,Дата,Блок манифольда|P бм  |кгс/см²,Блок манифольда|t жидкости| °С,С-1|P сеп. |кгс/см²,С-1|t жидкости |°С,С-1|L жидкости| см,С-2/1|P сеп. |кгс/см²,С-2/1|t жидкости|°С,С-2/1|L межфазный|см,С-2/1|L нефти|см,С-2/2|P сеп. |кгс/см²,С-2/2|t жидкости|°С,С-2/2|L межфазный|см,С-2/2|L нефти|см,ОН-1/1|P отс. |кгс/см²,ОН-1/1|t жидкости|°С,ОН-1/1|L межфазный|см,ОН-1/2|P отс. |кгс/см²,ОН-1/2|t жидкости|°С,ОН-1/2|L  межфазный|см,С-3|t жидкости|°С,С-3|L нефти|см,П-1|Т нефти на входе|°С,П-1|Т нефти на выходе|°С,П-1|Р нефти на входе|кгс/см²,П-1|Р нефти на выходе|кгс/см²,П-1|Т теплоно-сителя|°С,П-1|Т дымовых газов|°С,П-1|Р на горелку|кгс/см2,П-2|Т нефти на входе|°С,П-2|Т нефти на выходе|°С,П-2|Р нефти на входе|кгс/см²,П-2|Р нефти на выходе|кгс/см²,П-2|Т теплоно-сителя|°С,П-2|Т дымовых газов|°С,П-2|Р на горелку|кгс/см3,П-3|Т нефти на входе|°С,П-3|Т нефти на выходе|°С,П-3|Р нефти на входе|кгс/см²,П-3|Р нефти на выходе|кгс/см²,П-3|Т теплоно-сителя|°С,П-3|Т дымовых газов|°С,П-3|Р на горелку|кгс/см4,Добыча воды за 2 ч,"Добыча воды за 2 ч, расч","Добыча воды за 2 ч, расч, по ТОРам",Расход пресной воды
0,2022-01-01 02:00:00,5.8,14,5.6,13,60,2.8,52,52,75,2.8,50,52,76,1,41,52,1,46,51,39,9,13,55,3.9,3.5,56,266,0.4,13,50,3.9,3.5,54,175,0.4,14,54,3.9,3.5,59,156,0.4,2.8335019999999993,0.6450000000000031,0.34500000000000597,9.0
1,2022-01-01 04:00:00,6,14,5.8,13,61,2.8,55,55,75,2.8,50,51,75,1,44,51,1,50,51,40,9,13,59,3.9,3.5,62,266,0.4,13,58,3.9,3.5,63,175,0.4,14,56,3.9,3.5,62,156,0.4,2.875782000000001,1.4869999999999948,-1.322999999999869,9.0
2,2022-01-01 06:00:00,6,14,5.8,13,61,2.8,55,55,75,2.8,50,51,75,1,44,51,1,50,51,40,9,13,59,3.9,3.5,62,266,0.4,13,58,3.9,3.5,63,175,0.4,14,56,3.9,3.5,62,156,0.4,2.824527999999999,3.997000000000007,2.6269999999999936,8.0
3,2022-01-01 08:00:00,6,14,5.8,13,61,2.8,55,55,75,2.8,50,51,75,1,44,51,1,50,51,40,9,13,59,3.9,3.5,62,266,0.4,13,58,3.9,3.5,63,175,0.4,14,56,3.9,3.5,62,156,0.4,2.8244300000000004,11.364000000000004,10.064000000000007,8.0
4,2022-01-01 10:00:00,6,14,5.8,13,61,2.8,55,55,75,2.8,50,51,75,1,44,51,1,50,51,40,9,13,59,3.9,3.5,62,266,0.4,13,54,3.9,3.5,59,175,0.4,14,56,3.9,3.5,62,156,0.4,2.8952839999999997,5.988000000000003,2.1579999999999515,8.0
5,2022-01-01 12:00:00,6.1,14,5.8,13,61,2.8,55,55,75,2.8,50,51,75,1,44,51,1,50,51,40,9,13,59,3.9,3.5,62,266,0.4,13,54,3.9,3.5,59,175,0.4,14,56,3.9,3.5,62,156,0.4,2.9023819999999994,0.7070000000000078,-1.7129999999999956,8.0
6,2022-01-01 14:00:00,5.9,14,5.7,13,61,2.8,55,55,75,2.8,50,51,75,1,44,51,1,50,51,40,9,13,59,3.9,3.5,62,266,0.4,13,54,3.9,3.5,59,175,0.4,14,56,3.9,3.5,62,156,0.4,2.8203419999999992,3.781000000000013,2.471,8.0
7,2022-01-01 16:00:00,6,14,5.8,13,61,2.8,55,55,75,2.8,50,51,75,1,44,51,1,50,51,40,9,13,58,3.9,3.5,61,266,0.4,13,57,3.9,3.5,63,175,0.4,14,58,3.9,3.5,63,156,0.4,2.9074640000000005,-1.4329999999999998,-2.0930000000000035,8.0
8,2022-01-01 18:00:00,6,14,5.8,13,61,2.8,55,55,75,2.8,50,51,75,1,44,51,1,50,51,40,9,13,58,3.9,3.5,61,266,0.4,13,57,3.9,3.5,63,175,0.4,14,58,3.9,3.5,63,156,0.4,2.879912000000001,-2.8560000000000088,0.7239999999999434,9.0
9,2022-01-01 20:00:00,5.9,14,5.7,13,61,2.8,55,52,75,2.8,54,51,75,1,44,52,1,50,51,39,9,13,58,3.9,3.5,60,266,0.4,13,55,3.9,3.5,59,175,0.4,14,59,3.9,3.5,63,156,0.4,2.8719459999999986,1.0720000000000098,2.422000000000054,9.0
10,2022-01-01 22:00:00,6.1,14,5.6,13,61,2.8,55,51,75,2.8,54,51,74,1,44,51,1,50,51,39,9,13,58,3.9,3.5,60,266,0.4,13,55,3.9,3.5,59,175,0.4,14,59,3.9,3.5,63,156,0.4,2.9129800000000006,1.1020000000000039,1.8320000000000007,9.0
11,2022-01-01 00:00:00,6.1,14,5.6,13,61,2.8,55,51,75,2.8,54,51,74,1,44,51,1,50,51,39,9,13,58,3.9,3.5,60,266,0.4,13,55,3.9,3.5,59,175,0.4,14,59,3.9,3.5,63,156,0.4,2.8459899999999987,1.9350000000000094,3.735000000000003,11.0
12,2022-01-02 02:00:00,5.9,14,5.7,13,60,2.8,55,52,75,2.8,54,51,71,1,44,52,1,50,51,39,9,13,60,3.9,3.5,62,266,0.4,13,56,3.9,3.5,62,175,0.4,14,54,3.9,3.5,60,156,0.4,1.2097380000000002,2.7069999999999936,3.306999999999988,9.0
13,2022-01-02 04:00:00,6.1,14,5.8,13,60,2.8,55,52,75,2.8,54,52,74,1,44,51,1,50,51,39,9,13,60,3.9,3.5,62,266,0.4,13,54,3.9,3.5,59,175,0.4,14,54,3.9,3.5,60,156,0.4,1.2304260000000005,-0.7739999999999796,-1.343999999999987,9.0
14,2022-01-02 06:00:00,6,14,5.6,13,60,2.8,55,52,75,2.8,54,52,74,1,44,51,1,50,51,39,9,13,56,3.9,3.5,58,266,0.4,13,52,3.9,3.5,59,175,0.4,14,54,3.9,3.5,60,156,0.4,1.2258419999999997,2.6939999999999884,-1.0560000000000045,9.0
15,2022-01-02 08:00:00,6,14,5.6,13,60,2.8,55,52,75,2.8,54,52,74,1,44,51,1,50,51,39,9,13,56,3.9,3.5,58,266,0.4,13,52,3.9,3.5,59,175,0.4,14,54,3.9,3.5,60,156,0.4,1.246044,-4.177000000000007,-1.8570000000000064,9.0
16,2022-01-02 10:00:00,6.1,14,5.6,13,60,2.8,55,52,75,2.8,54,52,74,1,44,51,1,50,51,39,9,13,56,3.9,3.5,58,266,0.4,13,52,3.9,3.5,59,175,0.4,14,54,3.9,3.5,60,156,0.4,1.23051,1.264000000000003,-0.0860000000000003,9.0
17,2022-01-02 12:00:00,6,14,5.6,13,60,2.8,55,52,75,2.8,54,52,74,1,44,51,1,50,51,39,9,13,56,3.9,3.5,58,266,0.4,13,52,3.9,3.5,59,175,0.4,14,54,3.9,3.5,60,156,0.4,1.2394619999999998,-1.3599999999999923,0.8800000000000026,9.0
18,2022-01-02 14:00:00,6.1,14,5.6,13,60,2.8,55,52,75,2.8,54,52,74,1,44,51,1,50,51,39,9,13,56,3.9,3.5,58,266,0.4,13,52,3.9,3.5,59,175,0.4,14,54,3.9,3.5,60,156,0.4,1.2219779999999991,-1.402000000000001,-3.372,9.0
19,2022-01-02 16:00:00,6,14,5.6,13,60,2.8,55,52,75,2.8,54,52,74,1,44,51,1,50,51,39,9,13,56,3.9,3.5,58,266,0.4,13,52,3.9,3.5,59,175,0.4,14,54,3.9,3.5,60,156,0.4,1.2681780000000007,-4.969999999999999,-6.48,9.0
20,2022-01-02 18:00:00,6,14,5.6,13,60,2.8,55,52,75,2.8,54,52,74,1,44,51,1,50,51,39,9,13,56,3.9,3.5,58,266,0.4,13,52,3.9,3.5,59,175,0.4,14,54,3.9,3.5,60,156,0.4,1.261685999999999,25.97500000000001,27.055000000000003,9.0
21,2022-01-02 20:00:00,5.9,14,5.7,13,60,2.8,54,53,76,2.8,54,51,73,1,43,48,1,49,50,42,9,13,58,3.9,3.5,59,266,0.4,13,54,3.9,3.5,59,175,0.4,14,56,3.9,3.5,61,156,0.4,1.2231600000000007,-12.818999999999996,-11.524,9.0
22,2022-01-02 22:00:00,5.9,14,5.6,13,63,2.8,54,51,75,2.8,53,51,71,1,43,48,1,49,49,41,9,13,57,3.9,3.5,59,266,0.4,13,53,3.9,3.5,59,175,0.4,14,59,3.9,3.5,63,156,0.4,1.2129599999999998,-6.928999999999988,-6.93399999999999,9.0
23,2022-01-02 00:00:00,6,14,5.7,13,63,2.8,54,55,73,2.8,53,51,72,1,43,48,1,49,50,40,9,13,60,3.9,3.5,62,266,0.4,13,55,3.9,3.5,61,175,0.4,14,54,3.9,3.5,59,156,0.4,1.2080160000000006,3.512999999999991,1.6729999999999894,9.0
24,2022-01-03 02:00:00,5.9,14,5.6,13,62,2.8,54,52,73,2.8,53,56,73,1,42,48,1,50,49,40,9,13,61,3.9,3.5,63,266,0.4,13,55,3.9,3.5,61,175,0.4,14,54,3.9,3.5,59,156,0.4,0.798803999999999,1.955999999999996,1.0709999999999944,9.0
25,2022-01-03 04:00:00,6,14,5.8,13,62,2.8,55,52,74,2.8,54,53,76,1,42,48,1,50,51,40,9,13,58,3.9,3.5,60,266,0.4,13,59,3.9,3.5,64,175,0.4,14,56,3.9,3.5,61,156,0.4,0.8105120000000006,-3.0760000000000005,-2.8809999999999967,9.0
26,2022-01-03 06:00:00,5.9,14,5.7,13,62,2.8,54,55,76,2.8,54,51,70,1,42,48,1,50,52,40,9,13,61,3.9,3.5,63,266,0.4,13,53,3.9,3.5,59,175,0.4,14,59,3.9,3.5,63,156,0.4,0.8043879999999994,0.8050000000000068,0.8950000000000031,9.1
27,2022-01-03 08:00:00,5.8,14,5.6,14,60,2.8,55,54,75,2.8,55,54,75,1,42,49,1,50,52,40,9,13,57,4.2,3.6,60,195,0.4,13,54,4.2,3.6,61,213,0.4,14,52,4.2,3.7,58,199,0.4,0.7905360000000009,-2.6809999999999974,-3.7309999999999928,9.1
28,2022-01-03 10:00:00,5.8,14,5.6,14,60,2.8,55,54,75,2.8,55,54,75,1,42,49,1,50,52,40,9,13,57,4.2,3.6,60,195,0.4,13,54,4.2,3.6,61,213,0.4,14,52,4.2,3.7,58,199,0.4,0.794364,1.975999999999992,-0.15400000000000702,9.1
29,2022-01-03 12:00:00,5.8,14,5.6,14,60,2.8,55,54,75,2.8,55,54,75,1,42,49,1,50,52,40,9,13,59,3.8,3.4,61,128,0.4,13,58,3.9,3.4,63,156,0.4,14,55,3.9,3.3,60,254,0.4,0.8129879999999998,0.4859999999999971,0.6659999999999968,9.1
30,2022-01-03 14:00:00,5.9,14,5.7,14,60,2.8,54,54,75,2.8,54,54,75,1.2,42,49,1.2,50,52,40,9,13,60,3.8,3.3,62,157,0.4,13,54,3.8,3.3,60,284,0.4,14,57,3.8,3.5,63,157,0.4,0.8053040000000005,4.658999999999999,4.689,9.1
31,2022-01-03 16:00:00,5.9,14,5.7,14,60,2.8,54,54,75,2.8,54,54,75,1.2,42,49,1.2,50,52,41,9,13,60,3.8,3.3,62,157,0.4,13,54,3.8,3.3,60,284,0.4,14,57,3.8,3.5,63,157,0.4,0.7864719999999995,-1.7509999999999977,-3.6009999999999955,9.1
32,2022-01-03 18:00:00,5.8,14,5.7,14,60,2.8,54,54,75,2.8,54,54,75,1.2,42,49,1.2,50,52,40,9,13,60,4.2,3.6,62,195,0.4,13,57,4.4,3.7,62,167,0.4,14,54,3.7,3.1,59,210,0.4,0.8142719999999999,-1.5689999999999955,0.7210000000000125,9.1
33,2022-01-03 20:00:00,5.9,14,5.6,14,60,2.8,54,54,75,2.8,54,54,75,1.2,42,49,1.2,50,52,41,9,13,57,4.2,3.6,59,195,0.4,13,57,4.4,3.7,53,167,0.4,14,56,3.7,3.1,62,210,0.4,0.7931279999999998,-1.365000000000002,-2.695000000000004,9.1
34,2022-01-03 22:00:00,5.7,14,5.5,14,61,2.8,54,52,74,2.8,55,56,74,1.2,41,48,1.2,50,52,40,9,13,59,4.2,3.6,62,195,0.4,13,53,4.4,3.7,59,167,0.4,14,54,3.7,3.1,59,210,0.4,0.7765880000000003,3.8299999999999983,2.3900000000000006,9.1
35,2022-01-03 00:00:00,5.8,14,5.6,14,61,2.8,53,52,73,2.8,54,51,74,1.2,41,48,1.2,49,52,39,9,13,58,4.2,3.6,62,195,0.4,13,57,4.4,3.7,63,167,0.4,14,57,3.7,3.1,62,210,0.4,0.799984,0.4860000000000042,4.165999999999999,9.0
36,2022-01-04 02:00:00,5.9,14,5.6,13,62,2.8,53,52,73,2.8,54,56,73,1,42,48,1,50,49,39,9,13,61,3.9,3.5,63,266,0.4,13,55,3.9,3.5,61,175,0.4,14,54,3.9,3.5,59,156,0.4,1.2109139999999996,13.454,10.204000000000004,9.0
37,2022-01-04 04:00:00,5.8,14,5.7,13,62,2.8,53,52,75,2.8,54,51,75,1,41,48,1,50,51,40,9,13,56,3.9,3.5,58,266,0.4,13,58,3.9,3.5,63,175,0.4,14,57,3.9,3.5,62,156,0.4,1.1871839999999998,-11.46,-7.14999999999999,9.0
38,2022-01-04 06:00:00,5.9,14,5.6,13,60,2.8,53,52,76,2.8,54,51,76,1,40,48,1,50,52,40,9,13,58,3.9,3.5,61,266,0.4,13,56,3.9,3.5,62,175,0.4,14,57,3.9,3.5,53,156,0.4,1.2305700000000004,-0.7440000000000104,-0.9840000000000089,9.0
39,2022-01-04 08:00:00,5.9,14,5.6,13,60,2.8,53,52,76,2.8,54,51,76,1,40,48,1,50,52,40,9,13,58,3.9,3.5,61,266,0.4,13,57,4,3.6,62,177,0.4,14,57,3.9,3.5,53,161,0.4,1.2207299999999992,1.210000000000008,-0.389999999999997,9.0
40,2022-01-04 10:00:00,6,14,5.6,13,60,2.8,53,52,76,2.8,54,51,76,1,40,48,1,50,52,40,9,13,58,3.9,3.5,61,266,0.4,13,57,4,3.6,62,177,0.4,14,57,3.9,3.5,53,161,0.4,1.2139980000000006,2.4299999999999997,-4.840000000000003,9.0
41,2022-01-04 12:00:00,6,14,5.6,13,60,2.8,53,52,76,2.8,54,51,76,1,40,48,1,50,52,40,9,13,58,3.9,3.5,61,266,0.4,13,57,4,3.6,62,177,0.4,14,57,3.9,3.5,53,161,0.4,1.2216600000000004,-2.4439999999999955,-1.9940000000000033,9.0
42,2022-01-04 14:00:00,6,14,5.6,13,60,2.8,53,52,76,2.8,54,51,76,1,40,48,1,50,52,40,9,13,58,3.9,3.5,61,266,0.4,13,57,4,3.6,62,177,0.4,14,57,3.9,3.5,53,161,0.4,1.2459959999999992,2.868000000000002,7.878000000000002,9.0
43,2022-01-04 16:00:00,6,14,5.6,13,60,2.8,53,52,76,2.8,54,51,76,1,40,48,1,50,52,40,9,13,58,3.9,3.5,61,266,0.4,13,57,4,3.6,62,177,0.4,14,57,3.9,3.5,53,161,0.4,1.2137459999999995,-4.001000000000008,-5.44100000000001,9.0
44,2022-01-04 18:00:00,6,14,5.6,13,60,2.8,53,52,76,2.8,54,51,76,1,40,48,1,50,52,40,9,13,58,3.9,3.5,61,266,0.4,13,57,4,3.6,62,177,0.4,14,57,3.9,3.5,53,161,0.4,1.3055580000000004,2.929000000000009,7.649000000000006,10.0
45,2022-01-04 20:00:00,6,14,5.7,13,60,2.8,53,52,76,2.8,54,51,76,1,40,48,1,50,52,40,9,13,58,3.9,3.5,61,266,0.4,13,57,4,3.6,62,177,0.4,14,57,3.9,3.5,53,161,0.4,1.232748,2.8640000000000114,-0.7359999999999935,10.0
46,2022-01-04 22:00:00,5.9,14,5.6,13,60,2.8,52,52,74,2.8,54,53,75,1,40,52,1,48,52,39,9,13,59,3.9,3.5,61,266,0.4,13,56,4,3.6,61,177,0.4,14,57,3.9,3.5,62,161,0.4,1.2346380000000001,0.4199999999999946,-0.7400000000000055,10.0
47,2022-01-04 00:00:00,5.9,14,5.6,13,59,2.8,52,52,74,2.8,54,53,75,1,40,52,1,48,52,39,9,13,59,3.9,3.5,61,266,0.4,13,56,4,3.6,61,177,0.4,14,57,3.9,3.5,62,161,0.4,1.233672,1.2600000000000016,1.9100000000000001,9.1
48,2022-01-05 02:00:00,5.9,14,5.6,13,62,2.8,52,52,73,2.8,54,56,73,1,42,48,1,50,49,39,9,13,61,3.9,3.5,63,266,0.4,13,55,3.9,3.5,61,175,0.4,14,54,3.9,3.5,59,156,0.4,1.2180479999999991,1.8889999999999958,2.5489999999999924,9.0
49,2022-01-05 04:00:00,6.1,14,5.8,13,62,2.8,52,52,74,2.8,55,53,75,1,42,52,1,49,50,39,9,13,59,3.9,3.5,62,266,0.4,13,53,3.9,3.5,59,175,0.4,14,56,3.9,3.5,61,156,0.4,1.1940660000000003,1.6039999999999992,0.16400000000000148,9.0
50,2022-01-05 06:00:00,6,14,5.7,13,62,2.8,53,52,76,2.8,53,51,74,1,40,51,1,48,50,38,9,13,55,3.9,3.5,59,266,0.4,13,53,3.9,3.5,59,175,0.4,14,52,3.9,3.5,59,156,0.4,1.2942840000000007,7.972000000000008,9.522000000000011,9.0
51,2022-01-05 08:00:00,5.9,14,5.6,14,60,2.8,52,54,75,2.8,55,54,75,1,40,52,1,48,51,38,9,13,57,3.7,3.2,61,157,0.4,13,52,3.7,3.3,59,198,0.4,14,53,3.6,3.2,59,199,0.4,1.263624,2.795999999999996,3.875999999999994,9.0
52,2022-01-05 10:00:00,6.1,14,5.7,14,60,2.8,52,54,75,2.8,54,54,75,1,40,52,1,49,51,38,9,13,58,3.6,3,61,211,0.4,13,58,3.7,3.1,63,257,0.4,14,57,3.8,3.1,62,139,0.4,1.2086819999999998,1.2120000000000033,0.27200000000000557,9.4
53,2022-01-05 12:00:00,6,14,5.6,14,60,2.8,52,54,75,2.8,54,54,75,1,40,52,1,48,52,39,9,13,60,3.7,3.1,62,126,0.4,13,59,3.7,3.2,64,193,0.4,14,56,3.8,3.2,61,215,0.4,1.214064,-0.5690000000000026,3.4909999999999943,9.4
54,2022-01-05 14:00:00,5.9,14,5.6,14,62,2.8,53,54,75,2.8,54,54,75,1,40,52,1,49,52,39,9,13,56,3.7,3,59,185,0.4,13,57,3.8,3.2,63,216,0.4,14,56,3.9,3.2,60,184,0.4,1.1943359999999998,2.7509999999999977,-0.31900000000000617,9.0
55,2022-01-05 16:00:00,5.9,14,5.6,14,62,2.8,53,54,75,2.8,54,54,75,1,40,52,1,49,52,39,9,13,56,3.7,3,59,185,0.4,13,57,3.8,3.2,63,216,0.4,14,56,3.9,3.2,60,184,0.4,1.2118379999999995,2.426000000000002,3.086000000000009,9.0
56,2022-01-05 18:00:00,5.9,14,5.6,14,62,2.8,53,54,75,2.8,54,54,75,1,40,52,1,49,52,39,9,13,56,3.7,3,59,185,0.4,13,57,3.8,3.2,63,216,0.4,14,56,3.9,3.2,60,184,0.4,1.2466920000000004,2.285,1.4049999999999976,9.0
57,2022-01-05 20:00:00,6,14,5.7,14,62,2.8,54,53,76,2.8,54,53,74,1,39,51,1,48,52,38,9,13,58,3.7,3,61,185,0.4,13,54,3.8,3.2,60,216,0.4,14,53,3.9,3.2,59,184,0.4,1.2684660000000003,2.4840000000000018,8.854000000000001,9.0
58,2022-01-05 22:00:00,6.1,14,5.7,14,64,2.8,54,54,78,2.8,53,54,77,1,39,52,1,47,52,39,9,13,57,3.7,3,59,185,0.4,13,54,3.8,3.2,59,216,0.4,14,60,3.9,3.2,63,184,0.4,1.2210480000000006,1.6540000000000035,-4.195999999999994,9.2
59,2022-01-05 00:00:00,6,14,5.6,14,60,2.8,54,52,75,2.8,53,52,76,1,39,51,1,49,50,39,9,13,58,3.7,3,62,185,0.4,13,54,3.8,3.2,61,216,0.4,14,53,3.9,3.2,59,184,0.4,1.2433319999999994,4.117999999999995,2.6779999999999973,10.0
60,2022-01-06 02:00:00,5.9,14,5.6,14,59,2.8,55,55,75,2.8,54,53,77,1,39,51,1,49,50,39,9,13,56,3.9,3.5,59,266,0.4,13,57,3.9,3.5,63,175,0.4,14,55,3.9,3.5,60,156,0.4,3.4289920000000005,1.9219999999999828,3.3119999999999905,9.0
61,2022-01-06 04:00:00,5.9,14,5.6,14,59,2.8,55,55,75,2.8,54,53,77,1,39,51,1,49,50,39,9,13,56,3.9,3.5,59,266,0.4,13,57,3.9,3.5,63,175,0.4,14,55,3.9,3.5,60,156,0.4,3.2477760000000018,2.837999999999994,0.798,9.0
62,2022-01-06 06:00:00,6,14,5.7,14,61,2.8,54,52,75,2.8,54,52,75,1,39,51,1,49,50,39,9,13,60,3.9,3.5,63,266,0.4,13,57,3.9,3.5,62,175,0.4,14,54,3.9,3.5,59,156,0.4,3.325455999999999,1.2909999999999968,0.970999999999993,10.0
63,2022-01-06 08:00:00,6,14,5.7,14,60,2.8,54,54,75,2.8,54,54,75,1,40,53,1,48,53,39,9,13,59,4,3.6,62,195,0.4,13,55,4.1,3.5,62,195,0.4,14,58,4.1,3.6,63,215,0.4,3.2798400000000014,5.038000000000004,7.353000000000005,9.0
64,2022-01-06 10:00:00,5.8,14,5.6,14,60,2.8,54,54,75,2.8,54,54,75,1.1,40,53,1.1,49,53,39,9,13,61,3.7,3.2,63,211,0.4,13,55,3.8,3.3,60,124,0.4,14,58,3.9,3.2,62,199,0.4,3.3862080000000008,3.5220000000000056,-2.792999999999992,9.0
65,2022-01-06 12:00:00,5.8,14,5.6,14,60,2.8,54,54,75,2.8,54,54,75,1.1,40,53,1.1,49,53,39,9,13,61,3.7,3.2,63,211,0.4,13,55,3.8,3.3,60,124,0.4,14,58,3.9,3.2,62,199,0.4,3.4645120000000014,-1.5690000000000097,-2.0090000000000003,9.0
66,2022-01-06 14:00:00,5.8,14,5.6,14,60,2.8,54,54,75,2.8,54,54,75,1.1,40,53,1.1,49,53,39,9,13,61,3.7,3.2,63,211,0.4,13,55,3.8,3.3,60,124,0.4,14,58,3.9,3.2,62,199,0.4,3.4521280000000014,3.8739999999999952,4.523999999999994,9.0
67,2022-01-06 16:00:00,5.8,14,5.6,14,60,2.8,53,54,75,2.8,53,54,75,1.1,40,50,1.1,49,50,39,9,11,55,4.4,3.8,60,119,0.4,11,53,4.4,3.8,62,195,0.4,14,55,4.4,3.8,62,199,0.4,3.452,6.89899999999999,4.5489999999999995,9.0
68,2022-01-06 18:00:00,5.8,14,5.6,14,81,2.8,53,53,87,2.8,54,52,74,1.1,44,48,1.1,46,17,39,9,14,56,5.5,5,59,215,0.4,13,53,5.5,5.1,59,218,0.4,14,57,5.5,5,62,218,0.4,3.1552159999999985,-1.8219999999999956,-1.4719999999999978,9.0
69,2022-01-06 20:00:00,5.9,14,5.7,14,61,2.8,54,52,75,2.8,53,52,75,1.1,44,49,1.1,49,24,39,9,14,58,5.5,5,60,215,0.4,13,54,5.5,5.1,59,218,0.4,14,57,5.5,5,62,218,0.4,3.530944000000001,0.7540000000000049,-1.7959999999999923,9.0
70,2022-01-06 22:00:00,5.9,14,5.6,14,60,2.8,54,54,75,2.8,54,53,74,1.1,44,50,1.1,50,38,40,9,14,58,5.5,5,60,215,0.4,13,52,5.5,5.1,58,218,0.4,14,54,5.5,5,59,218,0.4,3.4483360000000003,2.747,0.536999999999999,9.0
71,2022-01-06 00:00:00,5.9,14,5.6,14,60,2.8,54,54,75,2.8,54,53,74,1.1,44,50,1.1,50,45,40,9,14,58,5.5,5,60,215,0.4,13,52,5.5,5.1,58,218,0.4,14,54,5.5,5,59,218,0.4,3.6010080000000015,3.2549999999999955,0.42499999999999005,10.0
72,2022-01-07 02:00:00,6,14,5.7,14,59,2.8,54,54,75,2.8,54,54,72,1,44,51,1,50,52,41,9,13,56,3.9,3.5,59,266,0.4,13,57,3.9,3.5,63,175,0.4,14,55,3.9,3.5,60,156,0.4,2.9272180000000003,5.540999999999997,7.8309999999999995,9.0
73,2022-01-07 04:00:00,6.1,14,5.8,14,60,2.8,55,54,76,2.8,54,54,77,1,44,51,1,50,52,41,9,13,59,3.9,3.5,60,266,0.4,13,54,3.9,3.5,60,175,0.4,14,57,3.9,3.5,61,156,0.4,3.0286899999999997,2.7390000000000185,4.539000000000012,9.0
74,2022-01-07 06:00:00,5.9,14,5.7,14,60,2.8,55,48,75,2.8,54,54,75,1,44,50,1,50,51,41,9,13,57,3.9,3.5,59,266,0.4,13,57,3.9,3.5,63,175,0.4,14,57,3.9,3.5,61,156,0.4,2.886827999999998,2.8760000000000048,3.766000000000002,9.0
75,2022-01-07 08:00:00,6.2,14,6,14,60,2.8,55,54,75,2.8,54,54,75,1,44,52,1,51,52,42,9,14,58,4.3,3.7,60,199,0.4,13,57,4.3,3.7,63,211,0.4,14,54,4.3,3.6,60,195,0.4,2.9074920000000035,-1.3350000000000009,-17.475000000000005,10.0
76,2022-01-07 10:00:00,5.9,14,5.7,14,60,2.8,55,54,75,2.8,54,54,75,1.1,45,52,1.1,51,52,42,9,14,59,4.2,3.5,62,215,0.4,14,54,4.2,3.7,61,195,0.4,14,55,4.2,3.6,61,284,0.4,2.8940379999999983,0.8049999999999997,5.625000000000002,10.0
77,2022-01-07 12:00:00,5.9,14,5.7,14,60,2.8,55,54,75,2.8,54,54,75,1.1,45,52,1.1,51,52,41,9,14,59,4.2,3.5,62,215,0.4,14,54,4.2,3.7,61,195,0.4,14,55,4.2,3.6,61,284,0.4,3.0249659999999983,5.8530000000000015,-1.2770000000000046,10.0
78,2022-01-07 14:00:00,5.9,14,5.7,14,60,2.8,55,54,75,2.8,54,54,75,1.1,45,40,1.1,51,40,41,9,14,59,4.2,3.5,62,215,0.4,14,54,4.2,3.7,61,195,0.4,14,55,4.2,3.6,61,284,0.4,2.7805119999999977,5.768000000000001,2.068000000000005,10.0
79,2022-01-07 16:00:00,5.9,14,5.6,14,60,2.8,55,54,75,2.8,54,54,75,1.2,45,40,1.2,50,40,40,9,14,57,3.8,3.4,58,167,0.4,14,55,3.9,3.4,61,284,0.4,14,55,4,3.4,60,198,0.4,3.0264499999999996,1.428999999999995,6.558999999999996,10.0
80,2022-01-07 18:00:00,5.9,14,5.6,14,60,2.8,55,54,75,2.8,54,54,75,1.2,45,41,1.2,50,52,40,9,14,57,3.8,3.4,58,167,0.4,14,55,3.9,3.4,61,284,0.4,14,55,4,3.4,60,198,0.4,2.934778000000001,2.254000000000005,-1.636000000000001,10.0
81,2022-01-07 20:00:00,6.1,14,5.8,14,61,2.8,55,53,75,2.8,54,52,73,1.1,44,45,1.1,50,51,41,9,14,57,3.8,3.4,59,167,0.4,14,54,3.9,3.4,61,284,0.4,14,58,4,3.4,63,198,0.4,2.8195999999999968,4.667000000000002,2.9270000000000067,10.0
82,2022-01-07 22:00:00,6,14,5.6,14,61,2.8,54,51,76,2.8,54,55,77,1.1,44,49,1.1,50,52,41,9,14,61,3.8,3.4,62,167,0.4,14,57,3.9,3.4,62,284,0.4,14,54,4,3.4,59,198,0.4,2.8945840000000005,-10.537000000000006,-20.587000000000007,10.0
83,2022-01-07 00:00:00,5.9,14,5.6,14,60,2.8,54,51,76,2.8,53,52,75,1.1,44,52,1.1,50,52,41,9,14,61,3.8,3.4,62,167,0.4,14,57,3.9,3.4,62,284,0.4,14,54,4,3.4,59,198,0.4,3.084284000000001,17.217999999999996,20.51799999999999,9.0
84,2022-01-08 02:00:00,6,14,5.7,14,61,2.8,54,52,75,2.8,54,55,74,1,44,51,1,50,51,41,9,13,56,3.9,3.5,59,266,0.4,13,57,3.9,3.5,63,175,0.4,14,55,3.9,3.5,60,156,0.4,2.271885,8.120000000000005,7.350000000000019,7.2
85,2022-01-08 04:00:00,5.9,14,5.7,14,59,2.8,55,51,75,2.8,54,53,73,1,44,51,1,50,51,41,9,13,58,3.9,3.5,60,266,0.4,13,55,3.9,3.5,61,175,0.4,14,55,3.9,3.5,61,156,0.4,2.287604,-13.15000000000002,-15.600000000000017,9.0
86,2022-01-08 06:00:00,6,14,5.5,14,62,2.8,55,51,74,2.8,54,53,73,1,44,51,1,50,50,41,9,13,59,3.9,3.5,60,266,0.4,13,56,3.9,3.5,61,175,0.4,14,55,3.9,3.5,58,156,0.4,2.2408759999999988,16.597999999999995,13.828000000000007,9.8
87,2022-01-08 08:00:00,5.8,14,5.6,14,59,2.8,55,54,75,2.8,55,54,75,1,44,52,1,51,52,40,9,13,58,4.1,3.5,60,199,0.4,13,56,4.1,3.6,61,211,0.4,14,56,4.1,3.6,61,199,0.4,2.2518540000000007,21.376000000000005,20.906,10.0
88,2022-01-08 10:00:00,6,14,5.6,14,60,2.8,54,54,75,2.8,54,54,75,1.1,44,52,1.1,51,52,40,9,13,60,4.1,3.6,62,215,0.4,13,52,4.2,3.6,58,285,0.4,14,57,4.2,3.7,62,284,0.4,2.292741,-17.463000000000008,-20.658000000000012,10.0
89,2022-01-08 12:00:00,6,14,5.6,14,60,2.8,54,54,75,2.8,54,54,75,1.1,44,52,1.1,51,52,40,9,13,55,4.3,3.7,60,157,0.4,13,53,4.3,3.6,61,195,0.4,14,52,4.3,3.6,59,154,0.4,2.3887819999999995,-0.042999999999992156,0.4620000000000033,10.0
90,2022-01-08 14:00:00,6,14,5.6,14,60,2.8,54,54,75,2.8,54,54,75,1.1,44,52,1.1,50,52,40,9,13,62,4.2,3.4,63,185,0.4,13,57,4.3,3.6,62,284,0.4,14,54,4.3,3.6,59,211,0.4,2.3577620000000015,6.865000000000009,0.9150000000000063,9.0
91,2022-01-08 16:00:00,6,14,5.6,14,60,2.8,54,54,75,2.8,54,54,75,1.1,44,52,1.1,50,52,40,9,13,62,4.2,3.4,63,185,0.4,13,57,4.3,3.6,62,284,0.4,14,54,4.3,3.6,59,211,0.4,2.2753169999999976,38.039000000000016,36.059,9.0
92,2022-01-08 18:00:00,6,14,5.6,14,60,2.8,54,54,75,2.8,54,54,75,1.1,44,52,1.1,50,52,40,9,13,62,4.2,3.4,63,185,0.4,13,57,4.3,3.6,62,284,0.4,14,54,4.3,3.6,59,211,0.4,2.2516120000000006,-34.82200000000002,-26.92200000000002,9.0
93,2022-01-08 20:00:00,6.1,14,5.6,14,60,2.8,54,51,75,2.8,54,52,73,1.1,43,52,1.1,50,52,40,9,13,62,4.2,3.4,63,185,0.4,13,57,4.3,3.6,62,284,0.4,14,54,4.3,3.6,59,211,0.4,2.239347,5.779000000000011,-0.6409999999999876,7.2
94,2022-01-08 22:00:00,5.9,14,5.6,14,60,2.8,54,51,75,2.8,53,52,79,1.1,43,51,1.1,50,51,40,9,13,62,4.2,3.4,63,185,0.4,13,57,4.3,3.6,62,284,0.4,14,54,4.3,3.6,59,211,0.4,2.317567999999999,2.403000000000013,-1.3569999999999887,7.0
95,2022-01-08 00:00:00,6,14,5.7,14,59,2.8,54,51,76,2.8,54,54,73,1.1,43,52,1.1,50,50,40,9,13,61,4.2,3.4,62,185,0.4,13,58,4.3,3.6,60,284,0.4,14,56,4.3,3.6,61,211,0.4,2.3236949999999994,5.010000000000005,-0.8300000000000054,10.0
96,2022-01-09 02:00:00,6,14,5.6,14,60,2.8,54,52,75,2.8,54,52,75,1,43,52,1,50,51,40,9,13,58,3.9,3.5,60,266,0.4,13,57,3.9,3.5,61,175,0.4,14,57,3.9,3.5,62,156,0.4,1.2315539999999998,3.0571999999999875,0.1071999999999882,6.6
97,2022-01-09 04:00:00,6.1,14,5.7,14,60,2.8,54,52,76,2.8,53,52,75,1,43,51,1,50,52,40,9,13,60,3.9,3.5,63,266,0.4,13,58,3.9,3.5,63,175,0.4,14,57,3.9,3.5,62,156,0.4,1.2239220000000006,6.395799999999994,-0.3542000000000023,7.1
98,2022-01-09 06:00:00,6,14,5.7,14,59,2.8,55,55,75,2.8,54,52,70,1,43,51,1,50,51,39,9,13,59,3.9,3.5,62,266,0.4,13,53,3.9,3.5,59,175,0.4,14,53,3.9,3.5,59,156,0.4,1.2113279999999995,2.897999999999996,-2.0620000000000083,6.7
99,2022-01-09 08:00:00,5.9,14,5.8,14,60,2.8,54,54,75,2.8,54,54,75,1,43,52,1,50,52,40,9,13,59,3.8,3.1,62,195,0.4,13,57,3.9,3.4,62,211,0.4,14,57,3.9,3.3,62,215,0.4,1.1919360000000006,13.311000000000007,15.561000000000007,6.5
100,2022-01-09 10:00:00,5.9,14,5.6,14,60,2.8,54,54,75,2.8,54,54,75,1.1,43,52,1.1,49,52,40,9,13,57,3.5,3,61,211,0.4,13,55,3.5,3,60,199,0.4,14,58,3.5,3.1,63,284,0.4,1.1936639999999996,8.187000000000005,6.696999999999997,6.6
101,2022-01-09 12:00:00,6,14,5.8,14,60,2.8,55,54,75,2.8,54,54,75,1,43,52,1,50,52,41,9,13,58,4,3.4,61,154,0.4,13,56,4,3.5,62,157,0.4,14,55,4,3.4,60,199,0.4,1.2218399999999991,5.9609999999999985,4.880999999999997,6.6
102,2022-01-09 14:00:00,6,14,5.8,14,60,2.8,55,54,75,2.8,54,54,75,1,43,52,1,50,52,41,9,13,58,4,3.4,61,154,0.4,13,56,4,3.5,62,157,0.4,14,55,4,3.4,60,199,0.4,1.1967300000000003,6.274000000000008,4.974000000000013,6.6
103,2022-01-09 16:00:00,6,14,5.6,14,60,2.8,55,54,75,2.8,54,54,75,1,43,52,1,50,50,41,9,13,57,3.7,3.1,59,198,0.4,13,57,3.7,3.3,62,218,0.4,14,56,3.9,3.2,60,267,0.4,1.2059879999999987,4.457999999999998,1.427999999999992,6.7
104,2022-01-09 18:00:00,6,14,5.6,14,60,2.8,55,54,75,2.8,54,54,75,1,43,52,1,50,50,41,9,13,57,3.7,3.1,59,198,0.4,13,57,3.7,3.3,62,218,0.4,14,56,3.9,3.2,60,267,0.4,1.2293820000000004,1.581000000000003,-0.8589999999999947,6.6
105,2022-01-09 20:00:00,6,14,5.6,14,60,2.8,55,54,75,2.8,54,54,75,1,43,52,1,50,50,41,9,13,57,3.7,3.1,59,198,0.4,13,57,3.7,3.3,62,218,0.4,14,56,3.9,3.2,60,267,0.4,1.2506700000000002,7.688999999999993,11.848999999999988,6.5
106,2022-01-09 22:00:00,6,14,5.7,14,61,2.8,55,52,75,2.8,54,52,75,1,43,52,1,50,51,40,9,13,59,3.7,3.1,62,198,0.4,13,54,3.7,3.3,60,218,0.4,14,55,3.9,3.2,60,267,0.4,1.2515519999999998,2.710000000000008,-7.199999999999999,6.4
107,2022-01-09 00:00:00,5.9,14,5.7,14,60,2.8,55,52,75,2.8,54,52,74,1,42,51,1,49,52,39,9,13,57,3.7,3.1,61,198,0.4,13,52,3.7,3.3,59,218,0.4,14,53,3.9,3.2,59,267,0.4,1.2084360000000005,0.045000000000001705,1.6849999999999987,10.0
108,2022-01-10 02:00:00,6,14,5.6,14,60,2.8,54,52,75,2.8,54,52,75,1,43,52,1,50,51,40,9,13,58,3.9,3.5,60,266,0.4,13,57,3.9,3.5,61,175,0.4,14,57,3.9,3.5,62,156,0.4,1.4386819999999991,5.921999999999997,6.932000000000006,6.7
109,2022-01-10 04:00:00,6,14,5.7,14,60,2.8,54,52,75,2.8,54,52,75,1,43,52,1,50,51,39,9,13,55,3.9,3.5,59,266,0.4,13,53,3.9,3.5,60,175,0.4,0,0,0,0,0,0,0,1.4326970000000008,-0.4099999999999966,-7.7299999999999915,6.8
110,2022-01-10 06:00:00,6,14,5.7,14,59,2.8,55,52,74,2.8,54,52,76,1,43,52,1,49,51,39,9,13,57,3.9,3.5,63,266,0.4,13,58,3.9,3.5,67,175,0.4,0,0,0,0,0,0,0,1.4343699999999993,1.0880000000000045,-1.1319999999999943,6.5
111,2022-01-10 08:00:00,5.8,14,5.6,14,60,2.8,56,54,75,2.8,56,54,75,0.8,42,52,0.8,52,52,40,9,13,58,4.9,3.8,64,157,0.4,13,53,4.9,3.8,63,214,0.4,0,0,0,0,0,0,0,1.4103740000000002,6.800999999999995,4.590999999999994,6.5
112,2022-01-10 10:00:00,5.8,14,5.6,14,60,2.8,55,54,75,2.8,55,54,75,1,43,52,1,50,52,39,9,13,56,4.2,3.6,60,211,0.4,13,52,4.3,3.6,59,196,0.4,19,54,4.3,3.6,60,284,0.4,1.4558600000000002,0.8550000000000111,-1.244999999999994,7.0
113,2022-01-10 12:00:00,5.8,14,5.6,14,60,2.8,55,54,75,2.8,54,54,75,1,43,51,1,50,51,39,9,0,0,0,0,0,0,0,13,52,4.3,3.6,59,196,0.4,19,54,4.3,3.6,60,284,0.4,1.4334529999999992,-0.7250000000000014,-3.1450000000000014,7.0
114,2022-01-10 14:00:00,5.8,14,5.6,14,60,2.8,55,54,75,2.8,54,54,75,1,43,51,1,50,51,39,9,0,0,0,0,0,0,0,13,52,4.3,3.6,59,196,0.4,19,54,4.3,3.6,60,284,0.4,1.431626,8.695,7.524999999999995,6.6
115,2022-01-10 16:00:00,5.8,14,5.6,14,60,2.8,55,54,75,2.8,54,54,75,1,43,51,1,50,51,39,9,13,53,4.3,3.6,60,128,0.4,13,52,4.3,3.6,59,196,0.4,19,54,4.3,3.6,60,284,0.4,1.4883190000000008,-0.7749999999999844,-4.674999999999992,6.9
116,2022-01-10 18:00:00,5.9,14,5.6,14,59,2.8,55,54,75,2.8,54,54,75,1,42,51,1,50,51,38,9,13,57,4.2,3.7,61,199,0.4,13,55,4.1,3.5,61,218,0.4,19,54,4.1,3.4,59,185,0.4,1.4404459999999997,6.151999999999987,3.4819999999999887,6.4
117,2022-01-10 20:00:00,6,14,5.6,14,61,2.8,55,53,75,2.8,54,54,74,1,43,52,1,50,52,39,9,13,59,4.2,3.7,62,199,0.4,13,55,4.1,3.5,60,218,0.4,19,56,4.1,3.4,61,185,0.4,1.438395,4.999999999999993,2.8699999999999974,6.6
118,2022-01-10 22:00:00,5.9,14,5.6,14,60,2.8,54,52,75,2.8,54,52,75,1,42,51,1,50,51,39,9,13,59,4.2,3.7,62,199,0.4,13,53,4.1,3.5,59,218,0.4,19,57,4.1,3.4,62,185,0.4,1.4481320000000002,0.9310000000000045,-0.88900000000001,6.5
119,2022-01-10 00:00:00,6,14,5.6,14,59,2.8,54,51,75,2.8,53,52,76,1,43,50,1,50,51,38,9,13,58,4.2,3.7,61,199,0.4,13,57,4.1,3.5,63,218,0.4,19,55,4.1,3.4,61,185,0.4,1.442791,6.087000000000007,4.536999999999999,6.5
120,2022-01-11 02:00:00,6,14,5.6,14,60,2.8,54,52,75,2.8,54,52,75,1,43,52,1,50,51,38,9,13,58,3.9,3.5,60,266,0.4,13,57,3.9,3.5,61,175,0.4,14,57,3.9,3.5,62,156,0.4,2.4205662000000014,2.111000000000004,0.6609999999999978,6.7
121,2022-01-11 04:00:00,6,14,5.6,14,60,2.8,54,52,75,2.8,54,52,75,1,43,52,1,50,51,39,9,13,58,3.9,3.5,60,266,0.4,13,57,3.9,3.5,61,175,0.4,14,57,3.9,3.5,62,156,0.4,2.4232454999999993,4.208999999999996,0.16899999999999338,6.7
122,2022-01-11 06:00:00,5.9,14,5.5,14,59,2.8,55,51,75,2.8,54,54,73,1,43,52,1,50,51,40,9,13,60,3.9,3.5,62,266,0.4,13,53,3.9,3.5,59,175,0.4,14,57,3.9,3.5,62,156,0.4,2.384366399999999,3.4440000000000097,-1.095999999999993,6.69
123,2022-01-11 08:00:00,5.7,14,5.6,14,60,2.8,54,54,75,2.8,54,54,75,1,43,52,1,50,52,40,9,13,58,4.6,4,62,195,0.4,13,51,4.7,4,58,219,0.4,19,56,4.5,3.8,63,178,0.4,2.3412168000000007,4.4839999999999876,4.7539999999999925,6.7
124,2022-01-11 10:00:00,5.7,14,5.6,14,60,2.8,54,54,75,2.8,54,54,75,1,43,52,1,50,52,39,9,13,58,4.6,4,62,195,0.4,13,51,4.7,4,58,219,0.4,19,56,4.5,3.8,63,178,0.4,2.3690628000000005,9.024000000000008,7.94400000000001,6.58
125,2022-01-11 12:00:00,5.7,14,5.4,14,60,2.8,54,54,75,2.8,54,54,75,1,43,52,1,49,52,40,9,13,58,4.6,4,62,195,0.4,13,51,4.7,4,58,219,0.4,0,0,0,0,0,0,0,2.4524018999999995,7.876999999999981,6.696999999999983,6.7
126,2022-01-11 14:00:00,5.7,14,5.4,14,60,2.8,54,54,75,2.8,54,54,75,1,43,52,1,50,52,40,9,13,61,4.5,3.4,65,284,0.4,13,54,4.5,3.5,63,139,0.4,0,0,0,0,0,0,0,2.4200513999999993,5.051000000000016,1.971000000000009,6.7
127,2022-01-11 16:00:00,5.7,14,5.4,14,60,2.8,54,54,75,2.8,54,54,75,1,43,52,1,50,52,40,9,13,57,4.2,3.5,59,199,0.4,13,54,4.2,3.6,59,199,0.4,20,56,4.3,3.6,61,145,0.4,2.4120837000000006,1.869999999999994,0.9299999999999944,6.62
128,2022-01-11 18:00:00,5.8,14,5.6,14,60,2.8,54,54,75,2.8,54,54,75,1,43,52,1,50,52,40,9,13,57,4.2,3.5,59,199,0.4,13,54,4.2,3.6,59,199,0.4,20,56,4.3,3.6,61,145,0.4,2.4140375999999995,2.5170000000000066,0.3270000000000106,6.59
129,2022-01-11 20:00:00,5.8,14,5.6,14,59,2.8,52,51,75,2.8,52,55,73,1,42,51,1,48,51,38,9,13,54,4.2,3.5,57,199,0.4,13,55,4.2,3.6,61,199,0.4,20,57,4.3,3.6,61,145,0.4,2.4076260000000005,4.643000000000004,2.912999999999995,6.6
130,2022-01-11 22:00:00,6,14,5.6,14,60,2.8,52,51,75,2.8,52,55,73,1,43,52,1,48,51,38,9,13,57,4.2,3.5,60,199,0.4,13,52,4.2,3.6,57,199,0.4,20,52,4.3,3.6,57,145,0.4,2.406034799999999,-0.39100000000001245,-2.4210000000000136,6.7
131,2022-01-11 00:00:00,5.9,14,5.6,14,60,2.8,53,51,75,2.8,52,54,75,1,42,51,1,48,51,38,9,13,56,4.2,3.5,59,199,0.4,13,55,4.2,3.6,60,199,0.4,20,53,4.3,3.6,59,145,0.4,2.4103637999999994,5.6739999999999995,2.6740000000000084,6.5
132,2022-01-12 02:00:00,5.9,14,5.6,14,60,2.8,53,51,75,2.8,52,54,75,1,42,51,1,48,51,38,9,13,56,4.2,3.5,59,199,0.4,13,55,4.2,3.6,60,199,0.4,20,53,4.3,3.6,59,145,0.4,1.4391929999999993,3.739999999999995,1.8900000000000041,8.0
133,2022-01-12 04:00:00,5.9,14,5.6,14,58,2.8,53,51,74,2.8,52,51,76,1,42,51,1,47,52,38,9,13,56,4.2,3.5,59,199,0.4,13,55,4.2,3.6,60,199,0.4,20,53,4.3,3.6,59,145,0.4,1.4783160000000002,4.75500000000001,1.6650000000000027,6.7
134,2022-01-12 06:00:00,5.9,14,5.6,14,58,2.8,53,51,74,2.8,52,51,76,1,42,51,1,47,52,38,9,13,56,4.2,3.5,59,199,0.4,13,55,4.2,3.6,60,199,0.4,20,53,4.3,3.6,59,145,0.4,1.447544,7.030999999999992,4.050999999999991,6.67
135,2022-01-12 08:00:00,5.8,14,5.6,14,60,2.8,52,52,75,2.8,52,52,75,1.2,42,52,1.2,48,52,38,9,13,53,3.9,3.5,56,158,0.4,13,55,3.9,3.4,61,241,0.4,20,51,3.8,3.4,57,131,0.4,1.4535779999999994,2.7390000000000043,1.6289999999999942,6.68
136,2022-01-12 10:00:00,5.8,14,5.6,14,60,2.8,52,52,75,2.8,52,52,75,1.2,42,52,1.2,48,52,38,9,14,55,4.7,3.5,60,218,0.4,0,0,0,0,0,0,0,20,54,4.7,3.6,62,217,0.4,1.4521149999999994,2.3110000000000035,-0.47899999999999565,6.66
137,2022-01-12 12:00:00,5.9,14,5.7,14,60,2.8,52,53,75,2.8,52,53,75,1.2,42,52,1.2,48,52,38,9,14,58,4.4,3.4,61,127,0.4,0,0,0,0,0,0,0,20,55,4.5,3.4,62,184,0.4,1.4553490000000004,3.2919999999999874,3.0469999999999917,6.64
138,2022-01-12 14:00:00,5.9,14,5.6,14,60,2.8,53,53,75,2.8,52,53,75,1.1,43,52,1.1,48,52,38,9,14,55,4.3,3.4,59,199,0.4,0,0,0,0,0,0,0,20,53,4.4,3.5,60,245,0.4,1.4314299999999995,9.097000000000008,4.7220000000000155,6.62
139,2022-01-12 16:00:00,6,14,5.7,14,60,2.8,51,53,75,2.8,51,53,75,1.2,42,52,1.2,47,52,38,9,14,53,4.5,3.5,58,119,0.4,14,54,4.4,3.5,62,158,0.4,0,0,0,0,0,0,0,1.4723449999999993,0.6109999999999829,-0.7190000000000243,6.67
140,2022-01-12 18:00:00,5.8,14,5.4,14,60,2.8,51,53,75,2.8,50,53,75,0.9,43,52,0.9,46,52,36,9,14,53,4.9,3.7,58,211,0.4,14,51,4.9,3.8,60,199,0.4,0,0,0,0,0,0,0,1.442854,2.8240000000000123,-0.3659999999999908,6.7
141,2022-01-12 20:00:00,5.8,14,5.4,14,60,2.8,51,53,75,2.8,50,53,75,0.9,43,52,0.9,46,52,36,9,14,53,4.9,3.7,58,211,0.4,14,51,4.9,3.8,60,199,0.4,0,0,0,0,0,0,0,1.3605969999999992,7.139000000000003,8.699000000000002,8.0
142,2022-01-12 22:00:00,5.9,14,5.4,14,60,2.8,50,51,75,2.8,50,51,74,0.9,42,52,0.9,46,50,35,9,14,57,4.9,3.7,61,211,0.4,14,50,4.9,3.8,57,199,0.4,0,0,0,0,0,0,0,1.4213500000000008,-0.42199999999999704,-0.8319999999999901,8.0
143,2022-01-12 00:00:00,5.8,14,5.4,14,60,2.8,50,51,75,2.8,50,51,74,0.9,41,52,0.9,46,50,36,9,14,54,4.9,3.7,60,211,0.4,14,53,4.9,3.8,61,199,0.4,0,0,0,0,0,0,0,1.4094149999999994,-3.282999999999994,-1.742999999999995,6.5
144,2022-01-13 02:00:00,5.9,14,5.4,14,60,2.8,50,51,75,2.8,50,51,74,0.9,42,52,0.9,46,50,35,9,14,57,4.9,3.7,61,211,0.4,14,50,4.9,3.8,57,199,0.4,0,0,0,0,0,0,0,1.8154620000000004,2.185999999999993,-0.49400000000001043,9.9
145,2022-01-13 04:00:00,5.9,14,5.4,14,60,2.8,50,51,75,2.8,50,51,74,0.9,42,52,0.9,46,50,35,9,14,57,4.9,3.7,61,211,0.4,14,50,4.9,3.8,57,199,0.4,0,0,0,0,0,0,0,1.8422100000000001,6.769999999999996,6.330000000000002,8.0
146,2022-01-13 06:00:00,5.8,14,5.5,14,59,2.8,51,52,75,2.8,50,51,76,1.1,41,52,1.1,46,50,34,9,14,55,4.9,3.7,60,211,0.4,14,51,4.9,3.8,58,199,0.4,0,0,0,0,0,0,0,1.8732150000000005,-3.7509999999999906,-0.42099999999999227,8.0
147,2022-01-13 08:00:00,6,14,5.6,14,59,2.8,51,52,75,2.8,50,52,75,1,42,52,1,47,52,34,9,14,54,4.5,3.5,60,195,0.4,14,47,4.5,3.6,56,218,0.4,0,0,0,0,0,0,0,1.7666280000000005,8.967999999999982,7.157999999999991,8.0
148,2022-01-13 10:00:00,5.9,14,5.7,14,60,2.8,51,53,75,2.8,50,52,75,0.9,41,52,0.9,46,52,34,9,14,52,4.6,3.6,58,127,0.4,14,48,4.6,3.5,57,157,0.4,0,0,0,0,0,0,0,1.8080549999999993,-2.5109999999999886,-3.090999999999987,8.0
149,2022-01-13 12:00:00,5.9,14,5.7,14,60,2.8,51,53,75,2.8,50,52,75,0.9,41,52,0.9,46,52,34,9,14,52,4.6,3.6,58,127,0.4,14,48,4.6,3.5,57,157,0.4,0,0,0,0,0,0,0,1.7930609999999996,0.39299999999998647,0.0029999999999894555,8.0
150,2022-01-13 14:00:00,5.7,14,5.5,14,61,2.8,51,53,75,2.8,50,52,75,0.9,40,52,0.9,45,52,34,9,14,50,5,3.8,56,184,0.4,14,50,5.1,3.8,58,211,0.4,0,0,0,0,0,0,0,1.7487360000000003,1.695999999999998,3.695999999999998,8.0
151,2022-01-13 16:00:00,5.9,14,5.7,14,60,2.8,50,52,75,2.8,49,52,75,1,41,51,1,45,51,34,9,14,55,4.2,3.3,59,241,0.4,14,50,4.2,3.4,58,199,0.4,0,0,0,0,0,0,0,1.9045979999999998,1.3130000000000095,3.3530000000000015,9.0
152,2022-01-13 18:00:00,5.9,14,5.7,14,60,2.8,50,52,75,2.8,49,52,75,1,41,51,1,45,51,34,9,14,56,4.1,3.3,59,149,0.4,13,49,4.3,3.2,56,275,0.4,0,0,0,0,0,0,0,1.8440370000000004,2.620999999999988,3.600999999999999,9.0
153,2022-01-13 20:00:00,5.8,14,5.6,14,60,2.8,51,51,75,2.8,50,51,74,1,40,51,1,46,51,34,9,14,53,4.1,3.3,57,149,0.4,13,52,4.3,3.2,59,275,0.4,0,0,0,0,0,0,0,1.8422820000000004,-2.070999999999998,-1.8810000000000002,9.0
154,2022-01-13 22:00:00,5.9,14,5.7,14,59,2.8,50,51,75,2.8,50,51,75,1,39,51,1,46,51,35,9,14,55,4.1,3.3,59,149,0.4,13,52,4.3,3.2,61,275,0.4,0,0,0,0,0,0,0,1.8218519999999991,6.890999999999991,9.900999999999998,10.0
155,2022-01-13 00:00:00,6,14,5.7,14,61,2.8,50,51,74,2.8,50,51,74,1,40,52,1,46,52,35,9,14,54,4.1,3.3,58,149,0.4,13,52,4.3,3.2,60,275,0.4,0,0,0,0,0,0,0,1.836963,0.0309999999999917,-3.909000000000006,8.0
156,2022-01-15 02:00:00,5.9,14,5.4,14,60,2.8,50,51,75,2.8,50,51,74,1,40,52,1,46,50,34,9,14,57,4.9,3.7,61,211,0.4,14,50,4.9,3.8,57,199,0.4,0,0,0,0,0,0,0,2.4303960000000004,1.2650000000000006,8.895000000000003,9.1
157,2022-01-15 04:00:00,5.8,14,5.6,14,59,2.8,51,51,75,2.8,50,51,76,1,39,51,1,46,51,33,9,14,52,4.9,3.7,57,211,0.4,14,51,4.9,3.8,59,199,0.4,0,0,0,0,0,0,0,2.4126239999999997,1.3969999999999985,1.3670000000000098,9.9
158,2022-01-15 06:00:00,5.9,14,5.6,14,60,2.8,51,52,75,2.8,50,52,74,1,39,51,1,46,51,34,9,14,52,4.9,3.7,56,211,0.4,14,50,4.9,3.8,58,199,0.4,0,0,0,0,0,0,0,2.4642480000000004,-3.8369999999999997,-6.027000000000008,9.69
159,2022-01-15 08:00:00,6,14,5.7,14,60,2.8,50,54,75,2.8,50,54,75,1.1,39,51,1.1,46,51,34,9,14,55,4.7,3.6,58,182,0.4,14,50,4.9,3.7,58,247,0.4,0,0,0,0,0,0,0,2.409971999999999,-1.966000000000001,0.8940000000000019,9.33
160,2022-01-15 10:00:00,5.9,14,5.6,14,59,2.8,50,54,75,2.8,50,54,75,1,40,51,1,46,51,34,9,14,52,4.1,3.4,57,284,0.4,14,48,4.1,3.4,56,211,0.4,0,0,0,0,0,0,0,2.4692279999999998,3.4639999999999915,1.6439999999999877,9.27
161,2022-01-15 12:00:00,5.9,14,5.6,14,60,2.8,50,54,75,2.8,50,54,75,1,39,48,1,46,48,35,9,14,57,4.5,3.5,61,157,0.4,14,51,4.5,3.5,59,185,0.4,0,0,0,0,0,0,0,2.4222239999999995,4.7960000000000065,6.316000000000004,9.77
162,2022-01-15 14:00:00,6,14,5.7,14,60,2.8,50,54,75,2.8,50,54,75,1,39,48,1,46,48,35,9,14,57,4.5,3.5,61,157,0.4,14,51,4.5,3.5,59,185,0.4,0,0,0,0,0,0,0,2.404908,5.185000000000002,7.764999999999995,10.51
163,2022-01-15 16:00:00,6,14,5.7,14,60,2.8,50,54,75,2.8,50,54,75,1,39,48,1,46,48,34,9,14,57,4.5,3.5,61,157,0.4,14,51,4.5,3.5,59,185,0.4,0,0,0,0,0,0,0,2.4883439999999997,-2.4939999999999927,-3.743999999999996,9.46
164,2022-01-15 18:00:00,6,14,5.7,14,60,2.8,50,54,75,2.8,50,54,75,1,38,50,1,46,49,34,9,14,55,4.7,3.5,60,199,0.4,14,52,4.8,3.6,60,211,0.4,0,0,0,0,0,0,0,2.4448560000000006,-0.4449999999999932,-3.3349999999999955,9.0
165,2022-01-15 20:00:00,5.9,14,5.6,14,59,2.8,50,51,75,2.8,50,51,76,1,38,51,1,46,51,34,9,14,55,4.7,3.5,60,199,0.4,14,52,4.8,3.6,60,211,0.4,0,0,0,0,0,0,0,2.4207599999999996,3.5119999999999933,7.411999999999997,9.2
166,2022-01-15 22:00:00,6,14,5.6,14,60,2.8,50,52,75,2.8,50,51,76,1,38,51,1,46,51,34,9,14,55,4.7,3.5,60,199,0.4,14,52,4.8,3.6,60,211,0.4,0,0,0,0,0,0,0,2.459664,1.6159999999999926,-2.3140000000000036,9.0
167,2022-01-15 00:00:00,6,14,5.7,14,60,2.8,50,51,74,2.8,49,52,75,1,40,51,1,45,51,33,9,14,53,4.7,3.5,59,199,0.4,14,49,4.8,3.6,58,211,0.4,0,0,0,0,0,0,0,2.4849719999999995,6.488000000000007,2.298000000000002,10.0
168,2022-01-16 02:00:00,5.8,14,5.6,14,60,2.8,51,53,75,2.8,51,51,74,1,40,50,1,47,50,37,9,14,55,4.7,3.5,59,199,0.4,14,49,4.8,3.6,58,211,0.4,0,0,0,0,0,0,0,2.0293980000000005,-0.5970000000000013,-1.8269999999999982,8.0
169,2022-01-16 04:00:00,5.9,14,5.6,14,60,2.8,51,52,75,2.8,50,51,74,1,40,51,1,46,52,36,9,14,55,4.2,3.3,59,199,0.4,0,0,0,0,0,0,0,19,55,4.2,3.3,60,245,0.4,2.001741,2.1820000000000093,3.0670000000000037,9.1
170,2022-01-16 06:00:00,6,14,5.6,14,60,2.8,51,52,75,2.8,51,52,76,1,40,51,1,46,52,36,9,14,54,4.2,3.3,58,199,0.4,0,0,0,0,0,0,0,19,52,4.2,3.3,58,245,0.4,2.0836620000000003,2.926000000000002,-2.419000000000011,9.2
171,2022-01-16 08:00:00,5.8,14,5.6,14,60,2.8,51,52,75,2.8,51,52,75,1,41,51,1,46,52,37,9,14,55,4.7,3.6,60,128,0.4,0,0,0,0,0,0,0,20,51,4.7,3.6,59,199,0.4,2.0417985000000005,1.5190000000000055,1.7289999999999992,9.2
172,2022-01-16 10:00:00,5.8,14,5.6,14,60,2.8,50,52,75,2.8,50,52,75,1,40,51,1,46,52,37,9,14,52,4.4,3.5,57,257,0.4,14,51,4.5,3.5,58,154,0.4,0,0,0,0,0,0,0,2.0476470000000004,1.375999999999987,1.1059999999999874,9.18
173,2022-01-16 12:00:00,5.8,14,5.6,14,60,2.8,50,52,75,2.8,50,52,75,1,40,51,1,46,52,37,9,14,52,4.4,3.5,57,257,0.4,14,51,4.5,3.5,58,154,0.4,0,0,0,0,0,0,0,2.0362860000000014,2.045000000000009,-0.2749999999999915,9.22
174,2022-01-16 14:00:00,5.8,14,5.6,14,60,2.8,50,52,75,2.8,50,52,75,1,40,51,1,46,52,37,9,14,52,4.4,3.5,57,257,0.4,14,51,4.5,3.5,58,154,0.4,0,0,0,0,0,0,0,2.0438145,2.309999999999995,-1.500000000000007,9.0
175,2022-01-16 16:00:00,5.8,14,5.6,14,60,2.8,50,52,75,2.8,50,52,75,1,40,51,1,46,52,37,9,14,52,4.4,3.5,57,257,0.4,14,51,4.5,3.5,58,154,0.4,0,0,0,0,0,0,0,2.0786640000000003,6.356000000000009,7.096000000000002,8.0
176,2022-01-16 18:00:00,5.8,14,5.6,14,60,2.8,50,52,75,2.8,50,52,75,1,40,51,1,46,52,37,9,14,52,4.4,3.5,57,257,0.4,14,51,4.5,3.5,58,154,0.4,0,0,0,0,0,0,0,2.059154999999999,1.8079999999999927,2.26799999999999,6.0
177,2022-01-16 20:00:00,5.9,14,5.6,14,60,2.8,50,52,75,2.8,50,52,75,1,41,50,1,46,51,37,9,14,56,4.4,3.5,60,257,0.4,14,52,4.5,3.5,61,154,0.4,0,0,0,0,0,0,0,2.054702999999999,1.3560000000000088,18.42600000000001,6.0
178,2022-01-16 22:00:00,5.8,14,5.7,14,59,2.8,51,52,75,2.8,51,51,76,1,41,50,1,46,51,37,9,14,54,4.4,3.5,58,257,0.4,14,54,4.5,3.5,61,154,0.4,0,0,0,0,0,0,0,2.074338000000001,-0.8159999999999883,2.624000000000006,7.0
179,2022-01-16 00:00:00,5.9,14,5.5,14,60,2.8,50,51,75,2.8,50,53,75,1,41,52,1,46,51,37,9,14,56,4.4,3.5,60,257,0.4,14,53,4.5,3.5,60,154,0.4,0,0,0,0,0,0,0,2.035582499999999,3.2149999999999856,7.3949999999999925,9.1
180,2022-01-17 02:00:00,5.7,14,5.5,14,60,2.8,51,51,74,2.8,50,51,72,1,40,50,1,46,51,37,9,14,55,4.7,3.5,58,199,0.4,14,51,4.8,3.6,58,211,0.4,0,0,0,0,0,0,0,2.6552475,1.0250000000000128,14.925000000000004,9.0
181,2022-01-17 04:00:00,5.9,14,5.6,14,60,2.8,51,51,75,2.8,50,51,74,1,40,50,1,47,51,38,9,14,58,4.7,3.5,60,199,0.4,14,52,4.8,3.6,53,211,0.4,0,0,0,0,0,0,0,2.6680725,3.5260000000000034,7.255999999999995,9.0
182,2022-01-17 06:00:00,6,14,5.7,14,60,2.8,51,53,75,2.8,51,51,73,1,40,50,1,47,52,38,9,14,53,4.7,3.5,57,199,0.4,14,52,4.8,3.6,59,211,0.4,0,0,0,0,0,0,0,2.680870500000001,47.52599999999999,52.965999999999994,9.0
183,2022-01-17 08:00:00,6,14,5.7,14,60,2.8,51,53,75,2.8,51,51,73,1,40,50,1,47,52,38,9,14,53,4.7,3.5,57,199,0.4,14,52,4.8,3.6,59,211,0.4,0,0,0,0,0,0,0,2.6793585,-44.830999999999996,-49.640999999999906,9.0
184,2022-01-17 10:00:00,5.9,14,5.7,14,60,2.8,51,53,75,2.8,51,51,73,1,40,50,1,47,52,38,9,14,53,4.7,3.5,57,199,0.4,14,52,4.8,3.6,59,211,0.4,0,0,0,0,0,0,0,2.6521560000000024,4.5959999999999965,2.8559999999999093,9.0
185,2022-01-17 12:00:00,5.9,14,5.7,14,60,2.8,51,53,75,2.8,51,51,73,1,40,50,1,47,52,38,9,14,53,4.7,3.5,57,199,0.4,14,52,4.8,3.6,59,211,0.4,0,0,0,0,0,0,0,2.670003,1.0889999999999986,-0.5509999999998136,9.0
186,2022-01-17 14:00:00,5.8,14,5.7,14,59,2.8,51,51,76,2.8,51,51,74,1,41,51,1,46,50,36,9,14,55,4.2,3.4,59,279,0.4,14,55,4.2,3.4,61,191,0.4,0,0,0,0,0,0,0,2.6532089999999995,2.445999999999998,0.9160000000000927,9.0
187,2022-01-17 16:00:00,5.8,14,5.7,14,61,2.8,50,51,75,2.8,50,51,76,1,40,50,1,46,50,36,9,13,56,4.2,3.4,60,282,0.4,13,50,4.2,3.4,58,118,0.4,0,0,0,0,0,0,0,2.734317,-0.1999999999999993,-0.9800000000002704,9.0
188,2022-01-17 18:00:00,5.9,14,5.7,14,60,2.8,50,51,74,2.8,50,53,74,1,40,48,1,46,46,35,9,13,55,4.2,3.4,59,131,0.4,13,50,4.2,3.4,58,120,0.4,0,0,0,0,0,0,0,2.6224424999999987,5.216000000000001,2.825999999999908,9.0
189,2022-01-17 20:00:00,6,14,5.8,14,60,2.8,50,51,74,2.8,50,53,74,1,40,48,1,46,46,35,9,13,54,4.2,3.4,58,131,0.4,13,50,4.2,3.4,58,120,0.4,0,0,0,0,0,0,0,2.6255205000000017,2.508000000000017,1.9580000000001903,9.2
190,2022-01-17 22:00:00,5.9,14,5.7,14,60,2.8,50,51,74,2.8,50,53,74,1,40,48,1,46,46,35,9,13,52,4.2,3.4,56,131,0.4,13,55,4.2,3.4,62,120,0.4,0,0,0,0,0,0,0,2.7807839999999997,1.1309999999999931,-0.22900000000009868,9.2
191,2022-01-17 00:00:00,5.8,14,5.6,14,60,2.8,50,51,74,2.8,50,53,74,1,40,48,1,46,46,35,9,13,53,4.2,3.4,57,131,0.4,13,52,4.2,3.4,59,120,0.4,0,0,0,0,0,0,0,2.7639630000000013,1.899000000000001,1.3189999999999937,8.0
192,2022-01-18 02:00:00,5.7,14,5.5,14,60,2.8,51,51,74,2.8,50,51,72,1,40,50,1,46,51,35,9,14,55,4.7,3.5,58,199,0.4,14,51,4.8,3.6,58,211,0.4,0,0,0,0,0,0,0,2.298551999999999,1.3090000000000046,1.0189999999999095,9.0
193,2022-01-18 04:00:00,5.7,14,5.5,14,60,2.8,51,51,74,2.8,50,51,72,1,40,50,1,46,51,37,9,14,55,4.7,3.5,58,199,0.4,14,51,4.8,3.6,58,211,0.4,0,0,0,0,0,0,0,2.331600000000001,5.64800000000001,2.318000000000005,9.0
194,2022-01-18 06:00:00,5.8,14,5.5,14,60,2.8,51,51,74,2.8,50,51,72,1,40,50,1,46,51,37,9,14,53,4.7,3.5,58,199,0.4,14,52,4.8,3.6,61,211,0.4,0,0,0,0,0,0,0,2.492315999999999,0.9190000000000111,1.3790000000001932,9.0
195,2022-01-18 08:00:00,5.9,14,5.6,14,60,2.8,51,55,75,2.8,50,51,78,1,40,49,1,46,50,36,9,13,54,4.4,3.4,59,145,0.4,13,52,4.8,3.6,61,211,0.4,0,0,0,0,0,0,0,2.352684,2.465999999999994,1.056000000000271,9.0
196,2022-01-18 10:00:00,5.9,14,5.6,14,60,2.8,51,55,75,2.8,50,51,78,1,40,49,1,46,50,36,9,13,54,4.4,3.4,59,145,0.4,13,52,4.8,3.6,61,211,0.4,0,0,0,0,0,0,0,2.288219999999999,4.84199999999997,3.1719999999997164,9.0
197,2022-01-18 12:00:00,5.9,14,5.6,14,60,2.8,51,55,75,2.8,50,51,78,1,40,49,1,46,50,36,9,13,54,4.4,3.4,59,145,0.4,13,52,4.8,3.6,61,211,0.4,0,0,0,0,0,0,0,2.3946479999999997,2.9650000000000034,0.6250000000001847,9.0
198,2022-01-18 14:00:00,5.9,14,5.6,14,59,2.8,49,51,75,2.8,49,51,74,1,41,51,1,45,51,35,9,13,53,4.4,3.4,57,272,0.4,13,51,4.8,3.6,58,239,0.4,0,0,0,0,0,0,0,2.4005159999999997,0.8939999999999912,1.5739999999998169,9.0
199,2022-01-18 16:00:00,5.9,14,5.5,14,60,2.8,49,58,75,2.8,49,51,70,1,40,50,1,45,51,35,9,14,55,4.4,3.4,58,110,0.4,13,49,4.8,3.6,55,153,0.4,0,0,0,0,0,0,0,2.37384,1.3470000000000013,0.5869999999997262,9.0
200,2022-01-18 18:00:00,5.9,14,5.5,14,60,2.8,49,58,75,2.8,49,51,70,1,40,50,1,45,51,35,9,14,55,4.4,3.4,58,110,0.4,13,49,4.8,3.6,55,153,0.4,0,0,0,0,0,0,0,2.4223920000000008,-4.365000000000009,-5.474999999999913,9.0
201,2022-01-18 20:00:00,5.9,14,5.5,14,60,2.8,49,58,75,2.8,49,51,70,1,40,50,1,45,51,35,9,14,54,4.4,3.4,58,110,0.4,13,52,4.8,3.6,61,153,0.4,0,0,0,0,0,0,0,2.38176,3.308000000000007,2.098000000000191,8.8
202,2022-01-18 22:00:00,5.9,14,5.5,14,60,2.8,49,58,75,2.8,49,51,70,1,40,50,1,45,51,35,9,14,55,4.4,3.4,60,110,0.4,13,49,4.8,3.6,57,153,0.4,0,0,0,0,0,0,0,2.3716799999999996,-3.117999999999995,-7.088000000000088,8.7
203,2022-01-18 00:00:00,5.8,14,5.6,14,60,2.8,49,58,75,2.8,49,51,70,1,40,50,1,45,51,35,9,14,55,4.4,3.4,60,110,0.4,13,50,4.8,3.6,57,153,0.4,0,0,0,0,0,0,0,2.3634240000000006,1.3729999999999976,4.122999999999825,9.0
204,2022-01-19 02:00:00,5.7,14,5.5,14,60,2.8,51,51,74,2.8,50,51,72,1,40,50,1,46,51,35,9,14,55,4.7,3.5,58,199,0.4,14,51,4.8,3.6,58,211,0.4,0,0,0,0,0,0,0,2.43264,4.57500000000001,2.6550000000001788,9.0
205,2022-01-19 04:00:00,5.7,14,5.5,14,60,2.8,51,51,74,2.8,50,51,72,1,40,50,1,46,51,35,9,14,55,4.7,3.5,58,199,0.4,14,51,4.8,3.6,58,211,0.4,0,0,0,0,0,0,0,2.3959319999999993,-1.7360000000000042,-1.7460000000000022,9.0
206,2022-01-19 06:00:00,5.8,14,5.6,14,60,2.8,51,51,74,2.8,50,51,72,1,40,50,1,46,51,35,9,14,53,4.7,3.5,57,199,0.4,14,52,4.8,3.6,61,211,0.4,0,0,0,0,0,0,0,2.334899999999999,4.812999999999995,3.4030000000000094,9.0
207,2022-01-19 08:00:00,5.9,14,5.7,14,59,2.8,51,51,74,2.8,50,51,71,1,40,50,1,46,51,36,9,13,55,4.1,3.3,59,277,0.4,13,50,4.1,3.3,57,107,0.4,0,0,0,0,0,0,0,2.3849160000000005,-2.4340000000000046,-3.0539999999998244,9.0
208,2022-01-19 10:00:00,6,14,5.7,14,58,2.8,51,51,74,2.8,50,51,72,1,41,51,1,46,50,36,9,13,54,4.1,3.3,58,128,0.4,13,51,4.1,3.3,58,264,0.4,0,0,0,0,0,0,0,2.414304,4.626999999999995,3.9369999999997205,9.0
209,2022-01-19 12:00:00,5.9,14,5.7,14,59,2.8,51,51,74,2.8,50,51,72,1,41,51,1,46,50,36,9,13,54,4.1,3.3,58,128,0.4,13,51,4.1,3.3,58,264,0.4,0,0,0,0,0,0,0,2.386823999999999,2.521999999999977,1.0520000000001737,9.0
210,2022-01-19 14:00:00,5.9,14,5.7,14,59,2.8,51,51,74,2.8,50,51,72,1,41,51,1,46,50,36,9,13,54,4.1,3.3,58,116,0.4,13,51,4.1,3.3,58,255,0.4,0,0,0,0,0,0,0,2.358119999999999,4.124000000000009,2.9189999999999223,9.0
211,2022-01-19 16:00:00,5.9,14,5.7,14,61,2.8,51,51,74,2.8,50,51,75,1,40,48,1,46,48,35,9,13,54,4.1,3.3,59,273,0.4,13,53,4.1,3.3,61,268,0.4,0,0,0,0,0,0,0,2.371428,5.359999999999992,5.34499999999991,9.0
212,2022-01-19 18:00:00,6,14,5.7,14,61,2.8,51,51,74,2.8,50,51,75,1,40,48,1,46,48,35,9,13,54,4.1,3.3,59,273,0.4,13,53,4.1,3.3,61,268,0.4,0,0,0,0,0,0,0,2.4290520000000013,-3.722999999999999,-5.372999999999816,9.0
213,2022-01-19 20:00:00,5.8,14,5.7,14,61,2.8,51,51,74,2.8,50,51,75,1,40,48,1,46,48,35,9,13,54,4.1,3.3,59,273,0.4,13,53,4.1,3.3,61,268,0.4,0,0,0,0,0,0,0,2.3785079999999987,2.279999999999987,1.1099999999999923,9.0
214,2022-01-19 22:00:00,5.9,14,5.7,14,61,2.8,51,51,74,2.8,50,51,75,1,40,48,1,46,48,35,9,13,56,4.1,3.3,61,273,0.4,13,51,4.1,3.3,60,268,0.4,0,0,0,0,0,0,0,2.3906039999999997,4.356999999999999,4.796999999999821,9.0
215,2022-01-19 00:00:00,5.8,14,5.6,14,61,2.8,51,51,74,2.8,50,51,75,1,40,48,1,46,48,35,9,13,54,4.1,3.3,59,273,0.4,13,51,4.1,3.3,59,268,0.4,0,0,0,0,0,0,0,2.778827999999999,1.2360000000000113,-2.963999999999807,8.7
216,2022-01-20 02:00:00,5.7,14,5.5,14,60,2.8,51,51,74,2.8,50,51,72,1,40,50,1,46,51,35,9,14,55,4.7,3.5,58,199,0.4,14,51,4.8,3.6,58,211,0.4,0,0,0,0,0,0,0,2.907333000000001,3.197999999999979,1.5729999999997055,9.0
217,2022-01-20 04:00:00,5.8,14,5.6,14,60,2.8,51,51,74,2.8,50,51,72,1,40,50,1,46,51,35,9,14,53,4.7,3.5,58,199,0.4,14,49,4.8,3.6,58,211,0.4,0,0,0,0,0,0,0,2.8370809999999995,0.12999999999999545,-0.834999999999642,9.0
218,2022-01-20 06:00:00,5.9,14,5.7,14,60,2.8,51,51,74,2.8,50,51,72,1,40,50,1,46,51,35,9,14,53,4.7,3.5,58,199,0.4,14,49,4.8,3.6,58,211,0.4,0,0,0,0,0,0,0,2.8440880000000015,3.7369999999999948,2.8069999999999204,9.0
219,2022-01-20 08:00:00,5.9,14,5.7,14,60,2.8,51,51,74,2.8,50,51,72,1,40,50,1,46,51,35,9,14,53,4.7,3.5,58,199,0.4,14,49,4.8,3.6,58,211,0.4,0,0,0,0,0,0,0,2.837132999999999,4.012999999999991,5.173000000000265,9.0
220,2022-01-20 10:00:00,5.9,14,5.7,14,60,2.8,51,51,74,2.8,50,51,72,1,40,50,1,46,51,35,9,14,52,4.7,3.6,57,280,0.4,0,0,0,0,0,0,0,14,55,4.8,3.6,61,224,0.4,2.7096420000000006,-1.0249999999999915,-3.405000000000266,9.0
