,Дата,Блок манифольда|P бм  |кгс/см²,Блок манифольда|t жидкости| °С,С-1|P сеп. |кгс/см²,С-1|t жидкости |°С,С-1|L жидкости| см,С-2/1|P сеп. |кгс/см²,С-2/1|t жидкости|°С,С-2/1|L межфазный|см,С-2/1|L нефти|см,С-2/2|P сеп. |кгс/см²,С-2/2|t жидкости|°С,С-2/2|L межфазный|см,С-2/2|L нефти|см,ОН-1/1|P отс. |кгс/см²,ОН-1/1|t жидкости|°С,ОН-1/1|L межфазный|см,ОН-1/2|P отс. |кгс/см²,ОН-1/2|t жидкости|°С,ОН-1/2|L  межфазный|см,С-3|t жидкости|°С,С-3|L нефти|см,П-1|Т нефти на входе|°С,П-1|Т нефти на выходе|°С,П-1|Р нефти на входе|кгс/см²,П-1|Р нефти на выходе|кгс/см²,П-1|Т теплоно-сителя|°С,П-1|Т дымовых газов|°С,П-1|Р на горелку|кгс/см2,П-2|Т нефти на входе|°С,П-2|Т нефти на выходе|°С,П-2|Р нефти на входе|кгс/см²,П-2|Р нефти на выходе|кгс/см²,П-2|Т теплоно-сителя|°С,П-2|Т дымовых газов|°С,П-2|Р на горелку|кгс/см3,П-3|Т нефти на входе|°С,П-3|Т нефти на выходе|°С,П-3|Р нефти на входе|кгс/см²,П-3|Р нефти на выходе|кгс/см²,П-3|Т теплоно-сителя|°С,П-3|Т дымовых газов|°С,П-3|Р на горелку|кгс/см4,Добыча воды за 2 ч,"Добыча воды за 2 ч, расч","Добыча воды за 2 ч, расч, по ТОРам",Расход пресной воды
221,2022-01-20 12:00:00,5.9,14,5.7,14,60,2.8,51,51,74,2.8,50,51,72,1,40,50,1,46,51,35,9,14,52,4.7,3.6,57,280,0.4,0,0,0,0,0,0,0,14,55,4.8,3.6,61,224,0.4,2.8399020000000013,2.3740000000000023,1.5239999999996385,9.5
222,2022-01-20 14:00:00,5.9,14,5.7,14,59,2.8,51,51,74,2.8,50,51,75,1,41,50,1,46,51,37,9,14,54,4.9,3.7,57,270,0.4,0,0,0,0,0,0,0,14,52,4.9,3.7,57,285,0.4,2.704025999999999,-0.7450000000000045,-2.9899999999998172,9.5
223,2022-01-20 16:00:00,5.9,14,5.7,14,59,2.8,51,51,74,2.8,50,51,75,1,41,50,1,46,51,37,9,14,54,4.9,3.7,57,270,0.4,0,0,0,0,0,0,0,14,52,4.9,3.7,57,285,0.4,2.8059329999999996,1.9579999999999984,3.052999999999912,9.5
224,2022-01-20 18:00:00,5.9,14,5.7,14,59,2.8,51,51,74,2.8,50,51,75,1,41,50,1,46,51,37,9,14,54,4.9,3.7,57,270,0.4,0,0,0,0,0,0,0,14,52,4.9,3.7,57,285,0.4,2.7764230000000008,1.6550000000000225,1.3250000000006494,9.6
225,2022-01-20 20:00:00,6,14,5.8,14,59,2.8,51,51,74,2.8,50,51,75,1,41,50,1,46,51,37,9,14,52,4.9,3.7,57,270,0.4,0,0,0,0,0,0,0,14,51,4.9,3.7,58,285,0.4,2.77004,-1.045000000000016,-3.9450000000004657,9.6
226,2022-01-20 22:00:00,6,14,5.8,14,59,2.8,51,51,74,2.8,50,51,75,1,41,50,1,46,51,37,9,14,52,4.9,3.7,57,270,0.4,14,52,4.9,3.7,58,267,0.4,0,0,0,0,0,0,0,2.808624000000001,1.7369999999999912,2.366999999999905,9.6
227,2022-01-20 00:00:00,5.9,14,5.7,14,59,2.8,51,51,74,2.8,50,51,75,1,41,50,1,46,51,37,9,14,52,4.9,3.7,57,270,0.4,0,0,0,0,0,0,0,14,51,4.8,3.7,58,246,0.4,2.704286,3.527000000000001,4.467000000000187,8.0
228,2022-01-21 02:00:00,5.7,14,5.5,14,60,2.8,51,51,74,2.8,50,51,72,1,40,50,1,46,51,35,9,14,55,4.7,3.5,58,199,0.4,0,0,0,0,0,0,0,14,50,4.7,3.7,58,248,0,2.1954599999999993,0.7420000000000044,0.8619999999998171,9.0
229,2022-01-21 04:00:00,5.9,14,5.6,14,60,2.8,51,51,74,2.8,50,51,72,1,40,50,1,46,51,35,9,14,52,4.7,3.5,58,199,0.4,14,48,4.7,3.7,58,236,0.4,0,0,0,0,0,0,0,2.148870000000001,2.3260000000000147,-1.3639999999998977,9.0
230,2022-01-21 06:00:00,5.8,14,5.7,14,60,2.8,51,51,74,2.8,50,51,72,1,40,50,1,46,51,35,9,14,53,4.7,3.5,57,199,0.4,14,54,4.7,3.7,61,236,0.4,0,0,0,0,0,0,0,2.1351899999999997,4.665000000000006,4.455000000000087,9.0
231,2022-01-21 08:00:00,5.9,14,5.7,14,62,2.8,48,55,75,2.8,49,51,75,1,41,52,1,46,51,36,9,14,52,4.5,3.5,57,121,0.4,0,0,0,0,0,0,0,14,50,4.5,3.5,55,259,0.4,2.0885400000000005,2.0349999999999966,0.8950000000002607,9.0
232,2022-01-21 10:00:00,5.9,14,5.6,14,59,2.8,50,51,74,2.8,49,51,72,1,40,50,1,45,51,36,9,14,52,4.4,3.5,57,269,0.4,0,0,0,0,0,0,0,14,52,4.4,3.5,59,159,0.4,2.130849999999999,2.520000000000003,3.8999999999990926,9.0
233,2022-01-21 12:00:00,5.9,14,5.6,14,59,2.8,50,51,74,2.8,49,51,72,1,40,50,1,45,51,36,9,14,52,4.4,3.5,56,269,0.4,0,0,0,0,0,0,0,14,52,4.4,3.5,59,299,0.4,2.05225,10.358000000000004,9.10800000000065,9.0
234,2022-01-21 14:00:00,6,14,5.7,14,59,2.8,49,51,75,2.8,49,51,73,1,41,50,1,44,52,35,9,14,52,4.4,3.5,56,268,0.4,0,0,0,0,0,0,0,14,49,4.4,3.5,56,286,0.4,2.09724,2.3500000000000085,4.019999999999648,9.4
235,2022-01-21 16:00:00,5.9,14,5.7,14,60,2.8,49,51,74,2.8,48,51,74,1,40,50,1,45,51,35,9,14,54,4.4,3.4,58,282,0.4,14,52,4.4,3.4,60,275,0.4,0,0,0,0,0,0,0,2.123560000000001,1.765999999999977,4.466000000000076,9.5
236,2022-01-21 18:00:00,5.9,14,5.7,14,60,2.8,49,51,74,2.8,48,51,74,1,40,50,1,45,51,35,9,14,54,4.4,3.4,58,282,0.4,14,52,4.4,3.4,60,275,0.4,0,0,0,0,0,0,0,2.2255800000000003,-0.8769999999999953,-5.266999999999911,9.6
237,2022-01-21 20:00:00,5.9,14,5.7,14,60,2.8,49,51,74,2.8,48,51,74,1,40,50,1,45,51,35,9,14,55,4.4,3.4,59,282,0.4,14,53,4.4,3.4,61,275,0.4,0,0,0,0,0,0,0,2.1228800000000017,4.912999999999997,4.193000000000184,9.6
238,2022-01-21 22:00:00,5.9,14,5.7,14,60,2.8,49,51,74,2.8,48,51,74,1,40,50,1,45,51,35,9,14,55,4.4,3.4,59,282,0.4,14,53,4.4,3.4,61,275,0.4,0,0,0,0,0,0,0,2.171709999999999,-0.030999999999998806,0.7390000000000931,9.6
239,2022-01-21 00:00:00,5.9,14,5.7,14,60,2.8,49,51,74,2.8,48,51,74,1,40,50,1,45,51,35,9,14,55,4.4,3.4,59,282,0.4,14,53,4.4,3.4,61,275,0.4,0,0,0,0,0,0,0,2.15887,-2.6000000000000085,-2.910000000000185,9.7
240,2022-01-22 02:00:00,5.8,14,5.5,14,60,2.8,51,51,74,2.8,50,51,72,1,40,50,1,46,51,35,9,14,55,4.7,3.5,58,199,0.4,14,52,4.7,3.6,60,246,0.4,0,0,0,0,0,0,0,1.8373684999999995,1.8860000000000028,1.7209999999998224,9.0
241,2022-01-22 04:00:00,5.8,14,5.5,14,60,2.8,51,51,74,2.8,50,51,72,1,40,50,1,46,51,35,9,14,55,4.7,3.5,58,199,0.4,14,52,4.7,3.6,60,246,0.4,0,0,0,0,0,0,0,1.7760750000000005,15.089000000000013,14.174000000000373,9.0
242,2022-01-22 06:00:00,5.9,14,5.6,14,60,2.8,51,51,74,2.8,50,51,72,1,40,50,1,46,51,35,9,14,54,4.7,3.5,58,199,0.4,14,52,4.7,3.6,60,246,0.4,0,0,0,0,0,0,0,1.8281205000000005,-15.109000000000016,-13.7890000000002,9.0
243,2022-01-22 08:00:00,6,14,5.7,14,60,2.8,50,51,75,2.8,49,51,75,1,39,50,1,45,51,34,9,14,54,5,3.8,59,274,0.4,14,46,5,3.8,55,208,0.4,0,0,0,0,0,0,0,1.8575304999999998,0.720000000000006,0.5000000000000107,9.0
244,2022-01-22 10:00:00,5.9,14,5.7,14,60,2.8,49,52,75,2.8,49,51,75,1,40,51,1,45,51,35,9,14,56,5,3.8,59,271,0.4,13,48,5,3.8,56,233,0.4,0,0,0,0,0,0,0,1.8215075,-2.219999999999999,-3.4800000000005475,9.0
245,2022-01-22 12:00:00,5.9,14,5.7,14,60,2.8,50,52,74,2.8,49,51,77,1,40,50,1,45,51,34,9,14,54,5,3.8,59,261,0.4,13,47,5,3.8,55,111,0.4,0,0,0,0,0,0,0,1.7826115000000005,3.26400000000001,4.224000000000723,9.0
246,2022-01-22 14:00:00,5.9,14,5.7,14,61,2.8,49,54,75,2.8,49,51,73,1,39,50,1,45,51,35,9,14,54,5,3.8,58,259,0.4,13,48,5,3.8,56,122,0.4,0,0,0,0,0,0,0,1.8116474999999994,1.2399999999999949,-1.17000000000019,9.0
247,2022-01-22 16:00:00,5.9,14,5.7,14,60,2.8,48,51,74,2.8,48,51,76,1,40,51,1,45,51,34,9,14,54,4.7,3.6,58,274,0.4,13,50,4.7,3.6,59,137,0.4,0,0,0,0,0,0,0,1.8333394999999997,-1.9509999999999934,-0.9460000000002644,9.0
248,2022-01-22 18:00:00,5.9,14,5.7,14,60,2.8,48,51,74,2.8,48,51,76,1,40,51,1,45,51,34,9,14,54,4.7,3.6,58,274,0.4,13,50,4.7,3.6,59,137,0.4,0,0,0,0,0,0,0,1.8089019999999996,-0.37300000000001177,0.18200000000043914,9.0
249,2022-01-22 20:00:00,5.9,14,5.7,14,60,2.8,48,51,74,2.8,48,51,76,1,40,51,1,45,51,34,9,14,54,4.7,3.6,58,274,0.4,13,50,4.7,3.6,59,137,0.4,0,0,0,0,0,0,0,1.8298035000000004,-1.0949999999999918,-0.2549999999999848,8.8
250,2022-01-22 22:00:00,6,14,5.8,14,60,2.8,48,51,74,2.8,48,51,76,1,40,51,1,45,51,34,9,14,54,4.7,3.6,58,274,0.4,13,50,4.7,3.6,59,137,0.4,0,0,0,0,0,0,0,1.7876774999999996,2.3449999999999847,-3.095000000000276,8.7
251,2022-01-22 00:00:00,5.9,14,5.7,14,60,2.8,48,51,74,2.8,48,51,76,1,40,51,1,45,51,34,9,14,54,4.7,3.6,59,274,0.4,13,49,4.7,3.6,59,137,0.4,0,0,0,0,0,0,0,1.8454604999999997,0.2220000000000084,5.45199999999989,9.6
252,2022-01-23 02:00:00,5.8,14,5.5,14,60,2.8,51,51,74,2.8,50,51,72,1,40,50,1,46,51,35,9,14,55,4.7,3.5,58,199,0.4,14,52,4.7,3.6,60,246,0.4,0,0,0,0,0,0,0,1.0460650000000005,0.9239999999999924,-0.6559999999997324,9.0
253,2022-01-23 04:00:00,5.9,14,5.6,14,60,2.8,51,51,74,2.8,50,51,72,1,40,50,1,46,51,35,9,14,55,4.7,3.5,58,199,0.4,14,52,4.7,3.6,60,246,0.4,0,0,0,0,0,0,0,1.0610949999999997,1.9450000000000074,2.834999999999731,9.0
254,2022-01-23 06:00:00,6,14,5.7,14,60,2.8,51,51,74,2.8,50,51,72,1,40,50,1,46,51,35,9,14,52,4.7,3.5,56,199,0.4,14,50,4.7,3.6,58,246,0.4,0,0,0,0,0,0,0,1.076005,0.8759999999999977,-0.7340000000000089,9.0
255,2022-01-23 08:00:00,5.9,14,5.7,14,59,2.8,50,51,75,2.8,49,51,76,1,39,50,1,45,51,34,9,14,49,4.4,3.5,55,181,0.4,13,52,4.4,3.5,60,281,0.4,0,0,0,0,0,0,0,1.0516899999999993,0.4510000000000005,0.711000000000368,9.0
256,2022-01-23 10:00:00,6,14,5.7,14,60,2.8,49,51,75,2.8,49,51,78,1,39,51,1,45,51,34,9,14,54,4.5,3.5,58,278,0.4,13,47,4.5,3.5,55,172,0.4,0,0,0,0,0,0,0,1.0633300000000003,3.1750000000000114,2.6149999999996467,9.0
257,2022-01-23 12:00:00,6,14,5.7,14,61,2.8,49,51,74,2.8,49,51,74,1,40,52,1,45,51,35,9,14,52,4.6,3.6,56,267,0.4,13,49,4.6,3.6,56,121,0.4,0,0,0,0,0,0,0,1.0685050000000005,0.7150000000000034,0.7650000000005406,9.0
258,2022-01-23 14:00:00,6,14,5.7,14,60,2.8,49,50,75,2.8,48,52,74,1,39,50,1,45,51,34,9,14,54,4.6,3.6,59,277,0.4,13,48,4.6,3.6,57,261,0.4,0,0,0,0,0,0,0,1.0764099999999994,0.6240000000000023,-0.3560000000007335,9.0
259,2022-01-23 16:00:00,5.9,14,5.7,14,60,2.8,49,50,75,2.8,48,52,74,1,39,50,1,45,51,34,9,14,54,4.6,3.6,59,277,0.4,13,48,4.6,3.6,57,261,0.4,0,0,0,0,0,0,0,1.0788500000000003,0.30399999999999494,1.854000000000724,9.0
260,2022-01-23 18:00:00,6,14,5.7,14,60,2.8,49,43,75,2.8,49,52,74,1,39,50,1,45,52,34,9,13,55,4,3.2,59,281,0.4,13,51,4,3.2,58,125,0.4,0,0,0,0,0,0,0,1.0265400000000005,10.673000000000002,8.25299999999963,9.0
261,2022-01-23 20:00:00,6,14,5.7,14,60,2.8,49,44,75,2.8,49,52,74,1,39,50,1,45,52,34,9,13,55,4,3.2,59,281,0.4,13,51,4,3.2,58,125,0.4,0,0,0,0,0,0,0,1.1012599999999997,0.828000000000003,4.5280000000000005,9.0
262,2022-01-23 22:00:00,6,14,5.7,14,60,2.8,49,93,75,2.8,49,53,74,1,39,50,1,45,52,34,9,13,55,4,3.2,59,281,0.4,13,51,4,3.2,58,125,0.4,0,0,0,0,0,0,0,1.0941549999999995,0.9610000000000127,-2.9589999999998238,9.5
263,2022-01-23 00:00:00,6.1,14,5.7,14,60,2.8,49,50,75,2.8,49,53,74,1,39,50,1,45,52,34,9,13,55,4.7,3.6,59,281,0.4,13,53,4.7,3.6,59,125,0.4,0,0,0,0,0,0,0,1.0199850000000001,0.5649999999999977,2.684999999999995,8.8
264,2022-01-24 02:00:00,6.1,14,5.7,14,60,2.8,51,51,74,2.8,50,51,72,1,40,50,1,46,51,35,9,14,55,4.7,3.5,58,199,0.4,14,52,4.7,3.6,60,246,0.4,0,0,0,0,0,0,0,2.105450000000001,-25.157999999999994,-26.997999999999998,9.0
265,2022-01-24 04:00:00,6,14,5.7,14,60,2.8,51,51,74,2.8,50,51,72,1,40,50,1,46,51,35,9,14,55,4.7,3.5,58,199,0.4,14,52,4.7,3.6,60,246,0.4,0,0,0,0,0,0,0,2.1394899999999994,-2.520000000000003,-2.4100000000001813,9.0
266,2022-01-24 06:00:00,5.9,14,5.7,14,60,2.8,51,51,74,2.8,50,51,72,1,40,50,1,46,51,35,9,14,55,4.7,3.5,58,199,0.4,14,52,4.7,3.6,60,246,0.4,0,0,0,0,0,0,0,2.0139699999999996,19.214000000000006,19.964000000000002,9.0
267,2022-01-24 08:00:00,5.9,14,5.7,14,59,2.8,50,51,75,2.8,49,50,73,1,40,53,1,43,53,35,9,14,50,4.3,3.4,55,162,0.4,13,52,4.3,3.4,60,158,0.4,0,0,0,0,0,0,0,2.0977000000000006,-8.811000000000007,-6.830999999999648,9.0
268,2022-01-24 10:00:00,5.9,14,5.7,14,59,1.4,48,46,77,2.8,49,50,73,1,40,53,1,43,53,35,9,14,50,4.3,3.4,55,162,0.4,13,52,4.3,3.4,60,158,0.4,0,0,0,0,0,0,0,2.023200000000001,10.103000000000009,9.602999999999462,9.0
269,2022-01-24 12:00:00,6,14,5.7,14,61,0,44,44,76,2.8,49,50,74,1,38,50,1,45,49,35,9,14,54,4.3,3.4,58,275,0.4,13,52,4.3,3.4,60,142,0.4,0,0,0,0,0,0,0,2.1269899999999997,-8.780000000000008,-8.079999999999735,9.0
270,2022-01-24 14:00:00,6,14,5.7,14,60,2.8,48,51,74,2.8,48,49,75,1,39,50,1,43,49,34,9,14,53,4.6,3.6,58,271,0.4,13,51,4.6,3.6,60,155,0.4,0,0,0,0,0,0,0,2.071570000000001,13.273000000000017,13.643000000000104,9.0
271,2022-01-24 16:00:00,5.9,14,5.7,14,59,2.8,49,49,75,2.8,48,50,75,1,40,52,1,43,52,34,9,14,53,4.6,3.6,58,276,0.4,14,48,4.6,3.6,58,129,0.4,0,0,0,0,0,0,0,2.10276,0.7429999999999808,0.7229999999998924,9.0
272,2022-01-24 18:00:00,5.9,14,5.7,14,60,2.8,49,50,75,2.8,48,50,74,1,38,50,1,45,51,34,9,14,51,4.6,3.6,56,277,0.4,13,52,4.6,3.6,59,289,0.4,0,0,0,0,0,0,0,4.7368599999999965,2.5379999999999967,2.648000000000188,8.0
273,2022-01-24 20:00:00,5.9,14,5.7,14,60,2.8,49,50,75,2.8,48,50,74,1,38,50,1,45,51,34,9,14,51,4.6,3.6,56,277,0.4,13,52,4.6,3.6,59,289,0.4,0,0,0,0,0,0,0,2.1781400000000004,-1.1690000000000005,-1.7890000000001827,8.0
274,2022-01-24 22:00:00,6,14,5.7,14,60,2.8,49,50,75,2.8,48,50,74,1,38,50,1,45,51,34,9,14,54,4.6,3.6,58,277,0.4,13,48,4.6,3.6,57,289,0.4,0,0,0,0,0,0,0,2.0704299999999987,0.12700000000000244,-2.102999999999991,8.0
275,2022-01-24 00:00:00,6.1,14,5.8,14,60,2.8,49,50,75,2.8,48,50,74,1,38,50,1,45,51,34,9,14,51,4.6,3.6,56,277,0.4,13,50,4.6,3.6,57,289,0.4,0,0,0,0,0,0,0,1.9422200000000007,2.3829999999999885,2.232999999999901,9.5
276,2022-01-25 02:00:00,6.1,14,5.7,14,60,2.8,51,51,74,2.8,50,51,72,1,40,50,1,46,51,35,9,14,55,4.7,3.5,58,199,0.4,14,52,4.7,3.6,60,246,0.4,0,0,0,0,0,0,0,0.5688329999999997,0.38299999999999557,1.6329999999998215,9.0
277,2022-01-25 04:00:00,5.9,14,5.7,14,60,2.8,51,51,74,2.8,50,51,72,1,40,50,1,46,51,35,9,14,53,4.7,3.5,58,199,0.4,14,48,4.7,3.6,56,246,0.4,0,0,0,0,0,0,0,0.5776499999999999,0.058000000000006935,0.018000000000281347,9.0
278,2022-01-25 06:00:00,5.8,14,5.6,14,60,2.8,51,51,74,2.8,50,51,72,1,40,50,1,46,51,35,9,14,53,4.7,3.5,58,199,0.4,14,48,4.7,3.6,56,246,0.4,0,0,0,0,0,0,0,0.5639850000000003,0.6350000000000051,2.1649999999997362,9.0
279,2022-01-25 08:00:00,5.9,14,5.6,14,60,2.8,50,51,75,2.8,50,50,76,1,39,50,1,45,52,35,9,13,52,4.2,3.4,58,293,0.4,13,50,4.2,3.4,59,144,0.4,0,0,0,0,0,0,0,0.5469149999999998,0.18199999999998795,-0.5379999999996485,9.0
280,2022-01-25 10:00:00,5.9,14,5.6,14,60,2.8,49,51,76,2.8,49,50,72,1,38,51,1,44,52,36,9,13,53,4.2,3.4,57,131,0.4,13,50,4.2,3.4,57,279,0.4,0,0,0,0,0,0,0,0.628782,0.291000000000011,1.5009999999999124,9.0
281,2022-01-25 12:00:00,5.9,14,5.6,14,58,2.8,49,51,76,2.8,49,50,72,1,38,51,1,44,52,36,9,13,53,4.2,3.4,57,131,0.4,13,50,4.2,3.4,57,279,0.4,0,0,0,0,0,0,0,0.5814479999999996,1.043999999999997,2.213999999999359,9.0
282,2022-01-25 14:00:00,6,14,5.6,14,60,2.8,49,50,75,2.8,49,50,73,1,40,52,1,44,52,35,9,13,54,4.6,3.5,58,279,0.4,13,50,4.6,3.5,58,127,0.4,0,0,0,0,0,0,0,0.622116,0.03900000000000148,0.739000000000356,9.0
283,2022-01-25 16:00:00,6,14,5.6,14,60,2.8,49,51,75,2.8,49,50,72,1,39,51,1,43,52,34,9,13,54,4.6,3.5,59,279,0.4,13,50,4.6,3.5,58,127,0.4,0,0,0,0,0,0,0,0.6212400000000002,0.23900000000000432,-2.0709999999997297,8.0
284,2022-01-25 18:00:00,5.9,14,5.6,14,59,2.8,49,50,76,2.8,48,50,77,1,38,51,1,44,52,34,9,13,53,4.6,3.5,58,280,0.4,13,47,4.6,3.5,55,142,0.4,0,0,0,0,0,0,0,0.6340199999999994,0.33899999999999864,-1.191000000000006,8.0
285,2022-01-25 20:00:00,6,14,5.7,14,59,2.8,49,50,76,2.8,48,50,77,1,38,51,1,44,52,34,9,13,53,4.6,3.5,58,280,0.4,13,47,4.6,3.5,55,142,0.4,0,0,0,0,0,0,0,0.6194549999999999,0.13000000000000256,0.06999999999991502,8.0
286,2022-01-25 22:00:00,5.9,14,5.7,14,59,2.8,49,50,76,2.8,48,50,77,1,38,51,1,44,52,34,9,13,53,4.6,3.5,58,280,0.4,13,47,4.6,3.5,55,142,0.4,0,0,0,0,0,0,0,0.6081449999999997,0.5169999999999959,0.3869999999998974,8.0
287,2022-01-25 00:00:00,5.8,14,5.6,14,59,2.8,49,50,76,2.8,48,50,77,1,38,51,1,44,52,34,9,13,52,4.6,3.5,57,280,0.4,13,48,4.6,3.5,56,142,0.4,0,0,0,0,0,0,0,0.6237120000000002,0.6650000000000205,-0.18499999999971806,8.0
288,2022-01-26 02:00:00,6.1,14,5.6,14,60,2.8,51,51,74,2.8,50,51,72,1,40,50,1,46,51,35,9,14,55,4.7,3.5,58,199,0.4,14,52,4.7,3.6,60,246,0.4,0,0,0,0,0,0,0,2.9048599999999993,-6.167000000000002,-6.537000000000006,9.0
289,2022-01-26 04:00:00,6.1,14,5.6,14,60,2.8,51,51,74,2.8,50,51,72,1,40,50,1,46,51,35,9,14,55,4.7,3.5,58,199,0.4,14,52,4.7,3.6,60,246,0.4,0,0,0,0,0,0,0,2.8497139999999996,4.329999999999991,5.149999999999817,9.0
290,2022-01-26 06:00:00,6,14,5.6,14,60,2.8,51,51,74,2.8,50,51,72,1,40,50,1,46,51,35,9,14,53,4.7,3.5,58,199,0.4,14,52,4.7,3.6,60,246,0.4,0,0,0,0,0,0,0,2.7449939999999997,4.582999999999998,4.252999999999634,9.0
291,2022-01-26 08:00:00,6,14,5.7,14,60,2.8,50,50,74,2.8,49,50,74,1,38,51,1,45,51,34,9,13,49,4.4,3.5,55,171,0.4,13,53,4.4,3.5,61,190,0.4,0,0,0,0,0,0,0,2.8165619999999993,-1.5720000000000098,-0.3669999999989102,9.0
292,2022-01-26 10:00:00,5.9,14,5.6,14,61,2.8,49,51,75,2.8,49,50,74,1,40,52,1,45,51,34,9,13,54,4.4,3.5,59,270,0.4,13,48,4.4,3.5,57,119,0.4,0,0,0,0,0,0,0,2.9561700000000006,-0.08600000000000563,-0.3210000000005522,9.0
293,2022-01-26 12:00:00,5.9,14,5.6,14,61,2.8,49,51,75,2.8,49,50,74,1,40,52,1,45,51,34,9,13,54,4.4,3.5,59,270,0.4,13,48,4.4,3.5,57,119,0.4,0,0,0,0,0,0,0,2.8149659999999996,2.1450000000000102,1.7349999999996477,9.0
294,2022-01-26 14:00:00,6,14,5.6,14,62,2.8,50,53,75,2.8,49,50,73,1,39,51,1,45,52,35,9,14,54,4.9,3.7,58,263,0.4,13,48,4.9,3.7,57,276,0.4,0,0,0,0,0,0,0,2.828643999999999,1.6210000000000022,1.9010000000001774,9.0
295,2022-01-26 16:00:00,6,14,5.6,14,62,2.8,50,53,75,2.8,49,50,73,1,39,51,1,45,52,35,9,14,54,4.9,3.7,58,263,0.4,13,48,4.9,3.7,57,276,0.4,0,0,0,0,0,0,0,2.925440000000001,2.9849999999999923,4.935000000000176,9.0
296,2022-01-26 18:00:00,5.9,14,5.7,14,60,2.8,50,52,75,2.8,50,52,73,1,41,53,1,44,53,35,9,13,55,4.4,3.4,58,268,0.4,13,48,4.4,3.4,56,264,0.4,0,0,0,0,0,0,0,2.841565999999998,3.584000000000003,2.8040000000001832,9.0
297,2022-01-26 20:00:00,6,14,5.7,14,60,2.8,50,52,75,2.8,50,52,73,1,41,53,1,44,53,35,9,13,52,4.4,3.4,56,268,0.4,13,47,4.4,3.4,56,264,0.4,0,0,0,0,0,0,0,2.7628579999999996,2.603999999999999,2.7239999999996414,9.0
298,2022-01-26 22:00:00,6.1,14,5.7,14,60,2.8,50,52,75,2.8,50,52,73,1,41,53,1,44,53,35,9,13,52,4.4,3.4,57,268,0.4,13,53,4.4,3.4,60,264,0.4,0,0,0,0,0,0,0,2.9863399999999998,1.6550000000000153,1.4950000000001982,8.0
299,2022-01-26 00:00:00,6,14,5.7,14,60,2.8,50,52,75,2.8,50,52,73,1,41,53,1,44,53,35,9,13,54,4.4,3.4,59,268,0.4,13,51,4.4,3.4,60,264,0.4,0,0,0,0,0,0,0,2.816492,-1.088000000000001,-0.9080000000003672,8.0
300,2022-01-27 02:00:00,6.1,14,5.6,14,60,2.8,51,51,74,2.8,50,51,72,1,40,50,1,46,51,35,9,14,55,4.7,3.5,58,199,0.4,14,52,4.7,3.6,60,246,0.4,0,0,0,0,0,0,0,2.0441100000000008,3.814,3.194000000000365,8.0
301,2022-01-27 04:00:00,6,14,5.6,14,60,2.8,51,51,74,2.8,50,51,72,1,40,50,1,46,51,35,9,14,55,4.7,3.5,58,199,0.4,14,52,4.7,3.6,60,246,0.4,0,0,0,0,0,0,0,2.0145399999999998,1.4449999999999932,2.6949999999996272,9.0
302,2022-01-27 06:00:00,6.1,14,5.6,14,60,2.8,51,51,74,2.8,50,51,72,1,40,50,1,46,51,35,9,14,55,4.7,3.5,58,199,0.4,14,52,4.7,3.6,60,246,0.4,0,0,0,0,0,0,0,2.0354299999999994,-0.8800000000000097,-0.09999999999999254,9.0
303,2022-01-27 08:00:00,6,14,5.7,14,59,2.8,49,51,73,2.8,49,50,76,1,41,52,1,44,52,35,9,14,55,4.7,3.5,58,199,0.4,14,52,4.7,3.6,60,246,0.4,0,0,0,0,0,0,0,2.0301500000000003,-0.8100000000000023,-0.8199999999996344,9.7
304,2022-01-27 10:00:00,6,14,5.7,14,60,2.8,50,51,74,2.8,49,50,76,1,39,51,1,45,52,35,9,13,52,4.4,3.5,55,168,0.4,13,49,4.4,3.5,57,117,0.4,0,0,0,0,0,0,0,2.0029500000000007,3.8929999999999936,5.4630000000000045,9.7
305,2022-01-27 12:00:00,6,14,5.7,14,60,2.8,50,51,74,2.8,49,50,76,1,39,51,1,45,52,35,9,13,52,4.4,3.5,55,168,0.4,13,49,4.4,3.5,57,117,0.4,0,0,0,0,0,0,0,2.08788,-1.0100000000000051,-1.2099999999996314,9.8
306,2022-01-27 14:00:00,6.1,14,5.7,14,60,2.8,50,50,74,2.8,49,50,74,1,41,52,1,45,52,35,9,13,54,4.3,3.4,58,260,0.4,13,50,4.3,3.4,58,207,0.4,0,0,0,0,0,0,0,2.1171,-2.021000000000001,-0.9010000000001757,9.8
307,2022-01-27 16:00:00,6.1,14,5.7,14,60,2.8,50,50,74,2.8,49,50,74,1,41,52,1,45,52,35,9,13,54,4.3,3.4,58,260,0.4,13,50,4.3,3.4,58,207,0.4,0,0,0,0,0,0,0,2.0318799999999997,5.746999999999996,2.086999999999815,9.8
308,2022-01-27 18:00:00,5.9,14,5.6,14,59,2.8,49,52,75,2.8,49,51,76,1,39,51,1,45,52,35,9,13,54,4.5,3.5,57,270,0.4,13,54,4.5,3.5,60,213,0.4,0,0,0,0,0,0,0,2.0254299999999996,-2.503,2.9970000000003623,9.8
309,2022-01-27 20:00:00,6,14,5.6,14,59,2.8,49,52,75,2.8,49,51,76,1,39,51,1,45,52,35,9,13,54,4.5,3.5,57,270,0.4,13,54,4.5,3.5,60,213,0.4,0,0,0,0,0,0,0,2.0389499999999994,0.6639999999999944,2.1539999999994492,9.8
310,2022-01-27 22:00:00,6,14,5.6,14,59,2.8,49,52,75,2.8,49,51,76,1,39,51,1,45,52,35,9,13,53,4.5,3.5,58,270,0.4,13,52,4.5,3.5,60,213,0.4,0,0,0,0,0,0,0,2.09442,-4.731999999999992,-4.972000000000364,9.8
311,2022-01-27 00:00:00,6,14,5.6,14,59,2.8,49,52,75,2.8,49,51,76,1,39,51,1,45,52,35,9,13,53,4.5,3.5,58,270,0.4,13,52,4.5,3.5,60,213,0.4,0,0,0,0,0,0,0,2.0927000000000002,-3.4369999999999976,0.8130000000007271,8.0
312,2022-01-28 02:00:00,6.1,14,5.7,14,60,2.8,51,51,74,2.8,50,51,72,1,40,50,1,46,51,35,9,14,55,4.7,3.5,58,199,0.4,14,52,4.7,3.6,60,246,0.4,0,0,0,0,0,0,0,2.864133999999999,-0.2710000000000008,-1.2510000000007278,8.0
313,2022-01-28 04:00:00,6.1,14,5.7,14,60,2.8,51,51,74,2.8,50,51,72,1,40,50,1,46,51,35,9,14,55,4.7,3.5,60,199,0.4,14,50,4.7,3.6,57,246,0.4,0,0,0,0,0,0,0,2.8227080000000018,2.6850000000000023,2.555000000000728,8.0
314,2022-01-28 06:00:00,6,14,5.7,14,60,2.8,51,51,74,2.8,50,51,72,1,40,50,1,46,51,35,9,14,55,4.7,3.5,60,199,0.4,14,50,4.7,3.6,57,246,0.4,0,0,0,0,0,0,0,2.836301999999998,0.2360000000000113,2.805999999999816,8.0
315,2022-01-28 08:00:00,6,14,5.7,14,60,2.8,51,51,74,2.8,50,51,72,1,40,50,1,46,51,35,9,14,55,4.7,3.5,60,164,0.4,14,50,4.7,3.6,57,279,0.4,0,0,0,0,0,0,0,2.9049299999999993,0.7190000000000083,-1.5710000000001791,8.0
316,2022-01-28 10:00:00,5.9,14,5.7,14,59,2.8,50,50,75,2.8,49,50,74,1,41,50,1,44,51,34,9,13,51,4.5,3.6,56,269,0.4,13,49,4.5,3.6,57,270,0.4,0,0,0,0,0,0,0,2.7586720000000007,6.859000000000016,7.138999999999834,7.0
317,2022-01-28 12:00:00,5.9,14,5.7,14,59,2.8,50,50,75,2.8,49,50,76,1,39,50,1,45,49,34,9,13,51,4.5,3.6,56,119,0.4,13,50,4.5,3.6,58,267,0.4,0,0,0,0,0,0,0,2.902676,4.710999999999984,3.501000000000534,7.0
318,2022-01-28 14:00:00,5.9,14,5.6,14,60,2.8,50,50,74,2.8,49,50,76,1,39,49,1,45,49,34,9,13,51,4.3,3.3,55,238,0.4,13,48,4.4,3.4,56,252,0.4,0,0,0,0,0,0,0,2.9061479999999995,0.45400000000000773,-0.8260000000005387,7.0
319,2022-01-28 16:00:00,5.8,14,5.6,14,61,2.8,49,50,75,2.8,49,50,74,1,39,49,1,45,49,34,9,13,55,4.3,3.4,59,282,0.4,13,52,4.3,3.4,59,271,0.4,0,0,0,0,0,0,0,2.863951999999999,1.2950000000000017,0.3550000000007216,7.0
320,2022-01-28 18:00:00,6,14,5.7,14,60,2.8,49,50,75,2.8,48,50,74,1,40,50,1,45,49,33,9,13,52,4.7,3.6,56,272,0.4,13,51,4.7,3.6,60,148,0.4,0,0,0,0,0,0,0,2.957766000000001,0.6120000000000019,-0.9380000000009083,7.0
321,2022-01-28 20:00:00,6,14,5.7,14,60,2.8,49,50,75,2.8,48,50,74,1,40,50,1,45,49,33,9,13,52,4.7,3.6,56,272,0.4,13,51,4.7,3.6,60,148,0.4,0,0,0,0,0,0,0,2.889515999999998,-0.4280000000000044,-1.587999999999468,7.0
322,2022-01-28 22:00:00,6.1,14,5.7,14,60,2.8,49,50,75,2.8,48,50,74,1,40,50,1,45,49,33,9,13,55,4.7,3.6,60,272,0.4,13,48,4.7,3.6,56,148,0.4,0,0,0,0,0,0,0,2.872604,2.3640000000000114,1.6940000000001945,7.0
323,2022-01-28 00:00:00,6,14,5.7,14,60,2.8,49,50,75,2.8,48,50,74,1,40,50,1,45,49,33,9,13,52,4.7,3.6,56,272,0.4,13,51,4.7,3.6,60,148,0.4,0,0,0,0,0,0,0,2.905853999999999,-0.22499999999999432,-1.4950000000007257,9.8
324,2022-01-29 02:00:00,6.1,14,5.7,14,60,2.8,51,51,74,2.8,50,51,72,1,40,50,1,46,51,35,9,14,55,4.7,3.5,58,199,0.4,14,52,4.7,3.6,60,246,0.4,0,0,0,0,0,0,0,1.848132000000001,1.168999999999997,2.7090000000005396,8.0
325,2022-01-29 04:00:00,6.1,14,5.7,14,60,2.8,51,51,74,2.8,50,51,72,1,40,50,1,46,51,35,9,14,55,4.7,3.5,58,199,0.4,14,52,4.7,3.6,60,246,0.4,0,0,0,0,0,0,0,1.9731329999999994,0.23500000000001364,3.6250000000001847,8.0
326,2022-01-29 06:00:00,6,14,5.7,14,60,2.8,51,51,74,2.8,50,51,72,1,40,50,1,46,51,35,9,14,55,4.7,3.5,58,199,0.4,14,52,4.7,3.6,60,246,0.4,0,0,0,0,0,0,0,1.9224180000000004,2.037000000000006,-1.083000000000549,8.0
327,2022-01-29 08:00:00,5.9,14,5.6,14,61,2.8,50,50,75,2.8,49,50,71,1,38,49,1,44,48,35,9,13,52,4.1,3.3,56,271,0.4,13,48,4.3,3.3,55,203,0.4,0,0,0,0,0,0,0,1.8843930000000002,5.469999999999999,4.469999999999999,8.0
328,2022-01-29 10:00:00,6,14,5.7,14,60,2.8,49,50,74,2.8,49,50,75,1,38,49,1,45,48,35,9,13,51,4.5,3.4,56,276,0.4,13,48,4.5,3.4,56,118,0.4,0,0,0,0,0,0,0,1.8681930000000018,-0.5370000000000061,-1.2169999999994499,8.0
329,2022-01-29 12:00:00,5.9,14,5.7,14,60,2.8,49,49,75,2.8,48,49,74,1,40,52,1,45,48,36,9,14,54,4.5,3.4,58,276,0.4,13,52,4.5,3.4,60,285,0.4,0,0,0,0,0,0,0,1.8977939999999982,3.6440000000000055,3.4339999999996422,9.0
330,2022-01-29 14:00:00,6,14,5.7,14,61,2.8,50,49,76,2.8,49,50,75,1,39,50,1,46,50,36,9,13,55,4.5,3.4,58,264,0.4,13,50,4.5,3.4,57,267,0.4,0,0,0,0,0,0,0,2.021598000000001,-0.09799999999999898,1.0519999999998149,9.0
331,2022-01-29 16:00:00,6,14,5.7,14,60,2.8,49,53,75,2.8,49,50,75,1,41,52,1,45,53,36,9,13,54,4.5,3.4,58,269,0.4,13,49,4.5,3.4,58,132,0.4,0,0,0,0,0,0,0,1.9960919999999995,-1.3079999999999998,-1.227999999999824,9.0
332,2022-01-29 18:00:00,6,14,5.7,14,61,2.8,50,50,74,2.8,49,50,75,1,40,51,1,45,51,35,9,13,54,4.4,3.4,59,272,0.4,13,49,4.4,3.4,58,130,0.4,0,0,0,0,0,0,0,1.959138,3.681000000000001,4.500999999999454,9.0
333,2022-01-29 20:00:00,5.9,14,5.7,14,61,2.8,50,50,74,2.8,49,50,75,1,40,51,1,45,51,35,9,13,53,4.4,3.4,58,272,0.4,13,50,4.4,3.4,58,130,0.4,0,0,0,0,0,0,0,1.9739700000000004,5.351999999999997,4.892000000000724,9.0
334,2022-01-29 22:00:00,6.1,14,5.7,14,61,2.8,50,50,74,2.8,49,50,75,1,40,51,1,45,51,35,9,13,53,4.4,3.4,58,272,0.4,13,50,4.4,3.4,58,130,0.4,0,0,0,0,0,0,0,1.951479,0.4370000000000047,1.066999999999826,8.0
335,2022-01-29 00:00:00,6.1,14,5.7,14,61,2.8,50,50,74,2.8,49,50,75,1,40,51,1,45,51,35,9,13,53,4.4,3.4,58,272,0.4,13,50,4.4,3.4,58,130,0.4,0,0,0,0,0,0,0,1.9498949999999977,5.766999999999996,4.907000000000362,7.0
336,2022-01-30 02:00:00,6.1,14,5.7,14,60,2.8,51,51,74,2.8,50,51,72,1,40,50,1,46,51,35,9,14,55,4.7,3.5,58,199,0.4,14,52,4.7,3.6,60,246,0.4,0,0,0,0,0,0,0,2.735640000000002,3.1430000000000007,2.0129999999998205,8.0
337,2022-01-30 04:00:00,6.1,14,5.7,14,60,2.8,51,51,74,2.8,50,51,72,1,40,50,1,46,51,35,9,14,55,4.7,3.5,58,199,0.4,14,52,4.7,3.6,60,246,0.4,0,0,0,0,0,0,0,3.691065000000001,0.6049999999999898,0.9349999999996257,8.0
338,2022-01-30 06:00:00,6,14,5.7,14,60,2.8,51,51,74,2.8,50,51,72,1,40,50,1,46,51,35,9,14,54,4.7,3.5,59,199,0.4,14,51,4.7,3.6,59,246,0.4,0,0,0,0,0,0,0,3.26457,-1.6280000000000143,-2.057999999999833,8.0
339,2022-01-30 08:00:00,6,14,5.7,14,70,2.8,49,53,83,2.8,49,51,81,1,39,49,1,45,48,34,9,13,54,4.7,3.5,58,266,0.4,13,50,4.7,3.6,57,110,0.4,0,0,0,0,0,0,0,3.1953449999999997,5.210000000000008,5.910000000000368,8.0
340,2022-01-30 10:00:00,6,14,5.7,14,67,2.8,49,50,83,2.8,49,50,86,1,41,51,1,45,48,35,9,14,52,5,3.8,57,254,0.4,13,49,4.9,3.9,59,134,0.4,0,0,0,0,0,0,0,3.3546750000000007,-1.1759999999999948,-2.6460000000003596,8.0
341,2022-01-30 12:00:00,6,14,5.7,14,68,2.8,49,53,82,2.8,49,51,80,1,41,50,1,45,49,35,9,14,51,3.9,3.3,56,253,0.4,13,46,3.9,3.3,55,201,0.4,0,0,0,0,0,0,0,3.1936049999999994,0.4309999999999974,-0.38900000000000645,8.0
342,2022-01-30 14:00:00,5.9,14,5.6,14,73,2.8,49,53,83,2.8,48,50,81,1,41,50,1,44,51,34,9,14,56,4.6,3.3,58,264,0.4,13,54,4.6,3.4,60,196,0.4,0,0,0,0,0,0,0,3.2967750000000002,-0.3159999999999954,-0.8060000000003527,8.0
343,2022-01-30 16:00:00,5.9,14,5.7,14,70,2.8,48,50,84,2.8,47,50,88,1,41,51,1,44,51,34,9,14,52,4.6,3.3,56,257,0.4,13,49,4.6,3.4,57,109,0.4,0,0,0,0,0,0,0,3.3570899999999995,3.868000000000002,3.218000000000547,8.0
344,2022-01-30 18:00:00,5.9,14,5.7,14,69,2.8,48,51,83,2.8,48,50,86,1,40,51,1,44,52,34,9,14,53,4.6,3.3,57,256,0.4,13,49,4.6,3.4,57,108,0.4,0,0,0,0,0,0,0,3.0954299999999995,5.657999999999994,5.488000000000543,8.0
345,2022-01-30 20:00:00,6,14,5.7,14,69,2.8,48,51,83,2.8,48,50,86,1,40,46,1,44,46,34,9,14,53,4.6,3.3,57,256,0.4,13,49,4.6,3.4,57,108,0.4,0,0,0,0,0,0,0,3.175935000000001,8.36399999999999,8.913999999999266,8.0
346,2022-01-30 22:00:00,5.9,14,5.7,14,69,2.8,48,51,83,2.8,48,50,86,1,40,46,1,44,46,34,9,14,53,4.6,3.3,57,256,0.4,13,49,4.6,3.4,57,108,0.4,0,0,0,0,0,0,0,3.2045399999999997,1.9040000000000035,-1.8759999999996317,8.0
347,2022-01-30 00:00:00,6.1,14,5.7,14,69,2.8,48,51,83,2.8,48,50,86,1,40,46,1,44,46,34,9,14,53,4.6,3.3,57,256,0.4,13,49,4.6,3.4,57,108,0.4,0,0,0,0,0,0,0,3.344940000000002,-0.17899999999999494,-1.349000000000185,8.0
348,2022-01-31 04:00:00,6.1,14,5.7,14,60,2.8,51,51,74,2.8,50,51,72,1,40,51,1,46,46,35,9,14,55,4.7,3.5,58,199,0.4,14,52,4.7,3.6,60,246,0.4,0,0,0,0,0,0,0,2.55498,3.186,2.8659999999996337,8.0
349,2022-01-31 06:00:00,6.1,14,5.7,14,60,2.8,51,51,74,2.8,50,51,72,1,40,51,1,46,46,35,9,14,55,4.7,3.5,58,199,0.4,14,52,4.7,3.6,60,246,0.4,0,0,0,0,0,0,0,2.6431919999999995,-0.8979999999999961,-1.7179999999994493,8.0
350,2022-01-31 08:00:00,5.9,14,5.6,14,70,2.8,50,51,83,2.8,50,52,84,1,40,51,1,44,53,36,9,14,56,4.5,3.5,58,188,0.4,13,53,4.5,3.6,60,227,0.4,0,0,0,0,0,0,0,2.132496000000001,-1.6089999999999947,-2.52900000000054,8.0
351,2022-01-31 10:00:00,5.8,14,5.5,14,70,2.8,50,50,84,2.8,50,51,86,1,41,50,1,46,51,36,9,14,52,4.1,3.3,55,247,0.4,13,51,4.1,3.3,58,257,0.4,0,0,0,0,0,0,0,2.0746200000000004,1.5080000000000098,1.2880000000003733,8.0
352,2022-01-31 12:00:00,5.8,14,5.5,14,68,2.8,51,54,83,2.8,50,51,80,1,42,53,1,45,51,37,9,14,52,4.4,3.5,60,194,0.4,13,51,4.5,3.5,58,104,0.4,0,0,0,0,0,0,0,2.011476,1.0209999999999937,-0.009000000000003894,8.0
353,2022-01-31 14:00:00,5.9,14,5.6,14,59,2.8,50,53,74,2.8,49,51,74,1,40,51,1,45,51,37,9,14,51,4.4,3.5,56,259,0.4,14,47,4.5,3.5,56,252,0.4,0,0,0,0,0,0,0,2.363255999999999,-1.2879999999999967,-2.1579999999998165,8.0
354,2022-01-31 16:00:00,5.9,14,5.7,14,59,2.8,47,51,75,2.8,47,49,76,1,42,52,1,44,52,35,9,14,52,4.9,3.7,58,273,0.4,41,48,5,3.7,58,122,0.4,0,0,0,0,0,0,0,2.863079999999999,3.000000000000007,3.7999999999992777,8.0
355,2022-01-31 18:00:00,5.9,14,5.7,14,59,2.8,47,51,75,2.8,47,49,76,1,42,52,1,44,52,35,9,14,52,4.9,3.7,58,273,0.4,41,48,5,3.7,58,122,0.4,0,0,0,0,0,0,0,2.8364051999999975,8.067999999999998,5.768000000000718,8.0
356,2022-01-31 20:00:00,5.8,14,5.7,14,59,2.8,47,51,75,2.8,47,49,76,1,42,52,1,44,52,35,9,14,52,4.9,3.7,58,273,0.4,41,48,5,3.7,58,122,0.4,0,0,0,0,0,0,0,2.7435600000000027,-3.1229999999999976,-2.5330000000003583,9.0
357,2022-01-31 22:00:00,6.1,14,5.7,14,59,2.8,47,51,75,2.8,47,49,76,1,42,52,1,44,52,35,9,14,52,4.9,3.7,58,273,0.4,41,48,5,3.7,58,122,0.4,0,0,0,0,0,0,0,2.5701599999999987,3.5450000000000017,3.81499999999982,9.0
358,2022-01-31 00:00:00,6.1,14,5.7,14,59,2.8,47,51,75,2.8,47,49,76,1,42,52,1,44,52,35,9,14,52,4.9,3.7,58,273,0.4,41,48,5,3.7,58,122,0.4,0,0,0,0,0,0,0,2.608560000000001,-1.6120000000000019,-2.161999999999278,9.0
359,2022-02-01 02:00:00,6.1,14,5.7,14,60,2.8,51,51,74,2.8,50,51,72,1,40,50,1,46,52,35,9,14,55,4.7,3.5,58,199,0.4,14,52,4.7,3.6,60,246,0.4,0,0,0,0,0,0,0,1.902257999999999,8.189999999999998,8.599999999999635,8.0
360,2022-02-01 04:00:00,6.1,14,5.7,14,60,2.8,51,51,74,2.8,50,51,72,1,40,50,1,46,52,35,9,14,55,4.7,3.5,58,199,0.4,14,52,4.7,3.6,60,246,0.4,0,0,0,0,0,0,0,1.9178190000000006,2.4132000000000033,0.998199999999823,8.0
361,2022-02-01 06:00:00,6,14,5.7,14,60,2.8,51,51,74,2.8,50,51,72,1,40,50,1,46,52,35,9,14,55,4.7,3.5,58,199,0.4,14,52,4.7,3.6,60,246,0.4,0,0,0,0,0,0,0,1.9401120000000003,2.541800000000002,4.006800000000183,8.0
362,2022-02-01 08:00:00,5.9,14,5.7,14,62,2.8,49,51,75,2.8,49,52,74,1,40,51,1,45,51,34,9,14,51,4.7,3.5,55,233,0.4,13,49,4.7,3.6,57,124,0.4,0,0,0,0,0,0,0,1.9098630000000012,6.996000000000002,4.585999999999817,8.0
363,2022-02-01 10:00:00,5.9,14,5.7,14,58,2.8,49,50,73,2.8,49,54,71,1,41,53,1,45,51,34,9,13,53,4.3,3.4,58,277,0.4,13,48,4.3,3.4,56,199,0.4,0,0,0,0,0,0,0,1.9555289999999994,-7.971999999999994,-7.622000000000368,8.0
364,2022-02-01 12:00:00,5.9,14,5.7,14,59,2.8,50,50,74,2.8,50,51,75,1,40,50,1,45,51,34,9,13,53,4.3,3.5,57,127,0.4,13,47,4.4,3.4,55,171,0.4,0,0,0,0,0,0,0,1.9200959999999996,1.3200000000000038,-0.8099999999996328,8.0
365,2022-02-01 14:00:00,5.8,14,5.6,14,59,2.8,49,50,75,2.8,49,50,76,1,41,52,1,45,53,35,9,14,54,4.5,3.5,58,274,0.4,13,50,4.6,3.5,58,124,0.4,0,0,0,0,0,0,0,1.946997000000001,-1.1539999999999964,-1.1240000000000006,8.0
366,2022-02-01 16:00:00,5.9,14,5.7,14,59,2.8,48,50,74,2.8,48,50,76,1,40,50,1,45,52,35,9,14,53,4.5,3.5,59,151,0.4,13,50,4.6,3.5,60,146,0.4,0,0,0,0,0,0,0,1.8841230000000007,11.100000000000001,9.530000000000195,8.0
367,2022-02-01 18:00:00,6,14,5.7,14,61,2.8,50,53,75,2.8,49,57,73,1,41,51,1,45,52,35,9,14,53,4.5,3.5,56,118,0.4,13,50,4.6,3.5,57,269,0.4,0,0,0,0,0,0,0,1.9389059999999996,-0.9610000000000056,-0.620999999999821,8.0
368,2022-02-01 20:00:00,6,14,5.7,14,61,2.8,50,53,75,2.8,49,57,73,1,41,45,1,45,41,35,9,14,53,4.5,3.5,56,118,0.4,13,50,4.6,3.5,57,269,0.4,0,0,0,0,0,0,0,1.8824669999999997,7.646999999999991,7.366999999999813,9.0
369,2022-02-01 22:00:00,6.1,14,5.7,14,61,2.8,50,53,75,2.8,49,57,73,1,41,45,1,45,41,35,9,14,53,4.5,3.5,56,118,0.4,13,50,4.6,3.5,57,269,0.4,0,0,0,0,0,0,0,1.9991429999999997,-4.366999999999997,-3.046999999999814,9.0
370,2022-02-01 00:00:00,6.1,14,5.7,14,61,2.8,50,53,75,2.8,49,57,73,1,41,45,1,45,41,35,9,14,53,4.5,3.5,56,118,0.4,13,50,4.6,3.5,57,269,0.4,0,0,0,0,0,0,0,1.9485990000000004,6.540999999999997,5.750999999999994,9.0
371,2022-02-03 02:00:00,6,14,5.7,14,60,2.8,51,51,74,2.8,50,51,72,1,40,50,1,46,52,35,9,14,55,4.7,3.5,58,199,0.4,14,52,4.7,3.6,60,246,0.4,0,0,0,0,0,0,0,1.914659999999999,4.198,3.4930000000003716,8.0
372,2022-02-03 04:00:00,6,14,5.7,14,60,2.8,51,51,74,2.8,50,51,72,1,40,50,1,46,52,35,9,14,55,4.7,3.5,58,199,0.4,14,52,4.7,3.6,60,246,0.4,0,0,0,0,0,0,0,1.99864,-1.7789999999999964,-2.6039999999999974,8.0
373,2022-02-03 06:00:00,6,14,5.7,14,60,2.8,51,51,74,2.8,50,51,72,1,40,50,1,46,52,35,9,14,55,4.7,3.5,58,199,0.4,14,52,4.7,3.6,60,246,0.4,0,0,0,0,0,0,0,2.0375,-1.855000000000004,-2.6150000000001867,8.0
374,2022-02-03 08:00:00,5.9,14,5.7,14,59,2.8,50,50,74,2.8,50,50,74,1,41,51,1,45,52,34,9,14,52,4.1,3.3,56,266,0.4,13,50,4,3.2,58,268,0.4,0,0,0,0,0,0,0,1.9367599999999998,0.05999999999999517,1.0999999999998131,8.0
375,2022-02-03 10:00:00,6,14,5.7,14,59,2.8,50,50,74,2.8,49,51,78,1,40,50,1,45,51,35,9,14,55,4.5,3.6,59,145,0.4,13,49,4.5,3.6,57,269,0.4,0,0,0,0,0,0,0,1.9639200000000014,1.948999999999998,-3.850999999999626,8.0
376,2022-02-03 12:00:00,5.9,14,5.6,14,60,2.8,50,50,75,2.8,49,50,76,1,40,50,1,45,51,35,9,14,54,4.5,3.6,59,141,0.4,13,47,4.5,3.6,56,236,0.4,0,0,0,0,0,0,0,1.9333999999999987,7.454999999999991,10.544999999999812,8.0
377,2022-02-03 14:00:00,6,14,5.6,14,60,2.8,50,50,75,2.8,49,50,77,1,42,53,1,45,52,35,9,14,53,4.5,3.6,56,106,0.4,13,49,4.5,3.6,56,121,0.4,0,0,0,0,0,0,0,2.001400000000001,-3.645000000000003,-6.255000000000006,8.0
378,2022-02-03 16:00:00,6,14,5.6,14,59,2.8,50,52,74,2.8,50,53,74,1,40,50,1,45,52,35,9,14,52,4.5,3.6,55,142,0.4,13,49,4.5,3.6,57,121,0.4,0,0,0,0,0,0,0,1.9693100000000003,1.490000000000009,6.6000000000000085,8.0
379,2022-02-03 18:00:00,5.9,14,5.6,14,61,2.8,50,53,75,2.8,49,50,75,1,40,51,1,45,52,36,9,14,51,4.5,3.6,56,109,0.4,13,49,4.5,3.6,57,124,0.4,0,0,0,0,0,0,0,2.0570099999999996,0.35099999999999554,-3.8689999999996374,9.0
380,2022-02-03 20:00:00,5.9,14,5.6,14,61,2.8,50,53,75,2.8,49,50,75,1,40,51,1,45,52,36,9,14,51,4.5,3.6,56,109,0.4,13,49,4.5,3.6,57,124,0.4,0,0,0,0,0,0,0,1.9618000000000009,1.73899999999999,2.5289999999999875,9.0
381,2022-02-03 22:00:00,5.9,14,5.6,14,61,2.8,50,53,75,2.8,49,50,75,1,40,51,1,45,52,36,9,14,51,4.5,3.6,56,109,0.4,13,49,4.5,3.6,57,124,0.4,0,0,0,0,0,0,0,2.009010000000001,0.4870000000000161,-0.9829999999998016,9.0
382,2022-02-03 00:00:00,5.9,14,5.6,14,61,2.8,50,53,75,2.8,49,50,75,1,40,51,1,45,52,36,9,14,51,4.5,3.6,56,109,0.4,13,49,4.5,3.6,57,124,0.4,0,0,0,0,0,0,0,2.0695899999999994,2.722999999999992,2.54299999999963,7.0
383,2022-02-04 02:00:00,5.8,14,5.7,14,60,2.8,51,51,74,2.8,50,51,72,1,40,50,1,46,52,35,9,14,55,4.7,3.5,58,199,0.4,14,52,4.7,3.6,60,246,0.4,0,0,0,0,0,0,0,3.3361739999999984,-2.1569999999999894,-1.5769999999998063,8.0
384,2022-02-04 04:00:00,5.8,14,5.7,14,60,2.8,51,51,74,2.8,50,51,72,1,40,50,1,46,52,35,9,14,55,4.7,3.5,58,199,0.4,14,52,4.7,3.6,60,246,0.4,0,0,0,0,0,0,0,3.6229680000000037,-10.446000000000012,-11.64599999999983,8.0
385,2022-02-04 06:00:00,5.8,14,5.7,14,60,2.8,51,51,74,2.8,50,51,72,1,40,50,1,46,52,35,9,14,55,4.7,3.5,58,199,0.4,14,52,4.7,3.6,60,246,0.4,0,0,0,0,0,0,0,3.6701639999999984,15.570000000000007,14.02999999999928,8.0
386,2022-02-04 08:00:00,5.9,14,5.7,14,61,2.8,49,51,75,2.8,48,50,72,1,41,50,1,45,52,34,9,13,53,4.5,3.3,57,275,0.4,13,51,4.6,3.5,59,149,0.4,0,0,0,0,0,0,0,3.9636539999999996,-0.3120000000000047,-0.8619999999996395,8.0
387,2022-02-04 10:00:00,5.8,14,5.6,14,59,2.8,49,53,76,2.8,49,50,76,1,42,53,1,45,52,35,9,14,54,4.5,3.3,58,278,0.4,13,48,4.6,3.5,56,126,0.4,0,0,0,0,0,0,0,3.82734,1.6259999999999977,0.7760000000000034,8.0
388,2022-02-04 12:00:00,5.8,14,5.6,14,61,2.8,50,50,74,2.8,50,50,76,1,40,50,1,45,52,34,9,14,56,4.5,3.3,59,146,0.4,13,54,4.6,3.5,67,200,0.4,0,0,0,0,0,0,0,3.2949900000000008,2.8980000000000032,2.2780000000000005,8.0
389,2022-02-04 14:00:00,5.8,14,5.6,14,60,2.8,50,52,75,2.8,50,50,75,1,42,52,1,44,50,34,9,14,56,4.5,3.3,59,146,0.4,13,54,4.6,3.5,67,200,0.4,0,0,0,0,0,0,0,3.0151800000000004,3.4539999999999935,3.674000000000177,9.0
390,2022-02-04 16:00:00,5.9,14,5.6,14,62,2.8,51,54,74,2.8,51,50,73,1,40,50,1,46,52,36,9,14,54,4,3.1,56,110,0.4,13,52,4,3.1,57,267,0.4,0,0,0,0,0,0,0,3.1677480000000013,6.329000000000008,5.769000000000187,9.0
391,2022-02-04 18:00:00,5.9,14,5.6,14,62,2.8,51,54,74,2.8,51,50,73,1,40,50,1,46,52,36,9,14,54,4,3.1,56,110,0.4,13,52,4,3.1,57,267,0.4,0,0,0,0,0,0,0,3.1924800000000007,-1.7549999999999883,-2.1350000000003586,9.0
392,2022-02-04 20:00:00,5.9,14,5.6,14,62,2.8,51,54,74,2.8,51,50,73,1,40,50,1,46,52,36,9,14,54,4,3.1,56,110,0.4,13,52,4,3.1,57,267,0.4,0,0,0,0,0,0,0,3.2027039999999984,0.09899999999998244,0.14900000000016433,9.0
393,2022-02-04 22:00:00,5.9,14,5.6,14,62,2.8,51,54,74,2.8,51,50,73,1,40,50,1,46,52,36,9,14,54,4,3.1,56,110,0.4,13,52,4,3.1,57,267,0.4,0,0,0,0,0,0,0,3.1384080000000005,4.393999999999991,3.783999999999992,9.0
394,2022-02-04 00:00:00,5.9,14,5.6,14,62,2.8,51,54,74,2.8,51,50,73,1,40,50,1,46,52,36,9,14,54,4,3.1,56,110,0.4,13,52,4,3.1,57,267,0.4,0,0,0,0,0,0,0,3.248334000000001,-13.631999999999984,-14.111999999999982,9.0
395,2022-02-05 02:00:00,5.9,14,5.7,14,60,2.8,51,51,74,2.8,50,51,72,1,40,50,1,46,52,35,9,14,55,4.7,3.5,58,199,0.4,14,52,4.7,3.6,60,246,0.4,0,0,0,0,0,0,0,0.528816,18.945000000000007,19.085,8.0
396,2022-02-05 04:00:00,5.9,14,5.7,14,60,2.8,51,51,74,2.8,50,51,72,1,40,50,1,46,52,35,9,14,55,4.7,3.5,58,199,0.4,14,52,4.7,3.6,60,246,0.4,0,0,0,0,0,0,0,0.513786,3.442,2.4220000000000006,8.0
397,2022-02-05 06:00:00,5.9,14,5.7,14,60,2.8,51,51,74,2.8,50,51,72,1,40,50,1,46,52,35,9,14,55,4.7,3.5,58,199,0.4,14,52,4.7,3.6,60,246,0.4,0,0,0,0,0,0,0,0.49568700000000016,2.4510000000000076,1.7009999999996452,8.0
398,2022-02-05 08:00:00,5.8,14,5.7,14,60,2.8,51,51,74,2.8,50,51,72,1,40,50,1,46,52,35,9,14,55,4.7,3.5,58,199,0.4,14,52,4.7,3.6,60,246,0.4,0,0,0,0,0,0,0,0.44674499999999945,2.232999999999997,0.10300000000072984,8.0
399,2022-02-05 10:00:00,5.8,14,5.5,14,82,2.7,51,50,81,2.7,51,51,78,1,41,50,1,45,52,36,9,13,57,3.2,3,60,259,0.4,13,57,3.3,3,61,168,0.4,0,0,0,0,0,0,0,0.37496100000000054,2.253999999999998,1.1339999999990873,8.0
400,2022-02-05 12:00:00,5.7,14,5.5,14,82,2.7,51,50,82,2.7,51,51,83,1,41,50,1,45,52,36,9,13,57,3.2,3,58,107,0.4,13,53,3.3,3,58,124,0.4,0,0,0,0,0,0,0,0.40406399999999976,0.6280000000000001,-0.20199999999946172,8.0
401,2022-02-05 14:00:00,5.8,14,5.7,14,70,2.8,51,51,74,2.8,50,50,72,1,41,50,1,46,51,36,9,13,56,3.3,3,58,124,0.4,13,52,3.3,3,58,128,0.4,0,0,0,0,0,0,0,0.43734599999999996,0.14000000000000057,-0.13999999999981227,8.0
402,2022-02-05 16:00:00,5.7,14,5.6,14,68,2.8,51,50,74,2.8,51,50,72,1,43,51,1,45,51,36,9,13,54,3.6,3.1,56,257,0.4,13,56,3.9,3.1,61,163,0.4,0,0,0,0,0,0,0,0.45083099999999987,-2.987000000000002,-3.047000000000004,9.0
403,2022-02-05 18:00:00,5.7,14,5.6,14,60,2.8,50,53,75,2.8,51,50,74,1,42,50,1,45,51,36,9,13,55,3.6,3.1,57,100,0.4,13,50,3.9,3.1,55,246,0.4,0,0,0,0,0,0,0,0.4750949999999998,2.679000000000002,2.5690000000000097,9.0
404,2022-02-05 20:00:00,5.7,14,5.6,14,60,2.8,50,53,75,2.8,51,50,74,1,42,50,1,45,51,36,9,13,55,3.6,3.1,57,100,0.4,13,50,3.9,3.1,55,246,0.4,0,0,0,0,0,0,0,0.44142600000000054,-3.7210000000000107,-5.4410000000003755,9.0
405,2022-02-05 22:00:00,5.7,14,5.6,14,60,2.8,50,53,75,2.8,51,50,74,1,42,50,1,45,51,36,9,13,55,3.6,3.1,57,100,0.4,13,50,3.9,3.1,55,246,0.4,0,0,0,0,0,0,0,0.4705349999999997,-0.0660000000000025,1.6339999999998245,9.0
406,2022-02-05 00:00:00,5.7,14,5.6,14,60,2.8,50,53,75,2.8,51,50,74,1,42,50,1,45,51,36,9,13,55,3.6,3.1,57,100,0.4,13,50,3.9,3.1,55,246,0.4,0,0,0,0,0,0,0,0.44127900000000003,-0.33500000000000796,-0.3250000000003741,9.0
407,2022-02-06 02:00:00,5.7,14,5.7,14,60,2.8,51,51,74,2.8,50,51,72,1,40,50,1,46,52,36,9,14,55,4.7,3.5,58,199,0.4,14,52,4.7,3.6,60,246,0.4,0,0,0,0,0,0,0,0.43461359999999993,-0.10600000000000165,0.04400000000018345,8.0
408,2022-02-06 04:00:00,5.7,14,5.7,14,60,2.8,51,51,74,2.8,50,51,72,1,40,50,1,46,52,36,9,14,55,4.7,3.5,58,199,0.4,14,52,4.7,3.6,60,246,0.4,0,0,0,0,0,0,0,0.3909816000000005,-1.9440000000000026,-3.613999999999269,8.0
409,2022-02-06 06:00:00,5.7,14,5.7,14,60,2.8,51,51,74,2.8,50,51,72,1,40,50,1,46,52,36,9,13,55,4.7,3.5,56,101,0.4,13,52,4.7,3.6,58,126,0.4,0,0,0,0,0,0,0,0.3822066,4.887999999999991,4.767999999999809,8.0
410,2022-02-06 08:00:00,5.7,14,5.5,14,60,2.8,51,50,74,2.8,50,53,73,1,42,50,1,46,51,37,9,13,58,4,3.5,60,196,0.4,13,51,4,3.4,56,118,0.4,0,0,0,0,0,0,0,0.39473999999999976,1.663000000000011,0.3229999999998263,8.0
411,2022-02-06 10:00:00,5.7,14,5.5,14,60,2.8,51,50,74,2.8,50,53,73,1,42,50,1,46,51,37,9,13,58,4,3.5,60,196,0.4,13,51,4,3.4,56,118,0.4,0,0,0,0,0,0,0,0.4057424999999996,0.2890000000000015,-0.8110000000001918,8.0
412,2022-02-06 12:00:00,5.8,14,5.5,14,62,2.8,50,52,72,2.8,50,54,74,1,42,50,1,46,51,37,9,13,56,4,3.5,57,113,0.4,13,51,4,3.4,57,122,0.4,0,0,0,0,0,0,0,0.41733090000000034,1.6450000000000031,1.4350000000005458,8.0
413,2022-02-06 14:00:00,5.7,14,5.5,14,59,2.8,51,50,75,2.8,50,50,70,1,43,51,1,45,53,37,9,13,52,3.6,3.1,57,108,0.4,13,49,3.5,3.1,57,125,0.4,0,0,0,0,0,0,0,0.36943830000000005,-3.3020000000000067,-2.5920000000000005,8.0
414,2022-02-06 16:00:00,5.6,14,5.5,14,58,2.8,50,50,73,2.8,50,50,76,1,43,50,1,45,52,37,9,13,54,3.6,3.1,58,276,0.4,13,47,3.5,3.1,55,219,0.4,0,0,0,0,0,0,0,0.39528539999999984,2.8359999999999985,0.35599999999927334,8.0
415,2022-02-06 18:00:00,5.6,14,5.5,14,57,2.8,50,51,77,2.8,50,51,80,1,42,50,1,45,52,37,9,13,55,4.3,3.5,58,121,0.4,13,51,4.1,3.5,59,135,0.4,0,0,0,0,0,0,0,0.3939650999999999,-1.1500000000000057,-0.2699999999992766,9.0
416,2022-02-06 20:00:00,5.6,14,5.5,14,57,2.8,50,51,77,2.8,50,51,80,1,42,50,1,45,52,37,9,13,55,4.3,3.5,58,121,0.4,13,51,4.1,3.5,59,135,0.4,0,0,0,0,0,0,0,0.4333175999999998,-3.3669999999999973,-3.6670000000000016,9.0
417,2022-02-06 22:00:00,5.7,14,5.5,14,57,2.8,50,51,77,2.8,50,51,80,1,42,50,1,45,52,37,9,13,55,4.3,3.5,58,121,0.4,13,51,4.1,3.5,59,135,0.4,0,0,0,0,0,0,0,0.42250140000000047,4.762000000000015,5.011999999999464,9.0
418,2022-02-06 00:00:00,5.7,14,5.5,14,57,2.8,50,51,77,2.8,50,51,80,1,42,50,1,45,52,37,9,13,55,4.3,3.5,58,121,0.4,13,51,4.1,3.5,59,135,0.4,0,0,0,0,0,0,0,0.42240959999999994,-2.5830000000000126,-0.4029999999996505,9.0
419,2022-02-07 02:00:00,5.7,14,5.7,14,60,2.8,51,51,74,2.8,50,51,72,1,40,50,1,46,52,37,9,14,55,4.7,3.5,58,199,0.4,14,52,4.7,3.6,60,246,0.4,0,0,0,0,0,0,0,0.3648648000000002,5.619999999999997,2.9599999999994573,8.0
420,2022-02-07 04:00:00,5.7,14,5.7,14,60,2.8,51,51,74,2.8,50,51,72,1,40,50,1,46,52,37,9,14,55,4.7,3.5,58,199,0.4,14,52,4.7,3.6,60,246,0.4,0,0,0,0,0,0,0,0.3900503999999998,1.0670000000000073,0.07700000000036766,8.0
421,2022-02-07 06:00:00,5.7,14,5.7,14,60,2.8,51,51,74,2.8,50,51,72,1,40,50,1,46,52,37,9,14,55,4.7,3.5,58,199,0.4,14,52,4.7,3.6,60,246,0.4,0,0,0,0,0,0,0,0.38262000000000024,-4.840000000000003,-5.575000000000001,8.0
422,2022-02-07 08:00:00,5.7,14,5.6,14,60,2.8,51,50,74,2.8,50,51,76,1,42,49,1,46,51,38,9,13,56,4.1,3.3,58,111,0.4,14,51,4.1,3.1,56,121,0.4,0,0,0,0,0,0,0,0.36624719999999994,-1.7929999999999993,-0.6780000000003561,8.0
423,2022-02-07 10:00:00,5.7,14,5.6,14,59,2.8,51,50,74,2.8,50,51,75,1,43,49,1,46,52,39,9,13,51,4.1,3.3,55,187,0.4,13,47,4.1,3.1,55,234,0.4,0,0,0,0,0,0,0,0.3785232,-1.036999999999992,-1.9769999999990766,8.0
424,2022-02-07 12:00:00,5.8,14,5.6,14,62,2.8,50,50,72,2.8,50,50,74,1,43,50,1,46,52,38,9,13,56,4.1,3.3,59,274,0.4,13,54,4.1,3.1,60,154,0.4,0,0,0,0,0,0,0,0.3564215999999996,2.874999999999993,1.4749999999999979,8.0
425,2022-02-07 14:00:00,5.8,14,5.6,14,62,2.8,50,50,72,2.8,50,50,74,1,43,50,1,46,52,38,9,13,55,4.1,3.3,56,99,0.4,13,51,4.1,3.1,56,199,0.4,0,0,0,0,0,0,0,0.3696528000000002,-1.8340000000000032,-5.8940000000000055,8.0
426,2022-02-07 16:00:00,5.8,14,5.7,14,61,2.8,50,52,74,2.8,50,50,71,1,44,52,1,46,52,39,9,13,58,3.5,3.1,60,195,0.4,13,56,3.7,3.1,61,166,0.4,0,0,0,0,0,0,0,0.3839567999999998,0.12800000000000722,3.8379999999998198,8.0
427,2022-02-07 18:00:00,5.9,14,5.7,14,60,2.8,49,53,74,2.8,49,50,75,1,42,49,1,46,52,38,9,13,52,3.9,3.1,55,175,0.4,13,50,4,3.3,57,276,0.4,0,0,0,0,0,0,0,0.43927199999999994,0.132000000000005,-3.118000000000361,8.0
428,2022-02-07 20:00:00,5.9,14,5.7,14,60,2.8,49,53,74,2.8,49,50,75,1,42,49,1,46,52,38,9,13,52,3.9,3.1,55,175,0.4,13,50,4,3.3,57,276,0.4,0,0,0,0,0,0,0,0.45367920000000006,1.9890000000000043,3.868999999999998,8.0
429,2022-02-07 22:00:00,5.9,14,5.7,14,60,2.8,49,53,74,2.8,49,50,75,1,42,49,1,46,52,38,9,13,52,3.9,3.1,55,175,0.4,13,50,4,3.3,57,276,0.4,0,0,0,0,0,0,0,0.46361759999999985,1.1179999999999808,-0.70199999999965,9.0
430,2022-02-07 00:00:00,5.9,14,5.7,14,60,2.8,49,53,74,2.8,49,50,75,1,42,49,1,46,52,38,9,13,52,3.9,3.1,55,175,0.4,13,50,4,3.3,57,276,0.4,0,0,0,0,0,0,0,0.43642559999999997,0.39800000000001035,6.197999999999643,9.0
431,2022-02-08 02:00:00,5.7,14,5.7,14,60,2.8,51,51,74,2.8,50,51,72,1,40,50,1,46,52,37,9,14,55,4.7,3.5,58,199,0.4,14,52,4.7,3.6,60,246,0.4,0,0,0,0,0,0,0,1.0731179999999996,-0.10800000000000054,-2.558000000000362,8.0
432,2022-02-08 04:00:00,5.7,14,5.7,14,60,2.8,51,51,74,2.8,50,51,72,1,40,50,1,46,52,37,9,14,55,4.7,3.5,58,199,0.4,14,52,4.7,3.6,60,246,0.4,0,0,0,0,0,0,0,1.0844639999999997,2.346999999999994,1.4170000000005416,8.0
433,2022-02-08 06:00:00,5.7,14,5.7,14,60,2.8,51,51,74,2.8,50,51,72,1,40,50,1,46,52,37,9,14,55,4.7,3.5,58,199,0.4,14,52,4.7,3.6,60,246,0.4,0,0,0,0,0,0,0,1.0847100000000003,2.6329999999999956,0.6829999999996339,8.0
434,2022-02-08 08:00:00,5.8,14,5.7,14,61,2.8,49,50,75,2.8,49,50,76,1,42,50,1,45,49,37,9,14,57,4.7,3.5,60,199,0.4,14,51,4.7,3.6,57,246,0.4,0,0,0,0,0,0,0,1.0938300000000003,1.095000000000006,2.635000000000188,8.0
435,2022-02-08 10:00:00,5.8,14,5.6,14,61,2.8,49,50,75,2.8,49,50,75,1,41,50,1,45,50,37,9,14,53,4.7,3.5,57,199,0.4,14,50,4.7,3.6,58,246,0.4,0,0,0,0,0,0,0,1.1985839999999996,-1.2920000000000016,-2.1920000000000037,8.0
436,2022-02-08 12:00:00,5.9,14,5.7,14,60,2.8,49,50,75,2.8,49,51,74,1,42,50,1,46,50,37,9,14,53,4.7,3.5,57,199,0.4,14,50,4.7,3.6,58,246,0.4,0,0,0,0,0,0,0,1.2709440000000007,0.6530000000000058,-0.2669999999999888,8.0
437,2022-02-08 14:00:00,5.9,14,5.7,13,61,2.8,49,52,76,2.8,49,51,74,1,42,51,1,45,50,37,9,14,56,4.7,3.5,59,199,0.4,14,51,4.7,3.6,58,246,0.4,0,0,0,0,0,0,0,1.2842759999999995,0.257000000000005,-0.8329999999999949,7.7
438,2022-02-08 16:00:00,5.8,14,5.6,13,59,2.8,46,50,75,2.8,46,51,76,1,42,51,1,45,52,35,9,14,54,4.7,3.5,59,199,0.4,14,51,4.7,3.6,59,246,0.4,0,0,0,0,0,0,0,1.3218120000000007,-1.149000000000008,-0.7140000000000022,7.7
439,2022-02-08 18:00:00,5.9,14,5.7,13,61,2.8,49,51,75,2.8,48,50,77,1,42,52,1,45,52,35,9,14,52,4.7,3.5,57,199,0.4,14,49,4.7,3.6,57,246,0.4,0,0,0,0,0,0,0,1.3267739999999995,1.5510000000000055,0.6160000000000032,7.7
440,2022-02-08 20:00:00,5.9,14,5.7,13,59,2.8,49,51,74,2.8,48,50,75,1.1,42,52,1.1,45,52,35,9,14,51,4.7,3.7,57,275,0.4,14,49,4.4,3.5,57,256,0.4,0,0,0,0,0,0,0,1.2838919999999998,-0.5640000000000001,-2.973999999999993,7.9
441,2022-02-08 22:00:00,5.9,14,5.7,13,59,2.8,49,51,74,2.8,48,50,75,1.1,42,52,1.1,45,52,35,9,14,52,4.7,3.7,57,270,0.4,14,49,4.4,3.5,57,256,0.4,0,0,0,0,0,0,0,1.2860640000000003,6.211999999999989,6.781999999999989,8.0
442,2022-02-08 00:00:00,5.9,14,5.7,13,59,2.8,49,51,74,2.8,48,50,75,1.1,42,52,1.1,45,52,35,9,14,52,4.7,3.7,57,270,0.4,14,49,4.4,3.5,57,256,0.4,0,0,0,0,0,0,0,1.2860279999999997,0.07900000000000063,-2.470999999999993,9.0
443,2022-02-09 02:00:00,5.7,14,5.7,14,60,2.8,51,51,74,2.8,50,51,72,1,40,50,1,46,52,37,9,14,53,4.7,3.5,58,255,0.4,14,51,4.5,3.6,58,246,0.4,0,0,0,0,0,0,0,1.5007439999999994,-0.9399999999999906,-1.4499999999999886,8.0
444,2022-02-09 04:00:00,5.8,14,5.7,14,60,2.8,51,51,74,2.8,50,51,72,1,40,50,1,46,52,36,9,14,53,4.7,3.5,58,255,0.4,14,51,4.5,3.6,58,246,0.4,0,0,0,0,0,0,0,1.510453,1.0360000000000014,-0.06400000000000716,8.0
445,2022-02-09 06:00:00,5.8,14,5.7,14,60,2.8,51,51,74,2.8,50,51,72,1,40,50,1,46,52,36,9,14,53,4.7,3.5,58,255,0.4,14,51,4.5,3.6,58,246,0.4,0,0,0,0,0,0,0,1.4987139999999994,2.195999999999998,-0.16400000000000148,8.0
446,2022-02-09 08:00:00,5.9,14,5.8,14,59,2.8,49,50,75,2.8,49,51,76,1,41,51,1,46,51,36,9,14,54,4.7,3.5,59,255,0.4,14,49,4.5,3.6,57,246,0.4,0,0,0,0,0,0,0,1.5014020000000008,2.719999999999999,6.259999999999998,8.0
447,2022-02-09 10:00:00,6,14,5.8,14,60,2.8,50,49,76,2.8,49,50,77,1,41,51,1,46,49,35,9,14,54,4.7,3.5,59,255,0.4,14,47,4.5,3.6,56,246,0.4,0,0,0,0,0,0,0,1.4997989999999999,2.0339999999999847,-8.406000000000006,7.8
