,Дата,Блок манифольда|P бм  |кгс/см²,Блок манифольда|t жидкости| °С,С-1|P сеп. |кгс/см²,С-1|t жидкости |°С,С-1|L жидкости| см,С-2/1|P сеп. |кгс/см²,С-2/1|t жидкости|°С,С-2/1|L межфазный|см,С-2/1|L нефти|см,С-2/2|P сеп. |кгс/см²,С-2/2|t жидкости|°С,С-2/2|L межфазный|см,С-2/2|L нефти|см,ОН-1/1|P отс. |кгс/см²,ОН-1/1|t жидкости|°С,ОН-1/1|L межфазный|см,ОН-1/2|P отс. |кгс/см²,ОН-1/2|t жидкости|°С,ОН-1/2|L  межфазный|см,С-3|t жидкости|°С,С-3|L нефти|см,П-1|Т нефти на входе|°С,П-1|Т нефти на выходе|°С,П-1|Р нефти на входе|кгс/см²,П-1|Р нефти на выходе|кгс/см²,П-1|Т теплоно-сителя|°С,П-1|Т дымовых газов|°С,П-1|Р на горелку|кгс/см2,П-2|Т нефти на входе|°С,П-2|Т нефти на выходе|°С,П-2|Р нефти на входе|кгс/см²,П-2|Р нефти на выходе|кгс/см²,П-2|Т теплоно-сителя|°С,П-2|Т дымовых газов|°С,П-2|Р на горелку|кгс/см3,П-3|Т нефти на входе|°С,П-3|Т нефти на выходе|°С,П-3|Р нефти на входе|кгс/см²,П-3|Р нефти на выходе|кгс/см²,П-3|Т теплоно-сителя|°С,П-3|Т дымовых газов|°С,П-3|Р на горелку|кгс/см4,Добыча воды за 2 ч,"Добыча воды за 2 ч, расч","Добыча воды за 2 ч, расч, по ТОРам",Расход пресной воды
448,2022-02-09 12:00:00,5.9,14,5.7,14,59,2.8,49,50,74,2.8,48,51,73,1,42,52,1,45,49,35,9,14,53,4.7,3.5,58,255,0.4,14,47,4.5,3.6,56,246,0.4,0,0,0,0,0,0,0,1.5670409999999995,-3.162000000000006,0.5479999999999929,7.8
449,2022-02-09 14:00:00,6,14,5.8,14,61,2.8,49,50,75,2.8,49,51,74,1,42,51,1,45,49,35,9,14,54,4.7,3.5,57,255,0.4,14,52,4.5,3.6,60,246,0.4,0,0,0,0,0,0,0,1.5022280000000006,-1.548999999999996,-2.7389999999999954,7.8
450,2022-02-09 16:00:00,6.2,14,5.9,14,61,2.8,49,52,74,2.8,49,51,74,1,42,51,1,45,49,34,9,14,55,4.7,3.5,59,255,0.4,14,48,4.5,3.6,57,246,0.4,0,0,0,0,0,0,0,1.5135819999999993,-5.327000000000002,-8.537000000000004,7.8
451,2022-02-09 18:00:00,5.8,14,5.5,14,60,2.8,49,50,76,2.8,49,51,73,1,42,53,1,45,50,34,9,14,53,4.7,3.5,57,255,0.4,14,48,4.5,3.6,57,246,0.4,0,0,0,0,0,0,0,1.485589,12.646999999999995,13.116999999999994,7.7
452,2022-02-09 20:00:00,5.9,14,5.7,14,61,2.8,49,50,75,2.8,49,51,74,1.1,41,53,1.1,45,50,34,9,14,54,4.7,3.5,58,257,0.4,14,49,4.5,3.6,57,250,0.4,0,0,0,0,0,0,0,1.5332590000000004,-1.2199999999999918,2.6500000000000057,7.7
453,2022-02-09 22:00:00,5.9,14,5.7,14,61,2.8,49,50,75,2.8,49,51,74,1.1,41,53,1.1,45,50,34,9,14,52,4.7,3.5,57,258,0.4,14,49,4.5,3.6,58,248,0.4,0,0,0,0,0,0,0,1.5026549999999999,6.119000000000007,6.209000000000001,7.7
454,2022-02-09 00:00:00,5.9,14,5.7,14,61,2.8,49,50,75,2.8,49,51,74,1.1,41,53,1.1,45,50,34,9,14,52,4.7,3.5,57,258,0.4,14,49,4.5,3.6,58,248,0.4,0,0,0,0,0,0,0,1.516234999999999,-2.592000000000006,-4.772000000000006,8.0
455,2022-02-10 02:00:00,5.9,14,5.7,14,60,2.8,51,49,74,2.8,49,51,72,1.1,41,50,1.1,45,52,34,9,14,53,4.7,3.5,58,255,0.4,14,51,4.5,3.6,58,246,0.4,0,0,0,0,0,0,0,2.5327919999999993,3.569000000000017,3.7590000000000128,7.8
456,2022-02-10 04:00:00,5.9,14,5.7,14,60,2.8,51,50,74,2.8,49,51,72,1.1,41,50,1.1,45,52,34,9,14,52,4.7,3.5,58,257,0.4,14,50,4.5,3.6,58,248,0.4,0,0,0,0,0,0,0,2.5810200000000005,3.990999999999989,2.8309999999999853,8.0
457,2022-02-10 06:00:00,5.9,14,5.7,14,60,2.8,51,50,75,2.8,49,51,74,1.1,41,50,1.1,45,52,34,9,14,52,4.7,3.5,58,257,0.4,14,50,4.5,3.6,58,248,0.4,0,0,0,0,0,0,0,2.58606,3.0280000000000022,0.5280000000000022,8.0
458,2022-02-10 08:00:00,5.9,14,5.6,14,62,2.8,49,53,75,2.8,49,51,76,1.1,41,51,1.1,45,47,34,9,14,53,4.7,3.5,57,257,0.4,14,48,4.5,3.6,56,248,0.4,0,0,0,0,0,0,0,2.61252,0.24800000000000466,1.8880000000000106,8.0
459,2022-02-10 10:00:00,5.9,14,5.6,14,62,2.8,49,53,75,2.8,49,51,76,1.1,41,51,1.1,45,47,34,9,14,53,4.7,3.5,57,257,0.4,14,48,4.5,3.6,56,248,0.4,0,0,0,0,0,0,0,2.5001279999999984,1.259999999999991,1.0899999999999928,8.0
460,2022-02-10 12:00:00,6,14,5.7,14,60,2.8,48,50,75,2.8,47,51,75,1.1,40,51,1.1,45,47,32,9,14,53,4.7,3.5,58,257,0.4,14,48,4.5,3.6,57,248,0.4,0,0,0,0,0,0,0,2.6623320000000006,-1.0350000000000037,-1.135000000000007,8.0
461,2022-02-10 14:00:00,5.9,14,5.6,14,59,2.8,49,49,75,2.8,48,52,74,1.1,41,52,1.1,44,47,33,9,14,55,4.7,3.5,60,257,0.4,14,52,4.5,3.6,59,248,0.4,0,0,0,0,0,0,0,2.6493120000000006,2.725999999999992,0.22599999999999554,8.0
462,2022-02-10 16:00:00,6,14,5.9,14,60,2.8,49,49,76,2.8,49,51,74,1.1,40,49,1.1,44,52,33,9,14,56,4.7,3.5,60,257,0.4,14,49,4.5,3.6,57,248,0.4,0,0,0,0,0,0,0,2.536955999999999,-1.6660000000000004,1.2340000000000018,8.0
463,2022-02-10 18:00:00,5.9,14,5.6,14,59,2.8,49,53,75,2.8,49,51,76,1.1,41,51,1.1,45,48,34,9,14,51,4.7,3.5,55,257,0.4,14,47,4.5,3.6,56,248,0.4,0,0,0,0,0,0,0,2.5805279999999997,2.9280000000000044,0.6180000000000021,8.0
464,2022-02-10 20:00:00,5.9,14,5.6,14,59,2.8,49,53,75,2.8,49,51,76,1.1,41,51,1.1,45,48,34,9,14,51,4.7,3.5,55,257,0.4,14,47,4.5,3.6,56,248,0.4,0,0,0,0,0,0,0,2.6300880000000006,1.8859999999999957,2.355999999999991,8.0
465,2022-02-10 22:00:00,5.9,14,5.6,14,59,2.8,49,53,75,2.8,49,51,76,1.1,41,51,1.1,45,48,34,9,14,51,4.7,3.5,55,255,0.4,14,47,4.5,3.6,56,250,0.4,0,0,0,0,0,0,0,2.621532,-3.4280000000000044,-4.967999999999993,8.0
466,2022-02-10 00:00:00,5.9,14,5.6,14,59,2.8,49,53,75,2.8,49,51,76,1.1,41,51,1.1,45,48,34,9,14,51,4.7,3.5,55,255,0.4,14,47,4.5,3.6,56,250,0.4,0,0,0,0,0,0,0,2.596632000000001,-2.2330000000000005,-2.4430000000000014,7.7
467,2022-02-11 02:00:00,5.9,14,5.7,14,60,2.8,49,49,75,2.8,49,51,72,1.1,41,50,1.1,46,49,34,9,14,53,4.7,3.5,58,255,0.4,14,51,4.5,3.6,58,246,0.4,0,0,0,0,0,0,0,1.7085759999999994,3.9190000000000005,1.399000000000001,7.8
468,2022-02-11 04:00:00,5.9,14,5.7,14,60,2.8,49,49,75,2.8,49,51,72,1.1,41,50,1.1,46,28,34,9,14,53,4.7,3.5,58,255,0.4,14,51,4.5,3.6,58,246,0.4,0,0,0,0,0,0,0,1.7349120000000005,4.3430000000000035,5.093000000000007,7.8
469,2022-02-11 06:00:00,5.9,14,5.7,14,60,2.8,49,49,75,2.8,49,51,72,1.1,41,50,1.1,46,29,34,9,14,53,4.7,3.5,58,255,0.4,14,51,4.5,3.6,58,246,0.4,0,0,0,0,0,0,0,1.734272000000001,2.5239999999999974,1.404,7.8
470,2022-02-11 08:00:00,5.9,14,5.7,14,58,2.8,49,50,76,2.8,49,50,75,1.1,41,50,1.1,46,32,37,9,14,54,4.7,3.5,58,255,0.4,14,49,4.5,3.6,58,246,0.4,0,0,0,0,0,0,0,1.752015999999999,0.2309999999999981,-0.3289999999999971,7.8
471,2022-02-11 10:00:00,6,14,5.8,14,60,2.8,49,50,74,2.8,49,51,74,1.1,41,49,1.1,45,34,37,9,14,54,4.7,3.5,59,255,0.4,14,48,4.5,3.6,57,246,0.4,0,0,0,0,0,0,0,1.7624720000000018,-0.6390000000000029,-2.349,7.8
472,2022-02-11 12:00:00,5.9,14,5.8,14,60,2.8,49,52,76,2.8,48,51,73,1.1,40,49,1.1,46,36,37,9,14,52,4.7,3.5,56,255,0.4,14,49,4.5,3.6,58,246,0.4,0,0,0,0,0,0,0,1.7189519999999987,2.738999999999997,1.9590000000000067,7.8
473,2022-02-11 14:00:00,6,14,5.8,14,60,2.8,49,52,76,2.8,48,51,73,1.1,40,49,1.1,46,39,37,9,14,56,4.7,3.5,59,255,0.4,14,51,4.5,3.6,58,246,0.4,0,0,0,0,0,0,0,1.755760000000001,2.5829999999999984,1.7730000000000103,7.8
474,2022-02-11 16:00:00,6,14,5.7,14,61,2.8,50,51,74,2.8,49,51,74,1.1,41,48,1.1,45,40,37,9,14,56,4.7,3.5,59,255,0.4,14,48,4.5,3.6,55,246,0.4,0,0,0,0,0,0,0,1.7616879999999981,-0.8359999999999914,-3.1459999999999937,7.8
475,2022-02-11 18:00:00,5.9,14,5.7,14,59,2.8,48,50,75,2.8,48,51,74,1.1,41,50,1.1,45,43,37,9,14,54,4.7,3.5,57,255,0.4,14,48,4.5,3.6,57,246,0.4,0,0,0,0,0,0,0,1.7868560000000024,-2.908999999999992,-4.6690000000000005,7.8
476,2022-02-11 20:00:00,6.1,14,5.7,14,59,2.8,48,50,75,2.8,48,51,74,1.1,41,50,1.1,45,43,37,9,14,55,4.5,3.6,59,275,0.4,14,48,4.5,3.6,53,135,0.4,0,0,0,0,0,0,0,1.7365280000000007,5.015999999999991,5.31599999999999,7.8
477,2022-02-11 22:00:00,6.1,14,5.7,14,59,2.8,48,50,75,2.8,48,51,74,1.1,41,50,1.1,45,43,37,9,14,55,4.5,3.6,59,275,0.4,14,48,4.5,3.6,53,135,0.4,0,0,0,0,0,0,0,1.6996719999999987,3.272999999999996,1.8330000000000055,8.0
478,2022-02-11 00:00:00,6,14,5.7,14,59,2.8,48,50,75,2.8,48,51,74,1.1,41,50,1.1,45,43,37,9,14,55,4.5,3.6,59,275,0.4,14,48,4.5,3.6,53,135,0.4,0,0,0,0,0,0,0,1.7108560000000015,6.897000000000009,2.2770000000000046,8.0
479,2022-02-12 02:00:00,5.9,14,5.7,14,60,2.8,49,49,75,2.8,49,51,75,1.1,41,50,1.1,46,49,34,9,14,53,4.7,3.5,58,255,0.4,14,51,4.5,3.6,58,246,0.4,0,0,0,0,0,0,0,1.752351999999999,3.037000000000006,1.5570000000000128,8.0
480,2022-02-12 04:00:00,5.9,14,5.7,14,61,2.8,49,49,75,2.8,49,51,77,1.1,41,49,1.1,46,51,34,9,14,55,4.7,3.5,58,262,0.4,14,50,4.5,3.5,59,212,0.4,0,0,0,0,0,0,0,1.750728000000001,2.563999999999993,3.713999999999995,7.9
481,2022-02-12 06:00:00,5.9,14,5.7,14,61,2.8,49,49,75,2.8,49,51,77,1.1,41,49,1.1,46,51,34,9,14,55,4.7,3.5,58,262,0.4,14,50,4.5,3.5,59,212,0.4,0,0,0,0,0,0,0,1.7161919999999984,2.292999999999985,1.9329999999999892,7.9
482,2022-02-12 08:00:00,6,14,5.8,14,60,2.8,47,51,75,2.8,46,50,75,1.1,41,51,1.1,45,51,35,9,14,53,4.7,3.5,57,262,0.4,14,53,4.5,3.5,59,212,0.4,0,0,0,0,0,0,0,1.7162720000000002,0.77800000000002,-0.33199999999999363,8.0
483,2022-02-12 10:00:00,5.9,14,5.7,14,58,2.8,50,50,74,2.8,49,51,73,1.1,40,50,1.1,46,34,36,9,14,55,4.7,3.5,59,262,0.4,14,48,4.5,3.5,56,212,0.4,0,0,0,0,0,0,0,1.7359040000000006,4.592999999999996,3.1430000000000042,8.0
484,2022-02-12 12:00:00,5.9,14,5.7,14,58,2.8,50,50,74,2.8,49,51,73,1.1,41,21,1.1,46,34,36,9,14,55,4.7,3.5,59,262,0.4,14,48,4.5,3.5,56,212,0.4,0,0,0,0,0,0,0,1.724584,4.8119999999999905,3.9319999999999986,8.0
485,2022-02-12 14:00:00,6.1,14,5.8,14,58,2.8,49,50,75,2.8,49,51,73,1.1,42,22,1.1,46,34,36,9,14,56,4.7,3.5,59,262,0.4,14,50,4.5,3.5,58,212,0.4,0,0,0,0,0,0,0,1.7126720000000004,-1.036999999999999,-0.8070000000000004,8.0
486,2022-02-12 16:00:00,6,14,5.7,14,61,2.8,49,53,75,2.8,49,51,76,1.1,42,23,1.1,46,35,37,9,14,54,4.7,3.5,58,262,0.4,14,49,4.5,3.5,58,212,0.4,0,0,0,0,0,0,0,1.748896000000001,-4.996999999999986,-5.486999999999995,8.0
487,2022-02-12 18:00:00,6,14,5.8,14,60,2.8,49,51,75,2.8,49,51,74,1.1,42,27,1.1,46,38,37,9,14,56,4.7,3.5,59,262,0.4,14,52,4.5,3.5,60,212,0.4,0,0,0,0,0,0,0,1.7419199999999995,-0.05100000000000904,-0.17100000000001359,7.8
488,2022-02-12 20:00:00,6,14,5.7,14,59,2.8,49,50,75,2.8,49,51,75,1.1,41,27,1.1,46,38,37,9,14,54,4.7,3.5,58,262,0.4,14,48,4.5,3.5,56,175,0.4,0,0,0,0,0,0,0,1.7197839999999998,2.368000000000009,2.3080000000000123,7.8
489,2022-02-12 22:00:00,6.1,14,5.7,14,61,2.8,50,50,75,2.8,49,51,74,1.1,42,27,1.1,46,38,37,9,14,55,4.7,3.5,58,150,0.4,14,49,4.5,3.5,56,134,0.4,0,0,0,0,0,0,0,1.735144000000001,-0.6690000000000005,-1.9890000000000043,7.9
490,2022-02-12 00:00:00,6.1,14,5.7,14,61,2.8,50,50,75,2.8,49,51,74,1.1,42,27,1.1,46,38,37,9,14,55,4.7,3.5,58,150,0.4,14,49,4.5,3.5,56,134,0.4,0,0,0,0,0,0,0,1.799576,1.607999999999997,1.6679999999999957,8.0
491,2022-02-13 02:00:00,5.9,14,5.7,14,60,2.8,49,49,75,2.8,49,51,75,1.1,41,50,1.1,46,49,34,9,14,53,4.7,3.5,58,255,0.4,14,51,4.5,3.6,58,246,0.4,0,0,0,0,0,0,0,0.8590920000000003,1.625,-2.0549999999999926,8.0
492,2022-02-13 04:00:00,6,14,5.7,14,60,2.8,49,49,75,2.8,49,51,75,1.1,41,50,1.1,46,49,36,9,14,53,4.7,3.5,58,255,0.4,14,51,4.5,3.6,58,246,0.4,0,0,0,0,0,0,0,0.8719920000000001,0.19600000000000506,1.5560000000000027,8.0
493,2022-02-13 06:00:00,6,14,5.7,14,60,2.8,49,49,75,2.8,49,51,75,1.1,41,50,1.1,46,49,36,9,14,53,4.7,3.5,58,255,0.4,14,51,4.5,3.6,58,246,0.4,0,0,0,0,0,0,0,0.8598680000000004,0.5299999999999976,-0.4800000000000022,8.0
494,2022-02-13 08:00:00,6.1,14,5.9,14,59,2.8,49,51,76,2.8,49,51,75,1.1,41,51,1.1,46,51,36,9,14,55,4.7,3.5,59,255,0.4,0,0,0,0,0,0,0,18,58,4.5,3.6,59,246,0.4,0.8647159999999995,-2.936,-3.695999999999998,8.0
495,2022-02-13 10:00:00,5.9,14,5.7,14,60,2.8,50,50,75,2.8,49,50,77,1.1,41,49,1.1,46,51,36,9,14,53,4.7,3.5,57,255,0.4,0,0,0,0,0,0,0,18,54,4.5,3.6,55,246,0.4,0.8626720000000003,2.5479999999999947,-0.07199999999999918,8.0
496,2022-02-13 12:00:00,6.1,14,5.8,14,60,2.8,50,50,75,2.8,49,50,77,1.1,41,49,1.1,46,51,37,9,14,53,4.7,3.5,57,255,0.4,0,0,0,0,0,0,0,18,54,4.5,3.6,55,246,0.4,0.8603080000000002,2.071000000000005,1.331000000000003,8.0
497,2022-02-13 14:00:00,6,14,5.7,14,60,2.8,49,49,74,2.8,49,51,73,1.1,40,50,1.1,46,50,37,9,14,55,4.7,3.5,59,255,0.4,0,0,0,0,0,0,0,18,61,4.5,3.6,59,246,0.4,0.8528800000000001,1.916000000000011,-0.7439999999999962,8.0
498,2022-02-13 16:00:00,6,14,5.7,14,59,2.8,49,54,75,2.8,49,51,75,1.1,41,51,1.1,46,50,37,9,14,54,4.7,3.5,59,255,0.4,0,0,0,0,0,0,0,18,55,4.5,3.6,55,246,0.4,0.8687039999999997,0.37400000000000944,3.0239999999999974,8.0
499,2022-02-13 18:00:00,5.9,14,5.7,14,60,2.8,50,50,75,2.8,49,51,72,1.1,40,49,1.1,45,52,36,9,0,0,0,0,0,0,0,14,50,4.5,3.6,58,246,0.4,18,57,4.5,3.6,57,246,0.4,0.8631039999999998,2.0399999999999885,-1.4600000000000115,8.0
500,2022-02-13 20:00:00,5.9,14,5.7,14,60,2.8,50,50,75,2.8,49,51,72,1.1,40,49,1.1,45,52,36,9,0,0,0,0,0,0,0,14,50,4.5,3.6,58,246,0.4,18,57,4.5,3.6,57,246,0.4,0.8731240000000001,1.8490000000000038,2.8190000000000097,8.0
501,2022-02-13 22:00:00,5.9,14,5.7,14,60,2.8,50,50,75,2.8,49,51,72,1.1,40,49,1.1,45,52,36,9,0,0,0,0,0,0,0,14,50,4.5,3.6,58,246,0.4,18,57,4.5,3.6,57,246,0.4,0.8521080000000002,0.8010000000000019,1.820999999999998,8.0
502,2022-02-13 00:00:00,5.9,14,5.7,14,60,2.8,50,50,75,2.8,49,51,72,1.1,40,49,1.1,45,52,36,9,0,0,0,0,0,0,0,14,50,4.5,3.6,58,246,0.4,18,57,4.5,3.6,57,246,0.4,0.8737799999999997,3.702999999999996,-0.6270000000000024,7.9
503,2022-02-14 02:00:00,5.9,14,5.7,14,60,2.8,49,49,75,2.8,49,51,75,1.1,41,50,1.1,46,49,34,9,0,0,0,0,0,0,0,14,51,4.5,3.6,58,246,0.4,14,53,4.7,3.5,58,255,0.4,1.4753480000000008,-5.466999999999999,-5.417,8.0
504,2022-02-14 04:00:00,5.9,14,5.7,14,61,2.8,49,49,74,2.8,49,51,75,1.1,41,50,1.1,46,49,35,9,0,0,0,0,0,0,0,14,51,4.5,3.6,58,246,0.4,14,53,4.7,3.5,58,255,0.4,1.508163999999999,4.34,4.609999999999999,8.0
505,2022-02-14 06:00:00,5.9,14,5.7,14,61,2.8,49,49,74,2.8,49,51,75,1.1,41,50,1.1,46,49,35,9,0,0,0,0,0,0,0,14,51,4.5,3.6,58,246,0.4,14,53,4.7,3.5,58,255,0.4,1.4880040000000003,-2.3700000000000045,-6.820000000000004,8.0
506,2022-02-14 08:00:00,6,14,5.7,14,59,2.8,50,50,75,2.8,50,51,76,1.1,40,50,1.1,46,51,37,9,0,0,0,0,0,0,0,14,59,4.5,3.6,57,246,0.4,14,56,4.7,3.5,56,255,0.4,1.514765,-0.052999999999990166,1.877000000000006,8.0
507,2022-02-14 10:00:00,6,14,5.7,14,59,2.8,50,50,75,2.8,50,51,76,1.1,40,50,1.1,46,51,37,9,0,0,0,0,0,0,0,14,59,4.5,3.6,57,246,0.4,14,56,4.7,3.5,56,255,0.4,1.4407680000000007,9.103000000000002,8.912999999999997,8.0
508,2022-02-14 12:00:00,6.1,14,5.7,14,62,2.8,50,54,75,2.8,49,51,75,1.1,41,52,1.1,45,51,37,9,0,0,0,0,0,0,0,14,59,4.5,3.6,57,246,0.4,14,56,4.7,3.5,56,255,0.4,1.4934640000000003,-1.6659999999999968,-2.315999999999999,8.0
509,2022-02-14 14:00:00,6,14,5.7,14,62,2.8,50,54,75,2.8,49,51,75,1.1,41,52,1.1,45,51,37,9,0,0,0,0,0,0,0,14,59,4.5,3.6,57,246,0.4,14,56,4.7,3.5,56,255,0.4,1.4914969999999999,1.154999999999994,0.3549999999999951,8.0
510,2022-02-14 16:00:00,6,14,5.8,14,58,2.8,50,49,74,2.8,50,51,75,1.1,41,51,1.1,45,51,36,9,0,0,0,0,0,0,0,14,51,4.5,3.6,58,246,0.4,14,59,4.7,3.5,58,255,0.4,1.5592359999999994,-0.759999999999998,-4.109999999999992,8.0
511,2022-02-14 18:00:00,6,14,5.8,14,60,2.8,50,49,75,2.8,50,51,75,1.1,41,51,1.1,45,51,36,9,0,0,0,0,0,0,0,14,51,4.5,3.6,58,246,0.4,14,59,4.7,3.5,58,255,0.4,1.459458,1.1580000000000013,2.198000000000002,8.0
512,2022-02-14 20:00:00,6.1,14,5.8,14,60,2.8,51,50,75,2.8,49,51,75,1.1,41,51,1.1,45,51,36,9,0,0,0,0,0,0,0,14,42,4.5,3.6,57,246,0.4,18,57,4.7,3.5,58,255,0.4,1.4920500000000003,2.7679999999999936,2.037999999999993,8.0
513,2022-02-14 22:00:00,6,14,5.8,14,60,2.8,51,50,75,2.8,49,51,75,1.1,41,51,1.1,45,51,35,9,0,0,0,0,0,0,0,14,42,4.5,3.6,57,246,0.4,18,57,4.7,3.5,58,255,0.4,1.4743609999999996,2.099000000000011,1.8290000000000113,8.0
514,2022-02-14 00:00:00,6,14,5.8,14,60,2.8,51,50,75,2.8,49,51,75,1.1,41,51,1.1,45,51,35,9,0,0,0,0,0,0,0,14,42,4.5,3.6,57,246,0.4,18,57,4.7,3.5,58,255,0.4,1.4622300000000001,2.371000000000002,0.9309999999999938,8.0
515,2022-02-15 02:00:00,5.9,14,5.7,14,60,2.8,49,49,75,2.8,49,51,75,1.1,41,50,1.1,46,49,34,9,0,0,0,0,0,0,0,14,48,4.5,3.6,58,246,0.4,14,53,4.7,3.5,58,255,0.4,1.26723,-0.3969999999999878,-2.38699999999999,8.0
516,2022-02-15 04:00:00,5.8,14,5.6,14,60,2.8,49,49,75,2.8,49,51,75,1.1,41,50,1.1,46,49,35,9,0,0,0,0,0,0,0,14,48,4.5,3.6,58,246,0.4,14,53,4.7,3.5,58,255,0.4,1.2879899999999997,-3.1610000000000085,-4.131000000000007,8.0
517,2022-02-15 06:00:00,5.9,14,5.6,14,60,2.8,49,49,75,2.8,49,51,75,1.1,41,50,1.1,46,49,36,9,0,0,0,0,0,0,0,14,48,4.5,3.6,58,246,0.4,14,53,4.7,3.5,58,255,0.4,1.2389700000000006,3.7719999999999985,4.901999999999996,8.0
518,2022-02-15 08:00:00,6,14,5.7,14,61,2.8,49,48,74,2.8,49,54,76,1.1,40,49,1.1,46,48,36,9,0,0,0,0,0,0,0,14,50,4.5,3.6,58,246,0.4,14,61,4.7,3.5,59,255,0.4,1.267025999999999,3.2700000000000102,1.410000000000018,8.0
519,2022-02-15 10:00:00,6,14,5.6,14,59,2.8,49,48,75,2.8,49,53,77,1.1,40,50,1.1,46,42,36,9,0,0,0,0,0,0,0,14,54,4.5,3.6,61,246,0.4,14,57,4.7,3.5,56,255,0.4,1.26804,1.0379999999999967,-0.492000000000008,8.0
520,2022-02-15 12:00:00,5.9,14,5.6,14,60,2.8,49,50,75,2.8,49,51,75,1.1,40,49,1.1,45,43,36,9,0,0,0,0,0,0,0,14,53,4.5,3.6,60,246,0.4,14,59,4.7,3.5,57,255,0.4,1.300794,1.230000000000004,0.9000000000000021,8.0
521,2022-02-15 14:00:00,5.9,14,5.6,14,60,2.8,49,56,75,2.8,49,54,76,1.1,41,51,1.1,45,43,36,9,0,0,0,0,0,0,0,14,50,4.5,3.6,58,246,0.4,14,57,4.7,3.5,58,255,0.4,1.2671639999999993,1.6969999999999956,1.1369999999999933,8.0
522,2022-02-15 16:00:00,6,14,5.7,14,60,2.8,49,46,75,2.8,50,50,75,1.1,40,49,1.1,45,43,36,9,0,0,0,0,0,0,0,14,51,4.5,3.6,58,246,0.4,14,58,4.7,3.5,56,255,0.4,1.2794280000000002,3.2180000000000106,1.798000000000009,8.0
523,2022-02-15 18:00:00,6.1,14,5.8,14,60,2.8,50,50,76,2.8,50,51,74,1.1,40,49,1.1,46,43,36,9,0,0,0,0,0,0,0,14,54,4.5,3.6,60,246,0.4,14,57,4.7,3.5,57,255,0.4,1.2977219999999996,-0.15399999999998926,-1.7589999999999932,8.0
524,2022-02-15 20:00:00,6,14,5.8,14,60,2.8,50,50,76,2.8,50,51,74,1.1,40,49,1.1,46,43,36,9,0,0,0,0,0,0,0,14,54,4.5,3.6,60,252,0.4,14,57,4.7,3.5,57,250,0.4,1.309404,1.5479999999999876,2.022999999999989,8.0
525,2022-02-15 22:00:00,6,14,5.8,14,60,2.8,50,50,76,2.8,50,51,74,1.1,40,49,1.1,46,43,36,9,0,0,0,0,0,0,0,14,54,4.5,3.6,60,252,0.4,14,57,4.7,3.5,57,250,0.4,1.2902939999999996,-0.01100000000000989,0.00899999999998613,8.0
526,2022-02-15 00:00:00,5.9,14,5.8,14,60,2.8,50,50,76,2.8,50,51,74,1.1,40,49,1.1,46,43,36,9,0,0,0,0,0,0,0,14,54,4.5,3.6,60,252,0.4,14,57,4.7,3.5,57,250,0.4,1.2804,0.9669999999999916,-2.762999999999998,8.0
527,2022-02-16 02:00:00,5.9,14,5.7,14,60,2.8,49,49,75,2.8,49,51,75,1.1,41,50,1.1,46,49,34,9,0,0,0,0,0,0,0,14,48,4.5,3.6,58,246,0.4,14,53,4.7,3.5,58,255,0.4,3.826008,4.482999999999997,4.628,8.0
528,2022-02-16 04:00:00,6,14,5.7,14,60,2.8,50,49,74,2.8,50,51,75,1.1,41,50,1.1,46,49,35,9,0,0,0,0,0,0,0,14,48,4.5,3.6,58,230,0.4,14,53,4.7,3.5,58,270,0.4,3.8337660000000016,4.378999999999998,2.193999999999999,8.0
529,2022-02-16 06:00:00,6,14,5.7,14,60,2.8,50,49,74,2.8,50,51,75,1.1,41,50,1.1,46,49,35,9,0,0,0,0,0,0,0,14,48,4.5,3.6,58,230,0.4,14,53,4.7,3.5,58,270,0.4,3.8683259999999997,2.5219999999999985,1.772000000000002,8.0
530,2022-02-16 08:00:00,5.9,14,5.5,14,68,2.8,49,54,75,2.8,48,51,75,1.1,40,51,1.1,45,51,35,9,14,54,4.5,3.6,59,230,0.4,0,0,0,0,0,0,0,14,53,4.7,3.5,58,270,0.4,3.8405519999999997,-0.02199999999999136,-0.7719999999999949,8.0
531,2022-02-16 10:00:00,5.9,14,5.5,14,67,2.8,49,54,75,2.8,48,51,75,1.1,40,51,1.1,45,51,35,9,14,54,4.5,3.6,59,230,0.4,0,0,0,0,0,0,0,14,53,4.7,3.5,58,270,0.4,3.871007999999999,7.695999999999991,7.3559999999999945,8.0
532,2022-02-16 12:00:00,6,14,5.6,14,65,2.8,49,50,75,2.8,49,51,75,1.1,40,49,1.1,46,50,37,9,14,53,4.5,3.6,58,230,0.4,0,0,0,0,0,0,0,14,65,4.7,3.5,57,270,0.4,3.798251999999999,0.7590000000000074,-0.6409999999999947,8.0
533,2022-02-16 14:00:00,5.9,14,5.5,14,78,2.8,50,51,75,2.8,50,51,76,1.1,40,49,1.1,44,51,37,9,0,0,0,0,0,0,0,14,48,4.5,3.6,58,230,0.4,14,54,4.7,3.5,58,270,0.4,3.749633999999999,4.469000000000008,2.9690000000000047,8.0
534,2022-02-16 16:00:00,6,14,5.8,14,61,2.8,49,51,74,2.8,49,51,74,1.1,40,49,1.1,45,50,36,9,0,0,0,0,0,0,0,14,54,4.5,3.6,60,230,0.4,14,53,4.7,3.5,56,270,0.4,3.9787740000000014,2.16899999999999,0.8789999999999836,8.0
535,2022-02-16 18:00:00,6.1,14,5.8,14,62,2.8,50,51,74,2.8,50,51,74,1.1,41,51,1.1,45,50,36,9,14,51,4.5,3.6,56,230,0.4,14,49,4.5,3.6,57,230,0.4,0,0,0,0,0,0,0,3.813858000000002,2.416000000000011,3.326000000000013,8.0
536,2022-02-16 20:00:00,6,14,5.7,14,62,2.8,50,51,74,2.8,50,51,74,1.1,41,51,1.1,45,50,36,9,14,51,4.5,3.6,56,230,0.4,14,49,4.5,3.6,57,230,0.4,0,0,0,0,0,0,0,3.877488,3.3079999999999927,3.1179999999999914,8.0
537,2022-02-16 22:00:00,6,14,5.7,14,62,2.8,50,51,74,2.8,50,51,74,1.1,41,51,1.1,45,50,36,9,14,51,4.5,3.6,56,230,0.4,14,49,4.5,3.6,57,230,0.4,0,0,0,0,0,0,0,3.863735999999999,6.543000000000006,7.262999999999996,8.0
538,2022-02-16 00:00:00,5.9,14,5.6,14,62,2.8,50,51,74,2.8,50,51,74,1.1,41,51,1.1,45,50,36,9,14,53,4.5,3.6,57,230,0.4,14,50,4.5,3.6,57,230,0.4,0,0,0,0,0,0,0,3.807251999999999,-6.032000000000011,-8.482000000000014,8.0
539,2022-02-17 02:00:00,5.9,14,5.7,14,60,2.8,49,49,75,2.8,49,51,75,1.1,41,50,1.1,46,49,34,9,14,51,4.5,3.6,56,230,0.4,14,48,4.5,3.6,58,246,0.4,0,0,0,0,0,0,0,1.0703349999999998,1.6290000000000049,1.2089999999999996,8.0
540,2022-02-17 04:00:00,6,14,5.7,14,60,2.8,49,49,75,2.8,49,51,75,1.1,41,50,1.1,46,49,34,9,14,51,4.5,3.6,56,230,0.4,14,54,4.5,3.6,59,246,0.4,0,0,0,0,0,0,0,1.063635,1.357999999999997,-0.04200000000000159,8.0
541,2022-02-17 06:00:00,6,14,5.7,14,60,2.8,49,49,75,2.8,49,51,75,1.1,41,50,1.1,46,49,34,9,14,53,4.5,3.6,57,230,0.4,14,54,4.5,3.6,59,246,0.4,0,0,0,0,0,0,0,1.0902300000000007,0.1280000000000001,-0.26200000000000045,8.0
542,2022-02-17 08:00:00,6,14,5.8,14,60,2.8,49,50,74,2.8,49,51,74,1.1,39,49,1.1,45,51,35,9,14,53,4.5,3.6,57,230,0.4,14,54,4.5,3.6,59,246,0.4,14,48,4.7,3.5,56,255,0.4,1.0591650000000001,2.9529999999999887,1.2029999999999816,8.0
543,2022-02-17 10:00:00,6.1,14,5.9,14,60,2.8,50,41,74,2.8,50,51,75,1.1,40,49,1.1,46,50,36,9,0,0,0,0,0,0,0,14,52,4.5,3.6,58,246,0.4,14,54,4.7,3.5,58,255,0.4,1.0691749999999995,3.0919999999999987,2.7920000000000034,8.0
544,2022-02-17 12:00:00,6,14,5.7,14,60,2.8,50,41,74,2.8,50,51,75,1.1,40,49,1.1,46,50,36,9,0,0,0,0,0,0,0,14,52,4.5,3.6,58,246,0.4,14,54,4.7,3.5,58,255,0.4,1.079405,-0.5620000000000118,-1.9720000000000013,8.0
545,2022-02-17 14:00:00,5.9,14,5.6,14,59,2.8,50,50,75,2.8,49,50,75,1.1,40,49,1.1,45,39,35,9,0,0,0,0,0,0,0,14,51,4.5,3.6,58,246,0.4,14,51,4.7,3.5,55,255,0.4,1.0636950000000003,7.473200000000006,6.3932,8.0
546,2022-02-17 16:00:00,6,14,5.7,14,59,2.8,50,50,76,2.8,49,51,75,1.1,39,41,1.1,45,40,35,9,0,0,0,0,0,0,0,14,49,4.5,3.6,56,246,0.4,14,55,4.7,3.5,58,255,0.4,1.056885,-0.09719999999999729,-1.8572000000000024,8.0
547,2022-02-17 18:00:00,5.9,14,5.8,14,60,2.8,50,51,75,2.8,49,51,75,1.1,39,41,1.1,45,40,35,9,0,0,0,0,0,0,0,14,51,4.5,3.6,57,246,0.4,14,53,4.7,3.5,58,255,0.4,1.0667249999999988,-4.251999999999999,-5.331999999999997,8.0
548,2022-02-17 20:00:00,5.9,14,5.8,14,60,2.8,50,51,75,2.8,49,51,75,1.1,39,41,1.1,45,40,35,9,0,0,0,0,0,0,0,14,51,4.5,3.6,57,246,0.4,14,53,4.7,3.5,58,255,0.4,1.08715,0.7989999999999995,0.618999999999998,8.0
549,2022-02-17 22:00:00,5.9,14,5.8,14,60,2.8,50,51,75,2.8,49,51,75,1.1,39,41,1.1,45,40,35,9,0,0,0,0,0,0,0,14,51,4.5,3.6,57,246,0.4,14,53,4.7,3.5,58,255,0.4,1.0641149999999993,7.071000000000005,6.6610000000000085,8.0
550,2022-02-17 00:00:00,5.9,14,5.8,14,60,2.8,50,51,75,2.8,49,51,75,1.1,39,41,1.1,45,40,35,9,0,0,0,0,0,0,0,14,49,4.5,3.6,57,246,0.4,14,56,4.7,3.5,58,255,0.4,1.08591,-4.044999999999995,-5.125000000000002,9.0
551,2022-02-18 02:00:00,5.9,14,5.7,14,60,2.8,49,49,75,2.8,49,51,75,1.1,41,50,1.1,46,49,34,9,0,0,0,0,0,0,0,14,48,4.5,3.6,58,246,0.4,14,51,4.5,3.6,56,230,0.4,1.0770450000000003,4.9210000000000065,5.161000000000003,6.0
552,2022-02-18 04:00:00,5.9,14,5.7,14,60,2.8,49,49,75,2.8,49,51,75,1.1,41,50,1.1,46,49,34,9,0,0,0,0,0,0,0,14,48,4.5,3.6,58,246,0.4,14,51,4.5,3.6,56,230,0.4,1.0806050000000005,-12.604000000000017,-14.804000000000013,8.0
553,2022-02-18 06:00:00,5.9,14,5.7,14,60,2.8,49,49,75,2.8,49,51,75,1.1,41,50,1.1,46,49,34,9,0,0,0,0,0,0,0,14,50,4.5,3.6,60,246,0.4,14,51,4.5,3.6,56,230,0.4,1.062405,-4.768999999999995,-4.828999999999995,8.0
554,2022-02-18 08:00:00,5.9,14,5.7,14,60,2.8,49,49,75,2.8,49,51,75,1.1,41,50,1.1,46,49,34,9,0,0,0,0,0,0,0,14,50,4.5,3.6,60,246,0.4,14,51,4.5,3.6,56,230,0.4,1.0522849999999986,19.998999999999995,18.293999999999997,8.0
555,2022-02-18 10:00:00,5.9,14,5.8,14,59,2.8,49,50,74,2.8,49,51,74,1.1,40,49,1.1,45,51,34,9,0,0,0,0,0,0,0,14,50,4.5,3.6,57,246,0.4,14,54,4.5,3.6,58,230,0.4,0.8820500000000002,-1.9179999999999993,-4.153000000000002,8.0
556,2022-02-18 12:00:00,6,14,5.8,14,60,2.8,49,53,76,2.8,49,51,75,1.1,40,49,1.1,45,51,35,9,0,0,0,0,0,0,0,14,52,4.5,3.6,58,246,0.4,14,55,4.5,3.6,58,230,0.4,0.939309999999999,2.1669999999999874,2.9969999999999892,8.0
557,2022-02-18 14:00:00,6,14,5.7,14,60,2.8,49,50,74,2.8,49,50,74,1.1,41,52,1.1,45,40,35,9,0,0,0,0,0,0,0,14,55,4.5,3.6,61,246,0.4,14,58,4.5,3.6,60,230,0.4,1.1710100000000008,3.902000000000008,3.442000000000018,8.0
558,2022-02-18 16:00:00,6.1,14,5.7,14,59,2.8,50,50,75,2.8,50,51,74,1.1,40,49,1.1,46,40,35,9,0,0,0,0,0,0,0,14,50,4.5,3.6,56,246,0.4,14,52,4.5,3.6,55,230,0.4,1.0668850000000005,-1.9290000000000056,-2.488999999999999,8.0
559,2022-02-18 18:00:00,6,14,5.7,14,61,2.8,49,50,74,2.8,50,53,76,1.1,41,50,1.1,46,40,35,9,0,0,0,0,0,0,0,14,50,4.5,3.6,56,246,0.4,14,52,4.5,3.6,55,230,0.4,1.114665000000001,4.682999999999986,4.062999999999988,8.0
560,2022-02-18 20:00:00,6,14,5.7,14,61,2.8,49,50,74,2.8,50,53,76,1.1,41,50,1.1,46,40,35,9,0,0,0,0,0,0,0,14,52,4.5,3.6,59,246,0.4,14,55,4.5,3.6,60,230,0.4,1.0521499999999995,1.1580000000000084,-0.8619999999999948,8.0
561,2022-02-18 22:00:00,5.8,14,5.7,14,61,2.8,49,50,74,2.8,50,53,76,1.1,41,50,1.1,46,40,35,9,0,0,0,0,0,0,0,14,52,4.5,3.6,59,246,0.4,14,55,4.5,3.6,60,230,0.4,1.06293,0.17899999999999494,0.7589999999999986,8.0
562,2022-02-18 00:00:00,5.5,14,5.2,14,61,2.8,49,50,74,2.8,50,53,76,0.8,41,50,0.8,46,40,35,9,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14,55,4.5,3.6,60,230,0.4,0.7681600000000011,2.3670000000000044,-0.21300000000000274,9.0
563,2022-02-19 02:00:00,5.5,14,5.2,14,60,2.8,49,49,75,2.8,49,51,75,0.8,41,50,0.8,46,49,34,9,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14,51,4.5,3.6,56,230,0.4,0.6255649999999993,-0.472999999999999,-2.5529999999999955,8.0
564,2022-02-19 04:00:00,5.5,14,5.2,14,60,2.8,49,49,75,2.8,49,51,75,0.8,41,50,0.8,46,49,34,9,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14,51,4.5,3.6,56,230,0.4,0.6808850000000004,0.7169999999999987,-1.982999999999997,6.0
565,2022-02-19 06:00:00,5.5,14,5.2,14,60,2.8,49,49,75,2.8,49,51,75,0.8,41,50,0.8,46,49,34,9,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14,51,4.5,3.6,56,230,0.4,0.73075,0.9669999999999987,3.0919999999999916,6.0
566,2022-02-19 08:00:00,5.5,14,5.3,14,63,2.8,46,50,75,2.8,46,55,72,0.8,40,52,0.8,46,49,32,49,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14,56,4.5,3.6,60,230,0.4,0.6760300000000005,2.948999999999998,-1.1960000000000033,6.0
567,2022-02-19 10:00:00,5.4,14,5.3,14,60,2.8,47,50,76,2.8,47,51,76,0.8,40,48,0.8,42,50,32,9,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14,50,4.5,3.6,55,230,0.4,0.7971850000000004,-1.6309999999999931,-3.210999999999993,6.0
568,2022-02-19 12:00:00,5.4,14,5.3,14,60,2.8,48,53,76,2.8,48,51,77,0.8,38,48,0.8,43,51,33,9,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14,51,4.5,3.6,57,230,0.4,0.7250000000000001,1.718999999999994,-0.4209999999999994,6.0
569,2022-02-19 14:00:00,5.4,14,5.3,14,60,2.8,48,53,76,2.8,48,51,77,0.8,38,48,0.8,43,51,33,9,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14,54,4.5,3.6,57,230,0.4,0.7228749999999998,-0.9660000000000011,-3.6560000000000024,6.0
570,2022-02-19 16:00:00,5.4,14,5.3,14,59,2.8,48,50,75,2.8,48,51,75,0.8,40,51,0.8,43,50,33,9,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14,50,4.5,3.6,55,230,0.4,0.7865350000000007,5.488999999999997,3.8489999999999984,6.0
571,2022-02-19 18:00:00,5.6,14,5.5,14,60,2.8,48,49,72,2.8,49,50,76,0.8,38,48,0.8,42,50,33,9,0,0,0,0,0,0,0,14,52,4.5,3.6,59,246,0.4,14,50,4.5,3.6,55,230,0.4,0.9554449999999994,12.375000000000014,9.815000000000007,6.0
572,2022-02-19 20:00:00,5.6,14,5.4,14,60,2.8,48,49,72,2.8,49,50,76,0.8,38,48,0.8,42,50,33,9,0,0,0,0,0,0,0,14,52,4.5,3.6,59,246,0.4,14,50,4.5,3.6,55,230,0.4,0.9324100000000007,-3.546999999999997,-1.6669999999999963,8.0
573,2022-02-19 22:00:00,5.6,14,5.4,14,60,2.8,48,49,72,2.8,49,50,76,0.8,38,48,0.8,42,50,33,9,0,0,0,0,0,0,0,14,52,4.5,3.6,59,246,0.4,14,55,4.5,3.6,58,230,0.4,0.9203549999999998,-2.730000000000004,-3.115000000000009,8.0
574,2022-02-19 00:00:00,6,14,5.8,14,60,2.8,48,49,72,2.8,49,50,76,0.8,38,48,0.8,42,50,33,9,0,0,0,0,0,0,0,14,52,4.5,3.6,59,246,0.4,14,55,4.5,3.6,58,230,0.4,1.0580649999999998,10.694000000000017,10.738999999999999,8.0
575,2022-02-20 02:00:00,6,14,5.6,14,60,2.8,49,49,75,2.8,49,51,75,1.1,41,50,1.1,46,49,34,9,0,0,0,0,0,0,0,14,51,4.5,3.6,58,237,0.4,14,53,4.5,3.6,56,226,0.4,0.909284,-5.433,-9.523000000000003,8.0
576,2022-02-20 04:00:00,6,14,5.6,14,60,2.8,49,49,75,2.8,49,51,75,1.1,41,50,1.1,46,49,34,9,0,0,0,0,0,0,0,14,52,4.5,3.6,59,237,0.4,14,53,4.5,3.6,56,226,0.4,0.8612280000000002,-3.567999999999998,-1.1879999999999953,8.0
577,2022-02-20 06:00:00,6,14,5.6,14,60,2.8,49,49,75,2.8,49,51,75,1.1,41,50,1.1,46,49,34,9,0,0,0,0,0,0,0,14,52,4.5,3.6,59,237,0.4,14,53,4.5,3.6,56,226,0.4,0.8803639999999996,-1.2389999999999972,-5.0589999999999975,8.0
578,2022-02-20 08:00:00,6,14,5.7,14,59,2.8,50,50,76,2.8,50,50,74,1.1,38,48,1.1,41,52,36,9,14,52,4.5,3.6,59,237,0.4,0,0,0,0,0,0,0,14,53,4.5,3.6,56,226,0.4,0.8667080000000005,-0.5230000000000032,0.7069999999999954,8.0
579,2022-02-20 10:00:00,6,14,5.7,14,59,2.8,50,50,76,2.8,50,50,74,1.1,38,48,1.1,41,52,36,9,14,53,4.5,3.6,60,237,0.4,0,0,0,0,0,0,0,14,53,4.5,3.6,56,226,0.4,0.8473960000000003,-1.7399999999999949,-2.940000000000005,8.0
580,2022-02-20 12:00:00,6.1,14,5.7,14,60,2.8,50,50,74,2.8,49,50,75,1.1,38,48,1.1,45,49,36,9,14,56,4.5,3.6,59,237,0.4,0,0,0,0,0,0,0,14,57,4.5,3.6,60,226,0.4,0.8355399999999997,4.963000000000008,4.093,8.0
581,2022-02-20 14:00:00,5.9,14,5.7,14,61,2.8,49,50,76,2.8,49,50,75,1.1,40,52,1.1,40,52,35,9,14,55,4.5,3.6,59,237,0.4,0,0,0,0,0,0,0,14,57,4.5,3.6,59,226,0.4,0.8335120000000004,-1.2930000000000206,-3.733000000000004,8.0
582,2022-02-20 16:00:00,6,14,5.7,14,60,2.8,50,50,74,2.8,49,50,73,1.1,38,48,1.1,44,49,36,9,14,54,4.5,3.6,57,237,0.4,0,0,0,0,0,0,0,14,56,4.5,3.6,58,226,0.4,0.8682599999999998,-3.406999999999993,-3.8569999999999958,8.0
583,2022-02-20 18:00:00,6,14,5.7,14,60,2.8,50,50,74,2.8,49,50,73,1.1,38,48,1.1,44,49,36,9,14,54,4.5,3.6,57,237,0.4,0,0,0,0,0,0,0,14,56,4.5,3.6,58,226,0.4,0.8335720000000006,1.9449999999999967,3.3750000000000018,8.0
584,2022-02-20 20:00:00,6,14,5.7,14,60,2.8,50,50,74,2.8,49,50,73,1.1,38,48,1.1,44,49,36,9,14,54,4.5,3.6,57,237,0.4,0,0,0,0,0,0,0,14,56,4.5,3.6,58,226,0.4,0.8287760000000002,-1.9720000000000013,-2.9520000000000017,8.0
585,2022-02-20 22:00:00,6,14,5.7,14,60,2.8,50,50,74,2.8,49,50,73,1.1,38,48,1.1,44,49,36,9,14,54,4.5,3.6,57,237,0.4,0,0,0,0,0,0,0,14,56,4.5,3.6,58,226,0.4,0.78734,3.8910000000000053,-1.8689999999999891,7.0
586,2022-02-20 00:00:00,6,14,5.7,14,60,2.8,50,50,74,2.8,49,50,73,1.1,38,48,1.1,44,49,36,9,14,54,4.5,3.6,57,237,0.4,0,0,0,0,0,0,0,14,56,4.5,3.6,58,226,0.4,0.812108,1.9279999999999902,2.0779999999999887,8.0
587,2022-02-21 02:00:00,6,14,5.6,14,60,2.8,49,49,75,2.8,49,51,75,1.1,41,50,1.1,46,49,34,9,14,51,4.5,3.6,58,237,0.4,0,0,0,0,0,0,0,14,53,4.5,3.6,56,226,0.4,0.7966920000000003,13.220000000000013,13.110000000000019,8.0
588,2022-02-21 04:00:00,6,14,5.6,14,60,2.8,49,49,75,2.8,49,51,75,1.1,41,50,1.1,46,49,34,9,14,51,4.5,3.6,58,237,0.4,0,0,0,0,0,0,0,14,53,4.5,3.6,56,226,0.4,0.819896,0.19599999999998374,-0.5540000000000163,8.0
589,2022-02-21 06:00:00,6,14,5.6,14,60,2.8,49,49,75,2.8,49,51,75,1.1,41,50,1.1,46,49,34,9,14,51,4.5,3.6,58,237,0.4,0,0,0,0,0,0,0,14,53,4.5,3.6,56,226,0.4,0.7989639999999999,2.55700000000002,4.547000000000011,8.0
590,2022-02-21 08:00:00,6,14,5.7,14,64,2.8,49,50,75,2.8,49,50,73,1.1,40,48,1.1,45,50,37,9,14,56,4.5,3.6,58,237,0.4,0,0,0,0,0,0,0,14,59,4.5,3.6,59,226,0.4,0.8316560000000002,0.5819999999999936,-0.4480000000000004,8.0
591,2022-02-21 10:00:00,6,14,5.7,14,61,2.8,49,50,75,2.8,49,50,73,1.1,40,48,1.1,45,50,37,9,14,56,4.5,3.6,58,237,0.4,0,0,0,0,0,0,0,14,59,4.5,3.6,59,226,0.4,0.830828,-2.520000000000003,-3.8400000000000016,8.0
592,2022-02-21 12:00:00,5.9,14,5.6,14,59,2.8,50,50,74,2.8,49,51,75,1.1,41,49,1.1,45,50,37,9,14,56,4.5,3.6,58,237,0.4,0,0,0,0,0,0,0,14,59,4.5,3.6,59,226,0.4,0.8270480000000003,1.404999999999994,-4.405000000000008,8.0
593,2022-02-21 14:00:00,6,14,5.7,14,60,2.8,49,49,75,2.8,49,50,74,1.1,40,49,1.1,45,50,37,9,14,55,4.5,3.6,59,237,0.4,0,0,0,0,0,0,0,14,53,4.5,3.6,55,226,0.4,0.8196279999999996,0.5300000000000011,4.319999999999997,8.0
594,2022-02-21 16:00:00,5.9,14,5.8,14,62,2.8,49,50,74,2.8,49,50,73,1.1,41,50,1.1,45,50,36,9,14,52,4.5,3.6,57,237,0.4,0,0,0,0,0,0,0,14,54,4.5,3.6,57,226,0.4,0.838492,-0.9199999999999875,-1.2299999999999898,8.0
595,2022-02-21 18:00:00,6.1,14,5.7,14,60,2.8,49,50,76,2.8,49,49,75,1.1,41,49,1.1,45,50,36,9,14,52,4.5,3.6,57,237,0.4,0,0,0,0,0,0,0,14,54,4.5,3.6,57,226,0.4,0.8187159999999996,-19.282999999999994,-22.693000000000005,8.0
596,2022-02-21 20:00:00,6,14,5.7,14,60,2.8,49,50,76,2.8,49,49,75,1.1,41,49,1.1,45,50,36,9,14,55,4.5,3.6,58,237,0.4,0,0,0,0,0,0,0,14,55,4.5,3.6,57,226,0.4,0.8201320000000003,22.18500000000001,24.315000000000005,8.0
597,2022-02-21 22:00:00,6.1,14,5.6,14,60,2.8,49,50,76,2.8,49,49,75,1.1,41,49,1.1,45,50,36,9,14,55,4.5,3.6,58,237,0.4,0,0,0,0,0,0,0,14,55,4.5,3.6,57,226,0.4,0.8317280000000001,1.0789999999999793,-1.6660000000000252,7.0
598,2022-02-21 00:00:00,6,14,5.6,14,60,2.8,49,50,76,2.8,49,49,75,1.1,41,49,1.1,45,50,36,9,14,55,4.5,3.6,58,237,0.4,0,0,0,0,0,0,0,14,55,4.5,3.6,57,226,0.4,0.8253199999999999,5.639000000000003,1.8640000000000114,7.0
599,2022-02-22 02:00:00,6,14,5.6,14,60,2.8,49,49,75,2.8,49,51,75,1.1,41,50,1.1,46,49,34,9,14,51,4.5,3.6,58,237,0.4,0,0,0,0,0,0,0,14,53,4.5,3.6,56,226,0.4,1.2733739999999998,2.0420000000000087,1.6220000000000212,8.0
600,2022-02-22 04:00:00,6,14,5.6,14,60,2.8,49,49,75,2.8,49,51,75,1.1,41,50,1.1,46,49,34,9,14,51,4.5,3.6,58,237,0.4,0,0,0,0,0,0,0,14,53,4.5,3.6,56,226,0.4,1.2829740000000003,1.480000000000004,4.84,8.0
601,2022-02-22 06:00:00,6,14,5.6,14,60,2.8,49,49,75,2.8,49,51,75,1.1,41,50,1.1,46,49,34,9,14,51,4.5,3.6,58,237,0.4,0,0,0,0,0,0,0,14,53,4.5,3.6,56,226,0.4,1.2721379999999993,2.205999999999989,-4.304000000000016,8.0
602,2022-02-22 08:00:00,6,14,5.7,14,61,2.8,49,50,74,2.8,49,52,76,1.1,41,49,1.1,45,50,35,9,14,54,4.5,3.6,58,237,0.4,0,0,0,0,0,0,0,14,54,4.5,3.6,57,226,0.4,1.2495480000000005,1.497000000000014,4.0920000000000165,8.0
603,2022-02-22 10:00:00,5.9,14,5.6,14,61,2.8,50,50,74,2.8,50,51,75,1.1,41,49,1.1,45,49,36,9,14,51,4.5,3.6,56,237,0.4,0,0,0,0,0,0,0,14,54,4.5,3.6,57,226,0.4,1.2492060000000003,-4.914000000000016,-6.219000000000019,8.0
604,2022-02-22 12:00:00,5.9,14,5.5,14,63,2.8,50,48,76,2.8,49,51,76,1.1,41,49,1.1,44,52,36,9,14,53,4.5,3.6,56,237,0.4,0,0,0,0,0,0,0,14,56,4.5,3.6,57,226,0.4,1.2102779999999995,9.882000000000005,9.742000000000008,8.0
605,2022-02-22 14:00:00,6,14,5.7,14,59,2.8,49,54,75,2.8,49,51,75,1.1,42,52,1.1,45,50,36,9,14,55,4.5,3.6,59,237,0.4,0,0,0,0,0,0,0,14,53,4.5,3.6,56,226,0.4,1.237356000000001,-3.4899999999999913,-3.08,8.0
606,2022-02-22 16:00:00,6,14,5.7,14,59,2.8,49,54,75,2.8,49,51,75,1.1,42,52,1.1,45,50,36,9,14,55,4.5,3.6,59,237,0.4,0,0,0,0,0,0,0,14,53,4.5,3.6,56,226,0.4,1.2346259999999993,6.945999999999998,6.085999999999986,8.0
607,2022-02-22 18:00:00,6,14,5.7,14,60,2.8,49,53,76,2.8,49,51,76,1.1,41,49,1.1,45,51,36,9,14,54,4.5,3.6,58,237,0.4,0,0,0,0,0,0,0,14,56,4.5,3.6,59,226,0.4,1.2668639999999989,-0.7419999999999973,-2.442,8.0
608,2022-02-22 20:00:00,6,14,5.7,14,60,2.8,49,53,76,2.8,49,51,76,1.1,41,49,1.1,45,51,36,9,14,54,4.5,3.6,58,237,0.4,0,0,0,0,0,0,0,14,56,4.5,3.6,59,226,0.4,1.2475680000000005,3.4860000000000113,3.395999999999999,8.0
609,2022-02-22 22:00:00,6,14,5.7,14,60,2.8,49,53,76,2.8,49,51,76,1.1,41,49,1.1,45,51,36,9,14,54,4.5,3.6,58,237,0.4,0,0,0,0,0,0,0,14,56,4.5,3.6,59,226,0.4,1.27599,3.409000000000006,2.1990000000000016,7.0
610,2022-02-22 00:00:00,6,14,5.7,14,60,2.8,49,53,76,2.8,49,51,76,1.1,41,49,1.1,45,51,36,9,14,54,4.5,3.6,58,237,0.4,0,0,0,0,0,0,0,14,56,4.5,3.6,59,226,0.4,1.2891059999999994,1.2680000000000007,-1.6019999999999968,7.0
611,2022-02-23 02:00:00,6,14,5.6,14,60,2.8,49,49,75,2.8,49,51,75,1.1,41,50,1.1,46,49,34,9,14,51,4.5,3.6,58,237,0.4,0,0,0,0,0,0,0,14,53,4.5,3.6,56,226,0.4,1.1205749999999997,5.266999999999996,4.9570000000000025,8.0
612,2022-02-23 04:00:00,6,14,5.6,14,60,2.8,49,49,75,2.8,49,51,75,1.1,41,50,1.1,46,49,34,9,14,51,4.5,3.6,58,237,0.4,0,0,0,0,0,0,0,14,53,4.5,3.6,56,226,0.4,1.0371200000000003,1.3119999999999834,2.231999999999987,8.0
613,2022-02-23 06:00:00,6,14,5.6,14,60,2.8,49,49,75,2.8,49,51,75,1.1,41,50,1.1,46,49,34,9,14,51,4.5,3.6,58,237,0.4,0,0,0,0,0,0,0,14,53,4.5,3.6,56,226,0.4,1.0711200000000003,-1.8159999999999883,-3.245999999999622,8.0
614,2022-02-23 08:00:00,6,14,5.6,14,60,2.8,49,49,75,2.8,49,51,75,1.1,41,50,1.1,46,49,34,9,14,51,4.5,3.6,58,237,0.4,0,0,0,0,0,0,0,14,53,4.5,3.6,56,226,0.4,1.0482449999999996,2.9229999999999947,2.3029999999996313,8.0
615,2022-02-23 10:00:00,6,14,5.6,14,60,2.8,49,49,75,2.8,49,51,75,1.1,41,50,1.1,46,49,34,9,14,51,4.5,3.6,58,237,0.4,0,0,0,0,0,0,0,14,53,4.5,3.6,56,226,0.4,1.0727450000000007,6.370000000000012,3.8699999999998305,8.0
616,2022-02-23 12:00:00,6,14,5.6,14,60,2.8,49,49,75,2.8,49,51,75,1.1,41,50,1.1,46,49,34,9,14,51,4.5,3.6,58,237,0.4,0,0,0,0,0,0,0,14,53,4.5,3.6,56,226,0.4,1.0626250000000002,2.095000000000006,2.5950000000001854,8.0
617,2022-02-23 14:00:00,6,14,5.6,14,60,2.8,49,49,75,2.8,49,51,75,1.1,41,50,1.1,46,49,34,9,14,51,4.5,3.6,58,237,0.4,0,0,0,0,0,0,0,14,53,4.5,3.6,56,226,0.4,1.0699399999999997,-4.95300000000001,-5.36300000000001,8.0
618,2022-02-23 16:00:00,6,14,5.6,14,60,2.8,49,49,75,2.8,49,51,75,1.1,41,50,1.1,46,49,34,9,14,51,4.5,3.6,58,237,0.4,0,0,0,0,0,0,0,14,53,4.5,3.6,56,226,0.4,1.0411499999999998,8.878,8.398000000000184,8.0
619,2022-02-23 18:00:00,6,14,5.6,14,60,2.8,49,49,75,2.8,49,51,75,1.1,41,50,1.1,46,49,34,9,14,51,4.5,3.6,58,237,0.4,0,0,0,0,0,0,0,14,53,4.5,3.6,56,226,0.4,1.0712550000000003,-0.9929999999999879,-2.283000000000534,8.0
620,2022-02-23 20:00:00,6,14,5.6,14,60,2.8,49,49,75,2.8,49,51,75,1.1,41,50,1.1,46,49,34,9,14,51,4.5,3.6,58,237,0.4,0,0,0,0,0,0,0,14,53,4.5,3.6,56,226,0.4,1.0889949999999995,2.1169999999999902,0.1569999999999876,8.0
621,2022-02-23 22:00:00,5.9,14,5.6,14,60,2.8,49,49,75,2.8,49,51,75,1.1,41,50,1.1,46,49,34,9,14,51,4.5,3.6,58,237,0.4,0,0,0,0,0,0,0,14,53,4.5,3.6,56,226,0.4,1.0766800000000007,4.364999999999981,3.095000000000553,8.0
622,2022-02-23 00:00:00,5.9,14,5.6,14,60,2.8,49,49,75,2.8,49,51,75,1.1,41,50,1.1,46,49,34,9,14,51,4.5,3.6,58,237,0.4,0,0,0,0,0,0,0,14,53,4.5,3.6,56,226,0.4,1.0280250000000004,-1.4410000000000025,-3.3210000000001845,7.0
623,2022-02-24 02:00:00,6,14,5.6,14,60,2.8,49,49,75,2.8,49,51,75,1.1,41,50,1.1,46,49,34,9,14,51,4.5,3.6,58,237,0.4,0,0,0,0,0,0,0,14,53,4.5,3.6,56,226,0.4,2.1825599999999996,-3.6079999999999828,-4.187999999999985,8.0
624,2022-02-24 04:00:00,6,14,5.6,14,60,2.8,49,49,75,2.8,49,51,75,1.1,41,50,1.1,46,49,34,9,14,51,4.5,3.6,58,237,0.4,0,0,0,0,0,0,0,14,53,4.5,3.6,56,226,0.4,2.128789999999999,-1.8009999999999948,-2.4409999999996383,8.0
625,2022-02-24 06:00:00,6,14,5.6,14,60,2.8,49,49,75,2.8,49,51,75,1.1,41,50,1.1,46,49,34,9,14,51,4.5,3.6,58,237,0.4,0,0,0,0,0,0,0,14,53,4.5,3.6,56,226,0.4,2.097809999999999,5.889000000000003,5.358999999999277,8.0
626,2022-02-24 08:00:00,6,14,5.6,14,60,2.8,49,49,75,2.8,49,51,75,1.1,41,50,1.1,46,49,34,9,14,51,4.5,3.6,58,237,0.4,0,0,0,0,0,0,0,14,53,4.5,3.6,56,226,0.4,2.11549,0.10200000000000387,-1.3929999999994607,8.0
627,2022-02-24 10:00:00,6,14,5.6,14,60,2.8,49,49,75,2.8,49,51,75,1.1,41,50,1.1,46,49,34,9,14,51,4.5,3.6,58,237,0.4,0,0,0,0,0,0,0,14,53,4.5,3.6,56,226,0.4,2.0338900000000013,6.436999999999998,6.471999999999628,8.0
628,2022-02-24 12:00:00,6,14,5.6,14,60,2.8,49,49,75,2.8,49,51,75,1.1,41,50,1.1,46,49,34,9,14,51,4.5,3.6,58,237,0.4,0,0,0,0,0,0,0,14,53,4.5,3.6,56,226,0.4,2.0828799999999985,6.474000000000004,4.724000000000368,8.0
629,2022-02-24 14:00:00,6,14,5.6,14,60,2.8,49,49,75,2.8,49,51,75,1.1,41,50,1.1,46,49,34,9,14,51,4.5,3.6,58,237,0.4,0,0,0,0,0,0,0,14,53,4.5,3.6,56,226,0.4,2.0537299999999985,0.3850000000000193,-0.8950000000001808,8.0
630,2022-02-24 16:00:00,6,14,5.6,14,60,2.8,49,49,75,2.8,49,51,75,1.1,41,50,1.1,46,49,34,9,14,51,4.5,3.6,58,237,0.4,0,0,0,0,0,0,0,14,53,4.5,3.6,56,226,0.4,2.0982600000000016,3.7209999999999965,0.9610000000003556,8.0
631,2022-02-24 18:00:00,6,14,5.6,14,60,2.8,49,49,75,2.8,49,51,75,1.1,41,50,1.1,46,49,34,9,14,51,4.5,3.6,58,237,0.4,0,0,0,0,0,0,0,14,53,4.5,3.6,56,226,0.4,2.1567799999999995,4.232000000000006,4.161999999999466,8.0
632,2022-02-24 20:00:00,6,14,5.6,14,60,2.8,49,49,75,2.8,49,51,75,1.1,41,50,1.1,46,49,34,9,14,51,4.5,3.6,58,237,0.4,0,0,0,0,0,0,0,14,53,4.5,3.6,56,226,0.4,2.1411599999999997,6.638000000000005,4.297999999999821,8.0
633,2022-02-24 22:00:00,6,14,5.6,14,60,2.8,49,49,75,2.8,49,51,75,1.1,41,50,1.1,46,49,34,9,14,51,4.5,3.6,58,237,0.4,0,0,0,0,0,0,0,14,53,4.5,3.6,56,226,0.4,2.0999500000000006,1.605000000000004,-0.37499999999999645,8.0
634,2022-02-24 00:00:00,6,14,5.6,14,60,2.8,49,49,75,2.8,49,51,75,1.1,41,50,1.1,46,49,34,9,14,51,4.5,3.6,58,237,0.4,0,0,0,0,0,0,0,14,53,4.5,3.6,56,226,0.4,2.1111199999999997,-2.3300000000000125,-2.7700000000000067,7.0
635,2022-02-25 02:00:00,6,14,5.6,14,60,2.8,49,49,75,2.8,49,51,75,1.1,41,50,1.1,46,49,34,9,14,51,4.5,3.6,58,237,0.4,0,0,0,0,0,0,0,14,53,4.5,3.6,56,226,0.4,1.0541449999999997,3.6879999999999953,0.398000000000728,8.0
636,2022-02-25 04:00:00,6,14,5.6,14,60,2.8,49,49,75,2.8,49,51,75,1.1,41,50,1.1,46,49,34,9,14,51,4.5,3.6,58,237,0.4,0,0,0,0,0,0,0,14,53,4.5,3.6,56,226,0.4,1.0676599999999996,1.262999999999991,-0.49700000000055056,8.0
637,2022-02-25 06:00:00,6,14,5.6,14,60,2.8,49,49,75,2.8,49,51,75,1.1,41,50,1.1,46,49,34,9,14,51,4.5,3.6,58,237,0.4,0,0,0,0,0,0,0,14,53,4.5,3.6,56,226,0.4,1.0671550000000005,-0.32799999999999585,-0.39800000000018443,8.0
638,2022-02-25 08:00:00,6,14,5.6,14,60,2.8,49,49,75,2.8,49,51,75,1.1,41,50,1.1,46,49,34,9,14,51,4.5,3.6,58,237,0.4,0,0,0,0,0,0,0,14,53,4.5,3.6,56,226,0.4,1.0235000000000003,8.616999999999997,8.817000000000544,8.0
639,2022-02-25 10:00:00,6,14,5.6,14,60,2.8,49,49,75,2.8,49,51,75,1.1,41,50,1.1,46,49,34,9,14,51,4.5,3.6,58,237,0.4,0,0,0,0,0,0,0,14,53,4.5,3.6,56,226,0.4,1.0688149999999998,2.002999999999986,0.8929999999999865,8.0
640,2022-02-25 12:00:00,6,14,5.6,14,60,2.8,49,49,75,2.8,49,51,75,1.1,41,50,1.1,46,49,34,9,14,51,4.5,3.6,58,237,0.4,0,0,0,0,0,0,0,14,53,4.5,3.6,56,226,0.4,1.0626650000000002,2.032000000000018,0.5019999999996472,8.0
641,2022-02-25 14:00:00,6,14,5.6,14,60,2.8,49,49,75,2.8,49,51,75,1.1,41,50,1.1,46,49,34,9,14,51,4.5,3.6,58,237,0.4,0,0,0,0,0,0,0,14,53,4.5,3.6,56,226,0.4,1.0395399999999997,22.406999999999996,21.647000000000542,8.0
642,2022-02-25 16:00:00,6,14,5.6,14,60,2.8,49,49,75,2.8,49,51,75,1.1,41,50,1.1,46,49,34,9,14,51,4.5,3.6,58,237,0.4,0,0,0,0,0,0,0,14,53,4.5,3.6,56,226,0.4,1.0658899999999998,-14.186999999999994,-16.09700000000055,8.0
643,2022-02-25 18:00:00,6,14,5.6,14,60,2.8,49,49,75,2.8,49,51,75,1.1,41,50,1.1,46,49,34,9,14,51,4.5,3.6,58,237,0.4,0,0,0,0,0,0,0,14,53,4.5,3.6,56,226,0.4,1.04089,4.7989999999999995,4.869000000000177,8.0
644,2022-02-25 20:00:00,6,14,5.7,14,61,2.8,49,50,76,2.8,48,52,74,1.1,41,50,1.1,43,50,35,9,13,54,4.4,"3,,5",58,139,0.4,0,0,0,0,0,0,0,14,58,4.6,3.5,60,188,0.4,1.0586250000000001,-2.3289999999999864,-3.5289999999996198,8.0
645,2022-02-25 22:00:00,6,14,5.7,14,61,2.8,49,50,76,2.8,48,52,74,1.1,41,50,1.1,43,50,35,9,13,54,4.4,"3,,6",58,139,0.4,0,0,0,0,0,0,0,14,58,4.6,3.5,60,188,0.4,1.03438,6.780000000000001,6.639999999999091,7.5
646,2022-02-25 00:00:00,6,14,5.7,14,61,2.8,49,50,76,2.8,48,52,74,1.1,41,50,1.1,43,50,35,9,13,54,4.4,"3,,7",58,139,0.4,0,0,0,0,0,0,0,14,58,4.6,3.5,60,188,0.4,1.0892799999999996,-2.6880000000000024,-1.587999999999468,5.0
647,2022-02-26 02:00:00,6,14,5.7,14,61,2.8,49,5,76,2.8,48,52,74,1.1,41,50,1.1,46,50,35,9,13,54,4.4,3.7,58,139,0.4,0,0,0,0,0,0,0,14,58,4.6,3.5,60,188,0.4,1.4965229999999996,-1.9709999999999894,-3.520999999999624,8.0
648,2022-02-26 04:00:00,6,14,5.7,14,61,2.8,49,5,76,2.8,48,52,74,1.1,41,50,1.1,46,50,35,9,13,54,4.4,3.7,58,139,0.4,0,0,0,0,0,0,0,14,58,4.6,3.5,60,188,0.4,1.4581140000000001,2.8249999999999886,3.93499999999945,8.0
649,2022-02-26 06:00:00,6,14,5.7,14,61,2.8,49,5,76,2.8,48,52,74,1.1,41,50,1.1,46,50,35,9,13,54,4.4,3.7,58,139,0.4,0,0,0,0,0,0,0,14,58,4.6,3.5,60,188,0.4,1.5434929999999998,0.4130000000000038,-0.09699999999981657,8.0
650,2022-02-26 08:00:00,6,14,5.7,14,61,2.8,49,5,76,2.8,48,52,74,1.1,41,50,1.1,46,50,35,9,13,54,4.4,3.7,58,139,0.4,0,0,0,0,0,0,0,14,58,4.6,3.5,60,188,0.4,1.3885549999999993,3.521000000000008,2.401000000000181,8.0
651,2022-02-26 10:00:00,6,14,5.7,14,61,2.8,49,5,76,2.8,48,52,74,1.1,41,50,1.1,46,50,35,9,13,54,4.4,3.7,58,139,0.4,0,0,0,0,0,0,0,14,58,4.6,3.5,60,188,0.4,1.5727250000000006,1.4560000000000102,0.10599999999945453,8.0
652,2022-02-26 12:00:00,6,14,5.7,14,61,2.8,49,5,76,2.8,48,52,74,1.1,41,50,1.1,46,50,35,9,13,54,4.4,3.7,58,139,0.4,0,0,0,0,0,0,0,14,58,4.6,3.5,60,188,0.4,1.4912659999999998,-0.6780000000000044,-0.6629999999994638,8.0
653,2022-02-26 14:00:00,6,14,5.7,14,61,2.8,49,5,76,2.8,48,52,74,1.1,41,50,1.1,46,50,35,9,13,54,4.4,3.7,58,139,0.4,0,0,0,0,0,0,0,14,58,4.6,3.5,60,188,0.4,1.5177469999999993,-0.6259999999999977,-1.3010000000003608,8.0
654,2022-02-26 16:00:00,6,14,5.7,14,61,2.8,49,5,76,2.8,48,52,74,1.1,41,50,1.1,46,50,35,9,13,54,4.4,3.7,58,139,0.4,0,0,0,0,0,0,0,14,58,4.6,3.5,60,188,0.4,1.48631,1.0249999999999986,0.9749999999999872,8.0
655,2022-02-26 18:00:00,6,14,5.7,14,61,2.8,49,5,76,2.8,48,52,74,1.1,41,50,1.1,46,50,35,9,13,54,4.4,3.7,58,139,0.4,0,0,0,0,0,0,0,14,58,4.6,3.5,60,188,0.4,1.43101,3.201999999999998,1.5119999999998157,8.0
656,2022-02-26 20:00:00,6,14,5.7,14,61,2.8,49,5,76,2.8,48,52,74,1.1,41,50,1.1,46,50,35,9,13,54,4.4,3.7,58,139,0.4,0,0,0,0,0,0,0,14,58,4.6,3.5,60,188,0.4,1.3860769999999993,2.8200000000000074,3.4000000000000057,8.0
657,2022-02-26 22:00:00,6,14,5.7,14,61,2.8,49,5,76,2.8,48,52,74,1.1,41,50,1.1,46,50,35,9,13,54,4.4,3.7,58,139,0.4,0,0,0,0,0,0,0,14,58,4.6,3.5,60,188,0.4,1.436155,4.971000000000007,3.491000000000188,7.5
658,2022-02-26 00:00:00,6,14,5.7,14,61,2.8,49,5,76,2.8,48,52,74,1.1,41,50,1.1,46,50,35,9,13,54,4.4,3.7,58,139,0.4,0,0,0,0,0,0,0,14,58,4.6,3.5,60,188,0.4,1.463342999999999,3.2419999999999902,-0.3480000000001908,7.5
659,2022-02-27 02:00:00,6,14,5.7,14,61,2.8,49,5,76,2.8,48,52,74,1.1,41,50,1.1,46,50,35,9,13,54,4.4,3.7,58,139,0.4,0,0,0,0,0,0,0,14,58,4.6,3.5,60,188,0.4,1.5154019999999997,1.4849999999999923,-0.1149999999998208,8.0
660,2022-02-27 04:00:00,6,14,5.7,14,61,2.8,49,5,76,2.8,48,52,74,1.1,41,50,1.1,46,50,35,9,13,54,4.4,3.7,58,139,0.4,0,0,0,0,0,0,0,14,58,4.6,3.5,60,188,0.4,1.495382,-2.8859999999999886,-3.8159999999994483,8.0
661,2022-02-27 06:00:00,6,14,5.7,14,61,2.8,49,5,76,2.8,48,52,74,1.1,41,50,1.1,46,50,35,9,13,54,4.4,3.7,58,139,0.4,0,0,0,0,0,0,0,14,58,4.6,3.5,60,188,0.4,1.456511,1.5250000000000057,0.659999999999819,8.0
662,2022-02-27 08:00:00,6,14,5.7,14,61,2.8,49,5,76,2.8,48,52,74,1.1,41,50,1.1,46,50,35,9,13,54,4.4,3.7,58,139,0.4,0,0,0,0,0,0,0,14,58,4.6,3.5,60,188,0.4,1.4239190000000006,2.350999999999999,1.7160000000001858,8.0
663,2022-02-27 10:00:00,6,14,5.7,14,61,2.8,49,5,76,2.8,48,52,74,1.1,41,50,1.1,46,50,35,9,13,54,4.4,3.7,58,139,0.4,0,0,0,0,0,0,0,14,58,4.6,3.5,60,188,0.4,1.5294859999999992,-6.195000000000007,-6.835000000000555,8.0
664,2022-02-27 12:00:00,6,14,5.7,14,61,2.8,49,5,76,2.8,48,52,74,1.1,41,50,1.1,46,50,35,9,13,54,4.4,3.7,58,139,0.4,0,0,0,0,0,0,0,14,58,4.6,3.5,60,188,0.4,1.4485940000000002,0.9740000000000038,-0.2259999999999902,8.0
665,2022-02-27 14:00:00,6,14,5.7,14,61,2.8,49,5,76,2.8,48,52,74,1.1,41,50,1.1,46,50,35,9,13,54,4.4,3.7,58,139,0.4,0,0,0,0,0,0,0,14,58,4.6,3.5,60,188,0.4,1.4644699999999995,-0.5099999999999998,-1.2599999999998186,8.0
666,2022-02-27 16:00:00,6,14,5.7,14,61,2.8,49,5,76,2.8,48,52,74,1.1,41,50,1.1,46,50,35,9,13,54,4.4,3.7,58,139,0.4,0,0,0,0,0,0,0,14,58,4.6,3.5,60,188,0.4,1.4894389999999993,2.201999999999998,2.581999999999814,8.0
667,2022-02-27 18:00:00,6,14,5.7,14,61,2.8,49,5,76,2.8,48,52,74,1.1,41,50,1.1,46,50,35,9,13,54,4.4,3.7,58,139,0.4,0,0,0,0,0,0,0,14,58,4.6,3.5,60,188,0.4,1.5242219999999997,1.6059999999999945,-1.403999999999824,8.0
668,2022-02-27 20:00:00,6,14,5.7,14,61,2.8,49,5,76,2.8,48,52,74,1.1,41,50,1.1,46,50,35,9,13,54,4.4,3.7,58,139,0.4,0,0,0,0,0,0,0,14,58,4.6,3.5,60,188,0.4,1.3800010000000003,6.582000000000008,6.392000000000003,8.0
669,2022-02-27 22:00:00,6,14,5.7,14,61,2.8,49,5,76,2.8,48,52,74,1.1,41,50,1.1,46,50,35,9,13,54,4.4,3.7,58,139,0.4,0,0,0,0,0,0,0,14,58,4.6,3.5,60,188,0.4,1.4966560000000002,-1.4050000000000047,-1.6850000000005423,8.0
670,2022-02-27 00:00:00,6,14,5.7,14,61,2.8,49,5,76,2.8,48,52,74,1.1,41,50,1.1,46,50,35,9,13,54,4.4,3.7,58,139,0.4,0,0,0,0,0,0,0,14,58,4.6,3.5,60,188,0.4,1.4662549999999996,11.442000000000007,10.822000000000916,7.5
671,2022-02-28 04:00:00,6,14,5.7,14,61,2.8,49,5,76,2.8,48,52,74,1.1,41,50,1.1,46,50,35,9,13,54,4.4,3.7,58,139,0.4,0,0,0,0,0,0,0,14,58,4.6,3.5,60,188,0.4,1.434174,5.036999999999999,5.297000000000361,8.0
672,2022-02-28 06:00:00,6,14,5.7,14,61,2.8,49,5,76,2.8,48,52,74,1.1,41,50,1.1,46,50,35,9,13,54,4.4,3.7,58,139,0.4,0,0,0,0,0,0,0,14,58,4.6,3.5,60,188,0.4,1.488235,-1.4210000000000065,-2.021000000000729,8.0
