,Дата,Блок манифольда|P бм  |кгс/см²,Блок манифольда|t жидкости| °С,С-1|P сеп. |кгс/см²,С-1|t жидкости |°С,С-1|L жидкости| см,С-2/1|P сеп. |кгс/см²,С-2/1|t жидкости|°С,С-2/1|L межфазный|см,С-2/1|L нефти|см,С-2/2|P сеп. |кгс/см²,С-2/2|t жидкости|°С,С-2/2|L межфазный|см,С-2/2|L нефти|см,ОН-1/1|P отс. |кгс/см²,ОН-1/1|t жидкости|°С,ОН-1/1|L межфазный|см,ОН-1/2|P отс. |кгс/см²,ОН-1/2|t жидкости|°С,ОН-1/2|L  межфазный|см,С-3|t жидкости|°С,С-3|L нефти|см,П-1|Т нефти на входе|°С,П-1|Т нефти на выходе|°С,П-1|Р нефти на входе|кгс/см²,П-1|Р нефти на выходе|кгс/см²,П-1|Т теплоно-сителя|°С,П-1|Т дымовых газов|°С,П-1|Р на горелку|кгс/см2,П-2|Т нефти на входе|°С,П-2|Т нефти на выходе|°С,П-2|Р нефти на входе|кгс/см²,П-2|Р нефти на выходе|кгс/см²,П-2|Т теплоно-сителя|°С,П-2|Т дымовых газов|°С,П-2|Р на горелку|кгс/см3,П-3|Т нефти на входе|°С,П-3|Т нефти на выходе|°С,П-3|Р нефти на входе|кгс/см²,П-3|Р нефти на выходе|кгс/см²,П-3|Т теплоно-сителя|°С,П-3|Т дымовых газов|°С,П-3|Р на горелку|кгс/см4,Добыча воды за 2 ч,"Добыча воды за 2 ч, расч","Добыча воды за 2 ч, расч, по ТОРам",Расход пресной воды
673,2022-02-28 08:00:00,6,14,5.7,14,61,2.8,49,5,76,2.8,48,52,74,1.1,41,50,1.1,46,50,35,9,13,54,4.4,3.7,58,139,0.4,0,0,0,0,0,0,0,14,58,4.6,3.5,60,188,0.4,1.4681730000000004,-1.179000000000002,0.73100000000073,8.0
674,2022-02-28 10:00:00,6,14,5.7,14,61,2.8,49,5,76,2.8,48,52,74,1.1,41,50,1.1,46,50,35,9,13,54,4.4,3.7,58,139,0.4,0,0,0,0,0,0,0,14,58,4.6,3.5,60,188,0.4,1.4346359999999994,4.586999999999996,3.7769999999996315,8.0
675,2022-02-28 12:00:00,6,14,5.7,14,61,2.8,49,5,76,2.8,48,52,74,1.1,41,50,1.1,46,50,35,9,13,54,4.4,3.7,58,139,0.4,0,0,0,0,0,0,0,14,58,4.6,3.5,60,188,0.4,1.4897050000000005,-1.5329999999999941,-2.2129999999998127,8.0
676,2022-02-28 14:00:00,6,14,5.7,14,61,2.8,49,5,76,2.8,48,52,74,1.1,41,50,1.1,46,50,35,9,13,54,4.4,3.7,58,139,0.4,0,0,0,0,0,0,0,14,58,4.6,3.5,60,188,0.4,1.4504069999999996,3.1809999999999974,1.360999999999457,8.0
677,2022-02-28 16:00:00,6,14,5.7,14,61,2.8,49,5,76,2.8,48,52,74,1.1,41,50,1.1,46,50,35,9,13,54,4.4,3.7,58,139,0.4,0,0,0,0,0,0,0,14,58,4.6,3.5,60,188,0.4,1.5065680000000008,2.1580000000000084,2.3180000000007333,8.0
678,2022-02-28 18:00:00,6,14,5.7,14,61,2.8,49,5,76,2.8,48,52,74,1.1,41,50,1.1,46,50,35,9,13,54,4.4,3.7,58,139,0.4,0,0,0,0,0,0,0,14,58,4.6,3.5,60,188,0.4,1.422847999999999,1.5289999999999964,2.3389999999998103,8.0
679,2022-02-28 20:00:00,6,14,5.7,14,61,2.8,49,5,76,2.8,48,52,74,1.1,41,50,1.1,46,50,35,9,13,54,4.4,3.7,58,139,0.4,0,0,0,0,0,0,0,14,58,4.6,3.5,60,188,0.4,1.484182,-3.78899999999998,-7.169000000000352,8.0
680,2022-02-28 22:00:00,6,14,5.7,14,61,2.8,49,5,76,2.8,48,52,74,1.1,41,50,1.1,46,50,35,9,13,54,4.4,3.7,58,139,0.4,0,0,0,0,0,0,0,14,58,4.6,3.5,60,188,0.4,1.489943000000001,3.8930000000000007,3.322999999999997,8.0
681,2022-02-28 00:00:00,6,14,5.7,14,61,2.8,49,5,76,2.8,48,52,74,1.1,41,50,1.1,46,50,35,9,13,54,4.4,3.7,58,139,0.4,0,0,0,0,0,0,0,14,58,4.6,3.5,60,188,0.4,1.4581279999999999,2.575000000000003,0.19500000000055095,8.0
682,2022-03-01 02:00:00,6,14,5.7,14,61,2.8,49,5,76,2.8,48,52,74,1.1,41,50,1.1,46,50,35,9,13,54,4.4,3.7,58,139,0.4,0,0,0,0,0,0,0,14,58,4.6,3.5,60,188,0.4,2.5004039999999987,-1.6480000000000032,-7.228000000001288,8.0
683,2022-03-01 04:00:00,6,14,5.7,14,61,2.8,49,5,76,2.8,48,52,74,1.1,41,50,1.1,46,50,35,9,13,54,4.4,3.7,58,139,0.4,0,0,0,0,0,0,0,14,58,4.6,3.5,60,188,0.4,2.432388,4.701000000000011,8.091000000001097,8.0
684,2022-03-01 06:00:00,6,14,5.7,14,61,2.8,49,5,76,2.8,48,52,74,1.1,41,50,1.1,46,50,35,9,13,54,4.4,3.7,58,139,0.4,0,0,0,0,0,0,0,14,58,4.6,3.5,60,188,0.4,2.5304999999999995,2.5799999999999983,2.870000000000001,8.0
685,2022-03-01 08:00:00,6,14,5.7,14,61,2.8,49,5,76,2.8,48,52,74,1.1,41,50,1.1,46,50,35,9,13,54,4.4,3.7,58,139,0.4,0,0,0,0,0,0,0,14,58,4.6,3.5,60,188,0.4,2.47872,1.8400000000000034,1.6300000000001802,8.0
686,2022-03-01 10:00:00,6,14,5.7,14,61,2.8,49,5,76,2.8,48,52,74,1.1,41,50,1.1,46,50,35,9,13,54,4.4,3.7,58,139,0.4,0,0,0,0,0,0,0,14,58,4.6,3.5,60,188,0.4,2.5402800000000005,3.7760000000000034,2.455999999999282,8.0
687,2022-03-01 12:00:00,6,14,5.7,14,61,2.8,49,5,76,2.8,48,52,74,1.1,41,50,1.1,46,50,35,9,13,54,4.4,3.7,58,139,0.4,0,0,0,0,0,0,0,14,58,4.6,3.5,60,188,0.4,2.6090999999999993,-2.634999999999998,-3.6949999999998155,8.0
688,2022-03-01 14:00:00,6,14,5.7,14,61,2.8,49,5,76,2.8,48,52,74,1.1,41,50,1.1,46,50,35,9,13,54,4.4,3.7,58,139,0.4,0,0,0,0,0,0,0,14,58,4.6,3.5,60,188,0.4,2.476919999999999,6.024000000000001,5.853999999999806,8.0
689,2022-03-01 16:00:00,6,14,5.7,14,61,2.8,49,5,76,2.8,48,52,74,1.1,41,50,1.1,46,50,35,9,13,54,4.4,3.7,58,139,0.4,0,0,0,0,0,0,0,14,58,4.6,3.5,60,188,0.4,2.4758759999999995,-0.5120000000000111,-2.2019999999992805,8.0
690,2022-03-01 18:00:00,6,14,5.7,14,61,2.8,49,5,76,2.8,48,52,74,1.1,41,50,1.1,46,50,35,9,13,54,4.4,3.7,58,139,0.4,0,0,0,0,0,0,0,14,58,4.6,3.5,60,188,0.4,2.581332000000001,3.444000000000017,4.28400000000001,8.0
691,2022-03-01 20:00:00,6,14,5.7,14,61,2.8,49,5,76,2.8,48,52,74,1.1,41,50,1.1,46,50,35,9,13,54,4.4,3.7,58,139,0.4,0,0,0,0,0,0,0,14,58,4.6,3.5,60,188,0.4,2.460551999999998,2.8499999999999943,0.209999999999809,8.0
692,2022-03-01 22:00:00,6,14,5.7,14,61,2.8,49,5,76,2.8,48,52,74,1.1,41,50,1.1,46,50,35,9,13,54,4.4,3.7,58,139,0.4,0,0,0,0,0,0,0,14,58,4.6,3.5,60,188,0.4,2.5655159999999997,1.8640000000000043,3.3339999999996337,8.0
693,2022-03-01 00:00:00,6,14,5.7,14,61,2.8,49,5,76,2.8,48,52,74,1.1,41,50,1.1,46,50,35,9,13,54,4.4,3.7,58,139,0.4,0,0,0,0,0,0,0,14,58,4.6,3.5,60,188,0.4,2.468304,0.9959999999999951,-0.8040000000000003,8.0
694,2022-03-02 02:00:00,6,14,5.7,14,61,2.8,49,53,74,2.8,48,52,74,1.1,41,50,1.1,46,50,35,9,13,54,4.4,3.7,58,139,0.4,0,0,0,0,0,0,0,14,58,4.6,3.5,60,188,0.4,2.5413,1.0380000000000003,-0.2320000000001876,6.0
695,2022-03-02 04:00:00,6,14,5.7,14,60,2.8,49,53,74,2.8,48,52,74,1.1,40,50,1.1,42,51,35,9,13,54,4.4,3.7,58,139,0.4,0,0,0,0,0,0,0,14,58,4.6,3.5,60,188,0.4,2.486592,4.422000000000011,2.2720000000003786,8.0
696,2022-03-02 06:00:00,6,14,5.7,14,60,2.8,49,53,74,2.8,48,52,74,1.1,40,50,1.1,42,51,35,9,13,54,4.4,3.7,58,139,0.4,0,0,0,0,0,0,0,14,58,4.6,3.5,60,188,0.4,2.6056319999999986,-16.193999999999996,-16.794000000000366,8.0
697,2022-03-02 08:00:00,6,14,5.7,14,60,2.8,49,53,74,2.8,48,52,74,1.1,40,50,1.1,42,51,35,9,13,54,4.4,3.7,58,139,0.4,0,0,0,0,0,0,0,14,58,4.6,3.5,60,188,0.4,2.5200839999999998,14.521,14.491000000000177,7.0
698,2022-03-02 10:00:00,6,14,5.7,14,60,2.8,49,53,74,2.8,48,52,74,1.1,40,50,1.1,42,51,35,9,13,54,4.4,3.7,58,139,0.4,0,0,0,0,0,0,0,14,58,4.6,3.5,60,188,0.4,2.4659279999999995,4.09800000000002,2.1580000000002,7.0
699,2022-03-02 12:00:00,6,14,5.7,14,60,2.8,49,53,74,2.8,48,52,74,1.1,40,50,1.1,42,51,35,9,13,54,4.4,3.7,58,139,0.4,0,0,0,0,0,0,0,14,58,4.6,3.5,60,188,0.4,2.449739999999998,4.189999999999998,3.410000000000343,7.0
700,2022-03-02 14:00:00,6,14,5.7,14,60,2.8,49,53,74,2.8,48,52,74,1.1,40,50,1.1,42,51,35,9,13,54,4.4,3.7,58,139,0.4,0,0,0,0,0,0,0,14,58,4.6,3.5,60,188,0.4,2.4955200000000004,-1.2179999999999964,-1.5430000000003634,7.0
701,2022-03-02 16:00:00,6,14,5.7,14,60,2.8,49,53,74,2.8,48,52,74,1.1,40,50,1.1,42,51,35,9,13,54,4.4,3.7,58,139,0.4,0,0,0,0,0,0,0,14,58,4.6,3.5,60,188,0.4,2.4238320000000004,2.443000000000005,2.087999999999637,7.0
702,2022-03-02 18:00:00,6,14,5.7,14,60,2.8,49,53,74,2.8,48,52,74,1.1,40,50,1.1,42,51,35,9,13,54,4.4,3.7,58,139,0.4,0,0,0,0,0,0,0,14,58,4.6,3.5,60,188,0.4,2.584655999999999,0.7000000000000028,-1.7699999999996354,7.0
703,2022-03-02 20:00:00,5.9,14,5.6,14,62,2.8,49,49,74,2.8,49,51,76,1.1,40,50,1.1,41,51,35,9,13,54,4.4,3.7,58,139,0.4,0,0,0,0,0,0,0,14,58,4.6,3.5,60,188,0.4,2.4993120000000015,2.576999999999991,1.556999999999995,7.0
704,2022-03-02 22:00:00,6.1,14,5.8,14,59,2.8,49,54,75,2.8,49,53,73,1.1,39,49,1.1,44,51,35,9,13,52,4.4,3.7,56,139,0.4,0,0,0,0,0,0,0,14,59,4.6,3.5,60,188,0.4,2.4498960000000007,5.253,6.122999999999987,7.0
705,2022-03-02 00:00:00,6,14,5.6,14,60,2.8,50,52,74,2.8,49,51,77,1.1,40,50,1.1,43,51,35,9,13,54,4.4,3.7,59,139,0.4,0,0,0,0,0,0,0,14,56,4.6,3.5,58,188,0.4,2.5069799999999995,0.1600000000000108,-1.6399999999999757,8.0
706,2022-03-03 02:00:00,6.2,14,5.8,14,61,2.8,50,50,74,2.8,49,52,71,1.1,39,50,1.1,41,37,35,9,13,53,4.4,3.7,57,139,0.4,0,0,0,0,0,0,0,14,58,4.6,3.5,59,188,0.4,1.6401760000000007,3.874999999999986,3.1350000000000033,7.0
707,2022-03-03 04:00:00,6,14,5.6,14,59,2.8,49,50,76,2.8,49,51,73,1.1,39,49,1.1,45,37,35,9,13,56,4.4,3.7,60,139,0.4,0,0,0,0,0,0,0,14,57,4.6,3.5,58,188,0.4,1.6451359999999995,3.5349999999999895,-0.8250000000000206,6.0
708,2022-03-03 06:00:00,6.1,14,5.7,14,58,2.8,49,50,75,2.8,49,53,75,1.1,39,49,1.1,45,37,35,9,13,54,4.4,3.7,58,139,0.4,0,0,0,0,0,0,0,14,58,4.6,3.5,59,188,0.4,1.7659519999999997,-15.31799999999999,-16.50799999999999,6.0
709,2022-03-03 08:00:00,6,14,5.7,14,58,2.8,49,50,75,2.8,49,53,75,1.1,39,49,1.1,45,37,35,9,13,54,4.4,3.7,58,139,0.4,0,0,0,0,0,0,0,14,58,4.6,3.5,59,188,0.4,1.6655919999999993,7.07800000000001,6.708000000000011,6.0
710,2022-03-03 10:00:00,5.9,14,5.7,14,58,2.8,49,50,75,2.8,49,53,75,1.1,39,49,1.1,45,37,35,9,13,54,4.4,3.7,58,139,0.4,0,0,0,0,0,0,0,14,58,4.6,3.5,59,188,0.4,1.6559760000000006,2.458999999999996,2.698999999999989,7.0
711,2022-03-03 12:00:00,6,14,5.7,14,58,2.8,49,50,75,2.8,49,53,75,1.1,39,49,1.1,45,37,35,9,13,54,4.4,3.7,58,139,0.4,0,0,0,0,0,0,0,14,58,4.6,3.5,59,188,0.4,1.7265440000000007,-5.198,-6.928000000000001,7.0
712,2022-03-03 14:00:00,6,14,5.7,14,58,2.8,49,50,75,2.8,49,53,75,1.1,39,49,1.1,45,37,35,9,13,54,4.4,3.7,58,139,0.4,0,0,0,0,0,0,0,14,58,4.6,3.5,59,188,0.4,1.6696399999999993,3.739999999999995,1.6000000000000068,7.0
713,2022-03-03 16:00:00,6.1,14,5.7,14,58,2.8,49,50,75,2.8,49,53,75,1.1,39,49,1.1,45,37,35,9,13,54,4.4,3.7,58,139,0.4,0,0,0,0,0,0,0,14,58,4.6,3.5,59,188,0.4,1.7161440000000008,0.9640000000000022,-0.6009999999999991,7.0
714,2022-03-03 18:00:00,5.9,14,5.7,14,59,2.8,49,50,75,2.8,49,53,75,1.1,40,49,1.1,45,37,35,9,13,54,4.4,3.7,58,139,0.4,0,0,0,0,0,0,0,14,58,4.6,3.5,59,188,0.4,1.6746320000000003,0.7499999999999929,-1.7450000000000045,7.0
715,2022-03-03 20:00:00,6,14,5.6,14,62,2.8,50,49,74,2.8,50,52,74,1.1,40,49,1.1,45,38,36,9,13,54,4.4,3.7,57,139,0.4,0,0,0,0,0,0,0,14,58,4.6,3.5,58,188,0.4,1.6606639999999997,2.520000000000003,2.369999999999999,7.0
716,2022-03-03 22:00:00,6.1,14,5.7,14,61,2.8,50,52,75,2.8,49,53,76,1.1,41,52,1.1,45,41,36,9,13,53,4.4,3.7,59,139,0.4,0,0,0,0,0,0,0,14,56,4.6,3.5,58,188,0.4,1.7360959999999996,10.962999999999994,9.063000000000002,7.0
717,2022-03-03 00:00:00,5.9,14,5.6,14,59,2.8,49,49,76,2.8,49,51,73,1.1,40,50,1.1,45,43,36,9,13,54,4.4,3.7,58,139,0.4,0,0,0,0,0,0,0,14,53,4.6,3.5,55,188,0.4,1.6699280000000007,3.9309999999999974,4.400999999999996,7.0
718,2022-03-04 02:00:00,6,14,5.7,14,60,2.8,50,54,73,2.8,49,52,75,1.1,41,50,1.1,45,47,36,9,13,51,4.4,3.7,56,139,0.4,0,0,0,0,0,0,0,14,55,4.6,3.5,56,188,0.4,2.149809999999999,1.8159999999999883,4.355999999999998,7.0
719,2022-03-04 04:00:00,6.1,14,5.7,14,62,2.8,49,50,76,2.8,49,51,74,1.1,40,49,1.1,42,49,36,9,13,52,4.4,3.7,56,139,0.4,0,0,0,0,0,0,0,14,58,4.6,3.5,59,188,0.4,2.1452000000000004,-0.35899999999999466,-3.428999999999995,6.0
720,2022-03-04 06:00:00,5.9,14,5.6,14,62,2.8,49,50,76,2.8,49,51,74,1.1,40,49,1.1,42,51,35,9,13,55,4.4,3.7,58,139,0.4,0,0,0,0,0,0,0,14,57,4.6,3.5,58,188,0.4,2.090809999999998,1.5249999999999986,-0.42500000000000426,7.0
721,2022-03-04 08:00:00,5.9,14,5.6,14,62,2.8,49,50,76,2.8,49,51,74,1.1,40,49,1.1,42,51,35,9,13,55,4.4,3.7,58,139,0.4,0,0,0,0,0,0,0,14,57,4.6,3.5,58,188,0.4,2.058170000000002,6.2490000000000165,5.279000000000018,7.0
722,2022-03-04 10:00:00,6,14,5.6,14,62,2.8,49,50,76,2.8,49,51,74,1.1,40,49,1.1,42,51,35,9,13,55,4.4,3.7,58,139,0.4,0,0,0,0,0,0,0,14,57,4.6,3.5,58,188,0.4,2.068479999999999,-3.750000000000007,-3.5600000000000076,7.0
723,2022-03-04 12:00:00,6,14,5.6,14,62,2.8,49,50,76,2.8,49,51,74,1.1,40,49,1.1,42,51,35,9,13,55,4.4,3.7,58,139,0.4,0,0,0,0,0,0,0,14,57,4.6,3.5,58,188,0.4,2.1190999999999995,1.3599999999999923,1.019999999999996,7.0
724,2022-03-04 14:00:00,5.9,14,5.6,14,62,2.8,49,50,76,2.8,49,51,74,1.1,40,49,1.1,42,51,35,9,13,55,4.4,3.7,58,139,0.4,0,0,0,0,0,0,0,14,57,4.6,3.5,58,188,0.4,2.055500000000002,3.8000000000000114,1.9500000000000082,7.0
725,2022-03-04 16:00:00,5.9,14,5.6,14,62,2.8,49,50,76,2.8,49,51,74,1.1,40,49,1.1,42,51,35,9,13,55,4.4,3.7,58,139,0.4,0,0,0,0,0,0,0,14,57,4.6,3.5,58,188,0.4,2.1777299999999995,0.6289999999999978,2.228999999999999,7.0
726,2022-03-04 18:00:00,5.8,14,5.6,14,60,2.8,50,50,76,2.8,49,52,73,1.1,40,49,1.1,42,51,35,9,13,55,4.4,3.7,59,139,0.4,0,0,0,0,0,0,0,14,56,4.6,3.5,57,188,0.4,2.0835800000000004,3.2249999999999943,0.22499999999999076,7.0
727,2022-03-04 20:00:00,5.9,14,5.6,14,61,2.8,50,49,77,2.8,49,51,75,1.1,40,50,1.1,44,50,35,9,13,54,4.4,3.7,57,139,0.4,0,0,0,0,0,0,0,14,55,4.6,3.5,56,188,0.4,2.1279199999999987,2.5600000000000094,0.1600000000000108,7.0
728,2022-03-04 22:00:00,6.1,14,5.7,14,60,2.8,49,50,75,2.8,49,51,75,1.1,42,52,1.1,42,50,35,9,13,53,4.4,3.7,57,139,0.4,0,0,0,0,0,0,0,14,58,4.6,3.5,59,188,0.4,2.106060000000001,2.3769999999999953,2.836999999999998,7.0
729,2022-03-04 00:00:00,6,14,5.7,14,60,2.8,49,49,75,2.8,49,51,76,1.1,40,49,1.1,42,51,35,9,13,55,4.4,3.7,58,139,0.4,0,0,0,0,0,0,0,14,57,4.6,3.5,58,188,0.4,2.0800400000000003,6.776000000000003,7.726000000000001,8.0
730,2022-03-05 02:00:00,5.9,14,5.8,14,60,2.8,50,52,76,2.8,49,51,77,1.1,40,51,1.1,45,50,34,9,13,54,4.4,3.7,57,139,0.4,0,0,0,0,0,0,0,14,56,4.6,3.5,58,188,0.4,2.529647999999999,2.823999999999998,3.103999999999834,6.0
731,2022-03-05 04:00:00,5.8,14,5.6,14,59,2.8,50,49,75,2.8,49,52,76,1.1,39,49,1.1,44,50,35,9,13,51,4.4,3.7,55,139,0.4,0,0,0,0,0,0,0,14,54,4.6,3.5,56,188,0.4,2.482068,4.198999999999984,1.2889999999997954,7.0
732,2022-03-05 06:00:00,6,14,5.6,14,58,2.8,50,53,76,2.8,49,51,74,1.1,40,49,1.1,43,50,35,9,13,51,4.4,3.7,56,139,0.4,0,0,0,0,0,0,0,14,56,4.6,3.5,58,188,0.4,2.5147319999999995,1.608000000000004,2.3780000000007355,7.0
733,2022-03-05 08:00:00,6,14,5.6,14,58,2.8,50,53,76,2.8,49,51,74,1.1,40,49,1.1,43,50,35,9,13,51,4.4,3.7,56,139,0.4,0,0,0,0,0,0,0,14,56,4.6,3.5,58,188,0.4,2.4606720000000006,7.193000000000005,7.952999999999648,7.0
734,2022-03-05 10:00:00,6,14,5.6,14,58,2.8,50,53,76,2.8,49,51,74,1.1,40,49,1.1,43,50,35,9,13,51,4.4,3.7,56,139,0.4,0,0,0,0,0,0,0,14,56,4.6,3.5,58,188,0.4,2.5195199999999995,-4.037000000000006,-4.28700000000001,7.0
735,2022-03-05 12:00:00,5.8,14,5.6,14,58,2.8,50,53,76,2.8,49,51,74,1.1,40,49,1.1,43,50,35,9,13,51,4.4,3.7,56,139,0.4,0,0,0,0,0,0,0,14,56,4.6,3.5,58,188,0.4,2.4830280000000005,6.574000000000005,3.7440000000000033,7.0
736,2022-03-05 14:00:00,5.8,14,5.6,14,58,2.8,50,53,76,2.8,49,51,74,1.1,40,49,1.1,43,50,35,9,13,51,4.4,3.7,56,139,0.4,0,0,0,0,0,0,0,14,56,4.6,3.5,58,188,0.4,2.4597840000000004,4.165999999999983,3.3659999999999854,7.0
737,2022-03-05 16:00:00,6,14,5.6,14,58,2.8,50,53,76,2.8,49,51,74,1.1,40,49,1.1,43,50,35,9,13,51,4.4,3.7,56,139,0.4,0,0,0,0,0,0,0,14,56,4.6,3.5,58,188,0.4,2.543579999999999,-3.336000000000002,-3.075999999999995,7.0
738,2022-03-05 18:00:00,6,14,5.6,14,58,2.8,50,53,76,2.8,49,51,74,1.1,40,49,1.1,43,50,35,9,13,51,4.4,3.7,56,139,0.4,0,0,0,0,0,0,0,14,56,4.6,3.5,58,188,0.4,2.524271999999999,3.8029999999999973,2.1429999999999936,7.0
739,2022-03-05 20:00:00,5.9,14,5.5,14,59,2.8,49,49,75,2.8,49,54,76,1.1,39,49,1.1,45,50,35,9,13,51,4.4,3.7,56,139,0.4,0,0,0,0,0,0,0,14,57,4.6,3.5,59,188,0.4,2.51088,2.068000000000005,2.4280000000000044,7.0
740,2022-03-05 22:00:00,5.3,14,5.3,14,60,2.6,51,53,74,2.6,50,52,75,0.8,40,51,0.8,44,50,34,40,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14,56,4,3,56,188,0.4,1.422612,6.055999999999997,2.2960000000000065,6.0
741,2022-03-05 00:00:00,5.6,14,5.5,14,60,2.4,50,46,77,2.4,50,51,80,0.5,39,49,0.5,41,50,35,3,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14,57,4,3,58,188,0.4,1.1706119999999998,-4.060000000000002,-1.3800000000000026,7.0
742,2022-03-06 02:00:00,5.6,14,5.5,14,60,2.2,49,48,75,2.2,50,52,75,0.9,41,50,0.9,39,51,34,6,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14,59,4.6,3.5,58,188,0.4,0.42265199999999964,-1.4519999999999982,-2.942000000000009,7.0
743,2022-03-06 04:00:00,5.5,14,5.4,14,59,2.2,49,52,74,2.2,49,52,68,1.1,42,51,1.1,38,52,34,6,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14,56,4.6,3.5,58,188,0.4,0.43424000000000007,6.835000000000008,4.815000000000007,6.0
744,2022-03-06 06:00:00,5.6,14,5.5,14,60,2.2,48,47,75,2.2,49,54,75,1.1,39,49,1.1,41,51,33,4,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14,56,4.6,3.5,58,188,0.4,0.460604,-1.3699999999999974,-1.4899999999998155,6.0
745,2022-03-06 08:00:00,5.6,14,5.5,14,60,2.2,48,47,75,2.2,49,54,75,1.1,39,49,1.1,41,51,33,6,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14,56,4.6,3.5,58,188,0.4,0.4373279999999991,1.4349999999999952,-2.2750000000001904,6.0
746,2022-03-06 10:00:00,5.6,14,5.5,14,60,2.2,48,47,75,2.2,49,54,75,1.1,39,49,1.1,41,51,33,6,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14,56,4.6,3.5,58,188,0.4,0.4677239999999999,-1.856999999999985,-0.04699999999981763,6.0
747,2022-03-06 12:00:00,5.6,14,5.5,14,60,2.2,48,47,75,2.2,49,54,75,1.1,39,49,1.1,41,51,33,6,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14,56,4.6,3.5,58,188,0.4,0.4168040000000002,4.234999999999999,3.215000000000007,6.0
748,2022-03-06 14:00:00,5.6,14,5.5,14,60,2.2,48,47,75,2.2,49,54,75,1.1,39,49,1.1,41,51,33,6,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14,56,4.6,3.5,58,188,0.4,0.4975760000000008,0.5500000000000007,0.4699999999998141,6.5
749,2022-03-06 16:00:00,5.6,14,5.5,14,60,2.2,48,47,75,2.2,49,54,75,1.1,39,49,1.1,41,51,33,6,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14,56,4.6,3.5,58,188,0.4,0.19031600000000015,-2.1400000000000006,-2.079999999999636,7.0
750,2022-03-06 18:00:00,6.2,14,5.9,14,76,2.2,46,47,75,2.2,49,54,75,1.1,39,49,1.1,41,51,33,6,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14,56,4.6,3.5,58,188,0.4,0.7860479999999995,1.8449999999999989,0.8549999999996345,7.5
751,2022-03-06 20:00:00,5.9,14,5.6,14,61,2.8,50,54,76,2.8,50,52,76,1.1,39,49,1.1,39,51,35,9,13,54,4.4,3.7,58,139,0.4,0,0,0,0,0,0,0,14,56,4.6,3.5,57,188,0.4,0.7235839999999996,-4.637999999999991,-2.6479999999999926,8.0
752,2022-03-06 22:00:00,5.8,14,5.6,14,58,2.8,49,46,75,2.8,49,51,71,1.1,40,50,1.1,44,50,36,9,13,53,4.4,3.7,59,139,0.4,0,0,0,0,0,0,0,14,58,4.6,3.5,60,188,0.4,0.8050840000000001,1.0120000000000005,-3.5179999999999865,8.0
753,2022-03-06 00:00:00,5.9,14,5.6,14,59,2.8,48,46,75,2.8,49,53,75,1.1,40,49,1.1,44,50,36,9,13,53,4.4,3.7,59,139,0.4,0,0,0,0,0,0,0,14,58,4.6,3.5,60,188,0.4,0.8549640000000001,2.010000000000005,7.340000000000003,6.0
754,2022-03-07 02:00:00,5.9,14,5.7,14,58,2.8,48,47,75,2.8,48,51,77,1.1,38,49,1.1,42,50,36,9,13,54,4.4,3.7,59,139,0.4,0,0,0,0,0,0,0,14,56,4.6,3.5,59,188,0.4,1.7583279999999997,-0.7240000000000109,-2.8340000000000067,7.0
755,2022-03-07 04:00:00,6,14,5.6,14,59,2.8,48,53,76,2.8,49,52,76,1.1,39,50,1.1,40,51,35,9,13,51,4.4,3.7,57,139,0.4,0,0,0,0,0,0,0,14,56,4.6,3.5,58,188,0.4,1.6924399999999995,3.5549999999999997,1.5049999999999955,7.0
756,2022-03-07 06:00:00,6,14,5.6,14,59,2.8,48,53,76,2.8,49,52,76,1.1,39,50,1.1,40,51,35,9,13,51,4.4,3.7,57,139,0.4,0,0,0,0,0,0,0,14,56,4.6,3.5,58,188,0.4,1.710736,1.0150000000000148,1.685000000000196,7.0
757,2022-03-07 08:00:00,6,14,5.6,14,59,2.8,48,53,76,2.8,49,52,76,1.1,39,50,1.1,40,51,35,9,13,51,4.4,3.7,57,139,0.4,0,0,0,0,0,0,0,14,56,4.6,3.5,58,188,0.4,1.7198560000000007,-4.159999999999997,-1.9200000000003623,7.0
758,2022-03-07 10:00:00,6,14,5.6,14,59,2.8,48,53,76,2.8,49,52,76,1.1,39,50,1.1,40,51,35,9,13,51,4.4,3.7,57,139,0.4,0,0,0,0,0,0,0,14,56,4.6,3.5,58,188,0.4,1.6431920000000013,6.788000000000018,4.398000000000366,6.0
759,2022-03-07 12:00:00,6,14,5.6,14,59,2.8,48,53,76,2.8,49,52,76,1.1,39,50,1.1,40,51,35,9,13,51,4.4,3.7,57,139,0.4,0,0,0,0,0,0,0,14,56,4.6,3.5,58,188,0.4,1.6877199999999994,2.3359999999999843,2.565999999999443,7.0
760,2022-03-07 14:00:00,6.1,14,5.6,14,59,2.8,48,53,76,2.8,49,52,76,1.1,39,50,1.1,40,51,35,9,13,51,4.4,3.7,57,139,0.4,0,0,0,0,0,0,0,14,56,4.6,3.5,58,188,0.4,1.7588,-2.0770000000000017,-1.1969999999996368,7.0
761,2022-03-07 16:00:00,6,14,5.6,14,59,2.8,48,53,76,2.8,49,52,76,1.1,39,50,1.1,40,51,35,9,13,51,4.4,3.7,57,139,0.4,0,0,0,0,0,0,0,14,56,4.6,3.5,58,188,0.4,1.6393919999999995,1.0660000000000096,-0.21399999999999508,7.0
762,2022-03-07 18:00:00,6,14,5.6,14,59,2.8,48,53,76,2.8,49,52,76,1.1,39,50,1.1,40,51,35,9,13,51,4.4,3.7,57,139,0.4,0,0,0,0,0,0,0,14,56,4.6,3.5,58,188,0.4,1.702528,-0.9170000000000087,0.04299999999962978,7.0
763,2022-03-07 20:00:00,6.1,14,5.6,14,60,2.8,49,46,75,2.8,49,51,75,1.1,41,52,1.1,44,51,36,9,13,52,4.4,3.7,57,139,0.4,0,0,0,0,0,0,0,14,58,4.6,3.5,59,188,0.4,1.6705600000000005,3.7149999999999963,1.005000000000365,7.0
764,2022-03-07 22:00:00,6,14,5.7,14,57,2.8,49,52,74,2.8,49,51,73,1.1,39,49,1.1,44,51,35,9,13,52,4.4,3.7,59,139,0.4,0,0,0,0,0,0,0,14,54,4.6,3.5,57,188,0.4,1.64884,-0.8709999999999951,-0.04099999999999504,7.0
765,2022-03-07 00:00:00,6.1,14,5.6,14,60,2.8,49,46,74,2.8,49,51,75,1.1,40,50,1.1,42,52,35,9,13,52,4.4,3.7,57,139,0.4,0,0,0,0,0,0,0,14,55,4.6,3.5,58,188,0.4,1.7293280000000004,0.4899999999999949,-2.1000000000000014,8.0
766,2022-03-08 02:00:00,5.9,14,5.7,14,59,2.8,49,45,76,2.8,49,51,75,1.1,40,49,1.1,45,51,36,9,13,52,4.4,3.7,56,139,0.4,0,0,0,0,0,0,0,14,56,4.6,3.5,58,188,0.4,1.6594400000000002,3.3100000000000023,4.899999999999999,6.6
767,2022-03-08 04:00:00,6.1,14,5.9,14,61,2.8,50,46,75,2.8,49,51,72,1.1,40,50,1.1,44,50,36,9,13,52,4.4,3.7,56,139,0.4,0,0,0,0,0,0,0,14,57,4.6,3.5,58,188,0.4,1.711200000000001,1.7339999999999947,-3.5459999999999994,7.0
768,2022-03-08 06:00:00,5.9,14,5.6,14,62,2.8,49,45,75,2.8,49,52,74,1.1,41,52,1.1,43,51,35,9,13,54,4.4,3.7,58,139,0.4,0,0,0,0,0,0,0,14,57,4.6,3.5,59,188,0.4,1.6628880000000001,1.6060000000000159,3.4760000000000186,7.0
769,2022-03-08 08:00:00,6,14,5.5,14,62,2.8,49,50,75,2.8,49,52,74,1.1,41,52,1.1,43,51,35,9,13,55,4.4,3.7,59,139,0.4,0,0,0,0,0,0,0,14,57,4.6,3.5,60,188,0.4,1.7183840000000004,0.035000000000003695,6.535,7.0
770,2022-03-08 10:00:00,6.1,14,5.6,14,62,2.8,49,44,75,2.8,49,52,74,1.1,41,52,1.1,43,51,35,9,13,55,4.4,3.7,59,139,0.4,0,0,0,0,0,0,0,14,50,4.6,3.5,57,188,0.4,1.6718960000000005,1.158999999999999,-2.671000000000003,7.0
771,2022-03-08 12:00:00,6.1,14,5.6,14,62,2.8,49,44,75,2.8,49,52,74,1.1,41,52,1.1,43,51,35,9,13,55,4.4,3.7,59,139,0.4,0,0,0,0,0,0,0,14,50,4.6,3.5,57,188,0.4,1.55044,3.282999999999994,0.652999999999988,7.0
772,2022-03-08 14:00:00,6,14,5.6,14,62,2.8,49,76,75,2.8,49,52,74,1.1,41,52,1.1,43,51,35,9,13,55,4.4,3.7,59,139,0.4,0,0,0,0,0,0,0,14,50,4.6,3.5,57,188,0.4,1.4743679999999997,0.37000000000000455,1.4100000000000161,7.0
773,2022-03-08 16:00:00,6.1,14,5.6,14,62,2.8,49,51,75,2.8,49,52,74,1.1,41,52,1.1,43,51,35,9,13,54,4.4,3.7,58,139,0.4,0,0,0,0,0,0,0,14,50,4.6,3.5,57,188,0.4,1.6974800000000005,1.7970000000000041,-2.0529999999999973,7.0
774,2022-03-08 18:00:00,6,14,5.6,14,62,2.8,49,52,75,2.8,49,52,74,1.1,41,52,1.1,43,51,35,9,13,54,4.6,3.5,58,139,0.4,0,0,0,0,0,0,0,14,53,4.6,3.5,58,188,0.4,1.7081840000000006,4.8419999999999845,1.561999999999994,7.0
775,2022-03-08 20:00:00,5.9,14,5.7,14,60,2.8,49,52,75,2.8,49,52,75,1.2,41,52,1.1,44,51,35,9,13,52,4.1,3.3,57,211,0.4,0,0,0,0,0,0,0,14,53,4.2,3.4,59,151,0.4,1.7027679999999998,3.739999999999988,3.320000000000002,7.0
776,2022-03-08 22:00:00,5.9,14,5.7,14,60,2.8,49,52,75,2.8,49,52,75,1.2,40,52,1.2,42,52,35,9,13,55,4.9,3.7,59,184,0.4,0,0,0,0,0,0,0,14,54,4.9,3.7,59,254,0.4,1.7326959999999993,1.1880000000000095,2.248000000000019,7.0
777,2022-03-08 00:00:00,5.8,14,5.7,14,60,2.8,49,52,75,2.8,49,52,75,1.2,40,52,1.2,42,52,35,9,13,55,4.9,3.7,59,184,0.4,0,0,0,0,0,0,0,14,54,4.9,3.7,59,254,0.4,1.7733680000000012,-0.284000000000006,0.21599999999998687,7.0
778,2022-03-09 02:00:00,5.9,14,5.7,14,59,2.8,49,52,76,2.8,49,52,75,1.2,40,52,1.1,44,52,35,9,13,52,4.5,3.5,58,167,0.4,0,0,0,0,0,0,0,14,52,4.6,3.7,59,210,0.4,0.9857835000000003,1.6930000000000263,-0.8969999999999843,6.64
779,2022-03-09 04:00:00,5.8,14,5.6,14,59,2.8,49,52,75,2.8,49,52,75,1.2,40,52,1.2,41,52,35,9,13,55,4.2,3.3,59,218,0.4,0,0,0,0,0,0,0,14,52,4.3,3.4,57,157,0.4,0.9695970000000002,1.1059999999999945,-1.0240000000000045,6.6
780,2022-03-09 06:00:00,5.8,14,5.6,14,59,2.8,49,52,75,2.8,49,52,75,1.2,40,52,1.2,41,52,35,9,13,55,4.2,3.3,59,218,0.4,0,0,0,0,0,0,0,14,52,4.3,3.4,57,157,0.4,0.9651959999999995,-3.7299999999999898,-3.3399999999999963,6.55
781,2022-03-09 08:00:00,5.9,14,5.6,14,59,2.8,49,52,75,2.8,49,52,75,1.2,40,52,1.2,41,52,35,9,13,55,4.2,3.3,59,218,0.4,0,0,0,0,0,0,0,14,52,4.3,3.4,57,157,0.4,0.9405765000000003,9.605000000000004,9.195000000000006,6.55
782,2022-03-09 10:00:00,6,14,5.6,14,59,2.8,49,52,75,2.8,49,52,75,1.2,40,52,1.2,41,52,35,9,13,55,4.2,3.3,59,218,0.4,0,0,0,0,0,0,0,14,52,4.3,3.4,57,157,0.4,1.0008270000000006,0.0899999999999892,-0.5699999999999985,6.55
783,2022-03-09 12:00:00,6,14,5.6,14,59,2.8,49,52,75,2.8,49,52,75,1.2,40,52,1.2,41,52,35,9,13,53,4.2,3.3,57,218,0.4,0,0,0,0,0,0,0,14,54,4.3,3.4,59,157,0.4,0.9504765000000002,3.568000000000005,1.8880000000000035,6.55
784,2022-03-09 14:00:00,5.9,14,5.6,14,59,2.8,49,52,75,2.8,49,52,75,1.2,40,52,1.2,41,52,35,9,13,53,4.2,3.3,57,218,0.4,0,0,0,0,0,0,0,14,54,4.3,3.4,59,157,0.4,0.9409005000000001,4.594000000000008,3.0839999999999996,6.6
785,2022-03-09 16:00:00,5.9,14,5.6,14,59,2.8,49,52,75,2.8,49,52,75,1.2,40,52,1.2,41,52,35,9,13,53,4.2,3.3,57,218,0.4,0,0,0,0,0,0,0,14,54,4.3,3.4,59,157,0.4,1.0043729999999997,-0.5589999999999975,-3.208999999999996,6.6
786,2022-03-09 18:00:00,6,14,5.6,14,59,2.8,49,52,75,2.8,49,52,75,1.2,40,52,1.2,41,52,35,9,13,53,4.2,3.3,57,218,0.4,0,0,0,0,0,0,0,14,54,4.3,3.4,59,157,0.4,0.9627615000000003,4.569000000000017,1.2290000000000134,6.6
787,2022-03-09 20:00:00,6.1,14,5.7,14,60,2.8,49,52,75,2.8,49,52,75,1.2,40,52,1.2,45,52,35,9,13,52,4.2,3.4,57,157,0.4,0,0,0,0,0,0,0,14,54,4.3,3.4,58,211,0.4,0.9632069999999995,0.18599999999997152,0.6959999999999908,6.6
788,2022-03-09 22:00:00,6,14,5.5,14,60,2.8,49,52,75,2.8,49,52,75,1.2,40,52,1.2,44,52,35,9,13,52,4.2,3.4,57,157,0.4,0,0,0,0,0,0,0,14,54,4.3,3.4,58,211,0.4,0.9912869999999999,-0.3130000000000024,0.8969999999999985,6.6
789,2022-03-09 00:00:00,5.9,14,5.6,14,60,2.8,49,52,75,2.8,49,52,75,1.2,40,52,1.2,42,52,34,9,13,52,4.6,3.4,57,241,0.4,0,0,0,0,0,0,0,14,54,4.6,3.5,58,174,0.4,0.955341,2.6839999999999975,4.774000000000001,7.0
790,2022-03-10 02:00:00,5.9,14,5.6,14,60,2.8,49,52,75,2.8,49,52,75,1.1,40,52,1.1,40,52,34,9,13,50,4.3,3.4,55,194,0.4,0,0,0,0,0,0,0,14,55,4.4,3.4,59,218,0.4,2.1205799999999986,2.868000000000009,1.5280000000000094,6.8
791,2022-03-10 04:00:00,5.9,14,5.7,14,60,2.8,49,52,75,2.8,49,52,75,1.1,40,52,1.1,40,52,34,9,13,53,4.3,3.4,59,179,0.4,0,0,0,0,0,0,0,14,55,4.4,3.5,60,194,0.4,2.1125199999999995,3.1029999999999873,1.872999999999994,6.6
792,2022-03-10 06:00:00,5.9,14,5.7,14,60,2.8,49,52,75,2.8,49,52,75,1.1,40,52,1.1,40,52,34,9,13,53,4.3,3.4,59,179,0.4,0,0,0,0,0,0,0,14,55,4.4,3.5,60,194,0.4,2.1559200000000005,1.570999999999998,0.24099999999999433,6.8
793,2022-03-10 08:00:00,6,14,5.7,14,60,2.8,49,52,75,2.8,49,52,75,1.1,40,52,1.1,40,52,34,9,13,53,4.3,3.4,59,179,0.4,0,0,0,0,0,0,0,14,55,4.4,3.5,60,194,0.4,2.118560000000001,4.305000000000014,4.245000000000008,6.8
794,2022-03-10 10:00:00,6.1,14,5.7,14,60,2.8,49,52,75,2.8,49,52,75,1.1,40,52,1.1,40,52,34,9,13,55,4.3,3.4,59,179,0.4,0,0,0,0,0,0,0,14,54,4.4,3.5,58,194,0.4,2.1534600000000013,-0.13600000000000279,0.13399999999999856,6.8
795,2022-03-10 12:00:00,6,14,5.7,14,60,2.8,49,52,75,2.8,49,52,75,1.1,40,52,1.1,40,52,34,9,13,55,4.3,3.4,59,179,0.4,0,0,0,0,0,0,0,14,54,4.4,3.5,58,194,0.4,2.165360000000001,3.699000000000005,0.16900000000000936,6.8
796,2022-03-10 14:00:00,6.1,14,5.7,14,60,2.8,49,52,75,2.8,49,52,75,1.1,40,52,1.1,40,52,34,9,13,55,4.3,3.4,59,179,0.4,0,0,0,0,0,0,0,14,54,4.4,3.5,58,194,0.4,2.1160299999999985,-0.5609999999999928,-1.0510000000000002,6.6
797,2022-03-10 16:00:00,5.9,14,5.5,14,60,2.8,49,52,75,2.8,49,52,75,1.1,40,52,1.1,40,52,34,9,13,55,4.3,3.4,59,179,0.4,0,0,0,0,0,0,0,14,54,4.4,3.5,58,194,0.4,2.2120799999999994,2.966000000000008,2.2659999999999982,6.6
798,2022-03-10 18:00:00,5.9,14,5.5,14,60,2.8,49,52,75,2.8,49,52,75,1.1,40,52,1.1,40,52,34,9,13,55,4.3,3.4,59,179,0.4,0,0,0,0,0,0,0,14,54,4.4,3.5,58,194,0.4,2.1455100000000007,0.4539999999999935,0.0639999999999894,6.6
799,2022-03-10 20:00:00,5.8,14,5.6,14,60,2.8,49,52,75,2.8,49,52,75,1.1,40,52,1.1,41,52,34,9,14,52,4.8,3.6,57,211,0.4,0,0,0,0,0,0,0,14,55,4.9,3.7,58,241,0.4,2.1306900000000004,3.629000000000005,3.3290000000000113,6.6
800,2022-03-10 22:00:00,5.9,14,5.6,14,60,2.8,49,52,75,2.8,49,52,75,1.2,40,52,1.2,44,52,35,9,14,52,4.8,3.6,57,211,0.4,0,0,0,0,0,0,0,14,55,4.9,3.7,58,241,0.4,2.1464399999999997,0.9529999999999887,-0.647000000000002,6.6
801,2022-03-10 00:00:00,5.9,14,5.6,14,60,2.8,49,52,75,2.8,49,52,75,1.2,40,52,1.2,44,52,35,9,14,52,4.8,3.6,57,211,0.4,0,0,0,0,0,0,0,14,55,4.8,3.6,58,241,0.4,2.176509999999999,3.951999999999984,3.8219999999999903,6.6
802,2022-03-11 02:00:00,5.9,14,5.6,14,60,2.8,49,52,75,2.8,49,52,75,1.1,40,52,1.1,42,52,35,9,14,54,4.6,3.6,59,172,0.4,0,0,0,0,0,0,0,14,53,4.7,3.6,57,185,0.4,1.0632699999999997,0.5410000000000075,-1.8789999999999978,6.8
803,2022-03-11 04:00:00,5.9,14,5.6,14,60,2.8,49,52,75,2.8,49,52,75,1.2,40,52,1.2,40,52,35,9,14,54,4.6,3.6,59,172,0.4,0,0,0,0,0,0,0,14,53,4.7,3.6,57,185,0.4,1.0713350000000004,-0.16099999999998715,0.009000000000007446,6.8
804,2022-03-11 06:00:00,5.8,14,5.6,14,60,2.8,49,52,75,2.8,49,52,75,1.1,40,52,1.1,42,52,34,9,14,53,4.6,3.5,59,219,0.4,0,0,0,0,0,0,0,14,53,4.6,3.5,57,247,0.4,1.071175,1.9769999999999897,0.676999999999996,6.8
805,2022-03-11 08:00:00,5.9,14,5.6,14,60,2.8,49,52,75,2.8,49,52,75,1.1,40,52,1.1,42,52,34,9,14,53,4.6,3.5,59,219,0.4,0,0,0,0,0,0,0,14,53,4.6,3.5,57,247,0.4,1.0924099999999997,-3.8259999999999934,-3.445999999999989,6.8
806,2022-03-11 10:00:00,5.9,14,5.6,14,60,2.8,49,52,75,2.8,49,52,75,1.1,40,52,1.1,42,52,34,9,14,53,4.6,3.5,59,219,0.4,0,0,0,0,0,0,0,14,53,4.6,3.5,57,247,0.4,1.0362300000000002,7.594000000000005,7.648999999999999,6.8
807,2022-03-11 12:00:00,5.9,14,5.6,14,60,2.8,49,52,75,2.8,49,52,75,1.1,40,52,1.1,42,52,34,9,14,53,4.6,3.5,59,219,0.4,0,0,0,0,0,0,0,14,53,4.6,3.5,57,247,0.4,0.9716200000000006,-3.062000000000026,-3.1170000000000186,6.8
808,2022-03-11 14:00:00,6,14,5.6,14,60,2.8,49,52,75,2.8,49,52,75,1.1,40,52,1.1,42,52,34,9,14,53,4.6,3.5,59,219,0.4,0,0,0,0,0,0,0,14,54,4.6,3.5,58,247,0.4,0.9995399999999997,10.560999999999993,4.911000000000001,6.8
809,2022-03-11 16:00:00,5.9,14,5.6,14,60,2.8,49,52,75,2.8,49,52,75,1.1,40,52,1.1,42,52,34,9,14,56,4.6,3.5,60,219,0.4,0,0,0,0,0,0,0,14,56,4.6,3.5,58,247,0.4,1.002445,0.08099999999999596,8.901000000000003,6.8
810,2022-03-11 18:00:00,6,14,5.6,14,60,2.8,49,52,75,2.8,49,52,75,1.1,40,52,1.1,42,52,34,9,14,56,4.6,3.5,60,219,0.4,0,0,0,0,0,0,0,14,56,4.6,3.5,58,247,0.4,1.038245,0.9089999999999918,-9.786000000000001,6.8
811,2022-03-11 20:00:00,6.1,14,5.7,14,60,2.8,50,52,75,2.8,50,52,75,1.1,40,52,1.1,42,52,34,9,14,55,4.8,3.6,60,148,0.4,0,0,0,0,0,0,0,14,53,4.9,3.7,56,174,0.4,1.0468099999999996,6.427999999999997,5.343000000000014,6.8
812,2022-03-11 22:00:00,6,14,5.7,14,60,2.8,50,52,75,2.8,50,52,75,1.1,40,52,1.1,44,52,35,9,14,55,4.8,3.6,60,148,0.4,0,0,0,0,0,0,0,14,53,4.9,3.7,56,174,0.4,1.0532000000000006,-1.928999999999995,-0.9289999999999985,7.0
813,2022-03-11 00:00:00,6,14,5.7,14,60,2.8,50,52,75,2.8,50,52,75,1.1,40,52,1.1,44,52,35,9,14,55,4.8,3.6,60,148,0.4,0,0,0,0,0,0,0,14,53,4.9,3.7,56,174,0.4,1.0710100000000005,-0.828000000000003,-0.9780000000000122,6.6
814,2022-03-12 02:00:00,5.8,14,5.6,14,60,2.8,49,52,75,2.8,49,52,75,1,40,52,1,42,52,35,9,14,55,4.1,3.3,60,217,0.4,0,0,0,0,0,0,0,14,53,4.2,3.3,56,149,0.4,1.2935219999999996,1.4460000000000122,0.16600000000000747,6.8
815,2022-03-12 04:00:00,5.9,14,5.6,14,60,2.8,49,52,75,2.8,49,52,75,1,40,52,1,40,52,34,9,14,55,4.1,3.3,60,217,0.4,0,0,0,0,0,0,0,14,53,4.2,3.3,56,149,0.4,1.2784860000000002,2.1599999999999895,2.4299999999999855,6.8
816,2022-03-12 06:00:00,5.9,14,5.6,14,60,2.8,49,52,75,2.8,49,52,75,1,40,52,1,40,52,34,9,14,51,4.6,3.6,57,185,0.4,0,0,0,0,0,0,0,14,53,4.7,3.6,59,211,0.4,1.2583679999999997,0.8740000000000165,1.6940000000000097,6.8
817,2022-03-12 08:00:00,6,14,5.6,14,60,2.8,49,52,75,2.8,49,52,75,1,40,52,1,40,52,34,9,14,51,4.6,3.6,57,185,0.4,0,0,0,0,0,0,0,14,53,4.7,3.6,59,211,0.4,1.2638159999999998,2.7519999999999953,4.0219999999999985,6.8
818,2022-03-12 10:00:00,5.9,14,5.6,14,60,2.8,49,52,75,2.8,49,52,75,1,40,52,1,40,52,34,9,14,51,4.6,3.6,57,185,0.4,0,0,0,0,0,0,0,14,53,4.7,3.6,59,211,0.4,1.234278,2.737000000000009,-3.902999999999995,6.8
819,2022-03-12 12:00:00,6,14,5.6,14,60,2.8,49,52,75,2.8,49,52,75,1,40,52,1,40,52,34,9,14,51,4.6,3.6,57,185,0.4,0,0,0,0,0,0,0,14,53,4.7,3.6,59,211,0.4,1.267626,3.1529999999999916,1.8929999999999918,6.8
820,2022-03-12 14:00:00,6,14,5.5,14,60,3.2,49,52,75,3.2,49,52,75,1.3,40,52,1.3,40,52,34,9,14,51,4.6,3.6,57,185,0.4,0,0,0,0,0,0,0,14,53,4.7,3.6,59,211,0.4,1.2793559999999997,-1.911999999999999,-1.3119999999999976,6.8
821,2022-03-12 16:00:00,5.9,14,5.4,14,60,3.2,49,52,75,3.2,49,52,75,1.3,40,52,1.3,40,52,34,9,14,52,4.6,3.6,58,185,0.4,0,0,0,0,0,0,0,14,56,4.7,3.6,59,211,0.4,1.2832860000000001,0.22699999999999676,0.7469999999999999,6.8
822,2022-03-12 18:00:00,6,14,5.4,14,60,3.2,49,52,75,3.2,49,52,75,1.3,40,52,1.3,40,52,34,9,14,53,4.6,3.6,59,185,0.4,0,0,0,0,0,0,0,14,56,4.7,3.6,59,211,0.4,1.294854,-1.0049999999999955,-3.0150000000000006,6.8
823,2022-03-12 20:00:00,5.9,14,5.3,14,60,2.8,50,52,75,2.8,50,52,75,1.2,40,52,1.2,40,52,34,9,14,50,4.1,3.3,56,271,0.4,0,0,0,0,0,0,0,14,52,4.2,3.4,56,183,0.4,1.261584,5,3.9299999999999944,6.8
824,2022-03-12 22:00:00,5.8,14,5.3,14,60,2.8,49,52,75,2.8,49,52,75,1.1,40,52,1.1,42,52,35,9,14,50,4.1,3.3,56,271,0.4,0,0,0,0,0,0,0,14,52,4.2,3.4,56,183,0.4,1.253748,3.2319999999999993,1.3519999999999968,7.0
825,2022-03-12 00:00:00,5.8,14,5.3,14,60,2.8,49,52,75,2.8,49,52,75,1.1,40,52,1.1,42,52,35,9,14,50,4.1,3.3,56,271,0.4,0,0,0,0,0,0,0,14,52,4.2,3.4,56,183,0.4,1.2702179999999998,2.2309999999999945,1.8009999999999877,7.0
826,2022-03-13 02:00:00,5.7,14,5.4,14,60,2.8,49,52,75,2.8,49,52,75,1.2,40,52,1.2,43,52,35,9,14,50,4.7,3.6,56,200,0.4,0,0,0,0,0,0,0,14,50,4.7,3.6,55,217,0.4,1.2766799999999998,-5.025999999999996,-5.535999999999987,6.6
827,2022-03-13 04:00:00,5.6,14,5.3,14,60,2.8,49,52,75,2.8,49,52,75,1.2,40,52,1.2,41,52,34,9,14,53,4.7,3.6,59,149,0.4,0,0,0,0,0,0,0,14,53,4.7,3.6,59,149,0.4,1.285950000000001,-0.22100000000001074,-0.8409999999999975,6.8
828,2022-03-13 06:00:00,5.6,14,5.3,14,60,2.8,49,52,75,2.8,49,52,75,1.2,40,52,1.2,41,52,34,9,14,53,4.7,3.6,59,149,0.4,0,0,0,0,0,0,0,14,53,4.7,3.6,59,149,0.4,1.265807999999999,1.3620000000000019,2.2970000000000077,6.8
829,2022-03-13 08:00:00,5.6,14,5.3,14,60,2.8,49,52,75,2.8,49,52,75,1.2,40,52,1.2,41,52,34,9,14,53,4.7,3.6,59,149,0.4,0,0,0,0,0,0,0,14,53,4.7,3.6,59,149,0.4,1.2512700000000003,0.7339999999999947,-2.131000000000011,6.8
830,2022-03-13 10:00:00,5.7,14,5.3,14,60,2.8,49,52,75,2.8,49,52,75,1.2,40,52,1.2,41,52,34,9,14,53,4.7,3.6,59,149,0.4,0,0,0,0,0,0,0,14,53,4.7,3.6,59,149,0.4,1.2763499999999999,4.6980000000000075,2.8880000000000052,6.6
831,2022-03-13 12:00:00,5.7,14,5.3,14,60,2.8,49,52,75,2.8,49,52,75,1.2,40,52,1.2,41,52,34,9,14,53,4.7,3.6,59,149,0.4,0,0,0,0,0,0,0,14,53,4.7,3.6,59,149,0.4,1.2723179999999998,0.7360000000000042,0.6860000000000106,6.6
832,2022-03-13 14:00:00,5.7,14,5.3,14,60,2.8,49,52,75,2.8,49,52,75,1.2,40,52,1.2,41,52,34,9,14,53,4.7,3.6,59,149,0.4,0,0,0,0,0,0,0,14,53,4.7,3.6,59,149,0.4,1.2446099999999998,3.8430000000000177,4.483000000000008,6.6
833,2022-03-13 16:00:00,5.7,14,5.3,14,60,2.8,49,52,75,2.8,49,52,75,1.2,40,52,1.2,41,52,34,9,14,53,4.7,3.6,59,149,0.4,0,0,0,0,0,0,0,14,53,4.7,3.6,59,149,0.4,1.2433440000000007,0.1080000000000112,0.3979999999999997,6.6
834,2022-03-13 18:00:00,5.6,14,5.2,14,60,2.8,49,52,75,2.8,49,52,75,1.2,40,52,1.2,42,52,35,9,14,54,4.7,3.6,59,149,0.4,0,0,0,0,0,0,0,14,54,4.7,3.6,59,149,0.4,1.2420779999999993,5.303999999999995,-0.12599999999999767,6.6
835,2022-03-13 20:00:00,5.6,14,5.2,14,60,2.8,49,52,75,2.8,49,52,75,1.2,40,52,1.2,42,52,35,9,14,52,4.4,3.4,57,218,0.4,0,0,0,0,0,0,0,14,55,4.4,3.5,59,201,0.4,1.2766859999999998,0.7870000000000061,-0.4130000000000109,6.6
836,2022-03-13 22:00:00,5.6,14,5.2,14,60,2.8,49,52,75,2.8,49,52,75,1.2,40,52,1.2,42,52,35,9,14,53,4.4,3.4,57,178,0.4,0,0,0,0,0,0,0,14,55,4.4,3.5,59,157,0.4,1.2313380000000003,2.3290000000000006,1.9389999999999876,6.6
837,2022-03-13 00:00:00,5.5,14,5.2,14,60,2.8,49,52,75,2.8,49,52,75,1.2,40,52,1.2,42,52,35,9,14,50,4.5,3.5,56,274,0.4,0,0,0,0,0,0,0,14,56,4.6,3.4,59,251,0.4,1.2539879999999994,2.469000000000012,1.4390000000000107,7.0
838,2022-03-14 02:00:00,5.6,14,5.3,14,60,2.8,49,52,75,2.8,49,52,75,1.2,40,52,1.2,43,52,35,9,14,50,4.4,3.5,56,189,0.4,0,0,0,0,0,0,0,14,56,4.5,3.5,59,200,0.4,1.059315,-1.838000000000008,-2.58800000000001,6.8
839,2022-03-14 04:00:00,5.7,14,5.4,14,60,2.8,49,52,75,2.8,49,52,75,1.1,40,52,1.1,44,52,35,9,14,55,4.7,3.5,60,217,0.4,0,0,0,0,0,0,0,14,55,4.7,3.5,58,157,0.4,1.0422150000000001,5.907000000000018,4.4970000000000105,6.6
840,2022-03-14 06:00:00,5.7,14,5.4,14,60,2.8,49,52,75,2.8,49,52,75,1.1,40,52,1.1,44,52,35,9,14,55,4.7,3.5,60,217,0.4,0,0,0,0,0,0,0,14,55,4.7,3.5,58,157,0.4,1.0537350000000003,-1.7930000000000135,-3.123000000000008,6.6
841,2022-03-14 08:00:00,5.7,14,5.4,14,60,2.8,49,52,75,2.8,49,52,75,1.1,40,52,1.1,44,52,35,9,14,55,4.7,3.5,60,217,0.4,0,0,0,0,0,0,0,14,55,4.7,3.5,58,157,0.4,1.0304500000000003,2.503000000000007,2.973000000000013,6.6
842,2022-03-14 10:00:00,5.8,14,5.4,14,60,2.8,49,52,75,2.8,49,52,75,1.1,40,52,1.1,44,52,35,9,14,53,4.7,3.5,58,217,0.4,0,0,0,0,0,0,0,14,56,4.7,3.5,60,157,0.4,1.0324199999999997,2.266999999999996,-0.8030000000000221,6.6
843,2022-03-14 12:00:00,5.7,14,5.3,14,60,2.8,49,52,75,2.8,49,52,75,1.1,40,52,1.1,44,52,35,9,14,52,4.7,3.5,58,217,0.4,0,0,0,0,0,0,0,14,57,4.7,3.5,60,157,0.4,1.057295,-4.621999999999986,-4.141999999999985,6.6
844,2022-03-14 14:00:00,5.7,14,5.3,14,60,2.8,49,52,75,2.8,49,52,75,1.1,40,52,1.1,44,52,35,9,14,52,4.7,3.5,58,217,0.4,0,0,0,0,0,0,0,14,57,4.7,3.5,60,157,0.4,1.048235,6.140999999999998,2.1910000000000025,6.6
845,2022-03-14 16:00:00,5.7,14,5.4,14,60,2.8,49,52,75,2.8,49,52,75,1.1,40,52,1.1,43,18,35,9,14,52,4.7,3.5,58,217,0.4,0,0,0,0,0,0,0,14,57,4.7,3.5,60,157,0.4,0.9951950000000003,-3.0250000000000057,-3.8150000000000066,6.6
846,2022-03-14 18:00:00,5.7,14,5.4,14,60,2.8,49,52,75,2.8,49,52,75,1.1,40,52,1.1,43,18,35,9,14,52,4.7,3.5,58,217,0.4,0,0,0,0,0,0,0,14,57,4.7,3.5,60,157,0.4,1.0834949999999999,4.920999999999999,4.450999999999997,6.6
847,2022-03-14 20:00:00,5.8,14,5.4,14,60,2.8,49,52,75,2.8,49,52,75,1.2,40,52,1.2,44,18,35,9,14,54,4.6,3.6,60,175,0.4,0,0,0,0,0,0,0,14,55,4.6,3.5,58,211,0.4,1.07541,2.3430000000000106,-1.2669999999999924,6.6
848,2022-03-14 22:00:00,5.8,14,5.4,14,60,2.8,49,52,75,2.8,49,52,75,1.2,40,52,1.2,44,18,35,9,14,49,4.5,3.5,55,149,0.4,0,0,0,0,0,0,0,14,51,4.5,3.6,55,179,0.4,1.0941500000000002,-0.7780000000000058,-0.18799999999999528,6.5
849,2022-03-14 00:00:00,5.7,14,5.4,14,60,2.8,49,52,75,2.8,49,52,75,1.1,40,52,1.1,42,18,34,9,14,55,4.3,3.4,60,247,0.4,0,0,0,0,0,0,0,14,52,4.4,3.4,55,184,0.4,1.0529950000000006,1.7349999999999923,1.865000000000002,6.6
850,2022-03-15 02:00:00,5.6,14,5.4,14,60,2.8,49,52,75,2.8,49,52,75,1.1,39,52,1.1,44,52,34,9,14,52,4.6,3.5,58,210,0.4,0,0,0,0,0,0,0,14,56,4.6,3.6,60,282,0.4,1.4428329999999994,1.3840000000000217,-0.925999999999986,6.8
851,2022-03-15 04:00:00,5.7,14,5.3,14,60,2.8,49,52,75,2.8,49,52,75,1.1,39,52,1.1,43,52,34,9,14,54,4.2,3.3,59,218,0.4,0,0,0,0,0,0,0,14,56,4.3,3.4,59,175,0.4,1.5179219999999998,-0.21100000000001273,-0.031000000000013017,6.8
852,2022-03-15 06:00:00,5.7,14,5.3,14,60,2.8,49,52,75,2.8,49,52,75,1.1,40,52,1.1,44,52,33,9,14,49,4.5,3.5,55,159,0.4,0,0,0,0,0,0,0,14,53,4.6,3.6,55,211,0.4,1.434153,1.713000000000008,-1.0369999999999848,6.8
853,2022-03-15 08:00:00,5.7,14,5.3,14,60,2.8,49,52,75,2.8,49,52,75,1.1,40,52,1.1,44,52,33,9,14,49,4.5,3.5,55,159,0.4,0,0,0,0,0,0,0,14,53,4.6,3.6,55,211,0.4,1.5379909999999994,-1.8689999999999927,-4.538999999999994,6.8
854,2022-03-15 10:00:00,5.7,14,5.3,14,60,2.8,49,52,75,2.8,49,52,75,1.1,40,52,1.1,44,52,33,9,14,49,4.5,3.5,55,159,0.4,0,0,0,0,0,0,0,14,53,4.6,3.6,55,211,0.4,1.4326689999999993,3.879999999999992,2.9999999999999964,6.8
855,2022-03-15 12:00:00,5.7,14,5.3,14,60,2.8,49,52,75,2.8,49,52,75,1.1,40,52,1.1,44,52,33,9,14,49,4.5,3.5,55,159,0.4,0,0,0,0,0,0,0,14,53,4.6,3.6,55,211,0.4,1.4799610000000003,1.7680000000000078,3.7180000000000035,7.0
856,2022-03-15 14:00:00,5.7,14,5.3,14,60,2.8,49,52,75,2.8,49,52,75,1.1,40,52,1.1,44,52,33,9,14,49,4.5,3.5,55,159,0.4,0,0,0,0,0,0,0,14,53,4.6,3.6,55,211,0.4,1.4890120000000004,1.5109999999999886,6.080999999999989,7.0
857,2022-03-15 16:00:00,5.7,14,5.3,14,60,2.8,49,52,75,2.8,49,52,75,1.1,40,52,1.1,44,52,33,9,14,54,4.5,3.5,60,159,0.4,0,0,0,0,0,0,0,14,56,4.6,3.6,59,211,0.4,1.4889769999999996,0.1430000000000149,2.7430000000000163,7.0
858,2022-03-15 18:00:00,5.7,14,5.3,14,60,2.8,49,52,75,2.8,49,52,75,1.1,40,52,1.1,44,52,33,9,14,54,4.5,3.5,60,159,0.4,0,0,0,0,0,0,0,14,56,4.6,3.6,59,211,0.4,1.484161,-0.9010000000000105,-9.991000000000014,7.0
859,2022-03-15 20:00:00,5.6,14,5.4,14,60,2.8,50,52,75,2.8,50,52,75,1.2,40,52,1.2,44,52,34,9,14,49,4.7,3.7,55,218,0.4,0,0,0,0,0,0,0,14,52,4.7,3.6,56,157,0.4,1.4624609999999998,0.18200000000000216,-2.0579999999999785,7.0
860,2022-03-15 22:00:00,5.7,14,5.4,14,60,2.8,50,52,75,2.8,50,52,75,1.2,40,52,1.2,44,52,34,9,14,49,4.7,3.7,55,218,0.4,0,0,0,0,0,0,0,14,52,4.7,3.6,56,157,0.4,1.4979719999999999,4.426999999999982,4.386999999999981,7.0
861,2022-03-15 00:00:00,5.7,14,5.4,14,60,2.8,50,52,75,2.8,50,52,75,1.2,40,52,1.2,44,52,34,9,14,49,4.7,3.7,55,218,0.4,0,0,0,0,0,0,0,14,52,4.7,3.6,56,157,0.4,1.490216,4.127000000000013,4.6770000000000085,6.5
862,2022-03-16 02:00:00,5.8,14,5.4,14,60,2.8,49,52,75,2.8,49,52,75,1.1,38,52,1.1,43,52,33,9,14,55,4.7,3.6,60,184,0.4,0,0,0,0,0,0,0,14,56,4.7,3.6,59,224,0.4,1.4413979999999995,0.4510000000000005,-3.0990000000000073,7.0
863,2022-03-16 04:00:00,5.8,14,5.4,14,60,2.8,49,52,75,2.8,49,52,75,1,39,52,1,44,52,33,9,14,55,4.7,3.6,60,184,0.4,0,0,0,0,0,0,0,14,56,4.7,3.6,59,224,0.4,1.4551320000000003,4.939,5.479000000000006,6.8
864,2022-03-16 06:00:00,5.8,14,5.4,14,60,2.8,49,52,75,2.8,49,52,75,1,38,52,1,44,52,32,9,14,52,4.3,3.4,57,258,0.4,0,0,0,0,0,0,0,14,53,4.4,3.4,57,159,0.4,1.4256759999999995,7.731999999999999,6.931999999999995,6.8
865,2022-03-16 08:00:00,5.8,14,5.4,14,60,2.8,49,52,75,2.8,49,52,75,1,38,52,1,44,52,32,9,14,55,4.3,3.4,59,258,0.4,0,0,0,0,0,0,0,14,56,4.4,3.4,59,159,0.4,1.4405509999999995,0.4129999999999967,-0.057000000000003936,6.8
866,2022-03-16 10:00:00,5.8,14,5.4,14,60,2.8,49,52,75,2.8,49,52,75,1,38,52,1,44,52,32,9,14,55,4.3,3.4,59,258,0.4,0,0,0,0,0,0,0,14,56,4.4,3.4,59,159,0.4,1.2429759999999996,6.61699999999999,3.986999999999991,6.8
867,2022-03-16 12:00:00,5.8,14,5.4,14,60,2.8,49,52,75,2.8,49,52,75,1,38,52,1,44,52,32,9,14,55,4.3,3.4,59,258,0.4,0,0,0,0,0,0,0,14,56,4.4,3.4,59,159,0.4,1.7015459999999996,-1.1339999999999826,-3.243999999999989,7.0
868,2022-03-16 14:00:00,5.8,14,5.4,14,60,2.8,49,52,75,2.8,49,52,75,1,38,52,1,44,52,32,9,14,52,4.3,3.4,56,258,0.4,0,0,0,0,0,0,0,14,55,4.4,3.4,57,159,0.4,1.3889120000000006,4.7919999999999945,1.762000000000004,7.0
869,2022-03-16 16:00:00,5.8,14,5.4,14,60,2.8,49,52,75,2.8,49,52,75,1,38,52,1,44,52,32,9,14,52,4.3,3.4,56,258,0.4,0,0,0,0,0,0,0,14,55,4.4,3.4,57,159,0.4,1.4680400000000007,-0.5020000000000024,1.6980000000000004,7.0
870,2022-03-16 18:00:00,5.8,14,5.4,14,60,2.8,49,52,75,2.8,49,52,75,1,38,52,1,44,52,32,9,14,52,4.3,3.4,56,258,0.4,0,0,0,0,0,0,0,14,55,4.4,3.4,57,159,0.4,1.498959000000001,-0.6690000000000111,1.2009999999999899,7.0
871,2022-03-16 20:00:00,5.9,14,5.5,14,60,2.8,49,52,75,2.8,49,52,75,1.1,38,52,1.1,45,52,33,9,14,54,4.2,3.4,59,179,0.4,0,0,0,0,0,0,0,14,57,4.3,3.4,59,218,0.4,1.1008549999999984,1.8370000000000033,-0.8429999999999751,7.0
872,2022-03-16 22:00:00,5.8,14,5.4,14,60,2.8,49,52,75,2.8,49,52,75,1.2,38,52,1.2,45,52,34,9,14,53,4.3,3.4,59,200,0.4,0,0,0,0,0,0,0,14,54,4.4,3.4,58,184,0.4,1.7439730000000002,0.08099999999999596,-2.279,7.0
873,2022-03-16 00:00:00,5.7,14,5.3,14,60,2.8,49,52,75,2.8,49,52,75,1.2,38,52,1.2,45,52,34,9,14,53,4.3,3.4,59,200,0.4,0,0,0,0,0,0,0,14,54,4.4,3.4,58,184,0.4,1.5550360000000003,5.503999999999991,5.393999999999998,7.0
874,2022-03-17 02:00:00,5.6,14,5.4,14,60,2.8,49,52,75,2.8,49,52,75,1.1,39,52,1.1,45,52,34,9,14,55,4.7,3.6,60,184,0.4,0,0,0,0,0,0,0,14,56,4.7,3.6,59,224,0.4,1.4460810000000004,-4.964000000000013,-5.964000000000013,7.0
875,2022-03-17 04:00:00,5.6,14,5.4,14,60,2.8,49,52,75,2.8,49,52,75,1.1,39,52,1.1,45,52,34,9,14,55,4.7,3.6,60,184,0.4,0,0,0,0,0,0,0,14,56,4.7,3.6,59,224,0.4,1.526083999999999,-2.867999999999995,-2.5679999999999943,7.0
876,2022-03-17 06:00:00,5.7,14,5.5,14,60,2.8,49,52,75,2.8,49,52,75,1.1,38,52,1.1,45,52,35,9,14,51,4.6,3.5,57,217,0.4,0,0,0,0,0,0,0,14,53,4.6,3.6,56,148,0.4,1.4898520000000008,1.521000000000008,0.8310000000000048,7.0
877,2022-03-17 08:00:00,5.7,14,5.5,14,60,2.8,49,52,75,2.8,49,52,75,1.1,38,52,1.1,45,52,35,9,14,51,4.6,3.5,57,217,0.4,0,0,0,0,0,0,0,14,53,4.6,3.6,56,148,0.4,1.3944910000000001,8.649999999999999,7.9499999999999975,7.0
878,2022-03-17 10:00:00,5.7,14,5.5,14,60,2.8,49,52,75,2.8,49,52,75,1.1,38,52,1.1,45,52,35,9,14,52,4.6,3.5,57,217,0.4,0,0,0,0,0,0,0,14,54,4.6,3.6,58,148,0.4,1.595656999999999,0.6140000000000185,1.2890000000000068,7.0
879,2022-03-17 12:00:00,5.7,14,5.5,14,60,2.8,49,52,75,2.8,49,52,75,1.1,38,52,1.1,45,52,35,9,14,52,4.6,3.5,57,217,0.4,0,0,0,0,0,0,0,14,54,4.6,3.6,58,148,0.4,1.5054830000000001,-0.5559999999999974,-0.12600000000000833,7.0
880,2022-03-17 14:00:00,5.7,14,5.5,14,60,2.8,49,52,75,2.8,49,52,75,1.1,38,52,1.1,45,52,35,9,14,52,4.6,3.5,57,217,0.4,0,0,0,0,0,0,0,14,54,4.6,3.6,58,148,0.4,1.5784790000000002,1.1319999999999837,1.7669999999999852,7.0
881,2022-03-17 16:00:00,5.7,14,5.5,14,60,2.8,49,52,75,2.8,49,52,75,1.1,38,52,1.1,45,52,35,9,14,52,4.6,3.5,57,217,0.4,0,0,0,0,0,0,0,14,54,4.6,3.6,58,148,0.4,1.514135,1.840999999999994,0.7509999999999906,7.0
882,2022-03-17 18:00:00,5.7,14,5.5,14,60,2.8,49,52,75,2.8,49,52,75,1.1,38,52,1.1,45,52,35,9,14,52,4.6,3.5,57,217,0.4,0,0,0,0,0,0,0,14,54,4.6,3.6,58,148,0.4,1.4928479999999995,0.8489999999999966,-3.4309999999999974,7.0
883,2022-03-17 20:00:00,5.7,14,5.5,14,60,2.8,49,52,75,2.8,49,52,75,1.1,39,52,1.1,45,52,36,9,14,50,4.9,3.7,57,175,0.4,0,0,0,0,0,0,0,14,56,4.9,3.7,59,211,0.4,1.4819980000000004,6.26100000000001,4.78100000000002,7.0
884,2022-03-17 22:00:00,5.8,14,5.4,14,60,2.8,49,52,75,2.8,49,52,75,1.1,40,52,1.1,45,52,36,9,14,50,4.9,3.7,57,175,0.4,0,0,0,0,0,0,0,14,56,4.9,3.7,59,211,0.4,1.461739999999999,8.156000000000006,7.786,7.0
885,2022-03-17 00:00:00,5.8,14,5.4,14,60,2.8,49,52,75,2.8,49,52,75,1,40,52,1,45,52,36,9,14,50,4.9,3.7,57,175,0.4,0,0,0,0,0,0,0,14,56,4.9,3.7,59,211,0.4,1.4835310000000002,4.14899999999999,4.088999999999995,7.0
886,2022-03-18 02:00:00,5.7,14,5.3,14,60,2.8,49,52,75,2.8,49,52,75,1.1,40,52,1.1,45,52,36,9,14,55,4.7,3.6,60,184,0.4,0,0,0,0,0,0,0,14,56,4.7,3.6,59,224,0.4,3.0542679999999987,-0.1839999999999975,-0.534000000000006,7.0
887,2022-03-18 04:00:00,5.8,14,5.4,14,60,2.8,49,52,75,2.8,49,52,75,1.1,41,52,1.1,45,52,36,9,14,55,4.7,3.6,60,184,0.4,0,0,0,0,0,0,0,14,56,4.7,3.6,59,224,0.4,3.0005499999999996,1.1890000000000072,-1.0509999999999913,7.0
888,2022-03-18 06:00:00,5.8,14,5.5,14,60,2.8,49,52,75,2.8,49,52,75,1.1,40,52,1.1,45,52,36,9,14,53,4.6,3.5,57,275,0.4,0,0,0,0,0,0,0,14,52,4.7,3.5,56,149,0.4,2.997344,2.6969999999999956,4.05699999999999,7.0
889,2022-03-18 08:00:00,5.8,14,5.5,14,60,2.8,49,52,75,2.8,49,52,75,1.1,40,52,1.1,45,52,36,9,14,53,4.6,3.5,57,275,0.4,0,0,0,0,0,0,0,14,52,4.7,3.5,56,149,0.4,2.986578000000001,2.544000000000011,1.6440000000000001,7.0
890,2022-03-18 10:00:00,5.8,14,5.5,14,60,2.8,49,52,75,2.8,49,52,75,1.1,40,52,1.1,45,52,36,9,14,53,4.6,3.5,57,275,0.4,0,0,0,0,0,0,0,14,52,4.7,3.5,56,149,0.4,2.807251999999999,3.560999999999993,0.9110000000000085,7.0
891,2022-03-18 12:00:00,5.8,14,5.5,14,60,2.8,49,52,75,2.8,49,52,75,1.1,40,52,1.1,45,52,36,9,14,53,4.6,3.5,57,275,0.4,0,0,0,0,0,0,0,14,52,4.7,3.5,56,149,0.4,3.033954,1.838000000000001,-3.421999999999997,7.0
892,2022-03-18 14:00:00,5.8,14,5.5,14,60,2.8,49,52,75,2.8,49,52,75,1.1,40,52,1.1,45,52,36,9,14,53,4.6,3.5,57,275,0.4,0,0,0,0,0,0,0,14,52,4.7,3.5,56,149,0.4,2.965256,0.8090000000000117,0.27899999999999636,7.0
893,2022-03-18 16:00:00,5.8,14,5.5,14,60,2.8,49,52,75,2.8,49,52,75,1.1,40,52,1.1,45,52,36,9,14,53,4.6,3.5,57,275,0.4,0,0,0,0,0,0,0,14,52,4.7,3.5,56,149,0.4,3.052532,1.180000000000014,0.6700000000000017,7.0
894,2022-03-18 18:00:00,5.8,14,5.5,14,60,2.8,49,52,75,2.8,49,52,75,1.1,40,52,1.1,45,52,36,9,14,53,4.6,3.5,57,275,0.4,0,0,0,0,0,0,0,14,52,4.7,3.5,56,149,0.4,2.9899940000000003,1.2629999999999981,1.5829999999999949,7.0
895,2022-03-18 20:00:00,5.8,14,5.4,14,60,2.8,49,52,75,2.8,49,52,75,1.2,42,52,1.2,42,52,36,9,14,49,4.9,3.8,55,186,0.4,0,0,0,0,0,0,0,14,54,5,3.8,57,218,0.4,2.913988,8.037000000000013,10.467000000000017,7.0
896,2022-03-18 22:00:00,5.9,14,5.4,14,60,2.8,49,52,75,2.8,49,52,75,1.2,40,52,1.2,44,52,36,9,14,54,4.2,3.4,59,214,0.4,0,0,0,0,0,0,0,14,55,4.3,3.4,58,185,0.4,2.985948,1.4239999999999995,1.5040000000000013,7.0
897,2022-03-18 00:00:00,5.9,14,5.4,14,60,2.8,49,52,75,2.8,49,52,75,1.2,42,52,1.2,42,52,35,9,14,54,4.2,3.4,59,214,0.4,0,0,0,0,0,0,0,14,55,4.3,3.4,58,185,0.4,3.015473999999999,-0.2230000000000132,-1.1230000000000047,7.0
