,Дата,Блок манифольда|P бм  |кгс/см²,Блок манифольда|t жидкости| °С,С-1|P сеп. |кгс/см²,С-1|t жидкости |°С,С-1|L жидкости| см,С-2/1|P сеп. |кгс/см²,С-2/1|t жидкости|°С,С-2/1|L межфазный|см,С-2/1|L нефти|см,С-2/2|P сеп. |кгс/см²,С-2/2|t жидкости|°С,С-2/2|L межфазный|см,С-2/2|L нефти|см,ОН-1/1|P отс. |кгс/см²,ОН-1/1|t жидкости|°С,ОН-1/1|L межфазный|см,ОН-1/2|P отс. |кгс/см²,ОН-1/2|t жидкости|°С,ОН-1/2|L  межфазный|см,С-3|t жидкости|°С,С-3|L нефти|см,П-1|Т нефти на входе|°С,П-1|Т нефти на выходе|°С,П-1|Р нефти на входе|кгс/см²,П-1|Р нефти на выходе|кгс/см²,П-1|Т теплоно-сителя|°С,П-1|Т дымовых газов|°С,П-1|Р на горелку|кгс/см2,П-2|Т нефти на входе|°С,П-2|Т нефти на выходе|°С,П-2|Р нефти на входе|кгс/см²,П-2|Р нефти на выходе|кгс/см²,П-2|Т теплоно-сителя|°С,П-2|Т дымовых газов|°С,П-2|Р на горелку|кгс/см3,П-3|Т нефти на входе|°С,П-3|Т нефти на выходе|°С,П-3|Р нефти на входе|кгс/см²,П-3|Р нефти на выходе|кгс/см²,П-3|Т теплоно-сителя|°С,П-3|Т дымовых газов|°С,П-3|Р на горелку|кгс/см4,Добыча воды за 2 ч,"Добыча воды за 2 ч, расч","Добыча воды за 2 ч, расч, по ТОРам",Расход пресной воды
898,2022-03-19 02:00:00,5.8,14,5.3,14,60,2.8,49,52,75,2.8,49,52,75,1.1,40,52,1.1,45,52,36,9,14,51,4.5,3.5,56,201,0.4,0,0,0,0,0,0,0,14,56,4.6,3.5,58,211,0.4,1.0882500000000006,-5.867000000000004,-6.767000000000003,7.0
899,2022-03-19 04:00:00,5.8,14,5.3,14,60,2.8,49,52,75,2.8,49,52,75,1.1,40,52,1.1,45,52,36,9,14,51,4.5,3.5,56,201,0.4,0,0,0,0,0,0,0,14,56,4.6,3.5,58,211,0.4,1.0983699999999994,7.667000000000002,6.397000000000013,7.0
900,2022-03-19 06:00:00,5.8,14,5.4,14,60,2.8,49,52,75,2.8,49,52,75,1.1,40,52,1.1,45,52,36,9,14,51,4.5,3.5,56,201,0.4,0,0,0,0,0,0,0,14,56,4.6,3.5,58,211,0.4,1.0308949999999992,3.192999999999998,2.312999999999997,6.8
901,2022-03-19 08:00:00,5.8,14,5.4,14,60,2.8,49,52,75,2.8,49,52,75,1.1,40,52,1.1,45,52,36,9,14,53,4.5,3.5,57,201,0.4,0,0,0,0,0,0,0,14,53,4.6,3.5,57,211,0.4,1.0462049999999998,-1.044000000000004,-2.2840000000000025,6.8
902,2022-03-19 10:00:00,5.7,14,5.4,14,60,2.8,49,52,75,2.8,49,52,75,1.1,40,52,1.1,45,52,36,9,14,53,4.5,3.5,57,201,0.4,0,0,0,0,0,0,0,14,53,4.6,3.5,57,211,0.4,1.0638550000000004,2.73599999999999,3.4359999999999893,6.8
903,2022-03-19 12:00:00,5.7,14,5.4,14,60,2.8,49,52,75,2.8,49,52,75,1.1,40,52,1.1,45,52,36,9,14,53,4.5,3.5,57,201,0.4,0,0,0,0,0,0,0,14,53,4.6,3.5,57,211,0.4,1.07094,-0.42799999999999727,0.11200000000000898,6.8
904,2022-03-19 14:00:00,5.7,14,5.4,14,60,2.8,49,52,75,2.8,49,52,75,1.1,40,52,1.1,45,52,36,9,14,55,4.5,3.5,59,201,0.4,0,0,0,0,0,0,0,14,54,4.6,3.5,58,211,0.4,1.0588499999999998,2.9669999999999845,2.5169999999999924,6.8
905,2022-03-19 16:00:00,5.7,14,5.4,14,60,2.8,49,52,75,2.8,49,52,75,1.1,40,52,1.1,45,52,36,9,14,55,4.5,3.5,59,201,0.4,0,0,0,0,0,0,0,14,54,4.6,3.5,58,211,0.4,1.0622299999999998,-0.11600000000000676,-0.5760000000000005,6.8
906,2022-03-19 18:00:00,5.7,14,5.4,14,60,2.8,49,52,75,2.8,49,52,75,1.1,40,52,1.1,45,52,36,9,14,55,4.5,3.5,59,201,0.4,0,0,0,0,0,0,0,14,54,4.6,3.5,58,211,0.4,1.0708350000000004,-2.6679999999999993,-7.768000000000001,6.8
907,2022-03-19 20:00:00,5.7,14,5.4,14,60,2.8,50,52,75,2.8,50,52,75,1.1,42,52,1.1,46,52,37,9,14,55,4.7,3.7,59,176,0.4,0,0,0,0,0,0,0,14,53,4.7,3.6,56,199,0.4,1.0659750000000003,2.892000000000003,2.8820000000000032,6.8
908,2022-03-19 22:00:00,5.7,14,5.4,14,60,2.8,50,52,75,2.8,50,52,75,1.1,41,52,1.1,46,52,37,9,14,52,4.6,3.5,56,188,0.4,0,0,0,0,0,0,0,14,53,4.6,3.5,56,157,0.4,1.0695049999999997,2.2179999999999893,2.907999999999989,6.8
909,2022-03-19 00:00:00,5.7,14,5.4,14,60,2.8,49,52,75,2.8,49,52,75,1.2,41,52,1.2,45,52,37,9,14,50,4.6,3.6,56,274,0.4,0,0,0,0,0,0,0,14,56,4.6,3.6,59,218,0.4,1.0478699999999999,1.4360000000000106,-0.15399999999999814,7.0
910,2022-03-20 02:00:00,5.6,14,5.3,14,60,2.8,49,52,75,2.8,49,52,75,1.1,42,52,1.1,43,52,36,9,14,51,4.5,3.5,56,201,0.4,0,0,0,0,0,0,0,14,56,4.6,3.5,58,211,0.4,1.05781,0.125,-0.564999999999996,7.0
911,2022-03-20 04:00:00,5.6,14,5.3,14,60,2.8,49,52,75,2.8,49,52,75,1.1,42,52,1.1,43,52,36,9,14,51,4.5,3.5,56,201,0.4,0,0,0,0,0,0,0,14,56,4.6,3.5,58,211,0.4,1.0731399999999995,-2.965999999999994,-3.7810000000000024,7.0
912,2022-03-20 06:00:00,5.7,14,5.3,14,60,2.8,49,52,75,2.8,49,52,75,1.1,41,52,1.1,45,52,35,9,14,52,4.7,3.6,58,158,0.4,0,0,0,0,0,0,0,14,55,4.6,3.6,58,199,0.4,1.0895750000000006,2.931999999999995,1.6969999999999956,7.0
913,2022-03-20 08:00:00,5.7,14,5.3,14,60,2.8,49,52,75,2.8,49,52,75,1.1,41,52,1.1,45,52,35,9,14,52,4.7,3.6,58,158,0.4,0,0,0,0,0,0,0,14,55,4.6,3.6,58,199,0.4,0.9857150000000003,15.118999999999993,13.218999999999998,7.0
914,2022-03-20 10:00:00,5.7,14,5.3,14,60,2.8,49,52,75,2.8,49,52,75,1.1,41,52,1.1,45,52,35,9,14,52,4.7,3.6,58,158,0.4,0,0,0,0,0,0,0,14,55,4.6,3.6,58,199,0.4,0.9818700000000002,-0.7189999999999941,-3.0790000000000077,7.0
915,2022-03-20 12:00:00,5.7,14,5.3,14,60,2.8,49,52,75,2.8,49,52,75,1.1,41,52,1.1,45,52,35,9,14,52,4.7,3.6,58,158,0.4,0,0,0,0,0,0,0,14,55,4.6,3.6,58,199,0.4,0.99369,-0.5539999999999949,-1.1139999999999919,7.0
916,2022-03-20 14:00:00,5.7,14,5.3,14,60,2.8,49,52,75,2.8,49,52,75,1.1,41,52,1.1,45,52,35,9,14,55,4.7,3.6,59,158,0.4,0,0,0,0,0,0,0,14,55,4.6,3.6,59,199,0.4,1.0593550000000003,3.171999999999997,4.112000000000004,7.0
917,2022-03-20 16:00:00,5.8,14,5.3,14,60,2.8,49,52,75,2.8,49,52,75,1.1,41,52,1.1,45,52,35,9,14,55,4.7,3.6,59,158,0.4,0,0,0,0,0,0,0,14,55,4.6,3.6,59,199,0.4,1.0604149999999997,0.37000000000000455,0.4600000000000044,7.0
918,2022-03-20 18:00:00,5.8,14,5.3,14,60,2.8,49,52,75,2.8,49,52,75,1.1,41,52,1.1,45,52,35,9,14,55,4.7,3.6,59,158,0.4,0,0,0,0,0,0,0,14,55,4.6,3.6,59,199,0.4,1.046705,4.126999999999995,3.006999999999998,7.0
919,2022-03-20 20:00:00,5.7,14,5.3,14,60,2.8,49,52,75,2.8,49,52,75,1.1,41,52,1.1,45,52,35,9,14,53,4.5,3.4,57,211,0.4,0,0,0,0,0,0,0,14,55,4.6,3.5,57,218,0.4,1.0676699999999997,-0.3859999999999886,-0.6459999999999937,7.0
920,2022-03-20 22:00:00,5.8,14,5.3,14,60,2.8,49,52,75,2.8,49,52,75,1.1,41,52,1.1,45,52,36,9,14,53,4.5,3.4,57,211,0.4,0,0,0,0,0,0,0,14,55,4.6,3.5,57,218,0.4,1.065495,0.8259999999999934,-1.109000000000016,7.0
921,2022-03-20 00:00:00,5.8,14,5.3,14,60,2.8,49,52,75,2.8,49,52,75,1.1,41,52,1.1,45,52,36,9,14,53,4.5,3.4,57,211,0.4,0,0,0,0,0,0,0,14,55,4.5,3.4,57,218,0.4,1.07798,-3.5589999999999975,-2.6940000000000026,6.8
922,2022-03-21 02:00:00,5.7,14,5.3,14,60,2.8,49,52,75,2.8,49,52,75,1.1,40,52,1.1,45,52,37,9,14,51,4.5,3.5,56,201,0.4,0,0,0,0,0,0,0,14,56,4.6,3.5,58,211,0.4,0.8489719999999997,1.0579999999999927,-3.477000000000004,7.0
923,2022-03-21 04:00:00,5.7,14,5.3,14,60,2.8,49,52,75,2.8,49,52,75,1.1,40,52,1.1,45,52,37,9,14,50,4.5,3.4,56,159,0.4,0,0,0,0,0,0,0,14,56,4.6,3.5,59,185,0.4,0.833116,5.606999999999992,8.631999999999996,7.0
924,2022-03-21 06:00:00,5.7,14,5.3,14,60,2.8,49,52,75,2.8,49,52,75,1.1,40,52,1.1,45,52,37,9,14,50,4.5,3.4,56,159,0.4,0,0,0,0,0,0,0,14,56,4.6,3.5,59,185,0.4,0.8564080000000003,-0.8539999999999992,-0.4139999999999997,7.0
925,2022-03-21 08:00:00,5.7,14,5.3,14,60,2.8,49,52,75,2.8,49,52,75,1.1,40,52,1.1,45,52,37,9,14,50,4.5,3.4,56,159,0.4,0,0,0,0,0,0,0,14,56,4.6,3.5,59,185,0.4,0.8534920000000006,-2.083999999999996,-2.433999999999994,7.0
926,2022-03-21 10:00:00,5.7,14,5.3,14,60,2.8,49,52,75,2.8,49,52,75,1.1,40,52,1.1,45,52,37,9,14,50,4.5,3.4,56,159,0.4,0,0,0,0,0,0,0,14,56,4.6,3.5,59,185,0.4,0.8194439999999998,4.20900000000001,3.2989999999999995,7.0
927,2022-03-21 12:00:00,5.8,14,5.4,14,60,2.8,49,50,77,2.8,49,50,73,1.1,41,49,1.1,46,50,37,9,14,55,4.5,3.4,59,140,0.19,0,0,0,0,0,0,0,14,57,4.6,3.5,60,198,0.24,0.8640560000000006,-0.8329999999999984,-1.4130000000000056,7.0
928,2022-03-21 14:00:00,5.7,14,5.3,14,60,2.8,50,52,75,2.8,49,51,76,1.2,42,52,1.2,46,50,37,9,14,53,4.5,3.4,56,115,0.16,0,0,0,0,0,0,0,14,57,4.6,3.5,60,291,0.23,0.8572759999999999,-2.710000000000001,-1.6700000000000124,7.0
929,2022-03-21 16:00:00,5.8,14,5.5,14,60,2.8,50,52,75,2.8,49,51,76,1.2,42,52,1.2,46,50,37,9,14,53,4.5,3.4,58,275,0.19,0,0,0,0,0,0,0,14,54,4.6,3.5,57,279,0.23,0.8404040000000004,3.179999999999996,-0.010000000000005116,7.0
930,2022-03-21 18:00:00,5.7,14,5.4,14,60,2.8,50,52,75,2.8,49,51,76,1.2,42,52,1.2,46,50,37,9,14,51,4.6,3.5,56,112,0.17,0,0,0,0,0,0,0,14,54,4.6,3.5,57,118,0.24,0.8253079999999992,1.3639999999999972,-1.5760000000000005,7.0
931,2022-03-21 20:00:00,5.7,14,5.4,14,60,2.8,50,52,75,2.8,50,51,76,1.2,42,52,1.2,46,50,36,9,14,55,4.7,3.5,59,166,0.2,0,0,0,0,0,0,0,14,56,4.7,3.6,59,144,0.24,0.8247040000000004,2.6189999999999927,2.5989999999999878,7.0
932,2022-03-21 22:00:00,5.7,14,5.4,14,60,2.8,50,52,75,2.8,50,51,76,1.1,40,52,1.1,46,50,36,9,14,50,4.5,3.5,56,111,0.18,0,0,0,0,0,0,0,14,57,4.5,3.5,59,293,0.23,0.8617999999999998,-1.2279999999999944,-1.9079999999999995,7.0
933,2022-03-21 00:00:00,5.7,14,5.4,14,60,2.8,49,52,75,2.8,49,51,76,1.2,41,52,1.2,45,50,36,9,14,53,4.9,3.7,58,275,0.17,0,0,0,0,0,0,0,14,55,4.9,3.8,58,292,0.23,0.8324680000000001,3.1240000000000023,2.4440000000000044,7.0
934,2022-03-22 02:00:00,5.6,14,5.3,14,60,2.8,49,52,75,2.8,49,52,75,1.1,40,52,1.1,46,52,37,9,14,56,4.4,3.3,60,192,0.19,0,0,0,0,0,0,0,14,55,4.4,3.4,57,284,0.23,1.7441360000000004,1.5300000000000011,1.6999999999999904,7.0
935,2022-03-22 04:00:00,5.7,14,5.4,14,60,2.8,49,52,75,2.8,49,52,75,1.2,41,52,1.2,45,52,37,9,14,49,4.6,3.6,55,200,0.19,0,0,0,0,0,0,0,14,52,4.6,3.6,55,257,0.23,1.6922240000000002,-0.8509999999999955,-2.1909999999999954,7.0
936,2022-03-22 06:00:00,5.7,14,5.4,14,60,2.8,49,52,75,2.8,49,52,75,1.2,42,52,1.2,45,52,37,9,14,52,4.6,3.6,57,280,0.19,0,0,0,0,0,0,0,14,56,4.6,3.6,59,159,0.24,1.6907439999999996,2.0719999999999956,0.9520000000000053,7.0
937,2022-03-22 08:00:00,5.8,14,5.4,14,60,2.8,49,52,75,2.8,49,52,75,1.2,42,52,1.2,45,52,37,9,14,51,4.6,3.6,57,280,0.19,0,0,0,0,0,0,0,14,55,4.6,3.6,58,159,0.24,1.677408000000001,1.4939999999999927,-1.3160000000000025,7.0
938,2022-03-22 10:00:00,5.7,14,5.3,14,60,3.2,49,52,75,3.2,49,52,75,1.3,42,52,1.3,45,52,37,9,14,55,4.6,3.6,59,277,0.18,0,0,0,0,0,0,0,14,55,4.6,3.6,58,149,0.24,1.6696319999999982,0.08600000000001273,-0.20399999999998641,6.5
939,2022-03-22 12:00:00,5.7,14,5.3,14,60,3.2,49,52,75,3.2,49,52,75,1.3,42,52,1.3,45,52,37,9,14,52,4.6,3.6,56,112,0.15,0,0,0,0,0,0,0,14,57,4.6,3.6,60,228,0.24,1.671528000000001,-0.04599999999999227,-4.145999999999997,6.5
940,2022-03-22 14:00:00,5.7,14,5.3,14,60,3.2,49,52,75,3.2,49,52,75,1.3,42,52,1.3,45,52,37,9,14,55,4.6,3.6,60,232,0.17,0,0,0,0,0,0,0,14,55,4.6,3.6,60,108,0.24,1.7072319999999999,3.1349999999999945,3.174999999999997,6.5
941,2022-03-22 16:00:00,5.7,14,5.3,14,60,3.2,49,52,75,3.2,49,52,75,1.3,42,52,1.3,45,52,37,9,14,55,4.6,3.6,60,174,0.19,0,0,0,0,0,0,0,14,57,4.6,3.6,60,180,0.24,1.669632000000001,0.036000000000001364,0.6460000000000043,6.5
942,2022-03-22 18:00:00,5.7,14,5.3,14,60,3.2,49,52,75,3.2,49,52,75,1.3,42,52,1.3,45,52,37,9,14,53,5,4,59,284,0.19,0,0,0,0,0,0,0,14,56,5,4,59,156,0.24,1.644672,6.068999999999988,6.409000000000006,6.5
943,2022-03-22 20:00:00,5.8,14,5.3,14,60,3.2,49,52,75,3.2,49,52,75,1.3,40,52,1.3,46,52,37,9,14,51,4.9,3.9,56,269,0.2,0,0,0,0,0,0,0,14,58,5,4,59,294,0.23,1.6552079999999998,-0.3500000000000014,-1.5300000000000047,6.5
944,2022-03-22 22:00:00,5.8,14,5.3,14,60,3.2,49,52,75,3.2,49,52,75,1.2,42,52,1.2,46,52,36,9,14,50,5,4,56,117,0.18,0,0,0,0,0,0,0,14,56,5,4,58,292,0.22,1.6968400000000003,0.5080000000000027,0.807999999999998,6.5
945,2022-03-22 00:00:00,5.8,14,5.3,14,60,3.2,49,52,75,3.2,49,52,75,1.1,40,52,1.1,44,52,37,9,14,55,4.1,3.6,58,129,0.19,0,0,0,0,0,0,0,14,57,4.2,3.5,57,281,0.23,1.6700640000000018,2.995999999999995,1.056000000000001,7.0
946,2022-03-23 02:00:00,5.6,14,5.3,14,60,3.2,49,52,75,3.2,49,52,75,1.2,41,52,1.2,46,52,37,9,14,55,4.6,3.8,60,283,0.22,0,0,0,0,0,0,0,14,55,4.6,3.8,57,116,0.24,1.215827999999999,-3.6640000000000015,-5.234000000000002,6.0
947,2022-03-23 04:00:00,5.6,14,5.3,14,60,3.2,49,52,75,3.2,49,52,75,1.2,40,52,1.2,45,52,36,9,14,54,4.8,3.8,58,287,0.2,0,0,0,0,0,0,0,14,55,4.8,3.9,57,283,0.23,1.2489959999999996,6.423999999999982,7.3139999999999805,7.0
948,2022-03-23 06:00:00,5.6,14,5.3,14,60,3.2,49,52,75,3.2,49,52,75,1.1,40,52,1.1,45,52,36,9,14,54,4.8,3.8,60,199,0.2,0,0,0,0,0,0,0,14,56,4.8,3.9,59,153,0.23,1.230606,2.0370000000000203,-0.6629999999999825,7.0
949,2022-03-23 08:00:00,5.6,14,5.3,14,60,3.2,49,52,75,3.2,49,52,75,1.1,40,52,1.1,45,52,36,9,14,54,4.8,3.8,60,199,0.2,0,0,0,0,0,0,0,14,56,4.8,3.9,59,153,0.23,1.263876,-2.6370000000000076,-0.8370000000000122,7.0
950,2022-03-23 10:00:00,5.6,14,5.3,14,60,3.2,49,52,75,3.2,49,52,75,1.1,40,52,1.1,45,52,36,9,14,52,4.8,3.8,57,265,0.2,0,0,0,0,0,0,0,14,54,4.8,3.9,55,140,0.23,1.2486359999999994,0.7620000000000076,-0.3279999999999905,7.0
951,2022-03-23 12:00:00,5.6,14,5.3,14,60,3.2,49,52,75,3.2,49,52,75,1.1,40,52,1.1,45,52,36,9,14,55,4.8,3.8,59,271,0.2,0,0,0,0,0,0,0,14,50,4.8,3.9,58,286,0.23,1.2292020000000003,4.4599999999999795,-1.2000000000000028,7.0
952,2022-03-23 14:00:00,5.6,14,5.3,14,60,3.2,49,52,75,3.2,49,52,75,1.1,40,52,1.1,45,52,38,9,14,53,4.8,3.8,58,267,0.2,0,0,0,0,0,0,0,14,45,4.8,3.9,55,215,0.23,1.2645479999999998,1.097999999999999,0.2979999999999876,7.0
953,2022-03-23 16:00:00,5.6,14,5.3,14,60,3.2,49,52,75,3.2,49,52,75,1.1,40,52,1.1,45,52,38,9,14,54,4.8,3.8,59,275,0.2,0,0,0,0,0,0,0,14,52,4.8,3.9,57,283,0.23,1.2300180000000003,0.6200000000000045,3.440000000000021,6.0
954,2022-03-23 18:00:00,5.6,14,5.3,14,60,3.2,49,52,75,3.2,49,52,75,1.1,40,52,1.1,45,52,38,9,14,53,4.8,3.8,58,268,0.2,0,0,0,0,0,0,0,14,48,4.8,3.9,57,275,0.23,1.2626879999999998,-1.929000000000002,-3.4590000000007333,6.0
955,2022-03-23 20:00:00,5.6,14,5.3,14,60,3.2,49,52,75,3.2,49,52,75,1.1,40,52,1.1,45,52,38,9,14,53,4.8,3.8,58,268,0.2,0,0,0,0,0,0,0,14,48,4.8,3.9,57,275,0.23,1.2523199999999994,1.2589999999999932,3.439000000000725,6.0
956,2022-03-23 22:00:00,5.6,14,5.3,14,60,3.2,49,52,75,3.2,49,52,75,1.1,40,52,1.1,45,52,38,9,14,53,4.8,3.8,58,268,0.2,0,0,0,0,0,0,0,14,48,4.8,3.9,57,275,0.23,1.2663659999999994,1.475999999999999,0.22599999999999376,6.0
957,2022-03-23 00:00:00,5.6,14,5.3,14,60,3.2,49,52,75,3.2,49,52,75,1.1,40,52,1.1,45,52,38,9,14,53,4.8,3.8,58,268,0.2,0,0,0,0,0,0,0,14,48,4.8,3.9,57,275,0.23,1.2207660000000005,2.659000000000006,0.32900000000001484,6.5
958,2022-03-24 02:00:00,5.6,14,5.3,14,60,3.2,49,52,75,3.2,49,52,75,1.2,41,52,1.2,46,52,37,9,14,55,4.6,3.8,60,283,0.22,0,0,0,0,0,0,0,14,55,4.6,3.8,57,116,0.24,1.910781000000001,5.3849999999999945,3.0150000000000006,6.0
959,2022-03-24 04:00:00,5.6,14,5.3,14,60,3.2,49,52,75,3.2,49,52,75,1.2,41,52,1.2,46,52,36,9,14,55,4.6,3.8,60,283,0.22,0,0,0,0,0,0,0,14,55,4.6,3.8,57,116,0.24,1.8852929999999999,-3.0690000000000097,-3.4190000000000005,6.0
960,2022-03-24 06:00:00,5.6,14,5.3,14,60,3.2,49,52,75,3.2,49,52,75,1.2,41,52,1.2,46,52,36,9,14,54,4.6,3.8,57,140,0.22,0,0,0,0,0,0,0,14,54,4.6,3.8,58,186,0.24,1.909107,2.0489999999999924,0.1389999999999958,6.0
961,2022-03-24 08:00:00,5.6,14,5.3,14,60,3.2,49,52,75,3.2,49,52,75,1.2,41,52,1.2,46,52,36,9,14,53,4.6,3.8,58,186,0.18,0,0,0,0,0,0,0,14,57,4.6,3.8,60,246,0.24,1.7519490000000002,6.487000000000009,4.467000000000009,6.0
962,2022-03-24 10:00:00,5.6,14,5.4,14,60,3.7,49,52,75,3.7,49,52,75,1.3,41,52,1.3,46,52,36,9,14,53,4.6,3.8,59,194,0.18,0,0,0,0,0,0,0,14,55,4.6,3.8,57,154,0.24,1.9880820000000003,1.3439999999999799,2.66399999999998,6.0
963,2022-03-24 12:00:00,6,14,5.9,14,65,4.2,49,52,75,4.2,49,52,75,1.3,41,52,1.3,46,52,36,9,14,54,4.6,3.8,58,174,0.18,0,0,0,0,0,0,0,14,56,4.6,3.8,59,184,0.24,1.930391999999999,-0.28299999999997283,-2.1529999999999845,6.0
964,2022-03-24 14:00:00,6,14,5.9,14,65,4.2,49,52,75,4.2,49,52,75,1.3,41,52,1.3,46,52,36,9,14,54,4.6,3.8,59,278,0.17,0,0,0,0,0,0,0,14,54,4.6,3.8,59,289,0.23,1.8499320000000004,-8.771999999999995,-11.63199999999999,7.0
965,2022-03-24 16:00:00,6,14,5.9,14,65,4.2,49,52,75,4.2,49,52,75,1.3,41,52,1.3,46,52,36,9,14,55,4.6,3.8,58,197,0.17,0,0,0,0,0,0,0,14,54,4.6,3.8,60,184,0.23,1.956789,22.56299999999999,27.772999999999996,6.0
966,2022-03-24 18:00:00,6,14,5.9,14,65,4.2,49,52,75,4.2,49,52,75,1.3,41,52,1.3,46,52,36,9,14,53,4.6,3.8,58,167,0.17,0,0,0,0,0,0,0,14,53,4.6,3.8,59,147,0.23,1.9499309999999994,-24.363999999999997,-26.153999999999996,6.0
967,2022-03-24 20:00:00,6.1,14,5.9,14,65,4.2,49,52,75,4.2,49,52,75,1.3,41,52,1.3,46,52,36,9,14,53,4.6,3.8,58,167,0.17,0,0,0,0,0,0,0,14,53,4.6,3.8,59,147,0.23,1.895337,7.6370000000000005,5.726999999999997,6.0
968,2022-03-24 22:00:00,6,14,5.9,14,65,4.2,49,52,75,4.2,49,52,75,1.3,41,52,1.3,46,52,36,9,14,53,4.6,3.8,58,167,0.17,0,0,0,0,0,0,0,14,53,4.6,3.8,59,147,0.23,1.896921,8.20000000000001,9.630000000000006,6.0
969,2022-03-24 00:00:00,6,14,5.9,14,65,4.2,49,52,75,4.2,49,52,75,1.3,41,52,1.3,46,52,36,9,14,53,4.6,3.8,58,167,0.17,14,51,4.6,3.8,59,147,0.23,0,0,0,0,0,0,0,1.8581400000000008,4.295999999999992,5.035999999999989,6.0
970,2022-03-25 02:00:00,6,14,5.3,14,60,4.2,49,52,75,4.2,49,52,75,1.2,41,52,1.2,46,52,37,9,14,55,4.6,3.8,60,283,0.22,14,51,4.6,3.8,59,147,0.23,0,0,0,0,0,0,0,1.9800899999999984,-1.1379999999999768,-5.577999999999996,6.0
971,2022-03-25 04:00:00,6,14,5.3,14,60,4.2,49,52,75,4.2,49,52,75,1.2,41,52,1.2,46,52,37,9,14,55,4.6,3.8,60,283,0.22,14,51,4.6,3.8,59,147,0.23,0,0,0,0,0,0,0,1.8862199999999998,0.13099999999998602,-0.6490000000000027,6.0
972,2022-03-25 06:00:00,6,14,5.3,14,60,4.2,49,52,75,4.2,49,52,75,1.2,41,52,1.2,46,52,37,9,14,55,4.6,3.8,60,283,0.22,14,51,4.6,3.8,59,147,0.23,0,0,0,0,0,0,0,1.9030230000000008,4.056999999999988,4.19699999999999,6.0
973,2022-03-25 08:00:00,6,14,5.3,14,60,4.2,49,52,75,4.2,49,52,75,1.2,41,52,1.2,46,52,37,9,14,54,4.6,3.8,59,279,0.18,0,0,0,0,0,0,0,14,51,0,3.8,57,263,0.23,1.870659,0.4340000000000188,-1.4459999999999908,6.0
974,2022-03-25 10:00:00,6,14,5.3,14,60,4.2,49,52,75,4.2,49,52,75,1.2,41,52,1.2,46,52,37,9,14,55,4.6,3.8,59,280,0.18,0,0,0,0,0,0,0,14,53,0,3.8,58,287,0.23,1.9251269999999994,0.38299999999999557,-1.2770000000000152,6.0
975,2022-03-25 12:00:00,6,14,5.3,14,60,4.2,49,52,75,4.2,49,52,75,1.2,41,52,1.2,46,52,37,9,14,54,4.6,3.8,59,165,0.17,0,0,0,0,0,0,0,14,52,0,3.8,58,115,0.23,1.9147950000000011,1.663000000000011,1.7430000000000145,6.0
976,2022-03-25 14:00:00,6,14,5.3,14,60,4.2,49,52,75,4.2,49,52,75,1.2,41,52,1.2,46,52,37,9,14,53,4.6,3.8,58,132,0.17,0,0,0,0,0,0,0,14,53,0,3.8,59,286,0.23,1.9028790000000004,-2.6099999999999994,-4.070000000000011,6.0
977,2022-03-25 16:00:00,6,14,5.3,14,60,4.2,49,52,75,4.2,49,52,75,1.2,41,52,1.2,46,52,37,9,14,54,4.6,3.8,59,184,0.17,0,0,0,0,0,0,0,14,52,0,3.8,59,164,0.23,1.7052299999999996,-0.6900000000000119,1.8499999999999908,6.0
978,2022-03-25 18:00:00,6,14,5.3,14,60,4.2,49,52,75,4.2,49,52,75,1.2,41,52,1.2,46,52,37,9,14,54,4.6,3.8,58,175,0.17,0,0,0,0,0,0,0,14,53,0,3.8,58,201,0.23,1.9544310000000005,3.8540000000000134,-0.6859999999999893,5.0
979,2022-03-25 20:00:00,6,14,5.3,14,60,4.2,49,52,75,4.2,49,52,75,1.2,41,52,1.2,46,52,37,9,14,54,4.6,3.8,58,175,0.17,0,0,0,0,0,0,0,14,53,0,3.8,58,201,0.23,1.8821249999999998,6.854999999999983,5.534999999999988,5.0
980,2022-03-25 22:00:00,6,14,5.3,14,60,4.2,49,52,75,4.2,49,52,75,1.2,41,52,1.2,46,52,37,9,14,54,4.6,3.8,58,175,0.17,0,0,0,0,0,0,0,14,53,0,3.8,58,201,0.23,1.9571940000000005,-2.0289999999999964,-3.418999999999997,5.0
981,2022-03-25 00:00:00,6,14,5.3,14,60,4.2,49,52,75,4.2,49,52,75,1.2,41,52,1.2,46,52,37,9,14,54,4.6,3.8,58,175,0.17,0,0,0,0,0,0,0,14,53,0,3.8,58,201,0.23,1.8997110000000008,5.791000000000011,3.971000000000016,6.0
982,2022-03-26 02:00:00,6,14,5.3,14,60,4.2,49,52,75,4.2,49,52,75,1.2,41,52,1.2,46,52,37,9,14,55,4.6,3.8,60,283,0.22,0,0,0,0,0,0,0,14,51,4.6,3.8,59,147,0.23,1.0709050000000002,-1.2710000000000043,-2.2810000000000024,5.0
983,2022-03-26 04:00:00,6,14,5.3,14,60,4.2,49,52,75,4.2,49,52,75,1.2,41,52,1.2,46,52,36,9,14,55,4.6,3.8,60,283,0.22,0,0,0,0,0,0,0,14,51,4.6,3.8,59,147,0.23,1.0711700000000004,-3.271000000000001,-2.6709999999999994,6.0
984,2022-03-26 06:00:00,6,14,5.3,14,60,4.2,49,52,75,4.2,49,52,75,1.2,41,52,1.2,46,52,36,9,14,54,4.6,3.8,59,184,0.22,0,0,0,0,0,0,0,14,52,4.6,3.8,58,248,0.23,1.0779500000000006,-0.7340000000000018,-1.8239999999999998,6.0
985,2022-03-26 08:00:00,6,14,5.3,14,60,4.2,49,52,75,4.2,49,52,75,1.2,41,52,1.2,46,52,36,9,14,55,4.6,3.8,58,241,0.22,0,0,0,0,0,0,0,14,54,4.6,3.8,59,176,0.23,1.0660449999999997,-0.27199999999999136,-0.4219999999999988,6.0
986,2022-03-26 10:00:00,6,14,5.3,14,60,4.2,49,52,75,4.2,49,52,75,1.2,41,52,1.2,46,52,36,9,14,54,4.6,3.8,59,178,0.22,0,0,0,0,0,0,0,14,53,4.6,3.8,58,194,0.23,1.0092249999999998,2.1499999999999915,4.469999999999988,6.0
987,2022-03-26 12:00:00,6,14,5.3,14,60,4.2,49,52,75,4.2,49,52,75,1.2,41,52,1.2,46,52,36,9,14,53,4.6,3.8,58,197,0.22,0,0,0,0,0,0,0,14,54,4.6,3.8,59,156,0.23,1.0599450000000004,0.4970000000000141,-3.0829999999999984,6.0
988,2022-03-26 14:00:00,6,14,5.3,14,60,4.2,49,52,75,4.2,49,52,75,1.2,41,52,1.2,46,52,36,9,14,54,4.6,3.8,60,201,0.22,0,0,0,0,0,0,0,14,54,4.6,3.8,59,184,0.23,1.0679699999999996,4.203000000000003,3.8430000000000213,6.0
989,2022-03-26 16:00:00,6,14,5.3,14,60,4.2,49,52,75,4.2,49,52,75,1.2,41,52,1.2,46,52,36,9,14,54,4.6,3.8,59,157,0.22,0,0,0,0,0,0,0,14,53,4.6,3.8,60,204,0.23,1.0616649999999996,-3.4120000000000026,-3.252000000000006,6.0
990,2022-03-26 18:00:00,6,14,5.3,14,60,4.2,49,52,75,4.2,49,52,75,1.2,41,52,1.2,46,52,36,9,14,53,4.6,3.8,58,234,0.22,0,0,0,0,0,0,0,14,54,4.6,3.8,59,168,0.23,1.0497549999999998,2.1850000000000023,0.0750000000000064,6.0
991,2022-03-26 20:00:00,6,14,5.3,14,60,4.2,49,52,75,4.2,49,52,75,1.2,41,52,1.2,46,52,36,9,14,53,4.6,3.8,58,234,0.22,0,0,0,0,0,0,0,14,54,4.6,3.8,59,168,0.23,1.0568150000000003,0.9999999999999929,1.4699999999999953,5.0
992,2022-03-26 22:00:00,6,14,5.3,14,60,4.2,49,52,75,4.2,49,52,75,1.2,41,52,1.2,46,52,36,9,14,54,4.6,3.8,59,189,0.22,0,0,0,0,0,0,0,14,53,4.6,3.8,58,178,0.23,1.0458550000000002,0.9480000000000075,-0.5519999999999943,5.0
993,2022-03-26 00:00:00,6,14,5.3,14,60,4.2,49,52,75,4.2,49,52,75,1.2,41,52,1.2,46,52,36,9,14,54,4.6,3.8,59,189,0.22,0,0,0,0,0,0,0,14,53,4.6,3.8,58,178,0.23,1.0554499999999996,8.637999999999991,5.007999999999992,5.0
994,2022-03-27 02:00:00,6,14,5.3,14,60,4.2,49,52,75,4.2,49,52,75,1.2,41,52,1.2,46,52,37,9,14,55,4.6,3.8,60,283,0.22,0,0,0,0,0,0,0,14,51,4.6,3.8,59,147,0.23,1.8843570000000005,-0.2259999999999991,-1.155999999999981,5.0
995,2022-03-27 04:00:00,6,14,5.3,14,60,4.2,49,52,75,4.2,49,52,75,1.2,41,52,1.2,46,52,37,9,14,55,4.6,3.8,60,283,0.22,0,0,0,0,0,0,0,14,51,4.6,3.8,59,147,0.23,1.9322640000000004,-3.1470000000000056,-5.477000000000002,5.0
996,2022-03-27 06:00:00,6,14,5.3,14,60,4.2,49,52,75,4.2,49,52,75,1.2,41,52,1.2,46,52,36,9,14,56,4.6,3.8,59,184,0.22,0,0,0,0,0,0,0,14,55,4.6,3.8,59,243,0.23,1.9097460000000002,-0.7650000000000077,-2.4650000000000016,6.0
997,2022-03-27 08:00:00,6,14,5.3,14,60,4.2,49,52,75,4.2,49,52,75,1.2,41,52,1.2,46,52,36,9,14,52,4.6,3.8,58,134,0.22,0,0,0,0,0,0,0,14,52,4.6,3.8,58,169,0.23,1.8835020000000002,0.970000000000006,1.9400000000000013,6.0
998,2022-03-27 10:00:00,6,14,5.3,14,60,4.2,49,52,75,4.2,49,52,75,1.2,41,52,1.2,46,52,36,9,14,53,4.6,3.8,58,204,0.22,0,0,0,0,0,0,0,14,53,4.6,3.8,58,197,0.23,1.884663000000001,2.315000000000005,4.754999999999992,6.0
999,2022-03-27 12:00:00,6,14,5.3,14,60,4.2,49,52,75,4.2,49,52,75,1.2,41,52,1.2,46,52,36,9,14,52,4.6,3.8,58,187,0.22,0,0,0,0,0,0,0,14,52,4.6,3.8,58,153,0.23,1.8730349999999993,0.5249999999999986,-0.6449999999999978,6.0
1000,2022-03-27 14:00:00,6,14,5.3,14,60,4.2,49,52,75,4.2,49,52,75,1.2,41,52,1.2,46,52,36,9,14,54,4.6,3.8,58,194,0.22,0,0,0,0,0,0,0,14,53,4.6,3.8,58,174,0.23,1.9263689999999993,-0.9320000000000022,-6.021999999999984,6.0
1001,2022-03-27 16:00:00,6,14,5.3,14,60,4.2,49,52,75,4.2,49,52,75,1.2,41,52,1.2,46,52,36,9,14,54,4.6,3.8,59,154,0.22,0,0,0,0,0,0,0,14,52,4.6,3.8,59,162,0.23,1.9416690000000003,0.0709999999999944,-2.3089999999999975,6.0
1002,2022-03-27 18:00:00,6,14,5.3,14,60,4.2,49,52,75,4.2,49,52,75,1.2,41,52,1.2,46,52,36,9,14,54,4.6,3.8,60,232,0.22,0,0,0,0,0,0,0,14,53,4.6,3.8,59,187,0.23,1.8683819999999998,4.271999999999991,6.406999999999991,6.0
1003,2022-03-27 20:00:00,6,14,5.3,14,60,4.2,49,52,75,4.2,49,52,75,1.2,41,52,1.2,46,52,36,9,14,54,4.6,3.8,60,232,0.22,0,0,0,0,0,0,0,14,53,4.6,3.8,59,187,0.23,1.877643000000001,1.198999999999991,2.333999999999989,6.0
1004,2022-03-27 22:00:00,6,14,5.3,14,60,4.2,49,52,75,4.2,49,52,75,1.2,41,52,1.2,46,52,36,9,14,54,4.6,3.8,60,232,0.22,0,0,0,0,0,0,0,14,53,4.6,3.8,59,187,0.23,1.874736,0.8939999999999984,-0.6260000000000012,6.0
1005,2022-03-27 00:00:00,6,14,5.3,14,60,4.2,49,52,75,4.2,49,52,75,1.2,41,52,1.2,46,52,36,9,14,54,4.6,3.8,60,232,0.22,0,0,0,0,0,0,0,14,53,4.6,3.8,59,187,0.23,1.9082339999999995,8.19599999999999,5.905999999999991,5.0
1006,2022-03-28 02:00:00,6,14,5.3,14,60,4.2,49,52,75,4.2,49,52,75,1.2,41,52,1.2,46,52,37,9,14,55,4.6,3.8,60,283,0.22,0,0,0,0,0,0,0,14,51,4.6,3.8,59,147,0.23,1.4568749999999995,-0.8669999999999902,-2.8369999999999855,5.0
1007,2022-03-28 04:00:00,6,14,5.3,14,60,4.2,49,52,75,4.2,49,52,75,1.2,41,52,1.2,46,52,37,9,14,55,4.6,3.8,60,283,0.22,0,0,0,0,0,0,0,14,51,4.6,3.8,59,147,0.23,1.4375479999999996,3.127999999999986,1.8979999999999926,5.0
1008,2022-03-28 06:00:00,6,14,5.3,14,60,4.2,49,52,75,4.2,49,52,75,1.2,41,52,1.2,46,52,37,9,14,54,4.6,3.8,59,175,0.22,0,0,0,0,0,0,0,14,52,4.6,3.8,58,183,0.23,1.4768320000000006,-1.2519999999999882,-4.01199999999999,5.0
1009,2022-03-28 08:00:00,6,14,5.3,14,60,4.2,49,52,75,4.2,49,52,75,1.2,41,52,1.2,46,52,37,9,14,55,4.6,3.8,60,251,0.22,0,0,0,0,0,0,0,14,54,4.6,3.8,59,193,0.23,1.4729050000000004,0.588000000000001,0.09799999999999365,6.0
1010,2022-03-28 10:00:00,6,14,5.3,14,60,4.2,49,52,75,4.2,49,52,75,1.2,41,52,1.2,46,52,37,9,14,53,4.6,3.8,58,154,0.22,0,0,0,0,0,0,0,14,54,4.6,3.8,57,174,0.23,1.4323889999999995,0.15399999999998926,0.8439999999999976,6.0
1011,2022-03-28 12:00:00,6,14,5.3,14,60,4.2,49,52,75,4.2,49,52,75,1.2,41,52,1.2,46,52,37,9,14,55,4.6,3.8,60,235,0.22,0,0,0,0,0,0,0,14,54,4.6,3.8,59,167,0.23,1.4697059999999995,1.6999999999999993,0.3099999999999987,6.0
1012,2022-03-28 14:00:00,6,14,5.3,14,60,4.2,49,52,75,4.2,49,52,75,1.2,41,52,1.2,46,52,37,9,14,52,4.6,3.8,57,176,0.22,0,0,0,0,0,0,0,14,50,4.6,3.8,56,197,0.23,1.4743259999999996,6.153999999999996,3.1339999999999897,6.0
1013,2022-03-28 16:00:00,6,14,5.3,14,60,4.2,49,52,75,4.2,49,52,75,1.2,41,52,1.2,46,52,37,9,14,53,4.6,3.8,58,167,0.22,0,0,0,0,0,0,0,14,53,4.6,3.8,59,137,0.23,1.4653379999999998,5.224000000000011,5.984000000000018,6.0
1014,2022-03-28 18:00:00,6,14,5.3,14,60,4.2,49,52,75,4.2,49,52,75,1.2,41,52,1.2,46,52,37,9,14,52,4.6,3.8,58,203,0.22,0,0,0,0,0,0,0,14,53,4.6,3.8,60,263,0.23,1.4599689999999999,-2.0020000000000167,-1.1720000000000148,6.0
1015,2022-03-28 20:00:00,6,14,5.3,14,60,4.2,49,52,75,4.2,49,52,75,1.2,41,52,1.2,46,52,37,9,14,52,4.6,3.8,58,203,0.22,0,0,0,0,0,0,0,14,53,4.6,3.8,60,263,0.23,1.4775879999999992,3.1769999999999996,1.296999999999997,6.0
1016,2022-03-28 22:00:00,6,14,5.3,14,60,4.2,49,52,75,4.2,49,52,75,1.2,41,52,1.2,46,52,37,9,14,52,4.6,3.8,58,203,0.22,0,0,0,0,0,0,0,14,53,4.6,3.8,60,263,0.23,1.5413300000000003,3.055000000000007,3.365000000000011,6.0
1017,2022-03-28 00:00:00,6,14,5.3,14,60,4.2,49,52,75,4.2,49,52,75,1.2,41,52,1.2,46,52,37,9,14,52,4.6,3.8,58,203,0.22,0,0,0,0,0,0,0,14,53,4.6,3.8,60,263,0.23,1.552117,3.301000000000002,2.511000000000017,5.0
1018,2022-03-29 02:00:00,6,14,5.3,14,60,4.2,49,52,75,4.2,49,52,75,1.2,41,52,1.2,46,52,37,9,14,55,4.6,3.8,60,283,0.22,0,0,0,0,0,0,0,14,51,4.6,3.8,59,147,0.23,1.960136999999999,5.367999999999995,5.9679999999999875,5.0
1019,2022-03-29 04:00:00,6,14,5.3,14,60,4.2,49,52,75,4.2,49,52,75,1.2,41,52,1.2,46,52,37,9,14,55,4.6,3.8,60,283,0.22,0,0,0,0,0,0,0,14,51,4.6,3.8,59,147,0.23,1.9039770000000005,4.572000000000003,1.6620000000000097,5.0
1020,2022-03-29 06:00:00,6,14,5.3,14,60,4.2,49,52,75,4.2,49,52,75,1.2,41,52,1.2,46,52,37,9,14,55,4.6,3.8,60,283,0.22,0,0,0,0,0,0,0,14,51,4.6,3.8,59,147,0.23,1.9937520000000004,1.8019999999999996,-0.8479999999999954,6.0
1021,2022-03-29 08:00:00,6,14,5.3,14,60,4.2,49,52,75,4.2,49,52,75,1.2,41,52,1.2,46,52,37,9,14,54,4.6,3.8,59,184,0.22,0,0,0,0,0,0,0,14,53,4.6,3.8,57,210,0.23,1.947824999999999,2.108000000000011,6.758000000000003,6.0
1022,2022-03-29 10:00:00,6,14,5.3,14,60,4.2,49,52,75,4.2,49,52,75,1.2,41,52,1.2,46,52,37,9,14,53,4.6,3.8,58,164,0.22,0,0,0,0,0,0,0,14,53,4.6,3.8,58,192,0.23,1.8917640000000002,3.8779999999999717,9.568,6.0
1023,2022-03-29 12:00:00,6,14,5.3,14,60,4.2,49,52,75,4.2,49,52,75,1.2,41,52,1.2,46,52,37,9,14,51,4.6,3.8,58,231,0.22,0,0,0,0,0,0,0,14,51,4.6,3.8,57,186,0.23,1.871595,7.825000000000017,7.745000000000013,6.0
1024,2022-03-29 14:00:00,6,14,5.3,14,60,4.2,49,52,75,4.2,49,52,75,1.2,41,52,1.2,46,52,37,9,14,53,4.6,3.8,57,194,0.22,0,0,0,0,0,0,0,14,53,4.6,3.8,58,210,0.23,1.9363950000000003,1.6519999999999904,-7.808000000000007,6.0
1025,2022-03-29 16:00:00,6,14,5.3,14,60,4.2,49,52,75,4.2,49,52,75,1.2,41,52,1.2,46,52,37,9,14,54,4.6,3.8,58,240,0.22,0,0,0,0,0,0,0,14,52,4.6,3.8,57,164,0.23,1.9118880000000003,0.7699999999999889,-1.0400000000000063,6.0
1026,2022-03-29 18:00:00,6,14,5.3,14,60,4.2,49,52,75,4.2,49,52,75,1.2,41,52,1.2,46,52,37,9,14,53,4.6,3.8,58,172,0.22,0,0,0,0,0,0,0,14,52,4.6,3.8,57,184,0.23,1.8848699999999994,4.177000000000007,4.577000000000012,6.0
1027,2022-03-29 20:00:00,6,14,5.3,14,60,4.2,49,52,75,4.2,49,52,75,1.2,41,52,1.2,46,52,37,9,14,53,4.6,3.8,58,172,0.22,0,0,0,0,0,0,0,14,52,4.6,3.8,57,184,0.23,1.9047240000000005,-1.1040000000000063,-3.2039999999999935,6.0
1028,2022-03-29 22:00:00,6,14,5.3,14,60,4.2,49,52,75,4.2,49,52,75,1.2,41,52,1.2,46,52,37,9,14,53,4.6,3.8,58,172,0.22,0,0,0,0,0,0,0,14,52,4.6,3.8,57,184,0.23,1.870055999999999,2.553999999999988,3.098999999999995,6.0
1029,2022-03-29 00:00:00,6,14,5.3,14,60,4.2,49,52,75,4.2,49,52,75,1.2,41,52,1.2,46,52,37,9,14,53,4.6,3.8,58,172,0.22,0,0,0,0,0,0,0,14,52,4.6,3.8,57,184,0.23,1.8729450000000003,-3.131999999999991,-4.396999999999988,6.0
1030,2022-03-30 02:00:00,6,14,5.3,14,60,4.2,49,52,75,4.2,49,52,75,1.2,41,52,1.2,46,52,37,9,14,55,4.6,3.8,60,283,0.22,0,0,0,0,0,0,0,14,51,4.6,3.8,59,147,0.23,1.843479000000001,3.1229999999999905,1.4530000000000065,5.0
1031,2022-03-30 04:00:00,6,14,5.3,14,60,4.2,49,52,75,4.2,49,52,75,1.2,41,52,1.2,46,52,37,9,14,55,4.6,3.8,60,283,0.22,0,0,0,0,0,0,0,14,51,4.6,3.8,59,147,0.23,1.8539099999999997,9.778999999999986,8.408999999999995,5.0
1032,2022-03-30 06:00:00,6,14,5.3,14,60,4.2,49,52,75,4.2,49,52,75,1.2,41,52,1.2,46,52,37,9,14,55,4.6,3.8,60,283,0.22,0,0,0,0,0,0,0,14,51,4.6,3.8,59,147,0.23,1.923831000000001,-2.743000000000002,-2.002999999999993,6.0
1033,2022-03-30 08:00:00,6,14,5.3,14,60,4.2,49,52,75,4.2,49,52,75,1.2,41,52,1.2,46,52,37,9,14,53,4.6,3.8,58,194,0.22,0,0,0,0,0,0,0,14,52,4.6,3.8,58,210,0.23,1.8494369999999984,5.695999999999998,3.7959999999999923,6.0
1034,2022-03-30 10:00:00,6,14,5.3,14,60,4.2,49,52,75,4.2,49,52,75,1.2,41,52,1.2,46,52,37,9,14,53,4.6,3.8,59,186,0.22,0,0,0,0,0,0,0,14,53,4.6,3.8,58,176,0.23,1.9448010000000011,0.615000000000002,1.9250000000000096,6.0
1035,2022-03-30 12:00:00,6,14,5.3,14,60,4.2,49,52,75,4.2,49,52,75,1.2,41,52,1.2,46,52,37,9,14,52,4.6,3.8,57,175,0.22,0,0,0,0,0,0,0,14,52,4.6,3.8,58,196,0.23,1.9012049999999996,0.820999999999998,-3.179000000000002,6.0
1036,2022-03-30 14:00:00,6,14,5.3,14,60,4.2,49,52,75,4.2,49,52,75,1.2,41,52,1.2,46,52,37,9,14,52,4.6,3.8,56,154,0.22,0,0,0,0,0,0,0,14,52,4.6,3.8,59,147,0.23,1.8959040000000003,-0.10000000000000853,3.039999999999994,6.0
1037,2022-03-30 16:00:00,6,14,5.3,14,60,4.2,49,52,75,4.2,49,52,75,1.2,41,52,1.2,46,52,37,9,14,51,4.6,3.8,56,224,0.22,0,0,0,0,0,0,0,14,52,4.6,3.8,58,198,0.23,2.0056320000000007,-2.857999999999997,-5.2479999999999905,6.0
1038,2022-03-30 18:00:00,6,14,5.3,14,60,4.2,49,52,75,4.2,49,52,75,1.2,41,52,1.2,46,52,37,9,14,52,4.6,3.8,58,174,0.22,0,0,0,0,0,0,0,14,53,4.6,3.8,59,203,0.23,1.9428209999999988,7.115000000000002,4.945000000000004,6.0
1039,2022-03-30 20:00:00,6,14,5.3,14,60,4.2,49,52,75,4.2,49,52,75,1.2,41,52,1.2,46,52,37,9,14,52,4.6,3.8,58,174,0.22,0,0,0,0,0,0,0,14,53,4.6,3.8,59,203,0.23,1.9329750000000003,9.955999999999996,11.055999999999989,6.0
1040,2022-03-30 22:00:00,6,14,5.3,14,60,4.2,49,52,75,4.2,49,52,75,1.2,41,52,1.2,46,52,37,9,14,52,4.6,3.8,58,174,0.22,0,0,0,0,0,0,0,14,53,4.6,3.8,59,203,0.23,1.8912869999999993,-0.02300000000000324,-0.05300000000000438,6.0
1041,2022-03-30 00:00:00,6,14,5.3,14,60,4.2,49,52,75,4.2,49,52,75,1.2,41,52,1.2,46,52,37,9,14,52,4.6,3.8,58,174,0.22,0,0,0,0,0,0,0,14,53,4.6,3.8,59,203,0.23,2.0051190000000005,-0.5119999999999862,-0.4319999999999844,5.0
1042,2022-03-31 04:00:00,6,14,5.3,14,60,4.2,49,52,75,4.2,49,52,75,1.2,41,52,1.2,46,52,37,9,14,55,4.6,3.8,60,283,0.22,0,0,0,0,0,0,0,14,51,4.6,3.8,59,147,0.23,1.9640250000000012,-1.9690000000000012,-7.228999999999999,5.0
1043,2022-03-31 06:00:00,6,14,5.3,14,60,4.2,49,52,75,4.2,49,52,75,1.2,41,52,1.2,46,52,37,9,14,54,4.6,3.8,59,164,0.22,0,0,0,0,0,0,0,14,53,4.6,3.8,58,189,0.23,1.9604249999999994,1.4930000000000092,2.5929999999999964,6.0
1044,2022-03-31 08:00:00,6.1,14,5.8,14,61,4.2,50,51,74,4.2,49,53,75,1.3,41,49,1.3,38,51,35,9,14,54,4.6,3.8,59,218,0.22,0,0,0,0,0,0,0,14,49,4.6,3.8,56,163,0.23,1.932452999999999,1.2449999999999903,2.054999999999998,6.0
1045,2022-03-31 10:00:00,6.2,14,5.7,14,60,4.1,49,50,75,4.1,49,50,75,1.3,41,49,1.3,39,51,36,9,14,55,5.5,4.6,59,123,0.22,0,0,0,0,0,0,0,14,53,5.5,4.6,59,192,0.23,1.9437840000000006,0.4750000000000085,-1.4049999999999976,6.0
1046,2022-03-31 12:00:00,6.1,14,5.8,14,61,4.1,49,53,74,4.1,49,50,74,1.3,42,49,1.3,40,51,36,9,14,56,5.5,4.6,60,201,0.22,0,0,0,0,0,0,0,14,54,5.5,4.6,60,128,0.23,1.916577,0.013999999999995794,1.0039999999999925,6.0
1047,2022-03-31 14:00:00,6.1,14,5.9,14,86,4.1,49,48,74,4.1,49,50,73,1.3,41,49,1.3,39,52,36,9,14,53,5.5,4.6,58,143,0.22,0,0,0,0,0,0,0,14,52,5.5,4.6,59,188,0.23,1.9037880000000007,0.021000000000000796,-1.2089999999999979,6.0
1048,2022-03-31 16:00:00,6.2,14,5.8,14,75,4.1,50,52,75,4.1,50,50,76,1.3,42,50,1.3,39,51,35,9,14,55,5.5,4.6,57,194,0.22,0,0,0,0,0,0,0,14,53,5.5,4.6,58,123,0.23,1.865457,2.4200000000000053,3.559999999999995,6.0
1049,2022-03-31 18:00:00,6.1,14,5.7,14,60,4.1,51,48,74,4.1,50,51,76,1.3,41,49,1.3,41,51,35,9,14,53,5.5,4.6,57,162,0.22,0,0,0,0,0,0,0,14,50,5.5,4.6,59,184,0.23,1.9280519999999992,-0.028999999999996362,-2.219000000000001,5.0
1050,2022-03-31 20:00:00,6.2,14,5.8,14,60,4.1,51,48,74,4.1,50,51,76,1.3,41,49,1.3,41,51,35,9,14,55,5.5,4.6,59,158,0.22,0,0,0,0,0,0,0,14,53,5.5,4.6,60,178,0.23,1.9163609999999998,-3.8729999999999976,-5.353000000000007,5.0
1051,2022-03-31 22:00:00,6.1,14,5.9,14,60,4.1,51,48,74,4.1,50,51,76,1.3,41,49,1.3,41,51,35,9,14,55,5.5,4.6,59,158,0.22,0,0,0,0,0,0,0,14,53,5.5,4.6,60,178,0.23,1.9392750000000003,5.789999999999999,3.3299999999999965,5.0
1052,2022-03-31 00:00:00,6.2,14,5.9,14,60,4.1,51,48,74,4.1,50,51,76,1.3,41,49,1.3,41,51,35,9,14,54,5.5,4.6,60,193,0.22,0,0,0,0,0,0,0,14,51,5.5,4.6,57,185,0.23,1.946097,3.6980000000000146,4.268000000000013,5.0
1053,2022-04-01 02:00:00,6.1,14,5.9,14,60,4.2,49,52,75,4.2,49,52,75,1.2,41,52,1.2,46,52,37,9,14,55,5.5,4.6,60,283,0.22,0,0,0,0,0,0,0,14,51,5.5,4.6,59,147,0.23,1.545360000000001,1.4839999999999947,0.9439999999999937,5.0
1054,2022-04-01 04:00:00,6,14,5.8,14,60,4.2,49,52,75,4.2,49,52,75,1.2,41,52,1.2,46,52,37,9,14,55,5.5,4.6,60,283,0.22,0,0,0,0,0,0,0,14,51,5.5,4.6,59,147,0.23,1.7147520000000005,3.503000000000007,0.022999999999999687,5.0
1055,2022-04-01 06:00:00,6.2,14,5.9,14,60,4.2,49,52,75,4.2,49,52,75,1.2,41,52,1.2,46,52,37,9,14,55,5.5,4.6,60,283,0.22,0,0,0,0,0,0,0,14,51,5.5,4.6,59,147,0.23,1.6035519999999999,-1.598000000000006,-1.4480000000000057,6.0
1056,2022-04-01 08:00:00,6.1,14,5.9,14,62,4.2,50,47,77,4.2,50,50,75,1.2,42,49,1.2,40,51,37,9,14,54,5.5,4.6,59,174,0.22,0,0,0,0,0,0,0,14,52,5.5,4.6,59,219,0.23,1.6756959999999994,3.9990000000000094,3.4390000000000303,6.0
1057,2022-04-01 10:00:00,6.2,14,5.8,14,59,4.2,50,48,75,4.2,50,50,76,1.2,42,49,1.2,40,51,37,9,14,52,5.5,4.6,56,123,0.22,0,0,0,0,0,0,0,14,51,5.5,4.6,58,166,0.23,1.559104,-2.103000000000023,-2.8830000000000204,6.0
1058,2022-04-01 12:00:00,6.1,14,5.8,14,58,4.2,50,51,74,4.2,50,50,73,1.2,42,49,1.2,41,51,37,9,14,55,5.5,4.6,59,155,0.22,0,0,0,0,0,0,0,14,48,5.5,4.6,55,208,0.23,1.6955120000000006,-1.4699999999999918,-2.3399999999999803,6.0
1059,2022-04-01 14:00:00,6.1,14,5.8,14,62,4.2,49,49,74,4.2,50,50,75,1.2,43,50,1.2,41,51,37,9,14,54,5.5,4.6,58,198,0.22,0,0,0,0,0,0,0,14,52,5.5,4.6,59,131,0.23,1.4095360000000008,-1.9540000000000148,-3.2840000000000096,6.0
1060,2022-04-01 16:00:00,6.2,14,5.9,14,60,4.2,50,48,75,4.2,50,50,74,1.3,43,51,1.3,41,51,36,9,14,55,5.5,4.6,59,109,0.22,0,0,0,0,0,0,0,14,50,5.5,4.6,57,213,0.23,1.2157280000000001,1.9340000000000046,3.034000000000008,6.0
1061,2022-04-01 18:00:00,6.1,14,5.8,14,60,4.2,50,47,75,4.2,49,50,74,1.3,42,49,1.3,40,41,36,9,14,54,5.5,4.6,59,133,0.22,0,0,0,0,0,0,0,14,51,5.5,4.6,58,176,0.23,2.1328479999999996,-0.9659999999999798,-3.685999999999991,5.0
1062,2022-04-01 20:00:00,6.1,14,5.9,14,60,4.2,50,47,75,4.2,49,50,74,1.3,42,49,1.3,40,41,36,9,14,54,5.5,4.6,59,133,0.22,0,0,0,0,0,0,0,14,51,5.5,4.6,58,176,0.23,1.5429200000000003,5.951999999999998,6.271999999999986,5.0
1063,2022-04-01 22:00:00,6.5,14,6,14,60,4.2,50,47,75,4.2,49,50,74,1.3,42,49,1.3,40,41,36,9,14,54,5.5,4.6,59,133,0.22,0,0,0,0,0,0,0,14,51,5.5,4.6,58,176,0.23,1.8674560000000004,1.9779999999999909,1.447999999999995,5.0
1064,2022-04-01 00:00:00,6.2,14,6,14,60,4.2,50,47,75,4.2,49,50,74,1.3,42,49,1.3,40,41,35,9,14,54,5.5,4.6,59,133,0.22,0,0,0,0,0,0,0,14,51,5.5,4.6,58,176,0.23,1.7394799999999986,3.011000000000003,1.1110000000000024,5.0
1065,2022-04-02 02:00:00,6.2,14,5.9,14,60,4.2,49,52,75,4.2,49,52,75,1.2,41,52,1.2,40,52,37,9,14,55,5.5,4.6,60,283,0.22,0,0,0,0,0,0,0,14,51,5.5,4.6,59,147,0.23,1.0667400000000007,0.13900000000001,-2.250999999999994,4.0
1066,2022-04-02 04:00:00,6.1,14,5.7,14,60,4.2,49,52,75,4.2,49,52,75,1.2,41,52,1.2,40,52,37,9,14,55,5.5,4.6,60,283,0.22,0,0,0,0,0,0,0,14,51,5.5,4.6,59,147,0.23,1.0671899999999999,1.006999999999998,1.4269999999999978,6.0
1067,2022-04-02 06:00:00,6.2,14,5.9,14,60,4.2,49,52,75,4.2,49,52,75,1.2,41,52,1.2,40,52,37,9,14,53,5.5,4.6,57,189,0.22,0,0,0,0,0,0,0,14,52,5.5,4.6,58,196,0.23,1.058935,1.816999999999993,-1.303000000000008,6.0
1068,2022-04-02 08:00:00,6,14,5.8,14,59,4.2,50,46,76,4.2,50,50,74,1.2,42,49,1.2,39,51,37,9,14,54,5.5,4.6,59,155,0.22,0,0,0,0,0,0,0,14,52,5.5,4.6,59,264,0.23,1.0770150000000007,-0.05899999999998329,0.4110000000000227,6.0
1069,2022-04-02 10:00:00,6.2,14,6,14,61,4.2,50,52,75,4.2,50,51,73,1.2,43,51,1.2,40,51,36,9,14,52,5.5,4.6,57,182,0.22,0,0,0,0,0,0,0,14,51,5.5,4.6,58,155,0.23,1.0515199999999998,1.892000000000003,2.392000000000003,6.0
1070,2022-04-02 12:00:00,6.1,14,5.7,14,61,4.2,50,49,75,4.2,50,50,76,1.2,42,49,1.2,40,51,36,9,14,51,5.5,4.6,55,211,0.22,0,0,0,0,0,0,0,14,52,5.5,4.6,59,188,0.23,1.0582550000000002,-0.4939999999999998,1.805999999999985,6.0
1071,2022-04-02 14:00:00,6,14,5.8,14,60,4.2,50,53,75,4.2,49,50,74,1.2,42,50,1.2,39,51,36,9,14,55,5.5,4.6,60,152,0.22,0,0,0,0,0,0,0,14,49,5.5,4.6,57,139,0.23,1.08679,-2.661999999999999,-7.0319999999999965,6.0
1072,2022-04-02 16:00:00,6.2,14,6,14,78,4.2,49,47,74,4.2,49,50,75,1.4,42,49,1.4,39,51,36,9,14,55,5.5,4.6,60,152,0.22,0,0,0,0,0,0,0,14,49,5.5,4.6,57,139,0.23,1.0722450000000003,11.04,6.93,6.0
1073,2022-04-02 18:00:00,6.1,14,5.9,14,63,4.2,50,47,75,4.2,49,50,74,1.4,42,50,1.4,39,51,36,9,14,54,5.5,4.6,58,161,0.22,0,0,0,0,0,0,0,14,48,5.5,4.6,55,205,0.23,1.0981500000000002,0.4490000000000052,5.859000000000009,6.0
1074,2022-04-02 20:00:00,6.2,14,5.8,14,57,4.2,50,47,74,4.2,49,50,74,1.4,42,50,1.4,39,51,36,9,14,56,5.5,4.6,59,187,0.22,0,0,0,0,0,0,0,14,51,5.5,4.6,56,189,0.23,1.0794700000000008,4.021000000000015,3.461000000000004,5.0
1075,2022-04-02 22:00:00,5.9,14,5.7,14,65,4.2,50,47,74,4.2,49,50,74,1.4,42,50,1.4,39,51,36,9,14,52,5.5,4.6,57,198,0.22,0,0,0,0,0,0,0,14,49,5.5,4.6,56,207,0.23,1.0966299999999998,0.2219999999999942,-3.057999999999989,4.0
1076,2022-04-02 00:00:00,6.1,14,5.9,14,65,4.2,50,47,74,4.2,49,50,74,1.4,42,50,1.4,39,51,36,9,14,54,5.5,4.6,56,208,0.22,0,0,0,0,0,0,0,14,53,5.5,4.6,60,182,0.23,1.087004999999999,1.8189999999999955,-0.6810000000000009,5.0
1077,2022-04-03 02:00:00,6.2,14,5.9,14,60,4.2,49,52,75,4.2,49,52,75,1.2,41,52,1.2,40,52,37,9,14,51,5.5,4.6,55,174,0.22,0,0,0,0,0,0,0,14,52,5.5,4.6,59,198,0.23,0.6275460000000002,0.7179999999999964,-2.7420000000000044,5.0
1078,2022-04-03 04:00:00,5.9,14,5.6,14,60,4.2,49,52,75,4.2,49,52,74,1.2,41,52,1.2,40,52,37,9,14,55,5.5,4.6,59,199,0.22,0,0,0,0,0,0,0,14,53,5.5,4.6,60,184,0.23,0.5797439999999999,3.338000000000001,2.327999999999996,4.0
1079,2022-04-03 06:00:00,5.9,14,5.7,14,60,4.2,49,52,75,4.2,49,52,74,1.2,41,52,1.2,40,52,37,9,14,53,5.5,4.6,56,174,0.22,0,0,0,0,0,0,0,14,51,5.5,4.6,58,195,0.23,0.6019169999999997,-1.9380000000000024,-1.638,4.0
1080,2022-04-03 08:00:00,6,14,5.7,14,59,4.2,50,51,74,4.2,50,50,76,1.2,42,49,1.2,38,50,36,9,14,56,5.5,4.6,59,211,0.22,0,0,0,0,0,0,0,14,50,5.5,4.6,57,137,0.23,0.5779350000000005,7.167000000000009,0.7570000000000086,4.0
1081,2022-04-03 10:00:00,6.1,14,5.9,14,58,4.2,51,50,75,4.2,50,50,75,1.2,42,49,1.2,40,51,38,9,14,52,5.5,4.6,56,155,0.22,0,0,0,0,0,0,0,14,46,5.5,4.6,55,219,0.23,0.6041669999999999,0.4269999999999783,-2.3230000000000004,3.0
1082,2022-04-03 12:00:00,6,14,5.8,14,61,4.2,50,52,76,4.2,50,49,75,1.2,43,50,1.2,40,51,38,9,14,55,5.5,4.6,59,192,0.22,0,0,0,0,0,0,0,14,49,5.5,4.6,56,157,0.23,0.6279959999999999,2.6780000000000044,-1.4319999999999968,3.0
1083,2022-04-03 14:00:00,6.3,14,6,14,58,4.2,51,52,75,4.2,50,50,76,1.2,43,49,1.2,40,51,37,9,14,55,5,4.6,57,161,0.22,14,51,5,4.6,56,172,0.22,14,50,5,4.6,57,197,0.23,0.6352439999999998,2.184999999999988,-0.31500000000001016,3.0
1084,2022-04-03 16:00:00,6.2,14,5.9,14,60,4.2,52,50,76,4.2,52,49,75,1.2,42,49,1.2,40,51,38,9,14,55,5.5,4.6,57,176,0.22,0,0,0,0,0,0,0,14,48,5.5,4.6,55,144,0.23,0.6455369999999999,4.731000000000009,2.511000000000001,3.0
1085,2022-04-03 18:00:00,6,14,5.9,14,61,4.2,51,49,75,4.2,51,49,75,1.2,42,49,1.2,40,51,38,9,14,53,5.5,4.6,57,205,0.22,0,0,0,0,0,0,0,14,51,5.5,4.6,59,165,0.23,0.6388409999999998,1.8630000000000067,-2.6069999999999958,3.0
1086,2022-04-03 20:00:00,6.1,14,5.9,14,61,4.2,51,49,75,4.2,51,49,75,1.2,42,49,1.2,40,51,38,9,14,53,5.5,4.6,57,205,0.22,0,0,0,0,0,0,0,14,51,5.5,4.6,59,165,0.23,0.606864,11.092999999999996,9.943000000000012,3.0
1087,2022-04-03 22:00:00,6,14,5.8,14,61,4.2,51,49,75,4.2,51,49,75,1.2,42,49,1.2,40,51,38,9,14,54,5.5,4.6,59,187,0.22,0,0,0,0,0,0,0,14,50,5.5,4.6,59,195,0.23,0.6401790000000004,-1.043999999999997,-3.934000000000008,3.0
1088,2022-04-03 00:00:00,6.1,14,5.8,14,60,4.2,51,49,75,4.2,51,49,75,1.2,42,49,1.2,40,51,38,9,14,54,5.5,4.6,59,187,0.22,0,0,0,0,0,0,0,14,50,5.5,4.6,59,195,0.23,0.6327089999999999,6.833999999999989,3.0039999999999836,4.0
1089,2022-04-04 02:00:00,6,14,5.7,14,61,4.2,49,52,75,4.2,49,52,75,1.2,41,52,1.2,40,52,37,9,14,53,5.5,4.6,58,198,0.22,0,0,0,0,0,0,0,14,50,5.5,4.6,58,209,0.23,1.0519849999999993,0.9980000000000047,-2.2319999999999993,6.0
1090,2022-04-04 04:00:00,6.1,14,5.8,14,61,4.2,49,52,75,4.2,49,52,75,1.2,41,52,1.2,40,52,37,9,14,53,5.5,4.6,58,213,0.22,0,0,0,0,0,0,0,14,50,5.5,4.6,58,182,0.23,1.05414,0.49099999999999966,0.5909999999999886,6.0
1091,2022-04-04 06:00:00,6.2,14,5.8,14,61,4.2,49,52,75,4.2,49,52,75,1.2,41,52,1.2,40,52,37,9,14,53,5.5,4.6,58,213,0.22,0,0,0,0,0,0,0,14,50,5.5,4.6,58,182,0.23,1.0485000000000004,0.688999999999993,3.798999999999994,6.0
1092,2022-04-04 08:00:00,6,14,5.8,14,59,4.2,49,50,75,4.2,49,52,75,1.2,42,49,1.2,40,50,37,9,14,54,5.5,4.6,58,165,0.22,0,0,0,0,0,0,0,14,51,5.5,4.6,60,211,0.23,1.0509800000000005,1.2410000000000139,-1.698999999999991,6.0
1093,2022-04-04 10:00:00,6.1,14,5.8,14,60,4.2,50,53,74,4.2,50,49,74,1.2,42,49,1.2,41,50,38,9,14,57,5.5,4.6,59,227,0.22,0,0,0,0,0,0,0,14,49,5.5,4.6,57,148,0.23,1.0634499999999998,-2.2580000000000027,-1.9130000000000003,7.0
1094,2022-04-04 12:00:00,6.1,14,5.9,14,60,4.2,50,48,75,4.2,49,49,76,1.2,43,51,1.2,40,51,37,9,14,53,5.5,4.6,58,128,0.22,12,51,5.5,4.6,58,208,0.22,14,48,5.5,4.6,57,169,0.23,0.9277849999999995,-6.9559999999999995,-3.7809999999999935,9.0
1095,2022-04-04 14:00:00,6,14,5.7,14,61,4.2,52,49,74,4.2,52,49,75,1.2,42,49,1.2,40,51,37,9,14,56,5.5,4.6,57,196,0.22,0,0,0,0,0,0,0,14,50,5.5,4.6,57,251,0.23,1.0737500000000002,-3.135000000000012,-0.24500000000001343,9.0
1096,2022-04-04 16:00:00,6.2,14,5.8,14,64,4.2,52,49,74,4.2,52,49,75,1.2,42,49,1.2,40,51,37,9,14,52,5.5,4.6,56,149,0.22,12,53,5.5,4.6,59,158,0.22,14,52,5.5,4.6,59,137,0.23,1.0477350000000003,-1.5559999999999974,1.4840000000000018,9.0
1097,2022-04-04 18:00:00,6.1,14,5.7,14,60,4.2,53,52,75,4.2,51,49,76,1.2,42,50,1.2,39,51,37,9,14,55,5.5,4.6,58,182,0.22,0,0,0,0,0,0,0,14,48,5.5,4.6,56,177,0.23,1.1463650000000007,-3.0150000000000006,0.9550000000000018,9.0
1098,2022-04-04 20:00:00,6,14,5.7,14,63,4.2,53,52,75,4.2,51,49,76,1.2,42,50,1.2,39,51,37,9,14,52,5.5,4.6,58,154,0.22,0,0,0,0,0,0,0,14,48,5.5,4.6,58,234,0.23,1.0705899999999995,2.8489999999999966,4.428999999999995,8.0
1099,2022-04-04 22:00:00,6.2,14,5.8,14,63,4.2,53,52,75,4.2,51,49,76,1.2,42,50,1.2,39,51,37,9,14,51,5.5,4.6,56,187,0.22,0,0,0,0,0,0,0,14,48,5.5,4.6,57,184,0.23,1.0994050000000002,-6.052,-3.8520000000000127,9.0
1100,2022-04-04 00:00:00,6.1,14,5.8,14,61,4.2,53,52,75,4.2,51,49,76,1.2,42,50,1.2,39,51,36,9,14,51,5.5,4.6,56,187,0.22,0,0,0,0,0,0,0,14,48,5.5,4.6,57,184,0.23,1.04897,4.313000000000002,5.293000000000005,3.0
1101,2022-04-05 02:00:00,6.2,14,5.7,14,61,4.2,49,52,75,4.2,49,52,75,1.2,41,52,1.2,40,52,37,9,14,51,5.5,4.6,56,157,0.22,0,0,0,0,0,0,0,14,47,5.5,4.6,57,168,0.23,1.475844999999999,-2.6950000000000074,-1.9650000000000052,6.0
1102,2022-04-05 04:00:00,6.1,14,5.8,14,61,4.2,49,52,75,4.2,49,52,75,1.2,41,52,1.2,40,52,37,9,14,51,5.5,4.6,56,168,0.22,0,0,0,0,0,0,0,14,47,5.5,4.6,57,189,0.23,1.7675000000000005,0.4860000000000042,-0.07399999999999629,6.0
1103,2022-04-05 06:00:00,6.3,14,5.9,14,61,4.2,49,52,75,4.2,49,52,75,1.2,41,52,1.2,40,52,37,9,14,51,5.5,4.6,56,168,0.22,0,0,0,0,0,0,0,14,47,5.5,4.6,57,189,0.23,1.4099750000000006,-2.0949999999999918,-3.4249999999999847,6.0
1104,2022-04-05 08:00:00,6.1,14,5.8,14,62,4.2,52,50,76,4.2,52,49,76,1.2,40,49,1.2,37,50,37,9,14,56,5.3,4.6,56,176,0.22,13,51,5.3,4.6,56,242,0.22,14,54,5.3,4.6,60,157,0.23,1.4396969999999996,4.2960000000000065,5.1359999999999975,6.0
1105,2022-04-05 10:00:00,6.2,14,5.9,14,62,4.2,50,54,74,4.2,50,49,74,1.2,41,50,1.2,38,51,38,9,14,55,5.5,4.6,58,149,0.22,0,0,0,0,0,0,0,14,51,5.5,4.6,59,246,0.23,1.475060999999998,-1.8469999999999942,-0.13699999999998802,6.0
1106,2022-04-05 12:00:00,6.3,14,5.9,14,61,4.1,50,54,73,4.1,50,50,77,1.3,41,51,1.3,38,51,38,9,14,53,5.5,4.6,58,211,0.22,0,0,0,0,0,0,0,14,48,5.5,4.6,57,149,0.23,1.447565,-0.10000000000001563,-1.720000000000013,6.0
1107,2022-04-05 14:00:00,6.3,14,6.1,14,64,4.1,49,51,75,4.1,49,50,75,1.3,40,49,1.3,37,51,36,9,14,54,5.5,4.6,59,167,0.22,0,0,0,0,0,0,0,14,47,5.5,4.6,57,241,0.23,1.6364880000000002,0.21300000000000097,-0.26700000000000657,6.0
1108,2022-04-05 16:00:00,6.2,14,5.9,14,60,4.1,49,49,74,4.1,49,50,74,1.3,40,50,1.3,37,51,37,9,14,56,5.5,4.6,60,226,0.22,0,0,0,0,0,0,0,14,49,5.5,4.6,58,172,0.23,1.5219189999999998,-0.5759999999999934,-0.0459999999999976,6.0
1109,2022-04-05 18:00:00,6.1,14,5.8,14,60,4.1,50,46,76,4.1,49,50,75,1.3,41,50,1.3,37,51,36,9,14,50,5.5,4.6,55,194,0.22,0,0,0,0,0,0,0,14,47,5.5,4.6,56,219,0.23,1.5624980000000002,-2.265999999999991,-2.825999999999995,6.0
1110,2022-04-05 20:00:00,6,14,5.8,14,60,4.1,50,46,76,4.1,49,50,75,1.3,41,50,1.3,37,51,36,9,14,50,5.5,4.6,55,194,0.22,0,0,0,0,0,0,0,14,47,5.5,4.6,56,219,0.23,1.4809409999999985,4.488000000000007,2.5179999999999954,4.0
1111,2022-04-05 22:00:00,6,14,5.7,14,60,4.1,50,46,76,4.1,49,50,75,1.3,41,50,1.3,37,51,36,9,14,50,5.5,4.6,55,194,0.22,0,0,0,0,0,0,0,14,47,5.5,4.6,56,219,0.23,1.4528429999999994,5.1980000000000075,0.8979999999999961,4.0
1112,2022-04-05 00:00:00,6,14,5.8,14,60,4.1,50,46,76,4.1,49,50,75,1.3,41,50,1.3,37,51,36,9,14,54,5.5,4.6,59,175,0.22,0,0,0,0,0,0,0,14,49,5.5,4.6,58,189,0.23,1.5008000000000001,6.98200000000001,4.452,9.0
1113,2022-04-06 02:00:00,6.1,14,5.8,14,61,4.2,49,52,61,4.2,49,52,75,1.2,41,52,1.2,40,52,37,9,14,51,5.5,4.6,56,157,0.22,0,0,0,0,0,0,0,14,47,5.5,4.6,57,168,0.23,1.4520589999999984,6.047999999999988,6.60799999999999,6.0
1114,2022-04-06 04:00:00,6.1,14,5.9,14,61,4.2,49,52,60,4.2,49,52,75,1.2,41,52,1.2,40,52,37,9,14,51,5.5,4.6,56,157,0.22,0,0,0,0,0,0,0,14,47,5.5,4.6,57,168,0.23,1.5144990000000005,0.695999999999998,0.8760000000000012,6.0
1115,2022-04-06 06:00:00,6.2,14,6,14,60,4.2,49,46,75,4.2,49,50,75,1.2,40,49,1.2,36,51,35,9,14,53,5.5,4.6,57,242,0.22,0,0,0,0,0,0,0,14,50,5.5,4.6,58,132,0.23,1.587278,0.45300000000000296,2.1530000000000005,6.0
1116,2022-04-06 08:00:00,6.2,14,5.8,14,60,4.2,49,54,74,4.2,49,50,74,1.2,41,51,1.2,36,51,35,9,14,54,5.5,4.6,59,149,0.22,0,0,0,0,0,0,0,14,50,5.5,4.6,59,177,0.23,1.3906130000000008,-2.3149999999999977,-5.895000000000014,6.0
1117,2022-04-06 10:00:00,6,14,5.7,14,61,4.2,49,49,75,4.2,49,49,73,1.2,41,51,1.2,36,51,35,9,14,54,5.5,4.6,59,149,0.22,0,0,0,0,0,0,0,14,50,5.5,4.6,59,177,0.23,1.3705370000000001,3.452999999999996,4.712999999999997,6.0
1118,2022-04-06 12:00:00,5.9,14,5.8,14,59,4.2,49,50,74,4.2,49,49,77,1.2,41,49,1.2,38,51,36,9,14,55,5.5,4.6,58,210,0.22,0,0,0,0,0,0,0,14,48,5.5,4.6,56,128,0.23,1.435664999999999,-1.6459999999999866,-0.865999999999989,6.0
