,Дата,Блок манифольда|P бм  |кгс/см²,Блок манифольда|t жидкости| °С,С-1|P сеп. |кгс/см²,С-1|t жидкости |°С,С-1|L жидкости| см,С-2/1|P сеп. |кгс/см²,С-2/1|t жидкости|°С,С-2/1|L межфазный|см,С-2/1|L нефти|см,С-2/2|P сеп. |кгс/см²,С-2/2|t жидкости|°С,С-2/2|L межфазный|см,С-2/2|L нефти|см,ОН-1/1|P отс. |кгс/см²,ОН-1/1|t жидкости|°С,ОН-1/1|L межфазный|см,ОН-1/2|P отс. |кгс/см²,ОН-1/2|t жидкости|°С,ОН-1/2|L  межфазный|см,С-3|t жидкости|°С,С-3|L нефти|см,П-1|Т нефти на входе|°С,П-1|Т нефти на выходе|°С,П-1|Р нефти на входе|кгс/см²,П-1|Р нефти на выходе|кгс/см²,П-1|Т теплоно-сителя|°С,П-1|Т дымовых газов|°С,П-1|Р на горелку|кгс/см2,П-2|Т нефти на входе|°С,П-2|Т нефти на выходе|°С,П-2|Р нефти на входе|кгс/см²,П-2|Р нефти на выходе|кгс/см²,П-2|Т теплоно-сителя|°С,П-2|Т дымовых газов|°С,П-2|Р на горелку|кгс/см3,П-3|Т нефти на входе|°С,П-3|Т нефти на выходе|°С,П-3|Р нефти на входе|кгс/см²,П-3|Р нефти на выходе|кгс/см²,П-3|Т теплоно-сителя|°С,П-3|Т дымовых газов|°С,П-3|Р на горелку|кгс/см4,Добыча воды за 2 ч,"Добыча воды за 2 ч, расч","Добыча воды за 2 ч, расч, по ТОРам",Расход пресной воды
1119,2022-04-06 14:00:00,6.1,14,5.8,14,60,4.2,49,50,75,4.2,48,54,71,1.2,41,49,1.2,38,52,36,9,14,52,5.5,4.6,55,144,0.22,0,0,0,0,0,0,0,14,49,5.5,4.6,57,209,0.23,1.4748719999999997,2.705999999999996,-1.783999999999999,6.0
1120,2022-04-06 16:00:00,6,14,5.8,14,65,4.2,49,54,76,4.2,48,54,71,1.2,41,49,1.2,38,52,36,9,14,52,5.5,4.6,55,144,0.22,0,0,0,0,0,0,0,14,49,5.5,4.6,57,209,0.23,1.5561000000000007,3.071000000000005,5.161000000000014,6.0
1121,2022-04-06 18:00:00,6.1,14,5.9,14,61,4.2,49,51,75,4.2,48,50,74,1.2,41,49,1.2,38,51,35,9,14,52,5.5,4.6,56,223,0.22,0,0,0,0,0,0,0,14,46,5.5,4.6,54,164,0.23,1.4628880000000002,1.564,0.9540000000000024,6.0
1122,2022-04-06 20:00:00,6.2,14,5.8,14,62,4.2,49,51,75,4.2,48,50,74,1.2,41,49,1.2,38,51,35,9,14,52,5.5,4.6,56,223,0.22,0,0,0,0,0,0,0,14,46,5.5,4.6,54,164,0.23,1.475613999999999,10.730999999999995,9.440999999999992,5.0
1123,2022-04-06 22:00:00,6.1,14,5.8,14,60,4.2,49,51,75,4.2,48,50,74,1.2,41,49,1.2,38,51,35,9,14,50,5.5,4.6,56,189,0.22,0,0,0,0,0,0,0,14,47,5.5,4.6,56,185,0.23,1.4640850000000012,-6.271000000000008,-8.780999999999997,4.0
1124,2022-04-06 00:00:00,6.1,14,5.8,14,60,4.2,49,51,75,4.2,48,50,74,1.2,41,49,1.2,38,51,35,9,14,50,5.5,4.6,56,189,0.22,0,0,0,0,0,0,0,14,47,5.5,4.6,56,185,0.23,1.4970269999999994,5.5249999999999915,0.6749999999999972,4.0
1125,2022-04-07 02:00:00,6.2,14,5.9,14,61,4.2,49,52,61,4.2,49,52,75,1.2,41,52,1.2,40,52,37,9,14,53,5.5,4.6,58,254,0.22,0,0,0,0,0,0,0,14,47,5.5,4.6,5.6,198,0.23,1.570190999999999,1.0570000000000022,3.067000000000002,6.0
1126,2022-04-07 04:00:00,6,14,5.8,14,61,4.2,49,52,61,4.2,49,52,75,1.2,41,52,1.2,40,52,37,9,14,53,5.5,4.6,58,198,0.22,0,0,0,0,0,0,0,14,47,5.5,4.6,5.6,168,0.23,1.360583000000001,-2.190000000000019,-4.3700000000000045,6.0
1127,2022-04-07 06:00:00,6.1,14,5.8,14,60,4.2,49,52,61,4.2,49,52,75,1.2,41,52,1.2,40,52,37,9,14,51,5.5,4.6,56,176,0.22,0,0,0,0,0,0,0,14,50,5.5,4.6,59,198,0.23,1.4489649999999983,3.4140000000000015,2.394000000000009,6.0
1128,2022-04-07 08:00:00,6.2,14,6,14,59,4.2,49,50,75,4.2,49,49,76,1.2,40,50,1.2,38,51,36,9,14,54,5.5,4.6,59,149,0.22,0,0,0,0,0,0,0,14,49,5.5,4.6,54,224,0.23,1.3139070000000004,6.768000000000001,7.867999999999997,6.0
1129,2022-04-07 10:00:00,6,14,5.8,14,58,4.2,47,48,75,4.2,47,50,75,1.2,40,50,1.2,38,51,35,9,14,50,5.5,4.6,54,210,0.22,0,0,0,0,0,0,0,14,47,5.5,4.6,56,146,0.23,1.463657999999999,1.5350000000000108,1.004999999999999,6.0
1130,2022-04-07 12:00:00,6.1,14,5.8,14,63,4.2,48,52,75,4.2,47,53,74,1.2,41,51,1.2,39,51,35,9,14,50,5.5,4.6,55,146,0.22,0,0,0,0,0,0,0,14,44,5.5,4.6,53,197,0.23,1.1016949999999999,4.969999999999985,2.339999999999989,6.0
1131,2022-04-07 14:00:00,6.2,14,5.9,14,63,4.2,46,54,75,4.2,46,48,76,1.2,41,50,1.2,38,51,35,9,14,50,5.5,4.6,55,146,0.22,0,0,0,0,0,0,0,14,44,5.5,4.6,53,197,0.23,1.9785149999999998,2.3770000000000095,2.247000000000016,6.0
1132,2022-04-07 16:00:00,6.3,14,5.9,14,58,4.2,47,48,75,4.2,47,48,75,1.2,40,50,1.2,38,51,34,9,14,51,5.5,4.6,55,187,0.22,0,0,0,0,0,0,0,14,46,5.5,4.6,55,126,0.23,1.5471259999999984,-3.3408000000000015,2.17919999999999,6.0
1133,2022-04-07 18:00:00,6.1,14,5.8,14,60,4.2,48,48,76,4.2,47,50,74,1.2,40,50,1.2,37,51,34,9,14,48,5.5,4.6,52,146,0.22,0,0,0,0,0,0,0,14,44,5.5,4.6,53,228,0.23,1.4683970000000022,1.3987999999999943,-1.941200000000002,6.0
1134,2022-04-07 20:00:00,6,14,5.8,14,60,4.2,48,48,75,4.2,47,50,75,1.2,40,50,1.2,37,51,35,9,14,48,5.5,4.6,52,146,0.22,0,0,0,0,0,0,0,14,44,5.5,4.6,53,228,0.23,1.5214079999999996,-42.73899999999999,-45.44899999999999,5.0
1135,2022-04-07 22:00:00,6.1,14,5.8,14,59,4.2,48,48,75,4.2,47,50,75,1.2,40,50,1.2,37,51,35,9,14,48,5.5,4.6,52,146,0.22,0,0,0,0,0,0,0,14,44,5.5,4.6,53,228,0.23,1.4559720000000007,46.66,44.440000000000005,4.0
1136,2022-04-07 00:00:00,6.2,14,5.7,14,59,4.2,48,48,75,4.2,47,50,75,1.2,40,50,1.2,37,51,35,9,14,48,5.5,4.6,52,146,0.22,0,0,0,0,0,0,0,14,44,5.5,4.6,53,228,0.23,1.4783579999999992,2.055000000000007,-3.514999999999997,4.0
1137,2022-04-08 02:00:00,6,14,5.8,14,61,4.2,49,52,61,4.2,49,52,75,1.2,41,52,1.2,40,52,35,9,14,53,5.5,4.6,58,254,0.22,0,0,0,0,0,0,0,14,47,5.5,4.6,56,198,0.23,0.8466240000000002,-6.686999999999994,-10.077000000000002,5.4
1138,2022-04-08 04:00:00,6.1,14,5.8,14,60,4.2,49,52,61,4.2,49,52,75,1.2,41,52,1.2,40,52,35,9,14,53,5.5,4.6,58,254,0.22,0,0,0,0,0,0,0,14,47,5.5,4.6,56,198,0.23,0.80212,12.902999999999999,17.082999999999984,6.0
1139,2022-04-08 06:00:00,6.2,14,5.9,14,60,4.2,49,52,61,4.2,49,52,75,1.2,41,52,1.2,40,52,35,9,14,53,5.5,4.6,58,254,0.22,0,0,0,0,0,0,0,14,47,5.5,4.6,56,198,0.23,0.8433160000000002,-1.6649999999999707,-2.57499999999996,6.0
1140,2022-04-08 08:00:00,6.2,14,5.8,14,60,4.1,47,52,75,4.2,47,52,75,1.2,41,52,1.2,40,52,35,9,14,51,5.6,4.7,55,131,0.16,0,0,0,0,0,0,0,14,48,5.5,4.7,57,160,0.24,0.8343679999999999,2.063999999999986,-0.9710000000000125,5.6
1141,2022-04-08 10:00:00,6.2,14,5.8,14,60,4.1,47,52,75,4.2,47,52,75,1.2,40,52,1.2,37,52,35,9,14,50,5.6,4.8,54,259,0.16,0,0,0,0,0,0,0,14,45,5.6,4.8,54,111,0.24,0.9028079999999999,-3.6409999999999982,-7.9559999999999995,5.5
1142,2022-04-08 12:00:00,6.1,14,5.8,14,60,4.1,47,52,75,4.2,47,52,75,1.2,40,52,1.2,38,52,36,9,14,51,5.3,4.6,54,113,0.13,0,0,0,0,0,0,0,14,47,5.3,4.6,57,210,0.24,0.8727079999999995,2.4819999999999993,-6.428000000000006,5.5
1143,2022-04-08 14:00:00,6.1,14,5.8,14,60,4.1,47,52,75,4.2,47,52,75,1.2,40,52,1.2,38,52,36,9,14,50,5.6,4.7,55,133,0.14,0,0,0,0,0,0,0,14,44,5.7,4.8,55,117,0.24,0.806832,-2.2260000000000133,-2.186,5.5
1144,2022-04-08 16:00:00,6.2,14,5.7,14,61,4.1,47,52,75,4.1,47,52,75,1.2,40,52,1.2,38,52,36,9,14,52,5.6,4.7,56,265,0.14,0,0,0,0,0,0,0,14,44,5.7,4.8,55,272,0.23,0.918092,2.210000000000008,8.609999999999992,5.4
1145,2022-04-08 18:00:00,6.2,14,5.7,14,60,4.1,46,52,75,4.1,46,52,75,1.3,40,52,1.3,38,52,36,9,14,52,5.6,4.7,56,269,0.14,0,0,0,0,0,0,0,14,44,5.7,4.8,55,121,0.23,0.9312239999999993,-2.257000000000005,3.1630000000000056,5.1
1146,2022-04-08 20:00:00,6.2,14,5.7,14,60,4.1,46,52,75,4.1,46,52,75,1.3,40,52,1.3,38,52,36,9,14,59,5.5,4.7,54,124,0.15,0,0,0,0,0,0,0,15,44,5.6,4.8,55,273,0.23,0.8302800000000004,7.612000000000016,6.342000000000013,4.4
1147,2022-04-08 22:00:00,6.2,14,5.7,14,60,4.1,46,52,75,4.1,46,52,75,1.3,40,52,1.3,38,52,36,9,14,54,4.9,4.6,56,114,0.16,0,0,0,0,0,0,0,15,49,5.1,4.6,57,173,0.24,0.8312560000000007,15.232,11.471999999999985,4.2
1148,2022-04-08 00:00:00,6.1,14,5.8,14,63,4.1,47,50,76,4.1,45,50,76,1.1,38,50,1.2,35,51,31,9,14,48,5,4.5,53,247,0.19,0,0,0,0,0,0,0,15,45,5,4.4,54,112,0.24,0.8455079999999993,3.2650000000000077,3.0050000000000114,4.0
1149,2022-04-09 02:00:00,6,14,5.9,14,59,4.1,47,51,75,4.2,46,47,74,1.3,38,49,1.3,35,51,33,9,14,52,5.4,4.7,56,151,0.17,0,0,0,0,0,0,0,14,46,5.4,4.6,56,283,0.23,1.2645900000000005,2.428999999999988,-0.7210000000003767,5.4
1150,2022-04-09 04:00:00,6,14,5.8,14,58,4.1,48,53,75,4.1,47,49,74,1.4,37,49,1.5,35,51,33,9,14,47,5.6,4.7,52,230,0.2,0,0,0,0,0,0,0,14,43,"5,,5",4.7,53,113,0.24,1.2785879999999998,-0.04499999999999105,-2.194999999999629,5.2
1151,2022-04-09 06:00:00,5.9,14,5.8,14,58,4.1,48,53,74,4.1,47,50,76,1.3,37,49,1.4,35,51,32,9,14,49,5.2,4.5,54,193,0.2,0,0,0,0,0,0,0,14,45,5.2,4.5,55,110,0.24,1.2771120000000022,0.17100000000000648,2.551000000000359,5.5
1152,2022-04-09 08:00:00,6.1,14,5.9,14,58,4.1,47,53,75,4.1,47,50,75,1.3,37,49,1.3,35,51,32,9,14,50,5.5,4.7,55,120,0.19,0,0,0,0,0,0,0,14,45,5.5,4.7,55,126,0.24,1.2914339999999986,2.458999999999989,2.2189999999996335,5.5
1153,2022-04-09 10:00:00,6.2,14,5.9,14,58,4.1,47,53,75,4.1,47,53,75,1.3,37,49,1.3,35,51,32,9,14,50,5.5,4.7,54,273,0.19,0,0,0,0,0,0,0,14,44,5.5,4.7,52,236,0.23,1.2612180000000008,6.638000000000005,4.308000000000019,5.5
1154,2022-04-09 12:00:00,6.2,14,5.9,14,58,4.1,47,53,75,4.1,47,53,75,1.3,37,49,1.3,35,51,33,9,14,57,5,4.6,58,174,0.17,0,0,0,0,0,0,0,14,49,5.3,4.8,53,97,0.24,1.326108,3.5689999999999955,1.3789999999999907,5.5
1155,2022-04-09 14:00:00,6.3,14,6,14,58,4.1,47,53,75,4.1,47,53,75,1.3,37,49,1.3,35,51,35,9,14,51,5.5,4.9,54,261,0.18,0,0,0,0,0,0,0,14,43,5.6,5,53,95,0.24,1.2587579999999996,-0.18599999999999284,-1.0059999999999842,5.5
1156,2022-04-09 16:00:00,6.2,14,5.9,14,58,4.1,47,53,75,4.1,47,53,75,1.3,38,49,1.3,36,51,35,9,14,50,5.5,4.9,52,199,0.16,0,0,0,0,0,0,0,15,43,5.5,5,53,95,0.24,1.48095,-2.635000000000005,-4.78500000000002,5.5
1157,2022-04-09 18:00:00,6.2,14,5.9,14,58,4.1,47,53,75,4.1,47,53,75,1.3,38,49,1.3,37,51,35,9,14,55,5.2,4.7,57,133,0.16,0,0,0,0,0,0,0,15,44,5.2,5.2,54,124,0.24,1.2418739999999997,13.973000000000013,9.093000000000016,5.6
1158,2022-04-09 20:00:00,6,14,5.8,14,62,4.1,47,50,75,4.1,47,45,75,1.2,37,50,1.2,37,51,34,9,13,50,5.6,4.8,55,144,0.17,0,0,0,0,0,0,0,15,45,5.7,4.8,56,282,0.23,1.3276559999999997,-1.681000000000008,-5.301000000000009,5.3
1159,2022-04-09 22:00:00,6.2,14,5.9,14,61,4.1,47,50,74,4.1,47,51,72,1,36,50,1.1,37,51,34,9,14,52,5.4,4.6,56,258,0.19,0,0,0,0,0,0,0,15,41,5.3,4.6,53,127,0.24,1.2363779999999998,-1.2259999999999849,3.9740000000000197,5.4
1160,2022-04-09 00:00:00,6.1,14,5.8,14,61,4.1,47,51,76,4.1,47,49,76,1,37,51,1.1,37,51,33,9,14,51,5.4,4.7,55,177,0.18,0,0,0,0,0,0,0,15,45,5.5,4.7,55,108,0.24,1.1906940000000008,1.563999999999993,0.5939999999999905,4.1
1161,2022-04-10 02:00:00,6,14,5.8,14,60,4.1,43,54,74,4.1,43,44,74,1.1,36,49,1.1,36,51,32,9,14,52,5.4,4.7,56,93,0.16,0,0,0,0,0,0,0,14,46,5.4,4.6,56,104,0.24,1.0201799999999996,9.298999999999992,6.498999999999995,5.4
1162,2022-04-10 04:00:00,6,14,5.7,14,62,4.1,47,54,73,4.1,46,46,76,1.1,36,49,1.1,35,51,32,9,14,52,5.6,4.7,55,277,0.19,0,0,0,0,0,0,0,15,46,5.6,4.8,57,105,0.24,1.0615650000000003,-2.9639999999999773,-2.0039999999999853,5.6
1163,2022-04-10 06:00:00,6.1,14,5.7,14,62,4.1,47,51,74,4.1,46,49,76,1.4,36,50,1.4,35,51,33,9,14,50,5.6,4.8,55,200,0.17,0,0,0,0,0,0,0,15,45,5.6,4.8,56,134,0.24,1.0977449999999997,-0.06200000000001182,2.60799999999999,5.4
1164,2022-04-10 08:00:00,6.2,14,5.8,14,62,4.1,47,52,75,4.1,47,52,75,1.4,36,50,1.4,35,51,33,9,14,51,5.2,4.7,54,97,0.17,0,0,0,0,0,0,0,15,44,5.2,4.7,55,102,0.24,1.0484550000000001,6.991000000000003,2.721,5.4
1165,2022-04-10 10:00:00,6.1,14,5.8,14,63,4.1,48,52,75,4.1,48,52,75,1.3,37,50,1.3,35,51,34,9,14,50,5.4,4.9,53,234,0.18,0,0,0,0,0,0,0,16,45,5.4,5,55,272,0.23,1.0375500000000004,0.1950000000000074,-0.9149999999999938,5.4
1166,2022-04-10 12:00:00,6.1,14,5.8,14,63,4.1,48,52,75,4.1,48,52,75,1.3,37,50,1.3,36,51,35,9,14,56,5.2,4.8,57,275,0.18,0,0,0,0,0,0,0,16,44,5.2,4.8,53,97,0.24,1.05208,0.45600000000000307,-2.4540000000000006,5.4
1167,2022-04-10 14:00:00,6.1,14,5.8,14,63,4.1,49,52,75,4.1,49,52,75,1.3,37,50,1.3,36,51,35,9,14,54,5.1,4.7,56,133,0.14,0,0,0,0,0,0,0,17,43,5.1,4.7,53,99,0.24,1.0788400000000007,1.7220000000000155,2.621999999999998,5.4
1168,2022-04-10 16:00:00,6.1,14,5.8,14,65,4.1,49,52,75,4.1,49,52,75,1.3,38,50,1.3,37,51,37,9,14,53,5.6,5,56,114,0.14,0,0,0,0,0,0,0,17,45,5.7,5.1,56,105,0.24,1.0949900000000001,4.321999999999981,3.211999999999991,5.4
1169,2022-04-10 18:00:00,6.2,14,5.9,14,65,4.1,49,52,75,4.1,49,52,75,1.3,39,50,1.3,38,51,37,9,14,50,5.5,4.7,54,107,0.14,0,0,0,0,0,0,0,16,43,5.4,4.7,55,113,0.24,1.0887399999999994,0.3440000000000083,-1.3859999999999957,5.4
1170,2022-04-10 20:00:00,6,14,5.9,14,61,4.1,48,52,75,4.1,47,49,74,1.2,38,49,1.2,39,51,35,9,14,52,5.3,4.6,55,278,0.2,0,0,0,0,0,0,0,16,45,5.4,4.7,56,279,0.23,1.049030000000001,-0.3469999999999942,-1.0770000000000035,5.3
1171,2022-04-10 22:00:00,6.1,14,5.9,14,59,4.1,48,53,75,4.1,47,51,74,1.4,38,50,1.5,39,51,35,9,14,48,5.6,4.7,53,129,0.15,0,0,0,0,0,0,0,16,43,5.6,4.8,54,113,0.24,1.0450699999999993,-5.254000000000012,-4.783999999999994,5.6
1172,2022-04-10 00:00:00,6,14,5.7,14,71,4.1,46,49,70,4.1,45,45,71,1,38,49,1,39,51,35,9,14,52,5.6,4.8,57,281,0.18,0,0,0,0,0,0,0,16,45,4.6,4.8,56,283,0.23,1.04714,1.6969999999999956,-0.0029999999999983373,5.4
1173,2022-04-11 02:00:00,6.2,14,5.8,14,57,4.1,47,51,75,4.1,47,45,74,1.3,38,49,1.4,38,51,34,9,14.52,52,5.4,4.7,56,114,0.15,0,0,0,0,0,0,0,15,44,5.5,4.7,55,126,0.24,2.4853439999999996,6.499999999999986,2.3599999999999888,5.6
1174,2022-04-11 04:00:00,6.1,14,5.8,14,60,4.1,47,50,74,4.1,46,49,76,1.4,38,49,1.4,38,51,34,9,14,49,5.3,4.8,54,105,0.16,0,0,0,0,0,0,0,15,45,5.4,4.8,56,119,0.24,2.5974239999999997,-2.8430000000000035,-1.9630000000000027,5.8
1175,2022-04-11 06:00:00,6.1,14,5.9,14,62,4.1,46,49,70,4.1,46,45,72,1.2,38,51,1.2,38,51,34,9,14,54,5.6,4.8,56,277,0.19,0,0,0,0,0,0,0,15,46,5.5,4.8,54,150,0.24,2.5263600000000004,3.3870000000000005,1.6470000000000038,5.4
1176,2022-04-11 08:00:00,6.2,14,5.9,14,78,4.1,46,49,70,4.1,46,45,72,1.2,38,51,1.2,39,51,34,9,14,49,5.6,4.7,53,112,0.15,0,0,0,0,0,0,0,16,43,5.6,4.7,54,111,0.15,2.474939999999999,2.549999999999997,3.199999999999992,5.4
1177,2022-04-11 10:00:00,6.2,14,5.9,14,65,4.1,47,53,70,4.1,47,53,72,1.1,39,51,1.1,39,51,35,9,14,50,5.6,4.8,54,118,0.16,0,0,0,0,0,0,0,16,41,5.6,4.8,53,112,0.23,2.5098,4.570999999999998,4.641000000000002,5.4
1178,2022-04-11 12:00:00,6.2,14,5.9,14,62,4.1,47,53,70,4.1,47,53,72,1.2,39,51,1.2,39,51,36,9,14,53,5.1,4.6,54,251,0.16,0,0,0,0,0,0,0,16,46,5.1,4.7,55,269,0.23,2.6788679999999996,5.175000000000008,4.135000000000007,5.4
1179,2022-04-11 14:00:00,6.2,14,5.9,14,80,4.1,47,53,70,4.1,47,53,72,1.2,39,51,1.2,39,51,37,9,14,53,5.6,5,54,89,0.14,0,0,0,0,0,0,0,16,44,5.4,4.9,55,98,0.24,2.3888639999999985,-4.253000000000007,-6.663000000000007,5.4
1180,2022-04-11 16:00:00,6.2,14,5.8,14,60,4.1,48,53,75,4.1,48,53,75,1.3,39,50,1.3,39,51,37,9,14,52,5.1,4.7,53,91,0.13,0,0,0,0,0,0,0,16,43,5.1,4.7,53,93,0.24,2.541407999999999,4.065999999999995,5.126000000000001,5.4
1181,2022-04-11 18:00:00,6.2,14,5.8,14,60,4.1,49,53,75,4.1,49,53,75,1.4,39,50,1.4,39,51,37,9,14,49,5.6,4.7,53,118,0.16,0,0,0,0,0,0,0,17,40,5.6,4.8,52,191,0.24,2.5575600000000005,1.7650000000000006,0.7449999999999992,5.8
1182,2022-04-11 20:00:00,6,14,5.8,14,59,4.1,46,53,74,4.1,46,49,74,1.4,40,48,1.4,38,51,35,9,14,50,5.4,4.6,53,105,0.14,0,0,0,0,0,0,0,16,42,5.6,4.7,54,173,0.24,2.554511999999999,-0.3260000000000076,-0.935999999999984,5.2
1183,2022-04-11 22:00:00,6.1,14,5.9,14,61,4.1,47,54,73,4.1,46,49,75,1.3,39,48,1.3,38,51,34,9,14,49,5.6,4.7,53,272,0.18,0,0,0,0,0,0,0,17,42,5.6,4.7,53,132,0.24,2.5501080000000007,3.7499999999999947,-1.939999999999996,5.4
1184,2022-04-11 00:00:00,6.2,14,5.9,14,60,4.1,47,50,74,4.1,46,50,73,1.3,39,51,1.3,38,51,34,9,14,50,5.4,4.6,54,124,0.16,0,0,0,0,0,0,0,16,41,5.4,4.7,52,109,0.24,2.5859400000000003,-2.405999999999999,0.9139999999999979,5.4
1185,2022-04-12 02:00:00,6.1,14,5.8,14,59,4.1,47,49,75,4.1,46,48,74,1.4,39,48,1.4,38,51,34,9,14,47,5.5,4.6,52,103,0.17,0,0,0,0,0,0,0,16,41,5.6,4.7,51,248,0.24,0.8279960000000002,3.9570000000000007,2.987000000000002,5.4
1186,2022-04-12 04:00:00,6.1,14,5.7,14,62,4.1,45,53,74,4.1,46,50,76,1.5,38,48,1.4,37,51,33,9,14,51,5.8,4.8,55,280,0.18,0,0,0,0,0,0,0,16,46,5.7,4.8,56,205,0.24,0.880344,0.6759999999999948,1.1159999999999979,5.4
1187,2022-04-12 06:00:00,5.9,14,5.8,14,60,4.1,47,50,75,4.1,46,50,74,1.3,38,48,1.4,37,51,34,9,14,48,5.5,4.7,53,118,0.17,0,0,0,0,0,0,0,15,43,5.5,4.7,53,122,0.24,0.9055239999999998,0.0952000000000055,-1.7447999999999837,5.2
1188,2022-04-12 08:00:00,5.9,14,5.8,14,60,4.1,47,52,75,4.1,46,52,74,1.2,38,48,1.2,38,51,34,9,14,52,5.4,4.7,55,277,0.19,0,0,0,0,0,0,0,16,44,5.4,4.6,53,269,0.23,0.902856,-0.9202000000000083,-2.5402000000000022,5.4
1189,2022-04-12 10:00:00,6.1,14,5.9,14,60,4.1,46,52,75,4.1,46,52,75,1.3,38,48,1.3,38,51,34,9,14,53,5.5,4.7,55,137,0.15,0,0,0,0,0,0,0,16,44,5.6,4.7,55,130,0.24,0.8457000000000007,3.644999999999996,2.3950000000000014,5.4
1190,2022-04-12 12:00:00,6.1,14,5.9,14,60,4.1,46,52,75,4.1,46,52,75,1.3,39,48,1.3,39,51,35,9,14,51,5.5,4.7,55,135,0.15,0,0,0,0,0,0,0,16,41,5.6,4.8,53,110,0.24,0.8615199999999996,0.7099999999999937,0.15000000000000036,5.4
1191,2022-04-12 14:00:00,6.1,14,5.9,14,60,4.1,46,52,75,4.1,46,52,75,1.3,39,48,1.3,39,51,35,9,14,51,5.6,5,54,98,0.15,0,0,0,0,0,0,0,17,41,5.4,4.9,52,90,0.25,0.8446280000000005,-1.117000000000008,-1.7570000000000014,5.4
1192,2022-04-12 16:00:00,6.1,14,5.9,14,60,4.1,46,52,75,4.1,46,52,75,1.3,39,48,1.3,39,51,35,9,14,49,5.5,4.9,52,190,0.15,0,0,0,0,0,0,0,17,44,5.5,4.9,54,97,0.25,0.8241399999999998,6.560999999999996,5.431000000000003,5.4
1193,2022-04-12 18:00:00,6.1,14,5.9,14,60,4.1,47,52,75,4.1,47,52,75,1.3,39,48,1.3,39,51,36,9,14,51,5.6,5,53,262,0.17,0,0,0,0,0,0,0,18.42,42,5.5,5,53,92,0.24,0.8417200000000004,1.8129999999999953,1.3030000000000115,5.4
1194,2022-04-12 20:00:00,6,14,5.7,14,59,"4,1,",49,52,75,4.1,48,51,74,1.5,39,48,1.6,38,51,36,9,15,52,5.5,4.9,55,84,0.16,0,0,0,0,0,0,0,18,41,5.5,4.9,52,109,0.24,0.8402920000000001,-9.403000000000006,-9.56300000000002,5.8
1195,2022-04-12 22:00:00,6.1,14,5.7,14,60,4.1,47,52,73,4.1,47,52,76,1.5,39,48,1.5,37,51,35,9,16,56,5.4,4.7,57,92,0.16,0,0,0,0,0,0,0,17,46,5,4.7,55,94,0.24,0.8606840000000007,11.101999999999997,7.881999999999993,5.4
1196,2022-04-12 00:00:00,6,14,5.8,14,63,4.1,47,48,76,4.1,47,48,75,1.3,38,48,1.4,36,51,35,9,14,46,5.6,4.7,51,181,0.16,0,0,0,0,0,0,0,16,47,5.7,4.8,52,232,0.24,0.8725639999999995,5.309999999999995,4.540000000000006,5.2
1197,2022-04-13 02:00:00,5.9,14,5.7,14,59,4.1,47,48,74,4.1,46,48,75,1.3,38,49,1.4,36,51,34,9,14,48,5.5,4.7,53,157,0.16,0,0,0,0,0,0,0,16,41,5.5,4.7,52,282,0.24,2.136670000000001,-0.4370000000000118,0.7229999999999901,5.4
1198,2022-04-13 04:00:00,6.3,14,5.9,14,59,4.1,46,50,75,4.1,46,48,73,1.4,38,48,1.5,36,51,33,9,14,48,5.5,4.7,53,266,0.19,0,0,0,0,0,0,0,16,45,5.4,4.7,56,117,0.24,2.0983299999999994,3.7690000000000055,4.4489999999999945,5.4
1199,2022-04-13 06:00:00,6.2,14,5.9,14,60,4.1,47,48,73,4.1,46,48,74,1.2,38,48,1.3,36,51,33,9,14,48,5.3,4.6,53,213,0.18,0,0,0,0,0,0,0,16,43,5.3,4.6,53,120,0.24,2.1155200000000005,-0.2029999999999994,2.0069999999999997,5.4
1200,2022-04-13 08:00:00,6.2,14,5.9,14,60,4.1,47,50,73,4.1,47,50,74,1.3,37,48,1.3,37,51,34,9,14,50,5.5,5,53,93,0.15,0,0,0,0,0,0,0,18,46,5.5,5,55,276,0.23,2.1064800000000017,2.677000000000014,-5.352999999999987,5.4
1201,2022-04-13 10:00:00,6.2,14,5.9,14,60,4.1,47,50,74,4.1,47,50,75,1.3,37,48,1.3,37,51,34,9,14,54,5.3,4.8,55,268,0.18,0,0,0,0,0,0,0,18,46,5.3,4.9,55,110,0.24,2.1830299999999987,-4.794999999999995,-3.9250000000000114,5.4
1202,2022-04-13 12:00:00,6.3,14,5.9,14,73,4.1,47,50,74,4.1,47,50,75,1.3,37,50,1.3,37,51,33,9,15,50,5.5,4.9,52,248,0.18,0,0,0,0,0,0,0,18,43,5.4,4.9,53,93,0.24,2.0435100000000013,7.3840000000000074,5.294000000000011,5.4
1203,2022-04-13 14:00:00,6.3,14,5.9,14,60,4.1,47,50,74,4.1,47,50,75,1.3,37,50,1.3,37,51,33,9,14,54,5.4,4.9,54,264,0.18,0,0,0,0,0,0,0,18,44,5.5,4.8,53,100,0.24,2.179529999999996,-3.1030000000000015,-4.103000000000003,5.4
1204,2022-04-13 16:00:00,6.3,14,5.9,14,60,4.1,47,50,74,4.1,47,50,75,1.3,37,50,1.3,37,51,33,9,14,50,5.5,4.9,52,91,0.14,0,0,0,0,0,0,0,18,46,5.5,5,56,151,0.24,2.111260000000002,1.2649999999999935,-0.4750000000000174,5.2
1205,2022-04-13 18:00:00,6.3,14,5.9,14,60,4.1,48,50,74,4.1,48,50,75,1.3,38,50,1.3,38,51,34,9,14,51,5.5,5,53,89,0.15,0,0,0,0,0,0,0,17,43,5.6,5,54,96,0.24,2.040540000000001,-1.1399999999999864,-1.439999999999987,5.4
1206,2022-04-13 20:00:00,6.1,14,5.8,14,59,4.1,49,53,73,4.1,48,53,74,1.4,39,50,1.4,38,51,36,9,14,53,4.7,4.4,55,84,0.17,0,0,0,0,0,0,0,17,42,4.8,4.5,52,107,0.24,2.2197000000000005,18.48599999999999,15.725999999999992,5.2
1207,2022-04-13 22:00:00,6.1,14,5.7,14,62,4.1,49,50,75,4.1,48,51,75,1.4,39,48,1.5,37,51,36,9,14,47,5.6,4.7,52,273,0.18,0,0,0,0,0,0,0,17,40,5.6,4.8,52,138,0.24,2.0925899999999995,-0.9740000000000109,2.4159999999999933,5.2
1208,2022-04-13 00:00:00,6,14,5.7,14,62,4.1,45,48,75,4.1,46,50,74,1.5,38,48,1.6,37,51,33,9,14,51,5.4,4.9,53,262,0.19,0,0,0,0,0,0,0,17,43,5.5,4.9,53,256,0.23,2.1269799999999996,-1.0330000000000013,-4.753000000000007,5.2
1209,2022-04-14 02:00:00,6.3,14,5.9,14,60,4.1,45,53,72,4.1,45,48,74,1.3,38,48,1.3,37,51,34,9,14,51,5.5,4.6,56,274,0.18,0,0,0,0,0,0,0,17,43,5.4,4.7,54,230,0.23,2.1945099999999997,1.786999999999999,1.157,5.4
1210,2022-04-14 04:00:00,6.2,14,5.8,14,61,4.1,46,53,75,4.1,45,48,74,1.3,38,50,1.3,37,51,34,9,14,52,5.7,4.8,56,123,0.14,0,0,0,0,0,0,0,18,45,5.6,4.8,51,278,0.23,2.133870000000001,4.407000000000004,4.156999999999998,5.4
1211,2022-04-14 06:00:00,6,14,5.8,14,58,4.1,46,48,75,4.1,46,50,76,1.2,38,48,1.3,37,51,34,9,14,52,5.2,4.6,56,176,0.14,0,0,0,0,0,0,0,18,46,5.1,4.6,52,207,0.24,2.0975699999999997,-1.033999999999999,-4.873999999999999,5.4
1212,2022-04-14 08:00:00,6,14,5.7,14,72,4.1,46,48,75,4.1,46,50,76,1.2,38,49,1.3,37,51,34,9,14,49,5.6,4.8,54,271,0.17,0,0,0,0,0,0,0,18,42,5.6,4.7,54,119,0.24,2.2070300000000005,3.694000000000024,5.404000000000022,5.4
1213,2022-04-14 10:00:00,6.1,14,5.7,14,60,4.1,46,48,75,4.1,46,50,76,1.2,38,49,1.3,37,51,34,9,14,50,5.5,5,52,226,0.15,0,0,0,0,0,0,0,19,44,5.5,4.9,54,102,0.24,2.08227,-0.33900000000001285,-1.2840000000000114,5.4
1214,2022-04-14 12:00:00,6.1,14,5.7,14,64,4.1,47,48,75,4.1,47,50,76,1.2,38,49,1.3,38,51,34,9,14,51,55,5,53,247,0.13,0,0,0,0,0,0,0,19,41,5.5,5,51,176,0.23,2.1100399999999992,3.080999999999989,3.265999999999986,5.4
1215,2022-04-14 14:00:00,6.1,14,5.7,14,66,4.1,48,48,75,4.1,48,50,76,1.2,39,49,1.3,39,51,35,9,14,49,5.5,4.9,52,181,0.12,0,0,0,0,0,0,0,20,44,5.5,5,54,94,0.24,2.0236100000000015,3.5630000000000095,1.663000000000011,5.4
1216,2022-04-14 16:00:00,6.1,14,5.7,14,66,4.1,48,48,75,4.1,48,50,76,1.2,39,49,1.3,39,51,36,9,14,51,5.4,4.9,53,89,0.16,0,0,0,0,0,0,0,20,42,5.4,4.9,52,249,0.23,2.115909999999999,-0.5010000000000048,0.6689999999999916,5.4
1217,2022-04-14 18:00:00,6.1,14,5.7,14,62,4.1,48,48,75,4.1,48,50,76,1.2,39,49,1.3,39,51,36,9,15,52,5.4,4.8,53,85,0.15,0,0,0,0,0,0,0,20,45,5.5,4.9,56,101,0.23,2.02148,-0.4469999999999956,-1.0470000000000006,5.4
1218,2022-04-14 20:00:00,5.9,14,5.6,14,62,4.1,49,49,77,4.1,48,47,74,1.5,39,49,1.6,38,51,36,9,14,51,5.3,4.9,54,86,0.16,0,0,0,0,0,0,0,18,42,5.5,4.9,53,93,0.24,2.027300000000001,6.038000000000011,2.768000000000008,5.4
1219,2022-04-14 22:00:00,6,14,5.8,14,61,4.1,45,49,74,4.1,45,52,75,1.3,38,48,1.4,37,51,33,9,14,50,5.6,4.7,55,102,0.15,0,0,0,0,0,0,0,17,45,5.6,4.8,56,108,0.24,2.1112799999999994,8.998000000000005,10.69799999999999,5.6
1220,2022-04-14 00:00:00,6,14,5.8,14,59,4.1,46,48,74,4.1,46,47,76,1.2,38,48,1.3,36,51,33,9,14,49,5.5,4.6,53,280,0.19,0,0,0,0,0,0,0,17,41,5.4,4.7,52,263,0.23,2.130310000000001,-1.413999999999998,0.645999999999999,5.4
1221,2022-04-15 02:00:00,6.1,14,5.9,14,52,4.1,46,48,76,4.1,45,46,71,1,37,48,1,36,51,33,9,14,51,5.5,4.7,54,152,0.16,0,0,0,0,0,0,0,17,46,5.6,4.7,55,264,0.23,2.061625999999998,-1.0340000000000096,-0.7240000000000038,6.4
1222,2022-04-15 04:00:00,6,14,5.8,14,62,4.1,46,46,76,4.1,46,46,74,1.3,37,50,1.4,36,51,32,9,14,48,5.5,4.8,53,212,0.16,0,0,0,0,0,0,0,18,42,5.6,4.8,53,274,0.23,2.051786800000001,1.477000000000011,-2.7129999999999903,5.4
1223,2022-04-15 06:00:00,6,14,5.7,14,70,4.1,46,49,84,4.1,46,48,84,1.2,37,49,1.3,35,51,32,9,14,52,5.2,4.5,56,264,0.18,0,0,0,0,0,0,0,17,44,5.1,4.5,54,276,0.23,1.9583438000000004,2.7609999999999886,1.2109999999999914,5.4
1224,2022-04-15 08:00:00,6,14,5.8,14,60,4.1,46,52,75,4.1,46,52,75,1.3,36,50,1.3,35,51,32,9,14,49,5.3,4.6,53,269,0.18,0,0,0,0,0,0,0,17,45,5.2,4.6,56,158,0.24,2.1274035999999996,-4.571999999999996,-6.162000000000003,5.6
1225,2022-04-15 10:00:00,6,14,5.9,14,60,4.1,47,50,75,4.1,47,51,73,1.4,36,50,1.4,35,51,33,9,14,53,5.5,4.7,57,276,0.17,0,0,0,0,0,0,0,17,46,5.4,4.6,57,136,0.24,2.049846400000001,1.7989999999999995,1.5090000000000003,7.6
1226,2022-04-15 12:00:00,6,14,5.8,14,60,4.1,47,51,75,4.1,47,50,75,1.4,36,51,1.4,35,51,33,9,15,51,5.7,4.8,56,266,0.16,0,0,0,0,0,0,0,18,44,5.6,4.8,56,106,0.24,2.1090188,-0.22400000000000375,1.6459999999999955,7.6
1227,2022-04-15 14:00:00,6,14,5.8,14,60,4.1,47,51,75,4.1,47,47,75,1.4,36,50,1.4,36,51,34,9,14,53,5.3,4.6,58,279,0.18,0,0,0,0,0,0,0,18,47,5.3,4.5,58,279,0.23,2.0685742,7.555999999999997,6.4260000000000055,7.6
1228,2022-04-15 16:00:00,6,14,5.8,14,74,4.1,47,51,75,4.1,47,47,75,1.4,36,50,1.4,36,51,34,9,16,49,5.6,4.8,55,118,0.16,0,0,0,0,0,0,0,19,45,5.6,4.8,56,116,0.23,1.9423404,6.352999999999987,5.152999999999995,7.6
1229,2022-04-15 18:00:00,6,14,5.8,14,63,4.1,47,51,75,4.1,47,47,75,1.4,36,50,1.4,36,51,34,9,14,50,5.7,4.8,55,276,0.18,0,0,0,0,0,0,0,17,44,5.7,4.8,55,275,0.23,2.2296371999999995,0.6770000000000067,2.577,7.6
1230,2022-04-15 20:00:00,6.1,14,5.8,14,61,4.1,48,51,76,4.1,47,47,73,1.2,36,51,1.3,36,51,34,9,14,52,5.5,4.7,57,273,0.19,0,0,0,0,0,0,0,17,47,5.6,4.7,57,256,0.23,2.0845972,4.189999999999991,3.7149999999999928,7.8
1231,2022-04-15 22:00:00,6,14,5.9,14,59,4.1,48,54,73,4.1,48,46,73,1.3,36,49,1.3,36,51,35,9,14,48,5.4,4.7,54,232,0.18,0,0,0,0,0,0,0,17,43,5.3,4.6,54,180,0.24,2.131774399999999,-2.9820000000000064,-0.3770000000000042,7.8
1232,2022-04-15 00:00:00,6.3,14,5.9,14,61,4.1,48,52,74,4.1,48,47,75,1.3,36,49,1.4,36,51,35,9,14,51,5.5,4.7,55,275,0.18,0,0,0,0,0,0,0,17,46,5.5,4.7,56,282,0.23,2.1316862,-2.8499999999999943,-4.329999999999998,5.4
1233,2022-04-16 02:00:00,6,14,5.7,14,59,4.1,48,52,74,4.1,47,46,75,1.1,36,50,1.2,37,51,35,9,14,53,5.2,4.5,57,277,0.18,0,0,0,0,0,0,0,17,47,5.3,4.6,57,279,0.23,1.0414999999999994,1.9800000000000182,-0.9700000000000006,6.4
1234,2022-04-16 04:00:00,6,14,5.8,14,59,4.1,47,54,75,4.1,47,46,72,1.4,37,49,1.4,38,51,35,9,14,52,5.5,4.6,57,183,0.16,0,0,0,0,0,0,0,17,46,5.4,4.7,56,286,0.23,1.0626900000000001,3.0769999999999875,3.6469999999999914,6.8
1235,2022-04-16 06:00:00,6,14,5.7,14,58,4.1,48,47,75,4.1,48,47,75,1.2,36,49,1.2,37,51,35,9,14,49,5.3,4.6,54,110,0.15,0,0,0,0,0,0,0,17,43,5.4,4.7,53,116,0.24,1.0636100000000004,1.602000000000011,0.5620000000000047,6.4
1236,2022-04-16 08:00:00,6,14,5.8,14,58,4.1,48,50,75,4.1,48,50,75,1.2,36,49,1.2,37,51,35,9,14,50,5.4,4.6,54,108,0.16,0,0,0,0,0,0,0,18,44,5.5,4.7,54,106,0.24,1.0509650000000001,2.474000000000018,1.2040000000000077,6.8
1237,2022-04-16 10:00:00,6,14,5.8,14,58,4.1,48,50,75,4.1,48,50,75,1.3,36,49,1.3,37,51,35,9,14,49,5.7,4.8,54,109,0.13,0,0,0,0,0,0,0,18,46,5.7,4.8,57,282,0.23,1.07045,5.3770000000000024,1.8569999999999993,6.5
1238,2022-04-16 12:00:00,6,14,5.8,14,58,4.1,48,50,75,4.1,48,50,75,1.3,36,49,1.3,37,51,35,9,15,50,5.6,4.8,55,125,0.13,0,0,0,0,0,0,0,21,44,5.6,4.7,55,124,0.24,1.1073299999999997,-0.8740000000000023,4.736000000000002,6.5
1239,2022-04-16 14:00:00,6,14,5.8,14,58,4.1,47,50,75,4.1,47,50,75,1.3,38,49,1.3,38,51,35,9,15,50,5.6,4.7,54,121,0.13,0,0,0,0,0,0,0,22,42,5.6,4.7,53,240,0.23,1.129735,-3.122,-5.122000000000003,6.7
1240,2022-04-16 16:00:00,6,14,5.8,14,58,4.1,47,50,75,4.1,47,50,75,1.3,38,49,1.3,38,51,35,9,15,49,5.6,4.8,54,122,0.13,0,0,0,0,0,0,0,22,45,5.6,4.8,56,281,0.23,1.0840999999999998,-0.5840000000000032,-2.184000000000001,6.5
1241,2022-04-16 18:00:00,6.1,14,5.8,14,58,4.1,47,50,75,4.1,47,50,75,1.3,38,49,1.3,38,51,35,9,17,49,5.5,4.7,54,115,0.15,0,0,0,0,0,0,0,18,46,5.5,4.6,56,143,0.24,1.098005,2.1340000000000003,1.1439999999999877,6.5
1242,2022-04-16 20:00:00,6.2,14,5.8,14,63,4.1,46,50,74,4.1,46,46,76,1.5,36,51,1.5,36,51,33,9,14,51,5.7,4.8,56,282,0.19,0,0,0,0,0,0,0,17,46,5.7,4.8,56,251,0.23,1.1305999999999998,-0.8729999999999976,-1.3529999999999944,6.4
1243,2022-04-16 22:00:00,6.1,14,5.8,14,65,4.1,46,50,75,4.1,46,46,75,1.4,37,50,1.5,35,51,32,9,17,49,5.7,4.7,54,120,0.17,0,0,0,0,0,0,0,17,43,5.7,4.8,54,219,0.24,1.1573600000000002,-2.2169999999999987,0.8830000000000009,6.8
1244,2022-04-16 00:00:00,6.1,14,5.8,14,61,4.1,47,48,74,4.1,46,48,74,1.4,37,49,1.4,34,51,32,9,17,49,5.6,4.8,54,278,0.18,0,0,0,0,0,0,0,16,47,5.6,4.8,57,260,0.24,1.1063199999999995,-2.176000000000009,-2.896000000000001,6.8
1245,2022-04-17 02:00:00,6,14,5.8,14,63,4.1,46,52,74,4.1,46,47,73,1.4,36,49,1.4,34,51,32,9,14,50,5.8,4.8,54,281,0.18,0,0,0,0,0,0,0,17,48,5.6,"4,8,",50,165,0.23,1.3511339999999998,0.1560000000000059,0.05600000000000094,6.8
1246,2022-04-17 04:00:00,6.1,14,5.8,14,62,4.1,46,47,74,4.1,46,45,74,1.4,36,49,1.5,34,51,33,9,14,50,5.7,4.8,56,246,0.18,0,0,0,0,0,0,0,17,50,5.8,4.8,55,276,0.23,1.354464,5.45000000000001,7.0999999999999925,6.2
1247,2022-04-17 06:00:00,6.1,14,5.8,14,60,4.1,46,50,74,4.1,46,45,73,1.4,36,51,1.4,34,51,33,9,14,50,5.6,4.7,52,116,0.16,0,0,0,0,0,0,0,16,47,5.7,4.8,55,158,0.24,1.3709879999999999,2.097999999999999,-0.23199999999999932,6.8
1248,2022-04-17 08:00:00,6.1,14,5.9,14,60,4.1,47,50,74,4.1,47,45,73,1.4,37,51,1.4,35,51,34,9,14,51,5.6,4.7,55,273,0.16,0,0,0,0,0,0,0,18,41,5.6,4.7,53,108,0.23,1.3388999999999995,0.8559999999999945,-4.113999999999997,6.5
1249,2022-04-17 10:00:00,6.1,14,5.9,14,60,4.1,47,50,74,4.1,47,47,73,1.4,37,51,1.4,35,51,34,9,14,50,5.5,4.7,54,263,0.14,0,0,0,0,0,0,0,19,43,5.5,4.7,55,277,0.23,1.3174800000000007,0.13000000000000966,1.910000000000002,6.5
1250,2022-04-17 12:00:00,6.1,14,5.9,14,60,4.1,47,50,74,4.1,46,47,73,1.4,37,51,1.4,35,51,34,9,14,50,5.7,4.8,55,133,0.12,0,0,0,0,0,0,0,20,43,5.7,4.8,56,134,0.24,1.3225920000000002,0.3059999999999974,-1.3739999999999988,6.5
1251,2022-04-17 14:00:00,6.1,14,5.9,14,60,4.1,47,50,74,4.1,47,47,75,1.4,39,51,1.4,38,51,35,9,14,50,5.6,4.8,55,250,0.12,0,0,0,0,0,0,0,20,44,5.6,4.8,53,105,0.24,1.3193999999999997,10.38999999999998,9.039999999999985,6.5
1252,2022-04-17 16:00:00,6.1,14,5.9,14,61,4.1,46,50,74,4.1,46,47,75,1.4,39,51,1.4,38,51,35,9,14,51,5.7,4.8,55,263,0.13,0,0,0,0,0,0,0,20,44,5.7,4.8,55,277,0.23,1.3316760000000003,0.3590000000000231,2.2490000000000236,6.5
1253,2022-04-17 18:00:00,6.1,14,5.9,14,60,4.1,47,50,74,4.1,46,47,75,1.4,39,51,1.4,38,51,35,9,14,49,5.7,4.7,54,263,0.14,0,0,0,0,0,0,0,20,43,5.8,4.8,53,112,0.24,1.3481699999999999,-5.582000000000008,-6.942000000000007,6.8
1254,2022-04-17 20:00:00,6.2,14,5.8,14,60,4.1,45,48,75,4.1,44,45,75,1.3,39,51,1.4,37,51,32,9,14,51,5.5,4.8,55,273,0.15,0,0,0,0,0,0,0,19,44,5.6,4.7,55,183,0.24,1.3378920000000005,3.992999999999995,4.402999999999992,6.8
1255,2022-04-17 22:00:00,6.1,14,5.9,14,62,4.1,42,48,75,4.1,42,45,70,1.1,38,49,1.1,36,51,32,9,14,52,5.4,4.5,53,93,0.19,0,0,0,0,0,0,0,19,49,5.5,4.6,58,116,0.24,1.318428,-0.29199999999998383,0.07800000000000473,6.4
1256,2022-04-17 00:00:00,6,14,5.9,14,60,4.1,46,48,74,4.1,45,45,74,1.4,38,49,1.5,35,51,31,9,14,51,5,4.5,55,123,0.14,0,0,0,0,0,0,0,19,45,5.8,4.4,57,114,0.24,1.369836,-2.960000000000001,-6.530000000000001,6.8
1257,2022-04-18 02:00:00,6.2,14,5.9,14,59,4.1,48,51,74,4.1,47,50,74,1.2,37,50,1.4,35,51,34,9,14,49,5.3,4.6,54,110,0.14,0,0,0,0,0,0,0,18,41,5.3,4.6,53,268,0.23,1.559621,2.6670000000000016,0.06700000000000372,6.4
1258,2022-04-18 04:00:00,6,14,5.7,14,51,4.1,47,50,74,4.1,46,52,74,1.3,37,49,1.4,36,51,34,9,14,50,5.5,4.6,55,275,0.18,0,0,0,0,0,0,0,18,41,5.5,4.7,55,135,0.24,1.5799769999999989,1.7409999999999926,4.120999999999995,6.8
1259,2022-04-18 06:00:00,6.1,14,5.8,14,62,4.1,47,52,75,4.1,47,53,74,1,38,49,1.1,36,51,35,9,14,48,5.6,4.8,53,202,0.17,0,0,0,0,0,0,0,18,44,5.6,4.8,55,111,0.24,1.572592,0.03100000000000591,0.8210000000000051,6.4
1260,2022-04-18 08:00:00,6.1,14,5.8,14,62,4.1,47,52,75,4.1,47,53,74,1,38,49,1.1,36,51,35,9,14,52,5.7,4.8,56,121,0.13,0,0,0,0,0,0,0,20,44,5.6,4.8,55,278,0.23,1.5673839999999992,-3.187999999999999,-5.657999999999998,6.6
1261,2022-04-18 10:00:00,6.1,14,5.8,14,62,4.1,47,52,75,4.1,47,53,74,1,38,49,1.1,37,51,36,9,15,52,5.4,4.7,57,174,0.14,0,0,0,0,0,0,0,21,43,5.4,4.7,55,118,0.24,1.5133020000000013,1.938999999999993,0.5390000000000015,6.6
1262,2022-04-18 12:00:00,6.1,14,5.8,14,61,4.1,47,52,75,4.1,47,53,74,1,39,49,1.1,38,51,37,9,15,51,5.6,4.7,53,92,0.12,0,0,0,0,0,0,0,24,40,5.4,4.6,53,228,0.24,1.4970689999999993,4.987000000000009,6.187000000000015,6.8
1263,2022-04-18 14:00:00,6,14,5.7,14,60,4.1,47,53,75,4.1,47,51,75,1.4,39,49,1.4,39,51,36,9,15,50,5.7,4.8,54,254,0.12,0,0,0,0,0,0,0,23,45,5.7,4.9,56,147,0.24,1.5093470000000002,-0.09500000000000597,-0.5549999999999979,6.6
1264,2022-04-18 16:00:00,6,14,5.8,14,60,4.1,47,53,75,4.1,47,51,75,1.4,39,49,1.4,39,51,36,9,15,51,5.6,4.8,55,262,0.13,0,0,0,0,0,0,0,22,45,5.6,4.7,56,154,0.24,1.4962569999999993,4.915999999999997,2.7360000000000024,6.6
1265,2022-04-18 18:00:00,6.1,14,5.8,14,60,4.1,46,53,75,4.1,46,51,75,1.4,39,49,1.4,39,51,35,9,14,50,5.2,4.6,54,253,0.13,0,0,0,0,0,0,0,21,46,5.4,4.6,57,266,0.24,1.4955919999999998,3.738999999999997,-0.8410000000000082,6.4
1266,2022-04-18 20:00:00,6.1,14,5.8,14,61,4.1,47,50,76,4.1,46,46,75,1.3,39,49,1.4,39,50,35,9,14,47,5.6,4.8,53,118,1.14,0,0,0,0,0,0,0,21,48,5.6,4.8,55,119,0.24,1.552397,-0.8880000000000052,2.461999999999998,6.4
1267,2022-04-18 22:00:00,6,14,5.7,14,60,4.1,47,51,75,4.1,46,52,77,1.3,39,49,1.5,38,50,35,9,16,54,5.4,4.8,55,108,0.15,0,0,0,0,0,0,0,24,43,5.4,4.9,54,266,0.23,1.4431689999999995,-3.4550000000000054,-4.2250000000000085,6.2
1268,2022-04-18 00:00:00,6.2,14,5.9,14,63,4.1,42,52,73,4.1,43,45,73,1.1,38,50,1.2,37,50,34,9,14,56,5.2,4.7,57,97,0.15,0,0,0,0,0,0,0,20,47,5.5,4.9,58,108,0.24,1.5629179999999994,3.7560000000000073,5.06600000000001,6.4
1269,2022-04-19 02:00:00,6.2,14,5.9,14,61,4.1,46,53,73,4.1,46,46,75,1.2,38,49,1.3,37,50,35,9,14,50,5.7,4.8,55,248,0.14,0,0,0,0,0,0,0,20,45,5.7,4.8,56,114,0.24,2.244470000000001,-5.784000000000006,-8.134000000000011,6.4
1270,2022-04-19 04:00:00,6,14,5.7,14,65,4.1,46,52,76,4.1,46,47,75,1.4,38,49,1.5,36,50,35,9,15,54,5.5,4.9,56,97,0.14,0,0,0,0,0,0,0,20,45,5.5,4.5,56,103,0.24,2.1359199999999987,5.505000000000017,4.625000000000012,6.2
1271,2022-04-19 06:00:00,6.1,14,5.8,14,60,4.1,46,50,75,4.1,46,50,75,1.4,38,50,1.4,36,50,33,9,14,49,5.6,4.7,54,109,0.14,0,0,0,0,0,0,0,20,45,5.2,4.5,57,174,0.24,2.241210000000001,2.6769999999999854,2.486999999999993,6.4
1272,2022-04-19 08:00:00,6.1,15,5.8,15,60,4.1,47,50,75,4.1,46,49,75,1.2,38,51,1.3,37,50,35,9,14,50,5.6,4.7,54,270,0.16,0,0,0,0,0,0,0,22,43,5.6,4.7,54,113,0.24,2.145429999999999,6.326999999999991,5.9869999999999965,6.2
1273,2022-04-19 10:00:00,6.3,15,6,15,61,4.1,46,52,75,4.1,46,50,75,1.2,39,49,1.2,38,51,36,9,15,51,5.7,4.8,54,257,0.12,0,0,0,0,0,0,0,23,45,5.6,4.8,56,275,0.23,2.1807200000000004,-1.2319999999999993,-2.4820000000000046,6.2
1274,2022-04-19 12:00:00,6.2,15,5.9,15,60,4.1,47,53,75,4.1,47,50,76,1.4,39,49,1.4,39,51,37,9,15,50,5.5,4.7,54,254,0.11,0,0,0,0,0,0,0,23,43,5.5,4.7,55,121,0.24,2.245259999999999,2.0160000000000053,3.226000000000006,6.2
1275,2022-04-19 14:00:00,6,15,5.8,15,95,4.1,47,53,75,4.1,47,50,75,1.5,40,51,1.5,39,51,37,9,15,47,5.8,4.8,53,243,0.11,0,0,0,0,0,0,0,24,41,5.9,4.8,53,251,0.23,2.05004,9.235999999999994,9.595999999999997,6.2
1276,2022-04-19 16:00:00,5.9,15,5.7,15,60,4.1,48,50,75,4.1,47,50,75,1.4,40,49,1.4,40,50,37,9,15,48,5.4,4.7,53,133,0.11,0,0,0,0,0,0,0,24,44,5.4,4.7,56,278,0.23,2.309279999999999,-2.4669999999999916,-6.336999999999998,6.2
1277,2022-04-19 18:00:00,6.1,15,5.9,15,63,4.1,47,47,75,4.1,47,48,76,1.3,40,49,1.3,40,50,37,9,15,49,5.6,4.8,54,259,0.12,0,0,0,0,0,0,0,22,48,5.6,4.8,55,115,0.24,2.219220000000001,1.1469999999999914,0.6669999999999874,6.4
1278,2022-04-19 20:00:00,6.3,15,5.9,15,62,4.1,46,49,52,4.1,45,48,73,1.4,40,49,1.4,39,50,36,9,15,49,5.7,4.8,54,263,0.14,0,0,0,0,0,0,0,21,49,5.7,4.8,54,121,0.23,2.17923,4.956999999999994,3.5769999999999946,6.4
1279,2022-04-19 22:00:00,6.1,15,5.8,15,65,4.1,47,50,75,4.1,47,48,76,1.4,40,49,1.4,38,50,36,9,15,47,5.5,4.8,52,192,0.13,0,0,0,0,0,0,0,21,41,5.6,4.7,53,247,0.23,2.1269600000000004,3.093999999999994,2.703999999999997,6.2
1280,2022-04-19 00:00:00,6.1,15,5.8,15,63,4.1,46,53,74,4.1,46,49,73,1.4,40,49,1.5,38,50,36,9,14,50,5.7,4.8,55,274,0.16,0,0,0,0,0,0,0,21,45,5.7,4.8,57,278,0.23,2.23502,2.554000000000002,7.264000000000012,6.8
1281,2022-04-20 02:00:00,6.1,15,5.8,15,61,4.1,47,47,73,4.1,47,49,74,1.4,39,49,1.5,38,50,36,9,14,50,5.6,4.7,55,154,0.17,0,0,0,0,0,0,0,21,44,5.7,4.7,56,129,0.24,1.5780589999999994,-3.600999999999999,-9.550999999999991,6.4
1282,2022-04-20 04:00:00,6.2,15,5.9,15,59,4.1,47,47,74,4.1,47,48,74,1.2,39,50,1.2,37,50,36,9,14,51,5.5,4.8,56,120,0.13,0,0,0,0,0,0,0,21,43,5,4.7,55,246,0.23,1.5380330000000006,0.7950000000000124,-0.3349999999999831,6.2
1283,2022-04-20 06:00:00,6.1,15,5.8,15,60,4.1,46,53,75,4.1,46,53,75,1.4,40,49,1.4,37,51,35,9,14,47,5.7,4.8,52,107,0.17,0,0,0,0,0,0,0,21,42,5.7,4.8,54,272,0.23,1.5632679999999999,3.766999999999989,3.7269999999999754,6.3
1284,2022-04-20 08:00:00,6.1,15,5.8,15,60,4.1,46,53,75,4.1,46,53,75,1.4,40,49,1.4,37,51,35,9,15,49,5.6,4.8,53,265,0.17,0,0,0,0,0,0,0,22,45,5.6,4.8,56,240,0.24,1.4641129999999996,6.447000000000003,4.92700000000001,6.3
1285,2022-04-20 10:00:00,6.1,15,5.9,15,73,4.1,46,53,75,4.1,46,50,75,1.4,40,50,1.4,39,50,36,9,15,51,5.7,4.8,55,264,0.13,0,0,0,0,0,0,0,24,43,5.7,4.8,54,118,0.24,1.5555120000000002,-3.55299999999999,-5.122999999999996,6.3
1286,2022-04-20 12:00:00,6,15,5.9,15,60,4.1,47,53,75,4.1,46,53,75,1.4,40,50,1.4,39,50,36,9,15,47,5.6,4.8,52,104,0.14,0,0,0,0,0,0,0,23,43,5.6,4.8,55,126,0.24,1.528338,5.8119999999999905,6.24199999999999,6.3
1287,2022-04-20 14:00:00,6.1,15,5.9,15,60,4.1,47,53,75,4.1,47,53,75,1.4,40,50,1.4,39,50,36,9,15,47,5.4,4.7,51,153,0.12,0,0,0,0,0,0,0,24,41,5.4,4.7,52,254,0.23,1.5908550000000004,-5.451999999999998,-6.511999999999981,6.3
1288,2022-04-20 16:00:00,6.1,15,5.9,15,60,4.1,46,53,75,4.1,46,53,75,1.4,40,50,1.4,39,50,36,9,15,50,5.6,4.7,55,264,0.14,0,0,0,0,0,0,0,24,42,5.5,4.7,54,116,0.24,1.5812230000000003,2.8919999999999817,1.1519999999999762,6.3
1289,2022-04-20 18:00:00,6.1,15,5.9,15,60,4.1,46,53,75,4.1,46,53,75,1.4,40,50,1.4,39,50,36,9,15,46,5.6,4.7,51,270,0.15,0,0,0,0,0,0,0,23,43,5.6,4.8,55,104,0.24,1.520862,-6.991,-6.8509999999999955,6.8
1290,2022-04-20 20:00:00,6.1,15,5.8,15,63,4.1,45,52,73,4.1,46,49,75,1.2,40,48,1.3,38,51,36,9,15,49,5.7,4.7,51,90,0.15,0,0,0,0,0,0,0,22,41,5.7,4.7,52,97,0.24,1.4807939999999988,10.674000000000014,10.324000000000014,6.4
1291,2022-04-20 22:00:00,6.2,15,5.8,15,59,4.1,46,49,74,4.1,45,49,74,1.3,40,48,1.4,39,50,35,9,15,46,5.4,4.7,51,275,0.17,0,0,0,0,0,0,0,21,43,5.4,4.7,54,105,0.24,1.5475040000000007,0.6079999999999899,-7.702000000000005,6.2
1292,2022-04-20 00:00:00,6.1,15,5.7,15,60,4.1,45,48,75,4.1,45,49,73,1.3,39,49,1.4,38,50,33,9,14,46,5.5,4.7,51,278,0.19,0,0,0,0,0,0,0,20,44,5.6,4.8,55,107,0.24,1.5059310000000008,-1.4229999999999947,5.057000000000006,6.2
1293,2022-04-22 02:00:00,6.3,14,5.8,14,60,4.1,46,49,74,4.1,45,50,75,1.3,37,49,1.4,34,50,32,9,14,45,5.6,4.8,51,121,0.17,0,0,0,0,0,0,0,20,48,5.7,4.8,52,107,0.24,0.8630879999999999,-2.3019999999999925,-3.5020000000000007,6.5
1294,2022-04-22 04:00:00,6,15,5.9,14,62,4.1,44,49,72,4.1,44,51,73,1.4,37,37,1.4,34,50,32,9,14,50,5.4,4.5,53,97,0.19,0,0,0,0,0,0,0,19,50,5.5,4.4,52,94,0.24,0.8538039999999999,3.3329999999999984,-0.32699999999999463,6.2
1295,2022-04-22 06:00:00,6.2,15,5.8,14,62,4.1,44,50,74,4.1,44,47,74,1.3,36,50,1.4,34,51,31,9,14,46,5.5,4.7,52,111,0.19,0,0,0,0,0,0,0,19,47,5.6,4.8,54,105,0.24,0.8822680000000002,-1.7970000000000041,-2.8170000000000073,6.3
1296,2022-04-22 08:00:00,5.9,15,5.6,14,75,4.1,45,50,74,4.1,45,47,74,1.3,37,50,1.4,35,51,32,9,15,49,5.4,4.8,53,277,0.18,15,57,5.4,4.9,59,127,0.23,0,0,0,0,0,0,0,0.7877440000000001,10.815999999999995,10.136000000000001,6.3
1297,2022-04-22 10:00:00,6,15,5.6,14,64,4.1,45,50,74,4.1,45,47,74,1.3,37,50,1.4,35,51,33,9,15,51,5.4,4.7,56,198,0.16,15,48,5.4,4.7,54,211,0.24,0,0,0,0,0,0,0,0.7956120000000004,-0.9099999999999966,-5.099999999999996,6.3
1298,2022-04-22 12:00:00,6.1,15,5.7,15,60,4.1,45,50,74,4.1,45,47,74,1.3,38,50,1.3,38,50,34,9,15,49,5.2,4.3,54,169,0.14,14,43,5.1,4.3,51,113,0.22,0,0,0,0,0,0,0,0.8750759999999999,3.2239999999999966,5.463999999999999,6.4
1299,2022-04-22 14:00:00,6.1,15,5.7,15,60,4.1,45,50,74,4.1,45,47,74,1.3,38,50,1.3,38,50,34,9,15,49,5.2,4.3,54,124,0.15,14,43,5.1,4.3,51,201,0.23,0,0,0,0,0,0,0,0.8688479999999998,0.24099999999999966,-0.5590000000000046,6.4
1300,2022-04-22 16:00:00,6,15,5.8,15,73,4.1,45,50,74,4.1,45,47,74,1.3,38,50,1.3,38,50,35,9,15,48,5.6,4.8,52,218,0.13,14,44,5.6,4.8,51,111,0.23,0,0,0,0,0,0,0,0.8696880000000001,0.5520000000000351,-0.907999999999971,6.3
1301,2022-04-22 18:00:00,6,15,5.8,15,64,4.1,45,50,74,4.1,45,47,74,1.3,38,50,1.3,38,50,35,9,15,49,5.6,4.7,53,261,0.15,14,47,5.6,4.7,55,134,0.23,0,0,0,0,0,0,0,0.8429519999999997,6.653999999999986,5.123999999999985,6.2
1302,2022-04-22 20:00:00,6.3,15,5.8,15,70,4.1,45,49,74,4.1,44,48,76,1.3,38,51,1.4,36,50,33,9,14,47,5.6,4.7,53,260,0.17,14,45,5.6,4.8,52,252,0.2,0,0,0,0,0,0,0,0.8710520000000004,-1.1199999999999868,-2.95999999999999,6.6
1303,2022-04-22 22:00:00,6.1,14,5.8,15,59,4.1,46,50,75,4.1,45,48,74,1.4,38,49,1.5,36,50,33,9,14,46,5.5,4.7,52,279,0.17,14,45,5.5,4.8,52,187,0.22,0,0,0,0,0,0,0,0.8875039999999998,2.209000000000003,0.5690000000000026,6.4
1304,2022-04-22 00:00:00,6.3,15,5.9,15,62,4.1,46,53,74,4.1,45,48,75,1.4,37,47,1.4,35,51,33,9,14,47,5.7,4.8,52,169,0.16,14,45,5.7,4.8,52,136,0.24,0,0,0,0,0,0,0,0.8677119999999998,-0.7710000000000079,0.6289999999999889,6.4
1305,2022-04-23 02:00:00,6.1,15,5.8,15,59,4.1,45,53,75,4.1,45,48,74,1.3,37,47,1.4,35,51,33,9,14,45,5.5,4.7,51,134,0.15,14,47,5.6,4.8,54,113,0.24,0,0,0,0,0,0,0,3.576585600000001,2.6999999999999957,-4.43,7.3
1306,2022-04-23 04:00:00,6,14,5.8,14,59,4.1,45,52,75,4.1,45,49,75,1.4,37,48,1.4,36,50,32,9,14,48,5.3,4.6,53,115,0.16,14,44,5.3,4.7,51,142,0.24,0,0,0,0,0,0,0,3.653193599999999,-0.25900000000000034,1.000999999999996,6.5
1307,2022-04-23 06:00:00,6.1,15,5.8,15,61,4.1,46,47,73,4.1,45,48,75,1.1,37,51,1.2,35,50,32,9,14,45,5.1,4.5,51,110,0.16,14,45,5.2,4.6,52,118,0.24,0,0,0,0,0,0,0,3.5756615999999997,6.845000000000013,5.694999999999991,6.5
1308,2022-04-23 08:00:00,6.1,15,5.7,15,58,4.1,46,48,74,4.1,45,49,74,1.4,37,49,1.4,35,51,33,9,14,48,5.4,4.6,53,122,0.15,14,44,5.5,4.7,51,164,0.22,0,0,0,0,0,0,0,3.7153199999999993,-2.566999999999993,-3.8169999999999806,6.5
1309,2022-04-23 10:00:00,6,15,5.8,15,59,4.1,46,48,74,4.1,45,49,74,1.4,37,49,1.4,35,51,33,9,14,48,5.4,4.6,53,122,0.15,14,44,5.5,4.7,51,164,0.22,0,0,0,0,0,0,0,3.671959200000001,1.3379999999999939,-0.8220000000000063,7.0
1310,2022-04-23 12:00:00,6.1,15,5.9,15,59,4.1,46,48,74,4.1,45,49,74,1.2,37,50,1.3,35,51,33,9,14,46,5.6,4.7,51,215,0.15,14,44,5.5,4.7,51,112,0.24,0,0,0,0,0,0,0,3.584901599999999,-2.009999999999998,0.18999999999999595,7.0
1311,2022-04-23 14:00:00,5.9,15,5.7,15,69,4.1,46,48,74,4.1,45,49,74,1.3,37,49,1.3,35,51,33,9,14,46,5.6,4.7,51,215,0.15,14,47,5.6,4.7,54,112,0.24,0,0,0,0,0,0,0,3.4176743999999983,7.272999999999989,10.042999999999997,7.0
1312,2022-04-23 16:00:00,6.2,15,5.9,15,82,4.1,46,48,74,4.1,45,49,74,1.3,37,49,1.3,35,51,33,9,14,46,5.6,4.7,52,273,0.16,14,48,5.6,4.7,54,204,0.24,0,0,0,0,0,0,0,3.597971999999998,10.994,5.603999999999999,7.0
1313,2022-04-23 18:00:00,6,15,5.7,15,61,4.1,46,48,74,4.1,45,49,74,1.3,37,49,1.3,35,51,33,9,14,45,5.5,4.7,51,217,0.15,14,44,5.6,4.7,51,147,0.22,0,0,0,0,0,0,0,3.951024000000001,1.0050000000000097,-5.715000000000007,7.0
1314,2022-04-23 20:00:00,6.1,15,5.9,15,61,4.1,45,53,75,4.1,44,50,75,1.5,36,51,1.5,34,52,32,9,14,47,5.5,4.7,52,149,0.15,14,45,5.6,4.7,53,176,0.22,0,0,0,0,0,0,0,3.8397071999999985,1.4839999999999947,4.69399999999999,7.0
1315,2022-04-23 22:00:00,6.2,15,5.8,15,63,4.1,46,52,75,4.1,44,51,75,1.5,37,53,1.5,34,53,32,9,14,47,5.5,4.7,52,133,0.15,14,45,5.6,4.7,52,126,0.22,0,0,0,0,0,0,0,3.766257600000001,1.5820000000000078,3.1220000000000105,7.0
1316,2022-04-23 00:00:00,6,15,5.8,15,60,4.1,45,49,74,4.1,44,48,75,1.5,37,50,1.5,34,54,32,9,14,45,5.5,4.7,51,209,0.15,14,47,5.6,4.7,54,167,0.22,0,0,0,0,0,0,0,3.7715999999999967,-1.3030000000000044,-3.3830000000000027,6.4
1317,2022-04-24 02:00:00,5.9,15,5.7,15,59,4.1,45,52,75,4.1,45,49,76,1.3,37,50,1.4,34,55,33,9,14,48,5.5,4.7,53,172,0.15,14,43,5.6,4.8,50,113,0.24,0,0,0,0,0,0,0,1.767416000000001,6.658000000000001,7.068000000000003,6.5
1318,2022-04-24 04:00:00,6.1,15,5.8,15,61,4.1,44,54,73,4.1,44,48,75,1.3,36,51,1.4,36,53,32,9,14,46,5.5,4.7,51,242,0.15,14,48,5.6,4.8,56,181,0.24,0,0,0,0,0,0,0,1.8089999999999997,-3.8419999999999987,-6.962,7.3
1319,2022-04-24 06:00:00,6.2,15,5.8,15,60,4.1,45,50,75,4.1,45,50,75,1.3,36,52,1.4,35,53,33,9,14,45,5.5,4.7,51,153,0.15,14,43,5.6,4.8,50,142,0.24,0,0,0,0,0,0,0,1.8290560000000007,0.9899999999999949,-1.3200000000000038,7.3
1320,2022-04-24 08:00:00,6.1,15,5.8,15,60,4.1,45,50,75,4.1,45,50,75,1.3,36,52,1.4,35,53,33,9,14,48,5.6,4.8,53,178,0.16,14,44,5.6,4.8,51,217,0.22,0,0,0,0,0,0,0,1.7228959999999995,6.561999999999983,2.5519999999999854,7.3
1321,2022-04-24 10:00:00,6.1,15,5.8,15,60,4.1,45,50,75,4.1,45,50,75,1.3,36,52,1.4,35,53,33,9,14,49,5.6,4.8,53,174,0.15,14,44,5.6,4.8,52,177,0.24,0,0,0,0,0,0,0,1.8147840000000008,0.08400000000000318,-1.115999999999996,7.3
1322,2022-04-24 12:00:00,6.2,15,5.9,15,60,4.1,45,50,75,4.1,45,50,75,1.3,36,52,1.4,35,53,34,9,14,46,5.6,4.8,51,207,0.15,14,48,5.6,4.8,56,221,0.24,0,0,0,0,0,0,0,1.816408,0.10600000000000875,1.9560000000000013,7.3
1323,2022-04-24 14:00:00,6.1,15,5.8,15,60,4.1,45,50,75,4.1,45,50,75,1.3,36,52,1.4,35,53,35,9,14,46,5.6,4.8,51,207,0.15,14,48,5.6,4.8,56,221,0.24,0,0,0,0,0,0,0,1.8949200000000008,8.068000000000005,10.687999999999995,6.0
1324,2022-04-24 16:00:00,6,15,5.8,15,60,4.1,45,50,75,4.1,45,50,75,1.3,36,52,1.4,35,53,35,9,14,49,5.6,4.8,54,207,0.15,14,48,5.6,4.8,56,217,0.22,0,0,0,0,0,0,0,1.8049440000000003,0.4609999999999985,-3.3539999999999885,6.2
1325,2022-04-24 18:00:00,6.1,15,5.8,15,60,4.1,45,50,75,4.1,45,50,75,1.3,36,52,1.4,35,53,35,9,14,46,5.6,4.8,51,166,0.15,14,46,5.6,4.8,54,144,0.22,0,0,0,0,0,0,0,1.7826960000000007,-1.8400000000000034,-2.845000000000006,7.0
1326,2022-04-24 20:00:00,6,15,5.8,15,62,4.1,45,53,74,4.1,45,48,74,1.3,36,51,1.4,41,49,34,9,14,47,5.6,4.8,52,209,0.15,14,44,5.6,4.8,51,176,0.22,0,0,0,0,0,0,0,1.8625039999999995,-3.694999999999993,-3.4349999999999916,7.0
1327,2022-04-24 22:00:00,6.1,15,5.7,15,61,4.1,44,50,75,4.1,44,52,75,1.3,38,52,1.4,40,49,34,9,14,49,5.6,4.8,54,155,0.15,14,48,5.6,4.8,55,187,0.22,0,0,0,0,0,0,0,1.7633200000000004,5.405999999999995,4.945999999999984,7.0
1328,2022-04-24 00:00:00,6.2,15,5.8,15,63,4.1,45,54,74,4.1,44,48,74,1.3,38,50,1.4,39,49,34,9,14,45,5.6,4.8,51,194,0.15,14,46,5.6,4.8,53,221,0.22,0,0,0,0,0,0,0,1.8453119999999998,-0.5479999999999947,-2.517999999999992,7.0
1329,2022-04-25 02:00:00,6,15,5.8,15,59,4.1,45,53,75,4.1,44,49,75,1.3,38,50,1.4,38,49,33,9,14,45,5.5,4.7,51,184,0.15,14,45,5.6,4.8,53,155,0.24,0,0,0,0,0,0,0,2.26824,0.44899999999999807,2.4789999999999974,6.5
1330,2022-04-25 04:00:00,6,15,5.7,15,61,4.1,44,54,74,4.1,44,48,75,1.3,38,51,1.4,37,49,33,9,14,46,5.5,4.7,51,119,0.15,14,47,5.6,4.8,55,184,0.24,0,0,0,0,0,0,0,2.2807200000000005,-2.7830000000000084,-6.263000000000012,6.0
1331,2022-04-25 06:00:00,6.1,15,5.8,15,64,4.1,44,51,75,4.1,44,49,74,1.3,38,50,1.4,37,50,33,9,14,47,5.5,4.7,53,176,0.15,14,49,5.6,4.8,56,112,0.24,0,0,0,0,0,0,0,2.2261399999999996,9.234000000000009,6.529000000000021,6.0
1332,2022-04-25 08:00:00,6.2,15,5.9,15,64,4.1,44,51,75,4.1,44,49,74,1.4,38,50,1.4,37,50,34,9,14,48,5.5,4.7,53,224,0.15,14,49,5.6,4.8,55,177,0.24,0,0,0,0,0,0,0,2.2644100000000007,-0.9939999999999998,-2.349000000000011,6.0
1333,2022-04-25 10:00:00,6.1,15,5.8,15,64,4.1,44,51,75,4.1,44,49,74,1.4,38,50,1.4,37,50,34,9,14,48,5.5,4.7,53,179,0.15,14,49,5.6,4.8,55,167,0.24,0,0,0,0,0,0,0,2.2619,-3.2679999999999865,1.3920000000000172,6.0
1334,2022-04-25 12:00:00,6.2,15,5.9,15,64,4.1,44,51,75,4.1,44,49,74,1.4,38,50,1.4,37,50,34,9,14,47,5.5,4.7,52,186,0.15,14,46,5.6,4.8,54,217,0.24,0,0,0,0,0,0,0,2.249709999999999,1.2560000000000038,-5.154,6.0
1335,2022-04-25 14:00:00,6.2,15,5.9,15,64,4.1,44,51,75,4.1,44,49,74,1.4,38,50,1.4,37,50,34,9,14,48,5.5,4.7,54,221,0.15,14,46,5.6,4.8,54,144,0.24,0,0,0,0,0,0,0,2.285860000000001,2.326999999999998,-0.37299999999999756,6.0
1336,2022-04-25 16:00:00,6.3,15,6,15,64,4.1,44,51,75,4.1,44,49,74,1.4,38,50,1.4,37,50,34,9,14,52,5.8,4.9,47,177,0.15,14,46,5.8,4.8,54,184,0.24,0,0,0,0,0,0,0,2.276739999999999,2.330999999999989,3.10099999999999,6.5
1337,2022-04-25 18:00:00,6.2,15,5.9,15,64,4.1,44,51,75,4.1,44,49,74,1.4,38,50,1.4,37,50,34,9,14,46,5.6,4.7,52,164,0.15,14,47,5.6,4.7,53,168,0.24,0,0,0,0,0,0,0,2.3198600000000003,-2.3149999999999977,-5.109999999999996,6.5
1338,2022-04-25 20:00:00,6.2,15,5.9,15,76,4.1,45,48,76,4.1,44,48,75,1.4,38,51,1.4,38,52,34,9,14,45,5.6,4.7,51,188,0.15,14,44,5.6,4.7,51,201,0.24,0,0,0,0,0,0,0,2.3093,0.6129999999999995,-6.422000000000001,6.5
1339,2022-04-25 22:00:00,6.2,15,5.9,15,60,4.1,45,49,75,4.1,44,49,76,1.4,38,52,1.4,38,54,34,9,14,46,5.6,4.7,52,149,0.15,14,43,5.6,4.7,50,138,0.24,0,0,0,0,0,0,0,2.280109999999999,5.134,3.1539999999999964,6.5
