,Дата,Блок манифольда|P бм  |кгс/см²,Блок манифольда|t жидкости| °С,С-1|P сеп. |кгс/см²,С-1|t жидкости |°С,С-1|L жидкости| см,С-2/1|P сеп. |кгс/см²,С-2/1|t жидкости|°С,С-2/1|L межфазный|см,С-2/1|L нефти|см,С-2/2|P сеп. |кгс/см²,С-2/2|t жидкости|°С,С-2/2|L межфазный|см,С-2/2|L нефти|см,ОН-1/1|P отс. |кгс/см²,ОН-1/1|t жидкости|°С,ОН-1/1|L межфазный|см,ОН-1/2|P отс. |кгс/см²,ОН-1/2|t жидкости|°С,ОН-1/2|L  межфазный|см,С-3|t жидкости|°С,С-3|L нефти|см,П-1|Т нефти на входе|°С,П-1|Т нефти на выходе|°С,П-1|Р нефти на входе|кгс/см²,П-1|Р нефти на выходе|кгс/см²,П-1|Т теплоно-сителя|°С,П-1|Т дымовых газов|°С,П-1|Р на горелку|кгс/см2,П-2|Т нефти на входе|°С,П-2|Т нефти на выходе|°С,П-2|Р нефти на входе|кгс/см²,П-2|Р нефти на выходе|кгс/см²,П-2|Т теплоно-сителя|°С,П-2|Т дымовых газов|°С,П-2|Р на горелку|кгс/см3,П-3|Т нефти на входе|°С,П-3|Т нефти на выходе|°С,П-3|Р нефти на входе|кгс/см²,П-3|Р нефти на выходе|кгс/см²,П-3|Т теплоно-сителя|°С,П-3|Т дымовых газов|°С,П-3|Р на горелку|кгс/см4,Добыча воды за 2 ч,"Добыча воды за 2 ч, расч","Добыча воды за 2 ч, расч, по ТОРам",Расход пресной воды
1340,2022-04-25 00:00:00,6.2,15,5.9,15,55,4.1,44,50,76,4.1,44,48,74,1.4,38,49,1.4,41,47,34,9,14,48,5.6,4.7,53,132,0.15,14,44,5.6,4.7,51,207,0.24,0,0,0,0,0,0,0,2.272010000000001,5.054999999999996,10.935,7.0
1341,2022-04-26 02:00:00,6.2,15,5.8,15,74,4.1,44,52,74,4.1,44,53,75,1.3,38,49,1.4,41,47,33,9,14,45,5.5,4.7,51,184,0.15,14,49,5.6,4.8,56,155,0.24,0,0,0,0,0,0,0,2.6221319999999997,-1.7569999999999837,-2.336999999999989,6.5
1342,2022-04-26 04:00:00,6.2,15,5.8,15,61,4.1,44,54,74,4.1,44,48,74,1.3,37,50,1.4,41,47,33,9,14,49,5.5,4.7,55,145,0.15,14,48,5.6,4.8,56,171,0.24,0,0,0,0,0,0,0,2.8601639999999993,2.2719999999999914,-4.248000000000001,6.5
1343,2022-04-26 06:00:00,6.2,15,5.8,15,59,4.1,45,50,75,4.1,44,49,75,1.3,37,50,1.4,41,47,33,9,14,45,5.5,4.7,51,192,0.15,14,44,5.6,4.8,51,125,0.24,0,0,0,0,0,0,0,2.7470039999999982,-2.099000000000011,-2.5590000000000153,6.5
1344,2022-04-26 08:00:00,6.2,15,5.9,15,59,4.1,45,50,75,4.1,44,49,75,1.4,37,50,1.4,41,47,33,9,14,45,5.8,4.9,51,176,0.15,14,44,5.8,4.9,51,182,0.24,0,0,0,0,0,0,0,2.666820000000001,3.555000000000021,6.165000000000012,6.5
1345,2022-04-26 10:00:00,6.2,15,5.9,15,59,4.1,45,50,75,4.1,44,49,75,1.4,37,50,1.4,41,47,33,9,14,44,5.8,4.9,51,144,0.15,14,47,5.8,4.9,53,164,0.24,0,0,0,0,0,0,0,2.573771999999999,-2.1170000000000044,-0.8569999999999993,6.5
1346,2022-04-26 12:00:00,6.2,15,5.8,15,59,4.1,45,50,75,4.1,44,49,75,1.4,37,50,1.4,41,47,33,9,14,49,5.8,4.9,54,260,0.15,14,46,5.8,4.9,53,116,0.24,0,0,0,0,0,0,0,2.7040200000000003,-1.3909999999999911,-11.740999999999996,6.5
1347,2022-04-26 14:00:00,6.2,15,5.9,15,59,4.1,45,50,75,4.1,44,49,75,1.4,37,50,1.4,41,47,33,9,14,46,5.8,4.9,52,176,0.15,14,44,5.8,4.9,52,144,0.24,0,0,0,0,0,0,0,2.6575320000000007,7.166999999999987,8.396999999999995,7.0
1348,2022-04-26 16:00:00,6.2,15,5.9,15,59,4.1,45,50,75,4.1,44,49,75,1.5,37,50,1.5,41,47,33,9,14,46,5.8,4.9,52,186,0.15,14,44,5.8,4.9,51,161,0.24,0,0,0,0,0,0,0,2.8747079999999987,-1.3189999999999955,2.4810000000000034,7.0
1349,2022-04-26 18:00:00,6.2,15,5.9,15,58,4.1,45,50,75,4.1,44,49,75,1.5,37,50,1.5,41,47,33,9,14,46,5.8,4.9,52,186,0.15,14,44,5.8,4.9,51,161,0.24,0,0,0,0,0,0,0,2.7258960000000014,7.3530000000000015,5.583000000000002,7.0
1350,2022-04-26 20:00:00,6.2,15,5.8,15,59,4.1,44,48,75,4.1,44,48,76,1.5,39,49,1.5,41,49,35,9,14,47,5.8,4.9,53,142,0.15,14,46,5.8,4.9,53,122,0.24,0,0,0,0,0,0,0,2.6554799999999985,7.561000000000014,7.171000000000003,7.0
1351,2022-04-26 22:00:00,6.2,15,5.9,15,61,4.1,44,49,76,4.1,44,49,75,1.5,39,49,1.5,41,49,34,9,14,46,5.8,4.9,52,211,0.15,14,45,5.8,4.9,53,187,0.24,0,0,0,0,0,0,0,2.8062600000000004,-2.3100000000000023,-4.690000000000005,7.0
1352,2022-04-26 00:00:00,6.2,15,5.9,15,60,4.1,45,53,73,4.1,44,49,75,1.5,39,50,1.5,41,49,34,9,14,49,5.8,4.9,55,141,0.15,14,46,5.8,4.9,53,119,0.24,0,0,0,0,0,0,0,2.770427999999998,-1.9909999999999997,-1.5210000000000008,6.5
1353,2022-04-27 02:00:00,6.2,15,5.8,15,59,4.1,44,52,74,4.1,44,53,75,1.3,38,49,1.4,41,48,33,9,14,45,5.5,4.7,51,184,0.15,14,49,5.6,4.8,56,155,0.24,0,0,0,0,0,0,0,2.2428599999999994,4.2309999999999945,4.731,7.0
1354,2022-04-27 04:00:00,6.2,15,5.9,15,61,4.1,44,49,76,4.1,44,48,75,1.3,38,49,1.4,41,49,34,9,14,48,5.5,4.7,54,132,0.15,14,47,5.6,4.8,54,129,0.24,0,0,0,0,0,0,0,2.2739300000000005,-0.8459999999999894,-4.116000000000007,6.5
1355,2022-04-27 06:00:00,6.3,15,5.9,15,60,4.1,44,52,74,4.1,44,49,74,1.3,38,49,1.4,40,49,34,9,14,46,5.5,4.7,51,202,0.15,14,47,5.6,4.8,55,188,0.24,0,0,0,0,0,0,0,2.27366,-0.5150000000000077,-4.585000000000004,6.5
1356,2022-04-27 08:00:00,6.2,15,5.9,15,60,4.1,44,52,74,4.1,44,49,74,1.3,38,49,1.4,40,49,34,9,14,46,5.5,4.7,51,202,0.15,14,47,5.6,4.8,55,188,0.24,0,0,0,0,0,0,0,2.180069999999999,-0.7229999999999919,2.1769999999999943,6.5
1357,2022-04-27 10:00:00,6.1,15,5.8,15,72,4.1,44,52,74,4.1,44,49,74,1.3,39,49,1.4,39,51,34,9,14,48,5.5,4.7,55,136,0.15,14,44,5.6,4.8,51,164,0.24,0,0,0,0,0,0,0,2.15257,6.132000000000005,5.202000000000009,6.5
1358,2022-04-27 12:00:00,6.2,15,5.9,15,72,4.1,44,52,74,4.1,44,49,74,1.3,39,49,1.4,39,51,34,9,14,47,5.7,4.8,52,217,0.15,14,43,5.7,4.8,51,146,0.24,0,0,0,0,0,0,0,2.3987100000000003,3.3359999999999985,2.9360000000000035,6.5
1359,2022-04-27 14:00:00,6.1,15,5.9,15,72,4.1,44,52,74,4.1,44,49,74,1.3,39,49,1.4,39,51,34,9,14,48,5.7,4.8,54,176,0.15,14,44,5.7,4.8,52,189,0.24,0,0,0,0,0,0,0,2.3591999999999995,1.8459999999999894,0.4559999999999924,7.0
1360,2022-04-27 16:00:00,6,15,5.7,15,80,3.9,44,52,74,3.9,44,49,74,1.4,40,49,1.4,41,51,34,9,14,48,5.7,4.8,54,176,0.15,14,44,5.7,4.8,52,189,0.24,0,0,0,0,0,0,0,2.1681399999999997,1.5189999999999948,1.0689999999999902,7.0
1361,2022-04-27 18:00:00,6.1,15,5.8,15,91,3.9,44,52,74,3.9,44,49,74,1.4,40,49,1.4,41,51,34,9,14,46,5.7,4.8,52,189,0.15,14,48,5.7,4.8,55,166,0.24,0,0,0,0,0,0,0,2.2783700000000007,2.6410000000000053,4.581000000000003,7.0
1362,2022-04-27 20:00:00,6,15,5.7,15,59,3.9,44,47,76,3.9,44,45,75,1.4,39,49,1.4,40,50,34,9,14,44,5.6,4.6,51,127,0.15,14,44,5.6,4.6,52,203,0.24,0,0,0,0,0,0,0,2.3070899999999996,2.9650000000000105,-2.4450000000000003,7.0
1363,2022-04-27 22:00:00,6,15,5.7,15,71,3.9,44,54,75,3.9,44,46,74,1.4,38,49,1.4,39,50,34,9,14,45,5.6,4.6,51,172,0.15,14,43,5.6,4.6,51,127,0.24,0,0,0,0,0,0,0,2.1047900000000004,-2.789999999999999,-2.789999999999999,7.0
1364,2022-04-27 00:00:00,6.1,15,5.6,15,62,3.9,44,47,75,3.9,44,47,75,1.4,38,50,1.4,38,52,34,9,14,46,5.6,4.6,52,154,0.15,14,44,5.6,4.6,52,163,0.24,0,0,0,0,0,0,0,2.2877199999999998,1.855000000000004,0.9450000000000003,7.0
1365,2022-04-28 02:00:00,5.9,15,5.7,15,60,3.9,45,54,75,3.9,44,47,73,1.4,38,52,1.4,41,50,34,9,14,45,5.5,4.7,51,184,0.15,14,49,5.6,4.8,56,155,0.24,0,0,0,0,0,0,0,2.21555,4.947000000000003,6.346999999999996,7.1
1366,2022-04-28 04:00:00,6.1,15,5.8,15,61,3.9,44,54,74,3.9,44,47,74,1.4,38,49,1.4,41,50,34,9,14,44,5.5,4.7,51,145,0.15,14,43,5.6,4.8,51,208,0.24,0,0,0,0,0,0,0,2.27452,4.239000000000004,-1.8909999999999947,7.0
1367,2022-04-28 06:00:00,6,15,5.7,15,59,3.9,43,49,75,3.9,43,53,72,1.4,37,49,1.4,41,50,33,9,14,49,5.5,4.7,55,173,0.15,14,48,5.6,4.8,56,142,0.24,0,0,0,0,0,0,0,2.314220000000001,1.7809999999999917,6.220999999999988,7.0
1368,2022-04-28 08:00:00,6,15,5.7,15,59,3.9,43,49,75,3.9,43,53,72,1.4,37,49,1.4,41,50,33,9,14,49,5.5,4.7,55,173,0.15,14,48,5.6,4.8,56,142,0.24,0,0,0,0,0,0,0,2.3659399999999993,1.6200000000000259,2.3500000000000156,7.0
1369,2022-04-28 10:00:00,6.1,15,5.7,15,74,3.9,43,49,75,3.9,43,53,72,1.4,37,49,1.4,41,50,33,9,14,48,5.5,4.7,53,184,0.15,14,44,5.6,4.8,51,217,0.24,0,0,0,0,0,0,0,2.1189599999999995,-1.494000000000014,-5.724000000000007,7.0
1370,2022-04-28 12:00:00,6,15,5.7,15,70,3.9,43,49,75,3.9,43,53,72,1.4,37,49,1.4,41,50,33,9,14,48,5.6,4.7,53,184,0.15,14,46,5.6,4.8,54,217,0.24,0,0,0,0,0,0,0,2.4067400000000005,10.617000000000004,9.697000000000003,7.0
1371,2022-04-28 14:00:00,6.1,15,5.7,15,63,3.9,43,49,75,3.9,43,53,72,1.4,37,49,1.4,41,50,33,9,14,46,5.6,4.7,52,164,0.15,14,48,5.6,4.8,56,134,0.24,0,0,0,0,0,0,0,2.11062,3.7319999999999958,5.261999999999993,7.0
1372,2022-04-28 16:00:00,6,15,5.7,15,60,3.9,43,49,75,3.9,43,53,72,1.4,37,49,1.4,41,50,33,9,14,46,5.6,4.7,52,109,0.15,14,43,5.6,4.8,51,104,0.24,0,0,0,0,0,0,0,2.2471999999999985,-4.323999999999991,0.6259999999999994,7.0
1373,2022-04-28 18:00:00,6.1,15,5.7,15,71,3.9,43,49,75,3.9,43,53,72,1.4,37,49,1.4,41,50,33,9,14,45,5.6,4.7,51,166,0.15,14,44,5.6,4.8,52,177,0.24,0,0,0,0,0,0,0,2.3368400000000005,8.86699999999999,-0.023000000000010346,7.0
1374,2022-04-28 20:00:00,6.2,15,5.8,15,62,3.9,44,50,74,3.9,44,49,75,1.4,38,49,1.4,40,50,33,9,14,44,5.6,4.7,50,128,0.15,14,45,5.6,4.8,53,134,0.24,0,0,0,0,0,0,0,2.29273,3.2960000000000065,1.4260000000000055,7.0
1375,2022-04-28 22:00:00,6.1,15,5.6,15,59,3.9,45,54,74,3.9,44,51,75,1.4,38,49,1.4,40,50,33,9,14,44,5.6,4.7,50,128,0.15,14,45,5.6,4.8,53,134,0.24,0,0,0,0,0,0,0,2.2897499999999997,-0.025000000000005684,0.8549999999999862,7.5
1376,2022-04-28 00:00:00,6,15,5.6,15,60,3.9,44,49,76,3.9,44,48,74,1.4,37,49,1.4,38,51,33,9,14,45,5.6,4.7,52,181,0.15,14,45,5.6,4.8,52,206,0.24,0,0,0,0,0,0,0,2.3053700000000004,-15.285999999999987,-16.48599999999999,7.0
1377,2022-04-29 02:00:00,5.9,15,5.6,15,62,3.9,44,53,75,3.9,43,49,76,1.4,37,49,1.4,41,50,32,9,14,47,5.5,4.7,54,146,0.15,14,46,5.6,4.8,54,119,0.24,0,0,0,0,0,0,0,0.6629669999999999,2.668999999999997,-2.070999999999998,7.2
1378,2022-04-29 04:00:00,6,15,5.6,15,60,3.9,44,50,75,3.9,44,51,75,1.4,37,50,1.4,41,50,32,9,14,43,5.5,4.7,50,171,0.15,14,47,5.6,4.8,56,193,0.24,0,0,0,0,0,0,0,0.6816359999999996,-0.28699999999999903,0.9230000000000054,7.3
1379,2022-04-29 06:00:00,6.1,15,5.8,15,62,3.9,44,53,74,3.9,43,48,75,1.4,37,52,1.4,40,50,33,9,14,46,5.5,4.7,53,152,0.15,14,47,5.6,4.8,55,137,0.24,0,0,0,0,0,0,0,0.671058,3.225999999999999,6.065999999999994,7.2
1380,2022-04-29 08:00:00,6,15,5.8,15,62,3.9,44,53,74,3.9,43,48,75,1.4,37,52,1.4,40,50,33,9,14,47,5.5,4.7,54,217,0.15,14,45,5.6,4.8,51,177,0.24,0,0,0,0,0,0,0,0.6682080000000004,-2.2069999999999794,-2.7169999999999845,7.2
1381,2022-04-29 10:00:00,6,15,5.8,15,62,3.9,44,53,74,3.9,43,48,75,1.4,37,52,1.4,40,50,33,9,14,46,5.5,4.7,52,163,0.15,14,44,5.6,4.8,51,184,0.24,0,0,0,0,0,0,0,0.686766,-7.564000000000007,-13.304000000000006,7.0
1382,2022-04-29 12:00:00,6,15,5.7,15,64,3.9,44,53,74,3.9,43,48,75,1.4,37,52,1.4,40,50,33,9,14,46,5.5,4.7,52,163,0.15,14,44,5.6,4.8,51,184,0.24,0,0,0,0,0,0,0,0.7128299999999996,-8.209999999999994,-8.219999999999997,7.0
1383,2022-04-29 14:00:00,6,15,5.7,15,64,3.9,44,53,74,3.9,43,48,75,1.4,37,52,1.4,40,50,33,9,14,46,5.5,4.7,52,163,0.15,14,44,5.6,4.8,51,184,0.24,0,0,0,0,0,0,0,0.665124,11.488999999999997,12.139,7.2
1384,2022-04-29 16:00:00,6,15,5.7,15,60,3.9,44,53,74,3.9,43,48,75,1.4,37,52,1.4,40,50,33,9,14,47,5.5,4.7,52,117,0.15,14,45,5.6,4.8,52,116,0.24,0,0,0,0,0,0,0,0.6477510000000001,5.289999999999985,8.719999999999988,7.2
1385,2022-04-29 18:00:00,6,15,5.7,15,60,3.9,44,53,74,3.9,43,48,75,1.4,37,52,1.4,40,50,33,9,14,46,5.5,4.6,52,218,0.15,14,46,5.5,4.6,54,191,0.24,0,0,0,0,0,0,0,0.6488999999999998,2.9750000000000156,-4.284999999999986,7.2
1386,2022-04-29 20:00:00,5.9,15,5.6,15,60,3.9,45,53,75,3.9,44,49,75,1.4,37,52,1.4,41,52,33,9,14,45,5.5,4.6,50,146,0.15,14,44,5.5,4.6,51,129,0.24,0,0,0,0,0,0,0,0.6771690000000004,-3.4720000000000084,-3.7020000000000124,7.2
1387,2022-04-29 22:00:00,6.1,15,5.7,15,62,3.9,44,50,75,3.9,44,48,74,1.4,37,52,1.4,41,52,33,9,14,44,5.5,4.6,51,163,0.15,14,48,5.5,4.6,56,173,0.24,0,0,0,0,0,0,0,0.6623489999999999,8.494000000000014,7.224000000000004,7.2
1388,2022-04-29 00:00:00,6,15,5.6,15,60,3.9,44,51,75,3.9,44,48,76,1.4,37,55,1.4,40,52,32,9,14,46,5.5,4.6,52,148,0.15,14,43,5.5,4.6,50,203,0.24,0,0,0,0,0,0,0,0.6904109999999997,-1.7239999999999895,0.36600000000000144,7.5
1389,2022-04-30 04:00:00,5.9,15,5.6,15,60,3.9,44,52,75,3.9,43,49,74,1.4,36,52,1.4,39,52,31,9,14,47,5.5,4.7,53,194,0.15,14,44,5.6,4.8,52,152,0.24,0,0,0,0,0,0,0,0.6874830000000003,0.4070000000000107,-3.9829999999999863,7.4
1390,2022-04-30 06:00:00,6,15,5.7,15,61,3.9,44,51,76,3.9,44,49,75,1.4,36,53,1.4,38,52,31,9,14,46,5.5,4.7,53,128,0.15,14,47,5.6,4.8,54,202,0.24,0,0,0,0,0,0,0,0.6599460000000001,-1.384999999999998,-3.5949999999999953,7.4
1391,2022-04-30 08:00:00,6,15,5.6,15,58,3.8,44,50,74,3.8,44,49,74,1.4,36,54,1.4,38,52,32,9,15,48,5.3,4.5,53,166,0.14,15,44,5.3,4.5,51,264,0.22,0,0,0,0,0,0,0,0.6888839999999996,-4.344000000000008,0.5559999999999974,7.4
1392,2022-04-30 10:00:00,6,15,5.8,15,59,3.9,44,53,74,3.9,44,48,74,1.3,37,53,1.4,38,55,34,9,15,47,5.2,44,52,270,0.13,15,47,5.2,4.5,55,110,0.24,0,0,0,0,0,0,0,0.6481170000000005,6.319000000000017,6.509000000000006,7.4
1393,2022-04-30 12:00:00,5.9,16,5.5,15,61,3.8,43,53,75,3.8,44,50,74,1.5,38,53,1.5,41,52,34,9,15,47,5.4,4.5,52,258,0.12,15,48,5.3,4.5,54,252,0.22,0,0,0,0,0,0,0,0.6733709999999996,0.22800000000000153,-1.892000000000003,7.4
1394,2022-04-30 14:00:00,6.2,16,5.6,15,62,3.9,45,51,74,3.9,44,49,74,1.3,38,53,1.4,41,52,34,9,15,49,5.4,4.5,55,252,0.1,15,45,5.4,4.5,52,121,0.24,0,0,0,0,0,0,0,0.6651480000000001,-0.6539999999999964,-3.03399999999964,7.4
1395,2022-04-30 16:00:00,6.1,15,5.6,15,63,3.8,45,50,75,3.9,44,49,73,1.3,38,54,1.4,41,52,34,9,15,48,5.5,4.5,53,216,0.11,15,45,5.7,4.5,52,248,0.22,0,0,0,0,0,0,0,0.7116359999999997,-1.6960000000000122,1.3639999999996277,7.4
1396,2022-04-30 18:00:00,5.9,15,5.7,15,61,3.8,44,53,73,3.9,44,49,73,1.338,38,53,1.4,41,52,34,9,15,49,5.7,4.5,54,186,0.15,15,46,5.7,4.6,54,132,0.19,0,0,0,0,0,0,0,0.6219390000000001,5.4469999999999885,3.756999999999998,7.2
1397,2022-04-30 20:00:00,6,15,5.6,15,60,3.8,45,50,75,3.9,44,48,76,1.338,38,49,1.4,41,47,34,9,15,45,5.7,4.5,51,135,0.15,15,45,5.7,4.6,52,184,0.19,0,0,0,0,0,0,0,0.6609539999999999,2.2430000000000163,-0.46699999999997743,7.4
1398,2022-04-30 22:00:00,5.9,15,5.6,15,61,3.8,44,53,74,3.9,44,49,74,1.338,38,49,1.4,41,47,34,9,15,45,5.7,4.5,51,135,0.15,15,45,5.7,4.6,52,184,0.19,0,0,0,0,0,0,0,0.6734310000000004,-4.603000000000009,-5.3230000000000075,7.2
1399,2022-04-30 00:00:00,6,15,5.5,15,59,3.8,44,54,75,3.9,44,49,74,1.338,37,49,1.4,41,47,33,9,15,44,5.7,4.5,52,198,0.15,15,43,5.7,4.6,51,122,0.19,0,0,0,0,0,0,0,0.6573719999999996,8.078000000000003,8.457999999999998,7.2
1400,2022-05-01 02:00:00,5.9,15,5.7,15,62,3.9,43,50,74,3.9,44,49,74,1.4,37,50,1.4,41,47,33,9,15,45,5.5,4.7,50,128,0.15,15,48,5.6,4.8,53,181,0.24,0,0,0,0,0,0,0,0.8942000000000004,0.2560000000000002,1.9060000000000077,7.2
1401,2022-05-01 04:00:00,6,15,5.7,15,61,3.9,43,53,75,3.9,44,49,75,1.4,37,52,1.4,41,47,33,9,15,48,5.5,4.7,54,191,0.15,15,49,5.6,4.8,56,124,0.24,0,0,0,0,0,0,0,0.8774480000000001,-1.5030000000000072,-4.413000000000004,7.2
1402,2022-05-01 06:00:00,6,15,5.6,15,62,3.9,44,52,76,3.9,44,49,76,1.4,37,49,1.4,41,47,33,9,15,49,5.5,4.7,54,142,0.15,15,46,5.6,4.8,54,205,0.24,0,0,0,0,0,0,0,0.8726879999999998,1.791000000000004,1.6610000000000085,7.2
1403,2022-05-01 08:00:00,6,16,5.6,15,83,3.8,44,51,75,3.9,44,49,74,1.5,37,49,1.6,41,49,33,9,15,44,5.6,4.7,51,252,0.14,15,44,5.6,4.7,52,109,0.24,0,0,0,0,0,0,0,0.9311440000000003,-1.0819999999999936,-2.3119999999992764,7.2
1404,2022-05-01 10:00:00,6.1,15,5.6,15,58,3.9,45,52,74,3.9,44,49,74,1.3,37,49,1.4,40,46,33,9,15,48,5.5,4.6,54,213,0.12,15,45,5.5,4.5,53,146,0.24,0,0,0,0,0,0,0,0.948164,-0.7189999999999941,-0.3490000000003626,7.2
1405,2022-05-01 12:00:00,6,15,5.5,15,62,3.9,45,50,74,3.9,44,48,74,1.4,38,50,1.5,40,47,34,9,15,49,5.8,4.6,54,111,0.12,15,46,5.8,4.7,53,106,0.24,0,0,0,0,0,0,0,0.9057839999999999,-1.8050000000000068,-3.4050000000003706,7.2
1406,2022-05-01 14:00:00,5.9,15,5.7,15,57,3.9,46,53,75,3.9,45,53,74,1.4,38,49,1.4,39,51,34,9,15,45,5.3,4.5,51,150,0.12,15,45,5.3,4.4,53,126,0.24,0,0,0,0,0,0,0,0.8468119999999999,8.893,6.092999999999989,7.2
1407,2022-05-01 16:00:00,6.1,15,5.6,15,63,3.8,44,50,76,3.9,44,49,74,1.1,38,49,1.2,42,49,34,9,15,46,5.2,4.4,51,271,0.14,15,49,5.2,4.4,56,107,0.24,0,0,0,0,0,0,0,0.8940880000000004,-0.8829999999999956,0.8370000000007227,7.4
1408,2022-05-01 18:00:00,5.9,15,5.5,15,58,3.8,45,53,75,3.9,44,49,74,1.5,37,49,1.5,41,49,33,9,15,45,5.3,4.5,51,161,0.14,15,46,5.4,4.5,54,122,0.24,0,0,0,0,0,0,0,0.8840760000000002,4.739000000000004,3.878999999999266,7.4
1409,2022-05-01 20:00:00,6,15,5.5,15,59,3.8,44,51,76,3.9,44,49,75,1.5,37,49,1.5,41,49,33,9,15,48,5.3,4.5,54,124,0.14,15,47,5.4,4.5,54,203,0.24,0,0,0,0,0,0,0,0.8802680000000005,-10.935999999999993,-17.191000000000003,7.4
1410,2022-05-01 22:00:00,5.8,15,5.6,15,51,3.8,44,53,75,3.9,44,48,75,1.5,37,50,1.5,41,49,33,9,15,44,5.3,4.5,50,155,0.14,15,45,5.4,4.5,52,137,0.24,0,0,0,0,0,0,0,0.8666439999999999,1.0829999999999984,4.827999999999994,7.2
1411,2022-05-01 00:00:00,6.1,15,5.8,15,60,3.8,44,51,75,3.9,44,49,76,1.5,37,52,1.5,41,49,33,9,15,48,5.3,4.5,55,109,0.14,15,47,5.4,4.5,55,182,0.24,0,0,0,0,0,0,0,0.8572520000000003,8.840999999999994,9.320999999999989,7.2
1412,2022-05-02 02:00:00,5.9,15,5.7,15,62,3.9,45,54,74,3.9,44,52,75,1.4,36,49,1.4,40,49,32,9,15,45,5.5,4.7,50,128,0.15,15,48,5.6,4.8,53,181,0.24,0,0,0,0,0,0,0,4.504219999999998,2.3799999999999955,-0.3399999999999821,7.6
1413,2022-05-02 04:00:00,6,15,5.5,15,58,3.9,45,50,74,3.9,44,53,70,1.4,36,49,1.4,40,50,32,9,15,44,5.5,4.7,51,188,0.15,15,45,5.6,4.8,52,141,0.24,0,0,0,0,0,0,0,4.371480000000003,1.4429999999999978,-0.267000000000003,7.1
1414,2022-05-02 06:00:00,5.9,15,5.6,15,59,3.9,43,51,75,3.9,44,49,74,1.4,36,50,1.4,39,52,33,9,15,48,5.5,4.7,54,129,0.15,15,47,5.6,4.8,55,199,0.24,0,0,0,0,0,0,0,4.265499999999999,4.4750000000000085,4.0950000000000095,7.1
1415,2022-05-02 08:00:00,5.9,15,5.7,15,58,3.8,44,53,74,3.9,44,48,73,1.3,37,51,1.3,41,48,35,9,15,48,5.3,4.5,53,127,0.11,15,46,5.2,4.4,54,268,0.22,0,0,0,0,0,0,0,4.40074,-3.328000000000003,-5.478000000000009,7.2
1416,2022-05-02 10:00:00,6.1,15,5.9,15,59,3.9,45,53,75,3.9,44,49,73,1.2,38,49,1.3,42,48,35,9,15,48,5.4,4.5,54,137,0.1,15,46,5.4,4.6,53,126,0.24,0,0,0,0,0,0,0,4.264319999999998,2.964999999999989,7.004999999999628,7.1
1417,2022-05-02 12:00:00,6,15,5.6,15,62,3.8,45,53,74,3.9,44,53,73,1.4,38,49,1.5,42,48,34,9,16,45,5.5,4.5,51,248,0.1,15,45,5.5,4.5,52,175,0.22,0,0,0,0,0,0,0,4.588640000000001,0.47700000000000387,-2.4529999999996246,7.2
1418,2022-05-02 14:00:00,6.2,15,5.9,15,64,3.9,44,50,74,3.9,44,49,75,1.4,38,49,1.5,41,48,34,9,15,47,5.5,4.6,53,252,0.09,15,43,5.5,4.6,51,118,0.24,0,0,0,0,0,0,0,4.826520000000001,-4.5390000000000015,-5.579000000000001,7.3
1419,2022-05-02 16:00:00,6,16,5.6,15,59,3.8,45,49,76,3.9,44,49,74,1.1,38,50,1.2,42,48,34,9,15,49,5.4,4.5,54,136,0.1,15,44,5.4,4.5,52,191,0.24,0,0,0,0,0,0,0,4.590180000000001,-0.6099999999999994,2.189999999999987,7.3
1420,2022-05-02 18:00:00,6.1,15,5.8,15,59,3.9,44,51,75,3.9,44,50,74,1.3,38,49,1.4,41,49,34,9,15,48,5.3,4.5,53,262,0.11,15,43,5.3,4.5,50,161,0.24,0,0,0,0,0,0,0,4.488460000000002,2.953000000000003,-0.37700000000035416,7.5
1421,2022-05-02 20:00:00,6,15,5.7,15,52,3.9,45,49,75,3.9,44,49,74,1.3,38,49,1.4,40,49,34,9,15,47,5.3,4.5,54,145,0.11,15,44,5.3,4.5,51,182,0.24,0,0,0,0,0,0,0,4.3773399999999985,-0.05400000000000915,0.4260000000003572,8.0
1422,2022-05-02 22:00:00,5.9,15,5.6,15,55,3.9,44,50,76,3.9,44,48,76,1.3,37,49,1.4,39,51,33,9,15,45,5.3,4.5,52,122,0.11,15,48,5.3,4.5,56,135,0.24,0,0,0,0,0,0,0,4.31812,1.303000000000008,0.7130000000000152,8.0
1423,2022-05-02 00:00:00,6.1,15,5.6,15,58,3.9,45,49,75,3.9,44,49,75,1.3,37,50,1.4,41,49,33,9,15,44,5.3,4.5,50,109,0.11,15,43,5.3,4.5,51,182,0.24,0,0,0,0,0,0,0,4.404899999999999,0.2719999999999949,1.4919999999999938,7.2
1424,2022-05-03 02:00:00,6,15,5.8,15,60,3.9,44,49,74,3.9,44,49,75,1.4,37,50,1.4,41,49,33,9,15,46,5.5,4.7,52,199,0.15,15,48,5.6,4.8,56,121,0.24,0,0,0,0,0,0,0,1.3225800000000003,-1.6359999999999886,0.0340000000000078,7.1
1425,2022-05-03 04:00:00,6.1,15,5.8,15,62,3.9,45,54,75,3.9,44,50,74,1.4,37,48,1.4,41,49,33,9,15,46,5.5,4.7,52,199,0.15,15,48,5.6,4.8,56,121,0.24,0,0,0,0,0,0,0,1.2905760000000002,2.428999999999995,0.02899999999999281,7.4
1426,2022-05-03 06:00:00,5.9,15,5.6,15,61,3.9,45,49,75,3.9,43,53,72,1.4,37,48,1.4,41,49,33,9,15,46,5.5,4.7,52,199,0.15,15,48,5.6,4.8,56,121,0.24,0,0,0,0,0,0,0,1.323498,0.5260000000000034,-3.0939999999999976,7.1
1427,2022-05-03 08:00:00,5.9,15,5.5,15,58,3.8,44,50,45,3.9,44,53,75,1.4,37,49,1.4,41,48,35,9,15,46,5.6,4.6,51,253,0.1,15,43,5.5,4.6,51,224,0.22,0,0,0,0,0,0,0,1.3042259999999999,-0.3610000000000042,1.94899999999999,7.4
1428,2022-05-03 10:00:00,6,15,5.6,15,68,3.9,44,49,73,3.9,44,48,78,1.3,39,50,1.3,40,50,35,9,17,46,5.6,4.6,51,241,0.07,16,45,5.6,4.6,53,112,0.24,0,0,0,0,0,0,0,1.172364,3.963999999999995,0.8440000000000012,7.2
1429,2022-05-03 12:00:00,5.9,15,5.6,15,61,3.8,44,51,75,3.9,44,49,79,1.2,39,48,1.4,42,50,35,9,18,47,5.6,4.6,52,234,0.06,17,46,5.6,4.6,54,212,0.24,0,0,0,0,0,0,0,1.3071480000000006,11.150000000000013,10.420000000000005,7.2
1430,2022-05-03 14:00:00,6.3,16,5.8,15,61,3.9,45,51,75,3.9,44,49,74,1.4,39,48,1.5,41,50,35,9,15,47,5.6,4.6,53,243,0.08,15,45,5.6,4.6,52,118,0.22,0,0,0,0,0,0,0,1.4035680000000001,-2.721999999999994,-4.322000000000003,7.2
1431,2022-05-03 16:00:00,6,15,5.8,15,59,3.9,45,52,74,3.9,44,53,73,1.3,39,49,1.4,42,50,35,9,16,47,5.7,4.6,53,246,0.08,15,44,5.6,4.6,51,112,0.24,0,0,0,0,0,0,0,1.2057000000000004,5.49499999999999,10.604999999999993,7.2
1432,2022-05-03 18:00:00,5.9,15,5.6,15,61,3.8,45,52,74,3.5,45,48,75,1.4,39,49,1.5,42,50,35,9,16,48,5.5,4.5,54,250,0.09,15,45,5.5,4.6,52,250,0.22,0,0,0,0,0,0,0,1.3233179999999998,-9.073999999999991,-13.383999999999993,7.2
1433,2022-05-03 20:00:00,5.9,15,5.5,15,58,3.8,46,53,75,3.5,44,49,74,1.4,39,52,1.5,41,50,35,9,16,45,5.5,4.5,51,142,0.09,15,45,5.5,4.6,53,137,0.22,0,0,0,0,0,0,0,1.3020119999999997,-4.873000000000015,-2.78300000000001,7.2
1434,2022-05-03 22:00:00,6.1,15,5.7,15,59,3.8,44,52,74,3.5,44,49,75,1.4,39,49,1.5,40,51,34,9,16,46,5.5,4.5,52,153,0.09,15,45,5.5,4.6,53,137,0.22,0,0,0,0,0,0,0,1.3518300000000003,4.89200000000001,3.612000000000009,7.1
1435,2022-05-03 00:00:00,6,15,5.7,15,58,3.8,45,53,75,3.5,44,53,73,1.4,38,49,1.5,40,52,34,9,16,45,5.5,4.5,51,171,0.09,15,44,5.5,4.6,51,153,0.22,0,0,0,0,0,0,0,1.2788099999999993,3.3370000000000033,1.9969999999999999,8.0
1436,2022-05-04 02:00:00,6,15,5.8,15,60,3.9,44,49,74,3.9,44,49,75,1.4,37,50,1.4,41,49,33,9,15,46,5.5,4.7,52,199,0.15,15,48,5.6,4.8,56,121,0.24,0,0,0,0,0,0,0,2.19213,2.6880000000000095,0.6380000000000123,7.1
1437,2022-05-04 04:00:00,5.9,15,5.7,15,59,3.8,44,54,74,3.9,44,49,75,1.4,37,49,1.4,41,50,33,9,15,46,5.5,4.7,53,125,0.15,15,47,5.6,4.8,55,164,0.24,0,0,0,0,0,0,0,2.1820700000000004,0.41499999999999204,-0.06500000000001194,7.1
1438,2022-05-04 06:00:00,6.1,15,5.7,15,61,3.8,44,50,75,3.9,44,49,75,1.4,37,49,1.4,41,50,33,9,15,45,5.5,4.7,51,152,0.15,15,46,5.6,4.8,52,110,0.24,0,0,0,0,0,0,0,2.1483600000000003,0.3199999999999932,0.9100000000000001,7.2
1439,2022-05-04 08:00:00,6,15,5.5,15,62,3.8,44,54,74,3.9,44,48,75,1.2,37,49,1.3,41,50,35,9,15,49,5.4,4.5,54,245,0.08,15,48,5.4,4.5,56,109,0.24,0,0,0,0,0,0,0,2.149499999999999,2.0859999999999985,-0.16399999999999793,7.0
1440,2022-05-04 10:00:00,6.3,16,5.6,16,65,3.9,45,52,74,3.9,44,53,75,1.3,38,49,1.4,41,50,36,9,16,49,5.6,4.5,53,243,0.07,15,45,5.5,4.6,52,130,0.24,0,0,0,0,0,0,0,2.168950000000001,0.8009999999999877,4.63099999999999,7.2
1441,2022-05-04 12:00:00,5.8,16,5.5,16,59,3.8,45,47,74,3.9,45,50,74,1.3,39,50,1.4,41,51,36,9,16,48,5.4,4.5,53,240,0.07,15,45,5.4,4.5,52,112,0.24,0,0,0,0,0,0,0,2.16715,0.1460000000000008,1.555999999999992,7.2
1442,2022-05-04 14:00:00,5.9,16,5.6,16,60,3.8,45,51,74,3.9,45,50,74,1.2,39,48,1.3,42,50,35,9,15,48,5.4,4.4,54,243,0.08,15,46,5.4,4.6,54,106,0.22,0,0,0,0,0,0,0,2.1798699999999993,5.649000000000015,2.5490000000000137,7.2
1443,2022-05-04 16:00:00,6.2,16,5.7,16,60,3.8,45,50,75,3.9,45,50,75,1.4,39,48,1.4,42,50,35,9,15,49,5.5,4.6,54,245,0.08,15,44,5.4,4.6,52,122,0.24,0,0,0,0,0,0,0,2.2014700000000005,-0.8040000000000056,-1.0840000000000138,7.2
1444,2022-05-04 18:00:00,6,16,5.7,16,63,3.8,45,48,74,3.9,45,50,75,1.4,39,49,1.5,42,50,35,9,15,49,5.5,4.5,54,246,0.08,15,47,5.6,4.6,55,132,0.24,0,0,0,0,0,0,0,2.2379500000000005,-0.22100000000000364,-3.7609999999999886,7.2
1445,2022-05-04 20:00:00,5.9,16,5.7,16,61,3.8,43,54,75,3.9,44,51,75,1.4,39,50,1.5,41,51,34,9,15,46,5.5,4.5,52,143,0.08,15,47,5.6,4.6,53,129,0.24,0,0,0,0,0,0,0,2.207519999999999,-0.32499999999999574,-1.6950000000000003,7.2
1446,2022-05-04 22:00:00,6,16,5.6,16,59,3.8,43,54,75,3.9,44,50,76,1.4,39,49,1.5,39,51,34,9,15,47,5.5,4.5,53,181,0.08,15,49,5.6,4.6,56,143,0.24,0,0,0,0,0,0,0,2.13648,8.46200000000001,11.052000000000008,7.2
1447,2022-05-04 00:00:00,6,16,5.6,16,61,3.8,44,49,74,3.9,44,53,74,1.4,38,49,1.5,39,51,33,9,15,46,5.5,4.5,54,142,0.08,15,43,5.6,4.6,51,171,0.24,0,0,0,0,0,0,0,2.187630000000001,8.448999999999998,3.4690000000000047,7.2
1448,2022-05-05 02:00:00,6,15,5.7,15,60,3.9,44,48,76,3.9,44,51,77,1.4,38,49,1.4,41,50,33,9,15,46,5.5,4.7,52,172,0.15,15,45,5.6,4.8,53,203,0.24,0,0,0,0,0,0,0,1.566866,0.3649999999999949,-3.6050000000000004,7.1
1449,2022-05-05 04:00:00,5.9,15,5.6,15,60,3.9,44,54,75,3.9,44,51,74,1.4,37,49,1.4,41,50,33,9,15,48,5.5,4.7,55,127,0.15,15,47,5.6,4.8,55,174,0.24,0,0,0,0,0,0,0,1.5880830000000006,-1.490999999999996,-1.7409999999999997,7.1
1450,2022-05-05 06:00:00,6,15,5.6,15,61,3.9,44,53,75,3.9,44,51,75,1.4,37,49,1.4,41,50,33,9,15,46,5.5,4.7,53,135,0.15,15,48,5.6,4.8,56,142,0.24,0,0,0,0,0,0,0,1.5012480000000001,3.420000000000016,5.090000000000019,7.2
1451,2022-05-05 08:00:00,5.9,15,5.6,15,61,3.9,44,53,75,3.9,44,51,75,1.4,37,49,1.4,41,50,33,9,15,46,5.5,4.7,51,148,0.15,15,47,5.6,4.8,53,184,0.24,0,0,0,0,0,0,0,1.5549379999999997,-0.41200000000001324,-1.2020000000000088,7.0
1452,2022-05-05 10:00:00,5.9,15,5.6,15,61,3.9,44,53,75,3.9,44,51,75,1.4,37,49,1.4,41,50,33,9,15,48,5.5,4.7,53,183,0.15,15,45,5.6,4.8,52,175,0.24,0,0,0,0,0,0,0,1.587285,-0.4440000000000026,-1.5939999999999976,7.2
1453,2022-05-05 12:00:00,6,15,5.6,15,59,3.9,44,53,75,3.9,44,51,75,1.4,37,49,1.4,41,50,33,9,15,46,5.5,4.7,53,138,0.15,15,44,5.6,4.8,52,158,0.24,0,0,0,0,0,0,0,1.545656,-0.35999999999999943,0.2899999999999956,7.2
1454,2022-05-05 14:00:00,5.9,15,5.6,15,61,3.9,44,53,75,3.9,44,51,75,1.4,37,49,1.4,41,50,33,9,15,48,5.5,4.7,54,179,0.15,15,43,5.6,4.8,50,182,0.24,0,0,0,0,0,0,0,1.5168790000000003,3.7390000000000008,4.38900000000001,7.2
1455,2022-05-05 16:00:00,5.8,15,5.6,15,60,3.9,44,53,75,3.9,44,51,75,1.4,37,49,1.4,41,50,33,9,15,46,5.5,4.7,52,161,0.15,15,43,5.6,4.8,51,192,0.24,0,0,0,0,0,0,0,1.5689869999999992,-1.7630000000000052,-3.583000000000009,7.2
1456,2022-05-05 18:00:00,5.9,15,5.6,15,60,3.9,44,53,75,3.9,44,51,75,1.4,37,49,1.4,41,50,33,9,15,45,5.5,4.7,51,158,0.15,15,46,5.6,4.8,54,187,0.24,0,0,0,0,0,0,0,1.5789130000000007,-0.6210000000000022,-2.975999999999999,7.2
1457,2022-05-05 20:00:00,6,15,5.7,15,58,3.9,45,50,74,3.9,44,53,74,1.4,36,49,1.4,40,50,32,9,15,47,5.5,4.7,54,172,0.15,15,44,5.6,4.8,52,124,0.24,0,0,0,0,0,0,0,1.5454389999999998,-1.892000000000003,-0.8670000000000009,7.2
1458,2022-05-05 22:00:00,6.1,15,5.7,15,59,3.9,44,51,74,3.9,43,52,75,1.4,36,52,1.4,38,51,32,9,15,47,5.5,4.7,54,172,0.15,15,44,5.6,4.8,52,124,0.24,0,0,0,0,0,0,0,1.545957,1.802999999999983,3.002999999999995,7.2
1459,2022-05-05 00:00:00,6.1,15,5.7,15,63,3.9,44,51,74,3.9,43,52,75,1.4,36,52,1.4,38,51,32,9,15,47,5.5,4.7,54,172,0.15,15,44,5.6,4.8,52,124,0.24,0,0,0,0,0,0,0,1.5149049999999997,6.89200000000001,6.3919999999999995,7.2
1460,2022-05-06 02:00:00,6,15,5.6,15,62,3.9,43,49,76,3.9,44,50,74,1.4,36,50,1.4,40,49,32,9,15,46,5.5,4.7,53,142,0.15,15,46,5.6,4.8,53,191,0.24,0,0,0,0,0,0,0,1.1128050000000003,-0.4640000000000022,-4.643999999999995,7.2
1461,2022-05-06 04:00:00,6,15,5.6,15,61,3.9,45,53,75,3.9,44,50,75,1.4,35,51,1.4,40,49,32,9,15,47,5.5,4.7,54,155,0.15,15,45,5.6,4.8,52,137,0.24,0,0,0,0,0,0,0,1.1120649999999994,-2.4849999999999994,-3.5650000000000013,7.1
1462,2022-05-06 06:00:00,5.9,15,5.5,15,69,3.9,44,51,75,3.9,43,50,75,1.4,35,51,1.4,40,49,32,9,15,47,5.5,4.7,54,155,0.15,15,45,5.6,4.8,52,137,0.24,0,0,0,0,0,0,0,1.0989250000000006,3.7150000000000105,2.3350000000000115,7.2
1463,2022-05-06 08:00:00,6.1,15,5.5,15,60,3.9,44,51,75,3.9,43,50,75,1.4,35,51,1.4,40,49,32,9,15,44,5.5,4.7,51,147,0.15,15,43,5.6,4.8,50,175,0.24,0,0,0,0,0,0,0,1.1946649999999996,0.38000000000000966,1.8100000000000023,7.0
1464,2022-05-06 10:00:00,6,15,5.5,15,58,3.9,44,51,75,3.9,43,50,75,1.4,35,51,1.4,40,49,32,9,15,44,5.5,4.7,51,147,0.15,15,43,5.6,4.8,50,175,0.24,0,0,0,0,0,0,0,1.0939799999999995,-1.180000000000021,-1.7500000000000142,7.2
1465,2022-05-06 12:00:00,5.9,15,5.5,15,60,3.9,44,51,75,3.9,43,50,75,1.4,35,51,1.4,40,49,32,9,15,46,5.5,4.7,52,185,0.15,15,46,5.6,4.8,53,182,0.24,0,0,0,0,0,0,0,1.0733550000000003,-1.6389999999999993,-3.549000000000003,7.2
1466,2022-05-06 14:00:00,5.9,15,5.5,15,62,3.9,44,51,75,3.9,43,50,75,1.4,35,51,1.4,40,49,32,9,15,46,5.5,4.7,52,185,0.15,15,46,5.6,4.8,53,182,0.24,0,0,0,0,0,0,0,0.97673,9.740000000000009,8.5,7.2
1467,2022-05-06 16:00:00,6,15,5.5,15,59,3.9,44,51,75,3.9,43,50,75,1.4,35,51,1.4,40,49,32,9,15,49,5.5,4.7,54,154,0.15,15,45,5.6,4.8,53,167,0.24,0,0,0,0,0,0,0,1.086375,0.08400000000000318,1.0340000000000007,7.2
1468,2022-05-06 18:00:00,6.1,15,5.5,15,60,3.9,44,51,75,3.9,43,50,75,1.4,35,51,1.4,40,49,32,9,15,49,5.5,4.7,55,168,0.15,15,45,5.6,4.8,53,183,0.24,0,0,0,0,0,0,0,1.059015,-3.530999999999999,-5.321000000000005,7.2
1469,2022-05-06 20:00:00,6,15,5.6,15,62,3.9,44,50,74,3.9,44,50,75,1.4,37,52,1.4,41,50,33,9,15,46,5.5,4.7,51,142,0.15,15,45,5.6,4.8,52,138,0.24,0,0,0,0,0,0,0,1.0526599999999995,2.7220000000000155,2.2520000000000167,7.2
1470,2022-05-06 22:00:00,6,15,5.6,15,60,3.9,45,53,75,3.9,44,50,75,1.4,37,49,1.4,41,49,33,9,15,48,5.5,4.7,54,182,0.15,15,45,5.6,4.8,52,191,0.24,0,0,0,0,0,0,0,1.063945,1.5519999999999925,-0.568000000000005,7.2
1471,2022-05-06 00:00:00,6,15,5.6,15,63,3.9,44,53,75,3.9,44,49,74,1.4,36,49,1.4,40,49,32,9,15,44,5.5,4.7,51,132,0.15,15,47,5.6,4.8,53,203,0.24,0,0,0,0,0,0,0,1.10322,5.412000000000006,4.721999999999994,7.2
1472,2022-05-07 02:00:00,5.9,15,5.7,15,62,3.9,44,53,75,3.9,44,50,73,1.4,36,50,1.4,39,49,33,9,15,45,5.5,4.7,52,173,0.15,15,43,5.6,4.8,51,103,0.24,0,0,0,0,0,0,0,3.0298380000000007,-6.690999999999992,-8.690999999999992,7.2
1473,2022-05-07 04:00:00,5.9,15,5.5,15,64,3.9,45,52,74,3.9,43,53,74,1.4,36,49,1.4,40,51,32,9,15,45,5.5,4.7,51,146,0.15,15,45,5.6,4.8,54,184,0.24,0,0,0,0,0,0,0,3.0220259999999994,7.094999999999999,4.094999999999992,7.2
1474,2022-05-07 06:00:00,6,15,5.6,15,67,3.9,44,52,75,3.9,43,50,75,1.4,35,49,1.4,40,51,33,9,15,48,5.5,4.7,54,110,0.15,15,44,5.6,4.8,51,128,0.24,0,0,0,0,0,0,0,3.0930899999999992,-3.955999999999989,-1.3759999999999923,7.3
1475,2022-05-07 08:00:00,6.1,16,5.7,16,67,3.9,45,52,74,3.9,44,50,74,1.3,36,49,1.4,41,50,34,9,16,47,5.4,4.6,52,248,0.08,15,45,5.4,4.5,53,259,0.22,0,0,0,0,0,0,0,3.0652720000000007,0.1459999999999937,2.515999999999991,7.3
1476,2022-05-07 10:00:00,6.1,16,5.9,16,66,3.9,44,52,75,4,44,50,74,1.3,38,51,1.4,41,50,34,9,16,47,5.4,4.6,52,247,0.08,16,46,5.4,4.6,54,132,0.24,0,0,0,0,0,0,0,3.095568,-0.6329999999999956,-6.1629999999999825,7.3
1477,2022-05-07 12:00:00,5.9,16,5.5,16,68,3.9,45,48,75,3.9,44,50,74,1.3,38,48,1.4,40,50,34,9,16,47,5.5,4.5,52,244,0.08,15,45,5.5,4.6,53,113,0.24,0,0,0,0,0,0,0,3.0097899999999997,3.749000000000006,5.409000000000011,7.3
1478,2022-05-07 14:00:00,5.9,16,5.6,16,63,3.9,44,50,75,3.9,44,50,75,1.3,38,48,1.3,41,50,34,9,16,47,5.5,4.5,52,241,0.07,15,48,5.5,4.5,56,138,0.24,0,0,0,0,0,0,0,3.063087999999999,0.9379999999999953,-0.9320000000000022,7.3
1479,2022-05-07 16:00:00,6.1,16,5.7,16,59,3.9,45,49,75,3.9,44,50,74,1.4,38,49,1.5,41,49,34,9,16,47,5.5,4.6,53,245,0.08,16,43,5.5,4.6,51,115,0.24,0,0,0,0,0,0,0,3.0489479999999993,3.0929999999999893,1.752999999999986,7.3
1480,2022-05-07 18:00:00,6.2,16,5.9,16,62,3.9,44,47,76,3.9,44,50,75,1,38,51,1.1,41,49,34,9,16,47,5.5,4.6,54,142,0.09,15,47,5.4,4.6,55,152,0.24,0,0,0,0,0,0,0,3.035298000000001,3.423000000000002,4.842999999999989,7.2
1481,2022-05-07 20:00:00,6.1,16,5.8,16,61,3.9,44,53,74,3.9,44,53,74,1.3,38,48,1.4,41,50,34,9,16,48,5.5,4.6,53,197,0.09,15,47,5.4,4.6,53,205,0.24,0,0,0,0,0,0,0,3.066419999999999,1.977000000000011,6.556999999999999,7.2
1482,2022-05-07 22:00:00,6,16,5.6,16,58,3.9,44,49,76,3.9,44,51,75,1.3,37,48,1.4,41,50,34,9,16,48,5.5,4.6,54,142,0.09,15,48,5.4,4.6,56,172,0.24,0,0,0,0,0,0,0,3.1141599999999996,-1.8870000000000005,-6.656999999999993,7.2
1483,2022-05-07 00:00:00,6.1,16,5.6,16,60,3.9,44,49,74,3.9,44,50,73,1.3,37,49,1.4,39,50,33,9,16,47,5.5,4.6,53,109,0.09,15,46,5.4,4.6,54,125,0.24,0,0,0,0,0,0,0,3.0617019999999995,0.19199999999999307,-0.08799999999999031,7.2
1484,2022-05-08 02:00:00,5.9,15,5.7,15,62,3.9,44,53,75,3.9,44,50,73,1.4,36,50,1.4,39,49,33,9,15,45,5.5,4.7,52,173,0.15,15,43,5.6,4.8,51,103,0.24,0,0,0,0,0,0,0,1.0633449999999993,7.071999999999996,8.51199999999999,7.1
1485,2022-05-08 04:00:00,6,15,5.7,15,61,3.9,45,53,74,3.9,44,50,74,1.4,36,48,1.4,40,50,32,9,15,45,5.5,4.7,53,109,0.15,15,45,5.6,4.8,53,128,0.24,0,0,0,0,0,0,0,1.0921399999999999,1.3990000000000151,-5.140999999999991,7.1
1486,2022-05-08 06:00:00,6.1,15,5.6,15,60,3.9,44,53,74,3.9,44,51,76,1.4,36,48,1.4,40,50,32,9,15,47,5.5,4.7,52,123,0.15,15,47,5.6,4.8,55,209,0.24,0,0,0,0,0,0,0,1.0995800000000004,-0.8149999999999906,-7.76499999999999,7.2
1487,2022-05-08 08:00:00,6.1,15,5.6,15,60,3.9,44,53,74,3.9,44,51,76,1.4,36,48,1.4,40,50,32,9,15,47,5.5,4.7,53,176,0.15,15,47,5.6,4.8,54,144,0.24,0,0,0,0,0,0,0,1.1016849999999996,-0.34500000000000597,-0.24500000000000277,7.1
1488,2022-05-08 10:00:00,6,15,5.6,15,60,3.9,44,53,74,3.9,44,51,76,1.4,36,48,1.4,40,50,32,9,15,47,5.4,4.6,52,212,0.15,15,45,5.6,4.8,53,177,0.24,0,0,0,0,0,0,0,1.061095,1.475999999999999,6.996000000000002,7.2
1489,2022-05-08 12:00:00,6,15,5.6,15,60,3.9,44,53,74,3.9,44,51,76,1.4,36,48,1.4,40,50,32,9,15,47,5.4,4.6,52,212,0.15,15,45,5.6,4.8,53,177,0.24,0,0,0,0,0,0,0,1.0929850000000005,-3.4450000000000074,-4.9350000000000165,7.2
1490,2022-05-08 14:00:00,6,15,5.6,15,60,3.9,44,53,74,3.9,44,51,76,1.4,36,48,1.4,40,50,32,9,15,47,5.4,4.6,52,212,0.15,15,45,5.6,4.8,53,177,0.24,0,0,0,0,0,0,0,1.0938849999999998,0.7970000000000113,-2.182999999999975,7.2
1491,2022-05-08 16:00:00,5.9,15,5.6,15,60,3.9,44,53,74,3.9,44,51,76,1.4,36,52,1.4,40,50,32,9,15,46,5.4,4.6,52,184,0.15,15,48,5.6,4.8,53,166,0.24,0,0,0,0,0,0,0,1.0619249999999993,4.346999999999994,3.077,7.2
1492,2022-05-08 18:00:00,6,15,5.7,15,60,3.9,44,53,74,3.9,44,51,76,1.4,36,52,1.4,40,50,32,9,15,47,5.4,4.6,53,201,0.15,15,44,5.6,4.8,51,129,0.24,0,0,0,0,0,0,0,1.097065,1.2260000000000062,4.646000000000006,7.2
1493,2022-05-08 20:00:00,5.9,16,5.6,16,60,3.9,45,53,75,3.9,45,53,75,1.4,38,50,1.4,41,49,34,9,16,47,5.5,4.5,54,250,0.08,15,45,5.6,4.6,52,118,0.24,0,0,0,0,0,0,0,1.1001150000000006,-0.6000000000000085,-2.8800000000000097,7.1
1494,2022-05-08 22:00:00,6.1,16,5.6,16,60,3.9,45,51,75,3.9,45,50,75,1.4,38,50,1.4,42,49,34,9,16,48,5.5,4.5,54,255,0.09,15,43,5.4,4.5,51,232,0.22,0,0,0,0,0,0,0,1.081145,0.42900000000000205,-0.4209999999999958,7.1
1495,2022-05-08 00:00:00,6.1,16,5.9,16,60,3.9,44,51,75,3.9,44,50,75,1.4,38,51,1.4,41,49,34,9,16,48,5.6,4.6,55,259,0.14,15,48,5.6,4.6,56,155,0.24,0,0,0,0,0,0,0,1.1111000000000002,-3.6769999999999925,1.4330000000000087,7.2
1496,2022-05-09 02:00:00,6,16,5.8,16,60,3.9,44,51,75,3.9,44,50,75,1.4,38,50,1.4,40,49,33,9,16,48,5.5,4.6,54,277,0.14,15,44,5.5,4.6,52,120,0.24,0,0,0,0,0,0,0,1.5777416999999994,4.326000000000011,-5.25399999999998,7.0
1497,2022-05-09 04:00:00,6,16,5.6,16,60,3.9,44,53,75,3.9,44,50,75,1.2,37,50,1.2,40,49,33,9,16,47,5.4,4.5,54,280,0.16,15,46,5.4,4.6,53,273,0.22,0,0,0,0,0,0,0,1.5969991000000001,-3.8940000000000126,-1.503999999999996,7.1
1498,2022-05-09 06:00:00,6,16,5.8,16,60,3.9,45,53,75,3.9,45,50,75,1.3,37,50,1.3,39,50,33,9,16,47,5.6,4.6,54,144,0.14,15,45,5.5,4.6,52,121,0.24,0,0,0,0,0,0,0,1.6061606000000004,0.24099999999999255,-2.819000000000006,7.1
1499,2022-05-09 08:00:00,6.1,16,5.7,16,60,3.9,45,53,75,3.9,45,50,75,1.3,37,51,1.3,39,51,33,9,16,46,5.6,4.6,52,166,0.14,15,45,5.5,4.6,52,178,0.24,0,0,0,0,0,0,0,1.5804937999999995,-1.5749999999999957,-2.164999999999999,7.1
1500,2022-05-09 10:00:00,6,16,5.6,16,60,3.9,45,53,75,3.9,45,50,75,1.3,37,51,1.3,39,51,33,9,16,48,5.6,4.6,53,184,0.14,15,45,5.5,4.6,53,191,0.24,0,0,0,0,0,0,0,1.5694562000000003,5.003,7.583,7.1
1501,2022-05-09 12:00:00,6,16,5.6,16,60,3.9,45,53,75,3.9,45,50,75,1.3,37,51,1.3,39,51,33,9,16,48,5.6,4.6,53,184,0.14,15,44,5.5,4.6,52,191,0.24,0,0,0,0,0,0,0,1.5787491,-2.6010000000000133,-6.071000000000012,7.1
1502,2022-05-09 14:00:00,6.1,16,5.6,16,60,3.9,45,53,75,3.9,45,50,75,1.3,37,51,1.3,39,51,33,9,16,48,5.6,4.6,53,184,0.14,15,44,5.5,4.6,52,191,0.24,0,0,0,0,0,0,0,1.6123437000000005,0.17200000000002547,-0.9579999999999735,7.1
1503,2022-05-09 16:00:00,6,16,5.6,16,60,3.9,45,53,75,3.9,45,50,75,1.3,37,51,1.3,39,51,33,9,16,48,5.6,4.6,53,184,0.14,15,44,5.5,4.6,52,191,0.24,0,0,0,0,0,0,0,1.6062919999999994,-4.845000000000006,-6.0950000000000095,7.1
1504,2022-05-09 18:00:00,5.9,16,5.7,16,60,3.9,45,53,75,3.9,45,50,75,1.3,37,51,1.3,39,51,33,9,16,48,5.6,4.6,54,184,0.14,15,44,5.5,4.6,51,191,0.24,0,0,0,0,0,0,0,1.5784716999999997,5.140999999999991,2.500999999999987,7.1
1505,2022-05-09 20:00:00,6,16,5.6,16,60,3.9,45,53,75,3.9,45,50,75,1.3,38,50,1.3,39,53,34,9,16,48,5.5,4.6,54,251,0.08,16,48,5.5,4.6,56,154,0.24,0,0,0,0,0,0,0,1.5680838000000006,1.524000000000008,2.4940000000000033,7.1
1506,2022-05-09 22:00:00,6.1,16,5.9,16,60,3.9,45,53,75,3.9,45,51,75,1.3,38,51,1.3,41,53,34,9,16,48,5.6,4.6,54,255,0.1,16,44,5.5,4.6,52,106,0.24,0,0,0,0,0,0,0,1.6089272999999995,-0.3410000000000082,-0.3210000000000086,7.0
1507,2022-05-09 00:00:00,6,16,5.7,16,60,3.9,44,52,74,3.9,44,50,74,1.5,37,50,1.5,40,52,33,9,16,46,5.4,4.5,53,267,0.14,16,43,5.4,4.5,51,228,0.22,0,0,0,0,0,0,0,1.5988752000000002,5.8130000000000095,13.673000000000007,7.2
1508,2022-05-10 02:00:00,6,16,5.7,16,61,3.9,44,52,75,3.9,44,50,75,1.5,37,50,1.5,40,52,32,9,16,50,5.6,4.6,53,271,0.15,16,45,5.6,4.6,52,112,0.24,0,0,0,0,0,0,0,2.6202959999999984,-0.3430000000000035,-9.522999999999996,6.7
1509,2022-05-10 04:00:00,6.1,16,5.7,16,62,3.9,45,52,75,3.9,44,53,74,1.4,36,51,1.4,38,52,32,9,16,45,5.5,4.6,51,105,0.15,16,45,5.6,4.6,52,107,0.24,0,0,0,0,0,0,0,2.650979999999999,-0.5559999999999974,-1.206000000000003,7.1
1510,2022-05-10 06:00:00,5.9,16,5.6,16,60,3.9,44,53,75,3.9,44,51,75,1.2,36,52,1.2,40,53,32,9,16,48,5.6,4.6,54,272,0.13,16,43,5.6,4.6,51,98,0.24,0,0,0,0,0,0,0,2.620943999999999,-0.0730000000000004,-3.3130000000000095,7.1
1511,2022-05-10 08:00:00,5.9,16,5.6,16,60,3.9,44,53,75,3.9,44,51,75,1.2,36,52,1.2,40,53,32,9,16,48,5.6,4.6,54,272,0.13,16,43,5.6,4.6,51,98,0.24,0,0,0,0,0,0,0,2.628012000000001,5.356000000000002,2.5060000000000073,7.1
1512,2022-05-10 10:00:00,6,16,5.7,16,60,3.9,44,53,75,3.9,44,51,75,1.2,36,52,1.2,40,53,32,9,16,49,5.6,4.6,55,177,0.13,16,48,5.6,4.6,56,166,0.24,0,0,0,0,0,0,0,2.6011079999999986,-0.5419999999999874,5.668000000000006,7.1
1513,2022-05-10 12:00:00,6.1,16,5.8,16,60,3.9,44,53,75,3.9,44,51,75,1.2,36,52,1.2,40,53,32,9,16,46,5.6,4.6,52,144,0.13,16,45,5.6,4.6,52,186,0.24,0,0,0,0,0,0,0,2.627688,-2.085000000000022,-6.075000000000022,7.1
1514,2022-05-10 14:00:00,6,16,5.8,16,60,3.9,44,53,75,3.9,44,51,75,1.2,36,52,1.2,40,53,32,9,16,48,5.6,4.6,54,211,0.14,16,44,5.6,4.6,51,217,0.24,0,0,0,0,0,0,0,2.5536720000000006,10.029000000000025,12.899000000000013,7.1
1515,2022-05-10 16:00:00,6,16,5.8,16,60,3.9,44,53,75,3.9,44,49,75,1.2,36,48,1.2,40,53,32,9,16,47,5.6,4.6,53,117,0.14,16,44,5.6,4.6,51,136,0.24,0,0,0,0,0,0,0,2.6770800000000015,-0.7009999999999934,4.148999999999997,7.1
1516,2022-05-10 18:00:00,6,16,5.8,16,60,3.9,44,53,75,3.9,44,51,75,1.2,36,50,1.2,40,49,32,9,16,46,5.6,4.6,52,214,0.14,16,43,5.6,4.6,51,211,0.24,0,0,0,0,0,0,0,2.5959479999999986,1.1129999999999995,-9.987000000000009,7.0
1517,2022-05-10 20:00:00,6.1,16,5.8,16,60,3.9,45,51,75,3.9,45,52,75,1.4,36,51,1.4,41,48,33,9,16,48,5.4,4.5,54,246,0.09,16,45,5.4,4.5,53,248,0.22,0,0,0,0,0,0,0,2.6494560000000003,-4.857999999999997,-4.697999999999993,6.7
1518,2022-05-10 22:00:00,6,16,5.7,16,60,3.9,45,52,75,3.9,45,50,76,1.4,36,51,1.4,41,48,33,9,16,48,5.4,4.6,54,248,0.08,16,46,5.4,4.6,54,125,0.24,0,0,0,0,0,0,0,2.595419999999999,4.51400000000001,1.4340000000000117,6.7
1519,2022-05-10 00:00:00,6,16,5.6,16,60,3.9,44,53,75,3.9,44,52,75,1.4,36,51,1.4,41,48,33,9,16,48,5.4,4.6,53,249,0.09,16,48,5.4,4.6,55,164,0.24,0,0,0,0,0,0,0,2.6546639999999995,2.9649999999999928,9.114999999999995,7.0
1520,2022-05-11 02:00:00,5.9,16,5.7,16,59,3.9,44,53,75,3.9,44,53,75,1.4,36,51,1.4,39,49,33,9,16,48,5.5,4.6,54,274,0.14,16,44,5.5,4.6,51,240,0.22,0,0,0,0,0,0,0,2.6782440000000003,-2.590999999999994,-10.620999999999992,6.8
1521,2022-05-11 04:00:00,6,16,5.6,16,60,3.9,44,53,74,3.9,44,51,73,1.2,35,51,1.2,39,49,33,9,16,46,5.4,4.5,53,122,0.13,16,47,5.4,4.5,55,142,0.24,0,0,0,0,0,0,0,2.6914559999999987,-1.5190000000000126,-1.549000000000012,6.7
1522,2022-05-11 06:00:00,6.1,16,5.6,16,59,3.9,44,53,75,3.9,44,50,75,1.3,36,50,1.3,40,52,33,9,16,48,5.5,4.6,54,274,0.14,16,47,5.5,4.6,56,146,0.24,0,0,0,0,0,0,0,2.516712,7.474000000000004,4.964000000000009,6.7
1523,2022-05-11 08:00:00,6,16,5.7,16,59,3.9,44,53,75,3.9,44,51,75,1.3,36,50,1.3,40,52,33,9,16,47,5.5,4.6,53,176,0.14,16,44,5.5,4.6,51,188,0.24,0,0,0,0,0,0,0,2.6652000000000005,-3.144999999999982,0.4150000000000027,6.7
1524,2022-05-11 10:00:00,5.9,16,5.6,16,59,3.9,44,53,75,3.9,44,51,75,1.3,36,50,1.3,40,52,33,9,16,45,5.5,4.6,51,211,0.14,16,46,5.5,4.6,55,124,0.24,0,0,0,0,0,0,0,2.6762519999999994,2.4310000000000116,-4.4090000000000025,6.7
1525,2022-05-11 12:00:00,6,16,5.7,16,59,3.9,44,53,75,3.9,44,51,75,1.3,36,50,1.3,40,52,33,9,16,45,5.5,4.6,51,224,0.14,16,45,5.5,4.6,53,174,0.24,0,0,0,0,0,0,0,2.552303999999999,1.9240000000000066,3.6240000000000006,6.7
1526,2022-05-11 14:00:00,6.1,16,5.7,16,59,3.9,44,53,75,3.9,44,51,75,1.3,36,50,1.3,40,52,33,9,16,48,5.5,4.6,55,186,0.14,16,48,5.5,4.6,56,212,0.24,0,0,0,0,0,0,0,2.6495759999999997,2.3600000000000065,7.710000000000004,6.7
1527,2022-05-11 16:00:00,6,16,5.7,16,59,3.9,44,53,75,3.9,44,51,75,1.3,36,50,1.3,40,52,33,9,16,47,5.5,4.6,53,174,0.13,16,44,5.5,4.6,51,189,0.22,0,0,0,0,0,0,0,2.617836000000001,0.6509999999999962,0.04099999999999682,6.7
1528,2022-05-11 18:00:00,6.1,16,5.7,16,59,3.9,44,53,75,3.9,44,51,75,1.3,36,50,1.3,40,52,33,9,16,47,5.5,4.6,53,146,0.13,16,44,5.5,4.6,52,177,0.22,0,0,0,0,0,0,0,2.6249879999999997,0.05299999999999727,-10.816999999999993,6.7
1529,2022-05-11 20:00:00,5.9,16,5.6,16,58,3.9,44,53,76,3.9,44,51,75,1.4,37,51,1.4,41,52,33,9,16,46,5.5,4.5,52,267,0.13,16,48,5.5,4.5,56,172,0.24,0,0,0,0,0,0,0,2.6020919999999994,2.749999999999993,1.5599999999999845,6.8
1530,2022-05-11 22:00:00,6.1,16,5.7,16,60,3.9,44,54,75,3.9,44,51,74,1.4,37,51,1.4,41,52,33,9,16,47,5.7,4.7,53,269,0.13,16,47,5.5,4.6,54,137,0.24,0,0,0,0,0,0,0,2.659247999999999,-0.6709999999999994,-0.9809999999999981,6.8
1531,2022-05-11 00:00:00,6.2,16,5.8,16,61,3.9,44,52,75,3.9,44,50,74,1.4,36,51,1.4,39,52,32,9,16,49,5.6,4.6,55,266,0.11,16,45,5.6,4.6,52,119,0.24,0,0,0,0,0,0,0,2.6738760000000004,-1.3200000000000074,10.799999999999995,6.9
1532,2022-05-12 02:00:00,5.9,16,5.5,16,66,3.9,44,50,74,3.9,44,50,74,1.4,36,53,1.4,41,52,32,9,16,46,5.4,4.5,52,265,0.12,16,47,5.4,4.5,55,140,0.24,0,0,0,0,0,0,0,5.631678000000001,3.9310000000000045,-10.058999999999997,7.0
1533,2022-05-12 04:00:00,5.9,16,5.9,16,79,3.9,44,51,75,3.9,44,50,75,1.4,36,51,1.4,41,52,32,9,16,47,5.5,4.6,54,266,0.11,16,44,5.5,4.5,52,118,0.25,0,0,0,0,0,0,0,5.95881,4.067000000000007,2.037000000000006,6.8
1534,2022-05-12 06:00:00,6,16,5.8,16,60,3.9,44,51,75,3.9,44,48,75,1.4,36,51,1.4,40,52,32,9,16,47,5.7,4.7,54,264,0.11,16,45,5.6,4.6,54,127,0.25,0,0,0,0,0,0,0,5.929014000000002,-1.9590000000000174,-2.6690000000000076,6.8
1535,2022-05-12 08:00:00,5.9,16,5.7,16,60,3.9,44,51,75,3.9,44,48,75,1.4,36,51,1.4,40,52,32,9,16,47,5.7,4.7,54,263,0.11,16,45,5.6,4.6,54,127,0.24,0,0,0,0,0,0,0,5.668026,-1.6479999999999961,-3.2979999999999983,6.8
1536,2022-05-12 10:00:00,6,16,5.8,16,60,3.9,44,51,75,3.9,44,48,75,1.4,36,51,1.4,40,52,32,9,16,46,5.7,4.7,52,257,0.11,16,45,5.6,4.6,54,108,0.24,0,0,0,0,0,0,0,5.575648000000002,6.904000000000011,8.604000000000008,6.8
1537,2022-05-12 12:00:00,6,16,5.7,16,60,3.9,44,51,75,3.9,44,48,75,1.4,36,51,1.4,40,52,32,9,16,46,5.7,4.7,52,261,0.11,16,45,5.6,4.6,53,126,0.24,0,0,0,0,0,0,0,5.705934,-1.308000000000007,-0.39799999999999436,6.8
1538,2022-05-12 14:00:00,5.9,16,5.7,16,60,3.9,44,51,75,3.9,44,48,75,1.4,36,51,1.4,40,52,32,9,16,48,5.7,4.7,54,258,0.1,16,49,5.6,4.6,56,155,0.24,0,0,0,0,0,0,0,5.66839,1.2109999999999843,-5.179000000000011,6.8
1539,2022-05-12 16:00:00,6,16,5.7,16,60,3.9,44,51,75,3.9,44,48,75,1.4,36,51,1.4,40,52,32,9,16,46,5.7,4.7,51,258,0.11,16,49,5.6,4.6,56,155,0.24,0,0,0,0,0,0,0,5.661708000000001,4.2579999999999885,1.367999999999995,6.8
1540,2022-05-12 18:00:00,6,16,5.7,16,60,3.9,44,51,75,3.9,44,48,75,1.4,36,51,1.4,40,52,32,9,16,46,5.7,4.7,51,257,0.11,16,49,5.6,4.6,56,147,0.24,0,0,0,0,0,0,0,5.738511999999997,-4.335999999999991,-4.135999999999992,7.0
1541,2022-05-12 20:00:00,6.1,16,5.8,16,62,3.9,43,50,74,3.9,44,46,75,1.4,35,50,1.4,36,53,32,9,16,46,5.5,4.6,52,263,0.12,16,47,5.7,4.6,53,268,0.22,0,0,0,0,0,0,0,5.685888000000001,0.8899999999999935,-0.4499999999999975,7.1
1542,2022-05-12 22:00:00,6.1,16,5.7,16,62,3.9,44,51,74,3.9,44,45,76,1.4,35,53,1.4,35,54,32,9,16,47,5.5,4.6,53,269,0.13,16,45,5.5,4.6,53,118,0.24,0,0,0,0,0,0,0,5.7118620000000035,3.2679999999999936,2.497999999999994,7.0
1543,2022-05-12 00:00:00,6,16,5.7,16,62,3.9,44,53,74,3.9,44,44,75,1.4,35,51,1.4,35,55,32,9,16,47,5.5,4.6,53,266,0.13,16,45,5.5,4.6,53,114,0.24,0,0,0,0,0,0,0,5.700188000000001,0.34600000000001785,12.536000000000012,7.1
1544,2022-05-13 02:00:00,6.1,16,5.7,16,58,3.9,44,51,75,3.9,44,52,75,1.4,34,51,1.4,40,50,32,9,16,48,5.5,4.6,55,180,0.12,16,43,5.5,4.6,51,110,0.24,0,0,0,0,0,0,0,1.3086899999999997,2.4789999999999814,-5.591000000000005,6.1
1545,2022-05-13 04:00:00,6,16,5.7,16,59,3.9,44,50,75,3.9,44,44,76,1.3,35,53,1.3,41,50,33,9,16,46,5.5,4.6,53,119,0.13,16,43,5.5,4.5,51,113,0.22,0,0,0,0,0,0,0,1.285104,3.311000000000014,0.2710000000000008,7.0
1546,2022-05-13 06:00:00,6,16,5.6,16,60,3.9,44,50,74,3.9,44,53,74,1.4,35,50,1.4,41,50,33,9,16,47,5.5,4.6,53,267,0.13,16,45,5.5,4.5,53,125,0.24,0,0,0,0,0,0,0,1.3140900000000009,0.4649999999999892,-3.060000000000013,7.0
1547,2022-05-13 08:00:00,6.1,16,5.7,16,60,3.9,44,49,74,3.9,44,53,74,1.4,35,51,1.4,41,50,33,9,16,48,5.5,4.6,54,260,0.11,16,44,5.5,4.5,51,265,0.22,0,0,0,0,0,0,0,1.3355399999999997,-0.9089999999999989,0.9359999999999999,7.0
1548,2022-05-13 10:00:00,6.1,16,5.7,16,60,3.9,44,50,74,3.9,44,49,74,1.4,35,51,1.4,41,50,33,9,16,48,5.5,4.6,54,245,0.8,16,49,5.5,4.5,56,176,0.24,0,0,0,0,0,0,0,1.2866039999999999,0.1250000000000142,-1.9449999999999896,7.0
1549,2022-05-13 12:00:00,5.5,16,5.3,16,60,3.8,44,50,74,3.8,44,44,74,1.1,35,51,1.1,41,50,33,9,16,50,5.5,4.6,55,261,0.8,16,49,5.5,4.5,56,184,0.24,0,0,0,0,0,0,0,1.2319379999999998,-4.182000000000009,-1.762000000000004,7.0
1550,2022-05-13 14:00:00,5.6,16,5.4,16,60,3.8,44,53,74,3.8,44,50,74,1.1,35,51,1.1,41,51,33,9,16,47,5.1,4.3,52,255,0.11,16,44,5.1,4.3,51,221,0.22,0,0,0,0,0,0,0,1.257804,0.4029999999999916,-4.116999999999997,6.0
1551,2022-05-13 16:00:00,5.5,16,5.3,16,60,3.8,44,53,74,3.8,44,50,74,1.1,35,51,1.1,41,51,33,9,16,50,5.1,4.3,54,257,0.11,16,49,5.1,4.3,55,134,0.24,0,0,0,0,0,0,0,1.2826319999999998,7.4609999999999985,5.2210000000000125,6.0
1552,2022-05-13 18:00:00,5.5,16,5.3,16,60,3.8,44,53,74,3.8,44,50,74,1.1,35,51,1.1,41,51,33,9,16,47,5.1,4.3,51,261,0.11,16,50,5.1,4.3,55,182,0.24,0,0,0,0,0,0,0,1.2928259999999991,-1.0169999999999817,-2.5719999999999885,6.2
1553,2022-05-13 20:00:00,5.4,16,5.3,16,58,3.8,45,49,75,3.8,45,52,75,1.2,36,53,1.2,40,52,34,9,16,48,4.9,4.3,53,245,0.08,15,45,4.9,4.2,52,109,0.24,0,0,0,0,0,0,0,1.33197,-1.0150000000000006,-0.610000000000003,6.1
1554,2022-05-13 22:00:00,5.6,16,5.4,16,61,3.8,45,53,74,3.8,45,45,74,1,36,51,1,39,52,34,9,16,48,4.9,4.2,53,244,0.08,15,47,4.9,4.3,54,121,0.24,0,0,0,0,0,0,0,1.326348,0.47099999999999653,-3.7490000000000023,6.8
1555,2022-05-13 00:00:00,5.5,16,5.4,16,60,3.8,45,50,75,3.8,45,42,75,1.2,36,51,1.2,37,53,34,9,16,47,4.9,4.3,51,245,0.1,15,44,4.9,4.3,51,109,0.24,0,0,0,0,0,0,0,1.3078740000000002,2.3870000000000076,17.25700000000001,9.5
1556,2022-05-14 02:00:00,5.5,16,5.3,16,59,3.8,45,49,75,3.8,45,53,73,1,35,50,1,36,53,34,9,16,49,5,4.3,54,140,0.11,15,46,5.1,4.3,53,106,0.24,0,0,0,0,0,0,0,0.643875,1.8789999999999907,-12.721000000000018,6.4
1557,2022-05-14 04:00:00,5.5,16,5.4,16,61,3.8,45,51,75,3.8,45,44,75,1.1,35,51,1.1,41,51,34,9,16,47,5.1,4.3,51,230,0.11,15,45,5.1,4.3,51,199,0.21,0,0,0,0,0,0,0,0.6467880000000001,0.8680000000000021,-2.5219999999999967,6.1
1558,2022-05-14 06:00:00,5.6,16,5.4,16,59,3.8,45,53,74,3.8,45,47,74,1.1,35,50,1.1,41,51,34,9,16,48,4.9,4.2,54,151,0.11,15,46,4.9,4.2,53,117,0.24,0,0,0,0,0,0,0,0.6564449999999998,-1.686,-1.326000000000004,6.1
1559,2022-05-14 08:00:00,5.6,16,5.4,16,59,3.8,45,53,65,3.8,45,47,65,1.1,35,50,1.1,41,51,34,9,16,48,4.9,4.2,52,151,0.11,15,48,4.9,4.2,55,117,0.24,0,0,0,0,0,0,0,0.6570600000000002,-6.249000000000009,-3.3640000000000008,6.1
1560,2022-05-14 10:00:00,5.5,16,5.3,16,59,3.8,45,50,75,3.8,45,37,74,1.1,35,50,1.1,41,51,34,9,16,47,4.9,4.2,51,231,0.07,15,47,4.9,4.2,54,116,0.24,0,0,0,0,0,0,0,0.622569,4.086000000000006,3.2210000000000107,6.1
