,Дата,Блок манифольда|P бм  |кгс/см²,Блок манифольда|t жидкости| °С,С-1|P сеп. |кгс/см²,С-1|t жидкости |°С,С-1|L жидкости| см,С-2/1|P сеп. |кгс/см²,С-2/1|t жидкости|°С,С-2/1|L межфазный|см,С-2/1|L нефти|см,С-2/2|P сеп. |кгс/см²,С-2/2|t жидкости|°С,С-2/2|L межфазный|см,С-2/2|L нефти|см,ОН-1/1|P отс. |кгс/см²,ОН-1/1|t жидкости|°С,ОН-1/1|L межфазный|см,ОН-1/2|P отс. |кгс/см²,ОН-1/2|t жидкости|°С,ОН-1/2|L  межфазный|см,С-3|t жидкости|°С,С-3|L нефти|см,П-1|Т нефти на входе|°С,П-1|Т нефти на выходе|°С,П-1|Р нефти на входе|кгс/см²,П-1|Р нефти на выходе|кгс/см²,П-1|Т теплоно-сителя|°С,П-1|Т дымовых газов|°С,П-1|Р на горелку|кгс/см2,П-2|Т нефти на входе|°С,П-2|Т нефти на выходе|°С,П-2|Р нефти на входе|кгс/см²,П-2|Р нефти на выходе|кгс/см²,П-2|Т теплоно-сителя|°С,П-2|Т дымовых газов|°С,П-2|Р на горелку|кгс/см3,П-3|Т нефти на входе|°С,П-3|Т нефти на выходе|°С,П-3|Р нефти на входе|кгс/см²,П-3|Р нефти на выходе|кгс/см²,П-3|Т теплоно-сителя|°С,П-3|Т дымовых газов|°С,П-3|Р на горелку|кгс/см4,Добыча воды за 2 ч,"Добыча воды за 2 ч, расч","Добыча воды за 2 ч, расч, по ТОРам",Расход пресной воды
1561,2022-05-14 12:00:00,5.5,16,5.3,16,59,3.8,45,50,75,3.8,45,37,74,1.1,35,50,1.1,41,51,34,9,16,47,4.9,4.2,50,226,0.07,15,45,4.9,4.2,51,196,0.21,0,0,0,0,0,0,0,0.6720840000000002,-1.2029999999999959,1.1269999999999971,6.1
1562,2022-05-14 14:00:00,5.6,16,5.4,16,59,3.8,45,50,75,3.8,45,55,74,1.1,35,50,1.1,41,51,34,9,16,47,4.9,4.2,50,224,0.07,15,45,4.9,4.2,51,117,0.24,0,0,0,0,0,0,0,0.6494009999999999,4.934000000000012,11.013999999999994,6.1
1563,2022-05-14 16:00:00,5.6,16,5.4,16,59,3.8,45,50,75,3.8,45,55,74,1.1,35,50,1.1,41,51,34,9,16,48,4.9,4.2,52,222,0.06,15,45,4.9,4.2,51,138,0.24,0,0,0,0,0,0,0,0.6315990000000002,5.2379999999999995,9.257999999999996,6.1
1564,2022-05-14 18:00:00,5.6,16,5.5,16,59,3.8,45,50,75,3.8,45,55,74,1.1,35,50,1.1,41,51,34,9,16,48,4.9,4.2,52,228,0.06,15,47,4.9,4.2,53,109,0.24,0,0,0,0,0,0,0,0.6628440000000001,-1.3049999999999784,-13.254999999999985,6.1
1565,2022-05-14 20:00:00,5.5,16,5.4,16,61,3.8,45,54,74,3.8,45,54,72,1.2,37,51,1.2,41,49,35,9,16,49,5.1,4.4,53,227,0.06,15,45,5.1,4.4,52,109,0.24,0,0,0,0,0,0,0,0.6448529999999998,3.9639999999999844,0.6139999999999866,6.5
1566,2022-05-14 22:00:00,5.5,16,5.4,16,60,3.8,43,53,73,3.8,43,53,71,1.2,37,50,1.2,41,49,34,9,16,50,4.9,4.2,54,234,0.07,15,48,4.9,4.2,54,121,0.24,0,0,0,0,0,0,0,0.615963,11.313999999999993,3.413999999999991,6.8
1567,2022-05-14 00:00:00,5.4,16,5.3,16,59,3.8,45,55,74,3.8,45,55,76,1,37,50,1,41,49,34,9,16,49,4.9,4.3,53,235,0.07,15,45,4.9,4.3,52,111,0.24,0,0,0,0,0,0,0,0.6664439999999999,2.705999999999996,5.45600000000001,6.9
1568,2022-05-15 02:00:00,5.5,16,5.3,16,59,3.8,45,54,73,3.8,45,54,74,1.2,37,52,1.2,41,49,34,9,16,49,4.9,4.2,54,237,0.07,15,49,4.9,4.2,55,201,0.24,0,0,0,0,0,0,0,0.8407520000000003,0.46400000000001995,10.644000000000023,6.4
1569,2022-05-15 04:00:00,5.5,16,5.4,16,58,3.8,44,56,74,3.8,44,57,76,1.2,37,51,1.2,39,49,34,9,16,50,4.8,4.1,54,236,0.07,15,46,4.8,4.1,53,111,0.24,0,0,0,0,0,0,0,0.8294800000000002,5.311999999999994,-4.848000000000017,6.4
1570,2022-05-15 06:00:00,5.4,16,5.3,16,58,3.8,45,55,74,3.8,45,54,74,1.1,36,51,1.1,38,49,34,9,16,49,4.8,4.2,52,178,0.04,15,49,4.8,4.2,56,134,0.24,0,0,0,0,0,0,0,0.8545560000000001,1.8279999999999887,-1.642000000000003,6.2
1571,2022-05-15 08:00:00,5.4,16,5.3,16,58,3.8,45,55,74,3.8,45,54,74,1.1,36,51,1.1,38,49,34,9,16,48,4.8,4.2,52,195,0.05,15,49,4.8,4.2,56,105,0.24,0,0,0,0,0,0,0,0.8424760000000009,3.7350000000000136,-1.4849999999999888,6.2
1572,2022-05-15 10:00:00,5.4,16,5.3,16,58,3.8,45,55,74,3.8,45,54,74,1.1,36,51,1.1,38,49,34,9,16,47,4.8,4.2,50,200,0.05,15,49,4.8,4.2,56,105,0.24,0,0,0,0,0,0,0,0.8171640000000001,-2.4100000000000037,-2.4700000000000006,6.1
1573,2022-05-15 12:00:00,5.4,16,5.3,16,58,3.8,45,55,74,3.8,45,54,74,1.1,36,51,1.1,38,49,34,9,16,49,4.8,4.2,52,200,0.05,15,45,4.8,4.2,51,105,0.24,0,0,0,0,0,0,0,0.7283559999999996,-1.5760000000000147,-8.526000000000007,6.1
1574,2022-05-15 14:00:00,5.4,16,5.3,16,58,3.8,45,55,74,3.8,45,54,74,1.1,36,51,1.1,38,49,34,9,16,50,4.8,4.2,53,219,0.05,15,45,4.8,4.2,51,129,0.24,0,0,0,0,0,0,0,0.9499560000000002,5.902000000000001,9.662,6.1
1575,2022-05-15 16:00:00,5.4,16,5.3,16,58,3.8,45,55,74,3.8,45,54,74,1.1,36,51,1.1,38,49,34,9,16,48,4.8,4.2,50,214,0.05,15,46,4.8,4.2,51,104,0.24,0,0,0,0,0,0,0,0.8850999999999994,7.177000000000007,5.597000000000001,6.1
1576,2022-05-15 18:00:00,5.4,16,5.3,16,58,3.8,45,55,74,3.8,45,54,74,1.1,36,51,1.1,38,49,34,9,16,48,4.8,4.2,50,214,0.05,15,46,4.8,4.2,51,104,0.24,0,0,0,0,0,0,0,0.8540160000000003,0.3090000000000117,-7.050999999999995,6.1
1577,2022-05-15 20:00:00,5.4,16,5.2,16,61,3.8,45,55,76,3.8,45,54,73,0.9,37,51,0.9,38,51,34,9,16,49,4.6,4.1,53,244,0.08,15,49,4.6,4.1,55,119,0.24,0,0,0,0,0,0,0,0.8766120000000002,6.553199999999993,5.3032,7.4
1578,2022-05-15 22:00:00,5.3,16,5.2,16,60,3.8,45,53,74,3.8,45,54,77,1,36,51,1,37,52,34,9,16,49,5,4.2,52,243,0.08,15,48,5,4.2,54,237,0.22,0,0,0,0,0,0,0,0.8524039999999996,-3.3111999999999995,-4.4712,7.4
1579,2022-05-15 00:00:00,5.5,16,5.3,16,62,3.8,46,53,74,3.8,46,54,75,1,36,53,1,37,53,34,9,16,48,4.7,4.2,52,103,0.08,15,46,4.7,4.2,52,99,0.24,0,0,0,0,0,0,0,0.8679080000000006,0.6269999999999953,0.1269999999999918,6.8
1580,2022-05-16 02:00:00,5.6,16,5.3,16,62,3.8,46,54,75,3.8,46,54,76,0.9,36,50,0.9,36,53,34,9,16,52,4.7,4.2,54,141,0.07,15,47,4.9,4.2,52,95,0.24,0,0,0,0,0,0,0,0.8370400000000001,-7.330000000000005,-8.820000000000004,6.0
1581,2022-05-16 04:00:00,5.5,16,5.2,16,59,3.8,44,56,74,3.8,44,56,77,0.9,35,52,0.9,40,52,34,9,16,49,4.5,4,53,110,0.08,15,49,4.5,4,54,112,0.24,0,0,0,0,0,0,0,0.7685119999999995,3.426000000000002,4.036000000000014,6.4
1582,2022-05-16 06:00:00,5.6,16,5.3,16,60,3.8,45,54,74,3.8,45,54,76,0.9,36,53,0.9,38,52,34,9,16,50,4.6,4.1,53,109,0.08,15,45,4.6,4.1,51,92,0.24,0,0,0,0,0,0,0,0.7951120000000002,5.733999999999998,1.2339999999999947,6.3
1583,2022-05-16 08:00:00,5.6,16,5.3,16,60,3.8,45,54,74,3.8,45,54,76,0.9,36,53,0.9,38,52,34,9,16,49,4.6,4.1,53,119,0.09,15,50,4.6,4.1,56,131,0.24,0,0,0,0,0,0,0,0.8329920000000002,-2.2450000000000117,0.2849999999999948,6.2
1584,2022-05-16 10:00:00,5.4,16,5.3,16,60,3.8,45,54,74,3.8,45,54,76,0.9,36,53,0.9,38,52,34,9,16,50,4.6,4.1,53,102,0.11,15,50,4.6,4.1,56,99,0.24,0,0,0,0,0,0,0,0.8538080000000001,-3.160000000000011,-3.66,6.2
1585,2022-05-16 12:00:00,5.4,16,5.3,16,60,3.8,45,54,74,3.8,45,54,76,0.9,36,53,0.9,38,52,34,9,16,50,4.6,4.1,53,117,0.09,15,50,4.6,4.1,56,106,0.24,0,0,0,0,0,0,0,0.8205399999999998,1.2849999999999966,-1.254999999999999,6.2
1586,2022-05-16 14:00:00,5.4,16,5.3,16,60,3.8,45,54,74,3.8,45,54,76,0.9,36,53,0.9,38,52,34,9,16,50,4.6,4.1,53,117,0.09,15,50,4.6,4.1,56,106,0.24,0,0,0,0,0,0,0,0.8585560000000002,-1.2639999999999958,0.6059999999999963,6.2
1587,2022-05-16 16:00:00,5.4,16,5.3,16,60,3.8,45,54,74,3.8,45,54,76,0.9,36,53,0.9,38,52,34,9,16,48,4.6,4.1,53,152,0.09,15,50,4.6,4.1,56,89,0.24,0,0,0,0,0,0,0,0.8424640000000002,6.825000000000017,13.63500000000002,6.1
1588,2022-05-16 18:00:00,5.4,16,5.3,16,60,3.8,45,54,74,3.8,45,54,76,0.9,36,53,0.9,38,52,34,9,16,48,4.6,4.1,53,152,0.09,15,50,4.6,4.1,56,89,0.24,0,0,0,0,0,0,0,0.8653319999999998,-8.160999999999987,-15.310999999999986,6.0
1589,2022-05-16 20:00:00,5.4,16,5.3,16,60,3.8,45,52,75,3.8,45,54,75,0.9,35,52,0.9,37,52,34,9,16,48,4.9,4.2,52,97,0.09,15,46,4.9,4.2,52,109,0.24,0,0,0,0,0,0,0,0.8881200000000001,-0.11500000000000199,-3.715000000000007,6.0
1590,2022-05-16 22:00:00,5.4,16,5.2,16,59,3.8,43,57,75,3.8,43,55,74,0.9,35,51,0.9,36,52,34,9,16,47,4.7,4.2,51,91,0.1,15,47,4.7,4.2,52,108,0.24,0,0,0,0,0,0,0,0.8703160000000003,3.115000000000002,-3.1350000000000016,6.0
1591,2022-05-16 00:00:00,5.5,16,5.3,16,60,3.8,44,53,73,3.8,44,55,74,1,35,51,1,35,53,33,9,16,51,4.7,4.1,55,149,0.11,15,45,4.7,4.1,51,222,0.21,0,0,0,0,0,0,0,0.8430200000000002,8.780999999999985,16.83099999999999,7.5
1592,2022-05-17 02:00:00,5.5,16,5.3,16,61,3.8,45,51,73,3.8,45,54,77,0.8,34,53,0.8,39,52,33,9,16,48,4.8,4.1,51,235,0.11,15,48,4.8,4.1,54,115,0.24,0,0,0,0,0,0,0,1.3508208,6.315000000000012,-10.454999999999991,6.1
1593,2022-05-17 04:00:00,5.5,16,5.3,16,61,3.8,45,51,73,3.8,45,54,77,0.8,34,53,0.8,39,52,33,9,16,51,4.7,4.1,54,260,0.11,15,47,4.7,4.1,53,114,0.24,0,0,0,0,0,0,0,1.1061161999999998,-2.7979999999999876,-2.698000000000002,6.0
1594,2022-05-17 06:00:00,5.5,16,5.3,16,61,3.8,45,54,74,3.8,45,55,75,0.8,34,50,0.8,37,52,33,108,16,50,4.7,4.1,53,185,0.11,15,47,4.7,4.1,53,195,0.24,0,0,0,0,0,0,0,1.0648134,11.290999999999997,3.570999999999998,5.5
1595,2022-05-17 08:00:00,4.6,16,4.3,16,61,2.7,45,54,74,2.7,45,55,75,0.8,34,50,0.8,37,52,33,91,16,49,4.7,4.1,52,185,0.11,15,50,4.7,4.1,53,195,0.24,0,0,0,0,0,0,0,1.7515827000000004,5.9410000000000025,11.390999999999998,5.5
1596,2022-05-17 10:00:00,0.03,6,0.03,13,61,2.9,45,54,74,2.9,45,55,75,0.01,34,50,0.01,37,52,33,23,16,57,4.7,4.1,56,185,0.11,15,48,4.7,4.1,53,195,0.24,0,0,0,0,0,0,0,1.0977938999999999,6.125,6.054999999999996,5.0
1597,2022-05-17 12:00:00,6,15,6,15,61,2.9,45,54,74,2.9,45,55,75,0.3,34,50,0.3,37,52,33,23,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2959047,1.8669999999999902,-5.073,0.0
1598,2022-05-17 14:00:00,5.1,15,4.8,15,61,2.9,45,54,74,2.9,45,55,75,0.3,34,50,0.3,37,52,33,39,0,0,0,0,0,0,0,15,48,4.7,4.1,53,195,0.24,0,0,0,0,0,0,0,1.0241531999999998,-4.583999999999989,-6.483999999999984,5.5
1599,2022-05-17 16:00:00,5.7,16,5.4,16,61,3,45,54,74,3,45,55,75,1,34,50,1,37,52,33,31,15,47,4.7,4.1,53,223,0.24,15,48,4.7,4.1,53,195,0.24,0,0,0,0,0,0,0,1.2720960000000006,4.39200000000001,6.002000000000006,5.5
1600,2022-05-17 18:00:00,6.3,17,6,16,60,3,44,52,76,3,44,52,78,1,36,55,1,36,54,34,26,17,49,5.1,3.9,55,162,0.12,16,43,5.1,3.9,51,111,0.24,0,0,0,0,0,0,0,1.4589602999999998,-0.14299999999998647,4.347000000000008,5.5
1601,2022-05-17 20:00:00,6,16,5.5,16,74,3.9,45,53,74,3.9,45,55,74,1.4,36,52,1.4,36,55,34,29,16,46,5.4,4.6,51,109,0.12,16,48,5.4,4.6,55,254,0.22,0,0,0,0,0,0,0,1.3550733000000001,1.6319999999999908,1.0219999999999985,5.5
1602,2022-05-17 22:00:00,6,16,5.8,16,62,3.9,44,50,75,3.9,44,55,74,1.4,35,52,1.4,35,55,33,32,16,47,5.6,4.7,52,264,0.11,16,44,5.6,4.7,51,115,0.24,0,0,0,0,0,0,0,1.3759452,1.3759999999999835,-0.6740000000000066,5.5
1603,2022-05-17 00:00:00,6.1,16,5.8,16,61,3.9,45,52,75,3.9,45,53,75,1.4,35,53,1.4,38,54,33,32,17,45,5.7,4.6,51,108,0.12,16,44,5.7,4.6,52,118,0.24,0,0,0,0,0,0,0,1.3548779999999994,6.092000000000013,5.872000000000005,6.0
1604,2022-05-18 02:00:00,6.1,16,5.7,16,62,3.9,44,54,75,3.9,44,54,74,1.4,35,55,1.4,39,54,33,31,17,48,5.6,4.6,53,134,0.13,16,48,5.6,4.6,56,191,0.24,0,0,0,0,0,0,0,1.7236000000000014,-1.376000000000019,-1.516000000000009,6.5
1605,2022-05-18 04:00:00,6.2,16,5.8,15,62,3.9,44,54,74,3.9,44,54,75,1.4,35,53,1.4,38,54,32,32,17,47,5.8,4.7,53,270,0.13,16,46,5.8,4.7,54,126,0.24,0,0,0,0,0,0,0,1.7544319999999984,3.4939999999999998,2.0139999999999993,6.1
1606,2022-05-18 06:00:00,6.1,16,5.8,15,62,3.9,44,54,75,3.9,44,52,74,1.4,35,53,1.4,37,54,32,32,17,49,5.6,4.6,54,184,0.13,16,43,5.6,4.6,51,211,0.24,0,0,0,0,0,0,0,1.709464,-4.905000000000001,-3.4049999999999905,6.1
1607,2022-05-18 08:00:00,6,16,5.7,15,62,3.9,44,54,75,3.9,44,52,74,1.4,35,53,1.4,37,54,32,32,17,46,5.6,4.6,51,249,0.13,16,45,5.6,4.6,53,244,0.24,0,0,0,0,0,0,0,1.6908479999999997,7.991999999999997,7.271999999999995,6.1
1608,2022-05-18 10:00:00,6.1,16,5.7,15,62,3.9,44,54,75,3.9,44,52,74,1.4,35,53,1.4,37,54,32,32,17,48,5.6,4.6,53,256,0.1,16,44,5.6,4.6,51,109,0.24,0,0,0,0,0,0,0,1.778728000000001,1.4350000000000165,-2.9349999999999916,6.1
1609,2022-05-18 12:00:00,6,16,5.8,15,62,3.9,44,54,75,3.9,44,52,74,1.4,35,53,1.4,37,54,32,32,17,48,5.6,4.6,53,256,0.1,16,44,5.6,4.6,51,109,0.24,0,0,0,0,0,0,0,1.7796799999999997,2.085000000000001,5.645000000000001,6.1
1610,2022-05-18 14:00:00,6.1,16,5.7,15,62,3.9,44,54,75,3.9,44,52,74,1.4,35,53,1.4,37,54,32,32,17,48,5.6,4.6,53,257,0.1,16,48,5.6,4.6,54,254,0.22,0,0,0,0,0,0,0,1.6816240000000005,0.583999999999989,0.023999999999997357,6.1
1611,2022-05-18 16:00:00,6,16,5.6,15,62,3.9,44,54,75,3.9,44,52,74,1.4,35,53,1.4,37,54,32,32,17,49,5.6,4.6,53,237,0.1,16,47,5.6,4.6,55,122,0.22,0,0,0,0,0,0,0,1.7043359999999999,3.7749999999999915,8.044999999999984,6.1
1612,2022-05-18 18:00:00,5.9,16,5.7,16,62,3.9,45,51,75,3.9,45,51,75,1.4,35,51,1.4,41,49,33,32,17,48,5.4,4.6,53,158,0.09,16,46,5.4,4.6,55,128,0.24,0,0,0,0,0,0,0,1.6964559999999995,7.832000000000015,-3.727999999999991,6.5
1613,2022-05-18 20:00:00,6.1,16,5.7,16,60,3.9,45,53,75,3.9,45,54,75,1.4,35,52,1.4,41,50,33,32,17,48,5.5,4.6,53,261,0.11,16,43,5.5,4.6,51,174,0.22,0,0,0,0,0,0,0,1.6948640000000015,4.499000000000002,3.158999999999999,6.6
1614,2022-05-18 22:00:00,6.1,16,5.8,16,60,3.9,45,54,75,3.9,45,53,75,1.4,36,51,1.4,41,50,33,32,17,48,5.5,5.6,54,261,0.11,16,44,5.6,4.6,52,211,0.24,0,0,0,0,0,0,0,1.745976,-1.8690000000000069,-3.1190000000000015,6.6
1615,2022-05-18 00:00:00,6.1,16,5.8,16,60,3.9,45,54,75,3.9,45,53,75,1.5,35,52,1.5,40,50,33,32,17,50,5.4,4.5,54,195,0.13,16,47,5.4,4.5,55,134,0.24,0,0,0,0,0,0,0,1.7297199999999997,2.0450000000000017,0.6150000000000055,5.5
1616,2022-05-19 02:00:00,6.1,16,5.7,15,61,3.9,44,54,75,3.9,44,50,76,1.3,35,51,1.3,40,49,33,32,17,46,5.2,4.4,51,226,0.12,16,47,5.2,4.4,54,127,0.24,0,0,0,0,0,0,0,0.19206090000000015,0.29399999999999693,0.7939999999999987,6.6
1617,2022-05-19 04:00:00,6.1,16,5.7,15,60,3.9,44,54,74,3.9,44,54,75,1.3,35,51,1.3,40,50,33,32,17,46,5.5,4.6,52,259,0.13,16,44,5.5,4.6,52,116,0.24,0,0,0,0,0,0,0,0.19120139999999997,2.0360000000000156,-0.004000000000001336,6.6
1618,2022-05-19 06:00:00,6,16,5.6,15,60,3.9,44,54,75,3.9,44,54,74,1.3,35,53,1.3,39,50,33,32,17,49,5.5,4.6,54,268,0.12,16,46,5.5,4.6,54,128,0.24,0,0,0,0,0,0,0,0.19017900000000004,-3.2719999999999914,-2.6120000000000125,6.6
1619,2022-05-19 08:00:00,5.9,16,5.6,15,60,3.9,44,54,75,3.9,44,54,74,1.3,35,53,1.3,39,50,33,32,17,47,5.5,4.6,51,247,0.12,16,44,5.5,4.6,51,109,0.24,0,0,0,0,0,0,0,0.19273050000000005,0.1180000000000021,-10.592000000000002,6.6
1620,2022-05-19 10:00:00,5.9,16,5.6,15,60,3.9,44,54,80,3.9,44,54,74,1.3,35,53,1.3,39,50,33,32,17,47,5.5,4.6,51,242,0.12,16,44,5.5,4.6,51,194,0.22,0,0,0,0,0,0,0,0.18475019999999998,3.5309999999999917,4.730999999999993,6.4
1621,2022-05-19 12:00:00,6,16,5.6,15,60,3.9,44,54,80,3.9,44,54,74,1.3,35,53,1.3,39,50,33,32,17,49,5.5,4.6,52,232,0.12,16,49,5.5,4.6,56,173,0.22,0,0,0,0,0,0,0,0.19654379999999996,1.4009999999999891,2.4609999999999985,6.4
1622,2022-05-19 14:00:00,5.9,16,5.6,15,60,3.9,44,54,65,3.9,44,54,74,1.3,35,53,1.3,39,54,33,32,17,49,5.5,4.6,52,242,0.12,16,49,5.5,4.6,56,196,0.22,0,0,0,0,0,0,0,0.19071359999999998,2.553999999999988,-1.3160000000000096,6.4
1623,2022-05-19 16:00:00,5.9,16,5.6,15,60,3.9,44,54,65,3.9,44,54,74,1.3,35,50,1.3,39,44,33,32,17,49,5.5,4.6,53,267,0.12,16,46,5.5,4.6,54,127,0.24,0,0,0,0,0,0,0,0.17754210000000012,6.145999999999987,4.275999999999998,6.4
1624,2022-05-19 18:00:00,5.9,16,5.6,15,60,3.9,44,54,65,3.9,44,54,74,1.3,35,50,1.3,39,44,33,32,17,50,5.5,4.6,54,231,0.12,16,45,5.5,4.6,52,198,0.24,0,0,0,0,0,0,0,0.18889649999999988,-0.11499999999998067,-2.594999999999981,6.4
1625,2022-05-19 20:00:00,5.9,16,5.5,16,61,3.9,45,54,75,3.9,45,54,75,1.3,36,53,1.3,42,42,33,32,17,51,5.5,4.6,55,253,0.09,16,49,5.5,4.6,56,169,0.24,0,0,0,0,0,0,0,0.18951660000000004,1.8799999999999883,5.999999999999993,6.9
1626,2022-05-19 22:00:00,5.9,16,5.6,16,62,3.9,45,54,75,3.9,45,54,75,1.4,36,51,1.3,41,44,33,32,17,46,5.7,4.6,51,106,0.12,16,44,5.7,4.6,52,106,0.24,0,0,0,0,0,0,0,0.19413359999999993,0.17099999999998516,3.9609999999999896,6.9
1627,2022-05-19 00:00:00,5.9,16,5.6,16,61,3.9,44,54,75,3.9,44,54,75,1.4,35,51,1.3,41,44,33,32,17,49,5.5,4.6,54,274,0.13,16,44,5.5,4.6,52,111,0.24,0,0,0,0,0,0,0,0.19247939999999986,0.7080000000000126,-1.571999999999985,6.5
1628,2022-05-20 02:00:00,5.9,16,5.6,15,60,3.9,44,54,74,3.9,44,54,75,1.4,35,51,1.4,41,44,33,32,17,50,5.3,4.5,55,259,0.14,16,48,5.3,4.5,55,232,0.24,0,0,0,0,0,0,0,0.8360399999999999,0.01100000000000989,1.8009999999999806,7.1
1629,2022-05-20 04:00:00,5.9,16,5.5,15,61,3.9,44,53,75,3.9,44,54,75,1.4,35,52,1.4,41,44,33,32,17,47,5.4,4.5,52,264,0.13,16,47,5.4,4.5,55,146,0.24,0,0,0,0,0,0,0,0.8565960000000001,-1.641,-0.34100000000001174,6.6
1630,2022-05-20 06:00:00,5.9,16,5.5,15,62,3.9,44,54,74,3.9,44,54,74,1.4,35,52,1.4,41,44,33,32,17,46,5.6,4.7,51,110,0.11,16,46,5.6,4.7,54,128,0.24,0,0,0,0,0,0,0,0.8710560000000004,0.7270000000000181,-0.782999999999987,6.6
1631,2022-05-20 08:00:00,5.9,16,5.5,15,62,3.9,44,54,74,3.9,44,54,74,1.4,35,52,1.4,41,44,33,32,17,46,5.6,4.7,51,226,0.06,16,46,5.6,4.7,54,119,0.24,0,0,0,0,0,0,0,0.8535840000000003,2.6909999999999954,2.9709999999999948,6.6
1632,2022-05-20 10:00:00,5.9,16,5.5,15,62,3.9,44,54,74,3.9,44,54,74,1.4,35,52,1.4,41,44,33,32,0,0,0,0,0,0,0,16,48,5,4.5,53,101,0.24,29,44,5,4,53,91,0.24,0.8426560000000002,-1.091000000000001,-0.2610000000000099,6.6
1633,2022-05-20 12:00:00,5.9,16,5.5,15,62,3.9,44,54,74,3.9,44,54,74,1.4,35,52,1.4,41,52,33,32,0,0,0,0,0,0,0,16,48,5,4.5,53,119,0.24,29,44,5,4,53,109,0.24,0.8136519999999998,3.027000000000001,-0.17299999999998406,6.6
1634,2022-05-20 14:00:00,5.9,16,5.5,15,62,3.9,44,54,74,3.9,44,54,74,1.4,35,52,1.4,41,52,33,32,0,0,0,0,0,0,0,16,48,5,4.5,53,102,0.24,29,44,5,4,53,99,0.24,0.8586159999999998,-0.11299999999999955,-0.17300000000001248,6.6
1635,2022-05-20 16:00:00,5.9,16,5.5,15,62,3.9,44,54,74,3.9,44,54,74,1.4,35,52,1.4,41,52,33,32,17,46,5.6,4.7,51,244,0.1,16,48,5,4.5,53,129,0.24,0,0,0,0,0,0,0,0.8735160000000002,1.1639999999999944,-3.576000000000004,6.6
1636,2022-05-20 18:00:00,5.9,16,5.5,15,62,3.9,44,54,74,3.9,44,54,74,1.4,35,52,1.4,41,52,33,32,17,50,5.6,4.7,55,224,0.1,16,45,5,4.5,52,144,0.24,0,0,0,0,0,0,0,0.8538079999999998,2.7310000000000088,4.451000000000006,6.6
1637,2022-05-20 20:00:00,5.9,16,5.5,15,61,3.9,45,54,75,3.9,45,54,75,1.3,35,53,1.3,41,52,33,32,17,50,5.4,4.6,55,195,0.1,16,47,5.4,4.6,54,182,0.24,0,0,0,0,0,0,0,0.8431960000000004,2.4579999999999984,0.6780000000000044,7.2
1638,2022-05-20 22:00:00,5.9,16,5.5,15,60,3.9,45,54,74,3.9,45,54,76,1.4,35,52,1.4,41,52,33,32,17,48,5.3,4.5,52,239,0.09,16,47,5.3,4.5,55,239,0.22,0,0,0,0,0,0,0,0.8302719999999999,-0.25500000000000256,-2.725000000000003,7.2
1639,2022-05-20 00:00:00,5.9,16,5.5,15,60,3.9,45,54,74,3.9,45,54,75,1.4,35,52,1.4,41,52,33,32,17,48,5.4,4.5,53,244,0.1,16,47,5.4,4.5,54,259,0.22,0,0,0,0,0,0,0,0.8679479999999999,0.07200000000000273,-0.39799999999999613,6.9
1640,2022-05-21 02:00:00,5.9,16,5.5,15,59,3.9,45,54,75,3.9,45,54,75,1.1,35,52,1.1,40,52,33,32,17,48,5.5,4.4,53,242,0.1,16,44,5.5,4.4,51,128,0.22,0,0,0,0,0,0,0,1.2492539999999999,5.006999999999991,4.286999999999999,6.7
1641,2022-05-21 04:00:00,5.9,16,5.5,15,60,3.9,44,54,75,3.9,44,54,74,1.1,35,52,1.1,39,53,33,32,17,48,5.4,4.5,53,242,0.1,16,46,5.4,4.5,54,125,0.24,0,0,0,0,0,0,0,1.2639660000000006,-1.429999999999989,-3.1999999999999886,7.0
1642,2022-05-21 06:00:00,5.9,16,5.5,15,61,3.9,44,53,75,3.9,44,53,74,1.3,35,53,1.3,41,53,33,32,17,48,5.6,4.6,53,158,0.1,16,48,5.6,4.6,55,211,0.24,0,0,0,0,0,0,0,1.253244,7.777000000000001,5.426999999999996,7.0
1643,2022-05-21 08:00:00,5.9,16,5.5,15,61,3.9,44,53,75,3.9,44,53,74,1.3,35,53,1.3,41,53,33,32,17,48,5.6,4.6,53,158,0.1,16,48,5.6,4.6,55,211,0.24,0,0,0,0,0,0,0,1.2735119999999998,-0.2880000000000038,-1.588000000000008,7.0
1644,2022-05-21 10:00:00,5.9,16,5.5,15,61,3.9,44,53,75,3.9,44,53,74,1.3,35,53,1.3,41,53,33,32,17,48,5.6,4.6,53,158,0.1,0,0,0,0,0,0,0,29,44,5,4,53,99,0.24,1.2635880000000006,-1.348000000000006,-2.048,7.0
1645,2022-05-21 12:00:00,5.9,16,5.5,15,61,3.9,44,53,75,3.9,44,53,74,1.3,35,53,1.3,41,53,33,32,17,48,5.6,4.6,53,243,0.1,0,0,0,0,0,0,0,29,42,5,4,52,213,0.24,1.274946,0.45899999999997476,0.588999999999988,6.8
1646,2022-05-21 14:00:00,5.9,16,5.5,15,61,3.9,44,53,75,3.9,44,53,74,1.3,35,53,1.3,41,53,33,32,17,46,5.2,4.4,51,240,0.1,0,0,0,0,0,0,0,26,40,5,4,50,202,0.24,1.2674939999999995,2.3210000000000264,0.23100000000002296,6.8
1647,2022-05-21 16:00:00,5.9,16,5.5,15,61,3.9,44,53,75,3.9,44,53,74,1.3,35,53,1.3,41,53,33,32,17,50,5.3,4.5,54,260,0.1,16,44,5.3,4.5,50,145,0.24,0,0,0,0,0,0,0,1.2395399999999994,-1.8529999999999944,0.016999999999997684,6.8
1648,2022-05-21 18:00:00,5.9,16,5.5,15,61,3.9,45,53,74,3.9,45,54,75,1.3,35,53,1.3,41,53,33,32,17,48,5.3,4.5,52,251,0.12,16,43,5.3,4.5,51,206,0.2,0,0,0,0,0,0,0,1.3066620000000002,1.206000000000003,-1.7340000000000053,6.8
1649,2022-05-21 20:00:00,5.8,16,5.5,15,60,3.9,45,54,75,3.9,45,54,76,1.4,35,53,1.4,42,53,33,32,17,47,5.2,4.5,51,235,0.11,16,48,5.2,4.5,54,246,0.2,0,0,0,0,0,0,0,1.25241,6.724000000000011,6.834000000000017,6.9
1650,2022-05-21 22:00:00,5.8,16,5.5,15,61,3.9,44,53,74,3.9,44,54,74,1.4,35,52,1.4,40,53,33,32,17,49,5.5,4.5,54,257,0.12,16,47,5.5,4.5,55,122,0.22,0,0,0,0,0,0,0,1.2437100000000003,-3.268000000000022,-3.6780000000000257,6.9
1651,2022-05-21 00:00:00,5.9,16,5.5,15,62,3.9,45,54,75,3.9,45,54,75,1.4,34,53,1.4,38,53,33,32,17,48,5.4,4.5,52,253,0.13,16,46,5.4,4.5,54,115,0.22,0,0,0,0,0,0,0,1.2468239999999995,3.7580000000000204,1.768000000000015,7.2
1652,2022-05-22 02:00:00,5.9,16,5.5,15,61,3.9,45,53,75,3.9,45,54,74,1.4,34,52,1.4,41,53,33,32,17,49,5.6,4.6,54,257,0.12,16,45,5.6,4.6,52,102,0.22,0,0,0,0,0,0,0,1.0516549999999998,-4.462999999999994,-5.302999999999997,6.6
1653,2022-05-22 04:00:00,5.9,16,5.5,15,60,3.9,45,52,74,3.9,45,54,75,1.3,34,52,1.3,41,53,33,32,17,49,5.2,4.5,53,258,0.13,16,46,5.2,4.5,54,111,0.22,0,0,0,0,0,0,0,1.085595,-3.3470000000000084,-5.4870000000000125,6.7
1654,2022-05-22 06:00:00,5.9,16,5.5,15,61,3.9,44,53,60,3.9,44,53,75,1.4,34,52,1.4,40,53,33,32,17,49,5.5,4.6,54,199,0.13,16,47,5.5,4.6,54,258,0.2,0,0,0,0,0,0,0,1.0551000000000006,0.42499999999999716,1.7749999999999986,6.7
1655,2022-05-22 08:00:00,5.9,16,5.5,15,61,3.9,44,53,60,3.9,44,53,75,1.4,34,52,1.4,40,53,33,32,17,48,5.5,4.6,52,247,0.1,16,44,5.5,4.6,52,98,0.22,0,0,0,0,0,0,0,1.0519099999999992,-0.40099999999997493,-1.9209999999999923,6.7
1656,2022-05-22 10:00:00,5.9,16,5.5,15,61,3.9,44,53,60,3.9,44,53,75,1.4,34,52,1.4,40,53,33,32,17,48,5.5,4.6,52,223,0.07,16,46,5.3,4.6,54,106,0.22,0,0,0,0,0,0,0,1.0320449999999992,6.552999999999983,6.5029999999999895,6.7
1657,2022-05-22 12:00:00,5.9,16,5.5,15,61,3.9,44,53,60,3.9,44,53,75,1.4,34,52,1.4,40,53,33,32,17,48,5.5,4.6,52,233,0.07,16,46,5.3,4.6,54,111,0.22,0,0,0,0,0,0,0,1.0326200000000005,-1.9080000000000013,1.322000000000008,6.7
1658,2022-05-22 14:00:00,5.9,16,5.5,15,61,3.9,44,53,60,3.9,44,53,75,1.4,34,52,1.4,40,53,33,32,17,47,5.5,4.6,51,186,0.1,16,43,5.3,4.6,50,254,0.22,0,0,0,0,0,0,0,1.0609299999999997,2.7369999999999983,-2.113000000000003,6.7
1659,2022-05-22 16:00:00,5.9,16,5.5,15,61,3.9,44,53,60,3.9,44,53,75,1.4,34,52,1.4,40,53,33,32,17,46,5.5,4.6,50,231,0.1,16,48,5.3,4.6,55,144,0.22,0,0,0,0,0,0,0,1.0671300000000001,0.21599999999999397,-4.504000000000005,6.7
1660,2022-05-22 18:00:00,5.9,16,5.5,15,61,3.9,44,53,60,3.9,44,53,75,1.4,34,52,1.4,40,53,33,32,17,47,5.5,4.6,51,188,0.1,16,46,5.3,4.6,54,109,0.22,0,0,0,0,0,0,0,1.0561650000000002,-1.289999999999985,0.8300000000000107,6.7
1661,2022-05-22 20:00:00,5.9,16,5.5,16,60,3.9,44,54,74,3.9,44,53,74,1.3,36,52,1.3,37,53,33,32,17,47,5.3,4.5,51,234,0.08,16,49,5.3,4.5,55,185,0.22,0,0,0,0,0,0,0,1.0410849999999996,5.015999999999998,2.636000000000003,6.6
1662,2022-05-22 22:00:00,5.9,16,5.5,16,60,3.9,44,53,75,3.9,44,54,75,1.3,36,53,1.3,40,53,33,32,17,47,5.2,4.4,51,199,0.1,16,46,5.2,4.4,53,211,0.22,0,0,0,0,0,0,0,1.0707750000000005,2.904999999999987,3.1150000000000073,6.6
1663,2022-05-22 00:00:00,5.9,16,5.5,16,60,3.9,44,52,75,3.9,44,53,74,1.4,35,53,1.4,38,53,33,32,17,48,5.4,4.6,52,236,0.09,16,45,5.4,4.6,52,236,0.2,0,0,0,0,0,0,0,1.0468400000000002,-0.6410000000000053,-3.861000000000006,6.9
1664,2022-05-23 02:00:00,5.9,16,5.5,15,60,3.9,44,54,75,3.9,44,54,76,1.3,35,52,1.3,37,53,33,32,17,49,5.6,4.6,54,257,0.12,16,45,5.6,4.6,52,102,0.22,0,0,0,0,0,0,0,1.1034650000000001,-5.283999999999992,-7.739000000000001,6.8
1665,2022-05-23 04:00:00,5.9,16,5.5,15,60,3.9,44,53,74,3.9,44,53,75,1.3,35,52,1.3,37,53,33,32,17,49,5.4,4.6,54,195,0.12,16,45,5.4,4.6,52,174,0.22,0,0,0,0,0,0,0,1.017605,8.636000000000003,8.781,6.6
1666,2022-05-23 06:00:00,5.9,16,5.5,15,61,3.9,44,53,75,3.9,44,53,74,1.3,35,53,1.3,37,53,33,32,17,48,5.3,4.5,52,212,0.12,16,44,5.3,4.5,51,158,0.22,0,0,0,0,0,0,0,1.0553699999999995,-2.8489999999999966,-3.7189999999999976,6.6
1667,2022-05-23 08:00:00,5.9,16,5.5,15,61,3.9,44,55,75,3.9,44,54,76,1.3,35,53,1.3,37,53,33,32,17,48,5.4,4.6,52,231,0.08,16,45,5.3,4.5,53,104,0.22,0,0,0,0,0,0,0,1.0320300000000004,3.839999999999989,0.34999999999999787,6.6
1668,2022-05-23 10:00:00,5.9,16,5.5,15,61,3.9,44,54,75,3.9,44,54,76,1.3,35,53,1.3,37,53,33,32,17,48,5.2,4.5,51,230,0.08,16,45,5.2,4.5,54,111,0.22,0,0,0,0,0,0,0,1.0698249999999998,-4.293999999999997,-3.2539999999999942,6.6
1669,2022-05-23 12:00:00,5.9,16,5.5,15,61,3.9,44,54,74,3.9,44,54,75,1.3,35,53,1.3,37,53,33,32,17,48,5.5,4.5,51,227,0.08,16,47,5.4,4.6,54,109,0.22,0,0,0,0,0,0,0,1.0410999999999992,5.122000000000003,4.011999999999997,6.6
1670,2022-05-23 14:00:00,5.9,16,5.5,15,60,3.9,44,54,75,3.9,44,54,75,1.3,35,53,1.3,37,53,33,32,18,46,5.1,4.4,49,219,0.08,16,44,5.2,4.5,51,98,0.22,0,0,0,0,0,0,0,1.0759500000000006,-2.594999999999999,-5.944999999999997,6.6
1671,2022-05-23 16:00:00,5.9,16,5.5,15,60,3.9,44,54,75,3.9,44,54,76,1.3,35,53,1.3,37,53,33,32,17,46,5.4,4.6,49,224,0.08,16,45,5.4,4.6,52,102,0.22,0,0,0,0,0,0,0,1.04115,5.884,6.10400000000001,6.6
1672,2022-05-23 18:00:00,5.9,16,5.5,15,60,3.9,44,54,75,3.9,44,54,76,1.3,35,53,1.3,37,53,33,32,16,46,5.2,4,55,227,0.07,15,47,5.3,4.4,55,97,0.22,0,0,0,0,0,0,0,1.0361549999999995,0.652000000000001,-2.328000000000003,6.8
1673,2022-05-23 20:00:00,5.9,16,5.7,16,57,3.9,43,52,74,3.9,42,54,75,1.4,35,53,1.5,37,53,32,32,16,45,5.2,4.5,49,228,0.08,15,45,5.3,4.5,53,111,0.22,0,0,0,0,0,0,0,1.1456799999999996,-7.5149999999999935,-0.3449999999999953,6.8
1674,2022-05-23 22:00:00,6,16,5.8,16,61,3.9,43,51,74,3.9,43,53,74,1.5,36,51,1.6,36,53,32,32,17,45,5.6,4.6,49,233,0.08,16,44,5.6,4.7,52,164,0.22,0,0,0,0,0,0,0,1.1218749999999995,6.942000000000007,4.741999999999994,6.8
1675,2022-05-23 00:00:00,6.1,16,5.9,15,58,3.9,43,50,75,3.943,43,53,75,1.5,35,51,1.5,35,53,32,32,17,46,5.5,4.6,50,237,0.08,16,43,5.5,4.6,51,253,0.21,0,0,0,0,0,0,0,1.1611750000000005,-1.7850000000000108,-6.515000000000024,6.5
1676,2022-05-24 02:00:00,6.2,16,5.9,15,59,3.9,43,55,74,4,42,53,76,1.3,35,51,1.4,35,53,32,32,16,46,5.6,4.6,50,238,0.09,15,43,5.5,4.6,51,245,0.19,0,0,0,0,0,0,0,3.2026819999999976,5.898000000000003,6.368000000000016,6.8
1677,2022-05-24 04:00:00,6.1,16,5.9,15,60,3.9,43,52,74,3.9,42,54,75,1.2,35,51,1.3,36,53,32,32,16,46,5.7,4.7,51,238,0.08,15,47,5.6,4.7,55,106,0.22,0,0,0,0,0,0,0,3.1309179999999994,-0.5420000000000016,-2.642000000000003,6.8
1678,2022-05-24 06:00:00,6,16,5.8,15,58,3.9,43,47,74,3.9,42,53,74,1.4,34,53,1.5,36,53,32,32,16,43,5.5,4.6,47,224,0.08,15,43,5.5,4.6,50,247.7,0.22,0,0,0,0,0,0,0,3.1515400000000025,1.1359999999999957,-1.2640000000000065,6.6
1679,2022-05-24 08:00:00,6.2,17,5.7,16,61,3.9,43,47,76,3.9,42,53,76,1.4,34,53,1.5,36,53,32,32,17,44.4,5.5,4.6,48,219,0.08,16,46,5.5,4.6,54,126,0.22,0,0,0,0,0,0,0,3.1384079999999983,3.841000000000001,4.200999999999992,7.0
1680,2022-05-24 10:00:00,6.3,17,5.7,16,60,3.9,43,47,76,3.9,42,53,75,1.4,34,53,1.5,36,53,32,32,18,47,5.6,4.7,46,229,0.08,16,45,5.6,4.7,54,115,0.22,0,0,0,0,0,0,0,3.167261999999999,0.1629999999999825,1.2729999999999855,6.8
1681,2022-05-24 12:00:00,6,17,5.7,16,60,3.9,43,53,75,3.9,42,53,75,1.4,34,53,1.5,36,53,32,32,18,49,5.4,4.5,46,187,0.08,16,44,5.4,4.6,51,101,0.22,0,0,0,0,0,0,0,3.168886000000002,-0.9869999999999948,-6.79699999999999,6.8
1682,2022-05-24 14:00:00,6,17,5.7,16,60,3.9,43,53,75,3.9,42,53,74,1.4,34,53,1.5,36,53,32,32,17,48,5.3,4.5,46,223,0.08,16,44,5.3,4.5,51,216,0.2,0,0,0,0,0,0,0,3.1719099999999996,3.0940000000000083,5.314000000000002,7.0
1683,2022-05-24 16:00:00,6,17,5.7,16,60,3.9,43,53,75,3.9,42,53,74,1.4,34,53,1.5,36,53,32,32,17,49,5.6,4.6,46,213,0.07,16,44,5.4,4.6,52,225,0.2,0,0,0,0,0,0,0,3.1384640000000004,3.253999999999998,4.0939999999999905,6.6
1684,2022-05-24 18:00:00,6,17,5.7,16,60,3.9,43,53,75,3.9,42,53,74,1.4,34,53,1.5,36,53,32,32,16,50,5.5,4.6,46,212,0.06,16,43,5.4,4.5,50,181,0.19,0,0,0,0,0,0,0,3.1339699999999997,2.203000000000003,1.8830000000000027,7.0
1685,2022-05-24 20:00:00,6.1,16,5.9,16,59,3.9,40,51,74,4,39,52,77,1.2,36,51,1.3,36,53,32,32,16,49,5.5,4.6,57,230,0.7,16,43,5.4,4.6,51,103,0.22,0,0,0,0,0,0,0,3.215337999999999,4.988999999999997,7.218999999999996,6.8
1686,2022-05-24 22:00:00,6,16,5.7,16,59,3.9,42,53,73,3.9,42,53,74,1.4,36,51,1.5,36,53,32,32,16,49,5.4,4.5,48,225,0.07,16,45,5.5,4.6,53,123,0.22,0,0,0,0,0,0,0,3.2119080000000007,-1.2380000000000138,-6.928000000000008,7.0
1687,2022-05-24 00:00:00,6.1,16,5.8,16,58,3.9,43,51,74,3.9,42,53,75,1.3,36,53,1.4,35,53,32,32,16,51,5.3,4.5,49,227,0.07,16,44,5.3,4.5,52,250,0.19,0,0,0,0,0,0,0,3.1132500000000003,7.642000000000024,5.2320000000000135,6.8
1688,2022-05-25 02:00:00,6,16,5.6,15,60,3.9,42,55,74,3.9,42,52,73,1.4,35,51,1.4,35,53,31,32,16,49,5.6,4.6,49,233,0.08,16,46,5.6,4.6,54,231,0.19,0,0,0,0,0,0,0,2.006154000000001,-1.4470000000000027,-1.5170000000000048,6.0
1689,2022-05-25 04:00:00,6.1,16,5.8,15,58,3.9,44,55,75,3.9,43,54,74,1.5,35,52,1.5,35,53,32,32,16,54,5.5,4.6,53,239,0.08,16,44,5.4,4.6,51,104,0.22,0,0,0,0,0,0,0,2.0801879999999984,6.374999999999986,10.80499999999998,6.8
1690,2022-05-25 06:00:00,6.2,16,5.8,15,58,3.9,42,52,76,4,42,53,74,1.3,35,51,1.4,35,53,32,32,16,54,5.5,4.6,51,227,0.07,16,46,5.5,4.6,54,142,0.22,0,0,0,0,0,0,0,1.9853100000000012,6.649000000000001,2.5890000000000164,7.4
1691,2022-05-25 08:00:00,6,17,5.8,15,60,3.9,42,52,75,4,42,53,75,1.3,35,51,1.4,35,53,32,32,17,52,5.7,4.7,47,233,0.08,16,48,5.7,4.7,55,213,0.22,0,0,0,0,0,0,0,2.0575439999999996,1.051000000000002,0.5659999999999954,7.4
1692,2022-05-25 10:00:00,6,17,5.8,15,60,3.9,42,52,75,4,42,53,75,1.3,35,51,1.4,35,53,32,32,18,52,5.5,4.6,47,192,0.06,16,45,5.3,4.5,53,108,0.21,0,0,0,0,0,0,0,2.056239,-2.3249999999999957,-2.6000000000000014,7.4
1693,2022-05-25 12:00:00,6,17,5.8,15,60,3.9,42,52,76,4,42,53,76,1.3,35,51,1.4,35,53,32,32,18,55,5.7,4.7,49,223,0.07,16,44,5.6,4.7,52,98,0.21,0,0,0,0,0,0,0,2.0491739999999994,-1.081000000000003,-1.1809999999999903,7.4
1694,2022-05-25 14:00:00,6,17,5.8,15,58,3.9,42,52,74,4,42,53,74,1.3,35,51,1.4,35,53,32,32,17,56,5.5,4.5,50,224,0.07,16,44,5.5,4.6,52,98,0.21,0,0,0,0,0,0,0,2.0686680000000006,0.5749999999999886,-3.875000000000007,7.4
1695,2022-05-25 16:00:00,6,17,5.8,15,58,3.9,42,52,74,4,42,53,74,1.3,35,51,1.4,35,53,32,32,17,54,5.5,4.5,50,233,0.09,16,46,5.4,4.6,54,117,0.22,0,0,0,0,0,0,0,1.969362000000001,4.062000000000001,7.152000000000005,7.4
1696,2022-05-25 18:00:00,6,16,5.7,16,60,3.9,43,53,75,3.9,43,53,76,1.5,36,52,1.5,37,53,32,32,17,53,5.5,4.6,50,229,0.08,16,43,5.6,4.7,51,241,0.19,0,0,0,0,0,0,0,2.061189,-3.230000000000011,-2.530000000000012,7.2
1697,2022-05-25 20:00:00,6.1,16,5.8,16,61,3.9,43,54,74,3.9,42,52,75,1.4,36,53,1.5,36,53,31,32,17,54,5.7,4.7,51,238,0.09,16,46,5.7,4.7,54,240,0.19,0,0,0,0,0,0,0,2.0019959999999997,5.5319999999999965,4.4820000000000135,7.4
1698,2022-05-25 22:00:00,6.1,16,5.8,15,58,3.9,42,49,76,3.9,42,54,75,1.3,35,52,1.5,36,53,32,32,17,52,5.5,4.5,51,241,0.09,16,46,5.5,4.6,55,104,0.21,0,0,0,0,0,0,0,2.099718,3.621000000000002,7.511000000000001,7.2
1699,2022-05-25 00:00:00,6.1,16,5.7,15,61,3.9,43,50,74,3.9,43,52,74,1.4,35,52,1.5,35,53,32,32,17,53,5.5,4.5,52,241,0.09,16,47,5.5,4.6,55,109,0.21,0,0,0,0,0,0,0,2.045664,-2.549999999999997,-8.529999999999994,6.8
1700,2022-05-26 02:00:00,6,16,5.7,15,60,3.9,43,50,75,3.9,43,51,75,1.3,35,51,1.4,36,53,32,32,17,54,5.3,4.5,52,243,0.09,16,48,5.5,4.5,55,134,0.21,0,0,0,0,0,0,0,3.15595,4.984999999999999,4.984999999999994,4.2
1701,2022-05-26 04:00:00,6.1,16,5.9,15,59,3.9,44,51,75,3.9,43,53,75,1.2,34,52,1.3,35,53,32,32,17,54,5.3,4.5,53,244,0.09,16,43,5.3,4.5,51,160,0.21,0,0,0,0,0,0,0,3.2274059999999998,-0.4829999999999899,-4.8629999999999995,5.8
1702,2022-05-26 06:00:00,6,16,5.8,15,59,3.9,42,54,74,3.9,43,51,73,1.3,34,53,1.3,36,53,33,32,17,53,5.4,4.6,47,221,0.07,16,46,5.4,4.6,53,111,0.21,0,0,0,0,0,0,0,3.116077999999999,6.460000000000004,12.879999999999999,5.8
1703,2022-05-26 08:00:00,6,16,5.8,15,59,3.9,42,54,74,3.9,43,51,73,1.3,34,53,1.3,36,53,33,32,18,54,5.7,4.7,47,224,0.07,16,45,5.5,4.6,53,242,0.19,0,0,0,0,0,0,0,3.275412,-2.919000000000004,-11.678999999999998,5.8
1704,2022-05-26 10:00:00,6,16,5.8,15,94,3.9,42,54,76,3.9,43,51,75,1.3,34,53,1.3,36,53,33,32,18,56,5.4,4.6,50,235,0.08,16,48,5.6,4.6,56,154,0.22,0,0,0,0,0,0,0,3.02323,3.3119999999999763,2.3819999999999872,6.0
1705,2022-05-26 12:00:00,6,17,5.8,17,58,3.9,42,54,74,3.9,43,51,79,1.3,34,53,1.3,36,53,33,32,18,59,5.6,4.6,50,233,0.08,16,43,5.5,4.6,51,180,0.2,0,0,0,0,0,0,0,3.2054259999999988,2.798000000000002,-0.2920000000000016,5.8
1706,2022-05-26 14:00:00,6,17,5.8,17,58,3.9,42,54,74,3.9,43,51,75,1.3,34,53,1.3,36,53,33,32,18,57,5.4,4.6,49,230,0.08,16,43,5.5,4.6,51,99,0.22,0,0,0,0,0,0,0,3.196186000000001,-1.8519999999999897,1.7779999999999951,5.8
1707,2022-05-26 16:00:00,6,17,5.8,17,59,3.9,42,54,75,3.9,43,51,76,1.3,37,53,1.3,37,53,33,32,17,57,5.6,4.6,50,229,0.08,16,45,5.6,4.6,52,103,0.22,0,0,0,0,0,0,0,3.138155999999999,5.965000000000003,-3.0949999999999953,5.8
1708,2022-05-26 18:00:00,6,17,5.9,17,60,3.9,42,54,75,3.9,43,51,75,1.3,37,53,1.3,37,53,33,32,17,57,5.6,4.6,51,233,0.08,16,45,5.6,4.6,56,132,0.22,0,0,0,0,0,0,0,3.148012,2.7860000000000156,5.385999999999994,6.0
1709,2022-05-26 20:00:00,6.2,17,5.9,16,62,3.9,43,50,75,3.9,43,54,73,1.1,36,53,1.2,38,53,34,32,17,56,5.6,4.6,51,237,0.08,16,43,5.6,4.6,51,168,0.21,0,0,0,0,0,0,0,3.193750000000001,1.896000000000015,-1.9539999999999864,5.8
1710,2022-05-26 22:00:00,6.2,17,5.9,16,59,3.9,43,55,74,3.9,43,53,74,1.3,36,51,1.4,37,53,33,32,16,55,5.3,4.5,52,241,0.09,16,54,5.4,4.5,53,247,0.19,0,0,0,0,0,0,0,3.187716,1.1809999999999974,-1.8590000000000018,5.8
1711,2022-05-26 00:00:00,6,16,5.8,16,58,3.9,44,53,75,3.9,43,51,74,1.4,35,52,1.5,36,53,32,32,17,55,5.4,4.5,53,240,0.09,16,44,5.5,4.5,51,102,0.21,0,0,0,0,0,0,0,3.133998000000001,1.3070000000000093,2.2870000000000044,7.2
1712,2022-05-27 02:00:00,6,17,5.9,15,63,3.9,44,51,74,4,43,51,75,1.2,35,52,1.3,35,53,32,32,17,55,5.6,4.7,53,243,0.09,16,43,5.6,4.7,53,113,0.21,0,0,0,0,0,0,0,1.7547680000000003,7.320999999999991,-1.3790000000000013,6.4
1713,2022-05-27 04:00:00,6,16,5.8,15,58,3.9,44,54,74,3.9,44,50,75,1.4,35,52,1.5,37,53,32,32,17,54,5.5,4.6,53,241,0.09,16,45,5.7,4.6,54,121,0.21,0,0,0,0,0,0,0,1.8128479999999996,5.816999999999979,6.24699999999998,4.2
1714,2022-05-27 06:00:00,6,17,5.8,15,58,3.9,44,54,74,3.9,44,50,75,1.4,35,52,1.5,37,53,32,32,17,54,5.6,4.6,49,200,0.09,16,46,5.5,4.6,54,117,0.22,0,0,0,0,0,0,0,1.8092720000000009,2.0430000000000206,0.06300000000001127,4.2
1715,2022-05-27 08:00:00,6,17,5.8,16,58,3.9,44,54,74,3.9,44,50,75,1.4,35,52,1.5,37,53,32,32,17,57,5.4,4.5,50,222,0.07,16,47,5.4,4.5,55,130,0.22,0,0,0,0,0,0,0,1.762264,6.2109999999999985,1.2960000000000296,4.2
1716,2022-05-27 10:00:00,6,17,5.8,16,61,3.9,44,54,75,3.9,44,50,74,1.4,35,52,1.5,37,53,32,32,18,56,5.6,4.6,50,235,0.09,16,47,5.6,4.7,55,247,0.2,0,0,0,0,0,0,0,1.8384000000000003,0.8830000000000098,-0.21199999999999442,4.2
1717,2022-05-27 12:00:00,6,17,5.8,16,60,3.9,44,54,75,3.9,44,50,75,1.4,35,52,1.5,37,53,32,32,18,57,5.7,4.6,49,217,0.07,16,45,5.7,4.6,53,101,0.22,0,0,0,0,0,0,0,1.787855999999999,4.201999999999977,-1.568000000000012,4.2
1718,2022-05-27 14:00:00,6,17,5.8,16,59,3.9,44,54,74,3.9,44,50,75,1.4,35,52,1.5,37,53,32,32,18,57,5.7,4.6,50,235,0.09,16,44,5.6,4.6,52,100,0.22,0,0,0,0,0,0,0,1.8305600000000006,-0.8799999999999883,-3.0099999999999856,4.2
1719,2022-05-27 16:00:00,6,17,5.8,16,59,3.9,44,54,75,3.9,44,50,76,1.4,35,52,1.5,37,53,32,32,18,58,5.5,4.6,51,232,0.09,16,46,5.5,4.6,53,109,0.22,0,0,0,0,0,0,0,1.8205280000000004,8.646999999999984,6.857000000000001,4.2
1720,2022-05-27 18:00:00,6.1,17,5.8,16,59,3.9,44,54,75,3.9,44,50,76,1.4,35,52,1.5,37,53,32,32,18,58,5.5,4.6,51,230,0.08,16,46,5.5,4.6,54,126,0.21,0,0,0,0,0,0,0,1.7793199999999991,1.2069999999999936,-1.3330000000000126,5.0
1721,2022-05-27 20:00:00,6,17,5.9,16,60,3.9,44,55,74,3.9,43,48,74,1.4,36,51,1.5,36,53,33,32,17,57,5.5,4.6,50,232,0.08,16,44,5.6,4.6,51,213,0.21,0,0,0,0,0,0,0,1.8081280000000004,4.115000000000009,-1.909999999999993,5.0
1722,2022-05-27 22:00:00,6.1,17,5.9,16,59,3.9,44,51,74,3.9,44,50,75,1.4,36,51,1.5,37,53,33,32,17,55,5.6,4.7,51,239,0.09,16,45,5.6,4.6,53,234,0.19,0,0,0,0,0,0,0,1.772568,2.797999999999991,0.242999999999995,5.0
1723,2022-05-27 00:00:00,6,17,5.9,16,58,3.9,44,55,75,3.9,44,48,75,1.4,35,51,1.5,36,53,33,32,17,55,5.5,4.6,51,241,0.1,16,43,5.5,4.6,50,244,0.19,0,0,0,0,0,0,0,1.7879600000000002,0.6550000000000082,-1.4150000000000027,5.8
1724,2022-05-28 02:00:00,6.1,16,5.9,16,61,3.9,44,50,75,4,44,50,74,1.3,35,53,1.4,36,53,33,32,17,56,5.6,4.7,52,239,0.09,16,46,5.6,4.6,54,112,0.21,0,0,0,0,0,0,0,1.5782269999999992,0.030999999999984595,-1.1790000000000056,7.4
1725,2022-05-28 04:00:00,6.1,17,5.9,15,61,3.9,45,49,75,3.9,44,47,74,1.3,35,51,1.4,36,53,33,32,17,56,5.5,4.6,53,244,0.1,16,45,5.6,4.6,55,177,0.21,0,0,0,0,0,0,0,1.5667190000000002,1.4020000000000081,1.7920000000000034,6.8
1726,2022-05-28 06:00:00,6.1,16,5.9,15,60,3.9,44,53,76,3.9,44,48,75,1.3,35,51,1.4,36,53,34,32,17,58,5.5,4.6,51,232,0.08,16,46,5.5,4.6,52,192,0.2,0,0,0,0,0,0,0,1.570429,-1.704999999999984,-0.7749999999999844,6.2
1727,2022-05-28 08:00:00,6.1,17,5.9,16,60,3.9,44,53,76,3.9,44,48,75,1.3,35,51,1.4,36,53,34,32,18,61,5.6,4.7,51,230,0.08,16,47,5.6,4.7,55,245,0.2,0,0,0,0,0,0,0,1.5681189999999996,0.22799999999999443,-1.5120000000000076,6.8
1728,2022-05-28 10:00:00,6.1,17,5.9,16,61,3.9,44,53,75,3.9,44,48,74,1.3,35,51,1.4,36,53,34,32,18,61,5.6,4.7,50,229,0.08,16,47,5.6,4.7,53,108,0.22,0,0,0,0,0,0,0,1.5487920000000002,3.756000000000011,2.9759999999999955,6.2
1729,2022-05-28 12:00:00,6.1,17,5.9,16,60,3.9,44,53,75,3.9,44,48,75,1.3,35,51,1.4,36,53,34,32,18,60,5.6,4.6,50,224,0.07,16,47,5.5,4.6,54,121,0.22,0,0,0,0,0,0,0,1.5155280000000004,0.2539999999999978,-2.0859999999999985,6.8
1730,2022-05-28 14:00:00,6.1,17,5.9,16,60,3.9,44,53,75,3.9,44,48,75,1.3,35,51,1.4,36,53,34,32,18,59,5.5,4.5,49,220,0.07,16,45,5.5,4.6,53,232,0.2,0,0,0,0,0,0,0,1.591681,-6.070999999999991,-5.321,6.4
1731,2022-05-28 16:00:00,6.1,17,5.9,16,62,3.9,44,53,74,3.9,44,48,75,1.3,35,51,1.4,36,53,34,32,17,59,5.3,4.5,50,228,0.08,16,44,5.3,4.6,51,190,0.2,0,0,0,0,0,0,0,1.5328109999999995,1.6400000000000006,-0.3200000000000074,6.8
1732,2022-05-28 18:00:00,6.1,17,5.9,16,61,3.9,44,53,74,3.9,44,48,75,1.3,35,51,1.4,36,53,34,32,17,59,5.3,4.5,50,222,0.07,16,47,5.3,4.5,54,114,0.22,0,0,0,0,0,0,0,1.5445780000000005,1.3500000000000156,5.660000000000014,7.0
1733,2022-05-28 20:00:00,6.1,16,5.9,17,61,3.9,44,49,75,3.9,44,46,75,1.2,37,51,1.3,38,53,34,32,17,59,5.3,4.5,51,234,0.08,16,45,5.3,4.5,52,101,0.21,0,0,0,0,0,0,0,1.5207849999999998,2.3899999999999864,-5.330000000000016,6.8
1734,2022-05-28 22:00:00,6.1,16,5.9,16,58,3.9,43,49,74,3.9,43,50,73,1.6,37,51,1.5,38,53,34,32,17,57,5.5,4.6,51,233,0.08,16,42,5.6,4.6,51,130,0.21,0,0,0,0,0,0,0,1.5730959999999996,-5.187999999999995,-5.207999999999993,6.2
1735,2022-05-28 00:00:00,6.1,16,5.9,16,58,3.9,44,51,75,3.9,43,54,72,1.3,36,51,1.4,37,53,33,32,17,57,5.7,4.6,52,237,0.09,16,44,5.7,4.6,50,112,0.19,0,0,0,0,0,0,0,1.530802,10.654000000000003,11.824,5.4
1736,2022-05-29 02:00:00,6.1,17,5.8,16,63,3.9,44,55,74,3.9,44,50,76,1.2,36,53,1.2,36,53,33,32,17,46,5.5,4.5,53,237,0.08,16,46,5.6,4.5,53,131,0.21,0,0,0,0,0,0,0,1.0807349999999996,-7.123000000000005,-9.303000000000004,7.6
1737,2022-05-29 04:00:00,6.1,17,5.8,16,61,3.9,44,54,75,3.9,44,47,75,1.4,36,51,1.5,35,53,34,32,17,47,5.7,4.6,52,238,0.09,16,46,5.7,4.7,54,102,0.21,0,0,0,0,0,0,0,1.0613500000000002,-2.2029999999999887,0.3770000000000113,7.0
1738,2022-05-29 06:00:00,6.1,17,5.8,16,59,3.9,44,50,75,3.9,44,50,76,1.3,36,52,1.4,36,53,33,32,17,48,5.2,4.4,53,218,0.07,16,47,5.2,4.4,54,201,0.2,0,0,0,0,0,0,0,1.1143199999999995,-3.567999999999998,-8.837999999999997,7.4
1739,2022-05-29 08:00:00,6.1,17,5.9,17,60,3.9,44,50,75,3.9,43,48,75,1.3,37,52,1.3,37,53,34,32,17,48,5.2,4.4,51,231,0.08,16,47,5.2,4.4,51,102,0.22,0,0,0,0,0,0,0,1.061195,5.6689999999999685,10.698999999999963,7.0
1740,2022-05-29 10:00:00,6.1,17,5.9,17,58,3.9,44,50,75,3.9,43,48,75,1.3,37,52,1.3,37,53,34,32,18,49,5.6,4.6,48,231,0.08,16,44,5.7,4.7,51,110,0.22,0,0,0,0,0,0,0,1.0889600000000002,-1.5309999999999846,-2.810999999999984,7.4
1741,2022-05-29 12:00:00,6.1,17,5.9,17,61,3.9,44,50,75,3.9,43,48,75,1.3,37,52,1.3,37,53,34,32,17,49,5.6,4.6,49,227,0.08,16,44,5.6,4.7,51,225,0.2,0,0,0,0,0,0,0,1.1334699999999998,-4.589000000000013,-8.324000000000002,7.6
1742,2022-05-29 14:00:00,6.1,17,5.9,17,60,3.9,44,50,75,3.9,43,52,73,1.3,37,52,1.3,37,53,34,32,17,46,5.2,4.4,47,224,0.12,16,45,5.1,4.4,52,112,0.22,0,0,0,0,0,0,0,1.086835,-0.1769999999999996,-0.02200000000000557,7.4
1743,2022-05-29 16:00:00,6.1,17,5.9,17,61,3.9,44,50,75,3.9,43,52,76,1.3,37,52,1.3,37,53,34,32,17,52,5.3,4.5,51,223,0.07,16,46,5.5,4.5,52,233,0.2,0,0,0,0,0,0,0,1.0845399999999996,-0.7560000000000002,-3.2860000000000014,7.6
1744,2022-05-29 18:00:00,6.1,17,5.9,17,60,3.9,44,50,75,3.9,43,52,75,1.3,37,52,1.3,37,53,34,32,17,52,5.3,4.5,51,229,0.08,16,44,5.3,4.5,51,113,0.22,0,0,0,0,0,0,0,1.11585,3.1100000000000065,-0.9899999999999949,7.4
1745,2022-05-29 20:00:00,6.1,17,5.9,17,59,3.9,44,52,74,3.9,43,53,75,1.4,37,52,1.4,36,53,34,32,16,52,5.3,4.5,51,236,0.08,16,44,5.2,4.5,52,226,0.19,0,0,0,0,0,0,0,1.1038950000000005,-2.7660000000000053,-4.531000000000002,7.2
1746,2022-05-29 22:00:00,6.1,17,5.8,16,60,3.9,44,51,74,3.9,44,53,75,1.5,37,52,1.5,35,53,34,32,16,52,5.7,4.8,52,235,0.08,16,45,5.7,4.8,53,117,0.21,0,0,0,0,0,0,0,1.077085,5.436000000000021,3.031000000000006,7.2
1747,2022-05-29 00:00:00,6,17,5.8,16,60,3.9,44,54,74,3.9,44,54,75,1.3,36,52,1.3,35,53,33,32,16,52,5.2,4.5,52,241,0.09,16,42,5.2,4.5,50,124,0.21,0,0,0,0,0,0,0,1.0833850000000003,26.869,24.159000000000002,6.8
1748,2022-05-30 02:00:00,6.1,17,5.9,16,61,3.9,42,53,75,3.9,43,53,75,1.2,36,52,1.3,34,53,33,32,16,51,5.2,4.4,50,247,0.1,16,46,5.2,4.5,53,103,0.21,0,0,0,0,0,0,0,2.0061449999999996,-3.9219999999999935,-4.392000000000003,7.6
1749,2022-05-30 04:00:00,6.1,17,5.8,16,60,3.9,44,54,75,3.9,44,53,75,1.2,36,52,1.3,34,53,33,32,16,53,5.6,4.6,51,114,0.1,16,46,5.6,4.6,52,121,0.21,0,0,0,0,0,0,0,1.9104480000000001,3.765999999999991,0.7559999999999967,7.4
1750,2022-05-30 06:00:00,6,17,5.8,16,58,3.9,45,53,74,3.9,44,54,74,1.3,35,52,1.3,33,53,32,32,16,51,5.1,4.4,52,253,0.12,16,44,5.1,4.4,53,130,0.21,0,0,0,0,0,0,0,1.9650329999999994,3.1169999999999973,-1.323000000000004,7.6
1751,2022-05-30 08:00:00,6.1,17,5.8,16,58,3.9,45,53,75,3.9,44,54,76,1.3,35,52,1.3,33,53,32,32,17,52,5.5,4.5,51,246,0.11,16,43,5.5,4.6,50,102,0.22,0,0,0,0,0,0,0,1.957311,-1.5209999999999937,-2.2310000000000016,7.4
1752,2022-05-30 10:00:00,6.1,17,5.9,16,58,3.9,45,53,75,3.9,44,54,76,1.3,35,52,1.3,33,53,32,32,17,54,5.6,4.6,53,142,0.09,16,43,5.7,4.7,51,103,0.22,0,0,0,0,0,0,0,1.9593090000000006,4.063000000000002,6.972999999999997,7.6
1753,2022-05-30 12:00:00,6.1,17,5.9,16,61,3.9,45,53,75,3.9,44,54,76,1.3,35,52,1.3,33,53,32,32,18,55,5.5,4.5,52,225,0.07,16,46,5.5,4.6,53,125,0.22,0,0,0,0,0,0,0,1.9420289999999998,0.18299999999999272,-6.017000000000008,7.6
1754,2022-05-30 14:00:00,6.1,17,5.9,16,60,3.9,45,53,76,3.9,44,54,75,1.3,35,52,1.3,33,53,32,32,18,53,5.1,4.4,49,223,0.07,16,48,5.2,4.4,55,130,0.22,0,0,0,0,0,0,0,1.9570859999999999,0.9820000000000029,-2.1579999999999906,7.4
1755,2022-05-30 16:00:00,6.1,17,5.9,16,61,3.9,45,53,74,3.9,44,54,75,1.3,35,52,1.3,33,53,32,32,17,53,5.8,4.7,50,224,0.07,17,43,5.6,4.7,51,101,0.22,0,0,0,0,0,0,0,1.9447109999999992,5.194000000000003,7.894000000000009,7.6
1756,2022-05-30 18:00:00,6.1,17,5.9,16,61,3.9,45,53,74,3.9,44,54,75,1.3,35,52,1.3,33,53,32,32,17,54,5.2,4.4,50,230,0.07,17,45,5.3,4.5,54,182,0.21,0,0,0,0,0,0,0,2.064096000000002,-8.568000000000012,-19.338,7.4
1757,2022-05-30 20:00:00,6.1,17,5.9,17,62,3.9,44,53,75,3.9,43,54,74,1.3,37,51,1.4,34,53,34,32,16,54,5.6,4.6,51,238,0.08,16,44,5.6,4.7,50,100,0.21,0,0,0,0,0,0,0,2.0891159999999993,-5.740000000000002,-7.859999999999999,7.2
1758,2022-05-30 22:00:00,6.1,17,5.9,16,62,3.9,43,54,74,3.9,43,53,75,1.3,37,53,1.4,33,53,34,32,16,53,5.4,4.5,51,239,0.09,16,43,5.4,4.5,53,114,0.21,0,0,0,0,0,0,0,2.0569230000000007,-1.881999999999998,3.928000000000001,7.6
1759,2022-05-30 00:00:00,6.1,17,5.9,16,59,3.9,44,54,73,3.9,44,53,73,1.3,37,51,1.4,33,53,33,32,16,54,5.2,4.4,52,239,0.09,16,42,5.2,4.5,54,128,0.21,0,0,0,0,0,0,0,1.964690999999999,-2.7830000000000013,-3.9930000000000057,7.4
1760,2022-05-31 04:00:00,6.1,17,5.9,16,61,3.9,44,54,74,3.9,43,54,73,1.1,36,52,1.2,32,53,33,32,16,54,5.4,4.6,53,244,0.1,16,43,5.2,4.5,50,115,0.19,0,0,0,0,0,0,0,3.440032000000001,2.465999999999987,1.2459999999999916,7.6
1761,2022-05-31 06:00:00,6.1,17,5.9,16,60,3.9,44,54,75,3.9,43,54,76,1.1,36,52,1.2,32,53,33,32,16,54,5.4,4.6,51,230,0.08,16,43,5.2,4.5,50,104,0.21,0,0,0,0,0,0,0,3.6729439999999998,-0.8439999999999941,-1.2689999999999877,7.4
1762,2022-05-31 08:00:00,6.1,17,5.9,16,61,3.9,44,54,75,3.9,43,54,75,1.1,36,52,1.2,32,53,33,32,18,45,5.2,4.4,49,230,0.08,17,44,5.2,4.5,51,103,0.22,0,0,0,0,0,0,0,3.520352,6.11699999999999,11.52199999999999,7.4
1763,2022-05-31 10:00:00,6.1,17,5.9,16,60,3.9,44,54,75,3.9,43,54,74,1.1,36,52,1.2,32,53,33,32,18,47,5.4,4.5,48,224,0.07,17,46,5.4,4.5,54,139,0.22,0,0,0,0,0,0,0,3.432896,5.43399999999999,-4.6160000000000085,7.4
1764,2022-05-31 12:00:00,6.1,17,5.9,18,61,3.9,43,54,76,3.9,43,54,75,1.1,36,52,1.2,32,53,33,32,18,44,5.5,4.5,48,218,0.07,16,42,5.5,4.6,50,211,0.19,0,0,0,0,0,0,0,3.5788639999999994,0.6520000000000152,-2.747999999999987,7.4
1765,2022-05-31 14:00:00,6.4,17,6.1,18,60,3.9,43,54,75,3.9,43,54,75,1.1,36,52,1.2,32,53,33,32,17,48,5.6,4.6,48,219,0.07,16,46,5.5,4.6,53,125,0.21,0,0,0,0,0,0,0,3.6237920000000003,4.61999999999999,-0.19000000000000483,7.5
1766,2022-05-31 16:00:00,6.1,17,5.9,18,58,3.9,43,54,75,3.9,43,54,75,1.1,36,52,1.2,32,53,33,32,17,48,5.6,4.6,50,222,0.07,16,46,5.5,4.6,51,100,0.22,0,0,0,0,0,0,0,3.24184,-0.7379999999999995,4.882000000000005,7.5
1767,2022-05-31 18:00:00,6.1,17,5.9,18,58,3.9,43,54,75,3.9,43,54,75,1.1,36,52,1.2,32,53,33,32,17,48,5.6,4.6,48,227,0.07,16,46,5.5,4.6,51,189,0.21,0,0,0,0,0,0,0,3.728960000000001,2.8549999999999898,-3.725000000000005,7.4
1768,2022-05-31 20:00:00,6.1,17,5.8,17,57,3.9,43,54,74,3.9,43,54,75,1.3,38,53,1.4,35,53,34,32,16,46,5.1,4.1,50,218,0.06,16,45,5.1,4.1,52,255,0.19,0,0,0,0,0,0,0,3.721488,0.2290000000000063,-0.9309999999999992,7.6
1769,2022-05-31 22:00:00,6.1,17,5.8,16,59,3.9,42,53,76,3.9,42,53,75,1.3,38,52,1.4,35,53,33,32,16,44,5.4,4.5,48,237,0.08,16,43,5.4,4.5,51,241,0.19,0,0,0,0,0,0,0,3.6762559999999986,7.728999999999978,7.958999999999996,7.6
1770,2022-05-31 00:00:00,6.1,17,5.9,16,61,3.9,43,53,74,3.9,43,53,74,1.5,37,52,1.5,34,53,33,32,16,43,5.6,4.6,50,234,0.08,16,44,5.6,4.6,52,102,0.19,0,0,0,0,0,0,0,3.6010560000000016,2.6840000000000117,-1.0159999999999805,7.6
1771,2022-06-01 02:00:00,6.1,17,5.9,16,63,3.9,44,54,75,3.9,43,53,75,1.1,37,52,1.2,34,53,33,32,16,45,5.6,4.6,51,235,0.08,16,44,5.6,4.6,51,108,0.21,0,0,0,0,0,0,0,1.324673999999999,3.830999999999989,0.7309999999999839,7.6
1772,2022-06-01 04:00:00,6,16,5.8,16,59,3.9,43,54,74,3.9,43,53,73,1.3,37,52,1.4,33,53,33,32,16,46,5.4,4.5,51,239,0.09,16,46,5.4,4.5,54,133,0.21,0,0,0,0,0,0,0,1.3438200000000007,3.926000000000009,1.7260000000000097,7.6
1773,2022-06-01 06:00:00,6.1,17,5.8,16,59,3.9,43,54,74,3.9,43,53,75,1.2,36,52,1.3,33,53,33,32,16,42,5.4,4.5,48,214,0.06,16,43,5.5,4.6,50,244,0.19,0,0,0,0,0,0,0,1.3470720000000005,4.883999999999993,5.664000000000009,7.4
1774,2022-06-01 08:00:00,6.1,17,5.9,16,59,3.9,43,54,75,3.9,43,53,76,1.2,36,52,1.3,33,53,33,32,17,46,5.2,4.5,49,224,0.07,17,47,5.2,4.4,55,220,0.22,0,0,0,0,0,0,0,1.3353659999999992,-3.23599999999999,-3.1459999999999937,7.6
1775,2022-06-01 10:00:00,6.1,17,5.9,16,59,3.9,43,54,75,3.9,43,53,76,1.2,36,52,1.3,33,53,33,32,18,44,5.4,4.5,49,226,0.07,17,47,5.5,4.6,55,55,0.22,0,0,0,0,0,0,0,1.3531619999999998,2.772999999999989,1.8729999999999833,7.4
1776,2022-06-01 12:00:00,6.1,17,5.9,16,62,3.9,43,54,75,3.9,43,53,75,1.2,36,52,1.3,33,53,33,32,18,45,5.6,4.6,48,224,0.08,17,44,5.7,4.6,51,246,0.19,0,0,0,0,0,0,0,1.3767059999999998,-0.3790000000000049,-2.669000000000004,7.6
1777,2022-06-01 14:00:00,6.1,17,5.9,16,60,3.9,43,54,75,3.9,43,53,74,1.2,36,52,1.3,33,53,33,32,18,45,5.5,4.6,48,213,0.06,17,43,5.4,4.5,51,103,0.22,0,0,0,0,0,0,0,1.3119120000000009,-1.4730000000000132,-4.652999999999988,7.4
1778,2022-06-01 16:00:00,6.1,17,5.9,16,61,3.9,43,54,75,3.9,43,53,76,1.2,36,52,1.3,33,53,33,32,17,44,5.4,4.5,48,218,0.06,17,44,5.5,4.6,52,113,0.22,0,0,0,0,0,0,0,1.3440539999999996,1.9830000000000254,2.3030000000000186,7.4
1779,2022-06-01 18:00:00,6.1,17,5.9,16,61,3.9,43,54,75,3.9,43,53,76,1.2,36,52,1.3,33,53,33,32,17,44,5.4,4.5,48,222,0.07,17,44,5.5,4.6,50,237,0.19,0,0,0,0,0,0,0,1.3768740000000002,-0.49500000000001165,-5.634999999999991,7.4
1780,2022-06-01 20:00:00,6.1,17,5.9,17,59,3.9,42,53,74,3.9,42,53,73,1.4,38,52,1.5,35,53,34,32,17,44,5.5,4.6,48,218,0.06,16,45,5.5,4.6,53,101,0.21,0,0,0,0,0,0,0,1.336284000000001,1.4699999999999989,-1.9600000000000044,7.6
