,Дата,Блок манифольда|P бм  |кгс/см²,Блок манифольда|t жидкости| °С,С-1|P сеп. |кгс/см²,С-1|t жидкости |°С,С-1|L жидкости| см,С-2/1|P сеп. |кгс/см²,С-2/1|t жидкости|°С,С-2/1|L межфазный|см,С-2/1|L нефти|см,С-2/2|P сеп. |кгс/см²,С-2/2|t жидкости|°С,С-2/2|L межфазный|см,С-2/2|L нефти|см,ОН-1/1|P отс. |кгс/см²,ОН-1/1|t жидкости|°С,ОН-1/1|L межфазный|см,ОН-1/2|P отс. |кгс/см²,ОН-1/2|t жидкости|°С,ОН-1/2|L  межфазный|см,С-3|t жидкости|°С,С-3|L нефти|см,П-1|Т нефти на входе|°С,П-1|Т нефти на выходе|°С,П-1|Р нефти на входе|кгс/см²,П-1|Р нефти на выходе|кгс/см²,П-1|Т теплоно-сителя|°С,П-1|Т дымовых газов|°С,П-1|Р на горелку|кгс/см2,П-2|Т нефти на входе|°С,П-2|Т нефти на выходе|°С,П-2|Р нефти на входе|кгс/см²,П-2|Р нефти на выходе|кгс/см²,П-2|Т теплоно-сителя|°С,П-2|Т дымовых газов|°С,П-2|Р на горелку|кгс/см3,П-3|Т нефти на входе|°С,П-3|Т нефти на выходе|°С,П-3|Р нефти на входе|кгс/см²,П-3|Р нефти на выходе|кгс/см²,П-3|Т теплоно-сителя|°С,П-3|Т дымовых газов|°С,П-3|Р на горелку|кгс/см4,Добыча воды за 2 ч,"Добыча воды за 2 ч, расч","Добыча воды за 2 ч, расч, по ТОРам",Расход пресной воды
1781,2022-06-01 22:00:00,6.1,17,5.9,17,61,3.9,42,52,75,3.9,42,54,74,1.1,38,53,1.2,35,53,34,32,17,44,5.6,4.7,48,227,0.07,16,45,5.6,4.6,53,108,0.21,0,0,0,0,0,0,0,1.3493759999999997,1.3129999999999953,3.552999999999992,7.4
1782,2022-06-01 00:00:00,6.1,17,5.9,17,61,3.9,42,52,75,3.9,42,54,74,1.1,38,53,1.2,35,53,34,32,17,44,5.6,4.7,49,230,0.07,16,45,5.6,4.6,52,117,0.21,0,0,0,0,0,0,0,1.3249200000000005,1.8939999999999984,0.6739999999999924,7.6
1783,2022-06-02 02:00:00,6.1,17,5.9,16,58,3.9,43,53,73,3.9,43,54,74,1.5,37,52,1.5,34,53,33,32,17,42,5.6,4.6,50,230,0.07,16,41,5.6,4.6,50,204,0.19,0,0,0,0,0,0,0,2.0069909999999993,0.8940000000000055,-2.6859999999999893,7.6
1784,2022-06-02 04:00:00,6.1,17,5.9,16,58,3.9,43,54,74,3.9,43,54,75,1.4,37,53,1.5,34,53,33,32,16,44,5.5,4.6,51,234,0.08,16,43,5.5,4.6,51,101,0.21,0,0,0,0,0,0,0,2.026584000000001,-0.0969999999999942,-0.8770000000000131,7.4
1785,2022-06-02 06:00:00,6.1,17,5.9,16,60,3.9,43,54,75,3.9,43,54,75,1.4,37,53,1.5,34,53,33,32,17,43,5.4,4.6,45,219,0.07,17,45,5.3,4.5,53,124,0.22,0,0,0,0,0,0,0,2.0103299999999997,5.543999999999997,3.2840000000000025,7.6
1786,2022-06-02 08:00:00,6.1,17,5.9,16,63,3.9,43,54,74,3.9,43,54,75,1.4,37,53,1.5,34,53,33,32,17,43,5.4,4.6,45,215,0.07,17,46,5.5,4.6,53,253,0.19,0,0,0,0,0,0,0,1.9620270000000009,0.26200000000000045,-1.0579999999999892,7.4
1787,2022-06-02 10:00:00,6.1,17,5.9,16,60,3.9,43,54,75,3.9,43,54,76,1.4,37,53,1.5,34,53,33,32,18,42,5.2,4.5,42,212,0.07,17,45,5.3,4.5,53,119,0.22,0,0,0,0,0,0,0,1.9972979999999996,0.8989999999999867,2.4289999999999843,7.6
1788,2022-06-02 12:00:00,6.1,17,5.9,18,59,3.9,43,54,76,3.9,43,54,74,1.4,37,53,1.5,34,53,33,32,18,43,5.4,4.5,43,181,0.07,17,43,5.4,4.5,51,98,0.22,0,0,0,0,0,0,0,1.9254330000000002,3.558000000000014,0.47800000000002285,7.4
1789,2022-06-02 14:00:00,6.1,17,5.9,18,59,3.9,43,54,76,3.9,43,54,74,1.4,37,53,1.5,34,53,33,32,18,44,5.5,4.6,44,176,0.05,17,45,5.4,4.5,53,127,0.22,0,0,0,0,0,0,0,2.0086290000000004,0.37599999999997635,-0.6140000000000079,7.6
1790,2022-06-02 16:00:00,6.1,17,5.9,18,59,3.9,43,54,75,3.9,43,54,76,1.4,37,53,1.5,34,53,33,32,18,42,5.2,4.4,46,207,0.06,17,43,5.3,4.5,50,98,0.22,0,0,0,0,0,0,0,1.9842209999999998,1.6779999999999902,-1.772000000000002,7.4
1791,2022-06-02 18:00:00,6.1,17,5.9,18,59,3.9,42,53,74,3.9,41,52,73,1.5,39,51,1.6,36,53,34,32,17,42,5.4,4.5,46,217,0.06,16,43,5.5,4.6,51,100,0.22,0,0,0,0,0,0,0,1.9972350000000008,4.002999999999993,0.27299999999999613,7.6
1792,2022-06-02 20:00:00,6.1,17,5.9,18,59,3.9,42,53,74,3.9,41,53,73,1.4,39,51,1.5,36,53,34,32,17,42,5.4,4.5,46,220,0.07,16,42,5.4,4.5,50,146,0.21,0,0,0,0,0,0,0,2.086704,-1.1280000000000072,0.0020000000000024443,7.4
1793,2022-06-02 22:00:00,6.1,17,5.9,17,60,3.9,41,55,75,3.9,42,53,73,1.4,38,53,1.4,36,53,34,32,17,45,5.4,4.5,47,225,0.07,16,46,5.4,4.5,49,256,0.19,0,0,0,0,0,0,0,2.0057129999999987,3.209000000000003,3.1890000000000107,7.6
1794,2022-06-02 00:00:00,6.1,17,5.9,17,61,3.9,42,55,74,3.9,42,53,75,1.3,38,51,1.4,35,53,34,32,17,43,5.6,4.7,48,226,0.07,16,42,5.6,4.7,49,101,0.21,0,0,0,0,0,0,0,1.957248000000001,5.923999999999992,4.213999999999999,7.6
1795,2022-06-03 02:00:00,6.1,17,5.9,17,60,3.9,42,55,75,3.9,42,54,75,1.3,37,51,1.4,35,53,33,32,17,46,5.3,4.4,48,227,0.07,16,45,5.4,4.5,53,104,0.21,0,0,0,0,0,0,0,1.5655360000000003,4.289000000000009,-0.8909999999999947,8.0
1796,2022-06-03 04:00:00,6.1,17,5.8,17,62,3.9,42,53,74,3.9,42,53,75,1,37,53,1.1,34,53,33,32,16,45,5.2,4.4,49,228,0.07,16,46,5.3,4.6,54,149,0.21,0,0,0,0,0,0,0,1.5160879999999994,1.0019999999999882,1.5119999999999898,7.4
1797,2022-06-03 06:00:00,6.1,17,5.9,17,61,3.9,42,53,73,3.9,42,52,74,1.4,37,51,1.5,34,53,33,32,17,45,5.6,4.7,48,198,0.06,16,45,5.6,4.7,54,101,0.19,0,0,0,0,0,0,0,1.5972040000000007,3.463000000000008,-0.8369999999999926,7.6
1798,2022-06-03 08:00:00,6.1,17,5.9,17,59,3.9,42,53,74,3.9,42,52,76,1.4,37,51,1.5,34,53,33,32,17,45,5.6,4.7,43,158,0.07,16,45,5.6,4.7,51,103,0.22,0,0,0,0,0,0,0,1.5755880000000002,0.3120000000000047,3.6920000000000037,7.4
1799,2022-06-03 10:00:00,6.1,17,5.9,17,60,3.9,42,53,75,3.9,42,52,75,1.4,37,51,1.5,34,53,33,32,17,45,5.6,4.6,52,266,0.22,17,45,5.7,4.7,53,114,0.22,0,0,0,0,0,0,0,1.5482319999999998,1.8419999999999845,-2.628000000000007,7.6
1800,2022-06-03 12:00:00,6.1,17,5.9,17,59,3.9,42,53,75,3.9,42,52,75,1.4,37,51,1.5,34,53,33,32,17,45,5.2,4.4,50,226,0.09,17,46,5.3,4.5,53,242,0.19,0,0,0,0,0,0,0,1.5186710000000003,8.823000000000022,7.112999999999978,7.4
1801,2022-06-03 14:00:00,6.1,17,5.9,17,62,3.9,42,53,74,3.9,42,52,74,1.4,37,51,1.5,34,53,33,32,18,45,5.4,4.6,51,218,0.07,17,46,5.6,4.6,54,131,0.21,0,0,0,0,0,0,0,1.555463,-1.8849999999999838,-2.704999999999991,7.6
1802,2022-06-03 16:00:00,6.1,17,5.9,17,60,3.9,42,53,75,3.9,42,52,76,1.4,37,51,1.5,34,53,33,32,17,46,5.5,4.6,52,225,0.08,17,45,5.5,4.6,53,106,0.22,0,0,0,0,0,0,0,1.5912609999999998,-1.2370000000000019,-3.54699999999999,7.4
1803,2022-06-03 18:00:00,6.1,17,5.9,18,58,3.9,44,54,75,3.9,44,48,75,1.5,39,51,1.5,37,53,36,32,17,44,5.5,4.6,51,225,0.07,17,45,5.5,4.6,53,106,0.22,0,0,0,0,0,0,0,1.5199240000000005,4.361999999999981,3.711999999999989,8.0
1804,2022-06-03 20:00:00,6.1,17,5.9,18,60,3.9,44,54,75,3.9,44,54,73,1.3,39,51,1.4,37,53,36,32,17,45,5.4,4.5,52,230,0.08,16,44,5.4,4.5,52,202,0.19,0,0,0,0,0,0,0,1.5898609999999993,3.204000000000022,0.7040000000000184,8.0
1805,2022-06-03 22:00:00,6.1,17,5.9,17,58,3.9,44,52,74,3.9,44,51,76,1.3,39,52,1.4,36,53,35,32,17,44,5.3,4.5,52,231,0.08,16,43,5.3,4.5,51,106,0.22,0,0,0,0,0,0,0,1.5551689999999994,-7.234000000000002,-7.379000000000008,8.0
1806,2022-06-03 00:00:00,6.1,17,5.9,17,61,3.9,44,54,75,3.9,44,53,76,1,39,51,1.1,36,53,35,32,17,45,5.4,4.5,53,231,0.08,16,45,5.5,4.5,52,243,0.19,0,0,0,0,0,0,0,1.544256,5.185000000000002,1.7600000000000051,7.4
1807,2022-06-04 02:00:00,6.1,17,5.9,17,59,3.9,44,51,75,3.9,44,53,74,1.3,38,51,1.5,35,53,34,32,17,43,5.5,4.6,52,233,0.09,16,42,5.5,4.6,50,103,0.22,0,0,0,0,0,0,0,1.9863089999999997,3.3049999999999926,4.754999999999997,8.0
1808,2022-06-04 04:00:00,6.1,17,5.9,17,60,3.9,44,52,76,3.9,44,53,74,1.4,38,52,1.5,35,53,34,32,17,44,5.6,4.7,53,231,0.08,16,45,5.6,4.7,53,233,0.19,0,0,0,0,0,0,0,1.9905479999999995,1.4339999999999904,-0.36600000000000854,8.0
1809,2022-06-04 06:00:00,6.1,17,5.9,17,60,3.9,44,54,74,3.9,44,49,74,1.3,38,52,1.3,35,53,34,32,17,44,5.5,4.6,52,223,0.07,16,43,5.5,4.6,54,209,0.22,0,0,0,0,0,0,0,1.9934820000000004,2.3740000000000094,0.9240000000000101,7.8
1810,2022-06-04 08:00:00,6.1,17,5.9,17,60,3.9,44,54,74,3.9,44,49,74,1.3,38,52,1.3,35,53,35,32,17,46,5.8,4.7,51,223,0.07,17,47,5.7,4.7,55,135,0.22,0,0,0,0,0,0,0,1.9933109999999998,-3.6410000000000124,-2.1110000000000113,8.0
1811,2022-06-04 10:00:00,6.1,17,5.9,17,60,3.9,44,54,74,3.9,44,49,74,1.3,38,52,1.3,35,53,35,32,17,48,5.3,4.5,52,204,0.07,17,44,5.3,4.5,52,100,0.22,0,0,0,0,0,0,0,2.035818,-0.24799999999999756,-4.197999999999997,7.8
1812,2022-06-04 12:00:00,6.1,17,5.9,17,61,3.9,44,54,75,3.9,44,49,74,1.3,38,52,1.3,35,53,36,32,17,45,5.4,4.5,50,200,0.08,17,45,5.5,4.6,53,100,0.22,0,0,0,0,0,0,0,1.9022759999999999,2.3549999999999898,-0.6350000000000016,8.0
1813,2022-06-04 14:00:00,6.1,17,5.9,17,60,3.9,44,54,75,3.9,44,49,74,1.3,38,52,1.3,35,53,36,32,17,45,5.4,4.5,50,206,0.08,17,43,5.5,4.5,50,95,0.22,0,0,0,0,0,0,0,2.031939000000001,4.574999999999989,3.6950000000000145,7.8
1814,2022-06-04 16:00:00,6.1,17,5.9,17,60,3.9,44,54,74,3.9,44,49,75,1.3,38,52,1.3,35,53,35,32,18,45,5.2,4.4,50,219,0.07,17,43,5.2,4.4,50,194,0.2,0,0,0,0,0,0,0,1.9771110000000005,2.014000000000003,-3.6659999999999933,8.0
1815,2022-06-04 18:00:00,6.1,17,5.9,17,60,3.9,44,54,74,3.9,44,49,75,1.3,38,52,1.3,35,53,35,32,17,44,5.5,4.6,50,214,0.07,17,45,5.6,4.6,53,102,0.22,0,0,0,0,0,0,0,1.9590570000000005,3.693000000000012,7.712999999999999,7.8
1816,2022-06-04 20:00:00,6.1,17,5.9,17,62,3.9,43,52,74,3.9,43,50,74,1.2,39,51,1.2,36,53,34,32,17,44,5.5,4.6,51,222,0.07,17,45,5.6,4.6,51,129,0.22,0,0,0,0,0,0,0,2.008782,1.1450000000000031,-2.494999999999994,8.0
1817,2022-06-04 22:00:00,6.1,17,5.9,17,60,3.9,43,52,74,3.9,43,50,76,1.2,38,52,1.3,36,53,34,32,17,44,5.3,4.5,51,227,0.08,16,44,5.4,4.5,52,98,0.22,0,0,0,0,0,0,0,1.986039000000001,0.5929999999999964,-1.7870000000000097,7.8
1818,2022-06-04 00:00:00,6.1,17,5.9,17,58,3.9,43,52,74,3.9,43,49,74,1.3,38,51,1.4,35,53,34,32,17,43,5.3,4.5,51,226,0.07,16,46,5.3,4.5,54,241,0.19,0,0,0,0,0,0,0,1.9629179999999993,1.8460000000000036,-0.44399999999998485,8.0
1819,2022-06-05 02:00:00,6.1,17,5.9,17,61,3.9,44,54,74,3.9,43,49,75,1.3,38,51,1.4,35,53,33,32,17,43,5.4,4.5,52,228,0.08,16,45,5.5,4.5,52,103,0.22,0,0,0,0,0,0,0,1.3341840000000003,-3.891999999999996,-5.08199999999999,8.0
1820,2022-06-05 04:00:00,6.1,17,5.9,17,59,3.9,44,53,75,3.9,43,48,75,1.4,37,52,1.4,34,53,33,32,17,42,5.2,4.5,52,229,0.08,16,43,5.2,4.4,51,246,0.19,0,0,0,0,0,0,0,1.2963899999999997,-3.631000000000018,0.7189999999999941,8.0
1821,2022-06-05 06:00:00,6.1,17,5.9,17,60,3.9,41,53,75,3.9,42,49,75,1.2,37,52,1.3,34,53,33,32,17,43,5.3,4.5,48,214,0.07,16,46,5.3,4.5,53,254,0.2,0,0,0,0,0,0,0,1.38813,3.329000000000015,-1.471,8.0
1822,2022-06-05 08:00:00,6.1,17,5.9,17,58,3.9,41,53,75,3.9,42,49,75,1.2,37,52,1.3,34,53,35,32,17,44,5.3,4.5,48,213,0.07,17,44,5.3,4.4,52,103,0.22,0,0,0,0,0,0,0,1.311786000000001,-0.06000000000000938,-3.180000000000007,8.0
1823,2022-06-05 10:00:00,6.1,17,5.9,18,59,3.9,41,53,75,3.9,42,49,75,1.2,37,52,1.3,34,53,35,32,18,42,5.7,4.7,47,214,0.07,17,42,5.7,4.7,50,96,0.22,0,0,0,0,0,0,0,1.3039799999999988,1.5940000000000225,2.564000000000007,8.0
1824,2022-06-05 12:00:00,6.1,17,5.9,18,59,3.9,41,48,75,3.9,42,48,75,1.2,37,50,1.3,34,50,35,32,18,44,5.4,4.6,47,212,0.07,17,44,5.4,4.5,52,100,0.22,0,0,0,0,0,0,0,1.213248000000001,13.895000000000003,9.585000000000019,8.0
1825,2022-06-05 14:00:00,6.1,17,5.9,18,59,3.9,41,53,75,3.9,42,49,75,1.2,37,50,1.3,34,53,35,32,18,43,5.5,4.6,48,220,0.07,17,45,5.5,4.6,52,249,0.2,0,0,0,0,0,0,0,1.323209999999999,5.508999999999986,8.718999999999992,8.0
1826,2022-06-05 16:00:00,6.1,17,5.9,18,60,3.9,41,50,75,3.9,42,50,75,1.2,37,50,1.3,34,53,34,32,17,42,5.1,4.4,48,214,0.07,17,47,5.1,4.4,54,247,0.22,0,0,0,0,0,0,0,1.3212000000000002,0.1530000000000058,-3.0869999999999997,8.0
1827,2022-06-05 18:00:00,6.1,17,5.9,18,60,3.9,41,50,75,3.9,42,50,75,1.2,37,50,1.3,34,53,34,32,17,43,5.5,4.6,48,218,0.07,17,47,5.5,4.6,55,135,0.22,0,0,0,0,0,0,0,1.2902819999999995,0.5070000000000121,0.2970000000000077,8.0
1828,2022-06-05 20:00:00,6.1,17,5.9,18,59,3.9,42,52,75,3.9,42,50,73,1.4,39,53,1.5,37,53,33,32,17,42,5.6,4.6,49,222,0.07,16,46,5.6,4.7,54,219,0.22,0,0,0,0,0,0,0,1.3312440000000003,-1.3800000000000097,-6.770000000000003,8.0
1829,2022-06-05 22:00:00,6.1,17,5.9,18,59,3.9,42,52,75,3.9,42,50,73,1.4,39,53,1.5,37,53,33,32,17,42,5.6,4.6,49,222,0.07,16,46,5.6,4.7,53,101,0.22,0,0,0,0,0,0,0,1.2857580000000002,7.292999999999999,5.082999999999988,8.0
1830,2022-06-05 00:00:00,6.1,17,5.9,17,59,3.9,42,48,76,3.9,42,53,76,1.2,38,51,1.3,35,53,32,32,17,41,5.3,4.5,49,223,0.07,16,45,5.4,4.5,53,257,0.19,0,0,0,0,0,0,0,1.339248,10.387,0.867000000000008,8.0
1831,2022-06-06 02:00:00,6.1,17,5.9,17,59,3.9,42,50,74,3.9,42,48,73,1.3,37,51,1.4,35,53,32,32,17,41,5.2,4.5,50,226,0.08,16,45,5.2,4.5,52,109,0.22,0,0,0,0,0,0,0,3.921552000000001,-4.867000000000004,-6.507000000000005,7.8
1832,2022-06-06 04:00:00,6.1,17,5.9,17,58,3.9,43,54,75,3.9,42,54,74,1.4,37,53,1.5,34,53,32,32,17,40,5.4,4.5,59,219,0.07,16,43,5.3,4.5,52,243,0.19,0,0,0,0,0,0,0,4.195746000000003,3.959000000000003,1.4490000000000087,8.0
1833,2022-06-06 06:00:00,6.1,17,5.9,17,58,3.9,43,54,75,3.9,42,54,74,1.4,37,53,1.5,34,53,32,32,17,40,5.4,4.5,47,214,0.07,16,43,5.3,4.5,51,261,0.2,0,0,0,0,0,0,0,3.929183999999998,1.9050000000000153,4.795000000000007,8.0
1834,2022-06-06 08:00:00,6.1,18,6,18,96,4.1,43,54,157,4.1,42,52,153,1.4,37,53,0,0,0,33,32,17,40,5.4,4.5,47,204,0.06,17,46,5.7,4.9,54,120,0.22,0,0,0,0,0,0,0,3.6783359999999994,4.295999999999985,4.335999999999977,8.0
1835,2022-06-06 10:00:00,6.1,18,5.9,18,60,4.1,43,54,75,4.1,42,52,75,1.4,37,53,1.4,35,44,33,32,17,43,5.4,4.6,48,214,0.07,17,46,5.5,4.6,53,112,0.22,0,0,0,0,0,0,0,4.034844000000001,6.577000000000012,1.982000000000017,8.0
1836,2022-06-06 12:00:00,6.1,18,5.9,18,59,4.1,43,54,75,4.1,42,52,75,1.4,37,53,1.4,35,44,33,32,17,41,5.4,4.5,47,216,0.07,17,43,5.4,4.5,50,95,0.2,0,0,0,0,0,0,0,4.174074000000001,-2.3710000000000058,-3.036000000000012,8.0
1837,2022-06-06 14:00:00,6.1,18,5.9,18,58,4.1,43,54,75,4.1,42,52,75,1.4,37,53,1.4,35,44,33,32,17,42,5,4.3,49,222,0.08,17,44,5.1,4.4,50,93,0.22,0,0,0,0,0,0,0,3.986009999999999,4.015999999999998,-2.563999999999993,8.0
1838,2022-06-06 16:00:00,6.1,18,5.9,18,58,4.1,43,54,75,4.1,42,52,75,1.4,37,53,1.4,35,44,32,32,17,42,5.3,4.5,49,200,0.06,17,43,5.3,4.5,50,181,0.2,0,0,0,0,0,0,0,3.987090000000001,3.434999999999988,8.494999999999985,8.0
1839,2022-06-06 18:00:00,6.1,18,5.9,18,58,4.1,43,54,75,4.1,42,52,75,1.4,37,53,1.4,35,44,32,32,17,42,5.3,4.5,49,227,0.08,17,43,5.3,4.5,51,81,0.22,0,0,0,0,0,0,0,4.000014,-0.8799999999999955,-1.1499999999999986,8.0
1840,2022-06-06 20:00:00,6.1,17,5.9,16,59,4.2,39,54,74,4.2,39,52,73,1.5,35,53,1.5,39,44,30,32,17,41,5.6,4.6,51,234,0.09,16,45,5.6,4.7,54,91,0.21,0,0,0,0,0,0,0,3.9691080000000003,5.698000000000022,0.26800000000000423,8.0
1841,2022-06-06 22:00:00,6.1,17,5.9,16,61,4.1,39,54,74,4.1,39,54,73,1.3,35,51,1.3,39,44,30,32,17,39,5.6,4.6,48,204,0.06,16,45,5.6,4.7,53,262,0.19,0,0,0,0,0,0,0,3.956382000000001,8.280999999999992,10.670999999999996,8.0
1842,2022-06-06 00:00:00,6.1,17,5.9,16,58,4.2,39,52,76,4.2,39,51,76,1.2,34,51,1.3,39,44,30,32,17,39,5.6,4.6,51,214,0.06,16,45,5.6,4.7,50,91,0.21,0,0,0,0,0,0,0,3.9595859999999994,11.153000000000006,-1.4569999999999954,8.0
1843,2022-06-07 02:00:00,6.1,17,5.9,16,59,4,39,54,74,4,39,52,76,1.4,34,51,1.5,38,44,30,32,17,38,5.4,4.6,46,224,0.07,16,46,5.5,4.6,54,108,0.21,0,0,0,0,0,0,0,2.750927999999999,-1.5300000000000011,-5.740000000000009,7.6
1844,2022-06-07 04:00:00,6,17,5.9,16,58,4,39,55,74,4,39,54,73,1.3,34,52,1.3,37,44,30,32,17,39,5.5,4.6,47,221,0.07,16,47,5.4,4.5,54,200,0.21,0,0,0,0,0,0,0,2.6606640000000024,1.1139999999999972,2.604000000000001,8.0
1845,2022-06-07 06:00:00,6.1,17,5.9,16,62,4,39,53,76,4,39,54,74,1.2,35,51,1.3,37,44,30,32,17,40,5.5,4.4,47,216,0.07,16,47,5.6,4.6,54,252,0.21,0,0,0,0,0,0,0,2.6800079999999986,4.213000000000001,-1.9869999999999912,7.8
1846,2022-06-07 08:00:00,6.1,18,5.9,17,60,4,39,53,76,4,39,54,75,1.2,35,51,1.3,37,52,30,32,17,41,5.3,4.5,47,221,0.08,17,44,5.3,4.5,52,98,0.22,0,0,0,0,0,0,0,2.683175999999999,1.4289999999999736,3.6389999999999816,7.2
1847,2022-06-07 10:00:00,6.1,18,5.9,17,60,4,39,53,76,4,39,54,74,1.2,35,51,1.3,37,53,30,32,17,41,5.2,4.4,46,206,0.06,17,43,5.2,4.4,50,93,0.22,0,0,0,0,0,0,0,2.6898239999999998,2.497000000000014,1.947000000000017,8.0
1848,2022-06-07 12:00:00,6.1,18,5.9,17,60,4,39,53,76,4,39,54,76,1.2,35,51,1.3,37,53,31,32,17,39,5.7,4.7,45,217,0.08,17,42,5.7,4.7,50,199,0.2,0,0,0,0,0,0,0,2.640383999999998,1.195999999999998,-6.714000000000004,7.8
1849,2022-06-07 14:00:00,6.1,18,5.9,17,57,4,39,53,75,4,39,54,75,1.2,35,51,1.3,37,53,30,32,17,41,5.4,4.5,46,184,0.06,17,45,5.5,4.6,53,102,0.22,0,0,0,0,0,0,0,2.6556359999999994,6.106999999999996,5.917000000000005,8.0
1850,2022-06-07 16:00:00,6.1,18,5.9,17,59,4,39,53,75,4,39,54,75,1.2,35,51,1.3,37,53,30,32,17,39,5.4,4,45,212,0.07,17,42,5.4,4.6,50,239,0.2,0,0,0,0,0,0,0,2.731332,-4.931000000000012,-6.2910000000000075,7.8
1851,2022-06-07 18:00:00,6.1,18,5.9,17,59,4,39,53,75,4,39,54,75,1.2,35,51,1.3,37,53,30,32,17,38,5.6,4.6,45,199,0.06,17,46,5.6,4.6,54,127,0.22,0,0,0,0,0,0,0,2.682732,0.7669999999999959,-0.693000000000005,8.0
1852,2022-06-07 20:00:00,6.1,17,5.9,16,58,3.9,39,51,74,4,39,54,75,1.5,34,52,1.5,37,52,30,32,17,37,5.6,4.6,44,203,0.06,16,45,5.6,4.6,54,100,0.21,0,0,0,0,0,0,0,2.7189120000000004,1.806999999999995,5.697000000000003,7.8
1853,2022-06-07 22:00:00,6.1,17,5.9,16,61,3.9,39,53,76,3.9,39,50,75,1.2,34,50,1.3,36,52,30,32,17,37,5.4,4.5,44,190,0.05,16,44,5.4,4.6,51,175,0.21,0,0,0,0,0,0,0,2.6693159999999994,3.278000000000006,-1.501999999999999,8.0
1854,2022-06-07 00:00:00,6.1,17,5.9,16,61,3.9,39,53,76,3.9,39,50,75,1.2,34,50,1.3,36,52,30,32,17,37,5.4,4.5,43,206,0.06,16,44,5.4,4.6,50,93,0.22,0,0,0,0,0,0,0,2.7074639999999994,12.215000000000018,3.635000000000005,8.0
1855,2022-06-08 02:00:00,6.1,17,5.8,16,58,3.9,40,52,74,3.9,39,54,72,1.3,33,50,1.3,36,53,29,32,17,36,5,4.3,43,199,0.06,16,44,5.1,4.3,51,125,0.21,0,0,0,0,0,0,0,3.5913120000000007,2.049999999999997,-0.4299999999999997,7.0
1856,2022-06-08 04:00:00,6.1,17,5.8,16,58,3.9,40,52,74,3.9,39,54,72,1.3,33,50,1.3,36,53,29,32,17,36,5,4.3,43,178,0.05,16,44,5.1,4.3,50,92,0.21,0,0,0,0,0,0,0,3.4984960000000003,3.878000000000007,3.1780000000000115,7.4
1857,2022-06-08 06:00:00,6.1,17,5.9,16,59,3.9,40,53,74,3.9,39,50,74,1.4,34,53,1.5,36,52,29,32,17,36,5.6,4.6,43,163,0.05,16,45,5.5,4.6,53,110,0.21,0,0,0,0,0,0,0,3.4816160000000003,7.647000000000006,6.487000000000002,7.6
1858,2022-06-08 08:00:00,6.1,17,5.9,16,59,3.9,40,53,74,3.9,39,50,74,1.4,34,53,1.5,36,52,29,32,17,42,5.3,4.5,49,183,0.05,16,42,5.3,4.5,50,127,0.21,0,0,0,0,0,0,0,3.572112,1.3479999999999919,-2.39200000000001,7.4
1859,2022-06-08 10:00:00,6.2,17,6,16,59,3.9,40,53,74,3.9,39,50,74,1.4,34,53,1.5,36,52,29,32,17,46,5.7,4.6,53,256,0.18,16,46,5.7,4.6,53,100,0.21,0,0,0,0,0,0,0,3.448159999999999,-0.8329999999999984,0.5670000000000126,7.8
1860,2022-06-08 12:00:00,6.1,17,5.9,16,59,3.9,40,53,74,3.9,39,50,74,1.4,34,53,1.5,36,52,29,32,17,46,5.7,4.6,54,160,0.1,16,43,5.7,4.6,50,254,0.19,0,0,0,0,0,0,0,3.5597759999999994,-0.04999999999999716,-1.7800000000000011,7.6
1861,2022-06-08 14:00:00,6.1,17,5.9,16,59,3.9,40,50,74,3.9,39,50,74,1.3,34,53,1.3,36,52,30,32,17,44,5.7,4.6,51,230,0.09,16,44,5.7,4.6,51,261,0.19,0,0,0,0,0,0,0,3.3906720000000017,4.0120000000000005,8.312000000000005,7.6
1862,2022-06-08 16:00:00,6,17,5.8,16,59,3.9,40,50,74,3.9,39,50,74,1.3,34,53,1.3,36,52,30,32,17,41,5.7,4.6,50,187,0.09,16,45,5.7,4.6,53,111,0.19,0,0,0,0,0,0,0,3.3786719999999986,6.531000000000006,-2.9990000000000023,7.6
1863,2022-06-08 18:00:00,6.1,17,5.9,16,59,3.9,40,50,74,3.9,39,50,74,1.3,34,53,1.3,36,52,30,32,17,43,5.7,4.6,52,229,0.09,16,46,5.7,4.6,54,120,0.19,0,0,0,0,0,0,0,3.4676640000000005,-0.7150000000000034,-2.405000000000001,7.4
1864,2022-06-08 20:00:00,6.1,17,5.9,16,62,3.9,44,50,76,3.9,43,52,75,1.3,34,50,1.4,40,49,32,32,17,43,5.4,4.5,51,212,0.06,16,44,5.5,4.6,54,39,0.21,0,0,0,0,0,0,0,3.488544000000003,3.250000000000007,2.1600000000000037,7.6
1865,2022-06-08 22:00:00,6.1,17,5.9,16,59,3.9,43,49,74,3.9,43,49,78,1.2,34,52,1.3,39,49,32,32,17,43,5.4,4.5,49,116,0.12,16,44,5.5,4.6,53,105,0.21,0,0,0,0,0,0,0,3.531968,1.3440000000000083,-0.8659999999999961,7.6
1866,2022-06-08 00:00:00,6.1,17,5.9,16,60,3.9,43,55,74,3.9,42,53,75,1.1,35,54,1.2,40,51,32,32,17,45,5.4,4.5,53,111,0.12,16,46,5.4,4.5,53,97,0.21,0,0,0,0,0,0,0,3.3892319999999985,8.906999999999996,-0.9380000000000095,7.8
1867,2022-06-09 02:00:00,6.1,17,5.9,16,60,3.9,43,50,76,3.9,42,51,74,1.2,34,51,1.2,39,50,32,32,17,45,5.6,4.6,53,123,0.12,16,43,5.6,4.6,50,277,0.21,0,0,0,0,0,0,0,2.1587299999999994,2.0319999999999894,2.347000000000003,7.0
1868,2022-06-09 04:00:00,6.1,17,5.9,16,61,3.9,42,55,75,3.9,43,51,76,1.2,34,51,1.3,40,50,32,32,17,44,5.6,4.6,52,126,0.13,16,46,5.6,4.7,54,103,0.21,0,0,0,0,0,0,0,2.1690300000000016,0.2779999999999987,-1.9419999999999966,7.2
1869,2022-06-09 06:00:00,6.1,17,6,16,61,3.9,43,51,75,3.9,43,50,75,1.2,34,51,1.3,40,50,32,32,17,44,5.6,4.6,53,98,0.15,17,43,5.6,4.7,51,258,0.19,0,0,0,0,0,0,0,2.172899999999999,1.218999999999994,-3.0010000000000048,7.0
1870,2022-06-09 08:00:00,6.2,17,6,16,61,3.9,43,51,75,3.9,43,50,75,1.4,34,51,1.4,40,50,32,32,17,44,5.6,4.6,53,109,0.14,17,45,5.6,4.7,52,270,0.19,0,0,0,0,0,0,0,2.1832500000000006,-0.18700000000000472,-0.37699999999999534,7.2
1871,2022-06-09 10:00:00,6.1,17,5.9,16,61,3.9,43,51,75,3.9,43,50,75,1.4,34,51,1.4,40,50,32,32,17,45,5.6,4.6,52,128,0.11,17,45,5.6,4.7,52,106,0.21,0,0,0,0,0,0,0,2.19195,6.858000000000004,3.6980000000000004,7.0
1872,2022-06-09 12:00:00,6.1,17,5.9,16,61,3.9,43,51,75,3.9,43,50,75,1.4,34,51,1.4,40,50,32,32,17,45,5.6,4.6,52,116,0.11,17,45,5.6,4.6,52,109,0.21,0,0,0,0,0,0,0,2.229719999999999,3.486000000000004,0.11599999999999788,7.2
1873,2022-06-09 14:00:00,6.1,17,5.9,16,61,3.9,43,51,75,3.9,43,50,75,1.4,34,51,1.4,40,50,32,32,17,45,5.6,4.6,51,100,0.11,17,45,5.6,4.6,52,109,0.21,0,0,0,0,0,0,0,2.21245,9.401999999999994,8.131999999999994,7.0
1874,2022-06-09 16:00:00,6.2,17,6,16,61,3.9,43,51,75,3.9,43,50,75,1.4,34,51,1.4,40,51,33,32,17,46,5.6,4.6,52,252,0.13,17,45,5.6,4.6,52,101,0.21,0,0,0,0,0,0,0,2.240370000000001,0.3889999999999958,-3.251000000000012,7.2
1875,2022-06-09 18:00:00,6.1,17,6,16,61,3.9,43,51,75,3.9,43,50,75,1.4,34,51,1.4,40,52,33,32,17,46,5.6,4.6,52,113,0.13,17,45,5.6,4.6,52,98,0.21,0,0,0,0,0,0,0,2.19271,3.2820000000000036,1.7320000000000064,7.0
1876,2022-06-09 20:00:00,6.1,17,6,17,60,3.9,44,51,74,3.9,43,49,76,1.3,36,50,1.4,40,54,33,32,17,43,5.4,4.5,51,266,0.16,17,44,5.4,4.5,51,273,0.19,0,0,0,0,0,0,0,2.1768600000000005,3.6310000000000144,3.7410000000000103,7.2
1877,2022-06-09 22:00:00,6.1,17,5.9,17,62,3.9,43,52,75,3.9,43,48,75,1.1,36,51,1.2,40,52,33,32,17,42,5.5,4.6,50,108,0.17,17,43,5.5,4.6,50,103,0.21,0,0,0,0,0,0,0,2.1638699999999993,-0.8130000000000166,-3.1030000000000157,7.0
1878,2022-06-09 00:00:00,6.1,17,5.9,17,60,3.9,43,49,75,3.9,43,48,76,1.4,36,51,1.5,40,52,33,32,17,42,5.6,4.6,50,96,0.18,17,43,5.6,4.7,51,197,0.19,0,0,0,0,0,0,0,2.201970000000001,8.24600000000001,-0.9839999999999876,7.8
1879,2022-06-10 02:00:00,6.1,17,5.9,17,60,3.9,43,49,75,3.9,43,50,73,1.2,36,52,1.3,40,54,33,32,17,42,5.1,4.4,50,267,0.18,17,43,5.2,4.4,50,128,0.2,0,0,0,0,0,0,0,1.3234199999999994,1.436,-0.7740000000000009,7.0
1880,2022-06-10 04:00:00,6.1,17,6,16,59,3.9,43,53,75,3.9,43,53,73,1.4,37,50,1.5,40,53,33,32,17,44,5.6,4.6,53,115,0.2,17,44,5.6,4.6,52,101,0.2,0,0,0,0,0,0,0,1.3019399999999997,9.161999999999999,7.402000000000015,7.0
1881,2022-06-10 06:00:00,6.1,17,6,16,62,3.9,43,50,76,3.9,43,53,75,1.2,36,50,1.2,40,54,33,32,17,46,5.3,4.5,51,116,0.12,17,47,5.3,4.5,54,97,0.2,0,0,0,0,0,0,0,1.2961800000000003,3.3040000000000163,3.5640000000000054,7.0
1882,2022-06-10 08:00:00,6.1,17,6,16,62,3.9,43,50,76,3.9,43,53,75,1.2,36,50,1.2,40,54,33,32,17,46,5.3,4.5,51,257,0.18,17,47,5.3,4.5,54,147,0.19,0,0,0,0,0,0,0,1.303002,-0.9540000000000077,-4.554000000000009,7.0
1883,2022-06-10 10:00:00,6.2,17,6,16,62,3.9,43,50,76,3.9,43,53,75,1.2,36,50,1.2,40,54,33,32,17,46,5.3,4.5,51,98,0.12,17,47,5.3,4.5,54,243,0.19,0,0,0,0,0,0,0,1.2724379999999997,0.8160000000000025,-3.053999999999995,7.0
1884,2022-06-10 12:00:00,6.2,17,6,16,62,3.9,43,50,76,3.9,43,53,75,1.2,36,50,1.2,40,54,33,32,17,46,5.3,4.5,51,105,0.12,17,47,5.3,4.5,54,106,0.2,0,0,0,0,0,0,0,1.3181640000000003,-0.2850000000000108,1.6649999999999991,7.0
1885,2022-06-10 14:00:00,6.2,17,6,16,62,3.9,43,50,76,3.9,43,53,75,1.2,37,50,1.2,40,54,33,32,17,46,5.3,4.5,51,94,0.13,17,47,5.3,4.5,54,210,0.2,0,0,0,0,0,0,0,1.2459059999999997,4.228999999999999,-0.46099999999999497,7.0
1886,2022-06-10 16:00:00,6.2,17,6,17,62,3.9,43,50,76,3.9,43,53,75,1.2,37,50,1.2,40,54,33,32,17,46,5.3,4.5,51,247,0.13,17,47,5.3,4.5,54,130,0.2,0,0,0,0,0,0,0,1.2690300000000005,-0.043000000000006366,-1.593000000000007,7.0
1887,2022-06-10 18:00:00,6.2,17,6,17,62,3.9,43,50,76,3.9,43,51,75,1.2,37,50,1.2,40,54,33,32,17,46,5.3,4.5,51,255,0.13,17,47,5.3,4.5,54,98,0.2,0,0,0,0,0,0,0,1.3015139999999994,1.8070000000000022,1.6270000000000024,7.0
1888,2022-06-10 20:00:00,6.2,17,5.9,18,59,3.9,43,50,75,3.9,43,48,73,1.3,39,51,1.4,40,48,35,32,17,44,5.4,4.5,50,250,0.17,17,45,5.5,4.5,53,101,0.2,0,0,0,0,0,0,0,1.3233600000000008,0.813999999999993,-2.0260000000000176,7.0
1889,2022-06-10 22:00:00,6.2,17,6,18,58,3.9,43,50,75,3.9,43,48,74,1.5,39,54,1.5,40,49,34,32,17,43,4.6,4.7,51,251,0.19,17,44,4.6,4.7,53,96,0.2,0,0,0,0,0,0,0,1.3266959999999994,1.9810000000000088,-4.0889999999999915,7.0
1890,2022-06-10 00:00:00,6.2,17,5.9,17,60,3.9,43,54,74,3.9,43,51,75,1.4,38,51,1.5,40,49,34,32,17,45,5.5,4.6,53,130,0.2,17,46,5.5,4.6,54,133,0.2,0,0,0,0,0,0,0,1.2890280000000007,8.365000000000009,4.305000000000016,7.2
1891,2022-06-11 02:00:00,6.1,17,5.9,17,58,3.9,44,50,74,3.9,43,51,75,1.4,38,51,1.4,40,51,34,32,17,43,5.3,4.5,51,98,0.22,17,44,5.3,4.4,51,95,0.2,0,0,0,0,0,0,0,1.7871360000000005,1.781000000000006,-0.6089999999999982,7.0
1892,2022-06-11 04:00:00,6.1,17,6,17,61,3.9,43,51,74,3.9,43,48,73,1.3,37,51,1.3,40,49,34,32,17,46,5.6,4.4,51,94,0.23,17,44,5.4,4.3,53,200,0.2,0,0,0,0,0,0,0,1.758832,1.9879999999999924,-1.1720000000000148,7.0
1893,2022-06-11 06:00:00,6.1,17,6,17,59,3.9,43,54,74,3.9,43,49,76,1.4,38,52,1.5,40,49,34,32,17.5,43.2,5.6,4.6,53,118,0.16,17.2,42.4,5.6,4.6,50,186,0.2,0,0,0,0,0,0,0,1.7985360000000004,-2.189,-3.198999999999998,6.8
1894,2022-06-11 08:00:00,6.1,17,6,17,59,3.9,43,54,74,3.9,43,49,76,1.4,38,52,1.5,40,49,34,32,17.5,43.2,5.6,4.6,53,94,0.16,17.2,42.4,5.6,4.6,50,95,0.2,0,0,0,0,0,0,0,1.6518079999999988,4.756999999999998,1.7970000000000041,7.0
1895,2022-06-11 10:00:00,6.1,17,6,17,59,3.9,43,54,74,3.9,43,49,76,1.4,38,52,1.5,40,49,34,32,17.5,43.2,5.6,4.6,53,113,0.16,17.2,42.4,5.6,4.6,50,100,0.2,0,0,0,0,0,0,0,1.7394080000000014,1.0179999999999865,-3.852000000000011,6.8
1896,2022-06-11 12:00:00,6.1,17,6,17,59,3.9,43,54,74,3.9,43,49,76,1.4,38,52,1.5,40,49,34,32,17.5,43.2,5.6,4.6,53,99,0.16,17.2,42.4,5.6,4.6,50,176,0.2,0,0,0,0,0,0,0,1.77008,0.45400000000000773,1.9640000000000075,7.0
1897,2022-06-11 14:00:00,6.1,17,6,17,59,3.9,43,54,74,3.9,43,49,76,1.4,38,52,1.5,40,49,34,32,17.5,43.2,5.6,4.6,53,241,0.16,17.2,42.4,5.6,4.6,50,117,0.2,0,0,0,0,0,0,0,1.639896000000001,2.911999999999992,-1.4780000000000069,6.8
1898,2022-06-11 16:00:00,6.1,17,6,17,59,3.9,43,54,74,3.9,43,49,76,1.4,38,52,1.5,40,49,34,32,17.5,43.2,5.6,4.6,53,252,0.16,17.2,42.4,5.6,4.6,50,96,0.2,0,0,0,0,0,0,0,1.760383999999999,0.8680000000000163,-0.40199999999998326,7.0
1899,2022-06-11 18:00:00,6.1,17,6,17,59,3.9,43,54,74,3.9,43,49,76,1.4,38,52,1.5,40,49,34,32,17.5,43.2,5.6,4.6,53,144,0.19,17.2,42.4,5.6,4.6,50,248,0.18,0,0,0,0,0,0,0,1.7395680000000004,5.7379999999999995,4.177999999999994,6.8
1900,2022-06-11 20:00:00,6.1,17,5.9,18,58,3.9,43,50,75,3.9,43,48,76,1.4,39,51,1.5,41,49,35,32,18.1,47.1,5.6,4.6,54,108,0.2,17.3,46.5,5.6,4.6,54,108,20,0,0,0,0,0,0,0,1.768912,1.284000000000006,-0.8559999999999803,7.0
1901,2022-06-11 22:00:00,6.1,17,6,18,60,3.9,43,54,74,3.9,43,48,77,1.2,39,51,1.3,40,49,34,32,17.9,45.8,5.6,4.6,54,96,0.22,17.3,44.2,5.6,4.6,52,94,0.18,0,0,0,0,0,0,0,1.7850560000000004,5.3149999999999835,0.9149999999999867,6.8
1902,2022-06-11 00:00:00,6.1,17,6,17,60,3.9,44,50,73,3.9,43,48,75,1.4,38,52,1.4,40,50,34,32,17.7,42.6,5.2,4.4,50,251,0.22,17.2,44.3,5.2,4.5,51,249,0.18,0,0,0,0,0,0,0,1.8048159999999995,10.569999999999993,3.4200000000000017,7.0
1903,2022-06-12 02:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,51,74,1.1,38,53,1.3,43,51,33,32,17.7,45,5.5,4.6,50,88,0.24,17.2,43.2,5.6,4.6,54,114,0.2,0,0,0,0,0,0,0,1.5086890000000002,9.062000000000005,4.782000000000011,7.0
1904,2022-06-12 04:00:00,6.1,17,5.9,17,60,3.9,44,53,73,3.9,43,48,75,1.4,37,51,1.5,40,49,33,32,17.6,44.8,5.4,4.5,53,100,0.25,17.2,45.5,5.4,4.5,53,104,0.2,0,0,0,0,0,0,0,1.5458450000000001,0.4229999999999876,-2.077000000000009,7.0
1905,2022-06-12 06:00:00,6.1,17,5.9,17,59,3.9,43,54,75,3.9,43,47,74,1.4,37,51,1.5,40,49,33,32,17.6,43,5.3,4.5,50,230,0.15,17.2,46.1,5.3,4.5,54,129,0.2,0,0,0,0,0,0,0,1.5781990000000008,-1.279999999999994,-0.4699999999999953,7.0
1906,2022-06-12 08:00:00,6.1,17,5.9,17,59,3.9,43,54,75,3.9,43,47,74,1.4,37,51,1.5,40,49,33,32,17.6,43,5.3,4.5,50,95,0.15,17.2,46.1,5.3,4.5,54,251,0.2,17,46.1,5.3,4.5,54,123,0.2,1.559719,-0.32399999999999807,-6.263999999999996,7.0
1907,2022-06-12 10:00:00,6.1,17,5.9,17,59,3.9,43,54,75,3.9,43,47,74,1.4,37,51,1.5,40,49,33,32,0,0,0,0,0,0,0,17.2,46.1,5.3,4.5,54,94,0.2,17,46.1,5.3,4.5,54,211,0.18,1.5790250000000003,-1.0000000000000142,-0.42000000000001236,7.0
1908,2022-06-12 12:00:00,6.1,17,5.9,17,59,3.9,43,54,75,3.9,43,47,74,1.4,37,51,1.5,40,49,33,32,17.6,43,5.3,4.5,50,177,0.15,17.2,46.1,5.3,4.5,54,93,0.2,0,0,0,0,0,0,0,1.501717,7.205000000000034,4.9650000000000265,7.0
1909,2022-06-12 14:00:00,6.1,17,5.9,17,59,3.9,43,53,75,3.9,43,47,75,1.4,38,51,1.5,40,49,33,32,17.6,43,5.3,4.5,50,136,0.2,17.2,46.1,5.3,4.5,54,94,0.2,0,0,0,0,0,0,0,1.5262660000000003,2.505999999999993,4.995999999999988,7.0
1910,2022-06-12 16:00:00,6.1,17,5.9,17,59,3.9,43,53,75,3.9,43,47,75,1.4,38,51,1.5,40,49,33,32,17.6,43,5.3,4.5,50,126,0.2,17.2,46.1,5.3,4.5,54,139,0.19,18,45.2,5.3,4.5,54,178,0.19,1.5577450000000004,0.21700000000000585,-2.7229999999999954,7.0
1911,2022-06-12 18:00:00,6.1,17,5.9,17,59,3.9,43,53,75,3.9,43,47,75,1.4,38,51,1.5,40,49,33,32,17.6,43,5.3,4.5,50,282,0.17,17.2,46.1,5.3,4.5,54,112,0.2,0,0,0,0,0,0,0,1.602614999999999,0.6230000000000047,-4.6569999999999965,7.0
1912,2022-06-12 20:00:00,6.2,17,5.9,17,59,3.9,43,53,75,3.9,43,50,75,1.4,38,51,1.5,40,49,33,32,17.6,43,5.3,4.5,50,264,0.18,17.2,46.1,5.3,4.5,54,103,0.2,0,0,0,0,0,0,0,1.5684969999999994,5.603999999999999,4.023999999999994,7.0
1913,2022-06-12 22:00:00,6.2,17,5.9,17,59,3.9,43,50,75,3.9,43,48,75,1.4,38,51,1.5,40,49,33,32,17.6,43,5.3,4.5,50,128,0.2,17.2,46.1,5.3,4.5,54,130,0.2,0,0,0,0,0,0,0,1.5775480000000004,0.8810000000000144,-3.2889999999999855,8.0
1914,2022-06-12 00:00:00,6.1,17,5.9,17,59,3.9,43,52,75,3.9,43,51,75,1.4,38,51,1.5,40,49,33,32,17.6,42,5.3,4.5,51,266,0.12,17.2,46.1,5.3,4.5,54,212,0.19,0,0,0,0,0,0,0,1.59768,7.361000000000004,1.4709999999999877,7.0
1915,2022-06-13 02:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.1,38,54,1.3,43,54,33,32,17.7,45,5.5,4.6,50,267,0.12,17.2,43.2,5.6,4.6,54,198,0.19,0,0,0,0,0,0,0,1.5986669999999998,-8.492000000000012,-10.362000000000002,7.0
1916,2022-06-13 04:00:00,6.1,17,5.9,17,62,3.9,44,53,74,3.9,43,54,74,1.1,38,52,1.3,43,48,33,32,17.7,45,5.5,4.6,50,267,0.12,17.2,43.2,5.6,4.6,54,198,0.19,0,0,0,0,0,0,0,1.5519209999999992,7.055999999999997,5.076000000000004,7.0
1917,2022-06-13 06:00:00,6.1,17,5.9,17,62,3.9,44,53,74,3.9,43,54,74,1.1,38,52,1.3,43,48,33,32,17.7,42,5.5,4.6,52,266,0.12,17.2,46,5.6,4.6,54,269,0.18,0,0,0,0,0,0,0,1.5917440000000014,-2.143999999999984,-3.0139999999999887,7.0
1918,2022-06-13 08:00:00,6.1,17,5.9,17,62,3.9,44,53,74,3.9,43,54,74,1.1,38,52,1.3,43,48,33,32,17.7,42,5.5,4.6,52,110,0.13,17.2,46,5.6,4.6,54,101,0.19,0,0,0,0,0,0,0,1.5534119999999998,0.7399999999999949,-1.8800000000000132,7.0
1919,2022-06-13 10:00:00,6.2,17,5.9,17,62,3.9,44,53,74,3.9,43,54,74,1.1,38,52,1.3,43,48,33,32,17.7,42,5.5,4.6,52,218,0.19,17.2,46,5.6,4.6,54,228,0.17,0,0,0,0,0,0,0,1.5828119999999999,4.8489999999999895,3.599,7.0
1920,2022-06-13 12:00:00,6.2,17,5.9,17,62,3.9,44,53,74,3.9,43,54,74,1.1,38,52,1.3,43,48,33,32,17.7,42,5.5,4.6,52,261,0.12,17.2,46,5.6,4.6,54,108,0.19,0,0,0,0,0,0,0,1.5572059999999999,0.8629999999999853,-0.9570000000000096,7.0
1921,2022-06-13 14:00:00,6.2,17,5.9,17,62,3.9,44,53,74,3.9,43,54,74,1.1,38,52,1.3,43,48,33,32,17.7,42,5.5,4.6,52,254,0.12,17.2,46,5.6,4.6,54,87,0.19,0,0,0,0,0,0,0,1.6023979999999995,-2.137999999999984,-9.417999999999989,7.0
1922,2022-06-13 16:00:00,6.2,17,5.9,17,62,3.9,44,53,74,3.9,43,54,74,1.1,38,52,1.3,43,48,33,32,17.7,42,5.5,4.6,52,105,0.12,17.2,46,5.6,4.6,54,157,0.19,0,0,0,0,0,0,0,1.5895600000000008,8.509999999999998,9.949999999999996,7.0
1923,2022-06-13 18:00:00,6.2,17,5.9,17,62,3.9,44,53,74,3.9,43,54,74,1.1,38,52,1.3,43,48,33,32,17.7,42,5.5,4.6,52,109,0.13,17.2,46,5.6,4.6,54,213,"0,,17",0,0,0,0,0,0,0,1.5587949999999993,3.1629999999999967,1.7430000000000128,7.0
1924,2022-06-13 20:00:00,6.1,17,5.9,17,62,3.9,44,53,74,3.9,43,54,74,1.1,38,52,1.3,43,48,33,32,17.7,42,5.5,4.6,52,261,0.11,17.2,46,5.6,4.6,54,92,0.19,0,0,0,0,0,0,0,1.5647659999999999,2.662000000000006,0.46200000000000685,7.0
1925,2022-06-13 22:00:00,6.1,17,5.9,17,62,3.9,44,53,74,3.9,43,54,74,1.1,38,52,1.3,43,48,33,32,17.7,43,5.5,4.6,51,259,0.12,17.2,43,5.6,4.6,52,97,0.19,0,0,0,0,0,0,0,1.578983,1.3319999999999936,7.491999999999997,8.0
1926,2022-06-13 00:00:00,6.1,17,5.9,17,62,3.9,44,53,74,3.9,43,54,74,1.1,38,52,1.3,43,48,33,32,17.7,41,5.5,4.6,49,105,0.13,17.2,46,5.6,4.6,54,139,0.19,0,0,0,0,0,0,0,1.5584799999999999,13.632999999999996,-2.4569999999999883,8.0
1927,2022-06-14 02:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.1,38,54,1.3,43,54,33,32,17.7,44,5.5,4.6,53,247,0.12,17.2,43,5.6,4.6,50,168,0.19,0,0,0,0,0,0,0,2.0008080000000015,2.2699999999999996,-6.649999999999999,7.0
1928,2022-06-14 04:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.1,38,54,1.3,43,54,33,32,17.7,42,5.5,4.6,51,256,0.12,17.2,45,5.6,4.6,52,270,0.17,0,0,0,0,0,0,0,2.0096099999999986,4.597000000000001,9.686999999999994,7.0
1929,2022-06-14 06:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.1,38,54,1.3,43,54,33,32,17.7,46,5.5,4.6,51,135,0.12,17.2,43,5.6,4.6,50,109,0.18,0,0,0,0,0,0,0,1.9955250000000004,2.8160000000000025,0.9360000000000035,7.0
1930,2022-06-14 08:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.1,38,54,1.3,43,54,33,32,17.7,46,5.5,4.6,51,261,0.12,17.2,43,5.6,4.6,50,185,0.17,0,0,0,0,0,0,0,2.0107800000000005,1.0679999999999907,-0.98200000000001,7.0
1931,2022-06-14 10:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.1,38,54,1.3,43,54,33,32,17.7,46,5.5,4.6,51,255,0.12,17.2,43,5.6,4.6,50,99,0.19,0,0,0,0,0,0,0,2.032632,1.1039999999999992,-1.735999999999997,7.0
1932,2022-06-14 12:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.1,38,54,1.3,43,54,33,32,17.7,46,5.5,4.6,51,171,0.12,17.2,43,5.6,4.6,50,171,0.19,0,0,0,0,0,0,0,1.9972440000000002,4.966000000000008,1.816000000000006,7.0
1933,2022-06-14 14:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.1,38,54,1.3,43,54,33,32,17.7,46,5.5,4.6,51,126,0.12,17.2,43,5.6,4.6,50,109,0.19,0,0,0,0,0,0,0,1.997262,2.8640000000000114,-0.4559999999999853,7.0
1934,2022-06-14 16:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.1,38,54,1.3,43,54,33,32,17.7,46,5.5,4.6,51,259,0.12,17.2,43,5.6,4.6,50,92,0.19,0,0,0,0,0,0,0,2.0130570000000008,7.037999999999997,8.077999999999996,7.0
1935,2022-06-14 18:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.1,38,54,1.3,43,54,33,32,17.7,46,5.5,4.6,51,102,0.13,17.2,43,5.6,4.6,50,249,0.17,0,0,0,0,0,0,0,2.0212109999999996,-0.8290000000000006,-0.9390000000000001,8.0
1936,2022-06-14 20:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.1,38,54,1.3,43,54,33,32,17.7,47,5.5,4.6,54,247,0.13,17.2,47,5.6,4.6,54,144,0.19,0,0,0,0,0,0,0,2.0092319999999995,4.440000000000005,0.2499999999999929,8.0
1937,2022-06-14 22:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.1,38,54,1.3,43,54,33,32,17.7,46,5.5,4.6,53,262,0.12,17.2,45,5.6,4.6,52,260,0.17,0,0,0,0,0,0,0,2.002446000000001,0.31799999999999784,3.7980000000000054,7.0
1938,2022-06-14 00:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.1,38,54,1.3,43,54,33,32,17.7,46,5.5,4.6,53,262,0.12,17.2,45,5.6,4.6,52,260,0.17,0,0,0,0,0,0,0,2.0574,8.83120000000001,-0.6588000000000065,8.0
1939,2022-06-15 02:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.3,38,54,1.3,43,54,33,32,17.7,44,5.5,4.6,53,247,0.12,17.2,43,5.6,4.6,50,168,0.19,0,0,0,0,0,0,0,1.3485179999999999,2.683800000000005,-0.6961999999999975,7.0
1940,2022-06-15 04:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.3,38,54,1.3,43,54,33,32,17.7,43,5.5,4.6,52,263,0.12,17.5,43,5.6,4.6,50,219,0.17,0,0,0,0,0,0,0,1.3433100000000002,-1.4540000000000077,-1.0840000000000103,7.0
1941,2022-06-15 06:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.3,38,54,1.3,43,54,33,32,17.7,44,5.5,4.6,52,252,0.12,17.5,47,5.6,4.6,54,94,0.19,0,0,0,0,0,0,0,1.3361580000000002,2.2210000000000107,-3.5289999999999857,7.0
1942,2022-06-15 08:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.3,38,54,1.3,43,54,33,32,17.7,44,5.5,4.6,52,111,0.12,17.5,47,5.6,4.6,54,257,0.17,0,0,0,0,0,0,0,1.309722,5.113000000000007,3.5229999999999926,7.0
1943,2022-06-15 10:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.3,38,54,1.3,43,54,33,32,17.7,44,5.5,4.6,52,134,0.12,17.5,47,5.6,4.6,54,94,0.19,0,0,0,0,0,0,0,1.3494659999999998,1.360999999999997,0.5510000000000055,7.0
1944,2022-06-15 12:00:00,6.2,17,5.9,17,59,3.9,44,52,74,3.9,43,53,74,1.3,39,54,1.3,43,54,33,32,17.7,44,5.5,4.6,52,256,0.12,17.5,47,5.6,4.6,54,90,0.19,0,0,0,0,0,0,0,1.3062539999999996,-0.3160000000000025,-1.7160000000000046,7.0
1945,2022-06-15 14:00:00,6.2,17,5.9,17,59,3.9,44,52,74,3.9,43,53,74,1.3,39,54,1.3,43,54,33,32,17.7,44,5.5,4.6,52,255,0.12,17.5,47,5.6,4.6,54,93,0.19,0,0,0,0,0,0,0,1.247652,0.09800000000001319,-4.211999999999993,7.0
1946,2022-06-15 18:00:00,6.2,17,5.9,17,59,3.9,44,52,74,3.9,43,53,74,1.3,39,54,1.3,43,54,33,32,17.7,44,5.5,4.6,52,103,0.12,17.5,47,5.6,4.6,54,96,0.19,0,0,0,0,0,0,0,1.356216,3.4480000000000004,-1.9619999999999997,7.0
1947,2022-06-15 20:00:00,6.1,17,5.9,17,59,3.9,44,52,74,3.9,43,53,74,1.3,39,54,1.3,43,54,33,32,17.7,44,5.5,4.6,52,254,0.12,17.5,47,5.6,4.6,54,96,0.19,0,0,0,0,0,0,0,1.3593300000000006,0.8349999999999937,-2.8149999999999977,7.0
1948,2022-06-15 22:00:00,6.1,17,5.9,17,59,3.9,44,52,74,3.9,43,53,74,1.3,39,54,1.3,43,54,33,32,17.7,44,5.5,4.6,52,189,0.12,17.5,47,5.6,4.6,54,93,0.19,0,0,0,0,0,0,0,1.3682280000000002,-0.31400000000000006,0.04600000000000293,8.0
1949,2022-06-15 00:00:00,6.1,17,5.9,17,59,3.9,44,52,74,3.9,43,53,74,1.3,39,54,1.3,43,54,33,32,17.7,45,5.5,4.6,53,134,0.12,17.5,47,5.6,4.6,54,256,0.19,0,0,0,0,0,0,0,1.3406519999999993,15.785999999999987,5.795999999999992,8.0
1950,2022-06-16 14:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.3,39,54,1.3,43,54,33,32,17.7,44,5.5,4.6,53,128,0.12,17.2,43,5.6,4.6,52,174,0.18,0,0,0,0,0,0,0,1.3232099999999998,6.1560000000000095,0.30600000000000094,7.0
1951,2022-06-16 16:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.3,39,54,1.3,43,54,33,32,17.7,44,5.5,4.6,53,158,0.13,17.2,43,5.6,4.6,50,92,0.18,0,0,0,0,0,0,0,1.339524000000001,-1.2190000000000154,-2.9990000000000165,7.0
1952,2022-06-16 18:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.3,39,54,1.3,43,54,33,32,17.7,44,5.5,4.6,53,255,0.12,17.2,43,5.6,4.6,50,153,0.18,0,0,0,0,0,0,0,1.3416839999999999,3.6640000000000086,7.194000000000013,7.0
1953,2022-06-16 20:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.3,39,54,1.3,43,54,33,32,17.7,44,5.5,4.6,53,231,0.12,17.2,43,5.6,4.6,50,176,0.18,0,0,0,0,0,0,0,1.3254480000000004,4.491000000000007,1.836000000000002,7.0
1954,2022-06-16 22:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.3,39,54,1.3,43,54,33,32,17.7,43,5.5,4.6,51,164,0.12,17.2,44,5.6,4.6,51,244,0.18,0,0,0,0,0,0,0,1.3451219999999993,-3.662000000000006,-8.697000000000003,7.0
1955,2022-06-16 00:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.3,39,54,1.3,43,54,33,32,17.7,45,5.5,4.6,53,259,0.12,17.2,46,5.5,4.6,53,266,0.16,0,0,0,0,0,0,0,1.3458059999999994,21.55900000000001,14.739000000000004,8.0
1956,2022-06-17 02:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.3,38,54,1.3,43,54,33,32,17.7,44,5.5,4.6,53,247,0.12,17.2,43,5.6,4.6,50,168,0.19,0,0,0,0,0,0,0,0.6708270000000001,-13.337,-20.037000000000003,7.0
1957,2022-06-17 04:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.3,38,52,1.3,43,49,33,32,17.7,44,5.5,4.6,53,128,0.12,17.2,43,5.6,4.6,50,221,0.19,0,0,0,0,0,0,0,0.6588989999999997,6.341999999999999,7.671999999999995,7.0
1958,2022-06-17 06:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.3,38,52,1.3,43,49,33,32,17.7,42,5.5,4.6,50,128,0.13,17.2,44,5.6,4.6,52,91,0.18,0,0,0,0,0,0,0,0.6538949999999999,1.3970000000000056,2.007000000000005,7.0
1959,2022-06-17 08:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.3,38,52,1.3,43,49,33,32,17.7,42,5.5,4.6,54,225,0.13,17.2,44,5.6,4.6,54,123,0.18,0,0,0,0,0,0,0,0.6783239999999999,-1.0249999999999986,-5.155000000000005,7.0
1960,2022-06-17 10:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.3,38,52,1.3,43,49,33,32,17.7,42,5.5,4.6,53,248,0.13,17.2,44,5.6,4.6,52,100,0.18,0,0,0,0,0,0,0,0.6641939999999998,2.768000000000015,1.6780000000000044,7.0
1961,2022-06-17 12:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.3,38,52,1.3,43,49,33,32,17.7,42,5.5,4.6,51,96,0.12,17.2,44,5.6,4.6,50,242,0.16,0,0,0,0,0,0,0,0.6764699999999998,-0.2600000000000158,-0.7100000000000186,7.0
1962,2022-06-17 14:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.3,38,52,1.3,43,49,33,32,17.7,42,5.5,4.6,53,123,0.12,17.2,44,5.6,4.6,53,100,0.18,0,0,0,0,0,0,0,0.6748980000000003,-1.7779999999999845,-7.987999999999989,7.0
1963,2022-06-17 16:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.3,38,52,1.3,43,49,33,32,17.7,42,5.5,4.6,52,109,0.13,17.2,44,5.6,4.6,53,113,0.18,0,0,0,0,0,0,0,0.6561239999999997,5.109000000000002,4.238999999999999,7.0
1964,2022-06-17 18:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.3,38,52,1.3,43,49,33,32,17.7,42,5.5,4.6,52,254,0.12,17.2,44,5.6,4.6,53,91,0.18,0,0,0,0,0,0,0,0.6712140000000001,2.4799999999999827,4.599999999999985,7.0
1965,2022-06-17 20:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.3,38,52,1.3,43,49,33,32,17.7,42,5.5,4.6,52,254,0.12,17.2,44,5.6,4.6,53,91,0.18,0,0,0,0,0,0,0,0.6819719999999999,-1.5429999999999993,-5.863000000000003,7.0
1966,2022-06-17 22:00:00,6.1,17,5.9,17,59,3.9,44,47,74,3.9,43,51,74,1.3,38,52,1.3,43,49,33,32,17.7,42,5.5,4.6,52,261,0.12,17.2,44,5.6,4.6,53,233,0.18,0,0,0,0,0,0,0,0.655581,3.673000000000002,-2.5169999999999995,7.0
1967,2022-06-17 00:00:00,6.1,17,5.9,17,59,3.9,44,47,74,3.9,43,51,74,1.3,38,52,1.3,43,49,33,32,17.7,42,5.5,4.6,52,247,0.12,17.2,44,5.6,4.6,53,103,0.18,0,0,0,0,0,0,0,0.6963479999999999,28.238000000000014,22.317999999999998,8.0
1968,2022-06-18 02:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.3,38,54,1.3,43,54,33,32,17.7,44,5.5,4.6,53,236,0.12,17.2,43,5.6,4.6,50,120,0.19,0,0,0,0,0,0,0,1.128645,-22.927999999999997,-27.757999999999992,7.0
1969,2022-06-18 04:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.3,38,54,1.3,43,54,33,32,17.7,40,5.5,4.6,50,236,0.12,17.2,45,5.6,4.6,52,120,0.19,0,0,0,0,0,0,0,1.09975,3.750000000000007,0.870000000000001,7.0
1970,2022-06-18 06:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.3,38,54,1.3,43,54,33,32,17.7,43,5.5,4.6,52,250,0.12,17.2,45,5.6,4.6,50,92,0.18,0,0,0,0,0,0,0,1.100625,2.468999999999994,2.9589999999999907,7.0
1971,2022-06-18 08:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.3,38,54,1.3,43,54,33,32,17.7,43,5.5,4.6,51,110,0.12,17.2,45,5.6,4.6,54,140,0.18,0,0,0,0,0,0,0,1.10976,3.511000000000003,-0.3889999999999958,7.0
1972,2022-06-18 10:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.3,38,50,1.3,43,52,33,32,17.7,43,5.5,4.6,52,250,0.12,17.2,45,5.6,4.6,54,126,0.18,0,0,0,0,0,0,0,1.031835,6.066999999999979,4.7269999999999825,7.0
1973,2022-06-18 12:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.3,38,50,1.3,43,52,33,32,17.7,43,5.5,4.6,50,203,0.12,17.2,45,5.6,4.6,51,90,0.18,0,0,0,0,0,0,0,1.1078300000000003,4.012000000000008,1.9220000000000077,7.0
1974,2022-06-18 14:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.3,38,50,1.3,43,52,33,32,17.7,43,5.5,4.6,50,100,0.13,17.2,45,5.6,4.6,53,108,0.18,0,0,0,0,0,0,0,1.1190599999999997,-0.21400000000000574,-4.4239999999999995,7.0
1975,2022-06-18 16:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.3,38,50,1.3,43,52,33,32,17.7,43,5.5,4.6,53,120,0.13,17.2,45,5.6,4.6,50,87,0.18,0,0,0,0,0,0,0,1.1086550000000004,-3.8490000000000038,-1.219000000000003,7.0
1976,2022-06-18 18:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.3,38,50,1.3,43,52,33,32,17.7,43,5.5,4.6,53,256,0.13,17.2,45,5.6,4.6,53,108,0.18,0,0,0,0,0,0,0,1.107775,7.810000000000002,5.800000000000011,7.0
1977,2022-06-18 20:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.3,38,50,1.3,43,52,33,32,17.7,43,5.5,4.6,53,234,0.13,17.2,45,5.6,4.6,53,91,0.18,0,0,0,0,0,0,0,1.12434,-0.3810000000000002,-4.2709999999999795,7.0
1978,2022-06-18 22:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.3,38,50,1.3,43,52,33,32,17.7,43,5.5,4.6,53,255,0.12,17.2,45,5.6,4.6,53,98,0.18,0,0,0,0,0,0,0,1.13218,1.309999999999988,5.169999999999986,8.0
1979,2022-06-18 00:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.3,38,50,1.3,43,52,33,32,17.7,43,5.5,4.6,53,243,0.12,17.2,45,5.6,4.6,53,104,0.18,0,0,0,0,0,0,0,1.13738,31.596000000000004,16.795999999999985,7.0
1980,2022-06-19 02:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.3,38,54,1.3,43,54,33,32,17.7,44,5.5,4.6,53,236,0.12,17.2,43,5.6,4.6,50,120,0.19,0,0,0,0,0,0,0,1.157065,-16.404999999999987,-20.29499999999999,7.0
1981,2022-06-19 04:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.3,38,54,1.3,43,54,33,32,17.7,42,5.5,4.6,53,261,0.12,17.2,44,5.6,4.6,52,97,0.19,0,0,0,0,0,0,0,1.19323,0.02199999999999136,6.771999999999991,7.0
1982,2022-06-19 06:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.3,38,54,1.3,43,54,33,32,17.7,42,5.5,4.6,51,252,0.12,17.2,44,5.6,4.6,54,156,0.18,0,0,0,0,0,0,0,1.15305,3.055000000000007,-4.594999999999999,7.0
1983,2022-06-19 08:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.3,38,54,1.3,43,54,33,32,17.7,42,5.5,4.6,52,121,0.13,17.2,44,5.6,4.6,51,89,0.18,0,0,0,0,0,0,0,1.1753900000000004,2.256999999999998,-1.9229999999999965,7.0
1984,2022-06-19 10:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.3,38,54,1.3,43,54,33,32,17.7,42,5.5,4.6,54,257,0.12,17.2,44,5.6,4.6,54,255,0.18,0,0,0,0,0,0,0,1.15732,2.5190000000000055,0.9889999999999972,7.0
1985,2022-06-19 12:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.3,38,54,1.3,43,54,33,32,17.7,42,5.5,4.6,52,254,0.12,17.2,44,5.6,4.6,50,88,0.17,0,0,0,0,0,0,0,1.1280799999999997,6.477999999999994,6.307999999999996,7.0
1986,2022-06-19 14:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.3,38,54,1.3,43,54,33,32,17.7,42,5.5,4.6,51,103,0.12,17.2,44,5.6,4.6,54,260,0.17,0,0,0,0,0,0,0,1.1626200000000002,0.5060000000000002,-2.774000000000001,7.0
1987,2022-06-19 16:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.3,38,54,1.3,43,54,33,32,17.7,42,5.5,4.6,53,141,0.12,17.2,44,5.6,4.6,51,91,0.18,0,0,0,0,0,0,0,1.1556249999999992,-1.0720000000000027,-0.8119999999999976,8.0
1988,2022-06-19 18:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.3,38,54,1.3,43,54,33,32,17.7,42,5.5,4.6,52,117,0.12,17.2,44,5.6,4.6,51,95,0.18,0,0,0,0,0,0,0,1.1768200000000006,11.037999999999997,14.897999999999993,8.0
1989,2022-06-19 20:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.3,38,50,1.3,43,48,33,32,17.7,42,5.5,4.6,53,260,0.12,17.2,44,5.6,4.6,52,258,0.18,0,0,0,0,0,0,0,1.1294549999999994,-5.035999999999994,-8.455999999999992,8.0
1990,2022-06-19 22:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.3,38,51,1.3,43,49,33,32,17.7,42,5.5,4.6,53,257,0.12,17.2,44,5.6,4.6,52,96,0.18,0,0,0,0,0,0,0,1.14319,-0.09500000000000597,1.3749999999999911,8.0
1991,2022-06-19 00:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.3,38,51,1.3,43,49,33,32,17.7,40,5.5,4.6,50,257,0.12,17.2,46,5.6,4.6,53,96,0.18,0,0,0,0,0,0,0,1.1619750000000009,18.299000000000007,8.789000000000001,8.0
1992,2022-06-20 02:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.3,38,54,1.3,43,54,33,32,17.7,44,5.5,4.6,53,236,0.12,17.2,43,5.6,4.6,50,120,0.19,0,0,0,0,0,0,0,1.4097300000000001,1.1319999999999943,0.3719999999999928,7.0
1993,2022-06-20 04:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.3,38,54,1.3,43,54,33,32,17.7,43,5.5,4.6,54,260,0.12,17.2,44,5.6,4.6,52,97,0.19,0,0,0,0,0,0,0,1.3862759999999994,0.8240000000000123,-4.3459999999999965,7.0
1994,2022-06-20 06:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.3,38,54,1.3,43,54,33,32,17.7,43,5.5,4.6,52,254,0.12,17.2,44,5.6,4.6,54,187,0.19,0,0,0,0,0,0,0,1.3867379999999994,0.5990000000000038,4.068999999999999,7.0
1995,2022-06-20 08:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.3,38,54,1.3,43,54,33,32,17.7,43,5.5,4.6,52,112,0.13,17.2,44,5.6,4.6,52,96,0.18,0,0,0,0,0,0,0,1.375218,2.8030000000000044,2.1430000000000042,7.0
1996,2022-06-20 10:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.3,38,54,1.3,43,54,33,32,17.7,43,5.5,4.6,54,258,0.12,17.2,44,5.6,4.6,54,263,0.17,0,0,0,0,0,0,0,1.3680959999999995,1.9680000000000177,-0.011999999999989797,7.0
1997,2022-06-20 12:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.3,38,54,1.3,43,54,33,32,17.7,43,5.5,4.6,51,248,0.12,17.2,44,5.6,4.6,52,93,0.18,0,0,0,0,0,0,0,1.3942080000000001,-0.22800000000000864,0.7819999999999894,7.0
1998,2022-06-20 14:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.3,38,54,1.3,43,54,33,32,17.7,43,5.5,4.6,53,253,0.12,17.2,44,5.6,4.6,50,84,0.18,0,0,0,0,0,0,0,1.3688159999999996,2.569000000000017,-5.120999999999999,7.0
