,Дата,Блок манифольда|P бм  |кгс/см²,Блок манифольда|t жидкости| °С,С-1|P сеп. |кгс/см²,С-1|t жидкости |°С,С-1|L жидкости| см,С-2/1|P сеп. |кгс/см²,С-2/1|t жидкости|°С,С-2/1|L межфазный|см,С-2/1|L нефти|см,С-2/2|P сеп. |кгс/см²,С-2/2|t жидкости|°С,С-2/2|L межфазный|см,С-2/2|L нефти|см,ОН-1/1|P отс. |кгс/см²,ОН-1/1|t жидкости|°С,ОН-1/1|L межфазный|см,ОН-1/2|P отс. |кгс/см²,ОН-1/2|t жидкости|°С,ОН-1/2|L  межфазный|см,С-3|t жидкости|°С,С-3|L нефти|см,П-1|Т нефти на входе|°С,П-1|Т нефти на выходе|°С,П-1|Р нефти на входе|кгс/см²,П-1|Р нефти на выходе|кгс/см²,П-1|Т теплоно-сителя|°С,П-1|Т дымовых газов|°С,П-1|Р на горелку|кгс/см2,П-2|Т нефти на входе|°С,П-2|Т нефти на выходе|°С,П-2|Р нефти на входе|кгс/см²,П-2|Р нефти на выходе|кгс/см²,П-2|Т теплоно-сителя|°С,П-2|Т дымовых газов|°С,П-2|Р на горелку|кгс/см3,П-3|Т нефти на входе|°С,П-3|Т нефти на выходе|°С,П-3|Р нефти на входе|кгс/см²,П-3|Р нефти на выходе|кгс/см²,П-3|Т теплоно-сителя|°С,П-3|Т дымовых газов|°С,П-3|Р на горелку|кгс/см4,Добыча воды за 2 ч,"Добыча воды за 2 ч, расч","Добыча воды за 2 ч, расч, по ТОРам",Расход пресной воды
1999,2022-06-20 16:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.3,38,51,1.3,43,47,33,32,17.7,43,5.5,4.6,53,255,0.12,17.2,44,5.6,4.6,51,92,0.18,0,0,0,0,0,0,0,1.3483499999999995,-1.4179999999999993,1.461999999999998,7.0
2000,2022-06-20 18:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.3,38,51,1.3,43,47,33,32,17.7,43,5.5,4.6,51,231,0.12,17.2,44,5.6,4.6,53,109,0.18,0,0,0,0,0,0,0,1.4086079999999999,0.006999999999997897,0.04699999999998994,7.0
2001,2022-06-20 20:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.3,38,51,1.3,43,54,33,32,17.7,42,5.5,4.6,52,256,0.12,17.2,44,5.6,4.6,52,98,0.18,0,0,0,0,0,0,0,1.397388,4.1030000000000015,0.8830000000000133,7.0
2002,2022-06-20 22:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.3,38,51,1.3,43,54,33,32,17.7,42,5.5,4.6,52,221,0.12,17.2,44,5.6,4.6,52,261,0.18,0,0,0,0,0,0,0,1.375158000000001,3.781000000000006,2.860999999999997,7.0
2003,2022-06-20 00:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.3,38,51,1.3,43,54,33,32,17.7,42,5.5,4.6,52,217,0.12,17.2,44,5.6,4.6,52,154,0.18,0,0,0,0,0,0,0,1.375788,18.926000000000002,6.346000000000004,8.0
2004,2022-06-21 02:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.3,38,54,1.3,43,54,33,32,17.7,44,5.5,4.6,53,236,0.12,17.2,43,5.6,4.6,50,120,0.19,0,0,0,0,0,0,0,0.9301080000000002,1.694999999999986,-3.035000000000018,7.0
2005,2022-06-21 04:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.3,38,54,1.3,43,54,33,32,17.7,41,5.5,4.6,52,256,0.12,17.2,43,5.6,4.6,51,94,0.19,0,0,0,0,0,0,0,0.915744,1.65000000000002,3.7600000000000176,7.0
2006,2022-06-21 06:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.3,38,54,1.3,43,54,33,32,17.7,42,5.5,4.6,52,251,0.12,17.2,45,5.6,4.6,53,104,0.19,0,0,0,0,0,0,0,0.9099480000000004,5.315000000000005,1.3749999999999964,7.0
2007,2022-06-21 08:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.3,38,54,1.3,43,54,33,32,17.7,42,5.5,4.6,52,113,0.13,17.2,45,5.6,4.6,54,120,0.18,0,0,0,0,0,0,0,0.9173919999999994,0.3211999999999833,-0.2937999999999974,7.0
2008,2022-06-21 10:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.3,38,54,1.3,43,54,33,32,17.7,42,5.5,4.6,53,252,0.12,17.2,45,5.6,4.6,51,90,0.18,0,0,0,0,0,0,0,0.9168600000000002,2.0878000000000156,-0.36719999999999686,7.0
2009,2022-06-21 12:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.3,38,54,1.3,43,54,33,32,17.7,42,5.5,4.6,51,240,0.13,17.2,45,5.6,4.6,54,142,0.18,0,0,0,0,0,0,0,0.912416,-0.9199999999999875,-1.6400000000000023,7.0
2010,2022-06-21 14:00:00,6.1,17,5.9,17,59,3.9,44,53,90,3.9,43,54,90,1.3,38,54,1.3,43,54,33,32,17.7,42,5.5,4.6,52,127,0.13,17.2,45,5.6,4.6,52,96,0.18,0,0,0,0,0,0,0,0.890304,4.731000000000009,0.32100000000000506,7.0
2011,2022-06-21 16:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.3,38,53,1.3,43,30,33,32,17.7,42,5.5,4.6,52,251,0.12,17.2,45,5.6,4.6,51,89,0.18,0,0,0,0,0,0,0,0.888848,5.081999999999994,2.771999999999995,7.0
2012,2022-06-21 18:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.3,38,53,1.3,43,36,33,32,17.7,43,5.5,4.6,54,255,0.12,17.2,43,5.6,4.6,50,86,0.17,0,0,0,0,0,0,0,0.9282280000000004,0.54999999999999,1.3400000000000016,7.0
2013,2022-06-21 20:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.3,38,53,1.3,43,43,33,32,17.7,43,5.5,4.6,54,255,0.12,17.2,43,5.6,4.6,50,86,0.17,0,0,0,0,0,0,0,0.947036,0.41200000000000614,4.182000000000009,7.0
2014,2022-06-21 22:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.3,38,53,1.3,43,43,33,32,17.7,43,5.5,4.6,54,113,0.12,17.2,43,5.6,4.6,50,266,0.17,0,0,0,0,0,0,0,0.9263480000000007,-0.6239999999999952,-7.1839999999999975,7.0
2015,2022-06-21 00:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.3,38,53,1.3,43,43,33,32,17.7,43,5.5,4.6,54,246,0.12,17.2,43,5.6,4.6,51,89,0.17,0,0,0,0,0,0,0,0.9122640000000001,1.4420000000000073,-0.04799999999998761,8.0
2016,2022-06-22 02:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.3,38,54,1.3,43,54,33,32,17.7,44,5.5,4.6,53,236,0.12,17.2,43,5.6,4.6,50,120,0.19,0,0,0,0,0,0,0,1.13044,9.491000000000003,10.400999999999987,7.0
2017,2022-06-22 04:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.3,38,54,1.3,43,54,33,32,17.7,40,5.5,4.6,51,110,0.12,17.2,42,5.6,4.6,51,88,0.19,0,0,0,0,0,0,0,1.1217700000000002,3.3819999999999766,-3.9180000000000135,7.0
2018,2022-06-22 06:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.3,38,54,1.3,43,54,33,32,17.7,40,5.5,4.6,51,222,0.12,17.2,42,5.6,4.6,54,112,0.19,0,0,0,0,0,0,0,1.1236549999999996,2.057000000000002,2.0669999999999984,7.0
2019,2022-06-22 08:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.3,38,54,1.3,43,54,33,32,17.7,40,5.5,4.6,52,250,0.12,17.2,42,5.6,4.6,52,125,0.19,0,0,0,0,0,0,0,1.1425249999999998,1.3930000000000007,-1.576999999999984,7.0
2020,2022-06-22 10:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.3,38,54,1.3,43,54,33,32,17.7,40,5.5,4.6,52,114,0.13,17.2,42,5.6,4.6,54,203,0.18,0,0,0,0,0,0,0,1.1317,3.353999999999985,1.2039999999999864,7.0
2021,2022-06-22 12:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.3,38,54,1.3,43,54,33,32,17.7,40,5.5,4.6,53,133,0.13,17.2,42,5.6,4.6,50,94,0.18,0,0,0,0,0,0,0,1.1462600000000005,0.3920000000000101,-0.16799999999998683,7.0
2022,2022-06-22 14:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.3,38,54,1.3,43,54,33,32,17.7,40,5.5,4.6,54,252,0.12,17.2,42,5.6,4.6,54,206,0.18,0,0,0,0,0,0,0,1.1350799999999999,1.7530000000000001,2.833,7.0
2023,2022-06-22 16:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.3,38,54,1.3,43,54,33,32,17.7,40,5.5,4.6,52,243,0.12,17.2,42,5.6,4.6,52,105,0.18,0,0,0,0,0,0,0,1.133445,-1.7639999999999816,-5.733999999999977,7.0
2024,2022-06-22 18:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.3,38,54,1.3,43,54,33,32,17.7,40,5.5,4.6,53,94,0.12,17.2,44,5.6,4.6,52,253,0.19,0,0,0,0,0,0,0,1.1321450000000006,3.8329999999999913,6.632999999999985,7.0
2025,2022-06-22 20:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.3,38,48,1.3,43,54,33,32,17.7,43,5.5,4.6,54,201,0.12,17.2,45,5.6,4.6,53,114,0.19,0,0,0,0,0,0,0,1.1491549999999993,-0.492999999999995,5.597000000000014,7.0
2026,2022-06-22 22:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.3,38,46,1.3,43,54,33,32,17.7,41,5.5,4.6,51,247,0.12,17.2,44,5.6,4.6,52,91,0.19,0,0,0,0,0,0,0,1.1375150000000003,9.087999999999994,-0.6920000000000108,8.0
2027,2022-06-22 00:00:00,6.1,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.3,38,44,1.3,43,54,33,32,17.7,39,5.5,4.6,49,224,0.12,17.2,45,5.6,4.6,53,121,0.19,0,0,0,0,0,0,0,1.1514200000000003,-8.691999999999993,-15.691999999999997,8.0
2028,2022-06-23 02:00:00,6.2,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.3,38,45,1.3,43,54,33,32,17.7,44,5.5,4.6,53,236,0.12,17.2,43,5.6,4.6,50,120,0.19,0,0,0,0,0,0,0,1.1409549999999997,3.639000000000003,6.289,7.5
2029,2022-06-23 04:00:00,6.3,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.3,38,46,1.3,43,54,33,32,17.7,44,5.5,4.6,53,236,0.12,17.2,43,5.6,4.6,50,120,0.19,0,0,0,0,0,0,0,1.1485250000000005,-1.564,-5.694000000000003,7.0
2030,2022-06-23 06:00:00,6.3,17,5.9,17,59,3.9,44,53,74,3.9,43,54,74,1.3,38,46,1.3,43,54,33,32,17.7,44,5.5,4.6,53,100,0.12,17.2,43,5.6,4.6,50,95,0.19,0,0,0,0,0,0,0,1.1326099999999997,1.5419999999999945,-1.4330000000000034,7.5
2031,2022-06-23 08:00:00,6.2,18,6,18,61,3.9,43,51,75,3.9,43,49,74,1.4,40,44,1.5,41,49,36,32,18.5,40,5.6,4.7,54,169,0.13,18.1,45.7,5.6,4.7,51,250,0.16,0,0,0,0,0,0,0,1.1345649999999998,-0.44299999999999784,0.13200000000000323,7.5
2032,2022-06-23 10:00:00,6.3,18,6,19,60,3.9,44,55,73,3.9,44,54,73,1.5,42,44,1.5,41,51,36,32,19,41.2,5.4,4.6,50,252,0.12,18.1,43.2,5.4,4.6,50,113,0.17,0,0,0,0,0,0,0,1.1516700000000006,1.2099999999999937,-4.939999999999991,7.5
2033,2022-06-23 12:00:00,6.3,18,6,19,60,3.9,44,49,74,3.9,44,50,74,1.2,42,44,1.3,41,49,37,32,18.8,44.2,5.5,4.5,52,169,0.12,18.1,46.7,5.6,4.6,53,88,0.17,0,0,0,0,0,0,0,1.1017700000000001,-1.1609999999999978,2.3489999999999984,7.5
2034,2022-06-23 14:00:00,6.4,18,6,19,61,3.9,44,48,75,3.9,44,53,74,1.4,43,44,1.4,41,50,37,32,19,44.2,5.3,4.5,52,129,0.12,18,45.1,5.3,4.5,51,245,0.15,0,0,0,0,0,0,0,1.1482200000000005,0.6450000000000102,0.04499999999999815,7.5
2035,2022-06-23 16:00:00,6.2,18,6,19,59,3.9,44,49,74,3.9,44,50,75,1.5,43,44,1.5,41,53,37,32,18.9,42.9,5.6,4.6,54,164,0.12,18.1,43.6,5.6,4.7,51,93,0.17,0,0,0,0,0,0,0,1.1523099999999993,-0.3200000000000003,2.569999999999993,7.5
2036,2022-06-23 18:00:00,6.5,18,6,19,61,3.9,44,52,74,3.9,44,50,75,1.5,42,44,1.5,41,50,37,32,18.8,41.7,5.6,4.7,52,239,0.12,18.1,42.4,5.6,4.6,49,199,0.17,0,0,0,0,0,0,0,1.1322099999999997,0.7650000000000148,-4.094999999999995,7.5
2037,2022-06-23 20:00:00,6.4,18,6,19,60,3.9,44,56,75,3.9,43,49,76,1.5,42,45,1.5,41,51,36,32,18.7,39.5,5.5,4.6,49,112,0.12,18.2,46,5.6,4.6,54,134,0.16,0,0,0,0,0,0,0,1.1591900000000002,1.7150000000000034,7.104999999999997,7.5
2038,2022-06-23 22:00:00,6.2,18,6,19,59,3.9,44,47,76,3.9,43,54,75,1.4,41,47,1.4,41,53,35,32,18.5,42.2,5.6,4.6,53,253,0.12,18.1,43.3,5.5,4.5,50,84,0.17,0,0,0,0,0,0,0,1.173335,-4.831000000000003,-11.271,7.5
2039,2022-06-23 00:00:00,6.3,18,6,19,58,3.9,43,46,77,3.9,43,50,76,1.4,40,49,1.4,41,52,35,32,18.5,42.2,5.6,4.6,53,253,0.12,18.1,43.3,5.5,4.5,50,84,0.17,0,0,0,0,0,0,0,1.1541849999999994,13.065999999999988,9.32599999999999,8.0
2040,2022-06-24 02:00:00,6.4,18,6,18,60,3.9,43,47,75,3.9,43,53,75,1.3,40,50,1.3,41,52,34,32,18.5,40,5.5,4.6,51,249,0.12,18,45,5.6,4.6,52,127,0.18,0,0,0,0,0,0,0,1.116755,-22.983999999999995,-17.773999999999994,7.5
2041,2022-06-24 04:00:00,6.3,18,6,18,59,3.9,44,47,74,3.9,44,53,74,1.3,40,52,1.3,41,52,34,32,18.4,40,5.5,4.6,51,253,0.12,18.1,44,5.6,4.6,51,96,0.17,0,0,0,0,0,0,0,1.1492600000000002,-0.3089999999999975,-7.0689999999999955,7.6
2042,2022-06-24 06:00:00,6.4,18,5.9,18,59,3.9,44,51,75,3.9,44,51,74,1.5,41,50,1.6,41,52,34,32,18.5,39,5.5,4.6,49,244,0.12,18.2,43,5.6,4.6,52,253,0.17,0,0,0,0,0,0,0,1.1228099999999999,3.1699999999999946,1.659999999999993,7.7
2043,2022-06-24 08:00:00,6.4,18,6,19,61,3.9,44,51,73,3.9,43,54,72,1.4,42,50,1.4,41,52,35,32,18.6,43,5.6,4.6,54,109,0.13,18.2,45.8,5.6,4.6,53,97,0.17,0,0,0,0,0,0,0,1.131015,0.7939999999999969,0.30399999999999494,7.8
2044,2022-06-24 10:00:00,6.2,18,6,19,59,3.9,44,51,73,3.9,43,54,72,1.4,42,50,1.4,41,52,35,32,18.6,43,5.6,4.6,54,202,0.12,18.2,45.8,5.6,4.6,51,249,0.15,0,0,0,0,0,0,0,1.1418899999999996,4.3289999999999935,1.0090000000000074,7.8
2045,2022-06-24 12:00:00,6.6,18,5.9,19,60,3.9,44,55,75,3.9,43,52,76,1.4,42,50,1.5,41,52,35,32,19.1,40.9,5.6,4.6,49,244,0.11,18.2,46.5,5.6,4.6,53,120,0.17,0,0,0,0,0,0,0,1.131215,0.8179999999999978,2.518000000000006,7.8
2046,2022-06-24 14:00:00,6.5,18,6,19,60,3.9,45,56,75,3.9,44,51,74,0.06,42,36,1.5,41,54,35,32,19.1,41.6,5.3,4.5,51,95,0.12,18.2,44.4,5.4,4.5,52,92,0.17,0,0,0,0,0,0,0,1.1413400000000002,-2.666000000000011,-5.885999999999996,7.8
2047,2022-06-24 16:00:00,6.3,18,5.9,19,58,3.9,44,47,75,3.9,44,54,73,1.1,40,2,1.1,41,54,35,32,19,41.6,5.6,4.6,51,105,0.12,18.2,46.9,5.5,4.6,54,253,0.17,0,0,0,0,0,0,0,1.1101150000000002,0.0019999999999882334,3.152000000000003,7.8
2048,2022-06-24 18:00:00,6.4,18,6,19,59,3.9,45,51,75,3.9,43,52,74,1.3,40,2,1.4,41,54,35,32,19,42.5,5.5,4.6,51,249,0.12,18.2,44.6,5.6,4.6,51,144,0.17,0,0,0,0,0,0,0,1.1897999999999997,0.1670000000000016,-6.562999999999995,7.8
2049,2022-06-24 20:00:00,6.2,18,6.1,19,58,3.9,44,53,75,3.9,44,51,75,1.2,40,14,1.3,41,54,34,32,18.8,39.6,5.6,4.6,50,247,0.12,18.2,44,5.5,4.6,51,89,0.17,0,0,0,0,0,0,0,1.143545,1.032999999999987,4.8430000000000035,7.8
2050,2022-06-24 22:00:00,6.3,18,6,19,61,3.9,44,55,74,3.9,43,50,76,1.3,40,21,1.3,41,54,34,32,18.7,43.3,5.5,4.5,53,99,0.12,18.1,44.4,5.5,4.5,51,117,0.17,0,0,0,0,0,0,0,1.1487349999999998,-1.6190000000000069,-4.158999999999999,7.8
2051,2022-06-24 00:00:00,6.4,18,6,18,60,3.9,44,54,75,3.9,43,49,76,1.3,40,29,1.3,41,54,34,32,18.8,43.2,5.6,4.6,54,234,0.12,18.2,44.5,5.6,4.7,51,95,0.17,0,0,0,0,0,0,0,1.1314850000000003,31.54500000000001,28.354999999999993,7.5
2052,2022-06-25 02:00:00,6.3,18,6.1,18,61,3.9,43,54,76,3.9,43,49,77,1.3,40,34,1.3,41,54,33,32,18.8,41,5.5,4.6,52,99,0.12,18.2,47,5.6,4.6,54,253,0.18,0,0,0,0,0,0,0,1.3553340000000003,-29.930999999999997,-20.820999999999998,7.5
2053,2022-06-25 04:00:00,6.4,18,6,18,59,3.9,43,54,75,3.9,43,49,74,1.3,40,40,1.3,41,54,33,32,18.8,42,5.6,4.6,53,124,0.12,18.2,44.3,5.7,4.7,51,96,0.18,0,0,0,0,0,0,0,1.4056739999999999,-1.0700000000000074,-3.870000000000008,7.5
2054,2022-06-25 06:00:00,6.3,18,6,18,61,3.9,43,54,75,3.9,43,53,74,1.3,41,45,1.3,41,51,33,32,18.8,52.3,5.6,4.6,52.7,237,0.12,18.2,43.5,5.7,4.7,50.9,110,0.15,0,0,0,0,0,0,0,1.363914,2.1910000000000025,-7.169000000000015,7.5
2055,2022-06-25 08:00:00,6.5,18,6,18,62,3.9,43,53,74,3.9,43,49,74,1.2,41,51,1.3,40,54,34,32,18.8,44.5,5.6,4.5,53.7,138,0.12,18.1,48.9,5.7,4.6,54.7,134,0.13,0,0,0,0,0,0,0,1.3716599999999997,2.926000000000002,0.5660000000000167,7.5
2056,2022-06-25 10:00:00,6.4,18,6,19,59,3.9,43,54,75,3.9,44,52,74,1.4,41,51,1.5,41,53,34,32,19,40.3,5.5,4.7,50,252,0.12,18.2,46.6,5.5,4.5,54,96,0.17,0,0,0,0,0,0,0,1.381782,-0.16400000000000858,-3.544000000000011,7.6
2057,2022-06-25 12:00:00,6.5,18,6,19,59,3.9,43,53,76,3.9,44,50,75,1.4,41,52,1.5,41,48,35,32,19.1,41.7,5.4,4.6,51,243,0.12,18.1,46,5.4,4.6,52,251,0.16,0,0,0,0,0,0,0,1.3489739999999992,0.31500000000000483,0.7550000000000008,7.6
2058,2022-06-25 14:00:00,6.2,19,6,19,60,3.9,44,54,74,3.9,44,51,73,1.4,42,52,1.4,41,48,35,32,19.2,42.7,5.5,4.6,51,112,0.13,18.2,44.3,5.5,4.6,52,255,0.15,0,0,0,0,0,0,0,1.358844,4.409999999999997,4.509999999999998,7.6
2059,2022-06-25 16:00:00,6.6,19,6,19,61,3.9,43,54,74,3.9,44,54,74,1.4,42,51,1.4,41,48,35,32,19.2,41.3,5.7,4.6,51,256,0.11,18.2,44.7,5.6,4.7,51,103,0.17,0,0,0,0,0,0,0,1.3565400000000007,-1.0660000000000096,-6.29600000000001,7.8
2060,2022-06-25 18:00:00,6.4,18,6.1,19,58,3.9,43,53,75,3.9,44,53,75,1.5,42,52,1.5,41,49,36,32,19,43,5.6,4.6,53,247,0.12,18.3,46.2,5.5,4.6,53,89,0.16,0,0,0,0,0,0,0,1.3772639999999998,0.9270000000000067,2.157000000000009,7.6
2061,2022-06-25 20:00:00,6.3,18,6,19,60,3.9,43,54,74,3.9,44,51,73,1.4,42,52,1.5,41,50,36,32,19,40,5.6,4.6,50,101,0.12,18.3,47.2,5.5,4.6,54,246,0.16,0,0,0,0,0,0,0,1.3046219999999997,3.7720000000000056,8.882000000000001,7.6
2062,2022-06-25 22:00:00,6.4,18,5.9,18,81,3.9,43,53,76,3.9,43,53,72,1.4,42,52,1.5,40,52,35,32,18.8,41,5.6,4.6,53,260,0.13,18.2,42.1,5.5,4.6,49.7,137,0.17,0,0,0,0,0,0,0,1.3776659999999996,1.7720000000000056,0.33200000000001495,7.6
2063,2022-06-25 00:00:00,6.5,18,6,18,60,3.9,44,54,76,3.9,43,52,75,1.4,41,52,1.5,41,54,34,32,18.7,41.9,5.6,4.6,53.5,167,0.13,18.2,43.1,5.5,4.6,50.3,258,0.17,0,0,0,0,0,0,0,1.3674119999999998,32.756000000000014,24.646000000000008,7.8
2064,2022-06-26 02:00:00,6.4,18,6,18,60,3.9,44,54,74,3.9,43,51,74,1.4,41,52,1.5,41,54,34,32,18.7,40.6,5.5,4.6,52,121,0.12,18.2,42.7,5.6,4.6,49.8,215,0.18,0,0,0,0,0,0,0,1.1179399999999995,-25.797999999999988,-20.497999999999994,7.6
2065,2022-06-26 04:00:00,6.4,18,6,18,60,3.9,44,54,74,3.9,43,53,75,1.4,41,53,1.5,41,54,34,32,18.7,41.6,5.5,4.6,53.3,261,0.12,18.2,43.8,5.6,4.6,51.2,51,0.18,0,0,0,0,0,0,0,1.1743700000000006,-2.049999999999997,-10.239999999999995,7.5
2066,2022-06-26 06:00:00,6.4,18,6,18,60,3.9,44,54,74,3.9,43,55,74,1.4,41,52,1.5,41,54,34,32,18.8,43,5.5,4.6,54,244,0.12,18.3,44.9,5.6,4.6,52.7,260,0.18,0,0,0,0,0,0,0,1.1187149999999997,3.148999999999994,0.8989999999999974,7.6
2067,2022-06-26 08:00:00,6.3,18,6,18,62,3.9,44,53,75,3.9,43,51,76,1.5,41,53,1.5,40,53,35,32,18.9,39.6,5.6,4.7,54,258,0.12,18.3,44.2,5.6,4.7,53.7,138,0.17,0,0,0,0,0,0,0,1.1162450000000004,0.8119999999999976,-0.578000000000003,7.6
2068,2022-06-26 10:00:00,6.4,18,6,18,59,3.9,44,53,74,3.9,44,52,74,1.3,42,52,1.4,41,54,35,32,19.2,41.6,5.3,4.6,52,251,0.11,18.3,44.6,5.3,4.6,51,100,0.17,0,0,0,0,0,0,0,1.0861149999999993,5.9669999999999845,4.616999999999987,7.6
2069,2022-06-26 12:00:00,6.6,18,6,18,61,3.9,43,54,74,3.9,43,54,72,1.5,42,52,1.5,41,53,35,32,19.1,42.2,5.6,4.7,52,254,0.11,18.2,43.9,4.6,4.7,51,135,0.16,0,0,0,0,0,0,0,1.1939300000000002,0.5850000000000009,-0.8450000000000024,7.6
2070,2022-06-26 14:00:00,6.5,19,6,19,58,3.9,44,54,73,3.9,44,51,74,1.5,41,52,1.5,41,54,34,32,19.1,39.7,5.2,4.5,49,234,0.11,18.2,46.5,5,5.4,53,257,0.17,0,0,0,0,0,0,0,1.12176,2.108000000000011,1.568000000000012,7.6
2071,2022-06-26 16:00:00,6.3,19,6,19,60,3.9,43,53,74,3.9,44,53,74,1.3,41,52,1.4,41,54,34,32,19,42.1,5.5,4.5,52,107,0.12,18.3,42.7,5.6,4.6,49,110,0.17,0,0,0,0,0,0,0,1.1262550000000002,-1.0630000000000024,-4.5630000000000095,7.6
2072,2022-06-26 18:00:00,6.4,18,6,19,60,3.9,44,54,74,3.9,43,54,73,1.3,41,52,1.4,41,54,34,32,18.9,43,5.3,4.5,53,247,0.12,18.3,43.5,5.3,4.5,50,105,0.16,0,0,0,0,0,0,0,1.1323099999999995,4.128,2.198000000000018,7.6
2073,2022-06-26 20:00:00,6.2,18,6,19,59,3.9,44,54,75,3.9,44,54,75,1.3,41,52,1.4,41,54,34,32,18.8,39.4,5.3,4.5,51,254,0.12,18.3,44,5.3,4.5,51.3,121,0.16,0,0,0,0,0,0,0,1.1318600000000005,0.3100000000000023,-0.5900000000000034,7.6
2074,2022-06-26 22:00:00,6.3,18,6.1,19,60,3.9,44,54,74,3.9,44,52,75,1.3,41,54,1.4,41,54,34,32,18.7,39.8,5.3,4.5,50.9,107,0.12,18.3,43,5.3,4.5,50.1,96,0.16,0,0,0,0,0,0,0,1.1249999999999998,2.9480000000000075,2.028000000000006,7.6
2075,2022-06-26 00:00:00,6.5,18,6,19,61,3.9,44,54,75,3.9,44,54,77,1.3,41,53,1.4,41,54,34,32,18.7,41.5,5.3,4.5,52.7,247,0.12,18.3,43.2,5.3,4.5,50.6,151,0.16,0,0,0,0,0,0,0,1.1368349999999998,28.314,26.714,7.6
2076,2022-06-27 02:00:00,6.3,18,6.1,18,62,3.9,44,54,75,3.9,43,53,73,1.2,40,52,1.3,40,54,33,32,18.6,40.9,5.3,4.5,52.5,145,0.12,18.2,44.5,5.3,5.4,51.3,251,0.18,0,0,0,0,0,0,0,2.7441825999999994,-24.113,-20.223,8.0
2077,2022-06-27 04:00:00,6.4,18,6,18,59,3.9,44,54,75,3.9,43,53,73,1.2,40,52,1.3,40,54,33,32,18.6,40.9,5.3,4.5,52.5,261,0.12,18.2,44.5,5.3,5.4,51.3,104,0.18,0,0,0,0,0,0,0,2.7605672000000006,-0.44200000000000017,-7.052000000000007,7.6
2078,2022-06-27 06:00:00,6.4,18,6,18,61,3.9,44,53,74,3.9,43,51,76,1.2,40,53,1.3,40,54,33,32,18.8,41.5,5.2,4.4,52.6,208,0.12,18.4,45.7,5.2,4.4,53.4,262,0.18,0,0,0,0,0,0,0,2.786907,2.3630000000000067,0.13300000000000622,7.6
2079,2022-06-27 08:00:00,6.6,19,6,18,59,3.9,44,53,74,3.9,43,54,75,1.3,41,52,1.4,40,54,34,32,19.4,43.4,5.4,4.5,53,162,0.13,18.3,45.3,5.3,4.5,53,121,0.17,0,0,0,0,0,0,0,2.6679692,5.346999999999994,2.8170000000000073,8.0
2080,2022-06-27 10:00:00,6.5,19,6.1,19,59,3.9,40,54,76,3.9,40,52,76,1.3,36,52,1.4,34,54,36,32,19.5,42.7,5.1,4.5,50,249,0.12,18.3,45,5.1,4.5,50,248,0.16,0,0,0,0,0,0,0,2.8543120000000006,5.291999999999987,4.522000000000002,8.2
2081,2022-06-27 12:00:00,6.5,19,6,19,61,3.9,41,54,73,3.9,41,52,73,1.3,34,52,1.4,32,54,34,32,19.5,42,5.4,4.5,51,175,0.13,18.3,44.1,5.5,4.5,51,257,0.15,0,0,0,0,0,0,0,2.8080861999999995,4.750999999999991,3.3909999999999876,8.4
2082,2022-06-27 14:00:00,6.3,19,6,19,60,3.9,40,54,74,3.9,40,53,74,1.3,34,52,1.4,37,54,36,32,19.6,41.6,5.7,4.7,51,252,0.12,18.7,43.9,5.5,4.6,51,108,0.17,0,0,0,0,0,0,0,2.7607990000000004,6.748999999999995,4.099000000000004,8.0
2083,2022-06-27 16:00:00,6.3,19,6,19,62,3.9,38,51,75,3.9,38,52,74,1.4,34,54,1.4,36,54,36,32,19.6,43.7,5.5,4.6,54,121,0.12,18.4,40.1,5.4,4.5,48,220,0.16,0,0,0,0,0,0,0,2.781660999999997,2.135000000000005,3.1550000000000047,8.2
2084,2022-06-27 18:00:00,6.4,19,6,19,61,3.9,38,51,75,3.9,38,52,74,1.4,34,54,1.4,36,54,36,32,19.6,43.7,5.5,4.6,52.1,254,0.13,18.4,40.1,5.4,4.5,52.6,225,0.17,0,0,0,0,0,0,0,2.9535468000000025,4.163999999999973,5.0739999999999945,8.0
2085,2022-06-27 20:00:00,6.4,19,6,19,61,3.9,38,51,75,3.9,38,52,74,1.4,34,54,1.4,36,54,36,32,19.6,38.7,5.5,4.6,49.8,85,0.13,18.4,46.7,5.4,4.5,53.9,154,0.17,0,0,0,0,0,0,0,2.799619399999999,4.679999999999993,-2.380000000000006,7.2
2086,2022-06-27 22:00:00,6.5,19,6,19,58,3.9,39,55,76,3.9,39,54,76,1.4,34,53,1.4,37,54,36,32,19.6,39.5,5.5,4.6,51.2,252,0.13,18.4,43,5.4,4.5,50.9,93,0.17,0,0,0,0,0,0,0,2.7976429999999994,3.9220000000000113,2.1220000000000034,7.6
2087,2022-06-27 00:00:00,6.3,19,6,19,60,3.9,39,55,76,3.9,39,54,76,1.4,34,53,1.4,37,54,36,32,18.7,41.3,5.5,4.6,52.9,115,0.13,18.4,43.2,5.4,4.5,50.2,143,0.17,0,0,0,0,0,0,0,2.7719864000000007,1.8969999999999914,4.906999999999993,7.6
2088,2022-06-28 02:00:00,6.4,19,6,18,61,3.9,39,52,75,3.9,39,54,75,1.3,34,53,1.3,37,54,36,32,18.7,38.4,5.5,4.5,49.7,241,0.12,18.4,45.3,5.5,4.5,53.4,80,0.18,0,0,0,0,0,0,0,4.593508800000002,1.2370000000000019,-0.7729999999999961,8.0
2089,2022-06-28 04:00:00,6.2,19,6,18.7,62,3.9,39,56,74,3.9,39,53,75,1.4,34,52,1.4,37,54,35,32,18.7,39,5.5,4.5,50.6,80,0.12,18.4,45.9,5.5,4.5,54.1,108,0.18,0,0,0,0,0,0,0,4.606217999999998,4.862000000000002,3.2820000000000036,8.2
2090,2022-06-28 06:00:00,6.4,19,6,18.7,60,3.9,39,51,74,3.9,39,52,73,1.3,34,52,1.4,37,54,35,32,18.7,41.7,5.3,4.5,53,84,0.13,18.4,43.7,5.3,4.5,51.1,235,0.15,0,0,0,0,0,0,0,4.5532800000000035,4.694000000000003,3.7839999999999954,8.2
2091,2022-06-28 08:00:00,6.2,19,6,18.9,61,3.8,40,51,75,3.9,39,49,75,1.3,35,53,1.4,38,54,36,32,18.8,41,5.4,4.4,51.6,85,0.17,18.4,45.1,5.4,4.4,52.6,81,0.18,0,0,0,0,0,0,0,4.639755600000002,-5.325999999999993,-5.406000000000002,8.2
2092,2022-06-28 10:00:00,6.2,19,6,19.1,60,3.8,40,49,76,3.8,39,54,76,1.2,35,52,1.3,38,54,36,32,18.8,40.3,5.3,4.4,50.8,198,0.16,18.5,42.5,5.4,4.5,49.7,234,0.16,0,0,0,0,0,0,0,4.5317579999999955,5.039999999999992,1.0900000000000212,8.2
2093,2022-06-28 12:00:00,6.3,19,6,19.1,59,3.9,39,54,75,3.9,39,53,76,1.4,35,54,1.5,38,54,35,32,19.1,38.9,5.6,4.6,49.9,99,0.18,18.4,46.9,5.6,4.6,54.7,78,0.16,0,0,0,0,0,0,0,4.567947600000004,12.058,11.687999999999999,8.2
2094,2022-06-28 14:00:00,6.4,19,6,19.1,62,3.9,39,50,75,3.9,39,51,74,1.4,35,52,1.5,37,54,35,32,19.1,42.7,5.7,4.6,54.6,83,0.18,18.5,44.2,5.7,4.6,52.2,216,0.15,0,0,0,0,0,0,0,4.804199999999998,2.1750000000000043,1.1650000000000027,8.2
2095,2022-06-28 16:00:00,6.4,19,6,19.1,60,3.9,38,53,74,3.9,36,50,76,1.3,34,52,1.4,33,54,34,32,19,41.5,5.3,4.5,52.3,172,0.16,18.4,46,5.4,4.5,52.6,93,0.17,0,0,0,0,0,0,0,4.6645212,6.079999999999991,3.1499999999999915,8.2
2096,2022-06-28 18:00:00,6.5,19,6,19.1,61,3.9,39,56,74,3.9,39,54,75,1.3,33,54,1.4,37,54,35,32,18.9,42.8,5.3,4.5,53.4,232,0.16,18.4,46.8,5.4,4.5,53.7,236,0.17,0,0,0,0,0,0,0,4.772478000000001,4.456999999999994,5.487000000000004,8.2
2097,2022-06-28 20:00:00,6.3,19,6.1,19.2,64,3.9,39,55,76,3.9,37,55,73,1.3,33,54,1.4,37,54,35,32,18.9,42,5.3,4.5,53.5,238,0.17,18.4,43,5.4,4.5,50.1,81,0.17,0,0,0,0,0,0,0,4.624720800000001,6.389000000000003,6.299000000000007,8.2
2098,2022-06-28 22:00:00,6.4,19,6,18.6,61,3.9,40,53,75,3.9,39,54,75,1.3,33,52,1.4,37,54,35,32,18.9,38.4,5.3,4.5,50.3,86,0.16,18.5,43.6,5.4,4.5,51.1,69,0.15,0,0,0,0,0,0,0,4.678719599999998,9.206999999999994,6.636999999999993,8.1
2099,2022-06-28 00:00:00,6.3,19,6,18.4,60,3.9,39,55,75,3.9,39,54,75,1.3,33,52,1.4,37,54,35,32,18.9,38.4,5.3,4.5,50.3,86,0.16,18.5,43.6,5.4,4.5,51.1,69,0.15,0,0,0,0,0,0,0,4.784493599999999,9.210999999999999,6.110999999999997,7.6
2100,2022-06-29 02:00:00,6.4,19,6.1,18,60,3.9,39,50,75,3.9,39,49,75,1.3,33,53,1.3,37,54,35,32,18.8,38.9,5.5,4.5,53.3,104,0.15,18.5,45.2,5.5,4.5,53.7,76,0.16,0,0,0,0,0,0,0,3.5871576000000003,5.472000000000001,7.011999999999995,8.0
2101,2022-06-29 04:00:00,6.5,19,6,18,58,3.9,39,56,73,3.9,39,54,76,1.3,33,52,1.3,37,54,34,32,18.8,39.6,5.5,4.5,51.8,77,0.17,18.5,45.4,5.5,4.5,52.7,233,0.14,0,0,0,0,0,0,0,3.611789999999998,3.6940000000000097,1.884000000000004,7.9
2102,2022-06-29 06:00:00,6.4,19,6,18,62,3.9,40,50,76,3.9,39,49,75,1.3,33,53,1.3,37,54,35,32,18.8,40.5,5.5,4.5,52,212,0.16,18.5,42.5,5.5,4.5,50.1,105,0.15,0,0,0,0,0,0,0,3.6388560000000014,16.876999999999995,11.937000000000001,7.9
2103,2022-06-29 08:00:00,6.3,19,6,18,61,3.9,39,52,75,3.9,39,54,75,1.4,34,52,1.5,36,54,34,32,18.8,41.6,5.6,4.6,53,97,0.18,18.4,42.3,5.6,4.6,49.7,217,0.16,0,0,0,0,0,0,0,3.490297200000001,-6.049000000000007,-9.569000000000003,7.9
2104,2022-06-29 10:00:00,6.4,19,6,18,62,3.9,39,52,73,3.9,39,50,74,1.4,33,52,1.5,34,54,33,32,18.8,40.9,5.6,4.5,53,80,0.18,18.4,44.9,5.6,4.6,52.2,232,0.15,0,0,0,0,0,0,0,3.6498851999999995,4.683000000000003,4.473000000000024,7.9
2105,2022-06-29 12:00:00,6.4,19,6,18,60,3.9,39,50,74,3.9,39,55,74,1.4,32,53,1.4,36,54,34,32,18.8,41.6,5.4,4.5,53.2,78,0.18,18.4,45.7,5.4,4.5,52.6,93,0.18,0,0,0,0,0,0,0,3.6556727999999996,4.207000000000001,1.8970000000000056,7.9
2106,2022-06-29 14:00:00,6.2,19,6,18,60,3.9,39,51,73,3.9,39,52,72,1.1,33,52,1.2,36,54,34,32,18.8,43.9,5.3,4.5,55.1,73,0.18,18.4,45.8,5.3,4.5,52.7,156,0.18,0,0,0,0,0,0,0,3.6828636000000023,4.1070000000000135,2.6770000000000067,7.9
2107,2022-06-29 16:00:00,6.4,19,6,18,61,3.9,40,52,74,3.9,40,51,74,1.5,33,52,1.5,37,54,35,32,19,45.5,5.7,4.7,51.2,147,0.18,18.5,46.7,5.7,4.7,53.7,92,0.18,0,0,0,0,0,0,0,3.746027999999999,3.745999999999995,1.0359999999999872,7.9
2108,2022-06-29 18:00:00,6.5,19,6,18,59,3.9,40,51,76,3.9,40,52,76,1.3,34,54,1.4,37,54,35,32,18.9,42.4,5.5,4.6,53.2,212,0.18,18.5,43.6,5.5,4.6,51,93,0.18,0,0,0,0,0,0,0,3.6293712000000027,4.668000000000021,-1.2519999999999776,7.9
2109,2022-06-29 20:00:00,6.4,19,6.1,18,58,3.9,40,52,75,3.9,40,53,73,1.3,34,54,1.4,37,54,36,32,18.9,42.1,5.5,4.6,53.3,98,0.18,18.5,43.7,5.5,4.6,51.7,58,0.18,0,0,0,0,0,0,0,3.685312800000002,0.6789999999999878,3.098999999999995,7.9
2110,2022-06-29 22:00:00,6.5,19,6.1,18,59,3.9,39,56,74,3.9,39,51,74,1.3,34,53,1.4,36,54,35,32,18.9,41.1,5.5,4.6,54.1,120,0.18,18.5,42.9,5.5,4.6,50.4,232,0.16,0,0,0,0,0,0,0,3.6579971999999996,3.2730000000000032,6.7330000000000005,7.9
2111,2022-06-29 00:00:00,6.4,19,6,18,61,3.9,39,51,75,3.9,39,54,74,1.3,34,52,1.4,36,54,35,32,18.9,52.2,5.5,4.6,54.8,166,0.18,18.5,40.1,5.5,4.6,48,45,0.17,0,0,0,0,0,0,0,3.625751999999999,-0.9000000000000057,-0.8700000000000117,8.1
2112,2022-06-30 04:00:00,6.5,19,6,18,62,3.9,39,51,75,3.9,39,54,74,1.3,34,53,1.4,36,54,35,32,18.8,41.1,5.5,4.5,53.6,108,0.18,18.5,45.8,5.5,4.5,52.7,255,0.16,0,0,0,0,0,0,0,2.783671799999998,4.940999999999988,5.04099999999999,8.0
2113,2022-06-30 06:00:00,6.4,19,6,18,61,3.9,39,51,74,3.9,39,52,75,1.3,34,52,1.4,36,54,36,32,18.9,44.6,5.5,4.5,54.8,234,0.15,18.5,47.3,5.5,4.5,47.3,131,0.18,0,0,0,0,0,0,0,2.731192800000001,3.3829999999999956,-1.0670000000000002,8.2
2114,2022-06-30 08:00:00,6.5,19,6,18,60,3.9,39,49,76,3.9,39,50,76,1.3,35,52,1.4,37,54,37,32,19.1,43.9,5.7,4.7,54.1,95,0.17,18.5,42.4,5.7,4.7,49.9,232,0.16,0,0,0,0,0,0,0,2.6691937999999986,7.296999999999983,6.506999999999973,8.2
2115,2022-06-30 10:00:00,6.5,19,6,19,59,3.9,38,54,75,3.9,38,49,76,1.4,35,53,1.5,36,54,37,32,19.1,43.9,5.3,4.5,53.2,90,0.18,18.5,43.6,5.4,4.5,49.8,94,0.18,0,0,0,0,0,0,0,2.843017100000001,1.0080000000000098,0.2980000000000125,8.2
2116,2022-06-30 12:00:00,6.4,19,6,19,60,3.9,39,54,74,3.9,39,52,73,1.2,34,50,1.2,36,48,35,32,19.1,41.6,5.7,4.7,51.7,225,0.15,18.5,43.3,5.7,4.7,51.2,142,0.18,0,0,0,0,0,0,0,2.7880867000000005,5.746999999999993,5.241999999999997,8.2
2117,2022-06-30 14:00:00,6.3,19,6,19,61,3.9,40,55,73,3.9,39,50,76,1.3,34,51,1.3,38,48,36,32,18.9,40.6,5.5,4.6,50.5,102,0.18,18.5,45.3,5.5,4.6,53,169,0.16,0,0,0,0,0,0,0,2.801021999999999,1.777000000000001,-1.998000000000001,8.2
2118,2022-06-30 16:00:00,6.3,19,6,19,60,3.9,39,55,75,3.9,39,51,74,1.4,34,50,1.4,38,48,40,32,19,42.5,5.6,4.6,52,86,0.17,18.5,46.8,5.6,4.7,53.8,93,0.18,0,0,0,0,0,0,0,2.8047704999999996,1.6569999999999965,1.8569999999999993,8.2
2119,2022-06-30 18:00:00,6.5,19,6,19,59,3.9,40,56,74,3.9,40,53,76,1.5,35,51,1.6,38,48,37,32,19,39.2,5.6,4.7,50,219,0.16,18.5,42.3,5.6,4.5,50.4,220,0.16,0,0,0,0,0,0,0,2.7669760999999995,5.568999999999988,6.968999999999992,8.2
2120,2022-06-30 20:00:00,6.7,19,6.2,19,62,3.9,39,52,75,3.9,39,53,75,1.5,35,52,1.6,38,48,37,32,18.8,39.7,5.6,4.7,50.2,88,0.17,18.5,45.3,5.6,4.5,51.9,109,0.18,0,0,0,0,0,0,0,2.811743899999999,3.0629999999999953,-6.927,8.2
2121,2022-06-30 22:00:00,6.6,19,6,19,60,3.9,40,55,76,3.9,39,51,77,1.3,35,54,1.4,38,48,36,32,18.9,40.5,5.6,4.7,51.6,87,0.18,18.5,42.9,5.6,4.5,50.7,80,0.16,0,0,0,0,0,0,0,2.7827555,2.7530000000000143,5.243000000000002,8.2
2122,2022-06-30 00:00:00,6.5,19,6.1,19,61,3.9,39,55,74,3.9,39,55,76,1.3,35,52,1.4,37,48,35,32,18.8,38.5,5.6,4.7,50.4,84,0.18,18.5,45.9,5.6,4.5,54,104,0.16,0,0,0,0,0,0,0,2.7676782000000006,5.580999999999982,5.991,8.0
2123,2022-07-01 02:00:00,6.3,19,6,18,62,3.9,39,52,76,3.9,39,51,73,1.3,34,53,1.4,37,48,35,32,18.8,39.3,5.4,4.5,40.4,95,0.18,18.5,46.7,5.5,4.5,52.7,82,0.17,0,0,0,0,0,0,0,2.7547884,2.1880000000000024,4.208,8.0
2124,2022-07-01 04:00:00,6.4,19,6,18,59,3.9,40,56,75,3.9,39,54,72,1.3,34,52,1.4,37,49,35,32,18.8,39.4,5.4,4.5,51.3,238,0.15,18.6,44.5,5.5,4.5,52.5,81,0.15,0,0,0,0,0,0,0,2.670665399999999,3.0390000000000157,2.694000000000017,8.0
2125,2022-07-01 06:00:00,6.5,19,6.2,18,60,3.9,39,50,74,3.9,39,51,76,1.3,34,52,1.4,37,49,36,32,18.9,39.5,5.4,4.5,50,169,0.16,18.6,46,5.5,4.5,54.4,103,0.17,0,0,0,0,0,0,0,2.7397889999999996,3.916000000000004,2.911000000000005,8.0
2126,2022-07-01 08:00:00,6.5,19,6.1,18,59,3.9,40,54,73,3.9,40,51,74,1.4,35,53,1.5,38,49,37,32,19,40.5,5.4,4.5,51.3,89,0.17,18.6,42.9,5.3,4.5,50.3,86,0.24,0,0,0,0,0,0,0,2.7539459999999996,2.195999999999998,1.725999999999999,8.0
2127,2022-07-01 10:00:00,6.5,19,6.1,19,58,3.9,40,52,75,3.9,40,50,75,1.3,36,52,1.4,38,49,38,32,19.1,43.6,5.5,4.6,50,88,0.16,18.6,42.9,5.5,4.6,52.6,89,0.24,0,0,0,0,0,0,0,2.727995399999999,2.914999999999992,1.4849999999999959,8.0
2128,2022-07-01 12:00:00,6.6,19,6,20,60,3.9,41,54,75,3.9,41,52,74,1.4,36,52,1.4,38,49,38,32,19.5,41.1,5.6,4.6,51.2,241,0.15,18.6,42.1,5.6,4.7,49.8,103,0.24,0,0,0,0,0,0,0,2.598991200000001,1.8220000000000098,0.9420000000000037,8.0
2129,2022-07-01 14:00:00,6.3,19,6,19,61,3.9,41,50,76,3.9,40,52,72,1.2,36,53,1.2,38,49,37,32,19.1,41.8,5.2,4.4,52.8,101,0.18,18.5,45.2,5.3,4.4,51.5,227,0.22,0,0,0,0,0,0,0,2.6605331999999997,4.610999999999997,4.550999999999998,8.2
2130,2022-07-01 16:00:00,6.2,19,6,19,61,3.9,41,50,76,3.9,40,52,72,1.2,36,53,1.2,38,49,37,32,19.1,41.8,5.2,4.4,54.2,94,0.18,18.5,45.2,5.3,4.4,54.6,89,0.24,0,0,0,0,0,0,0,2.7246960000000007,3.3619999999999948,2.7619999999999933,8.2
2131,2022-07-01 18:00:00,6.5,19,6.1,19,62,3.9,38,54,74,3.9,38,50,74,1.5,36,52,1.6,38,49,36,32,18.9,39.8,5.6,4.6,51.3,87,0.18,18.6,45.1,5.7,4.7,52.1,229,0.22,0,0,0,0,0,0,0,2.7446093999999994,2.615000000000002,1.3149999999999977,8.2
2132,2022-07-01 20:00:00,6.3,19,6.1,19,59,3.9,39,51,75,3.9,39,50,75,1.3,34,52,1.4,36,49,35,32,18.9,42.4,5.6,4.6,54.7,173,0.16,18.6,48,5.7,4.7,54.7,83,0.15,0,0,0,0,0,0,0,2.735225999999999,4.912000000000006,3.562000000000001,8.2
2133,2022-07-01 22:00:00,6.5,19,6.1,19,60,3.9,40,56,75,3.9,39,49,74,1.3,34,53,1.4,36,50,35,32,18.8,39.4,5.6,4.6,51.2,111,0.17,18.6,45.1,5.7,4.7,53.1,84,0.15,0,0,0,0,0,0,0,2.6495937000000014,6.095999999999989,4.081000000000003,8.2
2134,2022-07-01 00:00:00,6.2,19,6,19,59,3.9,40,56,76,3.9,39,52,75,1.3,34,54,1.4,36,50,35,32,18.9,39.3,5.6,4.6,52.2,240,0.15,18.7,45.1,5.7,4.7,53,145,0.22,0,0,0,0,0,0,0,2.7142712999999987,-1.48599999999999,-1.7109999999999914,8.2
2135,2022-07-02 02:00:00,6.4,19,6,18,60,3.9,40,52,75,3.9,39,50,75,1.4,34,52,1.5,36,50,35,32,18.9,38.6,5.6,4.6,50.5,110,0.17,18.6,44.9,5.7,4.7,53.1,84,0.24,0,0,0,0,0,0,0,3.015271874999999,6.022999999999982,4.462999999999976,7.0
2136,2022-07-02 04:00:00,6.5,19,6,18,60,3.9,40,55,75,3.9,39,51,74,1.4,34,54,1.5,36,50,35,32,18.8,39.3,5.6,4.6,51.5,111,0.18,18.6,46.1,5.7,4.7,54.5,100,0.24,0,0,0,0,0,0,0,3.0146681250000005,2.994000000000007,1.894000000000002,8.0
2137,2022-07-02 06:00:00,6.3,19,6,18,62,3.9,39,56,73,3.9,39,49,73,1.4,34,54,1.5,36,50,35,32,18.8,41.6,5.6,4.6,53.2,90,0.18,18.6,47,5.7,4.7,53.9,103,0.24,0,0,0,0,0,0,0,2.970778124999999,2.826999999999998,3.487000000000002,9.0
2138,2022-07-02 08:00:00,6.4,19,6.1,19,60,3.9,38,51,75,3.9,38,50,74,1.4,34,54,1.5,34,50,35,32,18.9,41.1,5.7,4.7,51.7,199,0.19,18.6,43.2,5.7,4.7,50.5,228,0.21,0,0,0,0,0,0,0,3.0387393749999996,1.970000000000006,1.8600000000000065,9.0
2139,2022-07-02 10:00:00,6.5,19,6.1,19,61,3.9,40,55,73,3.9,39,50,74,1.5,33,52,1.6,35,50,36,32,19.4,39.8,5.7,4.7,49.7,122,0.15,18.7,44.2,5.7,4.7,52,232,0.21,0,0,0,0,0,0,0,3.1259418749999996,0.36300000000000665,0.012999999999998124,9.0
2140,2022-07-02 12:00:00,6.2,19,6.1,19,59,3.9,39,56,74,3.9,38,50,74,1.4,34,52,1.5,34,50,35,32,19.5,42.1,5.5,4.5,51.3,228,0.13,18.6,43.2,5.4,4.6,50.5,84,0.24,0,0,0,0,0,0,0,2.9903868749999982,5.244,4.673999999999998,9.0
2141,2022-07-02 14:00:00,6.2,19,6,20,59,3.9,39,54,75,3.9,38,50,75,1.3,34,50,1.3,35,49,35,32,19.4,43.1,5.4,4.6,53.7,88,0.15,18.7,44.6,5.5,4.6,52.2,98,0.21,0,0,0,0,0,0,0,3.0572981250000004,3.5250000000000057,4.085000000000001,9.0
2142,2022-07-02 16:00:00,6.5,19,6.1,19,60,3.9,40,51,74,3.9,39,54,74,1.5,33,51,1.5,37,49,36,32,19,39.5,5.5,4.6,49.7,135,0.15,18.7,44.2,5.5,4.6,52.3,84,0.24,0,0,0,0,0,0,0,3.07915125,0.5939999999999941,-0.5860000000000021,9.0
2143,2022-07-02 18:00:00,6.3,19,6.1,19,61,3.9,39,53,75,3.9,39,50,75,1.3,34,52,1.4,37,49,37,32,19,44.4,5.7,4.6,54.5,193,0.15,18.6,46.1,5.6,4.7,53.5,100,0.24,0,0,0,0,0,0,0,3.100374375,1.4960000000000022,1.7959999999999994,9.0
2144,2022-07-02 20:00:00,6.3,19,6.1,19,61,3.9,39,53,75,3.9,39,50,75,1.3,34,52,1.4,37,49,37,32,18.9,40.17,5.3,4.5,51.26,94.13,0.15,18.6,46.9,5.3,4.4,53.54,251.5,0.21,0,0,0,0,0,0,0,3.0617999999999994,1.2650000000000077,-0.15499999999999758,9.0
2145,2022-07-02 22:00:00,6.4,19,6.1,19,62,3.9,40,53,74,3.9,39,50,74,1.4,35,52,1.5,37,49,37,32,18.9,39.68,5.4,4.6,51.15,92.59,0.15,18.65,44.48,5.2,4.5,51.78,88.28,0.24,0,0,0,0,0,0,0,3.0597000000000003,0.40800000000000125,-2.062000000000012,9.0
2146,2022-07-02 00:00:00,6.5,19,6,19,62,3.9,40,53,74,3.9,39,49,74,1.4,35,52,1.5,37,49,37,32,18.93,41.59,5.4,4.6,53.96,128.04,0.16,18.68,44.5,5.4,4.5,51.96,86.86,0.24,0,0,0,0,0,0,0,3.0273862499999997,2.6090000000000018,2.319000000000006,8.0
2147,2022-07-03 02:00:00,6.4,19,6,19,63,3.9,40,54,75,3.9,39,53,74,1.2,34,53,1.3,37,50,36,32,18.91,40.29,5.7,4.7,52.07,95.89,0.15,18.67,46.74,5.7,4.7,54.93,116.49,0.24,0,0,0,0,0,0,0,2.963037999999999,5.096999999999994,1.657,8.0
2148,2022-07-03 04:00:00,6.3,19,6,19,63,3.9,40,55,75,3.9,39,53,74,1.3,34,53,1.4,37,50,36,32,18.89,41.03,5.4,4.5,53.16,109,0.15,18.65,46,5.3,4.4,53.71,100.06,0.24,0,0,0,0,0,0,0,3.094143000000001,2.496000000000002,0.26600000000000534,7.0
2149,2022-07-03 06:00:00,6.7,19,6,18,62,3.9,39,51,75,3.9,39,54,76,1.2,34,52,1.4,37,50,35,32,18.94,39.2,5.6,4.7,49.9,221,0.13,18.6,47.5,5.6,4.6,54.9,96,0.24,0,0,0,0,0,0,0,2.947412,3.2850000000000037,0.5149999999999935,7.0
2150,2022-07-03 08:00:00,6.6,19,6,19,61,3.9,39,52,55,3.9,38,51,74,1.4,33,48,1.5,34,50,34,32,18.9,42.1,5.6,4.5,52.5,224,0.13,18.7,43.7,5.6,4.7,50.9,82,0.24,0,0,0,0,0,0,0,3.0791020000000002,6.5390000000000015,0.30899999999999395,7.0
2151,2022-07-03 10:00:00,6.6,19,6.1,19,60,3.9,39,50,74,3.9,39,53,74,1.5,33,49,1.5,36,50,35,32,18.9,42.9,5.5,4.6,53.4,129,0.15,18.6,46.5,5.4,4.5,54,91,0.24,0,0,0,0,0,0,0,3.024138,2.4910000000000068,3.6110000000000078,7.0
2152,2022-07-03 12:00:00,6.4,19,6,19,59,3.9,40,51,75,3.9,39,51,74,1.3,33,47,1.4,37,50,36,32,19.1,40.5,5.2,4.5,50.7,88,0.15,18.7,45.8,5.2,4.4,53.5,98,0.24,0,0,0,0,0,0,0,3.0568980000000012,5.382000000000005,4.362000000000002,7.0
2153,2022-07-03 14:00:00,6.6,19,6.1,19,60,3.9,40,55,75,3.9,39,51,76,1.3,35,48,1.4,38,50,37,32,19,40.8,5.5,4.6,50.4,121,0.15,18.7,43,5.6,4.6,50.1,102,0.24,0,0,0,0,0,0,0,3.049813,3.064,-0.1559999999999988,7.0
2154,2022-07-03 16:00:00,6.2,19,6,19,59,3.9,40,51,75,3.9,39,51,75,1.5,35,51,1.6,37,50,37,32,19.6,40.8,5.5,4.6,51.1,97,0.15,18.7,42.5,5.4,4.5,55.1,126,0.24,0,0,0,0,0,0,0,3.0762550000000006,2.4539999999999864,-3.6460000000000132,7.0
2155,2022-07-03 18:00:00,6.5,19,6.1,19,60,3.9,40,52,74,3.9,39,54,75,1.4,34,54,1.5,36,50,37,32,19.4,43.5,5.7,4.7,54.3,99,0.15,18.7,44,5.7,4.7,52,90,0.24,0,0,0,0,0,0,0,3.0067310000000003,3.9840000000000053,4.334000000000001,7.0
2156,2022-07-03 20:00:00,6.4,19,6,19,62,3.9,40,51,76,3.9,39,51,74,1.4,35,49,1.5,36,53,37,32,19.1,41.4,5.7,4.7,51.8,113,0.15,18.7,44.9,5.7,4.7,52.5,88,0.24,0,0,0,0,0,0,0,3.1107699999999987,4.601999999999997,1.5920000000000023,7.0
2157,2022-07-03 22:00:00,6.6,19,6,19,61,3.9,39,50,75,3.9,39,55,73,1.4,34,54,1.5,36,53,37,32,19.1,42.7,5.7,4.7,53.6,221,0.13,18.7,46.6,5.7,4.7,54.8,236,0.21,0,0,0,0,0,0,0,3.066193000000001,7.108000000000004,5.3380000000000045,7.0
2158,2022-07-03 00:00:00,6.4,19,6,19,60,3.9,40,51,75,3.9,39,48,75,1.4,35,52,1.5,35,54,37,32,19.1,43.3,5.7,4.7,54.4,207,0.15,18.8,43,5.7,4.7,50.4,89,0.24,0,0,0,0,0,0,0,3.02445,9.757999999999996,5.707999999999995,9.0
2159,2022-07-04 02:00:00,6.5,19,6.1,19,60,3.9,39,53,75,3.9,39,51,74,1.4,34,54,1.5,35,54,36,32,19,42.3,5.7,4.7,53.9,93,0.15,18.67,31.8,5.7,4.7,52.9,87,0.24,0,0,0,0,0,0,0,3.062735000000001,5.780999999999999,7.281000000000002,8.0
2160,2022-07-04 04:00:00,6.4,19,6.1,19,62,3.9,39,50,75,3.9,39,55,76,1.4,34,53,1.5,35,54,36,32,18.1,40.3,5.7,4.7,51.3,99,0.15,18.7,44.6,5.7,4.7,52.4,241,0.21,0,0,0,0,0,0,0,3.065673000000001,1.0100000000000051,-5.3700000000000045,8.0
2161,2022-07-04 06:00:00,6.6,19,6.1,18,62,3.9,40,52,76,3.9,39,50,75,1.4,34,52,1.5,35,54,35,32,19.1,40.7,5.7,4.7,52.2,159,0.15,18.7,43.8,5.7,4.7,51.6,134,0.21,0,0,0,0,0,0,0,3.0743959999999992,4.536000000000001,2.485999999999997,8.0
2162,2022-07-04 08:00:00,6.3,19,6.1,19,61,3.9,38,52,75,3.9,38,49,73,1.5,33,53,1.6,34,47,34,32,19.1,40.7,5.7,4.7,51.9,229,0.13,18.7,46.5,5.7,4.7,54.6,104,0.21,0,0,0,0,0,0,0,3.004573,7.868000000000009,4.728000000000005,8.0
2163,2022-07-04 10:00:00,6.5,19,6,19,60,3.9,40,50,74,3.9,39,52,75,1.4,33,49,1.5,36,45,35,32,19.1,41.3,5.3,4.5,51.7,137,0.14,18.7,44.2,5.3,4.5,51.8,81,0.21,0,0,0,0,0,0,0,3.0804800000000006,2.158999999999999,-2.771000000000001,8.0
2164,2022-07-04 12:00:00,6.3,19,6.1,19,62,3.9,40,55,74,3.9,40,49,76,1.3,33,51,1.4,37,46,36,32,19.5,40.5,5.2,4.4,49.9,125,0.15,18.7,44.9,5.3,4.5,51.4,78,0.21,0,0,0,0,0,0,0,2.8676959999999996,4.058000000000014,3.158000000000012,8.0
2165,2022-07-04 14:00:00,6.5,19,6.1,19,62,3.9,40,55,74,3.9,40,49,76,1.3,33,51,1.4,37,46,36,32,19.4,45,5.3,4.7,52.9,84,0.15,18.7,46.1,5.3,4.7,52.1,80,0.21,0,0,0,0,0,0,0,3.030573,2.442999999999998,-0.31700000000000017,8.0
2166,2022-07-04 16:00:00,6.5,19,6,19,60,3.9,40,52,75,3.9,40,52,74,1.5,34,50,1.6,36,50,37,32,19.5,43.3,5.6,4.6,54.3,81,0.15,18.7,45.8,5.6,4.7,53.1,86,0.21,0,0,0,0,0,0,0,3.127631,4.776999999999994,1.4269999999999996,8.0
2167,2022-07-04 18:00:00,6.4,19,6.1,19,60,3.9,40,51,75,3.9,40,52,75,1.5,33,54,1.6,36,52,37,32,19.4,42.5,5.7,4.7,53.7,93,0.15,18.7,42.4,5.7,4.7,50,128,0.21,0,0,0,0,0,0,0,3.0964309999999995,2.661999999999992,2.001999999999999,8.0
2168,2022-07-04 20:00:00,6.3,19,6.1,19,61,3.9,40,50,76,3.9,40,50,73,1.4,34,52,1.5,35,54,36,32,19.4,39.5,5.7,4.7,50,232,0.13,18.7,46.4,5.7,4.7,54.4,94,0.21,0,0,0,0,0,0,0,3.070301,3.350999999999999,0.9910000000000032,8.0
2169,2022-07-04 22:00:00,6.5,19,6,19,60,3.9,40,50,76,3.9,40,50,73,1.4,34,52,1.5,35,54,36,32,19.4,39.6,5.7,4.7,49.8,127,0.15,18.7,45.1,5.7,4.7,51.8,111,0.21,0,0,0,0,0,0,0,3.0617079999999985,3.6200000000000117,2.560000000000013,8.0
2170,2022-07-04 00:00:00,6.6,19,6.1,19,60,3.9,40,55,75,3.9,39,51,75,1.4,34,53,1.5,35,54,36,32,19.3,40.8,5.7,4.7,51.2,79,0.15,18.6,44.1,5.7,4.7,51.8,84,0.21,0,0,0,0,0,0,0,3.0676230000000015,5.919999999999995,0.6099999999999994,7.0
2171,2022-07-05 02:00:00,6.5,18,6.1,19,61,3.9,39,55,75,3.9,39,50,76,1.4,34,53,1.5,35,54,35,32,19.3,39.4,5.7,4.7,50.4,86,0.15,18.7,46.1,5.7,4.7,53.6,112,0.21,0,0,0,0,0,0,0,3.1201499999999998,6.214000000000006,6.334000000000003,8.0
2172,2022-07-05 04:00:00,6.4,18,6,19,59,3.9,40,56,76,3.9,39,49,74,1.4,34,53,1.5,35,54,35,32,19.3,41.2,5.7,4.7,53.1,87,0.15,18.7,43.1,5.7,4.7,50.6,227,0.19,0,0,0,0,0,0,0,3.0680100000000006,5.739000000000004,4.769000000000013,8.0
2173,2022-07-05 06:00:00,6.5,18,6.1,19,58,3.9,39,50,76,3.9,39,54,75,1.4,33,54,1.5,38,39,35,32,19.3,43,5.7,4.7,54.2,98,0.15,18.7,46.6,5.7,4.7,54.6,95,0.19,0,0,0,0,0,0,0,3.033478800000002,7.885000000000005,2.965,8.0
2174,2022-07-05 08:00:00,6.4,19,6,18,60,3.9,40,54,75,3.9,40,51,76,1.5,34,53,1.5,38,39,36,32,19.4,41.5,5.7,4.7,51.7,93,0.15,18.8,43,5.7,4.7,50.7,120,0.21,0,0,0,0,0,0,0,3.1287959999999986,-11.724999999999994,-15.984999999999996,8.0
2175,2022-07-05 10:00:00,6.6,19,6.1,19,61,3.9,40,51,74,3.9,40,51,74,1.5,36,49,1.6,39,40,37,32,19.5,43.2,5.5,4.5,54.4,131,0.15,18.8,43.1,5.5,4.6,50.6,88,0.21,0,0,0,0,0,0,0,3.141705599999999,4.963999999999984,-1.3260000000000147,8.0
2176,2022-07-05 12:00:00,6.6,19,6,19,60,3.9,40,52,75,3.9,40,54,76,1.3,35,49,1.4,38,43,36,32,19.5,42.6,5.7,4.7,51.8,87,0.15,18.7,43.1,5.7,4.7,50.4,214,0.19,0,0,0,0,0,0,0,3.123463200000002,1.8290000000000006,2.1690000000000005,8.0
2177,2022-07-05 14:00:00,6.3,19,6.1,19,61,3.9,40,56,75,3.9,40,50,73,1.5,35,54,1.6,38,45,36,32,19.5,41.8,5.6,4.7,52.2,121,0.15,18.7,44.3,5.5,4.7,52.1,116,0.21,0,0,0,0,0,0,0,3.0333996,6.924000000000014,8.384000000000015,8.0
2178,2022-07-05 16:00:00,6.4,19,6,19,59,3.9,40,56,75,3.9,40,50,75,1.3,36,49,1.4,37,49,36,32,19.5,44.6,5.6,4.6,54.1,125,0.14,18.7,43.1,5.6,4.7,50.1,101,0.21,0,0,0,0,0,0,0,3.1519092000000004,0.9899999999999949,-3.1600000000000037,8.0
2179,2022-07-05 18:00:00,6.6,19,6.1,19,60,3.9,40,50,74,3.9,39,51,74,1.4,35,53,1.5,36,53,36,32,19.6,42,5.7,4.7,52.3,239,0.13,18.8,44.1,5.6,4.6,51.9,100,0.21,0,0,0,0,0,0,0,3.1943208000000003,3.7519999999999953,1.7819999999999965,7.0
2180,2022-07-05 20:00:00,6.4,19,6.1,19,61,3.9,40,54,75,3.9,39,54,76,1.4,36,52,1.5,37,54,37,32,19.4,42.5,5.7,4.7,52.9,209,0.13,18.7,43.8,5.6,4.6,51,217,0.21,0,0,0,0,0,0,0,3.0474311999999997,14.373999999999995,10.134000000000004,8.0
2181,2022-07-05 22:00:00,6.5,19,6,19,60,3.9,39,54,75,3.9,39,54,76,1.4,36,52,1.5,37,54,37,32,19.4,41.4,5.7,4.7,51.5,237,0.13,18.7,45.6,5.6,4.6,52.1,263,0.19,0,0,0,0,0,0,0,3.1394352000000003,5.3019999999999925,6.7520000000000024,7.0
2182,2022-07-05 00:00:00,6.6,19,6.2,19,59,3.9,40,53,74,3.9,39,53,74,1.4,35,52,1.5,36,54,36,32,19.4,39.3,5.7,4.7,50.3,251,0.15,18.8,43,5.6,4.6,50.6,257,0.19,0,0,0,0,0,0,0,3.1202819999999987,1.7889999999999873,-4.201000000000015,8.0
2183,2022-07-06 02:00:00,6.3,19,6,19,60,3.9,39,56,74,3.9,39,50,74,1.4,34,54,1.5,36,54,36,32,19.4,41.7,5.7,4.7,43.8,142,0.15,18.8,42.4,5.7,4.7,50.2,91,0.21,0,0,0,0,0,0,0,3.4195052999999995,5.8300000000000125,2.560000000000013,8.0
2184,2022-07-06 04:00:00,6.4,19,6.1,19,61,3.9,39,55,76,3.9,39,51,75,1.4,34,52,1.5,36,50,36,32,19.4,41.4,5.7,4.7,53.2,150,0.15,18.8,43.7,5.7,4.7,51.4,110,0.21,0,0,0,0,0,0,0,3.484812,6.774999999999999,3.9050000000000047,8.0
2185,2022-07-06 06:00:00,6.5,19,6,19,60,3.9,39,51,74,3.9,39,55,74,1.4,34,54,1.5,38,49,36,32,19.5,41.9,5.7,4.7,54,92,0.15,18.8,44.9,5.7,4.7,53.2,99,0.21,0,0,0,0,0,0,0,3.5216448000000002,6.42799999999999,4.227999999999991,8.0
2186,2022-07-06 08:00:00,6.6,19,6,19,62,3.9,40,50,76,3.9,40,49,76,1.2,35,54,1.3,38,49,37,32,19.5,43.1,5.6,4.6,50.5,198,0.15,18.7,44.4,5.7,4.7,54.6,91,0.21,0,0,0,0,0,0,0,3.4162123999999996,7.017000000000017,9.637,8.0
2187,2022-07-06 10:00:00,6.5,19,6.1,19,61,3.9,40,56,74,3.9,40,53,76,1.6,36,50,1.6,39,50,38,32,19.7,44.6,5.7,4.7,54.5,88,0.15,18.8,44.7,5.7,4.7,52.6,230,0.19,0,0,0,0,0,0,0,3.472430099999999,3.7819999999999894,0.4919999999999902,8.0
2188,2022-07-06 12:00:00,7.1,19,6.5,19,66,4.2,39,53,75,4.2,40,51,75,1.5,36,54,1.6,38,52,38,32,19.8,44.9,6,5.2,54,108,0.15,18.9,46,6,5.1,54.3,98,0.21,0,0,0,0,0,0,0,3.6414408000000016,0.9810000000000016,-2.908999999999999,8.0
2189,2022-07-06 14:00:00,6.2,19,5.9,19,61,3.9,39,56,74,3.9,38,54,74,1.5,36,52,1.5,37,54,37,32,19.6,42.8,5.7,4.7,52.4,86,0.13,18.7,46.2,5.7,4.7,54.3,94,0.21,0,0,0,0,0,0,0,3.1814628999999983,1.2000000000000028,-2.900000000000002,8.0
2190,2022-07-06 16:00:00,6.3,19,5.9,19,62,3.9,40,52,75,3.9,39,52,75,1.5,36,50,1.5,38,49,37,32,19.7,43.4,5.7,4.7,53.5,104,0.15,18.8,42.3,5.7,4.7,49.9,220,0.19,0,0,0,0,0,0,0,3.5919578999999997,8.711999999999996,8.602,8.0
2191,2022-07-06 18:00:00,6.2,19,6,19,63,3.9,39,56,73,3.9,39,52,73,1.3,36,53,1.4,38,50,38,32,19.4,40.8,5.5,4.5,49.7,242,0.13,18.8,47,5.5,4.5,54.5,98,0.21,0,0,0,0,0,0,0,3.6192994000000005,4.001000000000005,2.951000000000011,8.0
2192,2022-07-06 20:00:00,6.3,19,6,19,60,3.9,39,50,75,3.9,39,50,75,1.3,36,52,1.4,38,51,38,32,19.3,43.2,5.5,4.5,54.2,231,0.15,18.8,45.1,5.5,4.5,53,108,0.21,0,0,0,0,0,0,0,3.4634454000000003,8.77900000000001,2.5589999999999904,8.0
2193,2022-07-06 22:00:00,6.5,19,6,19,59,3.9,40,49,77,3.9,39,54,76,1.3,36,53,1.4,38,53,37,32,19.3,40.1,5.5,4.5,50.9,127,0.15,18.8,42.5,5.5,4.5,50.1,110,0.21,0,0,0,0,0,0,0,3.527426,10.61999999999999,3.8400000000000034,7.0
2194,2022-07-06 00:00:00,6.2,19,5.9,19,58,3.9,40,50,76,3.9,39,53,75,1.3,35,53,1.4,38,54,37,32,19.2,40.9,5.5,4.5,51.7,96,0.15,18.8,46.3,5.5,4.5,53.7,106,0.21,0,0,0,0,0,0,0,3.459020100000001,7.225999999999992,3.1159999999999926,7.0
2195,2022-07-07 02:00:00,6.3,19,5.9,19,62,3.9,40,51,74,3.9,39,50,76,1.3,35,53,1.4,38,54,36,32,19.2,43.5,5.7,4.7,54.7,183,0.15,18.8,44.7,5.7,4.7,52.1,98,0.21,0,0,0,0,0,0,0,3.371095199999999,3.9639999999999986,2.9639999999999986,7.3
2196,2022-07-07 04:00:00,6.4,19,5.9,19,61,3.9,40,50,76,3.9,39,53,75,1.2,35,54,1.3,38,54,36,32,19.2,40.8,5.7,4.7,52,116,0.15,18.8,44.8,5.7,4.7,52.1,130,0.21,0,0,0,0,0,0,0,3.4394414999999983,4.532999999999987,4.203000000000003,8.0
2197,2022-07-07 06:00:00,6.2,19,5.9,19,60,3.9,39,51,75,3.9,39,51,76,1.2,35,53,1.3,38,54,37,32,19.3,40.4,5.7,4.7,49.7,185,0.14,18.8,45,5.7,4.7,52.7,103,0.21,0,0,0,0,0,0,0,3.5281561000000035,2.6480000000000032,1.0180000000000007,8.0
2198,2022-07-07 08:00:00,6.5,19,5.9,19,61,3.9,39,55,74,3.9,39,54,73,1.5,36,49,1.5,38,48,37,32,19.5,44.4,5.7,4.6,54.8,135,0.15,18.8,44.2,5.7,4.7,52,95,0.21,0,0,0,0,0,0,0,3.509680099999997,6.368999999999986,5.718999999999983,8.0
2199,2022-07-07 10:00:00,6.5,19,6,19,60,3.9,39,50,77,3.9,40,50,78,1.2,36,51,1.3,38,49,39,32,19.6,44.2,5.6,4.5,52.8,87,0.15,18.8,44.6,5.4,4.6,51.6,88,0.21,0,0,0,0,0,0,0,3.501604300000002,0.9000000000000057,-5.059999999999992,8.0
2200,2022-07-07 12:00:00,6.3,19,6,20,62,3.9,40,54,74,3.9,40,51,74,1.3,37,51,1.4,38,50,39,32,19.4,42.9,4.7,4.7,52.3,136,0.15,18.9,43.6,5.7,4.7,51.4,85,0.21,0,0,0,0,0,0,0,3.5151483999999993,3.4259999999999877,2.7559999999999913,8.0
2201,2022-07-07 14:00:00,6.3,19,5.9,20,61,3.9,39,55,75,3.9,39,52,74,1.5,36,52,1.6,37,53,38,32,19.5,44.4,4.7,4.7,54.3,104,0.15,18.9,46.3,5.7,4.7,54.4,96,0.21,0,0,0,0,0,0,0,3.4569341000000007,-3.134999999999998,-5.464999999999996,8.0
2202,2022-07-07 16:00:00,6.5,19,5.9,20,59,3.9,40,55,73,3.9,39,51,73,1.4,36,49,1.5,38,48,38,32,19.4,41.7,5.4,4.5,51.7,212,0.14,18.9,45.4,5.5,4.6,53,90,0.21,0,0,0,0,0,0,0,3.4761848999999994,8.152999999999999,6.4929999999999986,8.0
2203,2022-07-07 18:00:00,6.4,19,5.9,20,60,3.9,39,53,75,3.9,39,54,75,1.4,36,51,1.5,38,49,38,32,19.4,41,5.4,4.5,51.5,96,0.15,18.9,47.4,5.3,4.5,54.6,172,0.21,0,0,0,0,0,0,0,3.475573999999999,6.618000000000002,3.8379999999999974,8.0
2204,2022-07-07 20:00:00,6.6,19,6.2,20,62,3.9,39,52,76,3.9,39,50,78,1.4,36,52,1.5,38,51,37,32,19.3,39.8,5.4,4.5,50,199,0.13,18.9,47.4,5.3,4.5,55,151,0.21,0,0,0,0,0,0,0,3.4692861999999995,6.596000000000004,6.126000000000017,7.0
2205,2022-07-07 22:00:00,6.5,19,5.9,20,61,3.9,39,55,75,3.9,39,55,75,1.4,35,53,1.5,38,53,37,32,19.2,43.1,5.4,4.5,54.2,129,0.15,18.9,47.7,5.3,4.5,54.4,153,0.21,0,0,0,0,0,0,0,3.470508000000001,3.915999999999997,0.22599999999998133,7.0
2206,2022-07-07 00:00:00,6.4,19,6,20,63,3.9,39,52,74,3.9,39,54,74,1.4,35,52,1.5,38,53,36,32,19.2,41.3,5.4,4.5,53.1,114,0.15,18.9,42.9,5.3,4.5,50,206,0.19,0,0,0,0,0,0,0,3.536380900000002,2.462999999999994,-3.546999999999997,8.0
2207,2022-07-08 02:00:00,6.3,19,6,19,61,3.9,39,56,74,3.9,39,52,75,1.4,35,54,1.5,38,54,36,32,19.2,40.3,5.7,4.7,51.6,236,0.13,18.9,46.5,5.7,4.7,54.8,148,0.21,0,0,0,0,0,0,0,2.893248,2.818000000000005,-0.001999999999991786,8.0
2208,2022-07-08 04:00:00,6.4,19,5.9,19,59,3.9,39,53,75,3.9,39,55,76,1.4,35,53,1.5,38,54,36,32,19.1,41.2,5.7,4.7,52.9,95,0.15,18.8,46.5,5.7,4.7,54.3,104,0.21,0,0,0,0,0,0,0,2.8479600000000005,5.158999999999992,-0.7610000000000099,7.3
2209,2022-07-08 06:00:00,6.3,19,5.8,19,62,3.9,39,53,74,3.9,39,51,74,1.4,34,54,1.5,38,54,37,32,19.1,44.1,5.7,4.7,54.1,122,0.16,18.8,43.9,5.7,4.7,50.6,227,0.19,0,0,0,0,0,0,0,2.8170840000000004,5.284000000000006,2.2140000000000093,7.3
2210,2022-07-08 08:00:00,6.3,19,5.8,19,62,3.9,39,53,74,3.9,39,51,74,1.4,34,54,1.5,38,54,37,32,19.3,42.5,5.7,4.7,52.4,110,0.16,18.9,42.8,5.7,4.7,50.2,93,0.21,0,0,0,0,0,0,0,2.8778159999999984,2.0989999999999966,-3.011000000000003,7.3
2211,2022-07-08 10:00:00,6.4,19,5.9,19,62,3.7,39,53,74,3.7,39,51,74,1.3,37,53,1.3,38,54,37,32,19.3,41.7,5.6,4.5,51.1,110,0.16,18.9,42.8,5.6,4.5,50.7,93,0.21,0,0,0,0,0,0,0,2.8137120000000007,5.007999999999996,3.347999999999992,7.3
