,Дата,Блок манифольда|P бм  |кгс/см²,Блок манифольда|t жидкости| °С,С-1|P сеп. |кгс/см²,С-1|t жидкости |°С,С-1|L жидкости| см,С-2/1|P сеп. |кгс/см²,С-2/1|t жидкости|°С,С-2/1|L межфазный|см,С-2/1|L нефти|см,С-2/2|P сеп. |кгс/см²,С-2/2|t жидкости|°С,С-2/2|L межфазный|см,С-2/2|L нефти|см,ОН-1/1|P отс. |кгс/см²,ОН-1/1|t жидкости|°С,ОН-1/1|L межфазный|см,ОН-1/2|P отс. |кгс/см²,ОН-1/2|t жидкости|°С,ОН-1/2|L  межфазный|см,С-3|t жидкости|°С,С-3|L нефти|см,П-1|Т нефти на входе|°С,П-1|Т нефти на выходе|°С,П-1|Р нефти на входе|кгс/см²,П-1|Р нефти на выходе|кгс/см²,П-1|Т теплоно-сителя|°С,П-1|Т дымовых газов|°С,П-1|Р на горелку|кгс/см2,П-2|Т нефти на входе|°С,П-2|Т нефти на выходе|°С,П-2|Р нефти на входе|кгс/см²,П-2|Р нефти на выходе|кгс/см²,П-2|Т теплоно-сителя|°С,П-2|Т дымовых газов|°С,П-2|Р на горелку|кгс/см3,П-3|Т нефти на входе|°С,П-3|Т нефти на выходе|°С,П-3|Р нефти на входе|кгс/см²,П-3|Р нефти на выходе|кгс/см²,П-3|Т теплоно-сителя|°С,П-3|Т дымовых газов|°С,П-3|Р на горелку|кгс/см4,Добыча воды за 2 ч,"Добыча воды за 2 ч, расч","Добыча воды за 2 ч, расч, по ТОРам",Расход пресной воды
2212,2022-07-08 12:00:00,6.2,19,5.8,19,62,3.7,39,53,74,3.7,39,51,74,1.3,37,53,1.3,38,54,37,32,19.3,45.5,5.5,4.4,54,208,0.16,18.9,45.4,5.5,4.4,52.3,226,0.21,0,0,0,0,0,0,0,2.817827999999998,7.065000000000012,1.5450000000000124,7.3
2213,2022-07-08 14:00:00,6.3,19,5.9,19,62,3.7,39,53,74,3.7,39,51,74,1.3,37,53,1.3,38,54,37,32,19.3,45.5,5.5,4.4,54,208,0.16,18.9,45.4,5.5,4.4,52.3,226,0.21,0,0,0,0,0,0,0,2.782212000000001,3.4739999999999753,2.5539999999999825,7.3
2214,2022-07-08 16:00:00,6.3,19,6,19,62,4,39,53,74,4,39,51,74,1.5,37,52,1.5,38,48,37,32,19.3,43.4,5.5,4.4,53.3,116,0.16,18.9,45.7,5.5,4.4,52.4,228,0.21,0,0,0,0,0,0,0,2.8362960000000017,3.4240000000000066,3.0640000000000036,7.3
2215,2022-07-08 18:00:00,6.2,19,5.8,19,62,3.9,39,53,74,3.9,39,51,74,1.5,37,53,1.5,38,48,37,32,19.3,43.4,5.5,4.4,53.3,116,0.16,18.9,45.7,5.5,4.4,52.4,228,0.21,0,0,0,0,0,0,0,2.8398479999999977,0.472999999999999,1.4329999999999998,7.4
2216,2022-07-08 20:00:00,6.3,19,5.8,20,62,3.9,39,52,75,3.9,39,51,76,1.3,37,52,1.3,38,49,38,32,19.3,42.9,5.4,4.5,53.7,235,0.14,18.9,46.5,5.6,4.5,54.3,121,0.22,0,0,0,0,0,0,0,2.840400000000002,1.3179999999999978,2.508000000000001,7.4
2217,2022-07-08 22:00:00,6.1,19,5.8,19,59,3.9,40,51,76,3.9,40,52,75,1.3,36,54,1.3,38,52,37,32,19.3,39.6,5.6,4.6,50,92,0.14,18.9,44,5.6,4.7,51.4,96.4,0.22,0,0,0,0,0,0,0,2.839295999999999,0.5959999999999965,0.8159999999999954,7.4
2218,2022-07-08 00:00:00,6.2,19,5.8,19,60,3.9,40,50,76,3.9,40,54,75,1.4,36,53,1.4,38,54,37,32,19.3,41.3,5.6,4.5,53.1,218,0.16,18.9,44.2,5.6,4.5,51.9,103,0.22,0,0,0,0,0,0,0,2.8072919999999986,4.088999999999995,0.6389999999999922,7.0
2219,2022-07-09 02:00:00,6.1,19,5.8,19,59,3.9,40,52,76,3.9,40,53,75,1.3,36,53,1.3,38,54,37,32,19.3,39.3,5.5,4.6,49.8,145,0.14,18.9,42.7,5.5,4.6,50,92,0.22,0,0,0,0,0,0,0,2.4765321000000013,3.1920000000000073,3.0620000000000154,8.0
2220,2022-07-09 04:00:00,6.2,19,5.8,19,61,3.9,40,50,76,3.9,40,52,75,1.4,35,53,1.4,38,54,37,32,19.3,42.2,5.6,4.5,54.5,144,0.16,19,43.4,5.6,4.5,51,98,0.22,0,0,0,0,0,0,0,2.4026283000000013,4.368999999999986,0.938999999999993,8.0
2221,2022-07-09 06:00:00,6.2,19,5.8,19,61,3.9,40,50,76,3.9,40,52,75,1.4,35,53,1.4,38,54,37,32,19.3,45.2,5.5,4.5,54.5,169,0.16,19,46.2,5.5,4.5,53.8,256,0.22,0,0,0,0,0,0,0,2.4006747,2.788000000000004,0.2580000000000062,8.0
2222,2022-07-09 08:00:00,6.3,19,5.8,19,61,3.9,40,50,76,3.9,40,52,75,1.4,35,53,1.4,38,54,37,32,19.3,45.2,5.5,4.5,54.5,159,0.16,19,46.2,5.5,4.5,53.8,146,0.22,0,0,0,0,0,0,0,2.3509688999999994,4.1030000000000015,2.2030000000000047,8.0
2223,2022-07-09 10:00:00,6.1,19,5.8,19,61,3.9,40,50,76,3.9,40,52,75,1.4,35,53,1.4,38,54,37,32,19.3,45.2,5.5,4.5,54.5,179,0.16,19,46.2,5.5,4.5,53.8,176,0.22,0,0,0,0,0,0,0,2.4658983000000005,2.070999999999991,-0.15900000000000247,8.0
2224,2022-07-09 12:00:00,6.3,19,5.8,19,61,3.9,40,50,76,3.9,40,52,75,1.4,35,52,1.4,38,49,37,32,19.3,42.8,5.6,4.5,51.86,100,0.16,19,45.9,5.6,4.5,52.91,99,0.22,0,0,0,0,0,0,0,2.3962569,4.293000000000006,2.543000000000003,8.0
2225,2022-07-09 14:00:00,6.1,19,5.8,19,61,3.9,40,50,76,3.9,40,52,75,1.4,35,52,1.4,38,49,37,32,19.3,41.43,5.6,4.5,51.2,99.8,0.16,19,42.9,5.6,4.5,50.3,92.3,0.22,0,0,0,0,0,0,0,2.5878651000000015,6.236999999999995,7.656999999999995,8.0
2226,2022-07-09 16:00:00,6.2,19,6,19,70,3.9,40,50,76,3.9,40,52,75,1.4,35,52,1.4,38,49,37,32,19.3,39.5,5.7,4.6,49.7,163,0.16,19,42.5,5.7,4.6,50.3,221,0.22,0,0,0,0,0,0,0,2.6377595999999994,4.170000000000009,4.280000000000005,8.0
2227,2022-07-09 18:00:00,6.3,19,5.9,19,61,3.9,40,50,76,3.9,40,52,75,1.4,35,54,1.4,38,52,37,32,19.3,41.6,5.6,4.6,52,105,0.16,19,47.4,5.6,4.6,54.9,150,0.22,0,0,0,0,0,0,0,2.6936814,3.1600000000000037,-0.6199999999999974,8.0
2228,2022-07-09 20:00:00,6.2,19,5.8,20,60,3.9,40,52,75,3.9,40,54,76,1.4,36,54,1.4,38,54,38,32,19.3,41.3,5.7,4.6,52.4,107,0.16,18.9,43.2,5.7,4.6,50.8,94,0.22,0,0,0,0,0,0,0,2.6081226,1.9289999999999878,-3.34100000000001,8.0
2229,2022-07-09 22:00:00,6.3,19,5.9,20,61,3.9,40,52,75,3.9,40,52,75,1.3,36,52,1.3,38,54,38,32,19.2,40.8,5.5,4.5,51.3,96,0.16,18.9,44.2,5.5,4.6,51.3,93,0.22,0,0,0,0,0,0,0,2.5993758,5.9169999999999945,5.686999999999994,8.0
2230,2022-07-09 00:00:00,6.3,19,5.9,19,62,3.9,39,54,74,3.9,39,54,74,1.4,36,53,1.4,38,54,37,32,19.3,42.8,5.4,4.5,54.7,153,0.16,18.9,43.3,5.4,4.5,50.6,218,0.2,0,0,0,0,0,0,0,2.583047700000001,5.9140000000000015,2.2240000000000038,7.4
2231,2022-07-10 02:00:00,6.1,20,5.7,19,64,3.9,39,56,75,3.9,39,55,74,1.5,35,54,1.5,38,54,37,32,19.3,40.4,5.7,4.6,51.8,235,0.14,19,45.7,5.7,4.6,53.4,113,0.22,0,0,0,0,0,0,0,3.0249569999999992,1.3290000000000006,-1.9810000000000052,8.0
2232,2022-07-10 04:00:00,6.2,20,5.8,19,61,3.9,40,52,74,3.9,40,52,75,1.5,35,53,1.5,38,54,37,32,19.3,40.4,5.4,4.5,52.4,110,0.16,19,44.5,5.4,4.5,52.2,102,0.22,0,0,0,0,0,0,0,3.004299999999999,5.470999999999993,3.4510000000000076,8.0
2233,2022-07-10 06:00:00,6.1,20,5.7,19,61,3.9,40,54,75,3.9,40,50,73,1.4,35,52,1.4,38,54,37,32,19.3,41,5.6,4.6,50.4,98,0.16,19,44.6,5.6,4.6,52.4,103,0.22,0,0,0,0,0,0,0,3.048474,3.394999999999996,-1.1850000000000094,8.0
2234,2022-07-10 08:00:00,6.2,20,5.9,19,61,3.9,40,54,75,3.9,40,50,73,1.4,35,52,1.4,38,54,37,32,19.3,45.2,5.6,4.6,54.8,142,0.16,19,43.6,5.6,4.6,50.9,96,0.22,0,0,0,0,0,0,0,3.049097999999999,1.8540000000000205,7.529000000000018,8.0
2235,2022-07-10 10:00:00,6.2,20,6,19,61,3.9,40,54,75,3.9,40,50,73,1.4,35,52,1.4,38,50,37,32,19.3,43.5,5.6,4.6,52.88,107,0.16,19,44,5.6,4.6,51.2,94,0.22,0,0,0,0,0,0,0,2.9130659999999993,5.185999999999993,0.36099999999998644,8.0
2236,2022-07-10 12:00:00,6.3,20,5.9,19,61,3.9,40,54,75,3.9,40,50,73,1.4,35,52,1.4,38,50,37,32,19.3,41.37,5.6,4.6,49.88,221,0.16,19,44,5.6,4.6,51.2,210,0.22,0,0,0,0,0,0,0,2.957747000000002,11.122,6.741999999999997,8.0
2237,2022-07-10 14:00:00,6.2,20,5.9,19,61,3.9,40,54,75,3.9,40,50,73,1.4,35,52,1.4,38,50,37,32,19.3,40.5,5.6,4.6,49.8,138,0.16,19,43,5.6,4.6,51.3,101,0.22,0,0,0,0,0,0,0,3.1217030000000006,1.6670000000000016,0.2270000000000003,8.0
2238,2022-07-10 16:00:00,6.1,20,5.9,19,61,3.9,40,54,75,3.9,40,50,73,1.4,35,52,1.4,38,50,37,32,0,0,0,0,0,0,0,19,43,5.6,4.6,51.3,176,0.22,19.3,39.4,5.6,4.6,48.6,146,0.16,3.161418000000001,3.1200000000000045,7.090000000000005,8.0
2239,2022-07-10 18:00:00,6.2,20,5.9,19,61,3.9,40,54,75,3.9,40,50,73,1.4,35,53,1.4,38,53,37,32,0,0,0,0,0,0,0,19,44.2,5.6,4.6,51.31,222,0.22,19.3,42.18,5.6,4.6,53.42,83,0.16,2.985488999999999,3.3829999999999956,-3.257000000000005,8.0
2240,2022-07-10 20:00:00,6.2,20,5.9,20,61,3.9,41,51,75,3.9,41,55,73,1.3,37,53,1.3,39,54,39,32,0,0,0,0,0,0,0,19.1,47.5,5.5,4.6,54.1,232,0.22,25.7,41.8,5.5,4.6,52.2,189,0.15,2.9937570000000004,10.296000000000014,2.3160000000000025,8.0
2241,2022-07-10 22:00:00,6.3,20,5.8,20,61,3.9,40,55,74,3.9,40,49,72,1.5,37,52,1.5,39,54,39,32,19.5,40.5,5.3,4.4,51.2,94,0.17,19,47.6,5.3,4.4,54.2,235,0.22,0,0,0,0,0,0,0,2.9874259999999997,4.901999999999987,4.322000000000003,8.0
2242,2022-07-10 00:00:00,6.4,20,5.8,20,60,3.9,40,50,74,3.9,40,53,75,1.4,36,54,1.4,39,54,38,32,19.5,39.6,5.6,4.6,50.4,221,0.15,19.1,47.5,5.6,4.6,54.2,219,0.22,0,0,0,0,0,0,0,3.065712000000002,2.941999999999993,3.7219999999999906,8.0
2243,2022-07-11 02:00:00,6.2,20,5.8,20,62,3.9,40,52,75,3.9,40,51,75,1.4,36,53,1.4,39,54,38,32,19.5,40,5.5,4.6,50.8,95,0.17,19,44.8,5.5,4.6,52.1,105,0.22,0,0,0,0,0,0,0,3.0310279999999987,4.865000000000023,3.5950000000000166,8.0
2244,2022-07-11 04:00:00,6.4,20,5.9,20,62,3.9,40,54,74,3.9,40,50,73,1.5,36,53,1.5,38,54,37,32,19.5,41.1,5.8,4.6,52,238,0.15,19,44.5,5.8,4.6,52.2,106,0.22,0,0,0,0,0,0,0,3.038243,4.092000000000006,2.0120000000000005,8.0
2245,2022-07-11 06:00:00,6.3,20,5.9,20,60,3.9,40,50,76,3.9,40,50,76,1.3,36,53,1.3,38,54,37,32,19.5,41,5.5,4.6,50.8,92,0.17,19,43,5.5,4.6,49.9,152,0.2,0,0,0,0,0,0,0,2.9824600000000014,2.591000000000001,0.09099999999999753,8.0
2246,2022-07-11 08:00:00,6.1,20,5.8,20,60,3.9,40,50,76,3.9,40,50,76,1.3,36,53,1.3,38,54,37,32,19.5,42.58,5.5,4.6,52.09,96,0.17,19,43,5.5,4.6,49.9,107,0.2,0,0,0,0,0,0,0,3.010007,7.6129999999999995,4.832999999999995,8.0
2247,2022-07-11 10:00:00,6.1,20,5.8,20,60,3.9,40,50,76,3.9,40,50,76,1.3,36,53,1.3,38,54,37,32,19.5,44.37,5.5,4.6,52.09,110,0.17,19,42.89,5.5,4.6,50.42,218,0.2,0,0,0,0,0,0,0,3.0217199999999993,1.945999999999998,-3.4439999999999955,8.0
2248,2022-07-11 12:00:00,6.2,20,5.9,20,60,3.9,40,50,76,3.9,40,50,76,1.3,36,53,1.3,38,54,37,32,19.5,44.37,5.5,4.6,52.09,110,0.17,19,42.89,5.5,4.6,50.42,218,0.2,0,0,0,0,0,0,0,3.0706260000000003,2.7809999999999846,3.120999999999988,8.0
2249,2022-07-11 14:00:00,6.1,20,5.9,20,60,3.9,40,50,76,3.9,40,50,76,1.3,36,53,1.3,38,54,37,32,19.5,44.39,5.5,4.6,54.37,126,0.17,19,47.52,5.5,4.6,54.62,157,0.2,0,0,0,0,0,0,0,3.0079789999999997,2.8429999999999964,2.5030000000000037,8.0
2250,2022-07-11 16:00:00,6.2,20,5.8,20,60,3.9,40,50,76,3.9,40,50,76,1.3,36,52,1.3,38,50,38,32,19.5,43.98,5.5,4.6,54.27,132,0.17,19,42.65,5.5,4.6,49.91,207,0.2,0,0,0,0,0,0,0,2.9841760000000006,8.397000000000006,8.166999999999994,8.0
2251,2022-07-11 18:00:00,6.2,20,6,20,60,3.9,40,50,76,3.9,40,50,76,1.4,36,53,1.4,38,51,38,32,19.5,43.31,5.5,4.6,54.47,116,0.17,19,43.55,5.5,4.6,50.98,97,0.2,0,0,0,0,0,0,0,3.040179999999998,4.713000000000008,2.4629999999999903,8.0
2252,2022-07-11 20:00:00,6.2,20,6,20,62,3.9,40,52,75,3.9,40,53,74,1.4,37,53,1.4,38,51,39,32,19.6,40.2,5.6,4.6,50.7,95,0.17,19.1,42.9,5.6,4.6,50.3,95,0.22,0,0,0,0,0,0,0,3.0501640000000005,3.8910000000000124,1.661000000000012,8.0
2253,2022-07-11 22:00:00,6.3,20,5.8,20,62,3.9,40,50,76,3.9,40,52,74,1.4,37,53,1.4,38,53,38,32,19.6,43.7,5.6,4.5,54.8,186,0.17,19.2,42.8,5.6,4.5,50.4,220,0.2,0,0,0,0,0,0,0,2.9814590000000005,2.9040000000000035,-0.31600000000000605,8.0
2254,2022-07-11 00:00:00,6.2,20,5.9,20,60,3.9,40,55,74,3.9,40,50,74,1.4,36,54,1.4,38,54,38,32,19.5,40.5,5.5,4.6,51.7,103,0.17,19.2,43.9,5.5,4.6,51,243,0.2,0,0,0,0,0,0,0,3.0634109999999994,3.087999999999994,1.1280000000000037,8.0
2255,2022-07-12 02:00:00,6.1,20,5.8,20,61,3.9,40,51,75,3.9,40,49,73,1.4,36,53,1.4,38,54,38,32,19.5,40.9,5.6,4.6,52,237,0.15,19.2,45.4,5.6,4.6,52.4,254,0.2,0,0,0,0,0,0,0,2.5978547999999986,5.314999999999998,4.774999999999999,8.0
2256,2022-07-12 04:00:00,6.3,20,6,20,63,3.9,40,55,75,3.9,40,55,75,1.5,36,53,1.5,38,54,37,32,19.5,40.9,5.6,4.7,52.6,112,0.17,19.1,47,5.6,4.7,54,266,0.2,0,0,0,0,0,0,0,2.6323854000000027,4.4140000000000015,0.854000000000001,8.0
2257,2022-07-12 06:00:00,6.3,20,6,20,63,3.9,40,55,75,3.9,40,55,75,1.5,36,53,1.5,38,54,37,32,19.5,40.81,5.6,4.7,52.6,93.26,0.17,19.1,45.02,5.6,4.7,51.62,249,0.2,0,0,0,0,0,0,0,2.612344199999999,3.244000000000007,1.794000000000004,8.0
2258,2022-07-12 08:00:00,6.3,20,6,20,63,3.9,40,55,75,3.9,40,55,75,1.5,36,53,1.5,38,54,37,32,19.5,43.32,5.6,4.7,54.95,128,0.17,19.1,46.71,5.6,4.7,54.7,142,0.2,0,0,0,0,0,0,0,2.6721030000000003,5.830999999999989,9.400999999999996,8.0
2259,2022-07-12 10:00:00,6.2,20,5.8,20,63,3.9,40,55,75,3.9,40,55,75,1.5,36,53,1.5,38,54,37,32,19.5,43.83,5.6,4.7,53.9,123,0.17,19.1,42.85,5.6,4.7,50.1,93.6,0.2,0,0,0,0,0,0,0,2.645255999999999,3.365000000000002,2.4849999999999994,8.0
2260,2022-07-12 12:00:00,6.3,20,5.9,20,63,3.9,40,55,75,3.9,40,55,75,1.5,36,53,1.5,38,54,37,32,19.5,44.4,5.6,4.7,54.33,122,0.17,19.1,45.32,5.6,4.7,53.16,106,0.2,0,0,0,0,0,0,0,2.5778934000000002,17.652000000000008,17.392000000000003,8.0
2261,2022-07-12 14:00:00,6.3,20,6,20,63,3.9,40,55,75,3.9,40,55,75,1.4,36,53,1.4,38,52,37,32,19.5,42.65,5.6,4.7,51.62,226,0.17,19.1,45.27,5.6,4.7,52.07,239,0.2,0,0,0,0,0,0,0,2.6689223999999983,-14.04999999999999,-24.69999999999999,8.0
2262,2022-07-12 16:00:00,6.3,20,6,20,63,3.9,40,55,75,3.9,40,55,75,1.4,36,53,1.4,38,52,37,32,19.5,43.47,5.7,4.7,53.4,118,0.17,19.1,47.67,5.6,4.7,54.67,185,0.2,0,0,0,0,0,0,0,2.7045587999999996,2.094999999999999,-2.7850000000000197,8.0
2263,2022-07-12 18:00:00,6.1,20,5.8,20,63,3.9,40,55,75,3.9,40,55,75,1.4,36,53,1.4,38,52,37,32,19.5,43.3,5.7,4.7,53.2,114,0.17,19.1,43.3,5.6,4.7,50.4,94,0.2,0,0,0,0,0,0,0,2.6389631999999983,4.501000000000001,15.401000000000007,8.0
2264,2022-07-12 20:00:00,6.1,20,5.8,20,62,3.9,40,55,73,3.9,40,51,74,1.3,37,53,1.3,38,54,39,32,19.6,43,5.6,4.6,52.8,111,0.17,19.2,45.8,5.6,4.6,53.3,111,0.22,0,0,0,0,0,0,0,2.6534070000000027,2.2879999999999967,-7.382000000000005,8.0
2265,2022-07-12 22:00:00,6.3,20,5.9,20,62,3.9,40,56,75,3.9,40,50,74,1.4,37,53,1.4,38,54,39,32,19.7,41.1,5.5,4.6,51.3,224,0.15,19.2,44.8,5.5,4.6,52.4,106,0.22,0,0,0,0,0,0,0,2.6218517999999995,4.887000000000008,-0.7830000000000013,8.0
2266,2022-07-12 00:00:00,6.1,20,5.9,20,59,3.9,40,55,74,3.9,40,55,73,1.4,36,54,1.4,38,54,39,32,19.7,42.2,5.5,4.6,53.4,121,0.17,19.2,44.8,5.5,4.6,52.4,109,0.22,0,0,0,0,0,0,0,2.661751799999999,2.700000000000003,2.59,8.0
2267,2022-07-13 02:00:00,6,20,5.8,20,61,3.9,40,50,75,3.9,40,54,75,1.4,36,53,1.4,38,54,38,32,19.7,39.2,5.5,4.6,50,95,0.17,19.2,44.7,5.5,4.6,52.4,109,0.22,0,0,0,0,0,0,0,2.7306335,-14.381000000000007,-17.37100000000001,8.0
2268,2022-07-13 04:00:00,6.2,20,5.9,20,64,3.9,40,54,75,3.9,40,52,75,1.4,36,53,1.4,38,54,38,32,19.6,41.9,5.6,4.6,52.9,115,0.17,19.2,44.3,5.6,4.6,51.7,104,0.22,0,0,0,0,0,0,0,2.712200399999999,24.343000000000018,19.56300000000002,8.0
2269,2022-07-13 06:00:00,6,20,5.8,20,60,3.9,40,51,75,3.9,40,52,75,1.4,36,54,1.4,38,54,38,32,19.6,41.3,5.6,4.6,51.6,228,0.15,19.2,42.9,5.6,4.6,50.1,97,0.22,0,0,0,0,0,0,0,2.787670199999999,4.109999999999971,6.0999999999999925,8.0
2270,2022-07-13 08:00:00,6.2,20,5.9,20,60,3.9,40,51,75,3.9,40,52,75,1.4,36,54,1.4,38,54,38,32,19.6,42.45,5.6,4.6,52.33,233,0.15,19.2,44.41,5.6,4.6,51.97,103,0.22,0,0,0,0,0,0,0,2.4093216000000015,2.9699999999999918,11.079999999999998,8.0
2271,2022-07-13 10:00:00,6.2,20,5.9,20,60,3.9,40,51,75,3.9,40,52,75,1.4,36,54,1.4,38,54,38,32,0,0,0,0,0,0,0,19.2,44.41,5.6,4.6,51.97,103,0.22,29.1,42.59,5.6,4.6,53.15,82,0.16,2.5192061999999997,2.993000000000009,-1.8669999999999938,8.0
2272,2022-07-13 12:00:00,6.3,20,5.9,20,60,3.9,40,51,75,3.9,40,52,75,1.4,36,52,1.4,38,51,38,32,0,0,0,0,0,0,0,19.2,44,5.6,4.6,50.1,127,0.22,29.1,43.9,5.6,4.6,54.1,94,0.16,3.215606100000001,4.609999999999992,-0.09999999999999787,8.0
2273,2022-07-13 14:00:00,6.2,20,5.8,20,70,3.9,40,51,75,3.9,40,52,75,1.4,36,53,1.4,38,51,38,32,0,0,0,0,0,0,0,19.2,44.03,5.6,4.6,51.1,98,0.22,29.1,43.4,5.6,4.6,53.9,92,0.16,2.6886145999999993,4.7050000000000125,6.015000000000004,8.0
2274,2022-07-13 16:00:00,6.3,20,5.9,20,60,3.9,40,51,75,3.9,40,52,75,1.4,36,53,1.4,38,52,38,32,0,0,0,0,0,0,0,19.2,43.1,5.6,4.6,50,95,0.22,29.1,40.4,5.6,4.6,51,200,0.16,2.9293040000000006,0.9969999999999999,-5.732999999999997,8.0
2275,2022-07-13 18:00:00,6.3,20,5.9,21,61,3.9,40,54,75,3.9,40,51,76,1.4,37,54,1.4,39,53,40,32,0,0,0,0,0,0,0,19.4,47.6,5.5,4.6,54.6,192,0.22,30.9,41.7,5.5,4.6,52.7,121,0.17,2.6846281,6.097999999999999,4.08799999999998,8.0
2276,2022-07-13 20:00:00,6.1,20,5.9,21,60,3.9,40,53,75,3.9,40,54,75,1.4,37,53,1.4,39,53,40,32,0,0,0,0,0,0,0,19.3,44.5,5.6,4.7,52,103,0.22,28.9,39.4,5.5,4.5,50,110,0.14,2.7702843,8.175000000000004,3.2950000000000017,8.0
2277,2022-07-13 22:00:00,6.3,20,5.9,20,63,3.9,40,52,75,3.9,40,51,76,1.5,37,53,1.5,39,53,38,32,0,0,0,0,0,0,0,19.3,44.4,5.5,4.6,51.7,101,0.22,28.6,39.8,5.5,4.6,50.3,111,0.16,2.716912799999999,5.957000000000015,2.7270000000000074,8.0
2278,2022-07-13 00:00:00,6.3,20,5.9,20,63,3.9,40,52,75,3.9,40,50,72,1.5,36,54,1.5,39,53,38,32,0,0,0,0,0,0,0,19.3,44.3,5.6,4.6,51.6,103,0.22,28.1,40.2,5.6,4.6,50.9,114,0.16,2.7764128,3.8000000000000043,5.170000000000002,8.0
2279,2022-07-14 02:00:00,6.2,20,5.8,20,59,3.9,40,52,75,3.9,40,52,75,1.5,36,53,1.5,38,53,38,32,0,0,0,0,0,0,0,19.3,45.2,5.4,4.6,52.6,105,0.22,26.9,42.6,5.4,4.6,53.6,135,0.16,2.7744263999999985,3.3329999999999984,1.893000000000006,7.6
2280,2022-07-14 04:00:00,6.2,20,5.9,20,60,3.9,40,52,75,3.9,40,50,75,1.3,35,53,1.3,38,53,37,32,0,0,0,0,0,0,0,19.3,46.1,5.5,4.5,53.5,107,0.22,27,42.5,5.5,4.5,53.9,139,0.16,2.7290424,3.2900000000000063,-0.3500000000000032,8.0
2281,2022-07-14 06:00:00,6.3,20,6.1,20,63,3.9,40,53,74,3.9,40,50,74,1.2,34,54,1.2,38,53,36,32,0,0,0,0,0,0,0,19.3,44.4,5.4,4.5,51.2,244,0.2,26.9,40.2,5.4,4.5,50.5,214,0.14,2.7445608000000004,2.9609999999999843,-2.4990000000000094,8.0
2282,2022-07-14 08:00:00,6.1,20,5.9,20,63,3.9,40,53,74,3.9,40,50,74,1.2,34,54,1.2,38,53,36,32,19.9,39.4,5.6,4.7,50.1,94,0.17,19.3,44.4,5.4,4.5,52.1,244,0.2,0,0,0,0,0,0,0,2.7282982000000002,2.246000000000002,-0.06400000000000006,8.0
2283,2022-07-14 10:00:00,6.3,20,6,20,63,3.9,40,53,74,3.9,40,50,74,1.2,34,53,1.2,38,53,36,32,19.9,42.9,5.6,4.7,54.4,177,0.17,19.3,44.4,5.6,4.7,52.1,244,0.2,0,0,0,0,0,0,0,2.6892948000000003,4.991,4.3110000000000035,8.0
2284,2022-07-14 12:00:00,6.2,20,6,20,63,3.9,40,53,74,3.9,40,50,74,1.2,34,53,1.2,38,53,36,32,19.9,42.9,5.6,4.7,54.3,228,0.17,19.3,44.4,5.6,4.7,52.1,244,0.2,0,0,0,0,0,0,0,2.7556872000000006,2.7210000000000036,5.951000000000004,8.0
2285,2022-07-14 14:00:00,6.1,20,5.7,20,63,3.9,40,53,74,3.9,40,50,74,1.2,34,53,1.2,38,53,36,32,0,0,0,0,0,0,0,19.3,44.4,5.6,4.7,52.1,244,0.2,30.47,42.9,5.6,4.7,53.3,218,0.17,2.7356792000000008,5.561999999999998,-0.2280000000000051,8.0
2286,2022-07-14 16:00:00,6.2,20,5.8,20,63,3.9,40,53,74,3.9,40,50,74,1.2,34,53,1.2,38,53,36,32,0,0,0,0,0,0,0,19.3,44.4,5.6,4.7,51.6,96.8,0.2,30.47,40.2,5.6,4.7,50.7,218,0.17,2.8334988000000005,3.0849999999999937,8.765000000000008,8.0
2287,2022-07-14 18:00:00,6.3,20,5.8,20,63,3.9,40,53,74,3.9,40,50,74,1.2,34,53,1.2,38,53,36,32,0,0,0,0,0,0,0,19.3,46.8,5.6,4.7,53.1,242,0.2,30.47,42.8,5.6,4.7,52.8,217,0.17,2.8541655999999995,1.8530000000000015,0.2330000000000041,8.0
2288,2022-07-14 20:00:00,6.4,20,5.8,20,59,3.9,40,50,77,3.9,40,55,76,1.2,35,53,1.2,38,53,37,32,0,0,0,0,0,0,0,19.4,47.8,5.4,4.5,54.5,128,0.22,28.2,40.9,5.4,4.6,51.2,113,0.16,2.758456599999999,4.811,4.840999999999989,8.0
2289,2022-07-14 22:00:00,6.4,20,5.9,20,63,3.9,40,51,75,3.9,40,51,74,1.5,35,54,1.5,38,53,37,32,0,0,0,0,0,0,0,19.4,43.8,5.7,4.7,50.8,233,0.2,28.5,42.7,5.7,4.7,53.8,140.9,0.16,2.8109776000000015,7.143000000000008,4.233000000000008,8.0
2290,2022-07-14 00:00:00,6.4,20,6.1,20,62,3.9,40,52,74,3.9,40,50,76,1.5,35,53,1.5,38,53,37,32,0,0,0,0,0,0,0,19.4,47.1,5.6,4.5,54.6,134,0.22,28.3,40.4,5.6,4.5,50.8,109,0.16,2.8625225999999997,1.5819999999999865,1.0919999999999845,8.0
2291,2022-07-15 02:00:00,6.4,20,6.2,20,63,3.9,40,55,75,3.9,40,49,74,1.5,35,53,1.5,38,53,37,32,0,0,0,0,0,0,0,19.3,45.6,5.6,4.7,52.9,108,0.22,28.1,41.5,5.6,4.7,51.9,229,0.14,3.0393432000000002,6.103000000000005,3.2230000000000025,8.0
2292,2022-07-15 04:00:00,6.4,20,5.9,20,62,3.9,40,56,75,3.9,40,53,74,1.5,35,54,1.5,38,53,37,32,0,0,0,0,0,0,0,19.3,45.6,5.5,4.6,53,106.7,0.22,27,42.8,5.5,4.6,53,242,0.14,3.0197868,1.6399999999999935,0.6399999999999899,7.6
2293,2022-07-15 06:00:00,6.2,20,5.9,20,62,3.9,40,50,74,3.9,40,50,74,1.4,35,53,1.4,38,53,37,32,0,0,0,0,0,0,0,19.4,46.7,5.6,4.6,54.4,126,0.22,27.2,40.5,5.6,4.6,51.2,117,0.16,2.9100335999999993,5.712000000000003,1.4320000000000022,7.6
2294,2022-07-15 08:00:00,6.3,20,5.8,20,62,3.9,40,50,74,3.9,40,50,74,1.4,35,53,1.4,38,53,37,32,0,0,0,0,0,0,0,19.4,46.9,5.6,4.6,54,122,0.22,27.2,42.07,5.6,4.6,52.13,230,0.16,3.1011471000000017,2.846999999999987,3.2169999999999863,7.6
2295,2022-07-15 10:00:00,6.3,20,5.8,20,62,3.9,40,50,74,3.9,40,50,74,1.4,35,53,1.4,38,53,37,32,0,0,0,0,0,0,0,19.4,44.7,5.6,4.6,51.9,127,0.22,27.2,41.8,5.6,4.6,52.7,116,0.16,2.824274400000001,5.979999999999997,6.3700000000000045,7.6
2296,2022-07-15 12:00:00,6.3,20,5.8,20,77,3.9,40,50,74,3.9,40,50,74,1.4,35,53,1.4,38,53,37,32,0,0,0,0,0,0,0,19.4,45.8,5.6,4.6,52.5,249,0.22,27.2,39.5,5.6,4.6,49.9,200.7,0.16,2.9703024,10.323000000000008,5.163000000000007,7.6
2297,2022-07-15 14:00:00,6.3,20,5.8,20,62,3.9,40,50,74,3.9,40,50,74,1.4,35,53,1.4,38,53,37,32,0,0,0,0,0,0,0,19.4,43.5,5.6,4.6,50.9,94.7,0.22,27.2,41,5.6,4.6,51.8,114,0.16,3.1368414000000002,5.658000000000008,8.458000000000006,7.6
2298,2022-07-15 16:00:00,6.2,20,5.8,20,62,3.9,40,50,74,3.9,40,50,74,1.4,35,53,1.4,38,53,37,32,0,0,0,0,0,0,0,19.4,46.25,5.6,4.6,53.65,114.8,0.22,27.2,43.2,5.6,4.6,53.8,232,0.16,2.9886720000000007,1.8869999999999933,4.4369999999999905,7.6
2299,2022-07-15 18:00:00,6.2,20,5.8,20,62,3.9,40,50,74,3.9,40,50,74,1.4,35,53,1.4,38,53,37,32,0,0,0,0,0,0,0,19.4,43.78,5.6,4.6,50.5,93.6,0.22,27.2,41.94,5.6,4.6,52.3,225,0.16,3.0414975,1.8230000000000004,3.9430000000000014,7.6
2300,2022-07-15 20:00:00,6.2,20,5.9,20,52,3.9,40,51,75,3.9,40,52,74,1.5,35,53,1.5,38,54,37,32,0,0,0,0,0,0,0,19.4,44,5.7,4.7,51.3,101,0.22,28.3,41.4,5.7,4.7,52.5,124,0.16,2.956176900000001,7.055,-12.944999999999993,7.6
2301,2022-07-15 22:00:00,6.1,20,5.9,20,60,3.9,40,56,74,3.9,40,52,74,1.5,35,54,1.5,38,54,37,32,0,0,0,0,0,0,0,19.4,43.4,5.5,4.6,50.3,235,0.2,28.1,39.7,5.5,4.6,50.1,111,0.16,3.0436131000000004,3.880999999999993,3.7309999999999928,7.5
2302,2022-07-15 00:00:00,6.1,20,5.8,20,62,3.9,40,54,75,3.9,40,50,73,1.5,35,53,1.5,37,54,37,32,0,0,0,0,0,0,0,19.4,43.7,5.7,4.6,50.9,251,0.2,27.6,39.1,5.7,4.6,49.9,186,0.14,2.996992499999999,5.108999999999995,1.3889999999999958,8.0
2303,2022-07-16 02:00:00,6.2,20,6,20,60,3.9,40,52,75,3.9,40,55,75,1.5,35,53,1.5,37,54,37,32,0,0,0,0,0,0,0,19.4,44.2,5.6,4.6,51.3,254,0.2,27.2,39.7,5.6,4.6,50.8,221,0.14,2.9813061000000003,3.3040000000000163,1.654000000000007,8.0
2304,2022-07-16 04:00:00,6,20,5.8,20,63,3.9,40,55,75,3.9,40,53,75,1.4,34,54,1.4,37,54,37,32,0,0,0,0,0,0,0,19.4,44.7,5.6,4.6,51.4,254,0.2,27,41.4,5.6,4.6,51.9,243,0.14,3.047818500000001,4.166999999999987,2.0469999999999935,8.0
2305,2022-07-16 06:00:00,6.2,20,5.8,20,63,3.9,40,55,75,3.9,40,53,75,1.4,34,54,1.4,37,54,37,32,0,0,0,0,0,0,0,19.4,46.79,5.6,4.6,53.4,261,0.2,27,43.5,5.6,4.6,53.9,249,0.14,3.038865899999997,3.185999999999993,0.6759999999999984,8.0
2306,2022-07-16 08:00:00,6.2,20,5.8,20,63,3.9,40,55,75,3.9,40,53,75,1.4,34,54,1.4,37,54,37,32,0,0,0,0,0,0,0,19.4,45.6,5.6,4.6,52.8,103,0.2,27,44.1,5.6,4.6,54.5,144,0.14,2.9664968999999983,3.9420000000000073,1.5720000000000027,8.0
2307,2022-07-16 10:00:00,6.3,20,5.9,20,63,3.9,40,55,75,3.9,40,53,75,1.4,34,53,1.4,37,50,37,32,0,0,0,0,0,0,0,19.4,42.1,5.6,4.6,50.1,94.3,0.2,27,41.8,5.6,4.6,52.8,121.8,0.14,2.9806482000000023,7.953000000000017,7.952999999999998,8.0
2308,2022-07-16 12:00:00,6.2,20,5.8,20,63,3.9,40,55,75,3.9,40,53,75,1.4,34,53,1.4,37,50,37,32,0,0,0,0,0,0,0,19.4,44.6,5.6,4.6,51.9,102,0.2,27,42.5,5.6,4.6,53.7,131,0.14,2.9907747000000002,2.7109999999999985,2.170999999999996,8.0
2309,2022-07-16 14:00:00,6.2,20,5.8,20,63,3.9,40,55,75,3.9,40,53,75,1.4,34,53,1.4,37,50,37,32,0,0,0,0,0,0,0,19.4,46.5,5.6,4.6,54.1,122,0.2,27,42.5,5.6,4.6,53.7,111,0.14,2.9824929000000022,0.997000000000007,-4.232999999999997,8.0
2310,2022-07-16 16:00:00,6.2,20,5.8,20,63,3.9,40,55,75,3.9,40,53,75,1.4,34,53,1.4,37,50,37,32,0,0,0,0,0,0,0,19.4,46.5,5.6,4.6,54.1,122,0.2,27,42.5,5.6,4.6,53.7,111,0.14,3.0698774999999987,4.158999999999999,9.459,8.0
2311,2022-07-16 18:00:00,6.3,20,5.9,20,63,3.9,40,55,75,3.9,40,53,75,1.4,34,53,1.4,37,50,37,32,0,0,0,0,0,0,0,19.4,43.2,5.6,4.6,50.3,230,0.2,27,42.4,5.6,4.6,52.8,223,0.14,2.9951349000000005,11.346000000000004,4.256000000000007,7.0
2312,2022-07-16 20:00:00,6.4,20,5.9,20,64,3.9,40,50,76,3.9,40,55,75,1.3,36,52,1.3,38,51,38,32,0,0,0,0,0,0,0,19.4,44.6,5.7,4.7,51.7,106,0.22,28.7,40.3,5.7,4.7,50.9,213,0.14,2.963388,8.23599999999999,3.615999999999989,7.0
2313,2022-07-16 22:00:00,6.5,20,5.9,20,62,3.9,40,54,74,3.9,40,54,76,1.5,36,52,1.5,38,51,38,32,0,0,0,0,0,0,0,19.4,44,5.7,4.6,51.4,102,0.22,27.5,41.2,5.7,4.6,51.9,235,0.14,3.041020200000001,3.932000000000002,1.8619999999999983,7.0
2314,2022-07-16 00:00:00,6.3,20,5.9,20,61,3.9,40,55,75,3.9,40,54,75,1.5,36,53,1.5,38,52,38,32,0,0,0,0,0,0,0,19.5,44.2,5.7,4.6,51.5,252,0.2,27.2,42.7,5.7,4.6,53.9,152,0.16,3.0600993000000023,2.432000000000002,-0.2679999999999936,7.5
2315,2022-07-17 02:00:00,6.3,20,5.8,20,60,3.9,40,50,76,3.9,40,49,77,1.4,35,53,1.4,38,54,37,32,0,0,0,0,0,0,0,19.4,43.9,5.7,4.6,51,105,0.22,26.8,39.3,5.7,4.6,49.9,120,0.14,3.1692895999999986,0.20899999999998897,-0.720999999999993,8.0
2316,2022-07-17 04:00:00,6.2,20,5.9,20,61,3.9,40,51,75,3.9,40,55,75,1.4,35,53,1.4,38,54,37,32,0,0,0,0,0,0,0,19.4,43.7,5.6,4.6,51.2,104,0.22,26.5,41.7,5.6,4.6,52.2,248,0.14,3.1972376000000002,4.946999999999996,2.2469999999999875,8.0
2317,2022-07-17 06:00:00,6.1,20,5.9,20,60,3.9,40,54,75,3.9,40,52,74,1.4,35,54,1.4,38,54,37,32,0,0,0,0,0,0,0,19.4,45.1,5.5,4.5,52.4,112,0.22,27.6,40.4,5.5,4.5,50.8,117,0.16,3.1890911999999982,1.8970000000000056,1.8770000000000024,8.0
2318,2022-07-17 08:00:00,6.3,20,5.9,20,60,3.9,40,54,75,3.9,40,52,74,1.4,35,54,1.4,38,54,37,32,0,0,0,0,0,0,0,19.4,45.7,5.5,4.5,53,117,0.22,27.6,41.85,5.5,4.5,52.3,117,0.16,3.194136800000001,1.7759999999999962,1.1460000000000026,8.0
2319,2022-07-17 10:00:00,6.2,20,5.9,20,60,3.9,40,54,75,3.9,40,52,74,1.4,35,54,1.4,38,54,37,32,0,0,0,0,0,0,0,19.4,45.52,5.5,4.5,52.72,111,0.22,27.6,41.8,5.5,4.5,52.4,117,0.16,3.133018399999999,3.8340000000000174,5.454000000000022,8.0
2320,2022-07-17 12:00:00,6.2,20,5.9,20,60,3.9,40,54,75,3.9,40,52,74,1.4,35,54,1.4,38,54,37,32,0,0,0,0,0,0,0,19.4,47.3,5.5,4.5,52.72,258,0.22,27.6,43.1,5.5,4.5,53.4,232,0.16,3.2303944000000007,0.34300000000001063,3.4229999999999983,8.0
2321,2022-07-17 14:00:00,6.3,20,5.9,20,60,3.9,40,54,75,3.9,40,52,74,1.4,35,53,1.4,38,50,37,32,0,0,0,0,0,0,0,19.4,47.3,5.5,4.5,52.72,258,0.22,27.6,43.1,5.5,4.5,53.4,232,0.16,3.1252119999999994,5.1969999999999885,5.177000000000003,8.0
2322,2022-07-17 16:00:00,6.2,20,5.9,20,60,3.9,40,54,75,3.9,40,52,74,1.4,35,54,1.4,38,51,37,32,0,0,0,0,0,0,0,19.4,43.8,5.5,4.5,50.4,99.8,0.22,27.6,40.8,5.5,4.5,51.2,115,0.16,3.1436128000000014,5.164999999999978,2.954999999999984,8.0
2323,2022-07-17 18:00:00,6.1,20,5.9,20,80,3.9,40,53,76,3.9,40,54,75,1.6,36,50,1.6,38,51,37,32,0,0,0,0,0,0,0,19.4,45.5,5.5,4.5,53.4,99.8,0.22,27.6,40.8,5.5,4.5,51.2,115,0.16,3.2127959999999995,7.5489999999999995,-0.9109999999999943,8.0
2324,2022-07-17 20:00:00,6.1,20,5.9,20,61,3.9,40,54,75,3.9,40,54,75,1.5,36,50,1.5,38,52,37,32,0,0,0,0,0,0,0,19.5,45.6,5.6,4.7,52.2,255,0.2,29.2,39.5,5.6,4.7,50.2,112,0.16,3.2591176000000015,10.344000000000008,7.6340000000000074,8.0
2325,2022-07-17 22:00:00,6.3,20,5.9,20,61,3.9,40,53,75,3.9,40,53,74,1.5,35,53,1.5,38,53,38,32,0,0,0,0,0,0,0,19.5,43,5.7,4.6,50.3,100,0.22,28.7,41.3,5.7,4.6,52.1,123,0.16,3.194653600000001,5.201000000000008,2.0209999999999937,8.0
2326,2022-07-17 00:00:00,6.3,20,5.9,20,62,3.9,40,51,74,3.9,40,53,75,1.5,35,52,1.5,38,54,37,32,0,0,0,0,0,0,0,19.5,46.8,5.7,4.6,54.5,152,0.22,28.4,41.4,5.7,4.6,51.8,229,0.14,3.1591711999999994,3.698999999999998,-0.08099999999999952,7.0
2327,2022-07-18 02:00:00,6.4,20,5.8,20,60,3.9,40,52,74,3.9,40,53,74,1.6,35,53,1.6,38,54,37,32,0,0,0,0,0,0,0,19.5,46.7,5.6,4.6,54.4,144,0.22,27.6,41.6,5.6,4.6,51.9,235,0.14,2.9292500000000006,6.015000000000001,1.8449999999999864,8.0
2328,2022-07-18 04:00:00,6.3,20,5.8,20,60,3.9,40,52,75,3.9,40,53,75,1.5,35,53,1.5,38,54,37,32,0,0,0,0,0,0,0,19.5,46.3,5.7,4.6,54.1,138,0.22,27,42.2,5.7,4.6,52.7,247,0.14,2.899649999999998,3.53100000000002,-0.6889999999999823,8.0
2329,2022-07-18 06:00:00,6.4,20,5.8,20,60,3.9,40,56,75,3.9,40,55,75,1.5,35,54,1.5,38,54,37,32,0,0,0,0,0,0,0,19.5,44.5,5.3,4.5,51.4,104,0.22,28,44.4,5.3,4.5,54.7,175,0.16,2.8406000000000007,3.5089999999999932,9.84899999999999,8.0
2330,2022-07-18 08:00:00,6.4,20,5.8,20,60,3.9,40,56,75,3.9,40,55,75,1.5,35,54,1.5,38,54,37,32,0,0,0,0,0,0,0,19.5,46.2,5.3,4.5,53.6,124,0.22,28,40,5.6,4.6,50.4,112,0.16,2.9075749999999996,2.336999999999996,1.446999999999992,8.0
2331,2022-07-18 10:00:00,6.3,20,5.9,20,60,3.9,40,56,75,3.9,40,55,75,1.5,35,54,1.5,38,54,37,32,0,0,0,0,0,0,0,19.5,47.3,5.6,4.6,53.9,249,0.22,28,51.9,5.6,4.6,54.3,139,0.16,2.8562000000000016,3.565000000000012,1.8250000000000206,8.0
2332,2022-07-18 12:00:00,6.4,20,5.9,20,60,3.9,40,56,75,3.9,40,55,75,1.5,35,54,1.5,38,54,37,32,0,0,0,0,0,0,0,19.5,45.4,5.6,4.6,52.9,249,0.22,28,51.9,5.6,4.6,54.3,139,0.16,2.8775749999999998,2.4470000000000027,-0.4229999999999947,8.0
2333,2022-07-18 14:00:00,6.2,20,5.9,20,60,3.9,40,56,75,3.9,40,55,75,1.5,35,54,1.5,38,50,37,32,0,0,0,0,0,0,0,19.5,48.5,5.6,4.6,54.87,181,0.22,28,43.6,5.6,4.6,53.6,210,0.16,2.6575749999999996,7.936999999999998,1.6870000000000047,8.0
2334,2022-07-18 16:00:00,6.3,20,6,20,60,3.9,40,56,75,3.9,40,55,75,1.5,35,54,1.5,38,50,37,32,0,0,0,0,0,0,0,19.5,43.8,5.6,4.6,51.3,181,0.22,28,43.6,5.6,4.6,54.6,210,0.16,2.8342999999999994,3.5379999999999967,3.9480000000000004,8.0
2335,2022-07-18 18:00:00,6.1,20,5.8,20,60,3.9,40,56,75,3.9,40,55,75,1.5,35,54,1.5,38,50,37,32,0,0,0,0,0,0,0,19.5,42.6,5.6,4.6,49.9,181,0.22,28,42.1,5.6,4.6,53.3,210,0.16,2.9509000000000007,5.259999999999991,6.429999999999996,8.0
2336,2022-07-18 20:00:00,6.2,20,5.9,20,59,3.9,40,49,75,3.9,40,50,74,1.5,36,54,1.5,38,50,38,32,0,0,0,0,0,0,0,19.6,45.5,5.6,4.7,53.3,125,0.22,29,41.5,5.6,4.7,52,222,0.14,2.996512499999999,4.942999999999998,-2.7769999999999975,8.0
2337,2022-07-18 22:00:00,6.2,20,5.9,20,59,3.9,40,51,75,3.9,40,50,77,1.5,36,55,1.5,38,52,38,32,0,0,0,0,0,0,0,19.6,44.9,5.5,4.6,51.9,107,0.22,29,39.7,5.5,4.6,50.4,193,0.14,3.012075,2.095000000000013,1.3049999999999997,8.0
2338,2022-07-18 00:00:00,6.2,20,5.9,20,59,3.9,40,51,75,3.9,40,50,75,1.5,36,52,1.5,38,53,38,32,0,0,0,0,0,0,0,19.6,43.8,5.7,4.7,51.2,102,0.22,29,39,5.7,4.7,50.2,111,0.16,2.925487499999999,2.228999999999999,1.4989999999999952,8.0
2339,2022-07-19 02:00:00,6.3,20,5.8,20,59,3.9,40,52,75,3.9,40,52,75,1.5,35,54,1.5,37,54,37,32,0,0,0,0,0,0,0,19.6,43.3,5.4,4.6,50.6,102,0.22,29,39.8,5.4,4.6,50.4,112,0.16,2.9602684,4.134,2.3339999999999925,8.0
2340,2022-07-19 04:00:00,6.3,20,5.8,20,59,3.9,40,52,75,3.9,40,52,75,1.5,35,54,1.5,37,54,38,32,0,0,0,0,0,0,0,19.6,43.9,5.7,4.7,51.3,100,0.22,28.3,41.1,5.7,4.7,52.2,119,0.16,2.950908500000001,3.8560000000000016,0.9360000000000035,8.0
2341,2022-07-19 06:00:00,6.2,20,5.9,20,61,3.9,40,54,76,3.9,40,53,75,1.5,36,43,1.5,37,53,37,32,0,0,0,0,0,0,0,19.6,44.4,5.6,4.6,51.4,248,0.2,28.3,40.8,5.6,4.6,51.4,224,0.14,2.9920311,4.701999999999998,5.421999999999983,8.0
2342,2022-07-19 08:00:00,6.3,20,5.9,20,61,3.9,40,54,76,3.9,40,53,75,1.5,36,43,1.5,37,53,37,32,0,0,0,0,0,0,0,19.6,44.14,5.5,4.6,52.9,260,0.2,28.3,43.8,5.6,4.6,51.2,224,0.14,2.9717746,3.7560000000000144,1.0560000000000187,8.0
2343,2022-07-19 10:00:00,6.3,20,5.9,20,61,3.9,40,54,76,3.9,40,53,75,1.5,36,46,1.5,37,53,37,32,20,43.8,5.6,4.6,51.2,217,0.17,19.6,44.14,5.5,4.6,52.9,260,0.2,28.3,43.8,5.6,4.6,51.2,224,0.14,2.9713173999999998,6.960999999999991,2.700999999999997,8.0
2344,2022-07-19 12:00:00,6.3,20,5.9,20,61,3.9,40,54,76,3.9,40,53,75,1.5,36,48,1.5,37,53,37,32,20,42,5.6,4.6,50,94,0.17,19.6,44.7,5.5,4.6,51.4,246,0.2,0,0,0,0,0,0,0,2.957423599999999,2.9039999999999964,1.243999999999991,8.0
2345,2022-07-19 14:00:00,6.2,20,5.8,20,61,3.9,40,54,76,3.9,40,53,75,1.5,36,54,1.5,37,53,37,32,20,43.22,5.6,4.6,51.6,254,0.17,19.6,44.3,5.5,4.6,50.9,245,0.2,0,0,0,0,0,0,0,2.9122116,5.597000000000008,3.9270000000000067,8.0
2346,2022-07-19 16:00:00,6.2,20,5.8,20,61,3.9,40,54,76,3.9,40,53,75,1.5,36,54,1.5,37,54,37,32,20,42.2,5.6,4.6,50.6,242,0.17,0,0,0,0,0,0,0,28.3,43.8,5.6,4.6,51.2,220,0.14,3.0000194000000007,2.4609999999999985,3.5809999999999995,8.0
2347,2022-07-19 18:00:00,6.3,20,5.8,20,61,3.9,40,54,76,3.9,40,53,75,1.5,36,54,1.5,37,54,37,32,20,45.2,5.4,4.5,53.04,184,0.17,0,0,0,0,0,0,0,29.6,43.9,5.4,4.5,51.8,176,0.14,3.078353000000001,4.485999999999997,0.4060000000000059,8.0
2348,2022-07-19 20:00:00,6.4,20,5.8,20,60,3.9,40,53,74,3.9,40,53,74,1.4,36,54,1.4,39,54,38,32,20.4,44.2,5.6,4.7,54.7,181,0.18,0,0,0,0,0,0,0,29,40.8,5.6,4.7,51.8,118,0.16,2.992335899999999,1.4309999999999903,-0.4690000000000083,7.6
2349,2022-07-19 22:00:00,6.2,20,5.8,20,61,3.9,40,53,75,3.9,40,53,76,1.5,36,54,1.5,39,54,38,32,20.2,40.4,5.4,4.5,50.8,101,0.18,0,0,0,0,0,0,0,27,40.1,5.4,4.5,50.6,195,0.14,3.0076902000000003,5.299000000000021,3.1090000000000195,7.7
2350,2022-07-19 00:00:00,6.4,20,5.9,20,63,3.9,40,54,76,3.9,40,51,75,1.4,36,54,1.4,39,54,38,32,20.2,41.3,5.3,4.5,51.5,260,0.16,0,0,0,0,0,0,0,26.6,42.4,5.3,4.5,52.8,128,0.16,2.9147262000000005,-0.3900000000000148,1.1599999999999788,8.0
2351,2022-07-20 02:00:00,6.3,20,5.8,20,59,3.9,40,52,75,3.9,40,52,75,1.5,35,54,1.5,37,54,37,32,20.2,40.3,5.6,4.6,51.2,100,0.18,0,0,0,0,0,0,0,26.7,39.8,5.6,4.6,52.6,225,0.14,2.7926315999999987,6.681000000000012,4.471000000000011,8.0
2352,2022-07-20 04:00:00,6.4,20,5.8,20,59,3.9,40,54,75,3.9,40,51,75,1.4,35,53,1.4,38,54,37,32,20.2,41.7,5.5,4.5,52.9,114,0.18,0,0,0,0,0,0,0,27,41.5,5.5,4.5,51.9,125,0.16,2.7721221000000007,3.301000000000002,0.4010000000000069,8.0
2353,2022-07-20 06:00:00,6.2,20,5.8,20,61,3.9,40,52,75,3.9,40,53,74,1.5,35,54,1.5,38,54,37,32,20.2,39.9,5.5,4.6,49.9,211,0.16,0,0,0,0,0,0,0,27.4,42.7,5.5,4.6,53.7,111,0.16,2.8838414,2.822999999999979,3.472999999999981,8.0
2354,2022-07-20 08:00:00,6.3,20,5.8,20,61,3.9,40,52,75,3.9,40,53,74,1.5,35,54,1.5,38,54,37,32,20.2,42.9,5.5,4.6,51.6,98.9,0.16,0,0,0,0,0,0,0,27.4,42.4,5.5,4.6,52.9,214,0.16,2.820026000000001,2.3980000000000103,3.0580000000000034,8.0
2355,2022-07-20 10:00:00,6.3,20,5.8,20,61,3.9,40,52,75,3.9,40,53,74,1.5,35,54,1.5,38,54,37,32,20.2,43.6,5.5,4.6,52.4,105.9,0.17,0,0,0,0,0,0,0,27.4,41.1,5.5,4.6,51.9,115.9,0.16,2.770621700000001,6.602000000000018,11.112000000000016,8.0
2356,2022-07-20 12:00:00,6.2,20,5.9,20,61,3.9,40,52,75,3.9,40,53,74,1.5,35,54,1.5,38,54,37,32,20.2,41.8,5.5,4.6,49.9,153,0.17,0,0,0,0,0,0,0,27.4,40.6,5.5,4.6,50.8,111,0.16,2.8422174000000013,4.259999999999991,-0.1500000000000128,8.0
2357,2022-07-20 14:00:00,6.3,20,5.9,20,61,3.9,40,52,75,3.9,40,53,74,1.5,35,54,1.5,38,54,37,32,20.2,44.8,5.5,4.6,53.7,153,0.17,0,0,0,0,0,0,0,27.4,40,5.5,4.6,50.49,111,0.16,2.8072483999999975,4.062000000000019,-0.3229999999999862,8.0
2358,2022-07-20 16:00:00,6.3,20,5.8,20,61,3.9,40,52,75,3.9,40,53,74,1.5,35,54,1.5,38,54,37,32,20.2,43.9,5.5,4.6,52.8,109,0.17,0,0,0,0,0,0,0,27.4,41.8,5.5,4.6,51.7,115,0.16,2.800351400000001,1.5100000000000051,2.9450000000000127,8.0
2359,2022-07-20 18:00:00,6.2,20,5.9,20,60,3.9,40,53,75,3.9,40,54,75,1.4,35,53,1.4,38,54,38,32,20,43.9,5.3,4.5,53.5,265,0.16,0,0,0,0,0,0,0,29.5,43.2,5.3,4.5,53.5,210,0.14,2.8124756000000004,2.8479999999999848,-0.4820000000000064,8.0
2360,2022-07-20 20:00:00,6.2,20,5.9,20,60,3.9,40,53,75,3.9,40,54,75,1.4,35,53,1.4,38,54,38,32,20,41,5.6,4.6,51.4,105,0.17,0,0,0,0,0,0,0,28.2,41.7,5.6,4.6,52.6,125,0.15,2.7643296999999984,4.777000000000001,-3.6830000000000105,8.0
2361,2022-07-20 22:00:00,6.3,20,5.9,20,59,3.9,40,52,75,3.9,40,51,76,1.5,36,53,1.5,38,54,38,32,20,42.7,5.6,4.6,52.7,264,0.16,0,0,0,0,0,0,0,27.7,40.9,5.6,4.6,51.5,119,0.15,2.8383090999999996,4.027000000000001,2.6570000000000142,8.0
2362,2022-07-20 00:00:00,6.4,20,5.9,20,62,3.9,40,54,76,3.9,40,53,75,1.4,36,53,1.4,38,54,37,32,20,41.8,5.3,4.5,52.7,114,0.18,0,0,0,0,0,0,0,26.8,41.6,5.3,4.5,52.2,123,0.15,2.8096442000000006,2.8070000000000093,1.0320000000000036,7.7
2363,2022-07-21 02:00:00,6.3,20,5.9,20,60,3.9,40,53,76,3.9,40,54,75,1.5,35,54,1.5,38,54,37,32,20,41.3,5.6,4.7,53,117,0.18,0,0,0,0,0,0,0,26.8,40.8,5.6,4.7,51.4,228,0.21,2.9807872,5.247,2.541999999999998,8.0
2364,2022-07-21 04:00:00,6.4,20,5.9,20,60,3.9,40,53,75,3.9,40,53,73,1.4,35,54,1.4,38,54,37,32,20,40.2,5.5,4.5,50.4,98,0.17,0,0,0,0,0,0,0,25.9,44.3,5.5,4.5,55.1,158,0.24,2.9295231999999998,3.5520000000000067,-0.2080000000000055,8.0
2365,2022-07-21 06:00:00,6.2,20,5.8,20,61,3.9,40,52,74,3.9,40,51,75,1.3,35,53,1.3,38,53,37,32,20,43.3,5.5,4.5,52.8,115,0.17,0,0,0,0,0,0,0,27.1,39.6,5.5,4.5,50,109,0.21,2.9383424000000002,3.611000000000004,4.011000000000001,8.0
2366,2022-07-21 08:00:00,6.3,20,5.9,20,61,3.9,40,52,74,3.9,40,51,75,1.3,35,53,1.3,38,53,37,32,20,42.6,5.5,4.5,52.1,109,0.17,0,0,0,0,0,0,0,27.1,41.4,5.5,4.5,52.1,92,0.21,2.9281792000000006,5.959000000000017,4.639000000000003,8.0
2367,2022-07-21 10:00:00,6.3,20,5.9,20,61,3.9,40,52,74,3.9,40,51,75,1.3,35,54,1.3,38,50,37,32,20,43.9,5.5,4.5,53.2,120,0.17,0,0,0,0,0,0,0,27.1,45.9,5.5,4.5,53.3,93.6,0.21,2.9174656,2.6600000000000037,0.11999999999999389,8.0
2368,2022-07-21 12:00:00,6.2,20,5.9,20,61,3.9,40,52,74,3.9,40,51,75,1.3,35,54,1.3,38,51,37,32,20,45.2,5.5,4.5,53.9,126.1,0.17,19.5,46.8,5.5,4.5,54.1,100.5,0.21,0,0,0,0,0,0,0,2.8377728000000015,1.646000000000008,1.6460000000000115,8.0
2369,2022-07-21 14:00:00,6.3,20,6,20,61,3.9,40,52,74,3.9,40,51,75,1.3,35,54,1.3,38,51,37,32,20,45.9,5.5,4.5,54.6,146,0.17,19.5,47.9,5.5,4.5,54.7,107,0.21,0,0,0,0,0,0,0,2.984230400000001,-5.991000000000007,-3.0210000000000043,8.0
2370,2022-07-21 16:00:00,6.3,20,6,20,61,3.9,40,52,74,3.9,40,51,75,1.3,35,54,1.3,38,54,37,32,20,43.2,5.5,4.5,51.2,104.4,0.17,19.5,44.9,5.5,4.5,51.5,90.6,0.21,0,0,0,0,0,0,0,2.8488447999999993,-0.8660000000000068,3.134000000000004,8.0
2371,2022-07-21 18:00:00,6.2,20,5.9,20,68,3.9,40,53,75,3.9,40,53,76,1.5,37,53,1.5,39,53,39,32,20,43.2,5.5,4.5,51.2,119,0.17,19.5,44.9,5.5,4.5,51.5,117,0.21,0,0,0,0,0,0,0,2.914624000000001,5.774000000000015,0.27400000000001334,8.0
2372,2022-07-21 20:00:00,6.3,20,5.8,20,60,3.9,40,53,75,3.9,40,52,74,1.5,36,54,1.5,38,53,39,32,20,41.5,5.6,4.6,51.1,248,0.15,19.6,43.1,5.6,4.6,50,88,0.21,0,0,0,0,0,0,0,3.1181183999999984,-2.6940000000000026,-12.674000000000007,8.0
2373,2022-07-21 22:00:00,6.4,20,5.9,20,60,3.9,42,53,75,3.9,42,51,75,1.4,36,53,1.4,36,53,39,32,20,42,5.6,4.7,52.2,235,0.16,19.5,46.6,5.6,4.7,53.5,221,0.19,0,0,0,0,0,0,0,2.9632768000000005,-1.264000000000003,-8.543999999999997,8.0
2374,2022-07-21 00:00:00,6.4,20,5.8,20,59,3.9,42,53,75,3.9,42,52,76,1.4,37,52,1.4,37,53,39,32,20,42.9,5.3,4.5,53,253,0.16,19.5,49.1,5.3,4.5,56.8,127,0.21,0,0,0,0,0,0,0,2.753907200000001,16.517999999999994,14.437999999999999,8.0
2375,2022-07-22 02:00:00,6.2,20,5.8,20,62,3.9,42,53,75,3.9,42,54,74,1.3,36,54,1.4,37,54,39,32,20,44.8,5.5,4.6,55.1,120,0.17,19.5,45.6,5.5,4.6,52.2,91,0.21,0,0,0,0,0,0,0,1.9068779999999996,-3.431999999999995,-4.251999999999995,7.6
2376,2022-07-22 04:00:00,6.3,20,5.9,20,62,3.9,41,54,75,3.9,41,52,75,1.5,37,52,1.5,39,53,38,32,20,45,5.6,4.6,56.1,142,0.17,19.5,48.7,5.6,4.6,55,230,0.19,0,0,0,0,0,0,0,1.9023974000000001,13.518,14.078000000000003,8.0
2377,2022-07-22 06:00:00,6.2,20,5.9,20,62,3.9,40,53,76,3.9,40,51,76,1.2,37,52,1.2,37,54,38,32,20,41.8,5.5,4.6,50.7,100,0.18,19.5,48.9,5.6,4.6,54.8,191,0.21,0,0,0,0,0,0,0,1.9643603999999995,-0.1490000000000009,2.7609999999999904,8.0
2378,2022-07-22 08:00:00,6.3,20,5.8,20,77,3.9,40,53,76,3.9,40,51,76,1.2,37,52,1.2,37,54,38,32,20,41.8,5.5,4.6,50.7,100,0.18,19.5,48.9,5.6,4.6,54.8,191,0.21,0,0,0,0,0,0,0,1.8313613999999994,3.0819999999999794,0.5119999999999827,8.0
2379,2022-07-22 10:00:00,6.2,20,5.8,20,62,3.9,40,53,76,3.9,40,51,76,1.2,37,52,1.2,37,54,38,32,20,41.2,5.5,4.6,49.9,127,0.18,19.5,48.4,5.6,4.6,53.2,92.4,0.21,0,0,0,0,0,0,0,1.9979433999999996,-0.32799999999998875,7.722000000000012,8.0
2380,2022-07-22 12:00:00,6.2,20,5.8,20,62,3.9,40,53,76,3.9,40,51,76,1.2,37,52,1.2,37,54,38,32,20,44.3,5.5,4.6,53.1,119,0.18,19.5,47.8,5.6,4.6,54.7,115.1,0.21,0,0,0,0,0,0,0,2.0221782000000017,3.3119999999999905,-3.23800000000001,8.0
2381,2022-07-22 14:00:00,6.3,20,6,20,62,0.01,36,124,20,3.9,40,50,74,1.5,37,52,1.5,37,54,38,32,20,42.8,5.5,4.6,53.1,106.8,0.18,19.5,46.6,5.6,4.6,53.8,105.7,0.21,0,0,0,0,0,0,0,2.086901799999998,-2.330999999999989,-5.480999999999987,8.0
2382,2022-07-22 16:00:00,6.2,20,5.8,20,62,3.9,40,53,75,3.9,40,50,74,1.5,37,52,1.5,37,54,38,32,20,45.4,5.5,4.6,53.9,262,0.18,19.5,43.7,5.6,4.6,50.8,90.1,0.21,0,0,0,0,0,0,0,1.8850769999999994,13.445999999999998,11.435999999999986,8.0
2383,2022-07-22 18:00:00,6.3,20,5.8,20,62,3.9,40,53,75,3.9,40,50,74,1.5,37,52,1.5,37,54,38,32,20,44.2,5.5,4.6,53.2,129.6,0.18,19.5,42.5,5.6,4.6,50.1,90.1,0.21,0,0,0,0,0,0,0,1.991441800000001,13.807000000000002,13.657000000000007,8.0
2384,2022-07-22 20:00:00,6.4,20,5.9,20,64,3.9,40,53,74,3.9,40,54,75,1.4,37,54,1.4,39,50,39,32,20,44.6,5.6,4.5,54.5,178,0.17,19.6,43.4,5.6,4.5,50.3,90,0.22,0,0,0,0,0,0,0,1.9685142000000002,3.6430000000000007,3.732999999999997,8.0
2385,2022-07-22 22:00:00,6.2,20,5.9,20,80,3.9,40,54,74,3.9,40,52,75,1.5,37,53,1.5,39,48,38,32,20,41.6,5.7,4.6,51.9,104,0.17,19.6,44.7,5.7,4.6,51.4,223,0.19,0,0,0,0,0,0,0,1.9345097999999996,8.142999999999986,2.2129999999999974,8.0
2386,2022-07-22 00:00:00,6.1,20,5.9,20,61,3.9,40,55,75,3.9,40,54,74,1.5,37,54,1.5,39,48,38,32,20,41.4,5.6,4.6,50.9,100,0.17,19.6,47.5,5.6,4.6,54.8,117,0.22,0,0,0,0,0,0,0,2.0678097999999996,2.9869999999999948,4.167000000000002,8.0
2387,2022-07-23 02:00:00,6.3,20,5.9,20,62,3.9,40,52,76,3.9,40,51,73,1.4,36,53,1.4,39,49,37,32,20,43.6,5.7,4.7,54.3,152,0.17,19.6,44.3,5.7,4.7,51.6,93,0.22,0,0,0,0,0,0,0,2.7241545000000014,1.1909999999999812,1.0109999999999992,8.0
2388,2022-07-23 04:00:00,6.4,20,5.9,20,63,3.9,40,53,75,3.9,40,52,75,1.5,36,54,1.5,39,50,37,32,20,42.3,5.7,4.7,53.2,123,0.17,19.7,44.4,5.7,4.7,51.7,94,0.22,0,0,0,0,0,0,0,2.7052714999999994,1.3130000000000237,-11.886999999999983,7.8
2389,2022-07-23 06:00:00,6.2,20,5.9,20,63,3.9,40,54,75,3.9,40,53,74,1.5,36,54,1.5,39,50,37,32,20,43.5,5.6,4.6,52.4,260,0.16,19.6,47.3,5.6,4.6,54.6,115,0.22,0,0,0,0,0,0,0,2.6823175000000004,4.193999999999988,12.25399999999999,7.6
2390,2022-07-23 08:00:00,6.3,20,6,20,60,3.9,41,53,74,3.9,40,54,74,1.4,36,53,1.4,39,54,38,32,20,43.4,5.6,4.6,52.3,113,0.17,19.6,44.5,5.6,4.6,51.7,93,0.21,0,0,0,0,0,0,0,2.7281679999999984,3.536999999999992,1.5669999999999966,7.8
2391,2022-07-23 10:00:00,6.1,20,5.9,20,62,3.9,40,50,76,3.9,40,54,75,1.4,36,53,1.4,39,48,39,32,20,45.5,5.6,4.6,53.7,127,0.17,19.6,46.8,5.6,4.6,53.8,104,0.21,0,0,0,0,0,0,0,2.6387440000000004,6.278000000000006,5.168000000000006,7.6
2392,2022-07-23 12:00:00,6.2,20,5.9,20,63,3.9,40,54,75,3.9,40,52,75,1.4,37,53,1.4,39,48,39,32,20,45.4,5.6,4.6,52.7,259,0.15,19.6,44.5,5.6,4.6,51.4,221,0.18,0,0,0,0,0,0,0,2.657006000000001,3.448999999999998,1.4789999999999974,7.8
2393,2022-07-23 14:00:00,6.1,20,5.8,21,61,3.9,40,55,75,3.9,40,51,73,1.4,37,54,1.4,39,48,39,32,20,44,5.6,4.6,52.7,115,0.17,19.6,47.5,5.6,4.6,54.9,122,0.21,0,0,0,0,0,0,0,2.7031899999999984,2.409000000000006,0.26900000000001256,7.6
2394,2022-07-23 16:00:00,6.3,20,5.9,21,63,3.9,40,51,74,3.9,40,53,74,1.4,37,53,1.4,39,48,39,32,20.1,42.2,5.6,4.6,50.6,102,0.17,19.6,46.6,5.6,4.6,53.8,104,0.21,0,0,0,0,0,0,0,2.6977505000000006,1.2269999999999897,0.056999999999995055,7.8
2395,2022-07-23 18:00:00,6.2,20,6,21,62,3.9,40,52,74,3.9,40,52,75,1.4,37,54,1.4,39,49,39,32,20.1,43.7,5.6,4.6,51.7,104,0.17,19.6,45.8,5.6,4.6,53.1,226,0.21,0,0,0,0,0,0,0,2.7207045,3.877999999999993,0.41799999999999216,7.6
2396,2022-07-23 20:00:00,6.3,20,6,20,61,3.9,40,53,74,3.9,40,52,74,1.5,37,53,1.5,39,51,39,32,20,42.3,5.7,4.7,52.7,117,0.17,19.7,43.6,5.7,4.8,51.5,93.5,0.21,0,0,0,0,0,0,0,2.6837665000000004,1.8120000000000118,-1.368000000000002,7.6
2397,2022-07-23 22:00:00,6.2,20,5.9,20,64,3.9,39,54,74,3.9,39,54,73,1.4,36,54,1.5,38,53,38,32,20,43.4,5.7,4.6,51.9,110,0.17,19.7,44.2,5.7,4.8,52.8,100,0.21,0,0,0,0,0,0,0,2.7715229999999993,2.4710000000000036,3.0710000000000015,7.6
2398,2022-07-23 00:00:00,6.4,20,5.8,20,62,3.9,40,55,73,3.9,39,51,76,1.2,37,49,1.3,38,48,37,32,20,41.1,5.5,4.5,49.7,202,0.15,19.7,47.2,5.6,4.6,52.3,98.7,0.21,0,0,0,0,0,0,0,2.6944845,6.283000000000001,3.082999999999995,8.0
2399,2022-07-24 02:00:00,6.4,20,5.9,20,63,3.9,40,50,75,3.9,39,51,74,1.3,36,50,1.4,38,48,37,32,19.9,40.3,5.6,4.6,53,266,0.15,19.6,47.3,5.6,4.6,52.1,96.3,0.21,0,0,0,0,0,0,0,3.1179368000000007,4.07,6.700000000000006,8.0
2400,2022-07-24 04:00:00,6.5,20,6,20,60,3.9,40,56,74,3.9,39,54,74,1.5,35,51,1.6,38,49,36,32,20,43,5.6,4.6,53.1,120,0.17,19.7,44.1,5.6,4.6,50.7,91,0.21,0,0,0,0,0,0,0,3.233974000000001,1.106999999999985,0.4669999999999952,8.0
2401,2022-07-24 06:00:00,6.2,20,5.9,20,62,3.9,40,50,74,3.9,40,53,74,1.3,35,52,1.4,38,49,36,32,19.9,44.6,5.6,4.6,54.5,115,0.17,19.6,46.1,5.6,4.7,53,91,0.21,0,0,0,0,0,0,0,3.2501675000000008,2.4740000000000038,-2.9359999999999964,8.0
2402,2022-07-24 08:00:00,6.5,20,6,20,60,3.9,41,49,76,3.9,40,52,75,1.3,36,53,1.4,39,51,38,32,20.1,42.7,5.6,4.6,52,109,0.17,19.8,44.3,5.6,4.7,51,89,0.21,0,0,0,0,0,0,0,3.2482493000000017,5.054000000000002,1.243999999999998,8.0
2403,2022-07-24 10:00:00,6.4,20,5.9,20,61,3.9,40,50,75,3.9,40,55,76,1.4,37,53,1.4,39,53,39,32,20.4,41.9,5.6,4.6,49.8,201,0.15,19.7,43.3,5.6,4.7,50.1,87,0.21,0,0,0,0,0,0,0,3.0987825999999967,7.88600000000001,8.576000000000008,7.8
2404,2022-07-24 12:00:00,6.2,20,5.8,20,62,3.9,40,56,73,3.9,40,55,75,1.4,37,51,1.4,39,54,39,32,20.6,42.5,5.6,4.6,49.9,124,0.17,19.7,44.3,5.6,4.7,51.3,201,0.21,0,0,0,0,0,0,0,3.2267459999999994,3.363999999999997,2.433999999999994,8.0
2405,2022-07-24 14:00:00,6.3,20,5.9,21,60,3.9,40,53,75,3.9,40,54,75,1.4,38,52,1.4,39,54,39,32,20.6,43.3,5.6,4.6,50.1,255,0.17,19.7,47.5,5.6,4.7,53.7,78,0.21,0,0,0,0,0,0,0,3.275813,4.640000000000008,2.480000000000011,7.8
2406,2022-07-24 16:00:00,6.5,20,6,21,59,3.9,40,54,76,3.9,40,52,76,1.4,37,53,1.4,39,54,39,32,20.2,41.9,5.6,4.6,52.2,111,0.17,19.8,42.8,5.6,4.7,49.9,188,0.18,0,0,0,0,0,0,0,3.2096351000000003,1.1559999999999917,2.555999999999983,8.0
2407,2022-07-24 18:00:00,6.4,20,5.9,20,63,3.9,40,56,74,3.9,40,54,74,1.4,36,53,1.4,38,54,39,32,20.1,42.4,5.6,4.6,53,120,0.17,19.8,43.5,5.6,4.7,50.6,91,0.21,0,0,0,0,0,0,0,3.182154799999999,8.681999999999988,2.8619999999999983,7.8
2408,2022-07-24 20:00:00,6.3,20,5.9,20,62,3.9,39,54,75,3.9,39,54,75,1.3,36,49,1.4,35,48,37,32,20.1,43.8,5.5,4.6,54.6,163,0.17,19.7,45.8,5.5,4.6,53,101,0.21,0,0,0,0,0,0,0,3.1632924999999994,9.90100000000001,6.571000000000009,8.0
2409,2022-07-24 22:00:00,6.5,20,5.8,20,59,3.9,40,56,74,3.9,39,53,74,1.4,35,50,1.5,38,49,37,32,20.1,42.4,5.5,4.6,53.1,125,0.16,19.7,45.1,5.5,4.6,52.5,100,0.21,0,0,0,0,0,0,0,3.238519299999999,3.033999999999999,3.014000000000003,7.8
2410,2022-07-24 00:00:00,6.4,20,5.9,20,61,3.9,40,52,75,3.9,39,54,75,1.3,35,51,1.4,38,49,37,32,20.1,41.4,5.5,4.5,52.3,115,0.17,19.7,45.9,5.5,4.6,53.1,105,0.21,0,0,0,0,0,0,0,3.2343910000000005,-0.3859999999999957,-1.2759999999999998,7.8
2411,2022-07-25 02:00:00,6,20,5.9,20,61,3.9,41,55,74,3.9,40,51,75,1.4,35,52,1.5,39,51,37,32,20.1,40.5,5.4,4.5,51,247,0.15,19.7,45.3,5.3,4.5,52.4,98,0.21,0,0,0,0,0,0,0,4.2205715,6.6710000000000065,5.481000000000009,8.0
2412,2022-07-25 04:00:00,6.1,20,5.9,20,59,3.9,40,51,75,3.9,40,52,75,1.3,35,53,1.4,39,52,37,32,20.1,42.2,5.4,4.5,53.3,267,0.15,19.8,45.2,5.4,4.5,52.6,102,0.21,0,0,0,0,0,0,0,4.2798085000000015,3.816999999999993,1.2769999999999957,8.0
2413,2022-07-25 06:00:00,6.2,20,5.8,20,60,3.9,40,52,75,3.9,40,53,73,1.3,35,54,1.4,39,53,37,32,20.1,39.9,5.6,4.6,54,124,0.17,19.7,44.9,5.5,4.6,52.6,102,0.21,0,0,0,0,0,0,0,4.1768005,4.162999999999997,3.352999999999998,8.3
2414,2022-07-25 08:00:00,6.3,20,5.9,20,59,3.9,41,50,76,3.9,40,52,74,1.4,36,53,1.5,39,54,37,32,20.1,43,5.6,4.6,52.8,121,0.17,19.7,45.8,5.5,4.6,53.1,103,0.21,0,0,0,0,0,0,0,4.232892499999999,2.1040000000000063,3.8340000000000103,8.0
2415,2022-07-25 10:00:00,6.5,20,6,20,63,3.9,39,54,75,3.9,39,51,75,1.4,35,53,1.5,38,54,37,32,20.1,43.5,5.6,4.6,52.9,105,0.17,19.7,43.2,5.5,4.6,50.1,99,0.21,0,0,0,0,0,0,0,4.185218000000003,5.984999999999985,-1.8050000000000068,8.2
2416,2022-07-25 12:00:00,6.4,20,5.9,20,60,3.9,40,55,75,3.9,40,51,77,1.4,36,54,1.5,39,54,37,32,20.6,42.3,5.6,4.6,50.9,242,0.16,19.8,45.1,5.5,4.6,52.5,97,0.21,0,0,0,0,0,0,0,4.218018499999998,1.2480000000000047,-0.1720000000000006,8.0
2417,2022-07-25 14:00:00,6.3,20,5.9,20,61,3.9,41,50,76,3.9,40,52,75,1.4,36,53,1.5,39,54,38,32,20.5,43.3,5.6,4.6,52.1,118,0.17,19.7,43.3,5.5,4.6,50.2,78,0.21,0,0,0,0,0,0,0,4.261308500000001,8.760000000000005,3.8599999999999977,8.2
2418,2022-07-25 16:00:00,6.4,20,6,20,63,3.9,41,49,77,3.9,40,51,74,1.4,36,54,1.5,39,53,38,32,20.2,42.8,5.6,4.6,52.8,122,0.17,19.7,45,5.5,4.6,51.9,98,0.21,0,0,0,0,0,0,0,4.3322375,2.0889999999999844,6.958999999999985,8.0
2419,2022-07-25 18:00:00,6.4,20,6,20,63,3.9,41,49,77,3.9,40,51,74,1.4,36,54,1.5,39,53,38,32,20.2,42.8,5.6,4.6,52.8,122,0.17,19.7,45,5.5,4.6,51.9,98,0.21,0,0,0,0,0,0,0,4.237017999999999,4.417000000000016,0.8470000000000049,8.2
2420,2022-07-25 20:00:00,6.4,20,5.8,20,59,3.9,40,53,74,3.9,40,52,74,1.6,35,53,1.6,38,53,36,32,20,44,5.3,4.5,53.5,107,0.17,19.7,44.8,5.2,4.5,50.1,70,0.21,0,0,0,0,0,0,0,4.365759500000002,2.596999999999987,1.9869999999999877,8.0
2421,2022-07-25 22:00:00,6.3,20,6,20,63,3.9,40,53,75,3.9,40,50,74,1.5,34,54,1.6,38,54,37,32,20.1,40.9,5.6,4.6,51.7,107,0.17,19.7,44.9,5.6,4.6,51.6,234,0.19,0,0,0,0,0,0,0,4.397561,0.277000000000001,-0.7329999999999934,8.2
