,Дата,Блок манифольда|P бм  |кгс/см²,Блок манифольда|t жидкости| °С,С-1|P сеп. |кгс/см²,С-1|t жидкости |°С,С-1|L жидкости| см,С-2/1|P сеп. |кгс/см²,С-2/1|t жидкости|°С,С-2/1|L межфазный|см,С-2/1|L нефти|см,С-2/2|P сеп. |кгс/см²,С-2/2|t жидкости|°С,С-2/2|L межфазный|см,С-2/2|L нефти|см,ОН-1/1|P отс. |кгс/см²,ОН-1/1|t жидкости|°С,ОН-1/1|L межфазный|см,ОН-1/2|P отс. |кгс/см²,ОН-1/2|t жидкости|°С,ОН-1/2|L  межфазный|см,С-3|t жидкости|°С,С-3|L нефти|см,П-1|Т нефти на входе|°С,П-1|Т нефти на выходе|°С,П-1|Р нефти на входе|кгс/см²,П-1|Р нефти на выходе|кгс/см²,П-1|Т теплоно-сителя|°С,П-1|Т дымовых газов|°С,П-1|Р на горелку|кгс/см2,П-2|Т нефти на входе|°С,П-2|Т нефти на выходе|°С,П-2|Р нефти на входе|кгс/см²,П-2|Р нефти на выходе|кгс/см²,П-2|Т теплоно-сителя|°С,П-2|Т дымовых газов|°С,П-2|Р на горелку|кгс/см3,П-3|Т нефти на входе|°С,П-3|Т нефти на выходе|°С,П-3|Р нефти на входе|кгс/см²,П-3|Р нефти на выходе|кгс/см²,П-3|Т теплоно-сителя|°С,П-3|Т дымовых газов|°С,П-3|Р на горелку|кгс/см4,Добыча воды за 2 ч,"Добыча воды за 2 ч, расч","Добыча воды за 2 ч, расч, по ТОРам",Расход пресной воды
2422,2022-07-25 00:00:00,6.4,20,5.8,20,61,3.9,40,52,75,3.9,40,55,74,1.4,35,53,1.5,38,54,36,32,20.1,42,5.6,4.7,53.1,115,0.17,19.7,44,5.6,4.6,50.3,93,0.21,0,0,0,0,0,0,0,4.2999550000000015,5.777000000000001,4.337000000000009,8.0
2423,2022-07-26 02:00:00,6.3,20,5.9,19,62,3.9,40,51,74,3.9,40,54,75,1.3,34,54,1.4,38,54,36,32,20.1,40.7,5.6,4.5,50.7,107,0.17,19.7,45,5.6,4.6,51.4,231,0.18,0,0,0,0,0,0,0,3.51048,6.065999999999995,4.236000000000001,8.0
2424,2022-07-26 04:00:00,6.4,20,5.8,19,62,3.9,39,56,74,3.9,40,50,72,1.4,35,54,1.4,38,54,36,32,20.1,42.5,5.7,4.6,52.9,266,0.16,19.8,47.1,5.7,4.7,54.7,126,0.21,0,0,0,0,0,0,0,3.487245,4.143000000000015,1.4430000000000014,8.2
2425,2022-07-26 06:00:00,6.3,20,5.9,19,63,3.9,39,54,75,3.9,40,55,74,1.2,35,53,1.3,38,54,37,32,20.1,42.3,5.7,4.7,52.6,261,0.16,19.8,47.9,5.8,4.7,55,207,0.21,0,0,0,0,0,0,0,3.5083500000000014,5.8219999999999885,6.991999999999997,8.0
2426,2022-07-26 08:00:00,6.1,20,5.9,19,60,3.9,41,48,76,3.9,40,50,75,1.2,35,54,1.3,38,53,37,32,20.2,43.1,5.7,4.7,52.1,112,0.17,19.8,45.2,5.8,4.7,52.4,98,0.21,0,0,0,0,0,0,0,3.4899449999999996,5.0049999999999955,0.8750000000000036,8.2
2427,2022-07-26 10:00:00,6.5,20,5.9,19,63,3.9,40,54,76,3.9,41,53,73,1.4,37,53,1.5,40,53,39,32,20.6,42.8,5.7,4.7,51.3,105,0.17,19.8,45.9,5.8,4.7,53.2,90,0.21,0,0,0,0,0,0,0,3.5242199999999992,2.0730000000000075,0.31800000000000495,8.0
2428,2022-07-26 12:00:00,6.6,20,6,19,65,3.9,41,56,75,3.9,41,51,76,1.4,37,53,1.5,39,54,40,32,20.6,46.5,5.7,4.7,54.4,150,0.17,19.8,43.7,5.8,4.7,50.3,74,0.21,0,0,0,0,0,0,0,3.4798799999999996,5.113999999999976,5.768999999999993,8.2
2429,2022-07-26 14:00:00,6.4,20,5.9,19,64,3.9,41,51,75,3.9,40,54,75,1.4,37,54,1.5,39,54,40,32,20.7,44.1,5.7,4.7,52.3,113,0.17,19.8,43.5,5.8,4.7,49.9,79,0.18,0,0,0,0,0,0,0,3.4615349999999996,2.4259999999999877,1.3159999999999954,8.0
2430,2022-07-26 16:00:00,6.1,20,5.8,19,61,3.9,40,52,75,3.9,40,51,74,1.5,37,53,1.5,39,53,40,32,20.4,45,5.7,4.7,54.3,158,0.17,19.8,45.6,5.8,4.7,52.6,82,0.21,0,0,0,0,0,0,0,3.5165400000000004,4.080000000000005,3.1900000000000084,8.2
2431,2022-07-26 18:00:00,6.3,20,5.9,19,62,3.9,40,51,75,3.9,40,55,74,1.5,37,53,1.5,39,52,39,32,20.4,42.7,5.7,4.7,51.2,248,0.16,19.8,46.6,5.8,4.7,52.9,230,0.18,0,0,0,0,0,0,0,3.492045,3.5450000000000017,-1.0550000000000033,8.0
2432,2022-07-26 20:00:00,6.3,20,5.8,20,62,3.9,40,50,75,3.9,40,52,74,1.3,37,54,1.3,39,53,39,32,20.3,42.8,5.6,4.6,51.6,252,0.16,19.8,43.8,5.6,4.6,50.8,77,0.21,0,0,0,0,0,0,0,3.4820850000000005,-0.08199999999999363,-0.4419999999999895,8.2
2433,2022-07-26 22:00:00,6.2,20,5.9,20,60,3.9,41,50,74,3.9,40,50,77,1.4,36,53,1.4,39,54,38,32,20.2,41.7,5.5,4.6,51.2,106,0.17,19.8,46.2,5.5,4.6,53.3,96,0.21,0,0,0,0,0,0,0,3.555284999999999,4.104000000000013,1.5239999999999938,8.0
2434,2022-07-26 00:00:00,6.3,20,5.9,20,61,3.9,40,50,75,3.9,40,54,74,1.4,36,53,1.5,39,53,38,32,20.2,42,5.5,4.6,51.7,262,0.16,19.8,43.9,5.5,4.6,51.4,81,0.21,0,0,0,0,0,0,0,3.5224800000000003,4.540999999999997,4.070999999999991,8.0
2435,2022-07-27 02:00:00,6.1,20,5.9,19,62,3.9,40,51,74,3.9,40,54,75,1.3,34,54,1.4,38,54,36,32,20.1,40.7,5.6,4.5,52.4,262,0.15,19.7,45,5.6,4.6,52.2,84,0.21,0,0,0,0,0,0,0,2.914037500000001,1.5559999999999974,-2.0839999999999996,8.0
2436,2022-07-27 04:00:00,6.5,20,5.9,20,63,3.9,40,55,76,3.9,40,54,75,1.4,36,53,1.5,39,53,37,32,20.2,43.8,5.6,4.6,54.3,230,0.17,19.8,44.8,5.6,4.6,51.9,83,0.21,0,0,0,0,0,0,0,2.9214499999999988,3.0160000000000053,3.0060000000000073,8.2
2437,2022-07-27 06:00:00,6.4,20,5.9,20,61,3.9,40,52,74,3.9,40,50,75,1.4,36,53,1.5,39,54,37,32,20.2,42.1,5.6,4.6,51.2,106,0.17,19.8,44,5.5,4.6,50.8,223,0.18,0,0,0,0,0,0,0,2.8849875,1.7589999999999861,-0.7510000000000119,8.0
2438,2022-07-27 08:00:00,6.6,20,6.1,20,54,3.9,41,50,75,3.9,40,50,75,1.4,36,53,1.5,39,54,37,32,20.5,44.9,5.6,4.6,52.9,261,0.16,19.9,48.2,5.5,4.6,55.2,151,0.21,0,0,0,0,0,0,0,2.8772124999999993,7.398999999999987,6.6089999999999876,8.2
2439,2022-07-27 10:00:00,6.2,20,5.8,20,59,3.9,41,51,74,3.9,40,54,74,1.5,37,54,1.5,39,52,39,32,20.7,42.7,5.6,4.6,50.7,103,0.17,19.9,44.2,5.5,4.6,51.4,78,0.21,0,0,0,0,0,0,0,2.9152375000000013,3.694999999999993,3.7049999999999947,8.0
2440,2022-07-27 12:00:00,6.4,20,5.8,20,64,3.9,40,55,74,3.9,40,55,73,1.3,37,53,1.4,39,52,39,32,20.7,44,5.6,4.6,50.8,238,0.16,19.8,45.1,5.5,4.6,51.4,80,0.21,0,0,0,0,0,0,0,2.910637500000001,1.338000000000001,0.25799999999999557,8.2
2441,2022-07-27 14:00:00,6.2,20,5.8,20,61,3.9,40,53,76,3.9,40,50,79,1.3,37,53,1.4,39,53,39,32,20.5,45.3,5.6,4.6,52.7,257,0.16,19.8,45.2,5.5,4.6,51.8,77,0.21,0,0,0,0,0,0,0,2.846099999999999,1.8729999999999976,-1.7970000000000006,8.0
2442,2022-07-27 16:00:00,6.3,20,5.9,20,62,3.9,40,56,76,3.9,40,52,73,1.4,37,54,1.4,39,54,39,32,20.4,41.6,5.6,4.6,50.3,226,0.16,19.9,48.2,5.5,4.6,55,108,0.21,0,0,0,0,0,0,0,2.8333749999999998,-0.8939999999999912,-2.223999999999993,8.2
2443,2022-07-27 18:00:00,6.5,20,5.9,20,62,3.9,39,54,74,3.9,40,55,75,1.4,36,53,1.5,39,54,38,32,20.3,42.9,5.6,4.6,51.8,254,0.16,19.9,47.8,5.5,4.6,54.4,204,0.21,0,0,0,0,0,0,0,2.8381624999999997,11.558999999999983,9.728999999999985,8.0
2444,2022-07-27 20:00:00,6.3,20,6,20,64,3.9,39,54,75,3.9,40,52,73,1.4,36,53,1.5,38,53,38,32,20.3,42.7,5.6,4.7,51.6,256,0.16,19.8,47.2,5.7,4.7,53.7,235,0.19,0,0,0,0,0,0,0,2.9234250000000013,3.5810000000000066,0.9510000000000147,8.2
2445,2022-07-27 22:00:00,6.1,20,5.9,20,61,3.9,40,49,76,3.9,40,54,76,1.2,36,53,1.2,39,54,38,32,20.3,43.2,5.5,4.6,51.6,256,0.16,19.8,48.2,5.6,4.6,52,82,0.21,0,0,0,0,0,0,0,2.987949999999999,1.311,-3.2989999999999995,8.0
2446,2022-07-27 00:00:00,6.3,20,6,20,62,3.9,40,51,75,3.9,40,50,77,1.2,36,53,1.3,39,54,38,32,20.3,40.4,5.7,4.6,49.7,194,0.16,19.9,46.2,5.7,4.7,53.5,95,0.21,0,0,0,0,0,0,0,2.9621124999999995,1.881999999999998,4.2819999999999965,8.2
2447,2022-07-28 02:00:00,6.2,20,5.9,20,64,3.9,40,55,73,3.9,40,52,75,1.3,35,53,1.3,38,54,37,32,20.2,42.6,5.6,4.6,53.4,266,0.16,19.8,45.9,5.6,4.6,52.8,86,0.21,0,0,0,0,0,0,0,2.9805360000000007,5.090999999999994,4.310999999999996,8.0
2448,2022-07-28 04:00:00,6.3,20,5.9,20,61,3.9,40,50,74,3.9,40,50,72,1.5,35,54,1.5,38,54,37,32,20.2,42.2,5.6,4.6,54.4,148,0.17,19.8,46.2,5.6,4.6,52.4,83,0.21,0,0,0,0,0,0,0,3.0510999999999977,0.7720000000000056,-0.14799999999998548,8.2
2449,2022-07-28 06:00:00,6.4,20,5.8,20,63,3.9,40,56,75,3.9,40,50,76,1.4,35,53,1.4,38,54,37,32,20.3,44.3,5.7,4.7,53.1,264,0.15,19.9,46.5,5.7,4.7,54.1,102,0.21,0,0,0,0,0,0,0,2.9952650000000007,4.7109999999999985,1.781000000000013,8.0
2450,2022-07-28 08:00:00,6.1,20,5.8,20,62,3.9,41,59,75,3.9,40,49,75,1.3,36,53,1.4,39,53,38,32,20.3,45.3,5.7,4.7,53,120,0.17,19.9,46.1,5.7,4.7,53.2,87,0.21,0,0,0,0,0,0,0,3.0327179999999987,4.173999999999992,3.4339999999999904,8.0
2451,2022-07-28 10:00:00,6.5,20,5.8,20,65,3.9,40,56,74,3.9,40,51,77,1.3,36,54,1.4,39,51,39,32,20.6,44.6,5.7,4.7,51.5,109,0.17,19.9,43.4,5.7,4.7,50.1,86,0.21,0,0,0,0,0,0,0,2.986165000000001,6.295999999999992,5.955999999999989,8.0
2452,2022-07-28 12:00:00,6.3,20,5.8,21,60,3.9,40,49,73,3.9,40,52,73,1.5,37,54,1.5,39,51,39,32,20.6,45.5,5.7,4.7,50.8,98,0.17,19.9,48.3,5.7,4.7,53.8,81,0.21,0,0,0,0,0,0,0,2.8896400000000004,1.8020000000000067,0.602000000000011,8.0
2453,2022-07-28 14:00:00,6.1,20,5.7,21,60,3.9,42,49,147,3.9,41,50,139,1.5,38,53,0,0,0,40,32,20.8,48.6,5.7,4.7,54.8,174,0.17,19.9,49.9,5.7,4.7,54.7,82,0.21,0,0,0,0,0,0,0,2.8552419999999996,8.078000000000017,7.1280000000000125,8.2
2454,2022-07-28 16:00:00,6.2,20,5.9,20,61,3.9,41,49,75,3.9,42,49,76,1.5,38,54,1.6,38,49,41,50,20.7,46.4,5.7,4.7,53.6,258,0.16,19.9,44.5,5.7,4.7,50.5,72,0.21,0,0,0,0,0,0,0,3.0359939999999996,2.234999999999985,-0.8250000000000135,8.0
2455,2022-07-28 18:00:00,6.4,20,6,20,64,3.9,41,48,76,3.9,42,49,75,1.3,38,55,1.4,41,49,41,32,20.6,48.7,5.7,4.7,53.7,262,0.16,19.8,47.5,5.7,4.7,51.7,83,0.21,0,0,0,0,0,0,0,3.1659030000000015,2.343999999999994,0.43399999999999395,8.0
2456,2022-07-28 20:00:00,6.1,20,5.9,20,62,3.9,41,52,74,3.9,40,51,77,1.2,37,54,1.3,39,50,39,32,20.6,43.9,5.6,4.6,51.1,109,0.17,19.9,44.8,5.6,4.7,50.5,77,0.21,0,0,0,0,0,0,0,3.0733560000000004,4.192000000000014,2.282000000000007,8.2
2457,2022-07-28 22:00:00,6.3,20,6,20,63,3.9,40,55,74,3.9,39,54,75,1.5,36,54,1.5,38,52,37,32,20.5,41.5,5.5,4.6,51.2,256,0.16,19.9,44.6,5.5,4.6,51.8,81,0.21,0,0,0,0,0,0,0,3.153201999999999,6.741,4.551000000000009,8.2
2458,2022-07-28 00:00:00,6,20,5.9,20,62,3.9,40,54,75,3.9,40,54,75,1.4,35,54,1.4,38,53,37,32,20.4,44.1,5.5,4.5,52.2,256,0.16,19.8,43.6,5.5,4.6,51.7,83,0.21,0,0,0,0,0,0,0,2.9671330000000005,4.76700000000001,5.037000000000006,8.2
2459,2022-07-29 02:00:00,6,20,5.8,20,62,3.9,40,56,74,3.9,39,51,74,1.2,35,53,1.3,38,54,36,32,20.2,42.6,5.6,4.6,52.8,276,0.16,19.8,45.9,5.6,4.6,52.6,86,0.21,0,0,0,0,0,0,0,3.588780000000001,5.848999999999997,3.8290000000000006,8.0
2460,2022-07-29 04:00:00,6.3,20,5.9,20,61,3.9,39,51,74,3.9,39,53,73,1.5,34,54,1.5,38,54,36,32,20.4,41.1,5.7,4.6,52.1,117,0.17,19.9,47.9,5.6,4.7,51.2,81,0.21,0,0,0,0,0,0,0,3.6812723999999997,1.598000000000006,0.21800000000001063,8.2
2461,2022-07-29 06:00:00,6.1,20,5.9,19,60,3.9,39,52,75,3.9,40,52,76,1.4,35,53,1.5,38,54,36,32,20.4,42.2,5.5,4.6,51.3,259,0.16,19.9,46.6,5.4,4.5,52.7,247,0.19,0,0,0,0,0,0,0,3.6169067999999993,2.1679999999999993,1.5179999999999936,8.0
2462,2022-07-29 08:00:00,6.3,20,5.9,19,59,3.9,41,53,76,3.9,40,53,74,1.4,35,53,1.5,39,53,37,32,20.5,42.3,5.5,4.6,51.5,108,0.17,19.9,45.1,5.4,4.5,52.3,83,0.21,0,0,0,0,0,0,0,3.6423971999999996,3.7280000000000086,1.108000000000013,8.0
2463,2022-07-29 10:00:00,6.2,20,5.9,19,62,3.9,40,56,75,3.9,40,49,74,1.4,36,53,1.5,39,54,37,32,20.5,42.7,5.5,4.6,51.2,165,0.17,19.9,43.1,5.4,4.5,50.2,94,0.21,0,0,0,0,0,0,0,3.606142800000002,2.7529999999999966,-0.7070000000000043,8.0
2464,2022-07-29 12:00:00,6,20,5.7,19,65,3.9,40,55,74,3.9,40,52,73,1.4,36,54,1.5,39,52,38,32,20.5,42.8,5.5,4.6,50.7,105,0.17,19.9,46.5,5.4,4.5,52.6,237,0.18,0,0,0,0,0,0,0,3.5790143999999997,3.8340000000000103,6.263999999999999,8.0
2465,2022-07-29 14:00:00,6.4,20,6.1,19,64,3.9,39,56,75,3.9,40,55,75,1.4,36,54,1.5,39,53,38,32,20.7,44.2,5.5,4.6,52.1,257,0.16,19.9,47.3,5.4,4.5,54.7,105,0.21,0,0,0,0,0,0,0,3.7111775999999996,0.5129999999999981,2.6729999999999983,8.2
2466,2022-07-29 16:00:00,6.2,20,5.7,19,61,3.9,40,54,76,3.9,40,54,74,1.4,36,53,1.5,39,54,38,32,20.6,42.4,5.5,4.6,54.6,105,0.17,19.9,43.5,5.4,4.5,50.5,79,0.21,0,0,0,0,0,0,0,3.6617879999999987,2.759999999999991,0.4649999999999892,8.0
2467,2022-07-29 18:00:00,6.1,20,5.8,19,59,3.9,41,54,75,3.9,40,54,73,1.4,36,54,1.5,38,54,38,32,20.4,42.4,5.5,4.6,51.2,109,0.17,19.9,45.5,5.4,4.5,52.6,85,0.21,0,0,0,0,0,0,0,3.634269600000002,2.469999999999999,0.4849999999999941,8.0
2468,2022-07-29 20:00:00,6.1,20,6,20,63,3.9,40,51,74,3.9,39,53,74,1.4,36,53,1.5,38,54,38,32,20.3,41.7,5.7,4.7,51.2,250,0.15,19.9,46.6,5.7,4.7,52.2,85,0.21,0,0,0,0,0,0,0,3.6283571999999986,8.607999999999997,10.927999999999992,8.2
2469,2022-07-29 22:00:00,6.1,20,5.8,20,60,3.9,40,55,75,3.9,40,51,74,1.2,36,52,1.3,38,52,37,32,20.2,44.5,5.4,4.5,52.6,123,0.17,19.8,45.2,5.5,4.5,49.8,149,0.19,0,0,0,0,0,0,0,3.5755824,7.270999999999994,3.1310000000000002,8.2
2470,2022-07-29 00:00:00,6.2,20,5.8,20,62,3.9,41,54,75,3.9,40,54,76,1.4,35,53,1.4,39,52,37,32,20.2,41.9,5.6,4.5,52,116,0.17,19.9,43.2,5.4,4.5,50.4,224,0.19,0,0,0,0,0,0,0,3.6297924000000017,2.07500000000001,-0.42999999999998906,8.2
2471,2022-07-30 02:00:00,6.1,20,5.8,20,62,3.9,40,56,74,3.9,39,51,74,1.2,35,53,1.3,38,54,36,32,20.2,42.6,5.6,4.6,51.3,113,0.17,19.8,45.9,5.6,4.6,50.1,79,0.21,0,0,0,0,0,0,0,4.057153199999999,5.219999999999999,4.3249999999999975,8.2
2472,2022-07-30 04:00:00,6,20,6,20,63,3.9,40,50,75,3.9,40,54,76,1.2,35,53,1.3,39,54,37,32,20.1,40.4,5.7,4.7,50.8,109,0.17,19.8,43.3,5.7,4.7,50.4,80,0.21,0,0,0,0,0,0,0,3.9868051999999996,1.531000000000006,-0.8089999999999975,8.0
2473,2022-07-30 06:00:00,6.4,20,5.9,20,61,3.9,40,55,74,3.9,40,55,75,1.4,35,54,1.5,39,54,37,32,20.2,42.7,5.7,4.6,52,114,0.17,19.8,45.2,5.7,4.7,52.3,87,0.21,0,0,0,0,0,0,0,3.9994128000000013,4.858000000000004,4.338000000000001,8.0
2474,2022-07-30 08:00:00,6.2,20,5.8,20,63,3.9,40,49,75,3.9,40,54,75,1.3,36,53,1.4,39,54,37,32,20.3,41.3,5.7,4.6,49.8,207,0.16,19.9,43.9,5.7,4.7,51.4,82,0.21,0,0,0,0,0,0,0,3.9904687999999986,2.0789999999999935,-1.6210000000000022,8.0
2475,2022-07-30 10:00:00,6.3,20,5.8,20,60,3.9,40,51,76,3.9,40,51,77,1.3,36,54,1.4,39,54,38,32,20.5,45.3,5.7,4.6,54,262,0.17,19.9,43,5.7,4.7,50,78,0.21,0,0,0,0,0,0,0,4.0425504000000005,2.8299999999999983,6.439999999999989,8.0
2476,2022-07-30 12:00:00,6,20,5.9,20,63,3.9,40,50,77,3.9,40,52,75,1.3,36,54,1.4,39,48,39,32,20.8,44.7,5.7,4.6,52.5,120,0.17,19.9,43.3,5.7,4.7,50.5,221,0.19,0,0,0,0,0,0,0,3.9724088,5.969000000000015,2.489000000000008,7.8
2477,2022-07-30 14:00:00,6.5,20,6,20,65,3.9,41,55,76,3.9,40,52,73,1.3,37,53,1.4,39,49,39,32,20.8,46,5.7,4.6,53.4,121,0.17,20,46,5.7,4.7,51.7,81,0.21,0,0,0,0,0,0,0,4.0139812,1.2889999999999873,0.30399999999999494,8.0
2478,2022-07-30 16:00:00,6.2,20,5.9,20,80,3.9,40,50,75,3.9,40,55,75,1.4,37,54,1.5,39,49,39,32,20.8,45,5.7,4.6,54.1,161,0.17,19.9,45.9,5.7,4.7,53.5,94,0.21,0,0,0,0,0,0,0,3.988456400000002,0.42499999999999716,1.639999999999997,7.8
2479,2022-07-30 18:00:00,6.3,20,5.8,20,64,3.9,41,49,76,3.9,40,53,74,1.4,36,54,1.5,39,50,39,32,20.6,42.3,5.7,4.6,50.8,108,0.17,19.9,46.7,5.7,4.7,50.2,74,0.21,0,0,0,0,0,0,0,4.100049999999999,5.350999999999992,4.4909999999999926,8.0
2480,2022-07-30 20:00:00,6,20,5.9,20,64,3.9,41,53,75,3.9,40,52,75,1.3,36,53,1.4,39,54,39,32,20.3,44.3,5.5,4.6,52.7,262,0.16,0,0,0,0,0,0,0,20.2,45.6,5.7,4.6,51.4,95,0.22,4.035722000000002,1.9480000000000217,-6.161999999999988,7.8
2481,2022-07-30 22:00:00,6.2,20,5.9,20,63,3.9,41,50,75,3.9,40,51,77,1.2,36,54,1.3,39,53,39,32,20.3,42.7,5.6,4.6,52.9,265,0.16,0,0,0,0,0,0,0,19.8,44.8,5.5,4.5,50.1,91,0.21,3.97191,7.527999999999999,16.028,8.0
2482,2022-07-30 00:00:00,6.2,20,5.8,20,64,3.9,40,50,74,3.9,40,54,74,1.3,36,54,1.3,39,54,38,32,20.2,42.7,5.6,4.6,52.6,121,0.17,0,0,0,0,0,0,0,19.5,47.4,5.6,4.6,53.3,106,0.21,3.990486000000002,4.760999999999996,-0.7089999999999996,8.2
2483,2022-07-31 04:00:00,6.2,20,5.9,20,60,3.9,41,54,74,3.9,40,52,74,1.5,35,53,1.5,39,53,37,32,20.2,42,5.5,4.6,52.7,124,0.16,0,0,0,0,0,0,0,19.8,44.7,4.5,4.6,50.6,94,0.21,2.8225186000000004,0.725999999999992,0.9959999999999951,8.0
2484,2022-07-31 06:00:00,6.4,20,5.8,20,63,3.9,40,49,76,3.94,40,54,74,1.4,35,54,1.5,39,53,37,32,20.2,42,5.7,4.7,51.2,255,0.16,0,0,0,0,0,0,0,19.8,46.9,5.7,4.7,53.1,104,0.21,2.8178843000000007,3.1030000000000086,1.37300000000001,8.0
2485,2022-07-31 08:00:00,6.1,20,5.9,20,64,3.9,40,49,75,3.94,40,53,76,1.4,36,53,1.5,39,54,38,32,20.4,43.3,5.7,4.7,51.2,111,0.17,0,0,0,0,0,0,0,19.8,48.8,5.7,4.7,54.8,137,0.21,2.8510382999999995,0.4789999999999992,1.6089999999999982,8.2
2486,2022-07-31 10:00:00,6.2,20,5.8,20,60,3.9,41,51,76,3.94,40,52,75,1.4,37,54,1.5,39,54,39,32,20.6,43,5.7,4.7,50.3,253,0.16,0,0,0,0,0,0,0,19.8,45.6,5.7,4.7,51.4,94,0.21,2.8118947999999993,5.724000000000004,0.8940000000000019,8.0
2487,2022-07-31 12:00:00,6.1,20,6,20,63,3.9,41,53,74,3.94,40,53,75,1.4,37,53,1.5,39,53,40,32,20.7,43.6,5.7,4.7,51,247,0.16,0,0,0,0,0,0,0,19.8,46.3,5.7,4.7,51.9,94,0.21,2.7909134000000004,3.3059999999999974,3.1759999999999984,8.2
2488,2022-07-31 14:00:00,6.3,20,6,20,64,3.9,42,54,75,3.94,40,54,75,1.4,37,53,1.5,39,52,39,32,0,0,0,0,0,0,0,19.9,44.7,5.7,4.7,51.9,87,0.2,19.8,45.9,5.7,4.7,52.2,95,0.21,2.7957897,3.561000000000007,-0.21899999999999054,8.0
2489,2022-07-31 16:00:00,6.1,20,5.9,20,62,3.9,41,51,75,3.94,41,54,74,1.4,37,53,1.5,40,53,40,32,0,0,0,0,0,0,0,19.9,47.4,5.7,4.7,54.5,105,0.21,19.8,47.6,5.7,4.7,53.4,102,0.21,2.8632956000000003,3.2479999999999905,3.5479999999999947,8.2
2490,2022-07-31 18:00:00,6.4,20,5.8,20,63,3.9,41,56,74,3.94,41,52,75,1.4,38,51,1.5,40,54,40,32,0,0,0,0,0,0,0,19.9,43.7,5.7,4.7,50.4,79,0.21,19.8,47.8,5.7,4.7,52.8,203,0.21,2.809995099999999,3.871000000000002,1.0409999999999968,8.0
2491,2022-07-31 20:00:00,6.3,20,5.8,20,64,3.9,40,55,74,3.9,41,50,77,1.2,37,52,1.3,39,54,39,32,0,0,0,0,0,0,0,19.8,43.5,5.6,4.6,49.9,187,0.18,19.7,47.7,5.6,4.6,53.6,105,0.21,2.834255599999999,-1.5149999999999935,-4.004999999999992,8.2
2492,2022-07-31 22:00:00,6.3,20,5.8,20,62,3.9,40,49,77,3.9,40,49,75,1.2,36,54,1.4,39,54,39,32,0,0,0,0,0,0,0,19.9,44.5,5.6,4.6,52.8,242,0.18,20,47.6,5.7,4.6,51.4,95,0.21,2.7752197000000005,6.350000000000001,5.280000000000001,8.2
2493,2022-07-31 00:00:00,6.3,20,5.9,20,63,3.9,40,52,74,3.9,40,54,74,"1,,3",37,52,1.4,39,54,38,32,0,0,0,0,0,0,0,19.9,45.5,5.7,4.7,51.4,249,0.18,19.7,44.2,5.7,4.7,50.9,91,0.21,2.7780753,2.9849999999999994,0.12499999999999645,7.8
2494,2022-08-01 02:00:00,6.1,20,5.8,20,62,3.9,40,55,74,3.9,40,51,74,1.4,36,53,1.4,39,54,38,32,0,0,0,0,0,0,0,19.9,47.5,5.6,4.6,53.7,250,0.19,19.8,47.1,5.6,4.7,53.3,216,0.18,2.697716,5.307999999999993,4.198,8.0
2495,2022-08-01 04:00:00,6,20,5.8,20,63,3.9,40,55,73,3.9,40,51,75,1.2,36,52,1.2,39,54,38,32,0,0,0,0,0,0,0,19.9,43.8,5.6,4.6,50.5,81,0.21,19.6,44.5,5.7,4.7,50.1,92,0.21,2.606452,4.694000000000003,4.9040000000000035,8.0
2496,2022-08-01 06:00:00,6.3,20,5.8,20,62,3.9,40,52,74,3.9,40,51,73,1.5,36,52,1.5,39,54,38,32,0,0,0,0,0,0,0,19.9,43,5.5,4.6,49.9,109,0.18,19.9,49.5,5.5,4.6,54.8,171,0.21,2.655982500000001,8.008000000000003,5.698000000000004,7.8
2497,2022-08-01 08:00:00,6.1,20,6,20,61,3.9,39,52,74,3.9,40,51,73,1.5,36,52,1.5,39,54,38,32,20.6,46.3,5.7,4.6,54.3,236,0.18,19.9,47,5.5,4.6,54,101,0.21,0,0,0,0,0,0,0,2.653671000000001,-3.2590000000000074,-7.829000000000008,8.0
2498,2022-08-01 10:00:00,6.3,20,5.9,20,72,3.9,40,55,75,3.9,41,54,74,1.4,37,53,1.4,39,35,39,32,20.8,45,5.7,4.6,52.3,256,0.15,20,49,5.5,4.6,55.1,164,0.21,0,0,0,0,0,0,0,2.584923999999999,6.0219999999999985,6.451999999999996,7.8
2499,2022-08-01 12:00:00,6.2,20,6,20,69,3.9,41,53,74,3.9,41,55,75,1.4,37,54,1.5,39,36,40,32,20.8,42.8,5.7,4.6,50.6,103,0.18,20,43.5,5.5,4.6,50.4,79,0.21,0,0,0,0,0,0,0,2.6881479999999986,4.154,4.203999999999999,8.0
2500,2022-08-01 14:00:00,6.4,20,6,20,61,3.9,41,50,75,3.9,41,54,74,1.3,37,53,1.4,39,40,40,32,20.8,43.4,5.7,4.6,50.9,105,0.18,19.8,43.8,5.5,4.6,50.3,78,0.21,0,0,0,0,0,0,0,2.6574430000000007,1.914999999999992,-1.9650000000000034,7.8
2501,2022-08-01 16:00:00,6.3,20,5.8,20,60,3.9,41,55,75,3.9,40,51,77,1.3,37,52,1.4,39,43,40,32,20.7,43.1,5.7,4.6,51.2,103,0.17,19.9,43.3,5.5,4.6,50.2,195,0.19,0,0,0,0,0,0,0,2.6952895,3.2900000000000134,2.9100000000000072,8.0
2502,2022-08-01 18:00:00,6.2,20,5.9,20,61,3.9,41,56,75,3.9,40,52,76,1.3,37,54,1.4,39,46,39,32,20.5,43.2,5.7,4.6,52.2,111,0.18,19.9,43.3,5.5,4.6,50.4,77,0.21,0,0,0,0,0,0,0,2.7201524999999998,0.9109999999999872,-1.0040000000000084,7.8
2503,2022-08-01 20:00:00,6.3,20,5.8,20,64,3.9,41,50,76,3.9,40,52,75,1.1,37,53,1.2,39,50,38,32,20.4,43.5,5.3,4.5,52.8,119,0.17,19.8,44,5.5,4.5,50.3,77,0.21,0,0,0,0,0,0,0,2.6034849999999996,1.3140000000000072,-1.8309999999999977,7.6
2504,2022-08-01 22:00:00,6.1,20,6,20,61,3.9,40,53,74,3.9,40,54,74,1.4,36,54,1.5,39,54,38,32,20.4,42.7,5.5,4.6,52.8,124,0.18,19.9,42.8,5.5,4.6,49.8,192,0.19,0,0,0,0,0,0,0,2.6547289999999992,5.475999999999999,6.455999999999996,7.8
2505,2022-08-01 00:00:00,6.4,20,6,63,61,3.9,40,50,76,3.9,40,51,77,1.3,36,53,1.4,38,54,38,32,20.4,40.2,5.6,4.6,50.4,107,0.17,19.9,47.6,5.5,4.6,55,144,0.21,0,0,0,0,0,0,0,2.654453,0.7810000000000059,-0.5289999999999893,8.0
2506,2022-08-02 02:00:00,6,20,5.9,20,64,3.9,40,53,76,3.9,40,52,75,1.3,36,53,1.4,38,54,37,32,20.3,40.8,5.5,4.6,50.5,106,0.17,19.9,46.9,5.7,4.7,53.1,256,0.19,0,0,0,0,0,0,0,3.019798899999999,5.257999999999996,0.4679999999999893,8.0
2507,2022-08-02 04:00:00,6.4,20,5.9,20,62,3.9,39,51,75,3.9,39,53,75,1.3,35,54,1.3,37,54,36,32,20.3,43.2,5.6,4.6,54.2,167,0.17,19.9,47.3,5.6,4.7,54.8,139,0.21,0,0,0,0,0,0,0,2.951508599999999,5.222999999999999,2.963000000000001,8.2
2508,2022-08-02 06:00:00,6.3,20,6,20,64,3.9,40,54,74,3.9,40,51,76,1.4,34,53,1.4,38,54,36,32,20.3,41.9,5.6,4.6,50.5,246,0.16,19.9,42.8,5.7,4.7,49.8,194,0.19,0,0,0,0,0,0,0,3.1092195000000014,2.852000000000004,2.7320000000000046,8.0
2509,2022-08-02 08:00:00,6.1,20,5.8,20,60,3.9,41,50,75,3.9,40,54,74,1.3,35,53,1.4,39,53,37,32,20.6,43,5.6,4.6,50.9,103,0.17,19.9,44.5,5.7,4.7,51.4,79,0.21,0,0,0,0,0,0,0,2.977498999999999,3.213000000000008,-0.17699999999998894,8.2
2510,2022-08-02 10:00:00,6.4,20,5.8,20,63,3.9,41,49,74,3.9,40,54,76,1.2,36,54,1.3,39,54,38,32,20.7,44.1,5.6,4.6,52.2,114,0.17,19.9,46.2,5.7,4.7,53.2,89,0.21,0,0,0,0,0,0,0,2.962433999999999,3.5349999999999966,3.2650000000000006,8.0
2511,2022-08-02 12:00:00,6.3,20,5.8,20,62,3.9,39,49,74,3.9,40,54,76,1.2,36,54,1.3,39,54,38,32,20.7,44.1,5.6,4.6,52.2,114,0.17,19.9,46.2,5.7,4.7,53.2,89,0.21,0,0,0,0,0,0,0,3.039802600000001,3.7979999999999876,2.6979999999999897,8.2
2512,2022-08-02 14:00:00,6.2,20,6,20,64,3.9,40,49,76,3.9,40,51,76,1.2,36,53,1.3,39,53,38,32,20.7,43.8,5.6,4.6,50.1,101,0.17,19.9,45.2,5.7,4.7,51.8,82,0.21,0,0,0,0,0,0,0,2.951875400000002,0.9080000000000013,-0.8119999999999834,8.0
2513,2022-08-02 16:00:00,6.3,20,5.8,20,61,3.9,39,52,75,3.9,40,51,75,1.2,36,54,1.3,39,54,38,32,20.7,45.3,5.6,4.6,54.1,183,0.18,19.9,45.6,5.7,4.7,52,244,0.19,0,0,0,0,0,0,0,3.0667624000000004,4.776999999999994,6.646999999999991,8.2
2514,2022-08-02 18:00:00,6.1,20,5.9,20,63,3.9,40,51,74,3.9,40,55,76,1.2,37,53,1.3,39,52,38,32,20.5,43.3,5.6,4.6,51.2,109,0.17,19.9,46.5,5.7,4.7,53.2,94,0.21,0,0,0,0,0,0,0,2.993978799999999,3.945999999999998,-2.5840000000000067,8.0
2515,2022-08-02 20:00:00,6.2,20,5.9,20,62,3.9,38,53,76,3.9,38,52,75,1.2,36,53,1.3,34,53,37,32,20.4,44.2,5.5,4.6,53,260,0.16,19.9,45.3,5.6,4.7,51.4,235,0.19,0,0,0,0,0,0,0,2.996611900000001,2.9029999999999987,2.8729999999999976,8.2
2516,2022-08-02 22:00:00,6.5,20,5.8,20,63,3.9,40,54,75,3.9,39,54,75,1.3,35,54,1.3,36,54,36,32,20.4,42.4,5.7,4.7,52.8,125,0.17,19.9,46.5,5.7,4.7,53.9,110,0.21,0,0,0,0,0,0,0,3.0250782000000003,2.159000000000006,2.5590000000000046,8.0
2517,2022-08-02 00:00:00,6,20,5.8,20,61,3.9,40,53,74,3.9,39,54,74,1.4,35,53,1.5,38,54,36,32,20.4,40.5,5.6,4.5,50.4,244,0.16,19.9,43.9,5.5,4.5,50.9,84,0.21,0,0,0,0,0,0,0,3.013039299999999,3.339999999999989,4.050000000000015,7.6
2518,2022-08-03 02:00:00,6.1,20,5.8,20,61,3.9,40,51,76,3.9,39,54,76,1.2,35,53,1.3,38,54,36,32,20.3,41.8,5.5,4.5,52.6,117,0.17,19.9,43.1,5.6,4.7,50.4,221,0.18,0,0,0,0,0,0,0,2.9810088000000006,2.8529999999999944,-1.5470000000000041,8.0
2519,2022-08-03 04:00:00,6.2,20,5.9,20,62,3.9,41,51,75,3.9,40,53,73,1.2,35,52,1.2,39,53,36,32,20.3,43,5.4,4.4,53.6,133,0.18,0,0,0,0,0,0,0,19.2,44.5,5.4,4.5,50,90,0.21,2.9005172000000012,5.263000000000005,8.293000000000006,8.0
2520,2022-08-03 06:00:00,6.1,20,5.8,20,63,3.9,41,50,74,3.9,40,54,74,1.2,34,54,1.3,39,54,36,32,20.3,41.9,5.2,4.4,50.6,250,0.17,0,0,0,0,0,0,0,19.2,45,5.5,4.6,50,92,0.21,2.868384400000001,3.1709999999999923,-0.5090000000000039,8.0
2521,2022-08-03 08:00:00,6.2,20,5.8,20,62,3.9,40,50,75,3.9,40,46,73,1.4,36,52,1.4,39,55,36,32,20.4,45.7,5.5,4.6,54.5,170,0.16,0,0,0,0,0,0,0,19.4,45.4,5.5,4.6,50.7,197,0.19,2.936028200000001,2.757000000000005,2.836999999999996,8.0
2522,2022-08-03 10:00:00,6.3,20,5.9,20,60,3.9,40,53,74,3.9,41,51,74,1.4,36,54,1.5,39,54,38,32,20.7,44.1,5.5,4.6,51.3,251,0.16,20,46,5.5,4.6,50.1,238,0.18,0,0,0,0,0,0,0,3.0039114000000002,4.391000000000009,-0.6689999999999898,8.0
2523,2022-08-03 12:00:00,6.4,20,5.9,20,63,3.9,41,55,75,3.9,41,52,75,1.4,36,53,1.4,39,53,39,32,20.5,45.5,5.5,4.6,53.4,261,0.17,0,0,0,0,0,0,0,19.4,47.8,5.5,4.5,53,101,0.21,3.0882733000000013,-0.18000000000001393,-1.320000000000018,8.0
2524,2022-08-03 14:00:00,6.2,20,5.9,21,61,3.9,40,54,76,3.9,40,50,74,1.3,36,53,1.4,39,54,39,32,20.7,42.3,5.5,4.6,50.5,237,0.16,0,0,0,0,0,0,0,19.6,47,5.5,4.5,53.4,105,0.21,3.032745799999998,7.743000000000002,6.338000000000012,8.0
2525,2022-08-03 16:00:00,6.3,20,5.9,21,64,3.9,41,51,74,3.9,41,51,75,1.4,36,54,1.5,39,54,39,32,20.8,45.6,5.5,4.6,54.3,200,0.18,0,0,0,0,0,0,0,19.6,44.4,5.5,4.5,50.3,91,0.21,3.1305939000000005,-0.5309999999999917,-3.4459999999999873,8.0
2526,2022-08-03 18:00:00,6.4,20,5.9,21,59,3.9,40,50,76,3.9,40,51,76,1.3,36,53,1.4,39,54,39,32,20.7,43.7,5.5,4.6,53.3,139,0.18,0,0,0,0,0,0,0,19.6,48.7,5.5,4.5,53.9,211,0.18,3.0829665999999993,8.35299999999998,9.55299999999999,8.0
2527,2022-08-03 20:00:00,6,20,5.9,21,61,3.9,41,50,75,3.9,40,55,74,1.4,36,53,1.5,39,54,38,32,20.7,41.8,5.7,4.7,51,109,0.18,0,0,0,0,0,0,0,19.8,44.5,5.78,4.7,50.7,93,0.21,3.0905343000000003,4.813000000000017,5.353000000000016,8.0
2528,2022-08-03 22:00:00,6.1,20,5.8,20,60,3.9,40,53,76,3.9,40,51,76,1.1,36,53,1.3,39,54,38,32,20.5,41.1,5.5,4.5,50.1,242,0.15,0,0,0,0,0,0,0,19.8,47.5,5.7,4.7,53.7,116,0.21,3.0272661999999992,7.927,4.606999999999996,8.0
2529,2022-08-03 00:00:00,6.4,20,5.9,20,61,3.9,40,56,75,3.9,40,53,74,1.5,36,54,1.6,39,54,38,32,20.5,42.2,5.5,4.4,51.5,255,0.15,0,0,0,0,0,0,0,19.2,45.6,5.7,4.6,51.5,98,0.21,3.1104444000000004,3.5529999999999973,1.3230000000000004,8.2
2530,2022-08-04 02:00:00,6,20,5.8,20,61,3.9,40,55,74,3.9,40,51,72,1.4,36,52,1.4,39,53,37,32,20.4,42,5.3,4.5,51.6,259,0.17,0,0,0,0,0,0,0,19.3,45.5,5.4,4.5,51.1,207,0.18,4.3799049000000005,5.848000000000013,4.138000000000005,8.0
2531,2022-08-04 04:00:00,6.3,20,5.9,20,62,3.9,40,54,75,3.9,40,52,74,1.4,35,53,1.5,38,54,37,32,20.4,40.9,5.7,4.7,50.8,251,0.16,0,0,0,0,0,0,0,19.8,47.8,5.6,4.7,54.2,124,0.21,4.439118599999999,1.1079999999999757,0.6879999999999775,8.0
2532,2022-08-04 06:00:00,6.2,20,5.9,20,61,3.9,40,50,74,3.9,40,51,73,1.3,35,53,1.4,38,54,37,32,20.4,43.8,5.5,4.7,53.6,139,0.17,0,0,0,0,0,0,0,19.4,44.5,5.6,4.6,50,93,0.21,4.313093399999998,5.146000000000008,4.276000000000003,7.8
2533,2022-08-04 08:00:00,6.4,20,6,20,60,3.9,41,49,75,3.9,40,54,74,1.4,36,53,1.4,39,54,38,32,20.5,42,5.5,4.7,50.2,106,0.17,0,0,0,0,0,0,0,19.4,45.4,5.6,4.6,51.1,96,0.21,4.400921699999999,0.3850000000000051,-1.2249999999999872,8.0
2534,2022-08-04 10:00:00,6.2,20,5.9,20,62,3.9,40,50,76,3.9,40,54,76,1.3,37,53,1.4,39,54,39,32,20.8,42.8,5.5,4.7,50.3,231,0.15,0,0,0,0,0,0,0,19.8,48.6,5.6,4.6,53.6,214,0.18,4.415814899999998,5.3459999999999965,-4.2240000000000215,7.8
2535,2022-08-04 12:00:00,6.3,20,5.9,20,63,3.9,40,53,75,3.9,40,51,74,1.3,37,54,1.4,39,53,39,32,20.8,43.3,5.5,4.7,50,104,0.17,0,0,0,0,0,0,0,19.8,48.1,5.6,4.6,53.8,110,0.21,4.289808600000002,-0.05899999999999039,-0.3889999999999887,8.0
2536,2022-08-04 14:00:00,6.1,20,5.9,20,64,3.9,40,51,74,3.9,40,50,76,1.3,37,53,1.4,39,54,39,32,20.9,44.2,5.5,4.7,52.3,122,0.17,0,0,0,0,0,0,0,19.9,46.8,5.6,4.6,51.8,200,0.21,4.244921099999999,2.191999999999993,2.3219999999999885,7.8
2537,2022-08-04 16:00:00,6.1,20,5.8,20,61,3.9,39,56,75,3.9,40,51,77,1.4,37,53,1.4,39,54,39,32,20.8,37.2,5.5,4.7,42.5,167,0.17,20,47.9,5.5,4.7,54.9,126,0.21,0,0,0,0,0,0,0,4.414189499999999,4.0900000000000105,10.22000000000001,8.0
2538,2022-08-04 18:00:00,6.2,20,5.9,20,64,3.9,41,50,76,3.9,40,55,75,1.3,37,54,1.4,39,52,39,32,20.6,43.8,5.5,4.7,52.4,255,0.16,20,43.9,5.5,4.7,50.7,89,0.21,0,0,0,0,0,0,0,4.3675064999999975,5.390000000000001,0.730000000000004,7.8
2539,2022-08-04 20:00:00,6.2,20,5.8,21,63,3.8,41,54,75,3.9,40,54,74,1.4,37,53,1.5,39,49,39,32,20.5,42.2,5.3,4.5,51.4,114,0.18,20,44.7,5.3,4.5,51.7,93,0.19,0,0,0,0,0,0,0,4.402528200000002,3.7879999999999825,0.6679999999999886,8.0
2540,2022-08-04 22:00:00,6.4,20,5.9,20,62,3.9,41,55,75,3.9,40,52,75,1.4,36,53,1.4,39,50,38,32,20.4,41.3,5.6,4.6,51.4,115,0.18,20,43,5.6,4.6,50,89,0.17,0,0,0,0,0,0,0,4.315210199999998,8.637999999999991,8.638000000000002,8.0
2541,2022-08-04 00:00:00,6.4,20,5.8,20,61,3.9,40,50,76,3.9,40,51,74,1.2,36,54,1.2,39,53,38,32,20.4,41,5.6,4.6,51.4,115,0.18,20,46.2,5.6,4.7,52.7,250,0.17,0,0,0,0,0,0,0,4.390413300000001,3.071000000000005,-0.1789999999999985,8.0
2542,2022-08-05 02:00:00,6.3,20,5.8,20,60,3.9,40,54,75,3.9,40,51,74,1.4,36,53,1.4,39,54,38,32,20.4,40.6,5.5,4.5,50.7,112,0.17,20,47,5.5,4.6,54.1,113,0.2,0,0,0,0,0,0,0,3.798959499999999,4.810999999999993,6.041000000000004,8.0
2543,2022-08-05 04:00:00,6.3,20,5.9,20,61,3.9,40,50,73,3.9,40,51,75,1.3,35,54,1.4,39,54,38,32,20.3,40,5.2,4.4,50.1,236,0.17,20,45.2,5.2,4.4,51.7,95,0.2,0,0,0,0,0,0,0,3.7440447999999993,5.149000000000015,2.708999999999996,8.0
2544,2022-08-05 06:00:00,6.4,20,5.9,20,62,3.9,40,53,76,3.9,40,54,74,1.2,37,48,1.3,38,49,37,32,20.4,40,5.5,4.6,53,130,0.17,20,47.5,5.5,4.6,54.8,122,0.2,0,0,0,0,0,0,0,3.723343800000001,6.05299999999999,2.852999999999991,8.0
2545,2022-08-05 08:00:00,6.3,20,6,20,63,3.9,40,53,74,3.9,40,51,75,1.4,37,48,1.5,39,50,37,32,20.9,44,5.5,4.6,52.3,259,0.17,20,47.1,5.5,4.6,54.8,124,0.2,0,0,0,0,0,0,0,3.811102999999999,2.07800000000001,2.848000000000006,8.0
2546,2022-08-05 10:00:00,6.1,20,5.8,20,61,3.9,40,56,75,3.9,40,51,74,1.4,37,49,1.5,39,51,39,32,20.9,43,5.5,4.6,50.7,107,0.18,20,45.7,5.5,4.6,51.9,237,0.17,0,0,0,0,0,0,0,3.7934338,2.7510000000000048,-0.24899999999999523,8.0
2547,2022-08-05 12:00:00,6.3,20,6,20,64,3.9,40,55,75,3.9,40,52,75,1.3,37,53,1.4,39,54,40,32,20.9,43.2,5.5,4.6,49.8,196,0.19,20,47.1,5.5,4.6,54,105,0.21,0,0,0,0,0,0,0,3.7384539000000028,-0.29400000000001114,-1.334000000000012,8.0
2548,2022-08-05 14:00:00,6.4,20,6.2,20,61,3.9,40,55,74,3.9,40,53,74,1.3,37,53,1.4,39,54,40,32,20.9,45.5,5.5,4.6,54.2,239,0.17,20,43.3,5.5,4.6,50.3,88,0.21,0,0,0,0,0,0,0,3.7157642999999982,4.969000000000005,4.07899999999999,8.0
2549,2022-08-05 16:00:00,6.1,20,5.8,20,60,3.9,40,51,75,3.9,40,55,74,1.4,37,54,1.4,39,54,39,32,20.9,45.4,5.5,4.6,54.2,248,0.17,20,45.3,5.5,4.6,51.6,234,0.17,0,0,0,0,0,0,0,3.8318202999999973,0.9560000000000031,1.4060000000000024,8.0
2550,2022-08-05 18:00:00,6.3,20,5.9,20,64,3.9,39,52,74,3.9,40,54,75,1.4,37,53,1.4,39,54,39,32,20.7,45.5,5.5,4.6,54.2,243,0.17,20,48.7,5.5,4.6,54.9,174,0.21,0,0,0,0,0,0,0,3.782023799999999,7.839999999999996,7.555000000000003,8.0
2551,2022-08-05 20:00:00,6,20,5.8,21,63,3.9,40,56,74,3.9,40,52,75,1.4,37,53,1.4,39,54,39,32,20.5,41.5,5.6,4.6,50.7,110,0.17,20,43.6,5.6,4.6,50.6,89,0.2,0,0,0,0,0,0,0,3.748217600000001,2.2020000000000053,-4.582999999999998,8.0
2552,2022-08-05 22:00:00,6.4,20,5.8,20,61,3.9,40,50,74,3.9,40,52,74,1.4,37,53,1.4,38,54,38,32,20.5,43.7,5.4,4.5,54.1,155,0.18,20,45.1,5.5,4.6,52.5,69,0.2,0,0,0,0,0,0,0,3.6959108999999986,4.6499999999999915,3.8199999999999896,8.0
2553,2022-08-05 00:00:00,6,20,5.8,20,62,3.9,40,51,75,3.9,40,54,74,1.3,36,53,1.4,38,54,37,32,20.5,40.1,5.6,4.6,51.1,114,0.18,20.1,44.4,5.7,4.6,51.4,237,0.18,0,0,0,0,0,0,0,3.8331569000000005,4.019999999999996,1.4199999999999928,8.0
2554,2022-08-06 02:00:00,6.3,20,5.9,20,63,3.9,40,53,74,3.9,40,52,74,1.5,36,54,1.5,38,54,37,32,20.4,40.5,5.6,4.7,51,114,0.18,20,43.7,5.6,4.6,50.8,236,0.18,0,0,0,0,0,0,0,4.1614072,1.399000000000008,-2.6509999999999856,8.0
2555,2022-08-06 04:00:00,6.2,20,5.9,20,62,3.9,40,53,74,3.9,40,52,75,1.3,36,53,1.4,38,54,37,32,20.4,42.1,5.4,4.5,52.3,123,0.18,20,43.6,5.4,4.5,50.2,89,0.2,0,0,0,0,0,0,0,4.2394906,2.6330000000000027,2.583000000000002,8.0
2556,2022-08-06 06:00:00,6.4,20,5.8,20,63,3.9,40,53,75,3.9,40,51,77,1.3,35,54,1.3,38,54,36,32,20.5,40.8,5.6,4.6,50,223,0.17,20.1,46.7,5.6,4.6,54.6,113,0.2,0,0,0,0,0,0,0,4.147452099999999,2.587999999999994,4.718000000000002,8.0
2557,2022-08-06 08:00:00,6.1,20,5.9,20,61,3.9,40,49,76,3.9,40,52,75,1.2,36,54,1.3,39,53,38,32,20.7,42.3,5.6,4.6,49.9,124,0.18,20,46.5,5.6,4.6,53.6,102,0.21,0,0,0,0,0,0,0,4.3008134,3.9140000000000015,1.3839999999999897,8.0
2558,2022-08-06 10:00:00,6.2,20,5.9,20,64,3.9,40,53,75,3.9,40,55,74,1.4,37,53,1.4,39,54,39,32,20.9,46,5.6,4.6,54.1,261,0.17,20.1,44.7,5.6,4.6,51.3,90,0.17,0,0,0,0,0,0,0,3.860856700000001,3.3999999999999915,2.9999999999999964,8.0
2559,2022-08-06 12:00:00,6.4,20,5.9,20,61,3.9,40,53,74,3.9,40,50,77,1.4,37,54,1.4,39,54,40,32,21,42.8,5.6,4.6,49.8,207,0.18,20,45.6,5.6,4.6,53.1,98,0.2,0,0,0,0,0,0,0,4.122093999999999,4.994,4.393999999999998,8.0
2560,2022-08-06 14:00:00,6.2,20,5.7,20,58,3.9,40,56,75,3.9,40,53,73,1.3,37,54,1.4,39,54,40,32,21,43.6,5.6,4.6,51.7,113,0.17,20,48.3,5.6,4.6,54.2,217,0.17,0,0,0,0,0,0,0,4.248377699999998,-0.9890000000000043,-0.7890000000000015,8.0
2561,2022-08-06 16:00:00,6.1,20,5.9,20,63,3.9,40,56,74,3.9,40,50,74,1.3,37,53,1.3,39,54,40,32,21,43.9,5.6,4.6,52,116,0.17,20.1,44.7,5.6,4.6,51.4,230,0.17,0,0,0,0,0,0,0,3.923953300000002,5.112000000000002,4.052000000000007,8.0
2562,2022-08-06 18:00:00,6.3,20,5.8,20,62,3.9,40,52,75,3.9,40,55,75,1.3,37,54,1.4,39,51,40,32,20.9,43.5,5.6,4.6,51.5,249,0.17,20.1,45.5,5.6,4.6,52.7,96,0.2,0,0,0,0,0,0,0,4.1800321,8.321999999999989,4.991999999999997,8.0
2563,2022-08-06 20:00:00,6.3,20,6,21,63,3.9,40,50,74,3.9,40,53,74,1.5,37,54,1.5,38,51,39,32,20.7,43.4,5.7,4.6,53.4,143,0.18,20.1,43.8,5.7,4.7,51,228,0.18,0,0,0,0,0,0,0,3.9315552999999976,8.880999999999993,9.280999999999999,8.0
2564,2022-08-06 22:00:00,6.2,20,5.9,21,64,3.9,40,54,74,3.9,39,51,75,1.4,36,53,1.5,38,53,38,32,20.6,41.9,5.7,4.7,52.2,118,0.18,20.1,48,5.7,4.7,55.1,146,0.2,0,0,0,0,0,0,0,4.2756544000000005,2.8019999999999996,-1.6479999999999997,8.0
2565,2022-08-06 00:00:00,6.2,20,6,20,64,3.9,40,50,76,3.9,39,55,75,1.4,36,54,1.4,38,54,37,32,20.6,42.7,5.7,4.7,53,134,0.18,20.1,45.2,5.6,4.7,51.5,236,0.18,0,0,0,0,0,0,0,4.2068020000000015,3.5519999999999996,2.516999999999996,8.0
2566,2022-08-07 02:00:00,6.2,20,5.9,20,61,3.9,40,51,74,3.9,39,52,75,1.4,36,53,1.4,38,54,37,32,20.6,42.9,5.3,4.5,53.4,141,0.18,20.1,43.3,5.3,4.5,49.9,117,0.18,0,0,0,0,0,0,0,3.673041800000002,0.19700000000001694,0.9220000000000077,8.0
2567,2022-08-07 04:00:00,6.1,20,5.9,20,60,3.9,40,53,74,3.9,39,52,75,1.4,35,53,1.4,38,54,37,32,20.6,40.8,5.3,4.5,51.2,115,0.18,20.1,48.4,5.3,4.5,66.3,144,0.2,0,0,0,0,0,0,0,3.6255628000000018,6.447999999999993,3.2780000000000022,8.0
2568,2022-08-07 06:00:00,6.3,20,5.9,20,62,3.9,40,50,75,3.9,39,54,75,1.2,35,53,1.3,38,54,37,32,20.6,44.3,5.4,4.5,54.2,245,0.18,20.1,44.2,5.4,4.5,50.9,91,0.2,0,0,0,0,0,0,0,3.6653156,0.1600000000000037,-1.7300000000000004,8.0
2569,2022-08-07 08:00:00,5.9,20,5.7,21,61,3.8,40,51,75,3.9,40,52,74,1.4,37,50,1.4,38,54,38,32,20.8,43,5.4,4.5,50.4,238,0.17,20.1,45.3,5.4,4.5,52.3,95,0.21,0,0,0,0,0,0,0,3.6332416,4.155000000000001,5.065000000000005,8.0
2570,2022-08-07 10:00:00,6.4,20,5.8,21,63,3.9,40,52,76,3.9,40,51,75,1.3,37,51,1.4,39,53,39,32,20.9,45.1,5.4,4.5,52.8,122,0.21,20.1,43.8,5.4,4.5,50.2,212,0.17,0,0,0,0,0,0,0,3.4453321999999984,3.997,1.896999999999995,8.0
2571,2022-08-07 12:00:00,6.2,20,6,21,62,3.9,40,50,75,3.9,40,50,77,1.4,37,54,1.5,39,54,40,32,21,43.2,5.4,4.5,51,107,0.21,20.1,47.6,5.4,4.5,55,131,0.21,0,0,0,0,0,0,0,3.7100296000000013,1.054000000000002,0.9539999999999864,8.0
2572,2022-08-07 14:00:00,6.1,20,5.8,21,61,3.9,40,52,75,3.9,40,55,74,1.4,37,52,1.5,39,54,41,32,21,44.2,5.4,4.5,52.4,119,0.21,20.1,48,5.4,4.5,54.3,228,0.18,0,0,0,0,0,0,0,3.5138409999999998,4.332999999999998,1.9629999999999974,8.0
2573,2022-08-07 16:00:00,6.2,20,5.8,21,62,3.9,40,50,75,3.9,40,53,76,1.5,37,53,1.5,39,54,41,32,20.7,45.4,5.4,4.5,54.3,162,0.18,20.1,43,5.4,4.5,49.8,162,0.21,0,0,0,0,0,0,0,3.709871599999998,5.762000000000008,2.961999999999996,8.0
2574,2022-08-07 18:00:00,6.2,20,5.8,21,62,3.9,40,50,75,3.9,40,53,76,1.5,37,53,1.5,39,54,41,32,20.7,45.4,5.4,4.5,54.3,162,0.18,20.1,43,5.4,4.5,49.8,162,0.21,0,0,0,0,0,0,0,3.4982306,3.4739999999999895,1.1439999999999948,8.0
2575,2022-08-07 20:00:00,6.3,20,5.9,21,61,3.9,40,52,74,3.9,40,55,74,1.5,37,54,1.6,39,54,40,32,20.6,43.3,5.5,4.6,52.8,126,0.18,20.1,45.7,5.5,4.5,52.1,241,0.2,0,0,0,0,0,0,0,3.521393400000002,3.2550000000000026,1.975000000000005,8.0
2576,2022-08-07 22:00:00,6.1,20,5.9,21,60,3.9,40,54,74,3.9,40,55,75,1.4,36,53,1.5,38,54,38,32,20.6,42.9,5.6,4.6,53,128,0.17,20.1,43.2,5.6,4.7,50.3,229,0.18,0,0,0,0,0,0,0,3.629007200000001,16.347999999999992,15.737999999999992,8.0
2577,2022-08-07 00:00:00,6.3,20,5.8,20,62,3.9,40,53,75,3.9,40,52,74,1.2,36,54,1.3,38,54,37,32,20.6,40.6,5.5,4.5,50.1,227,0.17,20.1,45.8,5.6,4.6,53,100,0.21,0,0,0,0,0,0,0,3.6367017999999995,-6.85499999999999,-8.115000000000006,8.0
2578,2022-08-08 02:00:00,6.3,20,5.7,20,59,3.9,40,54,74,3.9,39,54,74,1.3,36,53,1.4,38,54,37,32,20.6,41.7,5.4,4.5,51.9,257,0.17,20.1,44.9,5.4,4.5,51.9,96,0.21,0,0,0,0,0,0,0,3.593931200000002,3.7480000000000118,0.548000000000016,8.0
2579,2022-08-08 04:00:00,6,20,6,20,63,3.9,40,55,75,3.9,39,54,74,1.3,35,53,1.4,38,50,36,32,20.6,41.8,5.7,4.7,51.9,258,0.16,20.1,46,5.6,4.6,53.3,101,0.2,0,0,0,0,0,0,0,3.6196852,3.515999999999984,5.175999999999981,8.0
2580,2022-08-08 06:00:00,6.2,20,5.9,20,62,3.9,40,54,75,3.9,39,50,76,1.2,35,53,1.3,38,50,36,32,20.5,43.2,5.4,4.5,52.3,260,0.17,20.1,43.4,5.4,4.5,49.7,165,0.19,0,0,0,0,0,0,0,3.6260367999999996,0.2610000000000099,0.24100000000000676,8.0
2581,2022-08-08 08:00:00,6.4,21,5.9,21,63,3.9,40,54,75,3.9,40,51,75,1.5,36,53,1.5,38,52,38,32,20.7,42.2,5.7,4.7,50.5,240,0.17,20.2,44.7,5.7,4.7,51.9,93,0.22,0,0,0,0,0,0,0,3.656894199999999,4.448,5.228,8.0
2582,2022-08-08 10:00:00,6.3,21,5.9,22,62,3.9,40,54,74,3.9,40,51,75,1.3,36,53,1.3,38,52,38,32,21,43.1,5.5,4.6,51,243,0.17,20.2,45.8,5.5,4.6,52.7,96,0.22,0,0,0,0,0,0,0,3.4286316000000006,5.8489999999999895,3.958999999999989,8.0
2583,2022-08-08 12:00:00,6.4,21,6,22,62,3.9,40,56,75,3.9,40,53,74,1.3,37,53,1.3,39,49,40,32,21.1,46.1,5.5,4.6,54,139,0.18,20.2,44.4,5.5,4.6,51.3,91,0.22,0,0,0,0,0,0,0,3.6679699999999995,3.8430000000000035,2.273000000000005,8.0
2584,2022-08-08 14:00:00,6.3,21,5.9,22,64,3.9,40,52,75,3.9,40,52,76,1.3,37,53,1.3,39,51,40,32,21.1,45.5,5.6,4.6,53,255,0.17,20.2,46.7,5.6,4.6,54,106,0.22,0,0,0,0,0,0,0,3.5909292000000015,1.4129999999999967,-0.18699999999999406,8.0
2585,2022-08-08 16:00:00,6.4,21,5.9,22,63,3.9,40,55,75,3.9,40,51,75,1.3,38,53,1.3,39,53,41,32,21.1,43.3,5.6,4.5,50.6,107,0.18,20.2,43.6,5.6,4.5,50,89,0.22,0,0,0,0,0,0,0,3.6014994000000002,3.6410000000000053,4.931000000000001,8.0
2586,2022-08-08 18:00:00,6.5,21,5.8,22,63,3.9,40,52,76,3.9,40,54,74,1.3,38,50,1.3,39,53,41,32,20.8,45,5.6,4.6,54,151,0.18,20.2,46.8,5.6,4.6,54,103,0.22,0,0,0,0,0,0,0,3.5720797999999987,4.732999999999997,2.6229999999999976,8.0
2587,2022-08-08 20:00:00,6.3,21,5.7,22,63,3.9,40,52,76,3.9,40,54,74,1.3,38,52,1.3,39,48,41,32,20.8,41.4,5.6,4.6,50.1,105,0.18,20.2,44.7,5.6,4.6,51.6,91.4,0.22,0,0,0,0,0,0,0,3.614250000000001,4.00500000000001,-4.61999999999998,8.0
2588,2022-08-08 22:00:00,6.4,21,5.7,22,63,3.9,40,52,76,3.9,40,54,74,1.3,38,52,1.3,39,48,41,32,20.8,41.4,5.6,4.6,50.1,105,0.18,20.2,44.7,5.6,4.6,51.6,91.4,0.22,0,0,0,0,0,0,0,3.6557408000000002,6.2949999999999875,4.469999999999995,8.0
2589,2022-08-08 00:00:00,6.5,21,5.9,22,63,3.9,40,52,76,3.9,40,54,74,1.3,38,53,1.3,39,50,41,32,20.8,42.3,5.6,4.6,53.1,136,0.18,20.2,45.2,5.6,4.6,51.3,239,0.22,0,0,0,0,0,0,0,3.6655209999999996,1.6979999999999862,3.6379999999999892,8.0
2590,2022-08-09 02:00:00,6.3,20,5.7,20,59,3.9,40,54,74,3.9,39,54,74,1.3,36,53,1.4,38,54,38,32,20.6,42.9,5.4,4.5,52.9,127,0.17,20.1,43.4,5.4,4.5,50.9,96,0.21,0,0,0,0,0,0,0,3.6157599999999985,2.1130000000000138,2.5430000000000064,8.0
2591,2022-08-09 04:00:00,6.2,20,5.8,20,59,3.9,40,54,74,3.9,39,54,74,1.3,36,53,1.4,38,54,38,32,20.6,40.1,5.4,4.5,50.4,105,0.17,20.1,47.5,5.4,4.5,54.9,112,0.21,0,0,0,0,0,0,0,3.4180960000000002,3.6599999999999966,0.5899999999999892,8.0
2592,2022-08-09 06:00:00,6.3,20,5.9,20,59,3.9,40,54,74,3.9,39,54,74,1.3,36,53,1.3,38,54,38,32,20.6,40.6,5.4,4.5,49.8,105,0.17,20.1,48.4,5.4,4.5,55.2,112,0.21,0,0,0,0,0,0,0,3.5036159999999983,1.2750000000000057,-2.7950000000000017,8.0
2593,2022-08-09 08:00:00,6.3,20,5.9,20,59,3.9,40,54,74,3.9,39,51,74,1.3,36,53,1.3,39,54,39,32,20.8,41.9,5.6,4.6,50.2,104,0.18,20.2,43.3,5.6,4.6,50.4,89,0.22,0,0,0,0,0,0,0,3.53432,-0.02600000000001046,2.2189999999999976,8.0
2594,2022-08-09 10:00:00,6.2,21,5.9,22,59,3.9,40,52,75,3.9,39,55,74,1.4,37,53,1.4,39,50,40,32,21.3,44.7,5.7,4.7,53.2,128,0.18,20.3,47.1,5.7,4.7,54.9,119,0.22,0,0,0,0,0,0,0,3.4733760000000005,1.7539999999999978,0.2289999999999992,8.0
2595,2022-08-09 12:00:00,6.1,21,5.9,22,61,3.9,40,55,75,3.9,40,52,75,1.6,37,54,1.6,39,51,41,32,21.2,44.7,5.6,4.6,53.5,257,0.17,20.3,43.3,5.6,4.6,50,89,0.22,0,0,0,0,0,0,0,3.4051039999999997,5.6200000000000045,5.339999999999996,8.0
2596,2022-08-09 14:00:00,6.3,21,5.9,22,60,3.9,40,52,75,3.9,40,49,74,1.7,37,53,1.7,39,53,41,32,21.2,42.9,5.8,4.8,50,103,0.18,20.2,47.3,5.8,4.8,54.3,109,0.22,0,0,0,0,0,0,0,3.4822720000000005,28.051000000000002,23.17100000000001,8.0
2597,2022-08-09 16:00:00,6.2,21,5.9,22,60,3.9,40,52,75,3.9,40,49,74,1.7,37,54,1.7,39,51,41,30,21.2,43.3,5.7,4.8,51.8,249,0.17,20.3,46.7,5.7,4.8,53.8,110,0.22,0,0,0,0,0,0,0,3.6891040000000004,7.302999999999983,6.102999999999998,8.0
2598,2022-08-09 18:00:00,6.2,21,5.9,22,60,3.9,40,52,75,3.9,40,49,74,1.7,37,54,1.7,39,51,41,30,20.9,41.2,5.7,4.6,50.3,105,0.18,20.2,47.8,5.7,4.6,54.3,210,0.22,0,0,0,0,0,0,0,3.6421119999999996,5.670000000000009,1.7799999999999905,8.0
2599,2022-08-09 20:00:00,6.3,21,5.8,22,60,3.9,40,52,75,3.9,40,49,74,1.3,37,50,1.3,39,51,39,30,20.9,40.5,5.7,4.6,50.5,109,0.18,20.2,44,5.7,4.6,51,231,0.22,0,0,0,0,0,0,0,3.715312,-0.9650000000000034,0.055000000000010374,8.0
2600,2022-08-09 22:00:00,6.2,21,5.9,22,60,3.9,40,52,75,3.9,40,49,74,1.3,37,50,1.3,39,51,39,30,20.9,41.3,5.7,4.6,51.2,116,0.18,20.2,43.4,5.7,4.6,50.3,93.8,0.22,0,0,0,0,0,0,0,3.6596799999999985,9.307000000000002,7.317,9.0
2601,2022-08-09 00:00:00,6.1,21,5.8,22,60,3.9,40,52,75,3.9,40,49,74,1.3,37,51,1.3,39,54,39,30,20.9,40.4,5.7,4.6,51.1,116,0.18,20.2,43.4,5.7,4.6,50.6,93.8,0.22,0,0,0,0,0,0,0,3.619311999999998,-2.6680000000000135,-2.8880000000000194,8.0
2602,2022-08-10 02:00:00,6.3,20,5.7,20,59,3.9,40,54,74,3.9,39,54,74,1.3,36,53,1.4,38,54,38,32,20.6,42.1,5.4,4.5,51.7,116,0.17,20.1,45.2,5.4,4.5,51.2,93.7,0.21,0,0,0,0,0,0,0,3.474105000000002,4.003,1.8829999999999991,10.0
2603,2022-08-10 04:00:00,6.2,20,5.8,20,59,3.9,40,54,74,3.9,39,54,74,1.3,36,53,1.4,38,54,38,32,20.6,40.5,5.4,4.5,50.7,111,0.17,20.1,44.2,5.4,4.5,50.5,93.4,0.21,0,0,0,0,0,0,0,3.423059999999999,4.61999999999999,2.7900000000000063,8.0
2604,2022-08-10 06:00:00,6.3,20,5.9,20,59,3.9,40,54,74,3.9,39,54,74,1.3,36,53,1.4,38,54,38,32,20.6,42.4,5.4,4.5,53.4,111,0.17,20.1,47.8,5.4,4.5,55.1,93.4,0.21,0,0,0,0,0,0,0,3.47286,2.3950000000000102,-0.05499999999999261,8.0
2605,2022-08-10 08:00:00,6.2,21,5.9,21,59,3.9,40,56,74,3.9,40,51,74,1.4,36,53,1.4,39,54,39,32,21.1,42.7,5.4,4.5,51.2,111,0.18,20.3,44.1,5.4,4.5,51.1,94,0.22,0,0,0,0,0,0,0,3.4314150000000008,4.3359999999999985,5.885999999999996,8.0
2606,2022-08-10 10:00:00,6.4,21,5.9,22,62,3.9,40,55,75,3.9,40,55,72,1.4,38,51,1.4,39,53,41,32,21.2,45.7,5.7,4.7,54,257,0.18,20.3,46.9,5.7,4.7,54.4,115,0.22,0,0,0,0,0,0,0,3.3836400000000015,7.195999999999991,5.21599999999999,8.0
2607,2022-08-10 12:00:00,6.2,21,5.9,22,60,3.9,40,49,74,3.9,40,51,75,1.4,38,51,1.4,39,54,41,32,21.2,46,5.7,4.7,54.2,155,0.18,20.2,46.4,5.7,4.7,53.5,108,0.22,0,0,0,0,0,0,0,3.4097850000000007,0.10700000000001353,-0.3429999999999822,9.0
2608,2022-08-10 14:00:00,6.1,21,5.9,22,60,3.9,40,50,76,3.9,40,47,73,1.3,38,52,1.3,39,54,40,32,21.2,44,5.5,4.6,51.9,250,0.17,20.2,45.3,5.5,4.6,51.5,230,0.2,0,0,0,0,0,0,0,3.4866149999999982,4.109999999999999,7.325000000000003,10.0
2609,2022-08-10 16:00:00,6,21,5.8,22,62,3.9,40,52,75,3.9,40,54,75,1.3,38,50,1.3,39,50,40,32,21.2,43.3,5.3,4.5,50.7,104,0.18,20.3,45.5,5.3,4.5,52,96,0.22,0,0,0,0,0,0,0,3.0909900000000023,6.978999999999992,4.343999999999998,10.0
2610,2022-08-10 18:00:00,6.2,21,5.8,22,63,3.9,40,55,76,3.9,40,53,75,1.3,38,51,1.3,39,51,40,32,21.2,44.4,5.6,4.6,52.9,125.7,0.18,20.4,43.3,5.6,4.6,50.1,218,0.19,0,0,0,0,0,0,0,3.1493700000000002,6.015999999999998,2.2659999999999947,10.0
2611,2022-08-10 20:00:00,6.1,21,5.7,22,63,3.9,40,55,76,3.9,40,53,75,1.3,38,51,1.3,39,51,40,32,21.2,42.5,5.6,4.6,52.6,125.7,0.18,20.4,43.3,5.6,4.6,50.1,218,0.19,0,0,0,0,0,0,0,3.4868250000000014,1.8100000000000165,-4.489999999999991,10.0
2612,2022-08-10 22:00:00,6.2,21,5.8,22,63,3.9,40,55,76,3.9,40,53,75,1.3,38,51,1.3,39,51,40,32,21.2,41.2,5.6,4.6,51.4,119,0.18,20.4,46.2,5.6,4.6,52.6,245,0.19,0,0,0,0,0,0,0,3.50649,4.846999999999994,-0.36299999999999955,10.0
2613,2022-08-10 00:00:00,6.2,21,5.8,22,63,3.9,40,55,76,3.9,40,53,75,1.3,38,51,1.3,39,51,40,32,21.2,41.3,5.6,4.6,52.1,126,0.18,20.4,43.6,5.6,4.6,50.4,223,0.19,0,0,0,0,0,0,0,3.439019999999999,11.923000000000002,11.933,9.0
2614,2022-08-11 02:00:00,6.3,20,5.9,20,59,3.9,40,54,74,3.9,39,54,74,1.4,36,53,1.4,38,53,38,32,20.6,41.2,5.4,4.5,52.1,121,0.17,20.1,45.2,5.4,4.5,51.6,244,0.21,0,0,0,0,0,0,0,3.4818450000000007,1.3480000000000132,1.298000000000009,10.0
2615,2022-08-11 04:00:00,6.2,20,5.9,20,59,3.9,40,54,74,3.9,39,54,74,1.4,36,53,1.4,38,53,38,32,20.6,40.6,5.4,4.5,52.1,124,0.17,20.1,42.8,5.4,4.5,49.9,191,0.21,0,0,0,0,0,0,0,3.4557600000000015,0.7059999999999889,2.5659999999999954,10.0
2616,2022-08-11 06:00:00,6.2,20,5.9,20,59,3.9,40,54,74,3.9,39,54,74,1.4,36,53,1.4,38,53,38,32,20.6,40.6,5.4,4.5,52.1,219,0.17,20.1,43,5.4,4.5,50.1,150,0.21,0,0,0,0,0,0,0,3.492420000000001,2.2299999999999898,-2.1600000000000072,10.0
2617,2022-08-11 08:00:00,6.3,21,5.9,21,59,3.9,40,49,75,3.9,40,52,75,1.3,36,52,1.3,38,54,38,32,20.8,44,5.6,4.7,53.1,258,0.17,20.3,46.1,5.6,4.7,53.3,111,0.21,0,0,0,0,0,0,0,3.4064550000000007,0.7530000000000143,-7.136999999999986,10.0
2618,2022-08-11 10:00:00,6.4,21,5.9,22,62,3.9,40,54,76,3.9,40,52,75,1.4,37,53,1.4,39,52,40,32,21.2,45.3,5.7,4.6,53.2,134,0.18,20.3,45,5.7,4.6,51.6,97,0.22,0,0,0,0,0,0,0,3.4352700000000014,8.823999999999998,-0.45600000000000307,10.0
2619,2022-08-11 12:00:00,6.2,21,5.9,22,60,3.9,40,52,75,3.9,40,50,76,1.3,37,52,1.3,39,51,40,32,21.3,45.8,5.7,4.7,53.9,146,0.18,20.3,45.2,5.7,4.7,52,98,0.22,0,0,0,0,0,0,0,3.397230000000001,-1.0640000000000143,11.795999999999987,10.0
2620,2022-08-11 14:00:00,6.3,21,5.9,22,62,3.9,40,51,74,3.9,40,50,75,1.4,37,53,1.4,39,52,40,32,21.3,42.9,5.6,4.5,50.9,106,0.18,20.3,44.5,5.6,4.5,51,220,0.19,0,0,0,0,0,0,0,3.5174249999999985,1.7380000000000138,0.8780000000000108,10.0
2621,2022-08-11 16:00:00,6.1,21,5.9,22,60,3.9,40,50,74,3.9,40,52,74,1.5,37,52,1.5,39,52,40,32,21.2,44.4,5.8,4.7,53.7,145,0.18,20.4,44.5,5.8,4.7,51.8,95,0.22,0,0,0,0,0,0,0,3.4499100000000005,2.692999999999998,0.7929999999999957,10.0
2622,2022-08-11 18:00:00,6,21,5.9,22,61,3.9,40,52,74,3.9,40,52,74,1.4,37,53,1.4,39,53,40,32,21,42.5,5.2,4.4,51,105,0.18,20.3,45.5,5.2,4.4,51.5,229,0.19,0,0,0,0,0,0,0,3.431145000000001,5.941999999999979,6.282,10.0
2623,2022-08-11 20:00:00,6.1,21,5.8,22,61,3.9,40,52,74,3.9,40,52,74,1.4,37,53,1.4,39,53,40,32,21,41.1,5.2,4.4,50.1,102.3,0.18,20.3,46.3,5.2,4.4,52.6,241.8,0.19,0,0,0,0,0,0,0,3.487454999999999,3.912000000000006,-0.08799999999999741,10.0
2624,2022-08-11 22:00:00,6.2,21,5.9,22,61,3.9,40,52,74,3.9,40,52,74,1.4,37,53,1.4,39,53,38,32,21,42.3,5.2,4.4,52.4,258,0.18,20.3,45.9,5.2,4.4,53.2,110.8,0.19,0,0,0,0,0,0,0,3.477795,3.6639999999999944,0.9839999999999982,10.0
2625,2022-08-11 00:00:00,6.2,21,5.9,22,61,3.9,40,52,74,3.9,40,52,74,1.4,37,53,1.4,39,53,38,32,21,42.3,5.2,4.4,52.4,258,0.18,20.3,45.9,5.2,4.4,53.2,110.8,0.19,0,0,0,0,0,0,0,3.512729999999999,8.37400000000001,6.684000000000001,10.0
2626,2022-08-12 02:00:00,6.3,20,5.9,20,59,3.9,40,54,74,3.9,39,54,74,1.4,36,53,1.4,38,53,38,32,20.6,41.2,5.4,4.5,52.1,121,0.17,20.1,45.2,5.4,4.5,51.6,244,0.21,0,0,0,0,0,0,0,4.4412614999999995,6.402000000000001,3.132000000000007,10.0
2627,2022-08-12 04:00:00,6.3,20,5.9,20,59,3.9,40,54,74,3.9,39,54,74,1.4,36,53,1.4,38,53,38,32,20.6,41.92,5.4,4.5,53.3,265,0.17,20.1,45.9,5.4,4.5,53.4,110,0.21,0,0,0,0,0,0,0,4.570917,2.3419999999999916,4.90199999999999,10.0
2628,2022-08-12 06:00:00,6.2,20,5.9,20,59,3.9,40,54,74,3.9,39,54,74,1.4,36,53,1.4,38,53,38,32,20.6,39.1,5.4,4.5,53.3,111,0.17,20.1,45.7,5.4,4.5,51.9,251,0.21,0,0,0,0,0,0,0,4.50333,4.1070000000000135,8.577000000000004,10.0
2629,2022-08-12 08:00:00,6.3,21,5.9,21,62,3.9,39,56,74,3.9,39,50,74,1.5,36,50,1.5,38,53,37,32,20.8,43.7,5.6,4.6,53.9,172,0.18,20.4,44.5,5.6,4.6,52.4,121,0.22,0,0,0,0,0,0,0,4.460702999999999,1.671999999999997,-0.1280000000000001,10.0
2630,2022-08-12 10:00:00,6.1,21,5.9,21,62,3.9,39,50,75,3.9,39,52,75,1.3,36,51,1.3,38,54,37,32,20.8,42.5,5.6,4.6,52.5,210,0.18,20.4,45.2,5.6,4.6,51.5,221,0.22,0,0,0,0,0,0,0,4.473026999999999,9.738000000000007,5.007999999999996,10.0
2631,2022-08-12 12:00:00,6.3,21,5.9,21,62,3.9,39,49,75,3.9,39,52,75,1.4,36,53,1.4,38,54,38,32,21.2,45.1,5.5,4.6,54.1,244,0.18,20.3,45,5.5,4.6,51.9,117,0.22,0,0,0,0,0,0,0,4.488432000000001,1.23899999999999,3.66899999999999,10.0
