,Дата,Блок манифольда|P бм  |кгс/см²,Блок манифольда|t жидкости| °С,С-1|P сеп. |кгс/см²,С-1|t жидкости |°С,С-1|L жидкости| см,С-2/1|P сеп. |кгс/см²,С-2/1|t жидкости|°С,С-2/1|L межфазный|см,С-2/1|L нефти|см,С-2/2|P сеп. |кгс/см²,С-2/2|t жидкости|°С,С-2/2|L межфазный|см,С-2/2|L нефти|см,ОН-1/1|P отс. |кгс/см²,ОН-1/1|t жидкости|°С,ОН-1/1|L межфазный|см,ОН-1/2|P отс. |кгс/см²,ОН-1/2|t жидкости|°С,ОН-1/2|L  межфазный|см,С-3|t жидкости|°С,С-3|L нефти|см,П-1|Т нефти на входе|°С,П-1|Т нефти на выходе|°С,П-1|Р нефти на входе|кгс/см²,П-1|Р нефти на выходе|кгс/см²,П-1|Т теплоно-сителя|°С,П-1|Т дымовых газов|°С,П-1|Р на горелку|кгс/см2,П-2|Т нефти на входе|°С,П-2|Т нефти на выходе|°С,П-2|Р нефти на входе|кгс/см²,П-2|Р нефти на выходе|кгс/см²,П-2|Т теплоно-сителя|°С,П-2|Т дымовых газов|°С,П-2|Р на горелку|кгс/см3,П-3|Т нефти на входе|°С,П-3|Т нефти на выходе|°С,П-3|Р нефти на входе|кгс/см²,П-3|Р нефти на выходе|кгс/см²,П-3|Т теплоно-сителя|°С,П-3|Т дымовых газов|°С,П-3|Р на горелку|кгс/см4,Добыча воды за 2 ч,"Добыча воды за 2 ч, расч","Добыча воды за 2 ч, расч, по ТОРам",Расход пресной воды
2632,2022-08-12 14:00:00,6.1,21,5.9,21,62,3.9,39,53,75,3.9,39,51,75,1.4,37,52,1.4,38,52,38,32,21.3,41.5,5.5,4.6,50.2,106,0.18,20.3,48.3,5.5,4.6,54.7,190,0.22,0,0,0,0,0,0,0,4.686084000000001,6.631000000000014,0.36100000000000065,10.0
2633,2022-08-12 16:00:00,6.2,21,5.9,21,63,3.9,39,55,74,3.9,39,53,74,1.4,37,53,1.4,38,52,39,32,21.3,42.8,5.4,4.6,52,254,0.17,20.4,44.8,5.4,4.6,52,116,0.22,0,0,0,0,0,0,0,4.670152499999998,-2.371000000000002,1.753999999999996,10.0
2634,2022-08-12 18:00:00,6.1,21,5.9,21,63,3.9,39,54,74,3.9,39,50,76,1.4,36,53,1.4,38,53,39,32,21.2,42,5.7,4.7,52,123,0.18,20.4,48,5.7,4.7,54.7,191,0.22,0,0,0,0,0,0,0,4.755426000000001,22.246000000000002,19.911000000000016,10.0
2635,2022-08-12 20:00:00,6.3,21,6,21,63,3.9,39,54,74,3.9,39,50,76,1.4,36,53,1.4,38,53,38,32,21.2,41.4,5.7,4.7,51.5,257,0.18,20.4,43,5.7,4.7,52,105,0.22,0,0,0,0,0,0,0,4.756167,3.435999999999993,0.8259999999999934,10.0
2636,2022-08-12 22:00:00,6.1,21,5.7,21,63,3.9,39,54,74,3.9,39,50,76,1.4,36,50,1.4,38,53,38,32,21.2,39.4,5.7,4.7,49.9,224,0.18,20.4,42.8,5.7,4.7,49.9,127,0.22,0,0,0,0,0,0,0,4.6460894999999995,7.775000000000006,8.825000000000003,10.0
2637,2022-08-12 00:00:00,6.1,21,5.9,21,63,3.9,39,54,74,3.9,39,50,76,1.4,36,50,1.4,38,53,38,32,21.2,39.4,5.7,4.7,50.2,112,0.18,20.4,42.9,5.7,4.7,49.9,192,0.22,0,0,0,0,0,0,0,4.475347499999998,11.794999999999987,1.8349999999999866,9.0
2638,2022-08-13 02:00:00,6.3,20,5.9,20,59,3.9,40,54,74,3.9,39,54,74,1.4,36,53,1.4,38,53,38,32,20.6,41.2,5.4,4.5,52.1,121,0.17,20.1,45.2,5.4,4.5,51.6,244,0.21,0,0,0,0,0,0,0,3.574485000000001,3.268000000000015,2.1679999999999993,10.0
2639,2022-08-13 04:00:00,6.3,20,5.9,20,59,3.9,40,54,74,3.9,39,54,74,1.4,36,53,1.4,38,53,38,32,20.6,38,5.4,4.5,50.1,111,0.17,20.1,47.2,5.4,4.5,55,160,0.21,0,0,0,0,0,0,0,3.491864999999999,2.791000000000004,0.21100000000000563,10.0
2640,2022-08-13 06:00:00,6.3,20,6,20,59,3.9,40,54,74,3.9,39,54,74,1.4,36,53,1.4,38,53,38,32,20.6,42.1,5.4,4.5,52.6,130,0.17,20.1,46,5.4,4.5,52.3,258,0.21,0,0,0,0,0,0,0,3.554849999999999,4.418999999999997,0.5189999999999948,10.0
2641,2022-08-13 08:00:00,6.2,21,5.9,21,59,3.9,40,56,74,3.9,39,54,75,1.4,36,53,1.4,38,51,39,32,21,42.3,5.8,4.8,51.4,116,0.18,20.4,45,5.8,4.8,52.3,109,0.22,0,0,0,0,0,0,0,3.537930000000001,3.290999999999997,1.9009999999999927,10.0
2642,2022-08-13 10:00:00,6.1,21,5.9,21,59,3.9,40,56,74,3.9,39,54,75,1.4,37,53,1.4,39,51,40,32,21.2,43.5,5.3,4.5,52.2,124,0.18,20.4,45.2,5.3,4.5,52.4,119,0.22,0,0,0,0,0,0,0,3.4710899999999993,4.288000000000011,4.16800000000001,10.0
2643,2022-08-13 12:00:00,6.3,21,5.8,22,59,3.9,40,54,75,3.9,39,53,74,1.4,37,54,1.4,39,52,40,32,21.2,44.4,5.3,4.5,52.2,118,0.18,20.3,44.8,5.3,4.5,51.6,106,0.22,0,0,0,0,0,0,0,3.51744,1.608000000000004,1.2379999999999978,10.0
2644,2022-08-13 14:00:00,6.1,21,5.9,22,59,3.9,40,50,74,3.9,39,51,75,1.4,37,53,1.4,39,53,40,32,21.3,43.6,5.5,4.6,52.4,211,0.18,20.3,44.4,5.5,4.6,51.5,113,0.22,0,0,0,0,0,0,0,3.480525,-1.8160000000000025,5.943999999999999,10.0
2645,2022-08-13 16:00:00,6.2,21,5.9,22,61,3.9,40,51,75,3.9,39,50,76,1.4,37,53,1.4,39,53,40,32,21,45.1,5.5,4.5,54.1,188,0.18,20.3,44.7,5.5,4.5,51.9,115,0.22,0,0,0,0,0,0,0,3.5641499999999966,3.784000000000006,3.6640000000000015,10.0
2646,2022-08-13 18:00:00,6.1,21,5.9,22,62,3.9,40,54,76,3.9,39,52,76,1.4,36,53,1.4,39,53,39,32,21,43,5.7,4.7,54.1,211,0.18,20.3,43.6,5.7,4.7,51.9,169,0.22,0,0,0,0,0,0,0,3.5494950000000007,0.2020000000000124,-4.007999999999996,10.0
2647,2022-08-13 20:00:00,6.1,21,5.9,22,69,3.9,40,54,76,3.9,39,52,76,1.4,36,53,1.4,39,53,39,32,21,42.6,5.7,4.7,53.1,261,0.18,20.3,44.8,5.7,4.7,52.6,111,0.22,0,0,0,0,0,0,0,3.482775000000001,7.10199999999999,9.741999999999997,10.0
2648,2022-08-13 22:00:00,6.1,21,5.9,22,62,3.9,40,54,76,3.9,39,52,76,1.4,36,53,1.4,39,53,39,32,21,43,5.7,4.7,54.4,221,0.18,20.3,44.4,5.7,4.7,51.8,110,0.22,0,0,0,0,0,0,0,3.50997,-1.414999999999992,-1.4249999999999865,11.0
2649,2022-08-13 00:00:00,6.2,21,5.9,22,62,3.9,40,54,76,3.9,39,52,76,1.4,36,53,1.4,39,53,39,32,21,39.4,5.7,4.7,50.1,209,0.18,20.3,47.6,5.7,4.7,55.1,155,0.22,0,0,0,0,0,0,0,3.4872900000000002,-0.9130000000000109,-10.433000000000007,9.0
2650,2022-08-14 02:00:00,6.3,20,5.9,20,59,3.9,40,54,74,3.9,39,54,74,1.4,36,53,1.4,38,53,38,32,20.6,41.2,5.4,4.5,52.1,121,0.17,20.1,45.2,5.4,4.5,51.6,244,0.21,0,0,0,0,0,0,0,3.711232000000002,6.075000000000003,6.645000000000007,10.0
2651,2022-08-14 04:00:00,6.2,20,5.8,20,59,3.9,40,54,74,3.9,39,54,74,1.4,36,53,1.4,38,53,38,32,20.6,39.5,5.4,4.5,50.3,109,0.17,20.1,46.4,5.4,4.5,53.9,122,0.21,0,0,0,0,0,0,0,3.7730559999999986,1.536999999999992,2.8669999999999973,10.0
2652,2022-08-14 06:00:00,6.2,20,5.8,20,59,3.9,40,54,74,3.9,39,54,74,1.4,36,53,1.4,38,53,38,32,20.6,39.9,5.4,4.5,51.1,115,0.17,20.1,47.4,5.4,4.5,53.9,122,0.21,0,0,0,0,0,0,0,3.754160000000001,3.8440000000000083,2.9440000000000133,10.0
2653,2022-08-14 08:00:00,6.4,21,5.8,21,59,3.9,40,50,75,3.9,40,54,74,1.3,35,53,1.4,38,54,38,32,20.8,44.1,5.7,4.7,53.2,259,0.17,20.3,43.3,5.6,4.7,50.3,104,0.22,0,0,0,0,0,0,0,3.7828960000000005,1.9029999999999916,-3.8670000000000115,10.0
2654,2022-08-14 10:00:00,6.3,21,5.8,21,62,3.9,40,51,75,3.9,40,54,73,1.2,37,53,1.2,39,54,38,32,21.3,41.7,5.6,4.7,50,106,0.17,20.4,44.8,5.6,4.7,52.3,118,0.22,0,0,0,0,0,0,0,3.663791999999998,6.64800000000001,8.908000000000001,10.0
2655,2022-08-14 12:00:00,6.4,21,5.8,22,62,3.9,40,48,76,3.9,40,51,75,1.4,37,50,1.4,39,50,39,32,21.3,43.7,5.7,4.7,52.6,255,0.17,20.3,42.8,5.7,4.7,50,119,0.22,0,0,0,0,0,0,0,3.813072000000002,-2.212999999999994,-9.682999999999996,10.0
2656,2022-08-14 14:00:00,6.2,21,5.9,22,60,3.9,40,56,75,3.9,40,55,75,1.4,37,51,1.4,39,51,39,32,21.3,43,5.5,4.6,52,251,0.17,20.3,45.7,5.5,4.6,52,236,0.22,0,0,0,0,0,0,0,3.8456160000000006,1.9239999999999924,0.6039999999999885,10.0
2657,2022-08-14 16:00:00,6.3,21,5.9,22,62,3.9,40,52,75,3.9,40,54,76,1.4,36,53,1.4,39,53,39,32,21.2,42,5.5,4.6,51,248,0.17,20.4,46.6,5.5,4.6,52.9,242,0.22,0,0,0,0,0,0,0,3.7337759999999984,7.922000000000008,2.792000000000005,10.0
2658,2022-08-14 18:00:00,6.4,21,6,22,62,3.9,40,54,75,3.9,40,53,75,1.4,36,52,1.4,39,54,39,32,21.2,41.3,5.7,4.7,50.9,247,0.17,20.4,47.5,5.7,4.7,55.2,155,0.22,0,0,0,0,0,0,0,3.7753280000000022,3.5919999999999916,1.821999999999992,10.0
2659,2022-08-14 20:00:00,6.3,21,5.9,22,62,3.9,40,54,75,3.9,40,53,75,1.4,36,52,1.4,39,50,39,32,21.2,40.7,5.7,4.7,50.9,111,0.17,20.4,45.7,5.7,4.7,52.2,239,0.22,0,0,0,0,0,0,0,3.6218559999999997,8.995000000000005,10.845000000000006,10.0
2660,2022-08-14 22:00:00,6.3,21,5.9,22,62,3.9,40,54,75,3.9,40,53,75,1.4,36,52,1.4,39,50,39,32,21.2,39.9,5.7,4.7,50,219,0.17,20.4,46.5,5.7,4.7,53.6,117,0.22,0,0,0,0,0,0,0,3.8086559999999987,1.5060000000000002,3.07599999999999,10.0
2661,2022-08-14 00:00:00,6.2,21,5.8,22,62,3.9,40,54,75,3.9,40,53,75,1.4,36,50,1.4,39,52,38,32,21.2,40.7,5.7,4.7,52.3,128,0.17,20.4,46.9,5.7,4.7,53.2,260,0.22,0,0,0,0,0,0,0,3.724624,9.02699999999999,6.556999999999999,10.0
2662,2022-08-15 02:00:00,6.3,20,5.9,20,59,3.9,40,54,74,3.9,39,54,74,1.4,36,53,1.4,38,53,38,32,20.6,41.2,5.4,4.5,52.1,121,0.17,20.1,45.2,5.4,4.5,51.6,244,0.21,0,0,0,0,0,0,0,3.5154150000000004,0.8409999999999869,5.930999999999996,10.0
2663,2022-08-15 04:00:00,6.2,20,5.9,20,59,3.9,40,54,74,3.9,39,54,74,1.4,36,53,1.4,38,53,38,32,20.6,40.1,5.4,4.5,51.3,258,0.17,20.1,45.1,5.4,4.5,52.3,109,0.21,0,0,0,0,0,0,0,3.4681949999999997,1.6420000000000101,-2.327999999999996,10.0
2664,2022-08-15 06:00:00,6.3,20,5.8,20,59,3.9,40,54,74,3.9,39,54,74,1.4,36,53,1.4,38,53,38,32,20.6,39.4,5.4,4.5,49.8,164,0.17,20.1,46.1,5.4,4.5,53.4,117,0.21,0,0,0,0,0,0,0,3.410205000000001,2.2520000000000095,2.8820000000000014,10.0
2665,2022-08-15 08:00:00,6.2,21,5.8,20,62,3.9,40,56,74,3.9,39,51,75,1.4,35,53,1.4,38,54,37,32,20.8,43.4,5.4,4.5,53.3,141,0.18,20.3,43.4,5.4,4.5,50,114,0.22,0,0,0,0,0,0,0,3.4276650000000006,0.07699999999999818,-1.3329999999999984,10.0
2666,2022-08-15 10:00:00,6.1,21,5.8,21,62,3.9,40,51,75,3.9,40,52,75,1.3,36,53,1.3,38,54,37,32,21,45,5.5,4.6,54.3,533,0.18,20.3,43.9,5.5,4.6,50.6,113,0.22,0,0,0,0,0,0,0,3.4103850000000016,11.156000000000006,2.956000000000003,10.0
2667,2022-08-15 12:00:00,6.3,21,5.9,21,61,3.9,40,53,75,3.9,40,48,72,1.5,36,53,1.5,38,51,37,32,21.3,42.6,5.8,4.7,51.1,247,0.18,20.3,44.5,5.8,4.7,51.6,115,0.22,0,0,0,0,0,0,0,3.4151849999999992,0.9670000000000059,1.2970000000000041,10.0
2668,2022-08-15 14:00:00,6.4,21,5.9,21,62,3.9,40,53,74,3.9,40,52,75,1.4,36,54,1.4,38,52,38,32,21.2,42.9,5.4,4.5,51.8,251,0.18,20.3,43.4,5.4,4.5,50.2,112,0.22,0,0,0,0,0,0,0,3.3984450000000015,0.33099999999998886,-4.549000000000007,10.0
2669,2022-08-15 16:00:00,6.5,21,5.9,21,62,3.9,40,53,74,3.9,40,52,75,1.4,36,53,1.4,38,53,38,32,21,41.9,5.3,4.4,51.1,244,0.18,20.3,43.7,5.3,4.4,50.4,113,0.22,0,0,0,0,0,0,0,3.5348249999999997,3.3470000000000084,0.60700000000001,10.0
2670,2022-08-15 18:00:00,6.3,21,5.9,21,62,3.9,40,49,74,3.9,40,52,75,1.4,36,54,1.4,38,53,38,32,20.9,42,5.6,4.5,51.6,252,0.18,20.3,43.4,5.6,4.5,50.5,114,0.22,0,0,0,0,0,0,0,3.5369249999999988,3.507000000000005,0.6469999999999914,10.0
2671,2022-08-15 20:00:00,6.2,21,6,21,62,3.9,40,49,75,3.9,40,53,75,1.4,36,53,1.5,38,54,38,32,20.9,42,5.6,4.5,51.6,252,0.18,20.3,43.4,5.6,4.5,50.5,114,0.22,0,0,0,0,0,0,0,3.5911050000000007,3.628999999999998,3.5089999999999897,10.0
2672,2022-08-15 22:00:00,6.3,21,6,21,62,3.9,40,49,75,3.9,40,53,75,1.4,36,53,1.5,38,54,38,32,20.9,40,5.6,4.5,50.6,248,0.18,20.3,43.3,5.6,4.5,50.4,239,0.22,0,0,0,0,0,0,0,3.51654,-2.3829999999999956,-1.1129999999999995,10.0
2673,2022-08-15 00:00:00,6.2,21,6,21,62,3.9,40,49,75,3.9,40,53,75,1.4,36,53,1.4,38,54,38,32,20.9,40.2,5.6,4.5,51.3,118,0.18,20.3,43.1,5.6,4.5,50.1,102.8,0.22,0,0,0,0,0,0,0,3.5677049999999997,7.114999999999988,9.824999999999992,10.0
2674,2022-08-16 02:00:00,6.3,20,5.9,20,59,3.9,40,54,74,3.9,39,54,74,1.4,36,53,1.4,38,53,38,32,20.6,41.2,5.4,4.5,52.1,121,0.17,20.1,45.2,5.4,4.5,51.6,244,0.21,0,0,0,0,0,0,0,3.02185,1.855000000000004,-2.3550000000000004,10.0
2675,2022-08-16 04:00:00,6.1,20,5.8,20,59,3.9,40,54,74,3.9,39,54,74,1.4,36,53,1.4,38,53,38,32,20.6,41.4,5.4,4.5,52.8,132,0.17,20.1,46.2,5.4,4.5,52.4,261,0.21,0,0,0,0,0,0,0,3.030222,2.8980000000000103,3.6880000000000024,10.0
2676,2022-08-16 06:00:00,6.2,20,5.8,20,59,3.9,40,54,74,3.9,39,54,74,1.4,36,53,1.4,38,53,38,32,20.6,40.6,5.6,4.6,50.7,114,0.18,20.2,45.4,5.6,4.6,52.7,118,0.22,0,0,0,0,0,0,0,3.062813,4.079000000000008,6.79900000000001,10.0
2677,2022-08-16 08:00:00,6.1,21,5.8,21,62,3.9,40,56,73,3.9,39,54,74,1.5,36,48,1.5,38,54,37,32,20.8,41.7,5.6,4.6,51.4,115,0.18,20.3,45,5.6,4.6,52.4,122,0.22,0,0,0,0,0,0,0,3.0274400000000004,1.414999999999992,1.5549999999999926,10.0
2678,2022-08-16 10:00:00,6.3,21,5.8,22,62,3.9,40,47,74,3.9,40,51,73,1.4,37,49,1.4,38,54,38,32,21.2,44.4,5.7,4.7,53.9,159,0.18,20.3,45,5.7,4.7,52.7,122,0.22,0,0,0,0,0,0,0,3.0390490000000003,4.6510000000000105,-3.324000000000005,10.0
2679,2022-08-16 12:00:00,6.3,21,5.8,22,62,3.9,40,47,74,3.9,40,51,73,1.4,37,49,1.4,38,54,38,32,21.3,44.9,5.8,4.7,54.3,246,0.18,20.3,44.8,5.8,4.7,52.2,119,0.22,0,0,0,0,0,0,0,3.0156880000000013,2.7099999999999937,-2.2450000000000045,10.0
2680,2022-08-16 14:00:00,6.1,21,5.9,22,62,3.9,40,48,75,3.9,40,50,76,1.4,37,51,1.4,38,54,38,32,21.3,41.2,5.7,4.7,50.4,233,0.18,20.3,45.8,5.7,4.7,53.4,126,0.22,0,0,0,0,0,0,0,3.030131000000001,4.162000000000006,8.152000000000001,10.0
2681,2022-08-16 16:00:00,6.2,21,5.9,22,62,3.9,40,52,75,3.9,40,52,75,1.4,37,53,1.4,38,52,38,32,21,40.7,5.7,4.7,49.9,131,0.18,20.4,45.8,5.7,4.7,53,125,0.22,0,0,0,0,0,0,0,3.0634109999999994,3.8089999999999975,-0.23100000000000165,10.0
2682,2022-08-16 18:00:00,6.3,21,5.9,22,62,3.9,40,52,75,3.9,40,52,75,1.4,37,53,1.4,38,52,38,32,20.8,42,5.4,4.5,51.3,250,0.18,20.3,44.3,5.4,4.5,51.2,116,0.22,0,0,0,0,0,0,0,3.0585879999999985,6.759,4.709000000000003,10.0
2683,2022-08-16 20:00:00,6.3,21,5.8,22,62,3.9,40,52,75,3.9,40,52,75,1.4,37,53,1.4,38,52,38,32,20.8,40.3,5.4,4.5,50.8,111,0.18,20.3,45.6,5.4,4.5,53.1,126,0.22,0,0,0,0,0,0,0,3.0843020000000028,-6.5660000000000025,-4.0160000000000124,10.0
2684,2022-08-16 22:00:00,6.2,21,5.9,22,62,3.9,40,52,75,3.9,40,52,75,1.4,37,50,1.4,38,52,38,32,20.8,40.2,5.4,4.5,50.8,113,0.18,20.3,45.1,5.4,4.5,51.2,121,0.22,0,0,0,0,0,0,0,3.029142999999999,9.268000000000008,6.668000000000003,10.0
2685,2022-08-16 00:00:00,6.2,21,5.9,22,62,3.9,40,52,75,3.9,40,52,75,1.4,37,50,1.4,38,52,38,32,20.8,42.3,5.4,4.5,53.3,140,0.18,20.3,46.1,5.4,4.5,53.5,130,0.22,0,0,0,0,0,0,0,3.0476419999999997,0.8320000000000007,2.661999999999999,10.0
2686,2022-08-17 02:00:00,6.3,20,5.9,20,59,3.9,40,54,74,3.9,39,54,74,1.4,36,53,1.4,38,53,38,32,20.6,41.2,5.4,4.5,52.1,121,0.17,20.1,45.2,5.4,4.5,51.6,244,0.21,0,0,0,0,0,0,0,3.69704,3.576999999999998,3.327,9.0
2687,2022-08-17 04:00:00,6.2,20,5.9,20,59,3.9,40,54,74,3.9,39,54,74,1.4,36,53,1.4,38,53,38,32,20.6,41.6,5.4,4.5,53.4,266,0.17,20.1,44.8,5.4,4.5,52.5,126,0.21,0,0,0,0,0,0,0,3.6959359999999997,1.7459999999999951,0.4259999999999948,9.0
2688,2022-08-17 06:00:00,6.1,20,5.8,20,59,3.9,40,54,74,3.9,39,54,74,1.4,36,53,1.4,38,53,38,32,20.6,38.8,5.4,4.5,50.1,243,0.17,20.1,47.2,5.4,4.5,54.3,239,0.21,0,0,0,0,0,0,0,3.7227200000000016,12.408000000000001,7.633000000000013,9.0
2689,2022-08-17 08:00:00,6.2,21,5.8,21,59,3.9,40,55,74,3.9,39,51,75,1.4,35,53,1.4,38,53,37,32,20.7,41.7,5.7,4.6,51.3,254,0.17,20.3,48.1,5.7,4.6,54.9,146,0.21,0,0,0,0,0,0,0,3.757536000000003,3.614999999999995,3.4699999999999953,9.0
2690,2022-08-17 10:00:00,6.1,21,5.8,22,61,3.9,40,54,75,3.9,40,49,76,1.4,37,48,1.4,39,53,38,32,21.2,40.7,5.6,4.6,50,220,0.17,20.3,46.3,5.6,4.6,54,132,0.22,0,0,0,0,0,0,0,3.732815999999998,3.9579999999999984,-4.122,9.0
2691,2022-08-17 12:00:00,6.2,21,5.8,22,70,3.9,40,48,76,3.9,40,55,74,1.4,37,49,1.4,39,54,38,32,21.3,42.6,5.6,4.6,51.4,250,0.17,20.3,45.3,5.6,4.6,52.7,122,0.22,0,0,0,0,0,0,0,3.723007999999999,0.7890000000000015,-1.5359999999999943,9.0
2692,2022-08-17 14:00:00,6.4,21,5.9,22,70,3.9,40,50,75,3.9,40,50,76,1.4,37,49,1.4,39,54,38,32,21.3,42.7,5.6,4.6,52.1,253,0.17,20.3,45.5,5.6,4.6,52.8,123,0.22,0,0,0,0,0,0,0,3.784176,4.962000000000003,-0.4830000000000041,9.0
2693,2022-08-17 16:00:00,6.5,21,5.9,22,64,3.9,40,55,75,3.9,40,53,76,1.4,37,50,1.4,39,54,39,32,21.2,41.6,5.7,4.6,50.9,244,0.17,20.3,43,5.7,4.6,50.5,120,0.22,0,0,0,0,0,0,0,3.7439519999999993,7.338000000000008,2.428000000000008,9.0
2694,2022-08-17 18:00:00,6.2,21,5.9,22,62,3.9,40,55,75,3.9,40,53,76,1.5,37,50,1.5,39,54,39,32,21,41.6,5.5,4.6,51.7,118,0.17,20.3,43.3,5.5,4.6,50,110,0.22,0,0,0,0,0,0,0,3.793056000000001,2.394999999999996,5.975000000000003,9.0
2695,2022-08-17 20:00:00,6.2,21,5.9,22,62,3.9,40,55,75,3.9,40,53,76,1.5,37,51,1.5,39,51,39,32,21,42,5.5,4.6,52.5,259,0.17,20.3,45.9,5.5,4.6,50,117,0.22,0,0,0,0,0,0,0,3.699200000000001,8.278999999999996,4.073999999999991,9.0
2696,2022-08-17 22:00:00,6.3,21,5.9,22,62,3.9,40,55,75,3.9,40,53,76,1.5,37,51,1.5,39,51,39,32,21,40.2,5.5,4.6,52.5,259,0.17,20.3,45.9,5.5,4.6,50,117,0.22,0,0,0,0,0,0,0,3.838207999999999,3.7830000000000013,0.15800000000000125,9.0
2697,2022-08-17 00:00:00,6.3,21,5.9,22,62,3.9,40,55,75,3.9,40,53,76,1.5,37,51,1.5,39,51,39,32,21,41.4,5.5,4.6,53.2,146,0.17,20.3,44.1,5.5,4.6,51.3,122,0.22,0,0,0,0,0,0,0,3.7858879999999995,1.0949999999999989,4.145000000000001,10.0
2698,2022-08-18 02:00:00,6.2,20,5.8,20,62,3.9,40,54,74,3.9,39,54,74,1.4,36,53,1.4,38,53,38,32,20.6,41.2,5.4,4.5,52.1,121,0.17,20.1,45.2,5.4,4.5,51.6,244,0.21,0,0,0,0,0,0,0,3.704448000000002,-2.8829999999999956,0.7470000000000034,9.0
2699,2022-08-18 04:00:00,6.2,20,5.8,20,62,3.9,40,54,74,3.9,39,54,74,1.4,36,53,1.4,38,53,38,32,20.6,40.9,5.4,4.5,51.7,256,0.17,20.1,46.9,5.4,4.5,53.2,265,0.21,0,0,0,0,0,0,0,3.478687999999998,6.139000000000003,5.199000000000002,9.0
2700,2022-08-18 06:00:00,6.2,20,5.9,20,62,3.9,40,54,74,3.9,39,54,74,1.4,36,53,1.4,38,53,38,32,20.6,40.9,5.4,4.5,51.7,256,0.17,20.1,46.9,5.4,4.5,53.2,265,0.21,0,0,0,0,0,0,0,3.5284640000000023,3.0579999999999927,6.477999999999991,9.0
2701,2022-08-18 08:00:00,6.1,21,5.9,21,61,3.9,40,56,75,3.9,40,49,75,1.4,37,48,1.4,38,54,37,32,20.8,42.8,5.4,4.5,53.1,134,0.18,0,0,0,0,0,0,0,23,48.3,5.4,4.5,53.8,116,0.21,3.466224000000001,10.591000000000008,1.6610000000000085,9.6
2702,2022-08-18 10:00:00,6.2,21,5.9,21,61,3.9,41,55,75,3.9,41,52,74,1.4,37,49,1.4,40,54,39,32,21.3,43.4,5.2,4.5,53,133,0.18,0,0,0,0,0,0,0,23,48,5.2,4.5,53.1,105,0.21,3.606464000000001,0.45299999999998875,-0.007000000000019213,9.6
2703,2022-08-18 12:00:00,6.4,21,5.9,21,61,3.9,41,54,75,3.9,41,54,75,1.4,37,49,1.4,40,54,39,32,21.3,43,5.4,4.5,53.2,154,0.17,20.1,46.8,5.4,4.5,53.3,211,0.24,0,0,0,0,0,0,0,3.6137439999999987,4.867000000000004,3.8570000000000064,9.6
2704,2022-08-18 14:00:00,6.2,21,5.8,21,61,3.9,41,56,74,3.9,41,51,75,1.5,37,53,1.5,40,54,39,32,21.4,41.6,5.4,4.5,50.9,244,0.17,20.3,43.4,5.4,4.5,50,146,0.21,0,0,0,0,0,0,0,3.643584000000002,2.7650000000000077,1.365000000000009,9.6
2705,2022-08-18 16:00:00,6.1,21,5.8,21,60,3.9,41,53,75,3.9,41,51,74,1.5,38,49,1.5,39,54,39,32,21.4,41.8,5.4,4.6,52,120,0.18,20.4,45.1,5.4,4.5,52.5,98,0.24,0,0,0,0,0,0,0,3.6609119999999997,6.249000000000002,6.619,9.6
2706,2022-08-18 18:00:00,6.3,21,5.8,21,60,3.9,41,54,75,3.9,41,53,75,1.5,38,50,1.5,39,54,39,32,21,41.6,5.3,4.5,52.3,119,0.18,20.4,44,5.3,4.5,52.1,95,0.24,0,0,0,0,0,0,0,3.5273280000000016,9.203000000000003,7.172999999999998,9.6
2707,2022-08-18 20:00:00,6.4,21,5.8,21,60,3.9,41,54,75,3.9,41,53,75,1.5,38,50,1.5,39,54,39,32,21,41.1,5.3,4.5,52.1,258,0.18,20.4,43.7,5.3,4.5,50.7,97,0.24,0,0,0,0,0,0,0,3.7222719999999976,3.872,8.032000000000004,9.6
2708,2022-08-18 22:00:00,6.2,21,5.8,21,60,3.9,41,54,75,3.9,41,53,75,1.5,38,50,1.5,39,54,39,32,21,41.7,5.3,4.5,53.5,151,0.18,20.4,48.5,5.3,4.5,54.5,212,0.24,0,0,0,0,0,0,0,3.881008000000001,6.2819999999999965,4.911999999999999,9.8
2709,2022-08-18 00:00:00,6.2,21,5.8,21,60,3.9,41,54,75,3.9,41,53,75,1.5,38,50,1.5,39,54,39,32,21,41.7,5.3,4.5,53.1,263.6,0.18,20.4,42.9,5.3,4.5,49.9,165.9,0.24,0,0,0,0,0,0,0,3.8475840000000017,8.229,2.048999999999996,9.0
2710,2022-08-19 02:00:00,6.3,20,5.9,20,62,3.9,40,54,74,3.9,39,54,74,1.4,36,52,1.4,38,53,38,32,20.6,40.7,5.4,4.5,52.5,262,0.17,20.1,43,5.4,4.6,50.1,95,0.21,0,0,0,0,0,0,0,3.3313699999999993,0.92499999999999,-1.835000000000015,9.6
2711,2022-08-19 04:00:00,6.2,20,5.8,20,62,3.9,40,54,74,3.9,39,54,74,1.4,36,52,1.4,38,53,38,32,20.6,38.7,5.4,4.5,50.4,111,0.17,20.1,44.8,5.4,4.6,50.1,95,0.21,0,0,0,0,0,0,0,3.3200300000000005,1.6440000000000055,2.5840000000000103,9.0
2712,2022-08-19 06:00:00,6.3,20,5.9,20,62,3.9,40,54,74,3.9,39,54,74,1.4,36,52,1.4,38,53,38,32,20.6,39.3,5.4,4.5,50.9,113,0.17,20.1,46.1,5.4,4.6,53.2,102,0.21,0,0,0,0,0,0,0,3.2843159999999996,2.878,1.1880000000000024,9.0
2713,2022-08-19 08:00:00,6.4,21,5.9,20,63,3.9,40,54,75,3.9,39,51,75,1.5,35,52,1.5,38,48,36,32,20.8,40,5.6,4.6,50.6,112,0.18,20.2,46.1,5.6,4.6,53.6,104,0.24,0,0,0,0,0,0,0,3.284176000000001,5.6569999999999965,-2.7930000000000064,9.0
2714,2022-08-19 10:00:00,6.3,21,5.9,20,63,3.9,40,54,75,3.9,39,51,75,1.5,35,52,1.5,38,48,37,32,21,40,5.7,4.7,50,146,0.18,20.2,46.7,5.7,4.7,54,107,0.24,0,0,0,0,0,0,0,3.2394600000000002,3.995999999999995,3.745999999999995,9.5
2715,2022-08-19 12:00:00,6.5,21,5.9,21,63,3.9,40,52,75,3.9,39,51,76,1.5,36,52,1.5,38,48,37,32,21.2,40.6,5.8,4.7,50.4,107,0.18,20.2,48.3,5.8,4.7,54.3,220,0.24,0,0,0,0,0,0,0,3.2642959999999994,5.0120000000000005,-7.518000000000001,9.5
2716,2022-08-19 14:00:00,6.4,21,6,21,63,3.9,40,50,76,3.9,39,52,75,1.5,36,52,1.5,38,50,37,32,21.2,42,5.7,4.6,52,122,0.18,20.2,44,5.7,4.6,50,94,0.24,0,0,0,0,0,0,0,3.3693520000000006,1.9379999999999953,-3.132000000000005,9.5
2717,2022-08-19 16:00:00,6.3,21,6,21,64,3.9,40,54,75,3.9,39,53,75,1.5,35,54,1.5,38,51,37,32,21,42.9,5.4,4.5,53.2,141,0.18,20.2,45,5.4,4.5,51.8,97,0.24,0,0,0,0,0,0,0,3.353069999999997,-0.032999999999994145,7.727000000000004,9.5
2718,2022-08-19 18:00:00,6.4,21,5.9,21,61,3.9,40,54,75,3.9,39,52,75,1.5,35,53,1.5,38,53,37,32,21,43,5.5,4.5,53.9,184,0.18,20.2,46.3,5.5,4.5,53.4,103,0.24,0,0,0,0,0,0,0,3.269685999999999,5.607999999999997,4.657999999999998,10.0
2719,2022-08-19 20:00:00,6.1,21,5.8,21,61,3.9,40,54,75,3.9,39,52,75,1.5,35,53,1.5,38,53,37,32,21,40.7,5.5,4.5,51.3,254,0.18,20.2,43.8,5.5,4.5,50.3,96,0.24,0,0,0,0,0,0,0,3.2687199999999983,-4.64500000000001,1.2149999999999945,10.0
2720,2022-08-19 22:00:00,6.1,21,5.8,21,61,3.9,40,54,75,3.9,39,52,75,1.5,35,53,1.5,38,53,37,32,21,41.9,5.5,4.5,51.3,254,0.18,20.2,43.5,5.5,4.5,49.9,97,0.24,0,0,0,0,0,0,0,3.312302000000001,5.4410000000000025,10.131,10.0
2721,2022-08-19 00:00:00,6.3,21,6,21,61,3.9,40,54,75,3.9,39,52,75,1.5,35,53,1.5,38,53,37,32,21,39.9,5.5,4.5,50.9,122,0.18,20.2,45.8,5.5,4.5,53.2,105,0.24,0,0,0,0,0,0,0,3.2767700000000013,9.706999999999994,10.136999999999993,10.0
2722,2022-08-20 02:00:00,6.3,20,5.9,20,62,3.9,40,54,74,3.9,39,54,74,1.4,36,53,1.4,38,50,38,32,20.6,40.7,5.4,4.5,52.5,262,0.17,20.1,43,5.4,4.6,50.1,95,0.21,0,0,0,0,0,0,0,2.8966340000000015,2.4510000000000076,7.791000000000009,9.6
2723,2022-08-20 04:00:00,6.2,20,5.9,20,62,3.9,40,54,74,3.9,39,54,74,1.4,36,53,1.4,38,51,38,32,20.6,38.9,5.4,4.5,50.1,112,0.17,20.1,43.3,5.4,4.6,50.1,144,0.21,0,0,0,0,0,0,0,3.0431179999999993,4.6559999999999775,4.790999999999983,9.6
2724,2022-08-20 06:00:00,6.2,20,5.9,20,62,3.9,40,54,74,3.9,39,54,74,1.4,36,53,1.4,38,51,38,32,20.6,38.9,5.4,4.5,50.1,112,0.17,20.1,43.3,5.4,4.6,50.1,144,0.21,0,0,0,0,0,0,0,2.9164980000000016,0.9200000000000017,2.764999999999997,9.6
2725,2022-08-20 08:00:00,6.3,21,5.9,21,62,3.9,40,56,75,3.9,40,54,75,1.4,36,53,1.4,38,52,37,32,21.2,42,5.6,4.6,52.5,128,0.18,20.2,47,5.6,4.6,54,108,0.24,0,0,0,0,0,0,0,2.890315999999999,3.1980000000000004,-8.802,9.6
2726,2022-08-20 10:00:00,6.5,21,5.9,21,62,3.9,40,55,76,3.9,40,48,76,1.5,36,54,1.5,39,53,38,32,21.5,44,5.6,4.6,54.2,188,0.18,20.2,44.8,5.6,4.6,51.3,218,0.21,0,0,0,0,0,0,0,2.9251170000000006,4.692999999999998,0.11299999999999599,9.6
2727,2022-08-20 12:00:00,6.4,21,5.9,21,63,3.9,40,48,75,3.9,40,51,75,1.3,36,53,1.3,39,49,38,32,21.5,44.2,5.7,4.7,53.5,259,0.17,20.1,44.9,5.7,4.7,51.9,97,0.24,0,0,0,0,0,0,0,2.914548000000002,10.387999999999991,9.968000000000002,9.6
2728,2022-08-20 14:00:00,6.3,21,5.9,21,60,3.9,40,56,75,3.9,40,54,74,1.5,36,54,1.5,39,49,38,32,21.6,41.6,5.4,4.5,51,249,0.17,20.1,47.2,5.4,4.5,54.4,109,0.24,0,0,0,0,0,0,0,2.9717610000000008,-0.5330000000000013,-11.823000000000004,9.6
2729,2022-08-20 16:00:00,6.2,21,5.9,21,60,3.9,40,56,75,3.9,40,54,74,1.5,36,53,1.5,39,50,38,32,21.2,40.8,5.7,4.6,50.3,107,0.18,20.2,44.2,5.7,4.6,51.2,95,0.24,0,0,0,0,0,0,0,2.9335799999999983,4.587000000000003,9.937000000000008,9.6
2730,2022-08-20 18:00:00,6.3,21,5.9,21,60,3.9,40,56,75,3.9,40,54,74,1.5,36,54,1.5,39,50,39,32,21.2,40.8,5.2,4.4,50.3,109,0.18,20.2,46.8,5.2,4.4,53,103,0.24,0,0,0,0,0,0,0,2.965027000000001,1.303999999999995,5.843999999999994,9.6
2731,2022-08-20 20:00:00,6.1,21,5.8,21,60,3.9,40,56,75,3.9,40,54,74,1.5,36,54,1.5,39,50,39,32,21.2,40.8,5.2,4.4,50.3,109,0.18,20.2,46.8,5.2,4.4,53,103,0.24,0,0,0,0,0,0,0,2.975024000000002,4.033999999999992,7.273999999999994,9.6
2732,2022-08-20 22:00:00,6.3,21,5.9,21,60,3.9,40,56,75,3.9,40,54,74,1.5,36,54,1.5,39,50,39,32,21.2,42.4,5.2,4.4,54.1,223,0.18,20.2,44.6,5.2,4.4,51.8,100.3,0.24,0,0,0,0,0,0,0,3.008914999999999,1.0549999999999997,3.455000000000002,9.0
2733,2022-08-20 00:00:00,6.2,21,6,21,60,3.9,40,56,75,3.9,40,54,74,1.5,36,54,1.5,39,50,39,32,21.2,42.8,5.2,4.4,54.2,230,0.18,20.2,46.3,5.2,4.4,53.2,104,0.24,0,0,0,0,0,0,0,3.014687000000001,-1.179000000000002,-5.279,10.0
2734,2022-08-21 02:00:00,6.3,20,5.9,20,62,3.9,40,54,74,3.9,39,54,74,1.4,36,53,1.4,38,50,38,32,20.6,40.7,5.4,4.5,52.5,262,0.17,20.1,43,5.4,4.6,50.1,95,0.21,0,0,0,0,0,0,0,3.237178,2.4380000000000095,-0.1819999999999915,9.6
2735,2022-08-21 04:00:00,6.3,20,5.9,20,62,3.9,40,54,74,3.9,39,54,74,1.4,36,54,1.4,38,55,38,32,20.6,40.7,5.4,4.5,52.5,131,0.17,20.1,47.8,5.4,4.6,55.4,138,0.21,0,0,0,0,0,0,0,3.329059999999999,2.310999999999993,2.360999999999997,9.6
2736,2022-08-21 06:00:00,6.2,20,5.8,20,62,3.9,40,54,74,3.9,39,54,74,1.4,36,54,1.4,38,55,38,32,20.6,42.1,5.4,4.5,53.6,156,0.17,20.1,44.6,5.4,4.6,50.9,222,0.21,0,0,0,0,0,0,0,3.191314,2.2650000000000006,-1.6950000000000038,9.6
2737,2022-08-21 08:00:00,6.1,21,5.8,21,61,3.9,40,53,75,3.9,40,54,74,1.5,36,54,1.5,38,48,38,32,20.7,41.2,5.4,4.6,51.2,112,0.18,20.1,48.1,5.4,4.6,54.2,223,0.24,0,0,0,0,0,0,0,3.1683820000000003,9.495000000000005,8.465000000000002,9.6
2738,2022-08-21 10:00:00,6.3,21,5.8,21,61,3.9,40,53,75,3.9,40,54,74,1.5,36,54,1.5,38,48,38,32,21.5,43.2,5.4,4.6,52.7,130,0.18,20.1,44,5.4,4.6,50.8,95,0.25,0,0,0,0,0,0,0,3.2372480000000006,1.9680000000000035,-4.172000000000011,9.6
2739,2022-08-21 12:00:00,6.5,21,5.9,21,72,3.9,40,55,76,3.9,40,54,75,1.4,37,54,1.4,39,49,39,32,21.6,44.1,5.8,4.7,53.7,258,0.17,20.1,46.4,5.8,4.7,53.7,124,0.25,0,0,0,0,0,0,0,3.228399999999999,6.882000000000005,2.3770000000000095,9.6
2740,2022-08-21 14:00:00,6.2,21,6,22,62,3.9,40,50,75,3.9,40,54,74,1.66666666666666,37,54,1.7,39,50,39,32,21.4,43.6,5.7,4.7,53.4,257,0.17,20.1,44.8,5.7,4.7,50.8,173,0.22,0,0,0,0,0,0,0,3.2744600000000013,2.5349999999999824,1.914999999999992,9.6
2741,2022-08-21 16:00:00,6.3,21,5.9,22,79,3.9,40,49,75,3.9,40,53,74,1.5,37,53,1.5,39,51,39,32,21.1,42,5.7,4.7,51.6,250,0.17,20.2,44.5,5.7,4.7,51.6,102,0.25,0,0,0,0,0,0,0,3.1578539999999986,6.1510000000000105,12.106000000000007,9.6
2742,2022-08-21 18:00:00,6.2,21,5.9,22,62,3.9,40,54,75,3.9,40,54,75,1.5,37,53,1.5,39,53,39,32,21,42.5,5.6,4.6,52.6,131,0.17,20.1,44.9,5.6,4.6,51.2,175,0.25,0,0,0,0,0,0,0,3.3489400000000002,4.716999999999999,11.246999999999991,9.6
2743,2022-08-21 20:00:00,6.3,21,5.8,22,62,3.9,40,54,75,3.9,40,54,75,1.5,37,53,1.5,39,53,39,32,21,41.3,5.6,4.6,51.5,118,0.17,20.1,47.9,5.6,4.6,53.7,201,0.25,0,0,0,0,0,0,0,3.284931999999999,4.13300000000001,2.513000000000009,9.6
2744,2022-08-21 22:00:00,6.2,21,5.8,22,62,3.9,40,54,75,3.9,40,54,75,1.5,37,53,1.5,39,53,39,32,21,41.8,5.6,4.6,52.9,137,0.17,20.1,46.5,5.6,4.6,52.6,204,0.25,0,0,0,0,0,0,0,3.302698,3.701999999999998,3.862000000000002,9.0
2745,2022-08-21 00:00:00,6.2,21,5.8,22,62,3.9,40,54,75,3.9,40,54,75,1.5,37,53,1.5,39,53,39,32,21,39.4,5.6,4.6,50.1,228,0.17,20.1,45.2,5.6,4.6,52.4,127,0.25,0,0,0,0,0,0,0,3.3461120000000006,1.693000000000012,-6.856999999999992,9.0
2746,2022-08-22 02:00:00,6.3,20,5.9,20,62,3.9,40,54,74,3.9,39,54,74,1.4,36,53,1.4,38,50,38,32,20.6,40.7,5.4,4.5,52.5,262,0.17,20.1,43,5.4,4.6,50.1,95,0.21,0,0,0,0,0,0,0,3.453505999999998,7.386000000000003,5.095999999999993,9.6
2747,2022-08-22 04:00:00,6.3,20,5.9,20,62,3.9,40,54,74,3.9,39,54,74,1.4,36,53,1.4,38,50,38,32,20.6,40.9,5.4,4.5,52.7,137,0.17,20.1,43.8,5.4,4.6,50.5,203,0.21,0,0,0,0,0,0,0,3.4606248000000015,3.835000000000001,2.315000000000005,9.6
2748,2022-08-22 06:00:00,6.2,20,5.8,20,62,3.9,40,54,74,3.9,39,54,74,1.4,36,53,1.4,38,50,38,32,20.6,38.5,5.4,4.5,52.7,126.8,0.17,20.1,47.1,5.4,4.6,54.7,139,0.21,0,0,0,0,0,0,0,3.524338800000001,6.649000000000001,4.918999999999986,9.6
2749,2022-08-22 08:00:00,6.1,20,5.8,20,62,3.9,40,50,75,3.9,39,50,73,1.4,36,53,1.4,39,50,38,32,20.8,41.1,5.7,4.6,50.2,111,0.18,20.1,47.6,5.7,4.6,54.9,138,0.25,0,0,0,0,0,0,0,3.4832835999999987,3.054000000000002,7.713999999999999,9.6
2750,2022-08-22 10:00:00,6.3,21,5.8,21,64,3.9,40,55,75,3.9,40,51,75,1.4,36,54,1.4,39,50,40,32,21.5,43.2,5.7,4.6,21.5,128,0.18,20.2,43.4,5.7,4.6,50.3,109,0.25,0,0,0,0,0,0,0,3.3982872000000004,3.2090000000000103,3.749000000000006,9.5
2751,2022-08-22 12:00:00,6.3,21,6,21,64,3.9,40,49,75,3.9,40,49,78,1.3,37,54,1.3,39,51,40,32,21.6,42.7,5.8,4.7,52.4,123,0.18,20.2,43.8,5.8,4.7,50.9,112,0.25,0,0,0,0,0,0,0,3.5090355999999985,5.273999999999994,-5.606000000000009,9.5
2752,2022-08-22 14:00:00,6.2,21,5.9,21,68,3.9,40,53,74,3.9,40,50,74,1.6,37,53,1.6,39,53,39,32,21.6,44.4,5.7,4.7,54,206,0.18,20.1,45.3,5.7,4.7,52.5,122,0.25,0,0,0,0,0,0,0,3.506874799999999,1.6659999999999968,0.7259999999999991,9.5
2753,2022-08-22 16:00:00,6.1,21,5.9,21,63,3.9,40,56,74,3.9,40,53,74,1.5,37,50,1.5,39,54,39,32,21.2,42.3,5.7,4.7,51.7,250,0.17,20.2,46.2,5.7,4.7,53.3,125,0.25,0,0,0,0,0,0,0,3.497299200000001,4.927999999999997,5.627999999999997,9.5
2754,2022-08-22 18:00:00,6.2,21,5.9,21,61,3.9,40,50,74,3.9,40,53,75,1.5,37,50,1.5,39,54,39,32,21.2,43.5,5.7,4.8,53.8,165,0.18,20.2,44,5.7,4.8,51,120,0.25,0,0,0,0,0,0,0,3.430565999999999,2.155000000000001,-2.1950000000000003,9.5
2755,2022-08-22 20:00:00,6.1,21,5.9,21,61,3.9,40,50,74,3.9,40,53,75,1.5,37,50,1.5,39,54,39,32,21.2,43.7,5.7,4.8,51.1,203,0.18,20.2,45.1,5.7,4.8,52.1,121,0.25,0,0,0,0,0,0,0,3.5593408000000006,4.625,-0.8849999999999909,9.5
2756,2022-08-22 22:00:00,6.2,21,5.9,21,61,3.9,40,50,74,3.9,40,53,75,1.5,37,53,1.5,39,50,39,32,21.2,39.8,5.7,4.8,50.2,235,0.18,20.2,47.8,5.7,4.8,55,136,0.25,0,0,0,0,0,0,0,3.3915827999999992,2.1629999999999967,3.192999999999998,9.3
2757,2022-08-22 00:00:00,6.1,21,5.8,21,61,3.9,40,50,74,3.9,40,53,75,1.5,37,52,1.5,39,50,39,32,21.2,39.8,5.7,4.8,50.2,235,0.18,20.2,47.8,5.7,4.8,55,136,0.25,0,0,0,0,0,0,0,3.4544532000000006,4.971000000000011,-8.91899999999999,9.0
2758,2022-08-23 02:00:00,6.3,20,5.9,20,62,3.9,40,54,74,3.9,39,54,74,1.4,36,53,1.4,38,50,38,32,20.6,40.7,5.4,4.5,52.5,262,0.17,20.1,43,5.4,4.6,50.1,95,0.21,0,0,0,0,0,0,0,5.312299400000003,85.339,89.37900000000002,9.4
2759,2022-08-23 04:00:00,6.2,20,5.9,20,62,3.9,40,54,74,3.9,39,54,74,1.4,36,53,1.4,38,53,38,32,20.6,42.1,5.4,4.5,53.7,262,0.17,20.1,47.8,5.4,4.6,55.4,154,0.21,0,0,0,0,0,0,0,5.157644299999998,-78.422,-72.022,9.5
2760,2022-08-23 06:00:00,6.1,21,5.8,20,62,3.9,40,54,74,3.9,39,54,74,1.4,36,53,1.4,38,53,38,32,20.6,40.1,5.4,4.5,51.1,248,0.17,20.1,43.6,5.4,4.6,50.2,115,0.21,0,0,0,0,0,0,0,5.258137199999998,1.891999999999996,2.5819999999999936,9.5
2761,2022-08-23 08:00:00,6.1,21,5.8,21,63,3.9,40,56,75,3.9,40,51,77,1.3,36,53,1.3,38,53,38,32,20.8,42.9,5.3,4.4,52.5,128,0.18,20.2,49.3,5.3,4.4,55.3,154,0.25,0,0,0,0,0,0,0,5.2081291,3.8590000000000018,-2.3009999999999984,9.5
2762,2022-08-23 10:00:00,6.2,21,5.9,22,60,3.9,40,50,74,3.9,40,55,74,1.4,37,53,1.4,38,54,39,32,21.4,44,5.6,4.7,53,256,0.17,20.2,43.5,5.6,4.7,50.6,94,0.25,0,0,0,0,0,0,0,5.2573427000000015,2.2180000000000177,-6.8519999999999825,9.5
2763,2022-08-23 12:00:00,6.2,21,6,22,61,3.9,40,51,73,3.9,40,54,73,1.4,37,54,1.4,39,47,39,32,21.6,43.5,5.6,4.7,52.9,255,0.17,20.1,45.6,5.6,4.7,53,98,0.25,0,0,0,0,0,0,0,5.346076999999997,3.646000000000001,1.5360000000000014,9.5
2764,2022-08-23 14:00:00,6.3,21,6,22,70,3.9,40,55,74,3.9,40,53,75,1.5,37,54,1.5,39,48,39,32,21.7,41.9,5.7,4.6,50.8,241,0.18,20.2,43,5.7,4.6,50,94,0.22,0,0,0,0,0,0,0,5.185587999999998,4.861000000000004,-1.4089999999999918,9.4
2765,2022-08-23 16:00:00,6.5,21,5.9,22,62,3.9,40,55,75,3.9,40,52,76,1.5,37,54,1.5,39,48,40,32,21.5,41.8,5.8,4.7,50.9,111,0.18,20.2,44.6,5.8,4.7,51.9,96,0.25,0,0,0,0,0,0,0,5.347348199999999,2.9739999999999966,0.11399999999999721,9.4
2766,2022-08-23 18:00:00,6.2,21,5.9,22,64,3.9,40,51,76,3.9,40,50,75,1.1,37,54,1.1,39,49,40,32,21.3,42.5,5.6,4.6,52.6,256,0.18,20.4,42.6,5.6,4.6,50,108,0.22,0,0,0,0,0,0,0,5.237094299999998,8.519999999999982,14.599999999999989,9.4
2767,2022-08-23 20:00:00,6.3,20,5.9,21,63,3.9,40,49,75,3.9,39,53,74,1.4,36,53,1.4,38,51,39,32,20.8,40.2,5.5,4.6,49.7,198,0.17,20.1,44.6,5.5,4.6,51.5,98,0.22,0,0,0,0,0,0,0,5.207834000000002,5.118000000000009,4.73800000000001,9.3
2768,2022-08-23 22:00:00,6.1,20,5.8,21,61,3.9,40,48,74,3.9,39,51,75,1.3,36,53,1.4,38,52,38,32,20.8,39.4,5.5,4.6,49.9,225,0.17,20.1,46,5.5,4.6,53.3,102,0.19,0,0,0,0,0,0,0,5.2227706000000005,6.513999999999989,4.173999999999985,9.2
2769,2022-08-23 00:00:00,6.2,20,6,20,60,3.9,39,52,76,3.9,39,54,76,1.4,35,53,1.4,38,52,37,32,20.8,41.3,5.5,4.6,52.6,260,0.19,20.1,44.4,5.5,4.6,51.7,100,0.22,0,0,0,0,0,0,0,5.402304900000002,10.204999999999998,7.705000000000002,9.3
2770,2022-08-24 02:00:00,6.3,20,5.9,20,62,3.9,39,54,74,3.9,39,54,74,1.4,36,53,1.4,38,50,37,32,20.8,40.7,5.4,4.5,52.5,262,0.17,20.1,43,5.4,4.6,50.1,95,0.21,0,0,0,0,0,0,0,4.596796999999999,-2.161999999999999,-4.221999999999998,9.4
2771,2022-08-24 04:00:00,6.2,20,6.1,20,73,3.9,39,52,75,3.9,39,53,76,1.4,35,53,1.5,38,52,36,32,20.8,42.1,5.6,4.6,54.3,222,0.2,20.2,42.8,5.6,4.6,49.8,127,0.19,0,0,0,0,0,0,0,4.525534899999999,11.25,7.82,9.4
2772,2022-08-24 06:00:00,6.5,20,6,20,64,3.9,39,55,75,3.9,39,52,77,1.4,35,54,1.4,38,51,36,32,20.7,39.5,5.6,4.6,49.9,228,0.18,20.1,46.1,5.6,4.6,53.1,105,0.21,0,0,0,0,0,0,0,4.3801839000000005,7.294000000000025,7.4940000000000175,9.4
2773,2022-08-24 08:00:00,6.4,21,5.9,21,63,3.9,40,53,75,3.9,40,50,75,1.4,35,54,1.4,39,52,38,32,20.9,43.7,5.7,4.6,53.6,260,0.17,20.2,44.5,5.7,4.6,51.4,99,0.25,0,0,0,0,0,0,0,4.488270799999998,5.943000000000012,-2.556999999999995,9.4
2774,2022-08-24 10:00:00,6.2,21,5.9,22,62,3.9,40,50,75,3.9,40,51,76,1.4,37,47,1.4,39,52,39,32,21.4,42.4,5.6,4.6,51,247,0.17,20.2,46.9,5.6,4.6,54,103,0.25,0,0,0,0,0,0,0,4.495032200000002,0.38700000000000045,0.6870000000000012,9.4
2775,2022-08-24 12:00:00,6.1,21,5.9,22,63,3.9,40,55,74,3.9,40,51,76,1.5,38,47,1.5,39,53,39,32,21.6,41.9,5.5,4.6,50.7,107,0.18,20.2,43.5,5.5,4.6,50.2,118,0.22,0,0,0,0,0,0,0,4.528514499999999,1.141999999999996,-1.328000000000003,9.4
2776,2022-08-24 14:00:00,6.4,21,5.9,22,62,3.9,40,54,74,3.9,40,52,75,1.4,38,50,0.4,39,53,39,32,21.6,45,5.4,4.5,52.6,108,0.18,20.1,48.2,5.4,4.5,54,98,0.22,0,0,0,0,0,0,0,4.4485046,4.831000000000003,2.451000000000004,9.4
2777,2022-08-24 16:00:00,6.2,21,5.9,22,64,3.9,40,53,75,3.9,40,54,76,1.5,36,54,1.5,38,53,39,32,21,44,5.7,4.7,24.2,253,0.18,20.2,46.6,5.7,4.7,54,106,0.21,0,0,0,0,0,0,0,4.592002899999998,0.16199999999999193,1.3719999999999963,9.4
2778,2022-08-24 18:00:00,6.3,21,5.9,22,63,3.9,40,52,76,3.9,40,52,74,1.3,36,53,1.3,38,53,39,32,20.9,43.3,5.4,4.5,52.5,127,0.18,20.1,44.6,5.4,4.5,51,98,0.21,0,0,0,0,0,0,0,4.519212799999999,-1.5749999999999886,-0.10499999999998622,9.2
2779,2022-08-24 20:00:00,6.2,21,5.9,22,62,3.9,39,53,75,3.9,39,55,74,1.2,36,54,1.3,37,54,38,32,20.9,42,5.4,4.5,52.9,259,0.17,20.2,43.7,5.4,4.5,51,100,0.2,0,0,0,0,0,0,0,4.4418769000000005,1.953000000000003,-0.09699999999999775,9.2
2780,2022-08-24 22:00:00,6.1,21,5.9,21,60,3.9,40,55,74,3.9,39,51,75,1.4,36,53,1.5,36,54,38,32,20.8,40.7,5.4,4.5,51.8,124,0.2,20.1,46.2,5.4,4.5,53.5,107,0.2,0,0,0,0,0,0,0,4.396266100000003,5.818999999999988,9.019000000000002,9.2
2781,2022-08-24 00:00:00,6.3,21,5.9,21,61,3.9,39,54,74,3.9,39,52,75,1.4,35,53,1.5,36,53,37,32,20.8,41.5,5.4,4.5,53.2,263,0.17,20.2,47.1,5.4,4.5,54.6,117,0.19,0,0,0,0,0,0,0,4.508192099999998,4.496999999999986,1.1170000000000044,9.2
2782,2022-08-25 02:00:00,6.5,21,5.9,21,60,3.9,39,56,75,3.9,39,55,74,1.3,35,54,1.4,35,54,37,32,20.7,40.8,5.4,4.5,52.4,261,0.17,20.2,46.3,5.4,4.6,53.6,110,0.21,0,0,0,0,0,0,0,3.7163348,6.748000000000012,6.618000000000009,9.3
2783,2022-08-25 04:00:00,6.4,21,5.9,20,62,3.9,39,55,76,3.9,39,52,76,1.2,35,53,1.3,35,54,36,32,20.7,39.2,5.4,4.5,49.7,196,0.18,20.1,46.9,5.4,4.6,53.8,110,0.2,0,0,0,0,0,0,0,3.7716895999999984,4.609999999999992,0.46499999999999275,9.4
2784,2022-08-25 06:00:00,6.2,21,5.9,20,58,3.9,40,49,75,3.9,39,54,75,1.4,34,54,1.5,35,53,36,32,20.7,39.7,5.4,4.5,50.9,116,0.2,20.1,46.1,5.4,4.6,53.4,109,0.2,0,0,0,0,0,0,0,3.7495867999999994,5.086000000000013,0.7110000000000127,9.4
2785,2022-08-25 08:00:00,6.3,21,5.9,21,63,3.9,40,56,74,3.9,40,51,76,1.3,36,54,1.3,38,53,38,32,20.9,44.9,5.5,4.5,54.2,184,0.18,20.1,48,5.5,4.5,54.9,112,0.21,0,0,0,0,0,0,0,3.7537269999999983,10.752999999999993,11.512999999999995,9.2
2786,2022-08-25 10:00:00,6.2,21,6,21,78,3.9,40,50,74,3.9,40,51,74,1.5,37,53,1.5,38,50,40,32,21.5,42.7,5.7,4.7,51.9,116,0.18,20.2,44.2,5.7,4.7,51.5,97,0.21,0,0,0,0,0,0,0,3.6853811000000007,7.580999999999996,3.2209999999999965,9.2
2787,2022-08-25 12:00:00,6.3,21,6,22,65,3.9,40,49,75,3.9,40,55,74,1.5,36,53,1.5,39,50,40,32,21.6,41.4,5.7,4.7,50,214,0.18,0,0,0,0,0,0,0,16.8,46.9,5.5,4.7,52,103,0.21,3.8675988,3.7319999999999993,1.7019999999999946,9.2
2788,2022-08-25 14:00:00,6.4,21,6,22,62,3.9,40,51,74,3.9,40,52,74,1.6,37,54,1.6,39,50,40,32,21.6,43,5.7,4.6,52.3,125,0.18,0,0,0,0,0,0,0,16.2,45.9,5.7,4.6,51.5,100,0.21,3.905382199999999,-2.799999999999997,-7.039999999999992,9.2
2789,2022-08-25 16:00:00,6.3,21,6,21,66,3.9,40,55,74,3.9,40,52,76,1.5,38,48,1.5,39,52,40,32,21.5,42.5,5.7,4.7,52.2,123,0.18,0,0,0,0,0,0,0,15.8,47.6,5.7,4.7,52.5,212,0.18,3.756872900000002,3.6529999999999916,-0.14700000000001268,9.2
2790,2022-08-25 18:00:00,6.5,21,6,21,60,3.9,39,51,76,3.9,40,51,77,1.4,37,49,1.4,39,51,40,32,21.2,42.9,5.6,4.6,52.1,118,0.18,0,0,0,0,0,0,0,13.4,48,5.6,4.6,53.6,113,0.21,3.7304668999999975,6.48299999999999,11.692999999999996,9.2
2791,2022-08-25 20:00:00,6.4,20,5.9,21,58,3.9,40,53,75,3.9,40,53,74,1.4,37,51,1.5,39,52,39,32,20.9,39.7,5.6,4.6,49.8,216,0.18,0,0,0,0,0,0,0,10.1,47.6,5.6,4.6,53.8,122,0.19,3.8188454999999992,-5.717999999999989,-6.437999999999992,9.2
2792,2022-08-25 22:00:00,6.2,20,5.9,21,61,3.9,41,54,76,3.9,40,52,73,1.4,37,52,1.4,38,52,38,32,20.7,41.7,5.6,4.6,51.7,116,0.2,0,0,0,0,0,0,0,9.2,47.3,5.6,4.6,52.7,105.6,0.21,3.8547381,6.213999999999984,3.7439999999999856,9.2
2793,2022-08-25 00:00:00,6.3,20,5.9,21,60,3.9,40,55,75,3.9,40,51,76,1.4,36,53,1.4,38,52,38,32,20.8,40.7,5.6,4.6,52.5,131.1,0.18,0,0,0,0,0,0,0,8.8,45.6,5.6,4.6,51.2,215,0.18,3.8397909999999986,2.117000000000001,4.237000000000005,9.2
2794,2022-08-26 02:00:00,6,20,5.9,21,62,3.9,40,53,75,3.9,39,53,75,1.3,36,53,1.4,38,52,37,32,20.8,42.5,5.6,4.6,53.7,262,0.17,0,0,0,0,0,0,0,8.7,47,5.6,4.6,53,112,0.19,3.6959598,3.5109999999999957,3.4309999999999974,8.6
2795,2022-08-26 04:00:00,6.4,20,5.9,21,63,3.9,39,55,75,3.9,40,55,75,1.4,35,54,1.4,38,52,37,32,20.7,40.5,5.6,4.6,51.5,254,0.18,0,0,0,0,0,0,0,8.2,45.1,5.6,4.6,50.8,100,0.2,3.8504838000000006,5.551999999999978,1.4469999999999885,9.3
2796,2022-08-26 06:00:00,6.2,20,5.9,21,61,3.9,39,54,74,3.9,40,50,74,1.4,35,53,1.4,38,52,37,32,20.7,40.8,5.6,4.6,51,249,0.18,0,0,0,0,0,0,0,8.9,48.4,5.6,4.6,54.1,133,0.2,3.784745899999999,4.245999999999995,0.32100000000000506,9.3
2797,2022-08-26 08:00:00,6.1,21,5.9,21,64,3.9,40,54,75,3.9,40,52,75,1.5,36,52,1.5,39,51,38,32,20.9,41.9,5.8,4.7,52,125,0.18,0,0,0,0,0,0,0,12.3,46.4,5.8,4.7,52.4,112,0.21,3.6705318000000005,-17.840000000000003,-22.190000000000005,9.2
2798,2022-08-26 10:00:00,6.2,21,5.9,22,67,3.9,40,55,76,3.9,40,51,76,1.5,38,48,1.5,39,51,40,32,21.6,43.2,5.8,4.8,51.5,115,0.18,0,0,0,0,0,0,0,13.4,48.4,5.8,4.8,54.3,130,0.21,3.732308800000002,29.216000000000015,27.826000000000015,9.4
2799,2022-08-26 12:00:00,6.3,21,5.9,22,64,3.9,40,54,76,3.9,40,54,75,1.5,37,50,1.5,39,51,41,32,21.6,42.6,5.7,4.7,52.1,120,0.18,0,0,0,0,0,0,0,15.3,46,5.7,4.7,52,104,0.21,3.847826899999999,4.138999999999982,0.9689999999999905,9.4
2800,2022-08-26 14:00:00,6.1,21,5.9,22,62,3.9,40,52,75,3.9,40,55,74,1.2,38,50,1.2,39,51,41,32,21.6,45.4,5.3,4.5,54,238,0.18,0,0,0,0,0,0,0,17.2,45.4,5.3,4.5,50.7,98,0.21,3.714346200000001,7.222999999999999,1.2229999999999883,8.2
2801,2022-08-26 16:00:00,6.3,21,5.9,22,60,3.9,41,53,75,3.9,41,55,74,1.4,38,51,1.4,39,52,41,32,21.6,41.8,5.3,4.5,50.4,109,0.18,0,0,0,0,0,0,0,15.8,45.1,5.3,4.5,50.4,98,0.21,3.834738,0.8950000000000031,-2.5949999999999918,8.2
2802,2022-08-26 18:00:00,6.1,21,5.9,22,62,3.9,41,53,75,3.9,41,55,74,1.4,38,51,1.4,39,52,41,32,21.2,42.2,5.7,4.6,52,250,0.18,0,0,0,0,0,0,0,13,46,5.7,4.6,51.8,102,0.21,3.8365310000000004,-0.32200000000000983,4.427999999999997,8.1
2803,2022-08-26 20:00:00,6.4,21,5.9,21,63,3.9,40,54,76,3.9,40,52,76,1.4,37,53,1.4,38,52,39,32,21.2,42.2,5.7,4.6,52,250,0.18,0,0,0,0,0,0,0,13,46,5.7,4.6,51.8,102,0.21,3.8393835000000007,3.163000000000011,1.8429999999999964,8.4
2804,2022-08-26 22:00:00,6.2,21,5.9,21,61,3.9,40,52,75,3.9,40,52,74,1.3,36,54,1.4,38,52,38,32,20.9,39.5,5.7,4.6,49.9,108,0.19,0,0,0,0,0,0,0,9.2,46.8,5.7,4.6,52.7,110,0.21,3.8433118000000017,-1.167999999999978,-0.9579999999999806,8.6
2805,2022-08-26 00:00:00,6.1,21,5.9,21,59,3.9,40,54,74,3.9,40,54,75,1.4,36,53,1.4,38,50,38,32,20.9,40.6,5.7,4.6,51.6,118,0.18,0,0,0,0,0,0,0,9.5,44.5,5.7,4.6,50.3,101,0.21,3.8182098,7.041999999999987,10.871999999999993,9.2
2806,2022-08-27 02:00:00,6.2,21,6,21,60,3.9,39,54,75,3.9,39,54,72,1.4,36,53,1.4,38,52,37,32,20.9,41.9,5.6,4.6,53.7,262.5,0.17,0,0,0,0,0,0,0,8.8,47.4,5.6,4.6,53.1,239,0.18,6.361395299999995,6.158999999999992,3.749000000000006,9.0
2807,2022-08-27 04:00:00,6.3,21,6,20,62,3.9,39,52,74,3.9,39,52,74,1.4,36,52,1.4,38,54,37,32,20.8,42.7,5.6,4.6,54.2,239,0.17,0,0,0,0,0,0,0,9.2,48,5.6,4.6,53.6,237,0.18,6.184481400000002,11.889999999999986,10.99999999999999,8.8
2808,2022-08-27 06:00:00,6.1,21,5.9,20,64,3.9,39,54,74,3.9,39,53,75,1.4,35,53,1.4,38,54,37,32,20.8,40.5,5.6,4.6,51.3,251,0.17,0,0,0,0,0,0,0,9.2,47.5,5.6,4.6,53.5,123,0.19,6.5948904000000015,4.104000000000013,0.7540000000000191,8.8
2809,2022-08-27 08:00:00,6.3,21,5.9,21,62,3.9,39,47,73,3.9,39,48,75,1.4,37,46,1.4,39,47,38,32,20.9,41.9,5.4,4.6,51.3,250,0.17,0,0,0,0,0,0,0,11.2,46.8,5.4,4.6,51.9,219,0.18,5.874456599999998,16.430999999999983,16.681000000000008,8.8
2810,2022-08-27 10:00:00,6.2,21,5.9,21,67,3.9,40,52,75,3.9,40,48,75,1.6,37,46,1.6,39,48,39,32,21.6,40.6,5.7,4.7,50,132,0.18,0,0,0,0,0,0,0,13.2,48.6,5.7,4.7,54.8,146,0.21,6.775933500000001,1.5050000000000026,-12.865000000000006,9.0
2811,2022-08-27 12:00:00,6.1,21,5.9,21,69,3.9,40,54,74,3.9,40,49,75,1.5,37,48,1.5,39,52,39,32,21.6,42.2,5.8,4.7,51.4,115,0.18,0,0,0,0,0,0,0,16.7,46.7,5.8,4.7,52.5,107,0.21,6.692400900000003,-0.09799999999999187,1.0919999999999987,9.0
2812,2022-08-27 14:00:00,6.2,21,5.9,21,63,3.9,40,54,75,3.9,40,52,76,1.3,37,52,1.3,39,53,40,32,21.5,42.3,5.4,4.5,51,113,0.18,0,0,0,0,0,0,0,13.8,50,5.4,4.5,55,187,0.21,6.4120617000000015,9.820999999999984,-1.5889999999999915,9.0
2813,2022-08-27 16:00:00,6.1,21,5.9,21,60,3.9,40,53,74,3.9,40,54,74,1.5,37,52,1.5,39,53,40,32,21.6,43.3,5.6,4.6,53.6,255,0.18,0,0,0,0,0,0,0,15.4,46.9,5.6,4.6,52.4,213,0.18,6.448945500000004,5.4480000000000075,13.957999999999998,9.0
2814,2022-08-27 18:00:00,6.2,20,5.8,21,64,3.9,39,53,74,3.9,40,55,74,1.5,37,53,1.5,38,49,39,32,21.4,40.2,5.6,4.6,50.1,232,0.18,0,0,0,0,0,0,0,12,47.7,5.6,4.6,53.2,222,0.18,6.4108898999999955,8.879999999999981,8.859999999999989,9.0
2815,2022-08-27 20:00:00,6.3,20,6,21,72,3.9,40,52,75,3.9,40,51,76,1.4,36,53,1.4,38,50,38,32,21.1,41.3,5.6,4.6,51.1,112,0.19,0,0,0,0,0,0,0,9.9,48,5.6,4.6,54,119,0.18,6.3747594,5.054000000000009,9.654000000000007,9.0
2816,2022-08-27 22:00:00,6.4,20,6,21,61,3.9,40,53,75,3.9,39,53,76,1.4,36,53,1.4,38,52,38,32,21,43.2,5.6,4.6,54.2,235,0.18,0,0,0,0,0,0,0,9.6,45.5,5.6,4.6,51.4,105,0.19,6.588863999999998,2.676000000000002,-5.083999999999996,9.0
2817,2022-08-27 00:00:00,6.2,20,5.9,21,63,3.9,39,54,75,3.9,40,52,74,1.2,36,53,1.3,38,54,38,32,21,41.3,5.6,4.6,51.8,254,0.18,0,0,0,0,0,0,0,8.7,46.2,5.6,4.6,51.4,224,0.18,6.466020300000001,9.71799999999999,9.12799999999999,8.6
2818,2022-08-28 02:00:00,6.3,20,5.9,20,61,3.9,39,54,76,3.9,39,54,75,1.4,35,54,1.5,38,54,37,32,21,40.8,5.6,4.6,52,257,0.18,0,0,0,0,0,0,0,8.7,45.2,5.6,4.6,51.1,152,0.18,4.699490399999999,-1.8840000000000074,-2.3340000000000067,8.0
2819,2022-08-28 04:00:00,6.4,20,5.9,20,71,3.9,40,55,75,3.9,39,53,74,1.5,35,54,1.6,38,53,37,32,21,40,5.6,4.6,51.5,122,0.19,0,0,0,0,0,0,0,8.8,45.5,5.6,4.6,51.7,107,0.18,4.6418327999999995,11.343999999999994,7.454000000000011,9.0
2820,2022-08-28 06:00:00,6.2,20,5.8,20,62,3.9,39,53,76,3.9,39,53,75,1.4,35,54,1.4,36,54,37,32,20.9,42.2,5.6,4.6,53.9,262,0.18,0,0,0,0,0,0,0,8.8,47.4,5.6,4.6,52.9,235,0.17,4.739545799999998,5.393999999999991,5.603999999999996,9.0
2821,2022-08-28 08:00:00,6.4,21,5.9,21,64,3.9,40,60,75,3.9,40,55,75,1.5,36,52,1.5,37,54,38,32,21,43,5.3,4.5,52.3,130,0.18,0,0,0,0,0,0,0,12,45,5.3,4.5,50,97,0.21,4.5521388000000025,6.299999999999997,0.13000000000000256,9.0
2822,2022-08-28 10:00:00,6.3,21,5.9,21,65,3.9,40,60,74,3.9,40,59,74,1.6,36,53,1.6,37,55,40,32,21.6,43.9,6,4.8,53.2,256,0.18,0,0,0,0,0,0,0,13.5,47.5,6,4.8,52.7,216,0.18,4.583501999999999,7.50500000000001,2.245000000000008,9.0
2823,2022-08-28 12:00:00,6.4,21,5.9,22,63,3.9,40,58,75,3.9,50,59,75,1.5,37,55,1.5,38,55,40,32,21.6,42.5,5.8,4.7,51,243,0.18,0,0,0,0,0,0,0,16.7,47.6,5.8,4.7,53.5,116,0.21,4.5671076,4.638000000000005,5.5680000000000085,9.0
2824,2022-08-28 14:00:00,6.2,21,5.9,22,61,3.9,40,64,74,3.9,50,64,75,1.5,37,54,1.5,38,55,40,32,21.7,42.4,5.8,4.7,51,245,0.18,0,0,0,0,0,0,0,16.6,45.4,5.8,4.7,51.3,100,0.21,4.6683053999999995,3.1019999999999897,-2.9330000000000034,9.0
2825,2022-08-28 16:00:00,6.3,21,5.9,22,64,3.9,40,66,73,3.9,40,64,74,1.5,37,55,1.5,38,55,40,32,21.3,42.7,5.7,4.6,51.3,244,0.17,0,0,0,0,0,0,0,13.7,47,5.7,4.6,52,209,0.18,4.6022922,5.664000000000009,2.699000000000005,9.0
2826,2022-08-28 18:00:00,6.4,21,5.9,21,63,3.9,40,63,75,3.9,40,64,76,1.5,37,55,1.5,38,55,40,32,21.1,44.7,5.6,4.6,54,170,0.17,0,0,0,0,0,0,0,11.5,45.3,5.6,4.6,50.5,98,0.21,4.5509309999999985,5.202000000000012,8.542000000000012,9.0
2827,2022-08-28 20:00:00,6,21,5.9,21,60,3.9,40,60,76,3.9,40,63,74,1.4,36,54,1.5,37,54,39,32,21,41.6,5.6,4.6,52.7,140,0.18,0,0,0,0,0,0,0,8.7,47.5,5.6,4.6,53.2,116,0.2,4.585125599999999,5.890000000000001,5.009999999999991,9.0
2828,2022-08-28 22:00:00,6.3,20,5.9,21,62,3.9,40,59,75,3.9,40,64,76,1.3,36,54,1.4,36,55,38,32,20.9,43.5,5.6,4.6,54.9,260,0.17,0,0,0,0,0,0,0,8.3,48.2,5.6,4.6,54.1,110,0.21,4.7127762,1.360999999999997,1.3510000000000097,9.0
2829,2022-08-28 00:00:00,6.4,20,5.9,21,61,3.9,40,67,73,3.9,40,64,75,1.4,36,54,1.5,36,55,38,32,20.9,42.2,5.6,4.6,53.9,257,0.17,0,0,0,0,0,0,0,7.9,49.8,5.6,4.6,56,134,0.2,4.569721200000001,3.3330000000000126,0.8529999999999944,9.0
2830,2022-08-29 02:00:00,6.2,20,5.9,20,62,3.9,41,66,74,3.9,41,62,74,1.2,36,55,1.3,36,55,38,32,20.8,43.8,5.6,4.6,55.7,163,0.18,0,0,0,0,0,0,0,7.1,51.6,5.6,4.6,56.7,181,0.18,3.5331487999999998,9.692999999999998,4.503000000000007,7.2
2831,2022-08-29 04:00:00,6.3,20,5.9,20,61,3.9,41,62,75,3.9,41,63,75,1.4,36,54,1.4,36,54,38,32,20.8,41.6,5.6,4.6,53.3,257,0.17,0,0,0,0,0,0,0,6.7,47.9,5.6,4.6,53.6,108,0.2,3.497367999999999,8.29999999999999,8.329999999999995,8.0
2832,2022-08-29 06:00:00,6.2,20,5.9,20,60,3.9,41,61,76,3.9,41,63,76,1.4,35,55,1.4,39,54,38,32,20.8,40.4,5.6,4.6,52,115,0.18,0,0,0,0,0,0,0,6.9,48.5,5.6,4.6,55,121,0.19,3.5258832000000018,9.781999999999996,8.882000000000001,8.0
2833,2022-08-29 08:00:00,6.1,21,5.9,21,68,3.9,41,61,75,3.9,41,64,75,1.6,36,55,1.6,40,55,40,32,20.9,42.4,5.7,4.7,53.5,124,0.18,0,0,0,0,0,0,0,10.8,49,5.7,4.7,55.5,127,0.21,3.5319175999999994,2.756999999999991,0.3470000000000084,8.0
2834,2022-08-29 10:00:00,6.2,21,5.9,21,63,3.9,40,64,75,3.9,40,64,75,1.3,37,54,1.3,39,55,40,32,21.6,43.5,5.6,4.6,53,257,0.18,0,0,0,0,0,0,0,12.4,47.5,5.6,4.6,53.4,112,0.21,3.4967448000000005,9.158999999999999,2.7890000000000015,8.0
2835,2022-08-29 12:00:00,6.3,21,5.9,21,68,3.9,40,66,73,3.9,40,65,74,1.5,37,55,1.5,39,55,40,32,21.6,42.2,5.7,4.7,51.2,246,0.17,0,0,0,0,0,0,0,15.3,46.1,5.7,4.7,52.2,104,0.21,3.5583504000000015,2.659000000000006,2.3290000000000077,8.0
2836,2022-08-29 14:00:00,6.2,21,5.9,22,64,3.9,40,59,76,3.9,40,64,75,1.3,37,55,1.3,39,55,40,32,21.6,41.3,5.6,4.6,50.2,107,0.18,0,0,0,0,0,0,0,15.7,44.7,5.6,4.6,50.4,96,0.21,3.5108048,7.743999999999986,2.533999999999981,8.0
2837,2022-08-29 16:00:00,6.4,21,5.9,22,62,3.9,40,68,75,3.9,40,65,75,1.5,38,54,1.5,39,55,40,32,21.5,42.3,5.5,4.6,51,112,0.18,0,0,0,0,0,0,0,13.9,49.5,5.5,4.6,54.8,171,0.21,3.626978400000001,-7.890999999999991,-2.120999999999995,8.0
2838,2022-08-29 18:00:00,6.3,21,5.9,22,61,3.9,40,66,74,3.9,40,61,75,1.5,38,55,1.5,39,55,40,32,21.3,42.1,5.7,4.7,51.6,249,0.18,0,0,0,0,0,0,0,10.6,45.2,5.7,4.7,50.9,98,0.21,3.555051999999999,15.743000000000002,8.38300000000001,8.0
2839,2022-08-29 20:00:00,6.1,21,5.8,21,60,3.9,40,64,74,3.9,40,64,74,1.3,37,54,1.4,38,54,39,32,20.9,42.8,5.6,4.6,53.9,259,0.17,0,0,0,0,0,0,0,8.2,46.7,5.6,4.6,52.4,105,0.2,3.5917599999999994,3.180000000000007,3.1999999999999993,8.0
2840,2022-08-29 22:00:00,6.4,21,6,21,61,3.9,40,66,75,3.9,40,64,76,1.4,36,55,1.4,38,55,38,32,21,42.3,5.6,4.6,53.6,256,0.17,0,0,0,0,0,0,0,8,45.9,5.6,4.6,51.9,103,0.2,3.632313600000001,6.6969999999999885,3.236999999999991,7.0
2841,2022-08-29 00:00:00,6.3,21,5.8,20,62,3.9,42,60,74,3.9,41,65,75,1.4,36,55,1.4,39,55,38,32,20.9,42.3,5.6,4.6,53.7,127,0.2,0,0,0,0,0,0,0,7,49.2,5.6,4.6,55.2,116,0.2,3.619910399999999,2.4469999999999885,-0.3230000000000146,9.0
