,Дата,Блок манифольда|P бм  |кгс/см²,Блок манифольда|t жидкости| °С,С-1|P сеп. |кгс/см²,С-1|t жидкости |°С,С-1|L жидкости| см,С-2/1|P сеп. |кгс/см²,С-2/1|t жидкости|°С,С-2/1|L межфазный|см,С-2/1|L нефти|см,С-2/2|P сеп. |кгс/см²,С-2/2|t жидкости|°С,С-2/2|L межфазный|см,С-2/2|L нефти|см,ОН-1/1|P отс. |кгс/см²,ОН-1/1|t жидкости|°С,ОН-1/1|L межфазный|см,ОН-1/2|P отс. |кгс/см²,ОН-1/2|t жидкости|°С,ОН-1/2|L  межфазный|см,С-3|t жидкости|°С,С-3|L нефти|см,П-1|Т нефти на входе|°С,П-1|Т нефти на выходе|°С,П-1|Р нефти на входе|кгс/см²,П-1|Р нефти на выходе|кгс/см²,П-1|Т теплоно-сителя|°С,П-1|Т дымовых газов|°С,П-1|Р на горелку|кгс/см2,П-2|Т нефти на входе|°С,П-2|Т нефти на выходе|°С,П-2|Р нефти на входе|кгс/см²,П-2|Р нефти на выходе|кгс/см²,П-2|Т теплоно-сителя|°С,П-2|Т дымовых газов|°С,П-2|Р на горелку|кгс/см3,П-3|Т нефти на входе|°С,П-3|Т нефти на выходе|°С,П-3|Р нефти на входе|кгс/см²,П-3|Р нефти на выходе|кгс/см²,П-3|Т теплоно-сителя|°С,П-3|Т дымовых газов|°С,П-3|Р на горелку|кгс/см4,Добыча воды за 2 ч,"Добыча воды за 2 ч, расч","Добыча воды за 2 ч, расч, по ТОРам",Расход пресной воды
2842,2022-08-30 02:00:00,6.5,20,6,20,62,3.9,41,59,75,3.9,41,64,75,1.4,36,54,1.4,40,54,39,32,20.9,43.5,5.6,4.6,55.8,190,0.18,0,0,0,0,0,0,0,6.9,53.9,5.6,4.6,53.9,111,0.18,4.6955,8.242000000000012,4.582000000000008,7.2
2843,2022-08-30 04:00:00,6.3,20,5.8,20,60,3.9,40,65,74,3.9,40,63,76,1.4,36,55,1.4,39,53,38,32,20.9,42.9,5.6,4.6,55.7,264,0.17,0,0,0,0,0,0,0,6.6,50.4,5.6,4.6,56.5,161,0.17,4.510720000000003,8.185999999999993,6.381,7.2
2844,2022-08-30 06:00:00,6.2,20,6,20,61,3.9,41,64,75,3.9,41,62,75,1.3,36,54,1.4,39,54,38,32,20.9,42.4,5.6,4.6,54.9,151,0.18,0,0,0,0,0,0,0,6.4,48.3,5.6,4.6,54.3,120,0.17,4.72816,2.923000000000016,0.668000000000017,7.2
2845,2022-08-30 08:00:00,6.3,21,5.9,21,80,3.9,42,60,75,3.9,41,64,74,1.6,36,54,1.6,40,54,39,32,20.9,43.8,5.8,4.7,56.2,248,0.18,0,0,0,0,0,0,0,8.6,47.9,5.8,4.7,54.2,115,0.21,4.576320000000001,6.208999999999996,-5.581000000000007,7.2
2846,2022-08-30 10:00:00,6.2,21,5.9,21,64,3.9,40,63,75,3.9,40,65,74,1.5,36,54,1.5,39,55,39,32,21.6,42.1,5.6,4.6,51.3,244,0.17,0,0,0,0,0,0,0,11.6,46.4,5.6,4.6,52.4,104,0.21,4.74718,5.784000000000006,4.124000000000006,7.2
2847,2022-08-30 12:00:00,6.1,21,5.9,22,63,3.9,40,64,74,3.9,40,63,75,1.3,37,55,1.3,39,55,40,32,21.6,42.8,5.5,4.6,50.8,110,0.18,0,0,0,0,0,0,0,14.3,46.1,5.5,4.5,51.7,98,0.21,4.777359999999999,4.08799999999998,9.667999999999987,7.4
2848,2022-08-30 14:00:00,6.2,21,5.9,22,60,3.9,40,60,75,3.9,40,64,75,1.4,37,54,1.4,39,55,41,32,21.6,43.1,5.6,4.7,52.5,126,0.18,0,0,0,0,0,0,0,12.9,45.2,5.6,4.7,50.7,95,0.21,4.658059999999999,7.230999999999987,5.130999999999997,7.4
2849,2022-08-30 16:00:00,6.3,21,5.9,22,61,3.9,40,60,74,3.9,40,63,76,1.4,37,55,1.4,39,55,41,32,21.4,42.6,5.6,4.6,52.6,129,0.18,0,0,0,0,0,0,0,11.7,49,5.6,4.6,54.8,151,0.21,4.731059999999999,3.1769999999999854,-6.462999999999997,7.4
2850,2022-08-30 18:00:00,6.2,21,5.9,22,62,3.9,40,60,74,3.9,40,63,76,1.4,37,55,1.4,39,55,40,32,21.3,40.8,5.5,4.5,50.3,235,0.18,0,0,0,0,0,0,0,10.2,47.1,5.5,4.6,52.4,223,0.18,4.654539999999999,7.26100000000001,10.915999999999991,7.2
2851,2022-08-30 20:00:00,6.3,21,5.9,21,63,3.9,39,59,77,3.9,39,63,74,1.2,36,54,1.3,38,54,39,32,20.9,43.1,5.5,4.5,53.9,259,0.17,0,0,0,0,0,0,0,8.4,48.2,5.5,4.6,53,234,0.17,4.7221400000000004,6.364000000000004,6.449000000000007,7.2
2852,2022-08-30 22:00:00,6.2,21,5.8,21,62,3.9,40,66,75,3.9,39,63,76,1.3,36,55,1.4,38,48,38,32,21,41.1,5.5,4.5,52.5,133,0.18,0,0,0,0,0,0,0,8.4,45.4,5.5,4.6,51.3,100,0.17,4.611979999999999,7.320999999999998,4.9609999999999985,7.2
2853,2022-08-30 00:00:00,6.4,21,5.9,20,61,3.9,41,61,76,3.9,40,65,75,1.4,36,54,1.4,39,48,38,32,20.9,42.6,5.5,4.5,53.8,255,0.17,0,0,0,0,0,0,0,8.1,49.7,5.5,4.6,55.6,122,0.17,4.65514,2.1159999999999926,1.4459999999999908,7.0
2854,2022-08-31 04:00:00,6.2,20,5.9,20,61,3.9,40,63,76,3.9,41,63,75,1.4,35,55,1.4,40,54,39,32,20.9,42.1,5.6,4.6,54.3,261,0.17,0,0,0,0,0,0,0,6.7,48.8,5.6,4.6,55.2,128,0.17,5.811669500000002,6.095000000000013,4.765000000000011,7.2
2855,2022-08-31 06:00:00,6.2,20,5.9,20,61,3.9,40,63,76,3.9,41,63,75,1.4,35,55,1.4,40,54,39,32,20.9,42.1,5.6,4.6,54.3,261,0.17,0,0,0,0,0,0,0,6.7,48.8,5.6,4.6,55.2,128,0.17,5.800913999999998,6.280000000000001,1.9400000000000048,7.2
2856,2022-08-31 08:00:00,6.4,21,5.9,21,63,3.9,41,64,75,3.9,41,65,75,1.5,36,54,1.5,40,55,40,32,21.3,42.9,5.8,4.7,53.9,173,0.18,0,0,0,0,0,0,0,10.2,46.6,5.8,4.7,52.6,105,0.21,5.796798,6.235999999999997,4.846,7.2
2857,2022-08-31 10:00:00,6.3,21,5.9,21,62,3.9,40,62,75,3.9,40,63,76,1.5,37,55,1.5,39,55,41,32,21.6,41.5,5.5,4.6,50,105,0.17,0,0,0,0,0,0,0,11.3,47.9,5.5,4.6,53.5,116,0.21,5.751595500000002,2.907999999999994,0.008000000000006224,7.4
2858,2022-08-31 12:00:00,6.2,21,5.9,22,61,3.9,40,65,74,3.9,40,63,75,1.6,37,55,1.6,39,55,41,32,21.7,42.6,5.6,4.6,51.7,118,0.18,0,0,0,0,0,0,0,14,46,5.6,4.6,52.3,103,0.21,5.7368954999999975,6.963999999999999,3.473999999999993,7.4
2859,2022-08-31 14:00:00,6.1,21,5.9,22,60,3.9,40,61,75,3.9,40,64,75,1.5,37,54,1.5,39,55,41,32,21.7,44.5,5.7,4.7,54,214,0.18,0,0,0,0,0,0,0,14,45.1,5.7,4.7,50.7,96,0.21,5.6170905000000015,4.158000000000008,2.6580000000000084,7.4
2860,2022-08-31 16:00:00,6.3,21,5.9,22,60,3.9,40,61,76,3.9,40,63,75,1.4,37,55,1.4,39,55,41,32,21.4,40.6,5.8,4.8,49.9,195,0.18,0,0,0,0,0,0,0,13.7,45.5,5.8,4.8,51.5,99,0.21,5.714085999999997,3.9669999999999987,1.7069999999999972,7.2
2861,2022-08-31 18:00:00,6.2,21,5.9,22,62,3.9,40,63,74,3.9,40,64,74,1.4,37,55,1.4,39,55,41,32,21.3,41.4,5.5,4.5,50.2,226,0.18,0,0,0,0,0,0,0,12.2,45.1,5.5,4.5,50.4,95,0.21,5.690296500000001,1.5379999999999967,1.0779999999999923,7.2
2862,2022-08-31 20:00:00,6.3,21,5.8,21,63,3.9,40,62,74,3.9,40,62,72,1.4,36,55,1.4,38,55,39,32,20.9,40.4,5.5,4.5,50.8,115,0.19,0,0,0,0,0,0,0,9.2,48.2,5.5,4.5,54.2,131,0.21,5.681696999999999,4.972000000000008,1.7220000000000049,7.2
2863,2022-08-31 22:00:00,6.2,21,5.9,21,60,3.9,39,61,75,3.9,40,63,76,1.4,36,54,1.4,38,54,38,32,20.9,42.2,5.5,4.5,53.7,259,0.17,0,0,0,0,0,0,0,9.1,49.3,5.5,4.5,54.9,244,0.17,5.991965,4.078000000000003,2.6080000000000005,7.2
2864,2022-08-31 00:00:00,6.1,21,5.8,21,59,3.9,41,66,74,3.9,41,64,77,1.4,36,55,1.4,40,55,39,32,20.9,40,5.5,4.5,51.7,220,0.17,0,0,0,0,0,0,0,8.3,46.8,5.5,4.5,52.8,223,0.17,5.925104500000001,8.947000000000003,5.8770000000000024,7.2
2865,2022-09-01 02:00:00,6.2,21,5.9,20,61,3.9,42,66,74,3.9,41,62,75,1.4,36,54,1.4,40,55,38,32,20.9,43,5.5,4.5,55.2,154,0.18,0,0,0,0,0,0,0,8,47.7,5.5,4.5,53.7,109,0.18,3.6258313999999996,6.01100000000001,4.361000000000018,7.2
2866,2022-09-01 04:00:00,6.3,21,5.9,20,62,3.9,40,59,76,3.9,41,63,76,1.3,36,55,1.4,39,54,38,32,20.8,41.3,5.5,4.5,52.9,253,0.17,0,0,0,0,0,0,0,7.4,50.2,5.5,4.5,56.2,153,0.17,3.6574155999999998,7.86099999999999,6.160999999999991,7.2
2867,2022-09-01 06:00:00,6.2,20,5.9,20,60,3.9,41,61,74,3.9,41,64,75,1.4,35,55,1.4,39,55,38,32,20.8,41.1,5.5,4.5,53.2,255,0.17,0,0,0,0,0,0,0,7.4,50.9,5.5,4.5,56.4,226,0.17,3.7118782000000006,4.10499999999999,2.604999999999997,7.2
2868,2022-09-01 08:00:00,6.3,20,6,20,60,3.9,41,61,74,3.9,41,64,75,1.4,35,55,1.4,39,55,38,32,20.8,44.8,5.5,4.5,55,146,0.17,0,0,0,0,0,0,0,7.4,48.3,5.5,4.5,54.1,110,0.19,3.747159600000002,4.605000000000004,3.1950000000000074,7.2
2869,2022-09-01 10:00:00,6.3,20,5.9,20,60,3.9,41,61,74,3.9,41,64,75,1.4,35,54,1.4,39,55,40,32,20.8,44.9,5.5,4.5,54.3,253,0.17,0,0,0,0,0,0,0,7.4,49.7,5.5,4.5,55.7,122,0.18,3.6460554000000003,5.721000000000004,11.600999999999994,7.4
2870,2022-09-01 12:00:00,6.3,20,5.9,20,60,3.9,41,61,74,3.9,41,64,75,1.4,35,54,1.4,39,55,40,32,20.8,42.3,5.5,4.5,50.9,110,0.17,0,0,0,0,0,0,0,7.4,46.2,5.5,4.5,51.8,101,0.19,3.7432569999999994,4.622000000000014,2.392000000000003,7.4
2871,2022-09-01 14:00:00,6.2,20,5.8,20,60,3.9,41,61,74,3.9,41,64,75,1.4,35,54,1.4,39,55,40,32,20.8,42.3,5.5,4.5,50.9,110,0.17,0,0,0,0,0,0,0,7.4,46.2,5.5,4.5,51.8,101,0.18,3.612196,-2.680000000000021,4.669999999999991,7.4
2872,2022-09-01 16:00:00,6.3,20,5.9,20,60,3.9,41,62,74,3.9,41,64,75,1.4,35,55,1.4,39,55,40,32,20.8,42.5,5.5,4.5,52.3,250,0.17,0,0,0,0,0,0,0,7.4,45.6,5.5,4.5,51.5,100,0.18,3.6629298000000006,11.215999999999994,8.066000000000006,7.2
2873,2022-09-01 18:00:00,6.2,20,5.9,20,60,3.9,41,62,74,3.9,41,64,75,1.4,35,55,1.4,39,55,40,32,20.8,43.4,5.5,4.5,53.9,164,0.17,0,0,0,0,0,0,0,7.4,49.3,5.5,4.5,54.8,149,0.17,3.682521799999999,5.899000000000022,-2.470999999999993,7.2
2874,2022-09-01 20:00:00,6.3,20,5.9,20,59,3.9,40,60,76,3.9,40,62,75,1.3,36,55,1.3,38,54,38,32,20.8,39.4,5.5,4.5,50.6,108,0.18,0,0,0,0,0,0,0,9.7,48.9,5.5,4.5,54.6,162,0.17,3.697942600000001,2.543999999999997,-10.975999999999999,7.2
2875,2022-09-01 22:00:00,6.2,20,5.9,20,61,3.9,40,66,74,3.9,39,64,74,1.4,36,54,1.4,38,55,37,32,20.8,41.1,5.5,4.5,52.6,133,0.17,0,0,0,0,0,0,0,9.4,48.3,5.5,4.5,54.1,130,0.18,3.720505,3.924999999999997,1.5350000000000108,7.2
2876,2022-09-01 00:00:00,6.1,20,5.8,20,62,3.9,42,60,75,3.9,41,61,75,1.4,35,55,1.4,39,54,38,32,20.8,41.3,5.5,4.5,53,120,0.18,0,0,0,0,0,0,0,9.1,48.1,5.5,4.5,54.2,113,0.19,3.6914488000000016,1.9510000000000147,2.8810000000000073,7.2
2877,2022-09-02 02:00:00,6.2,20,6,20,60,3.9,41,59,74,3.9,41,61,74,1.4,36,53,1.4,39,55,38,32,21,40.8,5.5,4.5,52.6,246,0.17,0,0,0,0,0,0,0,8.5,47.9,5.5,4.5,54.1,112,0.19,3.988203599999999,7.393999999999998,4.353999999999992,7.2
2878,2022-09-02 04:00:00,6.4,20,5.8,20,61,3.9,41,62,76,3.9,41,64,76,1.4,35,55,1.4,40,51,38,32,21,40.9,5.5,4.5,52.7,243,0.17,0,0,0,0,0,0,0,8.3,47.8,5.5,4.5,53.8,108,0.19,3.932341899999999,7.304999999999993,5.744999999999997,7.2
2879,2022-09-02 06:00:00,6.3,20,5.9,20,62,3.9,41,67,74,3.9,41,65,74,1.4,36,54,1.4,40,52,38,32,21,43.3,5.5,4.5,55.9,192,0.18,0,0,0,0,0,0,0,8.5,46,5.5,4.5,51.8,182,0.18,3.9692081999999997,5.9750000000000085,8.79500000000002,8.0
2880,2022-09-02 08:00:00,6.2,20,5.9,20,62,3.9,41,67,74,3.9,41,65,74,1.4,36,54,1.4,40,52,38,32,21,43.9,5.5,4.5,54.9,257,0.18,0,0,0,0,0,0,0,9.7,46.6,5.5,4.5,52.1,182,0.18,3.9576344999999993,3.637999999999998,5.477999999999998,7.0
2881,2022-09-02 10:00:00,6.3,20,5.8,20,62,3.9,41,67,74,3.9,41,65,74,1.4,36,54,1.4,40,52,39,32,21,42.5,5.5,4.5,53.1,249,0.18,0,0,0,0,0,0,0,9.7,46.2,5.5,4.5,52.4,102,0.18,4.033097100000003,6.716999999999999,8.776999999999994,7.2
2882,2022-09-02 12:00:00,6.2,20,5.8,20,62,3.9,41,67,74,3.9,41,65,74,1.4,36,54,1.4,40,52,39,32,21,44.5,5.5,4.5,55.8,169,0.18,0,0,0,0,0,0,0,9.7,47.5,5.5,4.5,53.1,225,0.18,3.9743982000000004,0.3790000000000049,-9.670999999999996,7.2
2883,2022-09-02 14:00:00,6.3,20,5.8,20,62,3.9,41,67,74,3.9,41,65,74,1.4,36,54,1.4,40,52,39,32,21,45,5.5,4.5,55.8,164,0.18,0,0,0,0,0,0,0,9.7,46.3,5.5,4.5,51.9,105,0.18,4.000832600000002,3.253000000000007,-10.74699999999999,7.2
2884,2022-09-02 16:00:00,6.3,20,5.8,20,62,3.9,41,67,74,3.9,41,65,74,1.4,36,54,1.4,40,52,39,32,21,44.1,5.5,4.5,54.8,257,0.18,0,0,0,0,0,0,0,9.7,47.9,5.5,4.5,53.7,108,0.18,4.033218200000002,4.2479999999999905,1.6180000000000003,7.2
2885,2022-09-02 18:00:00,6.2,21,5.9,21,59,3.9,41,67,74,3.9,41,65,74,1.4,36,54,1.4,40,52,39,32,21,40.6,5.5,4.5,51.8,219,0.18,0,0,0,0,0,0,0,9.7,46.3,5.5,4.5,52.4,104,0.18,3.9115991999999995,5.807999999999993,5.8179999999999925,7.2
2886,2022-09-02 20:00:00,6.4,21,5.9,20,64,3.9,41,60,75,3.9,41,65,75,1.4,36,54,1.4,39,55,38,32,21,43.4,5.5,4.5,55.8,176,0.18,0,0,0,0,0,0,0,8.5,48.1,5.5,4.5,53.8,250,0.17,4.0784058000000005,7.045000000000002,12.365000000000004,7.2
2887,2022-09-02 22:00:00,6.1,21,5.8,20,60,3.9,41,59,75,3.9,41,62,75,1.3,36,54,1.3,39,55,38,32,21.4,41.3,5.5,4.5,53.6,260,0.17,0,0,0,0,0,0,0,7.5,47.2,5.5,4.5,53.4,115,0.17,4.0531478,6.64400000000002,5.064000000000018,7.2
2888,2022-09-02 00:00:00,6.2,21,5.8,20,61,3.9,41,60,76,3.9,41,63,75,1.4,35,55,1.4,39,51,38,32,21.4,42.3,5.5,4.5,55.4,265,0.17,0,0,0,0,0,0,0,6.6,46.5,5.5,4.5,52.8,112,0.19,3.9710247000000005,8.958999999999989,2.29399999999999,7.2
2889,2022-09-03 02:00:00,6.3,20,6,20,62,3.9,41,65,74,3.9,41,65,74,1.4,37,53,1.4,39,52,37,32,21.5,41.5,5.5,4.5,55,162,0.19,0,0,0,0,0,0,0,5.9,47.7,5.5,4.5,54.6,75,0.21,4.3827003000000015,5.997999999999976,4.392999999999979,7.2
2890,2022-09-03 04:00:00,6.1,20,5.9,20,63,3.9,41,64,75,3.9,41,62,76,1.4,35,54,1.4,39,53,37,32,21.1,39.7,5.5,4.5,52.9,259,0.17,0,0,0,0,0,0,0,5.2,56.5,5.5,4.5,56.6,260,0.17,4.275287499999999,4.52800000000002,4.0080000000000116,7.2
2891,2022-09-03 06:00:00,6.2,20,5.9,20,61,3.9,41,61,74,3.9,41,60,73,1.4,34,54,1.4,39,55,37,32,21,42.8,5.5,4.5,55.7,269,0.17,0,0,0,0,0,0,0,5.5,47.6,5.5,4.5,52.8,117,0.18,4.268162799999998,12.575999999999993,9.405999999999999,7.2
2892,2022-09-03 08:00:00,6.3,20,5.9,20,61,3.9,41,61,74,3.9,41,60,73,1.4,34,54,1.4,39,55,37,32,21,40.7,5.5,4.5,52.7,255,0.17,0,0,0,0,0,0,0,5.5,47.2,5.5,4.5,52.7,111,0.18,4.246246400000003,1.5600000000000165,9.255000000000013,7.2
2893,2022-09-03 10:00:00,6.3,20,5.9,20,61,3.9,41,61,74,3.9,41,70,75,1.4,34,54,1.4,39,55,38,32,21,41.57,5.5,4.5,52.2,242,0.17,0,0,0,0,0,0,0,5.5,47,5.5,4.5,52.9,107,0.18,4.451030099999999,18.171000000000006,16.105999999999998,7.4
2894,2022-09-03 12:00:00,6.3,20,5.9,20,61,3.9,41,61,74,3.9,41,60,80,1.4,34,54,1.4,39,55,38,32,21,43,5.5,4.5,54.7,144,0.17,0,0,0,0,0,0,0,5.5,50.5,5.5,4.5,56.6,178,0.19,4.235718300000001,-6.254000000000005,-15.194000000000003,7.4
2895,2022-09-03 14:00:00,6.3,20,5.9,20,61,3.9,41,61,74,3.9,41,60,73,1.4,34,54,1.4,39,55,38,32,21,43.7,5.5,4.5,55.5,263,0.17,0,0,0,0,0,0,0,5.5,50.7,5.5,4.5,56.3,257,0.17,4.4570328,3.6189999999999998,10.779000000000002,7.4
2896,2022-09-03 16:00:00,6.2,20,5.9,20,61,3.9,41,61,74,3.9,41,60,73,0,38,0,1.4,39,55,38,32,21,41.9,5.5,4.5,53.2,254,0.17,0,0,0,0,0,0,0,5.5,47.9,5.5,4.5,53.7,159,0.19,4.384869499999999,7.233000000000004,-0.647000000000002,7.2
2897,2022-09-03 18:00:00,6.3,20,5.9,20,61,3.9,41,61,74,3.9,41,60,73,1.4,36,2,1.4,39,55,38,32,21,43.2,5.5,4.5,55.6,173,0.17,0,0,0,0,0,0,0,7.6,47.3,5.5,4.5,53.1,115,0.2,4.425018400000003,5.647999999999982,-2.002000000000013,7.2
2898,2022-09-03 20:00:00,6.1,20,5.9,20,64,3.9,41,65,75,3.9,41,65,75,1.4,36,21,1.4,38,54,38,32,20,42.1,5.5,4.5,55,158,0.17,0,0,0,0,0,0,0,7.6,48.3,5.5,4.5,53.6,292,0.17,4.3533038999999984,7.450000000000017,-4.849999999999991,7.2
2899,2022-09-03 22:00:00,6.2,20,5.8,20,77,3.9,41,64,76,3.9,41,63,75,1.4,36,27,1.4,37,55,38,32,20.8,39.7,5.5,4.5,52.7,126,0.18,0,0,0,0,0,0,0,5.4,50,5.5,4.5,56.1,164,0.18,4.431152000000001,8.784000000000006,16.36400000000001,7.2
2900,2022-09-03 00:00:00,6.3,20,5.9,20,62,3.9,42,65,75,3.9,41,64,76,1.4,36,31,1.4,36,55,37,32,20.7,39.1,5.5,4.5,52.2,122,0.18,0,0,0,0,0,0,0,4.7,47.3,5.5,4.5,52.5,116,0.18,4.4361823000000005,11.337999999999994,6.967999999999996,7.2
2901,2022-09-04 02:00:00,6.4,20,5.9,19,63,3.9,40,64,74,3.9,40,65,75,1.4,36,36,1.4,36,54,37,32,20.7,41.7,5.5,4.5,55.2,267,0.17,0,0,0,0,0,0,0,4.6,52.1,5.5,4.5,56,174,0.19,5.4247809999999985,6.693999999999988,2.04399999999999,7.2
2902,2022-09-04 04:00:00,6.3,20,5.9,19,61,3.9,41,63,75,3.9,41,64,76,1.4,36,40,1.4,36,55,37,32,20.6,40.1,5.5,4.5,53.4,131,0.18,0,0,0,0,0,0,0,4.3,54.9,5.5,4.5,56,291,0.17,5.4283763,5.909000000000006,5.168999999999997,7.2
2903,2022-09-04 06:00:00,6.2,20,5.9,19,59,3.9,41,65,74,3.9,41,63,75,1.4,36,45,1.4,36,55,37,32,20.7,42,5.5,4.5,55.6,270,0.17,0,0,0,0,0,0,0,4.6,48.6,5.5,4.5,53,295,0.17,5.271076200000001,6.936000000000007,2.316000000000013,7.0
2904,2022-09-04 08:00:00,6.3,20,6,19,59,3.9,41,59,74,3.9,41,59,75,1.4,36,49,1.4,36,55,37,32,20.7,40.9,5.5,4.5,53.4,261,0.17,0,0,0,0,0,0,0,4.6,47.9,5.5,4.5,54.1,268,0.17,5.148057400000002,16.859999999999985,17.009999999999984,7.8
2905,2022-09-04 10:00:00,6.2,20,6,19,70,3.9,41,60,75,3.9,41,60,75,1.4,36,49,1.4,36,55,37,32,20.7,42.1,5.5,4.5,54.3,263,0.17,0,0,0,0,0,0,0,4.6,47.9,5.5,4.5,54.1,268,0.17,5.389537899999999,4.281000000000006,4.1210000000000075,7.8
2906,2022-09-04 12:00:00,6.2,20,6,19,70,3.9,41,60,75,3.9,41,60,75,1.4,36,54,1.4,36,55,37,32,20.7,43.2,5.5,4.5,55.8,193,0.17,0,0,0,0,0,0,0,4.6,47.1,5.5,4.5,53.5,117,0.18,5.453314399999999,5.393000000000015,2.7530000000000214,7.8
2907,2022-09-04 14:00:00,6.3,20,5.9,19,70,3.9,41,60,75,3.9,41,60,75,1.4,36,54,1.4,36,55,37,32,20.7,40.9,5.5,4.5,54,131,0.17,0,0,0,0,0,0,0,4.6,47.2,5.5,4.5,53.2,282,0.17,5.456337200000002,2.8349999999999937,-0.9650000000000034,7.2
2908,2022-09-04 16:00:00,6.2,20,5.8,19,70,3.9,41,60,75,3.9,41,60,75,1.4,36,54,1.4,36,55,37,32,20.7,41.45,5.5,4.5,54.7,264,0.17,0,0,0,0,0,0,0,4.6,48.6,5.5,4.5,54.9,134,0.18,5.3127542,9.87599999999999,10.935999999999995,7.2
2909,2022-09-04 18:00:00,6.3,20,6,19,61,3.9,41,58,75,3.9,41,59,74,1.4,36,54,1.4,37,54,36,32,20.6,42,5.5,4.5,53.1,256,0.17,0,0,0,0,0,0,0,4.6,45.7,5.5,4.5,51.9,107,0.21,5.346531700000002,6.962999999999994,7.752999999999988,7.2
2910,2022-09-04 20:00:00,6.4,20,6,19,64,3.9,41,58,74,3.9,40,60,75,1.4,35,55,1.4,36,54,35,32,20.6,40.4,5.5,4.5,53.5,260,0.17,0,0,0,0,0,0,0,5.3,48.8,5.5,4.5,53,107,0.19,5.420842199999999,5.177000000000021,2.3270000000000124,7.2
2911,2022-09-04 22:00:00,6.1,20,5.8,19,59,3.9,43,57,75,3.9,42,58,74,1.4,35,55,1.4,36,55,35,32,20.7,43.2,5.5,4.5,56.8,151,0.18,0,0,0,0,0,0,0,5.6,50.3,5.5,4.5,54.1,110,0.18,5.202399100000001,5.388000000000005,2.468,7.2
2912,2022-09-04 00:00:00,6.1,20,5.8,19,61,3.9,40,59,75,3.9,41,60,76,1.4,35,54,1.4,37,55,36,32,20.6,41.9,5.5,4.5,55.6,261,0.17,0,0,0,0,0,0,0,5.4,52.5,5.5,4.5,56.1,288,0.17,5.3132122000000015,2.5459999999999923,1.085999999999995,7.2
2913,2022-09-05 02:00:00,6.4,20,6,19,63,3.9,43,60,74,3.9,42,58,76,1.4,36,54,1.4,40,54,37,32,20.8,42.2,5.5,4.5,56.1,145,0.18,0,0,0,0,0,0,0,5.3,50.5,5.5,4.5,56.8,132,0.19,3.4313474999999998,6.037999999999997,4.017999999999997,7.2
2914,2022-09-05 04:00:00,6.1,20,5.8,19,60,3.9,43,59,76,3.9,43,60,75,1.4,36,54,1.4,41,55,38,32,20.6,41.7,5.5,4.5,54.1,247,0.17,0,0,0,0,0,0,0,5.5,52.7,5.5,4.5,57.6,291,0.17,3.4648487999999973,0.9910000000000068,0.5109999999999992,7.2
2915,2022-09-05 06:00:00,6.2,20,5.8,19,62,3.9,43,60,74,3.9,42,60,76,1.4,36,49,1.4,41,54,38,32,20.7,43,5.5,4.5,56.1,265,0.17,0,0,0,0,0,0,0,5.8,51.4,5.5,4.5,56.2,125,0.19,3.4971741000000027,4.859999999999985,5.169999999999995,7.2
2916,2022-09-05 08:00:00,6.2,20,5.9,19,62,3.9,43,60,74,3.9,42,60,76,1.4,36,49,1.4,41,54,38,32,20.7,43.6,5.5,4.5,56.8,266,0.17,0,0,0,0,0,0,0,5.8,49.2,5.5,4.5,54.5,117,0.24,3.4959392999999994,2.396000000000015,0.39600000000000435,7.2
2917,2022-09-05 10:00:00,6.3,20,6,19,62,3.9,43,60,74,3.9,42,60,76,1.4,36,49,1.4,41,54,38,32,20.7,43.2,5.5,4.5,54.7,262,0.17,0,0,0,0,0,0,0,5.8,47.9,5.5,4.5,53.6,112,0.24,3.502054500000001,3.8119999999999976,-6.2180000000000035,7.2
2918,2022-09-05 12:00:00,6.2,20,5.9,19,63,3.9,43,60,74,3.9,42,60,76,1.4,36,49,1.4,41,54,38,32,20.7,43.4,5.5,4.5,55.7,263,0.17,0,0,0,0,0,0,0,5.8,48.9,5.5,4.5,55.4,127,0.24,3.3862772999999997,8.033999999999985,11.833999999999989,7.2
2919,2022-09-05 14:00:00,6.2,20,5.9,19,63,3.9,43,60,74,3.9,42,60,76,1.4,36,49,1.4,41,54,38,32,20.7,43,5.5,4.5,54.6,138,0.17,0,0,0,0,0,0,0,5.8,50.1,5.5,4.5,56.6,178,0.24,3.3145853999999986,2.6499999999999986,5.219999999999999,7.0
2920,2022-09-05 16:00:00,6.3,20,5.9,19,63,3.9,43,60,74,3.9,42,60,76,1.4,37,49,1.4,40,54,38,32,20.7,41.3,5.5,4.5,52.7,119,0.17,0,0,0,0,0,0,0,5.8,46.9,5.5,4.5,52.2,107,0.24,3.5110802999999993,3.5700000000000074,2.9600000000000115,7.0
2921,2022-09-05 18:00:00,6.2,20,5.9,19,69,3.9,41,59,75,3.9,40,61,74,1.4,36,55,1.4,39,52,36,32,20.7,39.7,5.5,4.5,52.1,240,0.17,0,0,0,0,0,0,0,7.4,48.6,5.5,4.5,54.9,124,0.18,3.4687737,2.129000000000005,1.07899999999999,7.2
2922,2022-09-05 20:00:00,6.1,20,5.9,19,62,3.9,41,59,74,3.9,40,54,76,1.4,36,54,1.4,39,53,36,32,20.7,42.1,5.5,4.5,54.8,145,0.18,0,0,0,0,0,0,0,7.1,46.8,5.5,4.5,51.9,126,0.18,3.490470900000001,4.360000000000014,3.039999999999999,7.2
2923,2022-09-05 22:00:00,6.3,20,5.9,19,61,3.9,40,61,75,3.9,41,61,74,1.4,36,54,1.4,39,52,35,32,20.7,41.8,5.5,4.5,53.8,226,0.17,0,0,0,0,0,0,0,6.7,52.1,5.5,4.5,56.7,293,0.18,3.442122599999999,5.583999999999996,5.333999999999985,7.2
2924,2022-09-05 00:00:00,6.2,20,5.8,19,61,3.9,42,60,75,3.9,42,60,73,1.4,36,54,1.4,40,53,36,32,20.7,44.2,5.5,4.5,57.9,268,0.17,0,0,0,0,0,0,0,6.1,51.7,5.5,4.5,55.6,284,0.17,3.465480899999999,4.142000000000003,3.5320000000000036,7.2
2925,2022-09-06 02:00:00,6.3,21,6.1,19,60,3.9,43,61,75,3.9,43,61,74,1.4,36,54,1.4,41,53,37,32,20.7,40.9,5.5,4.5,53.9,240,0.17,0,0,0,0,0,0,0,5.8,50.9,5.5,4.5,56,124,0.19,4.114721599999999,2.1300000000000097,1.6500000000000057,7.0
2926,2022-09-06 04:00:00,6.3,21,6,19,59,3.9,43,60,74,3.9,42,56,73,1.4,36,54,1.4,40,53,36,32,20.7,43.2,5.5,4.5,57.4,269,0.17,0,0,0,0,0,0,0,5.6,50.3,5.5,4.5,56.8,134,0.18,4.0858048,5.942999999999998,3.532999999999994,7.2
2927,2022-09-06 06:00:00,6.2,21,5.9,19,61,3.9,43,59,75,3.9,42,60,73,1.4,36,52,1.4,40,49,36,32,20.6,43.1,5.5,4.5,57.1,255,0.17,0,0,0,0,0,0,0,5.3,50.5,5.5,4.5,56.6,130,0.18,4.084942400000002,7.656000000000006,9.32600000000001,7.2
2928,2022-09-06 08:00:00,6.2,21,5.9,19,61,3.9,43,59,75,3.9,42,60,73,1.4,36,52,1.4,40,49,36,32,20.6,40.85,5.5,4.5,53.9,227,0.17,0,0,0,0,0,0,0,5.3,49.8,5.5,4.5,56.3,127,0.18,3.6009247999999987,1.975999999999999,-2.4540000000000077,7.2
2929,2022-09-06 10:00:00,6.3,21,6,19,61,3.9,43,59,75,3.9,42,60,73,1.4,36,52,1.4,40,49,37,32,20.6,42.2,5.5,4.5,54.2,139,0.17,0,0,0,0,0,0,0,5.3,49.8,5.5,4.5,56.3,127,0.18,4.143532800000002,1.730000000000004,4.849999999999998,7.2
2930,2022-09-06 12:00:00,6.3,21,5.9,19,61,3.9,43,59,75,3.9,42,60,73,1.4,36,52,1.4,40,49,37,32,20.8,40.8,5.5,4.5,51.8,213,0.17,0,0,0,0,0,0,0,9.6,48.8,5.5,4.5,54.6,265,0.18,4.125211199999999,6.042000000000002,6.102000000000002,7.2
2931,2022-09-06 14:00:00,6.3,21,6,19,61,3.9,43,59,75,3.9,42,60,73,1.4,36,52,1.4,40,49,37,32,20.8,42.1,5.5,4.5,54.1,260,0.17,0,0,0,0,0,0,0,9.6,48.6,5.5,4.5,54.8,120,0.18,4.0926336,2.1239999999999952,1.0039999999999942,7.0
2932,2022-09-06 16:00:00,6.3,21,6,19,61,3.9,43,59,75,3.9,42,60,73,1.4,36,54,1.4,40,51,37,32,20.8,42.8,5.5,4.5,55.1,263,0.17,0,0,0,0,0,0,0,9.6,49.2,5.5,4.5,54.9,271,0.18,4.186512000000001,3.655000000000001,-2.1449999999999925,7.0
2933,2022-09-06 18:00:00,6.2,21,5.9,19,61,3.9,43,59,75,3.9,42,60,73,1.4,36,54,1.4,40,51,37,32,20.8,42.1,5.5,4.5,54.2,261,0.17,0,0,0,0,0,0,0,9.6,50.5,5.5,4.5,54.4,118,0.18,4.1825871999999995,2.961999999999989,0.9219999999999899,7.2
2934,2022-09-06 20:00:00,6.4,21,6,19,60,3.9,41,60,75,3.9,41,59,74,1.4,36,54,1.4,39,52,36,32,20.8,42.8,5.5,4.5,55.7,266,0.17,0,0,0,0,0,0,0,7,50.1,5.5,4.5,55.5,295,0.17,4.1104624,3.676000000000009,3.566000000000006,7.2
2935,2022-09-06 22:00:00,6.3,21,6,19,64,3.9,41,59,75,3.9,41,60,74,1.4,36,54,1.4,39,53,36,32,20.7,42.6,5.5,4.5,54.8,264,0.17,0,0,0,0,0,0,0,7,47.3,5.5,4.5,52.9,111,0.19,4.1887295999999985,0.742999999999995,1.3529999999999927,7.2
2936,2022-09-06 00:00:00,6.2,21,5.9,19,61,3.9,43,60,75,3.9,42,59,75,1.4,36,53,1.4,40,53,36,32,20.7,41.5,5.5,4.5,54.6,125,0.19,0,0,0,0,0,0,0,7,51.4,5.5,4.5,57.6,144,0.18,4.122219200000003,5.64200000000001,3.702000000000009,7.2
2937,2022-09-08 02:00:00,6.1,21,5.8,19,60,3.9,42,58,74,3.9,43,60,74,1.4,36,55,1.4,41,54,37,32,20.7,41.9,5.5,4.5,54.3,247,0.17,0,0,0,0,0,0,0,6.9,53.3,5.5,4.5,57.1,292,0.17,4.571641799999999,6.684000000000012,2.7740000000000222,7.2
2938,2022-09-08 04:00:00,6.2,21,5.9,19,63,3.9,43,59,74,3.9,42,58,76,1.4,38,41,1.4,40,42,37,32,20.7,43.9,5.5,4.5,57.8,267,0.17,0,0,0,0,0,0,0,6.6,51.8,5.5,4.5,57.5,137,0.18,4.341031200000001,12.420999999999992,13.710999999999995,7.0
2939,2022-09-08 06:00:00,6.4,21,6,19,62,3.9,43,61,75,3.9,43,59,74,1.4,38,45,1.4,41,42,36,32,20.7,41.5,5.5,4.5,54.8,130,0.18,0,0,0,0,0,0,0,6.5,51.1,5.5,4.5,55.8,289,0.17,4.5807696,3.4279999999999973,7.478,7.0
2940,2022-09-08 08:00:00,6.3,21,6,19,62,3.9,43,61,75,3.9,43,59,74,1.4,38,45,1.4,41,42,36,32,20.7,41.5,5.5,4.5,54.8,130,0.18,0,0,0,0,0,0,0,6.5,51.1,5.5,4.5,55.8,289,0.17,4.585739399999998,1.6159999999999926,-0.5340000000000025,7.0
2941,2022-09-08 10:00:00,6.2,21,5.9,19,63,3.9,43,61,75,3.9,43,59,74,1.4,38,45,1.4,41,42,36,32,20.7,45.9,5.5,4.5,57.9,268,0.18,0,0,0,0,0,0,0,6.5,54.1,5.5,4.5,58.3,145,0.17,4.5406547999999995,6.951999999999984,6.891999999999985,7.0
2942,2022-09-08 12:00:00,6.3,21,5.9,19,57,3.9,43,61,75,3.9,43,59,74,1.4,38,45,1.4,41,42,36,32,20.7,42.11,5.5,4.5,54.4,249,0.18,0,0,0,0,0,0,0,6.5,52.7,5.5,4.5,58.1,278,0.17,4.495966199999999,3.939000000000007,-2.9609999999999914,7.0
2943,2022-09-08 14:00:00,6.2,21,6,19,63,3.9,43,61,75,3.9,43,59,74,1.4,38,45,1.4,41,42,36,32,20.7,44.2,5.5,4.5,56.8,265,0.18,0,0,0,0,0,0,0,6.5,49.1,5.5,4.5,55.2,115,0.17,4.5104004,8.426999999999992,10.256999999999993,7.0
2944,2022-09-08 16:00:00,6.2,21,6,19,63,3.9,43,61,75,3.9,43,59,74,1.4,38,45,1.4,41,42,36,32,20.7,44.6,5.5,4.5,56.3,267,0.18,0,0,0,0,0,0,0,6.5,49.1,5.5,4.5,54.2,111,0.17,4.603737600000001,5.455999999999989,11.03599999999999,7.0
2945,2022-09-08 18:00:00,6.4,21,6,19,64,3.9,42,59,75,3.9,43,57,76,1.4,36,54,1.4,41,45,38,32,20.8,45.2,5.5,4.5,57.2,154,0.18,0,0,0,0,0,0,0,6.5,48.9,5.5,4.5,54.5,238,0.17,4.4536932,7.570999999999998,-0.938999999999993,7.0
2946,2022-09-08 20:00:00,6.3,21,6,19,62,3.9,42,61,74,3.9,42,60,74,1.4,36,55,1.4,41,47,38,32,20.7,44.6,5.5,4.5,56.8,267,0.17,0,0,0,0,0,0,0,7.4,52.3,5.5,4.5,56.9,289,0.17,4.659395400000001,3.3159999999999954,-0.7940000000000005,7.0
2947,2022-09-08 22:00:00,6.4,21,5.9,19,59,3.9,43,60,75,3.9,42,58,75,1.4,36,54,1.4,41,48,37,32,20.7,44.2,5.5,4.5,57.2,267,0.17,0,0,0,0,0,0,0,7.2,52,5.5,4.5,55.8,120,0.19,4.6877292,6.636999999999993,7.017000000000001,7.0
2948,2022-09-08 00:00:00,6.3,21,5.9,19,61,3.9,44,59,74,3.9,43,59,74,1.4,36,55,1.4,41,50,37,32,20.7,41.7,5.5,4.5,54.2,124,0.19,0,0,0,0,0,0,0,7.3,52.9,5.5,4.5,57,132,0.19,4.4692758,1.6389999999999958,0.3989999999999938,7.2
2949,2022-09-09 02:00:00,6.2,21,5.9,19,61,3.9,42,58,75,3.9,42,60,74,1.4,36,54,1.4,40,52,37,32,20.7,43.9,5.5,4.5,56.4,267,0.17,0,0,0,0,0,0,0,7.2,51.3,5.5,4.5,55.4,119,0.19,3.974713599999999,9.287000000000006,6.467000000000002,7.2
2950,2022-09-09 04:00:00,6.3,20,5.9,19,59,3.9,42,59,74,3.9,42,59,73,1.4,36,53,1.4,41,53,37,32,20.7,43.2,5.5,4.5,56.8,267,0.17,0,0,0,0,0,0,0,7.1,51.7,5.5,4.5,55.9,287,0.17,3.9889724,6.509999999999984,8.39999999999999,7.2
2951,2022-09-09 06:00:00,6.4,20,6,19,61,3.9,44,60,75,3.9,42,60,76,1.4,37,51,1.4,41,54,37,32,20.7,43.5,5.5,4.5,57,167,0.17,0,0,0,0,0,0,0,7.2,50.7,5.5,4.5,55.8,122,0.18,3.9377164000000007,6.555,3.9650000000000034,7.2
2952,2022-09-09 08:00:00,6.3,20,6,19,61,3.9,43,60,75,3.9,42,60,76,1.4,37,51,1.4,41,54,37,32,20.7,45.2,5.5,4.5,57.4,268,0.17,0,0,0,0,0,0,0,7.2,49.9,5.5,4.5,54.1,111,0.18,4.016509600000001,2.895000000000003,-4.785,7.2
2953,2022-09-09 10:00:00,6.3,20,5.9,19,61,3.9,43,60,75,3.9,42,60,76,1.4,37,51,1.4,41,54,37,32,20.7,43.1,5.5,4.5,55.9,139,0.17,0,0,0,0,0,0,0,7.2,52.7,5.5,4.5,57.6,138,0.18,3.955346399999998,6.73299999999999,9.53299999999999,7.2
2954,2022-09-09 12:00:00,6.2,20,5.9,19,61,3.9,43,60,75,3.9,42,60,76,1.4,37,51,1.4,41,54,37,32,20.7,44.2,5.5,4.5,57.1,266,0.17,0,0,0,0,0,0,0,7.2,53.4,5.5,4.5,56.6,125,0.18,4.02093,0.1530000000000058,1.3930000000000096,7.2
2955,2022-09-09 14:00:00,6.3,20,5.9,19,61,3.9,43,60,75,3.9,42,60,76,1.4,37,51,1.4,41,54,37,32,20.7,43.6,5.5,4.5,55.7,137,0.17,0,0,0,0,0,0,0,7.2,48.2,5.5,4.5,54.5,114,0.18,4.079650800000001,4.719999999999999,7.480000000000006,7.0
2956,2022-09-09 16:00:00,6.2,20,5.9,19,61,3.9,43,60,75,3.9,42,60,76,1.4,37,51,1.4,41,54,37,32,20.7,43.9,5.5,4.5,56.2,143,0.17,0,0,0,0,0,0,0,7.2,47.9,5.5,4.5,54.1,112,0.18,3.9175063999999993,6.752999999999986,4.282999999999994,7.0
2957,2022-09-09 18:00:00,6.3,20,6,19,61,3.9,43,60,75,3.9,42,60,76,1.4,37,51,1.4,41,54,37,32,20.7,42.3,5.5,4.5,54.3,247,0.17,0,0,0,0,0,0,0,7.2,50.9,5.5,4.5,57.3,132,0.18,3.8808187999999997,4.605000000000004,1.8049999999999997,7.2
2958,2022-09-09 20:00:00,6.2,20,5.9,19,62,3.9,42,56,74,3.9,42,59,74,1.4,36,54,1.4,41,55,38,32,20.6,44.1,5.5,4.5,56.6,267,0.17,0,0,0,0,0,0,0,26.6,52,5.5,4.5,57.5,291,0.18,4.010283200000001,7.166000000000011,1.5760000000000112,7.2
2959,2022-09-09 22:00:00,6.3,20,5.8,19,61,3.9,43,58,76,3.9,42,60,74,1.4,36,54,1.4,40,54,37,32,20.6,43.8,5.5,4.5,56.9,153,0.18,0,0,0,0,0,0,0,26.7,48,5.5,4.5,54.5,116,0.21,3.9294432,4.320999999999991,8.730999999999993,7.2
2960,2022-09-09 00:00:00,6.2,20,5.8,19,59,3.9,43,60,74,3.9,43,60,75,1.4,36,54,1.4,41,55,37,32,20.5,41.8,5.5,4.5,54.3,252,0.17,0,0,0,0,0,0,0,26.7,49.4,5.5,4.5,55.6,121,0.21,4.016268800000001,4.655999999999999,3.6859999999999964,7.0
2961,2022-09-10 02:00:00,6.1,19,5.9,19,60,3.9,43,60,75,3.9,42,60,74,1.4,36,54,1.4,41,55,37,32,20.5,43.1,5.5,4.5,56.6,267,0.17,0,0,0,0,0,0,0,26.8,48.7,5.5,4.5,55.3,119,0.19,4.364277599999998,2.819999999999993,0.5500000000000007,7.9
2962,2022-09-10 04:00:00,6.4,19,6,19,62,3.9,43,59,74,3.9,42,59,75,1.4,38,48,1.4,41,49,37,32,20.5,42.4,5.5,4.5,55.6,132,0.19,0,0,0,0,0,0,0,27.1,48.9,5.5,4.5,55.5,117,0.2,4.2769328,8.90400000000001,7.853999999999992,7.2
2963,2022-09-10 06:00:00,6.3,19,5.9,19,63,3.9,43,61,75,3.9,42,60,76,1.4,37,50,1.4,41,49,37,32,20.5,41.9,5.5,4.5,55.1,128,0.19,0,0,0,0,0,0,0,27,51.3,5.5,4.5,57.3,293,0.2,4.293842399999999,5.24199999999999,1.2419999999999938,7.2
2964,2022-09-10 08:00:00,6.3,19,5.9,19,62,3.9,43,58,75,3.9,42,58,75,1.4,37,50,1.4,41,49,37,32,20.5,43.1,5.5,4.5,55.8,264,0.19,0,0,0,0,0,0,0,27,51.4,5.5,4.5,57.3,289,0.2,4.450923200000003,0.3760000000000048,1.8260000000000058,7.2
2965,2022-09-10 10:00:00,6.3,19,5.9,19,62,3.9,43,58,75,3.9,42,58,75,1.4,37,50,1.4,41,49,37,32,20.5,42.1,5.5,4.5,54.2,247,0.19,0,0,0,0,0,0,0,27,49.4,5.5,4.5,55.9,114,0.2,4.2713944,3.3359999999999914,1.475999999999992,7.2
2966,2022-09-10 12:00:00,6.3,19,6,19,62,3.9,43,58,75,3.9,42,58,75,1.4,37,50,1.4,41,49,37,32,20.5,45.1,5.5,4.5,57.6,264,0.19,0,0,0,0,0,0,0,27,47.8,5.5,4.5,54.4,106,0.2,4.342492,2.788000000000011,5.548000000000005,7.2
2967,2022-09-10 14:00:00,6.3,19,6,19,62,3.9,43,58,75,3.9,42,58,75,1.4,37,50,1.4,41,49,37,32,20.5,45.1,5.5,4.5,57.7,192,0.19,0,0,0,0,0,0,0,27,48.8,5.5,4.5,55.4,113,0.2,4.322896000000003,6.192999999999998,2.3029999999999937,7.2
2968,2022-09-10 16:00:00,6.4,19,6,19,64,3.9,43,58,75,3.9,42,58,75,1.4,37,50,1.4,41,49,37,32,20.5,43.6,5.5,4.5,56.5,151,0.19,0,0,0,0,0,0,0,27,50.4,5.5,4.5,57.4,136,0.2,4.395097600000002,7.714000000000002,8.604,7.6
2969,2022-09-10 18:00:00,6.3,19,6,19,64,3.9,43,58,75,3.9,42,58,75,1.4,37,50,1.4,41,49,37,32,20.5,44.5,5.5,4.5,58,268,0.19,0,0,0,0,0,0,0,27,47.8,5.5,4.5,54.6,111,0.2,4.411326399999999,1.605000000000004,5.515000000000004,8.0
2970,2022-09-10 20:00:00,6.4,19,6,19,63,3.9,43,65,74,3.9,42,65,76,1.4,36,62,1.4,40,53,37,32,20.7,43.4,5.5,4.5,56.4,269,0.17,0,0,0,0,0,0,0,27.1,50.1,5.5,4.5,56.3,128,0.18,4.383836799999999,6.354000000000006,-3.015999999999991,8.0
2971,2022-09-10 22:00:00,6.2,19,6,19,61,3.9,43,64,75,3.9,42,65,75,1.4,36,59,1.4,40,54,37,32,20.7,44.4,5.5,4.5,57.7,270,0.17,0,0,0,0,0,0,0,27.2,49,5.5,4.5,55.6,122,0.19,4.376752800000002,4.869999999999997,-0.029999999999997584,8.0
2972,2022-09-10 00:00:00,6.3,19,6,19,62,3.9,43,59,74,3.9,42,57,75,1.4,37,52,1.4,40,52,38,32,20.7,42,5.5,4.5,54.6,257,0.17,0,0,0,0,0,0,0,27.2,48.3,5.5,4.5,54.5,115,0.19,4.2463152,10.512999999999991,16.572999999999993,7.2
2973,2022-09-11 02:00:00,6.2,19,5.9,19,59,3.9,42,60,75,3.9,42,57,76,1.4,36,54,1.4,41,51,38,32,20.7,42.4,5.5,4.5,55.4,266,0.17,0,0,0,0,0,0,0,27.2,49.8,5.5,4.5,56.6,130,0.18,4.4535884,2.716000000000008,1.316000000000006,8.0
2974,2022-09-11 04:00:00,6.4,19,6,19,62,3.9,42,61,74,3.9,42,60,74,1.4,36,55,1.4,41,52,37,32,20.7,43.4,5.5,4.5,56.7,269,0.17,0,0,0,0,0,0,0,27.1,51.9,5.5,4.5,58.2,170,0.17,4.431761599999999,6.5049999999999955,5.015000000000001,7.9
2975,2022-09-11 06:00:00,6.3,19,6,19,63,3.9,43,58,75,3.9,42,60,76,1.4,36,54,1.4,41,52,37,32,20.7,43.5,5.5,4.5,56.7,268,0.17,0,0,0,0,0,0,0,27.3,48.4,5.5,4.5,55.1,118,0.17,4.4810176,5.5830000000000055,6.503000000000004,7.9
2976,2022-09-11 08:00:00,6.3,19,5.9,19,63,3.9,43,58,75,3.9,42,60,76,1.4,36,54,1.4,41,52,37,32,20.7,44.2,5.5,4.5,56.1,265,0.17,0,0,0,0,0,0,0,27.3,52.6,5.5,4.5,58.2,288,0.17,4.3608668,2.894999999999989,-1.1850000000000058,7.9
2977,2022-09-11 10:00:00,6.3,19,5.9,19,63,3.9,43,58,75,3.9,42,60,76,1.4,36,54,1.4,41,52,37,32,20.7,46.4,5.5,4.5,57.8,222,0.17,0,0,0,0,0,0,0,27.3,52.6,5.5,4.5,58.7,165,0.17,4.449057600000001,6.003000000000007,8.223000000000006,7.9
2978,2022-09-11 12:00:00,6.3,19,5.9,19,63,3.9,43,58,75,3.9,42,60,76,1.4,36,54,1.4,41,52,37,32,20.7,44.1,5.5,4.5,55.8,262,0.17,0,0,0,0,0,0,0,27.3,50.1,5.5,4.5,57.7,136,0.17,4.364683200000001,1.8029999999999973,2.402999999999995,7.9
2979,2022-09-11 14:00:00,6.4,19,5.9,19,63,3.9,43,58,75,3.9,42,60,76,1.4,36,54,1.4,41,52,37,32,20.7,44.8,5.5,4.5,56.1,262,0.17,0,0,0,0,0,0,0,27.3,48.9,5.5,4.5,55.6,114,0.17,4.356561599999999,6.342000000000027,1.0620000000000118,7.9
2980,2022-09-11 16:00:00,6.3,19,5.9,19,63,3.9,43,58,75,3.9,42,60,76,1.4,36,54,1.4,41,52,37,32,20.7,45.4,5.5,4.5,57.2,158,0.17,0,0,0,0,0,0,0,27.3,49.9,5.5,4.5,56.3,118,0.17,4.400158799999999,2.2320000000000064,2.8119999999999976,7.9
2981,2022-09-11 18:00:00,6.3,19,5.9,19,62,3.9,43,56,74,3.9,42,59,74,1.4,37,55,1.4,41,54,38,32,20.7,44.9,5.5,4.5,56.8,267,0.17,0,0,0,0,0,0,0,27.3,51.9,5.5,4.5,57.7,287,0.17,4.398448,5.78799999999999,3.0679999999999907,7.9
2982,2022-09-11 20:00:00,6.2,19,6,19,64,3.9,43,58,74,3.9,43,60,75,1.4,37,54,1.4,41,55,38,32,20.8,42,5.5,4.5,53.8,144,0.18,0,0,0,0,0,0,0,27.4,48.9,5.5,4.5,55.7,119,0.2,4.3709624000000025,4.124000000000009,3.0440000000000076,7.9
2983,2022-09-11 22:00:00,6.4,19,6,19,63,3.9,42,59,75,3.9,42,59,74,1.4,37,54,1.4,41,54,38,32,20.8,43.1,5.5,4.5,55.6,265,0.17,0,0,0,0,0,0,0,27.4,49.3,5.5,4.5,56.1,123,0.2,4.442947599999997,5.251000000000005,5.681000000000008,8.0
2984,2022-09-11 00:00:00,6.3,19,6,19,61,3.9,43,55,74,3.9,42,60,73,1.4,37,55,1.4,41,55,38,32,20.7,43.1,5.5,4.5,55.6,265,0.17,0,0,0,0,0,0,0,27.5,47.6,5.5,4.5,53.9,139,0.19,4.4935008,1.373999999999981,3.193999999999974,8.0
2985,2022-09-12 02:00:00,6.1,19,5.9,19,62,3.9,43,59,76,3.9,43,60,74,1.4,37,54,1.4,41,54,38,32,20.7,42.4,5.5,4.5,53.9,236,0.17,0,0,0,0,0,0,0,27.4,51.5,5.5,4.5,57.9,140,0.18,3.962182400000003,4.7280000000000015,3.188000000000006,7.6
2986,2022-09-12 04:00:00,6.3,19,5.9,19,63,3.9,44,56,74,3.9,43,59,75,1.4,37,55,1.4,41,54,38,32,20.8,43.8,5.5,4.5,56.2,140,0.19,0,0,0,0,0,0,0,27.5,48.9,5.5,4.5,55.4,114,0.19,3.7724719999999987,4.314999999999998,2.3050000000000033,7.0
2987,2022-09-12 06:00:00,6.2,19,5.9,19,60,3.9,43,57,75,3.9,43,60,75,1.4,37,54,1.4,41,55,38,32,20.8,42.2,5.5,4.5,53.2,115,0.18,0,0,0,0,0,0,0,27.6,49.8,5.5,4.5,56.1,116,0.18,3.638553599999998,5.927,0.3470000000000013,7.0
2988,2022-09-12 08:00:00,6.2,19,5.8,19,60,3.9,43,57,75,3.9,43,60,75,1.4,37,54,1.4,41,55,38,32,20.8,41.8,5.5,4.5,53.5,115,0.18,0,0,0,0,0,0,0,27.6,46.4,5.5,4.5,52.8,106,0.18,3.8470608000000017,1.4269999999999996,1.1870000000000047,7.0
2989,2022-09-12 10:00:00,6.2,19,5.8,19,60,3.9,43,57,75,3.9,43,60,75,1.4,37,54,1.4,41,55,38,32,20.8,41.8,5.5,4.5,53.5,264,0.18,0,0,0,0,0,0,0,27.6,46.4,5.5,4.5,52.8,148,0.18,4.075209599999998,2.9210000000000065,0.9309999999999903,7.0
2990,2022-09-12 12:00:00,6.3,19,5.9,19,60,3.9,43,57,75,3.9,43,60,75,1.4,37,54,1.4,41,55,38,32,20.8,44.3,5.5,4.5,56.1,232,0.18,0,0,0,0,0,0,0,27.6,49.6,5.5,4.5,55.8,291,0.18,4.147176,9.353000000000009,12.013000000000003,7.4
2991,2022-09-12 14:00:00,6.2,19,5.9,19,60,3.9,43,57,75,3.9,43,60,75,1.4,37,54,1.4,41,55,38,32,20.8,44.6,5.5,4.5,55.8,201,0.18,0,0,0,0,0,0,0,27.6,49.6,5.5,4.5,55.8,291,0.18,4.298060800000001,2.875,4.094999999999995,7.6
2992,2022-09-12 16:00:00,6.3,19,5.9,19,60,3.9,43,57,75,3.9,43,60,75,1.4,37,54,1.4,41,55,38,32,20.8,44.1,5.5,4.5,55.7,266,0.18,0,0,0,0,0,0,0,27.6,48.6,5.5,4.5,55.5,129,0.18,4.1889056,1.7849999999999966,3.785,7.6
2993,2022-09-12 18:00:00,6.2,19,5.9,19,60,3.9,43,57,75,3.9,43,60,75,1.4,37,54,1.4,41,55,38,32,20.8,41.3,5.5,4.5,52.2,240,0.18,0,0,0,0,0,0,0,27.6,46.3,5.5,4.5,52.4,108,0.19,4.057239999999999,5.0190000000000055,8.739000000000004,7.6
2994,2022-09-12 20:00:00,6.4,19,5.9,19,61,3.9,41,53,76,3.9,40,59,74,1.4,36,54,1.4,39,55,37,32,21.1,42.6,5.5,4.5,54.8,155,0.18,0,0,0,0,0,0,0,27.5,48.2,5.5,4.5,55,127,0.18,4.1810032,1.681999999999995,-6.2080000000000055,7.6
2995,2022-09-12 22:00:00,6.3,19,5.9,19,60,3.9,41,54,75,3.9,40,60,76,1.4,35,53,1.4,39,54,36,32,21.1,42.5,5.5,4.5,55.3,269,0.17,0,0,0,0,0,0,0,27.1,47.7,5.5,4.5,52.2,110,0.19,4.208177599999999,1.5750000000000028,1.2949999999999982,7.6
2996,2022-09-12 00:00:00,6.2,19,5.9,19,59,3.9,42,62,74,3.9,42,60,73,1.4,35,54,1.4,41,55,37,32,21,43.1,5.5,4.5,55.6,266,0.17,0,0,0,0,0,0,0,27.2,49.8,5.5,4.5,56.1,126,0.18,4.191422400000002,2.9639999999999844,0.6739999999999924,8.0
2997,2022-09-13 02:00:00,6.4,19,6,19,63,3.9,43,59,73,3.9,42,59,74,1.4,35,53,1.4,40,54,37,32,21,42.2,5.5,4.5,55,134,0.19,0,0,0,0,0,0,0,27.1,51.5,5.5,4.5,54,115,0.19,3.4354994999999993,3.9880000000000067,2.7779999999999987,8.0
2998,2022-09-13 04:00:00,6.5,19,6.1,19,62,3.9,42,53,75,3.9,42,60,74,1.4,35,54,1.4,41,55,37,32,20.7,43.3,5.5,4.5,56.5,270,0.17,0,0,0,0,0,0,0,27,51.6,5.5,4.5,57.2,291,0.17,3.428017500000001,5.660999999999994,4.940999999999992,7.6
2999,2022-09-13 06:00:00,6.3,19,5.9,19,61,3.9,42,59,75,3.9,42,59,75,1.4,35,55,1.4,41,54,37,32,20.7,43.9,5.5,4.5,56.6,270,0.17,0,0,0,0,0,0,0,26.9,51.3,5.5,4.5,58,155,0.19,3.4171134999999992,4.203000000000003,0.2029999999999994,7.6
3000,2022-09-13 08:00:00,6.5,19,6,19,60,3.9,42,59,75,3.9,42,59,75,1.4,35,55,1.4,41,54,37,32,20.8,43.8,5.5,4.5,55.4,263,0.17,0,0,0,0,0,0,0,28,47.8,5.5,4.5,54.2,112,0.19,3.4380080000000004,2.1540000000000035,-1.6959999999999944,7.5
3001,2022-09-13 10:00:00,6.4,19,6,19,60,3.9,42,59,75,3.9,42,59,75,1.4,35,55,1.4,41,54,37,32,20.8,44,5.5,4.5,54.7,263,0.17,0,0,0,0,0,0,0,28,47.8,5.5,4.5,54.3,112,0.19,3.3327525000000007,5.774000000000001,4.564000000000016,7.5
3002,2022-09-13 12:00:00,6.3,19,6,19,60,3.9,42,59,75,3.9,42,59,75,1.4,35,55,1.4,41,54,37,32,21,43.8,5.5,4.5,54.8,126,0.17,0,0,0,0,0,0,0,29,51.7,5.5,4.5,58,157,0.19,3.4872354999999984,3.2209999999999894,6.690999999999994,7.6
3003,2022-09-13 14:00:00,6.3,19,6,19,60,3.9,42,59,75,3.9,42,59,75,1.4,35,55,1.4,41,54,37,32,21,44.9,5.5,4.5,57.1,175,0.17,0,0,0,0,0,0,0,29.5,48.8,5.5,4.5,55.6,116,0.19,3.4181430000000006,-1.0109999999999815,-2.630999999999986,7.6
3004,2022-09-13 16:00:00,6.4,19,6,19,61,3.9,42,59,75,3.9,42,59,75,1.4,35,55,1.4,41,54,37,32,20.8,44.5,5.5,4.5,57.4,260,0.17,0,0,0,0,0,0,0,28.9,49.2,5.5,4.5,56.4,119,0.19,3.437050999999999,6.768999999999991,10.41899999999999,7.6
3005,2022-09-13 18:00:00,6.3,19,6,19,60,3.9,42,59,75,3.9,42,59,75,1.4,35,55,1.4,41,54,37,32,20.6,44.3,5.5,4.5,56,145,0.17,0,0,0,0,0,0,0,28.6,50.8,5.5,4.5,57.8,144,0.19,3.4373845000000007,5.482000000000006,0.46700000000000585,7.6
3006,2022-09-13 20:00:00,6.2,19,6,19,64,3.9,42,62,75,3.9,42,60,75,1.4,36,55,1.4,41,55,38,32,20.5,45.5,5.5,4.5,57.4,267,0.17,0,0,0,0,0,0,0,28.1,49.9,5.5,4.5,55.8,277,0.17,3.416185499999999,4.921999999999997,3.4770000000000074,7.6
3007,2022-09-13 22:00:00,6.4,19,5.9,19,63,3.9,42,56,74,3.9,42,59,75,1.4,36,55,1.4,41,54,38,32,20.4,42.9,5.5,4.5,55,258,0.17,0,0,0,0,0,0,0,28.1,51.9,5.5,4.5,58.6,184,0.18,3.3975385000000005,3.066999999999993,3.2369999999999948,7.6
3008,2022-09-13 00:00:00,6.2,19,5.9,19,59,3.9,42,54,75,3.9,42,60,75,1.4,36,54,1.4,41,55,37,32,20.4,44.7,5.5,4.5,56.7,266,0.17,0,0,0,0,0,0,0,28.3,50.8,5.5,4.5,56.6,290,0.18,3.4930790000000007,1.181999999999988,1.681999999999988,7.6
3009,2022-09-14 02:00:00,6.3,19,5.9,19,62,3.9,43,56,76,3.9,42,58,74,1.4,38,49,1.4,41,50,38,32,20.4,46.2,5.5,4.5,57.8,223,0.17,0,0,0,0,0,0,0,28.4,48.1,5.5,4.5,54.3,246,0.17,5.2483893,8.114000000000011,7.974000000000007,8.0
3010,2022-09-14 04:00:00,6.4,19,5.9,19,60,3.9,43,60,74,3.9,42,60,76,1.4,36,54,1.4,41,50,38,32,20.4,42.1,5.5,4.5,53.9,124,0.19,0,0,0,0,0,0,0,28.2,48.1,5.5,4.5,54.3,114,0.18,5.210297400000001,5.880999999999993,2.6709999999999923,8.0
3011,2022-09-14 06:00:00,6.4,19,6,19,61,3.9,43,59,73,3.9,42,58,77,1.4,36,54,1.4,41,51,37,32,20.4,42.2,5.5,4.5,54.4,127,0.19,0,0,0,0,0,0,0,28.4,50.7,5.5,4.5,57.7,152,0.17,5.553655799999999,3.14200000000001,10.40200000000001,8.0
3012,2022-09-14 08:00:00,6.3,19,6,19,66,3.9,43,59,73,3.9,42,58,77,1.4,36,54,1.4,41,51,37,32,20.4,44.6,5.5,4.5,57.2,266,0.19,0,0,0,0,0,0,0,28.8,48.6,5.5,4.5,55.3,120,0.17,5.3983314,6.925000000000011,2.9750000000000014,8.0
3013,2022-09-14 10:00:00,6.5,19,6,19,60,3.9,43,59,73,3.9,42,58,77,1.4,36,54,1.4,41,51,37,32,20.5,44.8,5.5,4.5,57.5,124,0.19,0,0,0,0,0,0,0,29.1,51.4,5.5,4.5,58.1,155,0.17,5.6487815999999995,5.832999999999998,11.373000000000003,8.0
3014,2022-09-14 12:00:00,6.4,19,6,19,61,3.9,43,59,73,3.9,42,58,77,1.4,36,54,1.4,41,51,37,32,20.6,44.8,5.5,4.5,57.5,259,0.19,0,0,0,0,0,0,0,29.2,49.8,5.5,4.5,56.3,122,0.17,5.7492435,3.5449999999999946,-11.16500000000001,8.0
3015,2022-09-14 14:00:00,6.5,19,6,19,60,3.9,43,59,73,3.9,42,58,77,1.4,36,54,1.4,41,51,37,32,20.6,45.2,5.5,4.5,55.7,261,0.19,0,0,0,0,0,0,0,29.2,51.2,5.5,4.5,57.1,122,0.17,5.3923716000000015,2.5010000000000048,-2.1989999999999927,8.0
3016,2022-09-14 16:00:00,6.3,19,6,19,62,3.9,43,59,73,3.9,42,58,77,1.4,36,54,1.4,41,51,37,32,20.6,45.3,5.5,4.5,56,262,0.19,20.1,49.5,5.5,4.5,56.2,259,0.17,0,0,0,0,0,0,0,5.5607013,5.610999999999983,0.6159999999999854,8.0
3017,2022-09-14 18:00:00,6.4,19,6,19,62,3.9,43,59,73,3.9,42,58,77,1.4,36,54,1.4,41,51,37,32,20.6,45.1,5.5,4.5,56.6,149,0.19,19.9,46.1,5.5,4.5,53.7,155,0.17,0,0,0,0,0,0,0,5.521269599999998,4.77300000000001,12.918000000000003,8.0
3018,2022-09-14 20:00:00,6.5,19,5.9,19,60,4,43,55,75,4,43,56,74,1.6,37,54,1.6,42,55,39,45,20.6,45,5.5,4.5,54.5,237,0.17,19.9,50.4,5.5,4.5,56.5,113,0.2,29,51.7,5.5,4.5,56.4,291,0.17,5.8209228,0.8910000000000053,-1.4190000000000005,8.0
3019,2022-09-14 22:00:00,6.4,19,5.9,19,61,4,40,61,73,4,41,60,72,1.5,39,48,1.6,40,54,38,32,20.6,44.2,5.5,4.5,53.1,262,0.17,19.9,44.4,5.5,4.5,50,102,0.2,29,48.6,5.5,4.5,53.2,263,0.17,5.5686708,13.810999999999993,16.08100000000001,8.5
3020,2022-09-14 00:00:00,6.3,19,6,19,60,4,41,59,76,4,41,60,75,1.5,37,52,1.6,40,55,37,32,20.6,45.4,5.5,4.5,54.3,228,0.18,19.9,48,5.5,4.5,54.2,111,0.2,29.5,45.7,5.5,4.5,50.6,93,0.17,5.6804748,10.237999999999992,7.838000000000001,7.6
3021,2022-09-15 02:00:00,6.5,19,6,19,61,3.9,42,56,75,3.9,42,61,74,1.4,37,51,1.4,40,54,38,32,20.5,45.5,5.4,4.6,54.3,149,0.19,19.8,45.4,5.4,4.6,51.1,100,0.2,29.1,47.6,5.4,4.6,47.6,96,0.2,5.6631497999999985,7.592000000000006,6.0020000000000095,8.0
3022,2022-09-15 04:00:00,6.4,19,5.9,19,62,3.9,41,56,76,3.9,42,59,76,1.4,37,53,1.4,40,55,37,32,20.5,43.7,5.4,4.6,51.6,251,0.17,19.8,45.5,5.4,4.6,50.4,227,0.17,28.9,45.9,5.4,4.6,50.4,92,0.2,5.847256800000002,7.5589999999999975,8.088999999999992,8.0
3023,2022-09-15 06:00:00,6.4,19,5.9,19,62,3.9,41,56,76,3.9,42,59,76,1.4,37,53,1.4,40,55,37,32,20.4,43.1,5.4,4.6,52.9,261,0.17,19.9,46.9,5.4,4.6,52.8,104,0.17,28.7,47.5,5.4,4.6,52.3,98.7,0.2,5.622216600000004,5.776999999999987,1.8769999999999953,8.0
3024,2022-09-15 08:00:00,6.4,19,5.9,19,62,3.9,41,56,76,3.9,42,59,76,1.4,37,53,1.4,40,55,37,32,20.4,46.54,5.4,4.6,55.3,130,0.17,19.9,46.3,5.4,4.6,52.2,102,0.17,28.7,48.3,5.4,4.6,53.4,102.8,0.2,5.597753699999998,8.419000000000011,5.608999999999998,8.0
3025,2022-09-15 10:00:00,6.3,19,6,19,62,3.9,41,56,76,3.9,42,59,76,1.4,37,53,1.4,40,55,37,32,20.4,45.1,5.4,4.6,53.6,110,0.17,19.9,50.1,5.4,4.6,55.8,110,0.17,28.7,48.9,5.4,4.6,53.1,100,0.2,5.5330275,7.7159999999999975,8.956000000000003,8.0
3026,2022-09-15 12:00:00,6.3,19,6,19,62,3.9,41,56,76,3.9,42,59,76,1.4,37,53,1.4,40,55,37,32,20.4,44.1,5.4,4.6,52.8,109,0.17,19.9,47.4,5.4,4.6,53.4,103,0.17,28.7,48.6,5.4,4.6,53.6,104,0.2,5.392579499999999,7.3330000000000055,7.0930000000000035,8.0
3027,2022-09-15 14:00:00,6.4,19,6,19,62,3.9,41,56,76,3.9,42,59,76,1.4,37,53,1.4,40,55,37,32,0,0,0,0,0,0,0,19.9,47.2,5.4,4.6,53.2,238,0.17,28.7,47.2,5.4,4.6,53.3,99,0.2,5.767815900000003,6.441999999999993,3.2619999999999933,8.0
3028,2022-09-15 16:00:00,6.4,19,6,19,63,3.9,41,56,76,3.9,42,59,76,1.4,37,53,1.4,40,55,37,32,0,0,0,0,0,0,0,19.9,47.5,5.4,4.6,54.5,253,0.17,28.7,47.3,5.4,4.6,53.9,118,0.2,5.858275499999998,8.251999999999995,4.592000000000002,8.0
3029,2022-09-15 18:00:00,6.3,19,6,19,63,3.9,41,56,76,3.9,42,59,76,1.4,37,53,1.4,40,55,37,32,0,0,0,0,0,0,0,19.9,47.7,5.4,4.6,55.2,118,0.17,28.7,47.4,5.4,4.6,53.4,113,0.2,5.763681000000002,4.798000000000002,1.777999999999988,7.0
3030,2022-09-15 20:00:00,6.5,19,6,19,68,3.9,41,56,76,3.9,42,59,76,1.4,37,53,1.4,40,55,37,32,20.3,44.2,5.4,4.6,53.3,266,0.17,19.7,47.7,5.4,4.6,54.2,109,0.17,28.7,50.4,5.4,4.6,55.1,113,0.2,5.936168700000001,6.150999999999996,6.980999999999998,7.0
3031,2022-09-15 22:00:00,6.4,19,6,19,62,3.9,41,56,76,3.9,42,59,76,1.4,37,53,1.4,40,55,37,32,20.2,44.1,5.4,4.6,52.9,154,0.17,19.8,47.8,5.4,4.6,53.7,123,0.17,29,44.9,5.4,4.6,50,134,0.2,6.176524199999999,6.527000000000001,3.167000000000005,7.0
3032,2022-09-15 00:00:00,6.4,19,6,19,60,3.9,41,56,76,3.9,42,59,76,1.4,37,53,1.4,40,55,37,32,20.2,43.4,5.4,4.6,52.2,261,0.17,19.7,47.6,5.4,4.6,53.8,108,0.17,29,44.9,5.4,4.6,50,134,0.2,6.088998299999999,4.514000000000003,2.894000000000002,8.5
3033,2022-09-16 02:00:00,6.5,19,6,19,61,3.9,42,56,75,3.9,42,61,74,1.4,37,51,1.4,40,54,38,32,20.3,43,5.4,4.6,52.8,124,0.19,19.8,45.4,5.4,4.6,51.1,102,0.2,28.4,48.7,5.4,4.6,50.6,240,0.2,4.842992799999999,4,6.230000000000006,9.0
3034,2022-09-16 04:00:00,6.4,19,6,19,60,3.9,42,56,75,3.9,42,61,74,1.4,37,51,1.4,40,54,38,32,20.4,43.1,5.4,4.6,51.8,164,0.19,19.7,44.3,5.4,4.6,50.8,245,0.2,29.3,49.1,5.4,4.6,50.8,174,0.2,4.877058400000002,3.1330000000000098,-1.4669999999999916,8.0
3035,2022-09-16 06:00:00,6.3,19,6,19,61,3.9,42,56,75,3.9,42,61,74,1.4,37,51,1.4,40,54,38,32,20.3,44.2,5.4,4.6,52.1,214,0.19,19.9,44.4,5.4,4.6,51.2,198,0.2,28.6,46.9,5.4,4.6,50.4,104,0.2,4.7799751999999955,8.958999999999989,8.548999999999975,8.0
3036,2022-09-16 08:00:00,6.3,19,6,19,61,3.9,42,56,75,3.9,42,61,74,1.4,37,51,1.4,40,54,38,32,20.3,42.9,5.4,4.6,51.7,111,0.19,19.9,49,5.4,4.6,53.6,257,0.2,28.6,50,5.4,4.6,50.4,127,0.2,4.7448944,6.459000000000003,5.009,8.0
3037,2022-09-16 10:00:00,6.4,19,6,19,61,3.9,42,56,75,3.9,42,61,74,1.4,37,51,1.4,40,54,38,32,20.3,42.7,5.4,4.6,51.6,108,0.19,19.9,47,5.4,4.6,53.3,249,0.2,28.6,46,5.4,4.6,51.6,100,0.2,4.8224632,8.316999999999993,10.936999999999994,8.0
3038,2022-09-16 12:00:00,6.3,19,6,19,61,3.9,42,56,75,3.9,42,61,74,1.4,37,51,1.4,40,54,38,32,20.3,43.5,5.4,4.6,51.1,240,0.19,19.9,48.2,5.4,4.6,54,107,0.2,28.6,49.6,5.4,4.6,54.4,118,0.2,4.893094799999999,2.7630000000000052,2.703000000000003,9.0
3039,2022-09-16 14:00:00,6.4,19,6,19,61,3.9,42,56,75,3.9,42,61,74,1.4,37,51,1.4,40,54,38,32,20.3,43.3,5.4,4.6,50.9,244,0.19,19.9,48.2,5.4,4.6,52.9,104,0.2,28.6,47.2,5.4,4.6,51.2,99,0.2,4.817199199999999,4.0390000000000015,-1.0109999999999921,9.0
3040,2022-09-16 16:00:00,6.4,19,5.9,19,61,3.9,42,56,75,3.9,42,61,74,1.4,37,51,1.4,40,54,38,32,20.3,42.4,5.4,4.6,49.9,108,0.19,19.9,47.48,5.4,4.6,53.3,104,0.2,28.6,50.63,5.4,4.6,55.1,168,0.2,4.823760399999999,9.222000000000001,3.2819999999999965,9.0
3041,2022-09-16 18:00:00,6.4,19,5.9,19,61,3.9,42,56,75,3.9,42,61,74,1.4,37,51,1.4,40,54,38,32,20.3,45.7,5.4,4.6,55.1,130,0.19,19.9,47.2,5.4,4.6,52.3,227,0.2,28.6,50.9,5.4,4.6,55.1,118,0.2,4.722259200000002,7.909999999999997,8.7,9.0
3042,2022-09-16 20:00:00,6.4,20,6,20,61,3.9,43,58,75,4,43,60,75,1.4,36,54,1.4,41,55,39,32,20.3,45.7,5.4,4.6,54.9,261,0.18,19.9,47.2,5.4,4.6,54,246,0.17,28.6,50.9,5.4,4.6,52.6,104,0.23,4.9328004000000005,4.667000000000002,4.057000000000002,9.4
3043,2022-09-16 22:00:00,6.4,20,6,20,60,3.9,44,57,75,4,43,55,74,1.5,37,54,1.5,42,54,38,32,20.8,45.1,5.4,4.8,54.7,124,0.17,19.8,48.1,5.3,4.8,54,103,0.2,29.4,47.6,5.4,4.8,52.3,99.2,0.23,4.611527200000001,7.9609999999999985,8.881,9.2
3044,2022-09-16 00:00:00,6.5,20,6,19,61,3.9,42,58,75,4,43,59,75,1.5,36,55,1.5,42,54,38,32,20.8,45.1,5.4,4.8,54.2,118,0.17,19.8,48.1,5.3,4.8,52.4,99.5,0.2,29.4,47.6,5.4,4.8,53.5,103,0.23,4.786668000000001,2.6409999999999982,2.5209999999999955,7.0
3045,2022-09-17 02:00:00,6.4,20,6,19,62,3.9,44,61,75,4,43,59,75,1.6,37,54,1.6,42,54,37,32,20.8,43.6,5.5,4.9,52.7,108,0.17,19.7,50.7,5.5,4.8,56.8,119.7,0.2,29.6,49.7,5.5,4.8,54.4,106,0.23,4.362004699999999,5.290999999999997,6.760999999999996,9.0
3046,2022-09-17 04:00:00,6.4,20,6,19,62,3.9,43,61,74,4,43,60,75,1.5,37,54,1.5,42,54,37,32,20.8,43.6,5.5,4.9,54.1,256,0.17,19.7,50.7,5.5,4.8,52.1,98.8,0.2,29.6,49.7,5.5,4.8,54,103,0.23,4.416413200000001,2.950000000000003,-0.10000000000000142,9.0
3047,2022-09-17 06:00:00,6.5,20,6,19,64,3.9,43,59,75,3.9,43,60,76,1.4,36,54,1.4,42,54,37,32,20.8,43.6,5.5,4.9,54.4,258,0.17,19.7,50.7,5.5,4.8,55.9,112,0.2,29.6,49.7,5.5,4.8,54.2,103.8,0.23,4.392816,3.6869999999999976,6.347000000000005,9.0
3048,2022-09-17 08:00:00,6.4,20,6,19,64,3.9,44,59,75,3.9,44,60,76,1.4,37,54,1.4,42,54,38,32,20.8,44.8,5.5,4.9,53.2,109,0.17,19.7,49.2,5.5,4.8,53.4,251,0.2,29.6,49,5.5,4.8,53,100,0.23,4.306160299999999,5.533000000000008,5.733000000000004,9.0
3049,2022-09-17 10:00:00,6.3,20,5.9,19,64,3.9,44,59,75,3.9,44,60,76,1.4,37,54,1.4,42,54,38,32,20.8,48.1,5.5,4.9,56.5,177,0.17,19.7,46.7,5.5,4.8,52.6,98,0.2,29.6,48.9,5.5,4.8,54.1,248,0.23,4.340535400000002,4.402999999999999,7.352999999999998,9.0
3050,2022-09-17 12:00:00,6.3,20,6,19,64,3.9,44,59,75,3.9,44,60,76,1.4,37,54,1.4,42,54,38,32,20.8,44.5,5.5,4.9,52.1,102,0.17,19.7,48.6,5.5,4.8,53.9,99,0.2,29.6,51,5.5,4.8,55.4,107,0.23,4.260747799999997,5.899999999999999,2.650000000000002,9.0
3051,2022-09-17 14:00:00,6.3,20,6,19,64,3.9,44,59,75,3.9,44,60,76,1.4,37,54,1.4,42,54,38,32,20.8,44.3,5.5,4.9,53.4,112,0.17,19.7,47.6,5.5,4.8,53.8,100,0.2,29.6,50.3,5.5,4.8,54.9,258,0.23,4.467638500000002,2.0989999999999966,6.528999999999996,9.0
