,Дата,Блок манифольда|P бм  |кгс/см²,Блок манифольда|t жидкости| °С,С-1|P сеп. |кгс/см²,С-1|t жидкости |°С,С-1|L жидкости| см,С-2/1|P сеп. |кгс/см²,С-2/1|t жидкости|°С,С-2/1|L межфазный|см,С-2/1|L нефти|см,С-2/2|P сеп. |кгс/см²,С-2/2|t жидкости|°С,С-2/2|L межфазный|см,С-2/2|L нефти|см,ОН-1/1|P отс. |кгс/см²,ОН-1/1|t жидкости|°С,ОН-1/1|L межфазный|см,ОН-1/2|P отс. |кгс/см²,ОН-1/2|t жидкости|°С,ОН-1/2|L  межфазный|см,С-3|t жидкости|°С,С-3|L нефти|см,П-1|Т нефти на входе|°С,П-1|Т нефти на выходе|°С,П-1|Р нефти на входе|кгс/см²,П-1|Р нефти на выходе|кгс/см²,П-1|Т теплоно-сителя|°С,П-1|Т дымовых газов|°С,П-1|Р на горелку|кгс/см2,П-2|Т нефти на входе|°С,П-2|Т нефти на выходе|°С,П-2|Р нефти на входе|кгс/см²,П-2|Р нефти на выходе|кгс/см²,П-2|Т теплоно-сителя|°С,П-2|Т дымовых газов|°С,П-2|Р на горелку|кгс/см3,П-3|Т нефти на входе|°С,П-3|Т нефти на выходе|°С,П-3|Р нефти на входе|кгс/см²,П-3|Р нефти на выходе|кгс/см²,П-3|Т теплоно-сителя|°С,П-3|Т дымовых газов|°С,П-3|Р на горелку|кгс/см4,Добыча воды за 2 ч,"Добыча воды за 2 ч, расч","Добыча воды за 2 ч, расч, по ТОРам",Расход пресной воды
3052,2022-09-17 16:00:00,6.4,20,6,19,64,3.9,44,59,75,3.9,44,60,76,1.4,37,54,1.4,42,54,38,32,20.8,47.2,5.5,4.9,56.3,176,0.17,19.7,46.8,5.5,4.8,53.1,99,0.2,29.6,48.2,5.5,4.8,53.5,101,0.23,4.600519800000001,6.733000000000018,13.102999999999998,9.0
3053,2022-09-17 18:00:00,6.4,20,5.9,19,64,3.9,44,59,75,3.9,44,60,76,1.4,37,54,1.4,42,54,38,32,20.8,45.9,5.5,4.9,55.6,148,0.17,19.7,47.9,5.5,4.8,54.5,101,0.2,29.6,50.6,5.5,4.8,56.2,119,0.23,4.569794999999997,8.202999999999996,-6.527000000000005,9.0
3054,2022-09-17 20:00:00,6.5,20,6,20,60,3.9,43,57,74,4,43,59,74,1.5,37,55,1.5,42,54,38,32,20.7,44.7,5.5,4.9,54.2,130,0.18,19.7,46.1,5.4,4.8,52.3,99.4,0.2,29.6,48.2,5.4,4.7,51.4,98.2,0.21,4.603391600000002,3.271000000000001,3.091000000000001,9.0
3055,2022-09-17 22:00:00,6.6,20,6.1,19,62,3.9,42,56,74,4,42,58,75,1.6,37,55,1.6,41,54,38,32,20.6,43.3,5.2,4.7,51.3,237,0.18,19.6,48.3,5.3,4.7,53.7,103,0.2,29.6,48.3,5.3,4.7,52.9,258,0.24,4.599845100000001,1.480000000000004,-3.5199999999999996,9.0
3056,2022-09-17 00:00:00,6.4,20,6,19,60,3.9,43,59,74,3.9,42,58,75,1.6,37,54,1.7,41,55,38,32,20.6,43.3,5.6,4.8,52,247,0.17,19.6,46.9,5.6,4.8,53,102,0.2,29.6,47,5.6,4.8,52,102,0.23,4.5402639,5.415999999999997,8.855999999999982,9.4
3057,2022-09-18 02:00:00,6.5,20,6.1,19,60,3.9,42,57,75,4,42,58,75,1.7,37,55,1.8,41,55,38,32,20.7,44.7,5.7,4.9,54.1,125,0.17,19.6,49.1,5.4,4.9,55.7,119,0.2,29.6,46.3,5.4,4.7,51.5,101,0.24,4.295082599999997,2.646000000000015,1.3460000000000178,9.0
3058,2022-09-18 04:00:00,6.3,20,6,19,61,3.9,43,61,75,3.9,43,57,75,1.7,37,54,1.7,41,55,38,32,20.6,44.2,5.3,4.8,52.6,113.9,0.18,19.6,46.8,5.3,4.7,52.6,102,0.2,29.7,47.8,5.4,4.7,52.6,104,0.23,4.368693400000001,6.425999999999995,7.185999999999989,9.0
3059,2022-09-18 06:00:00,6.4,20,5.9,19,64,3.9,43,60,75,3.9,43,58,76,1.5,37,54,1.6,41,55,38,32,20.6,44.2,5.3,4.8,51.5,108,0.18,19.6,46.8,5.3,4.7,53,254,0.16,29.7,47.8,5.4,4.7,53.7,109,0.23,4.306671900000001,3.737000000000009,1.1770000000000032,9.0
3060,2022-09-18 08:00:00,6.3,20,6,19,64,3.9,43,60,75,3.9,43,58,76,1.5,37,54,1.6,41,55,38,32,20.6,45.3,5.3,4.8,52.2,247,0.18,19.6,48.7,5.3,4.7,54.3,113,0.16,29.7,49.3,5.4,4.7,54.3,113,0.23,4.286851099999999,4.789999999999999,0.7799999999999976,9.0
3061,2022-09-18 10:00:00,6.4,20,6,19,64,3.9,43,60,75,3.9,43,58,76,1.5,37,54,1.6,41,55,38,32,20.6,43.6,5.3,4.8,50.9,207,0.18,19.6,47.2,5.3,4.7,53.1,113,0.16,29.7,46.1,5.4,4.7,51,103,0.23,4.234055399999999,4.349999999999987,5.07,9.0
3062,2022-09-18 12:00:00,6.4,20,5.9,19,64,3.9,43,60,75,3.9,43,58,76,1.5,37,54,1.6,41,55,38,32,20.6,44.9,5.3,4.8,52.8,250,0.18,19.6,45.9,5.3,4.7,51.7,98,0.16,29.7,47.8,5.4,4.7,52,100,0.23,4.339500099999999,3.444999999999993,0.855000000000004,9.0
3063,2022-09-18 14:00:00,6.4,20,6,19,66,3.9,43,60,75,3.9,43,58,76,1.5,37,54,1.6,41,55,38,32,20.6,44.7,5.3,4.8,52.2,107,0.18,19.6,47.3,5.3,4.7,53.4,101,0.16,29.7,46.3,5.4,4.7,51.3,99,0.23,4.217429400000003,2.855000000000004,4.705000000000005,9.0
3064,2022-09-18 16:00:00,6.4,20,5.9,19,65,3.9,43,60,75,3.9,43,58,76,1.5,37,54,1.6,41,55,38,32,20.6,47.7,5.3,4.8,55.3,235,0.18,19.6,50.4,5.3,4.7,56.3,118,0.16,29.7,50.7,5.4,4.7,55.47,123,0.23,4.377723599999998,4.588999999999999,4.608999999999998,9.0
3065,2022-09-18 18:00:00,6.4,20,5.9,19,65,3.9,43,60,75,3.9,43,58,76,1.5,37,54,1.6,41,55,38,32,20.6,44.9,5.3,4.8,52.7,112,0.18,19.6,46.9,5.3,4.7,52.1,99,0.16,29.7,51.55,5.4,4.7,55.6,139,0.23,4.231561500000001,3.385000000000005,9.555000000000007,8.6
3066,2022-09-18 20:00:00,6.4,20,5.9,19,65,3.9,43,57,74,3.9,43,58,74,1.5,38,53,1.6,41,55,38,32,20.6,44.9,5.3,4.8,54,128,0.18,19.6,46.9,5.3,4.7,51.4,98,0.2,29.7,51.55,5.4,4.7,52.9,105,0.23,4.3401684,4.487999999999992,-1.7320000000000029,9.0
3067,2022-09-18 22:00:00,6.3,20,5.9,20,65,3.9,43,58,75,4,42,57,74,1.6,39,53,1.7,41,54,38,32,20.6,44.9,5.3,4.8,52.9,114,0.17,19.6,46.9,5.3,4.7,55.1,258,0.2,29.7,51.55,5.4,4.7,54.1,110,0.23,4.286818500000001,4.484999999999999,7.364999999999995,8.6
3068,2022-09-18 00:00:00,6.6,20,6.1,20,64,3.9,43,60,74,4,42,58,74,1.7,38,54,1.7,41,55,38,32,20.6,44.9,5.3,4.8,51,104,0.18,19.6,46.9,5.3,4.7,53,101,0.2,29.7,51.55,5.4,4.7,53.9,109,0.23,4.361977799999998,3.323999999999991,-0.13599999999999923,9.0
3069,2022-09-19 02:00:00,6.6,20,6,20,64,3.9,42,57,75,4,42,57,74,1.5,38,53,1.5,41,55,38,32,20.4,46.8,5.3,4.7,55.2,179,0.18,19.6,50,5.4,4.7,54.4,256,0.2,29.6,49.7,5.4,4.7,54,108,0.23,4.6427562,5.663000000000004,5.0830000000000055,9.0
3070,2022-09-19 04:00:00,6.5,20,6,20,61,3.9,43,60,74,4,42,57,75,1.5,38,53,1.6,41,55,38,32,20.4,46.8,5.3,4.7,53.2,119,0.17,19.6,50,5.4,4.7,52.7,100,0.2,29.6,49.7,5.4,4.7,54.4,110,0.23,4.697277600000002,2.7509999999999906,3.7009999999999934,9.0
3071,2022-09-19 06:00:00,6.5,20,6,20,61,3.9,43,60,74,4,42,57,75,1.5,38,53,1.6,41,55,38,32,20.4,46.8,5.3,4.7,51.2,234,0.17,19.6,50,5.4,4.7,55.5,226,0.2,29.6,49.7,5.4,4.7,53.2,104,0.23,4.6732119999999995,4.172999999999995,2.332999999999995,9.0
3072,2022-09-19 08:00:00,6.5,20,6,20,61,3.9,43,60,74,4,42,57,75,1.5,38,53,1.6,41,55,38,32,20.4,43.6,5.3,4.7,50.9,116,0.17,19.6,48.9,5.4,4.7,55.3,112,0.2,29.6,47.5,5.4,4.7,52.5,249,0.23,4.718530800000002,2.469999999999999,-4.199999999999978,9.2
3073,2022-09-19 10:00:00,6.5,20,6,20,64,3.9,43,60,74,4,42,57,75,1.5,38,53,1.6,41,55,38,32,20.4,48.5,5.3,4.7,55.3,161,0.17,19.6,45.8,5.4,4.7,51.4,96,0.2,29.6,51.1,5.4,4.7,55.5,238,0.23,4.597010199999999,5.6910000000000025,6.010999999999999,9.0
3074,2022-09-19 12:00:00,6.5,20,6,20,64,3.9,43,60,74,4,42,57,75,1.5,38,53,1.6,41,55,38,32,20.4,47.9,5.3,4.7,55.3,159,0.17,19.6,45.7,5.4,4.7,51.11,95,0.2,29.6,47.6,5.4,4.7,52.1,97,0.23,4.707085400000002,4.215000000000003,9.805,9.2
3075,2022-09-19 14:00:00,6.5,20,6,20,64,3.9,43,60,74,4,42,57,75,1.5,38,53,1.6,41,55,38,32,20.4,48.2,5.3,4.7,54.6,128,0.17,19.6,50.1,5.4,4.7,54.4,233,0.2,29.6,49.6,5.4,4.7,53.8,101,0.23,4.663190599999997,1.293999999999997,1.8939999999999948,9.0
3076,2022-09-19 16:00:00,6.5,20,6,20,64,3.9,43,60,74,4,42,57,75,1.5,38,53,1.6,41,55,38,32,20.4,46.4,5.3,4.7,53.4,111,0.17,19.6,48.2,5.4,4.7,54,101,0.2,29.6,49.6,5.4,4.7,54.7,108,0.23,4.702938,4.106999999999992,0.10700000000000287,9.2
3077,2022-09-19 18:00:00,6.5,20,6,20,64,3.9,43,60,74,4,42,57,75,1.5,38,53,1.6,41,55,38,32,20.4,46.8,5.3,4.7,54.5,256,0.17,19.6,49.9,5.4,4.7,56.3,132,0.2,29.6,47,5.4,4.7,52.2,99,0.23,4.7153979999999995,6.4879999999999995,9.428000000000006,9.0
3078,2022-09-19 20:00:00,6.6,20,6.1,20,65,3.9,42,62,74,4,42,58,76,1.6,39,54,1.7,41,54,39,32,20.5,44.4,5.4,4.8,51.6,106,0.17,19.7,45.6,5.4,4.8,54,97.7,0.2,30,46.8,5.5,4.8,51.2,97.9,0.23,4.629922400000001,8.096000000000018,9.466000000000008,9.2
3079,2022-09-19 22:00:00,6.5,20,6,20,64,3.9,43,60,75,4,42,59,74,1.6,38,54,1.7,41,54,39,32,20.5,44.4,5.4,4.8,53.6,120,0.18,19.7,45.6,5.4,4.8,51.5,224,0.17,30,46.8,5.5,4.8,54.1,111,0.23,4.682165399999999,6.2919999999999945,4.732000000000003,9.0
3080,2022-09-19 00:00:00,6.6,20,6.1,20,64,3.9,42,57,74,4,42,58,74,1.6,38,53,1.7,41,54,39,32,20.5,44.4,5.4,4.8,52.1,109,0.18,19.7,45.6,5.4,4.8,56.2,127,0.2,30,46.8,5.5,4.8,55.8,191,0.23,4.7342482000000015,3.0470000000000113,3.5970000000000084,8.8
3081,2022-09-20 02:00:00,6.4,20,6.1,20,62,3.9,42,57,76,4,42,60,75,1.7,38,53,1.8,41,54,38,32,20.2,41.6,5.4,4.8,51,222,0.18,19.7,46.6,5.4,4.7,52.8,102,0.2,30,48.4,5.2,4.7,53.2,268,0.21,5.481736000000001,3.8719999999999857,3.6119999999999877,7.0
3082,2022-09-20 04:00:00,6.5,20,6,20,64,3.9,41,59,74,4,42,60,74,1.8,37,54,1.8,41,54,38,32,20.2,41.6,5.4,4.8,55.2,223,0.18,19.7,46.6,5.4,4.7,56.3,146,0.2,30,48.4,5.2,4.7,53,271,0.21,5.5125616000000015,5.168000000000006,1.298000000000009,9.0
3083,2022-09-20 06:00:00,6.5,20,6,20,65,3.9,42,60,74,3.9,42,59,75,1.6,38,53,1.7,41,54,38,32,20.2,41.6,5.4,4.8,53.1,257,0.18,19.7,46.6,5.4,4.7,53.7,259,0.2,30,48.4,5.2,4.7,53.3,109,0.21,5.440739200000001,2.8349999999999866,6.024999999999995,9.0
3084,2022-09-20 08:00:00,6.5,20,6,20,65,3.9,42,60,74,3.9,42,59,75,1.6,38,53,1.7,41,54,38,32,20.2,41.5,5.4,4.8,52.6,241,0.18,19.8,47.4,5.4,4.7,53.7,164,0.2,30,48.3,5.2,4.7,51.2,154,0.21,5.467737599999997,4.483000000000004,1.3530000000000015,9.0
3085,2022-09-20 10:00:00,6.6,20,6,20,65,3.9,42,60,74,3.9,42,59,75,1.6,38,53,1.7,41,54,38,32,20.2,45.2,5.4,4.8,53.6,118,0.18,19.8,46.6,5.4,4.7,52.5,99,0.2,30,50.3,5.2,4.7,54.8,280,0.21,5.3639872,1.0159999999999982,3.206000000000003,8.0
3086,2022-09-20 12:00:00,6.5,20,6,20,65,3.9,42,60,74,3.9,42,59,75,1.6,38,53,1.7,41,54,38,32,20.2,43.7,5.4,4.8,51.4,104,0.18,19.8,50.9,5.4,4.7,56.5,126,0.2,30,49.8,5.2,4.7,51.05,100.4,0.21,5.542201599999999,4.241999999999997,2.0919999999999987,8.0
3087,2022-09-20 14:00:00,6.5,20,6,20,65,3.9,42,60,74,3.9,42,59,75,1.6,38,53,1.7,41,54,38,32,20.2,42.5,5.4,4.8,50.8,104,0.18,19.8,47.3,5.4,4.7,53.6,103,0.2,30,47.1,5.2,4.7,52.3,102,0.21,5.469214399999999,1.8469999999999942,6.566999999999995,7.0
3088,2022-09-20 16:00:00,6.5,20,6,20,65,3.9,42,60,74,3.9,42,59,75,1.6,38,53,1.7,41,54,38,32,20.2,42.5,5.4,4.8,51.1,101,0.18,19.8,47.5,5.4,4.7,53.7,102,0.2,30,49.9,5.2,4.7,55.3,128,0.21,5.505884800000001,6.349999999999994,10.570000000000002,7.0
3089,2022-09-20 18:00:00,6.5,20,6,20,65,3.9,42,60,74,3.9,42,59,75,1.6,38,53,1.7,41,54,38,32,20.2,45.4,5.4,4.8,53.3,253,0.18,19.8,46.2,5.4,4.7,52.2,99.3,0.2,30,50.1,5.2,4.7,55.1,124,0.21,5.354315199999999,5.078000000000003,4.307999999999996,7.0
3090,2022-09-20 20:00:00,6.5,20,6,20,64,3.9,42,59,75,4,42,60,75,1.7,38,53,1.8,41,55,39,32,20.3,44.4,5.7,4.9,53.3,119,0.18,19.7,48.7,5.6,4.7,55.1,113.2,0.21,30,46.2,5.6,4.8,51.7,248,0.21,5.532051199999999,5.738000000000007,0.9380000000000059,7.0
3091,2022-09-20 22:00:00,6.6,20,6,20,64,3.9,43,59,74,4,42,60,75,1.7,38,54,1.7,41,55,38,32,20.3,44.4,5.7,4.9,53.9,108,0.18,19.7,48.7,5.6,4.7,53.1,103,0.21,30,46.2,5.6,4.8,51.8,103.3,0.21,5.520049600000001,4.239999999999995,5.159999999999997,7.0
3092,2022-09-20 00:00:00,6.6,20,6,20,64,3.9,43,59,74,4,42,60,75,1.7,38,54,1.7,41,55,38,32,20.3,44.4,5.7,4.9,51.1,224,0.17,19.7,48.7,5.6,4.7,51.1,214,0.17,30,46.2,5.6,4.8,52.8,106,0.23,5.3855151999999995,1.4789999999999992,0.679000000000002,9.2
3093,2022-09-21 02:00:00,6.4,20,6,20,65,3.9,43,58,74,4,42,60,75,1.7,37,55,1.7,41,41,39,32,20.3,46,5.4,4.8,54.9,260,0.17,19.7,47.8,5.5,4.8,54,107,0.2,30,47.8,5.5,4.8,52.9,108,0.23,6.6719436,12.522999999999996,7.632999999999996,9.0
3094,2022-09-21 04:00:00,6.4,20,6,20,65,3.9,43,58,74,4,42,60,75,1.7,37,55,1.7,41,42,39,32,20.3,46,5.4,4.8,53.6,130,0.17,19.7,47.8,5.5,4.8,52.5,102,0.2,30,47.8,5.5,4.8,53.6,113,0.23,6.891057599999997,6.545999999999989,4.7359999999999935,7.0
3095,2022-09-21 06:00:00,6.4,20,6,20,65,3.9,43,58,74,4,42,60,75,1.7,37,55,1.7,41,42,39,32,20.3,46,5.4,4.8,54.5,141,0.17,19.7,47.8,5.5,4.8,52.4,102,0.2,30,47.8,5.5,4.8,52.8,279,0.23,6.8739376999999955,5.923000000000009,4.063000000000006,7.0
3096,2022-09-21 08:00:00,6.5,20,6,20,65,3.9,43,58,74,4,42,60,75,1.7,37,55,1.7,41,42,39,32,20.3,45.48,5.4,4.8,54.32,131,0.17,19.7,45.5,5.5,4.8,51.3,100,0.2,30,47.5,5.5,4.8,52.3,105,0.23,6.942417300000004,0.5420000000000016,1.2119999999999997,7.0
3097,2022-09-21 10:00:00,6.4,20,5.9,20,65,3.9,43,58,74,4,42,60,75,1.7,37,55,1.7,41,42,39,32,20.3,47.2,5.4,4.8,55.1,208,0.17,19.7,45.5,5.5,4.8,51.4,99,0.2,30,49.8,5.5,4.8,54.9,123,0.23,6.841174200000001,6.518999999999998,4.739000000000004,7.0
3098,2022-09-21 12:00:00,6.4,20,5.9,20,65,3.9,43,58,74,4,42,60,75,1.7,37,55,1.7,41,42,39,32,20.3,43.6,5.4,4.8,51.1,217,0.17,19.7,46.7,5.5,4.8,52.9,102,0.2,30,47.7,5.5,4.8,52.8,104,0.23,6.8977139,6.783999999999992,2.6039999999999957,6.5
3099,2022-09-21 14:00:00,6.4,20,5.9,20,65,3.9,43,58,74,4,42,60,75,1.7,37,55,1.7,41,42,39,32,20.3,43.5,5.4,4.8,51.4,104,0.17,19.7,46.7,5.5,4.8,52.9,102,0.2,30,47.7,5.5,4.8,52.8,100,0.23,6.784375500000001,1.2759999999999962,5.925999999999998,7.0
3100,2022-09-21 16:00:00,6.4,20,5.9,20,65,3.9,43,58,74,4,42,60,75,1.7,37,55,1.7,41,42,39,32,20.3,48.1,5.4,4.8,55.4,177,0.17,19.7,50.6,5.5,4.8,56.1,160,0.2,30,48.1,5.5,4.8,52.8,270,0.23,6.8142123,6.283000000000001,9.913,6.5
3101,2022-09-21 18:00:00,6.4,20,5.9,20,65,3.9,43,58,74,4,42,60,75,1.7,37,55,1.7,41,43,39,32,20.3,44.9,5.4,4.8,52.9,114,0.17,19.7,47.9,5.5,4.8,53.5,103,0.2,30,50.6,5.5,4.8,55.1,120,0.23,6.786162599999996,5.881,-4.238999999999997,7.0
3102,2022-09-21 20:00:00,6.5,20,6,20,63,3.9,43,57,76,4,42,59,76,1.6,38,54,1.7,41,44,40,32,20.3,44.9,5.4,4.8,55,260,0.17,19.7,47.9,5.5,4.8,55.1,111,0.2,30,50.6,5.5,4.8,55.6,135,0.23,6.825245700000003,8.277000000000001,8.647000000000006,6.5
3103,2022-09-21 22:00:00,6.6,20,6.1,20,62,3.9,43,62,74,3.9,42,60,75,1.7,38,54,1.8,41,46,40,32,20.3,44.9,5.4,4.8,51.8,109,0.17,19.7,47.9,5.5,4.8,51.4,101,0.2,30,50.6,5.5,4.8,53.8,112,0.23,6.6921196999999975,12.303999999999995,9.304000000000002,7.0
3104,2022-09-21 00:00:00,6.6,20,6.1,20,62,3.9,43,62,74,3.9,42,60,75,1.7,38,54,1.8,41,46,40,32,20.3,44.9,5.4,4.8,52.6,114,0.17,19.7,47.9,5.5,4.8,51.4,233,0.2,30,50.6,5.5,4.8,51.5,104,0.23,6.826204000000001,8.547999999999984,6.937999999999992,7.0
3105,2022-09-22 02:00:00,6.6,20,6.1,20,62,3.9,43,58,74,4,42,60,74,1.8,37,54,1.7,41,47,40,32,20.2,42.9,5.7,4.9,51.5,108,0.18,19.7,48.5,5.7,4.9,54.8,115,0.2,30,46.8,5.7,4.9,52.2,105.6,0.23,5.629986400000002,2.6750000000000043,7.815000000000005,7.0
3106,2022-09-22 04:00:00,6.5,20,6.1,20,62,3.9,43,58,74,4,42,60,74,1.8,37,54,1.7,41,48,40,32,20.2,42.9,5.7,4.9,54.8,263,0.18,19.7,48.5,5.7,4.9,51.3,102.4,0.2,30,46.8,5.7,4.9,52.2,106.8,0.23,5.5504183000000005,1.814,-0.7360000000000007,9.0
3107,2022-09-22 06:00:00,6.6,20,6.1,20,62,3.9,43,58,74,4,42,60,74,1.8,37,54,1.7,41,48,40,32,20.2,42.9,5.7,4.9,54.9,153,0.18,19.7,48.5,5.7,4.9,56.1,136,0.2,30,46.8,5.7,4.9,52.7,110.1,0.23,5.8207515,3.8919999999999817,5.011999999999992,9.0
3108,2022-09-22 08:00:00,6.6,20,6.1,20,62,3.9,43,58,74,4,42,60,74,1.8,37,54,1.7,41,49,40,32,20.2,43.5,5.7,4.9,51.7,243,0.18,19.7,49.1,5.7,4.9,54.5,264,0.2,30,46.2,5.7,4.9,51.4,103,0.23,5.636949399999997,4.125000000000014,7.155000000000008,9.0
3109,2022-09-22 10:00:00,6.5,20,6,20,62,3.9,43,58,74,4,42,60,74,1.8,37,54,1.7,41,49,40,32,20.2,46.5,5.7,4.9,51.9,243,0.18,19.7,50.1,5.7,4.9,55.8,120,0.2,30,48.3,5.7,4.9,52.9,104,0.23,5.513007999999998,6.847000000000001,8.697000000000013,9.0
3110,2022-09-22 12:00:00,6.6,20,6,20,62,3.9,43,58,74,4,42,60,74,1.8,37,54,1.7,41,50,40,32,20.2,46.1,5.7,4.9,52.8,250,0.18,19.7,46.2,5.7,4.9,52.5,99,0.2,30,49.9,5.7,4.9,54.9,114,0.23,5.690965400000001,2.1829999999999927,0.8629999999999924,9.0
3111,2022-09-22 14:00:00,6.6,20,6,20,62,4,43,58,74,4,42,60,74,1.8,37,54,1.7,41,50,40,32,20.2,46.4,5.7,4.9,53.1,111,0.18,19.7,48.8,5.7,4.9,54.04,103,0.2,30,48.9,5.7,4.9,54.4,107,0.23,5.526258799999998,5.634,2.194000000000006,8.0
3112,2022-09-22 16:00:00,6.6,20,6,20,62,4,43,58,74,4,42,60,74,1.8,37,54,1.7,41,51,40,32,20.2,45.2,5.7,4.9,52.4,246,0.18,19.7,45.2,5.7,4.9,51.1,98,0.2,30,48.5,5.7,4.9,53.6,104,0.23,5.525414800000004,2.9750000000000014,8.50499999999999,7.0
3113,2022-09-22 18:00:00,6.6,20,6,20,62,4,43,58,74,4,42,60,74,1.8,37,54,1.7,41,51,40,32,20.2,40.1,5.7,4.9,49.5,251,0.18,19.7,49.6,5.7,4.9,56.2,123,0.2,30,50.1,5.7,4.9,55.6,134,0.23,5.561622400000002,6.594999999999992,7.344999999999999,7.0
3114,2022-09-22 20:00:00,6.6,20,6,20,62,3.9,42,57,75,4,42,60,74,1.7,38,54,1.7,41,52,40,32,20.3,44.2,5.3,4.7,54.6,259,0.17,19.7,46.1,5.3,4.8,54.9,102,0.21,30,50.7,5.3,4.7,55.2,285,0.23,5.5469579,2.8789999999999907,3.2289999999999957,7.0
3115,2022-09-22 22:00:00,6.5,20,6.1,20,65,3.9,42,57,77,4,42,60,74,1.6,38,54,1.7,41,52,40,32,20.3,44.2,5.3,4.7,55,245,0.17,19.7,46.1,5.3,4.8,50.9,140,0.21,30,50.7,5.3,4.7,51.9,104,0.23,5.5497009,6.818999999999988,7.728999999999999,7.0
3116,2022-09-22 00:00:00,6.5,20,6.1,20,65,3.9,43,60,75,4,43,60,74,1.6,38,54,1.7,41,52,39,32,20.3,44.2,5.3,4.7,51,105,0.17,19.7,46.1,5.3,4.8,51.4,102,0.21,30,50.7,5.3,4.7,50.1,144,0.23,5.503006599999997,10.595000000000006,4.385000000000002,6.5
3117,2022-09-23 02:00:00,6.5,20,6,20,64,3.9,43,57,75,3.9,42,60,75,1.6,38,54,1.7,41,52,39,32,20.2,41.2,5.4,4.7,52,111,0.18,19.7,45.2,5.5,4.7,51.6,243,0.18,30,47.9,5.6,4.9,52.5,107.9,0.23,6.8131439999999985,6.030999999999999,7.536000000000001,9.0
3118,2022-09-23 04:00:00,6.5,20,6,20,64,3.9,43,57,75,3.9,42,60,75,1.6,38,54,1.7,41,52,38,32,20.2,41.2,5.4,4.7,54.9,263,0.18,19.7,45.2,5.5,4.7,51.8,103,0.18,30,47.9,5.6,4.9,51.7,105,0.23,6.854904000000005,4.271000000000001,3.6760000000000055,7.0
3119,2022-09-23 06:00:00,6.5,20,6,20,62,3.9,42,57,76,4,42,59,76,1.6,37,55,1.7,41,52,37,32,20.2,41.2,5.4,4.7,52.5,255,0.18,19.7,45.2,5.5,4.7,52,104,0.18,30,47.9,5.6,4.9,54.9,128,0.23,6.8087592,2.7890000000000015,3.528999999999993,7.0
3120,2022-09-23 08:00:00,6.5,20,5.9,20,64,3.9,43,62,74,4,42,60,73,1.6,37,54,1.7,41,52,37,32,20.2,43,5.4,4.7,54,131,0.19,19.7,48.2,5.5,4.7,54.1,109,0.19,31.5,49.8,5.6,4.9,54.8,123,0.23,6.960217500000003,3.549999999999997,2.5999999999999943,7.0
3121,2022-09-23 10:00:00,6.6,20,6,20,63,3.9,42,57,75,4,42,59,75,1.7,37,55,1.8,41,53,38,32,20.6,41.3,5.4,4.7,50.9,107,0.2,19.7,49,5.5,4.7,55.8,130,0.18,32.5,48.6,5.6,4.9,54.1,114,0.23,7.1182791,6.997,4.8870000000000005,7.0
3122,2022-09-23 12:00:00,6.6,20,6.1,20,65,3.9,42,58,74,4,42,60,74,1.7,37,52,1.8,41,53,39,32,21.2,43.7,5.4,4.7,52.2,249,0.17,19.7,47.1,5.5,4.7,52.9,103,0.2,32.9,49.8,5.6,4.9,54.9,121,0.19,7.146649799999999,3.031000000000013,4.981000000000012,8.0
3123,2022-09-23 14:00:00,6.6,20,6.1,20,64,3.9,43,61,75,4,42,59,75,1.7,37,55,1.8,41,51,39,32,21.2,45.1,5.4,4.7,55,150,0.18,19.8,49.6,5.5,4.7,56.3,138,0.19,33.1,48.6,5.6,4.9,54.4,114,0.23,7.202555999999995,2.401999999999987,0.6419999999999852,8.0
3124,2022-09-23 16:00:00,6.5,20,6,20,62,3.9,40,58,74,4,41,60,74,1.8,38,55,1.8,41,54,39,32,21.3,41.2,5.4,4.7,51.2,111,0.2,19.7,45.6,5.5,4.7,51.5,100,0.2,33.2,48.8,5.6,4.9,53.9,110,0.23,7.196291999999999,2.885000000000005,2.8100000000000147,8.0
3125,2022-09-23 18:00:00,6.6,20,6,20,65,3.9,42,59,75,4,42,59,74,1.7,38,49,1.7,40,49,38,32,21.2,40.7,5.4,4.7,51.7,240,0.2,19.8,48.4,5.5,4.7,55,113,0.18,32.9,48.5,5.6,4.9,53.9,111,0.23,6.572997899999998,20.689999999999998,18.725000000000005,9.0
3126,2022-09-23 20:00:00,6.6,20,6,20,65,3.9,42,59,75,4,42,59,74,1.7,38,49,1.7,40,49,38,32,21.2,40.7,5.4,4.7,55,155,0.2,19.8,48.4,5.5,4.7,51.9,249,0.18,32.9,48.5,5.6,4.9,52.9,107,0.23,7.219782000000002,1.1169999999999902,2.146999999999995,9.0
3127,2022-09-23 22:00:00,6.6,20,6,20,65,3.9,42,59,75,4,42,59,74,1.7,38,49,1.7,40,49,38,32,21.2,40.7,5.4,4.7,52.3,111,0.2,19.8,48.4,5.5,4.7,52.3,102,0.18,32.9,48.5,5.6,4.9,51.8,103,0.23,7.102566900000003,3.916000000000004,1.4060000000000024,9.0
3128,2022-09-23 00:00:00,6.6,20,6,20,65,3.9,42,59,75,4,42,59,74,1.7,38,49,1.7,40,49,38,32,21.2,40.7,5.4,4.7,51,220.7,0.2,19.8,48.4,5.5,4.7,54.9,114.3,0.18,32.9,48.5,5.6,4.9,50.9,165.9,0.23,6.6606156,13.849000000000004,11.538999999999998,7.0
3129,2022-09-24 02:00:00,6.5,20,6,20,64,3.9,43,57,75,3.9,42,60,75,1.6,38,54,1.7,41,52,39,32,20.2,41.2,5.4,4.7,54.7,259,0.18,19.7,45.2,5.5,4.7,55,269,0.18,30,47.9,5.6,4.9,54.8,276,0.23,4.370696999999999,5.281000000000006,8.401000000000014,9.0
3130,2022-09-24 04:00:00,6.5,20,6,20,64,3.9,43,57,75,3.9,42,60,75,1.6,38,54,1.7,41,52,39,32,20.2,41.2,5.4,4.7,54,124,0.18,19.7,45.2,5.5,4.7,52.3,102,0.18,30,47.9,5.6,4.9,55.5,142,0.23,4.416911400000001,9.446000000000012,8.026000000000003,9.0
3131,2022-09-24 06:00:00,6.5,20,6,20,64,3.9,43,57,75,3.9,42,60,75,1.6,38,54,1.7,41,52,39,32,20.2,41.2,5.4,4.7,52.1,109,0.18,19.7,45.2,5.5,4.7,52.3,107,0.18,30,47.9,5.6,4.9,54.8,121,0.23,4.383562,-1.7090000000000103,-1.8490000000000109,9.0
3132,2022-09-24 08:00:00,6.6,20,6.1,20,66,3.9,43,58,75,3.9,42,59,74,1.6,39,51,1.7,41,48,38,32,21,41.8,5.4,4.7,52.5,112,0.19,19.7,45.8,5.5,4.7,51.9,100,0.2,32.6,50,5.6,4.9,54.8,272,0.17,4.331305199999998,7.966000000000008,13.436000000000009,9.0
3133,2022-09-24 10:00:00,6.5,20,6,20,65,3.9,42,61,74,3.9,42,60,75,1.7,39,53,1.8,41,48,40,32,21.9,42,5.4,4.7,51.1,101,0.2,19.7,49.4,5.5,4.7,55.6,116,0.19,33.1,51,5.6,4.9,55.9,171,0.18,4.4931220000000005,3.049999999999997,-1.450000000000017,9.0
3134,2022-09-24 12:00:00,6.5,20,5.9,20,64,3.9,42,57,75,3.9,41,60,73,1.7,39,52,1.8,41,47,40,32,21.7,43.7,5.4,4.7,53.8,251,0.17,19.7,44.9,5.5,4.7,50.9,117,0.19,33.8,49.1,5.6,4.9,54.4,110,0.19,4.684354000000001,5.46899999999998,3.734,9.0
3135,2022-09-24 14:00:00,6.6,20,6.2,20,66,3.9,43,62,75,3.9,42,60,74,1.7,39,52,1.8,41,43,40,32,21,43.8,5.4,4.7,54.8,142,0.18,19.7,47.4,5.5,4.7,53.6,101,0.2,33.7,53.6,5.6,4.9,53.6,104,0.2,4.575225599999998,13.500999999999998,13.315999999999995,9.0
3136,2022-09-24 16:00:00,6.6,20,5.9,20,65,3.9,43,60,74,3.9,42,59,73,1.7,39,52,1.8,41,43,39,32,20.4,42.8,5.4,4.7,53.8,121,0.19,19.6,49.6,5.5,4.7,56,126,0.19,32.6,49.5,5.6,4.9,54.7,114,0.19,4.483361200000001,3.155000000000001,1.7150000000000034,9.0
3137,2022-09-24 18:00:00,6.6,20,5.9,20,65,3.9,43,60,74,3.9,42,59,73,1.7,39,52,1.8,41,43,39,32,20.4,42.8,5.4,4.7,53.8,121,0.19,19.6,49.6,5.5,4.7,56,126,0.19,32.6,49.5,5.6,4.9,54.7,114,0.19,4.5270524000000005,1.9250000000000114,0.054999999999999716,8.0
3138,2022-09-24 20:00:00,6.6,20,5.9,20,65,3.9,43,60,74,3.9,42,59,73,1.7,39,52,1.8,41,43,39,32,20.4,42.8,5.4,4.7,51.2,231,0.19,19.6,49.6,5.5,4.7,54.6,113,0.19,32.6,49.5,5.6,4.9,54.3,114.9,0.19,4.507265199999999,4.560000000000002,5.8799999999999955,9.0
3139,2022-09-24 22:00:00,6.6,20,5.9,20,65,3.9,43,60,74,3.9,42,59,73,1.7,39,52,1.8,41,43,39,32,20.4,42.8,5.4,4.7,54.7,139,0.19,19.6,49.6,5.5,4.7,52,103,0.19,32.6,49.5,5.6,4.9,54.5,116,0.19,4.5150174,4.521000000000008,2.730999999999998,8.0
3140,2022-09-24 00:00:00,6.6,20,6,20,65,3.9,43,61,74,4,42,60,74,1.7,38,52,1.8,41,44,38,32,20.2,41.1,5.7,4.8,53.6,125,0.19,19.7,44.9,5.7,4.8,51.2,103,0.2,31.4,45.7,5.8,4.9,51.1,237,0.21,4.565,4.991000000000014,5.181000000000001,9.0
3141,2022-09-25 02:00:00,6.4,20,6.1,20,67,3.9,43,58,75,4,42,61,74,1.5,38,52,1.6,41,44,38,32,20.2,42.3,5.8,4.9,54.6,144,0.17,19.6,47.6,5.8,4.9,54.3,111.6,0.19,31.5,48.7,5.8,4.8,54,114,0.23,4.061690999999999,3.0990000000000038,2.1090000000000018,9.0
3142,2022-09-25 04:00:00,6.5,20,6.1,20,67,3.9,43,58,75,4,42,61,74,1.5,38,52,1.6,41,44,38,32,20.2,42.3,5.8,4.9,50.8,202,0.17,19.6,47.6,5.8,4.9,51.4,102,0.19,31.5,48.7,5.8,4.8,54.1,122,0.23,4.1407002,4.035000000000011,7.055000000000014,9.0
3143,2022-09-25 06:00:00,6.5,20,6.1,20,67,3.9,43,58,75,4,42,61,74,1.5,38,52,1.6,41,44,38,32,20.2,42.3,5.8,4.9,52,112,0.17,19.6,47.6,5.8,4.9,51.8,103,0.19,31.5,48.7,5.8,4.8,51.4,104.8,0.23,4.234121999999999,2.9229999999999947,0.8329999999999949,9.0
3144,2022-09-25 08:00:00,6.6,20,5.8,20,75,3.9,42,54,74,4,41,59,74,1.5,38,53,1.6,41,45,37,32,20.2,41.3,5.8,4.9,54.5,152,0.18,19.6,44.6,5.8,4.9,51.1,102,0.2,31.2,48.3,5.8,4.8,54.1,122,0.19,3.4220592000000014,2.962999999999994,6.432999999999996,8.0
3145,2022-09-25 10:00:00,6.4,20,5.8,20,60,3.9,42,62,73,4,42,60,73,1.5,37,52,1.6,41,44,36,32,20.1,41.4,5.8,4.9,52.7,253,0.17,19.5,46.6,5.8,4.9,52.3,101,0.2,31.3,47.7,5.8,4.8,52.4,104,0.2,4.7377062,4.033999999999999,-1.1560000000000024,8.0
3146,2022-09-25 12:00:00,6.6,20,6.1,20,59,3.9,42,61,74,4,42,59,76,1.6,37,53,1.7,41,45,36,32,20.1,42.9,5.8,4.9,54.3,258,0.17,19.6,50.2,5.8,4.9,55.9,142,0.18,31.2,47.7,5.8,4.8,52.7,106,0.19,4.028750099999999,5.355000000000018,2.68500000000002,8.0
3147,2022-09-25 14:00:00,6.5,20,6.1,20,58,3.9,41,60,75,4,42,60,75,1.6,37,52,1.7,41,45,36,32,20.1,40.6,5.8,4.9,51.9,247,0.17,19.6,48.2,5.8,4.9,53.5,273,0.17,30.7,50.8,5.8,4.8,55.5,175,0.18,4.0981203,3.432000000000002,7.992000000000001,8.0
3148,2022-09-25 16:00:00,6.4,20,6,20,59,3.9,43,61,74,4,42,59,74,1.6,37,53,1.7,41,46,37,32,20.1,41.6,5.8,4.9,52.9,116,0.18,19.5,46.5,5.8,4.9,52.2,260,0.17,30.8,48,5.8,4.8,52.9,106,0.19,4.019417100000001,7.020999999999994,2.8209999999999944,8.0
3149,2022-09-25 18:00:00,6.6,20,6.1,20,61,3.9,42,62,73,4,42,59,73,1.6,38,52,1.7,41,45,37,32,20.1,41.2,5.8,4.9,52.5,255,0.17,19.5,46.4,5.8,4.9,52.4,103,0.2,30.5,46.2,5.8,4.8,51.1,100,0.2,4.078306800000001,1.919000000000004,0.4190000000000076,9.0
3150,2022-09-25 20:00:00,6.6,20,6.1,20,61,3.9,42,62,73,4,42,59,73,1.6,38,52,1.7,41,45,37,32,20.1,41.2,5.8,4.9,52.1,110,0.17,19.5,46.4,5.8,4.9,52,102,0.2,30.5,46.2,5.8,4.8,53.9,113.7,0.2,3.935374200000001,4.1200000000000045,4.379999999999999,9.0
3151,2022-09-25 22:00:00,6.5,20,6.1,19,62,3.9,42,60,75,4,42,60,73,1.6,38,53,1.6,41,47,37,32,20.1,41.2,5.8,4.9,52,110.7,0.17,19.5,46.4,5.8,4.9,51.3,100.4,0.2,30.5,46.2,5.8,4.8,55,128,0.2,3.9686058000000015,3.783999999999992,3.863999999999997,9.0
3152,2022-09-25 00:00:00,6.5,20,6.1,19,62,3.9,42,60,75,4,42,60,73,1.6,38,53,1.6,41,47,37,32,20.1,42.4,5.5,4.8,53.6,257.9,0.17,19.5,47.6,5.9,4.9,53.7,105.8,0.21,30.2,49.8,5.6,4.9,54,113.3,0.23,4.038511500000001,8.606000000000005,8.096,9.0
3153,2022-09-26 02:00:00,6.6,20,6.1,19,64,3.9,42,56,75,4,42,56,74,1.5,37,53,1.7,41,44,37,32,20.1,42.6,5.6,4.8,53.9,130.4,0.17,19.6,48.9,5.7,4.9,55.3,123.6,0.21,30.4,48.4,5.6,4.8,52.9,108.7,0.23,6.653465599999997,4.597999999999999,10.658000000000001,9.0
3154,2022-09-26 04:00:00,6.6,20,6.1,19,64,3.9,42,56,75,4,42,56,74,1.5,37,53,1.7,41,44,37,32,20.1,42.6,5.6,4.8,53.8,122.6,0.17,19.6,48.9,5.7,4.9,53.3,104.3,0.21,30.4,48.4,5.6,4.8,54.1,113.7,0.23,6.659916800000001,5.405000000000008,8.455000000000005,9.0
3155,2022-09-26 06:00:00,6.6,20,6.1,19,64,3.9,42,56,75,4,42,56,74,1.5,37,53,1.7,41,44,37,32,20.1,42.6,5.6,4.8,53.9,260.1,0.17,19.6,48.9,5.7,4.9,52.2,101.5,0.21,30.4,48.4,5.6,4.8,53.2,283,0.23,6.762060800000003,4.401999999999987,-4.458000000000009,9.0
3156,2022-09-26 08:00:00,6.6,20,6.1,19,58,3.9,43,54,74,3.9,42,57,75,1.6,37,52,1.7,41,45,37,32,20,40.9,5.6,4.8,52.2,110,0.19,19.5,47.2,5.7,4.9,53.2,104,0.21,30.5,50.6,5.6,4.8,54.8,122,0.23,6.7016447999999995,5.316000000000017,3.526000000000023,9.0
3157,2022-09-26 10:00:00,6.5,20,6,19,59,3.9,42,55,75,3.9,42,58,76,1.6,37,52,1.7,41,45,37,32,20,40.1,5.6,4.8,51.5,107,0.2,19.5,45.1,5.7,4.9,51.3,100,0.21,30.6,50.4,5.6,4.8,54.5,293,0.17,6.693196800000001,3.818000000000005,6.418000000000003,9.0
3158,2022-09-26 12:00:00,6.5,20,6,19,60,3.9,42,62,74,3.9,41,60,74,1.6,37,53,1.7,41,45,36,32,20,42.7,5.6,4.8,53.7,259,0.17,19.5,47.9,5.7,4.9,53.6,104,0.2,30.5,50.9,5.6,4.8,54.8,125,0.18,6.808294399999998,3.256999999999998,4.246999999999996,9.0
3159,2022-09-26 14:00:00,6.5,20,6,19,61,3.9,42,54,77,3.9,42,57,76,1.5,37,52,1.6,41,45,37,32,20.1,42.7,5.6,4.8,54.6,143,0.18,19.5,48.6,5.7,4.9,55.3,125,0.19,30.6,49.2,5.6,4.8,54.1,115,0.19,6.792576000000002,5.8600000000000065,3.780000000000001,8.0
3160,2022-09-26 16:00:00,6.4,20,6.1,19,61,3.9,41,59,75,3.9,42,60,75,1.6,37,53,1.7,41,46,37,32,20.2,39.9,5.6,4.8,51.2,233,0.17,19.6,49,5.7,4.9,56,136,0.18,30.6,45.9,5.6,4.8,51,103,0.2,7.150822400000001,-1.0690000000000026,-4.218999999999998,9.0
3161,2022-09-26 18:00:00,6.6,20,6,19,62,3.9,42,60,74,3.9,42,60,74,1.6,36,53,1.7,41,52,37,32,20.1,43.1,5.6,4.8,55,166,0.18,19.6,45.1,5.7,4.9,51,101,0.2,30.1,49.2,5.6,4.8,54.1,120,0.19,7.110016000000001,10.10599999999998,9.14599999999998,8.0
3162,2022-09-26 20:00:00,6.6,20,6,19,62,3.9,42,60,74,3.9,42,60,74,1.6,36,53,1.7,41,52,37,32,20.1,43.1,5.6,4.8,54.3,262,0.18,19.6,45.1,5.7,4.9,55.5,128.3,0.2,30.1,49.2,5.6,4.8,55,137.2,0.19,6.6512639999999985,16.64700000000002,19.857000000000017,9.0
3163,2022-09-26 22:00:00,6.6,20,6,19,62,3.9,42,60,74,3.9,42,60,74,1.6,36,53,1.7,41,52,37,32,20.1,43.1,5.6,4.8,55,260.5,0.18,19.6,45.1,5.7,4.9,52,104.4,0.2,30.1,49.2,5.6,4.8,53.8,117.1,0.19,6.839961600000002,9.459000000000003,10.039000000000001,9.0
3164,2022-09-26 00:00:00,6.5,20,6,19,60,3.9,43,58,75,4,42,55,75,1.8,38,48,1.8,41,48,37,32,20.1,43.1,5.6,4.8,52.2,115.3,0.18,19.6,45.1,5.7,4.9,53.7,109.9,0.2,30.1,49.2,5.6,4.8,51.9,103.6,0.19,6.897561599999998,8.297000000000011,6.477000000000004,9.0
3165,2022-09-27 02:00:00,6.4,20,6.1,19,61,3.9,42,57,75,4,42,58,76,1.6,38,49,1.6,41,49,38,32,20.1,40.2,5.8,4.9,51.6,110.6,0.18,19.5,45,5.5,4.9,51.5,101.9,0.21,29.9,47.6,5.5,4.8,51.8,103.2,0.23,5.2510474999999985,6.09199999999997,6.231999999999971,9.0
3166,2022-09-27 04:00:00,6.6,20,6.1,19,61,3.9,42,57,75,4,42,58,76,1.6,38,49,1.6,41,49,38,32,20.1,40.2,5.8,4.9,53.5,261.2,0.18,19.5,45,5.5,4.9,53.2,106.8,0.21,29.9,47.6,5.5,4.8,54.4,300.2,0.17,5.3332076000000015,6.2109999999999985,2.6610000000000014,8.0
3167,2022-09-27 06:00:00,6.7,20,6.2,19,59,3.9,42,62,74,3.9,42,57,74,1.8,38,51,1.8,41,50,37,32,20,41.2,5.8,4.9,52.3,255,0.17,19.5,46.9,5.5,4.9,53.1,107,0.21,29.8,48.4,5.5,4.8,52.3,108,0.23,5.325275299999999,6.257000000000012,8.56700000000001,9.0
3168,2022-09-27 08:00:00,6.5,20,5.9,19,58,3.9,42,63,75,3.9,42,56,76,1.8,37,53,1.8,41,49,37,32,20,41.9,5.8,4.9,52.6,257,0.17,19.5,45.1,5.5,4.9,51.2,101,0.21,30,48,5.5,4.8,52.3,107,0.23,5.233310800000001,5.455999999999989,8.105999999999998,9.0
3169,2022-09-27 10:00:00,6.6,20,6.1,19,62,3.9,42,61,75,3.9,42,57,74,1.8,37,52,1.8,41,50,37,32,20,42.5,5.8,4.9,54,134,0.18,19.5,46.2,5.5,4.9,52.4,105,0.2,30.5,50.6,5.5,4.8,55.8,168,0.19,5.3118618,4.674999999999997,1.2449999999999974,9.0
3170,2022-09-27 12:00:00,6.6,20,6,19,60,3.9,42,55,76,3.9,42,56,74,1.8,38,53,1.8,41,50,37,32,20,42.1,5.8,4.9,52.8,118,0.19,19.5,47.7,5.5,4.9,52.9,275,0.17,30.7,50.5,5.5,4.8,55.6,157,0.19,5.3178640999999995,4.832000000000008,2.631999999999991,9.0
3171,2022-09-27 14:00:00,6.5,20,6.1,19,65,3.9,42,57,74,3.9,42,58,75,1.8,37,52,1.8,41,51,37,32,20,42.1,5.8,4.9,52.2,252,0.17,19.5,46.3,5.5,4.9,52.6,105,0.2,31,48.9,5.5,4.8,54.3,120.6,0.2,5.2839347000000005,4.92300000000003,7.043000000000024,9.0
3172,2022-09-27 16:00:00,6.6,20,6,19,60,3.9,42,55,76,3.9,42,56,74,1.8,37,53,1.8,41,50,38,32,20.1,44.1,5.8,4.9,54.4,260,0.17,19.5,49.1,5.5,4.9,55.6,129,0.19,31.2,47.8,5.5,4.8,53.2,109,0.21,5.338244899999999,5.199999999999996,4.11999999999999,9.0
3173,2022-09-27 18:00:00,6.5,20,6,19,62,3.9,43,61,74,3.9,42,55,75,1.8,38,52,1.8,41,51,38,32,20,44,5.8,4.9,54.5,260,0.17,19.5,48,5.5,4.9,54.2,112,0.2,30.8,49.4,5.5,4.8,54.8,126,0.19,5.229663099999997,5.8489999999999895,3.9490000000000016,9.0
3174,2022-09-27 20:00:00,6.6,20,6,19,62,3.9,43,61,74,3.9,42,55,75,1.8,38,52,1.8,41,51,38,32,20,44,5.8,4.9,51.2,111,0.17,19.5,48,5.5,4.9,55.2,126.2,0.2,30.8,49.4,5.5,4.8,51.7,108.1,0.19,5.179579599999999,2.668999999999997,5.059000000000012,9.0
3175,2022-09-27 22:00:00,6.6,20,6,19,62,3.9,43,61,74,3.9,42,55,75,1.8,38,52,1.8,41,51,38,32,20,44,5.8,4.9,54.2,262.7,0.17,19.5,48,5.5,4.9,51.7,268.7,0.2,30.8,49.4,5.5,4.8,53.6,297.1,0.19,5.319871300000001,6.875,3.674999999999997,9.0
3176,2022-09-27 00:00:00,6.5,20,6.1,19,61,3.9,43,60,75,4,42,58,76,1.7,37,53,1.8,41,52,37,32,20,42.2,5.8,4.9,53.8,128.4,0.18,19.5,46.7,5.7,4.9,53,107.9,0.21,30.1,49.4,5.8,4.9,54.9,141.6,0.23,5.2737829,3.8260000000000005,5.0460000000000065,9.0
3177,2022-09-28 02:00:00,6.4,20,6.1,19,60,3.9,42,60,74,4,42,58,74,1.7,36,55,1.7,41,52,36,32,20,40.8,5.7,4.9,51.9,252.2,0.18,19.4,49,5.8,4.9,53.5,111.4,0.21,30,47.8,5.8,4.9,52.3,110.2,0.23,5.241841199999998,7.528999999999982,5.0989999999999895,9.0
3178,2022-09-28 04:00:00,6.4,20,6.1,19,60,3.9,42,60,74,4,42,58,74,1.7,36,55,1.7,41,52,36,32,20,40.8,5.7,4.9,55.3,211.1,0.18,19.4,49,5.8,4.9,55.1,281.5,0.17,30,47.8,5.8,4.9,51.2,107.9,0.23,5.285394199999998,2.9270000000000067,2.6170000000000115,8.0
3179,2022-09-28 06:00:00,6.4,20,6.1,19,60,3.9,42,60,74,4,42,58,74,1.7,36,55,1.7,41,52,36,32,20,40.8,5.7,4.9,54.1,142,0.18,19.4,49,5.8,4.9,53.5,109,0.21,30,47.8,5.8,4.9,51.2,104,0.23,5.277032800000001,7.317000000000007,8.817000000000004,9.0
3180,2022-09-28 08:00:00,6.4,20,6,19,59,3.9,41,57,75,4,41,57,76,1.7,36,53,1.7,40,53,35,32,20,40.1,5.7,4.9,50.8,158,0.17,19.4,49.4,5.8,4.9,55.7,137,0.2,30,51.2,5.8,4.9,55.4,147,0.21,5.3257074,2.843999999999994,2.1639999999999873,9.0
3181,2022-09-28 10:00:00,6.5,20,6.1,19,60,3.9,42,58,74,4,42,61,74,1.7,37,52,1.7,40,52,35,32,20,42.1,5.7,4.9,53.1,123,0.19,19.4,48.7,5.8,4.9,55.1,118,0.21,30.4,47.5,5.8,4.9,51.9,108,0.21,5.212857600000001,4.100000000000001,4.289999999999999,9.0
3182,2022-09-28 12:00:00,6.6,20,6,19,63,3.9,43,62,75,4,42,56,73,1.7,37,52,1.7,40,53,35,32,20,42.2,5.7,4.9,53.4,126,0.19,19.4,47.1,5.8,4.9,53.2,107,0.21,30.4,47.7,5.8,4.9,52.3,108,0.21,5.313368999999999,6.329000000000001,3.469000000000001,9.0
3183,2022-09-28 14:00:00,6.5,20,6,19,61,3.9,41,59,76,4,42,57,75,1.5,36,53,1.6,40,52,35,32,20,41.3,5.7,4.9,51.8,112,0.2,19.4,50.2,5.8,4.9,56.2,145,0.19,30.3,46.8,5.8,4.9,51.1,103,0.21,5.422358200000002,3.2890000000000086,7.429000000000006,9.0
3184,2022-09-28 16:00:00,6.6,20,6.2,19,60,4,41,56,75,4,42,58,74,1.5,37,52,1.6,40,53,35,32,19.8,43,5.7,4.9,53.3,257,0.17,19.3,45.9,5.8,4.9,51.4,101,0.2,30.3,51.2,5.8,4.9,55.6,145,0.19,5.411106199999998,1.043999999999997,-3.176000000000009,9.0
3185,2022-09-28 18:00:00,6.5,20,6.2,19,59,4,41,56,75,4,41,60,73,1.7,37,53,1.8,40,52,35,32,20,42.1,5.7,4.9,53.2,257,0.17,19.5,48.7,5.8,4.9,55.6,128,0.19,30.4,50.7,5.8,4.9,55.3,232,0.17,5.228319400000003,7.588000000000008,8.978000000000005,9.0
3186,2022-09-28 20:00:00,6.5,20,6.2,19,59,4,41,56,75,4,41,60,73,1.7,37,53,1.8,40,52,35,32,20,42.1,5.7,4.9,53.6,127.9,0.18,19.5,48.7,5.8,4.9,51,238.4,0.19,30.4,50.7,5.8,4.9,53.1,107.5,0.17,5.280854599999999,7.156000000000006,3.195999999999998,9.0
3187,2022-09-28 22:00:00,6.4,20,6.2,19,59,4,41,56,75,4,41,60,73,1.7,37,53,1.8,40,52,35,32,20,42.1,5.7,4.9,51.8,111.7,0.18,19.5,48.7,5.8,4.9,52.7,104.6,0.19,30.4,50.7,5.8,4.9,52.1,101.6,0.17,5.312379599999998,3.0760000000000005,5.995999999999995,9.0
3188,2022-09-28 00:00:00,6.6,20,6.1,18,61,4,43,60,74,4,42,58,74,1.8,36,48,1.8,40,46,35,32,19.9,41.3,5.5,4.9,52.6,120.4,0.18,19.4,45.3,5.7,4.9,51.4,101.9,0.21,29.9,48.4,5.6,4.9,53.1,106.8,0.23,5.410795799999999,7.453000000000003,4.732999999999997,9.0
3189,2022-09-29 02:00:00,6.5,20,6,18,60,3.9,42,61,73,4,42,58,74,1.6,37,48,1.7,40,46,34,32,19.8,40.5,5.3,4.7,51.1,109.7,0.18,19.3,49,5.4,4.7,54.9,117.2,0.21,29.9,48.8,5.4,4.7,52.5,102.8,0.23,4.263330200000001,3.673000000000002,0.5330000000000048,9.0
3190,2022-09-29 04:00:00,6.4,20,6,18,59,3.9,42,57,75,3.9,42,53,74,1.7,35,48,1.8,40,46,34,32,19.8,40.5,5.3,4.7,51,109.2,0.18,19.3,49,5.4,4.7,51.3,101.3,0.21,29.9,48.8,5.4,4.7,52.5,104.1,0.23,4.4676996,5.057000000000002,4.496999999999993,8.0
3191,2022-09-29 06:00:00,6.5,20,6,18,59,3.9,42,57,75,3.9,42,53,74,1.7,35,48,1.8,40,46,34,32,19.8,40.5,5.3,4.7,54.6,260.7,0.18,19.3,49,5.4,4.7,53.6,107.2,0.21,29.9,48.8,5.4,4.7,55.6,205.4,0.23,4.4310246,4.460000000000001,7.48,9.0
3192,2022-09-29 08:00:00,6.5,20,6,18,61,3.9,41,58,75,3.9,42,55,76,1.7,36,54,1.8,40,46,35,32,19.9,44.3,5.3,4.7,55,249,0.2,19.3,44.9,5.4,4.7,51,100,0.21,30,47.1,5.4,4.7,51.7,267,0.17,4.5295092,4.275999999999996,3.0959999999999965,9.0
3193,2022-09-29 10:00:00,6.6,20,6,18,60,3.9,42,59,75,3.9,42,56,75,1.7,37,55,1.8,40,46,35,32,19.9,41.2,5.3,4.7,52.4,115,0.21,19.4,45.8,5.4,4.7,55,103,0.2,30.2,50,5.4,4.7,54.9,127,0.18,4.445450100000001,2.881999999999998,1.9819999999999958,9.0
3194,2022-09-29 12:00:00,6.6,20,6,18,57,3.9,42,58,74,3.9,42,59,76,1.8,36,54,1.9,40,46,35,32,19.9,41.6,5.3,4.7,52.2,252,0.17,19.4,47,5.4,4.7,53.4,106,0.2,30.2,48.2,5.4,4.7,52.9,104,0.21,4.467552899999999,2.1060000000000088,1.2360000000000095,9.0
3195,2022-09-29 14:00:00,6.6,20,6.1,18,62,3.9,42,55,74,3.9,42,61,76,1.7,35,55,1.8,40,45,34,32,19.9,43.6,5.3,4.7,54.7,157,0.19,19.4,48.7,5.4,4.7,54.5,288,0.17,29.9,47.4,5.4,4.7,51.9,97,0.23,4.407112499999997,4.991,2.550999999999995,9.0
3196,2022-09-29 16:00:00,6.6,20,6,18,60,3.9,41,55,76,3.9,42,54,75,1.7,35,55,1.8,40,46,34,32,19.9,40.3,5.3,4.7,51.4,111,0.2,19.4,49.6,5.4,4.7,55.3,251,0.18,29.8,49,5.4,4.7,52.6,285,0.17,4.442108600000001,-4.398000000000003,-10.498000000000005,9.0
3197,2022-09-29 18:00:00,6.5,20,6.1,18,59,3.9,42,62,73,3.9,42,54,73,1.7,35,55,1.8,40,45,34,32,19.8,40.6,5.3,4.7,51.7,114,0.2,19.3,47.9,5.4,4.7,54.1,111,0.2,29.8,49,5.4,4.7,52.6,285,0.17,4.351040499999999,4.4850000000000065,10.365000000000002,9.0
3198,2022-09-29 20:00:00,6.5,20,6.1,18,60,3.9,41,60,75,4,41,55,76,1.8,36,54,1.8,40,46,34,32,19.8,40.6,5.3,4.7,53.9,260.9,0.2,19.3,47.9,5.4,4.7,55.5,169.5,0.2,29.8,49,5.4,4.7,54.6,131.8,0.17,4.501114599999999,1.5390000000000015,4.348999999999997,9.0
3199,2022-09-29 22:00:00,6.5,20,6,18,60,3.9,42,62,75,4,41,55,76,1.8,36,54,1.8,40,46,34,32,19.8,40.6,5.3,4.7,53.3,126.3,0.2,19.3,47.9,5.4,4.7,50.9,176.9,0.2,29.8,49,5.4,4.7,52.6,107.9,0.17,4.490193600000003,3.8160000000000167,3.255999999999272,9.0
3200,2022-09-29 00:00:00,6.6,20,6,18,59,3.9,42,60,75,4,41,55,75,1.8,37,50,1.8,40,46,35,32,19.8,43.1,5.8,4.9,54.7,262.9,0.17,19.3,45.2,5.8,4.9,51.6,103.5,0.2,29.3,49.7,5.8,4.9,54.4,129.7,0.23,4.487618199999998,1.740000000000009,-0.6499999999992738,9.0
3201,2022-09-30 04:00:00,6.5,20,6.1,18,60,3.9,42,61,74,4,42,55,75,1.7,37,53,1.7,40,46,35,32,19.7,41.5,5.3,4.7,52.8,119.7,0.18,19.3,46.9,5.3,4.8,51,103.2,0.21,29.3,47.4,5.3,4.7,53.6,116,0.23,4.252177,4.700000000000003,5.09,9.0
3202,2022-09-30 06:00:00,6.5,20,6.1,18,60,3.9,42,61,74,4,42,55,75,1.7,37,50,1.7,40,46,35,32,0,0,0,0,0,0,0,19.3,46.9,5.3,4.8,53.9,111.2,0.21,29.3,47.4,5.3,4.7,51,99.8,0.23,4.192610500000001,5.831999999999994,4.731999999999999,9.0
3203,2022-09-30 08:00:00,6.4,20,6,18,59,3.9,37,55,77,4,37,55,76,1.7,36,52,1.7,37,47,34,32,0,0,0,0,0,0,0,19.8,49.9,5.3,4.8,56.7,228,0.17,29.6,54.8,5.3,4.7,59.3,297,0.17,4.253029500000001,-0.12599999999999767,-0.825999999999997,9.0
3204,2022-09-30 10:00:00,5.9,20,5.8,18,60,3.9,38,63,110,4,38,56,79,1.2,35,54,1,37,45,34,32,0,0,0,0,0,0,0,19.2,51.7,5.3,4.8,58.4,115,0.18,29.9,53.3,5.3,4.7,58.4,120,0.18,4.1875265,2.9439999999999884,3.723999999999979,9.0
3205,2022-09-30 12:00:00,6.5,20,6.1,18,121,3.9,40,56,76,4,39,53,75,1.4,35,55,1.5,35,31,35,32,0,0,0,0,0,0,0,19.1,44.4,5.3,4.8,51.9,109,0.2,30.1,47,5.3,4.7,53.4,124,0.18,3.7101575,-0.46999999999999886,-3.2849999999999895,9.0
3206,2022-09-30 14:00:00,6.6,20,6.1,18,94,3.9,41,59,75,4,41,56,74,1.8,34,54,1.9,38,31,34,32,19.7,41.2,5.3,4.7,51.8,106,0.2,19.2,45.2,5.3,4.8,51.4,103,0.2,30.5,50,5.3,4.7,55.3,144,0.17,4.4999445,-3.363999999999983,-0.7789999999999857,9.0
3207,2022-09-30 16:00:00,6.5,20,6.1,18,61,3.9,43,60,76,4,42,57,75,1.8,34,55,1.9,40,31,35,32,19.7,42.1,5.3,4.7,52.5,109,0.2,19.2,46,5.3,4.8,52.5,105,0.2,30.6,47.2,5.3,4.7,52.6,105,0.2,4.611730499999999,2.5009999999999835,-0.249000000000013,9.0
3208,2022-09-30 18:00:00,6.5,20,6,18,62,3.9,42,61,75,4,42,58,80,1.6,33,54,1.7,41,32,36,32,19.7,40.9,5.3,4.7,50.9,119,0.19,19.2,45.8,5.3,4.8,51.7,103,0.2,30.3,48.5,5.3,4.7,53.4,109,0.2,4.230492500000002,0.18300000000000693,2.943000000000012,9.0
3209,2022-09-30 20:00:00,6.6,20,6,18,62,3.9,42,61,75,4,42,58,80,1.6,33,54,1.7,41,33,36,32,19.7,40.9,5.3,4.7,53.4,118.4,0.19,19.2,45.8,5.3,4.8,54.4,117.4,0.2,30.3,48.5,5.3,4.7,51.3,97.9,0.2,4.222727000000001,4.329000000000008,0.8690000000000069,9.5
3210,2022-09-30 22:00:00,6.6,20,6,18,62,3.9,42,61,75,4,42,58,80,1.6,33,54,1.7,41,41,36,32,19.7,40.9,5.3,4.7,55.5,181,0.19,19.2,45.8,5.3,4.8,52.2,280.5,0.2,30.3,48.5,5.3,4.7,53.1,291.8,0.2,4.016081000000001,11.48399999999998,11.753999999999987,9.0
3211,2022-09-30 00:00:00,6.6,20,6,18,64,3.9,42,56,74,4,42,57,76,1.7,35,53,1.8,41,46,36,32,19.8,41.7,5.8,4.9,52,105.8,0.18,19.3,47.2,5.8,4.9,53.6,110.6,0.21,29.9,51,5.8,4.9,55.5,246.2,0.23,4.200329499999999,3.6119999999999948,-0.35800000000000054,8.0
3212,2022-10-01 02:00:00,6.5,20,6,18,65,3.9,41,56,75,3.9,41,56,75,1.6,35,54,1.7,40,51,36,32,19.7,45.2,5.7,4.8,54.5,278.5,0.18,19.2,47.3,5.8,4.8,52.1,106,0.21,29.5,48.2,5.7,4.7,51.2,101.7,0.23,5.421340399999999,9.088000000000008,8.138000000000009,8.5
3213,2022-10-01 04:00:00,6.5,20,6,18,65,3.9,41,56,75,3.9,41,56,75,1.6,35,54,1.7,40,52,36,32,19.7,45.2,5.7,4.8,51.8,104.2,0.18,19.2,47.3,5.8,4.8,53.6,293.3,0.21,29.5,48.2,5.7,4.7,51.6,103.9,0.23,5.291706000000001,3.6509999999999962,-0.029000000000010573,9.0
3214,2022-10-01 06:00:00,6.5,20,6,18,60,3.9,41,56,75,3.9,41,56,75,1.6,35,54,1.7,40,54,36,32,19.7,45.2,5.7,4.8,55.8,200.4,0.18,19.2,47.3,5.8,4.8,51.1,105.1,0.21,29.5,48.2,5.7,4.7,53.5,295.7,0.23,5.471457600000001,4.695000000000007,-2.0149999999999864,9.0
3215,2022-10-01 08:00:00,6.5,20,6,18,62,3.9,43,55,74,3.9,43,60,76,1.7,35,55,1.8,41,55,36,32,19.8,49.2,5.7,4.8,60.9,161,0.19,0,0,0,0,0,0,0,30.2,54.2,5.7,4.7,59.5,134,0.23,5.378043999999999,3.1839999999999833,10.813999999999995,9.0
3216,2022-10-01 10:00:00,6.5,20,6,18,61,3.9,41,61,76,3.9,40,54,75,1.6,36,54,1.7,39,54,37,32,20.1,48.5,5.7,4.8,58.9,129,0.2,19.2,41.7,5.8,4.8,46.4,266,0.17,31,52.6,5.7,4.7,57.7,112,0.23,5.311188400000001,5.0589999999999975,4.69899999999998,9.0
3217,2022-10-01 12:00:00,6.5,20,6,18,62,3.9,43,56,75,3.9,42,53,75,1.6,36,55,1.7,41,55,38,32,20,42.2,5.7,4.8,50.9,124,0.2,19.2,47.6,5.8,4.8,53.4,105,0.2,32.1,49,5.7,4.7,53.8,110,0.23,5.310541599999998,3.988000000000021,4.488000000000017,9.5
3218,2022-10-01 14:00:00,6.5,20,6,18,62,3.9,43,56,75,3.9,42,53,75,1.6,36,55,1.7,41,55,38,32,20,42.2,5.7,4.8,50.9,124,0.19,19.2,47.6,5.8,4.8,53.4,105,0.2,32.1,49,5.7,4.7,53.8,110,0.23,5.359227999999999,3.8919999999999817,3.771999999999988,9.0
3219,2022-10-01 16:00:00,6.5,20,5.9,18,61,3.9,43,60,74,3.9,42,56,75,1.8,37,54,1.9,41,54,37,32,20.2,41.2,5.7,4.8,51.1,108,0.2,19.3,47.6,5.8,4.8,54.2,111,0.2,31.7,47.4,5.7,4.7,53,107,0.23,5.379768799999998,4.960000000000008,4.980000000000004,9.5
3220,2022-10-01 18:00:00,6.5,20,6,18,59,3.9,42,56,74,3.9,42,61,74,1.4,36,55,1.5,41,55,37,32,20.1,42.8,5.7,4.8,53.6,124,0.19,19.3,46.5,5.8,4.8,52,251,0.19,30.2,47.3,5.7,4.7,52.3,103,0.23,5.267558800000001,10.465000000000003,8.295000000000009,9.0
3221,2022-10-01 20:00:00,6.5,20,6,18,59,3.9,42,56,74,3.9,42,61,74,1.4,36,55,1.5,41,55,37,32,20.1,42.8,5.7,4.8,53.6,275.8,0.19,19.3,46.5,5.8,4.8,53.5,109.4,0.19,30.2,47.3,5.7,4.7,51.4,100.5,0.23,5.3358648,5.221000000000018,9.601000000000003,9.5
3222,2022-10-01 22:00:00,6.5,20,6,18,59,3.9,42,56,74,3.9,42,61,74,1.4,36,55,1.5,41,55,36,32,20.1,42.8,5.7,4.8,51.1,107.3,0.19,19.3,46.5,5.8,4.8,52.6,106.2,0.19,30.2,47.3,5.7,4.7,53.7,116.4,0.23,5.389843199999999,3.444999999999993,-1.8950000000000067,9.0
3223,2022-10-01 00:00:00,6.6,20,6,19,60,3.9,42,58,75,4,42,61,76,1.6,36,54,1.7,41,54,36,32,20,43.9,5.7,4.9,53,116.7,0.18,19.3,49.8,5.7,4.9,54.4,114.2,0.2,30.1,46.6,5.7,4.8,52.1,108.3,0.23,5.282023600000005,5.4850000000000065,4.225000000000001,9.5
3224,2022-10-02 02:00:00,6.7,20,6,18,60,3.9,41,58,75,3.9,42,58,73,1.6,36,54,1.7,41,52,36,32,19.9,44.4,5.6,4.9,53.1,273.1,0.18,19.3,44.8,5.6,4.9,52,104.6,0.2,29.7,50.6,5.7,4.9,51.9,108.1,0.23,4.687928800000002,4.569999999999993,5.179999999999989,9.0
3225,2022-10-02 04:00:00,6.7,20,6,18,60,3.9,41,58,75,3.9,42,58,73,1.6,36,54,1.7,41,52,36,32,19.9,44.4,5.6,4.9,54.2,131,0.18,19.3,44.8,5.6,4.9,55.5,238.1,0.2,29.7,50.6,5.7,4.9,52,107.3,0.23,4.706848799999998,3.26100000000001,0.31100000000000705,8.5
3226,2022-10-02 06:00:00,6.6,20,6,18,60,3.9,41,58,75,3.9,42,58,73,1.6,36,54,1.7,41,52,36,32,19.9,44.4,5.6,4.9,51.4,257.1,0.18,19.3,44.8,5.6,4.9,50.9,139.9,0.2,29.7,50.6,5.7,4.9,51,102.3,0.23,4.681031600000001,5.251000000000012,5.761000000000006,8.5
3227,2022-10-02 08:00:00,6.5,20,5.9,18,61,3.9,42,56,75,3.9,42,53,74,1.5,36,54,1.6,40,52,35,32,19.9,45.8,5.6,4.9,55.3,277,0.17,19.2,53.2,5.6,4.9,58.6,283,0.17,0,0,0,0,0,0,0,4.647869999999998,5.4950000000000045,4.4750000000000085,8.5
3228,2022-10-02 10:00:00,6.5,20,6,18,59,3.9,40,62,74,3.9,40,54,75,1.6,36,55,1.7,39,53,35,32,19.8,48.9,5.6,4.9,58.4,269,0.17,19.2,52.5,5.6,4.9,58.5,109,0.2,0,0,0,0,0,0,0,4.619971599999999,5.4909999999999926,5.320999999999994,8.5
3229,2022-10-02 12:00:00,6.5,20,6.1,18,60,3.9,37,54,76,3.9,38,54,74,1.5,35,54,1.6,37,52,33,32,19.8,49.4,5.6,4.9,59.6,275,0.17,19.2,54.3,5.6,4.9,59.7,270,0.17,0,0,0,0,0,0,0,4.648042,2.7960000000000065,1.0160000000000053,8.5
3230,2022-10-02 14:00:00,6.5,20,6.1,18,59,3.9,37,62,74,3.9,37,55,76,1.6,34,54,1.7,36,53,33,32,19.8,50.8,5.6,4.9,61.4,181,0.18,19.2,52.3,5.6,4.9,58.9,111,0.19,31.2,26,5.7,4.9,28.6,209,0.17,4.727660799999999,4.390999999999991,4.4609999999999985,8.5
3231,2022-10-02 16:00:00,6.6,20,6,18,60,3.9,42,61,75,3.9,42,57,75,1.7,34,55,1.8,40,53,35,32,19.8,43,5.6,4.9,51.7,253,0.17,19.2,45.2,5.6,4.9,51.2,99,0.2,31.3,47.6,5.7,4.9,52.7,105,0.2,4.7162916000000035,2.649000000000001,2.838999999999995,8.5
3232,2022-10-02 18:00:00,6.5,20,6,18,61,3.9,43,56,75,3.9,42,56,74,1.6,35,54,1.7,41,53,36,32,19.7,44.5,5.6,4.9,54.2,127,0.18,19.2,49,5.6,4.9,55.5,123,0.19,30.8,46.8,5.7,4.9,51.9,105,0.2,4.595771199999999,0.8210000000000051,1.8710000000000022,9.0
3233,2022-10-02 20:00:00,6.6,20,6,18,61,3.9,43,56,75,3.9,42,56,74,1.6,35,54,1.7,41,53,36,32,19.7,44.5,5.6,4.9,54.6,135.7,0.18,19.2,49,5.6,4.9,55.6,126.6,0.19,30.8,46.8,5.7,4.9,53.7,113.8,0.2,4.6231708,6.725999999999992,4.2359999999999935,8.5
3234,2022-10-02 22:00:00,6.6,20,6,18,61,3.9,43,56,75,3.9,42,56,74,1.6,35,54,1.7,41,53,36,32,19.7,44.5,5.6,4.9,50.9,144.9,0.18,19.2,49,5.6,4.9,51.2,100.6,0.19,30.8,46.8,5.7,4.9,52,104.6,0.2,4.5936900000000005,5.741000000000014,2.7510000000000012,9.0
3235,2022-10-02 00:00:00,6.7,20,6,19,61,3.9,42,56,75,3.9,42,56,73,1.6,36,54,1.7,41,53,36,32,19.7,45.3,5.3,4.8,55.4,154.2,0.18,19.2,50,5.5,4.9,55.9,126.4,0.21,30.5,50,5.6,4.9,54.3,279.7,0.21,4.6461328,4.635999999999996,7.515999999999998,9.5
3236,2022-10-03 02:00:00,6.5,20,6.1,19,59,3.9,43,57,74,4,42,55,74,1.7,36,55,1.7,40,54,36,32,19.7,42.7,5.3,4.7,54.8,140.1,0.18,19.2,48.1,5.3,4.7,54.6,272.8,0.21,30.6,49.4,5.3,4.7,53.1,108.2,0.21,2.2288322,5.4040000000000035,8.634000000000004,9.0
3237,2022-10-03 04:00:00,6.6,20,6.1,19,59,3.9,43,57,74,4,42,55,74,1.7,36,55,1.7,40,54,36,32,19.7,42.7,5.3,4.7,53,116,0.18,19.2,48.1,5.3,4.7,55.4,124.6,0.21,30.6,49.4,5.3,4.7,53.3,110.7,0.21,2.1473427999999997,4.964999999999989,10.674999999999992,9.0
3238,2022-10-03 06:00:00,6.6,20,6.1,19,59,3.9,43,57,74,4,42,55,74,1.7,36,55,1.7,40,54,36,32,19.7,42.7,5.3,4.7,51.1,239,0.18,19.2,48.1,5.3,4.7,52.6,103.7,0.21,30.6,49.4,5.3,4.7,52.9,107,0.21,2.2598493000000004,-1.2879999999999967,-12.157999999999994,9.0
3239,2022-10-03 08:00:00,6.5,20,6,19,60,3.9,43,62,75,4,42,60,74,1.7,35,54,1.7,41,55,36,32,19.7,41.9,5.3,4.7,50.9,107,0.2,19.1,47.4,5.3,4.7,53.5,107,0.21,24.4,47.2,5.3,4.7,51.8,255,0.17,2.2244,0.8310000000000031,-1.2989999999999995,8.5
3240,2022-10-03 10:00:00,6.5,20,6.1,19,59,3.9,42,60,74,4,42,59,75,1.7,36,55,1.7,41,54,37,32,20.1,45.7,5.3,4.7,54.5,132,0.19,19.1,45.5,5.3,4.7,51.3,100,0.21,20.3,46.9,5.3,4.7,51.9,240,0.18,2.1973171000000007,2.9470000000000027,4.427000000000007,8.0
3241,2022-10-03 12:00:00,6.4,20,6,19,60,3.9,43,58,75,4,42,60,75,1.6,37,54,1.7,41,55,37,32,20.4,43.1,5.3,4.7,51.1,103,0.2,19,48.2,5.3,4.7,53.9,106,0.2,20.3,51.1,5.3,4.7,55.3,253,0.17,2.202238999999999,0.08800000000000097,0.26799999999999713,8.3
3242,2022-10-03 14:00:00,6.5,20,6.1,19,61,3.9,42,56,76,4,42,59,76,1.6,37,55,1.7,41,54,37,32,20,46.2,5.3,4.7,54.4,131,0.19,19.1,45.33,5.3,4.7,51,99,0.2,20.8,49,5.3,4.7,53.6,258,0.17,2.1892329,-1.1529999999999987,-0.3030000000000026,8.4
3243,2022-10-03 16:00:00,6.5,20,6,19,60,3.9,42,62,75,4,42,60,73,1.7,37,54,1.8,41,55,37,32,19.9,42.2,5.3,4.7,51,104,0.2,19.1,47,5.3,4.7,53.2,105,0.19,20.6,50,5.3,4.7,54.7,274,0.17,2.2394977,2.91899999999999,0.7189999999999834,9.0
3244,2022-10-03 18:00:00,6.5,20,6,19,60,3.9,42,62,75,4,42,60,73,1.7,37,54,1.8,41,55,37,32,19.9,42.2,5.3,4.7,51,104,0.2,19.1,47,5.3,4.7,53.2,105,0.19,20.6,50,5.3,4.7,54.7,274,0.17,2.1867844000000005,1.9310000000000116,2.3309999999999995,9.0
3245,2022-10-03 20:00:00,6.6,20,6,19,60,3.9,42,62,75,4,42,60,73,1.7,37,54,1.8,41,55,37,32,19.9,42.2,5.3,4.7,51.9,108.8,0.2,19.1,47,5.3,4.7,54.1,110.9,0.19,20.6,50,5.3,4.7,54.8,287.5,0.17,2.1440394000000005,4.637999999999991,4.037999999999997,9.0
3246,2022-10-03 22:00:00,6.7,20,6,19,60,3.9,42,62,75,4,42,60,73,1.7,37,54,1.8,41,55,36,32,19.9,42.2,5.3,4.7,52.6,115.1,0.2,19.1,47,5.3,4.7,55.8,136.5,0.19,20.6,50,5.3,4.7,52.7,108.3,0.17,2.2365345999999997,-1.134999999999998,0.5150000000000041,9.0
3247,2022-10-03 00:00:00,6.5,20,6,19,62,3.9,43,62,74,4,43,56,74,1.6,37,54,1.7,41,51,37,32,19.7,41.6,5.5,4.8,51.2,239.9,0.17,19.1,47.8,5.5,4.8,53.5,108.6,0.21,19.7,47.8,5.5,4.8,52.2,107.3,0.23,2.2290479999999993,-2.862000000000009,-2.4220000000000077,8.5
3248,2022-10-04 02:00:00,6.5,20,6.1,18,60,3.9,43,56,75,4,42,56,74,1.7,36,55,1.8,41,51,36,32,19.7,41.9,5.7,4.9,51.8,109.9,0.18,19.1,47.8,5.6,4.9,54,112.8,0.2,19.8,46.6,5.7,4.9,51,101.2,0.23,2.8978730000000015,0.6780000000000115,1.428000000000008,9.8
3249,2022-10-04 04:00:00,6.5,20,6.1,18,60,3.9,43,56,75,4,42,56,74,1.7,36,55,1.8,41,51,36,32,19.7,41.9,5.7,4.9,51,111.2,0.18,19.1,47.8,5.6,4.9,56.1,148.5,0.2,19.8,46.6,5.7,4.9,55.4,278.8,0.23,2.941257000000001,0.45700000000000074,-2.6829999999999927,9.0
