,Дата,Блок манифольда|P бм  |кгс/см²,Блок манифольда|t жидкости| °С,С-1|P сеп. |кгс/см²,С-1|t жидкости |°С,С-1|L жидкости| см,С-2/1|P сеп. |кгс/см²,С-2/1|t жидкости|°С,С-2/1|L межфазный|см,С-2/1|L нефти|см,С-2/2|P сеп. |кгс/см²,С-2/2|t жидкости|°С,С-2/2|L межфазный|см,С-2/2|L нефти|см,ОН-1/1|P отс. |кгс/см²,ОН-1/1|t жидкости|°С,ОН-1/1|L межфазный|см,ОН-1/2|P отс. |кгс/см²,ОН-1/2|t жидкости|°С,ОН-1/2|L  межфазный|см,С-3|t жидкости|°С,С-3|L нефти|см,П-1|Т нефти на входе|°С,П-1|Т нефти на выходе|°С,П-1|Р нефти на входе|кгс/см²,П-1|Р нефти на выходе|кгс/см²,П-1|Т теплоно-сителя|°С,П-1|Т дымовых газов|°С,П-1|Р на горелку|кгс/см2,П-2|Т нефти на входе|°С,П-2|Т нефти на выходе|°С,П-2|Р нефти на входе|кгс/см²,П-2|Р нефти на выходе|кгс/см²,П-2|Т теплоно-сителя|°С,П-2|Т дымовых газов|°С,П-2|Р на горелку|кгс/см3,П-3|Т нефти на входе|°С,П-3|Т нефти на выходе|°С,П-3|Р нефти на входе|кгс/см²,П-3|Р нефти на выходе|кгс/см²,П-3|Т теплоно-сителя|°С,П-3|Т дымовых газов|°С,П-3|Р на горелку|кгс/см4,Добыча воды за 2 ч,"Добыча воды за 2 ч, расч","Добыча воды за 2 ч, расч, по ТОРам",Расход пресной воды
3250,2022-10-04 06:00:00,6.5,20,6,18,60,3.9,43,56,75,4,42,56,74,1.7,36,55,1.8,41,51,36,32,19.7,41.9,5.7,4.9,54.6,140.7,0.18,19.1,47.8,5.6,4.9,52.3,107.7,0.2,19.8,46.6,5.7,4.9,55.4,163,0.23,2.9079379999999997,0.9680000000000035,0.5080000000000027,9.0
3251,2022-10-04 08:00:00,6.5,20,6,18,60,3.9,43,56,75,4,42,56,74,1.7,36,55,1.8,41,51,36,32,19.7,41.9,5.7,4.9,54.6,140.7,0.18,19.1,47.8,5.6,4.9,52.3,107.7,0.2,19.8,46.6,5.7,4.9,55.4,163,0.23,2.920511000000002,0.08699999999999619,-1.0430000000000028,9.0
3252,2022-10-04 10:00:00,6.5,20,6,18,58,3.9,43,58,74,4,42,57,75,1.5,37,54,1.6,41,55,36,32,19.3,43.9,5.7,4.9,52.4,263,0.17,19,49,5.6,4.9,54.8,115,0.2,20.3,47.6,5.7,4.9,52.1,105,0.23,2.909917999999999,-1.426000000000002,-0.3760000000000012,9.0
3253,2022-10-04 12:00:00,6.5,20,6,18,58,3.9,43,58,74,4,42,57,75,1.5,37,54,1.6,41,55,36,32,19.3,43.9,5.7,4.9,52.4,263,0.17,19,49,5.6,4.9,54.8,115,0.2,20.3,47.6,5.7,4.9,52.1,105,0.23,2.939618,-2.9280000000000115,-1.9080000000000013,9.0
3254,2022-10-04 14:00:00,6.5,20,6.1,18,60,3.9,43,57,75,4,42,56,76,1.5,37,55,1.6,41,54,37,32,19.5,44.8,5.7,4.9,53,265,0.17,19,48.3,5.6,4.9,54.5,110,0.2,20.9,47.2,5.7,4.9,52.2,101,0.23,2.915286,0.15400000000001057,-0.0759999999999934,9.0
3255,2022-10-04 16:00:00,6.5,20,6,18,58,3.9,43,59,75,4,42,57,74,1.5,37,55,1.6,41,55,37,32,19.4,44.6,5.7,4.9,53.8,121,0.19,19,45.7,5.6,4.9,51.7,103,0.2,20.4,47.6,5.7,4.9,52.5,103,0.23,2.91489,1.6389999999999958,2.728999999999992,9.0
3256,2022-10-04 18:00:00,6.5,20,6.1,18,61,3.9,43,62,74,4,42,56,75,1.7,37,54,1.8,40,54,37,32,19.4,42.6,5.7,4.9,51.9,110,0.2,19,49,5.6,4.9,54.9,276,0.17,20.4,48.2,5.7,4.9,53.5,110,0.23,2.8873679999999995,3.1469999999999985,2.2669999999999924,9.0
3257,2022-10-04 20:00:00,6.5,20,6,18,59,3.9,42,56,74,4,42,57,74,1.7,38,52,1.8,41,53,36,32,19.4,42.6,5.7,4.9,52.3,113.8,0.2,19,49,5.6,4.9,51,299.4,0.17,20.4,48.2,5.7,4.9,51.3,104.2,0.23,2.854027,4.558000000000007,1.9280000000000044,8.8
3258,2022-10-04 22:00:00,6.5,20,6,18,59,3.9,42,56,74,4,42,57,74,1.7,38,52,1.8,41,53,36,32,19.4,42.6,5.7,4.9,52.9,269.5,0.2,19,49,5.6,4.9,54.7,116.7,0.17,20.4,48.2,5.7,4.9,51.6,105.3,0.23,2.9635540000000002,0.013999999999995794,2.464000000000013,8.7
3259,2022-10-04 00:00:00,6.4,20,6,19,62,3.9,42,57,74,4,42,57,75,1.6,38,54,1.7,41,53,36,32,19.4,43.2,5.8,4.9,52.9,117.9,0.18,19.1,45.3,5.7,4.9,51.5,103.9,0.2,20.2,49.6,5.7,4.9,55.2,134.7,0.23,2.8816810000000004,4.105000000000018,1.7950000000000124,9.0
3260,2022-10-05 02:00:00,6.5,20,6,18,61,3.9,42,58,74,4,42,57,75,1.6,37,55,1.8,41,55,36,32,19.3,44.8,5.6,4.8,54.7,276.9,0.18,19,48.6,5.7,4.9,54.6,115.5,0.21,20.1,51.2,5.7,4.9,55.6,240.4,0.23,2.1905889999999997,3.358000000000004,5.738000000000003,9.8
3261,2022-10-05 04:00:00,6.5,20,6,18,61,3.9,42,58,74,4,42,57,75,1.6,37,55,1.8,41,55,36,32,19.3,44.8,5.6,4.8,54.3,133.5,0.18,19,48.6,5.7,4.9,53.8,109.5,0.21,20.1,51.2,5.7,4.9,51.9,103.7,0.23,2.156928,4.051999999999985,6.621999999999989,9.8
3262,2022-10-05 06:00:00,6.5,20,6,18,61,3.9,42,58,74,4,42,57,75,1.6,37,55,1.8,41,55,36,32,19.3,44.8,5.6,4.8,52.1,113.2,0.18,19,48.6,5.7,4.9,52.2,104.6,0.21,20.1,51.2,5.7,4.9,51.7,101.7,0.23,2.1716552,-1.3230000000000075,-7.983000000000004,9.8
3263,2022-10-05 08:00:00,6.5,20,6.1,18,60,3.9,43,57,75,4,42,56,76,1.3,38,53,1.4,41,53,36,32,19.3,43.5,5.6,4.8,52.6,116,0.2,19,46.6,5.7,4.9,52.5,106,0.21,20.1,48.9,5.7,4.9,52.2,105,0.23,2.127859,3.5470000000000113,5.512000000000015,10.0
3264,2022-10-05 10:00:00,6.6,20,6,18,59,3.9,42,58,74,4,41,57,74,1.5,38,53,1.6,41,54,36,32,19.3,45.1,5.6,4.8,54.9,277,0.17,19,49.1,5.7,4.9,54,293,0.17,20,49.6,5.7,4.9,53.1,290,0.17,2.1540662,-0.5860000000000127,-2.700999999999997,9.9
3265,2022-10-05 12:00:00,6.5,20,6.1,18,62,3.9,40,62,75,4,40,57,75,1.5,38,52,1.6,39,53,35,32,19.3,42.1,5.6,4.8,51.6,110,0.19,18.9,46.4,5.7,4.9,52.2,104,0.2,20,47.5,5.7,4.9,52.4,122,0.18,2.2028152000000008,3.603999999999999,2.6639999999999944,9.8
3266,2022-10-05 14:00:00,6.4,20,6,18,61,3.9,43,61,74,4,42,55,74,1.5,35,54,1.6,40,54,35,32,19.3,44.1,5.6,4.8,53.5,123,0.18,18.9,48.3,5.7,4.9,54.1,112,0.2,19.2,47.4,5.7,4.9,52.1,106,0.2,2.1513683999999995,-0.4519999999999982,2.2230000000000025,9.9
3267,2022-10-05 16:00:00,6.5,20,5.9,18,63,3.9,43,61,74,4,42,55,74,1.5,35,54,1.6,40,54,35,32,19.3,44.1,5.6,4.8,53.5,123,0.18,18.9,48.3,5.7,4.9,54.1,112,0.2,19.2,47.4,5.7,4.9,52.1,106,0.2,2.1513602000000005,1.661999999999999,1.0569999999999986,9.9
3268,2022-10-05 18:00:00,6.5,20,6.2,18,61,3.9,42,62,74,4,42,58,75,1.5,37,53,1.6,40,53,36,32,19.3,44,5.6,4.8,53.7,275,0.17,19,46.9,5.7,4.9,52,268,0.17,19.4,48.5,5.7,4.9,53.7,117,0.19,1.9881965999999989,11.783000000000001,1.6230000000000082,9.8
3269,2022-10-05 20:00:00,6.5,20,6.1,19,64,3.9,42,56,75,4,42,58,75,1.6,36,53,1.7,40,54,36,32,19.2,42.1,5.7,4.8,52.5,267.9,0.17,18.9,46.2,5.8,4.9,51.9,273.4,0.18,19.5,45.7,5.8,4.9,51.1,104.1,0.23,2.2567794,0.5619999999999834,11.571999999999985,9.9
3270,2022-10-05 22:00:00,6.5,20,6.1,19,64,3.9,42,56,75,4,42,58,75,1.6,36,53,1.7,40,54,36,32,19.2,42.1,5.7,4.8,50.9,227.6,0.17,18.9,46.2,5.8,4.9,51.3,103.8,0.18,19.5,45.7,5.8,4.9,53.3,113.1,0.23,2.171958599999999,1.6430000000000007,4.042999999999999,9.8
3271,2022-10-05 00:00:00,6.4,20,6.1,19,64,3.9,42,57,75,4,42,58,75,1.6,36,53,1.7,40,54,36,32,19.2,42.1,5.7,4.8,53.9,273.5,0.17,18.9,46.2,5.8,4.9,52.8,277.8,0.2,19.5,45.7,5.8,4.9,54.8,300.1,0.21,2.1539596,-0.06299999999999528,-4.462999999999997,8.5
3272,2022-10-06 02:00:00,6.4,20,6,18,62,3.9,42,57,75,4,42,59,77,1.5,35,55,1.6,41,54,36,32,19.3,43.7,5.4,4.7,52.5,266.9,0.18,19,45.2,5.5,4.8,50.9,140.3,0.2,19.6,46.9,5.5,4.8,51.7,107.6,0.21,1.8019142999999993,2.0719999999999956,4.421999999999997,9.6
3273,2022-10-06 04:00:00,6.3,20,6,18,64,3.9,43,60,74,4,42,57,74,1.4,36,55,1.5,41,53,36,32,19.3,43.7,5.4,4.7,53.4,121.5,0.18,19,45.2,5.5,4.8,54.9,11.2,0.2,19.6,46.9,5.5,4.8,53.4,113.2,0.21,1.8029976000000008,0.31699999999999307,-1.223000000000006,9.8
3274,2022-10-06 06:00:00,6.4,20,6,18,64,3.9,43,60,74,4,42,57,74,1.4,36,55,1.5,41,53,36,32,19.3,43.7,5.4,4.7,52.3,114.2,0.18,19,45.2,5.5,4.8,54.1,110.9,0.2,19.6,46.9,5.5,4.8,54.4,122.5,0.21,1.8819819000000002,2.690000000000026,3.300000000000022,9.8
3275,2022-10-06 08:00:00,6.5,20,6,18,60,3.9,42,61,75,4,42,58,75,1.7,38,49,1.8,41,51,36,32,19.3,43.2,5.4,4.7,53.3,271,0.17,18.9,45.9,5.5,4.8,52.1,104,0.2,19.5,49.8,5.5,4.8,55.3,146,0.19,1.7546837999999991,3.3939999999999912,1.933999999999994,9.8
3276,2022-10-06 10:00:00,6.4,20,5.9,18,62,3.9,42,60,74,4,42,59,74,1.7,37,51,1.8,41,52,36,32,19.2,44.5,5.4,4.7,54.5,136,0.19,18.9,51.5,5.5,4.8,50.9,148,0.19,19.7,51.4,5.5,4.8,55.8,189,0.18,1.8365798999999996,-0.2960000000000136,-1.6660000000000146,9.8
3277,2022-10-06 12:00:00,6.4,20,6,18,63,3.9,43,56,76,4,42,57,75,1.6,36,54,1.7,41,52,37,32,19.3,43.6,5.4,4.7,52.4,263,0.17,18.9,46.6,5.5,4.8,52.8,104,0.21,20.2,49.1,5.5,4.8,54.5,115,0.2,1.8393261000000003,-1.6369999999999862,0.5880000000000116,9.9
3278,2022-10-06 14:00:00,6.5,20,6.1,18,60,3.9,43,59,75,4,42,59,75,1.8,37,54,1.8,41,52,37,32,19.3,42.7,5.4,4.7,52.3,110,0.19,18.9,48.8,5.5,4.8,54.4,268,0.17,20.3,48.1,5.5,4.8,53.6,108,0.21,1.8482408999999997,0.9109999999999872,3.2559999999999896,9.8
3279,2022-10-06 16:00:00,6.4,20,6,18,61,3.9,42,61,74,4,42,58,74,1.6,36,55,1.7,41,51,37,32,19.2,45.1,5.4,4.7,54.5,272,0.17,18.9,47.1,5.5,4.8,53.1,104,0.2,20.3,47.8,5.5,4.8,52.8,104,0.21,1.8735018000000003,0.31899999999999906,-3.711000000000002,9.9
3280,2022-10-06 18:00:00,6.5,20,6.1,18,62,3.9,42,58,75,4,42,59,75,1.5,36,55,1.6,41,52,37,32,19.2,41.6,5.4,4.7,51.8,110,0.19,18.9,50,5.5,4.8,55.6,219,0.17,19.8,46.6,5.5,4.8,51.7,102,0.21,1.8753923999999995,1.546999999999997,3.8569999999999993,9.8
3281,2022-10-06 20:00:00,6.6,19,6.1,18,62,3.9,42,58,74,4,42,59,75,1.6,36,55,1.7,41,52,37,32,19.2,41.6,5.5,4.8,51.3,250.7,0.19,18.9,50,5.5,4.9,54.5,121.2,0.17,19.8,46.6,5.6,4.8,52.6,110.4,0.21,1.974283199999999,0.1950000000000074,-2.914999999999992,9.9
3282,2022-10-06 22:00:00,6.6,19,6.1,18,62,3.9,42,58,74,4,42,59,75,1.6,36,55,1.7,41,52,37,32,19.2,41.6,5.5,4.8,51.8,108.2,0.19,18.9,50,5.5,4.9,55.5,128.4,0.17,19.8,46.6,5.6,4.8,55.6,166.3,0.21,1.9725582000000006,1.3790000000000049,3.098999999999993,9.8
3283,2022-10-06 00:00:00,6.6,19,6,18,61,3.9,42,60,74,4,42,57,75,1.7,35,55,1.8,41,52,36,32,19.1,43.2,5.6,4.8,54.3,139.3,0.18,18.9,45.2,5.7,4.9,51.2,251.1,0.18,19.7,46.3,5.7,4.9,51.6,105.5,0.23,1.9740968999999995,-2.805000000000007,-3.1950000000000074,9.9
3284,2022-10-07 02:00:00,6.6,19,6.1,18,61,3.9,42,61,75,4,42,57,78,1.6,35,55,1.8,41,52,36,32,19.2,40.6,5.7,4.9,55,249.3,0.18,18.9,47.9,5.7,4.9,52.1,106.5,0.2,19.8,45.9,5.7,4.9,55.7,207.8,0.23,3.3005712,1.5350000000000108,1.1150000000000126,9.7
3285,2022-10-07 04:00:00,6.6,19,6.1,18,63,3.9,42,58,75,4,42,59,78,1.7,35,55,1.8,41,52,36,32,19.2,40.6,5.7,4.9,54.3,276.3,0.18,18.9,47.9,5.7,4.9,52.2,106.4,0.2,19.8,45.9,5.7,4.9,51.3,107.9,0.23,3.2935300000000005,1.4340000000000046,0.8640000000000043,9.7
3286,2022-10-07 06:00:00,6.7,19,6.1,18,64,3.9,42,60,75,4,42,58,75,1.7,36,55,1.8,41,52,36,32,19.2,40.6,5.7,4.9,52,118.2,0.18,18.9,47.9,5.7,4.9,55.7,199.4,0.2,19.8,45.9,5.7,4.9,50.9,128.1,0.23,3.4053192,-1.5500000000000043,-0.370000000000001,9.6
3287,2022-10-07 08:00:00,6.7,19,6,18,64,3.9,42,61,74,4,42,60,74,1.7,35,54,1.8,41,51,37,32,19.2,44.4,5.7,4.9,54,275,0.17,18.9,46.9,5.7,4.9,53.3,110,0.2,19.8,45.7,5.7,4.9,50.9,224,0.17,3.282498399999999,1.571000000000005,0.34100000000000463,9.7
3288,2022-10-07 10:00:00,6.7,19,6.1,18,62,3.9,42,60,74,4,42,56,74,1.7,36,55,1.8,41,52,38,32,19.2,42.4,5.7,4.9,50.8,212,0.17,18.9,49.2,5.7,4.9,55.9,136,0.19,20.1,48.3,5.7,4.9,53.8,115,0.18,3.320047599999998,1.5330000000000013,1.533000000000003,9.6
3289,2022-10-07 12:00:00,6.7,19,6,18,79,3.9,42,59,75,4,42,57,76,1.7,36,55,1.8,41,51,37,32,19.3,42.5,5.7,4.9,51.5,110,0.2,18.9,48.1,5.7,4.9,53.5,273,0.17,20.4,46.1,5.7,4.9,51.2,102,0.23,3.2622216,4.141000000000005,5.310999999999995,9.7
3290,2022-10-07 14:00:00,6.7,19,6.1,18,77,3.9,41,60,74,4,41,55,74,1.9,36,55,2,41,51,37,32,19.4,41.7,5.7,4.9,51.8,113,0.2,19,47.4,5.7,4.9,53.6,274,0.17,20.6,46.8,5.7,4.9,52.7,108,0.21,3.4469167999999986,4.032000000000004,1.2020000000000017,9.6
3291,2022-10-07 16:00:00,6.8,19,6.2,18,63,3.9,42,61,75,4,41,58,74,1.7,36,54,1.8,40,52,36,32,19.3,41.9,5.7,4.9,51.7,112,0.2,19,48.4,5.7,4.9,54.2,280,0.17,20.4,48.1,5.7,4.9,53.8,115,0.21,3.4996620000000003,3.5420000000000016,2.862000000000002,9.7
3292,2022-10-07 18:00:00,6.6,19,6.1,18,62,3.9,42,59,75,4,41,57,75,1.7,36,55,1.8,41,52,36,32,19.2,41.2,5.7,4.9,50.8,215,0.17,18.9,49.5,5.7,4.9,55.7,132,0.2,20.1,48.3,5.7,4.9,54.1,116,0.21,3.298425200000001,2.3389999999999986,3.9190000000000005,9.6
3293,2022-10-07 20:00:00,6.6,19,6,18,63,3.9,41,57,75,4,41,57,74,1.8,37,52,1.8,40,52,36,32,19.2,45.2,5.7,4.9,53.4,269.2,0.18,18.9,47,5.6,4.9,54.9,115.3,0.2,20.2,48.8,5.6,4.9,55.6,161.3,0.23,3.219255199999998,7.643000000000001,10.39299999999999,9.7
3294,2022-10-07 22:00:00,6.6,19,6,18,63,3.9,41,57,75,4,41,57,74,1.8,37,52,1.8,40,52,36,32,19.2,45.2,5.7,4.9,54.6,144.4,0.18,18.9,47,5.6,4.9,53.9,279.2,0.2,20.2,48.8,5.6,4.9,54.3,287.5,0.23,3.3041903999999986,1.6450000000000102,-0.5449999999999946,9.8
3295,2022-10-07 00:00:00,6.7,19,6,18,63,3.9,41,57,75,4,41,57,74,1.8,37,52,1.8,40,52,36,32,19.2,42.4,5.6,4.9,51.7,109.5,0.18,18.9,48,5.7,4.9,54,111.8,0.2,20.2,49,5.7,4.9,53.9,117.4,0.23,3.2979727999999993,3.192999999999998,2.842999999999993,9.9
3296,2022-10-08 02:00:00,6.6,19,6.1,18,64,3.9,43,58,75,4,42,56,75,1.8,35,54,1.8,41,52,36,32,19.2,42.6,5.8,4.9,52.5,115.4,0.18,18.9,47.1,5.9,4.9,53.8,110.7,0.2,20.2,45.7,5.8,4.9,51.1,101.1,0.23,2.6599209000000004,2.5300000000000082,7.180000000000007,9.7
3297,2022-10-08 04:00:00,6.6,19,6.1,18,64,3.9,43,58,75,4,42,56,75,1.8,35,54,1.8,41,52,36,32,19.2,42.6,5.8,4.9,52,113.2,0.18,18.9,47.1,5.9,4.9,52.9,107.4,0.2,20.2,45.7,5.8,4.9,53.2,111.8,0.23,2.5647075,5.338000000000001,1.0280000000000022,9.8
3298,2022-10-08 06:00:00,6.6,19,6.1,18,64,3.9,43,58,75,4,42,56,75,1.8,35,54,1.8,41,52,36,32,19.2,42.6,5.8,4.9,50.9,165.2,0.18,18.9,47.1,5.9,4.9,51.7,103.9,0.2,20.2,45.7,5.8,4.9,53.9,118,0.23,2.7172925999999995,3.8689999999999856,3.948999999999991,9.7
3299,2022-10-08 08:00:00,6.6,19,6.1,18,64,3.9,43,58,75,4,42,56,75,1.8,35,54,1.8,41,52,36,32,19.1,43,5.8,4.9,53,113,0.18,18.9,47.2,5.9,4.9,53,111,0.2,20.3,45.9,5.8,4.9,52,106,0.23,2.6496909000000004,0.6340000000000003,0.20400000000000418,9.8
3300,2022-10-08 10:00:00,6.6,19,6.1,18,64,3.9,43,58,75,4,42,56,75,1.8,35,54,1.8,41,52,36,32,19.2,46.3,5.8,4.9,54.9,150,0.18,18.9,48,5.9,4.9,54,162,0.2,20.3,49,5.8,4.9,53,289,0.23,2.560848000000001,9.051000000000013,7.461000000000009,9.7
3301,2022-10-08 12:00:00,6.6,19,6.1,18,64,3.9,43,58,75,4,42,56,75,1.8,35,54,1.8,41,52,36,32,19.3,46,5.8,4.9,55,178,0.18,18.9,48.6,5.9,4.9,54.4,288,0.2,21,47.7,5.8,4.9,53,107,0.23,2.6557452,0.31699999999999307,2.45699999999999,9.8
3302,2022-10-08 14:00:00,6.6,19,6.1,18,64,3.9,43,58,75,4,42,56,75,1.8,35,54,1.8,41,52,36,32,19.3,45.3,5.8,4.9,55.1,155,0.18,18.9,48,5.9,4.9,53.6,274,0.2,21.3,49.1,5.8,4.9,55,149,0.23,2.6776281000000006,-0.9579999999999913,0.0820000000000114,9.7
3303,2022-10-08 16:00:00,6.6,19,6.1,18,64,3.9,43,58,75,4,42,56,75,1.8,35,54,1.8,41,52,36,32,19.3,42,5.8,4.9,51,228,0.18,19,46.2,5.9,4.9,52.8,106,0.2,21.3,47.8,5.8,4.9,53.3,112,0.23,2.6520716999999996,4.961999999999996,5.241999999999997,9.8
3304,2022-10-08 18:00:00,6.6,19,6.1,18,64,3.9,43,58,75,4,42,56,75,1.8,35,54,1.8,41,52,36,32,19.3,42.5,5.8,4.9,52.4,118.2,0.18,19,47.7,5.9,4.9,54.5,120.2,0.2,20.7,45.5,5.8,4.9,51,107.2,0.23,2.5575372000000014,9.691999999999993,9.122000000000003,9.7
3305,2022-10-08 20:00:00,6.6,19,6.1,18,64,3.9,43,58,75,4,42,56,75,1.8,35,54,1.8,41,52,36,32,19.3,42.5,5.8,4.9,51.6,257.1,0.18,19,47.7,5.9,4.9,52.6,110.2,0.2,20.7,45.5,5.8,4.9,50.9,119.2,0.23,2.6633061000000002,6.915000000000006,10.275000000000006,9.8
3306,2022-10-08 22:00:00,6.7,19,6.1,18,64,3.9,43,58,75,4,42,56,75,1.8,35,54,1.8,41,52,36,32,19.3,42.5,5.8,4.9,51.5,113.6,0.18,19,47.7,5.9,4.9,54.3,119.5,0.2,20.7,45.5,5.8,4.9,54.2,126.4,0.23,2.6929824,3.408999999999992,-1.8710000000000058,9.7
3307,2022-10-08 00:00:00,6.7,19,6.2,18,62,3.9,42,60,75,4,42,57,74,1.7,36,55,1.7,40,53,36,32,19.2,40.9,5.7,4.9,51.1,237.9,0.17,19,46.9,5.8,4.9,53.4,113.2,0.21,20.4,48.8,5.8,4.9,54.4,126.9,0.23,2.6177547000000017,5.454000000000001,5.963999999999999,9.7
3308,2022-10-09 02:00:00,6.7,19,6.2,18,61,3.9,42,58,75,4,42,59,74,1.7,36,55,1.8,37,53,37,32,19.2,43.5,5.7,4.9,53.7,275.9,0.18,18.9,46.2,5.7,4.9,52.5,109.4,0.21,20.2,50.4,5.7,4.9,55.7,173.3,0.23,3.9864110000000004,4.070000000000007,4.459999999999994,9.7
3309,2022-10-09 04:00:00,6.7,19,6.2,18,64,3.9,41,58,74,4,42,54,76,1.8,36,55,1.8,36,53,36,32,19.2,43.5,5.7,4.9,53.2,277.2,0.18,18.9,46.2,5.7,4.9,52.2,300,0.21,20.2,50.4,5.7,4.9,52,113.1,0.23,4.091473099999998,1.4110000000000014,2.0310000000000166,9.6
3310,2022-10-09 06:00:00,6.7,19,6.2,18,64,3.9,41,58,74,4,42,54,76,1.8,36,55,1.8,36,53,36,32,19.2,43.5,5.7,4.9,55.1,172.4,0.18,18.9,46.2,5.7,4.9,53.4,304,0.21,20.2,50.4,5.7,4.9,51.8,111.4,0.23,4.0690935999999995,3.0659999999999883,2.6359999999999957,9.7
3311,2022-10-09 08:00:00,6.7,19,6.2,18,64,3.9,41,58,74,4,42,54,76,1.8,36,55,1.8,36,53,36,32,19.2,42.3,5.7,4.9,52.2,118,0.18,18.9,46.6,5.7,4.9,52,294,0.21,20.3,47.05,5.7,4.9,52,111,0.23,4.056094900000001,4.86999999999999,4.089999999999993,9.6
3312,2022-10-09 10:00:00,6.7,19,6.2,18,64,3.9,41,58,74,4,42,54,76,1.8,36,55,1.8,36,53,36,32,19.3,44.3,5.7,4.9,52.7,118,0.18,18.9,46.5,5.7,4.9,52.9,105.8,0.21,21,50.4,5.7,4.9,55.6,190,0.23,4.061428799999998,0.35900000000000887,3.7790000000000106,9.7
3313,2022-10-09 12:00:00,6.7,19,6.2,18,64,3.9,41,58,74,4,42,54,76,1.8,36,55,1.8,36,53,36,32,19.3,45.9,5.7,4.9,54.7,144,0.18,18.3,45.4,5.7,4.9,51.2,267,0.21,21.5,53,5.7,4.9,52.9,107.4,0.23,4.091158500000001,2.421999999999997,-3.8980000000000032,9.6
3314,2022-10-09 14:00:00,6.7,19,6.2,18,64,3.9,41,58,74,4,42,54,76,1.8,36,55,1.8,36,53,36,32,19.3,45.4,5.7,4.9,54.5,142,0.18,18.9,46.1,5.7,4.9,52.4,103,0.21,21.7,49,5.7,4.9,55.2,134,0.23,3.8959349000000003,6.372000000000007,7.91199999999999,9.7
3315,2022-10-09 16:00:00,6.7,19,6.2,18,64,3.9,41,58,74,4,42,54,76,1.8,36,55,1.8,36,53,36,32,19.3,45.3,5.7,4.9,53.7,268,0.18,18.9,48.2,5.7,4.9,53.7,293,0.21,21.5,48.2,5.7,4.9,53.4,53.4,0.23,4.1553226,-0.46299999999999386,-1.8229999999999968,9.7
3316,2022-10-09 18:00:00,6.7,19,6.2,18,64,3.9,41,58,74,4,42,54,76,1.8,36,55,1.8,36,53,36,32,19.2,41.4,5.7,4.9,51.2,239,0.18,18.9,48.2,5.7,4.9,54,54,0.21,20.7,46.9,5.7,4.9,51.5,106,0.23,4.0578967,3.9840000000000018,2.6739999999999995,9.6
3317,2022-10-09 20:00:00,6.8,19,6.1,18,63,3.9,42,60,75,4,42,55,74,1.8,37,55,1.8,36,54,36,32,19.2,41.4,5.7,4.9,51.8,115.5,0.18,18.9,48.2,5.7,4.9,51.3,275.3,0.21,20.7,46.9,5.7,4.9,54.2,125.9,0.23,4.076758399999999,0.44899999999999096,3.4089999999999954,9.7
3318,2022-10-09 22:00:00,6.7,19,6.1,18,63,3.9,42,60,75,4,42,55,74,1.8,37,55,1.8,36,54,36,32,19.2,43.8,5.7,4.9,53.8,273,0.18,18.9,49.5,5.7,4.9,55.4,253.8,0.21,20.7,48.5,5.7,4.9,54,119.9,0.23,4.0162694000000005,6.5020000000000024,4.742000000000008,9.7
3319,2022-10-09 00:00:00,6.6,19,6,18,63,3.9,42,60,74,4,42,55,75,1.8,37,55,1.8,36,54,36,32,19.2,41.5,5.7,4.9,51.6,113.7,0.18,18.9,47.2,5.7,4.9,53.7,112.8,0.21,20.7,48,5.7,4.9,53.4,116.9,0.23,4.000353499999999,2.2299999999999898,3.2399999999999842,9.8
3320,2022-10-10 02:00:00,6.5,19,6.1,18,59,3.9,42,60,75,4,42,56,74,1.8,36,55,1.8,35,55,35,32,19.2,44.2,5.4,4.7,54.8,227.5,0.17,18.9,46.1,5.5,4.7,52.5,107.4,0.22,20.4,48.1,5.5,4.8,52.7,111.5,0.23,3.637335000000001,2.1939999999999884,0.013999999999992241,11.0
3321,2022-10-10 04:00:00,6.5,19,6.2,18,60,3.9,43,60,75,4,42,56,75,1.7,36,55,1.8,35,55,35,32,19.2,44.4,5.4,4.7,55.1,169.7,0.18,18.9,48,5.5,4.7,54.4,117.9,0.22,20.4,50,5.5,4.8,55.5,171.5,0.23,3.5177740000000006,4.740000000000002,2.319999999999993,9.8
3322,2022-10-10 06:00:00,6.6,19,6.2,18,60,3.9,43,60,75,4,42,56,75,1.7,36,55,1.8,35,55,36,32,19.2,42.2,5.4,4.7,52.5,116.4,0.18,18.9,47.4,5.5,4.7,53.8,110,0.22,20.4,48.5,5.5,4.8,54,116.1,0.23,3.617952000000001,4.397000000000006,5.527000000000005,9.7
3323,2022-10-10 08:00:00,6.6,19,6.2,18,60,3.9,43,60,75,4,42,56,75,1.7,36,55,1.8,35,55,36,32,19.3,44.4,5.4,4.7,53.7,269.9,0.18,19.03,48,5.5,4.7,54.5,112,0.22,20.9,48.9,5.5,4.8,54.3,117.8,0.23,3.5397049999999997,1.6740000000000066,-4.415999999999997,9.8
3324,2022-10-10 10:00:00,6.6,19,6.2,18,60,3.9,42,60,74,4,42,58,75,1.6,36,55,1.7,36,55,37,32,19.3,44.5,5.4,4.7,52.6,258,0.18,19,50.8,5.5,4.7,56.8,207,0.22,21.4,48.6,5.5,4.8,53.6,287.7,0.23,3.558320999999999,2.2369999999999948,6.406999999999993,9.7
3325,2022-10-10 12:00:00,6.6,19,6.2,18,60,3.9,42,60,74,4,42,58,75,1.6,36,55,1.7,36,55,37,32,19.4,44.7,5.4,4.7,52.6,255,0.18,18.9,46.3,5.5,4.7,52.7,104,0.22,22.1,48.2,5.5,4.8,53.7,108.4,0.23,3.6164180000000004,-0.19400000000000261,-4.253999999999987,11.4
3326,2022-10-10 14:00:00,6.6,19,6.2,18,60,3.9,42,60,74,4,42,58,75,1.6,36,49,1.7,36,55,37,32,19.4,44.03,5.4,4.7,52.4,253.4,0.18,18.9,47.5,5.5,4.7,54.03,108,0.22,22.04,50.5,5.5,4.8,56.1,138,0.23,3.655417999999999,5.469999999999999,6.220000000000002,11.0
3327,2022-10-10 16:00:00,6.6,19,6.2,18,60,3.9,42,60,74,4,42,58,75,1.6,36,51,1.7,36,55,37,32,19.4,42.9,5.4,4.7,51.7,177,0.18,18.9,49.49,5.5,4.7,56,124,0.22,21.6,46.8,5.5,4.8,52,105,0.23,3.6927410000000003,3.107999999999997,2.577999999999996,11.0
3328,2022-10-10 18:00:00,6.6,19,6.2,18,60,3.9,42,60,74,4,42,58,75,1.6,36,53,1.7,36,55,37,32,19.3,42.7,5.4,4.7,52.2,115.5,0.18,19,49.3,5.5,4.7,54.8,294.8,0.22,21.3,46.8,5.5,4.9,53.7,113.8,0.23,3.6987860000000006,4.179000000000002,4.038999999999998,11.0
3329,2022-10-10 20:00:00,6.6,19,6.1,18,60,3.9,41,58,75,4,43,55,74,1.7,37,54,1.8,37,55,37,32,19.3,42.4,5.4,4.7,52.1,116.2,0.18,19,45.7,5.5,4.7,52,105.8,0.22,21.3,50,5.5,4.9,55.6,136.4,0.23,3.737876999999998,1.622000000000007,0.7419999999999973,11.0
3330,2022-10-10 22:00:00,6.7,19,6,18,61,3.9,44,57,74,4,43,54,74,1.8,37,54,1.8,36,55,38,32,19.3,43.7,5.4,4.8,53.7,127.4,0.18,18.9,48.4,5.5,4.8,54.7,115.2,0.23,21.1,47.5,5.5,4.8,52.4,109.5,0.23,3.623074,6.441000000000017,6.891000000000009,11.0
3331,2022-10-10 00:00:00,6.6,19,6,18,64,3.9,43,57,75,4,42,57,76,1.8,37,55,1.8,37,55,37,32,19.3,46.2,5.4,4.8,56.3,178.2,0.18,18.9,48.5,5.5,4.8,54.2,295.7,0.23,21.1,49.8,5.5,4.8,55.5,130.5,0.23,3.728634000000003,4.236999999999995,5.326999999999998,9.8
3332,2022-10-11 02:00:00,6.6,19,6,18,61,3.9,43,61,74,4,42,58,73,1.7,37,55,1.7,37,55,37,32,19.3,42.9,5.6,4.9,52.8,264,0.18,19,46.5,5.6,4.8,53.3,108.9,0.23,21.3,46.2,5.6,4.9,51.9,182.6,0.23,5.486656799999995,10.743000000000006,10.773,10.0
3333,2022-10-11 04:00:00,6.7,19,6.1,18,60,4,43,61,75,4,43,56,76,1.8,36,55,1.8,36,55,36,32,19.3,42.2,5.6,4.9,52.8,121.2,0.18,19,42.2,5.6,4.8,52.9,284.6,0.23,21.3,42,5.6,4.9,56.9,186.9,0.23,5.640622799999997,6.244,2.864000000000008,11.0
3334,2022-10-11 06:00:00,6.7,19,6,18,59,3.9,43,58,74,4,42,59,75,1.8,36,55,1.8,36,55,36,32,19.3,44.8,5.6,4.9,55.1,141.1,0.18,19,46.3,5.6,4.8,52.9,106.3,0.23,21.3,47.1,5.6,4.9,52.7,109.5,0.23,5.771232599999999,4.024999999999999,5.434999999999995,11.0
3335,2022-10-11 08:00:00,6.7,19,6,18,59,3.9,43,58,74,4,42,59,75,1.8,36,55,1.8,36,55,36,32,19.2,44.5,5.6,4.9,54.3,128,0.18,18.9,46.4,5.6,4.8,52.6,104.9,0.23,21.4,48.1,5.6,4.9,53.2,111,0.23,5.6005233,5.906000000000006,4.085999999999995,11.0
3336,2022-10-11 10:00:00,6.7,19,6.1,18,59,3.9,43,58,75,4,42,59,75,1.8,36,55,1.8,36,55,36,32,19.2,44.1,5.6,4.9,54.3,131,0.18,18.9,46.6,5.6,4.8,52.7,106,0.23,21.4,49.5,5.6,4.9,54.8,120.9,0.23,5.661144899999999,2.516999999999996,0.8369999999999784,11.0
3337,2022-10-11 12:00:00,6.7,19,6.1,18,59,3.9,43,58,75,4,42,59,75,1.8,36,55,1.8,36,55,36,32,19.2,44.5,5.6,4.9,54.5,132,0.18,18.9,48.1,5.6,4.8,54.5,112,0.23,21.4,51.8,5.6,4.9,56.6,207,0.23,5.601226799999997,9.079,4.979000000000003,11.0
3338,2022-10-11 14:00:00,6.7,19,6.1,18,59,3.9,43,58,75,4,42,59,75,1.8,36,55,1.8,36,55,36,32,19.2,45.7,5.6,4.9,55.9,156,0.18,18.9,49.9,5.6,4.8,56.7,142,0.23,21.4,47.3,5.6,4.9,52.5,108,0.23,5.642853899999998,4.630000000000031,10.740000000000023,10.0
3339,2022-10-11 16:00:00,6.7,19,6.1,18,59,3.9,43,58,75,4,42,59,75,1.8,36,55,1.8,36,55,36,32,19.3,46.2,5.6,4.9,56,275,0.18,18.9,52,5.6,4.8,59.5,148,0.23,21.4,48.4,5.6,4.9,54,116,0.23,5.633065200000001,4.397999999999982,-2.27200000000002,10.0
3340,2022-10-11 18:00:00,6.6,19,6.1,18,59,3.9,43,58,75,4,42,59,75,1.8,36,55,1.8,36,55,36,32,19.3,43.7,5.6,4.9,53.8,124,0.18,18.9,50,5.6,4.8,56.9,157.7,0.23,21.4,49.8,5.6,4.9,54.8,298.2,0.23,5.441652899999999,11.26100000000001,12.02099999999999,10.0
3341,2022-10-11 20:00:00,6.7,19,6,18,61,3.9,43,60,74,4,42,54,76,1.8,37,55,1.8,36,55,36,32,19.3,43.8,5.6,4.9,54.5,134,0.18,18.9,49.8,5.6,4.8,55.5,303.5,0.23,21.4,47.4,5.6,4.9,53.1,109.8,0.23,5.657165099999999,5.815000000000026,2.805000000000028,10.0
3342,2022-10-11 22:00:00,6.7,19,6,18,60,3.9,43,59,75,4,42,56,74,1.7,36,54,1.8,36,54,35,32,19.3,45.9,5.6,4.9,56.3,204.6,0.18,18.9,46.6,5.6,4.8,53.1,106.6,0.23,21.4,49.9,5.6,4.9,55.5,132.8,0.23,5.5839206999999975,7.879999999999981,10.809999999999977,10.0
3343,2022-10-11 00:00:00,6.7,19,6.1,18,62,3.9,43,61,74,4,43,54,76,1.6,36,54,1.7,36,54,36,32,19.3,42.2,5.7,4.9,52.1,114.1,0.18,19,49.8,5.7,4.9,55.4,122.1,0.24,21.4,51.2,5.6,4.9,56.7,182.1,0.23,5.550273299999998,5.103999999999999,5.724000000000018,11.0
3344,2022-10-12 02:00:00,6.7,19,6.1,18,64,3.9,43,57,75,4,42,54,73,1.7,36,55,1.8,36,54,36,32,19.3,45.8,5.7,4.9,55.7,274.2,0.18,19,48.9,5.6,4.8,54.8,115.2,0.23,21.3,47.3,5.6,4.9,52.4,108.8,0.23,5.4249468,3.4609999999999985,3.4410000000000025,11.0
3345,2022-10-12 04:00:00,6.6,19,6.1,18,61,3.9,43,62,75,4,42,57,74,1.7,36,55,1.8,36,54,36,32,19.3,44,5.7,4.9,53.1,117,0.18,19,46.4,5.6,4.8,52.2,105.6,0.23,21.3,51.7,5.6,4.9,56.5,254.3,0.23,5.344273199999998,1.418999999999997,0.529000000000007,10.0
3346,2022-10-12 06:00:00,6.6,19,6.1,18,61,3.9,43,62,75,4,42,57,74,1.7,36,55,1.8,36,54,36,32,19.3,45.9,5.6,4.9,56.1,267.3,0.18,19,49.1,5.6,4.8,53.5,108.5,0.23,21.3,47.1,5.7,4.9,52.5,107.9,0.23,5.203760799999999,9.961999999999975,8.88199999999999,10.5
3347,2022-10-12 08:00:00,6.6,19,6.1,18,61,3.9,43,62,75,4,42,57,74,1.7,36,55,1.8,36,54,36,32,19.2,43.9,5.6,4.9,53.5,119.4,0.18,18.9,47.8,5.6,4.8,53.7,110,0.23,21.5,49.3,5.7,4.9,53.8,114,0.23,5.273125200000001,7.042000000000016,2.5820000000000114,10.0
3348,2022-10-12 10:00:00,6.6,19,6.1,18,61,3.9,43,62,75,4,42,57,74,1.7,36,55,1.8,36,54,36,32,19.3,46.4,5.6,4.9,55.9,162,0.18,19,50.1,5.6,4.8,56.5,190.5,0.23,21.9,47.6,5.7,4.9,52.8,283.5,0.23,5.134318,6.331000000000003,7.271000000000001,10.0
3349,2022-10-12 12:00:00,6.6,19,6.1,18,61,3.9,43,62,75,4,42,57,74,1.7,36,55,1.8,36,54,36,32,19.3,46.3,5.6,4.9,55.8,273,0.18,18.9,51.8,5.6,4.8,51.9,273,0.23,21.9,47.6,5.7,4.9,53.1,111,0.23,5.3939004000000015,7.622,2.8820000000000014,10.5
3350,2022-10-12 14:00:00,6.6,19,6.1,18,61,3.9,43,62,75,4,42,57,74,1.7,36,55,1.8,36,54,36,32,19.3,45.8,5.6,4.9,55.2,139,0.18,18.9,52.3,5.6,4.8,52.2,105,0.23,21.8,49.4,5.7,4.9,55,122,0.23,5.240510799999998,7.068999999999974,8.558999999999983,11.0
3351,2022-10-12 16:00:00,6.6,19,6.1,18,61,3.9,43,62,75,4,42,57,74,1.7,36,55,1.8,36,54,36,32,19.3,46.3,5.6,4.9,55.7,273.2,0.18,18.9,48.07,5.6,4.8,54.8,114.1,0.23,21.56,49.4,5.7,4.9,54.6,292,0.23,5.2144232,8.594000000000023,7.344000000000005,11.0
3352,2022-10-12 18:00:00,6.6,19,6.1,18,61,3.9,43,62,75,4,42,57,74,1.7,36,55,1.8,36,54,36,32,19.3,45,5.6,4.9,55,140.4,0.18,18.9,48.2,5.6,4.8,54.8,114,0.23,21.56,48.9,5.7,4.9,54.3,118.5,0.23,5.339236,5.188000000000002,5.048000000000009,11.0
3353,2022-10-12 20:00:00,6.5,19,6,18,60,3.9,43,55,74,4,42,60,75,1.8,36,55,1.8,37,54,36,32,19.2,44.8,5.6,4.9,55.4,151.7,0.18,18.9,49.5,5.7,4.9,56.3,160.6,0.24,21.4,51.6,5.7,4.9,56.6,239.9,0.23,5.359188799999999,4.5449999999999875,1.7649999999999935,11.0
3354,2022-10-12 22:00:00,6.6,19,6.1,18,60,3.9,43,57,75,4,43,53,74,1.8,36,54,1.8,38,55,35,32,19.2,41.7,5.6,4.9,51.8,203.5,0.18,18.9,46.9,5.7,4.9,53.4,107.6,0.24,21.4,49.7,5.7,4.9,55.2,129.4,0.23,5.3323564,6.1780000000000115,10.448000000000008,11.0
3355,2022-10-12 00:00:00,6.6,19,6,18,62,3.9,43,54,74,4,43,56,74,1.7,35,55,1.8,39,55,35,32,19.2,41.3,5.6,4.9,52.1,108.5,0.18,18.9,47.1,5.7,4.9,53.9,106.9,0.24,21.2,47.9,5.7,4.9,53.1,286.7,0.23,5.267754800000001,5.554000000000002,4.023999999999994,10.0
3356,2022-10-13 02:00:00,6.7,19,6,18,60,3.9,43,57,75,4,42,54,75,1.8,35,54,1.8,40,55,35,32,19.3,45.4,5.7,4.9,56.1,176.1,0.18,19,48.1,5.6,4.8,53.7,295.6,0.23,21.3,48,5.6,4.9,53.6,116.1,0.23,4.946409599999999,4.388000000000005,0.8179999999999978,11.0
3357,2022-10-13 04:00:00,6.6,19,6.1,18,62,3.9,43,54,74,4,42,53,75,1.7,35,55,1.7,41,55,36,32,19.3,43.2,5.7,4.9,52.6,114.9,0.18,19,50.8,5.6,4.8,57,162.8,0.23,21.3,48.1,5.6,4.9,53.2,112.5,0.23,4.792110399999999,3.585000000000001,5.7450000000000045,11.0
3358,2022-10-13 06:00:00,6.6,19,6.1,18,63,3.9,43,56,74,4,43,53,75,1.8,35,55,1.8,41,55,36,32,19.3,41.9,5.7,4.9,51.8,174.4,0.18,19,49.1,5.6,4.8,55.9,129.5,0.23,21.3,47.6,5.6,4.9,53.2,111.8,0.23,4.813529600000002,5.508999999999986,-1.5909999999999975,11.0
3359,2022-10-13 08:00:00,6.6,19,6.1,18,63,3.9,43,56,74,4,43,53,75,1.8,35,55,1.8,41,55,36,32,19.3,43.7,5.7,4.9,54.4,127,0.18,19,45.4,5.6,4.8,51.8,239.01,0.23,21.3,51.6,5.6,4.9,56.8,241,0.23,4.817542399999999,4.9750000000000085,11.515000000000006,11.0
3360,2022-10-13 10:00:00,6.6,19,6.1,18,63,3.9,43,56,74,4,43,53,75,1.8,35,55,1.8,41,55,36,32,19.3,45.1,5.7,4.9,55.4,149,0.18,19,46.5,5.6,4.8,53.1,107,0.23,21.3,47.6,5.6,4.9,53.01,110.8,0.23,4.7509264,6.222999999999999,6.452999999999996,11.0
3361,2022-10-13 12:00:00,6.6,19,6.1,18,63,3.9,43,56,74,4,43,53,75,1.8,35,55,1.8,41,55,36,32,19.3,45.9,5.7,4.9,55.5,149,0.18,19,49.2,5.6,4.8,55.2,115.8,0.23,21.3,50.3,5.6,4.9,55.3,128.1,0.23,4.681969600000002,7.625999999999991,6.935999999999993,11.0
3362,2022-10-13 14:00:00,6.6,19,6.1,18,63,3.9,43,56,74,4,43,53,75,1.8,35,55,1.8,41,55,36,32,19.3,41.3,5.7,4.9,50.5,67,0.18,19,52.2,5.6,4.8,58.7,133,0.23,21.3,52,5.6,4.9,57.5,127,0.23,4.799783999999999,4.063000000000017,2.783000000000012,11.0
3363,2022-10-13 16:00:00,6.6,19,6.1,18,63,3.9,43,56,74,4,43,53,75,1.8,35,55,1.8,41,55,36,32,19.3,45.2,5.7,4.9,55.3,143,0.18,19,47.9,5.6,4.8,53.6,293,0.23,21.3,48.1,5.6,4.9,53.8,114.7,0.23,4.757878399999999,5.2139999999999915,5.45399999999999,11.0
3364,2022-10-13 18:00:00,6.6,19,6.1,18,63,3.9,43,56,74,4,43,53,75,1.8,35,55,1.8,41,55,36,32,19.3,45.4,5.7,4.9,55.9,162.8,0.18,19,45.9,5.6,4.8,52.5,106.1,0.23,21.3,50,5.6,4.9,56.1,147.8,0.23,4.804342399999999,3.504000000000019,3.6290000000000155,11.0
3365,2022-10-13 20:00:00,6.5,19,6,18,61,3.9,43,58,74,4,43,56,74,1.8,36,55,1.8,40,55,37,32,19.3,44,5.7,4.9,53.9,268,0.18,19,46,5.6,4.8,54.1,109.4,0.23,21.3,47.9,5.6,4.9,52.5,106.1,0.23,4.6453088,5.567000000000007,7.9419999999999895,11.0
3366,2022-10-13 22:00:00,6.5,19,6,18,60,3.9,43,54,74,4,43,66,75,1.7,36,55,1.7,39,55,36,32,19.3,43,5.7,4.9,52.6,256.2,0.18,19,51,5.6,4.8,56.9,219.9,0.23,21.3,50.1,5.6,4.9,55.7,133.7,0.23,4.6491808,5.331000000000003,2.4610000000000056,11.0
3367,2022-10-13 00:00:00,6.6,19,6,18,62,3.9,43,60,75,4,43,60,75,1.6,36,55,1.7,38,55,36,32,19.3,45.9,5.7,4.9,55.4,142.8,0.18,19,47.7,5.6,4.8,54,107.7,0.23,21.3,47.9,5.6,4.9,53.1,108.4,0.23,4.795595200000003,6.455999999999996,0.6559999999999881,11.0
3368,2022-10-14 02:00:00,6.5,19,6,18,61,3.9,43,55,75,4,43,56,74,1.7,36,54,1.7,39,55,37,32,19.1,42.8,5.6,4.8,52.1,138.1,0.18,18.8,47,5.5,4.7,52.6,286,0.23,21.4,47,5.5,4.8,52,104.7,0.23,5.449925799999997,5.352000000000004,5.852000000000004,10.0
3369,2022-10-14 04:00:00,6.5,19,5.9,18,64,3.9,43,56,75,4,42,55,74,1.7,37,51,1.8,40,52,37,32,19.1,45.2,5.6,4.8,55.2,137,0.18,18.8,48.9,5.5,4.7,55.3,115.2,0.23,21.4,49.5,5.5,4.8,54.2,294.7,0.23,5.2331928,13.341000000000008,14.460999999999991,11.0
3370,2022-10-14 06:00:00,6.5,19,6,18,62,3.9,42,55,75,4,42,57,73,1.6,38,52,1.7,41,53,36,32,19.1,43,5.6,4.8,52.9,264.5,0.18,18.8,45.2,5.5,4.7,51.8,192.1,0.23,21.4,44.3,5.5,4.8,55.8,144.7,0.23,5.6551011,5.8119999999999905,3.9619999999999926,11.0
3371,2022-10-14 08:00:00,6.5,19,6,18,62,3.9,42,55,75,4,42,57,73,1.6,38,52,1.7,41,53,36,32,19.1,45,5.6,4.8,53,116,0.18,18.8,49,5.5,4.7,55,114,0.23,21.4,51,5.5,4.8,56,142,0.23,5.429757300000002,1.9819999999999993,-1.227999999999998,11.0
3372,2022-10-14 10:00:00,6.5,19,6,18,62,3.9,42,55,75,4,42,57,73,1.6,38,52,1.7,41,53,36,32,19.1,44.4,5.6,4.8,54.2,116,0.18,18.8,46.6,5.5,4.7,52.9,104,0.23,21.4,55.2,5.5,4.8,54.5,114,0.23,5.461399899999996,3.192999999999998,5.382999999999996,10.0
3373,2022-10-14 12:00:00,6.5,19,6,18,62,3.9,42,55,75,4,42,57,73,1.6,38,52,1.7,41,53,36,32,19.1,45.8,5.6,4.8,55.9,276,0.18,18.8,46.2,5.5,4.7,52.4,104.6,0.23,21.4,50.4,5.5,4.8,55.2,122.5,0.23,5.5505593,2.180000000000007,1.740000000000002,10.0
3374,2022-10-14 14:00:00,6.5,19,6,18,62,3.9,42,55,75,4,42,57,73,1.6,38,52,1.7,41,53,36,32,19.2,43.6,5.6,4.8,53.13,113.2,0.18,18.9,47.15,5.5,4.7,53.5,106.2,0.23,21.5,48.2,5.5,4.8,53.6,109.5,0.23,5.432077199999998,10.02899999999999,7.149000000000001,10.0
3375,2022-10-14 16:00:00,6.5,19,6,18,62,3.9,42,55,75,4,42,57,73,1.6,38,52,1.7,41,53,36,32,19.1,44.8,5.6,4.8,53.8,120,0.18,18.8,49.3,5.5,4.7,54.9,114.7,0.23,21.4,50.5,5.5,4.8,54.9,120,0.23,5.318841,4.3770000000000095,5.417000000000009,10.0
3376,2022-10-14 18:00:00,6.5,19,6,18,62,3.9,42,55,75,4,42,57,73,1.6,38,52,1.7,41,53,36,32,19.1,45.1,5.6,4.8,55.6,145.7,0.18,18.8,50,5.5,4.7,57,195.5,0.23,21.4,46.6,5.5,4.8,52,105.9,0.23,5.556515800000001,4.970999999999989,2.8009999999999984,10.0
3377,2022-10-14 20:00:00,6.6,19,6,18,60,3.9,43,57,75,4,43,58,74,1.7,38,53,1.8,41,52,37,32,19.1,44.6,5.6,4.8,54.4,272.7,0.18,18.8,46.4,5.5,4.7,52.4,104.8,0.23,21.4,49.5,5.5,4.8,54.8,120.8,0.23,5.505707899999997,11.442999999999998,8.832999999999988,9.0
3378,2022-10-14 22:00:00,6.6,19,6,18,62,3.9,43,56,74,4,43,60,74,1.6,38,53,1.7,41,52,37,32,19.1,45.6,5.6,4.8,55.6,275.2,0.18,18.8,46.5,5.5,4.7,52.5,105.6,0.23,21.4,47.1,5.5,4.8,56.3,145.7,0.23,5.547487000000001,7.346000000000004,5.7860000000000085,10.0
3379,2022-10-14 00:00:00,6.5,19,6,18,60,3.9,43,59,75,4,43,54,75,1.7,38,53,1.8,41,52,37,32,19.1,43.7,5.6,4.8,54.4,126.8,0.18,18.8,50,5.5,4.7,56.2,299.5,0.23,21.3,48.6,5.5,4.9,54.2,115.1,0.23,5.474984899999998,7.332000000000001,4.432000000000002,10.0
3380,2022-10-15 02:00:00,6.4,19,6,18,61,3.9,43,59,74,4,43,60,75,1.8,36,54,1.8,41,51,36,32,19.1,42.6,5.6,4.9,52.8,264.2,0.18,18.9,47.5,5.6,4.9,53.5,294.6,0.23,21.2,48.9,5.6,4.9,53.9,297.4,0.23,4.368513599999999,6.747,-0.5130000000000052,10.0
3381,2022-10-15 04:00:00,6.5,19,6.1,18,60,3.9,42,62,74,4,43,57,75,1.7,35,55,1.7,41,51,37,32,19.1,46.1,5.6,4.9,56.1,270.9,0.18,18.9,47.2,5.6,4.9,52.9,291.6,0.23,21.2,46.7,5.6,4.9,52.1,105.9,0.23,4.468406999999999,8.005999999999993,4.905999999999992,10.0
3382,2022-10-15 06:00:00,6.5,19,6,18,61,3.9,42,60,75,4,43,57,74,1.7,36,55,1.8,41,52,37,32,19.1,44.2,5.6,4.9,54.7,273.6,0.18,18.9,46.3,5.6,4.9,46.3,106.3,0.23,21.2,49.6,5.6,4.9,55.4,126,0.23,4.667358599999998,1.38900000000001,-0.5609999999999964,10.0
3383,2022-10-15 08:00:00,6.5,19,6,18,61,3.9,42,60,75,4,43,57,74,1.7,36,55,1.8,41,52,37,32,19.1,42.8,5.6,4.9,52.8,114.1,0.18,18.8,49.8,5.6,4.9,56.7,145,0.23,21.2,48.1,5.6,4.9,53.6,112,0.23,4.3658688,6.614999999999995,1.9149999999999956,10.0
3384,2022-10-15 10:00:00,6.5,19,6,18,61,3.9,42,60,75,4,43,57,74,1.7,36,55,1.8,41,52,37,32,19.1,44.06,5.6,4.9,54.1,122.19,0.18,18.8,46.5,5.6,4.9,52.8,105,0.23,21.2,47.2,5.6,4.9,52.4,275,0.23,4.4507634000000005,8.006999999999998,18.357000000000006,10.0
3385,2022-10-15 12:00:00,6.5,19,6,18,61,3.9,42,60,75,4,43,57,74,1.7,36,55,1.8,41,52,37,32,19.1,45.1,5.6,4.9,55.3,136,0.18,18.8,48,5.6,4.9,54.8,112,0.23,21.7,48.7,5.6,4.9,54.4,115,0.23,4.563845999999999,5.442999999999998,7.2429999999999914,10.0
3386,2022-10-15 14:00:00,6.5,19,6,18,61,3.9,42,60,75,4,43,57,74,1.7,36,55,1.8,41,52,37,32,19.2,46.5,5.6,4.9,56.2,173.8,0.18,18.8,48.2,5.6,4.9,54.1,297.5,0.23,21.8,46.88,5.6,4.9,52.4,105.1,0.23,4.4646311999999995,3.3230000000000075,5.033000000000008,10.0
3387,2022-10-15 16:00:00,6.5,19,6,18,61,3.9,42,60,75,4,43,57,74,1.7,36,55,1.8,41,52,37,32,19.1,45.2,5.6,4.9,55.09,273.5,0.18,18.8,46.8,5.6,4.9,53.5,108.9,0.23,21.6,50.04,5.6,4.9,55.8,137.2,0.23,4.650532800000001,3.434999999999988,0.8049999999999855,10.0
3388,2022-10-15 18:00:00,6.5,19,6,18,61,3.9,42,60,75,4,43,57,74,1.7,36,55,1.8,41,52,37,32,19,42.3,5.6,4.9,52.3,109,0.18,18.8,50.9,5.6,4.9,56.9,171.4,0.23,21.5,48.8,5.6,4.9,54,112.9,0.23,4.489095600000001,3.8070000000000164,2.467000000000013,9.5
3389,2022-10-15 20:00:00,6.5,19,5.9,18,62,3.9,43,55,76,4,43,54,78,1.6,36,55,1.7,41,53,37,32,19,44.9,5.6,4.9,54.4,124.1,0.18,18.8,46.5,5.6,4.9,52.2,105.8,0.23,21.5,50.5,5.6,4.9,55.1,302.3,0.23,4.555302599999999,1.176000000000002,1.3160000000000025,10.0
3390,2022-10-15 22:00:00,6.5,19,5.9,18,61,3.9,43,55,76,4,43,54,78,1.6,36,55,1.7,41,53,37,32,19,44.3,5.6,4.9,54.6,274.5,0.18,18.8,48.9,5.6,4.9,55.2,117.1,0.23,21.5,49.5,5.6,4.9,55.7,131.5,0.23,4.495690199999999,8.738,8.727999999999998,9.5
3391,2022-10-15 00:00:00,6.5,19,6,18,60,3.9,43,57,75,4,43,55,75,1.6,36,55,1.7,41,54,37,32,19,42,5.5,4.9,51.8,210.5,0.18,18.8,50.3,5.5,4.9,56.3,227,0.23,21.5,47.3,5.6,4.9,52.7,108.7,0.23,4.378483800000001,1.3189999999999955,4.048999999999996,9.0
3392,2022-10-16 02:00:00,6.4,19,6,18,62,3.9,43,53,76,4,43,57,75,1.8,36,55,1.8,41,54,37,32,19,42.8,5.4,4.7,52.1,244.9,0.18,18.7,48.7,5.5,4.8,53.9,298.5,0.23,21.5,52.1,5.5,4.8,56.7,170.6,0.23,4.745566800000001,8.501000000000012,4.611000000000004,10.0
3393,2022-10-16 04:00:00,6.4,19,6,18,61,3.9,43,52,75,4,43,55,76,1.7,36,54,1.8,41,54,37,32,19,45.6,5.4,4.7,55.1,134.9,0.18,18.7,48.1,5.5,4.8,54,109.9,0.23,21.5,49.7,5.5,4.8,54.6,117.1,0.23,4.7661570000000015,3.8290000000000006,6.148999999999997,10.0
3394,2022-10-16 06:00:00,6.5,19,6,18,60,3.9,43,56,74,4,43,55,75,1.7,36,54,1.7,41,53,37,32,19,45.1,5.4,4.7,55.7,277.7,0.18,18.7,49.2,5.5,4.8,56.3,136.8,0.23,21.5,46.6,5.5,4.8,52.1,106.6,0.23,4.759461000000001,6.430000000000007,1.8599999999999994,10.0
3395,2022-10-16 08:00:00,6.5,19,6,18,60,3.9,43,56,74,4,43,55,75,1.7,36,54,1.7,41,53,37,32,19.1,45.5,5.4,4.7,56.1,170,0.18,18.8,51.1,5.5,4.8,56.9,233.7,0.23,21.6,49.04,5.5,4.8,54.7,125.4,0.23,4.931213399999999,5.282999999999994,3.8930000000000007,10.0
3396,2022-10-16 10:00:00,6.5,19,6,18,60,3.9,43,56,74,4,43,55,75,1.7,36,54,1.7,41,53,37,32,19.01,46.9,5.4,4.7,54.9,273.1,0.18,18.6,48.7,5.5,4.8,54.2,109.2,0.23,22.1,47.2,5.5,4.8,52.7,106.1,0.23,4.5976596,7.070999999999991,10.400999999999996,10.0
3397,2022-10-16 12:00:00,6.5,19,6,18,60,3.9,43,56,74,4,43,55,75,1.7,36,54,1.7,41,53,37,32,19.2,44.1,5.4,4.7,52.8,110.6,0.18,18.6,48.7,5.5,4.8,54.5,109,0.23,23.2,49.8,5.5,4.8,54.6,115.8,0.23,4.825304999999999,3.288000000000011,-4.841999999999981,10.0
3398,2022-10-16 14:00:00,6.5,19,6,18,60,3.9,43,56,74,4,43,55,75,1.7,36,54,1.7,41,53,37,32,19.2,45.1,5.4,4.7,54.1,120,0.18,18.6,50.9,5.5,4.8,56.6,224,0.23,23.3,47.3,5.5,4.8,52.5,107.1,0.23,4.8620586,6.8430000000000035,10.602999999999987,10.0
3399,2022-10-16 16:00:00,6.5,19,6,18,60,3.9,43,56,74,4,43,55,75,1.7,36,54,1.7,41,53,37,32,19.2,44.5,5.4,4.7,54.2,124,0.18,18.6,46.6,5.5,4.8,52,106,0.23,23.3,51.2,5.5,4.8,55.9,139.9,0.23,4.6854702,6.259,2.7290000000000028,10.0
3400,2022-10-16 18:00:00,6.5,19,6,18,60,3.9,43,56,74,4,43,55,75,1.7,36,54,1.7,41,53,37,32,19.2,45.2,5.4,4.7,55.3,277,0.17,18.6,48.8,5.5,4.8,55.6,123,0.23,23.3,48.5,5.5,4.8,54,117,0.23,4.772797200000002,6.8060000000000045,5.766000000000016,10.0
3401,2022-10-16 20:00:00,6.5,19,5.9,18,62,3.9,42,60,75,4,42,52,76,1.6,36,55,1.7,41,55,37,32,19.2,42.2,5.4,4.7,52,112,0.2,18.8,46,5.5,4.8,51.9,266,0.17,21.4,47.3,5.5,4.8,52.4,110,0.23,4.900337400000001,0.6140000000000043,-2.2860000000000014,10.0
3402,2022-10-16 22:00:00,6.4,19,6,18,61,3.9,43,61,74,4,42,56,75,1.6,35,54,1.6,41,54,37,32,19.2,44.7,5.4,4.7,55.3,146,0.19,18.8,49.2,5.5,4.8,55.6,123,0.18,21.2,49.5,5.5,4.8,54.4,292,0.17,4.7650968,7.663999999999994,5.403999999999996,9.0
3403,2022-10-16 00:00:00,6.3,19,5.9,18,64,3.9,42,60,75,4,43,54,72,1.5,35,55,1.6,41,55,37,32,19.1,45.2,5.4,4.7,55.1,276,0.17,18.8,47.5,5.5,4.8,53,109,0.2,21.2,51.8,5.5,4.8,56.3,296,0.17,4.6200725999999985,9.547999999999995,3.9479999999999933,10.0
3404,2022-10-17 02:00:00,6.3,19,5.9,18,61,3.9,43,57,75,4,43,58,73,1.5,35,55,1.6,41,54,37,32,19.1,44.7,5.4,4.7,53.9,124,0.19,18.7,47.9,5.5,4.8,53.1,292,0.17,21.1,52.2,5.5,4.8,56.3,288,0.18,4.758644000000001,8.248000000000005,5.448000000000013,9.0
3405,2022-10-17 04:00:00,6.4,19,5.9,18,63,3.9,44,56,75,4,43,53,74,1.4,35,54,1.5,41,55,36,32,19.1,44.1,5.4,4.7,54,127,0.18,18.8,46.8,5.5,4.8,52.7,109,0.22,21.4,48.5,5.5,4.8,53.5,114,0.23,4.7010165000000015,8.483000000000004,8.962999999999997,10.0
3406,2022-10-17 06:00:00,6.4,19,6,18,62,3.9,43,59,74,4,42,55,75,1.6,36,54,1.7,41,54,36,32,19.2,41.4,5.4,4.7,52.6,120,0.19,18.8,45.8,5.5,4.8,52.4,110,0.23,21.2,48.7,5.5,4.8,54.5,124,0.23,4.679981999999999,12.908000000000001,11.938000000000017,10.0
3407,2022-10-17 08:00:00,6.3,19,6,18,64,3.9,44,60,75,3.9,43,56,74,1.5,36,54,1.5,41,54,36,32,19.3,44.8,5.5,4.8,54.9,277.4,0.17,18.2,50.4,5.5,4.9,52,167.2,0.24,21.5,49.3,5.3,4.8,53.7,125.3,0.24,4.777403,4.006999999999998,0.43699999999999406,9.0
3408,2022-10-17 10:00:00,6.3,19,6,18,62,3.9,43,62,74,3.9,43,55,73,1.6,36,54,1.6,42,55,36,32,19.2,44.9,5.7,4.9,52.5,252.3,0.17,18.7,46.6,5.6,5,52.8,108.16,0.24,22.1,46.7,5.7,4.9,52.2,107,0.23,4.7464895,10.980999999999987,11.530999999999992,9.0
3409,2022-10-17 12:00:00,6.4,19,6,18,64,3.9,44,62,75,3.9,43,55,74,1.4,36,54,1.4,42,55,37,32,19.1,44,5.7,4.9,52.8,113,0.18,18.6,48.7,5.8,5,55.5,121.7,0.24,22.8,50.3,5.7,4.9,56.1,145.4,0.23,4.727989499999997,8.96100000000002,5.811000000000014,9.0
3410,2022-10-17 14:00:00,6.4,19,6,18,61,3.9,44,56,75,3.9,43,58,75,1.5,36,54,1.5,42,55,37,32,19.1,45.7,5.8,5,54.7,127,0.18,18.7,45.9,5.6,5,52.7,106,0.24,22.9,48.8,5.4,4.9,54.4,113.8,0.23,4.537643000000005,-1.1219999999999999,-2.5619999999999994,9.0
3411,2022-10-17 16:00:00,6.4,19,6,18,64,3.9,43,55,75,3.9,43,57,74,1.5,36,55,1.6,42,55,37,32,19.1,42.3,5.5,4.9,51.4,257.8,0.18,18.7,46.2,5.6,4.9,51.8,293.2,0.17,22.2,47,5.5,4.8,52.1,209,0.21,4.632011499999999,1.213000000000008,-0.246999999999991,9.0
3412,2022-10-17 18:00:00,6.5,19,6,18,61,3.9,44,57,74,3.9,43,57,74,1.6,36,54,1.7,41,55,37,32,19,42.8,5.5,4.9,52.9,115,0.2,18.7,48,5.6,4.9,54.1,113,0.22,21.4,50.3,5.5,4.8,55.4,127,0.2,4.747248000000002,5.213999999999999,4.574000000000003,9.0
3413,2022-10-17 20:00:00,6.44,19,5.9,18,63,3.9,43,55,76,3.9,43,58,76,1.6,37,54,1.7,41,54,36,32,19,44.4,5.5,4.9,54.7,132,0.19,18.7,46.9,5.6,4.9,52.2,282,0.17,21.2,49.2,5.5,4.8,54.1,115,0.23,4.654396499999997,7.656000000000006,6.306000000000003,9.0
3414,2022-10-17 22:00:00,6.44,19,5.9,18,62,3.9,43,62,75,3.9,43,55,75,1.6,36,55,1.7,41,55,36,32,19.1,42.9,5.5,4.9,53.9,270,0.17,18.7,48.6,5.6,4.9,55.4,120,0.2,21.2,47.4,5.5,4.8,53.1,111,0.23,4.8183805,5.353999999999999,1.6039999999999957,9.0
3415,2022-10-17 00:00:00,6.4,19,5.9,18,61,3.9,42,57,74,3.9,43,59,76,1.6,36,54,1.7,41,54,36,32,19,41.6,5.5,4.9,52.3,255,0.18,18.7,49.7,5.6,4.9,56.4,145,0.19,21.2,51.5,5.5,4.8,56.6,171,0.18,4.829591500000002,1.3160000000000025,1.4060000000000024,10.0
3416,2022-10-18 02:00:00,6.5,19,6,18,62,3.9,44,59,76,4,43,56,75,1.4,37,54,1.5,41,55,36,32,19,43.3,5.4,4.7,54.5,115,0.2,18.7,47.8,5.5,4.8,53.7,110,0.21,21.3,49.6,5.5,4.8,54.7,116,0.22,5.134708800000001,6.116999999999997,4.296999999999997,9.0
3417,2022-10-18 04:00:00,6.4,19,5.9,18,64,3.9,43,53,74,4,42,57,74,1.4,35,55,1.5,41,54,36,32,19,44.9,5.4,4.7,55.6,149,0.19,18.7,50.1,5.5,4.8,56.2,132,0.2,21.2,47.5,5.5,4.8,52.2,105,0.23,5.449745599999999,6.698999999999998,2.4489999999999945,9.0
3418,2022-10-18 06:00:00,6.4,19,6,18,61,3.9,43,60,75,4,42,59,75,1.6,36,54,1.7,41,55,35,32,19,43.6,5.5,4.9,54.7,275.5,0.18,18.7,46.6,5.5,4.9,52.7,287.7,0.22,21.3,50.1,5.4,4.7,55.5,130,0.23,5.418774400000001,5.870000000000012,10.260000000000009,9.0
3419,2022-10-18 08:00:00,6.5,18,6,18,62,3.9,44,62,74,4,43,59,74,1.4,36,54,1.5,41,55,35,32,18.9,42.1,5.2,4.7,51.9,225.8,0.17,18.6,48,5.3,4.7,53.8,109.9,0.24,21.4,48.5,5.3,4.7,53.4,107.4,0.23,5.162705599999997,9.75099999999999,4.190999999999981,9.0
3420,2022-10-18 10:00:00,6.4,18,5.9,18,62,3.9,43,57,76,3.9,43,59,74,1.5,36,55,1.6,41,54,36,32,19.4,42.3,5.6,4.9,52.5,111.3,0.19,18.3,49.5,5.6,4.9,56.5,144.4,0.24,21.5,49.6,5.6,4.9,55,299.3,0.21,5.339235200000003,4.372000000000014,5.742000000000022,9.0
3421,2022-10-18 12:00:00,6.5,19,6,18,62,3.9,44,53,74,4,43,55,75,1.5,36,55,1.6,42,55,36,32,18.9,43.8,5.5,4.8,53.6,120,0.18,18.6,46,5.5,4.8,52.7,105.9,0.24,21.5,48.4,5.5,4.8,53.6,109.5,0.23,5.610862400000002,7.737000000000009,3.2370000000000054,9.0
3422,2022-10-18 14:00:00,6.5,18,6,18,62,3.9,43,53,75,4,43,57,74,1.6,36,55,1.7,42,55,36,32,19.01,45.5,5.4,4.8,55.5,146.5,0.19,18.6,47.4,5.5,4.8,53.8,111.6,0.24,21.6,50,5.5,4.9,55.6,127.3,0.23,5.447249599999999,8.232000000000006,10.271999999999997,9.0
3423,2022-10-18 16:00:00,6.4,19,6,18,61,3.9,44,60,75,4,43,54,73,1.6,36,54,1.7,42,55,36,32,19.01,45.5,5.6,4.9,56.3,125.3,0.18,18.7,49.07,5.6,4.9,55.9,112.6,0.24,21.6,50.4,5.6,4.9,56.2,124.8,0.23,5.718419200000002,8.274000000000001,9.493999999999998,9.0
3424,2022-10-18 18:00:00,6.4,19,5.9,18,61,3.9,43,57,76,3.9,43,56,73,1.6,36,55,1.7,42,55,36,32,19,45.7,5.6,4.9,56.2,232,0.17,18.6,48.4,5.5,4.8,54.8,300,0.24,21.9,50.4,5.6,4.9,46.5,89,0.23,5.339879999999999,8.35799999999999,13.437999999999981,9.0
3425,2022-10-18 20:00:00,6.5,19,6,18,62,3.9,43,53,74,3.9,43,55,74,1.6,36,55,1.7,41,54,37,32,19,42.4,5.6,4.9,52,110,0.2,18.6,46.8,5.5,4.8,53.5,110,0.24,22,50.4,5.6,4.9,56,105,0.23,5.541847999999998,8.144000000000027,6.78400000000001,9.0
3426,2022-10-18 22:00:00,6.5,19,5.9,18,63,3.9,43,58,75,3.9,43,56,76,1.6,36,54,1.7,41,55,36,32,19.9,41.7,5.6,4.9,52.3,108,0.18,18.6,47.3,5.5,4.8,54.3,110,0.24,21.8,49.4,5.6,4.9,54.5,205,0.2,5.533403199999999,9.337999999999994,8.20799999999999,9.0
3427,2022-10-18 00:00:00,6.5,19,6,18,61,3.9,43,60,74,3.9,42,57,75,1.6,35,55,1.7,41,54,36,32,18.9,42.2,5.6,4.9,52.3,110,0.18,18.6,48.5,5.5,4.8,55.3,119,0.24,21.8,47.4,5.6,4.9,52.9,89,0.23,5.500996800000003,7.9099999999999895,3.729999999999986,9.0
3428,2022-10-19 02:00:00,6.6,19,6.1,17,65,3.9,43,59,75,4,42,55,75,1.6,35,54,1.7,41,54,35,32,18.9,42.2,5.6,4.9,52.5,106,0.18,18.5,49.3,5.5,4.8,56.4,159,0.24,21.9,48.5,5.6,4.9,54.5,89,0.23,5.188111499999999,6.709999999999994,9.109999999999996,9.0
3429,2022-10-19 04:00:00,6.5,19,6.1,17,62,3.9,43,54,74,4,42,56,74,1.6,35,55,1.7,41,55,36,32,18.9,46.2,5.6,4.9,56.1,269,0.18,18.5,47.1,5.5,4.8,53.5,105,0.24,22.2,47,5.6,4.9,52.2,86,0.23,5.159972999999999,9.713000000000008,10.923000000000004,9.0
3430,2022-10-19 06:00:00,6.4,19,6,17,61,3.9,43,62,75,4,43,57,75,1.6,35,54,1.7,41,54,36,32,18.9,43.7,5.6,4.9,55,108,0.18,18.5,45.7,5.5,4.8,51.9,100,0.24,22.3,52.1,5.6,4.9,56.9,158,0.23,5.180448,5.562999999999995,0.33300000000000196,9.0
3431,2022-10-19 08:00:00,6.3,19,6,18,62,3.9,43,54,76,4,43,60,75,1.6,35,54,1.7,41,55,36,32,18.9,44,5.7,4.9,54,268.9,0.17,18.6,50.3,5.6,4.9,56.7,131.4,0.24,22.5,50.6,5.7,4.9,56.3,97.5,0.23,5.145562500000002,6.8189999999999955,7.888999999999996,9.0
3432,2022-10-19 10:00:00,6.3,19,6,18,62,3.9,43,62,74,4,43,60,75,1.6,35,55,1.7,42,55,36,32,18.9,42.5,5.3,4.7,51.9,214,0.17,18.5,48.5,5.3,4.7,53.9,296.5,0.21,22.5,52.4,5.3,4.8,57,124.2,0.22,5.16555,5.656000000000006,4.4160000000000075,9.0
3433,2022-10-19 12:00:00,6.4,19,6.1,18,62,3.9,43,60,75,3.9,43,56,75,1.5,36,55,1.6,41,55,36,32,18.9,45,5.3,4.7,53.9,115.8,0.18,18.9,47.8,5.4,4.7,53.8,110,0.24,22.5,48.7,5.5,4.8,53.8,94,0.22,5.092678499999998,3.631999999999991,4.241999999999981,9.0
3434,2022-10-19 14:00:00,6.5,19,6,18,62,3.9,43,62,73,3.9,43,54,73,1.5,36,55,1.6,41,55,36,32,18.9,45.4,5.5,4.8,54.8,132.3,0.18,18.6,49.1,5.5,4.8,55.6,123.5,0.24,22.5,50.2,5.6,4.9,55.6,105.9,0.22,5.142735000000004,9.396,8.236000000000008,9.0
3435,2022-10-19 16:00:00,6.5,19,6,18,62,3.9,43,62,75,3.9,43,60,74,1.6,36,55,1.7,42,55,36,32,19,46.1,5.6,4.9,55.8,162,0.18,18.6,45.5,5.7,4.9,51.8,298.1,0.22,22.5,47.1,5.6,4.9,52.5,94,0.22,5.236783499999998,5.481000000000009,9.031000000000006,9.0
3436,2022-10-19 18:00:00,6.6,19,6,18,71,3.9,43,56,74,3.9,42,54,76,1.7,36,55,1.7,42,55,36,32,19,42.1,5.8,4.9,55.2,271,0.18,18.6,46,5.7,4.9,52.8,109,0.22,22.3,47.8,5.6,4.9,53.6,98,0.22,5.343702,6.993999999999993,1.4539999999999864,9.0
3437,2022-10-19 20:00:00,6.5,19,6,18,64,3.9,43,59,75,3.9,42,59,74,1.7,35,54,1.7,41,54,35,32,18.9,44.4,5.8,4.9,54.8,272,0.18,18.5,46.9,5.7,4.9,53.9,112,0.22,22.1,48.8,5.6,4.9,54.7,101,0.22,5.075401500000001,10.618000000000002,10.398,9.0
3438,2022-10-19 22:00:00,6.4,19,6.1,18,60,3.9,43,52,75,3.9,43,53,76,1.5,34,55,1.6,41,55,35,32,18.9,41.5,5.8,4.9,52,229,0.17,18.5,48.2,5.7,4.9,55.2,118,0.24,22.2,51.6,5.6,4.9,56.6,201,0.22,5.085677999999998,8.908000000000001,6.058000000000007,9.0
3439,2022-10-19 00:00:00,6.3,19,6.1,18,61,3.9,43,58,74,3.9,43,54,75,1.8,34,55,1.9,41,54,35,32,18.9,41.6,5.8,4.9,52.3,111,0.18,18.5,48.3,5.7,4.9,55.4,127,0.24,22.2,46.6,5.6,4.9,52.4,89,0.22,5.075538,6.983000000000018,6.1330000000000044,9.0
3440,2022-10-20 02:00:00,6.4,19,5.9,17,62,3.9,43,62,74,4,42,58,74,1.5,35,54,1.6,41,55,35,32,18.9,45.1,5.6,4.9,55.3,142,0.18,18.5,46.7,5.5,4.8,52.7,285,0.22,22.1,50.1,5.6,4.9,55.6,103,0.22,5.735944799999999,8.204999999999998,7.904999999999992,9.0
3441,2022-10-20 04:00:00,6.3,19,5.9,17,61,3.9,42,60,75,4,42,55,72,1.6,35,55,1.7,41,54,35,32,18.9,44,5.6,4.9,54.6,270,0.17,18.6,45.4,5.5,4.8,52.2,106,0.24,22.2,47.2,5.6,4.9,53,212,0.19,5.686588799999999,7.337999999999987,6.9479999999999915,9.0
3442,2022-10-20 06:00:00,6.3,19,5.9,18,61,3.9,42,60,75,3.9,43,55,74,1.7,35,55,1.7,41,54,35,32,18.9,42.3,5.4,4.8,52.4,251,0.17,18.6,47,5.5,4.8,53.4,111.2,0.24,22.1,48,5.5,4.8,53.2,95.9,0.22,5.812581600000003,9.059000000000005,6.949000000000009,9.0
3443,2022-10-20 08:00:00,6.4,19,6,18,60,3.9,43,60,75,4,43,55,74,1.7,35,54,1.7,41,54,35,32,18.9,42.1,5.6,4.9,52,253.3,0.18,18.6,47.6,5.6,4.9,54.3,112.5,0.24,22.2,48.6,5.7,4.9,54.3,98,0.22,5.674536,7.20900000000001,5.7890000000000015,9.0
3444,2022-10-20 10:00:00,6.4,19,6,18,59,3.9,43,57,75,4,43,55,74,1.7,35,54,1.7,41,54,35,32,18.9,43.2,5.2,4.7,53.1,114.9,0.18,18.5,50.6,5.3,4.6,57.1,161.4,0.24,22.6,51.7,5.3,4.7,56.8,129.6,0.22,5.667472800000002,5.878,5.808000000000012,9.0
