,Дата,Блок манифольда|P бм  |кгс/см²,Блок манифольда|t жидкости| °С,С-1|P сеп. |кгс/см²,С-1|t жидкости |°С,С-1|L жидкости| см,С-2/1|P сеп. |кгс/см²,С-2/1|t жидкости|°С,С-2/1|L межфазный|см,С-2/1|L нефти|см,С-2/2|P сеп. |кгс/см²,С-2/2|t жидкости|°С,С-2/2|L межфазный|см,С-2/2|L нефти|см,ОН-1/1|P отс. |кгс/см²,ОН-1/1|t жидкости|°С,ОН-1/1|L межфазный|см,ОН-1/2|P отс. |кгс/см²,ОН-1/2|t жидкости|°С,ОН-1/2|L  межфазный|см,С-3|t жидкости|°С,С-3|L нефти|см,П-1|Т нефти на входе|°С,П-1|Т нефти на выходе|°С,П-1|Р нефти на входе|кгс/см²,П-1|Р нефти на выходе|кгс/см²,П-1|Т теплоно-сителя|°С,П-1|Т дымовых газов|°С,П-1|Р на горелку|кгс/см2,П-2|Т нефти на входе|°С,П-2|Т нефти на выходе|°С,П-2|Р нефти на входе|кгс/см²,П-2|Р нефти на выходе|кгс/см²,П-2|Т теплоно-сителя|°С,П-2|Т дымовых газов|°С,П-2|Р на горелку|кгс/см3,П-3|Т нефти на входе|°С,П-3|Т нефти на выходе|°С,П-3|Р нефти на входе|кгс/см²,П-3|Р нефти на выходе|кгс/см²,П-3|Т теплоно-сителя|°С,П-3|Т дымовых газов|°С,П-3|Р на горелку|кгс/см4,Добыча воды за 2 ч,"Добыча воды за 2 ч, расч","Добыча воды за 2 ч, расч, по ТОРам",Расход пресной воды
3445,2022-10-20 12:00:00,6.5,19,6.1,18,62,3.9,43,54,75,4,43,59,74,1.7,35,54,1.7,41,55,35,32,18.9,43.8,5.7,4.9,53.3,117.2,0.18,18.5,48.6,5.5,4.8,54.8,298,0.22,22.6,51,5.6,4.9,56.4,221.8,0.22,5.709398399999999,6.970999999999989,5.360999999999997,9.0
3446,2022-10-20 14:00:00,6.4,19,6,18,60,3.9,43,57,74,3.9,43,57,74,1.7,36,54,1.8,41,55,35,32,18.9,46.4,5.6,4.9,56.3,261.5,0.18,18.6,47.6,5.6,4.9,54.2,114.1,0.24,22.8,48.8,5.6,4.9,54.3,99.8,0.22,5.743267199999999,4.787999999999997,5.492999999999988,9.0
3447,2022-10-20 16:00:00,6.5,19,6.1,18,64,3.9,42,55,76,4,43,59,75,1.5,36,54,1.6,42,55,35,32,18.9,46.6,5.6,4.9,55.3,270.1,0.17,18.5,50.1,5.6,4.9,56.1,136.9,0.24,22.7,50.9,5.7,4.9,56.3,115.4,0.22,5.7165264,6.258000000000006,6.002999999999998,9.0
3448,2022-10-20 18:00:00,6.4,19,6.1,18,64,3.9,43,62,75,4,43,57,75,1.3,36,54,1.6,42,55,35,32,18.8,44.1,5.2,4.7,53.5,117.6,0.17,18.5,47.4,5.3,4.7,53.3,111.3,0.24,22.6,49,5.4,4.7,53.8,99,0.22,5.827356000000001,4.150999999999996,4.261000000000001,9.0
3449,2022-10-20 20:00:00,6.5,19,6,18,63,3.9,44,57,74,4,43,60,74,1.6,36,55,1.7,41,55,36,32,18.9,43.2,5.2,4.7,52.9,115,0.17,18.6,46.8,5.3,4.7,53.5,112,0.24,22.6,48.8,5.4,4.7,54.4,101,0.22,5.700326399999999,13.632999999999981,11.152999999999988,9.0
3450,2022-10-20 22:00:00,6.5,19,6.1,18,62,3.9,44,54,75,4,42,56,78,1.5,36,54,1.7,41,54,36,32,18.9,42.7,5.2,4.7,53.3,118,0.18,18.5,47.8,5.3,4.7,54.7,119,0.24,22.6,49.2,5.4,4.7,55.1,106,0.22,5.6561759999999985,12.51700000000001,11.19700000000001,9.0
3451,2022-10-20 00:00:00,6.5,19,6.1,18,61,3.9,42,62,76,4,43,60,75,1.7,35,55,1.8,41,55,36,32,18.8,44.7,5.2,4.7,54.8,269,0.17,18.5,45.4,5.3,4.7,51.9,141,0.22,22.5,47.3,5.4,4.7,52.7,95,0.22,5.857488,3.497000000000007,2.197000000000001,9.0
3452,2022-10-21 02:00:00,6.5,19,6.1,18,60,3.9,43,60,73,4,43,56,74,1.6,35,54,1.7,41,54,36,32,18.8,45.9,5.5,4.8,56.1,269,0.17,18.5,45.7,5.5,4.8,52.1,108,0.24,22.6,47.6,5.6,4.9,52.9,96.6,0.22,4.975360000000004,7.514999999999979,7.064999999999989,9.0
3453,2022-10-21 04:00:00,6.5,19,5.9,18,62,3.9,43,54,74,4,42,60,75,1.6,35,55,1.7,41,55,36,32,18.8,46.4,5.5,4.8,56.1,198,0.18,18.5,46.3,5.5,4.8,52.8,109,0.24,22.6,48.3,5.6,4.9,54,97,0.22,4.910683999999998,9.084000000000017,7.08400000000001,9.0
3454,2022-10-21 06:00:00,6.6,19,5.9,18,60,3.9,43,63,73,4,42,58,74,1.6,35,55,1.7,41,54,35,32,18.8,44.8,5.5,4.8,55.6,151,0.18,18.5,46,5.5,4.8,52.6,107,0.24,22.6,48.4,5.6,4.9,53.9,97,0.22,4.8943080000000005,8.23399999999998,8.513999999999982,9.0
3455,2022-10-21 08:00:00,6.5,19,6,18,60,3.9,43,55,75,3.9,43,54,72,1.7,35,55,1.8,42,55,35,32,18.8,45.5,5.2,4.6,55.8,263,0.17,18.5,50.8,5.3,4.7,56.5,298.8,0.22,22.4,35.8,5.3,4.7,39.8,0,0,4.937051200000002,5.692000000000011,1.972000000000012,9.0
3456,2022-10-21 10:00:00,6.4,19,6,18,60,3.9,43,62,75,4,43,54,73,1.7,35,55,1.8,42,55,35,32,18.6,45,5.4,4.8,52.4,111.6,0.17,18.5,46.5,5.4,4.7,53.1,110.9,0.24,23,48.9,5.4,4.7,54.5,101.9,0.22,4.9935576,5.506,6.166000000000006,9.0
3457,2022-10-21 12:00:00,6.5,19,6.1,18,60,3.9,43,55,75,4,43,55,73,1.8,36,55,1.8,42,54,35,32,19.1,44.8,5.6,5.1,54.6,135.7,0.18,18.5,49.4,5.4,4.8,56.5,161.4,0.24,23.8,46.5,5.3,4.8,51.9,182.5,0.19,4.7368408,5.834999999999994,2.2549999999999883,9.0
3458,2022-10-21 14:00:00,6.5,19,6.1,18,60,3.9,43,54,75,4,43,60,75,1.8,36,55,1.8,42,54,35,32,19.1,44.6,5.7,5,55.08,139.8,0.17,18.5,45.8,5.8,4.9,52.6,109.3,0.24,24.8,47.7,5.5,4.9,53.4,99,0.22,4.8725407999999995,9.977000000000004,9.447000000000003,9.0
3459,2022-10-21 16:00:00,6.5,19,6.1,18,60,3.9,43,57,75,4,43,58,73,1.5,36,55,1.5,40,55,35,32,19,45.06,5.5,4.8,55.1,142.8,0.17,18.4,47.6,5.5,4.8,53.9,112,0.24,22.3,49.2,5.5,4.8,54.4,101.1,0.22,4.845566400000003,10.30899999999999,9.479000000000003,9.0
3460,2022-10-21 18:00:00,6.5,19,6.1,18,60,3.9,43,57,75,4,43,58,73,1.5,36,55,1.5,40,55,35,32,19,43.9,5.5,4.8,53.9,267,0.17,18.5,49.2,5.5,4.8,56.5,168,0.24,22.5,48.5,5.5,4.8,54,241,0.22,4.946453599999999,8.856000000000009,7.276000000000005,9.0
3461,2022-10-21 20:00:00,6.4,19,6,18,63,3.9,42,62,75,4,42,60,76,1.6,36,54,1.7,40,54,34,32,18.9,44.5,5.5,4.8,55.2,271,0.17,18.4,50.1,5.5,4.8,56.6,156,0.24,22.2,49.3,5.5,4.8,54.1,241,0.19,5.0668815999999985,6.100999999999999,4.730999999999986,9.0
3462,2022-10-21 22:00:00,6.4,19,6,18,62,3.9,44,59,74,4,43,56,74,1.6,35,55,1.7,41,55,35,32,18.9,43,5.5,4.8,52.8,108,0.18,18.4,47,5.5,4.8,53.1,107,0.24,22.1,49,5.5,4.8,54.1,98,0.22,4.854876800000002,6.147999999999996,5.1080000000000005,9.0
3463,2022-10-21 00:00:00,6.5,19,6.1,18,63,3.9,43,54,76,4,43,57,73,1.4,35,54,1.5,41,55,35,32,18.9,43,5.5,4.8,52.8,108,0.18,18.4,47,5.5,4.8,53.1,107,0.24,22.1,49,5.5,4.8,54.1,98,0.22,4.877103999999999,4.426000000000002,1.7860000000000085,9.0
3464,2022-10-22 02:00:00,6.5,19,6,18,62,3.9,43,55,75,4,42,55,76,1.5,35,55,1.6,41,55,36,32,18.9,43.7,5.5,4.8,54.6,122,0.18,18.4,47.8,5.5,4.8,54.5,115,0.24,22.1,51.2,5.6,4.9,56.5,234,0.22,3.655119999999997,1.6769999999999925,0.7769999999999904,9.0
3465,2022-10-22 04:00:00,6.5,19,6,18,60,3.9,42,57,74,4,43,56,75,1.6,35,55,1.7,41,54,35,32,18.9,44.9,5.5,4.8,55.9,275,0.18,18.4,50,5.5,4.8,56.4,201,0.24,22.1,46.5,5.6,4.9,52,95,0.22,3.7335480000000003,3.511000000000003,1.4010000000000034,9.0
3466,2022-10-22 06:00:00,6.4,19,5.9,18,61,3.9,43,54,75,4,43,55,74,1.6,35,54,1.7,41,55,35,32,18.8,41.9,5.5,4.8,52.5,108,0.18,18.3,50,5.5,4.8,53.4,108,0.24,22,47.1,5.6,4.9,52.3,82,0.22,3.777032000000001,0.8420000000000059,-1.5479999999999912,9.0
3467,2022-10-22 08:00:00,6.5,19,6.1,17,61,3.9,43,54,75,4,43,55,74,1.6,35,54,1.7,41,55,35,32,18.8,45.7,5.6,4.8,56.3,236.9,0.18,18.3,47.3,5.7,4.9,53.2,294,0.22,22.1,47.2,5.7,5,52.8,161.8,0.19,3.6843379999999994,3.641999999999996,2.671999999999988,9.0
3468,2022-10-22 10:00:00,6.5,19,6.1,18,63,3.9,43,62,74,4,43,55,74,1.6,35,54,1.7,41,55,35,32,18.8,45.2,5.7,4.9,55.8,274.1,0.17,18.3,47.3,5.7,4.9,53.2,294,0.22,23,47.2,5.7,5,52.8,81.9,0.22,3.433178,6.935999999999993,7.095999999999989,9.0
3469,2022-10-22 12:00:00,6.4,19,6,18,60,3.9,43,55,75,4,43,56,76,1.6,36,54,1.7,41,55,35,32,18.8,42.6,5.3,4.7,51.9,106.3,0.18,18.2,48.1,5.3,4.8,53.8,110,0.24,23.7,52.6,5.3,4.7,56.9,111,0.22,3.7285779999999984,3.7930000000000064,2.3030000000000115,9.0
3470,2022-10-22 14:00:00,6.4,19,6,18,60,3.9,43,55,75,4,43,56,76,1.6,36,55,1.7,41,55,35,32,18.8,43.3,5.5,4.9,53.3,114,0.18,18.3,48.9,5.5,4.8,55.4,124.3,0.24,23.7,47.7,5.5,4.9,52.8,81.8,0.22,3.836574,2.2549999999999955,0.3150000000000013,9.0
3471,2022-10-22 16:00:00,6.4,19,6,18,60,3.9,43,57,75,4,43,59,75,1.6,36,55,1.7,41,55,35,32,18.8,43.7,5.6,4.9,54.1,125.6,0.18,18.3,49.4,5.6,4.9,55.4,306.3,0.22,22.8,49.7,5.6,4.9,55.3,91.1,0.22,3.693284000000002,5.389999999999986,4.569999999999975,9.0
3472,2022-10-22 18:00:00,6.4,19,6,18,60,3.9,43,53,75,3.9,43,59,75,1.4,36,54,1.5,41,55,35,32,18.8,44.3,5.6,4.9,55.3,276,0.18,18.4,47.4,5.6,4.9,53.9,116,0.22,21.5,47.5,5.6,4.9,52.7,85,0.22,3.8259619999999983,4.465999999999987,4.316000000000006,9.0
3473,2022-10-22 20:00:00,6.4,19,6,18,62,3.9,43,52,76,3.9,42,60,75,1.4,36,54,1.5,41,55,36,32,18.8,44.2,5.6,4.9,55.4,277,0.17,18.4,47.1,5.6,4.9,53.8,119,0.24,21.2,48.4,5.6,4.9,54.2,91,0.22,3.8422440000000013,5.58400000000001,2.3940000000000126,9.0
3474,2022-10-22 22:00:00,6.5,19,6,18,63,3.9,42,62,75,3.9,42,58,74,1.7,36,54,1.8,41,54,36,32,18.8,42.5,5.6,4.9,53.8,272,0.16,18.4,47.9,5.6,4.9,55.1,125,0.24,21.1,49.9,5.6,4.9,56,110,0.22,3.811318,5.077999999999982,3.6779999999999884,9.0
3475,2022-10-22 00:00:00,6.4,19,6,18,62,3.9,42,59,74,3.9,42,56,75,1.6,35,55,1.7,41,55,35,32,18.8,41.7,5.6,4.9,52.7,263,0.17,18.4,49.3,5.6,4.9,56.2,148,0.24,21.1,48.3,5.6,4.9,53.5,250,0.19,3.8121579999999984,4.397000000000006,1.1570000000000107,9.0
3476,2022-10-23 02:00:00,6.4,19,6.1,18,61,3.9,42,61,75,4,43,59,76,1.6,35,54,1.7,41,54,36,32,18.8,41.3,5.5,4.8,51.9,118,0.18,18.4,50.1,5.5,4.8,56.5,226,0.24,21.1,47.4,5.6,4.9,53.1,89,0.22,6.921337500000001,4.319999999999993,4.349999999999998,9.0
3477,2022-10-23 04:00:00,6.3,19,6,18,63,3.9,43,58,75,4,43,56,75,1.5,36,54,1.6,41,55,36,32,18.7,43.9,5.5,4.8,54.2,131,0.18,18.3,47.7,5.5,4.8,53.2,114,0.24,21.1,48.5,5.6,4.9,53.2,246,0.19,6.508416,2.1259999999999906,1.4759999999999955,9.0
3478,2022-10-23 06:00:00,6.3,19,5.9,18,62,3.9,43,53,76,4,43,60,75,1.3,35,55,1.4,41,54,35,32,18.6,42,5.5,4.8,51.9,123,0.17,18.3,47.2,5.5,4.8,52.7,110,0.24,21.2,47.5,5.6,4.9,52,83,0.19,6.443722499999998,4.496000000000009,2.0260000000000176,9.0
3479,2022-10-23 08:00:00,6.4,19,5.9,17,61,3.9,42,53,74,3.9,42,56,74,1.4,36,54,1.5,41,55,35,32,18.6,43.5,5.5,4.8,55.2,145,0.18,18.3,49,5.5,4.8,56.9,135.7,0.24,21.2,50.6,5.6,4.9,56.1,104.3,0.2,6.7193010000000015,1.3709999999999951,1.3309999999999995,9.0
3480,2022-10-23 10:00:00,6.3,19,5.9,17,62,3.9,43,52,75,3.9,43,57,73,1.4,36,54,1.5,41,55,35,32,18.8,44.3,5.6,4.9,54.7,273.9,0.18,18.3,45.5,5.7,4.9,55.6,241,0.24,21.2,49.3,5.7,4.9,54.3,88.5,0.2,6.490642499999999,6.10499999999999,1.8449999999999953,9.0
3481,2022-10-23 12:00:00,6.3,19,6,18,63,3.9,43,62,74,3.9,42,57,76,1.5,37,54,1.6,41,55,35,32,18.7,41.6,5.6,4.9,51.8,220.8,0.18,18.3,47.9,5.7,4.9,54.6,119.5,0.24,21.2,50.1,5.7,4.9,55.6,239.4,0.2,6.978126000000002,5.824999999999999,5.095000000000002,9.0
3482,2022-10-23 14:00:00,6.3,19,5.9,17,62,3.9,43,53,75,3.9,42,58,74,1.6,36,55,1.7,41,55,36,32,18.7,42,5.6,4.9,52,224.8,0.18,18.3,48.5,5.7,4.9,55,123,0.24,21.2,50.7,5.7,4.9,55.6,238,0.2,6.595549499999999,8.484000000000002,8.314000000000007,9.0
3483,2022-10-23 16:00:00,6.4,19,6,17,63,3.9,43,57,75,4,42,57,73,1.5,37,54,1.6,41,55,35,32,18.7,42.9,5.6,4.9,52.7,117.5,0.18,18.3,49.9,5.7,4.9,56.8,164.5,0.24,21.2,46.5,5.7,4.9,52.1,83.1,0.2,6.901676999999999,9.265999999999991,7.325999999999997,9.0
3484,2022-10-23 18:00:00,6.4,19,6.1,17,61,3.9,43,58,75,4,42,55,73,1.6,36,54,1.7,41,55,35,32,18.7,44.7,5.7,4.9,55.1,142.5,0.18,18.3,45.4,5.7,4.9,51.9,123.6,0.24,21.2,47.9,5.7,4.9,53.4,86.6,0.21,6.788712000000003,13.493000000000002,13.073000000000004,9.0
3485,2022-10-23 20:00:00,6.3,19,5.9,17,58,3.9,43,54,76,4,42,59,75,1.7,36,55,1.8,41,54,36,32,18.9,45.1,5.7,4.9,55.7,276,0.17,18.4,47.5,5.7,4.9,54.2,115,0.24,22.5,49,5.7,4.9,54.7,91,0.21,6.522135,7.900999999999996,4.800999999999998,9.0
3486,2022-10-23 22:00:00,6.4,19,6.1,17,63,3.9,43,62,75,4,42,58,75,1.6,36,54,1.7,41,55,35,32,18.8,45,5.7,4.9,55.6,151,0.18,18.4,48.1,5.7,4.9,54.6,118,0.24,22.3,48.5,5.7,4.9,53.8,87,0.21,6.706525499999995,8.361000000000004,10.951000000000008,9.0
3487,2022-10-23 00:00:00,6.4,19,5.9,17,62,3.9,43,55,75,4,42,55,76,1.3,35,54,1.4,41,55,36,32,18.8,45.3,5.7,4.9,55.4,146,0.18,18.4,48,5.7,4.9,54,113,0.24,22.3,48,5.7,4.9,52.9,84,0.21,6.633187499999999,16.084999999999994,10.684999999999995,9.0
3488,2022-10-24 02:00:00,6.4,19,6.1,18,63,3.9,43,53,76,4,43,60,74,1.6,35,55,1.7,41,54,35,32,18.8,44.1,5.5,4.8,55.1,143,0.18,18.4,47.4,5.5,4.8,53.9,113,0.24,22.4,47.7,5.6,4.9,52.9,84,0.22,7.0009803,6.952000000000005,5.482000000000006,9.0
3489,2022-10-24 04:00:00,6.4,19,6,18,62,3.9,43,57,75,4,43,56,75,1.7,36,54,1.8,41,55,36,32,18.9,41.9,5.5,4.8,52.5,257,0.16,18.5,49.2,5.5,4.8,55.6,307,0.22,22.5,49.6,5.6,4.9,55.4,95,0.21,6.9861084000000035,5.920000000000002,4.870000000000001,9.0
3490,2022-10-24 06:00:00,6.3,19,6,18,61,3.9,42,60,75,4,42,54,74,1.7,36,55,1.8,40,55,35,32,18.8,44.5,5.5,4.8,55,272,0.16,18.4,49.1,5.5,4.8,55.8,136,0.22,22.5,48.4,5.6,4.9,53.8,86,0.21,6.8679075,13.101999999999997,9.801999999999989,9.0
3491,2022-10-24 08:00:00,6.4,19,6,17,62,3.9,43,53,74,4,42,57,75,1.7,35,55,1.8,41,55,35,32,18.9,41.6,5.4,4.8,52.1,247,0.17,18.4,46.3,5.4,4.7,52.4,283,0.22,22.5,49.8,5.4,4.8,55.2,91.8,0.21,6.919678799999998,11.089000000000013,7.279000000000014,9.0
3492,2022-10-24 10:00:00,6.4,19,5.9,17,61,3.9,43,56,75,4,42,56,74,1.7,36,54,1.7,41,55,35,32,18.9,42.2,5.4,4.8,52.3,110,0.17,18.4,46.8,5.4,4.7,53.2,109,0.22,22.5,51.6,5.4,4.8,56.8,118.8,0.21,6.518270999999998,11.001000000000005,12.430999999999996,9.0
3493,2022-10-24 12:00:00,6.5,19,6,17,60,3.9,43,61,74,4,42,60,76,1.7,36,55,1.7,41,55,35,32,18.9,43.4,5.4,4.8,54,121.9,0.17,18.4,48,5.4,4.7,54.7,115,0.22,22.5,51.7,5.4,4.8,57,122.3,0.21,7.2200270999999985,9.922999999999988,7.792999999999992,9.0
3494,2022-10-24 14:00:00,6.5,19,6,17,60,3.9,42,60,74,4,42,58,75,1.7,35,55,1.7,40,55,35,32,18.9,44.1,5.4,4.8,54.7,139.4,0.17,18.4,49.7,5.4,4.7,55.7,303.1,0.22,22.5,46.5,5.4,4.8,51.9,71.9,0.21,7.142276699999999,7.650000000000006,5.020000000000003,9.0
3495,2022-10-24 16:00:00,6.5,19,6,17,63,3.9,42,54,74,4,42,60,75,1.6,36,55,1.7,41,55,35,32,18.9,44.3,5.4,4.8,54.2,122.8,0.17,18.4,48.5,5.4,4.7,54.5,297.2,0.22,22.5,50.2,5.4,4.8,55.3,220.2,0.21,6.937193999999998,8.31300000000001,5.513000000000005,9.0
3496,2022-10-24 18:00:00,6.5,19,6,17,65,3.9,42,56,76,4,42,54,75,1.6,36,55,1.7,41,55,36,32,18.9,45.8,5.4,4.8,54.3,265.8,0.17,18.4,49.3,5.4,4.7,54.4,112.5,0.22,22.5,50,5.4,4.8,54.2,84.3,0.18,7.065434099999997,11.07099999999999,13.605999999999993,9.0
3497,2022-10-24 20:00:00,6.4,19,6,17,60,3.9,43,63,75,4,43,55,76,1.6,35,54,1.7,41,54,35,32,18.8,44.7,5.4,4.8,55.4,270,0.17,18.4,46.3,5.4,4.7,53,108,0.22,22.9,47,5.4,4.8,52.5,82,0.18,7.293478800000002,8.186,5.121000000000002,9.0
3498,2022-10-24 22:00:00,6.5,19,6.1,17,62,3.9,43,55,74,4,42,59,75,1.5,35,55,1.6,40,55,35,32,18.8,41.9,5.4,4.8,52.2,109,0.17,18.4,48.9,5.4,4.7,55.5,132,0.24,22.7,48.5,5.4,4.8,53.7,82,0.21,7.147216199999998,11.908999999999985,9.09899999999999,9.0
3499,2022-10-24 00:00:00,6.4,19,6,17,61,3.9,43,62,75,4,42,60,76,1.6,35,54,1.7,41,51,35,32,18.8,42.2,5.4,4.8,52.7,114,0.18,18.4,48.5,5.4,4.7,55.6,155,0.24,22.7,47.2,5.4,4.8,52.9,83,0.21,7.030430400000001,11.135000000000005,11.23500000000001,9.0
3500,2022-10-25 02:00:00,6.5,19,6.1,18,62,3.9,43,55,76,4,42,57,75,1.4,34,55,1.5,41,52,36,32,18.8,42.9,5.5,4.8,53.4,118,0.17,18.4,49.6,5.5,4.8,56.5,184,0.24,22.8,47.4,5.6,4.9,53.1,83,0.2,6.7302136,6.450000000000003,7.400000000000004,9.0
3501,2022-10-25 04:00:00,6.6,19,6.2,18,63,3.9,43,58,75,4,42,54,76,1.3,35,54,1.4,41,54,36,32,18.8,45.9,5.5,4.8,55.6,153,0.18,18.4,46,5.5,4.8,52,108,0.22,22.8,48.7,5.6,4.9,53.8,86,0.21,6.6725840000000005,6.963000000000001,2.382999999999999,9.0
3502,2022-10-25 06:00:00,6.6,19,6.2,18,63,3.9,43,60,74,4,42,55,74,1.8,36,54,1.9,41,55,36,32,18.8,43.9,5.5,4.8,53.7,266,0.18,18.4,46.8,5.5,4.8,53.5,114,0.22,23,49.4,5.6,4.9,55.1,95,0.21,6.7427887,6.431999999999995,4.142000000000003,9.0
3503,2022-10-25 08:00:00,6.5,19,6,18,65,3.9,43,54,75,4,42,55,75,1.7,35,55,1.8,41,55,36,32,18.8,45.9,5.6,4.9,55.9,273.2,0.18,18.4,46.5,5.7,4.9,52.8,110,0.23,22.8,48.8,5.7,4.9,54.2,90,0.21,6.619873999999999,6.431999999999995,6.43199999999999,9.0
3504,2022-10-25 10:00:00,6.5,19,6,18,62,3.9,43,62,74,4,42,58,75,1.7,36,55,1.7,41,55,36,32,18.8,43.6,5.6,4.9,53.4,262.1,0.17,18.4,47.9,5.7,4.9,54.3,113.4,0.24,22.8,49.7,5.7,4.9,55.3,95.1,0.21,6.815402999999999,8.403999999999996,6.153999999999996,9.0
3505,2022-10-25 12:00:00,6.4,19,6,18,61,3.9,43,61,74,4,42,56,74,1.6,36,54,1.7,41,55,35,32,18.8,42.6,5.6,4.9,52.7,110.2,0.17,18.4,47.2,5.7,4.9,54.5,115.8,0.24,22.8,49.5,5.7,4.9,55.4,96.1,0.21,6.556722400000001,7.867000000000019,8.557000000000022,9.0
3506,2022-10-25 14:00:00,6.4,19,6,18,63,3.9,43,54,76,4,42,60,75,1.7,35,55,1.7,41,55,35,32,18.8,43.1,5.6,4.9,53.8,268,0.17,18.4,45,5.7,4.9,51.7,247.8,0.24,22.8,46.2,5.7,4.9,51.9,70.4,0.21,6.5841064999999945,15.015999999999998,10.491,9.0
3507,2022-10-25 16:00:00,6.5,19,6,17,64,3.9,43,65,75,4,42,61,71,1.6,35,55,1.6,41,55,35,32,18.8,42.7,5.6,4.9,52.7,108.3,0.17,18.4,46.7,5.7,4.9,53,107.4,0.24,22.8,46.6,5.7,4.9,51.8,68.9,0.21,6.659757900000004,9.302000000000007,9.907000000000004,9.0
3508,2022-10-25 18:00:00,6.5,19,6,17,65,3.9,43,54,75,4,42,59,76,1.6,35,55,1.6,41,55,35,32,18.8,45.3,5.6,4.9,55.9,165.3,0.17,18.4,47.7,5.7,4.9,54.3,114.1,0.24,22.8,47.8,5.7,4.9,53.2,85.2,0.21,6.8174863000000006,7.762000000000008,8.752000000000008,9.0
3509,2022-10-25 20:00:00,6.6,19,6.1,17,63,3.9,42,62,75,4,42,54,75,1.5,35,54,1.6,41,54,35,32,18.8,42.2,5.6,4.9,52.1,254,0.17,18.4,49.4,5.7,4.9,55.6,308,0.22,22.3,49,5.7,4.9,54.7,95,0.21,6.694847699999997,9.60199999999999,7.361999999999991,9.0
3510,2022-10-25 22:00:00,6.5,19,6,17,62,3.9,42,55,75,4,42,56,74,1.5,34,55,1.6,41,55,35,32,18.8,44.1,5.6,4.9,54.6,273,0.17,18.3,50.4,5.7,4.9,56.6,217,0.24,22.3,47.5,5.7,4.9,52.9,86,0.21,6.792009799999999,8.342000000000006,7.99200000000001,9.0
3511,2022-10-25 00:00:00,6.6,19,6.1,17,64,3.9,42,54,76,4,43,57,75,1.5,35,55,1.6,41,55,35,32,18.8,42.3,5.6,4.9,52.4,254,0.17,18.3,46.7,5.7,4.9,53,293,0.22,22.3,47.7,5.7,4.9,53.4,88,0.21,6.604889299999999,12.573000000000008,10.702999999999996,9.0
3512,2022-10-26 02:00:00,6.6,19,6.1,17,63,3.9,43,58,75,4,43,60,75,1.7,36,54,1.8,41,55,36,32,18.8,41.3,5.5,4.8,51.8,156,0.17,18.3,45.8,5.5,4.8,52.4,109,0.24,22.3,47.9,5.6,4.9,53.3,87,0.21,6.6367356,7.937999999999988,6.697999999999995,9.0
3513,2022-10-26 04:00:00,6.5,19,6,17,61,3.9,44,54,76,4,42,55,74,1.4,35,55,1.5,41,53,36,32,18.7,43.5,5.5,4.8,54.1,125,0.17,18.3,47.8,5.5,4.8,54.1,117,0.24,22,49,5.6,4.9,54.3,93,0.21,6.403084800000001,11.580000000000013,9.820000000000004,9.0
3514,2022-10-26 06:00:00,6.5,19,6,17,62,3.9,43,57,75,4,42,58,75,1.5,35,55,1.6,41,54,36,32,18.7,44.2,5.5,4.8,55.4,153,0.18,18.3,48.2,5.5,4.8,54.6,125,0.24,21.9,49.2,5.6,4.9,54.6,99,0.21,6.517499399999998,8.328000000000003,9.038000000000006,9.0
3515,2022-10-26 08:00:00,6.6,19,6.1,17,65,3.9,43,55,74,4,42,60,74,1.6,35,55,1.7,41,54,36,32,18.7,45.4,5.6,4.9,56,202.7,0.18,18.3,48.2,5.5,4.8,55,125.5,0.24,21.9,48.5,5.6,4.9,54.3,95.7,0.21,6.523304999999999,9.177999999999997,10.797999999999993,9.0
3516,2022-10-26 10:00:00,6.6,19,6,17,62,3.9,42,62,75,4,43,55,73,1.7,35,54,1.8,41,55,36,32,18.7,41.8,5.6,4.9,52.2,255.5,0.18,18.3,48.3,5.6,4.8,54.4,306.4,0.24,21.9,49.8,5.6,4.9,55.6,107.1,0.21,6.465863999999999,7.879999999999988,4.47999999999999,9.0
3517,2022-10-26 12:00:00,6.6,19,6,17,61,3.9,42,62,75,4,43,60,75,1.8,35,54,1.8,41,55,36,32,18.7,43,5.7,4.9,53.2,265.1,0.18,18.3,48.5,5.6,4.8,54.7,305.8,0.24,21.9,49,5.6,4.9,54.8,97.1,0.21,6.672602400000001,7.733000000000018,3.4030000000000094,9.0
3518,2022-10-26 14:00:00,6.6,19,6.1,17,62,3.9,42,56,75,4,42,60,75,1.7,35,54,1.8,41,55,36,32,18.7,43.3,5.7,4.9,53.1,265.9,0.18,18.3,47,5.6,4.8,53.2,295.9,0.24,21.9,48.9,5.6,4.9,54.6,94.9,0.21,6.628002599999999,8.591000000000008,4.8110000000000035,9.0
3519,2022-10-26 16:00:00,6.6,19,6,17,60,3.9,42,54,75,4,42,57,74,1.6,35,54,1.7,41,55,36,32,18.7,44.5,5.6,4.9,55.1,276.9,0.18,18.3,49.2,5.6,4.8,56.1,148.9,0.24,21.9,47.2,5.6,4.9,52.7,88.7,0.21,6.6069942,7.757999999999999,6.832999999999995,9.0
3520,2022-10-26 18:00:00,6.6,19,6,17,61,3.9,42,59,75,4,42,56,76,1.6,35,55,1.7,41,55,36,32,18.7,45.5,5.6,4.9,56,266.1,0.18,18.3,49.5,5.6,4.8,56.2,153.1,0.24,21.9,47,5.6,4.9,52.2,98.3,0.21,6.667780800000003,7.651000000000003,7.576000000000002,9.0
3521,2022-10-26 20:00:00,6.6,19,6.1,17,62,3.9,43,63,74,4,42,55,74,1.6,35,55,1.7,41,54,36,32,18.7,42.9,5.6,4.9,53.2,120,0.17,18.3,47.1,5.6,4.8,53.6,116,0.24,22.6,49.7,5.6,4.9,55.3,105,0.21,6.458803799999997,10.277000000000001,7.976999999999997,9.0
3522,2022-10-26 22:00:00,6.5,19,6,17,61,3.9,43,60,75,4,42,53,76,1.5,35,54,1.6,41,55,36,32,18.7,42.9,5.6,4.9,53.3,124,0.17,18.3,47.8,5.6,4.8,54.3,123,0.24,22.3,49.8,5.6,4.9,55.4,109,0.21,6.5834274,6.448999999999998,5.4289999999999985,9.0
3523,2022-10-26 00:00:00,6.6,19,6.1,17,63,3.9,43,58,75,4,42,60,75,1.6,35,55,1.7,41,54,36,32,18.7,43.8,5.6,4.9,54.7,142,0.17,18.3,48.4,5.6,4.8,55.2,131,0.24,22.1,50.2,5.6,4.9,55.9,120,0.21,6.530414400000001,2.95300000000001,2.703000000000003,9.0
3524,2022-10-27 02:00:00,6.6,19,6.1,17,64,3.9,42,60,75,4,42,55,76,1.6,35,54,1.7,41,55,36,32,18.7,45.6,5.5,4.8,55.8,194,0.17,18.3,50.2,5.5,4.8,56.6,233,0.24,22.3,49.6,5.6,4.9,55,276,0.18,5.125243499999999,9.221000000000004,6.8909999999999805,9.0
3525,2022-10-27 04:00:00,6.5,19,6,17,62,3.9,42,55,76,4,42,57,74,1.3,36,55,1.4,41,55,36,32,18.7,45,5.5,4.8,55.6,279,0.17,18.3,49.5,5.5,4.8,55.6,311,0.22,22.2,47.7,5.6,4.9,52.9,260,0.18,5.173720499999999,7.762000000000008,8.282000000000005,9.0
3526,2022-10-27 06:00:00,6.4,19,5.9,17,61,3.9,44,57,75,4,42,55,75,1.6,35,55,1.7,41,54,36,32,18.7,45.3,5.5,4.8,55.9,196,0.17,18.3,50.4,5.5,4.8,56.5,238,0.24,22.2,50.6,5.6,4.9,56.5,198,0.21,5.098528499999998,7.403000000000006,5.043000000000003,9.0
3527,2022-10-27 08:00:00,6.4,19,6,17,60,3.9,43,56,75,4,42,61,76,1.7,35,54,1.8,41,55,35,32,18.7,44.1,5.6,4.9,55,147.2,0.17,18.3,49.1,5.6,4.9,55.6,310.5,0.23,22.2,51.3,5.7,4.9,56.7,160.8,0.21,4.962165000000002,8.465999999999994,8.015999999999995,9.0
3528,2022-10-27 10:00:00,6.3,19,6.1,17,60,3.9,42,58,75,4,42,59,74,1.7,35,54,1.8,41,55,35,32,18.7,44.9,5.6,4.9,55.4,276.4,0.17,18.3,45.7,5.6,4.9,52.4,112.9,0.23,22.2,46.4,5.7,4.9,51.9,87.3,0.21,5.210282999999997,6.510000000000012,5.010000000000005,9.0
3529,2022-10-27 12:00:00,6.3,19,6,17,61,3.9,42,60,74,4,42,55,74,1.7,35,55,1.7,41,55,35,32,18.7,45.2,5.5,4.8,55.8,149.1,0.17,18.2,45.7,5.5,4.8,45.7,113.8,0.23,22.2,51.2,5.5,4.7,56.3,125.7,0.21,5.377222500000001,6.094999999999985,4.184999999999995,9.0
3530,2022-10-27 14:00:00,6.3,19,6.1,17,62,3.9,42,60,75,4,42,59,76,1.7,35,55,1.8,41,55,35,32,18.7,42.9,5.5,4.8,52.8,119,0.17,18.2,49.1,5.5,4.8,55.5,307.3,0.23,22.2,49.3,5.5,4.7,55.2,101.4,0.21,5.164945499999998,7.73599999999999,5.3359999999999985,9.0
3531,2022-10-27 16:00:00,6.4,19,6.1,17,63,3.9,42,60,75,4,42,56,74,1.6,35,55,1.7,41,55,35,32,18.7,44.4,5.5,4.8,55,145.5,0.17,18.2,49.7,5.5,4.8,56.3,165.3,0.23,22.2,46,5.5,4.7,51.2,263.1,0.21,5.181208499999997,8.075999999999997,6.466000000000001,9.0
3532,2022-10-27 18:00:00,6.5,19,6,17,65,3.9,43,54,75,4,42,59,74,1.6,34,55,1.7,41,55,35,32,18.6,42,5.5,4.8,52.6,118.2,0.17,18.2,47.5,5.6,4.9,54.3,120.1,0.24,22.2,50.3,5.6,4.9,56.1,119.9,0.21,5.089363500000002,7.303000000000008,8.303000000000004,9.0
3533,2022-10-27 20:00:00,6.5,19,6,17,63,3.9,42,54,74,4,42,57,75,1.6,35,54,1.7,40,54,34,32,18.6,43.7,5.5,4.8,54.2,133,0.17,18.2,49.9,5.6,4.9,56.5,174,0.23,22,46.8,5.6,4.9,52,211,0.21,5.244778499999999,3.563999999999986,1.0339999999999918,9.0
3534,2022-10-27 22:00:00,6.4,19,5.9,17,60,3.9,42,55,75,4,42,54,76,1.6,35,55,1.7,40,54,34,32,18.6,44.6,5.5,4.8,55.7,161,0.17,18.2,48.7,5.6,4.9,54.8,306,0.23,22,47.2,5.6,4.9,52.5,89,0.21,5.162624999999999,7.304000000000009,7.504000000000007,9.0
3535,2022-10-27 00:00:00,6.5,19,6,17,62,3.9,43,57,74,4,42,58,75,1.6,34,55,1.7,41,55,34,32,18.6,43.2,5.5,4.8,53.7,271,0.17,18.2,46.6,5.6,4.9,53.2,116,0.24,22,49.3,5.6,4.9,55,102,0.21,5.304740999999998,8.888000000000005,6.248000000000005,9.0
3536,2022-10-28 02:00:00,6.5,19,6.1,17,61,3.9,43,58,75,4,42,57,74,1.5,34,54,1.6,40,55,34,32,18.6,45.1,5.5,4.8,56.4,253,0.18,18.2,45.5,5.5,4.8,52.2,113,0.24,22.1,48,5.6,4.9,53.6,95,0.21,6.688723299999998,8.95600000000001,6.826000000000004,9.0
3537,2022-10-28 04:00:00,6.6,19,6.1,17,63,3.9,43,61,75,4,42,60,75,1.4,34,55,1.5,40,55,35,32,18.5,43.9,5.5,4.8,53.9,270,0.17,18.1,47,5.5,4.8,53.1,116,0.24,22.1,49.2,5.6,4.9,54.4,100,0.21,6.787240800000003,4.609999999999999,4.030000000000003,9.0
3538,2022-10-28 06:00:00,6.4,19,6.1,17,62,3.9,43,53,76,4,42,56,75,1.6,34,55,1.7,41,54,35,32,18.6,43.4,5.5,4.8,54.4,274,0.17,18.2,45.9,5.5,4.8,52.8,115,0.24,22.3,48.1,5.6,4.9,53.9,97,0.21,6.758551499999997,4.658999999999992,4.848999999999995,9.0
3539,2022-10-28 08:00:00,6.4,19,6.1,17,64,3.9,43,60,74,4,42,58,75,1.7,34,54,1.7,40,55,35,32,18.6,41.7,5.5,4.8,51.9,228.7,0.17,18.2,48.4,5.5,4.8,55.2,131.2,0.24,22.3,49.3,5.6,4.9,54.6,103.1,0.21,6.699616700000002,-1.1330000000000027,-1.0029999999999983,9.0
3540,2022-10-28 10:00:00,6.5,19,6,17,59,3.9,42,54,75,4,42,54,74,1.6,34,54,1.7,40,55,35,32,18.6,43.8,5.5,4.8,55,152.4,0.17,18.2,45.2,5.5,4.8,51.8,249.3,0.24,22.3,49,5.6,4.9,54.4,272.9,0.21,6.665305,12.951999999999984,7.951999999999998,9.0
3541,2022-10-28 12:00:00,6.6,19,6,17,60,3.9,43,56,75,4,42,54,76,1.7,34,55,1.7,40,55,34,32,18.6,43,5.5,4.8,53.1,266.3,0.17,18.2,47.1,5.5,4.8,53.9,120.8,0.24,22.3,47.1,5.6,4.9,52.7,92.6,0.21,6.5562454999999975,11.612999999999992,10.473000000000003,9.0
3542,2022-10-28 14:00:00,6.5,19,5.9,17,62,3.9,43,63,74,4,42,56,76,1.7,35,55,1.7,39,55,35,32,18.6,43.7,5.5,4.8,54.2,130.6,0.17,18.2,49.3,5.5,4.8,55.5,308.1,0.24,22.3,48.8,5.6,4.9,54.6,99.6,0.21,6.606018800000005,14.046999999999997,12.047,9.0
3543,2022-10-28 16:00:00,6.4,19,6,17,60,3.9,43,60,75,4,42,55,75,1.7,35,54,1.7,39,55,35,32,18.6,45.2,5.5,4.8,55.8,275.1,0.17,18.2,45.6,5.5,4.8,52.2,113.1,0.24,22.3,50.5,5.6,4.9,56.1,128.4,0.21,6.670325000000002,12.788000000000011,13.638,9.0
3544,2022-10-28 18:00:00,6.4,19,6,17,62,3.9,43,62,75,4,42,53,77,1.7,35,55,1.7,39,55,35,32,18.6,41.7,5.5,4.8,51.8,128.6,0.17,18.2,48.6,5.5,4.8,55.6,137.6,0.24,22.3,46.3,5.6,4.9,52,90.4,0.21,6.552129099999997,8.638000000000005,6.947999999999995,9.0
3545,2022-10-28 20:00:00,6.5,19,6,17,63,3.9,43,53,76,4,42,55,75,1.4,35,55,1.5,38,54,35,32,18.6,44.6,5.5,4.8,55.3,151,0.17,18.2,45.4,5.5,4.8,51.9,113,0.24,22.7,48.2,5.6,4.9,53.9,96.3,0.21,6.587745999999997,13.250999999999976,12.78099999999999,9.0
3546,2022-10-28 22:00:00,6.5,19,6.1,17,61,3.9,43,54,75,4,42,54,76,1.7,36,54,1.8,38,55,36,32,18.7,43.6,5.5,4.8,54.2,271,0.16,18.2,45.9,5.5,4.8,52.8,116,0.24,22.7,48.7,5.6,4.9,54.7,103,0.21,6.578584500000002,10.813000000000002,8.893000000000008,9.0
3547,2022-10-28 00:00:00,6.6,19,6.2,17,62,3.9,43,56,74,4,42,53,75,1.5,35,54,1.6,39,55,36,32,18.6,44.5,5.5,4.8,54.3,272.1,0.16,18.2,46.2,5.5,4.8,52.5,114.9,0.24,22.7,49.4,5.6,4.9,55,105.2,0.21,6.712442799999996,5.736000000000004,1.6310000000000073,9.0
3548,2022-10-29 02:00:00,6.5,19,6.1,17,61,3.9,43,58,75,4,42,57,74,1.5,34,54,1.6,40,55,34,32,18.6,45.1,5.5,4.8,56.4,253,0.18,18.2,45.5,5.5,4.8,52.2,113,0.24,22.1,48,5.6,4.9,53.6,95,0.21,5.274523000000003,11.688000000000002,11.092999999999993,9.0
3549,2022-10-29 04:00:00,6.6,19,6.2,17,62,3.9,43,60,74,4,42,60,75,1.7,35,55,1.8,39,54,36,32,18.6,42,5.5,4.8,52,115,0.17,18.2,47.8,5.5,4.8,54.2,122,0.24,22.3,50.7,5.6,4.9,56,114.1,0.21,5.352191999999998,9.393999999999998,10.253999999999996,9.0
3550,2022-10-29 06:00:00,6.5,19,6.2,17,61,3.9,42,55,75,4,42,58,74,1.7,35,55,1.8,39,55,36,32,18.6,44.9,5.5,4.8,55.2,275.6,0.17,18.2,45.8,5.5,4.8,51.9,273,0.22,22.3,46.9,5.6,4.9,52.5,242,0.21,5.376169400000004,6.813000000000002,4.183000000000003,9.0
3551,2022-10-29 08:00:00,6.6,19,6,17,59,3.9,42,54,74,4,41,55,76,1.6,34,54,1.7,39,54,35,32,18.6,44.3,5.5,4.8,55.1,155.7,0.17,18.2,48.4,5.5,4.8,55.5,138.8,0.22,22.3,46.5,5.6,4.9,52.4,80.1,0.21,5.1442734,9.285199999999989,8.145200000000006,9.0
3552,2022-10-29 10:00:00,6.5,19,6,17,62,3.9,43,62,75,4,42,58,75,1.6,34,54,1.7,38,54,35,32,18.6,43.8,5.5,4.8,53.9,127,0.17,18.2,47,5.5,4.8,53.7,117.8,0.22,22.3,46.9,5.6,4.9,52.5,79.7,0.21,5.149909199999997,9.588800000000013,15.788800000000007,9.8
3553,2022-10-29 12:00:00,6.4,19,6,17,61,3.9,43,59,75,4,42,57,73,1.7,35,55,1.8,37,55,35,32,18.6,44.4,5.5,4.8,54.6,134.9,0.17,18.2,47.4,5.5,4.8,54.2,119.7,0.22,22.3,49.4,5.6,4.9,"55,3,",92.3,0.21,5.555666600000003,4.773999999999987,2.7739999999999903,9.6
3554,2022-10-29 14:00:00,6.4,19,6,17,62,3.9,43,63,75,4,42,60,76,1.7,35,55,1.7,36,55,35,32,18.6,46.7,5.5,4.8,56.9,274,0.17,18.2,49.8,5.5,4.8,56.9,142.9,0.22,0,0,0,0,0,0,0,5.3336888,6.612000000000009,2.9320000000000057,9.6
3555,2022-10-29 16:00:00,6.5,19,6.1,17,62,3.9,42,53,76,4,41,58,76,1.7,34,55,1.7,35,55,34,32,18.6,44.7,5.6,4.8,55.3,134.4,0.17,18.2,47.6,5.5,4.8,54.5,116.7,0.22,18.3,46.4,5.6,4.9,51.6,255.7,0.16,5.393036400000002,5.903999999999989,6.3339999999999925,9.0
3556,2022-10-29 18:00:00,6.5,19,6,17,60,3.9,42,54,76,4,42,55,73,1.6,33,55,1.6,35,55,34,32,18.6,44.4,5.6,4.8,54.1,125.3,0.17,18.2,47.7,5.5,4.8,53.8,115.5,0.22,18.3,48.8,5.6,4.9,53.8,96.5,0.16,5.324639200000002,6.642000000000003,0.07199999999999918,9.0
3557,2022-10-29 20:00:00,6.6,19,6.1,17,63,3.9,44,60,74,4,42,56,75,1.7,32,54,1.8,36,55,34,32,18.5,43.2,5.6,4.8,53.6,122,0.17,18.1,47.9,5.5,4.8,54.5,117.4,0.22,17.2,49.1,5.6,4.9,54.6,97.1,0.16,5.408246999999998,7.16999999999998,4.489999999999998,9.0
3558,2022-10-29 22:00:00,6.4,19,5.9,17,61,3.9,43,54,75,4,42,54,76,1.4,32,55,1.5,36,54,35,32,18.5,44.1,5.6,4.8,54.3,129.9,0.18,18.1,49.9,5.5,4.8,56.8,178.2,0.24,17.4,47.1,5.6,4.9,52.7,83.5,0.18,5.299773000000001,5.9550000000000125,8.465,9.0
3559,2022-10-29 00:00:00,6.5,19,6,17,60,3.9,42,61,75,4,42,54,76,1.4,32,55,1.5,36,54,35,32,18.5,44.1,5.6,4.8,54.3,129.9,0.18,18.1,49.9,5.5,4.8,56.8,178.2,0.24,17.4,47.1,5.6,4.9,52.7,83.5,0.18,5.4406074,5.048000000000002,3.3880000000000035,9.0
3560,2022-10-30 02:00:00,6.5,19,6.1,17,61,3.9,43,58,75,4,42,60,75,1.7,33,54,1.8,35,55,35,32,18.4,44.5,5.5,4.8,55.5,165.6,0.18,18,45.2,5.5,4.8,51.8,258.3,0.24,17.7,48.4,5.6,4.9,54.2,87.3,0.21,4.5157844,4.970000000000013,3.1700000000000053,9.0
3561,2022-10-30 04:00:00,6.4,19,6,17,60,3.9,43,54,75,4,42,58,74,1.6,33,55,1.7,35,55,35,32,18.4,43.6,5.5,4.8,54.1,267,0.18,18,46.5,5.5,4.8,53.2,110,0.24,17.8,47.9,5.6,4.9,53.5,84,0.21,4.5292438,1.5281999999999982,1.1481999999999992,9.0
3562,2022-10-30 06:00:00,6.5,19,6.1,17,62,3.9,43,55,74,4,42,60,75,1.6,33,55,1.7,35,54,35,32,18.4,44.3,5.5,4.8,54.4,126.8,0.18,18,50.5,5.5,4.8,56.6,195.8,0.24,17.9,49.2,5.6,4.9,54.6,89,0.18,4.613754300000002,7.346799999999988,4.936799999999987,9.0
3563,2022-10-30 08:00:00,6.5,19,6.1,17,60,3.9,43,59,75,4,42,57,76,1.7,33,55,1.8,35,55,35,32,18.4,42.4,5.5,4.8,52.9,115.7,0.18,18,48.8,5.5,4.8,55.7,132.4,0.24,17.9,47.1,5.6,4.9,52.7,79.4,0.18,4.2842758000000005,3.4470000000000027,1.016999999999996,9.0
3564,2022-10-30 10:00:00,6.5,18,6,17,62,3.9,43,62,75,4,42,58,74,1.7,33,55,1.7,34,55,34,32,18.3,42.4,5.5,4.9,52.3,108.5,0.18,18,48,5.6,4.9,54.3,113.8,0.24,17.9,49.2,5.6,4.9,54.5,84.2,0.18,4.794297099999999,8.598000000000006,7.838000000000006,9.0
3565,2022-10-30 12:00:00,6.4,18,6,16,64,3.9,42,57,75,4,42,60,74,1.7,34,55,1.7,33,55,34,32,18.3,45.5,5.5,4.9,56.1,235.6,0.18,18,45.4,5.6,4.9,52,103.3,0.24,17.9,49,5.6,4.9,54.8,85.4,0.18,4.612750899999998,6.020999999999994,6.210999999999993,9.0
3566,2022-10-30 14:00:00,6.4,18,6,17,64,3.9,42,60,74,4,42,60,73,1.7,33,55,1.8,33,55,35,32,18.3,43.5,5.5,4.9,54.2,126.8,0.18,18,48.7,5.6,4.9,55.4,229.8,0.24,17.9,50.7,5.6,4.9,56.3,114.7,0.18,4.522029699999999,6.01700000000001,3.2870000000000026,8.5
3567,2022-10-30 16:00:00,6.5,18,6.1,17,60,3.9,42,56,75,4,42,60,76,1.7,33,55,1.8,33,55,34,32,18.3,44.9,5.5,4.9,55.4,266.6,0.18,18,45.8,5.6,4.9,52.5,100.6,0.24,17.9,51.1,5.6,4.9,56.5,119.2,0.18,4.655983600000002,2.975999999999999,3.0159999999999982,8.5
3568,2022-10-30 18:00:00,6.5,18,6,17,62,3.9,42,54,75,4,42,55,74,1.7,33,55,1.8,33,55,34,32,18.3,42.6,5.5,4.9,52.7,103.9,0.18,18,48.4,5.6,4.9,55.3,111.2,0.24,17.9,46.9,5.6,4.9,52.3,62.5,0.18,4.222566699999999,8.423999999999992,7.3039999999999985,8.5
3569,2022-10-30 20:00:00,6.6,18,6.1,17,63,3.9,43,52,74,4,42,59,75,1.7,33,55,1.8,33,55,34,32,18.3,42.6,5.5,4.9,52.7,103.9,0.18,18,48.4,5.6,4.9,55.3,111.2,0.24,17.9,46.9,5.6,4.9,52.3,62.5,0.18,4.883513199999999,7.517000000000003,2.7970000000000006,8.5
3570,2022-10-30 22:00:00,6.5,18,6,17,62,3.9,43,61,75,4,42,54,74,1.4,33,54,1.5,32,54,35,32,18.2,43.4,5.5,4.9,52.6,109,0.18,17.8,48.2,5.6,4.9,54.5,112.5,0.24,18.2,49.6,5.6,4.9,54.6,199.1,0.16,4.5528583,6.6710000000000065,8.611000000000006,8.5
3571,2022-10-30 00:00:00,6.5,18,6,17,61,3.9,42,57,75,4,42,56,76,1.6,33,55,1.7,32,55,35,32,18.2,43.6,5.5,4.9,53.7,119.6,0.18,17.8,49.5,5.6,4.9,56.3,159,0.24,18.4,50.4,5.6,4.9,55.9,93.8,0.16,4.678352500000001,-0.3860000000000028,-2.346,9.0
3572,2022-10-31 04:00:00,6.5,19,6.1,17,61,3.9,43,52,75,4,42,55,76,1.6,34,54,1.7,33,55,36,32,18.3,44.3,5.5,4.8,54.5,127,0.17,17.9,45.1,5.5,4.8,51.8,247,0.24,19,47.3,5.6,4.9,53,79.6,0.18,4.094813800000002,6.459000000000003,4.988999999999997,9.0
3573,2022-10-31 06:00:00,6.4,19,6,17,62,3.9,43,51,77,4,42,58,74,1.4,34,55,1.7,34,54,37,32,18.3,42.4,5.5,4.8,51.7,186.2,0.17,17.8,47.8,5.5,4.8,54.5,114.6,0.24,19,49.5,5.6,4.9,55.1,85.5,0.18,3.9991182,4.625000000000014,5.06500000000001,8.9
3574,2022-10-31 08:00:00,6.4,18,5.9,17,60,3.9,41,54,76,3.9,42,54,74,1.5,34,55,1.6,34,55,37,32,18.3,45.9,5.5,4.8,55.4,268.8,0.17,17.8,45.5,5.5,4.8,52.8,108.8,0.24,19,47.1,5.6,4.9,52.6,162.6,0.18,3.9389503999999986,13.431999999999988,15.191999999999991,8.9
3575,2022-10-31 10:00:00,6.5,18,6,17,62,3.9,42,62,74,4,42,57,76,1.6,34,55,1.7,35,55,36,32,18.3,42.7,5.5,4.8,52.1,109,0.17,17.8,49.1,5.5,4.8,55.9,137.6,0.24,19,46.4,5.6,4.9,51.9,79.2,0.18,4.067940800000001,3.9740000000000038,-2.0159999999999947,8.9
3576,2022-10-31 12:00:00,6.5,18,6.1,17,60,3.9,43,56,74,4,42,60,75,1.7,34,55,1.7,35,55,36,32,18.3,45.4,5.5,4.8,56,127.8,0.17,17.8,46.7,5.5,4.8,53.5,109.8,0.24,19,47,5.6,4.9,52.6,80.7,0.18,4.068064,5.330000000000005,4.870000000000003,8.9
3577,2022-10-31 14:00:00,6.4,18,6,17,60,3.9,42,62,74,4,42,57,74,1.6,34,55,1.6,35,55,36,32,18.3,42.9,5.5,4.8,52.6,257.7,0.17,17.8,49.5,5.5,4.8,56.4,180.3,0.24,19,46.7,5.6,4.9,52.4,83.4,0.18,4.0235426,4.986999999999995,3.6169999999999956,8.9
3578,2022-10-31 16:00:00,6.5,18,5.9,17,60,3.9,43,57,74,4,42,56,74,1.7,34,55,1.7,35,55,36,32,18.3,44.1,5.4,4.7,54.7,135.5,0.17,17.9,46.2,5.4,4.7,52.8,111.4,0.24,19,47.7,5.4,4.7,53.1,89.1,0.18,4.029979799999999,7.885999999999989,1.9959999999999951,8.9
3579,2022-10-31 18:00:00,6.6,18,6,17,63,3.9,42,61,74,4,42,60,74,1.7,34,55,1.8,35,55,36,32,18.3,42.5,5.4,4.7,52.9,119.6,0.17,17.9,46.5,5.4,4.7,52.7,288.7,0.24,19,51.5,5.4,4.7,56.7,159.8,0.18,3.9940515999999993,6.1869999999999905,9.016999999999998,8.9
3580,2022-10-31 20:00:00,6.4,18,6,17,61,3.9,42,58,75,4,42,54,75,1.7,34,54,1.8,36,55,36,32,18.3,43.8,5.4,4.7,54.6,269,0.17,17.9,48.3,5.4,4.7,55.3,136.9,0.24,18.7,49.7,5.4,4.7,55.5,139,0.18,4.047859200000002,5.739000000000004,4.549000000000008,8.9
3581,2022-10-31 22:00:00,6.4,18,5.9,17,62,3.9,42,59,75,4,42,58,74,1.7,34,55,1.8,37,54,36,32,18.3,43.3,5.4,4.7,53.5,264.5,0.16,17.9,49.9,5.4,4.7,56.5,156.5,0.24,18.3,47.5,5.4,4.7,52.5,124.3,0.19,4.0907944,4.647999999999996,4.1979999999999915,8.9
3582,2022-10-31 00:00:00,6.5,18,6,17,61,3.9,42,58,75,4,43,55,75,1.7,34,55,1.8,39,55,36,32,18.3,41.6,5.4,4.7,52.3,115,0.16,17.9,45.7,5.4,4.7,52.1,110.9,0.24,18.3,50.1,5.4,4.7,55.3,255.8,0.19,4.188260999999999,5.927000000000014,4.722000000000012,8.5
3583,2022-11-01 02:00:00,6.4,19,5.9,17,63,3.9,44,59,75,4,42,57,74,1.6,34,54,1.7,39,55,36,32,18.2,42.7,5.5,4.8,53.5,121.3,0.17,17.8,47,5.5,4.8,53.2,114.4,0.24,18.1,49.4,5.6,4.9,54.8,132.8,0.18,4.087792799999999,-0.12999999999999545,-2.2849999999999966,9.0
3584,2022-11-01 04:00:00,6.5,19,6.1,17,60,3.9,43,55,75,4,42,60,75,1.7,33,55,1.8,40,54,36,32,18.2,43.9,5.5,4.8,55.4,153.8,0.17,17.8,48.8,5.5,4.8,55.7,136.6,0.24,18.2,48.1,5.6,4.9,53.6,127,0.18,4.02283053,4.161999999999992,1.8320000000000096,8.0
3585,2022-11-01 06:00:00,6.5,19,6,17,61,3.9,42,54,74,4,43,56,74,1.6,34,55,1.7,39,55,35,32,18.2,43.8,5.5,4.8,54.6,270.7,0.17,17.8,47.1,5.5,4.8,52.9,291.2,0.24,18.3,47.4,5.6,4.9,52.6,122,0.18,3.9338442000000016,3.8229999999999933,2.752999999999995,8.0
3586,2022-11-01 08:00:00,6.3,18,6,16,61,3.9,43,56,75,4,42,54,77,1.5,33,55,1.6,40,55,35,32,18.2,43.6,5.6,4.9,54.8,136,0.17,17.8,48.7,5.5,4.8,55.8,136.4,0.24,18.3,48.8,5.6,4.9,54.6,130,0.18,4.007131199999998,1.7970000000000041,2.5970000000000013,8.9
3587,2022-11-01 10:00:00,6.4,18,6,16,60,3.9,43,68,74,4,42,57,76,1.6,33,55,1.7,39,55,35,32,18.2,42.5,5.6,4.9,52.4,106.1,0.17,17.8,46.9,5.5,4.8,53.5,109.1,0.24,18.3,49.2,5.6,4.9,56,137.7,0.18,4.0881141,0.2539999999999978,4.953999999999995,8.9
3588,2022-11-01 12:00:00,6.3,18,6.1,16,61,3.9,43,58,74,4,43,59,74,1.7,35,55,1.8,39,55,35,32,18.2,42.2,5.6,4.9,52.3,251.2,0.17,17.8,47,5.5,4.8,53.5,108.3,0.24,18.3,46.8,5.6,4.9,51.9,194.2,0.18,3.9548664000000007,8.065999999999995,1.7159999999999975,8.9
3589,2022-11-01 14:00:00,6.4,18,6,16,62,3.9,43,53,75,4,43,56,76,1.7,34,55,1.8,38,55,34,32,18.2,44.2,5.7,4.9,55.3,266.1,0.17,17.8,45.3,5.6,4.9,52.1,101.1,0.24,18.4,47.7,5.6,4.9,53.5,118.7,0.18,3.980065499999999,3.375,2.525000000000011,8.9
3590,2022-11-01 16:00:00,6.5,18,6,16,60,3.9,42,59,75,4,42,55,75,1.6,34,54,1.6,39,55,34,32,18.2,43.3,5.7,4.9,54.2,266.1,0.17,17.8,45.9,5.6,4.9,52.6,103.5,0.24,18.4,47.9,5.6,4.9,53,234.4,0.18,3.845517300000002,17.229999999999997,20.82,8.9
3591,2022-11-01 18:00:00,6.4,18,6,17,62,3.9,42,59,75,4,42,59,75,1.7,33,55,1.7,39,55,34,32,18.2,43.3,5.7,4.9,54.6,263.3,0.17,17.8,47.5,5.6,4.9,47.5,108.4,0.24,18.4,49.6,5.6,4.9,55.6,127.6,0.18,4.034303999999999,4.8160000000000025,0.4959999999999898,8.9
3592,2022-11-01 20:00:00,6.4,18,5.9,17,60,3.9,42,54,74,4,42,56,76,1.4,33,55,1.5,40,54,34,32,18.1,44.8,5.7,4.9,55.9,188.4,0.17,17.7,45.9,5.6,4.9,52.7,100.3,0.24,18.5,50.8,5.6,4.9,56.5,148,0.18,4.085467200000001,5.88300000000001,4.783000000000008,8.9
3593,2022-11-01 22:00:00,6.5,18,6,17,62,3.9,43,61,75,4,43,58,75,1.5,33,54,1.6,41,55,34,32,18,43.2,5.7,4.9,53.5,115.4,0.17,17.6,45.9,5.6,4.9,51.9,101.2,0.24,18.5,47.5,5.6,4.9,52.4,92.9,0.18,4.1078511,-3.3939999999999912,-3.213999999999997,8.9
3594,2022-11-01 00:00:00,6.5,18,6,17,61,3.9,43,58,74,4,42,60,74,1.6,33,55,1.7,40,55,34,32,18.2,43.7,5.7,4.9,54.2,267.5,0.17,17.8,47.3,5.6,4.9,54.4,111.6,0.24,18.7,47.1,5.6,4.9,53,95,0.19,3.9361238999999997,14.894000000000005,11.744000000000014,9.0
3595,2022-11-02 02:00:00,6.3,19,5.9,16,60,3.9,43,54,75,4,42,56,75,1.5,33,55,1.6,40,54,35,32,18.1,43.9,5.5,4.8,53.9,267.5,0.17,17.7,48.8,5.5,4.8,54.7,117.5,0.24,18.7,51.2,5.6,4.9,55.74,254.6,0.18,5.260058999999999,15.058,14.018,7.8
3596,2022-11-02 04:00:00,6.5,19,6.1,16,62,3.9,43,55,74,4,43,55,73,1.6,33,54,1.7,41,55,35,32,18.1,42,5.5,4.8,52.3,109.2,0.17,17.7,49.2,5.5,4.8,55.1,299.7,0.24,18.7,47.9,5.6,4.9,52.9,227.5,0.18,5.276019,5.946999999999996,5.057000000000002,9.0
3597,2022-11-02 06:00:00,6.4,19,6,16,63,3.9,43,54,75,4,43,59,75,1.2,33,55,1.3,40,54,35,32,18.1,42.9,5.5,4.8,53,109,0.17,17.7,47.1,5.5,4.8,52.8,102.5,0.24,18.7,50.8,5.6,4.9,55.2,244.5,0.18,4.823112000000002,18.948,20.387999999999998,9.0
3598,2022-11-02 08:00:00,6.4,18,6,16,60,3.9,43,58,74,4,43,54,72,1.2,33,54,1.3,40,54,34,32,17.9,43.4,5.1,4.5,53.1,104.6,0.18,17.6,48.8,5.1,4.4,54.1,103.9,0.24,18.6,50.4,5.1,4.5,55.3,98.1,0.18,4.979730000000006,3.883999999999986,4.563999999999993,9.0
3599,2022-11-02 10:00:00,6.3,18,6,16,59,3.9,42,61,74,3.9,42,60,75,1.3,33,54,1.4,40,54,35,32,18,46.5,5.3,4.7,56,163.3,0.18,17.5,49.3,5.4,4.6,55,298.5,0.24,18.8,51.6,5.5,4.6,56.6,144.1,0.18,5.198717999999999,9.183000000000007,6.593,9.0
3600,2022-11-02 12:00:00,6.4,18,5.9,16,62,3.9,43,54,77,3.9,43,54,76,1.2,33,55,1.3,41,54,35,32,18,44.6,5.3,4.7,54.1,264.5,0.18,17.5,47.3,5.4,4.6,53,107.7,0.24,18.8,47.2,5.5,4.6,51.8,169,0.18,5.0308019999999996,4.5319999999999965,0.5920000000000023,9.0
3601,2022-11-02 14:00:00,6.4,18,6,16,61,3.9,43,60,74,3.9,43,60,75,1.3,33,55,1.4,40,55,35,32,18,43.7,5.3,4.7,53,112.3,0.18,17.5,46.6,5.4,4.6,52.2,108.7,0.24,18.8,50.1,5.5,4.6,54.9,109.4,0.18,4.522917000000001,13.25399999999999,11.104000000000003,9.0
3602,2022-11-02 16:00:00,6.3,18,6,16,62,3.9,43,62,74,3.9,43,60,74,1.4,34,55,1.4,41,55,35,32,18,43.4,5.3,4.7,52.4,108.1,0.18,17.5,47.4,5.4,4.6,53.2,110.9,0.24,18.8,50.3,5.5,4.6,55.2,110.9,0.18,4.640705999999999,9.415999999999997,7.256,9.0
3603,2022-11-02 18:00:00,6.3,18,6,16,62,3.9,43,62,74,3.9,43,60,74,1.4,34,55,1.4,41,55,35,32,18,45.2,5.2,4.7,54.8,126.4,0.18,17.5,49.8,5.2,4.5,55.9,131.5,0.24,18.8,47.9,5.2,4.6,52.9,237.6,0.18,4.836006,4.670999999999985,7.200999999999992,9.0
3604,2022-11-02 20:00:00,6.2,18,5.8,16,60,3.9,43,54,75,3.9,43,57,75,1.3,33,54,1.4,41,55,36,32,18,45.3,5.2,4.7,54.9,133.5,0.18,17.6,47.5,5.2,4.5,53.5,110.8,0.24,18.8,49,5.2,4.6,53.7,247.5,0.18,5.013834,7.825999999999993,4.750999999999998,8.0
3605,2022-11-02 22:00:00,6.2,18,5.9,16,60,3.9,43,55,75,3.9,43,54,76,1.4,33,55,1.5,41,54,36,32,18,42.8,5.2,4.7,52.5,253,0.17,17.6,46.4,5.2,4.5,52.5,277.8,0.22,18.8,48.2,5.2,4.6,53,97.2,0.19,5.063037000000002,4.561999999999998,4.316999999999997,8.0
3606,2022-11-02 00:00:00,6.5,18,6,16,63,3.9,43,61,74,3.9,42,57,75,1.7,34,55,1.8,41,55,35,32,18.1,40.7,5.2,4.7,51.7,229.1,0.17,17.7,45.7,5.2,4.5,52.7,109.9,0.24,18.8,46.2,5.2,4.6,52,96.7,0.18,5.450024999999999,4.600999999999992,2.671000000000001,8.9
3607,2022-11-03 02:00:00,6.4,19,5.9,16,62,3.9,43,57,75,3.9,42,55,76,1.4,33,55,1.5,41,54,35,32,18,42.4,5.5,4.8,53,117.1,0.16,17.6,48.4,5.5,4.8,55.1,123.7,0.22,16.5,47.5,5.6,4.9,52.7,119.6,0.18,5.102820799999998,4.381,0.06099999999999639,7.8
3608,2022-11-03 04:00:00,6.5,19,6,16,63,3.9,43,55,75,3.9,42,59,74,1.7,33,54,1.8,41,55,36,32,17.9,43.5,5.5,4.8,54.6,131.1,0.16,17.5,49.3,5.5,4.8,55.4,306.8,0.22,16.7,48.2,5.6,4.9,53.7,122.2,0.18,5.005335800000002,3.7819999999999965,7.1920000000000055,7.8
3609,2022-11-03 06:00:00,6.3,19,6,16,61,3.9,43,53,75,3.9,43,56,76,1.6,34,55,1.7,41,55,35,32,18,41.7,5.5,4.8,52,108.5,0.16,17.6,47.9,5.5,4.8,54.4,115.8,0.22,16.8,48.7,5.6,4.9,54,256.7,0.18,4.896210799999998,5.978000000000009,4.983000000000009,7.8
3610,2022-11-03 08:00:00,6.5,18,6,16,63,3.9,42,53,76,3.9,42,54,74,1.5,34,54,1.6,41,55,35,32,18,44,5.5,4.8,54.2,269.1,0.16,17.6,47.5,5.5,4.8,54,114.5,0.23,16.8,50.4,5.6,4.9,56.1,139.6,0.19,4.873745600000001,9.238000000000007,6.823000000000009,7.8
3611,2022-11-03 10:00:00,6.5,18,6,16,64,3.9,43,60,75,3.9,42,55,73,1.4,34,55,1.5,41,55,35,32,18,44.8,5.5,4.8,54.8,137,0.16,17.6,48.7,5.5,4.8,51.9,108.1,0.24,16.8,47.7,5.6,4.9,53,94.2,0.19,4.975556800000001,9.807999999999993,13.45799999999999,7.8
3612,2022-11-03 12:00:00,6.4,18,6,16,61,3.9,43,61,74,4,43,55,76,1.5,34,55,1.6,41,55,35,32,18.1,44.7,5.4,4.8,55.6,158.6,0.17,17.7,46.1,5.3,4.7,52.6,111.4,0.24,17.3,47.8,5.2,4.7,53.2,96.8,0.2,4.858943399999998,10.805999999999997,4.596000000000007,7.8
3613,2022-11-03 14:00:00,6.4,18,6,16,60,3.9,43,54,74,3.9,42,54,76,1.6,35,55,1.6,41,55,35,32,18.1,44.4,5.4,4.8,55.3,145.4,0.17,17.7,46,5.3,4.7,52.6,111.4,0.24,17.3,47.2,5.2,4.7,52.7,95.3,0.2,4.860534200000001,14.381999999999998,13.752,7.8
3614,2022-11-03 16:00:00,6.3,18,6,16,62,3.9,43,54,76,3.9,42,57,76,1.5,34,55,1.5,41,55,35,32,18,42.6,5.4,4.8,52.9,259.6,0.17,17.7,48.5,5.4,4.8,55.1,129.5,0.24,17.4,49.3,5.4,4.8,54.7,108.2,0.21,5.120319600000001,7.917999999999992,7.077999999999994,7.8
3615,2022-11-03 18:00:00,6.4,18,5.9,16,61,3.9,42,59,74,3.9,42,60,75,1.6,34,54,1.7,41,55,36,32,18,41.4,5.4,4.8,52.2,114.3,0.17,17.7,48.3,5.4,4.8,55.4,140.4,0.24,17.4,49.5,5.4,4.8,55.4,119.9,0.21,5.1300972,3.0400000000000063,-0.46999999999999,7.9
3616,2022-11-03 20:00:00,6.4,18,5.9,16,61,3.9,42,59,74,3.9,42,60,75,1.6,34,54,1.7,41,55,36,32,18,41.4,5.4,4.8,52.2,114.3,0.17,17.7,48.3,5.4,4.8,55.4,140.4,0.24,17.4,49.5,5.4,4.8,55.4,119.9,0.21,5.0605094,2.36099999999999,9.890999999999995,7.9
3617,2022-11-03 22:00:00,6.5,18,5.9,16,63,3.9,42,55,76,3.9,42,54,76,1.4,34,55,1.5,41,54,36,32,18,43.4,5.4,4.8,53.1,119.1,0.17,17.6,49.7,5.4,4.8,56,295.1,0.24,17.6,54.5,5.4,4.8,56.8,159.7,0.21,5.0233778000000004,5.429000000000009,9.129000000000007,7.9
3618,2022-11-03 00:00:00,6.4,18,6,16,61,3.9,43,56,75,3.9,42,59,75,1.6,34,55,1.7,41,55,36,32,18.1,45,5.4,4.8,55.2,150.8,0.17,17.7,52,5.4,4.8,51.9,120.4,0.24,17.7,46.6,5.4,4.8,52,98,0.21,5.063962600000001,7.670999999999999,-6.309000000000001,8.0
3619,2022-11-04 02:00:00,6.4,19,5.9,16,60,3.9,43,57,74,3.9,43,54,76,1.6,35,54,1.7,41,55,36,32,18.2,45,5.5,4.8,56.1,236.6,0.17,17.8,46.2,5.5,4.8,53.3,118.3,0.22,17.8,46.4,5.6,4.9,52.2,119.6,0.18,6.225054100000001,12.096999999999994,13.006999999999998,9.0
3620,2022-11-04 04:00:00,6.5,19,6,16,62,3.9,43,55,75,3.9,42,60,74,1.7,36,55,1.8,41,54,36,32,18.1,45,5.5,4.8,56.1,254.1,0.17,17.7,46.7,5.5,4.8,53.8,122.1,0.22,17.8,46.3,5.6,4.9,52,100.3,0.18,6.186855599999999,10.360000000000007,7.830000000000007,8.2
3621,2022-11-04 06:00:00,6.4,19,5.9,16,61,3.9,43,56,75,3.9,42,56,75,1.6,35,55,1.7,41,55,36,32,18.1,41.9,5.5,4.8,52.2,117.3,0.17,17.7,49.2,5.5,4.8,55.5,307.3,0.22,17.8,48.4,5.6,4.9,53.8,111.1,0.18,6.193989200000004,6.7690000000000055,5.838999999999995,9.0
3622,2022-11-04 08:00:00,6.5,18,6,16,62,3.9,43,60,74,3.9,42,53,73,1.5,35,54,1.6,40,55,36,32,18.1,43.8,5.3,4.7,54.2,137.7,0.17,17.7,45.9,5.3,4.7,52.2,115.8,0.22,17.8,49.6,5.6,4.9,54.9,124.4,0.18,6.104554099999996,9.593000000000004,8.962999999999992,9.0
3623,2022-11-04 10:00:00,6.5,18,6,16,61,3.9,43,54,77,4,43,55,76,1.5,34,55,1.7,41,55,36,32,18.1,44,5.5,4.8,54.2,262.4,0.17,17.7,48.8,5.6,4.8,55.5,306.4,0.22,17.8,48,5.6,4.9,53.8,111.8,0.18,6.1271117,7.376999999999995,4.886999999999995,9.0
3624,2022-11-04 12:00:00,6.5,18,6,16,60,3.9,42,60,75,4,42,54,75,1.6,34,55,1.7,41,55,36,32,18.1,43,5.5,4.8,52.8,254.7,0.17,17.7,49.2,5.6,4.8,55.28,306.6,0.22,17.8,50.9,5.6,4.9,56.5,176.9,0.18,6.430217399999998,9.208999999999975,8.968999999999978,9.0
3625,2022-11-04 14:00:00,6.4,18,6,16,64,3.9,43,60,74,3.9,42,57,76,1.7,34,54,1.7,41,55,35,32,18.1,42.7,5.5,4.8,52.7,116.9,0.17,17.7,45.7,5.6,4.8,52.1,110.2,0.22,17.8,50.4,5.6,4.9,56.2,132.4,0.18,6.244165400000006,8.710999999999984,6.45099999999999,9.0
3626,2022-11-04 16:00:00,6.3,18,6,16,62,3.9,42,57,75,4,42,60,76,1.7,34,54,1.8,41,53,35,32,18.1,43.4,5.5,4.8,54.4,267.5,0.17,17.7,48.6,5.6,4.8,55.8,141.8,0.22,17.8,50.5,5.6,4.9,56.3,147.6,0.18,6.256143099999999,10.48500000000001,10.595000000000011,9.0
3627,2022-11-04 18:00:00,6.4,18,6,16,62,3.9,43,58,75,3.9,42,56,75,1.6,34,54,1.7,40,53,35,32,18.1,44.5,5.5,4.8,54.5,271.4,0.17,17.7,48.7,5.6,4.8,55.5,131.9,0.22,17.8,48.9,5.6,4.9,48.9,119.3,0.18,6.508807500000001,4.384999999999998,1.0949999999999953,9.0
3628,2022-11-04 20:00:00,6.5,18,6,16,61,3.9,43,57,75,3.9,42,60,75,1.7,34,55,1.8,41,55,36,32,18.1,43.7,5.5,4.8,54.8,147.3,0.17,17.7,46.7,5.6,4.8,53.5,118.2,0.22,17.9,48,5.6,4.9,53.5,115.3,0.18,6.530786699999998,5.558000000000007,3.0380000000000074,9.0
3629,2022-11-04 22:00:00,6.3,18,5.9,16,60,3.9,43,55,74,3.9,42,58,76,1.6,34,55,1.7,41,54,36,32,18.1,43.6,5.5,4.8,54.7,147.8,0.17,17.7,46.6,5.6,4.8,53.5,119.2,0.22,17.8,50.3,5.6,4.9,55.9,264.4,0.18,6.3874881000000014,6.826999999999998,5.9769999999999985,9.0
3630,2022-11-04 00:00:00,6.5,18,6,16,62,3.9,43,60,75,3.9,42,55,74,1.7,34,55,1.8,41,54,36,32,18.1,44.9,5.5,4.8,55.3,156.9,0.17,17.7,46.5,5.6,4.8,53,116.6,0.22,18,47.8,5.6,4.9,53.2,113.1,0.18,6.325358300000001,11.35799999999999,7.6179999999999914,7.9
3631,2022-11-05 02:00:00,6.4,19,5.9,16,61,3.9,43,55,76,3.9,42,54,76,1.5,33,55,1.6,41,55,36,32,18,44.5,5.5,4.8,55.8,275.6,0.17,17.6,47.7,5.5,4.8,54.5,121,0.25,17.9,46.5,5.6,4.9,51.8,171.4,0.16,6.037759199999998,5.405000000000008,3.1750000000000096,9.0
3632,2022-11-05 04:00:00,6.2,19,5.8,16,62,3.9,43,58,75,3.9,42,53,74,1.7,38,46,1.8,41,44,36,32,18,44.2,5.5,4.8,54.7,271.5,0.17,17.6,47.8,5.5,4.8,54.4,121.9,0.24,17.8,49.6,5.6,4.9,55,123.5,0.18,5.777702400000002,15.419999999999995,13.600000000000009,9.0
3633,2022-11-05 06:00:00,6.5,19,6,16,61,3.9,43,56,76,3.9,42,54,75,1.7,38,46,1.8,41,45,36,32,18.1,41.7,5.5,4.8,52.6,119.9,0.17,17.7,49.5,5.5,4.8,55.7,310.3,0.24,18,49.2,5.6,4.9,54.9,122.3,0.18,6.091384799999999,4.510000000000005,8.429999999999994,9.1
3634,2022-11-05 08:00:00,6.4,18,6,16,62,3.9,43,56,74,3.9,42,56,73,1.6,37,48,1.7,41,50,37,32,18.1,43.9,5.5,4.8,54.2,131.8,0.17,17.7,46.7,5.5,4.8,52.7,289.4,0.24,18,47.9,5.6,4.9,52.8,109.6,0.18,5.991817200000001,7.171999999999997,1.1020000000000003,9.1
3635,2022-11-05 10:00:00,6.4,18,6,16,61,3.9,42,58,75,4,42,58,75,1.7,36,50,1.7,41,50,36,32,18.1,43.7,5.5,4.8,53.7,128.4,0.17,17.7,47,5.5,4.8,53,294.2,0.24,18,50.8,5.6,4.9,56.6,206.4,0.18,5.879344799999997,10.234000000000023,11.74400000000002,9.1
3636,2022-11-05 12:00:00,6.3,18,5.9,16,60,3.9,43,56,75,3.9,42,54,74,1.6,35,52,1.6,41,50,36,32,18.1,43.3,5.5,4.8,53.3,124.1,0.17,17.7,48,5.5,4.8,54.2,301.8,0.24,18,47.1,5.6,4.9,52.7,108.3,0.18,6.062314800000001,6.021999999999988,3.471999999999987,9.1
3637,2022-11-05 14:00:00,6.4,18,6,16,61,3.9,43,61,74,3.9,42,55,74,1.7,34,54,1.7,41,50,37,32,18.1,44.6,5.5,4.8,55.1,152,0.17,17.7,45.3,5.5,4.8,52.3,111.7,0.24,18,46.3,5.6,4.9,51.9,160.1,0.18,6.09786,6.663000000000011,8.643000000000008,9.1
3638,2022-11-05 16:00:00,6.5,18,6,16,62,3.9,42,54,75,3.9,42,55,75,1.6,35,54,1.7,41,50,36,32,18.1,44.9,5.5,4.8,55.1,120.1,0.17,17.7,38.1,5.5,4.8,50.3,293.3,0.24,18,51.3,5.6,4.9,54,120.2,0.18,5.952487200000002,8.587999999999994,5.827999999999999,9.1
3639,2022-11-05 18:00:00,6.4,18,6,16,61,3.9,43,60,75,3.9,42,54,74,1.7,35,54,1.7,41,50,36,32,18.1,43.2,5.5,4.8,52.6,116.4,0.17,17.7,48.9,5.5,4.8,54.5,303.4,0.24,18,48.5,5.6,4.9,53.4,110,0.18,6.0372575999999984,8.488999999999997,8.228999999999997,9.1
