,Дата,Блок манифольда|P бм  |кгс/см²,Блок манифольда|t жидкости| °С,С-1|P сеп. |кгс/см²,С-1|t жидкости |°С,С-1|L жидкости| см,С-2/1|P сеп. |кгс/см²,С-2/1|t жидкости|°С,С-2/1|L межфазный|см,С-2/1|L нефти|см,С-2/2|P сеп. |кгс/см²,С-2/2|t жидкости|°С,С-2/2|L межфазный|см,С-2/2|L нефти|см,ОН-1/1|P отс. |кгс/см²,ОН-1/1|t жидкости|°С,ОН-1/1|L межфазный|см,ОН-1/2|P отс. |кгс/см²,ОН-1/2|t жидкости|°С,ОН-1/2|L  межфазный|см,С-3|t жидкости|°С,С-3|L нефти|см,П-1|Т нефти на входе|°С,П-1|Т нефти на выходе|°С,П-1|Р нефти на входе|кгс/см²,П-1|Р нефти на выходе|кгс/см²,П-1|Т теплоно-сителя|°С,П-1|Т дымовых газов|°С,П-1|Р на горелку|кгс/см2,П-2|Т нефти на входе|°С,П-2|Т нефти на выходе|°С,П-2|Р нефти на входе|кгс/см²,П-2|Р нефти на выходе|кгс/см²,П-2|Т теплоно-сителя|°С,П-2|Т дымовых газов|°С,П-2|Р на горелку|кгс/см3,П-3|Т нефти на входе|°С,П-3|Т нефти на выходе|°С,П-3|Р нефти на входе|кгс/см²,П-3|Р нефти на выходе|кгс/см²,П-3|Т теплоно-сителя|°С,П-3|Т дымовых газов|°С,П-3|Р на горелку|кгс/см4,Добыча воды за 2 ч,"Добыча воды за 2 ч, расч","Добыча воды за 2 ч, расч, по ТОРам",Расход пресной воды
3640,2022-11-05 20:00:00,6.4,18,6,16,60,3.9,43,58,74,3.9,42,55,76,1.4,35,55,1.5,41,50,36,32,18,41.4,5.5,4.8,51.9,228.9,0.17,17.7,49,5.5,4.8,55.7,309,0.24,18.5,48,5.6,4.9,53.6,114.7,0.18,6.005246399999999,7.997000000000007,5.337000000000007,9.1
3641,2022-11-05 22:00:00,6.5,18,6.1,16,62,3.9,43,55,75,3.9,43,54,75,1.4,36,54,1.5,41,54,36,32,18,42.3,5.5,4.8,52.5,118.4,0.17,17.6,45.5,5.5,4.8,51.8,195.7,0.24,18.5,46.9,5.6,4.9,52,108.8,0.18,6.021115199999998,6.662999999999997,5.172999999999984,9.1
3642,2022-11-05 00:00:00,6.4,18,6.1,16,63,3.9,43,54,75,3.9,42,60,74,1.5,36,55,1.6,41,54,36,32,18.1,45.5,5.5,4.8,55.9,276,0.18,17.6,47.7,5.5,4.8,54.3,124.1,0.24,18.5,46.5,5.6,4.9,51.9,159.3,0.16,6.102488399999999,6.050000000000011,5.700000000000003,9.0
3643,2022-11-06 02:00:00,6.5,18,6.2,16,62,3.9,43,55,75,3.9,42,55,75,1.6,35,55,1.7,41,55,36,32,18,44,5.5,4.8,54.6,140.4,0.18,17.6,46.4,5.5,4.8,52.9,113.9,0.24,18.4,47.7,5.6,4.9,52.9,111.2,0.18,2.6096202000000006,6.499999999999986,5.640000000000002,8.0
3644,2022-11-06 04:00:00,6.4,18,6,16,63,3.9,43,62,74,3.9,42,59,75,1.5,36,54,1.6,41,55,36,32,18,42.8,5.5,4.8,53.9,128.6,0.18,17.6,46.3,5.5,4.8,52.8,113.4,0.24,18.2,50.4,5.6,4.9,56.1,139,0.18,2.6116892999999988,6.4310000000000045,5.161000000000001,9.0
3645,2022-11-06 06:00:00,6.4,18,6.1,16,60,3.9,42,54,75,3.9,42,54,76,1.6,36,55,1.7,41,55,36,32,18,42.1,5.5,4.8,53.2,266.4,0.17,17.6,48.7,5.5,4.8,55.3,307.7,0.22,18.3,48.7,5.6,4.9,53.8,260.6,0.16,2.593503000000001,8.096999999999987,5.946999999999992,9.0
3646,2022-11-06 08:00:00,6.5,18,6,16,60,3.9,43,57,75,4,42,58,75,1.7,36,54,1.8,41,55,35,32,18,43.4,5.5,4.8,54.7,272.9,0.17,17.6,49.7,5.5,4.8,56.8,156.8,0.23,18.3,47.5,5.6,4.9,54.1,110.2,0.17,2.6105606999999997,4.564999999999998,2.044999999999998,9.0
3647,2022-11-06 10:00:00,6.5,18,6.1,16,62,3.9,43,56,74,4,42,55,74,1.7,36,54,1.7,41,55,35,32,18,44.3,5.5,4.8,55.7,167.1,0.17,17.6,48.2,5.5,4.8,54.8,124.7,0.24,18.3,50.1,5.6,4.9,55.1,270.7,0.17,2.6040861000000013,4.356999999999999,5.946999999999999,9.0
3648,2022-11-06 12:00:00,6.6,18,6,16,61,3.9,43,55,75,3.9,42,56,75,1.7,35,55,1.8,41,55,36,32,18,44.3,5.5,4.8,55.4,164.7,0.17,17.6,48.1,5.5,4.8,55.1,131.5,0.24,18.3,48,5.6,4.9,53.6,116.4,0.17,2.6086598999999997,4.019999999999996,1.0750000000000028,9.0
3649,2022-11-06 14:00:00,6.5,18,6.1,16,63,3.9,42,62,75,3.9,42,60,75,1.7,36,54,1.8,41,55,36,32,18,42.9,5.5,4.8,53.1,245.3,0.17,17.6,49.2,5.5,4.8,55.9,122.4,0.24,18.3,50.2,5.6,4.9,55.6,117.8,0.17,2.6032248,6.584999999999994,0.7300000000000146,9.0
3650,2022-11-06 16:00:00,6.4,18,6,16,61,3.9,43,53,75,3.9,42,57,73,1.6,35,55,1.7,40,55,36,32,18,43.2,5.5,4.8,53.5,127.1,0.18,17.6,45.7,5.5,4.8,52.5,114.4,0.24,18.3,49.1,5.6,4.9,54.4,260.9,0.16,2.629776599999999,4.866000000000007,9.065999999999999,9.0
3651,2022-11-06 18:00:00,6.4,18,6,16,62,3.9,43,61,74,3.9,42,58,75,1.5,35,55,1.6,41,55,36,32,18,45,5.5,4.8,55.1,146.9,0.18,17.6,48,5.5,4.8,54.3,120.9,0.24,18.3,51.5,5.6,4.9,56.6,159.7,0.16,2.6525664,-4.574999999999999,-2.9449999999999985,9.0
3652,2022-11-06 20:00:00,6.5,18,6,16,60,3.9,42,55,75,3.9,42,56,74,1.7,36,54,1.8,41,53,36,32,17.9,41.6,5.5,4.8,52.4,249.2,0.18,17.5,47.7,5.5,4.8,53.7,302.9,0.24,18.4,50.4,5.6,4.9,55.5,267.4,0.17,2.6623178999999997,9.492000000000004,4.171999999999997,8.0
3653,2022-11-06 22:00:00,6.5,18,6,16,62,3.9,43,54,75,3.9,43,59,75,1.6,35,55,1.7,41,54,36,32,17.9,42.3,5.5,4.8,52.6,117,0.18,17.5,45.6,5.5,4.8,52.4,113.4,0.24,18.4,49.9,5.6,4.9,55.5,132.6,0.17,2.625678,2.8360000000000056,5.496000000000002,8.0
3654,2022-11-06 00:00:00,6.6,18,6,16,61,3.9,44,61,75,3.9,42,54,76,1.5,35,54,1.6,41,55,36,32,17.9,43.3,5.5,4.8,54,126,0.18,17.5,47.1,5.5,4.8,54.1,118.3,0.24,18.5,48.7,5.6,4.9,54.4,119.3,0.17,2.6194311,0.7149999999999963,-1.6750000000000043,9.1
3655,2022-11-07 02:00:00,6.5,18,6,16,63,3.9,43,54,75,3.9,43,55,75,1.4,35,55,1.5,41,54,36,32,17.9,43.1,5.5,4.8,52.8,116.4,0.17,17.5,47.7,5.5,4.8,53.8,116.4,0.24,18.5,47.1,5.6,4.9,51.8,192.2,0.18,6.875879999999998,6.0760000000000005,5.5660000000000025,8.0
3656,2022-11-07 04:00:00,6.4,18,6,16,62,3.9,43,55,74,3.9,42,59,76,1.5,35,55,1.6,41,55,35,32,18,44,5.5,4.8,54.2,131.9,0.17,17.6,48.8,5.5,4.8,55.5,134.5,0.24,18.5,51.6,5.6,4.9,56.6,188.2,0.18,6.732765600000001,9.836000000000013,10.166000000000004,8.0
3657,2022-11-07 06:00:00,6.4,18,6,16,60,3.9,43,54,75,3.9,42,55,75,1.5,35,54,1.6,41,55,35,32,17.9,43.7,5.5,4.8,54.2,127.2,0.17,17.5,48.5,5.5,4.8,55.6,134.3,0.24,18.4,48.5,5.6,4.9,54.2,116.4,0.18,6.929920800000001,6.63300000000001,5.863000000000005,8.0
3658,2022-11-07 08:00:00,6.3,18,5.9,16,61,3.9,43,61,75,3.9,42,59,76,1.5,35,55,1.6,41,55,35,32,17.9,43.7,5.5,4.8,53.3,121.3,0.17,17.5,49.1,5.5,4.8,55,125.3,0.24,18.4,47.8,5.6,4.9,52.5,109.6,0.18,6.8387616000000016,5.643000000000001,2.262999999999984,8.0
3659,2022-11-07 10:00:00,6.5,18,6,16,59,3.9,43,53,74,3.9,42,59,76,1.5,35,55,1.6,41,55,36,32,17.9,45.2,5.5,4.8,54.8,269.3,0.17,17.5,47.8,5.5,4.8,53.7,115.2,0.24,18.4,50.6,5.6,4.9,55.2,261.8,0.18,6.759482399999997,10.453999999999994,9.58400000000002,8.0
3660,2022-11-07 12:00:00,6.4,18,6.1,16,61,3.9,43,53,76,3.9,42,55,76,1.5,35,55,1.6,41,55,36,32,17.9,44.8,5.5,4.8,54.6,136.1,0.17,17.5,47,5.5,4.8,52.8,293.8,0.24,18.4,48.9,5.6,4.9,54.3,117.8,0.18,6.880816800000003,11.979000000000003,12.328999999999997,8.0
3661,2022-11-07 14:00:00,6.4,18,6,16,61,3.9,43,56,75,3.9,42,55,76,1.6,35,54,1.7,41,55,35,32,17.9,45.2,5.5,4.8,55.7,163.2,0.17,17.5,56.7,5.5,4.8,52.2,109.2,0.24,18.4,47.3,5.6,4.9,52.6,237.7,0.18,6.688307999999998,9.845000000000006,9.034999999999995,8.0
3662,2022-11-07 16:00:00,6.3,18,6,16,60,3.9,43,56,75,3.9,42,60,74,1.7,35,54,1.7,41,55,35,32,17.9,43.2,5.5,4.8,53.9,11.6,0.17,17.5,49.6,5.5,4.8,56.9,121.3,0.24,18.4,50.9,5.6,4.9,56.5,273.9,0.18,6.867590400000001,7.881999999999991,5.192,8.0
3663,2022-11-07 18:00:00,6.4,18,6,16,64,3.9,42,56,76,3.9,42,56,75,1.6,35,54,1.6,41,55,35,32,17.9,44.6,5.5,4.8,54.8,140.6,0.17,17.5,48.8,5.5,4.8,54.6,303.2,0.24,18.4,50.5,5.6,4.9,55.6,114.7,0.18,6.903626399999999,8.483000000000004,9.283000000000005,8.0
3664,2022-11-07 20:00:00,6.5,18,6.1,16,61,3.9,42,60,75,3.9,42,58,75,1.6,35,55,1.6,41,54,35,32,17.9,43.6,5.5,4.8,53.9,127.4,0.18,17.5,49.5,5.5,4.8,55.9,309.5,0.24,18.4,49.6,5.6,4.9,54.8,294.4,0.16,6.9246144,6.5479999999999805,5.52799999999999,8.0
3665,2022-11-07 22:00:00,6.4,18,6,16,62,3.9,42,58,76,3.9,42,55,74,1.6,35,55,1.7,41,55,36,32,17.9,44.7,5.5,4.8,55.4,151.7,0.18,17.5,45.3,5.5,4.8,51.9,168.8,0.22,18.6,49.5,5.6,4.9,55.5,121.5,0.18,6.810249599999999,7.647000000000006,5.6669999999999945,8.0
3666,2022-11-07 00:00:00,6.4,18,6,16,63,3.9,40,64,76,3.9,42,55,74,1.6,35,55,1.7,41,55,36,32,17.9,45.1,5.5,4.8,55.6,167.3,0.18,17.5,45.8,5.5,4.8,52.6,111.3,0.22,18.6,47.8,5.6,4.9,53.4,97.8,0.18,6.991591199999999,10.606000000000009,10.146000000000008,8.0
3667,2022-11-08 02:00:00,6.6,18,6.1,16,62,3.9,43,54,75,3.9,43,55,75,1.4,35,55,1.5,41,54,36,32,17.9,43.1,5.5,4.8,52.8,116.4,0.17,17.5,47.7,5.5,4.8,53.8,116.4,0.24,18.5,47.1,5.6,4.9,51.8,192.2,0.18,6.192174999999999,8.891999999999982,7.731999999999983,8.0
3668,2022-11-08 04:00:00,6.4,18,5.9,16,60,3.9,42,59,76,3.9,42,58,74,1.6,35,54,1.7,41,55,36,32,17.9,43.1,5.5,4.8,54.2,271.6,0.17,17.5,47.2,5.5,4.8,54,120.1,0.24,18.5,49.8,5.6,4.9,54.9,293.4,0.16,6.393010800000001,7.768000000000022,6.718000000000012,8.0
3669,2022-11-08 06:00:00,6.5,18,5.9,16,63,3.9,43,55,75,3.9,43,60,74,1.6,35,54,1.7,41,55,36,32,17.9,41.6,5.8,4.9,52.3,116.6,0.18,17.5,49.3,5.7,5,55.9,310.5,0.22,18.6,48.9,5.5,4.9,54.4,292.2,0.16,6.246697599999996,7.299999999999997,5.9699999999999935,8.0
3670,2022-11-08 08:00:00,6.4,18,5.9,16,61,3.9,43,57,75,3.9,43,53,75,1.6,35,54,1.7,41,55,36,32,17.9,43.2,5.6,4.8,53.8,126,0.18,17.5,45.2,5.6,4.8,51.9,115,0.22,18.6,50.1,5.6,4.8,56.2,128,0.16,6.521053,4.291000000000004,8.761000000000008,8.0
3671,2022-11-08 10:00:00,6.4,18,5.9,16,61,3.9,43,57,75,3.9,43,53,75,1.6,35,54,1.7,41,55,36,32,17.9,43.2,5.6,4.8,53.8,118,0.18,17.5,45.2,5.6,4.8,51.9,255,0.22,18.6,50.1,5.6,4.8,56.2,96,0.16,6.263323000000002,8.69299999999999,3.0929999999999964,8.0
3672,2022-11-08 12:00:00,6.4,18,5.9,16,61,3.9,43,57,75,3.9,43,53,75,1.6,35,54,1.7,41,55,36,32,17.9,44.67,5.6,4.8,55.5,161,0.18,17.5,47.1,5.6,4.8,54.1,119,0.22,18.6,47.5,5.6,4.8,53.3,98,0.16,6.392260599999995,8.521999999999998,7.7020000000000035,8.0
3673,2022-11-08 14:00:00,6.4,18,5.9,16,61,3.9,43,57,75,3.9,43,53,75,1.6,35,54,1.7,41,55,36,32,17.9,43.8,5.6,4.8,53.9,161,0.18,17.5,47.1,5.6,4.8,54.1,119,0.22,18.6,47.5,5.6,4.8,53.3,98,0.16,6.522456600000006,8.823999999999998,15.364000000000013,8.0
3674,2022-11-08 16:00:00,6.5,18,6,16,61,3.9,43,57,75,3.9,43,53,75,1.6,35,54,1.7,41,55,36,32,17.9,42.4,5.6,4.8,52.9,121,0.18,17.5,45.3,5.6,4.8,52.4,113,0.22,18.6,47.4,5.6,4.8,53.3,98,0.16,6.3408356,8.382000000000005,-1.498000000000001,8.0
3675,2022-11-08 18:00:00,6.4,18,6.1,16,61,3.9,43,61,75,4,42,57,75,1.7,35,55,1.7,41,55,36,32,17.9,44.9,5.5,4.8,55.6,273.9,0.18,17.5,47.8,5.6,4.9,54.8,125,0.24,18.7,47.5,5.6,4.9,53.3,98.6,0.18,6.3588403999999965,7.795000000000009,6.3749999999999964,8.0
3676,2022-11-08 20:00:00,6.4,18,6,16,62,3.9,43,57,74,3.9,43,60,75,1.6,35,55,1.7,41,55,36,32,17.8,42.2,5.6,4.8,52.1,266.4,0.17,17.4,48.2,5.7,5,54.4,260.7,0.22,18.8,47.5,5.7,4.9,52.9,96.4,0.18,6.3049712,7.824000000000005,7.234000000000002,8.0
3677,2022-11-08 22:00:00,6.5,18,6,16,61,3.9,43,57,75,3.9,43,60,75,1.6,35,55,1.7,41,55,36,32,17.9,42.1,5.5,4.8,52.1,114.9,0.18,17.5,46,5.5,4.8,52.9,113.5,0.24,18.8,46.2,5.6,4.9,52,239.1,0.17,6.398915600000002,7.421999999999997,7.661999999999994,8.0
3678,2022-11-08 00:00:00,6.5,18,6,16,63,3.9,43,58,75,3.9,43,58,75,1.7,35,55,1.7,41,55,36,32,17.9,41.9,5.6,4.8,52.1,114.9,0.18,17.5,46.1,5.5,4.8,53.1,115.2,0.24,18.8,50.5,5.5,4.8,56.2,150.1,0.18,6.301486399999999,8.024000000000008,6.974000000000002,8.0
3679,2022-11-09 02:00:00,6.4,18,6,16,60,3.9,43,57,75,3.9,43,54,79,1.5,35,55,1.6,41,54,36,32,17.9,42.2,5.6,4.9,52.5,115.5,0.18,17.5,46.4,5.7,4.9,53.5,116.9,0.24,18.8,48.2,5.7,4.9,54.2,102.8,0.18,4.758381399999999,7.948999999999991,4.788999999999991,8.0
3680,2022-11-09 04:00:00,6.4,18,6,16,60,3.9,43,57,75,4,43,54,75,1.6,35,55,1.7,41,55,36,32,17.8,43.6,5.6,4.9,54.1,126.3,0.18,17.4,48.3,5.6,4.8,55,126.1,0.24,18.8,48.3,5.6,4.8,54,97.5,0.18,4.740172800000001,5.230000000000004,4.050000000000006,8.0
3681,2022-11-09 06:00:00,6.5,18,6,16,63,3.9,43,61,75,3.9,43,55,79,1.4,35,55,1.5,41,55,36,32,17.8,45.1,5.6,4.9,55.6,150.4,0.18,17.4,50.3,5.6,4.9,56.6,243,0.24,18.7,47.3,5.8,5,53,93.4,0.18,4.744227200000003,10.001000000000005,8.211000000000002,8.0
3682,2022-11-09 08:00:00,6.5,18,6,16,62,3.9,43,61,75,3.9,43,55,79,1.4,35,55,1.5,41,55,36,32,17.8,44,5.6,4.9,55,143,0.18,17.4,49.6,5.6,4.9,56.4,288,0.24,18.7,47.9,5.8,5,53.4,283,0.18,4.7772959,3.372,6.712000000000005,8.0
3683,2022-11-09 10:00:00,6.4,18,5.9,16,62,3.9,43,61,75,3.9,43,55,79,1.5,35,55,1.5,41,55,36,32,17.8,44.4,5.6,4.9,55.1,269,0.18,17.4,45.2,5.6,4.9,51.9,108,0.24,18.7,49.7,5.8,5,54.9,289,0.18,4.653473800000001,14.684999999999988,11.509999999999987,8.0
3684,2022-11-09 12:00:00,6.4,18,6,16,62,3.9,43,61,75,3.9,43,55,79,1.5,35,55,1.5,41,55,36,32,17.8,43.4,5.6,4.9,52.8,113,0.18,17.4,50.1,5.6,4.9,56.7,144,0.24,18.7,47.3,5.8,5,52.4,90.5,0.18,4.430880000000001,9.829000000000008,15.613999999999992,8.0
3685,2022-11-09 14:00:00,6.4,18,6,16,62,3.9,43,61,75,3.9,43,55,79,1.5,35,55,1.5,41,55,36,32,17.8,43.9,5.6,4.9,54.2,263,0.18,17.4,46.9,5.6,4.9,53.7,113,0.24,18.7,48.4,5.8,5,54.1,97.8,0.18,4.750815599999999,3.3729999999999905,-2.4570000000000043,8.0
3686,2022-11-09 16:00:00,6.4,18,5.9,16,61,3.9,43,61,75,3.9,43,55,79,1.5,35,55,1.5,41,55,36,32,17.8,42.9,5.6,4.9,53.1,116,0.18,17.4,49.9,5.6,4.9,56.4,194,0.24,18.7,49.4,5.8,5,55.2,109,0.18,4.510248499999998,9.944999999999986,2.6449999999999996,8.2
3687,2022-11-09 18:00:00,6.4,18,5.9,16,61,3.9,43,61,75,3.9,43,55,79,1.5,35,55,1.5,41,55,36,32,17.8,43.6,5.6,4.9,54.2,128,0.18,17.4,45.3,5.6,4.9,52.3,110,0.24,18.7,48.7,5.8,5,54.8,105,0.18,4.850039800000002,6.444000000000003,4.204000000000001,8.2
3688,2022-11-09 20:00:00,6.4,18,5.9,16,63,3.9,43,61,76,3.9,43,56,76,1.6,35,55,1.6,41,55,36,32,17.8,43.6,5.4,4.8,53.4,121.3,0.18,17.4,48.5,5.6,4.9,54.4,302.2,0.22,18.7,47.3,5.5,4.8,52.5,268.2,0.17,4.828138800000001,10.906999999999996,9.796999999999999,8.2
3689,2022-11-09 22:00:00,6.5,18,5.9,16,61,3.9,43,60,74,3.9,43,55,75,1.6,35,55,1.7,41,55,36,32,17.8,44.2,5.6,4.9,55,144.2,0.18,17.4,45.05,5.6,4.9,51.9,250.9,0.22,18.7,49.9,5.6,4.9,55.4,292.7,0.17,4.6833388000000005,3.957000000000008,4.497000000000007,8.2
3690,2022-11-09 00:00:00,6.5,18,6,16,62,3.9,43,55,76,3.9,43,55,73,1.5,35,55,1.6,41,55,36,32,17.7,44.7,5.5,4.9,55.6,158.3,0.18,17.3,45.2,5.6,4.9,52.08,109.6,0.24,18.7,50.8,5.6,4.8,56.2,285.6,0.18,4.884375499999998,-0.052999999999990166,2.067000000000002,7.0
3691,2022-11-10 02:00:00,6.4,18,6,16,64,3.9,43,56,75,3.9,43,55,73,1.5,35,55,1.6,41,55,36,32,17.7,44.2,5.8,4.9,54.7,268.2,0.18,17.3,46.5,5.7,4.9,53.5,112.3,0.24,18.8,49.3,5.6,4.9,54.3,288.5,0.18,4.051133999999999,2.274000000000008,0.5789999999999988,8.0
3692,2022-11-10 04:00:00,6.3,18,6,16,60,3.9,42,54,77,3.9,42,58,75,1.4,35,55,1.5,41,55,36,32,17.7,45.1,5.2,4.5,55,270.9,0.18,17.3,47.5,5.3,4.6,53.6,115,0.24,18.8,50.7,5.3,4.7,56,124,0.18,3.9131892000000006,2.819999999999993,1.4749999999999943,8.2
3693,2022-11-10 06:00:00,6.2,18,5.8,16,64,3.8,42,54,77,3.9,42,58,75,1.3,35,55,1.3,41,55,36,32,17.7,44.3,5.2,4.6,52.6,107.4,0.18,17.3,46.9,5.2,4.6,52.3,107,0.24,18.8,48.04,5.2,4.5,52.7,89,0.18,3.3896232,4.751000000000005,4.871000000000006,8.2
3694,2022-11-10 08:00:00,6.2,18,5.8,16,64,3.8,42,54,77,3.9,42,58,75,1.3,35,55,1.3,41,55,36,32,17.7,46.5,5.2,4.6,55.8,155,0.18,17.3,50.5,5.2,4.6,55.6,301,0.24,18.8,52.9,5.2,4.5,56.8,183,0.18,3.3492923999999995,5.130999999999986,8.700999999999988,8.2
3695,2022-11-10 10:00:00,6.1,18,5.8,16,64,3.8,42,54,77,3.9,42,58,75,1.3,35,55,1.3,41,55,36,32,17.7,45.2,5.2,4.6,54.3,123,0.18,17.3,50.1,5.2,4.6,55.6,302,0.24,18.8,50.4,5.2,4.5,55.2,105,0.18,3.5377119000000015,7.890000000000015,7.7499999999999964,8.2
3696,2022-11-10 12:00:00,6.2,18,6,16,64,3.8,42,54,77,3.9,42,58,75,1.3,35,55,1.3,41,55,36,32,17.7,45.2,5.2,4.6,54.5,126,0.18,17.3,46.5,5.2,4.6,52.69,109,0.24,18.8,50.01,5.2,4.5,55.2,104,0.18,3.657311999999999,5.4900000000000055,7.540000000000013,8.2
3697,2022-11-10 14:00:00,6.3,18,5.9,16,64,3.8,42,54,77,3.9,42,58,75,1.3,35,55,1.3,41,55,36,32,17.7,45.2,5.2,4.6,54.5,126,0.18,17.3,46.5,5.2,4.6,52.69,109,0.24,18.8,50.01,5.2,4.5,55.2,104,0.18,3.7542987000000023,3.340999999999987,6.660999999999994,8.2
3698,2022-11-10 16:00:00,6.5,18,6.1,16,64,3.8,42,54,77,3.9,42,58,75,1.3,35,55,1.3,41,55,36,32,17.7,45.2,5.2,4.6,54.5,126,0.18,17.3,46.5,5.2,4.6,52.69,109,0.24,18.8,50.01,5.2,4.5,55.2,104,0.18,4.040577000000001,8.726999999999997,2.0970000000000013,8.2
3699,2022-11-10 18:00:00,6.4,18,6,16,64,3.9,42,54,77,3.9,42,58,75,1.5,35,55,1.5,41,55,36,32,17.7,43.9,5.3,4.7,53.6,119,0.18,17.3,47.9,5.3,4.7,54.1,115,0.24,18.8,48.7,5.3,4.7,53.3,278,0.18,3.832496999999999,11.110000000000007,3.280000000000001,7.9
3700,2022-11-10 20:00:00,6.3,18,6,16,62,3.9,43,55,76,3.9,43,56,74,1.4,36,54,1.6,41,54,36,32,17.6,42.9,5.3,4.6,52.2,238.7,0.18,17.2,47.1,5.3,4.7,53,111.3,0.24,19,48.8,5.5,4.8,53.8,98.9,0.18,4.0349313,4.3489999999999895,6.818999999999994,7.9
3701,2022-11-10 22:00:00,6.3,18,5.9,17,62,3.9,43,55,76,3.9,43,56,74,1.4,36,54,1.6,41,54,36,32,17.6,43.7,5.5,4.9,53.8,118,0.18,17.2,47.5,5.5,4.9,54.4,117,0.24,19.1,48.5,5.7,5,54.6,101.5,0.18,4.0730895,2.2830000000000013,2.703000000000003,7.9
3702,2022-11-10 00:00:00,6.4,18,5.9,17,62,3.9,43,56,75,3.9,43,59,74,1.5,36,54,1.6,41,54,36,32,17.6,45.6,5.4,4.7,55.2,139,0.18,17.2,48.8,5.5,4.8,55.6,125,0.24,19.1,47.8,5.6,4.9,53.3,97.1,0.18,4.1105133,0.8349999999999937,1.424999999999999,8.2
3703,2022-11-11 02:00:00,6.5,18,6,16,64,3.9,43,56,75,3.9,43,56,76,1.5,35,55,1.6,41,55,36,32,17.7,45.4,5.6,4.9,56.1,266.5,0.18,17.2,49.6,5.6,4.8,56.7,176.2,0.24,19.2,46.5,5.6,4.9,52.4,93.1,0.18,4.270827,0.8849999999999909,3.914999999999999,8.3
3704,2022-11-11 04:00:00,6.5,18,6,16,61,3.9,43,59,75,3.9,43,59,75,1.6,36,54,1.8,41,52,36,32,17.7,44,5.7,4.9,54.5,268.2,0.18,17.3,46.7,5.6,4.9,53.2,294.8,0.23,19.2,46.2,5.7,4.9,52,94.5,0.18,4.260316500000001,9.41599999999999,5.995999999999988,8.0
3705,2022-11-11 06:00:00,6.5,18,6,16,61,3.9,43,59,75,3.9,43,59,75,1.6,36,54,1.8,41,52,36,32,17.7,42.3,5.3,4.9,54.5,110,0.18,17.3,46.3,5.8,4.9,52.7,285.3,0.23,19.2,50.9,5.7,4.9,56.6,170.5,0.18,4.278202499999999,5.419000000000011,4.8390000000000075,8.0
3706,2022-11-11 08:00:00,6.5,18,6,16,68,3.9,43,59,75,3.9,43,59,75,1.6,36,54,1.8,41,52,36,32,17.7,42.3,5.3,4.9,54.5,110,0.18,17.3,46.3,5.8,4.9,52.7,285.3,0.23,19.2,50.9,5.7,4.9,56.6,170.5,0.18,4.2805290000000005,12.350000000000001,12.620000000000001,8.0
3707,2022-11-11 10:00:00,6.5,18,6,16,68,3.9,43,59,75,3.9,43,59,75,1.6,36,54,1.8,41,52,36,32,17.7,45.9,5.7,4.9,56.3,218,0.18,17.3,50.2,5.7,4.9,56.5,194,0.23,19.2,50.4,5.7,4.9,55.8,293,0.18,4.335490499999997,10.19599999999999,8.805999999999992,8.1
3708,2022-11-11 12:00:00,6.4,18,6,16,68,3.9,43,59,75,3.9,43,59,75,1.6,36,54,1.8,41,52,36,32,17.7,43.6,5.7,4.9,53.5,116,0.18,17.3,47.12,5.7,4.9,54.1,113,0.23,19.2,47.1,5.7,4.9,52.9,94,0.18,4.2793905,5.580999999999989,7.071000000000009,8.2
3709,2022-11-11 14:00:00,6.5,18,6,16,68,3.9,43,59,75,3.9,43,59,75,1.6,36,54,1.7,41,52,36,32,17.7,43.6,5.7,4.9,53.5,116,0.18,17.3,47.12,5.7,4.9,54.1,113,0.23,19.2,47.1,5.7,4.9,52.9,94,0.18,4.315178999999999,9.015,6.349999999999994,8.2
3710,2022-11-11 16:00:00,6.5,18,6,16,68,3.9,43,59,75,3.9,43,59,75,1.6,36,54,1.7,41,52,36,32,17.7,42.8,5.7,4.9,52.22,110,0.18,17.3,46.4,5.7,4.9,52.3,279,0.23,19.2,48.7,5.7,4.9,53.9,103,0.18,4.2953955000000015,8.467999999999975,11.342999999999982,8.3
3711,2022-11-11 18:00:00,6.4,18,5.9,16,68,3.9,43,59,75,3.9,43,59,75,1.6,36,54,1.7,41,52,36,32,17.7,45.6,5.7,4.9,55.4,148,0.18,17.3,47.2,5.7,4.9,53.5,110,0.23,19.2,49.4,5.7,4.9,54.8,110,0.18,4.372566,4.293999999999997,0.7439999999999962,8.3
3712,2022-11-11 20:00:00,6.4,18,5.9,16,68,3.9,43,59,75,3.9,43,59,75,1.6,36,54,1.7,41,52,36,32,17.6,45.5,5.6,4.9,56.2,269,0.18,17.3,47.2,5.7,4.9,53.9,114,0.23,19.4,46.4,5.7,4.9,52.2,93,0.18,4.303826999999998,6.465000000000003,7.755000000000001,8.3
3713,2022-11-11 22:00:00,6.4,18,5.9,17,68,3.9,42.7,55,75,3.9,43,58,74,1.6,36,54,1.7,41,55,36,32,17.6,42.2,5.7,4.8,51.7,213,0.18,17.2,49.3,5.7,4.9,56.5,170,0.23,19.5,46.9,5.7,4.9,52.7,96.4,0.18,4.323214500000001,7.448,4.107999999999993,8.3
3714,2022-11-11 00:00:00,6.4,18,6,17,61,3.9,42.7,58,75,3.9,43,55,74,1.7,36,55,1.7,41,53,36,32,17.7,43.9,5.5,4.8,53.7,119,0.18,17.2,47.8,5.5,4.8,53.9,297,0.23,19.5,46.3,5.6,4.8,52.3,100.2,0.18,4.3108395,7.241999999999997,5.337000000000005,7.9
3715,2022-11-12 02:00:00,6.4,18,6,16,64,3.9,43,56,75,3.9,43,59,75,1.6,36,55,1.7,41,54,36,32,17.6,42.8,5.6,4.9,52.8,112.8,0.18,17.2,49.1,5.6,4.9,56.3,159.3,0.24,19.3,50.6,5.6,4.9,51.9,152.5,0.18,5.645786399999999,5.929000000000009,3.9140000000000033,8.4
3716,2022-11-12 04:00:00,6.4,18,6,16,60,3.9,43,60,75,3.9,43,58,75,1.7,36,55,1.7,41,55,36,32,17.7,43.6,5.6,4.8,53.5,116.9,0.18,17.2,50.3,5.6,4.9,56.8,190.1,0.24,19.3,48.8,5.6,4.9,54.4,108.6,0.18,5.5918296000000005,7.671999999999983,7.161999999999985,8.3
3717,2022-11-12 06:00:00,6.3,18,6,17,60,3.9,43,55,75,3.9,43,54,75,1.7,36,55,1.7,41,55,36,32,17.6,45.3,5.6,4.9,55.7,269.6,0.17,17.2,45.1,5.6,4.9,51.9,111,0.23,19.3,48.5,5.7,4.9,54.3,111.9,0.18,5.674276799999999,6.163999999999987,4.304000000000034,8.3
3718,2022-11-12 08:00:00,6.4,18,5.9,17,60,3.9,43,55,75,3.9,43,54,75,1.6,36,55,1.6,41,55,36,32,17.6,42.8,5.6,4.9,52.5,250,0.17,17.2,46.9,5.6,4.9,54.1,115,0.23,19.3,48.7,5.7,4.9,54.7,111,0.18,5.606020800000002,6.679999999999993,8.38000000000001,8.3
3719,2022-11-12 10:00:00,6.4,18,5.9,17,60,3.9,43,55,75,3.9,43,54,75,1.6,36,55,1.6,41,55,36,32,17.6,43.7,5.6,4.9,53.4,257,0.17,17.2,46.3,5.6,4.9,53.1,110,0.23,19.3,46.5,5.7,4.9,52.1,93,0.18,5.610297600000001,10.015000000000008,13.854999999999997,8.3
3720,2022-11-12 12:00:00,6.4,18,5.9,17,60,3.9,43,55,75,3.9,43,54,75,1.6,36,55,1.6,41,55,36,32,17.6,42.6,5.6,4.9,52.2,109,0.17,17.2,47.8,5.6,4.9,54.4,115,0.23,19.3,46.7,5.7,4.9,52.1,246,0.18,5.596344000000001,12.509000000000015,8.969000000000005,8.4
3721,2022-11-12 14:00:00,6.5,18,6,17,60,3.9,43,55,75,3.9,43,54,75,1.6,36,55,1.6,41,55,36,32,17.6,42.5,5.6,4.9,52.2,236,0.17,17.2,46.92,5.6,4.9,53.5,109,0.23,19.3,49.4,5.7,4.9,54.9,109,0.18,5.529362400000001,8.221000000000004,7.860999999999994,8.4
3722,2022-11-12 16:00:00,6.5,18,6,17,60,3.9,43,55,75,3.9,43,54,75,1.6,36,55,1.6,41,55,36,32,17.6,45.5,5.6,4.9,55.6,154,0.17,17.2,49.2,5.6,4.9,55.8,299,0.23,19.3,48.3,5.7,4.9,53.5,273,0.18,5.6359368,5.0249999999999915,4.960000000000001,8.4
3723,2022-11-12 18:00:00,6.5,18,6,17,60,3.9,43,55,75,3.9,43,54,75,1.6,36,55,1.6,41,55,36,32,17.6,41.9,5.6,4.9,51.8,210,0.17,17.2,46.4,5.6,4.9,53.5,106,0.23,19.3,46.7,5.7,4.9,52.2,89,0.18,6.419217600000004,7.227999999999987,1.8429999999999787,8.4
3724,2022-11-12 20:00:00,6.5,18,6,17,62,3.9,43,53,75,3.9,43,56,76,1.6,36,55,1.6,41,55,36,32,17.6,46,5.6,4.9,56,171,0.17,17.2,48,5.6,4.9,56,134,0.23,19.3,47,5.7,4.9,53,90.3,0.18,5.682117599999999,4.131000000000014,1.9510000000000094,8.3
3725,2022-11-12 22:00:00,6.5,18,5.9,17,62,3.9,41,55,75,3.9,43,60,73,1.6,36,55,1.6,41,55,36,32,17.5,45.3,5.6,4.9,56,262,0.17,17.1,49.2,5.6,4.9,56,146,0.23,19.4,46.7,5.7,4.9,53,245,0.18,5.583319200000001,5.758000000000024,3.598000000000024,8.3
3726,2022-11-12 00:00:00,6.5,18,5.9,17,62,3.9,41,59,75,3.9,43,60,73,1.5,35,55,1.6,41,54,36,32,17.5,45.3,5.6,4.9,56,262,0.17,17.1,49.2,5.6,4.9,56,146,0.23,19.4,46.7,5.7,4.9,53,245,0.18,5.579863199999998,9.752999999999972,9.277999999999977,8.3
3727,2022-11-13 02:00:00,6.4,18,6.1,16,62,3.9,43,61,74,3.9,43,59,75,1.6,35,55,1.7,41,54,36,32,17.4,45.7,5.7,5,55.9,262.6,0.17,17,47.05,5.5,4.9,54.1,107.9,0.24,19.4,46.4,5.5,4.8,52.2,87.8,0.18,5.1294040999999995,9.134999999999987,5.48,8.7
3728,2022-11-13 04:00:00,6.4,18,5.9,16,62,3.9,43,60,74,3.9,43,54,75,1.6,35,55,1.7,41,54,36,32,17.5,45.7,5.7,5,54.3,257,0.17,17.1,46.8,5.5,4.9,53.7,106,0.24,19.4,49.2,5.5,4.8,54.4,267,0.18,5.2152925,7.7490000000000165,8.539000000000005,8.4
3729,2022-11-13 06:00:00,6.5,18,6.1,16,65,3.9,43,53,74,3.9,43,56,75,1.6,35,55,1.6,41,52,36,32,17.4,43.8,5.3,4.7,52.3,246.3,0.18,17,49.7,5.4,4.7,55.7,111.8,0.24,19.6,52.2,5.5,4.7,56.7,121.2,0.18,5.204466899999996,7.416000000000004,6.906000000000001,8.4
3730,2022-11-13 08:00:00,6.5,18,6.1,16,65,3.9,43,53,74,3.9,43,56,75,1.6,35,55,1.6,41,52,36,32,17.4,43.1,5.3,4.7,51.8,218,0.18,17,47.8,5.4,4.7,54.5,113,0.24,19.6,47.6,5.5,4.7,53.3,100,0.18,5.155632300000002,6.122,10.911999999999997,8.4
3731,2022-11-13 10:00:00,6.5,18,6.1,16,65,3.9,43,53,74,3.9,43,56,75,1.6,35,55,1.6,41,52,36,32,17.4,46.3,5.3,4.7,56.2,227,0.18,17,46.1,5.4,4.7,52.3,265,0.24,19.6,49.1,5.5,4.7,54.6,107,0.18,5.172666700000001,8.367999999999988,6.767999999999997,8.8
3732,2022-11-13 12:00:00,6.5,18,6.1,16,65,3.9,43,53,74,3.9,43,56,75,1.6,35,55,1.6,41,52,36,32,17.4,43.8,5.3,4.7,53.2,106,0.18,17,49.5,5.4,4.7,56.6,161,0.24,19.6,50.1,5.5,4.7,55.4,278,0.18,5.101006799999998,5.799999999999997,1.4000000000000057,8.8
3733,2022-11-13 14:00:00,6.4,18,6,16,65,3.9,43,53,74,3.9,43,56,75,1.6,35,55,1.6,41,52,36,32,17.4,46.1,5.3,4.7,55.4,256,0.18,17,46.99,5.4,4.7,52.3,100,0.24,19.6,50.2,5.5,4.7,54.5,271,0.18,5.154895999999999,4.818999999999988,0.598999999999986,8.8
3734,2022-11-13 16:00:00,6.5,18,6,16,65,3.9,43,53,74,3.9,43,56,75,1.6,35,55,1.6,41,52,36,32,17.4,46.1,5.3,4.7,55.4,256,0.18,17,46.99,5.4,4.7,52.3,100,0.24,19.6,50.2,5.5,4.7,54.5,271,0.18,5.120926699999999,7.378000000000014,4.288000000000025,8.8
3735,2022-11-13 18:00:00,6.5,18,6,16,65,3.9,43,53,74,3.9,43,56,75,1.6,35,55,1.6,41,52,36,32,17.4,45.9,5.3,4.7,55.8,160,0.18,17,47.3,5.4,4.7,53.3,283,0.24,19.6,46.65,5.5,4.7,51.8,187,0.18,5.207969299999999,8.934999999999995,9.824999999999992,8.8
3736,2022-11-13 20:00:00,6.5,18,6,16,61,3.9,43,60,74,3.9,42,55,74,1.6,36,54,1.6,41,52,36,32,17.4,44.2,5.3,4.7,54.5,129.2,0.18,17,46.2,5.3,4.7,52.7,207.8,0.24,19.3,49.2,5.3,4.6,54.2,104.7,0.17,5.2301578000000015,3.0799999999999983,5.2399999999999896,8.8
3737,2022-11-13 22:00:00,6.5,18,5.9,16,64,3.9,43,55,75,3.9,42,54,75,1.6,35,55,1.6,41,54,36,32,17.4,45.5,5.5,4.8,55.1,265.6,0.18,17,49.5,5.6,4.9,56,301,0.24,19.4,48.5,5.7,4.9,54,103.3,0.18,5.1291652999999995,9.032000000000004,7.062000000000005,8.8
3738,2022-11-13 00:00:00,6.5,18,5.9,16,60,3.9,43,54,74,3.9,43,55,75,1.6,35,54,1.6,41,55,36,32,17.4,42.6,5.5,4.9,52.5,248.6,0.18,17,46.3,5.5,4.8,52.7,279.8,0.24,19.5,47.5,5.4,4.8,53.4,96.6,0.18,5.267211599999999,4.118999999999993,3.4289999999999914,8.3
3739,2022-11-14 02:00:00,6.4,18,6.1,16,62,3.9,43,61,74,3.9,43,59,75,1.6,35,55,1.7,41,54,36,32,17.4,43.2,5.6,4.8,53.1,240.4,0.18,17,45.8,5.7,4.9,52.4,289.5,0.24,19.5,47.9,5.6,4.9,52.5,109.5,0.18,5.899063600000001,3.692,3.4620000000000033,8.8
3740,2022-11-14 04:00:00,6.5,18,6.1,16,60,3.9,43,57,75,3.9,43,56,76,1.7,35,55,1.7,41,54,36,32,17.5,42.5,5.6,4.9,52.9,114.3,0.18,17,46,5.6,4.9,52.1,282.8,0.23,19.5,48.5,5.6,4.9,53.8,280.9,0.17,5.955460299999999,3.8069999999999737,5.4369999999999905,8.7
3741,2022-11-14 06:00:00,6.5,18,6,16,64,3.9,43,60,74,3.9,43,58,75,1.5,35,54,1.6,41,54,36,32,17.4,43.7,5.4,4.8,53.1,113.4,0.18,17,49,5.4,4.7,55.1,298.5,0.24,19.4,49.8,5.4,4.7,55.2,119.7,0.18,5.6010464,7.204999999999998,2.9749999999999943,8.6
3742,2022-11-14 08:00:00,6.5,18,5.9,16,64,3.9,43,60,74,3.9,43,58,75,1.5,35,54,1.6,41,54,36,32,17.4,43.1,5.4,4.8,52.8,252,0.18,17,48.3,5.4,4.7,54.8,117,0.24,19.4,46.6,5.4,4.7,54.9,119.7,0.18,5.6867676,8.49300000000001,6.733000000000025,8.7
3743,2022-11-14 10:00:00,6.4,18,5.9,16,64,3.9,43,60,74,3.9,43,58,75,1.5,35,54,1.6,41,54,36,32,17.4,43.7,5.4,4.8,53.4,258,0.18,17,47.8,5.4,4.7,54.5,116,0.24,19.4,50.8,5.4,4.7,56.1,287,0.18,5.743052799999999,4.468999999999987,7.199000000000002,8.6
3744,2022-11-14 12:00:00,6.4,18,6,16,64,3.9,43,60,74,3.9,43,58,75,1.5,35,54,1.6,41,54,36,32,17.4,46,5.4,4.8,55.8,202,0.18,17,45.4,5.4,4.7,52.3,103,0.24,19.4,46.1,5.4,4.7,51.9,241,0.18,5.753846000000002,5.79999999999999,8.579999999999998,8.7
3745,2022-11-14 14:00:00,6.4,18,6,16,64,3.9,43,60,74,3.9,43,58,75,1.5,35,54,1.6,41,54,36,32,17.4,44.78,5.4,4.8,55.27,265,0.18,17,46.4,5.4,4.7,53.2,107,0.24,19.4,47.1,5.4,4.7,52.5,262,0.18,5.498310300000001,17.786,15.866000000000007,8.7
3746,2022-11-14 16:00:00,6.5,18,6.1,16,64,3.9,43,60,74,3.9,43,58,75,1.5,35,54,1.6,41,54,36,32,17.4,41.4,5.4,4.8,52.1,219,0.18,17,46.5,5.4,4.7,53.2,104,0.24,19.4,51.3,5.4,4.7,56.5,214,0.18,5.741090400000002,7.111999999999995,3.0220000000000162,8.7
3747,2022-11-14 18:00:00,6.5,18,6.1,16,64,3.9,43,60,74,3.9,43,58,75,1.5,35,54,1.6,41,54,36,32,17.4,44.4,5.4,4.8,55.8,190,0.18,17,48.2,5.4,4.7,55.6,128,0.24,19.4,48.1,5.4,4.7,53.5,280,0.18,5.540301199999998,9.022000000000006,3.1320000000000014,8.6
3748,2022-11-14 20:00:00,6.5,18,6.1,16,64,3.9,43,60,74,3.9,43,58,75,1.5,35,54,1.6,41,54,36,32,17.3,42.5,5.1,4.5,53.6,116.9,0.18,17,46.2,5.6,4.7,55.6,160.1,0.23,18.6,45.7,5.6,4.9,51.8,162,0.18,5.736095199999999,8.507000000000005,11.416999999999987,8.7
3749,2022-11-14 22:00:00,6.5,18,6.1,16,64,3.9,43,60,74,3.9,43,58,75,1.5,35,54,1.6,41,54,36,32,17.3,44,5.5,4.9,53.6,137.1,0.18,17,45.4,5.6,4.8,55.6,107.9,0.24,18.6,49.2,5.7,4.9,51.8,286.1,0.18,5.630950699999999,10.13600000000001,7.315999999999995,8.6
3750,2022-11-14 00:00:00,6.5,18,6.1,16,64,3.9,43,60,74,3.9,43,58,75,1.5,35,54,1.6,41,54,36,32,17.4,42.6,5.7,5.1,54.1,122.8,0.18,17,47.3,5.7,4.9,54.1,298.6,0.23,18.6,48.2,5.7,4.9,54.4,11.5,0.18,5.6799438,6.376000000000005,4.966000000000001,8.8
3751,2022-11-15 02:00:00,6.4,18,6.1,16,62,3.9,43,61,74,3.9,43,59,75,1.6,35,55,1.7,41,54,36,32,17.4,43.5,5.5,4.9,54.7,140.1,0.18,17,48.5,5.5,4.8,55,305.7,0.24,18.4,46.9,5.4,4.8,52.7,93.7,0.18,6.2011774000000015,6.868999999999993,2.888999999999996,9.5
3752,2022-11-15 04:00:00,6.5,18,6,16,62,3.9,43,58,75,3.9,43,55,75,1.6,35,55,1.7,41,53,36,32,17.3,43.6,5.4,4.8,55.6,273.5,0.18,17,47.65,5.5,4.8,54.2,302.6,0.23,18.4,46.4,5.5,4.7,52.3,92,0.18,6.294879799999997,8.470999999999997,10.470999999999995,9.0
3753,2022-11-15 06:00:00,6.5,18,6,16,64,3.9,43,55,75,3.9,43,54,74,1.6,35,55,1.6,41,53,36,32,17.3,42.4,5.4,4.8,54,266.9,0.18,16.9,46.2,5.6,4.8,52.1,275.5,0.23,18.3,48.5,5.6,4.8,53.4,280.9,0.18,6.2099862,6.284999999999997,0.8850000000000016,9.3
3754,2022-11-15 08:00:00,6.5,18,6,16,64,3.9,43,55,75,3.9,43,54,74,1.6,35,55,1.6,41,53,36,32,17.3,41.8,5.4,4.8,53.5,263,0.18,16.9,45.5,5.6,4.8,52.6,103,0.23,18.3,49.1,5.6,4.8,55.2,129,0.18,6.060672199999999,5.921999999999997,5.7119999999999855,9.4
3755,2022-11-15 10:00:00,6.5,18,6,16,64,3.9,43,55,75,3.9,43,54,74,1.6,35,55,1.6,41,53,36,32,17.3,42.2,5.4,4.8,52.8,259,0.18,16.9,45.9,5.6,4.8,52.5,101,0.23,18.3,47.3,5.6,4.8,52.9,97,0.18,6.043828999999999,9.819999999999993,10.310000000000013,9.4
3756,2022-11-15 12:00:00,6.5,18,6.1,16,64,3.9,43,55,75,3.9,43,54,74,1.6,35,55,1.6,41,53,36,32,17.3,41.3,5.4,4.8,52.1,110,0.18,16.9,45.2,5.6,4.8,52.1,99,0.23,18.3,48.2,5.6,4.8,53.7,283,0.18,6.143218400000002,15.173000000000002,15.753000000000005,9.4
3757,2022-11-15 14:00:00,6.5,18,6.1,16,64,3.9,43,55,75,3.9,43,54,74,1.6,35,55,1.6,41,53,36,32,17.3,41.9,5.4,4.8,52.3,111,0.18,16.9,45.3,5.6,4.8,51.8,225,0.23,18.3,48.8,5.6,4.8,54.5,108,0.18,5.9671634,6.47799999999998,6.817999999999982,9.5
3758,2022-11-15 16:00:00,6.4,18,6,16,64,3.9,43,55,75,3.9,43,54,74,1.6,35,55,1.6,41,53,36,32,17.3,42.5,5.4,4.8,53.5,264,0.18,16.9,49.9,5.6,4.8,56.6,168,0.23,18.3,46.6,5.6,4.8,52.4,265,0.18,6.067520799999996,8.866999999999997,7.667000000000002,9.4
3759,2022-11-15 18:00:00,6.5,18,6.1,16,64,3.9,43,55,75,3.9,43,54,74,1.6,35,55,1.6,41,53,36,32,17.3,41.5,5.4,4.8,52.8,117,0.18,16.9,47.6,5.6,4.8,53.8,288,0.23,18.3,46.1,5.6,4.8,51.8,159,0.18,5.921135000000001,12.516000000000012,11.75600000000001,9.4
3760,2022-11-15 20:00:00,6.5,18,6.1,16,64,3.9,43,55,75,3.9,43,54,74,1.6,35,55,1.6,41,53,36,32,17.3,42.9,5.6,4.9,53.7,269.4,0.18,16.9,46.8,5.7,4.9,53.5,109.5,0.23,18.4,48.1,5.7,4.9,54.1,289.1,0.18,6.5076704,2.5500000000000114,2.790000000000017,9.5
3761,2022-11-15 22:00:00,6.5,18,6.1,16,64,3.9,43,55,75,3.9,43,54,74,1.6,35,55,1.6,41,53,36,32,17.3,43.7,5.7,4.9,55.5,270.7,0.18,16.9,47.6,5.4,4.8,53.5,296.8,0.23,18.4,47.9,5.5,4.8,53.1,101.6,0.18,6.4502196,3.847999999999992,2.9779999999999838,9.4
3762,2022-11-15 00:00:00,6.5,18,6.1,16,64,3.9,43,55,75,3.9,43,54,74,1.6,35,55,1.6,41,53,36,32,17.2,42.1,5.7,4.9,53.2,261.2,0.18,16.9,46.1,5.7,5,53.1,107.3,0.24,18.4,47.8,5.8,4.9,53.9,105.1,0.18,6.3085528,5.43099999999999,2.521000000000001,8.7
3763,2022-11-16 02:00:00,6.4,18,6.1,16,62,3.9,43,61,74,3.9,43,59,75,1.6,35,55,1.7,41,54,36,32,17.4,40.9,5.4,4.8,54.2,272,0.18,17,47.6,5.4,4.8,52.7,114.6,0.24,18.5,47.3,5.4,4.8,53,101.7,0.18,5.047117599999999,3.418999999999997,3.119000000000005,9.4
3764,2022-11-16 04:00:00,6.4,18,6.1,16,62,3.9,43,61,74,3.9,43,59,75,1.6,35,55,1.7,41,54,36,32,17.4,43.2,5.5,4.8,54.3,272.1,0.18,17,45.2,5.4,4.7,52.1,109.4,0.24,18.5,48.7,5.4,4.7,54.8,127,0.18,5.0330644000000015,8.588999999999999,7.574000000000007,9.5
3765,2022-11-16 06:00:00,6.5,18,6,15,62,3.9,43,56,74,3.9,43,54,76,1.5,35,55,1.5,41,55,36,32,17.2,40.7,5.4,4.7,51.7,223,0.17,16.9,46.7,5.4,4.8,53.65,114.8,0.24,18.4,49.5,5.4,4.7,55.2,126.5,0.18,5.104545600000001,9.817999999999984,7.492999999999995,9.5
3766,2022-11-16 08:00:00,6.4,18,6,15,62,3.9,43,56,74,3.9,43,54,76,1.5,35,55,1.5,41,55,36,32,17.2,41.6,5.4,4.7,51.8,207,0.17,16.9,46.6,5.4,4.8,52.8,113,0.24,18.4,47.2,5.4,4.7,52.4,106,0.18,5.118559599999999,5.488999999999997,7.829000000000002,9.5
3767,2022-11-16 10:00:00,6.4,18,6,15,62,3.9,43,56,74,3.9,43,54,76,1.5,35,55,1.5,41,55,36,32,17.2,41.3,5.4,4.7,52.1,244,0.17,16.9,45.9,5.4,4.8,52.6,110,0.24,18.4,50.1,5.4,4.7,56.3,287,0.18,4.900548800000001,5.667999999999992,9.008,9.5
3768,2022-11-16 12:00:00,6.4,18,6,15,62,3.9,43,56,74,3.9,43,54,76,1.5,35,55,1.5,41,55,36,32,17.2,44.5,5.4,4.7,55.5,165,0.17,16.9,48.2,5.4,4.8,55.1,128,0.24,18.4,50.5,5.4,4.7,55.8,298,0.18,5.057936800000001,8.721999999999994,7.441999999999995,9.2
3769,2022-11-16 14:00:00,6.4,18,6,15,62,3.9,43,56,74,3.9,43,54,76,1.5,35,55,1.5,41,55,36,32,17.2,43.6,5.4,4.7,54.5,143,0.17,16.9,47.4,5.4,4.8,54.2,120,0.24,18.4,48.9,5.4,4.7,54.7,120,0.18,5.044216799999998,7.827000000000005,1.7720000000000127,9.1
3770,2022-11-16 16:00:00,6.4,18,6,15,62,3.9,43,56,74,3.9,43,54,76,1.5,35,55,1.5,41,55,36,32,17.2,44.4,5.4,4.7,55.9,191,0.17,16.9,47.1,5.4,4.8,54.1,118,0.24,18.4,46.8,5.4,4.7,52.5,105,0.18,5.012190399999998,6.466999999999999,3.641999999999989,9.0
3771,2022-11-16 18:00:00,6.5,18,6,15,62,3.9,43,56,74,3.9,43,54,76,1.5,35,55,1.5,41,55,36,32,17.2,42,5.4,4.7,53.2,262,0.17,16.9,50.1,5.4,4.8,56.3,195,0.24,18.4,48.2,5.4,4.7,54.2,113,0.18,5.1317112,4.6769999999999925,0.16699999999999804,9.1
3772,2022-11-16 20:00:00,6.3,18,6.1,15,60,3.9,42,58,74,3.9,42,55,75,1.5,35,55,1.6,41,55,36,32,17.3,42.8,5.4,4.8,54.4,273.1,0.18,17,47.8,5.4,4.8,56.3,129.1,0.24,18.4,50.6,5.4,4.8,56.2,297,0.18,5.0240484,8.334999999999994,12.375,9.0
3773,2022-11-16 22:00:00,6.3,18,6.1,15,60,3.9,42,58,74,3.9,42,55,75,1.5,35,55,1.6,41,55,36,32,17.4,42.7,5.5,4.8,53.4,129.5,0.18,17,45.8,5.6,4.9,52.6,295.5,0.24,18.6,48.6,5.7,4.9,54.4,294.4,0.18,5.017051200000001,10.251000000000005,11.041000000000004,9.1
3774,2022-11-16 00:00:00,6.4,18,6,15,60,3.9,43,60,74,3.9,43,56,74,1.5,35,55,1.5,41,55,36,32,17.4,41.4,5.6,4.8,51.8,223.3,0.18,17,50.6,5.6,4.9,56.5,170.1,0.24,18.7,47.9,5.6,4.9,53.3,111.4,0.18,5.063287600000001,11.922999999999995,10.582999999999975,9.5
3775,2022-11-17 02:00:00,6.5,18,6,15,62,3.9,43,59,73,3.9,43,55,74,1.5,35,55,1.5,41,55,36,32,17.3,41.2,5.2,4.6,51.9,149.8,0.18,16.9,51.3,5.3,4.7,57,199.5,0.24,18.6,48.2,5.3,4.7,53,281.5,0.17,7.4694295,9.869,7.939000000000007,8.2
3776,2022-11-17 04:00:00,6.5,18,6,15,62,3.9,43,59,73,3.9,43,55,74,1.5,35,55,1.5,41,55,36,32,17.2,43.5,5.1,4.6,53.5,127.6,0.18,16.9,50.3,5.5,4.8,55.8,311,0.24,18.6,51.1,5.6,4.9,56.2,168,0.17,7.584361500000001,9.538000000000004,9.558000000000002,9.0
3777,2022-11-17 06:00:00,6.5,18,6,16,62,3.9,43,58,75,3.9,43,59,75,1.6,35,55,1.6,41,55,36,32,17.2,42.6,5.2,4.7,53.7,132.1,0.18,16.9,48.8,5.4,4.7,55.3,308.2,0.23,18.6,49.4,5.4,4.7,55.1,125.8,0.18,7.495596000000002,11.607000000000006,11.236999999999997,8.9
3778,2022-11-17 08:00:00,6.5,18,6,16,62,3.9,43,58,75,3.9,43,59,75,1.6,35,55,1.6,41,55,36,32,17.2,43.4,5.2,4.7,54.6,145,0.18,16.9,49.1,5.4,4.7,55.5,308,0.23,18.6,47.6,5.4,4.7,53.1,108,0.18,7.464798000000001,11.616,11.216,9.0
3779,2022-11-17 10:00:00,6.5,18,6,16,62,3.9,43,58,75,3.9,43,59,75,1.6,35,55,1.6,41,55,36,32,17.2,43.7,5.2,4.7,54.8,271,0.18,16.9,46.1,5.4,4.7,52.9,112,0.23,18.6,48.1,5.4,4.7,53.7,113,0.18,7.377094499999999,8.84399999999998,6.983999999999984,8.9
3780,2022-11-17 12:00:00,6.5,18,6,16,62,3.9,43,58,75,3.9,43,59,75,1.6,35,55,1.6,41,55,36,32,17.2,44.6,5.2,4.7,55.9,275,0.18,16.9,44.8,5.4,4.7,51.8,197,0.23,18.6,50.5,5.4,4.7,56.4,279,0.18,7.560879499999999,11.584000000000017,13.294000000000015,8.9
3781,2022-11-17 14:00:00,6.5,18,6,16,62,3.9,43,58,75,3.9,43,59,75,1.6,35,55,1.6,41,55,36,32,17.2,44.2,5.6,4.9,55,267,0.18,16.9,45.3,5.6,4.9,51.8,197,0.23,18.6,49,5.6,4.9,55.3,129,0.18,7.4563905,11.278000000000013,12.947999999999997,8.8
3782,2022-11-17 16:00:00,6.5,18,6,16,62,3.9,43,58,75,3.9,43,59,75,1.6,35,55,1.6,41,55,36,32,17.2,44.8,5.6,4.9,56.1,259,0.18,16.9,48.5,5.6,4.9,55.3,305,0.23,18.6,46.5,5.6,4.9,52.3,104,0.18,7.639261000000002,6.654999999999994,0.3249999999999922,8.9
3783,2022-11-17 18:00:00,6.5,18,6,16,62,3.9,43,58,75,3.9,43,59,75,1.6,35,55,1.6,41,55,36,32,17.2,44.2,5.6,4.9,55.7,274,0.18,16.9,45.8,5.6,4.9,52.6,289,0.23,18.6,46.4,5.6,4.9,52.2,268,0.18,7.525302499999998,9.111000000000011,5.731000000000005,8.8
3784,2022-11-17 20:00:00,6.5,18,6,16,61,3.9,43,58,74,3.9,43,59,75,1.6,34,55,1.6,41,55,36,32,17.2,42.5,5.5,4.8,53.4,128.1,0.18,16.8,47.7,5.4,4.7,54.5,122,0.23,18.8,46.5,5.6,4.9,52.2,163,0.18,7.6124455,6.810999999999993,7.440999999999995,8.9
3785,2022-11-17 22:00:00,6.5,18,6,16,61,3.9,43,58,74,3.9,43,59,75,1.6,34,55,1.6,41,55,36,32,17.1,41.8,5.5,4.9,52.2,115.7,0.18,16.8,46.4,5.7,5,52.9,112.4,0.23,18.9,48.7,5.3,4.7,52.3,123,0.18,7.7675565,8.259,7.638999999999998,8.8
3786,2022-11-17 00:00:00,6.4,18,6,16,64,3.9,43,59,75,3.9,43,59,76,1.6,34,55,1.6,41,55,36,32,17.4,41.5,5.6,4.9,51.7,263,0.18,16.8,45.8,5.7,5,52.7,107.03,0.24,18.9,47,5.4,4.9,52.8,104,0.18,7.512912499999999,5.213999999999999,3.6240000000000006,9.0
3787,2022-11-18 02:00:00,6.5,18,6,15,62,3.9,43,59,73,3.9,43,55,74,1.5,35,55,1.5,41,55,36,32,17.1,41.9,5.3,4.7,52.5,149.8,0.18,16.9,51.3,5.3,4.7,57,199.5,0.24,18.6,48.2,5.3,4.7,53,282.8,0.17,7.4225232000000005,8.146,6.006000000000006,9.5
3788,2022-11-18 04:00:00,6.5,18,6,15,62,3.9,43,59,73,3.9,43,55,74,1.5,35,55,1.5,41,55,36,32,17,42.8,5.3,4.7,53.7,128.6,0.18,16.8,46.7,5.2,4.6,53.4,112.3,0.24,18.9,50.9,5.2,4.6,55.6,294,0.17,7.604585200000002,9.428000000000011,11.758,8.2
3789,2022-11-18 06:00:00,6.5,18,6,15,62,3.9,43,59,73,3.9,43,55,74,1.5,35,55,1.5,41,55,36,32,17,45,5.4,4.7,55.9,179.1,0.18,16.8,47.4,5.5,4.8,54,116.1,0.24,18.9,51.4,5.6,4.6,56.7,196.4,0.17,7.565865999999999,6.768000000000001,2.1479999999999997,8.1
3790,2022-11-18 08:00:00,6.5,18,6,15,62,3.9,43,59,73,3.9,43,55,74,1.5,35,55,1.5,41,55,36,32,17,42.5,5.4,4.7,53.2,125,0.18,16.8,45.6,5.5,4.8,52.2,107,0.24,18.9,46.6,5.6,4.6,52,247,0.17,7.542389200000002,7.6159999999999854,8.815999999999999,8.2
3791,2022-11-18 10:00:00,6.5,18,6,15,62,3.9,43,59,73,3.9,43,55,74,1.5,35,55,1.5,41,55,36,32,17,44.3,5.4,4.7,55.4,163,0.18,16.8,46.2,5.5,4.8,53.4,110,0.24,18.9,46.2,5.6,4.6,52.1,254,0.17,7.574479999999997,9.280000000000001,3.3200000000000003,8.2
3792,2022-11-18 12:00:00,6.5,18,6,15,62,3.9,43,59,73,3.9,43,55,74,1.5,35,55,1.5,41,55,36,32,17,42.5,5.4,4.7,53.3,262,0.18,16.8,48.3,5.5,4.8,55.6,134,0.24,18.9,46.8,5.6,4.6,52.8,100,0.17,7.435517200000005,6.664999999999999,7.095000000000001,8.2
3793,2022-11-18 14:00:00,6.5,18,6,15,62,3.9,43,59,73,3.9,43,55,74,1.5,35,55,1.5,41,55,36,32,17,43.7,5.4,4.7,54.6,266,0.18,16.8,47.6,5.5,4.8,54.9,122,0.24,18.9,50.9,5.6,4.6,56.5,202,0.17,7.568610799999999,5.586000000000006,3.6859999999999893,8.1
3794,2022-11-18 16:00:00,6.5,18,6.1,15,62,3.9,43,59,73,3.9,43,55,74,1.5,35,55,1.5,41,55,36,32,17,41.4,5.4,4.7,52.2,245,0.18,16.8,47.8,5.5,4.8,55.1,126,0.24,18.9,49.5,5.6,4.6,55.7,130,0.17,7.4865588,9.040000000000013,8.67500000000001,8.2
3795,2022-11-18 18:00:00,6.5,18,6.1,15,62,3.9,43,60,75,3.9,43,56,74,1.5,35,58,1.5,41,56,36,32,17,42.1,5.4,4.7,52.3,118,0.18,16.8,49.9,5.5,4.8,56.5,145,0.24,18.9,51.1,5.6,4.6,56.9,130,0.17,7.6142211999999985,6.336999999999989,8.631999999999998,8.4
3796,2022-11-18 20:00:00,6.4,18,6,15,61,3.9,43,56,75,3.9,43,60,76,1.4,34,56,1.6,40,58,35,32,17.1,42,5.5,4.9,52.5,119.5,0.18,16.8,48.4,5.7,4.9,56.01,145.9,0.24,19.2,46.9,5.6,4.9,53,102.6,0.18,7.395016800000002,8.358000000000004,7.31800000000001,8.4
3797,2022-11-18 22:00:00,6.4,18,6,15,61,3.9,43,56,75,3.9,43,60,76,1.4,34,55,1.6,40,56,35,32,17.1,42,5.5,4.9,52.5,119.5,0.18,16.8,48.4,5.7,4.9,56.01,145.9,0.24,19.2,46.9,5.6,4.9,53,102.6,0.18,7.1943252,14.780999999999992,14.890999999999993,8.9
3798,2022-11-18 00:00:00,6.4,18,6,15,61,3.9,43,56,75,3.9,43,60,76,1.4,34,55,1.6,40,56,35,32,17.1,42.5,5.6,4.9,52.5,125.2,0.18,16.8,47.8,5.7,4.9,55,125.2,0.24,19.2,48.9,5.7,4.9,54.9,121.2,0.18,7.549192800000003,7.89800000000001,5.04300000000001,8.7
3799,2022-11-19 02:00:00,6.5,18,6,15,62,3.9,43,57,73,3.9,43,55,74,1.5,34,56,1.5,40,56,36,32,17,43.95,5.5,4.9,54.04,133.5,0.18,16.7,48.06,5.5,4.9,54.9,126,0.24,19.2,47.8,5.5,4.8,53.6,107,0.18,6.651330000000004,12.838999999999999,12.834000000000005,8.4
3800,2022-11-19 04:00:00,6.5,18,6,15,62,3.9,43,57,73,3.9,43,55,74,1.5,34,56,1.5,40,56,36,32,17,43.1,5.4,4.8,53.6,128.6,0.18,16.8,47.7,5.4,4.7,54.9,127.7,0.24,19.3,47.8,5.3,4.6,52.3,102.3,0.18,6.839391999999998,6.2949999999999875,3.0649999999999977,8.8
3801,2022-11-19 06:00:00,6.5,18,6,15,62,3.9,43,57,75,3.9,43,56,75,1.6,34,55,1.6,40,56,36,32,17,44.7,5.5,4.8,55.6,128.6,0.18,16.8,47.7,5.5,4.8,56.8,167.8,0.24,19.3,46.1,5.5,4.8,52.3,219,0.18,6.7360244,10.387000000000022,12.477000000000013,8.7
3802,2022-11-19 08:00:00,6.5,18,6,15,62,3.9,43,55,75,3.9,43,53,75,1.6,34,56,1.6,40,56,36,32,17,43.9,5.5,4.8,53.9,265,0.18,16.8,46.3,5.5,4.8,52.6,112,0.24,19.3,47.4,5.5,4.8,52.8,103,0.18,6.8052908,5.887999999999984,7.437999999999988,8.8
3803,2022-11-19 10:00:00,6.5,18,6,15,62,3.9,43,55,75,3.9,43,53,75,1.6,34,56,1.6,40,56,36,32,17,43.4,5.5,4.8,52.2,240,0.18,16.8,47.7,5.5,4.8,53.4,115,0.24,19.3,47.5,5.5,4.8,52.1,103,0.18,6.713786799999997,6.325999999999993,7.056000000000001,8.7
3804,2022-11-19 12:00:00,6.5,18,6,15,62,3.9,43,58,75,3.9,43,56,75,1.6,34,57,1.6,40,49,36,32,17,42.4,5.5,4.8,51.8,223,0.18,16.8,46.1,5.5,4.8,52.5,114,0.24,19.3,50.4,5.5,4.8,56.1,295,0.18,6.743552199999999,11.015,9.495,8.8
3805,2022-11-19 14:00:00,6.5,18,6,15,62,3.9,43,58,75,3.9,43,56,75,1.6,34,57,1.6,40,50,36,32,17,43.2,5.5,4.8,53.1,122,0.18,16.8,46.2,5.5,4.8,52.8,114,0.24,19.3,49.5,5.5,4.8,55.2,128,0.18,6.831491800000009,5.122000000000028,6.522000000000025,8.8
3806,2022-11-19 16:00:00,6.5,18,6,15,62,3.9,43,58,75,3.9,43,56,75,1.6,34,54,1.6,40,54,36,32,17,43.2,5.5,4.8,53.4,124,0.18,16.8,45.3,5.5,4.8,52.1,112,0.24,19.3,46.9,5.5,4.8,52.6,103,0.18,6.888522199999999,13.023999999999994,10.413999999999987,8.8
3807,2022-11-19 18:00:00,6.5,18,6,15,62,3.9,43,58,75,3.9,43,56,75,1.6,34,54,1.6,40,54,36,32,17,43.2,5.5,4.8,53.4,124,0.18,16.8,45.3,5.5,4.8,52.1,112,0.24,19.3,46.9,5.5,4.8,52.6,103,0.18,6.958905799999999,3.158999999999999,-4.251000000000005,8.8
3808,2022-11-19 20:00:00,6.5,18,6,15,62,3.9,43,58,75,3.9,43,56,75,1.6,34,54,1.6,40,54,36,32,16.6,50.7,5.3,4.6,56.9,196.2,0.18,16.8,45.3,5.5,4.8,52.1,112,0.24,19.2,48.6,5.4,4.7,53.7,107.9,0.18,7.054745600000003,1.9790000000000134,2.689000000000002,8.7
3809,2022-11-19 22:00:00,6.5,18,6,15,62,3.9,43,58,75,3.9,43,56,75,1.6,34,54,1.6,40,54,36,32,17,44.4,5.4,4.8,54.4,269.6,0.18,16.8,48.1,5.6,4.9,54.8,126.2,0.24,19.3,48.9,5.6,4.9,54.3,289.3,0.18,6.825134399999995,8.195999999999984,10.655999999999992,8.8
3810,2022-11-19 00:00:00,6.5,17,5.9,16,60,3.9,43,58,75,3.9,43,55,74,1.6,34,55,1.7,41,55,36,32,17,42.3,5.5,4.8,51.9,246.7,0.18,16.8,47.6,5.4,4.8,54.6,125.6,0.24,19.3,50.8,5.4,4.7,56.4,180.8,0.18,6.818218400000002,7.852000000000004,4.242000000000008,8.9
3811,2022-11-20 02:00:00,6.5,18,6,15,62,3.9,43,57,73,3.9,43,55,74,1.5,34,56,1.5,40,56,36,32,17,41.7,5.3,4.6,51.8,220.9,0.18,16.8,47.6,5.4,4.7,54.2,122.6,0.24,19.3,48.5,5.3,4.7,54,115.7,0.18,6.339797600000001,9.878000000000007,9.967999999999993,7.9
3812,2022-11-20 04:00:00,6.5,18,6,15,62,3.9,43,57,73,3.9,43,55,74,1.5,34,56,1.5,40,56,36,32,17,41.7,5.3,4.6,51.8,220.9,0.18,16.8,47.6,5.4,4.7,54.2,122.6,0.24,19.3,48.5,5.3,4.7,54,115.7,0.18,6.371392799999999,11.451999999999998,10.751999999999995,8.3
3813,2022-11-20 06:00:00,6.5,18,6,15,62,3.9,43,57,73,3.9,43,55,74,1.5,34,56,1.5,40,56,36,32,17,41.7,5.3,4.6,51.8,220.9,0.18,16.8,47.6,5.4,4.7,54.2,122.6,0.24,19.3,48.5,5.3,4.7,54,115.7,0.18,6.301407200000003,1.1080000000000325,1.6380000000000212,8.3
3814,2022-11-20 08:00:00,6.5,18,6,15,62,3.9,43,57,73,3.9,43,55,74,1.5,34,55,1.5,40,55,36,32,17,42.9,5.3,4.6,53.6,131,0.18,16.8,47.9,5.4,4.7,54.8,125,0.24,19.3,49.5,5.3,4.7,55.3,128,0.18,6.486018399999995,18.818999999999996,15.108999999999991,8.4
3815,2022-11-20 10:00:00,6.5,18,6,15,62,3.9,43,57,73,3.9,43,55,74,1.5,34,55,1.5,40,55,36,32,17,43.6,5.3,4.6,54.4,140,0.18,16.8,49.1,5.4,4.7,55.9,142,0.24,19.3,49.1,5.3,4.7,54.7,121,0.18,6.285609600000002,7.222000000000008,7.402000000000008,8.4
3816,2022-11-20 12:00:00,6.5,18,6,15,62,3.9,43,57,73,3.9,43,55,74,1.5,34,55,1.5,40,55,36,32,17,44.3,5.3,4.6,55.6,174,0.18,16.8,49.5,5.4,4.7,56.3,301,0.24,19.3,47.1,5.3,4.7,53.2,109,0.18,6.2479136,9.691999999999986,11.211999999999987,8.4
3817,2022-11-20 14:00:00,6.5,18,6,15,62,3.9,43,57,73,3.9,43,55,74,1.5,34,55,1.5,40,55,36,32,17,45.7,5.3,4.6,55.7,174,0.18,16.8,48.1,5.4,4.7,53.7,299,0.24,19.3,48.6,5.3,4.7,53.1,281,0.18,6.252079999999999,8.735000000000014,6.50500000000001,8.0
3818,2022-11-20 16:00:00,6.5,18,6,15,62,3.9,43,56,73,3.9,43,56,74,1.6,34,55,1.6,40,54,36,32,17,44.4,5.3,4.6,55.2,272,0.18,16.8,45.9,5.3,4.6,52.1,112,0.24,19.3,48.9,5.3,4.6,53.6,286,0.18,6.2749207999999985,5.715999999999994,5.316000000000004,8.0
3819,2022-11-20 18:00:00,6.5,18,6,15,62,3.9,43,56,73,3.9,43,56,74,1.6,34,55,1.6,40,54,36,32,17,43.5,5.3,4.6,54.8,271.4,0.18,16.8,44.9,5.4,4.7,52,112.04,0.24,18.8,49.8,5.4,4.8,52.6,148.4,0.18,6.291065600000003,8.689000000000007,5.789000000000012,8.0
3820,2022-11-20 20:00:00,6.5,18,6,15,62,3.9,43,56,73,3.9,43,56,74,1.6,34,55,1.6,40,54,36,32,16.9,42.7,5.5,4.8,53.3,265.9,0.18,16.6,45.7,5.6,4.8,52.4,131.7,0.24,18.8,48.3,5.6,4.9,54,116.3,0.18,6.348031200000001,7.493999999999986,5.663999999999991,7.9
3821,2022-11-20 22:00:00,6.4,18,5.9,16,62,3.9,43,59,75,3.9,43,55,74,1.5,34,55,1.6,41,55,36,32,16.9,42.6,5.6,4.9,52.2,117.9,0.18,16.7,47.5,5.6,4.9,53.9,118.4,0.24,18.9,47.3,5.7,4.9,53.6,112.7,0.18,6.323578399999999,7.804000000000002,7.444000000000006,8.0
3822,2022-11-20 00:00:00,6.5,18,6,15,62,3.9,43,59,75,3.9,43,55,76,1.5,34,55,1.6,41,55,36,32,16.9,43.8,5.6,4.9,54.2,135.5,0.18,16.7,48.6,5.6,4.9,55.7,137.5,0.24,18.9,48,5.5,4.8,53.9,115.7,0.18,6.319709600000001,7.422000000000004,6.552000000000001,8.8
3823,2022-11-21 02:00:00,6.4,17,6,15,60,3.9,43,54,76,3.9,43,55,75,1.5,34,56,1.5,41,55,36,32,16.9,42.4,5.6,4.8,53,124.2,0.18,16.7,47,5.6,4.9,54.2,122.4,0.24,18.8,46.6,5.6,4.8,52.5,273.8,0.18,6.984240899999998,5.692999999999998,3.962999999999999,8.4
3824,2022-11-21 04:00:00,6.4,17,6,15,60,3.9,43,58,75,3.9,43,56,74,1.6,34,56,1.6,41,55,36,32,16.9,42.8,5.6,4.8,54.1,136.3,0.18,16.7,47.4,5.6,4.9,54.9,128.8,0.24,18.8,49.8,5.6,4.9,55.5,296.4,0.18,7.0747131,3.426000000000002,5.686000000000012,7.8
3825,2022-11-21 06:00:00,6.5,17,6,15,60,3.9,43,58,75,3.9,43,56,74,1.6,34,56,1.6,41,55,36,32,16.8,42.6,5.1,4.6,53.6,267.9,0.18,16.6,48.3,5.6,4.8,54.4,305.4,0.24,18.8,48.8,5.6,4.9,53.9,287.7,0.18,7.218529500000001,2.0829999999999984,-1.1670000000000211,7.9
3826,2022-11-21 08:00:00,6.5,17,6,15,60,3.9,43,58,75,3.9,43,56,74,1.6,34,56,1.6,41,55,36,32,16.8,42.7,5.1,4.6,53.2,123,0.18,16.6,47.3,5.6,4.8,54.2,120,0.24,18.8,47.1,5.6,4.9,52.6,107,0.18,7.029722700000002,3.4099999999999895,8.139999999999999,7.9
3827,2022-11-21 10:00:00,6.6,17,6.1,15,60,3.9,43,58,75,3.9,43,56,74,1.6,34,56,1.6,41,55,36,32,16.8,43.3,5.1,4.6,54.5,139,0.18,16.6,47.3,5.6,4.8,54.7,126,0.24,18.8,45.9,5.6,4.9,51.9,248,0.18,6.855248399999997,10.292000000000002,4.8820000000000086,7.8
3828,2022-11-21 12:00:00,6.5,17,6,15,60,3.9,43,55,75,3.9,43,53,74,1.6,34,50,1.6,41,50,36,32,16.8,42.3,5.1,4.6,52.4,256,0.18,16.6,45.7,5.6,4.8,52.6,115,0.24,18.8,46.9,5.6,4.9,52.7,109,0.18,6.7225158,17.38600000000001,14.755999999999993,7.9
3829,2022-11-21 14:00:00,6.5,17,6,15,60,3.9,43,55,75,3.9,43,53,74,1.6,34,50,1.6,41,50,36,32,16.8,42.3,5.1,4.6,52.4,256,0.18,16.6,45.7,5.6,4.8,52.6,115,0.24,18.8,46.9,5.6,4.9,52.7,109,0.18,6.760626600000002,9.109999999999971,12.369999999999992,7.8
3830,2022-11-21 16:00:00,6.5,17,6,15,60,3.9,43,55,75,3.9,43,53,74,1.6,34,50,1.6,41,50,36,32,16.8,45.3,5.1,4.6,56.1,273,0.18,16.6,50.8,5.6,4.8,57.1,209,0.24,18.8,47.2,5.6,4.9,52.7,107,0.18,6.9744401999999965,15.866000000000014,14.176000000000013,7.8
3831,2022-11-21 18:00:00,6.5,17,6,15,60,3.9,43,55,75,3.9,43,53,74,1.6,34,50,1.6,41,50,36,32,16.8,44.1,5.1,4.6,54.6,269,0.18,16.6,46.1,5.6,4.8,52.7,292,0.24,18.8,46.4,5.6,4.9,52.4,108,0.18,6.897727200000002,13.584000000000003,11.864000000000003,7.8
3832,2022-11-21 20:00:00,6.5,17,6,15,60,3.9,43,58,74,3.9,43,54,74,1.6,34,50,1.6,41,50,36,32,16.8,45.5,5.3,4.6,56.1,265.6,0.18,16.7,48.8,5.4,4.7,55.2,130.9,0.24,19.3,48.8,5.4,4.7,53.9,118,0.18,6.946075500000001,11.036999999999985,8.46699999999999,8.0
3833,2022-11-21 22:00:00,6.5,17,6,15,60,3.9,43,58,74,3.9,43,54,74,1.6,34,50,1.6,41,50,36,32,16.9,41.8,5.3,4.7,51.7,200.4,0.18,16.7,50.3,5.6,4.8,56.6,188.3,0.24,19.2,47.9,5.5,4.8,53.2,114.6,0.18,6.8779619999999975,11.536000000000001,12.946,8.2
3834,2022-11-21 00:00:00,6.5,17,6,15,60,3.9,43,58,74,3.9,43,54,74,1.6,34,50,1.6,41,50,36,32,16.9,42.1,5.5,4.8,52.3,252,0.18,16.7,48.6,5.5,4.7,56.1,147.8,0.24,19.2,47.1,5.3,4.7,52.9,279.3,0.18,7.0129332,10.181000000000004,9.841000000000003,7.9
