,Дата,Блок манифольда|P бм  |кгс/см²,Блок манифольда|t жидкости| °С,С-1|P сеп. |кгс/см²,С-1|t жидкости |°С,С-1|L жидкости| см,С-2/1|P сеп. |кгс/см²,С-2/1|t жидкости|°С,С-2/1|L межфазный|см,С-2/1|L нефти|см,С-2/2|P сеп. |кгс/см²,С-2/2|t жидкости|°С,С-2/2|L межфазный|см,С-2/2|L нефти|см,ОН-1/1|P отс. |кгс/см²,ОН-1/1|t жидкости|°С,ОН-1/1|L межфазный|см,ОН-1/2|P отс. |кгс/см²,ОН-1/2|t жидкости|°С,ОН-1/2|L  межфазный|см,С-3|t жидкости|°С,С-3|L нефти|см,П-1|Т нефти на входе|°С,П-1|Т нефти на выходе|°С,П-1|Р нефти на входе|кгс/см²,П-1|Р нефти на выходе|кгс/см²,П-1|Т теплоно-сителя|°С,П-1|Т дымовых газов|°С,П-1|Р на горелку|кгс/см2,П-2|Т нефти на входе|°С,П-2|Т нефти на выходе|°С,П-2|Р нефти на входе|кгс/см²,П-2|Р нефти на выходе|кгс/см²,П-2|Т теплоно-сителя|°С,П-2|Т дымовых газов|°С,П-2|Р на горелку|кгс/см3,П-3|Т нефти на входе|°С,П-3|Т нефти на выходе|°С,П-3|Р нефти на входе|кгс/см²,П-3|Р нефти на выходе|кгс/см²,П-3|Т теплоно-сителя|°С,П-3|Т дымовых газов|°С,П-3|Р на горелку|кгс/см4,Добыча воды за 2 ч,"Добыча воды за 2 ч, расч","Добыча воды за 2 ч, расч, по ТОРам",Расход пресной воды
3835,2022-11-22 02:00:00,6.4,17,6,16,60,3.9,43,54,76,3.9,43,58,75,1.4,35,54,1.5,41,55,36,32,16.9,41.6,5.3,4.7,51.9,129.5,0.18,16.7,48.4,5.4,4.6,55.4,133.4,0.24,19.2,50.6,5.5,4.8,56.3,154.2,0.18,6.2787152000000015,11.048999999999992,8.988999999999987,7.3
3836,2022-11-22 04:00:00,6.4,17,6,16,60,3.9,43,54,76,3.9,43,58,75,1.4,35,54,1.5,41,55,36,32,16.9,43.1,5.5,4.7,53.7,128.6,0.18,16.7,48.7,5.6,4.8,56,138.7,0.24,19.2,49,5.5,4.8,55,125,0.18,6.372161600000002,6.413999999999987,5.264000000000001,8.1
3837,2022-11-22 06:00:00,6.4,17,6,16,60,3.9,43,60,74,3.9,43,55,74,1.5,35,54,1.6,41,55,36,32,16.9,44.9,5.4,4.7,56.2,227.2,0.18,16.7,49.3,5.4,4.6,55.8,309.6,0.24,19.3,49.4,5.4,4.8,55,120,0.18,6.3187176,5.518000000000029,7.5480000000000285,7.3
3838,2022-11-22 08:00:00,6.5,17,6,16,60,3.9,43,60,74,3.9,43,55,74,1.5,35,54,1.6,41,55,36,32,16.9,44.8,5.4,4.7,55.3,270,0.18,16.7,49.3,5.4,4.6,55.8,309.6,0.24,19.3,49.4,5.4,4.8,55,120,0.18,6.4239688,12.870999999999988,11.39099999999999,7.3
3839,2022-11-22 10:00:00,6.5,17,6,16,60,3.9,43,56,74,3.9,43,58,74,1.5,35,54,1.6,41,55,36,32,16.9,44.8,5.4,4.7,55.3,270,0.18,16.7,49.3,5.4,4.6,55.8,309.6,0.24,19.3,49.4,5.4,4.8,55,120,0.18,6.253543199999998,11.006,9.956000000000008,7.4
3840,2022-11-22 12:00:00,6.4,17,5.9,16,60,3.9,43,56,74,3.9,43,58,74,1.5,35,54,1.6,41,55,36,32,16.9,43.1,5.7,4.9,54.1,136,0.18,16.7,46.8,5.7,4.9,54.2,122,0.24,19.3,47.2,5.7,4.9,53.3,114,0.18,6.550002400000003,7.843999999999994,9.083999999999996,7.4
3841,2022-11-22 14:00:00,6.4,17,5.9,16,60,3.9,43,56,74,3.9,43,58,74,1.5,35,54,1.6,41,55,36,32,16.9,42.1,5.7,4.9,52.9,121,0.18,16.7,44.9,5.7,4.9,52.1,112,0.24,19.3,50.1,5.7,4.9,56.5,272,0.18,6.2819144,9.623000000000012,8.153,7.4
3842,2022-11-22 16:00:00,6.5,17,6,16,60,3.9,43,56,74,3.9,43,58,74,1.5,35,54,1.6,41,55,36,32,16.9,43.4,5.7,4.9,53.3,124,0.18,16.7,46.1,5.7,4.9,52.4,112,0.24,19.3,49.5,5.7,4.9,54.9,123,0.18,6.369904799999998,7.9750000000000085,11.025000000000013,7.4
3843,2022-11-22 18:00:00,6.5,17,6,16,60,3.9,43,56,74,3.9,43,58,74,1.5,35,54,1.6,41,55,36,32,16.9,42.5,5.7,4.9,52.2,115,0.18,16.7,46.1,5.7,4.9,52.3,283,0.24,19.3,47.4,5.7,4.9,52.9,107,0.18,6.285287200000002,8.810999999999986,4.160999999999991,7.4
3844,2022-11-22 20:00:00,6.4,17,6,16,60,3.9,43,59,73,3.9,43,58,74,1.5,35,55,1.6,41,55,36,32,16.8,43,5.3,4.7,53.9,267.2,0.18,16.6,48.5,5.4,4.8,55.3,132,0.24,19.4,48.1,5.5,4.7,53.6,113.2,0.18,6.4764704,5.653000000000006,3.2630000000000052,7.3
3845,2022-11-22 22:00:00,6.4,17,6,16,60,3.9,43,59,73,3.9,43,58,74,1.5,35,55,1.6,41,55,36,32,16.9,41.1,5.6,4.9,51.8,176.6,0.18,16.6,49.7,5.6,4.9,56.6,205,0.24,19.4,46.9,5.5,4.8,52.8,104.5,0.18,6.3363504,7.747000000000014,9.327000000000021,7.3
3846,2022-11-22 00:00:00,6.4,17,6,16,60,3.9,43,59,73,3.9,43,58,74,1.5,35,55,1.6,41,55,36,32,16.9,41.1,5.6,4.9,51.8,176.6,0.18,16.6,49.7,5.6,4.9,56.6,205,0.24,19.4,46.9,5.5,4.8,52.8,104.5,0.18,6.3048296,4.292999999999978,3.922999999999975,8.2
3847,2022-11-23 02:00:00,6.4,17,6,16,60,3.9,43,54,76,3.9,43,58,75,1.4,35,54,1.5,41,55,36,32,16.9,41.6,5.3,4.7,51.9,129.5,0.18,16.7,48.4,5.4,4.6,55.4,133.4,0.24,19.2,50.6,5.5,4.8,56.3,154.2,0.18,5.193981899999998,9.875,14.830000000000007,8.0
3848,2022-11-23 04:00:00,6.5,17,6,16,60,3.9,43,53,75,3.9,43,56,76,1.5,34,55,1.6,41,55,36,32,16.7,44.7,5.2,4.6,55.3,155.5,0.18,16.5,48.2,5.4,4.7,54.6,119.3,0.24,18.8,52.4,5.5,4.8,56.3,103.4,0.18,5.308908300000001,7.131000000000007,3.185999999999993,7.3
3849,2022-11-23 06:00:00,6.5,17,6,15,65,3.9,43,56,75,3.9,43,54,76,1.5,34,55,1.5,41,55,36,32,16.7,45.8,5.4,4.7,55.5,271.1,0.18,16.5,48.9,5.6,4.8,55.6,125.7,0.24,18.9,52,5.7,4.8,51.9,101.6,0.18,5.338033199999999,7.495999999999995,7.676000000000002,7.3
3850,2022-11-23 08:00:00,6.5,17,6,15,65,3.9,44,56,75,3.9,44,54,76,1.5,34,55,1.5,41,55,36,32,16.7,44.2,5.4,4.7,54.9,263,0.18,16.5,50.1,5.4,4.7,58.1,151,0.24,18.9,50.4,5.4,4.7,56.6,126,0.18,5.174648099999998,5.3119999999999905,3.461999999999991,7.3
3851,2022-11-23 10:00:00,6.5,17,6,15,65,3.9,44,56,75,3.9,44,54,76,1.5,34,55,1.5,42,55,36,32,16.7,45.7,5.4,4.7,56.4,141,0.18,16.5,47.1,5.4,4.7,54.1,276,0.24,18.9,50.1,5.4,4.7,57.1,129,0.18,5.373844199999999,7.544000000000004,7.944000000000004,7.3
3852,2022-11-23 12:00:00,6.6,17,6.1,15,65,3.9,45,56,75,3.9,44,54,76,1.5,34,55,1.5,42,55,36,32,16.7,44.9,5.4,4.7,55.3,126,0.18,16.5,49.1,5.4,4.7,56.2,121,0.24,18.9,52.1,5.4,4.7,57.9,151,0.18,5.252976899999998,8.813999999999993,8.604000000000001,7.3
3853,2022-11-23 14:00:00,6.5,17,6,15,65,3.9,45,56,75,3.9,44,54,76,1.5,34,55,1.5,42,55,36,32,16.7,45.9,5.4,4.7,56.6,144,0.18,16.5,48.3,5.4,4.7,55.6,118,0.24,18.9,50.2,5.4,4.7,56.3,123,0.18,5.354841600000002,4.296999999999997,2.786999999999992,7.0
3854,2022-11-23 16:00:00,6.4,17,6,15,65,3.9,45,56,75,3.9,44,54,76,1.5,34,55,1.5,42,55,36,32,16.7,45.4,5.4,4.7,56.1,139,0.18,16.5,46.6,5.4,4.7,53.8,188,0.24,18.9,49.2,5.4,4.7,54.9,274,0.18,5.2216163999999985,6.4809999999999945,4.400999999999998,7.2
3855,2022-11-23 18:00:00,6.5,17,6,15,65,3.9,44,56,75,3.9,44,54,76,1.5,34,55,1.5,42,55,36,32,16.7,45.2,5.4,4.7,55.4,130,0.18,16.5,51.3,5.4,4.7,58.5,271,0.24,18.9,51.1,5.4,4.7,57.5,140,0.18,5.255129699999998,7.366,9.036000000000001,8.0
3856,2022-11-23 20:00:00,6.5,17,6.1,15,60,3.9,44,53,74,3.9,44,58,75,1.6,35,52,1.6,42,55,35,32,16.7,42.2,5.5,4.8,54.6,257.7,0.17,16.5,46.9,5.5,4.8,54.1,114.1,0.23,18.9,51.2,5.5,4.8,57.5,139.7,0.18,5.301477,8.077000000000012,8.397000000000006,8.0
3857,2022-11-23 22:00:00,6.4,17,6,15,59,3.9,44,60,73,3.9,44,54,75,1.6,35,53,1.6,42,53,36,32,16.7,44.5,5.5,4.8,54.8,258.7,0.17,16.5,52,5.5,4.8,58.7,175.9,0.23,18.9,48.8,5.5,4.8,54.4,266.6,0.18,5.2997589000000005,5.68099999999999,4.580999999999985,8.0
3858,2022-11-23 00:00:00,6.5,17,6,15,64,3.9,44,58,75,3.9,44,54,76,1.5,35,53,1.6,42,54,37,32,16.7,45.5,5.5,4.8,55.1,261,0.17,16.5,51.3,5.5,4.8,57.2,130.2,0.23,18.9,52.9,5.5,4.8,57.7,137.9,0.18,5.398083899999998,2.612000000000002,0.532,7.3
3859,2022-11-24 02:00:00,6.3,17,6,15,61,3.9,45,57,74,3.9,44,53,75,1.6,34,54,1.7,42,54,37,32,16.7,43.7,5.5,4.8,53.7,229,0.17,16.5,47.5,5.5,4.8,54.6,113.7,0.23,18.9,51.1,5.5,4.8,56.3,286.5,0.18,4.173704800000001,6.467999999999996,4.957999999999998,8.0
3860,2022-11-24 04:00:00,6.4,17,6,15,60,3.9,45,54,75,3.9,44,55,75,1.6,34,54,1.7,42,54,37,32,16.7,45.5,5.5,4.8,56.1,136.8,0.17,16.5,47.5,5.5,4.8,54.4,113.9,0.23,18.9,52.5,5.5,4.8,58.1,156.9,0.18,4.0966642,8.510000000000005,9.920000000000003,8.0
3861,2022-11-24 06:00:00,6.5,17,6,15,63,3.9,44,55,74,3.9,44,58,74,1.7,35,51,1.7,42,54,36,32,16.8,45,5.4,4.7,55.5,264.5,0.17,16.6,49.3,5.4,4.7,56.2,125.1,0.22,19.4,53,5.4,4.7,58.3,166.6,0.18,4.258082599999999,5.617999999999995,5.947999999999995,8.0
3862,2022-11-24 08:00:00,6.5,17,6,15,63,3.9,44,55,74,3.9,44,58,74,1.7,35,51,1.7,42,54,36,32,16.8,45,5.4,4.7,55.5,264.5,0.17,16.6,49.3,5.4,4.7,56.2,125.1,0.22,19.4,53,5.4,4.7,58.3,166.6,0.18,4.399249,5.430000000000007,8.500000000000004,8.0
3863,2022-11-24 10:00:00,6.5,17,6,15,63,3.9,44,56,74,3.9,44,56,74,1.7,35,54,1.7,42,55,36,32,16.8,46.8,5.4,4.7,57.8,137,0.17,16.6,49.7,5.4,4.7,56.6,304,0.22,19.4,51.2,5.4,4.7,56.8,292,0.18,4.239208399999998,5.815999999999988,2.665999999999995,8.0
3864,2022-11-24 12:00:00,6.5,17,6,15,63,3.9,44,58,74,3.9,44,51,74,1.7,35,54,1.7,42,55,36,32,16.8,47.4,5.4,4.7,57.4,268,0.17,16.6,51.9,5.4,4.7,58.5,193,0.22,19.4,51.3,5.4,4.7,57.4,135,0.18,4.331853000000001,7.713000000000022,5.273000000000021,8.0
3865,2022-11-24 14:00:00,6.5,17,6,15,63,3.9,44,58,74,3.9,44,58,74,1.7,35,54,1.7,42,51,36,32,16.8,43.6,5.4,4.7,54.1,115,0.17,16.6,51.2,5.4,4.7,58.1,291,0.22,19.4,50.4,5.4,4.7,56.5,121,0.18,4.220400599999998,8.326999999999998,10.557000000000002,8.0
3866,2022-11-24 16:00:00,6.5,17,6,15,63,3.9,46,54,74,3.9,45,54,74,1.7,38,52,1.7,43,52,37,32,16.8,46.1,5.4,4.7,56.2,122,0.17,16.6,53.8,5.4,4.7,60.1,174,0.22,19.4,53.3,5.4,4.7,58.5,292,0.18,4.2215128,10.076000000000008,10.096000000000005,8.0
3867,2022-11-24 18:00:00,6.5,17,6,15,63,3.9,46,54,74,3.9,45,54,74,1.7,38,52,1.7,43,52,37,32,16.8,46.1,5.4,4.7,56.2,122,0.17,16.6,53.8,5.4,4.7,60.1,174,0.22,19.4,53.3,5.4,4.7,58.5,292,0.18,4.330923399999998,5.122000000000007,2.922000000000006,8.0
3868,2022-11-24 20:00:00,6.4,17,6,15,61,3.9,45,57,74,3.9,45,54,75,1.6,37,53,1.7,43,55,38,32,16.8,47,5.5,4.8,57.5,134.4,0.17,16.5,53.3,5.5,4.8,60.4,163,0.23,20,54.4,5.5,4.8,60.3,180.4,0.18,4.4211942,2.388999999999996,-3.490999999999998,7.5
3869,2022-11-24 22:00:00,6.5,17,6.1,15,63,3.9,46,56,75,3.9,45,56,76,1.6,37,54,1.7,44,55,38,32,16.8,45.5,5.5,4.8,55.6,128.5,0.17,16.5,50.1,5.5,4.8,57.5,120.8,0.24,20,50,5.5,4.8,56.3,112.2,0.18,4.433179399999999,2.682000000000002,6.881999999999994,8.0
3870,2022-11-24 00:00:00,6.4,17,6,15,61,3.9,44,58,75,3.9,44,56,74,1.7,36,53,1.8,42,55,37,32,16.7,45.8,5.4,4.7,56.2,265.2,0.17,16.4,52.1,5.4,4.8,58.6,180.3,0.24,19.9,50.4,5.4,4.7,55.9,115,0.18,4.467176200000001,4.350000000000016,1.3500000000000085,8.0
3871,2022-11-25 02:00:00,6.5,17,6,15,62,3.9,44,56,75,3.9,44,56,73,1.6,36,54,1.6,42,55,37,32,16.7,47.6,5.4,4.7,57.5,166.4,0.17,16.4,51.3,5.4,4.8,57.6,309,0.24,20,49.9,5.4,4.8,55.5,117.3,0.18,6.3438248,5.253,6.353000000000003,8.0
3872,2022-11-25 04:00:00,6.4,17,6,15,65,3.9,44,55,75,3.9,44,55,75,1.5,36,54,1.5,42,55,37,32,16.7,46.6,5.4,4.7,56.6,269.2,0.17,16.4,52.5,5.4,4.8,58.9,218,0.24,20,48.5,5.4,4.8,53.8,171.8,0.18,6.3186820000000035,9.302999999999997,6.892999999999992,8.0
3873,2022-11-25 06:00:00,6.5,17,6,15,60,3.9,44,56,74,3.9,44,52,76,1.4,36,54,1.5,42,55,37,32,16.7,44.8,5.4,4.7,54.7,126.8,0.17,16.4,50.8,5.4,4.8,57.5,309,0.24,20.1,48.1,5.5,4.7,54,248.9,0.18,6.203053800000001,6.4979999999999976,5.778000000000002,8.0
3874,2022-11-25 08:00:00,6.5,17,6,15,60,3.9,46,58,74,3.9,45,52,76,1.4,36,54,1.5,43,55,37,32,16.7,45.7,5.4,4.7,56.2,128,0.17,16.4,51.9,5.4,4.8,59.4,144,0.24,20.1,53.2,5.5,4.7,59.7,151,0.18,6.1713624000000005,12.95600000000001,14.346000000000013,8.0
3875,2022-11-25 10:00:00,6.5,17,6,15,60,3.9,46,58,74,3.9,45,52,76,1.4,36,54,1.5,43,55,37,32,16.7,47.5,5.6,4.8,58.8,270,0.17,16.4,48.7,5.6,4.8,56.2,117,0.24,20.1,50.1,5.6,4.8,56.3,273,0.18,6.085178999999999,11.963999999999999,12.203999999999994,8.0
3876,2022-11-25 12:00:00,6.5,17,6,15,77,3.9,46,58,74,3.9,45,52,76,1.4,36,54,1.5,43,55,37,32,16.7,46.6,5.6,4.8,57.6,269,0.17,16.4,52.4,5.6,4.8,60.2,154,0.24,20.1,53.02,5.6,4.8,59.5,147,0.18,6.202050000000001,13.469000000000008,11.129000000000003,7.5
3877,2022-11-25 14:00:00,6.5,17,6,15,60,3.9,46,58,74,3.9,45,52,76,1.4,36,54,1.5,44,55,38,32,16.7,47.2,5.6,4.8,57.9,143,0.17,16.4,52.1,5.6,4.8,59.5,143,0.24,20.1,52.8,5.6,4.8,58.8,133,0.18,6.2551558,13.005000000000003,16.705000000000005,8.0
3878,2022-11-25 16:00:00,6.5,17,6,15,60,3.9,46,58,74,3.9,45,52,76,1.5,36,54,1.5,44,55,38,32,16.7,48.3,5.6,4.8,58.6,143,0.17,16.4,52.2,5.6,4.8,59.5,137,0.24,20.1,52.4,5.6,4.8,58.4,128,0.18,6.395902899999999,3.4569999999999936,2.1069999999999958,7.5
3879,2022-11-25 18:00:00,6.5,17,6,15,60,3.9,46,58,74,3.9,45,52,76,1.5,36,54,1.5,44,55,38,32,16.7,45.5,5.6,4.8,55.9,187,0.17,16.4,50.7,5.6,4.8,57.8,125,0.24,20.1,50.6,5.6,4.8,56.5,115,0.18,6.070838999999999,2.9340000000000046,1.464000000000004,8.0
3880,2022-11-25 20:00:00,6.5,17,6,15,63,3.9,46,54,74,3.9,45,51,75,1.6,35,55,1.6,43,55,37,32,16.7,46.8,5.5,4.8,57.6,269.9,0.17,16.4,49.3,5.5,4.8,56.8,119.3,0.24,20.1,50.7,5.5,4.8,56.7,276.4,0.18,6.335220800000002,3.6640000000000015,2.4740000000000073,7.5
3881,2022-11-25 22:00:00,6.4,17,6,15,60,3.9,46,56,76,3.9,46,57,74,1.7,35,55,1.7,44,55,37,32,16.7,45.2,5.5,4.8,56.1,249.2,0.17,16.4,49.2,5.5,4.8,56.9,118.8,0.24,16.2,50.2,5.5,4.8,56.4,275.9,0.18,6.454768599999999,5.532999999999987,5.0129999999999715,8.0
3882,2022-11-25 00:00:00,6.4,17,6.1,15,61,3.9,46,54,74,3.9,45,55,74,1.7,35,54,1.7,44,54,37,32,16.7,46.3,5.5,4.8,57,261.8,0.17,16.4,49.6,5.5,4.8,56.3,281.8,0.24,16.2,53.9,5.5,4.8,59.4,144,0.18,6.187016900000002,9.353000000000005,6.873000000000015,7.5
3883,2022-11-26 02:00:00,6.5,17,6.1,15,62,3.9,46,54,76,3.9,45,55,75,1.6,35,55,1.6,44,54,37,32,16.7,45.1,5.5,4.8,56.3,256.2,0.17,16.4,52.7,5.5,4.7,60.1,152.1,0.24,16.2,50.4,5.6,4.8,56.3,111.8,0.18,7.859819999999997,8.389000000000003,9.779000000000007,8.0
3884,2022-11-26 04:00:00,6.5,17,6,14,63,3.9,46,59,74,3.9,45,56,74,1.5,35,55,1.6,43,54,35,32,16.7,46.9,5.5,4.8,58.4,155.7,0.17,16.4,50.5,5.5,4.7,57.7,123.8,0.24,16.2,52.8,5.6,4.8,58.3,293.8,0.18,7.884332700000001,11.003,9.062999999999999,8.0
3885,2022-11-26 06:00:00,6.4,17,6,14,60,3.9,46,54,75,3.9,45,53,75,1.5,35,55,1.6,43,54,35,32,16.7,48,5.5,4.8,57.1,267.7,0.17,16.4,53.4,5.5,4.7,60.1,311.8,0.24,16.2,50.4,5.6,4.8,56.3,115.6,0.18,7.728015,14.239999999999988,16.139999999999993,8.0
3886,2022-11-26 08:00:00,6.4,17,6,14,61,3.9,46,57,75,3.9,45,56,76,1.5,35,55,1.6,44,54,35,32,16.7,44,5.5,4.8,55.8,252.1,0.17,16.4,49.3,5.5,4.7,56.5,116.8,0.24,15.6,53.5,5.7,5,59.5,153.7,0.18,7.202370599999998,13.146999999999998,11.737000000000005,8.0
3887,2022-11-26 10:00:00,6.4,17,6,14,61,3.9,46,58,75,3.9,45,57,76,1.5,35,55,1.6,44,50,35,32,16.7,47.8,5.5,4.8,59.5,277,0.17,16.4,51.7,5.5,4.8,59.2,140,0.24,15.6,51.2,5.5,4.8,57.1,285,0.18,8.086100400000003,7.035999999999987,7.2159999999999815,8.0
3888,2022-11-26 12:00:00,6.4,17,5.9,14,61,3.9,46,54,75,3.9,45,54,76,1.5,35,55,1.6,44,51,35,32,16.7,45.8,5.5,4.8,57.2,270,0.17,16.4,49.2,5.5,4.8,56.2,279,0.24,15.6,52.6,5.5,4.8,58.5,132,0.18,7.228670999999997,10.239000000000004,9.869000000000005,7.5
3889,2022-11-26 14:00:00,6.4,17,5.9,14,61,3.9,46,54,75,3.9,45,54,76,1.5,35,55,1.6,44,51,35,32,16.7,44.4,5.5,4.8,56.3,263,0.17,16.4,48.3,5.5,4.8,56.1,269,0.24,15.6,52.4,5.5,4.8,58.7,138,0.18,7.928540399999999,8.533000000000001,7.413000000000004,8.0
3890,2022-11-26 16:00:00,6.4,17,6,14,61,3.9,46,54,75,3.9,45,54,76,1.5,35,55,1.6,44,51,35,32,16.7,45.3,5.5,4.8,57.4,273,0.17,16.4,48.7,5.5,4.8,56.4,287,0.24,15.6,52.6,5.5,4.8,59.1,143,0.18,7.2983307,7.7549999999999955,8.655000000000006,7.5
3891,2022-11-26 18:00:00,6.4,17,6,14,61,3.9,46,60,75,3.9,45,59,76,1.5,35,52,1.6,44,55,35,32,16.7,45.8,5.5,4.8,58.3,275,0.17,16.4,48.2,5.5,4.8,55.7,241,0.24,15.6,42.6,5.5,4.8,59.1,142,0.18,7.745801099999997,9.778999999999996,11.199000000000002,8.0
3892,2022-11-26 20:00:00,6.3,17,6,16,65,3.9,46,55,75,3.9,44,52,75,1.6,37,53,1.7,42,50,34,32,16.5,44.6,5.6,4.8,57,131.5,0.18,16.4,50.3,5.6,4.8,57.9,127.3,0.24,15.2,50.1,5.6,4.8,56.4,278.5,0.17,8.0145621,14.252999999999986,10.932999999999996,7.5
3893,2022-11-26 22:00:00,6.4,17,6,14,62,3.9,45,53,77,3.9,45,52,78,1.5,36,53,1.6,43,50,35,32,16.5,47.5,5.6,4.8,59.4,277.2,0.18,16.4,52.9,5.6,4.8,60.1,162.1,0.24,15.2,51.9,5.6,4.8,57.8,127.3,0.17,7.966324499999998,5.9439999999999955,2.933999999999994,8.0
3894,2022-11-26 00:00:00,6.3,17,6,14,62,3.9,45,54,76,3.9,45,52,77,1.4,35,54,1.5,43,51,35,32,16.5,47.3,5.6,4.8,59.5,279.3,0.18,16.3,50.4,5.6,4.8,57.5,125.5,0.24,15.2,49.9,5.6,4.8,55.8,222.7,0.17,7.923843899999997,13.09000000000001,15.600000000000014,7.5
3895,2022-11-27 02:00:00,6.4,17,5.9,14,63,3.9,46,60,75,3.9,45,53,74,1.6,36,54,1.7,43,53,35,32,16.7,44.5,5.5,4.7,56.5,264.2,0.18,16.2,50.3,5.4,4.7,57.1,121.9,0.24,15.2,51.8,5.5,4.7,52.4,291.7,0.17,7.311927600000002,9.23399999999998,8.653999999999984,8.0
3896,2022-11-27 04:00:00,6.4,17,6,14,61,3.9,45,56,75,3.9,45,54,74,1.7,36,53,1.7,43,54,35,32,16.7,46.2,5.5,4.7,59,277.5,0.18,16.2,52.7,5.4,4.7,59.8,318.5,0.24,15.2,51.5,5.5,4.7,57.7,128.1,0.17,7.356443499999995,10.295000000000016,6.215000000000007,7.5
3897,2022-11-27 06:00:00,6.5,17,6,14,64,3.9,45,57,76,3.9,45,59,75,1.6,36,54,1.7,43,55,35,32,16.7,46.5,5.5,4.7,59.7,278.6,0.18,16.2,48.7,5.4,4.7,56.1,292.5,0.24,15.2,52.9,5.5,4.7,59.4,150.6,0.17,7.3045412999999995,12.811999999999998,12.242,8.0
3898,2022-11-27 08:00:00,6.5,17,6,14,52,3.9,45,54,76,3.9,45,52,75,1.6,36,54,1.7,43,55,35,32,16.7,44.3,5.5,4.7,56.3,260,0.18,16.2,50.6,5.5,4.7,57.8,309,0.24,15.2,52.5,5.5,4.7,58.6,137,0.17,7.476378899999999,9.244999999999997,11.394999999999994,8.0
3899,2022-11-27 10:00:00,6.5,17,6,14,63,3.9,45,54,76,3.9,45,59,75,1.6,36,54,1.7,43,55,35,32,16.7,46.8,5.5,4.7,58.8,158,0.18,16.2,51.6,5.5,4.7,58.7,309,0.24,15.2,52.9,5.5,4.7,57.9,293,0.17,7.304512999999999,6.895000000000003,6.245000000000003,8.0
3900,2022-11-27 12:00:00,6.5,17,6,14,67,3.9,45,58,76,3.9,45,58,75,1.6,36,54,1.7,43,55,35,32,16.7,44.9,5.5,4.7,57.3,270,0.18,16.2,48.9,5.5,4.7,56.7,119,0.24,15.2,52.2,5.5,4.7,58.8,139,0.17,7.180106200000001,13.852000000000004,13.872000000000003,8.0
3901,2022-11-27 14:00:00,6.5,17,6,14,67,3.9,46,54,76,3.9,45,54,75,1.6,36,54,1.7,43,55,35,32,16.7,44.4,5.5,4.7,56.6,261,0.18,16.2,48.6,5.5,4.7,56.4,119,0.24,15.2,51.9,5.5,4.7,58.6,138,0.17,7.421165599999999,10.565000000000012,9.675000000000015,8.0
3902,2022-11-27 16:00:00,6.5,17,6,14,67,3.9,46,54,76,3.9,45,54,75,1.6,36,54,1.7,43,55,35,32,16.7,44.3,5.5,4.7,56.7,131,0.18,16.2,49.8,5.5,4.7,57.8,125,0.24,15.2,54.1,5.5,4.7,59.9,300,0.17,7.346538500000003,7.789999999999999,2.770000000000003,7.5
3903,2022-11-27 18:00:00,6.5,17,6,14,67,3.9,46,54,76,3.9,45,54,75,1.6,36,54,1.7,43,55,35,32,16.7,46.6,5.5,4.7,59.3,279,0.18,16.2,51.9,5.5,4.7,59.2,315,0.24,15.2,50.3,5.5,4.7,56.9,120,0.17,7.091781899999998,11.802999999999997,15.122999999999973,8.0
3904,2022-11-27 20:00:00,6.4,17,6,14,60,3.9,46,60,74,3.9,45,52,74,1.7,35,54,1.8,43,51,36,32,16.4,46.3,5.4,4.8,59.1,278.7,0.17,16.2,51.3,5.4,4.7,58.8,137.1,0.25,15.5,51.7,5.4,4.7,57.4,290.8,0.17,7.403647899999998,9.351000000000013,11.54100000000001,7.5
3905,2022-11-27 22:00:00,6.6,17,6,14,85,3.8,46,57,75,3.9,45,58,74,1.6,35,54,1.7,43,52,36,32,16.4,44.6,5.5,4.8,56.8,266.7,0.17,16.2,49.3,5.4,4.7,56.2,295.6,0.24,15.5,52.6,5.4,4.7,59,142.4,0.17,7.5859848,10.114,6.293999999999997,8.0
3906,2022-11-27 00:00:00,6.6,17,6,14,62,3.9,45,55,75,3.9,45,54,75,1.6,37,53,1.7,43,54,36,32,16.4,47.6,5.5,4.8,59.8,277.2,0.17,16.1,51.5,5.5,4.7,58.9,140.4,0.24,15.4,51.9,5.4,4.8,58.1,130.1,0.18,7.460134700000001,13.768000000000011,14.598000000000004,7.5
3907,2022-11-28 02:00:00,6.5,17,6,14,64,3.9,46,55,76,3.9,45,54,75,1.5,36,53,1.5,43,55,36,32,16.3,47.3,5.6,4.8,58.4,276.5,0.18,16.1,49.8,5.6,4.8,56.5,118.4,0.24,15.4,50,5.5,4.9,55.8,247.1,0.18,4.9380178,3.5060000000000002,2.285999999999998,8.0
3908,2022-11-28 04:00:00,6.4,16,6,14,62,3.9,46,54,75,3.9,45,57,75,1.5,35,54,1.6,43,55,36,32,16.3,46,5.5,4.8,58.4,153.4,0.18,16.1,48.7,5.5,4.8,56.2,291.8,0.24,15.4,52.7,5.5,4.9,58.5,297.1,0.18,5.034280599999998,7.214999999999996,7.404999999999999,7.5
3909,2022-11-28 06:00:00,6.4,16,6,14,63,3.9,46,57,75,3.9,45,57,74,1.6,39,51,1.6,43,55,37,32,16.3,44.7,5.5,4.8,56.4,258.2,0.18,16.1,50.4,5.5,4.8,57.3,124.6,0.24,15.4,50.7,5.5,4.9,56.5,279.2,0.18,4.976313399999999,8.248000000000019,6.648000000000014,8.0
3910,2022-11-28 08:00:00,6.5,16,6.1,14,63,3.9,45,54,75,3.9,45,55,74,1.6,37,53,1.6,43,55,36,32,16.3,44.8,5.5,4.8,57.5,274,0.18,16.1,48.1,5.5,4.8,55.8,263,0.24,15.4,54.2,5.5,4.9,59.6,218,0.18,5.143968200000001,4.607000000000006,4.68700000000001,8.0
3911,2022-11-28 10:00:00,6.5,16,6.1,14,63,3.9,45,54,75,3.9,45,55,74,1.6,37,54,1.6,43,55,36,32,16.3,44.6,5.5,4.8,57.1,268,0.18,16.1,48.6,5.5,4.8,56.3,119,0.24,15.4,54.1,5.5,4.9,60.3,180,0.18,5.144259200000001,4.583999999999996,5.093999999999994,8.0
3912,2022-11-28 12:00:00,6.4,16,6,14,63,3.9,45,54,75,3.9,45,55,74,1.6,37,55,1.6,43,51,36,32,16.3,45.1,5.5,4.8,56.6,126,0.18,16.1,52.1,5.5,4.8,59.2,138,0.24,15.4,50.3,5.5,4.9,55.9,119,0.18,4.953673599999999,7.160999999999987,6.480999999999998,8.0
3913,2022-11-28 14:00:00,6.4,16,6,14,63,3.9,45,57,75,3.9,45,57,74,1.6,37,54,1.6,43,52,36,32,16.3,47.5,5.5,4.8,60.1,250,0.18,16.1,49.4,5.5,4.8,56.5,298,0.24,15.4,53.4,5.5,4.9,59.8,162,0.18,5.1012882,5.9329999999999785,6.182999999999982,8.0
3914,2022-11-28 16:00:00,6.4,16,6,14,63,3.9,45,58,75,3.9,45,56,74,1.6,37,55,1.6,43,53,36,32,16.3,45.6,5.5,4.8,57.7,272,0.18,16.1,50.1,5.5,4.8,57.3,122,0.24,15.4,53.1,5.5,4.9,58.3,296,0.18,5.118166199999999,6.164999999999992,5.574999999999999,7.5
3915,2022-11-28 18:00:00,6.5,16,6,14,63,3.9,45,58,75,3.9,45,56,74,1.6,37,55,1.6,43,53,36,32,16.3,45.6,5.5,4.8,57.7,272,0.18,16.1,50.1,5.5,4.8,57.3,122,0.24,15.4,53.1,5.5,4.9,58.3,296,0.18,5.050382600000001,10.820999999999998,10.031000000000002,8.0
3916,2022-11-28 20:00:00,6.5,16,6,14,64,3.9,45,59,73,3.9,45,57,75,1.7,35,55,1.7,44,54,36,32,16.4,46,5.6,4.9,58.7,277,0.17,16.1,50.7,5.6,4.8,58.4,135.4,0.24,15.1,51.6,5.5,4.9,57.6,239.2,0.17,5.108233399999998,8.887999999999991,13.35799999999999,7.5
3917,2022-11-28 22:00:00,6.6,16,6,14,60,3.9,45,56,74,3.9,45,57,73,1.6,36,54,1.7,43,55,36,32,16.4,43.8,5.6,4.9,56.6,265.4,0.17,16.1,48.4,5.6,4.8,55.9,119.4,0.24,15.1,54.7,5.5,4.9,60.4,231.1,0.17,5.077445600000005,9.014000000000017,5.44400000000001,8.0
3918,2022-11-28 00:00:00,6.5,16,6.1,14,62,3.9,46,56,75,3.9,45,54,74,1.7,35,55,1.7,43,55,36,32,16.4,43.7,5.6,4.9,56.3,131,0.17,16.1,52,5.6,4.8,59.8,154.2,0.24,14.8,50.4,5.5,4.9,50.4,118.9,0.17,5.076805399999996,2.270000000000003,-2.1000000000000014,7.5
3919,2022-11-29 02:00:00,6.4,16,6,14,62,3.9,45,53,75,3.9,45,54,75,1.6,39,52,1.6,43,55,36,32,16.3,44.9,5.6,4.8,57.3,137.7,0.18,16.1,51.9,5.5,4.8,59.1,316.9,0.24,14.8,54.5,5.6,4.8,60.2,209.5,0.18,5.245074900000002,6.323999999999991,8.563999999999998,8.0
3920,2022-11-29 04:00:00,6.5,16,6,14,61,3.9,45,60,75,3.9,45,56,74,1.7,37,53,1.7,43,55,36,32,16.3,45,5.6,4.8,58.3,277.9,0.18,16.1,50.8,5.5,4.8,58.7,139.6,0.24,14.8,51.4,5.6,4.8,58,129.2,0.18,5.198362499999999,8.690000000000005,4.259999999999998,7.5
3921,2022-11-29 06:00:00,6.5,16,6,14,62,3.9,46,56,75,3.9,45,54,73,1.6,36,54,1.6,43,55,36,32,16.3,46,5.6,4.8,58.7,157.9,0.18,16.1,49.6,5.5,4.8,56.8,123.7,0.24,14.8,50.8,5.6,4.8,56.7,121.2,0.18,5.2627629,7.728999999999999,11.089000000000004,8.0
3922,2022-11-29 08:00:00,6.5,16,6,14,62,3.9,46,56,75,3.9,45,54,73,1.6,36,54,1.6,43,55,36,32,16.3,44.4,5.6,4.8,57.5,276,0.18,16.1,50.5,5.5,4.8,57.7,312,0.24,14.8,51.6,5.6,4.8,57.5,294,0.18,5.265958799999998,7.506000000000007,6.756000000000013,8.0
3923,2022-11-29 10:00:00,6.5,16,6,14,62,3.9,46,56,75,3.9,45,54,73,1.6,36,54,1.6,43,55,36,32,16.3,43.8,5.6,4.8,56.7,267,0.18,16.1,50.9,5.5,4.8,57.8,311,0.24,14.8,51.6,5.6,4.8,57.4,290,0.18,5.2325726999999995,8.358000000000011,6.068000000000001,8.0
3924,2022-11-29 12:00:00,6.5,16,6.1,14,62,3.9,46,59,75,3.9,45,55,73,1.6,36,54,1.6,43,55,36,32,16.3,46.4,5.6,4.8,57.9,144,0.18,16.1,49.6,5.5,4.8,56.6,123,0.24,14.8,51.8,5.6,4.8,57.7,127,0.18,5.284893,6.733000000000004,8.073000000000008,8.0
3925,2022-11-29 14:00:00,6.5,16,6,14,62,3.9,46,59,75,3.9,45,55,73,1.6,36,54,1.6,43,55,36,32,16.3,46.9,5.6,4.8,60.1,251,0.18,16.1,49.3,5.5,4.8,56.9,126,0.24,14.8,51.9,5.6,4.8,58.4,137,0.18,5.185196999999996,9.211999999999989,7.941999999999995,7.5
3926,2022-11-29 16:00:00,6.5,16,6,14,62,3.9,46,59,75,3.9,45,55,73,1.6,36,54,1.6,43,55,36,32,16.3,47.2,5.6,4.8,59.6,251,0.18,16.1,48.1,5.5,4.8,55.1,191,0.24,14.8,51.4,5.6,4.8,57.7,126,0.18,5.2243116,8.697000000000003,13.406999999999988,8.0
3927,2022-11-29 18:00:00,6.5,16,6,14,62,3.9,46,59,75,3.9,45,55,73,1.6,36,54,1.6,43,55,36,32,16.3,43.9,5.6,4.8,56.7,134,0.18,16.1,52.9,5.5,4.8,60.3,258,0.24,14.8,49.6,5.6,4.8,55.9,123,0.18,5.2550042999999995,9.171000000000003,3.451000000000004,7.5
3928,2022-11-29 20:00:00,6.5,16,6,14,61,3.9,46,60,74,3.9,45,54,74,1.6,35,55,1.6,43,52,36,32,16.2,45.2,5.5,4.7,57.4,137.6,0.18,16,51,5.5,4.7,58.1,130.8,0.24,14.4,52.6,5.5,4.8,57.7,293.5,0.18,5.290219499999998,6.281000000000006,12.201,8.0
3929,2022-11-29 22:00:00,6.6,16,6,14,64,3.9,46,53,76,3.9,45,58,76,1.5,35,55,1.5,43,54,36,32,16.2,46.4,5.5,4.7,58.8,278.9,0.18,16,50.4,5.5,4.7,57.4,129.4,0.24,14.4,54.1,5.5,4.8,59.7,301.9,0.18,5.156313299999997,8.677,2.2570000000000032,7.5
3930,2022-11-29 00:00:00,6.5,16,6,14,63,3.9,46,57,75,3.9,45,58,74,1.6,35,55,1.6,43,55,36,32,16.2,45.3,5.5,4.7,57.3,276.4,0.17,16.1,51.4,5.6,4.7,58.7,315.9,0.24,14.2,50.3,5.6,4.8,56.7,122.7,0.18,5.1883929,17.002999999999993,14.222999999999997,7.5
3931,2022-11-30 04:00:00,6.4,16,6,14,65,3.9,46,60,75,3.9,45,56,74,1.6,37,52,1.6,43,55,37,32,16.3,44.4,5.6,4.8,57.1,273,0.18,16.1,49.3,5.6,4.8,56.6,124.5,0.24,14.1,47.6,5.7,4.9,53.5,98.9,0.18,6.588195899999997,4.821000000000005,2.6509999999999962,7.5
3932,2022-11-30 06:00:00,6.5,16,6.1,14,62,3.9,46,53,76,3.9,45,57,75,1.6,37,52,1.7,43,55,36,32,16.3,44.2,5.6,4.8,57.8,278.8,0.18,16.1,48.7,5.6,4.8,56.3,125.3,0.24,14.1,51.9,5.7,4.9,58.1,138.6,0.18,6.5677535,6.034999999999982,4.564999999999985,8.0
3933,2022-11-30 08:00:00,6.5,16,6.1,14,62,3.9,46,53,76,3.9,45,57,75,1.6,37,52,1.7,43,55,36,32,16.3,43.9,5.6,4.8,56.6,267,0.18,16.1,54.2,5.6,4.8,60.4,189,0.24,14.1,52.9,5.7,4.9,58.1,134,0.18,6.5179884,7.654000000000025,7.844000000000014,8.0
3934,2022-11-30 10:00:00,6.5,16,6.1,14,62,3.9,46,53,76,3.9,45,57,75,1.6,37,52,1.7,43,55,36,32,16.3,44.1,5.6,4.8,56.9,272,0.18,16.1,52.8,5.6,4.8,60.3,185,0.24,14.1,52.8,5.7,4.9,58.4,299,0.18,6.562212799999998,6.274999999999977,6.63499999999998,8.0
3935,2022-11-30 12:00:00,6.5,16,6.1,14,62,3.9,46,53,76,3.9,45,53,75,1.6,37,52,1.7,43,54,36,32,16.3,45.3,5.6,4.8,57.4,139,0.18,16.1,49.9,5.6,4.8,57.3,128,0.24,14.1,49.8,5.7,4.9,56.1,128,0.18,6.464959599999997,8.605000000000004,8.095000000000006,8.0
3936,2022-11-30 14:00:00,6.5,16,6.1,14,62,3.9,46,53,76,3.9,45,53,75,1.6,37,52,1.7,43,54,36,32,16.3,48.1,5.6,4.8,60.2,241,0.18,16.1,51.9,5.6,4.8,58.4,134,0.24,14.1,53.1,5.7,4.9,58.6,131,0.18,6.677074800000001,6.721000000000004,6.361000000000008,8.0
3937,2022-11-30 16:00:00,6.5,16,6,14,62,3.9,46,53,76,3.9,45,53,75,1.6,37,52,1.7,43,54,36,32,16.3,44.3,5.6,4.8,56.5,130,0.18,16.1,53.3,5.6,4.8,59.8,318,0.24,14.1,51.3,5.7,4.9,57.1,121,0.18,6.571852099999998,5.686999999999998,5.737000000000004,8.0
3938,2022-11-30 18:00:00,6.5,16,6,14,62,3.9,46,53,76,3.9,45,53,75,1.6,37,52,1.7,43,54,36,32,16.3,46.5,5.6,4.8,59.4,179,0.18,16.1,48.9,5.6,4.8,55.9,125,0.24,14.1,53.8,5.7,4.9,59.8,157,0.18,6.461291099999999,6.462999999999994,4.442999999999994,8.0
3939,2022-11-30 20:00:00,6.4,16,6,14,65,3.9,46,60,74,3.9,45,56,74,1.5,35,55,1.6,43,51,36,32,16.3,43.3,5.6,4.9,55.9,130.5,0.18,16.1,50.4,5.6,4.8,58,133.8,0.24,14.5,52.6,5.6,4.9,58.4,299.5,0.17,6.435358599999998,10.844000000000001,13.434,7.5
3940,2022-11-30 22:00:00,6.5,16,6.1,14,61,3.9,45,55,77,3.9,45,51,75,1.4,35,56,1.5,43,51,37,32,16.3,45,5.6,4.9,58.1,279.4,0.18,16.1,48.8,5.6,4.8,56.2,125.2,0.24,14.5,54.5,5.6,4.9,60.3,280.2,0.17,6.4775084000000005,9.307000000000002,9.017000000000012,8.0
3941,2022-11-30 00:00:00,6.6,16,6,14,65,3.9,45,60,75,3.9,45,58,76,1.5,34,56,1.6,43,51,37,32,16.3,45.8,5.6,4.9,58.4,152.6,0.18,16.1,53.3,5.6,4.8,60.3,233.7,0.24,14.5,50.9,5.6,4.9,56.9,122.2,0.17,6.708876899999998,5.419000000000004,-0.5510000000000019,8.0
3942,2022-12-01 02:00:00,6.5,16,6,14,60,3.9,46,57,74,3.9,45,58,74,1.7,34,56,1.7,43,53,36,32,16.3,43.1,5.5,4.8,56.3,268.1,0.17,16.1,50.4,5.5,4.7,57.8,312.6,0.23,14.5,51.9,5.5,4.8,58.3,134.6,0.18,6.402985200000004,8.480000000000004,12.630000000000003,8.0
3943,2022-12-01 04:00:00,6.4,16,6,14,61,3.9,45,61,74,3.9,45,59,74,1.7,35,57,1.8,43,55,36,32,16.3,42.1,5.5,4.8,55.6,221,0.17,16.1,49.1,5.5,4.7,57.1,131.2,0.24,14.5,53.4,5.5,4.8,59.4,303.7,0.17,6.713413499999998,4.888999999999982,5.128999999999998,8.0
3944,2022-12-01 06:00:00,6.6,16,6,14,60,3.9,46,62,76,3.9,45,56,77,1.7,35,57,1.8,43,57,36,32,16.3,45.9,5.5,4.8,59.3,281.2,0.17,16.1,50.2,5.5,4.7,58.5,140.2,0.24,14.5,49.7,5.5,4.8,56.4,281.7,0.17,6.746829299999996,10.720000000000006,7.709999999999999,8.0
3945,2022-12-01 08:00:00,6.6,16,6,14,60,3.9,46,62,76,3.9,45,56,77,1.7,35,57,1.8,43,57,36,32,16.3,45.9,5.5,4.8,59.3,281.2,0.17,16.1,50.2,5.5,4.7,58.5,140.2,0.24,14.5,49.7,5.5,4.8,56.4,281.7,0.17,6.850313700000004,6.4410000000000025,5.17100000000001,8.0
3946,2022-12-01 10:00:00,6.6,16,6,14,60,3.9,46,62,76,3.9,45,56,77,1.7,35,57,1.8,43,57,36,32,16.3,45.9,5.5,4.8,59.3,281.2,0.17,16.1,50.2,5.5,4.7,58.5,140.2,0.24,14.5,49.7,5.5,4.8,56.4,281.7,0.17,6.729374400000001,6.186999999999998,10.256999999999996,8.0
3947,2022-12-01 12:00:00,6.6,16,6,14,65,3.9,46,56,75,3.9,45,58,75,1.8,35,57,1.8,44,55,36,32,16.3,44.5,5.8,5.1,57.1,275.7,0.18,15.99,49.4,5.9,5.1,56.8,303.8,0.23,15.2,50.9,5.8,5,57.3,290.3,0.18,6.881563200000001,7.239000000000004,4.759,8.0
3948,2022-12-01 14:00:00,6.6,17,6.1,14,60,3.9,46,58,75,3.9,45,56,74,1.7,36,54,1.8,44,56,36,32,16.2,45.5,5.1,4.5,57.5,140.8,0.18,15.8,49.4,5.2,4.6,56.2,121.4,0.23,15.2,51.7,5.1,4.5,57,122.4,0.18,6.615058499999998,10.272999999999989,9.942999999999993,8.0
3949,2022-12-01 16:00:00,6.6,17,6,14,60,3.9,45,58,75,3.9,45,54,75,1.7,36,55,1.8,44,56,37,32,16.3,45.5,5.2,4.7,58.2,279.1,0.18,16,51.2,5.3,4.6,59.4,134,0.24,15.3,54.2,5.3,4.6,60,145.5,0.18,6.548899199999999,6.160000000000011,5.810000000000015,8.0
3950,2022-12-01 18:00:00,6.5,17,6,14,60,3.9,46,62,75,3.9,45,53,73,1.7,36,54,1.8,44,56,37,32,16.3,43.4,5.5,4.8,55.7,205,0.18,16,51.6,5.6,4.8,58.7,315,0.24,15.4,51.9,5.6,4.9,57.7,295.5,0.18,6.3708144,9.436999999999983,7.816999999999977,8.0
3951,2022-12-01 20:00:00,6.6,16,6,14,61,3.9,45,56,75,3.9,45,55,75,1.7,37,55,1.8,43,53,37,32,16.3,46.4,5.6,4.9,59.3,281.6,0.17,16,50.9,5.5,4.7,58,312.5,0.23,15.4,50.9,5.5,4.8,56.9,287.7,0.17,6.707362800000002,7.7470000000000105,14.597000000000016,8.0
3952,2022-12-01 22:00:00,6.5,16,6.1,14,63,3.9,46,51,74,3.9,45,55,75,1.7,36,57,1.8,43,54,36,32,16.3,44.1,5.6,4.9,56.7,128.1,0.17,16,48.6,5.5,4.7,56.4,122.4,0.23,15.4,52.5,5.5,4.8,59.1,145.3,0.17,6.7168248,12.097999999999985,3.8279999999999887,8.0
3953,2022-12-01 00:00:00,6.6,16,6.1,14,64,3.9,45,56,76,3.9,45,60,73,1.6,35,57,1.7,43,54,36,32,16.3,46,5.6,4.9,58.6,277,0.17,15.9,50.1,5.5,4.7,58.1,133.8,0.24,15.3,53.1,5.5,4.8,59.2,299.5,0.17,6.529900500000007,7.618000000000016,5.748000000000001,8.0
3954,2022-12-02 02:00:00,6.6,16,6.1,14,63,3.9,45,61,74,3.9,45,58,74,1.7,34,57,1.7,43,56,36,32,16.3,43.6,5.6,4.9,56.8,271,0.17,16.9,50.8,5.6,4.8,58.3,312.2,0.24,15.1,51.8,5.6,4.9,51.6,135.6,0.17,5.778855999999999,12.713000000000001,12.783,8.0
3955,2022-12-02 04:00:00,6.5,16,6.1,14,62,3.9,45,55,74,3.9,45,57,74,1.6,34,54,1.6,43,57,36,32,16.3,47.1,5.6,4.9,59.7,279,0.17,16.9,52.2,5.6,4.8,59.1,314.4,0.24,15.1,52.7,5.6,4.9,58.9,144.1,0.17,5.618810000000003,10.119999999999997,9.090000000000002,8.0
3956,2022-12-02 06:00:00,6.6,16,6,14,60,3.9,45,55,75,3.9,45,55,74,1.7,36,55,1.7,43,57,36,32,16.3,44.3,5.6,4.9,57.4,374.9,0.17,16.9,52.4,5.6,4.8,60.1,167.5,0.24,15.1,51.6,5.6,4.9,57.9,131.8,0.17,5.000405499999996,5.530999999999992,4.000999999999996,8.0
3957,2022-12-02 08:00:00,6.4,17,6.1,14,62,3.9,45,54,80,3.9,45,58,79,1.5,35,57,1.5,44,57,36,32,16.2,44.4,5.8,5.1,58,279,0.17,16.9,52.4,5.6,4.8,60.1,167.5,0.24,15.1,51.6,5.6,4.9,57.9,131.8,0.17,5.4777055,5.516999999999996,4.806999999999997,8.0
3958,2022-12-02 10:00:00,6.5,17,6,14,60,3.9,45,56,75,3.9,45,58,75,1.7,36,54,1.5,44,57,36,32,16.2,43.8,5.7,5,57.2,137.9,0.17,15.8,48.9,5.7,4.9,56.7,128.7,0.24,15.2,52.7,5.6,4.9,59,299.9,0.17,5.8407975000000025,7.7549999999999955,7.375000000000009,8.0
3959,2022-12-02 12:00:00,6.6,17,6.2,14,65,3.9,45,58,75,3.9,45,56,75,1.7,36,54,1.7,42,54,36,32,16.3,45.6,5.7,5,59.3,282.5,0.17,15.9,50.2,5.7,5,58.1,139.8,0.24,15.6,51.7,5.7,4.9,58.1,138,0.17,5.583721999999999,15.595000000000002,14.755000000000006,8.0
3960,2022-12-02 14:00:00,6.5,17,6.2,15,62,3.9,46,55,75,3.9,46,55,76,1.6,36,55,1.7,42,54,36,32,16.3,44.6,5.6,4.9,56.8,272.6,0.17,16,51.3,5.6,4.9,58.4,144.3,0.23,15.5,54.4,5.7,4.8,59.7,302.3,0.18,5.851268,7.986999999999988,7.987,8.0
3961,2022-12-02 16:00:00,6.5,17,6.2,15,62,3.9,46,55,75,3.9,46,55,76,1.6,36,55,1.7,42,54,36,32,16.3,44.6,5.6,4.9,56.8,272.6,0.17,16,51.3,5.6,4.9,58.4,144.3,0.23,15.5,54.4,5.7,4.8,59.7,302.3,0.18,5.592236000000001,6.407999999999994,6.658000000000001,8.0
3962,2022-12-02 18:00:00,6.6,17,6.1,14,65,3.9,46,55,75,3.9,45,55,78,1.6,36,55,1.7,42,55,36,32,16.3,44.6,5.6,4.9,56.8,272.6,0.17,16,51.3,5.6,4.9,58.4,144.3,0.23,15.5,54.4,5.7,4.8,59.7,302.3,0.18,5.962595000000001,11.018,9.078000000000003,8.0
3963,2022-12-02 20:00:00,6.5,16,6,14,62,3.9,45,54,76,3.9,45,58,75,1.6,35,55,1.7,41,55,34,32,16.1,42.5,5.5,4.8,55.9,256.2,0.17,15.8,52,5.6,4.8,59.6,180.4,0.24,14.2,53.2,5.6,4.8,58.6,301.9,0.17,5.808311000000001,7.535999999999994,6.465999999999983,8.0
3964,2022-12-02 22:00:00,6.4,16,6,14,59,3.9,45,56,74,3.9,45,53,74,1.7,36,55,1.7,43,55,36,32,16.1,41.8,5.5,4.8,55.7,257.8,0.17,15.8,50.3,5.6,4.8,58.5,171,0.24,14.2,50.4,5.6,4.8,56.8,290.9,0.17,5.692705499999997,11.210999999999991,11.950999999999993,8.0
3965,2022-12-02 00:00:00,6.6,16,6,14,62,3.9,45,55,75,3.9,45,53,75,1.6,36,55,1.6,43,55,36,32,16.1,43.9,5.5,4.8,57.8,280,0.17,15.8,52.8,5.6,4.8,60.4,300.9,0.24,14.2,51.3,5.6,4.8,57.8,131.9,0.17,5.676257999999998,8.756,4.515999999999991,8.0
3966,2022-12-03 02:00:00,6.5,16,6,14,65,3.9,46,59,75,3.9,45,55,74,1.6,36,55,1.7,43,55,35,32,16.1,43.1,5.6,4.7,56.5,268.4,0.17,15.8,50.9,5.6,4.8,58.4,166.7,0.25,14.1,50.4,5.6,4.8,56.4,122.5,0.18,5.698495499999996,4.603000000000009,0.5029999999999966,8.0
3967,2022-12-03 04:00:00,6.5,16,6.1,13,63,3.9,45,58,74,3.9,45,60,74,1.5,35,56,1.6,43,56,35,32,16.1,44.6,5.6,4.7,57.6,279.6,0.17,15.8,51.9,5.6,4.8,59.2,173.5,0.25,14.1,53.4,5.6,4.8,53.2,302.1,0.18,5.524495800000002,7.101000000000013,9.931000000000022,8.0
3968,2022-12-03 06:00:00,6.4,16,6,13,60,3.9,46,62,74,3.9,45,58,74,1.6,34,57,1.7,43,57,35,32,16.1,44.9,5.6,4.7,57.5,141.6,0.17,15.8,53.3,5.6,4.8,60.2,186.1,0.25,14.1,50.6,5.6,4.8,56.3,118.2,0.18,5.469222299999999,9.475999999999992,11.755999999999993,8.0
3969,2022-12-03 08:00:00,6.6,16,6,13,60,3.9,45,56,75,3.9,45,59,76,1.6,34,57,1.7,43,58,35,32,16,44.8,5.4,4.7,58.7,283.8,0.18,15.8,50.8,5.3,4.8,57.8,319,0.24,13.7,53.4,5.3,4.7,59.7,161.2,0.18,5.402638500000002,8.247999999999994,6.427999999999997,8.0
3970,2022-12-03 10:00:00,6.4,17,6,13,60,3.9,46,60,76,3.9,45,58,76,1.6,34,58,1.7,43,58,35,32,16.1,42.4,5.7,5,55.9,130.7,0.18,15.8,47.6,5.7,4.9,55.6,287.9,0.24,14.7,51.9,5.7,5,58.2,300.4,0.18,5.572463399999997,4.152000000000001,2.802000000000003,8.0
3971,2022-12-03 12:00:00,6.4,16,6,14,60,3.9,46,58,74,3.9,45,55,76,1.6,34,58,1.6,43,58,35,32,16.2,46.4,5.6,4.8,59.7,284.1,0.18,15.8,48.8,5.8,4.9,56.5,154.2,0.24,15.2,50.7,5.8,5,57.2,287.8,0.18,5.3883249,11.622000000000007,10.292000000000002,8.0
3972,2022-12-03 14:00:00,6.5,17,6,14,60,3.9,46,62,75,3.9,45,60,75,1.6,34,58,1.6,43,53,35,32,16.1,43,5.6,5,56.2,265.8,0.18,15.8,49.9,5.6,4.9,57.7,161.8,0.24,15.7,51.5,5.7,4.8,58.2,136.5,0.18,5.542941599999999,10.597999999999999,11.037999999999995,8.0
3973,2022-12-03 16:00:00,6.5,17,6,14,60,3.9,45,56,76,3.9,45,60,75,1.6,34,55,1.6,43,53,35,32,16.1,44.9,5.8,4.9,58.9,281.5,0.17,15.8,50.2,5.8,5,58.3,166.5,0.25,14.2,54,5.6,4.9,60.2,216.3,0.18,5.727825599999997,8.840999999999994,8.880999999999991,8.0
3974,2022-12-03 18:00:00,6.5,17,6,14,62,3.9,46,56,75,3.9,45,60,74,1.6,35,56,1.6,43,54,35,32,16,45.2,5.7,5,59.8,283,0.17,15.8,49.7,5.7,4.9,57.9,164.5,0.24,14,49.1,5.7,4.9,55.9,205.9,0.18,5.5898867999999995,6.648999999999994,4.849,8.0
3975,2022-12-03 20:00:00,6.5,17,6,13,64,3.8,45,56,75,3.9,45,57,76,1.5,35,56,1.6,43,54,35,32,15.9,45.2,5.6,4.9,58.6,281.9,0.17,15.7,49.5,5.7,4.9,56.8,146.7,0.25,13.9,52.2,5.7,5,58,299.6,0.18,5.656321500000001,8.254999999999995,9.60499999999999,8.0
3976,2022-12-03 22:00:00,6.8,16,6.1,13,60,3.9,45,60,74,3.9,45,53,74,1.6,36,52,1.7,43,54,35,32,15.9,44.6,5.6,4.9,59,285.4,0.17,15.7,51.6,5.7,4.9,59.2,324.5,0.25,13.9,54.1,5.7,5,60.3,232,0.18,6.0046617000000015,4.450999999999993,4.251000000000005,8.0
3977,2022-12-03 00:00:00,6.5,16,6,13,59,3.9,45,57,74,3.9,45,56,75,1.7,37,53,1.7,43,55,36,32,15.9,41.9,5.6,4.9,55.7,248.1,0.17,15.7,50.1,5.7,4.9,57.6,318.2,0.25,13.9,53.6,5.7,5,59.6,304.2,0.18,5.670443399999999,10.357000000000014,5.8770000000000024,8.0
3978,2022-12-04 02:00:00,6.4,16,6,13,62,3.9,45,60,74,3.9,45,55,74,1.7,36,55,1.7,43,54,36,32,16,45.6,5.7,4.8,59.4,188.6,0.17,15.8,51.9,5.7,4.9,59.8,187.8,0.26,13.8,54,5.7,4.9,60.1,194.5,0.17,5.368176,6.3289999999999935,3.098999999999993,8.0
3979,2022-12-04 04:00:00,6.6,16,6.1,13,63,3.9,46,60,74,3.9,45,53,72,1.7,37,54,1.7,43,55,36,32,16,42.1,5.7,4.8,56,134.9,0.17,15.8,48.4,5.7,4.9,56.4,153.7,0.26,13.8,49.8,5.7,4.9,56.3,283.2,0.17,5.462701199999998,,,8.0
3980,2022-12-04 06:00:00,6.6,16,6,13,61,3.8,46,60,75,3.9,45,55,75,1.7,36,55,1.8,43,55,37,32,16,44.4,5.7,4.8,59.1,283.9,0.17,15.8,48.3,5.7,4.9,56.4,157.1,0.26,13.8,50.7,5.7,4.9,57.6,141.9,0.17,5.282996400000001,,,8.0
3981,2022-12-04 08:00:00,6.4,17,6,13,62,3.8,46,55,75,3.9,45,56,74,1.7,36,55,1.8,43,55,37,32,16.1,42.5,5.7,5,56.7,271.8,0.18,15.9,50.8,5.7,5,58.8,175.3,0.26,13.8,52.7,5.8,4.9,59.6,170.9,0.18,5.4281304,,,8.0
3982,2022-12-04 10:00:00,6.5,17,6.1,13,64,3.9,46,54,75,3.9,45,54,74,1.7,36,55,1.8,43,55,37,32,16.1,42.5,5.7,5,56.7,271.8,0.18,15.9,50.8,5.7,5,58.8,175.3,0.26,13.8,52.7,5.8,4.9,59.6,170.9,0.18,5.398054199999999,,,8.0
3983,2022-12-04 12:00:00,6.5,17,6.1,14,62,3.9,46,57,75,3.9,46,58,74,1.6,36,55,1.7,43,55,37,32,16.1,43.5,5.5,4.8,55.9,248.9,0.18,15.9,52,5.6,4.8,59.4,176.4,0.26,15.6,50.7,5.7,4.9,56.5,130.5,0.18,5.372670599999999,,,8.0
3984,2022-12-04 14:00:00,6.5,17,6.1,14,63,3.9,45,59,75,3.9,45,53,74,1.7,36,55,1.8,43,55,37,32,16.1,45.6,5.8,5,59.3,280,0.18,15.8,51.6,5.7,5,58.8,320,0.26,15.7,54.5,5.7,5,60.2,218.6,0.18,5.444564400000002,,,8.0
3985,2022-12-04 16:00:00,6.6,17,6.1,14,63,3.9,46,59,74,3.9,45,52,71,1.7,36,55,1.8,43,55,37,32,16.1,42.7,5.6,4.8,55.7,280,0.18,15.8,51.6,5.7,5,58.8,320,0.26,15.7,54.5,5.7,5,60.2,218.6,0.18,5.360691599999999,,,8.0
3986,2022-12-04 18:00:00,6.6,17,6,14,63,3.9,46,60,74,3.9,45,54,76,1.6,36,55,1.6,43,55,37,32,16.1,44.9,5.7,4.9,58.1,282.1,0.18,15.8,48.1,5.7,5,55.8,279.1,0.26,14.6,50.6,5.7,5,57.2,135.9,0.18,5.3366346,,,8.0
3987,2022-12-04 20:00:00,6.5,16,6,13,60,3.9,45,58,74,3.9,45,53,74,1.7,36,55,1.7,43,55,36,32,16.1,45.5,5.8,4.9,58.9,283,0.17,15.8,49.2,5.8,5,57,159.4,0.26,14.7,54.3,5.9,5,54,210.8,0.17,5.497767000000001,,,7.5
3988,2022-12-04 22:00:00,6.5,16,6,13,60,3.9,45,56,75,3.9,45,54,75,1.8,35,55,1.8,43,55,36,32,16.1,45.6,5.8,4.9,59.4,282.6,0.17,15.8,48.8,5.8,5,56,298.8,0.26,14.9,53.3,5.9,5,59.8,173.7,0.17,5.420249999999999,,,8.0
3989,2022-12-04 00:00:00,6.6,16,6,13,59,3.9,45,60,74,3.9,45,53,75,1.8,36,55,1.8,43,55,36,32,16.1,46.2,5.6,4.9,59.8,281.1,0.17,15.7,50.9,5.6,4.8,58.1,316.5,0.24,14.8,53.6,5.5,4.8,59.5,299.6,0.16,5.351326199999997,,,8.0
3990,2022-12-05 02:00:00,6.5,16,6.1,13,61,3.9,45,57,75,4,45,53,76,1.8,36,54,1.9,43,55,36,32,16.1,45.4,5.7,4.9,59,281.5,0.17,15.8,49.6,5.7,5,57.3,312.7,0.24,14.8,51,5.7,5,57.3,290.3,0.16,4.7521364,,,8.0
3991,2022-12-05 04:00:00,6.6,16,6.2,13,63,3.9,45,57,74,4,45,56,75,1.7,36,55,1.8,43,55,36,32,16.1,46.4,5.7,4.9,59.5,184.6,0.17,15.8,50.9,5.7,5,58.6,162.9,0.24,14.8,53.8,5.7,5,59.7,299.7,0.16,4.666979200000001,8.202999999999996,9.242999999999995,8.0
3992,2022-12-05 06:00:00,6.6,16,6.1,13,62,3.9,45,57,74,3.9,45,52,74,1.6,36,55,1.7,43,55,36,32,16.1,44.2,5.7,4.9,56.8,271.7,0.17,15.8,51.9,5.7,5,59.8,182,0.24,14.8,49.3,5.7,5,55.8,217.8,0.16,4.7137632,6.503,3.413000000000002,8.0
3993,2022-12-05 08:00:00,6.5,16,6,13,60,3.9,45,56,74,3.9,45,57,74,1.5,36,55,1.7,43,55,36,32,16,44.1,5.6,4.9,57.5,140.8,0.17,15.8,50.5,5.7,5,58.1,159.2,0.24,14.9,50.5,5.7,4.9,56.7,128.3,0.16,4.5432252,10.225999999999999,10.425999999999993,8.0
3994,2022-12-05 10:00:00,6.6,16,6.1,14,64,3.9,45,56,75,3.9,45,50,74,1.6,36,55,1.7,43,55,36,32,16,45.3,5.8,4.9,58.8,277.9,0.17,15.7,50.8,5.7,4.9,58.7,164.4,0.24,15.1,50.53,5.7,4.9,56.7,128.3,0.16,4.640645999999997,5.741999999999997,2.5719999999999974,8.0
3995,2022-12-05 12:00:00,6.5,16,6.1,14,60,3.9,45,56,74,3.9,45,52,74,1.6,36,55,1.7,43,55,36,32,16,46.1,5.6,4.9,59.5,177.3,0.17,15.7,52.5,5.7,4.9,59.8,321,0.24,15.8,54.5,5.6,4.7,60.2,197.4,0.16,4.806488400000001,7.012999999999991,9.473,8.0
3996,2022-12-05 14:00:00,6.5,16,6.1,14,60,3.9,45,54,75,3.9,45,56,75,1.6,36,55,1.7,43,55,36,32,16.1,43.6,5.8,5,56.6,272.8,0.17,15.7,48.3,5.7,5,56.1,295.3,0.24,15.8,50.3,5.9,5,56.7,284.2,0.16,4.6085335999999995,9.879999999999995,8.609999999999987,8.0
3997,2022-12-05 16:00:00,6.6,16,6,14,63,3.9,46,54,75,3.9,45,52,74,1.7,36,55,1.7,44,55,36,32,16.1,46.2,5.6,4.8,59.8,278.5,0.17,15.7,48.1,5.5,4.8,55.7,260,0.24,14.8,50.9,5.5,4.8,50.9,132.2,0.16,4.713058000000001,8.179000000000002,9.549,8.0
3998,2022-12-05 18:00:00,6.6,16,6.3,14,61,3.9,46,54,75,3.9,45,52,74,1.7,36,55,1.7,44,55,36,32,16.1,42.8,5.8,5.1,55.9,257.7,0.17,15.7,49.1,5.7,5,55.7,155.7,0.24,14.8,53.8,5.8,5,59.6,300.1,0.16,4.6859508000000005,3.1710000000000065,2.3110000000000035,8.0
3999,2022-12-05 20:00:00,6.8,16,6,13,60,3.9,45,60,75,3.9,45,58,74,1.7,35,55,1.8,43,55,36,32,16,44.7,5.7,5,57.5,279.4,0.17,15.7,49.6,5.6,4.9,56.8,153.1,0.26,14.6,53.2,5.7,4.9,59.8,300.7,0.16,4.6365352,7.291999999999987,6.231999999999992,7.5
4000,2022-12-05 22:00:00,6.6,16,6,13,61,3.9,45,53,74,3.9,45,56,75,1.7,36,55,1.8,43,55,36,32,16,42.5,5.6,4.9,55.7,228.3,0.17,15.8,52.5,5.5,4.8,60.1,193.2,0.26,14.5,51.1,5.6,4.9,51.2,138,0.16,4.671915600000001,5.476000000000006,1.4960000000000058,8.0
4001,2022-12-05 00:00:00,6.6,16,6,13,60,3.9,45,58,74,3.9,45,53,75,1.7,35,55,1.8,43,55,35,32,16,45.7,5.6,4.9,59.5,282.5,0.17,15.7,48.7,5.6,4.8,56.3,155.9,0.27,14.2,50.9,5.5,4.8,57.1,290.8,0.17,4.666583599999999,7.069999999999993,8.750000000000002,7.5
4002,2022-12-06 02:00:00,6.6,16,6.1,13,61,3.9,45,57,75,3.9,45,52,75,1.8,35,55,1.9,43,55,35,32,15.9,44.9,5.6,4.9,59,282.9,0.17,15.7,48.1,5.6,4.9,55.9,155.2,0.24,14.1,51.7,5.7,4.8,51.7,296.1,0.16,3.9714044,5.575999999999997,4.3659999999999926,7.8
4003,2022-12-06 04:00:00,6.6,16,6,13,60,3.8,45,57,75,3.9,45,53,76,1.7,35,55,1.8,43,55,36,32,15.9,45.9,5.6,4.9,59.4,284.3,0.17,15.7,50.2,5.6,4.9,57.1,312.2,0.24,14.1,52.2,5.7,4.8,58.1,296.2,0.16,3.9225674000000015,6.196000000000012,3.4060000000000112,7.5
4004,2022-12-06 06:00:00,6.5,16,6.1,13,64,3.9,47,54,75,3.9,46,53,75,1.8,35,55,1.8,44,55,36,32,15.9,44.7,5.6,4.9,57.8,164.2,0.17,15.7,54.5,5.6,4.9,62.2,201.1,0.24,14.1,52.6,5.7,4.8,58.7,285.9,0.16,3.9957133999999996,6.088999999999999,7.548999999999989,8.0
4005,2022-12-06 08:00:00,6.5,16,6,13,64,3.9,47,60,75,3.9,47,53,75,1.8,35,55,1.8,44,55,37,32,15.9,45.1,5.6,4.9,58.8,142,0.17,15.7,54.6,5.6,4.9,61.5,325,0.24,14.1,56.9,5.7,4.8,62.3,247,0.16,3.948029800000002,6.972000000000005,6.652000000000003,8.0
4006,2022-12-06 10:00:00,6.5,16,6,13,64,3.9,47,55,75,3.9,47,55,75,1.8,35,52,1.8,44,52,37,32,15.9,44.5,5.6,4.9,58.5,276,0.17,15.7,54.7,5.6,4.9,62.3,226,0.24,14.1,53.4,5.7,4.8,59.6,296,0.16,3.9742952,6.649000000000001,3.953999999999999,8.0
4007,2022-12-06 12:00:00,6.5,16,6,13,64,3.9,47,55,75,3.9,47,55,75,1.8,35,52,1.8,44,52,37,32,15.9,46.9,5.6,4.9,61.1,283,0.17,15.7,51.8,5.6,4.9,59.8,165,0.24,14.1,54.4,5.7,4.8,61.7,299,0.16,4.0297168,6.68,5.999999999999998,8.0
4008,2022-12-06 14:00:00,6.5,16,6,13,64,3.9,47,55,75,3.9,47,52,75,1.8,35,55,1.8,44,55,37,32,15.9,47.3,5.6,4.9,60.5,282,0.17,15.7,55,5.6,4.9,62.4,208,0.24,14.1,52.64,5.7,4.8,58.7,138,0.16,3.9183041999999997,3.7320000000000064,3.167000000000007,8.0
4009,2022-12-06 16:00:00,6.5,16,6,13,64,3.9,47,53,75,3.9,47,52,75,1.8,35,55,1.8,44,55,37,32,15.9,47.1,5.6,4.9,61.5,284,0.17,15.7,53.2,5.6,4.9,62.1,322,0.24,14.1,55.3,5.7,4.8,61.5,302,0.16,3.9415912000000013,9.043999999999997,8.463999999999999,8.0
4010,2022-12-06 18:00:00,6.5,16,6,13,64,3.9,47,53,75,3.9,47,52,75,1.8,35,55,1.8,44,55,37,32,15.9,46.7,5.6,4.9,61.3,285,0.17,15.7,53.5,5.6,4.9,61.7,326,0.24,14.1,52.6,5.7,4.8,59.3,292,0.16,3.9840041999999993,7.106000000000002,5.295999999999998,8.0
4011,2022-12-06 20:00:00,6.5,16,6.1,13,62,3.9,47,57,74,3.9,47,52,73,1.7,37,54,1.8,45,55,38,32,16.1,44.3,5.7,4.9,58.3,274.2,0.17,15.8,53.7,5.7,4.9,51.4,326.5,0.24,14.1,57.8,5.8,4.9,57.9,269.5,0.16,3.963520399999999,8.206999999999994,7.9869999999999965,7.5
4012,2022-12-06 22:00:00,6.5,16,6.1,13,63,3.9,48,54,75,3.9,47,57,74,1.7,37,54,1.7,45,55,38,32,16.1,45.4,5.7,4.9,59.3,149.2,0.17,15.8,50.6,5.7,4.9,57.9,163.5,0.24,14.1,51.9,5.8,4.9,58.2,134.2,0.16,4.072246600000001,3.8320000000000007,2.6820000000000004,8.0
4013,2022-12-06 00:00:00,6.6,16,6.2,13,62,3.9,47,56,74,3.9,46,56,75,1.7,37,54,1.7,45,55,38,32,15.9,45.9,5.7,4.9,59.8,285.5,0.17,15.7,51.3,5.7,4.9,59.1,164.4,0.26,13.5,54.8,5.6,4.9,61.2,303.3,0.16,4.033439799999999,1.5459999999999994,2.4659999999999993,7.5
4014,2022-12-07 02:00:00,6.6,16,6,13,63,3.9,47,59,75,3.9,46,52,74,1.8,36,54,1.9,45,55,38,32,15.8,46.9,5.6,4.8,61.6,287,0.17,15.7,52.7,5.6,4.9,60.7,324.5,0.24,13.5,56.2,5.7,4.9,62.1,221.8,0.17,6.512014499999999,2.0760000000000005,-0.9189999999999987,7.8
4015,2022-12-07 04:00:00,6.7,16,6.1,13,61,3.9,47,59,75,3.9,47,52,74,1.7,36,54,1.8,45,55,38,32,15.8,44.1,5.6,4.8,58.5,277.3,0.17,15.7,50.1,5.6,4.9,58.1,160.8,0.24,13.5,55.9,5.7,4.9,62.4,243.5,0.17,6.408003500000002,5.4709999999999965,6.790999999999995,7.9
4016,2022-12-07 06:00:00,6.5,16,6.2,12,61,3.9,46,54,75,3.9,47,50,79,1.6,37,53,1.8,44,55,38,32,15.8,45.6,5.6,4.8,59.9,284.9,0.17,15.7,53.3,5.6,4.9,62.2,179.1,0.24,13.5,55.6,5.7,4.9,61.5,305,0.17,6.491193499999996,2.546000000000003,2.2010000000000005,7.8
4017,2022-12-07 08:00:00,6.5,16,6,12,61,3.9,46,60,75,3.9,46,52,79,1.6,37,54,1.8,44,55,37,32,15.8,47.1,5.6,4.8,61.5,199,0.17,15.7,53,5.6,4.8,60.4,320,0.24,13.5,55.8,5.6,4.8,61.7,306,0.17,6.384621000000002,5.007999999999999,2.5630000000000024,7.9
4018,2022-12-07 10:00:00,6.5,16,6,12,61,3.9,46,60,75,3.9,46,52,79,1.6,37,54,1.8,44,55,37,32,15.8,47.4,5.6,4.8,61.6,207,0.17,15.7,54.7,5.6,4.8,62.3,298,0.24,13.5,54.5,5.6,4.8,60.1,304,0.17,6.197584499999997,12.149000000000004,13.534000000000002,7.8
4019,2022-12-07 12:00:00,6.5,16,6,12,61,3.9,46,57,75,3.9,46,53,77,1.7,36,52,1.7,44,52,37,32,15.8,47.2,5.6,4.8,61.6,195,0.17,15.7,54.7,5.6,4.8,62.3,316,0.24,13.5,51.4,5.6,4.8,57.8,250,0.17,6.148869000000002,19.073999999999998,17.943999999999996,7.9
4020,2022-12-07 14:00:00,6.5,16,6,12,61,3.9,46,55,75,3.9,46,55,77,1.7,36,52,1.7,44,54,37,32,15.8,47.4,5.6,4.8,61.9,283,0.17,15.7,54.1,5.6,4.8,62.1,202,0.24,13.5,56.2,5.6,4.8,62.2,146,0.17,6.213517499999999,16.754000000000005,14.984000000000007,7.8
4021,2022-12-07 16:00:00,6.5,16,6,12,60,3.9,48,55,75,3.9,48,55,77,1.7,36,52,1.7,46,54,37,32,15.8,45.5,5.6,4.8,60.2,277,0.17,15.7,52.2,5.6,4.8,60.6,165,0.24,13.5,56.6,5.6,4.8,63.1,304,0.17,6.443018500000002,8.654000000000003,7.664000000000003,7.8
4022,2022-12-07 18:00:00,6.5,16,6,12,60,3.9,48,55,75,3.9,48,55,77,1.7,36,52,1.7,46,54,37,32,15.8,46.1,5.6,4.8,60.8,283,0.17,15.7,52.2,5.6,4.8,60.5,165,0.24,13.5,57.1,5.6,4.8,64.1,190,0.17,6.283030500000002,9.496999999999993,3.0569999999999915,7.8
4023,2022-12-07 20:00:00,6.5,16,6,12,61,3.9,48,60,75,3.9,48,58,75,1.8,35,54,1.8,46,52,39,32,16,48.1,5.7,4.9,62.8,285.1,0.17,15.8,54.9,5.7,4.9,62.8,324.8,0.24,13.7,55.5,5.7,4.9,62.2,155.5,0.17,6.367160499999998,10.407000000000004,10.947000000000013,7.9
4024,2022-12-07 22:00:00,6.5,16,6,13,63,3.9,49,56,75,3.9,48,51,74,1.8,34,55,1.8,46,53,40,32,16,47.4,5.7,4.9,62.5,171.5,0.17,15.8,54.4,5.7,4.9,62.9,141,0.24,13.7,56.9,5.7,4.9,63.1,305.8,0.17,6.348807000000002,8.904999999999987,9.574999999999998,7.8
4025,2022-12-07 00:00:00,6.5,16,6,13,62,3.9,49,59,75,3.9,48,52,75,1.8,35,54,1.8,46,54,39,32,15.9,45.9,5.9,4.9,51.1,258.3,0.17,15.7,52.1,5.8,4.9,60.4,165.4,0.26,13.4,55,5.8,4.9,51.8,151.3,0.17,6.419377499999997,4.282000000000011,5.862000000000005,8.0
4026,2022-12-08 02:00:00,6.6,16,6.1,12,61,3.9,49,57,75,3.9,48,53,75,1.8,35,55,1.8,46,54,39,32,15.9,47.7,5.8,4.9,62.2,288.3,0.17,15.7,52,5.9,4.9,60.4,100.2,0.26,13.3,54.8,5.8,4.9,61.8,151.3,0.17,6.0714752,5.225000000000023,7.725000000000001,7.8
4027,2022-12-08 04:00:00,6.6,16,6.2,12,62,3.9,49,55,75,3.9,48,53,76,1.8,35,55,1.8,46,54,39,32,15.9,48.1,5.8,4.9,63.5,286.7,0.17,15.7,54.2,5.9,4.9,62.9,184.4,0.26,13.3,52.9,5.8,4.9,59.8,173.4,0.17,6.071520000000001,7.397999999999993,3.9179999999999993,7.9
4028,2022-12-08 06:00:00,6.6,16,6.1,12,61,3.9,48,54,76,3.9,48,57,75,1.7,35,55,1.7,46,55,39,32,15.9,45.1,5.8,4.9,60.6,285.9,0.17,15.7,53.6,5.9,4.9,62.3,180,0.26,13.3,54.6,5.8,4.9,61.8,152.5,0.17,6.1838784,7.0939999999999905,7.983999999999995,7.8
4029,2022-12-08 08:00:00,6.6,16,6.1,12,61,3.9,48,54,76,3.9,48,57,75,1.7,35,55,1.7,46,55,39,32,15.9,45.3,5.6,4.9,60.5,283.8,0.17,15.8,53.6,5.5,4.9,61.5,175.1,0.26,13.1,57,5.4,4.9,63.3,307,0.17,5.980352000000002,11.665999999999976,8.235999999999992,7.8
4030,2022-12-08 10:00:00,6.6,16,6.1,12,61,3.9,48,54,76,3.9,48,57,75,1.7,35,55,1.7,46,55,39,32,15.9,45.8,5.8,4.9,60.9,287.2,0.17,15.9,53.7,5.8,4.9,61.6,322.9,0.26,13.1,57,5.4,4.9,63.3,307,0.17,6.036217599999998,7.621000000000002,9.401000000000002,7.8
