,Дата,Блок манифольда|P бм  |кгс/см²,Блок манифольда|t жидкости| °С,С-1|P сеп. |кгс/см²,С-1|t жидкости |°С,С-1|L жидкости| см,С-2/1|P сеп. |кгс/см²,С-2/1|t жидкости|°С,С-2/1|L межфазный|см,С-2/1|L нефти|см,С-2/2|P сеп. |кгс/см²,С-2/2|t жидкости|°С,С-2/2|L межфазный|см,С-2/2|L нефти|см,ОН-1/1|P отс. |кгс/см²,ОН-1/1|t жидкости|°С,ОН-1/1|L межфазный|см,ОН-1/2|P отс. |кгс/см²,ОН-1/2|t жидкости|°С,ОН-1/2|L  межфазный|см,С-3|t жидкости|°С,С-3|L нефти|см,П-1|Т нефти на входе|°С,П-1|Т нефти на выходе|°С,П-1|Р нефти на входе|кгс/см²,П-1|Р нефти на выходе|кгс/см²,П-1|Т теплоно-сителя|°С,П-1|Т дымовых газов|°С,П-1|Р на горелку|кгс/см2,П-2|Т нефти на входе|°С,П-2|Т нефти на выходе|°С,П-2|Р нефти на входе|кгс/см²,П-2|Р нефти на выходе|кгс/см²,П-2|Т теплоно-сителя|°С,П-2|Т дымовых газов|°С,П-2|Р на горелку|кгс/см3,П-3|Т нефти на входе|°С,П-3|Т нефти на выходе|°С,П-3|Р нефти на входе|кгс/см²,П-3|Р нефти на выходе|кгс/см²,П-3|Т теплоно-сителя|°С,П-3|Т дымовых газов|°С,П-3|Р на горелку|кгс/см4,Добыча воды за 2 ч,"Добыча воды за 2 ч, расч","Добыча воды за 2 ч, расч, по ТОРам",Расход пресной воды
4031,2022-12-08 12:00:00,6.5,17,6.1,14,69,3.9,49,59,75,3.9,49,53,74,1.8,36,55,1.7,47,55,39,32,16.1,49,5.8,5,63.5,285.9,0.17,15.8,56.4,5.8,4.9,64.2,209.8,0.27,15.3,56.3,5.8,5,63.7,93.7,0.18,6.1269824,8.067000000000007,5.087000000000005,7.8
4032,2022-12-08 14:00:00,6.5,17,6.1,17,69,3.9,49,59,75,3.9,49,53,74,1.8,36,55,1.7,47,55,39,32,16.2,47.4,6,5.1,62.8,285.9,0.17,15.9,51.6,6.1,5.3,60.3,305.2,0.27,15.3,56.4,6.1,5,63.1,315.1,0.18,6.394371200000003,10.950999999999993,10.970999999999993,7.8
4033,2022-12-08 16:00:00,6.8,17,6.1,17,93,3.9,48,59,75,4,49,53,74,1.8,36,55,1.7,47,55,39,32,16.1,47.9,6,5.1,63.5,286.3,0.17,15.9,55.6,6.1,5.2,64.1,330.2,0.27,14.2,57.1,5.9,5.2,63.6,317.3,0.18,6.681180800000001,6.799000000000007,5.62900000000001,7.8
4034,2022-12-08 18:00:00,6.6,17,6.1,17,61,3.9,48,59,75,4,49,53,74,1.8,36,55,1.7,47,55,39,32,16.1,47.9,6,5.1,63.5,286.3,0.17,15.9,55.6,6.1,5.2,64.1,330.2,0.27,14.2,57.1,5.9,5.2,63.6,317.3,0.18,6.298476800000003,9.862000000000002,8.282,7.8
4035,2022-12-08 20:00:00,6.5,17,6,17,63,3.9,49,54,75,3.9,48,56,74,1.7,36,52,1.7,47,53,39,32,16.1,46.6,6,5.1,61.4,286,0.17,15.9,53.1,6.1,5.2,61.4,170,0.27,14.2,53.6,5.9,5.2,60.5,139,0.18,5.985055999999998,13.715999999999994,11.796000000000003,7.8
4036,2022-12-08 22:00:00,6.5,17,6,17,63,3.9,49,57,75,3.9,48,57,74,1.7,36,54,1.7,47,53,40,32,16.1,48.6,6,5.1,63.7,287,0.17,15.9,54.8,6.1,5.2,63.1,184,0.27,14.2,57.5,5.9,5.2,63.6,318,0.18,5.8612063999999995,10.885999999999981,8.365999999999982,7.9
4037,2022-12-08 00:00:00,6.5,17,6,17,63,3.9,48,57,75,3.9,48,57,74,1.7,36,54,1.7,47,53,40,32,16.1,46.6,6,5.1,61.68,288,0.17,15.9,57.3,6.1,5.2,59.9,299,0.27,14.2,56.9,5.9,5.2,63.8,318,0.18,6.175993600000001,5.592000000000013,7.992000000000015,7.8
4038,2022-12-09 02:00:00,6.7,16,6.2,12,87,3.9,48,57,75,3.9,48,53,75,1.8,35,55,1.8,46,54,39,32,15.9,47.7,5.8,4.9,62.2,288.3,0.17,15.7,52,5.9,4.9,60.4,100.2,0.26,13.3,54.8,5.8,4.9,61.8,151.3,0.17,6.490713600000004,5.3799999999999955,2.599999999999987,7.8
4039,2022-12-09 04:00:00,6.7,16,6.2,12,61,3.9,48,54,75,3.9,48,54,75,1.8,35,55,1.8,46,54,39,32,15.9,43.7,5.8,4.9,59.9,243,0.17,15.7,55.7,5.9,4.9,63.9,332,0.26,13.3,52.7,5.9,4.9,60.1,292,0.17,6.4733312000000005,10.217000000000013,10.95700000000001,7.8
4040,2022-12-09 06:00:00,6.5,16,6,12,61,3.9,48,54,75,3.9,48,54,75,1.8,35,55,1.8,46,54,38,32,15.5,43.8,5.8,4.9,59.6,261,0.17,15.7,53.3,5.9,4.9,61.4,147,0.26,13.3,57.3,5.9,4.9,63.3,318,0.17,6.0078368000000015,9.583999999999975,8.123999999999992,7.8
4041,2022-12-09 08:00:00,6.5,16,6,12,61,3.9,48,54,75,3.9,48,54,75,1.8,35,55,1.8,46,54,38,32,15.8,47,5.9,5.1,63.1,289.9,0.17,15.8,51.5,5.9,5.1,61.4,223.2,0.26,13,55.5,5.9,4.9,62.2,153.6,0.17,5.952127999999999,9.008000000000003,11.418000000000006,7.8
4042,2022-12-09 10:00:00,6.5,16,6,12,61,3.9,48,54,75,3.9,48,54,75,1.8,35,55,1.8,46,54,38,32,15.8,46.7,5.6,4.8,61.4,154.4,0.17,15.7,54.6,5.6,4.9,62.4,150.6,0.26,14,55.3,5.8,5.1,61.6,146.5,0.17,6.090828800000001,9.380999999999986,3.360999999999983,7.8
4043,2022-12-09 12:00:00,6.5,16,6,12,61,3.9,48,54,75,3.9,48,54,75,1.8,35,55,1.8,46,54,38,32,15.8,46.7,5.6,4.8,61.4,156.3,0.17,15.7,53.2,5.6,4.9,61.5,228,0.26,14,55.3,5.8,5.1,61.6,312,0.17,6.0706912000000015,3.9230000000000302,6.303000000000036,7.8
4044,2022-12-09 14:00:00,6.5,16,6,12,61,3.9,48,54,75,3.9,48,54,75,1.8,35,55,1.8,46,54,38,32,15.8,46.7,5.6,4.8,61.4,156.3,0.17,15.7,53.2,5.6,4.9,61.5,228,0.26,14,55.3,5.8,5.1,61.6,312,0.17,5.959968000000001,9.763999999999996,11.564,7.8
4045,2022-12-09 16:00:00,6.5,16,6,12,61,3.9,48,54,75,3.9,48,54,75,1.8,35,55,1.8,46,54,38,32,15.8,46.2,5.8,5.1,60.6,279.8,0.17,15.7,56.6,5.9,5,64.3,204.7,0.26,14.2,55.8,5.9,5.1,61.9,308.5,0.17,6.176911999999998,16.872,16.151999999999994,7.8
4046,2022-12-09 18:00:00,6.5,16,6,12,61,3.9,48,54,75,3.9,48,54,75,1.8,35,55,1.8,46,54,38,32,15.8,46.2,5.8,5.1,60.6,279.8,0.17,15.7,56.6,5.9,5,64.3,204.7,0.26,14.2,55.8,5.9,5.1,61.9,308.5,0.17,5.9791424000000015,-2.2450000000000045,-3.57500000000001,7.8
4047,2022-12-09 20:00:00,6.5,16,6,12,61,3.9,48,54,75,3.9,48,54,75,1.8,35,52,1.8,46,54,38,32,15.8,46.6,5.8,5.1,60.6,277,0.17,15.7,51.9,5.9,5,60.4,131,0.26,14.2,56.6,5.9,5.1,62.9,311,0.17,5.989088000000001,8.328000000000031,6.698000000000013,7.8
4048,2022-12-09 22:00:00,6.5,16,6,12,61,3.9,48,54,75,3.9,48,54,75,1.8,35,52,1.8,46,54,38,32,15.8,48.3,5.9,5,62.8,284,0.17,15.7,53.8,5.9,5,61.6,314,0.26,14.2,57.1,5.9,5,63.2,312,0.17,6.151129600000001,8.201000000000008,9.900999999999987,8.0
4049,2022-12-09 00:00:00,6.5,16,6,12,61,3.9,48,54,75,3.9,48,54,75,1.8,35,52,1.8,46,54,38,32,15.8,47.5,5.9,5,61.7,283,0.17,15.7,45.1,5.9,5,52.8,315,0.26,14.2,54.3,5.9,5,61.4,138,0.17,6.0197088,10.391000000000005,9.750999999999998,8.0
4050,2022-12-10 02:00:00,6.7,16,6.2,12,87,3.9,48,57,75,3.9,48,53,75,1.8,35,55,1.8,46,54,39,32,15.9,47.7,5.8,4.9,62.2,288.3,0.17,15.7,52,5.9,4.9,60.4,100.2,0.26,13.3,54.8,5.8,4.9,61.8,151.3,0.17,7.2149297,-19.863,-22.313000000000002,7.8
4051,2022-12-10 04:00:00,6.5,16,6,12,87,3.9,48,54,75,3.9,48,54,75,1.8,35,55,1.8,46,54,38,32,15.9,46.5,5.8,4.9,61.1,282,0.17,15.7,51.9,5.9,4.9,59.9,140,0.26,13.3,57.8,5.8,4.9,64.2,191,0.17,7.269402200000002,-3.5429999999999993,-7.3729999999999976,7.8
4052,2022-12-10 06:00:00,6.5,16,6,12,87,3.9,48,54,75,3.9,48,54,75,1.8,35,55,1.8,46,54,38,32,15.9,48.9,5.8,4.9,63,285,0.17,15.7,52.5,5.9,4.9,60.3,305,0.26,13.3,57.2,5.8,4.9,63.8,188,0.17,7.252482099999997,6.774999999999999,8.905000000000001,7.8
4053,2022-12-10 08:00:00,6.5,16,6,12,87,3.9,48,54,75,3.9,48,54,75,1.8,35,55,1.8,46,54,38,32,15.9,48.9,5.8,4.9,63,285,0.17,15.7,52.5,5.9,4.9,60.3,305,0.26,13.3,57.2,5.8,4.9,63.8,188,0.17,7.2069135,7.038999999999994,3.7290000000000028,7.8
4054,2022-12-10 10:00:00,6.5,16,6,12,87,3.9,48,54,75,3.9,48,54,75,1.8,35,55,1.8,46,54,38,32,15.9,45.5,5.8,4.9,56.8,241.2,0.17,15.7,52.5,5.9,4.9,60.3,305,0.26,13.3,57.2,5.8,4.9,63.8,188,0.17,7.242932600000004,-9.286999999999999,-9.856999999999996,7.8
4055,2022-12-10 12:00:00,6.5,16,6.2,13,62,3.9,49,60,73,3.9,49,56,75,1.6,37,54,1.7,47,55,38,32,15.9,49.7,5.6,4.9,63.8,283.7,0.17,15.7,56.3,5.6,4.8,63.8,322.2,0.26,14.9,56.9,5.5,4.9,62.7,308,0.17,7.2928051999999965,-11.084000000000003,-10.274000000000006,7.8
4056,2022-12-10 14:00:00,6.5,16,6.2,13,62,3.9,49,60,73,3.9,49,56,75,1.6,37,54,1.7,47,55,38,32,15.9,48.9,5.8,4.9,62.8,172.8,0.17,15.7,55.3,5.7,5,62.9,319.6,0.26,15.1,55.1,5.9,5.1,61.4,301.6,0.17,7.2432285000000025,-21.618000000000002,-22.487999999999992,7.8
4057,2022-12-10 16:00:00,6.6,17,6.2,14,63,3.9,49,53,75,3.9,49,53,76,1.7,38,54,1.8,46,55,38,32,15.7,49.5,5.8,4.9,63.8,283.7,0.18,15.7,53.1,5.9,5.1,60.8,308.5,0.26,14.5,55.3,5.8,5,61.8,140.3,0.17,7.180766699999996,-2.123000000000008,-3.532999999999996,7.8
4058,2022-12-10 18:00:00,6.6,17,6.2,14,63,3.9,49,53,75,3.9,49,53,76,1.7,38,54,1.8,46,55,38,32,15.7,48.4,5.8,4.9,62.5,283,0.18,15.7,53.1,5.9,5.1,61.1,146,0.26,14.5,53.9,5.8,5,60.5,286,0.17,7.2953338,8.106000000000005,7.0260000000000025,7.8
4059,2022-12-10 20:00:00,6.5,17,6.1,14,63,3.9,49,53,75,3.9,49,53,76,1.7,38,54,1.8,46,55,38,32,15.7,49.8,5.7,4.9,64.1,225,0.18,15.7,54.5,5.7,4.9,62.3,156,0.26,14.5,54.1,5.7,4.9,60.4,133,0.17,7.370277199999999,13.272,10.771999999999997,7.8
4060,2022-12-10 22:00:00,6.5,17,6.1,14,63,3.9,49,53,75,3.9,49,53,76,1.7,38,54,1.8,46,55,38,32,15.7,48.9,5.7,4.9,62.8,283,0.18,15.7,52.3,5.7,4.9,60.2,137,0.26,14.5,53.2,5.7,4.9,59.8,216,0.17,7.215844300000002,8.248000000000008,8.758000000000008,8.0
4061,2022-12-10 00:00:00,6.5,17,6.1,14,63,3.9,49,53,75,3.9,49,53,76,1.7,38,54,1.8,46,55,38,32,15.7,48.9,5.7,4.9,62.8,283,0.18,15.7,52.3,5.7,4.9,60.2,137,0.26,14.5,53.2,5.7,4.9,59.8,216,0.17,7.183510499999998,37.003000000000014,40.10300000000001,8.0
4062,2022-12-11 02:00:00,6.5,16,6,12,87,3.9,49,57,75,3.9,48,53,75,1.7,35,55,1.7,46,54,38,32,15.9,47.7,5.8,4.9,62.2,288.3,0.17,15.7,52,5.9,4.9,60.4,100.2,0.26,13.3,54.8,5.8,4.9,61.8,151.3,0.17,6.211809599999998,8.462999999999987,6.382999999999987,7.8
4063,2022-12-11 04:00:00,6.5,16,6,12,87,3.9,49,57,75,3.9,48,53,75,1.7,35,54,1.7,46,55,38,32,15.9,48.1,5.8,4.9,61.7,283,0.17,15.7,54.5,5.9,4.9,61.8,141,0.26,13.3,57.7,5.8,4.9,63.3,310,0.17,6.1118615000000025,9.364000000000004,7.2140000000000075,7.8
4064,2022-12-11 06:00:00,6.5,16,6,12,87,3.9,49,57,75,3.9,48,53,75,1.7,35,54,1.7,46,55,38,32,15.9,47.3,5.8,4.9,61.6,157,0.17,15.7,53,5.9,4.9,60.9,147.4,0.26,13.3,56.1,5.8,4.9,61.9,306,0.17,6.037064999999997,7.971999999999994,10.092,7.8
4065,2022-12-11 08:00:00,6.5,16,6,13,65,3.9,49,58,76,3.9,48,58,76,1.7,36,55,1.8,47,53,38,32,15.7,48.8,5.8,5,63.4,284.4,0.17,15.6,55.2,5.9,4.9,63.7,174.4,0.27,14.1,55.8,5.8,5.1,62.39,154.7,0.17,6.0721137999999995,11.260999999999996,9.68099999999999,7.8
4066,2022-12-11 10:00:00,6.5,16,6,13,64,3.9,49,56,75,3.9,48,52,75,1.7,36,55,1.8,47,53,38,32,15.7,47.7,5.8,5,61.98,282.8,0.17,15.6,51.9,5.9,5,60.1,142.4,0.27,14.3,54.4,5.8,5.1,62.39,137,0.17,6.125572300000001,6.203000000000017,6.513000000000014,7.8
4067,2022-12-11 12:00:00,6.5,16,6,14,62,3.9,49,55,75,3.9,48,51,74,1.6,37,54,1.7,46,54,38,32,15.7,46.5,5.7,4.9,60.6,144.7,0.17,15.6,52.6,5.8,5,60.6,303.9,0.27,14.7,55.5,5.8,5,62.4,144,0.17,5.968579099999999,9.105999999999995,9.785999999999994,7.8
4068,2022-12-11 14:00:00,6.5,16,6.1,13,62,3.9,49,52,76,3.9,48,55,74,1.7,37,55,1.7,47,55,38,32,15.7,49.6,5.6,4.9,63,281.6,0.17,15.6,57.4,5.6,4.8,64.6,167.8,0.27,15,55.1,5.7,4.8,61.5,141.8,0.17,6.156149200000001,8.337000000000003,8.876999999999999,7.8
4069,2022-12-11 16:00:00,6.5,16,6.2,14,65,3.9,49,58,75,3.9,48,58,75,1.8,36,55,1.8,47,55,38,32,15.8,47.7,5.8,5,61.1,276.5,0.17,15.6,53.1,5.8,5.1,61.2,148.7,0.27,14.9,52.8,5.8,5,59.7,232,0.17,6.089025299999999,9.249000000000002,8.528999999999996,7.8
4070,2022-12-11 18:00:00,6.5,16,6,14,62,3.9,49,60,75,3.9,48,53,75,1.8,38,52,1.8,46,52,38,32,15.7,49.5,5.8,4.9,63.8,281.5,0.17,15.6,54.3,5.8,4.9,62.6,155.7,0.27,14.9,55.2,5.7,5,62.2,139.7,0.17,6.025283700000001,14.428999999999995,12.839000000000008,7.8
4071,2022-12-11 20:00:00,6.5,16,6,14,62,3.9,49,55,75,3.9,48,57,75,1.8,38,53,1.8,46,53,38,32,15.7,47.9,5.8,4.9,61.5,282,0.17,15.6,55.4,5.8,4.9,62.8,318,0.27,14.9,54.2,5.7,5,60.9,133,0.17,6.192378400000001,2.123999999999981,-1.9660000000000117,7.8
4072,2022-12-11 22:00:00,6.5,16,6,14,62,3.9,49,55,75,3.9,48,57,75,1.8,38,53,1.8,46,53,38,32,15.7,49.8,5.8,4.9,63.9,282,0.17,15.6,53.2,5.8,4.9,60.9,305,0.27,14.9,54.3,5.7,5,60.9,131,0.17,6.1591455999999996,8.077999999999989,8.797999999999995,8.0
4073,2022-12-11 00:00:00,6.5,16,6,14,62,3.9,49,55,75,3.9,48,57,75,1.8,38,53,1.8,46,53,38,32,15.7,48.2,5.8,4.9,61.7,281,0.17,15.6,53.1,5.8,4.9,60.9,142,0.27,14.9,56.4,5.8,4.9,62.8,147,0.17,6.077675300000001,8.034999999999997,8.795000000000007,8.0
4074,2022-12-12 02:00:00,6.5,16,6,12,62,3.9,49,57,75,3.9,48,53,75,1.7,35,55,1.7,46,55,38,32,15.9,47.7,5.8,4.9,62.2,288.3,0.17,15.7,52,5.9,4.9,60.4,100.2,0.26,13.3,54.8,5.8,4.9,61.8,151.3,0.17,7.830147200000002,7.4850000000000065,1.4350000000000165,9.5
4075,2022-12-12 04:00:00,6.5,16,6,12,62,3.9,49,57,75,3.9,48,53,75,1.7,35,55,1.7,46,55,38,32,15.9,48.4,5.8,4.9,62.3,283,0.17,15.7,52.8,5.9,4.9,61.1,143,0.26,13.3,55.8,5.8,4.9,62.9,150,0.17,8.102171199999999,6.5,0.3099999999999987,7.8
4076,2022-12-12 06:00:00,6.5,16,6,12,62,3.9,49,57,75,3.9,48,53,75,1.7,35,55,1.7,46,55,38,32,15.9,48.9,5.8,4.9,63.1,284,0.17,15.7,56.7,5.9,4.9,63.8,325,0.26,13.3,55.1,5.8,4.9,61.6,301,0.17,8.0647272,8.515,14.495000000000005,7.8
4077,2022-12-12 08:00:00,6.6,16,6.1,14,60,3.9,49,60,73,3.9,48,52,75,1.7,38,55,1.7,47,55,38,32,15.7,49.6,5.8,5.1,63.9,283.5,0.17,15.6,52.6,5.8,5.1,60.5,147.6,0.26,14.3,54.7,5.9,5.1,61.4,140.8,0.17,8.0543376,7.878999999999998,8.678999999999997,7.8
4078,2022-12-12 10:00:00,6.6,17,6.2,14,65,3.9,49,52,76,3.9,49,57,76,1.4,37,55,1.5,47,55,38,32,15.7,46.6,5.8,5.1,60.4,274.5,0.17,15.6,54.7,5.8,5.1,62,320.1,0.26,14.7,55.7,5.9,5.1,61.9,140.8,0.17,8.145712800000002,10.082999999999998,11.302999999999999,7.8
4079,2022-12-12 12:00:00,6.6,16,6.3,15,68,4,49,53,76,3.9,49,53,74,1.8,37,55,1.8,48,55,38,32,15.8,48.4,6.1,5.3,49.3,281.9,0.17,15.6,57.2,6,5.2,63.7,323.4,0.26,15.2,57.3,6,5.2,62.3,305.3,0.17,8.404771999999998,8.021999999999998,7.521999999999995,9.0
4080,2022-12-12 14:00:00,6.7,16,6,16,75,4,49,56,75,4,49,59,74,1.8,37,55,1.8,48,55,38,32,15.8,49.4,5.9,5.1,63.9,282.1,0.17,15.6,57.3,5.8,5.1,63.6,321.9,0.26,15.8,56.3,5.9,5.1,63,297.1,0.17,7.878898400000001,10.707000000000008,13.367000000000012,9.6
4081,2022-12-12 16:00:00,6.6,16,6,15,67,3.9,49,54,75,4,49,55,76,1.8,37,55,1.8,48,55,38,32,15.8,49.9,5.9,5.2,63.4,283.5,0.17,15.6,57.8,6,5.2,65.5,238.3,0.26,14.9,56.4,6,5.2,62.9,305.8,0.17,7.969326400000001,9.253000000000007,10.303,9.6
4082,2022-12-12 18:00:00,6.5,16,6,14,63,3.9,49,56,74,3.9,49,55,74,1.8,37,55,1.8,47,55,38,32,15.6,49.3,5.7,4.8,62.9,284,0.17,15.6,56.1,5.8,5,63,322.9,0.26,14.5,54.1,5.8,5.1,60.6,134,0.17,8.305434399999998,1.100999999999999,-0.18899999999999828,9.8
4083,2022-12-12 20:00:00,6.5,16,6,14,65,3.9,49,56,74,3.9,49,55,74,1.8,37,52,1.8,47,52,38,32,15.6,49.4,5.7,4.8,63.4,283,0.17,15.6,52.1,5.8,5,60.1,144,0.26,14.5,55.9,5.8,5.1,62.7,150,0.17,7.8750208,16.65700000000001,16.827000000000005,9.0
4084,2022-12-12 22:00:00,6.5,16,6,14,65,3.9,49,56,74,3.9,49,55,74,1.8,37,52,1.8,47,52,38,32,15.6,49.4,5.7,4.8,63.4,283,0.17,15.6,52.1,5.8,5,60.1,144,0.26,14.5,55.9,5.8,5.1,62.7,150,0.17,8.108505599999999,2.816999999999993,-0.5430000000000117,9.0
4085,2022-12-12 00:00:00,6.5,16,6,14,65,3.9,49,56,74,3.9,49,55,74,1.8,37,52,1.8,47,52,38,32,15.6,47.2,5.7,4.8,60.7,279,0.17,15.6,52.6,5.8,5,60.6,148,0.26,14.5,55.8,5.8,5.1,62.5,149,0.17,8.0482696,8.21799999999999,10.42799999999999,8.0
4086,2022-12-13 02:00:00,6.5,16,6,12,67,3.9,49,57,75,3.9,48,53,75,1.7,35,55,1.7,46,55,38,32,15.9,47.7,5.8,4.9,62.2,288.3,0.17,15.7,52,5.9,4.9,60.4,100.2,0.26,13.3,54.8,5.8,4.9,61.8,151.3,0.17,5.238393599999999,9.14200000000001,9.482000000000014,10.0
4087,2022-12-13 04:00:00,6.5,16,6,12,75,3.9,49,57,75,3.9,48,53,75,1.7,35,55,1.7,46,55,38,32,15.9,49.8,5.8,4.9,64.1,255,0.17,15.7,55.1,5.9,4.9,63.1,170,0.26,13.3,58.2,5.8,4.9,64.3,255,0.17,5.3006592,7.86399999999999,4.52399999999999,9.5
4088,2022-12-13 06:00:00,6.5,16,6,12,68,3.9,49,57,75,3.9,48,53,75,1.7,35,55,1.7,46,55,38,32,15.9,48.9,5.8,4.9,63.4,283,0.17,15.7,52.8,5.9,4.9,61.2,312,0.26,13.3,53.2,5.8,4.9,60.2,133,0.17,5.5072128,9.915,5.734999999999999,9.5
4089,2022-12-13 08:00:00,6.5,16,5.9,14,60,3.9,49,54,75,3.9,48,58,75,1.7,38,55,1.7,47,55,38,32,15.7,48.7,5.7,4.9,62.7,285.4,0.17,15.8,55.7,5.8,5.1,63.6,172.6,0.26,14.3,57.4,5.8,5.1,63.3,311.9,0.17,5.2752576,5.758000000000003,8.257999999999994,9.5
4090,2022-12-13 10:00:00,6.5,16,6,14,65,4,49,55,76,4,49,56,76,1.7,38,55,1.7,47,55,38,32,15.7,49.4,6,5,63.4,285.4,0.17,15.6,56.3,5.9,5.1,64.7,203.1,0.26,15,56.7,5.8,5.1,63.1,310.2,0.17,5.096793600000002,10.104,7.894,9.5
4091,2022-12-13 12:00:00,6.5,16,6.2,14,61,4,48,55,74,4,48,53,75,1.7,38,55,1.7,46,55,38,32,15.7,47.6,5.9,5.1,60.45,277.4,0.17,15.4,57.6,5.8,5,64.4,242.2,0.26,15.9,57,5.8,5.1,62.9,307.8,0.17,5.161747200000002,11.510000000000012,12.330000000000002,9.5
4092,2022-12-13 14:00:00,6.5,16,6,14,65,4,48,54,75,4,48,58,75,1.7,38,55,1.7,47,55,38,32,15.7,49.2,5.9,5.1,62.6,282.7,0.17,15.5,56.5,5.8,5.1,64.6,204.8,0.26,15.8,56.5,6,5.1,62.9,308.2,0.17,5.299545599999999,2.8429999999999964,4.653000000000004,10.0
4093,2022-12-13 16:00:00,6.5,16,6.1,14,60,3.9,48,55,75,4,48,55,74,1.8,38,55,1.8,47,55,38,32,15.6,48,5.9,5,61.5,282.3,0.17,15.5,56.6,5.9,5.1,64.7,204.1,0.26,14.8,55.3,5.9,5.1,61.7,302.9,0.17,5.299334399999999,10.89200000000001,15.292000000000003,10.0
4094,2022-12-13 18:00:00,6.5,16,6,14,62,4,48,55,74,4,48,57,75,1.8,38,55,1.8,47,55,38,32,15.6,50.6,5.8,5.1,63.9,283.3,0.17,15.4,56.4,5.9,5.1,63.8,325.6,0.26,14.7,53.3,6,5.2,60,132.1,0.17,5.187686400000002,2.6140000000000043,-0.34599999999999476,10.0
4095,2022-12-13 20:00:00,6.5,16,6,14,62,4,48,55,74,4,48,57,75,1.8,38,55,1.8,47,55,38,32,15.6,47.9,5.8,5.1,61.1,281,0.17,15.4,55.6,5.9,5.1,62.3,320,0.26,14.7,54.7,6,5.2,61.1,137,0.17,5.179833599999999,4.689999999999998,1.5799999999999983,10.0
4096,2022-12-13 22:00:00,6.5,16,6,14,62,4,48,55,74,4,48,57,75,1.8,38,55,1.8,47,55,38,32,15.6,48.2,5.8,5.1,62.6,284,0.17,15.4,53.4,5.9,5.1,61.1,316,0.26,14.7,54.5,6,5.2,61.5,140,0.17,5.358412800000001,3.3019999999999925,5.341999999999997,10.0
4097,2022-12-13 00:00:00,6.5,16,6,14,62,4,48,55,74,4,48,57,75,1.8,38,55,1.8,47,55,38,32,15.6,49,5.8,5.1,63.2,284,0.17,15.4,55.6,5.9,5.1,63.8,184,0.26,14.7,55.4,6,5.2,61.5,305,0.17,5.235513599999999,2.350999999999999,3.641000000000007,9.0
4098,2022-12-14 02:00:00,6.5,16,6,12,67,3.9,49,57,75,3.9,48,53,75,1.7,35,55,1.7,46,55,38,32,15.9,47.7,5.8,4.9,62.2,288.3,0.17,15.7,52,5.9,4.9,60.4,100.2,0.26,13.3,54.8,5.8,4.9,61.8,151.3,0.17,6.331419199999999,4.356999999999985,2.386999999999995,9.0
4099,2022-12-14 04:00:00,6.5,16,6.1,12,64,3.9,49,57,75,3.9,48,53,75,1.7,35,55,1.7,46,55,38,32,15.9,49.5,5.8,4.9,62.8,282,0.17,15.7,51.6,5.9,4.9,60.3,145,0.26,13.3,56.2,5.8,4.9,62.8,150,0.17,6.268245599999997,9.956000000000024,10.751000000000007,10.0
4100,2022-12-14 06:00:00,6.5,16,6.1,12,64,3.9,49,57,75,3.9,48,53,75,1.7,35,55,1.7,46,55,38,32,15.9,48.2,5.8,4.9,61.5,282,0.17,15.7,57.1,5.9,4.9,64.4,258,0.26,13.3,56.1,5.8,4.9,62.1,304,0.17,6.2656936000000005,8.861999999999988,9.49699999999998,10.0
4101,2022-12-14 08:00:00,6.4,16,6.2,14,62,3.9,49,58,75,3.9,48,54,75,1.7,37,55,1.7,46,55,38,32,15.6,46.5,5.7,5,59.9,143.1,0.17,15.5,52.2,5.8,5,59.8,279,0.27,14.8,53.7,5.8,5,60.1,134.3,0.17,6.167603999999995,6.588999999999999,5.848999999999997,10.0
4102,2022-12-14 10:00:00,6.5,16,6.1,14,54,4,49,59,75,4,49,55,75,1.6,38,55,1.7,47,55,38,32,15.7,47.8,6,5.2,61,279.8,0.17,15.4,52.4,5.8,5.1,60.4,299.5,0.27,15.6,52.9,5.8,5.1,60,271.2,0.17,6.258548000000001,12.260000000000005,12.050000000000004,10.0
4103,2022-12-14 12:00:00,6.5,16,6.2,16,75,4,49,54,75,4,49,54,75,1.8,38,55,1.8,46,55,38,32,15.6,49.7,6.1,5.3,62.8,281.8,0.17,15.4,54.3,5.9,5.1,61.4,312.2,0.27,15.9,54.4,5.8,5.1,60.8,292.5,0.17,6.1179327999999975,6.225999999999992,6.845999999999984,10.0
4104,2022-12-14 14:00:00,6.6,16,6.2,15,65,4,49,60,74,4,49,54,75,1.8,38,55,1.8,47,55,38,32,15.8,50.1,6,5.2,63.3,280.9,0.17,15.5,53,5.9,5.2,60.8,307.1,0.27,16.5,53.5,5.8,5.1,60.2,281.4,0.17,6.3059688000000005,7.7649999999999935,9.174999999999995,10.0
4105,2022-12-14 16:00:00,6.5,16,6.1,15,65,4,49,61,74,4,49,58,73,1.7,38,55,1.8,47,55,38,32,15.7,46.6,5.7,4.9,60,264.6,0.17,15.5,51.8,5.6,4.9,59.7,290.1,0.27,15.1,54.4,5.6,4.9,61,293.8,0.17,6.182475199999998,8.585000000000008,6.525000000000011,9.0
4106,2022-12-14 18:00:00,6.5,16,6.1,15,55,4,49,61,74,4,49,58,73,1.7,38,55,1.8,47,55,38,32,15.7,46.6,5.7,4.9,60,264.6,0.17,15.5,51.8,5.6,4.9,59.7,290.1,0.27,15.1,54.4,5.6,4.9,61,293.8,0.17,6.3112816,11.310999999999993,10.230999999999995,9.0
4107,2022-12-14 20:00:00,6.5,16,6,15,60,4,49,61,74,4,49,58,73,1.7,38,55,1.8,47,55,38,32,15.7,49.2,5.7,4.9,62.3,282,0.17,15.5,52.8,5.6,4.9,60.6,147,0.27,15.1,53.7,5.6,4.9,60.3,282,0.17,5.956437599999999,19.122,17.111999999999995,9.0
4108,2022-12-14 22:00:00,6.5,16,6,15,60,4,49,61,74,4,49,58,73,1.7,38,55,1.8,47,55,38,32,15.7,50.1,5.7,4.9,63.6,282,0.17,15.5,52.7,5.6,4.9,60.5,302,0.27,15.1,56.6,5.6,4.9,62.5,305,0.17,6.105520799999999,11.580000000000013,9.229999999999992,9.0
4109,2022-12-14 00:00:00,6.5,16,6,15,60,4,49,61,74,4,49,58,73,1.7,38,55,1.7,47,55,38,32,15.7,49.5,5.7,4.9,63.6,282,0.17,15.5,56.6,5.7,4.9,62.9,319,0.27,15.1,58.4,5.6,4.9,64.1,180,0.17,6.163427999999999,12.344999999999985,4.454999999999991,10.0
4110,2022-12-15 02:00:00,6.5,16,6,12,67,3.9,49,57,75,3.9,48,53,75,1.7,35,55,1.7,46,55,38,32,15.9,49.2,5.8,4.9,62.7,280,0.17,15.7,55.1,5.8,4.9,62.2,319,0.26,13.3,56.9,5.8,4.9,62.8,170,0.17,8.029919999999999,7.605999999999984,9.265999999999988,9.0
4111,2022-12-15 04:00:00,6.5,16,6,12,67,3.9,49,57,75,3.9,48,53,75,1.7,35,55,1.7,46,55,38,32,15.9,49.9,5.8,4.9,63.7,281,0.17,15.7,54.1,5.8,4.9,61.6,313,0.26,13.3,58.1,5.8,4.9,64.3,193,0.17,8.07771,9.308,11.258000000000003,9.0
4112,2022-12-15 06:00:00,6.5,16,6,12,67,3.9,49,57,75,3.9,48,53,75,1.7,35,55,1.7,46,55,38,32,15.9,47.4,5.8,4.9,60.9,280,0.17,15.7,55.3,5.8,4.9,63.2,169,0.26,13.3,53.4,5.8,4.9,60.1,269,0.17,8.064150000000001,6.716999999999992,8.616999999999997,9.0
4113,2022-12-15 08:00:00,6.5,16,6.1,14,60,4,49,60,75,4,48,55,75,1.7,35,55,1.7,46,55,38,32,15.6,49,5.6,5,62.9,282.3,0.17,15.5,57.5,5.7,5,64.3,291,0.26,14.5,54.4,5.6,4.9,60.5,134,0.17,8.042969999999999,8.619000000000014,14.49900000000002,9.0
4114,2022-12-15 10:00:00,6.5,16,6,14,63,3.9,49,57,75,4,48,54,75,1.8,36,55,1.8,46,53,38,32,15.5,49.7,5.7,4.9,63.2,282.3,0.17,15.4,53.8,5.7,4.9,61.3,152.3,0.26,14.4,57.8,5.8,5,63.3,309.4,0.17,8.114640000000001,6.357999999999983,2.707999999999984,9.0
4115,2022-12-15 12:00:00,6.6,16,6.2,14,66,4,49,54,75,4,49,54,78,1.6,37,55,1.7,47,55,38,32,15.6,47.7,5.9,5.1,60.7,273.4,0.17,15.5,52.3,5.8,5.1,59.8,221.8,0.26,14.6,56.8,5.9,5,63.6,163.3,0.17,7.915800000000001,8.26400000000001,9.86400000000001,9.0
4116,2022-12-15 14:00:00,6.5,16,6.1,14,64,4,49,59,75,4,49,59,76,1.7,39,54,1.8,47,55,38,32,15.6,48.7,5.8,5.1,62.4,281.4,0.17,15.5,54.8,5.8,5.1,62.6,164,0.26,14.7,56.7,5.8,5,62.6,308.6,0.17,8.105759999999997,7.891999999999989,3.7419999999999973,9.0
4117,2022-12-15 16:00:00,6.5,16,6.1,14,63,4,49,59,75,4,49,55,76,1.8,39,54,1.9,47,55,38,32,15.6,49.8,6.1,5.2,63.4,281.6,0.17,15.5,53.2,6.2,5.3,62.6,157.5,0.26,14.8,56.5,6.1,5.3,62.6,307.9,0.17,8.044830000000001,8.483000000000004,9.66299999999999,9.0
4118,2022-12-15 18:00:00,6.6,16,6,14,64,3.9,48,56,74,4,48,56,74,1.7,39,54,1.8,47,55,38,32,15.6,50,5.9,5,63.6,283.5,0.17,15.4,57.5,6.2,5.3,64.7,223.9,0.26,14.7,53,5.7,4.9,59.8,229,0.17,8.046689999999998,12.789000000000016,13.43900000000001,9.0
4119,2022-12-15 20:00:00,6.6,16,6,14,64,3.9,48,56,74,4,48,56,74,1.7,39,54,1.8,47,55,38,32,15.6,48.2,5.9,5,60.8,281,0.17,15.4,55.2,6.2,5.3,63.2,170,0.26,14.7,56.4,5.7,4.9,62.3,306,0.17,8.041979999999999,12.295000000000002,10.924999999999983,8.0
4120,2022-12-15 22:00:00,6.6,16,6,14,64,3.9,48,56,74,4,48,56,74,1.7,39,54,1.8,47,55,38,32,15.6,49.1,5.9,5,62.9,282,0.17,15.4,53.5,6.2,5.3,63.2,170,0.26,14.7,56.4,5.7,4.9,62.3,306,0.17,8.150789999999997,7.2250000000000085,-1.8749999999999858,8.0
4121,2022-12-15 00:00:00,6.5,16,6,14,64,3.9,48,56,74,4,48,56,74,1.8,39,54,1.8,47,55,38,32,15.6,49.3,5.9,5,63.6,284,0.17,15.4,53.9,5.9,5,62.3,163,0.26,14.7,58.1,5.9,5,64.3,257,0.17,8.17698,5.698999999999998,9.748999999999997,9.0
4122,2022-12-16 02:00:00,6.5,16,6,12,67,3.9,49,57,75,3.9,48,53,75,1.7,35,55,1.7,46,55,38,32,15.9,49.2,5.8,4.9,62.7,280,0.17,15.7,55.1,5.8,4.9,62.2,319,0.26,13.3,56.9,5.8,4.9,62.8,170,0.17,6.413927999999996,9.607,11.736999999999984,9.0
4123,2022-12-16 04:00:00,6.5,16,6,12,66,3.9,49,57,75,3.9,48,53,75,1.7,35,55,1.7,46,55,38,32,15.9,48.9,5.8,4.9,63.8,280,0.17,15.7,56.1,5.8,4.9,64.2,190,0.26,13.3,56.3,5.8,4.9,62.4,310,0.17,6.566663999999999,9.094999999999992,1.375,9.0
4124,2022-12-16 06:00:00,6.5,16,6,12,66,3.9,49,57,75,3.9,48,53,75,1.7,35,55,1.7,46,55,38,32,15.9,48.1,5.8,4.9,62.7,171,0.17,15.7,51.8,5.8,4.9,59.8,225,0.26,13.3,55.3,5.8,4.9,62.1,149,0.17,6.325896,11.861000000000011,11.291000000000006,9.0
4125,2022-12-16 08:00:00,6.5,16,6.1,14,62,4,49,54,76,4,48,54,76,1.7,37,54,1.8,47,53,38,32,15.5,48.3,5.6,4.9,61.7,281.3,0.17,15.4,54.4,5.6,4.9,62.1,158.3,0.26,14.6,58.4,5.6,4.9,64.1,311.2,0.17,6.442055999999999,10.443999999999996,12.554,9.0
4126,2022-12-16 10:00:00,6.5,16,6.1,14,60,4,49,55,75,4,48,53,77,1.6,38,55,1.7,47,53,38,32,15.6,49.5,5.7,5,63.2,282.8,0.17,15.4,55.6,5.7,5,63.8,177.5,0.26,14.9,56.7,5.8,5,62.5,306.3,0.17,6.515808000000001,6.340999999999987,8.740999999999993,9.0
4127,2022-12-16 12:00:00,6.5,16,6.1,15,63,4,49,59,74,4,48,51,73,1.8,38,55,1.8,47,54,38,32,15.6,46.8,5.9,5,60.4,270.6,0.17,15.4,56,5.9,5.1,64.3,185.2,0.26,15,56.8,6,5,62.7,305.6,0.17,6.570528,10.253000000000007,10.383000000000008,9.0
4128,2022-12-16 14:00:00,6.5,16,6.1,14,66,4,49,59,74,4,48,52,76,1.8,38,55,1.8,47,55,38,32,15.6,49.3,5.9,5.1,62.7,280.5,0.17,15.4,54.4,6,5.1,62.4,159.9,0.26,15.2,57.8,5.9,5.1,63.9,307.9,0.17,6.434519999999999,9.835999999999999,9.105999999999995,9.0
4129,2022-12-16 16:00:00,6.5,16,6.1,14,60,4,49,60,74,4,48,56,75,1.7,38,55,1.8,47,55,38,32,15.5,49.7,5.6,4.9,62.9,279.2,0.17,15.4,57.3,5.7,4.9,64.8,205.9,0.26,15.2,55.5,5.7,5,61.6,298,0.17,6.622079999999999,4.792999999999978,3.9829999999999846,9.0
4130,2022-12-16 18:00:00,6.5,16,6,14,63,4,49,54,76,4,49,52,75,1.7,38,55,1.8,47,55,38,32,15.6,49,5.9,5.2,62.4,159.8,0.17,15.4,56.2,5.8,5,63.5,321.8,0.26,15.3,54.8,5.8,5.1,61.4,297.2,0.17,6.470471999999998,6.853000000000009,6.093000000000011,9.0
4131,2022-12-16 20:00:00,6.5,16,6,14,63,4,49,54,76,4,49,52,75,1.7,38,55,1.8,47,55,38,32,15.6,48.07,5.9,5.2,61.1,278,0.17,15.4,53.7,5.8,5,61.8,153,0.26,15.3,57.4,5.8,5.1,64.1,179,0.17,6.48696,15.829999999999998,16.889999999999993,9.0
4132,2022-12-16 22:00:00,6.5,16,6,14,75,4,49,54,76,4,49,52,75,1.7,38,55,1.8,47,55,38,32,15.6,47.5,5.9,5.2,61.1,279,0.17,15.4,52.2,5.8,5,60.5,147,0.26,15.3,55.1,5.8,5.1,61.8,146,0.17,6.770927999999999,7.325000000000003,0.9649999999999856,9.0
4133,2022-12-16 00:00:00,6.5,16,6,14,68,4,49,54,76,4,49,52,75,1.7,38,55,1.8,47,55,38,32,15.6,49.2,5.9,5.2,62.9,280,0.17,15.4,53.3,5.8,5,61.6,152.1,0.26,15.3,56.3,5.8,5.1,63.3,159,0.17,6.668783999999999,14.182999999999993,15.392999999999988,8.0
4134,2022-12-17 02:00:00,6.5,16,6,12,70,3.9,49,57,75,3.9,48,53,75,1.7,35,55,1.7,46,55,38,32,15.9,49.2,5.8,4.9,62.7,280,0.17,15.7,55.1,5.8,4.9,62.2,319,0.26,13.3,56.9,5.8,4.9,62.8,170,0.17,7.3074287,9.210999999999991,13.930999999999992,9.0
4135,2022-12-17 04:00:00,6.5,16,6,12,70,3.9,49,57,75,3.9,48,53,75,1.7,35,55,1.7,46,55,38,32,15.9,49.1,5.8,4.9,62.2,280,0.17,15.7,53.2,5.8,4.9,61.3,150,0.26,13.3,58.3,5.8,4.9,64.5,208,0.17,7.198047000000002,14.524000000000015,13.924000000000007,9.0
4136,2022-12-17 06:00:00,6.5,16,6.2,12,70,3.9,49,57,75,3.9,48,53,75,1.7,35,55,1.7,46,55,38,32,15.9,50.6,5.8,4.9,63.8,279,0.17,15.7,53.6,5.8,4.9,61.6,309,0.26,13.3,54.2,5.8,4.9,60.1,135,0.17,7.4939483,-1.4159999999999933,-1.905999999999997,9.0
4137,2022-12-17 08:00:00,6.5,16,6.1,16,66,4,49,58,75,4,48,53,74,1.8,36,55,1.8,47,54,38,32,15.6,48.9,5.8,5,62.4,281.2,0.17,15.4,53.7,5.8,5.1,61.3,312.2,0.26,15.5,55.1,5.9,5.2,62,145.8,0.17,7.237786300000002,9.91899999999999,6.148999999999997,9.0
4138,2022-12-17 10:00:00,6.5,16,6.1,14,60,4,49,60,75,4,48,55,76,1.8,37,55,1.8,47,54,38,32,15.5,49.2,5.7,5,61.6,281.1,0.17,15.4,55.7,5.7,5.1,62.5,321.7,0.26,15.5,54.3,5.8,5.1,60.9,135.8,0.17,7.200755900000001,9.844999999999999,9.864999999999995,9.0
4139,2022-12-17 12:00:00,6.5,16,6.1,15,63,4,49,55,75,4,48,55,75,1.8,38,55,1.8,47,54,38,32,15.6,49,5.9,5.1,62.3,278.2,0.17,15.4,55.6,6,5.2,62.7,219.9,0.26,15.7,55.2,6,5.2,61.9,133.3,0.17,7.253750399999999,11.685999999999986,13.885999999999996,9.0
4140,2022-12-17 14:00:00,6.6,16,6.2,15,65,4,49,55,75,4,48,54,76,1.8,38,55,1.8,47,54,38,32,15.5,49.1,6.1,5.3,62.1,278.4,0.17,15.3,56.7,6.1,5.2,64.1,280.4,0.26,15.7,54.9,6,5.2,61.5,143.6,0.17,7.428645399999999,8.859000000000002,3.379000000000012,9.0
4141,2022-12-17 16:00:00,6.6,16,6.1,15,60,4,49,54,74,4,48,53,75,1.8,38,55,1.8,47,55,38,32,15.6,49.4,6,5.2,62.7,279.5,0.17,15.4,56.2,5.9,5.1,64.6,196.6,0.26,15.7,54.5,6,5.2,61.3,141.5,0.17,7.3930615,5.917000000000009,8.966999999999997,9.0
4142,2022-12-17 18:00:00,6.6,16,6.2,15,60,4,49,59,75,4,48,53,75,1.8,38,55,1.9,47,55,38,32,15.6,49.8,6,5.2,63.3,279.7,0.17,15.4,51.6,5.9,5.1,59.8,268,0.26,15.7,56.8,6,5.2,63,305,0.17,7.245781500000001,13.117999999999988,10.147999999999989,9.0
4143,2022-12-17 20:00:00,6.5,16,6,15,60,4,49,59,75,4,48,53,75,1.8,38,55,1.9,47,55,38,32,15.6,50.1,6,5.2,62.6,278,0.17,15.4,56.7,5.9,5.1,64.5,204,0.26,15.7,55.3,6,5.2,61.8,143,0.17,7.368707699999998,10.27300000000001,4.5830000000000055,9.0
4144,2022-12-17 22:00:00,6.5,16,6.1,15,60,4,49,59,75,4,48,53,75,1.8,38,55,1.9,47,55,38,32,15.6,49.4,6,5.2,62.9,277,0.17,15.4,55.9,5.9,5.1,63.2,319,0.26,15.7,56.6,6,5.2,63.6,164,0.17,7.3999258,4.579000000000008,11.319000000000003,10.0
4145,2022-12-17 00:00:00,6.5,16,6.1,15,60,4,49,59,75,4,48,53,75,1.8,38,55,1.9,47,55,38,32,15.6,49.6,5.9,5.2,63.1,279,0.17,15.4,55.8,5.9,5.1,63.4,320,0.26,15.7,56.8,5.9,5.2,63.7,168,0.17,7.2942261,7.8589999999999876,5.808999999999994,9.0
4146,2022-12-18 02:00:00,6.5,16,6,12,70,3.9,49,57,75,3.9,48,53,75,1.7,35,55,1.7,46,55,38,32,15.9,49.2,5.8,4.9,62.7,280,0.17,15.7,55.1,5.8,4.9,62.2,319,0.26,13.3,56.9,5.8,4.9,62.8,170,0.17,5.024505700000001,36.14199999999998,34.742000000000004,9.0
4147,2022-12-18 04:00:00,6.5,16,6,12,70,3.9,49,57,75,3.9,48,53,75,1.7,35,55,1.7,46,55,38,32,15.9,50.3,6,5.2,63.4,280,0.17,15.7,55.4,6,5.2,63.7,175,0.26,13.3,55.8,6,5.2,62.3,146,0.17,5.139947499999998,-20.615000000000002,-26.45499999999999,9.0
4148,2022-12-18 06:00:00,6.5,16,6,12,70,3.9,49,57,75,3.9,48,53,75,1.7,35,55,1.7,46,55,38,32,15.9,49.8,6,5.2,63.2,280,0.17,15.7,56.7,6,5.2,63.9,322,0.26,13.3,57.8,6,5.2,64.1,308,0.17,5.073339500000002,4.715000000000003,9.605000000000002,9.0
4149,2022-12-18 08:00:00,6.5,16,6.1,15,70,4,49,58,75,4,48,53,76,1.8,37,55,1.8,47,55,38,32,15.4,47.9,6,5.1,61.1,278.1,0.17,15.2,52.3,6,5.2,60.4,307.8,0.26,15.6,54,6,5,60.5,301.8,0.17,4.929191099999998,9.88199999999999,9.221999999999992,9.0
4150,2022-12-18 10:00:00,6.5,16,6.1,14,62,4,49,55,75,4,49,52,76,1.8,38,55,1.8,47,55,38,32,15.4,48.2,5.9,5,61.1,277.7,0.17,15.2,53.5,5.9,5.1,61.1,307.5,0.26,15.5,56.03,6.1,5.1,62,300.3,0.17,5.002134100000001,8.479999999999976,7.589999999999982,9.0
4151,2022-12-18 12:00:00,6.6,16,6.2,16,70,4,49,58,74,4,49,58,74,1.8,38,55,1.8,46,55,38,32,15.5,49.8,6.1,5.3,62.9,279.7,0.17,15.2,53.8,6.1,5.3,61.2,307.8,0.26,15.6,55.9,6,5.3,61.7,298.6,0.17,4.912140900000001,8.498000000000005,9.81799999999999,9.0
4152,2022-12-18 14:00:00,6.5,16,6,14,65,4,49,58,75,4,49,53,76,1.9,38,55,1.8,47,55,38,32,15.4,49.9,6,5.1,62.8,278.8,0.17,15.2,56.4,6,5.1,63.6,317.9,0.26,15.7,57.2,6,5.1,63,301.2,0.17,5.194772399999998,4.195000000000007,2.895000000000003,9.0
4153,2022-12-18 16:00:00,6.5,16,6,14,65,4,49,58,75,4,49,53,76,1.9,38,55,1.8,47,55,38,32,15.4,49.9,6,5.1,62.8,278.8,0.17,15.2,56.4,6,5.1,63.6,317.9,0.26,15.7,57.2,6,5.1,63,301.2,0.17,4.938639300000002,10.674,16.604000000000003,9.0
4154,2022-12-18 18:00:00,6.6,16,6,14,62,4,49,54,75,4,49,58,74,1.9,38,55,1.8,47,55,38,32,15.4,50.3,6,5.1,62.85,276.9,0.17,15.1,56.9,6,5.2,64.7,197.2,0.26,15.7,57.1,5.9,5.1,63.1,300.6,0.17,5.1063177,1.0179999999999936,-4.4620000000000015,9.0
4155,2022-12-18 20:00:00,6.6,16,6,14,62,4,49,54,75,4,49,58,74,1.9,38,55,1.8,47,55,38,32,15.4,50.4,6,5.1,63.2,277,0.17,15.1,57.3,6,5.2,64.4,264,0.26,15.7,56.4,5.9,5.1,62.3,298,0.17,5.0459723,7.502000000000024,8.572000000000012,9.0
4156,2022-12-18 22:00:00,6.5,16,6,14,62,4,49,54,75,4,49,58,74,1.9,38,55,1.8,47,55,38,32,15.4,50.8,6,5.1,63.5,275,0.17,15.1,53.4,6,5.2,61.3,143,0.26,15.7,56.3,5.9,5.1,62.9,148,0.17,5.0705339999999985,3.958999999999989,7.788999999999982,9.0
4157,2022-12-18 00:00:00,6.5,16,6,14,62,4,49,54,75,4,49,58,74,1.9,38,55,1.8,47,55,38,32,15.4,50.6,6,5.1,63.7,276,0.17,15.1,56.8,6,5.2,64.6,216,0.26,15.7,57.2,5.9,5.1,63.1,302,0.17,5.045465500000001,5.653000000000006,0.5429999999999993,10.0
4158,2022-12-19 02:00:00,6.5,16,6,12,62,3.9,48,57,75,3.9,48,53,75,1.7,36,55,1.7,40,55,38,32,15.9,47.7,5.8,4.9,60.2,272,0.17,15.7,53.2,5.8,4.9,61.2,146,0.26,13.3,55.5,5.8,4.9,62.1,140,0.17,4.845663000000002,6.230000000000018,3.460000000000015,9.0
4159,2022-12-19 04:00:00,6.5,16,6,12,62,3.9,48,57,75,3.9,48,53,75,1.7,36,55,1.7,40,50,38,32,15.9,47.8,5.8,4.9,60.3,270,0.17,15.7,54.6,5.8,4.9,62.5,158,0.26,13.3,58.1,5.8,4.9,64.1,179,0.17,4.623098999999998,9.893999999999991,15.783999999999985,9.0
4160,2022-12-19 06:00:00,6.5,16,6,12,62,3.9,48,57,75,3.9,48,53,75,1.7,36,55,1.7,40,52,38,32,15.9,50.6,5.8,4.9,63.3,277,0.17,15.7,54.7,5.8,4.9,62.7,159,0.26,13.3,58.2,5.8,4.9,64.2,270,0.17,4.755682000000002,5.456999999999994,0.21699999999999164,9.0
4161,2022-12-19 08:00:00,6.5,16,6,14,62,4,48,58,75,4,49,53,76,1.6,37,55,1.7,42,54,38,32,15.4,50.3,5.9,5.1,63.3,277.6,0.17,15.1,55.8,5.9,5.2,62.8,317.8,0.26,15.8,53.3,5.9,5.2,59.9,254.5,0.17,4.671276999999999,4.179000000000002,3.9490000000000034,9.0
4162,2022-12-19 10:00:00,6.6,16,6.2,14,59,4,49,53,77,4,49,54,76,1.8,37,55,1.8,42,55,38,32,15.3,50.7,5.9,5.1,63.5,277.6,0.17,15.1,55.6,5.9,5.2,62.4,316.2,0.26,15.8,53.5,5.9,5.2,59.9,256.2,0.17,4.817561999999998,4.440999999999995,3.5459999999999905,9.0
4163,2022-12-19 12:00:00,6.6,16,6,14,59,4,49,54,75,4,49,58,75,1.8,38,54,1.8,42,55,38,32,15.3,48.8,5.9,5.1,61.7,145.3,0.17,15.1,53.5,5.9,5.1,61.2,305.3,0.26,15.9,53.5,5.8,5.1,53.4,127,0.17,4.732918999999999,8.21200000000001,7.377000000000001,9.0
4164,2022-12-19 14:00:00,6.6,16,6.1,14,64,4,49,53,77,4,49,53,76,1.8,38,55,1.8,44,54,38,32,15.2,47.7,5.9,5.1,59.9,258.6,0.17,15.1,54.6,5.9,5.1,61.9,314,0.26,15.6,53.9,5.9,5.2,53.8,130.8,0.17,4.7496300000000025,6.421999999999997,7.192000000000004,9.0
4165,2022-12-19 16:00:00,6.6,16,6.1,14,64,4,49,55,75,4,49,56,75,1.9,38,55,1.8,44,54,38,32,15.3,46.7,6,5.1,60.4,273.5,0.17,15.1,56.3,6,5.3,63.9,323.1,0.26,15.3,53.4,6,5.3,60.2,284.3,0.17,4.784735,5.863999999999997,5.853999999999997,9.0
4166,2022-12-19 18:00:00,6.5,16,6.1,14,58,4,49,53,76,4,49,53,75,1.9,38,55,1.8,44,54,38,32,15.2,48.7,5.8,5.1,62.5,161.3,0.17,15.1,56.5,5.7,5,63.7,323.5,0.26,15,53.6,5.7,5,60.2,268.2,0.17,4.796448000000001,4.761999999999993,3.5519999999999925,9.0
4167,2022-12-19 20:00:00,6.5,16,6.1,14,58,4,49,53,76,4,49,53,75,1.9,38,55,1.8,44,54,38,32,15.2,49.8,5.8,5.1,63.5,279,0.17,15.1,51.9,5.8,5.1,60.1,138,0.26,15,57.4,5.8,5.1,64.1,179,0.17,4.823732999999996,3.484000000000023,4.674000000000001,9.0
4168,2022-12-19 22:00:00,6.6,16,6.1,14,69,4,49,53,76,4,48,54,75,1.9,38,55,1.8,42,54,38,32,15.2,49.6,5.8,5.1,63.4,280,0.17,15.1,55.9,5.8,5.1,63.1,322,0.26,15,54.8,5.8,5.1,61.5,137,0.17,5.006533999999999,-1.141999999999996,-4.921999999999997,9.0
4169,2022-12-19 00:00:00,6.6,16,6.1,14,69,4,49,53,76,4,48,54,75,1.9,38,55,1.8,42,54,38,32,15.2,49.3,5.8,5.1,62.9,280,0.17,15.1,56.5,5.8,5.1,64.3,181,0.26,15,54.8,5.8,5.1,61.2,294,0.17,4.863887,3.648999999999994,6.408999999999999,10.0
4170,2022-12-20 02:00:00,6.6,16,6.1,12,60,3.9,48,57,75,3.9,48,53,75,1.7,36,55,1.7,41,55,38,32,15.9,47.7,5.8,4.9,60.2,272,0.17,15.7,53.2,5.8,4.9,61.2,146,0.26,13.3,55.5,5.8,4.9,62.1,140,0.17,5.9671644000000015,4.846000000000004,1.5160000000000036,9.0
4171,2022-12-20 04:00:00,6.6,16,6.1,12,58,3.9,48,57,75,3.9,48,53,75,1.7,37,55,1.7,44,55,38,32,15.9,49.5,5.8,4.9,63.1,282,0.17,15.7,56,5.8,4.9,63.1,322,0.26,13.3,54.4,5.8,4.9,60.7,135,0.17,5.6977595999999995,8.724999999999987,9.06499999999999,9.0
4172,2022-12-20 06:00:00,6.6,16,6.1,12,58,3.9,48,57,75,3.9,48,53,75,1.7,37,55,1.7,44,55,38,32,15.9,48.2,5.8,4.9,61.1,280,0.17,15.7,54.9,5.8,4.9,62.11,318,0.26,13.3,55.4,5.8,4.9,62.1,143,0.17,5.8006854000000025,3.7409999999999997,3.850999999999999,9.0
4173,2022-12-20 08:00:00,6.6,16,6,13,61,4,48,54,75,4,48,52,75,1.8,37,55,1.8,40,55,38,32,15.3,47.4,6,5.1,61.5,282.7,0.17,15.2,56.5,6,5.2,63.9,326.5,0.26,14.8,54.4,5.9,5.1,60.9,294.2,0.17,5.820688199999999,4.690000000000005,4.030000000000001,9.0
4174,2022-12-20 10:00:00,6.6,16,6,13,60,4,48,55,74,4,48,58,75,1.8,37,55,1.8,39,55,38,32,15.3,48.3,5.7,4.9,61.5,282.8,0.17,15.2,56.6,5.8,5,64.5,199.1,0.26,14.8,55.4,5.8,5,61.6,302.8,0.17,5.696345900000001,7.332999999999991,7.712999999999997,9.0
4175,2022-12-20 12:00:00,6.6,16,6,13,60,4,49,60,75,4,49,53,76,1.8,37,55,1.8,39,55,38,32,15.3,48.9,5.9,5.1,61.9,283.5,0.17,15.2,56.6,5.8,5,63.8,325.7,0.26,14.8,53.2,5.8,5.1,59.9,264.8,0.17,5.727932599999999,9.447000000000024,9.197000000000013,9.0
4176,2022-12-20 14:00:00,6.5,16,6,13,63,3.9,49,61,75,4,49,56,73,1.9,37,55,1.8,46,55,38,32,15.3,49.8,5.8,5,62.7,284.11,0.17,15.2,57.44,6,5,57.7,269.8,0.26,14.8,54.8,6,5.2,54.8,294.7,0.17,5.735191000000003,6.764000000000003,3.8690000000000033,9.0
4177,2022-12-20 16:00:00,6.6,16,6,13,63,4,49,53,75,4,49,54,76,1.7,37,55,1.8,44,53,38,32,15.4,47.8,5.9,4.9,60.7,281.7,0.17,15.3,57.2,5.9,5,56.9,269.8,0.26,14.6,54.7,5.9,5.1,54.8,297.7,0.17,5.802753199999999,12.560999999999979,11.445999999999982,9.0
4178,2022-12-20 18:00:00,6.6,16,6,13,65,4,49,60,75,4,49,52,76,1.9,37,55,1.8,40,53,38,32,15.3,49.3,5.9,5,63.2,284.1,0.17,15.3,55.4,5.9,5.1,62.6,322.7,0.26,14.6,54.8,5.9,5.1,54.8,142.3,0.17,5.852570299999999,8.387999999999977,7.807999999999998,9.0
4179,2022-12-20 20:00:00,6.6,16,6,13,73,4,49,60,75,4,49,52,76,1.9,37,55,1.8,40,50,38,32,15.3,49.3,5.9,5,63.3,283,0.17,15.3,52.8,5.9,5.1,60.9,307,0.26,14.6,57.8,5.9,5.1,64.4,194,0.17,5.774057200000001,15.584000000000017,11.924000000000007,9.0
4180,2022-12-20 22:00:00,6.6,16,6,13,71,4,49,60,75,4,49,52,76,1.9,37,55,1.8,40,51,38,32,15.3,49.4,5.9,5,63.6,282,0.17,15.3,52.6,5.9,5.1,60.5,148,0.26,14.6,57.7,5.9,5.1,62.9,308,0.17,6.066439900000002,6.793000000000006,12.522999999999996,9.0
4181,2022-12-20 00:00:00,6.6,16,6,13,70,4,49,60,75,4,49,52,76,1.8,37,55,1.8,40,52,38,32,15.3,49.6,5.9,5,63.8,282,0.17,15.3,52.4,5.9,5.1,60.6,148,0.26,14.6,56.8,5.9,5.1,63.1,308,0.17,5.942793899999995,12.562000000000026,5.622000000000007,9.0
4182,2022-12-21 02:00:00,6.6,16,6.1,12,67,3.9,48,57,75,3.9,48,53,75,1.7,36,55,1.7,41,55,38,32,15.9,47.7,5.8,4.9,60.2,272,0.17,15.7,53.2,5.8,4.9,61.2,146,0.26,13.3,55.5,5.8,4.9,62.1,140,0.17,6.892194800000001,10.143,18.972999999999992,9.0
4183,2022-12-21 04:00:00,6.6,16,6.1,12,67,3.9,48,57,75,3.9,48,53,75,1.7,36,55,1.7,41,55,38,32,15.9,48.7,5.8,4.9,61.8,286,0.17,15.7,54.6,5.8,4.9,62.3,164,0.26,13.3,53.9,5.8,4.9,60.3,136,0.17,6.921962800000004,4.6159999999999854,2.935999999999984,9.0
4184,2022-12-21 06:00:00,6.6,16,6.1,12,67,3.9,48,57,75,3.9,48,53,75,1.7,36,55,1.7,41,55,38,32,15.9,48.9,5.8,4.9,62.4,161,0.17,15.7,52.4,5.8,4.9,59.9,143,0.26,13.3,55.3,5.8,4.9,61.5,300,0.17,6.590049599999999,11.154000000000003,3.7740000000000116,9.0
4185,2022-12-21 08:00:00,6.6,16,6.1,16,70,4,49,57,75,4,49,50,77,1.7,36,55,1.9,40,55,38,32,15.4,47.1,5.9,5.1,61,148.5,0.17,15.2,51.5,6,5.2,59.8,193.6,0.26,15.2,54,6.1,5.3,60.8,293.6,0.17,6.868478000000002,11.461000000000006,9.431000000000003,9.0
4186,2022-12-21 10:00:00,6.6,16,6,14,61,4,48,60,75,4,48,72,77,1.8,37,55,1.9,41,55,38,32,15.3,46.3,5.9,5,59.2,286.5,0.17,15.2,54.8,6,5.2,54.8,193.6,0.26,15.2,54,6.1,5.3,60.8,293.6,0.17,6.8465668,10.108000000000004,9.878000000000004,9.0
4187,2022-12-21 12:00:00,6.6,16,6,14,65,4,49,55,75,4,48,57,74,1.7,37,55,1.8,41,55,38,32,15.4,50.8,6.1,5.2,64,227.6,0.17,15.2,53,6.1,5.2,60.8,305.5,0.26,15.8,55.2,6,5.2,61.8,148.9,0.17,6.597613600000004,4.124999999999986,2.994999999999992,9.0
4188,2022-12-21 14:00:00,6.6,16,6,14,61,4,49,55,74,4,49,55,76,1.8,37,55,1.9,41,55,38,32,15.4,50.1,5.9,5.1,63.2,227.6,0.17,15.2,54.1,5.9,5.1,61.6,316.5,0.26,15.6,54.9,6,5.1,61.4,140.6,0.17,6.684599599999999,12.043000000000006,12.002999999999998,9.0
4189,2022-12-21 16:00:00,6.6,16,6,14,67,4,49,60,74,4,49,54,74,1.8,37,55,1.9,41,55,38,32,15.4,48.9,6,5.1,62.5,288.5,0.17,15.2,55,6,5.3,62,321.6,0.26,15.5,55.2,6.2,5.3,61.7,144.8,0.17,6.944166799999997,9.64200000000001,7.872000000000005,9.0
4190,2022-12-21 18:00:00,6.6,16,6.1,14,60,4,49,60,74,4,49,53,74,1.8,37,55,1.9,39,55,38,32,15.4,48.1,6,5.1,62.5,288.5,0.17,15.2,55,6,5.3,62,321.6,0.26,15.5,55.2,6.2,5.3,61.7,144.8,0.17,7.066044800000003,6.964000000000006,5.943999999999999,9.0
4191,2022-12-21 20:00:00,6.6,16,6.1,14,60,4,49,60,74,4,49,53,74,1.8,37,55,1.9,39,55,38,32,15.4,47.4,6,5.1,60.5,279,0.17,15.2,56.6,6,5.3,64.1,324,0.26,15.5,54.4,6.2,5.3,61.22,140,0.17,6.783712399999998,11.221000000000004,9.810999999999996,9.0
4192,2022-12-21 22:00:00,6.6,16,6.1,14,60,4,49,60,74,4,49,53,74,1.8,37,55,1.9,39,55,38,32,15.4,49.9,6,5.1,63.6,286,0.17,15.2,53.4,6,5.3,61.3,310,0.26,15.5,56.8,6.2,5.3,63.7,175,0.17,6.848299200000001,11.883999999999993,9.014000000000012,9.0
4193,2022-12-21 00:00:00,6.6,16,6.1,14,60,4,49,60,74,4,49,53,74,1.8,37,55,1.9,39,55,38,32,15.4,47.2,6,5.1,60.4,283,0.17,15.2,55.5,6,5.1,63.9,183,0.26,15.5,53.1,6.2,5.1,59.9,247,0.17,6.884411200000001,7.518999999999984,9.148999999999983,9.0
4194,2022-12-22 02:00:00,6.6,16,6.1,12,67,3.9,48,57,75,3.9,48,53,75,1.7,36,55,1.7,41,55,38,32,15.9,47.7,5.8,4.9,60.2,272,0.17,15.7,53.2,5.8,4.9,61.2,146,0.26,13.3,55.5,5.8,4.9,62.1,140,0.17,6.081955199999995,8.117999999999995,8.517999999999992,9.0
4195,2022-12-22 04:00:00,6.6,16,6.1,12,67,3.9,48,57,75,3.9,48,53,75,1.7,36,55,1.7,41,55,38,32,15.9,48.9,5.8,4.9,62.3,287,0.17,15.7,55.8,5.8,4.9,63.1,320,0.26,13.3,56.2,5.8,4.9,62.9,158,0.17,6.074395200000002,9.251999999999995,9.152000000000003,9.0
4196,2022-12-22 06:00:00,6.6,16,6.1,12,67,3.9,48,57,75,3.9,48,53,75,1.7,36,55,1.7,41,55,38,32,15.9,48,5.9,5,61.8,157,0.17,15.7,54.1,5.9,5,62.1,154,0.26,13.3,53.7,5.9,5,62.9,158,0.17,6.083078399999998,6.228999999999999,1.7989999999999995,9.0
4197,2022-12-22 08:00:00,6.6,16,6.2,14,62,3.9,49,60,75,4,48,54,76,1.8,37,55,1.8,41,55,38,32,15.3,48.4,5.9,5.1,62.1,287.8,0.17,15.2,54,6,5.1,62.1,154.6,0.26,14.9,53.9,6,5.2,60.6,134.8,0.17,6.128956800000003,8.426000000000002,8.446000000000002,9.0
4198,2022-12-22 10:00:00,6.6,16,6.1,15,63,4,50,58,75,4,49,55,76,1.8,38,55,1.8,40,55,38,32,15.3,48.5,6,5.3,62.3,161,0.17,15.1,54.3,6,5.2,62.5,159,0.26,15.2,53.6,6,5.2,60.4,279.9,0.17,6.069664800000002,8.726000000000006,8.646000000000003,9.0
4199,2022-12-22 12:00:00,6.6,16,6.1,14,58,4,49,60,75,4,48,54,76,1.9,38,55,1.8,39,55,38,32,15.3,49.5,6,5.2,62.8,285.9,0.17,15,54.3,6,5.2,62.5,154.7,0.26,15.4,54.8,6.1,5.3,61.4,294.5,0.17,6.105002400000001,8.487000000000002,6.406999999999998,9.0
4200,2022-12-22 14:00:00,6.6,16,6.2,14,68,4,49,58,75,4,49,54,74,1.7,37,55,1.8,40,50,38,32,15.3,49,6.1,5.3,61.8,283.9,0.17,15.1,53.2,6,5.3,61.3,143.5,0.26,15.6,53.7,6,5.2,60.4,281.5,0.17,5.9819256,8.188999999999979,6.638999999999994,9.0
4201,2022-12-22 16:00:00,6.6,16,6.1,14.5,60,4,49,60,75,4,49,58,76,1.8,37,55,1.8,39,51,38,32,15.2,47.7,6.1,5.3,60.3,277.8,0.17,15.1,52.3,6.1,5.2,60.4,140.3,0.26,15.6,53.7,6,5.3,60.5,281.2,0.17,6.1592616,3.4240000000000066,6.133999999999984,9.0
4202,2022-12-22 18:00:00,6.6,16,6.1,14.5,60,4,49,60,75,4,49,58,76,1.8,37,55,1.8,39,52,38,32,15.2,46.9,6.1,5.3,59.6,195,0.17,15.1,52.7,6.1,5.2,60.8,144,0.26,15.6,53.2,6,5.3,59,290,0.17,6.148137600000002,5.426000000000002,2.15600000000002,9.0
4203,2022-12-22 20:00:00,6.6,16,6.1,14.5,60,4,49,60,75,4,49,58,76,1.8,37,55,1.8,39,52,38,32,15.2,48.7,6.1,5.3,61.6,143,0.17,15.1,53.5,6.1,5.2,61.1,303,0.26,15.6,55.5,6,5.3,61.4,293,0.17,6.082797600000001,9.725999999999999,7.686000000000005,9.0
4204,2022-12-22 22:00:00,6.6,16,6.1,14.5,60,4,49,60,75,4,49,58,76,1.8,37,55,1.8,39,52,38,32,15.2,48.7,6.1,5.3,61.6,143,0.17,15.1,53.5,6.1,5.2,61.1,303,0.26,15.6,55.5,6,5.3,61.4,293,0.17,5.417258399999997,10.354000000000013,11.573999999999993,9.0
4205,2022-12-22 00:00:00,6.6,16,6.1,14.5,67,4,49,60,75,4,49,58,76,1.8,37,55,1.8,39,52,38,32,15.2,49.1,6.1,5.3,61.1,276,0.17,15.1,57.4,6.1,5.2,64.4,257,0.26,15.6,57.6,6,5.3,64.1,173,0.17,5.797310399999999,5.323999999999998,2.963999999999997,9.0
4206,2022-12-23 02:00:00,6.6,16,6.1,12,81,3.9,48,57,75,3.9,48,53,75,1.7,36,55,1.7,41,53,38,32,15.9,47.7,5.8,4.9,60.2,272,0.17,15.7,53.2,5.8,4.9,61.2,146,0.26,13.3,55.5,5.8,4.9,62.1,140,0.17,6.012736600000003,9.241,7.821000000000003,9.0
4207,2022-12-23 04:00:00,6.6,16,6.1,12,66,3.9,48,57,75,3.9,48,53,75,1.7,36,55,1.7,41,53,38,32,15.9,50.8,5.8,4.9,63.7,281,0.17,15.7,55.8,5.8,4.9,63.8,172,0.26,13.3,57.2,5.8,4.9,63.9,169,0.17,6.125065199999998,10.984999999999992,11.534999999999997,9.0
4208,2022-12-23 06:00:00,6.6,16,6.1,12,77,3.9,48,57,85,3.9,48,53,85,1.7,36,55,1.7,41,53,38,45,15.9,51.1,5.8,4.9,63.9,279,0.17,15.7,55.1,5.8,4.9,62.1,313,0.26,13.3,55.1,5.8,4.9,61.6,291,0.17,5.4499166000000026,6.579000000000008,5.429000000000004,9.0
4209,2022-12-23 08:00:00,6.7,16,6.2,15,80,4,49,59,85,4,48,52,86,1.9,35,55,1.9,38,54,40,43,15.2,49.3,5.9,4.9,62.4,159.2,0.2,15,52.7,5.9,4.9,60.6,141.8,0.27,15.9,56.3,5.9,4.9,63.1,153.6,0.2,6.170369000000001,6.084000000000003,10.693999999999996,9.0
4210,2022-12-23 10:00:00,6.7,15,6.1,15,76,4,49,59,82,4,48,54,86,1.9,35,54,1.9,38,54,45,32,15.2,49.1,5.9,4.9,61.1,278.4,0.2,15,56.1,5.9,4.9,63.1,317.4,0.27,15.9,54.4,5.9,4.9,60.9,286.8,0.2,5.985430200000005,6.623000000000005,0.8530000000000051,9.0
4211,2022-12-23 12:00:00,6.7,15,6,15,74,4,49,61,84,4,48,54,84,1.9,36,54,1.9,38,54,41,32,15.2,49.9,5.9,4.9,62.2,281.1,0.2,15,53.1,5.9,4.9,61.1,141.7,0.27,15.9,53.5,5.9,4.9,59.9,125.6,0.2,5.999832399999994,9.584999999999994,-1.515000000000013,9.0
4212,2022-12-23 14:00:00,6.5,15,6.1,15,60,4,49,54,86,4,48,57,84,1.8,36,54,1.8,38,54,41,32,15.2,51.7,5.9,4.9,64.1,218.4,0.2,15,53.3,5.9,4.9,60.8,141.7,0.28,15.9,58.5,5.9,4.9,64.1,289.4,0.21,5.860967800000003,5.822000000000003,7.412000000000006,9.0
4213,2022-12-23 16:00:00,6.7,15,6.2,15,72,4,48,58,84,4,48,52,86,1.8,36,54,1.8,38,54,41,32,15.2,49.4,5.9,4.9,61.8,279.9,0.2,15,53.4,5.9,4.9,61.1,304.8,0.28,15.9,57.9,5.9,4.9,64.2,191.7,0.21,5.930860199999995,7.317999999999998,9.607999999999997,9.2
4214,2022-12-23 18:00:00,6.6,15,6,14,62,4,49,57,84,4,49,58,84,1.9,36,54,1.9,38,55,41,32,15.2,48.3,5.9,4.9,60.7,275.2,0.2,15,52.9,5.9,4.9,60.8,141.6,0.28,15.9,56.2,5.9,4.9,62,297.4,0.21,5.892276000000006,13.111999999999995,10.691999999999998,9.2
4215,2022-12-23 20:00:00,6.7,15,6.1,14,63,4,49,58,85,4,49,58,84,1.9,36,55,1.9,41,53,41,32,15.2,47.7,5.9,4.9,60.2,270.6,0.2,15,54.5,5.9,4.9,62.5,156.2,0.26,15.9,54,5.9,4.9,60.5,128.7,0.17,6.069296800000002,5.499999999999993,5.31999999999999,9.2
4216,2022-12-23 22:00:00,6.5,15,6,14,60,4,49,53,86,4,48,57,83,1.8,36,54,1.9,43,52,40,32,15.2,50.3,5.9,4.9,62.7,281.8,0.2,15,54.3,5.9,4.9,62.3,153.2,0.27,15.9,53.9,5.9,4.9,60.4,128.1,0.2,5.907277399999998,8.261000000000017,8.681000000000004,9.2
4217,2022-12-23 00:00:00,6.6,15,6.1,14,63,4,50,54,87,4,49,52,86,1.8,36,55,1.9,41,52,40,32,15.2,47.5,5.9,4.9,60,131.3,0.2,15,52.3,5.9,4.9,59.9,139.1,0.27,15.9,53.6,5.9,4.9,60.2,269.8,0.17,6.096924199999995,5.567,4.886999999999999,10.0
4218,2022-12-24 02:00:00,6.7,15,6.1,14,64,4,49,59,84,4,48,53,85,2,36,54,2,40,53,41,32,15.2,49.3,5.9,4.9,61.9,282.1,0.2,15,52.5,5.9,4.9,60.4,297.9,0.26,15.9,53.9,5.9,4.9,60.4,282.4,0.21,4.6279160000000035,6.908000000000001,4.007999999999999,9.0
4219,2022-12-24 04:00:00,6.6,15,6.1,14,60,4,48,55,85,4,48,51,84,2,36,55,2,38,52,41,32,15.2,49.8,5.9,4.9,62.4,280.3,0.2,15,56.3,5.9,4.9,64.1,180.5,0.26,15.9,57.5,5.9,4.9,63.4,301.7,0.21,4.587555599999998,7.859000000000009,7.14900000000001,9.0
4220,2022-12-24 06:00:00,6.5,15,6.1,14,62,4,49,57,85,4,49,55,84,1.8,36,54,1.9,40,52,40,32,15.2,47.9,5.9,4.9,60.5,274.9,0.191,15,52.3,5.9,4.9,60.1,137.2,0.28,15.8,55.3,5.9,4.9,61.9,140.6,0.23,4.541963599999998,10.11800000000001,9.027999999999997,9.1
4221,2022-12-24 08:00:00,6.7,15,6,14,60,4,50,60,85,4,49,54,84,1.8,36,54,1.9,40,55,40,32,15.2,47.4,5.9,4.9,59.7,164.1,0.19,15,52.7,5.8,4.9,60.3,138.6,0.28,15.8,56,5.9,5,62.4,144.2,0.23,4.607383199999999,8.688999999999993,9.858999999999975,9.1
4222,2022-12-24 10:00:00,6.6,15,6,14,63,4,49,58,84,4,49,52,84,1.8,36,54,1.9,39,55,40,32,15.2,48.3,5.9,4.9,60.8,281.3,0.19,15,53.5,5.8,4.9,61.5,145.3,0.28,15.8,58,5.9,5,63.8,306.1,0.23,4.515740000000002,5.271000000000015,1.7310000000000123,9.1
4223,2022-12-24 12:00:00,6.7,15,6.1,14,61,4,49,56,85,4,49,56,84,1.8,36,55,1.9,38,55,40,32,15.2,48.5,5.9,4.9,60.7,280.5,0.19,15,53.1,5.8,4.9,60.9,142.8,0.28,15.8,58.1,5.9,5,63.8,306.3,0.23,4.4444656,1.431000000000001,0.4710000000000054,9.1
4224,2022-12-24 14:00:00,6.6,15,6,14,64,4,50,53,85,4,49,52,85,1.8,36,55,1.9,38,55,41,32,15.2,47.7,5.9,4.9,60.7,141.4,0.2,15,56.5,5.8,4.9,64.4,187.7,0.28,16,53.3,5.9,5,59.9,255,0.21,4.420784,8.166000000000004,4.1860000000000035,9.1
4225,2022-12-24 16:00:00,6.7,15,6,14,70,4,49,57,84,4,48,54,74,1.8,36,54,1.9,40,54,39,32,15.2,49.1,5.9,4.9,62.2,283.4,0.2,15.1,56,5.8,4.9,64.1,180.5,0.28,16,54.1,5.9,5,60.5,282,0.21,4.448418000000001,9.992000000000004,9.821999999999996,9.1
4226,2022-12-24 18:00:00,6.5,15,6,14,66,4,49,54,85,4,48,53,85,1.8,36,55,1.9,40,55,40,32,15.2,49.8,5.9,4.9,63.2,285.5,0.2,15.1,56.9,5.8,4.9,64.6,209.6,0.28,16,54.7,5.9,5,61.3,140,0.21,4.509081599999998,4.785999999999987,5.015999999999998,9.1
4227,2022-12-24 20:00:00,6.8,15,6.1,14,68,4,49,53,85,4,48,57,84,2,37,54,2,39,55,38,32,15.1,49.8,5.9,4.9,63.3,284.2,0.2,15,53.3,5.8,4.9,61.5,146.9,0.28,15,55.3,5.9,5,61.6,297.8,0.21,4.878016000000001,2.503,0.33300000000000907,9.1
