,Дата,Блок манифольда|P бм  |кгс/см²,Блок манифольда|t жидкости| °С,С-1|P сеп. |кгс/см²,С-1|t жидкости |°С,С-1|L жидкости| см,С-2/1|P сеп. |кгс/см²,С-2/1|t жидкости|°С,С-2/1|L межфазный|см,С-2/1|L нефти|см,С-2/2|P сеп. |кгс/см²,С-2/2|t жидкости|°С,С-2/2|L межфазный|см,С-2/2|L нефти|см,ОН-1/1|P отс. |кгс/см²,ОН-1/1|t жидкости|°С,ОН-1/1|L межфазный|см,ОН-1/2|P отс. |кгс/см²,ОН-1/2|t жидкости|°С,ОН-1/2|L  межфазный|см,С-3|t жидкости|°С,С-3|L нефти|см,П-1|Т нефти на входе|°С,П-1|Т нефти на выходе|°С,П-1|Р нефти на входе|кгс/см²,П-1|Р нефти на выходе|кгс/см²,П-1|Т теплоно-сителя|°С,П-1|Т дымовых газов|°С,П-1|Р на горелку|кгс/см2,П-2|Т нефти на входе|°С,П-2|Т нефти на выходе|°С,П-2|Р нефти на входе|кгс/см²,П-2|Р нефти на выходе|кгс/см²,П-2|Т теплоно-сителя|°С,П-2|Т дымовых газов|°С,П-2|Р на горелку|кгс/см3,П-3|Т нефти на входе|°С,П-3|Т нефти на выходе|°С,П-3|Р нефти на входе|кгс/см²,П-3|Р нефти на выходе|кгс/см²,П-3|Т теплоно-сителя|°С,П-3|Т дымовых газов|°С,П-3|Р на горелку|кгс/см4,Добыча воды за 2 ч,"Добыча воды за 2 ч, расч","Добыча воды за 2 ч, расч, по ТОРам",Расход пресной воды
4228,2022-12-24 22:00:00,6.7,15,6.2,14,62,4,49,51,86,4,48,52,86,2,36,55,2,39,54,39,32,15.1,49.2,5.9,4.9,62.7,285.1,0.2,15,54,5.8,4.9,62.2,154.8,0.28,14.8,54.4,5.9,5,60.9,292.5,0.21,4.7179848,7.397199999999991,5.847199999999994,9.1
4229,2022-12-24 00:00:00,6.6,15,6.2,14,77,4,49,60,84,4,48,53,84,2,37,55,2,36,55,39,32,15.2,49.7,5.9,4.9,63.5,287.1,0.2,15.1,55.3,5.8,4.9,63.8,177,0.28,14.8,53.5,5.9,5,60.2,135,0.21,4.614746799999999,5.615799999999993,7.375799999999991,9.2
4230,2022-12-25 02:00:00,6.8,15,6.1,14,68,4,50,54,85,4,48,56,86,1.7,36,55,1.8,36,55,39,32,15.1,49.3,5.9,4.9,63.3,189.4,0.2,15,54.8,5.9,4.9,62.9,164.5,0.28,14.5,54.2,5.9,4.9,60.6,136.4,0.23,7.660980300000001,10.938999999999986,9.728999999999992,9.0
4231,2022-12-25 04:00:00,6.7,15,6,14,64,4,49,52,85,4,48,53,85,1.8,38,54,1.9,37,53,39,32,15.2,48.7,5.9,4.9,62.6,285.9,0.19,15.1,55,5.9,4.9,63.3,170.1,0.28,14.3,55,5.9,4.9,61.4,144.7,0.23,7.519382799999999,14.988,14.207999999999997,9.0
4232,2022-12-25 06:00:00,6.8,15,6,13,62,4,49,61,84,4,48,53,85,2,37,55,2,37,54,38,32,15.1,46.2,5.9,4.9,60.4,278,0.19,15.1,55.8,5.9,4.9,64.2,189.5,0.28,14.2,57.2,5.9,4.9,63.9,182.7,0.23,7.511713499999998,9.982,11.431999999999999,8.9
4233,2022-12-25 08:00:00,6.6,15,6,13,63,4,48,52,85,4,48,52,83,2,36,55,2,38,55,39,32,15.1,48,5.8,5.1,62.2,288.1,0.19,15,54.5,6,5.2,62.5,160.5,0.28,14,57.8,5.9,5.1,64.1,188.4,0.23,6.902044800000002,14.418000000000006,14.03800000000002,8.9
4234,2022-12-25 10:00:00,6.6,15,6.1,13,64,4,49,60,85,4,48,59,83,2,37,54,2,38,55,39,32,15.1,49.7,6,5.2,63.7,194.9,0.19,15,55.2,6,5.2,63.3,170.4,0.28,14.3,57.3,5.9,5.2,63.3,308.5,0.23,7.640492700000002,9.630000000000006,8.529999999999998,8.9
4235,2022-12-25 12:00:00,6.4,15,5.8,15,100,4.8,51,54,111,4.8,50,58,101,1.4,36,54,0,44,0,41,32,15.1,48.9,6,5.2,60.3,127.2,0.19,15,59.5,6,5.2,64.8,177.4,0.28,14.3,55.9,5.9,5.2,60.2,122.9,0.23,6.815460299999996,8.081999999999987,3.7719999999999914,8.9
4236,2022-12-25 14:00:00,6.7,15,6.2,15,101,4,49,53,76,4.1,48,59,74,1.9,36,55,1.9,46,31,39,32,15.1,49.6,6,5.2,63.7,286.2,0.19,15,53.6,6,5.2,61.9,150,0.28,14.3,57.2,5.9,5.2,63.6,307.8,0.23,7.485561999999999,5.717999999999996,8.927999999999988,8.9
4237,2022-12-25 16:00:00,6.6,15,6.1,15,101,4,48,61,74,4.1,48,53,75,2,36,54,2,47,36,38,32,15.1,46.1,6,5.2,60.5,281.5,0.19,15,54.7,6,5.2,63.2,168.8,0.28,14.3,57.4,5.9,5.2,63.9,311.2,0.23,7.744068899999999,10.460000000000008,8.460000000000013,8.9
4238,2022-12-25 18:00:00,6.8,15,6.1,15,67,4,48,50,75,4,48,53,75,2,35,55,2,43,46,39,32,15.1,47.3,6,5.2,61.4,287.1,0.19,15,56.9,6,5.2,64.5,243.7,0.28,14.3,55.1,6,5.2,61.6,303.3,0.23,8.201706599999998,10.02899999999999,4.598999999999986,8.9
4239,2022-12-25 20:00:00,6.6,15,6,15,68,4,49,57,76,4,48,57,75,2,34,55,2,37,47,40,32,15.1,47.1,6,5.2,60.9,284.4,0.19,15,55.1,6,5.2,63.3,171,0.28,14.3,53.1,6,5.2,59.8,266.1,0.21,7.556347200000001,7.542000000000002,5.731999999999999,8.9
4240,2022-12-25 22:00:00,6.9,15,6,15,66,4,50,54,75,4,48,55,76,1.9,34,55,1.9,36,47,39,32,15.1,49.5,6,5.2,63.9,287.2,0.19,15,53.7,6,5.2,61.8,151.3,0.28,14.1,53.6,6,5.2,60.1,280.3,0.21,7.665749900000001,5.709000000000003,4.344000000000003,8.9
4241,2022-12-25 00:00:00,6.5,15,6.1,15,65,4,48,61,75,4,48,55,74,1.9,34,55,2,37,47,40,32,15.1,49.3,6,5.2,63.2,288.2,0.19,15,56.5,6,5.2,63.6,327.2,0.28,14.2,58.2,6,5.2,64.2,265.8,0.21,7.6189211,1.8329999999999984,1.6879999999999953,9.1
4242,2022-12-26 02:00:00,6.8,15,6.2,13,64,4,50,60,73,4,49,52,75,1.9,35,55,2,35,47,39,32,15.1,45.7,5.9,4.9,59.8,249,0.2,15,52.2,5.9,4.9,60,134.4,0.28,14.2,53.3,5.9,4.9,59.7,241.5,0.23,6.2992371,8.265,5.055,9.0
4243,2022-12-26 04:00:00,6.7,15,6,13,65,4,49,56,74,4,48,57,74,1.9,35,56,2,35,47,41,32,15.1,48.3,5.9,4.9,62.6,288,0.2,15,54.2,5.9,4.9,62.1,156.9,0.28,14,56.2,5.9,4.9,63,161.9,0.23,6.2951785,5.6129999999999995,6.573000000000004,9.0
4244,2022-12-26 06:00:00,6.5,15,6,13,63,4,49,54,75,4,49,53,75,1.9,36,55,2,34,48,40,32,15.1,49.5,5.9,4.9,63.9,288.3,0.2,15,55.7,5.9,4.9,62.9,327.3,0.28,14,55.4,5.9,4.9,62.1,305,0.23,6.2930377,7.867000000000019,6.326999999998559,9.0
4245,2022-12-26 08:00:00,6.7,15,6.1,13,65,4,49,59,75,4,48,52,74,1.9,36,55,2,34,49,40,32,15.1,49.1,5.9,5,63.1,290.4,0.19,15.1,54.4,5.9,5,62,153.4,0.27,13.9,58,5.9,5,64.2,281.1,0.23,6.2708046,7.778000000000006,6.517999999999981,9.0
4246,2022-12-26 10:00:00,6.6,15,6,13,64,4,49,50,74,4,48,52,74,2,39,53,2,34,51,40,32,15.1,49.7,5.9,5,63.8,290.8,0.19,15.1,53.6,5.9,5,61.6,150,0.27,13.9,58,5.9,5,63.8,311.4,0.23,6.1063644,17.26400000000001,15.504000000001465,9.0
4247,2022-12-26 12:00:00,6.8,15,6.1,15,74,4,49,58,74,4,49,55,75,2,38,54,2,34,53,41,32,15.1,46.8,5.9,5,60.4,276.2,0.19,15.1,53.4,5.9,5,61.2,142.6,0.27,15.3,57.6,5.9,5,63.5,309.3,0.23,6.3102532999999985,1.693000000000005,0.5830000000000037,9.0
4248,2022-12-26 14:00:00,6.6,15,6,15,75,4,49,53,75,4,48,53,74,2,37,54,2,34,55,41,32,15.1,49.5,5.9,5,62.8,287,0.19,15,57.4,5.9,5,64.4,269.9,0.28,15.4,53.2,5.9,5,59.9,266.2,0.21,6.177099999999997,9.547999999999988,7.4579999999999895,9.0
4249,2022-12-26 16:00:00,6.7,15,6.2,15,69,4,49,54,74,4.1,48,59,75,2,37,54,2,35,55,41,32,15.1,46.2,5.9,5,59.9,242.1,0.19,15,52.9,5.9,5,60.8,145.1,0.28,14.8,57.8,5.9,5,63.9,310.6,0.21,6.353493000000002,7.3060000000000045,6.696,9.0
4250,2022-12-26 18:00:00,6.6,15,6.1,15,71,4,49,55,75,4,48,54,75,1.9,37,54,2,35,55,40,32,15.1,47.4,5.9,5,60.7,282.7,0.19,15,55.6,5.9,5,63.8,177.6,0.28,14.8,54.6,5.9,5,61.1,296.1,0.21,6.0574604999999995,12.991000000000014,12.021000000000008,9.0
4251,2022-12-26 20:00:00,6.7,15,6.2,15,74,4,49,58,75,4,48,59,74,1.9,36,55,2,36,52,40,32,15.1,49.1,5.9,5,63.1,286.9,0.19,15,53.2,5.9,5,61.4,150.2,0.28,14.7,55.4,5.9,5,61.8,303.4,0.21,6.243174899999999,8.583000000000006,9.222999999999994,9.0
4252,2022-12-26 22:00:00,6.8,15,6.1,15,62,4,50,57,75,4,49,58,75,2,36,54,2,37,52,40,32,15.2,46.1,5.9,5,59.5,232,0.19,15.1,54.5,5.9,5,62.4,162.9,0.28,14.8,53.2,5.9,5,59.8,154,0.21,6.194783900000001,8.853000000000002,5.953000000000001,9.0
4253,2022-12-26 00:00:00,6.6,15,6.1,15,64,4,49,54,76,4,48,55,76,1.8,37,55,1.9,36,53,40,32,15.2,49.9,5.9,5,63.2,286,0.19,15.1,53.7,5.9,5,61.6,147,0.28,15,53.7,5.9,5,60,136.4,0.21,6.333913600000001,8.733000000000004,6.723000000000006,8.9
4254,2022-12-27 02:00:00,6.8,15,6.2,14,62,4,49,61,75,4,48,54,75,2,37,54,2,36,54,41,32,15.1,48.9,5.9,4.9,61.9,287.9,0.2,15,53.3,5.9,4.9,61,306,0.28,15,55.2,5.9,4.9,61.4,298.2,0.23,5.968965599999998,12.529999999999987,11.799999999999995,8.8
4255,2022-12-27 04:00:00,6.6,15,6.1,14,65,4,49,54,74,4,48,57,75,2,37,55,2,36,54,41,32,15.1,48.9,5.9,4.9,61.9,287.9,0.2,15,53.3,5.9,4.9,61,306,0.28,15,55.2,5.9,4.9,61.4,298.2,0.23,6.0768576,9.420000000000002,8.45,9.0
4256,2022-12-27 06:00:00,6.7,15,6,14,63,4,49,59,75,4,49,54,74,2,37,54,2,38,55,40,32,15.1,48.9,5.9,4.9,61.9,285.1,0.2,15,54.8,5.9,4.9,61.8,318.3,0.28,15,53.3,5.9,4.9,60,132.2,0.23,6.059858400000001,7.8840000000000146,7.384000000000002,9.0
4257,2022-12-27 08:00:00,6.7,15,6,14,60,4,49,59,75,4,48,54,74,2,37,54,2,38,55,40,32,15.1,49.6,5.9,4.9,62.9,286,0.2,15,55.6,5.8,4.9,62.4,321,0.28,15,53.3,5.9,4.9,61.1,138,0.23,6.079665599999999,6.165999999999997,5.626000000000001,9.0
4258,2022-12-27 10:00:00,6.8,15,6,14,60,4,49,59,75,4,48,54,75,2,37,54,2,38,55,40,32,15.1,49.6,5.9,4.9,62.9,287,0.2,15,55.6,5.8,4.9,62.4,319,0.28,15,53.3,5.9,4.9,61.1,252,0.23,5.942052000000002,10.51199999999999,7.961999999999998,9.0
4259,2022-12-27 12:00:00,6.7,15,6,14,60,4,49,59,75,4,48,54,75,2,37,54,2,38,55,40,32,15.1,49.6,5.9,4.9,62.9,279,0.2,15,55.6,5.8,4.9,62.4,321,0.28,15,53.3,5.9,4.9,61.1,191,0.23,5.814093600000002,6.058,5.718,9.0
4260,2022-12-27 14:00:00,6.7,15,6,14,61,4,49,59,75,4,48,54,75,2,37,54,2,38,55,40,32,15.1,49.6,5.9,4.9,61.5,170,0.2,15,55.6,5.8,4.9,63.6,316,0.28,15,53.3,5.9,4.9,64.3,305,0.23,5.9276448,7.682000000000002,11.572000000000001,9.0
4261,2022-12-27 16:00:00,6.6,15,6,14,61,4,49,59,75,4,48,54,75,2,37,54,2,38,55,40,32,15.1,49.6,5.9,4.9,61.5,285,0.2,15,55.6,5.8,4.9,63.6,168,0.28,15,53.3,5.9,4.9,64.3,141,0.23,6.1505567999999995,8.269999999999996,1.7199999999999953,9.0
4262,2022-12-27 18:00:00,6.8,15,6,14,61,4,49,59,75,4,48,54,75,2,37,54,2,38,55,40,32,15.1,49.6,5.9,4.9,61.5,285,0.2,15,55.6,5.8,4.9,63.6,168,0.28,15,53.3,5.9,4.9,64.3,141,0.23,6.1457831999999994,5.842000000000006,5.141999999999991,9.0
4263,2022-12-27 20:00:00,6.5,15,6.1,14,62,4,48,55,75,4,49,51,76,1.9,37,55,2,39,55,40,32,15.1,47.4,5.9,4.9,60.4,281,0.2,15,54.7,5.8,4.9,63,166.6,0.28,14.9,56.1,5.9,4.9,63.1,159.9,0.23,6.073099200000001,10.081000000000024,8.081000000000008,9.0
4264,2022-12-27 22:00:00,6.6,15,6.2,14,64,4,48,54,76,4,48,56,75,2,37,54,2,38,54,39,32,15.1,49.6,5.9,4.9,63.4,287.6,0.2,15,57.2,5.8,4.9,64.5,245.6,0.28,14.6,57.1,5.9,4.9,63.2,309,0.23,6.176627999999997,5.643000000000001,1.1330000000000062,9.0
4265,2022-12-27 00:00:00,6.7,15,6.1,14,61,4,49,53,75,4,48,54,76,1.9,37,55,2,37,55,39,32,15.1,48,5.9,4.9,61.9,287.4,0.2,15,54.6,5.8,4.9,62.9,165,0.28,14.4,57.2,5.9,4.9,63.3,308.8,0.23,5.9860728,8.620999999999981,9.870999999999988,9.0
4266,2022-12-28 02:00:00,6.6,15,6.2,14,63,4,49,54,74,4,49,51,75,1.7,37,55,1.8,37,55,39,32,15.1,47.9,5.9,4.9,62.4,163.1,0.2,15.1,56.4,5.9,4.9,64.3,195.6,0.28,14.4,55.4,5.9,4.9,61.5,301.5,0.23,6.143239999999999,8.184999999999995,3.929999999999989,9.0
4267,2022-12-28 04:00:00,6.7,15,6.2,14,62,4,49,58,75,4,48,54,75,2,37,54,2,37,55,39,32,15.1,49.2,5.9,4.9,62.9,286.7,0.2,15,55.3,5.9,4.9,63.5,175.6,0.28,14.5,55,5.9,4.9,61.4,300.9,0.23,6.109035799999999,8.965000000000003,6.7900000000000045,8.8
4268,2022-12-28 06:00:00,6.8,15,6.2,14,62,4,49,56,74,4,48,52,74,2,37,55,2,37,54,40,32,15.1,46.7,5.9,4.9,60.4,143.9,0.2,15,56.6,5.9,4.9,64.5,210.5,0.28,14.7,53.7,5.9,4.9,60.6,137.8,0.23,6.255182999999999,10.86099999999999,12.190999999999997,8.8
4269,2022-12-28 08:00:00,6.8,15,6.2,13,64,4,49,57,75,4,48,53,75,1.9,37,55,2,37,55,39,32,15.1,48.8,5.9,4.9,61.8,287.2,0.2,15,55.4,5.9,4.9,63.3,171.5,0.28,14.7,53.1,5.9,5,59.7,237.2,0.21,6.0532278000000055,7.278999999999996,5.0490000000000155,8.8
4270,2022-12-28 10:00:00,6.6,15,6.1,13,60,4,49,58,75,4.1,48,52,75,2,37,55,2,37,55,40,32,15.1,50,5.9,4.9,62.9,284.9,0.2,15,56.4,5.9,4.9,63.5,232.7,0.28,14.7,56.3,5.9,5,63.1,158.9,0.21,5.634297199999999,6.911000000000001,10.721000000000002,8.8
4271,2022-12-28 12:00:00,6.8,15,6.1,13,62,4,49,52,76,4,48,58,72,1.6,37,55,1.7,37,55,40,32,15.1,49.3,5.9,4.9,62.4,285.1,0.2,15,53.7,5.9,4.9,61.7,152.8,0.28,14.7,54.8,5.9,5,61.3,140.9,0.21,6.4080010000000005,7.58499999999999,4.844999999999986,8.8
4272,2022-12-28 14:00:00,6.8,15,6,14,63,4,49,55,75,4,48,58,76,2,37,55,2,37,55,40,32,15.1,49.3,5.9,4.9,62.4,285.1,0.2,15,53.7,5.9,4.9,61.7,152.8,0.28,14.7,54.8,5.9,5,61.3,140.9,0.21,6.1512624,7.273000000000025,5.563000000000013,8.7
4273,2022-12-28 16:00:00,6.9,15,6.3,13,64,4,50,55,75,4,48,53,75,1.9,37,55,2,37,55,39,32,15.1,50.5,5.9,4.9,64,215.2,0.2,15,53.7,5.9,4.9,61.9,153.6,0.28,14.7,56.4,5.9,5,62.9,158.1,0.21,5.897444999999998,9.523000000000003,7.083,8.7
4274,2022-12-28 18:00:00,6.7,15,6.3,13,62,4,49,53,74,4,48,53,76,1.9,37,55,1.9,37,54,39,32,15.1,50.5,5.9,4.9,64,215.2,0.2,15,53.7,5.9,4.9,61.9,153.6,0.28,14.7,56.4,5.9,5,62.9,158.1,0.21,5.931213199999999,7.784999999999982,6.124999999999988,8.7
4275,2022-12-28 20:00:00,6.6,15,6.1,13,63,4,48,57,75,4,48,57,74,1.8,36,54,1.9,38,55,38,32,15.1,47.9,5.9,4.9,60.9,284.6,0.2,15,54.3,5.9,4.9,62.6,160.4,0.28,14.6,54.1,5.9,5,62.5,305.2,0.21,6.044813000000002,11.134000000000022,9.444000000000015,8.7
4276,2022-12-28 22:00:00,6.7,15,6.3,13,64,4,49,59,73,4,48,55,75,2,36,55,2,38,54,38,32,15.1,45.8,5.9,4.9,59.6,238,0.19,15,54.9,5.9,4.9,62.1,320.9,0.25,14.7,56,5.9,5,63,158.1,0.23,6.152330599999996,6.972999999999985,4.022999999999989,8.7
4277,2022-12-28 00:00:00,6.8,15,6.1,13,63,4,49,61,74,4,48,52,74,1.9,36,55,2,37,55,38,32,15.1,50.1,5.9,4.9,63.3,288.1,0.19,15,53.7,5.9,4.9,61.6,153.6,0.25,14.7,54.9,5.9,5,61.5,296.9,0.23,6.057762200000002,6.914999999999999,7.384999999999993,9.0
4278,2022-12-29 02:00:00,6.7,15,6.2,13,62,4,49,54,75,4,48,58,73,1.8,36,54,1.9,37,54,39,32,15,49.4,5.9,4.9,62.2,285.7,0.19,14.9,54,5.9,4.9,61.8,151.5,0.25,14.6,53.3,5.9,4.9,59.8,238.5,0.23,5.672745599999998,9.681000000000004,8.88100000000001,8.8
4279,2022-12-29 04:00:00,6.8,15,6.2,13,60,4,49,54,75,4,48,53,75,1.9,36,55,2,36,55,38,32,15.1,47.1,5.9,4.9,60.3,279.7,0.19,15,55.3,5.9,4.9,63.6,173.4,0.26,14.5,55.2,5.9,4.9,62,147.4,0.23,5.786045599999997,5.674999999999997,4.164999999999999,9.0
4280,2022-12-29 06:00:00,6.6,15,6.1,13,61,4,50,61,75,4,48,52,74,2,36,55,2,36,55,38,32,15.1,50,5.9,4.9,64,285.9,0.2,15,53,5.9,4.9,61.1,149.6,0.28,14.7,54.6,5.9,4.9,61.2,142.7,0.23,5.8039676,9.929999999999993,8.239999999999986,8.8
4281,2022-12-29 08:00:00,6.7,15,6.1,13,62,4,50,54,75,4,47,51,74,1.7,36,55,1.8,37,55,37,32,15.1,48.7,5.9,4.9,62,285.6,0.2,15,56.9,5.9,4.9,63.7,324.3,0.28,14.7,56.7,5.9,4.9,62.6,303.8,0.23,5.603323600000005,15.855999999999995,18.465999999999998,8.8
4282,2022-12-29 10:00:00,6.9,15,6,13,60,4,49,56,75,4,47,58,74,1.9,36,55,2,40,55,38,32,15.1,48.4,5.9,4.9,61.5,284.5,0.2,15,53.4,5.9,4.9,60.9,149.4,0.28,14.7,57,5.9,4.9,63.4,162.1,0.23,5.5968552,12.891999999999985,11.531999999999993,8.8
4283,2022-12-29 12:00:00,6.8,15,6.2,13,62,4,48,54,74,4,47,58,75,1.8,36,55,1.9,38,55,38,32,15.1,48.5,5.9,4.9,61.7,153.3,0.2,15,57.2,5.9,4.9,64.7,227.1,0.28,14.7,54.9,5.9,4.9,61.5,296.9,0.21,5.5645544000000005,13.035000000000004,9.28500000000001,8.8
4284,2022-12-29 14:00:00,6.8,15,6.3,13,60,4,49,59,74,4,49,56,73,1.8,36,55,1.9,37,55,38,32,15.1,49.6,6,4.9,63,285.2,0.2,15,56.4,6,4.9,64.2,260.9,0.28,14.9,53.4,6,4.9,60.1,281.9,0.21,5.819870799999999,8.655999999999999,6.856,8.8
4285,2022-12-29 16:00:00,6.8,15,6.2,13,60,4,49,55,75,4,49,53,76,1.9,36,55,2,36,55,38,32,15.1,48.4,5.9,5,61.3,283.7,0.2,15,56.7,5.9,5,64.1,263.1,0.28,15,54.1,5.9,5,60.2,131.3,0.21,5.701358999999999,7.417000000000002,4.936999999999999,8.8
4286,2022-12-29 18:00:00,6.8,15,6.3,13,63,4,49,54,76,4,49,52,73,1.7,36,55,1.8,35,55,38,32,15.1,49.4,5.9,5,62.8,285.3,0.2,15,54.9,5.9,5,61.8,318.2,0.28,15,56.2,5.9,5,63.1,155.1,0.21,5.791381000000001,8.326,7.905999999999999,8.8
4287,2022-12-29 20:00:00,6.9,15,6,13,62,4,49,58,74,4,48,55,75,1.9,36,54,2,36,54,40,32,15.1,49.3,5.9,5,62.6,285.7,0.2,15,52.9,5.9,5,60.9,149.8,0.28,15.1,54.6,5.9,5,61.3,295.8,0.21,5.699896399999999,8.026999999999994,10.437,8.8
4288,2022-12-29 22:00:00,6.6,15,6,13,61,4,50,58,75,4,48,59,74,1.9,36,55,2,36,55,40,32,15.1,50.3,5.9,5,63.7,288.1,0.2,15,53.5,5.9,5,61.7,154.2,0.28,15.1,53.2,5.9,5,60,254.3,0.21,5.806933999999997,8.050000000000004,4.060000000000006,8.8
4289,2022-12-29 00:00:00,6.5,15,6,13,62,4,49,54,75,4,49,58,75,1.9,36,55,2,36,55,41,32,15.2,47.6,5.9,5,60.5,142.1,0.2,15,56.4,5.9,5,63.4,323.9,0.28,15.1,58,5.9,5,64.2,237.4,0.21,5.678740200000001,6.712000000000003,4.982000000000003,8.7
4290,2022-12-30 02:00:00,6.7,15,6.2,13,61,4,49,58,74,4,48,53,75,1.9,36,54,2,36,55,41,32,15.2,49.4,5.9,4.9,62.1,285.8,0.2,15,54.1,5.9,4.9,62.1,157.9,0.28,15,55.9,5.9,4.9,62.5,156.7,0.21,6.766583599999999,9.322999999999993,9.763000000000003,8.8
4291,2022-12-30 04:00:00,6.6,15,6.1,13,62,4,49,60,75,4,49,52,76,1.8,36,55,1.9,36,55,41,32,15.2,48.6,5.9,4.9,61.3,284.1,0.2,15,54.3,5.9,4.9,62.3,159.9,0.28,14.9,57.6,5.9,4.9,64,188.8,0.21,6.7614596,8.274999999999999,7.945,8.8
4292,2022-12-30 06:00:00,6.8,15,6.1,13,63,4,49,58,74,4,49,56,75,1.8,36,55,1.9,36,55,41,32,15.2,47.5,5.9,4.9,60.5,275.7,0.2,15,53.6,5.9,4.9,61.4,152,0.28,14.8,57.1,5.9,4.9,63.7,188.8,0.21,6.901954799999999,6.0090000000000074,4.209000000000005,8.8
4293,2022-12-30 08:00:00,6.8,15,6.2,13,61,4,49,54,75,4,48,52,77,1.7,36,55,1.9,36,55,41,32,15.1,49.7,5.9,4.9,62.8,285.3,0.19,15,52.3,5.9,4.9,60.2,144.4,0.28,14.8,56.1,5.9,4.9,62.5,154.8,0.23,6.5418352,19.39799999999999,18.797999999999995,8.8
4294,2022-12-30 10:00:00,6.8,15,6.2,13,60,4,49,58,75,4,48,56,75,1.9,36,55,1.9,40,53,40,32,15.1,51.1,5.9,4.9,63.8,286.4,0.19,15,51.9,5.9,4.9,59.5,222.6,0.28,14.8,56.9,5.9,4.9,63.6,173.1,0.23,6.705193200000005,9.155000000000001,7.255000000000004,8.8
4295,2022-12-30 12:00:00,6.6,15,6.1,13,62,4,49,56,76,4,48,52,75,1.8,36,55,1.9,41,53,41,32,15.1,49.2,5.9,4.9,61.7,285.2,0.19,15,54.2,5.9,4.9,54.5,315.1,0.28,14.8,54.9,5.9,4.9,61.3,142.5,0.23,6.575385199999999,8.152000000000001,6.751999999999995,8.8
4296,2022-12-30 14:00:00,6.6,15,6.2,13,64,4,46,55,74,4,47,51,76,2,36,55,2,42,53,41,32,15.1,47.7,5.9,4.9,60.6,279.2,0.19,15,53.1,5.9,4.9,61,147.5,0.28,14.8,57.4,5.9,4.9,63.4,306.6,0.23,6.634335600000002,6.201999999999998,5.801999999999998,8.7
4297,2022-12-30 16:00:00,6.6,15,6.3,13,60,4,48,56,76,4,48,52,75,2,36,55,2,42,54,40,32,15.1,50.3,5.9,4.9,63,285.1,0.19,15,52.3,5.9,4.9,60.2,293.2,0.28,14.8,58,5.9,4.9,63.8,307.2,0.23,6.8829472,4.818000000000005,4.297999999999995,8.7
4298,2022-12-30 18:00:00,6.8,15,6.1,13,63,4,50,55,75,4,49,54,75,1.9,36,55,2,40,55,40,32,15.1,48.8,5.9,4.9,61.7,151.3,0.19,15,52.5,5.9,4.9,60.3,143.9,0.28,14.8,56.3,5.9,4.9,62.1,303.1,0.23,6.713245199999997,23.033,24.078000000000003,8.7
4299,2022-12-30 20:00:00,6.7,15,6.1,13,62,4,49,53,74,4,49,58,74,1.8,36,54,1.9,37,55,40,32,15.1,47.6,5.9,4.9,60.6,143.2,0.19,15,52.4,5.9,4.9,60,137.2,0.28,15.1,56.3,5.9,4.9,62,301.4,0.23,6.708633600000001,9.008,-0.267000000000003,8.7
4300,2022-12-30 22:00:00,6.9,15,6.1,13,60,4,49,61,75,4,48,52,76,1.9,36,55,2,36,55,40,32,15.1,49.6,5.9,4.9,63,285.1,0.19,15,54.7,5.9,4.9,62.8,166.4,0.28,15.1,54.3,5.9,4.9,61.1,139.3,0.23,6.930673599999999,9.970999999999997,16.65099999999999,8.7
4301,2022-12-30 00:00:00,6.7,15,6.2,13,62,4,49,60,75,4,48,54,75,1.9,36,55,2,37,54,39,32,15,50.2,5.9,4.9,63.1,285.4,0.19,14.9,56.5,5.9,4.9,64.5,194.9,0.28,15,57.9,5.9,4.9,64.2,197.3,0.23,7.6261956000000035,11.811000000000021,9.491000000000016,8.8
4302,2022-12-31 04:00:00,6.7,15,6.1,13,65,4,49,53,75,4,49,59,75,1.8,36,54,1.9,36,55,39,32,15,46.6,5.9,4.9,60,258.4,0.19,14.9,55,5.9,4.9,62.8,163.6,0.28,14.9,58,5.9,4.9,63.9,307.7,0.21,8.135086399999999,8.396000000000008,8.225999999999999,8.8
4303,2022-12-31 06:00:00,6.6,15,6.1,13,61,4,49,59,74,4,48,55,74,1.9,36,55,2,35,54,39,32,15.1,49.9,5.9,4.9,63.3,287.9,0.19,15,57.2,5.9,4.9,64.7,223.6,0.28,15,55,5.9,4.9,61.5,297.1,0.21,8.382935100000003,5.188999999999993,7.9389999999999965,8.8
4304,2022-12-31 08:00:00,6.6,15,6.1,14,62,4,49,61,74,4,48,52,74,1.6,36,55,1.7,41,53,40,32,15.1,50.1,5.9,4.9,63.7,286,0.2,15,55.2,5.9,5,62.4,321.1,0.26,15.1,54.5,5.9,5,61,141.3,0.23,7.9428198000000005,13.53200000000001,14.822,8.8
4305,2022-12-31 10:00:00,6.7,15,6.2,13,64,4,49,53,74,4,49,58,74,1.8,36,55,1.9,43,54,39,32,15.1,48.9,5.9,4.9,61.4,285.5,0.19,15,52.5,5.9,5,60.4,145.6,0.28,15.1,55.7,5.9,5,61.7,301.1,0.21,7.838130900000001,9.089999999999996,4.780000000000005,8.8
4306,2022-12-31 12:00:00,6.9,15,6,13,61,4,48,56,75,4,48,51,71,2,36,55,2,44,54,40,32,15.1,49.2,5.9,4.9,62.1,286.1,0.19,15,57.1,5.9,5,64.1,217.8,0.28,15.1,56.3,5.9,5,63.1,158.1,0.21,8.156914900000002,10.548000000000002,9.28800000000001,8.8
4307,2022-12-31 14:00:00,6.8,15,6.1,13,63,4,49,61,75,4,48,53,75,1.9,36,55,2,44,55,39,32,15.1,48.9,5.9,4.9,61.6,284.9,0.19,15,51.9,5.9,5,59.9,152.8,0.28,15.1,53.3,5.9,5,59.9,262.2,0.21,8.061250399999999,9.47399999999999,12.823999999999984,8.7
4308,2022-12-31 16:00:00,6.7,15,6.2,14,61,4,49,53,76,4,48,52,76,1.8,36,55,1.8,44,55,38,32,15.1,50.5,5.9,4.9,63.6,286.3,0.19,15,53.9,5.9,5,61.8,154.4,0.28,15.1,57.3,5.9,5,63.8,178.8,0.21,8.250880000000002,-0.10099999999998488,-5.200999999999979,8.7
4309,2022-12-31 18:00:00,6.9,15,6.2,13,63,4,49,56,75,4,48,53,77,1.8,35,55,1.9,44,55,38,32,15.1,48.6,5.9,4.9,61.5,284.1,0.19,15,57,5.9,5,64.5,247.5,0.28,15.1,55.5,5.9,5,61.8,300.2,0.21,8.384224299999996,14.14200000000001,9.162000000000003,8.7
4310,2022-12-31 20:00:00,6.7,15,6.3,13,62,4,49,57,75,4,48,54,75,1.9,41,55,2,45,53,38,32,15.1,50.9,5.9,4.9,63.7,284,0.19,14.9,55.8,5.9,5,63.1,320.1,0.28,15.1,55.5,5.9,5,61.8,300.2,0.21,8.0098289,16.550999999999995,15.25099999999999,8.7
4311,2022-12-31 22:00:00,6.6,15,6.3,13,64,4,49,54,74,4,48,56,74,2,40,52,2,46,53,39,32,15,51.1,5.9,4.9,63.9,283.7,0.19,14.9,53.7,5.9,5,61.8,153.7,0.28,15.5,55.7,5.9,5,62.4,148.7,0.21,8.333183700000003,5.114000000000008,2.3240000000000016,8.7
4312,2022-12-31 00:00:00,6.8,15,6.3,13,63,4,49,52,75,4,48,54,75,2,39,53,2,44,53,38,32,15,50.8,5.9,4.9,63.3,282.2,0.19,14.9,54.8,5.9,5,63,165.6,0.28,15.6,57.9,5.9,5,64.3,223.5,0.21,8.288647699999999,5.193999999999999,5.044000000000002,8.7
