YY-MM-DD HH:00,Год,Месяц,День,Час,Блок манифольда|P бм  |кгс/см²,Блок манифольда|t жидкости| °С,С-1|P сеп. |кгс/см²,С-1|t жидкости |°С,С-1|L жидкости| см,С-2/1|P сеп. |кгс/см²,С-2/1|t жидкости|°С,С-2/1|L межфазный|см,С-2/1|L нефти|см,С-2/2|P сеп. |кгс/см²,С-2/2|t жидкости|°С,С-2/2|L межфазный|см,С-2/2|L нефти|см,ОН-1/1|P отс. |кгс/см²,ОН-1/1|t жидкости|°С,ОН-1/1|L межфазный|см,ОН-1/2|P отс. |кгс/см²,ОН-1/2|t жидкости|°С,ОН-1/2|L  межфазный|см,С-3|t жидкости|°С,С-3|L нефти|см,П-1|Т нефти на входе|°С,П-1|Т нефти на выходе|°С,П-1|Р нефти на входе|кгс/см²,П-1|Р нефти на выходе|кгс/см²,П-1|Т теплоно-сителя|°С,П-1|Т дымовых газов|°С,П-1|Р на горелку|кгс/см2,П-2|Т нефти на входе|°С,П-2|Т нефти на выходе|°С,П-2|Р нефти на входе|кгс/см²,П-2|Р нефти на выходе|кгс/см²,П-2|Т теплоно-сителя|°С,П-2|Т дымовых газов|°С,П-2|Р на горелку|кгс/см3,П-3|Т нефти на входе|°С,П-3|Т нефти на выходе|°С,П-3|Р нефти на входе|кгс/см²,П-3|Р нефти на выходе|кгс/см²,П-3|Т теплоно-сителя|°С,П-3|Т дымовых газов|°С,П-3|Р на горелку|кгс/см4,Вода с лагом (-1)
2021-01-22 10:00,2021,1,22,10,7.3,17,6.3,16,77,3.4,54.0,52,78,3.4,54,52,80,2.4,42,54,2.4,53,53,50,68,16,53.0,6.2,5.0,61,265,0.4,16,64,6.1,5.1,73,268,0.4,16,49.0,6.1,5.1,56,237,0.4,0.0819999999999865
2021-01-22 12:00,2021,1,22,12,7.4,17,6.2,16,75,3.3,54.0,52,78,3.3,54,52,79,2.4,43,53,2.4,53,54,50,69,16,53.0,6.0,4.9,61,266,0.4,16,64,6.0,4.9,73,270,0.4,16,49.0,6.0,5.0,56,235,0.4,1.81400000000001
2021-01-22 14:00,2021,1,22,14,7.1,17,6.3,16,76,3.4,54.0,51,82,3.4,54,52,79,2.4,43,53,2.4,53,53,50,72,16,54.0,5.8,4.8,61,267,0.4,16,65,5.8,4.8,73,269,0.4,16,49.0,5.9,4.9,56,236,0.4,0.0439999999999969
2021-01-22 16:00,2021,1,22,16,7.1,17,6.3,16,76,3.4,54.0,51,82,3.4,54,52,79,2.4,43,53,2.4,53,53,50,70,16,54.0,5.8,4.8,61,267,0.4,16,65,5.8,4.8,73,269,0.4,16,49.0,5.9,4.9,56,236,0.4,0.312999999999999
2021-01-22 18:00,2021,1,22,18,7.2,17,6.5,16,75,3.4,55.0,52,78,3.4,54,52,78,2.4,45,54,2.4,54,54,51,72,16,54.0,6.0,4.9,61,266,0.4,16,64,6.1,5.1,73,269,0.4,16,49.0,6.1,5.1,56,237,0.4,0.399000000000015
2021-01-22 20:00,2021,1,22,20,7.4,17,6.4,16,74,3.4,54.0,52,76,3.4,54,53,77,2.4,43,54,2.4,54,54,51,69,16,53.0,6.1,5.0,61,265,0.4,16,64,6.1,5.1,74,270,0.4,16,49.0,6.0,5.1,56,234,0.4,0.841999999999985
2021-01-22 22:00,2021,1,22,22,7.2,17,6.4,16,74,3.4,54.0,53,76,3.4,54,52,77,2.4,43,54,2.4,54,54,51,71,16,54.0,6.0,4.9,62,265,0.4,16,65,6.0,4.9,74,270,0.4,16,49.0,6.0,4.9,57,234,0.4,0.329000000000008
2021-01-22 24:00,2021,1,22,24,7.3,17,6.5,16,75,3.4,55.0,52,77,3.4,54,52,76,2.4,43,54,2.4,54,54,51,69,16,54.0,6.1,5.0,62,265,0.4,16,65,6.1,5.0,74,270,0.4,16,49.0,6.1,5.0,57,234,0.4,0.561999999999998
2021-01-23 02:00,2021,1,23,2,7.2,17,6.4,16,77,3.4,55.0,52,77,3.4,54,52,76,2.4,45,54,2.4,54,54,51,70,16,54.0,6.0,5.0,62,265,0.4,16,65,6.0,5.0,74,270,0.4,16,49.0,6.0,5.0,57,234,0.4,0.40100000000001
2021-01-23 04:00,2021,1,23,4,7.3,17,6.3,16,77,3.3,54.0,51,78,3.3,53,51,80,2.4,41,54,2.4,53,53,50,72,16,54.0,6.1,5.0,62,271,0.4,16,65,6.1,5.0,74,276,0.4,16,49.0,6.1,5.0,57,238,0.4,0.674999999999983
2021-01-23 06:00,2021,1,23,6,7.4,17,6.4,16,76,3.4,55.0,51,78,3.4,54,51,80,2.4,42,53,2.4,54,53,51,70,16,54.0,5.9,5.0,62,271,0.4,16,65,5.9,5.0,74,276,0.4,16,49.0,5.9,5.0,57,238,0.4,0.435000000000002
2021-01-23 08:00,2021,1,23,8,7.3,17,6.3,16,77,3.4,55.0,51,78,3.4,54,51,80,2.4,42,53,2.4,54,53,51,69,16,54.0,5.9,5.0,62,271,0.4,16,65,5.9,5.0,74,276,0.4,16,49.0,5.9,5.0,57,238,0.4,2.00200000000001
2021-01-23 10:00,2021,1,23,10,7.2,17,6.4,16,75,3.4,54.0,53,78,3.4,54,52,79,2.4,43,53,2.4,53,53,50,69,16,54.0,6.0,5.0,62,269,0.4,16,65,6.2,5.1,74,273,0.4,16,49.0,6.2,5.2,57,235,0.4,1.364
2021-01-23 12:00,2021,1,23,12,7.3,17,6.2,16,78,3.4,54.0,52,77,3.4,54,52,81,2.4,42,52,2.4,54,53,51,70,16,54.0,5.7,4.8,62,269,0.4,16,65,5.8,4.8,74,273,0.4,16,49.0,5.8,4.8,57,235,0.4,1.55299999999999
2021-01-23 14:00,2021,1,23,14,7.4,17,6.4,16,78,3.4,54.0,52,77,3.4,54,52,81,2.4,42,52,2.4,54,53,50,71,16,54.0,5.7,4.8,62,269,0.4,16,65,5.8,4.8,74,273,0.4,16,49.0,5.8,4.8,57,235,0.4,1.84
2021-01-23 16:00,2021,1,23,16,7.4,17,6.4,16,78,3.4,54.0,52,77,3.4,54,52,81,2.4,42,52,2.4,54,53,50,72,16,54.0,5.7,4.8,62,269,0.4,16,65,5.8,4.8,74,273,0.4,16,49.0,5.8,4.8,57,235,0.4,0.684999999999995
2021-01-23 18:00,2021,1,23,18,7.3,17,6.3,16,78,3.4,55.0,52,77,3.4,54,52,81,2.4,43,52,2.4,53,53,50,69,16,55.0,6.0,5.0,62,269,0.4,16,66,6.0,5.0,74,273,0.4,16,50.0,6.0,5.0,57,235,0.4,1.12
2021-01-23 20:00,2021,1,23,20,7.5,17,6.3,16,78,3.4,55.0,52,77,3.4,54,52,81,2.4,43,52,2.4,53,53,51,71,16,53.0,6.0,5.0,62,269,0.4,16,64,6.0,5.0,74,273,0.4,16,49.0,6.0,5.0,57,235,0.4,0.966000000000008
2021-01-23 22:00,2021,1,23,22,7.2,17,6.4,16,78,3.4,55.0,52,77,3.4,54,52,81,2.4,43,52,2.4,53,53,51,70,16,53.0,6.0,5.0,62,269,0.4,16,64,6.0,5.0,74,273,0.4,16,49.0,6.0,5.0,57,235,0.4,0.843999999999994
2021-01-23 24:00,2021,1,23,24,7.4,17,6.3,16,78,3.4,55.0,52,79,3.4,54,52,80,2.4,46,52,2.4,53,52,51,70,16,54.0,6.1,5.0,62,269,0.4,16,65,6.1,5.0,74,273,0.4,16,49.0,6.1,5.0,57,235,0.4,0.980999999999995
2021-01-24 02:00,2021,1,24,2,7.3,17,6.4,16,78,3.4,55.0,52,77,3.4,55,52,80,2.4,46,52,2.4,53,52,51,71,16,54.0,6.1,5.0,62,269,0.4,16,65,6.1,5.0,74,273,0.4,16,50.0,6.1,5.0,57,235,0.4,0.973000000000013
2021-01-24 04:00,2021,1,24,4,7.3,17,6.2,16,79,3.4,55.0,52,80,3.4,55,52,80,2.4,47,52,2.4,53,52,51,69,16,54.0,6.0,5.0,62,268,0.4,16,65,6.0,5.0,74,270,0.4,16,50.0,6.0,5.0,57,233,0.4,0.720999999999989
2021-01-24 06:00,2021,1,24,6,7.4,17,6.4,16,79,3.4,55.0,52,80,3.4,55,52,80,2.4,47,52,2.4,53,52,51,69,16,54.0,6.1,5.0,62,268,0.4,16,65,6.1,5.0,74,270,0.4,16,50.0,6.1,5.0,57,233,0.4,1.247
2021-01-24 08:00,2021,1,24,8,7.2,17,6.3,16,78,3.4,55.0,52,80,3.4,55,52,80,2.4,47,52,2.4,53,52,51,70,16,54.0,6.0,5.0,62,268,0.4,16,65,6.0,5.0,74,270,0.4,16,50.0,6.0,5.0,57,233,0.4,0.771000000000008
2021-01-24 10:00,2021,1,24,10,7.5,17,6.4,16,78,3.4,55.0,52,80,3.4,55,52,80,2.4,47,52,2.4,54,52,51,72,16,54.0,6.0,5.0,62,268,0.4,16,65,6.0,5.0,74,270,0.4,16,50.0,6.0,5.0,57,233,0.4,0.594999999999999
2021-01-24 12:00,2021,1,24,12,7.3,17,6.2,16,78,3.4,59.0,52,80,3.4,57,52,80,2.4,44,52,2.4,53,52,51,64,16,55.0,6.1,5.1,63,261,0.4,16,66,6.1,5.1,75,264,0.4,16,67.0,6.1,5.0,74,207,0.4,3.89999999999999
2021-01-24 14:00,2021,1,24,14,7.4,17,6.3,16,78,3.4,64.0,52,80,3.4,63,52,80,2.4,49,52,2.4,59,52,51,67,16,67.0,6.1,5.1,75,259,0.4,16,66,6.1,5.1,75,265,0.4,16,66.0,6.1,5.0,73,230,0.4,0.299999999999997
2021-01-24 16:00,2021,1,24,16,7.5,17,6.4,16,78,3.4,64.0,52,80,3.4,63,52,80,2.4,49,52,2.4,59,52,51,70,16,64.0,6.1,5.1,73,251,0.4,16,56,6.1,5.1,64,265,0.4,16,66.0,6.1,5.0,73,230,0.4,0.00700000000002454
2021-01-24 18:00,2021,1,24,18,7.1,17,6.3,16,78,3.4,63.0,52,80,3.4,63,52,80,2.4,52,52,2.4,61,52,59,65,16,67.0,6.1,5.1,74,251,0.4,16,65,6.1,5.1,72,265,0.4,16,64.0,6.1,5.0,72,230,0.4,1.04099999999998
2021-01-24 20:00,2021,1,24,20,7.4,17,6.3,16,78,3.4,64.0,52,80,3.4,63,52,80,2.4,52,52,2.4,61,52,59,63,16,64.0,6.1,5.1,72,251,0.4,16,63,6.1,5.1,72,265,0.4,16,65.0,6.1,5.0,72,230,0.4,0.953999999999994
2021-01-24 22:00,2021,1,24,22,7.4,17,6.3,16,78,3.4,64.0,52,80,3.4,63,52,80,2.4,53,51,2.4,61,52,59,66,16,65.0,6.2,5.1,73,251,0.4,16,67,6.2,5.1,74,265,0.4,16,63.0,6.2,5.0,70,230,0.4,1.28200000000001
2021-01-24 24:00,2021,1,24,24,7.3,17,6.4,16,78,3.4,64.0,52,80,3.4,63,52,80,2.4,53,51,2.4,61,52,59,65,16,62.0,6.2,5.1,70,251,0.4,16,67,6.2,5.1,74,265,0.4,16,64.0,6.2,5.0,72,230,0.4,0.524999999999992
2021-01-25 02:00,2021,1,25,2,7.2,17,6.2,16,77,3.4,63.0,52,80,3.4,63,52,80,2.4,51,51,2.4,61,52,59,68,16,67.0,6.2,5.1,74,251,0.4,16,65,6.2,5.1,73,265,0.4,16,66.0,6.2,5.0,73,230,0.4,1.49300000000001
2021-01-25 04:00,2021,1,25,4,7.4,17,6.4,16,72,3.4,63.0,52,80,3.4,63,52,80,2.4,52,52,2.4,61,52,59,69,16,66.0,6.0,5.0,74,268,0.4,16,63,6.0,5.0,72,270,0.4,16,63.0,6.0,5.0,71,233,0.4,1.62899999999999
2021-01-25 06:00,2021,1,25,6,7.3,17,6.4,16,75,3.4,63.0,52,80,3.4,63,52,80,2.4,52,52,2.4,61,52,59,68,16,67.0,6.1,5.0,74,268,0.4,16,63,6.1,5.0,71,270,0.4,16,64.0,6.1,5.0,71,233,0.4,1.93000000000001
2021-01-25 08:00,2021,1,25,8,7.4,17,6.3,16,75,3.4,63.0,52,80,3.4,63,52,80,2.4,52,52,2.4,61,52,59,67,16,65.0,6.1,5.1,73,268,0.4,16,66,6.1,5.1,74,270,0.4,16,62.0,6.1,5.1,70,233,0.4,1.425
2021-01-25 10:00,2021,1,25,10,7.2,17,6.2,16,75,3.3,63.0,52,80,3.3,63,52,80,2.4,51,52,2.4,61,52,59,71,16,62.0,6.1,5.1,70,268,0.4,16,67,6.1,5.1,75,270,0.4,16,66.0,6.1,5.1,73,233,0.4,0.664000000000002
2021-01-25 12:00,2021,1,25,12,7.3,17,6.5,17,75,3.2,63.0,52,80,3.2,63,52,80,2.4,52,52,2.4,61,52,59,69,16,64.0,6.1,5.1,72,268,0.4,16,62,6.1,5.1,71,270,0.4,16,67.0,6.1,5.1,74,233,0.4,0.304999999999986
2021-01-25 14:00,2021,1,25,14,7.3,17,6.5,17,75,3.2,63.0,52,80,3.2,63,52,80,2.4,52,52,2.4,61,52,59,71,16,64.0,6.1,5.1,72,268,0.4,16,62,6.1,5.1,71,270,0.4,16,67.0,6.1,5.1,74,233,0.4,1.26200000000001
2021-01-25 16:00,2021,1,25,16,7.5,17,6.3,17,75,3.2,63.0,52,80,3.2,63,52,80,2.4,52,52,2.4,61,52,59,67,16,64.0,6.1,5.1,71,268,0.4,16,63,6.1,5.1,72,270,0.4,16,67.0,6.1,5.1,75,233,0.4,1.21600000000001
2021-01-25 18:00,2021,1,25,18,7.1,17,6.3,17,75,3.2,63.0,52,80,3.2,63,52,80,2.4,52,52,2.4,61,52,59,69,16,64.0,6.1,5.1,71,268,0.4,16,63,6.1,5.1,72,270,0.4,16,67.0,6.1,5.1,75,233,0.4,0.775200000000002
2021-01-25 20:00,2021,1,25,20,7.2,17,6.2,16,75,3.2,63.0,52,80,3.2,63,52,80,2.4,52,52,2.4,61,52,59,71,16,64.0,6.1,5.1,72,268,0.4,16,65,6.1,5.1,73,270,0.4,16,67.0,6.1,5.1,74,233,0.4,0.382800000000003
2021-01-25 22:00,2021,1,25,22,7.4,17,6.4,16,75,3.2,63.0,52,80,3.2,63,52,80,2.4,52,52,2.4,61,52,59,71,16,64.0,6.1,5.1,72,268,0.4,16,65,6.1,5.1,73,270,0.4,16,67.0,6.1,5.1,74,233,0.4,0.827999999999989
2021-01-25 24:00,2021,1,25,24,7.3,17,6.3,16,75,3.2,63.0,52,80,3.2,63,52,80,2.4,52,52,2.4,61,52,59,71,16,64.0,6.1,5.1,72,268,0.4,16,65,6.1,5.1,73,270,0.4,16,67.0,6.1,5.1,74,233,0.4,0.945000000000007
2021-01-26 02:00,2021,1,26,2,7.4,17,6.4,16,75,3.2,63.0,52,80,3.2,63,52,80,2.4,52,52,2.4,61,52,59,69,16,65.0,6.0,5.0,72,268,0.4,16,63,6.0,5.0,71,270,0.4,16,66.0,6.0,5.0,74,233,0.4,0.828000000000003
2021-01-26 04:00,2021,1,26,4,7.4,17,6.4,16,72,3.4,63.0,52,80,3.4,63,52,80,2.4,52,52,2.4,61,52,59,69,16,66.0,6.0,5.0,74,268,0.4,16,63,6.0,5.0,72,270,0.4,16,63.0,6.0,5.0,71,233,0.4,1.14699999999999
2021-01-26 06:00,2021,1,26,6,7.3,17,6.3,16,72,3.4,63.0,52,80,3.4,63,52,80,2.4,52,52,2.4,61,52,59,69,16,66.0,6.0,5.0,74,268,0.4,16,63,6.0,5.0,73,270,0.4,16,62.0,6.0,5.0,71,233,0.4,0.753000000000014
2021-01-26 08:00,2021,1,26,8,7.5,17,6.4,16,72,3.4,63.0,52,80,3.4,63,52,80,2.4,52,52,2.4,61,52,59,71,16,63.0,6.1,5.0,71,268,0.4,16,65,6.1,5.0,74,270,0.4,16,62.0,6.1,5.0,71,233,0.4,0.59099999999999
2021-01-26 10:00,2021,1,26,10,7.2,17,6.3,16,72,3.2,63.0,52,80,3.2,62,52,80,2.3,52,52,2.3,61,52,59,65,16,63.0,6.1,5.0,71,268,0.4,16,64,6.1,5.0,73,270,0.4,16,67.0,6.1,5.0,74,233,0.4,0.818000000000005
2021-01-26 12:00,2021,1,26,12,7.4,17,6.5,16,72,3.2,63.0,52,80,3.2,62,52,80,2.3,52,52,2.3,61,52,59,69,16,62.0,6.1,5.0,71,268,0.4,16,64,6.1,5.0,73,270,0.4,16,64.0,6.1,5.0,72,233,0.4,0.636999999999983
2021-01-26 14:00,2021,1,26,14,7.3,17,6.4,16,72,3.2,63.0,52,80,3.2,63,52,80,2.3,52,52,2.3,61,52,59,70,16,63.0,6.1,5.0,74,268,0.4,16,67,6.1,5.0,75,270,0.4,16,65.0,6.1,5.0,72,233,0.4,0.955000000000002
2021-01-26 16:00,2021,1,26,16,7.3,17,6.3,16,72,3.2,63.0,52,80,3.2,63,52,80,2.3,52,52,2.3,62,52,59,72,16,64.0,6.1,5.0,71,268,0.4,16,61,6.1,5.0,70,270,0.4,16,66.0,6.1,5.0,74,233,0.4,0.606000000000002
2021-01-26 18:00,2021,1,26,18,7.3,17,6.3,16,72,3.2,63.0,52,80,3.2,63,52,80,2.3,52,52,2.3,62,52,59,73,16,64.0,6.1,5.0,71,268,0.4,16,61,6.1,5.0,70,270,0.4,16,66.0,6.1,5.0,74,233,0.4,0.714000000000009
2021-01-26 20:00,2021,1,26,20,7.1,17,6.4,16,72,3.2,63.0,52,80,3.2,63,52,80,2.3,52,52,2.3,62,52,59,65,16,67.0,6.1,5.0,74,268,0.4,16,66,6.1,5.0,73,270,0.4,16,64.0,6.1,5.0,71,233,0.4,1.51099999999998
2021-01-26 22:00,2021,1,26,22,7.4,17,6.4,16,72,3.2,63.0,52,80,3.2,63,52,80,2.3,52,52,2.3,62,52,59,70,16,63.0,6.1,5.0,71,268,0.4,16,65,6.1,5.0,73,270,0.4,16,68.0,6.1,5.0,75,233,0.4,1.04900000000001
2021-01-26 24:00,2021,1,26,24,7.2,17,6.4,16,77,3.2,63.0,52,80,3.2,63,52,80,2.3,52,52,2.3,62,52,59,71,16,66.0,6.1,5.0,73,268,0.4,16,64,6.1,5.0,72,270,0.4,16,65.0,6.1,5.0,73,233,0.4,0.500999999999991
2021-01-27 02:00,2021,1,27,2,7.3,17,6.2,16,75,3.2,63.0,52,80,3.2,63,52,80,2.3,52,52,2.3,62,52,59,70,16,67.0,6.0,5.0,74,268,0.4,16,62,6.0,5.0,72,270,0.4,16,67.0,6.0,5.0,74,233,0.4,0.553000000000012
2021-01-27 04:00,2021,1,27,4,7.4,17,6.4,16,72,3.2,63.0,52,80,3.2,63,52,80,2.4,52,52,2.4,61,52,59,69,16,66.0,6.0,5.0,74,268,0.4,16,63,6.0,5.0,72,270,0.4,16,63.0,6.0,5.0,71,233,0.4,0.777000000000001
2021-01-27 06:00,2021,1,27,6,7.2,17,6.2,16,78,3.2,63.0,52,80,3.2,63,52,80,2.4,52,52,2.4,62,52,59,70,16,66.0,6.0,4.9,74,268,0.4,16,63,6.0,4.9,72,270,0.4,16,63.0,6.0,4.9,71,233,0.4,0.38300000000001
2021-01-27 08:00,2021,1,27,8,7.3,17,6.3,16,78,3.2,63.0,52,80,3.2,63,52,80,2.4,52,52,2.4,62,52,59,71,16,63.0,6.0,4.9,70,268,0.4,16,64,6.0,4.9,73,270,0.4,16,68.0,6.0,4.9,74,233,0.4,0.868000000000013
2021-01-27 10:00,2021,1,27,10,7.4,17,6.4,16,78,3.2,63.0,52,80,3.2,63,52,80,2.4,52,52,2.4,61,52,59,65,16,65.0,6.0,4.9,72,268,0.4,16,67,6.0,4.9,74,270,0.4,16,63.0,6.0,4.9,71,233,0.4,4.86699999999998
2021-01-27 12:00,2021,1,27,12,7.3,17,6.3,16,78,3.2,63.0,52,80,3.2,63,52,80,2.4,52,52,2.4,61,52,59,69,16,63.0,6.0,4.9,71,268,0.4,16,64,6.0,4.9,71,270,0.4,16,64.0,6.0,4.9,71,233,0.4,4.23
2021-01-27 14:00,2021,1,27,14,7.3,17,6.3,16,78,3.2,63.0,52,80,3.2,63,52,80,2.4,52,52,2.4,61,52,59,73,16,63.0,6.0,4.9,71,268,0.4,16,64,6.0,4.9,71,270,0.4,16,64.0,6.0,4.9,71,233,0.4,1.12300000000001
2021-01-27 16:00,2021,1,27,16,7.5,17,6.4,16,78,3.2,63.0,52,80,3.2,63,52,80,2.4,51,52,2.4,61,52,59,71,16,65.0,6.0,4.9,73,268,0.4,16,65,6.0,4.9,73,270,0.4,16,66.0,6.0,4.9,72,233,0.4,1.33799999999999
2021-01-27 18:00,2021,1,27,18,7.4,17,6.5,16,78,3.2,63.0,52,80,3.2,63,52,80,2.4,51,52,2.4,61,52,59,67,16,65.0,6.0,4.9,73,268,0.4,16,65,6.0,4.9,73,270,0.4,16,66.0,6.0,4.9,72,233,0.4,1.29600000000001
2021-01-27 20:00,2021,1,27,20,7.4,17,6.5,16,78,3.2,63.0,52,80,3.2,63,52,80,2.4,51,52,2.4,61,52,59,72,16,65.0,6.0,4.9,73,268,0.4,16,65,6.0,4.9,73,270,0.4,16,66.0,6.0,4.9,72,233,0.4,0.749999999999986
2021-01-27 22:00,2021,1,27,22,7.3,17,6.4,16,78,3.2,63.0,52,80,3.2,63,52,80,2.4,52,52,2.4,61,52,59,70,16,65.0,6.2,5.1,73,268,0.4,16,65,6.2,5.1,73,270,0.4,16,67.0,6.2,5.1,74,233,0.4,0.763999999999996
2021-01-27 24:00,2021,1,27,24,7.4,17,6.4,16,78,3.2,63.0,52,80,3.2,63,52,80,2.4,52,52,2.4,61,52,59,69,16,65.0,6.2,5.1,73,268,0.4,16,65,6.2,5.1,73,270,0.4,16,67.0,6.2,5.1,74,233,0.4,0.662999999999997
2021-01-28 02:00,2021,1,28,2,7.3,17,6.2,16,78,3.2,63.0,52,80,3.2,63,52,80,2.4,52,52,2.4,61,52,59,71,16,63.0,6.1,5.0,71,268,0.4,16,65,6.1,5.0,73,270,0.4,16,67.0,6.1,5.0,74,233,0.4,1.084
2021-01-28 04:00,2021,1,28,4,7.4,17,6.4,16,72,3.2,63.0,52,80,3.2,63,52,80,2.4,52,52,2.4,61,52,59,69,16,66.0,6.0,5.0,74,268,0.4,16,63,6.0,5.0,72,270,0.4,16,63.0,6.0,5.0,71,233,0.4,0.725000000000009
2021-01-28 06:00,2021,1,28,6,7.3,17,6.3,16,72,3.2,63.0,52,80,3.2,63,52,80,2.4,52,52,2.4,61,52,59,72,16,64.0,6.0,5.0,72,268,0.4,16,65,6.0,5.0,75,270,0.4,16,67.0,6.0,5.0,74,233,0.4,1.04100000000001
2021-01-28 08:00,2021,1,28,8,7.4,17,6.4,16,72,3.2,63.0,52,80,3.2,63,52,80,2.4,52,52,2.4,61,52,59,69,16,64.0,6.0,5.0,72,268,0.4,16,62,6.0,5.0,71,270,0.4,16,66.0,6.0,5.0,74,233,0.4,0.842999999999996
2021-01-28 10:00,2021,1,28,10,7.3,17,6.5,16,72,3.2,63.0,52,80,3.2,63,52,80,2.4,52,52,2.4,61,52,59,70,16,64.0,6.0,5.0,72,268,0.4,16,62,6.0,5.0,71,270,0.4,16,66.0,6.0,5.0,74,233,0.4,2.11099999999999
2021-01-28 12:00,2021,1,28,12,7.2,17,6.2,16,72,3.2,63.0,52,80,3.2,63,52,80,2.4,52,52,2.4,61,52,59,68,16,67.0,6.0,5.0,75,268,0.4,16,66,6.0,5.0,73,270,0.4,16,63.0,6.0,5.0,71,233,0.4,0.284000000000034
2021-01-28 14:00,2021,1,28,14,7.4,17,6.2,16,72,3.2,64.0,52,80,3.2,63,52,80,2.4,52,52,2.4,61,52,59,72,16,67.0,6.0,5.0,75,268,0.4,16,66,6.0,5.0,73,270,0.4,16,63.0,6.0,5.0,71,233,0.4,0.492999999999995
2021-01-28 16:00,2021,1,28,16,7.2,17,6.2,16,72,3.2,63.0,52,80,3.2,63,52,80,2.4,52,52,2.4,61,52,59,70,16,65.0,6.0,5.0,73,268,0.4,16,61,6.0,5.0,70,270,0.4,16,68.0,6.0,5.0,74,233,0.4,0.778999999999982
2021-01-28 18:00,2021,1,28,18,7.2,17,6.2,16,72,3.2,63.0,52,80,3.2,63,52,80,2.4,52,52,2.4,61,52,59,72,16,65.0,6.0,5.0,73,268,0.4,16,61,6.0,5.0,70,270,0.4,16,68.0,6.0,5.0,74,233,0.4,1.39500000000001
2021-01-28 20:00,2021,1,28,20,7.4,17,6.2,16,72,3.2,63.0,52,80,3.2,63,52,80,2.4,52,52,2.4,61,52,59,65,16,65.0,6.0,5.0,72,268,0.4,16,65,6.0,5.0,74,270,0.4,16,66.0,6.0,5.0,74,233,0.4,0.661999999999992
2021-01-28 22:00,2021,1,28,22,7.3,17,6.3,16,72,3.2,63.0,52,80,3.2,63,52,80,2.4,52,52,2.4,61,52,59,72,16,62.0,6.0,5.0,70,268,0.4,16,65,6.0,5.0,74,270,0.4,16,67.0,6.0,5.0,74,233,0.4,1.063
2021-01-28 24:00,2021,1,28,24,7.2,17,6.4,16,72,3.2,63.0,52,80,3.2,63,52,80,2.4,52,52,2.4,61,52,59,69,16,62.0,6.0,5.0,70,268,0.4,16,65,6.0,5.0,74,270,0.4,16,67.0,6.0,5.0,74,233,0.4,1.25399999999999
2021-01-29 02:00,2021,1,29,2,7.4,17,6.4,16,72,3.2,63.0,52,80,3.2,63,52,80,2.4,52,52,2.4,61,52,59,70,16,66.0,6.1,5.0,74,268,0.4,16,62,6.1,5.0,71,270,0.4,16,67.0,6.1,5.0,74,233,0.4,0.915000000000021
2021-01-29 04:00,2021,1,29,4,7.4,17,6.4,16,72,3.2,63.0,52,80,3.2,63,52,80,2.4,52,52,2.4,61,52,59,69,16,65.0,6.0,5.0,73,268,0.4,16,66,6.0,5.0,74,270,0.4,16,62.0,6.0,5.0,71,233,0.4,0.760999999999996
2021-01-29 06:00,2021,1,29,6,7.3,17,6.4,16,72,3.2,63.0,52,80,3.2,63,52,80,2.4,52,52,2.4,61,52,59,70,16,66.0,6.1,5.0,73,268,0.4,16,66,6.1,5.0,74,270,0.4,16,64.0,6.1,5.0,72,233,0.4,0.550999999999988
2021-01-29 08:00,2021,1,29,8,7.4,17,6.3,16,72,3.2,63.0,52,80,3.2,63,52,80,2.4,52,52,2.4,61,52,59,72,16,66.0,6.0,5.0,73,268,0.4,16,63,6.0,5.0,73,270,0.4,16,64.0,6.0,5.0,72,233,0.4,0.837000000000003
2021-01-29 10:00,2021,1,29,10,7.2,17,6.3,16,74,3.2,63.0,52,80,3.2,63,52,80,2.4,52,52,2.4,61,52,59,71,16,66.0,6.2,5.1,73,268,0.4,16,63,6.0,5.0,73,270,0.4,16,64.0,6.2,5.1,72,233,0.4,1.169
2021-01-29 12:00,2021,1,29,12,7.4,17,6.3,16,75,3.2,63.0,52,80,3.2,63,52,80,2.4,52,52,2.4,61,52,59,70,16,66.0,6.2,5.1,75,268,0.4,16,62,6.2,5.1,71,270,0.4,17,63.0,6.2,5.0,71,233,0.4,0.653999999999996
2021-01-29 14:00,2021,1,29,14,7.1,17,6.3,16,74,3.2,63.0,52,80,3.2,63,52,80,2.4,52,52,2.4,61,52,59,70,16,66.0,6.2,5.1,75,268,0.4,16,62,6.2,5.1,71,270,0.4,17,63.0,6.2,5.0,71,233,0.4,0.802999999999997
2021-01-29 16:00,2021,1,29,16,7.4,17,6.3,16,74,3.2,63.0,52,80,3.2,63,52,80,2.4,52,52,2.4,61,52,59,69,16,66.0,6.1,5.0,74,265,0.4,16,67,6.2,5.1,75,275,0.4,17,66.0,6.2,5.0,73,237,0.4,0.915000000000006
2021-01-29 18:00,2021,1,29,18,7.4,17,6.2,16,74,3.2,63.0,52,80,3.2,63,52,80,2.4,52,52,2.4,61,52,59,71,16,66.0,6.1,5.0,74,265,0.4,16,67,6.2,5.1,75,275,0.4,17,66.0,6.2,5.0,73,237,0.4,1.13499999999999
2021-01-29 20:00,2021,1,29,20,7.5,17,6.4,17,73,3.2,63.0,52,80,3.2,63,52,80,2.4,54,52,2.4,61,52,59,69,16,67.0,6.1,5.0,75,265,0.4,16,62,6.2,5.1,71,275,0.4,17,66.0,6.2,5.0,73,237,0.4,0.502000000000013
2021-01-29 22:00,2021,1,29,22,7.1,17,6.4,17,74,3.2,63.0,52,80,3.2,63,53,79,2.5,52,52,2.5,61,51,59,70,16,65.0,6.3,5.3,73,338,0.4,16,61,6.1,5.2,70,301,0.4,17,63.0,6.3,5.1,71,318,0.4,0.662000000000003
2021-01-29 24:00,2021,1,29,24,7.5,17,6.3,17,75,3.2,63.0,53,80,3.2,63,52,77,2.5,53,51,2.5,61,52,59,71,16,63.0,6.3,5.0,71,159,0.4,16,66,6.3,5.2,75,195,0.4,17,66.0,6.2,5.2,74,189,0.4,0.69499999999999
2021-01-30 02:00,2021,1,30,2,7.3,17,6.4,17,73,3.2,64.0,51,78,3.2,63,52,78,2.4,53,51,2.4,61,51,59,72,16,62.0,6.2,5.0,71,303,0.4,16,61,6.2,5.2,70,287,0.4,17,66.0,6.2,5.1,72,336,0.4,1.37200000000001
2021-01-30 04:00,2021,1,30,4,7.4,17,6.2,17,77,3.2,64.0,52,79,3.2,63,52,78,2.4,53,51,2.4,61,51,59,67,16,63.0,6.3,5.0,70,299,0.4,16,64,6.4,5.1,71,313,0.4,16,66.0,6.4,5.1,72,334,0.4,1.288
2021-01-30 06:00,2021,1,30,6,7.5,17,6.0,17,79,3.2,63.0,51,78,3.2,62,52,81,2.5,53,51,2.5,61,52,59,73,16,67.0,6.1,4.9,74,341,0.4,16,67,6.4,5.2,75,272,0.4,17,63.0,6.3,5.3,70,297,0.4,1.04999999999999
2021-01-30 08:00,2021,1,30,8,7.6,17,6.5,17,73,3.2,64.0,53,86,3.2,63,52,77,2.5,54,51,2.5,61,51,59,66,16,62.0,6.1,5.0,70,151,0.4,16,62,6.1,5.0,70,298,0.4,17,67.0,6.4,5.2,73,342,0.4,1.07400000000001
2021-01-30 10:00,2021,1,30,10,7.4,17,6.5,17,74,3.2,63.0,53,83,3.2,63,52,77,2.5,54,51,2.5,61,51,59,69,17,64.0,6.0,4.9,72,148,0.4,17,66,6.1,5.0,74,298,0.4,17,67.0,6.1,5.0,74,342,0.4,1.82399999999998
2021-01-30 12:00,2021,1,30,12,7.5,17,6.5,17,76,3.2,63.0,53,80,3.2,63,52,80,2.5,54,51,2.5,61,51,59,72,17,64.0,6.0,4.9,72,149,0.4,17,66,6.1,5.0,74,295,0.4,17,67.0,6.1,5.0,74,342,0.4,0.430000000000002
2021-01-30 14:00,2021,1,30,14,7.4,17,6.5,17,75,3.2,63.0,53,81,3.2,63,52,81,2.5,54,51,2.5,61,51,59,65,17,64.0,6.0,4.9,72,149,0.4,17,66,6.1,5.0,74,295,0.4,17,67.0,6.1,5.0,74,342,0.4,1.118
2021-01-30 16:00,2021,1,30,16,7.4,17,6.4,17,77,3.2,63.0,53,79,3.2,63,52,78,2.5,54,51,2.5,61,51,59,67,17,67.0,6.3,5.2,73,150,0.4,17,65,6.3,5.1,72,298,0.4,17,67.0,6.2,5.2,74,343,0.4,1.59900000000002
2021-01-30 18:00,2021,1,30,18,7.5,17,6.4,17,73,3.2,63.0,53,81,3.2,63,52,81,2.5,54,52,2.5,61,52,59,72,17,65.0,6.0,5.0,73,149,0.4,17,64,6.1,5.1,72,298,0.4,17,65.0,6.2,5.1,72,332,0.4,4.572
2021-01-30 20:00,2021,1,30,20,7.3,17,6.4,17,72,3.2,63.0,52,79,3.2,63,52,79,2.5,52,52,2.5,61,52,59,71,17,65.0,6.2,5.0,73,149,0.4,17,67,6.2,5.0,75,299,0.4,17,65.0,6.2,5.1,74,341,0.4,0.827000000000011
2021-01-30 22:00,2021,1,30,22,7.8,17,6.1,17,80,3.2,62.0,53,82,3.2,62,53,80,2.5,52,52,2.5,61,51,59,69,17,63.0,6.2,5.2,71,160,0.4,16,61,6.2,5.1,69,316,0.4,17,66.0,6.3,5.1,74,186,0.4,0.892999999999994
2021-01-30 24:00,2021,1,30,24,7.6,17,6.8,17,72,3.2,64.0,53,88,3.2,63,51,83,2.5,54,51,2.5,61,51,59,70,17,62.0,6.2,5.2,71,316,0.4,16,63,6.0,5.1,71,318,0.4,17,62.0,6.0,5.0,70,287,0.4,1.19099999999999
2021-01-31 02:00,2021,1,31,2,7.3,17,6.4,17,73,3.2,64.0,52,78,3.2,63,51,86,2.4,53,51,2.4,61,51,59,68,17,64.0,6.2,5.0,70,242,0.4,16,63,6.4,5.2,71,318,0.4,17,63.0,6.5,5.2,71,322,0.4,0.908000000000008
2021-01-31 04:00,2021,1,31,4,7.4,17,6.2,17,78,3.2,64.0,54,83,3.2,63,52,81,2.5,53,51,2.5,61,51,59,67,16,65.0,6.2,5.0,74,199,0.4,16,62,6.3,5.1,71,148,0.4,16,63.0,6.4,5.1,70,145,0.4,0.696999999999996
2021-01-31 06:00,2021,1,31,6,7.5,17,6.2,17,78,3.2,64.0,53,85,3.2,63,53,82,2.5,52,52,2.5,61,51,59,71,16,67.0,6.5,5.1,74,231,0.4,16,62,6.3,5.3,71,150,0.4,16,62.0,6.4,5.1,70,246,0.4,1.404
2021-01-31 08:00,2021,1,31,8,7.3,17,6.2,17,74,3.2,64.0,54,85,3.2,63,51,79,2.5,53,52,2.5,61,51,59,67,16,62.0,6.1,5.1,70,276,0.4,16,63,6.1,5.0,70,318,0.4,16,63.0,6.2,5.0,71,232,0.4,0.342999999999989
2021-01-31 10:00,2021,1,31,10,7.2,17,6.3,17,75,3.2,64.0,54,84,3.2,63,51,80,2.5,53,52,2.5,61,51,59,69,16,67.0,6.2,5.0,75,276,0.4,16,63,6.1,5.0,71,320,0.4,16,67.0,6.2,5.0,74,233,0.4,2.07900000000001
2021-01-31 12:00,2021,1,31,12,7.4,17,6.3,17,74,3.2,64.0,54,83,3.2,63,51,79,2.5,53,52,2.5,61,51,59,70,17,67.0,6.2,5.1,75,276,0.4,17,65,6.1,5.0,73,320,0.4,17,63.0,6.2,5.0,71,233,0.4,1.08
2021-01-31 14:00,2021,1,31,14,7.3,17,6.2,17,74,3.2,64.0,54,80,3.2,63,51,79,2.5,53,52,2.5,61,51,59,67,17,64.0,5.9,4.9,71,265,0.4,17,64,6.0,5.0,72,319,0.4,17,63.0,6.2,5.0,70,232,0.4,0.556999999999999
2021-01-31 16:00,2021,1,31,16,7.2,17,6.3,17,74,3.2,64.0,54,82,3.2,63,51,79,2.5,53,52,2.5,61,51,59,71,17,67.0,5.9,4.9,74,275,0.4,17,65,6.3,5.2,73,319,0.4,17,65.0,6.2,5.1,73,233,0.4,3.90800000000001
2021-01-31 18:00,2021,1,31,18,7.3,17,6.3,17,75,3.2,64.0,54,81,3.2,63,51,83,2.5,53,52,2.5,61,51,59,69,17,65.0,6.2,5.0,73,274,0.4,17,63,6.3,5.1,72,318,0.4,17,62.0,6.3,5.3,71,231,0.4,0.207000000000004
2021-01-31 20:00,2021,1,31,20,7.2,17,6.3,17,73,3.2,63.0,52,84,3.2,63,52,82,2.4,57,52,2.4,60,52,59,70,17,67.0,6.2,5.1,74,274,0.4,17,64,6.3,5.1,73,318,0.4,17,68.0,6.3,5.2,75,231,0.4,1.15700000000001
2021-01-31 22:00,2021,1,31,22,7.2,17,6.6,17,70,3.2,63.0,54,86,3.2,63,51,81,2.5,56,48,2.5,60,50,59,68,16,65.0,6.0,4.8,72,345,0.4,16,66,6.0,5.0,73,335,0.4,16,66.0,6.2,5.0,75,170,0.4,0.42199999999999
2021-01-31 24:00,2021,1,31,24,7.2,17,6.2,16,73,3.2,63.0,54,80,3.2,63,52,79,2.5,56,50,2.5,61,51,59,73,16,68.0,5.8,4.8,75,287,0.4,16,66,5.8,4.9,74,335,0.4,16,66.0,5.8,4.7,72,340,0.4,-0.00299999999999434
2021-02-01 02:00,2021,2,1,2,7.2,17,6.4,16,72,3.2,63.0,53,83,3.2,63,51,79,2.5,55,51,2.5,60,51,59,73,16,68.0,6.4,5.0,75,176,0.4,16,66,6.4,5.0,74,239,0.4,16,66.0,6.4,5.0,72,186,0.4,0.151999999999989
2021-02-01 04:00,2021,2,1,4,7.2,17,6.2,17,74,3.2,63.0,51,78,3.2,63,52,79,2.5,54,51,2.5,61,52,59,70,16,66.0,6.0,4.9,74,343,0.4,16,66,6.3,5.0,74,337,0.4,16,68.0,6.2,5.2,74,347,0.4,0.32300000000001
2021-02-01 06:00,2021,2,1,6,7.6,17,6.3,17,75,3.2,63.0,51,78,3.2,63,52,81,2.5,54,51,2.5,61,52,59,72,16,66.0,6.0,4.9,74,341,0.4,16,66,6.1,5.0,74,270,0.4,16,68.0,6.0,5.0,74,247,0.4,0.190000000000001
2021-02-01 08:00,2021,2,1,8,7.2,17,6.2,16,75,3.2,63.0,51,79,3.2,63,52,84,2.5,54,51,2.5,61,52,59,63,16,66.0,6.2,5.0,74,198,0.4,16,63,6.3,5.2,72,156,0.4,16,66.0,6.6,5.3,74,179,0.4,0.288000000000011
2021-02-01 10:00,2021,2,1,10,7.3,17,6.2,16,76,3.2,63.0,51,83,3.2,63,52,81,2.5,54,51,2.5,61,52,59,63,16,66.0,6.2,5.0,74,198,0.4,16,63,6.3,5.2,72,156,0.4,16,66.0,6.6,5.3,74,179,0.4,0.12299999999999
2021-02-01 12:00,2021,2,1,12,7.4,17,6.2,16,76,3.2,63.0,51,82,3.2,63,52,79,2.5,54,52,2.5,61,52,59,69,16,66.0,6.2,5.0,74,198,0.4,16,63,6.3,5.2,72,156,0.4,16,66.0,6.6,5.3,74,179,0.4,0.272999999999996
2021-02-01 14:00,2021,2,1,14,7.2,17,6.4,16,74,3.2,63.0,52,83,3.2,63,52,79,2.5,55,52,2.5,61,52,59,70,16,66.0,6.2,5.0,74,198,0.4,16,63,6.3,5.2,72,156,0.4,16,66.0,6.6,5.3,74,179,0.4,0.373000000000005
2021-02-01 16:00,2021,2,1,16,7.3,17,6.3,16,73,3.2,63.0,52,80,3.2,63,52,81,2.5,55,52,2.5,61,52,59,72,16,68.0,6.1,4.9,75,313,0.4,16,67,6.2,5.0,75,201,0.4,17,65.0,6.2,5.1,73,161,0.4,0.242999999999995
2021-02-01 18:00,2021,2,1,18,7.3,17,6.4,16,73,3.2,63.0,52,85,3.2,63,52,80,2.5,55,52,2.5,61,52,59,68,16,68.0,6.0,5.0,71,145,0.4,16,66,6.0,5.0,73,334,0.4,17,65.0,6.0,5.0,72,338,0.4,0.0259999999999963
2021-02-01 20:00,2021,2,1,20,7.3,17,6.4,16,73,3.2,63.0,52,85,3.2,63,52,80,2.5,55,52,2.5,61,52,59,69,16,68.0,6.0,5.0,75,204,0.4,16,67,6.1,5.1,75,338,0.4,17,65.0,6.1,5.0,73,167,0.4,0.120000000000005
2021-02-01 22:00,2021,2,1,22,7.5,17,6.4,16,79,3.2,63.0,53,80,3.2,63,51,81,2.4,54,51,2.4,61,51,59,68,16,67.0,6.6,5.4,74,225,0.4,16,63,6.3,5.2,73,167,0.4,17,65.0,6.3,5.2,74,189,0.4,0.132000000000005
2021-02-01 24:00,2021,2,1,24,7.1,17,6.3,16,75,3.2,63.0,53,77,3.2,63,51,76,2.4,54,52,2.4,61,51,59,70,16,67.0,6.6,5.4,71,155,0.4,16,63,6.2,5.2,73,335,0.4,17,65.0,6.5,5.3,74,269,0.4,0.26100000000001
2021-02-02 02:00,2021,2,2,2,7.4,17,6.4,17,74,3.2,63.0,54,86,3.2,63,51,81,2.5,54,51,2.5,61,51,59,72,16,68.0,6.4,5.1,75,205,0.4,16,66,6.4,5.3,75,315,0.4,17,65.0,6.3,5.3,72,326,0.4,0.805000000000007
2021-02-02 04:00,2021,2,2,4,7.2,17,6.2,17,74,3.2,63.0,51,78,3.2,63,52,79,2.5,54,51,2.5,61,52,59,70,16,66.0,6.0,4.9,74,343,0.4,16,66,6.3,5.0,74,337,0.4,16,68.0,6.2,5.2,74,347,0.4,0.642999999999987
2021-02-02 06:00,2021,2,2,6,7.4,17,6.6,17,75,3.2,63.0,53,78,3.2,63,51,81,2.4,54,52,2.5,61,51,59,72,16,66.0,6.3,5.2,74,342,0.4,16,66,6.3,5.2,70,302,0.4,16,68.0,6.4,5.2,74,323,0.4,1.83300000000001
2021-02-02 08:00,2021,2,2,8,7.7,17,6.4,17,79,3.2,63.0,52,82,3.2,63,53,78,2.4,53,52,2.4,61,52,59,68,16,66.0,6.4,5.1,73,337,0.4,16,65,6.3,5.2,73,331,0.4,17,67.0,6.3,5.1,74,323,0.4,1.31199999999999
2021-02-02 10:00,2021,2,2,10,7.4,17,6.3,17,77,3.2,63.0,52,77,3.2,63,53,77,2.4,53,52,2.4,61,52,59,70,16,65.0,6.1,5.0,72,322,0.4,16,66,6.2,5.2,75,354,0.4,17,67.0,6.4,5.2,75,328,0.4,0.933000000000014
2021-02-02 12:00,2021,2,2,12,7.4,17,6.3,17,76,3.2,63.0,52,82,3.2,63,53,84,2.3,53,52,2.3,61,52,59,68,16,62.0,6.2,5.0,70,256,0.4,16,62,6.3,5.1,71,189,0.4,17,66.0,6.3,5.3,74,295,0.4,0.676999999999993
2021-02-02 14:00,2021,2,2,14,7.5,17,6.5,17,74,3.2,63.0,52,79,3.2,63,53,76,2.3,53,52,2.3,61,52,59,67,16,62.0,6.2,5.2,71,175,0.4,16,62,6.2,5.2,71,333,0.4,17,65.0,6.2,5.2,73,164,0.4,0.128999999999991
2021-02-02 16:00,2021,2,2,16,7.4,17,6.4,17,74,3.2,63.0,52,79,3.2,63,53,76,2.3,53,52,2.3,61,52,59,69,16,62.0,6.2,5.2,71,176,0.4,16,62,6.3,5.2,71,334,0.4,17,67.0,6.2,5.0,74,162,0.4,0.497000000000014
2021-02-02 18:00,2021,2,2,18,7.5,17,6.5,17,74,3.2,63.0,52,79,3.2,63,53,76,2.3,53,52,2.3,61,52,59,69,16,66.0,5.8,4.8,73,323,0.4,16,62,5.9,4.9,71,147,0.4,17,67.0,6.0,4.9,73,327,0.4,0.149999999999995
2021-02-02 20:00,2021,2,2,20,7.5,17,6.3,17,75,3.2,63.0,52,80,3.2,63,53,82,2.4,53,52,2.4,61,52,59,67,16,66.0,6.1,5.0,73,338,0.4,16,67,6.3,5.2,75,282,0.4,17,67.0,6.2,5.1,73,325,0.4,1.40299999999999
2021-02-02 22:00,2021,2,2,22,7.7,17,6.7,17,75,3.2,63.0,50,78,3.2,63,52,81,2.3,56,50,2.3,61,48,59,66,16,63.0,6.1,4.9,71,153,0.4,16,66,6.3,5.2,75,194,0.4,17,66.0,6.2,5.2,74,184,0.4,0.37700000000002
2021-02-02 24:00,2021,2,2,24,7.5,17,6.3,17,73,3.2,63.0,51,76,3.2,63,51,77,2.3,56,54,2.3,62,52,59,69,16,62.0,5.7,4.7,70,187,0.4,16,63,5.8,4.8,71,322,0.4,17,68.0,5.9,4.8,75,237,0.4,0.590999999999983
2021-02-03 02:00,2021,2,3,2,7.4,17,6.5,17,75,3.2,63.0,50,80,3.2,63,51,76,2.3,52,53,2.3,62,55,59,69,16,66.0,6.1,5.1,73,340,0.4,16,62,5.9,5.0,71,314,0.4,17,63.0,5.8,4.9,70,146,0.4,0.829999999999991
2021-02-03 04:00,2021,2,3,4,7.2,17,6.2,17,74,3.2,63.0,51,78,3.2,63,52,79,2.5,54,51,2.5,61,52,59,70,16,66.0,6.0,4.9,74,343,0.4,16,66,6.3,5.0,74,337,0.4,16,68.0,6.2,5.2,74,347,0.4,1.05700000000001
2021-02-03 06:00,2021,2,3,6,7.5,17,6.2,17,76,3.2,63.0,54,80,3.2,63,52,81,2.4,58,55,2.5,63,53,59,74,16,64.0,5.9,4.8,71,328,0.4,16,63,5.9,4.8,71,155,0.4,17,66.0,6.1,5.0,74,173,0.4,0.0329999999999959
2021-02-03 08:00,2021,2,3,8,7.3,17,6.2,17,71,3.2,63.0,54,84,3.2,63,52,81,2.4,58,55,2.5,63,53,59,63,16,64.0,5.9,4.8,71,328,0.4,16,63,5.9,4.8,71,155,0.4,17,66.0,6.1,5.0,74,173,0.4,1.19399999999998
2021-02-03 10:00,2021,2,3,10,7.3,17,6.2,17,81,3.2,63.0,54,79,3.2,63,52,78,2.4,55,55,2.5,60,53,59,67,16,64.0,5.9,4.8,71,328,0.4,16,63,5.9,4.8,71,155,0.4,17,66.0,6.1,5.0,74,173,0.4,0.760000000000019
2021-02-03 12:00,2021,2,3,12,7.4,17,6.4,17,72,3.2,63.0,52,83,3.2,63,52,82,2.4,54,52,2.4,60,52,59,69,16,64.0,5.9,4.8,71,328,0.4,16,63,5.9,4.8,71,155,0.4,17,66.0,6.1,5.0,74,173,0.4,2.599
2021-02-03 14:00,2021,2,3,14,7.2,17,6.4,17,72,3.2,63.0,52,83,3.2,63,52,82,2.4,54,52,2.4,60,52,59,70,16,64.0,5.9,4.8,71,328,0.4,16,63,5.9,4.8,71,155,0.4,17,66.0,6.1,5.0,74,173,0.4,0.0670000000000073
2021-02-03 16:00,2021,2,3,16,7.3,17,6.2,17,72,3.2,63.0,52,80,3.2,63,52,79,2.4,54,52,2.4,62,52,59,70,16,66.0,6.4,5.2,74,345,0.4,16,63,6.1,5.1,71,155,0.4,17,66.0,6.2,5.1,74,173,0.4,1.185
2021-02-03 18:00,2021,2,3,18,7.4,17,6.3,17,77,3.2,63.0,52,79,3.2,63,52,79,2.4,54,52,2.4,62,52,59,64,16,66.0,6.4,5.2,74,345,0.4,16,63,6.1,5.1,71,155,0.4,17,66.0,6.2,5.1,74,173,0.4,0.827999999999985
2021-02-03 20:00,2021,2,3,20,7.3,17,6.2,17,75,3.2,63.0,52,83,3.2,63,52,80,2.4,54,52,2.4,62,52,59,68,16,65.0,6.0,5.0,75,223,0.4,16,65,5.8,4.8,72,327,0.4,17,68.0,5.8,4.8,75,253,0.4,0.238999999999997
2021-02-03 22:00,2021,2,3,22,7.1,17,6.4,17,76,3.2,64.0,52,74,3.2,63,51,77,2.3,53,52,2.3,62,52,59,70,16,64.0,6.1,4.9,71,331,0.4,16,63,6.0,5.0,71,318,0.4,17,65.0,6.1,5.1,72,331,0.4,0.513000000000005
2021-02-03 24:00,2021,2,3,24,7.2,17,6.4,17,73,3.2,64.0,52,79,3.2,63,51,78,2.3,53,52,2.3,62,52,59,69,16,62.0,6.3,5.1,70,335,0.4,16,63,6.2,5.1,72,290,0.4,17,65.0,6.4,5.2,75,335,0.4,0.142000000000024
2021-02-04 02:00,2021,2,4,2,7.2,17,6.4,17,73,3.2,64.0,52,79,3.2,63,51,78,2.3,53,52,2.3,62,52,59,67,16,62.0,6.3,5.1,70,335,0.4,16,63,6.2,5.1,72,290,0.4,17,65.0,6.4,5.2,75,335,0.4,0.707999999999988
2021-02-04 04:00,2021,2,4,4,7.3,17,6.3,17,71,3.2,63.0,51,81,3.2,63,52,79,2.5,53,51,2.5,61,52,59,68,16,66.0,6.2,5.0,70,187,0.4,16,67,6.1,5.0,75,239,0.4,17,65.0,6.1,5.0,73,168,0.4,0.01799999999999
2021-02-04 06:00,2021,2,4,6,7.2,17,6.4,17,74,3.2,64.0,52,79,3.2,63,53,79,2.4,52,51,2.4,61,51,59,68,16,65.0,6.1,4.9,73,336,0.4,16,62,6.1,5.0,71,316,0.4,17,63.0,6.1,5.1,71,145,0.4,1.991
2021-02-04 08:00,2021,2,4,8,7.1,17,6.7,17,76,3.2,63.0,50,76,3.2,63,52,81,2.2,53,51,2.3,61,52,59,67,16,66.0,6.0,4.9,73,335,0.4,16,66,6.0,5.0,74,330,0.4,17,68.0,6.1,5.0,75,203,0.4,1.65600000000002
2021-02-04 10:00,2021,2,4,10,7.2,17,6.4,17,75,3.2,63.0,50,77,3.2,63,52,78,2.2,53,51,2.3,61,52,59,65,16,66.0,6.0,5.0,73,335,0.4,16,66,6.1,5.0,74,330,0.4,17,68.0,6.1,5.1,75,203,0.4,1.12599999999998
2021-02-04 12:00,2021,2,4,12,7.3,17,6.4,17,74,3.2,63.0,50,86,3.2,63,52,83,2.2,53,52,2.3,61,52,59,68,16,66.0,6.0,5.0,73,335,0.4,16,66,6.1,5.0,74,330,0.4,17,68.0,6.1,5.1,75,203,0.4,0.568000000000007
2021-02-04 14:00,2021,2,4,14,7.3,17,6.4,17,74,3.2,63.0,50,86,3.2,63,52,83,2.2,53,52,2.3,61,52,59,67,16,66.0,6.0,5.0,73,335,0.4,16,66,6.1,5.0,74,330,0.4,17,68.0,6.1,5.1,75,203,0.4,0.733000000000001
2021-02-04 16:00,2021,2,4,16,7.2,17,6.5,17,75,3.2,63.0,52,85,3.2,63,52,80,2.2,53,52,2.2,61,52,59,68,16,66.0,6.0,5.0,73,335,0.4,16,66,6.1,5.0,74,330,0.4,17,68.0,6.1,5.1,75,203,0.4,0.120000000000008
2021-02-04 18:00,2021,2,4,18,7.1,17,6.4,17,75,3.2,63.0,52,79,3.2,63,52,78,2.3,53,52,2.3,61,52,59,70,16,66.0,6.0,5.0,73,335,0.4,16,66,6.1,5.0,74,330,0.4,17,68.0,6.1,5.1,75,203,0.4,1.20099999999999
2021-02-04 20:00,2021,2,4,20,7.1,17,6.3,17,76,3.2,63.0,52,79,3.2,63,52,77,2.3,54,52,2.3,62,52,59,68,16,67.0,6.0,4.8,74,339,0.4,16,66,6.1,4.9,74,329,0.4,17,64.0,6.1,5.0,72,157,0.4,4.01800000000002
2021-02-04 22:00,2021,2,4,22,7.2,17,6.3,17,73,3.2,63.0,52,71,3.2,63,52,77,2.3,54,51,2.4,62,52,59,70,16,63.0,6.0,4.8,71,303,0.4,16,66,6.0,4.9,74,328,0.4,17,65.0,6.1,5.0,72,325,0.4,0.000999999999987011
2021-02-04 24:00,2021,2,4,24,7.2,17,6.3,17,73,3.2,63.0,52,71,3.2,63,52,77,2.3,54,51,2.4,62,52,59,68,16,63.0,6.0,4.8,71,303,0.4,16,66,6.0,4.9,74,328,0.4,17,65.0,6.1,5.0,72,325,0.4,0.165000000000003
2021-02-05 02:00,2021,2,5,2,7.0,17,6.4,17,73,3.2,63.0,52,78,3.2,63,53,81,2.4,53,52,2.4,62,52,59,69,16,63.0,6.2,5.1,71,257,0.4,16,63,6.2,5.1,74,148,0.4,17,68.0,6.2,5.1,75,182,0.4,0.0080000000000009
2021-02-05 04:00,2021,2,5,4,7.3,17,6.3,17,71,3.2,63.0,51,77,3.2,63,53,79,2.4,53,52,2.4,61,52,59,67,16,65.0,5.9,4.9,71,334,0.4,16,64,5.9,4.9,72,328,0.4,17,63.0,5.9,4.9,71,319,0.4,-0.00200000000000955
2021-02-05 06:00,2021,2,5,6,7.2,17,6.3,17,71,3.2,63.0,51,77,3.2,63,53,84,2.5,53,52,2.5,61,52,59,70,16,65.0,5.9,4.9,71,339,0.4,16,64,5.9,4.9,72,205,0.4,17,63.0,5.9,4.9,71,319,0.4,1.53400000000001
2021-02-05 08:00,2021,2,5,8,7.4,17,6.5,17,77,3.2,64.0,53,79,3.2,63,52,77,2.3,53,52,2.3,61,51,59,68,16,65.0,6.2,5.1,72,333,0.4,16,61,6.2,5.1,70,245,0.4,17,67.0,6.2,5.2,74,335,0.4,0.0319999999999929
2021-02-05 10:00,2021,2,5,10,7.2,17,6.3,17,75,3.2,63.0,53,81,3.2,62,52,77,2.3,53,52,2.3,61,51,59,67,16,65.0,6.2,5.1,72,333,0.4,16,61,6.2,5.1,70,245,0.4,17,67.0,6.2,5.2,74,335,0.4,1.316
2021-02-05 12:00,2021,2,5,12,7.4,17,6.5,17,76,3.2,62.0,52,82,3.2,62,52,82,2.4,52,52,2.4,61,52,59,66,16,64.0,6.0,5.0,71,256,0.4,16,63,6.2,5.2,71,230,0.4,17,64.0,6.2,5.1,73,305,0.4,0.198
2021-02-05 14:00,2021,2,5,14,7.2,17,6.4,17,77,3.2,62.0,52,79,3.2,62,52,78,2.4,52,52,2.4,60,52,59,65,16,64.0,6.0,5.0,71,256,0.4,16,63,6.2,5.2,71,230,0.4,17,64.0,6.2,5.1,73,305,0.4,0.454999999999989
2021-02-05 16:00,2021,2,5,16,7.1,17,6.5,17,77,3.2,62.0,52,79,3.2,62,52,78,2.4,52,52,2.4,60,52,59,70,16,64.0,6.0,5.0,71,256,0.4,16,63,6.2,5.2,71,230,0.4,17,64.0,6.2,5.1,73,305,0.4,1.21900000000001
2021-02-05 18:00,2021,2,5,18,7.1,17,6.5,17,77,3.2,62.0,52,79,3.2,62,52,78,2.4,52,52,2.4,60,52,59,69,16,63.0,6.2,5.1,71,179,0.4,16,62,6.1,5.1,70,317,0.4,17,67.0,6.1,5.0,74,332,0.4,0.340999999999994
2021-02-05 20:00,2021,2,5,20,7.2,17,6.4,17,77,3.2,62.0,52,82,3.2,62,52,83,2.4,52,52,2.4,60,52,59,70,16,63.0,6.2,5.1,71,179,0.4,16,62,6.1,5.1,70,317,0.4,17,67.0,6.1,5.0,74,332,0.4,0.984000000000009
2021-02-05 22:00,2021,2,5,22,7.3,17,6.4,17,76,3.2,62.0,52,82,3.2,62,52,83,2.3,52,52,2.3,60,52,58,69,16,61.0,6.2,5.1,70,179,0.4,16,61,6.1,5.1,70,317,0.4,17,65.0,6.1,5.0,73,332,0.4,0.407999999999987
2021-02-05 24:00,2021,2,5,24,7.4,17,6.3,17,76,3.2,62.0,52,81,3.2,62,52,82,2.3,52,52,2.3,60,52,58,68,16,61.0,6.2,5.1,70,179,0.4,16,61,6.1,5.1,70,317,0.4,17,65.0,6.1,5.0,73,332,0.4,1.49400000000001
2021-02-06 02:00,2021,2,6,2,7.2,17,6.2,17,76,3.2,62.0,52,81,3.2,62,52,82,2.4,52,52,2.4,60,52,58,69,16,66.0,6.2,5.0,73,179,0.4,16,61,6.1,5.0,70,317,0.4,17,67.0,6.1,5.0,74,332,0.4,1.49700000000001
2021-02-06 04:00,2021,2,6,4,7.3,17,6.3,17,71,3.2,62.0,51,77,3.2,62,53,79,2.4,52,52,2.4,60,52,58,67,16,62.0,6.0,5.0,70,327,0.4,16,62,6.0,5.0,70,316,0.4,17,65.0,6.0,5.0,72,157,0.4,0.836999999999989
2021-02-06 06:00,2021,2,6,6,7.3,17,6.3,17,71,3.2,62.0,51,77,3.2,62,53,79,2.4,52,52,2.4,60,52,58,69,16,64.0,6.0,5.0,72,327,0.4,16,65,6.0,5.0,73,316,0.4,17,66.0,6.0,5.0,73,331,0.4,0.649999999999992
2021-02-06 08:00,2021,2,6,8,7.4,17,6.4,17,71,3.2,62.0,51,78,3.2,62,53,80,2.4,50,52,2.4,59,52,58,70,16,63.0,6.0,5.0,70,327,0.4,16,64,6.0,5.0,72,316,0.4,17,64.0,6.0,5.0,72,331,0.4,2.49100000000001
2021-02-06 10:00,2021,2,6,10,7.4,17,6.4,17,71,3.2,62.0,51,78,3.2,62,53,80,2.3,50,52,2.3,59,52,58,71,16,63.0,6.0,5.0,70,327,0.4,16,64,6.0,5.0,72,316,0.4,17,64.0,6.0,5.0,72,331,0.4,2.371
2021-02-06 12:00,2021,2,6,12,7.2,17,6.3,17,71,3.2,61.0,51,79,3.2,61,53,80,2.3,44,52,2.3,58,52,57,69,16,63.0,6.0,5.0,70,327,0.4,16,64,6.0,5.0,72,316,0.4,17,63.0,6.0,5.0,71,305,0.4,0.38600000000001
2021-02-06 14:00,2021,2,6,14,7.3,17,6.5,17,72,3.2,61.0,52,79,3.2,60,52,80,2.3,43,52,2.3,58,52,57,66,16,63.0,6.0,5.0,70,327,0.4,16,64,6.0,5.0,72,316,0.4,17,63.0,6.0,5.0,71,305,0.4,1.124
2021-02-06 16:00,2021,2,6,16,7.4,17,6.4,17,72,3.2,61.0,52,79,3.2,60,52,80,2.3,43,52,2.3,58,52,57,70,16,63.0,6.0,5.0,70,327,0.4,16,64,6.0,5.0,72,316,0.4,17,63.0,6.0,5.0,71,305,0.4,0.422000000000004
2021-02-06 18:00,2021,2,6,18,7.5,17,6.3,17,72,3.2,60.0,52,80,3.2,60,52,80,2.2,45,52,2.2,58,52,57,67,16,63.0,6.0,5.0,70,327,0.4,16,64,6.0,5.0,72,316,0.4,17,63.0,6.0,5.0,71,305,0.4,1.37199999999999
2021-02-06 20:00,2021,2,6,20,7.3,17,6.3,17,72,3.2,60.0,52,78,3.2,60,52,80,2.2,45,52,2.2,58,52,57,68,16,63.0,6.0,5.0,70,327,0.4,16,64,6.0,5.0,72,316,0.4,17,63.0,6.0,5.0,71,305,0.4,2.182
2021-02-06 22:00,2021,2,6,22,7.4,17,6.4,17,72,3.2,61.0,52,78,3.2,61,52,80,2.2,46,52,2.2,58,52,57,68,16,65.0,6.0,5.0,72,327,0.4,16,60,6.0,5.0,69,316,0.4,17,66.0,6.0,5.0,73,305,0.4,1.63799999999999
2021-02-06 24:00,2021,2,6,24,7.3,17,6.3,17,72,3.2,61.0,52,78,3.2,61,52,80,2.2,46,52,2.2,58,52,57,69,16,65.0,6.0,5.0,72,327,0.4,16,60,6.0,5.0,69,316,0.4,17,66.0,6.0,5.0,73,305,0.4,0.340000000000003
2021-02-07 02:00,2021,2,7,2,7.4,17,6.3,17,72,3.2,61.0,52,78,3.2,61,52,80,2.2,46,52,2.2,58,52,57,70,16,65.0,6.0,5.0,72,327,0.4,16,60,6.0,5.0,69,316,0.4,17,66.0,6.0,5.0,73,305,0.4,0.540999999999997
2021-02-07 04:00,2021,2,7,4,7.2,17,6.2,17,71,3.2,62.0,51,77,3.2,62,53,79,2.3,49,52,2.2,58,52,57,67,16,64.0,6.0,4.9,71,327,0.4,16,60,6.0,4.9,69,316,0.4,17,65.0,6.0,4.9,72,157,0.4,0.907000000000011
2021-02-07 06:00,2021,2,7,6,7.3,17,6.4,17,71,3.2,62.0,51,77,3.2,62,53,79,2.3,49,52,2.2,58,52,57,69,16,64.0,6.0,5.0,71,327,0.4,16,60,6.0,5.0,69,316,0.4,17,65.0,6.0,5.0,72,157,0.4,0.787000000000006
2021-02-07 08:00,2021,2,7,8,7.3,17,6.4,17,71,3.2,62.0,51,77,3.2,62,53,79,2.2,49,52,2.2,58,52,57,70,16,64.0,6.0,5.0,71,327,0.4,16,60,6.0,5.0,69,316,0.4,17,65.0,6.0,5.0,72,157,0.4,0.734999999999992
2021-02-07 10:00,2021,2,7,10,7.2,17,6.4,17,71,3.2,62.0,51,77,3.2,62,53,79,2.2,49,52,2.2,58,52,57,68,16,64.0,6.0,5.0,71,327,0.4,16,60,6.0,5.0,69,316,0.4,17,65.0,6.0,5.0,72,157,0.4,1.25900000000001
2021-02-07 12:00,2021,2,7,12,7.1,17,6.5,17,72,3.2,62.0,52,77,3.2,62,52,79,2.3,51,52,2.3,59,52,57,68,16,64.0,6.0,5.0,71,327,0.4,16,60,6.0,5.0,69,316,0.4,17,65.0,6.0,5.0,72,157,0.4,2.81599999999999
2021-02-07 14:00,2021,2,7,14,7.1,17,6.5,17,72,3.2,61.0,52,80,3.2,61,52,78,2.3,51,52,2.3,60,52,57,66,16,64.0,6.0,5.0,71,327,0.4,16,60,6.0,5.0,69,316,0.4,17,65.0,6.0,5.0,72,157,0.4,1.11500000000001
2021-02-07 16:00,2021,2,7,16,7.4,17,6.5,17,70,3.2,61.0,52,81,3.2,61,52,82,2.3,51,52,2.3,59,52,57,67,16,60.0,5.8,4.8,69,155,0.4,16,62,5.8,4.8,71,164,0.4,16,61.0,5.9,4.9,69,287,0.4,0.827199999999987
2021-02-07 18:00,2021,2,7,18,7.3,17,6.4,17,77,3.2,61.0,52,81,3.2,61,52,82,2.3,51,52,2.3,59,52,57,68,16,60.0,5.8,4.8,69,155,0.4,16,62,5.8,4.8,71,164,0.4,16,61.0,5.9,4.9,69,287,0.4,1.2568
2021-02-07 20:00,2021,2,7,20,7.4,17,6.4,17,75,3.2,61.0,52,81,3.2,61,52,82,2.3,51,52,2.3,59,52,57,69,16,60.0,5.8,4.8,69,155,0.4,16,62,5.8,4.8,71,164,0.4,16,61.0,5.9,4.9,69,287,0.4,0.618000000000009
2021-02-07 22:00,2021,2,7,22,7.2,17,6.3,17,76,3.2,61.0,52,81,3.2,61,52,82,2.4,51,52,2.4,59,52,57,70,16,65.0,6.0,5.0,73,279,0.4,16,64,6.0,5.0,73,254,0.4,16,64.0,6.0,5.0,73,184,0.4,1.01899999999999
2021-02-07 24:00,2021,2,7,24,7.3,17,6.2,17,76,3.2,61.0,52,81,3.2,61,52,82,2.4,51,52,2.4,59,52,57,69,16,65.0,6.0,5.0,73,279,0.4,16,64,6.0,5.0,73,254,0.4,16,64.0,6.0,5.0,73,184,0.4,0.778000000000006
2021-02-08 02:00,2021,2,8,2,7.4,17,6.3,17,76,3.2,61.0,52,81,3.2,61,52,82,2.4,51,52,2.4,59,52,57,68,16,61.0,6.0,5.0,69,279,0.4,16,61,6.0,5.0,70,254,0.4,16,66.0,6.0,5.0,73,184,0.4,1.19799999999999
2021-02-08 04:00,2021,2,8,4,7.2,17,6.2,17,71,3.2,61.0,51,77,3.2,61,53,79,2.3,51,52,2.3,59,52,57,69,16,63.0,6.0,5.0,70,327,0.4,16,63,6.0,5.0,70,316,0.4,17,62.0,6.0,5.0,70,157,0.4,0.339000000000013
2021-02-08 06:00,2021,2,8,6,7.3,17,6.4,17,71,3.2,61.0,51,77,3.2,61,53,79,2.3,50,52,2.3,59,52,57,70,16,63.0,6.0,5.0,70,327,0.4,16,63,6.0,5.0,70,316,0.4,17,62.0,6.0,5.0,70,157,0.4,1.089
2021-02-08 08:00,2021,2,8,8,7.4,17,6.4,17,71,3.2,61.0,51,77,3.2,61,53,79,2.3,50,52,2.3,59,52,57,69,16,63.0,6.0,5.0,70,327,0.4,16,63,6.0,5.0,70,316,0.4,17,62.0,6.0,5.0,70,157,0.4,1.41499999999999
2021-02-08 10:00,2021,2,8,10,7.2,17,6.4,17,71,3.2,61.0,51,77,3.2,61,53,79,2.3,50,52,2.3,59,52,57,69,16,63.0,6.0,5.0,70,327,0.4,16,63,6.0,5.0,70,316,0.4,17,62.0,6.0,5.0,70,157,0.4,2.32199999999999
2021-02-08 12:00,2021,2,8,12,7.2,17,6.4,17,71,3.2,61.0,51,77,3.2,61,53,79,2.3,50,52,2.3,59,52,57,71,16,63.0,6.0,5.0,70,327,0.4,16,63,6.0,5.0,70,316,0.4,17,62.0,6.0,5.0,70,157,0.4,1.23300000000002
2021-02-08 14:00,2021,2,8,14,7.4,17,6.4,17,73,3.2,58.0,52,77,3.2,58,52,79,2.3,53,52,2.3,57,52,54,68,16,58.0,5.8,4.8,66,349,0.4,16,59,5.8,4.8,68,337,0.4,16,62.0,5.7,4.7,70,293,0.4,0.470999999999995
2021-02-08 16:00,2021,2,8,16,7.2,17,6.4,17,74,3.2,58.0,52,81,3.2,58,52,78,2.3,52,52,2.3,57,52,54,66,16,57.0,6.0,4.9,65,336,0.4,16,55,5.8,4.8,64,325,0.4,16,63.0,5.9,4.7,71,287,0.4,1.577
2021-02-08 18:00,2021,2,8,18,7.2,17,6.4,17,73,3.2,58.0,52,79,3.2,58,52,79,2.3,52,52,2.3,57,52,54,77,16,57.0,5.5,4.3,64,315,0.4,16,58,5.4,4.3,67,305,0.4,16,58.0,5.4,4.3,68,275,0.4,2.85899999999999
2021-02-08 20:00,2021,2,8,20,7.3,17,6.4,17,77,3.2,58.0,52,80,3.2,58,52,81,2.3,52,52,2.3,57,52,54,75,16,57.0,5.5,4.3,64,315,0.4,16,58,5.4,4.3,67,305,0.4,16,58.0,5.4,4.3,68,275,0.4,1.38500000000001
2021-02-08 22:00,2021,2,8,22,7.1,17,6.3,16,78,2.8,58.0,52,80,2.8,58,52,81,2.2,52,52,2.2,57,52,54,79,16,61.0,5.8,4.7,69,315,0.4,16,59,5.8,4.7,68,305,0.4,16,58.0,5.8,4.7,68,275,0.4,0.698999999999998
2021-02-08 24:00,2021,2,8,24,7.0,17,6.3,16,78,2.7,58.0,52,80,2.7,58,52,81,2.1,48,52,2.1,58,52,56,75,16,64.0,5.5,4.5,71,315,0.4,16,60,5.5,4.5,70,305,0.4,16,63.0,5.5,4.5,69,275,0.4,0.858000000000004
2021-02-09 02:00,2021,2,9,2,7.0,17,6.1,16,78,2.7,60.0,52,80,2.7,60,52,81,2.2,50,52,2.2,58,52,56,76,16,60.0,5.5,4.5,68,315,0.4,16,63,5.5,4.5,72,305,0.4,16,61.0,5.5,4.5,69,275,0.4,0.925000000000011
2021-02-09 04:00,2021,2,9,4,7.1,17,6.1,17,71,2.7,60.0,51,77,2.7,60,53,79,2.1,51,52,2.1,59,52,57,74,16,64.0,5.5,4.5,72,327,0.4,16,59,5.5,4.5,69,316,0.4,17,62.0,5.5,4.5,70,157,0.4,0.399999999999992
2021-02-09 06:00,2021,2,9,6,7.2,17,6.1,17,71,2.7,60.0,51,77,2.7,60,53,79,2.2,50,52,2.2,59,52,56,77,16,64.0,5.7,4.6,72,327,0.4,16,59,5.7,4.6,69,316,0.4,17,62.0,5.7,4.6,70,157,0.4,0.468000000000004
2021-02-09 08:00,2021,2,9,8,7.2,17,6.1,17,71,2.7,60.0,51,77,2.7,60,53,79,2.2,50,52,2.2,59,52,56,74,16,64.0,5.7,4.6,72,327,0.4,16,59,5.7,4.6,69,316,0.4,17,62.0,5.7,4.6,70,157,0.4,1.46300000000001
2021-02-09 10:00,2021,2,9,10,7.0,17,6.0,16,75,2.7,60.0,52,80,2.7,60,52,80,2.1,50,52,2.1,59,52,56,76,16,60.0,5.5,4.2,68,159,0.4,16,64,5.6,4.4,72,258,0.4,16,60.0,5.5,4.4,67,223,0.4,1.29299999999999
2021-02-09 12:00,2021,2,9,12,7.2,16,6.1,16,74,2.7,60.0,52,79,2.7,60,52,81,2.1,50,52,2.1,59,52,57,77,16,64.0,5.1,4.2,70,345,0.4,16,62,5.1,4.2,70,171,0.4,16,62.0,5.1,4.2,69,223,0.4,0.0839999999999979
2021-02-09 14:00,2021,2,9,14,7.1,17,6.2,16,75,2.7,56.0,52,79,2.7,56,52,82,2.1,50,52,2.1,58,52,56,75,16,56.0,5.6,4.6,64,155,0.4,16,56,5.6,4.6,64,331,0.4,16,56.0,5.8,4.6,64,136,0.4,1.279
2021-02-09 16:00,2021,2,9,16,7.0,17,6.4,16,74,2.7,56.0,52,80,2.7,56,52,81,2.1,50,51,2.1,57,52,53,77,16,57.0,5.5,4.5,65,174,0.4,16,55,5.5,4.4,64,149,0.4,16,56.0,5.5,4.5,65,195,0.4,1.46899999999998
2021-02-09 18:00,2021,2,9,18,7.2,17,6.2,16,72,2.7,56.0,52,80,2.7,56,52,79,2.1,48,52,2.1,56,52,52,75,16,57.0,5.4,4.4,65,202,0.4,16,56,5.4,4.4,65,162,0.4,16,56.0,5.4,4.3,65,200,0.4,2.46400000000002
2021-02-09 20:00,2021,2,9,20,7.1,17,6.2,16,73,2.7,56.0,52,82,2.7,56,52,81,2.1,48,52,2.1,55,52,52,75,16,57.0,5.7,4.5,65,341,0.4,16,53,5.6,4.6,62,226,0.4,16,56.0,5.5,4.5,64,145,0.4,1.773
2021-02-09 22:00,2021,2,9,22,7.1,17,6.2,16,73,2.7,56.0,52,82,2.7,56,52,81,2.1,48,52,2.1,55,52,52,74,16,57.0,5.5,4.5,65,341,0.4,16,53,5.5,4.6,62,226,0.4,16,56.0,5.5,4.5,64,145,0.4,0.691000000000017
2021-02-09 24:00,2021,2,9,24,7.0,17,6.1,16,73,2.7,56.0,52,82,2.7,56,52,81,2.1,48,52,2.1,55,52,52,77,16,57.0,5.5,4.5,65,341,0.4,16,55,5.5,4.6,63,226,0.4,16,54.0,5.5,4.5,64,145,0.4,0.807999999999993
2021-02-10 02:00,2021,2,10,2,7.1,17,6.2,16,74,2.7,56.0,52,82,2.7,56,52,81,2.1,48,52,2.1,55,52,52,79,16,57.0,5.5,4.5,65,341,0.4,16,54,5.5,4.6,63,226,0.4,16,55.0,5.5,4.5,64,145,0.4,1.214
2021-02-10 04:00,2021,2,10,4,7.0,17,6.1,17,71,2.7,56.0,51,77,2.7,56,52,79,2.1,48,52,2.1,55,52,52,76,16,58.0,5.5,4.5,66,327,0.4,16,55,5.5,4.5,64,316,0.4,17,56.0,5.5,4.5,64,157,0.4,0.61699999999999
2021-02-10 06:00,2021,2,10,6,7.1,17,6.2,17,71,2.7,56.0,51,77,2.7,56,52,79,2.1,48,52,2.1,55,52,52,77,16,56.0,5.5,4.5,66,327,0.4,16,54,5.5,4.5,64,316,0.4,17,58.0,5.5,4.5,64,157,0.4,1.508
2021-02-10 08:00,2021,2,10,8,7.0,17,6.1,17,71,2.7,56.0,51,77,2.7,56,52,79,2.0,48,52,2.0,55,52,52,76,16,56.0,5.5,4.5,66,327,0.4,16,54,5.5,4.5,64,316,0.4,17,58.0,5.5,4.5,64,157,0.4,1.451
2021-02-10 10:00,2021,2,10,10,7.2,17,6.2,16,74,2.5,55.0,52,80,2.5,55,52,81,2.0,47,52,2.0,54,52,51,74,16,53.0,5.2,4.2,60,115,0.4,16,53,5.1,4.2,62,137,0.4,16,52.0,5.1,4.0,60,326,0.4,1.87699999999999
2021-02-10 12:00,2021,2,10,12,7.1,17,6.3,16,76,2.5,52.0,52,82,2.5,52,52,83,2.0,47,52,2.0,52,52,49,76,16,54.0,5.2,4.1,61,214,0.4,16,54,5.2,4.1,62,211,0.4,16,52.0,5.1,4.1,59,134,0.4,2.211
2021-02-10 14:00,2021,2,10,14,7.3,17,6.4,16,74,2.5,52.0,52,80,2.5,52,52,83,2.0,46,52,2.0,52,52,49,78,16,51.0,5.6,4.5,59,198,0.4,16,49,5.6,4.6,58,128,0.4,16,48.0,5.5,4.4,57,151,0.4,1.40100000000001
2021-02-10 16:00,2021,2,10,16,7.4,17,6.5,16,74,2.5,51.0,52,81,2.5,51,52,83,2.0,45,52,2.0,50,51,47,80,16,51.0,5.0,4.0,61,140,0.4,16,49,5.0,4.1,59,331,0.4,16,52.0,5.1,3.9,59,131,0.4,1.63999999999999
2021-02-10 18:00,2021,2,10,18,7.2,17,6.4,16,75,2.5,51.0,52,79,2.5,51,52,82,2.0,45,52,2.0,50,52,47,82,16,51.0,5.1,4.1,61,184,0.4,16,50,5.1,4.0,60,290,0.4,16,49.0,5.2,4.1,57,224,0.4,1.80200000000001
2021-02-10 20:00,2021,2,10,20,7.1,17,6.3,16,76,2.5,50.0,52,81,2.5,50,52,83,2.0,44,52,2.0,49,52,47,83,16,51.0,5.1,4.0,60,130,0.4,16,51,5.2,4.1,60,248,0.4,16,51.0,5.1,4.0,60,289,0.4,1.71600000000001
2021-02-10 22:00,2021,2,10,22,7.0,17,6.4,16,76,2.5,51.0,52,81,2.5,51,52,83,2.0,45,52,2.0,49,52,47,83,16,55.0,5.1,4.0,62,130,0.4,16,50,5.2,4.1,60,248,0.4,16,61.0,5.1,4.0,62,289,0.4,0.705199999999991
2021-02-10 24:00,2021,2,10,24,7.1,17,6.3,16,76,2.5,51.0,52,81,2.5,51,52,83,2.0,45,52,2.0,49,52,47,82,16,55.0,5.1,4.0,62,130,0.4,16,50,5.2,4.1,60,248,0.4,16,61.0,5.1,4.0,62,289,0.4,1.30880000000001
2021-02-11 02:00,2021,2,11,2,7.0,17,6.2,16,76,2.5,51.0,52,81,2.5,51,52,83,2.0,45,52,2.0,49,52,47,82,16,55.0,5.1,4.0,62,130,0.4,16,50,5.2,4.1,60,248,0.4,16,61.0,5.1,4.0,62,289,0.4,1.282
2021-02-11 04:00,2021,2,11,4,7.1,17,6.1,16,74,2.5,51.0,51,82,2.5,51,52,80,2.0,45,52,2.0,49,52,47,82,16,54.0,5.1,4.0,60,327,0.4,16,51,5.1,4.0,60,316,0.4,17,52.0,5.1,4.0,60,157,0.4,1.39500000000001
2021-02-11 06:00,2021,2,11,6,7.1,17,6.1,16,74,2.5,51.0,51,82,2.5,51,52,80,2.0,45,52,2.0,49,52,47,80,16,54.0,5.1,4.0,60,327,0.4,16,51,5.1,4.0,60,316,0.4,17,52.0,5.1,4.0,60,157,0.4,1.06799999999998
2021-02-11 08:00,2021,2,11,8,7.2,17,6.2,16,74,2.5,51.0,51,82,2.5,51,52,80,2.0,45,52,2.0,49,52,47,84,16,53.0,5.1,4.0,61,327,0.4,16,54,5.1,4.0,62,316,0.4,17,54.0,5.1,4.0,62,157,0.4,1.966
2021-02-11 10:00,2021,2,11,10,7.0,16,6.3,16,72,2.5,60.0,52,83,2.5,60,52,78,2.0,41,52,2.0,51,52,53,80,16,66.0,5.3,4.3,73,139,0.4,16,65,5.2,4.2,74,173,0.4,16,65.0,5.1,4.1,72,285,0.4,0.0760000000000147
2021-02-11 12:00,2021,2,11,12,7.1,17,6.2,16,74,2.6,62.0,52,83,2.6,62,52,78,2.1,45,52,2.1,54,52,58,77,16,63.0,5.2,4.2,70,146,0.4,16,66,5.2,4.2,73,335,0.4,16,64.0,5.2,4.1,71,153,0.4,1.74899999999998
2021-02-11 14:00,2021,2,11,14,7.1,16,6.0,16,74,2.6,62.0,52,82,2.6,62,52,79,2.1,47,52,2.1,56,52,58,75,16,65.0,5.5,4.4,72,289,0.4,16,65,5.5,4.4,72,270,0.4,16,65.0,5.5,4.4,73,215,0.4,0.839999999999998
2021-02-11 16:00,2021,2,11,16,7.0,16,6.2,16,75,2.6,62.0,52,83,2.6,62,52,80,2.0,49,52,2.0,58,52,59,72,16,64.0,5.6,4.5,70,272,0.4,16,62,5.6,4.5,70,318,0.4,16,65.0,5.5,4.5,72,338,0.4,1.058
2021-02-11 18:00,2021,2,11,18,7.2,16,6.1,16,74,2.6,61.0,52,82,2.6,61,52,79,2.1,50,52,2.1,58,52,57,75,16,64.0,5.6,4.4,71,336,0.4,16,62,5.5,4.5,71,171,0.4,16,62.0,5.5,4.4,69,320,0.4,0.651000000000011
