YY-MM-DD HH:00,Год,Месяц,День,Час,Блок манифольда|P бм  |кгс/см²,Блок манифольда|t жидкости| °С,С-1|P сеп. |кгс/см²,С-1|t жидкости |°С,С-1|L жидкости| см,С-2/1|P сеп. |кгс/см²,С-2/1|t жидкости|°С,С-2/1|L межфазный|см,С-2/1|L нефти|см,С-2/2|P сеп. |кгс/см²,С-2/2|t жидкости|°С,С-2/2|L межфазный|см,С-2/2|L нефти|см,ОН-1/1|P отс. |кгс/см²,ОН-1/1|t жидкости|°С,ОН-1/1|L межфазный|см,ОН-1/2|P отс. |кгс/см²,ОН-1/2|t жидкости|°С,ОН-1/2|L  межфазный|см,С-3|t жидкости|°С,С-3|L нефти|см,П-1|Т нефти на входе|°С,П-1|Т нефти на выходе|°С,П-1|Р нефти на входе|кгс/см²,П-1|Р нефти на выходе|кгс/см²,П-1|Т теплоно-сителя|°С,П-1|Т дымовых газов|°С,П-1|Р на горелку|кгс/см2,П-2|Т нефти на входе|°С,П-2|Т нефти на выходе|°С,П-2|Р нефти на входе|кгс/см²,П-2|Р нефти на выходе|кгс/см²,П-2|Т теплоно-сителя|°С,П-2|Т дымовых газов|°С,П-2|Р на горелку|кгс/см3,П-3|Т нефти на входе|°С,П-3|Т нефти на выходе|°С,П-3|Р нефти на входе|кгс/см²,П-3|Р нефти на выходе|кгс/см²,П-3|Т теплоно-сителя|°С,П-3|Т дымовых газов|°С,П-3|Р на горелку|кгс/см4,Вода с лагом (-1)
2021-02-11 20:00,2021,2,11,20,7.1,16,6.0,16,76,2.6,61.0,52,83,2.6,61,52,80,2.1,50,52,2.1,58,52,58,74,16,65.0,5.6,4.4,71,337,0.4,16,65,5.5,4.4,73,202,0.4,16,63.0,55.0,4.5,71,336,0.4,0.932999999999993
2021-02-11 22:00,2021,2,11,22,7.0,16,6.1,16,76,2.6,61.0,52,83,2.6,61,52,80,2.1,50,52,2.1,58,52,58,76,16,62.0,5.6,4.4,71,337,0.4,16,62,5.5,4.4,72,202,0.4,16,66.0,55.0,4.5,73,336,0.4,1.605
2021-02-11 24:00,2021,2,11,24,6.9,16,6.0,16,76,2.6,61.0,52,83,2.6,61,52,80,2.1,50,52,2.1,59,52,57,77,16,64.0,5.7,4.6,74,337,0.4,16,64,5.7,4.6,73,202,0.4,16,63.0,5.7,4.6,70,336,0.4,0.897000000000006
2021-02-12 02:00,2021,2,12,2,7.0,16,6.1,16,76,2.6,61.0,52,83,2.6,61,52,80,2.1,50,52,2.1,59,52,58,68,16,62.0,5.7,4.6,70,337,0.4,16,61,5.7,4.6,70,202,0.4,16,63.0,5.7,4.6,70,336,0.4,0.975999999999999
2021-02-12 04:00,2021,2,12,4,7.1,16,6.0,16,74,2.6,61.0,52,82,2.6,61,52,80,2.1,50,52,2.1,59,52,58,77,16,63.0,5.7,4.6,70,327,0.4,16,61,5.7,4.6,70,204,0.4,17,63.0,5.7,4.6,70,331,0.4,0.885999999999996
2021-02-12 06:00,2021,2,12,6,7.0,16,6.1,16,74,2.6,61.0,52,82,2.6,61,52,80,2.1,50,52,2.1,59,52,58,73,16,63.0,5.7,4.6,70,327,0.4,16,61,5.7,4.6,70,204,0.4,17,63.0,5.7,4.6,70,331,0.4,1.15000000000001
2021-02-12 08:00,2021,2,12,8,7.0,16,6.1,16,74,2.6,61.0,52,82,2.6,61,52,80,2.1,50,52,2.1,59,52,58,78,16,63.0,5.7,4.5,70,321,0.4,16,61,5.7,4.5,70,206,0.4,17,63.0,5.7,4.5,70,334,0.4,0.250999999999987
2021-02-12 10:00,2021,2,12,10,7.2,16,6.3,16,72,2.6,58.0,52,83,2.6,58,52,82,2.1,50,52,2.1,59,52,57,77,16,58.0,5.0,4.2,66,138,0.4,16,57,5.0,4.1,66,311,0.4,16,58.0,5.0,4.1,66,289,0.4,0.600000000000005
2021-02-12 12:00,2021,2,12,12,7.0,16,6.0,16,75,2.5,57.0,52,83,2.5,57,52,83,2.0,50,52,2.0,57,52,54,81,16,57.0,5.8,4.7,67,336,0.4,16,57,5.6,4.6,66,210,0.4,16,56.0,5.4,4.5,64,143,0.4,0.730999999999995
2021-02-12 14:00,2021,2,12,14,7.2,17,6.2,16,75,2.5,57.0,52,84,2.5,56,52,84,2.0,50,52,2.0,56,52,53,79,16,58.0,5.3,4.1,64,311,0.4,16,57,5.7,4.4,65,148,0.4,16,59.0,5.7,4.4,65,215,0.4,1.39000000000001
2021-02-12 16:00,2021,2,12,16,7.1,17,6.0,16,74,2.5,57.0,52,83,2.5,56,52,83,2.0,50,52,2.0,56,52,53,77,16,58.0,5.4,4.2,64,298,0.4,16,57,5.6,4.3,65,216,0.4,16,59.0,5.5,4.2,65,285,0.4,1.059
2021-02-12 18:00,2021,2,12,18,6.9,17,6.1,16,73,2.5,52.0,52,80,2.5,52,52,81,2.0,48,52,2.0,54,52,49,80,16,51.0,4.6,3.8,58,122,0.4,16,52,4.6,3.8,60,309,0.4,16,51.0,4.6,3.7,59,135,0.4,0.158999999999995
2021-02-12 20:00,2021,2,12,20,7.0,17,6.1,16,72,2.5,50.0,52,78,2.5,50,52,81,2.0,48,52,2.0,52,52,47,80,16,51.0,4.9,4.0,57,300,0.4,16,51,5.0,4.0,59,306,0.4,16,52.0,5.0,4.0,60,147,0.4,2.127
2021-02-12 22:00,2021,2,12,22,7.2,17,6.2,16,72,2.5,51.0,52,78,2.5,50,52,81,2.0,47,52,2.0,50,52,47,78,16,51.0,4.9,4.0,56,300,0.4,16,51,5.0,4.0,58,306,0.4,16,54.0,5.0,4.0,61,147,0.4,0.561000000000007
2021-02-12 24:00,2021,2,12,24,7.1,17,6.1,16,72,2.5,51.0,52,78,2.5,50,52,81,2.0,46,52,2.0,49,52,47,83,16,54.0,4.9,4.0,59,300,0.4,16,48,5.0,4.0,56,306,0.4,16,50.0,5.0,4.0,57,147,0.4,0.799999999999997
2021-02-13 02:00,2021,2,13,2,7.0,17,6.3,16,72,2.5,50.0,52,78,2.5,50,52,81,2.0,45,52,2.0,49,52,47,79,16,54.0,4.9,4.0,59,300,0.4,16,48,5.0,4.0,56,306,0.4,16,50.0,5.0,4.0,57,147,0.4,1.063
2021-02-13 04:00,2021,2,13,4,7.1,16,6.2,16,74,2.5,50.0,52,82,2.5,50,52,80,2.0,46,52,2.0,49,52,47,81,16,53.0,4.9,4.0,60,300,0.4,16,53,5.0,4.0,61,305,0.4,16,54.0,4.9,4.0,61,194,0.4,1.26700000000001
2021-02-13 06:00,2021,2,13,6,6.9,16,6.1,16,74,2.5,50.0,52,82,2.5,50,52,80,2.0,46,52,2.0,49,52,47,79,16,53.0,4.9,4.0,59,300,0.4,16,53,5.0,4.0,60,305,0.4,16,54.0,4.9,4.0,61,194,0.4,1.14699999999998
2021-02-13 08:00,2021,2,13,8,7.0,16,6.2,16,74,2.5,50.0,52,82,2.5,50,52,80,2.0,44,52,2.0,49,52,47,80,16,51.0,4.9,4.0,58,300,0.4,16,52,5.0,4.0,61,305,0.4,16,54.0,4.9,4.0,61,194,0.4,1.988
2021-02-13 10:00,2021,2,13,10,7.2,16,6.3,16,75,2.5,50.0,52,80,2.5,50,52,79,1.9,45,52,1.9,49,52,46,80,16,51.0,5.2,4.1,58,125,0.4,16,50,5.2,4.2,57,297,0.4,16,50.0,5.2,4.1,57,125,0.4,0.00799999999999912
2021-02-13 12:00,2021,2,13,12,7.0,16,6.0,16,75,2.5,50.0,52,82,2.5,50,52,80,2.0,44,52,2.0,49,52,47,82,16,52.0,5.3,4.1,60,150,0.4,16,50,5.4,4.2,58,133,0.4,16,52.0,5.4,4.2,59,328,0.4,2.14200000000001
2021-02-13 14:00,2021,2,13,14,6.9,16,6.0,16,73,2.5,50.0,52,81,2.5,50,52,82,2.0,47,52,2.0,48,52,47,81,16,53.0,5.1,4.1,61,184,0.4,16,49,5.1,4.1,57,213,0.4,16,50.0,5.2,4.1,57,317,0.4,0.970999999999993
2021-02-13 16:00,2021,2,13,16,7.1,17,6.1,16,73,2.5,50.0,52,83,2.5,50,52,83,2.0,45,52,2.0,48,52,47,80,16,52.0,5.3,4.3,59,139,0.4,16,52,5.4,4.2,61,159,0.4,16,51.0,5.5,4.3,59,135,0.4,0.893000000000001
2021-02-13 18:00,2021,2,13,18,7.3,16,6.2,16,75,2.5,50.0,52,82,2.5,50,52,83,1.9,46,52,1.9,48,52,46,82,16,53.0,4.5,3.7,60,154,0.4,16,49,4.9,3.9,56,244,0.4,16,52.0,4.9,3.8,58,318,0.4,1.537
2021-02-13 20:00,2021,2,13,20,7.1,16,6.0,16,72,2.5,50.0,52,80,2.5,50,52,81,1.9,45,52,1.9,48,51,47,81,16,52.0,5.3,4.3,59,130,0.4,16,48,5.4,4.3,57,120,0.4,16,59.0,5.4,4.2,57,121,0.4,1.688
2021-02-13 22:00,2021,2,13,22,6.9,16,6.1,16,72,2.5,51.0,52,80,2.5,50,52,81,1.9,44,52,1.9,48,51,47,78,16,51.0,5.3,4.3,58,181,0.4,16,50,5.4,4.3,58,148,0.4,16,50.0,5.4,4.2,57,158,0.4,0.858000000000008
2021-02-13 24:00,2021,2,13,24,7.0,16,6.0,16,72,2.5,50.0,52,80,2.5,50,52,81,1.9,44,52,1.9,48,51,47,83,16,52.0,5.3,4.3,59,174,0.4,16,51,5.4,4.3,58,154,0.4,16,50.0,5.4,4.2,58,135,0.4,1.825
2021-02-14 02:00,2021,2,14,2,7.2,16,6.0,16,72,2.5,50.0,52,80,2.5,50,52,81,1.9,45,52,1.9,48,51,47,80,16,52.0,5.3,4.3,59,174,0.4,16,51,5.4,4.3,58,154,0.4,16,50.0,5.4,4.2,58,135,0.4,1.12199999999999
2021-02-14 04:00,2021,2,14,4,7.1,16,6.2,16,74,2.5,50.0,52,82,2.5,50,52,80,2.0,44,52,2.0,48,52,47,81,16,53.0,4.9,4.0,58,165,0.4,16,49,5.0,4.0,57,124,0.4,16,53.0,4.9,4.0,60,129,0.4,1.139
2021-02-14 06:00,2021,2,14,6,6.9,16,6.1,16,74,2.5,50.0,52,82,2.5,50,52,80,2.0,43,52,2.0,48,52,47,78,16,51.0,4.9,4.0,58,126,0.4,16,48,5.0,4.0,57,147,0.4,16,51.0,4.9,4.0,59,144,0.4,1.552
2021-02-14 08:00,2021,2,14,8,6.7,16,6.1,16,74,2.8,50.0,52,82,2.8,50,52,80,2.2,43,52,2.2,48,52,47,83,16,51.0,4.9,4.0,58,126,0.4,16,48,5.0,4.0,57,147,0.4,16,51.0,4.9,4.0,59,144,0.4,2.347
2021-02-14 10:00,2021,2,14,10,7.0,16,6.0,16,72,2.5,49.0,52,80,2.5,49,52,82,2.0,42,52,2.0,47,52,46,85,16,51.0,5.0,4.1,59,137,0.4,16,48,5.0,4.1,57,126,0.4,16,49.0,5.0,4.1,57,110,0.4,3.99100000000001
2021-02-14 12:00,2021,2,14,12,6.7,16,5.9,16,73,2.5,50.0,52,79,2.5,50,52,83,1.9,42,52,1.9,48,52,47,79,16,53.0,5.2,43.1,60,144,0.4,16,49,5.3,4.1,57,311,0.4,16,50.0,5.3,4.1,57,316,0.4,1.168
2021-02-14 14:00,2021,2,14,14,6.9,16,5.9,16,73,2.5,50.0,52,81,2.5,50,52,80,1.9,43,52,1.9,48,52,46,81,16,55.0,4.8,3.9,61,196,0.4,16,49,4.9,3.9,57,126,0.4,16,51.0,4.9,3.9,58,129,0.4,1.788
2021-02-14 16:00,2021,2,14,16,7.1,16,6.0,16,76,2.5,50.0,52,82,2.5,50,52,83,2.0,43,52,2.0,48,52,47,84,16,49.0,5.4,4.3,57,114,0.4,16,52,5.5,4.3,61,169,0.4,16,51.0,5.5,4.3,59,321,0.4,2.15999999999999
2021-02-14 18:00,2021,2,14,18,6.7,16,6.1,16,78,2.4,50.0,52,80,2.4,50,52,81,1.9,43,52,1.9,47,52,46,81,16,55.0,4.7,3.7,61,160,0.4,16,49,4.8,3.8,59,116,0.4,16,52.0,4.8,3.8,60,139,0.4,2.32100000000001
2021-02-14 20:00,2021,2,14,20,6.5,16,6.0,16,74,2.5,50.0,52,78,2.5,50,52,79,1.9,43,52,1.9,47,52,46,80,15,50.0,5.0,3.9,57,104,0.4,15,53,5.1,4.0,61,169,0.4,15,49.0,5.0,4.0,56,160,0.4,1.81800000000001
2021-02-14 22:00,2021,2,14,22,7.0,16,5.9,16,74,2.4,50.0,52,78,2.4,50,52,79,1.9,42,52,1.9,47,52,46,78,15,50.0,5.0,3.9,57,128,0.4,15,50,5.1,4.0,59,152,0.4,15,52.0,5.0,4.0,59,146,0.4,2.769
2021-02-14 24:00,2021,2,14,24,6.8,16,6.1,16,74,2.4,50.0,52,78,2.4,50,52,79,1.9,43,52,1.9,47,52,46,83,15,55.0,5.0,3.9,61,145,0.4,15,53,5.1,4.0,61,132,0.4,15,49.0,5.0,4.0,57,124,0.4,2.11299999999999
2021-02-15 02:00,2021,2,15,2,6.8,16,6.1,16,74,2.4,50.0,52,78,2.4,50,52,79,1.9,43,52,1.9,47,52,46,81,15,55.0,5.0,3.9,61,145,0.4,15,53,5.1,4.0,61,132,0.4,15,49.0,5.0,4.0,57,124,0.4,3.24700000000001
2021-02-15 04:00,2021,2,15,4,6.0,16,5.5,16,74,2.4,51.0,52,82,2.4,51,52,80,2.0,44,52,2.0,46,52,47,72,16,61.0,4.9,4.0,63,165,0.4,16,61,5.0,4.0,57,124,0.4,16,53.0,4.9,4.0,60,129,0.4,0.610999999999997
2021-02-15 06:00,2021,2,15,6,6.6,16,5.8,16,74,2.4,50.0,52,82,2.4,50,52,80,2.0,42,52,2.0,45,52,46,82,16,54.0,4.9,4.0,60,145,0.4,16,52,5.0,4.0,60,133,0.4,16,50.0,4.9,4.0,58,142,0.4,0.719000000000001
2021-02-15 08:00,2021,2,15,8,7.0,16,6.3,16,74,2.4,50.0,52,82,2.4,50,52,80,2.0,42,52,2.0,47,52,47,78,16,54.0,4.9,4.0,60,134,0.4,16,53,5.0,4.0,61,165,0.4,16,54.0,4.9,4.0,61,132,0.4,0.227000000000004
2021-02-15 10:00,2021,2,15,10,6.8,16,6.2,15,96,2.5,51.0,51,94,2.5,50,51,79,1.9,41,52,1.7,45,51,47,76,15,49.0,5.4,4.4,57,110,0.4,15,53,5.5,4.4,61,255,0.4,15,52.0,5.4,4.2,59,338,0.4,0.0320000000000018
2021-02-15 12:00,2021,2,15,12,6.5,16,6.0,16,72,2.7,50.0,52,92,2.7,50,52,88,2.1,41,51,2.1,45,51,47,80,15,53.0,5.1,4.1,60,141,0.4,15,49,5.3,4.2,57,312,0.4,15,49.0,5.3,4.2,57,118,0.4,0.60499999999999
2021-02-15 14:00,2021,2,15,14,7.2,16,6.0,16,98,2.7,50.0,52,79,2.7,50,52,79,1.9,42,51,1.9,45,52,47,79,15,51.0,5.2,4.1,57,298,0.4,15,49,5.2,4.2,58,128,0.4,15,54.0,5.2,4.2,57,319,0.4,0.00100000000000477
2021-02-15 16:00,2021,2,15,16,6.8,16,6.2,16,73,2.7,51.0,52,81,2.7,50,51,78,2.0,42,51,2.0,48,51,47,77,15,51.0,5.1,4.2,57,119,0.4,15,49,5.1,4.2,57,127,0.4,15,49.0,5.1,4.1,57,115,0.4,0.368999999999993
2021-02-15 18:00,2021,2,15,18,6.8,16,6.2,16,72,2.7,50.0,52,89,2.7,50,51,83,2.0,43,51,2.0,46,51,46,79,15,53.0,4.9,4.1,60,143,0.4,15,53,5.0,4.1,60,139,0.4,15,53.0,5.0,4.1,61,166,0.4,0.190000000000007
2021-02-15 20:00,2021,2,15,20,6.8,16,6.2,16,78,2.8,50.0,51,82,2.8,49,53,88,2.2,42,52,2.2,48,51,46,83,15,49.0,5.4,4.2,56,145,0.4,15,50,5.5,4.3,59,326,0.4,15,51.0,5.5,4.3,59,142,0.4,0.748999999999995
2021-02-15 22:00,2021,2,15,22,7.3,16,6.2,16,78,2.8,50.0,51,82,2.8,50,53,88,2.5,43,52,2.5,47,51,46,81,15,49.0,5.4,4.2,56,145,0.4,15,50,5.5,4.3,59,326,0.4,15,51.0,5.5,4.3,59,142,0.4,0.323000000000004
2021-02-15 24:00,2021,2,15,24,7.1,16,6.3,16,78,2.8,50.0,51,82,2.8,50,53,88,2.0,43,52,2.0,47,51,46,75,15,55.0,5.4,4.2,61,134,0.4,15,50,5.5,4.3,59,254,0.4,15,52.0,5.5,4.3,60,230,0.4,1.05
2021-02-16 02:00,2021,2,16,2,7.0,16,6.1,16,78,2.4,50.0,51,82,2.4,50,53,88,1.9,43,52,1.9,47,51,47,71,15,54.0,5.4,4.2,60,231,0.4,15,52,5.5,4.3,60,185,0.4,15,49.0,5.5,4.3,57,213,0.4,0.688199999999995
2021-02-16 04:00,2021,2,16,4,7.1,16,6.0,16,78,2.6,50.0,52,82,2.6,50,52,80,2.0,42,52,2.0,49,51,47,79,16,49.0,4.9,4.0,56,165,0.4,16,48,5.0,4.0,57,146,0.4,16,51.0,4.9,4.0,58,195,0.4,1.38979999999999
2021-02-16 06:00,2021,2,16,6,7.1,16,6.0,16,78,2.6,50.0,52,82,2.6,50,52,80,2.0,42,52,2.0,49,51,47,72,16,49.0,4.9,4.0,56,165,0.4,16,48,5.0,4.0,57,146,0.4,16,51.0,4.9,4.0,58,195,0.4,0.110000000000014
2021-02-16 08:00,2021,2,16,8,7.4,16,5.9,16,78,2.8,50.0,52,82,2.8,50,52,80,2.0,42,52,2.0,49,51,47,69,16,49.0,4.9,4.0,56,165,0.4,16,48,5.0,4.0,57,146,0.4,16,51.0,4.9,4.0,58,195,0.4,3.18599999999999
2021-02-16 10:00,2021,2,16,10,6.9,16,6.6,16,96,2.8,51.0,52,80,2.8,50,50,82,1.8,42,51,1.9,49,52,46,75,15,51.0,5.1,4.1,58,123,0.4,15,48,5.2,4.2,56,192,0.4,15,52.0,4.2,4.2,59,341,0.4,10.35
2021-02-16 12:00,2021,2,16,12,7.3,16,6.2,16,88,2.8,50.0,52,81,2.8,50,51,81,1.9,42,51,2.0,49,52,47,72,15,54.0,5.2,4.2,60,166,0.4,15,48,5.2,4.3,57,131,0.4,15,50.0,5.2,4.2,58,130,0.4,1.06099999999999
2021-02-16 14:00,2021,2,16,14,7.2,16,6.1,16,86,2.7,50.0,52,120,2.7,49,52,120,2.2,42,51,2.2,49,51,47,76,16,52.0,6.0,4.9,60,337,0.4,15,48,6.1,4.9,57,316,0.4,15,49.0,5.8,4.7,57,321,0.4,3.82299999999999
2021-02-16 16:00,2021,2,16,16,6.8,16,6.0,16,87,2.3,51.0,51,51,2.3,50,52,81,1.8,43,51,1.8,46,51,35,7,16,52.0,4.6,3.7,60,337,0.4,15,48,4.7,3.7,57,316,0.4,15,49.0,4.7,3.7,57,321,0.4,1.704
2021-02-16 18:00,2021,2,16,18,6.6,16,6.1,16,91,2.2,50.0,52,116,2.2,50,51,102,1.8,42,52,1.8,47,51,34,7,16,52.0,4.7,3.7,58,337,0.4,15,50,4.8,3.7,57,316,0.4,15,51.0,4.9,3.7,57,321,0.4,2.23900000000002
2021-02-16 20:00,2021,2,16,20,6.7,16,6.1,16,86,2.2,50.0,53,90,2.2,50,51,83,1.7,47,51,1.7,47,51,34,7,15,53.0,5.2,4.0,61,169,0.4,15,51,5.2,4.1,61,165,0.4,15,51.0,5.2,4.1,59,149,0.4,1.199
2021-02-16 22:00,2021,2,16,22,6.8,16,6.3,16,80,2.2,50.0,53,80,2.2,50,51,80,1.7,41,51,1.7,47,51,33,7,15,50.0,5.0,4.0,57,265,0.4,15,51,5.0,4.0,60,192,0.4,15,53.0,5.0,4.0,52,211,0.4,0.400999999999986
2021-02-16 24:00,2021,2,16,24,7.0,16,6.2,16,80,2.2,50.0,53,80,2.2,49,51,80,1.7,42,51,1.7,47,51,34,7,15,51.0,5.0,4.0,58,191,0.4,15,53,5.0,4.0,61,223,0.4,15,49.0,5.0,4.0,57,145,0.4,0.339000000000018
2021-02-17 02:00,2021,2,17,2,7.3,16,6.2,16,80,2.2,50.0,53,80,2.2,49,51,80,1.7,41,51,1.7,46,51,33,7,15,50.0,5.0,4.0,57,211,0.4,15,50,5.0,4.0,59,145,0.4,15,48.0,5.0,4.0,56,251,0.4,2.87299999999999
2021-02-17 04:00,2021,2,17,4,7.1,16,6.0,16,78,2.2,50.0,52,82,2.2,50,52,80,1.7,42,52,1.7,49,51,33,7,15,49.0,4.9,4.0,56,165,0.4,15,48,5.0,4.0,57,146,0.4,15,51.0,4.9,4.0,58,195,0.4,0.734999999999978
2021-02-17 06:00,2021,2,17,6,6.9,16,6.2,16,78,2.2,50.0,52,82,2.2,49,52,80,1.7,42,52,1.7,46,51,33,7,15,55.0,5.0,4.0,61,245,0.4,15,48,5.0,4.0,56,211,0.4,15,50.0,5.0,4.0,58,301,0.4,1.39300000000003
2021-02-17 08:00,2021,2,17,8,7.2,16,6.0,16,85,2.2,51.0,52,79,2.2,50,52,76,1.7,42,52,1.7,47,51,33,7,15,51.0,5.0,4.0,56,159,0.4,15,50,5.0,4.0,58,291,0.4,15,52.0,5.0,4.0,59,164,0.4,4.77399999999999
2021-02-17 10:00,2021,2,17,10,6.5,16,6.1,15,70,2.3,50.0,51,83,2.3,49,52,96,1.8,41,52,1.8,47,52,47,65,15,50.0,4.6,3.7,57,306,0.4,15,49,4.5,3.7,58,143,0.4,15,51.0,4.2,3.4,59,142,0.4,2.36900000000001
2021-02-17 12:00,2021,2,17,12,6.6,16,6.2,15,70,2.2,51.0,52,80,2.2,50,53,91,1.7,42,51,1.7,46,52,37,8,15,51.0,4.8,3.8,57,120,0.4,15,50,4.8,3.9,58,325,0.4,15,50.0,4.8,3.8,57,134,0.4,1.498
2021-02-17 14:00,2021,2,17,14,7.0,16,6.1,16,77,2.3,50.0,52,74,2.3,50,52,77,1.9,41,52,1.9,44,51,35,7,15,50.0,4.9,3.8,56,117,0.4,15,49,4.9,4.0,58,135,0.4,15,54.0,4.9,3.8,61,224,0.4,1.62799999999999
2021-02-17 16:00,2021,2,17,16,7.0,16,6.1,16,77,2.2,50.0,52,91,2.2,50,52,79,1.8,41,52,1.8,44,51,34,7,15,50.0,4.7,3.7,56,117,0.4,15,49,4.7,3.7,58,135,0.4,15,54.0,4.7,3.7,61,224,0.4,1.20400000000001
2021-02-17 18:00,2021,2,17,18,6.3,16,6.3,16,77,2.2,50.0,52,91,2.2,50,52,79,1.7,41,52,1.7,44,51,34,5,15,50.0,4.7,3.7,56,117,0.4,15,49,4.7,3.7,58,135,0.4,15,54.0,4.7,3.7,61,224,0.4,0.904999999999989
2021-02-17 20:00,2021,2,17,20,7.1,16,6.0,15,84,2.2,50.0,51,84,2.2,50,51,76,1.8,41,51,1.7,45,51,33,7,15,53.0,4.6,3.5,58,124,0.4,15,50,4.7,3.7,58,137,0.4,15,54.0,4.7,3.7,61,303,0.4,0.959999999999994
2021-02-17 22:00,2021,2,17,22,6.9,16,5.9,15,84,2.2,50.0,51,84,2.2,49,51,76,1.8,41,51,1.7,46,51,33,7,15,54.0,4.6,3.5,60,254,0.4,15,52,4.7,3.7,60,166,0.4,15,53.0,4.7,3.7,61,241,0.4,0.939999999999998
2021-02-17 24:00,2021,2,17,24,6.8,16,6.0,15,84,2.2,50.0,51,80,2.2,50,51,80,1.7,41,51,1.7,46,51,33,7,15,53.0,4.6,3.5,58,145,0.4,15,51,4.7,3.7,59,254,0.4,15,49.0,4.7,3.7,56,145,0.4,0.558000000000003
2021-02-18 02:00,2021,2,18,2,6.8,16,6.0,15,84,2.2,50.0,51,80,2.2,50,51,80,1.7,41,51,1.7,46,51,33,7,15,53.0,4.6,3.5,58,145,0.4,15,51,4.7,3.7,59,254,0.4,15,49.0,4.7,3.7,56,145,0.4,1.039
2021-02-18 04:00,2021,2,18,4,7.0,16,6.0,16,80,2.2,50.0,52,80,2.2,50,52,80,1.7,40,52,1.7,47,51,33,7,15,52.0,4.7,3.6,58,222,0.4,15,49,4.7,3.6,58,199,0.4,15,51.0,4.9,4.0,58,195,0.4,1.22200000000001
2021-02-18 06:00,2021,2,18,6,6.9,16,6.1,16,79,2.2,50.0,52,85,2.2,50,52,79,1.7,41,52,1.7,47,51,33,7,15,51.0,4.7,3.6,57,154,0.4,15,52,4.7,3.6,59,245,0.4,15,49.0,4.9,4.0,56,195,0.4,1.43899999999999
2021-02-18 08:00,2021,2,18,8,7.2,16,6.4,16,79,2.2,50.0,52,85,2.2,49,52,79,1.7,40,52,1.7,47,51,34,7,15,53.0,4.7,3.6,59,241,0.4,15,52,4.7,3.6,61,216,0.4,15,52.0,4.9,4.0,60,241,0.4,0.245000000000012
2021-02-18 10:00,2021,2,18,10,6.8,16,6.0,16,91,2.1,50.0,51,79,2.1,50,51,76,1.6,42,51,1.6,47,51,34,7,15,56.0,4.3,3.3,61,317,0.4,15,49,4.4,3.4,57,310,0.4,15,51.0,4.4,3.5,58,125,0.4,0.155999999999999
2021-02-18 12:00,2021,2,18,12,6.7,16,6.2,16,77,2.4,50.0,52,88,2.4,49,53,85,1.9,42,51,1.9,47,51,34,7,15,55.0,4.8,3.8,61,206,0.4,15,48,4.8,3.8,57,127,0.4,15,53.0,4.8,3.8,60,338,0.4,-0.0020000000000131
2021-02-18 14:00,2021,2,18,14,6.7,16,6.2,16,77,2.2,50.0,52,88,2.2,49,53,87,1.8,42,51,1.8,47,51,34,7,15,55.0,4.3,3.5,61,206,0.4,15,48,4.5,3.4,57,127,0.4,15,53.0,4.3,3.4,60,338,0.4,0.00300000000001166
2021-02-18 16:00,2021,2,18,16,6.8,16,6.3,16,72,2.1,50.0,51,89,2.1,49,52,94,1.7,41,52,1.7,48,52,33,7,15,54.0,4.4,3.5,60,326,0.4,15,51,4.4,3.5,59,326,0.4,15,49.0,4.5,3.5,57,129,0.4,0.0
2021-02-18 18:00,2021,2,18,18,6.4,15,6.1,16,77,2.2,50.0,51,68,2.2,50,52,86,1.8,42,52,1.8,48,52,34,7,15,52.0,4.9,3.5,57,303,0.4,15,50,5.1,3.7,58,135,0.4,15,49.0,5.2,3.8,56,244,0.4,0.455999999999995
2021-02-18 20:00,2021,2,18,20,6.8,15,6.0,16,76,2.4,50.0,51,79,2.4,49,53,82,1.8,42,52,1.8,48,52,35,7,15,56.0,4.8,3.8,61,234,0.4,15,48,4.9,4.0,56,243,0.4,15,52.0,4.8,3.9,59,335,0.4,0.777000000000001
2021-02-18 22:00,2021,2,18,22,6.7,16,6.2,16,76,2.4,50.0,51,80,2.4,50,53,82,1.8,42,52,1.8,48,52,35,7,15,51.0,4.6,3.5,57,299,0.4,15,53,4.7,3.7,60,211,0.4,15,55.0,4.7,3.7,62,154,0.4,-0.0049999999999919
2021-02-18 24:00,2021,2,18,24,6.9,16,6.5,15,76,2.4,50.0,51,80,2.4,50,53,82,1.8,42,52,1.8,49,52,35,7,15,51.0,4.6,3.5,57,145,0.4,15,49,4.7,3.7,57,188,0.4,15,52.0,4.7,3.7,59,201,0.4,0.00599999999998246
2021-02-19 02:00,2021,2,19,2,6.9,16,6.5,15,76,2.4,50.0,51,80,2.4,50,53,82,1.8,42,52,1.8,49,52,35,7,15,51.0,4.6,3.5,57,145,0.4,15,49,4.7,3.7,57,188,0.4,15,52.0,4.7,3.7,59,201,0.4,3.04900000000002
2021-02-19 04:00,2021,2,19,4,6.8,16,6.1,15,73,2.4,50.0,52,82,2.2,50,52,79,1.8,41,52,1.8,48,52,34,7,15,52.0,4.7,3.7,58,181,0.4,15,49,4.7,3.7,58,165,0.4,15,51.0,4.7,3.7,59,311,0.4,0.0189999999999877
2021-02-19 06:00,2021,2,19,6,6.6,16,6.0,15,73,2.4,50.0,52,82,2.2,50,52,79,1.8,41,52,1.8,48,52,34,7,15,51.0,4.7,3.7,58,215,0.4,15,48,4.7,3.7,58,233,0.4,15,52.0,4.7,3.7,61,164,0.4,0.00400000000000844
2021-02-19 08:00,2021,2,19,8,6.9,16,6.2,15,73,2.4,50.0,52,82,2.2,50,52,79,1.8,42,52,1.8,48,52,33,7,15,51.0,4.7,3.7,58,166,0.4,15,47,4.7,3.7,56,213,0.4,15,53.0,4.7,3.7,61,188,0.4,0.0450000000000017
2021-02-19 10:00,2021,2,19,10,6.8,16,6.2,15,77,2.3,50.0,52,82,2.3,50,52,79,1.8,42,52,1.8,48,52,35,7,15,52.0,4.7,3.7,59,169,0.4,15,48,4.7,3.7,56,215,0.4,15,53.0,4.7,3.7,61,188,0.4,0.0569999999999968
2021-02-19 12:00,2021,2,19,12,6.9,16,6.2,15,75,2.4,50.0,52,79,2.4,50,52,81,1.8,41,52,1.8,49,52,35,7,15,52.0,4.9,3.9,57,119,0.4,15,48,5.2,4.0,56,130,0.4,15,54.0,5.1,4.0,61,330,0.4,0.328999999999994
2021-02-19 14:00,2021,2,19,14,6.9,16,6.1,15,77,2.4,50.0,52,80,2.4,50,52,80,1.8,41,52,1.8,49,52,35,7,15,51.0,4.9,3.9,57,117,0.4,15,52,5.0,3.8,60,201,0.4,15,54.0,5.1,3.9,61,330,0.4,0.20500000000002
2021-02-19 16:00,2021,2,19,16,6.9,16,6.2,15,73,2.3,50.0,52,81,2.3,50,52,79,1.8,42,52,1.8,49,52,35,7,15,54.0,4.4,3.5,59,117,0.4,15,53,4.8,3.6,60,201,0.4,15,55.0,4.8,3.6,60,330,0.4,0.731999999999989
2021-02-19 18:00,2021,2,19,18,6.8,16,6.1,15,74,2.3,50.0,52,80,2.3,49,52,80,1.8,41,52,1.8,49,52,35,7,15,53.0,4.8,3.9,59,115,0.4,15,50,4.2,3.4,60,202,0.4,15,52.0,4.2,3.5,57,252,0.4,0.715000000000003
2021-02-19 20:00,2021,2,19,20,6.9,16,6.2,15,75,2.3,50.0,52,82,2.3,49,52,81,1.8,41,52,1.8,48,52,33,7,15,52.0,5.0,3.8,58,105,0.4,15,48,4.4,3.6,57,158,0.4,15,53.0,4.3,3.5,60,268,0.4,0.0260000000000105
2021-02-19 22:00,2021,2,19,22,7.1,16,6.3,15,75,2.3,49.0,52,82,2.3,49,52,81,1.8,42,52,1.8,49,52,33,7,15,56.0,4.6,3.5,61,211,0.4,15,53,4.7,3.7,61,301,0.4,15,55.0,4.7,3.7,60,151,0.4,0.0169999999999959
2021-02-19 24:00,2021,2,19,24,6.9,16,6.0,15,75,2.3,50.0,52,82,2.3,49,52,81,1.8,41,52,1.8,48,52,34,7,15,50.0,4.6,3.5,56,122,0.4,15,48,4.7,3.7,57,195,0.4,15,53.0,4.7,3.7,60,223,0.4,0.798999999999992
2021-02-20 02:00,2021,2,20,2,6.7,16,6.2,15,75,2.3,50.0,52,82,2.3,50,52,81,1.8,42,52,1.8,49,52,34,7,15,51.0,4.6,3.5,57,212,0.4,15,49,4.7,3.7,57,311,0.4,15,52.0,4.7,3.7,59,133,0.4,2.261
2021-02-20 04:00,2021,2,20,4,6.8,16,6.1,15,73,2.3,50.0,52,82,2.3,50,52,81,1.8,41,52,1.8,48,52,34,7,15,52.0,4.7,3.7,58,181,0.4,15,49,4.7,3.7,58,165,0.4,15,51.0,4.7,3.7,59,311,0.4,0.309000000000012
2021-02-20 06:00,2021,2,20,6,7.0,16,6.1,15,73,2.3,50.0,52,82,2.3,50,52,81,1.8,41,52,1.8,48,52,34,7,15,52.0,4.7,3.7,58,181,0.4,15,49,4.7,3.7,58,165,0.4,15,51.0,4.7,3.7,59,311,0.4,0.0589999999999886
2021-02-20 08:00,2021,2,20,8,7.1,16,6.0,15,73,2.3,50.0,52,82,2.3,50,52,81,1.8,42,52,1.8,48,52,34,7,15,51.0,4.7,3.7,57,232,0.4,15,52,4.7,3.7,58,222,0.4,15,52.0,4.7,3.7,59,255,0.4,0.933000000000007
2021-02-20 10:00,2021,2,20,10,7.0,16,6.2,15,73,2.3,50.0,52,82,2.3,50,52,81,1.8,42,52,1.8,48,52,34,7,15,52.0,4.7,3.7,58,193,0.4,15,50,4.7,3.7,58,185,0.4,15,52.0,4.7,3.7,59,249,0.4,0.505999999999986
2021-02-20 12:00,2021,2,20,12,6.9,16,6.1,15,73,2.3,50.0,52,82,2.3,50,52,81,1.8,41,52,1.8,49,52,35,7,15,53.0,4.7,3.7,59,193,0.4,15,49,4.7,3.7,57,185,0.4,15,54.0,4.7,3.7,60,249,0.4,0.693000000000012
2021-02-20 14:00,2021,2,20,14,7.0,16,6.2,15,73,2.3,50.0,52,82,2.3,50,52,81,1.8,41,52,1.8,49,52,35,7,15,55.0,4.7,3.7,60,193,0.4,15,50,4.7,3.7,58,185,0.4,15,53.0,4.7,3.7,60,249,0.4,0.311999999999998
2021-02-20 16:00,2021,2,20,16,6.8,16,6.0,15,73,2.3,50.0,52,82,2.3,50,52,81,1.8,41,52,1.8,49,52,35,7,15,56.0,4.7,3.7,61,193,0.4,15,51,4.7,3.7,58,185,0.4,15,53.0,4.7,3.7,59,249,0.4,1.029
2021-02-20 18:00,2021,2,20,18,6.9,16,6.0,15,73,2.3,50.0,52,82,2.3,50,52,81,1.8,41,52,1.8,49,52,34,7,15,51.0,4.7,3.7,57,193,0.4,15,53,4.7,3.7,61,185,0.4,15,54.0,4.7,3.7,59,249,0.4,0.685000000000009
2021-02-20 20:00,2021,2,20,20,6.9,16,6.0,15,73,2.3,50.0,52,82,2.3,50,52,81,1.8,41,52,1.8,49,52,34,7,15,51.0,4.7,3.7,57,193,0.4,15,53,4.7,3.7,61,185,0.4,15,54.0,4.7,3.7,59,249,0.4,0.699999999999989
2021-02-20 22:00,2021,2,20,22,7.0,16,6.3,15,73,2.3,50.0,52,82,2.3,50,52,81,1.8,41,52,1.8,49,52,34,7,15,51.0,4.6,3.5,57,222,0.4,15,49,4.7,3.7,57,231,0.4,15,52.0,4.7,3.7,59,144,0.4,0.405000000000001
2021-02-20 24:00,2021,2,20,24,6.9,16,6.1,15,73,2.3,50.0,52,82,2.3,50,52,81,1.8,41,52,1.8,49,52,34,7,15,51.0,4.6,3.5,57,222,0.4,15,49,4.7,3.7,57,231,0.4,15,52.0,4.7,3.7,59,144,0.4,0.0260000000000105
2021-02-21 02:00,2021,2,21,2,6.9,16,6.1,15,73,2.3,50.0,52,82,2.3,50,52,81,1.8,41,52,1.8,49,52,34,7,15,51.0,4.6,3.5,57,222,0.4,15,49,4.7,3.7,57,231,0.4,15,52.0,4.7,3.7,59,144,0.4,0.0169999999999959
2021-02-21 04:00,2021,2,21,4,7.0,16,5.9,15,73,2.3,50.0,52,82,2.3,50,52,81,1.8,41,52,1.8,49,52,34,7,15,50.0,4.6,3.5,56,323,0.4,15,48,4.7,3.7,57,228,0.4,15,49.0,4.7,3.7,56,199,0.4,0.377999999999986
2021-02-21 06:00,2021,2,21,6,6.8,16,6.0,15,73,2.3,51.0,52,82,2.3,50,52,81,1.8,41,52,1.8,49,52,34,7,15,52.0,4.6,3.5,58,211,0.4,15,48,4.7,3.7,57,169,0.4,15,50.0,4.7,3.7,58,282,0.4,0.606000000000009
2021-02-21 08:00,2021,2,21,8,7.0,16,6.1,15,73,2.3,50.0,52,82,2.3,50,52,81,1.8,41,52,1.8,49,52,34,7,15,52.0,4.6,3.5,58,211,0.4,15,48,4.7,3.7,57,169,0.4,15,50.0,4.7,3.7,58,282,0.4,0.0990000000000038
2021-02-21 10:00,2021,2,21,10,7.0,16,6.1,15,73,2.3,50.0,52,82,2.3,50,52,81,1.8,41,52,1.8,49,52,34,7,15,52.0,4.6,3.5,58,211,0.4,15,53,4.7,3.7,61,169,0.4,15,54.0,4.7,3.7,61,282,0.4,0.0190000000000055
2021-02-21 12:00,2021,2,21,12,6.9,16,6.2,15,73,2.3,50.0,52,82,2.3,50,52,81,1.8,42,52,1.8,49,52,34,7,15,54.0,4.6,3.5,60,211,0.4,15,48,4.7,3.7,57,169,0.4,15,53.0,4.7,3.7,61,282,0.4,0.244
2021-02-21 14:00,2021,2,21,14,7.0,16,6.3,15,73,2.3,50.0,52,82,2.3,50,52,81,1.8,42,52,1.8,49,52,36,7,15,53.0,4.6,3.5,59,211,0.4,15,49,4.7,3.7,57,169,0.4,15,53.0,4.7,3.7,60,282,0.4,0.0629999999999829
2021-02-21 16:00,2021,2,21,16,6.9,16,6.3,15,73,2.3,50.0,52,82,2.3,50,52,81,1.8,42,52,1.8,49,52,34,7,15,52.0,4.6,3.5,59,211,0.4,15,50,4.7,3.7,58,169,0.4,15,52.0,4.7,3.7,60,282,0.4,0.273000000000019
2021-02-21 18:00,2021,2,21,18,6.8,16,6.2,15,73,2.3,50.0,52,82,2.3,50,52,81,1.8,42,52,1.8,49,52,34,7,15,51.0,4.6,3.5,58,211,0.4,15,50,4.7,3.7,59,169,0.4,15,49.0,4.7,3.7,57,282,0.4,-0.00300000000001965
2021-02-21 20:00,2021,2,21,20,7.0,16,6.3,15,73,2.3,50.0,52,82,2.3,50,52,81,1.8,42,52,1.8,49,52,34,7,15,53.0,4.6,3.5,59,211,0.4,15,53,4.7,3.7,61,169,0.4,15,54.0,4.7,3.7,61,282,0.4,1.92600000000002
2021-02-21 22:00,2021,2,21,22,6.9,16,6.0,15,73,2.3,50.0,52,82,2.3,50,52,81,1.8,41,52,1.8,49,52,34,7,15,56.0,4.6,3.5,61,301,0.4,15,49,4.7,3.7,58,222,0.4,15,53.0,4.7,3.7,61,299,0.4,0.169199999999984
2021-02-21 24:00,2021,2,21,24,6.7,16,6.1,15,73,2.3,50.0,52,82,2.3,50,52,81,1.8,41,52,1.8,49,52,34,7,15,52.0,4.6,3.5,59,232,0.4,15,50,4.7,3.7,58,299,0.4,15,52.0,4.7,3.7,60,257,0.4,0.0288000000000013
2021-02-22 02:00,2021,2,22,2,7.1,16,6.2,15,73,2.3,50.0,52,82,2.3,50,52,81,1.8,41,52,1.8,49,52,34,7,15,51.0,4.6,3.5,57,299,0.4,15,49,4.7,3.7,57,134,0.4,15,52.0,4.7,3.7,59,202,0.4,0.0929999999999955
2021-02-22 04:00,2021,2,22,4,7.0,16,5.9,15,73,2.3,50.0,52,82,2.3,50,52,81,1.8,41,52,1.8,49,52,34,7,15,50.0,4.6,3.5,56,323,0.4,15,48,4.7,3.7,57,228,0.4,15,49.0,4.7,3.7,56,199,0.4,0.0860000000000127
2021-02-22 06:00,2021,2,22,6,6.9,16,6.3,15,73,2.3,50.0,52,82,2.3,50,52,81,1.8,41,52,1.8,49,52,34,7,15,54.0,4.6,3.5,59,298,0.4,15,48,4.7,3.7,57,301,0.4,15,49.0,4.7,3.7,57,254,0.4,0.16400000000001
2021-02-22 08:00,2021,2,22,8,6.7,16,6.1,15,73,2.3,50.0,52,82,2.3,50,52,81,1.8,41,52,1.8,49,52,34,7,15,50.0,4.6,3.5,56,155,0.4,15,50,4.7,3.7,58,308,0.4,15,52.0,4.7,3.7,60,288,0.4,0.100999999999999
2021-02-22 10:00,2021,2,22,10,6.8,16,6.2,15,73,2.3,50.0,52,82,2.3,50,52,81,1.8,41,52,1.8,49,52,34,7,15,54.0,4.6,3.5,59,155,0.4,15,48,4.7,3.7,57,308,0.4,15,54.0,4.7,3.7,61,288,0.4,0.385999999999996
2021-02-22 12:00,2021,2,22,12,6.9,16,6.2,15,73,2.3,50.0,52,82,2.3,50,52,81,1.8,41,52,1.8,49,52,34,7,15,51.0,4.6,3.5,57,155,0.4,15,52,4.7,3.7,60,308,0.4,15,53.0,4.7,3.7,61,288,0.4,0.305999999999983
2021-02-22 14:00,2021,2,22,14,7.0,16,6.3,15,73,2.3,50.0,52,82,2.3,50,52,81,1.8,41,52,1.8,49,52,34,7,15,53.0,4.6,3.5,59,155,0.4,15,53,4.7,3.7,61,308,0.4,15,50.0,4.7,3.7,58,288,0.4,0.0190000000000001
2021-02-22 16:00,2021,2,22,16,6.8,16,6.0,15,73,2.3,50.0,52,82,2.3,50,52,81,1.8,41,52,1.8,49,52,34,7,15,52.0,4.6,3.5,58,155,0.4,15,52,4.7,3.7,60,308,0.4,15,52.0,4.7,3.7,60,288,0.4,0.0490000000000013
2021-02-22 18:00,2021,2,22,18,6.9,16,6.1,15,73,2.3,50.0,52,82,2.3,50,52,81,1.8,41,52,1.8,49,52,34,7,15,51.0,4.6,3.5,58,155,0.4,15,51,4.7,3.7,59,308,0.4,15,53.0,4.7,3.7,60,288,0.4,0.379000000000011
2021-02-22 20:00,2021,2,22,20,7.0,16,6.0,15,73,2.3,50.0,52,82,2.3,50,52,81,1.8,41,52,1.8,49,52,34,7,15,55.0,4.6,3.5,61,155,0.4,15,54,4.7,3.7,61,308,0.4,15,52.0,4.7,3.7,60,288,0.4,0.0610000000000044
2021-02-22 22:00,2021,2,22,22,7.0,16,6.0,15,73,2.3,50.0,52,82,2.3,50,52,81,1.8,41,52,1.8,49,52,34,7,15,55.0,4.6,3.5,61,155,0.4,15,54,4.7,3.7,61,308,0.4,15,52.0,4.7,3.7,60,288,0.4,0.061999999999995
2021-02-22 24:00,2021,2,22,24,7.1,16,6.2,15,73,2.3,50.0,52,82,2.3,50,52,81,1.8,41,52,1.8,49,52,34,7,15,51.0,4.6,3.5,57,211,0.4,15,50,4.7,3.7,57,122,0.4,15,52.0,4.7,3.7,59,251,0.4,0.00200000000000422
2021-02-23 02:00,2021,2,23,2,6.7,16,6.1,15,73,2.3,50.0,52,82,2.3,50,52,81,1.8,41,52,1.8,49,52,34,7,15,51.0,4.6,3.5,57,301,0.4,15,49,4.7,3.7,57,233,0.4,15,52.0,4.7,3.7,59,156,0.4,0.00199999999999001
2021-02-23 04:00,2021,2,23,4,7.0,16,5.9,15,73,2.3,50.0,52,82,2.3,50,52,81,1.8,41,52,1.8,49,52,34,7,15,50.0,4.6,3.5,56,323,0.4,15,48,4.7,3.7,57,228,0.4,15,49.0,4.7,3.7,56,199,0.4,0.0100000000000051
2021-02-23 06:00,2021,2,23,6,6.6,16,6.0,15,73,2.3,49.0,52,82,2.3,49,52,81,1.8,40,52,1.8,49,52,33,7,15,53.0,4.6,3.5,59,289,0.4,15,53,4.7,3.7,60,309,0.4,15,55.0,4.7,3.7,61,245,0.4,0.285999999999996
2021-02-23 08:00,2021,2,23,8,6.8,16,6.2,15,73,2.3,50.0,52,82,2.3,50,52,81,1.8,40,52,1.8,49,52,33,7,15,53.0,4.6,3.5,59,289,0.4,15,53,4.7,3.7,60,309,0.4,15,55.0,4.7,3.7,61,245,0.4,0.427000000000001
2021-02-23 10:00,2021,2,23,10,7.0,16,6.1,15,73,2.3,50.0,52,82,2.3,50,52,81,1.8,40,52,1.8,49,52,33,7,15,50.0,4.6,3.5,59,289,0.4,15,54,4.7,3.7,62,309,0.4,15,52.0,4.7,3.7,60,245,0.4,0.138000000000014
2021-02-23 12:00,2021,2,23,12,6.9,16,6.1,15,73,2.3,50.0,52,82,2.3,50,52,81,1.8,40,52,1.8,49,52,33,7,15,53.0,4.6,3.5,59,289,0.4,15,51,4.7,3.7,62,309,0.4,15,52.0,4.7,3.7,60,245,0.4,0.303999999999997
2021-02-23 14:00,2021,2,23,14,7.0,16,6.2,15,73,2.3,50.0,52,82,2.3,50,52,81,1.8,40,52,1.8,49,52,33,7,15,54.0,4.6,3.5,61,289,0.4,15,52,4.7,3.7,61,309,0.4,15,50.0,4.7,3.7,58,245,0.4,0.249999999999995
2021-02-23 16:00,2021,2,23,16,6.9,16,6.1,15,73,2.3,50.0,52,82,2.3,50,52,81,1.8,40,52,1.8,49,52,33,7,15,51.0,4.6,3.5,58,289,0.4,15,52,4.7,3.7,60,309,0.4,15,50.0,4.7,3.7,58,245,0.4,0.112000000000004
2021-02-23 18:00,2021,2,23,18,7.0,16,6.2,15,73,2.3,50.0,52,82,2.3,50,52,81,1.8,40,52,1.8,49,52,33,7,15,53.0,4.6,3.5,59,289,0.4,15,49,4.7,3.7,58,309,0.4,15,50.0,4.7,3.7,58,245,0.4,0.173000000000011
2021-02-23 20:00,2021,2,23,20,6.8,16,6.0,15,73,2.3,50.0,52,82,2.3,50,52,81,1.8,40,52,1.8,49,52,33,7,15,51.0,4.6,3.5,58,289,0.4,15,53,4.7,3.7,61,309,0.4,15,51.0,4.7,3.7,59,245,0.4,0.0419999999999909
2021-02-23 22:00,2021,2,23,22,6.7,16,6.3,15,73,2.3,50.0,52,82,2.3,50,52,81,1.8,40,52,1.8,49,52,33,7,15,51.0,4.6,3.5,58,289,0.4,15,53,4.7,3.7,61,309,0.4,15,51.0,4.7,3.7,59,245,0.4,0.0260000000000051
2021-02-23 24:00,2021,2,23,24,6.9,16,6.2,15,73,2.3,50.0,52,82,2.3,50,52,81,1.8,40,52,1.8,49,52,33,7,15,51.0,4.6,3.5,58,289,0.4,15,53,4.7,3.7,61,309,0.4,15,51.0,4.7,3.7,59,245,0.4,0.0229999999999908
2021-02-24 02:00,2021,2,24,2,7.1,16,6.1,15,73,2.3,50.0,52,82,2.3,50,52,81,1.8,40,52,1.8,49,52,33,7,15,51.0,4.6,3.5,57,289,0.4,15,49,4.7,3.7,57,309,0.4,15,52.0,4.7,3.7,59,245,0.4,0.0320000000000054
2021-02-24 04:00,2021,2,24,4,6.8,16,5.9,15,73,2.3,50.0,52,82,2.3,50,52,81,1.8,41,52,1.8,49,52,33,7,15,50.0,4.6,3.5,56,323,0.4,15,48,4.7,3.7,57,228,0.4,15,49.0,4.7,3.7,56,199,0.4,-0.00400000000000489
2021-02-24 06:00,2021,2,24,6,6.6,16,6.0,15,73,2.3,50.0,52,82,2.3,50,52,81,1.8,41,52,1.8,49,52,33,7,15,50.0,4.6,3.5,56,323,0.4,15,48,4.7,3.7,57,228,0.4,15,49.0,4.7,3.7,56,199,0.4,0.267000000000005
2021-02-24 08:00,2021,2,24,8,6.6,16,6.0,15,73,2.3,50.0,52,82,2.3,50,52,81,1.8,41,52,1.8,49,52,33,7,15,50.0,4.6,3.5,56,323,0.4,15,48,4.7,3.7,57,228,0.4,15,49.0,4.7,3.7,56,199,0.4,0.535999999999996
2021-02-24 10:00,2021,2,24,10,6.8,16,6.1,15,73,2.3,50.0,52,82,2.3,50,52,81,1.8,41,52,1.8,49,52,33,7,15,54.0,4.6,3.5,60,323,0.4,15,51,4.7,3.7,58,228,0.4,15,52.0,4.7,3.7,58,199,0.4,0.619999999999999
2021-02-24 12:00,2021,2,24,12,6.8,16,6.1,15,73,2.2,50.0,52,82,2.2,50,52,81,1.8,41,52,1.8,49,52,33,7,15,51.0,4.6,3.5,57,323,0.4,15,52,4.7,3.7,59,228,0.4,15,52.0,4.7,3.7,59,199,0.4,0.511999999999995
2021-02-24 14:00,2021,2,24,14,6.9,16,6.1,15,73,2.2,50.0,52,82,2.2,50,52,81,1.8,41,52,1.8,49,52,34,7,15,54.0,4.6,3.5,61,323,0.4,15,51,4.7,3.7,60,228,0.4,15,51.0,4.7,3.7,59,199,0.4,0.291000000000006
2021-02-24 16:00,2021,2,24,16,7.0,16,6.2,15,73,2.2,50.0,52,82,2.2,50,52,81,1.8,40,52,1.8,49,52,34,7,15,50.0,4.6,3.5,57,323,0.4,15,50,4.7,3.7,58,228,0.4,15,54.0,4.7,3.7,61,199,0.4,0.355000000000004
2021-02-24 18:00,2021,2,24,18,6.9,16,6.1,15,73,2.2,50.0,52,82,2.2,50,52,81,1.7,40,52,1.7,49,52,34,7,15,54.0,4.6,3.5,60,323,0.4,15,50,4.7,3.7,58,228,0.4,15,51.0,4.7,3.7,59,199,0.4,0.259999999999986
2021-02-24 20:00,2021,2,24,20,6.8,16,6.0,15,73,2.2,53.0,52,82,2.2,53,52,81,1.8,42,52,1.8,47,52,36,7,15,57.0,4.6,3.5,63,323,0.4,15,58,4.7,3.7,65,228,0.4,15,61.0,4.7,3.7,67,199,0.4,3.003
2021-02-24 22:00,2021,2,24,22,6.6,16,6.2,15,73,2.3,62.0,52,82,2.3,60,52,81,1.8,41,52,1.8,53,52,41,7,15,68.0,4.6,3.5,74,310,0.4,15,61,4.7,3.7,70,301,0.4,15,63.0,4.7,3.7,70,299,0.4,10.005
2021-02-24 24:00,2021,2,24,24,6.8,16,6.4,15,73,2.3,64.0,52,82,2.3,63,52,81,1.8,48,52,1.8,55,52,46,7,15,66.0,4.6,3.5,74,330,0.4,15,66,4.7,3.7,75,301,0.4,15,67.0,4.7,3.7,75,302,0.4,5.93999999999999
2021-02-25 02:00,2021,2,25,2,7.3,16,6.2,15,73,2.3,64.0,52,82,2.3,64,52,81,1.8,45,52,1.8,57,52,46,7,15,65.0,4.6,3.5,73,289,0.4,15,65,4.7,3.7,74,321,0.4,15,64.0,4.7,3.7,72,199,0.4,5.11400000000003
2021-02-25 04:00,2021,2,25,4,6.8,16,5.9,15,73,2.3,64.0,52,82,2.3,64,52,81,1.8,46,52,1.8,57,52,47,7,15,66.0,4.6,3.5,74,323,0.4,15,65,4.7,3.7,74,228,0.4,15,64.0,4.7,3.7,72,199,0.4,2.71499999999998
2021-02-25 06:00,2021,2,25,6,6.7,16,6.1,15,73,2.4,64.0,52,82,2.4,64,52,81,2.0,47,52,2.0,58,52,48,7,15,68.0,4.6,3.5,75,323,0.4,15,65,4.7,3.7,74,228,0.4,15,65.0,4.7,3.7,73,199,0.4,3.15600000000001
2021-02-25 08:00,2021,2,25,8,7.2,16,6.2,15,73,2.4,60.0,52,82,2.4,60,52,81,2.0,46,52,2.0,58,52,45,7,15,64.0,4.6,3.5,71,199,0.4,15,61,4.7,3.7,70,201,0.4,15,65.0,4.7,3.7,73,199,0.4,3.279
2021-02-25 10:00,2021,2,25,10,7.0,16,6.0,15,73,2.3,57.0,52,82,2.3,57,52,81,1.9,45,52,1.9,57,52,41,7,15,61.0,4.6,3.5,67,199,0.4,15,56,4.7,3.7,64,201,0.4,15,56.0,4.7,3.7,64,199,0.4,1.578
2021-02-25 12:00,2021,2,25,12,7.1,16,6.1,15,73,2.3,57.0,52,82,2.3,57,52,81,1.9,45,52,1.9,57,52,41,7,15,58.0,4.6,3.5,65,199,0.4,15,56,4.7,3.7,64,201,0.4,15,59.0,4.7,3.7,66,199,0.4,1.24199999999999
2021-02-25 14:00,2021,2,25,14,7.0,16,6.0,15,73,2.4,57.0,52,82,2.4,57,52,81,1.9,45,52,1.9,56,52,41,7,15,58.0,4.6,3.5,65,199,0.4,15,58,4.7,3.7,66,201,0.4,15,62.0,4.7,3.7,68,199,0.4,1.09000000000002
2021-02-25 16:00,2021,2,25,16,7.1,16,6.2,15,73,2.4,57.0,52,82,2.4,57,52,81,1.9,44,52,1.9,55,52,40,7,15,57.0,4.6,3.5,64,199,0.4,15,56,4.7,3.7,64,201,0.4,15,58.0,4.7,3.7,65,199,0.4,1.20899999999999
2021-02-25 18:00,2021,2,25,18,7.0,16,6.0,15,73,2.4,57.0,52,82,2.4,57,52,81,1.9,45,52,1.9,54,52,40,7,15,62.0,4.6,3.5,68,199,0.4,15,57,4.7,3.7,65,201,0.4,15,55.0,4.7,3.7,64,199,0.4,1.559
2021-02-25 20:00,2021,2,25,20,6.9,16,6.1,15,73,2.4,56.0,52,82,2.4,56,52,81,1.9,44,52,1.9,55,52,39,7,15,59.0,4.6,3.5,67,199,0.4,15,57,4.7,3.7,66,201,0.4,15,55.0,4.7,3.7,64,199,0.4,1.11600000000001
2021-02-25 22:00,2021,2,25,22,7.0,16,6.2,15,73,2.4,56.0,52,82,2.4,56,52,81,1.9,45,52,1.9,54,52,39,7,15,63.0,4.6,3.5,69,266,0.4,15,60,4.7,3.7,67,308,0.4,15,58.0,4.7,3.7,65,235,0.4,0.447999999999991
2021-02-25 24:00,2021,2,25,24,6.6,16,6.0,15,73,2.4,56.0,52,82,2.4,56,52,81,1.9,44,52,1.9,54,52,39,7,15,61.0,4.6,3.5,68,301,0.4,15,54,4.7,3.7,63,289,0.4,15,60.0,4.7,3.7,68,266,0.4,1.797
2021-02-26 02:00,2021,2,26,2,6.8,16,6.1,15,73,2.4,56.0,52,82,2.4,55,52,81,1.9,45,52,1.9,53,52,39,7,15,57.0,4.6,3.5,65,323,0.4,15,57,4.7,3.7,67,241,0.4,15,57.0,4.7,3.7,65,232,0.4,1.43920000000001
2021-02-26 04:00,2021,2,26,4,6.9,16,6.3,15,73,2.4,56.0,52,82,2.4,55,52,81,1.9,44,52,1.9,53,52,39,7,15,58.0,4.6,3.5,66,323,0.4,15,60,4.7,3.7,68,228,0.4,15,61.0,4.7,3.7,68,311,0.4,0.770799999999989
2021-02-26 06:00,2021,2,26,6,7.1,16,6.2,15,73,2.4,57.0,52,82,2.4,56,52,81,1.9,43,52,1.9,53,52,39,7,15,58.0,4.6,3.5,66,323,0.4,15,60,4.7,3.7,68,228,0.4,15,61.0,4.7,3.7,68,311,0.4,1.351
2021-02-26 08:00,2021,2,26,8,7.0,16,6.4,15,73,2.4,57.0,52,82,2.4,56,52,81,1.9,45,52,1.9,52,52,39,7,15,57.0,4.6,3.5,65,266,0.4,15,55,4.7,3.7,63,303,0.4,15,61.0,4.7,3.7,68,311,0.4,2.12900000000001
2021-02-26 10:00,2021,2,26,10,6.9,16,6.2,15,73,2.4,57.0,52,82,2.4,56,52,81,1.9,45,52,1.9,52,52,39,7,15,60.0,4.6,3.5,67,266,0.4,15,58,4.7,3.7,67,303,0.4,15,57.0,4.7,3.7,64,311,0.4,0.584000000000003
2021-02-26 12:00,2021,2,26,12,7.0,16,6.9,15,73,2.4,56.0,52,82,2.4,56,52,81,1.9,49,52,1.9,52,52,39,7,15,56.0,4.8,3.7,64,298,0.4,15,58,4.9,3.8,66,167,0.4,15,58.0,5.3,4.1,65,147,0.4,0.651000000000011
2021-02-26 14:00,2021,2,26,14,6.9,16,6.5,15,75,2.4,56.0,52,82,2.4,56,52,90,1.9,44,52,1.9,54,54,39,7,15,56.0,5.2,4.0,63,266,0.4,15,57,5.4,4.3,66,168,0.4,15,60.0,5.3,4.3,66,209,0.4,0.84099999999998
2021-02-26 16:00,2021,2,26,16,6.5,16,6.3,15,75,2.4,56.0,51,90,2.4,56,53,80,1.9,47,55,1.9,54,55,39,7,15,61.0,5.1,3.9,68,179,0.4,15,58,5.3,4.1,66,330,0.4,15,56.0,5.3,4.3,66,141,0.4,0.89100000000002
2021-02-26 18:00,2021,2,26,18,7.0,16,6.1,15,74,2.4,57.0,52,80,2.4,56,52,81,1.9,47,54,1.9,54,54,39,7,15,57.0,4.6,3.6,64,298,0.4,15,58,4.9,3.8,64,316,0.4,15,62.0,5.0,3.9,68,269,0.4,0.251999999999981
2021-02-26 20:00,2021,2,26,20,7.0,16,6.3,15,75,2.4,56.0,52,80,2.4,56,52,82,1.9,46,54,1.9,54,54,39,7,15,58.0,4.8,3.9,65,140,0.4,15,55,4.7,3.8,63,308,0.4,15,56.0,4.7,3.7,64,140,0.4,0.0630000000000086
2021-02-26 22:00,2021,2,26,22,6.9,16,6.1,15,77,2.4,56.0,50,98,2.4,56,51,85,2.0,49,55,2.0,54,54,38,7,15,62.0,4.9,3.9,68,250,0.4,15,56,5.2,4.1,65,329,0.4,15,58.0,5.0,4.0,66,158,0.4,-0.00200000000001488
2021-02-26 24:00,2021,2,26,24,7.1,16,6.1,15,73,2.4,57.0,51,81,2.4,56,52,82,1.9,48,54,1.9,54,55,38,7,15,59.0,4.9,3.9,67,149,0.4,15,55,5.1,4.0,64,139,0.4,15,56.0,5.1,4.0,63,274,0.4,0.170000000000016
2021-02-27 02:00,2021,2,27,2,6.9,16,6.1,15,73,2.4,56.0,53,89,2.4,56,52,79,1.9,48,54,1.9,54,54,38,7,15,57.0,5.3,4.1,64,126,0.4,15,59,5.3,4.3,68,288,0.4,15,58.0,5.1,4.1,65,337,0.4,0.01799999999999
2021-02-27 04:00,2021,2,27,4,6.7,16,6.0,15,78,2.4,56.0,52,95,2.4,55,52,80,1.9,44,52,1.9,53,52,38,7,15,59.0,5.0,3.9,65,315,0.4,15,58,5.2,4.0,66,161,0.4,15,58.0,5.5,4.3,66,150,0.4,0.0230000000000059
2021-02-27 06:00,2021,2,27,6,6.9,16,6.2,15,74,2.4,56.0,52,95,2.4,56,52,77,1.9,44,54,1.9,53,54,39,7,15,59.0,4.7,3.7,65,315,0.4,15,58,4.7,3.6,66,161,0.4,15,58.0,4.6,3.5,66,150,0.4,0.00499999999999545
2021-02-27 08:00,2021,2,27,8,6.7,16,6.4,15,74,2.4,56.0,53,80,2.4,56,52,79,1.9,49,55,1.9,53,54,39,7,15,58.0,4.7,3.8,65,132,0.4,15,57,4.7,3.9,65,151,0.4,15,59.0,4.6,3.7,66,156,0.4,0.0260000000000105
2021-02-27 10:00,2021,2,27,10,6.7,15,6.1,15,74,2.4,56.0,51,92,2.4,56,52,80,1.9,48,54,1.9,53,54,39,7,15,56.0,4.9,3.9,63,254,0.4,15,59,4.8,3.9,68,198,0.4,15,56.0,4.7,3.8,64,137,0.4,0.11699999999999
2021-02-27 12:00,2021,2,27,12,6.7,16,6.0,15,74,2.4,57.0,51,87,2.4,56,52,82,2.0,47,54,2.0,53,54,39,7,15,61.0,5.3,4.1,67,340,0.4,15,55,5.2,4.1,63,282,0.4,15,56.0,5.2,4.2,64,135,0.4,0.0139999999999985
2021-02-27 14:00,2021,2,27,14,7.0,16,6.0,15,75,2.4,56.0,53,98,2.4,56,52,98,2.0,49,55,2.0,53,54,39,7,15,60.0,5.7,4.5,66,335,0.4,15,59,5.6,4.5,68,302,0.4,15,56.0,5.7,4.6,64,140,0.4,0.168000000000006
2021-02-27 16:00,2021,2,27,16,7.0,16,6.0,15,76,2.4,57.0,52,96,2.4,56,51,93,1.9,49,55,1.9,53,54,39,7,15,59.0,5.0,3.8,66,140,0.4,15,55,5.1,4.1,63,139,0.4,15,56.0,5.1,4.2,64,134,0.4,1.074
2021-02-27 18:00,2021,2,27,18,7.0,16,5.9,15,76,2.4,56.0,52,98,2.4,56,52,82,1.9,50,49,1.9,52,50,39,7,15,62.0,5.0,3.9,68,288,0.4,15,57,4.9,4.0,66,155,0.4,15,58.0,5.0,3.9,66,330,0.4,0.0120000000000058
2021-02-27 20:00,2021,2,27,20,6.8,16,6.0,15,75,2.3,56.0,52,98,2.4,56,52,83,1.9,50,50,1.9,51,51,39,7,15,60.0,5.0,4.0,68,202,0.4,15,59,4.7,3.9,68,206,0.4,15,58.0,4.5,3.6,66,143,0.4,-0.0049999999999919
2021-02-27 22:00,2021,2,27,22,6.6,16,5.9,15,74,2.4,57.0,53,74,2.4,56,52,76,1.9,46,52,1.9,54,52,42,7,15,57.0,4.9,3.9,63,244,0.4,15,56,5.0,4.0,64,135,0.4,15,60.0,5.0,3.9,67,335,0.4,-0.00200000000000777
2021-02-27 24:00,2021,2,27,24,6.6,16,5.9,15,74,2.4,57.0,53,83,2.4,56,52,71,1.9,46,52,1.9,54,52,42,7,15,57.0,5.1,3.9,63,244,0.4,15,56,5.2,4.1,64,135,0.4,15,60.0,5.2,4.1,67,335,0.4,0.280999999999997
2021-02-28 02:00,2021,2,28,2,6.9,16,5.8,15,75,2.4,57.0,52,70,2.4,55,53,75,1.9,43,52,1.9,53,52,42,7,15,59.0,5.1,4.1,65,132,0.4,15,59,5.2,4.1,68,318,0.4,15,58.0,5.2,4.1,65,330,0.4,0.446999999999999
2021-02-28 04:00,2021,2,28,4,7.0,16,6.0,15,77,2.3,56.0,52,82,2.4,55,52,75,1.9,44,53,1.9,53,52,41,7,15,58.0,4.6,3.5,64,120,0.4,15,58,4.8,3.7,67,147,0.4,15,57.0,4.8,3.7,63,156,0.4,0.377000000000001
2021-02-28 06:00,2021,2,28,6,6.7,16,6.2,15,73,2.4,57.0,51,72,2.4,56,52,76,1.9,41,52,1.9,53,52,40,7,15,62.0,5.2,4.1,68,315,0.4,15,58,4.2,4.2,67,185,0.4,15,58.0,4.9,4.0,66,335,0.4,0.545000000000005
2021-02-28 08:00,2021,2,28,8,6.6,16,6.0,15,73,2.4,57.0,54,73,2.4,56,52,76,1.9,41,52,1.9,54,53,40,7,15,58.0,5.0,4.0,64,125,0.4,15,54,5.1,4.0,63,277,0.4,15,61.0,5.0,4.0,68,270,0.4,1.35199999999999
2021-02-28 10:00,2021,2,28,10,6.7,16,6.0,15,75,2.4,56.0,52,70,2.4,55,51,75,1.9,41,52,1.9,54,53,40,7,15,61.0,5.2,4.3,68,211,0.4,15,54,5.0,4.0,64,138,0.4,15,58.0,4.7,3.8,66,158,0.4,2.03399999999999
2021-02-28 12:00,2021,2,28,12,6.5,15,6.0,15,73,2.4,56.0,53,80,2.4,55,52,75,1.9,43,52,1.9,53,52,40,7,15,59.0,4.5,3.6,65,125,0.4,15,59,4.8,3.8,66,159,0.4,15,60.0,4.9,3.8,67,152,0.4,0.790000000000021
2021-02-28 14:00,2021,2,28,14,6.8,16,6.0,15,73,2.4,57.0,52,76,2.4,56,52,73,1.9,42,52,1.9,54,52,40,7,15,57.0,4.5,3.6,64,123,0.4,15,55,4.7,3.7,63,131,0.4,15,61.0,5.0,3.9,67,338,0.4,0.0119999999999862
2021-02-28 16:00,2021,2,28,16,6.8,16,5.8,15,78,2.4,56.0,53,76,2.4,56,52,75,1.9,43,52,1.9,53,52,40,7,15,60.0,5.0,4.1,67,339,0.4,15,59,4.6,3.8,68,327,0.4,15,59.0,4.5,3.7,66,337,0.4,0.433000000000007
2021-02-28 18:00,2021,2,28,18,7.0,16,5.9,15,77,2.4,56.0,52,72,2.4,56,51,79,1.9,44,52,1.9,53,52,40,7,15,57.0,5.0,4.1,64,123,0.4,15,59,4.7,3.9,68,318,0.4,15,58.0,4.6,3.6,66,145,0.4,0.411000000000001
2021-02-28 20:00,2021,2,28,20,6.8,15,6.0,15,74,2.4,57.0,51,70,2.4,56,52,76,1.9,44,52,1.9,53,52,40,7,15,59.0,4.9,3.8,66,332,0.4,15,55,4.8,3.9,64,137,0.4,15,58.0,4.9,3.9,65,141,0.4,5.01699999999998
2021-02-28 22:00,2021,2,28,22,7.1,16,5.9,15,79,2.2,57.0,53,76,2.2,56,51,76,1.8,44,52,1.8,53,52,42,7,15,61.0,4.9,3.6,66,138,0.4,15,58,4.9,3.8,65,315,0.4,15,61.0,4.9,3.9,67,341,0.4,0.033000000000007
2021-02-28 24:00,2021,2,28,24,6.7,16,5.9,15,73,2.2,57.0,53,74,2.2,56,51,77,1.8,44,52,1.8,53,52,42,7,15,61.0,4.9,3.6,68,211,0.4,15,58,4.9,3.8,64,159,0.4,15,61.0,4.9,3.9,67,340,0.4,-0.00299999999999434
2021-03-01 02:00,2021,3,1,2,6.8,15,5.8,15,73,2.3,56.0,51,70,2.3,56,52,75,1.8,44,52,1.8,53,52,41,7,15,61.0,5.1,3.9,67,158,0.4,15,60,5.1,3.9,68,260,0.4,15,59.0,5.1,4.0,66,339,0.4,0.151999999999989
2021-03-01 04:00,2021,3,1,4,6.8,15,5.8,15,76,2.3,56.0,52,68,2.8,55,52,76,1.9,44,52,1.9,53,52,41,7,15,61.0,4.9,3.8,67,144,0.4,15,54,5.0,3.9,63,242,0.4,15,67.0,4.9,3.9,67,343,0.4,0.32300000000001
2021-03-01 06:00,2021,3,1,6,6.8,15,5.8,15,76,2.3,56.0,52,67,2.8,55,52,72,1.9,44,52,1.9,53,52,41,7,15,61.0,4.9,3.8,67,144,0.4,15,54,5.0,3.9,63,242,0.4,15,67.0,4.9,3.9,67,343,0.4,0.190000000000001
2021-03-01 08:00,2021,3,1,8,6.8,15,5.8,15,74,2.3,56.0,52,74,2.3,55,52,74,1.9,44,52,1.9,53,52,41,7,15,59.0,4.8,3.9,65,327,0.4,15,55,4.6,3.8,64,136,0.4,15,61.0,4.5,3.7,68,235,0.4,0.288000000000011
2021-03-01 10:00,2021,3,1,10,6.8,15,6.0,15,74,2.3,56.0,52,71,2.3,56,52,73,1.8,42,52,1.8,54,52,41,7,15,60.0,5.0,3.7,65,331,0.4,15,57,5.0,3.9,66,166,0.4,15,59.0,5.0,3.9,67,185,0.4,0.12299999999999
2021-03-01 12:00,2021,3,1,12,6.7,15,5.6,15,76,2.3,57.0,52,85,2.3,56,52,76,1.8,42,52,1.8,54,52,41,7,15,59.0,5.2,4.0,66,140,0.4,15,55,5.2,4.2,64,140,0.4,15,57.0,5.3,4.1,65,333,0.4,0.272999999999996
2021-03-01 14:00,2021,3,1,14,6.7,15,5.9,15,75,2.3,57.0,52,74,2.3,56,52,73,1.8,42,52,1.8,55,52,41,7,15,59.0,4.3,3.4,65,124,0.4,15,59,4.3,3.3,66,325,0.4,15,57.0,4.4,3.4,64,131,0.4,0.373000000000005
2021-03-01 16:00,2021,3,1,16,6.5,15,5.8,15,73,2.3,56.0,52,71,2.3,56,52,79,1.8,43,52,1.8,55,52,41,7,15,62.0,4.7,3.8,68,181,0.4,15,56,4.5,3.6,65,145,0.4,15,57.0,4.3,3.6,64,318,0.4,0.242999999999995
2021-03-01 18:00,2021,3,1,18,6.5,15,5.8,15,77,2.3,56.0,53,71,2.3,55,52,76,1.8,42,52,1.8,54,52,41,7,15,58.0,4.9,3.8,65,123,0.4,15,58,4.9,4.0,66,326,0.4,15,57.0,4.9,3.9,65,141,0.4,0.0259999999999963
2021-03-01 20:00,2021,3,1,20,7.0,15,6.0,15,75,2.3,55.0,52,77,2.3,55,52,73,1.8,42,52,1.8,54,52,41,7,14,61.0,4.5,3.8,67,196,0.4,15,55,4.7,3.6,63,139,0.4,15,57.0,4.6,3.6,64,139,0.4,0.120000000000005
2021-03-01 22:00,2021,3,1,22,6.8,15,6.0,15,73,2.3,56.0,51,77,2.3,55,52,75,1.8,42,52,1.8,54,52,40,8,14,62.0,4.5,3.3,68,230,0.4,15,57,4.6,3.6,65,329,0.4,15,61.0,4.7,3.6,67,313,0.4,0.132000000000005
2021-03-01 24:00,2021,3,1,24,6.8,15,6.0,15,75,2.3,56.0,51,75,2.3,55,52,69,1.8,42,52,1.8,54,52,40,7,14,62.0,4.8,3.6,68,230,0.4,15,57,4.9,3.8,65,329,0.4,15,61.0,4.9,3.8,67,313,0.4,0.313999999999993
2021-03-02 02:00,2021,3,2,2,7.0,15,5.8,15,74,2.3,56.0,52,73,2.3,55,52,76,1.8,42,52,1.8,54,52,40,7,14,57.0,4.9,3.7,64,124,0.4,15,55,4.9,3.8,64,149,0.4,14,57.0,4.9,3.9,65,156,0.4,1.469
2021-03-02 04:00,2021,3,2,4,6.6,15,6.1,15,71,2.3,56.0,52,59,2.3,55,52,81,1.8,44,52,1.8,53,52,41,7,14,59.0,5.1,4.0,67,155,0.4,15,55,5.1,4.0,65,167,0.4,14,54.0,4.9,3.9,63,302,0.4,0.0829999999999984
2021-03-02 06:00,2021,3,2,6,6.5,15,6.1,15,71,2.3,56.0,52,70,2.3,55,52,76,1.8,44,52,1.8,53,52,39,7,14,59.0,5.0,3.9,67,155,0.4,15,55,5.0,4.0,65,167,0.4,14,54.0,5.0,3.9,63,302,0.4,0.0840000000000032
2021-03-02 08:00,2021,3,2,8,7.0,15,5.8,15,76,2.3,55.0,52,81,2.3,55,52,72,1.8,42,52,1.8,54,52,39,7,14,59.0,4.2,3.3,66,153,0.4,15,57,4.2,3.5,66,174,0.4,14,57.0,4.4,3.3,64,326,0.4,0.0819999999999936
2021-03-02 10:00,2021,3,2,10,6.8,15,6.0,15,73,2.4,55.0,52,80,2.4,55,52,73,1.9,40,53,1.8,53,53,39,7,14,60.0,4.2,3.3,67,160,0.4,14,55,4.1,3.3,63,137,0.4,14,58.0,4.1,3.1,65,140,0.4,0.199000000000012
2021-03-02 12:00,2021,3,2,12,7.0,15,6.0,15,73,2.3,56.0,52,73,2.4,55,52,72,1.8,42,53,1.8,54,54,39,7,14,56.0,4.5,3.7,63,111,0.4,14,56,4.4,3.6,65,323,0.4,14,58.0,4.2,3.4,66,156,0.4,0.172999999999988
2021-03-02 14:00,2021,3,2,14,6.7,15,6.0,15,74,2.3,56.0,53,77,2.3,55,52,71,1.8,43,54,1.8,54,54,39,7,14,58.0,4.4,3.5,64,116,0.4,14,58,4.5,3.5,65,322,0.4,14,56.0,4.6,3.6,64,124,0.4,0.0780000000000101
2021-03-02 16:00,2021,3,2,16,6.5,15,5.8,15,77,2.3,56.0,52,80,2.3,55,52,73,1.8,44,54,1.8,54,55,39,7,14,60.0,4.4,3.5,66,152,0.4,14,54,4.2,3.4,63,132,0.4,14,55.0,4.1,3.3,63,119,0.4,0.0330000000000013
2021-03-02 18:00,2021,3,2,18,6.7,15,5.7,15,75,2.3,55.0,52,71,2.3,55,52,75,1.8,44,54,1.8,54,54,39,7,14,62.0,4.6,3.6,67,169,0.4,14,57,4.8,3.7,66,183,0.4,14,55.0,4.9,3.8,63,120,0.4,0.103999999999988
2021-03-02 20:00,2021,3,2,20,6.7,15,5.8,15,71,2.3,55.0,52,81,2.3,55,52,76,1.8,48,52,1.8,51,52,39,8,14,61.0,4.6,3.5,67,313,0.4,14,55,4.6,3.5,63,135,0.4,14,58.0,4.6,3.6,65,140,0.4,0.163000000000011
2021-03-02 22:00,2021,3,2,22,6.8,15,5.8,15,74,2.3,55.0,52,77,2.3,55,52,73,1.8,48,52,1.8,51,52,41,7,14,60.0,4.6,3.3,66,136,0.4,14,58,4.7,3.7,66,321,0.4,15,58.0,4.7,3.7,65,332,0.4,0.0170000000000017
2021-03-02 24:00,2021,3,2,24,6.8,15,5.8,15,76,2.3,55.0,52,78,2.3,55,52,74,1.8,48,52,1.8,51,52,41,7,14,60.0,4.6,3.3,66,136,0.4,14,58,4.7,3.7,66,321,0.4,15,58.0,4.7,3.7,65,332,0.4,0.0180000000000007
2021-03-03 02:00,2021,3,3,2,7.1,15,5.9,15,74,2.3,56.0,52,76,2.3,55,52,76,1.8,44,52,1.8,55,52,42,8,15,56.0,4.7,3.7,63,115,0.4,15,58,4.7,3.7,66,322,0.4,15,55.0,4.5,3.7,62,123,0.4,0.250999999999995
2021-03-03 04:00,2021,3,3,4,6.8,15,5.9,15,73,2.3,56.0,52,76,2.3,55,52,74,1.8,44,52,1.8,53,52,43,7,15,59.0,4.7,3.7,65,126,0.4,14,59,4.8,3.8,67,297,0.4,15,59.0,4.8,3.7,67,184,0.4,-0.00400000000000844
2021-03-03 06:00,2021,3,3,6,6.7,15,6.0,15,77,2.2,56.0,51,75,2.2,55,52,71,1.7,43,53,1.8,55,54,43,7,15,61.0,4.7,3.6,67,160,0.4,14,59,4.8,3.6,67,296,0.4,15,57.0,4.9,3.9,64,137,0.4,0.0230000000000103
2021-03-03 08:00,2021,3,3,8,7.1,15,6.1,15,73,2.3,56.0,51,84,2.3,55,52,73,1.8,43,53,1.9,55,55,43,7,14,60.0,3.8,3.0,66,144,0.4,14,60,3.7,3.1,67,238,0.4,15,57.0,3.8,3.0,63,131,0.4,0.345999999999989
2021-03-03 10:00,2021,3,3,10,7.0,15,6.0,15,76,2.3,56.0,52,74,2.3,55,52,77,1.8,50,52,1.9,53,52,43,7,15,58.0,4.9,3.8,65,124,0.4,15,54,5.0,3.9,63,291,0.4,15,59.0,5.0,3.9,67,196,0.4,0.0370000000000035
2021-03-03 12:00,2021,3,3,12,7.0,16,6.6,15,72,2.3,56.0,52,70,2.3,55,52,78,1.8,50,52,1.9,53,52,43,7,15,59.0,4.9,5.0,65,123,0.4,15,57,5.2,4.0,66,318,0.4,15,55.0,4.7,3.7,66,123,0.4,0.249000000000009
2021-03-03 14:00,2021,3,3,14,7.1,15,6.2,15,74,2.3,54.0,51,78,2.3,55,52,76,1.8,50,52,1.8,53,52,43,7,15,60.0,4.9,3.5,66,154,0.4,15,55,4.4,3.5,63,318,0.4,15,55.0,4.7,3.7,66,123,0.4,0.304999999999993
2021-03-03 16:00,2021,3,3,16,6.8,15,6.1,15,74,2.3,53.0,51,76,2.3,53,52,74,1.8,50,52,1.8,52,52,43,7,15,60.0,4.7,3.6,66,139,0.4,15,59,4.8,3.7,67,225,0.4,15,58.0,4.6,3.7,65,154,0.4,0.138000000000008
2021-03-03 18:00,2021,3,3,18,6.9,16,6.3,15,75,2.3,55.0,53,70,2.3,55,52,74,1.8,54,52,1.8,54,52,43,7,15,54.0,4.6,3.6,59,97,0.4,15,47,4.6,3.6,54,237,0.4,15,46.0,4.4,3.6,54,92,0.4,0.146999999999991
2021-03-03 20:00,2021,3,3,20,7.0,16,6.0,15,79,2.3,56.0,53,77,2.3,54,52,75,1.8,48,50,1.8,51,51,43,7,15,62.0,4.9,3.8,67,318,0.4,15,54,5.0,3.9,63,135,0.4,15,54.0,5.0,3.8,63,129,0.4,5.23
2021-03-03 22:00,2021,3,3,22,6.8,15,6.0,15,73,2.3,56.0,50,70,2.3,55,52,76,1.8,48,51,1.8,53,53,41,7,15,57.0,4.9,3.9,62,136,0.4,15,55,4.9,3.9,64,139,0.4,15,54.0,4.7,3.8,63,307,0.4,-0.00299999999999567
2021-03-03 24:00,2021,3,3,24,6.7,15,6.0,15,76,2.3,56.0,52,77,2.3,54,54,77,1.8,54,52,1.8,54,54,41,7,15,58.0,4.4,3.5,64,121,0.4,15,56,4.3,3.4,65,313,0.4,15,55.0,4.3,3.4,63,128,0.4,0.224999999999992
2021-03-04 02:00,2021,3,4,2,7.1,15,5.9,15,72,2.3,56.0,52,77,2.3,55,52,76,1.8,44,52,1.8,55,54,41,7,15,60.0,4.3,3.5,67,168,0.4,15,58,4.3,3.5,65,160,0.4,15,58.0,4.3,3.5,64,142,0.4,0.0660000000000025
2021-03-04 04:00,2021,3,4,4,7.3,15,6.3,15,76,2.3,56.0,52,78,2.3,55,52,71,1.8,44,53,1.8,53,54,41,7,15,59.0,4.5,3.5,65,113,0.4,14,59,4.5,3.5,67,140,0.4,15,59.0,4.6,3.7,67,330,0.4,0.37699999999999
