YY-MM-DD HH:00,Год,Месяц,День,Час,Блок манифольда|P бм  |кгс/см²,Блок манифольда|t жидкости| °С,С-1|P сеп. |кгс/см²,С-1|t жидкости |°С,С-1|L жидкости| см,С-2/1|P сеп. |кгс/см²,С-2/1|t жидкости|°С,С-2/1|L межфазный|см,С-2/1|L нефти|см,С-2/2|P сеп. |кгс/см²,С-2/2|t жидкости|°С,С-2/2|L межфазный|см,С-2/2|L нефти|см,ОН-1/1|P отс. |кгс/см²,ОН-1/1|t жидкости|°С,ОН-1/1|L межфазный|см,ОН-1/2|P отс. |кгс/см²,ОН-1/2|t жидкости|°С,ОН-1/2|L  межфазный|см,С-3|t жидкости|°С,С-3|L нефти|см,П-1|Т нефти на входе|°С,П-1|Т нефти на выходе|°С,П-1|Р нефти на входе|кгс/см²,П-1|Р нефти на выходе|кгс/см²,П-1|Т теплоно-сителя|°С,П-1|Т дымовых газов|°С,П-1|Р на горелку|кгс/см2,П-2|Т нефти на входе|°С,П-2|Т нефти на выходе|°С,П-2|Р нефти на входе|кгс/см²,П-2|Р нефти на выходе|кгс/см²,П-2|Т теплоно-сителя|°С,П-2|Т дымовых газов|°С,П-2|Р на горелку|кгс/см3,П-3|Т нефти на входе|°С,П-3|Т нефти на выходе|°С,П-3|Р нефти на входе|кгс/см²,П-3|Р нефти на выходе|кгс/см²,П-3|Т теплоно-сителя|°С,П-3|Т дымовых газов|°С,П-3|Р на горелку|кгс/см4,Вода с лагом (-1)
2021-03-04 06:00,2021,3,4,6,7.0,15,6.4,15,72,2.3,56.0,53,70,2.3,55,52,79,1.8,44,54,1.8,54,54,41,7,15,60.0,5.1,4.1,65,325,0.4,15,54,5.0,4.0,64,144,0.4,15,53.0,4.9,3.9,62,241,0.4,0.278000000000006
2021-03-04 08:00,2021,3,4,8,7.1,15,6.1,15,73,2.4,58.0,51,80,2.4,57,52,75,1.9,45,55,1.9,55,54,42,7,15,58.0,4.6,3.7,65,125,0.4,15,60,4.5,3.6,69,281,0.4,15,58.0,4.2,3.5,66,153,0.4,0.603999999999999
2021-03-04 10:00,2021,3,4,10,6.9,15,6.1,15,73,2.3,58.0,52,85,2.3,57,53,76,1.9,48,52,1.9,56,52,44,7,15,61.0,4.7,3.7,66,326,0.4,15,60,4.8,3.8,68,329,0.4,15,58.0,5.0,3.8,65,324,0.4,0.386000000000006
2021-03-04 12:00,2021,3,4,12,6.9,15,6.2,15,73,2.4,59.0,52,80,2.3,58,52,74,1.9,45,52,1.9,56,52,44,7,15,59.0,4.7,3.7,65,174,0.4,15,58,4.7,3.8,66,311,0.4,15,60.0,4.7,3.6,68,163,0.4,0.192999999999998
2021-03-04 14:00,2021,3,4,14,6.8,16,6.3,15,74,2.3,59.0,52,80,2.3,58,51,77,1.9,45,52,1.9,56,52,46,7,15,60.0,4.8,3.7,66,125,0.4,15,58,4.9,3.9,66,143,0.4,15,59.0,4.8,3.8,66,142,0.4,0.12299999999999
2021-03-04 16:00,2021,3,4,16,6.7,15,6.1,15,74,2.3,59.0,51,87,2.3,58,52,76,1.9,45,52,1.9,57,52,44,7,15,59.0,4.7,3.6,66,294,0.4,15,58,4.8,3.9,66,303,0.4,15,61.0,4.8,3.7,68,165,0.4,0.310000000000006
2021-03-04 18:00,2021,3,4,18,6.8,15,5.9,15,76,2.3,58.0,51,85,2.3,58,52,72,1.8,44,52,1.9,54,52,44,7,15,64.0,5.0,3.8,69,330,0.4,15,60,5.2,4.0,68,319,0.4,15,62.0,5.3,4.2,69,337,0.4,0.236000000000004
2021-03-04 20:00,2021,3,4,20,6.6,15,6.1,15,74,2.3,58.0,51,88,2.3,58,53,72,1.9,44,52,1.9,54,52,43,7,15,63.0,4.1,3.3,69,158,0.4,15,62,4.2,3.1,70,210,0.4,15,61.0,4.6,3.4,67,326,0.4,0.0240000000000045
2021-03-04 22:00,2021,3,4,22,7.1,16,6.4,15,75,2.3,59.0,52,73,2.4,58,52,75,1.9,45,52,1.9,53,52,42,7,15,59.0,5.3,4.2,65,148,0.4,15,60,5.3,4.1,68,319,0.4,15,62.0,5.2,4.0,70,230,0.4,0.476999999999999
2021-03-04 24:00,2021,3,4,24,6.5,15,5.9,15,75,2.3,57.0,52,73,2.3,58,52,74,1.9,45,52,1.9,52,52,43,7,14,60.0,4.8,3.8,65,316,0.4,14,58,4.8,3.8,66,313,0.4,15,56.0,4.9,3.9,64,327,0.4,3.65300000000001
2021-03-06 02:00,2021,3,6,2,6.9,16,5.9,15,75,2.4,58.0,52,86,2.4,58,52,82,1.8,45,52,1.8,55,52,44,7,15,65.0,4.8,3.7,70,185,0.4,15,57,4.8,3.7,66,255,0.4,15,62.0,4.8,3.7,69,157,0.4,3.242
2021-03-06 02:00,2021,3,6,2,6.9,16,5.9,15,75,2.4,58.0,52,86,2.4,58,52,82,1.8,45,52,1.8,55,52,44,7,15,65.0,4.8,3.7,70,185,0.4,15,57,4.8,3.7,66,255,0.4,15,62.0,4.8,3.7,69,157,0.4,3.242
2021-03-06 04:00,2021,3,6,4,7.0,16,6.0,14,74,2.4,58.0,52,83,2.3,58,52,81,1.8,45,52,1.8,55,52,44,7,15,60.0,4.9,3.9,66,156,0.4,15,60,4.7,3.8,69,187,0.4,15,59.0,4.6,3.6,67,184,0.4,1.441
2021-03-06 04:00,2021,3,6,4,7.0,16,6.0,14,74,2.4,58.0,52,83,2.3,58,52,81,1.8,45,52,1.8,55,52,44,7,15,60.0,4.9,3.9,66,156,0.4,15,60,4.7,3.8,69,187,0.4,15,59.0,4.6,3.6,67,184,0.4,1.441
2021-03-06 06:00,2021,3,6,6,6.9,16,5.9,14,74,2.4,58.0,52,83,2.3,58,52,81,1.8,45,52,1.8,55,52,44,7,15,62.0,4.9,3.9,68,156,0.4,15,57,4.7,3.8,66,187,0.4,15,58.0,4.6,3.6,66,184,0.4,3.78399999999999
2021-03-06 06:00,2021,3,6,6,6.9,16,5.9,14,74,2.4,58.0,52,83,2.3,58,52,81,1.8,45,52,1.8,55,52,44,7,15,62.0,4.9,3.9,68,156,0.4,15,57,4.7,3.8,66,187,0.4,15,58.0,4.6,3.6,66,184,0.4,3.78399999999999
2021-03-06 08:00,2021,3,6,8,7.0,16,6.0,14,74,2.4,58.0,52,83,2.3,58,52,81,1.8,45,52,1.8,55,52,44,7,15,60.0,4.9,3.9,66,156,0.4,15,58,4.7,3.8,67,187,0.4,15,62.0,4.6,3.6,69,184,0.4,4.30600000000001
2021-03-06 08:00,2021,3,6,8,7.0,16,6.0,14,74,2.4,58.0,52,83,2.3,58,52,81,1.8,45,52,1.8,55,52,44,7,15,60.0,4.9,3.9,66,156,0.4,15,58,4.7,3.8,67,187,0.4,15,62.0,4.6,3.6,69,184,0.4,4.30600000000001
2021-03-06 10:00,2021,3,6,10,6.7,15,6.0,15,76,2.3,59.0,52,78,2.4,58,51,73,1.8,44,52,1.8,55,52,44,7,15,63.0,4.8,3.6,68,350,0.4,15,59,4.9,3.9,67,330,0.4,15,58.0,5.0,3.9,66,312,0.4,3.76599999999999
2021-03-06 10:00,2021,3,6,10,6.7,15,6.0,15,76,2.3,59.0,52,78,2.4,58,51,73,1.8,44,52,1.8,55,52,44,7,15,63.0,4.8,3.6,68,350,0.4,15,59,4.9,3.9,67,330,0.4,15,58.0,5.0,3.9,66,312,0.4,3.76599999999999
2021-03-06 12:00,2021,3,6,12,6.7,15,5.8,15,75,2.4,58.0,52,78,2.4,58,52,72,1.8,44,52,1.8,55,53,44,7,15,62.0,5.3,4.3,70,229,0.4,15,60,5.4,4.3,69,241,0.4,15,61.0,5.1,4.2,69,201,0.4,3.27600000000001
2021-03-06 12:00,2021,3,6,12,6.7,15,5.8,15,75,2.4,58.0,52,78,2.4,58,52,72,1.8,44,52,1.8,55,53,44,7,15,62.0,5.3,4.3,70,229,0.4,15,60,5.4,4.3,69,241,0.4,15,61.0,5.1,4.2,69,201,0.4,3.27600000000001
2021-03-06 14:00,2021,3,6,14,6.7,16,5.9,15,74,2.3,59.0,52,86,2.3,58,52,75,1.8,44,52,1.8,55,52,46,7,15,64.0,4.5,3.4,70,288,0.4,15,63,4.6,3.5,70,243,0.4,15,60.0,4.8,3.6,67,319,0.4,2.252
2021-03-06 14:00,2021,3,6,14,6.7,16,5.9,15,74,2.3,59.0,52,86,2.3,58,52,75,1.8,44,52,1.8,55,52,46,7,15,64.0,4.5,3.4,70,288,0.4,15,63,4.6,3.5,70,243,0.4,15,60.0,4.8,3.6,67,319,0.4,2.252
2021-03-06 16:00,2021,3,6,16,6.7,15,5.9,15,73,2.3,59.0,52,88,2.3,58,51,71,1.8,44,52,1.8,56,52,45,7,15,62.0,4.0,3.3,66,132,0.4,15,60,4.0,3.1,68,167,0.4,15,63.0,4.2,3.2,70,181,0.4,1.997
2021-03-06 16:00,2021,3,6,16,6.7,15,5.9,15,73,2.3,59.0,52,88,2.3,58,51,71,1.8,44,52,1.8,56,52,45,7,15,62.0,4.0,3.3,66,132,0.4,15,60,4.0,3.1,68,167,0.4,15,63.0,4.2,3.2,70,181,0.4,1.997
2021-03-06 18:00,2021,3,6,18,6.8,15,5.9,15,73,2.4,59.0,53,86,2.3,58,53,73,1.9,45,52,1.9,55,52,44,7,15,62.0,4.3,3.6,68,337,0.4,15,61,44.0,3.4,69,330,0.4,15,62.0,4.5,3.4,69,332,0.4,2.16500000000001
2021-03-06 18:00,2021,3,6,18,6.8,15,5.9,15,73,2.4,59.0,53,86,2.3,58,53,73,1.9,45,52,1.9,55,52,44,7,15,62.0,4.3,3.6,68,337,0.4,15,61,44.0,3.4,69,330,0.4,15,62.0,4.5,3.4,69,332,0.4,2.16500000000001
2021-03-06 20:00,2021,3,6,20,6.8,15,5.9,15,76,2.3,59.0,53,86,2.3,58,51,74,1.8,45,52,1.8,56,52,44,7,15,64.0,4.6,3.5,70,278,0.4,15,61,4.7,3.7,69,330,0.4,15,59.0,4.6,3.7,66,149,0.4,2.24499999999999
2021-03-06 20:00,2021,3,6,20,6.8,15,5.9,15,76,2.3,59.0,53,86,2.3,58,51,74,1.8,45,52,1.8,56,52,44,7,15,64.0,4.6,3.5,70,278,0.4,15,61,4.7,3.7,69,330,0.4,15,59.0,4.6,3.7,66,149,0.4,2.24499999999999
2021-03-06 22:00,2021,3,6,22,6.9,15,6.0,15,76,2.4,59.0,53,86,2.4,58,51,74,1.8,45,52,1.8,56,52,44,7,15,59.0,4.6,3.5,66,278,0.4,15,57,4.7,3.7,66,330,0.4,15,61.0,4.6,3.7,69,149,0.4,1.876
2021-03-06 22:00,2021,3,6,22,6.9,15,6.0,15,76,2.4,59.0,53,86,2.4,58,51,74,1.8,45,52,1.8,56,52,44,7,15,59.0,4.6,3.5,66,278,0.4,15,57,4.7,3.7,66,330,0.4,15,61.0,4.6,3.7,69,149,0.4,1.876
2021-03-06 24:00,2021,3,6,24,6.8,15,5.9,15,76,2.4,59.0,53,86,2.4,58,51,74,1.8,45,52,1.8,56,52,44,7,15,62.0,4.6,3.5,67,278,0.4,15,61,4.7,3.7,69,330,0.4,15,61.0,4.6,3.7,68,149,0.4,3.65300000000001
2021-03-06 24:00,2021,3,6,24,6.8,15,5.9,15,76,2.4,59.0,53,86,2.4,58,51,74,1.8,45,52,1.8,56,52,44,7,15,62.0,4.6,3.5,67,278,0.4,15,61,4.7,3.7,69,330,0.4,15,61.0,4.6,3.7,68,149,0.4,2.79300000000001
2021-03-07 02:00,2021,3,7,2,6.9,15,6.0,15,76,2.4,59.0,53,86,2.4,58,51,74,1.8,45,52,1.8,56,52,44,7,15,63.0,4.6,3.5,70,278,0.4,15,61,4.7,3.7,70,330,0.4,15,61.0,4.6,3.7,70,149,0.4,2.327
2021-03-07 04:00,2021,3,7,4,7.0,15,6.1,14,74,2.4,58.0,52,83,2.3,58,52,81,1.8,44,52,1.8,55,52,44,7,15,65.0,4.9,3.9,70,156,0.4,15,61,4.7,3.8,70,187,0.4,15,59.0,4.6,3.6,68,184,0.4,3.52099999999999
2021-03-07 06:00,2021,3,7,6,6.9,15,6.0,14,74,2.4,59.0,52,83,2.4,58,52,81,1.8,44,52,1.8,55,52,44,7,15,58.0,4.9,3.9,66,156,0.4,15,58,4.7,3.8,68,187,0.4,15,59.0,4.6,3.6,66,184,0.4,2.79600000000001
2021-03-07 08:00,2021,3,7,8,6.8,15,5.9,14,74,2.4,59.0,52,83,2.4,58,52,81,1.8,44,52,1.8,55,52,44,7,15,60.0,4.9,3.9,67,156,0.4,15,60,4.7,3.8,69,187,0.4,15,60.0,4.6,3.6,68,184,0.4,1.30500000000001
2021-03-07 10:00,2021,3,7,10,6.5,15,5.9,15,75,2.4,58.0,53,75,2.4,58,52,76,1.9,45,52,1.9,55,54,44,7,15,58.0,5.5,4.0,65,253,0.4,15,58,5.6,4.4,68,181,0.4,15,59.0,5.5,4.4,68,177,0.4,3.31899999999999
2021-03-07 12:00,2021,3,7,12,7.0,16,6.2,15,72,2.4,59.0,53,72,2.4,58,53,79,1.8,45,52,1.8,55,52,44,7,15,59.0,4.9,3.9,65,190,0.4,15,60,4.9,3.9,69,233,0.4,15,56.0,4.9,3.9,65,270,0.4,4.18200000000002
2021-03-07 14:00,2021,3,7,14,6.5,15,5.9,15,75,2.4,59.0,53,80,2.4,58,52,73,1.9,45,52,1.9,55,52,44,7,15,62.0,4.8,3.7,68,342,0.4,15,57,4.9,3.8,66,143,0.4,15,62.0,4.9,3.8,69,333,0.4,3.13
2021-03-07 16:00,2021,3,7,16,6.5,16,5.8,15,75,2.4,59.0,51,73,2.4,58,52,75,1.8,45,52,1.8,54,52,44,7,15,61.0,5.1,4.0,68,147,0.4,15,60,5.0,4.0,69,198,0.4,15,59.0,4.9,3.9,67,326,0.4,2.122
2021-03-07 18:00,2021,3,7,18,6.8,15,6.0,15,74,2.4,59.0,52,67,2.4,58,52,75,1.8,45,52,1.8,45,52,44,7,15,58.0,4.8,3.7,66,303,0.4,15,57,4.6,3.7,66,312,0.4,15,57.0,4.5,3.6,65,138,0.4,2.74599999999997
2021-03-07 20:00,2021,3,7,20,7.0,16,5.9,15,76,2.4,58.0,52,67,2.4,58,52,78,1.8,45,52,1.8,54,52,44,7,15,61.0,5.3,4.0,68,161,0.4,15,59,5.5,4.3,68,331,0.4,15,61.0,5.4,4.2,69,205,0.4,2.72800000000001
2021-03-07 22:00,2021,3,7,22,6.9,16,5.9,15,76,2.4,58.0,52,67,2.4,58,52,78,1.8,45,52,1.8,54,52,44,7,15,63.0,5.3,4.0,70,161,0.4,15,60,5.3,4.0,69,331,0.4,15,61.0,5.3,4.0,69,205,0.4,1.96700000000001
2021-03-07 24:00,2021,3,7,24,7.0,16,6.0,15,76,2.4,58.0,52,67,2.4,58,52,78,1.8,45,52,1.8,54,52,43,7,15,62.0,5.3,4.0,69,161,0.4,15,62,5.3,4.0,70,331,0.4,15,61.0,5.3,4.0,68,205,0.4,2.178
2021-03-08 02:00,2021,3,8,2,6.8,16,5.8,15,76,2.4,58.0,52,67,2.4,58,52,78,1.8,45,52,1.8,54,52,42,7,15,63.0,5.3,4.0,70,161,0.4,15,60,5.3,4.0,68,331,0.4,15,61.0,5.3,4.0,69,205,0.4,2.59
2021-03-08 04:00,2021,3,8,4,6.9,15,5.9,14,74,2.4,58.0,52,83,2.4,58,52,81,1.8,45,52,1.8,54,52,41,7,15,61.0,4.9,3.9,68,156,0.4,15,57,4.9,3.9,66,187,0.4,15,59.0,4.9,3.9,67,184,0.4,2.256
2021-03-08 06:00,2021,3,8,6,7.0,15,5.8,14,74,2.4,58.0,52,83,2.4,58,52,81,1.8,45,52,1.8,54,52,41,7,15,59.0,4.9,3.9,66,156,0.4,15,61,4.9,3.9,70,187,0.4,15,59.0,4.9,3.9,68,184,0.4,2.306
2021-03-08 08:00,2021,3,8,8,6.9,15,5.9,14,74,2.4,58.0,52,83,2.4,58,52,81,1.8,45,52,1.8,54,52,41,7,15,60.0,4.9,3.9,66,156,0.4,15,55,4.9,3.9,65,187,0.4,15,59.0,4.9,3.9,67,184,0.4,1.436
2021-03-08 10:00,2021,3,8,10,6.9,15,6.0,15,76,2.3,58.0,52,80,2.4,58,53,74,1.8,44,52,1.8,54,52,41,7,15,63.0,4.9,3.9,69,177,0.4,15,57,4.7,3.9,66,303,0.4,15,57.0,4.7,3.7,65,182,0.4,2.03399999999999
2021-03-08 12:00,2021,3,8,12,6.9,15,5.8,15,75,2.4,59.0,52,76,2.4,58,51,73,1.8,43,52,1.8,54,52,41,7,15,59.0,4.7,3.6,66,328,0.4,15,57,5.0,3.9,66,300,0.4,15,58.0,4.9,3.9,66,134,0.4,1.491
2021-03-08 14:00,2021,3,8,14,6.8,15,6.0,15,72,2.4,57.0,53,77,2.4,57,52,76,1.9,45,52,1.9,54,52,43,7,15,62.0,4.9,3.9,69,343,0.4,15,60,5.0,3.9,70,257,0.4,15,62.0,5.0,3.9,70,228,0.4,1.65600000000001
2021-03-08 16:00,2021,3,8,16,6.6,15,5.9,15,73,2.4,58.0,52,71,2.4,56,53,76,1.8,46,52,1.8,53,52,42,7,15,64.0,4.8,3.8,69,345,0.4,15,57,4.9,3.8,66,305,0.4,15,61.0,4.9,3.8,69,329,0.4,1.429
2021-03-08 18:00,2021,3,8,18,6.7,16,5.9,15,76,2.4,59.0,52,72,2.4,58,51,77,1.8,46,52,1.8,53,52,43,7,15,59.0,4.9,3.8,66,125,0.4,15,57,5.1,3.9,66,138,0.4,15,62.0,5.0,3.9,69,328,0.4,3.01199999999999
2021-03-08 20:00,2021,3,8,20,6.3,15,5.8,15,75,2.4,58.0,52,70,2.4,58,52,73,1.8,46,52,1.8,53,52,43,7,15,60.0,4.8,3.7,65,135,0.4,15,58,5.0,3.9,66,144,0.4,15,62.0,5.0,4.0,70,213,0.4,1.97600000000001
2021-03-08 22:00,2021,3,8,22,6.9,15,5.9,15,75,2.4,58.0,52,70,2.4,58,52,73,1.8,45,52,1.8,54,52,43,7,15,62.0,4.5,3.5,68,135,0.4,15,61,4.5,3.5,68,144,0.4,15,59.0,4.5,3.5,66,213,0.4,2.185
2021-03-08 24:00,2021,3,8,24,6.8,15,6.0,15,75,2.4,58.0,52,70,2.4,58,52,73,1.8,45,52,1.8,54,52,43,7,15,62.0,4.5,3.5,68,135,0.4,15,61,4.5,3.5,68,144,0.4,15,59.0,4.5,3.5,66,213,0.4,2.78699999999999
2021-03-09 02:00,2021,3,9,2,6.8,15,5.9,15,75,2.4,58.0,52,70,2.4,58,52,73,1.8,45,52,1.8,54,52,43,7,15,61.0,4.5,3.5,68,135,0.4,15,63,4.5,3.5,69,144,0.4,15,64.0,4.5,3.5,70,213,0.4,1.155
2021-03-09 04:00,2021,3,9,4,6.9,15,5.8,14,74,2.4,58.0,52,83,2.4,58,52,81,1.8,45,52,1.8,54,52,42,7,15,60.0,4.9,3.9,67,156,0.4,15,58,4.9,3.9,66,145,0.4,15,59.0,4.9,3.9,67,184,0.4,2.73599999999999
2021-03-09 06:00,2021,3,9,6,6.8,15,5.9,14,74,2.4,58.0,52,83,2.4,58,52,81,1.8,45,52,1.8,54,52,42,7,15,60.0,4.9,3.9,66,156,0.4,15,60,4.9,3.9,69,328,0.4,15,62.0,4.9,3.9,70,184,0.4,5.43600000000001
2021-03-09 08:00,2021,3,9,8,6.9,15,5.9,14,74,2.4,58.0,52,83,2.4,58,52,81,1.8,45,52,1.8,54,52,42,7,15,62.0,4.9,3.9,67,156,0.4,15,60,4.9,3.9,69,328,0.4,15,59.0,4.9,3.9,67,184,0.4,5.143
2021-03-09 10:00,2021,3,9,10,6.7,16,6.0,15,76,2.4,59.0,52,81,2.4,58,53,75,1.8,46,52,1.8,52,52,42,7,15,62.0,4.6,3.6,68,356,0.4,15,60,4.6,3.6,68,329,0.4,15,58.0,4.6,3.7,66,296,0.4,4.93700000000001
2021-03-09 12:00,2021,3,9,12,6.6,16,6.0,15,75,2.4,59.0,51,73,2.4,58,52,71,1.8,47,52,1.8,53,52,45,7,15,60.0,4.4,3.3,66,311,0.4,15,59,4.7,3.5,67,319,0.4,15,60.0,5.4,4.2,67,320,0.4,3.356
2021-03-09 14:00,2021,3,9,14,6.4,15,5.9,15,71,2.4,58.0,52,93,2.4,58,53,73,1.9,47,52,1.8,53,52,45,7,15,62.0,4.6,3.7,69,354,0.4,15,60,4.5,3.6,69,326,0.4,15,63.0,4.4,3.5,70,217,0.4,4.56200000000001
2021-03-09 16:00,2021,3,9,16,6.9,16,6.0,15,76,2.4,59.0,52,75,2.4,58,51,76,1.8,47,52,1.8,53,52,44,7,15,62.0,4.4,3.5,68,350,0.4,15,57,4.6,3.6,65,305,0.4,15,63.0,5.1,3.8,70,233,0.4,2.691
2021-03-09 18:00,2021,3,9,18,6.9,16,5.8,15,78,2.4,59.0,52,72,2.4,58,52,74,1.8,45,53,1.8,55,54,44,7,15,64.0,4.9,3.8,70,321,0.4,15,59,5.0,3.9,67,317,0.4,15,58.0,5.0,3.9,66,141,0.4,2.29299999999998
2021-03-09 20:00,2021,3,9,20,6.8,15,5.9,15,75,2.4,59.0,51,71,2.4,58,52,72,1.8,43,54,1.8,55,54,43,7,15,64.0,5.0,3.9,70,228,0.4,15,58,5.1,4.0,66,320,0.4,15,57.0,5.0,4.0,65,290,0.4,0.412000000000006
2021-03-09 22:00,2021,3,9,22,6.9,15,6.0,15,75,2.4,58.0,51,71,2.4,58,52,72,1.8,43,54,1.8,55,54,43,7,15,61.0,5.0,3.9,68,228,0.4,15,58,5.1,4.0,66,320,0.4,15,64.0,5.0,4.0,70,290,0.4,3.158
2021-03-09 24:00,2021,3,9,24,6.8,15,5.9,15,75,2.4,58.0,51,71,2.4,58,52,72,1.8,43,54,1.8,55,54,43,7,15,61.0,5.0,3.9,67,228,0.4,15,57,5.1,4.0,67,320,0.4,15,58.0,5.0,4.0,67,290,0.4,2.227
2021-03-10 02:00,2021,3,10,2,6.9,15,6.0,15,75,2.4,58.0,51,71,2.4,58,52,72,1.8,50,52,1.8,55,52,43,7,15,63.0,5.0,3.9,69,228,0.4,15,61,5.1,4.0,70,320,0.4,15,59.0,5.0,4.0,67,290,0.4,1.97899999999999
2021-03-10 04:00,2021,3,10,4,6.9,15,5.8,14,74,2.4,58.0,52,83,2.4,58,52,81,1.8,50,52,1.8,54,52,43,7,15,65.0,4.9,3.9,70,156,0.4,15,61,4.9,3.9,69,145,0.4,15,61.0,4.9,3.9,68,184,0.4,2.91900000000001
2021-03-10 06:00,2021,3,10,6,6.8,15,5.9,14,74,2.4,58.0,52,83,2.4,58,52,81,1.8,50,52,1.8,54,52,43,7,15,61.0,4.9,3.9,69,156,0.4,15,61,4.9,3.9,70,145,0.4,15,63.0,4.9,3.9,70,184,0.4,1.75099999999999
2021-03-10 08:00,2021,3,10,8,6.9,15,5.8,14,74,2.4,58.0,52,83,2.4,58,52,81,1.8,50,52,1.8,54,52,43,7,15,63.0,4.9,3.9,70,156,0.4,15,60,4.9,3.9,69,145,0.4,15,61.0,4.9,3.9,69,184,0.4,2.272
2021-03-10 10:00,2021,3,10,10,7.0,15,5.8,15,75,2.4,58.0,53,73,2.4,58,51,77,1.8,49,52,1.8,54,52,43,7,15,61.0,5.0,3.8,67,150,0.4,15,59,4.9,3.9,68,327,0.4,15,61.0,4.9,3.9,68,330,0.4,2.185
2021-03-10 12:00,2021,3,10,12,6.9,12,6.0,15,72,2.4,58.0,52,77,2.4,58,53,74,1.9,49,52,1.9,54,52,43,7,15,59.0,4.7,3.9,66,136,0.4,15,60,4.7,3.8,69,332,0.4,15,61.0,4.5,3.8,69,200,0.4,2.25700000000001
2021-03-10 14:00,2021,3,10,14,6.5,15,5.7,15,76,2.4,58.0,52,81,2.4,58,51,72,1.9,50,51,1.9,53,51,42,7,15,60.0,4.7,3.8,67,354,0.4,15,61,4.9,3.8,69,201,0.4,15,59.0,5.2,3.9,67,149,0.4,1.515
2021-03-10 16:00,2021,3,10,16,6.9,15,5.9,15,74,2.3,58.0,52,98,2.4,58,52,76,1.9,49,51,1.9,54,52,42,7,15,59.0,5.1,4.1,67,150,0.4,15,55,4.9,4.0,65,289,0.4,15,61.0,4.8,3.9,69,331,0.4,1.2
2021-03-10 18:00,2021,3,10,18,6.8,15,6.4,15,71,2.4,59.0,53,90,2.4,58,51,78,1.9,49,52,1.9,54,51,42,7,15,59.0,3.6,2.9,66,133,0.4,15,61,3.7,2.9,67,325,0.4,15,62.0,4.0,3.3,67,144,0.4,1.95100000000001
2021-03-10 20:00,2021,3,10,20,6.7,15,5.9,15,77,2.4,58.0,52,71,2.4,58,51,75,1.8,48,52,1.8,54,53,42,7,15,62.0,5.1,4.0,69,176,0.4,15,61,5.1,4.0,70,267,0.4,15,58.0,5.0,4.0,66,323,0.4,0.231999999999999
2021-03-10 22:00,2021,3,10,22,6.9,15,6.0,15,71,2.4,58.0,52,71,2.4,58,51,75,1.8,48,52,1.8,54,53,41,7,15,64.0,5.1,4.0,70,268,0.4,15,59,5.1,4.0,69,242,0.4,15,61.0,5.0,4.0,69,244,0.4,2.05799999999999
2021-03-10 24:00,2021,3,10,24,6.8,15,5.8,15,71,2.4,58.0,52,71,2.4,58,51,75,1.8,48,52,1.8,54,53,41,7,15,62.0,4.7,3.8,68,268,0.4,15,58,4.7,3.8,67,242,0.4,15,61.0,4.7,3.8,69,244,0.4,0.557000000000002
2021-03-11 02:00,2021,3,11,2,6.9,15,5.9,15,71,2.4,58.0,52,71,2.4,58,51,75,1.8,48,52,1.8,54,53,41,7,15,65.0,4.7,3.8,70,268,0.4,15,58,4.7,3.8,67,242,0.4,15,63.0,4.7,3.8,70,244,0.4,2.018
2021-03-11 04:00,2021,3,11,4,7.0,15,5.8,15,74,2.4,58.0,52,83,2.4,58,52,81,1.8,50,52,1.8,54,52,42,7,15,65.0,4.9,3.9,70,156,0.4,15,61,4.9,3.9,69,145,0.4,15,61.0,4.9,3.9,68,184,0.4,2.30200000000001
2021-03-11 06:00,2021,3,11,6,6.8,15,5.9,15,75,2.4,58.0,52,83,2.4,58,52,81,1.8,50,52,1.8,54,52,41,7,15,64.0,4.8,3.9,70,156,0.4,15,61,4.8,3.9,69,145,0.4,15,61.0,4.8,3.9,68,184,0.4,1.82499999999999
2021-03-11 08:00,2021,3,11,8,6.9,15,5.8,15,75,2.4,58.0,52,83,2.4,58,52,81,1.8,50,52,1.8,54,52,41,7,15,64.0,4.8,3.9,70,156,0.4,15,58,4.8,3.9,67,145,0.4,15,60.0,4.8,3.9,67,184,0.4,0.0872000000000064
2021-03-11 10:00,2021,3,11,10,6.9,15,5.9,15,73,2.4,58.0,53,71,2.4,58,53,76,1.8,49,52,1.8,53,52,41,7,14,59.0,5.2,4.1,66,144,0.4,15,59,5.2,4.1,69,194,0.4,15,57.0,4.7,3.8,66,145,0.4,11.6488
2021-03-11 12:00,2021,3,11,12,6.8,15,5.7,15,77,2.4,58.0,52,79,2.4,57,53,74,1.8,49,51,1.8,52,52,43,7,15,60.0,5.5,4.2,67,150,0.4,15,60,5.4,4.4,69,339,0.4,15,61.0,5.3,4.2,69,228,0.4,0.675999999999997
2021-03-11 14:00,2021,3,11,14,6.9,15,5.9,15,74,2.4,58.0,51,98,2.4,57,52,76,1.9,49,51,1.9,53,51,42,7,15,62.0,4.9,3.9,68,360,0.4,15,57,4.8,4.0,66,151,0.4,15,60.0,4.8,3.8,67,331,0.4,0.395
2021-03-11 16:00,2021,3,11,16,6.8,15,5.9,15,73,2.4,59.0,52,71,2.4,58,52,74,1.9,49,52,1.9,53,52,41,7,15,60.0,4.7,3.8,66,138,0.4,15,57,4.8,3.7,66,321,0.4,15,61.0,4.8,3.7,70,197,0.4,0.304000000000002
2021-03-11 18:00,2021,3,11,18,7.0,15,5.9,15,74,2.3,58.0,53,78,2.4,57,53,75,1.9,49,52,1.9,53,52,41,7,14,61.0,4.1,3.3,68,148,0.4,15,58,4.3,3.5,66,315,0.4,15,63.0,4.4,3.4,70,325,0.4,0.632000000000005
2021-03-11 20:00,2021,3,11,20,7.0,15,6.0,15,73,2.4,58.0,52,72,2.4,57,52,74,1.9,49,52,1.9,53,51,41,7,15,62.0,5.1,4.1,69,159,0.4,15,59,4.9,4.0,69,337,0.4,15,56.0,4.8,3.9,65,297,0.4,1.294
2021-03-11 22:00,2021,3,11,22,6.9,15,5.9,15,72,2.4,58.0,52,72,2.4,57,52,74,1.9,49,52,1.9,53,51,41,7,15,62.0,5.1,4.1,70,159,0.4,15,58,4.9,4.0,68,337,0.4,15,59.0,4.8,3.9,68,297,0.4,1.117
2021-03-11 24:00,2021,3,11,24,6.8,15,5.8,15,72,2.4,58.0,52,72,2.4,57,52,74,1.9,49,52,1.9,53,51,41,7,15,60.0,5.1,4.1,68,159,0.4,15,59,4.9,4.0,69,337,0.4,15,57.0,4.8,3.9,65,297,0.4,1.884
2021-03-12 02:00,2021,3,12,2,6.9,15,5.9,15,72,2.4,58.0,52,72,2.4,58,52,74,1.8,49,52,1.8,53,51,41,7,15,61.0,5.0,4.0,67,159,0.4,15,60,5.0,4.0,69,337,0.4,15,58.0,5.0,4.0,66,297,0.4,1.624
2021-03-12 04:00,2021,3,12,4,6.9,15,5.8,15,74,2.4,58.0,52,83,2.4,58,52,81,1.8,50,52,1.8,54,52,41,7,15,64.0,4.9,3.9,70,156,0.4,15,57,4.9,3.9,68,145,0.4,15,58.0,4.9,3.9,66,184,0.4,0.634
2021-03-12 06:00,2021,3,12,6,7.0,15,5.9,15,74,2.4,58.0,52,83,2.4,58,52,81,1.8,50,52,1.8,54,52,41,7,15,64.0,4.9,3.9,71,156,0.4,15,59,4.9,3.9,68,145,0.4,15,63.0,4.9,3.9,69,184,0.4,1.134
2021-03-12 08:00,2021,3,12,8,6.8,15,5.8,15,74,2.4,58.0,52,83,2.4,58,52,81,1.8,50,52,1.8,54,52,41,7,15,59.0,4.9,3.9,66,156,0.4,15,56,4.9,3.9,65,145,0.4,15,62.0,4.9,3.9,70,184,0.4,2.993
2021-03-12 10:00,2021,3,12,10,6.9,15,5.5,15,74,2.4,59.0,52,83,2.4,58,52,81,1.8,49,52,1.8,54,52,43,7,15,60.0,4.9,3.9,67,156,0.4,15,57,4.9,3.9,68,145,0.4,15,56.0,4.9,3.9,65,184,0.4,1.47300000000001
2021-03-12 12:00,2021,3,12,12,6.7,15,5.8,15,74,2.4,59.0,52,83,2.4,58,52,81,1.8,51,52,1.8,54,52,45,7,15,64.0,4.9,3.9,70,156,0.4,15,61,4.9,3.9,70,145,0.4,15,57.0,4.9,3.9,65,184,0.4,1.079
2021-03-12 14:00,2021,3,12,14,6.8,15,6.1,15,74,2.4,58.0,52,83,2.4,58,52,81,1.8,47,52,1.8,54,52,45,7,15,62.0,4.9,3.9,69,156,0.4,15,58,4.9,3.9,67,145,0.4,15,60.0,4.9,3.9,67,184,0.4,13.801
2021-03-12 16:00,2021,3,12,16,6.6,15,5.8,15,74,2.4,58.0,52,83,2.4,58,52,81,1.8,51,52,1.8,54,52,43,7,15,62.0,4.9,3.9,69,156,0.4,15,60,4.9,3.9,69,145,0.4,15,60.0,4.9,3.9,68,184,0.4,2.03799999999999
2021-03-12 18:00,2021,3,12,18,6.9,15,6.2,15,74,2.4,59.0,52,83,2.4,58,52,81,1.8,52,52,1.8,54,52,43,7,15,60.0,4.9,3.9,66,156,0.4,15,60,4.9,3.9,68,145,0.4,15,59.0,4.9,3.9,67,184,0.4,3.09900000000001
2021-03-12 20:00,2021,3,12,20,6.8,15,6.0,15,74,2.4,58.0,52,83,2.4,58,52,81,1.8,50,52,1.8,56,52,43,7,15,59.0,4.9,3.9,66,156,0.4,15,58,4.9,3.9,68,145,0.4,15,59.0,4.9,3.9,67,184,0.4,3.43600000000001
2021-03-12 22:00,2021,3,12,22,6.8,15,5.9,15,74,2.4,58.0,52,85,2.4,58,51,76,1.9,51,50,1.9,56,48,42,7,14,63.0,4.5,3.6,69,362,0.4,15,61,4.8,3.7,70,302,0.4,14,60.0,5.2,4.1,68,334,0.4,3.05699999999999
2021-03-12 24:00,2021,3,12,24,6.8,15,5.8,15,75,2.4,58.0,52,78,2.4,58,52,74,1.9,49,52,1.9,54,52,42,7,14,63.0,5.3,4.0,70,245,0.4,15,56,5.4,4.2,66,155,0.4,14,58.0,5.3,4.2,67,155,0.4,1.26499999999999
2021-03-13 02:00,2021,3,13,2,6.9,15,6.2,15,73,2.4,58.0,52,81,2.4,58,52,74,1.8,50,51,1.8,56,55,41,7,14,65.0,4.5,3.5,70,166,0.4,15,62,5.1,3.8,70,208,0.4,15,60.0,5.7,4.5,69,185,0.4,2.94500000000001
2021-03-13 04:00,2021,3,13,4,7.2,15,5.8,15,78,2.4,58.0,52,95,2.4,58,52,73,1.8,49,52,1.7,54,48,41,7,14,64.0,4.7,3.5,70,209,0.4,15,58,4.7,3.7,68,329,0.4,15,61.0,4.7,3.8,67,333,0.4,2.62500000000001
2021-03-13 06:00,2021,3,13,6,6.5,15,6.0,15,73,2.4,59.0,53,74,2.4,58,52,76,1.8,49,52,1.7,55,50,43,7,14,63.0,5.2,4.1,69,368,0.4,15,56,5.0,4.1,65,320,0.4,14,61.0,4.9,4.0,69,343,0.4,2.80599999999999
2021-03-13 08:00,2021,3,13,8,6.9,16,5.9,15,76,2.4,58.0,51,79,2.4,58,52,76,1.8,48,52,1.7,57,53,42,7,14,61.0,4.8,3.6,68,175,0.4,15,59,5.0,3.8,67,173,0.4,14,60.0,5.0,3.8,67,332,0.4,4.28700000000002
2021-03-13 10:00,2021,3,13,10,6.7,16,6.0,15,76,2.4,59.0,51,79,2.4,58,52,76,1.8,49,52,1.7,57,53,44,7,14,59.0,4.8,3.6,66,237,0.4,15,59,5.0,3.8,69,224,0.4,14,57.0,5.0,3.8,65,301,0.4,0.187999999999965
2021-03-13 12:00,2021,3,13,12,6.9,16,6.2,15,76,2.4,58.0,51,79,2.4,58,52,76,1.8,50,52,1.7,56,53,45,7,14,59.0,4.8,3.6,67,222,0.4,15,60,5.0,3.8,69,299,0.4,14,57.0,5.0,3.8,67,254,0.4,3.56100000000005
2021-03-13 14:00,2021,3,13,14,6.7,16,5.9,15,76,2.4,58.0,51,79,2.4,58,52,76,1.8,50,52,1.7,57,53,43,7,14,61.0,4.8,3.6,68,268,0.4,15,58,5.0,3.8,68,251,0.4,14,61.0,5.0,3.8,69,291,0.4,4.00999999999999
2021-03-13 16:00,2021,3,13,16,6.8,16,5.8,15,76,2.4,58.0,51,79,2.4,58,52,76,1.8,50,52,1.7,57,53,43,7,14,61.0,4.8,3.6,68,268,0.4,15,58,5.0,3.8,68,251,0.4,14,61.0,5.0,3.8,69,291,0.4,1.23799999999999
2021-03-13 18:00,2021,3,13,18,6.9,16,5.9,15,76,2.4,59.0,51,79,2.4,58,52,76,1.8,50,52,1.7,54,53,42,7,14,60.0,4.8,3.6,67,241,0.4,15,59,5.0,3.8,68,262,0.4,14,59.0,5.0,3.8,66,249,0.4,0.00799999999998136
2021-03-13 20:00,2021,3,13,20,6.7,16,6.1,15,76,2.4,58.0,51,79,2.4,58,52,76,1.8,49,52,1.7,54,53,42,7,14,61.0,4.8,3.6,67,260,0.4,15,60,5.0,3.8,69,279,0.4,14,61.0,5.0,3.8,69,311,0.4,1.95400000000001
2021-03-13 22:00,2021,3,13,22,6.7,15,6.1,15,76,2.4,58.0,50,60,2.4,58,51,74,1.8,49,52,1.7,54,51,41,7,15,59.0,4.9,3.9,67,159,0.4,15,59,4.8,3.8,69,190,0.4,16,60.0,4.7,3.8,69,339,0.4,4.09600000000001
2021-03-13 24:00,2021,3,13,24,6.9,15,6.2,15,72,2.4,58.0,54,84,2.4,58,53,79,1.9,50,51,1.9,54,51,41,7,15,59.0,4.9,3.9,68,164,0.4,15,59,4.8,3.8,65,296,0.4,16,60.0,4.7,3.8,68,170,0.4,2.39799999999999
2021-03-14 02:00,2021,3,14,2,6.7,15,5.9,15,75,2.4,58.0,51,78,2.4,58,53,73,1.8,50,51,1.8,54,51,41,7,14,62.0,5.0,3.9,69,362,0.4,15,57,5.0,3.9,65,280,0.4,14,60.0,5.0,3.9,67,159,0.4,1.46800000000001
2021-03-14 04:00,2021,3,14,4,6.9,15,5.9,15,72,2.4,58.0,52,74,2.4,58,52,75,1.8,49,52,1.7,54,51,41,7,14,62.0,4.8,3.8,69,221,0.4,15,58,4.7,3.7,67,168,0.4,15,62.0,4.7,3.8,69,338,0.4,0.0829999999999824
2021-03-14 06:00,2021,3,14,6,6.7,15,5.9,15,72,2.4,58.0,52,79,2.4,58,52,74,1.8,49,52,1.7,54,51,41,7,14,60.0,4.9,4.0,66,350,0.4,15,61,4.9,3.9,70,280,0.4,14,60.0,5.0,3.9,68,339,0.4,1.067
2021-03-14 08:00,2021,3,14,8,6.8,15,6.1,15,75,2.4,58.0,52,71,2.4,58,52,74,1.8,48,52,1.7,54,52,42,7,14,63.0,4.7,3.6,69,193,0.4,14,57,4.8,3.7,65,246,0.4,14,61.0,4.9,3.8,68,337,0.4,0.482000000000005
2021-03-14 10:00,2021,3,14,10,6.9,15,6.0,15,75,2.4,59.0,52,71,2.4,58,52,74,1.8,48,52,1.7,54,52,42,7,14,57.0,4.7,3.6,65,232,0.4,14,60,4.8,3.7,69,305,0.4,14,58.0,4.9,3.8,66,249,0.4,1.93299999999999
2021-03-14 12:00,2021,3,14,12,7.0,15,5.8,15,75,2.4,58.0,52,71,2.4,58,52,74,1.8,45,52,1.7,54,52,42,7,14,62.0,4.7,3.6,69,299,0.4,14,56,4.8,3.7,65,261,0.4,14,59.0,4.9,3.8,67,266,0.4,1.24099999999999
2021-03-14 14:00,2021,3,14,14,6.8,15,6.0,15,75,2.4,58.0,52,71,2.4,58,52,74,1.8,44,52,1.7,54,52,42,7,14,62.0,4.7,3.6,68,280,0.4,14,58,4.8,3.7,67,299,0.4,14,62.0,4.9,3.8,70,323,0.4,0.975000000000016
2021-03-14 16:00,2021,3,14,16,6.7,15,5.8,15,75,2.4,59.0,52,71,2.4,58,52,74,1.8,45,52,1.7,54,52,43,7,14,61.0,4.7,3.6,68,244,0.4,14,57,4.8,3.7,66,231,0.4,14,60.0,4.9,3.8,69,249,0.4,3.76899999999999
2021-03-14 18:00,2021,3,14,18,6.9,15,5.7,15,75,2.4,58.0,52,71,2.4,58,52,74,1.8,49,52,1.7,55,52,42,7,14,64.0,4.7,3.6,70,299,0.4,14,60,4.8,3.7,69,279,0.4,14,58.0,4.9,3.8,65,238,0.4,4.18800000000003
2021-03-14 20:00,2021,3,14,20,6.4,15,5.6,15,75,2.4,59.0,52,71,2.4,58,52,74,1.8,53,52,1.7,57,52,43,7,14,62.0,4.7,3.6,68,321,0.4,14,63,4.8,3.7,70,287,0.4,14,62.0,4.9,3.8,69,268,0.4,0.00499999999997591
2021-03-14 22:00,2021,3,14,22,6.7,15,5.9,15,77,2.2,59.0,52,80,2.2,58,52,73,1.7,52,49,1.7,57,54,42,7,14,62.0,4.8,3.7,67,349,0.4,14,62,5.0,3.6,70,294,0.4,14,59.0,5.1,3.9,67,153,0.4,4.29200000000001
2021-03-14 24:00,2021,3,14,24,7.0,15,5.9,15,76,2.2,59.0,52,83,2.2,58,52,70,1.8,52,49,1.8,57,55,42,7,15,61.0,5.2,4.1,70,284,0.4,15,55,5.5,4.3,66,317,0.4,15,59.0,5.5,4.3,67,336,0.4,14.25
2021-03-15 02:00,2021,3,15,2,6.8,15,5.8,15,73,2.3,58.0,51,85,2.3,57,52,75,1.7,51,50,1.8,56,55,41,7,15,60.0,5.0,3.9,67,153,0.4,15,58,5.0,3.9,68,334,0.4,15,61.0,5.0,3.9,70,318,0.4,0.515999999999995
2021-03-15 04:00,2021,3,15,4,6.9,15,5.9,15,72,2.4,58.0,52,80,2.4,58,52,76,1.8,49,52,1.7,54,51,41,7,14,62.0,4.6,3.8,69,221,0.4,15,58,4.8,3.7,67,168,0.4,15,62.0,4.7,3.8,69,338,0.4,0.737000000000002
2021-03-15 06:00,2021,3,15,6,6.9,15,5.9,15,74,2.3,59.0,53,77,2.3,58,52,76,1.8,50,50,1.8,54,51,41,7,14,63.0,4.9,3.7,69,183,0.4,14,58,5.0,3.8,67,327,0.4,14,57.0,4.9,3.9,65,136,0.4,0.0989999999999895
2021-03-15 08:00,2021,3,15,8,6.8,15,6.1,15,73,2.3,59.0,53,74,2.3,58,52,77,1.8,50,52,1.8,54,52,41,7,14,61.0,5.0,3.7,67,146,0.4,14,58,4.9,3.8,67,304,0.4,14,58.0,4.9,3.6,65,139,0.4,1.461
2021-03-15 10:00,2021,3,15,10,6.9,15,5.8,15,73,2.3,58.0,53,74,2.3,58,52,77,1.8,48,52,1.8,54,52,42,7,14,62.0,5.0,3.7,69,265,0.4,14,56,4.9,3.8,66,215,0.4,14,57.0,4.9,3.6,65,189,0.4,0.821000000000005
2021-03-15 12:00,2021,3,15,12,6.7,15,6.2,15,73,2.3,59.0,53,74,2.3,58,52,77,1.8,50,52,1.8,55,52,42,7,14,61.0,5.0,3.7,67,189,0.4,14,58,4.9,3.8,66,242,0.4,14,60.0,4.9,3.6,66,241,0.4,0.634999999999987
2021-03-15 14:00,2021,3,15,14,7.0,15,6.1,15,73,2.3,59.0,53,74,2.3,58,52,77,1.8,50,52,1.8,55,52,43,7,14,62.0,5.0,3.7,68,209,0.4,14,57,4.9,3.8,65,222,0.4,14,59.0,4.9,3.6,67,303,0.4,1.101
2021-03-15 16:00,2021,3,15,16,6.6,15,5.9,15,73,2.3,58.0,53,74,2.3,58,52,77,1.8,50,52,1.8,55,52,43,7,14,59.0,5.0,3.7,65,158,0.4,14,60,4.9,3.8,67,257,0.4,14,60.0,4.9,3.6,67,288,0.4,0.545000000000005
2021-03-15 18:00,2021,3,15,18,6.8,15,6.0,15,73,2.3,58.0,53,95,2.3,58,52,77,1.8,50,52,1.8,54,52,42,7,14,58.0,5.0,3.7,66,197,0.4,14,60,4.9,3.8,68,266,0.4,14,60.0,4.9,3.6,68,291,0.4,1.822
2021-03-15 20:00,2021,3,15,20,6.7,15,6.1,15,73,2.3,58.0,53,74,2.3,58,52,77,1.8,49,52,1.8,54,52,42,7,14,62.0,5.0,3.7,69,234,0.4,14,59,4.9,3.8,67,215,0.4,14,63.0,4.9,3.6,70,321,0.4,12.199
2021-03-15 22:00,2021,3,15,22,6.7,15,6.1,15,76,2.1,58.0,52,85,2.2,57,52,75,1.7,49,51,1.7,54,52,41,7,15,60.0,4.6,3.3,67,145,0.4,16,59,4.6,3.7,67,157,0.4,16,58.0,5.1,3.8,67,147,0.4,0.71700000000002
2021-03-15 24:00,2021,3,15,24,6.7,15,5.8,15,75,2.3,59.0,52,70,2.4,58,52,88,1.9,50,51,1.9,53,52,40,7,14,59.0,5.3,4.2,66,141,0.4,14,60,5.4,4.3,70,330,0.4,14,57.0,5.1,4.3,66,322,0.4,1.071
2021-03-16 02:00,2021,3,16,2,6.8,15,6.1,15,75,2.3,59.0,51,75,2.4,58,52,72,1.9,49,52,1.9,54,52,40,6,14,62.0,5.0,4.3,70,245,0.4,14,60,5.0,4.3,69,339,0.4,14,58.0,5.0,4.3,66,326,0.4,1.732
2021-03-16 04:00,2021,3,16,4,6.7,15,5.8,15,75,2.3,58.0,52,83,2.3,58,51,73,1.8,49,51,1.7,54,52,41,7,14,64.0,4.5,3.6,70,309,0.4,14,64,4.6,3.7,70,281,0.4,14,61.0,4.7,3.6,68,166,0.4,1.162
2021-03-16 06:00,2021,3,16,6,6.7,15,5.9,15,77,2.3,58.0,52,82,2.3,58,52,76,1.9,49,52,1.9,54,52,41,7,14,63.0,4.9,3.7,69,186,0.4,14,59,4.9,3.8,67,333,0.4,14,62.0,4.8,3.8,70,324,0.4,1.24099999999999
2021-03-16 08:00,2021,3,16,8,6.7,15,5.3,15,77,2.3,59.0,51,84,2.3,58,52,75,1.8,50,51,1.8,53,51,42,7,14,63.0,4.6,3.7,69,153,0.4,14,57,4.7,3.7,65,171,0.4,14,62.0,5.0,3.9,70,338,0.4,1.68200000000001
2021-03-16 10:00,2021,3,16,10,6.6,15,6.0,15,77,2.3,58.0,51,84,2.3,58,52,75,1.8,49,51,1.8,54,51,42,7,14,62.0,4.6,3.7,68,226,0.4,14,59,4.7,3.7,67,201,0.4,14,58.0,5.0,3.9,66,294,0.4,0.177999999999983
2021-03-16 12:00,2021,3,16,12,6.8,15,5.9,15,77,2.3,59.0,51,84,2.3,58,52,75,1.8,50,51,1.8,54,51,42,7,14,61.0,4.6,3.7,66,199,0.4,14,56,4.7,3.7,65,158,0.4,14,61.0,5.0,3.9,70,312,0.4,0.236000000000018
2021-03-16 14:00,2021,3,16,14,6.9,15,6.0,15,77,2.3,59.0,51,84,2.3,58,52,75,1.8,52,51,1.8,54,51,43,7,14,61.0,4.6,3.7,67,265,0.4,14,59,4.7,3.7,68,222,0.4,14,58.0,5.0,3.9,66,199,0.4,1.17999999999998
2021-03-16 16:00,2021,3,16,16,6.6,15,5.8,15,77,2.3,59.0,51,91,2.3,58,52,75,1.8,52,51,1.8,54,51,44,7,14,61.0,4.6,3.7,67,254,0.4,14,59,4.7,3.7,68,269,0.4,14,58.0,5.0,3.9,66,247,0.4,0.939999999999998
2021-03-16 18:00,2021,3,16,18,6.9,15,6.2,15,77,2.3,59.0,51,84,2.3,58,52,75,1.8,51,51,1.8,54,51,43,7,14,59.0,4.6,3.7,66,189,0.4,14,61,4.7,3.7,69,301,0.4,14,60.0,5.0,3.9,68,288,0.4,1.152
2021-03-16 20:00,2021,3,16,20,6.7,15,6.0,15,77,2.3,59.0,51,84,2.3,58,52,75,1.8,51,51,1.8,54,51,43,7,14,59.0,4.6,3.7,66,266,0.4,14,61,4.7,3.7,69,245,0.4,14,60.0,5.0,3.9,68,218,0.4,15.525
2021-03-16 22:00,2021,3,16,22,6.9,15,6.0,15,77,2.3,59.0,51,84,2.3,58,52,75,1.8,51,51,1.8,54,51,42,7,14,60.0,4.6,3.7,67,266,0.4,14,58,4.7,3.7,66,245,0.4,14,59.0,5.0,3.9,67,218,0.4,3.69400000000002
2021-03-16 24:00,2021,3,16,24,6.8,15,5.9,15,77,2.3,59.0,51,84,2.3,58,52,75,1.8,51,51,1.8,54,51,42,7,14,60.0,4.6,3.7,66,266,0.4,14,63,4.7,3.7,70,245,0.4,14,64.0,5.0,3.9,70,218,0.4,3.125
2021-03-17 02:00,2021,3,17,2,6.9,15,6.0,15,77,2.4,59.0,51,84,2.4,58,52,75,1.8,51,51,1.8,54,51,42,7,14,58.0,4.6,3.7,66,266,0.4,14,58,4.7,3.7,67,245,0.4,14,58.0,5.0,3.9,66,218,0.4,2.48599999999999
2021-03-17 04:00,2021,3,17,4,6.8,15,5.8,15,75,2.4,58.0,52,83,2.4,58,51,73,1.8,50,51,1.8,54,52,41,7,14,64.0,4.5,3.6,70,309,0.4,14,59,4.6,3.7,69,281,0.4,14,60.0,4.7,3.6,69,166,0.4,3.10000000000002
2021-03-17 06:00,2021,3,17,6,6.9,15,5.9,15,76,2.4,58.0,52,83,2.4,58,51,73,1.8,50,51,1.8,54,52,42,7,14,59.0,4.5,3.6,66,309,0.4,14,56,4.6,3.7,66,281,0.4,14,60.0,4.7,3.6,68,166,0.4,2.05999999999999
2021-03-17 08:00,2021,3,17,8,6.8,15,5.8,15,77,2.4,58.0,52,83,2.4,58,51,73,1.8,50,51,1.8,54,52,42,7,14,63.0,4.5,3.6,70,309,0.4,14,59,4.6,3.7,68,281,0.4,14,61.0,4.7,3.6,68,166,0.4,2.07099999999999
2021-03-17 10:00,2021,3,17,10,6.9,15,6.0,15,77,2.4,58.0,52,74,2.4,58,51,73,1.8,50,51,1.8,54,52,42,7,14,59.0,4.5,3.6,67,248,0.4,14,58,4.6,3.7,69,299,0.4,14,56.0,4.7,3.6,66,151,0.4,1.83200000000002
2021-03-17 12:00,2021,3,17,12,7.0,15,5.9,15,77,2.4,58.0,52,74,2.4,58,51,73,1.8,50,51,1.8,54,52,43,7,14,62.0,4.5,3.6,70,311,0.4,14,60,4.6,3.7,69,325,0.4,14,60.0,4.7,3.6,67,264,0.4,1.03899999999998
2021-03-17 14:00,2021,3,17,14,6.9,15,5.8,15,77,2.4,58.0,52,74,2.4,58,51,73,1.8,50,51,1.8,54,52,43,7,14,62.0,4.5,3.6,70,311,0.4,14,60,4.6,3.7,69,325,0.4,14,60.0,4.7,3.6,67,264,0.4,1.12499999999999
2021-03-17 16:00,2021,3,17,16,7.0,15,5.9,15,77,2.4,58.0,52,74,2.4,58,51,73,1.8,50,51,1.8,54,52,43,7,14,62.0,4.5,3.6,70,311,0.4,14,60,4.6,3.7,69,325,0.4,14,60.0,4.7,3.6,67,264,0.4,1.307
2021-03-17 18:00,2021,3,17,18,6.9,15,5.8,15,77,2.4,58.0,52,74,2.4,58,51,73,1.8,51,51,1.8,54,52,40,7,14,59.0,4.5,3.6,66,201,0.4,14,58,4.6,3.7,67,245,0.4,14,62.0,4.7,3.6,70,322,0.4,1.96000000000001
2021-03-17 20:00,2021,3,17,20,6.8,15,5.8,15,77,2.4,58.0,52,74,2.4,58,51,73,1.8,51,51,1.8,54,52,40,7,14,60.0,4.5,3.6,67,277,0.4,14,56,4.6,3.7,65,209,0.4,14,60.0,4.7,3.6,68,289,0.4,0.559000000000008
2021-03-17 22:00,2021,3,17,22,7.0,15,6.3,15,74,2.4,59.0,52,81,2.4,58,53,72,1.9,51,51,1.9,54,52,40,7,14,59.0,4.7,3.9,66,145,0.4,14,57,4.8,3.8,66,155,0.4,15,62.0,4.8,3.7,69,334,0.4,1.57200000000001
2021-03-17 24:00,2021,3,17,24,7.0,15,6.3,15,77,2.4,59.0,52,64,2.4,58,53,73,1.8,51,51,1.8,54,52,40,7,14,59.0,4.7,3.9,66,145,0.4,14,57,4.8,3.8,66,155,0.4,15,62.0,4.8,3.7,69,166,0.4,2.368
2021-03-18 02:00,2021,3,18,2,7.1,15,6.0,15,75,2.4,58.0,52,78,2.4,58,52,77,1.9,50,52,1.9,53,51,41,7,14,60.0,5.0,4.1,68,162,0.4,14,57,5.0,4.1,67,174,0.4,15,60.0,5.0,4.0,68,172,0.4,2.44699999999999
2021-03-18 04:00,2021,3,18,4,6.7,15,5.9,15,72,2.4,58.0,52,70,2.4,58,51,79,1.8,50,51,1.8,54,52,41,7,14,59.0,4.6,3.9,66,140,0.4,14,56,4.6,3.8,65,280,0.4,15,57.0,4.5,3.7,66,300,0.4,1.27300000000001
2021-03-18 06:00,2021,3,18,6,6.7,15,6.0,15,73,2.4,58.0,52,70,2.4,58,51,75,1.8,50,51,1.8,54,52,41,7,14,60.0,4.6,3.9,67,328,0.4,14,57,4.6,3.8,66,159,0.4,15,61.0,4.5,3.7,69,332,0.4,2.02500000000002
2021-03-18 08:00,2021,3,18,8,6.8,15,6.0,15,72,2.4,58.0,52,76,2.4,58,51,73,1.8,50,52,1.8,54,52,41,8,15,61.0,5.1,4.3,68,174,0.4,14,57,4.9,4.2,67,171,0.4,15,59.0,4.9,4.1,68,328,0.4,2.13799999999998
2021-03-18 10:00,2021,3,18,10,7.0,15,5.9,15,72,2.4,59.0,52,76,2.4,58,51,73,1.8,50,52,1.8,54,52,41,7,15,59.0,5.1,4.3,66,128,0.4,14,57,4.9,4.2,67,155,0.4,15,58.0,4.9,4.1,66,199,0.4,1.14219999999998
2021-03-18 12:00,2021,3,18,12,6.5,15,5.6,15,72,2.4,59.0,52,76,2.4,58,51,73,1.8,50,52,1.8,54,52,41,7,15,59.0,5.1,4.3,66,128,0.4,14,57,4.9,4.2,67,155,0.4,15,58.0,4.9,4.1,66,199,0.4,1.39580000000001
2021-03-18 14:00,2021,3,18,14,6.7,15,5.9,15,72,2.4,58.0,52,76,2.4,58,51,73,1.8,51,52,1.8,54,52,41,7,15,57.0,5.1,4.3,65,178,0.4,14,60,4.9,4.2,70,287,0.4,15,61.0,4.9,4.1,69,301,0.4,1.043
2021-03-18 16:00,2021,3,18,16,6.8,15,5.8,15,72,2.4,58.0,52,76,2.4,58,51,73,1.8,51,52,1.8,54,52,42,7,15,64.0,5.1,4.3,69,303,0.4,14,62,4.9,4.2,70,288,0.4,15,61.0,4.9,4.1,68,249,0.4,1.118
2021-03-18 18:00,2021,3,18,18,6.9,15,5.7,15,72,2.4,58.0,52,76,2.4,58,51,73,1.8,52,52,1.8,54,52,43,7,15,62.0,5.1,4.3,68,245,0.4,14,59,4.9,4.2,68,213,0.4,15,62.0,4.9,4.1,69,308,0.4,3.189
2021-03-18 20:00,2021,3,18,20,7.0,15,6.0,15,72,2.4,58.0,52,76,2.4,58,51,73,1.8,52,52,1.8,54,52,43,7,15,62.0,5.1,4.3,68,245,0.4,14,59,4.9,4.2,68,213,0.4,15,62.0,4.9,4.1,69,308,0.4,2.73600000000002
2021-03-18 22:00,2021,3,18,22,7.0,15,6.0,15,74,2.4,58.0,52,85,2.4,58,51,70,1.9,52,52,1.9,54,52,42,7,15,58.0,4.5,3.6,67,172,0.4,14,58,4.6,3.8,66,155,0.4,15,63.0,4.7,3.8,70,195,0.4,4.15599999999998
2021-03-18 24:00,2021,3,18,24,7.0,15,6.0,15,71,2.4,58.0,52,80,2.4,58,51,74,1.9,52,52,1.9,54,52,42,7,15,58.0,5.1,4.1,67,172,0.4,14,58,5.1,4.2,66,155,0.4,15,63.0,5.0,4.1,70,195,0.4,1.893
2021-03-19 02:00,2021,3,19,2,7.1,15,6.0,15,77,2.4,58.0,52,90,2.4,58,51,75,1.9,52,52,1.9,54,52,43,8,14,62.0,5.0,3.9,67,346,0.4,14,59,5.0,3.9,67,317,0.4,15,59.0,5.0,3.9,66,315,0.4,2.50400000000001
2021-03-19 04:00,2021,3,19,4,7.0,15,5.8,15,74,2.4,58.0,52,73,2.4,58,51,73,1.9,50,51,1.9,54,52,43,7,15,62.0,5.0,4.0,68,349,0.4,15,56,5.0,4.0,66,311,0.4,15,57.0,5.0,4.0,65,279,0.4,0.984999999999975
2021-03-19 06:00,2021,3,19,6,6.9,15,6.0,15,74,2.4,58.0,52,73,2.4,58,51,73,1.9,50,51,1.9,54,52,43,7,15,62.0,5.0,4.0,68,349,0.4,15,56,5.0,4.0,66,311,0.4,15,57.0,5.0,4.0,65,279,0.4,1.53000000000002
2021-03-19 08:00,2021,3,19,8,6.9,15,6.3,15,74,2.4,58.0,52,73,2.4,58,51,73,1.9,51,51,1.9,54,52,43,7,15,63.0,5.3,4.2,70,243,0.4,15,60,5.5,4.3,69,195,0.4,15,60.0,5.5,4.3,67,328,0.4,2.61399999999999
2021-03-19 10:00,2021,3,19,10,6.7,15,5.8,15,74,2.4,58.0,52,73,2.4,58,51,73,1.9,51,51,1.9,54,52,43,7,15,63.0,5.3,4.2,70,243,0.4,15,60,5.5,4.3,69,195,0.4,15,60.0,5.5,4.3,67,328,0.4,1.26700000000001
2021-03-19 12:00,2021,3,19,12,6.8,15,6.1,15,74,2.4,58.0,52,73,2.4,58,51,73,1.9,51,51,1.9,54,52,43,7,15,62.0,5.3,4.2,69,189,0.4,15,58,5.5,4.3,67,135,0.4,15,57.0,5.5,4.3,65,188,0.4,1.486
2021-03-19 14:00,2021,3,19,14,7.1,15,6.2,15,74,2.4,58.0,52,73,2.4,58,51,73,1.9,51,51,1.9,54,52,43,7,15,61.0,5.3,4.2,68,127,0.4,15,59,5.5,4.3,68,188,0.4,15,55.0,5.5,4.3,63,208,0.4,1.55100000000001
2021-03-19 16:00,2021,3,19,16,6.9,15,6.0,15,74,2.4,58.0,52,73,2.4,58,51,73,1.9,51,51,1.9,54,52,43,7,15,60.0,5.3,4.2,67,203,0.4,15,59,5.5,4.3,68,188,0.4,15,55.0,5.5,4.3,63,208,0.4,1.85299999999999
2021-03-19 18:00,2021,3,19,18,6.7,15,5.9,15,74,2.4,58.0,52,73,2.4,58,51,73,1.9,51,51,1.9,54,52,43,7,15,59.0,5.3,4.2,66,166,0.4,15,61,5.5,4.3,69,232,0.4,15,62.0,5.5,4.3,70,302,0.4,3.535
2021-03-19 20:00,2021,3,19,20,6.8,15,6.0,15,74,2.4,58.0,52,73,2.4,58,51,73,1.9,51,51,1.9,54,52,43,7,15,61.0,5.3,4.2,68,287,0.4,15,60,5.5,4.3,69,250,0.4,15,59.0,5.5,4.3,67,153,0.4,24.096
2021-03-19 22:00,2021,3,19,22,7.0,15,6.1,15,73,2.4,58.0,52,70,2.4,58,51,73,1.8,51,51,1.8,54,52,43,7,15,58.0,5.3,4.4,68,350,0.4,15,55,5.5,4.4,66,319,0.4,15,59.0,5.5,4.4,70,328,0.4,4.98020000000003
2021-03-19 24:00,2021,3,19,24,6.9,15,6.1,15,75,2.4,58.0,53,76,2.4,58,51,73,1.8,51,49,1.8,54,52,43,7,15,58.0,5.3,4.4,68,280,0.4,15,55,5.5,4.4,66,292,0.4,15,59.0,5.5,4.4,70,239,0.4,2.14480000000002
2021-03-20 02:00,2021,3,20,2,6.8,15,6.1,15,74,2.4,59.0,53,73,2.4,58,51,73,2.0,52,49,2.0,55,52,44,7,15,59.0,5.1,4.0,67,344,0.4,15,62,5.1,4.0,70,307,0.4,15,59.0,5.1,4.0,67,144,0.4,2.67799999999997
2021-03-20 04:00,2021,3,20,4,6.7,16,6.2,15,75,2.4,58.0,51,85,2.4,58,52,75,2.0,50,51,2.0,54,52,43,7,15,62.0,5.3,4.3,70,274,0.4,15,57,5.1,4.1,66,143,0.4,15,60.0,5.1,4.2,67,325,0.4,2.471
2021-03-20 06:00,2021,3,20,6,6.7,15,6.1,15,74,2.3,58.0,52,73,2.3,58,53,74,1.8,52,50,1.8,54,52,43,7,15,62.0,5.3,4.3,70,200,0.4,15,57,5.1,4.1,66,136,0.4,15,60.0,5.1,4.2,67,327,0.4,3.09599999999999
2021-03-20 08:00,2021,3,20,8,6.7,15,6.1,15,71,2.3,58.0,52,79,2.3,58,53,74,1.8,52,50,1.8,54,52,43,7,15,62.0,5.0,4.0,70,187,0.4,15,57,5.0,4.0,66,292,0.4,15,60.0,5.0,4.0,67,316,0.4,4.07600000000001
2021-03-20 10:00,2021,3,20,10,6.8,15,6.1,15,71,2.3,58.0,52,79,2.3,58,53,74,1.8,52,50,1.8,54,52,43,7,15,62.0,5.0,4.0,70,215,0.4,15,55,5.0,4.0,65,149,0.4,15,57.0,5.0,4.0,66,245,0.4,0.341999999999985
2021-03-20 12:00,2021,3,20,12,6.6,15,5.9,15,71,2.3,58.0,52,79,2.3,58,53,74,1.8,52,50,1.8,55,52,43,7,15,62.0,5.0,4.0,69,188,0.4,15,59,5.0,4.0,66,218,0.4,15,57.0,5.0,4.0,66,245,0.4,9.81300000000002
2021-03-20 14:00,2021,3,20,14,6.9,15,6.0,15,71,2.3,58.0,52,79,2.3,58,53,74,1.8,52,50,1.8,55,52,43,7,15,58.0,5.0,4.0,66,201,0.4,15,61,5.0,4.0,70,322,0.4,15,60.0,5.0,4.0,68,289,0.4,6.957
2021-03-20 16:00,2021,3,20,16,7.2,15,6.1,15,71,2.3,58.0,52,79,2.3,58,53,74,1.8,52,50,1.8,55,52,43,7,15,58.0,5.0,4.0,66,201,0.4,15,61,5.0,4.0,70,322,0.4,15,60.0,5.0,4.0,68,289,0.4,2.52
2021-03-20 18:00,2021,3,20,18,7.0,15,5.9,15,71,2.3,58.0,52,79,2.3,58,53,74,1.8,52,50,1.8,55,52,43,7,15,58.0,5.0,4.0,66,201,0.4,15,61,5.0,4.0,70,322,0.4,15,60.0,5.0,4.0,68,289,0.4,2.84699999999998
2021-03-20 20:00,2021,3,20,20,6.8,15,5.8,15,71,2.4,58.0,52,79,2.4,58,53,74,1.8,52,50,1.8,55,52,44,7,15,63.0,5.0,4.0,70,328,0.4,15,59,5.0,4.0,68,158,0.4,15,58.0,5.0,4.0,67,222,0.4,2.30900000000003
2021-03-20 22:00,2021,3,20,22,6.9,15,5.9,15,71,2.4,58.0,52,79,2.4,58,53,74,1.8,52,50,1.8,55,52,44,7,15,62.0,5.0,4.0,70,328,0.4,15,61,5.0,4.0,70,158,0.4,15,58.0,5.0,4.0,67,222,0.4,1.95799999999997
2021-03-20 24:00,2021,3,20,24,6.7,15,6.0,15,70,2.4,58.0,52,79,2.4,58,53,74,1.8,52,50,1.8,55,52,44,7,15,62.0,5.0,4.0,69,328,0.4,15,61,5.0,4.0,70,158,0.4,15,57.0,5.0,4.0,66,222,0.4,1.36900000000003
2021-03-21 02:00,2021,3,21,2,6.9,15,5.9,15,71,2.4,58.0,52,79,2.4,58,53,74,1.8,52,50,1.8,55,52,44,7,15,61.0,5.0,4.0,67,328,0.4,15,58,5.0,4.0,67,158,0.4,15,60.0,5.0,4.0,68,222,0.4,1.51999999999998
2021-03-21 04:00,2021,3,21,4,6.7,15,6.1,15,75,2.4,58.0,51,85,2.4,58,52,75,1.9,50,51,1.9,54,52,44,7,15,63.0,5.0,4.0,70,274,0.4,15,60,5.0,4.0,70,143,0.4,15,57.0,5.0,4.0,66,325,0.4,1.745
2021-03-21 06:00,2021,3,21,6,6.8,15,5.9,15,74,2.4,58.0,51,85,2.4,58,52,75,1.9,50,51,1.9,54,52,44,7,15,62.0,5.0,4.0,70,274,0.4,15,57,5.0,4.0,66,143,0.4,15,58.0,5.0,4.0,67,325,0.4,1.857
2021-03-21 08:00,2021,3,21,8,6.9,15,6.0,15,75,2.4,58.0,51,85,2.4,58,52,75,1.9,50,51,1.9,54,52,45,7,15,57.0,5.0,4.0,66,274,0.4,15,62,5.0,4.0,70,143,0.4,15,63.0,5.0,4.0,70,325,0.4,0.0452000000000012
2021-03-21 10:00,2021,3,21,10,7.0,15,5.7,15,75,2.4,58.0,51,85,2.4,58,52,75,1.9,50,51,1.9,54,52,45,7,15,61.0,5.0,4.0,68,274,0.4,15,62,5.0,4.0,69,143,0.4,15,61.0,5.0,4.0,68,325,0.4,4.8728
2021-03-21 12:00,2021,3,21,12,6.9,15,6.2,15,75,2.4,58.0,51,85,2.4,58,52,75,1.9,50,51,1.9,54,52,45,7,15,59.0,5.0,4.0,67,274,0.4,15,59,5.0,4.0,68,245,0.4,15,62.0,5.0,4.0,70,325,0.4,7.74900000000001
2021-03-21 14:00,2021,3,21,14,6.8,15,5.8,15,75,2.4,58.0,51,85,2.4,58,52,75,1.9,50,51,1.9,54,52,45,7,15,60.0,5.0,4.0,67,274,0.4,15,61,5.0,4.0,69,245,0.4,15,62.0,5.0,4.0,69,299,0.4,14.088
2021-03-21 16:00,2021,3,21,16,7.2,15,6.2,15,75,2.4,58.0,51,104,2.4,58,52,73,1.9,50,51,1.9,54,52,45,7,15,59.0,5.0,4.0,68,274,0.4,15,55,5.0,4.0,66,245,0.4,15,62.0,5.0,4.0,69,299,0.4,1.259
2021-03-21 18:00,2021,3,21,18,6.8,15,6.3,15,75,2.4,58.0,51,75,2.4,58,52,75,1.9,50,51,1.9,54,52,45,7,15,59.0,5.0,4.0,68,274,0.4,15,55,5.0,4.0,66,245,0.4,15,62.0,5.0,4.0,69,299,0.4,1.261
2021-03-21 20:00,2021,3,21,20,6.9,15,6.0,15,75,2.4,58.0,51,75,2.4,58,52,75,1.9,50,51,1.9,54,52,45,7,15,61.0,5.0,4.0,68,274,0.4,15,58,5.0,4.0,67,245,0.4,15,60.0,5.0,4.0,67,254,0.4,2.08500000000001
2021-03-21 22:00,2021,3,21,22,6.7,15,5.8,15,74,2.4,58.0,51,75,2.4,58,52,75,1.9,50,51,1.9,54,52,44,7,15,60.0,5.0,4.0,67,274,0.4,15,62,5.0,4.0,69,245,0.4,15,59.0,5.0,4.0,66,254,0.4,0.197199999999981
2021-03-21 24:00,2021,3,21,24,6.8,15,5.9,15,75,2.4,58.0,51,75,2.4,58,52,75,1.9,51,51,1.9,55,52,43,7,15,60.0,5.0,4.0,67,274,0.4,15,61,5.0,4.0,70,245,0.4,15,59.0,5.0,4.0,67,254,0.4,1.6378
2021-03-22 02:00,2021,3,22,2,6.9,15,6.0,15,75,2.4,58.0,51,75,2.4,58,52,75,1.9,51,51,1.9,55,52,43,7,15,62.0,5.0,4.0,68,274,0.4,15,61,5.0,4.0,68,245,0.4,15,63.0,5.0,4.0,70,254,0.4,1.36300000000001
2021-03-22 04:00,2021,3,22,4,6.7,15,6.1,15,75,2.4,58.0,51,85,2.4,58,52,75,1.9,50,51,1.9,54,52,43,7,15,63.0,5.0,4.0,70,274,0.4,15,60,5.0,4.0,68,143,0.4,15,62.0,5.0,4.0,69,325,0.4,1.28299999999999
2021-03-22 06:00,2021,3,22,6,6.9,15,6.0,15,74,2.4,58.0,51,85,2.4,58,52,75,1.9,50,51,1.9,54,52,43,7,15,61.0,5.0,4.0,68,274,0.4,15,61,5.0,4.0,71,143,0.4,15,62.0,5.0,4.0,69,325,0.4,2.36099999999999
2021-03-22 08:00,2021,3,22,8,6.8,15,5.9,15,75,2.4,58.0,51,85,2.4,58,52,75,1.9,50,51,1.9,54,52,43,7,15,60.0,5.0,4.0,67,274,0.4,15,57,5.0,4.0,66,143,0.4,15,62.0,5.0,4.0,69,325,0.4,1.00000000000001
2021-03-22 10:00,2021,3,22,10,6.7,15,5.8,15,75,2.4,58.0,51,85,2.4,58,52,75,1.9,51,51,1.9,54,52,43,7,15,62.0,5.0,4.0,68,274,0.4,15,59,5.0,4.0,68,244,0.4,15,57.0,5.0,4.0,66,145,0.4,1.61499999999999
2021-03-22 12:00,2021,3,22,12,6.8,15,6.1,15,75,2.4,58.0,51,85,2.4,58,52,75,1.9,51,51,1.9,54,52,42,7,15,60.0,5.0,4.0,68,274,0.4,15,57,5.0,4.0,66,201,0.4,15,62.0,5.0,4.0,70,266,0.4,2.57100000000001
2021-03-22 14:00,2021,3,22,14,6.9,15,5.8,15,75,2.4,58.0,51,85,2.4,58,52,75,1.9,51,51,1.9,54,52,43,7,15,58.0,5.0,4.0,66,274,0.4,15,61,5.0,4.0,70,268,0.4,15,59.0,5.0,4.0,67,248,0.4,1.121
2021-03-22 16:00,2021,3,22,16,7.1,15,6.0,15,75,2.4,58.0,51,85,2.4,58,52,75,1.9,51,51,1.9,54,52,43,7,15,58.0,5.0,4.0,66,274,0.4,15,58,5.0,4.0,67,268,0.4,15,61.0,5.0,4.0,69,248,0.4,1.033
2021-03-22 18:00,2021,3,22,18,6.9,15,5.9,15,75,2.4,58.0,51,85,2.4,58,52,75,1.9,51,51,1.9,54,52,43,7,15,58.0,5.0,4.0,66,274,0.4,15,58,5.0,4.0,67,268,0.4,15,61.0,5.0,4.0,69,248,0.4,1.06099999999999
2021-03-22 20:00,2021,3,22,20,7.0,15,5.8,15,75,2.4,58.0,51,85,2.4,58,52,75,1.9,51,51,1.9,54,52,43,7,15,58.0,5.0,4.0,66,274,0.4,15,58,5.0,4.0,67,268,0.4,15,61.0,5.0,4.0,69,248,0.4,1.82300000000001
2021-03-22 22:00,2021,3,22,22,6.9,15,5.9,15,74,2.4,58.0,51,85,2.4,58,52,75,1.9,51,51,1.9,54,52,43,7,15,59.0,5.0,4.0,67,274,0.4,15,58,5.0,4.0,66,268,0.4,15,62.0,5.0,4.0,69,248,0.4,1.381
2021-03-22 24:00,2021,3,22,24,6.8,15,6.0,15,75,2.4,58.0,51,85,2.4,58,52,75,1.9,51,51,1.9,54,52,43,7,15,64.0,5.0,4.0,70,274,0.4,15,61,5.0,4.0,70,268,0.4,15,58.0,5.0,4.0,66,248,0.4,0.328000000000003
2021-03-23 02:00,2021,3,23,2,6.9,15,5.8,15,75,2.4,58.0,51,85,2.4,58,52,75,1.9,51,51,1.9,54,52,43,7,15,61.0,5.0,4.0,68,274,0.4,15,61,5.0,4.0,70,268,0.4,15,57.0,5.0,4.0,66,248,0.4,1.488
2021-03-23 04:00,2021,3,23,4,6.7,15,6.0,15,75,2.4,58.0,51,85,2.4,58,52,75,1.9,51,52,1.9,54,52,43,7,15,62.0,5.0,4.0,69,274,0.4,15,56,5.0,4.0,66,143,0.4,15,58.0,5.0,4.0,67,325,0.4,0.804000000000002
2021-03-23 06:00,2021,3,23,6,6.8,15,5.9,15,75,2.4,58.0,51,85,2.4,58,52,75,1.9,51,52,1.9,54,52,43,7,15,58.0,5.0,4.0,66,274,0.4,15,61,5.0,4.0,70,143,0.4,15,61.0,5.0,4.0,70,325,0.4,1.877
2021-03-23 08:00,2021,3,23,8,6.9,15,6.0,15,75,2.4,58.0,51,85,2.4,58,52,75,1.9,51,52,1.9,54,52,43,7,15,59.0,5.0,4.0,66,274,0.4,15,57,5.0,4.0,66,143,0.4,15,58.0,5.0,4.0,66,325,0.4,1.793
2021-03-23 10:00,2021,3,23,10,6.8,15,5.9,15,75,2.4,58.0,51,85,2.4,58,52,75,1.9,51,52,1.9,54,52,43,7,15,60.0,5.0,4.0,66,274,0.4,15,59,5.0,4.0,68,143,0.4,15,61.0,5.0,4.0,69,325,0.4,1.85699999999999
2021-03-23 12:00,2021,3,23,12,7.0,15,6.2,15,75,2.4,58.0,51,85,2.4,58,52,75,1.9,51,52,1.9,54,52,43,7,15,62.0,5.0,4.0,70,267,0.4,15,59,5.0,4.0,68,255,0.4,15,61.0,5.0,4.0,69,256,0.4,1.70700000000002
2021-03-23 14:00,2021,3,23,14,6.9,15,5.9,15,75,2.4,58.0,51,85,2.4,58,52,75,1.9,51,52,1.9,54,52,43,7,15,62.0,5.0,4.0,70,267,0.4,15,59,5.0,4.0,68,255,0.4,15,61.0,5.0,4.0,69,256,0.4,1.76299999999998
2021-03-23 16:00,2021,3,23,16,6.8,15,5.9,15,75,2.4,58.0,51,85,2.4,58,52,75,1.9,51,52,1.9,54,52,43,7,15,61.0,5.0,4.0,67,222,0.4,15,60,5.0,4.0,68,255,0.4,15,61.0,5.0,4.0,69,256,0.4,1.09200000000001
2021-03-23 18:00,2021,3,23,18,7.0,15,5.7,15,75,2.4,58.0,51,85,2.4,58,52,75,1.9,51,52,1.9,54,52,43,7,15,61.0,5.0,4.0,68,235,0.4,15,58,5.0,4.0,67,213,0.4,15,62.0,5.0,4.0,69,251,0.4,0.480000000000018
2021-03-23 20:00,2021,3,23,20,6.8,15,6.0,15,75,2.4,58.0,51,85,2.4,58,52,75,1.9,51,52,1.9,54,52,43,7,15,63.0,5.0,4.0,70,235,0.4,15,59,5.0,4.0,67,213,0.4,15,59.0,5.0,4.0,67,251,0.4,0.349999999999994
2021-03-23 22:00,2021,3,23,22,6.9,15,6.1,15,75,2.4,58.0,51,85,2.4,58,52,75,1.9,51,52,1.9,54,52,43,7,15,59.0,5.0,4.0,67,235,0.4,15,58,5.0,4.0,67,213,0.4,15,61.0,5.0,4.0,68,251,0.4,1.846
2021-03-23 24:00,2021,3,23,24,7.0,15,6.0,15,75,2.4,58.0,51,85,2.4,58,52,75,1.9,51,52,1.9,54,52,43,7,15,63.0,5.0,4.0,70,235,0.4,15,62,5.0,4.0,70,213,0.4,15,58.0,5.0,4.0,67,251,0.4,0.322999999999979
2021-03-24 02:00,2021,3,24,2,6.9,15,5.9,15,75,2.4,58.0,51,85,2.4,58,52,75,1.9,51,52,1.9,54,52,43,7,15,58.0,5.0,4.0,66,235,0.4,15,59,5.0,4.0,68,213,0.4,15,60.0,5.0,4.0,69,251,0.4,0.40100000000001
2021-03-24 04:00,2021,3,24,4,6.8,15,6.0,15,75,2.4,58.0,51,85,2.4,58,52,75,1.9,51,52,1.9,54,52,43,7,15,63.0,5.0,4.0,69,274,0.4,15,59,5.0,4.0,67,143,0.4,15,61.0,5.0,4.0,68,325,0.4,0.432999999999993
2021-03-24 06:00,2021,3,24,6,6.9,15,5.9,15,75,2.4,58.0,51,85,2.4,58,52,75,1.9,51,52,1.9,54,52,43,7,15,59.0,5.0,4.0,66,274,0.4,15,62,5.0,4.0,70,143,0.4,15,58.0,5.0,4.0,66,325,0.4,0.569999999999993
2021-03-24 08:00,2021,3,24,8,6.8,15,5.8,15,75,2.4,58.0,51,85,2.4,58,52,75,1.9,51,52,1.9,54,52,43,7,15,63.0,5.0,4.0,70,274,0.4,15,57,5.0,4.0,66,143,0.4,15,63.0,5.0,4.0,70,325,0.4,0.329000000000008
2021-03-24 10:00,2021,3,24,10,7.0,15,5.9,15,75,2.4,59.0,51,85,2.4,58,52,75,1.9,52,52,1.9,54,52,43,7,15,59.0,5.0,4.0,66,274,0.4,15,57,5.0,4.0,66,143,0.4,15,62.0,5.0,4.0,69,325,0.4,1.188
2021-03-24 12:00,2021,3,24,12,6.9,15,6.0,15,75,2.4,59.0,51,85,2.4,58,52,75,1.9,52,52,1.9,54,52,44,7,15,60.0,5.0,4.0,68,274,0.4,15,61,5.0,4.0,69,143,0.4,15,60.0,5.0,4.0,67,246,0.4,0.607000000000005
2021-03-24 14:00,2021,3,24,14,7.0,15,6.1,15,75,2.4,59.0,51,85,2.4,58,52,75,1.9,52,52,1.9,54,52,44,7,15,59.0,5.0,4.0,67,274,0.4,15,59,5.0,4.0,67,143,0.4,15,61.0,5.0,4.0,69,246,0.4,2.89500000000001
2021-03-24 16:00,2021,3,24,16,6.7,15,6.0,15,75,2.4,58.0,51,85,2.4,58,52,75,1.9,52,52,1.9,55,52,44,7,15,61.0,5.0,4.0,67,274,0.4,15,61,5.0,4.0,70,143,0.4,15,58.0,5.0,4.0,66,246,0.4,3.623
2021-03-24 18:00,2021,3,24,18,6.9,15,5.8,15,75,2.4,58.0,51,85,2.4,58,52,75,1.9,52,52,1.9,55,52,44,7,15,61.0,5.0,4.0,69,274,0.4,15,55,5.0,4.0,65,143,0.4,15,60.0,5.0,4.0,68,246,0.4,24.177
2021-03-24 20:00,2021,3,24,20,6.8,15,5.7,15,75,2.4,58.0,51,85,2.4,58,52,75,1.9,52,52,1.9,55,52,44,7,15,60.0,5.0,4.0,68,274,0.4,15,55,5.0,4.0,66,143,0.4,15,60.0,5.0,4.0,68,246,0.4,3.08500000000004
2021-03-24 22:00,2021,3,24,22,6.9,15,5.8,15,75,2.4,58.0,51,85,2.4,58,52,75,1.9,52,52,1.9,55,52,43,7,15,61.0,5.0,4.0,68,274,0.4,15,59,5.0,4.0,67,143,0.4,15,61.0,5.0,4.0,68,246,0.4,0.901999999999987
2021-03-24 24:00,2021,3,24,24,6.8,15,5.9,15,75,2.4,58.0,51,85,2.4,58,52,75,1.9,52,52,1.9,55,52,43,7,15,62.0,5.0,4.0,68,274,0.4,15,60,5.0,4.0,67,143,0.4,15,61.0,5.0,4.0,68,246,0.4,0.650000000000006
