YY-MM-DD HH:00,Год,Месяц,День,Час,Блок манифольда|P бм  |кгс/см²,Блок манифольда|t жидкости| °С,С-1|P сеп. |кгс/см²,С-1|t жидкости |°С,С-1|L жидкости| см,С-2/1|P сеп. |кгс/см²,С-2/1|t жидкости|°С,С-2/1|L межфазный|см,С-2/1|L нефти|см,С-2/2|P сеп. |кгс/см²,С-2/2|t жидкости|°С,С-2/2|L межфазный|см,С-2/2|L нефти|см,ОН-1/1|P отс. |кгс/см²,ОН-1/1|t жидкости|°С,ОН-1/1|L межфазный|см,ОН-1/2|P отс. |кгс/см²,ОН-1/2|t жидкости|°С,ОН-1/2|L  межфазный|см,С-3|t жидкости|°С,С-3|L нефти|см,П-1|Т нефти на входе|°С,П-1|Т нефти на выходе|°С,П-1|Р нефти на входе|кгс/см²,П-1|Р нефти на выходе|кгс/см²,П-1|Т теплоно-сителя|°С,П-1|Т дымовых газов|°С,П-1|Р на горелку|кгс/см2,П-2|Т нефти на входе|°С,П-2|Т нефти на выходе|°С,П-2|Р нефти на входе|кгс/см²,П-2|Р нефти на выходе|кгс/см²,П-2|Т теплоно-сителя|°С,П-2|Т дымовых газов|°С,П-2|Р на горелку|кгс/см3,П-3|Т нефти на входе|°С,П-3|Т нефти на выходе|°С,П-3|Р нефти на входе|кгс/см²,П-3|Р нефти на выходе|кгс/см²,П-3|Т теплоно-сителя|°С,П-3|Т дымовых газов|°С,П-3|Р на горелку|кгс/см4,Вода с лагом (-1)
2021-03-25 02:00,2021,3,25,2,7.0,15,6.1,15,75,2.4,58.0,51,85,2.4,58,52,75,1.9,52,52,1.9,55,52,43,7,15,64.0,5.0,4.0,70,274,0.4,15,58,5.0,4.0,67,143,0.4,15,59.0,5.0,4.0,66,246,0.4,1.56999999999999
2021-03-25 04:00,2021,3,25,4,6.8,15,5.8,15,75,2.4,58.0,51,85,2.4,58,52,75,1.9,51,52,1.9,54,52,43,7,15,59.0,5.0,4.0,67,274,0.4,15,60,5.0,4.0,69,143,0.4,15,61.0,5.0,4.0,69,325,0.4,1.126
2021-03-25 06:00,2021,3,25,6,6.9,15,5.9,15,74,2.4,58.0,51,85,2.4,58,52,75,1.9,51,52,1.9,54,52,43,7,15,59.0,5.0,4.0,67,274,0.4,15,60,5.0,4.0,69,143,0.4,15,61.0,5.0,4.0,69,325,0.4,0.531999999999982
2021-03-25 08:00,2021,3,25,8,7.0,15,5.8,15,74,2.4,58.0,51,85,2.4,58,52,75,1.9,51,52,1.9,54,52,43,7,15,63.0,5.0,4.0,70,274,0.4,15,61,5.0,4.0,68,143,0.4,15,61.0,5.0,4.0,68,325,0.4,0.864000000000022
2021-03-25 10:00,2021,3,25,10,6.8,15,5.9,15,74,2.4,58.0,51,85,2.4,58,52,75,1.9,51,52,1.9,54,52,43,7,15,63.0,5.0,4.0,70,274,0.4,15,61,5.0,4.0,68,143,0.4,15,61.0,5.0,4.0,68,325,0.4,0.416999999999995
2021-03-25 12:00,2021,3,25,12,7.0,15,5.9,15,74,2.4,58.0,51,85,2.4,58,52,75,1.9,51,52,1.9,54,52,43,7,15,63.0,5.0,4.0,70,274,0.4,15,61,5.0,4.0,68,143,0.4,15,61.0,5.0,4.0,68,325,0.4,1.62999999999998
2021-03-25 14:00,2021,3,25,14,6.8,15,5.7,15,74,2.4,59.0,51,85,2.4,58,52,75,1.9,52,52,1.9,55,52,43,7,15,59.0,5.0,4.0,66,274,0.4,15,60,5.0,4.0,68,143,0.4,15,61.0,5.0,4.0,68,325,0.4,0.542000000000002
2021-03-25 16:00,2021,3,25,16,6.9,15,5.9,15,74,2.4,59.0,51,85,2.4,58,52,75,1.9,52,52,1.9,55,52,43,7,15,59.0,5.0,4.0,66,274,0.4,15,60,5.0,4.0,68,143,0.4,15,61.0,5.0,4.0,68,325,0.4,0.50800000000002
2021-03-25 18:00,2021,3,25,18,7.0,15,6.0,15,74,2.4,59.0,51,85,2.4,58,52,75,1.9,52,52,1.9,55,52,43,7,15,59.0,5.0,4.0,66,274,0.4,15,60,5.0,4.0,68,143,0.4,15,61.0,5.0,4.0,68,325,0.4,0.641999999999996
2021-03-25 20:00,2021,3,25,20,6.7,15,5.8,15,74,2.4,59.0,51,85,2.4,58,52,75,1.9,52,52,1.9,55,52,44,7,15,62.0,5.0,4.0,69,274,0.4,15,56,5.0,4.0,65,143,0.4,15,58.0,5.0,4.0,65,325,0.4,0.929000000000002
2021-03-25 22:00,2021,3,25,22,6.8,15,5.9,15,75,2.4,58.0,51,85,2.4,58,52,75,1.9,52,52,1.9,55,52,43,7,15,63.0,5.0,4.0,69,274,0.4,15,61,5.0,4.0,69,143,0.4,15,61.0,5.0,4.0,69,325,0.4,1.65799999999999
2021-03-25 24:00,2021,3,25,24,6.9,15,6.0,15,75,2.4,58.0,51,85,2.4,58,52,75,1.9,52,52,1.9,55,52,43,7,15,62.0,5.0,4.0,69,274,0.4,15,60,5.0,4.0,68,143,0.4,15,63.0,5.0,4.0,70,325,0.4,1.25299999999999
2021-03-26 02:00,2021,3,26,2,7.0,15,6.0,15,75,2.4,58.0,51,85,2.4,58,52,75,1.9,52,52,1.9,55,52,43,7,15,58.0,5.0,4.0,66,274,0.4,15,59,5.0,4.0,68,143,0.4,15,59.0,5.0,4.0,67,325,0.4,0.884000000000015
2021-03-26 04:00,2021,3,26,4,6.8,15,5.8,15,75,2.4,58.0,51,85,2.4,58,52,75,1.9,51,52,1.9,54,52,43,7,15,62.0,5.0,4.0,68,274,0.4,15,58,5.0,4.0,66,143,0.4,15,62.0,5.0,4.0,69,325,0.4,1.233
2021-03-26 06:00,2021,3,26,6,6.9,15,5.9,15,75,2.4,58.0,51,85,2.4,58,52,75,1.9,51,52,1.9,54,52,43,7,15,62.0,5.0,4.0,70,274,0.4,15,59,5.0,4.0,68,143,0.4,15,59.0,5.0,4.0,67,325,0.4,0.522999999999996
2021-03-26 08:00,2021,3,26,8,7.0,15,6.0,15,75,2.4,58.0,51,85,2.4,58,52,75,1.9,51,52,1.9,54,52,43,7,15,62.0,5.0,4.0,69,274,0.4,15,56,5.0,4.0,65,143,0.4,15,59.0,5.0,4.0,67,325,0.4,0.183000000000003
2021-03-26 10:00,2021,3,26,10,6.8,15,5.9,15,73,2.4,58.0,52,81,2.4,58,53,73,1.9,52,52,1.9,55,51,44,7,15,59.0,4.6,3.7,67,155,0.4,15,62,4.7,3.7,70,309,0.4,15,63.0,4.8,3.8,69,331,0.4,0.798999999999989
2021-03-26 12:00,2021,3,26,12,7.0,15,6.0,15,73,2.4,59.0,54,73,2.4,58,52,76,1.9,52,52,1.9,55,51,46,7,15,61.0,5.1,4.0,68,175,0.4,15,59,4.8,4.0,69,180,0.4,15,61.0,4.8,3.9,68,326,0.4,0.707999999999998
2021-03-26 14:00,2021,3,26,14,6.8,15,6.1,15,74,2.4,59.0,54,95,2.4,58,53,80,2.0,53,51,2.0,54,51,46,7,15,62.0,4.6,3.6,70,215,0.4,15,57,4.4,3.6,65,141,0.4,15,64.0,4.4,3.6,70,267,0.4,0.854999999999984
2021-03-26 16:00,2021,3,26,16,6.7,15,5.9,15,72,2.4,54.0,54,87,2.4,54,52,76,1.9,52,51,1.9,53,52,44,7,15,53.0,5.2,4.2,59,123,0.4,15,49,5.3,4.2,59,127,0.4,15,49.0,5.3,4.2,57,125,0.4,0.471000000000021
2021-03-26 18:00,2021,3,26,18,6.8,15,5.9,15,74,2.3,51.0,52,70,2.3,51,52,69,1.8,49,52,1.8,50,51,49,7,15,56.0,5.1,3.8,62,177,0.4,15,54,5.1,4.1,61,219,0.4,15,50.0,5.0,4.1,57,277,0.4,0.134999999999996
2021-03-26 20:00,2021,3,26,20,6.9,15,5.8,15,75,2.4,52.0,52,83,2.4,51,53,74,1.8,48,52,1.8,49,52,49,7,15,56.0,4.7,3.9,62,348,0.4,14,50,5.0,4.0,59,159,0.4,15,54.0,5.1,4.0,61,324,0.4,0.926000000000004
2021-03-26 22:00,2021,3,26,22,6.5,15,5.6,15,74,2.4,51.0,53,68,2.4,51,51,74,1.7,48,51,1.7,58,52,48,61,15,54.0,4.9,3.9,61,153,0.4,14,52,5.1,4.0,61,159,0.4,15,50.0,5.3,4.2,58,130,0.4,1.027
2021-03-26 24:00,2021,3,26,24,6.7,15,5.7,15,74,2.4,52.0,53,68,2.4,51,52,69,1.8,47,51,1.7,48,52,48,62,15,54.0,4.9,3.9,61,347,0.4,14,50,4.9,4.0,59,135,0.4,15,49.0,5.0,4.0,57,287,0.4,0.210000000000006
2021-03-27 02:00,2021,3,27,2,6.8,15,5.8,15,75,2.4,51.0,53,86,2.4,51,51,73,1.8,47,52,1.8,48,52,48,67,15,54.0,4.8,3.8,60,345,0.4,14,52,4.8,3.9,61,153,0.4,15,53.0,4.8,3.7,61,155,0.4,0.322999999999983
2021-03-27 04:00,2021,3,27,4,6.5,15,5.8,15,75,2.4,51.0,51,85,2.4,51,52,75,1.9,51,52,1.9,54,52,48,63,15,62.0,5.0,4.0,68,153,0.4,15,58,5.0,4.0,66,241,0.4,15,62.0,5.0,4.0,69,238,0.4,0.501000000000014
2021-03-27 06:00,2021,3,27,6,6.8,15,5.9,15,74,2.4,51.0,53,85,2.4,51,53,73,1.8,51,51,1.8,51,51,48,66,15,55.0,5.1,4.0,61,350,0.4,15,49,5.1,4.1,58,133,0.4,15,51.0,4.9,4.0,59,144,0.4,0.348999999999991
2021-03-27 08:00,2021,3,27,8,6.8,15,5.9,15,73,2.4,51.0,53,78,2.4,51,53,75,1.8,51,51,1.8,51,51,48,60,15,55.0,5.1,4.0,61,342,0.4,15,49,5.1,4.1,58,134,0.4,15,51.0,4.9,4.0,59,189,0.4,1.272
2021-03-27 10:00,2021,3,27,10,6.8,15,6.1,15,74,2.4,51.0,52,82,2.4,51,52,72,1.8,46,45,1.8,48,51,49,63,15,53.0,4.3,3.5,59,138,0.4,15,50,4.4,3.5,58,70,0.4,53,4.7,3.7,60.0,147,146,0.4,0.33499999999999
2021-03-27 12:00,2021,3,27,12,6.7,15,5.8,15,76,2.4,52.0,51,80,2.4,51,52,78,1.8,45,54,1.8,48,51,49,61,15,51.0,4.9,3.9,58,123,0.4,15,50,5.0,4.0,59,134,0.4,15,54.0,5.0,4.0,61,323,0.4,0.48800000000001
2021-03-27 14:00,2021,3,27,14,6.5,15,6.0,15,72,2.4,52.0,51,92,2.4,51,51,90,2.0,47,52,2.0,48,51,49,73,15,50.0,4.4,3.6,58,123,0.4,15,53,4.4,3.6,62,182,0.4,15,53.0,4.4,3.5,61,155,0.4,1.135
2021-03-27 16:00,2021,3,27,16,6.5,15,5.9,15,75,2.4,52.0,52,74,2.4,51,52,74,1.8,48,49,1.8,48,52,49,62,15,52.0,4.8,3.8,58,117,0.4,14,49,4.9,3.8,58,125,0.4,15,51.0,4.9,3.8,59,132,0.4,1.89300000000002
2021-03-27 18:00,2021,3,27,18,6.3,15,5.8,15,71,2.4,52.0,51,80,2.4,51,53,78,1.8,47,52,1.8,49,50,49,61,15,52.0,4.6,3.7,59,128,0.4,14,53,4.5,3.7,61,316,0.4,15,51.0,4.5,3.6,59,131,0.4,0.238
2021-03-27 20:00,2021,3,27,20,6.7,15,5.9,15,72,2.4,51.0,53,76,2.4,51,52,76,1.9,47,51,1.9,48,49,49,66,15,55.0,4.6,3.8,61,344,0.4,14,54,4.7,3.8,62,252,0.4,15,52.0,4.8,3.8,60,146,0.4,0.424000000000008
2021-03-27 22:00,2021,3,27,22,6.8,15,5.8,15,75,2.4,51.0,53,78,2.4,51,52,75,1.9,47,52,1.9,48,51,49,60,15,55.0,5.0,4.0,61,216,0.4,14,54,5.0,4.0,62,140,0.4,15,52.0,5.0,4.0,60,145,0.4,0.593999999999975
2021-03-27 24:00,2021,3,27,24,6.8,15,6.0,15,76,2.4,51.0,53,81,2.4,51,52,71,1.9,47,52,1.9,48,51,49,65,15,55.0,5.0,4.0,61,216,0.4,14,54,5.0,4.0,62,140,0.4,15,52.0,5.0,4.0,60,145,0.4,-0.00400000000000489
2021-03-28 02:00,2021,3,28,2,6.8,15,5.8,15,75,2.4,52.0,51,75,2.4,51,52,76,1.9,46,52,1.9,47,52,49,60,14,52.0,4.6,3.4,59,333,0.4,14,51,4.6,3.4,59,131,0.4,15,56.0,5.0,3.7,62,197,0.4,0.235000000000017
2021-03-28 04:00,2021,3,28,4,6.9,15,5.7,15,76,2.4,52.0,53,77,2.4,51,53,74,1.9,51,52,1.9,54,52,49,63,15,53.0,4.9,3.9,60,134,0.4,14,53,5.0,4.0,60,318,0.4,15,54.0,5.0,4.0,62,194,0.4,1.33099999999997
2021-03-28 06:00,2021,3,28,6,6.8,15,5.7,15,75,2.4,52.0,53,82,2.4,51,53,73,1.9,51,52,1.9,54,52,49,65,15,53.0,4.9,3.9,60,147,0.4,14,53,5.0,4.0,60,151,0.4,15,54.0,5.0,4.0,62,167,0.4,0.429200000000007
2021-03-28 08:00,2021,3,28,8,6.8,15,5.7,15,72,2.4,52.0,53,68,2.4,51,53,73,1.8,51,52,1.8,54,52,49,64,15,53.0,4.8,3.9,61,167,0.4,14,53,5.0,4.0,57,214,0.4,15,54.0,5.0,4.0,59,136,0.4,0.262800000000004
2021-03-28 10:00,2021,3,28,10,6.9,15,5.9,15,72,2.4,52.0,51,72,2.4,51,52,69,1.7,45,52,1.7,47,52,49,64,15,52.0,4.5,3.7,58,118,0.4,14,49,4.7,3.7,58,123,0.4,15,53.0,4.8,3.8,61,153,0.4,0.568000000000041
2021-03-28 12:00,2021,3,28,12,6.8,15,5.9,15,72,2.4,52.0,53,84,2.4,51,52,84,1.8,46,52,1.8,47,52,48,65,15,52.0,4.6,3.7,58,121,0.4,14,52,4.7,3.8,60,140,0.4,15,52.0,4.8,3.8,59,313,0.4,1.69399999999997
2021-03-28 14:00,2021,3,28,14,6.9,15,5.8,15,76,2.4,52.0,53,74,2.4,51,52,72,1.8,45,52,1.8,47,52,49,65,15,55.0,4.9,3.9,62,183,0.4,14,52,5.1,4.0,61,143,0.4,15,49.0,5.2,4.1,57,161,0.4,18.994
2021-03-28 16:00,2021,3,28,16,7.0,15,5.8,15,77,2.4,54.0,53,70,2.4,53,54,78,1.8,44,54,1.8,47,52,49,61,15,55.0,5.4,4.3,62,337,0.4,15,53,5.4,4.4,63,316,0.4,15,56.0,5.3,4.3,65,224,0.4,6.72599999999998
2021-03-28 18:00,2021,3,28,18,6.7,15,6.0,15,74,2.4,56.0,52,76,2.4,55,52,73,1.8,48,50,1.8,47,52,52,61,15,58.0,5.2,4.2,65,166,0.4,15,54,5.0,4.2,63,138,0.4,15,54.0,4.9,4.0,62,150,0.4,0.266000000000041
2021-03-28 20:00,2021,3,28,20,6.8,15,5.8,15,75,2.4,56.0,52,81,2.4,56,52,78,1.9,48,51,1.9,48,52,53,58,15,59.0,4.4,3.6,67,203,0.4,15,54,4.5,3.7,62,285,0.4,15,55.0,4.6,3.7,62,174,0.4,1.75899999999996
2021-03-28 22:00,2021,3,28,22,6.9,15,6.1,15,76,2.3,56.0,51,80,2.3,56,52,71,1.8,46,52,1.8,49,52,53,63,14,57.0,4.1,3.3,64,339,0.4,14,57,4.2,3.4,64,147,0.4,15,59.0,4.3,3.5,65,153,0.4,0.0912000000000113
2021-03-28 24:00,2021,3,28,24,6.9,15,5.9,15,74,2.4,56.0,51,76,2.4,56,52,73,1.8,46,52,1.8,49,52,53,57,14,57.0,4.1,3.3,65,151,0.4,14,54,4.2,3.4,64,149,0.4,15,56.0,4.3,3.5,65,158,0.4,0.485800000000001
2021-03-29 02:00,2021,3,29,2,6.5,15,6.1,15,78,2.4,56.0,51,80,2.4,56,52,70,1.8,46,52,1.8,49,52,53,59,14,60.0,4.4,3.3,65,342,0.4,14,57,4.4,3.3,63,139,0.4,15,58.0,4.4,3.4,63,142,0.4,-0.00100000000000122
2021-03-29 04:00,2021,3,29,4,7.0,15,6.4,15,74,2.4,56.0,53,77,2.4,55,53,77,1.8,46,52,1.8,49,52,53,60,14,60.0,4.3,3.5,67,293,0.4,14,54,4.2,3.4,62,211,0.4,15,61.0,4.2,3.4,65,215,0.4,0.00300000000000722
2021-03-29 06:00,2021,3,29,6,6.7,15,5.9,15,73,2.4,56.0,53,78,2.4,55,53,73,1.8,46,52,1.8,49,52,53,52,14,60.0,4.6,3.7,67,170,0.4,14,57,4.6,3.7,62,325,0.4,15,57.0,4.8,3.8,64,151,0.4,0.029000000000007
2021-03-29 08:00,2021,3,29,8,6.8,15,5.9,15,74,2.4,56.0,52,78,2.4,55,52,75,1.8,47,52,1.8,49,52,53,60,14,57.0,4.9,4.0,63,336,0.4,14,56,5.0,4.0,66,159,0.4,15,54.0,5.1,4.0,62,143,0.4,0.137999999999977
2021-03-29 10:00,2021,3,29,10,6.6,15,5.9,15,76,2.4,56.0,53,74,2.4,56,51,70,1.8,48,52,1.8,50,52,53,57,14,59.0,4.8,3.9,65,347,0.4,14,53,4.7,3.9,63,139,0.4,15,58.0,4.6,3.8,66,329,0.4,0.158999999999992
2021-03-29 12:00,2021,3,29,12,6.8,15,6.0,15,75,2.4,56.0,53,73,2.4,56,52,73,1.8,49,52,1.8,51,52,53,59,14,60.0,4.5,3.6,66,348,0.4,14,59,4.7,3.6,67,189,0.4,15,55.0,4.8,3.9,62,226,0.4,0.16100000000003
2021-03-29 14:00,2021,3,29,14,6.6,15,6.0,15,75,2.4,56.0,54,82,2.4,56,52,75,1.8,48,52,1.8,51,52,53,57,15,61.0,4.8,3.8,67,330,0.4,14,59,4.8,3.8,67,323,0.4,15,56.0,4.8,3.8,64,146,0.4,0.0699999999999648
2021-03-29 16:00,2021,3,29,16,6.7,15,6.0,15,76,2.4,56.0,53,76,2.4,56,52,76,1.9,48,52,1.8,52,52,53,60,15,60.0,5.1,4.0,67,233,0.4,14,53,4.8,3.9,62,269,0.4,15,59.0,4.7,3.8,67,241,0.4,0.361000000000001
2021-03-29 18:00,2021,3,29,18,6.8,15,6.2,15,72,2.4,56.0,54,83,2.4,56,52,78,1.9,48,52,1.8,50,52,53,57,14,59.0,4.8,3.7,66,162,0.4,14,55,4.9,3.8,63,303,0.4,15,60.0,4.9,4.0,67,250,0.4,0.0790000000000077
2021-03-29 20:00,2021,3,29,20,6.2,15,5.9,15,72,2.4,56.0,53,76,2.4,56,52,74,1.9,49,52,1.9,51,52,53,58,14,59.0,4.9,4.0,65,346,0.4,14,57,5.0,4.0,64,321,0.4,15,58.0,4.8,3.9,66,175,0.4,0.0270000000000188
2021-03-29 22:00,2021,3,29,22,7.0,15,6.1,15,77,2.4,56.0,53,84,2.4,56,51,72,1.9,48,52,1.9,51,52,54,56,14,59.0,4.4,3.5,66,188,0.4,14,57,4.6,3.7,64,321,0.4,15,60.0,4.6,3.7,67,202,0.4,0.108000000000013
2021-03-29 24:00,2021,3,29,24,7.0,15,6.1,15,75,2.4,51.0,53,76,2.4,51,51,82,1.9,48,52,1.9,51,52,54,58,14,56.0,4.9,3.9,61,349,0.4,14,49,5.0,4.0,57,158,0.4,15,49.0,5.1,4.0,57,187,0.4,0.0269999999999637
2021-03-30 02:00,2021,3,30,2,6.6,15,5.9,15,73,2.4,51.0,52,72,2.4,51,52,78,1.8,46,52,1.8,49,52,49,67,14,51.0,4.6,3.8,58,120,0.4,14,52,4.6,3.8,61,156,0.4,15,53.0,4.6,3.8,61,150,0.4,0.44100000000001
2021-03-30 04:00,2021,3,30,4,6.8,15,6.0,15,72,2.4,52.0,51,76,2.4,51,51,75,1.8,46,52,1.8,47,52,49,63,14,52.0,4.5,3.7,59,128,0.4,14,52,4.6,3.7,60,322,0.4,15,52.0,4.4,3.6,60,321,0.4,0.0210000000000061
2021-03-30 06:00,2021,3,30,6,6.5,15,5.8,15,75,2.4,52.0,51,77,2.4,51,51,74,1.8,46,52,1.8,47,52,49,62,14,52.0,4.5,3.7,59,128,0.4,14,52,4.6,3.7,60,322,0.4,15,52.0,4.4,3.6,60,321,0.4,0.0299999999999727
2021-03-30 08:00,2021,3,30,8,6.7,15,5.9,15,73,2.4,52.0,51,77,2.4,51,51,74,1.9,46,52,1.9,47,52,49,69,14,52.0,4.3,3.5,59,128,0.4,14,50,4.3,3.6,58,308,0.4,15,50.0,4.4,3.5,57,128,0.4,0.140000000000043
2021-03-30 10:00,2021,3,30,10,6.5,15,5.9,15,73,2.4,51.0,53,76,2.4,51,51,80,1.8,46,52,1.8,48,52,49,62,14,54.0,4.6,3.7,62,168,0.4,14,54,4.8,3.8,62,194,0.4,15,52.0,4.8,3.9,59,309,0.4,0.482999999999976
2021-03-30 12:00,2021,3,30,12,6.8,15,6.1,15,74,2.4,52.0,51,70,2.4,51,52,69,1.8,47,51,1.8,48,52,49,66,14,53.0,4.7,3.8,60,130,0.4,14,51,4.7,3.8,59,134,0.4,15,54.0,4.6,3.8,62,173,0.4,0.0759999999999934
2021-03-30 14:00,2021,3,30,14,6.7,15,5.9,15,75,2.4,52.0,52,76,2.4,51,53,78,1.8,47,52,1.8,48,52,49,64,15,52.0,5.0,4.0,58,119,0.4,14,51,4.9,3.9,60,134,0.4,15,54.0,4.8,3.9,62,178,0.4,0.284999999999997
2021-03-30 16:00,2021,3,30,16,6.6,15,5.9,15,73,2.4,52.0,52,75,2.4,51,51,75,1.8,47,52,1.8,47,52,49,66,14,54.0,4.6,3.8,62,162,0.4,14,53,4.6,3.7,61,317,0.4,15,49.0,4.5,3.7,58,128,0.4,0.0430000000000241
2021-03-30 18:00,2021,3,30,18,6.9,15,6.0,15,73,2.4,51.0,52,80,2.4,51,51,80,1.8,46,52,1.8,48,52,49,62,14,55.0,4.2,3.4,62,187,0.4,15,54,4.2,3.4,61,159,0.4,15,55.0,4.4,3.4,61,155,0.4,0.021000000000015
2021-03-30 20:00,2021,3,30,20,6.4,15,5.8,15,74,2.4,52.0,54,76,2.4,51,51,76,1.8,47,52,1.8,47,52,49,61,14,57.0,4.6,3.5,62,178,0.4,14,51,4.9,3.7,59,128,0.4,15,55.0,5.0,3.8,61,322,0.4,1.37699999999998
2021-03-30 22:00,2021,3,30,22,6.4,15,5.9,15,76,2.4,52.0,54,74,2.4,51,51,70,1.8,47,52,1.8,47,52,49,69,14,55.0,4.3,3.3,61,349,0.4,14,51,4.4,3.5,59,132,0.4,15,52.0,4.5,3.6,58,305,0.4,0.0429999999999886
2021-03-30 24:00,2021,3,30,24,6.4,15,6.1,15,74,2.4,52.0,54,75,2.4,51,51,70,1.8,47,52,1.8,47,52,48,62,14,34.0,4.4,3.5,40,42,0.4,14,57,4.4,3.6,66,209,0.4,15,57.0,4.5,3.6,57,329,0.4,0.801999999999994
2021-03-31 02:00,2021,3,31,2,6.6,15,5.8,14,76,2.4,52.0,54,70,2.4,51,53,73,1.8,44,52,1.8,44,52,48,68,14,54.0,4.8,3.9,60,136,0.4,14,50,4.8,3.9,59,134,0.4,15,54.0,4.8,3.9,62,325,0.4,0.132999999999985
2021-03-31 04:00,2021,3,31,4,6.9,15,5.6,14,74,2.4,52.0,52,73,2.4,51,52,71,1.8,44,52,1.8,46,52,49,65,14,52.0,4.6,3.7,59,123,0.4,14,49,4.7,3.8,58,130,0.4,15,53.0,4.7,3.8,62,180,0.4,0.45400000000002
2021-03-31 06:00,2021,3,31,6,6.7,15,5.8,14,77,2.4,52.0,52,76,2.4,51,52,71,1.8,45,52,1.8,46,52,49,67,14,52.0,4.6,3.7,59,116,0.4,14,49,4.7,3.8,58,312,0.4,15,53.0,4.7,3.8,62,165,0.4,0.246999999999982
2021-03-31 08:00,2021,3,31,8,6.8,15,5.8,14,75,2.4,51.0,52,76,2.4,51,52,77,1.7,45,52,1.8,46,52,48,63,14,51.0,4.1,3.4,57,155,0.4,14,53,4.3,3.2,60,322,0.4,15,55.0,4.3,3.3,62,331,0.4,0.126000000000033
2021-03-31 10:00,2021,3,31,10,6.8,15,6.0,15,73,2.4,51.0,54,83,2.4,51,53,72,1.8,45,52,1.8,47,52,49,63,14,54.0,4.2,3.5,61,152,0.4,14,51,4.1,3.4,59,139,0.4,14,52.0,4.5,3.7,60,131,0.4,0.147999999999996
2021-03-31 12:00,2021,3,31,12,6.5,15,5.8,15,71,2.4,51.0,52,76,2.4,51,51,69,1.7,45,52,1.7,47,52,49,66,14,55.0,4.6,3.8,60,313,0.4,14,54,4.7,3.8,62,299,0.4,14,54.0,4.7,3.8,62,267,0.4,0.242999999999977
2021-03-31 14:00,2021,3,31,14,6.7,15,6.2,15,74,2.4,52.0,52,75,2.4,51,52,72,1.7,46,52,1.7,47,52,49,65,14,54.0,4.0,3.1,60,128,0.4,14,51,4.0,3.3,59,128,0.4,15,56.0,4.0,3.2,61,321,0.4,4.95000000000002
2021-03-31 16:00,2021,3,31,16,6.4,15,6.0,15,75,2.4,51.0,53,81,2.4,51,51,74,1.8,46,52,1.8,47,52,49,69,14,53.0,4.8,3.9,60,131,0.4,14,51,5.0,3.9,59,129,0.4,15,55.0,5.0,3.9,61,226,0.4,0.0889999999999755
2021-03-31 18:00,2021,3,31,18,7.0,15,6.2,15,74,2.4,52.0,52,83,2.4,51,52,76,1.8,45,52,1.8,46,52,48,71,14,52.0,4.1,3.3,58,115,0.4,14,52,4.2,3.4,59,132,0.4,15,54.0,4.4,3.4,60,319,0.4,0.524000000000001
2021-03-31 20:00,2021,3,31,20,6.8,15,6.1,14,73,2.4,52.0,54,76,2.4,51,52,74,1.8,46,52,1.8,46,52,49,60,14,52.0,4.0,3.5,58,115,0.4,14,52,3.9,3.3,60,138,0.4,15,50.0,3.9,3.2,58,291,0.4,0.388000000000009
2021-03-31 22:00,2021,3,31,22,6.9,15,5.9,14,73,2.4,53.0,54,79,2.4,52,52,70,1.7,46,52,1.7,46,52,49,62,14,53.0,5.0,4.0,60,312,0.4,14,51,4.5,3.7,59,310,0.4,15,52.0,4.4,3.5,59,310,0.4,1.749
2021-03-31 24:00,2021,3,31,24,6.6,15,5.9,14,74,2.4,53.0,54,66,2.4,52,52,67,1.7,46,52,1.7,47,52,49,60,14,53.0,5.0,4.0,60,260,0.4,14,51,4.5,3.7,60,132,0.4,15,52.0,4.4,3.5,62,160,0.4,1.70599999999999
2021-04-01 02:00,2021,4,1,2,6.5,15,5.8,14,75,2.4,52.0,51,80,2.4,52,52,75,1.7,46,52,1.7,47,52,49,63,14,54.0,4.6,3.7,60,305,0.4,14,51,4.6,3.7,59,128,0.4,15,56.0,4.6,3.7,63,226,0.4,0.0339999999999989
2021-04-01 04:00,2021,4,1,4,6.6,15,6.1,14,72,2.4,53.0,52,67,2.4,52,52,66,1.7,46,51,1.7,47,52,49,65,14,54.0,5.0,4.1,61,129,0.4,14,53,4.9,4.0,62,322,0.4,15,51.0,4.8,3.9,60,135,0.4,1.16900000000002
2021-04-01 06:00,2021,4,1,6,6.7,15,6.1,14,74,2.4,53.0,52,78,2.4,52,52,73,1.8,46,51,1.8,47,52,49,62,14,54.0,4.7,3.8,60,121,0.4,14,55,4.8,3.8,62,318,0.4,15,53.0,4.8,3.8,62,149,0.4,0.257999999999996
2021-04-01 08:00,2021,4,1,8,6.5,14,5.8,14,74,2.4,53.0,52,72,2.4,52,52,73,1.7,46,51,1.7,47,52,49,64,14,55.0,4.5,3.6,62,150,0.4,14,52,4.5,3.7,60,130,0.4,15,51.0,4.5,3.6,59,124,0.4,1.196
2021-04-01 10:00,2021,4,1,10,7.0,15,6.0,14,74,2.4,52.0,52,73,2.5,52,52,79,1.8,46,52,1.8,47,52,49,60,14,54.0,4.7,3.8,60,305,0.4,14,56,4.8,3.9,64,243,0.4,15,56.0,4.9,3.9,63,205,0.4,0.0900000000000087
2021-04-01 12:00,2021,4,1,12,6.6,15,6.0,14,73,2.4,52.0,54,76,2.4,52,52,72,1.8,46,52,1.8,47,52,49,66,14,53.0,4.7,3.8,59,295,0.4,14,55,4.8,3.8,63,276,0.4,15,55.0,4.7,3.9,62,321,0.4,2.98199999999997
2021-04-01 14:00,2021,4,1,14,6.5,15,5.7,14,75,2.4,53.0,53,72,2.4,52,52,71,1.8,46,52,1.8,47,52,50,61,14,52.0,5.1,4.0,58,205,0.4,14,51,5.0,4.0,59,308,0.4,15,50.0,4.8,3.9,58,206,0.4,0.731000000000023
2021-04-01 16:00,2021,4,1,16,6.7,14,6.0,14,77,2.4,53.0,51,71,2.4,52,53,67,1.7,46,52,1.7,47,52,50,70,14,53.0,4.9,3.8,59,113,0.4,14,52,5.0,4.0,60,129,0.4,15,52.0,5.1,4.0,60,131,0.4,0.638999999999992
2021-04-01 18:00,2021,4,1,18,6.9,15,6.1,14,75,2.4,53.0,53,82,2.4,52,52,76,1.9,46,52,1.9,46,52,49,62,14,52.0,4.1,3.4,60,121,0.4,14,51,4.1,3.4,60,129,0.4,15,56.0,4.1,3.4,63,178,0.4,3.758
2021-04-01 20:00,2021,4,1,20,6.4,15,6.0,14,72,2.4,52.0,52,71,2.4,52,52,79,1.8,46,52,1.8,47,52,50,60,14,54.0,4.7,3.9,61,135,0.4,14,54,4.6,3.8,63,302,0.4,15,51.0,4.6,3.7,59,127,0.4,0.207000000000015
2021-04-01 22:00,2021,4,1,22,6.9,15,5.8,14,77,2.4,53.0,52,75,2.4,52,52,75,1.8,42,54,1.8,47,48,49,62,14,54.0,5.3,4.2,60,126,0.4,14,53,5.3,4.2,63,173,0.4,15,50.0,5.1,4.2,59,292,0.4,0.30599999999999
2021-04-01 24:00,2021,4,1,24,6.9,15,5.8,14,75,2.4,53.0,52,73,2.4,52,52,75,1.8,42,54,1.8,47,48,49,65,14,55.0,4.5,3.6,62,145,0.4,14,50,4.4,3.6,59,284,0.4,15,55.0,4.4,3.6,62,171,0.4,1.411
2021-04-02 02:00,2021,4,2,2,6.4,15,5.7,14,76,2.4,52.0,52,70,2.4,52,52,70,1.7,45,52,1.7,47,52,49,63,14,58.0,4.7,3.8,63,267,0.4,14,50,4.7,3.8,58,252,0.4,14,55.0,4.7,3.8,62,320,0.4,5.67300000000002
2021-04-02 04:00,2021,4,2,4,6.6,15,5.8,14,76,2.4,52.0,52,67,2.4,52,52,67,1.6,47,45,1.6,47,45,47,50,14,58.0,4.9,3.9,59,137,0.4,14,53,4.9,4.0,62,322,0.4,15,51.0,4.8,3.9,60,135,0.4,0.0329999999999764
2021-04-02 06:00,2021,4,2,6,6.6,15,5.8,14,75,2.4,52.0,52,75,2.4,52,52,76,1.6,47,45,1.6,47,45,47,65,14,58.0,4.9,3.9,59,130,0.4,14,53,4.9,4.0,59,127,0.4,15,51.0,4.8,3.9,60,134,0.4,1.24400000000001
2021-04-02 08:00,2021,4,2,8,6.6,15,5.7,14,77,2.4,52.0,52,70,2.4,52,52,70,1.6,47,45,1.6,47,45,47,55,14,53.0,4.4,3.5,59,118,0.4,14,52,4.5,3.6,59,306,0.4,14,53.0,4.7,3.7,61,135,0.4,0.526000000000005
2021-04-02 10:00,2021,4,2,10,6.6,15,6.2,14,73,2.4,52.0,53,78,2.4,52,51,75,1.8,45,52,1.8,46,51,50,57,14,55.0,4.3,3.6,62,314,0.4,14,55,4.3,3.6,63,305,0.4,15,52.0,4.4,3.5,59,131,0.4,0.605999999999995
2021-04-02 12:00,2021,4,2,12,6.3,14,5.8,14,74,2.4,54.0,54,76,2.4,53,52,76,1.7,47,52,1.8,47,52,50,56,14,52.0,5.0,3.9,59,240,0.4,14,53,5.1,4.0,61,319,0.4,15,57.0,50.0,4.1,64,235,0.4,0.0199999999999996
2021-04-02 14:00,2021,4,2,14,6.7,15,6.2,14,75,2.4,53.0,54,90,2.4,53,52,71,1.9,46,52,1.9,48,52,51,73,14,57.0,4.5,3.7,64,196,0.4,14,56,4.4,3.6,64,232,0.4,15,56.0,4.3,3.6,64,316,0.4,2.664
2021-04-02 16:00,2021,4,2,16,6.9,15,6.0,14,71,2.4,53.0,52,80,2.4,53,52,80,1.8,46,52,1.8,48,52,51,58,14,53.0,4.6,3.7,60,274,0.4,14,52,4.5,3.7,61,305,0.4,15,52.0,4.6,3.7,60,131,0.4,0.373000000000019
2021-04-02 18:00,2021,4,2,18,6.4,15,5.6,14,78,2.4,53.0,51,63,2.4,53,51,66,1.6,46,52,1.6,47,52,50,66,14,55.0,4.9,4.0,62,138,0.4,14,54,5.0,3.9,63,168,0.4,15,51.0,5.1,4.0,59,128,0.4,1.52699999999999
2021-04-02 20:00,2021,4,2,20,6.9,15,5.9,14,74,2.4,54.0,53,72,2.4,53,52,71,1.7,47,52,1.7,47,52,50,63,14,54.0,4.4,3.7,61,131,0.4,14,56,4.3,3.6,64,239,0.4,15,52.0,4.3,3.4,60,135,0.4,0.352000000000004
2021-04-02 22:00,2021,4,2,22,6.8,15,5.8,14,75,2.4,54.0,53,72,2.4,53,52,71,1.7,47,52,1.7,47,52,50,66,14,57.0,4.4,3.7,63,131,0.4,14,53,4.3,3.6,60,239,0.4,15,57.0,4.3,3.4,63,135,0.4,0.94599999999997
2021-04-02 24:00,2021,4,2,24,6.6,15,5.7,14,75,2.4,54.0,53,72,2.4,53,52,71,1.7,47,52,1.7,47,52,50,63,14,55.0,4.4,3.7,62,131,0.4,14,51,4.3,3.6,60,239,0.4,15,55.0,4.3,3.4,62,135,0.4,0.805000000000007
2021-04-03 02:00,2021,4,3,2,6.9,15,5.9,14,75,2.4,54.0,53,72,2.4,53,52,71,1.7,47,52,1.7,47,52,50,66,14,55.0,4.4,3.7,60,131,0.4,14,54,4.3,3.6,64,239,0.4,15,56.0,4.3,3.4,64,135,0.4,0.568000000000012
2021-04-03 04:00,2021,4,3,4,7.0,15,5.9,14,76,2.4,54.0,52,73,2.4,53,52,72,1.7,47,52,1.7,47,52,50,68,14,57.0,4.5,3.5,63,137,0.4,14,52,4.5,3.5,60,322,0.4,15,57.0,4.5,3.5,64,135,0.4,0.893000000000001
2021-04-03 06:00,2021,4,3,6,6.8,15,6.0,14,74,2.4,54.0,52,73,2.4,53,52,72,1.7,47,52,1.7,47,52,50,68,14,57.0,4.5,3.5,63,137,0.4,14,52,4.5,3.5,60,322,0.4,15,57.0,4.5,3.5,64,135,0.4,0.168000000000006
2021-04-03 08:00,2021,4,3,8,6.9,15,5.8,14,76,2.4,54.0,52,73,2.4,53,52,72,1.7,47,52,1.7,47,52,50,64,14,54.0,4.5,3.5,60,137,0.4,14,53,4.5,3.5,62,322,0.4,15,54.0,4.5,3.5,62,135,0.4,0.920999999999998
2021-04-03 10:00,2021,4,3,10,6.6,14,6.4,14,74,2.4,54.0,51,79,2.4,53,53,71,1.7,46,52,1.7,46,52,50,66,14,55.0,4.4,3.5,61,297,0.4,14,50,5.0,4.0,59,282,0.4,14,56.0,5.1,4.0,63,323,0.4,0.87700000000001
2021-04-03 12:00,2021,4,3,12,6.5,14,5.9,14,72,2.4,54.0,53,75,2.4,53,53,70,1.8,47,52,1.8,46,52,50,57,14,53.0,4.9,3.9,59,116,0.4,14,52,5.0,4.0,61,136,0.4,14,51.0,5.0,4.0,59,256,0.4,0.704000000000008
2021-04-03 14:00,2021,4,3,14,6.8,15,6.1,14,74,2.4,53.0,52,80,2.4,53,52,75,1.8,46,52,1.8,47,52,51,58,14,54.0,4.2,3.5,61,126,0.4,14,54,4.2,3.4,63,162,0.4,14,56.0,4.2,3.4,64,175,0.4,9.56899999999997
2021-04-03 16:00,2021,4,3,16,6.5,14,5.9,14,70,2.4,53.0,50,63,2.3,52,50,60,1.7,47,52,1.7,47,52,50,61,15,53.0,5.2,4.3,62,150,0.4,14,49,5.1,4.3,59,253,0.4,15,52.0,4.8,4.0,60,307,0.4,0.945000000000022
2021-04-03 18:00,2021,4,3,18,6.6,15,5.8,14,75,2.4,54.0,51,66,2.4,53,52,75,1.7,46,52,1.7,47,52,50,65,14,56.0,5.0,3.9,63,145,0.4,14,50,4.8,3.8,59,269,0.4,14,52.0,4.6,3.8,60,134,0.4,1.065
2021-04-03 20:00,2021,4,3,20,6.7,15,6.0,14,75,2.4,53.0,53,72,2.4,52,51,81,1.8,46,52,1.8,47,52,51,58,14,55.0,4.3,3.5,62,143,0.4,14,54,4.3,3.4,62,146,0.4,14,58.0,4.4,3.4,64,285,0.4,0.46599999999998
2021-04-03 22:00,2021,4,3,22,6.8,15,5.9,14,75,2.4,53.0,53,72,2.4,52,51,81,1.8,46,52,1.8,47,52,51,58,14,58.0,4.3,3.5,64,143,0.4,14,53,4.3,3.4,62,146,0.4,14,52.0,4.4,3.4,61,285,0.4,0.694000000000017
2021-04-03 24:00,2021,4,3,24,6.9,15,6.0,14,75,2.4,53.0,53,72,2.4,52,51,81,1.7,46,52,1.7,47,52,51,55,14,55.0,4.3,3.5,62,143,0.4,14,53,4.3,3.4,61,146,0.4,14,53.0,4.4,3.4,61,285,0.4,0.776000000000011
2021-04-04 02:00,2021,4,4,2,6.7,15,5.8,14,75,2.4,53.0,53,72,2.4,52,51,81,1.7,46,52,1.7,47,52,51,62,14,57.0,4.4,3.5,62,143,0.4,14,56,4.4,3.5,63,146,0.4,14,56.0,4.4,3.5,64,285,0.4,0.68199999999996
2021-04-04 04:00,2021,4,4,4,6.9,15,6.0,14,75,2.4,53.0,52,73,2.4,53,52,72,1.7,47,52,1.7,47,52,51,58,14,58.0,4.5,3.5,64,137,0.4,14,51,4.5,3.5,60,322,0.4,15,56.0,4.5,3.5,64,135,0.4,0.746000000000038
2021-04-04 06:00,2021,4,4,6,6.8,15,5.9,14,75,2.4,53.0,52,73,2.4,53,52,72,1.7,47,52,1.7,47,52,51,55,14,56.0,4.5,3.5,62,137,0.4,14,56,4.5,3.5,64,322,0.4,15,57.0,4.5,3.5,64,135,0.4,0.207999999999998
2021-04-04 08:00,2021,4,4,8,6.9,15,5.8,14,75,2.4,53.0,52,73,2.4,53,52,72,1.7,47,52,1.7,47,52,51,61,14,54.0,4.5,3.5,60,137,0.4,14,52,4.5,3.5,60,322,0.4,15,53.0,4.5,3.5,60,135,0.4,0.508999999999986
2021-04-04 10:00,2021,4,4,10,6.5,15,5.9,14,74,2.4,54.0,52,75,2.4,53,53,73,1.7,46,52,1.7,47,52,51,58,14,54.0,4.4,3.4,60,120,0.4,14,56,4.9,3.9,64,322,0.4,15,52.0,4.8,4.0,60,274,0.4,1.711
2021-04-04 12:00,2021,4,4,12,6.5,15,5.7,14,75,2.4,54.0,53,73,2.4,53,53,71,1.7,47,52,1.7,48,52,51,59,14,54.0,4.8,3.8,61,118,0.4,14,51,4.8,3.9,60,293,0.4,15,54.0,4.7,3.8,62,142,0.4,5.39000000000001
2021-04-04 14:00,2021,4,4,14,6.9,15,6.0,14,78,2.4,53.0,53,73,2.4,53,52,71,1.8,47,52,1.8,48,52,50,63,14,58.0,4.3,3.4,64,279,0.4,14,55,4.5,3.5,62,146,0.4,14,53.0,4.6,3.7,60,129,0.4,0.993999999999982
2021-04-04 16:00,2021,4,4,16,6.7,15,5.8,14,73,2.4,53.0,53,73,2.4,53,52,72,1.8,47,52,1.8,48,52,50,61,14,54.0,4.8,3.7,60,117,0.4,14,51,4.9,3.959,59,246,0.4,14,56.0,4.8,3.9,63,322,0.4,0.995000000000028
2021-04-04 18:00,2021,4,4,18,6.8,15,6.4,14,76,2.4,53.0,52,79,2.5,54,53,79,1.8,47,52,1.8,47,52,50,59,14,56.0,4.6,3.9,63,314,0.4,14,53,4.4,3.6,67,316,0.4,14,55.0,4.3,3.5,62,318,0.4,0.438999999999965
2021-04-04 20:00,2021,4,4,20,6.2,14,5.8,14,74,2.4,53.0,53,73,2.4,53,52,73,1.8,46,52,1.8,47,52,50,61,14,56.0,4.6,3.9,63,314,0.4,14,53,4.4,3.6,67,316,0.4,14,55.0,4.3,3.5,62,318,0.4,1.14400000000003
2021-04-04 22:00,2021,4,4,22,6.7,14,5.9,14,75,2.4,53.0,53,73,2.4,53,52,73,1.8,46,52,1.8,47,52,50,66,14,56.0,4.6,3.9,63,314,0.4,14,56,4.4,3.6,63,316,0.4,14,53.0,4.3,3.5,61,318,0.4,0.441000000000003
2021-04-04 24:00,2021,4,4,24,6.8,14,5.9,14,75,2.4,53.0,53,73,2.4,53,52,73,1.8,46,52,1.8,47,52,50,62,14,57.0,4.6,3.9,62,314,0.4,14,52,4.4,3.6,60,316,0.4,14,56.0,4.3,3.5,62,318,0.4,0.60299999999998
2021-04-05 02:00,2021,4,5,2,6.7,14,6.0,14,75,2.4,53.0,53,73,2.4,53,52,73,1.8,46,52,1.8,47,52,50,62,14,55.0,4.6,3.6,62,314,0.4,14,56,4.6,3.6,64,316,0.4,14,55.0,4.6,3.6,62,318,0.4,0.537000000000006
2021-04-05 04:00,2021,4,5,4,6.8,14,5.9,14,75,2.4,53.0,52,73,2.4,53,52,72,1.8,47,52,1.8,48,52,51,57,14,57.0,4.5,3.5,64,137,0.4,14,56,4.5,3.5,64,322,0.4,15,56.0,4.5,3.5,63,135,0.4,1.65499999999997
2021-04-05 06:00,2021,4,5,6,6.7,14,5.8,14,75,2.4,53.0,52,73,2.4,53,52,72,1.8,47,52,1.8,48,52,51,66,14,55.0,4.5,3.5,62,137,0.4,14,55,4.5,3.5,63,322,0.4,15,54.0,4.5,3.5,62,135,0.4,0.293000000000035
2021-04-05 08:00,2021,4,5,8,6.8,14,6.0,14,75,2.4,53.0,52,73,2.4,53,52,72,1.8,47,52,1.8,48,52,51,63,14,56.0,4.5,3.5,63,137,0.4,14,51,4.5,3.5,61,322,0.4,15,54.0,4.5,3.5,62,135,0.4,0.75999999999998
2021-04-05 10:00,2021,4,5,10,6.2,14,5.8,14,75,2.3,46.0,52,71,2.4,53,51,79,1.8,46,52,1.8,48,52,50,57,14,56.0,4.5,3.6,63,153,0.4,14,55,4.5,3.7,62,320,0.4,14,54.0,4.5,3.7,61,141,0.4,0.540999999999979
2021-04-05 12:00,2021,4,5,12,6.3,14,5.8,14,75,2.4,54.0,54,72,2.4,53,52,69,1.8,47,52,1.8,48,52,51,62,14,55.0,4.7,3.8,62,138,0.4,14,51,4.8,3.9,59,275,0.4,14,56.0,4.8,3.9,64,193,0.4,1.55400000000003
2021-04-05 14:00,2021,4,5,14,6.4,14,6.0,14,70,2.4,54.0,52,73,2.4,53,52,73,1.8,47,52,1.8,49,52,51,58,14,53.0,4.6,3.8,59,199,0.4,14,56,4.2,3.5,64,262,0.4,14,54.0,4.1,3.4,61,137,0.4,0.237
2021-04-05 16:00,2021,4,5,16,6.6,15,6.0,14,74,2.4,53.0,53,72,2.4,53,52,77,1.8,47,52,1.8,49,52,50,61,14,53.0,4.4,3.6,60,114,0.4,14,57,4.9,3.9,65,195,0.4,14,55.0,5.1,4.0,62,144,0.4,0.758200000000006
2021-04-05 18:00,2021,4,5,18,6.2,14,5.8,14,79,2.4,54.0,52,78,2.4,53,51,67,1.8,47,52,1.8,49,52,51,58,14,58.0,4.4,3.5,64,64,300.0,14,54,4.7,3.7,61,134,0.4,14,54.0,4.7,3.8,61,133,0.4,2.10379999999998
2021-04-05 20:00,2021,4,5,20,6.7,15,6.0,14,71,2.4,53.0,53,73,2.4,52,52,61,1.9,47,52,1.9,48,52,50,73,14,55.0,4.3,3.4,63,152,0.4,14,52,4.2,3.5,62,150,0.4,15,57.0,4.2,3.3,64,198,0.4,1.84200000000001
2021-04-05 22:00,2021,4,5,22,6.8,15,5.8,14,77,2.4,53.0,53,73,2.4,52,52,78,1.8,47,52,1.8,48,52,50,64,14,55.0,4.3,3.4,62,152,0.5,14,52,4.2,3.5,60,150,0.4,15,55.0,4.2,3.3,63,198,0.4,15.562
2021-04-05 24:00,2021,4,5,24,6.9,15,5.9,14,76,2.4,53.0,53,73,2.4,52,52,78,1.8,47,52,1.8,48,52,50,55,14,58.0,4.3,3.4,64,152,0.6,14,51,4.2,3.5,61,150,0.4,15,52.0,4.2,3.3,60,198,0.4,2.32500000000002
2021-04-06 02:00,2021,4,6,2,6.9,15,6.0,14,75,2.4,53.0,53,73,2.4,52,52,78,1.8,47,52,1.8,48,52,50,60,14,52.0,4.5,3.5,60,152,0.7,14,54,4.5,3.5,64,150,0.4,15,54.0,4.5,3.5,64,198,0.4,0.21599999999998
2021-04-06 04:00,2021,4,6,4,6.8,14,5.9,14,75,2.4,53.0,52,73,2.4,53,52,72,1.8,47,52,1.8,48,52,51,57,14,57.0,4.5,3.5,64,137,0.4,14,56,4.5,3.5,64,322,0.4,15,56.0,4.5,3.5,63,135,0.4,0.557000000000016
2021-04-06 06:00,2021,4,6,6,6.9,14,5.8,14,75,2.4,53.0,52,73,2.4,53,52,72,1.8,47,52,1.8,48,52,51,69,14,55.0,4.5,3.5,62,137,0.4,14,57,4.5,3.5,65,322,0.4,15,53.0,4.5,3.5,60,135,0.4,0.506999999999977
2021-04-06 08:00,2021,4,6,8,6.8,14,5.7,14,75,2.4,53.0,52,73,2.4,53,52,72,1.8,47,52,1.8,48,52,51,58,14,56.0,4.5,3.5,62,137,0.4,14,52,4.5,3.5,60,322,0.4,15,58.0,4.5,3.5,65,135,0.4,0.38700000000004
2021-04-06 10:00,2021,4,6,10,6.2,14,5.7,14,76,2.4,53.0,51,73,2.4,53,53,77,1.8,46,52,1.8,46,52,50,60,14,56.0,4.5,3.5,62,137,0.4,14,52,4.5,3.5,60,322,0.4,15,58.0,4.5,3.5,65,135,0.4,0.743999999999961
2021-04-06 12:00,2021,4,6,12,6.4,14,6.0,14,70,2.4,54.0,52,79,2.4,53,52,73,1.8,46,52,1.8,47,52,50,58,14,52.0,5.1,4.2,61,127,0.4,14,52,4.8,4.0,61,314,0.4,15,52.0,4.5,3.8,61,313,0.4,4.88100000000001
2021-04-06 14:00,2021,4,6,14,6.0,14,5.9,14,75,2.4,53.0,52,74,2.4,53,51,70,1.7,46,52,1.8,47,52,50,66,14,51.0,5.1,4.0,59,245,0.4,14,52,5.2,4.0,62,145,0.4,15,55.0,4.9,3.9,64,246,0.4,7.21600000000001
2021-04-06 16:00,2021,4,6,16,6.5,14,6.0,14,73,2.4,53.0,52,73,2.4,52,52,78,1.7,45,52,1.7,46,52,50,62,14,51.0,5.1,4.0,59,245,0.4,14,52,5.2,4.0,62,145,0.4,15,55.0,4.9,3.9,64,246,0.4,2.47500000000001
2021-04-06 18:00,2021,4,6,18,6.2,14,5.6,14,79,2.4,53.0,52,65,2.4,52,52,64,1.6,46,52,1.6,46,52,50,59,14,57.0,4.7,3.7,62,132,0.4,14,57,4.9,3.8,65,203,0.4,14,55.0,4.9,3.9,62,148,0.4,0.141999999999996
2021-04-06 20:00,2021,4,6,20,6.9,14,5.7,15,77,2.4,53.0,51,93,2.4,52,52,73,1.9,45,52,1.9,47,52,50,64,14,55.0,5.2,3.9,63,163,0.4,14,57,4.9,3.8,65,203,0.4,14,55.0,4.9,3.9,62,148,0.4,1.02799999999999
2021-04-06 22:00,2021,4,6,22,6.8,14,5.8,15,75,2.4,53.0,51,93,2.4,52,52,73,1.8,45,52,1.8,47,52,50,62,14,52.0,5.2,3.9,61,163,0.4,14,51,4.9,3.8,61,203,0.4,14,54.0,4.9,3.9,63,148,0.4,1.96000000000001
2021-04-06 24:00,2021,4,6,24,6.7,14,5.9,15,74,2.4,53.0,51,93,2.4,52,52,73,1.8,45,52,1.8,47,52,50,64,14,53.0,5.2,3.9,61,163,0.4,14,54,4.9,3.8,62,203,0.4,14,52.0,4.9,3.9,61,148,0.4,1.797
2021-04-07 02:00,2021,4,7,2,6.8,14,6.0,15,75,2.4,55.0,51,77,2.4,55,52,73,1.8,47,52,1.8,47,52,50,58,14,58.0,5.2,3.9,65,163,0.4,14,54,4.9,3.8,63,203,0.4,14,54.0,4.9,3.9,63,148,0.4,1.44199999999998
2021-04-07 04:00,2021,4,7,4,6.9,14,5.8,14,75,2.4,55.0,52,73,2.4,55,52,72,1.8,47,52,1.8,49,52,52,57,14,56.0,4.5,3.5,62,137,0.4,14,58,4.5,3.5,66,322,0.4,15,57.0,4.5,3.5,64,135,0.4,1.44300000000001
2021-04-07 06:00,2021,4,7,6,6.8,14,5.9,14,75,2.4,55.0,52,73,2.4,55,52,72,1.8,47,52,1.8,49,52,53,52,14,58.0,4.5,3.5,65,137,0.4,14,58,4.5,3.5,66,322,0.4,15,56.0,4.5,3.5,66,135,0.4,0.462999999999994
2021-04-07 08:00,2021,4,7,8,6.7,14,6.1,14,74,2.4,55.0,52,73,2.4,55,52,72,1.8,47,52,1.8,49,52,53,65,14,57.0,4.5,3.5,64,137,0.4,14,56,4.5,3.5,63,322,0.4,15,58.0,4.5,3.5,64,135,0.4,1.31800000000001
2021-04-07 10:00,2021,4,7,10,6.5,14,6.0,14,71,2.4,55.0,52,73,2.4,54,51,56,1.8,48,51,1.9,50,51,52,60,14,59.0,4.5,3.8,65,315,0.4,14,52,4.5,3.8,61,297,0.4,14,55.0,4.4,3.7,63,144,0.4,1.07900000000001
2021-04-07 12:00,2021,4,7,12,6.8,14,6.0,14,75,2.4,55.0,51,76,2.4,55,50,76,1.8,49,54,1.8,50,51,52,59,14,59.0,4.9,4.1,66,253,0.4,14,55,4.8,4.0,64,318,0.4,15,57.0,4.8,3.8,65,178,0.4,1.47099999999999
2021-04-07 14:00,2021,4,7,14,6.8,14,5.9,14,74,2.4,55.0,52,84,2.4,55,50,77,1.8,49,51,1.8,50,51,52,53,14,58.0,4.9,3.8,66,218,0.4,14,56,4.9,3.9,64,317,0.4,15,58.0,4.8,3.2,65,321,0.4,6.87000000000002
2021-04-07 16:00,2021,4,7,16,6.7,14,6.0,14,76,2.4,55.0,53,84,2.4,55,54,72,1.9,49,51,1.9,50,51,52,55,14,58.0,4.9,3.8,66,218,0.4,14,56,4.9,3.9,64,317,0.4,15,58.0,4.8,3.2,65,321,0.4,12.486
2021-04-07 18:00,2021,4,7,18,6.5,14,6.0,14,73,2.5,55.0,53,78,2.5,53,51,78,1.8,49,51,1.9,48,51,51,55,14,53.0,5.0,4.1,61,141,0.4,14,56,4.9,4.1,65,172,0.4,15,54.0,4.7,3.9,62,139,0.4,1.03899999999999
2021-04-07 20:00,2021,4,7,20,6.9,14,6.0,14,73,2.4,55.0,51,81,2.5,55,52,71,1.9,49,51,1.9,50,51,52,57,14,53.0,5.0,4.1,61,141,0.4,14,56,4.9,4.1,65,172,0.4,15,54.0,4.7,3.9,62,139,0.4,0.545999999999992
2021-04-07 22:00,2021,4,7,22,6.8,14,5.9,14,76,2.4,55.0,51,81,2.5,55,52,71,1.9,49,51,1.9,50,51,52,56,14,55.0,5.0,4.1,62,141,0.4,14,53,4.9,4.1,62,172,0.4,15,57.0,4.7,3.9,66,139,0.4,0.15100000000001
2021-04-07 24:00,2021,4,7,24,6.9,14,5.8,14,75,2.4,55.0,51,81,2.5,55,52,71,1.9,49,51,1.9,50,51,52,55,14,55.0,5.0,4.1,62,141,0.4,14,58,4.9,4.1,65,172,0.4,15,56.0,4.7,3.9,63,139,0.4,0.733999999999995
2021-04-08 02:00,2021,4,8,2,6.8,14,5.9,14,75,2.4,55.0,51,81,2.5,55,52,71,1.9,49,51,1.9,50,51,52,55,14,55.0,5.0,4.1,62,141,0.4,14,57,5.0,4.1,65,172,0.4,15,57.0,5.0,4.1,66,139,0.4,0.650000000000006
2021-04-08 02:00,2021,4,8,2,6.8,14,5.9,14,75,2.4,55.0,51,81,2.5,55,52,71,1.9,49,51,1.9,50,51,52,55,14,55.0,5.0,4.1,62,141,0.4,14,57,5.0,4.1,65,172,0.4,15,57.0,5.0,4.1,66,139,0.4,0.650000000000006
2021-04-08 04:00,2021,4,8,4,6.9,14,5.8,14,75,2.4,55.0,52,73,2.4,55,52,72,1.8,47,52,1.8,49,52,52,57,14,56.0,4.5,3.5,62,137,0.4,14,58,4.5,3.5,66,322,0.4,15,57.0,4.5,3.5,64,135,0.4,0.780000000000001
2021-04-08 04:00,2021,4,8,4,6.9,14,5.8,14,75,2.4,55.0,52,73,2.4,55,52,72,1.8,47,52,1.8,49,52,52,57,14,56.0,4.5,3.5,62,137,0.4,14,58,4.5,3.5,66,322,0.4,15,57.0,4.5,3.5,64,135,0.4,0.780000000000001
2021-04-08 06:00,2021,4,8,6,6.8,14,5.7,14,77,2.4,55.0,52,73,2.4,55,52,72,1.8,47,52,1.8,49,52,52,60,14,58.0,4.5,3.5,65,137,0.4,14,57,4.5,3.5,65,322,0.4,15,58.0,4.5,3.5,64,135,0.4,0.554999999999993
2021-04-08 06:00,2021,4,8,6,6.8,14,5.7,14,77,2.4,55.0,52,73,2.4,55,52,72,1.8,47,52,1.8,49,52,52,60,14,58.0,4.5,3.5,65,137,0.4,14,57,4.5,3.5,65,322,0.4,15,58.0,4.5,3.5,64,135,0.4,0.554999999999993
2021-04-08 08:00,2021,4,8,8,6.7,14,5.8,14,77,2.4,55.0,52,73,2.4,55,52,72,1.8,47,52,1.8,49,52,52,61,14,58.0,4.5,3.5,65,137,0.4,14,57,4.5,3.5,65,322,0.4,15,57.0,4.5,3.5,63,135,0.4,0.575999999999993
2021-04-08 08:00,2021,4,8,8,6.7,14,5.8,14,77,2.4,55.0,52,73,2.4,55,52,72,1.8,47,52,1.8,49,52,52,61,14,58.0,4.5,3.5,65,137,0.4,14,57,4.5,3.5,65,322,0.4,15,57.0,4.5,3.5,63,135,0.4,0.575999999999993
2021-04-08 10:00,2021,4,8,10,6.9,14,6.0,14,75,2.4,55.0,51,75,2.4,54,52,73,1.8,50,51,1.8,50,51,52,60,14,54.0,4.5,3.7,62,125,0.4,14,58,4.5,3.6,66,321,0.4,14,59.0,4.5,3.6,65,322,0.4,0.187000000000019
2021-04-08 10:00,2021,4,8,10,6.9,14,6.0,14,75,2.4,55.0,51,75,2.4,54,52,73,1.8,50,51,1.8,50,51,52,60,14,54.0,4.5,3.7,62,125,0.4,14,58,4.5,3.6,66,321,0.4,14,59.0,4.5,3.6,65,322,0.4,0.187000000000019
2021-04-08 12:00,2021,4,8,12,6.4,14,6.0,14,73,2.4,55.0,52,81,2.4,54,52,82,1.8,49,52,1.8,50,51,52,58,14,54.0,4.5,3.7,62,125,0.4,14,58,4.5,3.6,66,321,0.4,14,59.0,4.5,3.6,65,322,0.4,0.197999999999979
2021-04-08 12:00,2021,4,8,12,6.4,14,6.0,14,73,2.4,55.0,52,81,2.4,54,52,82,1.8,49,52,1.8,50,51,52,58,14,54.0,4.5,3.7,62,125,0.4,14,58,4.5,3.6,66,321,0.4,14,59.0,4.5,3.6,65,322,0.4,0.197999999999979
2021-04-08 14:00,2021,4,8,14,6.7,14,5.6,14,75,24.0,55.0,51,79,2.4,54,51,76,1.8,49,51,1.8,50,51,52,56,14,58.0,4.8,3.9,66,199,0.4,14,52,4.8,3.9,61,199,0.4,14,58.0,4.6,3.8,66,321,0.4,0.461000000000013
2021-04-08 14:00,2021,4,8,14,6.7,14,5.6,14,75,24.0,55.0,51,79,2.4,54,51,76,1.8,49,51,1.8,50,51,52,56,14,58.0,4.8,3.9,66,199,0.4,14,52,4.8,3.9,61,199,0.4,14,58.0,4.6,3.8,66,321,0.4,0.461000000000013
2021-04-08 16:00,2021,4,8,16,6.8,14,5.7,14,74,2.4,55.0,51,72,2.4,55,52,74,1.7,50,51,1.7,50,51,52,58,14,58.0,4.8,3.9,66,199,0.4,14,52,4.8,3.9,61,199,0.4,14,58.0,4.6,3.8,66,321,0.4,0.0600000000000023
2021-04-08 16:00,2021,4,8,16,6.8,14,5.7,14,74,2.4,55.0,51,72,2.4,55,52,74,1.7,50,51,1.7,50,51,52,58,14,58.0,4.8,3.9,66,199,0.4,14,52,4.8,3.9,61,199,0.4,14,58.0,4.6,3.8,66,321,0.4,0.0600000000000023
2021-04-08 18:00,2021,4,8,18,6.8,14,5.7,14,73,2.4,56.0,51,71,2.4,55,52,74,1.8,50,51,1.8,50,51,52,60,14,57.0,4.7,3.8,64,151,0.4,14,55,4.8,3.8,63,310,0.4,14,55.0,5.0,4.0,63,140,0.4,0.322000000000003
2021-04-08 18:00,2021,4,8,18,6.8,14,5.7,14,73,2.4,56.0,51,71,2.4,55,52,74,1.8,50,51,1.8,50,51,52,60,14,57.0,4.7,3.8,64,151,0.4,14,55,4.8,3.8,63,310,0.4,14,55.0,5.0,4.0,63,140,0.4,0.322000000000003
2021-04-08 20:00,2021,4,8,20,6.8,14,5.8,14,77,2.4,55.0,52,80,2.4,55,52,72,1.9,49,51,1.8,50,52,52,60,13,59.0,4.2,3.4,65,314,0.4,13,54,4.3,3.4,62,134,0.4,14,57.0,4.3,3.5,63,308,0.4,0.878
2021-04-08 20:00,2021,4,8,20,6.8,14,5.8,14,77,2.4,55.0,52,80,2.4,55,52,72,1.9,49,51,1.8,50,52,52,60,13,59.0,4.2,3.4,65,314,0.4,13,54,4.3,3.4,62,134,0.4,14,57.0,4.3,3.5,63,308,0.4,0.878
2021-04-08 22:00,2021,4,8,22,6.9,14,5.8,14,77,2.4,57.0,52,80,2.4,57,52,72,1.9,49,51,1.8,50,52,54,59,13,61.0,4.2,3.4,68,314,0.4,13,58,4.3,3.4,66,134,0.4,14,56.0,4.3,3.5,64,308,0.4,2.72099999999999
2021-04-08 22:00,2021,4,8,22,6.9,14,5.8,14,77,2.4,57.0,52,80,2.4,57,52,72,1.9,49,51,1.8,50,52,54,59,13,61.0,4.2,3.4,68,314,0.4,13,58,4.3,3.4,66,134,0.4,14,56.0,4.3,3.5,64,308,0.4,2.72099999999999
2021-04-08 24:00,2021,4,8,24,6.7,14,5.7,14,73,2.4,57.0,52,80,2.4,57,52,72,1.9,49,51,1.8,50,52,54,51,13,60.0,4.2,3.4,66,314,0.4,13,58,4.3,3.4,67,134,0.4,14,56.0,4.3,3.5,64,308,0.4,0.367999999999995
2021-04-08 24:00,2021,4,8,24,6.7,14,5.7,14,73,2.4,57.0,52,80,2.4,57,52,72,1.9,49,51,1.8,50,52,54,51,13,60.0,4.2,3.4,66,314,0.4,13,58,4.3,3.4,67,134,0.4,14,56.0,4.3,3.5,64,308,0.4,0.733999999999995
2021-04-09 02:00,2021,4,9,2,6.8,14,5.8,14,73,2.4,57.0,52,80,2.4,57,52,72,1.9,49,51,1.8,50,52,54,51,13,61.0,4.2,3.4,68,314,0.4,13,55,4.3,3.4,64,134,0.4,14,60.0,4.3,3.5,67,308,0.4,0.303000000000012
2021-04-09 04:00,2021,4,9,4,6.9,14,5.8,14,75,2.4,57.0,52,73,2.4,57,52,72,1.8,46,53,1.8,51,53,55,52,14,60.0,4.5,3.5,66,137,0.4,14,58,4.5,3.5,66,322,0.4,14,58.0,4.5,3.5,65,135,0.4,5.08600000000001
2021-04-09 06:00,2021,4,9,6,6.7,14,5.7,14,74,2.4,57.0,52,95,2.4,57,52,77,1.8,46,52,1.8,51,52,55,55,14,59.0,4.5,3.5,67,137,0.4,14,60,4.5,3.5,67,322,0.4,14,61.0,4.5,3.5,67,135,0.4,19.77
2021-04-09 08:00,2021,4,9,8,6.8,14,5.8,14,75,2.4,57.0,52,95,2.4,57,52,77,1.8,46,52,1.8,51,52,54,57,14,58.0,4.5,3.5,65,137,0.4,14,59,4.5,3.5,68,322,0.4,14,58.0,4.5,3.5,65,135,0.4,1.32700000000002
2021-04-09 10:00,2021,4,9,10,6.8,14,6.0,14,75,2.4,58.0,52,82,2.4,57,50,78,1.8,50,51,1.9,51,52,54,50,14,57.0,4.8,3.9,64,135,0.4,13,56,4.8,3.9,65,153,0.4,14,56.0,4.8,3.8,66,141,0.4,0.0759999999999828
2021-04-09 12:00,2021,4,9,12,6.6,14,6.1,14,71,2.4,58.0,52,72,2.4,57,50,74,1.8,50,51,1.9,51,51,54,54,14,60.0,5.1,4.1,66,308,0.4,13,60,5.1,4.1,68,293,0.4,14,57.0,4.9,4.1,65,308,0.4,0.509000000000032
2021-04-09 14:00,2021,4,9,14,6.6,14,6.1,14,71,2.4,58.0,52,90,2.4,57,50,95,1.8,50,51,1.9,51,51,54,52,14,60.0,5.1,4.1,66,308,0.4,13,60,5.1,4.1,68,293,0.4,14,57.0,4.9,4.1,65,308,0.4,5.57699999999998
2021-04-09 16:00,2021,4,9,16,6.5,14,5.7,14,67,2.4,56.0,53,75,2.4,56,51,79,1.7,51,51,1.7,51,51,48,10,14,56.0,5.2,4.2,64,283,0.4,13,57,5.2,4.2,65,158,0.4,15,58.0,5.2,4.2,65,307,0.4,15.485
2021-04-09 18:00,2021,4,9,18,6.7,14,5.9,14,70,2.4,56.0,53,112,2.4,56,50,73,1.9,50,51,1.9,51,51,53,56,14,59.0,4.9,4.2,67,314,0.4,13,58,4.9,4.2,65,158,0.4,15,58.0,4.9,4.2,65,135,0.4,0.377000000000006
2021-04-09 20:00,2021,4,9,20,6.8,14,5.9,14,70,2.4,56.0,51,74,2.4,56,51,81,1.9,50,51,1.9,51,51,54,62,14,59.0,4.7,3.7,64,294,0.4,13,61,4.9,3.8,68,219,0.4,14,59.0,5.4,4.3,67,174,0.4,0.814000000000004
2021-04-09 22:00,2021,4,9,22,6.7,14,6.2,14,70,2.4,57.0,53,74,2.4,57,52,72,1.9,50,51,1.8,51,51,54,53,14,60.0,4.6,3.7,67,294,0.4,13,61,4.9,3.8,68,219,0.4,14,59.0,5.4,4.3,67,174,0.4,0.554000000000013
2021-04-09 24:00,2021,4,9,24,6.9,14,5.9,14,70,2.4,57.0,51,83,2.4,57,52,75,1.9,50,51,1.8,51,51,54,51,14,58.0,4.5,3.6,65,211,0.4,14,62,4.6,3.6,69,245,0.4,14,59.0,4.6,3.6,66,198,0.4,0.405000000000012
2021-04-10 02:00,2021,4,10,2,6.8,14,6.0,14,70,2.4,57.0,53,99,2.4,57,52,73,1.9,50,51,1.8,52,51,54,56,14,61.0,4.2,3.4,67,285,0.4,14,55,4.3,3.4,64,156,0.4,14,60.0,4.3,3.5,67,209,0.4,0.0869999999999891
2021-04-10 04:00,2021,4,10,4,6.9,14,5.8,14,75,2.4,57.0,52,73,2.4,57,52,72,1.8,50,53,1.8,52,53,54,56,14,58.0,4.4,3.6,64,126,0.4,14,59,4.4,3.6,68,312,0.4,14,60.0,4.4,3.5,67,227,0.4,0.185999999999972
2021-04-10 06:00,2021,4,10,6,6.6,14,6.2,14,67,2.4,57.0,54,78,2.4,57,51,75,1.9,51,51,1.9,51,52,54,54,14,61.0,4.4,3.6,68,269,0.4,14,57,4.4,3.6,65,154,0.4,14,57.0,4.4,3.5,65,132,0.4,0.930000000000035
2021-04-10 08:00,2021,4,10,8,6.6,14,6.2,14,67,2.4,57.0,54,78,2.4,57,51,75,1.9,51,51,1.9,51,52,54,55,14,61.0,4.4,3.6,68,269,0.4,14,57,4.4,3.6,65,154,0.4,14,57.0,4.4,3.5,65,132,0.4,1.31299999999997
2021-04-10 10:00,2021,4,10,10,6.6,14,5.9,14,84,2.5,57.0,50,82,2.5,57,51,76,1.7,52,50,1.8,51,51,48,50,14,56.0,5.4,4.4,64,306,0.4,14,56,5.5,4.4,66,170,0.4,14,58.0,5.6,4.5,67,174,0.4,0.137000000000004
2021-04-10 12:00,2021,4,10,12,6.8,14,6.1,14,75,2.4,57.0,50,85,2.4,57,51,72,1.8,52,50,1.8,52,51,55,57,14,56.0,4.8,3.4,64,129,0.4,14,59,4.8,3.5,67,319,0.4,14,58.0,4.8,3.5,67,174,0.4,15.719
2021-04-10 14:00,2021,4,10,14,6.8,14,6.1,14,65,2.4,56.0,48,75,2.4,55,49,81,1.9,52,50,1.9,52,51,53,53,13,62.0,4.9,3.6,68,246,0.4,13,60,5.0,4.1,66,313,0.4,14,58.0,5.2,4.2,65,309,0.4,2.379
2021-04-10 16:00,2021,4,10,16,6.8,14,6.0,14,69,2.5,56.0,47,95,2.5,56,51,83,1.9,52,51,1.9,52,51,54,54,14,57.0,5.6,4.5,66,166,0.4,13,55,5.7,4.6,64,305,0.4,14,60.0,5.7,4.6,68,232,0.4,7.94099999999999
2021-04-10 18:00,2021,4,10,18,6.6,14,5.9,14,72,2.5,56.0,53,82,2.5,55,54,95,1.9,52,51,1.9,52,51,54,57,14,59.0,5.5,4.3,68,237,0.4,14,54,5.5,4.4,63,157,0.4,15,56.0,5.6,4.5,64,300,0.4,2.8
2021-04-10 20:00,2021,4,10,20,6.5,14,6.0,14,65,2.4,57.0,53,70,2.4,56,53,90,1.9,52,51,1.9,52,51,54,60,14,57.0,5.4,4.3,66,163,0.4,13,55,5.4,4.5,65,159,0.4,14,56.0,5.3,4.3,64,142,0.4,0.386999999999995
2021-04-10 22:00,2021,4,10,22,6.6,14,6.2,14,65,2.4,57.0,51,80,2.4,57,52,81,1.8,52,51,1.8,52,51,54,54,14,57.0,4.2,3.4,64,125,0.4,14,56,4.3,3.4,64,144,0.4,14,59.0,4.3,3.5,66,277,0.4,1.15500000000001
2021-04-10 24:00,2021,4,10,24,6.4,14,5.9,14,65,2.4,57.0,51,71,2.4,57,52,83,1.8,52,51,1.8,52,51,54,56,14,57.0,4.2,3.4,64,201,0.4,14,56,4.3,3.4,64,198,0.4,14,59.0,4.3,3.5,66,277,0.4,0.238999999999994
2021-04-11 02:00,2021,4,11,2,6.5,14,6.0,14,65,2.4,57.0,51,71,2.4,57,52,83,1.8,52,51,1.8,52,51,54,58,14,57.0,4.2,3.4,64,201,0.4,14,56,4.3,3.4,64,198,0.4,14,59.0,4.3,3.5,66,277,0.4,0.604000000000008
2021-04-11 04:00,2021,4,11,4,6.6,14,5.7,14,75,2.4,57.0,52,80,2.4,57,52,76,1.8,52,53,1.8,52,53,54,56,14,58.0,4.4,3.6,64,126,0.4,14,59,4.4,3.6,68,312,0.4,14,60.0,4.4,3.5,67,227,0.4,0.930999999999983
2021-04-11 06:00,2021,4,11,6,6.5,14,5.9,14,75,2.4,57.0,52,80,2.4,57,52,76,1.8,52,53,1.8,52,53,54,51,14,59.0,4.2,3.4,64,215,0.4,14,59,4.4,3.6,68,226,0.4,14,60.0,4.4,3.5,67,227,0.4,1.93300000000002
2021-04-11 08:00,2021,4,11,8,6.9,14,6.0,14,75,2.4,57.0,52,80,2.4,57,52,76,1.8,52,53,1.8,52,53,54,57,14,57.0,4.4,3.5,63,112,0.4,14,59,4.5,3.5,68,265,0.4,14,57.0,4.4,3.5,64,132,0.4,0.0329999999999959
2021-04-11 10:00,2021,4,11,10,6.8,14,6.0,14,67,2.4,57.0,52,86,2.4,57,52,73,1.8,50,53,1.8,51,53,54,58,14,57.0,4.9,3.5,63,112,0.4,14,59,4.9,3.8,66,226,0.4,14,57.0,5.1,4.2,67,320,0.4,0.0859999999999843
2021-04-11 12:00,2021,4,11,12,6.5,14,5.9,14,63,2.4,57.0,52,74,2.4,57,52,73,1.8,50,53,1.8,51,53,54,54,13,58.0,4.4,3.6,65,135,0.4,13,58,4.4,3.6,66,162,0.4,14,58.0,4.5,3.7,65,309,0.4,0.00200000000000244
2021-04-11 14:00,2021,4,11,14,6.9,14,6.0,14,75,2.4,57.0,52,100,2.4,57,52,78,1.8,50,51,1.8,51,51,55,53,14,58.0,4.9,4.0,67,176,0.4,13,54,4.7,3.9,63,269,0.4,15,56.0,4.7,3.9,65,301,0.4,1.80200000000002
2021-04-11 16:00,2021,4,11,16,6.5,14,5.9,14,66,2.4,57.0,52,77,2.4,57,52,74,1.7,51,51,1.7,51,45,54,53,14,58.0,5.2,4.2,67,176,0.4,13,54,5.2,4.2,63,269,0.4,15,56.0,5.2,4.2,65,301,0.4,3.693
2021-04-11 18:00,2021,4,11,18,6.5,14,6.0,14,66,2.4,57.0,52,83,2.4,57,52,76,1.7,51,51,1.7,51,51,54,54,14,56.0,5.5,4.5,65,305,0.4,13,58,5.6,4.6,67,316,0.4,15,59.0,5.6,4.5,68,214,0.4,4.19599999999998
2021-04-11 20:00,2021,4,11,20,6.6,14,6.1,14,73,2.3,57.0,51,72,2.3,56,52,74,1.7,52,51,1.7,51,45,54,57,14,59.0,5.0,4.0,64,130,0.4,13,58,5.0,4.0,67,165,0.4,14,60.0,5.0,4.0,67,316,0.4,1.16100000000001
2021-04-11 22:00,2021,4,11,22,6.7,14,5.8,14,73,2.4,57.0,53,71,2.3,57,53,73,1.8,52,51,1.8,52,49,54,54,14,60.0,5.0,4.0,66,315,0.4,13,58,5.0,4.0,66,249,0.4,14,57.0,5.0,4.0,65,162,0.4,1.34499999999999
2021-04-11 24:00,2021,4,11,24,6.5,14,5.7,14,73,2.4,57.0,53,71,2.3,57,53,73,1.8,52,51,1.8,52,49,54,55,14,60.0,5.0,4.0,66,315,0.4,13,58,5.0,4.0,66,249,0.4,14,57.0,5.0,4.0,65,162,0.4,2.203
2021-04-12 02:00,2021,4,12,2,6.6,14,6.0,14,73,2.4,57.0,53,79,2.3,57,53,76,1.8,52,51,1.8,52,49,54,54,14,61.0,5.0,4.0,67,288,0.4,13,56,5.0,4.0,64,137,0.4,14,58.0,5.0,4.0,66,243,0.4,1.49700000000001
2021-04-12 04:00,2021,4,12,4,6.8,14,6.2,14,75,2.4,57.0,52,80,2.4,57,52,76,1.8,52,53,1.8,52,53,54,56,14,58.0,4.4,3.6,64,126,0.4,14,59,4.4,3.6,68,312,0.4,14,60.0,4.4,3.5,67,227,0.4,2.57399999999999
2021-04-12 06:00,2021,4,12,6,6.7,14,5.8,14,75,2.4,57.0,52,77,2.4,56,52,75,1.7,52,53,1.7,52,53,54,51,14,62.0,5.0,3.8,68,299,0.4,14,58,5.0,3.8,66,142,0.4,14,58.0,5.0,3.6,66,138,0.4,1.836
2021-04-12 08:00,2021,4,12,8,6.5,14,6.0,14,75,2.4,57.0,52,72,2.4,56,52,72,1.8,52,50,1.8,52,52,54,53,13,61.0,4.4,3.6,68,251,0.4,13,59,4.4,3.6,68,277,0.4,14,60.0,4.3,3.4,67,219,0.4,2.395
2021-04-12 10:00,2021,4,12,10,6.6,14,5.7,14,76,2.4,58.0,56,70,2.4,57,53,75,1.7,52,50,1.8,52,52,54,56,14,59.0,5.0,4.0,65,303,0.4,13,56,5.0,4.0,64,139,0.4,14,55.0,5.0,4.0,63,246,0.4,0.309000000000008
2021-04-12 12:00,2021,4,12,12,6.6,14,5.9,14,76,2.4,55.0,56,65,2.4,54,53,95,1.7,52,50,1.8,52,52,54,58,14,54.0,5.0,4.0,61,119,0.4,13,57,5.0,4.0,65,199,0.4,14,55.0,5.0,4.0,63,146,0.4,1.05900000000001
2021-04-12 14:00,2021,4,12,14,6.6,14,5.8,14,73,2.4,54.0,52,66,2.4,54,52,76,1.7,52,50,1.7,51,52,52,59,14,57.0,4.7,3.9,63,301,0.4,13,54,4.9,3.7,63,144,0.4,14,57.0,4.9,3.8,64,165,0.4,0.0410000000000075
2021-04-12 16:00,2021,4,12,16,6.6,14,6.0,14,70,2.4,55.0,52,77,2.4,54,52,76,1.4,52,50,1.4,51,52,47,0,14,57.0,4.7,3.9,63,301,0.4,13,54,4.9,3.7,63,144,0.4,14,57.0,4.9,3.8,64,165,0.4,0.621999999999986
2021-04-12 18:00,2021,4,12,18,6.9,14,6.1,14,68,2.5,53.0,53,90,2.5,53,52,75,1.9,51,50,1.9,50,52,52,61,14,58.0,4.5,3.8,63,301,0.4,13,55,4.5,3.8,64,156,0.4,14,56.0,4.5,3.7,64,154,0.4,4.82099999999998
2021-04-12 20:00,2021,4,12,20,6.9,14,6.0,14,69,2.4,55.0,54,70,2.4,54,52,76,1.7,48,50,1.8,51,54,52,62,13,56.0,4.8,3.8,61,289,0.4,13,57,4.8,3.8,64,309,0.4,14,54.0,4.5,3.8,62,136,0.4,1.63800000000002
2021-04-12 22:00,2021,4,12,22,6.6,14,5.8,14,69,2.4,54.0,54,71,2.4,54,52,74,1.8,48,50,1.8,51,54,52,56,13,57.0,4.8,3.8,63,289,0.4,13,54,4.8,3.8,63,309,0.4,14,56.0,4.5,3.8,64,136,0.4,12.935
2021-04-12 24:00,2021,4,12,24,6.7,14,6.3,14,69,2.4,54.0,54,76,2.4,63,52,77,1.8,47,54,54.0,50,54,51,60,13,54.0,4.8,3.8,61,210,0.4,13,51,4.8,3.8,60,127,0.4,14,56.0,4.5,3.8,65,232,0.4,16.391
2021-04-13 02:00,2021,4,13,2,6.5,14,5.8,14,69,2.4,54.0,54,72,2.4,63,52,78,1.8,47,54,54.0,50,54,51,60,13,54.0,4.8,3.8,61,210,0.4,13,51,4.8,3.8,60,127,0.4,14,56.0,4.5,3.8,65,232,0.4,13.42
2021-04-13 04:00,2021,4,13,4,6.6,14,6.2,14,75,2.4,54.0,52,80,2.4,53,52,76,1.8,47,53,1.8,49,53,51,56,14,52.0,4.4,3.6,61,126,0.4,14,62,4.4,3.6,62,245,0.4,14,54.0,4.4,3.5,63,134,0.4,9.273
2021-04-13 06:00,2021,4,13,6,6.5,14,5.9,14,75,2.4,54.0,52,80,2.4,53,52,76,1.8,46,53,1.8,48,53,51,56,14,57.0,4.4,3.6,64,126,0.4,14,56,4.4,3.6,64,245,0.4,14,53.0,4.4,3.5,62,234,0.4,3.56900000000001
2021-04-13 08:00,2021,4,13,8,6.7,14,6.0,14,75,2.4,54.0,52,80,2.4,53,52,76,1.8,46,53,1.8,47,53,51,57,14,58.0,4.4,3.6,64,211,0.4,14,57,4.4,3.6,65,230,0.4,14,54.0,4.4,3.5,62,209,0.4,6.723
2021-04-13 10:00,2021,4,13,10,6.7,14,6.0,14,65,2.4,51.0,55,82,2.4,50,54,80,1.8,48,51,1.8,50,49,51,63,13,54.0,4.7,3.6,59,148,0.4,13,51,4.8,3.7,59,141,0.4,14,53.0,4.9,3.9,60,141,0.4,5.00099999999998
