YY-MM-DD HH:00,Год,Месяц,День,Час,Блок манифольда|P бм  |кгс/см²,Блок манифольда|t жидкости| °С,С-1|P сеп. |кгс/см²,С-1|t жидкости |°С,С-1|L жидкости| см,С-2/1|P сеп. |кгс/см²,С-2/1|t жидкости|°С,С-2/1|L межфазный|см,С-2/1|L нефти|см,С-2/2|P сеп. |кгс/см²,С-2/2|t жидкости|°С,С-2/2|L межфазный|см,С-2/2|L нефти|см,ОН-1/1|P отс. |кгс/см²,ОН-1/1|t жидкости|°С,ОН-1/1|L межфазный|см,ОН-1/2|P отс. |кгс/см²,ОН-1/2|t жидкости|°С,ОН-1/2|L  межфазный|см,С-3|t жидкости|°С,С-3|L нефти|см,П-1|Т нефти на входе|°С,П-1|Т нефти на выходе|°С,П-1|Р нефти на входе|кгс/см²,П-1|Р нефти на выходе|кгс/см²,П-1|Т теплоно-сителя|°С,П-1|Т дымовых газов|°С,П-1|Р на горелку|кгс/см2,П-2|Т нефти на входе|°С,П-2|Т нефти на выходе|°С,П-2|Р нефти на входе|кгс/см²,П-2|Р нефти на выходе|кгс/см²,П-2|Т теплоно-сителя|°С,П-2|Т дымовых газов|°С,П-2|Р на горелку|кгс/см3,П-3|Т нефти на входе|°С,П-3|Т нефти на выходе|°С,П-3|Р нефти на входе|кгс/см²,П-3|Р нефти на выходе|кгс/см²,П-3|Т теплоно-сителя|°С,П-3|Т дымовых газов|°С,П-3|Р на горелку|кгс/см4,Вода с лагом (-1)
2021-04-13 12:00,2021,4,13,12,6.6,14,5.9,14,62,2.5,51.0,52,87,2.4,51,51,99,1.9,47,51,1.9,49,52,49,66,14,55.0,4.5,3.7,62,183,0.4,13,51,4.8,3.9,59,298,0.4,15,55.0,5.1,4.0,62,198,0.4,0.525000000000006
2021-04-13 14:00,2021,4,13,14,6.6,14,6.0,14,62,2.5,51.0,50,75,2.5,50,53,76,1.9,47,52,1.9,48,52,48,50,14,54.0,4.6,3.9,61,167,0.4,13,52,4.4,3.7,61,150,0.4,14,49.0,4.1,3.3,57,247,0.4,3.715
2021-04-13 16:00,2021,4,13,16,6.7,14,6.0,14,63,2.4,47.0,52,83,2.4,47,52,72,1.7,47,51,1.7,49,54,48,47,13,31.0,4.1,3.5,36,32,0.4,13,53,4.1,3.4,60,304,0.4,14,51.0,4.2,3.4,58,122,0.4,1.39500000000001
2021-04-13 18:00,2021,4,13,18,6.6,14,5.7,14,64,2.4,52.0,52,75,2.4,52,53,75,1.7,44,51,1.7,48,47,44,35,13,51.0,4.4,3.6,57,199,0.4,13,53,4.8,3.9,61,306,0.4,14,52.0,4.8,3.8,59,294,0.4,4.666
2021-04-13 20:00,2021,4,13,20,6.7,14,6.0,14,60,2.4,52.0,50,83,2.7,52,50,75,1.7,44,52,1.7,49,52,51,66,15,60.0,5.1,3.7,65,177,0.4,14,47,5.3,4.5,62,139,0.4,15,47.0,5.4,4.5,64,164,0.4,0.39799999999998
2021-04-13 22:00,2021,4,13,22,6.5,14,5.8,14,60,2.4,54.0,50,83,2.7,54,50,75,1.7,45,52,1.7,49,52,51,63,15,60.0,5.1,3.7,65,177,0.4,14,47,5.3,4.5,62,139,0.4,15,47.0,5.4,4.5,64,164,0.4,1.69900000000001
2021-04-13 24:00,2021,4,13,24,6.6,14,5.8,14,60,2.4,54.0,50,83,2.7,54,50,75,1.7,45,52,1.7,49,52,51,64,15,60.0,5.1,3.7,65,177,0.4,14,47,5.3,4.5,62,139,0.4,15,47.0,5.4,4.5,64,164,0.4,1.04299999999999
2021-04-14 02:00,2021,4,14,2,6.6,14,5.8,14,60,2.4,54.0,50,83,2.7,54,50,75,1.7,45,52,1.7,49,52,51,65,15,60.0,5.1,3.7,65,177,0.4,14,47,5.3,4.5,62,139,0.4,15,47.0,5.4,4.5,64,164,0.4,2.85000000000002
2021-04-14 04:00,2021,4,14,4,6.8,14,5.8,14,75,2.4,55.0,52,72,2.4,54,52,77,1.6,45,53,1.6,49,53,51,68,14,55.0,4.4,3.6,63,126,0.4,14,55,4.4,3.6,63,182,0.4,14,54.0,4.4,3.5,63,134,0.4,0.802999999999974
2021-04-14 06:00,2021,4,14,6,6.5,14,5.9,14,75,2.4,55.0,52,72,2.4,54,52,77,1.6,45,53,1.6,49,53,51,65,14,54.0,4.4,3.6,61,263,0.4,14,54,4.4,3.6,62,291,0.4,14,54.0,4.4,3.5,63,134,0.4,0.0750000000000064
2021-04-14 08:00,2021,4,14,8,6.7,14,5.7,14,75,2.4,55.0,52,76,2.4,54,52,73,1.8,45,53,1.8,49,53,51,67,14,57.0,4.4,3.6,62,290,0.4,14,56,4.4,3.6,64,280,0.4,14,55.0,4.4,3.5,63,134,0.4,0.745000000000005
2021-04-14 10:00,2021,4,14,10,6.8,14,5.8,14,72,2.4,54.0,52,75,2.4,54,52,75,1.6,46,54,1.6,50,54,51,63,13,59.0,5.1,4.1,64,238,0.4,13,55,5.1,4.1,64,161,0.4,14,54.0,5.1,4.1,62,305,0.4,9.92900000000001
2021-04-14 12:00,2021,4,14,12,6.6,14,5.9,14,69,2.5,51.0,53,79,2.5,51,53,76,1.6,49,49,1.7,49,46,50,71,14,56.0,5.2,4.3,63,245,0.4,14,36,5.2,4.2,43,195,0.4,15,56.0,5.3,4.3,64,306,0.4,0.0850000000000062
2021-04-14 14:00,2021,4,14,14,6.7,14,6.1,14,66,2.4,56.0,53,75,2.4,55,53,75,1.8,49,48,1.8,49,52,52,69,13,56.0,4.2,3.5,63,157,0.4,13,49,4.0,3.5,57,306,0.4,14,57.0,4.0,3.3,64,137,0.4,2.88499999999999
2021-04-14 16:00,2021,4,14,16,6.8,14,6.0,14,67,2.4,53.0,54,72,2.4,53,53,76,1.8,49,47,1.8,47,52,52,70,13,56.0,4.0,3.4,63,291,0.4,13,58,4.0,3.3,66,182,0.4,14,51.0,4.0,3.3,58,134,0.4,0.214000000000006
2021-04-14 18:00,2021,4,14,18,6.5,14,5.9,14,69,2.2,57.0,55,73,2.2,57,52,72,1.4,49,49,1.4,52,52,48,10,13,60.0,4.4,3.4,66,280,0.4,13,61,4.6,3.5,68,291,0.4,14,61.0,5.0,3.9,67,134,0.4,3.00499999999999
2021-04-14 20:00,2021,4,14,20,6.5,14,6.0,14,71,2.2,54.0,54,76,2.2,53,53,71,1.2,47,55,1.3,50,45,41,10,13,55.0,4.4,3.4,50,161,0.4,13,56,4.6,3.5,62,280,0.4,14,57.0,5.0,3.9,63,134,0.4,2.38600000000001
2021-04-14 22:00,2021,4,14,22,6.8,14,5.8,14,71,2.2,54.0,54,75,2.2,53,53,74,1.2,47,55,1.3,50,45,39,10,13,54.0,4.4,3.4,61,195,0.4,13,52,4.6,3.5,60,161,0.4,14,56.0,5.0,3.9,63,305,0.4,2.047
2021-04-14 24:00,2021,4,14,24,6.9,14,6.1,14,71,2.2,54.0,54,75,2.2,53,53,76,1.3,47,55,1.3,50,45,39,10,13,56.0,4.4,3.4,61,306,0.4,13,52,4.6,3.5,60,195,0.4,14,56.0,5.0,3.9,63,306,0.4,1.56499999999999
2021-04-15 02:00,2021,4,15,2,6.5,14,5.9,14,68,2.2,54.0,54,81,2.2,53,53,76,1.3,47,55,1.3,50,45,39,10,13,56.0,4.4,3.4,61,182,0.4,13,52,4.6,3.5,60,306,0.4,14,56.0,5.0,3.9,63,137,0.4,1.77800000000001
2021-04-15 04:00,2021,4,15,4,6.6,14,6.0,14,75,2.2,54.0,53,80,2.2,53,53,73,1.2,49,50,1.2,48,47,38,10,13,55.0,4.4,3.6,61,201,0.4,13,52,5.0,4.4,61,245,0.4,14,52.0,5.0,4.4,61,222,0.4,3.88699999999999
2021-04-15 06:00,2021,4,15,6,6.4,14,5.6,14,70,2.2,53.0,53,77,2.2,53,53,74,1.2,47,52,1.2,49,46,37,10,13,55.0,4.4,3.5,60,149,0.4,13,56,5.0,4.2,63,312,0.4,14,55.0,5.0,4.1,62,291,0.4,1.32499999999999
2021-04-15 08:00,2021,4,15,8,6.5,14,5.8,14,68,2.2,54.0,53,70,2.2,53,52,76,1.2,47,52,1.2,50,51,37,10,13,55.0,4.4,3.6,60,216,0.4,13,55,4.4,3.6,62,162,0.4,14,54.0,4.4,3.5,61,144,0.4,6.86000000000002
2021-04-15 10:00,2021,4,15,10,6.5,14,5.8,14,73,2.3,54.0,56,87,2.3,53,53,71,1.3,45,55,1.3,50,45,43,10,13,55.0,4.6,3.6,61,301,0.4,13,53,4.6,3.6,61,308,0.4,14,56.0,4.6,3.7,62,311,0.4,0.676999999999978
2021-04-15 12:00,2021,4,15,12,6.7,14,5.8,14,72,2.2,54.0,53,81,2.2,53,53,71,1.3,46,54,1.4,51,51,42,10,13,55.0,4.0,3.2,61,137,0.4,13,57,4.2,3.4,63,309,0.4,14,53.0,4.7,3.5,60,261,0.4,3.23599999999999
2021-04-15 14:00,2021,4,15,14,6.6,14,6.0,14,67,2.2,54.0,54,76,2.2,53,52,73,1.3,48,49,1.3,51,51,41,10,13,54.0,4.2,3.5,61,130,0.4,13,55,4.2,3.5,63,308,0.4,14,55.0,4.1,3.3,63,154,0.4,0.313000000000017
2021-04-15 16:00,2021,4,15,16,6.5,14,5.9,14,65,2.2,54.0,52,76,2.2,53,53,78,1.2,46,55,1.3,50,52,50,10,13,53.0,4.2,3.4,60,129,0.4,13,51,4.2,3.3,59,173,0.4,14,54.0,4.4,3.4,61,129,0.4,2.17600000000001
2021-04-15 18:00,2021,4,15,18,6.5,14,5.9,14,69,2.2,54.0,52,78,2.2,53,53,71,1.2,46,54,1.3,50,52,50,10,13,53.0,4.2,3.4,60,142,0.4,13,51,4.2,3.3,59,227,0.4,14,54.0,4.4,3.4,64,232,0.4,2.08799999999999
2021-04-15 20:00,2021,4,15,20,6.5,14,5.7,14,60,2.4,53.0,52,77,2.4,53,53,77,1.2,46,54,1.3,50,52,43,10,13,54.0,4.2,3.6,61,288,0.4,13,54,4.1,3.5,63,167,0.4,14,57.0,4.0,3.5,64,216,0.4,6.23499999999999
2021-04-15 22:00,2021,4,15,22,6.6,14,5.8,14,60,2.5,55.0,53,75,2.5,55,53,74,1.2,45,54,1.3,51,52,40,10,13,60.0,4.6,3.7,66,264,0.4,13,57,4.6,3.7,64,278,0.4,14,59.0,4.6,3.7,65,241,0.4,2.99900000000001
2021-04-15 24:00,2021,4,15,24,6.5,14,6.1,14,60,2.5,55.0,53,75,2.5,55,53,74,1.2,45,54,1.3,51,52,41,10,13,60.0,4.6,3.7,66,264,0.4,13,57,4.6,3.7,64,278,0.4,14,59.0,4.6,3.7,65,241,0.4,4.254
2021-04-16 02:00,2021,4,16,2,6.8,14,5.9,14,62,2.5,56.0,54,75,2.5,55,52,76,1.3,44,54,1.3,50,55,40,10,13,57.0,4.6,3.7,63,213,0.4,13,54,4.6,3.7,62,141,0.4,14,55.0,4.6,3.7,62,133,0.4,6.32300000000002
2021-04-16 04:00,2021,4,16,4,6.7,14,5.9,14,65,2.4,56.0,54,76,2.4,55,53,78,1.3,44,50,1.3,50,55,40,10,13,57.0,4.6,3.7,63,201,0.4,13,53,4.6,3.7,61,245,0.4,14,60.0,4.6,3.7,66,222,0.4,4.88799999999998
2021-04-16 06:00,2021,4,16,6,6.5,14,5.9,14,65,2.4,56.0,54,80,2.4,55,53,70,1.4,44,46,1.4,52,52,40,10,13,57.0,4.6,3.7,63,201,0.4,13,53,4.6,3.7,61,245,0.4,14,60.0,4.6,3.7,66,222,0.4,2.23299999999999
2021-04-16 08:00,2021,4,16,8,6.6,14,5.7,14,64,2.4,55.0,53,77,2.4,53,53,75,1.4,46,49,1.4,55,51,40,10,13,56.0,4.6,3.7,62,135,0.4,13,55,4.6,3.7,65,321,0.4,14,53.0,4.6,3.7,61,122,0.4,1.19400000000002
2021-04-16 10:00,2021,4,16,10,6.8,14,6.0,14,68,2.4,55.0,53,77,2.4,53,53,75,1.4,46,49,1.4,55,51,42,10,13,59.0,4.8,3.9,64,135,0.4,13,57,4.6,3.7,65,321,0.4,14,59.0,4.6,3.7,66,122,0.4,1.173
2021-04-16 12:00,2021,4,16,12,6.7,14,5.9,14,68,2.4,58.0,53,77,2.4,58,53,75,1.4,47,49,1.4,52,51,44,10,13,59.0,4.8,3.9,64,135,0.4,13,57,4.6,3.7,65,321,0.4,14,59.0,4.6,3.7,66,122,0.4,1.335
2021-04-16 14:00,2021,4,16,14,6.8,14,6.0,14,64,2.4,58.0,53,77,2.4,58,53,75,1.4,47,49,1.4,52,51,47,7,13,59.0,4.8,3.9,64,135,0.4,13,57,4.6,3.7,65,321,0.4,14,59.0,4.6,3.7,66,122,0.4,4.78999999999999
2021-04-16 16:00,2021,4,16,16,6.7,14,5.9,14,65,2.4,58.0,53,77,2.4,58,53,75,1.4,47,49,1.4,52,51,47,7,13,59.0,4.8,3.9,65,135,0.4,13,59,4.6,3.7,66,321,0.4,14,63.0,4.6,3.7,68,122,0.4,4.43800000000002
2021-04-16 18:00,2021,4,16,18,6.6,14,5.8,14,64,2.4,57.0,53,77,2.4,57,53,75,1.4,47,49,1.4,52,51,47,7,13,56.0,4.8,3.9,64,135,0.4,13,56,4.6,3.7,66,321,0.4,14,59.0,4.6,3.7,67,122,0.4,5.57899999999998
2021-04-16 20:00,2021,4,16,20,6.7,14,6.0,14,71,2.4,57.0,53,77,2.4,57,53,75,1.4,47,49,1.4,52,51,47,7,13,62.0,4.8,3.9,67,135,0.4,13,59,4.6,3.7,66,321,0.4,14,52.0,4.6,3.7,66,122,0.4,12.727
2021-04-16 22:00,2021,4,16,22,6.6,14,6.1,14,67,2.5,57.0,55,78,2.5,55,54,74,1.9,45,53,1.9,51,53,45,7,13,56.0,5.1,4.0,63,103,0.4,13,52,5.1,4.0,65,154,0.4,14,57.0,5.1,4.0,64,132,0.4,8.17400000000001
2021-04-16 24:00,2021,4,16,24,6.7,14,6.2,14,64,2.5,57.0,54,89,2.5,56,55,74,1.9,45,53,1.9,50,53,44,7,13,56.0,5.1,4.0,63,103,0.4,13,52,5.1,4.0,65,154,0.4,14,57.0,5.1,4.0,64,132,0.4,10.378
2021-04-17 02:00,2021,4,17,2,6.8,14,5.9,14,65,2.5,56.0,54,70,2.5,56,51,72,1.9,45,49,1.9,50,53,43,7,13,62.0,5.1,4.0,68,266,0.4,13,60,5.1,4.0,68,219,0.4,14,59.0,5.1,4.0,67,288,0.4,9.945
2021-04-17 04:00,2021,4,17,4,6.6,14,6.1,14,65,2.5,56.0,54,76,2.5,55,53,78,1.9,44,50,1.9,50,55,43,7,13,55.0,5.0,4.0,63,201,0.4,13,59,5.0,4.0,61,245,0.4,14,58.0,5.0,4.0,67,222,0.4,1.046
2021-04-17 06:00,2021,4,17,6,6.8,14,5.7,14,65,2.5,57.0,53,70,2.5,56,53,73,1.9,44,50,1.9,50,55,42,7,13,58.0,5.0,4.0,65,288,0.4,13,57,5.0,4.0,66,312,0.4,14,56.0,5.0,4.0,64,144,0.4,1.875
2021-04-17 08:00,2021,4,17,8,6.7,14,6.0,14,66,2.6,57.0,54,77,2.6,56,54,73,1.9,42,53,1.9,49,53,42,7,13,57.0,5.0,4.0,64,121,0.4,13,59,5.0,4.0,67,299,0.4,14,59.0,5.0,4.0,66,287,0.4,2.21900000000003
2021-04-17 10:00,2021,4,17,10,6.8,14,5.8,14,65,2.6,57.0,54,77,2.6,56,54,73,1.9,42,53,1.9,49,53,42,7,13,61.0,5.0,4.0,68,121,0.4,13,57,5.0,4.0,66,299,0.4,14,60.0,5.0,4.0,68,287,0.4,3.09299999999998
2021-04-17 12:00,2021,4,17,12,6.9,14,6.1,14,61,2.6,57.0,54,77,2.6,56,54,73,1.9,42,53,1.9,49,53,45,7,13,60.0,5.0,4.0,68,121,0.4,13,60,5.0,4.0,68,299,0.4,14,60.0,5.0,4.0,67,287,0.4,1.42999999999998
2021-04-17 14:00,2021,4,17,14,6.8,14,6.0,14,66,2.6,57.0,54,77,2.6,57,54,73,1.9,42,53,1.9,49,53,46,7,13,60.0,5.0,4.0,66,121,0.4,13,62,5.0,4.0,69,299,0.4,14,60.0,5.0,4.0,66,287,0.4,2.76999999999999
2021-04-17 16:00,2021,4,17,16,7.0,14,6.0,14,67,2.6,57.0,54,77,2.6,57,54,73,1.9,42,53,1.9,49,53,46,7,14,58.0,5.0,4.0,66,146,0.4,14,60,5.0,4.0,68,264,0.4,15,60.0,5.0,4.0,68,258,0.4,2.64300000000002
2021-04-17 18:00,2021,4,17,18,7.0,14,5.8,14,67,2.3,57.0,54,77,2.3,57,54,73,1.5,42,53,1.5,49,53,44,9,14,60.0,5.0,4.0,66,146,0.4,14,56,5.0,4.0,64,264,0.4,15,60.0,5.0,4.0,67,258,0.4,2.05999999999999
2021-04-17 20:00,2021,4,17,20,6.9,14,5.9,14,69,2.5,57.0,54,77,2.5,57,54,73,1.5,42,53,1.5,49,53,43,10,14,59.0,5.0,4.0,65,146,0.4,14,61,5.0,4.0,68,264,0.4,15,59.0,5.0,4.0,66,258,0.4,2.47899999999999
2021-04-17 22:00,2021,4,17,22,6.7,14,5.7,14,69,2.5,57.0,54,78,2.5,56,54,76,1.2,46,53,1.2,51,53,41,10,14,57.0,5.0,4.0,64,146,0.4,14,57,5.0,4.0,67,156,0.4,15,58.0,5.0,4.0,66,164,0.4,0.26800000000001
2021-04-17 24:00,2021,4,17,24,6.6,14,6.0,14,66,2.5,57.0,54,76,2.5,57,54,76,1.2,45,53,1.2,51,53,41,10,14,57.0,5.0,4.0,64,146,0.4,14,57,5.0,4.0,67,156,0.4,15,58.0,5.0,4.0,66,164,0.4,1.793
2021-04-18 02:00,2021,4,18,2,6.7,14,5.9,14,66,2.5,56.0,54,74,2.5,56,54,74,1.2,45,53,1.2,50,53,39,10,14,59.0,5.0,4.0,66,199,0.4,14,58,5.0,4.0,66,121,0.4,15,59.0,5.0,4.0,67,219,0.4,1.04199999999999
2021-04-18 04:00,2021,4,18,4,6.7,14,5.8,14,65,2.5,56.0,54,76,2.5,56,54,76,1.4,43,53,1.4,50,53,39,10,13,59.0,5.0,4.0,66,201,0.4,13,55,5.0,4.0,65,180,0.4,14,59.0,5.0,4.0,68,222,0.4,1.13700000000001
2021-04-18 06:00,2021,4,18,6,6.8,14,6.0,14,64,2.5,56.0,53,75,2.5,56,54,74,1.5,43,53,1.5,50,53,39,10,13,59.0,5.0,4.0,66,201,0.4,13,55,5.0,4.0,65,180,0.4,14,59.0,5.0,4.0,68,222,0.4,2.523
2021-04-18 08:00,2021,4,18,8,6.9,14,5.9,14,64,2.5,57.0,54,75,2.5,56,53,75,1.5,43,53,1.5,50,53,39,10,13,59.0,5.0,4.0,66,201,0.4,13,55,5.0,4.0,65,180,0.4,14,59.0,5.0,4.0,68,222,0.4,0.623999999999995
2021-04-18 10:00,2021,4,18,10,7.0,14,5.8,14,67,2.6,57.0,54,75,2.6,56,54,75,1.4,46,46,1.5,51,50,39,10,13,57.0,5.0,4.0,64,201,0.4,13,54,5.0,4.0,63,180,0.4,14,59.0,5.0,4.0,67,222,0.4,0.711999999999989
2021-04-18 12:00,2021,4,18,12,6.9,14,5.7,14,67,2.6,57.0,54,75,2.6,56,54,75,1.4,46,46,1.5,51,50,46,7,13,57.0,5.0,4.0,64,201,0.4,13,54,5.0,4.0,63,180,0.4,14,59.0,5.0,4.0,67,222,0.4,0.349000000000022
2021-04-18 14:00,2021,4,18,14,6.8,14,5.8,14,67,2.6,57.0,54,75,2.6,56,54,75,1.4,46,46,1.5,51,50,46,7,13,57.0,5.0,4.0,64,201,0.4,13,56,5.0,4.0,65,180,0.4,14,59.0,5.0,4.0,67,222,0.4,1.04500000000001
2021-04-18 16:00,2021,4,18,16,6.7,14,5.9,14,66,2.4,57.0,54,75,2.4,56,54,75,1.6,46,46,1.6,51,50,46,9,13,59.0,5.0,4.0,65,201,0.4,13,59,5.0,4.0,67,180,0.4,14,58.0,5.0,4.0,65,222,0.4,4.36299999999999
2021-04-18 18:00,2021,4,18,18,6.9,14,6.0,14,68,2.6,57.0,54,75,2.6,56,54,75,1.8,46,46,1.8,51,50,46,7,13,56.0,5.0,4.0,65,201,0.4,13,56,5.0,4.0,65,180,0.4,14,58.0,5.0,4.0,66,222,0.4,4.003
2021-04-18 20:00,2021,4,18,20,6.8,14,5.8,14,66,2.6,57.0,54,75,2.6,56,54,75,1.8,46,46,1.8,51,50,46,7,13,56.0,5.0,4.0,65,201,0.4,13,56,5.0,4.0,65,180,0.4,14,58.0,5.0,4.0,66,222,0.4,2.67000000000001
2021-04-18 22:00,2021,4,18,22,6.6,14,6.1,14,66,2.6,57.0,54,74,2.6,56,54,76,1.9,45,46,1.9,50,50,45,7,13,56.0,5.0,4.0,65,201,0.4,13,56,5.0,4.0,65,180,0.4,14,58.0,5.0,4.0,66,222,0.4,1.492
2021-04-18 24:00,2021,4,18,24,6.7,14,5.8,14,66,2.6,57.0,54,74,2.6,56,54,76,1.9,44,46,1.9,51,50,44,7,13,56.0,5.0,4.0,65,201,0.4,13,56,5.0,4.0,65,180,0.4,14,58.0,5.0,4.0,66,222,0.4,1.23399999999997
2021-04-19 02:00,2021,4,19,2,6.6,14,6.0,14,66,2.6,57.0,54,74,2.6,56,54,76,1.9,43,46,1.9,50,50,43,7,13,56.0,5.0,4.0,65,201,0.4,13,56,5.0,4.0,65,180,0.4,14,58.0,5.0,4.0,66,222,0.4,2.76900000000003
2021-04-19 04:00,2021,4,19,4,6.7,14,5.9,14,65,2.6,57.0,54,76,2.6,56,54,76,1.9,43,53,1.9,50,53,43,7,13,59.0,5.0,4.0,66,201,0.4,13,55,5.0,4.0,65,180,0.4,14,59.0,5.0,4.0,68,222,0.4,0.876999999999988
2021-04-19 06:00,2021,4,19,6,6.8,14,6.2,14,65,2.6,57.0,54,76,2.6,56,54,75,1.9,46,53,1.9,52,53,43,7,13,59.0,5.0,4.0,66,201,0.4,13,55,5.0,4.0,65,180,0.4,14,59.0,5.0,4.0,68,222,0.4,1.19500000000001
2021-04-19 08:00,2021,4,19,8,6.9,14,6.0,14,65,2.6,57.0,54,76,2.6,56,54,75,1.9,46,53,1.9,52,53,43,7,13,59.0,5.0,4.0,66,201,0.4,13,55,5.0,4.0,65,180,0.4,14,59.0,5.0,4.0,68,222,0.4,1.77700000000001
2021-04-19 10:00,2021,4,19,10,6.8,14,5.9,14,65,2.6,57.0,54,76,2.6,56,54,75,1.9,46,53,1.9,52,53,42,7,13,60.0,5.0,4.0,68,201,0.4,13,55,5.0,4.0,64,180,0.4,14,57.0,5.0,4.0,65,222,0.4,0.172999999999991
2021-04-19 12:00,2021,4,19,12,6.8,14,6.0,14,65,2.6,57.0,52,77,2.6,56,52,75,2.0,46,50,1.9,52,50,42,7,13,60.0,5.0,4.0,68,201,0.4,13,55,5.0,4.0,65,180,0.4,14,60.0,5.0,4.0,67,222,0.4,0.13699999999999
2021-04-19 14:00,2021,4,19,14,6.8,14,6.2,14,65,2.6,57.0,53,78,2.6,56,52,77,1.9,46,50,1.9,52,50,42,7,14,58.0,5.0,4.0,65,201,0.4,14,55,5.0,4.0,64,180,0.4,14,58.0,5.0,4.0,66,222,0.4,2.06600000000001
2021-04-19 16:00,2021,4,19,16,7.0,14,5.9,14,67,2.6,57.0,53,78,2.6,56,52,77,1.9,46,50,1.9,52,50,42,7,14,58.0,5.0,4.0,64,201,0.4,14,55,5.0,4.0,64,180,0.4,14,57.0,5.0,4.0,65,222,0.4,0.332999999999981
2021-04-19 18:00,2021,4,19,18,6.3,14,6.2,14,65,2.6,57.0,53,78,2.6,56,52,77,1.9,46,50,1.9,52,50,42,7,14,58.0,5.0,4.0,64,201,0.4,14,55,5.0,4.0,64,180,0.4,14,57.0,5.0,4.0,65,222,0.4,2.746
2021-04-19 20:00,2021,4,19,20,6.7,14,6.2,14,65,2.6,57.0,53,78,2.6,56,52,77,1.9,46,50,1.9,52,50,42,7,14,62.0,5.0,4.0,68,201,0.4,14,56,5.0,4.0,65,180,0.4,14,56.0,5.0,4.0,65,222,0.4,4.22600000000001
2021-04-19 22:00,2021,4,19,22,6.7,14,6.2,14,65,2.6,57.0,53,78,2.6,56,52,77,1.9,46,50,1.9,52,50,42,7,14,62.0,5.0,4.0,68,201,0.4,14,56,5.0,4.0,65,180,0.4,14,56.0,5.0,4.0,65,222,0.4,3.816
2021-04-19 24:00,2021,4,19,24,7.0,14,6.0,14,65,2.6,57.0,53,78,2.6,56,52,77,1.9,46,50,1.9,52,50,42,7,14,62.0,5.0,4.0,68,201,0.4,14,56,5.0,4.0,65,180,0.4,14,56.0,5.0,4.0,65,222,0.4,1.12000000000001
2021-04-20 02:00,2021,4,20,2,6.5,14,5.9,14,65,2.6,57.0,53,78,2.6,56,52,77,1.9,45,50,1.9,51,50,42,7,14,62.0,5.0,4.0,68,201,0.4,14,56,5.0,4.0,65,180,0.4,14,56.0,5.0,4.0,65,222,0.4,0.871999999999996
2021-04-20 04:00,2021,4,20,4,6.7,14,6.2,14,65,2.6,57.0,54,76,2.6,56,54,76,1.9,45,53,1.9,51,53,41,7,13,62.0,5.0,4.0,68,201,0.4,13,56,5.0,4.0,65,180,0.4,14,56.0,5.0,4.0,65,222,0.4,2.17799999999999
2021-04-20 06:00,2021,4,20,6,6.8,14,6.1,14,65,2.6,57.0,54,76,2.6,56,54,76,1.9,45,53,1.9,51,53,42,7,13,62.0,5.0,4.0,68,201,0.4,13,56,5.0,4.0,65,180,0.4,14,56.0,5.0,4.0,65,222,0.4,1.09200000000001
2021-04-20 08:00,2021,4,20,8,6.6,14,5.9,14,65,2.6,56.0,54,76,2.6,56,54,76,1.9,44,53,1.9,51,53,41,7,13,62.0,5.0,4.0,68,201,0.4,13,56,5.0,4.0,65,180,0.4,14,56.0,5.0,4.0,65,222,0.4,0.616999999999999
2021-04-20 10:00,2021,4,20,10,7.0,14,5.9,14,66,2.6,56.0,54,76,2.6,56,54,76,1.9,44,53,1.9,51,53,41,7,13,61.0,5.0,4.0,67,201,0.4,13,56,5.0,4.0,64,180,0.4,14,60.0,5.0,4.0,67,222,0.4,0.696000000000009
2021-04-20 12:00,2021,4,20,12,6.9,14,5.8,14,68,2.6,56.0,54,78,2.6,56,54,75,1.9,44,53,1.9,51,53,42,7,14,60.0,5.0,4.0,68,201,0.4,14,57,5.0,4.0,67,180,0.4,14,58.0,5.0,4.0,67,222,0.4,2.769
2021-04-20 14:00,2021,4,20,14,6.8,14,6.0,14,63,2.6,56.0,54,78,2.6,56,54,75,1.9,44,53,1.9,51,53,42,7,14,57.0,5.0,4.0,65,201,0.4,14,58,5.0,4.0,68,180,0.4,14,60.0,5.0,4.0,68,222,0.4,1.347
2021-04-20 16:00,2021,4,20,16,6.7,14,5.7,14,66,2.3,56.0,54,78,2.3,56,54,75,1.5,44,53,1.5,51,53,43,7,14,62.0,5.0,4.0,68,201,0.4,14,56,5.0,4.0,65,180,0.4,14,60.0,5.0,4.0,68,222,0.4,1.30699999999998
2021-04-20 18:00,2021,4,20,18,6.8,14,6.0,14,65,2.3,56.0,54,76,2.3,56,54,75,1.5,46,53,1.5,52,53,40,9,14,60.0,5.0,4.0,67,201,0.4,14,57,5.0,4.0,66,180,0.4,14,58.0,5.0,4.0,66,222,0.4,0.585000000000013
2021-04-20 20:00,2021,4,20,20,6.9,14,5.9,14,67,2.3,56.0,54,76,2.3,56,54,75,1.5,46,53,1.5,52,53,40,9,14,61.0,5.0,4.0,68,201,0.4,14,60,5.0,4.0,68,180,0.4,14,59.0,5.0,4.0,66,222,0.4,0.786000000000007
2021-04-20 22:00,2021,4,20,22,6.6,14,5.8,14,67,2.3,56.0,54,76,2.3,56,54,75,1.5,44,53,1.5,52,53,40,9,14,58.0,5.0,4.0,65,201,0.4,14,55,5.0,4.0,65,180,0.4,14,59.0,5.0,4.0,67,222,0.4,0.362999999999976
2021-04-20 24:00,2021,4,20,24,6.7,14,6.0,14,67,2.3,57.0,54,76,2.3,56,54,75,1.5,44,53,1.5,51,53,39,9,14,56.0,5.0,4.0,64,201,0.4,14,56,5.0,4.0,65,180,0.4,14,56.0,5.0,4.0,63,222,0.4,0.472000000000026
2021-04-21 02:00,2021,4,21,2,6.5,14,6.1,14,67,2.3,57.0,54,76,2.3,56,54,75,1.5,44,53,1.5,51,53,39,9,14,56.0,5.0,4.0,64,201,0.4,14,56,5.0,4.0,65,180,0.4,14,56.0,5.0,4.0,63,222,0.4,0.409999999999997
2021-04-21 04:00,2021,4,21,4,6.7,14,6.0,14,67,2.3,57.0,54,76,2.3,56,54,76,1.5,44,53,1.5,52,53,38,9,14,57.0,5.0,4.0,64,201,0.4,13,59,5.0,4.0,68,180,0.4,14,57.0,5.0,4.0,66,222,0.4,0.780999999999981
2021-04-21 06:00,2021,4,21,6,7.0,14,5.9,14,67,2.3,57.0,54,76,2.3,56,54,76,1.5,44,53,1.5,52,53,38,9,14,60.0,5.0,4.0,67,201,0.4,13,58,5.0,4.0,66,180,0.4,14,58.0,5.0,4.0,66,222,0.4,0.983000000000009
2021-04-21 08:00,2021,4,21,8,6.8,14,6.1,14,67,2.3,56.0,54,76,2.3,56,54,76,1.5,43,53,1.5,51,53,38,9,14,60.0,5.0,4.0,67,201,0.4,13,58,5.0,4.0,66,180,0.4,14,58.0,5.0,4.0,66,222,0.4,0.0989999999999895
2021-04-21 10:00,2021,4,21,10,6.7,14,5.9,14,67,2.3,56.0,54,76,2.3,56,54,76,1.5,43,53,1.5,51,53,38,9,14,60.0,5.0,4.0,67,201,0.4,14,56,5.0,4.0,66,180,0.4,14,58.0,5.0,4.0,66,222,0.4,1.82999999999999
2021-04-21 12:00,2021,4,21,12,6.8,14,5.9,14,65,2.3,56.0,54,76,2.3,56,54,76,1.5,43,53,1.5,51,53,39,9,14,60.0,5.0,4.0,67,201,0.4,14,56,5.0,4.0,66,180,0.4,14,58.0,5.0,4.0,66,222,0.4,0.282000000000021
2021-04-21 14:00,2021,4,21,14,6.7,14,5.8,14,64,2.3,58.0,54,76,2.3,58,54,76,1.5,44,51,1.5,53,51,40,9,14,62.0,5.0,4.0,70,201,0.4,14,60,5.0,4.0,69,180,0.4,14,61.0,5.0,4.0,70,222,0.4,1.38999999999999
2021-04-21 16:00,2021,4,21,16,6.7,14,6.0,14,65,2.3,58.0,54,76,2.3,58,54,76,1.5,44,51,1.5,53,51,41,9,14,59.0,5.0,4.0,66,201,0.4,14,61,5.0,4.0,70,180,0.4,14,60.0,5.0,4.0,67,222,0.4,0.290000000000003
2021-04-21 18:00,2021,4,21,18,6.8,14,5.9,14,66,2.3,58.0,54,76,2.3,58,54,76,1.5,44,51,1.5,53,51,42,9,14,58.0,5.0,4.0,66,201,0.4,14,61,5.0,4.0,70,180,0.4,14,62.0,5.0,4.0,69,222,0.4,1.24200000000001
2021-04-21 20:00,2021,4,21,20,6.8,14,6.1,14,65,2.3,58.0,54,76,2.3,58,54,76,1.4,44,51,1.5,54,51,41,9,14,58.0,5.0,4.0,66,201,0.4,14,61,5.0,4.0,70,180,0.4,14,62.0,5.0,4.0,69,222,0.4,1.445
2021-04-21 22:00,2021,4,21,22,6.6,14,5.9,14,65,2.3,58.0,54,76,2.3,58,54,76,1.4,46,51,1.5,54,51,40,9,14,58.0,5.0,4.0,65,201,0.4,14,60,5.0,4.0,68,180,0.4,14,60.0,5.0,4.0,68,222,0.4,1.144
2021-04-21 24:00,2021,4,21,24,6.7,14,6.0,14,65,2.3,58.0,54,76,2.3,58,54,76,1.4,46,51,1.5,54,51,40,9,14,58.0,5.0,4.0,65,201,0.4,14,60,5.0,4.0,68,180,0.4,14,60.0,5.0,4.0,68,222,0.4,0.694000000000001
2021-04-22 02:00,2021,4,22,2,6.5,14,6.1,14,65,2.3,58.0,54,76,2.3,57,54,76,1.2,44,51,1.2,53,51,38,9,14,63.0,5.0,4.0,70,201,0.4,14,58,5.0,4.0,68,180,0.4,14,59.0,5.0,4.0,69,222,0.4,0.488999999999987
2021-04-22 04:00,2021,4,22,4,6.9,14,6.0,14,67,2.3,58.0,54,76,2.3,57,54,75,1.4,43,53,1.4,52,53,38,9,14,62.0,5.0,4.0,69,201,0.4,13,58,5.0,4.0,67,180,0.4,14,58.0,5.0,4.0,66,222,0.4,0.938000000000008
2021-04-22 06:00,2021,4,22,6,6.6,14,5.8,14,67,2.3,59.0,54,76,2.3,58,54,75,1.4,43,53,1.4,52,53,38,9,14,62.0,5.0,4.0,69,201,0.4,13,58,5.0,4.0,67,180,0.4,14,58.0,5.0,4.0,66,222,0.4,0.991000000000005
2021-04-22 08:00,2021,4,22,8,6.8,14,6.1,14,67,2.3,58.0,54,76,2.3,58,54,75,1.4,44,53,1.4,53,53,40,9,14,58.0,5.0,4.0,65,201,0.4,13,57,5.0,4.0,67,180,0.4,14,60.0,5.0,4.0,68,222,0.4,0.498999999999985
2021-04-22 10:00,2021,4,22,10,6.7,14,6.0,14,63,2.3,58.0,54,76,2.3,58,54,75,1.4,44,53,1.4,53,53,40,9,14,60.0,5.0,4.0,68,201,0.4,13,58,5.0,4.0,67,180,0.4,14,60.0,5.0,4.0,68,222,0.4,0.382000000000005
2021-04-22 12:00,2021,4,22,12,6.8,14,5.9,14,64,2.3,58.0,54,76,2.3,58,54,75,1.4,44,53,1.4,53,53,41,9,14,62.0,5.0,4.0,69,201,0.4,13,59,5.0,4.0,69,180,0.4,14,62.0,5.0,4.0,70,222,0.4,0.150000000000002
2021-04-22 14:00,2021,4,22,14,6.7,14,5.8,14,63,2.3,58.0,54,76,2.3,58,54,75,1.4,44,53,1.4,53,53,41,9,14,62.0,5.0,4.0,68,201,0.4,13,57,5.0,4.0,67,180,0.4,14,58.0,5.0,4.0,66,222,0.4,0.416000000000002
2021-04-22 16:00,2021,4,22,16,6.9,14,5.9,14,66,2.3,58.0,54,76,2.3,58,54,75,1.4,44,53,1.4,53,53,41,9,14,58.0,5.0,4.0,66,201,0.4,13,61,5.0,4.0,70,180,0.4,14,58.0,5.0,4.0,66,222,0.4,0.737999999999996
2021-04-22 18:00,2021,4,22,18,6.7,14,6.0,14,67,2.3,58.0,54,76,2.3,58,54,75,1.4,44,53,1.4,53,53,41,9,14,61.0,5.0,4.0,69,201,0.4,13,61,5.0,4.0,70,180,0.4,14,63.0,5.0,4.0,70,222,0.4,0.085000000000008
2021-04-22 20:00,2021,4,22,20,6.8,14,5.9,14,68,2.3,58.0,54,76,2.3,58,54,75,1.4,44,53,1.4,53,53,40,9,14,59.0,5.0,4.0,67,201,0.4,13,61,5.0,4.0,70,180,0.4,14,59.0,5.0,4.0,68,222,0.4,0.666000000000002
2021-04-22 22:00,2021,4,22,22,6.7,14,6.0,14,68,2.4,58.0,54,76,2.4,58,54,75,1.4,42,53,1.4,50,53,40,9,14,60.0,5.0,4.0,66,201,0.4,13,60,5.0,4.0,69,180,0.4,14,63.0,5.0,4.0,70,222,0.4,0.0529999999999919
2021-04-22 24:00,2021,4,22,24,6.9,14,6.1,14,68,2.5,58.0,54,76,2.5,58,54,75,1.4,42,53,1.4,50,53,40,9,14,60.0,5.0,4.0,66,201,0.4,13,60,5.0,4.0,69,180,0.4,14,63.0,5.0,4.0,70,222,0.4,0.746000000000016
2021-04-23 02:00,2021,4,23,2,6.8,14,6.0,14,68,2.5,58.0,54,76,2.5,58,54,75,1.5,42,53,1.5,50,53,40,9,14,60.0,5.0,4.0,66,201,0.4,13,60,5.0,4.0,69,180,0.4,14,63.0,5.0,4.0,70,222,0.4,1.602
2021-04-23 04:00,2021,4,23,4,6.9,14,6.2,14,68,2.5,58.0,54,76,2.5,58,54,75,1.5,42,53,1.5,50,53,41,9,14,62.0,5.0,4.0,69,201,0.4,13,58,5.0,4.0,67,180,0.4,14,58.0,5.0,4.0,66,222,0.4,0.60299999999998
2021-04-23 06:00,2021,4,23,6,6.8,14,6.0,14,68,2.5,58.0,54,76,2.5,58,54,75,1.5,48,53,1.5,54,53,41,9,14,60.0,5.0,4.0,68,201,0.4,13,59,5.0,4.0,69,180,0.4,14,61.0,5.0,4.0,69,222,0.4,0.0680000000000121
2021-04-23 08:00,2021,4,23,8,6.7,14,5.9,14,68,2.5,58.0,54,76,2.5,58,54,75,1.5,48,53,1.5,54,53,41,9,14,61.0,5.0,4.0,69,201,0.4,13,59,5.0,4.0,68,180,0.4,14,62.0,5.0,4.0,70,222,0.4,0.225999999999999
2021-04-23 10:00,2021,4,23,10,6.8,14,6.0,14,63,2.5,58.0,54,76,2.5,58,54,75,1.5,48,53,1.5,54,53,41,9,14,61.0,5.0,4.0,67,201,0.4,13,56,5.0,4.0,66,180,0.4,14,58.0,5.0,4.0,67,222,0.4,0.278000000000009
2021-04-23 12:00,2021,4,23,12,6.7,14,5.9,14,63,2.4,58.0,54,76,2.4,58,54,75,1.8,48,53,1.8,54,53,44,7,14,59.0,5.0,4.0,66,201,0.4,13,61,5.0,4.0,69,180,0.4,14,61.0,5.0,4.0,69,222,0.4,0.296999999999985
2021-04-23 14:00,2021,4,23,14,6.8,14,6.0,14,63,2.4,58.0,54,76,2.4,58,54,75,1.8,48,53,1.8,54,53,45,7,14,60.0,5.0,4.0,67,201,0.4,13,59,5.0,4.0,68,180,0.4,14,60.0,5.0,4.0,69,222,0.4,0.895
2021-04-23 16:00,2021,4,23,16,6.7,14,5.9,14,63,2.6,58.0,54,76,2.6,58,54,75,1.8,48,53,1.8,54,53,46,7,14,62.0,5.0,4.0,68,201,0.4,13,62,5.0,4.0,70,180,0.4,14,62.0,5.0,4.0,70,222,0.4,5.29200000000001
2021-04-23 18:00,2021,4,23,18,6.9,14,6.0,14,63,2.6,58.0,54,76,2.6,58,54,75,1.8,48,53,1.8,54,53,44,7,14,57.0,5.0,4.0,66,201,0.4,13,60,5.0,4.0,69,180,0.4,14,59.0,5.0,4.0,68,222,0.4,3.52099999999999
2021-04-23 20:00,2021,4,23,20,6.8,14,5.8,14,64,2.3,58.0,54,76,2.3,58,54,75,1.5,48,53,1.5,54,53,42,9,14,61.0,5.0,4.0,68,201,0.4,13,59,5.0,4.0,69,180,0.4,14,62.0,5.0,4.0,70,222,0.4,1.07500000000002
2021-04-23 22:00,2021,4,23,22,6.8,14,6.1,14,64,2.3,58.0,52,75,2.3,58,52,75,1.3,45,50,1.4,53,50,39,9,14,58.0,4.9,3.9,65,259,0.4,13,57,5.0,3.9,66,142,0.4,14,60.0,5.1,3.9,66,173,0.4,1.33999999999998
2021-04-23 24:00,2021,4,23,24,6.5,14,5.9,14,65,2.3,59.0,52,75,2.3,58,52,75,1.3,45,50,1.4,53,50,39,9,14,63.0,4.9,3.9,70,209,0.4,13,67,5.0,3.9,66,144,0.4,14,58.0,5.1,3.9,66,300,0.4,1.464
2021-04-24 02:00,2021,4,24,2,6.7,14,6.0,14,65,2.3,58.0,53,75,2.3,58,53,75,1.3,44,50,1.5,53,50,40,9,14,62.0,4.5,3.7,68,306,0.4,13,57,4.5,3.7,66,143,0.4,14,62.0,4.5,3.7,69,316,0.4,0.923000000000007
2021-04-24 04:00,2021,4,24,4,6.7,14,5.8,14,67,2.3,59.0,51,76,2.3,58,51,75,1.3,43,51,1.3,53,50,39,9,14,60.0,5.0,4.0,66,299,0.4,13,57,5.0,4.0,66,310,0.4,14,56.0,5.0,4.0,65,223,0.4,0.965000000000003
2021-04-24 06:00,2021,4,24,6,6.8,14,6.0,14,64,2.3,58.0,51,75,2.3,58,53,75,1.4,44,50,1.4,53,50,40,9,13,60.0,4.5,3.7,67,155,0.4,13,59,4.6,3.8,66,319,0.4,14,62.0,4.6,3.6,69,317,0.4,1.202
2021-04-24 08:00,2021,4,24,8,6.5,14,5.9,14,66,2.3,58.0,52,74,2.3,58,51,74,1.4,43,51,1.5,53,51,41,10,13,63.0,4.6,3.5,70,289,0.4,13,62,4.9,3.7,70,290,0.4,14,59.0,5.0,3.8,66,301,0.4,0.526000000000014
2021-04-24 10:00,2021,4,24,10,6.8,14,6.0,14,64,2.6,58.0,52,74,2.6,58,51,74,1.7,43,51,1.7,53,51,44,6,13,61.0,4.6,3.5,68,289,0.4,13,59,4.9,3.7,70,290,0.4,14,59.0,5.0,3.8,66,301,0.4,0.434999999999992
2021-04-24 12:00,2021,4,24,12,6.7,14,5.8,14,66,2.6,58.0,52,74,2.6,58,51,74,1.7,43,51,1.7,53,51,44,7,13,59.0,4.6,3.5,67,289,0.4,13,59,4.9,3.7,68,290,0.4,14,58.0,5.0,3.8,66,301,0.4,0.606
2021-04-24 14:00,2021,4,24,14,6.8,14,6.0,14,63,2.6,58.0,52,74,2.6,58,51,74,1.7,43,51,1.7,53,51,45,7,13,61.0,4.6,3.5,68,289,0.4,13,61,4.9,3.7,69,290,0.4,14,64.0,5.0,3.8,70,301,0.4,0.968999999999998
2021-04-24 16:00,2021,4,24,16,6.7,14,5.9,14,63,2.6,58.0,52,74,2.6,58,51,74,1.8,43,51,1.8,53,51,46,7,13,61.0,4.6,3.5,68,289,0.4,13,60,4.9,3.7,68,290,0.4,14,60.0,5.0,3.8,68,301,0.4,0.627999999999997
2021-04-24 18:00,2021,4,24,18,6.8,14,6.0,14,63,2.6,58.0,52,74,2.6,58,51,74,1.8,43,51,1.8,53,51,47,7,13,62.0,4.6,3.5,69,289,0.4,13,60,4.9,3.7,68,290,0.4,14,61.0,5.0,3.8,69,301,0.4,3.71499999999999
2021-04-24 20:00,2021,4,24,20,6.7,14,5.8,14,66,2.6,58.0,52,74,2.6,58,51,74,1.8,43,51,1.8,53,51,46,7,13,59.0,4.6,3.5,66,289,0.4,13,61,4.9,3.7,70,290,0.4,14,59.0,5.0,3.8,68,301,0.4,0.915000000000006
2021-04-24 22:00,2021,4,24,22,7.0,14,5.8,14,69,2.6,58.0,52,71,2.6,58,51,75,1.9,43,50,1.9,50,53,45,7,14,59.0,5.4,4.4,67,151,0.4,14,58,5.6,4.5,67,318,0.4,14,60.0,5.4,4.5,69,312,0.4,4.15300000000002
2021-04-24 24:00,2021,4,24,24,7.0,14,5.9,14,65,2.6,58.0,52,75,2.6,58,51,76,1.9,46,50,1.9,52,50,46,7,14,62.0,5.0,4.0,68,169,0.4,13,60,5.1,4.0,68,322,0.4,14,60.0,5.2,4.2,67,309,0.4,2.454
2021-04-26 02:00,2021,4,26,2,6.8,14,5.9,14,64,2.5,58.0,52,85,2.5,58,52,76,1.9,46,49,1.9,53,45,46,7,14,63.0,5.0,4.0,70,273,0.4,14,61,5.0,4.0,69,173,0.4,14,63.0,5.0,4.0,70,264,0.4,1.344
2021-04-26 04:00,2021,4,26,4,6.8,14,5.9,14,65,2.5,59.0,52,77,2.5,58,51,75,1.9,45,51,1.9,53,50,44,7,14,57.0,5.0,4.0,65,257,0.4,14,58,5.0,4.0,67,150,0.4,14,57.0,5.0,4.0,66,137,0.4,2.77499999999998
2021-04-26 06:00,2021,4,26,6,7.0,14,6.1,14,64,2.6,58.0,52,77,2.6,58,52,76,2.0,46,51,2.0,49,54,45,7,14,60.0,5.0,4.0,67,306,0.4,14,61,5.0,4.0,68,328,0.4,14,61.0,5.0,4.0,68,315,0.4,0.669000000000011
2021-04-26 08:00,2021,4,26,8,6.9,14,6.1,14,64,2.5,58.0,52,77,2.5,58,53,75,2.0,46,52,2.0,49,54,45,7,14,58.0,5.0,4.0,66,158,0.4,14,58,5.0,4.0,67,154,0.4,14,61.0,5.0,4.0,68,317,0.4,0.595000000000018
2021-04-26 10:00,2021,4,26,10,7.0,14,6.0,14,65,2.5,58.0,52,77,2.5,58,53,75,2.0,46,52,2.0,49,54,45,7,14,59.0,5.0,4.0,66,158,0.4,14,58,5.0,4.0,68,154,0.4,14,61.0,5.0,4.0,69,317,0.4,2.95899999999998
2021-04-26 12:00,2021,4,26,12,6.9,14,5.9,14,67,2.5,59.0,52,71,2.5,58,52,73,1.8,46,53,1.8,54,49,48,7,14,58.0,4.7,3.9,67,298,0.4,14,61,4.8,4.0,70,275,0.4,14,62.0,4.9,4.0,69,312,0.4,0.366000000000011
2021-04-26 14:00,2021,4,26,14,6.8,14,6.0,14,66,2.5,59.0,52,71,2.5,58,52,73,1.8,46,53,1.8,54,49,47,7,14,61.0,4.7,3.9,68,298,0.4,14,59,4.8,4.0,68,275,0.4,14,62.0,4.9,4.0,70,312,0.4,0.237999999999997
2021-04-26 16:00,2021,4,26,16,6.7,14,6.0,14,66,2.5,59.0,52,71,2.5,58,52,73,1.8,46,53,1.8,54,49,47,7,14,62.0,4.7,3.9,70,298,0.4,14,61,4.8,4.0,68,275,0.4,14,60.0,4.9,4.0,67,312,0.4,1.65500000000002
2021-04-26 18:00,2021,4,26,18,6.8,14,5.9,14,65,2.5,59.0,52,71,2.5,58,52,73,1.8,46,53,1.8,54,49,46,7,14,60.0,4.7,3.9,67,298,0.4,14,59,4.8,4.0,68,275,0.4,14,60.0,4.9,4.0,67,312,0.4,0.491999999999972
2021-04-26 20:00,2021,4,26,20,6.7,14,5.7,14,67,2.5,59.0,52,71,2.5,58,52,73,1.8,46,53,1.8,54,49,46,7,14,61.0,4.7,3.9,67,298,0.4,14,58,4.8,4.0,67,275,0.4,14,61.0,4.9,4.0,68,312,0.4,1.11200000000002
2021-04-26 22:00,2021,4,26,22,6.5,14,6.0,14,63,2.5,58.0,52,78,2.5,58,52,73,1.8,48,51,1.8,52,53,46,7,14,60.0,4.7,3.8,67,296,0.4,14,57,4.7,3.8,66,140,0.4,14,61.0,4.7,3.8,69,312,0.4,1.46299999999999
2021-04-26 24:00,2021,4,26,24,6.5,14,6.0,14,63,2.5,58.0,52,78,2.5,58,52,73,1.8,48,51,1.8,52,53,46,7,14,60.0,4.7,3.8,67,157,0.4,14,58,4.7,3.8,68,150,0.4,14,59.0,4.7,3.8,67,149,0.4,1.40600000000001
2021-04-27 02:00,2021,4,27,2,6.8,14,5.9,14,67,2.5,58.0,52,74,2.5,58,52,71,1.9,45,53,1.9,51,53,46,7,14,65.0,5.0,4.0,70,273,0.4,14,59,5.0,4.0,66,310,0.4,14,63.0,5.0,4.0,69,316,0.4,1.54899999999998
2021-04-27 04:00,2021,4,27,4,6.8,14,5.9,14,62,2.5,59.0,52,75,2.5,58,51,75,1.9,43,51,1.9,50,50,44,7,14,60.0,5.0,4.0,68,305,0.4,14,60,5.0,4.0,69,150,0.4,14,57.0,5.0,4.0,66,284,0.4,1.483
2021-04-27 06:00,2021,4,27,6,6.5,14,5.8,14,65,2.5,58.0,52,73,2.5,58,53,76,1.8,43,55,1.8,50,52,44,6,14,59.0,5.0,4.0,66,148,0.4,14,62,5.0,4.0,70,225,0.4,14,61.0,5.0,4.0,69,316,0.4,1.83500000000001
2021-04-27 08:00,2021,4,27,8,6.5,14,5.8,14,65,2.5,58.0,52,73,2.5,58,53,76,1.8,43,55,1.8,50,52,44,7,14,57.0,5.0,4.0,66,173,0.4,14,58,5.0,4.0,68,161,0.4,14,56.0,5.0,4.0,65,192,0.4,1.89
2021-04-27 10:00,2021,4,27,10,6.7,14,5.8,14,62,2.5,58.0,52,73,2.5,58,53,76,1.8,43,55,1.8,50,52,46,7,14,63.0,5.0,4.0,70,173,0.4,14,56,5.0,4.0,66,161,0.4,14,60.0,5.0,4.0,69,192,0.4,2.31799999999999
2021-04-27 12:00,2021,4,27,12,6.6,14,5.7,14,65,2.5,58.0,52,73,2.5,58,53,76,1.8,48,50,1.8,51,52,46,7,14,62.0,5.0,4.0,69,173,0.4,14,58,5.0,4.0,66,161,0.4,14,59.0,5.0,4.0,67,192,0.4,0.778999999999996
2021-04-27 14:00,2021,4,27,14,6.7,14,5.9,14,63,2.5,58.0,52,73,2.5,58,53,76,1.8,48,50,1.8,51,52,46,7,14,59.0,5.0,4.0,66,173,0.4,14,60,5.0,4.0,68,161,0.4,14,60.0,5.0,4.0,68,192,0.4,2.35100000000001
2021-04-27 16:00,2021,4,27,16,6.9,14,6.0,14,66,2.5,58.0,52,73,2.5,58,53,76,1.8,48,50,1.8,51,52,46,7,14,61.0,5.0,4.0,67,173,0.4,14,61,5.0,4.0,69,161,0.4,14,61.0,5.0,4.0,68,192,0.4,0.768999999999988
2021-04-27 18:00,2021,4,27,18,6.8,14,5.9,14,64,2.5,58.0,52,73,2.5,58,53,76,1.8,48,50,1.8,51,52,46,7,14,59.0,5.0,4.0,67,173,0.4,14,60,5.0,4.0,69,161,0.4,14,59.0,5.0,4.0,67,192,0.4,1.741
2021-04-27 20:00,2021,4,27,20,6.7,14,5.8,14,68,2.5,58.0,52,73,2.5,58,53,76,1.8,47,52,1.8,52,52,46,7,14,61.0,5.0,4.0,68,173,0.4,14,59,5.0,4.0,67,161,0.4,14,61.0,5.0,4.0,68,192,0.4,2.753
2021-04-27 22:00,2021,4,27,22,6.7,14,5.8,14,65,2.5,58.0,52,70,2.5,58,53,75,1.8,45,52,1.8,52,52,45,7,14,60.0,5.0,4.0,66,286,0.4,14,58,5.0,4.0,67,145,0.4,14,62.0,5.0,4.0,70,218,0.4,5.14800000000001
2021-04-27 24:00,2021,4,27,24,6.7,14,5.7,14,66,2.5,59.0,52,67,2.5,58,53,72,1.8,51,42,1.8,55,44,44,7,14,61.0,5.0,4.0,68,156,0.4,14,57,5.0,4.0,66,307,0.4,14,60.0,5.0,4.0,68,310,0.4,0.869999999999997
2021-04-28 02:00,2021,4,28,2,7.0,14,5.9,14,65,2.5,58.0,52,79,2.5,58,53,75,1.8,51,42,1.8,56,45,44,7,14,59.0,5.0,4.0,67,296,0.4,14,56,5.0,4.0,65,248,0.4,14,62.0,5.0,4.0,70,210,0.4,0.0239999999999991
2021-04-28 04:00,2021,4,28,4,6.8,14,5.9,14,62,2.5,59.0,52,75,2.5,58,51,75,1.8,51,42,1.8,50,48,44,7,14,60.0,5.0,4.0,68,305,0.4,14,60,5.0,4.0,69,150,0.4,14,57.0,5.0,4.0,66,284,0.4,1.465
2021-04-28 06:00,2021,4,28,6,6.8,14,5.7,14,64,2.5,58.0,52,68,2.5,58,51,78,1.7,51,42,1.7,55,50,44,6,14,62.0,5.0,4.0,69,195,0.4,14,60,5.0,4.0,69,327,0.4,14,59.0,5.0,4.0,68,313,0.4,1.39099999999999
2021-04-28 08:00,2021,4,28,8,6.5,14,5.8,14,62,2.5,58.0,52,75,2.5,58,52,75,1.8,51,42,1.8,55,50,44,7,14,61.0,5.0,4.0,68,305,0.4,14,58,5.0,4.0,69,322,0.4,14,59.0,5.0,4.0,68,155,0.4,0.803999999999999
2021-04-28 10:00,2021,4,28,10,6.9,14,5.9,14,67,2.5,58.0,52,75,2.5,58,52,75,1.8,52,43,1.8,53,51,45,7,14,63.0,5.0,4.0,70,305,0.4,14,58,5.0,4.0,67,322,0.4,14,60.0,5.0,4.0,68,155,0.4,1.584
2021-04-28 12:00,2021,4,28,12,6.7,14,5.8,14,65,2.5,58.0,52,75,2.5,58,52,75,1.8,52,43,1.8,53,51,45,7,14,63.0,5.0,4.0,69,305,0.4,14,59,5.0,4.0,67,322,0.4,14,61.0,5.0,4.0,69,155,0.4,0.66800000000001
2021-04-28 14:00,2021,4,28,14,6.8,14,5.7,14,63,2.5,58.0,52,75,2.5,58,52,75,1.8,52,43,1.8,53,52,46,7,14,62.0,5.0,4.0,70,305,0.4,14,59,5.0,4.0,69,322,0.4,14,62.0,5.0,4.0,70,155,0.4,0.305999999999996
2021-04-28 16:00,2021,4,28,16,6.7,14,5.7,14,67,2.5,58.0,52,75,2.5,58,52,75,1.8,52,43,1.8,53,52,46,7,14,59.0,5.0,4.0,67,305,0.4,14,58,5.0,4.0,67,322,0.4,14,62.0,5.0,4.0,70,155,0.4,2.457
2021-04-28 18:00,2021,4,28,18,6.8,14,5.9,14,64,2.5,58.0,52,75,2.5,58,52,75,1.8,52,43,1.8,53,52,46,7,14,61.0,5.0,4.0,69,305,0.4,14,56,5.0,4.0,66,322,0.4,14,60.0,5.0,4.0,69,155,0.4,1.154
2021-04-28 20:00,2021,4,28,20,6.9,14,6.0,14,67,2.5,58.0,52,75,2.5,58,52,75,1.8,52,47,1.8,52,53,46,7,14,61.0,5.0,4.0,69,305,0.4,14,56,5.0,4.0,66,322,0.4,14,60.0,5.0,4.0,69,155,0.4,1.027
2021-04-28 22:00,2021,4,28,22,6.7,14,6.1,14,62,2.5,58.0,52,72,2.5,58,51,75,1.8,51,47,1.8,51,52,46,7,14,62.0,5.0,4.0,69,175,0.4,14,57,5.0,4.0,66,142,0.4,14,59.0,5.0,4.0,68,149,0.4,0.369999999999997
2021-04-28 24:00,2021,4,28,24,6.7,14,6.1,14,62,2.5,58.0,52,72,2.5,58,51,75,1.8,51,47,1.8,51,52,46,6,14,61.0,5.0,4.0,69,172,0.4,14,60,5.0,4.0,68,325,0.4,14,61.0,5.0,4.0,69,316,0.4,2.593
2021-04-29 02:00,2021,4,29,2,6.6,14,5.9,14,65,2.5,58.0,52,73,2.5,58,51,75,1.8,51,47,1.8,51,52,45,7,14,62.0,5.0,4.0,69,305,0.4,14,57,5.0,4.0,66,147,0.4,14,57.0,5.0,4.0,66,291,0.4,1.36599999999999
2021-04-29 04:00,2021,4,29,4,6.7,14,5.9,14,65,2.5,58.0,52,75,2.5,58,53,75,1.8,51,47,1.8,51,53,45,7,14,59.0,5.0,4.0,67,300,0.4,14,56,5.0,4.0,66,143,0.4,14,62.0,5.0,4.0,69,316,0.4,1.86200000000001
2021-04-29 06:00,2021,4,29,6,6.5,14,5.8,14,68,2.5,58.0,52,75,2.5,58,53,75,1.8,51,47,1.8,51,53,45,7,14,63.0,5.0,4.0,69,308,0.4,14,57,5.0,4.0,66,141,0.4,14,63.0,5.0,4.0,70,228,0.4,1.61299999999999
2021-04-29 08:00,2021,4,29,8,6.5,14,5.9,14,64,2.5,58.0,52,76,2.5,58,53,75,1.9,51,47,1.9,50,52,45,7,14,58.0,5.0,4.0,66,148,0.4,14,61,5.0,4.0,70,217,0.4,14,60.0,5.0,4.0,68,156,0.4,1.267
2021-04-29 10:00,2021,4,29,10,6.2,14,5.7,14,65,2.5,58.0,52,76,2.5,58,53,75,1.7,51,47,1.7,50,52,47,7,14,60.0,4.0,3.5,68,148,0.4,14,58,4.0,3.5,67,217,0.4,14,60.0,4.0,3.5,68,156,0.4,0.493000000000013
2021-04-29 12:00,2021,4,29,12,6.4,14,5.7,14,65,2.5,58.0,52,76,2.5,58,53,75,1.7,51,47,1.7,50,52,48,7,14,60.0,4.6,3.8,68,148,0.4,14,58,4.6,3.8,67,217,0.4,14,59.0,4.6,3.8,68,156,0.4,1.823
2021-04-29 14:00,2021,4,29,14,6.4,14,6.0,14,65,2.5,58.0,52,76,2.5,58,53,75,1.8,52,47,1.8,52,52,48,7,14,62.0,4.6,3.8,68,148,0.4,14,58,4.6,3.8,66,217,0.4,14,62.0,4.6,3.8,69,156,0.4,1.44199999999999
2021-04-29 16:00,2021,4,29,16,6.5,15,5.7,14,66,2.5,58.0,52,76,2.5,58,53,75,1.9,52,47,1.9,52,53,48,7,14,60.0,5.4,4.3,68,148,0.4,14,59,5.3,4.3,68,217,0.4,14,60.0,5.2,4.3,68,156,0.4,2.67300000000001
2021-04-29 18:00,2021,4,29,18,6.0,15,5.7,14,66,2.5,59.0,52,76,2.5,58,53,75,1.8,52,47,1.8,52,53,47,7,14,60.0,5.0,4.1,67,148,0.4,14,60,5.0,4.1,69,217,0.4,14,57.0,5.0,4.2,68,156,0.4,6.45700000000001
2021-04-29 20:00,2021,4,29,20,6.4,15,5.7,14,66,2.5,59.0,52,76,2.5,58,53,75,1.8,52,47,1.8,52,53,47,7,14,60.0,5.0,4.1,67,148,0.4,14,60,5.0,4.1,69,217,0.4,14,57.0,5.0,4.2,68,156,0.4,2.14800000000001
2021-04-29 22:00,2021,4,29,22,6.5,15,5.8,14,73,2.5,59.0,52,76,2.5,58,53,78,1.8,51,46,1.8,52,53,48,7,14,57.0,5.0,4.0,66,149,0.4,14,56,5.0,4.0,65,150,0.4,15,59.0,5.0,4.0,67,307,0.4,1.00699999999998
2021-04-29 24:00,2021,4,29,24,6.5,15,5.8,14,60,2.5,59.0,52,72,2.5,58,53,74,1.9,51,46,1.9,51,53,46,7,14,58.0,5.0,4.0,66,145,0.4,14,59,5.0,4.0,68,322,0.4,15,57.0,5.0,4.0,65,140,0.4,1.68299999999999
2021-04-30 02:00,2021,4,30,2,6.6,14,5.9,14,65,2.5,58.0,52,77,2.5,58,52,75,1.8,51,74,1.8,51,52,46,7,14,60.0,5.0,4.0,67,299,0.4,14,60,5.0,4.0,70,223,0.4,15,56.0,5.0,4.0,65,138,0.4,1.45599999999999
2021-04-30 04:00,2021,4,30,4,6.7,14,5.9,14,65,2.5,58.0,52,75,2.5,58,53,75,1.8,51,47,1.8,51,53,45,7,14,59.0,5.0,4.0,67,300,0.4,14,56,5.0,4.0,66,143,0.4,14,62.0,5.0,4.0,69,316,0.4,2.00400000000001
2021-04-30 06:00,2021,4,30,6,6.5,14,5.6,14,67,2.5,59.0,52,71,2.5,58,51,75,1.8,51,47,1.8,51,53,45,7,14,58.0,5.0,4.0,65,266,0.4,14,61,5.0,4.0,68,324,0.4,14,64.0,5.0,4.0,70,297,0.4,1.80100000000002
2021-04-30 08:00,2021,4,30,8,6.7,14,5.9,14,65,2.5,59.0,52,75,2.5,58,51,75,1.8,51,47,1.8,51,53,46,6,14,58.0,5.0,4.0,67,164,0.4,14,57,5.0,4.0,66,146,0.4,14,60.0,5.0,4.0,69,189,0.4,1.19199999999998
2021-04-30 10:00,2021,4,30,10,6.6,14,5.9,14,65,2.5,59.0,52,75,2.5,58,51,75,1.9,52,47,1.9,52,53,47,7,14,59.0,5.0,4.2,67,164,0.4,14,62,5.0,4.2,69,146,0.4,14,62.0,5.0,4.2,69,189,0.4,0.243000000000016
2021-04-30 12:00,2021,4,30,12,6.6,15,5.9,14,65,2.5,59.0,52,75,2.5,58,52,75,1.8,52,47,1.8,52,52,47,7,14,59.0,5.0,4.2,67,164,0.4,14,62,5.0,4.2,69,146,0.4,14,62.0,5.0,4.2,69,189,0.4,0.406999999999982
2021-04-30 14:00,2021,4,30,14,6.8,15,5.9,14,65,2.5,58.0,52,75,2.5,58,52,75,1.8,51,47,1.8,52,53,47,7,14,60.0,4.7,3.8,69,164,0.4,14,59,4.7,3.8,68,146,0.4,14,62.0,4.7,3.8,70,189,0.4,1.458
2021-04-30 16:00,2021,4,30,16,6.6,15,5.7,14,65,2.5,58.0,52,75,2.5,58,52,75,1.8,52,47,1.8,52,53,45,7,14,62.0,5.0,4.0,68,164,0.4,14,59,5.0,4.0,68,146,0.4,14,59.0,5.0,4.0,70,189,0.4,12.513
2021-04-30 18:00,2021,4,30,18,6.7,15,5.9,14,65,2.5,58.0,52,75,2.5,58,52,75,1.8,52,47,1.8,52,53,47,7,14,62.0,5.0,4.0,68,164,0.4,14,59,5.0,4.0,68,146,0.4,14,59.0,5.0,4.0,70,189,0.4,1.059
2021-04-30 20:00,2021,4,30,20,6.7,15,5.8,14,65,2.5,59.0,52,73,2.5,58,52,77,1.7,52,47,1.7,52,53,47,7,14,60.0,4.4,3.7,68,152,0.4,14,57,4.5,3.8,66,140,0.4,14,59.0,4.5,3.5,67,168,0.4,1.41700000000003
2021-04-30 22:00,2021,4,30,22,6.8,15,5.8,14,66,2.5,59.0,52,73,2.5,58,52,77,1.7,52,47,1.7,52,53,46,7,14,60.0,4.4,3.7,68,152,0.4,14,60,4.5,3.8,68,140,0.4,14,59.0,4.5,3.5,67,168,0.4,1.94999999999998
2021-04-30 24:00,2021,4,30,24,6.7,15,5.7,14,65,2.5,59.0,52,73,2.5,58,52,77,1.7,52,47,1.7,52,53,45,7,14,60.0,4.5,3.8,68,152,0.4,14,62,4.5,3.8,70,140,0.4,14,58.0,4.5,3.8,66,168,0.4,1.45100000000001
2021-05-01 02:00,2021,5,1,2,6.9,15,6.0,14,64,2.5,59.0,52,73,2.5,58,52,77,1.7,52,47,1.7,52,53,45,7,14,59.0,4.5,3.8,67,152,0.4,14,60,4.5,3.8,69,140,0.4,14,59.0,4.5,3.8,68,168,0.4,3.50299999999999
2021-05-01 04:00,2021,5,1,4,6.7,14,5.9,14,65,2.5,58.0,52,75,2.5,58,53,75,1.8,51,47,1.8,51,53,45,7,14,60.0,4.8,3.9,69,300,0.4,14,57,4.8,3.9,66,143,0.4,14,62.0,4.8,3.9,69,316,0.4,1.409
2021-05-01 06:00,2021,5,1,6,6.9,14,5.9,14,67,2.5,58.0,52,75,2.5,58,53,75,1.8,52,47,1.8,52,53,45,7,14,59.0,4.8,3.9,67,300,0.4,14,60,4.8,3.9,70,143,0.4,14,60.0,4.8,3.9,68,316,0.4,2.00200000000002
2021-05-01 08:00,2021,5,1,8,6.7,14,5.8,14,66,2.5,58.0,52,75,2.5,58,53,75,1.8,52,47,1.8,52,53,45,7,14,61.0,4.8,3.9,68,300,0.4,14,61,4.8,3.9,70,143,0.4,14,58.0,4.8,3.9,67,316,0.4,2.73899999999998
2021-05-01 10:00,2021,5,1,10,6.9,15,5.8,14,68,2.5,59.0,52,75,2.5,58,53,75,1.8,52,47,1.8,52,53,45,7,14,61.0,4.5,3.9,68,300,0.4,14,61,4.5,3.9,70,143,0.4,14,58.0,4.5,3.9,67,316,0.4,3.31299999999999
2021-05-01 12:00,2021,5,1,12,6.8,14,5.6,14,66,2.5,59.0,51,66,2.5,58,51,75,1.7,52,47,1.7,50,53,45,7,14,61.0,5.0,4.1,67,300,0.4,14,56,5.0,4.1,66,143,0.4,14,58.0,5.0,4.1,67,316,0.4,4.179
2021-05-01 14:00,2021,5,1,14,6.5,15,5.8,14,66,2.5,59.0,53,70,2.5,58,52,75,1.9,52,47,1.9,51,53,47,7,14,56.0,5.0,4.0,65,224,0.4,14,56,5.0,4.0,65,185,0.4,15,59.0,5.0,4.0,67,151,0.4,8.45800000000002
2021-05-01 16:00,2021,5,1,16,7.0,15,5.9,14,67,2.5,59.0,52,71,2.5,58,52,75,1.8,52,47,1.8,51,53,47,7,14,61.0,5.0,4.1,70,224,0.4,14,60,5.0,4.1,70,185,0.4,15,58.0,5.0,4.1,67,151,0.4,2.781
2021-05-01 18:00,2021,5,1,18,6.8,15,5.7,14,68,2.5,59.0,52,71,2.5,58,52,75,1.9,53,47,1.9,52,53,47,7,14,58.0,5.2,4.2,67,224,0.4,14,59,5.2,4.2,69,185,0.4,15,58.0,5.2,4.2,67,151,0.4,2.37199999999999
2021-05-01 20:00,2021,5,1,20,6.8,15,5.6,15,68,2.5,58.0,52,76,2.5,58,52,75,1.9,53,47,1.9,52,53,47,7,14,63.0,5.0,4.0,63,224,0.4,14,61,5.0,4.0,70,185,0.4,15,60.0,5.0,4.0,68,151,0.4,1.30700000000001
2021-05-01 22:00,2021,5,1,22,6.7,15,5.7,15,64,2.5,58.0,52,76,2.5,58,52,75,1.9,53,47,1.9,52,53,47,7,14,58.0,5.0,4.0,66,224,0.4,14,60,5.0,4.0,69,185,0.4,15,61.0,5.0,4.0,70,151,0.4,1.095
2021-05-01 24:00,2021,5,1,24,6.8,14,5.9,14,66,2.5,58.0,52,76,2.5,58,52,75,1.9,53,47,1.9,52,53,46,7,14,63.0,5.0,4.0,70,224,0.4,14,58,5.0,4.0,66,185,0.4,15,59.0,5.0,4.0,67,151,0.4,2.43200000000001
2021-05-02 02:00,2021,5,2,2,6.7,14,5.8,14,66,2.5,58.0,52,76,2.5,58,52,75,1.9,53,47,1.9,52,53,46,7,14,59.0,5.0,4.0,67,224,0.4,14,58,5.0,4.0,68,185,0.4,15,58.0,5.0,4.0,66,151,0.4,0.608999999999995
2021-05-02 04:00,2021,5,2,4,6.7,14,5.9,14,65,2.5,58.0,52,75,2.5,58,53,75,1.8,52,47,1.8,51,53,45,7,14,59.0,4.8,3.9,66,300,0.4,14,59,4.8,3.9,67,143,0.4,14,59.0,4.8,3.9,67,316,0.4,0.964000000000004
2021-05-02 06:00,2021,5,2,6,6.8,14,5.8,14,65,2.5,58.0,52,75,2.5,58,53,75,1.8,52,47,1.8,51,53,45,7,14,62.0,4.8,3.9,68,300,0.4,14,62,4.8,3.9,70,143,0.4,14,59.0,4.8,3.9,66,316,0.4,0.846999999999998
2021-05-02 08:00,2021,5,2,8,6.9,14,5.9,14,64,2.5,58.0,52,75,2.5,58,53,75,1.8,52,47,1.8,51,53,45,7,14,60.0,4.8,3.9,67,300,0.4,14,60,4.8,3.9,69,143,0.4,14,61.0,4.8,3.9,69,316,0.4,0.157000000000005
2021-05-02 10:00,2021,5,2,10,6.8,15,6.0,14,65,2.5,58.0,52,75,2.5,58,53,75,1.9,52,47,1.9,51,53,47,7,14,63.0,5.2,4.0,68,300,0.4,14,57,5.2,4.0,67,143,0.4,15,60.0,5.2,4.0,69,316,0.4,1.273
2021-05-02 12:00,2021,5,2,12,6.8,15,6.0,14,65,2.5,58.0,52,75,2.5,58,53,75,1.9,52,47,1.9,51,53,47,7,14,63.0,5.2,4.0,68,300,0.4,14,57,5.2,4.0,67,143,0.4,15,60.0,5.2,4.0,69,316,0.4,0.634999999999991
2021-05-02 14:00,2021,5,2,14,6.7,15,5.9,15,66,2.5,59.0,52,75,2.5,58,53,75,1.8,52,47,1.8,52,53,49,7,14,58.0,5.1,4.0,67,300,0.4,14,60,5.0,4.0,69,143,0.4,15,59.0,5.0,4.0,69,316,0.4,0.134
2021-05-02 16:00,2021,5,2,16,6.9,15,5.9,15,68,2.5,59.0,52,75,2.5,58,53,75,1.8,52,47,1.8,52,53,49,7,14,58.0,5.1,4.0,67,300,0.4,14,60,5.0,4.0,69,143,0.4,15,59.0,5.0,4.0,69,316,0.4,0.779000000000011
2021-05-02 18:00,2021,5,2,18,6.5,15,5.9,15,68,2.5,59.0,52,75,2.5,58,53,75,1.8,52,47,1.8,52,53,49,7,14,58.0,5.1,4.0,67,300,0.4,14,60,5.0,4.0,69,143,0.4,15,59.0,5.0,4.0,69,316,0.4,0.951000000000005
2021-05-02 20:00,2021,5,2,20,6.6,15,5.8,15,65,2.5,59.0,52,72,2.5,58,53,75,1.8,52,47,1.8,52,53,48,7,14,61.0,4.9,4.0,70,300,0.4,14,58,4.9,4.0,68,143,0.4,15,59.0,4.9,4.0,67,316,0.4,0.498000000000002
2021-05-02 22:00,2021,5,2,22,6.7,15,5.7,15,65,2.5,56.0,52,72,2.5,57,53,75,1.8,52,47,1.8,52,53,47,7,14,56.0,4.9,4.0,64,300,0.4,14,55,4.9,4.0,64,143,0.4,15,55.0,4.9,4.0,63,316,0.4,1.16499999999999
2021-05-02 24:00,2021,5,2,24,6.8,15,5.7,15,64,2.5,54.0,52,72,2.5,55,53,75,1.8,50,47,1.8,51,53,44,7,14,56.0,4.9,4.0,63,300,0.4,14,56,4.9,4.0,65,143,0.4,15,57.0,4.9,4.0,65,316,0.4,2.43200000000001
2021-05-03 02:00,2021,5,3,2,6.7,15,5.8,15,64,2.5,55.0,52,72,2.5,55,53,75,1.8,50,47,1.8,51,53,44,7,14,53.0,4.9,4.0,62,300,0.4,14,55,4.9,4.0,64,143,0.4,15,56.0,4.9,4.0,64,316,0.4,0.654999999999984
2021-05-03 04:00,2021,5,3,4,6.8,14,5.8,14,65,2.5,55.0,52,75,2.5,55,53,75,1.8,50,47,1.8,50,53,43,7,14,55.0,4.8,3.9,62,300,0.4,14,53,4.8,3.9,62,143,0.4,14,58.0,4.8,3.9,66,316,0.4,0.352000000000015
2021-05-03 06:00,2021,5,3,6,6.6,14,5.7,14,64,2.5,55.0,52,75,2.5,55,53,75,1.8,50,47,1.8,50,53,43,7,14,54.0,4.8,3.9,62,300,0.4,14,53,4.8,3.9,62,143,0.4,14,55.0,4.8,3.9,64,316,0.4,0.00599999999997891
2021-05-03 08:00,2021,5,3,8,6.7,14,5.8,14,67,2.5,55.0,52,75,2.5,55,53,75,1.8,50,47,1.8,50,53,43,7,14,57.0,4.8,3.9,64,300,0.4,14,56,4.8,3.9,64,143,0.4,14,57.0,4.8,3.9,64,316,0.4,0.193000000000012
2021-05-03 10:00,2021,5,3,10,6.7,15,5.9,14,65,2.5,55.0,52,75,2.5,55,53,75,1.8,50,47,1.8,51,53,46,7,14,58.0,5.0,4.0,66,300,0.4,14,57,5.0,4.0,67,143,0.4,15,57.0,5.0,4.0,66,316,0.4,0.300999999999998
2021-05-03 12:00,2021,5,3,12,6.7,15,5.9,14,65,2.5,56.0,52,76,2.5,57,53,75,1.8,51,47,1.8,52,53,46,7,14,58.0,4.8,3.9,68,300,0.4,14,58,4.8,3.9,67,143,0.4,15,57.0,4.9,3.9,67,316,0.4,0.744
2021-05-03 14:00,2021,5,3,14,6.8,15,5.7,14,65,2.5,58.0,52,76,2.5,57,53,75,1.8,52,47,1.8,52,53,47,7,14,58.0,4.8,3.9,68,300,0.4,14,58,4.8,3.9,67,143,0.4,15,57.0,4.9,3.9,67,316,0.4,0.562000000000012
2021-05-03 16:00,2021,5,3,16,6.6,15,5.7,14,67,2.5,58.0,52,76,2.5,58,53,75,1.9,52,47,1.9,52,53,47,7,14,58.0,4.8,3.9,68,300,0.4,14,58,4.8,3.9,67,143,0.4,15,57.0,4.9,3.9,67,316,0.4,1.22199999999999
2021-05-03 18:00,2021,5,3,18,6.8,15,5.9,15,65,2.5,58.0,52,75,2.5,58,53,75,1.9,52,47,1.9,50,53,48,7,14,58.0,4.8,3.9,68,300,0.4,14,58,4.8,3.9,67,143,0.4,15,57.0,4.9,3.9,67,316,0.4,1.35999999999999
2021-05-03 20:00,2021,5,3,20,6.7,15,5.6,15,66,2.5,58.0,52,76,2.5,58,53,75,1.8,52,47,1.8,52,53,48,7,14,60.0,5.0,4.0,68,300,0.4,14,58,5.0,4.0,68,143,0.4,15,58.0,5.0,4.0,68,316,0.4,0.463000000000008
2021-05-03 22:00,2021,5,3,22,6.6,15,5.7,15,65,2.5,58.0,52,76,2.5,58,53,75,1.8,52,47,1.8,53,52,47,7,14,59.0,5.0,4.0,66,300,0.4,14,58,5.0,4.0,68,143,0.4,15,57.0,5.0,4.0,66,316,0.4,0.727000000000004
2021-05-03 24:00,2021,5,3,24,6.7,15,5.8,15,63,2.5,57.0,52,76,2.5,57,53,75,1.8,52,47,1.8,53,52,46,7,14,59.0,5.0,4.0,66,300,0.4,14,59,5.0,4.0,69,143,0.4,15,59.0,5.0,4.0,66,316,0.4,0.883999999999981
2021-05-04 02:00,2021,5,4,2,6.8,15,5.9,15,64,2.5,55.0,52,76,2.5,55,52,75,1.8,51,47,1.8,51,52,44,7,14,56.0,5.0,4.0,63,300,0.4,14,57,5.0,4.0,64,143,0.4,15,56.0,5.0,4.0,64,316,0.4,1.05900000000003
2021-05-04 04:00,2021,5,4,4,6.8,14,5.8,14,65,2.5,55.0,52,75,2.5,55,53,75,1.8,50,47,1.8,50,53,43,7,14,57.0,4.8,3.9,63,300,0.4,14,57,4.8,3.9,65,143,0.4,14,57.0,4.8,3.9,65,316,0.4,1.87799999999999
2021-05-04 06:00,2021,5,4,6,6.7,14,5.9,14,63,2.5,55.0,52,75,2.5,55,53,75,1.8,50,47,1.8,50,53,42,7,14,53.0,4.8,3.9,61,300,0.4,14,52,4.8,3.9,61,143,0.4,14,54.0,4.8,3.9,62,316,0.4,1.10300000000001
2021-05-04 08:00,2021,5,4,8,6.8,14,5.8,14,62,2.5,55.0,52,75,2.5,55,53,75,1.8,50,47,1.8,50,53,42,7,14,56.0,4.8,3.9,63,300,0.4,14,53,4.8,3.9,61,143,0.4,14,55.0,4.8,3.9,64,316,0.4,1.79399999999998
2021-05-04 10:00,2021,5,4,10,6.7,15,5.7,15,62,2.5,54.0,52,75,2.5,54,53,75,1.8,50,47,1.8,50,53,43,7,14,52.0,4.7,3.8,60,300,0.4,14,53,4.8,3.9,61,143,0.4,15,54.0,4.8,3.9,62,316,0.4,1.90500000000001
2021-05-04 12:00,2021,5,4,12,6.7,15,5.7,15,62,2.5,54.0,52,76,2.5,54,53,75,1.8,50,47,1.8,50,53,44,7,14,54.0,4.9,4.0,62,300,0.4,14,54,4.9,4.0,62,143,0.4,15,54.0,4.9,4.0,62,316,0.4,1.15900000000002
2021-05-04 14:00,2021,5,4,14,6.5,15,5.6,15,63,2.5,54.0,52,74,2.5,54,53,76,1.7,49,46,1.7,50,52,44,7,14,54.0,4.6,3.6,61,298,0.4,14,56,4.9,3.7,62,148,0.4,15,58.0,5.0,4.0,63,320,0.4,2.12100000000001
2021-05-04 16:00,2021,5,4,16,6.6,15,5.8,15,65,2.5,54.0,52,75,2.5,54,52,75,1.7,49,46,1.7,50,52,44,7,14,54.0,5.0,4.0,61,298,0.4,14,54,5.0,4.0,62,148,0.4,15,55.0,5.0,4.0,63,320,0.4,1.41399999999999
2021-05-04 18:00,2021,5,4,18,6.6,15,5.8,15,65,2.5,54.0,52,75,2.5,54,52,75,1.7,49,46,1.7,50,52,44,7,14,54.0,5.0,4.0,61,298,0.4,14,54,5.0,4.0,62,148,0.4,15,55.0,5.0,4.0,63,320,0.4,0.567999999999977
2021-05-04 20:00,2021,5,4,20,6.6,15,5.6,15,63,2.5,54.0,52,75,2.5,54,52,75,1.6,49,47,1.6,50,52,44,7,14,54.0,5.1,4.2,61,298,0.4,14,54,5.1,4.2,62,148,0.4,15,55.0,5.1,4.2,62,320,0.4,1.80500000000001
2021-05-04 22:00,2021,5,4,22,6.7,15,5.5,15,63,2.5,54.0,52,74,2.5,54,52,75,1.6,49,47,1.6,50,52,43,7,14,53.0,5.1,4.2,61,298,0.4,14,54,5.1,4.2,63,148,0.4,15,53.0,5.1,4.2,62,320,0.4,3.19900000000001
2021-05-04 24:00,2021,5,4,24,6.8,15,5.7,15,66,2.5,54.0,52,74,2.5,54,52,75,1.6,49,47,1.6,50,52,42,7,14,57.0,5.1,4.2,63,298,0.4,14,52,5.1,4.2,60,148,0.4,15,53.0,5.1,4.2,60,320,0.4,2.80799999999999
