YY-MM-DD HH:00,Год,Месяц,День,Час,Блок манифольда|P бм  |кгс/см²,Блок манифольда|t жидкости| °С,С-1|P сеп. |кгс/см²,С-1|t жидкости |°С,С-1|L жидкости| см,С-2/1|P сеп. |кгс/см²,С-2/1|t жидкости|°С,С-2/1|L межфазный|см,С-2/1|L нефти|см,С-2/2|P сеп. |кгс/см²,С-2/2|t жидкости|°С,С-2/2|L межфазный|см,С-2/2|L нефти|см,ОН-1/1|P отс. |кгс/см²,ОН-1/1|t жидкости|°С,ОН-1/1|L межфазный|см,ОН-1/2|P отс. |кгс/см²,ОН-1/2|t жидкости|°С,ОН-1/2|L  межфазный|см,С-3|t жидкости|°С,С-3|L нефти|см,П-1|Т нефти на входе|°С,П-1|Т нефти на выходе|°С,П-1|Р нефти на входе|кгс/см²,П-1|Р нефти на выходе|кгс/см²,П-1|Т теплоно-сителя|°С,П-1|Т дымовых газов|°С,П-1|Р на горелку|кгс/см2,П-2|Т нефти на входе|°С,П-2|Т нефти на выходе|°С,П-2|Р нефти на входе|кгс/см²,П-2|Р нефти на выходе|кгс/см²,П-2|Т теплоно-сителя|°С,П-2|Т дымовых газов|°С,П-2|Р на горелку|кгс/см3,П-3|Т нефти на входе|°С,П-3|Т нефти на выходе|°С,П-3|Р нефти на входе|кгс/см²,П-3|Р нефти на выходе|кгс/см²,П-3|Т теплоно-сителя|°С,П-3|Т дымовых газов|°С,П-3|Р на горелку|кгс/см4,Вода с лагом (-1)
2021-05-05 02:00,2021,5,5,2,6.7,15,5.8,15,63,2.5,54.0,52,74,2.5,54,52,75,1.6,49,47,1.6,50,52,43,7,14,56.0,5.1,4.2,63,298,0.4,14,52,5.1,4.2,60,148,0.4,15,54.0,5.1,4.2,62,320,0.4,2.117
2021-05-05 04:00,2021,5,5,4,6.8,14,5.8,14,65,2.5,53.0,52,75,2.5,53,53,75,1.8,49,47,1.8,50,53,43,7,14,56.0,4.8,3.9,64,300,0.4,14,50,4.8,3.9,60,143,0.4,14,55.0,4.8,3.9,63,316,0.4,1.866
2021-05-05 06:00,2021,5,5,6,6.7,15,5.9,14,65,2.5,53.0,52,75,2.5,53,53,75,1.7,49,47,1.7,50,53,42,7,14,54.0,4.8,3.9,61,300,0.4,14,53,4.8,3.9,62,143,0.4,14,54.0,4.8,3.9,62,316,0.4,2.333
2021-05-05 08:00,2021,5,5,8,6.8,14,5.8,14,65,2.5,53.0,52,75,2.5,53,53,75,1.7,49,47,1.7,50,53,42,7,14,56.0,4.8,3.9,62,300,0.4,14,51,4.8,3.9,60,143,0.4,14,54.0,4.8,3.9,63,316,0.4,1.41499999999999
2021-05-05 10:00,2021,5,5,10,6.6,15,5.7,14,67,2.5,53.0,52,75,2.5,53,53,75,1.7,49,47,1.7,50,53,42,7,14,56.0,4.8,3.9,64,300,0.4,14,51,4.8,3.9,60,143,0.4,14,54.0,4.8,3.9,63,316,0.4,1.85520000000001
2021-05-05 12:00,2021,5,5,12,6.6,15,5.9,15,65,2.5,54.0,52,75,2.5,54,53,75,1.7,49,47,1.7,50,53,43,7,14,56.0,4.8,3.9,64,300,0.4,14,52,4.8,3.9,60,143,0.4,15,54.0,4.8,3.9,62,316,0.4,2.75279999999999
2021-05-05 14:00,2021,5,5,14,6.7,15,5.7,15,66,2.5,53.0,52,75,2.5,53,53,75,1.8,48,47,1.8,49,52,43,7,14,56.0,4.8,4.1,62,300,0.4,14,51,4.8,4.1,60,143,0.4,15,53.0,4.8,3.9,61,316,0.4,1.626
2021-05-05 16:00,2021,5,5,16,6.9,15,5.9,15,65,2.5,54.0,52,75,2.5,53,53,75,1.8,48,47,1.8,49,52,43,7,14,56.0,5.0,4.0,62,300,0.4,14,53,5.0,4.0,61,143,0.4,15,54.0,5.0,4.0,62,316,0.4,2.84800000000001
2021-05-05 18:00,2021,5,5,18,6.8,15,5.9,15,65,2.5,54.0,52,75,2.5,54,53,75,1.8,48,47,1.8,49,52,42,7,14,53.0,4.6,3.9,60,300,0.4,14,55,4.6,3.8,63,143,0.4,15,54.0,4.6,3.8,61,316,0.4,7.66300000000001
2021-05-05 20:00,2021,5,5,20,6.8,15,5.7,15,67,2.5,54.0,52,75,2.5,54,53,75,1.9,48,47,1.9,49,52,42,7,14,53.0,4.1,3.2,60,300,0.4,14,52,4.1,3.2,61,143,0.4,15,55.0,4.1,3.2,62,316,0.4,1.75
2021-05-05 22:00,2021,5,5,22,6.7,15,6.0,15,58,2.5,54.0,52,75,2.5,54,53,75,1.9,48,47,1.9,49,52,41,7,14,53.0,4.1,3.2,60,300,0.4,14,52,4.1,3.2,61,143,0.4,15,55.0,4.1,3.2,62,316,0.4,2.253
2021-05-05 24:00,2021,5,5,24,6.7,15,5.9,15,62,2.5,54.0,52,75,2.5,54,53,75,1.9,48,47,1.9,49,52,42,7,14,52.0,4.7,3.8,60,300,0.4,14,54,4.7,3.8,63,143,0.4,15,53.0,4.7,3.8,62,316,0.4,2.563
2021-05-06 02:00,2021,5,6,2,6.8,15,6.0,15,66,2.5,53.0,52,75,2.5,53,53,75,1.9,48,47,1.9,49,52,41,7,14,53.0,4.7,3.8,60,300,0.4,14,56,4.7,3.8,64,143,0.4,15,57.0,4.7,3.8,64,316,0.4,3.27299999999998
2021-05-06 04:00,2021,5,6,4,6.9,14,6.0,14,65,2.5,53.0,52,75,2.5,53,53,75,1.8,48,47,1.8,48,52,41,7,14,57.0,4.8,3.9,64,300,0.4,14,55,4.8,3.9,63,143,0.4,14,53.0,4.8,3.9,61,316,0.4,1.05000000000001
2021-05-06 06:00,2021,5,6,6,6.7,14,5.9,14,64,2.5,53.0,52,75,2.5,53,53,75,1.8,48,47,1.8,48,52,41,7,14,56.0,4.8,3.9,63,300,0.4,14,52,4.8,3.9,61,143,0.4,14,56.0,4.8,3.9,64,316,0.4,2.343
2021-05-06 08:00,2021,5,6,8,6.6,14,5.8,14,63,2.5,53.0,52,75,2.5,53,53,75,1.8,48,47,1.8,48,52,41,7,14,53.0,4.8,3.9,61,300,0.4,14,52,4.8,3.9,61,143,0.4,14,54.0,4.8,3.9,63,316,0.4,2.72099999999999
2021-05-06 10:00,2021,5,6,10,6.7,15,6.0,15,65,2.5,54.0,52,75,2.5,54,53,75,1.7,49,47,1.7,49,52,43,7,14,55.0,4.8,3.9,61,300,0.4,14,55,4.8,3.9,62,143,0.4,15,56.0,4.8,3.9,64,316,0.4,10.021
2021-05-06 12:00,2021,5,6,12,6.9,15,5.7,15,67,2.5,54.0,52,75,2.5,54,53,75,1.8,49,47,1.8,50,52,44,7,14,56.0,5.0,4.0,62,300,0.4,14,54,5.0,4.0,62,143,0.4,15,55.0,5.0,4.0,62,316,0.4,2.58899999999999
2021-05-06 14:00,2021,5,6,14,6.6,15,5.6,15,68,2.5,54.0,52,75,2.5,54,53,75,1.7,49,47,1.7,50,52,44,7,14,56.0,5.0,4.0,62,300,0.4,14,54,5.0,4.0,62,143,0.4,15,55.0,5.0,4.0,62,316,0.4,3.018
2021-05-06 16:00,2021,5,6,16,6.7,15,5.8,15,65,2.5,54.0,52,75,2.5,54,53,75,1.7,49,47,1.7,50,52,44,7,14,56.0,5.0,4.0,62,300,0.4,14,54,5.0,4.0,62,143,0.4,15,55.0,5.0,4.0,62,316,0.4,0.044000000000004
2021-05-06 18:00,2021,5,6,18,6.7,15,5.8,15,64,2.5,54.0,52,75,2.5,54,53,75,1.7,49,47,1.7,50,52,44,7,14,56.0,5.0,4.0,62,300,0.4,14,54,5.0,4.0,62,143,0.4,15,55.0,5.0,4.0,62,316,0.4,3.489
2021-05-06 20:00,2021,5,6,20,6.8,15,6.1,15,65,2.5,54.0,52,75,2.5,54,53,75,1.7,49,47,1.7,50,52,44,7,14,55.0,5.0,4.0,62,300,0.4,14,54,5.0,4.0,60,143,0.4,15,52.0,5.0,4.0,62,316,0.4,1.38300000000001
2021-05-06 22:00,2021,5,6,22,6.7,15,5.8,15,64,2.5,54.0,52,75,2.5,54,53,75,1.7,49,47,1.7,50,52,44,7,14,57.0,5.0,4.0,64,300,0.4,14,52,5.0,4.0,60,143,0.4,15,54.0,5.0,4.0,62,316,0.4,1.089
2021-05-06 24:00,2021,5,6,24,6.8,15,5.9,15,63,2.5,53.0,52,75,2.5,53,53,75,1.7,49,47,1.7,50,52,42,7,14,57.0,5.0,4.0,64,300,0.4,14,51,5.0,4.0,59,143,0.4,15,55.0,5.0,4.0,53,316,0.4,0.24199999999999
2021-05-07 02:00,2021,5,7,2,6.7,15,6.0,15,62,2.5,53.0,52,75,2.5,53,53,75,1.7,49,47,1.7,50,52,42,7,14,57.0,5.0,4.0,64,300,0.4,14,51,5.0,4.0,59,143,0.4,15,55.0,5.0,4.0,53,316,0.4,2.36900000000001
2021-05-07 04:00,2021,5,7,4,6.9,14,5.9,14,65,2.5,53.0,52,75,2.5,53,53,75,1.7,48,47,1.7,48,52,42,7,14,57.0,4.8,3.9,64,300,0.4,14,56,4.8,3.9,63,143,0.4,14,53.0,4.8,3.9,61,316,0.4,0.22399999999999
2021-05-07 06:00,2021,5,7,6,6.8,14,5.8,14,63,2.5,53.0,52,75,2.5,53,53,75,1.7,48,47,1.7,48,52,42,7,14,56.0,4.8,3.9,62,300,0.4,14,51,4.8,3.9,60,143,0.4,14,53.0,4.8,3.9,61,316,0.4,1.371
2021-05-07 08:00,2021,5,7,8,6.7,14,6.0,14,66,2.5,53.0,52,75,2.5,53,53,75,1.7,48,47,1.7,48,52,42,7,14,56.0,4.8,3.9,64,300,0.4,14,56,4.8,3.9,64,143,0.4,14,52.0,4.8,3.9,61,316,0.4,0.138999999999999
2021-05-07 10:00,2021,5,7,10,6.7,14,5.9,14,61,2.5,54.0,51,74,2.5,53,52,75,1.7,49,46,1.8,50,51,45,7,14,52.0,4.5,3.8,59,163,0.4,14,51,4.5,3.8,60,293,0.4,15,54.0,4.5,3.8,62,301,0.4,3.19400000000002
2021-05-07 12:00,2021,5,7,12,6.8,15,5.7,14,65,2.6,53.0,51,76,2.6,53,53,75,1.7,49,46,1.7,51,45,46,7,14,56.0,5.0,4.0,63,291,0.4,14,55,5.0,4.0,64,207,0.4,15,55.0,5.0,4.0,63,302,0.4,0.495999999999967
2021-05-07 14:00,2021,5,7,14,6.8,15,6.0,14,63,2.5,54.0,51,78,2.5,54,53,75,1.7,46,47,1.7,52,50,44,7,14,54.0,5.0,4.0,61,133,0.4,14,51,5.0,4.0,60,130,0.4,15,55.0,5.0,4.0,62,144,0.4,0.00500000000000078
2021-05-07 16:00,2021,5,7,16,6.8,15,6.0,14,63,2.5,54.0,51,78,2.5,54,53,75,1.7,46,47,1.7,52,54,44,7,14,54.0,5.0,4.0,60,279,0.4,14,54,5.0,4.0,62,302,0.4,15,53.0,5.0,4.0,60,124,0.4,6.81199999999999
2021-05-07 18:00,2021,5,7,18,6.3,15,5.7,14,60,2.5,53.0,53,79,2.5,53,53,73,1.8,49,46,1.8,51,50,44,7,14,56.0,5.0,4.0,62,288,0.4,14,55,5.0,4.0,63,308,0.4,15,54.0,5.0,4.0,62,139,0.4,11.616
2021-05-07 20:00,2021,5,7,20,6.6,15,5.9,14,65,2.5,54.0,51,78,2.5,53,52,76,1.7,48,48,1.7,50,54,44,7,14,53.0,5.0,4.0,60,273,0.4,14,51,5.0,4.0,59,252,0.4,15,53.0,5.0,4.0,60,281,0.4,0.705999999999982
2021-05-07 22:00,2021,5,7,22,6.5,15,5.6,14,65,2.5,54.0,51,78,2.5,53,52,76,1.7,48,48,1.7,50,54,44,7,14,54.0,5.0,4.0,61,273,0.4,14,50,5.0,4.0,59,252,0.4,15,51.0,5.0,4.0,60,281,0.4,2.449
2021-05-07 24:00,2021,5,7,24,6.6,15,5.5,14,65,2.5,54.0,51,78,2.5,53,52,76,1.7,48,48,1.7,49,54,43,7,14,52.0,5.0,4.0,59,273,0.4,14,51,5.0,4.0,60,252,0.4,15,56.0,5.0,4.0,63,281,0.4,0.0489999999999995
2021-05-08 02:00,2021,5,8,2,6.4,15,5.5,14,65,2.5,54.0,51,78,2.5,53,52,76,1.7,48,48,1.7,49,54,43,7,14,53.0,5.0,4.0,59,273,0.4,14,52,5.0,4.0,60,252,0.4,15,55.0,5.0,4.0,61,281,0.4,0.199000000000005
2021-05-08 04:00,2021,5,8,4,6.5,15,5.6,14,65,2.5,54.0,51,78,2.5,53,52,76,1.7,48,47,1.7,48,52,43,7,14,57.0,5.0,4.0,64,272,0.4,14,56,5.0,4.0,63,143,0.4,14,53.0,5.0,4.0,61,316,0.4,0.220999999999989
2021-05-08 06:00,2021,5,8,6,6.6,15,5.8,14,65,2.5,54.0,51,78,2.5,53,52,76,1.7,45,47,1.7,49,52,42,7,14,52.0,5.0,4.0,60,272,0.4,14,53,5.0,4.0,63,250,0.4,14,56.0,5.0,4.0,64,285,0.4,0.982000000000028
2021-05-08 08:00,2021,5,8,8,6.4,15,5.7,14,65,2.5,54.0,51,78,2.5,53,52,76,1.7,45,47,1.7,49,52,42,7,14,52.0,5.0,4.0,60,272,0.4,14,53,5.0,4.0,63,250,0.4,14,56.0,5.0,4.0,64,285,0.4,0.967999999999984
2021-05-08 10:00,2021,5,8,10,6.7,15,5.6,14,65,2.5,54.0,51,78,2.5,53,52,76,1.7,45,47,1.7,49,52,42,7,14,55.0,5.0,4.0,61,272,0.4,14,53,5.0,4.0,60,250,0.4,14,55.0,5.0,4.0,61,285,0.4,1.80800000000001
2021-05-08 12:00,2021,5,8,12,6.8,15,5.8,14,65,2.5,53.0,51,78,2.5,53,52,76,1.7,45,47,1.7,50,52,45,7,14,54.0,5.0,4.0,62,272,0.4,14,52,5.0,4.0,61,250,0.4,14,55.0,5.0,4.0,63,285,0.4,2.773
2021-05-08 14:00,2021,5,8,14,6.6,15,5.7,14,65,2.5,54.0,51,78,2.5,53,52,76,1.7,46,47,1.7,50,52,45,7,14,53.0,5.0,4.0,60,272,0.4,14,52,5.0,4.0,61,250,0.4,14,52.0,5.0,4.0,61,285,0.4,0.905000000000001
2021-05-08 16:00,2021,5,8,16,6.8,14,5.7,14,67,2.4,54.0,51,80,2.5,53,52,75,1.7,48,47,1.8,50,52,45,7,14,55.0,5.0,4.0,63,152,0.4,14,51,5.0,4.0,60,131,0.4,15,56.0,5.0,4.0,63,300,0.4,2.93099999999999
2021-05-08 18:00,2021,5,8,18,6.7,14,5.5,14,63,2.5,54.0,51,78,2.5,53,51,77,1.6,46,54,1.8,50,53,44,7,14,53.0,5.0,4.0,60,131,0.4,14,51,5.0,4.0,60,288,0.4,15,55.0,5.0,4.0,63,171,0.4,2.60100000000001
2021-05-08 20:00,2021,5,8,20,6.7,15,5.8,14,67,2.4,53.0,52,74,2.5,53,52,73,1.7,49,47,1.7,50,52,44,7,14,55.0,5.0,4.0,61,286,0.4,14,56,5.0,4.0,64,188,0.4,15,55.0,5.0,5.0,63,146,0.4,1.79900000000001
2021-05-08 22:00,2021,5,8,22,6.6,14,5.8,15,63,2.5,53.0,52,84,2.6,53,52,76,1.7,49,47,1.8,50,52,44,7,14,55.0,5.0,4.0,62,291,0.4,14,56,5.0,4.0,64,162,0.4,15,58.0,5.0,4.0,64,257,0.4,1.04099999999998
2021-05-08 24:00,2021,5,8,24,6.5,15,5.6,15,65,2.4,54.0,52,79,2.5,53,53,74,1.6,49,46,1.7,49,52,44,7,14,53.0,5.0,4.0,60,176,0.4,14,53,5.0,4.0,60,296,0.4,15,55.0,5.0,4.0,62,135,0.4,0.733999999999998
2021-05-09 02:00,2021,5,9,2,6.4,15,5.6,15,68,2.3,54.0,52,73,2.5,53,52,73,1.6,49,46,1.6,49,52,43,7,14,54.0,5.0,4.0,60,208,0.4,14,53,5.0,4.0,61,303,0.4,15,55.0,5.0,4.0,63,155,0.4,0.095999999999993
2021-05-09 04:00,2021,5,9,4,6.3,15,5.7,14,65,2.3,54.0,52,71,2.4,53,52,74,1.6,48,46,1.6,49,52,42,7,14,55.0,5.0,4.0,60,135,0.4,14,54,5.0,4.0,62,310,0.4,15,55.0,5.0,4.0,63,308,0.4,1.084
2021-05-09 06:00,2021,5,9,6,6.4,15,5.5,14,65,2.5,54.0,51,71,2.5,54,53,76,1.7,48,46,1.7,50,52,43,7,14,55.0,5.0,4.0,63,298,0.4,14,48,5.0,4.0,57,303,0.4,15,55.0,5.0,4.0,63,308,0.4,2.24200000000001
2021-05-09 08:00,2021,5,9,8,6.7,15,5.6,14,65,2.5,54.0,52,76,2.5,53,53,75,1.8,47,46,1.8,48,52,42,7,14,53.0,5.0,4.0,60,138,0.4,14,51,5.0,4.0,60,136,0.4,15,55.0,5.0,4.0,63,306,0.4,0.0569999999999773
2021-05-09 10:00,2021,5,9,10,6.5,15,5.5,14,65,2.5,54.0,52,76,2.5,53,53,75,1.7,48,46,1.7,50,52,44,7,14,53.0,5.0,4.0,59,138,0.4,14,56,5.0,4.0,63,136,0.4,15,56.0,5.0,4.0,63,306,0.4,2.02400000000002
2021-05-09 12:00,2021,5,9,12,6.4,15,5.5,14,65,2.5,54.0,52,76,2.5,53,53,75,1.7,48,46,1.7,50,52,44,7,14,53.0,5.0,4.0,59,138,0.4,14,56,5.0,4.0,63,136,0.4,15,56.0,5.0,4.0,63,306,0.4,0.0469999999999917
2021-05-09 14:00,2021,5,9,14,6.8,15,5.8,14,65,2.5,54.0,52,76,2.5,54,53,75,1.7,49,46,1.7,52,52,44,7,14,53.0,5.0,4.0,60,138,0.4,14,54,5.0,4.0,63,136,0.4,15,52.0,5.0,4.0,60,306,0.4,0.930999999999994
2021-05-09 16:00,2021,5,9,16,6.5,15,5.5,14,65,2.5,54.0,52,76,2.5,54,53,75,1.7,48,46,1.7,52,52,44,7,14,54.0,5.0,4.0,61,138,0.4,14,51,5.0,4.0,60,136,0.4,15,53.0,5.0,4.0,61,306,0.4,0.623000000000006
2021-05-09 18:00,2021,5,9,18,6.3,15,5.5,14,65,2.5,55.0,52,76,2.5,54,53,75,1.7,48,46,1.7,52,52,44,7,14,54.0,5.0,4.0,61,138,0.4,14,51,5.0,4.0,60,136,0.4,15,53.0,5.0,4.0,61,306,0.4,1.75100000000001
2021-05-09 20:00,2021,5,9,20,6.5,15,5.4,14,65,2.5,54.0,52,76,2.5,54,53,75,1.7,47,46,1.7,51,52,44,7,14,55.0,5.0,4.0,62,138,0.4,14,53,5.0,4.0,60,136,0.4,15,53.0,5.0,4.0,60,306,0.4,1.04599999999998
2021-05-09 22:00,2021,5,9,22,6.3,15,5.5,14,66,2.5,54.0,52,76,2.5,53,53,74,1.6,47,51,1.7,51,49,43,7,14,54.0,5.0,4.0,62,143,0.4,14,53,5.0,4.0,61,135,0.4,15,55.0,5.0,4.0,62,296,0.4,1.65
2021-05-09 24:00,2021,5,9,24,6.6,15,5.7,15,65,2.4,55.0,51,71,2.5,53,52,74,1.5,47,51,1.6,51,50,43,7,14,54.0,5.0,4.0,60,243,0.4,14,52,5.0,4.0,60,182,0.4,15,53.0,5.0,4.0,60,224,0.4,0.733999999999998
2021-05-10 02:00,2021,5,10,2,6.4,15,5.7,15,67,2.4,55.0,52,74,2.5,54,52,73,1.7,47,51,1.7,52,50,43,7,14,53.0,5.0,4.0,63,293,0.4,14,53,5.0,4.0,61,134,0.4,15,55.0,5.0,4.0,62,135,0.4,0.729999999999983
2021-05-10 04:00,2021,5,10,4,6.1,15,5.6,14,63,2.4,55.0,52,73,2.5,54,53,75,1.6,46,51,1.7,52,50,43,7,14,56.0,5.0,4.0,64,156,0.4,14,54,5.0,4.0,62,302,0.4,15,54.0,5.0,4.0,62,132,0.4,2.26100000000002
2021-05-10 06:00,2021,5,10,6,6.3,15,5.8,14,65,2.4,55.0,52,75,2.4,54,52,73,1.6,46,51,1.7,52,49,43,7,14,55.0,5.0,4.0,63,146,0.4,14,53,5.0,4.0,61,137,0.4,15,58.0,5.0,4.0,65,294,0.4,0.644999999999982
2021-05-10 08:00,2021,5,10,8,6.4,15,5.8,14,64,2.4,55.0,52,73,2.5,54,52,74,1.6,47,50,1.6,50,52,44,7,14,59.0,5.0,4.0,65,294,0.4,14,55,5.0,4.0,63,147,0.4,15,54.0,5.0,4.0,62,132,0.4,1.29700000000001
2021-05-10 10:00,2021,5,10,10,6.6,15,5.7,14,64,2.4,55.0,52,73,2.5,54,52,74,1.6,48,50,1.6,50,52,45,7,14,53.0,5.0,4.0,60,294,0.4,14,52,5.0,4.0,60,147,0.4,15,52.0,5.0,4.0,60,132,0.4,1.85999999999998
2021-05-10 12:00,2021,5,10,12,6.4,15,5.5,14,64,2.4,54.0,52,73,2.5,54,52,74,1.6,48,50,1.6,50,52,45,7,14,54.0,5.0,4.0,60,294,0.4,14,54,5.0,4.0,61,147,0.4,15,54.0,5.0,4.0,61,132,0.4,1.561
2021-05-10 14:00,2021,5,10,14,6.6,15,5.8,14,64,2.4,54.0,52,73,2.5,54,52,74,1.6,48,50,1.6,50,52,45,7,14,54.0,5.0,4.0,60,294,0.4,14,54,5.0,4.0,61,147,0.4,15,54.0,5.0,4.0,61,132,0.4,1.68599999999999
2021-05-10 16:00,2021,5,10,16,6.5,15,5.4,14,64,2.4,54.0,52,73,2.5,54,52,74,1.6,48,50,1.6,51,52,44,7,14,56.0,5.0,4.0,62,294,0.4,14,54,5.0,4.0,62,147,0.4,15,52.0,5.0,4.0,60,132,0.4,1.56700000000004
2021-05-10 18:00,2021,5,10,18,6.3,15,5.6,14,64,2.4,54.0,52,73,2.5,53,52,74,1.6,47,50,1.6,52,52,44,7,14,53.0,5.0,4.0,62,294,0.4,14,50,5.0,4.0,59,147,0.4,15,55.0,5.0,4.0,64,132,0.4,0.290999999999979
2021-05-10 20:00,2021,5,10,20,6.4,15,5.5,14,64,2.4,54.0,52,73,2.5,53,52,74,1.6,47,50,1.6,52,52,44,7,14,58.0,5.0,4.0,64,294,0.4,14,54,5.0,4.0,62,147,0.4,15,53.0,5.0,4.0,61,132,0.4,2.04399999999999
2021-05-10 22:00,2021,5,10,22,6.4,15,5.7,15,64,2.4,54.0,52,78,2.5,54,52,74,1.7,47,52,1.7,52,50,44,7,14,55.0,5.0,4.0,63,154,0.4,14,53,5.0,4.0,62,140,0.4,15,54.0,5.0,4.0,62,139,0.4,1.36700000000002
2021-05-10 24:00,2021,5,10,24,6.4,15,5.7,15,64,2.4,54.0,52,78,2.5,54,52,74,1.7,47,52,1.7,52,50,44,7,14,55.0,5.0,4.0,63,154,0.4,14,53,5.0,4.0,62,140,0.4,15,54.0,5.0,4.0,62,139,0.4,0.456999999999976
2021-05-11 02:00,2021,5,11,2,6.5,15,5.5,15,64,2.4,54.0,52,72,2.4,53,52,73,1.7,48,47,1.7,51,51,43,7,14,53.0,5.0,4.0,60,133,0.4,14,54,5.0,4.0,62,309,0.4,15,55.0,5.0,4.0,63,153,0.4,1.847
2021-05-11 04:00,2021,5,11,4,6.0,15,5.5,14,63,2.4,55.0,52,73,2.4,54,53,75,1.7,46,48,1.7,52,50,43,7,14,56.0,5.0,4.0,64,233,0.4,14,54,5.0,4.0,62,312,0.4,15,54.0,5.0,4.0,62,305,0.4,0.941000000000017
2021-05-11 06:00,2021,5,11,6,5.7,14,5.5,14,67,2.4,54.0,52,78,2.4,53,52,74,1.7,47,45,1.7,50,51,42,7,14,54.0,5.0,4.0,60,283,0.4,14,55,5.0,4.0,62,311,0.4,15,54.0,5.0,4.0,61,294,0.4,1.17099999999999
2021-05-11 08:00,2021,5,11,8,6.2,14,5.5,14,64,2.4,54.0,52,73,2.4,53,52,76,1.4,48,46,1.5,50,52,42,7,14,52.0,5.0,4.0,60,132,0.4,14,51,5.0,4.0,60,133,0.4,15,53.0,5.0,4.0,62,143,0.4,1.76099999999999
2021-05-11 10:00,2021,5,11,10,6.0,14,5.5,14,64,2.4,54.0,52,73,2.4,53,52,76,1.4,48,46,1.5,52,52,43,7,14,52.0,5.0,4.0,60,132,0.4,14,54,5.0,4.0,61,133,0.4,15,58.0,5.0,4.0,64,143,0.4,1.49
2021-05-11 12:00,2021,5,11,12,6.1,14,5.5,14,64,2.4,54.0,52,73,2.4,53,52,76,1.4,48,46,1.5,52,52,44,7,14,52.0,5.0,4.0,60,132,0.4,14,54,5.0,4.0,61,133,0.4,15,58.0,5.0,4.0,64,143,0.4,0.993000000000023
2021-05-11 14:00,2021,5,11,14,6.3,14,5.9,14,64,2.4,54.0,52,73,2.4,53,52,76,1.4,48,46,1.5,52,52,44,7,14,55.0,5.0,4.0,63,132,0.4,14,53,5.0,4.0,61,133,0.4,15,55.0,5.0,4.0,62,143,0.4,1.11399999999998
2021-05-11 16:00,2021,5,11,16,6.2,14,5.6,14,64,2.4,54.0,52,73,2.4,54,52,76,1.4,48,46,1.5,52,52,44,9,14,55.0,5.0,4.0,63,132,0.4,14,53,5.0,4.0,61,133,0.4,15,55.0,5.0,4.0,62,143,0.4,1.84400000000003
2021-05-11 18:00,2021,5,11,18,6.3,14,5.6,14,64,2.4,53.0,52,73,2.4,53,52,76,1.4,48,46,1.5,52,52,44,7,14,51.0,5.0,4.0,59,132,0.4,14,51,5.0,4.0,60,133,0.4,15,55.0,5.0,4.0,63,143,0.4,2.17499999999998
2021-05-11 20:00,2021,5,11,20,6.3,14,5.7,14,64,2.4,53.0,52,73,2.4,53,52,76,1.4,48,46,1.5,52,52,43,7,14,51.0,5.0,4.0,59,132,0.4,14,51,5.0,4.0,60,133,0.4,15,55.0,5.0,4.0,63,143,0.4,3.49400000000001
2021-05-11 22:00,2021,5,11,22,6.4,14,5.6,14,78,2.4,51.0,54,81,2.4,52,52,79,1.3,48,48,1.4,51,48,43,7,14,53.0,5.0,4.0,62,289,0.4,14,52,5.0,4.0,62,156,0.4,16,52.0,5.0,4.0,62,145,0.4,5.27799999999999
2021-05-11 24:00,2021,5,11,24,6.4,14,5.6,14,78,2.4,51.0,54,74,2.4,52,52,76,1.6,48,54,1.7,51,54,43,7,14,53.0,5.0,4.0,62,289,0.4,14,52,5.0,4.0,62,156,0.4,16,52.0,5.0,4.0,62,145,0.4,15.079
2021-05-12 02:00,2021,5,12,2,6.2,15,5.6,14,66,2.4,53.0,50,74,2.4,52,51,75,1.6,48,46,1.6,50,48,42,7,14,55.0,5.0,4.0,61,152,0.4,14,56,5.0,4.0,63,314,0.4,15,54.0,5.0,4.0,60,299,0.4,1.64399999999999
2021-05-12 04:00,2021,5,12,4,6.5,15,5.5,14,63,2.4,53.0,52,73,2.4,53,53,75,1.7,47,48,1.7,49,50,43,7,14,56.0,5.0,4.0,64,233,0.4,14,54,5.0,4.0,62,312,0.4,15,54.0,5.0,4.0,62,305,0.4,2.82900000000001
2021-05-12 06:00,2021,5,12,6,6.5,15,5.5,14,60,2.4,53.0,52,79,2.4,53,53,75,1.7,47,48,1.7,49,50,43,7,14,56.0,5.0,4.0,64,233,0.4,14,54,5.0,4.0,62,312,0.4,15,54.0,5.0,4.0,62,305,0.4,2.85400000000001
2021-05-12 08:00,2021,5,12,8,6.4,15,5.6,15,65,2.4,54.0,52,76,2.5,53,52,76,1.5,47,45,1.5,49,51,42,7,14,53.0,5.0,4.0,59,134,0.4,14,51,5.0,4.0,59,133,0.4,15,55.0,5.0,4.0,63,307,0.4,2.60199999999999
2021-05-12 10:00,2021,5,12,10,6.3,15,5.6,15,65,2.4,52.0,52,76,2.5,52,52,76,1.5,47,45,1.5,49,51,42,7,14,53.0,5.0,4.0,59,134,0.4,14,52,5.0,4.0,60,133,0.4,15,52.0,5.0,4.0,59,307,0.4,2.43200000000001
2021-05-12 12:00,2021,5,12,12,6.2,15,5.6,15,65,2.4,52.0,52,76,2.5,52,52,76,1.5,47,45,1.5,48,51,43,7,14,57.0,5.0,4.0,62,134,0.4,14,54,5.0,4.0,60,133,0.4,15,52.0,5.0,4.0,58,307,0.4,2.55999999999999
2021-05-12 14:00,2021,5,12,14,5.7,15,5.4,15,65,2.4,54.0,52,76,2.5,54,52,76,0.9,47,45,0.9,49,51,42,7,14,55.0,5.0,4.0,58,134,0.4,14,58,5.0,4.0,62,133,0.4,15,54.0,5.0,4.0,58,307,0.4,2.11400000000002
2021-05-12 16:00,2021,5,12,16,5.8,15,5.6,15,65,2.4,53.0,52,76,2.5,53,52,76,1.5,48,45,1.5,50,51,43,7,14,56.0,5.0,4.0,61,134,0.4,14,55,5.0,4.0,60,133,0.4,15,52.0,5.0,4.0,58,307,0.4,2.30499999999999
2021-05-12 18:00,2021,5,12,18,6.3,15,6.1,15,65,2.4,50.0,52,76,2.5,49,52,76,1.6,48,45,1.6,48,51,42,7,14,50.0,5.0,4.0,56,134,0.4,14,48,5.0,4.0,54,133,0.4,15,51.0,5.0,4.0,57,307,0.4,1.89499999999999
2021-05-12 20:00,2021,5,12,20,6.6,15,5.9,15,65,2.4,49.0,52,76,2.5,48,52,76,1.7,48,45,1.7,47,51,40,7,14,49.0,5.0,4.0,56,134,0.4,14,48,5.0,4.0,56,133,0.4,15,46.0,5.0,4.0,53,307,0.4,0.594000000000005
2021-05-12 22:00,2021,5,12,22,6.6,15,6.1,15,65,2.4,49.0,52,81,2.3,49,53,72,1.6,47,49,1.6,47,51,40,7,14,48.0,5.0,4.0,54,162,0.4,14,48,5.0,4.0,55,121,0.4,15,50.0,5.0,4.0,56,294,0.4,1.84999999999999
2021-05-12 24:00,2021,5,12,24,6.7,15,5.9,15,66,2.4,48.0,52,74,2.4,48,51,75,1.6,45,52,1.6,46,52,40,7,14,50.0,5.0,4.0,57,134,0.4,14,50,5.0,4.0,58,155,0.4,15,51.0,5.0,4.0,58,146,0.4,4.102
2021-05-13 02:00,2021,5,13,2,6.3,15,5.8,15,62,2.4,49.0,51,77,2.4,48,52,77,1.5,45,47,1.6,47,46,39,7,14,49.0,5.0,4.0,55,124,0.4,14,49,5.0,4.0,55,128,0.4,15,51.0,5.0,4.0,58,141,0.4,7.196
2021-05-13 04:00,2021,5,13,4,6.6,15,5.8,15,62,2.4,49.0,49,73,2.4,54,52,73,1.5,44,75,1.6,46,45,39,7,14,51.0,5.0,4.0,57,138,0.4,14,49,5.0,4.0,58,149,0.4,15,47.0,5.0,4.0,55,119,0.4,0.0370000000000061
2021-05-13 06:00,2021,5,13,6,6.6,15,6.0,15,65,2.4,48.0,56,78,2.4,48,55,72,1.6,44,51,1.6,46,45,39,7,14,52.0,5.0,4.0,57,139,0.4,14,51,5.0,4.0,59,179,0.4,15,50.0,5.0,4.0,57,138,0.4,3.41900000000001
2021-05-13 08:00,2021,5,13,8,6.7,15,5.8,14,62,2.4,47.0,52,88,2.4,48,52,70,1.6,43,53,1.7,46,47,39,7,14,50.0,5.0,4.0,57,289,0.4,14,50,5.0,4.0,58,155,0.4,15,52.0,5.0,4.0,59,203,0.4,0.0629999999999766
2021-05-13 10:00,2021,5,13,10,6.7,15,5.8,14,62,2.4,47.0,52,88,2.4,48,52,70,1.6,43,53,1.7,46,47,39,7,14,50.0,5.0,4.0,57,289,0.4,14,50,5.0,4.0,58,155,0.4,15,52.0,5.0,4.0,59,203,0.4,0.106000000000023
2021-05-13 12:00,2021,5,13,12,6.6,15,5.6,15,66,2.4,48.0,52,75,2.4,48,52,73,1.5,45,54,1.5,46,48,40,7,14,51.0,4.5,3.6,57,289,0.4,14,51,4.5,3.6,58,155,0.4,15,50.0,4.5,3.6,58,203,0.4,0.0289999999999964
2021-05-13 14:00,2021,5,13,14,6.6,15,5.6,15,66,2.4,48.0,52,75,2.4,48,52,73,1.5,45,54,1.5,46,48,40,7,14,51.0,4.5,3.6,57,289,0.4,14,51,4.5,3.6,58,155,0.4,15,50.0,4.5,3.6,58,203,0.4,0.263999999999982
2021-05-13 16:00,2021,5,13,16,6.6,15,5.8,15,65,2.4,49.0,52,76,2.4,49,52,76,1.5,45,55,1.5,46,49,41,7,15,52.0,4.0,3.4,58,289,0.4,14,48,4.0,3.4,55,155,0.4,15,49.0,4.0,3.4,53,203,0.4,0.0919999999999961
2021-05-13 18:00,2021,5,13,18,6.6,15,5.8,15,66,2.3,49.0,52,74,2.3,49,52,74,1.6,45,55,1.6,46,49,41,7,15,52.0,4.0,3.4,58,289,0.4,14,48,4.0,3.4,55,155,0.4,15,49.0,4.0,3.4,53,203,0.4,0.105999999999995
2021-05-13 20:00,2021,5,13,20,6.5,15,5.8,15,65,2.4,49.0,52,76,2.4,49,52,74,1.6,45,55,1.6,46,50,41,7,14,50.0,4.4,3.4,57,289,0.4,14,50,4.4,3.4,55,155,0.4,15,49.0,4.4,3.4,54,203,0.4,21.192
2021-05-13 22:00,2021,5,13,22,6.5,15,5.8,15,65,2.5,47.0,51,80,2.4,47,51,86,1.5,43,46,1.5,47,54,40,7,14,50.0,5.0,4.0,59,149,0.4,14,50,5.0,4.0,59,143,0.4,15,49.0,5.0,4.0,58,126,0.4,1.56999999999999
2021-05-13 24:00,2021,5,13,24,6.6,15,5.9,14,63,2.4,49.0,51,75,2.4,48,51,75,1.4,43,46,1.5,46,47,40,7,14,50.0,5.0,4.0,56,122,0.4,14,46,5.0,4.0,54,119,0.4,15,46.0,5.0,4.0,54,113,0.4,0.0960000000000036
2021-05-14 02:00,2021,5,14,2,6.5,15,5.7,14,64,2.4,49.0,53,75,2.4,48,52,75,1.5,43,47,1.5,46,50,40,7,14,49.0,5.0,4.0,57,133,0.4,14,45,5.0,4.0,53,119,0.4,15,46.0,5.0,4.0,54,114,0.4,0.7775
2021-05-14 04:00,2021,5,14,4,6.6,15,5.8,15,62,2.4,49.0,49,73,2.4,54,52,73,1.5,44,75,1.6,46,45,39,7,14,51.0,5.0,4.0,57,138,0.4,14,49,5.0,4.0,58,149,0.4,15,47.0,5.0,4.0,55,119,0.4,0.774468
2021-05-14 06:00,2021,5,14,6,6.4,15,5.9,15,63,2.4,49.0,52,76,2.4,48,52,74,1.5,43,49,1.6,46,52,39,7,14,51.0,5.0,4.0,57,131,0.4,14,48,5.0,4.0,55,125,0.4,15,51.0,5.0,4.0,57,137,0.4,0.755524
2021-05-14 08:00,2021,5,14,8,6.8,15,5.9,15,67,2.4,47.0,52,81,2.4,47,52,70,1.6,43,50,1.6,46,52,39,7,14,48.0,5.0,4.0,54,120,0.4,14,48,5.0,4.0,54,122,0.4,15,50.0,5.0,4.0,56,141,0.4,0.802508000000001
2021-05-14 10:00,2021,5,14,10,6.8,15,5.9,15,67,2.4,47.0,52,81,2.4,47,52,70,1.6,43,50,1.6,46,52,39,7,14,47.0,5.0,4.0,54,120,0.4,14,47,5.0,4.0,54,122,0.4,15,46.0,5.0,4.0,56,141,0.4,0.764924
2021-05-14 12:00,2021,5,14,12,6.9,15,5.9,15,66,2.4,45.0,52,76,2.4,45,52,74,1.5,43,51,1.5,46,52,39,7,0,0.0,0.0,0.0,0,0,0.0,14,44,5.0,3.8,52,133,0.4,16,44.0,5.0,3.8,52,126,0.4,0.78104
2021-05-14 14:00,2021,5,14,14,6.7,15,6.0,15,67,2.5,44.0,51,75,2.5,43,51,77,1.4,43,52,1.4,45,52,39,7,0,0.0,0.0,0.0,0,0,0.0,14,43,5.3,3.9,54,133,0.4,16,44.0,5.2,3.9,50,126,0.4,0.764084
2021-05-14 16:00,2021,5,14,16,6.4,15,6.2,15,60,2.4,43.0,51,75,2.5,43,51,77,1.5,43,53,1.5,45,52,38,7,0,0.0,0.0,0.0,0,0,0.0,14,43,5.3,3.9,54,133,0.4,16,44.0,5.2,3.9,50,126,0.4,0.762596
2021-05-14 18:00,2021,5,14,18,6.5,15,5.8,15,63,2.4,43.0,55,80,2.4,43,53,75,1.6,43,55,1.6,45,52,38,7,0,0.0,0.0,0.0,0,0,0.0,14,43,5.2,3.9,51,136,0.4,16,45.0,5.2,3.9,50,128,0.4,0.772808
2021-05-14 20:00,2021,5,14,20,6.5,15,5.8,15,64,2.4,43.0,55,75,2.4,43,52,75,1.6,43,55,1.6,45,52,38,7,0,0.0,0.0,0.0,0,0,0.0,14,42,4.9,3.5,51,136,0.4,16,45.0,4.9,3.5,53,128,0.4,0.789288
2021-05-14 22:00,2021,5,14,22,6.8,15,5.8,15,60,2.4,45.0,53,79,2.4,45,51,75,1.6,42,55,1.7,42,52,37,7,0,0.0,0.0,0.0,0,0,0.0,14,47,4.8,3.5,54,137,0.4,16,47.0,4.8,3.5,55,125,0.4,0.757984
2021-05-14 24:00,2021,5,14,24,6.7,15,5.7,15,64,2.4,45.0,53,79,2.4,45,51,75,1.6,41,55,1.7,42,52,37,7,0,0.0,0.0,0.0,0,0,0.0,14,44,4.8,3.5,53,137,0.4,16,46.0,4.8,3.5,54,125,0.4,0.76528
2021-05-15 02:00,2021,5,15,2,6.8,15,5.8,15,65,2.4,45.0,53,79,2.4,45,51,75,1.6,41,55,1.7,42,52,37,7,0,0.0,0.0,0.0,0,0,0.0,14,48,4.8,3.5,57,137,0.4,16,43.0,4.8,3.5,53,125,0.4,0.580611
2021-05-15 04:00,2021,5,15,4,6.7,15,5.8,15,62,2.4,45.0,53,73,2.4,45,53,73,1.5,41,55,1.5,42,52,37,7,0,0.0,0.0,0.0,0,0,0.0,14,46,5.0,4.0,54,149,0.4,15,49.0,5.0,4.0,57,119,0.4,0.569694
2021-05-15 06:00,2021,5,15,6,6.6,15,5.9,15,65,2.4,45.0,53,73,2.4,45,53,73,1.5,41,55,1.5,42,52,36,7,0,0.0,0.0,0.0,0,0,0.0,14,47,5.0,4.0,55,149,0.4,15,48.0,5.0,4.0,56,119,0.4,0.581532
2021-05-15 08:00,2021,5,15,8,6.7,15,5.8,15,66,2.4,45.0,53,73,2.4,45,53,73,1.5,41,55,1.5,42,52,36,7,0,0.0,0.0,0.0,0,0,0.0,14,46,5.0,4.0,54,149,0.4,15,47.0,5.0,4.0,55,119,0.4,0.568128
2021-05-15 10:00,2021,5,15,10,6.8,15,5.8,15,66,2.4,45.0,53,73,2.4,45,53,73,1.5,41,55,1.5,42,52,38,7,0,0.0,0.0,0.0,0,0,0.0,14,46,5.0,4.0,54,149,0.4,15,47.0,5.0,4.0,55,119,0.4,0.569034
2021-05-15 12:00,2021,5,15,12,6.6,15,5.8,15,65,2.4,45.0,52,75,2.4,45,51,75,1.5,42,55,1.5,43,52,39,7,0,0.0,0.0,0.0,0,0,0.0,14,47,4.7,3.6,56,148,0.4,16,44.0,4.7,3.6,53,154,0.4,0.568422
2021-05-15 14:00,2021,5,15,14,6.5,15,5.8,15,66,2.3,45.0,52,72,2.3,45,52,73,1.4,42,55,1.4,43,52,40,7,0,0.0,0.0,0.0,0,0,0.0,14,47,5.4,4.0,57,148,0.4,16,44.0,5.4,4.0,53,154,0.4,0.56943
2021-05-15 16:00,2021,5,15,16,6.3,15,5.8,15,67,2.9,45.0,53,75,2.9,45,52,73,1.4,42,55,1.4,43,53,40,6,0,0.0,0.0,0.0,0,0,0.0,14,49,5.2,4.0,58,148,0.4,16,44.0,5.2,4.0,53,154,0.4,0.558759
2021-05-15 18:00,2021,5,15,18,6.6,15,5.8,15,65,2.9,45.0,52,75,2.9,45,52,75,1.4,42,55,1.4,43,53,39,7,0,0.0,0.0,0.0,0,0,0.0,14,46,5.4,4.0,54,148,0.4,16,45.0,5.4,4.0,54,154,0.4,0.576363
2021-05-15 20:00,2021,5,15,20,6.6,15,5.8,15,65,2.9,45.0,52,75,2.9,45,52,75,1.4,42,55,1.4,43,53,39,7,0,0.0,0.0,0.0,0,0,0.0,14,46,5.4,4.0,54,148,0.4,16,45.0,5.4,4.0,54,154,0.4,0.575679
2021-05-15 22:00,2021,5,15,22,6.7,15,5.7,15,65,2.9,46.0,52,75,2.9,45,52,75,1.4,42,55,1.4,43,53,38,7,0,0.0,0.0,0.0,0,0,0.0,14,45,4.8,3.5,54,148,0.4,16,48.0,4.8,3.5,55,154,0.4,0.57264
2021-05-15 24:00,2021,5,15,24,6.4,15,5.6,15,65,2.4,45.0,53,76,2.4,45,52,79,1.4,40,51,1.5,43,53,37,7,0,0.0,0.0,0.0,0,0,0.0,14,49,5.2,3.6,58,198,0.4,16,49.0,5.2,3.7,58,217,0.4,0.579963
2021-05-16 02:00,2021,5,16,2,6.6,15,5.8,15,63,2.4,46.0,53,76,2.4,45,52,79,1.4,40,51,1.5,43,53,37,7,0,0.0,0.0,0.0,0,0,0.0,14,45,5.2,3.6,53,167,0.4,16,45.0,5.2,3.7,54,167,0.4,0.567177
2021-05-16 04:00,2021,5,16,4,6.3,15,5.9,15,65,2.4,46.0,51,75,2.4,45,52,75,1.5,40,51,1.5,43,53,37,7,0,0.0,0.0,0.0,0,0,0.0,14,45,4.6,3.4,54,187,0.4,16,47.0,4.8,3.4,55,133,0.4,0.571761
2021-05-16 06:00,2021,5,16,6,6.7,15,5.7,15,66,2.4,46.0,51,75,2.4,45,52,75,1.5,40,51,1.5,43,53,36,7,0,0.0,0.0,0.0,0,0,0.0,14,49,4.6,3.4,56,187,0.4,16,45.0,4.8,3.4,54,133,0.4,0.572904
2021-05-16 08:00,2021,5,16,8,6.6,15,6.1,15,62,2.4,45.0,52,75,2.4,45,51,72,1.5,40,52,1.5,43,53,36,7,0,0.0,0.0,0.0,0,0,0.0,14,45,4.6,3.4,54,187,0.4,16,47.0,4.8,3.4,57,133,0.4,0.558774
2021-05-16 10:00,2021,5,16,10,6.5,15,5.9,15,63,2.4,46.0,52,77,2.4,45,52,73,1.6,41,51,1.6,44,53,38,7,0,0.0,0.0,0.0,0,0,0.0,14,46,4.5,3.4,55,223,0.4,16,49.0,4.5,3.4,57,153,0.4,0.572628
2021-05-16 12:00,2021,5,16,12,6.6,15,5.8,15,65,2.4,46.0,52,74,2.4,45,52,75,1.5,42,51,1.5,44,53,40,7,15,50.0,4.6,3.4,55,238,0.4,14,48,4.6,3.4,57,223,0.4,16,46.0,4.6,3.4,54,153,0.4,0.562713
2021-05-16 14:00,2021,5,16,14,6.4,15,5.8,15,62,2.4,46.0,52,75,2.4,46,52,76,1.4,43,52,1.4,44,53,41,7,15,50.0,4.7,3.4,55,238,0.4,0,0,0.0,0.0,0,0,0.0,16,50.0,4.7,3.4,57,153,0.4,0.562905
2021-05-16 16:00,2021,5,16,16,6.4,15,5.8,15,65,2.4,46.0,52,74,2.4,46,51,74,1.5,43,52,1.5,44,53,40,7,15,45.0,4.7,3.4,50,238,0.4,14,41,4.7,3.4,50,205,0.4,0,0.0,0.0,0.0,0,0,0.0,0.568341
2021-05-16 18:00,2021,5,16,18,6.6,15,5.8,15,64,2.4,44.0,51,76,2.4,44,53,74,1.5,42,52,1.5,44,53,40,7,15,44.0,4.8,3.6,54,236,0.4,15,40,4.8,3.6,50,193,0.4,0,0.0,0.0,0.0,0,0,0.0,0.574026
2021-05-16 20:00,2021,5,16,20,6.5,15,5.7,15,66,2.4,44.0,51,76,2.4,44,52,74,1.4,42,52,1.4,43,53,40,7,15,44.0,4.8,3.6,54,236,0.4,15,40,4.8,3.6,50,193,0.4,0,0.0,0.0,0.0,0,0,0.0,0.563238
2021-05-16 22:00,2021,5,16,22,6.6,15,5.6,15,65,2.4,44.0,51,76,2.4,44,52,74,1.4,42,52,1.4,43,53,37,7,15,47.0,4.8,3.6,54,236,0.4,15,44,4.8,3.6,54,193,0.4,0,0.0,0.0,0.0,0,0,0.0,0.57228
2021-05-16 24:00,2021,5,16,24,6.5,15,5.5,15,65,2.4,44.0,51,76,2.4,44,52,74,1.4,42,52,1.4,43,53,37,7,15,46.0,4.8,3.6,53,236,0.4,15,44,4.8,3.6,54,193,0.4,0,0.0,0.0,0.0,0,0,0.0,0.55983
2021-05-17 02:00,2021,5,17,2,6.4,15,5.7,15,63,2.4,44.0,51,76,2.4,44,52,74,1.4,42,52,1.4,43,53,37,7,15,46.0,4.8,3.6,53,236,0.4,15,43,4.8,3.6,52,193,0.4,0,0.0,0.0,0.0,0,0,0.0,0.933645
2021-05-17 04:00,2021,5,17,4,6.5,15,6.0,15,65,2.4,45.0,53,75,2.4,45,52,74,1.4,39,53,14.0,43,48,35,7,14,48.0,4.7,3.2,54,226,0.4,14,43,4.8,3.4,52,113,0.4,0,0.0,0.0,0.0,0,0,0.0,0.94992
2021-05-17 06:00,2021,5,17,6,6.5,15,5.6,15,64,2.4,45.0,53,75,2.4,45,52,74,1.4,39,53,14.0,43,48,35,7,14,48.0,4.7,3.2,54,226,0.4,14,43,4.8,3.4,52,113,0.4,0,0.0,0.0,0.0,0,0,0.0,0.92983
2021-05-17 08:00,2021,5,17,8,6.4,15,5.6,15,64,2.4,45.0,53,75,2.4,45,52,74,1.4,39,53,14.0,43,48,36,7,14,49.0,4.7,3.2,56,226,0.4,14,46,4.8,3.4,55,113,0.4,0,0.0,0.0,0.0,0,0,0.0,0.94252
2021-05-17 10:00,2021,5,17,10,6.4,15,5.6,15,64,2.4,45.0,53,75,2.4,45,52,74,1.4,39,53,14.0,43,48,36,7,14,49.0,4.7,3.2,56,226,0.4,14,46,4.8,3.4,55,113,0.4,0,0.0,0.0,0.0,0,0,0.0,0.94473
2021-05-17 12:00,2021,5,17,12,6.4,15,5.5,15,66,2.4,45.0,52,76,2.4,44,52,72,1.3,41,50,1.3,43,52,39,7,15,46.0,5.5,4.0,53,226,0.4,15,44,5.5,4.0,53,113,0.4,0,0.0,0.0,0.0,0,0,0.0,0.937575
2021-05-17 14:00,2021,5,17,14,6.6,15,6.0,15,64,2.4,45.0,51,75,2.4,44,52,74,1.4,42,50,1.4,43,52,39,7,15,43.0,4.5,3.3,51,226,0.4,14,44,4.5,3.3,52,113,0.4,0,0.0,0.0,0.0,0,0,0.0,0.937275
2021-05-17 16:00,2021,5,17,16,6.5,15,5.9,15,65,2.4,45.0,51,75,2.4,44,52,74,1.4,42,50,1.4,43,52,39,7,15,44.0,5.4,3.8,52,226,0.4,15,41,5.4,3.8,51,113,0.4,0,0.0,0.0,0.0,0,0,0.0,0.936495
2021-05-17 18:00,2021,5,17,18,6.5,16,5.7,15,67,2.4,44.0,52,73,2.4,44,52,73,1.4,42,51,1.4,43,52,39,7,15,45.0,4.8,3.4,53,226,0.4,15,44,4.8,3.4,53,113,0.4,0,0.0,0.0,0.0,0,0,0.0,0.94933
2021-05-17 20:00,2021,5,17,20,6.5,15,5.6,15,67,2.4,43.0,51,75,2.4,43,52,75,1.4,41,51,1.4,42,51,39,7,0,0.0,0.0,0.0,0,0,0.0,15,44,4.8,3.4,53,113,0.4,15,46.0,4.8,3.4,54,244,0.4,0.92979
2021-05-17 22:00,2021,5,17,22,6.6,15,5.5,15,64,2.4,43.0,51,75,2.4,43,52,75,1.4,41,51,1.4,42,51,38,7,0,0.0,0.0,0.0,0,0,0.0,15,46,4.8,3.4,54,113,0.4,15,44.0,4.8,3.4,52,221,0.4,0.91728
2021-05-17 24:00,2021,5,17,24,6.4,15,5.9,15,68,2.3,44.0,51,73,2.4,43,51,71,1.4,39,53,1.4,43,55,36,7,0,0.0,0.0,0.0,0,0,0.0,14,44,4.5,3.2,50,233,0.4,15,45.0,4.8,3.3,52,103,0.4,0.91607
2021-05-18 02:00,2021,5,18,2,6.5,15,5.5,15,69,2.3,44.0,51,73,2.4,43,51,71,1.4,39,53,1.4,43,55,36,7,0,0.0,0.0,0.0,0,0,0.0,14,45,4.5,3.2,51,212,0.4,15,46.0,4.8,3.3,53,217,0.4,0.73732
2021-05-18 04:00,2021,5,18,4,6.1,15,5.7,15,63,2.4,43.0,51,75,2.4,43,51,76,1.3,39,50,1.3,41,53,34,7,0,0.0,0.0,0.0,0,0,0.0,14,46,4.8,3.6,55,162,0.4,15,45.0,4.8,3.5,53,278,0.4,0.733084
2021-05-18 06:00,2021,5,18,6,6.4,15,5.6,15,66,2.4,43.0,51,75,2.4,43,51,76,1.3,39,50,1.3,41,53,34,7,0,0.0,0.0,0.0,0,0,0.0,14,42,4.8,3.5,51,162,0.4,15,45.0,4.8,3.5,53,278,0.4,0.73888
2021-05-18 08:00,2021,5,18,8,6.3,15,5.7,15,60,2.4,43.0,51,75,2.4,43,51,76,1.3,39,50,1.3,41,53,34,7,0,0.0,0.0,0.0,0,0,0.0,14,44,4.8,3.5,52,162,0.4,15,44.0,4.8,3.5,52,278,0.4,0.716356
2021-05-18 10:00,2021,5,18,10,6.2,15,5.5,15,65,2.4,43.0,52,75,2.4,43,52,74,1.3,40,51,1.3,42,52,37,7,0,0.0,0.0,0.0,0,0,0.0,14,45,4.6,3.4,51,112,0.4,16,44.0,4.6,3.4,52,172,0.4,0.736588
2021-05-18 12:00,2021,5,18,12,6.5,15,5.7,15,64,2.4,43.0,52,72,2.4,43,52,73,1.5,41,51,1.5,42,52,39,7,0,0.0,0.0,0.0,0,0,0.0,14,47,4.4,3.3,55,112,0.4,16,44.0,4.4,3.3,52,172,0.4,0.72646
2021-05-18 14:00,2021,5,18,14,6.3,16,5.7,15,65,2.7,44.0,52,76,2.7,43,52,73,1.4,41,51,1.4,42,52,39,7,0,0.0,0.0,0.0,0,0,0.0,14,47,4.4,3.3,55,112,0.4,16,44.0,4.4,3.3,52,172,0.4,0.723248
2021-05-18 16:00,2021,5,18,16,6.3,16,5.7,15,65,2.7,44.0,52,76,2.7,43,52,73,1.4,41,51,1.4,42,52,39,9,0,0.0,0.0,0.0,0,0,0.0,14,47,4.4,3.3,55,112,0.4,16,44.0,4.4,3.3,52,172,0.4,0.759196
2021-05-18 18:00,2021,5,18,18,6.2,15,5.6,15,65,2.6,43.0,52,75,2.6,43,51,74,1.2,41,51,1.2,42,51,37,9,0,0.0,0.0,0.0,0,0,0.0,14,47,5.0,3.8,54,112,0.4,16,46.0,5.0,3.8,54,172,0.4,0.73994
2021-05-18 20:00,2021,5,18,20,6.2,15,5.6,15,65,2.6,43.0,52,75,2.6,43,51,74,1.2,41,51,1.2,42,51,37,9,0,0.0,0.0,0.0,0,0,0.0,14,47,5.0,3.8,54,112,0.4,16,46.0,5.0,3.8,54,172,0.4,0.747816
2021-05-18 22:00,2021,5,18,22,6.1,15,5.7,15,69,2.5,42.0,52,74,2.6,42,51,76,1.1,40,51,1.2,41,51,37,9,0,0.0,0.0,0.0,0,0,0.0,14,44,4.6,3.5,51,267,0.4,16,46.0,4.6,3.4,53,222,0.4,0.73384
2021-05-18 24:00,2021,5,18,24,6.5,15,5.4,15,66,2.5,44.0,52,74,2.6,43,51,76,1.3,40,51,1.3,41,51,36,9,0,0.0,0.0,0.0,0,0,0.0,14,48,4.6,3.5,56,267,0.4,16,47.0,4.6,3.4,55,222,0.4,0.73746
2021-05-19 02:00,2021,5,19,2,6.6,15,6.0,15,66,2.5,44.0,51,74,2.6,44,51,76,1.1,39,51,1.2,42,51,34,9,0,0.0,0.0,0.0,0,0,0.0,14,49,5.1,3.6,56,251,0.4,16,44.0,5.1,3.6,53,220,0.4,0.563517
2021-05-19 04:00,2021,5,19,4,6.5,15,5.6,15,65,2.6,44.0,51,75,2.6,44,51,76,1.1,39,51,1.1,42,51,34,9,0,0.0,0.0,0.0,0,0,0.0,14,47,4.8,3.6,54,162,0.4,15,44.0,4.8,3.6,52,278,0.4,0.559581
2021-05-19 06:00,2021,5,19,6,6.4,15,5.9,15,64,2.6,44.0,52,74,2.6,44,52,75,1.2,39,51,1.3,42,51,33,9,0,0.0,0.0,0.0,0,0,0.0,14,46,5.3,3.8,56,145,0.4,16,45.0,5.5,3.9,54,233,0.4,0.551928
2021-05-19 08:00,2021,5,19,8,6.5,15,5.8,15,64,2.6,44.0,52,74,2.6,44,52,75,1.3,39,51,1.3,42,51,34,9,0,0.0,0.0,0.0,0,0,0.0,14,47,5.1,3.8,54,145,0.4,16,48.0,5.1,3.8,56,233,0.4,0.550866
2021-05-19 10:00,2021,5,19,10,6.2,15,5.5,15,64,2.5,43.0,52,74,2.5,42,52,75,0.9,39,51,0.9,41,51,34,9,0,0.0,0.0,0.0,0,0,0.0,14,44,5.1,3.8,53,145,0.4,16,42.0,5.1,3.8,52,233,0.4,0.565536
2021-05-19 12:00,2021,5,19,12,6.3,15,5.6,15,64,2.6,42.0,52,74,2.6,42,52,75,1.2,39,51,1.2,41,51,34,9,0,0.0,0.0,0.0,0,0,0.0,14,45,5.1,3.8,54,145,0.4,16,46.0,5.1,3.8,54,233,0.4,0.560892
2021-05-19 14:00,2021,5,19,14,6.5,15,5.7,15,64,2.6,42.0,52,74,2.6,42,52,75,1.2,39,51,1.2,41,51,34,9,0,0.0,0.0,0.0,0,0,0.0,14,45,5.1,3.8,54,145,0.4,16,46.0,5.1,3.8,54,233,0.4,0.554619
2021-05-19 16:00,2021,5,19,16,6.3,15,5.6,15,64,2.6,41.0,52,74,2.6,41,52,75,1.2,39,51,1.2,40,51,34,9,0,0.0,0.0,0.0,0,0,0.0,14,47,5.1,3.8,53,145,0.4,16,46.0,5.1,3.8,54,233,0.4,0.536526
2021-05-19 18:00,2021,5,19,18,6.3,15,5.6,15,64,2.6,41.0,52,74,2.6,41,52,75,1.2,39,51,1.2,40,51,34,9,0,0.0,0.0,0.0,0,0,0.0,14,47,5.1,3.8,53,145,0.4,16,46.0,5.1,3.8,54,233,0.4,0.579228
2021-05-19 20:00,2021,5,19,20,6.6,15,5.7,15,64,2.6,43.0,52,74,2.6,42,52,75,1.2,39,51,1.2,40,51,34,9,0,0.0,0.0,0.0,0,0,0.0,14,45,5.1,3.8,52,145,0.4,16,46.0,5.1,3.8,54,233,0.4,0.547632
2021-05-19 22:00,2021,5,19,22,6.4,15,6.0,15,61,2.6,42.0,52,76,2.6,42,51,77,1.2,39,51,1.3,40,51,33,9,0,0.0,0.0,0.0,0,0,0.0,14,45,3.9,3.3,54,140,0.4,16,47.0,3.9,3.1,54,229,0.4,0.562176
2021-05-19 24:00,2021,5,19,24,6.5,15,5.7,15,64,2.6,42.0,52,76,2.6,42,51,77,1.2,39,51,1.2,40,51,33,9,0,0.0,0.0,0.0,0,0,0.0,14,43,3.9,3.3,50,140,0.4,16,41.0,3.9,3.1,50,229,0.4,0.553314
2021-05-20 02:00,2021,5,20,2,6.4,15,5.9,15,60,2.6,42.0,52,76,2.6,42,52,74,1.2,38,51,1.3,40,51,32,9,0,0.0,0.0,0.0,0,0,0.0,14,45,5.1,3.8,52,277,0.4,16,44.0,4.9,3.6,53,116,0.4,0.771244
2021-05-20 04:00,2021,5,20,4,6.5,15,5.6,15,67,2.6,44.0,51,75,2.6,43,51,76,1.1,39,51,1.1,41,51,32,9,0,0.0,0.0,0.0,0,0,0.0,14,48,4.8,3.6,57,162,0.4,15,46.0,4.8,3.6,53,278,0.4,0.724340000000001
2021-05-20 06:00,2021,5,20,6,6.6,15,5.8,15,63,2.6,44.0,52,74,2.6,44,53,74,1.3,38,51,1.3,41,51,31,9,0,0.0,0.0,0.0,0,0,0.0,14,51,4.3,3.3,57,221,0.4,16,50.0,4.5,3.3,56,194,0.4,0.72906
2021-05-20 08:00,2021,5,20,8,6.4,15,5.7,15,66,2.6,44.0,52,74,2.6,44,53,74,1.1,38,51,1.1,41,51,31,9,0,0.0,0.0,0.0,0,0,0.0,14,46,5.0,3.6,53,221,0.4,16,48.0,5.0,3.6,56,194,0.4,0.737424
2021-05-20 10:00,2021,5,20,10,6.2,15,5.8,15,66,2.6,43.0,52,74,2.6,43,53,74,1.1,38,51,1.1,41,51,32,9,0,0.0,0.0,0.0,0,0,0.0,14,46,5.0,3.6,53,221,0.4,16,48.0,5.0,3.6,55,194,0.4,0.743112
2021-05-20 12:00,2021,5,20,12,6.3,15,5.7,15,66,2.6,42.0,52,74,2.6,42,53,74,1.1,39,51,1.1,41,51,32,9,0,0.0,0.0,0.0,0,0,0.0,14,43,5.0,3.6,51,221,0.4,16,44.0,5.0,3.6,53,194,0.4,0.73356
2021-05-20 14:00,2021,5,20,14,6.5,15,5.8,15,66,2.6,42.0,52,74,2.6,42,53,74,1.1,39,51,1.1,40,51,33,9,0,0.0,0.0,0.0,0,0,0.0,14,41,5.0,3.6,49,221,0.4,16,41.0,5.0,3.6,49,194,0.4,0.747072
2021-05-20 16:00,2021,5,20,16,6.4,15,5.8,15,66,2.6,42.0,52,74,2.6,42,53,74,1.1,38,51,1.1,40,51,32,9,0,0.0,0.0,0.0,0,0,0.0,14,45,5.0,3.6,52,221,0.4,16,47.0,5.0,3.6,54,194,0.4,0.737244
2021-05-20 18:00,2021,5,20,18,6.4,15,5.8,15,66,2.6,42.0,52,74,2.6,42,53,74,1.1,38,51,1.1,40,51,32,9,0,0.0,0.0,0.0,0,0,0.0,14,45,5.0,3.6,52,221,0.4,16,47.0,5.0,3.6,54,194,0.4,0.7179
2021-05-20 20:00,2021,5,20,20,6.6,15,5.7,15,66,2.6,43.0,52,74,2.6,42,53,74,1.1,38,51,1.1,40,51,32,9,0,0.0,0.0,0.0,0,0,0.0,14,43,5.0,3.6,50,221,0.4,16,44.0,5.0,3.6,52,194,0.4,0.706372
2021-05-20 22:00,2021,5,20,22,6.4,15,5.9,15,63,2.4,42.0,52,74,2.5,42,51,75,1.1,38,51,1.2,40,51,32,9,0,0.0,0.0,0.0,0,0,0.0,14,43,4.2,3.3,51,104,0.4,16,44.0,4.3,3.1,52,100,0.4,0.753796
2021-05-20 24:00,2021,5,20,24,6.5,15,5.8,15,66,2.5,42.0,52,74,2.5,42,51,75,1.1,38,51,1.2,40,51,32,9,0,0.0,0.0,0.0,0,0,0.0,14,44,4.2,3.3,52,104,0.4,16,46.0,4.3,3.1,54,100,0.4,0.736548
2021-05-21 02:00,2021,5,21,2,6.6,15,5.9,15,63,2.5,44.0,52,75,2.6,43,53,75,1.2,37,51,1.2,41,51,32,9,0,0.0,0.0,0.0,0,0,0.0,14,43,4.5,3.5,52,256,0.4,16,43.0,4.5,3.4,52,198,0.4,0.74596
2021-05-21 04:00,2021,5,21,4,6.4,15,5.8,15,65,2.6,44.0,51,75,2.6,43,51,76,1.1,38,51,1.1,41,51,32,9,0,0.0,0.0,0.0,0,0,0.0,14,46,4.8,3.6,53,162,0.4,15,44.0,4.8,3.6,52,278,0.4,0.739992
2021-05-21 06:00,2021,5,21,6,6.5,15,5.7,15,63,2.6,44.0,51,75,2.6,43,51,76,1.1,38,51,1.1,41,51,32,9,0,0.0,0.0,0.0,0,0,0.0,14,44,4.8,3.6,54,162,0.4,15,47.0,4.8,3.6,56,278,0.4,0.733464
2021-05-21 08:00,2021,5,21,8,6.5,15,5.8,15,67,2.5,44.0,52,74,2.5,43,51,76,1.1,38,51,1.2,42,51,32,9,0,0.0,0.0,0.0,0,0,0.0,14,46,5.0,3.6,54,120,0.4,16,47.0,5.0,3.6,55,120,0.4,0.749124
2021-05-21 10:00,2021,5,21,10,6.5,15,5.7,15,67,2.5,44.0,52,75,2.5,42,52,74,1.3,39,52,1.3,41,51,34,9,0,0.0,0.0,0.0,0,0,0.0,14,46,4.5,3.4,53,120,0.4,16,48.0,4.6,3.4,56,120,0.4,0.73176
2021-05-21 12:00,2021,5,21,12,6.6,15,6.0,15,67,2.5,44.0,52,76,2.5,43,52,74,1.2,39,52,1.2,42,51,36,9,0,0.0,0.0,0.0,0,0,0.0,14,50,5.4,3.9,57,120,0.4,16,45.0,5.4,3.9,54,120,0.4,0.727528
2021-05-21 14:00,2021,5,21,14,6.6,15,6.0,15,67,2.5,44.0,52,76,2.5,43,52,74,1.2,39,52,1.2,42,51,36,9,0,0.0,0.0,0.0,0,0,0.0,14,50,5.4,3.9,57,120,0.4,16,45.0,5.4,3.9,54,120,0.4,0.742972000000001
2021-05-21 16:00,2021,5,21,16,6.4,15,5.8,15,66,2.5,44.0,52,76,2.5,44,52,76,1.1,39,52,1.1,42,52,36,9,0,0.0,0.0,0.0,0,0,0.0,15,50,4.4,3.4,54,120,0.4,16,46.0,4.4,3.4,54,120,0.4,0.747732
2021-05-21 18:00,2021,5,21,18,6.6,15,6.1,15,66,2.5,44.0,52,76,2.5,44,52,76,1.1,39,52,1.1,42,52,36,9,0,0.0,0.0,0.0,0,0,0.0,15,50,4.4,3.4,54,120,0.4,16,46.0,4.4,3.4,54,120,0.4,0.7532
2021-05-21 20:00,2021,5,21,20,6.6,15,6.1,15,66,2.5,44.0,52,76,2.5,44,52,76,1.1,39,52,1.1,42,52,36,9,0,0.0,0.0,0.0,0,0,0.0,15,50,4.4,3.4,54,120,0.4,16,46.0,4.4,3.4,54,120,0.4,0.727116
2021-05-21 22:00,2021,5,21,22,6.6,15,5.9,15,65,2.5,44.0,52,73,2.5,43,52,78,1.1,39,50,1.2,41,51,34,9,0,0.0,0.0,0.0,0,0,0.0,17,46,5.0,4.0,53,270,0.4,19,43.0,5.0,4.0,52,99,0.4,0.717864
2021-05-21 24:00,2021,5,21,24,6.6,15,5.8,15,65,2.5,44.0,52,73,2.5,43,52,78,1.0,39,50,1.1,41,51,34,9,0,0.0,0.0,0.0,0,0,0.0,14,45,5.0,4.0,51,107,0.4,16,43.0,5.0,4.0,51,97,0.4,0.727428000000001
2021-05-22 02:00,2021,5,22,2,6.5,15,6.0,15,64,2.5,44.0,51,75,2.6,43,51,75,1.0,38,51,1.1,41,51,33,9,0,0.0,0.0,0.0,0,0,0.0,14,46,5.0,4.0,52,108,0.4,16,44.0,5.0,4.0,52,223,0.4,1.112238
2021-05-22 04:00,2021,5,22,4,6.4,15,5.8,15,65,2.6,44.0,51,75,2.6,43,51,76,1.1,38,51,1.1,41,51,32,9,0,0.0,0.0,0.0,0,0,0.0,14,46,5.0,4.0,53,129,0.4,15,44.0,5.0,4.0,52,104,0.4,1.105272
2021-05-22 06:00,2021,5,22,6,6.6,15,5.7,15,64,2.5,44.0,52,75,2.5,43,52,74,1.1,38,51,1.1,42,51,32,8,0,0.0,0.0,0.0,0,0,0.0,14,44,5.0,4.0,52,105,0.4,16,44.0,5.0,4.0,53,103,0.4,1.088184
2021-05-22 08:00,2021,5,22,8,6.5,15,6.0,15,67,2.5,43.0,52,76,2.5,43,52,73,1.2,38,50,1.1,41,51,33,8,0,0.0,0.0,0.0,0,0,0.0,14,48,5.0,4.0,54,283,0.4,16,47.0,5.0,4.0,56,169,0.4,1.09491
2021-05-22 10:00,2021,5,22,10,6.4,15,5.9,15,65,2.5,44.0,52,75,2.5,44,52,74,1.2,38,51,1.2,42,51,33,8,0,0.0,0.0,0.0,0,0,0.0,14,45,4.1,3.2,53,107,0.4,16,49.0,4.5,3.2,56,127,0.4,1.096176
2021-05-22 12:00,2021,5,22,12,6.4,15,5.8,15,67,2.5,44.0,52,75,2.5,44,52,75,1.0,40,51,1.0,42,51,35,9,0,0.0,0.0,0.0,0,0,0.0,14,44,5.5,3.9,52,103,0.4,16,43.0,5.5,4.0,53,96,0.4,1.097862
2021-05-22 14:00,2021,5,22,14,6.2,15,5.6,15,67,2.5,44.0,52,75,2.5,44,52,75,1.0,40,51,1.0,42,51,35,9,0,0.0,0.0,0.0,0,0,0.0,14,51,4.9,3.4,56,177,0.4,17,43.0,5.0,3.8,52,92,0.4,1.099044
2021-05-22 16:00,2021,5,22,16,6.5,15,5.8,15,67,2.5,44.0,52,74,2.5,44,52,75,1.2,40,51,1.2,42,51,35,9,0,0.0,0.0,0.0,0,0,0.0,14,47,4.9,3.5,56,134,0.4,17,44.0,5.0,3.6,53,214,0.4,1.096566
2021-05-22 18:00,2021,5,22,18,6.2,15,5.9,15,65,2.5,44.0,52,74,2.5,44,52,76,1.1,40,51,1.1,42,51,36,8,0,0.0,0.0,0.0,0,0,0.0,14,49,5.0,3.6,56,230,0.4,17,45.0,5.0,3.6,53,215,0.4,1.092498
2021-05-22 20:00,2021,5,22,20,6.3,15,5.9,15,64,2.5,45.0,52,74,2.5,44,52,75,1.2,40,51,1.2,42,51,37,9,0,0.0,0.0,0.0,0,0,0.0,14,45,4.3,3.4,53,108,0.4,17,44.0,4.3,3.4,52,199,0.4,1.098324
2021-05-22 22:00,2021,5,22,22,6.2,15,5.8,15,66,2.5,43.0,52,75,2.5,43,52,75,1.2,40,51,1.5,41,51,36,9,0,0.0,0.0,0.0,0,0,0.0,14,47,5.0,4.0,54,125,0.4,16,46.0,5.0,4.0,54,110,0.4,1.09743
2021-05-22 24:00,2021,5,22,24,6.2,15,5.8,15,66,2.5,43.0,52,75,2.5,43,52,75,1.2,40,51,1.5,41,51,36,9,0,0.0,0.0,0.0,0,0,0.0,14,44,5.0,4.0,52,105,0.4,16,46.0,5.0,4.0,55,116,0.4,1.08738
2021-05-23 02:00,2021,5,23,2,6.3,15,6.0,15,62,2.5,44.0,52,75,2.5,44,52,72,1.2,40,51,1.2,41,51,34,9,0,0.0,0.0,0.0,0,0,0.0,14,46,5.0,4.0,55,285,0.4,16,45.0,5.0,4.0,54,238,0.4,0.538746
2021-05-23 04:00,2021,5,23,4,6.3,15,5.8,15,65,2.5,44.0,51,77,2.5,43,51,76,1.1,38,51,1.1,42,51,32,9,0,0.0,0.0,0.0,0,0,0.0,14,46,5.0,4.0,53,112,0.4,15,43.0,5.0,4.0,52,204,0.4,0.544698
2021-05-23 06:00,2021,5,23,6,6.2,15,6.0,15,65,2.5,44.0,51,75,2.5,43,51,76,1.0,38,51,1.0,42,51,34,9,0,0.0,0.0,0.0,0,0,0.0,14,45,5.0,4.0,55,120,0.4,15,47.0,5.0,4.0,56,141,0.4,0.541968
2021-05-23 08:00,2021,5,23,8,6.4,15,6.0,15,65,2.5,43.0,52,76,2.5,43,52,78,1.1,39,51,1.1,42,51,34,9,0,0.0,0.0,0.0,0,0,0.0,14,48,5.0,4.0,56,182,0.4,16,46.0,5.0,4.0,56,140,0.4,0.539751
2021-05-23 10:00,2021,5,23,10,6.4,15,5.7,15,65,2.4,44.0,52,74,2.4,44,52,74,1.1,39,51,1.1,42,51,36,9,0,0.0,0.0,0.0,0,0,0.0,14,47,4.4,3.4,54,287,0.4,16,47.0,4.4,3.3,55,116,0.4,0.54024
2021-05-23 12:00,2021,5,23,12,6.5,15,5.6,15,66,2.4,44.0,52,75,2.4,44,52,73,1.1,40,51,1.1,42,51,36,9,0,0.0,0.0,0.0,0,0,0.0,14,49,5.2,3.6,56,286,0.4,16,43.0,5.2,3.6,52,96,0.4,0.536736
2021-05-23 14:00,2021,5,23,14,6.6,15,5.7,15,67,2.4,44.0,52,74,2.4,44,52,74,1.1,41,51,1.1,42,51,37,9,0,0.0,0.0,0.0,0,0,0.0,14,45,4.9,3.5,52,156,0.4,17,46.0,4.9,3.5,54,214,0.4,0.54216
2021-05-23 16:00,2021,5,23,16,6.5,15,5.6,15,66,2.4,45.0,52,75,2.4,44,52,73,1.1,41,51,1.1,42,51,38,9,0,0.0,0.0,0.0,0,0,0.0,14,44,4.5,3.4,52,102,0.4,17,45.0,4.7,3.4,53,223,0.4,0.538599
2021-05-23 18:00,2021,5,23,18,6.3,15,5.6,15,64,2.5,44.0,52,75,2.5,44,52,74,1.2,41,51,1.2,42,51,38,9,0,0.0,0.0,0.0,0,0,0.0,14,44,4.5,3.5,53,152,0.4,17,50.0,3.6,3.0,56,192,0.4,0.54237
2021-05-23 20:00,2021,5,23,20,6.2,15,5.6,15,64,2.5,44.0,52,75,2.5,44,52,75,1.1,41,51,1.1,42,51,38,9,0,0.0,0.0,0.0,0,0,0.0,14,48,4.5,3.4,55,256,0.4,17,47.0,4.4,3.3,55,192,0.4,0.539268
2021-05-23 22:00,2021,5,23,22,6.2,15,5.6,15,64,2.5,44.0,52,75,2.5,44,52,75,1.1,41,51,1.1,42,51,38,9,0,0.0,0.0,0.0,0,0,0.0,14,49,5.0,4.0,54,282,0.4,16,47.0,5.0,4.0,54,105,0.4,0.537585
2021-05-23 24:00,2021,5,23,24,6.3,15,5.7,15,67,2.4,44.0,52,75,2.5,44,52,75,1.1,40,51,1.1,52,51,36,9,0,0.0,0.0,0.0,0,0,0.0,14,48,5.0,4.0,54,284,0.4,16,43.0,5.0,4.0,51,186,0.4,0.536805
2021-05-24 02:00,2021,5,24,2,6.3,15,5.6,15,63,2.5,44.0,52,76,2.5,44,52,75,1.1,40,51,1.1,42,51,35,9,0,0.0,0.0,0.0,0,0,0.0,14,45,5.0,4.0,53,109,0.4,16,45.0,5.0,4.0,53,246,0.4,0.535686
2021-05-24 04:00,2021,5,24,4,6.0,15,5.7,15,65,2.5,44.0,51,75,2.5,44,51,75,1.1,40,51,1.1,42,51,34,9,0,0.0,0.0,0.0,0,0,0.0,14,46,5.0,4.0,53,280,0.4,16,44.0,5.0,4.0,52,96,0.4,0.539598
2021-05-24 06:00,2021,5,24,6,6.4,15,5.4,15,62,2.5,44.0,52,75,2.5,44,52,72,1.1,39,51,1.1,42,51,34,9,0,0.0,0.0,0.0,0,0,0.0,14,43,5.0,4.0,52,105,0.4,16,47.0,5.0,4.0,54,256,0.4,0.531699
2021-05-24 08:00,2021,5,24,8,6.3,15,5.5,15,65,2.4,44.0,52,75,2.4,43,52,76,1.1,40,51,1.1,42,51,34,9,0,0.0,0.0,0.0,0,0,0.0,14,47,5.0,4.0,54,283,0.4,16,45.0,5.0,4.0,52,98,0.4,0.536439
2021-05-24 10:00,2021,5,24,10,6.5,15,5.6,15,66,2.4,44.0,52,74,2.4,44,52,72,1.0,40,51,1.0,42,51,35,8,0,0.0,0.0,0.0,0,0,0.0,14,45,4.4,3.1,50,197,0.4,16,46.0,4.6,3.2,52,239,0.4,0.533295
2021-05-24 12:00,2021,5,24,12,6.3,15,5.6,15,64,2.5,43.0,52,74,2.5,43,52,72,1.1,41,51,1.1,42,51,37,9,0,0.0,0.0,0.0,0,0,0.0,14,45,4.4,3.4,54,118,0.4,17,45.0,4.0,3.3,53,108,0.4,0.535908
2021-05-24 14:00,2021,5,24,14,6.2,15,5.7,15,65,2.5,43.0,52,74,2.5,43,52,72,1.1,41,51,1.1,42,51,38,9,0,0.0,0.0,0.0,0,0,0.0,14,44,3.8,3.1,53,109,0.4,17,43.0,4.0,3.0,52,218,0.4,0.534288
2021-05-24 16:00,2021,5,24,16,6.2,15,5.4,15,65,2.4,43.0,52,76,2.5,43,52,75,1.0,41,51,1.0,42,51,38,9,0,0.0,0.0,0.0,0,0,0.0,14,48,5.1,3.5,54,281,0.4,17,44.0,5.2,3.6,53,98,0.4,0.539136
2021-05-24 18:00,2021,5,24,18,6.4,15,5.5,15,66,2.4,44.0,52,74,2.4,43,52,74,1.0,41,51,1.0,42,51,38,9,0,0.0,0.0,0.0,0,0,0.0,14,46,4.4,3.3,54,113,0.4,17,44.0,4.6,3.3,51,92,0.4,0.53514
2021-05-24 20:00,2021,5,24,20,6.3,15,5.5,15,64,2.4,44.0,52,75,2.4,43,52,75,1.1,41,51,1.1,42,51,38,9,0,0.0,0.0,0.0,0,0,0.0,14,46,5.3,3.8,55,127,0.4,17,41.0,5.3,3.8,51,92,0.4,0.540921
2021-05-24 22:00,2021,5,24,22,6.3,15,5.5,15,64,2.4,43.0,52,75,2.4,43,52,75,1.1,41,51,1.1,42,51,35,9,0,0.0,0.0,0.0,0,0,0.0,14,44,5.0,4.0,51,105,0.4,16,46.0,5.0,4.0,54,120,0.4,0.546357
2021-05-24 24:00,2021,5,24,24,6.3,15,5.5,15,65,2.4,43.0,52,75,2.4,43,52,73,1.1,40,51,1.1,41,51,35,9,0,0.0,0.0,0.0,0,0,0.0,14,48,5.0,4.0,55,212,0.4,16,45.0,5.0,4.0,54,240,0.4,0.546003
2021-05-25 02:00,2021,5,25,2,6.3,15,5.8,15,62,2.4,43.0,52,76,2.4,42,51,77,1.1,39,51,1.1,41,51,34,9,0,0.0,0.0,0.0,0,0,0.0,14,44,5.0,4.0,51,110,0.4,16,49.0,5.0,4.0,53,183,0.4,1.07952
2021-05-25 04:00,2021,5,25,4,6.5,15,5.7,15,62,2.5,42.0,51,75,2.5,42,51,75,1.1,39,51,1.1,41,51,34,9,0,0.0,0.0,0.0,0,0,0.0,14,45,5.0,4.0,54,141,0.4,16,45.0,5.0,4.0,54,120,0.4,1.080396
2021-05-25 06:00,2021,5,25,6,6.0,15,5.7,15,65,2.4,43.0,53,77,2.5,42,53,79,1.1,38,51,1.1,40,51,32,9,0,0.0,0.0,0.0,0,0,0.0,14,42,5.0,4.0,51,106,0.4,16,42.0,5.0,4.0,51,102,0.4,1.054866
2021-05-25 08:00,2021,5,25,8,6.3,15,5.8,15,65,2.4,43.0,53,75,2.4,42,53,76,1.1,38,51,1.1,41,51,32,9,0,0.0,0.0,0.0,0,0,0.0,14,45,5.0,4.0,53,123,0.4,16,45.0,5.0,4.0,52,105,0.4,1.087374
2021-05-25 10:00,2021,5,25,10,6.2,15,5.9,15,62,2.4,43.0,53,76,2.4,42,53,78,1.1,38,51,1.1,41,51,33,9,0,0.0,0.0,0.0,0,0,0.0,14,42,5.2,3.8,51,105,0.4,16,41.0,5.3,3.8,50,205,0.4,1.149018
2021-05-25 12:00,2021,5,25,12,6.4,15,5.9,15,63,2.5,43.0,53,74,2.5,43,52,73,1.2,40,51,1.2,41,51,35,9,0,0.0,0.0,0.0,0,0,0.0,14,44,4.5,3.4,52,111,0.4,17,46.0,4.4,3.3,54,123,0.4,0.94614
2021-05-25 14:00,2021,5,25,14,6.2,15,5.6,15,65,2.4,43.0,53,75,2.4,43,52,75,1.1,40,51,1.1,41,51,38,9,0,0.0,0.0,0.0,0,0,0.0,14,43,4.5,3.5,51,106,0.4,17,46.0,4.5,3.5,54,125,0.4,1.067862
2021-05-25 16:00,2021,5,25,16,6.3,15,5.5,15,65,2.4,42.0,53,75,2.4,43,52,75,1.0,40,51,1.0,41,51,37,9,0,0.0,0.0,0.0,0,0,0.0,14,48,5.0,3.6,55,194,0.4,17,46.0,5.1,3.6,54,114,0.4,1.03893
2021-05-25 18:00,2021,5,25,18,6.2,15,5.5,15,66,2.5,43.0,53,74,2.5,43,52,80,1.0,41,51,1.3,40,51,37,9,0,0.0,0.0,0.0,0,0,0.0,14,43,5.3,3.9,52,114,0.4,17,42.0,5.3,3.8,51,92,0.4,1.111746
2021-05-25 20:00,2021,5,25,20,6.3,15,5.7,15,65,2.5,42.0,53,74,2.5,43,52,76,1.1,41,51,1.1,41,51,37,9,0,0.0,0.0,0.0,0,0,0.0,14,46,5.0,3.5,54,123,0.4,17,48.0,5.0,3.6,56,144,0.4,1.092222
2021-05-25 22:00,2021,5,25,22,6.0,15,5.5,15,65,2.5,43.0,52,77,2.5,42,52,73,1.2,38,52,1.2,40,52,37,9,0,0.0,0.0,0.0,0,0,0.0,14,42,5.0,4.0,52,101,0.4,16,44.0,5.0,4.0,52,235,0.4,1.089606
2021-05-25 24:00,2021,5,25,24,6.0,15,5.5,15,65,2.5,42.0,52,77,2.5,42,52,73,1.2,38,52,1.2,40,52,32,9,0,0.0,0.0,0.0,0,0,0.0,14,47,5.0,4.0,55,150,0.4,16,46.0,5.0,4.0,53,244,0.4,1.088106
2021-05-26 02:00,2021,5,26,2,6.3,15,5.8,15,63,2.4,42.0,51,74,2.4,42,50,71,1.1,37,51,1.1,41,51,31,9,0,0.0,0.0,0.0,0,0,0.0,14,42,5.0,4.0,50,102,0.4,16,47.0,5.0,4.0,55,149,0.4,3.60356
2021-05-26 04:00,2021,5,26,4,6.5,15,5.7,15,62,2.5,43.0,51,75,2.5,42,51,75,1.2,37,51,1.2,40,51,31,9,0,0.0,0.0,0.0,0,0,0.0,14,45,5.0,4.0,42,284,0.4,16,43.0,5.0,4.0,51,95,0.4,3.6107
2021-05-26 06:00,2021,5,26,6,6.5,15,5.7,15,62,2.5,43.0,51,75,2.5,42,51,75,1.2,37,51,1.2,40,51,31,9,0,0.0,0.0,0.0,0,0,0.0,14,45,5.0,4.0,42,284,0.4,16,43.0,5.0,4.0,51,95,0.4,3.84168
2021-05-26 08:00,2021,5,26,8,6.5,15,5.7,15,65,2.5,43.0,53,75,2.5,42,53,75,1.2,37,51,1.2,40,51,31,9,0,0.0,0.0,0.0,0,0,0.0,14,45,5.0,4.0,42,284,0.4,16,43.0,5.0,4.0,51,95,0.4,3.65708
