YY-MM-DD HH:00,Год,Месяц,День,Час,Блок манифольда|P бм  |кгс/см²,Блок манифольда|t жидкости| °С,С-1|P сеп. |кгс/см²,С-1|t жидкости |°С,С-1|L жидкости| см,С-2/1|P сеп. |кгс/см²,С-2/1|t жидкости|°С,С-2/1|L межфазный|см,С-2/1|L нефти|см,С-2/2|P сеп. |кгс/см²,С-2/2|t жидкости|°С,С-2/2|L межфазный|см,С-2/2|L нефти|см,ОН-1/1|P отс. |кгс/см²,ОН-1/1|t жидкости|°С,ОН-1/1|L межфазный|см,ОН-1/2|P отс. |кгс/см²,ОН-1/2|t жидкости|°С,ОН-1/2|L  межфазный|см,С-3|t жидкости|°С,С-3|L нефти|см,П-1|Т нефти на входе|°С,П-1|Т нефти на выходе|°С,П-1|Р нефти на входе|кгс/см²,П-1|Р нефти на выходе|кгс/см²,П-1|Т теплоно-сителя|°С,П-1|Т дымовых газов|°С,П-1|Р на горелку|кгс/см2,П-2|Т нефти на входе|°С,П-2|Т нефти на выходе|°С,П-2|Р нефти на входе|кгс/см²,П-2|Р нефти на выходе|кгс/см²,П-2|Т теплоно-сителя|°С,П-2|Т дымовых газов|°С,П-2|Р на горелку|кгс/см3,П-3|Т нефти на входе|°С,П-3|Т нефти на выходе|°С,П-3|Р нефти на входе|кгс/см²,П-3|Р нефти на выходе|кгс/см²,П-3|Т теплоно-сителя|°С,П-3|Т дымовых газов|°С,П-3|Р на горелку|кгс/см4,Вода с лагом (-1)
2021-05-26 10:00,2021,5,26,10,6.7,15,5.8,15,64,2.5,43.0,53,74,2.5,42,53,77,1.2,37,51,1.2,40,51,32,9,0,0.0,0.0,0.0,0,0,0.0,14,41,5.3,3.9,50,248,0.4,16,44.0,5.3,3.9,53,250,0.4,3.5673
2021-05-26 12:00,2021,5,26,12,6.5,15,5.9,15,65,2.4,43.0,53,75,2.4,42,53,75,1.1,37,51,1.1,40,51,32,9,0,0.0,0.0,0.0,0,0,0.0,14,44,4.2,3.3,52,107,0.4,16,46.0,4.2,3.3,53,249,0.4,3.59662
2021-05-26 14:00,2021,5,26,14,6.4,15,5.7,15,65,2.4,43.0,53,81,2.4,42,53,75,1.2,38,51,1.2,40,51,34,9,0,0.0,0.0,0.0,0,0,0.0,14,41,5.3,3.8,50,266,0.4,17,45.0,5.4,3.8,53,246,0.4,3.45794
2021-05-26 16:00,2021,5,26,16,6.3,15,5.7,15,65,2.4,43.0,53,76,2.4,42,53,76,1.1,38,51,1.1,40,51,34,9,0,0.0,0.0,0.0,0,0,0.0,14,47,4.6,3.4,54,198,0.4,17,46.0,4.7,3.4,54,198,0.4,3.69144
2021-05-26 18:00,2021,5,26,18,6.5,15,5.6,15,64,2.4,42.0,53,75,2.4,42,53,76,1.1,38,51,1.1,40,51,33,9,0,0.0,0.0,0.0,0,0,0.0,14,49,4.8,3.7,55,157,0.4,17,44.0,5.0,3.7,53,107,0.4,3.60236
2021-05-26 20:00,2021,5,26,20,6.2,15,5.7,15,65,2.4,43.0,53,74,2.4,42,53,73,1.1,37,51,1.1,40,51,33,9,0,0.0,0.0,0.0,0,0,0.0,14,43,4.4,3.3,52,107,0.4,17,43.0,4.4,3.3,51,100,0.4,3.6939
2021-05-26 22:00,2021,5,26,22,6.1,15,5.9,15,75,2.4,42.0,53,80,2.4,42,53,75,1.1,37,51,1.1,40,51,32,9,0,0.0,0.0,0.0,0,0,0.0,15,42,5.0,4.0,51,102,0.4,17,41.0,5.0,4.0,50,191,0.4,3.67652
2021-05-26 24:00,2021,5,26,24,6.1,15,5.9,15,65,2.4,42.0,53,75,2.4,42,53,70,1.1,37,51,1.1,40,51,31,9,0,0.0,0.0,0.0,0,0,0.0,14,44,5.0,4.0,52,109,0.4,16,47.0,5.0,4.0,54,138,0.4,3.6877
2021-05-27 02:00,2021,5,27,2,6.4,15,5.9,15,65,2.4,42.0,53,75,2.4,42,53,75,1.1,37,51,1.1,41,51,31,9,0,0.0,0.0,0.0,0,0,0.0,14,46,5.0,4.0,52,289,0.4,16,47.0,5.0,4.0,55,151,0.4,2.762176
2021-05-27 04:00,2021,5,27,4,6.5,15,5.7,15,65,2.4,42.0,51,75,2.4,42,53,75,1.1,37,51,1.1,40,51,31,9,0,0.0,0.0,0.0,0,0,0.0,14,48,5.0,4.0,55,197,0.4,16,44.0,5.0,4.0,52,247,0.4,2.825104
2021-05-27 06:00,2021,5,27,6,6.5,15,5.7,15,65,2.4,42.0,51,75,2.4,42,53,75,1.1,37,51,1.1,40,51,31,9,0,0.0,0.0,0.0,0,0,0.0,14,45,5.0,4.0,54,128,0.4,16,45.0,5.0,4.0,53,261,0.4,2.770096
2021-05-27 08:00,2021,5,27,8,6.3,15,5.7,15,65,2.4,43.0,52,74,2.4,42,52,75,1.1,38,50,1.1,40,51,31,9,0,0.0,0.0,0.0,0,0,0.0,14,44,5.0,4.0,51,108,0.4,16,43.0,5.0,4.0,50,185,0.4,2.841024
2021-05-27 10:00,2021,5,27,10,6.1,15,5.7,15,64,2.4,42.0,52,76,2.4,42,52,76,1.1,37,51,1.1,40,51,32,9,0,0.0,0.0,0.0,0,0,0.0,14,48,4.8,3.4,55,186,0.4,17,48.0,4.8,3.4,55,191,0.4,2.910288
2021-05-27 12:00,2021,5,27,12,6.3,15,5.6,15,68,2.4,43.0,52,75,2.4,42,52,73,1.0,39,51,1.0,40,51,33,9,0,0.0,0.0,0.0,0,0,0.0,14,45,5.5,3.6,52,109,0.4,17,43.0,5.3,3.8,51,230,0.4,2.67424
2021-05-27 14:00,2021,5,27,14,6.5,15,5.7,15,69,2.4,42.0,52,74,2.4,42,52,72,1.0,38,51,1.0,40,51,34,9,0,0.0,0.0,0.0,0,0,0.0,14,50,4.1,3.2,55,226,0.4,17,46.0,4.3,3.1,52,241,0.4,2.702368
2021-05-27 16:00,2021,5,27,16,6.3,15,5.6,15,68,2.4,42.0,52,72,2.4,42,52,73,1.0,38,51,1.0,40,51,36,9,0,0.0,0.0,0.0,0,0,0.0,14,53,5.0,3.3,56,197,0.4,17,54.0,5.0,3.4,57,133,0.4,2.864272
2021-05-27 18:00,2021,5,27,18,6.2,15,5.5,15,67,2.5,43.0,52,73,2.5,42,52,75,1.1,38,51,1.1,40,51,36,9,0,0.0,0.0,0.0,0,0,0.0,14,43,5.2,3.7,53,117,0.4,17,42.0,5.2,3.7,51,98,0.4,2.913264
2021-05-27 20:00,2021,5,27,20,6.1,15,5.7,15,68,2.5,42.0,52,75,2.5,42,52,75,1.1,38,51,1.1,40,51,35,9,0,0.0,0.0,0.0,0,0,0.0,14,44,4.9,3.6,54,118,0.4,17,43.0,5.1,3.6,52,99,0.4,2.805712
2021-05-27 22:00,2021,5,27,22,6.4,15,5.4,15,95,2.4,42.0,53,75,2.4,42,52,73,1.3,38,50,1.3,39,51,34,9,0,0.0,0.0,0.0,0,0,0.0,14,46,5.0,4.0,55,153,0.4,17,44.0,5.0,4.0,52,111,0.4,3.168144
2021-05-27 24:00,2021,5,27,24,6.2,15,5.8,15,70,2.4,42.0,53,83,2.4,42,54,74,1.2,38,50,1.2,40,51,34,9,0,0.0,0.0,0.0,0,0,0.0,14,43,5.0,4.0,52,282,0.4,17,42.0,5.0,4.0,52,111,0.4,2.917584
2021-05-28 02:00,2021,5,28,2,6.4,15,5.5,15,70,2.4,42.0,53,75,2.4,42,53,75,1.1,37,52,1.1,40,52,31,9,0,0.0,0.0,0.0,0,0,0.0,14,45,5.0,4.0,52,117,0.4,16,43.0,5.0,4.0,51,103,0.4,2.89088
2021-05-28 04:00,2021,5,28,4,6.5,15,5.7,15,65,2.4,42.0,51,75,2.4,42,53,75,1.1,37,51,1.1,40,51,31,9,0,0.0,0.0,0.0,0,0,0.0,14,42,5.0,4.0,50,261,0.4,16,43.0,5.0,4.0,51,106,0.4,2.86216
2021-05-28 06:00,2021,5,28,6,6.5,15,5.9,15,65,2.5,43.0,52,77,2.5,42,53,75,1.1,37,51,1.1,40,52,30,9,0,0.0,0.0,0.0,0,0,0.0,14,45,5.0,4.0,53,120,0.4,16,43.0,5.0,4.0,52,109,0.4,2.803728
2021-05-28 08:00,2021,5,28,8,6.5,15,5.9,15,65,2.5,43.0,52,77,2.5,42,53,75,1.1,37,51,1.1,40,52,31,9,0,0.0,0.0,0.0,0,0,0.0,14,45,5.0,4.0,53,120,0.4,16,43.0,5.0,4.0,52,109,0.4,2.937712
2021-05-28 10:00,2021,5,28,10,6.4,15,5.8,15,64,2.4,42.0,53,75,2.4,42,53,74,1.1,38,52,1.1,40,52,33,9,0,0.0,0.0,0.0,0,0,0.0,14,47,4.6,3.6,54,285,0.4,17,46.0,4.7,3.5,55,155,0.4,2.728384
2021-05-28 12:00,2021,5,28,12,6.4,15,5.6,15,65,2.4,42.0,53,75,2.4,42,53,76,1.1,39,52,1.1,40,52,34,9,0,0.0,0.0,0.0,0,0,0.0,14,44,4.3,3.3,52,111,0.4,17,47.0,4.4,3.4,55,135,0.4,2.863744
2021-05-28 14:00,2021,5,28,14,6.3,15,5.7,15,64,2.4,43.0,53,74,2.4,43,53,76,1.1,39,52,1.1,41,52,35,9,0,0.0,0.0,0.0,0,0,0.0,14,43,3.8,3.1,51,107,0.4,17,43.0,3.9,3.1,51,99,0.4,2.839184
2021-05-28 16:00,2021,5,28,16,6.4,15,5.8,15,63,2.4,43.0,53,74,2.4,43,53,77,1.1,39,52,1.1,41,52,35,9,0,0.0,0.0,0.0,0,0,0.0,14,42,4.5,3.5,51,105,0.4,17,44.0,4.2,3.3,51,100,0.4,2.850336
2021-05-28 18:00,2021,5,28,18,6.2,15,5.7,15,65,2.4,43.0,53,74,2.4,43,53,75,1.1,39,52,1.1,41,52,35,9,0,0.0,0.0,0.0,0,0,0.0,14,47,3.6,2.9,55,131,0.4,17,44.0,4.9,3.4,51,97,0.4,2.852272
2021-05-28 20:00,2021,5,28,20,6.1,15,5.8,15,63,2.4,43.0,53,75,2.4,43,53,75,1.1,39,52,1.1,41,52,35,9,0,0.0,0.0,0.0,0,0,0.0,14,44,4.6,3.5,51,195,0.4,17,44.0,4.6,3.5,52,134,0.4,2.848816
2021-05-28 22:00,2021,5,28,22,6.2,15,5.6,15,66,2.4,43.0,53,75,2.4,43,53,75,1.1,39,52,1.1,41,52,35,9,0,0.0,0.0,0.0,0,0,0.0,14,45,4.6,3.5,51,195,0.4,17,48.0,4.6,3.5,55,134,0.4,2.847664
2021-05-28 24:00,2021,5,28,24,6.0,15,5.6,15,64,2.4,43.0,53,75,2.4,43,53,75,1.1,39,52,1.1,41,52,35,9,0,0.0,0.0,0.0,0,0,0.0,14,42,4.6,3.5,51,195,0.4,17,42.0,4.6,3.5,51,134,0.4,2.810288
2021-05-29 02:00,2021,5,29,2,6.4,15,5.4,15,66,2.4,43.0,53,75,2.4,43,53,75,1.1,39,52,1.1,41,52,34,9,0,0.0,0.0,0.0,0,0,0.0,14,44,4.6,3.5,52,195,0.4,17,46.0,4.6,3.5,54,134,0.4,6.0275985
2021-05-29 04:00,2021,5,29,4,6.5,15,5.7,15,65,2.4,42.0,51,75,2.4,42,53,75,1.1,37,51,1.1,40,51,31,9,0,0.0,0.0,0.0,0,0,0.0,14,42,5.0,4.0,50,261,0.4,17,43.0,5.0,4.0,51,106,0.4,6.130098
2021-05-29 06:00,2021,5,29,6,6.4,15,5.7,15,67,2.4,42.0,52,75,2.4,42,53,72,1.0,37,51,1.0,40,51,31,9,0,0.0,0.0,0.0,0,0,0.0,14,42,5.0,4.0,50,262,0.4,17,43.0,5.0,4.0,51,110,0.4,6.0104175
2021-05-29 08:00,2021,5,29,8,6.3,15,5.6,15,65,2.4,42.0,52,74,2.4,42,53,77,1.0,37,51,1.0,40,51,32,9,0,0.0,0.0,0.0,0,0,0.0,14,42,5.0,4.0,50,258,0.4,17,43.0,5.0,4.0,51,104,0.4,6.138309
2021-05-29 10:00,2021,5,29,10,6.0,15,5.6,15,64,2.4,43.0,53,75,2.4,42,53,75,1.1,39,51,1.1,40,51,33,9,0,0.0,0.0,0.0,0,0,0.0,14,44,4.4,3.3,52,111,0.4,17,46.0,4.5,3.3,54,129,0.4,6.20241
2021-05-29 12:00,2021,5,29,12,6.2,15,5.6,15,64,2.4,43.0,53,75,2.4,42,53,75,1.1,38,51,1.1,40,51,33,9,0,0.0,0.0,0.0,0,0,0.0,14,49,4.8,3.4,55,201,0.4,17,47.0,5.2,3.5,55,179,0.4,6.3939885
2021-05-29 14:00,2021,5,29,14,6.4,15,5.8,15,64,2.4,43.0,53,74,2.4,42,53,75,1.1,38,51,1.1,40,51,33,9,0,0.0,0.0,0.0,0,0,0.0,14,46,5.3,3.8,54,132,0.4,17,42.0,5.2,3.9,51,100,0.4,6.2882805
2021-05-29 16:00,2021,5,29,16,6.6,15,5.6,15,64,2.4,43.0,53,74,2.4,42,52,76,1.0,39,51,1.0,40,51,34,9,0,0.0,0.0,0.0,0,0,0.0,15,40,5.1,3.7,50,98,0.4,17,43.0,5.3,3.7,52,143,0.4,6.172671
2021-05-29 18:00,2021,5,29,18,6.4,15,5.6,15,66,2.4,43.0,53,75,2.4,42,53,75,1.0,38,51,1.1,40,51,34,9,0,0.0,0.0,0.0,0,0,0.0,15,42,4.3,3.3,51,245,0.4,17,46.0,4.3,3.2,54,131,0.4,6.0661005
2021-05-29 20:00,2021,5,29,20,6.3,15,5.6,15,66,2.4,43.0,53,76,2.4,42,53,75,1.0,39,51,1.0,40,51,34,9,0,0.0,0.0,0.0,0,0,0.0,15,43,4.4,3.3,51,143,0.4,17,44.0,4.4,3.3,52,107,0.4,6.2193495
2021-05-29 22:00,2021,5,29,22,6.3,15,5.6,15,63,2.4,43.0,53,75,2.4,42,53,77,1.1,39,51,1.1,40,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,43,4.4,3.3,51,143,0.4,17,44.0,4.4,3.3,52,107,0.4,6.0725175
2021-05-29 24:00,2021,5,29,24,6.1,15,5.7,15,63,2.4,43.0,53,75,2.4,42,53,77,1.1,39,51,1.1,40,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,43,4.4,3.3,51,151,0.4,17,44.0,4.4,3.3,52,115,0.4,2.810288
2021-05-30 02:00,2021,5,30,2,6.2,15,5.6,15,65,2.4,44.0,53,76,2.4,44,53,73,1.0,38,51,1.0,41,52,33,9,0,0.0,0.0,0.0,0,0,0.0,15,46,5.0,3.8,55,148,0.4,17,47.0,5.1,3.8,57,115,0.4,6.435324
2021-05-30 04:00,2021,5,30,4,6.3,15,5.7,15,63,2.4,45.0,53,74,2.4,44,53,75,1.0,38,51,1.0,42,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,45,5.0,4.0,54,151,0.4,17,45.0,5.0,4.0,54,125,0.4,6.447348
2021-05-30 06:00,2021,5,30,6,6.3,15,5.7,15,65,2.4,45.0,53,75,2.4,44,53,75,1.0,38,51,1.0,42,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,47,5.0,4.0,54,180,0.4,17,45.0,5.0,4.0,54,132,0.4,6.354072
2021-05-30 08:00,2021,5,30,8,6.4,15,5.6,15,68,2.4,45.0,53,74,2.4,44,53,76,1.1,39,51,1.1,42,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,47,5.0,4.0,54,180,0.4,17,45.0,5.0,4.0,54,132,0.4,6.199632
2021-05-30 10:00,2021,5,30,10,6.3,15,5.8,15,65,2.4,44.0,53,75,2.4,44,53,75,1.1,40,51,1.1,42,51,34,9,0,0.0,0.0,0.0,0,0,0.0,15,46,4.9,3.6,55,129,0.4,17,48.0,5.0,3.8,57,248,0.4,6.634728
2021-05-30 12:00,2021,5,30,12,6.3,16,5.7,15,66,2.5,44.0,53,75,2.4,44,53,75,1.1,40,51,1.1,42,51,35,9,0,0.0,0.0,0.0,0,0,0.0,15,49,4.3,3.3,56,192,0.4,18,50.0,5.1,3.5,57,239,0.4,6.255828
2021-05-30 14:00,2021,5,30,14,6.4,16,5.8,15,64,2.5,44.0,53,75,2.5,44,53,75,1.1,40,51,1.1,42,51,36,9,0,0.0,0.0,0.0,0,0,0.0,15,46,4.7,3.7,57,142,0.4,18,44.0,4.5,3.4,54,107,0.4,6.140412
2021-05-30 16:00,2021,5,30,16,6.2,16,5.7,16,66,2.4,44.0,53,74,2.4,44,53,74,1.1,40,51,1.1,42,51,36,9,0,0.0,0.0,0.0,0,0,0.0,15,48,4.3,3.4,57,172,0.4,18,44.0,4.4,3.4,53,216,0.4,6.341652
2021-05-30 18:00,2021,5,30,18,6.3,15,5.7,16,65,2.4,45.0,53,77,2.4,44,53,75,1.1,40,51,1.1,42,51,36,9,0,0.0,0.0,0.0,0,0,0.0,15,48,4.7,3.5,56,265,0.4,17,44.0,4.7,3.5,53,99,0.4,6.172128
2021-05-30 20:00,2021,5,30,20,6.3,15,5.7,16,65,2.4,45.0,53,76,2.4,44,53,74,1.0,40,51,1.0,42,51,36,9,0,0.0,0.0,0.0,0,0,0.0,15,47,5.1,3.5,54,107,0.4,17,45.0,5.3,3.5,53,97,0.4,6.221808
2021-05-30 22:00,2021,5,30,22,6.2,15,5.7,15,65,2.4,45.0,53,75,2.4,44,53,76,1.0,40,51,1.1,42,51,36,9,0,0.0,0.0,0.0,0,0,0.0,15,47,5.1,3.5,54,111,0.4,17,45.0,5.3,3.5,53,100,0.4,6.399576
2021-05-30 24:00,2021,5,30,24,6.2,15,5.8,15,68,2.4,45.0,53,76,2.4,44,53,75,1.0,40,51,1.1,42,51,36,9,0,0.0,0.0,0.0,0,0,0.0,15,46,5.1,3.5,53,110,0.4,17,47.0,5.3,3.5,55,121,0.4,6.494832
2021-05-31 02:00,2021,5,31,2,6.2,15,5.6,15,67,2.4,44.0,53,76,2.4,44,53,73,1.1,40,51,1.1,41,51,36,9,0,0.0,0.0,0.0,0,0,0.0,15,46,5.1,3.5,53,110,0.4,17,47.0,5.3,3.5,55,121,0.4,3.876444
2021-05-31 04:00,2021,5,31,4,6.3,15,5.7,15,68,2.4,44.0,53,75,2.4,44,53,75,1.1,38,51,1.1,42,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,45,5.0,4.0,54,121,0.4,17,46.0,5.0,4.0,54,125,0.4,3.926098
2021-05-31 06:00,2021,5,31,6,6.3,15,5.8,15,65,2.4,44.0,53,75,2.4,44,53,75,1.1,38,51,1.1,42,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,45,5.0,4.0,54,121,0.4,17,46.0,5.0,4.0,54,125,0.4,3.90698
2021-05-31 08:00,2021,5,31,8,6.3,15,5.6,15,65,2.4,43.0,53,75,2.4,43,53,75,1.1,38,51,1.1,42,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,45,4.6,3.4,56,124,0.4,17,46.0,4.7,3.4,55,175,0.4,3.95208
2021-05-31 10:00,2021,5,31,10,6.4,15,5.7,15,66,2.5,43.0,53,74,2.5,43,53,74,1.1,38,51,1.1,42,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,43,4.7,3.5,51,227,0.4,17,47.0,4.7,3.5,54,293,0.4,3.892944
2021-05-31 12:00,2021,5,31,12,6.4,15,5.6,15,67,2.5,43.0,53,75,2.5,43,53,75,1.0,39,51,1.0,42,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,41,5.1,3.9,51,188,0.4,17,46.0,5.4,3.8,55,165,0.4,3.91545
2021-05-31 14:00,2021,5,31,14,6.3,15,5.7,15,65,2.5,43.0,53,75,2.5,43,53,74,1.1,39,51,1.0,42,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,45,4.1,3.2,54,127,0.4,17,46.0,4.0,3.2,54,285,0.4,3.735776
2021-05-31 16:00,2021,5,31,16,6.3,16,5.6,15,64,2.4,44.0,53,74,2.4,43,53,75,1.1,39,51,1.1,42,51,34,9,0,0.0,0.0,0.0,0,0,0.0,15,46,4.7,3.5,53,262,0.4,17,43.0,4.7,3.5,51,232,0.4,3.940486
2021-05-31 18:00,2021,5,31,18,6.3,15,5.7,15,63,2.5,44.0,53,75,2.5,43,53,76,1.1,39,51,1.1,41,51,34,9,0,0.0,0.0,0.0,0,0,0.0,15,44,4.5,3.4,51,137,0.4,17,45.0,4.5,3.4,53,270,0.4,3.82855
2021-05-31 20:00,2021,5,31,20,6.3,15,5.8,15,65,2.5,44.0,53,75,2.5,43,53,75,1.0,39,51,1.1,41,51,34,9,0,0.0,0.0,0.0,0,0,0.0,15,44,4.7,3.5,52,105,0.4,17,46.0,4.6,3.6,54,121,0.4,3.910676
2021-05-31 22:00,2021,5,31,22,6.3,15,5.8,15,65,2.4,44.0,53,77,2.4,43,53,74,1.0,39,51,1.0,41,51,34,9,0,0.0,0.0,0.0,0,0,0.0,15,44,4.7,3.5,52,105,0.4,17,46.0,4.6,3.6,54,121,0.4,3.91776
2021-05-31 24:00,2021,5,31,24,6.3,15,5.8,15,65,2.4,44.0,53,77,2.4,43,53,74,1.0,39,51,1.0,41,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,43,4.9,3.7,52,106,0.4,17,48.0,5.0,3.6,56,121,0.4,3.923876
2021-06-01 02:00,2021,6,1,2,6.3,15,5.7,15,64,2.4,43.0,53,76,2.4,43,53,74,1.1,38,51,1.1,41,51,32,9,0,0.0,0.0,0.0,0,0,0.0,15,43,4.9,3.7,52,106,0.4,17,48.0,5.0,3.6,56,121,0.4,3.96275
2021-06-01 04:00,2021,6,1,4,6.1,15,5.7,15,62,2.4,44.0,53,75,2.4,44,53,75,1.0,38,51,1.0,41,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,43,5.0,4.0,52,121,0.4,17,45.0,5.0,4.0,54,125,0.4,3.945634
2021-06-01 06:00,2021,6,1,6,6.2,15,5.8,15,66,2.4,43.0,53,75,2.4,43,53,75,1.0,38,51,1.0,41,51,32,9,0,0.0,0.0,0.0,0,0,0.0,15,43,5.0,4.0,52,121,0.4,17,45.0,5.0,4.0,54,125,0.4,3.844632
2021-06-01 08:00,2021,6,1,8,6.3,15,5.7,15,64,2.4,43.0,53,75,2.4,43,53,75,1.0,38,51,1.0,41,51,32,9,0,0.0,0.0,0.0,0,0,0.0,15,44,5.0,4.0,52,121,0.4,17,46.0,5.0,4.0,55,125,0.4,3.945458
2021-06-01 10:00,2021,6,1,10,6.4,16,5.7,15,65,2.5,43.0,53,75,2.5,43,53,74,1.1,38,51,1.1,41,51,32,9,0,0.0,0.0,0.0,0,0,0.0,15,46,4.8,3.5,55,138,0.4,17,44.0,4.8,3.6,52,112,0.4,3.747392
2021-06-01 12:00,2021,6,1,12,6.5,16,5.7,15,66,2.4,43.0,53,74,2.4,43,53,75,1.0,39,51,1.0,41,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,47,5.0,3.5,54,119,0.4,17,48.0,5.1,3.6,54,293,0.4,3.968624
2021-06-01 14:00,2021,6,1,14,6.3,16,5.5,15,64,2.4,43.0,53,76,2.4,43,53,76,1.0,40,51,1.0,41,51,34,9,0,0.0,0.0,0.0,0,0,0.0,15,41,5.1,3.8,50,176,0.4,18,44.0,5.1,3.9,54,124,0.4,3.923612
2021-06-01 16:00,2021,6,1,16,6.2,16,5.6,15,66,2.4,43.0,53,75,2.4,43,53,75,1.1,40,51,1.1,41,51,34,9,0,0.0,0.0,0.0,0,0,0.0,15,48,4.8,3.5,56,176,0.4,17,48.0,4.8,3.4,55,288,0.4,3.74187
2021-06-01 18:00,2021,6,1,18,6.3,16,5.7,15,67,2.4,43.0,53,74,2.4,43,53,74,1.0,40,51,1.0,41,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,53,5.1,3.2,57,169,0.4,18,50.0,5.2,3.4,56,133,0.4,3.973398
2021-06-01 20:00,2021,6,1,20,6.2,16,5.5,15,67,2.4,43.0,53,75,2.4,43,53,74,1.0,40,51,1.0,41,51,35,9,0,0.0,0.0,0.0,0,0,0.0,15,45,4.8,3.4,53,258,0.4,17,46.0,4.9,3.5,55,155,0.4,3.922512
2021-06-01 22:00,2021,6,1,22,6.2,15,5.7,15,64,2.4,43.0,53,75,2.4,43,53,74,1.0,40,51,1.0,41,51,34,9,0,0.0,0.0,0.0,0,0,0.0,15,45,4.8,3.4,53,258,0.4,17,46.0,4.9,3.5,55,155,0.4,3.977842
2021-06-01 24:00,2021,6,1,24,6.4,15,5.6,15,65,2.4,43.0,53,75,2.4,43,53,74,1.0,40,51,1.0,41,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,44,4.8,3.4,52,258,0.4,17,43.0,4.9,3.5,52,155,0.4,3.892944
2021-06-02 02:00,2021,6,2,2,6.3,15,5.5,15,66,2.4,43.0,53,74,2.4,43,52,73,1.1,39,51,1.1,41,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,46,4.8,3.5,52,262,0.4,17,45.0,4.9,3.6,54,180,0.4,2.542848
2021-06-02 04:00,2021,6,2,4,6.0,15,5.7,15,64,2.4,44.0,53,75,2.4,44,53,75,1.0,38,51,1.0,41,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,45,5.0,4.0,53,121,0.4,17,47.0,5.0,4.0,55,125,0.4,2.507204
2021-06-02 06:00,2021,6,2,6,6.5,15,5.8,15,62,2.4,44.0,53,75,2.4,44,53,75,1.0,38,51,1.0,41,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,44,5.0,4.0,53,121,0.4,17,46.0,5.0,4.0,55,125,0.4,2.47618
2021-06-02 08:00,2021,6,2,8,6.5,15,5.8,15,64,2.4,44.0,53,75,2.4,44,53,75,1.0,38,51,1.0,41,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,46,5.0,4.0,56,121,0.4,17,45.0,5.0,4.0,55,125,0.4,2.483236
2021-06-02 10:00,2021,6,2,10,6.6,16,5.9,15,65,2.4,43.0,53,74,2.4,42,53,74,1.1,38,51,1.1,41,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,44,4.9,3.6,52,115,0.4,17,43.0,4.8,3.6,51,269,0.4,2.517396
2021-06-02 12:00,2021,6,2,12,6.5,16,5.9,15,65,2.4,42.0,53,74,2.4,42,53,74,1.1,39,51,1.1,40,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,45,4.1,3.2,51,261,0.4,17,47.0,4.2,3.1,53,131,0.4,2.503718
2021-06-02 14:00,2021,6,2,14,6.4,16,5.8,15,66,2.4,41.0,53,75,2.4,42,53,77,1.0,39,51,1.0,40,51,34,9,0,0.0,0.0,0.0,0,0,0.0,15,47,4.5,3.1,53,135,0.4,17,46.0,4.5,3.3,52,285,0.4,2.44384
2021-06-02 16:00,2021,6,2,16,6.4,16,5.7,15,65,2.4,42.0,53,75,2.4,42,53,76,1.1,39,51,1.1,40,51,34,9,0,0.0,0.0,0.0,0,0,0.0,15,48,4.6,3.6,54,212,0.4,17,45.0,4.5,3.4,53,278,0.4,2.475438
2021-06-02 18:00,2021,6,2,18,6.3,16,5.6,15,67,2.4,42.0,53,74,2.4,42,53,74,1.0,38,51,1.0,40,51,34,9,0,0.0,0.0,0.0,0,0,0.0,15,46,4.3,3.2,51,258,0.4,17,46.0,4.4,3.3,53,124,0.4,2.494436
2021-06-02 20:00,2021,6,2,20,6.2,16,5.4,15,67,2.4,42.0,53,74,2.4,42,53,75,1.0,38,51,1.0,40,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,43,5.0,3.5,50,102,0.4,17,46.0,5.0,3.7,54,171,0.4,2.473128
2021-06-02 22:00,2021,6,2,22,6.2,15,5.5,15,67,2.4,42.0,53,72,2.4,42,53,75,1.0,38,52,1.0,40,52,33,9,0,0.0,0.0,0.0,0,0,0.0,15,44,5.0,3.5,53,102,0.4,17,45.0,5.0,3.7,53,171,0.4,2.488864
2021-06-02 24:00,2021,6,2,24,6.1,15,5.8,15,62,2.4,44.0,53,72,2.4,43,53,75,1.0,37,52,1.0,41,52,32,9,0,0.0,0.0,0.0,0,0,0.0,15,50,5.0,3.5,55,102,0.4,17,48.0,5.0,3.7,55,171,0.4,2.524186
2021-06-03 02:00,2021,6,3,2,6.4,15,5.9,15,63,2.4,45.0,53,74,2.4,44,53,73,1.0,37,52,1.0,42,52,32,9,0,0.0,0.0,0.0,0,0,0.0,15,49,4.4,3.2,55,122,0.4,17,49.0,4.6,3.2,55,171,0.4,2.530374
2021-06-03 04:00,2021,6,3,4,6.4,15,5.8,15,63,2.4,44.0,53,75,2.4,44,53,75,1.0,37,51,1.0,42,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,46,5.0,4.0,56,121,0.4,17,45.0,5.0,4.0,54,125,0.4,2.489088
2021-06-03 06:00,2021,6,3,6,6.2,15,5.7,15,63,2.4,43.0,53,75,2.4,43,53,75,1.0,37,51,1.0,41,51,31,9,0,0.0,0.0,0.0,0,0,0.0,15,45,5.0,4.0,52,121,0.4,17,45.0,5.0,4.0,52,125,0.4,2.414538
2021-06-03 08:00,2021,6,3,8,6.3,15,5.6,15,65,2.4,43.0,53,75,2.4,43,53,75,1.0,37,51,1.0,41,51,31,9,0,0.0,0.0,0.0,0,0,0.0,15,47,5.0,4.0,55,121,0.4,17,44.0,5.0,4.0,52,125,0.4,2.481206
2021-06-03 10:00,2021,6,3,10,6.2,15,5.7,15,64,2.4,43.0,53,75,2.4,43,53,74,1.0,36,51,1.0,40,51,30,9,0,0.0,0.0,0.0,0,0,0.0,15,47,4.9,3.4,54,138,0.4,17,44.0,4.9,3.6,51,282,0.4,2.444008
2021-06-03 12:00,2021,6,3,12,6.4,15,5.7,15,63,2.4,43.0,53,74,2.4,42,53,75,1.1,38,51,1.1,40,51,30,9,0,0.0,0.0,0.0,0,0,0.0,15,42,4.6,3.6,51,111,0.4,17,43.0,4.5,3.5,52,116,0.4,2.5214
2021-06-03 14:00,2021,6,3,14,6.3,15,5.6,15,65,2.4,42.0,53,75,2.4,42,53,74,1.1,37,51,1.1,40,51,31,9,0,0.0,0.0,0.0,0,0,0.0,15,45,4.1,3.0,52,270,0.4,17,46.0,4.3,3.2,54,133,0.4,2.494254
2021-06-03 16:00,2021,6,3,16,6.1,15,5.8,15,63,2.4,42.0,53,75,2.4,42,53,75,1.1,38,51,1.1,40,51,32,9,0,0.0,0.0,0.0,0,0,0.0,15,44,4.3,3.4,52,111,0.4,17,48.0,4.3,3.3,55,232,0.4,2.459688
2021-06-03 18:00,2021,6,3,18,6.1,15,5.8,15,63,2.4,43.0,53,75,2.4,42,53,73,1.0,36,51,1.0,40,51,31,9,0,0.0,0.0,0.0,0,0,0.0,15,43,4.5,3.4,51,248,0.4,17,43.0,4.6,3.4,50,199,0.4,2.519958
2021-06-03 20:00,2021,6,3,20,6.2,15,5.6,15,65,2.4,42.0,53,75,2.4,42,53,74,1.0,37,51,1.0,40,51,31,9,0,0.0,0.0,0.0,0,0,0.0,15,48,5.0,3.5,55,166,0.4,17,45.0,5.0,3.5,53,129,0.4,2.445758
2021-06-03 22:00,2021,6,3,22,6.2,15,5.7,15,67,2.4,43.0,53,75,2.4,42,53,74,1.0,37,51,1.0,40,51,31,9,0,0.0,0.0,0.0,0,0,0.0,15,47,5.0,3.5,53,166,0.4,17,44.0,5.0,3.5,51,129,0.4,2.53239
2021-06-03 24:00,2021,6,3,24,6.0,15,5.6,15,64,2.4,43.0,53,75,2.4,42,53,74,1.0,37,51,1.0,40,51,31,9,0,0.0,0.0,0.0,0,0,0.0,15,47,5.0,3.5,56,166,0.4,17,46.0,5.0,3.5,55,129,0.4,2.451582
2021-06-04 02:00,2021,6,4,2,6.2,15,5.7,15,66,2.4,43.0,53,75,2.4,42,53,74,1.0,37,51,1.0,40,51,31,9,0,0.0,0.0,0.0,0,0,0.0,15,46,5.0,3.5,55,166,0.4,17,43.0,5.0,3.5,52,129,0.4,2.470062
2021-06-04 04:00,2021,6,4,4,6.4,15,5.8,15,63,2.4,44.0,53,75,2.4,44,53,75,1.0,37,51,1.0,42,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,46,5.0,4.0,56,121,0.4,17,45.0,5.0,4.0,54,125,0.4,2.488724
2021-06-04 06:00,2021,6,4,6,6.3,15,5.7,15,64,2.4,43.0,53,74,2.4,43,53,76,1.1,37,51,1.1,41,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,46,5.0,4.0,56,121,0.4,17,45.0,5.0,4.0,54,125,0.4,2.45959
2021-06-04 08:00,2021,6,4,8,6.2,15,5.8,15,64,2.4,43.0,53,74,2.4,43,53,76,1.1,37,51,1.1,41,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,46,5.0,4.0,53,121,0.4,17,46.0,5.0,4.0,54,125,0.4,2.530696
2021-06-04 10:00,2021,6,4,10,6.1,15,5.6,15,68,2.4,43.0,53,74,2.4,43,54,70,1.1,36,53,1.1,41,53,30,9,0,0.0,0.0,0.0,0,0,0.0,15,43,5.0,4.0,52,111,0.4,17,47.0,5.0,4.0,56,180,0.4,2.339582
2021-06-04 12:00,2021,6,4,12,6.2,16,5.3,16,68,2.4,44.0,53,75,2.4,43,52,76,1.1,38,45,1.1,41,47,30,9,0,0.0,0.0,0.0,0,0,0.0,15,47,4.9,3.6,56,111,0.4,17,49.0,4.3,3.3,56,176,0.4,2.454536
2021-06-04 14:00,2021,6,4,14,6.0,15,5.7,15,65,2.4,43.0,53,75,2.4,43,53,75,1.1,38,48,1.1,41,48,30,9,0,0.0,0.0,0.0,0,0,0.0,15,45,5.0,4.0,52,266,0.4,16,47.0,5.0,4.0,54,301,0.4,2.576196
2021-06-04 16:00,2021,6,4,16,6.0,15,5.5,15,66,2.3,43.0,52,73,2.4,43,54,70,1.1,37,51,1.1,41,49,30,9,0,0.0,0.0,0.0,0,0,0.0,15,45,4.8,3.5,54,116,0.4,17,47.0,4.5,3.4,55,303,0.4,2.37391
2021-06-04 18:00,2021,6,4,18,6.3,16,5.5,15,65,2.4,44.0,53,73,2.4,43,54,72,1.2,36,45,1.1,41,45,30,9,0,0.0,0.0,0.0,0,0,0.0,15,45,4.8,3.5,54,116,0.4,15,48.0,4.1,4.1,53,297,0.4,2.555798
2021-06-04 20:00,2021,6,4,20,6.3,16,5.5,15,65,2.4,44.0,53,73,2.4,43,54,72,1.2,36,45,1.1,41,45,30,9,0,0.0,0.0,0.0,0,0,0.0,14,48,5.0,4.0,55,284,0.4,16,48.0,5.0,4.0,56,308,0.4,2.653392
2021-06-04 22:00,2021,6,4,22,6.2,16,5.4,15,65,2.4,44.0,53,73,2.4,43,54,72,1.2,36,45,1.1,41,45,30,9,0,0.0,0.0,0.0,0,0,0.0,14,48,5.0,4.0,55,284,0.4,16,48.0,5.0,4.0,56,308,0.4,2.509192
2021-06-04 24:00,2021,6,4,24,6.1,16,5.6,15,65,2.4,44.0,53,73,2.4,44,54,72,1.0,34,45,1.0,41,45,31,9,0,0.0,0.0,0.0,0,0,0.0,14,45,5.0,4.0,52,284,0.4,16,49.0,5.0,4.0,56,308,0.4,2.576406
2021-06-05 02:00,2021,6,5,2,6.2,16,5.5,15,65,2.4,45.0,53,73,2.4,44,54,72,1.0,35,45,1.0,41,45,31,9,0,0.0,0.0,0.0,0,0,0.0,14,45,5.0,4.0,52,284,0.4,16,48.0,5.0,4.0,56,308,0.4,2.167884
2021-06-05 04:00,2021,6,5,4,6.4,16,5.6,15,65,2.4,44.0,53,75,2.4,43,53,75,1.0,35,51,1.0,42,51,31,9,0,0.0,0.0,0.0,0,0,0.0,15,44,5.0,4.0,52,261,0.4,17,48.0,5.0,4.0,56,255,0.4,2.186664
2021-06-05 06:00,2021,6,5,6,6.2,16,5.8,15,65,2.4,44.0,53,75,2.4,43,53,75,1.0,34,51,1.0,41,51,31,9,0,0.0,0.0,0.0,0,0,0.0,15,43,5.0,4.0,52,238,0.4,17,45.0,5.0,4.0,53,209,0.4,2.174076
2021-06-05 08:00,2021,6,5,8,6.3,16,5.5,15,65,2.4,44.0,53,75,2.4,43,53,75,1.0,34,51,1.0,41,51,31,9,0,0.0,0.0,0.0,0,0,0.0,15,44,5.0,4.0,53,244,0.4,17,44.0,5.0,4.0,53,277,0.4,2.195004
2021-06-05 10:00,2021,6,5,10,6.3,16,5.6,15,74,2.5,44.0,51,75,2.5,43,53,73,1.3,35,52,1.3,41,52,31,9,0,0.0,0.0,0.0,0,0,0.0,15,43,5.0,4.0,52,137,0.4,17,46.0,5.0,4.0,54,298,0.4,2.177388
2021-06-05 12:00,2021,6,5,12,6.4,16,6.0,15,65,2.5,43.0,53,75,2.5,43,53,73,1.0,36,51,1.1,41,52,32,9,0,0.0,0.0,0.0,0,0,0.0,15,46,5.0,4.0,52,134,0.4,17,48.0,5.0,4.0,54,125,0.4,2.179716
2021-06-05 14:00,2021,6,5,14,6.4,16,5.6,15,67,2.4,46.0,53,75,2.5,45,52,81,1.0,36,52,1.1,42,52,33,9,0,0.0,0.0,0.0,0,0,0.0,15,46,5.0,4.0,53,285,0.4,17,43.0,5.0,4.0,52,277,0.4,2.186532
2021-06-05 16:00,2021,6,5,16,6.7,16,5.9,15,63,2.5,46.0,52,72,2.5,46,52,73,1.2,36,52,1.2,43,52,34,9,15,46.0,5.0,4.0,52,95,0.4,0,0,0.0,0.0,0,0,0.0,17,46.0,5.0,4.0,52,116,0.4,2.165712
2021-06-05 18:00,2021,6,5,18,6.5,16,5.5,15,75,2.2,44.0,52,72,2.2,44,52,73,1.0,36,52,1.0,42,52,34,9,15,50.0,5.0,4.0,55,160,0.4,0,0,0.0,0.0,0,0,0.0,17,47.0,5.0,4.0,53,288,0.4,2.175768
2021-06-05 20:00,2021,6,5,20,6.5,16,5.5,15,75,2.2,44.0,52,72,2.2,44,52,73,1.0,36,52,1.0,42,52,34,9,15,50.0,5.0,4.0,55,160,0.4,0,0,0.0,0.0,0,0,0.0,17,47.0,5.0,4.0,53,288,0.4,2.114016
2021-06-05 22:00,2021,6,5,22,6.2,16,5.8,15,75,2.2,42.0,52,72,2.2,43,52,73,1.0,36,52,1.0,41,52,32,9,15,47.0,5.0,4.0,54,160,0.4,0,0,0.0,0.0,0,0,0.0,17,46.0,5.0,4.0,54,288,0.4,2.173632
2021-06-05 24:00,2021,6,5,24,6.0,16,5.8,15,75,2.4,42.0,52,72,2.4,42,52,73,1.0,36,52,1.0,41,52,31,9,15,46.0,5.0,4.0,54,160,0.4,0,0,0.0,0.0,0,0,0.0,17,45.0,5.0,4.0,53,288,0.4,2.183304
2021-06-06 02:00,2021,6,6,2,6.5,16,5.8,15,75,2.4,43.0,52,72,2.4,42,52,73,1.0,36,52,1.0,41,52,31,9,15,43.0,5.0,4.0,51,160,0.4,0,0,0.0,0.0,0,0,0.0,17,44.0,5.0,4.0,52,288,0.4,1.82441
2021-06-06 04:00,2021,6,6,4,6.5,16,5.8,15,65,2.4,42.0,53,75,2.4,42,53,75,1.0,35,51,1.0,40,51,30,9,15,46.0,5.0,4.0,52,160,0.4,0,0,0.0,0.0,0,0,0.0,17,41.0,5.0,4.0,49,250,0.4,1.80721
2021-06-06 06:00,2021,6,6,6,6.3,16,5.9,15,65,2.5,42.0,53,75,2.5,42,53,75,1.0,35,51,1.0,40,51,30,9,15,46.0,5.0,4.0,53,160,0.4,0,0,0.0,0.0,0,0,0.0,17,42.0,5.0,4.0,51,250,0.4,1.81581
2021-06-06 08:00,2021,6,6,8,6.3,16,5.9,15,65,2.5,42.0,53,75,2.5,42,53,75,1.0,35,51,1.0,40,51,30,9,15,46.0,5.0,4.0,53,160,0.4,0,0,0.0,0.0,0,0,0.0,17,42.0,5.0,4.0,51,250,0.4,1.81112
2021-06-06 10:00,2021,6,6,10,6.2,16,5.9,15,65,2.5,42.0,53,75,2.5,42,53,75,1.0,35,51,1.0,40,51,30,9,15,47.0,5.0,4.0,54,234,0.4,0,0,0.0,0.0,0,0,0.0,17,43.0,5.0,4.0,50,275,0.4,1.66238
2021-06-06 12:00,2021,6,6,12,5.5,16,5.3,15,65,2.3,43.0,53,74,2.3,42,53,73,1.0,37,52,1.0,40,51,30,9,15,42.0,5.0,4.0,50,101,0.4,0,0,0.0,0.0,0,0,0.0,17,45.0,5.0,4.0,53,297,0.4,1.61655
2021-06-06 14:00,2021,6,6,14,5.9,16,6.0,15,65,2.3,43.0,53,74,2.3,42,53,73,1.0,37,52,1.0,40,51,30,9,15,44.0,5.0,4.0,52,241,0.4,0,0,0.0,0.0,0,0,0.0,18,42.0,5.0,4.0,50,101,0.4,1.73178
2021-06-06 16:00,2021,6,6,16,5.6,16,6.0,15,65,2.4,43.0,53,74,2.4,42,53,73,1.0,37,52,1.1,40,52,33,9,15,46.0,5.0,4.0,53,111,0.4,0,0,0.0,0.0,0,0,0.0,18,43.0,5.0,4.0,51,104,0.4,1.59144
2021-06-06 18:00,2021,6,6,18,5.5,16,6.0,15,65,2.4,43.0,53,74,2.4,42,53,73,0.7,37,52,0.7,40,52,33,9,15,44.0,5.0,4.0,51,99,0.4,15,47,3.3,2.9,51,233,0.4,18,46.0,5.0,4.0,54,170,0.4,1.66598
2021-06-06 20:00,2021,6,6,20,5.8,16,5.4,15,70,2.5,44.0,53,75,2.5,44,53,70,1.0,38,55,1.1,41,52,34,9,15,45.0,5.0,4.0,53,242,0.4,15,43,5.0,3.7,51,223,0.4,0,0.0,0.0,0.0,0,0,0.0,1.76758
2021-06-06 22:00,2021,6,6,22,6.2,16,5.8,15,70,2.4,44.0,53,75,2.4,44,53,70,1.1,39,55,1.2,41,52,34,9,15,43.0,4.0,3.0,53,242,0.4,15,47,4.0,3.0,54,223,0.4,0,0.0,0.0,0.0,0,0,0.0,1.8152
2021-06-06 24:00,2021,6,6,24,6.3,16,6.0,15,70,2.4,43.0,53,75,2.4,43,53,70,1.0,37,55,1.0,41,52,33,9,15,45.0,5.0,3.0,52,242,0.4,15,42,5.0,3.0,51,223,0.4,0,0.0,0.0,0.0,0,0,0.0,1.78053
2021-06-07 02:00,2021,6,7,2,6.2,16,5.9,15,70,2.4,43.0,53,75,2.4,43,53,70,1.0,37,55,1.1,41,52,32,9,15,46.0,5.0,3.0,53,242,0.4,15,44,5.0,3.0,54,223,0.4,0,0.0,0.0,0.0,0,0,0.0,1.85592
2021-06-07 04:00,2021,6,7,4,6.5,16,5.8,15,65,2.4,42.0,53,75,2.4,42,53,75,1.0,35,51,1.0,40,51,32,9,15,46.0,5.0,4.0,52,160,0.4,15,45,5.0,3.0,54,223,0.4,0,0.0,0.0,0.0,0,0,0.0,1.8023
2021-06-07 06:00,2021,6,7,6,6.4,16,5.7,15,65,2.4,43.0,53,75,2.4,42,53,75,1.0,37,51,1.0,40,51,31,9,15,44.0,5.0,4.0,52,160,0.4,15,43,5.0,3.0,53,223,0.4,0,0.0,0.0,0.0,0,0,0.0,1.79984
2021-06-07 08:00,2021,6,7,8,6.3,16,5.8,15,65,2.4,42.0,53,75,2.4,42,53,75,1.0,37,51,1.0,40,51,32,9,15,44.0,5.0,4.0,52,160,0.4,15,44,5.0,3.0,53,223,0.4,0,0.0,0.0,0.0,0,0,0.0,1.85389
2021-06-07 10:00,2021,6,7,10,6.4,16,5.6,15,65,2.4,44.0,52,75,2.4,43,53,75,1.1,38,53,1.2,41,52,33,9,15,43.0,5.0,4.0,50,100,0.4,15,44,5.0,4.0,52,120,0.4,0,0.0,0.0,0.0,0,0,0.0,1.72315
2021-06-07 12:00,2021,6,7,12,6.2,16,5.5,15,65,2.4,44.0,52,75,2.4,44,53,75,1.1,40,54,1.2,42,52,33,9,15,46.0,5.0,4.0,53,123,0.4,15,46,5.0,4.0,54,143,0.4,0,0.0,0.0,0.0,0,0,0.0,1.73706
2021-06-07 14:00,2021,6,7,14,6.4,16,5.8,15,65,2.4,44.0,52,78,2.4,44,53,75,1.1,40,54,1.2,42,52,36,9,15,45.0,5.0,4.0,53,233,0.4,15,42,5.0,4.0,52,113,0.4,0,0.0,0.0,0.0,0,0,0.0,1.79339
2021-06-07 16:00,2021,6,7,16,6.4,16,5.8,15,65,2.4,44.0,52,78,2.4,44,53,75,1.1,40,54,1.2,42,52,36,9,15,45.0,5.0,4.0,53,233,0.4,15,42,5.0,4.0,52,113,0.4,0,0.0,0.0,0.0,0,0,0.0,1.85378
2021-06-07 18:00,2021,6,7,18,5.8,16,5.6,15,65,2.4,44.0,52,78,2.4,44,53,75,1.2,39,54,1.3,42,52,36,9,15,45.0,5.0,4.0,54,140,0.4,15,45,5.0,4.0,54,193,0.4,0,0.0,0.0,0.0,0,0,0.0,1.72418
2021-06-07 20:00,2021,6,7,20,6.6,16,5.6,15,65,2.4,45.0,53,75,2.4,44,53,75,1.2,39,55,1.3,42,52,36,9,15,44.0,5.0,4.0,52,100,0.4,0,0,0.0,0.0,0,0,0.0,18,43.0,5.0,4.0,51,98,0.4,1.77905
2021-06-07 22:00,2021,6,7,22,6.4,16,5.9,15,65,2.4,44.0,53,75,2.4,44,53,75,1.0,39,55,1.0,42,52,35,9,15,44.0,5.0,4.0,52,100,0.4,0,0,0.0,0.0,0,0,0.0,18,43.0,5.0,4.0,51,98,0.4,1.79028
2021-06-07 24:00,2021,6,7,24,6.5,16,5.7,15,65,2.4,44.0,53,75,2.4,43,53,75,1.0,39,55,1.0,42,52,34,9,15,42.0,5.0,4.0,49,181,0.4,0,0,0.0,0.0,0,0,0.0,18,43.0,5.0,4.0,51,190,0.4,1.8079
2021-06-08 02:00,2021,6,8,2,6.4,16,5.5,15,65,2.4,44.0,53,75,2.4,43,53,75,1.0,39,55,1.0,41,52,34,9,15,43.0,5.0,4.0,51,181,0.4,0,0,0.0,0.0,0,0,0.0,18,42.0,5.0,4.0,50,190,0.4,1.638702
2021-06-08 04:00,2021,6,8,4,6.3,15,5.6,15,65,2.4,44.0,53,75,2.4,44,53,75,1.0,39,55,1.0,42,51,33,9,15,47.0,5.0,4.0,54,160,0.4,0,0,0.0,0.0,0,0,0.0,17,43.0,5.0,4.0,50,190,0.4,1.599813
2021-06-08 06:00,2021,6,8,6,6.4,15,5.9,15,65,2.4,44.0,53,75,2.4,44,53,75,1.0,39,55,1.0,42,51,33,9,15,43.0,5.0,4.0,51,160,0.4,0,0,0.0,0.0,0,0,0.0,17,44.0,5.0,4.0,52,190,0.4,1.606905
2021-06-08 08:00,2021,6,8,8,6.3,15,5.7,15,65,2.4,44.0,53,75,2.4,44,53,75,1.0,39,55,1.0,42,51,33,9,15,43.0,5.0,4.0,51,160,0.4,0,0,0.0,0.0,0,0,0.0,17,44.0,5.0,4.0,52,190,0.4,1.624707
2021-06-08 10:00,2021,6,8,10,6.3,15,5.7,15,65,2.4,44.0,53,75,2.4,44,53,75,1.0,39,55,1.0,42,51,33,9,15,43.0,5.0,4.0,51,160,0.4,0,0,0.0,0.0,0,0,0.0,17,44.0,5.0,4.0,52,190,0.4,1.505682
2021-06-08 12:00,2021,6,8,12,5.9,15,5.4,15,65,2.4,45.0,53,75,2.4,45,53,75,1.1,40,55,1.1,42,52,38,9,15,46.0,5.0,4.0,53,248,0.4,0,0,0.0,0.0,0,0,0.0,17,42.0,5.0,4.0,49,214,0.4,1.498266
2021-06-08 14:00,2021,6,8,14,6.0,16,5.5,16,65,2.4,44.0,53,75,2.4,44,53,71,1.1,40,54,1.1,42,52,37,9,15,43.0,5.0,4.0,49,224,0.4,0,0,0.0,0.0,0,0,0.0,17,45.0,5.0,4.0,51,265,0.4,1.572588
2021-06-08 16:00,2021,6,8,16,6.0,16,5.5,16,65,2.4,44.0,53,75,2.4,44,53,71,1.1,40,54,1.1,42,52,35,9,15,43.0,5.0,4.0,51,125,0.4,0,0,0.0,0.0,0,0,0.0,17,45.0,5.0,4.0,52,146,0.4,1.467378
2021-06-08 18:00,2021,6,8,18,6.2,16,5.8,16,65,2.4,42.0,53,75,2.4,42,53,76,1.1,39,55,1.1,41,52,33,9,15,42.0,5.0,4.0,50,111,0.4,0,0,0.0,0.0,0,0,0.0,17,43.0,5.0,4.0,51,122,0.4,1.673496
2021-06-08 20:00,2021,6,8,20,6.4,16,5.6,15,65,2.4,43.0,53,75,2.4,42,53,76,1.0,39,55,1.1,41,52,33,9,15,42.0,5.0,4.0,50,105,0.4,0,0,0.0,0.0,0,0,0.0,17,44.0,5.0,4.0,51,274,0.4,1.632636
2021-06-08 22:00,2021,6,8,22,6.5,16,6.0,15,65,2.4,42.0,53,75,2.4,42,53,76,1.0,38,55,1.1,41,52,33,9,15,46.0,5.0,4.0,52,105,0.4,0,0,0.0,0.0,0,0,0.0,17,41.0,5.0,4.0,48,274,0.4,1.612368
2021-06-08 24:00,2021,6,8,24,6.3,16,5.6,15,65,2.4,42.0,53,75,2.4,42,53,76,1.0,38,55,1.1,40,52,33,9,15,44.0,5.0,4.0,51,105,0.4,0,0,0.0,0.0,0,0,0.0,17,45.0,5.0,4.0,52,274,0.4,1.61244
2021-06-09 02:00,2021,6,9,2,6.5,16,6.1,15,65,2.4,42.0,53,75,2.4,42,53,76,1.0,38,55,1.1,40,52,32,9,15,41.0,5.0,4.0,49,105,0.4,0,0,0.0,0.0,0,0,0.0,17,43.0,5.0,4.0,51,274,0.4,2.140908
2021-06-09 02:00,2021,6,9,2,6.5,16,6.1,15,65,2.4,42.0,53,75,2.4,42,53,76,1.0,38,55,1.1,40,52,32,9,15,41.0,5.0,4.0,49,105,0.4,0,0,0.0,0.0,0,0,0.0,17,43.0,5.0,4.0,51,274,0.4,2.140908
2021-06-09 04:00,2021,6,9,4,6.3,15,5.7,15,65,2.4,42.0,53,75,2.4,42,53,75,1.0,38,55,1.0,40,51,31,9,15,44.0,5.0,4.0,52,160,0.4,0,0,0.0,0.0,0,0,0.0,17,43.0,5.0,4.0,51,190,0.4,2.112024
2021-06-09 04:00,2021,6,9,4,6.3,15,5.7,15,65,2.4,42.0,53,75,2.4,42,53,75,1.0,38,55,1.0,40,51,31,9,15,44.0,5.0,4.0,52,160,0.4,0,0,0.0,0.0,0,0,0.0,17,43.0,5.0,4.0,51,190,0.4,2.112024
2021-06-09 06:00,2021,6,9,6,6.1,15,5.6,15,65,2.4,42.0,53,75,2.4,42,53,75,1.0,38,55,1.0,40,51,31,9,15,44.0,5.0,4.0,52,160,0.4,0,0,0.0,0.0,0,0,0.0,17,43.0,5.0,4.0,51,190,0.4,2.148864
2021-06-09 06:00,2021,6,9,6,6.1,15,5.6,15,65,2.4,42.0,53,75,2.4,42,53,75,1.0,38,55,1.0,40,51,31,9,15,44.0,5.0,4.0,52,160,0.4,0,0,0.0,0.0,0,0,0.0,17,43.0,5.0,4.0,51,190,0.4,2.148864
2021-06-09 08:00,2021,6,9,8,6.5,15,5.5,15,65,2.4,42.0,53,75,2.4,42,53,75,1.0,37,55,1.0,40,51,32,9,15,43.0,5.0,4.0,49,160,0.4,0,0,0.0,0.0,0,0,0.0,17,45.0,5.0,4.0,52,190,0.4,2.120796
2021-06-09 08:00,2021,6,9,8,6.5,15,5.5,15,65,2.4,42.0,53,75,2.4,42,53,75,1.0,37,55,1.0,40,51,32,9,15,43.0,5.0,4.0,49,160,0.4,0,0,0.0,0.0,0,0,0.0,17,45.0,5.0,4.0,52,190,0.4,2.120796
2021-06-09 10:00,2021,6,9,10,6.3,16,5.5,15,69,2.4,43.0,53,75,2.4,42,54,73,1.0,38,50,1.1,40,52,34,9,15,42.0,5.0,4.0,49,98,0.4,0,0,0.0,0.0,0,0,0.0,17,46.0,5.0,4.0,52,180,0.4,2.115888
2021-06-09 10:00,2021,6,9,10,6.3,16,5.5,15,69,2.4,43.0,53,75,2.4,42,54,73,1.0,38,50,1.1,40,52,34,9,15,42.0,5.0,4.0,49,98,0.4,0,0,0.0,0.0,0,0,0.0,17,46.0,5.0,4.0,52,180,0.4,2.115888
2021-06-09 12:00,2021,6,9,12,6.0,16,5.5,15,69,2.4,43.0,53,75,2.4,42,54,73,1.0,38,50,1.1,40,52,34,9,15,42.0,5.0,4.0,49,100,0.4,0,0,0.0,0.0,0,0,0.0,17,44.0,5.0,4.0,52,147,0.4,2.10894
2021-06-09 12:00,2021,6,9,12,6.0,16,5.5,15,69,2.4,43.0,53,75,2.4,42,54,73,1.0,38,50,1.1,40,52,34,9,15,42.0,5.0,4.0,49,100,0.4,0,0,0.0,0.0,0,0,0.0,17,44.0,5.0,4.0,52,147,0.4,2.10894
2021-06-09 14:00,2021,6,9,14,6.3,16,5.7,15,69,2.4,42.0,54,75,2.4,42,54,73,1.0,38,50,1.1,40,52,34,9,15,46.0,5.0,4.0,51,231,0.4,0,0,0.0,0.0,0,0,0.0,18,45.0,5.0,4.0,50,100,0.4,2.118828
2021-06-09 14:00,2021,6,9,14,6.3,16,5.7,15,69,2.4,42.0,54,75,2.4,42,54,73,1.0,38,50,1.1,40,52,34,9,15,46.0,5.0,4.0,51,231,0.4,0,0,0.0,0.0,0,0,0.0,18,45.0,5.0,4.0,50,100,0.4,2.118828
2021-06-09 16:00,2021,6,9,16,6.3,16,5.7,15,69,2.4,42.0,54,75,2.4,42,54,73,1.0,38,50,1.1,40,52,34,9,15,46.0,5.0,4.0,51,231,0.4,0,0,0.0,0.0,0,0,0.0,18,45.0,5.0,4.0,50,100,0.4,2.17116
2021-06-09 16:00,2021,6,9,16,6.3,16,5.7,15,69,2.4,42.0,54,75,2.4,42,54,73,1.0,38,50,1.1,40,52,34,9,15,46.0,5.0,4.0,51,231,0.4,0,0,0.0,0.0,0,0,0.0,18,45.0,5.0,4.0,50,100,0.4,2.17116
2021-06-09 18:00,2021,6,9,18,6.3,16,5.7,15,69,2.4,42.0,54,75,2.4,42,54,73,1.0,38,50,1.1,40,52,34,9,15,46.0,5.0,4.0,51,231,0.4,0,0,0.0,0.0,0,0,0.0,18,45.0,5.0,4.0,50,100,0.4,2.019864
2021-06-09 18:00,2021,6,9,18,6.3,16,5.7,15,69,2.4,42.0,54,75,2.4,42,54,73,1.0,38,50,1.1,40,52,34,9,15,46.0,5.0,4.0,51,231,0.4,0,0,0.0,0.0,0,0,0.0,18,45.0,5.0,4.0,50,100,0.4,2.019864
2021-06-09 20:00,2021,6,9,20,6.5,16,5.8,15,63,2.4,43.0,53,75,2.4,42,52,73,1.0,38,52,1.0,40,50,34,9,15,43.0,5.0,4.0,51,119,0.4,0,0,0.0,0.0,0,0,0.0,17,41.0,5.0,4.0,48,96,0.4,2.080416
2021-06-09 20:00,2021,6,9,20,6.5,16,5.8,15,63,2.4,43.0,53,75,2.4,42,52,73,1.0,38,52,1.0,40,50,34,9,15,43.0,5.0,4.0,51,119,0.4,0,0,0.0,0.0,0,0,0.0,17,41.0,5.0,4.0,48,96,0.4,2.080416
2021-06-09 22:00,2021,6,9,22,6.2,16,5.8,15,63,2.4,42.0,53,75,2.4,42,52,73,1.0,38,52,1.0,40,50,34,9,15,43.0,5.0,4.0,51,119,0.4,0,0,0.0,0.0,0,0,0.0,17,41.0,5.0,4.0,48,96,0.4,2.124336
2021-06-09 22:00,2021,6,9,22,6.2,16,5.8,15,63,2.4,42.0,53,75,2.4,42,52,73,1.0,38,52,1.0,40,50,34,9,15,43.0,5.0,4.0,51,119,0.4,0,0,0.0,0.0,0,0,0.0,17,41.0,5.0,4.0,48,96,0.4,2.124336
2021-06-09 24:00,2021,6,9,24,6.0,16,5.4,15,63,2.4,42.0,53,75,2.4,42,52,73,1.0,38,52,1.0,40,50,33,9,15,44.0,5.0,4.0,50,119,0.4,0,0,0.0,0.0,0,0,0.0,17,42.0,5.0,4.0,50,96,0.4,1.61244
2021-06-09 24:00,2021,6,9,24,6.0,16,5.4,15,63,2.4,42.0,53,75,2.4,42,52,73,1.0,38,52,1.0,40,50,33,9,15,44.0,5.0,4.0,50,119,0.4,0,0,0.0,0.0,0,0,0.0,17,42.0,5.0,4.0,50,96,0.4,2.120016
2021-06-10 02:00,2021,6,10,2,6.1,16,5.5,15,63,2.4,42.0,53,75,2.4,42,52,73,1.0,38,52,1.0,40,50,33,9,15,43.0,5.0,4.0,50,119,0.4,0,0,0.0,0.0,0,0,0.0,17,43.0,5.0,4.0,51,96,0.4,3.39654
2021-06-10 04:00,2021,6,10,4,6.3,15,5.7,15,65,2.4,42.0,53,75,2.4,42,53,75,1.0,38,55,1.0,40,51,31,9,15,44.0,5.0,4.0,52,160,0.4,0,0,0.0,0.0,0,0,0.0,17,43.0,5.0,4.0,51,190,0.4,2.086488
2021-06-10 06:00,2021,6,10,6,6.1,15,5.5,15,65,2.4,43.0,53,75,2.4,42,53,75,1.0,37,55,1.0,40,51,31,9,15,43.0,5.0,4.0,50,160,0.4,0,0,0.0,0.0,0,0,0.0,17,39.0,5.0,4.0,48,190,0.4,2.0892
2021-06-10 08:00,2021,6,10,8,6.2,15,5.6,15,65,2.4,42.0,53,75,2.4,42,53,75,1.0,37,55,1.0,40,51,32,9,15,43.0,5.0,4.0,50,160,0.4,0,0,0.0,0.0,0,0,0.0,17,41.0,5.0,4.0,50,190,0.4,2.078724
2021-06-10 10:00,2021,6,10,10,6.0,16,5.3,15,68,2.4,42.0,51,75,2.4,42,53,75,1.0,39,55,1.0,41,51,32,9,15,43.0,5.0,4.0,50,106,0.4,0,0,0.0,0.0,0,0,0.0,17,45.0,5.0,4.0,52,141,0.4,2.081952
2021-06-10 12:00,2021,6,10,12,6.0,16,5.4,16,68,2.4,42.0,51,76,2.4,42,53,73,1.0,40,55,1.0,41,51,32,9,15,45.0,5.0,4.0,52,128,0.4,0,0,0.0,0.0,0,0,0.0,17,44.0,5.0,4.0,52,132,0.4,2.054832
2021-06-10 14:00,2021,6,10,14,6.3,16,5.4,16,68,2.4,42.0,51,76,2.4,42,53,73,1.0,40,55,1.0,41,51,32,9,15,43.0,5.0,4.0,52,118,0.4,0,0,0.0,0.0,0,0,0.0,18,42.0,5.0,4.0,50,99,0.4,2.152308
2021-06-10 16:00,2021,6,10,16,6.1,16,5.7,16,68,2.4,42.0,53,74,2.5,43,51,75,1.3,40,55,1.3,41,51,32,9,15,42.0,5.0,4.0,51,115,0.4,0,0,0.0,0.0,0,0,0.0,18,44.0,5.0,4.0,52,136,0.4,2.074524
2021-06-10 18:00,2021,6,10,18,6.1,16,5.7,16,67,2.4,42.0,53,74,2.4,42,51,75,1.1,40,55,1.1,41,51,32,9,15,43.0,5.0,4.0,49,102,0.4,0,0,0.0,0.0,0,0,0.0,18,42.0,5.0,4.0,48,94,0.4,2.221776
2021-06-10 20:00,2021,6,10,20,6.1,16,5.7,16,67,2.4,42.0,53,74,2.4,42,51,75,1.1,40,55,1.1,41,51,32,9,15,43.0,5.0,4.0,49,102,0.4,0,0,0.0,0.0,0,0,0.0,18,42.0,5.0,4.0,48,94,0.4,2.28684
2021-06-10 22:00,2021,6,10,22,6.5,16,5.9,16,67,2.5,42.0,53,74,2.5,42,51,75,1.1,40,55,1.1,41,51,32,9,15,42.0,5.0,4.0,49,102,0.4,0,0,0.0,0.0,0,0,0.0,18,42.0,5.0,4.0,48,94,0.4,2.259816
2021-06-10 24:00,2021,6,10,24,6.8,16,6.1,16,67,2.6,43.0,53,74,2.6,41,51,75,1.0,36,55,1.0,40,51,30,9,15,41.0,5.0,4.0,49,102,0.4,0,0,0.0,0.0,0,0,0.0,18,42.0,5.0,4.0,48,94,0.4,2.26032
2021-06-11 02:00,2021,6,11,2,6.9,16,6.0,16,67,2.6,44.0,53,74,2.6,43,51,75,1.0,35,55,1.0,41,51,32,9,15,44.0,5.0,4.0,51,129,0.4,0,0,0.0,0.0,0,0,0.0,18,46.0,5.0,4.0,53,141,0.4,2.19672
2021-06-11 04:00,2021,6,11,4,6.7,16,6.1,15,66,2.6,44.0,53,75,2.6,43,53,75,1.1,35,55,1.1,41,51,32,9,15,44.0,5.0,4.0,52,160,0.4,0,0,0.0,0.0,0,0,0.0,17,43.0,5.0,4.0,51,190,0.4,2.129484
2021-06-11 06:00,2021,6,11,6,6.1,16,5.7,15,66,2.5,44.0,53,75,2.5,44,53,75,1.1,37,55,1.1,42,51,32,9,15,46.0,5.0,4.0,53,160,0.4,0,0,0.0,0.0,0,0,0.0,17,43.0,5.0,4.0,50,190,0.4,2.158632
2021-06-11 08:00,2021,6,11,8,6.4,16,5.8,15,66,2.5,44.0,53,75,2.5,44,53,75,1.1,37,55,1.1,42,51,32,9,15,46.0,5.0,4.0,53,160,0.4,0,0,0.0,0.0,0,0,0.0,17,43.0,5.0,4.0,50,190,0.4,2.123496
2021-06-11 10:00,2021,6,11,10,6.4,16,5.7,15,69,2.5,44.0,53,75,2.5,44,53,72,1.1,37,55,1.1,42,51,33,9,15,43.0,5.0,4.0,48,160,0.4,0,0,0.0,0.0,0,0,0.0,17,42.0,5.0,4.0,49,190,0.4,2.127048
2021-06-11 12:00,2021,6,11,12,6.5,16,5.8,15,67,2.5,43.0,53,75,2.5,43,53,72,1.1,37,55,1.1,42,51,34,9,0,0.0,0.0,0.0,0,0,0.0,15,43,5.0,4.0,48,180,0.4,17,44.0,5.0,4.0,51,190,0.4,2.00292
2021-06-11 14:00,2021,6,11,14,6.2,16,5.8,15,67,2.5,43.0,53,75,2.5,43,53,72,1.1,37,55,1.1,42,51,34,9,0,0.0,0.0,0.0,0,0,0.0,15,43,5.0,4.0,51,180,0.4,17,43.0,5.0,4.0,52,190,0.4,2.115096
2021-06-11 16:00,2021,6,11,16,6.4,16,5.7,15,65,2.5,43.0,53,75,2.5,43,53,72,1.1,37,55,1.1,42,51,34,9,0,0.0,0.0,0.0,0,0,0.0,15,42,5.0,4.0,50,180,0.4,17,42.0,5.0,4.0,50,190,0.4,2.202228
2021-06-11 18:00,2021,6,11,18,6.4,16,5.8,15,67,2.5,43.0,53,75,2.5,43,53,72,1.1,37,55,1.1,42,51,34,9,0,0.0,0.0,0.0,0,0,0.0,15,42,5.0,4.0,48,180,0.4,17,43.0,5.0,4.0,50,190,0.4,2.304672
2021-06-11 20:00,2021,6,11,20,6.5,16,5.9,15,67,2.5,43.0,53,75,2.5,43,53,72,1.1,37,55,1.1,42,51,34,9,0,0.0,0.0,0.0,0,0,0.0,15,41,5.0,4.0,48,180,0.4,17,41.0,5.0,4.0,49,190,0.4,1.969788
2021-06-11 22:00,2021,6,11,22,5.8,15,5.6,15,67,2.4,43.0,53,75,2.4,42,53,72,1.0,37,55,1.0,40,51,31,9,0,0.0,0.0,0.0,0,0,0.0,15,49,5.0,4.0,54,180,0.4,17,43.0,5.0,4.0,50,190,0.4,1.240728
2021-06-11 24:00,2021,6,11,24,5.7,15,5.5,15,67,2.4,44.0,53,75,2.4,44,53,72,1.0,37,55,1.0,40,51,34,9,0,0.0,0.0,0.0,0,0,0.0,15,45,5.0,4.0,53,180,0.4,17,45.0,5.0,4.0,48,190,0.4,1.838664
2021-06-12 02:00,2021,6,12,2,6.1,15,5.9,15,67,2.4,43.0,53,75,2.4,43,53,72,1.0,36,55,1.0,41,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,45,5.0,4.0,53,180,0.4,17,45.0,5.0,4.0,48,190,0.4,2.161776
2021-06-12 04:00,2021,6,12,4,6.0,15,5.7,15,63,2.4,42.0,53,74,2.4,42,53,73,1.1,35,55,1.1,40,51,32,9,0,0.0,0.0,0.0,0,0,0.0,15,45,5.0,4.0,53,180,0.4,17,45.0,5.0,4.0,48,190,0.4,2.282232
2021-06-12 06:00,2021,6,12,6,6.2,15,5.8,15,63,2.4,42.0,53,74,2.4,42,53,73,1.1,36,55,1.1,40,51,31,9,0,0.0,0.0,0.0,0,0,0.0,15,46,5.0,4.0,52,180,0.4,17,43.0,5.0,4.0,51,190,0.4,2.267724
2021-06-12 08:00,2021,6,12,8,6.6,16,6.3,15,65,2.4,42.0,53,74,2.4,42,53,73,1.1,36,55,1.1,40,51,31,9,0,0.0,0.0,0.0,0,0,0.0,15,44,5.0,4.0,53,180,0.4,17,43.0,5.0,4.0,52,190,0.4,2.174436
2021-06-12 10:00,2021,6,12,10,6.6,16,5.7,15,65,2.5,42.0,53,74,2.5,42,53,73,1.1,36,55,1.1,40,51,31,9,0,0.0,0.0,0.0,0,0,0.0,15,45,5.0,4.0,53,180,0.4,17,40.0,5.0,4.0,48,190,0.4,2.09568
2021-06-12 12:00,2021,6,12,12,6.4,16,5.8,15,65,2.5,42.0,53,74,2.5,42,53,73,1.1,36,55,1.1,40,51,32,9,0,0.0,0.0,0.0,0,0,0.0,15,43,5.0,4.0,51,180,0.4,17,42.0,5.0,4.0,49,190,0.4,2.073252
2021-06-12 14:00,2021,6,12,14,6.3,16,5.7,15,65,2.5,42.0,53,74,2.5,42,53,73,1.1,36,55,1.1,40,51,32,9,0,0.0,0.0,0.0,0,0,0.0,15,42,5.0,4.0,49,180,0.4,17,44.0,5.0,4.0,52,190,0.4,2.06574
2021-06-12 16:00,2021,6,12,16,6.3,16,5.7,15,63,2.5,42.0,53,74,2.5,42,53,73,1.1,36,55,1.1,40,51,34,9,0,0.0,0.0,0.0,0,0,0.0,15,44,5.0,4.0,52,180,0.4,17,44.0,5.0,4.0,51,190,0.4,2.013648
2021-06-12 18:00,2021,6,12,18,6.4,16,5.8,15,63,2.5,42.0,53,74,2.5,42,53,73,1.1,36,55,1.1,40,51,34,9,0,0.0,0.0,0.0,0,0,0.0,15,42,5.0,4.0,48,180,0.4,17,46.0,5.0,4.0,53,190,0.4,2.029968
2021-06-12 20:00,2021,6,12,20,6.3,16,5.5,15,63,2.5,42.0,53,74,2.5,42,53,73,1.1,36,55,1.1,40,51,34,9,0,0.0,0.0,0.0,0,0,0.0,15,44,5.0,4.0,53,180,0.4,17,44.0,5.0,4.0,52,190,0.4,2.119536
2021-06-12 22:00,2021,6,12,22,5.8,16,5.5,15,63,2.4,42.0,53,74,2.4,42,53,73,1.0,38,55,1.1,41,51,34,9,0,0.0,0.0,0.0,0,0,0.0,15,44,5.0,4.0,53,180,0.4,17,44.0,5.0,4.0,52,190,0.4,2.208564
2021-06-12 24:00,2021,6,12,24,6.1,16,5.5,15,63,2.4,43.0,53,74,2.4,42,53,73,1.0,38,55,1.1,40,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,41,5.0,4.0,49,180,0.4,17,39.0,5.0,4.0,47,190,0.4,2.04102
2021-06-13 02:00,2021,6,13,2,5.8,16,5.4,15,63,2.4,43.0,53,74,2.4,43,53,73,1.0,37,55,1.0,41,51,32,9,0,0.0,0.0,0.0,0,0,0.0,15,41,5.0,4.0,49,180,0.4,17,40.0,5.0,4.0,48,190,0.4,2.051028
2021-06-13 04:00,2021,6,13,4,6.2,15,5.5,15,63,2.4,42.0,53,74,2.4,42,53,73,1.0,37,55,1.0,41,51,32,9,0,0.0,0.0,0.0,0,0,0.0,15,43,5.0,4.0,49,180,0.4,17,43.0,5.0,4.0,51,190,0.4,2.055588
2021-06-13 06:00,2021,6,13,6,6.0,15,5.7,15,63,2.4,43.0,53,74,2.4,42,53,73,1.0,37,55,1.0,41,51,32,9,0,0.0,0.0,0.0,0,0,0.0,15,43,5.0,4.0,49,180,0.4,17,43.0,5.0,4.0,51,190,0.4,2.007852
2021-06-13 08:00,2021,6,13,8,6.1,15,5.5,15,63,2.4,43.0,53,74,2.4,43,53,73,1.0,38,55,1.0,41,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,44,5.0,4.0,50,180,0.4,17,45.0,5.0,4.0,52,190,0.4,1.952976
2021-06-13 10:00,2021,6,13,10,6.2,15,5.5,15,63,2.4,43.0,53,74,2.4,43,53,73,1.0,38,55,1.0,41,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,46,5.0,4.0,52,248,0.4,17,41.0,5.0,4.0,48,105,0.4,2.023428
2021-06-13 12:00,2021,6,13,12,6.0,15,5.6,15,63,2.4,43.0,53,74,2.4,43,53,73,1.0,38,55,1.0,41,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,46,5.0,4.0,52,248,0.4,17,41.0,5.0,4.0,48,115,0.4,2.135004
2021-06-13 14:00,2021,6,13,14,6.2,15,5.3,15,63,2.4,43.0,53,74,2.4,43,53,73,1.0,38,55,1.0,41,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,46,5.0,4.0,48,233,0.4,17,41.0,5.0,4.0,49,113,0.4,2.053572
2021-06-13 16:00,2021,6,13,16,6.4,15,5.3,15,63,2.4,43.0,53,74,2.4,43,53,73,1.0,38,55,1.0,41,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,46,5.0,4.0,48,233,0.4,17,41.0,5.0,4.0,49,113,0.4,1.95888
2021-06-13 18:00,2021,6,13,18,6.2,15,5.3,15,63,2.4,43.0,53,74,2.4,43,53,73,1.0,38,55,1.0,41,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,46,5.0,4.0,52,117,0.4,17,41.0,5.0,4.0,49,280,0.4,1.829712
2021-06-13 20:00,2021,6,13,20,6.0,15,5.5,15,70,2.4,43.0,53,74,2.4,43,53,73,1.0,38,55,1.0,41,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,44,5.0,4.0,51,180,0.4,17,43.0,5.0,4.0,51,190,0.4,1.877484
2021-06-13 22:00,2021,6,13,22,5.8,15,5.6,15,70,2.4,43.0,53,74,2.4,43,53,73,1.0,39,55,1.0,41,51,34,9,0,0.0,0.0,0.0,0,0,0.0,15,45,5.0,4.0,53,180,0.4,17,40.0,5.0,4.0,47,190,0.4,1.825296
2021-06-13 24:00,2021,6,13,24,5.9,15,5.1,15,70,2.4,43.0,53,74,2.4,43,53,73,1.0,38,55,1.0,40,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,46,5.0,4.0,52,180,0.4,17,42.0,5.0,4.0,48,190,0.4,2.144016
2021-06-14 02:00,2021,6,14,2,6.5,15,5.9,15,70,2.4,44.0,53,74,2.4,43,53,73,1.0,39,55,1.0,41,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,45,5.0,4.0,53,180,0.4,17,40.0,5.0,4.0,47,190,0.4,2.205312
2021-06-14 04:00,2021,6,14,4,6.2,15,5.5,15,63,2.4,42.0,53,74,2.4,42,53,73,1.0,37,55,1.0,41,51,32,9,0,0.0,0.0,0.0,0,0,0.0,15,43,5.0,4.0,49,180,0.4,17,43.0,5.0,4.0,51,190,0.4,2.17338
2021-06-14 06:00,2021,6,14,6,6.4,15,5.7,15,63,2.4,42.0,53,74,2.4,42,53,73,1.0,37,55,1.0,40,51,32,9,0,0.0,0.0,0.0,0,0,0.0,15,41,5.0,4.0,49,180,0.4,17,43.0,5.0,4.0,51,190,0.4,2.041044
2021-06-14 08:00,2021,6,14,8,6.3,15,5.9,15,63,2.4,43.0,53,74,2.4,42,53,73,1.0,38,55,1.0,41,51,32,9,0,0.0,0.0,0.0,0,0,0.0,15,41,5.0,4.0,49,180,0.4,17,43.0,5.0,4.0,51,190,0.4,1.957092
2021-06-14 10:00,2021,6,14,10,6.2,15,5.6,15,65,2.4,43.0,53,74,2.4,42,53,73,1.0,38,55,1.0,41,51,32,9,0,0.0,0.0,0.0,0,0,0.0,15,43,5.0,4.0,49,180,0.4,17,43.0,5.0,4.0,51,190,0.4,2.00088
2021-06-14 12:00,2021,6,14,12,6.3,15,5.6,15,65,2.4,43.0,53,74,2.4,42,53,73,1.0,38,55,1.0,41,51,32,9,0,0.0,0.0,0.0,0,0,0.0,15,43,5.0,4.0,48,180,0.4,17,43.0,5.0,4.0,50,190,0.4,2.264268
2021-06-14 14:00,2021,6,14,14,6.7,15,5.9,15,66,2.4,43.0,53,74,2.4,43,53,73,1.0,38,55,1.0,41,51,32,9,0,0.0,0.0,0.0,0,0,0.0,15,42,5.0,4.0,48,180,0.4,17,42.0,5.0,4.0,48,190,0.4,2.111592
2021-06-14 16:00,2021,6,14,16,6.5,16,6.0,15,65,2.4,43.0,53,74,2.4,43,53,73,1.0,38,55,1.0,41,51,34,9,0,0.0,0.0,0.0,0,0,0.0,15,42,5.0,4.0,48,180,0.4,17,45.0,5.0,4.0,52,190,0.4,1.989348
2021-06-14 18:00,2021,6,14,18,6.6,16,5.8,15,68,2.4,43.0,53,74,2.4,43,53,73,1.0,38,55,1.0,41,51,36,9,0,0.0,0.0,0.0,0,0,0.0,15,42,5.0,4.0,49,180,0.4,17,43.0,5.0,4.0,51,190,0.4,1.948836
2021-06-14 20:00,2021,6,14,20,6.4,16,5.8,15,63,2.4,43.0,53,74,2.4,43,53,73,1.0,38,55,1.0,41,51,35,9,0,0.0,0.0,0.0,0,0,0.0,15,41,5.0,4.0,49,180,0.4,17,41.0,5.0,4.0,48,190,0.4,2.111868
2021-06-14 22:00,2021,6,14,22,6.4,16,5.7,15,63,2.4,43.0,53,74,2.4,43,53,73,1.0,38,55,1.1,40,51,35,9,0,0.0,0.0,0.0,0,0,0.0,15,41,5.0,4.0,49,180,0.4,17,41.0,5.0,4.0,48,190,0.4,2.046396
2021-06-14 24:00,2021,6,14,24,6.2,16,5.8,15,63,2.4,43.0,53,74,2.4,43,53,73,1.2,38,55,1.2,40,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,41,5.0,4.0,51,180,0.4,17,45.0,5.0,4.0,47,190,0.4,2.12478
2021-06-15 02:00,2021,6,15,2,6.7,15,5.8,15,63,2.4,42.0,53,74,2.4,43,53,73,1.2,38,55,1.2,40,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,41,5.0,4.0,51,180,0.4,17,45.0,5.0,4.0,47,190,0.4,2.19834
2021-06-15 04:00,2021,6,15,4,6.5,16,5.7,15,63,2.4,43.0,53,74,2.5,42,53,73,1.0,38,55,1.0,40,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,48,5.0,4.0,50,180,0.4,17,49.0,5.0,4.0,52,190,0.4,2.053296
2021-06-15 06:00,2021,6,15,6,6.3,16,6.0,15,63,2.4,42.0,53,74,2.5,42,53,73,1.0,38,55,1.0,40,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,45,5.0,4.0,52,180,0.4,17,44.0,5.0,4.0,51,190,0.4,2.06166
2021-06-15 08:00,2021,6,15,8,6.3,16,6.0,15,63,2.4,42.0,53,74,2.5,42,53,73,1.0,38,55,1.0,40,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,45,5.0,4.0,52,180,0.4,17,44.0,5.0,4.0,51,190,0.4,2.014524
2021-06-15 10:00,2021,6,15,10,6.3,16,6.0,15,67,2.4,43.0,53,74,2.4,43,53,73,1.0,38,52,1.0,41,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,42,5.0,4.0,48,100,0.4,17,43.0,5.0,4.0,51,124,0.4,2.061684
2021-06-15 12:00,2021,6,15,12,6.3,16,6.0,15,63,2.4,43.0,53,74,2.4,43,53,73,1.0,38,52,1.0,41,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,42,5.0,4.0,53,154,0.4,17,43.0,5.0,4.0,52,156,0.4,1.976112
2021-06-15 14:00,2021,6,15,14,6.4,16,5.7,15,64,2.4,43.0,53,76,2.4,43,53,78,1.0,38,52,1.0,41,52,33,9,0,0.0,0.0,0.0,0,0,0.0,15,42,5.0,4.0,53,154,0.4,17,43.0,5.0,4.0,52,156,0.4,2.144712
2021-06-15 16:00,2021,6,15,16,6.4,16,6.0,15,65,2.4,43.0,53,76,2.4,43,53,78,1.1,38,50,1.1,41,53,33,9,0,0.0,0.0,0.0,0,0,0.0,15,44,5.0,4.0,50,108,0.4,17,45.0,5.0,4.0,49,107,0.4,2.05182
2021-06-15 18:00,2021,6,15,18,6.3,16,5.8,15,65,2.4,43.0,53,76,2.4,43,53,78,1.0,38,50,1.0,41,53,33,9,0,0.0,0.0,0.0,0,0,0.0,15,44,5.0,4.0,53,164,0.4,17,45.0,5.0,4.0,48,103,0.4,2.067168
2021-06-15 20:00,2021,6,15,20,6.2,16,5.8,15,65,2.4,43.0,53,76,2.4,43,53,78,1.0,38,50,1.0,41,53,33,9,0,0.0,0.0,0.0,0,0,0.0,15,44,5.0,4.0,53,164,0.4,17,45.0,5.0,4.0,48,103,0.4,2.03292
2021-06-15 22:00,2021,6,15,22,6.3,16,5.9,15,65,2.4,43.0,53,76,2.4,43,53,78,1.0,39,50,1.0,41,53,33,9,0,0.0,0.0,0.0,0,0,0.0,15,42,5.0,4.0,49,164,0.4,17,44.0,5.0,4.0,52,103,0.4,2.069664
2021-06-15 24:00,2021,6,15,24,6.4,16,5.7,15,65,2.4,43.0,53,76,2.4,43,53,78,1.1,39,50,1.1,40,53,33,9,0,0.0,0.0,0.0,0,0,0.0,15,42,5.0,4.0,48,164,0.4,17,42.0,5.0,4.0,50,103,0.4,2.208132
2021-06-16 04:00,2021,6,16,4,6.3,16,5.7,15,63,2.4,42.0,53,74,2.5,42,53,73,1.1,38,55,1.2,40,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,45,5.0,4.0,51,180,0.4,17,43.0,5.0,4.0,52,190,0.4,1.519668
2021-06-16 06:00,2021,6,16,6,6.2,16,5.8,15,63,2.4,43.0,53,74,2.5,42,53,73,1.0,38,55,1.0,40,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,42,5.0,4.0,48,180,0.4,17,42.0,5.0,4.0,50,190,0.4,1.528938
2021-06-16 08:00,2021,6,16,8,6.3,16,5.9,15,63,2.4,43.0,53,74,2.5,43,53,73,1.0,38,55,1.0,40,51,34,9,0,0.0,0.0,0.0,0,0,0.0,15,45,5.0,4.0,53,180,0.4,17,41.0,5.0,4.0,49,190,0.4,1.503261
