YY-MM-DD HH:00,Год,Месяц,День,Час,Блок манифольда|P бм  |кгс/см²,Блок манифольда|t жидкости| °С,С-1|P сеп. |кгс/см²,С-1|t жидкости |°С,С-1|L жидкости| см,С-2/1|P сеп. |кгс/см²,С-2/1|t жидкости|°С,С-2/1|L межфазный|см,С-2/1|L нефти|см,С-2/2|P сеп. |кгс/см²,С-2/2|t жидкости|°С,С-2/2|L межфазный|см,С-2/2|L нефти|см,ОН-1/1|P отс. |кгс/см²,ОН-1/1|t жидкости|°С,ОН-1/1|L межфазный|см,ОН-1/2|P отс. |кгс/см²,ОН-1/2|t жидкости|°С,ОН-1/2|L  межфазный|см,С-3|t жидкости|°С,С-3|L нефти|см,П-1|Т нефти на входе|°С,П-1|Т нефти на выходе|°С,П-1|Р нефти на входе|кгс/см²,П-1|Р нефти на выходе|кгс/см²,П-1|Т теплоно-сителя|°С,П-1|Т дымовых газов|°С,П-1|Р на горелку|кгс/см2,П-2|Т нефти на входе|°С,П-2|Т нефти на выходе|°С,П-2|Р нефти на входе|кгс/см²,П-2|Р нефти на выходе|кгс/см²,П-2|Т теплоно-сителя|°С,П-2|Т дымовых газов|°С,П-2|Р на горелку|кгс/см3,П-3|Т нефти на входе|°С,П-3|Т нефти на выходе|°С,П-3|Р нефти на входе|кгс/см²,П-3|Р нефти на выходе|кгс/см²,П-3|Т теплоно-сителя|°С,П-3|Т дымовых газов|°С,П-3|Р на горелку|кгс/см4,Вода с лагом (-1)
2021-08-01 02:00,2021,8,1,2,5.0,17,4.9,17,66,2.4,43.0,56,74,2.4,43,52,78,0.4,36,52,0.4,38,55,36,40,0,0.0,0.0,0.0,0,0,0.0,0,0,0.0,0.0,0,0,0.0,30,45.0,3.3,2.6,49,117,0.4,0.0686538000000002
2021-08-01 04:00,2021,8,1,4,5.2,17,5.1,17,64,2.4,40.0,52,73,2.4,41,53,70,0.5,36,54,0.5,38,54,36,7,0,0.0,0.0,0.0,0,0,0.0,0,0,0.0,0.0,0,0,0.0,28,42.0,4.0,3.2,49,117,0.4,0.0923003999999999
2021-08-01 06:00,2021,8,1,6,5.4,17,5.1,17,64,2.4,40.0,52,73,2.4,41,53,70,0.6,36,54,0.6,37,54,35,36,0,0.0,0.0,0.0,0,0,0.0,0,0,0.0,0.0,0,0,0.0,28,41.0,4.0,3.2,49,117,0.4,0.1255446
2021-08-01 08:00,2021,8,1,8,5.5,17,5.3,17,64,2.4,42.0,52,73,2.4,42,53,70,0.6,36,54,0.6,37,54,34,22,0,0.0,0.0,0.0,0,0,0.0,16,44,3.8,3.0,47,101,0.4,28,41.0,4.0,3.2,49,117,0.4,0.1327779
2021-08-01 10:00,2021,8,1,10,5.5,17,5.4,17,62,2.4,42.0,53,74,2.4,42,53,74,0.7,36,54,0.6,38,54,34,8,0,0.0,0.0,0.0,0,0,0.0,16,44,3.8,3.0,47,101,0.4,28,41.0,4.0,3.2,49,117,0.4,0.1353429
2021-08-01 12:00,2021,8,1,12,5.5,17,5.4,17,62,2.4,42.0,53,74,2.4,42,53,74,0.7,36,54,0.6,38,54,35,8,0,0.0,0.0,0.0,0,0,0.0,16,44,3.8,3.0,47,101,0.4,28,41.0,4.0,3.2,49,117,0.4,0.1321146
2021-08-01 14:00,2021,8,1,14,5.5,17,5.4,17,62,2.4,42.0,53,74,2.4,42,53,74,0.7,36,54,0.6,38,54,36,8,0,0.0,0.0,0.0,0,0,0.0,16,44,3.8,3.0,47,101,0.4,28,41.0,4.0,3.2,49,117,0.4,0.1290663
2021-08-01 16:00,2021,8,1,16,5.5,17,5.4,17,62,2.4,42.0,53,74,2.4,42,53,74,0.7,36,54,0.6,38,54,36,8,0,0.0,0.0,0.0,0,0,0.0,16,44,3.8,3.0,47,101,0.4,28,41.0,4.0,3.2,49,117,0.4,0.1300554
2021-08-01 18:00,2021,8,1,18,5.5,17,5.4,17,62,2.4,42.0,53,74,2.4,42,53,74,0.7,36,54,0.6,38,54,36,8,0,0.0,0.0,0.0,0,0,0.0,16,44,3.8,3.0,47,101,0.4,28,41.0,4.0,3.2,49,117,0.4,0.1684998
2021-08-01 20:00,2021,8,1,20,5.5,17,5.4,17,62,2.4,42.0,53,74,2.4,42,53,74,0.7,36,54,0.6,38,54,36,8,0,0.0,0.0,0.0,0,0,0.0,16,44,3.8,3.0,47,101,0.4,28,41.0,4.0,3.2,49,117,0.4,0.1838772
2021-08-01 22:00,2021,8,1,22,6.0,17,5.8,17,62,2.4,42.0,53,74,2.4,42,53,74,0.7,38,54,0.6,39,54,35,9,0,0.0,0.0,0.0,0,0,0.0,16,42,3.8,3.0,46,101,0.4,28,38.0,4.0,3.2,44,117,0.4,0.1592919
2021-08-01 24:00,2021,8,1,24,5.8,17,5.6,17,62,2.4,44.0,53,74,2.4,44,53,74,0.7,38,54,0.6,39,54,35,9,0,0.0,0.0,0.0,0,0,0.0,16,43,3.8,3.0,49,101,0.4,28,42.0,4.0,3.2,48,117,0.4,0.162981
2021-08-02 02:00,2021,8,2,2,5.9,17,5.8,17,62,2.4,44.0,53,74,2.4,44,53,74,0.7,37,54,0.6,40,54,35,9,0,0.0,0.0,0.0,0,0,0.0,16,49,3.8,3.0,52,101,0.4,28,45.0,4.0,3.2,50,117,0.4,0.703868
2021-08-02 04:00,2021,8,2,4,5.9,17,5.8,17,62,2.4,44.0,53,74,2.4,44,53,74,0.7,37,54,0.6,40,54,35,9,0,0.0,0.0,0.0,0,0,0.0,16,49,3.8,3.0,52,101,0.4,28,45.0,4.0,3.2,50,117,0.4,0.70262
2021-08-02 06:00,2021,8,2,6,5.9,17,5.7,17,62,2.4,44.0,53,74,2.4,44,53,74,0.7,37,54,0.6,40,54,35,9,0,0.0,0.0,0.0,0,0,0.0,16,48,3.8,3.0,52,101,0.4,28,42.0,4.0,3.2,48,117,0.4,0.721384
2021-08-02 08:00,2021,8,2,8,5.9,17,5.6,17,62,2.4,45.0,53,74,2.4,45,53,74,0.8,37,54,0.8,40,54,35,9,0,0.0,0.0,0.0,0,0,0.0,16,48,3.8,3.0,52,101,0.4,28,42.0,4.0,3.2,48,117,0.4,0.705224
2021-08-02 10:00,2021,8,2,10,5.9,17,5.6,17,62,2.4,45.0,53,74,2.4,45,53,74,0.8,37,54,0.8,40,54,35,9,0,0.0,0.0,0.0,0,0,0.0,16,48,3.8,3.0,52,101,0.4,28,42.0,4.0,3.2,48,117,0.4,0.705044
2021-08-02 12:00,2021,8,2,12,5.9,17,5.6,17,62,2.4,45.0,53,74,2.4,45,53,74,0.8,37,54,0.8,40,54,36,9,0,0.0,0.0,0.0,0,0,0.0,16,48,3.8,3.0,52,101,0.4,28,42.0,4.0,3.2,48,117,0.4,0.668768000000001
2021-08-02 14:00,2021,8,2,14,5.9,17,5.6,17,62,2.4,45.0,53,74,2.4,45,53,74,0.8,37,54,0.8,40,54,36,9,0,0.0,0.0,0.0,0,0,0.0,16,48,3.8,3.0,52,101,0.4,28,42.0,4.0,3.2,48,117,0.4,0.665872
2021-08-02 16:00,2021,8,2,16,5.9,17,5.6,17,62,2.4,45.0,53,74,2.4,45,53,74,0.8,37,54,0.8,40,54,36,9,0,0.0,0.0,0.0,0,0,0.0,16,48,3.8,3.0,52,101,0.4,28,42.0,4.0,3.2,48,117,0.4,0.72306
2021-08-02 18:00,2021,8,2,18,5.9,17,5.6,17,62,2.4,45.0,53,74,2.4,45,53,74,0.8,37,54,0.8,40,54,36,9,0,0.0,0.0,0.0,0,0,0.0,16,48,3.8,3.0,52,101,0.4,28,42.0,4.0,3.2,48,117,0.4,0.706640000000001
2021-08-02 20:00,2021,8,2,20,5.9,17,5.6,17,62,2.4,45.0,53,74,2.4,45,53,74,0.8,37,54,0.8,40,54,36,9,0,0.0,0.0,0.0,0,0,0.0,16,48,3.8,3.0,52,101,0.4,28,42.0,4.0,3.2,48,117,0.4,0.69216
2021-08-02 22:00,2021,8,2,22,5.9,17,5.6,17,62,2.4,45.0,53,74,2.4,45,53,74,0.8,37,54,0.8,40,54,36,12,0,0.0,0.0,0.0,0,0,0.0,16,48,3.8,3.0,52,101,0.4,28,42.0,4.0,3.2,48,117,0.4,0.711268
2021-08-02 24:00,2021,8,2,24,5.9,17,5.7,17,62,2.4,45.0,53,74,2.4,44,53,74,0.8,40,54,0.8,41,54,37,9,0,0.0,0.0,0.0,0,0,0.0,16,47,3.8,3.0,50,101,0.4,28,48.0,4.0,3.2,52,117,0.4,0.695092
2021-08-03 02:00,2021,8,3,2,5.9,17,5.7,17,62,2.4,45.0,53,74,2.4,44,53,74,0.8,40,54,0.8,41,54,36,9,0,0.0,0.0,0.0,0,0,0.0,16,47,3.8,3.0,50,101,0.4,28,48.0,4.0,3.2,52,117,0.4,0.698648
2021-08-03 04:00,2021,8,3,4,5.9,17,5.8,17,62,2.4,45.0,53,74,2.4,45,53,74,0.9,39,54,0.9,41,54,35,9,0,0.0,0.0,0.0,0,0,0.0,16,46,3.8,3.0,50,101,0.4,28,44.0,4.0,3.2,49,117,0.4,0.68218
2021-08-03 06:00,2021,8,3,6,5.9,17,5.8,17,62,2.4,45.0,53,74,2.4,45,53,74,0.9,39,54,0.9,41,54,35,9,0,0.0,0.0,0.0,0,0,0.0,16,46,3.8,3.0,50,101,0.4,28,44.0,4.0,3.2,49,117,0.4,0.708116
2021-08-03 08:00,2021,8,3,8,5.9,17,5.8,17,62,2.4,45.0,53,74,2.4,45,53,74,0.9,39,54,0.9,41,54,35,9,0,0.0,0.0,0.0,0,0,0.0,16,46,3.8,3.0,50,101,0.4,28,44.0,4.0,3.2,49,117,0.4,0.700908
2021-08-03 10:00,2021,8,3,10,5.9,17,5.8,17,62,2.4,45.0,53,74,2.4,45,53,74,0.9,39,54,0.9,41,54,36,9,0,0.0,0.0,0.0,0,0,0.0,16,46,3.8,3.0,50,101,0.4,28,44.0,4.0,3.2,49,117,0.4,0.689956
2021-08-03 12:00,2021,8,3,12,5.9,17,5.7,17,64,2.4,45.0,53,74,2.4,45,53,74,0.7,39,54,0.7,41,54,36,9,0,0.0,0.0,0.0,0,0,0.0,16,46,3.8,3.0,50,101,0.4,28,44.0,4.0,3.2,49,117,0.4,0.709004
2021-08-03 14:00,2021,8,3,14,5.9,17,5.7,17,64,2.4,45.0,53,74,2.4,45,53,74,0.7,39,54,0.7,41,54,38,9,0,0.0,0.0,0.0,0,0,0.0,16,46,3.8,3.0,50,101,0.4,28,44.0,4.0,3.2,49,117,0.4,0.687056
2021-08-03 16:00,2021,8,3,16,5.9,17,5.7,17,64,2.4,45.0,53,74,2.4,45,53,74,0.7,39,54,0.7,41,54,38,9,0,0.0,0.0,0.0,0,0,0.0,16,46,3.8,3.0,50,101,0.4,28,44.0,4.0,3.2,49,117,0.4,0.699236
2021-08-03 18:00,2021,8,3,18,5.9,17,5.7,17,64,2.4,45.0,53,74,2.4,45,53,74,0.7,39,54,0.7,41,54,38,9,0,0.0,0.0,0.0,0,0,0.0,16,46,3.8,3.0,50,101,0.4,28,44.0,4.0,3.2,49,117,0.4,0.69722
2021-08-03 20:00,2021,8,3,20,5.9,17,5.7,17,64,2.4,45.0,53,74,2.4,45,53,74,0.7,39,54,0.7,41,54,38,9,0,0.0,0.0,0.0,0,0,0.0,16,46,3.8,3.0,50,101,0.4,28,44.0,4.0,3.2,49,117,0.4,0.674636
2021-08-03 22:00,2021,8,3,22,5.9,17,5.8,17,64,2.4,45.0,53,74,2.4,45,53,74,0.7,40,54,0.7,42,54,37,9,0,0.0,0.0,0.0,0,0,0.0,16,46,3.8,3.0,51,101,0.4,28,44.0,4.0,3.2,51,117,0.4,0.701344
2021-08-03 24:00,2021,8,3,24,6.0,17,5.8,17,64,2.4,44.0,53,74,2.4,45,53,74,0.7,40,54,0.7,41,54,36,9,0,0.0,0.0,0.0,0,0,0.0,16,47,3.8,3.0,50,101,0.4,28,47.0,4.0,3.2,52,117,0.4,0.706088
2021-08-04 02:00,2021,8,4,2,5.8,17,5.7,17,64,2.4,44.0,53,74,2.4,45,53,74,0.7,40,54,0.7,41,54,36,9,0,0.0,0.0,0.0,0,0,0.0,16,47,3.8,3.0,50,101,0.4,28,47.0,4.0,3.2,52,117,0.4,1.014642
2021-08-04 04:00,2021,8,4,4,6.0,17,5.9,17,64,2.4,44.0,53,74,2.4,44,53,74,0.7,39,54,0.7,41,54,36,9,0,0.0,0.0,0.0,0,0,0.0,16,47,3.8,3.0,52,101,0.4,28,43.0,4.0,3.2,49,117,0.4,1.133994
2021-08-04 06:00,2021,8,4,6,5.9,17,5.7,17,64,2.4,44.0,53,74,2.4,44,53,74,0.7,39,54,0.7,41,54,35,9,0,0.0,0.0,0.0,0,0,0.0,16,45,3.8,3.0,51,101,0.4,28,41.0,4.0,3.2,48,117,0.4,1.083126
2021-08-04 08:00,2021,8,4,8,6.0,17,5.8,17,64,2.4,45.0,53,74,2.4,45,53,74,0.7,39,54,0.7,41,54,35,9,0,0.0,0.0,0.0,0,0,0.0,16,46,3.8,3.0,51,101,0.4,28,42.0,4.0,3.2,48,117,0.4,1.04793
2021-08-04 10:00,2021,8,4,10,5.7,17,5.5,17,64,2.4,45.0,53,74,2.4,45,53,74,0.7,39,54,0.7,41,54,36,9,0,0.0,0.0,0.0,0,0,0.0,16,46,3.8,3.0,51,101,0.4,28,42.0,4.0,3.2,48,117,0.4,1.02648
2021-08-04 12:00,2021,8,4,12,5.7,17,5.5,17,64,2.4,45.0,53,74,2.4,45,53,74,0.7,39,54,0.7,41,54,36,9,0,0.0,0.0,0.0,0,0,0.0,16,46,3.8,3.0,51,101,0.4,28,42.0,4.0,3.2,48,117,0.4,1.011864
2021-08-04 14:00,2021,8,4,14,5.8,17,5.5,17,63,2.4,45.0,53,74,2.4,45,53,74,0.7,39,54,0.7,41,54,36,9,0,0.0,0.0,0.0,0,0,0.0,16,46,3.8,3.0,51,101,0.4,28,42.0,4.0,3.2,48,117,0.4,1.08777
2021-08-04 16:00,2021,8,4,16,5.8,17,5.5,17,63,2.4,45.0,53,74,2.4,45,53,74,0.7,39,54,0.7,41,54,36,9,0,0.0,0.0,0.0,0,0,0.0,16,46,3.8,3.0,51,101,0.4,28,42.0,4.0,3.2,48,117,0.4,1.031988
2021-08-04 18:00,2021,8,4,18,5.8,17,5.5,17,63,2.4,45.0,53,74,2.4,45,53,74,0.7,39,54,0.7,41,54,38,9,0,0.0,0.0,0.0,0,0,0.0,16,46,3.8,3.0,51,101,0.4,28,42.0,4.0,3.2,48,117,0.4,1.070622
2021-08-04 20:00,2021,8,4,20,5.8,17,5.5,17,63,2.4,45.0,53,74,2.4,45,53,74,0.7,39,54,0.7,41,54,38,9,0,0.0,0.0,0.0,0,0,0.0,16,46,3.8,3.0,51,101,0.4,28,42.0,4.0,3.2,48,117,0.4,1.030692
2021-08-04 22:00,2021,8,4,22,5.9,17,5.8,17,63,2.4,45.0,53,74,2.4,45,53,74,0.7,41,54,0.7,42,54,38,9,0,0.0,0.0,0.0,0,0,0.0,16,44,3.8,3.0,48,101,0.4,28,47.0,4.0,3.2,51,117,0.4,1.050438
2021-08-04 24:00,2021,8,4,24,5.9,17,5.8,17,63,2.4,45.0,53,74,2.4,45,53,74,0.7,41,54,0.7,42,54,38,9,0,0.0,0.0,0.0,0,0,0.0,16,44,3.8,3.0,48,101,0.4,28,47.0,4.0,3.2,51,117,0.4,1.032936
2021-08-05 02:00,2021,8,5,2,5.9,17,5.8,17,63,2.4,45.0,53,74,2.4,45,53,74,0.7,41,54,0.7,42,54,38,9,0,0.0,0.0,0.0,0,0,0.0,16,44,3.8,3.0,48,101,0.4,28,47.0,4.0,3.2,51,117,0.4,1.006272
2021-08-05 04:00,2021,8,5,4,5.9,17,5.8,17,63,2.4,45.0,53,74,2.4,45,53,74,0.7,41,54,0.7,42,54,36,9,0,0.0,0.0,0.0,0,0,0.0,16,44,3.8,3.0,48,101,0.4,28,47.0,4.0,3.2,51,117,0.4,0.861024000000001
2021-08-05 06:00,2021,8,5,6,5.7,17,5.6,17,63,2.4,45.0,53,74,2.4,45,53,74,0.7,39,54,0.7,41,54,36,39,0,0.0,0.0,0.0,0,0,0.0,16,47,3.8,3.0,51,101,0.4,28,46.0,4.0,3.2,50,117,0.4,1.01913
2021-08-05 08:00,2021,8,5,8,5.7,17,5.6,17,63,2.4,45.0,53,74,2.4,45,53,74,0.7,39,54,0.7,41,54,36,9,0,0.0,0.0,0.0,0,0,0.0,16,47,3.8,3.0,51,101,0.4,28,46.0,4.0,3.2,50,117,0.4,0.933966000000001
2021-08-05 10:00,2021,8,5,10,5.7,17,5.6,17,63,2.4,45.0,53,74,2.4,45,53,74,0.7,39,54,0.7,41,54,36,9,0,0.0,0.0,0.0,0,0,0.0,16,47,3.8,3.0,51,101,0.4,28,46.0,4.0,3.2,50,117,0.4,0.914555999999999
2021-08-05 12:00,2021,8,5,12,5.9,17,5.6,17,63,2.4,45.0,53,74,2.4,45,53,74,0.7,39,54,0.7,41,54,36,9,0,0.0,0.0,0.0,0,0,0.0,16,47,3.8,3.0,51,101,0.4,28,46.0,4.0,3.2,50,117,0.4,0.92334
2021-08-05 14:00,2021,8,5,14,5.8,17,5.6,17,66,2.4,45.0,53,75,2.4,45,53,72,0.7,39,54,0.7,41,54,36,9,0,0.0,0.0,0.0,0,0,0.0,16,45,3.5,2.8,49,101,0.4,28,46.0,3.5,2.9,51,121,0.4,0.91287
2021-08-05 16:00,2021,8,5,16,5.8,17,5.6,17,66,2.4,45.0,53,75,2.4,45,53,72,0.7,39,54,0.7,41,54,36,9,0,0.0,0.0,0.0,0,0,0.0,16,45,3.5,2.8,49,101,0.4,28,46.0,3.5,2.9,51,121,0.4,0.95256
2021-08-05 18:00,2021,8,5,18,5.8,17,5.6,17,66,2.4,45.0,53,75,2.4,45,53,72,0.7,39,54,0.7,41,54,36,9,0,0.0,0.0,0.0,0,0,0.0,16,45,3.5,2.8,49,101,0.4,28,46.0,3.5,2.9,51,121,0.4,1.017252
2021-08-05 20:00,2021,8,5,20,5.8,17,5.6,17,66,2.4,45.0,53,75,2.4,45,53,72,0.7,39,54,0.7,41,54,36,9,0,0.0,0.0,0.0,0,0,0.0,16,45,3.5,2.8,49,101,0.4,28,46.0,3.5,2.9,51,121,0.4,1.08696
2021-08-05 22:00,2021,8,5,22,5.8,17,5.6,17,66,2.4,45.0,53,75,2.4,45,53,72,0.7,40,54,0.7,41,54,36,9,0,0.0,0.0,0.0,0,0,0.0,16,47,3.5,2.8,52,101,0.4,28,41.0,3.5,2.9,48,121,0.4,1.017918
2021-08-05 24:00,2021,8,5,24,5.8,17,5.6,17,66,2.4,45.0,53,75,2.4,45,53,72,0.7,40,54,0.7,41,54,36,9,0,0.0,0.0,0.0,0,0,0.0,16,47,3.5,2.8,52,101,0.4,28,41.0,3.5,2.9,48,121,0.4,0.946842000000001
2021-08-06 02:00,2021,8,6,2,6.0,17,5.8,17,66,2.4,44.0,53,75,2.4,44,53,72,0.7,39,54,0.7,41,54,35,9,0,0.0,0.0,0.0,0,0,0.0,16,43,3.5,2.8,48,101,0.4,28,43.0,3.5,2.9,49,121,0.4,0.478653
2021-08-06 04:00,2021,8,6,4,5.9,17,5.8,17,63,2.4,45.0,53,74,2.4,45,53,74,0.7,41,54,0.7,42,54,36,9,0,0.0,0.0,0.0,0,0,0.0,16,44,3.8,3.0,48,101,0.4,28,47.0,4.0,3.2,51,117,0.4,0.524841
2021-08-06 06:00,2021,8,6,6,5.9,17,5.8,17,63,2.4,45.0,53,74,2.4,45,53,74,0.7,41,54,0.7,42,54,36,9,0,0.0,0.0,0.0,0,0,0.0,16,44,3.8,3.0,48,101,0.4,28,47.0,4.0,3.2,51,117,0.4,0.49548
2021-08-06 08:00,2021,8,6,8,5.9,17,5.8,17,63,2.4,45.0,53,74,2.4,45,53,74,0.7,41,54,0.7,42,54,36,9,0,0.0,0.0,0.0,0,0,0.0,16,44,3.8,3.0,48,101,0.4,28,47.0,4.0,3.2,51,117,0.4,0.464352
2021-08-06 10:00,2021,8,6,10,5.8,17,5.5,17,63,2.4,45.0,53,74,2.4,45,53,74,0.7,41,54,0.7,42,54,36,9,0,0.0,0.0,0.0,0,0,0.0,16,47,3.8,3.0,49,101,0.4,28,44.0,4.0,3.2,48,117,0.4,0.507108
2021-08-06 12:00,2021,8,6,12,6.0,17,5.8,17,63,2.4,45.0,53,74,2.4,45,53,74,0.7,41,54,0.7,42,54,36,9,0,0.0,0.0,0.0,0,0,0.0,16,46,3.8,3.0,51,101,0.4,28,45.0,4.0,3.2,51,117,0.4,0.477354
2021-08-06 14:00,2021,8,6,14,5.7,17,5.5,17,63,2.4,45.0,53,74,2.4,45,53,74,0.7,41,54,0.7,42,54,36,9,0,0.0,0.0,0.0,0,0,0.0,16,46,3.8,3.0,50,101,0.4,28,45.0,4.0,3.2,50,117,0.4,0.500928
2021-08-06 16:00,2021,8,6,16,5.8,17,5.6,17,63,2.4,45.0,53,74,2.4,45,53,74,0.7,41,54,0.7,42,54,36,93,0,0.0,0.0,0.0,0,0,0.0,16,46,3.8,3.0,50,101,0.4,28,45.0,4.0,3.2,50,117,0.4,0.597468
2021-08-06 18:00,2021,8,6,18,6.0,17,5.8,17,63,2.4,45.0,53,74,2.4,45,53,74,0.7,41,54,0.7,42,54,36,9,0,0.0,0.0,0.0,0,0,0.0,16,45,3.8,3.0,49,101,0.4,28,45.0,4.0,3.2,50,117,0.4,0.523014
2021-08-06 20:00,2021,8,6,20,5.7,17,5.6,17,63,2.4,45.0,53,74,2.4,45,53,74,0.7,41,54,0.7,42,54,36,9,0,0.0,0.0,0.0,0,0,0.0,16,49,3.8,3.0,52,101,0.4,28,44.0,4.0,3.2,48,117,0.4,0.564135
2021-08-06 22:00,2021,8,6,22,5.7,17,5.5,17,63,2.4,45.0,53,74,2.4,44,53,74,0.7,40,54,0.7,41,54,36,9,0,0.0,0.0,0.0,0,0,0.0,16,46,3.8,3.0,50,101,0.4,28,43.0,4.0,3.2,48,117,0.4,0.571824
2021-08-06 24:00,2021,8,6,24,5.7,17,5.5,17,63,2.4,45.0,53,74,2.4,44,53,74,0.7,40,54,0.7,41,54,36,9,0,0.0,0.0,0.0,0,0,0.0,16,46,3.8,3.0,50,101,0.4,28,43.0,4.0,3.2,48,117,0.4,0.564186
2021-08-07 02:00,2021,8,7,2,5.7,17,5.5,17,63,2.4,45.0,53,74,2.4,44,53,74,0.7,40,54,0.7,41,54,36,9,0,0.0,0.0,0.0,0,0,0.0,16,46,3.8,3.0,50,101,0.4,28,43.0,4.0,3.2,48,117,0.4,0.4698
2021-08-07 04:00,2021,8,7,4,5.7,17,5.5,17,63,2.4,45.0,53,74,2.4,44,53,74,0.7,40,54,0.7,41,54,36,9,0,0.0,0.0,0.0,0,0,0.0,16,46,3.8,3.0,50,101,0.4,28,43.0,4.0,3.2,48,117,0.4,0.4898799
2021-08-07 06:00,2021,8,7,6,5.7,17,5.5,17,63,2.4,45.0,53,74,2.4,44,53,74,0.7,40,54,0.7,41,54,36,9,0,0.0,0.0,0.0,0,0,0.0,16,46,3.8,3.0,50,101,0.4,28,43.0,4.0,3.2,48,117,0.4,0.494785800000001
2021-08-07 08:00,2021,8,7,8,5.8,17,5.6,17,63,2.4,44.0,53,74,2.4,44,53,74,0.7,38,54,0.7,40,54,33,9,0,0.0,0.0,0.0,0,0,0.0,16,49,3.8,3.0,53,101,0.4,28,49.0,4.0,3.2,54,117,0.4,0.4585761
2021-08-07 10:00,2021,8,7,10,5.7,17,5.5,17,63,2.4,44.0,53,74,2.4,44,53,74,0.7,38,54,0.7,40,54,35,9,0,0.0,0.0,0.0,0,0,0.0,16,49,3.8,3.0,53,101,0.4,28,49.0,4.0,3.2,54,117,0.4,0.496584
2021-08-07 12:00,2021,8,7,12,5.8,17,5.6,17,63,2.4,44.0,53,74,2.4,44,53,74,0.7,38,54,0.7,40,54,35,9,0,0.0,0.0,0.0,0,0,0.0,16,47,3.8,3.0,53,101,0.4,28,45.0,4.0,3.2,51,117,0.4,0.4983984
2021-08-07 14:00,2021,8,7,14,5.8,17,5.6,17,63,2.4,44.0,53,74,2.4,44,53,74,0.7,38,54,0.7,40,54,35,9,0,0.0,0.0,0.0,0,0,0.0,16,47,3.8,3.0,53,101,0.4,28,45.0,4.0,3.2,51,117,0.4,0.4617783
2021-08-07 16:00,2021,8,7,16,5.6,17,5.4,17,63,2.4,44.0,53,74,2.4,44,53,74,0.7,38,54,0.7,40,54,35,9,0,0.0,0.0,0.0,0,0,0.0,16,49,3.8,3.0,53,101,0.4,28,48.0,4.0,3.2,51,117,0.4,0.4967865
2021-08-07 18:00,2021,8,7,18,5.8,17,5.4,17,63,2.4,44.0,53,74,2.4,44,53,74,0.7,38,54,0.7,40,54,36,9,0,0.0,0.0,0.0,0,0,0.0,16,47,3.8,3.0,51,101,0.4,28,46.0,4.0,3.2,52,117,0.4,0.490536
2021-08-07 20:00,2021,8,7,20,5.9,17,5.5,17,63,2.4,44.0,53,74,2.4,44,53,74,0.7,38,54,0.7,40,54,36,9,0,0.0,0.0,0.0,0,0,0.0,16,47,3.8,3.0,51,101,0.4,28,46.0,4.0,3.2,52,117,0.4,0.5019084
2021-08-07 22:00,2021,8,7,22,5.7,17,5.6,17,63,2.4,47.0,53,74,2.4,47,53,74,0.7,41,54,0.7,44,54,38,9,0,0.0,0.0,0.0,0,0,0.0,16,50,3.8,3.0,56,101,0.4,28,48.0,4.0,3.2,54,117,0.4,0.4812696
2021-08-07 24:00,2021,8,7,24,5.8,17,5.6,17,63,2.4,47.0,53,74,2.4,47,53,74,0.7,41,54,0.7,44,54,38,9,0,0.0,0.0,0.0,0,0,0.0,16,50,3.8,3.0,56,101,0.4,28,48.0,4.0,3.2,54,117,0.4,0.4847364
2021-08-08 02:00,2021,8,8,2,5.8,17,5.6,17,63,2.4,47.0,53,74,2.4,47,53,74,0.7,41,54,0.7,44,54,38,9,0,0.0,0.0,0.0,0,0,0.0,16,50,3.8,3.0,56,101,0.4,28,48.0,4.0,3.2,54,117,0.4,0.534918
2021-08-08 04:00,2021,8,8,4,5.9,17,5.5,17,63,2.4,47.0,53,74,2.4,47,53,74,0.7,41,54,0.7,43,54,36,9,0,0.0,0.0,0.0,0,0,0.0,16,47,3.8,3.0,53,101,0.4,28,44.0,4.0,3.2,50,117,0.4,0.535833
2021-08-08 06:00,2021,8,8,6,5.9,17,5.5,17,63,2.4,47.0,53,74,2.4,47,53,74,0.7,41,54,0.7,43,54,36,9,0,0.0,0.0,0.0,0,0,0.0,16,47,3.8,3.0,53,101,0.4,28,44.0,4.0,3.2,50,117,0.4,0.414666
2021-08-08 08:00,2021,8,8,8,5.5,17,5.4,17,63,2.4,48.0,53,74,2.4,47,53,74,0.7,40,54,0.7,43,54,36,43,0,0.0,0.0,0.0,0,0,0.0,16,51,3.8,3.0,55,101,0.4,28,48.0,4.0,3.2,53,117,0.4,0.278937
2021-08-08 10:00,2021,8,8,10,5.5,17,5.4,17,63,2.4,48.0,53,74,2.4,47,53,74,0.7,40,54,0.7,43,54,36,35,0,0.0,0.0,0.0,0,0,0.0,16,51,3.8,3.0,55,101,0.4,28,48.0,4.0,3.2,53,117,0.4,0.564498
2021-08-08 12:00,2021,8,8,12,5.8,17,5.6,17,63,2.4,48.0,53,74,2.4,47,53,74,0.7,40,54,0.7,43,54,36,10,0,0.0,0.0,0.0,0,0,0.0,16,51,3.8,3.0,55,101,0.4,28,48.0,4.0,3.2,53,117,0.4,0.582939
2021-08-08 14:00,2021,8,8,14,6.0,17,5.5,17,63,2.4,48.0,53,74,2.4,47,53,74,0.7,40,54,0.7,43,54,36,9,0,0.0,0.0,0.0,0,0,0.0,16,45,3.8,3.0,51,101,0.4,28,44.0,4.0,3.2,51,117,0.4,0.527307
2021-08-08 16:00,2021,8,8,16,6.0,17,5.5,17,63,2.4,48.0,53,74,2.4,47,53,74,0.7,40,54,0.7,43,54,36,9,0,0.0,0.0,0.0,0,0,0.0,16,48,3.8,3.0,52,101,0.4,28,48.0,4.0,3.2,52,117,0.4,0.531303
2021-08-08 18:00,2021,8,8,18,5.9,17,5.6,17,63,2.4,48.0,53,74,2.4,47,53,74,0.7,40,54,0.7,43,54,36,9,0,0.0,0.0,0.0,0,0,0.0,16,48,3.8,3.0,54,101,0.4,28,45.0,4.0,3.2,51,117,0.4,0.54993
2021-08-08 20:00,2021,8,8,20,5.8,17,5.5,17,63,2.4,48.0,53,74,2.4,47,53,74,0.7,40,54,0.7,43,54,36,9,0,0.0,0.0,0.0,0,0,0.0,16,50,3.8,3.0,55,101,0.4,28,47.0,4.0,3.2,52,117,0.4,0.524748
2021-08-08 22:00,2021,8,8,22,5.7,17,5.4,17,63,2.4,48.0,53,74,2.4,47,53,74,0.7,40,54,0.7,43,54,36,9,0,0.0,0.0,0.0,0,0,0.0,16,50,3.8,3.0,55,101,0.4,28,47.0,4.0,3.2,52,117,0.4,0.547086
2021-08-08 24:00,2021,8,8,24,5.9,17,5.6,17,63,2.4,47.0,53,74,2.4,47,53,74,0.7,41,54,0.7,43,54,37,9,0,0.0,0.0,0.0,0,0,0.0,16,47,3.8,3.0,51,101,0.4,28,49.0,4.0,3.2,54,117,0.4,0.531501
2021-08-09 02:00,2021,8,9,2,5.9,17,5.6,17,63,2.4,47.0,53,74,2.4,47,53,74,0.7,41,54,0.7,43,54,37,9,0,0.0,0.0,0.0,0,0,0.0,16,47,3.8,3.0,51,101,0.4,28,49.0,4.0,3.2,54,117,0.4,0.695992
2021-08-09 04:00,2021,8,9,4,5.9,17,5.7,17,63,2.4,46.0,53,74,2.4,45,53,74,0.7,41,54,0.7,42,54,36,9,27,51.0,3.8,3.0,55,101,0.4,16,48,3.8,3.0,54,101,0.4,0,0.0,0.0,0.0,0,0,0.0,0.712532
2021-08-09 06:00,2021,8,9,6,5.7,17,5.4,17,63,2.4,47.0,53,74,2.4,46,53,74,0.7,40,54,0.7,42,54,35,9,27,45.0,3.8,3.0,51,101,0.4,16,45,3.8,3.0,53,101,0.4,0,0.0,0.0,0.0,0,0,0.0,0.727096
2021-08-09 08:00,2021,8,9,8,5.7,17,5.4,17,63,2.4,47.0,53,74,2.4,46,53,74,0.7,40,54,0.7,42,54,35,9,27,45.0,3.8,3.0,51,101,0.4,16,45,3.8,3.0,53,101,0.4,0,0.0,0.0,0.0,0,0,0.0,0.706292
2021-08-09 10:00,2021,8,9,10,5.8,17,5.5,17,63,2.4,47.0,53,74,2.4,46,53,74,0.7,40,54,0.7,42,54,35,9,27,49.0,3.8,3.0,54,101,0.4,16,47,3.8,3.0,54,101,0.4,0,0.0,0.0,0.0,0,0,0.0,0.702536
2021-08-09 12:00,2021,8,9,12,5.9,17,5.6,17,63,2.4,47.0,53,74,2.4,46,53,74,0.7,40,54,0.7,42,54,35,9,0,0.0,0.0,0.0,0,0,0.0,16,47,3.8,3.0,54,101,0.4,23,47.0,3.8,3.0,53,127,0.4,0.695992
2021-08-09 14:00,2021,8,9,14,5.8,17,5.5,17,63,2.4,47.0,53,74,2.4,46,53,74,0.7,40,54,0.7,42,54,35,9,0,0.0,0.0,0.0,0,0,0.0,16,47,3.8,3.0,54,101,0.4,23,46.0,3.8,3.0,53,127,0.4,0.696588
2021-08-09 16:00,2021,8,9,16,5.7,17,5.4,17,63,2.4,47.0,53,74,2.4,46,53,74,0.7,40,54,0.7,42,54,35,9,0,0.0,0.0,0.0,0,0,0.0,16,47,3.8,3.0,54,101,0.4,23,46.0,3.8,3.0,53,127,0.4,0.68732
2021-08-09 18:00,2021,8,9,18,6.0,17,5.7,17,63,2.4,47.0,53,74,2.4,46,53,74,0.7,40,54,0.7,42,54,35,9,0,0.0,0.0,0.0,0,0,0.0,16,47,3.8,3.0,53,101,0.4,23,45.0,3.8,3.0,51,127,0.4,0.755688000000001
2021-08-09 20:00,2021,8,9,20,5.7,17,5.5,17,63,2.4,47.0,53,74,2.4,46,53,74,0.7,40,54,0.7,42,54,35,9,0,0.0,0.0,0.0,0,0,0.0,16,50,3.8,3.0,55,101,0.4,23,50.0,3.8,3.0,55,127,0.4,0.7107
2021-08-09 22:00,2021,8,9,22,5.7,17,5.5,17,63,2.4,47.0,53,74,2.4,46,53,74,0.7,40,54,0.7,42,54,35,9,0,0.0,0.0,0.0,0,0,0.0,16,50,3.8,3.0,55,101,0.4,23,50.0,3.8,3.0,55,127,0.4,0.701432
2021-08-09 24:00,2021,8,9,24,5.7,17,5.5,17,63,2.4,46.0,53,74,2.4,46,53,74,0.7,41,54,0.7,42,54,37,9,0,0.0,0.0,0.0,0,0,0.0,16,48,3.8,3.0,47,101,0.4,23,49.0,3.8,3.0,55,127,0.4,0.714268
2021-08-10 02:00,2021,8,10,2,5.7,17,5.5,17,63,2.4,46.0,53,74,2.4,46,53,74,0.7,40,54,0.7,42,54,36,9,0,0.0,0.0,0.0,0,0,0.0,16,49,3.8,3.0,53,101,0.4,23,46.0,3.8,3.0,52,127,0.4,0.3132972
2021-08-10 04:00,2021,8,10,4,5.9,17,5.7,17,63,2.4,46.0,53,74,2.4,45,53,74,0.7,41,54,0.7,42,54,36,9,0,0.0,0.0,0.0,0,0,0.0,16,48,3.8,3.0,54,101,0.4,27,46.0,3.7,3.0,51,127,0.4,0.3177936
2021-08-10 06:00,2021,8,10,6,5.9,17,5.7,17,63,2.4,46.0,53,74,2.4,45,53,74,0.7,41,54,0.7,42,54,36,9,0,0.0,0.0,0.0,0,0,0.0,16,48,3.8,3.0,54,101,0.4,27,46.0,3.7,3.0,51,127,0.4,0.3205206
2021-08-10 08:00,2021,8,10,8,5.9,17,5.6,17,63,2.4,46.0,53,74,2.4,45,53,74,0.7,40,54,0.7,42,54,36,9,0,0.0,0.0,0.0,0,0,0.0,16,49,3.8,3.0,53,101,0.4,27,48.0,3.7,3.0,54,127,0.4,0.3123594
2021-08-10 10:00,2021,8,10,10,5.8,17,5.6,17,63,2.4,46.0,53,74,2.4,45,53,74,0.7,40,54,0.7,42,54,36,9,0,0.0,0.0,0.0,0,0,0.0,16,48,3.8,3.0,54,101,0.4,27,46.0,3.7,3.0,51,127,0.4,0.3048444
2021-08-10 12:00,2021,8,10,12,5.7,17,5.5,17,63,2.4,46.0,53,74,2.4,45,53,74,0.7,40,54,0.7,42,54,36,9,0,0.0,0.0,0.0,0,0,0.0,16,48,3.8,3.0,54,101,0.4,27,46.0,3.7,3.0,51,127,0.4,0.3172104
2021-08-10 14:00,2021,8,10,14,6.0,17,5.7,17,63,2.4,46.0,53,74,2.4,45,53,74,0.7,40,54,0.7,42,54,36,9,0,0.0,0.0,0.0,0,0,0.0,16,47,3.8,3.0,54,101,0.4,27,47.0,3.7,3.0,51,127,0.4,0.3028158
2021-08-10 16:00,2021,8,10,16,5.8,17,5.6,17,63,2.4,46.0,53,74,2.4,45,53,74,0.7,40,54,0.7,42,54,36,9,0,0.0,0.0,0.0,0,0,0.0,16,47,3.8,3.0,54,101,0.4,27,47.0,3.7,3.0,51,127,0.4,0.3031884
2021-08-10 18:00,2021,8,10,18,5.9,17,5.5,17,63,2.4,46.0,53,74,2.4,45,53,74,0.7,40,54,0.7,42,54,36,9,0,0.0,0.0,0.0,0,0,0.0,16,48,3.8,3.0,54,101,0.4,27,47.0,3.7,3.0,51,127,0.4,0.3360222
2021-08-10 20:00,2021,8,10,20,5.7,17,5.4,17,63,2.4,46.0,53,74,2.4,45,53,74,0.7,40,54,0.7,42,54,36,9,0,0.0,0.0,0.0,0,0,0.0,16,46,3.8,3.0,51,101,0.4,27,49.0,3.7,3.0,54,127,0.4,0.3044016
2021-08-10 22:00,2021,8,10,22,5.8,17,5.6,17,63,2.4,47.0,53,74,2.4,46,53,74,0.7,41,54,0.7,42,42,38,9,0,0.0,0.0,0.0,0,0,0.0,16,47,3.8,3.0,52,101,0.4,27,45.0,3.7,3.0,52,127,0.4,0.3160188
2021-08-10 24:00,2021,8,10,24,5.8,17,5.6,17,63,2.4,47.0,53,74,2.4,46,53,74,0.7,41,54,0.7,42,42,38,9,0,0.0,0.0,0.0,0,0,0.0,16,47,3.8,3.0,52,101,0.4,27,45.0,3.7,3.0,52,127,0.4,0.3107448
2021-08-11 02:00,2021,8,11,2,5.8,17,5.6,17,63,2.4,47.0,53,74,2.4,46,53,74,0.7,41,54,0.7,42,42,38,9,0,0.0,0.0,0.0,0,0,0.0,16,47,3.8,3.0,52,101,0.4,27,45.0,3.7,3.0,52,127,0.4,4.811912
2021-08-11 04:00,2021,8,11,4,5.8,17,5.6,17,63,2.4,47.0,53,74,2.4,46,53,74,0.7,41,54,0.7,42,42,38,9,0,0.0,0.0,0.0,0,0,0.0,16,47,3.8,3.0,52,101,0.4,27,45.0,3.7,3.0,52,127,0.4,4.776996
2021-08-11 06:00,2021,8,11,6,5.7,17,5.6,17,63,2.4,46.0,53,74,2.4,46,53,74,0.7,40,54,0.7,41,42,35,9,0,0.0,0.0,0.0,0,0,0.0,16,47,3.8,3.0,51,101,0.4,27,46.0,3.7,3.0,52,127,0.4,5.011412
2021-08-11 08:00,2021,8,11,8,5.8,17,5.6,17,63,2.4,46.0,53,74,2.4,46,53,74,0.7,40,54,0.7,41,54,35,9,0,0.0,0.0,0.0,0,0,0.0,16,45,3.8,3.0,51,101,0.4,27,48.0,3.7,3.0,55,127,0.4,4.819976
2021-08-11 10:00,2021,8,11,10,5.7,17,5.5,17,63,2.4,46.0,53,74,2.4,46,53,74,0.7,40,54,0.7,41,54,35,9,0,0.0,0.0,0.0,0,0,0.0,16,45,3.8,3.0,51,101,0.4,27,48.0,3.7,3.0,55,127,0.4,4.73942
2021-08-11 12:00,2021,8,11,12,6.0,17,5.4,17,63,2.4,46.0,53,74,2.4,46,53,74,0.7,40,54,0.7,41,54,35,9,0,0.0,0.0,0.0,0,0,0.0,16,47,3.8,3.0,51,101,0.4,27,51.0,3.7,3.0,55,127,0.4,4.830924
2021-08-11 14:00,2021,8,11,14,5.9,17,5.6,17,63,2.4,46.0,53,74,2.4,46,53,74,0.7,40,54,0.7,41,54,35,9,0,0.0,0.0,0.0,0,0,0.0,16,47,3.8,3.0,51,101,0.4,27,51.0,3.7,3.0,55,127,0.4,5.014688
2021-08-11 16:00,2021,8,11,16,5.7,17,5.5,17,63,2.4,46.0,53,74,2.4,46,53,74,0.7,40,54,0.7,41,54,35,9,0,0.0,0.0,0.0,0,0,0.0,16,49,3.8,3.0,52,101,0.4,27,48.0,3.7,3.0,52,127,0.4,4.8594
2021-08-11 18:00,2021,8,11,18,5.9,17,5.6,17,63,2.4,46.0,53,74,2.4,46,53,74,0.7,40,54,0.7,41,54,35,9,0,0.0,0.0,0.0,0,0,0.0,16,49,3.8,3.0,52,101,0.4,27,48.0,3.7,3.0,52,127,0.4,4.968432
2021-08-11 20:00,2021,8,11,20,5.7,17,5.5,17,63,2.4,46.0,53,74,2.4,46,53,74,0.7,40,54,0.7,41,54,35,9,0,0.0,0.0,0.0,0,0,0.0,16,45,3.8,3.0,50,101,0.4,27,46.0,3.7,3.0,51,127,0.4,4.804464
2021-08-11 22:00,2021,8,11,22,5.7,17,5.5,17,63,2.4,43.0,53,74,2.4,43,53,74,0.7,39,54,0.7,40,54,34,9,0,0.0,0.0,0.0,0,0,0.0,16,46,3.8,3.0,51,101,0.4,27,43.0,3.7,3.0,48,127,0.4,5.196184
2021-08-11 24:00,2021,8,11,24,5.7,17,5.5,17,63,2.4,43.0,53,74,2.4,43,53,74,0.7,39,54,0.7,40,54,34,9,0,0.0,0.0,0.0,0,0,0.0,16,46,3.8,3.0,51,101,0.4,27,43.0,3.7,3.0,48,127,0.4,4.736676
2021-08-12 02:00,2021,8,12,2,5.7,17,5.5,17,63,2.4,43.0,53,74,2.4,43,53,74,0.7,39,54,0.7,40,54,34,9,0,0.0,0.0,0.0,0,0,0.0,16,46,3.8,3.0,51,101,0.4,27,43.0,3.7,3.0,48,127,0.4,0.374703
2021-08-12 04:00,2021,8,12,4,5.8,17,5.6,17,63,2.4,43.0,53,74,2.4,43,53,74,0.7,38,54,0.7,39,42,34,9,0,0.0,0.0,0.0,0,0,0.0,16,47,3.8,3.0,52,101,0.4,27,45.0,3.7,3.0,52,127,0.4,0.3626595
2021-08-12 06:00,2021,8,12,6,5.8,17,5.6,17,63,2.4,43.0,53,74,2.4,43,53,74,0.7,38,54,0.7,39,42,33,9,0,0.0,0.0,0.0,0,0,0.0,16,47,3.8,3.0,52,101,0.4,27,45.0,3.7,3.0,52,127,0.4,0.3679998
2021-08-12 08:00,2021,8,12,8,5.7,17,5.5,17,63,2.4,43.0,53,74,2.4,43,53,74,0.7,38,54,0.7,39,42,33,9,0,0.0,0.0,0.0,0,0,0.0,16,45,3.8,3.0,50,101,0.4,27,42.0,3.7,3.0,49,127,0.4,0.3623466
2021-08-12 10:00,2021,8,12,10,5.8,17,5.4,17,63,2.4,43.0,53,74,2.4,43,53,74,0.7,38,54,0.7,39,42,33,9,0,0.0,0.0,0.0,0,0,0.0,16,45,3.8,3.0,50,101,0.4,27,42.0,3.7,3.0,49,127,0.4,0.353283
2021-08-12 12:00,2021,8,12,12,5.7,17,5.6,17,63,2.4,43.0,53,74,2.4,43,53,74,0.7,38,54,0.7,39,42,33,9,0,0.0,0.0,0.0,0,0,0.0,16,46,3.8,3.0,51,101,0.4,27,44.0,3.7,3.0,50,127,0.4,0.3723993
2021-08-12 14:00,2021,8,12,14,5.8,17,5.6,17,63,2.4,43.0,53,74,2.4,43,53,74,0.7,38,54,0.7,39,42,33,9,0,0.0,0.0,0.0,0,0,0.0,16,43,3.8,3.0,48,101,0.4,27,44.0,3.7,3.0,50,127,0.4,0.3611601
2021-08-12 16:00,2021,8,12,16,5.7,17,5.5,17,63,2.4,43.0,53,74,2.4,43,53,74,0.7,38,54,0.7,39,42,33,9,0,0.0,0.0,0.0,0,0,0.0,16,44,3.8,3.0,48,101,0.4,27,46.0,3.7,3.0,51,127,0.4,0.3627582
2021-08-12 18:00,2021,8,12,18,5.8,17,5.6,17,63,2.4,43.0,53,74,2.4,43,53,74,0.7,38,54,0.7,39,42,33,9,0,0.0,0.0,0.0,0,0,0.0,16,43,3.8,3.0,47,101,0.4,27,45.0,3.7,3.0,51,127,0.4,0.3742032
2021-08-12 20:00,2021,8,12,20,5.8,17,5.6,17,63,2.4,43.0,53,74,2.4,43,53,74,0.7,38,54,0.7,39,42,33,9,0,0.0,0.0,0.0,0,0,0.0,16,43,3.8,3.0,47,101,0.4,27,45.0,3.7,3.0,51,127,0.4,0.3623886
2021-08-12 22:00,2021,8,12,22,5.7,17,5.5,17,63,2.4,44.0,53,74,2.4,43,53,74,0.7,39,54,0.7,40,42,33,9,0,0.0,0.0,0.0,0,0,0.0,16,44,3.8,3.0,47,101,0.4,27,45.0,3.7,3.0,49,127,0.4,0.3689931
2021-08-12 24:00,2021,8,12,24,5.8,17,5.6,17,63,2.4,47.0,53,74,2.4,47,53,74,0.7,38,54,0.7,39,42,34,9,0,0.0,0.0,0.0,0,0,0.0,16,54,3.8,3.0,57,101,0.4,27,49.0,3.7,3.0,53,127,0.4,0.3639657
2021-08-13 02:00,2021,8,13,2,5.8,17,5.6,17,63,2.4,48.0,53,74,2.4,47,53,74,0.7,38,54,0.7,40,42,36,9,0,0.0,0.0,0.0,0,0,0.0,16,53,3.8,3.0,57,101,0.4,27,50.0,3.7,3.0,55,127,0.4,0.3520944
2021-08-13 04:00,2021,8,13,4,5.7,17,5.5,17,63,2.4,48.0,53,74,2.4,48,53,74,0.7,38,54,0.7,41,42,36,9,0,0.0,0.0,0.0,0,0,0.0,16,50,3.8,3.0,54,101,0.4,27,50.0,3.7,3.0,56,127,0.4,0.3643353
2021-08-13 06:00,2021,8,13,6,5.7,17,5.6,17,63,2.4,47.0,53,74,2.4,47,53,74,0.7,38,54,0.7,41,42,36,9,0,0.0,0.0,0.0,0,0,0.0,16,49,3.8,3.0,54,101,0.4,27,50.0,3.7,3.0,57,127,0.4,0.371448
2021-08-13 08:00,2021,8,13,8,5.7,17,5.5,17,63,2.4,47.0,53,74,2.4,47,53,74,0.7,38,54,0.7,41,42,36,9,0,0.0,0.0,0.0,0,0,0.0,16,51,3.8,3.0,55,101,0.4,27,51.0,3.7,3.0,56,127,0.4,0.3544968
2021-08-13 10:00,2021,8,13,10,5.8,17,5.6,17,65,2.4,48.0,54,75,2.4,48,54,76,0.7,39,54,0.7,42,54,37,9,0,0.0,0.0,0.0,0,0,0.0,16,53,4.1,3.1,57,157,0.4,30,48.0,4.2,3.1,54,211,0.4,0.3587976
2021-08-13 12:00,2021,8,13,12,5.8,17,5.7,17,67,2.4,48.0,54,74,2.4,48,54,74,0.8,39,54,0.8,42,54,38,9,0,0.0,0.0,0.0,0,0,0.0,16,49,3.2,2.6,53,221,0.4,31,50.0,3.4,2.6,54,195,0.4,0.3650178
2021-08-13 14:00,2021,8,13,14,5.8,17,5.6,17,65,2.4,48.0,54,76,2.4,48,54,76,0.7,40,54,0.8,43,54,39,9,0,0.0,0.0,0.0,0,0,0.0,16,53,4.0,3.0,57,195,0.4,31,49.0,4.1,3.1,54,99,0.4,0.3562797
2021-08-13 16:00,2021,8,13,16,5.7,17,5.6,17,66,2.4,48.0,54,75,2.4,48,54,75,0.8,41,54,0.8,43,54,39,9,0,0.0,0.0,0.0,0,0,0.0,16,47,4.1,3.2,52,123,0.4,31,50.0,4.2,3.1,56,141,0.4,0.3524556
2021-08-13 18:00,2021,8,13,18,5.9,17,5.7,17,64,2.4,48.0,54,76,2.4,48,54,76,0.8,41,54,0.8,43,54,39,9,0,0.0,0.0,0.0,0,0,0.0,16,48,4.1,3.1,54,154,0.4,31,47.0,4.1,3.2,54,201,0.4,0.3707697
2021-08-13 20:00,2021,8,13,20,5.8,17,5.5,17,64,2.4,48.0,54,74,2.4,48,54,75,0.9,41,54,0.9,43,54,39,9,0,0.0,0.0,0.0,0,0,0.0,16,52,3.6,3.0,56,124,0.4,31,47.0,3.6,2.9,53,187,0.4,0.3814629
2021-08-13 22:00,2021,8,13,22,5.9,17,5.7,17,64,2.4,48.0,54,74,2.4,48,54,75,0.9,41,54,0.9,43,54,39,9,0,0.0,0.0,0.0,0,0,0.0,16,50,3.6,3.0,54,124,0.4,31,49.0,3.6,2.9,54,187,0.4,0.3684282
2021-08-13 24:00,2021,8,13,24,5.8,17,5.5,17,64,2.4,48.0,54,74,2.4,48,54,75,0.9,41,54,0.9,43,54,39,9,0,0.0,0.0,0.0,0,0,0.0,16,48,3.6,3.0,52,124,0.4,31,48.0,3.6,2.9,54,187,0.4,0.3684366
2021-08-14 02:00,2021,8,14,2,5.7,17,5.6,17,64,2.4,48.0,54,74,2.4,48,54,75,0.9,41,54,0.9,43,54,39,9,0,0.0,0.0,0.0,0,0,0.0,16,48,3.6,3.0,53,124,0.4,29,49.0,3.6,2.9,55,187,0.4,0.685072
2021-08-14 04:00,2021,8,14,4,5.7,17,5.5,17,63,2.4,48.0,53,74,2.4,48,53,74,0.7,38,54,0.7,41,42,36,9,0,0.0,0.0,0.0,0,0,0.0,16,50,3.8,3.0,54,101,0.4,27,50.0,3.7,3.0,56,127,0.4,0.71786
2021-08-14 06:00,2021,8,14,6,5.8,17,5.6,17,63,2.4,48.0,53,74,2.4,48,53,74,0.7,38,54,0.7,41,42,36,9,0,0.0,0.0,0.0,0,0,0.0,16,51,3.8,3.0,55,101,0.4,27,50.0,3.7,3.0,56,127,0.4,0.697028
2021-08-14 08:00,2021,8,14,8,5.8,17,5.6,17,63,2.4,48.0,53,74,2.4,48,53,74,0.7,38,54,0.7,41,42,36,9,0,0.0,0.0,0.0,0,0,0.0,16,47,3.8,3.0,53,101,0.4,27,50.0,3.7,3.0,56,127,0.4,0.687012
2021-08-14 10:00,2021,8,14,10,5.9,17,5.5,17,65,2.4,48.0,54,76,2.4,48,54,75,0.7,41,54,0.7,41,54,39,9,0,0.0,0.0,0.0,0,0,0.0,16,49,4.4,3.4,55,134,0.4,31,49.0,4.5,3.5,56,211,0.4,0.712176000000001
2021-08-14 12:00,2021,8,14,12,6.0,17,5.5,17,67,2.4,48.0,54,74,2.4,48,54,73,0.8,41,54,0.8,43,54,39,9,0,0.0,0.0,0.0,0,0,0.0,16,52,3.7,2.9,56,235,0.4,31,49.0,3.8,2.9,55,187,0.4,0.702328
2021-08-14 14:00,2021,8,14,14,6.0,17,5.7,17,65,2.4,48.0,54,74,2.4,48,54,74,0.9,42,54,0.9,44,53,40,9,0,0.0,0.0,0.0,0,0,0.0,16,52,3.6,2.9,57,158,0.4,32,50.0,3.7,2.9,55,103,0.4,0.691384
2021-08-14 16:00,2021,8,14,16,6.1,17,5.6,17,67,2.4,48.0,54,73,2.4,48,54,72,0.9,42,54,0.9,44,54,40,9,0,0.0,0.0,0.0,0,0,0.0,16,50,3.3,2.7,54,194,0.4,33,51.0,3.4,2.8,56,167,0.4,0.730564
2021-08-14 18:00,2021,8,14,18,5.9,17,5.6,17,66,2.4,48.0,54,73,2.4,48,54,70,0.7,42,54,0.7,44,54,40,9,0,0.0,0.0,0.0,0,0,0.0,16,50,3.8,2.8,53,124,0.4,33,49.0,3.9,2.9,53,121,0.4,0.693188
2021-08-14 20:00,2021,8,14,20,5.8,17,5.6,17,66,2.4,48.0,54,74,2.4,48,54,71,0.8,42,54,0.8,44,54,39,9,0,0.0,0.0,0.0,0,0,0.0,16,50,3.7,2.9,54,100,0.4,32,50.0,3.8,2.9,55,156,0.4,0.698832
2021-08-14 22:00,2021,8,14,22,5.7,17,5.5,17,66,2.4,48.0,54,74,2.4,48,54,71,0.8,42,54,0.8,44,54,39,9,0,0.0,0.0,0.0,0,0,0.0,16,49,3.7,2.9,54,100,0.4,32,48.0,3.8,2.9,53,156,0.4,0.706328000000001
2021-08-14 24:00,2021,8,14,24,5.8,17,5.5,17,66,2.4,48.0,54,74,2.4,48,54,71,0.8,42,54,0.8,44,54,39,9,0,0.0,0.0,0.0,0,0,0.0,16,48,3.7,2.9,54,100,0.4,32,48.0,3.8,2.9,53,156,0.4,0.7093
2021-08-15 02:00,2021,8,15,2,5.9,17,5.6,17,66,2.4,48.0,54,74,2.4,48,54,71,0.8,42,54,0.8,44,54,39,9,0,0.0,0.0,0.0,0,0,0.0,16,51,3.7,2.9,56,100,0.4,32,49.0,3.8,2.9,54,156,0.4,0.836215
2021-08-15 04:00,2021,8,15,4,5.7,17,5.5,17,63,2.4,48.0,53,74,2.4,48,53,74,0.7,38,54,0.7,41,42,36,9,0,0.0,0.0,0.0,0,0,0.0,16,50,3.8,3.0,54,101,0.4,27,50.0,3.7,3.0,56,127,0.4,0.908915
2021-08-15 06:00,2021,8,15,6,5.7,17,5.5,17,63,2.4,48.0,53,74,2.4,48,53,74,0.7,38,54,0.7,41,42,36,9,0,0.0,0.0,0.0,0,0,0.0,16,50,3.8,3.0,54,101,0.4,27,50.0,3.7,3.0,56,127,0.4,0.868070000000001
2021-08-15 08:00,2021,8,15,8,5.9,17,5.6,17,63,2.4,48.0,53,74,2.4,48,53,74,0.7,38,54,0.7,41,42,36,9,0,0.0,0.0,0.0,0,0,0.0,16,51,3.8,3.0,56,101,0.4,27,51.0,3.7,3.0,56,127,0.4,0.860579999999999
2021-08-15 10:00,2021,8,15,10,5.9,17,5.7,17,64,2.4,48.0,54,75,2.4,48,54,75,0.8,40,54,0.8,42,54,37,9,0,0.0,0.0,0.0,0,0,0.0,16,51,4.3,3.3,56,154,0.4,29,47.0,4.3,3.3,54,212,0.4,0.869055
2021-08-15 12:00,2021,8,15,12,6.0,17,5.5,17,66,2.4,48.0,54,75,2.4,48,54,74,0.6,41,54,0.6,43,54,39,9,0,0.0,0.0,0.0,0,0,0.0,16,51,4.0,3.0,55,211,0.4,32,52.0,4.2,3.0,57,184,0.4,0.88457
2021-08-15 14:00,2021,8,15,14,5.8,17,5.3,17,64,2.4,48.0,54,74,2.4,48,54,73,0.8,42,54,0.8,43,54,40,9,0,0.0,0.0,0.0,0,0,0.0,16,52,3.2,2.9,57,125,0.4,32,48.0,3.3,2.8,54,135,0.4,0.87022
2021-08-15 16:00,2021,8,15,16,5.7,17,5.5,17,64,2.4,48.0,54,75,2.4,48,54,75,0.7,42,54,0.7,44,54,40,9,0,0.0,0.0,0.0,0,0,0.0,16,50,3.6,2.9,54,139,0.4,33,47.0,3.7,3.0,53,199,0.4,0.863565
2021-08-15 18:00,2021,8,15,18,5.6,17,5.5,17,64,2.4,48.0,54,75,2.4,48,54,76,0.9,42,54,0.9,44,54,40,9,0,0.0,0.0,0.0,0,0,0.0,16,52,3.9,3.0,57,196,0.4,33,48.0,3.9,3.1,54,123,0.4,0.87576
2021-08-15 20:00,2021,8,15,20,5.8,17,5.4,17,66,2.4,48.0,54,74,2.4,48,54,75,0.9,42,54,0.9,44,54,40,9,0,0.0,0.0,0.0,0,0,0.0,16,51,3.5,2.8,55,123,0.4,32,48.0,3.8,2.8,53,156,0.4,0.881845000000001
2021-08-15 22:00,2021,8,15,22,5.7,17,5.4,17,66,2.4,48.0,54,74,2.4,48,54,75,0.9,42,54,0.9,44,54,40,9,0,0.0,0.0,0.0,0,0,0.0,16,50,3.5,2.8,54,123,0.4,32,51.0,3.8,2.8,55,156,0.4,0.862685
2021-08-15 24:00,2021,8,15,24,5.8,17,5.5,17,66,2.4,48.0,54,74,2.4,48,54,75,0.9,42,54,0.9,44,54,40,9,0,0.0,0.0,0.0,0,0,0.0,16,46,3.5,2.8,52,123,0.4,32,49.0,3.8,2.8,55,156,0.4,0.858475
2021-08-16 02:00,2021,8,16,2,5.7,17,5.4,17,66,2.4,48.0,54,74,2.4,48,54,75,0.9,42,54,0.9,44,54,40,9,0,0.0,0.0,0.0,0,0,0.0,16,51,3.5,2.8,56,123,0.4,32,48.0,3.8,2.8,54,156,0.4,0.690668
2021-08-16 04:00,2021,8,16,4,5.7,17,5.5,17,63,2.4,48.0,53,74,2.4,48,53,74,0.7,38,54,0.7,41,42,40,9,0,0.0,0.0,0.0,0,0,0.0,16,50,3.8,3.0,54,101,0.4,27,50.0,3.7,3.0,56,127,0.4,0.695336
2021-08-16 06:00,2021,8,16,6,5.7,17,5.5,17,63,2.4,48.0,53,74,2.4,48,53,74,0.7,38,54,0.7,41,42,40,9,0,0.0,0.0,0.0,0,0,0.0,16,48,3.8,3.0,54,127,0.4,30,51.0,3.8,3.0,56,164,0.4,0.687884
2021-08-16 08:00,2021,8,16,8,5.8,17,5.6,17,63,2.4,48.0,53,74,2.4,48,53,74,0.7,38,54,0.7,41,42,40,9,0,0.0,0.0,0.0,0,0,0.0,16,51,3.8,3.0,55,127,0.4,30,50.0,3.8,3.0,55,164,0.4,0.682564
2021-08-16 10:00,2021,8,16,10,5.6,17,5.4,17,63,2.4,48.0,54,75,2.4,48,54,75,0.8,40,54,0.8,42,54,37,9,0,0.0,0.0,0.0,0,0,0.0,16,48,3.9,3.1,53,184,0.4,31,48.0,4.0,3.1,55,211,0.4,0.682548
2021-08-16 12:00,2021,8,16,12,5.9,17,5.4,17,65,2.4,48.0,54,75,2.4,48,54,76,0.6,42,54,0.6,44,54,40,9,0,0.0,0.0,0.0,0,0,0.0,16,54,4.4,3.0,57,136,0.4,32,53.0,4.5,3.1,57,185,0.4,0.700072
2021-08-16 14:00,2021,8,16,14,6.0,17,5.6,17,66,2.4,48.0,54,74,2.4,48,54,75,0.9,42,54,0.9,44,54,41,9,0,0.0,0.0,0.0,0,0,0.0,16,51,3.7,3.0,57,211,0.4,33,47.0,3.9,3.0,53,154,0.4,0.688112
2021-08-16 16:00,2021,8,16,16,5.9,17,5.5,17,64,2.4,48.0,54,75,2.4,48,54,74,0.8,43,54,0.8,44,54,41,9,0,0.0,0.0,0.0,0,0,0.0,16,51,4.1,3.1,56,112,0.4,32,47.0,4.1,3.2,53,100,0.4,0.710004
2021-08-16 18:00,2021,8,16,18,5.8,17,5.6,17,66,2.4,48.0,54,74,2.4,48,54,75,0.9,43,54,0.9,44,54,41,9,0,0.0,0.0,0.0,0,0,0.0,16,52,3.4,2.8,57,194,0.4,34,49.0,3.5,2.8,55,212,0.4,0.685572
2021-08-16 20:00,2021,8,16,20,5.9,17,5.6,17,66,2.4,48.0,54,74,2.4,48,54,75,0.9,43,54,0.9,44,54,41,9,0,0.0,0.0,0.0,0,0,0.0,16,49,3.6,2.8,53,121,0.4,32,49.0,3.7,2.9,54,132,0.4,0.679452
2021-08-16 22:00,2021,8,16,22,5.8,17,5.5,17,66,2.4,48.0,54,74,2.4,48,54,75,0.9,43,54,0.9,44,54,41,9,0,0.0,0.0,0.0,0,0,0.0,16,50,3.6,2.8,54,121,0.4,32,48.0,3.7,2.9,53,132,0.4,0.709444
2021-08-16 24:00,2021,8,16,24,5.8,17,5.5,17,66,2.4,48.0,54,74,2.4,48,54,75,0.9,43,54,0.9,44,54,41,9,0,0.0,0.0,0.0,0,0,0.0,16,51,3.6,2.8,56,121,0.4,32,50.0,3.7,2.9,56,132,0.4,0.710248
2021-08-17 02:00,2021,8,17,2,5.8,17,5.5,17,66,2.4,48.0,54,74,2.4,48,54,75,0.9,43,54,0.9,44,54,41,9,0,0.0,0.0,0.0,0,0,0.0,16,51,3.6,2.8,56,121,0.4,32,49.0,3.7,2.9,55,132,0.4,0.710632
2021-08-17 04:00,2021,8,17,4,5.7,17,5.5,17,63,2.4,48.0,53,74,2.4,48,53,74,0.7,38,54,0.7,41,42,40,9,0,0.0,0.0,0.0,0,0,0.0,16,50,3.8,3.0,54,101,0.4,27,50.0,3.7,3.0,56,127,0.4,0.692088
2021-08-17 06:00,2021,8,17,6,5.8,17,5.6,17,63,2.4,48.0,53,74,2.4,48,53,74,0.7,38,54,0.7,41,42,40,9,0,0.0,0.0,0.0,0,0,0.0,16,53,3.8,3.0,57,101,0.4,27,52.0,3.7,3.0,57,127,0.4,0.682756
2021-08-17 08:00,2021,8,17,8,5.9,17,5.6,17,63,2.4,48.0,53,74,2.4,48,53,74,0.7,38,54,0.7,41,42,40,9,0,0.0,0.0,0.0,0,0,0.0,16,50,3.8,3.0,54,101,0.4,27,49.0,3.7,3.0,54,127,0.4,0.69638
2021-08-17 10:00,2021,8,17,10,5.8,17,5.6,17,65,2.4,48.0,53,74,2.4,48,53,74,0.8,40,54,0.8,42,54,37,9,0,0.0,0.0,0.0,0,0,0.0,16,50,3.5,2.8,54,139,0.4,31,49.0,3.7,2.8,54,193,0.4,0.688204
2021-08-17 12:00,2021,8,17,12,5.8,17,5.5,17,65,2.4,48.0,54,75,2.4,48,54,76,0.8,41,54,0.8,44,54,40,9,0,0.0,0.0,0.0,0,0,0.0,16,49,3.9,3.1,54,185,0.4,33,49.0,4.0,3.1,56,123,0.4,0.717912
2021-08-17 14:00,2021,8,17,14,5.8,17,5.5,17,63,2.4,48.0,54,74,2.4,48,54,74,1.0,42,54,1.0,44,54,42,9,0,0.0,0.0,0.0,0,0,0.0,16,49,4.0,3.1,54,215,0.4,33,51.0,3.9,3.1,57,189,0.4,0.697036
2021-08-17 16:00,2021,8,17,16,5.9,17,5.5,17,62,2.4,48.0,54,76,2.4,48,54,76,0.9,43,54,0.9,44,54,42,9,0,0.0,0.0,0.0,0,0,0.0,17,47,4.1,3.3,54,112,0.4,34,48.0,4.1,3.3,56,158,0.4,0.65592
2021-08-17 18:00,2021,8,17,18,5.8,17,5.4,17,64,2.4,48.0,54,75,2.4,48,54,75,0.7,43,54,0.7,44,54,41,9,0,0.0,0.0,0.0,0,0,0.0,17,50,3.5,2.7,54,156,0.4,34,50.0,3.8,2.8,54,100,0.4,0.641728
2021-08-17 20:00,2021,8,17,20,5.7,17,5.5,17,62,2.4,49.0,54,75,2.4,48,54,75,0.9,43,54,0.9,44,54,41,9,0,0.0,0.0,0.0,0,0,0.0,17,51,3.7,3.0,55,100,0.4,32,48.0,3.7,3.0,55,211,0.4,0.580252
2021-08-17 22:00,2021,8,17,22,5.8,17,5.6,17,62,2.4,49.0,54,75,2.4,48,54,75,0.9,43,54,0.9,44,54,41,9,0,0.0,0.0,0.0,0,0,0.0,17,54,3.7,3.0,57,100,0.4,32,53.0,3.7,3.0,56,211,0.4,0.704508
2021-08-17 24:00,2021,8,17,24,5.9,17,5.5,17,62,2.4,49.0,54,75,2.4,48,54,75,0.9,43,54,0.9,44,54,41,9,0,0.0,0.0,0.0,0,0,0.0,17,48,3.7,3.0,55,100,0.4,32,46.0,3.7,3.0,53,211,0.4,0.747784
2021-08-18 02:00,2021,8,18,2,5.7,17,5.4,17,62,2.4,49.0,54,75,2.4,48,54,75,0.9,43,54,0.9,44,54,41,9,0,0.0,0.0,0.0,0,0,0.0,17,48,3.7,3.0,55,100,0.4,32,46.0,3.7,3.0,53,211,0.4,0.541299
2021-08-18 04:00,2021,8,18,4,5.8,17,5.6,17,63,2.4,48.0,53,74,2.4,48,53,74,0.7,38,54,0.7,41,42,40,9,0,0.0,0.0,0.0,0,0,0.0,16,50,3.8,3.0,54,101,0.4,27,50.0,3.7,3.0,56,127,0.4,0.525231
2021-08-18 06:00,2021,8,18,6,5.8,17,5.6,17,63,2.4,48.0,53,74,2.4,48,53,74,0.7,38,54,0.7,41,42,40,9,0,0.0,0.0,0.0,0,0,0.0,16,50,3.8,3.0,54,101,0.4,27,50.0,3.7,3.0,56,127,0.4,0.521382
2021-08-18 08:00,2021,8,18,8,5.7,17,5.5,17,63,2.4,48.0,53,74,2.4,48,53,74,0.7,38,54,0.7,41,42,40,9,0,0.0,0.0,0.0,0,0,0.0,16,50,3.8,3.0,54,101,0.4,27,50.0,3.7,3.0,56,127,0.4,0.532944
2021-08-18 10:00,2021,8,18,10,5.8,17,5.5,17,67,2.4,48.0,54,75,2.4,48,54,76,0.7,41,49,0.7,43,49,38,9,0,0.0,0.0,0.0,0,0,0.0,16,50,4.2,3.1,55,211,0.4,31,49.0,4.3,3.2,55,189,0.4,0.530397
2021-08-18 12:00,2021,8,18,12,5.8,17,5.6,17,66,2.4,48.0,54,75,2.4,48,54,75,0.8,42,50,0.8,44,53,41,9,0,0.0,0.0,0.0,0,0,0.0,16,49,4.0,3.1,57,198,0.4,33,51.0,4.1,3.1,57,156,0.4,0.540651
2021-08-18 14:00,2021,8,18,14,5.8,17,5.5,17,64,2.4,48.0,54,75,2.4,48,54,77,0.7,42,50,0.8,44,54,42,9,0,0.0,0.0,0.0,0,0,0.0,16,47,4.1,3.3,52,154,0.4,34,49.0,4.1,3.2,56,215,0.4,0.536898
2021-08-18 16:00,2021,8,18,16,5.9,17,5.8,17,64,2.4,48.0,54,74,2.4,48,54,75,1.0,43,51,1.0,44,54,42,9,0,0.0,0.0,0.0,0,0,0.0,16,50,4.1,3.1,56,123,0.4,35,48.0,4.1,3.1,54,125,0.4,0.515655
2021-08-18 18:00,2021,8,18,18,5.7,17,5.5,17,66,2.4,48.0,54,75,2.4,48,54,74,0.8,43,52,0.8,44,54,41,9,0,0.0,0.0,0.0,0,0,0.0,16,48,3.8,3.0,53,100,0.4,35,51.0,3.9,3.0,57,175,0.4,0.551028
2021-08-18 20:00,2021,8,18,20,5.8,17,5.6,17,66,2.4,48.0,54,75,2.4,48,54,74,0.8,43,53,0.8,44,54,41,9,0,0.0,0.0,0.0,0,0,0.0,16,49,3.5,2.8,54,185,0.4,34,47.0,3.6,2.8,53,111,0.4,0.538941
2021-08-18 22:00,2021,8,18,22,5.9,17,5.6,17,66,2.4,48.0,54,75,2.4,48,54,74,0.8,43,53,0.8,44,54,41,9,0,0.0,0.0,0.0,0,0,0.0,16,51,3.5,2.8,56,185,0.4,34,47.0,3.6,2.8,53,111,0.4,0.525858
2021-08-18 24:00,2021,8,18,24,5.8,17,5.5,17,66,2.4,48.0,54,75,2.4,48,54,74,0.8,43,53,0.8,44,54,41,9,0,0.0,0.0,0.0,0,0,0.0,16,52,3.5,2.8,56,185,0.4,34,48.0,3.6,2.8,54,111,0.4,0.526047
2021-08-19 02:00,2021,8,19,2,5.7,17,5.5,17,66,2.4,48.0,54,75,2.4,48,54,74,0.8,43,53,0.8,44,54,41,9,0,0.0,0.0,0.0,0,0,0.0,16,53,3.5,2.8,56,185,0.4,34,50.0,3.6,2.8,55,111,0.4,0.2642175
2021-08-19 04:00,2021,8,19,4,5.8,17,5.6,17,63,2.4,48.0,53,74,2.4,48,53,74,0.7,38,54,0.7,41,42,40,9,0,0.0,0.0,0.0,0,0,0.0,16,50,3.8,3.0,54,101,0.4,27,50.0,3.7,3.0,56,127,0.4,0.261618
2021-08-19 06:00,2021,8,19,6,5.9,17,5.7,17,63,2.4,48.0,53,74,2.4,48,53,74,0.7,38,54,0.7,41,42,40,9,0,0.0,0.0,0.0,0,0,0.0,16,50,3.8,3.0,54,101,0.4,27,50.0,3.7,3.0,56,127,0.4,0.2667405
2021-08-19 08:00,2021,8,19,8,5.7,17,5.5,17,63,2.4,48.0,53,74,2.4,48,53,74,0.7,38,54,0.7,41,42,40,9,0,0.0,0.0,0.0,0,0,0.0,16,48,3.8,3.0,53,101,0.4,27,47.0,3.7,3.0,53,127,0.4,0.253659
2021-08-19 10:00,2021,8,19,10,5.8,17,5.6,17,65,2.4,48.0,54,75,2.4,48,54,73,1.0,41,54,1.0,43,54,37,9,0,0.0,0.0,0.0,0,0,0.0,16,48,3.6,2.8,53,199,0.4,31,47.0,3.7,2.9,53,153,0.4,0.2751915
2021-08-19 12:00,2021,8,19,12,6.1,17,5.8,17,66,2.4,48.0,54,75,2.4,48,54,75,0.9,42,54,0.9,44,54,40,9,0,0.0,0.0,0.0,0,0,0.0,17,59,4.2,3.3,54,154,0.4,33,46.0,4.3,3.2,53,197,0.4,0.251556
2021-08-19 14:00,2021,8,19,14,5.9,17,5.6,17,64,2.4,48.0,54,74,2.4,48,54,75,0.8,43,48,0.8,44,48,42,9,0,0.0,0.0,0.0,0,0,0.0,16,48,3.8,3.0,52,103,0.4,35,49.0,3.9,3.0,55,213,0.4,0.2781045
2021-08-19 16:00,2021,8,19,16,5.7,17,5.5,17,64,2.4,48.0,54,75,2.4,48,54,74,1.0,44,49,1.0,45,49,42,9,0,0.0,0.0,0.0,0,0,0.0,17,49,4.0,3.1,54,135,0.4,35,50.0,4.0,3.0,57,251,0.4,0.2648955
2021-08-19 18:00,2021,8,19,18,5.9,17,5.6,17,65,2.4,49.0,54,74,2.4,48,54,75,0.8,44,49,0.8,45,53,42,9,0,0.0,0.0,0.0,0,0,0.0,16,48,3.7,2.8,53,100,0.4,34,49.0,3.8,2.9,54,136,0.4,0.2651055
2021-08-19 20:00,2021,8,19,20,5.7,17,5.6,17,66,2.4,48.0,54,74,2.4,48,54,75,0.8,44,50,0.8,45,54,42,9,0,0.0,0.0,0.0,0,0,0.0,16,52,3.8,3.0,57,184,0.4,34,48.0,3.9,3.0,53,166,0.4,0.262674
2021-08-19 22:00,2021,8,19,22,5.8,17,5.7,17,66,2.4,48.0,54,74,2.4,48,54,75,0.8,44,50,0.8,45,54,42,9,0,0.0,0.0,0.0,0,0,0.0,16,52,3.8,3.0,56,184,0.4,34,50.0,3.9,3.0,56,166,0.4,0.218136
2021-08-19 24:00,2021,8,19,24,5.7,17,5.5,17,66,2.4,48.0,54,74,2.4,48,54,75,0.8,44,50,0.8,45,54,42,19,0,0.0,0.0,0.0,0,0,0.0,16,49,3.8,3.0,53,184,0.4,34,50.0,3.9,3.0,56,166,0.4,0.2515815
2021-08-20 02:00,2021,8,20,2,5.8,17,5.5,17,66,2.4,48.0,54,74,2.4,48,54,75,0.8,44,50,0.8,45,54,42,9,0,0.0,0.0,0.0,0,0,0.0,16,50,3.8,3.0,53,184,0.4,34,52.0,3.9,3.0,56,166,0.4,0.467154
2021-08-20 04:00,2021,8,20,4,5.8,17,5.6,17,63,2.4,48.0,53,74,2.4,48,53,74,0.7,38,54,0.7,41,42,40,9,0,0.0,0.0,0.0,0,0,0.0,16,50,3.8,3.0,54,101,0.4,27,50.0,3.7,3.0,56,127,0.4,0.4899204
2021-08-20 06:00,2021,8,20,6,5.8,17,5.6,17,63,2.4,48.0,53,74,2.4,48,53,74,0.7,38,54,0.7,41,42,40,9,0,0.0,0.0,0.0,0,0,0.0,16,50,3.8,3.0,54,101,0.4,27,50.0,3.7,3.0,56,127,0.4,0.487555200000001
2021-08-20 08:00,2021,8,20,8,5.8,17,5.6,17,63,2.4,48.0,53,74,2.4,48,53,74,0.7,38,54,0.7,41,42,40,9,0,0.0,0.0,0.0,0,0,0.0,16,52,3.8,3.0,57,101,0.4,27,49.0,3.7,3.0,55,127,0.4,0.4688901
2021-08-20 10:00,2021,8,20,10,5.8,17,5.7,17,64,2.4,47.0,53,74,2.4,47,53,74,1.0,41,53,1.0,43,53,38,9,0,0.0,0.0,0.0,0,0,0.0,16,51,3.6,3.0,56,165,0.4,31,52.0,3.7,2.9,57,194,0.4,0.4845123
2021-08-20 12:00,2021,8,20,12,6.1,17,5.7,17,65,2.4,48.0,53,74,2.4,48,53,72,0.9,42,54,0.9,44,54,40,9,0,0.0,0.0,0.0,0,0,0.0,16,53,3.8,2.9,57,154,0.4,32,48.0,3.9,3.0,54,136,0.4,0.4408128
2021-08-20 14:00,2021,8,20,14,5.7,17,5.6,17,64,2.4,48.0,54,74,2.4,48,53,73,0.8,43,54,0.8,44,54,42,9,0,0.0,0.0,0.0,0,0,0.0,17,48,3.8,3.0,53,199,0.4,34,50.0,3.9,3.0,56,162,0.4,0.4509756
2021-08-20 16:00,2021,8,20,16,5.9,17,5.6,17,66,2.4,48.0,54,74,2.4,48,54,72,1.0,44,54,1.0,44,54,42,9,0,0.0,0.0,0.0,0,0,0.0,17,47,3.9,3.1,52,211,0.4,34,49.0,4.0,3.1,56,155,0.4,0.5028075
2021-08-20 18:00,2021,8,20,18,5.7,17,5.4,17,67,2.3,48.0,54,73,2.3,48,54,73,0.7,44,53,0.7,45,54,42,9,0,0.0,0.0,0.0,0,0,0.0,16,54,3.1,2.8,57,136,0.4,33,47.0,4.2,3.3,54,101,0.4,0.4686579
2021-08-20 20:00,2021,8,20,20,5.8,17,5.6,17,65,2.4,48.0,54,75,2.4,48,54,75,0.7,44,54,0.7,45,54,42,9,0,0.0,0.0,0.0,0,0,0.0,17,51,4.0,3.2,57,163,0.4,33,46.0,4.1,3.1,53,199,0.4,0.4783779
2021-08-20 22:00,2021,8,20,22,5.7,17,5.5,17,65,2.4,48.0,54,75,2.4,48,54,75,0.7,44,54,0.7,45,54,42,9,0,0.0,0.0,0.0,0,0,0.0,17,48,4.0,3.2,53,163,0.4,33,50.0,4.1,3.1,56,199,0.4,0.4877793
2021-08-20 24:00,2021,8,20,24,5.7,17,5.5,17,65,2.4,48.0,54,75,2.4,48,54,75,0.7,44,54,0.7,45,54,42,9,0,0.0,0.0,0.0,0,0,0.0,17,48,4.0,3.2,53,163,0.4,33,50.0,4.1,3.1,56,199,0.4,0.4856382
2021-08-21 02:00,2021,8,21,2,5.7,17,5.4,17,65,2.4,48.0,54,75,2.4,48,54,75,0.7,44,54,0.7,45,54,42,9,0,0.0,0.0,0.0,0,0,0.0,17,50,4.0,3.2,56,163,0.4,33,46.0,4.1,3.1,53,199,0.4,1.068912
2021-08-21 04:00,2021,8,21,4,5.8,17,5.6,17,63,2.4,48.0,53,74,2.4,48,53,74,0.7,38,54,0.7,41,42,40,9,0,0.0,0.0,0.0,0,0,0.0,16,50,3.8,3.0,54,101,0.4,27,50.0,3.7,3.0,56,127,0.4,1.042332
2021-08-21 06:00,2021,8,21,6,5.7,17,5.5,17,63,2.4,48.0,53,74,2.4,48,53,74,0.7,38,54,0.7,41,42,40,9,0,0.0,0.0,0.0,0,0,0.0,16,50,3.8,3.0,54,101,0.4,27,48.0,3.7,3.0,54,127,0.4,1.071846
2021-08-21 08:00,2021,8,21,8,5.7,17,5.5,17,63,2.4,48.0,53,74,2.4,48,53,74,0.7,38,54,0.7,41,42,40,9,0,0.0,0.0,0.0,0,0,0.0,16,53,3.8,3.0,54,101,0.4,27,48.0,3.7,3.0,54,127,0.4,1.078404
2021-08-21 10:00,2021,8,21,10,5.7,17,5.6,17,63,2.4,47.0,54,75,2.4,47,54,75,0.7,41,54,0.7,43,50,40,9,0,0.0,0.0,0.0,0,0,0.0,17,52,4.2,3.2,57,199,0.4,31,51.0,4.2,3.2,57,156,0.4,1.071546
2021-08-21 12:00,2021,8,21,12,5.7,17,5.6,17,64,2.4,47.0,54,75,2.4,47,54,74,0.9,42,54,0.9,43,51,40,9,0,0.0,0.0,0.0,0,0,0.0,17,49,3.8,2.9,53,154,0.4,32,49.0,3.8,3.0,55,201,0.4,1.07805
2021-08-21 14:00,2021,8,21,14,6.0,17,5.6,18,64,2.4,48.0,54,75,2.4,48,54,75,0.8,43,54,0.8,44,54,42,9,0,0.0,0.0,0.0,0,0,0.0,17,49,3.9,3.1,55,185,0.4,33,50.0,3.9,3.1,56,146,0.4,1.059924
2021-08-21 16:00,2021,8,21,16,5.7,18,5.5,18,65,2.4,48.0,54,74,2.4,48,54,74,0.7,43,54,0.7,44,54,42,9,0,0.0,0.0,0.0,0,0,0.0,17,52,3.5,2.8,55,215,0.4,33,50.0,3.6,2.9,54,101,0.4,1.087416
2021-08-21 18:00,2021,8,21,18,5.7,18,5.5,18,65,2.4,48.0,54,74,2.4,48,54,74,0.7,43,54,0.7,44,54,42,9,0,0.0,0.0,0.0,0,0,0.0,17,51,3.9,3.0,55,191,0.4,34,52.0,3.9,3.1,57,129,0.4,1.056216
2021-08-21 20:00,2021,8,21,20,5.9,18,5.6,18,65,2.4,48.0,54,75,2.4,48,54,75,0.8,44,54,0.8,44,54,42,9,0,0.0,0.0,0.0,0,0,0.0,17,53,3.4,2.8,56,135,0.4,33,51.0,3.5,2.8,56,156,0.4,1.062786
2021-08-21 22:00,2021,8,21,22,6.0,18,5.7,18,65,2.4,48.0,54,75,2.4,48,54,75,0.8,44,54,0.8,44,54,42,9,0,0.0,0.0,0.0,0,0,0.0,17,52,3.4,2.8,57,135,0.4,33,48.0,3.5,2.8,54,156,0.4,1.061358
2021-08-21 24:00,2021,8,21,24,5.8,18,5.6,18,65,2.4,48.0,54,75,2.4,48,54,75,0.8,44,54,0.8,44,54,42,9,0,0.0,0.0,0.0,0,0,0.0,17,53,3.4,2.8,57,135,0.4,33,49.0,3.5,2.8,54,156,0.4,1.110006
2021-08-22 02:00,2021,8,22,2,5.9,18,5.7,18,65,2.4,48.0,54,75,2.4,48,54,75,0.8,44,54,0.8,44,54,42,9,0,0.0,0.0,0.0,0,0,0.0,17,48,3.4,2.8,53,135,0.4,33,51.0,3.5,2.8,56,156,0.4,0.4623561
2021-08-22 04:00,2021,8,22,4,5.8,17,5.6,17,63,2.4,48.0,53,74,2.4,48,53,74,0.7,38,54,0.7,41,42,40,9,0,0.0,0.0,0.0,0,0,0.0,16,50,3.8,3.0,54,101,0.4,27,50.0,3.7,3.0,56,127,0.4,0.4834215
2021-08-22 06:00,2021,8,22,6,5.8,17,5.6,17,63,2.4,48.0,53,74,2.4,48,53,74,0.7,38,54,0.7,41,42,40,9,0,0.0,0.0,0.0,0,0,0.0,16,50,3.8,3.0,54,101,0.4,27,50.0,3.7,3.0,56,127,0.4,0.4777677
2021-08-22 08:00,2021,8,22,8,5.7,17,5.6,17,63,2.4,48.0,53,74,2.4,48,53,74,0.7,38,54,0.7,41,42,40,9,0,0.0,0.0,0.0,0,0,0.0,16,50,3.8,3.0,54,101,0.4,27,50.0,3.7,3.0,56,127,0.4,0.4865913
2021-08-22 10:00,2021,8,22,10,5.9,17,5.6,17,61,2.4,48.0,54,75,2.4,48,54,76,0.9,41,54,0.9,42,54,38,9,0,0.0,0.0,0.0,0,0,0.0,17,45,4.5,3.5,52,155,0.4,31,49.0,4.5,3.5,56,211,0.4,0.4740768
2021-08-22 12:00,2021,8,22,12,5.7,18,5.6,17,63,2.4,48.0,54,74,2.4,48,54,75,0.8,42,54,0.8,43,54,39,9,0,0.0,0.0,0.0,0,0,0.0,17,50,3.8,2.9,55,201,0.4,32,48.0,3.8,3.0,54,155,0.4,0.474282
2021-08-22 14:00,2021,8,22,14,5.9,18,5.6,18,65,2.4,48.0,54,75,2.4,48,54,77,0.7,42,54,0.7,43,54,40,9,0,0.0,0.0,0.0,0,0,0.0,17,49,4.2,3.0,53,188,0.4,33,49.0,4.3,3.0,53,178,0.4,0.4844502
2021-08-22 16:00,2021,8,22,16,5.9,18,5.4,18,64,2.4,47.0,54,75,2.4,48,54,75,0.8,43,54,0.8,44,54,41,9,0,0.0,0.0,0.0,0,0,0.0,17,53,3.9,2.9,57,124,0.4,34,51.0,3.9,3.0,57,135,0.4,0.4729995
2021-08-22 18:00,2021,8,22,18,5.9,18,5.4,18,64,2.4,47.0,54,75,2.4,48,54,75,0.9,43,54,0.9,44,54,41,9,0,0.0,0.0,0.0,0,0,0.0,17,52,3.6,2.8,55,101,0.4,33,50.0,3.6,2.8,55,166,0.4,0.4775436
2021-08-22 20:00,2021,8,22,20,5.9,18,5.4,18,64,2.4,47.0,54,75,2.4,48,54,75,0.9,43,54,0.9,44,54,41,9,0,0.0,0.0,0.0,0,0,0.0,17,50,3.7,2.9,54,166,0.4,32,47.0,3.8,2.9,53,216,0.4,0.4829409
