YY-MM-DD HH:00,Год,Месяц,День,Час,Блок манифольда|P бм  |кгс/см²,Блок манифольда|t жидкости| °С,С-1|P сеп. |кгс/см²,С-1|t жидкости |°С,С-1|L жидкости| см,С-2/1|P сеп. |кгс/см²,С-2/1|t жидкости|°С,С-2/1|L межфазный|см,С-2/1|L нефти|см,С-2/2|P сеп. |кгс/см²,С-2/2|t жидкости|°С,С-2/2|L межфазный|см,С-2/2|L нефти|см,ОН-1/1|P отс. |кгс/см²,ОН-1/1|t жидкости|°С,ОН-1/1|L межфазный|см,ОН-1/2|P отс. |кгс/см²,ОН-1/2|t жидкости|°С,ОН-1/2|L  межфазный|см,С-3|t жидкости|°С,С-3|L нефти|см,П-1|Т нефти на входе|°С,П-1|Т нефти на выходе|°С,П-1|Р нефти на входе|кгс/см²,П-1|Р нефти на выходе|кгс/см²,П-1|Т теплоно-сителя|°С,П-1|Т дымовых газов|°С,П-1|Р на горелку|кгс/см2,П-2|Т нефти на входе|°С,П-2|Т нефти на выходе|°С,П-2|Р нефти на входе|кгс/см²,П-2|Р нефти на выходе|кгс/см²,П-2|Т теплоно-сителя|°С,П-2|Т дымовых газов|°С,П-2|Р на горелку|кгс/см3,П-3|Т нефти на входе|°С,П-3|Т нефти на выходе|°С,П-3|Р нефти на входе|кгс/см²,П-3|Р нефти на выходе|кгс/см²,П-3|Т теплоно-сителя|°С,П-3|Т дымовых газов|°С,П-3|Р на горелку|кгс/см4,Вода с лагом (-1)
2021-09-14 16:00,2021,9,14,16,5.8,18,5.5,18,63,2.4,44.0,53,75,2.4,44,53,76,0.7,38,54,0.7,40,54,35,9,0,0.0,0.0,0.0,0,0,0.0,17,44,3.5,2.9,49,255,0.4,34,43.0,3.5,2.9,48,154,0.4,0.504516
2021-09-14 18:00,2021,9,14,18,5.8,18,5.5,18,63,2.4,43.0,53,75,2.4,43,53,76,0.7,38,54,0.7,40,54,35,9,0,0.0,0.0,0.0,0,0,0.0,17,45,3.5,2.9,50,255,0.4,34,43.0,3.5,2.9,49,154,0.4,0.531765000000001
2021-09-14 20:00,2021,9,14,20,5.8,18,5.5,18,63,2.4,44.0,53,75,2.4,44,53,76,0.7,38,54,0.7,40,54,34,9,0,0.0,0.0,0.0,0,0,0.0,17,46,3.5,2.9,50,255,0.4,34,47.0,3.5,2.9,52,154,0.4,0.559719
2021-09-14 22:00,2021,9,14,22,5.8,18,5.5,18,63,2.4,44.0,53,75,2.4,44,53,76,0.8,37,54,0.8,39,54,34,9,0,0.0,0.0,0.0,0,0,0.0,17,48,4.3,3.2,53,132,0.4,35,45.0,4.4,3.2,51,225,0.4,0.534849
2021-09-14 24:00,2021,9,14,24,5.8,18,5.6,18,63,2.4,44.0,53,75,2.4,44,53,76,0.9,37,54,0.9,39,54,34,9,0,0.0,0.0,0.0,0,0,0.0,17,48,3.8,3.1,53,199,0.4,36,43.0,3.9,3.0,49,199,0.4,0.539409
2021-09-15 02:00,2021,9,15,2,5.9,18,5.6,18,64,2.4,45.0,53,75,2.4,45,53,75,1.0,37,54,1.0,39,54,34,9,0,0.0,0.0,0.0,0,0,0.0,17,44,3.8,3.0,49,100,0.4,35,45.0,3.8,3.0,50,139,0.4,1.4663732
2021-09-15 04:00,2021,9,15,4,5.6,18,5.5,18,63,2.4,45.0,53,74,2.4,45,53,75,0.8,37,54,0.8,39,54,34,9,0,0.0,0.0,0.0,0,0,0.0,17,48,4.3,3.1,52,199,0.4,32,45.0,4.3,3.1,53,255,0.4,1.4470786
2021-09-15 06:00,2021,9,15,6,5.8,18,5.6,18,63,2.4,45.0,53,74,2.4,45,53,75,0.6,37,54,0.6,39,54,34,9,0,0.0,0.0,0.0,0,0,0.0,17,47,3.8,2.9,50,211,0.4,34,45.0,3.9,3.0,49,124,0.4,1.5047984
2021-09-15 08:00,2021,9,15,8,5.8,18,5.6,18,63,2.4,45.0,53,74,2.4,45,53,75,0.8,37,54,0.8,39,54,34,9,0,0.0,0.0,0.0,0,0,0.0,17,47,3.8,2.9,50,211,0.4,34,45.0,3.9,3.0,49,124,0.4,1.3916958
2021-09-15 10:00,2021,9,15,10,5.8,18,5.6,18,63,2.4,45.0,53,74,2.4,45,53,75,0.8,37,54,0.8,39,54,34,29,0,0.0,0.0,0.0,0,0,0.0,17,46,3.8,2.9,50,211,0.4,34,46.0,3.9,3.0,51,124,0.4,1.4884066
2021-09-15 12:00,2021,9,15,12,5.8,18,5.6,18,63,2.4,45.0,53,74,2.4,45,53,75,0.8,37,54,0.8,39,54,34,19,0,0.0,0.0,0.0,0,0,0.0,17,44,3.8,2.9,50,211,0.4,34,46.0,3.9,3.0,53,124,0.4,1.4881688
2021-09-15 14:00,2021,9,15,14,5.8,18,5.6,18,63,2.4,45.0,53,74,2.4,45,53,75,0.8,37,54,0.8,39,54,35,8,0,0.0,0.0,0.0,0,0,0.0,17,46,3.8,2.9,51,211,0.4,35,42.0,3.9,3.0,48,124,0.4,1.52602
2021-09-15 16:00,2021,9,15,16,5.8,18,5.6,18,63,2.4,45.0,53,74,2.4,45,53,75,0.8,37,54,0.8,39,54,34,9,0,0.0,0.0,0.0,0,0,0.0,17,47,3.8,2.9,52,211,0.4,35,48.0,3.9,3.0,53,124,0.4,1.4269394
2021-09-15 18:00,2021,9,15,18,5.8,18,5.6,18,63,2.4,45.0,53,74,2.4,45,53,75,0.8,37,54,0.8,39,54,34,9,0,0.0,0.0,0.0,0,0,0.0,17,47,3.8,2.9,52,211,0.4,35,48.0,3.9,3.0,53,124,0.4,1.5122194
2021-09-15 20:00,2021,9,15,20,5.8,18,5.6,18,63,2.4,45.0,53,74,2.4,45,53,75,0.8,37,54,0.8,39,54,34,9,0,0.0,0.0,0.0,0,0,0.0,17,46,3.8,2.9,51,211,0.4,35,47.0,3.9,3.0,52,124,0.4,1.4215848
2021-09-15 22:00,2021,9,15,22,5.7,18,5.4,18,63,2.4,45.0,53,74,2.4,45,53,75,0.9,37,54,0.9,39,54,34,9,0,0.0,0.0,0.0,0,0,0.0,17,44,3.5,2.9,49,118,0.4,34,45.0,3.5,2.9,51,199,0.4,1.5114486
2021-09-15 24:00,2021,9,15,24,5.7,18,5.4,18,63,2.4,45.0,53,74,2.4,45,53,75,0.8,36,54,0.8,39,54,33,9,0,0.0,0.0,0.0,0,0,0.0,17,45,3.6,2.8,51,265,0.4,34,45.0,3.6,2.7,51,101,0.4,1.4530072
2021-09-16 02:00,2021,9,16,2,5.8,18,5.6,18,64,2.4,45.0,53,75,2.4,45,53,75,0.9,36,54,0.9,39,54,33,9,0,0.0,0.0,0.0,0,0,0.0,17,44,3.9,3.1,50,189,0.4,34,44.0,4.0,3.1,51,219,0.4,0.7288857
2021-09-16 04:00,2021,9,16,4,5.6,18,5.5,18,63,2.4,45.0,53,74,2.4,45,53,76,0.8,37,54,0.8,38,54,33,9,0,0.0,0.0,0.0,0,0,0.0,17,46,3.9,3.1,52,199,0.4,32,45.0,4.3,3.1,53,101,0.4,0.7724031
2021-09-16 06:00,2021,9,16,6,5.8,18,5.5,18,63,2.4,45.0,54,75,2.4,45,54,76,1.0,36,54,1.0,38,54,33,9,0,0.0,0.0,0.0,0,0,0.0,17,43,3.9,3.1,49,264,0.4,33,43.0,3.7,3.0,50,157,0.4,0.732534700000001
2021-09-16 08:00,2021,9,16,8,5.8,18,5.5,18,63,2.4,45.0,54,75,2.4,45,54,76,1.0,36,54,1.0,38,54,33,9,0,0.0,0.0,0.0,0,0,0.0,17,43,3.9,3.1,49,264,0.4,33,43.0,3.7,3.0,50,157,0.4,0.757327399999999
2021-09-16 10:00,2021,9,16,10,5.8,18,5.5,18,63,2.4,45.0,54,75,2.4,45,54,76,1.0,36,54,1.0,39,54,34,9,0,0.0,0.0,0.0,0,0,0.0,17,45,3.9,3.1,49,264,0.4,33,44.0,3.7,3.0,50,157,0.4,0.7472619
2021-09-16 12:00,2021,9,16,12,5.8,18,5.5,18,63,2.4,44.0,54,75,2.4,44,54,76,1.0,35,54,1.0,39,54,34,9,0,0.0,0.0,0.0,0,0,0.0,17,50,3.9,3.1,54,264,0.4,33,44.0,3.7,3.0,49,157,0.4,0.7417679
2021-09-16 14:00,2021,9,16,14,5.8,18,5.5,18,63,2.4,44.0,54,75,2.4,44,54,76,1.0,35,54,1.0,39,54,34,9,0,0.0,0.0,0.0,0,0,0.0,17,50,3.9,3.1,54,264,0.4,33,44.0,3.7,3.0,49,157,0.4,0.7350972
2021-09-16 16:00,2021,9,16,16,5.8,18,5.5,18,63,2.4,45.0,54,75,2.4,45,54,76,1.0,36,54,1.0,39,54,34,9,0,0.0,0.0,0.0,0,0,0.0,17,48,3.9,3.1,52,264,0.4,33,43.0,3.7,3.0,49,157,0.4,0.7347282
2021-09-16 18:00,2021,9,16,18,5.8,18,5.5,18,63,2.4,45.0,54,75,2.4,45,54,76,1.0,36,54,1.0,39,54,33,9,0,0.0,0.0,0.0,0,0,0.0,17,46,3.9,3.1,52,264,0.4,33,44.0,3.7,3.0,49,157,0.4,0.7540187
2021-09-16 20:00,2021,9,16,20,5.8,18,5.5,18,63,2.4,47.0,54,75,2.4,47,54,76,1.0,36,54,1.0,39,54,34,9,0,0.0,0.0,0.0,0,0,0.0,17,45,3.9,3.1,51,264,0.4,33,47.0,3.7,3.0,54,157,0.4,0.730976700000001
2021-09-16 22:00,2021,9,16,22,5.9,18,5.7,18,64,2.4,46.0,54,74,2.4,46,54,75,0.9,36,54,0.9,39,54,34,9,0,0.0,0.0,0.0,0,0,0.0,17,49,3.8,2.9,54,152,0.4,34,46.0,3.8,2.9,52,215,0.4,0.7362575
2021-09-16 24:00,2021,9,16,24,5.9,18,5.7,18,64,2.4,46.0,54,74,2.4,46,54,75,0.9,36,54,0.9,39,54,34,9,0,0.0,0.0,0.0,0,0,0.0,17,49,3.8,2.9,54,152,0.4,34,46.0,3.8,2.9,52,215,0.4,0.7377704
2021-09-17 02:00,2021,9,17,2,5.9,18,5.7,18,64,2.4,46.0,54,74,2.4,46,54,75,0.9,36,54,0.9,39,54,34,9,0,0.0,0.0,0.0,0,0,0.0,17,49,3.8,2.9,54,152,0.4,34,46.0,3.8,2.9,52,215,0.4,0.544245
2021-09-17 04:00,2021,9,17,4,5.6,18,5.5,18,63,2.4,45.0,53,74,2.4,45,53,76,0.8,36,54,0.8,38,54,34,9,0,0.0,0.0,0.0,0,0,0.0,17,50,3.8,3.0,55,258,0.4,33,45.0,3.9,3.1,51,152,0.4,0.531471
2021-09-17 06:00,2021,9,17,6,5.8,18,5.6,18,64,2.4,46.0,53,74,2.4,46,53,76,0.8,36,54,0.8,38,54,34,9,0,0.0,0.0,0.0,0,0,0.0,17,47,3.9,3.1,53,101,0.4,33,47.0,4.0,3.1,53,269,0.4,0.543333
2021-09-17 08:00,2021,9,17,8,5.8,18,5.6,18,64,2.4,46.0,53,74,2.4,46,53,76,0.8,36,54,0.8,38,54,34,9,0,0.0,0.0,0.0,0,0,0.0,17,47,3.9,3.1,53,101,0.4,33,47.0,4.0,3.1,53,269,0.4,0.554595
2021-09-17 10:00,2021,9,17,10,5.8,18,5.6,18,64,2.4,46.0,53,74,2.4,46,53,76,0.8,36,54,0.8,38,54,33,9,0,0.0,0.0,0.0,0,0,0.0,17,46,3.9,3.1,51,241,0.4,33,46.0,4.0,3.1,52,269,0.4,0.539835
2021-09-17 12:00,2021,9,17,12,5.8,18,5.6,18,64,2.4,47.0,53,74,2.4,47,53,76,0.8,36,54,0.8,39,54,33,9,0,0.0,0.0,0.0,0,0,0.0,17,47,3.9,3.1,51,241,0.4,33,47.0,4.0,3.1,51,269,0.4,0.540708
2021-09-17 14:00,2021,9,17,14,5.8,18,5.6,18,64,2.4,47.0,53,74,2.4,47,53,76,0.8,36,54,0.8,39,54,34,9,0,0.0,0.0,0.0,0,0,0.0,17,47,3.9,3.1,51,241,0.4,33,47.0,4.0,3.1,51,269,0.4,0.544269
2021-09-17 16:00,2021,9,17,16,5.8,18,5.6,18,64,2.4,47.0,53,74,2.4,47,53,76,0.8,36,54,0.8,39,54,34,9,0,0.0,0.0,0.0,0,0,0.0,17,47,3.9,3.1,51,241,0.4,33,47.0,4.0,3.1,51,269,0.4,0.520848
2021-09-17 18:00,2021,9,17,18,5.8,18,5.6,18,64,2.4,46.0,53,74,2.4,46,53,76,0.8,36,54,0.8,39,54,34,9,0,0.0,0.0,0.0,0,0,0.0,17,47,3.9,3.1,53,241,0.4,33,46.0,4.0,3.1,54,269,0.4,0.527373
2021-09-17 20:00,2021,9,17,20,5.8,18,5.6,18,64,2.4,47.0,53,74,2.4,46,53,76,0.8,36,54,0.8,39,54,34,9,0,0.0,0.0,0.0,0,0,0.0,17,45,3.9,3.1,53,241,0.4,33,46.0,4.0,3.1,54,269,0.4,0.548136
2021-09-17 22:00,2021,9,17,22,5.9,18,5.6,18,64,2.4,46.0,53,74,2.4,46,53,76,0.7,36,54,0.7,39,54,34,9,0,0.0,0.0,0.0,0,0,0.0,17,47,3.9,2.9,52,101,0.4,33,50.0,3.9,3.0,55,155,0.4,0.534462
2021-09-17 24:00,2021,9,17,24,6.0,18,5.5,18,64,2.4,46.0,53,75,2.4,46,53,75,0.9,36,54,0.9,39,54,34,9,0,0.0,0.0,0.0,0,0,0.0,17,49,3.9,3.0,55,156,0.4,33,45.0,3.9,3.1,51,195,0.4,0.541056
2021-09-18 02:00,2021,9,18,2,5.8,18,5.6,18,65,2.4,46.0,53,75,2.4,46,53,75,0.9,36,54,0.9,39,54,34,9,0,0.0,0.0,0.0,0,0,0.0,17,49,3.9,3.0,55,156,0.4,33,45.0,3.9,3.1,51,195,0.4,0.553143
2021-09-18 04:00,2021,9,18,4,5.6,18,5.5,18,63,2.4,46.0,53,75,2.4,46,53,76,0.7,36,54,0.7,39,54,34,9,0,0.0,0.0,0.0,0,0,0.0,17,49,3.8,3.1,55,199,0.4,33,45.0,3.9,3.1,51,253,0.4,0.544662
2021-09-18 06:00,2021,9,18,6,5.9,18,5.6,18,63,2.4,46.0,53,75,2.4,46,53,76,0.8,36,54,0.8,39,54,34,9,0,0.0,0.0,0.0,0,0,0.0,17,49,3.6,2.9,53,101,0.4,33,50.0,3.8,2.9,55,159,0.4,0.54894
2021-09-18 08:00,2021,9,18,8,5.9,18,5.6,18,63,2.4,46.0,53,75,2.4,46,53,76,0.8,36,54,0.8,38,54,34,9,0,0.0,0.0,0.0,0,0,0.0,17,49,3.6,2.9,53,101,0.4,33,50.0,3.8,2.9,55,159,0.4,0.525528
2021-09-18 10:00,2021,9,18,10,5.7,18,5.6,18,63,2.4,46.0,53,75,2.4,46,53,76,0.8,36,54,0.8,38,54,34,9,0,0.0,0.0,0.0,0,0,0.0,17,49,3.6,2.9,53,101,0.4,33,50.0,3.8,2.9,55,159,0.4,0.545046
2021-09-18 12:00,2021,9,18,12,5.8,18,5.6,18,63,2.4,46.0,53,75,2.4,46,53,76,0.8,36,54,0.8,38,54,34,9,0,0.0,0.0,0.0,0,0,0.0,17,49,3.6,2.9,53,101,0.4,33,50.0,3.8,2.9,55,159,0.4,0.540201
2021-09-18 14:00,2021,9,18,14,5.8,18,5.6,18,63,2.4,46.0,53,75,2.4,46,53,76,0.8,36,54,0.8,38,54,34,9,0,0.0,0.0,0.0,0,0,0.0,18,50,3.6,2.9,55,134,0.4,33,48.0,3.8,2.9,54,139,0.4,0.552411
2021-09-18 16:00,2021,9,18,16,5.8,18,5.6,18,63,2.4,46.0,53,75,2.4,46,53,76,0.8,36,54,0.8,38,54,34,9,0,0.0,0.0,0.0,0,0,0.0,18,50,3.6,2.9,55,134,0.4,33,48.0,3.8,2.9,54,139,0.4,0.541713
2021-09-18 18:00,2021,9,18,18,5.8,18,5.6,18,63,2.4,46.0,53,75,2.4,46,53,76,0.8,36,54,0.8,38,54,34,9,0,0.0,0.0,0.0,0,0,0.0,18,50,3.6,2.9,55,134,0.4,33,48.0,3.8,2.9,54,139,0.4,0.530277
2021-09-18 20:00,2021,9,18,20,5.8,18,5.6,18,63,2.4,46.0,53,75,2.4,46,53,76,0.8,36,54,0.8,38,54,34,9,0,0.0,0.0,0.0,0,0,0.0,18,50,3.6,2.9,55,134,0.4,33,48.0,3.8,2.9,54,139,0.4,0.543945
2021-09-18 22:00,2021,9,18,22,6.0,18,5.5,18,64,2.4,46.0,53,75,2.4,46,53,75,0.7,36,54,0.7,39,54,33,9,0,0.0,0.0,0.0,0,0,0.0,17,47,4.3,3.3,52,189,0.4,33,47.0,4.4,3.3,53,265,0.4,0.542745
2021-09-18 24:00,2021,9,18,24,6.0,18,5.5,18,64,2.4,46.0,53,75,2.4,46,53,75,0.7,36,54,0.7,39,54,33,9,0,0.0,0.0,0.0,0,0,0.0,17,47,4.3,3.3,52,189,0.4,33,47.0,4.4,3.3,53,265,0.4,0.531708
2021-09-19 02:00,2021,9,19,2,5.8,18,5.5,18,63,2.4,46.0,53,75,2.4,46,53,75,0.9,36,54,0.9,39,54,33,9,0,0.0,0.0,0.0,0,0,0.0,17,47,3.5,2.9,53,125,0.4,33,49.0,3.5,2.9,55,198,0.4,0.5033448
2021-09-19 04:00,2021,9,19,4,5.6,18,5.5,18,63,2.4,46.0,53,75,2.4,46,53,76,0.7,36,54,0.7,39,54,33,9,0,0.0,0.0,0.0,0,0,0.0,17,49,3.8,3.1,55,199,0.4,33,45.0,3.9,3.1,51,253,0.4,0.4863969
2021-09-19 06:00,2021,9,19,6,5.9,18,5.5,18,63,2.4,46.0,53,74,2.4,46,53,75,0.9,36,54,0.9,38,54,33,9,0,0.0,0.0,0.0,0,0,0.0,17,47,4.2,3.1,53,106,0.4,32,46.0,4.3,3.2,53,168,0.4,0.4899636
2021-09-19 08:00,2021,9,19,8,5.9,18,5.5,18,63,2.4,46.0,53,74,2.4,46,53,75,0.9,36,54,0.9,38,54,33,9,0,0.0,0.0,0.0,0,0,0.0,17,47,4.2,3.1,53,106,0.4,32,46.0,4.3,3.2,53,168,0.4,0.513432
2021-09-19 10:00,2021,9,19,10,5.9,18,5.5,18,63,2.4,46.0,53,74,2.4,46,53,75,0.9,36,54,0.9,38,54,33,9,0,0.0,0.0,0.0,0,0,0.0,17,47,4.2,3.1,53,106,0.4,32,46.0,4.3,3.2,53,168,0.4,0.5547825
2021-09-19 12:00,2021,9,19,12,5.9,18,5.5,18,63,2.4,46.0,53,74,2.4,46,53,75,0.9,36,54,0.9,38,54,33,9,0,0.0,0.0,0.0,0,0,0.0,17,47,4.2,3.1,53,106,0.4,32,46.0,4.3,3.2,53,168,0.4,0.5577849
2021-09-19 14:00,2021,9,19,14,5.9,18,5.5,18,63,2.4,46.0,53,74,2.4,46,53,75,0.9,36,54,0.9,38,54,33,9,0,0.0,0.0,0.0,0,0,0.0,17,47,4.2,3.1,53,106,0.4,32,46.0,4.3,3.2,53,168,0.4,0.5185539
2021-09-19 16:00,2021,9,19,16,5.9,18,5.5,18,63,2.4,46.0,53,74,2.4,46,53,75,0.9,36,54,0.9,38,54,33,9,0,0.0,0.0,0.0,0,0,0.0,17,47,4.2,3.1,53,106,0.4,32,46.0,4.3,3.2,53,168,0.4,0.470313
2021-09-19 18:00,2021,9,19,18,5.9,18,5.5,18,63,2.4,46.0,53,74,2.4,46,53,75,0.9,36,54,0.9,38,54,33,9,0,0.0,0.0,0.0,0,0,0.0,17,47,4.2,3.1,53,106,0.4,32,46.0,4.3,3.2,53,168,0.4,0.488889
2021-09-19 20:00,2021,9,19,20,5.9,18,5.5,18,63,2.4,46.0,53,74,2.4,46,53,75,0.9,36,54,0.9,38,54,33,9,0,0.0,0.0,0.0,0,0,0.0,17,47,4.2,3.1,53,106,0.4,32,46.0,4.3,3.2,53,168,0.4,0.4993245
2021-09-19 22:00,2021,9,19,22,5.8,18,5.6,18,63,2.4,46.0,53,74,2.4,46,53,74,1.0,37,54,1.0,39,54,34,9,0,0.0,0.0,0.0,0,0,0.0,17,46,3.3,2.7,51,215,0.4,32,49.0,3.3,2.7,54,100,0.4,0.4858434
2021-09-19 24:00,2021,9,19,24,6.1,18,5.8,18,64,2.4,46.0,53,75,2.4,46,53,75,1.0,36,54,1.0,39,54,34,9,0,0.0,0.0,0.0,0,0,0.0,17,48,3.8,3.0,54,158,0.4,32,44.0,3.8,3.0,51,258,0.4,0.492482700000001
2021-09-20 02:00,2021,9,20,2,6.1,18,5.8,18,64,2.4,46.0,53,75,2.4,46,53,75,1.0,36,54,1.0,39,54,33,9,0,0.0,0.0,0.0,0,0,0.0,17,48,3.8,3.0,54,158,0.4,32,44.0,3.8,3.0,51,258,0.4,1.8378
2021-09-20 04:00,2021,9,20,4,6.0,18,5.5,18,65,2.4,46.0,53,75,2.4,46,53,75,0.9,36,54,0.9,38,54,33,9,0,0.0,0.0,0.0,0,0,0.0,17,47,3.7,2.9,53,199,0.4,31,49.0,3.8,2.9,55,123,0.4,1.78269
2021-09-20 06:00,2021,9,20,6,5.8,18,5.5,18,65,2.4,46.0,53,75,2.4,46,53,75,0.9,36,54,0.9,38,54,33,9,0,0.0,0.0,0.0,0,0,0.0,17,47,3.7,2.9,53,199,0.4,31,49.0,3.8,2.9,55,123,0.4,1.85584
2021-09-20 08:00,2021,9,20,8,5.8,18,5.5,18,65,2.4,46.0,53,75,2.4,46,53,75,0.9,36,54,0.9,38,54,33,9,0,0.0,0.0,0.0,0,0,0.0,17,47,3.7,2.9,53,199,0.4,31,49.0,3.8,2.9,55,123,0.4,1.78456
2021-09-20 10:00,2021,9,20,10,5.8,18,5.5,18,65,2.4,46.0,53,75,2.4,46,53,75,0.9,36,54,0.9,38,54,33,9,0,0.0,0.0,0.0,0,0,0.0,17,47,3.7,2.9,53,199,0.4,31,49.0,3.8,2.9,55,123,0.4,1.81428
2021-09-20 12:00,2021,9,20,12,5.8,18,5.5,18,65,2.4,46.0,53,75,2.4,46,53,75,0.9,36,54,0.9,38,54,33,9,0,0.0,0.0,0.0,0,0,0.0,17,47,3.7,2.9,53,199,0.4,31,49.0,3.8,2.9,55,123,0.4,1.90972
2021-09-20 14:00,2021,9,20,14,5.8,18,5.5,18,65,2.4,46.0,53,75,2.4,46,53,75,0.9,36,54,0.9,38,54,33,9,0,0.0,0.0,0.0,0,0,0.0,17,47,3.7,2.9,53,199,0.4,31,49.0,3.8,2.9,55,123,0.4,1.78286
2021-09-20 16:00,2021,9,20,16,5.8,18,5.5,18,65,2.4,46.0,53,75,2.4,46,53,75,0.9,36,54,0.9,38,54,33,9,0,0.0,0.0,0.0,0,0,0.0,17,47,3.7,2.9,53,199,0.4,31,49.0,3.8,2.9,55,123,0.4,1.79153
2021-09-20 18:00,2021,9,20,18,5.8,18,5.5,18,65,2.8,46.0,53,75,2.8,46,53,75,0.9,36,54,0.9,38,54,33,9,0,0.0,0.0,0.0,0,0,0.0,17,47,3.7,2.9,53,199,0.4,31,49.0,3.8,2.9,55,123,0.4,1.90073
2021-09-20 20:00,2021,9,20,20,5.8,18,5.5,18,65,2.8,46.0,53,75,2.8,46,53,75,0.9,36,54,0.9,38,54,33,9,0,0.0,0.0,0.0,0,0,0.0,17,47,3.7,2.9,53,199,0.4,31,49.0,3.8,2.9,55,123,0.4,1.78296
2021-09-20 22:00,2021,9,20,22,5.7,18,5.5,18,66,3.0,47.0,55,74,3.0,47,54,77,0.8,37,53,0.8,39,54,33,8,0,0.0,0.0,0.0,0,0,0.0,17,51,4.2,3.5,56,158,0.4,33,48.0,4.9,3.5,54,150,0.4,1.77917
2021-09-20 24:00,2021,9,20,24,5.7,18,5.5,18,66,3.0,47.0,53,75,3.0,47,53,77,0.9,37,53,1.0,39,54,33,10,0,0.0,0.0,0.0,0,0,0.0,17,47,4.4,3.6,54,300,0.4,33,48.0,4.9,3.5,54,150,0.4,1.8662
2021-09-21 02:00,2021,9,21,2,5.7,18,5.5,18,66,3.0,47.0,53,75,3.0,47,53,77,0.9,37,53,1.0,39,54,33,9,0,0.0,0.0,0.0,0,0,0.0,17,47,4.4,3.6,54,300,0.4,33,48.0,4.9,3.5,54,150,0.4,0.625922499999999
2021-09-21 04:00,2021,9,21,4,6.0,18,5.5,18,65,3.0,46.0,53,75,3.0,46,53,75,0.9,36,54,1.0,38,54,33,9,0,0.0,0.0,0.0,0,0,0.0,17,47,3.7,2.9,53,199,0.4,31,49.0,3.8,2.9,55,123,0.4,0.6292265
2021-09-21 06:00,2021,9,21,6,6.0,18,5.5,18,65,3.0,46.0,53,75,3.0,46,53,75,0.9,36,54,1.0,38,54,33,9,0,0.0,0.0,0.0,0,0,0.0,17,47,3.7,2.9,53,199,0.4,31,49.0,3.8,2.9,55,123,0.4,0.6485815
2021-09-21 08:00,2021,9,21,8,6.0,18,5.5,18,65,3.0,46.0,53,75,3.0,46,53,75,0.9,36,54,1.0,38,54,33,9,0,0.0,0.0,0.0,0,0,0.0,17,47,3.7,2.9,53,199,0.4,31,49.0,3.8,2.9,55,123,0.4,0.6259015
2021-09-21 10:00,2021,9,21,10,6.0,18,5.5,18,65,3.0,46.0,53,75,3.0,46,53,75,0.9,36,54,1.0,38,54,33,9,0,0.0,0.0,0.0,0,0,0.0,17,47,3.7,2.9,53,199,0.4,31,49.0,3.8,2.9,55,123,0.4,0.6273855
2021-09-21 12:00,2021,9,21,12,6.0,18,5.5,18,65,3.0,46.0,53,75,3.0,46,53,75,0.9,36,54,1.0,38,54,33,9,0,0.0,0.0,0.0,0,0,0.0,17,47,3.7,2.9,53,199,0.4,31,49.0,3.8,2.9,55,123,0.4,0.6431285
2021-09-21 14:00,2021,9,21,14,6.0,18,5.5,18,65,3.0,46.0,53,75,3.0,46,53,75,0.9,36,54,1.0,38,54,33,9,0,0.0,0.0,0.0,0,0,0.0,17,47,3.7,2.9,53,199,0.4,31,49.0,3.8,2.9,55,123,0.4,0.62174
2021-09-21 16:00,2021,9,21,16,6.0,18,5.5,18,65,3.5,46.0,53,75,3.5,46,53,75,0.9,36,54,1.0,38,54,33,9,0,0.0,0.0,0.0,0,0,0.0,17,47,3.7,2.9,53,199,0.4,31,49.0,3.8,2.9,55,123,0.4,0.6197695
2021-09-21 18:00,2021,9,21,18,6.0,18,5.5,18,65,3.5,46.0,53,75,3.5,46,53,75,0.9,36,54,1.0,38,54,33,9,0,0.0,0.0,0.0,0,0,0.0,17,47,3.7,2.9,53,199,0.4,31,49.0,3.8,2.9,55,123,0.4,0.6641005
2021-09-21 20:00,2021,9,21,20,6.0,18,5.5,18,65,3.5,46.0,53,75,3.5,46,53,75,0.9,36,54,1.0,38,54,33,9,0,0.0,0.0,0.0,0,0,0.0,17,47,3.7,2.9,53,199,0.4,31,49.0,3.8,2.9,55,123,0.4,0.611604
2021-09-21 22:00,2021,9,21,22,6.0,18,5.5,18,65,3.5,46.0,53,75,3.5,46,53,75,0.9,36,54,1.0,38,54,33,9,0,0.0,0.0,0.0,0,0,0.0,17,47,3.7,2.9,53,199,0.4,31,49.0,3.8,2.9,55,123,0.4,0.6206585
2021-09-21 24:00,2021,9,21,24,6.0,18,5.5,18,65,3.5,46.0,53,75,3.5,46,53,75,0.9,36,54,1.0,38,54,33,9,0,0.0,0.0,0.0,0,0,0.0,17,47,3.7,2.9,53,199,0.4,31,49.0,3.8,2.9,55,123,0.4,0.6341125
2021-09-22 02:00,2021,9,22,2,6.0,18,5.5,18,65,3.5,46.0,53,75,3.5,46,53,75,0.9,36,54,1.0,38,54,33,9,0,0.0,0.0,0.0,0,0,0.0,17,47,3.7,2.9,53,199,0.4,31,49.0,3.8,2.9,55,123,0.4,0.559449
2021-09-22 04:00,2021,9,22,4,6.0,18,5.5,18,65,3.5,46.0,53,75,3.5,46,53,75,0.9,36,54,1.0,38,54,33,9,0,0.0,0.0,0.0,0,0,0.0,17,47,3.7,2.9,53,199,0.4,31,49.0,3.8,2.9,55,123,0.4,0.525159
2021-09-22 06:00,2021,9,22,6,6.0,18,5.5,18,65,3.5,46.0,53,75,3.5,46,53,75,0.9,36,54,1.0,38,54,33,9,0,0.0,0.0,0.0,0,0,0.0,17,47,3.7,2.9,53,199,0.4,31,49.0,3.8,2.9,55,123,0.4,0.542106
2021-09-22 08:00,2021,9,22,8,6.0,18,5.5,18,65,3.5,45.0,51,76,3.5,45,52,75,0.9,36,53,1.0,38,53,31,8,0,0.0,0.0,0.0,0,0,0.0,17,46,5.0,4.0,53,291,0.4,34,46.0,4.8,4.0,53,126,0.4,0.526875000000001
2021-09-22 10:00,2021,9,22,10,6.0,18,5.5,18,65,3.7,45.0,51,76,3.7,45,52,75,0.9,36,53,1.0,38,53,31,9,0,0.0,0.0,0.0,0,0,0.0,17,46,5.0,4.0,53,291,0.4,34,46.0,4.8,4.0,53,126,0.4,0.535743
2021-09-22 12:00,2021,9,22,12,6.0,18,5.5,18,65,4.0,45.0,51,76,4.0,45,52,75,0.9,36,53,1.0,38,53,31,9,0,0.0,0.0,0.0,0,0,0.0,17,46,5.0,4.0,53,291,0.4,34,46.0,4.8,4.0,53,126,0.4,0.545019
2021-09-22 14:00,2021,9,22,14,5.9,18,5.5,18,65,4.0,45.0,51,76,4.0,45,52,75,0.9,36,53,1.0,38,53,31,9,17,57.0,5.0,4.5,57,100,0.4,0,0,0.0,0.0,0,0,0.0,34,50.0,4.8,4.0,56,126,0.4,0.566670000000001
2021-09-22 16:00,2021,9,22,16,6.0,18,5.5,18,65,4.0,45.0,51,76,4.0,45,52,75,0.9,36,53,1.0,38,53,31,9,17,57.0,5.0,4.5,57,100,0.4,0,0,0.0,0.0,0,0,0.0,34,50.0,4.8,4.0,56,126,0.4,0.550149
2021-09-22 18:00,2021,9,22,18,6.0,18,5.5,18,65,4.0,45.0,51,76,4.0,45,52,75,0.9,36,53,1.0,38,53,31,9,17,57.0,5.0,4.5,57,100,0.4,0,0,0.0,0.0,0,0,0.0,34,50.0,4.8,4.0,56,126,0.4,0.550152
2021-09-22 20:00,2021,9,22,20,6.0,18,5.5,18,65,4.0,45.0,51,76,4.0,45,52,75,0.9,36,53,1.0,38,53,31,9,17,57.0,5.0,4.5,57,100,0.4,0,0,0.0,0.0,0,0,0.0,34,50.0,4.8,4.0,56,126,0.4,0.469178999999999
2021-09-22 22:00,2021,9,22,22,6.0,18,5.5,18,75,4.0,45.0,51,76,4.0,45,52,75,0.9,36,53,1.0,38,53,31,9,17,57.0,5.0,4.5,57,100,0.4,0,0,0.0,0.0,0,0,0.0,34,50.0,4.8,4.0,56,126,0.4,0.469731
2021-09-22 24:00,2021,9,22,24,6.0,18,5.5,18,78,4.0,45.0,51,76,4.0,45,52,75,0.9,36,48,1.0,38,53,31,9,17,57.0,5.0,4.5,57,100,0.4,0,0,0.0,0.0,0,0,0.0,34,50.0,4.8,4.0,56,126,0.4,0.534141
2021-09-23 02:00,2021,9,23,2,5.7,17,5.5,18,90,4.0,50.0,51,80,4.0,50,55,78,1.2,38,48,1.3,41,50,36,22,17,55.0,5.3,4.6,54,196,0.4,0,0,0.0,0.0,0,0,0.0,34,50.0,5.3,4.6,55,124,0.4,0.4785872
2021-09-23 04:00,2021,9,23,4,5.8,17,5.5,18,75,4.0,50.0,50,75,4.0,50,55,75,1.1,38,48,1.2,41,51,35,9,17,57.0,5.3,4.6,57,122,0.4,0,0,0.0,0.0,0,0,0.0,34,49.0,5.4,4.6,55,287,0.4,0.4785404
2021-09-23 06:00,2021,9,23,6,5.8,17,5.5,18,75,4.0,50.0,50,75,4.0,50,55,75,1.1,38,48,1.2,41,51,35,9,17,57.0,5.3,4.6,57,122,0.4,0,0,0.0,0.0,0,0,0.0,34,49.0,5.4,4.6,55,287,0.4,0.5118438
2021-09-23 08:00,2021,9,23,8,5.8,17,5.5,18,75,4.0,50.0,50,75,4.0,50,55,75,1.1,38,48,1.2,41,51,35,9,17,57.0,5.3,4.6,57,122,0.4,0,0,0.0,0.0,0,0,0.0,34,49.0,5.4,4.6,55,287,0.4,0.4276168
2021-09-23 10:00,2021,9,23,10,5.8,17,5.5,18,75,4.0,50.0,50,75,4.0,50,55,75,1.1,38,48,1.2,41,51,35,9,17,57.0,5.3,4.6,57,122,0.4,0,0,0.0,0.0,0,0,0.0,34,49.0,5.4,4.6,55,287,0.4,0.4546126
2021-09-23 12:00,2021,9,23,12,5.9,17,5.5,18,75,4.0,50.0,54,75,4.0,50,55,75,1.1,38,48,1.2,41,51,35,9,17,57.0,5.3,4.6,57,122,0.4,0,0,0.0,0.0,0,0,0.0,34,49.0,5.4,4.6,55,287,0.4,0.4460274
2021-09-23 14:00,2021,9,23,14,5.9,17,5.5,18,75,4.0,50.0,54,75,4.0,50,55,75,1.1,38,48,1.2,41,51,35,9,17,57.0,5.3,4.6,57,122,0.4,0,0,0.0,0.0,0,0,0.0,34,49.0,5.4,4.6,55,287,0.4,0.464425
2021-09-23 16:00,2021,9,23,16,5.8,17,5.5,18,75,4.0,50.0,54,75,4.0,50,55,75,1.1,38,48,1.2,41,51,35,9,17,57.0,5.3,4.6,57,122,0.4,0,0,0.0,0.0,0,0,0.0,34,49.0,5.4,4.6,55,287,0.4,0.4699656
2021-09-23 18:00,2021,9,23,18,6.0,17,5.5,18,75,4.0,50.0,54,75,4.0,50,55,75,1.1,38,48,1.2,41,51,35,9,17,57.0,5.3,4.6,57,122,0.4,0,0,0.0,0.0,0,0,0.0,34,49.0,5.4,4.6,55,287,0.4,0.4640766
2021-09-23 20:00,2021,9,23,20,6.0,17,5.5,18,75,4.0,50.0,54,75,4.0,50,55,75,1.1,38,48,1.2,41,51,35,9,17,57.0,5.3,4.6,57,122,0.4,0,0,0.0,0.0,0,0,0.0,34,49.0,5.4,4.6,55,287,0.4,0.4540978
2021-09-23 22:00,2021,9,23,22,6.0,17,5.7,18,90,4.0,49.0,56,76,4.0,50,55,74,1.1,40,51,1.2,44,51,37,9,0,0.0,0.0,0.0,0,0,0.0,17,51,5.4,4.6,57,125,0.4,34,49.0,5.4,4.6,55,287,0.4,0.4444024
2021-09-23 24:00,2021,9,23,24,5.9,18,5.7,17,106,4.0,49.0,55,75,4.0,49,54,74,1.1,40,51,1.2,44,52,39,9,0,0.0,0.0,0.0,0,0,0.0,17,52,5.2,4.5,58,294,0.4,20,53.0,5.3,4.6,59,213,0.4,0.490568
2021-09-24 02:00,2021,9,24,2,5.9,18,5.7,17,75,4.0,49.0,55,75,4.0,49,54,74,1.1,40,51,1.2,44,52,39,8,0,0.0,0.0,0.0,0,0,0.0,17,52,5.2,4.5,58,294,0.4,20,53.0,5.3,4.6,59,213,0.4,0.2205648
2021-09-24 04:00,2021,9,24,4,5.8,17,5.5,18,61,4.0,50.0,50,75,4.0,50,55,75,1.1,38,48,1.2,41,51,35,9,0,0.0,0.0,0.0,0,0,0.0,17,53,5.1,4.5,58,295,0.4,20,49.0,5.4,4.6,55,287,0.4,0.2060628
2021-09-24 06:00,2021,9,24,6,5.8,17,5.5,18,61,4.0,50.0,50,75,4.0,50,55,75,1.1,38,48,1.2,41,51,35,9,0,0.0,0.0,0.0,0,0,0.0,17,53,5.1,4.5,58,295,0.4,20,49.0,5.4,4.6,55,287,0.4,0.2063496
2021-09-24 08:00,2021,9,24,8,5.8,17,5.5,17,61,4.0,49.0,53,75,4.0,48,52,75,1.0,37,51,1.0,42,50,33,9,0,0.0,0.0,0.0,0,0,0.0,17,51,5.1,4.1,56,117,0.4,20,54.0,5.4,4.6,59,164,0.4,0.2056728
2021-09-24 10:00,2021,9,24,10,5.8,17,5.5,17,61,4.0,49.0,53,75,4.0,49,52,75,1.0,38,51,1.0,42,50,33,9,0,0.0,0.0,0.0,0,0,0.0,17,50,5.1,4.1,55,117,0.4,20,51.0,5.4,4.6,56,164,0.4,0.1979688
2021-09-24 12:00,2021,9,24,12,5.8,17,5.5,17,61,4.0,49.0,53,75,4.0,48,52,75,1.0,38,51,1.0,42,50,33,9,0,0.0,0.0,0.0,0,0,0.0,17,50,5.1,4.1,55,117,0.4,20,53.0,5.4,4.6,58,164,0.4,0.2025048
2021-09-24 14:00,2021,9,24,14,5.8,17,5.5,17,61,4.0,49.0,53,75,4.0,48,52,75,1.0,38,51,1.0,42,50,33,9,0,0.0,0.0,0.0,0,0,0.0,17,50,5.1,4.1,55,117,0.4,20,53.0,5.4,4.6,58,164,0.4,0.1795368
2021-09-24 16:00,2021,9,24,16,5.8,17,5.5,17,125,4.0,49.0,53,75,0.0,0,0,0,1.0,37,51,1.0,42,50,34,9,0,0.0,0.0,0.0,0,0,0.0,17,50,5.1,4.1,55,117,0.4,20,52.0,5.4,4.6,56,164,0.4,0.2305548
2021-09-24 18:00,2021,9,24,18,5.8,17,5.5,17,125,4.0,49.0,53,75,0.0,0,0,0,1.0,37,51,1.0,42,50,34,9,0,0.0,0.0,0.0,0,0,0.0,17,50,5.1,4.1,55,117,0.4,20,52.0,5.4,4.6,56,164,0.4,0.2062368
2021-09-24 20:00,2021,9,24,20,5.8,17,5.5,17,60,4.0,49.0,53,75,4.0,48,52,75,1.0,37,51,1.0,42,50,34,9,0,0.0,0.0,0.0,0,0,0.0,17,50,5.1,4.1,55,117,0.4,20,52.0,5.4,4.6,56,164,0.4,0.2024484
2021-09-24 22:00,2021,9,24,22,5.8,17,5.5,17,60,4.0,48.0,53,75,4.0,48,52,75,1.0,37,51,1.0,42,50,33,9,0,0.0,0.0,0.0,0,0,0.0,17,50,5.1,4.1,55,117,0.4,20,52.0,5.4,4.6,56,164,0.4,0.2056416
2021-09-24 24:00,2021,9,24,24,5.8,17,5.5,17,60,4.0,48.0,53,75,4.0,48,52,75,1.0,37,51,1.0,42,50,34,9,0,0.0,0.0,0.0,0,0,0.0,17,50,5.1,4.1,55,117,0.4,20,52.0,5.4,4.6,56,164,0.4,0.2006004
2021-09-25 02:00,2021,9,25,2,5.8,17,5.7,17,61,4.0,48.0,53,74,4.0,48,53,75,1.0,37,52,1.0,43,52,34,8,0,0.0,0.0,0.0,0,0,0.0,17,53,5.2,4.2,57,117,0.4,20,54.0,5.4,4.3,58,164,0.4,0.2975202
2021-09-25 04:00,2021,9,25,4,5.8,17,5.5,18,61,4.0,50.0,50,75,4.0,50,55,75,1.1,38,48,1.2,41,51,35,9,0,0.0,0.0,0.0,0,0,0.0,17,53,5.1,4.5,58,295,0.4,20,49.0,5.4,4.6,55,287,0.4,0.3006054
2021-09-25 06:00,2021,9,25,6,5.8,17,5.5,18,61,4.0,50.0,50,75,4.0,50,55,75,1.1,38,48,1.2,41,51,35,9,0,0.0,0.0,0.0,0,0,0.0,17,53,5.1,4.5,58,295,0.4,20,49.0,5.4,4.6,55,287,0.4,0.3035862
2021-09-25 08:00,2021,9,25,8,5.8,17,5.5,18,61,4.0,50.0,50,75,4.0,50,55,75,1.1,38,48,1.2,41,51,35,9,0,0.0,0.0,0.0,0,0,0.0,17,53,5.1,4.5,58,295,0.4,20,49.0,5.4,4.6,55,287,0.4,0.3034602
2021-09-25 10:00,2021,9,25,10,5.8,17,5.5,18,61,4.0,50.0,50,75,4.0,50,55,75,1.1,38,48,1.2,41,51,35,9,0,0.0,0.0,0.0,0,0,0.0,17,53,5.1,4.5,58,295,0.4,20,49.0,5.4,4.6,55,287,0.4,0.3019086
2021-09-25 12:00,2021,9,25,12,5.8,17,5.5,18,61,4.0,50.0,50,75,4.0,49,55,75,1.1,38,48,1.2,43,51,35,9,0,0.0,0.0,0.0,0,0,0.0,17,51,5.1,4.5,55,295,0.4,20,51.0,5.4,4.6,56,287,0.4,0.30627
2021-09-25 14:00,2021,9,25,14,5.6,17,5.5,18,61,4.0,49.0,50,75,4.0,49,49,75,1.1,38,48,1.2,43,51,35,9,0,0.0,0.0,0.0,0,0,0.0,17,54,5.1,4.5,58,295,0.4,20,52.0,5.4,4.6,57,287,0.4,0.2973888
2021-09-25 16:00,2021,9,25,16,5.6,17,5.5,18,61,4.0,49.0,50,75,4.0,49,49,75,1.1,38,48,1.2,43,51,35,9,0,0.0,0.0,0.0,0,0,0.0,17,54,5.1,4.5,58,295,0.4,20,52.0,5.4,4.6,57,287,0.4,0.2948796
2021-09-25 18:00,2021,9,25,18,5.6,17,5.5,18,61,4.0,49.0,50,75,4.0,49,49,75,1.1,39,48,1.2,44,51,36,9,0,0.0,0.0,0.0,0,0,0.0,17,55,5.1,4.5,59,295,0.4,20,50.0,5.4,4.6,55,287,0.4,0.3013902
2021-09-25 20:00,2021,9,25,20,5.6,17,5.5,18,61,4.0,49.0,50,75,4.0,49,49,75,1.1,39,48,1.2,44,51,36,9,0,0.0,0.0,0.0,0,0,0.0,17,55,5.1,4.5,59,295,0.4,20,50.0,5.4,4.6,55,287,0.4,0.3032262
2021-09-25 22:00,2021,9,25,22,5.8,17,5.5,18,61,4.0,49.0,50,75,4.0,49,49,75,1.1,39,48,1.2,44,51,36,9,0,0.0,0.0,0.0,0,0,0.0,17,55,5.1,4.5,59,295,0.4,20,50.0,5.4,4.6,55,287,0.4,0.298809
2021-09-25 24:00,2021,9,25,24,5.7,17,5.5,18,61,4.0,49.0,50,75,4.0,49,49,75,1.1,39,48,1.2,44,51,36,9,0,0.0,0.0,0.0,0,0,0.0,17,55,5.1,4.5,59,295,0.4,20,50.0,5.4,4.6,55,287,0.4,0.3062052
2021-09-26 02:00,2021,9,26,2,5.7,17,5.5,18,61,4.0,49.0,50,75,4.0,49,49,75,1.1,39,48,1.2,44,51,35,9,0,0.0,0.0,0.0,0,0,0.0,17,53,5.1,4.5,58,295,0.4,20,55.0,5.4,4.6,56,287,0.4,0.29916
2021-09-26 04:00,2021,9,26,4,5.8,17,5.5,18,61,4.0,49.0,50,75,4.0,49,55,75,1.1,39,48,1.2,44,51,35,9,0,0.0,0.0,0.0,0,0,0.0,17,53,5.1,4.5,58,295,0.4,20,49.0,5.4,4.6,55,287,0.4,0.2969316
2021-09-26 06:00,2021,9,26,6,5.8,17,5.5,18,61,4.0,49.0,50,75,4.0,49,55,75,1.1,39,48,1.2,44,51,35,9,0,0.0,0.0,0.0,0,0,0.0,17,53,5.1,4.5,58,295,0.4,20,49.0,5.4,4.6,55,287,0.4,0.296064
2021-09-26 08:00,2021,9,26,8,5.8,17,5.5,18,61,4.0,49.0,50,75,4.0,49,55,75,1.1,39,48,1.2,44,51,35,9,0,0.0,0.0,0.0,0,0,0.0,17,53,5.1,4.5,58,295,0.4,20,49.0,5.4,4.6,55,287,0.4,0.2910942
2021-09-26 10:00,2021,9,26,10,5.8,17,5.5,18,61,4.0,49.0,50,75,4.0,49,55,75,1.1,39,48,1.2,44,51,35,9,0,0.0,0.0,0.0,0,0,0.0,17,52,5.1,4.5,57,295,0.4,20,50.0,5.4,4.6,54,287,0.4,0.3068748
2021-09-26 12:00,2021,9,26,12,5.8,17,5.5,18,61,4.0,49.0,50,75,4.0,49,55,75,1.1,39,48,1.2,44,51,35,9,0,0.0,0.0,0.0,0,0,0.0,17,52,5.1,4.5,57,295,0.4,20,50.0,5.4,4.6,54,287,0.4,0.3007404
2021-09-26 14:00,2021,9,26,14,5.8,17,5.5,18,61,4.0,49.0,50,75,4.0,49,55,75,1.1,39,48,1.2,44,51,35,9,0,0.0,0.0,0.0,0,0,0.0,17,52,5.1,4.5,57,295,0.4,20,50.0,5.4,4.6,54,287,0.4,0.3025998
2021-09-26 16:00,2021,9,26,16,5.8,17,5.5,18,61,4.0,49.0,50,75,4.0,49,55,75,1.1,39,48,1.2,44,51,35,9,0,0.0,0.0,0.0,0,0,0.0,17,52,5.1,4.5,57,295,0.4,20,50.0,5.4,4.6,54,287,0.4,0.2838816
2021-09-26 18:00,2021,9,26,18,5.8,17,5.5,18,61,4.0,49.0,50,75,4.0,49,55,75,1.1,39,48,1.2,44,51,36,9,0,0.0,0.0,0.0,0,0,0.0,17,53,5.1,4.5,58,295,0.4,20,51.0,5.4,4.6,55,287,0.4,0.3136806
2021-09-26 20:00,2021,9,26,20,5.8,17,5.5,18,61,4.0,48.0,50,75,4.0,49,55,75,1.1,39,48,1.2,44,51,36,9,0,0.0,0.0,0.0,0,0,0.0,17,53,5.1,4.5,58,295,0.4,20,53.0,5.4,4.6,58,287,0.4,0.3130704
2021-09-26 22:00,2021,9,26,22,5.8,17,5.5,18,61,4.0,48.0,50,75,4.0,49,55,75,1.1,39,48,1.2,44,51,36,9,0,0.0,0.0,0.0,0,0,0.0,17,53,5.1,4.5,58,295,0.4,20,53.0,5.4,4.6,58,287,0.4,0.2947014
2021-09-26 24:00,2021,9,26,24,5.8,17,5.5,18,61,4.0,48.0,50,75,4.0,49,55,75,1.1,39,48,1.2,44,51,36,9,0,0.0,0.0,0.0,0,0,0.0,17,53,5.1,4.5,58,295,0.4,20,53.0,5.4,4.6,58,287,0.4,0.3062052
2021-09-27 02:00,2021,9,27,2,5.8,17,5.5,18,61,4.0,48.0,50,75,4.0,49,55,75,1.1,39,48,1.2,44,51,36,9,0,0.0,0.0,0.0,0,0,0.0,17,53,5.1,4.5,58,295,0.4,20,55.0,5.4,4.6,56,287,0.4,0.294885
2021-09-27 04:00,2021,9,27,4,5.8,17,5.5,18,61,4.0,49.0,50,75,4.0,49,55,75,1.1,39,48,1.2,44,51,35,9,0,0.0,0.0,0.0,0,0,0.0,17,53,5.1,4.5,58,295,0.4,20,49.0,5.4,4.6,55,287,0.4,0.3006828
2021-09-27 06:00,2021,9,27,6,5.8,17,5.5,18,61,4.0,49.0,50,75,4.0,49,55,75,1.1,39,48,1.2,44,51,35,9,0,0.0,0.0,0.0,0,0,0.0,17,53,5.1,4.5,58,295,0.4,20,49.0,5.4,4.6,55,287,0.4,0.2953944
2021-09-27 08:00,2021,9,27,8,5.8,17,5.5,18,61,4.0,49.0,50,75,4.0,49,55,75,1.1,38,48,1.2,43,51,35,9,0,0.0,0.0,0.0,0,0,0.0,17,53,5.1,4.5,58,295,0.4,20,49.0,5.4,4.6,55,287,0.4,0.296487
2021-09-27 10:00,2021,9,27,10,5.8,17,5.5,18,61,4.0,49.0,50,75,4.0,49,55,75,1.1,38,48,1.2,43,51,35,9,0,0.0,0.0,0.0,0,0,0.0,17,53,5.1,4.5,58,295,0.4,20,49.0,5.4,4.6,55,287,0.4,0.2968074
2021-09-27 12:00,2021,9,27,12,5.8,17,5.5,18,61,4.0,51.0,50,75,4.0,50,55,75,1.1,36,48,1.2,42,51,32,9,0,0.0,0.0,0.0,0,0,0.0,17,52,5.1,4.5,57,295,0.4,20,51.0,5.4,4.6,56,287,0.4,0.2992914
2021-09-27 14:00,2021,9,27,14,5.8,17,5.5,18,61,4.0,51.0,50,75,4.0,50,55,75,1.1,36,48,1.2,42,51,33,9,0,0.0,0.0,0.0,0,0,0.0,17,52,5.1,4.5,57,295,0.4,20,51.0,5.4,4.6,56,287,0.4,0.3049308
2021-09-27 16:00,2021,9,27,16,5.8,17,5.5,18,61,4.0,52.0,50,75,4.0,52,55,75,1.1,37,48,1.2,43,51,35,9,0,0.0,0.0,0.0,0,0,0.0,17,49,5.1,4.5,55,295,0.4,20,51.0,5.4,4.6,55,287,0.4,0.2972682
2021-09-27 18:00,2021,9,27,18,5.8,17,5.5,18,61,4.0,52.0,50,75,4.0,52,55,75,1.1,37,48,1.2,43,51,35,9,0,0.0,0.0,0.0,0,0,0.0,17,49,5.1,4.5,55,295,0.4,20,51.0,5.4,4.6,55,287,0.4,0.3142926
2021-09-27 20:00,2021,9,27,20,5.8,17,5.5,18,61,4.0,52.0,50,75,4.0,51,55,75,1.1,38,48,1.2,44,51,36,9,0,0.0,0.0,0.0,0,0,0.0,17,50,5.1,4.5,55,295,0.4,20,56.0,5.4,4.6,56,287,0.4,0.3085038
2021-09-27 22:00,2021,9,27,22,5.8,17,5.5,18,61,4.0,52.0,50,75,4.0,51,55,75,1.1,38,48,1.2,44,51,36,9,0,0.0,0.0,0.0,0,0,0.0,17,50,5.1,4.5,55,295,0.4,20,56.0,5.4,4.6,56,287,0.4,0.2954916
2021-09-27 24:00,2021,9,27,24,5.8,17,5.5,18,61,4.0,52.0,50,75,4.0,51,55,75,1.1,38,48,1.2,44,51,36,9,0,0.0,0.0,0.0,0,0,0.0,17,50,5.1,4.5,55,295,0.4,20,56.0,5.4,4.6,56,287,0.4,0.323631
2021-09-28 02:00,2021,9,28,2,5.8,17,5.5,18,61,4.0,50.0,50,75,4.0,50,55,75,1.1,37,48,1.2,44,51,34,9,0,0.0,0.0,0.0,0,0,0.0,17,53,5.1,4.5,58,295,0.4,20,49.0,5.4,4.6,55,287,0.4,0.3660006
2021-09-28 04:00,2021,9,28,4,5.8,17,5.5,18,61,4.0,50.0,50,75,4.0,50,55,75,1.1,37,48,1.2,44,51,34,9,0,0.0,0.0,0.0,0,0,0.0,17,53,5.1,4.5,58,295,0.4,20,49.0,5.4,4.6,55,287,0.4,0.3609837
2021-09-28 06:00,2021,9,28,6,5.8,17,5.5,18,61,4.0,50.0,50,75,4.0,50,55,75,1.1,37,48,1.2,44,51,34,9,0,0.0,0.0,0.0,0,0,0.0,17,53,5.1,4.5,58,295,0.4,20,49.0,5.4,4.6,55,287,0.4,0.3573969
2021-09-28 08:00,2021,9,28,8,5.8,17,5.5,18,61,4.0,50.0,50,75,4.0,50,55,75,1.1,37,48,1.2,44,51,34,9,0,0.0,0.0,0.0,0,0,0.0,17,53,5.1,4.5,58,295,0.4,20,49.0,5.4,4.6,55,287,0.4,0.3481989
2021-09-28 10:00,2021,9,28,10,5.8,17,5.5,18,61,4.0,52.0,50,75,4.0,51,55,75,1.1,36,48,1.2,44,51,34,9,0,0.0,0.0,0.0,0,0,0.0,17,50,5.1,4.5,55,295,0.4,20,51.0,5.4,4.6,55,287,0.4,0.3467499
2021-09-28 12:00,2021,9,28,12,5.8,17,5.5,18,61,4.0,52.0,50,75,4.0,51,55,75,1.1,36,48,1.2,44,51,34,9,0,0.0,0.0,0.0,0,0,0.0,17,50,5.1,4.5,55,295,0.4,20,51.0,5.4,4.6,55,287,0.4,0.333312
2021-09-28 14:00,2021,9,28,14,5.8,17,5.5,18,61,4.0,52.0,50,75,4.0,51,55,75,1.1,36,48,1.2,44,51,34,9,0,0.0,0.0,0.0,0,0,0.0,17,50,5.1,4.5,55,295,0.4,20,51.0,5.4,4.6,55,287,0.4,0.3696
2021-09-28 16:00,2021,9,28,16,5.8,17,5.5,18,61,4.0,52.0,50,75,4.0,51,55,75,1.1,36,48,1.2,44,51,34,9,0,0.0,0.0,0.0,0,0,0.0,17,50,5.1,4.5,55,295,0.4,20,51.0,5.4,4.6,55,287,0.4,0.3257184
2021-09-28 18:00,2021,9,28,18,5.8,17,5.5,18,61,4.0,52.0,50,75,4.0,51,55,75,1.1,36,48,1.2,44,51,34,9,0,0.0,0.0,0.0,0,0,0.0,17,50,5.1,4.5,55,295,0.4,20,51.0,5.4,4.6,55,287,0.4,0.3736362
2021-09-28 20:00,2021,9,28,20,5.8,17,5.5,18,61,4.0,52.0,50,75,4.0,51,55,75,1.1,36,48,1.2,44,51,34,9,0,0.0,0.0,0.0,0,0,0.0,17,50,5.1,4.5,55,295,0.4,20,51.0,5.4,4.6,55,287,0.4,0.3766035
2021-09-28 22:00,2021,9,28,22,5.8,17,5.5,18,61,4.0,52.0,50,75,4.0,51,55,75,1.1,36,48,1.2,44,51,34,9,0,0.0,0.0,0.0,0,0,0.0,17,50,5.1,4.5,55,295,0.4,20,51.0,5.4,4.6,55,287,0.4,0.3849993
2021-09-28 24:00,2021,9,28,24,5.8,17,5.5,18,61,4.0,52.0,50,75,4.0,51,55,75,1.1,38,48,1.2,44,51,36,9,0,0.0,0.0,0.0,0,0,0.0,17,50,5.1,4.5,55,295,0.4,20,56.0,5.4,4.6,56,287,0.4,0.3838275
2021-09-29 02:00,2021,9,29,2,5.8,17,5.5,18,61,4.0,50.0,50,75,4.0,50,55,75,1.1,37,48,1.2,44,51,34,9,0,0.0,0.0,0.0,0,0,0.0,17,53,5.1,4.5,58,295,0.4,20,49.0,5.4,4.6,55,287,0.4,0.8201522
2021-09-29 04:00,2021,9,29,4,5.7,17,5.5,18,61,4.0,50.0,50,75,4.0,50,55,75,1.1,37,48,1.2,44,51,34,9,0,0.0,0.0,0.0,0,0,0.0,17,53,5.1,4.5,58,295,0.4,20,49.0,5.4,4.6,55,287,0.4,0.8575294
2021-09-29 06:00,2021,9,29,6,5.7,17,5.5,18,61,4.0,50.0,50,75,4.0,50,55,75,1.1,37,48,1.2,44,51,34,9,0,0.0,0.0,0.0,0,0,0.0,17,53,5.1,4.5,58,295,0.4,20,49.0,5.4,4.6,55,287,0.4,0.8373414
2021-09-29 08:00,2021,9,29,8,5.7,17,5.5,18,61,4.0,50.0,50,75,4.0,50,55,75,1.1,37,48,1.2,44,51,34,9,0,0.0,0.0,0.0,0,0,0.0,17,53,5.1,4.5,58,295,0.4,20,49.0,5.4,4.6,55,287,0.4,0.834029
2021-09-29 10:00,2021,9,29,10,5.7,17,5.5,18,61,4.0,52.0,50,75,4.0,51,55,75,1.1,37,48,1.2,45,51,35,9,0,0.0,0.0,0.0,0,0,0.0,17,49,5.1,4.5,55,295,0.4,20,54.0,5.4,4.6,56,287,0.4,0.839958
2021-09-29 12:00,2021,9,29,12,5.7,17,5.5,18,61,4.0,51.0,50,75,4.0,51,55,75,1.1,37,48,1.2,45,51,35,9,0,0.0,0.0,0.0,0,0,0.0,17,49,5.1,4.5,55,295,0.4,20,54.0,5.4,4.6,56,287,0.4,0.8742923
2021-09-29 14:00,2021,9,29,14,5.7,17,5.5,18,61,4.0,51.0,50,75,4.0,51,55,75,1.1,37,48,1.2,45,51,35,9,0,0.0,0.0,0.0,0,0,0.0,17,49,5.1,4.5,55,295,0.4,20,54.0,5.4,4.6,56,287,0.4,0.8183098
2021-09-29 16:00,2021,9,29,16,5.7,17,5.5,18,61,4.0,51.0,50,75,4.0,51,55,75,1.1,37,48,1.2,45,51,35,9,0,0.0,0.0,0.0,0,0,0.0,17,49,5.1,4.5,55,295,0.4,20,54.0,5.4,4.6,56,287,0.4,0.8483027
2021-09-29 18:00,2021,9,29,18,5.7,17,5.5,18,61,4.0,51.0,50,75,4.0,51,55,75,1.1,37,48,1.2,45,51,35,9,0,0.0,0.0,0.0,0,0,0.0,17,49,5.1,4.5,55,295,0.4,20,54.0,5.4,4.6,56,287,0.4,0.8243221
2021-09-29 20:00,2021,9,29,20,5.7,17,5.5,18,61,4.0,51.0,50,75,4.0,51,55,75,1.1,37,48,1.2,45,51,35,9,0,0.0,0.0,0.0,0,0,0.0,17,49,5.1,4.5,55,295,0.4,20,54.0,5.4,4.6,56,287,0.4,0.829266200000001
2021-09-29 22:00,2021,9,29,22,5.7,17,5.5,18,61,4.0,51.0,50,75,4.0,51,55,75,1.1,37,48,1.2,45,51,35,9,0,0.0,0.0,0.0,0,0,0.0,17,49,5.1,4.5,55,295,0.4,20,54.0,5.4,4.6,56,287,0.4,0.8466318
2021-09-29 24:00,2021,9,29,24,5.8,17,5.5,18,61,4.0,52.0,50,75,4.0,51,55,75,1.1,38,48,1.2,44,51,36,9,0,0.0,0.0,0.0,0,0,0.0,17,50,5.1,4.5,55,295,0.4,20,51.0,5.4,4.6,55,287,0.4,0.8284087
2021-09-30 02:00,2021,9,30,2,5.8,17,5.5,18,61,4.0,50.0,50,75,4.0,50,55,75,1.1,37,48,1.2,44,51,34,9,0,0.0,0.0,0.0,0,0,0.0,17,53,5.1,4.5,58,295,0.4,20,49.0,5.4,4.6,55,287,0.4,0.8270955
2021-09-30 04:00,2021,9,30,4,5.8,17,5.5,18,61,4.0,50.0,50,75,4.0,50,55,75,1.1,37,48,1.2,44,51,34,9,0,0.0,0.0,0.0,0,0,0.0,17,50,5.1,4.5,55,295,0.4,20,52.0,5.4,4.6,58,287,0.4,0.851228
2021-09-30 06:00,2021,9,30,6,5.8,17,5.5,18,61,4.0,50.0,50,75,4.0,50,55,75,1.1,37,48,1.2,44,51,34,9,0,0.0,0.0,0.0,0,0,0.0,17,50,5.1,4.5,55,295,0.4,20,52.0,5.4,4.6,58,287,0.4,0.8264046
2021-09-30 08:00,2021,9,30,8,5.8,17,5.5,18,61,4.0,50.0,50,75,4.0,50,55,75,1.1,37,48,1.2,44,51,34,9,0,0.0,0.0,0.0,0,0,0.0,17,50,5.1,4.5,55,295,0.4,20,52.0,5.4,4.6,58,287,0.4,0.834847299999999
2021-09-30 10:00,2021,9,30,10,5.8,17,5.5,18,61,4.0,52.0,50,75,4.0,52,55,75,1.1,39,48,1.2,45,51,37,9,0,0.0,0.0,0.0,0,0,0.0,17,50,5.1,4.5,54,295,0.4,20,53.0,5.4,4.6,57,287,0.4,0.814321200000001
2021-09-30 12:00,2021,9,30,12,5.8,17,5.5,18,61,4.0,52.0,50,75,4.0,52,55,75,1.1,39,48,1.2,45,51,36,9,0,0.0,0.0,0.0,0,0,0.0,17,50,5.1,4.5,54,295,0.4,20,53.0,5.4,4.6,57,287,0.4,0.8274238
2021-09-30 14:00,2021,9,30,14,5.8,17,5.5,18,61,4.0,52.0,50,75,4.0,52,55,75,1.1,39,48,1.2,45,51,37,9,0,0.0,0.0,0.0,0,0,0.0,17,50,5.1,4.5,54,295,0.4,20,53.0,5.4,4.6,57,287,0.4,0.8188929
2021-09-30 16:00,2021,9,30,16,5.8,17,5.5,18,61,4.0,52.0,50,75,4.0,52,55,75,1.1,39,48,1.2,45,51,37,9,0,0.0,0.0,0.0,0,0,0.0,17,50,5.1,4.5,54,295,0.4,20,53.0,5.4,4.6,57,287,0.4,0.8429568
2021-09-30 18:00,2021,9,30,18,5.8,17,5.5,18,61,4.0,51.0,50,75,4.0,51,55,75,1.1,40,48,1.2,45,51,37,9,0,0.0,0.0,0.0,0,0,0.0,17,49,5.1,4.5,55,295,0.4,20,53.0,5.4,4.6,59,287,0.4,0.810068
2021-09-30 20:00,2021,9,30,20,5.8,17,5.5,18,61,4.0,51.0,50,75,4.0,51,55,75,1.1,40,48,1.2,45,51,37,9,0,0.0,0.0,0.0,0,0,0.0,17,49,5.1,4.5,55,295,0.4,20,53.0,5.4,4.6,59,287,0.4,0.8445689
2021-09-30 22:00,2021,9,30,22,5.8,17,5.5,18,61,4.0,51.0,50,75,4.0,51,55,75,1.1,40,48,1.2,45,51,37,9,0,0.0,0.0,0.0,0,0,0.0,17,49,5.1,4.5,55,295,0.4,20,53.0,5.4,4.6,59,287,0.4,0.8573138
2021-09-30 24:00,2021,9,30,24,5.7,17,5.5,18,61,4.0,51.0,50,75,4.0,51,55,75,1.1,37,48,1.2,45,51,35,9,0,0.0,0.0,0.0,0,0,0.0,17,49,5.1,4.5,55,295,0.4,20,54.0,5.4,4.6,56,287,0.4,0.8174376
2021-10-01 02:00,2021,10,1,2,5.8,17,5.5,18,61,4.0,51.0,50,75,4.0,51,55,75,1.1,40,48,1.2,45,51,34,9,0,0.0,0.0,0.0,0,0,0.0,17,53,5.1,4.5,58,295,0.4,20,49.0,5.4,4.6,55,287,0.4,0.6015695
2021-10-01 04:00,2021,10,1,4,5.8,17,5.5,18,61,4.0,51.0,50,75,4.0,51,55,75,1.1,40,48,1.2,45,51,34,9,0,0.0,0.0,0.0,0,0,0.0,17,52,5.1,4.5,57,295,0.4,20,53.0,5.4,4.6,58,287,0.4,0.5940375
2021-10-01 06:00,2021,10,1,6,5.8,17,5.5,18,61,4.0,51.0,50,75,4.0,51,55,75,1.1,40,48,1.2,46,51,34,9,0,0.0,0.0,0.0,0,0,0.0,17,52,5.1,4.5,57,295,0.4,20,53.0,5.4,4.6,58,287,0.4,0.5887945
2021-10-01 08:00,2021,10,1,8,5.8,17,5.5,18,61,4.0,51.0,50,75,4.0,51,55,75,1.1,40,48,1.2,46,51,37,9,0,0.0,0.0,0.0,0,0,0.0,17,51,5.1,4.5,57,295,0.4,20,50.0,5.4,4.6,55,287,0.4,0.5941215
2021-10-01 10:00,2021,10,1,10,5.8,17,5.5,18,61,4.0,51.0,50,75,4.0,51,55,75,1.1,40,48,1.2,46,51,37,9,0,0.0,0.0,0.0,0,0,0.0,17,50,5.1,4.5,56,295,0.4,20,51.0,5.4,4.6,56,287,0.4,0.5977895
2021-10-01 12:00,2021,10,1,12,5.8,17,5.5,18,61,4.0,51.0,50,75,4.0,51,55,75,1.1,40,48,1.2,46,51,37,9,0,0.0,0.0,0.0,0,0,0.0,17,50,5.1,4.5,56,295,0.4,20,51.0,5.4,4.6,56,287,0.4,0.5613895
2021-10-01 14:00,2021,10,1,14,5.8,17,5.5,18,61,4.0,51.0,50,75,4.0,51,55,75,1.1,40,48,1.2,46,51,37,9,0,0.0,0.0,0.0,0,0,0.0,17,50,5.1,4.5,56,295,0.4,20,51.0,5.4,4.6,56,287,0.4,0.561918
2021-10-01 16:00,2021,10,1,16,5.8,17,5.5,18,61,4.0,51.0,50,75,4.0,51,55,75,1.1,40,48,1.2,46,51,37,9,0,0.0,0.0,0.0,0,0,0.0,17,50,5.1,4.5,56,295,0.4,20,51.0,5.4,4.6,56,287,0.4,0.578578
2021-10-01 18:00,2021,10,1,18,5.8,17,5.5,18,61,4.0,51.0,50,75,4.0,51,55,75,1.1,40,48,1.2,46,51,37,9,0,0.0,0.0,0.0,0,0,0.0,17,50,5.1,4.5,56,295,0.4,20,51.0,5.4,4.6,56,287,0.4,0.5705175
2021-10-01 20:00,2021,10,1,20,5.8,17,5.5,18,61,4.0,51.0,50,75,4.0,51,55,75,1.1,40,48,1.2,46,51,37,9,0,0.0,0.0,0.0,0,0,0.0,17,50,5.1,4.5,56,295,0.4,20,51.0,5.4,4.6,56,287,0.4,0.5566645
2021-10-01 22:00,2021,10,1,22,5.8,17,5.5,18,61,4.0,51.0,50,75,4.0,51,55,75,1.1,40,48,1.2,46,51,37,9,0,0.0,0.0,0.0,0,0,0.0,17,50,5.1,4.5,56,295,0.4,20,51.0,5.4,4.6,56,287,0.4,0.574455
2021-10-01 24:00,2021,10,1,24,5.8,17,5.5,18,61,4.0,51.0,50,75,4.0,51,55,75,1.1,40,48,1.2,45,51,37,9,0,0.0,0.0,0.0,0,0,0.0,17,49,5.1,4.5,55,295,0.4,20,53.0,5.4,4.6,59,287,0.4,0.578011
2021-10-02 02:00,2021,10,2,2,5.6,17,5.3,18,61,4.0,51.0,50,75,4.0,51,55,75,1.1,40,48,1.2,45,51,36,9,0,0.0,0.0,0.0,0,0,0.0,17,53,5.1,4.5,58,295,0.4,20,49.0,5.4,4.6,55,287,0.4,0.5936595
2021-10-02 04:00,2021,10,2,4,5.6,17,5.3,18,61,4.0,51.0,50,75,4.0,51,55,75,1.1,40,48,1.2,45,51,36,9,0,0.0,0.0,0.0,0,0,0.0,17,53,5.1,4.5,58,295,0.4,20,49.0,5.4,4.6,55,287,0.4,0.581735
2021-10-02 06:00,2021,10,2,6,5.6,17,5.3,18,61,4.0,51.0,50,75,4.0,51,55,75,1.1,40,48,1.2,45,51,36,9,0,0.0,0.0,0.0,0,0,0.0,17,53,5.1,4.5,58,295,0.4,20,49.0,5.4,4.6,55,287,0.4,0.62475
2021-10-02 08:00,2021,10,2,8,5.6,17,5.3,18,61,4.0,51.0,50,75,4.0,51,55,75,1.1,40,48,1.2,46,51,36,9,0,0.0,0.0,0.0,0,0,0.0,17,53,5.1,4.5,58,295,0.4,20,49.0,5.4,4.6,55,287,0.4,0.6097875
2021-10-02 10:00,2021,10,2,10,5.6,17,5.3,18,61,4.0,51.0,50,75,4.0,51,55,75,1.1,40,48,1.2,46,51,36,9,0,0.0,0.0,0.0,0,0,0.0,17,53,5.1,4.5,58,295,0.4,20,49.0,5.4,4.6,55,287,0.4,0.6329575
2021-10-02 12:00,2021,10,2,12,6.0,17,5.8,18,61,4.3,51.0,50,75,4.3,51,55,75,1.1,40,48,1.2,46,51,36,9,0,0.0,0.0,0.0,0,0,0.0,17,52,5.1,4.5,58,295,0.4,20,53.0,5.4,4.6,58,287,0.4,0.651994
2021-10-02 14:00,2021,10,2,14,6.0,17,5.8,18,61,4.3,51.0,50,75,4.3,51,55,75,1.1,40,48,1.2,46,51,36,9,0,0.0,0.0,0.0,0,0,0.0,17,52,5.1,4.5,58,295,0.4,20,53.0,5.4,4.6,58,287,0.4,0.6356525
2021-10-02 16:00,2021,10,2,16,6.0,17,5.8,18,61,4.3,51.0,50,75,4.3,51,55,75,1.1,40,48,1.2,46,51,36,9,0,0.0,0.0,0.0,0,0,0.0,17,52,5.1,4.5,58,295,0.4,20,53.0,5.4,4.6,58,287,0.4,0.6481755
2021-10-02 18:00,2021,10,2,18,5.7,17,5.7,18,61,4.3,51.0,50,75,4.3,51,55,75,1.1,40,48,1.2,46,51,36,9,0,0.0,0.0,0.0,0,0,0.0,17,52,5.1,4.5,58,295,0.4,20,53.0,5.4,4.6,58,287,0.4,0.63504
2021-10-02 20:00,2021,10,2,20,5.7,17,5.7,18,61,4.3,51.0,50,75,4.3,51,55,75,1.1,40,48,1.2,46,51,36,9,0,0.0,0.0,0.0,0,0,0.0,17,52,5.1,4.5,58,295,0.4,20,53.0,5.4,4.6,58,287,0.4,0.676382
2021-10-02 22:00,2021,10,2,22,5.8,17,5.7,18,61,4.3,51.0,50,75,4.3,51,55,75,1.1,40,48,1.2,46,51,36,9,0,0.0,0.0,0.0,0,0,0.0,17,52,5.1,4.5,58,295,0.4,20,53.0,5.4,4.6,58,287,0.4,0.6345045
2021-10-02 24:00,2021,10,2,24,5.8,17,5.5,18,61,4.0,51.0,50,75,4.0,51,55,75,1.1,40,48,1.2,46,51,37,9,0,0.0,0.0,0.0,0,0,0.0,17,50,5.1,4.5,56,295,0.4,20,51.0,5.4,4.6,56,287,0.4,0.582505
2021-10-03 02:00,2021,10,3,2,5.6,17,5.3,18,61,4.0,51.0,50,75,4.0,51,55,75,1.1,40,48,1.2,45,51,36,9,0,0.0,0.0,0.0,0,0,0.0,17,53,5.1,4.5,58,295,0.4,20,49.0,5.4,4.6,55,287,0.4,0.903405
2021-10-03 04:00,2021,10,3,4,5.6,17,5.3,18,61,4.0,51.0,50,75,4.0,51,55,75,1.1,40,48,1.2,45,51,36,9,0,0.0,0.0,0.0,0,0,0.0,17,53,5.1,4.5,58,295,0.4,20,49.0,5.4,4.6,55,287,0.4,0.88001
2021-10-03 06:00,2021,10,3,6,5.6,17,5.3,18,61,4.0,51.0,50,75,4.0,51,55,75,1.1,40,48,1.2,45,51,36,9,0,0.0,0.0,0.0,0,0,0.0,17,53,5.1,4.5,58,295,0.4,20,49.0,5.4,4.6,55,287,0.4,0.91629
2021-10-03 08:00,2021,10,3,8,5.6,17,5.3,18,61,4.0,51.0,50,75,4.0,51,55,75,1.1,40,48,1.2,45,51,36,9,0,0.0,0.0,0.0,0,0,0.0,17,53,5.1,4.5,58,295,0.4,20,49.0,5.4,4.6,55,287,0.4,0.890270000000001
2021-10-03 10:00,2021,10,3,10,5.6,17,5.3,18,61,4.0,51.0,50,75,4.0,51,55,75,1.1,40,48,1.2,45,51,36,9,0,0.0,0.0,0.0,0,0,0.0,17,53,5.1,4.5,58,295,0.4,20,49.0,5.4,4.6,55,287,0.4,0.927594999999999
2021-10-03 12:00,2021,10,3,12,5.6,17,5.3,18,61,4.0,51.0,50,75,4.0,51,55,75,1.1,40,48,1.2,45,51,36,9,0,0.0,0.0,0.0,0,0,0.0,17,53,5.1,4.5,58,295,0.4,20,49.0,5.4,4.6,55,287,0.4,0.936975
2021-10-03 14:00,2021,10,3,14,5.6,17,5.3,17,61,4.0,51.0,54,74,4.0,51,54,75,1.1,39,51,1.2,46,51,36,9,0,0.0,0.0,0.0,0,0,0.0,17,53,5.1,4.5,58,295,0.4,20,49.0,5.4,4.6,55,287,0.4,0.96119
2021-10-03 16:00,2021,10,3,16,5.6,17,5.3,17,61,4.0,51.0,54,74,4.0,51,54,75,1.1,39,51,1.2,46,51,36,9,0,0.0,0.0,0.0,0,0,0.0,17,53,5.1,4.5,58,295,0.4,20,49.0,5.4,4.6,55,287,0.4,0.91365
2021-10-03 18:00,2021,10,3,18,5.6,17,5.3,17,61,4.0,51.0,54,74,4.0,51,54,75,1.1,39,51,1.2,46,51,36,9,0,0.0,0.0,0.0,0,0,0.0,17,53,5.1,4.5,58,295,0.4,20,49.0,5.4,4.6,55,287,0.4,0.91047
2021-10-03 20:00,2021,10,3,20,5.6,17,5.3,17,61,4.0,51.0,54,74,4.0,51,54,75,1.1,39,51,1.2,46,51,36,9,0,0.0,0.0,0.0,0,0,0.0,17,53,5.1,4.5,58,295,0.4,20,49.0,5.4,4.6,55,287,0.4,0.909505000000001
2021-10-03 22:00,2021,10,3,22,5.6,17,5.3,17,61,4.0,51.0,54,74,4.0,51,54,75,1.1,39,51,1.2,46,51,36,9,0,0.0,0.0,0.0,0,0,0.0,17,53,5.1,4.5,58,295,0.4,20,49.0,5.4,4.6,55,287,0.4,0.911795
2021-10-03 24:00,2021,10,3,24,5.8,17,5.7,18,61,4.0,51.0,50,75,4.0,51,55,75,1.1,40,48,1.2,46,51,36,9,0,0.0,0.0,0.0,0,0,0.0,17,52,5.1,4.5,58,295,0.4,20,53.0,5.4,4.6,58,287,0.4,0.9173
2021-10-04 02:00,2021,10,4,2,5.6,17,5.3,18,61,4.0,51.0,50,75,4.0,51,55,75,1.1,40,48,1.2,45,51,36,9,0,0.0,0.0,0.0,0,0,0.0,17,53,5.1,4.5,58,295,0.4,20,49.0,5.4,4.6,55,287,0.4,0.88888
2021-10-04 04:00,2021,10,4,4,5.7,17,5.4,18,61,4.0,51.0,50,75,4.0,51,55,75,1.1,40,48,1.2,45,51,36,9,0,0.0,0.0,0.0,0,0,0.0,17,53,5.1,4.5,58,295,0.4,20,49.0,5.4,4.6,55,287,0.4,0.90965
2021-10-04 06:00,2021,10,4,6,5.8,17,5.6,18,61,4.0,51.0,50,75,4.0,51,55,75,1.1,40,48,1.2,45,51,36,9,0,0.0,0.0,0.0,0,0,0.0,17,53,5.1,4.5,58,295,0.4,20,49.0,5.4,4.6,55,287,0.4,0.902955
2021-10-04 08:00,2021,10,4,8,5.8,17,5.6,18,61,4.0,51.0,50,75,4.0,51,55,75,1.1,40,48,1.2,45,51,36,9,0,0.0,0.0,0.0,0,0,0.0,17,53,5.1,4.5,56,295,0.4,20,49.0,5.4,4.6,53,287,0.4,0.89133
2021-10-04 10:00,2021,10,4,10,5.8,17,5.6,18,61,4.0,51.0,50,75,4.0,51,55,75,1.1,40,48,1.2,45,51,36,9,0,0.0,0.0,0.0,0,0,0.0,17,53,5.1,4.5,56,295,0.4,20,49.0,5.4,4.6,53,287,0.4,0.889605
2021-10-04 12:00,2021,10,4,12,5.8,17,5.5,18,61,4.0,49.0,50,75,4.0,49,55,75,1.1,38,48,1.2,45,51,34,9,0,0.0,0.0,0.0,0,0,0.0,17,47,5.1,4.5,52,295,0.4,20,55.0,5.4,4.6,57,287,0.4,0.88145
2021-10-04 14:00,2021,10,4,14,5.8,17,5.5,18,61,4.0,49.0,50,75,4.0,49,55,75,1.1,38,48,1.2,45,51,34,9,0,0.0,0.0,0.0,0,0,0.0,17,47,5.1,4.5,52,295,0.4,20,55.0,5.4,4.6,57,287,0.4,0.805875
2021-10-04 16:00,2021,10,4,16,5.8,17,5.5,18,61,4.0,49.0,50,75,4.0,49,55,75,1.1,38,48,1.2,45,51,34,9,0,0.0,0.0,0.0,0,0,0.0,17,51,5.0,4.5,56,131,0.4,24,53.0,5.0,4.4,57,201,0.4,0.90327
2021-10-04 18:00,2021,10,4,18,5.8,17,5.5,18,61,4.0,49.0,50,75,4.0,49,55,75,1.1,38,48,1.2,45,51,34,9,0,0.0,0.0,0.0,0,0,0.0,17,51,5.0,4.5,56,131,0.4,24,51.0,5.0,4.4,57,201,0.4,0.861280000000001
2021-10-04 20:00,2021,10,4,20,5.8,17,5.5,18,61,4.0,49.0,50,75,4.0,49,55,75,1.1,38,48,1.2,45,51,34,9,0,0.0,0.0,0.0,0,0,0.0,17,47,5.0,4.5,52,131,0.4,24,52.0,5.0,4.4,54,201,0.4,0.875465
2021-10-04 22:00,2021,10,4,22,5.7,17,5.5,18,61,4.0,49.0,50,75,4.0,49,55,75,1.1,38,48,1.2,45,51,34,9,0,0.0,0.0,0.0,0,0,0.0,17,48,5.0,4.5,54,131,0.4,24,49.0,5.0,4.4,54,201,0.4,0.89656
2021-10-04 24:00,2021,10,4,24,5.6,17,5.3,17,61,4.0,51.0,54,74,4.0,51,54,75,1.1,39,51,1.2,46,51,36,9,0,0.0,0.0,0.0,0,0,0.0,17,53,5.1,4.5,58,295,0.4,20,49.0,5.4,4.6,55,287,0.4,0.888890000000001
2021-10-05 02:00,2021,10,5,2,5.6,17,5.3,18,61,4.0,51.0,50,75,4.0,51,55,75,1.1,40,48,1.2,45,51,36,9,0,0.0,0.0,0.0,0,0,0.0,17,51,5.1,4.5,58,295,0.4,20,49.0,5.4,4.6,55,287,0.4,3.919938
2021-10-05 04:00,2021,10,5,4,5.6,17,5.3,18,61,4.0,51.0,50,75,4.0,51,55,75,1.1,40,48,1.2,45,51,36,9,0,0.0,0.0,0.0,0,0,0.0,17,51,5.1,4.5,58,295,0.4,20,49.0,5.4,4.6,55,287,0.4,3.70227
2021-10-05 06:00,2021,10,5,6,5.6,17,5.3,18,61,4.0,51.0,50,75,4.0,51,55,75,1.1,40,48,1.2,45,51,36,9,0,0.0,0.0,0.0,0,0,0.0,17,51,5.1,4.5,58,295,0.4,20,49.0,5.4,4.6,55,287,0.4,4.070528
2021-10-05 08:00,2021,10,5,8,5.6,17,5.3,18,61,4.0,51.0,50,75,4.0,51,55,75,1.1,40,48,1.2,45,51,35,9,0,0.0,0.0,0.0,0,0,0.0,17,51,5.1,4.5,58,295,0.4,20,49.0,5.4,4.6,55,287,0.4,4.022106
2021-10-05 10:00,2021,10,5,10,5.6,17,5.3,18,61,4.0,51.0,50,75,4.0,51,55,75,1.1,40,48,1.2,45,51,34,9,0,0.0,0.0,0.0,0,0,0.0,17,50,5.1,4.5,58,295,0.4,20,49.0,5.4,4.6,55,287,0.4,3.661724
2021-10-05 12:00,2021,10,5,12,5.6,17,5.3,18,61,4.0,51.0,50,75,4.0,51,55,75,1.1,40,48,1.2,45,51,32,9,0,0.0,0.0,0.0,0,0,0.0,17,49,5.1,4.5,58,295,0.4,20,48.0,5.4,4.6,55,287,0.4,4.166184
2021-10-05 14:00,2021,10,5,14,5.6,17,5.3,18,61,4.0,44.0,50,75,4.0,44,55,75,1.1,36,48,1.2,43,51,30,9,0,0.0,0.0,0.0,0,0,0.0,17,49,5.1,4.5,58,295,0.4,20,48.0,5.4,4.6,55,287,0.4,3.505348
2021-10-05 16:00,2021,10,5,16,5.6,17,5.3,17,61,4.0,45.0,54,75,4.0,45,55,75,1.1,36,51,1.2,41,47,31,9,0,0.0,0.0,0.0,0,0,0.0,17,52,5.1,4.5,56,295,0.4,20,51.0,5.2,4.5,55,287,0.4,3.90324
2021-10-05 18:00,2021,10,5,18,5.6,17,5.3,17,61,4.0,44.0,54,75,4.0,44,55,75,1.1,36,52,1.2,41,46,31,9,0,0.0,0.0,0.0,0,0,0.0,17,52,5.1,4.5,56,295,0.4,20,51.0,5.2,4.5,55,287,0.4,3.989172
2021-10-05 20:00,2021,10,5,20,5.6,17,5.3,17,61,4.0,44.0,54,75,4.0,44,54,75,1.1,36,52,1.2,41,47,31,9,0,0.0,0.0,0.0,0,0,0.0,17,52,5.1,4.5,56,295,0.4,20,50.0,5.2,4.5,54,287,0.4,4.112196
2021-10-05 22:00,2021,10,5,22,5.6,17,5.6,17,61,4.0,44.0,54,75,4.0,44,54,76,1.1,36,54,1.2,40,49,31,9,0,0.0,0.0,0.0,0,0,0.0,16,47,5.1,4.5,53,295,0.4,20,47.0,5.2,4.5,53,287,0.4,3.764068
2021-10-05 24:00,2021,10,5,24,5.8,17,5.5,18,61,4.0,49.0,50,75,4.0,49,55,75,1.1,38,48,1.2,45,51,34,9,0,0.0,0.0,0.0,0,0,0.0,17,51,5.0,4.5,56,131,0.4,24,53.0,5.0,4.4,57,201,0.4,3.972122
2021-10-06 02:00,2021,10,6,2,5.6,17,5.3,18,61,4.0,51.0,50,75,4.0,51,55,75,1.1,40,48,1.2,45,51,31,9,0,0.0,0.0,0.0,0,0,0.0,17,51,5.1,4.5,58,295,0.4,20,49.0,5.4,4.6,55,287,0.4,1.67547
2021-10-06 04:00,2021,10,6,4,5.6,17,5.5,17,62,4.0,44.0,54,76,4.0,44,55,74,1.1,35,48,1.2,40,52,30,9,0,0.0,0.0,0.0,0,0,0.0,17,48,5.2,4.5,54,295,0.4,22,49.0,5.0,4.4,55,287,0.4,1.84888
2021-10-06 06:00,2021,10,6,6,5.6,17,5.5,17,62,4.0,44.0,53,76,4.0,44,54,74,1.1,35,49,1.2,40,52,30,9,0,0.0,0.0,0.0,0,0,0.0,17,45,5.2,4.5,51,295,0.4,22,48.0,5.0,4.4,53,287,0.4,1.71762
2021-10-06 08:00,2021,10,6,8,5.7,17,5.5,17,61,4.0,44.0,52,75,4.0,44,53,74,1.1,35,50,1.1,40,52,31,9,0,0.0,0.0,0.0,0,0,0.0,17,47,5.2,4.5,54,201,0.4,22,46.0,5.0,4.4,53,247,0.4,1.65498
