YY-MM-DD HH:00,Год,Месяц,День,Час,Блок манифольда|P бм  |кгс/см²,Блок манифольда|t жидкости| °С,С-1|P сеп. |кгс/см²,С-1|t жидкости |°С,С-1|L жидкости| см,С-2/1|P сеп. |кгс/см²,С-2/1|t жидкости|°С,С-2/1|L межфазный|см,С-2/1|L нефти|см,С-2/2|P сеп. |кгс/см²,С-2/2|t жидкости|°С,С-2/2|L межфазный|см,С-2/2|L нефти|см,ОН-1/1|P отс. |кгс/см²,ОН-1/1|t жидкости|°С,ОН-1/1|L межфазный|см,ОН-1/2|P отс. |кгс/см²,ОН-1/2|t жидкости|°С,ОН-1/2|L  межфазный|см,С-3|t жидкости|°С,С-3|L нефти|см,П-1|Т нефти на входе|°С,П-1|Т нефти на выходе|°С,П-1|Р нефти на входе|кгс/см²,П-1|Р нефти на выходе|кгс/см²,П-1|Т теплоно-сителя|°С,П-1|Т дымовых газов|°С,П-1|Р на горелку|кгс/см2,П-2|Т нефти на входе|°С,П-2|Т нефти на выходе|°С,П-2|Р нефти на входе|кгс/см²,П-2|Р нефти на выходе|кгс/см²,П-2|Т теплоно-сителя|°С,П-2|Т дымовых газов|°С,П-2|Р на горелку|кгс/см3,П-3|Т нефти на входе|°С,П-3|Т нефти на выходе|°С,П-3|Р нефти на входе|кгс/см²,П-3|Р нефти на выходе|кгс/см²,П-3|Т теплоно-сителя|°С,П-3|Т дымовых газов|°С,П-3|Р на горелку|кгс/см4,Вода с лагом (-1)
2021-10-06 10:00,2021,10,6,10,5.6,17,5.5,17,98,3.5,47.0,52,76,3.5,46,53,74,1.1,35,51,1.1,40,52,32,9,0,0.0,0.0,0.0,0,0,0.0,17,43,5.2,4.5,50,247,0.4,22,44.0,5.0,4.4,50,148,0.4,1.76726
2021-10-06 12:00,2021,10,6,12,5.6,17,5.5,17,62,3.5,47.0,52,76,3.5,46,53,74,1.1,35,51,1.1,40,52,33,9,0,0.0,0.0,0.0,0,0,0.0,17,47,5.2,4.5,54,199,0.4,22,48.0,5.0,4.4,54,211,0.4,1.80117
2021-10-06 14:00,2021,10,6,14,5.8,17,5.7,17,82,3.5,46.0,52,74,3.5,46,53,72,1.1,35,51,1.1,42,51,33,9,0,0.0,0.0,0.0,0,0,0.0,17,52,5.2,4.5,56,254,0.4,22,52.0,5.0,4.4,56,251,0.4,1.85385
2021-10-06 16:00,2021,10,6,16,5.8,17,5.5,17,62,3.5,47.0,54,76,3.5,46,53,72,1.1,35,52,1.1,42,51,33,9,0,0.0,0.0,0.0,0,0,0.0,17,49,5.2,4.5,55,219,0.4,22,48.0,5.0,4.4,55,238,0.4,1.90893
2021-10-06 18:00,2021,10,6,18,5.7,17,5.6,17,60,3.5,46.0,55,75,3.5,46,54,73,1.1,36,51,1.1,42,52,33,9,0,0.0,0.0,0.0,0,0,0.0,17,50,5.2,4.5,56,229,0.4,22,49.0,5.0,4.4,55,183,0.4,1.78168
2021-10-06 20:00,2021,10,6,20,5.6,17,5.6,17,60,3.5,46.0,55,75,3.5,46,54,73,1.1,36,51,1.1,42,52,33,9,0,0.0,0.0,0.0,0,0,0.0,18,48,5.2,4.5,53,229,0.4,23,52.0,5.0,4.4,57,183,0.4,1.86419
2021-10-06 22:00,2021,10,6,22,5.8,17,5.7,17,60,3.5,46.0,55,75,3.5,46,54,73,1.1,36,51,1.1,42,52,33,9,0,0.0,0.0,0.0,0,0,0.0,16,47,5.2,4.5,52,229,0.4,23,48.0,5.0,4.4,54,183,0.4,3.764068
2021-10-06 24:00,2021,10,6,24,5.6,17,5.5,17,60,4.0,45.0,53,74,4.0,44,55,74,1.1,36,48,1.2,41,51,31,9,0,0.0,0.0,0.0,0,0,0.0,17,48,5.1,4.5,53,295,0.4,23,48.0,5.1,4.5,53,287,0.4,1.80878
2021-10-07 02:00,2021,10,7,2,5.6,17,5.3,16,60,3.5,45.0,53,75,3.5,46,53,75,1.1,35,48,1.2,42,51,31,9,0,0.0,0.0,0.0,0,0,0.0,16,51,5.1,4.5,57,295,0.4,23,51.0,5.4,4.6,57,287,0.4,1.12794
2021-10-07 04:00,2021,10,7,4,5.6,17,5.6,17,60,3.5,45.0,53,74,3.5,46,53,75,1.1,35,48,1.1,42,51,31,9,0,0.0,0.0,0.0,0,0,0.0,16,46,5.1,4.2,53,295,0.4,23,47.0,5.1,4.2,54,287,0.4,1.101156
2021-10-07 06:00,2021,10,7,6,5.7,17,5.6,17,60,3.5,47.0,53,74,3.5,47,53,75,1.1,34,51,1.1,41,50,30,9,0,0.0,0.0,0.0,0,0,0.0,16,48,5.1,4.2,53,295,0.4,22,49.0,5.1,4.2,55,287,0.4,1.063656
2021-10-07 08:00,2021,10,7,8,5.7,17,5.7,17,57,3.5,47.0,53,74,3.5,45,52,74,1.1,34,51,1.1,41,52,32,9,0,0.0,0.0,0.0,0,0,0.0,16,49,5.1,4.2,55,295,0.4,22,51.0,5.1,4.2,57,287,0.4,0.984738
2021-10-07 10:00,2021,10,7,10,5.7,17,5.5,17,68,3.5,49.0,58,74,3.5,49,53,73,1.1,35,52,1.1,43,52,36,9,0,0.0,0.0,0.0,0,0,0.0,16,49,5.1,4.2,56,295,0.4,22,48.0,5.1,4.2,54,287,0.4,1.170972
2021-10-07 12:00,2021,10,7,12,5.6,17,5.5,17,80,3.5,47.0,56,75,3.5,48,53,74,1.1,35,52,1.1,43,52,35,9,0,0.0,0.0,0.0,0,0,0.0,16,50,5.1,4.2,57,295,0.4,22,51.0,5.1,4.2,55,287,0.4,1.050354
2021-10-07 14:00,2021,10,7,14,5.7,17,5.4,17,62,3.5,47.0,56,75,3.5,47,53,74,1.1,37,52,1.1,44,51,35,9,0,0.0,0.0,0.0,0,0,0.0,16,49,5.1,4.2,56,295,0.4,22,51.0,5.1,4.2,56,287,0.4,0.986994
2021-10-07 16:00,2021,10,7,16,5.7,17,5.6,17,62,3.5,47.0,56,75,3.5,46,53,74,1.1,37,52,1.1,44,52,35,9,0,0.0,0.0,0.0,0,0,0.0,16,51,5.1,4.2,57,295,0.4,22,51.0,5.1,4.2,56,287,0.4,1.205184
2021-10-07 18:00,2021,10,7,18,5.6,17,5.6,17,63,3.5,47.0,52,74,3.5,47,55,73,1.1,37,52,1.1,44,52,35,9,0,0.0,0.0,0.0,0,0,0.0,16,49,5.1,4.2,54,295,0.4,22,51.0,5.1,4.2,56,287,0.4,1.068726
2021-10-07 20:00,2021,10,7,20,5.8,17,5.5,17,63,3.5,46.0,52,74,3.5,46,53,76,1.2,37,52,1.3,43,51,34,9,0,0.0,0.0,0.0,0,0,0.0,16,53,5.2,4.3,56,295,0.4,22,52.0,5.2,4.2,55,287,0.4,1.112082
2021-10-07 22:00,2021,10,7,22,5.7,17,5.6,17,60,3.5,46.0,55,74,3.5,46,54,76,1.2,36,52,1.3,43,51,34,9,0,0.0,0.0,0.0,0,0,0.0,16,50,5.2,4.3,55,295,0.4,22,49.0,5.2,4.2,54,287,0.4,1.129872
2021-10-07 24:00,2021,10,7,24,5.7,17,5.7,17,60,3.5,45.0,52,75,3.5,46,53,73,1.1,35,51,1.1,42,51,32,9,0,0.0,0.0,0.0,0,0,0.0,17,50,5.2,4.5,57,229,0.4,23,50.0,5.0,4.4,56,183,0.4,1.06131
2021-10-08 02:00,2021,10,8,2,5.6,17,5.6,17,61,3.5,46.0,54,75,3.5,46,52,75,1.1,36,52,1.2,46,52,32,9,0,0.0,0.0,0.0,0,0,0.0,16,48,5.1,4.5,53,295,0.4,23,49.0,5.4,4.6,55,287,0.4,1.90283
2021-10-08 04:00,2021,10,8,4,5.6,17,5.5,17,61,3.5,46.0,55,74,3.5,46,55,72,1.6,36,50,1.6,43,52,33,9,0,0.0,0.0,0.0,0,0,0.0,19,51,5.1,4.4,56,295,0.4,24,50.0,5.3,4.4,56,287,0.4,1.73579
2021-10-08 06:00,2021,10,8,6,5.7,17,5.6,17,62,3.5,45.0,53,74,3.5,45,54,75,1.6,36,50,1.6,43,51,32,9,0,0.0,0.0,0.0,0,0,0.0,16,52,5.1,4.4,57,295,0.4,22,51.0,5.3,4.4,56,287,0.4,1.75051
2021-10-08 08:00,2021,10,8,8,5.7,17,5.4,17,62,3.5,46.0,52,75,3.5,46,53,76,1.1,36,51,1.1,42,52,34,9,0,0.0,0.0,0.0,0,0,0.0,16,52,5.1,4.4,57,295,0.4,22,48.0,5.3,4.4,54,287,0.4,1.74053
2021-10-08 10:00,2021,10,8,10,5.6,17,5.4,17,62,3.5,46.0,52,75,3.5,46,53,76,1.1,36,51,1.1,42,52,34,9,0,0.0,0.0,0.0,0,0,0.0,16,52,5.1,4.4,57,295,0.4,22,48.0,5.3,4.4,54,287,0.4,1.71337
2021-10-08 12:00,2021,10,8,12,5.6,17,5.5,17,60,3.5,46.0,54,75,3.5,46,54,72,1.1,36,51,1.1,42,51,33,9,0,0.0,0.0,0.0,0,0,0.0,16,49,5.1,4.4,54,295,0.4,22,49.0,5.3,4.4,55,287,0.4,1.71961
2021-10-08 14:00,2021,10,8,14,5.6,17,5.6,17,62,3.5,46.0,53,76,3.5,46,54,74,1.1,37,52,1.1,42,42,34,9,0,0.0,0.0,0.0,0,0,0.0,16,51,5.1,4.4,55,295,0.4,22,52.0,5.3,4.4,56,287,0.4,1.84972
2021-10-08 16:00,2021,10,8,16,5.8,17,5.7,17,76,3.5,46.0,52,75,3.5,46,55,81,1.1,37,51,1.1,42,51,34,16,0,0.0,0.0,0.0,0,0,0.0,16,46,5.1,4.4,52,295,0.4,22,49.0,5.3,4.4,56,287,0.4,2.0038
2021-10-08 18:00,2021,10,8,18,5.7,17,5.5,17,63,3.5,46.0,53,75,3.5,46,54,73,1.1,37,51,1.1,42,52,34,9,0,0.0,0.0,0.0,0,0,0.0,16,49,5.1,4.4,56,295,0.4,22,47.0,5.3,4.4,54,287,0.4,1.79946
2021-10-08 20:00,2021,10,8,20,5.7,17,5.5,17,63,3.5,46.0,53,75,3.5,46,54,73,1.1,37,51,1.1,42,52,34,9,0,0.0,0.0,0.0,0,0,0.0,16,49,5.1,4.4,56,295,0.4,22,47.0,5.3,4.4,54,287,0.4,1.8919
2021-10-08 22:00,2021,10,8,22,5.6,17,5.5,17,63,3.5,46.0,53,75,3.5,46,54,73,1.1,37,51,1.1,42,52,34,9,0,0.0,0.0,0.0,0,0,0.0,16,50,4.6,4.0,56,295,0.4,23,48.0,4.6,4.0,55,287,0.4,1.87961
2021-10-08 24:00,2021,10,8,24,5.8,16,5.6,17,61,3.5,46.0,54,74,3.5,46,55,76,1.2,36,51,1.3,46,51,32,9,0,0.0,0.0,0.0,0,0,0.0,16,50,5.2,4.3,56,295,0.4,22,47.0,5.2,4.2,53,287,0.4,1.79656
2021-10-09 02:00,2021,10,9,2,5.7,17,5.6,17,61,3.5,46.0,54,75,3.5,46,52,75,1.1,36,52,1.1,46,52,33,9,0,0.0,0.0,0.0,0,0,0.0,16,48,5.1,4.5,53,295,0.4,23,49.0,5.1,4.5,55,287,0.4,1.9118
2021-10-09 04:00,2021,10,9,4,5.7,17,5.6,17,61,3.5,46.0,54,75,3.5,46,52,75,1.1,36,52,1.1,46,52,33,9,0,0.0,0.0,0.0,0,0,0.0,16,48,5.1,4.5,53,295,0.4,23,49.0,5.1,4.5,55,287,0.4,1.85054
2021-10-09 06:00,2021,10,9,6,5.6,17,5.5,17,60,3.5,46.0,53,75,3.5,46,53,77,1.1,36,52,1.1,42,52,32,9,0,0.0,0.0,0.0,0,0,0.0,16,48,5.1,4.5,53,295,0.4,23,49.0,5.1,4.5,55,287,0.4,1.81962
2021-10-09 08:00,2021,10,9,8,5.7,17,5.6,17,59,3.5,46.0,54,74,3.5,46,52,74,1.1,36,51,1.1,42,52,34,9,0,0.0,0.0,0.0,0,0,0.0,16,48,5.1,4.5,53,295,0.4,23,49.0,5.1,4.5,54,287,0.4,1.77209
2021-10-09 10:00,2021,10,9,10,5.8,17,5.6,17,60,3.5,46.0,53,75,3.5,46,52,75,1.1,36,51,1.1,42,51,35,9,0,0.0,0.0,0.0,0,0,0.0,16,50,5.1,4.5,55,295,0.4,23,51.0,5.1,4.5,56,287,0.4,1.84343
2021-10-09 12:00,2021,10,9,12,5.8,17,5.6,17,60,3.5,46.0,53,75,3.5,46,52,75,1.1,36,51,1.1,42,51,35,9,0,0.0,0.0,0.0,0,0,0.0,16,50,5.1,4.5,55,295,0.4,23,51.0,5.1,4.5,56,287,0.4,1.84975
2021-10-09 14:00,2021,10,9,14,5.7,17,5.6,17,61,3.5,46.0,53,74,3.5,46,52,74,1.1,37,51,1.1,42,51,34,9,0,0.0,0.0,0.0,0,0,0.0,16,53,5.1,4.5,57,295,0.4,23,54.0,5.1,4.5,58,287,0.4,1.7541
2021-10-09 16:00,2021,10,9,16,5.8,17,5.6,17,62,3.5,46.0,54,75,3.5,46,52,75,1.1,37,52,1.1,42,52,34,9,0,0.0,0.0,0.0,0,0,0.0,16,51,5.1,4.5,56,295,0.4,23,49.0,5.1,4.5,54,287,0.4,1.76567
2021-10-09 18:00,2021,10,9,18,5.7,17,5.6,17,61,3.5,46.0,55,74,3.5,46,53,76,1.1,37,51,1.1,42,52,34,9,0,0.0,0.0,0.0,0,0,0.0,16,51,5.1,4.5,56,295,0.4,23,48.0,5.1,4.5,54,287,0.4,1.86802
2021-10-09 20:00,2021,10,9,20,5.9,17,5.5,17,57,3.5,46.0,56,75,3.5,46,55,76,1.0,37,52,1.1,42,52,34,9,0,0.0,0.0,0.0,0,0,0.0,16,50,4.6,3.9,56,295,0.4,24,51.0,4.6,3.9,57,287,0.4,1.83986
2021-10-09 22:00,2021,10,9,22,5.8,17,5.7,17,60,3.5,46.0,52,76,3.5,46,53,75,1.0,37,51,1.0,42,52,33,9,0,0.0,0.0,0.0,0,0,0.0,16,51,4.8,4.0,56,295,0.4,23,50.0,4.8,4.0,55,287,0.4,1.84453
2021-10-09 24:00,2021,10,9,24,5.6,17,5.5,17,63,3.5,46.0,53,75,3.5,46,54,73,1.1,37,51,1.1,42,52,34,9,0,0.0,0.0,0.0,0,0,0.0,16,50,4.6,4.0,56,295,0.4,23,48.0,4.6,4.0,55,287,0.4,1.77215
2021-10-10 02:00,2021,10,10,2,5.8,17,5.5,17,61,3.5,46.0,54,74,3.5,46,52,73,1.1,36,52,1.1,46,52,33,9,0,0.0,0.0,0.0,0,0,0.0,16,48,5.1,4.5,54,295,0.4,23,50.0,5.1,4.5,56,287,0.4,1.142304
2021-10-10 04:00,2021,10,10,4,5.8,17,5.6,17,58,3.5,46.0,56,74,3.5,46,55,74,1.0,37,48,1.1,41,51,33,9,0,0.0,0.0,0.0,0,0,0.0,16,53,4.7,4.0,58,295,0.4,23,51.0,5.0,4.2,55,287,0.4,1.105062
2021-10-10 06:00,2021,10,10,6,5.7,17,5.4,17,58,3.5,46.0,56,74,3.5,46,55,74,1.1,37,48,1.1,41,51,33,9,0,0.0,0.0,0.0,0,0,0.0,16,50,4.7,4.0,54,295,0.4,23,47.0,5.0,4.2,52,287,0.4,1.058958
2021-10-10 08:00,2021,10,10,8,5.6,17,5.5,17,58,3.5,45.0,55,75,3.5,45,54,76,1.1,37,50,1.1,41,51,33,9,0,0.0,0.0,0.0,0,0,0.0,16,50,4.7,4.0,54,295,0.4,23,51.0,5.0,4.2,55,287,0.4,1.114224
2021-10-10 10:00,2021,10,10,10,5.7,17,5.5,17,56,3.5,46.0,54,75,3.5,46,55,75,1.1,37,51,1.1,42,51,34,9,0,0.0,0.0,0.0,0,0,0.0,16,49,4.7,4.0,53,295,0.4,23,50.0,5.0,4.2,57,287,0.4,1.042506
2021-10-10 12:00,2021,10,10,12,5.7,17,5.5,17,57,3.5,46.0,55,74,3.5,46,54,76,1.1,37,50,1.1,42,51,34,9,0,0.0,0.0,0.0,0,0,0.0,16,49,4.7,4.0,53,295,0.4,23,51.0,5.0,4.2,56,287,0.4,1.087938
2021-10-10 14:00,2021,10,10,14,5.8,17,5.5,17,61,3.5,46.0,53,74,3.5,46,52,76,1.1,38,51,1.1,42,52,34,9,0,0.0,0.0,0.0,0,0,0.0,16,49,4.7,4.0,54,295,0.4,23,48.0,5.0,4.2,53,287,0.4,1.042194
2021-10-10 16:00,2021,10,10,16,5.7,17,5.5,17,57,3.5,46.0,52,75,3.5,46,55,74,1.1,38,50,1.1,42,51,34,9,0,0.0,0.0,0.0,0,0,0.0,16,48,4.7,4.0,54,295,0.4,23,48.0,5.0,4.2,55,287,0.4,1.060914
2021-10-10 18:00,2021,10,10,18,5.8,17,5.5,17,60,3.5,45.0,55,75,3.5,46,55,75,1.1,38,51,1.1,42,51,34,9,0,0.0,0.0,0.0,0,0,0.0,16,51,4.7,4.0,56,132,0.4,23,51.0,5.0,4.2,56,145,0.4,1.10436
2021-10-10 20:00,2021,10,10,20,5.7,17,5.4,17,60,3.5,47.0,59,73,3.5,46,52,73,1.0,38,51,1.0,42,52,34,9,0,0.0,0.0,0.0,0,0,0.0,17,49,5.2,4.3,56,132,0.4,24,47.0,5.2,4.3,54,145,0.4,1.114356
2021-10-10 22:00,2021,10,10,22,5.8,17,5.6,17,60,3.5,46.0,51,75,3.5,46,54,73,1.0,38,52,1.0,42,52,34,9,0,0.0,0.0,0.0,0,0,0.0,16,52,4.6,4.0,56,132,0.4,23,52.0,4.8,4.0,57,145,0.4,1.146174
2021-10-10 24:00,2021,10,10,24,5.6,17,5.4,17,60,3.5,46.0,52,75,3.5,46,53,74,1.0,37,51,1.0,42,52,33,9,0,0.0,0.0,0.0,0,0,0.0,16,47,4.8,4.0,53,295,0.4,23,51.0,4.8,4.0,57,287,0.4,1.140738
2021-10-11 02:00,2021,10,11,2,5.8,17,5.6,17,61,3.5,46.0,54,74,3.5,46,52,75,1.1,36,52,1.1,46,52,33,9,0,0.0,0.0,0.0,0,0,0.0,16,48,5.1,4.5,54,295,0.4,23,50.0,5.1,4.5,56,287,0.4,0.941335
2021-10-11 04:00,2021,10,11,4,5.7,17,5.5,17,61,3.5,46.0,54,73,3.5,46,52,74,1.1,36,52,1.1,46,52,33,9,0,0.0,0.0,0.0,0,0,0.0,16,48,5.1,4.5,53,295,0.4,23,49.0,5.1,4.5,54,287,0.4,0.917235
2021-10-11 06:00,2021,10,11,6,5.7,17,5.5,17,61,3.5,46.0,54,73,3.5,46,52,74,1.1,36,52,1.1,46,52,33,9,0,0.0,0.0,0.0,0,0,0.0,16,48,5.1,4.5,53,295,0.4,23,49.0,5.1,4.5,54,287,0.4,0.939455
2021-10-11 08:00,2021,10,11,8,5.6,17,5.5,17,58,3.5,46.0,54,75,3.5,46,53,75,1.1,37,51,1.1,44,51,34,9,0,0.0,0.0,0.0,0,0,0.0,16,47,4.5,3.9,53,117,0.4,23,53.0,4.5,3.9,57,224,0.4,0.884145
2021-10-11 10:00,2021,10,11,10,5.7,17,5.6,17,58,3.5,46.0,52,74,3.5,46,53,74,1.1,37,51,1.1,42,52,35,9,0,0.0,0.0,0.0,0,0,0.0,16,46,4.5,3.9,52,117,0.4,23,48.0,4.5,3.9,55,224,0.4,0.862785
2021-10-11 12:00,2021,10,11,12,5.7,17,5.5,17,61,3.5,46.0,54,75,3.5,46,52,75,1.1,38,52,1.1,42,52,35,9,0,0.0,0.0,0.0,0,0,0.0,16,49,4.5,3.9,54,117,0.4,23,50.0,4.5,3.9,54,224,0.4,0.85284
2021-10-11 14:00,2021,10,11,14,5.6,17,5.5,17,59,3.5,46.0,55,75,3.5,46,52,77,1.1,38,51,1.1,42,51,35,9,0,0.0,0.0,0.0,0,0,0.0,16,51,4.5,4.0,57,141,0.4,23,50.0,4.5,3.9,54,224,0.4,0.963715000000001
2021-10-11 16:00,2021,10,11,16,5.7,17,5.4,17,66,4.0,46.0,54,74,4.0,46,54,75,1.2,38,51,1.2,42,52,35,9,0,0.0,0.0,0.0,0,0,0.0,16,50,5.3,4.6,56,292,0.4,24,47.0,5.3,4.6,53,123,0.4,0.97369
2021-10-11 18:00,2021,10,11,18,5.7,17,5.5,17,59,4.0,46.0,52,75,4.0,46,53,73,1.2,38,51,1.2,42,51,34,9,0,0.0,0.0,0.0,0,0,0.0,16,48,4.7,4.3,53,119,0.4,23,51.0,4.7,4.3,57,154,0.4,0.940695
2021-10-11 20:00,2021,10,11,20,5.8,17,5.6,17,60,4.0,46.0,54,75,4.0,46,53,75,1.1,38,51,1.2,42,51,35,9,0,0.0,0.0,0.0,0,0,0.0,16,50,5.0,4.4,56,119,0.4,24,52.0,5.2,4.5,56,154,0.4,0.96951
2021-10-11 22:00,2021,10,11,22,5.7,17,5.5,17,60,4.0,46.0,54,73,4.0,46,53,74,1.1,38,51,1.2,42,51,35,9,0,0.0,0.0,0.0,0,0,0.0,16,51,5.0,4.4,56,119,0.4,24,51.0,5.2,4.5,56,154,0.4,0.9541
2021-10-11 24:00,2021,10,11,24,5.6,17,5.5,17,59,3.5,46.0,52,76,3.5,46,53,73,1.0,37,51,1.0,42,51,34,9,0,0.0,0.0,0.0,0,0,0.0,16,48,4.5,3.9,53,132,0.4,23,52.0,4.7,3.9,57,145,0.4,0.90524
2021-10-12 02:00,2021,10,12,2,5.7,17,5.5,17,61,4.0,46.0,54,75,4.0,46,52,75,1.1,36,52,1.1,46,52,34,9,0,0.0,0.0,0.0,0,0,0.0,16,48,5.1,4.5,54,119,0.4,23,50.0,5.1,4.5,56,154,0.4,1.153284
2021-10-12 04:00,2021,10,12,4,5.7,17,5.5,17,61,4.0,46.0,54,75,4.0,46,52,75,1.1,36,52,1.1,46,52,34,9,0,0.0,0.0,0.0,0,0,0.0,16,48,5.1,4.5,54,119,0.4,23,50.0,5.1,4.5,56,154,0.4,1.145646
2021-10-12 06:00,2021,10,12,6,5.8,17,5.6,17,61,4.0,46.0,54,73,4.0,46,52,74,1.1,36,52,1.1,46,52,34,9,0,0.0,0.0,0.0,0,0,0.0,16,48,5.1,4.5,54,119,0.4,23,50.0,5.1,4.5,56,154,0.4,1.133424
2021-10-12 08:00,2021,10,12,8,5.7,17,5.6,17,61,4.0,46.0,54,73,4.0,46,52,74,1.1,36,52,1.1,46,52,34,9,0,0.0,0.0,0.0,0,0,0.0,16,48,5.1,4.5,54,119,0.4,23,50.0,5.1,4.5,56,154,0.4,1.145322
2021-10-12 10:00,2021,10,12,10,5.8,17,5.6,17,61,4.2,46.0,52,75,4.2,46,53,73,1.1,37,51,1.1,42,52,34,9,0,0.0,0.0,0.0,0,0,0.0,16,50,5.3,4.7,56,293,0.4,24,52.0,5.3,4.7,57,181,0.4,1.153608
2021-10-12 12:00,2021,10,12,12,5.8,17,5.5,17,60,4.0,46.0,55,75,4.0,46,55,73,1.1,37,51,1.1,42,52,35,9,0,0.0,0.0,0.0,0,0,0.0,16,48,5.2,4.5,54,283,0.4,24,47.0,5.2,4.5,52,150,0.4,0.98289
2021-10-12 14:00,2021,10,12,14,5.8,17,5.5,17,84,4.0,46.0,50,76,4.0,46,53,76,1.1,37,51,1.1,41,51,35,98,0,0.0,0.0,0.0,0,0,0.0,16,51,5.3,4.6,58,178,0.4,24,51.0,5.3,4.5,57,286,0.4,1.298652
2021-10-12 16:00,2021,10,12,16,5.8,17,5.6,17,60,4.0,46.0,54,75,4.0,46,53,74,1.1,37,51,1.1,42,51,35,9,0,0.0,0.0,0.0,0,0,0.0,16,52,5.1,4.5,57,149,0.4,24,51.0,5.1,4.5,55,300,0.4,1.147086
2021-10-12 18:00,2021,10,12,18,5.9,17,5.6,17,59,4.0,46.0,55,74,4.0,46,55,74,1.1,37,51,1.1,41,51,35,9,0,0.0,0.0,0.0,0,0,0.0,16,46,5.3,4.6,51,273,0.4,24,47.0,5.3,4.5,52,256,0.4,1.119684
2021-10-12 20:00,2021,10,12,20,5.7,17,5.6,17,60,4.0,47.0,54,75,4.0,46,55,75,1.0,38,52,1.0,42,52,35,9,0,0.0,0.0,0.0,0,0,0.0,16,50,5.1,4.5,55,273,0.4,25,50.0,5.1,4.5,55,256,0.4,1.1346
2021-10-12 22:00,2021,10,12,22,5.9,17,5.6,17,59,4.0,47.0,53,75,4.0,47,55,76,1.0,38,51,1.0,42,52,35,9,0,0.0,0.0,0.0,0,0,0.0,16,48,4.9,4.4,53,273,0.4,24,49.0,4.9,4.4,54,256,0.4,1.177638
2021-10-12 24:00,2021,10,12,24,5.8,17,5.6,17,60,4.0,46.0,54,73,4.0,46,53,74,1.1,38,51,1.2,42,51,35,9,0,0.0,0.0,0.0,0,0,0.0,16,51,5.0,4.4,56,119,0.4,24,51.0,5.2,4.5,56,154,0.4,1.111512
2021-10-13 02:00,2021,10,13,2,5.8,17,5.5,17,61,4.0,46.0,54,75,4.0,46,52,75,1.1,38,52,1.1,42,52,34,9,0,0.0,0.0,0.0,0,0,0.0,16,51,5.1,4.5,56,119,0.4,23,51.0,5.1,4.5,56,154,0.4,0.944000000000001
2021-10-13 04:00,2021,10,13,4,5.7,17,5.6,17,61,4.0,46.0,54,74,4.0,46,52,73,1.1,38,52,1.1,42,52,34,9,0,0.0,0.0,0.0,0,0,0.0,16,47,5.1,4.5,53,119,0.4,23,47.0,5.1,4.5,53,154,0.4,0.97723
2021-10-13 06:00,2021,10,13,6,5.8,17,5.5,17,61,4.0,46.0,54,74,4.0,46,52,73,1.1,38,52,1.1,42,52,34,9,0,0.0,0.0,0.0,0,0,0.0,16,47,5.1,4.5,53,119,0.4,23,47.0,5.1,4.5,53,154,0.4,0.96237
2021-10-13 08:00,2021,10,13,8,5.8,17,5.5,17,60,4.0,46.0,55,75,4.0,46,54,75,1.1,37,52,1.1,40,46,34,9,0,0.0,0.0,0.0,0,0,0.0,16,49,5.1,4.4,55,129,0.4,24,51.0,5.1,4.4,55,137,0.4,0.90002
2021-10-13 10:00,2021,10,13,10,6.3,17,6.2,17,60,4.5,46.0,55,72,4.5,46,52,74,1.0,37,50,1.1,41,48,34,9,0,0.0,0.0,0.0,0,0,0.0,16,51,5.6,4.7,57,131,0.4,25,49.0,5.6,4.7,54,123,0.4,0.86968
2021-10-13 12:00,2021,10,13,12,6.5,17,6.4,17,59,4.5,46.0,53,75,4.5,46,54,72,1.0,37,52,1.1,41,51,34,9,0,0.0,0.0,0.0,0,0,0.0,16,51,5.4,4.9,55,286,0.4,25,50.0,5.4,4.9,55,128,0.4,0.935269999999999
2021-10-13 14:00,2021,10,13,14,6.2,17,5.9,17,58,4.5,46.0,53,76,4.5,46,54,73,1.1,37,51,1.1,41,51,34,9,0,0.0,0.0,0.0,0,0,0.0,16,49,5.0,4.7,54,117,0.4,25,52.0,5.0,4.7,57,191,0.4,0.945945
2021-10-13 16:00,2021,10,13,16,6.2,17,6.0,17,60,4.0,46.0,53,75,4.0,46,54,75,1.1,38,51,1.1,41,51,34,9,0,0.0,0.0,0.0,0,0,0.0,16,51,5.1,4.5,57,117,0.4,24,47.0,5.1,4.5,53,191,0.4,0.940225
2021-10-13 18:00,2021,10,13,18,5.8,17,5.5,17,63,4.0,46.0,54,75,4.0,46,54,74,1.1,38,52,1.1,41,51,34,9,0,0.0,0.0,0.0,0,0,0.0,15,47,5.2,4.5,53,121,0.4,24,50.0,5.2,4.5,56,148,0.4,0.960510000000001
2021-10-13 20:00,2021,10,13,20,5.8,17,5.3,16,60,4.0,46.0,52,76,4.0,46,53,77,1.0,37,51,1.0,41,51,34,9,0,0.0,0.0,0.0,0,0,0.0,16,51,5.2,4.5,57,121,0.4,24,48.0,5.2,4.5,54,148,0.4,0.906584999999999
2021-10-13 22:00,2021,10,13,22,5.7,16,5.4,16,60,4.0,46.0,53,76,4.0,46,53,76,1.0,37,51,1.0,41,52,34,9,0,0.0,0.0,0.0,0,0,0.0,16,51,4.9,4.4,57,121,0.4,24,49.0,5.1,4.4,54,148,0.4,0.92361
2021-10-13 24:00,2021,10,13,24,5.7,17,5.4,17,60,4.0,47.0,53,75,4.0,47,55,76,1.0,38,51,1.0,42,52,35,9,0,0.0,0.0,0.0,0,0,0.0,16,48,4.7,4.3,53,273,0.4,24,49.0,4.8,4.3,54,256,0.4,0.92979
2021-10-14 02:00,2021,10,14,2,5.8,17,5.5,17,61,4.0,46.0,54,75,4.0,46,52,75,1.1,38,52,1.1,42,52,34,9,0,0.0,0.0,0.0,0,0,0.0,16,51,5.1,4.5,56,119,0.4,23,51.0,5.1,4.5,56,154,0.4,0.541962
2021-10-14 04:00,2021,10,14,4,5.7,17,5.5,17,61,4.0,47.0,54,73,4.0,47,52,74,1.1,38,52,1.1,42,52,34,9,0,0.0,0.0,0.0,0,0,0.0,16,50,5.1,4.5,55,119,0.4,23,50.0,5.1,4.5,55,154,0.4,0.555339
2021-10-14 06:00,2021,10,14,6,5.8,17,5.4,17,61,4.0,47.0,54,74,4.0,47,52,75,1.1,38,52,1.1,42,52,34,9,0,0.0,0.0,0.0,0,0,0.0,16,48,5.1,4.5,55,119,0.4,23,52.0,5.1,4.5,57,154,0.4,0.560838
2021-10-14 08:00,2021,10,14,8,5.7,17,5.4,17,60,4.0,47.0,52,74,4.0,47,52,75,1.1,38,51,1.1,41,50,34,9,0,0.0,0.0,0.0,0,0,0.0,15,53,5.2,4.5,59,261,0.4,23,53.0,5.2,4.5,59,195,0.4,0.544815
2021-10-14 10:00,2021,10,14,10,5.7,17,5.4,17,62,4.0,48.0,55,74,4.0,48,52,75,1.1,37,50,1.1,41,52,34,9,0,0.0,0.0,0.0,0,0,0.0,15,50,5.2,4.5,56,128,0.4,24,51.0,5.2,4.5,57,135,0.4,0.543546000000001
2021-10-14 12:00,2021,10,14,12,5.7,17,5.4,17,59,4.0,47.0,54,75,4.0,47,52,76,1.1,37,50,1.1,42,52,35,9,0,0.0,0.0,0.0,0,0,0.0,15,52,5.1,4.5,58,139,0.4,24,53.0,5.1,4.5,59,156,0.4,0.565038
2021-10-14 14:00,2021,10,14,14,5.7,17,5.5,17,60,4.0,47.0,55,75,4.0,47,52,75,1.1,38,50,1.1,42,52,35,9,0,0.0,0.0,0.0,0,0,0.0,15,51,5.0,4.5,56,125,0.4,25,53.0,5.0,4.5,58,149,0.4,0.547557
2021-10-14 16:00,2021,10,14,16,5.7,17,5.5,17,60,4.0,48.0,54,75,4.0,48,52,77,1.1,38,51,1.1,42,52,35,9,0,0.0,0.0,0.0,0,0,0.0,15,52,5.2,4.6,58,142,0.4,24,51.0,5.2,4.6,56,296,0.4,0.545022
2021-10-14 18:00,2021,10,14,18,5.7,17,5.5,17,61,4.0,48.0,54,75,4.0,48,53,75,1.1,38,51,1.1,42,52,35,9,0,0.0,0.0,0.0,0,0,0.0,15,50,5.2,4.5,55,121,0.4,24,51.0,5.2,4.5,57,138,0.4,0.535008
2021-10-14 20:00,2021,10,14,20,5.7,17,5.5,17,61,4.0,48.0,54,75,4.0,48,53,75,1.1,38,51,1.1,42,52,35,9,0,0.0,0.0,0.0,0,0,0.0,15,50,5.2,4.5,55,121,0.4,24,51.0,5.2,4.5,57,138,0.4,0.568605
2021-10-14 22:00,2021,10,14,22,5.8,17,5.6,17,61,4.0,48.0,54,75,4.0,48,53,75,1.1,38,51,1.1,42,52,35,9,0,0.0,0.0,0.0,0,0,0.0,15,50,5.2,4.5,55,121,0.4,24,51.0,5.2,4.5,57,138,0.4,0.531492
2021-10-14 24:00,2021,10,14,24,5.7,16,5.4,16,60,4.0,46.0,53,76,4.0,46,53,76,1.0,37,51,1.0,41,52,34,9,0,0.0,0.0,0.0,0,0,0.0,16,49,4.4,4.5,55,121,0.4,24,53.0,5.3,4.6,58,148,0.4,0.549606
2021-10-15 02:00,2021,10,15,2,5.8,17,5.5,17,61,4.0,48.0,54,74,4.0,48,52,75,1.1,38,52,1.1,42,52,34,9,0,0.0,0.0,0.0,0,0,0.0,16,51,5.1,4.5,56,119,0.4,23,51.0,5.1,4.5,56,154,0.4,0.535353
2021-10-15 04:00,2021,10,15,4,5.8,17,5.5,17,61,4.0,48.0,54,74,4.0,48,52,75,1.1,38,52,1.1,42,52,34,9,0,0.0,0.0,0.0,0,0,0.0,16,51,5.1,4.5,56,119,0.4,23,51.0,5.1,4.5,56,154,0.4,0.565368
2021-10-15 06:00,2021,10,15,6,5.7,17,5.6,17,85,4.0,48.0,54,80,4.0,48,52,80,1.1,38,52,1.1,42,52,34,9,0,0.0,0.0,0.0,0,0,0.0,16,52,5.1,4.5,58,119,0.4,23,53.0,5.1,4.5,58,154,0.4,0.562848
2021-10-15 08:00,2021,10,15,8,5.7,17,5.6,17,74,4.0,47.0,55,80,4.0,47,52,80,1.1,38,52,1.1,42,52,34,9,0,0.0,0.0,0.0,0,0,0.0,15,52,4.9,4.4,58,130,0.4,24,53.0,4.9,4.4,59,152,0.4,0.533328
2021-10-15 10:00,2021,10,15,10,5.7,17,5.6,17,75,4.0,47.0,55,79,4.0,47,52,79,1.1,38,51,1.1,42,52,35,9,0,0.0,0.0,0.0,0,0,0.0,15,51,4.8,4.4,57,125,0.4,25,53.0,4.8,4.4,58,141,0.4,0.52482
2021-10-15 12:00,2021,10,15,12,5.7,17,5.6,17,75,4.0,48.0,52,81,4.0,48,54,80,1.1,38,52,1.1,42,51,35,9,0,0.0,0.0,0.0,0,0,0.0,15,50,5.0,4.6,55,113,0.4,25,50.0,5.0,4.4,58,141,0.4,0.566796
2021-10-15 14:00,2021,10,15,14,5.7,17,5.6,17,61,4.0,48.0,53,75,4.0,48,53,73,1.1,38,51,1.1,42,52,35,9,0,0.0,0.0,0.0,0,0,0.0,15,48,5.1,4.5,55,115,0.4,25,51.0,5.1,4.5,56,125,0.4,0.572583
2021-10-15 16:00,2021,10,15,16,5.7,17,5.6,17,63,4.0,48.0,52,75,4.0,48,52,75,1.1,38,52,1.1,42,51,35,9,0,0.0,0.0,0.0,0,0,0.0,15,49,5.2,4.5,55,117,0.4,25,51.0,5.2,4.5,56,127,0.4,0.585492
2021-10-15 18:00,2021,10,15,18,5.6,17,5.5,17,63,4.0,48.0,52,75,4.0,48,52,75,1.1,38,52,1.1,42,51,35,9,0,0.0,0.0,0.0,0,0,0.0,15,49,5.2,4.5,55,117,0.4,25,51.0,5.2,4.5,56,127,0.4,0.556221
2021-10-15 20:00,2021,10,15,20,5.7,17,5.4,17,63,4.0,48.0,52,75,4.0,48,52,75,1.1,38,52,1.1,42,51,35,9,0,0.0,0.0,0.0,0,0,0.0,15,54,5.2,4.5,58,117,0.4,25,51.0,5.2,4.5,56,127,0.4,0.561087
2021-10-15 22:00,2021,10,15,22,5.7,17,5.4,17,63,4.0,48.0,52,75,4.0,48,52,75,1.1,38,52,1.1,42,51,35,9,0,0.0,0.0,0.0,0,0,0.0,15,54,5.2,4.5,58,117,0.4,25,51.0,5.2,4.5,56,127,0.4,0.572583
2021-10-15 24:00,2021,10,15,24,5.7,17,5.4,17,61,4.0,48.0,54,75,4.0,48,53,75,1.1,38,51,1.1,42,52,35,9,0,0.0,0.0,0.0,0,0,0.0,15,50,5.2,4.5,55,121,0.4,24,51.0,5.2,4.5,57,138,0.4,0.540117
2021-10-16 02:00,2021,10,16,2,5.8,17,5.5,17,61,4.0,48.0,54,74,4.0,48,52,75,1.1,38,52,1.1,42,52,34,9,0,0.0,0.0,0.0,0,0,0.0,16,51,5.1,4.5,56,119,0.4,23,51.0,5.1,4.5,56,154,0.4,0.733444000000001
2021-10-16 04:00,2021,10,16,4,5.7,17,5.4,17,61,4.0,48.0,54,74,4.0,48,52,75,1.1,38,52,1.1,42,52,34,9,0,0.0,0.0,0.0,0,0,0.0,16,51,5.1,4.5,56,119,0.4,23,50.0,5.1,4.5,56,154,0.4,0.761748
2021-10-16 06:00,2021,10,16,6,5.8,17,5.5,17,61,4.0,48.0,54,74,4.0,48,52,75,1.1,38,52,1.1,42,52,34,9,0,0.0,0.0,0.0,0,0,0.0,16,51,5.1,4.5,57,119,0.4,23,50.0,5.1,4.5,56,154,0.4,0.743672
2021-10-16 08:00,2021,10,16,8,5.7,17,5.5,17,60,4.0,48.0,52,75,4.0,48,55,76,1.1,38,51,1.1,42,51,35,9,0,0.0,0.0,0.0,0,0,0.0,15,52,5.1,4.5,58,147,0.4,24,52.0,5.1,4.5,58,152,0.4,0.753768
2021-10-16 10:00,2021,10,16,10,5.7,17,5.5,17,60,4.0,48.0,55,74,4.0,48,54,74,1.1,38,51,1.1,42,51,35,9,0,0.0,0.0,0.0,0,0,0.0,15,50,5.0,4.4,56,128,0.4,24,52.0,5.0,4.4,57,140,0.4,0.76182
2021-10-16 12:00,2021,10,16,12,5.7,16,5.5,16,62,4.0,48.0,55,74,4.0,48,52,74,1.1,38,51,1.1,43,51,35,9,0,0.0,0.0,0.0,0,0,0.0,15,52,5.1,4.4,58,290,0.4,25,50.0,5.1,4.4,55,124,0.4,0.734688
2021-10-16 14:00,2021,10,16,14,5.7,16,5.5,16,63,4.0,48.0,50,75,4.0,48,53,73,1.1,38,51,1.1,43,52,35,9,0,0.0,0.0,0.0,0,0,0.0,15,53,5.3,4.6,59,292,0.4,25,50.0,5.3,4.6,56,127,0.4,0.759744
2021-10-16 16:00,2021,10,16,16,5.7,16,5.5,16,60,4.0,48.0,53,74,4.0,48,53,73,1.1,38,52,1.1,43,51,35,9,0,0.0,0.0,0.0,0,0,0.0,15,50,5.1,4.5,56,121,0.4,25,51.0,5.1,4.5,57,300,0.4,0.734084
2021-10-16 18:00,2021,10,16,18,5.7,16,5.5,16,60,4.0,48.0,53,75,4.0,48,54,73,1.1,38,48,1.1,43,48,35,9,0,0.0,0.0,0.0,0,0,0.0,15,51,4.9,4.4,57,131,0.4,24,50.0,4.9,4.4,55,130,0.4,0.761244
2021-10-16 20:00,2021,10,16,20,5.8,16,5.5,16,60,4.0,48.0,53,75,4.0,48,54,73,1.1,38,48,1.1,43,48,35,9,0,0.0,0.0,0.0,0,0,0.0,15,53,4.9,4.4,58,131,0.4,24,53.0,4.9,4.4,58,130,0.4,0.754112
2021-10-16 22:00,2021,10,16,22,5.8,16,5.4,16,60,4.0,48.0,53,75,4.0,48,54,73,1.1,38,48,1.1,43,48,35,9,0,0.0,0.0,0.0,0,0,0.0,15,53,4.9,4.4,58,131,0.4,24,53.0,4.9,4.4,58,130,0.4,0.755504
2021-10-16 24:00,2021,10,16,24,5.8,17,5.5,17,63,4.0,48.0,52,75,4.0,48,52,75,1.1,38,52,1.1,42,51,35,9,0,0.0,0.0,0.0,0,0,0.0,15,51,5.2,4.5,57,117,0.4,25,50.0,5.2,4.5,56,127,0.4,0.751028
2021-10-17 02:00,2021,10,17,2,5.8,16,5.5,16,61,4.0,48.0,54,74,4.0,48,52,75,1.1,38,52,1.1,42,52,34,9,0,0.0,0.0,0.0,0,0,0.0,16,51,5.1,4.5,56,119,0.4,23,51.0,5.1,4.5,56,154,0.4,0.748552
2021-10-17 04:00,2021,10,17,4,5.7,16,5.4,16,61,4.0,48.0,54,74,4.0,48,52,75,1.1,38,52,1.1,42,52,34,9,0,0.0,0.0,0.0,0,0,0.0,16,52,5.1,4.5,57,119,0.4,23,52.0,5.1,4.5,57,154,0.4,0.729172
2021-10-17 06:00,2021,10,17,6,5.8,16,5.5,16,61,4.0,48.0,54,74,4.0,48,52,74,1.1,38,52,1.1,42,52,34,9,0,0.0,0.0,0.0,0,0,0.0,16,53,5.1,4.5,58,119,0.4,23,49.0,5.1,4.5,55,154,0.4,0.781595999999999
2021-10-17 08:00,2021,10,17,8,5.8,16,5.5,16,60,4.0,48.0,52,74,4.0,48,51,75,1.1,38,52,1.1,42,52,34,9,0,0.0,0.0,0.0,0,0,0.0,16,53,5.2,4.5,59,214,0.4,23,49.0,5.2,4.5,56,136,0.4,0.765736
2021-10-17 10:00,2021,10,17,10,5.7,16,5.5,16,59,4.0,47.0,50,74,4.0,47,52,76,1.1,37,51,1.1,42,54,34,9,0,0.0,0.0,0.0,0,0,0.0,15,49,4.9,4.3,55,126,0.4,24,54.0,4.9,4.3,59,223,0.4,0.734212
2021-10-17 12:00,2021,10,17,12,5.7,16,5.5,16,58,4.0,47.0,53,75,4.0,47,50,74,1.1,38,55,1.1,42,55,35,9,0,0.0,0.0,0.0,0,0,0.0,15,52,5.0,4.5,57,292,0.4,25,52.0,5.0,4.5,57,140,0.4,0.765696
2021-10-17 14:00,2021,10,17,14,5.7,16,5.5,16,60,4.0,47.0,53,74,4.0,47,50,75,1.1,38,54,1.1,42,54,35,9,0,0.0,0.0,0.0,0,0,0.0,15,52,5.2,4.5,59,158,0.4,26,51.0,5.2,4.5,57,138,0.4,0.737416
2021-10-17 16:00,2021,10,17,16,5.7,16,5.5,16,60,4.0,47.0,53,74,4.0,47,50,75,1.1,38,54,1.1,42,54,35,9,0,0.0,0.0,0.0,0,0,0.0,15,52,5.2,4.5,59,158,0.4,26,51.0,5.2,4.5,57,138,0.4,0.744472
2021-10-17 18:00,2021,10,17,18,5.7,16,5.5,16,58,4.0,47.0,53,74,4.0,47,50,75,1.1,39,55,1.1,43,54,35,9,0,0.0,0.0,0.0,0,0,0.0,15,49,4.9,4.4,55,123,0.4,25,50.0,4.9,4.4,56,132,0.4,0.74638
2021-10-17 20:00,2021,10,17,20,5.8,16,5.5,16,58,4.0,47.0,53,74,4.0,47,50,75,1.1,39,55,1.1,43,54,35,9,0,0.0,0.0,0.0,0,0,0.0,15,52,4.9,4.4,58,123,0.4,25,51.0,4.9,4.4,56,132,0.4,0.761500000000001
2021-10-17 22:00,2021,10,17,22,5.7,16,5.5,16,58,4.0,47.0,53,74,4.0,47,50,75,1.1,39,55,1.1,43,54,35,9,0,0.0,0.0,0.0,0,0,0.0,15,52,4.9,4.4,58,123,0.4,25,51.0,4.9,4.4,56,132,0.4,0.7537
2021-10-17 24:00,2021,10,17,24,5.7,16,5.5,16,60,4.0,48.0,53,75,4.0,48,54,73,1.1,38,48,1.1,43,48,35,9,0,0.0,0.0,0.0,0,0,0.0,15,53,4.9,4.4,58,131,0.4,24,53.0,4.9,4.4,58,130,0.4,0.726896
2021-10-18 02:00,2021,10,18,2,5.7,16,5.4,16,61,4.0,47.0,54,74,4.0,47,52,75,1.1,38,52,1.1,42,52,35,9,0,0.0,0.0,0.0,0,0,0.0,16,53,5.1,4.5,58,119,0.4,23,52.0,5.1,4.5,58,154,0.4,0.939485
2021-10-18 04:00,2021,10,18,4,5.8,16,5.5,16,61,4.0,47.0,54,75,4.0,47,52,74,1.1,38,52,1.1,42,52,35,9,0,0.0,0.0,0.0,0,0,0.0,16,51,5.1,4.5,56,119,0.4,23,50.0,5.1,4.5,56,154,0.4,0.92594
2021-10-18 06:00,2021,10,18,6,5.7,16,5.4,16,61,4.0,47.0,54,74,4.0,47,52,75,1.1,38,52,1.1,42,52,35,9,0,0.0,0.0,0.0,0,0,0.0,16,50,5.1,4.5,57,119,0.4,23,51.0,5.1,4.5,57,154,0.4,0.92442
2021-10-18 08:00,2021,10,18,8,5.7,16,5.4,16,59,4.0,47.0,50,75,4.0,47,51,75,1.1,38,54,1.1,42,53,35,9,0,0.0,0.0,0.0,0,0,0.0,15,48,5.1,4.4,55,268,0.4,24,49.0,5.1,4.4,55,127,0.4,0.922399999999999
2021-10-18 10:00,2021,10,18,10,5.7,16,5.4,16,61,4.0,47.0,50,74,4.0,47,50,77,1.1,38,53,1.1,43,53,35,9,0,0.0,0.0,0.0,0,0,0.0,15,49,5.2,4.5,56,126,0.4,25,52.0,5.2,4.5,58,149,0.4,0.87305
2021-10-18 12:00,2021,10,18,12,5.7,16,5.4,16,59,4.0,47.0,54,75,4.0,47,50,77,1.1,38,47,1.1,43,47,35,9,0,0.0,0.0,0.0,0,0,0.0,15,49,5.2,4.4,55,117,0.4,25,52.0,5.2,4.4,58,139,0.4,0.921645
2021-10-18 14:00,2021,10,18,14,5.7,16,5.4,16,64,4.0,47.0,51,74,4.0,47,54,75,1.1,38,46,1.1,42,48,35,9,0,0.0,0.0,0.0,0,0,0.0,15,50,5.2,4.5,55,265,0.4,25,53.0,5.2,4.5,58,137,0.4,0.906610000000001
2021-10-18 16:00,2021,10,18,16,5.7,16,5.4,16,59,4.0,47.0,53,74,4.0,47,53,73,1.1,38,47,1.1,42,50,35,9,0,0.0,0.0,0.0,0,0,0.0,15,53,5.3,4.5,59,241,0.4,25,51.0,5.3,4.5,57,134,0.4,0.860625
2021-10-18 18:00,2021,10,18,18,5.7,16,5.4,16,103,4.0,47.0,52,75,4.0,47,52,76,1.1,38,49,1.1,42,52,35,9,0,0.0,0.0,0.0,0,0,0.0,15,50,5.3,4.5,55,273,0.4,25,51.0,5.3,4.5,56,122,0.4,0.962645
2021-10-18 20:00,2021,10,18,20,5.8,16,5.5,16,62,4.0,47.0,52,74,4.0,47,52,75,1.1,38,49,1.1,42,52,35,9,0,0.0,0.0,0.0,0,0,0.0,15,49,5.3,4.5,55,273,0.4,25,53.0,5.3,4.5,58,122,0.4,0.886215
2021-10-18 22:00,2021,10,18,22,5.8,16,5.5,16,62,4.0,47.0,52,74,4.0,47,52,75,1.1,38,49,1.1,42,52,35,9,0,0.0,0.0,0.0,0,0,0.0,15,49,5.3,4.5,55,273,0.4,25,53.0,5.3,4.5,58,122,0.4,0.904459999999999
2021-10-18 24:00,2021,10,18,24,5.8,16,5.4,16,58,4.0,47.0,53,75,4.0,47,50,74,1.1,39,53,1.1,43,53,35,9,0,0.0,0.0,0.0,0,0,0.0,15,51,4.9,4.4,57,123,0.4,25,51.0,4.9,4.4,57,132,0.4,0.942869999999999
2021-10-19 02:00,2021,10,19,2,5.7,16,5.4,16,60,4.0,47.0,54,74,4.0,47,52,75,1.1,38,52,1.1,42,52,35,9,0,0.0,0.0,0.0,0,0,0.0,16,53,5.1,4.5,58,119,0.4,23,52.0,5.1,4.5,58,154,0.4,0.728896
2021-10-19 04:00,2021,10,19,4,5.7,16,5.4,16,60,4.0,47.0,54,74,4.0,47,52,75,1.1,38,52,1.1,42,52,35,9,0,0.0,0.0,0.0,0,0,0.0,16,53,5.1,4.5,58,119,0.4,23,52.0,5.1,4.5,58,154,0.4,0.72236
2021-10-19 06:00,2021,10,19,6,5.8,16,5.5,16,60,4.0,47.0,54,75,4.0,47,52,74,1.1,38,52,1.1,42,52,35,9,0,0.0,0.0,0.0,0,0,0.0,16,53,5.1,4.5,58,119,0.4,23,52.0,5.1,4.5,58,154,0.4,0.727416
2021-10-19 08:00,2021,10,19,8,5.7,16,5.5,16,62,4.0,48.0,54,74,4.0,48,52,76,1.1,38,51,1.1,42,51,35,9,0,0.0,0.0,0.0,0,0,0.0,15,52,5.2,4.5,58,293,0.4,25,54.0,5.2,4.5,59,211,0.4,0.729008
2021-10-19 10:00,2021,10,19,10,5.7,16,5.5,16,61,4.0,48.0,51,74,4.0,48,51,73,1.1,38,51,1.1,42,51,36,9,0,0.0,0.0,0.0,0,0,0.0,15,52,5.2,4.5,59,155,0.4,26,54.0,5.2,4.5,59,269,0.4,0.735596
2021-10-19 12:00,2021,10,19,12,5.7,16,5.5,16,61,4.0,48.0,48,75,4.0,48,50,76,1.1,38,52,1.1,43,51,36,9,0,0.0,0.0,0.0,0,0,0.0,15,52,5.2,4.5,57,126,0.4,25,54.0,5.2,4.5,59,221,0.4,0.731876
2021-10-19 14:00,2021,10,19,14,5.7,16,5.5,16,58,4.0,48.0,52,75,4.0,48,53,75,1.1,38,51,1.1,43,51,36,9,0,0.0,0.0,0.0,0,0,0.0,15,50,5.2,4.5,57,123,0.4,25,53.0,5.2,4.5,59,176,0.4,0.728376
2021-10-19 16:00,2021,10,19,16,5.7,16,5.5,16,59,4.0,48.0,54,74,4.0,48,50,75,1.1,38,52,1.1,43,51,35,9,0,0.0,0.0,0.0,0,0,0.0,15,51,5.1,4.5,57,131,0.4,25,51.0,5.1,4.5,56,296,0.4,0.741416
2021-10-19 18:00,2021,10,19,18,5.7,16,5.5,16,60,4.0,48.0,51,74,4.0,48,50,77,1.1,38,47,1.1,43,47,35,9,0,0.0,0.0,0.0,0,0,0.0,15,48,5.2,4.5,55,123,0.4,24,52.0,5.2,4.5,59,171,0.4,0.758432
2021-10-19 20:00,2021,10,19,20,5.8,16,5.6,16,60,4.0,48.0,51,74,4.0,48,50,77,1.1,38,47,1.1,43,47,35,9,0,0.0,0.0,0.0,0,0,0.0,15,48,5.2,4.5,55,123,0.4,24,53.0,5.2,4.5,59,171,0.4,0.768908
2021-10-19 22:00,2021,10,19,22,5.7,16,5.5,16,60,4.0,48.0,51,74,4.0,48,50,77,1.1,38,47,1.1,43,47,35,9,0,0.0,0.0,0.0,0,0,0.0,15,51,5.2,4.5,58,123,0.4,24,50.0,5.2,4.5,56,171,0.4,0.760668
2021-10-19 24:00,2021,10,19,24,5.7,16,5.4,16,61,4.0,47.0,52,75,4.0,47,52,74,1.1,38,49,1.1,42,52,35,9,0,0.0,0.0,0.0,0,0,0.0,15,52,5.3,4.5,58,273,0.4,25,51.0,5.3,4.5,57,122,0.4,0.72406
2021-10-20 02:00,2021,10,20,2,5.7,16,5.4,16,60,4.0,47.0,54,74,4.0,47,52,75,1.1,38,52,1.1,42,52,35,9,0,0.0,0.0,0.0,0,0,0.0,16,53,5.1,4.5,58,119,0.4,23,52.0,5.1,4.5,58,154,0.4,0.753056
2021-10-20 04:00,2021,10,20,4,5.8,16,5.5,16,60,4.0,47.0,54,75,4.0,47,52,74,1.1,38,52,1.1,42,52,35,9,0,0.0,0.0,0.0,0,0,0.0,16,49,5.1,4.5,56,119,0.4,23,50.0,5.1,4.5,56,154,0.4,0.747436
2021-10-20 06:00,2021,10,20,6,5.8,16,5.5,16,60,4.0,47.0,54,75,4.0,47,52,74,1.1,38,52,1.1,42,52,35,9,0,0.0,0.0,0.0,0,0,0.0,16,49,5.1,4.5,56,119,0.4,23,50.0,5.1,4.5,56,154,0.4,0.757263999999999
2021-10-20 08:00,2021,10,20,8,5.7,16,5.5,16,61,4.0,47.0,52,74,4.0,47,52,73,1.1,38,52,1.1,42,47,34,9,0,0.0,0.0,0.0,0,0,0.0,15,53,5.2,4.5,58,297,0.4,24,49.0,5.2,4.5,55,278,0.4,0.747968
2021-10-20 10:00,2021,10,20,10,5.7,16,5.5,15,59,4.0,47.0,48,76,4.0,47,50,76,1.1,38,51,1.1,42,48,34,9,0,0.0,0.0,0.0,0,0,0.0,15,50,5.2,4.5,57,130,0.4,24,52.0,5.2,4.5,57,306,0.4,0.761684000000001
2021-10-20 12:00,2021,10,20,12,5.7,16,5.5,15,62,4.0,47.0,50,74,4.0,47,50,76,1.1,38,51,1.1,42,48,33,9,0,0.0,0.0,0.0,0,0,0.0,15,49,5.3,4.5,55,120,0.4,24,54.0,5.3,4.5,59,205,0.4,0.757812
2021-10-20 14:00,2021,10,20,14,5.7,16,5.5,15,61,4.0,47.0,48,75,4.0,47,50,75,1.1,37,51,1.1,42,48,34,9,0,0.0,0.0,0.0,0,0,0.0,15,53,5.2,4.5,59,164,0.4,24,50.0,5.2,4.5,56,130,0.4,0.743895999999999
2021-10-20 16:00,2021,10,20,16,5.7,16,5.5,15,58,4.0,47.0,48,75,4.0,47,50,76,1.1,37,51,1.1,42,52,34,9,0,0.0,0.0,0.0,0,0,0.0,15,50,5.1,4.4,57,130,0.4,24,49.0,5.1,4.4,55,126,0.4,0.75616
2021-10-20 18:00,2021,10,20,18,5.7,16,5.5,15,59,4.0,47.0,53,75,4.0,47,50,74,1.1,37,51,1.1,42,51,34,9,0,0.0,0.0,0.0,0,0,0.0,15,51,5.1,4.4,57,295,0.4,24,53.0,5.1,4.4,59,201,0.4,0.761556
2021-10-20 20:00,2021,10,20,20,5.6,16,5.4,15,59,4.0,47.0,53,75,4.0,47,50,74,1.1,37,51,1.1,42,51,34,9,0,0.0,0.0,0.0,0,0,0.0,15,51,5.1,4.4,57,295,0.4,24,53.0,5.1,4.4,59,201,0.4,0.75028
2021-10-20 22:00,2021,10,20,22,5.8,16,5.5,15,59,4.0,47.0,53,75,4.0,47,50,74,1.1,37,51,1.1,42,51,34,9,0,0.0,0.0,0.0,0,0,0.0,15,50,5.1,4.4,56,295,0.4,24,51.0,5.1,4.4,58,201,0.4,0.76462
2021-10-20 24:00,2021,10,20,24,5.7,16,5.4,16,60,4.0,48.0,51,74,4.0,48,50,77,1.1,38,47,1.1,43,47,35,9,0,0.0,0.0,0.0,0,0,0.0,15,53,5.2,4.5,58,123,0.4,24,53.0,5.2,4.5,58,171,0.4,0.759376
2021-10-21 02:00,2021,10,21,2,5.7,16,5.4,16,60,4.0,47.0,54,74,4.0,47,52,75,1.1,38,52,1.1,42,52,35,9,0,0.0,0.0,0.0,0,0,0.0,16,53,5.1,4.5,58,119,0.4,23,52.0,5.1,4.5,58,154,0.4,1.496992
2021-10-21 04:00,2021,10,21,4,5.6,16,5.3,16,60,4.0,47.0,54,74,4.0,47,52,75,1.1,38,52,1.1,42,52,35,9,0,0.0,0.0,0.0,0,0,0.0,16,53,5.1,4.5,58,119,0.4,23,52.0,5.1,4.5,58,154,0.4,1.473992
2021-10-21 06:00,2021,10,21,6,5.7,16,5.4,16,60,4.0,47.0,54,75,4.0,47,52,74,1.1,38,52,1.1,42,52,35,9,0,0.0,0.0,0.0,0,0,0.0,16,51,5.1,4.5,57,119,0.4,23,51.0,5.1,4.5,57,154,0.4,1.452416
2021-10-21 08:00,2021,10,21,8,5.6,16,5.4,15,58,4.0,47.0,49,74,4.0,47,51,75,1.1,37,51,1.1,42,52,34,9,0,0.0,0.0,0.0,0,0,0.0,15,50,5.3,4.5,57,140,0.4,23,50.0,5.3,4.5,57,138,0.4,1.48712
2021-10-21 10:00,2021,10,21,10,5.6,16,5.4,15,60,4.0,48.0,48,74,4.0,48,51,74,1.1,37,52,1.1,42,51,34,9,0,0.0,0.0,0.0,0,0,0.0,15,49,5.2,4.5,55,271,0.4,24,49.0,5.2,4.5,55,124,0.4,1.061184
2021-10-21 12:00,2021,10,21,12,5.6,16,5.4,15,95,4.0,47.0,56,72,4.0,47,52,72,1.1,37,51,1.1,42,51,34,9,0,0.0,0.0,0.0,0,0,0.0,15,48,5.2,4.6,54,121,0.4,24,50.0,5.2,4.6,55,119,0.4,1.827792
2021-10-21 14:00,2021,10,21,14,5.6,16,5.4,15,61,4.0,48.0,48,74,4.0,48,51,74,1.1,37,51,1.1,42,52,34,9,0,0.0,0.0,0.0,0,0,0.0,15,53,5.2,4.6,59,227,0.4,24,52.0,5.2,4.6,57,302,0.4,1.456472
2021-10-21 16:00,2021,10,21,16,5.6,16,5.4,15,84,4.0,48.0,48,75,4.0,48,50,76,1.1,36,52,1.1,42,51,34,9,0,0.0,0.0,0.0,0,0,0.0,15,50,5.3,4.6,56,122,0.4,24,49.0,5.3,4.6,55,277,0.4,1.526192
2021-10-21 18:00,2021,10,21,18,5.6,16,5.4,15,60,4.0,48.0,48,75,4.0,48,51,75,1.1,36,51,1.1,43,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,52,5.2,4.5,59,151,0.4,24,50.0,5.2,4.5,56,121,0.4,1.481984
2021-10-21 20:00,2021,10,21,20,5.6,16,5.4,15,60,4.0,48.0,48,75,4.0,48,51,75,1.1,36,51,1.1,43,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,53,5.2,4.5,59,151,0.4,24,53.0,5.2,4.5,58,121,0.4,1.534952
2021-10-21 22:00,2021,10,21,22,5.7,16,5.5,15,65,4.0,48.0,48,75,4.0,48,51,75,1.1,36,51,1.1,43,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,53,5.2,4.5,59,151,0.4,24,53.0,5.2,4.5,58,121,0.4,1.439016
2021-10-21 24:00,2021,10,21,24,5.6,16,5.3,15,59,4.0,47.0,53,75,4.0,47,50,74,1.1,37,51,1.1,42,51,34,9,0,0.0,0.0,0.0,0,0,0.0,15,50,5.1,4.4,56,295,0.4,24,51.0,5.1,4.4,58,201,0.4,1.499048
2021-10-22 02:00,2021,10,22,2,5.7,16,5.4,16,60,4.0,47.0,54,74,4.0,47,52,75,1.1,38,52,1.1,42,52,35,9,0,0.0,0.0,0.0,0,0,0.0,16,53,5.1,4.5,58,119,0.4,23,52.0,5.1,4.5,58,154,0.4,1.470048
2021-10-22 04:00,2021,10,22,4,5.6,16,5.4,16,60,4.0,47.0,54,74,4.0,47,52,75,1.1,38,52,1.1,42,52,35,9,0,0.0,0.0,0.0,0,0,0.0,16,53,5.1,4.5,58,119,0.4,23,52.0,5.1,4.5,58,154,0.4,1.433528
2021-10-22 06:00,2021,10,22,6,5.7,16,5.5,16,60,4.0,47.0,54,74,4.0,47,52,75,1.1,38,52,1.1,42,52,35,9,0,0.0,0.0,0.0,0,0,0.0,16,52,5.1,4.5,58,119,0.4,23,52.0,5.1,4.5,58,154,0.4,1.466152
2021-10-22 08:00,2021,10,22,8,5.6,16,5.5,16,60,4.0,47.0,50,75,4.0,47,51,74,1.1,38,52,1.1,42,51,35,9,0,0.0,0.0,0.0,0,0,0.0,15,49,5.2,4.5,55,119,0.4,25,52.0,5.2,4.5,58,139,0.4,1.416256
2021-10-22 10:00,2021,10,22,10,5.6,15,5.5,16,58,4.0,47.0,51,74,4.0,47,51,73,1.1,38,51,1.1,42,51,35,9,0,0.0,0.0,0.0,0,0,0.0,15,50,4.9,4.3,56,120,0.4,25,54.0,4.9,4.3,58,303,0.4,1.449872
2021-10-22 12:00,2021,10,22,12,5.6,15,5.4,16,59,4.0,47.0,48,75,4.0,47,52,76,1.1,39,45,1.1,42,46,35,9,0,0.0,0.0,0.0,0,0,0.0,15,48,5.2,4.5,55,267,0.4,25,52.0,5.2,4.5,59,149,0.4,1.520008
2021-10-22 14:00,2021,10,22,14,5.6,15,5.4,16,58,4.0,47.0,49,75,4.0,47,50,77,1.1,39,45,1.1,42,52,35,9,0,0.0,0.0,0.0,0,0,0.0,15,51,5.1,4.5,58,132,0.4,25,50.0,5.1,4.5,56,122,0.4,1.544224
2021-10-22 16:00,2021,10,22,16,5.6,15,5.5,16,60,4.0,47.0,52,74,4.0,47,51,75,1.1,38,47,1.1,42,51,35,9,0,0.0,0.0,0.0,0,0,0.0,15,49,4.9,4.4,54,135,0.4,25,52.0,4.9,4.4,57,296,0.4,1.521744
2021-10-22 18:00,2021,10,22,18,5.6,16,5.5,16,59,4.0,47.0,54,74,4.0,47,52,72,1.1,38,51,1.1,42,51,35,9,0,0.0,0.0,0.0,0,0,0.0,15,49,4.9,4.4,55,115,0.4,16,49.0,4.9,4.4,54,200,0.4,1.487376
2021-10-22 20:00,2021,10,22,20,5.6,16,5.2,16,65,4.0,47.0,50,75,4.0,48,50,79,1.0,38,51,1.0,42,52,35,9,0,0.0,0.0,0.0,0,0,0.0,16,53,5.2,4.5,58,115,0.4,16,53.0,5.2,4.5,59,200,0.4,1.55996
2021-10-22 22:00,2021,10,22,22,5.6,16,5.2,16,65,4.0,47.0,50,75,4.0,48,50,79,1.0,38,51,1.0,42,52,35,9,0,0.0,0.0,0.0,0,0,0.0,16,53,5.2,4.5,58,115,0.4,16,53.0,5.2,4.5,59,200,0.4,1.419168
2021-10-22 24:00,2021,10,22,24,5.8,16,5.6,15,60,4.0,48.0,48,75,4.0,48,51,75,1.1,36,51,1.1,43,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,51,5.2,4.5,57,151,0.4,24,51.0,5.2,4.5,57,121,0.4,1.483472
2021-10-23 02:00,2021,10,23,2,5.7,16,5.4,16,60,4.0,47.0,54,74,4.0,47,52,75,1.1,38,52,1.1,42,52,35,9,0,0.0,0.0,0.0,0,0,0.0,16,53,5.1,4.5,58,119,0.4,23,52.0,5.1,4.5,58,154,0.4,1.505776
2021-10-23 04:00,2021,10,23,4,5.4,16,5.3,16,60,4.0,47.0,52,75,4.0,47,50,75,1.1,38,52,1.1,42,52,35,9,0,0.0,0.0,0.0,0,0,0.0,15,52,5.2,4.6,58,119,0.4,16,50.0,5.2,4.6,56,154,0.4,1.511224
2021-10-23 06:00,2021,10,23,6,5.4,16,5.3,16,60,4.0,47.0,52,75,4.0,47,50,75,1.1,38,52,1.1,42,52,35,9,0,0.0,0.0,0.0,0,0,0.0,15,52,5.2,4.6,58,119,0.4,16,50.0,5.2,4.6,56,154,0.4,1.46916
2021-10-23 08:00,2021,10,23,8,5.5,16,5.4,15,60,4.0,47.0,48,75,4.0,47,50,74,1.1,38,51,1.1,42,51,35,9,0,0.0,0.0,0.0,0,0,0.0,15,51,5.4,4.6,57,287,0.4,16,51.0,5.4,4.6,57,139,0.4,1.497696
2021-10-23 10:00,2021,10,23,10,5.6,16,5.4,16,60,4.0,47.0,53,75,4.0,47,52,75,1.1,38,51,1.1,42,52,35,9,0,0.0,0.0,0.0,0,0,0.0,15,52,5.1,4.5,58,288,0.4,16,51.0,5.1,4.5,57,138,0.4,1.500624
2021-10-23 12:00,2021,10,23,12,5.6,16,5.5,16,63,4.0,47.0,49,75,4.0,47,50,75,1.1,38,52,1.1,42,51,35,9,0,0.0,0.0,0.0,0,0,0.0,15,51,5.2,4.5,58,134,0.4,17,50.0,5.2,4.5,56,125,0.4,1.425568
2021-10-23 14:00,2021,10,23,14,5.6,16,5.5,16,93,4.0,47.0,48,75,4.0,47,50,73,1.1,38,52,1.1,42,51,35,9,0,0.0,0.0,0.0,0,0,0.0,15,51,5.3,4.6,58,138,0.4,17,52.0,5.3,4.6,58,143,0.4,1.50624
2021-10-23 16:00,2021,10,23,16,5.6,16,5.5,16,91,4.0,47.0,48,75,4.0,47,53,74,1.1,38,51,1.1,42,51,35,9,0,0.0,0.0,0.0,0,0,0.0,15,48,5.2,4.5,55,119,0.4,16,49.0,5.2,4.5,55,121,0.4,1.515864
2021-10-23 18:00,2021,10,23,18,5.6,16,5.5,16,82,4.0,47.0,48,74,4.0,47,53,73,1.1,38,48,1.1,42,46,35,9,0,0.0,0.0,0.0,0,0,0.0,15,48,5.2,4.5,55,119,0.4,16,49.0,5.2,4.5,54,122,0.4,1.553136
2021-10-23 20:00,2021,10,23,20,5.6,16,5.5,16,82,4.0,47.0,48,74,4.0,47,53,73,1.1,38,48,1.1,42,46,35,9,0,0.0,0.0,0.0,0,0,0.0,15,48,5.2,4.5,55,119,0.4,16,49.0,5.2,4.5,54,122,0.4,1.55684
2021-10-23 22:00,2021,10,23,22,5.7,16,5.5,16,77,4.0,48.0,48,75,4.0,48,53,73,1.2,38,52,1.2,42,46,36,9,0,0.0,0.0,0.0,0,0,0.0,15,50,5.2,4.5,57,119,0.4,17,51.0,5.3,4.5,57,122,0.4,1.513104
2021-10-23 24:00,2021,10,23,24,5.6,16,5.2,16,65,4.0,47.0,50,75,4.0,48,50,79,1.0,38,51,1.0,42,52,35,9,0,0.0,0.0,0.0,0,0,0.0,16,53,5.2,4.5,58,115,0.4,16,53.0,5.2,4.5,59,200,0.4,1.51848
2021-10-24 02:00,2021,10,24,2,5.7,16,5.4,16,60,4.0,47.0,54,74,4.0,47,52,75,1.1,38,52,1.1,42,52,35,9,0,0.0,0.0,0.0,0,0,0.0,16,53,5.1,4.5,58,119,0.4,17,52.0,5.1,4.5,58,154,0.4,2.732198
2021-10-24 04:00,2021,10,24,4,5.7,16,5.4,16,60,4.0,47.0,54,74,4.0,47,52,75,1.1,38,52,1.1,42,52,35,9,0,0.0,0.0,0.0,0,0,0.0,16,53,5.1,4.5,58,119,0.4,17,52.0,5.1,4.5,58,154,0.4,2.694608
2021-10-24 06:00,2021,10,24,6,5.7,16,5.4,16,59,4.0,47.0,54,74,4.0,47,52,75,1.1,38,52,1.1,42,52,35,9,0,0.0,0.0,0.0,0,0,0.0,16,53,5.1,4.5,58,119,0.4,17,52.0,5.1,4.5,58,154,0.4,2.652818
2021-10-24 08:00,2021,10,24,8,5.7,16,5.4,16,62,4.0,47.0,49,74,4.0,47,50,75,1.1,37,50,1.1,41,49,35,9,0,0.0,0.0,0.0,0,0,0.0,15,51,5.1,4.5,58,153,0.4,16,53.0,5.1,4.5,58,304,0.4,2.632224
2021-10-24 10:00,2021,10,24,10,5.7,16,5.4,16,63,4.0,47.0,52,74,4.0,47,50,75,1.1,37,51,1.1,42,51,35,9,0,0.0,0.0,0.0,0,0,0.0,15,50,5.3,4.5,57,129,0.4,16,53.0,5.3,4.5,59,267,0.4,2.660546
2021-10-24 12:00,2021,10,24,12,5.6,16,5.4,16,59,4.0,47.0,53,74,4.0,47,51,74,1.1,37,52,1.1,42,51,35,9,0,0.0,0.0,0.0,0,0,0.0,15,48,5.1,4.5,55,118,0.4,16,51.0,5.1,4.5,58,139,0.4,2.678774
2021-10-24 14:00,2021,10,24,14,5.6,16,5.4,16,61,4.0,47.0,48,74,4.0,47,50,75,1.1,38,52,1.1,42,51,35,9,0,0.0,0.0,0.0,0,0,0.0,15,51,5.2,4.5,57,128,0.4,17,49.0,5.2,4.5,55,282,0.4,2.537836
2021-10-24 16:00,2021,10,24,16,5.6,16,5.4,16,92,4.0,47.0,47,75,4.0,47,52,75,1.1,38,52,1.1,42,51,35,9,0,0.0,0.0,0.0,0,0,0.0,15,48,5.3,4.6,54,124,0.4,16,52.0,5.3,4.6,58,250,0.4,2.707222
2021-10-24 18:00,2021,10,24,18,5.6,16,5.4,16,84,4.0,47.0,54,74,4.0,47,50,79,1.1,37,51,1.1,42,51,35,9,0,0.0,0.0,0.0,0,0,0.0,15,49,5.2,4.5,55,280,0.4,16,51.0,5.2,4.5,58,145,0.4,2.790508
2021-10-24 20:00,2021,10,24,20,5.6,16,5.5,16,60,4.0,47.0,54,74,4.0,47,53,74,1.1,37,51,1.1,42,52,35,9,0,0.0,0.0,0.0,0,0,0.0,15,50,4.7,4.0,56,280,0.4,16,52.0,4.9,4.0,58,145,0.4,2.659706
2021-10-24 22:00,2021,10,24,22,5.7,16,5.5,16,60,4.0,47.0,54,74,4.0,47,53,74,1.1,37,51,1.1,42,52,35,9,0,0.0,0.0,0.0,0,0,0.0,15,50,4.7,4.0,56,280,0.4,16,52.0,4.9,4.0,58,145,0.4,2.715048
2021-10-24 24:00,2021,10,24,24,5.7,16,5.5,16,86,4.0,48.0,52,75,4.0,48,53,76,1.2,38,52,1.2,42,46,36,9,0,0.0,0.0,0.0,0,0,0.0,15,50,5.2,4.5,57,119,0.4,17,51.0,5.3,4.5,57,122,0.4,2.695994
2021-10-25 02:00,2021,10,25,2,5.6,16,5.4,16,60,4.0,48.0,51,74,4.0,48,50,75,1.1,38,52,1.1,42,52,35,9,0,0.0,0.0,0.0,0,0,0.0,16,53,5.1,4.5,58,119,0.4,17,52.0,5.1,4.5,58,154,0.4,0.959380000000001
2021-10-25 04:00,2021,10,25,4,5.7,16,5.5,16,60,4.0,48.0,51,75,4.0,48,51,74,1.1,37,51,1.1,42,52,35,9,0,0.0,0.0,0.0,0,0,0.0,15,50,4.5,3.9,57,119,0.4,16,50.0,4.6,3.9,56,154,0.4,0.943389999999999
2021-10-25 06:00,2021,10,25,6,5.6,16,5.5,16,60,4.0,48.0,51,75,4.0,48,51,74,1.1,37,51,1.1,42,52,35,9,0,0.0,0.0,0.0,0,0,0.0,15,50,4.5,3.9,57,119,0.4,16,50.0,4.6,3.9,56,154,0.4,0.88331
2021-10-25 08:00,2021,10,25,8,5.7,16,5.5,16,61,3.5,48.0,47,74,3.5,48,48,72,1.1,37,49,1.1,42,48,35,9,0,0.0,0.0,0.0,0,0,0.0,15,52,4.5,4.0,58,136,0.4,15,52.0,4.5,4.0,57,297,0.4,0.947900000000001
2021-10-25 10:00,2021,10,25,10,5.7,16,5.5,16,60,3.0,48.0,52,74,3.0,48,50,75,1.1,37,49,1.1,43,50,35,9,0,0.0,0.0,0.0,0,0,0.0,15,52,4.5,4.0,58,136,0.4,15,52.0,4.5,4.0,57,297,0.4,0.966535
2021-10-25 12:00,2021,10,25,12,5.7,15,5.5,15,58,3.0,48.0,46,76,3.0,48,47,75,1.1,37,52,1.1,43,50,35,9,0,0.0,0.0,0.0,0,0,0.0,15,54,4.3,3.6,60,285,0.4,16,53.0,4.3,3.6,60,180,0.4,0.936395
2021-10-25 14:00,2021,10,25,14,5.7,15,5.5,15,59,3.0,47.0,53,73,3.0,47,49,74,1.1,37,51,1.1,43,50,35,9,0,0.0,0.0,0.0,0,0,0.0,15,52,4.2,3.6,58,142,0.4,16,52.0,4.2,3.6,59,160,0.4,0.961465
2021-10-25 16:00,2021,10,25,16,5.7,15,5.5,15,59,3.0,48.0,48,74,3.0,48,50,77,1.1,37,50,1.1,43,51,35,9,0,0.0,0.0,0.0,0,0,0.0,15,48,4.4,3.6,55,243,0.4,15,53.0,4.4,3.6,59,306,0.4,0.94321
2021-10-25 18:00,2021,10,25,18,5.7,15,5.5,15,60,3.0,48.0,47,74,3.0,48,50,76,1.1,37,51,1.1,43,51,35,9,0,0.0,0.0,0.0,0,0,0.0,15,50,4.2,3.5,56,270,0.4,15,53.0,4.2,3.5,59,144,0.4,0.954310000000001
2021-10-25 20:00,2021,10,25,20,5.7,15,5.5,15,60,3.0,48.0,47,74,3.0,48,50,76,1.1,37,51,1.1,43,51,35,9,0,0.0,0.0,0.0,0,0,0.0,15,50,4.2,3.5,56,270,0.4,15,53.0,4.2,3.5,59,144,0.4,0.944245
2021-10-25 22:00,2021,10,25,22,5.7,15,5.5,15,60,3.0,48.0,47,74,3.0,48,50,76,1.1,37,51,1.1,43,51,35,9,0,0.0,0.0,0.0,0,0,0.0,15,50,4.2,3.5,56,270,0.4,15,53.0,4.2,3.5,59,144,0.4,0.96994
2021-10-25 24:00,2021,10,25,24,5.7,16,5.5,16,60,4.0,47.0,54,74,4.0,47,53,74,1.1,37,51,1.1,42,52,35,9,0,0.0,0.0,0.0,0,0,0.0,15,50,4.7,4.0,56,280,0.4,16,52.0,4.9,4.0,58,145,0.4,0.93665
2021-10-26 02:00,2021,10,26,2,5.6,16,5.4,16,60,3.0,47.0,51,74,3.0,47,50,75,1.1,38,52,1.1,42,52,35,9,0,0.0,0.0,0.0,0,0,0.0,16,53,5.1,4.5,58,119,0.4,17,52.0,5.1,4.5,58,154,0.4,3.1839218
2021-10-26 04:00,2021,10,26,4,5.7,16,5.4,16,60,3.0,47.0,51,76,3.0,47,50,74,1.0,37,51,1.0,43,52,35,9,0,0.0,0.0,0.0,0,0,0.0,15,52,4.3,3.5,57,119,0.4,15,50.0,4.3,3.5,56,154,0.4,3.2917704
2021-10-26 06:00,2021,10,26,6,5.5,16,5.4,16,60,3.0,47.0,51,76,3.0,47,50,74,1.0,37,51,1.0,43,52,35,9,0,0.0,0.0,0.0,0,0,0.0,15,52,4.3,3.5,57,119,0.4,15,50.0,4.3,3.5,56,154,0.4,3.0108096
2021-10-26 08:00,2021,10,26,8,5.6,16,5.4,15,61,3.0,47.0,47,74,3.0,47,53,74,1.0,36,52,1.0,43,52,35,9,0,0.0,0.0,0.0,0,0,0.0,15,53,4.3,3.5,60,162,0.4,15,53.0,4.3,3.5,59,312,0.4,3.0737352
2021-10-26 10:00,2021,10,26,10,5.6,16,5.4,15,61,3.0,47.0,52,73,3.0,47,53,75,1.0,36,51,1.0,43,51,36,9,0,0.0,0.0,0.0,0,0,0.0,15,51,4.4,3.6,56,126,0.4,15,49.0,4.4,3.6,56,130,0.4,3.2772748
2021-10-26 12:00,2021,10,26,12,5.7,15,5.4,15,60,3.0,48.0,49,76,3.0,48,49,75,1.0,37,49,1.0,43,48,36,9,0,0.0,0.0,0.0,0,0,0.0,15,50,4.2,3.6,56,122,0.4,16,55.0,4.2,3.6,60,235,0.4,3.2841051
2021-10-26 14:00,2021,10,26,14,5.7,15,5.4,15,61,3.0,47.0,52,75,3.0,47,51,76,1.0,37,49,1.0,43,50,35,9,0,0.0,0.0,0.0,0,0,0.0,15,51,4.8,3.8,58,131,0.4,15,52.0,4.8,3.8,60,182,0.4,3.3454108
2021-10-26 16:00,2021,10,26,16,5.7,15,5.4,15,61,3.0,47.0,47,74,3.0,47,53,73,1.0,37,49,1.0,43,51,35,9,0,0.0,0.0,0.0,0,0,0.0,15,53,4.5,3.6,58,294,0.4,15,52.0,4.5,3.6,57,310,0.4,3.1091058
2021-10-26 18:00,2021,10,26,18,5.7,15,5.4,15,59,3.0,47.0,47,75,3.0,47,53,77,1.0,37,49,1.0,43,51,34,9,0,0.0,0.0,0.0,0,0,0.0,15,52,4.6,3.7,58,295,0.4,15,52.0,4.6,3.7,60,184,0.4,2.9620456
2021-10-26 20:00,2021,10,26,20,5.7,15,5.2,15,70,3.0,47.0,49,75,3.0,47,49,75,1.4,38,51,1.4,43,45,34,9,0,0.0,0.0,0.0,0,0,0.0,15,53,5.0,3.9,60,295,0.4,15,52.0,5.0,3.9,59,184,0.4,3.2156685
2021-10-26 22:00,2021,10,26,22,5.7,15,5.3,16,72,3.0,47.0,47,76,3.0,47,50,74,1.4,38,51,1.4,43,45,34,9,0,0.0,0.0,0.0,0,0,0.0,15,53,5.0,3.9,60,295,0.4,15,52.0,5.0,3.9,59,184,0.4,3.450721
2021-10-26 24:00,2021,10,26,24,5.7,15,5.5,15,60,3.0,48.0,47,74,3.0,48,50,76,1.1,37,51,1.1,43,51,35,9,0,0.0,0.0,0.0,0,0,0.0,15,50,4.2,3.5,56,270,0.4,15,53.0,4.2,3.5,59,144,0.4,2.9663542
2021-10-27 02:00,2021,10,27,2,5.9,16,5.4,16,60,3.0,47.0,51,76,3.0,47,50,75,1.1,38,52,1.1,42,52,35,9,0,0.0,0.0,0.0,0,0,0.0,16,53,5.1,4.5,58,119,0.4,17,52.0,5.1,4.5,58,154,0.4,0.762416
2021-10-27 04:00,2021,10,27,4,5.8,16,5.5,16,61,3.0,47.0,54,74,3.0,47,50,72,1.1,38,51,1.1,42,51,35,9,0,0.0,0.0,0.0,0,0,0.0,15,51,4.4,3.6,57,119,0.4,15,52.0,4.5,3.6,59,154,0.4,0.763564
2021-10-27 06:00,2021,10,27,6,5.8,16,5.5,16,61,3.0,47.0,54,74,3.0,47,50,72,1.1,38,51,1.1,42,51,35,9,0,0.0,0.0,0.0,0,0,0.0,15,51,4.4,3.6,57,119,0.4,15,52.0,4.5,3.6,59,154,0.4,0.755764
2021-10-27 08:00,2021,10,27,8,5.7,16,5.4,16,60,3.0,47.0,52,75,3.0,47,52,73,1.0,36,52,1.0,42,52,33,9,0,0.0,0.0,0.0,0,0,0.0,15,54,4.0,3.4,59,300,0.4,15,52.0,4.1,3.4,57,302,0.4,0.751144000000001
2021-10-27 10:00,2021,10,27,10,5.6,15,5.5,15,60,3.1,47.0,52,74,3.1,47,52,72,1.0,36,52,1.0,42,52,33,9,0,0.0,0.0,0.0,0,0,0.0,15,52,4.6,3.7,59,144,0.4,15,51.0,4.6,3.7,58,158,0.4,0.791332000000001
2021-10-27 12:00,2021,10,27,12,5.8,15,5.5,15,59,3.0,47.0,53,74,3.0,47,53,73,1.0,36,52,1.0,43,52,34,9,0,0.0,0.0,0.0,0,0,0.0,15,49,4.3,3.5,56,121,0.4,15,53.0,4.3,3.5,60,198,0.4,0.7574
2021-10-27 14:00,2021,10,27,14,5.8,15,5.5,15,59,3.0,47.0,53,74,3.0,47,53,73,1.0,36,52,1.0,43,52,34,9,0,0.0,0.0,0.0,0,0,0.0,15,51,4.5,3.5,57,198,0.4,16,52.0,4.6,3.7,58,219,0.4,0.778504
2021-10-27 16:00,2021,10,27,16,5.8,15,5.5,15,59,3.0,47.0,53,74,3.0,47,53,73,1.0,36,52,1.0,43,52,34,9,0,0.0,0.0,0.0,0,0,0.0,15,51,4.5,3.5,57,198,0.4,16,52.0,4.6,3.7,58,219,0.4,0.779432000000001
2021-10-27 18:00,2021,10,27,18,5.8,15,5.5,15,59,3.0,47.0,53,74,3.0,47,53,73,1.0,36,52,1.0,43,52,34,9,0,0.0,0.0,0.0,0,0,0.0,15,51,4.5,3.5,57,198,0.4,16,52.0,4.6,3.7,58,219,0.4,0.786104
2021-10-27 20:00,2021,10,27,20,5.7,15,5.5,16,59,3.0,48.0,55,72,3.0,47,51,74,1.1,37,52,1.1,43,52,34,9,0,0.0,0.0,0.0,0,0,0.0,15,50,4.4,3.7,56,198,0.4,16,50.0,4.5,3.6,57,219,0.4,0.776328
2021-10-27 22:00,2021,10,27,22,5.7,15,5.5,16,59,3.0,48.0,55,72,3.0,47,51,74,1.1,37,52,1.1,43,52,34,9,0,0.0,0.0,0.0,0,0,0.0,15,50,4.4,3.7,56,198,0.4,16,50.0,4.5,3.6,57,219,0.4,0.775584
2021-10-27 24:00,2021,10,27,24,5.7,15,5.5,16,60,3.0,47.0,49,73,3.0,47,52,73,1.0,37,51,1.0,43,52,34,9,0,0.0,0.0,0.0,0,0,0.0,15,53,5.0,3.9,60,295,0.4,15,52.0,5.0,3.9,59,184,0.4,0.762492
