YY-MM-DD HH:00,Год,Месяц,День,Час,Блок манифольда|P бм  |кгс/см²,Блок манифольда|t жидкости| °С,С-1|P сеп. |кгс/см²,С-1|t жидкости |°С,С-1|L жидкости| см,С-2/1|P сеп. |кгс/см²,С-2/1|t жидкости|°С,С-2/1|L межфазный|см,С-2/1|L нефти|см,С-2/2|P сеп. |кгс/см²,С-2/2|t жидкости|°С,С-2/2|L межфазный|см,С-2/2|L нефти|см,ОН-1/1|P отс. |кгс/см²,ОН-1/1|t жидкости|°С,ОН-1/1|L межфазный|см,ОН-1/2|P отс. |кгс/см²,ОН-1/2|t жидкости|°С,ОН-1/2|L  межфазный|см,С-3|t жидкости|°С,С-3|L нефти|см,П-1|Т нефти на входе|°С,П-1|Т нефти на выходе|°С,П-1|Р нефти на входе|кгс/см²,П-1|Р нефти на выходе|кгс/см²,П-1|Т теплоно-сителя|°С,П-1|Т дымовых газов|°С,П-1|Р на горелку|кгс/см2,П-2|Т нефти на входе|°С,П-2|Т нефти на выходе|°С,П-2|Р нефти на входе|кгс/см²,П-2|Р нефти на выходе|кгс/см²,П-2|Т теплоно-сителя|°С,П-2|Т дымовых газов|°С,П-2|Р на горелку|кгс/см3,П-3|Т нефти на входе|°С,П-3|Т нефти на выходе|°С,П-3|Р нефти на входе|кгс/см²,П-3|Р нефти на выходе|кгс/см²,П-3|Т теплоно-сителя|°С,П-3|Т дымовых газов|°С,П-3|Р на горелку|кгс/см4,Вода с лагом (-1)
2021-11-18 18:00,2021,11,18,18,5.6,15,5.4,15,60,2.8,58.0,54,75,2.8,58,54,75,0.9,50,34,0.9,53,53,44,9,14,61.0,3.8,3.4,64,158,0.4,14,60,3.8,3.5,66,197,0.4,14,58.0,3.9,3.4,63,199,0.4,1.202532
2021-11-18 20:00,2021,11,18,20,5.6,15,5.4,15,60,2.8,58.0,54,75,2.8,58,54,75,0.9,50,34,0.9,53,53,44,9,14,61.0,3.8,3.4,64,158,0.4,14,60,3.8,3.5,66,197,0.4,14,58.0,3.9,3.4,63,199,0.4,1.168662
2021-11-18 22:00,2021,11,18,22,5.6,15,5.4,15,60,2.8,58.0,53,75,2.8,58,53,75,0.9,46,53,0.9,54,53,44,9,14,64.0,4.1,3.6,66,197,0.4,14,58,4.2,3.6,64,284,0.4,15,62.0,4.2,3.6,67,235,0.4,1.149726
2021-11-18 24:00,2021,11,18,24,5.7,15,5.4,15,60,2.9,58.0,54,75,2.9,58,54,75,1.0,50,53,1.0,53,53,44,9,15,60.0,4.2,3.7,63,187,0.4,15,58,4.2,3.6,64,194,0.4,15,58.0,4.3,3.6,64,217,0.4,1.233864
2021-11-19 02:00,2021,11,19,2,5.7,15,5.5,15,60,2.7,58.0,54,75,2.7,58,54,75,0.7,50,34,0.7,53,53,44,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.5162
2021-11-19 04:00,2021,11,19,4,5.7,15,5.5,15,60,2.7,58.0,54,75,2.7,58,54,75,0.7,50,34,0.7,53,53,44,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.560424
2021-11-19 06:00,2021,11,19,6,5.7,15,5.5,15,60,2.7,58.0,54,75,2.7,58,54,75,0.7,50,34,0.7,53,53,44,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.533608
2021-11-19 08:00,2021,11,19,8,5.7,15,5.6,15,59,2.8,59.0,49,75,2.8,58,54,70,1.0,50,34,1.0,53,53,43,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.475328
2021-11-19 10:00,2021,11,19,10,5.7,15,5.5,15,60,2.8,59.0,49,75,2.8,54,54,70,1.0,50,34,1.0,53,53,43,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.480032
2021-11-19 12:00,2021,11,19,12,5.7,15,5.5,15,60,2.8,59.0,49,75,2.8,58,54,70,1.0,50,34,1.0,53,53,44,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.449056
2021-11-19 14:00,2021,11,19,14,5.7,15,5.4,15,61,2.8,58.0,50,74,2.8,58,53,43,1.0,44,52,1.0,53,52,44,9,14,60.0,3.8,3.4,67,158,0.4,14,61,3.8,3.5,66,197,0.4,15,60.0,3.9,3.4,66,199,0.4,1.386752
2021-11-19 16:00,2021,11,19,16,5.7,15,5.4,15,61,2.8,58.0,50,74,2.8,58,53,43,1.0,44,52,1.0,53,52,44,9,14,60.0,3.8,3.4,67,158,0.4,14,61,3.8,3.5,66,197,0.4,15,60.0,3.9,3.4,66,199,0.4,1.539824
2021-11-19 18:00,2021,11,19,18,5.7,15,5.4,15,60,2.8,59.0,49,74,2.8,58,52,75,1.0,47,48,1.0,53,48,44,9,14,63.0,3.8,3.4,65,158,0.4,14,59,3.8,3.5,63,197,0.4,15,59.0,3.9,3.4,64,199,0.4,1.502832
2021-11-19 20:00,2021,11,19,20,5.7,15,5.4,15,60,2.8,59.0,49,74,2.8,58,52,75,1.0,47,48,1.0,53,48,44,9,14,63.0,3.8,3.4,65,158,0.4,14,59,3.8,3.5,63,197,0.4,15,59.0,3.9,3.4,64,199,0.4,1.501904
2021-11-19 22:00,2021,11,19,22,5.7,15,5.4,15,60,2.8,59.0,49,74,2.8,58,52,75,1.0,47,48,1.0,53,48,44,9,14,63.0,3.8,3.4,65,158,0.4,14,59,3.8,3.5,63,197,0.4,15,59.0,3.9,3.4,64,199,0.4,1.670768
2021-11-19 24:00,2021,11,19,24,5.6,15,5.4,15,60,2.8,58.0,53,75,2.8,58,53,75,0.9,46,53,0.9,54,53,44,9,14,64.0,4.1,3.6,66,197,0.4,14,58,4.2,3.6,64,284,0.4,15,62.0,4.2,3.6,67,235,0.4,1.578352
2021-11-20 02:00,2021,11,20,2,5.7,15,5.5,15,60,2.7,58.0,54,75,2.7,58,54,75,0.7,50,34,0.7,53,53,44,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.19331
2021-11-20 04:00,2021,11,20,4,5.7,15,5.5,15,60,2.7,58.0,54,75,2.7,58,54,75,0.7,50,34,0.7,53,53,44,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.1415
2021-11-20 06:00,2021,11,20,6,5.7,15,5.5,15,60,2.7,58.0,54,75,2.7,58,54,75,0.7,50,34,0.7,53,53,44,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.154514
2021-11-20 08:00,2021,11,20,8,5.7,15,5.5,15,60,2.7,58.0,54,75,2.7,58,54,75,0.7,50,34,0.7,53,53,44,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.094094
2021-11-20 10:00,2021,11,20,10,5.7,15,5.4,15,60,2.8,58.0,53,74,2.8,58,50,75,1.0,47,34,1.0,53,51,44,9,14,64.0,3.8,3.4,66,158,0.4,14,58,3.8,3.5,63,197,0.4,15,60.0,3.9,3.4,65,199,0.4,1.179576
2021-11-20 12:00,2021,11,20,12,5.7,15,5.4,15,60,2.8,58.0,53,74,2.8,58,50,75,1.0,47,34,1.0,53,51,44,9,14,64.0,3.8,3.4,66,158,0.4,14,58,3.8,3.5,63,197,0.4,15,60.0,3.9,3.4,65,199,0.4,1.135878
2021-11-20 14:00,2021,11,20,14,5.7,15,5.4,15,60,2.8,58.0,53,74,2.8,58,50,75,1.0,47,34,1.0,53,51,44,9,14,64.0,3.8,3.4,66,158,0.4,14,58,3.8,3.5,63,197,0.4,15,60.0,3.9,3.4,65,199,0.4,1.225782
2021-11-20 16:00,2021,11,20,16,5.7,15,5.4,15,60,2.8,58.0,53,74,2.8,58,50,75,1.0,47,34,1.0,53,51,44,9,14,64.0,3.8,3.4,66,158,0.4,14,58,3.8,3.5,63,197,0.4,15,60.0,3.9,3.4,65,199,0.4,1.074072
2021-11-20 18:00,2021,11,20,18,5.7,15,5.4,15,60,2.8,58.0,53,74,2.8,58,50,75,1.0,47,34,1.0,53,51,44,9,14,64.0,3.8,3.4,66,158,0.4,14,58,3.8,3.5,63,197,0.4,15,60.0,3.9,3.4,65,199,0.4,1.171344
2021-11-20 20:00,2021,11,20,20,5.7,15,5.4,15,60,2.8,58.0,53,74,2.8,58,50,75,1.0,47,34,1.0,53,51,44,9,14,64.0,3.8,3.4,66,158,0.4,14,58,3.8,3.5,63,197,0.4,15,60.0,3.9,3.4,65,199,0.4,1.1736
2021-11-20 22:00,2021,11,20,22,5.7,15,5.4,15,60,2.8,58.0,53,74,2.8,58,50,75,1.0,47,34,1.0,53,51,44,9,14,64.0,3.8,3.4,66,158,0.4,14,58,3.8,3.5,63,197,0.4,15,60.0,3.9,3.4,65,199,0.4,1.144686
2021-11-20 24:00,2021,11,20,24,5.7,15,5.4,15,60,2.8,59.0,49,74,2.8,58,52,75,1.0,46,48,1.0,53,45,44,9,14,63.0,3.8,3.4,65,158,0.4,14,59,3.8,3.5,63,197,0.4,15,59.0,3.9,3.4,64,199,0.4,1.13505
2021-11-21 02:00,2021,11,21,2,5.7,15,5.5,15,60,2.7,58.0,54,75,2.7,58,54,75,0.7,50,34,0.7,53,53,44,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.16373
2021-11-21 04:00,2021,11,21,4,5.7,15,5.5,15,60,2.7,58.0,54,75,2.7,58,54,75,0.7,50,34,0.7,53,53,44,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.17303
2021-11-21 06:00,2021,11,21,6,5.7,15,5.5,15,60,2.7,58.0,54,75,2.7,58,54,75,0.7,50,34,0.7,53,53,44,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.140168
2021-11-21 08:00,2021,11,21,8,5.7,15,5.5,15,60,2.7,58.0,54,75,2.7,58,54,75,0.7,50,34,0.7,53,53,44,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.18644
2021-11-21 10:00,2021,11,21,10,5.7,15,5.5,15,62,0.0,0.0,0,0,2.7,58,54,75,0.7,50,34,0.7,53,53,44,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.124442
2021-11-21 12:00,2021,11,21,12,5.7,15,5.5,15,60,0.0,0.0,0,0,2.7,58,54,75,0.7,50,34,0.7,53,53,45,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.088442
2021-11-21 14:00,2021,11,21,14,5.7,15,5.5,15,59,0.0,0.0,0,0,2.7,58,54,75,0.7,50,34,0.7,53,53,45,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.14492
2021-11-21 16:00,2021,11,21,16,5.7,15,5.5,15,60,2.8,58.0,54,75,2.8,58,50,74,1.0,48,47,1.0,44,50,44,9,14,65.0,3.8,3.4,66,158,0.4,14,62,3.8,3.5,67,197,0.4,15,58.0,3.9,3.4,62,199,0.4,1.168146
2021-11-21 18:00,2021,11,21,18,5.7,15,5.5,15,60,2.8,58.0,54,75,2.8,58,50,74,1.0,48,47,1.0,44,50,44,9,14,65.0,3.8,3.4,66,158,0.4,14,62,3.8,3.5,67,197,0.4,15,58.0,3.9,3.4,62,199,0.4,1.097046
2021-11-21 20:00,2021,11,21,20,5.7,15,5.5,15,60,2.8,58.0,54,75,2.8,58,50,74,1.0,48,47,1.0,44,50,44,9,14,65.0,3.8,3.4,66,158,0.4,14,62,3.8,3.5,67,197,0.4,15,58.0,3.9,3.4,62,199,0.4,1.142814
2021-11-21 22:00,2021,11,21,22,5.7,15,5.5,15,60,2.8,58.0,54,75,2.8,58,50,74,1.0,48,47,1.0,44,50,44,9,14,65.0,3.8,3.4,66,158,0.4,14,62,3.8,3.5,67,197,0.4,15,58.0,3.9,3.4,62,199,0.4,1.139394
2021-11-21 24:00,2021,11,21,24,5.7,15,5.4,15,60,2.8,58.0,53,74,2.8,58,50,75,1.0,47,34,1.0,53,51,44,9,14,64.0,3.8,3.4,66,158,0.4,14,58,3.8,3.5,63,197,0.4,15,60.0,3.9,3.4,65,199,0.4,1.124934
2021-11-22 02:00,2021,11,22,2,5.7,15,5.5,15,60,2.7,58.0,54,75,2.7,58,54,75,1.0,50,48,1.0,53,44,44,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.508432
2021-11-22 04:00,2021,11,22,4,5.7,15,5.5,15,60,2.7,58.0,54,75,2.7,58,54,75,1.0,50,48,1.0,53,44,44,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.506824
2021-11-22 06:00,2021,11,22,6,5.7,15,5.5,15,60,2.7,58.0,54,75,2.7,58,54,75,1.0,50,48,1.0,53,44,44,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.52404
2021-11-22 08:00,2021,11,22,8,5.7,15,5.5,15,60,2.7,58.0,54,75,2.7,58,54,75,1.0,50,48,1.0,53,44,44,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.443432
2021-11-22 10:00,2021,11,22,10,5.6,15,5.3,15,60,2.8,59.0,54,75,0.0,0,0,0,1.0,48,48,1.0,51,44,44,9,14,65.0,3.8,3.4,66,158,0.4,14,60,3.8,3.5,66,197,0.4,15,59.0,3.9,3.4,64,199,0.4,1.550824
2021-11-22 12:00,2021,11,22,12,5.7,15,5.4,15,59,2.8,59.0,49,75,0.0,0,0,0,1.0,48,49,1.0,50,44,45,9,14,63.0,3.8,3.4,64,158,0.4,14,61,3.8,3.5,67,197,0.4,15,62.0,3.9,3.4,67,199,0.4,1.451664
2021-11-22 14:00,2021,11,22,14,5.5,15,5.2,15,59,2.8,59.0,49,75,2.8,58,53,77,1.0,48,49,1.0,50,44,45,9,14,63.0,3.8,3.4,64,158,0.4,14,61,3.8,3.5,67,197,0.4,15,62.0,3.9,3.4,67,199,0.4,1.519832
2021-11-22 16:00,2021,11,22,16,5.6,15,5.4,15,59,2.8,59.0,55,75,2.8,59,53,77,1.0,48,49,1.0,50,44,45,9,14,63.0,3.8,3.4,65,158,0.4,14,61,3.8,3.5,67,197,0.4,15,57.0,3.9,3.4,63,199,0.4,1.502256
2021-11-22 18:00,2021,11,22,18,5.7,15,5.5,15,63,2.8,59.0,55,75,2.8,59,53,77,1.0,48,49,1.0,50,44,45,9,14,63.0,3.8,3.4,65,158,0.4,14,61,3.8,3.5,67,197,0.4,15,57.0,3.9,3.4,63,199,0.4,1.503808
2021-11-22 20:00,2021,11,22,20,5.7,15,5.5,15,63,2.8,59.0,55,75,2.8,59,53,77,1.0,48,49,1.0,50,44,45,9,14,63.0,3.8,3.4,65,158,0.4,14,61,3.8,3.5,67,197,0.4,15,57.0,3.9,3.4,63,199,0.4,1.52576
2021-11-22 22:00,2021,11,22,22,5.7,15,5.5,15,63,2.8,59.0,55,75,2.8,59,53,77,1.0,48,49,1.0,50,44,45,9,14,63.0,3.8,3.4,65,158,0.4,14,61,3.8,3.5,67,197,0.4,15,57.0,3.9,3.4,63,199,0.4,1.8948
2021-11-22 24:00,2021,11,22,24,5.7,15,5.5,15,60,2.8,58.0,54,75,2.8,58,50,74,1.0,48,47,1.0,44,50,44,9,14,65.0,3.8,3.4,66,158,0.4,14,62,3.8,3.5,67,197,0.4,15,58.0,3.9,3.4,62,199,0.4,1.54092
2021-11-24 02:00,2021,11,24,2,5.7,15,5.5,15,60,2.8,58.0,54,75,2.8,58,54,75,1.0,50,48,1.0,53,44,44,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.519704
2021-11-24 04:00,2021,11,24,4,5.7,15,5.5,15,60,2.8,58.0,54,75,2.8,58,54,75,1.0,50,48,1.0,53,44,44,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.528712
2021-11-24 06:00,2021,11,24,6,5.7,15,5.5,15,60,2.8,58.0,54,75,2.8,58,54,75,1.0,50,48,1.0,53,44,44,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.516552
2021-11-24 08:00,2021,11,24,8,5.7,15,5.5,15,61,2.8,58.0,53,75,2.8,58,45,76,1.0,50,48,1.0,53,44,45,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.544096
2021-11-24 10:00,2021,11,24,10,5.7,15,5.5,15,61,2.8,58.0,53,75,2.8,58,45,76,1.0,50,48,1.0,53,44,45,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.4876
2021-11-24 12:00,2021,11,24,12,5.6,15,5.5,15,60,2.8,58.0,53,75,2.8,58,45,76,1.0,46,48,1.0,53,44,46,9,14,62.0,3.8,3.4,65,158,0.4,14,61,3.8,3.5,67,197,0.4,15,59.0,3.9,3.4,65,199,0.4,1.502696
2021-11-24 14:00,2021,11,24,14,5.7,15,5.5,15,60,2.8,58.0,53,75,2.8,58,45,76,1.0,46,48,1.0,53,44,46,9,14,62.0,3.8,3.4,65,158,0.4,14,61,3.8,3.5,67,197,0.4,15,59.0,3.9,3.4,65,199,0.4,1.475064
2021-11-24 16:00,2021,11,24,16,5.7,15,5.5,15,60,2.8,58.0,53,75,2.8,58,45,76,1.0,46,48,1.0,53,44,46,9,14,62.0,3.8,3.4,65,158,0.4,14,61,3.8,3.5,67,197,0.4,15,59.0,3.9,3.4,65,199,0.4,1.52132
2021-11-24 18:00,2021,11,24,18,5.7,15,5.4,15,60,2.8,58.0,49,76,2.8,58,49,77,1.0,45,50,1.0,53,44,45,9,14,61.0,3.8,3.4,63,158,0.4,14,58,3.8,3.5,64,197,0.4,15,62.0,3.9,3.4,67,199,0.4,1.609792
2021-11-24 20:00,2021,11,24,20,5.7,15,5.4,15,60,2.8,58.0,49,76,2.8,58,49,77,1.0,45,50,1.0,53,44,45,9,14,61.0,3.8,3.4,63,158,0.4,14,58,3.8,3.5,64,197,0.4,15,62.0,3.9,3.4,67,199,0.4,1.523688
2021-11-24 22:00,2021,11,24,22,5.7,15,5.4,15,60,2.8,58.0,49,76,2.8,58,49,77,1.0,45,50,1.0,53,44,45,9,14,61.0,3.8,3.4,63,158,0.4,14,58,3.8,3.5,64,197,0.4,15,62.0,3.9,3.4,67,199,0.4,1.494264
2021-11-24 24:00,2021,11,24,24,5.8,15,5.5,15,60,2.8,58.0,51,73,2.8,58,51,71,1.0,47,49,1.0,46,49,44,9,14,62.0,3.8,3.4,65,158,0.4,14,57,3.8,3.5,63,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.565432
2021-11-25 02:00,2021,11,25,2,5.7,15,5.5,15,60,2.8,58.0,54,75,2.8,58,54,75,1.0,50,48,1.0,53,44,44,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.516904
2021-11-25 04:00,2021,11,25,4,5.7,15,5.5,15,60,2.8,58.0,54,75,2.8,58,54,75,1.0,50,48,1.0,53,44,44,8,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.430488
2021-11-25 06:00,2021,11,25,6,5.7,15,5.5,15,60,2.8,58.0,54,75,2.8,58,54,75,1.0,50,48,1.0,53,44,44,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.53228
2021-11-25 08:00,2021,11,25,8,5.8,15,5.6,15,60,2.8,58.0,50,75,2.8,58,54,73,1.0,46,48,1.0,53,48,44,9,14,63.0,3.8,3.4,65,234,0.4,14,61,3.8,3.5,66,203,0.4,14,60.0,3.9,3.4,65,128,0.4,1.458944
2021-11-25 10:00,2021,11,25,10,5.7,15,5.5,15,60,2.8,58.0,50,75,2.8,58,54,73,1.0,46,48,1.0,53,48,44,9,14,63.0,3.8,3.4,65,234,0.4,14,61,3.8,3.5,66,203,0.4,14,60.0,3.9,3.4,65,128,0.4,1.579816
2021-11-25 12:00,2021,11,25,12,5.6,15,5.5,15,60,2.8,58.0,50,75,2.8,58,54,73,1.0,46,48,1.0,53,48,44,9,14,63.0,3.8,3.4,65,234,0.4,14,61,3.8,3.5,66,203,0.4,14,60.0,3.9,3.4,65,128,0.4,1.559704
2021-11-25 14:00,2021,11,25,14,5.7,15,5.4,15,60,2.8,58.0,50,75,2.8,58,54,73,1.0,46,48,1.0,53,48,44,8,14,63.0,3.8,3.4,65,234,0.4,14,61,3.8,3.5,66,203,0.4,14,60.0,3.9,3.4,65,128,0.4,1.446728
2021-11-25 16:00,2021,11,25,16,5.7,15,5.4,15,60,2.8,58.0,50,75,2.8,58,54,73,1.0,46,48,1.0,53,48,44,9,14,63.0,3.8,3.4,65,234,0.4,14,61,3.8,3.5,66,203,0.4,14,60.0,3.9,3.4,65,128,0.4,1.544104
2021-11-25 18:00,2021,11,25,18,5.7,15,5.4,15,60,2.8,58.0,50,75,2.8,58,54,73,1.0,46,48,1.0,53,33,44,9,14,63.0,3.8,3.4,65,234,0.4,14,61,3.8,3.5,66,203,0.4,14,60.0,3.9,3.4,65,128,0.4,1.435696
2021-11-25 20:00,2021,11,25,20,5.7,15,5.4,15,60,2.8,58.0,50,75,2.8,58,54,73,1.0,46,48,1.0,53,33,44,9,14,63.0,3.8,3.4,65,234,0.4,14,61,3.8,3.5,66,203,0.4,14,60.0,3.9,3.4,65,128,0.4,1.549176
2021-11-25 22:00,2021,11,25,22,5.7,15,5.4,15,60,2.8,58.0,50,75,2.8,58,54,73,1.0,46,48,1.0,53,33,44,8,14,63.0,3.8,3.4,65,234,0.4,14,61,3.8,3.5,66,203,0.4,14,60.0,3.9,3.4,65,128,0.4,1.461176
2021-11-25 24:00,2021,11,25,24,5.7,15,5.4,15,60,2.8,58.0,49,76,2.8,58,49,77,1.0,45,50,1.0,53,44,45,9,14,61.0,3.8,3.4,63,158,0.4,14,58,3.8,3.5,64,197,0.4,15,62.0,3.9,3.4,67,199,0.4,1.500064
2021-11-26 02:00,2021,11,26,2,5.7,15,5.5,15,60,2.8,58.0,54,75,2.8,58,54,75,1.0,50,48,1.0,53,44,44,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.5194
2021-11-26 04:00,2021,11,26,4,5.7,15,5.5,15,60,2.8,58.0,54,75,2.8,58,54,75,1.0,50,48,1.0,53,44,44,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.542984
2021-11-26 06:00,2021,11,26,6,5.7,15,5.5,15,60,2.8,58.0,54,75,2.8,58,54,75,1.0,50,48,1.0,53,44,44,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.453192
2021-11-26 08:00,2021,11,26,8,5.7,15,5.5,15,60,2.8,58.0,54,75,2.8,58,54,75,1.0,50,48,1.0,53,44,44,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.356464
2021-11-26 10:00,2021,11,26,10,5.8,15,5.5,15,61,4.5,54.0,51,147,4.5,54,51,139,1.0,47,50,0.0,0,0,42,9,14,58.0,3.8,3.4,60,158,0.4,14,54,3.8,3.5,59,197,0.4,15,53.0,3.9,3.4,58,199,0.4,1.65632
2021-11-26 12:00,2021,11,26,12,5.8,15,5.6,15,62,2.8,54.0,53,76,2.8,53,50,78,1.1,44,49,1.1,49,17,41,9,14,58.0,3.8,3.4,59,158,0.4,14,52,3.8,3.5,57,197,0.4,15,53.0,3.9,3.4,57,199,0.4,1.717448
2021-11-26 14:00,2021,11,26,14,5.9,15,5.7,15,61,2.8,54.0,54,74,2.8,53,50,78,1.1,44,49,1.1,49,17,41,9,14,58.0,3.8,3.4,59,158,0.4,14,52,3.8,3.5,57,197,0.4,15,53.0,3.9,3.4,57,199,0.4,1.519224
2021-11-26 16:00,2021,11,26,16,5.7,15,5.5,15,59,2.8,54.0,55,76,2.8,53,49,78,1.1,44,49,1.1,49,18,42,9,14,58.0,3.8,3.4,59,158,0.4,14,52,3.8,3.5,57,197,0.4,15,53.0,3.9,3.4,57,199,0.4,1.628768
2021-11-26 18:00,2021,11,26,18,5.7,15,5.5,15,59,2.8,54.0,54,75,2.8,53,51,76,1.1,44,49,1.1,49,25,41,9,14,57.0,3.8,3.4,58,158,0.4,14,55,3.8,3.5,60,197,0.4,15,57.0,3.9,3.4,62,199,0.4,1.657744
2021-11-26 20:00,2021,11,26,20,5.7,15,5.5,15,59,2.8,54.0,54,75,2.8,53,51,76,1.1,44,49,1.1,49,30,41,9,14,57.0,3.8,3.4,58,158,0.4,14,55,3.8,3.5,60,197,0.4,15,57.0,3.9,3.4,62,199,0.4,1.644968
2021-11-26 22:00,2021,11,26,22,5.8,14,5.6,14,62,2.8,54.0,49,75,2.8,53,53,70,1.1,43,49,1.1,49,36,41,9,14,57.0,3.9,3.2,59,109,0.4,14,53,3.9,3.2,58,123,0.4,14,57.0,3.9,3.2,62,163,0.4,1.762624
2021-11-26 24:00,2021,11,26,24,5.7,15,5.4,15,60,2.8,58.0,50,75,2.8,58,54,73,1.0,46,48,1.0,53,33,44,9,14,63.0,3.8,3.4,65,234,0.4,14,61,3.8,3.5,66,203,0.4,14,60.0,3.9,3.4,65,128,0.4,1.485728
2021-11-27 02:00,2021,11,27,2,5.7,15,5.5,15,60,2.8,54.0,54,75,2.8,53,54,75,1.0,44,48,1.0,49,44,41,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.0067
2021-11-27 04:00,2021,11,27,4,5.7,15,5.5,15,60,2.8,54.0,54,75,2.8,53,54,75,1.0,44,48,1.0,49,44,41,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,0.996195
2021-11-27 06:00,2021,11,27,6,5.7,15,5.5,15,60,2.8,54.0,54,75,2.8,53,54,75,1.0,44,48,1.0,49,44,41,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,0.968965
2021-11-27 08:00,2021,11,27,8,5.7,15,5.5,15,60,2.8,54.0,52,76,2.8,53,52,72,1.0,44,48,1.0,49,44,40,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,0.89668
2021-11-27 10:00,2021,11,27,10,5.7,15,5.6,15,59,2.8,54.0,48,75,2.8,53,50,75,1.0,44,48,1.0,49,43,40,8,14,57.0,3.8,3.4,59,158,0.4,14,52,3.8,3.5,58,197,0.4,15,57.0,3.9,3.4,61,199,0.4,1.044635
2021-11-27 12:00,2021,11,27,12,5.7,15,5.6,15,59,2.8,54.0,48,75,2.8,53,50,75,1.0,44,48,1.0,49,43,40,9,14,57.0,3.8,3.4,59,158,0.4,14,52,3.8,3.5,58,197,0.4,15,57.0,3.9,3.4,61,199,0.4,0.88972
2021-11-27 14:00,2021,11,27,14,5.7,15,5.6,15,59,2.8,54.0,50,75,2.8,54,53,74,1.0,44,47,1.0,49,44,41,9,14,57.0,3.8,3.4,59,158,0.4,14,52,3.8,3.5,58,197,0.4,15,54.0,3.9,3.4,59,199,0.4,1.069975
2021-11-27 16:00,2021,11,27,16,5.7,15,5.5,15,61,2.8,54.0,49,77,2.8,53,54,76,1.0,44,47,1.0,49,44,40,10,14,56.0,3.8,3.4,58,158,0.4,14,54,3.8,3.5,60,197,0.4,15,54.0,3.9,3.4,60,199,0.4,0.978155
2021-11-27 18:00,2021,11,27,18,5.7,15,5.5,15,61,2.8,54.0,49,77,2.8,53,54,76,1.0,44,47,1.0,49,44,40,9,14,56.0,3.8,3.4,58,158,0.4,14,54,3.8,3.5,60,197,0.4,15,54.0,3.9,3.4,60,199,0.4,1.02331
2021-11-27 20:00,2021,11,27,20,5.7,15,5.5,15,61,2.8,54.0,49,77,2.8,53,54,76,1.0,44,47,1.0,49,44,40,9,14,56.0,3.8,3.4,58,158,0.4,14,54,3.8,3.5,60,197,0.4,15,54.0,3.9,3.4,60,199,0.4,0.971249999999999
2021-11-27 22:00,2021,11,27,22,5.7,15,5.5,15,61,2.8,54.0,49,77,2.8,53,54,76,1.0,44,47,1.0,49,44,40,9,14,56.0,3.8,3.4,58,158,0.4,14,54,3.8,3.5,60,197,0.4,15,54.0,3.9,3.4,60,199,0.4,1.04312
2021-11-27 24:00,2021,11,27,24,5.8,14,5.6,14,62,2.8,54.0,49,75,2.8,53,53,70,1.1,43,49,1.1,49,36,41,9,14,57.0,3.9,3.2,59,109,0.4,14,53,3.9,3.2,58,123,0.4,14,57.0,3.9,3.2,62,163,0.4,1.022875
2021-11-28 02:00,2021,11,28,2,5.7,15,5.5,15,60,2.8,54.0,54,75,2.8,53,54,75,1.0,44,48,1.0,49,44,41,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.15245
2021-11-28 04:00,2021,11,28,4,5.7,15,5.5,15,60,2.8,54.0,54,75,2.8,53,54,75,1.0,44,48,1.0,49,44,41,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.187706
2021-11-28 06:00,2021,11,28,6,5.7,15,5.5,15,60,2.8,54.0,54,75,2.8,53,54,75,1.0,44,48,1.0,49,44,41,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.185522
2021-11-28 08:00,2021,11,28,8,5.7,15,5.5,15,60,2.8,54.0,54,75,2.8,53,54,75,1.0,44,48,1.0,49,44,41,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.141836
2021-11-28 10:00,2021,11,28,10,5.7,15,5.6,15,59,2.8,54.0,51,74,2.8,53,51,72,1.0,43,49,1.0,49,49,40,9,14,57.0,3.8,3.4,59,158,0.4,14,52,3.8,3.5,58,197,0.4,15,52.0,3.9,3.4,58,199,0.4,1.1364
2021-11-28 12:00,2021,11,28,12,5.7,15,5.6,15,59,2.8,54.0,51,74,2.8,53,51,72,1.0,43,49,1.0,49,49,40,9,14,57.0,3.8,3.4,59,158,0.4,14,52,3.8,3.5,58,197,0.4,15,52.0,3.9,3.4,58,199,0.4,1.134666
2021-11-28 14:00,2021,11,28,14,5.6,15,5.5,15,60,2.8,54.0,54,74,2.8,54,48,72,1.0,44,50,1.0,49,50,40,9,14,55.0,3.8,3.4,58,158,0.4,14,55,3.8,3.5,62,197,0.4,15,57.0,3.9,3.4,52,199,0.4,1.205496
2021-11-28 16:00,2021,11,28,16,5.7,15,5.5,15,60,2.8,54.0,47,74,2.8,54,48,72,1.0,44,50,1.0,49,50,41,9,14,55.0,3.8,3.4,58,158,0.4,14,55,3.8,3.5,62,197,0.4,15,57.0,3.9,3.4,52,199,0.4,1.271316
2021-11-28 18:00,2021,11,28,18,5.8,15,5.6,15,59,2.8,54.0,49,74,2.8,53,49,75,1.3,43,50,1.3,49,51,41,9,14,55.0,3.8,3.4,58,158,0.4,14,51,3.8,3.5,57,197,0.4,15,55.0,3.9,3.4,61,199,0.4,1.231206
2021-11-28 20:00,2021,11,28,20,5.8,15,5.6,15,59,2.8,54.0,49,74,2.8,53,49,75,1.3,43,50,1.3,49,51,41,9,14,55.0,3.8,3.4,58,158,0.4,14,51,3.8,3.5,57,197,0.4,15,55.0,3.9,3.4,61,199,0.4,1.19742
2021-11-28 22:00,2021,11,28,22,5.7,15,5.6,15,59,2.8,54.0,49,74,2.8,53,49,75,1.3,43,50,1.3,49,51,41,9,14,55.0,3.8,3.4,58,158,0.4,14,51,3.8,3.5,57,197,0.4,15,55.0,3.9,3.4,61,199,0.4,1.243032
2021-11-28 24:00,2021,11,28,24,5.7,15,5.5,15,61,2.8,54.0,49,77,2.8,53,54,76,1.0,44,47,1.0,49,44,40,9,14,56.0,3.8,3.4,58,158,0.4,14,54,3.8,3.5,60,197,0.4,15,54.0,3.9,3.4,60,199,0.4,1.12905
2021-11-29 02:00,2021,11,29,2,5.7,15,5.5,15,60,2.8,54.0,54,75,2.8,53,54,75,1.3,43,48,1.3,49,44,41,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,0.995745
2021-11-29 04:00,2021,11,29,4,5.7,15,5.5,15,60,2.8,54.0,54,75,2.8,53,54,75,1.3,43,48,1.3,49,44,41,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.02091
2021-11-29 06:00,2021,11,29,6,5.8,15,5.5,15,60,2.8,54.0,54,75,2.8,53,54,75,1.3,43,48,1.3,49,44,41,8,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.046915
2021-11-29 08:00,2021,11,29,8,5.7,15,5.5,15,60,2.8,54.0,54,75,2.8,53,50,70,1.3,43,50,1.3,49,44,40,9,14,57.0,3.8,3.4,58,158,0.4,14,58,3.8,3.5,62,197,0.4,15,56.0,3.9,3.4,64,199,0.4,0.940135
2021-11-29 10:00,2021,11,29,10,5.7,15,5.5,15,60,2.8,54.0,54,75,2.8,53,50,70,1.3,43,50,1.3,49,44,40,9,14,57.0,3.8,3.4,58,158,0.4,14,58,3.8,3.5,62,197,0.4,15,56.0,3.9,3.4,64,199,0.4,0.993415
2021-11-29 12:00,2021,11,29,12,5.7,15,5.5,15,60,2.8,54.0,54,75,2.8,53,50,70,1.3,43,50,1.3,49,44,40,9,14,57.0,3.8,3.4,58,158,0.4,14,58,3.8,3.5,62,197,0.4,15,56.0,3.9,3.4,64,199,0.4,0.998990000000001
2021-11-29 14:00,2021,11,29,14,5.8,15,5.6,15,60,2.8,54.0,49,75,2.8,53,49,79,1.3,44,50,1.3,49,52,38,9,14,57.0,3.8,3.4,59,158,0.4,14,53,3.8,3.5,59,197,0.4,15,57.0,3.9,3.4,62,199,0.4,1.004985
2021-11-29 16:00,2021,11,29,16,5.7,15,5.6,15,60,2.8,54.0,49,75,2.8,53,49,79,1.3,44,50,1.3,49,52,38,9,14,57.0,3.8,3.4,59,158,0.4,14,53,3.8,3.5,59,197,0.4,15,57.0,3.9,3.4,62,199,0.4,1.01547
2021-11-29 18:00,2021,11,29,18,5.7,15,5.5,15,60,2.8,54.0,55,75,2.8,53,53,76,1.0,43,50,1.0,49,52,38,9,14,60.0,3.8,3.4,61,158,0.4,14,54,3.8,3.5,60,197,0.4,15,53.0,3.9,3.4,57,199,0.4,0.99202
2021-11-29 20:00,2021,11,29,20,5.7,15,5.5,15,60,2.8,54.0,55,75,2.8,53,53,76,1.0,43,50,1.0,49,52,38,9,14,60.0,3.8,3.4,61,158,0.4,14,54,3.8,3.5,60,197,0.4,15,53.0,3.9,3.4,57,199,0.4,0.991345
2021-11-29 22:00,2021,11,29,22,5.7,15,5.5,15,60,2.8,54.0,55,75,2.8,53,53,76,1.0,43,50,1.0,49,52,38,9,14,60.0,3.8,3.4,61,158,0.4,14,54,3.8,3.5,60,197,0.4,15,53.0,3.9,3.4,57,199,0.4,0.99426
2021-11-29 24:00,2021,11,29,24,5.7,15,5.6,15,59,2.8,54.0,49,74,2.8,53,49,75,1.3,43,50,1.3,49,51,41,9,14,55.0,3.8,3.4,58,158,0.4,14,51,3.8,3.5,57,197,0.4,15,55.0,3.9,3.4,61,199,0.4,0.99636
2021-11-30 02:00,2021,11,30,2,5.7,15,5.5,15,60,2.8,54.0,54,75,2.8,53,54,75,1.0,43,48,1.0,49,44,38,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.169676
2021-11-30 04:00,2021,11,30,4,5.7,15,5.5,15,60,2.8,54.0,54,75,2.8,53,54,75,1.0,43,48,1.0,49,44,38,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.137918
2021-11-30 06:00,2021,11,30,6,5.7,15,5.5,15,60,2.8,54.0,54,75,2.8,53,54,75,1.0,43,48,1.0,49,44,39,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.162794
2021-11-30 08:00,2021,11,30,8,5.6,15,5.4,15,60,2.8,54.0,49,75,2.8,54,53,78,1.0,43,49,1.0,49,53,39,25,14,57.0,3.8,3.4,59,158,0.4,14,52,3.8,3.5,58,197,0.4,15,56.0,3.9,3.4,61,199,0.4,1.20171
2021-11-30 10:00,2021,11,30,10,5.8,15,5.7,15,60,2.8,54.0,55,75,2.8,54,55,74,1.0,43,49,1.0,49,53,39,9,14,58.0,3.8,3.4,60,158,0.4,14,54,3.8,3.5,60,197,0.4,15,55.0,3.9,3.4,61,199,0.4,1.209648
2021-11-30 12:00,2021,11,30,12,5.8,15,5.7,15,60,2.8,54.0,55,75,2.8,54,55,74,1.0,43,49,1.0,49,53,39,9,14,58.0,3.8,3.4,60,158,0.4,14,54,3.8,3.5,60,197,0.4,15,55.0,3.9,3.4,61,199,0.4,1.216032
2021-11-30 14:00,2021,11,30,14,5.7,15,5.5,15,60,2.8,54.0,55,75,2.8,54,55,74,1.0,43,49,1.0,49,53,39,9,14,58.0,3.8,3.4,60,158,0.4,14,54,3.8,3.5,60,197,0.4,15,55.0,3.9,3.4,61,199,0.4,1.235526
2021-11-30 16:00,2021,11,30,16,5.7,15,5.5,15,60,2.8,54.0,55,75,2.8,54,55,74,1.0,43,49,1.0,49,53,39,9,14,58.0,3.8,3.4,60,158,0.4,14,54,3.8,3.5,60,197,0.4,15,55.0,3.9,3.4,61,199,0.4,1.1643
2021-11-30 18:00,2021,11,30,18,6.0,15,5.7,15,60,2.8,54.0,55,75,2.8,54,55,74,1.0,43,49,1.0,49,53,39,9,14,58.0,3.8,3.4,60,158,0.4,14,54,3.8,3.5,60,197,0.4,15,55.0,3.9,3.4,61,199,0.4,1.267692
2021-11-30 20:00,2021,11,30,20,5.9,15,5.7,15,60,2.8,54.0,55,75,2.8,54,55,74,1.0,43,49,1.0,49,53,39,9,14,58.0,3.8,3.4,60,158,0.4,14,54,3.8,3.5,60,197,0.4,15,55.0,3.9,3.4,61,199,0.4,1.201674
2021-11-30 22:00,2021,11,30,22,6.0,15,5.7,15,60,2.8,54.0,55,75,2.8,54,55,74,1.0,43,49,1.0,49,53,39,9,14,58.0,3.8,3.4,60,158,0.4,14,54,3.8,3.5,60,197,0.4,15,55.0,3.9,3.4,61,199,0.4,1.249188
2021-11-30 24:00,2021,11,30,24,5.7,15,5.5,15,60,2.8,54.0,55,75,2.8,53,53,76,1.0,43,50,1.0,49,52,38,9,14,60.0,3.8,3.4,61,158,0.4,14,54,3.8,3.5,60,197,0.4,15,53.0,3.9,3.4,57,199,0.4,1.172994
2021-12-01 02:00,2021,12,1,2,5.7,15,5.5,15,60,2.8,54.0,54,75,2.8,53,54,75,1.0,43,48,1.0,49,53,38,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,0.8066
2021-12-01 04:00,2021,12,1,4,5.8,15,5.5,15,60,2.8,54.0,54,75,2.8,53,54,75,1.0,43,48,1.0,49,53,38,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,0.813048
2021-12-01 06:00,2021,12,1,6,5.8,15,5.5,15,60,2.8,54.0,54,75,2.8,53,54,75,1.0,43,48,1.0,49,44,38,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,0.806172000000001
2021-12-01 08:00,2021,12,1,8,5.6,15,5.4,15,60,2.8,54.0,48,75,2.8,53,54,76,1.0,43,48,1.0,49,44,38,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,0.80594
2021-12-01 10:00,2021,12,1,10,5.7,15,5.4,15,60,2.8,54.0,48,75,2.8,53,49,73,1.0,42,49,1.0,49,52,38,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,0.826135999999999
2021-12-01 12:00,2021,12,1,12,5.7,15,5.4,15,60,2.8,54.0,48,75,2.8,53,49,73,1.0,42,49,1.0,49,52,37,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,0.793352000000001
2021-12-01 14:00,2021,12,1,14,5.7,15,5.5,15,60,2.8,53.0,48,76,2.8,53,52,76,1.0,42,50,1.0,49,53,37,9,14,58.0,4.1,3.4,60,158,0.4,14,45,4.1,3.4,60,197,0.4,15,57.0,4.1,3.4,62,199,0.4,0.82756
2021-12-01 16:00,2021,12,1,16,5.7,15,5.5,15,60,2.8,53.0,48,76,2.8,53,52,76,1.0,42,50,1.0,49,53,38,9,14,58.0,4.1,3.4,60,158,0.4,14,45,4.1,3.4,60,197,0.4,15,57.0,4.1,3.4,62,199,0.4,0.811052
2021-12-01 18:00,2021,12,1,18,5.7,15,5.5,15,60,2.8,53.0,48,76,2.8,53,52,76,1.0,42,50,1.0,49,53,38,9,14,58.0,4.1,3.4,60,158,0.4,14,45,4.1,3.4,60,197,0.4,15,57.0,4.1,3.4,62,199,0.4,0.829512
2021-12-01 20:00,2021,12,1,20,5.7,15,5.5,15,60,2.8,53.0,48,76,2.8,53,52,76,1.0,42,50,1.0,49,53,38,9,14,58.0,4.1,3.4,60,158,0.4,14,45,4.1,3.4,60,197,0.4,15,57.0,4.1,3.4,62,199,0.4,0.8331
2021-12-01 22:00,2021,12,1,22,5.7,15,5.5,15,60,2.8,53.0,48,76,2.8,53,52,76,1.0,42,50,1.0,49,53,38,9,14,58.0,4.1,3.4,60,158,0.4,14,45,4.1,3.4,60,197,0.4,15,57.0,4.1,3.4,62,199,0.4,0.802348
2021-12-01 24:00,2021,12,1,24,6.0,15,5.7,15,60,2.8,54.0,55,75,2.8,54,55,74,1.0,43,49,1.0,49,53,39,9,14,58.0,3.8,3.4,60,158,0.4,14,54,3.8,3.5,60,197,0.4,15,55.0,3.9,3.4,61,199,0.4,0.82028
2021-12-02 02:00,2021,12,2,2,5.7,15,5.5,15,60,2.8,54.0,54,75,2.8,53,54,75,1.0,43,48,1.0,49,53,38,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,0.816288
2021-12-02 04:00,2021,12,2,4,5.7,15,5.5,15,60,2.8,54.0,54,75,2.8,53,54,75,1.0,43,48,1.0,49,53,38,8,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,0.816588
2021-12-02 06:00,2021,12,2,6,5.7,15,5.5,15,60,2.8,54.0,54,75,2.8,53,54,75,1.0,43,48,1.0,49,53,38,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,0.826936
2021-12-02 08:00,2021,12,2,8,5.7,15,5.5,15,59,2.8,54.0,53,76,2.8,53,51,74,1.0,42,49,1.0,49,53,38,9,14,58.0,3.8,3.4,61,158,0.4,14,51,3.8,3.5,58,197,0.4,15,55.0,3.9,3.4,61,199,0.4,0.795
2021-12-02 10:00,2021,12,2,10,5.7,15,5.5,15,59,2.8,54.0,53,76,2.8,53,51,74,1.0,42,49,1.0,49,53,38,9,14,58.0,3.8,3.4,61,158,0.4,14,51,3.8,3.5,58,197,0.4,15,55.0,3.9,3.4,61,199,0.4,0.798528
2021-12-02 12:00,2021,12,2,12,5.7,15,5.5,15,59,2.8,54.0,55,75,2.8,53,48,72,1.0,42,50,1.0,49,53,39,9,14,60.0,3.8,3.4,61,158,0.4,14,56,3.8,3.5,62,197,0.4,15,53.0,3.9,3.4,58,199,0.4,0.817856000000001
2021-12-02 14:00,2021,12,2,14,5.7,15,5.5,15,59,2.8,54.0,52,75,2.8,53,49,75,1.0,42,50,1.0,49,53,39,9,14,57.0,3.8,3.4,59,158,0.4,14,52,3.8,3.5,59,197,0.4,15,56.0,3.9,3.4,61,199,0.4,0.781456
2021-12-02 16:00,2021,12,2,16,5.7,15,5.5,15,59,2.8,54.0,52,75,2.8,53,49,75,1.0,42,50,1.0,49,53,39,9,14,57.0,3.8,3.4,59,158,0.4,14,52,3.8,3.5,59,197,0.4,15,56.0,3.9,3.4,61,199,0.4,0.81552
2021-12-02 18:00,2021,12,2,18,5.7,15,5.5,15,59,2.8,54.0,52,75,2.8,53,49,75,1.0,42,50,1.0,49,53,39,9,14,57.0,3.8,3.4,59,158,0.4,14,52,3.8,3.5,59,197,0.4,15,56.0,3.9,3.4,61,199,0.4,0.796732
2021-12-02 20:00,2021,12,2,20,5.7,15,5.5,15,59,2.8,54.0,52,75,2.8,53,49,75,1.0,42,50,1.0,49,53,39,9,14,57.0,3.8,3.4,59,158,0.4,14,52,3.8,3.5,59,197,0.4,15,56.0,3.9,3.4,61,199,0.4,0.79312
2021-12-02 22:00,2021,12,2,22,5.7,15,5.5,15,59,2.8,54.0,52,75,2.8,53,49,75,1.0,42,50,1.0,49,53,39,9,14,57.0,3.8,3.4,59,158,0.4,14,52,3.8,3.5,59,197,0.4,15,56.0,3.9,3.4,61,199,0.4,0.794272
2021-12-02 24:00,2021,12,2,24,5.7,15,5.5,15,60,2.8,53.0,48,76,2.8,53,52,76,1.0,42,50,1.0,49,53,38,9,14,58.0,4.1,3.4,60,158,0.4,14,45,4.1,3.4,60,197,0.4,15,57.0,4.1,3.4,62,199,0.4,0.803912000000001
2021-12-03 02:00,2021,12,3,2,5.7,15,5.5,15,60,2.8,54.0,54,75,2.8,53,54,75,1.0,43,48,1.0,49,53,38,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.632584
2021-12-03 04:00,2021,12,3,4,5.7,15,5.5,15,60,2.8,54.0,54,75,2.8,53,54,75,1.0,43,48,1.0,49,53,38,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.623304
2021-12-03 06:00,2021,12,3,6,5.7,15,5.5,15,60,2.8,54.0,54,75,2.8,53,54,75,1.0,43,48,1.0,49,53,38,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.61768
2021-12-03 08:00,2021,12,3,8,5.9,15,5.6,15,61,2.8,54.0,53,75,2.8,53,53,75,1.0,42,50,1.0,49,53,38,9,14,60.0,4.1,3.5,61,199,0.4,14,57,4.2,3.5,62,201,0.4,15,56.0,4.2,3.5,59,232,0.4,1.62168
2021-12-03 10:00,2021,12,3,10,5.9,15,5.6,15,61,2.8,54.0,53,75,2.8,53,53,75,1.0,42,50,1.0,49,53,38,9,14,61.0,3.9,3.4,62,184,0.4,13,54,4.0,3.3,59,185,0.4,15,57.0,4.0,3.4,61,189,0.4,1.679336
2021-12-03 12:00,2021,12,3,12,5.9,15,5.6,15,61,2.8,54.0,53,75,2.8,53,53,75,1.0,42,50,1.0,49,53,38,9,14,61.0,3.9,3.4,62,184,0.4,13,54,4.0,3.3,59,185,0.4,15,57.0,4.0,3.4,61,189,0.4,1.619296
2021-12-03 14:00,2021,12,3,14,5.9,15,5.6,15,61,2.8,54.0,53,75,2.8,53,53,75,1.0,42,50,1.0,49,53,38,9,14,61.0,3.9,3.4,62,184,0.4,13,54,4.0,3.3,59,185,0.4,15,57.0,4.0,3.4,61,189,0.4,1.640656
2021-12-03 16:00,2021,12,3,16,5.9,15,5.6,15,61,2.8,54.0,53,75,2.8,53,53,75,1.0,42,50,1.0,49,53,38,9,14,61.0,3.9,3.4,62,184,0.4,13,54,4.0,3.3,59,185,0.4,15,57.0,4.0,3.4,61,189,0.4,1.644752
2021-12-03 18:00,2021,12,3,18,5.9,15,5.6,15,61,2.8,54.0,53,75,2.8,53,53,75,1.0,40,50,1.0,49,53,39,9,14,57.0,3.8,3.2,58,214,0.4,14,53,3.9,3.3,58,253,0.4,14,54.0,3.9,3.4,59,157,0.4,1.794328
2021-12-03 20:00,2021,12,3,20,5.9,15,5.7,15,61,2.8,54.0,53,75,2.8,53,53,75,1.0,40,50,1.0,49,53,39,9,14,59.0,3.8,3.2,61,214,0.4,14,57,3.9,3.3,62,253,0.4,14,53.0,3.9,3.4,58,157,0.4,1.70204
2021-12-03 22:00,2021,12,3,22,5.9,15,5.7,15,61,2.8,54.0,53,75,2.8,53,53,75,1.0,40,50,1.0,49,53,39,9,14,59.0,3.8,3.2,61,214,0.4,14,57,3.9,3.3,62,253,0.4,14,53.0,3.9,3.4,58,157,0.4,1.670112
2021-12-03 24:00,2021,12,3,24,5.7,15,5.5,15,59,2.8,54.0,52,75,2.8,53,49,75,1.0,42,50,1.0,49,53,39,9,14,57.0,3.8,3.4,59,158,0.4,14,52,3.8,3.5,59,197,0.4,15,56.0,3.9,3.4,61,199,0.4,1.612544
2021-12-04 02:00,2021,12,4,2,5.7,15,5.5,15,60,2.8,54.0,54,75,2.8,53,54,75,1.0,43,48,1.0,49,53,38,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,4.21892
2021-12-04 04:00,2021,12,4,4,5.8,15,5.6,15,60,2.8,54.0,54,75,2.8,53,54,75,1.0,43,48,1.0,49,53,38,9,14,56.0,3.8,3.4,58,158,0.4,14,53,3.8,3.5,59,197,0.4,15,53.0,3.9,3.4,58,199,0.4,4.18864
2021-12-04 06:00,2021,12,4,6,6.0,15,5.7,15,60,2.8,54.0,54,75,2.8,53,54,75,1.0,43,48,1.0,49,53,38,9,14,56.0,3.8,3.4,58,158,0.4,14,53,3.8,3.5,59,197,0.4,15,53.0,3.9,3.4,58,199,0.4,4.11572
2021-12-04 08:00,2021,12,4,8,5.8,14,5.7,14,60,2.8,54.0,53,75,2.8,53,53,75,1.0,40,53,1.0,49,53,38,9,14,57.0,4.2,3.5,59,249,0.4,14,52,4.2,3.6,58,286,0.4,14,56.0,4.2,3.6,61,200,0.4,4.21662
2021-12-04 10:00,2021,12,4,10,5.8,14,5.7,14,60,2.8,54.0,53,75,2.8,53,53,75,1.0,40,53,1.0,49,53,38,9,14,57.0,4.2,3.5,59,249,0.4,14,52,4.2,3.6,58,286,0.4,14,56.0,4.2,3.6,61,200,0.4,4.12356
2021-12-04 12:00,2021,12,4,12,5.8,14,5.7,14,60,2.8,54.0,53,75,2.8,53,53,75,1.0,40,53,1.0,49,53,38,9,14,57.0,4.2,3.5,59,249,0.4,14,52,4.2,3.6,58,286,0.4,14,56.0,4.2,3.6,61,200,0.4,4.21336
2021-12-04 14:00,2021,12,4,14,5.8,14,5.7,14,60,2.8,54.0,53,75,2.8,53,53,75,1.0,40,53,1.0,49,53,38,9,14,57.0,4.2,3.5,59,249,0.4,14,52,4.2,3.6,58,286,0.4,14,56.0,4.2,3.6,61,200,0.4,3.9435
2021-12-04 16:00,2021,12,4,16,5.8,14,5.7,14,60,2.8,54.0,53,75,2.8,53,53,75,1.0,40,53,1.0,49,53,38,9,14,57.0,4.2,3.5,59,249,0.4,14,52,4.2,3.6,58,286,0.4,14,56.0,4.2,3.6,61,200,0.4,4.29426
2021-12-04 18:00,2021,12,4,18,5.8,14,5.7,14,60,2.8,54.0,53,75,2.8,53,53,75,1.0,40,53,1.0,49,53,38,9,14,57.0,4.2,3.5,59,249,0.4,14,52,4.2,3.6,58,286,0.4,14,56.0,4.2,3.6,61,200,0.4,4.47178
2021-12-04 20:00,2021,12,4,20,5.8,14,5.7,14,60,2.8,54.0,53,75,2.8,53,53,75,1.0,40,53,1.0,49,53,38,9,14,57.0,4.2,3.5,59,249,0.4,14,52,4.2,3.6,58,286,0.4,14,56.0,4.2,3.6,61,200,0.4,4.24386
2021-12-04 22:00,2021,12,4,22,5.7,14,5.5,14,60,2.8,54.0,53,75,2.8,53,53,75,1.0,40,53,1.0,49,53,38,9,14,57.0,4.2,3.5,59,249,0.4,14,52,4.2,3.6,58,286,0.4,14,56.0,4.2,3.6,61,200,0.4,4.37624
2021-12-04 24:00,2021,12,4,24,5.9,15,5.7,15,61,2.8,54.0,53,75,2.8,53,53,75,1.0,40,50,1.0,49,53,39,9,14,58.0,3.8,3.2,61,214,0.4,14,55,3.9,3.3,62,253,0.4,14,54.0,3.9,3.4,61,157,0.4,4.1241
2021-12-05 02:00,2021,12,5,2,5.7,15,5.5,15,60,2.8,54.0,54,75,2.8,53,54,75,1.0,43,48,1.0,49,53,38,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,2.971206
2021-12-05 04:00,2021,12,5,4,5.7,15,5.5,15,60,2.8,54.0,54,75,2.8,53,54,75,1.0,43,48,1.0,49,53,38,9,14,56.0,3.8,3.4,58,158,0.4,14,52,3.8,3.5,57,197,0.4,15,58.0,3.9,3.4,63,199,0.4,2.979676
2021-12-05 06:00,2021,12,5,6,5.7,15,5.5,15,60,2.8,54.0,54,75,2.8,53,54,75,1.0,43,48,1.0,49,53,38,9,14,56.0,3.8,3.4,58,158,0.4,14,52,3.8,3.5,57,197,0.4,15,58.0,3.9,3.4,63,199,0.4,3.013038
2021-12-05 08:00,2021,12,5,8,6.0,15,5.5,15,60,2.8,54.0,53,75,2.8,53,53,75,1.0,40,53,1.0,50,53,39,9,14,58.0,4.1,3.7,59,199,0.4,14,57,4.2,3.6,62,212,0.4,25,56.0,4.2,3.7,61,254,0.4,3.047436
2021-12-05 10:00,2021,12,5,10,6.0,15,5.5,15,60,2.8,54.0,53,75,2.8,53,53,75,1.0,40,53,1.0,50,53,39,9,14,58.0,4.2,3.5,60,218,0.4,14,54,4.2,3.6,60,185,0.4,25,57.0,4.2,3.7,62,185,0.4,2.991436
2021-12-05 12:00,2021,12,5,12,5.8,15,5.5,15,60,2.8,54.0,53,75,2.8,53,53,75,1.1,40,53,1.1,50,53,39,9,14,58.0,4.2,3.5,60,218,0.4,14,54,4.2,3.6,60,185,0.4,25,57.0,4.2,3.7,62,185,0.4,2.94455
2021-12-05 14:00,2021,12,5,14,5.8,15,5.5,15,60,2.8,54.0,53,75,2.8,53,53,75,1.1,40,53,1.1,50,53,39,9,14,57.0,4.3,3.7,59,159,0.4,14,53,4.2,3.6,58,213,0.4,25,56.0,4.2,3.6,61,274,0.4,3.021326
2021-12-05 16:00,2021,12,5,16,5.8,15,5.5,15,60,2.8,54.0,53,75,2.8,53,53,75,1.1,40,53,1.1,50,53,38,9,14,57.0,4.3,3.7,59,159,0.4,14,53,4.2,3.6,58,213,0.4,25,56.0,4.2,3.6,61,274,0.4,3.133774
2021-12-05 18:00,2021,12,5,18,5.8,15,5.5,15,60,2.8,54.0,53,75,2.8,53,53,75,1.1,40,53,1.1,50,53,39,9,14,60.0,4.1,3.5,61,195,0.4,14,53,4.2,3.6,58,159,0.4,24,58.0,4.2,3.6,62,198,0.4,2.938432
2021-12-05 20:00,2021,12,5,20,5.9,15,5.6,15,60,2.8,54.0,53,75,2.8,53,53,75,1.1,40,53,1.1,50,53,39,9,14,60.0,4.1,3.5,61,195,0.4,14,53,4.2,3.6,58,159,0.4,24,58.0,4.2,3.6,62,198,0.4,2.979774
2021-12-05 22:00,2021,12,5,22,5.7,15,5.5,15,60,2.8,54.0,53,75,2.8,53,53,75,1.1,40,53,1.1,50,53,39,9,14,57.0,4.1,3.5,61,195,0.4,14,57,4.2,3.6,62,159,0.4,24,57.0,4.2,3.6,62,198,0.4,2.977464
2021-12-05 24:00,2021,12,5,24,5.9,14,5.6,14,60,2.8,54.0,53,75,2.8,53,53,75,1.0,40,53,1.0,49,53,38,9,14,59.0,4.2,3.5,60,249,0.4,14,55,4.2,3.6,61,286,0.4,14,58.0,4.2,3.6,61,200,0.4,3.015068
2021-12-06 02:00,2021,12,6,2,5.7,15,5.5,15,60,2.8,54.0,54,75,2.8,53,54,75,1.0,43,48,1.0,49,53,38,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.069485
2021-12-06 04:00,2021,12,6,4,5.9,15,5.6,15,60,2.8,54.0,54,75,2.8,53,54,75,1.0,43,48,1.0,49,53,38,9,14,58.0,3.8,3.4,60,158,0.4,14,54,3.8,3.5,59,197,0.4,15,55.0,3.9,3.4,59,199,0.4,1.075485
2021-12-06 06:00,2021,12,6,6,5.7,15,5.5,15,60,2.8,54.0,54,75,2.8,53,54,75,1.0,43,48,1.0,49,53,38,9,14,58.0,3.8,3.4,60,158,0.4,14,54,3.8,3.5,59,197,0.4,15,55.0,3.9,3.4,59,199,0.4,1.049175
2021-12-06 08:00,2021,12,6,8,5.8,15,5.6,15,60,2.8,54.0,53,75,2.8,53,53,75,1.0,39,53,1.0,49,53,38,9,14,59.0,4.1,3.6,61,239,0.4,14,52,4.1,3.5,58,284,0.4,24,54.0,4.0,3.6,59,157,0.4,1.06527
2021-12-06 10:00,2021,12,6,10,5.8,15,5.6,15,60,2.8,54.0,53,75,2.8,53,53,75,1.0,39,53,1.0,49,53,38,9,14,59.0,4.1,3.6,61,239,0.4,14,52,4.1,3.5,58,284,0.4,24,54.0,4.0,3.6,59,157,0.4,1.06492
2021-12-06 12:00,2021,12,6,12,5.8,15,5.6,15,60,2.8,54.0,53,75,2.8,53,53,75,1.0,39,53,1.0,49,53,38,9,14,59.0,4.1,3.5,60,169,0.4,14,53,4.2,3.4,58,186,0.4,24,54.0,4.2,3.5,59,286,0.4,1.058905
2021-12-06 14:00,2021,12,6,14,6.0,15,5.6,15,60,2.8,54.0,53,75,2.8,53,53,75,1.0,39,53,1.0,49,53,38,9,14,55.0,3.8,3.4,57,246,0.4,14,55,3.9,3.3,61,219,0.4,24,52.0,4.0,3.3,57,185,0.4,1.043115
2021-12-06 16:00,2021,12,6,16,6.0,15,5.6,15,60,2.8,53.0,53,75,2.8,51,53,75,1.0,39,53,1.0,46,53,36,9,14,55.0,3.8,3.4,59,185,0.4,14,50,3.9,3.3,57,124,0.4,24,54.0,4.0,3.3,57,185,0.4,1.08607
2021-12-06 18:00,2021,12,6,18,6.0,15,5.6,15,60,2.8,53.0,53,75,2.8,52,53,75,1.0,39,53,1.0,47,53,36,9,14,55.0,3.8,3.4,59,185,0.4,14,50,3.9,3.3,57,124,0.4,24,54.0,4.0,3.3,57,185,0.4,1.0656
2021-12-06 20:00,2021,12,6,20,5.9,15,5.6,15,60,2.8,53.0,53,75,2.8,52,53,75,1.0,39,53,1.0,47,53,36,9,14,57.0,3.8,3.4,59,185,0.4,14,54,3.9,3.3,60,124,0.4,24,53.0,4.0,3.3,57,185,0.4,1.070905
2021-12-06 22:00,2021,12,6,22,6.0,15,5.7,15,60,2.8,53.0,53,75,2.8,52,53,75,1.0,39,53,1.0,47,53,36,9,14,57.0,3.8,3.4,59,185,0.4,14,54,3.9,3.3,60,124,0.4,24,53.0,4.0,3.3,57,185,0.4,1.07706
2021-12-06 24:00,2021,12,6,24,5.9,15,5.6,15,60,2.8,54.0,53,75,2.8,53,53,75,1.1,40,53,1.1,50,53,39,9,14,56.0,4.1,3.5,59,195,0.4,14,56,4.2,3.6,62,159,0.4,24,52.0,4.2,3.6,58,198,0.4,1.06285
2021-12-07 02:00,2021,12,7,2,5.7,15,5.5,15,60,2.8,54.0,54,75,2.8,53,54,75,1.0,43,48,1.0,49,53,38,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.73728
2021-12-07 04:00,2021,12,7,4,5.8,15,5.6,15,60,2.8,54.0,54,75,2.8,53,54,75,1.0,43,48,1.0,49,53,38,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.71732
2021-12-07 06:00,2021,12,7,6,5.9,15,5.6,15,60,2.8,54.0,54,75,2.8,53,54,75,1.0,43,48,1.0,49,53,38,9,14,56.0,3.8,3.4,58,158,0.4,14,53,3.8,3.5,58,197,0.4,15,53.0,3.9,3.4,58,199,0.4,1.734544
2021-12-07 08:00,2021,12,7,8,6.0,14,5.8,14,60,2.8,53.0,53,75,2.8,52,53,75,1.1,38,53,1.1,48,53,36,9,14,55.0,3.7,3.2,58,199,0.4,14,50,3.7,3.4,56,258,0.4,23,52.0,3.7,3.2,57,216,0.4,1.701864
2021-12-07 10:00,2021,12,7,10,6.0,14,5.8,14,60,2.8,53.0,53,75,2.8,52,53,75,1.1,38,53,1.1,48,53,36,9,14,55.0,3.7,3.2,58,199,0.4,14,50,3.7,3.4,56,258,0.4,23,52.0,3.7,3.2,57,216,0.4,1.682376
2021-12-07 12:00,2021,12,7,12,6.0,14,5.8,14,60,2.8,53.0,53,75,2.8,52,53,75,1.1,38,53,1.1,48,53,36,9,14,56.0,4.2,3.7,59,235,0.4,14,53,4.3,3.6,59,199,0.4,23,56.0,4.3,3.6,61,154,0.4,1.724696
2021-12-07 14:00,2021,12,7,14,6.0,14,5.8,14,60,2.8,51.0,53,75,2.8,50,53,75,1.1,38,53,1.1,46,53,35,9,14,55.0,4.0,3.5,58,158,0.4,14,51,4.0,3.5,57,185,0.4,24,49.0,4.0,3.5,55,195,0.4,1.72004
2021-12-07 16:00,2021,12,7,16,6.0,14,5.8,14,60,2.8,51.0,53,75,2.8,51,53,78,1.1,38,53,1.1,46,53,35,9,14,55.0,4.0,3.5,58,158,0.4,14,51,4.0,3.5,57,185,0.4,24,49.0,4.0,3.5,55,195,0.4,1.708064
2021-12-07 18:00,2021,12,7,18,6.0,14,5.8,14,60,2.8,51.0,53,75,2.8,50,53,75,1.2,38,53,1.2,46,53,34,9,14,52.0,4.0,3.5,55,236,0.4,14,52,4.0,35.0,59,254,0.4,23,50.0,3.9,3.5,55,167,0.4,1.702744
2021-12-07 20:00,2021,12,7,20,5.9,14,5.7,14,60,2.8,51.0,53,75,2.8,50,53,75,1.2,38,53,1.2,46,53,34,9,14,52.0,4.0,3.5,55,236,0.4,14,52,4.0,35.0,59,254,0.4,23,50.0,3.9,3.5,55,167,0.4,1.718736
2021-12-07 22:00,2021,12,7,22,6.0,14,5.7,14,60,2.8,51.0,53,75,2.8,50,53,75,1.2,38,53,1.2,46,53,34,9,14,52.0,4.0,3.5,55,236,0.4,14,52,4.0,35.0,59,254,0.4,23,50.0,3.9,3.5,55,167,0.4,1.69236
2021-12-07 24:00,2021,12,7,24,5.9,15,5.6,15,60,2.8,53.0,53,75,2.8,52,53,75,1.0,39,53,1.0,47,53,36,9,14,57.0,3.8,3.4,59,185,0.4,14,54,3.9,3.3,60,124,0.4,24,53.0,4.0,3.3,57,185,0.4,1.741544
2021-12-08 02:00,2021,12,8,2,5.7,15,5.5,15,60,2.8,51.0,54,75,2.8,50,54,75,1.0,38,53,1.0,46,53,38,9,14,51.0,3.8,3.4,55,158,0.4,14,52,3.8,3.5,59,197,0.4,15,52.0,3.9,3.4,58,199,0.4,1.696304
2021-12-08 04:00,2021,12,8,4,6.0,15,5.6,15,60,2.8,51.0,54,75,2.8,50,54,75,1.0,38,53,1.0,46,53,38,9,14,51.0,3.8,3.4,55,158,0.4,14,52,3.8,3.5,59,197,0.4,15,52.0,3.9,3.4,58,199,0.4,1.725888
2021-12-08 06:00,2021,12,8,6,5.8,15,5.5,15,60,2.8,51.0,54,75,2.8,50,54,75,1.0,38,53,1.0,46,53,38,9,14,51.0,3.8,3.4,55,158,0.4,14,52,3.8,3.5,59,197,0.4,15,52.0,3.9,3.4,58,199,0.4,1.674312
2021-12-08 08:00,2021,12,8,8,5.8,15,5.5,15,60,2.8,51.0,54,75,2.8,50,54,75,1.0,36,53,1.0,46,53,33,9,14,53.0,4.0,3.3,55,199,0.4,14,51,4.1,3.5,57,236,0.4,23,53.0,4.1,3.4,57,239,0.4,1.692064
2021-12-08 10:00,2021,12,8,10,5.8,15,5.5,15,60,2.8,51.0,54,75,2.8,50,54,75,1.0,37,53,1.0,46,53,34,9,14,53.0,4.0,3.3,55,199,0.4,14,51,4.1,3.5,57,236,0.4,23,53.0,4.1,3.4,57,239,0.4,1.726984
2021-12-08 12:00,2021,12,8,12,5.9,15,5.4,15,60,2.8,50.0,53,75,2.8,50,53,75,1.0,37,53,1.0,46,53,34,9,14,52.0,4.1,3.5,54,218,0.4,14,49,4.2,3.5,54,198,0.4,24,49.0,4.2,3.6,54,285,0.4,1.687152
2021-12-08 14:00,2021,12,8,14,5.9,15,5.4,15,60,2.8,50.0,53,75,2.8,50,53,75,1.0,37,53,1.0,46,53,34,9,14,52.0,4.1,3.5,54,218,0.4,14,49,4.2,3.5,54,198,0.4,24,49.0,4.2,3.6,54,285,0.4,1.700536
2021-12-08 16:00,2021,12,8,16,5.9,15,5.4,15,60,2.8,50.0,53,75,2.8,50,53,75,1.0,37,53,1.0,46,53,35,9,14,55.0,3.7,3.2,57,256,0.4,14,51,3.8,3.3,56,214,0.4,24,50.0,3.8,3.4,55,156,0.4,1.686312
2021-12-08 18:00,2021,12,8,18,5.9,15,5.4,15,60,2.8,50.0,53,75,2.8,50,53,75,1.0,37,53,1.0,46,53,35,9,14,55.0,3.7,3.2,57,256,0.4,14,51,3.8,3.3,56,214,0.4,24,50.0,3.8,3.4,55,156,0.4,1.675232
2021-12-08 20:00,2021,12,8,20,5.8,15,5.4,15,60,2.8,50.0,53,75,2.8,50,53,75,1.0,37,53,1.0,46,53,35,9,14,52.0,3.7,3.2,54,256,0.4,14,51,3.8,3.3,56,214,0.4,24,52.0,3.8,3.4,57,156,0.4,1.722448
2021-12-08 22:00,2021,12,8,22,5.8,15,5.4,15,60,2.8,50.0,53,75,2.8,50,53,75,1.0,37,53,1.0,46,53,35,9,14,55.0,3.7,3.2,57,256,0.4,14,51,3.8,3.3,56,214,0.4,24,52.0,3.8,3.4,57,156,0.4,1.673704
2021-12-08 24:00,2021,12,8,24,5.8,14,5.5,14,60,2.8,51.0,53,75,2.8,50,53,75,1.2,38,53,1.2,46,53,34,9,14,52.0,4.0,3.5,55,236,0.4,14,52,4.0,35.0,59,254,0.4,23,50.0,3.9,3.5,55,167,0.4,1.70004
2021-12-09 02:00,2021,12,9,2,5.7,15,5.5,15,60,2.8,51.0,54,75,2.8,50,54,75,1.0,38,53,1.0,46,53,38,9,14,51.0,3.8,3.4,55,158,0.4,14,52,3.8,3.5,59,197,0.4,15,52.0,3.9,3.4,58,199,0.4,1.290816
2021-12-09 04:00,2021,12,9,4,5.8,15,5.4,15,60,2.8,50.0,54,75,2.8,50,54,75,1.0,37,53,1.0,46,53,35,9,14,53.0,3.8,3.4,55,158,0.4,14,51,3.8,3.5,57,197,0.4,15,51.0,3.9,3.4,56,199,0.4,1.263732
2021-12-09 06:00,2021,12,9,6,5.9,15,5.5,15,60,2.8,50.0,54,75,2.8,50,54,75,1.0,37,53,1.0,46,53,35,9,14,53.0,3.8,3.4,55,158,0.4,14,51,3.8,3.5,57,197,0.4,15,51.0,3.9,3.4,56,199,0.4,1.260546
2021-12-09 08:00,2021,12,9,8,5.9,15,5.5,15,60,2.8,49.0,54,75,2.8,49,54,75,1.0,36,53,1.0,45,53,34,9,14,54.0,4.2,3.7,57,196,0.4,14,51,4.1,3.6,58,268,0.4,23,52.0,3.9,3.5,58,211,0.4,1.268268
2021-12-09 10:00,2021,12,9,10,6.0,15,5.6,15,60,2.8,50.0,53,75,2.8,50,53,75,0.9,36,53,0.9,45,53,35,9,14,54.0,4.2,3.7,57,196,0.4,14,51,4.1,3.6,58,268,0.4,23,52.0,3.9,3.5,58,211,0.4,1.265826
2021-12-09 12:00,2021,12,9,12,6.0,15,5.5,15,60,2.8,50.0,53,75,2.8,50,53,75,0.8,36,53,0.8,45,53,34,9,14,54.0,4.2,3.7,57,214,0.4,14,51,4.1,3.6,58,169,0.4,23,52.0,3.9,3.5,58,268,0.4,1.241052
2021-12-09 14:00,2021,12,9,14,6.0,15,5.5,15,60,2.8,50.0,53,75,2.8,49,53,75,1.0,36,53,1.0,45,53,35,9,14,54.0,4.2,3.7,57,214,0.4,14,51,4.1,3.6,58,169,0.4,23,52.0,3.9,3.5,58,268,0.4,1.26678
2021-12-09 16:00,2021,12,9,16,6.0,15,5.7,15,60,2.8,50.0,53,75,2.8,50,53,75,1.0,36,53,1.0,45,53,35,9,14,54.0,4.2,3.7,57,214,0.4,14,51,4.1,3.6,58,169,0.4,23,52.0,3.9,3.5,58,268,0.4,1.186362
2021-12-09 18:00,2021,12,9,18,6.0,15,5.7,15,60,2.8,50.0,53,75,2.8,50,53,75,1.0,36,53,1.0,45,53,35,9,14,54.0,4.2,3.7,57,196,0.4,14,51,4.1,3.6,58,213,0.4,23,52.0,3.9,3.5,58,196,0.4,1.211088
2021-12-09 20:00,2021,12,9,20,5.8,15,5.5,15,60,2.8,50.0,53,75,2.8,50,53,75,1.0,36,53,1.0,45,53,35,9,14,54.0,4.2,3.7,57,196,0.4,14,51,4.1,3.6,58,213,0.4,23,52.0,3.9,3.5,58,196,0.4,1.217616
2021-12-09 22:00,2021,12,9,22,5.9,15,5.6,15,60,2.8,50.0,53,75,2.8,50,53,75,1.0,36,53,1.0,45,53,35,9,14,54.0,4.2,3.7,57,196,0.4,14,51,4.1,3.6,58,213,0.4,23,52.0,3.9,3.5,58,196,0.4,1.237596
2021-12-09 24:00,2021,12,9,24,5.9,15,5.5,15,60,2.8,50.0,53,75,2.8,50,53,75,1.0,37,53,1.0,46,53,35,9,14,55.0,3.7,3.2,57,256,0.4,14,51,3.8,3.3,56,214,0.4,24,52.0,3.8,3.4,57,156,0.4,1.262604
2021-12-10 02:00,2021,12,10,2,5.7,15,5.5,15,60,2.8,50.0,54,75,2.8,50,54,75,1.0,38,53,1.0,46,53,38,9,14,51.0,3.8,3.4,55,158,0.4,14,52,3.8,3.5,59,197,0.4,15,52.0,3.9,3.4,58,199,0.4,2.657174
2021-12-10 04:00,2021,12,10,4,5.8,15,5.5,15,60,2.8,50.0,54,75,2.8,50,54,75,1.0,38,53,1.0,46,53,38,9,14,51.0,3.8,3.4,55,158,0.4,14,52,3.8,3.5,59,197,0.4,15,52.0,3.9,3.4,58,199,0.4,2.668731
2021-12-10 06:00,2021,12,10,6,5.9,15,5.6,15,60,2.8,50.0,54,75,2.8,50,54,75,1.0,38,53,1.0,46,53,38,9,14,52.0,3.8,3.4,54,158,0.4,14,48,3.8,3.5,54,197,0.4,15,51.0,3.9,3.4,56,199,0.4,2.579265
2021-12-10 08:00,2021,12,10,8,5.9,15,5.6,15,60,2.8,50.0,54,75,2.8,50,54,75,0.9,37,53,0.9,46,53,35,9,14,55.0,4.0,3.5,57,196,0.4,14,48,4.1,3.5,54,284,0.4,15,53.0,4.1,3.4,57,218,0.4,2.638402
2021-12-10 10:00,2021,12,10,10,5.9,15,5.6,15,60,2.8,50.0,54,75,2.8,50,54,75,0.9,37,53,0.9,46,53,35,9,14,55.0,4.0,3.5,57,196,0.4,14,48,4.1,3.5,54,284,0.4,15,53.0,4.1,3.4,57,218,0.4,2.654834
2021-12-10 12:00,2021,12,10,12,5.8,15,5.5,15,60,2.8,50.0,54,75,2.8,50,54,75,0.9,37,53,0.9,46,53,36,9,14,55.0,4.0,3.5,57,196,0.4,14,48,4.1,3.5,54,284,0.4,15,53.0,4.1,3.4,57,218,0.4,2.697487
2021-12-10 14:00,2021,12,10,14,5.8,15,5.5,15,60,2.8,50.0,54,75,2.8,50,54,75,0.9,37,53,0.9,45,53,36,9,14,55.0,4.0,3.5,57,196,0.4,14,48,4.1,3.5,54,284,0.4,15,53.0,4.1,3.4,57,218,0.4,2.505022
2021-12-10 16:00,2021,12,10,16,5.8,15,5.5,15,60,2.8,50.0,54,75,2.8,50,54,75,0.9,37,53,0.9,45,53,36,9,14,55.0,4.0,3.5,57,196,0.4,14,48,4.1,3.5,54,284,0.4,15,53.0,4.1,3.4,57,218,0.4,2.675504
2021-12-10 18:00,2021,12,10,18,5.8,15,5.5,15,60,2.8,50.0,54,75,2.8,50,54,75,0.9,37,53,0.9,45,53,36,9,14,55.0,4.0,3.5,57,196,0.4,14,48,4.1,3.5,54,284,0.4,15,53.0,4.1,3.4,57,218,0.4,2.906475
2021-12-10 20:00,2021,12,10,20,5.9,15,5.5,15,60,2.8,50.0,54,75,2.8,50,54,75,0.9,37,53,0.9,45,53,36,9,14,57.0,4.0,3.5,57,196,0.4,14,48,4.1,3.5,54,284,0.4,15,53.0,4.1,3.4,57,218,0.4,2.742831
2021-12-10 22:00,2021,12,10,22,5.9,15,5.5,15,60,2.8,50.0,54,75,2.8,50,54,75,0.9,37,53,0.9,45,53,36,9,14,57.0,4.0,3.5,57,196,0.4,14,48,4.1,3.5,54,284,0.4,15,53.0,4.1,3.4,57,218,0.4,2.696278
