Дата,Время,Блок манифольда|P бм  |кгс/см²,Блок манифольда|t жидкости| °С,С-1|P сеп. |кгс/см²,С-1|t жидкости |°С,С-1|L жидкости| см,С-2/1|P сеп. |кгс/см²,С-2/1|t жидкости|°С,С-2/1|L межфазный|см,С-2/1|L нефти|см,С-2/2|P сеп. |кгс/см²,С-2/2|t жидкости|°С,С-2/2|L межфазный|см,С-2/2|L нефти|см,ОН-1/1|P отс. |кгс/см²,ОН-1/1|t жидкости|°С,ОН-1/1|L межфазный|см,ОН-1/2|P отс. |кгс/см²,ОН-1/2|t жидкости|°С,ОН-1/2|L  межфазный|см,С-3|t жидкости|°С,С-3|L нефти|см,П-1|Т нефти на входе|°С,П-1|Т нефти на выходе|°С,П-1|Р нефти на входе|кгс/см²,П-1|Р нефти на выходе|кгс/см²,П-1|Т теплоно-сителя|°С,П-1|Т дымовых газов|°С,П-1|Р на горелку|кгс/см2,П-2|Т нефти на входе|°С,П-2|Т нефти на выходе|°С,П-2|Р нефти на входе|кгс/см²,П-2|Р нефти на выходе|кгс/см²,П-2|Т теплоно-сителя|°С,П-2|Т дымовых газов|°С,П-2|Р на горелку|кгс/см3,П-3|Т нефти на входе|°С,П-3|Т нефти на выходе|°С,П-3|Р нефти на входе|кгс/см²,П-3|Р нефти на выходе|кгс/см²,П-3|Т теплоно-сителя|°С,П-3|Т дымовых газов|°С,П-3|Р на горелку|кгс/см4,Добыча воды за 2 ч |м3
2021-01-01,20,6.8,14,5.9,14,76,3.4,63.0,53,81,3.3,62,54,98,2.2,51,54,2.2,60,53,59,84,14,65.0,5.4,4.6,72,248,0.4,14,67,5.3,5.3,75,256,0.4,14,58.0,5.1,4.1,66,205,0.4,0.335999999999999
2021-01-01,22,7.5,15,6.2,14,75,3.3,61.0,54,80,3.3,60,54,80,2.4,49,54,2.4,59,53,58,85,14,63.0,6.0,4.8,69,246,0.4,14,65,6.0,5.0,74,254,0.4,14,57.0,5.9,5.0,64,203,0.4,0.985000000000014
2021-01-01,0,7.3,15,6.4,14,73,3.3,59.0,54,80,3.3,59,54,79,2.4,50,54,2.4,58,54,56,90,14,61.0,5.4,4.6,69,246,0.4,14,64,5.4,4.6,74,254,0.4,14,55.0,5.2,4.4,62,204,0.4,0.888999999999989
2021-01-02,2,7.5,15,6.5,14,73,3.3,58.0,54,79,3.3,58,54,78,2.4,49,54,2.4,57,54,55,90,14,62.0,5.0,4.1,69,245,0.4,14,65,5.0,4.3,73,255,0.4,14,55.0,5.2,4.4,63,209,0.4,0.649000000000001
2021-01-02,4,7.5,15,6.6,14,73,3.3,58.0,54,80,3.3,58,54,81,2.4,48,54,2.4,56,54,55,93,14,61.0,5.9,4.9,68,247,0.4,14,63,6.0,4.8,72,255,0.4,14,54.0,5.9,4.8,61,204,0.4,0.897999999999996
2021-01-02,6,7.4,15,6.7,14,72,3.3,58.0,54,79,3.3,58,54,80,2.4,49,54,2.4,56,54,55,95,14,61.0,5.6,4.7,68,247,0.4,14,63,5.6,4.8,72,254,0.4,14,54.0,5.4,4.6,61,205,0.4,0.425000000000011
2021-01-02,8,7.5,15,6.7,14,73,3.3,58.0,54,82,3.3,58,54,81,2.4,46,54,2.4,56,54,54,90,14,61.0,5.2,4.2,68,246,0.4,14,64,5.4,4.4,72,255,0.4,14,55.0,5.7,4.5,61,204,0.4,0.527000000000001
2021-01-02,10,7.4,15,6.2,14,70,3.3,59.0,52,84,3.3,58,54,79,2.2,50,54,2.2,56,54,55,93,14,64.0,5.6,4.4,70,247,0.4,14,65,5.7,4.7,74,256,0.4,14,55.0,5.8,4.8,62,205,0.4,3.97499999999999
2021-01-02,12,6.8,15,6.0,14,80,3.3,58.0,53,80,3.3,58,51,79,2.4,49,51,2.4,56,49,54,84,14,60.0,5.9,4.7,68,246,0.4,14,65,5.8,4.9,74,256,0.4,14,54.0,5.8,4.9,62,204,0.4,0.128199999999996
2021-01-02,14,7.3,15,5.6,14,86,3.3,59.0,53,79,3.3,59,53,79,2.3,45,53,2.4,56,51,55,93,14,61.0,5.8,4.7,69,245,0.4,14,66,5.6,4.8,75,253,0.4,14,56.0,5.6,4.7,62,203,0.4,0.333799999999997
2021-01-02,16,6.4,15,6.0,14,88,3.3,59.0,54,80,3.3,59,59,78,2.3,48,54,2.3,57,53,55,84,14,61.0,6.0,4.8,69,245,0.4,14,65,5.9,4.8,75,254,0.4,15,56.0,5.7,4.8,63,203,0.4,0.138000000000003
2021-01-02,18,7.0,15,6.4,14,85,3.3,58.0,54,78,3.3,58,54,79,2.3,48,53,2.3,57,53,54,88,14,60.0,5.9,4.8,68,245,0.4,14,65,5.8,4.9,74,255,0.4,14,55.0,5.8,4.9,63,203,0.4,1.29000000000001
2021-01-02,20,6.9,15,6.1,14,92,3.3,58.0,54,80,3.3,58,53,80,2.3,49,54,2.3,57,54,54,84,14,60.0,5.6,4.7,68,246,0.4,14,65,5.6,4.6,74,255,0.4,14,55.0,5.7,4.7,63,203,0.4,1.746
2021-01-02,22,7.2,15,5.9,14,85,3.3,58.0,54,84,3.3,58,54,82,2.5,49,54,2.5,57,54,55,83,15,59.0,6.0,4.7,68,246,0.4,14,64,5.9,5.0,74,255,0.4,14,55.0,5.8,4.8,62,204,0.4,2.08499999999999
2021-01-02,0,7.0,15,6.2,15,75,3.3,58.0,54,80,3.3,58,54,81,2.3,47,54,2.3,57,54,55,85,15,59.0,5.9,4.8,68,245,0.4,14,65,5.9,4.9,74,254,0.4,15,55.0,5.8,4.9,63,203,0.4,2.261
2021-01-03,2,6.9,15,5.9,15,76,3.3,58.0,54,80,3.3,58,54,80,2.2,48,54,2.2,57,54,55,88,15,61.0,5.5,4.5,68,245,0.4,14,66,5.6,4.6,74,255,0.4,15,55.0,5.7,4.8,63,201,0.4,1.94200000000001
2021-01-03,4,7.0,15,5.8,15,77,3.3,59.0,54,81,3.3,58,54,81,2.3,48,54,2.2,57,54,55,85,15,61.0,5.5,4.4,68,246,0.4,15,66,5.5,4.6,75,255,0.4,15,55.0,5.5,4.7,63,204,0.4,1.43999999999999
2021-01-03,6,7.1,15,5.9,15,78,3.3,59.0,54,79,3.3,58,54,80,2.4,44,54,2.4,58,54,55,79,15,60.0,5.5,4.6,68,245,0.4,15,66,5.6,4.5,74,254,0.4,15,55.0,5.6,4.6,63,203,0.4,1.08900000000001
2021-01-03,8,6.9,15,6.0,15,76,3.3,59.0,54,80,3.3,58,54,81,2.2,46,54,2.2,58,54,55,76,15,61.0,5.7,4.7,68,246,0.4,15,66,5.9,4.9,75,255,0.4,15,55.0,5.9,48.0,63,204,0.4,2.28999999999999
2021-01-03,10,7.1,15,6.2,15,87,3.3,59.0,54,79,3.3,59,54,80,2.3,44,53,2.3,58,53,55,86,15,61.0,5.8,4.7,69,245,0.4,15,66,5.9,4.8,75,254,0.4,15,55.0,5.8,4.7,63,203,0.4,2.179
2021-01-03,12,6.7,15,6.1,15,79,3.3,58.0,54,80,3.3,58,53,81,2.3,52,47,2.3,57,48,55,78,15,60.0,6.0,4.9,67,245,0.4,15,65,5.9,4.9,74,254,0.4,15,55.0,5.9,4.8,62,203,0.4,3.899
2021-01-03,14,6.8,15,6.0,15,88,3.3,58.0,53,80,3.3,58,54,79,2.3,52,50,2.3,56,51,54,86,15,60.0,5.6,4.7,67,244,0.4,15,65,5.7,4.7,74,253,0.4,15,55.0,5.5,4.6,62,202,0.4,0.569000000000003
2021-01-03,16,7.2,15,6.3,15,92,3.3,58.0,53,80,3.3,58,54,80,2.2,46,52,2.2,57,53,54,76,15,59.0,5.7,4.8,66,244,0.4,15,65,5.4,4.7,73,253,0.4,15,55.0,5.5,4.7,63,203,0.4,0.305999999999997
2021-01-03,18,7.5,15,6.0,15,81,3.4,56.0,53,82,3.4,56,54,87,2.1,50,50,2.2,54,51,53,61,16,57.0,5.8,4.7,64,244,0.4,15,65,5.6,4.8,72,252,0.4,15,55.0,5.5,4.7,63,203,0.4,1.63200000000002
2021-01-03,20,6.9,15,5.8,15,73,3.4,55.0,54,79,3.4,55,53,81,2.4,41,53,2.4,56,53,52,84,15,57.0,5.8,4.7,64,244,0.4,15,65,5.6,4.8,72,252,0.4,15,55.0,5.5,4.7,63,204,0.4,1.78
2021-01-03,22,7.2,16,5.8,15,76,3.4,55.0,54,79,3.4,55,54,79,2.3,40,54,2.4,56,54,52,86,15,56.0,6.0,4.9,63,243,0.4,15,62,6.1,5.0,71,252,0.4,15,53.0,6.1,5.0,60,202,0.4,3.20799999999998
2021-01-03,0,7.1,16,6.0,15,75,3.4,55.0,54,80,3.4,55,54,81,2.2,40,54,2.2,56,54,52,77,15,57.0,5.7,4.8,64,245,0.4,15,63,5.7,4.7,71,251,0.4,15,53.0,6.1,5.9,61,203,0.4,1.60100000000001
2021-01-04,2,6.9,16,6.0,15,77,3.4,55.0,54,80,3.4,55,54,81,2.3,40,54,2.3,56,54,52,81,15,57.0,5.7,4.8,64,243,0.4,15,63,5.7,4.8,71,254,0.4,15,53.0,5.7,4.8,60,202,0.4,1.65700000000001
2021-01-04,4,7.2,16,6.1,15,78,3.4,56.0,54,79,3.4,55,54,80,2.2,38,54,2.3,55,54,52,79,15,56.0,5.6,4.6,63,243,0.4,15,62,5.6,4.7,71,251,0.4,15,53.0,5.7,4.7,60,201,0.4,0.536999999999992
2021-01-04,6,7.2,16,6.0,15,79,3.4,56.0,54,80,3.4,55,54,79,2.3,38,54,2.4,55,54,52,85,15,56.0,5.8,4.8,63,243,0.4,15,63,5.8,4.7,71,252,0.4,15,53.0,5.8,4.8,60,202,0.4,0.095999999999993
2021-01-04,8,7.0,16,6.0,15,75,3.4,57.0,54,80,3.4,57,54,80,2.2,39,54,2.3,55,54,52,84,15,60.0,5.8,4.8,67,244,0.4,15,65,5.9,4.9,73,253,0.4,15,55.0,5.7,4.8,62,203,0.4,0.0510000000000073
2021-01-04,10,6.8,16,6.0,15,75,3.4,56.0,54,79,3.4,56,53,80,2.3,41,54,2.3,55,53,53,81,15,57.0,5.8,4.9,64,243,0.4,15,63,5.8,4.8,72,252,0.4,15,54.0,5.8,4.9,61,202,0.4,0.691000000000003
2021-01-04,12,6.9,16,6.0,15,76,3.4,56.0,54,78,3.4,56,53,78,2.2,39,53,2.2,55,54,52,82,15,57.0,5.8,4.8,64,243,0.4,15,63,5.9,4.9,72,252,0.4,15,54.0,6.0,5.0,61,202,0.4,0.292999999999992
2021-01-04,14,7.0,16,6.1,15,76,3.4,56.0,53,79,3.4,56,53,80,2.3,41,54,2.3,55,54,52,83,15,56.0,5.9,4.9,64,243,0.4,15,63,5.9,4.8,72,253,0.4,15,54.0,6.0,5.0,61,203,0.4,0.698000000000008
2021-01-04,16,6.6,16,6.0,15,76,3.4,56.0,53,80,3.4,56,54,81,2.3,39,53,2.3,55,54,52,81,15,56.0,5.7,4.8,64,242,0.4,15,63,5.7,4.8,72,253,0.4,15,54.0,5.8,4.9,61,201,0.4,0.0399999999999974
2021-01-04,18,6.8,16,5.9,15,80,3.4,56.0,53,80,3.4,56,54,79,2.3,42,54,2.3,55,53,52,80,15,56.0,5.9,4.9,64,242,0.4,15,63,5.9,4.8,71,251,0.4,15,54.0,5.9,5.0,61,202,0.4,0.421000000000001
2021-01-04,20,7.4,16,6.2,15,80,3.4,56.0,53,80,3.4,56,54,79,2.3,38,54,2.3,55,53,52,80,15,56.0,5.8,4.8,64,242,0.4,15,63,5.9,4.8,71,251,0.4,15,54.0,5.8,4.9,61,202,0.4,0.768999999999982
2021-01-04,22,7.0,16,6.1,15,79,3.4,56.0,54,80,3.4,26,54,81,2.3,41,54,2.3,55,53,52,84,15,56.0,5.9,4.9,64,242,0.4,15,63,5.8,4.9,72,251,0.4,15,54.0,5.8,4.9,61,201,0.4,0.643000000000018
2021-01-04,0,7.1,16,6.2,15,76,3.4,56.0,54,79,3.4,26,54,79,2.3,40,54,2.3,55,54,52,85,15,56.0,5.9,4.9,64,242,0.4,15,63,5.9,4.9,72,252,0.4,15,54.0,6.0,4.9,61,202,0.4,0.979999999999997
2021-01-05,2,7.2,16,6.2,15,77,3.4,56.0,54,79,3.4,56,54,80,2.2,42,54,2.2,55,54,52,81,15,56.0,6.0,4.9,64,242,0.4,15,63,6.0,5.0,72,252,0.4,15,54.0,5.9,5.1,61,201,0.4,0.881999999999987
2021-01-05,4,7.3,16,6.0,15,78,3.4,56.0,54,79,3.4,56,54,79,2.2,38,54,2.2,55,54,52,80,15,57.0,5.7,4.8,64,242,0.4,15,63,5.7,4.7,71,252,0.4,15,54.0,5.7,4.8,61,201,0.4,1.428
2021-01-05,6,7.4,16,6.1,15,78,3.4,56.0,54,79,3.4,56,54,80,2.3,40,54,2.3,55,54,52,79,15,56.0,6.0,4.9,64,242,0.4,15,63,6.0,5.0,71,251,0.4,15,54.0,5.7,4.9,61,201,0.4,1.39400000000001
2021-01-05,8,7.1,16,6.0,15,77,3.4,56.0,53,80,3.4,56,54,81,2.3,40,54,2.3,55,54,52,82,15,56.0,6.0,4.9,64,242,0.4,15,63,6.0,5.0,71,251,0.4,15,54.0,5.7,4.9,61,201,0.4,1.383
2021-01-05,10,6.6,16,6.1,15,77,3.4,56.0,54,79,3.4,56,53,78,2.3,40,54,2.3,55,53,52,83,15,57.0,6.1,5.1,64,243,0.4,15,63,6.1,6.1,71,252,0.4,15,53.0,5.9,5.0,61,202,0.4,1.80999999999999
2021-01-05,12,7.4,16,6.3,15,87,3.4,56.0,54,79,3.4,56,54,79,2.1,40,53,2.1,55,53,52,79,15,57.0,5.8,4.8,64,243,0.4,15,63,5.8,4.9,71,252,0.4,16,53.0,5.8,4.8,60,202,0.4,4.89200000000001
2021-01-05,14,7.1,16,6.0,15,95,3.4,55.0,51,84,3.4,56,53,80,2.1,40,53,2.1,55,54,51,87,15,56.0,6.0,5.0,64,243,0.4,15,63,6.1,5.0,71,252,0.4,16,52.0,6.0,5.0,59,201,0.4,5.708
2021-01-05,16,7.1,16,6.0,15,87,3.4,55.0,51,79,3.4,56,53,79,2.2,38,53,2.2,55,54,52,76,15,56.0,6.0,5.0,64,243,0.4,15,63,6.1,5.0,71,252,0.4,16,52.0,6.0,5.0,59,201,0.4,2.94499999999999
2021-01-05,18,6.9,16,6.0,15,81,3.4,56.0,53,80,3.4,56,52,80,2.2,38,53,2.2,55,54,52,78,15,56.0,6.0,4.9,63,243,0.4,15,63,6.0,5.2,71,253,0.4,15,52.0,6.0,5.0,59,202,0.4,1.02100000000002
2021-01-05,20,7.4,16,6.0,15,75,3.4,56.0,53,80,3.4,56,52,80,2.4,38,53,2.4,55,54,52,85,15,56.0,5.9,4.8,63,243,0.4,15,63,5.9,4.8,71,253,0.4,15,52.0,5.8,4.9,59,202,0.4,2.35299999999999
2021-01-05,22,7.2,16,6.4,15,73,3.4,56.0,54,81,3.4,56,54,81,2.3,37,53,2.3,55,54,52,88,15,56.0,6.0,5.1,64,244,0.4,15,62,5.9,5.0,71,253,0.4,15,53.0,5.9,5.0,61,204,0.4,1.643
2021-01-05,0,7.4,16,6.1,15,75,3.4,56.0,54,79,3.4,56,54,79,2.3,37,54,2.3,55,54,52,89,15,56.0,5.8,4.7,64,242,0.4,15,63,5.8,4.9,72,254,0.4,15,53.0,5.8,4.8,61,203,0.4,1.87500000000001
2021-01-06,2,6.9,16,6.1,15,73,3.4,56.0,54,80,3.4,56,54,78,2.4,38,54,2.4,55,54,52,86,15,56.0,6.0,4.9,64,246,0.4,15,62,6.1,5.0,71,255,0.4,15,53.0,6.0,5.0,60,204,0.4,1.24500000000002
2021-01-06,4,7.0,16,6.2,15,74,3.4,56.0,54,79,3.4,56,54,81,2.4,38,54,2.4,55,54,52,87,15,56.0,5.9,4.9,64,247,0.4,15,63,5.9,4.9,71,256,0.4,15,53.0,5.8,5.0,61,206,0.4,0.929999999999986
2021-01-06,6,7.1,16,6.1,15,75,3.4,55.0,54,80,3.4,56,54,80,2.3,37,54,2.3,55,54,52,84,15,57.0,5.8,4.9,64,247,0.4,15,63,5.8,4.9,71,256,0.4,15,53.0,5.7,4.9,60,206,0.4,1.59819999999999
2021-01-06,8,6.9,16,6.2,15,74,3.4,56.0,54,79,3.4,56,54,80,2.3,37,54,2.3,55,54,52,84,15,5.6,6.0,4.9,64,248,0.4,15,63,5.8,4.9,71,257,0.4,15,53.0,5.8,4.9,61,207,0.4,1.75280000000001
2021-01-06,10,7.3,16,6.2,16,77,3.4,56.0,53,79,3.4,56,54,79,2.3,36,53,2.3,55,54,52,85,15,57.0,5.7,4.8,64,249,0.4,15,63,5.8,4.8,71,258,0.4,16,54.0,6.1,5.1,61,208,0.4,2.626
2021-01-06,12,6.7,16,6.2,16,71,3.4,56.0,53,81,3.4,56,53,78,2.4,49,49,2.4,53,51,52,85,15,57.0,5.6,4.7,64,249,0.4,15,63,5.6,4.8,71,258,0.4,16,54.0,5.6,4.6,61,208,0.4,0.0899999999999928
2021-01-06,14,7.3,16,6.0,16,83,3.4,56.0,50,80,3.4,56,51,79,2.0,49,50,2.0,52,50,52,78,16,58.0,6.0,5.0,64,249,0.4,16,63,6.0,5.0,71,258,0.4,16,54.0,6.0,4.9,61,208,0.4,0.370000000000012
2021-01-06,16,6.7,16,6.4,16,70,3.4,56.0,52,79,3.4,56,52,78,2.3,48,50,2.3,51,51,52,87,16,58.0,5.5,4.5,64,249,0.4,16,63,5.5,4.7,71,258,0.4,16,54.0,5.5,4.7,61,208,0.4,0.896000000000004
2021-01-06,18,6.6,16,5.9,16,76,3.4,56.0,55,81,3.4,56,55,79,2.4,48,51,2.4,51,51,52,92,16,56.0,5.7,4.7,64,246,0.4,16,56,5.8,4.8,64,246,0.4,16,53.0,5.7,4.9,60,205,0.4,5.23599999999998
2021-01-06,20,6.6,16,5.9,16,76,3.4,56.0,55,81,3.4,56,55,79,2.4,48,51,2.4,51,51,52,88,16,56.0,5.7,4.7,64,246,0.4,16,56,5.8,4.8,64,246,0.4,16,53.0,5.7,4.9,60,205,0.4,2.39300000000001
2021-01-06,22,7.0,16,6.2,16,78,3.4,56.0,54,81,3.4,56,54,79,2.3,47,51,2.3,50,51,52,80,16,57.0,5.8,4.9,64,247,0.4,16,63,5.8,4.8,71,257,0.4,16,53.0,5.8,4.8,61,206,0.4,0.840000000000003
2021-01-06,0,6.9,16,6.0,16,80,3.4,56.0,53,80,3.4,56,53,81,2.2,48,51,2.2,50,51,52,84,15,57.0,5.7,4.8,64,248,0.4,16,63,5.9,4.8,72,257,0.4,15,54.0,5.9,4.9,61,207,0.4,1.43
2021-01-06,2,7.3,16,6.2,16,78,3.4,56.0,53,79,3.4,56,53,80,2.3,48,51,2.3,51,51,52,87,16,56.0,5.9,5.0,64,247,0.4,16,63,5.8,4.9,71,257,0.4,16,53.0,5.8,4.8,61,206,0.4,1.099
2021-01-06,4,7.1,16,6.1,16,77,3.4,56.0,53,79,3.4,56,53,80,2.3,49,51,2.3,50,51,52,85,16,57.0,5.9,4.9,64,247,0.4,16,63,5.9,4.9,71,255,0.4,16,53.0,5.9,4.9,61,205,0.4,1.89999999999999
2021-01-06,6,7.2,16,6.0,16,76,3.4,55.0,53,80,3.4,55,53,79,2.3,48,51,2.3,51,51,52,89,16,56.0,5.8,4.8,64,246,0.4,16,62,6.0,4.9,71,255,0.4,16,53.0,5.9,5.0,60,205,0.4,1.492
2021-01-06,8,7.3,16,6.2,16,75,3.4,56.0,53,80,3.4,56,53,81,2.2,48,51,2.2,50,51,52,84,16,57.0,6.1,5.0,64,247,0.4,16,62,6.1,5.1,71,256,0.4,16,53.0,6.0,5.0,60,205,0.4,1.40300000000001
2021-01-06,10,6.8,16,6.1,16,74,3.4,56.0,53,80,3.4,56,53,79,2.4,49,50,2.4,49,51,51,90,16,57.0,5.9,5.0,64,246,0.4,16,62,5.7,4.9,71,255,0.4,16,53.0,5.7,4.8,60,204,0.4,0.882000000000005
2021-01-06,12,7.1,16,6.1,16,79,3.4,56.0,53,79,3.4,56,53,79,2.3,48,51,2.3,50,51,52,86,16,57.0,5.7,4.8,64,246,0.4,16,62,5.9,5.0,71,255,0.4,16,53.0,5.9,5.0,60,204,0.4,3.26599999999999
2021-01-06,14,6.9,16,6.0,16,73,3.4,56.0,50,80,3.4,56,50,79,2.3,49,49,2.3,53,50,52,85,16,57.0,5.8,4.8,64,246,0.4,16,62,5.8,4.8,71,253,0.4,16,53.0,6.1,5.1,60,201,0.4,1.09000000000001
2021-01-06,16,7.5,16,5.8,16,84,3.4,56.0,54,80,3.4,56,54,77,2.4,49,50,2.4,53,50,52,90,16,57.0,5.8,4.6,64,244,0.4,15,62,5.9,4.8,71,253,0.4,16,53.0,5.8,4.8,60,201,0.4,1.17099999999999
2021-01-06,18,6.9,16,6.3,16,81,3.4,56.0,52,80,3.4,56,51,81,2.2,46,52,2.2,54,52,52,77,16,57.0,5.5,5.6,64,243,0.4,16,63,5.3,4.5,71,254,0.4,16,54.0,5.3,4.6,61,202,0.4,0.650999999999996
2021-01-06,20,6.7,16,5.9,16,76,3.4,56.0,52,80,3.4,56,53,79,2.2,48,51,2.2,53,51,52,88,16,57.0,5.9,4.8,64,243,0.4,16,63,5.9,4.8,71,254,0.4,16,54.0,5.7,4.7,60,202,0.4,1.474
2021-01-06,22,6.9,16,5.9,16,76,3.4,56.0,52,80,3.4,56,52,79,2.2,47,51,2.2,51,51,52,87,16,57.0,5.6,4.6,64,243,0.4,15,63,5.8,4.7,71,252,0.4,16,54.0,5.8,4.9,61,202,0.4,0.987
2021-01-06,0,7.0,16,6.1,16,72,3.4,56.0,52,80,3.4,56,52,81,2.3,47,51,2.3,51,51,52,85,16,56.0,5.7,4.8,64,244,0.4,16,62,5.7,4.8,72,253,0.4,16,53.0,5.6,4.9,60,202,0.4,0.446000000000005
2021-01-07,2,7.1,16,6.0,16,75,3.4,56.0,52,79,3.4,56,52,79,2.4,47,51,2.4,52,51,52,88,16,57.0,5.8,4.7,64,243,0.4,16,62,5.8,4.9,71,253,0.4,16,53.0,5.8,4.9,61,201,0.4,1.77799999999998
2021-01-07,4,7.2,16,6.0,16,77,3.4,56.0,52,80,3.4,56,52,80,2.3,48,51,2.3,52,51,52,79,16,57.0,5.7,4.8,64,243,0.4,16,63,5.7,4.8,71,253,0.4,16,53.0,5.7,4.7,61,202,0.4,2.03699999999999
2021-01-07,6,7.0,16,5.9,16,76,3.4,56.0,52,80,3.4,56,52,80,2.3,49,51,2.3,52,51,52,84,16,56.0,6.0,5.0,64,243,0.4,16,62,5.9,5.0,72,252,0.4,16,53.0,5.9,5.0,61,202,0.4,1.87200000000001
2021-01-07,8,6.9,16,6.0,16,75,3.4,56.0,52,81,3.4,56,52,79,2.3,47,51,2.3,52,51,52,89,16,57.0,5.8,4.9,64,242,0.4,16,63,5.8,4.8,72,252,0.4,16,54.0,5.7,4.9,61,202,0.4,0.474999999999991
2021-01-07,10,6.9,16,6.0,16,75,3.4,56.0,52,81,3.4,56,52,79,2.4,47,51,2.4,52,51,53,82,16,57.0,5.8,4.9,64,242,0.4,16,63,5.8,4.8,72,252,0.4,16,54.0,5.7,4.9,61,202,0.4,1.71500000000001
2021-01-07,12,6.8,16,6.0,16,75,3.4,56.0,52,81,3.4,56,52,79,2.3,47,51,2.3,52,51,53,83,16,57.0,5.8,4.9,64,242,0.4,16,63,5.8,4.8,72,252,0.4,16,54.0,5.7,4.9,61,202,0.4,0.380999999999991
2021-01-07,14,6.8,16,6.0,16,75,3.4,56.0,52,81,3.4,56,52,79,2.3,47,51,2.3,52,51,53,80,16,58.0,5.8,4.9,65,242,0.4,16,63,5.8,4.8,72,252,0.4,16,54.0,5.7,4.9,61,202,0.4,1.39400000000001
2021-01-07,16,6.8,16,6.0,16,75,3.4,56.0,52,81,3.4,56,52,79,2.3,47,51,2.3,52,51,53,83,16,58.0,5.8,4.9,65,242,0.4,16,63,5.8,4.8,72,252,0.4,16,54.0,5.7,4.9,61,202,0.4,1.14699999999998
2021-01-07,18,6.8,16,6.0,16,75,3.4,56.0,52,81,3.4,56,52,79,2.3,47,51,2.3,52,51,53,84,16,58.0,5.8,4.9,65,242,0.4,16,63,5.8,4.8,72,252,0.4,16,54.0,5.7,4.9,61,202,0.4,0.870000000000012
2021-01-07,20,6.8,16,6.0,16,75,3.4,56.0,52,81,3.4,56,52,79,2.3,47,51,2.3,52,51,53,80,16,58.0,5.8,4.9,65,242,0.4,16,64,5.8,4.8,72,252,0.4,16,54.0,5.7,4.9,61,202,0.4,1.81699999999999
2021-01-07,22,6.9,16,6.0,16,75,3.4,56.0,52,80,3.4,56,52,79,2.3,49,51,2.3,52,51,52,79,16,57.0,5.8,4.9,65,242,0.4,16,63,5.7,4.9,72,252,0.4,16,54.0,5.7,4.9,61,203,0.4,1.32600000000001
2021-01-07,0,7.0,16,6.1,16,74,3.4,57.0,52,80,3.4,57,52,80,2.3,49,51,2.3,52,51,52,85,16,57.0,5.9,4.9,64,242,0.4,16,63,5.9,5.0,72,252,0.4,16,54.0,5.8,4.9,61,202,0.4,1.08600000000001
2021-01-09,2,6.9,16,6.1,16,73,3.4,57.0,52,79,3.4,57,52,80,2.4,49,51,2.4,53,51,52,88,16,57.0,5.7,4.7,65,241,0.4,16,63,5.7,4.8,71,252,0.4,16,54.0,5.7,4.8,61,202,0.4,1.50499999999999
2021-01-09,4,7.0,16,6.2,16,75,3.4,56.0,52,79,3.4,56,52,79,2.3,49,51,2.3,52,51,53,79,16,57.0,5.9,4.9,64,241,0.4,16,63,5.9,5.0,71,251,0.4,16,54.0,5.9,5.0,61,201,0.4,1.078
2021-01-09,6,7.0,16,6.2,16,74,3.4,57.0,52,80,3.4,57,52,80,2.3,48,51,2.3,53,51,52,85,16,57.0,5.7,4.7,65,240,0.4,16,63,5.7,4.8,72,251,0.4,16,54.0,5.8,4.9,61,200,0.4,1.21
2021-01-09,8,7.0,16,6.2,16,73,3.4,57.0,52,80,3.4,57,52,81,2.3,48,51,2.3,53,51,53,88,16,57.0,6.0,5.0,65,239,0.4,16,63,6.0,5.1,72,250,0.4,16,53.0,5.8,5.0,61,200,0.4,1.875
2021-01-09,10,7.0,16,6.2,16,73,3.4,57.0,52,80,3.4,57,52,81,2.3,48,51,2.3,53,51,53,80,16,57.0,6.0,5.0,65,239,0.4,16,63,6.0,5.1,72,250,0.4,16,53.0,5.8,5.0,61,200,0.4,0.352000000000004
2021-01-09,12,7.0,17,6.2,16,78,3.4,56.0,52,80,3.4,56,53,78,2.4,49,51,2.4,53,51,53,90,16,57.0,5.9,4.8,65,239,0.4,16,63,5.9,4.8,72,250,0.4,16,53.0,5.9,4.8,60,250,0.4,1.25099999999999
2021-01-09,14,7.0,17,6.2,16,78,3.4,56.0,52,80,3.4,56,53,78,2.4,49,51,2.4,53,51,53,88,16,57.0,5.9,4.8,65,239,0.4,16,63,5.9,4.8,72,250,0.4,16,53.0,5.9,4.8,60,250,0.4,1.849
2021-01-09,16,7.0,17,6.2,16,78,3.4,56.0,52,80,3.4,56,53,78,2.4,49,51,2.4,53,51,53,86,16,57.0,5.9,4.8,65,239,0.4,16,63,5.9,4.8,72,250,0.4,16,53.0,5.9,4.8,60,250,0.4,2.04900000000001
2021-01-09,18,7.0,17,6.2,16,78,3.4,56.0,52,80,3.4,56,53,78,2.4,49,51,2.4,53,51,53,87,16,57.0,5.9,4.8,65,239,0.4,16,63,5.9,4.8,72,250,0.4,16,53.0,5.9,4.8,60,250,0.4,1.381
2021-01-09,20,7.0,17,6.2,16,78,3.4,56.0,52,80,3.4,56,53,78,2.4,49,51,2.4,53,51,53,82,16,57.0,5.9,4.8,65,239,0.4,16,63,5.9,4.8,72,250,0.4,16,53.0,5.9,4.8,60,250,0.4,0.622
2021-01-09,22,6.9,17,6.0,16,80,3.4,57.0,52,80,3.4,56,52,80,2.2,49,51,2.2,54,51,52,80,16,58.0,5.7,4.6,65,239,0.4,16,64,5.7,4.8,73,250,0.4,16,53.0,5.7,4.8,60,221,0.4,1.52699999999999
2021-01-09,0,7.1,16,6.1,16,75,3.4,56.0,52,80,3.4,56,52,80,2.3,49,51,2.3,53,51,53,79,16,57.0,5.8,4.8,65,239,0.4,16,63,5.8,4.9,72,252,0.4,16,53.0,5.8,4.9,60,215,0.4,1.86499999999999
2021-01-10,2,7.0,16,6.1,16,75,3.4,57.0,52,78,3.4,56,52,79,2.4,48,51,2.4,53,51,52,85,16,57.0,5.6,4.6,65,239,0.4,16,64,5.6,4.7,72,252,0.4,16,54.0,5.6,4.7,60,213,0.4,1.073
2021-01-10,4,6.9,16,6.0,16,76,3.4,57.0,52,79,3.4,56,52,79,2.3,46,51,2.3,53,51,52,83,16,58.0,6.0,4.9,65,240,0.4,16,64,6.0,5.0,72,229,0.4,16,53.0,6.0,4.9,60,213,0.4,0.753000000000007
2021-01-10,6,6.9,16,6.0,16,75,3.4,56.0,52,78,3.4,56,52,78,2.3,46,51,2.3,53,51,52,83,16,57.0,5.6,4.7,64,239,0.4,16,64,5.7,4.8,72,248,0.4,16,52.0,5.7,4.8,59,231,0.4,1.23799999999999
2021-01-10,8,6.9,16,6.0,16,76,3.4,56.0,52,80,3.4,56,52,80,2.4,48,51,2.4,52,51,52,85,16,57.0,5.9,4.9,65,239,0.4,16,63,5.8,5.0,72,251,0.4,16,52.0,5.8,5.0,59,239,0.4,1.678
2021-01-10,10,6.4,16,5.7,16,76,3.1,58.0,52,80,3.1,58,52,80,2.0,49,51,2.0,53,51,53,79,16,62.0,4.9,4.0,67,239,0.4,16,68,4.9,4.0,74,251,0.4,16,55.0,4.9,4.0,60,239,0.4,2.024
2021-01-10,12,5.5,16,4.9,16,77,2.5,58.0,52,80,2.5,58,52,80,1.0,51,51,1.0,56,51,56,75,16,68.0,3.8,3.0,73,239,0.4,16,67,3.8,3.0,74,251,0.4,16,63.0,3.8,3.0,68,239,0.4,3.77200000000001
2021-01-10,14,4.8,16,4.6,16,77,1.8,58.0,52,80,1.8,58,52,80,0.5,51,51,0.5,56,51,58,75,16,72.0,2.2,2.0,74,239,0.4,16,72,2.2,2.0,74,251,0.4,16,72.0,2.2,2.0,74,239,0.4,1.292
2021-01-10,16,4.8,16,4.6,16,77,2.1,63.0,52,80,2.1,63,52,80,1.0,51,51,1.0,56,51,61,87,16,68.0,3.0,2.6,72,239,0.4,16,68,3.0,2.6,73,251,0.4,16,59.0,3.0,2.6,62,239,0.4,3.633
2021-01-10,18,6.5,16,6.0,16,77,2.8,63.0,52,80,2.8,63,52,80,2.0,51,51,2.0,56,51,57,90,16,60.0,5.0,4.2,67,239,0.4,16,63,5.0,4.2,72,251,0.4,16,52.0,5.0,4.2,59,239,0.4,0.310000000000002
2021-01-10,20,6.7,16,5.8,16,77,3.1,55.0,52,80,3.1,55,52,80,2.1,50,51,2.1,55,51,52,80,16,55.0,5.0,4.2,62,239,0.4,16,62,5.0,4.2,70,251,0.4,16,50.0,5.0,4.2,58,239,0.4,0.208000000000013
2021-01-10,22,6.8,16,5.7,15,79,3.2,56.0,52,80,3.2,56,52,81,2.1,49,51,2.1,54,51,51,85,15,57.0,5.6,4.7,65,233,0.4,14,66,5.6,4.7,74,235,0.4,15,50.0,5.6,4.8,57,237,0.4,0.269
2021-01-10,0,6.9,15,5.7,15,81,3.2,56.0,52,80,3.2,56,52,81,2.2,47,51,2.2,54,51,52,87,15,58.0,5.7,4.7,65,236,0.4,15,67,5.6,4.7,75,243,0.4,15,50.0,5.6,4.6,57,240,0.4,1.208
2021-01-11,2,6.9,15,5.9,15,77,3.2,55.0,52,79,3.2,55,52,79,2.3,48,51,2.3,54,51,52,88,15,57.0,5.6,4.6,65,236,0.4,15,66,5.6,4.7,74,244,0.4,15,49.0,5.5,4.5,56,239,0.4,0.552999999999987
2021-01-11,4,7.0,16,6.0,15,75,3.2,56.0,52,80,3.2,56,52,80,2.2,46,51,2.2,54,51,52,87,15,56.0,5.9,4.9,65,238,0.4,15,65,5.9,5.0,74,245,0.4,15,49.0,5.9,5.0,56,231,0.4,0.307000000000011
2021-01-11,6,7.0,16,5.8,15,78,3.2,56.0,52,79,3.2,56,52,82,2.2,46,51,2.2,54,51,52,83,15,58.0,5.6,4.6,65,241,0.4,15,66,5.6,4.5,74,250,0.4,15,50.0,5.6,4.9,56,234,0.4,0.775000000000006
2021-01-11,8,7.0,16,5.8,15,75,3.2,56.0,52,80,3.2,55,52,79,2.2,45,51,2.2,53,51,52,88,15,57.0,5.7,4.6,64,241,0.4,15,65,5.7,4.8,74,252,0.4,15,49.0,5.7,4.7,56,236,0.4,1.094
2021-01-11,10,7.0,16,6.0,15,75,3.2,56.0,52,80,3.2,56,52,79,2.2,47,51,2.2,53,51,53,88,15,57.0,5.7,4.6,64,241,0.4,15,65,5.7,4.8,74,252,0.4,15,49.0,5.7,4.7,56,236,0.4,0.115999999999989
2021-01-11,12,7.0,16,6.0,15,75,3.2,56.0,52,80,3.2,56,52,79,2.2,47,51,2.2,53,51,53,88,15,58.0,5.7,4.6,66,241,0.4,15,65,5.7,4.8,74,252,0.4,15,49.0,5.7,4.7,56,236,0.4,0.085000000000008
2021-01-11,14,7.0,16,6.0,15,75,3.2,56.0,52,80,3.2,56,52,79,2.2,47,51,2.2,53,51,53,88,15,59.0,5.7,4.6,66,241,0.4,15,65,5.7,4.8,74,252,0.4,15,49.0,5.7,4.7,56,236,0.4,1.18199999999999
2021-01-11,16,7.0,16,6.1,15,75,3.2,55.0,52,80,3.2,55,52,79,2.1,47,51,2.1,53,51,52,88,15,59.0,5.7,4.6,66,241,0.4,15,65,5.7,4.8,74,252,0.4,15,49.0,5.7,4.7,56,236,0.4,1.31100000000001
2021-01-11,18,7.1,16,6.2,16,76,3.2,55.0,52,80,3.2,55,52,79,2.3,47,51,2.3,53,51,52,89,15,59.0,5.6,4.6,66,241,0.4,15,65,5.6,4.6,74,252,0.4,15,50.0,5.6,4.6,56,236,0.4,0.590000000000003
2021-01-11,20,7.2,16,6.0,16,77,3.2,55.0,52,80,3.2,55,52,79,2.3,47,51,2.3,53,51,53,90,15,58.0,5.6,4.6,65,241,0.4,15,66,5.6,4.6,74,252,0.4,15,51.0,5.6,4.6,58,236,0.4,1.62899999999999
2021-01-11,22,7.2,16,6.1,16,75,3.2,56.0,52,83,3.2,56,52,79,2.3,48,51,2.3,53,51,52,80,15,57.0,5.3,4.5,65,245,0.4,15,64,5.4,4.4,73,258,0.4,15,50.0,5.3,4.4,57,242,0.4,2.01999999999999
2021-01-11,0,7.1,16,6.3,16,77,3.2,57.0,52,81,3.2,57,52,80,2.3,48,51,2.3,53,51,52,88,15,59.0,5.8,4.8,66,247,0.4,16,66,5.9,4.7,75,260,0.4,15,51.0,6.0,4.9,58,242,0.4,1.72800000000001
2021-01-12,2,7.2,16,6.2,15,75,3.2,56.0,52,81,3.2,56,52,80,2.3,45,51,2.3,53,51,52,94,15,57.0,5.8,4.8,65,247,0.4,16,64,5.8,5.0,73,259,0.4,15,51.0,5.8,4.9,57,242,0.4,0.284000000000003
2021-01-12,4,7.3,16,6.3,15,74,3.2,56.0,52,82,3.2,56,52,80,2.3,46,51,2.3,53,51,52,90,16,57.0,6.0,5.0,64,248,0.4,16,64,6.0,5.0,73,260,0.4,15,50.0,5.9,5.0,57,244,0.4,1.523
2021-01-12,6,7.3,16,6.3,15,72,3.2,56.0,52,80,3.2,56,52,82,2.1,47,51,2.1,53,51,52,89,15,59.0,5.8,4.8,65,249,0.4,16,65,5.7,4.8,74,251,0.4,15,50.0,5.7,4.8,58,243,0.4,1.69300000000002
2021-01-12,8,7.3,16,6.2,16,73,3.2,56.0,52,79,3.2,56,52,80,2.3,48,51,2.3,53,51,52,84,15,58.0,5.5,4.4,65,250,0.4,16,66,5.6,4.5,74,262,0.4,15,51.0,5.6,4.6,58,246,0.4,2.24999999999998
2021-01-12,10,7.0,16,6.0,16,73,3.2,56.0,52,80,3.2,56,52,80,2.2,48,51,2.2,53,51,52,84,15,58.0,5.8,4.9,65,250,0.4,16,66,5.8,4.9,74,262,0.4,15,51.0,4.8,4.9,58,246,0.4,1.07400000000001
2021-01-12,12,7.0,16,6.1,16,73,3.2,56.0,52,80,3.2,56,52,80,2.2,48,51,2.2,53,51,52,89,15,58.0,5.8,4.9,65,250,0.4,16,66,5.8,4.9,74,262,0.4,15,51.0,4.8,4.9,58,246,0.4,1.232
2021-01-12,14,7.4,16,6.4,16,73,3.1,56.0,52,80,3.1,56,52,80,2.1,48,51,2.1,53,51,52,89,15,60.0,5.8,4.9,65,250,0.4,16,67,5.8,4.9,74,262,0.4,15,52.0,5.8,4.9,58,246,0.4,1.55999999999999
2021-01-12,16,7.2,16,6.4,16,73,3.3,56.0,52,80,3.3,56,52,80,2.2,48,51,2.2,53,51,52,81,15,57.0,5.8,4.9,64,250,0.4,16,67,5.8,4.9,75,262,0.4,15,50.0,5.8,4.9,57,246,0.4,1.604
2021-01-12,18,7.0,16,6.2,16,73,3.3,56.0,52,80,3.3,56,52,80,2.2,48,51,2.2,53,51,52,91,15,57.0,5.8,4.9,64,250,0.4,16,69,5.8,4.9,76,262,0.4,15,51.0,5.8,4.9,57,246,0.4,0.477999999999994
2021-01-12,20,7.2,16,6.2,16,73,3.3,56.0,52,80,3.3,56,52,80,2.2,48,51,2.2,53,51,52,84,15,58.0,5.9,4.9,64,250,0.4,16,68,5.9,4.9,76,262,0.4,15,50.0,5.9,4.9,57,246,0.4,1.292
2021-01-12,22,7.0,16,6.3,16,70,3.3,56.0,52,79,3.3,56,52,79,2.3,48,51,2.3,52,51,52,89,16,56.0,5.0,4.3,63,271,0.4,16,67,5.0,4.3,76,261,0.4,16,50.0,5.0,4.3,57,240,0.4,1.247
2021-01-12,0,7.2,16,6.2,16,73,3.3,56.0,52,80,3.3,56,52,80,2.1,47,51,2.2,53,51,52,87,16,57.0,5.9,4.9,64,271,0.4,16,67,5.9,4.9,76,259,0.4,16,50.0,5.9,4.9,57,239,0.4,1.41200000000001
2021-01-13,2,7.1,16,6.3,16,72,3.4,56.0,52,80,3.4,56,52,82,2.2,46,51,2.2,53,51,52,86,16,58.0,5.5,4.6,64,269,0.4,16,68,5.7,4.5,76,259,0.4,16,50.0,5.7,4.8,57,240,0.4,1.442
2021-01-13,4,7.3,16,6.4,16,75,3.4,56.0,52,79,3.4,56,52,84,2.3,48,51,2.3,52,51,52,80,16,56.0,6.0,5.0,64,269,0.4,16,67,6.0,5.1,76,259,0.4,16,50.0,6.0,5.0,57,238,0.4,1.42900000000001
2021-01-13,6,7.4,16,6.3,16,75,3.4,3.4,52,80,3.4,56,52,86,2.3,49,51,2.3,53,51,52,84,16,56.0,6.0,5.0,63,269,0.4,16,67,6.0,5.0,76,274,0.4,16,50.0,6.0,5.0,57,240,0.4,1.82499999999999
2021-01-13,8,7.1,16,6.3,16,75,3.4,56.0,52,78,3.4,56,52,82,2.3,46,51,2.3,53,51,52,88,16,57.0,5.4,4.6,64,270,0.4,16,67,5.6,4.6,75,274,0.4,16,51.0,5.6,4.6,57,240,0.4,1.50700000000001
2021-01-13,10,7.3,16,6.3,16,75,3.4,56.0,52,78,3.4,56,52,82,2.3,46,51,2.3,53,51,52,82,16,57.0,5.8,5.0,64,270,0.4,16,67,5.8,5.0,76,274,0.4,16,51.0,5.8,5.0,58,240,0.4,0.51400000000001
2021-01-13,12,7.2,16,6.2,16,75,3.4,56.0,52,78,3.4,56,52,82,2.3,49,51,2.3,53,51,53,84,16,58.0,5.7,4.7,65,270,0.4,16,68,5.7,4.7,76,274,0.4,16,51.0,5.7,4.7,58,240,0.4,1.15499999999999
2021-01-13,14,7.0,16,6.0,16,75,3.4,56.0,52,78,3.4,56,52,82,2.3,49,51,2.3,53,51,53,88,16,59.0,5.7,4.7,66,270,0.4,16,68,5.7,4.7,75,274,0.4,16,51.0,5.7,4.7,58,240,0.4,1.072
2021-01-13,16,7.2,16,6.2,16,76,3.4,56.0,52,79,3.4,56,52,79,2.3,46,52,2.3,54,52,53,83,16,58.0,5.7,4.8,65,270,0.4,16,68,5.7,4.8,76,274,0.4,16,51.0,5.7,4.8,58,240,0.4,1.084
2021-01-13,18,7.0,16,6.0,16,76,3.3,57.0,53,79,3.3,57,53,79,2.3,46,52,2.3,54,52,53,80,16,58.0,5.7,4.8,65,270,0.4,16,67,5.7,4.8,76,274,0.4,16,51.0,5.7,4.8,58,240,0.4,0.945999999999998
2021-01-13,20,7.0,16,6.0,16,76,3.3,57.0,53,79,3.3,57,53,79,2.3,46,52,2.3,54,52,53,86,16,58.0,5.7,4.8,65,270,0.4,16,67,5.7,4.8,76,274,0.4,16,51.0,5.7,4.8,58,240,0.4,0.337000000000003
2021-01-13,22,7.2,16,6.1,16,78,3.3,57.0,52,80,3.3,56,52,81,2.2,50,51,2.3,55,51,53,84,16,57.0,5.9,4.9,65,269,0.4,16,67,5.9,4.9,75,274,0.4,16,51.0,5.9,5.0,58,239,0.4,0.495000000000001
2021-01-13,0,7.3,17,6.2,16,76,3.3,55.0,52,79,3.3,55,52,79,2.3,46,52,2.3,54,52,52,85,16,56.0,5.7,4.7,63,270,0.4,16,66,5.8,4.7,75,274,0.4,16,50.0,5.9,4.8,57,240,0.4,2.59399999999999
2021-01-14,2,7.3,17,6.3,16,75,3.3,56.0,52,80,3.3,56,52,80,2.3,40,54,2.3,55,54,52,87,16,56.0,5.9,5.0,64,269,0.4,16,66,5.9,5.0,75,274,0.4,16,50.0,5.9,4.9,57,240,0.4,2.488
2021-01-14,4,7.6,17,6.4,16,78,3.3,55.0,52,79,3.3,55,52,81,2.4,37,54,2.4,55,54,52,84,16,53.0,6.2,5.1,61,269,0.4,16,62,6.2,5.2,73,273,0.4,16,48.0,6.2,5.2,56,239,0.4,7.565
2021-01-14,6,7.7,17,6.4,16,76,3.4,52.0,52,82,3.4,52,52,80,2.4,42,54,2.4,53,54,48,87,16,51.0,6.2,5.1,59,268,0.4,16,61,6.1,5.1,70,272,0.4,16,47.0,6.2,5.2,54,239,0.4,13.743
2021-01-14,8,7.7,17,6.4,16,76,3.4,50.0,52,82,3.4,50,52,80,2.4,35,54,2.4,52,54,47,90,16,50.0,6.0,5.0,59,268,0.4,16,60,6.1,5.0,70,273,0.4,16,46.0,6.0,5.0,54,238,0.4,22.785
2021-01-14,10,7.5,17,6.0,16,83,3.4,50.0,52,82,3.4,50,52,80,2.4,35,54,2.4,52,54,48,85,16,52.0,6.0,5.0,60,268,0.4,16,63,6.1,5.0,72,273,0.4,16,48.0,6.0,5.0,54,238,0.4,10.016
2021-01-14,12,7.4,17,6.4,16,83,3.3,52.0,52,80,3.4,53,52,86,2.4,32,53,2.4,52,54,48,88,16,52.0,6.0,5.0,60,268,0.4,16,63,6.1,5.0,72,273,0.4,16,48.0,6.0,5.0,54,238,0.4,5.48299999999999
2021-01-14,14,7.4,17,6.5,16,80,3.4,52.0,52,80,3.4,53,52,86,2.5,32,53,2.5,52,54,49,89,16,53.0,6.1,5.0,61,268,0.4,16,63,6.1,5.0,72,273,0.4,16,48.0,6.1,5.0,55,238,0.4,5.843
2021-01-14,16,7.5,17,6.5,16,80,3.4,53.0,52,80,3.4,52,52,86,2.4,41,54,2.4,52,54,50,86,16,53.0,6.1,5.0,61,268,0.4,16,63,6.1,5.0,72,273,0.4,16,48.0,6.1,5.0,55,238,0.4,1.784
2021-01-14,18,7.4,17,6.6,16,80,3.4,53.0,52,80,3.4,53,52,80,2.4,41,54,2.4,52,54,50,88,16,53.0,6.1,5.0,61,268,0.4,16,64,6.1,5.0,73,273,0.4,16,48.0,6.1,5.0,56,238,0.4,3.70600000000001
2021-01-14,20,7.5,17,6.5,16,80,3.4,53.0,52,80,3.4,53,52,80,2.4,41,54,2.4,52,54,50,90,16,53.0,6.1,5.0,61,268,0.4,16,64,6.1,5.0,73,273,0.4,16,48.0,6.1,5.0,56,238,0.4,1.07400000000001
2021-01-14,22,7.7,17,6.4,16,79,3.4,54.0,52,80,3.4,54,52,80,2.5,37,54,2.5,49,54,50,85,16,54.0,6.1,5.1,62,264,0.4,16,64,6.1,5.1,73,268,0.4,16,49.0,6.1,5.1,56,235,0.4,1.121
2021-01-14,0,7.7,17,6.3,16,85,3.4,53.0,52,79,3.5,53,52,81,2.5,40,54,2.5,50,54,50,79,16,53.0,6.2,5.2,61,263,0.4,16,64,6.2,5.2,73,268,0.4,16,49.0,6.1,5.1,56,235,0.4,0.991
2021-01-15,2,7.6,17,6.3,16,82,3.5,53.0,52,80,3.5,53,52,83,2.5,37,54,2.5,50,54,50,80,16,53.0,6.1,5.0,61,263,0.4,16,64,6.1,5.1,73,267,0.4,16,49.0,6.2,5.1,56,234,0.4,2.03199999999999
2021-01-15,4,7.7,17,6.4,17,77,3.5,53.0,52,79,3.5,53,52,81,2.6,37,54,2.6,50,54,50,85,17,52.0,6.3,5.2,60,262,0.4,17,63,6.3,5.3,72,266,0.4,17,48.0,6.3,5.3,56,234,0.4,2.882
2021-01-15,6,7.7,18,6.4,17,76,3.5,51.0,52,79,3.5,51,52,82,2.4,38,54,2.4,50,54,48,83,17,49.0,6.3,5.3,59,261,0.4,17,59,6.4,5.2,70,265,0.4,17,46.0,6.2,5.2,54,233,0.4,16.627
2021-01-15,8,7.6,18,6.5,17,75,3.5,50.0,52,80,3.5,51,52,81,2.4,38,54,2.4,50,54,48,88,17,51.0,6.2,5.0,59,260,0.4,17,61,6.1,5.0,70,265,0.4,17,47.0,6.1,5.0,54,232,0.4,9.82700000000001
2021-01-15,10,7.5,17,6.7,17,75,3.5,51.0,52,80,3.5,51,52,80,2.5,38,53,2.5,49,54,48,80,17,51.0,6.3,5.1,59,263,0.4,17,61,6.3,5.2,70,264,0.4,17,47.0,6.2,5.2,54,232,0.4,6.97099999999999
2021-01-15,12,7.7,17,6.7,17,84,3.5,52.0,52,78,3.5,53,52,86,2.5,38,54,2.5,50,54,49,77,17,52.0,6.4,5.2,60,262,0.4,17,61,6.4,5.2,71,265,0.4,17,47.0,6.3,5.2,55,234,0.4,5.599
2021-01-15,14,7.4,17,6.5,17,89,3.6,52.0,52,80,3.6,53,53,79,2.5,38,53,2.5,51,54,50,75,17,52.0,6.3,5.3,61,263,0.4,17,63,6.1,5.3,72,264,0.4,17,49.0,6.3,5.2,56,235,0.4,2.233
2021-01-15,16,7.8,17,6.4,17,90,3.5,53.0,52,79,3.5,53,52,85,2.5,37,53,2.5,51,53,50,77,17,52.0,6.2,5.3,61,264,0.4,17,64,6.1,5.0,73,265,0.4,17,49.0,6.3,5.1,56,235,0.4,2.446
2021-01-15,18,7.4,17,6.5,17,85,3.5,53.0,52,80,3.5,53,51,89,2.5,37,53,2.5,51,53,50,74,17,52.0,6.2,5.3,61,264,0.4,17,64,6.1,5.0,73,265,0.4,17,49.0,6.3,5.1,56,235,0.4,1.73600000000001
2021-01-15,20,7.5,17,6.5,17,75,3.5,53.0,52,79,3.5,53,53,78,2.6,37,54,2.6,52,54,50,74,17,52.0,6.2,5.3,61,264,0.4,17,64,6.1,5.0,73,265,0.4,17,49.0,6.3,5.1,56,235,0.4,1.87899999999999
2021-01-15,22,8.8,17,5.7,17,74,3.5,53.0,52,79,3.5,53,52,79,2.5,38,53,2.6,52,53,50,73,17,53.0,6.5,5.2,61,260,0.4,17,64,6.5,5.3,73,266,0.4,17,49.0,6.4,5.3,56,234,0.4,0.485000000000003
2021-01-15,0,8.2,17,4.9,17,70,3.4,58.0,53,78,3.4,60,50,74,1.0,35,53,1.0,54,54,53,66,16,72.0,4.1,3.8,75,265,0.4,16,69,5.0,4.0,73,142,0.4,16,60.0,5.5,4.3,64,237,0.4,2.618
2021-01-16,2,9.0,17,5.1,17,76,3.5,63.0,53,79,3.5,62,52,78,2.5,39,54,2.5,56,53,59,90,16,66.0,5.9,4.8,73,263,0.4,16,66,5.7,5.0,75,267,0.4,16,56.0,5.6,4.5,62,234,0.4,1.72999999999999
2021-01-16,4,8.4,17,7.3,16,86,3.4,53.0,53,99,3.4,53,54,125,2.7,38,53,2.7,58,53,52,83,16,55.0,6.4,5.3,62,260,0.4,16,61,6.1,5.2,71,265,0.4,16,48.0,6.4,5.2,55,233,0.4,0.0150000000000059
2021-01-16,6,8.1,17,7.1,16,106,3.5,53.0,52,79,3.5,52,53,121,2.6,42,53,2.6,55,53,50,74,16,52.0,6.4,5.3,61,259,0.4,16,64,6.4,5.2,72,265,0.4,16,48.0,6.2,5.3,56,231,0.4,0.636999999999986
2021-01-16,8,8.5,17,7.3,17,75,3.5,52.0,53,78,3.5,53,53,88,2.5,44,54,2.5,53,53,49,78,17,55.0,6.6,5.4,61,253,0.4,17,63,7.0,6.0,72,265,0.4,16,49.0,7.0,5.7,55,233,0.4,2.87800000000001
2021-01-16,10,8.3,17,6.5,16,76,3.5,52.0,53,78,3.5,52,52,90,2.5,44,54,2.5,53,53,49,78,16,53.0,6.5,5.3,61,253,0.4,16,62,6.4,5.3,72,265,0.4,16,47.0,6.5,5.4,55,233,0.4,3.64400000000001
2021-01-16,12,8.6,17,5.9,17,72,3.5,54.0,53,80,3.5,54,52,76,2.5,43,53,2.5,51,53,50,74,17,59.0,6.5,5.4,65,254,0.4,17,63,6.5,5.4,72,265,0.4,17,48.0,6.5,5.4,55,233,0.4,0.258999999999983
2021-01-16,14,8.4,17,6.3,17,78,3.4,53.0,53,80,3.4,53,52,73,2.6,41,54,2.6,51,54,51,77,17,58.0,6.6,5.4,64,255,0.4,17,62,6.6,5.4,71,264,0.4,17,46.0,6.6,5.4,54,232,0.4,0.602000000000007
2021-01-16,16,8.5,17,7.1,17,77,3.4,53.0,53,80,3.4,52,52,82,2.5,43,56,2.5,52,53,50,68,17,58.0,6.6,5.4,64,255,0.4,17,62,6.6,5.4,71,264,0.4,17,46.0,6.6,5.4,54,232,0.4,2.44299999999999
2021-01-16,18,8.1,17,6.9,17,83,3.4,53.0,53,82,3.4,52,52,82,2.6,45,51,2.6,52,53,50,77,17,58.0,6.6,5.4,64,255,0.4,17,62,6.6,5.4,71,264,0.4,17,46.0,6.6,5.4,54,232,0.4,0.813000000000011
2021-01-16,20,7.8,16,6.9,16,86,3.5,53.0,52,82,3.5,53,52,83,2.6,41,53,2.6,52,53,50,74,16,56.0,6.4,5.2,62,254,0.4,16,64,6.6,5.4,73,264,0.4,16,48.0,6.6,5.4,54,232,0.4,0.653999999999996
2021-01-16,22,7.6,17,6.9,16,75,3.5,53.0,52,87,3.6,53,52,81,2.6,45,54,2.6,52,54,50,69,16,54.0,6.5,5.4,62,253,0.4,16,64,6.6,5.5,73,263,0.4,16,48.0,6.4,5.5,56,229,0.4,0.640000000000001
2021-01-16,0,7.8,17,7.2,17,72,3.5,54.0,52,78,3.6,53,51,76,2.4,40,53,2.4,52,53,50,65,16,55.0,6.5,5.3,62,253,0.4,16,64,6.6,5.4,74,263,0.4,16,42.0,6.4,5.4,55,204,0.4,0.200000000000005
2021-01-17,2,8.3,17,6.9,17,78,3.5,54.0,51,80,3.6,53,52,83,2.6,42,53,2.6,52,53,50,68,16,54.0,6.6,5.4,62,253,0.4,16,64,6.7,5.5,74,263,0.4,16,48.0,6.6,5.5,56,221,0.4,0.0939999999999941
2021-01-17,4,7.9,17,6.9,17,71,3.5,54.0,52,79,3.5,54,53,77,2.5,39,53,2.5,53,53,51,70,16,55.0,5.9,5.0,62,259,0.4,16,65,6.0,4.9,74,264,0.4,16,48.0,6.1,5.0,57,231,0.4,0.462000000000014
2021-01-17,6,7.8,17,7.1,17,78,3.5,54.0,53,80,3.5,54,52,78,2.5,35,53,2.5,53,54,51,68,16,55.0,5.9,5.0,62,259,0.4,16,65,6.0,4.9,74,264,0.4,16,48.0,6.1,5.0,57,231,0.4,0.326999999999998
2021-01-17,8,7.5,17,6.7,17,76,3.5,54.0,53,77,3.5,54,52,78,2.5,41,54,2.5,53,54,51,71,16,55.0,6.5,5.2,62,259,0.4,16,65,6.5,5.3,74,264,0.4,16,49.0,6.6,5.3,57,231,0.4,0.583999999999989
2021-01-17,10,7.9,17,6.9,17,76,3.5,54.0,53,80,3.5,54,52,80,2.5,35,53,2.5,53,53,51,70,16,55.0,6.0,4.8,63,259,0.4,16,66,6.0,5.0,74,264,0.4,16,50.0,6.0,5.0,57,231,0.4,0.0960000000000036
2021-01-17,12,7.8,17,6.8,17,73,3.5,54.0,51,83,3.5,54,52,80,2.5,38,53,2.5,54,53,51,74,16,55.0,6.4,5.2,63,259,0.4,16,65,6.4,5.2,74,264,0.4,16,49.0,6.4,5.2,57,231,0.4,0.153000000000002
2021-01-17,14,7.9,17,6.7,17,75,3.5,57.0,52,87,3.5,56,52,82,2.5,44,54,2.5,53,53,52,72,16,58.0,6.6,5.4,66,259,0.4,16,65,6.4,5.2,75,264,0.4,16,51.0,6.5,5.2,59,231,0.4,0.819000000000003
2021-01-17,16,7.6,17,6.8,17,75,3.5,57.0,52,87,3.5,56,52,82,2.5,44,54,2.5,53,53,52,69,16,58.0,6.6,5.4,66,259,0.4,16,65,6.4,5.2,75,264,0.4,16,51.0,6.5,5.2,59,231,0.4,0.598999999999986
2021-01-17,18,7.5,17,6.6,17,75,3.5,54.0,54,82,3.5,54,52,80,2.5,42,54,2.5,54,53,50,73,16,54.0,6.5,5.3,62,259,0.4,16,63,6.4,5.2,72,264,0.4,16,48.0,6.4,5.2,56,231,0.4,0.353000000000005
2021-01-17,20,7.6,17,6.8,17,72,3.5,54.0,52,84,3.5,53,52,80,2.5,42,54,2.5,54,53,50,67,16,54.0,6.1,4.8,62,259,0.4,16,64,6.0,5.1,72,264,0.4,16,48.0,6.1,5.1,56,231,0.4,0.365000000000009
2021-01-17,22,7.5,17,6.8,17,75,3.5,54.0,52,82,3.5,54,52,80,2.5,45,54,2.5,53,53,50,71,16,53.0,6.3,5.2,61,267,0.4,17,63,6.1,5.2,72,272,0.4,16,48.0,6.0,5.0,56,239,0.4,0.402000000000001
2021-01-17,0,7.9,17,6.8,17,75,3.5,54.0,52,84,3.5,53,52,82,2.5,45,53,2.5,53,53,50,70,16,53.0,6.3,5.2,61,267,0.4,17,63,6.1,5.2,72,272,0.4,16,48.0,6.0,5.0,56,239,0.4,0.432999999999995
2021-01-18,2,7.5,17,6.8,16,75,3.5,54.0,53,79,3.5,54,53,78,2.5,46,54,2.5,53,54,50,70,16,53.0,6.6,5.3,61,268,0.4,16,63,6.6,5.3,73,273,0.4,16,48.0,6.6,5.3,56,239,0.4,1.95299999999999
2021-01-18,4,7.3,17,6.7,17,78,3.5,54.0,52,82,3.5,54,52,80,2.5,43,53,2.5,53,53,50,68,16,54.0,6.5,5.2,62,267,0.4,16,63,6.5,5.3,74,272,0.4,16,48.0,6.5,5.3,57,238,0.4,1.95100000000001
2021-01-18,6,7.6,17,6.4,16,79,3.5,55.0,52,80,3.5,54,52,79,2.5,45,53,2.5,53,54,51,68,16,54.0,6.5,5.4,62,267,0.4,16,64,6.5,5.4,74,273,0.4,16,48.0,6.4,5.4,57,239,0.4,0.135999999999996
2021-01-18,8,7.4,17,6.8,16,76,3.5,54.0,52,73,3.5,53,52,79,2.5,42,53,2.5,53,53,50,66,16,54.0,6.4,5.3,61,267,0.4,16,64,6.7,5.4,72,273,0.4,16,48.0,6.6,5.5,57,239,0.4,1.37
2021-01-18,10,7.7,17,6.9,16,74,3.5,54.0,52,80,3.5,52,52,79,2.5,41,53,2.5,53,53,50,68,16,54.0,6.4,5.3,61,267,0.4,16,64,6.7,5.4,72,273,0.4,16,48.0,6.6,5.5,56,239,0.4,0.199999999999989
2021-01-18,12,7.5,17,6.6,16,74,3.5,53.0,52,80,3.5,53,53,80,2.5,42,54,2.5,53,53,50,73,16,53.0,6.5,5.3,61,267,0.4,16,63,6.6,5.4,72,273,0.4,16,48.0,6.6,5.4,55,239,0.4,0.278999999999996
2021-01-18,14,7.6,17,6.7,17,76,3.5,53.0,52,80,3.5,53,52,80,2.5,45,53,2.5,53,54,50,71,16,53.0,6.4,5.3,61,267,0.4,16,62,6.5,5.4,72,273,0.4,16,47.0,6.3,5.3,55,239,0.4,1.19500000000001
2021-01-18,16,7.6,17,6.7,17,76,3.5,53.0,52,80,3.5,53,52,80,2.5,45,53,2.5,53,54,50,74,16,54.0,6.5,5.4,61,267,0.4,16,62,6.5,5.4,72,273,0.4,16,48.0,6.5,5.4,55,239,0.4,1.18300000000001
2021-01-18,18,7.4,17,6.6,16,82,3.5,54.0,53,78,3.5,54,52,78,2.5,43,54,2.5,53,53,50,70,16,53.0,6.5,5.4,62,267,0.4,16,63,6.6,5.4,72,273,0.4,16,48.0,6.5,5.4,56,239,0.4,2.11500000000001
2021-01-18,20,7.7,16,6.7,16,79,3.3,54.0,52,76,3.3,54,52,78,2.4,43,53,2.4,53,53,50,75,16,55.0,6.4,5.1,62,267,0.4,16,64,6.5,5.2,73,273,0.4,16,48.0,6.5,5.2,56,239,0.4,1.20899999999998
2021-01-18,22,7.4,17,6.8,16,73,3.3,54.0,52,87,3.3,53,53,79,2.5,43,53,2.5,53,53,50,70,16,53.0,6.4,5.2,61,266,0.4,16,63,6.5,5.3,75,272,0.4,16,48.0,6.5,5.4,56,238,0.4,2.41600000000001
2021-01-18,0,8.1,17,6.8,16,75,3.3,54.0,52,82,3.3,53,53,83,2.4,43,54,2.4,53,54,50,72,16,53.0,6.5,5.4,61,266,0.4,16,63,6.5,5.5,73,271,0.4,16,48.0,6.7,5.5,56,238,0.4,1.67999999999999
2021-01-19,2,7.6,17,6.7,16,77,3.3,54.0,53,84,3.3,54,52,80,2.4,42,53,2.4,53,53,50,69,16,55.0,6.5,5.2,62,267,0.4,16,64,6.6,5.3,73,273,0.4,16,48.0,6.3,5.2,56,238,0.4,2.64500000000001
2021-01-19,4,7.6,17,6.9,16,75,3.3,54.0,53,79,3.3,54,52,87,2.5,42,53,2.5,53,53,50,74,16,55.0,6.2,4.9,62,267,0.4,16,63,6.2,5.1,73,272,0.4,16,48.0,6.1,5.1,55,238,0.4,2.31100000000001
2021-01-19,6,7.5,17,6.9,16,73,3.3,54.0,53,91,3.3,54,52,78,2.5,43,54,2.5,53,54,50,75,16,55.0,6.1,4.9,62,267,0.4,16,64,6.0,4.9,73,272,0.4,16,49.0,6.1,5.0,56,239,0.4,2.15699999999999
2021-01-19,8,7.7,17,6.9,16,76,3.3,54.0,53,78,3.3,54,52,80,2.5,44,54,2.5,53,54,50,71,16,55.0,6.2,5.1,62,267,0.4,16,64,6.2,5.1,73,272,0.4,16,49.0,6.2,5.0,56,239,0.4,1.92
2021-01-19,10,7.8,17,6.8,16,74,3.3,54.0,53,82,3.3,54,52,82,2.5,44,54,2.5,53,53,50,72,16,54.0,6.1,5.0,61,267,0.4,16,63,6.2,5.1,72,272,0.4,16,48.0,6.2,5.2,56,239,0.4,1.78600000000001
2021-01-19,12,7.6,17,6.7,17,77,3.3,54.0,53,82,3.3,54,52,82,2.5,43,54,2.5,53,53,51,73,16,54.0,6.3,5.2,62,267,0.4,16,64,6.4,5.3,73,272,0.4,16,49.0,6.4,5.3,56,239,0.4,2.494
2021-01-19,14,7.5,17,6.5,17,74,3.3,54.0,53,82,3.3,54,52,82,2.5,43,54,2.5,53,53,51,71,16,54.0,6.3,5.2,62,267,0.4,16,64,6.4,5.3,73,272,0.4,16,49.0,6.4,5.3,56,239,0.4,2.26599999999999
2021-01-19,16,7.4,17,6.4,17,74,3.3,54.0,53,80,3.3,54,52,82,2.5,44,54,2.5,53,53,50,70,16,53.0,6.1,5.2,61,267,0.4,16,63,6.1,5.2,72,272,0.4,16,48.0,6.1,5.2,56,239,0.4,1.44599999999999
2021-01-19,18,7.4,17,6.3,17,74,3.3,54.0,53,80,3.3,54,52,82,2.5,44,54,2.5,53,53,50,75,16,53.0,6.2,5.2,61,267,0.4,16,63,6.3,5.3,72,272,0.4,16,48.0,6.1,5.2,56,239,0.4,2.719
2021-01-19,20,7.1,17,6.2,16,77,3.3,54.0,53,80,3.3,54,52,82,2.5,44,54,2.5,53,53,50,73,16,53.0,6.2,5.0,61,267,0.4,16,64,6.2,5.0,73,272,0.4,16,49.0,6.1,5.0,56,239,0.4,1.987
2021-01-19,22,7.1,17,6.1,16,100,3.4,54.0,53,81,3.4,54,52,80,2.5,44,54,2.5,53,54,50,68,16,53.0,6.3,5.1,61,267,0.4,16,65,6.3,5.2,73,272,0.4,16,49.0,6.1,5.2,56,239,0.4,2.703
2021-01-19,0,7.1,17,6.4,16,94,3.4,54.0,52,81,3.4,53,52,81,2.5,43,53,2.4,53,54,50,70,16,53.0,6.0,5.0,60,267,0.4,16,64,6.2,5.1,73,272,0.4,16,49.0,6.2,5.2,56,239,0.4,2.61399999999999
2021-01-20,2,7.4,17,6.7,16,86,3.4,53.0,52,80,3.4,53,52,81,2.5,43,53,2.4,52,54,50,70,16,53.0,6.2,5.1,60,267,0.4,16,64,6.2,5.1,73,272,0.4,16,49.0,6.2,5.2,56,239,0.4,1.812
2021-01-20,4,7.6,17,6.3,16,78,3.4,53.0,52,76,3.4,53,52,80,2.4,45,54,2.4,52,54,50,72,16,53.0,6.2,5.1,60,269,0.4,16,64,6.1,5.0,73,275,0.4,16,48.0,6.1,5.1,56,240,0.4,2.56000000000001
2021-01-20,6,7.6,17,6.1,16,82,3.4,53.0,52,80,3.4,53,52,81,2.4,45,53,2.4,52,54,50,68,16,53.0,6.1,5.0,60,269,0.4,16,64,6.3,4.9,73,275,0.4,16,48.0,6.4,5.2,56,240,0.4,2.691
2021-01-20,8,7.2,17,6.4,16,75,3.4,53.0,52,80,3.4,53,52,78,2.5,43,54,2.5,52,54,50,73,16,52.0,5.9,5.0,60,267,0.4,16,64,5.9,4.9,73,275,0.4,16,48.0,5.9,4.9,56,240,0.4,2.24000000000001
2021-01-20,10,7.3,17,6.3,16,80,3.4,53.0,52,80,3.4,53,52,80,2.5,42,54,2.5,52,54,50,70,16,52.0,5.9,5.0,60,267,0.4,16,64,5.9,4.9,73,275,0.4,16,48.0,5.9,4.9,56,240,0.4,1.976
2021-01-20,12,7.4,17,6.5,16,80,3.4,54.0,53,80,3.4,53,53,80,2.5,42,54,2.5,53,54,50,72,16,52.0,6.0,5.0,60,267,0.4,16,63,6.0,5.0,73,275,0.4,16,48.0,6.0,5.0,56,240,0.4,1.63199999999999
2021-01-20,14,7.5,17,6.3,16,80,3.4,54.0,53,80,3.4,53,53,80,2.5,42,54,2.5,53,54,50,69,16,53.0,6.0,5.0,61,267,0.4,16,64,6.0,5.0,73,275,0.4,16,48.0,6.0,5.0,56,240,0.4,2.81099999999998
2021-01-20,16,7.4,17,6.3,16,80,3.3,54.0,53,80,3.3,53,53,80,2.5,45,54,2.5,53,54,50,72,16,53.0,6.0,5.0,61,267,0.4,16,64,6.0,5.0,73,275,0.4,16,48.0,6.0,5.0,56,240,0.4,2.456
2021-01-20,18,7.1,17,6.2,16,80,3.3,55.0,53,80,3.3,54,53,80,2.5,43,54,2.5,53,54,50,73,16,54.0,6.0,4.8,62,267,0.4,16,64,6.0,4.9,74,275,0.4,16,49.0,6.0,5.0,56,240,0.4,1.39900000000001
2021-01-20,20,7.2,17,6.3,16,80,3.3,54.0,53,80,3.3,54,53,80,2.4,42,54,2.4,53,54,50,70,16,53.0,6.1,5.0,61,267,0.4,16,64,6.1,5.0,73,275,0.4,16,48.0,6.0,5.0,56,240,0.4,2.03499999999999
2021-01-20,22,7.5,17,6.5,16,73,3.3,54.0,52,71,3.3,54,51,80,2.2,42,53,2.3,53,54,50,70,16,53.0,6.0,5.0,61,270,0.4,16,64,6.1,5.0,74,276,0.4,16,48.0,6.0,5.0,56,241,0.4,1.58300000000002
2021-01-20,0,7.5,17,6.7,16,71,3.3,54.0,52,79,3.3,54,51,80,2.2,42,53,2.3,53,54,50,65,16,53.0,6.2,5.1,61,270,0.4,16,64,6.2,5.2,74,276,0.4,16,48.0,6.0,5.2,56,241,0.4,4.718
2021-01-21,2,7.7,17,6.6,16,78,3.3,54.0,52,80,3.3,54,51,80,2.4,42,53,2.4,53,54,50,71,16,53.0,6.3,5.1,61,270,0.4,16,64,6.2,5.2,74,276,0.4,16,48.0,6.2,5.1,56,241,0.4,3.83500000000001
2021-01-21,4,7.2,17,6.3,16,78,3.4,53.0,52,80,3.4,53,52,80,2.1,43,54,2.1,52,54,50,68,16,53.0,5.8,4.7,60,271,0.4,16,64,5.9,4.9,73,276,0.4,16,48.0,5.9,4.9,56,242,0.4,3.37999999999998
2021-01-21,6,7.5,17,6.5,16,74,3.3,54.0,52,82,3.3,54,53,80,2.2,45,54,2.3,53,54,50,66,16,53.0,5.8,4.7,60,271,0.4,16,64,5.9,4.9,73,276,0.4,16,48.0,5.9,4.8,56,242,0.4,4.66199999999999
2021-01-21,8,7.5,17,6.2,16,79,3.3,54.0,52,83,3.3,54,51,81,2.2,42,53,2.2,53,53,50,65,16,53.0,6.4,5.0,61,271,0.4,16,63,5.8,4.7,73,276,0.4,16,48.0,5.8,4.8,56,242,0.4,7.87200000000001
2021-01-21,10,7.3,17,6.3,16,75,3.3,53.0,52,80,3.3,53,52,80,2.4,42,53,2.4,53,53,49,70,16,51.0,6.1,4.9,60,271,0.4,16,62,5.9,4.9,72,276,0.4,16,47.0,5.7,4.8,55,242,0.4,11.464
2021-01-21,12,7.3,17,6.3,16,77,3.3,53.0,52,80,3.3,53,52,80,2.4,42,53,2.4,53,53,49,69,16,51.0,6.1,4.9,60,271,0.4,16,62,5.9,4.9,72,276,0.4,16,47.0,5.7,4.8,55,242,0.4,11.2252
2021-01-21,14,7.2,17,6.4,16,77,3.3,53.0,52,80,3.3,53,52,80,2.4,41,53,2.4,52,53,49,70,16,51.0,6.1,4.9,60,271,0.4,16,62,5.9,4.9,72,276,0.4,16,47.0,5.7,4.8,55,242,0.4,2.75680000000001
2021-01-21,16,7.1,17,6.6,16,72,3.3,53.0,52,78,3.3,53,53,78,2.3,43,54,2.3,43,54,49,71,16,52.0,6.0,4.9,60,271,0.4,16,63,5.9,4.9,72,276,0.4,16,48.0,5.8,4.9,55,242,0.4,7.46700000000001
2021-01-21,18,7.1,17,6.6,16,72,3.3,54.0,52,78,3.3,54,53,78,2.3,41,54,2.3,51,54,49,72,16,52.0,6.0,4.9,60,271,0.4,16,63,5.9,4.9,72,276,0.4,16,48.0,5.8,4.9,55,242,0.4,0.295999999999989
2021-01-21,20,7.5,17,6.3,16,72,3.3,54.0,52,78,3.3,54,53,78,2.3,43,54,2.3,53,54,50,67,16,53.0,5.7,4.6,61,271,0.4,16,64,5.7,4.7,73,276,0.4,16,49.0,5.8,4.6,56,242,0.4,2.464
2021-01-21,22,7.0,17,6.3,16,76,3.3,54.0,51,79,3.3,53,52,78,2.3,41,53,2.3,53,53,50,78,16,53.0,6.4,5.2,61,271,0.4,16,64,6.0,5.1,73,276,0.4,16,48.0,6.1,4.9,56,238,0.4,1.76600000000001
2021-01-21,0,7.0,17,6.3,16,71,3.3,54.0,51,80,3.3,53,52,79,2.3,41,53,2.3,53,53,50,75,16,54.0,6.1,5.1,61,271,0.4,16,64,6.0,5.1,73,276,0.4,16,48.0,6.1,4.9,56,238,0.4,1.833
2021-01-22,2,7.0,17,6.5,16,72,3.3,54.0,51,82,3.3,53,51,80,2.3,41,54,2.3,53,53,50,71,16,54.0,5.8,4.8,61,271,0.4,16,64,6.0,4.6,73,276,0.4,16,48.0,5.6,4.8,56,238,0.4,0.853999999999992
2021-01-22,4,7.3,17,6.3,16,77,3.3,54.0,51,78,3.3,53,51,80,2.4,41,54,2.4,53,53,50,72,16,54.0,5.9,4.9,61,271,0.4,16,64,5.9,4.8,73,276,0.4,16,48.0,5.9,4.8,56,238,0.4,3.22200000000002
2021-01-22,6,7.4,17,6.8,16,69,3.3,54.0,51,83,3.3,53,51,78,2.4,44,54,2.4,53,53,50,70,16,53.0,6.1,4.9,61,271,0.4,16,64,6.1,5.0,73,276,0.4,16,48.0,6.0,5.0,56,238,0.4,1.595
2021-01-22,8,7.2,17,6.6,16,73,3.3,54.0,51,82,3.3,53,52,77,2.4,44,53,2.4,53,54,50,72,16,53.0,6.1,5.1,61,265,0.4,16,64,6.1,5.1,73,269,0.4,16,48.0,6.1,5.1,56,236,0.4,1.15400000000002
2021-01-22,10,7.3,17,6.3,16,77,3.4,54.0,52,78,3.4,54,52,80,2.4,42,54,2.4,53,53,50,68,16,53.0,6.2,5.0,61,265,0.4,16,64,6.1,5.1,73,268,0.4,16,49.0,6.1,5.1,56,237,0.4,1.03099999999998
2021-01-22,12,7.4,17,6.2,16,75,3.3,54.0,52,78,3.3,54,52,79,2.4,43,53,2.4,53,54,50,69,16,53.0,6.0,4.9,61,266,0.4,16,64,6.0,4.9,73,270,0.4,16,49.0,6.0,5.0,56,235,0.4,0.0819999999999865
2021-01-22,14,7.1,17,6.3,16,76,3.4,54.0,51,82,3.4,54,52,79,2.4,43,53,2.4,53,53,50,72,16,54.0,5.8,4.8,61,267,0.4,16,65,5.8,4.8,73,269,0.4,16,49.0,5.9,4.9,56,236,0.4,1.81400000000001
2021-01-22,16,7.1,17,6.3,16,76,3.4,54.0,51,82,3.4,54,52,79,2.4,43,53,2.4,53,53,50,70,16,54.0,5.8,4.8,61,267,0.4,16,65,5.8,4.8,73,269,0.4,16,49.0,5.9,4.9,56,236,0.4,0.0439999999999969
2021-01-22,18,7.2,17,6.5,16,75,3.4,55.0,52,78,3.4,54,52,78,2.4,45,54,2.4,54,54,51,72,16,54.0,6.0,4.9,61,266,0.4,16,64,6.1,5.1,73,269,0.4,16,49.0,6.1,5.1,56,237,0.4,0.312999999999999
2021-01-22,20,7.4,17,6.4,16,74,3.4,54.0,52,76,3.4,54,53,77,2.4,43,54,2.4,54,54,51,69,16,53.0,6.1,5.0,61,265,0.4,16,64,6.1,5.1,74,270,0.4,16,49.0,6.0,5.1,56,234,0.4,0.399000000000015
2021-01-22,22,7.2,17,6.4,16,74,3.4,54.0,53,76,3.4,54,52,77,2.4,43,54,2.4,54,54,51,71,16,54.0,6.0,4.9,62,265,0.4,16,65,6.0,4.9,74,270,0.4,16,49.0,6.0,4.9,57,234,0.4,0.841999999999985
2021-01-22,0,7.3,17,6.5,16,75,3.4,55.0,52,77,3.4,54,52,76,2.4,43,54,2.4,54,54,51,69,16,54.0,6.1,5.0,62,265,0.4,16,65,6.1,5.0,74,270,0.4,16,49.0,6.1,5.0,57,234,0.4,0.329000000000008
2021-01-23,2,7.2,17,6.4,16,77,3.4,55.0,52,77,3.4,54,52,76,2.4,45,54,2.4,54,54,51,70,16,54.0,6.0,5.0,62,265,0.4,16,65,6.0,5.0,74,270,0.4,16,49.0,6.0,5.0,57,234,0.4,0.561999999999998
2021-01-23,4,7.3,17,6.3,16,77,3.3,54.0,51,78,3.3,53,51,80,2.4,41,54,2.4,53,53,50,72,16,54.0,6.1,5.0,62,271,0.4,16,65,6.1,5.0,74,276,0.4,16,49.0,6.1,5.0,57,238,0.4,0.40100000000001
2021-01-23,6,7.4,17,6.4,16,76,3.4,55.0,51,78,3.4,54,51,80,2.4,42,53,2.4,54,53,51,70,16,54.0,5.9,5.0,62,271,0.4,16,65,5.9,5.0,74,276,0.4,16,49.0,5.9,5.0,57,238,0.4,0.674999999999983
2021-01-23,8,7.3,17,6.3,16,77,3.4,55.0,51,78,3.4,54,51,80,2.4,42,53,2.4,54,53,51,69,16,54.0,5.9,5.0,62,271,0.4,16,65,5.9,5.0,74,276,0.4,16,49.0,5.9,5.0,57,238,0.4,0.435000000000002
2021-01-23,10,7.2,17,6.4,16,75,3.4,54.0,53,78,3.4,54,52,79,2.4,43,53,2.4,53,53,50,69,16,54.0,6.0,5.0,62,269,0.4,16,65,6.2,5.1,74,273,0.4,16,49.0,6.2,5.2,57,235,0.4,2.00200000000001
2021-01-23,12,7.3,17,6.2,16,78,3.4,54.0,52,77,3.4,54,52,81,2.4,42,52,2.4,54,53,51,70,16,54.0,5.7,4.8,62,269,0.4,16,65,5.8,4.8,74,273,0.4,16,49.0,5.8,4.8,57,235,0.4,1.364
2021-01-23,14,7.4,17,6.4,16,78,3.4,54.0,52,77,3.4,54,52,81,2.4,42,52,2.4,54,53,50,71,16,54.0,5.7,4.8,62,269,0.4,16,65,5.8,4.8,74,273,0.4,16,49.0,5.8,4.8,57,235,0.4,1.55299999999999
2021-01-23,16,7.4,17,6.4,16,78,3.4,54.0,52,77,3.4,54,52,81,2.4,42,52,2.4,54,53,50,72,16,54.0,5.7,4.8,62,269,0.4,16,65,5.8,4.8,74,273,0.4,16,49.0,5.8,4.8,57,235,0.4,1.84
2021-01-23,18,7.3,17,6.3,16,78,3.4,55.0,52,77,3.4,54,52,81,2.4,43,52,2.4,53,53,50,69,16,55.0,6.0,5.0,62,269,0.4,16,66,6.0,5.0,74,273,0.4,16,50.0,6.0,5.0,57,235,0.4,0.684999999999995
2021-01-23,20,7.5,17,6.3,16,78,3.4,55.0,52,77,3.4,54,52,81,2.4,43,52,2.4,53,53,51,71,16,53.0,6.0,5.0,62,269,0.4,16,64,6.0,5.0,74,273,0.4,16,49.0,6.0,5.0,57,235,0.4,1.12
2021-01-23,22,7.2,17,6.4,16,78,3.4,55.0,52,77,3.4,54,52,81,2.4,43,52,2.4,53,53,51,70,16,53.0,6.0,5.0,62,269,0.4,16,64,6.0,5.0,74,273,0.4,16,49.0,6.0,5.0,57,235,0.4,0.966000000000008
2021-01-23,0,7.4,17,6.3,16,78,3.4,55.0,52,79,3.4,54,52,80,2.4,46,52,2.4,53,52,51,70,16,54.0,6.1,5.0,62,269,0.4,16,65,6.1,5.0,74,273,0.4,16,49.0,6.1,5.0,57,235,0.4,0.843999999999994
2021-01-24,2,7.3,17,6.4,16,78,3.4,55.0,52,77,3.4,55,52,80,2.4,46,52,2.4,53,52,51,71,16,54.0,6.1,5.0,62,269,0.4,16,65,6.1,5.0,74,273,0.4,16,50.0,6.1,5.0,57,235,0.4,0.980999999999995
2021-01-24,4,7.3,17,6.2,16,79,3.4,55.0,52,80,3.4,55,52,80,2.4,47,52,2.4,53,52,51,69,16,54.0,6.0,5.0,62,268,0.4,16,65,6.0,5.0,74,270,0.4,16,50.0,6.0,5.0,57,233,0.4,0.973000000000013
