Дата,Время,Блок манифольда|P бм  |кгс/см²,Блок манифольда|t жидкости| °С,С-1|P сеп. |кгс/см²,С-1|t жидкости |°С,С-1|L жидкости| см,С-2/1|P сеп. |кгс/см²,С-2/1|t жидкости|°С,С-2/1|L межфазный|см,С-2/1|L нефти|см,С-2/2|P сеп. |кгс/см²,С-2/2|t жидкости|°С,С-2/2|L межфазный|см,С-2/2|L нефти|см,ОН-1/1|P отс. |кгс/см²,ОН-1/1|t жидкости|°С,ОН-1/1|L межфазный|см,ОН-1/2|P отс. |кгс/см²,ОН-1/2|t жидкости|°С,ОН-1/2|L  межфазный|см,С-3|t жидкости|°С,С-3|L нефти|см,П-1|Т нефти на входе|°С,П-1|Т нефти на выходе|°С,П-1|Р нефти на входе|кгс/см²,П-1|Р нефти на выходе|кгс/см²,П-1|Т теплоно-сителя|°С,П-1|Т дымовых газов|°С,П-1|Р на горелку|кгс/см2,П-2|Т нефти на входе|°С,П-2|Т нефти на выходе|°С,П-2|Р нефти на входе|кгс/см²,П-2|Р нефти на выходе|кгс/см²,П-2|Т теплоно-сителя|°С,П-2|Т дымовых газов|°С,П-2|Р на горелку|кгс/см3,П-3|Т нефти на входе|°С,П-3|Т нефти на выходе|°С,П-3|Р нефти на входе|кгс/см²,П-3|Р нефти на выходе|кгс/см²,П-3|Т теплоно-сителя|°С,П-3|Т дымовых газов|°С,П-3|Р на горелку|кгс/см4,Добыча воды за 2 ч |м3
2021-03-09,20,6.8,15,5.9,15,75,2.4,59.0,51,71,2.4,58,52,72,1.8,43,54,1.8,55,54,43,7,15,64.0,5.0,3.9,70,228,0.4,15,58,5.1,4.0,66,320,0.4,15,57.0,5.0,4.0,65,290,0.4,2.29299999999998
2021-03-09,22,6.9,15,6.0,15,75,2.4,58.0,51,71,2.4,58,52,72,1.8,43,54,1.8,55,54,43,7,15,61.0,5.0,3.9,68,228,0.4,15,58,5.1,4.0,66,320,0.4,15,64.0,5.0,4.0,70,290,0.4,0.412000000000006
2021-03-09,0,6.8,15,5.9,15,75,2.4,58.0,51,71,2.4,58,52,72,1.8,43,54,1.8,55,54,43,7,15,61.0,5.0,3.9,67,228,0.4,15,57,5.1,4.0,67,320,0.4,15,58.0,5.0,4.0,67,290,0.4,3.158
2021-03-10,2,6.9,15,6.0,15,75,2.4,58.0,51,71,2.4,58,52,72,1.8,50,52,1.8,55,52,43,7,15,63.0,5.0,3.9,69,228,0.4,15,61,5.1,4.0,70,320,0.4,15,59.0,5.0,4.0,67,290,0.4,2.227
2021-03-10,4,6.9,15,5.8,14,74,2.4,58.0,52,83,2.4,58,52,81,1.8,50,52,1.8,54,52,43,7,15,65.0,4.9,3.9,70,156,0.4,15,61,4.9,3.9,69,145,0.4,15,61.0,4.9,3.9,68,184,0.4,1.97899999999999
2021-03-10,6,6.8,15,5.9,14,74,2.4,58.0,52,83,2.4,58,52,81,1.8,50,52,1.8,54,52,43,7,15,61.0,4.9,3.9,69,156,0.4,15,61,4.9,3.9,70,145,0.4,15,63.0,4.9,3.9,70,184,0.4,2.91900000000001
2021-03-10,8,6.9,15,5.8,14,74,2.4,58.0,52,83,2.4,58,52,81,1.8,50,52,1.8,54,52,43,7,15,63.0,4.9,3.9,70,156,0.4,15,60,4.9,3.9,69,145,0.4,15,61.0,4.9,3.9,69,184,0.4,1.75099999999999
2021-03-10,10,7.0,15,5.8,15,75,2.4,58.0,53,73,2.4,58,51,77,1.8,49,52,1.8,54,52,43,7,15,61.0,5.0,3.8,67,150,0.4,15,59,4.9,3.9,68,327,0.4,15,61.0,4.9,3.9,68,330,0.4,2.272
2021-03-10,12,6.9,12,6.0,15,72,2.4,58.0,52,77,2.4,58,53,74,1.9,49,52,1.9,54,52,43,7,15,59.0,4.7,3.9,66,136,0.4,15,60,4.7,3.8,69,332,0.4,15,61.0,4.5,3.8,69,200,0.4,2.185
2021-03-10,14,6.5,15,5.7,15,76,2.4,58.0,52,81,2.4,58,51,72,1.9,50,51,1.9,53,51,42,7,15,60.0,4.7,3.8,67,354,0.4,15,61,4.9,3.8,69,201,0.4,15,59.0,5.2,3.9,67,149,0.4,2.25700000000001
2021-03-10,16,6.9,15,5.9,15,74,2.3,58.0,52,98,2.4,58,52,76,1.9,49,51,1.9,54,52,42,7,15,59.0,5.1,4.1,67,150,0.4,15,55,4.9,4.0,65,289,0.4,15,61.0,4.8,3.9,69,331,0.4,1.515
2021-03-10,18,6.8,15,6.4,15,71,2.4,59.0,53,90,2.4,58,51,78,1.9,49,52,1.9,54,51,42,7,15,59.0,3.6,2.9,66,133,0.4,15,61,3.7,2.9,67,325,0.4,15,62.0,4.0,3.3,67,144,0.4,1.2
2021-03-10,20,6.7,15,5.9,15,77,2.4,58.0,52,71,2.4,58,51,75,1.8,48,52,1.8,54,53,42,7,15,62.0,5.1,4.0,69,176,0.4,15,61,5.1,4.0,70,267,0.4,15,58.0,5.0,4.0,66,323,0.4,1.95100000000001
2021-03-10,22,6.9,15,6.0,15,71,2.4,58.0,52,71,2.4,58,51,75,1.8,48,52,1.8,54,53,41,7,15,64.0,5.1,4.0,70,268,0.4,15,59,5.1,4.0,69,242,0.4,15,61.0,5.0,4.0,69,244,0.4,0.231999999999999
2021-03-10,0,6.8,15,5.8,15,71,2.4,58.0,52,71,2.4,58,51,75,1.8,48,52,1.8,54,53,41,7,15,62.0,4.7,3.8,68,268,0.4,15,58,4.7,3.8,67,242,0.4,15,61.0,4.7,3.8,69,244,0.4,2.05799999999999
2021-03-11,2,6.9,15,5.9,15,71,2.4,58.0,52,71,2.4,58,51,75,1.8,48,52,1.8,54,53,41,7,15,65.0,4.7,3.8,70,268,0.4,15,58,4.7,3.8,67,242,0.4,15,63.0,4.7,3.8,70,244,0.4,0.557000000000002
2021-03-11,4,7.0,15,5.8,15,74,2.4,58.0,52,83,2.4,58,52,81,1.8,50,52,1.8,54,52,42,7,15,65.0,4.9,3.9,70,156,0.4,15,61,4.9,3.9,69,145,0.4,15,61.0,4.9,3.9,68,184,0.4,2.018
2021-03-11,6,6.8,15,5.9,15,75,2.4,58.0,52,83,2.4,58,52,81,1.8,50,52,1.8,54,52,41,7,15,64.0,4.8,3.9,70,156,0.4,15,61,4.8,3.9,69,145,0.4,15,61.0,4.8,3.9,68,184,0.4,2.30200000000001
2021-03-11,8,6.9,15,5.8,15,75,2.4,58.0,52,83,2.4,58,52,81,1.8,50,52,1.8,54,52,41,7,15,64.0,4.8,3.9,70,156,0.4,15,58,4.8,3.9,67,145,0.4,15,60.0,4.8,3.9,67,184,0.4,1.82499999999999
2021-03-11,10,6.9,15,5.9,15,73,2.4,58.0,53,71,2.4,58,53,76,1.8,49,52,1.8,53,52,41,7,14,59.0,5.2,4.1,66,144,0.4,15,59,5.2,4.1,69,194,0.4,15,57.0,4.7,3.8,66,145,0.4,0.0872000000000064
2021-03-11,12,6.8,15,5.7,15,77,2.4,58.0,52,79,2.4,57,53,74,1.8,49,51,1.8,52,52,43,7,15,60.0,5.5,4.2,67,150,0.4,15,60,5.4,4.4,69,339,0.4,15,61.0,5.3,4.2,69,228,0.4,11.6488
2021-03-11,14,6.9,15,5.9,15,74,2.4,58.0,51,98,2.4,57,52,76,1.9,49,51,1.9,53,51,42,7,15,62.0,4.9,3.9,68,360,0.4,15,57,4.8,4.0,66,151,0.4,15,60.0,4.8,3.8,67,331,0.4,0.675999999999997
2021-03-11,16,6.8,15,5.9,15,73,2.4,59.0,52,71,2.4,58,52,74,1.9,49,52,1.9,53,52,41,7,15,60.0,4.7,3.8,66,138,0.4,15,57,4.8,3.7,66,321,0.4,15,61.0,4.8,3.7,70,197,0.4,0.395
2021-03-11,18,7.0,15,5.9,15,74,2.3,58.0,53,78,2.4,57,53,75,1.9,49,52,1.9,53,52,41,7,14,61.0,4.1,3.3,68,148,0.4,15,58,4.3,3.5,66,315,0.4,15,63.0,4.4,3.4,70,325,0.4,0.304000000000002
2021-03-11,20,7.0,15,6.0,15,73,2.4,58.0,52,72,2.4,57,52,74,1.9,49,52,1.9,53,51,41,7,15,62.0,5.1,4.1,69,159,0.4,15,59,4.9,4.0,69,337,0.4,15,56.0,4.8,3.9,65,297,0.4,0.632000000000005
2021-03-11,22,6.9,15,5.9,15,72,2.4,58.0,52,72,2.4,57,52,74,1.9,49,52,1.9,53,51,41,7,15,62.0,5.1,4.1,70,159,0.4,15,58,4.9,4.0,68,337,0.4,15,59.0,4.8,3.9,68,297,0.4,1.294
2021-03-11,0,6.8,15,5.8,15,72,2.4,58.0,52,72,2.4,57,52,74,1.9,49,52,1.9,53,51,41,7,15,60.0,5.1,4.1,68,159,0.4,15,59,4.9,4.0,69,337,0.4,15,57.0,4.8,3.9,65,297,0.4,1.117
2021-03-12,2,6.9,15,5.9,15,72,2.4,58.0,52,72,2.4,58,52,74,1.8,49,52,1.8,53,51,41,7,15,61.0,5.0,4.0,67,159,0.4,15,60,5.0,4.0,69,337,0.4,15,58.0,5.0,4.0,66,297,0.4,1.884
2021-03-12,4,6.9,15,5.8,15,74,2.4,58.0,52,83,2.4,58,52,81,1.8,50,52,1.8,54,52,41,7,15,64.0,4.9,3.9,70,156,0.4,15,57,4.9,3.9,68,145,0.4,15,58.0,4.9,3.9,66,184,0.4,1.624
2021-03-12,6,7.0,15,5.9,15,74,2.4,58.0,52,83,2.4,58,52,81,1.8,50,52,1.8,54,52,41,7,15,64.0,4.9,3.9,71,156,0.4,15,59,4.9,3.9,68,145,0.4,15,63.0,4.9,3.9,69,184,0.4,0.634
2021-03-12,8,6.8,15,5.8,15,74,2.4,58.0,52,83,2.4,58,52,81,1.8,50,52,1.8,54,52,41,7,15,59.0,4.9,3.9,66,156,0.4,15,56,4.9,3.9,65,145,0.4,15,62.0,4.9,3.9,70,184,0.4,1.134
2021-03-12,10,6.9,15,5.5,15,74,2.4,59.0,52,83,2.4,58,52,81,1.8,49,52,1.8,54,52,43,7,15,60.0,4.9,3.9,67,156,0.4,15,57,4.9,3.9,68,145,0.4,15,56.0,4.9,3.9,65,184,0.4,2.993
2021-03-12,12,6.7,15,5.8,15,74,2.4,59.0,52,83,2.4,58,52,81,1.8,51,52,1.8,54,52,45,7,15,64.0,4.9,3.9,70,156,0.4,15,61,4.9,3.9,70,145,0.4,15,57.0,4.9,3.9,65,184,0.4,1.47300000000001
2021-03-12,14,6.8,15,6.1,15,74,2.4,58.0,52,83,2.4,58,52,81,1.8,47,52,1.8,54,52,45,7,15,62.0,4.9,3.9,69,156,0.4,15,58,4.9,3.9,67,145,0.4,15,60.0,4.9,3.9,67,184,0.4,1.079
2021-03-12,16,6.6,15,5.8,15,74,2.4,58.0,52,83,2.4,58,52,81,1.8,51,52,1.8,54,52,43,7,15,62.0,4.9,3.9,69,156,0.4,15,60,4.9,3.9,69,145,0.4,15,60.0,4.9,3.9,68,184,0.4,13.801
2021-03-12,18,6.9,15,6.2,15,74,2.4,59.0,52,83,2.4,58,52,81,1.8,52,52,1.8,54,52,43,7,15,60.0,4.9,3.9,66,156,0.4,15,60,4.9,3.9,68,145,0.4,15,59.0,4.9,3.9,67,184,0.4,2.03799999999999
2021-03-12,20,6.8,15,6.0,15,74,2.4,58.0,52,83,2.4,58,52,81,1.8,50,52,1.8,56,52,43,7,15,59.0,4.9,3.9,66,156,0.4,15,58,4.9,3.9,68,145,0.4,15,59.0,4.9,3.9,67,184,0.4,3.09900000000001
2021-03-12,22,6.8,15,5.9,15,74,2.4,58.0,52,85,2.4,58,51,76,1.9,51,50,1.9,56,48,42,7,14,63.0,4.5,3.6,69,362,0.4,15,61,4.8,3.7,70,302,0.4,14,60.0,5.2,4.1,68,334,0.4,3.43600000000001
2021-03-12,0,6.8,15,5.8,15,75,2.4,58.0,52,78,2.4,58,52,74,1.9,49,52,1.9,54,52,42,7,14,63.0,5.3,4.0,70,245,0.4,15,56,5.4,4.2,66,155,0.4,14,58.0,5.3,4.2,67,155,0.4,3.05699999999999
2021-03-13,2,6.9,15,6.2,15,73,2.4,58.0,52,81,2.4,58,52,74,1.8,50,51,1.8,56,55,41,7,14,65.0,4.5,3.5,70,166,0.4,15,62,5.1,3.8,70,208,0.4,15,60.0,5.7,4.5,69,185,0.4,1.26499999999999
2021-03-13,4,7.2,15,5.8,15,78,2.4,58.0,52,95,2.4,58,52,73,1.8,49,52,1.7,54,48,41,7,14,64.0,4.7,3.5,70,209,0.4,15,58,4.7,3.7,68,329,0.4,15,61.0,4.7,3.8,67,333,0.4,2.94500000000001
2021-03-13,6,6.5,15,6.0,15,73,2.4,59.0,53,74,2.4,58,52,76,1.8,49,52,1.7,55,50,43,7,14,63.0,5.2,4.1,69,368,0.4,15,56,5.0,4.1,65,320,0.4,14,61.0,4.9,4.0,69,343,0.4,2.62500000000001
2021-03-13,8,6.9,16,5.9,15,76,2.4,58.0,51,79,2.4,58,52,76,1.8,48,52,1.7,57,53,42,7,14,61.0,4.8,3.6,68,175,0.4,15,59,5.0,3.8,67,173,0.4,14,60.0,5.0,3.8,67,332,0.4,2.80599999999999
2021-03-13,10,6.7,16,6.0,15,76,2.4,59.0,51,79,2.4,58,52,76,1.8,49,52,1.7,57,53,44,7,14,59.0,4.8,3.6,66,237,0.4,15,59,5.0,3.8,69,224,0.4,14,57.0,5.0,3.8,65,301,0.4,4.28700000000002
2021-03-13,12,6.9,16,6.2,15,76,2.4,58.0,51,79,2.4,58,52,76,1.8,50,52,1.7,56,53,45,7,14,59.0,4.8,3.6,67,222,0.4,15,60,5.0,3.8,69,299,0.4,14,57.0,5.0,3.8,67,254,0.4,0.187999999999965
2021-03-13,14,6.7,16,5.9,15,76,2.4,58.0,51,79,2.4,58,52,76,1.8,50,52,1.7,57,53,43,7,14,61.0,4.8,3.6,68,268,0.4,15,58,5.0,3.8,68,251,0.4,14,61.0,5.0,3.8,69,291,0.4,3.56100000000005
2021-03-13,16,6.8,16,5.8,15,76,2.4,58.0,51,79,2.4,58,52,76,1.8,50,52,1.7,57,53,43,7,14,61.0,4.8,3.6,68,268,0.4,15,58,5.0,3.8,68,251,0.4,14,61.0,5.0,3.8,69,291,0.4,4.00999999999999
2021-03-13,18,6.9,16,5.9,15,76,2.4,59.0,51,79,2.4,58,52,76,1.8,50,52,1.7,54,53,42,7,14,60.0,4.8,3.6,67,241,0.4,15,59,5.0,3.8,68,262,0.4,14,59.0,5.0,3.8,66,249,0.4,1.23799999999999
2021-03-13,20,6.7,16,6.1,15,76,2.4,58.0,51,79,2.4,58,52,76,1.8,49,52,1.7,54,53,42,7,14,61.0,4.8,3.6,67,260,0.4,15,60,5.0,3.8,69,279,0.4,14,61.0,5.0,3.8,69,311,0.4,0.00799999999998136
2021-03-13,22,6.7,15,6.1,15,76,2.4,58.0,50,60,2.4,58,51,74,1.8,49,52,1.7,54,51,41,7,15,59.0,4.9,3.9,67,159,0.4,15,59,4.8,3.8,69,190,0.4,16,60.0,4.7,3.8,69,339,0.4,1.95400000000001
2021-03-13,0,6.9,15,6.2,15,72,2.4,58.0,54,84,2.4,58,53,79,1.9,50,51,1.9,54,51,41,7,15,59.0,4.9,3.9,68,164,0.4,15,59,4.8,3.8,65,296,0.4,16,60.0,4.7,3.8,68,170,0.4,4.09600000000001
2021-03-14,2,6.7,15,5.9,15,75,2.4,58.0,51,78,2.4,58,53,73,1.8,50,51,1.8,54,51,41,7,14,62.0,5.0,3.9,69,362,0.4,15,57,5.0,3.9,65,280,0.4,14,60.0,5.0,3.9,67,159,0.4,2.39799999999999
2021-03-14,4,6.9,15,5.9,15,72,2.4,58.0,52,74,2.4,58,52,75,1.8,49,52,1.7,54,51,41,7,14,62.0,4.8,3.8,69,221,0.4,15,58,4.7,3.7,67,168,0.4,15,62.0,4.7,3.8,69,338,0.4,1.46800000000001
2021-03-14,6,6.7,15,5.9,15,72,2.4,58.0,52,79,2.4,58,52,74,1.8,49,52,1.7,54,51,41,7,14,60.0,4.9,4.0,66,350,0.4,15,61,4.9,3.9,70,280,0.4,14,60.0,5.0,3.9,68,339,0.4,0.0829999999999824
2021-03-14,8,6.8,15,6.1,15,75,2.4,58.0,52,71,2.4,58,52,74,1.8,48,52,1.7,54,52,42,7,14,63.0,4.7,3.6,69,193,0.4,14,57,4.8,3.7,65,246,0.4,14,61.0,4.9,3.8,68,337,0.4,1.067
2021-03-14,10,6.9,15,6.0,15,75,2.4,59.0,52,71,2.4,58,52,74,1.8,48,52,1.7,54,52,42,7,14,57.0,4.7,3.6,65,232,0.4,14,60,4.8,3.7,69,305,0.4,14,58.0,4.9,3.8,66,249,0.4,0.482000000000005
2021-03-14,12,7.0,15,5.8,15,75,2.4,58.0,52,71,2.4,58,52,74,1.8,45,52,1.7,54,52,42,7,14,62.0,4.7,3.6,69,299,0.4,14,56,4.8,3.7,65,261,0.4,14,59.0,4.9,3.8,67,266,0.4,1.93299999999999
2021-03-14,14,6.8,15,6.0,15,75,2.4,58.0,52,71,2.4,58,52,74,1.8,44,52,1.7,54,52,42,7,14,62.0,4.7,3.6,68,280,0.4,14,58,4.8,3.7,67,299,0.4,14,62.0,4.9,3.8,70,323,0.4,1.24099999999999
2021-03-14,16,6.7,15,5.8,15,75,2.4,59.0,52,71,2.4,58,52,74,1.8,45,52,1.7,54,52,43,7,14,61.0,4.7,3.6,68,244,0.4,14,57,4.8,3.7,66,231,0.4,14,60.0,4.9,3.8,69,249,0.4,0.975000000000016
2021-03-14,18,6.9,15,5.7,15,75,2.4,58.0,52,71,2.4,58,52,74,1.8,49,52,1.7,55,52,42,7,14,64.0,4.7,3.6,70,299,0.4,14,60,4.8,3.7,69,279,0.4,14,58.0,4.9,3.8,65,238,0.4,3.76899999999999
2021-03-14,20,6.4,15,5.6,15,75,2.4,59.0,52,71,2.4,58,52,74,1.8,53,52,1.7,57,52,43,7,14,62.0,4.7,3.6,68,321,0.4,14,63,4.8,3.7,70,287,0.4,14,62.0,4.9,3.8,69,268,0.4,4.18800000000003
2021-03-14,22,6.7,15,5.9,15,77,2.2,59.0,52,80,2.2,58,52,73,1.7,52,49,1.7,57,54,42,7,14,62.0,4.8,3.7,67,349,0.4,14,62,5.0,3.6,70,294,0.4,14,59.0,5.1,3.9,67,153,0.4,0.00499999999997591
2021-03-14,0,7.0,15,5.9,15,76,2.2,59.0,52,83,2.2,58,52,70,1.8,52,49,1.8,57,55,42,7,15,61.0,5.2,4.1,70,284,0.4,15,55,5.5,4.3,66,317,0.4,15,59.0,5.5,4.3,67,336,0.4,4.29200000000001
2021-03-15,2,6.8,15,5.8,15,73,2.3,58.0,51,85,2.3,57,52,75,1.7,51,50,1.8,56,55,41,7,15,60.0,5.0,3.9,67,153,0.4,15,58,5.0,3.9,68,334,0.4,15,61.0,5.0,3.9,70,318,0.4,14.25
2021-03-15,4,6.9,15,5.9,15,72,2.4,58.0,52,80,2.4,58,52,76,1.8,49,52,1.7,54,51,41,7,14,62.0,4.6,3.8,69,221,0.4,15,58,4.8,3.7,67,168,0.4,15,62.0,4.7,3.8,69,338,0.4,0.515999999999995
2021-03-15,6,6.9,15,5.9,15,74,2.3,59.0,53,77,2.3,58,52,76,1.8,50,50,1.8,54,51,41,7,14,63.0,4.9,3.7,69,183,0.4,14,58,5.0,3.8,67,327,0.4,14,57.0,4.9,3.9,65,136,0.4,0.737000000000002
2021-03-15,8,6.8,15,6.1,15,73,2.3,59.0,53,74,2.3,58,52,77,1.8,50,52,1.8,54,52,41,7,14,61.0,5.0,3.7,67,146,0.4,14,58,4.9,3.8,67,304,0.4,14,58.0,4.9,3.6,65,139,0.4,0.0989999999999895
2021-03-15,10,6.9,15,5.8,15,73,2.3,58.0,53,74,2.3,58,52,77,1.8,48,52,1.8,54,52,42,7,14,62.0,5.0,3.7,69,265,0.4,14,56,4.9,3.8,66,215,0.4,14,57.0,4.9,3.6,65,189,0.4,1.461
2021-03-15,12,6.7,15,6.2,15,73,2.3,59.0,53,74,2.3,58,52,77,1.8,50,52,1.8,55,52,42,7,14,61.0,5.0,3.7,67,189,0.4,14,58,4.9,3.8,66,242,0.4,14,60.0,4.9,3.6,66,241,0.4,0.821000000000005
2021-03-15,14,7.0,15,6.1,15,73,2.3,59.0,53,74,2.3,58,52,77,1.8,50,52,1.8,55,52,43,7,14,62.0,5.0,3.7,68,209,0.4,14,57,4.9,3.8,65,222,0.4,14,59.0,4.9,3.6,67,303,0.4,0.634999999999987
2021-03-15,16,6.6,15,5.9,15,73,2.3,58.0,53,74,2.3,58,52,77,1.8,50,52,1.8,55,52,43,7,14,59.0,5.0,3.7,65,158,0.4,14,60,4.9,3.8,67,257,0.4,14,60.0,4.9,3.6,67,288,0.4,1.101
2021-03-15,18,6.8,15,6.0,15,73,2.3,58.0,53,95,2.3,58,52,77,1.8,50,52,1.8,54,52,42,7,14,58.0,5.0,3.7,66,197,0.4,14,60,4.9,3.8,68,266,0.4,14,60.0,4.9,3.6,68,291,0.4,0.545000000000005
2021-03-15,20,6.7,15,6.1,15,73,2.3,58.0,53,74,2.3,58,52,77,1.8,49,52,1.8,54,52,42,7,14,62.0,5.0,3.7,69,234,0.4,14,59,4.9,3.8,67,215,0.4,14,63.0,4.9,3.6,70,321,0.4,1.822
2021-03-15,22,6.7,15,6.1,15,76,2.1,58.0,52,85,2.2,57,52,75,1.7,49,51,1.7,54,52,41,7,15,60.0,4.6,3.3,67,145,0.4,16,59,4.6,3.7,67,157,0.4,16,58.0,5.1,3.8,67,147,0.4,12.199
2021-03-15,0,6.7,15,5.8,15,75,2.3,59.0,52,70,2.4,58,52,88,1.9,50,51,1.9,53,52,40,7,14,59.0,5.3,4.2,66,141,0.4,14,60,5.4,4.3,70,330,0.4,14,57.0,5.1,4.3,66,322,0.4,0.71700000000002
2021-03-16,2,6.8,15,6.1,15,75,2.3,59.0,51,75,2.4,58,52,72,1.9,49,52,1.9,54,52,40,6,14,62.0,5.0,4.3,70,245,0.4,14,60,5.0,4.3,69,339,0.4,14,58.0,5.0,4.3,66,326,0.4,1.071
2021-03-16,4,6.7,15,5.8,15,75,2.3,58.0,52,83,2.3,58,51,73,1.8,49,51,1.7,54,52,41,7,14,64.0,4.5,3.6,70,309,0.4,14,64,4.6,3.7,70,281,0.4,14,61.0,4.7,3.6,68,166,0.4,1.732
2021-03-16,6,6.7,15,5.9,15,77,2.3,58.0,52,82,2.3,58,52,76,1.9,49,52,1.9,54,52,41,7,14,63.0,4.9,3.7,69,186,0.4,14,59,4.9,3.8,67,333,0.4,14,62.0,4.8,3.8,70,324,0.4,1.162
2021-03-16,8,6.7,15,5.3,15,77,2.3,59.0,51,84,2.3,58,52,75,1.8,50,51,1.8,53,51,42,7,14,63.0,4.6,3.7,69,153,0.4,14,57,4.7,3.7,65,171,0.4,14,62.0,5.0,3.9,70,338,0.4,1.24099999999999
2021-03-16,10,6.6,15,6.0,15,77,2.3,58.0,51,84,2.3,58,52,75,1.8,49,51,1.8,54,51,42,7,14,62.0,4.6,3.7,68,226,0.4,14,59,4.7,3.7,67,201,0.4,14,58.0,5.0,3.9,66,294,0.4,1.68200000000001
2021-03-16,12,6.8,15,5.9,15,77,2.3,59.0,51,84,2.3,58,52,75,1.8,50,51,1.8,54,51,42,7,14,61.0,4.6,3.7,66,199,0.4,14,56,4.7,3.7,65,158,0.4,14,61.0,5.0,3.9,70,312,0.4,0.177999999999983
2021-03-16,14,6.9,15,6.0,15,77,2.3,59.0,51,84,2.3,58,52,75,1.8,52,51,1.8,54,51,43,7,14,61.0,4.6,3.7,67,265,0.4,14,59,4.7,3.7,68,222,0.4,14,58.0,5.0,3.9,66,199,0.4,0.236000000000018
2021-03-16,16,6.6,15,5.8,15,77,2.3,59.0,51,91,2.3,58,52,75,1.8,52,51,1.8,54,51,44,7,14,61.0,4.6,3.7,67,254,0.4,14,59,4.7,3.7,68,269,0.4,14,58.0,5.0,3.9,66,247,0.4,1.17999999999998
2021-03-16,18,6.9,15,6.2,15,77,2.3,59.0,51,84,2.3,58,52,75,1.8,51,51,1.8,54,51,43,7,14,59.0,4.6,3.7,66,189,0.4,14,61,4.7,3.7,69,301,0.4,14,60.0,5.0,3.9,68,288,0.4,0.939999999999998
2021-03-16,20,6.7,15,6.0,15,77,2.3,59.0,51,84,2.3,58,52,75,1.8,51,51,1.8,54,51,43,7,14,59.0,4.6,3.7,66,266,0.4,14,61,4.7,3.7,69,245,0.4,14,60.0,5.0,3.9,68,218,0.4,1.152
2021-03-16,22,6.9,15,6.0,15,77,2.3,59.0,51,84,2.3,58,52,75,1.8,51,51,1.8,54,51,42,7,14,60.0,4.6,3.7,67,266,0.4,14,58,4.7,3.7,66,245,0.4,14,59.0,5.0,3.9,67,218,0.4,15.525
2021-03-16,0,6.8,15,5.9,15,77,2.3,59.0,51,84,2.3,58,52,75,1.8,51,51,1.8,54,51,42,7,14,60.0,4.6,3.7,66,266,0.4,14,63,4.7,3.7,70,245,0.4,14,64.0,5.0,3.9,70,218,0.4,3.69400000000002
2021-03-17,2,6.9,15,6.0,15,77,2.4,59.0,51,84,2.4,58,52,75,1.8,51,51,1.8,54,51,42,7,14,58.0,4.6,3.7,66,266,0.4,14,58,4.7,3.7,67,245,0.4,14,58.0,5.0,3.9,66,218,0.4,3.125
2021-03-17,4,6.8,15,5.8,15,75,2.4,58.0,52,83,2.4,58,51,73,1.8,50,51,1.8,54,52,41,7,14,64.0,4.5,3.6,70,309,0.4,14,59,4.6,3.7,69,281,0.4,14,60.0,4.7,3.6,69,166,0.4,2.48599999999999
2021-03-17,6,6.9,15,5.9,15,76,2.4,58.0,52,83,2.4,58,51,73,1.8,50,51,1.8,54,52,42,7,14,59.0,4.5,3.6,66,309,0.4,14,56,4.6,3.7,66,281,0.4,14,60.0,4.7,3.6,68,166,0.4,3.10000000000002
2021-03-17,8,6.8,15,5.8,15,77,2.4,58.0,52,83,2.4,58,51,73,1.8,50,51,1.8,54,52,42,7,14,63.0,4.5,3.6,70,309,0.4,14,59,4.6,3.7,68,281,0.4,14,61.0,4.7,3.6,68,166,0.4,2.05999999999999
2021-03-17,10,6.9,15,6.0,15,77,2.4,58.0,52,74,2.4,58,51,73,1.8,50,51,1.8,54,52,42,7,14,59.0,4.5,3.6,67,248,0.4,14,58,4.6,3.7,69,299,0.4,14,56.0,4.7,3.6,66,151,0.4,2.07099999999999
2021-03-17,12,7.0,15,5.9,15,77,2.4,58.0,52,74,2.4,58,51,73,1.8,50,51,1.8,54,52,43,7,14,62.0,4.5,3.6,70,311,0.4,14,60,4.6,3.7,69,325,0.4,14,60.0,4.7,3.6,67,264,0.4,1.83200000000002
2021-03-17,14,6.9,15,5.8,15,77,2.4,58.0,52,74,2.4,58,51,73,1.8,50,51,1.8,54,52,43,7,14,62.0,4.5,3.6,70,311,0.4,14,60,4.6,3.7,69,325,0.4,14,60.0,4.7,3.6,67,264,0.4,1.03899999999998
2021-03-17,16,7.0,15,5.9,15,77,2.4,58.0,52,74,2.4,58,51,73,1.8,50,51,1.8,54,52,43,7,14,62.0,4.5,3.6,70,311,0.4,14,60,4.6,3.7,69,325,0.4,14,60.0,4.7,3.6,67,264,0.4,1.12499999999999
2021-03-17,18,6.9,15,5.8,15,77,2.4,58.0,52,74,2.4,58,51,73,1.8,51,51,1.8,54,52,40,7,14,59.0,4.5,3.6,66,201,0.4,14,58,4.6,3.7,67,245,0.4,14,62.0,4.7,3.6,70,322,0.4,1.307
2021-03-17,20,6.8,15,5.8,15,77,2.4,58.0,52,74,2.4,58,51,73,1.8,51,51,1.8,54,52,40,7,14,60.0,4.5,3.6,67,277,0.4,14,56,4.6,3.7,65,209,0.4,14,60.0,4.7,3.6,68,289,0.4,1.96000000000001
2021-03-17,22,7.0,15,6.3,15,74,2.4,59.0,52,81,2.4,58,53,72,1.9,51,51,1.9,54,52,40,7,14,59.0,4.7,3.9,66,145,0.4,14,57,4.8,3.8,66,155,0.4,15,62.0,4.8,3.7,69,334,0.4,0.559000000000008
2021-03-17,0,7.0,15,6.3,15,77,2.4,59.0,52,64,2.4,58,53,73,1.8,51,51,1.8,54,52,40,7,14,59.0,4.7,3.9,66,145,0.4,14,57,4.8,3.8,66,155,0.4,15,62.0,4.8,3.7,69,166,0.4,1.57200000000001
2021-03-18,2,7.1,15,6.0,15,75,2.4,58.0,52,78,2.4,58,52,77,1.9,50,52,1.9,53,51,41,7,14,60.0,5.0,4.1,68,162,0.4,14,57,5.0,4.1,67,174,0.4,15,60.0,5.0,4.0,68,172,0.4,2.368
2021-03-18,4,6.7,15,5.9,15,72,2.4,58.0,52,70,2.4,58,51,79,1.8,50,51,1.8,54,52,41,7,14,59.0,4.6,3.9,66,140,0.4,14,56,4.6,3.8,65,280,0.4,15,57.0,4.5,3.7,66,300,0.4,2.44699999999999
2021-03-18,6,6.7,15,6.0,15,73,2.4,58.0,52,70,2.4,58,51,75,1.8,50,51,1.8,54,52,41,7,14,60.0,4.6,3.9,67,328,0.4,14,57,4.6,3.8,66,159,0.4,15,61.0,4.5,3.7,69,332,0.4,1.27300000000001
2021-03-18,8,6.8,15,6.0,15,72,2.4,58.0,52,76,2.4,58,51,73,1.8,50,52,1.8,54,52,41,8,15,61.0,5.1,4.3,68,174,0.4,14,57,4.9,4.2,67,171,0.4,15,59.0,4.9,4.1,68,328,0.4,2.02500000000002
2021-03-18,10,7.0,15,5.9,15,72,2.4,59.0,52,76,2.4,58,51,73,1.8,50,52,1.8,54,52,41,7,15,59.0,5.1,4.3,66,128,0.4,14,57,4.9,4.2,67,155,0.4,15,58.0,4.9,4.1,66,199,0.4,2.13799999999998
2021-03-18,12,6.5,15,5.6,15,72,2.4,59.0,52,76,2.4,58,51,73,1.8,50,52,1.8,54,52,41,7,15,59.0,5.1,4.3,66,128,0.4,14,57,4.9,4.2,67,155,0.4,15,58.0,4.9,4.1,66,199,0.4,1.14219999999998
2021-03-18,14,6.7,15,5.9,15,72,2.4,58.0,52,76,2.4,58,51,73,1.8,51,52,1.8,54,52,41,7,15,57.0,5.1,4.3,65,178,0.4,14,60,4.9,4.2,70,287,0.4,15,61.0,4.9,4.1,69,301,0.4,1.39580000000001
2021-03-18,16,6.8,15,5.8,15,72,2.4,58.0,52,76,2.4,58,51,73,1.8,51,52,1.8,54,52,42,7,15,64.0,5.1,4.3,69,303,0.4,14,62,4.9,4.2,70,288,0.4,15,61.0,4.9,4.1,68,249,0.4,1.043
2021-03-18,18,6.9,15,5.7,15,72,2.4,58.0,52,76,2.4,58,51,73,1.8,52,52,1.8,54,52,43,7,15,62.0,5.1,4.3,68,245,0.4,14,59,4.9,4.2,68,213,0.4,15,62.0,4.9,4.1,69,308,0.4,1.118
2021-03-18,20,7.0,15,6.0,15,72,2.4,58.0,52,76,2.4,58,51,73,1.8,52,52,1.8,54,52,43,7,15,62.0,5.1,4.3,68,245,0.4,14,59,4.9,4.2,68,213,0.4,15,62.0,4.9,4.1,69,308,0.4,3.189
2021-03-18,22,7.0,15,6.0,15,74,2.4,58.0,52,85,2.4,58,51,70,1.9,52,52,1.9,54,52,42,7,15,58.0,4.5,3.6,67,172,0.4,14,58,4.6,3.8,66,155,0.4,15,63.0,4.7,3.8,70,195,0.4,2.73600000000002
2021-03-18,0,7.0,15,6.0,15,71,2.4,58.0,52,80,2.4,58,51,74,1.9,52,52,1.9,54,52,42,7,15,58.0,5.1,4.1,67,172,0.4,14,58,5.1,4.2,66,155,0.4,15,63.0,5.0,4.1,70,195,0.4,4.15599999999998
2021-03-19,2,7.1,15,6.0,15,77,2.4,58.0,52,90,2.4,58,51,75,1.9,52,52,1.9,54,52,43,8,14,62.0,5.0,3.9,67,346,0.4,14,59,5.0,3.9,67,317,0.4,15,59.0,5.0,3.9,66,315,0.4,1.893
2021-03-19,4,7.0,15,5.8,15,74,2.4,58.0,52,73,2.4,58,51,73,1.9,50,51,1.9,54,52,43,7,15,62.0,5.0,4.0,68,349,0.4,15,56,5.0,4.0,66,311,0.4,15,57.0,5.0,4.0,65,279,0.4,2.50400000000001
2021-03-19,6,6.9,15,6.0,15,74,2.4,58.0,52,73,2.4,58,51,73,1.9,50,51,1.9,54,52,43,7,15,62.0,5.0,4.0,68,349,0.4,15,56,5.0,4.0,66,311,0.4,15,57.0,5.0,4.0,65,279,0.4,0.984999999999975
2021-03-19,8,6.9,15,6.3,15,74,2.4,58.0,52,73,2.4,58,51,73,1.9,51,51,1.9,54,52,43,7,15,63.0,5.3,4.2,70,243,0.4,15,60,5.5,4.3,69,195,0.4,15,60.0,5.5,4.3,67,328,0.4,1.53000000000002
2021-03-19,10,6.7,15,5.8,15,74,2.4,58.0,52,73,2.4,58,51,73,1.9,51,51,1.9,54,52,43,7,15,63.0,5.3,4.2,70,243,0.4,15,60,5.5,4.3,69,195,0.4,15,60.0,5.5,4.3,67,328,0.4,2.61399999999999
2021-03-19,12,6.8,15,6.1,15,74,2.4,58.0,52,73,2.4,58,51,73,1.9,51,51,1.9,54,52,43,7,15,62.0,5.3,4.2,69,189,0.4,15,58,5.5,4.3,67,135,0.4,15,57.0,5.5,4.3,65,188,0.4,1.26700000000001
2021-03-19,14,7.1,15,6.2,15,74,2.4,58.0,52,73,2.4,58,51,73,1.9,51,51,1.9,54,52,43,7,15,61.0,5.3,4.2,68,127,0.4,15,59,5.5,4.3,68,188,0.4,15,55.0,5.5,4.3,63,208,0.4,1.486
2021-03-19,16,6.9,15,6.0,15,74,2.4,58.0,52,73,2.4,58,51,73,1.9,51,51,1.9,54,52,43,7,15,60.0,5.3,4.2,67,203,0.4,15,59,5.5,4.3,68,188,0.4,15,55.0,5.5,4.3,63,208,0.4,1.55100000000001
2021-03-19,18,6.7,15,5.9,15,74,2.4,58.0,52,73,2.4,58,51,73,1.9,51,51,1.9,54,52,43,7,15,59.0,5.3,4.2,66,166,0.4,15,61,5.5,4.3,69,232,0.4,15,62.0,5.5,4.3,70,302,0.4,1.85299999999999
2021-03-19,20,6.8,15,6.0,15,74,2.4,58.0,52,73,2.4,58,51,73,1.9,51,51,1.9,54,52,43,7,15,61.0,5.3,4.2,68,287,0.4,15,60,5.5,4.3,69,250,0.4,15,59.0,5.5,4.3,67,153,0.4,3.535
2021-03-19,22,7.0,15,6.1,15,73,2.4,58.0,52,70,2.4,58,51,73,1.8,51,51,1.8,54,52,43,7,15,58.0,5.3,4.4,68,350,0.4,15,55,5.5,4.4,66,319,0.4,15,59.0,5.5,4.4,70,328,0.4,24.096
2021-03-19,0,6.9,15,6.1,15,75,2.4,58.0,53,76,2.4,58,51,73,1.8,51,49,1.8,54,52,43,7,15,58.0,5.3,4.4,68,280,0.4,15,55,5.5,4.4,66,292,0.4,15,59.0,5.5,4.4,70,239,0.4,4.98020000000003
2021-03-20,2,6.8,15,6.1,15,74,2.4,59.0,53,73,2.4,58,51,73,2.0,52,49,2.0,55,52,44,7,15,59.0,5.1,4.0,67,344,0.4,15,62,5.1,4.0,70,307,0.4,15,59.0,5.1,4.0,67,144,0.4,2.14480000000002
2021-03-20,4,6.7,16,6.2,15,75,2.4,58.0,51,85,2.4,58,52,75,2.0,50,51,2.0,54,52,43,7,15,62.0,5.3,4.3,70,274,0.4,15,57,5.1,4.1,66,143,0.4,15,60.0,5.1,4.2,67,325,0.4,2.67799999999997
2021-03-20,6,6.7,15,6.1,15,74,2.3,58.0,52,73,2.3,58,53,74,1.8,52,50,1.8,54,52,43,7,15,62.0,5.3,4.3,70,200,0.4,15,57,5.1,4.1,66,136,0.4,15,60.0,5.1,4.2,67,327,0.4,2.471
2021-03-20,8,6.7,15,6.1,15,71,2.3,58.0,52,79,2.3,58,53,74,1.8,52,50,1.8,54,52,43,7,15,62.0,5.0,4.0,70,187,0.4,15,57,5.0,4.0,66,292,0.4,15,60.0,5.0,4.0,67,316,0.4,3.09599999999999
2021-03-20,10,6.8,15,6.1,15,71,2.3,58.0,52,79,2.3,58,53,74,1.8,52,50,1.8,54,52,43,7,15,62.0,5.0,4.0,70,215,0.4,15,55,5.0,4.0,65,149,0.4,15,57.0,5.0,4.0,66,245,0.4,4.07600000000001
2021-03-20,12,6.6,15,5.9,15,71,2.3,58.0,52,79,2.3,58,53,74,1.8,52,50,1.8,55,52,43,7,15,62.0,5.0,4.0,69,188,0.4,15,59,5.0,4.0,66,218,0.4,15,57.0,5.0,4.0,66,245,0.4,0.341999999999985
2021-03-20,14,6.9,15,6.0,15,71,2.3,58.0,52,79,2.3,58,53,74,1.8,52,50,1.8,55,52,43,7,15,58.0,5.0,4.0,66,201,0.4,15,61,5.0,4.0,70,322,0.4,15,60.0,5.0,4.0,68,289,0.4,9.81300000000002
2021-03-20,16,7.2,15,6.1,15,71,2.3,58.0,52,79,2.3,58,53,74,1.8,52,50,1.8,55,52,43,7,15,58.0,5.0,4.0,66,201,0.4,15,61,5.0,4.0,70,322,0.4,15,60.0,5.0,4.0,68,289,0.4,6.957
2021-03-20,18,7.0,15,5.9,15,71,2.3,58.0,52,79,2.3,58,53,74,1.8,52,50,1.8,55,52,43,7,15,58.0,5.0,4.0,66,201,0.4,15,61,5.0,4.0,70,322,0.4,15,60.0,5.0,4.0,68,289,0.4,2.52
2021-03-20,20,6.8,15,5.8,15,71,2.4,58.0,52,79,2.4,58,53,74,1.8,52,50,1.8,55,52,44,7,15,63.0,5.0,4.0,70,328,0.4,15,59,5.0,4.0,68,158,0.4,15,58.0,5.0,4.0,67,222,0.4,2.84699999999998
2021-03-20,22,6.9,15,5.9,15,71,2.4,58.0,52,79,2.4,58,53,74,1.8,52,50,1.8,55,52,44,7,15,62.0,5.0,4.0,70,328,0.4,15,61,5.0,4.0,70,158,0.4,15,58.0,5.0,4.0,67,222,0.4,2.30900000000003
2021-03-20,0,6.7,15,6.0,15,70,2.4,58.0,52,79,2.4,58,53,74,1.8,52,50,1.8,55,52,44,7,15,62.0,5.0,4.0,69,328,0.4,15,61,5.0,4.0,70,158,0.4,15,57.0,5.0,4.0,66,222,0.4,1.95799999999997
2021-03-21,2,6.9,15,5.9,15,71,2.4,58.0,52,79,2.4,58,53,74,1.8,52,50,1.8,55,52,44,7,15,61.0,5.0,4.0,67,328,0.4,15,58,5.0,4.0,67,158,0.4,15,60.0,5.0,4.0,68,222,0.4,1.36900000000003
2021-03-21,4,6.7,15,6.1,15,75,2.4,58.0,51,85,2.4,58,52,75,1.9,50,51,1.9,54,52,44,7,15,63.0,5.0,4.0,70,274,0.4,15,60,5.0,4.0,70,143,0.4,15,57.0,5.0,4.0,66,325,0.4,1.51999999999998
2021-03-21,6,6.8,15,5.9,15,74,2.4,58.0,51,85,2.4,58,52,75,1.9,50,51,1.9,54,52,44,7,15,62.0,5.0,4.0,70,274,0.4,15,57,5.0,4.0,66,143,0.4,15,58.0,5.0,4.0,67,325,0.4,1.745
2021-03-21,8,6.9,15,6.0,15,75,2.4,58.0,51,85,2.4,58,52,75,1.9,50,51,1.9,54,52,45,7,15,57.0,5.0,4.0,66,274,0.4,15,62,5.0,4.0,70,143,0.4,15,63.0,5.0,4.0,70,325,0.4,1.857
2021-03-21,10,7.0,15,5.7,15,75,2.4,58.0,51,85,2.4,58,52,75,1.9,50,51,1.9,54,52,45,7,15,61.0,5.0,4.0,68,274,0.4,15,62,5.0,4.0,69,143,0.4,15,61.0,5.0,4.0,68,325,0.4,0.0452000000000012
2021-03-21,12,6.9,15,6.2,15,75,2.4,58.0,51,85,2.4,58,52,75,1.9,50,51,1.9,54,52,45,7,15,59.0,5.0,4.0,67,274,0.4,15,59,5.0,4.0,68,245,0.4,15,62.0,5.0,4.0,70,325,0.4,4.8728
2021-03-21,14,6.8,15,5.8,15,75,2.4,58.0,51,85,2.4,58,52,75,1.9,50,51,1.9,54,52,45,7,15,60.0,5.0,4.0,67,274,0.4,15,61,5.0,4.0,69,245,0.4,15,62.0,5.0,4.0,69,299,0.4,7.74900000000001
2021-03-21,16,7.2,15,6.2,15,75,2.4,58.0,51,104,2.4,58,52,73,1.9,50,51,1.9,54,52,45,7,15,59.0,5.0,4.0,68,274,0.4,15,55,5.0,4.0,66,245,0.4,15,62.0,5.0,4.0,69,299,0.4,14.088
2021-03-21,18,6.8,15,6.3,15,75,2.4,58.0,51,75,2.4,58,52,75,1.9,50,51,1.9,54,52,45,7,15,59.0,5.0,4.0,68,274,0.4,15,55,5.0,4.0,66,245,0.4,15,62.0,5.0,4.0,69,299,0.4,1.259
2021-03-21,20,6.9,15,6.0,15,75,2.4,58.0,51,75,2.4,58,52,75,1.9,50,51,1.9,54,52,45,7,15,61.0,5.0,4.0,68,274,0.4,15,58,5.0,4.0,67,245,0.4,15,60.0,5.0,4.0,67,254,0.4,1.261
2021-03-21,22,6.7,15,5.8,15,74,2.4,58.0,51,75,2.4,58,52,75,1.9,50,51,1.9,54,52,44,7,15,60.0,5.0,4.0,67,274,0.4,15,62,5.0,4.0,69,245,0.4,15,59.0,5.0,4.0,66,254,0.4,2.08500000000001
2021-03-21,0,6.8,15,5.9,15,75,2.4,58.0,51,75,2.4,58,52,75,1.9,51,51,1.9,55,52,43,7,15,60.0,5.0,4.0,67,274,0.4,15,61,5.0,4.0,70,245,0.4,15,59.0,5.0,4.0,67,254,0.4,0.197199999999981
2021-03-22,2,6.9,15,6.0,15,75,2.4,58.0,51,75,2.4,58,52,75,1.9,51,51,1.9,55,52,43,7,15,62.0,5.0,4.0,68,274,0.4,15,61,5.0,4.0,68,245,0.4,15,63.0,5.0,4.0,70,254,0.4,1.6378
2021-03-22,4,6.7,15,6.1,15,75,2.4,58.0,51,85,2.4,58,52,75,1.9,50,51,1.9,54,52,43,7,15,63.0,5.0,4.0,70,274,0.4,15,60,5.0,4.0,68,143,0.4,15,62.0,5.0,4.0,69,325,0.4,1.36300000000001
2021-03-22,6,6.9,15,6.0,15,74,2.4,58.0,51,85,2.4,58,52,75,1.9,50,51,1.9,54,52,43,7,15,61.0,5.0,4.0,68,274,0.4,15,61,5.0,4.0,71,143,0.4,15,62.0,5.0,4.0,69,325,0.4,1.28299999999999
2021-03-22,8,6.8,15,5.9,15,75,2.4,58.0,51,85,2.4,58,52,75,1.9,50,51,1.9,54,52,43,7,15,60.0,5.0,4.0,67,274,0.4,15,57,5.0,4.0,66,143,0.4,15,62.0,5.0,4.0,69,325,0.4,2.36099999999999
2021-03-22,10,6.7,15,5.8,15,75,2.4,58.0,51,85,2.4,58,52,75,1.9,51,51,1.9,54,52,43,7,15,62.0,5.0,4.0,68,274,0.4,15,59,5.0,4.0,68,244,0.4,15,57.0,5.0,4.0,66,145,0.4,1.00000000000001
2021-03-22,12,6.8,15,6.1,15,75,2.4,58.0,51,85,2.4,58,52,75,1.9,51,51,1.9,54,52,42,7,15,60.0,5.0,4.0,68,274,0.4,15,57,5.0,4.0,66,201,0.4,15,62.0,5.0,4.0,70,266,0.4,1.61499999999999
2021-03-22,14,6.9,15,5.8,15,75,2.4,58.0,51,85,2.4,58,52,75,1.9,51,51,1.9,54,52,43,7,15,58.0,5.0,4.0,66,274,0.4,15,61,5.0,4.0,70,268,0.4,15,59.0,5.0,4.0,67,248,0.4,2.57100000000001
2021-03-22,16,7.1,15,6.0,15,75,2.4,58.0,51,85,2.4,58,52,75,1.9,51,51,1.9,54,52,43,7,15,58.0,5.0,4.0,66,274,0.4,15,58,5.0,4.0,67,268,0.4,15,61.0,5.0,4.0,69,248,0.4,1.121
2021-03-22,18,6.9,15,5.9,15,75,2.4,58.0,51,85,2.4,58,52,75,1.9,51,51,1.9,54,52,43,7,15,58.0,5.0,4.0,66,274,0.4,15,58,5.0,4.0,67,268,0.4,15,61.0,5.0,4.0,69,248,0.4,1.033
2021-03-22,20,7.0,15,5.8,15,75,2.4,58.0,51,85,2.4,58,52,75,1.9,51,51,1.9,54,52,43,7,15,58.0,5.0,4.0,66,274,0.4,15,58,5.0,4.0,67,268,0.4,15,61.0,5.0,4.0,69,248,0.4,1.06099999999999
2021-03-22,22,6.9,15,5.9,15,74,2.4,58.0,51,85,2.4,58,52,75,1.9,51,51,1.9,54,52,43,7,15,59.0,5.0,4.0,67,274,0.4,15,58,5.0,4.0,66,268,0.4,15,62.0,5.0,4.0,69,248,0.4,1.82300000000001
2021-03-22,0,6.8,15,6.0,15,75,2.4,58.0,51,85,2.4,58,52,75,1.9,51,51,1.9,54,52,43,7,15,64.0,5.0,4.0,70,274,0.4,15,61,5.0,4.0,70,268,0.4,15,58.0,5.0,4.0,66,248,0.4,1.381
2021-03-23,2,6.9,15,5.8,15,75,2.4,58.0,51,85,2.4,58,52,75,1.9,51,51,1.9,54,52,43,7,15,61.0,5.0,4.0,68,274,0.4,15,61,5.0,4.0,70,268,0.4,15,57.0,5.0,4.0,66,248,0.4,0.328000000000003
2021-03-23,4,6.7,15,6.0,15,75,2.4,58.0,51,85,2.4,58,52,75,1.9,51,52,1.9,54,52,43,7,15,62.0,5.0,4.0,69,274,0.4,15,56,5.0,4.0,66,143,0.4,15,58.0,5.0,4.0,67,325,0.4,1.488
2021-03-23,6,6.8,15,5.9,15,75,2.4,58.0,51,85,2.4,58,52,75,1.9,51,52,1.9,54,52,43,7,15,58.0,5.0,4.0,66,274,0.4,15,61,5.0,4.0,70,143,0.4,15,61.0,5.0,4.0,70,325,0.4,0.804000000000002
2021-03-23,8,6.9,15,6.0,15,75,2.4,58.0,51,85,2.4,58,52,75,1.9,51,52,1.9,54,52,43,7,15,59.0,5.0,4.0,66,274,0.4,15,57,5.0,4.0,66,143,0.4,15,58.0,5.0,4.0,66,325,0.4,1.877
2021-03-23,10,6.8,15,5.9,15,75,2.4,58.0,51,85,2.4,58,52,75,1.9,51,52,1.9,54,52,43,7,15,60.0,5.0,4.0,66,274,0.4,15,59,5.0,4.0,68,143,0.4,15,61.0,5.0,4.0,69,325,0.4,1.793
2021-03-23,12,7.0,15,6.2,15,75,2.4,58.0,51,85,2.4,58,52,75,1.9,51,52,1.9,54,52,43,7,15,62.0,5.0,4.0,70,267,0.4,15,59,5.0,4.0,68,255,0.4,15,61.0,5.0,4.0,69,256,0.4,1.85699999999999
2021-03-23,14,6.9,15,5.9,15,75,2.4,58.0,51,85,2.4,58,52,75,1.9,51,52,1.9,54,52,43,7,15,62.0,5.0,4.0,70,267,0.4,15,59,5.0,4.0,68,255,0.4,15,61.0,5.0,4.0,69,256,0.4,1.70700000000002
2021-03-23,16,6.8,15,5.9,15,75,2.4,58.0,51,85,2.4,58,52,75,1.9,51,52,1.9,54,52,43,7,15,61.0,5.0,4.0,67,222,0.4,15,60,5.0,4.0,68,255,0.4,15,61.0,5.0,4.0,69,256,0.4,1.76299999999998
2021-03-23,18,7.0,15,5.7,15,75,2.4,58.0,51,85,2.4,58,52,75,1.9,51,52,1.9,54,52,43,7,15,61.0,5.0,4.0,68,235,0.4,15,58,5.0,4.0,67,213,0.4,15,62.0,5.0,4.0,69,251,0.4,1.09200000000001
2021-03-23,20,6.8,15,6.0,15,75,2.4,58.0,51,85,2.4,58,52,75,1.9,51,52,1.9,54,52,43,7,15,63.0,5.0,4.0,70,235,0.4,15,59,5.0,4.0,67,213,0.4,15,59.0,5.0,4.0,67,251,0.4,0.480000000000018
2021-03-23,22,6.9,15,6.1,15,75,2.4,58.0,51,85,2.4,58,52,75,1.9,51,52,1.9,54,52,43,7,15,59.0,5.0,4.0,67,235,0.4,15,58,5.0,4.0,67,213,0.4,15,61.0,5.0,4.0,68,251,0.4,0.349999999999994
2021-03-23,0,7.0,15,6.0,15,75,2.4,58.0,51,85,2.4,58,52,75,1.9,51,52,1.9,54,52,43,7,15,63.0,5.0,4.0,70,235,0.4,15,62,5.0,4.0,70,213,0.4,15,58.0,5.0,4.0,67,251,0.4,1.846
2021-03-24,2,6.9,15,5.9,15,75,2.4,58.0,51,85,2.4,58,52,75,1.9,51,52,1.9,54,52,43,7,15,58.0,5.0,4.0,66,235,0.4,15,59,5.0,4.0,68,213,0.4,15,60.0,5.0,4.0,69,251,0.4,0.322999999999979
2021-03-24,4,6.8,15,6.0,15,75,2.4,58.0,51,85,2.4,58,52,75,1.9,51,52,1.9,54,52,43,7,15,63.0,5.0,4.0,69,274,0.4,15,59,5.0,4.0,67,143,0.4,15,61.0,5.0,4.0,68,325,0.4,0.40100000000001
2021-03-24,6,6.9,15,5.9,15,75,2.4,58.0,51,85,2.4,58,52,75,1.9,51,52,1.9,54,52,43,7,15,59.0,5.0,4.0,66,274,0.4,15,62,5.0,4.0,70,143,0.4,15,58.0,5.0,4.0,66,325,0.4,0.432999999999993
2021-03-24,8,6.8,15,5.8,15,75,2.4,58.0,51,85,2.4,58,52,75,1.9,51,52,1.9,54,52,43,7,15,63.0,5.0,4.0,70,274,0.4,15,57,5.0,4.0,66,143,0.4,15,63.0,5.0,4.0,70,325,0.4,0.569999999999993
2021-03-24,10,7.0,15,5.9,15,75,2.4,59.0,51,85,2.4,58,52,75,1.9,52,52,1.9,54,52,43,7,15,59.0,5.0,4.0,66,274,0.4,15,57,5.0,4.0,66,143,0.4,15,62.0,5.0,4.0,69,325,0.4,0.329000000000008
2021-03-24,12,6.9,15,6.0,15,75,2.4,59.0,51,85,2.4,58,52,75,1.9,52,52,1.9,54,52,44,7,15,60.0,5.0,4.0,68,274,0.4,15,61,5.0,4.0,69,143,0.4,15,60.0,5.0,4.0,67,246,0.4,1.188
2021-03-24,14,7.0,15,6.1,15,75,2.4,59.0,51,85,2.4,58,52,75,1.9,52,52,1.9,54,52,44,7,15,59.0,5.0,4.0,67,274,0.4,15,59,5.0,4.0,67,143,0.4,15,61.0,5.0,4.0,69,246,0.4,0.607000000000005
2021-03-24,16,6.7,15,6.0,15,75,2.4,58.0,51,85,2.4,58,52,75,1.9,52,52,1.9,55,52,44,7,15,61.0,5.0,4.0,67,274,0.4,15,61,5.0,4.0,70,143,0.4,15,58.0,5.0,4.0,66,246,0.4,2.89500000000001
2021-03-24,18,6.9,15,5.8,15,75,2.4,58.0,51,85,2.4,58,52,75,1.9,52,52,1.9,55,52,44,7,15,61.0,5.0,4.0,69,274,0.4,15,55,5.0,4.0,65,143,0.4,15,60.0,5.0,4.0,68,246,0.4,3.623
2021-03-24,20,6.8,15,5.7,15,75,2.4,58.0,51,85,2.4,58,52,75,1.9,52,52,1.9,55,52,44,7,15,60.0,5.0,4.0,68,274,0.4,15,55,5.0,4.0,66,143,0.4,15,60.0,5.0,4.0,68,246,0.4,24.177
2021-03-24,22,6.9,15,5.8,15,75,2.4,58.0,51,85,2.4,58,52,75,1.9,52,52,1.9,55,52,43,7,15,61.0,5.0,4.0,68,274,0.4,15,59,5.0,4.0,67,143,0.4,15,61.0,5.0,4.0,68,246,0.4,3.08500000000004
2021-03-24,0,6.8,15,5.9,15,75,2.4,58.0,51,85,2.4,58,52,75,1.9,52,52,1.9,55,52,43,7,15,62.0,5.0,4.0,68,274,0.4,15,60,5.0,4.0,67,143,0.4,15,61.0,5.0,4.0,68,246,0.4,0.901999999999987
2021-03-25,2,7.0,15,6.1,15,75,2.4,58.0,51,85,2.4,58,52,75,1.9,52,52,1.9,55,52,43,7,15,64.0,5.0,4.0,70,274,0.4,15,58,5.0,4.0,67,143,0.4,15,59.0,5.0,4.0,66,246,0.4,0.650000000000006
2021-03-25,4,6.8,15,5.8,15,75,2.4,58.0,51,85,2.4,58,52,75,1.9,51,52,1.9,54,52,43,7,15,59.0,5.0,4.0,67,274,0.4,15,60,5.0,4.0,69,143,0.4,15,61.0,5.0,4.0,69,325,0.4,1.56999999999999
2021-03-25,6,6.9,15,5.9,15,74,2.4,58.0,51,85,2.4,58,52,75,1.9,51,52,1.9,54,52,43,7,15,59.0,5.0,4.0,67,274,0.4,15,60,5.0,4.0,69,143,0.4,15,61.0,5.0,4.0,69,325,0.4,1.126
2021-03-25,8,7.0,15,5.8,15,74,2.4,58.0,51,85,2.4,58,52,75,1.9,51,52,1.9,54,52,43,7,15,63.0,5.0,4.0,70,274,0.4,15,61,5.0,4.0,68,143,0.4,15,61.0,5.0,4.0,68,325,0.4,0.531999999999982
2021-03-25,10,6.8,15,5.9,15,74,2.4,58.0,51,85,2.4,58,52,75,1.9,51,52,1.9,54,52,43,7,15,63.0,5.0,4.0,70,274,0.4,15,61,5.0,4.0,68,143,0.4,15,61.0,5.0,4.0,68,325,0.4,0.864000000000022
2021-03-25,12,7.0,15,5.9,15,74,2.4,58.0,51,85,2.4,58,52,75,1.9,51,52,1.9,54,52,43,7,15,63.0,5.0,4.0,70,274,0.4,15,61,5.0,4.0,68,143,0.4,15,61.0,5.0,4.0,68,325,0.4,0.416999999999995
2021-03-25,14,6.8,15,5.7,15,74,2.4,59.0,51,85,2.4,58,52,75,1.9,52,52,1.9,55,52,43,7,15,59.0,5.0,4.0,66,274,0.4,15,60,5.0,4.0,68,143,0.4,15,61.0,5.0,4.0,68,325,0.4,1.62999999999998
2021-03-25,16,6.9,15,5.9,15,74,2.4,59.0,51,85,2.4,58,52,75,1.9,52,52,1.9,55,52,43,7,15,59.0,5.0,4.0,66,274,0.4,15,60,5.0,4.0,68,143,0.4,15,61.0,5.0,4.0,68,325,0.4,0.542000000000002
2021-03-25,18,7.0,15,6.0,15,74,2.4,59.0,51,85,2.4,58,52,75,1.9,52,52,1.9,55,52,43,7,15,59.0,5.0,4.0,66,274,0.4,15,60,5.0,4.0,68,143,0.4,15,61.0,5.0,4.0,68,325,0.4,0.50800000000002
2021-03-25,20,6.7,15,5.8,15,74,2.4,59.0,51,85,2.4,58,52,75,1.9,52,52,1.9,55,52,44,7,15,62.0,5.0,4.0,69,274,0.4,15,56,5.0,4.0,65,143,0.4,15,58.0,5.0,4.0,65,325,0.4,0.641999999999996
2021-03-25,22,6.8,15,5.9,15,75,2.4,58.0,51,85,2.4,58,52,75,1.9,52,52,1.9,55,52,43,7,15,63.0,5.0,4.0,69,274,0.4,15,61,5.0,4.0,69,143,0.4,15,61.0,5.0,4.0,69,325,0.4,0.929000000000002
2021-03-25,0,6.9,15,6.0,15,75,2.4,58.0,51,85,2.4,58,52,75,1.9,52,52,1.9,55,52,43,7,15,62.0,5.0,4.0,69,274,0.4,15,60,5.0,4.0,68,143,0.4,15,63.0,5.0,4.0,70,325,0.4,1.65799999999999
2021-03-26,2,7.0,15,6.0,15,75,2.4,58.0,51,85,2.4,58,52,75,1.9,52,52,1.9,55,52,43,7,15,58.0,5.0,4.0,66,274,0.4,15,59,5.0,4.0,68,143,0.4,15,59.0,5.0,4.0,67,325,0.4,1.25299999999999
2021-03-26,4,6.8,15,5.8,15,75,2.4,58.0,51,85,2.4,58,52,75,1.9,51,52,1.9,54,52,43,7,15,62.0,5.0,4.0,68,274,0.4,15,58,5.0,4.0,66,143,0.4,15,62.0,5.0,4.0,69,325,0.4,0.884000000000015
2021-03-26,6,6.9,15,5.9,15,75,2.4,58.0,51,85,2.4,58,52,75,1.9,51,52,1.9,54,52,43,7,15,62.0,5.0,4.0,70,274,0.4,15,59,5.0,4.0,68,143,0.4,15,59.0,5.0,4.0,67,325,0.4,1.233
2021-03-26,8,7.0,15,6.0,15,75,2.4,58.0,51,85,2.4,58,52,75,1.9,51,52,1.9,54,52,43,7,15,62.0,5.0,4.0,69,274,0.4,15,56,5.0,4.0,65,143,0.4,15,59.0,5.0,4.0,67,325,0.4,0.522999999999996
2021-03-26,10,6.8,15,5.9,15,73,2.4,58.0,52,81,2.4,58,53,73,1.9,52,52,1.9,55,51,44,7,15,59.0,4.6,3.7,67,155,0.4,15,62,4.7,3.7,70,309,0.4,15,63.0,4.8,3.8,69,331,0.4,0.183000000000003
2021-03-26,12,7.0,15,6.0,15,73,2.4,59.0,54,73,2.4,58,52,76,1.9,52,52,1.9,55,51,46,7,15,61.0,5.1,4.0,68,175,0.4,15,59,4.8,4.0,69,180,0.4,15,61.0,4.8,3.9,68,326,0.4,0.798999999999989
2021-03-26,14,6.8,15,6.1,15,74,2.4,59.0,54,95,2.4,58,53,80,2.0,53,51,2.0,54,51,46,7,15,62.0,4.6,3.6,70,215,0.4,15,57,4.4,3.6,65,141,0.4,15,64.0,4.4,3.6,70,267,0.4,0.707999999999998
2021-03-26,16,6.7,15,5.9,15,72,2.4,54.0,54,87,2.4,54,52,76,1.9,52,51,1.9,53,52,44,7,15,53.0,5.2,4.2,59,123,0.4,15,49,5.3,4.2,59,127,0.4,15,49.0,5.3,4.2,57,125,0.4,0.854999999999984
2021-03-26,18,6.8,15,5.9,15,74,2.3,51.0,52,70,2.3,51,52,69,1.8,49,52,1.8,50,51,49,7,15,56.0,5.1,3.8,62,177,0.4,15,54,5.1,4.1,61,219,0.4,15,50.0,5.0,4.1,57,277,0.4,0.471000000000021
2021-03-26,20,6.9,15,5.8,15,75,2.4,52.0,52,83,2.4,51,53,74,1.8,48,52,1.8,49,52,49,7,15,56.0,4.7,3.9,62,348,0.4,14,50,5.0,4.0,59,159,0.4,15,54.0,5.1,4.0,61,324,0.4,0.134999999999996
2021-03-26,22,6.5,15,5.6,15,74,2.4,51.0,53,68,2.4,51,51,74,1.7,48,51,1.7,58,52,48,61,15,54.0,4.9,3.9,61,153,0.4,14,52,5.1,4.0,61,159,0.4,15,50.0,5.3,4.2,58,130,0.4,0.926000000000004
2021-03-26,0,6.7,15,5.7,15,74,2.4,52.0,53,68,2.4,51,52,69,1.8,47,51,1.7,48,52,48,62,15,54.0,4.9,3.9,61,347,0.4,14,50,4.9,4.0,59,135,0.4,15,49.0,5.0,4.0,57,287,0.4,1.027
2021-03-27,2,6.8,15,5.8,15,75,2.4,51.0,53,86,2.4,51,51,73,1.8,47,52,1.8,48,52,48,67,15,54.0,4.8,3.8,60,345,0.4,14,52,4.8,3.9,61,153,0.4,15,53.0,4.8,3.7,61,155,0.4,0.210000000000006
2021-03-27,4,6.5,15,5.8,15,75,2.4,51.0,51,85,2.4,51,52,75,1.9,51,52,1.9,54,52,48,63,15,62.0,5.0,4.0,68,153,0.4,15,58,5.0,4.0,66,241,0.4,15,62.0,5.0,4.0,69,238,0.4,0.322999999999983
2021-03-27,6,6.8,15,5.9,15,74,2.4,51.0,53,85,2.4,51,53,73,1.8,51,51,1.8,51,51,48,66,15,55.0,5.1,4.0,61,350,0.4,15,49,5.1,4.1,58,133,0.4,15,51.0,4.9,4.0,59,144,0.4,0.501000000000014
2021-03-27,8,6.8,15,5.9,15,73,2.4,51.0,53,78,2.4,51,53,75,1.8,51,51,1.8,51,51,48,60,15,55.0,5.1,4.0,61,342,0.4,15,49,5.1,4.1,58,134,0.4,15,51.0,4.9,4.0,59,189,0.4,0.348999999999991
2021-03-27,10,6.8,15,6.1,15,74,2.4,51.0,52,82,2.4,51,52,72,1.8,46,45,1.8,48,51,49,63,15,53.0,4.3,3.5,59,138,0.4,15,50,4.4,3.5,58,70,0.4,53,4.7,3.7,60.0,147,146,0.4,1.272
2021-03-27,12,6.7,15,5.8,15,76,2.4,52.0,51,80,2.4,51,52,78,1.8,45,54,1.8,48,51,49,61,15,51.0,4.9,3.9,58,123,0.4,15,50,5.0,4.0,59,134,0.4,15,54.0,5.0,4.0,61,323,0.4,0.33499999999999
2021-03-27,14,6.5,15,6.0,15,72,2.4,52.0,51,92,2.4,51,51,90,2.0,47,52,2.0,48,51,49,73,15,50.0,4.4,3.6,58,123,0.4,15,53,4.4,3.6,62,182,0.4,15,53.0,4.4,3.5,61,155,0.4,0.48800000000001
2021-03-27,16,6.5,15,5.9,15,75,2.4,52.0,52,74,2.4,51,52,74,1.8,48,49,1.8,48,52,49,62,15,52.0,4.8,3.8,58,117,0.4,14,49,4.9,3.8,58,125,0.4,15,51.0,4.9,3.8,59,132,0.4,1.135
2021-03-27,18,6.3,15,5.8,15,71,2.4,52.0,51,80,2.4,51,53,78,1.8,47,52,1.8,49,50,49,61,15,52.0,4.6,3.7,59,128,0.4,14,53,4.5,3.7,61,316,0.4,15,51.0,4.5,3.6,59,131,0.4,1.89300000000002
2021-03-27,20,6.7,15,5.9,15,72,2.4,51.0,53,76,2.4,51,52,76,1.9,47,51,1.9,48,49,49,66,15,55.0,4.6,3.8,61,344,0.4,14,54,4.7,3.8,62,252,0.4,15,52.0,4.8,3.8,60,146,0.4,0.238
2021-03-27,22,6.8,15,5.8,15,75,2.4,51.0,53,78,2.4,51,52,75,1.9,47,52,1.9,48,51,49,60,15,55.0,5.0,4.0,61,216,0.4,14,54,5.0,4.0,62,140,0.4,15,52.0,5.0,4.0,60,145,0.4,0.424000000000008
2021-03-27,0,6.8,15,6.0,15,76,2.4,51.0,53,81,2.4,51,52,71,1.9,47,52,1.9,48,51,49,65,15,55.0,5.0,4.0,61,216,0.4,14,54,5.0,4.0,62,140,0.4,15,52.0,5.0,4.0,60,145,0.4,0.593999999999975
2021-03-28,2,6.8,15,5.8,15,75,2.4,52.0,51,75,2.4,51,52,76,1.9,46,52,1.9,47,52,49,60,14,52.0,4.6,3.4,59,333,0.4,14,51,4.6,3.4,59,131,0.4,15,56.0,5.0,3.7,62,197,0.4,-0.00400000000000489
2021-03-28,4,6.9,15,5.7,15,76,2.4,52.0,53,77,2.4,51,53,74,1.9,51,52,1.9,54,52,49,63,15,53.0,4.9,3.9,60,134,0.4,14,53,5.0,4.0,60,318,0.4,15,54.0,5.0,4.0,62,194,0.4,0.235000000000017
2021-03-28,6,6.8,15,5.7,15,75,2.4,52.0,53,82,2.4,51,53,73,1.9,51,52,1.9,54,52,49,65,15,53.0,4.9,3.9,60,147,0.4,14,53,5.0,4.0,60,151,0.4,15,54.0,5.0,4.0,62,167,0.4,1.33099999999997
2021-03-28,8,6.8,15,5.7,15,72,2.4,52.0,53,68,2.4,51,53,73,1.8,51,52,1.8,54,52,49,64,15,53.0,4.8,3.9,61,167,0.4,14,53,5.0,4.0,57,214,0.4,15,54.0,5.0,4.0,59,136,0.4,0.429200000000007
2021-03-28,10,6.9,15,5.9,15,72,2.4,52.0,51,72,2.4,51,52,69,1.7,45,52,1.7,47,52,49,64,15,52.0,4.5,3.7,58,118,0.4,14,49,4.7,3.7,58,123,0.4,15,53.0,4.8,3.8,61,153,0.4,0.262800000000004
2021-03-28,12,6.8,15,5.9,15,72,2.4,52.0,53,84,2.4,51,52,84,1.8,46,52,1.8,47,52,48,65,15,52.0,4.6,3.7,58,121,0.4,14,52,4.7,3.8,60,140,0.4,15,52.0,4.8,3.8,59,313,0.4,0.568000000000041
2021-03-28,14,6.9,15,5.8,15,76,2.4,52.0,53,74,2.4,51,52,72,1.8,45,52,1.8,47,52,49,65,15,55.0,4.9,3.9,62,183,0.4,14,52,5.1,4.0,61,143,0.4,15,49.0,5.2,4.1,57,161,0.4,1.69399999999997
2021-03-28,16,7.0,15,5.8,15,77,2.4,54.0,53,70,2.4,53,54,78,1.8,44,54,1.8,47,52,49,61,15,55.0,5.4,4.3,62,337,0.4,15,53,5.4,4.4,63,316,0.4,15,56.0,5.3,4.3,65,224,0.4,18.994
2021-03-28,18,6.7,15,6.0,15,74,2.4,56.0,52,76,2.4,55,52,73,1.8,48,50,1.8,47,52,52,61,15,58.0,5.2,4.2,65,166,0.4,15,54,5.0,4.2,63,138,0.4,15,54.0,4.9,4.0,62,150,0.4,6.72599999999998
2021-03-28,20,6.8,15,5.8,15,75,2.4,56.0,52,81,2.4,56,52,78,1.9,48,51,1.9,48,52,53,58,15,59.0,4.4,3.6,67,203,0.4,15,54,4.5,3.7,62,285,0.4,15,55.0,4.6,3.7,62,174,0.4,0.266000000000041
2021-03-28,22,6.9,15,6.1,15,76,2.3,56.0,51,80,2.3,56,52,71,1.8,46,52,1.8,49,52,53,63,14,57.0,4.1,3.3,64,339,0.4,14,57,4.2,3.4,64,147,0.4,15,59.0,4.3,3.5,65,153,0.4,1.75899999999996
2021-03-28,0,6.9,15,5.9,15,74,2.4,56.0,51,76,2.4,56,52,73,1.8,46,52,1.8,49,52,53,57,14,57.0,4.1,3.3,65,151,0.4,14,54,4.2,3.4,64,149,0.4,15,56.0,4.3,3.5,65,158,0.4,0.0912000000000113
2021-03-29,2,6.5,15,6.1,15,78,2.4,56.0,51,80,2.4,56,52,70,1.8,46,52,1.8,49,52,53,59,14,60.0,4.4,3.3,65,342,0.4,14,57,4.4,3.3,63,139,0.4,15,58.0,4.4,3.4,63,142,0.4,0.485800000000001
2021-03-29,4,7.0,15,6.4,15,74,2.4,56.0,53,77,2.4,55,53,77,1.8,46,52,1.8,49,52,53,60,14,60.0,4.3,3.5,67,293,0.4,14,54,4.2,3.4,62,211,0.4,15,61.0,4.2,3.4,65,215,0.4,-0.00100000000000122
2021-03-29,6,6.7,15,5.9,15,73,2.4,56.0,53,78,2.4,55,53,73,1.8,46,52,1.8,49,52,53,52,14,60.0,4.6,3.7,67,170,0.4,14,57,4.6,3.7,62,325,0.4,15,57.0,4.8,3.8,64,151,0.4,0.00300000000000722
2021-03-29,8,6.8,15,5.9,15,74,2.4,56.0,52,78,2.4,55,52,75,1.8,47,52,1.8,49,52,53,60,14,57.0,4.9,4.0,63,336,0.4,14,56,5.0,4.0,66,159,0.4,15,54.0,5.1,4.0,62,143,0.4,0.029000000000007
2021-03-29,10,6.6,15,5.9,15,76,2.4,56.0,53,74,2.4,56,51,70,1.8,48,52,1.8,50,52,53,57,14,59.0,4.8,3.9,65,347,0.4,14,53,4.7,3.9,63,139,0.4,15,58.0,4.6,3.8,66,329,0.4,0.137999999999977
2021-03-29,12,6.8,15,6.0,15,75,2.4,56.0,53,73,2.4,56,52,73,1.8,49,52,1.8,51,52,53,59,14,60.0,4.5,3.6,66,348,0.4,14,59,4.7,3.6,67,189,0.4,15,55.0,4.8,3.9,62,226,0.4,0.158999999999992
2021-03-29,14,6.6,15,6.0,15,75,2.4,56.0,54,82,2.4,56,52,75,1.8,48,52,1.8,51,52,53,57,15,61.0,4.8,3.8,67,330,0.4,14,59,4.8,3.8,67,323,0.4,15,56.0,4.8,3.8,64,146,0.4,0.16100000000003
2021-03-29,16,6.7,15,6.0,15,76,2.4,56.0,53,76,2.4,56,52,76,1.9,48,52,1.8,52,52,53,60,15,60.0,5.1,4.0,67,233,0.4,14,53,4.8,3.9,62,269,0.4,15,59.0,4.7,3.8,67,241,0.4,0.0699999999999648
2021-03-29,18,6.8,15,6.2,15,72,2.4,56.0,54,83,2.4,56,52,78,1.9,48,52,1.8,50,52,53,57,14,59.0,4.8,3.7,66,162,0.4,14,55,4.9,3.8,63,303,0.4,15,60.0,4.9,4.0,67,250,0.4,0.361000000000001
2021-03-29,20,6.2,15,5.9,15,72,2.4,56.0,53,76,2.4,56,52,74,1.9,49,52,1.9,51,52,53,58,14,59.0,4.9,4.0,65,346,0.4,14,57,5.0,4.0,64,321,0.4,15,58.0,4.8,3.9,66,175,0.4,0.0790000000000077
2021-03-29,22,7.0,15,6.1,15,77,2.4,56.0,53,84,2.4,56,51,72,1.9,48,52,1.9,51,52,54,56,14,59.0,4.4,3.5,66,188,0.4,14,57,4.6,3.7,64,321,0.4,15,60.0,4.6,3.7,67,202,0.4,0.0270000000000188
2021-03-29,0,7.0,15,6.1,15,75,2.4,51.0,53,76,2.4,51,51,82,1.9,48,52,1.9,51,52,54,58,14,56.0,4.9,3.9,61,349,0.4,14,49,5.0,4.0,57,158,0.4,15,49.0,5.1,4.0,57,187,0.4,0.108000000000013
2021-03-30,2,6.6,15,5.9,15,73,2.4,51.0,52,72,2.4,51,52,78,1.8,46,52,1.8,49,52,49,67,14,51.0,4.6,3.8,58,120,0.4,14,52,4.6,3.8,61,156,0.4,15,53.0,4.6,3.8,61,150,0.4,0.0269999999999637
2021-03-30,4,6.8,15,6.0,15,72,2.4,52.0,51,76,2.4,51,51,75,1.8,46,52,1.8,47,52,49,63,14,52.0,4.5,3.7,59,128,0.4,14,52,4.6,3.7,60,322,0.4,15,52.0,4.4,3.6,60,321,0.4,0.44100000000001
2021-03-30,6,6.5,15,5.8,15,75,2.4,52.0,51,77,2.4,51,51,74,1.8,46,52,1.8,47,52,49,62,14,52.0,4.5,3.7,59,128,0.4,14,52,4.6,3.7,60,322,0.4,15,52.0,4.4,3.6,60,321,0.4,0.0210000000000061
2021-03-30,8,6.7,15,5.9,15,73,2.4,52.0,51,77,2.4,51,51,74,1.9,46,52,1.9,47,52,49,69,14,52.0,4.3,3.5,59,128,0.4,14,50,4.3,3.6,58,308,0.4,15,50.0,4.4,3.5,57,128,0.4,0.0299999999999727
2021-03-30,10,6.5,15,5.9,15,73,2.4,51.0,53,76,2.4,51,51,80,1.8,46,52,1.8,48,52,49,62,14,54.0,4.6,3.7,62,168,0.4,14,54,4.8,3.8,62,194,0.4,15,52.0,4.8,3.9,59,309,0.4,0.140000000000043
2021-03-30,12,6.8,15,6.1,15,74,2.4,52.0,51,70,2.4,51,52,69,1.8,47,51,1.8,48,52,49,66,14,53.0,4.7,3.8,60,130,0.4,14,51,4.7,3.8,59,134,0.4,15,54.0,4.6,3.8,62,173,0.4,0.482999999999976
2021-03-30,14,6.7,15,5.9,15,75,2.4,52.0,52,76,2.4,51,53,78,1.8,47,52,1.8,48,52,49,64,15,52.0,5.0,4.0,58,119,0.4,14,51,4.9,3.9,60,134,0.4,15,54.0,4.8,3.9,62,178,0.4,0.0759999999999934
2021-03-30,16,6.6,15,5.9,15,73,2.4,52.0,52,75,2.4,51,51,75,1.8,47,52,1.8,47,52,49,66,14,54.0,4.6,3.8,62,162,0.4,14,53,4.6,3.7,61,317,0.4,15,49.0,4.5,3.7,58,128,0.4,0.284999999999997
2021-03-30,18,6.9,15,6.0,15,73,2.4,51.0,52,80,2.4,51,51,80,1.8,46,52,1.8,48,52,49,62,14,55.0,4.2,3.4,62,187,0.4,15,54,4.2,3.4,61,159,0.4,15,55.0,4.4,3.4,61,155,0.4,0.0430000000000241
2021-03-30,20,6.4,15,5.8,15,74,2.4,52.0,54,76,2.4,51,51,76,1.8,47,52,1.8,47,52,49,61,14,57.0,4.6,3.5,62,178,0.4,14,51,4.9,3.7,59,128,0.4,15,55.0,5.0,3.8,61,322,0.4,0.021000000000015
2021-03-30,22,6.4,15,5.9,15,76,2.4,52.0,54,74,2.4,51,51,70,1.8,47,52,1.8,47,52,49,69,14,55.0,4.3,3.3,61,349,0.4,14,51,4.4,3.5,59,132,0.4,15,52.0,4.5,3.6,58,305,0.4,1.37699999999998
2021-03-30,0,6.4,15,6.1,15,74,2.4,52.0,54,75,2.4,51,51,70,1.8,47,52,1.8,47,52,48,62,14,34.0,4.4,3.5,40,42,0.4,14,57,4.4,3.6,66,209,0.4,15,57.0,4.5,3.6,57,329,0.4,0.0429999999999886
2021-03-31,2,6.6,15,5.8,14,76,2.4,52.0,54,70,2.4,51,53,73,1.8,44,52,1.8,44,52,48,68,14,54.0,4.8,3.9,60,136,0.4,14,50,4.8,3.9,59,134,0.4,15,54.0,4.8,3.9,62,325,0.4,0.801999999999994
2021-03-31,4,6.9,15,5.6,14,74,2.4,52.0,52,73,2.4,51,52,71,1.8,44,52,1.8,46,52,49,65,14,52.0,4.6,3.7,59,123,0.4,14,49,4.7,3.8,58,130,0.4,15,53.0,4.7,3.8,62,180,0.4,0.132999999999985
2021-03-31,6,6.7,15,5.8,14,77,2.4,52.0,52,76,2.4,51,52,71,1.8,45,52,1.8,46,52,49,67,14,52.0,4.6,3.7,59,116,0.4,14,49,4.7,3.8,58,312,0.4,15,53.0,4.7,3.8,62,165,0.4,0.45400000000002
2021-03-31,8,6.8,15,5.8,14,75,2.4,51.0,52,76,2.4,51,52,77,1.7,45,52,1.8,46,52,48,63,14,51.0,4.1,3.4,57,155,0.4,14,53,4.3,3.2,60,322,0.4,15,55.0,4.3,3.3,62,331,0.4,0.246999999999982
2021-03-31,10,6.8,15,6.0,15,73,2.4,51.0,54,83,2.4,51,53,72,1.8,45,52,1.8,47,52,49,63,14,54.0,4.2,3.5,61,152,0.4,14,51,4.1,3.4,59,139,0.4,14,52.0,4.5,3.7,60,131,0.4,0.126000000000033
2021-03-31,12,6.5,15,5.8,15,71,2.4,51.0,52,76,2.4,51,51,69,1.7,45,52,1.7,47,52,49,66,14,55.0,4.6,3.8,60,313,0.4,14,54,4.7,3.8,62,299,0.4,14,54.0,4.7,3.8,62,267,0.4,0.147999999999996
2021-03-31,14,6.7,15,6.2,15,74,2.4,52.0,52,75,2.4,51,52,72,1.7,46,52,1.7,47,52,49,65,14,54.0,4.0,3.1,60,128,0.4,14,51,4.0,3.3,59,128,0.4,15,56.0,4.0,3.2,61,321,0.4,0.242999999999977
2021-03-31,16,6.4,15,6.0,15,75,2.4,51.0,53,81,2.4,51,51,74,1.8,46,52,1.8,47,52,49,69,14,53.0,4.8,3.9,60,131,0.4,14,51,5.0,3.9,59,129,0.4,15,55.0,5.0,3.9,61,226,0.4,4.95000000000002
2021-03-31,18,7.0,15,6.2,15,74,2.4,52.0,52,83,2.4,51,52,76,1.8,45,52,1.8,46,52,48,71,14,52.0,4.1,3.3,58,115,0.4,14,52,4.2,3.4,59,132,0.4,15,54.0,4.4,3.4,60,319,0.4,0.0889999999999755
2021-03-31,20,6.8,15,6.1,14,73,2.4,52.0,54,76,2.4,51,52,74,1.8,46,52,1.8,46,52,49,60,14,52.0,4.0,3.5,58,115,0.4,14,52,3.9,3.3,60,138,0.4,15,50.0,3.9,3.2,58,291,0.4,0.524000000000001
2021-03-31,22,6.9,15,5.9,14,73,2.4,53.0,54,79,2.4,52,52,70,1.7,46,52,1.7,46,52,49,62,14,53.0,5.0,4.0,60,312,0.4,14,51,4.5,3.7,59,310,0.4,15,52.0,4.4,3.5,59,310,0.4,0.388000000000009
2021-03-31,0,6.6,15,5.9,14,74,2.4,53.0,54,66,2.4,52,52,67,1.7,46,52,1.7,47,52,49,60,14,53.0,5.0,4.0,60,260,0.4,14,51,4.5,3.7,60,132,0.4,15,52.0,4.4,3.5,62,160,0.4,1.749
2021-04-01,2,6.5,15,5.8,14,75,2.4,52.0,51,80,2.4,52,52,75,1.7,46,52,1.7,47,52,49,63,14,54.0,4.6,3.7,60,305,0.4,14,51,4.6,3.7,59,128,0.4,15,56.0,4.6,3.7,63,226,0.4,1.70599999999999
2021-04-01,4,6.6,15,6.1,14,72,2.4,53.0,52,67,2.4,52,52,66,1.7,46,51,1.7,47,52,49,65,14,54.0,5.0,4.1,61,129,0.4,14,53,4.9,4.0,62,322,0.4,15,51.0,4.8,3.9,60,135,0.4,0.0339999999999989
2021-04-01,6,6.7,15,6.1,14,74,2.4,53.0,52,78,2.4,52,52,73,1.8,46,51,1.8,47,52,49,62,14,54.0,4.7,3.8,60,121,0.4,14,55,4.8,3.8,62,318,0.4,15,53.0,4.8,3.8,62,149,0.4,1.16900000000002
