Дата,Время,Блок манифольда|P бм  |кгс/см²,Блок манифольда|t жидкости| °С,С-1|P сеп. |кгс/см²,С-1|t жидкости |°С,С-1|L жидкости| см,С-2/1|P сеп. |кгс/см²,С-2/1|t жидкости|°С,С-2/1|L межфазный|см,С-2/1|L нефти|см,С-2/2|P сеп. |кгс/см²,С-2/2|t жидкости|°С,С-2/2|L межфазный|см,С-2/2|L нефти|см,ОН-1/1|P отс. |кгс/см²,ОН-1/1|t жидкости|°С,ОН-1/1|L межфазный|см,ОН-1/2|P отс. |кгс/см²,ОН-1/2|t жидкости|°С,ОН-1/2|L  межфазный|см,С-3|t жидкости|°С,С-3|L нефти|см,П-1|Т нефти на входе|°С,П-1|Т нефти на выходе|°С,П-1|Р нефти на входе|кгс/см²,П-1|Р нефти на выходе|кгс/см²,П-1|Т теплоно-сителя|°С,П-1|Т дымовых газов|°С,П-1|Р на горелку|кгс/см2,П-2|Т нефти на входе|°С,П-2|Т нефти на выходе|°С,П-2|Р нефти на входе|кгс/см²,П-2|Р нефти на выходе|кгс/см²,П-2|Т теплоно-сителя|°С,П-2|Т дымовых газов|°С,П-2|Р на горелку|кгс/см3,П-3|Т нефти на входе|°С,П-3|Т нефти на выходе|°С,П-3|Р нефти на входе|кгс/см²,П-3|Р нефти на выходе|кгс/см²,П-3|Т теплоно-сителя|°С,П-3|Т дымовых газов|°С,П-3|Р на горелку|кгс/см4,Добыча воды за 2 ч |м3
2021-04-01,8,6.5,14,5.8,14,74,2.4,53.0,52,72,2.4,52,52,73,1.7,46,51,1.7,47,52,49,64,14,55.0,4.5,3.6,62,150,0.4,14,52,4.5,3.7,60,130,0.4,15,51.0,4.5,3.6,59,124,0.4,0.257999999999996
2021-04-01,10,7.0,15,6.0,14,74,2.4,52.0,52,73,2.5,52,52,79,1.8,46,52,1.8,47,52,49,60,14,54.0,4.7,3.8,60,305,0.4,14,56,4.8,3.9,64,243,0.4,15,56.0,4.9,3.9,63,205,0.4,1.196
2021-04-01,12,6.6,15,6.0,14,73,2.4,52.0,54,76,2.4,52,52,72,1.8,46,52,1.8,47,52,49,66,14,53.0,4.7,3.8,59,295,0.4,14,55,4.8,3.8,63,276,0.4,15,55.0,4.7,3.9,62,321,0.4,0.0900000000000087
2021-04-01,14,6.5,15,5.7,14,75,2.4,53.0,53,72,2.4,52,52,71,1.8,46,52,1.8,47,52,50,61,14,52.0,5.1,4.0,58,205,0.4,14,51,5.0,4.0,59,308,0.4,15,50.0,4.8,3.9,58,206,0.4,2.98199999999997
2021-04-01,16,6.7,14,6.0,14,77,2.4,53.0,51,71,2.4,52,53,67,1.7,46,52,1.7,47,52,50,70,14,53.0,4.9,3.8,59,113,0.4,14,52,5.0,4.0,60,129,0.4,15,52.0,5.1,4.0,60,131,0.4,0.731000000000023
2021-04-01,18,6.9,15,6.1,14,75,2.4,53.0,53,82,2.4,52,52,76,1.9,46,52,1.9,46,52,49,62,14,52.0,4.1,3.4,60,121,0.4,14,51,4.1,3.4,60,129,0.4,15,56.0,4.1,3.4,63,178,0.4,0.638999999999992
2021-04-01,20,6.4,15,6.0,14,72,2.4,52.0,52,71,2.4,52,52,79,1.8,46,52,1.8,47,52,50,60,14,54.0,4.7,3.9,61,135,0.4,14,54,4.6,3.8,63,302,0.4,15,51.0,4.6,3.7,59,127,0.4,3.758
2021-04-01,22,6.9,15,5.8,14,77,2.4,53.0,52,75,2.4,52,52,75,1.8,42,54,1.8,47,48,49,62,14,54.0,5.3,4.2,60,126,0.4,14,53,5.3,4.2,63,173,0.4,15,50.0,5.1,4.2,59,292,0.4,0.207000000000015
2021-04-01,0,6.9,15,5.8,14,75,2.4,53.0,52,73,2.4,52,52,75,1.8,42,54,1.8,47,48,49,65,14,55.0,4.5,3.6,62,145,0.4,14,50,4.4,3.6,59,284,0.4,15,55.0,4.4,3.6,62,171,0.4,0.30599999999999
2021-04-02,2,6.4,15,5.7,14,76,2.4,52.0,52,70,2.4,52,52,70,1.7,45,52,1.7,47,52,49,63,14,58.0,4.7,3.8,63,267,0.4,14,50,4.7,3.8,58,252,0.4,14,55.0,4.7,3.8,62,320,0.4,1.411
2021-04-02,4,6.6,15,5.8,14,76,2.4,52.0,52,67,2.4,52,52,67,1.6,47,45,1.6,47,45,47,50,14,58.0,4.9,3.9,59,137,0.4,14,53,4.9,4.0,62,322,0.4,15,51.0,4.8,3.9,60,135,0.4,5.67300000000002
2021-04-02,6,6.6,15,5.8,14,75,2.4,52.0,52,75,2.4,52,52,76,1.6,47,45,1.6,47,45,47,65,14,58.0,4.9,3.9,59,130,0.4,14,53,4.9,4.0,59,127,0.4,15,51.0,4.8,3.9,60,134,0.4,0.0329999999999764
2021-04-02,8,6.6,15,5.7,14,77,2.4,52.0,52,70,2.4,52,52,70,1.6,47,45,1.6,47,45,47,55,14,53.0,4.4,3.5,59,118,0.4,14,52,4.5,3.6,59,306,0.4,14,53.0,4.7,3.7,61,135,0.4,1.24400000000001
2021-04-02,10,6.6,15,6.2,14,73,2.4,52.0,53,78,2.4,52,51,75,1.8,45,52,1.8,46,51,50,57,14,55.0,4.3,3.6,62,314,0.4,14,55,4.3,3.6,63,305,0.4,15,52.0,4.4,3.5,59,131,0.4,0.526000000000005
2021-04-02,12,6.3,14,5.8,14,74,2.4,54.0,54,76,2.4,53,52,76,1.7,47,52,1.8,47,52,50,56,14,52.0,5.0,3.9,59,240,0.4,14,53,5.1,4.0,61,319,0.4,15,57.0,50.0,4.1,64,235,0.4,0.605999999999995
2021-04-02,14,6.7,15,6.2,14,75,2.4,53.0,54,90,2.4,53,52,71,1.9,46,52,1.9,48,52,51,73,14,57.0,4.5,3.7,64,196,0.4,14,56,4.4,3.6,64,232,0.4,15,56.0,4.3,3.6,64,316,0.4,0.0199999999999996
2021-04-02,16,6.9,15,6.0,14,71,2.4,53.0,52,80,2.4,53,52,80,1.8,46,52,1.8,48,52,51,58,14,53.0,4.6,3.7,60,274,0.4,14,52,4.5,3.7,61,305,0.4,15,52.0,4.6,3.7,60,131,0.4,2.664
2021-04-02,18,6.4,15,5.6,14,78,2.4,53.0,51,63,2.4,53,51,66,1.6,46,52,1.6,47,52,50,66,14,55.0,4.9,4.0,62,138,0.4,14,54,5.0,3.9,63,168,0.4,15,51.0,5.1,4.0,59,128,0.4,0.373000000000019
2021-04-02,20,6.9,15,5.9,14,74,2.4,54.0,53,72,2.4,53,52,71,1.7,47,52,1.7,47,52,50,63,14,54.0,4.4,3.7,61,131,0.4,14,56,4.3,3.6,64,239,0.4,15,52.0,4.3,3.4,60,135,0.4,1.52699999999999
2021-04-02,22,6.8,15,5.8,14,75,2.4,54.0,53,72,2.4,53,52,71,1.7,47,52,1.7,47,52,50,66,14,57.0,4.4,3.7,63,131,0.4,14,53,4.3,3.6,60,239,0.4,15,57.0,4.3,3.4,63,135,0.4,0.352000000000004
2021-04-02,0,6.6,15,5.7,14,75,2.4,54.0,53,72,2.4,53,52,71,1.7,47,52,1.7,47,52,50,63,14,55.0,4.4,3.7,62,131,0.4,14,51,4.3,3.6,60,239,0.4,15,55.0,4.3,3.4,62,135,0.4,0.94599999999997
2021-04-03,2,6.9,15,5.9,14,75,2.4,54.0,53,72,2.4,53,52,71,1.7,47,52,1.7,47,52,50,66,14,55.0,4.4,3.7,60,131,0.4,14,54,4.3,3.6,64,239,0.4,15,56.0,4.3,3.4,64,135,0.4,0.805000000000007
2021-04-03,4,7.0,15,5.9,14,76,2.4,54.0,52,73,2.4,53,52,72,1.7,47,52,1.7,47,52,50,68,14,57.0,4.5,3.5,63,137,0.4,14,52,4.5,3.5,60,322,0.4,15,57.0,4.5,3.5,64,135,0.4,0.568000000000012
2021-04-03,6,6.8,15,6.0,14,74,2.4,54.0,52,73,2.4,53,52,72,1.7,47,52,1.7,47,52,50,68,14,57.0,4.5,3.5,63,137,0.4,14,52,4.5,3.5,60,322,0.4,15,57.0,4.5,3.5,64,135,0.4,0.893000000000001
2021-04-03,8,6.9,15,5.8,14,76,2.4,54.0,52,73,2.4,53,52,72,1.7,47,52,1.7,47,52,50,64,14,54.0,4.5,3.5,60,137,0.4,14,53,4.5,3.5,62,322,0.4,15,54.0,4.5,3.5,62,135,0.4,0.168000000000006
2021-04-03,10,6.6,14,6.4,14,74,2.4,54.0,51,79,2.4,53,53,71,1.7,46,52,1.7,46,52,50,66,14,55.0,4.4,3.5,61,297,0.4,14,50,5.0,4.0,59,282,0.4,14,56.0,5.1,4.0,63,323,0.4,0.920999999999998
2021-04-03,12,6.5,14,5.9,14,72,2.4,54.0,53,75,2.4,53,53,70,1.8,47,52,1.8,46,52,50,57,14,53.0,4.9,3.9,59,116,0.4,14,52,5.0,4.0,61,136,0.4,14,51.0,5.0,4.0,59,256,0.4,0.87700000000001
2021-04-03,14,6.8,15,6.1,14,74,2.4,53.0,52,80,2.4,53,52,75,1.8,46,52,1.8,47,52,51,58,14,54.0,4.2,3.5,61,126,0.4,14,54,4.2,3.4,63,162,0.4,14,56.0,4.2,3.4,64,175,0.4,0.704000000000008
2021-04-03,16,6.5,14,5.9,14,70,2.4,53.0,50,63,2.3,52,50,60,1.7,47,52,1.7,47,52,50,61,15,53.0,5.2,4.3,62,150,0.4,14,49,5.1,4.3,59,253,0.4,15,52.0,4.8,4.0,60,307,0.4,9.56899999999997
2021-04-03,18,6.6,15,5.8,14,75,2.4,54.0,51,66,2.4,53,52,75,1.7,46,52,1.7,47,52,50,65,14,56.0,5.0,3.9,63,145,0.4,14,50,4.8,3.8,59,269,0.4,14,52.0,4.6,3.8,60,134,0.4,0.945000000000022
2021-04-03,20,6.7,15,6.0,14,75,2.4,53.0,53,72,2.4,52,51,81,1.8,46,52,1.8,47,52,51,58,14,55.0,4.3,3.5,62,143,0.4,14,54,4.3,3.4,62,146,0.4,14,58.0,4.4,3.4,64,285,0.4,1.065
2021-04-03,22,6.8,15,5.9,14,75,2.4,53.0,53,72,2.4,52,51,81,1.8,46,52,1.8,47,52,51,58,14,58.0,4.3,3.5,64,143,0.4,14,53,4.3,3.4,62,146,0.4,14,52.0,4.4,3.4,61,285,0.4,0.46599999999998
2021-04-03,0,6.9,15,6.0,14,75,2.4,53.0,53,72,2.4,52,51,81,1.7,46,52,1.7,47,52,51,55,14,55.0,4.3,3.5,62,143,0.4,14,53,4.3,3.4,61,146,0.4,14,53.0,4.4,3.4,61,285,0.4,0.694000000000017
2021-04-04,2,6.7,15,5.8,14,75,2.4,53.0,53,72,2.4,52,51,81,1.7,46,52,1.7,47,52,51,62,14,57.0,4.4,3.5,62,143,0.4,14,56,4.4,3.5,63,146,0.4,14,56.0,4.4,3.5,64,285,0.4,0.776000000000011
2021-04-04,4,6.9,15,6.0,14,75,2.4,53.0,52,73,2.4,53,52,72,1.7,47,52,1.7,47,52,51,58,14,58.0,4.5,3.5,64,137,0.4,14,51,4.5,3.5,60,322,0.4,15,56.0,4.5,3.5,64,135,0.4,0.68199999999996
2021-04-04,6,6.8,15,5.9,14,75,2.4,53.0,52,73,2.4,53,52,72,1.7,47,52,1.7,47,52,51,55,14,56.0,4.5,3.5,62,137,0.4,14,56,4.5,3.5,64,322,0.4,15,57.0,4.5,3.5,64,135,0.4,0.746000000000038
2021-04-04,8,6.9,15,5.8,14,75,2.4,53.0,52,73,2.4,53,52,72,1.7,47,52,1.7,47,52,51,61,14,54.0,4.5,3.5,60,137,0.4,14,52,4.5,3.5,60,322,0.4,15,53.0,4.5,3.5,60,135,0.4,0.207999999999998
2021-04-04,10,6.5,15,5.9,14,74,2.4,54.0,52,75,2.4,53,53,73,1.7,46,52,1.7,47,52,51,58,14,54.0,4.4,3.4,60,120,0.4,14,56,4.9,3.9,64,322,0.4,15,52.0,4.8,4.0,60,274,0.4,0.508999999999986
2021-04-04,12,6.5,15,5.7,14,75,2.4,54.0,53,73,2.4,53,53,71,1.7,47,52,1.7,48,52,51,59,14,54.0,4.8,3.8,61,118,0.4,14,51,4.8,3.9,60,293,0.4,15,54.0,4.7,3.8,62,142,0.4,1.711
2021-04-04,14,6.9,15,6.0,14,78,2.4,53.0,53,73,2.4,53,52,71,1.8,47,52,1.8,48,52,50,63,14,58.0,4.3,3.4,64,279,0.4,14,55,4.5,3.5,62,146,0.4,14,53.0,4.6,3.7,60,129,0.4,5.39000000000001
2021-04-04,16,6.7,15,5.8,14,73,2.4,53.0,53,73,2.4,53,52,72,1.8,47,52,1.8,48,52,50,61,14,54.0,4.8,3.7,60,117,0.4,14,51,4.9,3.959,59,246,0.4,14,56.0,4.8,3.9,63,322,0.4,0.993999999999982
2021-04-04,18,6.8,15,6.4,14,76,2.4,53.0,52,79,2.5,54,53,79,1.8,47,52,1.8,47,52,50,59,14,56.0,4.6,3.9,63,314,0.4,14,53,4.4,3.6,67,316,0.4,14,55.0,4.3,3.5,62,318,0.4,0.995000000000028
2021-04-04,20,6.2,14,5.8,14,74,2.4,53.0,53,73,2.4,53,52,73,1.8,46,52,1.8,47,52,50,61,14,56.0,4.6,3.9,63,314,0.4,14,53,4.4,3.6,67,316,0.4,14,55.0,4.3,3.5,62,318,0.4,0.438999999999965
2021-04-04,22,6.7,14,5.9,14,75,2.4,53.0,53,73,2.4,53,52,73,1.8,46,52,1.8,47,52,50,66,14,56.0,4.6,3.9,63,314,0.4,14,56,4.4,3.6,63,316,0.4,14,53.0,4.3,3.5,61,318,0.4,1.14400000000003
2021-04-04,0,6.8,14,5.9,14,75,2.4,53.0,53,73,2.4,53,52,73,1.8,46,52,1.8,47,52,50,62,14,57.0,4.6,3.9,62,314,0.4,14,52,4.4,3.6,60,316,0.4,14,56.0,4.3,3.5,62,318,0.4,0.441000000000003
2021-04-05,2,6.7,14,6.0,14,75,2.4,53.0,53,73,2.4,53,52,73,1.8,46,52,1.8,47,52,50,62,14,55.0,4.6,3.6,62,314,0.4,14,56,4.6,3.6,64,316,0.4,14,55.0,4.6,3.6,62,318,0.4,0.60299999999998
2021-04-05,4,6.8,14,5.9,14,75,2.4,53.0,52,73,2.4,53,52,72,1.8,47,52,1.8,48,52,51,57,14,57.0,4.5,3.5,64,137,0.4,14,56,4.5,3.5,64,322,0.4,15,56.0,4.5,3.5,63,135,0.4,0.537000000000006
2021-04-05,6,6.7,14,5.8,14,75,2.4,53.0,52,73,2.4,53,52,72,1.8,47,52,1.8,48,52,51,66,14,55.0,4.5,3.5,62,137,0.4,14,55,4.5,3.5,63,322,0.4,15,54.0,4.5,3.5,62,135,0.4,1.65499999999997
2021-04-05,8,6.8,14,6.0,14,75,2.4,53.0,52,73,2.4,53,52,72,1.8,47,52,1.8,48,52,51,63,14,56.0,4.5,3.5,63,137,0.4,14,51,4.5,3.5,61,322,0.4,15,54.0,4.5,3.5,62,135,0.4,0.293000000000035
2021-04-05,10,6.2,14,5.8,14,75,2.3,46.0,52,71,2.4,53,51,79,1.8,46,52,1.8,48,52,50,57,14,56.0,4.5,3.6,63,153,0.4,14,55,4.5,3.7,62,320,0.4,14,54.0,4.5,3.7,61,141,0.4,0.75999999999998
2021-04-05,12,6.3,14,5.8,14,75,2.4,54.0,54,72,2.4,53,52,69,1.8,47,52,1.8,48,52,51,62,14,55.0,4.7,3.8,62,138,0.4,14,51,4.8,3.9,59,275,0.4,14,56.0,4.8,3.9,64,193,0.4,0.540999999999979
2021-04-05,14,6.4,14,6.0,14,70,2.4,54.0,52,73,2.4,53,52,73,1.8,47,52,1.8,49,52,51,58,14,53.0,4.6,3.8,59,199,0.4,14,56,4.2,3.5,64,262,0.4,14,54.0,4.1,3.4,61,137,0.4,1.55400000000003
2021-04-05,16,6.6,15,6.0,14,74,2.4,53.0,53,72,2.4,53,52,77,1.8,47,52,1.8,49,52,50,61,14,53.0,4.4,3.6,60,114,0.4,14,57,4.9,3.9,65,195,0.4,14,55.0,5.1,4.0,62,144,0.4,0.237
2021-04-05,18,6.2,14,5.8,14,79,2.4,54.0,52,78,2.4,53,51,67,1.8,47,52,1.8,49,52,51,58,14,58.0,4.4,3.5,64,64,300.0,14,54,4.7,3.7,61,134,0.4,14,54.0,4.7,3.8,61,133,0.4,0.758200000000006
2021-04-05,20,6.7,15,6.0,14,71,2.4,53.0,53,73,2.4,52,52,61,1.9,47,52,1.9,48,52,50,73,14,55.0,4.3,3.4,63,152,0.4,14,52,4.2,3.5,62,150,0.4,15,57.0,4.2,3.3,64,198,0.4,2.10379999999998
2021-04-05,22,6.8,15,5.8,14,77,2.4,53.0,53,73,2.4,52,52,78,1.8,47,52,1.8,48,52,50,64,14,55.0,4.3,3.4,62,152,0.5,14,52,4.2,3.5,60,150,0.4,15,55.0,4.2,3.3,63,198,0.4,1.84200000000001
2021-04-05,0,6.9,15,5.9,14,76,2.4,53.0,53,73,2.4,52,52,78,1.8,47,52,1.8,48,52,50,55,14,58.0,4.3,3.4,64,152,0.6,14,51,4.2,3.5,61,150,0.4,15,52.0,4.2,3.3,60,198,0.4,15.562
2021-04-06,2,6.9,15,6.0,14,75,2.4,53.0,53,73,2.4,52,52,78,1.8,47,52,1.8,48,52,50,60,14,52.0,4.5,3.5,60,152,0.7,14,54,4.5,3.5,64,150,0.4,15,54.0,4.5,3.5,64,198,0.4,2.32500000000002
2021-04-06,4,6.8,14,5.9,14,75,2.4,53.0,52,73,2.4,53,52,72,1.8,47,52,1.8,48,52,51,57,14,57.0,4.5,3.5,64,137,0.4,14,56,4.5,3.5,64,322,0.4,15,56.0,4.5,3.5,63,135,0.4,0.21599999999998
2021-04-06,6,6.9,14,5.8,14,75,2.4,53.0,52,73,2.4,53,52,72,1.8,47,52,1.8,48,52,51,69,14,55.0,4.5,3.5,62,137,0.4,14,57,4.5,3.5,65,322,0.4,15,53.0,4.5,3.5,60,135,0.4,0.557000000000016
2021-04-06,8,6.8,14,5.7,14,75,2.4,53.0,52,73,2.4,53,52,72,1.8,47,52,1.8,48,52,51,58,14,56.0,4.5,3.5,62,137,0.4,14,52,4.5,3.5,60,322,0.4,15,58.0,4.5,3.5,65,135,0.4,0.506999999999977
2021-04-06,10,6.2,14,5.7,14,76,2.4,53.0,51,73,2.4,53,53,77,1.8,46,52,1.8,46,52,50,60,14,56.0,4.5,3.5,62,137,0.4,14,52,4.5,3.5,60,322,0.4,15,58.0,4.5,3.5,65,135,0.4,0.38700000000004
2021-04-06,12,6.4,14,6.0,14,70,2.4,54.0,52,79,2.4,53,52,73,1.8,46,52,1.8,47,52,50,58,14,52.0,5.1,4.2,61,127,0.4,14,52,4.8,4.0,61,314,0.4,15,52.0,4.5,3.8,61,313,0.4,0.743999999999961
2021-04-06,14,6.0,14,5.9,14,75,2.4,53.0,52,74,2.4,53,51,70,1.7,46,52,1.8,47,52,50,66,14,51.0,5.1,4.0,59,245,0.4,14,52,5.2,4.0,62,145,0.4,15,55.0,4.9,3.9,64,246,0.4,4.88100000000001
2021-04-06,16,6.5,14,6.0,14,73,2.4,53.0,52,73,2.4,52,52,78,1.7,45,52,1.7,46,52,50,62,14,51.0,5.1,4.0,59,245,0.4,14,52,5.2,4.0,62,145,0.4,15,55.0,4.9,3.9,64,246,0.4,7.21600000000001
2021-04-06,18,6.2,14,5.6,14,79,2.4,53.0,52,65,2.4,52,52,64,1.6,46,52,1.6,46,52,50,59,14,57.0,4.7,3.7,62,132,0.4,14,57,4.9,3.8,65,203,0.4,14,55.0,4.9,3.9,62,148,0.4,2.47500000000001
2021-04-06,20,6.9,14,5.7,15,77,2.4,53.0,51,93,2.4,52,52,73,1.9,45,52,1.9,47,52,50,64,14,55.0,5.2,3.9,63,163,0.4,14,57,4.9,3.8,65,203,0.4,14,55.0,4.9,3.9,62,148,0.4,0.141999999999996
2021-04-06,22,6.8,14,5.8,15,75,2.4,53.0,51,93,2.4,52,52,73,1.8,45,52,1.8,47,52,50,62,14,52.0,5.2,3.9,61,163,0.4,14,51,4.9,3.8,61,203,0.4,14,54.0,4.9,3.9,63,148,0.4,1.02799999999999
2021-04-06,0,6.7,14,5.9,15,74,2.4,53.0,51,93,2.4,52,52,73,1.8,45,52,1.8,47,52,50,64,14,53.0,5.2,3.9,61,163,0.4,14,54,4.9,3.8,62,203,0.4,14,52.0,4.9,3.9,61,148,0.4,1.96000000000001
2021-04-07,2,6.8,14,6.0,15,75,2.4,55.0,51,77,2.4,55,52,73,1.8,47,52,1.8,47,52,50,58,14,58.0,5.2,3.9,65,163,0.4,14,54,4.9,3.8,63,203,0.4,14,54.0,4.9,3.9,63,148,0.4,1.797
2021-04-07,4,6.9,14,5.8,14,75,2.4,55.0,52,73,2.4,55,52,72,1.8,47,52,1.8,49,52,52,57,14,56.0,4.5,3.5,62,137,0.4,14,58,4.5,3.5,66,322,0.4,15,57.0,4.5,3.5,64,135,0.4,1.44199999999998
2021-04-07,6,6.8,14,5.9,14,75,2.4,55.0,52,73,2.4,55,52,72,1.8,47,52,1.8,49,52,53,52,14,58.0,4.5,3.5,65,137,0.4,14,58,4.5,3.5,66,322,0.4,15,56.0,4.5,3.5,66,135,0.4,1.44300000000001
2021-04-07,8,6.7,14,6.1,14,74,2.4,55.0,52,73,2.4,55,52,72,1.8,47,52,1.8,49,52,53,65,14,57.0,4.5,3.5,64,137,0.4,14,56,4.5,3.5,63,322,0.4,15,58.0,4.5,3.5,64,135,0.4,0.462999999999994
2021-04-07,10,6.5,14,6.0,14,71,2.4,55.0,52,73,2.4,54,51,56,1.8,48,51,1.9,50,51,52,60,14,59.0,4.5,3.8,65,315,0.4,14,52,4.5,3.8,61,297,0.4,14,55.0,4.4,3.7,63,144,0.4,1.31800000000001
2021-04-07,12,6.8,14,6.0,14,75,2.4,55.0,51,76,2.4,55,50,76,1.8,49,54,1.8,50,51,52,59,14,59.0,4.9,4.1,66,253,0.4,14,55,4.8,4.0,64,318,0.4,15,57.0,4.8,3.8,65,178,0.4,1.07900000000001
2021-04-07,14,6.8,14,5.9,14,74,2.4,55.0,52,84,2.4,55,50,77,1.8,49,51,1.8,50,51,52,53,14,58.0,4.9,3.8,66,218,0.4,14,56,4.9,3.9,64,317,0.4,15,58.0,4.8,3.2,65,321,0.4,1.47099999999999
2021-04-07,16,6.7,14,6.0,14,76,2.4,55.0,53,84,2.4,55,54,72,1.9,49,51,1.9,50,51,52,55,14,58.0,4.9,3.8,66,218,0.4,14,56,4.9,3.9,64,317,0.4,15,58.0,4.8,3.2,65,321,0.4,6.87000000000002
2021-04-07,18,6.5,14,6.0,14,73,2.5,55.0,53,78,2.5,53,51,78,1.8,49,51,1.9,48,51,51,55,14,53.0,5.0,4.1,61,141,0.4,14,56,4.9,4.1,65,172,0.4,15,54.0,4.7,3.9,62,139,0.4,12.486
2021-04-07,20,6.9,14,6.0,14,73,2.4,55.0,51,81,2.5,55,52,71,1.9,49,51,1.9,50,51,52,57,14,53.0,5.0,4.1,61,141,0.4,14,56,4.9,4.1,65,172,0.4,15,54.0,4.7,3.9,62,139,0.4,1.03899999999999
2021-04-07,22,6.8,14,5.9,14,76,2.4,55.0,51,81,2.5,55,52,71,1.9,49,51,1.9,50,51,52,56,14,55.0,5.0,4.1,62,141,0.4,14,53,4.9,4.1,62,172,0.4,15,57.0,4.7,3.9,66,139,0.4,0.545999999999992
2021-04-07,0,6.9,14,5.8,14,75,2.4,55.0,51,81,2.5,55,52,71,1.9,49,51,1.9,50,51,52,55,14,55.0,5.0,4.1,62,141,0.4,14,58,4.9,4.1,65,172,0.4,15,56.0,4.7,3.9,63,139,0.4,0.15100000000001
2021-04-08,2,6.8,14,5.9,14,75,2.4,55.0,51,81,2.5,55,52,71,1.9,49,51,1.9,50,51,52,55,14,55.0,5.0,4.1,62,141,0.4,14,57,5.0,4.1,65,172,0.4,15,57.0,5.0,4.1,66,139,0.4,0.733999999999995
2021-04-08,4,6.9,14,5.8,14,75,2.4,55.0,52,73,2.4,55,52,72,1.8,47,52,1.8,49,52,52,57,14,56.0,4.5,3.5,62,137,0.4,14,58,4.5,3.5,66,322,0.4,15,57.0,4.5,3.5,64,135,0.4,0.650000000000006
2021-04-08,6,6.8,14,5.7,14,77,2.4,55.0,52,73,2.4,55,52,72,1.8,47,52,1.8,49,52,52,60,14,58.0,4.5,3.5,65,137,0.4,14,57,4.5,3.5,65,322,0.4,15,58.0,4.5,3.5,64,135,0.4,0.780000000000001
2021-04-08,8,6.7,14,5.8,14,77,2.4,55.0,52,73,2.4,55,52,72,1.8,47,52,1.8,49,52,52,61,14,58.0,4.5,3.5,65,137,0.4,14,57,4.5,3.5,65,322,0.4,15,57.0,4.5,3.5,63,135,0.4,0.554999999999993
2021-04-08,10,6.9,14,6.0,14,75,2.4,55.0,51,75,2.4,54,52,73,1.8,50,51,1.8,50,51,52,60,14,54.0,4.5,3.7,62,125,0.4,14,58,4.5,3.6,66,321,0.4,14,59.0,4.5,3.6,65,322,0.4,0.575999999999993
2021-04-08,12,6.4,14,6.0,14,73,2.4,55.0,52,81,2.4,54,52,82,1.8,49,52,1.8,50,51,52,58,14,54.0,4.5,3.7,62,125,0.4,14,58,4.5,3.6,66,321,0.4,14,59.0,4.5,3.6,65,322,0.4,0.187000000000019
2021-04-08,14,6.7,14,5.6,14,75,24.0,55.0,51,79,2.4,54,51,76,1.8,49,51,1.8,50,51,52,56,14,58.0,4.8,3.9,66,199,0.4,14,52,4.8,3.9,61,199,0.4,14,58.0,4.6,3.8,66,321,0.4,0.197999999999979
2021-04-08,16,6.8,14,5.7,14,74,2.4,55.0,51,72,2.4,55,52,74,1.7,50,51,1.7,50,51,52,58,14,58.0,4.8,3.9,66,199,0.4,14,52,4.8,3.9,61,199,0.4,14,58.0,4.6,3.8,66,321,0.4,0.461000000000013
2021-04-08,18,6.8,14,5.7,14,73,2.4,56.0,51,71,2.4,55,52,74,1.8,50,51,1.8,50,51,52,60,14,57.0,4.7,3.8,64,151,0.4,14,55,4.8,3.8,63,310,0.4,14,55.0,5.0,4.0,63,140,0.4,0.0600000000000023
2021-04-08,20,6.8,14,5.8,14,77,2.4,55.0,52,80,2.4,55,52,72,1.9,49,51,1.8,50,52,52,60,13,59.0,4.2,3.4,65,314,0.4,13,54,4.3,3.4,62,134,0.4,14,57.0,4.3,3.5,63,308,0.4,0.322000000000003
2021-04-08,22,6.9,14,5.8,14,77,2.4,57.0,52,80,2.4,57,52,72,1.9,49,51,1.8,50,52,54,59,13,61.0,4.2,3.4,68,314,0.4,13,58,4.3,3.4,66,134,0.4,14,56.0,4.3,3.5,64,308,0.4,0.878
2021-04-08,0,6.7,14,5.7,14,73,2.4,57.0,52,80,2.4,57,52,72,1.9,49,51,1.8,50,52,54,51,13,60.0,4.2,3.4,66,314,0.4,13,58,4.3,3.4,67,134,0.4,14,56.0,4.3,3.5,64,308,0.4,2.72099999999999
2021-04-08,2,6.8,14,5.9,14,75,2.4,55.0,51,81,2.5,55,52,71,1.9,49,51,1.9,50,51,52,55,14,55.0,5.0,4.1,62,141,0.4,14,57,5.0,4.1,65,172,0.4,15,57.0,5.0,4.1,66,139,0.4,0.733999999999995
2021-04-08,4,6.9,14,5.8,14,75,2.4,55.0,52,73,2.4,55,52,72,1.8,47,52,1.8,49,52,52,57,14,56.0,4.5,3.5,62,137,0.4,14,58,4.5,3.5,66,322,0.4,15,57.0,4.5,3.5,64,135,0.4,0.650000000000006
2021-04-08,6,6.8,14,5.7,14,77,2.4,55.0,52,73,2.4,55,52,72,1.8,47,52,1.8,49,52,52,60,14,58.0,4.5,3.5,65,137,0.4,14,57,4.5,3.5,65,322,0.4,15,58.0,4.5,3.5,64,135,0.4,0.780000000000001
2021-04-08,8,6.7,14,5.8,14,77,2.4,55.0,52,73,2.4,55,52,72,1.8,47,52,1.8,49,52,52,61,14,58.0,4.5,3.5,65,137,0.4,14,57,4.5,3.5,65,322,0.4,15,57.0,4.5,3.5,63,135,0.4,0.554999999999993
2021-04-08,10,6.9,14,6.0,14,75,2.4,55.0,51,75,2.4,54,52,73,1.8,50,51,1.8,50,51,52,60,14,54.0,4.5,3.7,62,125,0.4,14,58,4.5,3.6,66,321,0.4,14,59.0,4.5,3.6,65,322,0.4,0.575999999999993
2021-04-08,12,6.4,14,6.0,14,73,2.4,55.0,52,81,2.4,54,52,82,1.8,49,52,1.8,50,51,52,58,14,54.0,4.5,3.7,62,125,0.4,14,58,4.5,3.6,66,321,0.4,14,59.0,4.5,3.6,65,322,0.4,0.187000000000019
2021-04-08,14,6.7,14,5.6,14,75,24.0,55.0,51,79,2.4,54,51,76,1.8,49,51,1.8,50,51,52,56,14,58.0,4.8,3.9,66,199,0.4,14,52,4.8,3.9,61,199,0.4,14,58.0,4.6,3.8,66,321,0.4,0.197999999999979
2021-04-08,16,6.8,14,5.7,14,74,2.4,55.0,51,72,2.4,55,52,74,1.7,50,51,1.7,50,51,52,58,14,58.0,4.8,3.9,66,199,0.4,14,52,4.8,3.9,61,199,0.4,14,58.0,4.6,3.8,66,321,0.4,0.461000000000013
2021-04-08,18,6.8,14,5.7,14,73,2.4,56.0,51,71,2.4,55,52,74,1.8,50,51,1.8,50,51,52,60,14,57.0,4.7,3.8,64,151,0.4,14,55,4.8,3.8,63,310,0.4,14,55.0,5.0,4.0,63,140,0.4,0.0600000000000023
2021-04-08,20,6.8,14,5.8,14,77,2.4,55.0,52,80,2.4,55,52,72,1.9,49,51,1.8,50,52,52,60,13,59.0,4.2,3.4,65,314,0.4,13,54,4.3,3.4,62,134,0.4,14,57.0,4.3,3.5,63,308,0.4,0.322000000000003
2021-04-08,22,6.9,14,5.8,14,77,2.4,57.0,52,80,2.4,57,52,72,1.9,49,51,1.8,50,52,54,59,13,61.0,4.2,3.4,68,314,0.4,13,58,4.3,3.4,66,134,0.4,14,56.0,4.3,3.5,64,308,0.4,0.878
2021-04-08,0,6.7,14,5.7,14,73,2.4,57.0,52,80,2.4,57,52,72,1.9,49,51,1.8,50,52,54,51,13,60.0,4.2,3.4,66,314,0.4,13,58,4.3,3.4,67,134,0.4,14,56.0,4.3,3.5,64,308,0.4,2.72099999999999
2021-04-09,2,6.8,14,5.8,14,73,2.4,57.0,52,80,2.4,57,52,72,1.9,49,51,1.8,50,52,54,51,13,61.0,4.2,3.4,68,314,0.4,13,55,4.3,3.4,64,134,0.4,14,60.0,4.3,3.5,67,308,0.4,0.367999999999995
2021-04-09,4,6.9,14,5.8,14,75,2.4,57.0,52,73,2.4,57,52,72,1.8,46,53,1.8,51,53,55,52,14,60.0,4.5,3.5,66,137,0.4,14,58,4.5,3.5,66,322,0.4,14,58.0,4.5,3.5,65,135,0.4,0.303000000000012
2021-04-09,6,6.7,14,5.7,14,74,2.4,57.0,52,95,2.4,57,52,77,1.8,46,52,1.8,51,52,55,55,14,59.0,4.5,3.5,67,137,0.4,14,60,4.5,3.5,67,322,0.4,14,61.0,4.5,3.5,67,135,0.4,5.08600000000001
2021-04-09,8,6.8,14,5.8,14,75,2.4,57.0,52,95,2.4,57,52,77,1.8,46,52,1.8,51,52,54,57,14,58.0,4.5,3.5,65,137,0.4,14,59,4.5,3.5,68,322,0.4,14,58.0,4.5,3.5,65,135,0.4,19.77
2021-04-09,10,6.8,14,6.0,14,75,2.4,58.0,52,82,2.4,57,50,78,1.8,50,51,1.9,51,52,54,50,14,57.0,4.8,3.9,64,135,0.4,13,56,4.8,3.9,65,153,0.4,14,56.0,4.8,3.8,66,141,0.4,1.32700000000002
2021-04-09,12,6.6,14,6.1,14,71,2.4,58.0,52,72,2.4,57,50,74,1.8,50,51,1.9,51,51,54,54,14,60.0,5.1,4.1,66,308,0.4,13,60,5.1,4.1,68,293,0.4,14,57.0,4.9,4.1,65,308,0.4,0.0759999999999828
2021-04-09,14,6.6,14,6.1,14,71,2.4,58.0,52,90,2.4,57,50,95,1.8,50,51,1.9,51,51,54,52,14,60.0,5.1,4.1,66,308,0.4,13,60,5.1,4.1,68,293,0.4,14,57.0,4.9,4.1,65,308,0.4,0.509000000000032
2021-04-09,16,6.5,14,5.7,14,67,2.4,56.0,53,75,2.4,56,51,79,1.7,51,51,1.7,51,51,48,10,14,56.0,5.2,4.2,64,283,0.4,13,57,5.2,4.2,65,158,0.4,15,58.0,5.2,4.2,65,307,0.4,5.57699999999998
2021-04-09,18,6.7,14,5.9,14,70,2.4,56.0,53,112,2.4,56,50,73,1.9,50,51,1.9,51,51,53,56,14,59.0,4.9,4.2,67,314,0.4,13,58,4.9,4.2,65,158,0.4,15,58.0,4.9,4.2,65,135,0.4,15.485
2021-04-09,20,6.8,14,5.9,14,70,2.4,56.0,51,74,2.4,56,51,81,1.9,50,51,1.9,51,51,54,62,14,59.0,4.7,3.7,64,294,0.4,13,61,4.9,3.8,68,219,0.4,14,59.0,5.4,4.3,67,174,0.4,0.377000000000006
2021-04-09,22,6.7,14,6.2,14,70,2.4,57.0,53,74,2.4,57,52,72,1.9,50,51,1.8,51,51,54,53,14,60.0,4.6,3.7,67,294,0.4,13,61,4.9,3.8,68,219,0.4,14,59.0,5.4,4.3,67,174,0.4,0.814000000000004
2021-04-09,0,6.9,14,5.9,14,70,2.4,57.0,51,83,2.4,57,52,75,1.9,50,51,1.8,51,51,54,51,14,58.0,4.5,3.6,65,211,0.4,14,62,4.6,3.6,69,245,0.4,14,59.0,4.6,3.6,66,198,0.4,0.554000000000013
2021-04-10,2,6.8,14,6.0,14,70,2.4,57.0,53,99,2.4,57,52,73,1.9,50,51,1.8,52,51,54,56,14,61.0,4.2,3.4,67,285,0.4,14,55,4.3,3.4,64,156,0.4,14,60.0,4.3,3.5,67,209,0.4,0.405000000000012
2021-04-10,4,6.9,14,5.8,14,75,2.4,57.0,52,73,2.4,57,52,72,1.8,50,53,1.8,52,53,54,56,14,58.0,4.4,3.6,64,126,0.4,14,59,4.4,3.6,68,312,0.4,14,60.0,4.4,3.5,67,227,0.4,0.0869999999999891
2021-04-10,6,6.6,14,6.2,14,67,2.4,57.0,54,78,2.4,57,51,75,1.9,51,51,1.9,51,52,54,54,14,61.0,4.4,3.6,68,269,0.4,14,57,4.4,3.6,65,154,0.4,14,57.0,4.4,3.5,65,132,0.4,0.185999999999972
2021-04-10,8,6.6,14,6.2,14,67,2.4,57.0,54,78,2.4,57,51,75,1.9,51,51,1.9,51,52,54,55,14,61.0,4.4,3.6,68,269,0.4,14,57,4.4,3.6,65,154,0.4,14,57.0,4.4,3.5,65,132,0.4,0.930000000000035
2021-04-10,10,6.6,14,5.9,14,84,2.5,57.0,50,82,2.5,57,51,76,1.7,52,50,1.8,51,51,48,50,14,56.0,5.4,4.4,64,306,0.4,14,56,5.5,4.4,66,170,0.4,14,58.0,5.6,4.5,67,174,0.4,1.31299999999997
2021-04-10,12,6.8,14,6.1,14,75,2.4,57.0,50,85,2.4,57,51,72,1.8,52,50,1.8,52,51,55,57,14,56.0,4.8,3.4,64,129,0.4,14,59,4.8,3.5,67,319,0.4,14,58.0,4.8,3.5,67,174,0.4,0.137000000000004
2021-04-10,14,6.8,14,6.1,14,65,2.4,56.0,48,75,2.4,55,49,81,1.9,52,50,1.9,52,51,53,53,13,62.0,4.9,3.6,68,246,0.4,13,60,5.0,4.1,66,313,0.4,14,58.0,5.2,4.2,65,309,0.4,15.719
2021-04-10,16,6.8,14,6.0,14,69,2.5,56.0,47,95,2.5,56,51,83,1.9,52,51,1.9,52,51,54,54,14,57.0,5.6,4.5,66,166,0.4,13,55,5.7,4.6,64,305,0.4,14,60.0,5.7,4.6,68,232,0.4,2.379
2021-04-10,18,6.6,14,5.9,14,72,2.5,56.0,53,82,2.5,55,54,95,1.9,52,51,1.9,52,51,54,57,14,59.0,5.5,4.3,68,237,0.4,14,54,5.5,4.4,63,157,0.4,15,56.0,5.6,4.5,64,300,0.4,7.94099999999999
2021-04-10,20,6.5,14,6.0,14,65,2.4,57.0,53,70,2.4,56,53,90,1.9,52,51,1.9,52,51,54,60,14,57.0,5.4,4.3,66,163,0.4,13,55,5.4,4.5,65,159,0.4,14,56.0,5.3,4.3,64,142,0.4,2.8
2021-04-10,22,6.6,14,6.2,14,65,2.4,57.0,51,80,2.4,57,52,81,1.8,52,51,1.8,52,51,54,54,14,57.0,4.2,3.4,64,125,0.4,14,56,4.3,3.4,64,144,0.4,14,59.0,4.3,3.5,66,277,0.4,0.386999999999995
2021-04-10,0,6.4,14,5.9,14,65,2.4,57.0,51,71,2.4,57,52,83,1.8,52,51,1.8,52,51,54,56,14,57.0,4.2,3.4,64,201,0.4,14,56,4.3,3.4,64,198,0.4,14,59.0,4.3,3.5,66,277,0.4,1.15500000000001
2021-04-11,2,6.5,14,6.0,14,65,2.4,57.0,51,71,2.4,57,52,83,1.8,52,51,1.8,52,51,54,58,14,57.0,4.2,3.4,64,201,0.4,14,56,4.3,3.4,64,198,0.4,14,59.0,4.3,3.5,66,277,0.4,0.238999999999994
2021-04-11,4,6.6,14,5.7,14,75,2.4,57.0,52,80,2.4,57,52,76,1.8,52,53,1.8,52,53,54,56,14,58.0,4.4,3.6,64,126,0.4,14,59,4.4,3.6,68,312,0.4,14,60.0,4.4,3.5,67,227,0.4,0.604000000000008
2021-04-11,6,6.5,14,5.9,14,75,2.4,57.0,52,80,2.4,57,52,76,1.8,52,53,1.8,52,53,54,51,14,59.0,4.2,3.4,64,215,0.4,14,59,4.4,3.6,68,226,0.4,14,60.0,4.4,3.5,67,227,0.4,0.930999999999983
2021-04-11,8,6.9,14,6.0,14,75,2.4,57.0,52,80,2.4,57,52,76,1.8,52,53,1.8,52,53,54,57,14,57.0,4.4,3.5,63,112,0.4,14,59,4.5,3.5,68,265,0.4,14,57.0,4.4,3.5,64,132,0.4,1.93300000000002
2021-04-11,10,6.8,14,6.0,14,67,2.4,57.0,52,86,2.4,57,52,73,1.8,50,53,1.8,51,53,54,58,14,57.0,4.9,3.5,63,112,0.4,14,59,4.9,3.8,66,226,0.4,14,57.0,5.1,4.2,67,320,0.4,0.0329999999999959
2021-04-11,12,6.5,14,5.9,14,63,2.4,57.0,52,74,2.4,57,52,73,1.8,50,53,1.8,51,53,54,54,13,58.0,4.4,3.6,65,135,0.4,13,58,4.4,3.6,66,162,0.4,14,58.0,4.5,3.7,65,309,0.4,0.0859999999999843
2021-04-11,14,6.9,14,6.0,14,75,2.4,57.0,52,100,2.4,57,52,78,1.8,50,51,1.8,51,51,55,53,14,58.0,4.9,4.0,67,176,0.4,13,54,4.7,3.9,63,269,0.4,15,56.0,4.7,3.9,65,301,0.4,0.00200000000000244
2021-04-11,16,6.5,14,5.9,14,66,2.4,57.0,52,77,2.4,57,52,74,1.7,51,51,1.7,51,45,54,53,14,58.0,5.2,4.2,67,176,0.4,13,54,5.2,4.2,63,269,0.4,15,56.0,5.2,4.2,65,301,0.4,1.80200000000002
2021-04-11,18,6.5,14,6.0,14,66,2.4,57.0,52,83,2.4,57,52,76,1.7,51,51,1.7,51,51,54,54,14,56.0,5.5,4.5,65,305,0.4,13,58,5.6,4.6,67,316,0.4,15,59.0,5.6,4.5,68,214,0.4,3.693
2021-04-11,20,6.6,14,6.1,14,73,2.3,57.0,51,72,2.3,56,52,74,1.7,52,51,1.7,51,45,54,57,14,59.0,5.0,4.0,64,130,0.4,13,58,5.0,4.0,67,165,0.4,14,60.0,5.0,4.0,67,316,0.4,4.19599999999998
2021-04-11,22,6.7,14,5.8,14,73,2.4,57.0,53,71,2.3,57,53,73,1.8,52,51,1.8,52,49,54,54,14,60.0,5.0,4.0,66,315,0.4,13,58,5.0,4.0,66,249,0.4,14,57.0,5.0,4.0,65,162,0.4,1.16100000000001
2021-04-11,0,6.5,14,5.7,14,73,2.4,57.0,53,71,2.3,57,53,73,1.8,52,51,1.8,52,49,54,55,14,60.0,5.0,4.0,66,315,0.4,13,58,5.0,4.0,66,249,0.4,14,57.0,5.0,4.0,65,162,0.4,1.34499999999999
2021-04-12,2,6.6,14,6.0,14,73,2.4,57.0,53,79,2.3,57,53,76,1.8,52,51,1.8,52,49,54,54,14,61.0,5.0,4.0,67,288,0.4,13,56,5.0,4.0,64,137,0.4,14,58.0,5.0,4.0,66,243,0.4,2.203
2021-04-12,4,6.8,14,6.2,14,75,2.4,57.0,52,80,2.4,57,52,76,1.8,52,53,1.8,52,53,54,56,14,58.0,4.4,3.6,64,126,0.4,14,59,4.4,3.6,68,312,0.4,14,60.0,4.4,3.5,67,227,0.4,1.49700000000001
2021-04-12,6,6.7,14,5.8,14,75,2.4,57.0,52,77,2.4,56,52,75,1.7,52,53,1.7,52,53,54,51,14,62.0,5.0,3.8,68,299,0.4,14,58,5.0,3.8,66,142,0.4,14,58.0,5.0,3.6,66,138,0.4,2.57399999999999
2021-04-12,8,6.5,14,6.0,14,75,2.4,57.0,52,72,2.4,56,52,72,1.8,52,50,1.8,52,52,54,53,13,61.0,4.4,3.6,68,251,0.4,13,59,4.4,3.6,68,277,0.4,14,60.0,4.3,3.4,67,219,0.4,1.836
2021-04-12,10,6.6,14,5.7,14,76,2.4,58.0,56,70,2.4,57,53,75,1.7,52,50,1.8,52,52,54,56,14,59.0,5.0,4.0,65,303,0.4,13,56,5.0,4.0,64,139,0.4,14,55.0,5.0,4.0,63,246,0.4,2.395
2021-04-12,12,6.6,14,5.9,14,76,2.4,55.0,56,65,2.4,54,53,95,1.7,52,50,1.8,52,52,54,58,14,54.0,5.0,4.0,61,119,0.4,13,57,5.0,4.0,65,199,0.4,14,55.0,5.0,4.0,63,146,0.4,0.309000000000008
2021-04-12,14,6.6,14,5.8,14,73,2.4,54.0,52,66,2.4,54,52,76,1.7,52,50,1.7,51,52,52,59,14,57.0,4.7,3.9,63,301,0.4,13,54,4.9,3.7,63,144,0.4,14,57.0,4.9,3.8,64,165,0.4,1.05900000000001
2021-04-12,16,6.6,14,6.0,14,70,2.4,55.0,52,77,2.4,54,52,76,1.4,52,50,1.4,51,52,47,0,14,57.0,4.7,3.9,63,301,0.4,13,54,4.9,3.7,63,144,0.4,14,57.0,4.9,3.8,64,165,0.4,0.0410000000000075
2021-04-12,18,6.9,14,6.1,14,68,2.5,53.0,53,90,2.5,53,52,75,1.9,51,50,1.9,50,52,52,61,14,58.0,4.5,3.8,63,301,0.4,13,55,4.5,3.8,64,156,0.4,14,56.0,4.5,3.7,64,154,0.4,0.621999999999986
2021-04-12,20,6.9,14,6.0,14,69,2.4,55.0,54,70,2.4,54,52,76,1.7,48,50,1.8,51,54,52,62,13,56.0,4.8,3.8,61,289,0.4,13,57,4.8,3.8,64,309,0.4,14,54.0,4.5,3.8,62,136,0.4,4.82099999999998
2021-04-12,22,6.6,14,5.8,14,69,2.4,54.0,54,71,2.4,54,52,74,1.8,48,50,1.8,51,54,52,56,13,57.0,4.8,3.8,63,289,0.4,13,54,4.8,3.8,63,309,0.4,14,56.0,4.5,3.8,64,136,0.4,1.63800000000002
2021-04-12,0,6.7,14,6.3,14,69,2.4,54.0,54,76,2.4,63,52,77,1.8,47,54,54.0,50,54,51,60,13,54.0,4.8,3.8,61,210,0.4,13,51,4.8,3.8,60,127,0.4,14,56.0,4.5,3.8,65,232,0.4,12.935
2021-04-13,2,6.5,14,5.8,14,69,2.4,54.0,54,72,2.4,63,52,78,1.8,47,54,54.0,50,54,51,60,13,54.0,4.8,3.8,61,210,0.4,13,51,4.8,3.8,60,127,0.4,14,56.0,4.5,3.8,65,232,0.4,16.391
2021-04-13,4,6.6,14,6.2,14,75,2.4,54.0,52,80,2.4,53,52,76,1.8,47,53,1.8,49,53,51,56,14,52.0,4.4,3.6,61,126,0.4,14,62,4.4,3.6,62,245,0.4,14,54.0,4.4,3.5,63,134,0.4,13.42
2021-04-13,6,6.5,14,5.9,14,75,2.4,54.0,52,80,2.4,53,52,76,1.8,46,53,1.8,48,53,51,56,14,57.0,4.4,3.6,64,126,0.4,14,56,4.4,3.6,64,245,0.4,14,53.0,4.4,3.5,62,234,0.4,9.273
2021-04-13,8,6.7,14,6.0,14,75,2.4,54.0,52,80,2.4,53,52,76,1.8,46,53,1.8,47,53,51,57,14,58.0,4.4,3.6,64,211,0.4,14,57,4.4,3.6,65,230,0.4,14,54.0,4.4,3.5,62,209,0.4,3.56900000000001
2021-04-13,10,6.7,14,6.0,14,65,2.4,51.0,55,82,2.4,50,54,80,1.8,48,51,1.8,50,49,51,63,13,54.0,4.7,3.6,59,148,0.4,13,51,4.8,3.7,59,141,0.4,14,53.0,4.9,3.9,60,141,0.4,6.723
2021-04-13,12,6.6,14,5.9,14,62,2.5,51.0,52,87,2.4,51,51,99,1.9,47,51,1.9,49,52,49,66,14,55.0,4.5,3.7,62,183,0.4,13,51,4.8,3.9,59,298,0.4,15,55.0,5.1,4.0,62,198,0.4,5.00099999999998
2021-04-13,14,6.6,14,6.0,14,62,2.5,51.0,50,75,2.5,50,53,76,1.9,47,52,1.9,48,52,48,50,14,54.0,4.6,3.9,61,167,0.4,13,52,4.4,3.7,61,150,0.4,14,49.0,4.1,3.3,57,247,0.4,0.525000000000006
2021-04-13,16,6.7,14,6.0,14,63,2.4,47.0,52,83,2.4,47,52,72,1.7,47,51,1.7,49,54,48,47,13,31.0,4.1,3.5,36,32,0.4,13,53,4.1,3.4,60,304,0.4,14,51.0,4.2,3.4,58,122,0.4,3.715
2021-04-13,18,6.6,14,5.7,14,64,2.4,52.0,52,75,2.4,52,53,75,1.7,44,51,1.7,48,47,44,35,13,51.0,4.4,3.6,57,199,0.4,13,53,4.8,3.9,61,306,0.4,14,52.0,4.8,3.8,59,294,0.4,1.39500000000001
2021-04-13,20,6.7,14,6.0,14,60,2.4,52.0,50,83,2.7,52,50,75,1.7,44,52,1.7,49,52,51,66,15,60.0,5.1,3.7,65,177,0.4,14,47,5.3,4.5,62,139,0.4,15,47.0,5.4,4.5,64,164,0.4,4.666
2021-04-13,22,6.5,14,5.8,14,60,2.4,54.0,50,83,2.7,54,50,75,1.7,45,52,1.7,49,52,51,63,15,60.0,5.1,3.7,65,177,0.4,14,47,5.3,4.5,62,139,0.4,15,47.0,5.4,4.5,64,164,0.4,0.39799999999998
2021-04-13,0,6.6,14,5.8,14,60,2.4,54.0,50,83,2.7,54,50,75,1.7,45,52,1.7,49,52,51,64,15,60.0,5.1,3.7,65,177,0.4,14,47,5.3,4.5,62,139,0.4,15,47.0,5.4,4.5,64,164,0.4,1.69900000000001
2021-04-14,2,6.6,14,5.8,14,60,2.4,54.0,50,83,2.7,54,50,75,1.7,45,52,1.7,49,52,51,65,15,60.0,5.1,3.7,65,177,0.4,14,47,5.3,4.5,62,139,0.4,15,47.0,5.4,4.5,64,164,0.4,1.04299999999999
2021-04-14,4,6.8,14,5.8,14,75,2.4,55.0,52,72,2.4,54,52,77,1.6,45,53,1.6,49,53,51,68,14,55.0,4.4,3.6,63,126,0.4,14,55,4.4,3.6,63,182,0.4,14,54.0,4.4,3.5,63,134,0.4,2.85000000000002
2021-04-14,6,6.5,14,5.9,14,75,2.4,55.0,52,72,2.4,54,52,77,1.6,45,53,1.6,49,53,51,65,14,54.0,4.4,3.6,61,263,0.4,14,54,4.4,3.6,62,291,0.4,14,54.0,4.4,3.5,63,134,0.4,0.802999999999974
2021-04-14,8,6.7,14,5.7,14,75,2.4,55.0,52,76,2.4,54,52,73,1.8,45,53,1.8,49,53,51,67,14,57.0,4.4,3.6,62,290,0.4,14,56,4.4,3.6,64,280,0.4,14,55.0,4.4,3.5,63,134,0.4,0.0750000000000064
2021-04-14,10,6.8,14,5.8,14,72,2.4,54.0,52,75,2.4,54,52,75,1.6,46,54,1.6,50,54,51,63,13,59.0,5.1,4.1,64,238,0.4,13,55,5.1,4.1,64,161,0.4,14,54.0,5.1,4.1,62,305,0.4,0.745000000000005
2021-04-14,12,6.6,14,5.9,14,69,2.5,51.0,53,79,2.5,51,53,76,1.6,49,49,1.7,49,46,50,71,14,56.0,5.2,4.3,63,245,0.4,14,36,5.2,4.2,43,195,0.4,15,56.0,5.3,4.3,64,306,0.4,9.92900000000001
2021-04-14,14,6.7,14,6.1,14,66,2.4,56.0,53,75,2.4,55,53,75,1.8,49,48,1.8,49,52,52,69,13,56.0,4.2,3.5,63,157,0.4,13,49,4.0,3.5,57,306,0.4,14,57.0,4.0,3.3,64,137,0.4,0.0850000000000062
2021-04-14,16,6.8,14,6.0,14,67,2.4,53.0,54,72,2.4,53,53,76,1.8,49,47,1.8,47,52,52,70,13,56.0,4.0,3.4,63,291,0.4,13,58,4.0,3.3,66,182,0.4,14,51.0,4.0,3.3,58,134,0.4,2.88499999999999
2021-04-14,18,6.5,14,5.9,14,69,2.2,57.0,55,73,2.2,57,52,72,1.4,49,49,1.4,52,52,48,10,13,60.0,4.4,3.4,66,280,0.4,13,61,4.6,3.5,68,291,0.4,14,61.0,5.0,3.9,67,134,0.4,0.214000000000006
2021-04-14,20,6.5,14,6.0,14,71,2.2,54.0,54,76,2.2,53,53,71,1.2,47,55,1.3,50,45,41,10,13,55.0,4.4,3.4,50,161,0.4,13,56,4.6,3.5,62,280,0.4,14,57.0,5.0,3.9,63,134,0.4,3.00499999999999
2021-04-14,22,6.8,14,5.8,14,71,2.2,54.0,54,75,2.2,53,53,74,1.2,47,55,1.3,50,45,39,10,13,54.0,4.4,3.4,61,195,0.4,13,52,4.6,3.5,60,161,0.4,14,56.0,5.0,3.9,63,305,0.4,2.38600000000001
2021-04-14,0,6.9,14,6.1,14,71,2.2,54.0,54,75,2.2,53,53,76,1.3,47,55,1.3,50,45,39,10,13,56.0,4.4,3.4,61,306,0.4,13,52,4.6,3.5,60,195,0.4,14,56.0,5.0,3.9,63,306,0.4,2.047
2021-04-15,2,6.5,14,5.9,14,68,2.2,54.0,54,81,2.2,53,53,76,1.3,47,55,1.3,50,45,39,10,13,56.0,4.4,3.4,61,182,0.4,13,52,4.6,3.5,60,306,0.4,14,56.0,5.0,3.9,63,137,0.4,1.56499999999999
2021-04-15,4,6.6,14,6.0,14,75,2.2,54.0,53,80,2.2,53,53,73,1.2,49,50,1.2,48,47,38,10,13,55.0,4.4,3.6,61,201,0.4,13,52,5.0,4.4,61,245,0.4,14,52.0,5.0,4.4,61,222,0.4,1.77800000000001
2021-04-15,6,6.4,14,5.6,14,70,2.2,53.0,53,77,2.2,53,53,74,1.2,47,52,1.2,49,46,37,10,13,55.0,4.4,3.5,60,149,0.4,13,56,5.0,4.2,63,312,0.4,14,55.0,5.0,4.1,62,291,0.4,3.88699999999999
2021-04-15,8,6.5,14,5.8,14,68,2.2,54.0,53,70,2.2,53,52,76,1.2,47,52,1.2,50,51,37,10,13,55.0,4.4,3.6,60,216,0.4,13,55,4.4,3.6,62,162,0.4,14,54.0,4.4,3.5,61,144,0.4,1.32499999999999
2021-04-15,10,6.5,14,5.8,14,73,2.3,54.0,56,87,2.3,53,53,71,1.3,45,55,1.3,50,45,43,10,13,55.0,4.6,3.6,61,301,0.4,13,53,4.6,3.6,61,308,0.4,14,56.0,4.6,3.7,62,311,0.4,6.86000000000002
2021-04-15,12,6.7,14,5.8,14,72,2.2,54.0,53,81,2.2,53,53,71,1.3,46,54,1.4,51,51,42,10,13,55.0,4.0,3.2,61,137,0.4,13,57,4.2,3.4,63,309,0.4,14,53.0,4.7,3.5,60,261,0.4,0.676999999999978
2021-04-15,14,6.6,14,6.0,14,67,2.2,54.0,54,76,2.2,53,52,73,1.3,48,49,1.3,51,51,41,10,13,54.0,4.2,3.5,61,130,0.4,13,55,4.2,3.5,63,308,0.4,14,55.0,4.1,3.3,63,154,0.4,3.23599999999999
2021-04-15,16,6.5,14,5.9,14,65,2.2,54.0,52,76,2.2,53,53,78,1.2,46,55,1.3,50,52,50,10,13,53.0,4.2,3.4,60,129,0.4,13,51,4.2,3.3,59,173,0.4,14,54.0,4.4,3.4,61,129,0.4,0.313000000000017
2021-04-15,18,6.5,14,5.9,14,69,2.2,54.0,52,78,2.2,53,53,71,1.2,46,54,1.3,50,52,50,10,13,53.0,4.2,3.4,60,142,0.4,13,51,4.2,3.3,59,227,0.4,14,54.0,4.4,3.4,64,232,0.4,2.17600000000001
2021-04-15,20,6.5,14,5.7,14,60,2.4,53.0,52,77,2.4,53,53,77,1.2,46,54,1.3,50,52,43,10,13,54.0,4.2,3.6,61,288,0.4,13,54,4.1,3.5,63,167,0.4,14,57.0,4.0,3.5,64,216,0.4,2.08799999999999
2021-04-15,22,6.6,14,5.8,14,60,2.5,55.0,53,75,2.5,55,53,74,1.2,45,54,1.3,51,52,40,10,13,60.0,4.6,3.7,66,264,0.4,13,57,4.6,3.7,64,278,0.4,14,59.0,4.6,3.7,65,241,0.4,6.23499999999999
2021-04-15,0,6.5,14,6.1,14,60,2.5,55.0,53,75,2.5,55,53,74,1.2,45,54,1.3,51,52,41,10,13,60.0,4.6,3.7,66,264,0.4,13,57,4.6,3.7,64,278,0.4,14,59.0,4.6,3.7,65,241,0.4,2.99900000000001
2021-04-16,2,6.8,14,5.9,14,62,2.5,56.0,54,75,2.5,55,52,76,1.3,44,54,1.3,50,55,40,10,13,57.0,4.6,3.7,63,213,0.4,13,54,4.6,3.7,62,141,0.4,14,55.0,4.6,3.7,62,133,0.4,4.254
2021-04-16,4,6.7,14,5.9,14,65,2.4,56.0,54,76,2.4,55,53,78,1.3,44,50,1.3,50,55,40,10,13,57.0,4.6,3.7,63,201,0.4,13,53,4.6,3.7,61,245,0.4,14,60.0,4.6,3.7,66,222,0.4,6.32300000000002
2021-04-16,6,6.5,14,5.9,14,65,2.4,56.0,54,80,2.4,55,53,70,1.4,44,46,1.4,52,52,40,10,13,57.0,4.6,3.7,63,201,0.4,13,53,4.6,3.7,61,245,0.4,14,60.0,4.6,3.7,66,222,0.4,4.88799999999998
2021-04-16,8,6.6,14,5.7,14,64,2.4,55.0,53,77,2.4,53,53,75,1.4,46,49,1.4,55,51,40,10,13,56.0,4.6,3.7,62,135,0.4,13,55,4.6,3.7,65,321,0.4,14,53.0,4.6,3.7,61,122,0.4,2.23299999999999
2021-04-16,10,6.8,14,6.0,14,68,2.4,55.0,53,77,2.4,53,53,75,1.4,46,49,1.4,55,51,42,10,13,59.0,4.8,3.9,64,135,0.4,13,57,4.6,3.7,65,321,0.4,14,59.0,4.6,3.7,66,122,0.4,1.19400000000002
2021-04-16,12,6.7,14,5.9,14,68,2.4,58.0,53,77,2.4,58,53,75,1.4,47,49,1.4,52,51,44,10,13,59.0,4.8,3.9,64,135,0.4,13,57,4.6,3.7,65,321,0.4,14,59.0,4.6,3.7,66,122,0.4,1.173
2021-04-16,14,6.8,14,6.0,14,64,2.4,58.0,53,77,2.4,58,53,75,1.4,47,49,1.4,52,51,47,7,13,59.0,4.8,3.9,64,135,0.4,13,57,4.6,3.7,65,321,0.4,14,59.0,4.6,3.7,66,122,0.4,1.335
2021-04-16,16,6.7,14,5.9,14,65,2.4,58.0,53,77,2.4,58,53,75,1.4,47,49,1.4,52,51,47,7,13,59.0,4.8,3.9,65,135,0.4,13,59,4.6,3.7,66,321,0.4,14,63.0,4.6,3.7,68,122,0.4,4.78999999999999
2021-04-16,18,6.6,14,5.8,14,64,2.4,57.0,53,77,2.4,57,53,75,1.4,47,49,1.4,52,51,47,7,13,56.0,4.8,3.9,64,135,0.4,13,56,4.6,3.7,66,321,0.4,14,59.0,4.6,3.7,67,122,0.4,4.43800000000002
2021-04-16,20,6.7,14,6.0,14,71,2.4,57.0,53,77,2.4,57,53,75,1.4,47,49,1.4,52,51,47,7,13,62.0,4.8,3.9,67,135,0.4,13,59,4.6,3.7,66,321,0.4,14,52.0,4.6,3.7,66,122,0.4,5.57899999999998
2021-04-16,22,6.6,14,6.1,14,67,2.5,57.0,55,78,2.5,55,54,74,1.9,45,53,1.9,51,53,45,7,13,56.0,5.1,4.0,63,103,0.4,13,52,5.1,4.0,65,154,0.4,14,57.0,5.1,4.0,64,132,0.4,12.727
2021-04-16,0,6.7,14,6.2,14,64,2.5,57.0,54,89,2.5,56,55,74,1.9,45,53,1.9,50,53,44,7,13,56.0,5.1,4.0,63,103,0.4,13,52,5.1,4.0,65,154,0.4,14,57.0,5.1,4.0,64,132,0.4,8.17400000000001
2021-04-17,2,6.8,14,5.9,14,65,2.5,56.0,54,70,2.5,56,51,72,1.9,45,49,1.9,50,53,43,7,13,62.0,5.1,4.0,68,266,0.4,13,60,5.1,4.0,68,219,0.4,14,59.0,5.1,4.0,67,288,0.4,10.378
2021-04-17,4,6.6,14,6.1,14,65,2.5,56.0,54,76,2.5,55,53,78,1.9,44,50,1.9,50,55,43,7,13,55.0,5.0,4.0,63,201,0.4,13,59,5.0,4.0,61,245,0.4,14,58.0,5.0,4.0,67,222,0.4,9.945
2021-04-17,6,6.8,14,5.7,14,65,2.5,57.0,53,70,2.5,56,53,73,1.9,44,50,1.9,50,55,42,7,13,58.0,5.0,4.0,65,288,0.4,13,57,5.0,4.0,66,312,0.4,14,56.0,5.0,4.0,64,144,0.4,1.046
2021-04-17,8,6.7,14,6.0,14,66,2.6,57.0,54,77,2.6,56,54,73,1.9,42,53,1.9,49,53,42,7,13,57.0,5.0,4.0,64,121,0.4,13,59,5.0,4.0,67,299,0.4,14,59.0,5.0,4.0,66,287,0.4,1.875
2021-04-17,10,6.8,14,5.8,14,65,2.6,57.0,54,77,2.6,56,54,73,1.9,42,53,1.9,49,53,42,7,13,61.0,5.0,4.0,68,121,0.4,13,57,5.0,4.0,66,299,0.4,14,60.0,5.0,4.0,68,287,0.4,2.21900000000003
2021-04-17,12,6.9,14,6.1,14,61,2.6,57.0,54,77,2.6,56,54,73,1.9,42,53,1.9,49,53,45,7,13,60.0,5.0,4.0,68,121,0.4,13,60,5.0,4.0,68,299,0.4,14,60.0,5.0,4.0,67,287,0.4,3.09299999999998
2021-04-17,14,6.8,14,6.0,14,66,2.6,57.0,54,77,2.6,57,54,73,1.9,42,53,1.9,49,53,46,7,13,60.0,5.0,4.0,66,121,0.4,13,62,5.0,4.0,69,299,0.4,14,60.0,5.0,4.0,66,287,0.4,1.42999999999998
2021-04-17,16,7.0,14,6.0,14,67,2.6,57.0,54,77,2.6,57,54,73,1.9,42,53,1.9,49,53,46,7,14,58.0,5.0,4.0,66,146,0.4,14,60,5.0,4.0,68,264,0.4,15,60.0,5.0,4.0,68,258,0.4,2.76999999999999
2021-04-17,18,7.0,14,5.8,14,67,2.3,57.0,54,77,2.3,57,54,73,1.5,42,53,1.5,49,53,44,9,14,60.0,5.0,4.0,66,146,0.4,14,56,5.0,4.0,64,264,0.4,15,60.0,5.0,4.0,67,258,0.4,2.64300000000002
2021-04-17,20,6.9,14,5.9,14,69,2.5,57.0,54,77,2.5,57,54,73,1.5,42,53,1.5,49,53,43,10,14,59.0,5.0,4.0,65,146,0.4,14,61,5.0,4.0,68,264,0.4,15,59.0,5.0,4.0,66,258,0.4,2.05999999999999
2021-04-17,22,6.7,14,5.7,14,69,2.5,57.0,54,78,2.5,56,54,76,1.2,46,53,1.2,51,53,41,10,14,57.0,5.0,4.0,64,146,0.4,14,57,5.0,4.0,67,156,0.4,15,58.0,5.0,4.0,66,164,0.4,2.47899999999999
2021-04-17,0,6.6,14,6.0,14,66,2.5,57.0,54,76,2.5,57,54,76,1.2,45,53,1.2,51,53,41,10,14,57.0,5.0,4.0,64,146,0.4,14,57,5.0,4.0,67,156,0.4,15,58.0,5.0,4.0,66,164,0.4,0.26800000000001
2021-04-18,2,6.7,14,5.9,14,66,2.5,56.0,54,74,2.5,56,54,74,1.2,45,53,1.2,50,53,39,10,14,59.0,5.0,4.0,66,199,0.4,14,58,5.0,4.0,66,121,0.4,15,59.0,5.0,4.0,67,219,0.4,1.793
2021-04-18,4,6.7,14,5.8,14,65,2.5,56.0,54,76,2.5,56,54,76,1.4,43,53,1.4,50,53,39,10,13,59.0,5.0,4.0,66,201,0.4,13,55,5.0,4.0,65,180,0.4,14,59.0,5.0,4.0,68,222,0.4,1.04199999999999
2021-04-18,6,6.8,14,6.0,14,64,2.5,56.0,53,75,2.5,56,54,74,1.5,43,53,1.5,50,53,39,10,13,59.0,5.0,4.0,66,201,0.4,13,55,5.0,4.0,65,180,0.4,14,59.0,5.0,4.0,68,222,0.4,1.13700000000001
2021-04-18,8,6.9,14,5.9,14,64,2.5,57.0,54,75,2.5,56,53,75,1.5,43,53,1.5,50,53,39,10,13,59.0,5.0,4.0,66,201,0.4,13,55,5.0,4.0,65,180,0.4,14,59.0,5.0,4.0,68,222,0.4,2.523
2021-04-18,10,7.0,14,5.8,14,67,2.6,57.0,54,75,2.6,56,54,75,1.4,46,46,1.5,51,50,39,10,13,57.0,5.0,4.0,64,201,0.4,13,54,5.0,4.0,63,180,0.4,14,59.0,5.0,4.0,67,222,0.4,0.623999999999995
2021-04-18,12,6.9,14,5.7,14,67,2.6,57.0,54,75,2.6,56,54,75,1.4,46,46,1.5,51,50,46,7,13,57.0,5.0,4.0,64,201,0.4,13,54,5.0,4.0,63,180,0.4,14,59.0,5.0,4.0,67,222,0.4,0.711999999999989
2021-04-18,14,6.8,14,5.8,14,67,2.6,57.0,54,75,2.6,56,54,75,1.4,46,46,1.5,51,50,46,7,13,57.0,5.0,4.0,64,201,0.4,13,56,5.0,4.0,65,180,0.4,14,59.0,5.0,4.0,67,222,0.4,0.349000000000022
2021-04-18,16,6.7,14,5.9,14,66,2.4,57.0,54,75,2.4,56,54,75,1.6,46,46,1.6,51,50,46,9,13,59.0,5.0,4.0,65,201,0.4,13,59,5.0,4.0,67,180,0.4,14,58.0,5.0,4.0,65,222,0.4,1.04500000000001
2021-04-18,18,6.9,14,6.0,14,68,2.6,57.0,54,75,2.6,56,54,75,1.8,46,46,1.8,51,50,46,7,13,56.0,5.0,4.0,65,201,0.4,13,56,5.0,4.0,65,180,0.4,14,58.0,5.0,4.0,66,222,0.4,4.36299999999999
2021-04-18,20,6.8,14,5.8,14,66,2.6,57.0,54,75,2.6,56,54,75,1.8,46,46,1.8,51,50,46,7,13,56.0,5.0,4.0,65,201,0.4,13,56,5.0,4.0,65,180,0.4,14,58.0,5.0,4.0,66,222,0.4,4.003
2021-04-18,22,6.6,14,6.1,14,66,2.6,57.0,54,74,2.6,56,54,76,1.9,45,46,1.9,50,50,45,7,13,56.0,5.0,4.0,65,201,0.4,13,56,5.0,4.0,65,180,0.4,14,58.0,5.0,4.0,66,222,0.4,2.67000000000001
2021-04-18,0,6.7,14,5.8,14,66,2.6,57.0,54,74,2.6,56,54,76,1.9,44,46,1.9,51,50,44,7,13,56.0,5.0,4.0,65,201,0.4,13,56,5.0,4.0,65,180,0.4,14,58.0,5.0,4.0,66,222,0.4,1.492
2021-04-19,2,6.6,14,6.0,14,66,2.6,57.0,54,74,2.6,56,54,76,1.9,43,46,1.9,50,50,43,7,13,56.0,5.0,4.0,65,201,0.4,13,56,5.0,4.0,65,180,0.4,14,58.0,5.0,4.0,66,222,0.4,1.23399999999997
2021-04-19,4,6.7,14,5.9,14,65,2.6,57.0,54,76,2.6,56,54,76,1.9,43,53,1.9,50,53,43,7,13,59.0,5.0,4.0,66,201,0.4,13,55,5.0,4.0,65,180,0.4,14,59.0,5.0,4.0,68,222,0.4,2.76900000000003
2021-04-19,6,6.8,14,6.2,14,65,2.6,57.0,54,76,2.6,56,54,75,1.9,46,53,1.9,52,53,43,7,13,59.0,5.0,4.0,66,201,0.4,13,55,5.0,4.0,65,180,0.4,14,59.0,5.0,4.0,68,222,0.4,0.876999999999988
2021-04-19,8,6.9,14,6.0,14,65,2.6,57.0,54,76,2.6,56,54,75,1.9,46,53,1.9,52,53,43,7,13,59.0,5.0,4.0,66,201,0.4,13,55,5.0,4.0,65,180,0.4,14,59.0,5.0,4.0,68,222,0.4,1.19500000000001
2021-04-19,10,6.8,14,5.9,14,65,2.6,57.0,54,76,2.6,56,54,75,1.9,46,53,1.9,52,53,42,7,13,60.0,5.0,4.0,68,201,0.4,13,55,5.0,4.0,64,180,0.4,14,57.0,5.0,4.0,65,222,0.4,1.77700000000001
2021-04-19,12,6.8,14,6.0,14,65,2.6,57.0,52,77,2.6,56,52,75,2.0,46,50,1.9,52,50,42,7,13,60.0,5.0,4.0,68,201,0.4,13,55,5.0,4.0,65,180,0.4,14,60.0,5.0,4.0,67,222,0.4,0.172999999999991
2021-04-19,14,6.8,14,6.2,14,65,2.6,57.0,53,78,2.6,56,52,77,1.9,46,50,1.9,52,50,42,7,14,58.0,5.0,4.0,65,201,0.4,14,55,5.0,4.0,64,180,0.4,14,58.0,5.0,4.0,66,222,0.4,0.13699999999999
2021-04-19,16,7.0,14,5.9,14,67,2.6,57.0,53,78,2.6,56,52,77,1.9,46,50,1.9,52,50,42,7,14,58.0,5.0,4.0,64,201,0.4,14,55,5.0,4.0,64,180,0.4,14,57.0,5.0,4.0,65,222,0.4,2.06600000000001
2021-04-19,18,6.3,14,6.2,14,65,2.6,57.0,53,78,2.6,56,52,77,1.9,46,50,1.9,52,50,42,7,14,58.0,5.0,4.0,64,201,0.4,14,55,5.0,4.0,64,180,0.4,14,57.0,5.0,4.0,65,222,0.4,0.332999999999981
2021-04-19,20,6.7,14,6.2,14,65,2.6,57.0,53,78,2.6,56,52,77,1.9,46,50,1.9,52,50,42,7,14,62.0,5.0,4.0,68,201,0.4,14,56,5.0,4.0,65,180,0.4,14,56.0,5.0,4.0,65,222,0.4,2.746
2021-04-19,22,6.7,14,6.2,14,65,2.6,57.0,53,78,2.6,56,52,77,1.9,46,50,1.9,52,50,42,7,14,62.0,5.0,4.0,68,201,0.4,14,56,5.0,4.0,65,180,0.4,14,56.0,5.0,4.0,65,222,0.4,4.22600000000001
2021-04-19,0,7.0,14,6.0,14,65,2.6,57.0,53,78,2.6,56,52,77,1.9,46,50,1.9,52,50,42,7,14,62.0,5.0,4.0,68,201,0.4,14,56,5.0,4.0,65,180,0.4,14,56.0,5.0,4.0,65,222,0.4,3.816
2021-04-20,2,6.5,14,5.9,14,65,2.6,57.0,53,78,2.6,56,52,77,1.9,45,50,1.9,51,50,42,7,14,62.0,5.0,4.0,68,201,0.4,14,56,5.0,4.0,65,180,0.4,14,56.0,5.0,4.0,65,222,0.4,1.12000000000001
2021-04-20,4,6.7,14,6.2,14,65,2.6,57.0,54,76,2.6,56,54,76,1.9,45,53,1.9,51,53,41,7,13,62.0,5.0,4.0,68,201,0.4,13,56,5.0,4.0,65,180,0.4,14,56.0,5.0,4.0,65,222,0.4,0.871999999999996
2021-04-20,6,6.8,14,6.1,14,65,2.6,57.0,54,76,2.6,56,54,76,1.9,45,53,1.9,51,53,42,7,13,62.0,5.0,4.0,68,201,0.4,13,56,5.0,4.0,65,180,0.4,14,56.0,5.0,4.0,65,222,0.4,2.17799999999999
2021-04-20,8,6.6,14,5.9,14,65,2.6,56.0,54,76,2.6,56,54,76,1.9,44,53,1.9,51,53,41,7,13,62.0,5.0,4.0,68,201,0.4,13,56,5.0,4.0,65,180,0.4,14,56.0,5.0,4.0,65,222,0.4,1.09200000000001
2021-04-20,10,7.0,14,5.9,14,66,2.6,56.0,54,76,2.6,56,54,76,1.9,44,53,1.9,51,53,41,7,13,61.0,5.0,4.0,67,201,0.4,13,56,5.0,4.0,64,180,0.4,14,60.0,5.0,4.0,67,222,0.4,0.616999999999999
2021-04-20,12,6.9,14,5.8,14,68,2.6,56.0,54,78,2.6,56,54,75,1.9,44,53,1.9,51,53,42,7,14,60.0,5.0,4.0,68,201,0.4,14,57,5.0,4.0,67,180,0.4,14,58.0,5.0,4.0,67,222,0.4,0.696000000000009
2021-04-20,14,6.8,14,6.0,14,63,2.6,56.0,54,78,2.6,56,54,75,1.9,44,53,1.9,51,53,42,7,14,57.0,5.0,4.0,65,201,0.4,14,58,5.0,4.0,68,180,0.4,14,60.0,5.0,4.0,68,222,0.4,2.769
2021-04-20,16,6.7,14,5.7,14,66,2.3,56.0,54,78,2.3,56,54,75,1.5,44,53,1.5,51,53,43,7,14,62.0,5.0,4.0,68,201,0.4,14,56,5.0,4.0,65,180,0.4,14,60.0,5.0,4.0,68,222,0.4,1.347
2021-04-20,18,6.8,14,6.0,14,65,2.3,56.0,54,76,2.3,56,54,75,1.5,46,53,1.5,52,53,40,9,14,60.0,5.0,4.0,67,201,0.4,14,57,5.0,4.0,66,180,0.4,14,58.0,5.0,4.0,66,222,0.4,1.30699999999998
2021-04-20,20,6.9,14,5.9,14,67,2.3,56.0,54,76,2.3,56,54,75,1.5,46,53,1.5,52,53,40,9,14,61.0,5.0,4.0,68,201,0.4,14,60,5.0,4.0,68,180,0.4,14,59.0,5.0,4.0,66,222,0.4,0.585000000000013
2021-04-20,22,6.6,14,5.8,14,67,2.3,56.0,54,76,2.3,56,54,75,1.5,44,53,1.5,52,53,40,9,14,58.0,5.0,4.0,65,201,0.4,14,55,5.0,4.0,65,180,0.4,14,59.0,5.0,4.0,67,222,0.4,0.786000000000007
2021-04-20,0,6.7,14,6.0,14,67,2.3,57.0,54,76,2.3,56,54,75,1.5,44,53,1.5,51,53,39,9,14,56.0,5.0,4.0,64,201,0.4,14,56,5.0,4.0,65,180,0.4,14,56.0,5.0,4.0,63,222,0.4,0.362999999999976
2021-04-21,2,6.5,14,6.1,14,67,2.3,57.0,54,76,2.3,56,54,75,1.5,44,53,1.5,51,53,39,9,14,56.0,5.0,4.0,64,201,0.4,14,56,5.0,4.0,65,180,0.4,14,56.0,5.0,4.0,63,222,0.4,0.472000000000026
2021-04-21,4,6.7,14,6.0,14,67,2.3,57.0,54,76,2.3,56,54,76,1.5,44,53,1.5,52,53,38,9,14,57.0,5.0,4.0,64,201,0.4,13,59,5.0,4.0,68,180,0.4,14,57.0,5.0,4.0,66,222,0.4,0.409999999999997
2021-04-21,6,7.0,14,5.9,14,67,2.3,57.0,54,76,2.3,56,54,76,1.5,44,53,1.5,52,53,38,9,14,60.0,5.0,4.0,67,201,0.4,13,58,5.0,4.0,66,180,0.4,14,58.0,5.0,4.0,66,222,0.4,0.780999999999981
2021-04-21,8,6.8,14,6.1,14,67,2.3,56.0,54,76,2.3,56,54,76,1.5,43,53,1.5,51,53,38,9,14,60.0,5.0,4.0,67,201,0.4,13,58,5.0,4.0,66,180,0.4,14,58.0,5.0,4.0,66,222,0.4,0.983000000000009
2021-04-21,10,6.7,14,5.9,14,67,2.3,56.0,54,76,2.3,56,54,76,1.5,43,53,1.5,51,53,38,9,14,60.0,5.0,4.0,67,201,0.4,14,56,5.0,4.0,66,180,0.4,14,58.0,5.0,4.0,66,222,0.4,0.0989999999999895
2021-04-21,12,6.8,14,5.9,14,65,2.3,56.0,54,76,2.3,56,54,76,1.5,43,53,1.5,51,53,39,9,14,60.0,5.0,4.0,67,201,0.4,14,56,5.0,4.0,66,180,0.4,14,58.0,5.0,4.0,66,222,0.4,1.82999999999999
2021-04-21,14,6.7,14,5.8,14,64,2.3,58.0,54,76,2.3,58,54,76,1.5,44,51,1.5,53,51,40,9,14,62.0,5.0,4.0,70,201,0.4,14,60,5.0,4.0,69,180,0.4,14,61.0,5.0,4.0,70,222,0.4,0.282000000000021
2021-04-21,16,6.7,14,6.0,14,65,2.3,58.0,54,76,2.3,58,54,76,1.5,44,51,1.5,53,51,41,9,14,59.0,5.0,4.0,66,201,0.4,14,61,5.0,4.0,70,180,0.4,14,60.0,5.0,4.0,67,222,0.4,1.38999999999999
2021-04-21,18,6.8,14,5.9,14,66,2.3,58.0,54,76,2.3,58,54,76,1.5,44,51,1.5,53,51,42,9,14,58.0,5.0,4.0,66,201,0.4,14,61,5.0,4.0,70,180,0.4,14,62.0,5.0,4.0,69,222,0.4,0.290000000000003
2021-04-21,20,6.8,14,6.1,14,65,2.3,58.0,54,76,2.3,58,54,76,1.4,44,51,1.5,54,51,41,9,14,58.0,5.0,4.0,66,201,0.4,14,61,5.0,4.0,70,180,0.4,14,62.0,5.0,4.0,69,222,0.4,1.24200000000001
2021-04-21,22,6.6,14,5.9,14,65,2.3,58.0,54,76,2.3,58,54,76,1.4,46,51,1.5,54,51,40,9,14,58.0,5.0,4.0,65,201,0.4,14,60,5.0,4.0,68,180,0.4,14,60.0,5.0,4.0,68,222,0.4,1.445
2021-04-21,0,6.7,14,6.0,14,65,2.3,58.0,54,76,2.3,58,54,76,1.4,46,51,1.5,54,51,40,9,14,58.0,5.0,4.0,65,201,0.4,14,60,5.0,4.0,68,180,0.4,14,60.0,5.0,4.0,68,222,0.4,1.144
2021-04-22,2,6.5,14,6.1,14,65,2.3,58.0,54,76,2.3,57,54,76,1.2,44,51,1.2,53,51,38,9,14,63.0,5.0,4.0,70,201,0.4,14,58,5.0,4.0,68,180,0.4,14,59.0,5.0,4.0,69,222,0.4,0.694000000000001
2021-04-22,4,6.9,14,6.0,14,67,2.3,58.0,54,76,2.3,57,54,75,1.4,43,53,1.4,52,53,38,9,14,62.0,5.0,4.0,69,201,0.4,13,58,5.0,4.0,67,180,0.4,14,58.0,5.0,4.0,66,222,0.4,0.488999999999987
2021-04-22,6,6.6,14,5.8,14,67,2.3,59.0,54,76,2.3,58,54,75,1.4,43,53,1.4,52,53,38,9,14,62.0,5.0,4.0,69,201,0.4,13,58,5.0,4.0,67,180,0.4,14,58.0,5.0,4.0,66,222,0.4,0.938000000000008
2021-04-22,8,6.8,14,6.1,14,67,2.3,58.0,54,76,2.3,58,54,75,1.4,44,53,1.4,53,53,40,9,14,58.0,5.0,4.0,65,201,0.4,13,57,5.0,4.0,67,180,0.4,14,60.0,5.0,4.0,68,222,0.4,0.991000000000005
2021-04-22,10,6.7,14,6.0,14,63,2.3,58.0,54,76,2.3,58,54,75,1.4,44,53,1.4,53,53,40,9,14,60.0,5.0,4.0,68,201,0.4,13,58,5.0,4.0,67,180,0.4,14,60.0,5.0,4.0,68,222,0.4,0.498999999999985
2021-04-22,12,6.8,14,5.9,14,64,2.3,58.0,54,76,2.3,58,54,75,1.4,44,53,1.4,53,53,41,9,14,62.0,5.0,4.0,69,201,0.4,13,59,5.0,4.0,69,180,0.4,14,62.0,5.0,4.0,70,222,0.4,0.382000000000005
2021-04-22,14,6.7,14,5.8,14,63,2.3,58.0,54,76,2.3,58,54,75,1.4,44,53,1.4,53,53,41,9,14,62.0,5.0,4.0,68,201,0.4,13,57,5.0,4.0,67,180,0.4,14,58.0,5.0,4.0,66,222,0.4,0.150000000000002
