Дата,Время,Блок манифольда|P бм  |кгс/см²,Блок манифольда|t жидкости| °С,С-1|P сеп. |кгс/см²,С-1|t жидкости |°С,С-1|L жидкости| см,С-2/1|P сеп. |кгс/см²,С-2/1|t жидкости|°С,С-2/1|L межфазный|см,С-2/1|L нефти|см,С-2/2|P сеп. |кгс/см²,С-2/2|t жидкости|°С,С-2/2|L межфазный|см,С-2/2|L нефти|см,ОН-1/1|P отс. |кгс/см²,ОН-1/1|t жидкости|°С,ОН-1/1|L межфазный|см,ОН-1/2|P отс. |кгс/см²,ОН-1/2|t жидкости|°С,ОН-1/2|L  межфазный|см,С-3|t жидкости|°С,С-3|L нефти|см,П-1|Т нефти на входе|°С,П-1|Т нефти на выходе|°С,П-1|Р нефти на входе|кгс/см²,П-1|Р нефти на выходе|кгс/см²,П-1|Т теплоно-сителя|°С,П-1|Т дымовых газов|°С,П-1|Р на горелку|кгс/см2,П-2|Т нефти на входе|°С,П-2|Т нефти на выходе|°С,П-2|Р нефти на входе|кгс/см²,П-2|Р нефти на выходе|кгс/см²,П-2|Т теплоно-сителя|°С,П-2|Т дымовых газов|°С,П-2|Р на горелку|кгс/см3,П-3|Т нефти на входе|°С,П-3|Т нефти на выходе|°С,П-3|Р нефти на входе|кгс/см²,П-3|Р нефти на выходе|кгс/см²,П-3|Т теплоно-сителя|°С,П-3|Т дымовых газов|°С,П-3|Р на горелку|кгс/см4,Добыча воды за 2 ч |м3
2021-04-22,16,6.9,14,5.9,14,66,2.3,58.0,54,76,2.3,58,54,75,1.4,44,53,1.4,53,53,41,9,14,58.0,5.0,4.0,66,201,0.4,13,61,5.0,4.0,70,180,0.4,14,58.0,5.0,4.0,66,222,0.4,0.416000000000002
2021-04-22,18,6.7,14,6.0,14,67,2.3,58.0,54,76,2.3,58,54,75,1.4,44,53,1.4,53,53,41,9,14,61.0,5.0,4.0,69,201,0.4,13,61,5.0,4.0,70,180,0.4,14,63.0,5.0,4.0,70,222,0.4,0.737999999999996
2021-04-22,20,6.8,14,5.9,14,68,2.3,58.0,54,76,2.3,58,54,75,1.4,44,53,1.4,53,53,40,9,14,59.0,5.0,4.0,67,201,0.4,13,61,5.0,4.0,70,180,0.4,14,59.0,5.0,4.0,68,222,0.4,0.085000000000008
2021-04-22,22,6.7,14,6.0,14,68,2.4,58.0,54,76,2.4,58,54,75,1.4,42,53,1.4,50,53,40,9,14,60.0,5.0,4.0,66,201,0.4,13,60,5.0,4.0,69,180,0.4,14,63.0,5.0,4.0,70,222,0.4,0.666000000000002
2021-04-22,0,6.9,14,6.1,14,68,2.5,58.0,54,76,2.5,58,54,75,1.4,42,53,1.4,50,53,40,9,14,60.0,5.0,4.0,66,201,0.4,13,60,5.0,4.0,69,180,0.4,14,63.0,5.0,4.0,70,222,0.4,0.0529999999999919
2021-04-23,2,6.8,14,6.0,14,68,2.5,58.0,54,76,2.5,58,54,75,1.5,42,53,1.5,50,53,40,9,14,60.0,5.0,4.0,66,201,0.4,13,60,5.0,4.0,69,180,0.4,14,63.0,5.0,4.0,70,222,0.4,0.746000000000016
2021-04-23,4,6.9,14,6.2,14,68,2.5,58.0,54,76,2.5,58,54,75,1.5,42,53,1.5,50,53,41,9,14,62.0,5.0,4.0,69,201,0.4,13,58,5.0,4.0,67,180,0.4,14,58.0,5.0,4.0,66,222,0.4,1.602
2021-04-23,6,6.8,14,6.0,14,68,2.5,58.0,54,76,2.5,58,54,75,1.5,48,53,1.5,54,53,41,9,14,60.0,5.0,4.0,68,201,0.4,13,59,5.0,4.0,69,180,0.4,14,61.0,5.0,4.0,69,222,0.4,0.60299999999998
2021-04-23,8,6.7,14,5.9,14,68,2.5,58.0,54,76,2.5,58,54,75,1.5,48,53,1.5,54,53,41,9,14,61.0,5.0,4.0,69,201,0.4,13,59,5.0,4.0,68,180,0.4,14,62.0,5.0,4.0,70,222,0.4,0.0680000000000121
2021-04-23,10,6.8,14,6.0,14,63,2.5,58.0,54,76,2.5,58,54,75,1.5,48,53,1.5,54,53,41,9,14,61.0,5.0,4.0,67,201,0.4,13,56,5.0,4.0,66,180,0.4,14,58.0,5.0,4.0,67,222,0.4,0.225999999999999
2021-04-23,12,6.7,14,5.9,14,63,2.4,58.0,54,76,2.4,58,54,75,1.8,48,53,1.8,54,53,44,7,14,59.0,5.0,4.0,66,201,0.4,13,61,5.0,4.0,69,180,0.4,14,61.0,5.0,4.0,69,222,0.4,0.278000000000009
2021-04-23,14,6.8,14,6.0,14,63,2.4,58.0,54,76,2.4,58,54,75,1.8,48,53,1.8,54,53,45,7,14,60.0,5.0,4.0,67,201,0.4,13,59,5.0,4.0,68,180,0.4,14,60.0,5.0,4.0,69,222,0.4,0.296999999999985
2021-04-23,16,6.7,14,5.9,14,63,2.6,58.0,54,76,2.6,58,54,75,1.8,48,53,1.8,54,53,46,7,14,62.0,5.0,4.0,68,201,0.4,13,62,5.0,4.0,70,180,0.4,14,62.0,5.0,4.0,70,222,0.4,0.895
2021-04-23,18,6.9,14,6.0,14,63,2.6,58.0,54,76,2.6,58,54,75,1.8,48,53,1.8,54,53,44,7,14,57.0,5.0,4.0,66,201,0.4,13,60,5.0,4.0,69,180,0.4,14,59.0,5.0,4.0,68,222,0.4,5.29200000000001
2021-04-23,20,6.8,14,5.8,14,64,2.3,58.0,54,76,2.3,58,54,75,1.5,48,53,1.5,54,53,42,9,14,61.0,5.0,4.0,68,201,0.4,13,59,5.0,4.0,69,180,0.4,14,62.0,5.0,4.0,70,222,0.4,3.52099999999999
2021-04-23,22,6.8,14,6.1,14,64,2.3,58.0,52,75,2.3,58,52,75,1.3,45,50,1.4,53,50,39,9,14,58.0,4.9,3.9,65,259,0.4,13,57,5.0,3.9,66,142,0.4,14,60.0,5.1,3.9,66,173,0.4,1.07500000000002
2021-04-23,0,6.5,14,5.9,14,65,2.3,59.0,52,75,2.3,58,52,75,1.3,45,50,1.4,53,50,39,9,14,63.0,4.9,3.9,70,209,0.4,13,67,5.0,3.9,66,144,0.4,14,58.0,5.1,3.9,66,300,0.4,1.33999999999998
2021-04-24,2,6.7,14,6.0,14,65,2.3,58.0,53,75,2.3,58,53,75,1.3,44,50,1.5,53,50,40,9,14,62.0,4.5,3.7,68,306,0.4,13,57,4.5,3.7,66,143,0.4,14,62.0,4.5,3.7,69,316,0.4,1.464
2021-04-24,4,6.7,14,5.8,14,67,2.3,59.0,51,76,2.3,58,51,75,1.3,43,51,1.3,53,50,39,9,14,60.0,5.0,4.0,66,299,0.4,13,57,5.0,4.0,66,310,0.4,14,56.0,5.0,4.0,65,223,0.4,0.923000000000007
2021-04-24,6,6.8,14,6.0,14,64,2.3,58.0,51,75,2.3,58,53,75,1.4,44,50,1.4,53,50,40,9,13,60.0,4.5,3.7,67,155,0.4,13,59,4.6,3.8,66,319,0.4,14,62.0,4.6,3.6,69,317,0.4,0.965000000000003
2021-04-24,8,6.5,14,5.9,14,66,2.3,58.0,52,74,2.3,58,51,74,1.4,43,51,1.5,53,51,41,10,13,63.0,4.6,3.5,70,289,0.4,13,62,4.9,3.7,70,290,0.4,14,59.0,5.0,3.8,66,301,0.4,1.202
2021-04-24,10,6.8,14,6.0,14,64,2.6,58.0,52,74,2.6,58,51,74,1.7,43,51,1.7,53,51,44,6,13,61.0,4.6,3.5,68,289,0.4,13,59,4.9,3.7,70,290,0.4,14,59.0,5.0,3.8,66,301,0.4,0.526000000000014
2021-04-24,12,6.7,14,5.8,14,66,2.6,58.0,52,74,2.6,58,51,74,1.7,43,51,1.7,53,51,44,7,13,59.0,4.6,3.5,67,289,0.4,13,59,4.9,3.7,68,290,0.4,14,58.0,5.0,3.8,66,301,0.4,0.434999999999992
2021-04-24,14,6.8,14,6.0,14,63,2.6,58.0,52,74,2.6,58,51,74,1.7,43,51,1.7,53,51,45,7,13,61.0,4.6,3.5,68,289,0.4,13,61,4.9,3.7,69,290,0.4,14,64.0,5.0,3.8,70,301,0.4,0.606
2021-04-24,16,6.7,14,5.9,14,63,2.6,58.0,52,74,2.6,58,51,74,1.8,43,51,1.8,53,51,46,7,13,61.0,4.6,3.5,68,289,0.4,13,60,4.9,3.7,68,290,0.4,14,60.0,5.0,3.8,68,301,0.4,0.968999999999998
2021-04-24,18,6.8,14,6.0,14,63,2.6,58.0,52,74,2.6,58,51,74,1.8,43,51,1.8,53,51,47,7,13,62.0,4.6,3.5,69,289,0.4,13,60,4.9,3.7,68,290,0.4,14,61.0,5.0,3.8,69,301,0.4,0.627999999999997
2021-04-24,20,6.7,14,5.8,14,66,2.6,58.0,52,74,2.6,58,51,74,1.8,43,51,1.8,53,51,46,7,13,59.0,4.6,3.5,66,289,0.4,13,61,4.9,3.7,70,290,0.4,14,59.0,5.0,3.8,68,301,0.4,3.71499999999999
2021-04-24,22,7.0,14,5.8,14,69,2.6,58.0,52,71,2.6,58,51,75,1.9,43,50,1.9,50,53,45,7,14,59.0,5.4,4.4,67,151,0.4,14,58,5.6,4.5,67,318,0.4,14,60.0,5.4,4.5,69,312,0.4,0.915000000000006
2021-04-24,0,7.0,14,5.9,14,65,2.6,58.0,52,75,2.6,58,51,76,1.9,46,50,1.9,52,50,46,7,14,62.0,5.0,4.0,68,169,0.4,13,60,5.1,4.0,68,322,0.4,14,60.0,5.2,4.2,67,309,0.4,4.15300000000002
2021-04-26,2,6.8,14,5.9,14,64,2.5,58.0,52,85,2.5,58,52,76,1.9,46,49,1.9,53,45,46,7,14,63.0,5.0,4.0,70,273,0.4,14,61,5.0,4.0,69,173,0.4,14,63.0,5.0,4.0,70,264,0.4,2.454
2021-04-26,4,6.8,14,5.9,14,65,2.5,59.0,52,77,2.5,58,51,75,1.9,45,51,1.9,53,50,44,7,14,57.0,5.0,4.0,65,257,0.4,14,58,5.0,4.0,67,150,0.4,14,57.0,5.0,4.0,66,137,0.4,1.344
2021-04-26,6,7.0,14,6.1,14,64,2.6,58.0,52,77,2.6,58,52,76,2.0,46,51,2.0,49,54,45,7,14,60.0,5.0,4.0,67,306,0.4,14,61,5.0,4.0,68,328,0.4,14,61.0,5.0,4.0,68,315,0.4,2.77499999999998
2021-04-26,8,6.9,14,6.1,14,64,2.5,58.0,52,77,2.5,58,53,75,2.0,46,52,2.0,49,54,45,7,14,58.0,5.0,4.0,66,158,0.4,14,58,5.0,4.0,67,154,0.4,14,61.0,5.0,4.0,68,317,0.4,0.669000000000011
2021-04-26,10,7.0,14,6.0,14,65,2.5,58.0,52,77,2.5,58,53,75,2.0,46,52,2.0,49,54,45,7,14,59.0,5.0,4.0,66,158,0.4,14,58,5.0,4.0,68,154,0.4,14,61.0,5.0,4.0,69,317,0.4,0.595000000000018
2021-04-26,12,6.9,14,5.9,14,67,2.5,59.0,52,71,2.5,58,52,73,1.8,46,53,1.8,54,49,48,7,14,58.0,4.7,3.9,67,298,0.4,14,61,4.8,4.0,70,275,0.4,14,62.0,4.9,4.0,69,312,0.4,2.95899999999998
2021-04-26,14,6.8,14,6.0,14,66,2.5,59.0,52,71,2.5,58,52,73,1.8,46,53,1.8,54,49,47,7,14,61.0,4.7,3.9,68,298,0.4,14,59,4.8,4.0,68,275,0.4,14,62.0,4.9,4.0,70,312,0.4,0.366000000000011
2021-04-26,16,6.7,14,6.0,14,66,2.5,59.0,52,71,2.5,58,52,73,1.8,46,53,1.8,54,49,47,7,14,62.0,4.7,3.9,70,298,0.4,14,61,4.8,4.0,68,275,0.4,14,60.0,4.9,4.0,67,312,0.4,0.237999999999997
2021-04-26,18,6.8,14,5.9,14,65,2.5,59.0,52,71,2.5,58,52,73,1.8,46,53,1.8,54,49,46,7,14,60.0,4.7,3.9,67,298,0.4,14,59,4.8,4.0,68,275,0.4,14,60.0,4.9,4.0,67,312,0.4,1.65500000000002
2021-04-26,20,6.7,14,5.7,14,67,2.5,59.0,52,71,2.5,58,52,73,1.8,46,53,1.8,54,49,46,7,14,61.0,4.7,3.9,67,298,0.4,14,58,4.8,4.0,67,275,0.4,14,61.0,4.9,4.0,68,312,0.4,0.491999999999972
2021-04-26,22,6.5,14,6.0,14,63,2.5,58.0,52,78,2.5,58,52,73,1.8,48,51,1.8,52,53,46,7,14,60.0,4.7,3.8,67,296,0.4,14,57,4.7,3.8,66,140,0.4,14,61.0,4.7,3.8,69,312,0.4,1.11200000000002
2021-04-26,0,6.5,14,6.0,14,63,2.5,58.0,52,78,2.5,58,52,73,1.8,48,51,1.8,52,53,46,7,14,60.0,4.7,3.8,67,157,0.4,14,58,4.7,3.8,68,150,0.4,14,59.0,4.7,3.8,67,149,0.4,1.46299999999999
2021-04-27,2,6.8,14,5.9,14,67,2.5,58.0,52,74,2.5,58,52,71,1.9,45,53,1.9,51,53,46,7,14,65.0,5.0,4.0,70,273,0.4,14,59,5.0,4.0,66,310,0.4,14,63.0,5.0,4.0,69,316,0.4,1.40600000000001
2021-04-27,4,6.8,14,5.9,14,62,2.5,59.0,52,75,2.5,58,51,75,1.9,43,51,1.9,50,50,44,7,14,60.0,5.0,4.0,68,305,0.4,14,60,5.0,4.0,69,150,0.4,14,57.0,5.0,4.0,66,284,0.4,1.54899999999998
2021-04-27,6,6.5,14,5.8,14,65,2.5,58.0,52,73,2.5,58,53,76,1.8,43,55,1.8,50,52,44,6,14,59.0,5.0,4.0,66,148,0.4,14,62,5.0,4.0,70,225,0.4,14,61.0,5.0,4.0,69,316,0.4,1.483
2021-04-27,8,6.5,14,5.8,14,65,2.5,58.0,52,73,2.5,58,53,76,1.8,43,55,1.8,50,52,44,7,14,57.0,5.0,4.0,66,173,0.4,14,58,5.0,4.0,68,161,0.4,14,56.0,5.0,4.0,65,192,0.4,1.83500000000001
2021-04-27,10,6.7,14,5.8,14,62,2.5,58.0,52,73,2.5,58,53,76,1.8,43,55,1.8,50,52,46,7,14,63.0,5.0,4.0,70,173,0.4,14,56,5.0,4.0,66,161,0.4,14,60.0,5.0,4.0,69,192,0.4,1.89
2021-04-27,12,6.6,14,5.7,14,65,2.5,58.0,52,73,2.5,58,53,76,1.8,48,50,1.8,51,52,46,7,14,62.0,5.0,4.0,69,173,0.4,14,58,5.0,4.0,66,161,0.4,14,59.0,5.0,4.0,67,192,0.4,2.31799999999999
2021-04-27,14,6.7,14,5.9,14,63,2.5,58.0,52,73,2.5,58,53,76,1.8,48,50,1.8,51,52,46,7,14,59.0,5.0,4.0,66,173,0.4,14,60,5.0,4.0,68,161,0.4,14,60.0,5.0,4.0,68,192,0.4,0.778999999999996
2021-04-27,16,6.9,14,6.0,14,66,2.5,58.0,52,73,2.5,58,53,76,1.8,48,50,1.8,51,52,46,7,14,61.0,5.0,4.0,67,173,0.4,14,61,5.0,4.0,69,161,0.4,14,61.0,5.0,4.0,68,192,0.4,2.35100000000001
2021-04-27,18,6.8,14,5.9,14,64,2.5,58.0,52,73,2.5,58,53,76,1.8,48,50,1.8,51,52,46,7,14,59.0,5.0,4.0,67,173,0.4,14,60,5.0,4.0,69,161,0.4,14,59.0,5.0,4.0,67,192,0.4,0.768999999999988
2021-04-27,20,6.7,14,5.8,14,68,2.5,58.0,52,73,2.5,58,53,76,1.8,47,52,1.8,52,52,46,7,14,61.0,5.0,4.0,68,173,0.4,14,59,5.0,4.0,67,161,0.4,14,61.0,5.0,4.0,68,192,0.4,1.741
2021-04-27,22,6.7,14,5.8,14,65,2.5,58.0,52,70,2.5,58,53,75,1.8,45,52,1.8,52,52,45,7,14,60.0,5.0,4.0,66,286,0.4,14,58,5.0,4.0,67,145,0.4,14,62.0,5.0,4.0,70,218,0.4,2.753
2021-04-27,0,6.7,14,5.7,14,66,2.5,59.0,52,67,2.5,58,53,72,1.8,51,42,1.8,55,44,44,7,14,61.0,5.0,4.0,68,156,0.4,14,57,5.0,4.0,66,307,0.4,14,60.0,5.0,4.0,68,310,0.4,5.14800000000001
2021-04-28,2,7.0,14,5.9,14,65,2.5,58.0,52,79,2.5,58,53,75,1.8,51,42,1.8,56,45,44,7,14,59.0,5.0,4.0,67,296,0.4,14,56,5.0,4.0,65,248,0.4,14,62.0,5.0,4.0,70,210,0.4,0.869999999999997
2021-04-28,4,6.8,14,5.9,14,62,2.5,59.0,52,75,2.5,58,51,75,1.8,51,42,1.8,50,48,44,7,14,60.0,5.0,4.0,68,305,0.4,14,60,5.0,4.0,69,150,0.4,14,57.0,5.0,4.0,66,284,0.4,0.0239999999999991
2021-04-28,6,6.8,14,5.7,14,64,2.5,58.0,52,68,2.5,58,51,78,1.7,51,42,1.7,55,50,44,6,14,62.0,5.0,4.0,69,195,0.4,14,60,5.0,4.0,69,327,0.4,14,59.0,5.0,4.0,68,313,0.4,1.465
2021-04-28,8,6.5,14,5.8,14,62,2.5,58.0,52,75,2.5,58,52,75,1.8,51,42,1.8,55,50,44,7,14,61.0,5.0,4.0,68,305,0.4,14,58,5.0,4.0,69,322,0.4,14,59.0,5.0,4.0,68,155,0.4,1.39099999999999
2021-04-28,10,6.9,14,5.9,14,67,2.5,58.0,52,75,2.5,58,52,75,1.8,52,43,1.8,53,51,45,7,14,63.0,5.0,4.0,70,305,0.4,14,58,5.0,4.0,67,322,0.4,14,60.0,5.0,4.0,68,155,0.4,0.803999999999999
2021-04-28,12,6.7,14,5.8,14,65,2.5,58.0,52,75,2.5,58,52,75,1.8,52,43,1.8,53,51,45,7,14,63.0,5.0,4.0,69,305,0.4,14,59,5.0,4.0,67,322,0.4,14,61.0,5.0,4.0,69,155,0.4,1.584
2021-04-28,14,6.8,14,5.7,14,63,2.5,58.0,52,75,2.5,58,52,75,1.8,52,43,1.8,53,52,46,7,14,62.0,5.0,4.0,70,305,0.4,14,59,5.0,4.0,69,322,0.4,14,62.0,5.0,4.0,70,155,0.4,0.66800000000001
2021-04-28,16,6.7,14,5.7,14,67,2.5,58.0,52,75,2.5,58,52,75,1.8,52,43,1.8,53,52,46,7,14,59.0,5.0,4.0,67,305,0.4,14,58,5.0,4.0,67,322,0.4,14,62.0,5.0,4.0,70,155,0.4,0.305999999999996
2021-04-28,18,6.8,14,5.9,14,64,2.5,58.0,52,75,2.5,58,52,75,1.8,52,43,1.8,53,52,46,7,14,61.0,5.0,4.0,69,305,0.4,14,56,5.0,4.0,66,322,0.4,14,60.0,5.0,4.0,69,155,0.4,2.457
2021-04-28,20,6.9,14,6.0,14,67,2.5,58.0,52,75,2.5,58,52,75,1.8,52,47,1.8,52,53,46,7,14,61.0,5.0,4.0,69,305,0.4,14,56,5.0,4.0,66,322,0.4,14,60.0,5.0,4.0,69,155,0.4,1.154
2021-04-28,22,6.7,14,6.1,14,62,2.5,58.0,52,72,2.5,58,51,75,1.8,51,47,1.8,51,52,46,7,14,62.0,5.0,4.0,69,175,0.4,14,57,5.0,4.0,66,142,0.4,14,59.0,5.0,4.0,68,149,0.4,1.027
2021-04-28,0,6.7,14,6.1,14,62,2.5,58.0,52,72,2.5,58,51,75,1.8,51,47,1.8,51,52,46,6,14,61.0,5.0,4.0,69,172,0.4,14,60,5.0,4.0,68,325,0.4,14,61.0,5.0,4.0,69,316,0.4,0.369999999999997
2021-04-29,2,6.6,14,5.9,14,65,2.5,58.0,52,73,2.5,58,51,75,1.8,51,47,1.8,51,52,45,7,14,62.0,5.0,4.0,69,305,0.4,14,57,5.0,4.0,66,147,0.4,14,57.0,5.0,4.0,66,291,0.4,2.593
2021-04-29,4,6.7,14,5.9,14,65,2.5,58.0,52,75,2.5,58,53,75,1.8,51,47,1.8,51,53,45,7,14,59.0,5.0,4.0,67,300,0.4,14,56,5.0,4.0,66,143,0.4,14,62.0,5.0,4.0,69,316,0.4,1.36599999999999
2021-04-29,6,6.5,14,5.8,14,68,2.5,58.0,52,75,2.5,58,53,75,1.8,51,47,1.8,51,53,45,7,14,63.0,5.0,4.0,69,308,0.4,14,57,5.0,4.0,66,141,0.4,14,63.0,5.0,4.0,70,228,0.4,1.86200000000001
2021-04-29,8,6.5,14,5.9,14,64,2.5,58.0,52,76,2.5,58,53,75,1.9,51,47,1.9,50,52,45,7,14,58.0,5.0,4.0,66,148,0.4,14,61,5.0,4.0,70,217,0.4,14,60.0,5.0,4.0,68,156,0.4,1.61299999999999
2021-04-29,10,6.2,14,5.7,14,65,2.5,58.0,52,76,2.5,58,53,75,1.7,51,47,1.7,50,52,47,7,14,60.0,4.0,3.5,68,148,0.4,14,58,4.0,3.5,67,217,0.4,14,60.0,4.0,3.5,68,156,0.4,1.267
2021-04-29,12,6.4,14,5.7,14,65,2.5,58.0,52,76,2.5,58,53,75,1.7,51,47,1.7,50,52,48,7,14,60.0,4.6,3.8,68,148,0.4,14,58,4.6,3.8,67,217,0.4,14,59.0,4.6,3.8,68,156,0.4,0.493000000000013
2021-04-29,14,6.4,14,6.0,14,65,2.5,58.0,52,76,2.5,58,53,75,1.8,52,47,1.8,52,52,48,7,14,62.0,4.6,3.8,68,148,0.4,14,58,4.6,3.8,66,217,0.4,14,62.0,4.6,3.8,69,156,0.4,1.823
2021-04-29,16,6.5,15,5.7,14,66,2.5,58.0,52,76,2.5,58,53,75,1.9,52,47,1.9,52,53,48,7,14,60.0,5.4,4.3,68,148,0.4,14,59,5.3,4.3,68,217,0.4,14,60.0,5.2,4.3,68,156,0.4,1.44199999999999
2021-04-29,18,6.0,15,5.7,14,66,2.5,59.0,52,76,2.5,58,53,75,1.8,52,47,1.8,52,53,47,7,14,60.0,5.0,4.1,67,148,0.4,14,60,5.0,4.1,69,217,0.4,14,57.0,5.0,4.2,68,156,0.4,2.67300000000001
2021-04-29,20,6.4,15,5.7,14,66,2.5,59.0,52,76,2.5,58,53,75,1.8,52,47,1.8,52,53,47,7,14,60.0,5.0,4.1,67,148,0.4,14,60,5.0,4.1,69,217,0.4,14,57.0,5.0,4.2,68,156,0.4,6.45700000000001
2021-04-29,22,6.5,15,5.8,14,73,2.5,59.0,52,76,2.5,58,53,78,1.8,51,46,1.8,52,53,48,7,14,57.0,5.0,4.0,66,149,0.4,14,56,5.0,4.0,65,150,0.4,15,59.0,5.0,4.0,67,307,0.4,2.14800000000001
2021-04-29,0,6.5,15,5.8,14,60,2.5,59.0,52,72,2.5,58,53,74,1.9,51,46,1.9,51,53,46,7,14,58.0,5.0,4.0,66,145,0.4,14,59,5.0,4.0,68,322,0.4,15,57.0,5.0,4.0,65,140,0.4,1.00699999999998
2021-04-30,2,6.6,14,5.9,14,65,2.5,58.0,52,77,2.5,58,52,75,1.8,51,74,1.8,51,52,46,7,14,60.0,5.0,4.0,67,299,0.4,14,60,5.0,4.0,70,223,0.4,15,56.0,5.0,4.0,65,138,0.4,1.68299999999999
2021-04-30,4,6.7,14,5.9,14,65,2.5,58.0,52,75,2.5,58,53,75,1.8,51,47,1.8,51,53,45,7,14,59.0,5.0,4.0,67,300,0.4,14,56,5.0,4.0,66,143,0.4,14,62.0,5.0,4.0,69,316,0.4,1.45599999999999
2021-04-30,6,6.5,14,5.6,14,67,2.5,59.0,52,71,2.5,58,51,75,1.8,51,47,1.8,51,53,45,7,14,58.0,5.0,4.0,65,266,0.4,14,61,5.0,4.0,68,324,0.4,14,64.0,5.0,4.0,70,297,0.4,2.00400000000001
2021-04-30,8,6.7,14,5.9,14,65,2.5,59.0,52,75,2.5,58,51,75,1.8,51,47,1.8,51,53,46,6,14,58.0,5.0,4.0,67,164,0.4,14,57,5.0,4.0,66,146,0.4,14,60.0,5.0,4.0,69,189,0.4,1.80100000000002
2021-04-30,10,6.6,14,5.9,14,65,2.5,59.0,52,75,2.5,58,51,75,1.9,52,47,1.9,52,53,47,7,14,59.0,5.0,4.2,67,164,0.4,14,62,5.0,4.2,69,146,0.4,14,62.0,5.0,4.2,69,189,0.4,1.19199999999998
2021-04-30,12,6.6,15,5.9,14,65,2.5,59.0,52,75,2.5,58,52,75,1.8,52,47,1.8,52,52,47,7,14,59.0,5.0,4.2,67,164,0.4,14,62,5.0,4.2,69,146,0.4,14,62.0,5.0,4.2,69,189,0.4,0.243000000000016
2021-04-30,14,6.8,15,5.9,14,65,2.5,58.0,52,75,2.5,58,52,75,1.8,51,47,1.8,52,53,47,7,14,60.0,4.7,3.8,69,164,0.4,14,59,4.7,3.8,68,146,0.4,14,62.0,4.7,3.8,70,189,0.4,0.406999999999982
2021-04-30,16,6.6,15,5.7,14,65,2.5,58.0,52,75,2.5,58,52,75,1.8,52,47,1.8,52,53,45,7,14,62.0,5.0,4.0,68,164,0.4,14,59,5.0,4.0,68,146,0.4,14,59.0,5.0,4.0,70,189,0.4,1.458
2021-04-30,18,6.7,15,5.9,14,65,2.5,58.0,52,75,2.5,58,52,75,1.8,52,47,1.8,52,53,47,7,14,62.0,5.0,4.0,68,164,0.4,14,59,5.0,4.0,68,146,0.4,14,59.0,5.0,4.0,70,189,0.4,12.513
2021-04-30,20,6.7,15,5.8,14,65,2.5,59.0,52,73,2.5,58,52,77,1.7,52,47,1.7,52,53,47,7,14,60.0,4.4,3.7,68,152,0.4,14,57,4.5,3.8,66,140,0.4,14,59.0,4.5,3.5,67,168,0.4,1.059
2021-04-30,22,6.8,15,5.8,14,66,2.5,59.0,52,73,2.5,58,52,77,1.7,52,47,1.7,52,53,46,7,14,60.0,4.4,3.7,68,152,0.4,14,60,4.5,3.8,68,140,0.4,14,59.0,4.5,3.5,67,168,0.4,1.41700000000003
2021-04-30,0,6.7,15,5.7,14,65,2.5,59.0,52,73,2.5,58,52,77,1.7,52,47,1.7,52,53,45,7,14,60.0,4.5,3.8,68,152,0.4,14,62,4.5,3.8,70,140,0.4,14,58.0,4.5,3.8,66,168,0.4,1.94999999999998
2021-05-01,2,6.9,15,6.0,14,64,2.5,59.0,52,73,2.5,58,52,77,1.7,52,47,1.7,52,53,45,7,14,59.0,4.5,3.8,67,152,0.4,14,60,4.5,3.8,69,140,0.4,14,59.0,4.5,3.8,68,168,0.4,1.45100000000001
2021-05-01,4,6.7,14,5.9,14,65,2.5,58.0,52,75,2.5,58,53,75,1.8,51,47,1.8,51,53,45,7,14,60.0,4.8,3.9,69,300,0.4,14,57,4.8,3.9,66,143,0.4,14,62.0,4.8,3.9,69,316,0.4,3.50299999999999
2021-05-01,6,6.9,14,5.9,14,67,2.5,58.0,52,75,2.5,58,53,75,1.8,52,47,1.8,52,53,45,7,14,59.0,4.8,3.9,67,300,0.4,14,60,4.8,3.9,70,143,0.4,14,60.0,4.8,3.9,68,316,0.4,1.409
2021-05-01,8,6.7,14,5.8,14,66,2.5,58.0,52,75,2.5,58,53,75,1.8,52,47,1.8,52,53,45,7,14,61.0,4.8,3.9,68,300,0.4,14,61,4.8,3.9,70,143,0.4,14,58.0,4.8,3.9,67,316,0.4,2.00200000000002
2021-05-01,10,6.9,15,5.8,14,68,2.5,59.0,52,75,2.5,58,53,75,1.8,52,47,1.8,52,53,45,7,14,61.0,4.5,3.9,68,300,0.4,14,61,4.5,3.9,70,143,0.4,14,58.0,4.5,3.9,67,316,0.4,2.73899999999998
2021-05-01,12,6.8,14,5.6,14,66,2.5,59.0,51,66,2.5,58,51,75,1.7,52,47,1.7,50,53,45,7,14,61.0,5.0,4.1,67,300,0.4,14,56,5.0,4.1,66,143,0.4,14,58.0,5.0,4.1,67,316,0.4,3.31299999999999
2021-05-01,14,6.5,15,5.8,14,66,2.5,59.0,53,70,2.5,58,52,75,1.9,52,47,1.9,51,53,47,7,14,56.0,5.0,4.0,65,224,0.4,14,56,5.0,4.0,65,185,0.4,15,59.0,5.0,4.0,67,151,0.4,4.179
2021-05-01,16,7.0,15,5.9,14,67,2.5,59.0,52,71,2.5,58,52,75,1.8,52,47,1.8,51,53,47,7,14,61.0,5.0,4.1,70,224,0.4,14,60,5.0,4.1,70,185,0.4,15,58.0,5.0,4.1,67,151,0.4,8.45800000000002
2021-05-01,18,6.8,15,5.7,14,68,2.5,59.0,52,71,2.5,58,52,75,1.9,53,47,1.9,52,53,47,7,14,58.0,5.2,4.2,67,224,0.4,14,59,5.2,4.2,69,185,0.4,15,58.0,5.2,4.2,67,151,0.4,2.781
2021-05-01,20,6.8,15,5.6,15,68,2.5,58.0,52,76,2.5,58,52,75,1.9,53,47,1.9,52,53,47,7,14,63.0,5.0,4.0,63,224,0.4,14,61,5.0,4.0,70,185,0.4,15,60.0,5.0,4.0,68,151,0.4,2.37199999999999
2021-05-01,22,6.7,15,5.7,15,64,2.5,58.0,52,76,2.5,58,52,75,1.9,53,47,1.9,52,53,47,7,14,58.0,5.0,4.0,66,224,0.4,14,60,5.0,4.0,69,185,0.4,15,61.0,5.0,4.0,70,151,0.4,1.30700000000001
2021-05-01,0,6.8,14,5.9,14,66,2.5,58.0,52,76,2.5,58,52,75,1.9,53,47,1.9,52,53,46,7,14,63.0,5.0,4.0,70,224,0.4,14,58,5.0,4.0,66,185,0.4,15,59.0,5.0,4.0,67,151,0.4,1.095
2021-05-02,2,6.7,14,5.8,14,66,2.5,58.0,52,76,2.5,58,52,75,1.9,53,47,1.9,52,53,46,7,14,59.0,5.0,4.0,67,224,0.4,14,58,5.0,4.0,68,185,0.4,15,58.0,5.0,4.0,66,151,0.4,2.43200000000001
2021-05-02,4,6.7,14,5.9,14,65,2.5,58.0,52,75,2.5,58,53,75,1.8,52,47,1.8,51,53,45,7,14,59.0,4.8,3.9,66,300,0.4,14,59,4.8,3.9,67,143,0.4,14,59.0,4.8,3.9,67,316,0.4,0.608999999999995
2021-05-02,6,6.8,14,5.8,14,65,2.5,58.0,52,75,2.5,58,53,75,1.8,52,47,1.8,51,53,45,7,14,62.0,4.8,3.9,68,300,0.4,14,62,4.8,3.9,70,143,0.4,14,59.0,4.8,3.9,66,316,0.4,0.964000000000004
2021-05-02,8,6.9,14,5.9,14,64,2.5,58.0,52,75,2.5,58,53,75,1.8,52,47,1.8,51,53,45,7,14,60.0,4.8,3.9,67,300,0.4,14,60,4.8,3.9,69,143,0.4,14,61.0,4.8,3.9,69,316,0.4,0.846999999999998
2021-05-02,10,6.8,15,6.0,14,65,2.5,58.0,52,75,2.5,58,53,75,1.9,52,47,1.9,51,53,47,7,14,63.0,5.2,4.0,68,300,0.4,14,57,5.2,4.0,67,143,0.4,15,60.0,5.2,4.0,69,316,0.4,0.157000000000005
2021-05-02,12,6.8,15,6.0,14,65,2.5,58.0,52,75,2.5,58,53,75,1.9,52,47,1.9,51,53,47,7,14,63.0,5.2,4.0,68,300,0.4,14,57,5.2,4.0,67,143,0.4,15,60.0,5.2,4.0,69,316,0.4,1.273
2021-05-02,14,6.7,15,5.9,15,66,2.5,59.0,52,75,2.5,58,53,75,1.8,52,47,1.8,52,53,49,7,14,58.0,5.1,4.0,67,300,0.4,14,60,5.0,4.0,69,143,0.4,15,59.0,5.0,4.0,69,316,0.4,0.634999999999991
2021-05-02,16,6.9,15,5.9,15,68,2.5,59.0,52,75,2.5,58,53,75,1.8,52,47,1.8,52,53,49,7,14,58.0,5.1,4.0,67,300,0.4,14,60,5.0,4.0,69,143,0.4,15,59.0,5.0,4.0,69,316,0.4,0.134
2021-05-02,18,6.5,15,5.9,15,68,2.5,59.0,52,75,2.5,58,53,75,1.8,52,47,1.8,52,53,49,7,14,58.0,5.1,4.0,67,300,0.4,14,60,5.0,4.0,69,143,0.4,15,59.0,5.0,4.0,69,316,0.4,0.779000000000011
2021-05-02,20,6.6,15,5.8,15,65,2.5,59.0,52,72,2.5,58,53,75,1.8,52,47,1.8,52,53,48,7,14,61.0,4.9,4.0,70,300,0.4,14,58,4.9,4.0,68,143,0.4,15,59.0,4.9,4.0,67,316,0.4,0.951000000000005
2021-05-02,22,6.7,15,5.7,15,65,2.5,56.0,52,72,2.5,57,53,75,1.8,52,47,1.8,52,53,47,7,14,56.0,4.9,4.0,64,300,0.4,14,55,4.9,4.0,64,143,0.4,15,55.0,4.9,4.0,63,316,0.4,0.498000000000002
2021-05-02,0,6.8,15,5.7,15,64,2.5,54.0,52,72,2.5,55,53,75,1.8,50,47,1.8,51,53,44,7,14,56.0,4.9,4.0,63,300,0.4,14,56,4.9,4.0,65,143,0.4,15,57.0,4.9,4.0,65,316,0.4,1.16499999999999
2021-05-03,2,6.7,15,5.8,15,64,2.5,55.0,52,72,2.5,55,53,75,1.8,50,47,1.8,51,53,44,7,14,53.0,4.9,4.0,62,300,0.4,14,55,4.9,4.0,64,143,0.4,15,56.0,4.9,4.0,64,316,0.4,2.43200000000001
2021-05-03,4,6.8,14,5.8,14,65,2.5,55.0,52,75,2.5,55,53,75,1.8,50,47,1.8,50,53,43,7,14,55.0,4.8,3.9,62,300,0.4,14,53,4.8,3.9,62,143,0.4,14,58.0,4.8,3.9,66,316,0.4,0.654999999999984
2021-05-03,6,6.6,14,5.7,14,64,2.5,55.0,52,75,2.5,55,53,75,1.8,50,47,1.8,50,53,43,7,14,54.0,4.8,3.9,62,300,0.4,14,53,4.8,3.9,62,143,0.4,14,55.0,4.8,3.9,64,316,0.4,0.352000000000015
2021-05-03,8,6.7,14,5.8,14,67,2.5,55.0,52,75,2.5,55,53,75,1.8,50,47,1.8,50,53,43,7,14,57.0,4.8,3.9,64,300,0.4,14,56,4.8,3.9,64,143,0.4,14,57.0,4.8,3.9,64,316,0.4,0.00599999999997891
2021-05-03,10,6.7,15,5.9,14,65,2.5,55.0,52,75,2.5,55,53,75,1.8,50,47,1.8,51,53,46,7,14,58.0,5.0,4.0,66,300,0.4,14,57,5.0,4.0,67,143,0.4,15,57.0,5.0,4.0,66,316,0.4,0.193000000000012
2021-05-03,12,6.7,15,5.9,14,65,2.5,56.0,52,76,2.5,57,53,75,1.8,51,47,1.8,52,53,46,7,14,58.0,4.8,3.9,68,300,0.4,14,58,4.8,3.9,67,143,0.4,15,57.0,4.9,3.9,67,316,0.4,0.300999999999998
2021-05-03,14,6.8,15,5.7,14,65,2.5,58.0,52,76,2.5,57,53,75,1.8,52,47,1.8,52,53,47,7,14,58.0,4.8,3.9,68,300,0.4,14,58,4.8,3.9,67,143,0.4,15,57.0,4.9,3.9,67,316,0.4,0.744
2021-05-03,16,6.6,15,5.7,14,67,2.5,58.0,52,76,2.5,58,53,75,1.9,52,47,1.9,52,53,47,7,14,58.0,4.8,3.9,68,300,0.4,14,58,4.8,3.9,67,143,0.4,15,57.0,4.9,3.9,67,316,0.4,0.562000000000012
2021-05-03,18,6.8,15,5.9,15,65,2.5,58.0,52,75,2.5,58,53,75,1.9,52,47,1.9,50,53,48,7,14,58.0,4.8,3.9,68,300,0.4,14,58,4.8,3.9,67,143,0.4,15,57.0,4.9,3.9,67,316,0.4,1.22199999999999
2021-05-03,20,6.7,15,5.6,15,66,2.5,58.0,52,76,2.5,58,53,75,1.8,52,47,1.8,52,53,48,7,14,60.0,5.0,4.0,68,300,0.4,14,58,5.0,4.0,68,143,0.4,15,58.0,5.0,4.0,68,316,0.4,1.35999999999999
2021-05-03,22,6.6,15,5.7,15,65,2.5,58.0,52,76,2.5,58,53,75,1.8,52,47,1.8,53,52,47,7,14,59.0,5.0,4.0,66,300,0.4,14,58,5.0,4.0,68,143,0.4,15,57.0,5.0,4.0,66,316,0.4,0.463000000000008
2021-05-03,0,6.7,15,5.8,15,63,2.5,57.0,52,76,2.5,57,53,75,1.8,52,47,1.8,53,52,46,7,14,59.0,5.0,4.0,66,300,0.4,14,59,5.0,4.0,69,143,0.4,15,59.0,5.0,4.0,66,316,0.4,0.727000000000004
2021-05-04,2,6.8,15,5.9,15,64,2.5,55.0,52,76,2.5,55,52,75,1.8,51,47,1.8,51,52,44,7,14,56.0,5.0,4.0,63,300,0.4,14,57,5.0,4.0,64,143,0.4,15,56.0,5.0,4.0,64,316,0.4,0.883999999999981
2021-05-04,4,6.8,14,5.8,14,65,2.5,55.0,52,75,2.5,55,53,75,1.8,50,47,1.8,50,53,43,7,14,57.0,4.8,3.9,63,300,0.4,14,57,4.8,3.9,65,143,0.4,14,57.0,4.8,3.9,65,316,0.4,1.05900000000003
2021-05-04,6,6.7,14,5.9,14,63,2.5,55.0,52,75,2.5,55,53,75,1.8,50,47,1.8,50,53,42,7,14,53.0,4.8,3.9,61,300,0.4,14,52,4.8,3.9,61,143,0.4,14,54.0,4.8,3.9,62,316,0.4,1.87799999999999
2021-05-04,8,6.8,14,5.8,14,62,2.5,55.0,52,75,2.5,55,53,75,1.8,50,47,1.8,50,53,42,7,14,56.0,4.8,3.9,63,300,0.4,14,53,4.8,3.9,61,143,0.4,14,55.0,4.8,3.9,64,316,0.4,1.10300000000001
2021-05-04,10,6.7,15,5.7,15,62,2.5,54.0,52,75,2.5,54,53,75,1.8,50,47,1.8,50,53,43,7,14,52.0,4.7,3.8,60,300,0.4,14,53,4.8,3.9,61,143,0.4,15,54.0,4.8,3.9,62,316,0.4,1.79399999999998
2021-05-04,12,6.7,15,5.7,15,62,2.5,54.0,52,76,2.5,54,53,75,1.8,50,47,1.8,50,53,44,7,14,54.0,4.9,4.0,62,300,0.4,14,54,4.9,4.0,62,143,0.4,15,54.0,4.9,4.0,62,316,0.4,1.90500000000001
2021-05-04,14,6.5,15,5.6,15,63,2.5,54.0,52,74,2.5,54,53,76,1.7,49,46,1.7,50,52,44,7,14,54.0,4.6,3.6,61,298,0.4,14,56,4.9,3.7,62,148,0.4,15,58.0,5.0,4.0,63,320,0.4,1.15900000000002
2021-05-04,16,6.6,15,5.8,15,65,2.5,54.0,52,75,2.5,54,52,75,1.7,49,46,1.7,50,52,44,7,14,54.0,5.0,4.0,61,298,0.4,14,54,5.0,4.0,62,148,0.4,15,55.0,5.0,4.0,63,320,0.4,2.12100000000001
2021-05-04,18,6.6,15,5.8,15,65,2.5,54.0,52,75,2.5,54,52,75,1.7,49,46,1.7,50,52,44,7,14,54.0,5.0,4.0,61,298,0.4,14,54,5.0,4.0,62,148,0.4,15,55.0,5.0,4.0,63,320,0.4,1.41399999999999
2021-05-04,20,6.6,15,5.6,15,63,2.5,54.0,52,75,2.5,54,52,75,1.6,49,47,1.6,50,52,44,7,14,54.0,5.1,4.2,61,298,0.4,14,54,5.1,4.2,62,148,0.4,15,55.0,5.1,4.2,62,320,0.4,0.567999999999977
2021-05-04,22,6.7,15,5.5,15,63,2.5,54.0,52,74,2.5,54,52,75,1.6,49,47,1.6,50,52,43,7,14,53.0,5.1,4.2,61,298,0.4,14,54,5.1,4.2,63,148,0.4,15,53.0,5.1,4.2,62,320,0.4,1.80500000000001
2021-05-04,0,6.8,15,5.7,15,66,2.5,54.0,52,74,2.5,54,52,75,1.6,49,47,1.6,50,52,42,7,14,57.0,5.1,4.2,63,298,0.4,14,52,5.1,4.2,60,148,0.4,15,53.0,5.1,4.2,60,320,0.4,3.19900000000001
2021-05-05,2,6.7,15,5.8,15,63,2.5,54.0,52,74,2.5,54,52,75,1.6,49,47,1.6,50,52,43,7,14,56.0,5.1,4.2,63,298,0.4,14,52,5.1,4.2,60,148,0.4,15,54.0,5.1,4.2,62,320,0.4,2.80799999999999
2021-05-05,4,6.8,14,5.8,14,65,2.5,53.0,52,75,2.5,53,53,75,1.8,49,47,1.8,50,53,43,7,14,56.0,4.8,3.9,64,300,0.4,14,50,4.8,3.9,60,143,0.4,14,55.0,4.8,3.9,63,316,0.4,2.117
2021-05-05,6,6.7,15,5.9,14,65,2.5,53.0,52,75,2.5,53,53,75,1.7,49,47,1.7,50,53,42,7,14,54.0,4.8,3.9,61,300,0.4,14,53,4.8,3.9,62,143,0.4,14,54.0,4.8,3.9,62,316,0.4,1.866
2021-05-05,8,6.8,14,5.8,14,65,2.5,53.0,52,75,2.5,53,53,75,1.7,49,47,1.7,50,53,42,7,14,56.0,4.8,3.9,62,300,0.4,14,51,4.8,3.9,60,143,0.4,14,54.0,4.8,3.9,63,316,0.4,2.333
2021-05-05,10,6.6,15,5.7,14,67,2.5,53.0,52,75,2.5,53,53,75,1.7,49,47,1.7,50,53,42,7,14,56.0,4.8,3.9,64,300,0.4,14,51,4.8,3.9,60,143,0.4,14,54.0,4.8,3.9,63,316,0.4,1.41499999999999
2021-05-05,12,6.6,15,5.9,15,65,2.5,54.0,52,75,2.5,54,53,75,1.7,49,47,1.7,50,53,43,7,14,56.0,4.8,3.9,64,300,0.4,14,52,4.8,3.9,60,143,0.4,15,54.0,4.8,3.9,62,316,0.4,1.85520000000001
2021-05-05,14,6.7,15,5.7,15,66,2.5,53.0,52,75,2.5,53,53,75,1.8,48,47,1.8,49,52,43,7,14,56.0,4.8,4.1,62,300,0.4,14,51,4.8,4.1,60,143,0.4,15,53.0,4.8,3.9,61,316,0.4,2.75279999999999
2021-05-05,16,6.9,15,5.9,15,65,2.5,54.0,52,75,2.5,53,53,75,1.8,48,47,1.8,49,52,43,7,14,56.0,5.0,4.0,62,300,0.4,14,53,5.0,4.0,61,143,0.4,15,54.0,5.0,4.0,62,316,0.4,1.626
2021-05-05,18,6.8,15,5.9,15,65,2.5,54.0,52,75,2.5,54,53,75,1.8,48,47,1.8,49,52,42,7,14,53.0,4.6,3.9,60,300,0.4,14,55,4.6,3.8,63,143,0.4,15,54.0,4.6,3.8,61,316,0.4,2.84800000000001
2021-05-05,20,6.8,15,5.7,15,67,2.5,54.0,52,75,2.5,54,53,75,1.9,48,47,1.9,49,52,42,7,14,53.0,4.1,3.2,60,300,0.4,14,52,4.1,3.2,61,143,0.4,15,55.0,4.1,3.2,62,316,0.4,7.66300000000001
2021-05-05,22,6.7,15,6.0,15,58,2.5,54.0,52,75,2.5,54,53,75,1.9,48,47,1.9,49,52,41,7,14,53.0,4.1,3.2,60,300,0.4,14,52,4.1,3.2,61,143,0.4,15,55.0,4.1,3.2,62,316,0.4,1.75
2021-05-05,0,6.7,15,5.9,15,62,2.5,54.0,52,75,2.5,54,53,75,1.9,48,47,1.9,49,52,42,7,14,52.0,4.7,3.8,60,300,0.4,14,54,4.7,3.8,63,143,0.4,15,53.0,4.7,3.8,62,316,0.4,2.253
2021-05-06,2,6.8,15,6.0,15,66,2.5,53.0,52,75,2.5,53,53,75,1.9,48,47,1.9,49,52,41,7,14,53.0,4.7,3.8,60,300,0.4,14,56,4.7,3.8,64,143,0.4,15,57.0,4.7,3.8,64,316,0.4,2.563
2021-05-06,4,6.9,14,6.0,14,65,2.5,53.0,52,75,2.5,53,53,75,1.8,48,47,1.8,48,52,41,7,14,57.0,4.8,3.9,64,300,0.4,14,55,4.8,3.9,63,143,0.4,14,53.0,4.8,3.9,61,316,0.4,3.27299999999998
2021-05-06,6,6.7,14,5.9,14,64,2.5,53.0,52,75,2.5,53,53,75,1.8,48,47,1.8,48,52,41,7,14,56.0,4.8,3.9,63,300,0.4,14,52,4.8,3.9,61,143,0.4,14,56.0,4.8,3.9,64,316,0.4,1.05000000000001
2021-05-06,8,6.6,14,5.8,14,63,2.5,53.0,52,75,2.5,53,53,75,1.8,48,47,1.8,48,52,41,7,14,53.0,4.8,3.9,61,300,0.4,14,52,4.8,3.9,61,143,0.4,14,54.0,4.8,3.9,63,316,0.4,2.343
2021-05-06,10,6.7,15,6.0,15,65,2.5,54.0,52,75,2.5,54,53,75,1.7,49,47,1.7,49,52,43,7,14,55.0,4.8,3.9,61,300,0.4,14,55,4.8,3.9,62,143,0.4,15,56.0,4.8,3.9,64,316,0.4,2.72099999999999
2021-05-06,12,6.9,15,5.7,15,67,2.5,54.0,52,75,2.5,54,53,75,1.8,49,47,1.8,50,52,44,7,14,56.0,5.0,4.0,62,300,0.4,14,54,5.0,4.0,62,143,0.4,15,55.0,5.0,4.0,62,316,0.4,10.021
2021-05-06,14,6.6,15,5.6,15,68,2.5,54.0,52,75,2.5,54,53,75,1.7,49,47,1.7,50,52,44,7,14,56.0,5.0,4.0,62,300,0.4,14,54,5.0,4.0,62,143,0.4,15,55.0,5.0,4.0,62,316,0.4,2.58899999999999
2021-05-06,16,6.7,15,5.8,15,65,2.5,54.0,52,75,2.5,54,53,75,1.7,49,47,1.7,50,52,44,7,14,56.0,5.0,4.0,62,300,0.4,14,54,5.0,4.0,62,143,0.4,15,55.0,5.0,4.0,62,316,0.4,3.018
2021-05-06,18,6.7,15,5.8,15,64,2.5,54.0,52,75,2.5,54,53,75,1.7,49,47,1.7,50,52,44,7,14,56.0,5.0,4.0,62,300,0.4,14,54,5.0,4.0,62,143,0.4,15,55.0,5.0,4.0,62,316,0.4,0.044000000000004
2021-05-06,20,6.8,15,6.1,15,65,2.5,54.0,52,75,2.5,54,53,75,1.7,49,47,1.7,50,52,44,7,14,55.0,5.0,4.0,62,300,0.4,14,54,5.0,4.0,60,143,0.4,15,52.0,5.0,4.0,62,316,0.4,3.489
2021-05-06,22,6.7,15,5.8,15,64,2.5,54.0,52,75,2.5,54,53,75,1.7,49,47,1.7,50,52,44,7,14,57.0,5.0,4.0,64,300,0.4,14,52,5.0,4.0,60,143,0.4,15,54.0,5.0,4.0,62,316,0.4,1.38300000000001
2021-05-06,0,6.8,15,5.9,15,63,2.5,53.0,52,75,2.5,53,53,75,1.7,49,47,1.7,50,52,42,7,14,57.0,5.0,4.0,64,300,0.4,14,51,5.0,4.0,59,143,0.4,15,55.0,5.0,4.0,53,316,0.4,1.089
2021-05-07,2,6.7,15,6.0,15,62,2.5,53.0,52,75,2.5,53,53,75,1.7,49,47,1.7,50,52,42,7,14,57.0,5.0,4.0,64,300,0.4,14,51,5.0,4.0,59,143,0.4,15,55.0,5.0,4.0,53,316,0.4,0.24199999999999
2021-05-07,4,6.9,14,5.9,14,65,2.5,53.0,52,75,2.5,53,53,75,1.7,48,47,1.7,48,52,42,7,14,57.0,4.8,3.9,64,300,0.4,14,56,4.8,3.9,63,143,0.4,14,53.0,4.8,3.9,61,316,0.4,2.36900000000001
2021-05-07,6,6.8,14,5.8,14,63,2.5,53.0,52,75,2.5,53,53,75,1.7,48,47,1.7,48,52,42,7,14,56.0,4.8,3.9,62,300,0.4,14,51,4.8,3.9,60,143,0.4,14,53.0,4.8,3.9,61,316,0.4,0.22399999999999
2021-05-07,8,6.7,14,6.0,14,66,2.5,53.0,52,75,2.5,53,53,75,1.7,48,47,1.7,48,52,42,7,14,56.0,4.8,3.9,64,300,0.4,14,56,4.8,3.9,64,143,0.4,14,52.0,4.8,3.9,61,316,0.4,1.371
2021-05-07,10,6.7,14,5.9,14,61,2.5,54.0,51,74,2.5,53,52,75,1.7,49,46,1.8,50,51,45,7,14,52.0,4.5,3.8,59,163,0.4,14,51,4.5,3.8,60,293,0.4,15,54.0,4.5,3.8,62,301,0.4,0.138999999999999
2021-05-07,12,6.8,15,5.7,14,65,2.6,53.0,51,76,2.6,53,53,75,1.7,49,46,1.7,51,45,46,7,14,56.0,5.0,4.0,63,291,0.4,14,55,5.0,4.0,64,207,0.4,15,55.0,5.0,4.0,63,302,0.4,3.19400000000002
2021-05-07,14,6.8,15,6.0,14,63,2.5,54.0,51,78,2.5,54,53,75,1.7,46,47,1.7,52,50,44,7,14,54.0,5.0,4.0,61,133,0.4,14,51,5.0,4.0,60,130,0.4,15,55.0,5.0,4.0,62,144,0.4,0.495999999999967
2021-05-07,16,6.8,15,6.0,14,63,2.5,54.0,51,78,2.5,54,53,75,1.7,46,47,1.7,52,54,44,7,14,54.0,5.0,4.0,60,279,0.4,14,54,5.0,4.0,62,302,0.4,15,53.0,5.0,4.0,60,124,0.4,0.00500000000000078
2021-05-07,18,6.3,15,5.7,14,60,2.5,53.0,53,79,2.5,53,53,73,1.8,49,46,1.8,51,50,44,7,14,56.0,5.0,4.0,62,288,0.4,14,55,5.0,4.0,63,308,0.4,15,54.0,5.0,4.0,62,139,0.4,6.81199999999999
2021-05-07,20,6.6,15,5.9,14,65,2.5,54.0,51,78,2.5,53,52,76,1.7,48,48,1.7,50,54,44,7,14,53.0,5.0,4.0,60,273,0.4,14,51,5.0,4.0,59,252,0.4,15,53.0,5.0,4.0,60,281,0.4,11.616
2021-05-07,22,6.5,15,5.6,14,65,2.5,54.0,51,78,2.5,53,52,76,1.7,48,48,1.7,50,54,44,7,14,54.0,5.0,4.0,61,273,0.4,14,50,5.0,4.0,59,252,0.4,15,51.0,5.0,4.0,60,281,0.4,0.705999999999982
2021-05-07,0,6.6,15,5.5,14,65,2.5,54.0,51,78,2.5,53,52,76,1.7,48,48,1.7,49,54,43,7,14,52.0,5.0,4.0,59,273,0.4,14,51,5.0,4.0,60,252,0.4,15,56.0,5.0,4.0,63,281,0.4,2.449
2021-05-08,2,6.4,15,5.5,14,65,2.5,54.0,51,78,2.5,53,52,76,1.7,48,48,1.7,49,54,43,7,14,53.0,5.0,4.0,59,273,0.4,14,52,5.0,4.0,60,252,0.4,15,55.0,5.0,4.0,61,281,0.4,0.0489999999999995
2021-05-08,4,6.5,15,5.6,14,65,2.5,54.0,51,78,2.5,53,52,76,1.7,48,47,1.7,48,52,43,7,14,57.0,5.0,4.0,64,272,0.4,14,56,5.0,4.0,63,143,0.4,14,53.0,5.0,4.0,61,316,0.4,0.199000000000005
2021-05-08,6,6.6,15,5.8,14,65,2.5,54.0,51,78,2.5,53,52,76,1.7,45,47,1.7,49,52,42,7,14,52.0,5.0,4.0,60,272,0.4,14,53,5.0,4.0,63,250,0.4,14,56.0,5.0,4.0,64,285,0.4,0.220999999999989
2021-05-08,8,6.4,15,5.7,14,65,2.5,54.0,51,78,2.5,53,52,76,1.7,45,47,1.7,49,52,42,7,14,52.0,5.0,4.0,60,272,0.4,14,53,5.0,4.0,63,250,0.4,14,56.0,5.0,4.0,64,285,0.4,0.982000000000028
2021-05-08,10,6.7,15,5.6,14,65,2.5,54.0,51,78,2.5,53,52,76,1.7,45,47,1.7,49,52,42,7,14,55.0,5.0,4.0,61,272,0.4,14,53,5.0,4.0,60,250,0.4,14,55.0,5.0,4.0,61,285,0.4,0.967999999999984
2021-05-08,12,6.8,15,5.8,14,65,2.5,53.0,51,78,2.5,53,52,76,1.7,45,47,1.7,50,52,45,7,14,54.0,5.0,4.0,62,272,0.4,14,52,5.0,4.0,61,250,0.4,14,55.0,5.0,4.0,63,285,0.4,1.80800000000001
2021-05-08,14,6.6,15,5.7,14,65,2.5,54.0,51,78,2.5,53,52,76,1.7,46,47,1.7,50,52,45,7,14,53.0,5.0,4.0,60,272,0.4,14,52,5.0,4.0,61,250,0.4,14,52.0,5.0,4.0,61,285,0.4,2.773
2021-05-08,16,6.8,14,5.7,14,67,2.4,54.0,51,80,2.5,53,52,75,1.7,48,47,1.8,50,52,45,7,14,55.0,5.0,4.0,63,152,0.4,14,51,5.0,4.0,60,131,0.4,15,56.0,5.0,4.0,63,300,0.4,0.905000000000001
2021-05-08,18,6.7,14,5.5,14,63,2.5,54.0,51,78,2.5,53,51,77,1.6,46,54,1.8,50,53,44,7,14,53.0,5.0,4.0,60,131,0.4,14,51,5.0,4.0,60,288,0.4,15,55.0,5.0,4.0,63,171,0.4,2.93099999999999
2021-05-08,20,6.7,15,5.8,14,67,2.4,53.0,52,74,2.5,53,52,73,1.7,49,47,1.7,50,52,44,7,14,55.0,5.0,4.0,61,286,0.4,14,56,5.0,4.0,64,188,0.4,15,55.0,5.0,5.0,63,146,0.4,2.60100000000001
2021-05-08,22,6.6,14,5.8,15,63,2.5,53.0,52,84,2.6,53,52,76,1.7,49,47,1.8,50,52,44,7,14,55.0,5.0,4.0,62,291,0.4,14,56,5.0,4.0,64,162,0.4,15,58.0,5.0,4.0,64,257,0.4,1.79900000000001
2021-05-08,0,6.5,15,5.6,15,65,2.4,54.0,52,79,2.5,53,53,74,1.6,49,46,1.7,49,52,44,7,14,53.0,5.0,4.0,60,176,0.4,14,53,5.0,4.0,60,296,0.4,15,55.0,5.0,4.0,62,135,0.4,1.04099999999998
2021-05-09,2,6.4,15,5.6,15,68,2.3,54.0,52,73,2.5,53,52,73,1.6,49,46,1.6,49,52,43,7,14,54.0,5.0,4.0,60,208,0.4,14,53,5.0,4.0,61,303,0.4,15,55.0,5.0,4.0,63,155,0.4,0.733999999999998
2021-05-09,4,6.3,15,5.7,14,65,2.3,54.0,52,71,2.4,53,52,74,1.6,48,46,1.6,49,52,42,7,14,55.0,5.0,4.0,60,135,0.4,14,54,5.0,4.0,62,310,0.4,15,55.0,5.0,4.0,63,308,0.4,0.095999999999993
2021-05-09,6,6.4,15,5.5,14,65,2.5,54.0,51,71,2.5,54,53,76,1.7,48,46,1.7,50,52,43,7,14,55.0,5.0,4.0,63,298,0.4,14,48,5.0,4.0,57,303,0.4,15,55.0,5.0,4.0,63,308,0.4,1.084
2021-05-09,8,6.7,15,5.6,14,65,2.5,54.0,52,76,2.5,53,53,75,1.8,47,46,1.8,48,52,42,7,14,53.0,5.0,4.0,60,138,0.4,14,51,5.0,4.0,60,136,0.4,15,55.0,5.0,4.0,63,306,0.4,2.24200000000001
2021-05-09,10,6.5,15,5.5,14,65,2.5,54.0,52,76,2.5,53,53,75,1.7,48,46,1.7,50,52,44,7,14,53.0,5.0,4.0,59,138,0.4,14,56,5.0,4.0,63,136,0.4,15,56.0,5.0,4.0,63,306,0.4,0.0569999999999773
2021-05-09,12,6.4,15,5.5,14,65,2.5,54.0,52,76,2.5,53,53,75,1.7,48,46,1.7,50,52,44,7,14,53.0,5.0,4.0,59,138,0.4,14,56,5.0,4.0,63,136,0.4,15,56.0,5.0,4.0,63,306,0.4,2.02400000000002
2021-05-09,14,6.8,15,5.8,14,65,2.5,54.0,52,76,2.5,54,53,75,1.7,49,46,1.7,52,52,44,7,14,53.0,5.0,4.0,60,138,0.4,14,54,5.0,4.0,63,136,0.4,15,52.0,5.0,4.0,60,306,0.4,0.0469999999999917
2021-05-09,16,6.5,15,5.5,14,65,2.5,54.0,52,76,2.5,54,53,75,1.7,48,46,1.7,52,52,44,7,14,54.0,5.0,4.0,61,138,0.4,14,51,5.0,4.0,60,136,0.4,15,53.0,5.0,4.0,61,306,0.4,0.930999999999994
2021-05-09,18,6.3,15,5.5,14,65,2.5,55.0,52,76,2.5,54,53,75,1.7,48,46,1.7,52,52,44,7,14,54.0,5.0,4.0,61,138,0.4,14,51,5.0,4.0,60,136,0.4,15,53.0,5.0,4.0,61,306,0.4,0.623000000000006
2021-05-09,20,6.5,15,5.4,14,65,2.5,54.0,52,76,2.5,54,53,75,1.7,47,46,1.7,51,52,44,7,14,55.0,5.0,4.0,62,138,0.4,14,53,5.0,4.0,60,136,0.4,15,53.0,5.0,4.0,60,306,0.4,1.75100000000001
2021-05-09,22,6.3,15,5.5,14,66,2.5,54.0,52,76,2.5,53,53,74,1.6,47,51,1.7,51,49,43,7,14,54.0,5.0,4.0,62,143,0.4,14,53,5.0,4.0,61,135,0.4,15,55.0,5.0,4.0,62,296,0.4,1.04599999999998
2021-05-09,0,6.6,15,5.7,15,65,2.4,55.0,51,71,2.5,53,52,74,1.5,47,51,1.6,51,50,43,7,14,54.0,5.0,4.0,60,243,0.4,14,52,5.0,4.0,60,182,0.4,15,53.0,5.0,4.0,60,224,0.4,1.65
2021-05-10,2,6.4,15,5.7,15,67,2.4,55.0,52,74,2.5,54,52,73,1.7,47,51,1.7,52,50,43,7,14,53.0,5.0,4.0,63,293,0.4,14,53,5.0,4.0,61,134,0.4,15,55.0,5.0,4.0,62,135,0.4,0.733999999999998
2021-05-10,4,6.1,15,5.6,14,63,2.4,55.0,52,73,2.5,54,53,75,1.6,46,51,1.7,52,50,43,7,14,56.0,5.0,4.0,64,156,0.4,14,54,5.0,4.0,62,302,0.4,15,54.0,5.0,4.0,62,132,0.4,0.729999999999983
2021-05-10,6,6.3,15,5.8,14,65,2.4,55.0,52,75,2.4,54,52,73,1.6,46,51,1.7,52,49,43,7,14,55.0,5.0,4.0,63,146,0.4,14,53,5.0,4.0,61,137,0.4,15,58.0,5.0,4.0,65,294,0.4,2.26100000000002
2021-05-10,8,6.4,15,5.8,14,64,2.4,55.0,52,73,2.5,54,52,74,1.6,47,50,1.6,50,52,44,7,14,59.0,5.0,4.0,65,294,0.4,14,55,5.0,4.0,63,147,0.4,15,54.0,5.0,4.0,62,132,0.4,0.644999999999982
2021-05-10,10,6.6,15,5.7,14,64,2.4,55.0,52,73,2.5,54,52,74,1.6,48,50,1.6,50,52,45,7,14,53.0,5.0,4.0,60,294,0.4,14,52,5.0,4.0,60,147,0.4,15,52.0,5.0,4.0,60,132,0.4,1.29700000000001
2021-05-10,12,6.4,15,5.5,14,64,2.4,54.0,52,73,2.5,54,52,74,1.6,48,50,1.6,50,52,45,7,14,54.0,5.0,4.0,60,294,0.4,14,54,5.0,4.0,61,147,0.4,15,54.0,5.0,4.0,61,132,0.4,1.85999999999998
2021-05-10,14,6.6,15,5.8,14,64,2.4,54.0,52,73,2.5,54,52,74,1.6,48,50,1.6,50,52,45,7,14,54.0,5.0,4.0,60,294,0.4,14,54,5.0,4.0,61,147,0.4,15,54.0,5.0,4.0,61,132,0.4,1.561
2021-05-10,16,6.5,15,5.4,14,64,2.4,54.0,52,73,2.5,54,52,74,1.6,48,50,1.6,51,52,44,7,14,56.0,5.0,4.0,62,294,0.4,14,54,5.0,4.0,62,147,0.4,15,52.0,5.0,4.0,60,132,0.4,1.68599999999999
2021-05-10,18,6.3,15,5.6,14,64,2.4,54.0,52,73,2.5,53,52,74,1.6,47,50,1.6,52,52,44,7,14,53.0,5.0,4.0,62,294,0.4,14,50,5.0,4.0,59,147,0.4,15,55.0,5.0,4.0,64,132,0.4,1.56700000000004
2021-05-10,20,6.4,15,5.5,14,64,2.4,54.0,52,73,2.5,53,52,74,1.6,47,50,1.6,52,52,44,7,14,58.0,5.0,4.0,64,294,0.4,14,54,5.0,4.0,62,147,0.4,15,53.0,5.0,4.0,61,132,0.4,0.290999999999979
2021-05-10,22,6.4,15,5.7,15,64,2.4,54.0,52,78,2.5,54,52,74,1.7,47,52,1.7,52,50,44,7,14,55.0,5.0,4.0,63,154,0.4,14,53,5.0,4.0,62,140,0.4,15,54.0,5.0,4.0,62,139,0.4,2.04399999999999
2021-05-10,0,6.4,15,5.7,15,64,2.4,54.0,52,78,2.5,54,52,74,1.7,47,52,1.7,52,50,44,7,14,55.0,5.0,4.0,63,154,0.4,14,53,5.0,4.0,62,140,0.4,15,54.0,5.0,4.0,62,139,0.4,1.36700000000002
2021-05-11,2,6.5,15,5.5,15,64,2.4,54.0,52,72,2.4,53,52,73,1.7,48,47,1.7,51,51,43,7,14,53.0,5.0,4.0,60,133,0.4,14,54,5.0,4.0,62,309,0.4,15,55.0,5.0,4.0,63,153,0.4,0.456999999999976
2021-05-11,4,6.0,15,5.5,14,63,2.4,55.0,52,73,2.4,54,53,75,1.7,46,48,1.7,52,50,43,7,14,56.0,5.0,4.0,64,233,0.4,14,54,5.0,4.0,62,312,0.4,15,54.0,5.0,4.0,62,305,0.4,1.847
2021-05-11,6,5.7,14,5.5,14,67,2.4,54.0,52,78,2.4,53,52,74,1.7,47,45,1.7,50,51,42,7,14,54.0,5.0,4.0,60,283,0.4,14,55,5.0,4.0,62,311,0.4,15,54.0,5.0,4.0,61,294,0.4,0.941000000000017
2021-05-11,8,6.2,14,5.5,14,64,2.4,54.0,52,73,2.4,53,52,76,1.4,48,46,1.5,50,52,42,7,14,52.0,5.0,4.0,60,132,0.4,14,51,5.0,4.0,60,133,0.4,15,53.0,5.0,4.0,62,143,0.4,1.17099999999999
2021-05-11,10,6.0,14,5.5,14,64,2.4,54.0,52,73,2.4,53,52,76,1.4,48,46,1.5,52,52,43,7,14,52.0,5.0,4.0,60,132,0.4,14,54,5.0,4.0,61,133,0.4,15,58.0,5.0,4.0,64,143,0.4,1.76099999999999
2021-05-11,12,6.1,14,5.5,14,64,2.4,54.0,52,73,2.4,53,52,76,1.4,48,46,1.5,52,52,44,7,14,52.0,5.0,4.0,60,132,0.4,14,54,5.0,4.0,61,133,0.4,15,58.0,5.0,4.0,64,143,0.4,1.49
2021-05-11,14,6.3,14,5.9,14,64,2.4,54.0,52,73,2.4,53,52,76,1.4,48,46,1.5,52,52,44,7,14,55.0,5.0,4.0,63,132,0.4,14,53,5.0,4.0,61,133,0.4,15,55.0,5.0,4.0,62,143,0.4,0.993000000000023
2021-05-11,16,6.2,14,5.6,14,64,2.4,54.0,52,73,2.4,54,52,76,1.4,48,46,1.5,52,52,44,9,14,55.0,5.0,4.0,63,132,0.4,14,53,5.0,4.0,61,133,0.4,15,55.0,5.0,4.0,62,143,0.4,1.11399999999998
2021-05-11,18,6.3,14,5.6,14,64,2.4,53.0,52,73,2.4,53,52,76,1.4,48,46,1.5,52,52,44,7,14,51.0,5.0,4.0,59,132,0.4,14,51,5.0,4.0,60,133,0.4,15,55.0,5.0,4.0,63,143,0.4,1.84400000000003
2021-05-11,20,6.3,14,5.7,14,64,2.4,53.0,52,73,2.4,53,52,76,1.4,48,46,1.5,52,52,43,7,14,51.0,5.0,4.0,59,132,0.4,14,51,5.0,4.0,60,133,0.4,15,55.0,5.0,4.0,63,143,0.4,2.17499999999998
2021-05-11,22,6.4,14,5.6,14,78,2.4,51.0,54,81,2.4,52,52,79,1.3,48,48,1.4,51,48,43,7,14,53.0,5.0,4.0,62,289,0.4,14,52,5.0,4.0,62,156,0.4,16,52.0,5.0,4.0,62,145,0.4,3.49400000000001
2021-05-11,0,6.4,14,5.6,14,78,2.4,51.0,54,74,2.4,52,52,76,1.6,48,54,1.7,51,54,43,7,14,53.0,5.0,4.0,62,289,0.4,14,52,5.0,4.0,62,156,0.4,16,52.0,5.0,4.0,62,145,0.4,5.27799999999999
2021-05-12,2,6.2,15,5.6,14,66,2.4,53.0,50,74,2.4,52,51,75,1.6,48,46,1.6,50,48,42,7,14,55.0,5.0,4.0,61,152,0.4,14,56,5.0,4.0,63,314,0.4,15,54.0,5.0,4.0,60,299,0.4,15.079
2021-05-12,4,6.5,15,5.5,14,63,2.4,53.0,52,73,2.4,53,53,75,1.7,47,48,1.7,49,50,43,7,14,56.0,5.0,4.0,64,233,0.4,14,54,5.0,4.0,62,312,0.4,15,54.0,5.0,4.0,62,305,0.4,1.64399999999999
2021-05-12,6,6.5,15,5.5,14,60,2.4,53.0,52,79,2.4,53,53,75,1.7,47,48,1.7,49,50,43,7,14,56.0,5.0,4.0,64,233,0.4,14,54,5.0,4.0,62,312,0.4,15,54.0,5.0,4.0,62,305,0.4,2.82900000000001
2021-05-12,8,6.4,15,5.6,15,65,2.4,54.0,52,76,2.5,53,52,76,1.5,47,45,1.5,49,51,42,7,14,53.0,5.0,4.0,59,134,0.4,14,51,5.0,4.0,59,133,0.4,15,55.0,5.0,4.0,63,307,0.4,2.85400000000001
2021-05-12,10,6.3,15,5.6,15,65,2.4,52.0,52,76,2.5,52,52,76,1.5,47,45,1.5,49,51,42,7,14,53.0,5.0,4.0,59,134,0.4,14,52,5.0,4.0,60,133,0.4,15,52.0,5.0,4.0,59,307,0.4,2.60199999999999
2021-05-12,12,6.2,15,5.6,15,65,2.4,52.0,52,76,2.5,52,52,76,1.5,47,45,1.5,48,51,43,7,14,57.0,5.0,4.0,62,134,0.4,14,54,5.0,4.0,60,133,0.4,15,52.0,5.0,4.0,58,307,0.4,2.43200000000001
2021-05-12,14,5.7,15,5.4,15,65,2.4,54.0,52,76,2.5,54,52,76,0.9,47,45,0.9,49,51,42,7,14,55.0,5.0,4.0,58,134,0.4,14,58,5.0,4.0,62,133,0.4,15,54.0,5.0,4.0,58,307,0.4,2.55999999999999
2021-05-12,16,5.8,15,5.6,15,65,2.4,53.0,52,76,2.5,53,52,76,1.5,48,45,1.5,50,51,43,7,14,56.0,5.0,4.0,61,134,0.4,14,55,5.0,4.0,60,133,0.4,15,52.0,5.0,4.0,58,307,0.4,2.11400000000002
2021-05-12,18,6.3,15,6.1,15,65,2.4,50.0,52,76,2.5,49,52,76,1.6,48,45,1.6,48,51,42,7,14,50.0,5.0,4.0,56,134,0.4,14,48,5.0,4.0,54,133,0.4,15,51.0,5.0,4.0,57,307,0.4,2.30499999999999
2021-05-12,20,6.6,15,5.9,15,65,2.4,49.0,52,76,2.5,48,52,76,1.7,48,45,1.7,47,51,40,7,14,49.0,5.0,4.0,56,134,0.4,14,48,5.0,4.0,56,133,0.4,15,46.0,5.0,4.0,53,307,0.4,1.89499999999999
2021-05-12,22,6.6,15,6.1,15,65,2.4,49.0,52,81,2.3,49,53,72,1.6,47,49,1.6,47,51,40,7,14,48.0,5.0,4.0,54,162,0.4,14,48,5.0,4.0,55,121,0.4,15,50.0,5.0,4.0,56,294,0.4,0.594000000000005
2021-05-12,0,6.7,15,5.9,15,66,2.4,48.0,52,74,2.4,48,51,75,1.6,45,52,1.6,46,52,40,7,14,50.0,5.0,4.0,57,134,0.4,14,50,5.0,4.0,58,155,0.4,15,51.0,5.0,4.0,58,146,0.4,1.84999999999999
2021-05-13,2,6.3,15,5.8,15,62,2.4,49.0,51,77,2.4,48,52,77,1.5,45,47,1.6,47,46,39,7,14,49.0,5.0,4.0,55,124,0.4,14,49,5.0,4.0,55,128,0.4,15,51.0,5.0,4.0,58,141,0.4,4.102
2021-05-13,4,6.6,15,5.8,15,62,2.4,49.0,49,73,2.4,54,52,73,1.5,44,75,1.6,46,45,39,7,14,51.0,5.0,4.0,57,138,0.4,14,49,5.0,4.0,58,149,0.4,15,47.0,5.0,4.0,55,119,0.4,7.196
2021-05-13,6,6.6,15,6.0,15,65,2.4,48.0,56,78,2.4,48,55,72,1.6,44,51,1.6,46,45,39,7,14,52.0,5.0,4.0,57,139,0.4,14,51,5.0,4.0,59,179,0.4,15,50.0,5.0,4.0,57,138,0.4,0.0370000000000061
2021-05-13,8,6.7,15,5.8,14,62,2.4,47.0,52,88,2.4,48,52,70,1.6,43,53,1.7,46,47,39,7,14,50.0,5.0,4.0,57,289,0.4,14,50,5.0,4.0,58,155,0.4,15,52.0,5.0,4.0,59,203,0.4,3.41900000000001
2021-05-13,10,6.7,15,5.8,14,62,2.4,47.0,52,88,2.4,48,52,70,1.6,43,53,1.7,46,47,39,7,14,50.0,5.0,4.0,57,289,0.4,14,50,5.0,4.0,58,155,0.4,15,52.0,5.0,4.0,59,203,0.4,0.0629999999999766
2021-05-13,12,6.6,15,5.6,15,66,2.4,48.0,52,75,2.4,48,52,73,1.5,45,54,1.5,46,48,40,7,14,51.0,4.5,3.6,57,289,0.4,14,51,4.5,3.6,58,155,0.4,15,50.0,4.5,3.6,58,203,0.4,0.106000000000023
2021-05-13,14,6.6,15,5.6,15,66,2.4,48.0,52,75,2.4,48,52,73,1.5,45,54,1.5,46,48,40,7,14,51.0,4.5,3.6,57,289,0.4,14,51,4.5,3.6,58,155,0.4,15,50.0,4.5,3.6,58,203,0.4,0.0289999999999964
2021-05-13,16,6.6,15,5.8,15,65,2.4,49.0,52,76,2.4,49,52,76,1.5,45,55,1.5,46,49,41,7,15,52.0,4.0,3.4,58,289,0.4,14,48,4.0,3.4,55,155,0.4,15,49.0,4.0,3.4,53,203,0.4,0.263999999999982
2021-05-13,18,6.6,15,5.8,15,66,2.3,49.0,52,74,2.3,49,52,74,1.6,45,55,1.6,46,49,41,7,15,52.0,4.0,3.4,58,289,0.4,14,48,4.0,3.4,55,155,0.4,15,49.0,4.0,3.4,53,203,0.4,0.0919999999999961
2021-05-13,20,6.5,15,5.8,15,65,2.4,49.0,52,76,2.4,49,52,74,1.6,45,55,1.6,46,50,41,7,14,50.0,4.4,3.4,57,289,0.4,14,50,4.4,3.4,55,155,0.4,15,49.0,4.4,3.4,54,203,0.4,0.105999999999995
2021-05-13,22,6.5,15,5.8,15,65,2.5,47.0,51,80,2.4,47,51,86,1.5,43,46,1.5,47,54,40,7,14,50.0,5.0,4.0,59,149,0.4,14,50,5.0,4.0,59,143,0.4,15,49.0,5.0,4.0,58,126,0.4,21.192
2021-05-13,0,6.6,15,5.9,14,63,2.4,49.0,51,75,2.4,48,51,75,1.4,43,46,1.5,46,47,40,7,14,50.0,5.0,4.0,56,122,0.4,14,46,5.0,4.0,54,119,0.4,15,46.0,5.0,4.0,54,113,0.4,1.56999999999999
2021-05-14,2,6.5,15,5.7,14,64,2.4,49.0,53,75,2.4,48,52,75,1.5,43,47,1.5,46,50,40,7,14,49.0,5.0,4.0,57,133,0.4,14,45,5.0,4.0,53,119,0.4,15,46.0,5.0,4.0,54,114,0.4,0.0960000000000036
2021-05-14,4,6.6,15,5.8,15,62,2.4,49.0,49,73,2.4,54,52,73,1.5,44,75,1.6,46,45,39,7,14,51.0,5.0,4.0,57,138,0.4,14,49,5.0,4.0,58,149,0.4,15,47.0,5.0,4.0,55,119,0.4,0.7775
2021-05-14,6,6.4,15,5.9,15,63,2.4,49.0,52,76,2.4,48,52,74,1.5,43,49,1.6,46,52,39,7,14,51.0,5.0,4.0,57,131,0.4,14,48,5.0,4.0,55,125,0.4,15,51.0,5.0,4.0,57,137,0.4,0.774468
2021-05-14,8,6.8,15,5.9,15,67,2.4,47.0,52,81,2.4,47,52,70,1.6,43,50,1.6,46,52,39,7,14,48.0,5.0,4.0,54,120,0.4,14,48,5.0,4.0,54,122,0.4,15,50.0,5.0,4.0,56,141,0.4,0.755524
2021-05-14,10,6.8,15,5.9,15,67,2.4,47.0,52,81,2.4,47,52,70,1.6,43,50,1.6,46,52,39,7,14,47.0,5.0,4.0,54,120,0.4,14,47,5.0,4.0,54,122,0.4,15,46.0,5.0,4.0,56,141,0.4,0.802508000000001
2021-05-14,12,6.9,15,5.9,15,66,2.4,45.0,52,76,2.4,45,52,74,1.5,43,51,1.5,46,52,39,7,0,0.0,0.0,0.0,0,0,0.0,14,44,5.0,3.8,52,133,0.4,16,44.0,5.0,3.8,52,126,0.4,0.764924
2021-05-14,14,6.7,15,6.0,15,67,2.5,44.0,51,75,2.5,43,51,77,1.4,43,52,1.4,45,52,39,7,0,0.0,0.0,0.0,0,0,0.0,14,43,5.3,3.9,54,133,0.4,16,44.0,5.2,3.9,50,126,0.4,0.78104
2021-05-14,16,6.4,15,6.2,15,60,2.4,43.0,51,75,2.5,43,51,77,1.5,43,53,1.5,45,52,38,7,0,0.0,0.0,0.0,0,0,0.0,14,43,5.3,3.9,54,133,0.4,16,44.0,5.2,3.9,50,126,0.4,0.764084
2021-05-14,18,6.5,15,5.8,15,63,2.4,43.0,55,80,2.4,43,53,75,1.6,43,55,1.6,45,52,38,7,0,0.0,0.0,0.0,0,0,0.0,14,43,5.2,3.9,51,136,0.4,16,45.0,5.2,3.9,50,128,0.4,0.762596
2021-05-14,20,6.5,15,5.8,15,64,2.4,43.0,55,75,2.4,43,52,75,1.6,43,55,1.6,45,52,38,7,0,0.0,0.0,0.0,0,0,0.0,14,42,4.9,3.5,51,136,0.4,16,45.0,4.9,3.5,53,128,0.4,0.772808
2021-05-14,22,6.8,15,5.8,15,60,2.4,45.0,53,79,2.4,45,51,75,1.6,42,55,1.7,42,52,37,7,0,0.0,0.0,0.0,0,0,0.0,14,47,4.8,3.5,54,137,0.4,16,47.0,4.8,3.5,55,125,0.4,0.789288
2021-05-14,0,6.7,15,5.7,15,64,2.4,45.0,53,79,2.4,45,51,75,1.6,41,55,1.7,42,52,37,7,0,0.0,0.0,0.0,0,0,0.0,14,44,4.8,3.5,53,137,0.4,16,46.0,4.8,3.5,54,125,0.4,0.757984
2021-05-15,2,6.8,15,5.8,15,65,2.4,45.0,53,79,2.4,45,51,75,1.6,41,55,1.7,42,52,37,7,0,0.0,0.0,0.0,0,0,0.0,14,48,4.8,3.5,57,137,0.4,16,43.0,4.8,3.5,53,125,0.4,0.76528
2021-05-15,4,6.7,15,5.8,15,62,2.4,45.0,53,73,2.4,45,53,73,1.5,41,55,1.5,42,52,37,7,0,0.0,0.0,0.0,0,0,0.0,14,46,5.0,4.0,54,149,0.4,15,49.0,5.0,4.0,57,119,0.4,0.580611
2021-05-15,6,6.6,15,5.9,15,65,2.4,45.0,53,73,2.4,45,53,73,1.5,41,55,1.5,42,52,36,7,0,0.0,0.0,0.0,0,0,0.0,14,47,5.0,4.0,55,149,0.4,15,48.0,5.0,4.0,56,119,0.4,0.569694
2021-05-15,8,6.7,15,5.8,15,66,2.4,45.0,53,73,2.4,45,53,73,1.5,41,55,1.5,42,52,36,7,0,0.0,0.0,0.0,0,0,0.0,14,46,5.0,4.0,54,149,0.4,15,47.0,5.0,4.0,55,119,0.4,0.581532
2021-05-15,10,6.8,15,5.8,15,66,2.4,45.0,53,73,2.4,45,53,73,1.5,41,55,1.5,42,52,38,7,0,0.0,0.0,0.0,0,0,0.0,14,46,5.0,4.0,54,149,0.4,15,47.0,5.0,4.0,55,119,0.4,0.568128
2021-05-15,12,6.6,15,5.8,15,65,2.4,45.0,52,75,2.4,45,51,75,1.5,42,55,1.5,43,52,39,7,0,0.0,0.0,0.0,0,0,0.0,14,47,4.7,3.6,56,148,0.4,16,44.0,4.7,3.6,53,154,0.4,0.569034
2021-05-15,14,6.5,15,5.8,15,66,2.3,45.0,52,72,2.3,45,52,73,1.4,42,55,1.4,43,52,40,7,0,0.0,0.0,0.0,0,0,0.0,14,47,5.4,4.0,57,148,0.4,16,44.0,5.4,4.0,53,154,0.4,0.568422
2021-05-15,16,6.3,15,5.8,15,67,2.9,45.0,53,75,2.9,45,52,73,1.4,42,55,1.4,43,53,40,6,0,0.0,0.0,0.0,0,0,0.0,14,49,5.2,4.0,58,148,0.4,16,44.0,5.2,4.0,53,154,0.4,0.56943
2021-05-15,18,6.6,15,5.8,15,65,2.9,45.0,52,75,2.9,45,52,75,1.4,42,55,1.4,43,53,39,7,0,0.0,0.0,0.0,0,0,0.0,14,46,5.4,4.0,54,148,0.4,16,45.0,5.4,4.0,54,154,0.4,0.558759
2021-05-15,20,6.6,15,5.8,15,65,2.9,45.0,52,75,2.9,45,52,75,1.4,42,55,1.4,43,53,39,7,0,0.0,0.0,0.0,0,0,0.0,14,46,5.4,4.0,54,148,0.4,16,45.0,5.4,4.0,54,154,0.4,0.576363
2021-05-15,22,6.7,15,5.7,15,65,2.9,46.0,52,75,2.9,45,52,75,1.4,42,55,1.4,43,53,38,7,0,0.0,0.0,0.0,0,0,0.0,14,45,4.8,3.5,54,148,0.4,16,48.0,4.8,3.5,55,154,0.4,0.575679
2021-05-15,0,6.4,15,5.6,15,65,2.4,45.0,53,76,2.4,45,52,79,1.4,40,51,1.5,43,53,37,7,0,0.0,0.0,0.0,0,0,0.0,14,49,5.2,3.6,58,198,0.4,16,49.0,5.2,3.7,58,217,0.4,0.57264
2021-05-16,2,6.6,15,5.8,15,63,2.4,46.0,53,76,2.4,45,52,79,1.4,40,51,1.5,43,53,37,7,0,0.0,0.0,0.0,0,0,0.0,14,45,5.2,3.6,53,167,0.4,16,45.0,5.2,3.7,54,167,0.4,0.579963
2021-05-16,4,6.3,15,5.9,15,65,2.4,46.0,51,75,2.4,45,52,75,1.5,40,51,1.5,43,53,37,7,0,0.0,0.0,0.0,0,0,0.0,14,45,4.6,3.4,54,187,0.4,16,47.0,4.8,3.4,55,133,0.4,0.567177
