Дата,Время,Блок манифольда|P бм  |кгс/см²,Блок манифольда|t жидкости| °С,С-1|P сеп. |кгс/см²,С-1|t жидкости |°С,С-1|L жидкости| см,С-2/1|P сеп. |кгс/см²,С-2/1|t жидкости|°С,С-2/1|L межфазный|см,С-2/1|L нефти|см,С-2/2|P сеп. |кгс/см²,С-2/2|t жидкости|°С,С-2/2|L межфазный|см,С-2/2|L нефти|см,ОН-1/1|P отс. |кгс/см²,ОН-1/1|t жидкости|°С,ОН-1/1|L межфазный|см,ОН-1/2|P отс. |кгс/см²,ОН-1/2|t жидкости|°С,ОН-1/2|L  межфазный|см,С-3|t жидкости|°С,С-3|L нефти|см,П-1|Т нефти на входе|°С,П-1|Т нефти на выходе|°С,П-1|Р нефти на входе|кгс/см²,П-1|Р нефти на выходе|кгс/см²,П-1|Т теплоно-сителя|°С,П-1|Т дымовых газов|°С,П-1|Р на горелку|кгс/см2,П-2|Т нефти на входе|°С,П-2|Т нефти на выходе|°С,П-2|Р нефти на входе|кгс/см²,П-2|Р нефти на выходе|кгс/см²,П-2|Т теплоно-сителя|°С,П-2|Т дымовых газов|°С,П-2|Р на горелку|кгс/см3,П-3|Т нефти на входе|°С,П-3|Т нефти на выходе|°С,П-3|Р нефти на входе|кгс/см²,П-3|Р нефти на выходе|кгс/см²,П-3|Т теплоно-сителя|°С,П-3|Т дымовых газов|°С,П-3|Р на горелку|кгс/см4,Добыча воды за 2 ч |м3
2021-05-16,6,6.7,15,5.7,15,66,2.4,46.0,51,75,2.4,45,52,75,1.5,40,51,1.5,43,53,36,7,0,0.0,0.0,0.0,0,0,0.0,14,49,4.6,3.4,56,187,0.4,16,45.0,4.8,3.4,54,133,0.4,0.571761
2021-05-16,8,6.6,15,6.1,15,62,2.4,45.0,52,75,2.4,45,51,72,1.5,40,52,1.5,43,53,36,7,0,0.0,0.0,0.0,0,0,0.0,14,45,4.6,3.4,54,187,0.4,16,47.0,4.8,3.4,57,133,0.4,0.572904
2021-05-16,10,6.5,15,5.9,15,63,2.4,46.0,52,77,2.4,45,52,73,1.6,41,51,1.6,44,53,38,7,0,0.0,0.0,0.0,0,0,0.0,14,46,4.5,3.4,55,223,0.4,16,49.0,4.5,3.4,57,153,0.4,0.558774
2021-05-16,12,6.6,15,5.8,15,65,2.4,46.0,52,74,2.4,45,52,75,1.5,42,51,1.5,44,53,40,7,15,50.0,4.6,3.4,55,238,0.4,14,48,4.6,3.4,57,223,0.4,16,46.0,4.6,3.4,54,153,0.4,0.572628
2021-05-16,14,6.4,15,5.8,15,62,2.4,46.0,52,75,2.4,46,52,76,1.4,43,52,1.4,44,53,41,7,15,50.0,4.7,3.4,55,238,0.4,0,0,0.0,0.0,0,0,0.0,16,50.0,4.7,3.4,57,153,0.4,0.562713
2021-05-16,16,6.4,15,5.8,15,65,2.4,46.0,52,74,2.4,46,51,74,1.5,43,52,1.5,44,53,40,7,15,45.0,4.7,3.4,50,238,0.4,14,41,4.7,3.4,50,205,0.4,0,0.0,0.0,0.0,0,0,0.0,0.562905
2021-05-16,18,6.6,15,5.8,15,64,2.4,44.0,51,76,2.4,44,53,74,1.5,42,52,1.5,44,53,40,7,15,44.0,4.8,3.6,54,236,0.4,15,40,4.8,3.6,50,193,0.4,0,0.0,0.0,0.0,0,0,0.0,0.568341
2021-05-16,20,6.5,15,5.7,15,66,2.4,44.0,51,76,2.4,44,52,74,1.4,42,52,1.4,43,53,40,7,15,44.0,4.8,3.6,54,236,0.4,15,40,4.8,3.6,50,193,0.4,0,0.0,0.0,0.0,0,0,0.0,0.574026
2021-05-16,22,6.6,15,5.6,15,65,2.4,44.0,51,76,2.4,44,52,74,1.4,42,52,1.4,43,53,37,7,15,47.0,4.8,3.6,54,236,0.4,15,44,4.8,3.6,54,193,0.4,0,0.0,0.0,0.0,0,0,0.0,0.563238
2021-05-16,0,6.5,15,5.5,15,65,2.4,44.0,51,76,2.4,44,52,74,1.4,42,52,1.4,43,53,37,7,15,46.0,4.8,3.6,53,236,0.4,15,44,4.8,3.6,54,193,0.4,0,0.0,0.0,0.0,0,0,0.0,0.57228
2021-05-17,2,6.4,15,5.7,15,63,2.4,44.0,51,76,2.4,44,52,74,1.4,42,52,1.4,43,53,37,7,15,46.0,4.8,3.6,53,236,0.4,15,43,4.8,3.6,52,193,0.4,0,0.0,0.0,0.0,0,0,0.0,0.55983
2021-05-17,4,6.5,15,6.0,15,65,2.4,45.0,53,75,2.4,45,52,74,1.4,39,53,14.0,43,48,35,7,14,48.0,4.7,3.2,54,226,0.4,14,43,4.8,3.4,52,113,0.4,0,0.0,0.0,0.0,0,0,0.0,0.933645
2021-05-17,6,6.5,15,5.6,15,64,2.4,45.0,53,75,2.4,45,52,74,1.4,39,53,14.0,43,48,35,7,14,48.0,4.7,3.2,54,226,0.4,14,43,4.8,3.4,52,113,0.4,0,0.0,0.0,0.0,0,0,0.0,0.94992
2021-05-17,8,6.4,15,5.6,15,64,2.4,45.0,53,75,2.4,45,52,74,1.4,39,53,14.0,43,48,36,7,14,49.0,4.7,3.2,56,226,0.4,14,46,4.8,3.4,55,113,0.4,0,0.0,0.0,0.0,0,0,0.0,0.92983
2021-05-17,10,6.4,15,5.6,15,64,2.4,45.0,53,75,2.4,45,52,74,1.4,39,53,14.0,43,48,36,7,14,49.0,4.7,3.2,56,226,0.4,14,46,4.8,3.4,55,113,0.4,0,0.0,0.0,0.0,0,0,0.0,0.94252
2021-05-17,12,6.4,15,5.5,15,66,2.4,45.0,52,76,2.4,44,52,72,1.3,41,50,1.3,43,52,39,7,15,46.0,5.5,4.0,53,226,0.4,15,44,5.5,4.0,53,113,0.4,0,0.0,0.0,0.0,0,0,0.0,0.94473
2021-05-17,14,6.6,15,6.0,15,64,2.4,45.0,51,75,2.4,44,52,74,1.4,42,50,1.4,43,52,39,7,15,43.0,4.5,3.3,51,226,0.4,14,44,4.5,3.3,52,113,0.4,0,0.0,0.0,0.0,0,0,0.0,0.937575
2021-05-17,16,6.5,15,5.9,15,65,2.4,45.0,51,75,2.4,44,52,74,1.4,42,50,1.4,43,52,39,7,15,44.0,5.4,3.8,52,226,0.4,15,41,5.4,3.8,51,113,0.4,0,0.0,0.0,0.0,0,0,0.0,0.937275
2021-05-17,18,6.5,16,5.7,15,67,2.4,44.0,52,73,2.4,44,52,73,1.4,42,51,1.4,43,52,39,7,15,45.0,4.8,3.4,53,226,0.4,15,44,4.8,3.4,53,113,0.4,0,0.0,0.0,0.0,0,0,0.0,0.936495
2021-05-17,20,6.5,15,5.6,15,67,2.4,43.0,51,75,2.4,43,52,75,1.4,41,51,1.4,42,51,39,7,0,0.0,0.0,0.0,0,0,0.0,15,44,4.8,3.4,53,113,0.4,15,46.0,4.8,3.4,54,244,0.4,0.94933
2021-05-17,22,6.6,15,5.5,15,64,2.4,43.0,51,75,2.4,43,52,75,1.4,41,51,1.4,42,51,38,7,0,0.0,0.0,0.0,0,0,0.0,15,46,4.8,3.4,54,113,0.4,15,44.0,4.8,3.4,52,221,0.4,0.92979
2021-05-17,0,6.4,15,5.9,15,68,2.3,44.0,51,73,2.4,43,51,71,1.4,39,53,1.4,43,55,36,7,0,0.0,0.0,0.0,0,0,0.0,14,44,4.5,3.2,50,233,0.4,15,45.0,4.8,3.3,52,103,0.4,0.91728
2021-05-18,2,6.5,15,5.5,15,69,2.3,44.0,51,73,2.4,43,51,71,1.4,39,53,1.4,43,55,36,7,0,0.0,0.0,0.0,0,0,0.0,14,45,4.5,3.2,51,212,0.4,15,46.0,4.8,3.3,53,217,0.4,0.91607
2021-05-18,4,6.1,15,5.7,15,63,2.4,43.0,51,75,2.4,43,51,76,1.3,39,50,1.3,41,53,34,7,0,0.0,0.0,0.0,0,0,0.0,14,46,4.8,3.6,55,162,0.4,15,45.0,4.8,3.5,53,278,0.4,0.73732
2021-05-18,6,6.4,15,5.6,15,66,2.4,43.0,51,75,2.4,43,51,76,1.3,39,50,1.3,41,53,34,7,0,0.0,0.0,0.0,0,0,0.0,14,42,4.8,3.5,51,162,0.4,15,45.0,4.8,3.5,53,278,0.4,0.733084
2021-05-18,8,6.3,15,5.7,15,60,2.4,43.0,51,75,2.4,43,51,76,1.3,39,50,1.3,41,53,34,7,0,0.0,0.0,0.0,0,0,0.0,14,44,4.8,3.5,52,162,0.4,15,44.0,4.8,3.5,52,278,0.4,0.73888
2021-05-18,10,6.2,15,5.5,15,65,2.4,43.0,52,75,2.4,43,52,74,1.3,40,51,1.3,42,52,37,7,0,0.0,0.0,0.0,0,0,0.0,14,45,4.6,3.4,51,112,0.4,16,44.0,4.6,3.4,52,172,0.4,0.716356
2021-05-18,12,6.5,15,5.7,15,64,2.4,43.0,52,72,2.4,43,52,73,1.5,41,51,1.5,42,52,39,7,0,0.0,0.0,0.0,0,0,0.0,14,47,4.4,3.3,55,112,0.4,16,44.0,4.4,3.3,52,172,0.4,0.736588
2021-05-18,14,6.3,16,5.7,15,65,2.7,44.0,52,76,2.7,43,52,73,1.4,41,51,1.4,42,52,39,7,0,0.0,0.0,0.0,0,0,0.0,14,47,4.4,3.3,55,112,0.4,16,44.0,4.4,3.3,52,172,0.4,0.72646
2021-05-18,16,6.3,16,5.7,15,65,2.7,44.0,52,76,2.7,43,52,73,1.4,41,51,1.4,42,52,39,9,0,0.0,0.0,0.0,0,0,0.0,14,47,4.4,3.3,55,112,0.4,16,44.0,4.4,3.3,52,172,0.4,0.723248
2021-05-18,18,6.2,15,5.6,15,65,2.6,43.0,52,75,2.6,43,51,74,1.2,41,51,1.2,42,51,37,9,0,0.0,0.0,0.0,0,0,0.0,14,47,5.0,3.8,54,112,0.4,16,46.0,5.0,3.8,54,172,0.4,0.759196
2021-05-18,20,6.2,15,5.6,15,65,2.6,43.0,52,75,2.6,43,51,74,1.2,41,51,1.2,42,51,37,9,0,0.0,0.0,0.0,0,0,0.0,14,47,5.0,3.8,54,112,0.4,16,46.0,5.0,3.8,54,172,0.4,0.73994
2021-05-18,22,6.1,15,5.7,15,69,2.5,42.0,52,74,2.6,42,51,76,1.1,40,51,1.2,41,51,37,9,0,0.0,0.0,0.0,0,0,0.0,14,44,4.6,3.5,51,267,0.4,16,46.0,4.6,3.4,53,222,0.4,0.747816
2021-05-18,0,6.5,15,5.4,15,66,2.5,44.0,52,74,2.6,43,51,76,1.3,40,51,1.3,41,51,36,9,0,0.0,0.0,0.0,0,0,0.0,14,48,4.6,3.5,56,267,0.4,16,47.0,4.6,3.4,55,222,0.4,0.73384
2021-05-19,2,6.6,15,6.0,15,66,2.5,44.0,51,74,2.6,44,51,76,1.1,39,51,1.2,42,51,34,9,0,0.0,0.0,0.0,0,0,0.0,14,49,5.1,3.6,56,251,0.4,16,44.0,5.1,3.6,53,220,0.4,0.73746
2021-05-19,4,6.5,15,5.6,15,65,2.6,44.0,51,75,2.6,44,51,76,1.1,39,51,1.1,42,51,34,9,0,0.0,0.0,0.0,0,0,0.0,14,47,4.8,3.6,54,162,0.4,15,44.0,4.8,3.6,52,278,0.4,0.563517
2021-05-19,6,6.4,15,5.9,15,64,2.6,44.0,52,74,2.6,44,52,75,1.2,39,51,1.3,42,51,33,9,0,0.0,0.0,0.0,0,0,0.0,14,46,5.3,3.8,56,145,0.4,16,45.0,5.5,3.9,54,233,0.4,0.559581
2021-05-19,8,6.5,15,5.8,15,64,2.6,44.0,52,74,2.6,44,52,75,1.3,39,51,1.3,42,51,34,9,0,0.0,0.0,0.0,0,0,0.0,14,47,5.1,3.8,54,145,0.4,16,48.0,5.1,3.8,56,233,0.4,0.551928
2021-05-19,10,6.2,15,5.5,15,64,2.5,43.0,52,74,2.5,42,52,75,0.9,39,51,0.9,41,51,34,9,0,0.0,0.0,0.0,0,0,0.0,14,44,5.1,3.8,53,145,0.4,16,42.0,5.1,3.8,52,233,0.4,0.550866
2021-05-19,12,6.3,15,5.6,15,64,2.6,42.0,52,74,2.6,42,52,75,1.2,39,51,1.2,41,51,34,9,0,0.0,0.0,0.0,0,0,0.0,14,45,5.1,3.8,54,145,0.4,16,46.0,5.1,3.8,54,233,0.4,0.565536
2021-05-19,14,6.5,15,5.7,15,64,2.6,42.0,52,74,2.6,42,52,75,1.2,39,51,1.2,41,51,34,9,0,0.0,0.0,0.0,0,0,0.0,14,45,5.1,3.8,54,145,0.4,16,46.0,5.1,3.8,54,233,0.4,0.560892
2021-05-19,16,6.3,15,5.6,15,64,2.6,41.0,52,74,2.6,41,52,75,1.2,39,51,1.2,40,51,34,9,0,0.0,0.0,0.0,0,0,0.0,14,47,5.1,3.8,53,145,0.4,16,46.0,5.1,3.8,54,233,0.4,0.554619
2021-05-19,18,6.3,15,5.6,15,64,2.6,41.0,52,74,2.6,41,52,75,1.2,39,51,1.2,40,51,34,9,0,0.0,0.0,0.0,0,0,0.0,14,47,5.1,3.8,53,145,0.4,16,46.0,5.1,3.8,54,233,0.4,0.536526
2021-05-19,20,6.6,15,5.7,15,64,2.6,43.0,52,74,2.6,42,52,75,1.2,39,51,1.2,40,51,34,9,0,0.0,0.0,0.0,0,0,0.0,14,45,5.1,3.8,52,145,0.4,16,46.0,5.1,3.8,54,233,0.4,0.579228
2021-05-19,22,6.4,15,6.0,15,61,2.6,42.0,52,76,2.6,42,51,77,1.2,39,51,1.3,40,51,33,9,0,0.0,0.0,0.0,0,0,0.0,14,45,3.9,3.3,54,140,0.4,16,47.0,3.9,3.1,54,229,0.4,0.547632
2021-05-19,0,6.5,15,5.7,15,64,2.6,42.0,52,76,2.6,42,51,77,1.2,39,51,1.2,40,51,33,9,0,0.0,0.0,0.0,0,0,0.0,14,43,3.9,3.3,50,140,0.4,16,41.0,3.9,3.1,50,229,0.4,0.562176
2021-05-20,2,6.4,15,5.9,15,60,2.6,42.0,52,76,2.6,42,52,74,1.2,38,51,1.3,40,51,32,9,0,0.0,0.0,0.0,0,0,0.0,14,45,5.1,3.8,52,277,0.4,16,44.0,4.9,3.6,53,116,0.4,0.553314
2021-05-20,4,6.5,15,5.6,15,67,2.6,44.0,51,75,2.6,43,51,76,1.1,39,51,1.1,41,51,32,9,0,0.0,0.0,0.0,0,0,0.0,14,48,4.8,3.6,57,162,0.4,15,46.0,4.8,3.6,53,278,0.4,0.771244
2021-05-20,6,6.6,15,5.8,15,63,2.6,44.0,52,74,2.6,44,53,74,1.3,38,51,1.3,41,51,31,9,0,0.0,0.0,0.0,0,0,0.0,14,51,4.3,3.3,57,221,0.4,16,50.0,4.5,3.3,56,194,0.4,0.724340000000001
2021-05-20,8,6.4,15,5.7,15,66,2.6,44.0,52,74,2.6,44,53,74,1.1,38,51,1.1,41,51,31,9,0,0.0,0.0,0.0,0,0,0.0,14,46,5.0,3.6,53,221,0.4,16,48.0,5.0,3.6,56,194,0.4,0.72906
2021-05-20,10,6.2,15,5.8,15,66,2.6,43.0,52,74,2.6,43,53,74,1.1,38,51,1.1,41,51,32,9,0,0.0,0.0,0.0,0,0,0.0,14,46,5.0,3.6,53,221,0.4,16,48.0,5.0,3.6,55,194,0.4,0.737424
2021-05-20,12,6.3,15,5.7,15,66,2.6,42.0,52,74,2.6,42,53,74,1.1,39,51,1.1,41,51,32,9,0,0.0,0.0,0.0,0,0,0.0,14,43,5.0,3.6,51,221,0.4,16,44.0,5.0,3.6,53,194,0.4,0.743112
2021-05-20,14,6.5,15,5.8,15,66,2.6,42.0,52,74,2.6,42,53,74,1.1,39,51,1.1,40,51,33,9,0,0.0,0.0,0.0,0,0,0.0,14,41,5.0,3.6,49,221,0.4,16,41.0,5.0,3.6,49,194,0.4,0.73356
2021-05-20,16,6.4,15,5.8,15,66,2.6,42.0,52,74,2.6,42,53,74,1.1,38,51,1.1,40,51,32,9,0,0.0,0.0,0.0,0,0,0.0,14,45,5.0,3.6,52,221,0.4,16,47.0,5.0,3.6,54,194,0.4,0.747072
2021-05-20,18,6.4,15,5.8,15,66,2.6,42.0,52,74,2.6,42,53,74,1.1,38,51,1.1,40,51,32,9,0,0.0,0.0,0.0,0,0,0.0,14,45,5.0,3.6,52,221,0.4,16,47.0,5.0,3.6,54,194,0.4,0.737244
2021-05-20,20,6.6,15,5.7,15,66,2.6,43.0,52,74,2.6,42,53,74,1.1,38,51,1.1,40,51,32,9,0,0.0,0.0,0.0,0,0,0.0,14,43,5.0,3.6,50,221,0.4,16,44.0,5.0,3.6,52,194,0.4,0.7179
2021-05-20,22,6.4,15,5.9,15,63,2.4,42.0,52,74,2.5,42,51,75,1.1,38,51,1.2,40,51,32,9,0,0.0,0.0,0.0,0,0,0.0,14,43,4.2,3.3,51,104,0.4,16,44.0,4.3,3.1,52,100,0.4,0.706372
2021-05-20,0,6.5,15,5.8,15,66,2.5,42.0,52,74,2.5,42,51,75,1.1,38,51,1.2,40,51,32,9,0,0.0,0.0,0.0,0,0,0.0,14,44,4.2,3.3,52,104,0.4,16,46.0,4.3,3.1,54,100,0.4,0.753796
2021-05-21,2,6.6,15,5.9,15,63,2.5,44.0,52,75,2.6,43,53,75,1.2,37,51,1.2,41,51,32,9,0,0.0,0.0,0.0,0,0,0.0,14,43,4.5,3.5,52,256,0.4,16,43.0,4.5,3.4,52,198,0.4,0.736548
2021-05-21,4,6.4,15,5.8,15,65,2.6,44.0,51,75,2.6,43,51,76,1.1,38,51,1.1,41,51,32,9,0,0.0,0.0,0.0,0,0,0.0,14,46,4.8,3.6,53,162,0.4,15,44.0,4.8,3.6,52,278,0.4,0.74596
2021-05-21,6,6.5,15,5.7,15,63,2.6,44.0,51,75,2.6,43,51,76,1.1,38,51,1.1,41,51,32,9,0,0.0,0.0,0.0,0,0,0.0,14,44,4.8,3.6,54,162,0.4,15,47.0,4.8,3.6,56,278,0.4,0.739992
2021-05-21,8,6.5,15,5.8,15,67,2.5,44.0,52,74,2.5,43,51,76,1.1,38,51,1.2,42,51,32,9,0,0.0,0.0,0.0,0,0,0.0,14,46,5.0,3.6,54,120,0.4,16,47.0,5.0,3.6,55,120,0.4,0.733464
2021-05-21,10,6.5,15,5.7,15,67,2.5,44.0,52,75,2.5,42,52,74,1.3,39,52,1.3,41,51,34,9,0,0.0,0.0,0.0,0,0,0.0,14,46,4.5,3.4,53,120,0.4,16,48.0,4.6,3.4,56,120,0.4,0.749124
2021-05-21,12,6.6,15,6.0,15,67,2.5,44.0,52,76,2.5,43,52,74,1.2,39,52,1.2,42,51,36,9,0,0.0,0.0,0.0,0,0,0.0,14,50,5.4,3.9,57,120,0.4,16,45.0,5.4,3.9,54,120,0.4,0.73176
2021-05-21,14,6.6,15,6.0,15,67,2.5,44.0,52,76,2.5,43,52,74,1.2,39,52,1.2,42,51,36,9,0,0.0,0.0,0.0,0,0,0.0,14,50,5.4,3.9,57,120,0.4,16,45.0,5.4,3.9,54,120,0.4,0.727528
2021-05-21,16,6.4,15,5.8,15,66,2.5,44.0,52,76,2.5,44,52,76,1.1,39,52,1.1,42,52,36,9,0,0.0,0.0,0.0,0,0,0.0,15,50,4.4,3.4,54,120,0.4,16,46.0,4.4,3.4,54,120,0.4,0.742972000000001
2021-05-21,18,6.6,15,6.1,15,66,2.5,44.0,52,76,2.5,44,52,76,1.1,39,52,1.1,42,52,36,9,0,0.0,0.0,0.0,0,0,0.0,15,50,4.4,3.4,54,120,0.4,16,46.0,4.4,3.4,54,120,0.4,0.747732
2021-05-21,20,6.6,15,6.1,15,66,2.5,44.0,52,76,2.5,44,52,76,1.1,39,52,1.1,42,52,36,9,0,0.0,0.0,0.0,0,0,0.0,15,50,4.4,3.4,54,120,0.4,16,46.0,4.4,3.4,54,120,0.4,0.7532
2021-05-21,22,6.6,15,5.9,15,65,2.5,44.0,52,73,2.5,43,52,78,1.1,39,50,1.2,41,51,34,9,0,0.0,0.0,0.0,0,0,0.0,17,46,5.0,4.0,53,270,0.4,19,43.0,5.0,4.0,52,99,0.4,0.727116
2021-05-21,0,6.6,15,5.8,15,65,2.5,44.0,52,73,2.5,43,52,78,1.0,39,50,1.1,41,51,34,9,0,0.0,0.0,0.0,0,0,0.0,14,45,5.0,4.0,51,107,0.4,16,43.0,5.0,4.0,51,97,0.4,0.717864
2021-05-22,2,6.5,15,6.0,15,64,2.5,44.0,51,75,2.6,43,51,75,1.0,38,51,1.1,41,51,33,9,0,0.0,0.0,0.0,0,0,0.0,14,46,5.0,4.0,52,108,0.4,16,44.0,5.0,4.0,52,223,0.4,0.727428000000001
2021-05-22,4,6.4,15,5.8,15,65,2.6,44.0,51,75,2.6,43,51,76,1.1,38,51,1.1,41,51,32,9,0,0.0,0.0,0.0,0,0,0.0,14,46,5.0,4.0,53,129,0.4,15,44.0,5.0,4.0,52,104,0.4,1.112238
2021-05-22,6,6.6,15,5.7,15,64,2.5,44.0,52,75,2.5,43,52,74,1.1,38,51,1.1,42,51,32,8,0,0.0,0.0,0.0,0,0,0.0,14,44,5.0,4.0,52,105,0.4,16,44.0,5.0,4.0,53,103,0.4,1.105272
2021-05-22,8,6.5,15,6.0,15,67,2.5,43.0,52,76,2.5,43,52,73,1.2,38,50,1.1,41,51,33,8,0,0.0,0.0,0.0,0,0,0.0,14,48,5.0,4.0,54,283,0.4,16,47.0,5.0,4.0,56,169,0.4,1.088184
2021-05-22,10,6.4,15,5.9,15,65,2.5,44.0,52,75,2.5,44,52,74,1.2,38,51,1.2,42,51,33,8,0,0.0,0.0,0.0,0,0,0.0,14,45,4.1,3.2,53,107,0.4,16,49.0,4.5,3.2,56,127,0.4,1.09491
2021-05-22,12,6.4,15,5.8,15,67,2.5,44.0,52,75,2.5,44,52,75,1.0,40,51,1.0,42,51,35,9,0,0.0,0.0,0.0,0,0,0.0,14,44,5.5,3.9,52,103,0.4,16,43.0,5.5,4.0,53,96,0.4,1.096176
2021-05-22,14,6.2,15,5.6,15,67,2.5,44.0,52,75,2.5,44,52,75,1.0,40,51,1.0,42,51,35,9,0,0.0,0.0,0.0,0,0,0.0,14,51,4.9,3.4,56,177,0.4,17,43.0,5.0,3.8,52,92,0.4,1.097862
2021-05-22,16,6.5,15,5.8,15,67,2.5,44.0,52,74,2.5,44,52,75,1.2,40,51,1.2,42,51,35,9,0,0.0,0.0,0.0,0,0,0.0,14,47,4.9,3.5,56,134,0.4,17,44.0,5.0,3.6,53,214,0.4,1.099044
2021-05-22,18,6.2,15,5.9,15,65,2.5,44.0,52,74,2.5,44,52,76,1.1,40,51,1.1,42,51,36,8,0,0.0,0.0,0.0,0,0,0.0,14,49,5.0,3.6,56,230,0.4,17,45.0,5.0,3.6,53,215,0.4,1.096566
2021-05-22,20,6.3,15,5.9,15,64,2.5,45.0,52,74,2.5,44,52,75,1.2,40,51,1.2,42,51,37,9,0,0.0,0.0,0.0,0,0,0.0,14,45,4.3,3.4,53,108,0.4,17,44.0,4.3,3.4,52,199,0.4,1.092498
2021-05-22,22,6.2,15,5.8,15,66,2.5,43.0,52,75,2.5,43,52,75,1.2,40,51,1.5,41,51,36,9,0,0.0,0.0,0.0,0,0,0.0,14,47,5.0,4.0,54,125,0.4,16,46.0,5.0,4.0,54,110,0.4,1.098324
2021-05-22,0,6.2,15,5.8,15,66,2.5,43.0,52,75,2.5,43,52,75,1.2,40,51,1.5,41,51,36,9,0,0.0,0.0,0.0,0,0,0.0,14,44,5.0,4.0,52,105,0.4,16,46.0,5.0,4.0,55,116,0.4,1.09743
2021-05-23,2,6.3,15,6.0,15,62,2.5,44.0,52,75,2.5,44,52,72,1.2,40,51,1.2,41,51,34,9,0,0.0,0.0,0.0,0,0,0.0,14,46,5.0,4.0,55,285,0.4,16,45.0,5.0,4.0,54,238,0.4,1.08738
2021-05-23,4,6.3,15,5.8,15,65,2.5,44.0,51,77,2.5,43,51,76,1.1,38,51,1.1,42,51,32,9,0,0.0,0.0,0.0,0,0,0.0,14,46,5.0,4.0,53,112,0.4,15,43.0,5.0,4.0,52,204,0.4,0.538746
2021-05-23,6,6.2,15,6.0,15,65,2.5,44.0,51,75,2.5,43,51,76,1.0,38,51,1.0,42,51,34,9,0,0.0,0.0,0.0,0,0,0.0,14,45,5.0,4.0,55,120,0.4,15,47.0,5.0,4.0,56,141,0.4,0.544698
2021-05-23,8,6.4,15,6.0,15,65,2.5,43.0,52,76,2.5,43,52,78,1.1,39,51,1.1,42,51,34,9,0,0.0,0.0,0.0,0,0,0.0,14,48,5.0,4.0,56,182,0.4,16,46.0,5.0,4.0,56,140,0.4,0.541968
2021-05-23,10,6.4,15,5.7,15,65,2.4,44.0,52,74,2.4,44,52,74,1.1,39,51,1.1,42,51,36,9,0,0.0,0.0,0.0,0,0,0.0,14,47,4.4,3.4,54,287,0.4,16,47.0,4.4,3.3,55,116,0.4,0.539751
2021-05-23,12,6.5,15,5.6,15,66,2.4,44.0,52,75,2.4,44,52,73,1.1,40,51,1.1,42,51,36,9,0,0.0,0.0,0.0,0,0,0.0,14,49,5.2,3.6,56,286,0.4,16,43.0,5.2,3.6,52,96,0.4,0.54024
2021-05-23,14,6.6,15,5.7,15,67,2.4,44.0,52,74,2.4,44,52,74,1.1,41,51,1.1,42,51,37,9,0,0.0,0.0,0.0,0,0,0.0,14,45,4.9,3.5,52,156,0.4,17,46.0,4.9,3.5,54,214,0.4,0.536736
2021-05-23,16,6.5,15,5.6,15,66,2.4,45.0,52,75,2.4,44,52,73,1.1,41,51,1.1,42,51,38,9,0,0.0,0.0,0.0,0,0,0.0,14,44,4.5,3.4,52,102,0.4,17,45.0,4.7,3.4,53,223,0.4,0.54216
2021-05-23,18,6.3,15,5.6,15,64,2.5,44.0,52,75,2.5,44,52,74,1.2,41,51,1.2,42,51,38,9,0,0.0,0.0,0.0,0,0,0.0,14,44,4.5,3.5,53,152,0.4,17,50.0,3.6,3.0,56,192,0.4,0.538599
2021-05-23,20,6.2,15,5.6,15,64,2.5,44.0,52,75,2.5,44,52,75,1.1,41,51,1.1,42,51,38,9,0,0.0,0.0,0.0,0,0,0.0,14,48,4.5,3.4,55,256,0.4,17,47.0,4.4,3.3,55,192,0.4,0.54237
2021-05-23,22,6.2,15,5.6,15,64,2.5,44.0,52,75,2.5,44,52,75,1.1,41,51,1.1,42,51,38,9,0,0.0,0.0,0.0,0,0,0.0,14,49,5.0,4.0,54,282,0.4,16,47.0,5.0,4.0,54,105,0.4,0.539268
2021-05-23,0,6.3,15,5.7,15,67,2.4,44.0,52,75,2.5,44,52,75,1.1,40,51,1.1,52,51,36,9,0,0.0,0.0,0.0,0,0,0.0,14,48,5.0,4.0,54,284,0.4,16,43.0,5.0,4.0,51,186,0.4,0.537585
2021-05-24,2,6.3,15,5.6,15,63,2.5,44.0,52,76,2.5,44,52,75,1.1,40,51,1.1,42,51,35,9,0,0.0,0.0,0.0,0,0,0.0,14,45,5.0,4.0,53,109,0.4,16,45.0,5.0,4.0,53,246,0.4,0.536805
2021-05-24,4,6.0,15,5.7,15,65,2.5,44.0,51,75,2.5,44,51,75,1.1,40,51,1.1,42,51,34,9,0,0.0,0.0,0.0,0,0,0.0,14,46,5.0,4.0,53,280,0.4,16,44.0,5.0,4.0,52,96,0.4,0.535686
2021-05-24,6,6.4,15,5.4,15,62,2.5,44.0,52,75,2.5,44,52,72,1.1,39,51,1.1,42,51,34,9,0,0.0,0.0,0.0,0,0,0.0,14,43,5.0,4.0,52,105,0.4,16,47.0,5.0,4.0,54,256,0.4,0.539598
2021-05-24,8,6.3,15,5.5,15,65,2.4,44.0,52,75,2.4,43,52,76,1.1,40,51,1.1,42,51,34,9,0,0.0,0.0,0.0,0,0,0.0,14,47,5.0,4.0,54,283,0.4,16,45.0,5.0,4.0,52,98,0.4,0.531699
2021-05-24,10,6.5,15,5.6,15,66,2.4,44.0,52,74,2.4,44,52,72,1.0,40,51,1.0,42,51,35,8,0,0.0,0.0,0.0,0,0,0.0,14,45,4.4,3.1,50,197,0.4,16,46.0,4.6,3.2,52,239,0.4,0.536439
2021-05-24,12,6.3,15,5.6,15,64,2.5,43.0,52,74,2.5,43,52,72,1.1,41,51,1.1,42,51,37,9,0,0.0,0.0,0.0,0,0,0.0,14,45,4.4,3.4,54,118,0.4,17,45.0,4.0,3.3,53,108,0.4,0.533295
2021-05-24,14,6.2,15,5.7,15,65,2.5,43.0,52,74,2.5,43,52,72,1.1,41,51,1.1,42,51,38,9,0,0.0,0.0,0.0,0,0,0.0,14,44,3.8,3.1,53,109,0.4,17,43.0,4.0,3.0,52,218,0.4,0.535908
2021-05-24,16,6.2,15,5.4,15,65,2.4,43.0,52,76,2.5,43,52,75,1.0,41,51,1.0,42,51,38,9,0,0.0,0.0,0.0,0,0,0.0,14,48,5.1,3.5,54,281,0.4,17,44.0,5.2,3.6,53,98,0.4,0.534288
2021-05-24,18,6.4,15,5.5,15,66,2.4,44.0,52,74,2.4,43,52,74,1.0,41,51,1.0,42,51,38,9,0,0.0,0.0,0.0,0,0,0.0,14,46,4.4,3.3,54,113,0.4,17,44.0,4.6,3.3,51,92,0.4,0.539136
2021-05-24,20,6.3,15,5.5,15,64,2.4,44.0,52,75,2.4,43,52,75,1.1,41,51,1.1,42,51,38,9,0,0.0,0.0,0.0,0,0,0.0,14,46,5.3,3.8,55,127,0.4,17,41.0,5.3,3.8,51,92,0.4,0.53514
2021-05-24,22,6.3,15,5.5,15,64,2.4,43.0,52,75,2.4,43,52,75,1.1,41,51,1.1,42,51,35,9,0,0.0,0.0,0.0,0,0,0.0,14,44,5.0,4.0,51,105,0.4,16,46.0,5.0,4.0,54,120,0.4,0.540921
2021-05-24,0,6.3,15,5.5,15,65,2.4,43.0,52,75,2.4,43,52,73,1.1,40,51,1.1,41,51,35,9,0,0.0,0.0,0.0,0,0,0.0,14,48,5.0,4.0,55,212,0.4,16,45.0,5.0,4.0,54,240,0.4,0.546357
2021-05-25,2,6.3,15,5.8,15,62,2.4,43.0,52,76,2.4,42,51,77,1.1,39,51,1.1,41,51,34,9,0,0.0,0.0,0.0,0,0,0.0,14,44,5.0,4.0,51,110,0.4,16,49.0,5.0,4.0,53,183,0.4,0.546003
2021-05-25,4,6.5,15,5.7,15,62,2.5,42.0,51,75,2.5,42,51,75,1.1,39,51,1.1,41,51,34,9,0,0.0,0.0,0.0,0,0,0.0,14,45,5.0,4.0,54,141,0.4,16,45.0,5.0,4.0,54,120,0.4,1.07952
2021-05-25,6,6.0,15,5.7,15,65,2.4,43.0,53,77,2.5,42,53,79,1.1,38,51,1.1,40,51,32,9,0,0.0,0.0,0.0,0,0,0.0,14,42,5.0,4.0,51,106,0.4,16,42.0,5.0,4.0,51,102,0.4,1.080396
2021-05-25,8,6.3,15,5.8,15,65,2.4,43.0,53,75,2.4,42,53,76,1.1,38,51,1.1,41,51,32,9,0,0.0,0.0,0.0,0,0,0.0,14,45,5.0,4.0,53,123,0.4,16,45.0,5.0,4.0,52,105,0.4,1.054866
2021-05-25,10,6.2,15,5.9,15,62,2.4,43.0,53,76,2.4,42,53,78,1.1,38,51,1.1,41,51,33,9,0,0.0,0.0,0.0,0,0,0.0,14,42,5.2,3.8,51,105,0.4,16,41.0,5.3,3.8,50,205,0.4,1.087374
2021-05-25,12,6.4,15,5.9,15,63,2.5,43.0,53,74,2.5,43,52,73,1.2,40,51,1.2,41,51,35,9,0,0.0,0.0,0.0,0,0,0.0,14,44,4.5,3.4,52,111,0.4,17,46.0,4.4,3.3,54,123,0.4,1.149018
2021-05-25,14,6.2,15,5.6,15,65,2.4,43.0,53,75,2.4,43,52,75,1.1,40,51,1.1,41,51,38,9,0,0.0,0.0,0.0,0,0,0.0,14,43,4.5,3.5,51,106,0.4,17,46.0,4.5,3.5,54,125,0.4,0.94614
2021-05-25,16,6.3,15,5.5,15,65,2.4,42.0,53,75,2.4,43,52,75,1.0,40,51,1.0,41,51,37,9,0,0.0,0.0,0.0,0,0,0.0,14,48,5.0,3.6,55,194,0.4,17,46.0,5.1,3.6,54,114,0.4,1.067862
2021-05-25,18,6.2,15,5.5,15,66,2.5,43.0,53,74,2.5,43,52,80,1.0,41,51,1.3,40,51,37,9,0,0.0,0.0,0.0,0,0,0.0,14,43,5.3,3.9,52,114,0.4,17,42.0,5.3,3.8,51,92,0.4,1.03893
2021-05-25,20,6.3,15,5.7,15,65,2.5,42.0,53,74,2.5,43,52,76,1.1,41,51,1.1,41,51,37,9,0,0.0,0.0,0.0,0,0,0.0,14,46,5.0,3.5,54,123,0.4,17,48.0,5.0,3.6,56,144,0.4,1.111746
2021-05-25,22,6.0,15,5.5,15,65,2.5,43.0,52,77,2.5,42,52,73,1.2,38,52,1.2,40,52,37,9,0,0.0,0.0,0.0,0,0,0.0,14,42,5.0,4.0,52,101,0.4,16,44.0,5.0,4.0,52,235,0.4,1.092222
2021-05-25,0,6.0,15,5.5,15,65,2.5,42.0,52,77,2.5,42,52,73,1.2,38,52,1.2,40,52,32,9,0,0.0,0.0,0.0,0,0,0.0,14,47,5.0,4.0,55,150,0.4,16,46.0,5.0,4.0,53,244,0.4,1.089606
2021-05-26,2,6.3,15,5.8,15,63,2.4,42.0,51,74,2.4,42,50,71,1.1,37,51,1.1,41,51,31,9,0,0.0,0.0,0.0,0,0,0.0,14,42,5.0,4.0,50,102,0.4,16,47.0,5.0,4.0,55,149,0.4,1.088106
2021-05-26,4,6.5,15,5.7,15,62,2.5,43.0,51,75,2.5,42,51,75,1.2,37,51,1.2,40,51,31,9,0,0.0,0.0,0.0,0,0,0.0,14,45,5.0,4.0,42,284,0.4,16,43.0,5.0,4.0,51,95,0.4,3.60356
2021-05-26,6,6.5,15,5.7,15,62,2.5,43.0,51,75,2.5,42,51,75,1.2,37,51,1.2,40,51,31,9,0,0.0,0.0,0.0,0,0,0.0,14,45,5.0,4.0,42,284,0.4,16,43.0,5.0,4.0,51,95,0.4,3.6107
2021-05-26,8,6.5,15,5.7,15,65,2.5,43.0,53,75,2.5,42,53,75,1.2,37,51,1.2,40,51,31,9,0,0.0,0.0,0.0,0,0,0.0,14,45,5.0,4.0,42,284,0.4,16,43.0,5.0,4.0,51,95,0.4,3.84168
2021-05-26,10,6.7,15,5.8,15,64,2.5,43.0,53,74,2.5,42,53,77,1.2,37,51,1.2,40,51,32,9,0,0.0,0.0,0.0,0,0,0.0,14,41,5.3,3.9,50,248,0.4,16,44.0,5.3,3.9,53,250,0.4,3.65708
2021-05-26,12,6.5,15,5.9,15,65,2.4,43.0,53,75,2.4,42,53,75,1.1,37,51,1.1,40,51,32,9,0,0.0,0.0,0.0,0,0,0.0,14,44,4.2,3.3,52,107,0.4,16,46.0,4.2,3.3,53,249,0.4,3.5673
2021-05-26,14,6.4,15,5.7,15,65,2.4,43.0,53,81,2.4,42,53,75,1.2,38,51,1.2,40,51,34,9,0,0.0,0.0,0.0,0,0,0.0,14,41,5.3,3.8,50,266,0.4,17,45.0,5.4,3.8,53,246,0.4,3.59662
2021-05-26,16,6.3,15,5.7,15,65,2.4,43.0,53,76,2.4,42,53,76,1.1,38,51,1.1,40,51,34,9,0,0.0,0.0,0.0,0,0,0.0,14,47,4.6,3.4,54,198,0.4,17,46.0,4.7,3.4,54,198,0.4,3.45794
2021-05-26,18,6.5,15,5.6,15,64,2.4,42.0,53,75,2.4,42,53,76,1.1,38,51,1.1,40,51,33,9,0,0.0,0.0,0.0,0,0,0.0,14,49,4.8,3.7,55,157,0.4,17,44.0,5.0,3.7,53,107,0.4,3.69144
2021-05-26,20,6.2,15,5.7,15,65,2.4,43.0,53,74,2.4,42,53,73,1.1,37,51,1.1,40,51,33,9,0,0.0,0.0,0.0,0,0,0.0,14,43,4.4,3.3,52,107,0.4,17,43.0,4.4,3.3,51,100,0.4,3.60236
2021-05-26,22,6.1,15,5.9,15,75,2.4,42.0,53,80,2.4,42,53,75,1.1,37,51,1.1,40,51,32,9,0,0.0,0.0,0.0,0,0,0.0,15,42,5.0,4.0,51,102,0.4,17,41.0,5.0,4.0,50,191,0.4,3.6939
2021-05-26,0,6.1,15,5.9,15,65,2.4,42.0,53,75,2.4,42,53,70,1.1,37,51,1.1,40,51,31,9,0,0.0,0.0,0.0,0,0,0.0,14,44,5.0,4.0,52,109,0.4,16,47.0,5.0,4.0,54,138,0.4,3.67652
2021-05-27,2,6.4,15,5.9,15,65,2.4,42.0,53,75,2.4,42,53,75,1.1,37,51,1.1,41,51,31,9,0,0.0,0.0,0.0,0,0,0.0,14,46,5.0,4.0,52,289,0.4,16,47.0,5.0,4.0,55,151,0.4,3.6877
2021-05-27,4,6.5,15,5.7,15,65,2.4,42.0,51,75,2.4,42,53,75,1.1,37,51,1.1,40,51,31,9,0,0.0,0.0,0.0,0,0,0.0,14,48,5.0,4.0,55,197,0.4,16,44.0,5.0,4.0,52,247,0.4,2.762176
2021-05-27,6,6.5,15,5.7,15,65,2.4,42.0,51,75,2.4,42,53,75,1.1,37,51,1.1,40,51,31,9,0,0.0,0.0,0.0,0,0,0.0,14,45,5.0,4.0,54,128,0.4,16,45.0,5.0,4.0,53,261,0.4,2.825104
2021-05-27,8,6.3,15,5.7,15,65,2.4,43.0,52,74,2.4,42,52,75,1.1,38,50,1.1,40,51,31,9,0,0.0,0.0,0.0,0,0,0.0,14,44,5.0,4.0,51,108,0.4,16,43.0,5.0,4.0,50,185,0.4,2.770096
2021-05-27,10,6.1,15,5.7,15,64,2.4,42.0,52,76,2.4,42,52,76,1.1,37,51,1.1,40,51,32,9,0,0.0,0.0,0.0,0,0,0.0,14,48,4.8,3.4,55,186,0.4,17,48.0,4.8,3.4,55,191,0.4,2.841024
2021-05-27,12,6.3,15,5.6,15,68,2.4,43.0,52,75,2.4,42,52,73,1.0,39,51,1.0,40,51,33,9,0,0.0,0.0,0.0,0,0,0.0,14,45,5.5,3.6,52,109,0.4,17,43.0,5.3,3.8,51,230,0.4,2.910288
2021-05-27,14,6.5,15,5.7,15,69,2.4,42.0,52,74,2.4,42,52,72,1.0,38,51,1.0,40,51,34,9,0,0.0,0.0,0.0,0,0,0.0,14,50,4.1,3.2,55,226,0.4,17,46.0,4.3,3.1,52,241,0.4,2.67424
2021-05-27,16,6.3,15,5.6,15,68,2.4,42.0,52,72,2.4,42,52,73,1.0,38,51,1.0,40,51,36,9,0,0.0,0.0,0.0,0,0,0.0,14,53,5.0,3.3,56,197,0.4,17,54.0,5.0,3.4,57,133,0.4,2.702368
2021-05-27,18,6.2,15,5.5,15,67,2.5,43.0,52,73,2.5,42,52,75,1.1,38,51,1.1,40,51,36,9,0,0.0,0.0,0.0,0,0,0.0,14,43,5.2,3.7,53,117,0.4,17,42.0,5.2,3.7,51,98,0.4,2.864272
2021-05-27,20,6.1,15,5.7,15,68,2.5,42.0,52,75,2.5,42,52,75,1.1,38,51,1.1,40,51,35,9,0,0.0,0.0,0.0,0,0,0.0,14,44,4.9,3.6,54,118,0.4,17,43.0,5.1,3.6,52,99,0.4,2.913264
2021-05-27,22,6.4,15,5.4,15,95,2.4,42.0,53,75,2.4,42,52,73,1.3,38,50,1.3,39,51,34,9,0,0.0,0.0,0.0,0,0,0.0,14,46,5.0,4.0,55,153,0.4,17,44.0,5.0,4.0,52,111,0.4,2.805712
2021-05-27,0,6.2,15,5.8,15,70,2.4,42.0,53,83,2.4,42,54,74,1.2,38,50,1.2,40,51,34,9,0,0.0,0.0,0.0,0,0,0.0,14,43,5.0,4.0,52,282,0.4,17,42.0,5.0,4.0,52,111,0.4,3.168144
2021-05-28,2,6.4,15,5.5,15,70,2.4,42.0,53,75,2.4,42,53,75,1.1,37,52,1.1,40,52,31,9,0,0.0,0.0,0.0,0,0,0.0,14,45,5.0,4.0,52,117,0.4,16,43.0,5.0,4.0,51,103,0.4,2.917584
2021-05-28,4,6.5,15,5.7,15,65,2.4,42.0,51,75,2.4,42,53,75,1.1,37,51,1.1,40,51,31,9,0,0.0,0.0,0.0,0,0,0.0,14,42,5.0,4.0,50,261,0.4,16,43.0,5.0,4.0,51,106,0.4,2.89088
2021-05-28,6,6.5,15,5.9,15,65,2.5,43.0,52,77,2.5,42,53,75,1.1,37,51,1.1,40,52,30,9,0,0.0,0.0,0.0,0,0,0.0,14,45,5.0,4.0,53,120,0.4,16,43.0,5.0,4.0,52,109,0.4,2.86216
2021-05-28,8,6.5,15,5.9,15,65,2.5,43.0,52,77,2.5,42,53,75,1.1,37,51,1.1,40,52,31,9,0,0.0,0.0,0.0,0,0,0.0,14,45,5.0,4.0,53,120,0.4,16,43.0,5.0,4.0,52,109,0.4,2.803728
2021-05-28,10,6.4,15,5.8,15,64,2.4,42.0,53,75,2.4,42,53,74,1.1,38,52,1.1,40,52,33,9,0,0.0,0.0,0.0,0,0,0.0,14,47,4.6,3.6,54,285,0.4,17,46.0,4.7,3.5,55,155,0.4,2.937712
2021-05-28,12,6.4,15,5.6,15,65,2.4,42.0,53,75,2.4,42,53,76,1.1,39,52,1.1,40,52,34,9,0,0.0,0.0,0.0,0,0,0.0,14,44,4.3,3.3,52,111,0.4,17,47.0,4.4,3.4,55,135,0.4,2.728384
2021-05-28,14,6.3,15,5.7,15,64,2.4,43.0,53,74,2.4,43,53,76,1.1,39,52,1.1,41,52,35,9,0,0.0,0.0,0.0,0,0,0.0,14,43,3.8,3.1,51,107,0.4,17,43.0,3.9,3.1,51,99,0.4,2.863744
2021-05-28,16,6.4,15,5.8,15,63,2.4,43.0,53,74,2.4,43,53,77,1.1,39,52,1.1,41,52,35,9,0,0.0,0.0,0.0,0,0,0.0,14,42,4.5,3.5,51,105,0.4,17,44.0,4.2,3.3,51,100,0.4,2.839184
2021-05-28,18,6.2,15,5.7,15,65,2.4,43.0,53,74,2.4,43,53,75,1.1,39,52,1.1,41,52,35,9,0,0.0,0.0,0.0,0,0,0.0,14,47,3.6,2.9,55,131,0.4,17,44.0,4.9,3.4,51,97,0.4,2.850336
2021-05-28,20,6.1,15,5.8,15,63,2.4,43.0,53,75,2.4,43,53,75,1.1,39,52,1.1,41,52,35,9,0,0.0,0.0,0.0,0,0,0.0,14,44,4.6,3.5,51,195,0.4,17,44.0,4.6,3.5,52,134,0.4,2.852272
2021-05-28,22,6.2,15,5.6,15,66,2.4,43.0,53,75,2.4,43,53,75,1.1,39,52,1.1,41,52,35,9,0,0.0,0.0,0.0,0,0,0.0,14,45,4.6,3.5,51,195,0.4,17,48.0,4.6,3.5,55,134,0.4,2.848816
2021-05-28,0,6.0,15,5.6,15,64,2.4,43.0,53,75,2.4,43,53,75,1.1,39,52,1.1,41,52,35,9,0,0.0,0.0,0.0,0,0,0.0,14,42,4.6,3.5,51,195,0.4,17,42.0,4.6,3.5,51,134,0.4,2.847664
2021-05-29,2,6.4,15,5.4,15,66,2.4,43.0,53,75,2.4,43,53,75,1.1,39,52,1.1,41,52,34,9,0,0.0,0.0,0.0,0,0,0.0,14,44,4.6,3.5,52,195,0.4,17,46.0,4.6,3.5,54,134,0.4,2.810288
2021-05-29,4,6.5,15,5.7,15,65,2.4,42.0,51,75,2.4,42,53,75,1.1,37,51,1.1,40,51,31,9,0,0.0,0.0,0.0,0,0,0.0,14,42,5.0,4.0,50,261,0.4,17,43.0,5.0,4.0,51,106,0.4,6.0275985
2021-05-29,6,6.4,15,5.7,15,67,2.4,42.0,52,75,2.4,42,53,72,1.0,37,51,1.0,40,51,31,9,0,0.0,0.0,0.0,0,0,0.0,14,42,5.0,4.0,50,262,0.4,17,43.0,5.0,4.0,51,110,0.4,6.130098
2021-05-29,8,6.3,15,5.6,15,65,2.4,42.0,52,74,2.4,42,53,77,1.0,37,51,1.0,40,51,32,9,0,0.0,0.0,0.0,0,0,0.0,14,42,5.0,4.0,50,258,0.4,17,43.0,5.0,4.0,51,104,0.4,6.0104175
2021-05-29,10,6.0,15,5.6,15,64,2.4,43.0,53,75,2.4,42,53,75,1.1,39,51,1.1,40,51,33,9,0,0.0,0.0,0.0,0,0,0.0,14,44,4.4,3.3,52,111,0.4,17,46.0,4.5,3.3,54,129,0.4,6.138309
2021-05-29,12,6.2,15,5.6,15,64,2.4,43.0,53,75,2.4,42,53,75,1.1,38,51,1.1,40,51,33,9,0,0.0,0.0,0.0,0,0,0.0,14,49,4.8,3.4,55,201,0.4,17,47.0,5.2,3.5,55,179,0.4,6.20241
2021-05-29,14,6.4,15,5.8,15,64,2.4,43.0,53,74,2.4,42,53,75,1.1,38,51,1.1,40,51,33,9,0,0.0,0.0,0.0,0,0,0.0,14,46,5.3,3.8,54,132,0.4,17,42.0,5.2,3.9,51,100,0.4,6.3939885
2021-05-29,16,6.6,15,5.6,15,64,2.4,43.0,53,74,2.4,42,52,76,1.0,39,51,1.0,40,51,34,9,0,0.0,0.0,0.0,0,0,0.0,15,40,5.1,3.7,50,98,0.4,17,43.0,5.3,3.7,52,143,0.4,6.2882805
2021-05-29,18,6.4,15,5.6,15,66,2.4,43.0,53,75,2.4,42,53,75,1.0,38,51,1.1,40,51,34,9,0,0.0,0.0,0.0,0,0,0.0,15,42,4.3,3.3,51,245,0.4,17,46.0,4.3,3.2,54,131,0.4,6.172671
2021-05-29,20,6.3,15,5.6,15,66,2.4,43.0,53,76,2.4,42,53,75,1.0,39,51,1.0,40,51,34,9,0,0.0,0.0,0.0,0,0,0.0,15,43,4.4,3.3,51,143,0.4,17,44.0,4.4,3.3,52,107,0.4,6.0661005
2021-05-29,22,6.3,15,5.6,15,63,2.4,43.0,53,75,2.4,42,53,77,1.1,39,51,1.1,40,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,43,4.4,3.3,51,143,0.4,17,44.0,4.4,3.3,52,107,0.4,6.2193495
2021-05-29,0,6.1,15,5.7,15,63,2.4,43.0,53,75,2.4,42,53,77,1.1,39,51,1.1,40,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,43,4.4,3.3,51,151,0.4,17,44.0,4.4,3.3,52,115,0.4,6.0725175
2021-05-30,2,6.2,15,5.6,15,65,2.4,44.0,53,76,2.4,44,53,73,1.0,38,51,1.0,41,52,33,9,0,0.0,0.0,0.0,0,0,0.0,15,46,5.0,3.8,55,148,0.4,17,47.0,5.1,3.8,57,115,0.4,2.810288
2021-05-30,4,6.3,15,5.7,15,63,2.4,45.0,53,74,2.4,44,53,75,1.0,38,51,1.0,42,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,45,5.0,4.0,54,151,0.4,17,45.0,5.0,4.0,54,125,0.4,6.435324
2021-05-30,6,6.3,15,5.7,15,65,2.4,45.0,53,75,2.4,44,53,75,1.0,38,51,1.0,42,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,47,5.0,4.0,54,180,0.4,17,45.0,5.0,4.0,54,132,0.4,6.447348
2021-05-30,8,6.4,15,5.6,15,68,2.4,45.0,53,74,2.4,44,53,76,1.1,39,51,1.1,42,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,47,5.0,4.0,54,180,0.4,17,45.0,5.0,4.0,54,132,0.4,6.354072
2021-05-30,10,6.3,15,5.8,15,65,2.4,44.0,53,75,2.4,44,53,75,1.1,40,51,1.1,42,51,34,9,0,0.0,0.0,0.0,0,0,0.0,15,46,4.9,3.6,55,129,0.4,17,48.0,5.0,3.8,57,248,0.4,6.199632
2021-05-30,12,6.3,16,5.7,15,66,2.5,44.0,53,75,2.4,44,53,75,1.1,40,51,1.1,42,51,35,9,0,0.0,0.0,0.0,0,0,0.0,15,49,4.3,3.3,56,192,0.4,18,50.0,5.1,3.5,57,239,0.4,6.634728
2021-05-30,14,6.4,16,5.8,15,64,2.5,44.0,53,75,2.5,44,53,75,1.1,40,51,1.1,42,51,36,9,0,0.0,0.0,0.0,0,0,0.0,15,46,4.7,3.7,57,142,0.4,18,44.0,4.5,3.4,54,107,0.4,6.255828
2021-05-30,16,6.2,16,5.7,16,66,2.4,44.0,53,74,2.4,44,53,74,1.1,40,51,1.1,42,51,36,9,0,0.0,0.0,0.0,0,0,0.0,15,48,4.3,3.4,57,172,0.4,18,44.0,4.4,3.4,53,216,0.4,6.140412
2021-05-30,18,6.3,15,5.7,16,65,2.4,45.0,53,77,2.4,44,53,75,1.1,40,51,1.1,42,51,36,9,0,0.0,0.0,0.0,0,0,0.0,15,48,4.7,3.5,56,265,0.4,17,44.0,4.7,3.5,53,99,0.4,6.341652
2021-05-30,20,6.3,15,5.7,16,65,2.4,45.0,53,76,2.4,44,53,74,1.0,40,51,1.0,42,51,36,9,0,0.0,0.0,0.0,0,0,0.0,15,47,5.1,3.5,54,107,0.4,17,45.0,5.3,3.5,53,97,0.4,6.172128
2021-05-30,22,6.2,15,5.7,15,65,2.4,45.0,53,75,2.4,44,53,76,1.0,40,51,1.1,42,51,36,9,0,0.0,0.0,0.0,0,0,0.0,15,47,5.1,3.5,54,111,0.4,17,45.0,5.3,3.5,53,100,0.4,6.221808
2021-05-30,0,6.2,15,5.8,15,68,2.4,45.0,53,76,2.4,44,53,75,1.0,40,51,1.1,42,51,36,9,0,0.0,0.0,0.0,0,0,0.0,15,46,5.1,3.5,53,110,0.4,17,47.0,5.3,3.5,55,121,0.4,6.399576
2021-05-31,2,6.2,15,5.6,15,67,2.4,44.0,53,76,2.4,44,53,73,1.1,40,51,1.1,41,51,36,9,0,0.0,0.0,0.0,0,0,0.0,15,46,5.1,3.5,53,110,0.4,17,47.0,5.3,3.5,55,121,0.4,6.494832
2021-05-31,4,6.3,15,5.7,15,68,2.4,44.0,53,75,2.4,44,53,75,1.1,38,51,1.1,42,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,45,5.0,4.0,54,121,0.4,17,46.0,5.0,4.0,54,125,0.4,3.876444
2021-05-31,6,6.3,15,5.8,15,65,2.4,44.0,53,75,2.4,44,53,75,1.1,38,51,1.1,42,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,45,5.0,4.0,54,121,0.4,17,46.0,5.0,4.0,54,125,0.4,3.926098
2021-05-31,8,6.3,15,5.6,15,65,2.4,43.0,53,75,2.4,43,53,75,1.1,38,51,1.1,42,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,45,4.6,3.4,56,124,0.4,17,46.0,4.7,3.4,55,175,0.4,3.90698
2021-05-31,10,6.4,15,5.7,15,66,2.5,43.0,53,74,2.5,43,53,74,1.1,38,51,1.1,42,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,43,4.7,3.5,51,227,0.4,17,47.0,4.7,3.5,54,293,0.4,3.95208
2021-05-31,12,6.4,15,5.6,15,67,2.5,43.0,53,75,2.5,43,53,75,1.0,39,51,1.0,42,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,41,5.1,3.9,51,188,0.4,17,46.0,5.4,3.8,55,165,0.4,3.892944
2021-05-31,14,6.3,15,5.7,15,65,2.5,43.0,53,75,2.5,43,53,74,1.1,39,51,1.0,42,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,45,4.1,3.2,54,127,0.4,17,46.0,4.0,3.2,54,285,0.4,3.91545
2021-05-31,16,6.3,16,5.6,15,64,2.4,44.0,53,74,2.4,43,53,75,1.1,39,51,1.1,42,51,34,9,0,0.0,0.0,0.0,0,0,0.0,15,46,4.7,3.5,53,262,0.4,17,43.0,4.7,3.5,51,232,0.4,3.735776
2021-05-31,18,6.3,15,5.7,15,63,2.5,44.0,53,75,2.5,43,53,76,1.1,39,51,1.1,41,51,34,9,0,0.0,0.0,0.0,0,0,0.0,15,44,4.5,3.4,51,137,0.4,17,45.0,4.5,3.4,53,270,0.4,3.940486
2021-05-31,20,6.3,15,5.8,15,65,2.5,44.0,53,75,2.5,43,53,75,1.0,39,51,1.1,41,51,34,9,0,0.0,0.0,0.0,0,0,0.0,15,44,4.7,3.5,52,105,0.4,17,46.0,4.6,3.6,54,121,0.4,3.82855
2021-05-31,22,6.3,15,5.8,15,65,2.4,44.0,53,77,2.4,43,53,74,1.0,39,51,1.0,41,51,34,9,0,0.0,0.0,0.0,0,0,0.0,15,44,4.7,3.5,52,105,0.4,17,46.0,4.6,3.6,54,121,0.4,3.910676
2021-05-31,0,6.3,15,5.8,15,65,2.4,44.0,53,77,2.4,43,53,74,1.0,39,51,1.0,41,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,43,4.9,3.7,52,106,0.4,17,48.0,5.0,3.6,56,121,0.4,3.91776
2021-06-01,2,6.3,15,5.7,15,64,2.4,43.0,53,76,2.4,43,53,74,1.1,38,51,1.1,41,51,32,9,0,0.0,0.0,0.0,0,0,0.0,15,43,4.9,3.7,52,106,0.4,17,48.0,5.0,3.6,56,121,0.4,3.923876
2021-06-01,4,6.1,15,5.7,15,62,2.4,44.0,53,75,2.4,44,53,75,1.0,38,51,1.0,41,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,43,5.0,4.0,52,121,0.4,17,45.0,5.0,4.0,54,125,0.4,3.96275
2021-06-01,6,6.2,15,5.8,15,66,2.4,43.0,53,75,2.4,43,53,75,1.0,38,51,1.0,41,51,32,9,0,0.0,0.0,0.0,0,0,0.0,15,43,5.0,4.0,52,121,0.4,17,45.0,5.0,4.0,54,125,0.4,3.945634
2021-06-01,8,6.3,15,5.7,15,64,2.4,43.0,53,75,2.4,43,53,75,1.0,38,51,1.0,41,51,32,9,0,0.0,0.0,0.0,0,0,0.0,15,44,5.0,4.0,52,121,0.4,17,46.0,5.0,4.0,55,125,0.4,3.844632
2021-06-01,10,6.4,16,5.7,15,65,2.5,43.0,53,75,2.5,43,53,74,1.1,38,51,1.1,41,51,32,9,0,0.0,0.0,0.0,0,0,0.0,15,46,4.8,3.5,55,138,0.4,17,44.0,4.8,3.6,52,112,0.4,3.945458
2021-06-01,12,6.5,16,5.7,15,66,2.4,43.0,53,74,2.4,43,53,75,1.0,39,51,1.0,41,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,47,5.0,3.5,54,119,0.4,17,48.0,5.1,3.6,54,293,0.4,3.747392
2021-06-01,14,6.3,16,5.5,15,64,2.4,43.0,53,76,2.4,43,53,76,1.0,40,51,1.0,41,51,34,9,0,0.0,0.0,0.0,0,0,0.0,15,41,5.1,3.8,50,176,0.4,18,44.0,5.1,3.9,54,124,0.4,3.968624
2021-06-01,16,6.2,16,5.6,15,66,2.4,43.0,53,75,2.4,43,53,75,1.1,40,51,1.1,41,51,34,9,0,0.0,0.0,0.0,0,0,0.0,15,48,4.8,3.5,56,176,0.4,17,48.0,4.8,3.4,55,288,0.4,3.923612
2021-06-01,18,6.3,16,5.7,15,67,2.4,43.0,53,74,2.4,43,53,74,1.0,40,51,1.0,41,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,53,5.1,3.2,57,169,0.4,18,50.0,5.2,3.4,56,133,0.4,3.74187
2021-06-01,20,6.2,16,5.5,15,67,2.4,43.0,53,75,2.4,43,53,74,1.0,40,51,1.0,41,51,35,9,0,0.0,0.0,0.0,0,0,0.0,15,45,4.8,3.4,53,258,0.4,17,46.0,4.9,3.5,55,155,0.4,3.973398
2021-06-01,22,6.2,15,5.7,15,64,2.4,43.0,53,75,2.4,43,53,74,1.0,40,51,1.0,41,51,34,9,0,0.0,0.0,0.0,0,0,0.0,15,45,4.8,3.4,53,258,0.4,17,46.0,4.9,3.5,55,155,0.4,3.922512
2021-06-01,0,6.4,15,5.6,15,65,2.4,43.0,53,75,2.4,43,53,74,1.0,40,51,1.0,41,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,44,4.8,3.4,52,258,0.4,17,43.0,4.9,3.5,52,155,0.4,3.977842
2021-06-02,2,6.3,15,5.5,15,66,2.4,43.0,53,74,2.4,43,52,73,1.1,39,51,1.1,41,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,46,4.8,3.5,52,262,0.4,17,45.0,4.9,3.6,54,180,0.4,3.892944
2021-06-02,4,6.0,15,5.7,15,64,2.4,44.0,53,75,2.4,44,53,75,1.0,38,51,1.0,41,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,45,5.0,4.0,53,121,0.4,17,47.0,5.0,4.0,55,125,0.4,2.542848
2021-06-02,6,6.5,15,5.8,15,62,2.4,44.0,53,75,2.4,44,53,75,1.0,38,51,1.0,41,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,44,5.0,4.0,53,121,0.4,17,46.0,5.0,4.0,55,125,0.4,2.507204
2021-06-02,8,6.5,15,5.8,15,64,2.4,44.0,53,75,2.4,44,53,75,1.0,38,51,1.0,41,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,46,5.0,4.0,56,121,0.4,17,45.0,5.0,4.0,55,125,0.4,2.47618
2021-06-02,10,6.6,16,5.9,15,65,2.4,43.0,53,74,2.4,42,53,74,1.1,38,51,1.1,41,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,44,4.9,3.6,52,115,0.4,17,43.0,4.8,3.6,51,269,0.4,2.483236
2021-06-02,12,6.5,16,5.9,15,65,2.4,42.0,53,74,2.4,42,53,74,1.1,39,51,1.1,40,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,45,4.1,3.2,51,261,0.4,17,47.0,4.2,3.1,53,131,0.4,2.517396
2021-06-02,14,6.4,16,5.8,15,66,2.4,41.0,53,75,2.4,42,53,77,1.0,39,51,1.0,40,51,34,9,0,0.0,0.0,0.0,0,0,0.0,15,47,4.5,3.1,53,135,0.4,17,46.0,4.5,3.3,52,285,0.4,2.503718
2021-06-02,16,6.4,16,5.7,15,65,2.4,42.0,53,75,2.4,42,53,76,1.1,39,51,1.1,40,51,34,9,0,0.0,0.0,0.0,0,0,0.0,15,48,4.6,3.6,54,212,0.4,17,45.0,4.5,3.4,53,278,0.4,2.44384
2021-06-02,18,6.3,16,5.6,15,67,2.4,42.0,53,74,2.4,42,53,74,1.0,38,51,1.0,40,51,34,9,0,0.0,0.0,0.0,0,0,0.0,15,46,4.3,3.2,51,258,0.4,17,46.0,4.4,3.3,53,124,0.4,2.475438
2021-06-02,20,6.2,16,5.4,15,67,2.4,42.0,53,74,2.4,42,53,75,1.0,38,51,1.0,40,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,43,5.0,3.5,50,102,0.4,17,46.0,5.0,3.7,54,171,0.4,2.494436
2021-06-02,22,6.2,15,5.5,15,67,2.4,42.0,53,72,2.4,42,53,75,1.0,38,52,1.0,40,52,33,9,0,0.0,0.0,0.0,0,0,0.0,15,44,5.0,3.5,53,102,0.4,17,45.0,5.0,3.7,53,171,0.4,2.473128
2021-06-02,0,6.1,15,5.8,15,62,2.4,44.0,53,72,2.4,43,53,75,1.0,37,52,1.0,41,52,32,9,0,0.0,0.0,0.0,0,0,0.0,15,50,5.0,3.5,55,102,0.4,17,48.0,5.0,3.7,55,171,0.4,2.488864
2021-06-03,2,6.4,15,5.9,15,63,2.4,45.0,53,74,2.4,44,53,73,1.0,37,52,1.0,42,52,32,9,0,0.0,0.0,0.0,0,0,0.0,15,49,4.4,3.2,55,122,0.4,17,49.0,4.6,3.2,55,171,0.4,2.524186
2021-06-03,4,6.4,15,5.8,15,63,2.4,44.0,53,75,2.4,44,53,75,1.0,37,51,1.0,42,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,46,5.0,4.0,56,121,0.4,17,45.0,5.0,4.0,54,125,0.4,2.530374
2021-06-03,6,6.2,15,5.7,15,63,2.4,43.0,53,75,2.4,43,53,75,1.0,37,51,1.0,41,51,31,9,0,0.0,0.0,0.0,0,0,0.0,15,45,5.0,4.0,52,121,0.4,17,45.0,5.0,4.0,52,125,0.4,2.489088
2021-06-03,8,6.3,15,5.6,15,65,2.4,43.0,53,75,2.4,43,53,75,1.0,37,51,1.0,41,51,31,9,0,0.0,0.0,0.0,0,0,0.0,15,47,5.0,4.0,55,121,0.4,17,44.0,5.0,4.0,52,125,0.4,2.414538
2021-06-03,10,6.2,15,5.7,15,64,2.4,43.0,53,75,2.4,43,53,74,1.0,36,51,1.0,40,51,30,9,0,0.0,0.0,0.0,0,0,0.0,15,47,4.9,3.4,54,138,0.4,17,44.0,4.9,3.6,51,282,0.4,2.481206
2021-06-03,12,6.4,15,5.7,15,63,2.4,43.0,53,74,2.4,42,53,75,1.1,38,51,1.1,40,51,30,9,0,0.0,0.0,0.0,0,0,0.0,15,42,4.6,3.6,51,111,0.4,17,43.0,4.5,3.5,52,116,0.4,2.444008
2021-06-03,14,6.3,15,5.6,15,65,2.4,42.0,53,75,2.4,42,53,74,1.1,37,51,1.1,40,51,31,9,0,0.0,0.0,0.0,0,0,0.0,15,45,4.1,3.0,52,270,0.4,17,46.0,4.3,3.2,54,133,0.4,2.5214
2021-06-03,16,6.1,15,5.8,15,63,2.4,42.0,53,75,2.4,42,53,75,1.1,38,51,1.1,40,51,32,9,0,0.0,0.0,0.0,0,0,0.0,15,44,4.3,3.4,52,111,0.4,17,48.0,4.3,3.3,55,232,0.4,2.494254
2021-06-03,18,6.1,15,5.8,15,63,2.4,43.0,53,75,2.4,42,53,73,1.0,36,51,1.0,40,51,31,9,0,0.0,0.0,0.0,0,0,0.0,15,43,4.5,3.4,51,248,0.4,17,43.0,4.6,3.4,50,199,0.4,2.459688
2021-06-03,20,6.2,15,5.6,15,65,2.4,42.0,53,75,2.4,42,53,74,1.0,37,51,1.0,40,51,31,9,0,0.0,0.0,0.0,0,0,0.0,15,48,5.0,3.5,55,166,0.4,17,45.0,5.0,3.5,53,129,0.4,2.519958
2021-06-03,22,6.2,15,5.7,15,67,2.4,43.0,53,75,2.4,42,53,74,1.0,37,51,1.0,40,51,31,9,0,0.0,0.0,0.0,0,0,0.0,15,47,5.0,3.5,53,166,0.4,17,44.0,5.0,3.5,51,129,0.4,2.445758
2021-06-03,0,6.0,15,5.6,15,64,2.4,43.0,53,75,2.4,42,53,74,1.0,37,51,1.0,40,51,31,9,0,0.0,0.0,0.0,0,0,0.0,15,47,5.0,3.5,56,166,0.4,17,46.0,5.0,3.5,55,129,0.4,2.53239
2021-06-04,2,6.2,15,5.7,15,66,2.4,43.0,53,75,2.4,42,53,74,1.0,37,51,1.0,40,51,31,9,0,0.0,0.0,0.0,0,0,0.0,15,46,5.0,3.5,55,166,0.4,17,43.0,5.0,3.5,52,129,0.4,2.451582
2021-06-04,4,6.4,15,5.8,15,63,2.4,44.0,53,75,2.4,44,53,75,1.0,37,51,1.0,42,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,46,5.0,4.0,56,121,0.4,17,45.0,5.0,4.0,54,125,0.4,2.470062
2021-06-04,6,6.3,15,5.7,15,64,2.4,43.0,53,74,2.4,43,53,76,1.1,37,51,1.1,41,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,46,5.0,4.0,56,121,0.4,17,45.0,5.0,4.0,54,125,0.4,2.488724
2021-06-04,8,6.2,15,5.8,15,64,2.4,43.0,53,74,2.4,43,53,76,1.1,37,51,1.1,41,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,46,5.0,4.0,53,121,0.4,17,46.0,5.0,4.0,54,125,0.4,2.45959
2021-06-04,10,6.1,15,5.6,15,68,2.4,43.0,53,74,2.4,43,54,70,1.1,36,53,1.1,41,53,30,9,0,0.0,0.0,0.0,0,0,0.0,15,43,5.0,4.0,52,111,0.4,17,47.0,5.0,4.0,56,180,0.4,2.530696
2021-06-04,12,6.2,16,5.3,16,68,2.4,44.0,53,75,2.4,43,52,76,1.1,38,45,1.1,41,47,30,9,0,0.0,0.0,0.0,0,0,0.0,15,47,4.9,3.6,56,111,0.4,17,49.0,4.3,3.3,56,176,0.4,2.339582
2021-06-04,14,6.0,15,5.7,15,65,2.4,43.0,53,75,2.4,43,53,75,1.1,38,48,1.1,41,48,30,9,0,0.0,0.0,0.0,0,0,0.0,15,45,5.0,4.0,52,266,0.4,16,47.0,5.0,4.0,54,301,0.4,2.454536
2021-06-04,16,6.0,15,5.5,15,66,2.3,43.0,52,73,2.4,43,54,70,1.1,37,51,1.1,41,49,30,9,0,0.0,0.0,0.0,0,0,0.0,15,45,4.8,3.5,54,116,0.4,17,47.0,4.5,3.4,55,303,0.4,2.576196
2021-06-04,18,6.3,16,5.5,15,65,2.4,44.0,53,73,2.4,43,54,72,1.2,36,45,1.1,41,45,30,9,0,0.0,0.0,0.0,0,0,0.0,15,45,4.8,3.5,54,116,0.4,15,48.0,4.1,4.1,53,297,0.4,2.37391
2021-06-04,20,6.3,16,5.5,15,65,2.4,44.0,53,73,2.4,43,54,72,1.2,36,45,1.1,41,45,30,9,0,0.0,0.0,0.0,0,0,0.0,14,48,5.0,4.0,55,284,0.4,16,48.0,5.0,4.0,56,308,0.4,2.555798
2021-06-04,22,6.2,16,5.4,15,65,2.4,44.0,53,73,2.4,43,54,72,1.2,36,45,1.1,41,45,30,9,0,0.0,0.0,0.0,0,0,0.0,14,48,5.0,4.0,55,284,0.4,16,48.0,5.0,4.0,56,308,0.4,2.653392
2021-06-04,0,6.1,16,5.6,15,65,2.4,44.0,53,73,2.4,44,54,72,1.0,34,45,1.0,41,45,31,9,0,0.0,0.0,0.0,0,0,0.0,14,45,5.0,4.0,52,284,0.4,16,49.0,5.0,4.0,56,308,0.4,2.509192
2021-06-05,2,6.2,16,5.5,15,65,2.4,45.0,53,73,2.4,44,54,72,1.0,35,45,1.0,41,45,31,9,0,0.0,0.0,0.0,0,0,0.0,14,45,5.0,4.0,52,284,0.4,16,48.0,5.0,4.0,56,308,0.4,2.576406
2021-06-05,4,6.4,16,5.6,15,65,2.4,44.0,53,75,2.4,43,53,75,1.0,35,51,1.0,42,51,31,9,0,0.0,0.0,0.0,0,0,0.0,15,44,5.0,4.0,52,261,0.4,17,48.0,5.0,4.0,56,255,0.4,2.167884
2021-06-05,6,6.2,16,5.8,15,65,2.4,44.0,53,75,2.4,43,53,75,1.0,34,51,1.0,41,51,31,9,0,0.0,0.0,0.0,0,0,0.0,15,43,5.0,4.0,52,238,0.4,17,45.0,5.0,4.0,53,209,0.4,2.186664
2021-06-05,8,6.3,16,5.5,15,65,2.4,44.0,53,75,2.4,43,53,75,1.0,34,51,1.0,41,51,31,9,0,0.0,0.0,0.0,0,0,0.0,15,44,5.0,4.0,53,244,0.4,17,44.0,5.0,4.0,53,277,0.4,2.174076
2021-06-05,10,6.3,16,5.6,15,74,2.5,44.0,51,75,2.5,43,53,73,1.3,35,52,1.3,41,52,31,9,0,0.0,0.0,0.0,0,0,0.0,15,43,5.0,4.0,52,137,0.4,17,46.0,5.0,4.0,54,298,0.4,2.195004
2021-06-05,12,6.4,16,6.0,15,65,2.5,43.0,53,75,2.5,43,53,73,1.0,36,51,1.1,41,52,32,9,0,0.0,0.0,0.0,0,0,0.0,15,46,5.0,4.0,52,134,0.4,17,48.0,5.0,4.0,54,125,0.4,2.177388
2021-06-05,14,6.4,16,5.6,15,67,2.4,46.0,53,75,2.5,45,52,81,1.0,36,52,1.1,42,52,33,9,0,0.0,0.0,0.0,0,0,0.0,15,46,5.0,4.0,53,285,0.4,17,43.0,5.0,4.0,52,277,0.4,2.179716
2021-06-05,16,6.7,16,5.9,15,63,2.5,46.0,52,72,2.5,46,52,73,1.2,36,52,1.2,43,52,34,9,15,46.0,5.0,4.0,52,95,0.4,0,0,0.0,0.0,0,0,0.0,17,46.0,5.0,4.0,52,116,0.4,2.186532
2021-06-05,18,6.5,16,5.5,15,75,2.2,44.0,52,72,2.2,44,52,73,1.0,36,52,1.0,42,52,34,9,15,50.0,5.0,4.0,55,160,0.4,0,0,0.0,0.0,0,0,0.0,17,47.0,5.0,4.0,53,288,0.4,2.165712
2021-06-05,20,6.5,16,5.5,15,75,2.2,44.0,52,72,2.2,44,52,73,1.0,36,52,1.0,42,52,34,9,15,50.0,5.0,4.0,55,160,0.4,0,0,0.0,0.0,0,0,0.0,17,47.0,5.0,4.0,53,288,0.4,2.175768
2021-06-05,22,6.2,16,5.8,15,75,2.2,42.0,52,72,2.2,43,52,73,1.0,36,52,1.0,41,52,32,9,15,47.0,5.0,4.0,54,160,0.4,0,0,0.0,0.0,0,0,0.0,17,46.0,5.0,4.0,54,288,0.4,2.114016
2021-06-05,0,6.0,16,5.8,15,75,2.4,42.0,52,72,2.4,42,52,73,1.0,36,52,1.0,41,52,31,9,15,46.0,5.0,4.0,54,160,0.4,0,0,0.0,0.0,0,0,0.0,17,45.0,5.0,4.0,53,288,0.4,2.173632
2021-06-06,2,6.5,16,5.8,15,75,2.4,43.0,52,72,2.4,42,52,73,1.0,36,52,1.0,41,52,31,9,15,43.0,5.0,4.0,51,160,0.4,0,0,0.0,0.0,0,0,0.0,17,44.0,5.0,4.0,52,288,0.4,2.183304
2021-06-06,4,6.5,16,5.8,15,65,2.4,42.0,53,75,2.4,42,53,75,1.0,35,51,1.0,40,51,30,9,15,46.0,5.0,4.0,52,160,0.4,0,0,0.0,0.0,0,0,0.0,17,41.0,5.0,4.0,49,250,0.4,1.82441
2021-06-06,6,6.3,16,5.9,15,65,2.5,42.0,53,75,2.5,42,53,75,1.0,35,51,1.0,40,51,30,9,15,46.0,5.0,4.0,53,160,0.4,0,0,0.0,0.0,0,0,0.0,17,42.0,5.0,4.0,51,250,0.4,1.80721
2021-06-06,8,6.3,16,5.9,15,65,2.5,42.0,53,75,2.5,42,53,75,1.0,35,51,1.0,40,51,30,9,15,46.0,5.0,4.0,53,160,0.4,0,0,0.0,0.0,0,0,0.0,17,42.0,5.0,4.0,51,250,0.4,1.81581
2021-06-06,10,6.2,16,5.9,15,65,2.5,42.0,53,75,2.5,42,53,75,1.0,35,51,1.0,40,51,30,9,15,47.0,5.0,4.0,54,234,0.4,0,0,0.0,0.0,0,0,0.0,17,43.0,5.0,4.0,50,275,0.4,1.81112
2021-06-06,12,5.5,16,5.3,15,65,2.3,43.0,53,74,2.3,42,53,73,1.0,37,52,1.0,40,51,30,9,15,42.0,5.0,4.0,50,101,0.4,0,0,0.0,0.0,0,0,0.0,17,45.0,5.0,4.0,53,297,0.4,1.66238
2021-06-06,14,5.9,16,6.0,15,65,2.3,43.0,53,74,2.3,42,53,73,1.0,37,52,1.0,40,51,30,9,15,44.0,5.0,4.0,52,241,0.4,0,0,0.0,0.0,0,0,0.0,18,42.0,5.0,4.0,50,101,0.4,1.61655
2021-06-06,16,5.6,16,6.0,15,65,2.4,43.0,53,74,2.4,42,53,73,1.0,37,52,1.1,40,52,33,9,15,46.0,5.0,4.0,53,111,0.4,0,0,0.0,0.0,0,0,0.0,18,43.0,5.0,4.0,51,104,0.4,1.73178
2021-06-06,18,5.5,16,6.0,15,65,2.4,43.0,53,74,2.4,42,53,73,0.7,37,52,0.7,40,52,33,9,15,44.0,5.0,4.0,51,99,0.4,15,47,3.3,2.9,51,233,0.4,18,46.0,5.0,4.0,54,170,0.4,1.59144
2021-06-06,20,5.8,16,5.4,15,70,2.5,44.0,53,75,2.5,44,53,70,1.0,38,55,1.1,41,52,34,9,15,45.0,5.0,4.0,53,242,0.4,15,43,5.0,3.7,51,223,0.4,0,0.0,0.0,0.0,0,0,0.0,1.66598
2021-06-06,22,6.2,16,5.8,15,70,2.4,44.0,53,75,2.4,44,53,70,1.1,39,55,1.2,41,52,34,9,15,43.0,4.0,3.0,53,242,0.4,15,47,4.0,3.0,54,223,0.4,0,0.0,0.0,0.0,0,0,0.0,1.76758
2021-06-06,0,6.3,16,6.0,15,70,2.4,43.0,53,75,2.4,43,53,70,1.0,37,55,1.0,41,52,33,9,15,45.0,5.0,3.0,52,242,0.4,15,42,5.0,3.0,51,223,0.4,0,0.0,0.0,0.0,0,0,0.0,1.8152
2021-06-07,2,6.2,16,5.9,15,70,2.4,43.0,53,75,2.4,43,53,70,1.0,37,55,1.1,41,52,32,9,15,46.0,5.0,3.0,53,242,0.4,15,44,5.0,3.0,54,223,0.4,0,0.0,0.0,0.0,0,0,0.0,1.78053
2021-06-07,4,6.5,16,5.8,15,65,2.4,42.0,53,75,2.4,42,53,75,1.0,35,51,1.0,40,51,32,9,15,46.0,5.0,4.0,52,160,0.4,15,45,5.0,3.0,54,223,0.4,0,0.0,0.0,0.0,0,0,0.0,1.85592
2021-06-07,6,6.4,16,5.7,15,65,2.4,43.0,53,75,2.4,42,53,75,1.0,37,51,1.0,40,51,31,9,15,44.0,5.0,4.0,52,160,0.4,15,43,5.0,3.0,53,223,0.4,0,0.0,0.0,0.0,0,0,0.0,1.8023
2021-06-07,8,6.3,16,5.8,15,65,2.4,42.0,53,75,2.4,42,53,75,1.0,37,51,1.0,40,51,32,9,15,44.0,5.0,4.0,52,160,0.4,15,44,5.0,3.0,53,223,0.4,0,0.0,0.0,0.0,0,0,0.0,1.79984
2021-06-07,10,6.4,16,5.6,15,65,2.4,44.0,52,75,2.4,43,53,75,1.1,38,53,1.2,41,52,33,9,15,43.0,5.0,4.0,50,100,0.4,15,44,5.0,4.0,52,120,0.4,0,0.0,0.0,0.0,0,0,0.0,1.85389
2021-06-07,12,6.2,16,5.5,15,65,2.4,44.0,52,75,2.4,44,53,75,1.1,40,54,1.2,42,52,33,9,15,46.0,5.0,4.0,53,123,0.4,15,46,5.0,4.0,54,143,0.4,0,0.0,0.0,0.0,0,0,0.0,1.72315
2021-06-07,14,6.4,16,5.8,15,65,2.4,44.0,52,78,2.4,44,53,75,1.1,40,54,1.2,42,52,36,9,15,45.0,5.0,4.0,53,233,0.4,15,42,5.0,4.0,52,113,0.4,0,0.0,0.0,0.0,0,0,0.0,1.73706
2021-06-07,16,6.4,16,5.8,15,65,2.4,44.0,52,78,2.4,44,53,75,1.1,40,54,1.2,42,52,36,9,15,45.0,5.0,4.0,53,233,0.4,15,42,5.0,4.0,52,113,0.4,0,0.0,0.0,0.0,0,0,0.0,1.79339
2021-06-07,18,5.8,16,5.6,15,65,2.4,44.0,52,78,2.4,44,53,75,1.2,39,54,1.3,42,52,36,9,15,45.0,5.0,4.0,54,140,0.4,15,45,5.0,4.0,54,193,0.4,0,0.0,0.0,0.0,0,0,0.0,1.85378
2021-06-07,20,6.6,16,5.6,15,65,2.4,45.0,53,75,2.4,44,53,75,1.2,39,55,1.3,42,52,36,9,15,44.0,5.0,4.0,52,100,0.4,0,0,0.0,0.0,0,0,0.0,18,43.0,5.0,4.0,51,98,0.4,1.72418
2021-06-07,22,6.4,16,5.9,15,65,2.4,44.0,53,75,2.4,44,53,75,1.0,39,55,1.0,42,52,35,9,15,44.0,5.0,4.0,52,100,0.4,0,0,0.0,0.0,0,0,0.0,18,43.0,5.0,4.0,51,98,0.4,1.77905
2021-06-07,0,6.5,16,5.7,15,65,2.4,44.0,53,75,2.4,43,53,75,1.0,39,55,1.0,42,52,34,9,15,42.0,5.0,4.0,49,181,0.4,0,0,0.0,0.0,0,0,0.0,18,43.0,5.0,4.0,51,190,0.4,1.79028
2021-06-08,2,6.4,16,5.5,15,65,2.4,44.0,53,75,2.4,43,53,75,1.0,39,55,1.0,41,52,34,9,15,43.0,5.0,4.0,51,181,0.4,0,0,0.0,0.0,0,0,0.0,18,42.0,5.0,4.0,50,190,0.4,1.8079
2021-06-08,4,6.3,15,5.6,15,65,2.4,44.0,53,75,2.4,44,53,75,1.0,39,55,1.0,42,51,33,9,15,47.0,5.0,4.0,54,160,0.4,0,0,0.0,0.0,0,0,0.0,17,43.0,5.0,4.0,50,190,0.4,1.638702
2021-06-08,6,6.4,15,5.9,15,65,2.4,44.0,53,75,2.4,44,53,75,1.0,39,55,1.0,42,51,33,9,15,43.0,5.0,4.0,51,160,0.4,0,0,0.0,0.0,0,0,0.0,17,44.0,5.0,4.0,52,190,0.4,1.599813
2021-06-08,8,6.3,15,5.7,15,65,2.4,44.0,53,75,2.4,44,53,75,1.0,39,55,1.0,42,51,33,9,15,43.0,5.0,4.0,51,160,0.4,0,0,0.0,0.0,0,0,0.0,17,44.0,5.0,4.0,52,190,0.4,1.606905
2021-06-08,10,6.3,15,5.7,15,65,2.4,44.0,53,75,2.4,44,53,75,1.0,39,55,1.0,42,51,33,9,15,43.0,5.0,4.0,51,160,0.4,0,0,0.0,0.0,0,0,0.0,17,44.0,5.0,4.0,52,190,0.4,1.624707
2021-06-08,12,5.9,15,5.4,15,65,2.4,45.0,53,75,2.4,45,53,75,1.1,40,55,1.1,42,52,38,9,15,46.0,5.0,4.0,53,248,0.4,0,0,0.0,0.0,0,0,0.0,17,42.0,5.0,4.0,49,214,0.4,1.505682
2021-06-08,14,6.0,16,5.5,16,65,2.4,44.0,53,75,2.4,44,53,71,1.1,40,54,1.1,42,52,37,9,15,43.0,5.0,4.0,49,224,0.4,0,0,0.0,0.0,0,0,0.0,17,45.0,5.0,4.0,51,265,0.4,1.498266
2021-06-08,16,6.0,16,5.5,16,65,2.4,44.0,53,75,2.4,44,53,71,1.1,40,54,1.1,42,52,35,9,15,43.0,5.0,4.0,51,125,0.4,0,0,0.0,0.0,0,0,0.0,17,45.0,5.0,4.0,52,146,0.4,1.572588
2021-06-08,18,6.2,16,5.8,16,65,2.4,42.0,53,75,2.4,42,53,76,1.1,39,55,1.1,41,52,33,9,15,42.0,5.0,4.0,50,111,0.4,0,0,0.0,0.0,0,0,0.0,17,43.0,5.0,4.0,51,122,0.4,1.467378
2021-06-08,20,6.4,16,5.6,15,65,2.4,43.0,53,75,2.4,42,53,76,1.0,39,55,1.1,41,52,33,9,15,42.0,5.0,4.0,50,105,0.4,0,0,0.0,0.0,0,0,0.0,17,44.0,5.0,4.0,51,274,0.4,1.673496
2021-06-08,22,6.5,16,6.0,15,65,2.4,42.0,53,75,2.4,42,53,76,1.0,38,55,1.1,41,52,33,9,15,46.0,5.0,4.0,52,105,0.4,0,0,0.0,0.0,0,0,0.0,17,41.0,5.0,4.0,48,274,0.4,1.632636
2021-06-08,0,6.3,16,5.6,15,65,2.4,42.0,53,75,2.4,42,53,76,1.0,38,55,1.1,40,52,33,9,15,44.0,5.0,4.0,51,105,0.4,0,0,0.0,0.0,0,0,0.0,17,45.0,5.0,4.0,52,274,0.4,1.612368
2021-06-09,2,6.5,16,6.1,15,65,2.4,42.0,53,75,2.4,42,53,76,1.0,38,55,1.1,40,52,32,9,15,41.0,5.0,4.0,49,105,0.4,0,0,0.0,0.0,0,0,0.0,17,43.0,5.0,4.0,51,274,0.4,1.61244
2021-06-09,4,6.3,15,5.7,15,65,2.4,42.0,53,75,2.4,42,53,75,1.0,38,55,1.0,40,51,31,9,15,44.0,5.0,4.0,52,160,0.4,0,0,0.0,0.0,0,0,0.0,17,43.0,5.0,4.0,51,190,0.4,2.140908
