Дата,Время,Блок манифольда|P бм  |кгс/см²,Блок манифольда|t жидкости| °С,С-1|P сеп. |кгс/см²,С-1|t жидкости |°С,С-1|L жидкости| см,С-2/1|P сеп. |кгс/см²,С-2/1|t жидкости|°С,С-2/1|L межфазный|см,С-2/1|L нефти|см,С-2/2|P сеп. |кгс/см²,С-2/2|t жидкости|°С,С-2/2|L межфазный|см,С-2/2|L нефти|см,ОН-1/1|P отс. |кгс/см²,ОН-1/1|t жидкости|°С,ОН-1/1|L межфазный|см,ОН-1/2|P отс. |кгс/см²,ОН-1/2|t жидкости|°С,ОН-1/2|L  межфазный|см,С-3|t жидкости|°С,С-3|L нефти|см,П-1|Т нефти на входе|°С,П-1|Т нефти на выходе|°С,П-1|Р нефти на входе|кгс/см²,П-1|Р нефти на выходе|кгс/см²,П-1|Т теплоно-сителя|°С,П-1|Т дымовых газов|°С,П-1|Р на горелку|кгс/см2,П-2|Т нефти на входе|°С,П-2|Т нефти на выходе|°С,П-2|Р нефти на входе|кгс/см²,П-2|Р нефти на выходе|кгс/см²,П-2|Т теплоно-сителя|°С,П-2|Т дымовых газов|°С,П-2|Р на горелку|кгс/см3,П-3|Т нефти на входе|°С,П-3|Т нефти на выходе|°С,П-3|Р нефти на входе|кгс/см²,П-3|Р нефти на выходе|кгс/см²,П-3|Т теплоно-сителя|°С,П-3|Т дымовых газов|°С,П-3|Р на горелку|кгс/см4,Добыча воды за 2 ч |м3
2021-06-09,6,6.1,15,5.6,15,65,2.4,42.0,53,75,2.4,42,53,75,1.0,38,55,1.0,40,51,31,9,15,44.0,5.0,4.0,52,160,0.4,0,0,0.0,0.0,0,0,0.0,17,43.0,5.0,4.0,51,190,0.4,2.112024
2021-06-09,8,6.5,15,5.5,15,65,2.4,42.0,53,75,2.4,42,53,75,1.0,37,55,1.0,40,51,32,9,15,43.0,5.0,4.0,49,160,0.4,0,0,0.0,0.0,0,0,0.0,17,45.0,5.0,4.0,52,190,0.4,2.148864
2021-06-09,10,6.3,16,5.5,15,69,2.4,43.0,53,75,2.4,42,54,73,1.0,38,50,1.1,40,52,34,9,15,42.0,5.0,4.0,49,98,0.4,0,0,0.0,0.0,0,0,0.0,17,46.0,5.0,4.0,52,180,0.4,2.120796
2021-06-09,12,6.0,16,5.5,15,69,2.4,43.0,53,75,2.4,42,54,73,1.0,38,50,1.1,40,52,34,9,15,42.0,5.0,4.0,49,100,0.4,0,0,0.0,0.0,0,0,0.0,17,44.0,5.0,4.0,52,147,0.4,2.115888
2021-06-09,14,6.3,16,5.7,15,69,2.4,42.0,54,75,2.4,42,54,73,1.0,38,50,1.1,40,52,34,9,15,46.0,5.0,4.0,51,231,0.4,0,0,0.0,0.0,0,0,0.0,18,45.0,5.0,4.0,50,100,0.4,2.10894
2021-06-09,16,6.3,16,5.7,15,69,2.4,42.0,54,75,2.4,42,54,73,1.0,38,50,1.1,40,52,34,9,15,46.0,5.0,4.0,51,231,0.4,0,0,0.0,0.0,0,0,0.0,18,45.0,5.0,4.0,50,100,0.4,2.118828
2021-06-09,18,6.3,16,5.7,15,69,2.4,42.0,54,75,2.4,42,54,73,1.0,38,50,1.1,40,52,34,9,15,46.0,5.0,4.0,51,231,0.4,0,0,0.0,0.0,0,0,0.0,18,45.0,5.0,4.0,50,100,0.4,2.17116
2021-06-09,20,6.5,16,5.8,15,63,2.4,43.0,53,75,2.4,42,52,73,1.0,38,52,1.0,40,50,34,9,15,43.0,5.0,4.0,51,119,0.4,0,0,0.0,0.0,0,0,0.0,17,41.0,5.0,4.0,48,96,0.4,2.019864
2021-06-09,22,6.2,16,5.8,15,63,2.4,42.0,53,75,2.4,42,52,73,1.0,38,52,1.0,40,50,34,9,15,43.0,5.0,4.0,51,119,0.4,0,0,0.0,0.0,0,0,0.0,17,41.0,5.0,4.0,48,96,0.4,2.080416
2021-06-09,0,6.0,16,5.4,15,63,2.4,42.0,53,75,2.4,42,52,73,1.0,38,52,1.0,40,50,33,9,15,44.0,5.0,4.0,50,119,0.4,0,0,0.0,0.0,0,0,0.0,17,42.0,5.0,4.0,50,96,0.4,2.124336
2021-06-09,2,6.5,16,6.1,15,65,2.4,42.0,53,75,2.4,42,53,76,1.0,38,55,1.1,40,52,32,9,15,41.0,5.0,4.0,49,105,0.4,0,0,0.0,0.0,0,0,0.0,17,43.0,5.0,4.0,51,274,0.4,1.61244
2021-06-09,4,6.3,15,5.7,15,65,2.4,42.0,53,75,2.4,42,53,75,1.0,38,55,1.0,40,51,31,9,15,44.0,5.0,4.0,52,160,0.4,0,0,0.0,0.0,0,0,0.0,17,43.0,5.0,4.0,51,190,0.4,2.140908
2021-06-09,6,6.1,15,5.6,15,65,2.4,42.0,53,75,2.4,42,53,75,1.0,38,55,1.0,40,51,31,9,15,44.0,5.0,4.0,52,160,0.4,0,0,0.0,0.0,0,0,0.0,17,43.0,5.0,4.0,51,190,0.4,2.112024
2021-06-09,8,6.5,15,5.5,15,65,2.4,42.0,53,75,2.4,42,53,75,1.0,37,55,1.0,40,51,32,9,15,43.0,5.0,4.0,49,160,0.4,0,0,0.0,0.0,0,0,0.0,17,45.0,5.0,4.0,52,190,0.4,2.148864
2021-06-09,10,6.3,16,5.5,15,69,2.4,43.0,53,75,2.4,42,54,73,1.0,38,50,1.1,40,52,34,9,15,42.0,5.0,4.0,49,98,0.4,0,0,0.0,0.0,0,0,0.0,17,46.0,5.0,4.0,52,180,0.4,2.120796
2021-06-09,12,6.0,16,5.5,15,69,2.4,43.0,53,75,2.4,42,54,73,1.0,38,50,1.1,40,52,34,9,15,42.0,5.0,4.0,49,100,0.4,0,0,0.0,0.0,0,0,0.0,17,44.0,5.0,4.0,52,147,0.4,2.115888
2021-06-09,14,6.3,16,5.7,15,69,2.4,42.0,54,75,2.4,42,54,73,1.0,38,50,1.1,40,52,34,9,15,46.0,5.0,4.0,51,231,0.4,0,0,0.0,0.0,0,0,0.0,18,45.0,5.0,4.0,50,100,0.4,2.10894
2021-06-09,16,6.3,16,5.7,15,69,2.4,42.0,54,75,2.4,42,54,73,1.0,38,50,1.1,40,52,34,9,15,46.0,5.0,4.0,51,231,0.4,0,0,0.0,0.0,0,0,0.0,18,45.0,5.0,4.0,50,100,0.4,2.118828
2021-06-09,18,6.3,16,5.7,15,69,2.4,42.0,54,75,2.4,42,54,73,1.0,38,50,1.1,40,52,34,9,15,46.0,5.0,4.0,51,231,0.4,0,0,0.0,0.0,0,0,0.0,18,45.0,5.0,4.0,50,100,0.4,2.17116
2021-06-09,20,6.5,16,5.8,15,63,2.4,43.0,53,75,2.4,42,52,73,1.0,38,52,1.0,40,50,34,9,15,43.0,5.0,4.0,51,119,0.4,0,0,0.0,0.0,0,0,0.0,17,41.0,5.0,4.0,48,96,0.4,2.019864
2021-06-09,22,6.2,16,5.8,15,63,2.4,42.0,53,75,2.4,42,52,73,1.0,38,52,1.0,40,50,34,9,15,43.0,5.0,4.0,51,119,0.4,0,0,0.0,0.0,0,0,0.0,17,41.0,5.0,4.0,48,96,0.4,2.080416
2021-06-09,0,6.0,16,5.4,15,63,2.4,42.0,53,75,2.4,42,52,73,1.0,38,52,1.0,40,50,33,9,15,44.0,5.0,4.0,50,119,0.4,0,0,0.0,0.0,0,0,0.0,17,42.0,5.0,4.0,50,96,0.4,2.124336
2021-06-10,2,6.1,16,5.5,15,63,2.4,42.0,53,75,2.4,42,52,73,1.0,38,52,1.0,40,50,33,9,15,43.0,5.0,4.0,50,119,0.4,0,0,0.0,0.0,0,0,0.0,17,43.0,5.0,4.0,51,96,0.4,2.120016
2021-06-10,4,6.3,15,5.7,15,65,2.4,42.0,53,75,2.4,42,53,75,1.0,38,55,1.0,40,51,31,9,15,44.0,5.0,4.0,52,160,0.4,0,0,0.0,0.0,0,0,0.0,17,43.0,5.0,4.0,51,190,0.4,3.39654
2021-06-10,6,6.1,15,5.5,15,65,2.4,43.0,53,75,2.4,42,53,75,1.0,37,55,1.0,40,51,31,9,15,43.0,5.0,4.0,50,160,0.4,0,0,0.0,0.0,0,0,0.0,17,39.0,5.0,4.0,48,190,0.4,2.086488
2021-06-10,8,6.2,15,5.6,15,65,2.4,42.0,53,75,2.4,42,53,75,1.0,37,55,1.0,40,51,32,9,15,43.0,5.0,4.0,50,160,0.4,0,0,0.0,0.0,0,0,0.0,17,41.0,5.0,4.0,50,190,0.4,2.0892
2021-06-10,10,6.0,16,5.3,15,68,2.4,42.0,51,75,2.4,42,53,75,1.0,39,55,1.0,41,51,32,9,15,43.0,5.0,4.0,50,106,0.4,0,0,0.0,0.0,0,0,0.0,17,45.0,5.0,4.0,52,141,0.4,2.078724
2021-06-10,12,6.0,16,5.4,16,68,2.4,42.0,51,76,2.4,42,53,73,1.0,40,55,1.0,41,51,32,9,15,45.0,5.0,4.0,52,128,0.4,0,0,0.0,0.0,0,0,0.0,17,44.0,5.0,4.0,52,132,0.4,2.081952
2021-06-10,14,6.3,16,5.4,16,68,2.4,42.0,51,76,2.4,42,53,73,1.0,40,55,1.0,41,51,32,9,15,43.0,5.0,4.0,52,118,0.4,0,0,0.0,0.0,0,0,0.0,18,42.0,5.0,4.0,50,99,0.4,2.054832
2021-06-10,16,6.1,16,5.7,16,68,2.4,42.0,53,74,2.5,43,51,75,1.3,40,55,1.3,41,51,32,9,15,42.0,5.0,4.0,51,115,0.4,0,0,0.0,0.0,0,0,0.0,18,44.0,5.0,4.0,52,136,0.4,2.152308
2021-06-10,18,6.1,16,5.7,16,67,2.4,42.0,53,74,2.4,42,51,75,1.1,40,55,1.1,41,51,32,9,15,43.0,5.0,4.0,49,102,0.4,0,0,0.0,0.0,0,0,0.0,18,42.0,5.0,4.0,48,94,0.4,2.074524
2021-06-10,20,6.1,16,5.7,16,67,2.4,42.0,53,74,2.4,42,51,75,1.1,40,55,1.1,41,51,32,9,15,43.0,5.0,4.0,49,102,0.4,0,0,0.0,0.0,0,0,0.0,18,42.0,5.0,4.0,48,94,0.4,2.221776
2021-06-10,22,6.5,16,5.9,16,67,2.5,42.0,53,74,2.5,42,51,75,1.1,40,55,1.1,41,51,32,9,15,42.0,5.0,4.0,49,102,0.4,0,0,0.0,0.0,0,0,0.0,18,42.0,5.0,4.0,48,94,0.4,2.28684
2021-06-10,0,6.8,16,6.1,16,67,2.6,43.0,53,74,2.6,41,51,75,1.0,36,55,1.0,40,51,30,9,15,41.0,5.0,4.0,49,102,0.4,0,0,0.0,0.0,0,0,0.0,18,42.0,5.0,4.0,48,94,0.4,2.259816
2021-06-11,2,6.9,16,6.0,16,67,2.6,44.0,53,74,2.6,43,51,75,1.0,35,55,1.0,41,51,32,9,15,44.0,5.0,4.0,51,129,0.4,0,0,0.0,0.0,0,0,0.0,18,46.0,5.0,4.0,53,141,0.4,2.26032
2021-06-11,4,6.7,16,6.1,15,66,2.6,44.0,53,75,2.6,43,53,75,1.1,35,55,1.1,41,51,32,9,15,44.0,5.0,4.0,52,160,0.4,0,0,0.0,0.0,0,0,0.0,17,43.0,5.0,4.0,51,190,0.4,2.19672
2021-06-11,6,6.1,16,5.7,15,66,2.5,44.0,53,75,2.5,44,53,75,1.1,37,55,1.1,42,51,32,9,15,46.0,5.0,4.0,53,160,0.4,0,0,0.0,0.0,0,0,0.0,17,43.0,5.0,4.0,50,190,0.4,2.129484
2021-06-11,8,6.4,16,5.8,15,66,2.5,44.0,53,75,2.5,44,53,75,1.1,37,55,1.1,42,51,32,9,15,46.0,5.0,4.0,53,160,0.4,0,0,0.0,0.0,0,0,0.0,17,43.0,5.0,4.0,50,190,0.4,2.158632
2021-06-11,10,6.4,16,5.7,15,69,2.5,44.0,53,75,2.5,44,53,72,1.1,37,55,1.1,42,51,33,9,15,43.0,5.0,4.0,48,160,0.4,0,0,0.0,0.0,0,0,0.0,17,42.0,5.0,4.0,49,190,0.4,2.123496
2021-06-11,12,6.5,16,5.8,15,67,2.5,43.0,53,75,2.5,43,53,72,1.1,37,55,1.1,42,51,34,9,0,0.0,0.0,0.0,0,0,0.0,15,43,5.0,4.0,48,180,0.4,17,44.0,5.0,4.0,51,190,0.4,2.127048
2021-06-11,14,6.2,16,5.8,15,67,2.5,43.0,53,75,2.5,43,53,72,1.1,37,55,1.1,42,51,34,9,0,0.0,0.0,0.0,0,0,0.0,15,43,5.0,4.0,51,180,0.4,17,43.0,5.0,4.0,52,190,0.4,2.00292
2021-06-11,16,6.4,16,5.7,15,65,2.5,43.0,53,75,2.5,43,53,72,1.1,37,55,1.1,42,51,34,9,0,0.0,0.0,0.0,0,0,0.0,15,42,5.0,4.0,50,180,0.4,17,42.0,5.0,4.0,50,190,0.4,2.115096
2021-06-11,18,6.4,16,5.8,15,67,2.5,43.0,53,75,2.5,43,53,72,1.1,37,55,1.1,42,51,34,9,0,0.0,0.0,0.0,0,0,0.0,15,42,5.0,4.0,48,180,0.4,17,43.0,5.0,4.0,50,190,0.4,2.202228
2021-06-11,20,6.5,16,5.9,15,67,2.5,43.0,53,75,2.5,43,53,72,1.1,37,55,1.1,42,51,34,9,0,0.0,0.0,0.0,0,0,0.0,15,41,5.0,4.0,48,180,0.4,17,41.0,5.0,4.0,49,190,0.4,2.304672
2021-06-11,22,5.8,15,5.6,15,67,2.4,43.0,53,75,2.4,42,53,72,1.0,37,55,1.0,40,51,31,9,0,0.0,0.0,0.0,0,0,0.0,15,49,5.0,4.0,54,180,0.4,17,43.0,5.0,4.0,50,190,0.4,1.969788
2021-06-11,0,5.7,15,5.5,15,67,2.4,44.0,53,75,2.4,44,53,72,1.0,37,55,1.0,40,51,34,9,0,0.0,0.0,0.0,0,0,0.0,15,45,5.0,4.0,53,180,0.4,17,45.0,5.0,4.0,48,190,0.4,1.240728
2021-06-12,2,6.1,15,5.9,15,67,2.4,43.0,53,75,2.4,43,53,72,1.0,36,55,1.0,41,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,45,5.0,4.0,53,180,0.4,17,45.0,5.0,4.0,48,190,0.4,1.838664
2021-06-12,4,6.0,15,5.7,15,63,2.4,42.0,53,74,2.4,42,53,73,1.1,35,55,1.1,40,51,32,9,0,0.0,0.0,0.0,0,0,0.0,15,45,5.0,4.0,53,180,0.4,17,45.0,5.0,4.0,48,190,0.4,2.161776
2021-06-12,6,6.2,15,5.8,15,63,2.4,42.0,53,74,2.4,42,53,73,1.1,36,55,1.1,40,51,31,9,0,0.0,0.0,0.0,0,0,0.0,15,46,5.0,4.0,52,180,0.4,17,43.0,5.0,4.0,51,190,0.4,2.282232
2021-06-12,8,6.6,16,6.3,15,65,2.4,42.0,53,74,2.4,42,53,73,1.1,36,55,1.1,40,51,31,9,0,0.0,0.0,0.0,0,0,0.0,15,44,5.0,4.0,53,180,0.4,17,43.0,5.0,4.0,52,190,0.4,2.267724
2021-06-12,10,6.6,16,5.7,15,65,2.5,42.0,53,74,2.5,42,53,73,1.1,36,55,1.1,40,51,31,9,0,0.0,0.0,0.0,0,0,0.0,15,45,5.0,4.0,53,180,0.4,17,40.0,5.0,4.0,48,190,0.4,2.174436
2021-06-12,12,6.4,16,5.8,15,65,2.5,42.0,53,74,2.5,42,53,73,1.1,36,55,1.1,40,51,32,9,0,0.0,0.0,0.0,0,0,0.0,15,43,5.0,4.0,51,180,0.4,17,42.0,5.0,4.0,49,190,0.4,2.09568
2021-06-12,14,6.3,16,5.7,15,65,2.5,42.0,53,74,2.5,42,53,73,1.1,36,55,1.1,40,51,32,9,0,0.0,0.0,0.0,0,0,0.0,15,42,5.0,4.0,49,180,0.4,17,44.0,5.0,4.0,52,190,0.4,2.073252
2021-06-12,16,6.3,16,5.7,15,63,2.5,42.0,53,74,2.5,42,53,73,1.1,36,55,1.1,40,51,34,9,0,0.0,0.0,0.0,0,0,0.0,15,44,5.0,4.0,52,180,0.4,17,44.0,5.0,4.0,51,190,0.4,2.06574
2021-06-12,18,6.4,16,5.8,15,63,2.5,42.0,53,74,2.5,42,53,73,1.1,36,55,1.1,40,51,34,9,0,0.0,0.0,0.0,0,0,0.0,15,42,5.0,4.0,48,180,0.4,17,46.0,5.0,4.0,53,190,0.4,2.013648
2021-06-12,20,6.3,16,5.5,15,63,2.5,42.0,53,74,2.5,42,53,73,1.1,36,55,1.1,40,51,34,9,0,0.0,0.0,0.0,0,0,0.0,15,44,5.0,4.0,53,180,0.4,17,44.0,5.0,4.0,52,190,0.4,2.029968
2021-06-12,22,5.8,16,5.5,15,63,2.4,42.0,53,74,2.4,42,53,73,1.0,38,55,1.1,41,51,34,9,0,0.0,0.0,0.0,0,0,0.0,15,44,5.0,4.0,53,180,0.4,17,44.0,5.0,4.0,52,190,0.4,2.119536
2021-06-12,0,6.1,16,5.5,15,63,2.4,43.0,53,74,2.4,42,53,73,1.0,38,55,1.1,40,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,41,5.0,4.0,49,180,0.4,17,39.0,5.0,4.0,47,190,0.4,2.208564
2021-06-13,2,5.8,16,5.4,15,63,2.4,43.0,53,74,2.4,43,53,73,1.0,37,55,1.0,41,51,32,9,0,0.0,0.0,0.0,0,0,0.0,15,41,5.0,4.0,49,180,0.4,17,40.0,5.0,4.0,48,190,0.4,2.04102
2021-06-13,4,6.2,15,5.5,15,63,2.4,42.0,53,74,2.4,42,53,73,1.0,37,55,1.0,41,51,32,9,0,0.0,0.0,0.0,0,0,0.0,15,43,5.0,4.0,49,180,0.4,17,43.0,5.0,4.0,51,190,0.4,2.051028
2021-06-13,6,6.0,15,5.7,15,63,2.4,43.0,53,74,2.4,42,53,73,1.0,37,55,1.0,41,51,32,9,0,0.0,0.0,0.0,0,0,0.0,15,43,5.0,4.0,49,180,0.4,17,43.0,5.0,4.0,51,190,0.4,2.055588
2021-06-13,8,6.1,15,5.5,15,63,2.4,43.0,53,74,2.4,43,53,73,1.0,38,55,1.0,41,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,44,5.0,4.0,50,180,0.4,17,45.0,5.0,4.0,52,190,0.4,2.007852
2021-06-13,10,6.2,15,5.5,15,63,2.4,43.0,53,74,2.4,43,53,73,1.0,38,55,1.0,41,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,46,5.0,4.0,52,248,0.4,17,41.0,5.0,4.0,48,105,0.4,1.952976
2021-06-13,12,6.0,15,5.6,15,63,2.4,43.0,53,74,2.4,43,53,73,1.0,38,55,1.0,41,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,46,5.0,4.0,52,248,0.4,17,41.0,5.0,4.0,48,115,0.4,2.023428
2021-06-13,14,6.2,15,5.3,15,63,2.4,43.0,53,74,2.4,43,53,73,1.0,38,55,1.0,41,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,46,5.0,4.0,48,233,0.4,17,41.0,5.0,4.0,49,113,0.4,2.135004
2021-06-13,16,6.4,15,5.3,15,63,2.4,43.0,53,74,2.4,43,53,73,1.0,38,55,1.0,41,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,46,5.0,4.0,48,233,0.4,17,41.0,5.0,4.0,49,113,0.4,2.053572
2021-06-13,18,6.2,15,5.3,15,63,2.4,43.0,53,74,2.4,43,53,73,1.0,38,55,1.0,41,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,46,5.0,4.0,52,117,0.4,17,41.0,5.0,4.0,49,280,0.4,1.95888
2021-06-13,20,6.0,15,5.5,15,70,2.4,43.0,53,74,2.4,43,53,73,1.0,38,55,1.0,41,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,44,5.0,4.0,51,180,0.4,17,43.0,5.0,4.0,51,190,0.4,1.829712
2021-06-13,22,5.8,15,5.6,15,70,2.4,43.0,53,74,2.4,43,53,73,1.0,39,55,1.0,41,51,34,9,0,0.0,0.0,0.0,0,0,0.0,15,45,5.0,4.0,53,180,0.4,17,40.0,5.0,4.0,47,190,0.4,1.877484
2021-06-13,0,5.9,15,5.1,15,70,2.4,43.0,53,74,2.4,43,53,73,1.0,38,55,1.0,40,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,46,5.0,4.0,52,180,0.4,17,42.0,5.0,4.0,48,190,0.4,1.825296
2021-06-14,2,6.5,15,5.9,15,70,2.4,44.0,53,74,2.4,43,53,73,1.0,39,55,1.0,41,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,45,5.0,4.0,53,180,0.4,17,40.0,5.0,4.0,47,190,0.4,2.144016
2021-06-14,4,6.2,15,5.5,15,63,2.4,42.0,53,74,2.4,42,53,73,1.0,37,55,1.0,41,51,32,9,0,0.0,0.0,0.0,0,0,0.0,15,43,5.0,4.0,49,180,0.4,17,43.0,5.0,4.0,51,190,0.4,2.205312
2021-06-14,6,6.4,15,5.7,15,63,2.4,42.0,53,74,2.4,42,53,73,1.0,37,55,1.0,40,51,32,9,0,0.0,0.0,0.0,0,0,0.0,15,41,5.0,4.0,49,180,0.4,17,43.0,5.0,4.0,51,190,0.4,2.17338
2021-06-14,8,6.3,15,5.9,15,63,2.4,43.0,53,74,2.4,42,53,73,1.0,38,55,1.0,41,51,32,9,0,0.0,0.0,0.0,0,0,0.0,15,41,5.0,4.0,49,180,0.4,17,43.0,5.0,4.0,51,190,0.4,2.041044
2021-06-14,10,6.2,15,5.6,15,65,2.4,43.0,53,74,2.4,42,53,73,1.0,38,55,1.0,41,51,32,9,0,0.0,0.0,0.0,0,0,0.0,15,43,5.0,4.0,49,180,0.4,17,43.0,5.0,4.0,51,190,0.4,1.957092
2021-06-14,12,6.3,15,5.6,15,65,2.4,43.0,53,74,2.4,42,53,73,1.0,38,55,1.0,41,51,32,9,0,0.0,0.0,0.0,0,0,0.0,15,43,5.0,4.0,48,180,0.4,17,43.0,5.0,4.0,50,190,0.4,2.00088
2021-06-14,14,6.7,15,5.9,15,66,2.4,43.0,53,74,2.4,43,53,73,1.0,38,55,1.0,41,51,32,9,0,0.0,0.0,0.0,0,0,0.0,15,42,5.0,4.0,48,180,0.4,17,42.0,5.0,4.0,48,190,0.4,2.264268
2021-06-14,16,6.5,16,6.0,15,65,2.4,43.0,53,74,2.4,43,53,73,1.0,38,55,1.0,41,51,34,9,0,0.0,0.0,0.0,0,0,0.0,15,42,5.0,4.0,48,180,0.4,17,45.0,5.0,4.0,52,190,0.4,2.111592
2021-06-14,18,6.6,16,5.8,15,68,2.4,43.0,53,74,2.4,43,53,73,1.0,38,55,1.0,41,51,36,9,0,0.0,0.0,0.0,0,0,0.0,15,42,5.0,4.0,49,180,0.4,17,43.0,5.0,4.0,51,190,0.4,1.989348
2021-06-14,20,6.4,16,5.8,15,63,2.4,43.0,53,74,2.4,43,53,73,1.0,38,55,1.0,41,51,35,9,0,0.0,0.0,0.0,0,0,0.0,15,41,5.0,4.0,49,180,0.4,17,41.0,5.0,4.0,48,190,0.4,1.948836
2021-06-14,22,6.4,16,5.7,15,63,2.4,43.0,53,74,2.4,43,53,73,1.0,38,55,1.1,40,51,35,9,0,0.0,0.0,0.0,0,0,0.0,15,41,5.0,4.0,49,180,0.4,17,41.0,5.0,4.0,48,190,0.4,2.111868
2021-06-14,0,6.2,16,5.8,15,63,2.4,43.0,53,74,2.4,43,53,73,1.2,38,55,1.2,40,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,41,5.0,4.0,51,180,0.4,17,45.0,5.0,4.0,47,190,0.4,2.046396
2021-06-15,2,6.7,15,5.8,15,63,2.4,42.0,53,74,2.4,43,53,73,1.2,38,55,1.2,40,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,41,5.0,4.0,51,180,0.4,17,45.0,5.0,4.0,47,190,0.4,2.12478
2021-06-15,4,6.5,16,5.7,15,63,2.4,43.0,53,74,2.5,42,53,73,1.0,38,55,1.0,40,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,48,5.0,4.0,50,180,0.4,17,49.0,5.0,4.0,52,190,0.4,2.19834
2021-06-15,6,6.3,16,6.0,15,63,2.4,42.0,53,74,2.5,42,53,73,1.0,38,55,1.0,40,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,45,5.0,4.0,52,180,0.4,17,44.0,5.0,4.0,51,190,0.4,2.053296
2021-06-15,8,6.3,16,6.0,15,63,2.4,42.0,53,74,2.5,42,53,73,1.0,38,55,1.0,40,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,45,5.0,4.0,52,180,0.4,17,44.0,5.0,4.0,51,190,0.4,2.06166
2021-06-15,10,6.3,16,6.0,15,67,2.4,43.0,53,74,2.4,43,53,73,1.0,38,52,1.0,41,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,42,5.0,4.0,48,100,0.4,17,43.0,5.0,4.0,51,124,0.4,2.014524
2021-06-15,12,6.3,16,6.0,15,63,2.4,43.0,53,74,2.4,43,53,73,1.0,38,52,1.0,41,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,42,5.0,4.0,53,154,0.4,17,43.0,5.0,4.0,52,156,0.4,2.061684
2021-06-15,14,6.4,16,5.7,15,64,2.4,43.0,53,76,2.4,43,53,78,1.0,38,52,1.0,41,52,33,9,0,0.0,0.0,0.0,0,0,0.0,15,42,5.0,4.0,53,154,0.4,17,43.0,5.0,4.0,52,156,0.4,1.976112
2021-06-15,16,6.4,16,6.0,15,65,2.4,43.0,53,76,2.4,43,53,78,1.1,38,50,1.1,41,53,33,9,0,0.0,0.0,0.0,0,0,0.0,15,44,5.0,4.0,50,108,0.4,17,45.0,5.0,4.0,49,107,0.4,2.144712
2021-06-15,18,6.3,16,5.8,15,65,2.4,43.0,53,76,2.4,43,53,78,1.0,38,50,1.0,41,53,33,9,0,0.0,0.0,0.0,0,0,0.0,15,44,5.0,4.0,53,164,0.4,17,45.0,5.0,4.0,48,103,0.4,2.05182
2021-06-15,20,6.2,16,5.8,15,65,2.4,43.0,53,76,2.4,43,53,78,1.0,38,50,1.0,41,53,33,9,0,0.0,0.0,0.0,0,0,0.0,15,44,5.0,4.0,53,164,0.4,17,45.0,5.0,4.0,48,103,0.4,2.067168
2021-06-15,22,6.3,16,5.9,15,65,2.4,43.0,53,76,2.4,43,53,78,1.0,39,50,1.0,41,53,33,9,0,0.0,0.0,0.0,0,0,0.0,15,42,5.0,4.0,49,164,0.4,17,44.0,5.0,4.0,52,103,0.4,2.03292
2021-06-15,0,6.4,16,5.7,15,65,2.4,43.0,53,76,2.4,43,53,78,1.1,39,50,1.1,40,53,33,9,0,0.0,0.0,0.0,0,0,0.0,15,42,5.0,4.0,48,164,0.4,17,42.0,5.0,4.0,50,103,0.4,2.069664
2021-06-16,0,6.5,16,5.9,15,65,2.4,42.0,53,76,2.4,42,53,78,1.1,39,50,1.1,40,53,33,9,0,0.0,0.0,0.0,0,0,0.0,15,44,5.0,4.0,50,164,0.4,17,42.0,5.0,4.0,50,103,0.4,2.208132
2021-06-16,4,6.3,16,5.7,15,63,2.4,42.0,53,74,2.5,42,53,73,1.1,38,55,1.2,40,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,45,5.0,4.0,51,180,0.4,17,43.0,5.0,4.0,52,190,0.4,1.491309
2021-06-16,6,6.2,16,5.8,15,63,2.4,43.0,53,74,2.5,42,53,73,1.0,38,55,1.0,40,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,42,5.0,4.0,48,180,0.4,17,42.0,5.0,4.0,50,190,0.4,1.519668
2021-06-16,8,6.3,16,5.9,15,63,2.4,43.0,53,74,2.5,43,53,73,1.0,38,55,1.0,40,51,34,9,0,0.0,0.0,0.0,0,0,0.0,15,45,5.0,4.0,53,180,0.4,17,41.0,5.0,4.0,49,190,0.4,1.528938
2021-06-16,10,6.4,16,5.9,15,63,2.4,43.0,53,73,2.4,43,54,70,1.1,38,55,1.2,40,51,34,9,0,0.0,0.0,0.0,0,0,0.0,15,45,5.0,4.0,52,116,0.4,17,41.0,5.0,4.0,53,188,0.4,1.503261
2021-06-16,12,5.8,16,5.3,15,64,2.4,44.0,54,73,2.4,43,52,75,0.08,38,53,0.08,40,52,34,9,0,0.0,0.0,0.0,0,0,0.0,15,45,5.0,4.0,49,95,0.4,17,41.0,5.0,4.0,53,184,0.4,1.414386
2021-06-16,14,5.8,16,5.3,15,64,2.4,44.0,52,75,2.4,43,54,75,0.08,38,53,0.08,40,52,34,9,0,0.0,0.0,0.0,0,0,0.0,15,45,5.0,4.0,53,142,0.4,17,41.0,5.0,4.0,47,134,0.4,1.38537
2021-06-16,16,6.0,16,5.2,15,64,2.4,44.0,54,74,2.4,44,53,77,0.08,38,52,0.08,40,52,34,9,0,0.0,0.0,0.0,0,0,0.0,15,45,5.0,4.0,53,142,0.4,17,41.0,5.0,4.0,47,134,0.4,1.438785
2021-06-16,18,6.0,16,5.2,15,64,2.4,44.0,54,74,2.4,44,53,77,0.08,38,52,0.08,40,52,34,9,0,0.0,0.0,0.0,0,0,0.0,15,45,5.0,4.0,53,142,0.4,17,41.0,5.0,4.0,47,134,0.4,1.216215
2021-06-16,20,6.0,16,5.2,15,64,2.4,44.0,54,74,2.4,44,53,77,0.08,38,52,0.08,40,52,34,9,0,0.0,0.0,0.0,0,0,0.0,15,45,5.0,4.0,53,142,0.4,17,41.0,5.0,4.0,47,134,0.4,1.640169
2021-06-16,22,5.8,16,5.4,15,64,2.4,42.0,54,74,2.4,42,53,77,0.08,39,52,0.08,40,52,35,9,0,0.0,0.0,0.0,0,0,0.0,15,44,5.0,4.0,51,142,0.4,17,38.0,5.0,4.0,46,134,0.4,1.636965
2021-06-16,0,5.7,16,5.4,15,64,2.4,43.0,54,74,2.4,42,53,77,0.08,38,52,0.08,39,52,34,9,0,0.0,0.0,0.0,0,0,0.0,15,41,5.0,4.0,47,142,0.4,17,40.0,5.0,4.0,47,134,0.4,1.481193
2021-06-17,2,5.7,16,5.5,15,64,2.4,42.0,54,74,2.4,42,53,77,0.08,38,52,0.08,39,52,34,9,0,0.0,0.0,0.0,0,0,0.0,15,41,5.0,4.0,47,142,0.4,17,40.0,5.0,4.0,47,134,0.4,1.548
2021-06-17,4,5.5,15,5.3,15,63,2.4,42.0,53,74,2.4,42,53,73,0.8,37,55,0.8,39,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,41,5.0,4.0,46,180,0.4,17,43.0,5.0,4.0,48,190,0.4,5.7637741
2021-06-17,6,5.5,15,5.1,15,63,2.4,42.0,53,74,2.4,42,53,73,0.8,37,55,0.8,39,51,33,9,0,0.0,0.0,0.0,0,0,0.0,15,41,5.0,4.0,46,180,0.4,17,43.0,5.0,4.0,48,190,0.4,6.0327685
2021-06-17,8,5.5,15,5.2,15,63,2.4,42.0,53,74,2.4,41,53,73,0.8,38,55,0.8,40,51,34,9,0,0.0,0.0,0.0,0,0,0.0,15,41,5.0,4.0,46,180,0.4,17,43.0,5.0,4.0,48,190,0.4,5.8484421
2021-06-17,10,5.5,15,5.2,15,63,2.4,43.0,53,75,2.4,42,53,75,0.8,38,55,0.8,40,51,34,9,0,0.0,0.0,0.0,0,0,0.0,15,43,3.8,2.8,49,202,0.4,17,42.0,4.0,3.0,48,192,0.4,5.4973475
2021-06-17,12,5.5,15,5.2,15,63,2.4,43.0,53,75,2.4,42,53,75,0.8,38,55,0.8,40,51,34,9,0,0.0,0.0,0.0,0,0,0.0,15,43,3.8,2.8,49,202,0.4,17,42.0,4.0,3.0,48,192,0.4,5.6420465
2021-06-17,14,5.6,15,5.2,15,63,2.4,43.0,54,74,2.4,42,53,74,0.09,38,55,0.09,40,51,34,9,0,0.0,0.0,0.0,0,0,0.0,15,43,3.8,2.8,49,202,0.4,17,42.0,4.0,3.0,48,192,0.4,6.4031216
2021-06-17,16,5.5,15,5.1,15,64,2.4,43.0,54,75,2.4,42,53,75,0.09,38,55,0.09,40,51,34,9,0,0.0,0.0,0.0,0,0,0.0,15,43,3.8,2.8,49,202,0.4,17,42.0,4.0,3.0,48,192,0.4,5.5228173
2021-06-17,18,5.5,15,5.1,15,64,2.4,43.0,54,75,2.4,42,53,75,0.09,38,55,0.09,40,51,34,9,0,0.0,0.0,0.0,0,0,0.0,15,43,3.8,2.8,49,202,0.4,17,42.0,4.0,3.0,48,192,0.4,5.6566205
2021-06-17,20,5.5,15,5.1,15,64,2.4,43.0,54,75,2.4,42,53,75,0.09,38,55,0.09,40,51,34,9,0,0.0,0.0,0.0,0,0,0.0,15,43,3.8,2.8,49,202,0.4,17,42.0,4.0,3.0,48,192,0.4,5.153644
2021-06-17,22,5.7,16,5.3,15,67,2.4,42.0,54,75,2.4,42,53,71,0.1,37,51,0.8,39,51,33,10,0,0.0,0.0,0.0,0,0,0.0,14,43,3.8,3.0,48,97,0.4,17,40.0,3.8,3.0,46,94,0.4,5.5321169
2021-06-17,0,5.7,16,5.3,15,67,2.4,42.0,54,75,2.4,42,53,71,0.9,37,51,0.8,39,51,33,9,0,0.0,0.0,0.0,0,0,0.0,14,45,4.0,3.0,51,160,0.4,17,40.0,4.0,3.0,46,100,0.4,5.5873593
2021-06-18,2,5.5,16,5.2,15,62,2.4,41.0,54,77,2.4,41,52,83,0.8,37,51,0.8,39,51,32,9,0,0.0,0.0,0.0,0,0,0.0,14,43,4.0,3.0,50,106,0.4,17,42.0,4.0,3.0,48,111,0.4,6.2753215
2021-06-18,4,5.5,15,5.3,15,63,2.4,42.0,53,74,2.4,42,53,73,0.8,37,53,0.8,39,51,33,9,0,0.0,0.0,0.0,0,0,0.0,14,40,4.0,3.0,45,121,0.4,17,42.0,4.0,3.0,48,112,0.4,3.258462
2021-06-18,6,5.6,15,5.1,15,62,2.4,42.0,52,76,2.4,41,52,74,0.8,37,54,0.8,38,52,31,9,0,0.0,0.0,0.0,0,0,0.0,15,41,4.0,3.0,47,101,0.4,17,41.0,4.0,3.0,48,122,0.4,3.223958
2021-06-18,8,5.8,15,5.4,15,67,2.4,42.0,52,75,2.4,42,52,77,0.7,37,54,0.8,39,52,33,9,0,0.0,0.0,0.0,0,0,0.0,15,41,4.0,3.0,47,100,0.4,17,40.0,4.0,3.0,47,106,0.4,3.256334
2021-06-18,10,5.7,15,5.3,15,65,2.4,42.0,52,74,2.4,42,52,75,0.8,37,54,0.8,39,52,33,9,0,0.0,0.0,0.0,0,0,0.0,15,40,4.0,3.2,47,110,0.4,17,39.0,3.9,3.1,46,102,0.4,3.277215
2021-06-18,12,5.6,15,5.3,15,64,2.4,42.0,53,76,2.4,42,54,75,0.8,38,54,0.8,39,52,33,9,0,0.0,0.0,0.0,0,0,0.0,15,42,4.0,3.2,47,93,0.4,17,42.0,4.1,3.2,47,109,0.4,2.948724
2021-06-18,14,5.6,15,5.3,15,64,2.4,42.0,53,76,2.4,42,54,75,0.8,38,54,0.8,39,52,33,9,0,0.0,0.0,0.0,0,0,0.0,15,42,4.0,3.2,47,93,0.4,17,42.0,4.1,3.2,47,109,0.4,2.963487
2021-06-18,16,5.6,15,5.3,15,64,2.4,42.0,53,76,2.4,42,54,75,0.8,38,54,0.8,39,52,33,9,0,0.0,0.0,0.0,0,0,0.0,15,42,4.0,3.2,47,93,0.4,17,42.0,4.1,3.2,47,109,0.4,2.948648
2021-06-18,18,5.5,15,5.3,15,63,2.4,42.0,52,75,2.4,42,53,78,0.8,37,52,0.8,39,52,33,9,0,0.0,0.0,0.0,0,0,0.0,15,42,4.0,3.2,48,93,0.4,17,42.0,3.9,3.2,50,128,0.4,2.832672
2021-06-18,20,5.7,15,5.2,15,65,2.4,42.0,52,75,2.4,42,52,78,0.8,37,52,0.8,39,53,33,9,0,0.0,0.0,0.0,0,0,0.0,15,42,4.0,3.2,47,93,0.4,17,42.0,3.9,3.2,49,128,0.4,2.88914
2021-06-18,22,5.5,15,5.2,15,64,2.4,42.0,52,75,2.4,42,52,71,1.0,36,53,1.0,39,53,32,9,0,0.0,0.0,0.0,0,0,0.0,14,40,4.0,3.0,46,226,0.4,17,42.0,4.0,3.0,47,104,0.4,3.384318
2021-06-18,0,5.4,15,5.2,15,64,2.4,42.0,52,75,2.4,42,52,71,1.0,36,55,1.0,39,55,32,9,0,0.0,0.0,0.0,0,0,0.0,14,40,4.0,3.0,46,229,0.4,17,40.0,4.0,3.0,46,101,0.4,3.115639
2021-06-19,2,5.5,15,5.2,15,64,2.4,42.0,52,74,2.4,42,54,72,0.8,38,46,0.8,39,45,32,9,0,0.0,0.0,0.0,0,0,0.0,14,43,4.0,3.0,47,101,0.4,17,42.0,4.0,3.0,46,102,0.4,3.416751
2021-06-19,4,5.7,15,5.5,15,61,2.4,42.0,54,74,2.4,42,53,71,0.8,37,51,0.8,39,46,31,9,0,0.0,0.0,0.0,0,0,0.0,14,40,4.0,3.0,47,101,0.4,17,42.0,4.0,3.0,49,130,0.4,7.54842
2021-06-19,6,5.5,15,5.2,15,61,2.4,42.0,54,74,2.4,42,53,71,0.8,37,54,0.8,39,48,31,9,0,0.0,0.0,0.0,0,0,0.0,14,40,4.0,3.0,47,101,0.4,17,42.0,4.0,3.0,49,130,0.4,7.44084
2021-06-19,8,5.6,15,5.4,15,67,2.4,42.0,53,74,2.4,42,54,72,0.9,37,54,1.0,39,49,32,9,0,0.0,0.0,0.0,0,0,0.0,14,43,4.0,3.0,49,111,0.4,17,42.0,4.0,3.0,48,114,0.4,7.990356
2021-06-19,10,5.6,15,5.4,15,67,2.4,42.0,53,75,2.4,42,54,74,0.9,37,54,1.0,39,51,32,9,0,0.0,0.0,0.0,0,0,0.0,14,43,4.0,3.0,49,111,0.4,17,42.0,4.0,3.0,48,114,0.4,6.923268
2021-06-19,12,5.6,15,5.4,15,67,2.4,42.0,53,75,2.4,42,54,74,0.9,37,54,1.0,39,51,32,9,0,0.0,0.0,0.0,0,0,0.0,14,43,4.0,3.0,49,111,0.4,17,42.0,4.0,3.0,48,114,0.4,7.697228
2021-06-19,14,5.6,15,5.1,16,64,2.4,43.0,52,76,2.4,43,53,77,0.9,38,53,1.0,40,52,34,9,0,0.0,0.0,0.0,0,0,0.0,14,43,4.0,3.0,45,94,0.4,17,42.0,4.0,3.0,46,96,0.4,7.537288
2021-06-19,16,5.6,15,5.2,16,64,2.4,43.0,52,76,2.4,43,53,74,0.9,38,53,1.0,40,52,34,9,0,0.0,0.0,0.0,0,0,0.0,14,43,4.0,3.0,45,100,0.4,17,42.0,4.0,3.0,46,105,0.4,6.64945600000001
2021-06-19,18,5.4,15,5.1,16,68,2.4,42.0,52,75,2.4,42,54,75,0.8,38,54,0.9,39,53,35,9,0,0.0,0.0,0.0,0,0,0.0,14,43,4.0,3.0,45,106,0.4,17,42.0,4.0,3.0,46,107,0.4,5.916504
2021-06-19,20,5.4,15,5.2,16,62,2.4,41.0,52,75,2.4,41,53,75,0.8,38,52,0.9,39,51,34,9,0,0.0,0.0,0.0,0,0,0.0,14,43,4.0,3.0,45,104,0.4,17,42.0,4.0,3.0,46,103,0.4,7.02438
2021-06-19,22,5.6,15,5.5,16,62,2.4,41.0,52,77,2.4,41,53,79,0.8,38,52,0.9,39,51,33,9,0,0.0,0.0,0.0,0,0,0.0,14,44,4.0,3.0,51,104,0.4,17,39.0,4.0,3.0,46,95,0.4,6.80306
2021-06-19,0,5.6,15,5.1,15,67,2.4,40.0,52,74,2.4,40,53,75,0.8,36,53,0.9,38,54,32,9,0,0.0,0.0,0.0,0,0,0.0,14,42,4.0,3.0,47,99,0.4,17,43.0,4.0,3.0,48,103,0.4,7.2061
2021-06-20,2,5.5,15,5.4,15,60,2.4,40.0,53,74,2.4,40,51,80,0.8,36,53,0.8,38,54,32,9,0,0.0,0.0,0.0,0,0,0.0,14,39,4.0,3.0,46,99,0.4,17,39.0,4.0,3.0,46,95,0.4,8.32304000000001
2021-06-20,4,5.7,15,5.2,15,65,2.4,40.0,52,73,2.4,40,53,76,0.8,37,55,0.8,36,46,30,9,0,0.0,0.0,0.0,0,0,0.0,14,40,4.0,3.0,47,99,0.4,17,39.0,4.0,3.0,46,94,0.4,4.073496
2021-06-20,6,5.7,15,5.2,15,65,2.4,40.0,52,73,2.4,40,53,76,0.8,37,55,0.8,36,46,30,9,0,0.0,0.0,0.0,0,0,0.0,14,40,4.0,3.0,47,99,0.4,17,39.0,4.0,3.0,46,94,0.4,3.751104
2021-06-20,8,5.7,15,5.3,15,62,2.4,39.0,53,73,2.4,39,53,74,0.8,36,46,0.8,38,47,31,9,0,0.0,0.0,0.0,0,0,0.0,14,43,4.0,3.0,50,113,0.4,17,39.0,4.0,3.0,46,96,0.4,3.897336
2021-06-20,10,5.4,15,5.2,15,62,2.4,39.0,53,73,2.4,39,53,74,0.8,36,46,0.8,38,47,31,9,0,0.0,0.0,0.0,0,0,0.0,15,43,4.0,3.0,50,164,0.4,18,42.0,4.0,3.1,46,93,0.4,3.58296
2021-06-20,12,5.5,15,5.2,15,61,2.4,39.0,53,74,2.4,39,53,74,0.6,36,47,0.6,38,46,31,9,0,0.0,0.0,0.0,0,0,0.0,15,43,4.0,3.0,50,164,0.4,18,42.0,4.0,3.1,46,93,0.4,3.682368
2021-06-20,14,5.5,15,5.2,15,61,2.4,39.0,53,74,2.4,39,53,74,0.6,36,47,0.6,38,46,31,9,0,0.0,0.0,0.0,0,0,0.0,15,43,4.0,3.0,50,164,0.4,18,42.0,4.0,3.1,46,93,0.4,2.94384
2021-06-20,16,5.5,15,5.2,15,61,2.4,39.0,53,74,2.4,39,53,74,0.6,36,47,0.6,38,46,31,9,0,0.0,0.0,0.0,0,0,0.0,15,43,4.0,3.0,50,164,0.4,18,42.0,4.0,3.1,46,93,0.4,3.28596
2021-06-20,18,5.5,15,5.1,15,67,2.4,40.0,53,75,2.4,40,53,75,0.7,37,47,0.7,38,46,34,9,0,0.0,0.0,0.0,0,0,0.0,16,41,3.9,3.0,46,142,0.4,19,44.0,4.0,3.1,50,151,0.4,3.41208
2021-06-20,20,5.5,15,5.1,15,67,2.4,40.0,53,75,2.4,40,53,75,0.7,37,47,0.7,38,46,34,9,0,0.0,0.0,0.0,0,0,0.0,16,41,3.9,3.0,46,142,0.4,19,44.0,4.0,3.1,50,151,0.4,3.474288
2021-06-20,22,5.5,15,5.1,15,67,2.4,41.0,53,71,2.4,40,53,69,0.7,37,51,0.7,38,52,35,11,0,0.0,0.0,0.0,0,0,0.0,14,42,4.0,3.0,46,97,0.4,17,43.0,4.0,3.0,47,91,0.4,2.619552
2021-06-20,0,5.5,15,5.1,15,67,2.4,41.0,53,71,2.4,40,53,69,0.7,37,51,0.7,38,52,35,12,0,0.0,0.0,0.0,0,0,0.0,14,42,4.0,3.0,46,97,0.4,17,43.0,4.0,3.0,47,91,0.4,3.739608
2021-06-21,2,5.5,15,5.2,15,61,2.4,39.0,54,74,2.4,39,54,75,1.0,35,52,1.0,37,52,32,9,0,0.0,0.0,0.0,0,0,0.0,14,41,4.0,3.0,47,101,0.4,17,43.0,4.0,3.0,49,105,0.4,4.175904
2021-06-21,4,5.5,15,5.2,15,68,2.4,39.0,53,73,2.4,39,53,70,1.0,35,51,1.0,37,52,31,9,0,0.0,0.0,0.0,0,0,0.0,14,40,4.0,3.0,47,99,0.4,17,39.0,4.0,3.0,46,94,0.4,7.499712
2021-06-21,6,5.5,15,5.2,15,68,2.4,39.0,53,73,2.4,39,53,70,1.0,35,51,1.0,37,52,31,9,0,0.0,0.0,0.0,0,0,0.0,14,40,4.0,3.0,47,99,0.4,17,39.0,4.0,3.0,46,94,0.4,7.52356
2021-06-21,8,5.6,15,5.0,15,68,2.4,39.0,53,73,2.4,39,53,75,0.8,34,52,0.7,36,52,31,9,0,0.0,0.0,0.0,0,0,0.0,14,41,4.0,3.0,47,101,0.4,17,39.0,4.0,3.0,46,94,0.4,7.116868
2021-06-21,10,5.6,15,5.2,15,69,2.4,40.0,53,73,2.4,40,52,75,0.8,34,52,0.7,36,52,32,9,0,0.0,0.0,0.0,0,0,0.0,15,40,3.5,3.0,47,98,0.4,18,40.0,3.6,3.0,48,144,0.4,7.30466
2021-06-21,12,5.6,15,5.2,15,69,2.4,40.0,53,73,2.4,40,52,75,0.8,34,52,0.7,36,52,34,9,0,0.0,0.0,0.0,0,0,0.0,15,40,3.5,3.0,47,98,0.4,18,40.0,3.6,3.0,48,144,0.4,6.681224
2021-06-21,14,5.6,15,5.2,15,65,2.4,40.0,53,74,2.4,40,52,77,0.8,37,52,0.7,37,52,35,9,0,0.0,0.0,0.0,0,0,0.0,15,39,4.2,3.3,46,102,0.4,18,39.0,4.2,3.3,47,130,0.4,6.935764
2021-06-21,16,5.6,15,5.2,15,65,2.4,40.0,53,74,2.4,40,52,77,0.8,37,52,0.7,37,52,35,9,0,0.0,0.0,0.0,0,0,0.0,15,39,4.2,3.3,46,102,0.4,18,39.0,4.2,3.3,47,130,0.4,7.44964
2021-06-21,18,5.6,15,5.2,15,65,2.4,40.0,53,74,2.4,40,52,77,0.8,37,52,0.7,37,52,35,9,0,0.0,0.0,0.0,0,0,0.0,15,39,4.2,3.3,46,102,0.4,18,39.0,4.2,3.3,47,130,0.4,7.124304
2021-06-21,20,5.5,15,5.2,15,65,2.4,40.0,53,75,2.4,40,52,75,0.8,37,52,0.8,37,52,35,9,0,0.0,0.0,0.0,0,0,0.0,15,44,3.7,2.9,48,180,0.4,18,45.0,3.8,2.9,50,166,0.4,6.585656
2021-06-21,22,5.5,15,5.2,15,65,2.4,40.0,53,75,2.4,40,52,75,0.8,37,52,0.8,37,52,35,9,0,0.0,0.0,0.0,0,0,0.0,14,44,4.0,3.0,49,103,0.4,17,41.0,4.0,3.0,46,92,0.4,6.908132
2021-06-21,0,5.5,15,5.1,15,64,2.4,40.0,51,85,2.4,40,52,82,0.7,36,54,0.7,37,52,32,23,0,0.0,0.0,0.0,0,0,0.0,15,41,4.0,3.0,48,101,0.4,17,39.0,4.0,3.0,46,93,0.4,6.47411600000001
2021-06-22,2,5.8,15,5.2,15,63,2.4,39.0,54,73,2.4,39,52,75,1.0,36,54,1.0,37,52,32,9,0,0.0,0.0,0.0,0,0,0.0,14,44,4.0,3.0,50,115,0.4,17,40.0,4.0,3.0,47,252,0.4,7.829008
2021-06-22,4,5.5,15,5.2,15,68,2.4,39.0,53,73,2.4,39,53,70,1.0,35,51,1.0,37,52,31,9,0,0.0,0.0,0.0,0,0,0.0,14,40,4.0,3.0,47,99,0.4,17,39.0,4.0,3.0,46,94,0.4,3.673017
2021-06-22,6,5.7,15,5.3,15,68,2.4,39.0,53,75,2.4,39,53,75,1.0,35,53,1.0,36,52,31,9,0,0.0,0.0,0.0,0,0,0.0,14,43,4.0,3.0,49,109,0.4,17,43.0,4.0,3.0,49,108,0.4,3.686562
2021-06-22,8,5.7,15,5.3,15,68,2.4,39.0,53,75,2.4,39,53,75,1.0,35,53,1.0,36,52,31,9,0,0.0,0.0,0.0,0,0,0.0,14,43,4.0,3.0,49,109,0.4,17,43.0,4.0,3.0,49,108,0.4,3.235449
2021-06-22,10,5.6,15,5.2,15,65,2.4,39.0,53,75,2.4,39,53,75,1.0,35,53,1.0,36,52,31,9,0,0.0,0.0,0.0,0,0,0.0,14,43,4.0,3.0,49,109,0.4,17,43.0,3.7,3.0,48,105,0.4,3.358386
2021-06-22,12,5.6,15,5.2,15,67,2.4,40.0,53,75,2.4,40,53,75,0.9,37,53,0.9,38,52,33,9,0,0.0,0.0,0.0,0,0,0.0,15,42,3.8,3.0,47,98,0.4,17,41.0,3.8,3.1,47,91,0.4,3.443612
2021-06-22,14,5.6,15,5.2,15,67,2.4,40.0,53,75,2.4,40,53,75,0.9,37,53,0.9,38,52,33,9,0,0.0,0.0,0.0,0,0,0.0,15,42,3.8,3.0,47,98,0.4,17,41.0,3.8,3.1,47,91,0.4,3.483387
2021-06-22,16,5.6,15,5.2,15,68,2.4,40.0,53,75,2.4,40,53,75,0.9,37,53,0.9,38,52,35,9,0,0.0,0.0,0.0,0,0,0.0,15,42,3.8,3.0,47,98,0.4,17,41.0,3.8,3.1,47,91,0.4,3.601981
2021-06-22,18,5.6,15,5.2,15,67,2.4,40.0,53,75,2.4,40,53,74,0.8,37,53,0.8,38,52,35,9,0,0.0,0.0,0.0,0,0,0.0,17,43,3.8,3.0,49,144,0.4,20,40.0,3.8,3.0,46,88,0.4,3.3313605
2021-06-22,20,5.6,15,5.3,15,65,2.4,42.0,53,75,2.4,41,53,74,0.8,37,53,0.8,38,52,35,9,0,0.0,0.0,0.0,0,0,0.0,17,43,3.8,3.0,49,144,0.4,20,40.0,3.8,3.0,46,88,0.4,3.5536705
2021-06-22,22,5.6,15,5.3,15,65,2.4,42.0,53,75,2.4,41,53,74,0.8,37,53,0.8,38,52,35,9,0,0.0,0.0,0.0,0,0,0.0,17,43,3.8,3.0,49,144,0.4,20,40.0,3.8,3.0,46,88,0.4,3.822485
2021-06-22,0,5.6,15,5.3,15,65,2.4,42.0,53,75,2.4,41,53,74,0.8,37,53,0.8,38,52,35,9,0,0.0,0.0,0.0,0,0,0.0,15,39,4.0,3.0,47,99,0.4,18,39.0,4.0,3.0,46,232,0.4,3.489536
2021-06-22,2,5.8,15,5.2,15,63,2.4,39.0,54,73,2.4,39,52,75,1.0,36,54,1.0,37,52,32,9,0,0.0,0.0,0.0,0,0,0.0,14,44,4.0,3.0,50,115,0.4,17,40.0,4.0,3.0,47,252,0.4,7.829008
2021-06-22,4,5.5,15,5.2,15,68,2.4,39.0,53,73,2.4,39,53,70,1.0,35,51,1.0,37,52,31,9,0,0.0,0.0,0.0,0,0,0.0,14,40,4.0,3.0,47,99,0.4,17,39.0,4.0,3.0,46,94,0.4,3.673017
2021-06-22,6,5.7,15,5.3,15,68,2.4,39.0,53,75,2.4,39,53,75,1.0,35,53,1.0,36,52,31,9,0,0.0,0.0,0.0,0,0,0.0,14,43,4.0,3.0,49,109,0.4,17,43.0,4.0,3.0,49,108,0.4,3.686562
2021-06-22,8,5.7,15,5.3,15,68,2.4,39.0,53,75,2.4,39,53,75,1.0,35,53,1.0,36,52,31,9,0,0.0,0.0,0.0,0,0,0.0,14,43,4.0,3.0,49,109,0.4,17,43.0,4.0,3.0,49,108,0.4,3.235449
2021-06-22,10,5.6,15,5.2,15,65,2.4,39.0,53,75,2.4,39,53,75,1.0,35,53,1.0,36,52,31,9,0,0.0,0.0,0.0,0,0,0.0,14,43,4.0,3.0,49,109,0.4,17,43.0,3.7,3.0,48,105,0.4,3.358386
2021-06-22,12,5.6,15,5.2,15,67,2.4,40.0,53,75,2.4,40,53,75,0.9,37,53,0.9,38,52,33,9,0,0.0,0.0,0.0,0,0,0.0,15,42,3.8,3.0,47,98,0.4,17,41.0,3.8,3.1,47,91,0.4,3.443612
2021-06-22,14,5.6,15,5.2,15,67,2.4,40.0,53,75,2.4,40,53,75,0.9,37,53,0.9,38,52,33,9,0,0.0,0.0,0.0,0,0,0.0,15,42,3.8,3.0,47,98,0.4,17,41.0,3.8,3.1,47,91,0.4,3.483387
2021-06-22,16,5.6,15,5.2,15,68,2.4,40.0,53,75,2.4,40,53,75,0.9,37,53,0.9,38,52,35,9,0,0.0,0.0,0.0,0,0,0.0,15,42,3.8,3.0,47,98,0.4,17,41.0,3.8,3.1,47,91,0.4,3.601981
2021-06-22,18,5.6,15,5.2,15,67,2.4,40.0,53,75,2.4,40,53,74,0.8,37,53,0.8,38,52,35,9,0,0.0,0.0,0.0,0,0,0.0,17,43,3.8,3.0,49,144,0.4,20,40.0,3.8,3.0,46,88,0.4,3.3313605
2021-06-22,20,5.6,15,5.3,15,65,2.4,42.0,53,75,2.4,41,53,74,0.8,37,53,0.8,38,52,35,9,0,0.0,0.0,0.0,0,0,0.0,17,43,3.8,3.0,49,144,0.4,20,40.0,3.8,3.0,46,88,0.4,3.5536705
2021-06-22,22,5.6,15,5.3,15,65,2.4,42.0,53,75,2.4,41,53,74,0.8,37,53,0.8,38,52,35,9,0,0.0,0.0,0.0,0,0,0.0,17,43,3.8,3.0,49,144,0.4,20,40.0,3.8,3.0,46,88,0.4,3.822485
2021-06-22,0,5.6,15,5.3,15,65,2.4,42.0,53,75,2.4,41,53,74,0.8,37,53,0.8,38,52,35,9,0,0.0,0.0,0.0,0,0,0.0,15,39,4.0,3.0,47,99,0.4,18,39.0,4.0,3.0,46,232,0.4,3.489536
2021-06-23,2,5.6,15,5.3,15,65,2.4,42.0,53,75,2.4,41,53,74,0.8,37,53,0.8,38,52,35,9,0,0.0,0.0,0.0,0,0,0.0,15,39,4.0,3.0,47,99,0.4,18,39.0,4.0,3.0,46,232,0.4,3.4362375
2021-06-23,4,5.6,15,5.2,15,70,2.4,40.0,53,74,2.4,40,53,75,0.8,35,55,0.9,37,52,31,9,0,0.0,0.0,0.0,0,0,0.0,14,44,4.0,3.0,49,104,0.4,17,43.0,4.0,3.0,48,97,0.4,4.91443
2021-06-23,6,5.6,15,5.2,15,70,2.4,40.0,53,74,2.4,40,53,75,0.8,35,55,0.9,37,52,31,9,0,0.0,0.0,0.0,0,0,0.0,15,41,4.0,3.0,48,102,0.4,18,42.0,4.0,3.0,49,105,0.4,5.396325
2021-06-23,8,5.5,15,5.4,15,68,2.4,39.0,51,74,2.4,39,53,68,1.0,35,55,1.0,37,52,32,9,0,0.0,0.0,0.0,0,0,0.0,14,45,4.0,3.0,51,135,0.4,18,41.0,4.0,3.0,47,96,0.4,5.456992
2021-06-23,10,5.5,15,5.4,15,64,2.4,40.0,51,75,2.4,40,53,77,0.9,35,55,0.9,38,52,34,9,0,0.0,0.0,0.0,0,0,0.0,15,45,4.0,3.0,51,135,0.4,18,41.0,4.0,3.0,47,96,0.4,5.26938
2021-06-23,12,5.5,16,5.4,15,64,2.4,40.0,51,75,2.4,40,53,77,0.9,37,55,0.9,37,52,35,9,0,0.0,0.0,0.0,0,0,0.0,15,40,3.5,2.9,46,105,0.4,18,42.0,3.4,2.7,48,110,0.4,4.878563
2021-06-23,14,5.5,16,5.4,15,64,2.4,40.0,51,75,2.4,40,53,77,0.8,37,55,0.8,38,52,36,9,0,0.0,0.0,0.0,0,0,0.0,15,44,4.1,3.1,49,155,0.4,19,43.0,4.2,3.2,50,160,0.4,5.254903
2021-06-23,16,5.5,16,5.4,15,64,2.4,40.0,51,75,2.4,40,53,77,0.8,37,55,0.8,38,52,35,9,0,0.0,0.0,0.0,0,0,0.0,15,44,4.1,3.1,49,155,0.4,19,43.0,4.2,3.2,50,160,0.4,4.548754
2021-06-23,18,5.5,16,5.4,15,64,2.4,40.0,51,75,2.4,40,53,77,0.8,37,55,0.8,38,52,35,9,0,0.0,0.0,0.0,0,0,0.0,15,44,4.1,3.1,49,155,0.4,19,43.0,4.2,3.2,50,160,0.4,5.187602
2021-06-23,20,5.5,16,5.4,15,67,2.4,39.0,51,75,2.4,39,52,77,0.8,37,55,0.8,38,52,35,9,0,0.0,0.0,0.0,0,0,0.0,15,44,4.1,3.1,49,155,0.4,19,43.0,4.2,3.2,50,160,0.4,5.471562
2021-06-23,22,5.5,16,5.4,15,62,2.4,39.0,51,75,2.4,39,52,77,0.8,37,52,0.8,38,52,34,9,0,0.0,0.0,0.0,0,0,0.0,15,39,4.0,3.0,45,172,0.4,18,43.0,4.0,3.0,50,116,0.4,5.295854
2021-06-23,0,5.5,16,5.4,16,62,2.4,39.0,55,75,2.4,39,53,75,0.8,36,52,0.8,37,52,33,9,0,0.0,0.0,0.0,0,0,0.0,15,43,4.0,3.0,50,108,0.4,18,41.0,4.0,3.0,47,264,0.4,5.286151
2021-06-24,2,5.6,15,5.3,16,65,2.4,39.0,55,73,2.4,39,53,75,0.8,35,52,0.8,36,52,32,9,0,0.0,0.0,0.0,0,0,0.0,15,41,4.0,3.0,46,99,0.4,18,40.0,4.0,3.0,46,93,0.4,4.933495
2021-06-24,4,5.4,15,5.3,16,62,2.4,39.0,53,74,2.4,39,53,75,0.8,35,53,1.0,37,52,31,9,0,0.0,0.0,0.0,0,0,0.0,15,41,4.0,3.0,47,101,0.4,18,42.0,4.0,3.0,48,102,0.4,3.467772
2021-06-24,6,5.4,15,5.3,16,62,2.4,39.0,53,74,2.4,39,53,75,0.8,35,53,1.0,37,52,31,9,0,0.0,0.0,0.0,0,0,0.0,15,41,4.0,3.0,47,101,0.4,18,42.0,4.0,3.0,48,102,0.4,3.544926
2021-06-24,8,5.4,15,5.3,16,62,2.4,39.0,53,74,2.4,39,53,75,0.8,35,53,1.0,37,52,31,9,0,0.0,0.0,0.0,0,0,0.0,15,41,4.0,3.0,47,101,0.4,18,42.0,4.0,3.0,48,102,0.4,3.786363
2021-06-24,10,5.5,15,5.3,16,65,2.4,39.0,53,75,2.4,39,53,75,0.8,35,53,0.8,37,52,31,9,0,0.0,0.0,0.0,0,0,0.0,15,42,4.3,3.3,49,146,0.4,18,39.0,4.2,3.0,47,125,0.4,3.769731
2021-06-24,12,5.5,15,5.3,16,65,2.4,40.0,53,75,2.4,40,53,75,0.8,35,53,0.8,37,52,33,9,0,0.0,0.0,0.0,0,0,0.0,15,42,4.3,3.3,49,148,0.4,18,39.0,4.2,3.0,47,132,0.4,3.339546
2021-06-24,14,5.5,15,5.3,16,65,2.4,40.0,53,75,2.4,40,53,75,0.8,35,53,0.8,37,52,35,9,0,0.0,0.0,0.0,0,0,0.0,15,42,4.3,3.3,49,148,0.4,18,39.0,4.2,3.0,47,132,0.4,3.21804
2021-06-24,16,5.5,15,5.3,16,65,2.4,40.0,53,75,2.4,40,53,75,0.8,35,53,0.8,37,52,35,9,0,0.0,0.0,0.0,0,0,0.0,15,44,4.3,3.2,49,100,0.4,18,42.0,4.4,3.2,47,93,0.4,3.061611
2021-06-24,18,5.5,15,5.3,16,64,2.4,40.0,53,75,2.4,40,53,75,0.8,35,53,0.8,37,52,35,9,0,0.0,0.0,0.0,0,0,0.0,15,45,4.3,3.2,49,107,0.4,18,43.0,4.4,3.2,48,99,0.4,3.404835
2021-06-24,20,5.5,15,5.3,16,64,2.4,40.0,53,75,2.4,40,53,75,0.8,35,53,0.8,37,52,35,9,0,0.0,0.0,0.0,0,0,0.0,15,40,4.3,3.2,47,93,0.4,18,40.0,4.4,3.2,46,89,0.4,3.345867
2021-06-24,22,5.5,15,5.3,16,64,2.4,40.0,53,75,2.4,40,53,75,0.8,35,53,0.8,37,52,35,9,0,0.0,0.0,0.0,0,0,0.0,15,46,4.0,3.0,50,226,0.4,18,46.0,4.0,3.0,51,209,0.4,3.425667
2021-06-24,0,5.7,16,5.1,15,65,2.4,39.0,50,74,2.4,39,54,72,0.8,36,52,0.8,37,55,33,9,0,0.0,0.0,0.0,0,0,0.0,14,46,4.0,3.0,51,122,0.4,18,43.0,4.0,3.0,48,95,0.4,3.47949
2021-06-25,2,5.6,15,5.3,16,63,2.4,39.0,54,74,2.4,39,53,70,1.0,35,52,1.0,36,52,32,9,0,0.0,0.0,0.0,0,0,0.0,15,44,4.0,3.0,49,244,0.4,18,40.0,4.0,3.0,46,94,0.4,3.388413
2021-06-25,4,5.6,16,5.2,16,68,2.4,39.0,53,75,2.4,39,54,78,0.8,35,53,0.9,36,52,31,9,0,0.0,0.0,0.0,0,0,0.0,15,43,4.0,3.0,48,105,0.4,18,42.0,4.0,3.0,48,96,0.4,5.1305625
2021-06-25,6,5.6,16,5.2,16,68,2.4,39.0,53,75,2.4,39,54,78,0.8,35,53,0.9,36,52,31,9,0,0.0,0.0,0.0,0,0,0.0,15,44,4.0,3.0,50,112,0.4,18,40.0,4.0,3.0,47,95,0.4,5.645745
2021-06-25,8,5.6,16,5.2,16,63,2.4,39.0,53,75,2.4,39,54,75,1.0,35,53,1.0,36,52,31,9,0,0.0,0.0,0.0,0,0,0.0,15,40,4.0,3.0,46,100,0.4,18,39.0,4.0,3.0,46,93,0.4,5.641839
2021-06-25,10,5.6,16,5.2,16,65,2.4,39.0,53,75,2.4,39,54,75,0.9,35,53,0.9,36,52,33,9,0,0.0,0.0,0.0,0,0,0.0,15,40,4.0,3.0,46,100,0.4,18,39.0,4.0,3.0,46,93,0.4,5.7618855
2021-06-25,12,5.6,16,5.2,16,65,2.4,39.0,53,75,2.4,39,54,75,0.9,35,53,0.9,36,52,35,9,0,0.0,0.0,0.0,0,0,0.0,15,40,4.0,3.0,46,100,0.4,18,39.0,4.0,3.0,46,93,0.4,5.0906835
2021-06-25,14,5.5,16,5.2,16,64,2.4,39.0,53,75,2.4,39,54,75,0.9,35,53,0.9,36,52,36,9,0,0.0,0.0,0.0,0,0,0.0,15,43,3.7,2.8,48,95,0.4,18,39.0,4.0,3.0,47,91,0.4,4.9425705
2021-06-25,16,5.5,16,5.2,16,64,2.4,39.0,53,75,2.4,39,54,75,0.9,35,53,0.9,36,52,36,9,0,0.0,0.0,0.0,0,0,0.0,15,43,3.7,2.8,48,95,0.4,18,39.0,4.0,3.0,47,91,0.4,5.1656535
2021-06-25,18,5.6,16,5.3,16,65,2.4,39.0,53,75,2.4,39,54,75,0.9,35,53,0.9,36,52,36,9,0,0.0,0.0,0.0,0,0,0.0,15,43,3.7,2.8,48,95,0.4,18,39.0,4.0,3.0,47,91,0.4,5.371632
2021-06-25,20,5.6,16,5.3,16,65,2.4,39.0,53,75,2.4,39,54,75,0.9,35,53,0.9,36,52,32,9,0,0.0,0.0,0.0,0,0,0.0,15,43,3.7,2.8,48,95,0.4,18,39.0,4.0,3.0,47,91,0.4,5.693814
2021-06-25,22,5.6,16,5.3,16,68,2.4,39.0,53,75,2.4,40,54,71,0.9,35,53,0.9,36,52,32,9,0,0.0,0.0,0.0,0,0,0.0,15,46,4.0,3.0,51,117,0.4,19,45.0,4.0,3.0,50,119,0.4,5.481126
2021-06-25,0,5.6,16,5.3,16,64,2.4,39.0,53,75,2.4,40,54,73,0.9,35,53,0.9,36,52,32,9,0,0.0,0.0,0.0,0,0,0.0,15,46,4.0,3.0,51,117,0.4,19,45.0,4.0,3.0,50,119,0.4,5.173182
2021-06-26,2,5.5,16,5.2,16,65,2.4,40.0,55,75,2.4,40,53,77,1.0,35,53,1.0,36,52,32,9,0,0.0,0.0,0.0,0,0,0.0,15,44,4.0,3.0,52,139,0.4,19,39.0,4.0,3.0,47,98,0.4,3.388413
2021-06-26,4,5.4,16,5.3,16,65,2.4,40.0,50,75,2.4,40,51,75,0.8,34,51,0.9,36,52,31,9,0,0.0,0.0,0.0,0,0,0.0,15,43,4.0,3.0,48,244,0.4,18,42.0,4.0,3.0,48,96,0.4,2.889248
2021-06-26,6,5.6,16,5.4,16,62,2.4,40.0,50,75,2.4,40,51,78,0.6,34,51,0.7,36,52,31,9,0,0.0,0.0,0.0,0,0,0.0,15,45,4.0,3.0,51,117,0.4,19,43.0,4.0,3.0,49,114,0.4,2.804288
2021-06-26,8,5.6,16,5.4,16,62,2.4,40.0,50,75,2.4,40,51,78,0.6,34,51,0.7,36,52,31,9,0,0.0,0.0,0.0,0,0,0.0,15,45,4.0,3.0,51,117,0.4,19,43.0,4.0,3.0,49,114,0.4,2.703808
2021-06-26,10,5.5,16,5.4,16,62,2.4,40.0,50,75,2.4,40,51,78,0.6,34,51,0.7,36,52,34,9,0,0.0,0.0,0.0,0,0,0.0,15,42,4.0,3.2,47,120,0.4,19,43.0,4.0,3.2,49,114,0.4,2.4124
2021-06-26,12,5.6,16,5.5,16,63,2.4,41.0,52,74,2.4,40,51,77,0.8,36,52,0.8,38,52,36,9,0,0.0,0.0,0.0,0,0,0.0,15,42,4.0,3.2,48,128,0.4,19,44.0,4.0,3.2,49,120,0.4,2.509104
2021-06-26,14,5.6,16,5.5,16,63,2.4,41.0,52,74,2.4,40,51,77,0.8,36,52,0.8,38,52,36,9,0,0.0,0.0,0.0,0,0,0.0,15,42,4.0,3.2,48,128,0.4,19,44.0,4.0,3.2,49,120,0.4,2.658464
2021-06-26,16,5.5,16,5.5,16,63,2.4,41.0,52,75,2.4,40,51,77,0.8,36,52,0.8,38,52,36,9,0,0.0,0.0,0.0,0,0,0.0,15,43,3.7,2.9,49,135,0.4,19,43.0,3.9,2.9,49,118,0.4,2.651456
2021-06-26,18,5.5,16,5.5,16,63,2.4,41.0,52,75,2.4,40,51,74,0.8,36,52,0.8,38,52,36,9,0,0.0,0.0,0.0,0,0,0.0,15,43,3.7,2.9,49,135,0.4,19,43.0,3.9,2.9,49,118,0.4,2.670848
2021-06-26,20,5.5,16,5.5,16,63,2.4,41.0,52,75,2.4,40,51,74,0.8,36,52,0.8,38,52,35,9,0,0.0,0.0,0.0,0,0,0.0,15,43,3.7,2.9,49,135,0.4,19,43.0,3.9,2.9,49,118,0.4,2.733024
2021-06-26,22,5.5,16,5.5,16,63,2.4,41.0,52,75,2.4,40,51,74,0.8,36,52,0.8,38,52,35,9,0,0.0,0.0,0.0,0,0,0.0,15,43,3.7,2.9,49,135,0.4,19,43.0,3.9,2.9,49,118,0.4,2.712976
2021-06-26,0,5.3,16,5.2,16,63,2.4,40.0,53,75,2.4,40,51,76,0.7,36,56,0.7,37,54,34,9,0,0.0,0.0,0.0,0,0,0.0,15,42,4.0,3.0,48,102,0.4,19,43.0,4.0,3.0,50,119,0.4,2.691904
2021-06-27,2,5.3,16,5.2,16,63,2.4,40.0,53,75,2.4,40,51,76,0.7,36,56,0.7,37,54,34,9,0,0.0,0.0,0.0,0,0,0.0,15,42,4.0,3.0,48,102,0.4,19,43.0,4.0,3.0,50,119,0.4,2.884128
2021-06-27,4,5.5,16,5.3,16,63,2.4,40.0,50,75,2.4,40,51,75,0.8,34,53,0.9,36,52,31,9,0,0.0,0.0,0.0,0,0,0.0,15,45,4.0,3.0,50,250,0.4,19,41.0,4.0,3.0,48,99,0.4,5.4613116
2021-06-27,6,5.5,16,5.3,16,63,2.4,40.0,50,75,2.4,40,51,75,0.8,34,53,0.9,36,52,32,9,0,0.0,0.0,0.0,0,0,0.0,15,45,4.0,3.0,50,250,0.4,19,41.0,4.0,3.0,48,99,0.4,5.54649120000001
2021-06-27,8,5.6,16,5.2,16,63,2.4,40.0,50,75,2.4,40,51,71,1.0,35,53,1.0,37,53,33,9,0,0.0,0.0,0.0,0,0,0.0,15,42,4.0,3.0,47,100,0.4,19,44.0,4.0,3.0,51,132,0.4,5.9844096
2021-06-27,10,5.6,16,5.2,16,63,2.4,40.0,50,75,2.4,40,51,71,1.0,35,53,1.0,37,53,35,9,0,0.0,0.0,0.0,0,0,0.0,15,42,4.0,3.0,47,100,0.4,19,44.0,4.0,3.0,51,132,0.4,5.4117072
2021-06-27,12,5.6,16,5.2,16,64,2.4,40.0,50,75,2.4,40,51,71,0.9,35,53,0.9,37,53,36,9,0,0.0,0.0,0.0,0,0,0.0,15,42,4.0,3.0,47,100,0.4,19,43.0,3.9,3.1,51,133,0.4,5.1289848
2021-06-27,14,5.5,16,5.2,16,64,2.4,40.0,50,75,2.4,40,51,71,0.9,35,53,0.9,37,53,36,9,0,0.0,0.0,0.0,0,0,0.0,15,42,4.0,3.0,47,100,0.4,19,43.0,3.9,3.1,51,133,0.4,5.808348
2021-06-27,16,5.5,16,5.2,16,64,2.4,40.0,50,75,2.4,40,51,71,0.9,35,53,0.9,37,53,36,9,0,0.0,0.0,0.0,0,0,0.0,15,42,4.0,3.0,47,100,0.4,19,43.0,3.9,3.1,51,133,0.4,4.9235688
2021-06-27,18,5.5,16,5.3,16,64,2.4,40.0,50,75,2.4,40,51,74,0.8,36,53,0.8,38,53,36,9,0,0.0,0.0,0.0,0,0,0.0,15,44,3.9,2.8,50,180,0.4,19,43.0,3.8,3.1,49,150,0.4,5.5581552
2021-06-27,20,5.5,16,5.3,16,64,2.4,40.0,50,75,2.4,40,51,74,0.8,36,53,0.8,38,53,35,9,0,0.0,0.0,0.0,0,0,0.0,15,44,3.9,2.8,50,180,0.4,19,43.0,3.8,3.1,49,150,0.4,5.376132
2021-06-27,22,5.6,16,5.0,16,67,2.4,41.0,50,77,2.4,40,51,74,0.7,37,55,0.7,39,52,35,9,0,0.0,0.0,0.0,0,0,0.0,15,47,4.0,3.0,52,168,0.4,20,46.0,4.0,3.0,52,202,0.4,5.7768552
2021-06-27,0,5.6,16,5.0,16,67,2.4,41.0,50,77,2.4,40,51,74,0.7,37,55,0.7,39,52,35,9,0,0.0,0.0,0.0,0,0,0.0,15,43,4.0,3.0,49,231,0.4,20,44.0,4.0,3.0,50,112,0.4,5.736096
2021-06-28,2,5.6,16,5.0,16,67,2.4,41.0,50,77,2.4,40,51,74,0.7,37,55,0.7,39,52,35,9,0,0.0,0.0,0.0,0,0,0.0,15,46,4.0,3.0,52,116,0.4,20,41.0,4.0,3.0,47,201,0.4,5.4980208
2021-06-28,4,5.4,16,5.3,16,65,2.4,41.0,50,77,2.4,41,53,79,0.7,36,53,0.7,38,52,33,9,0,0.0,0.0,0.0,0,0,0.0,15,45,4.0,3.0,50,104,0.4,19,44.0,4.0,3.0,50,106,0.4,3.655735
2021-06-28,6,5.4,16,5.1,16,65,2.4,42.0,53,75,2.4,42,53,74,0.8,36,54,0.8,38,52,32,9,0,0.0,0.0,0.0,0,0,0.0,15,44,4.0,3.0,50,103,0.4,19,48.0,4.0,3.0,53,191,0.4,3.572038
2021-06-28,8,5.4,16,5.1,16,65,2.4,42.0,53,75,2.4,42,53,74,0.8,36,54,0.8,38,52,33,9,0,0.0,0.0,0.0,0,0,0.0,15,48,4.0,3.0,53,117,0.4,19,44.0,4.0,3.0,50,272,0.4,3.827522
2021-06-28,10,5.4,16,5.1,16,64,2.4,43.0,53,74,2.4,42,53,72,0.8,36,52,0.8,39,53,35,9,0,0.0,0.0,0.0,0,0,0.0,15,44,3.8,3.1,50,101,0.4,20,42.0,3.8,3.1,49,175,0.4,4.127373
2021-06-28,12,5.4,16,5.1,16,64,2.4,43.0,53,74,2.4,42,53,72,0.8,36,52,0.8,39,53,36,9,0,0.0,0.0,0.0,0,0,0.0,15,44,3.8,3.1,50,101,0.4,20,42.0,3.8,3.1,49,175,0.4,3.813607
2021-06-28,14,5.4,16,5.1,16,64,2.4,43.0,53,74,2.4,42,53,72,0.8,36,52,0.8,39,53,36,9,0,0.0,0.0,0.0,0,0,0.0,15,44,3.8,3.1,50,101,0.4,20,42.0,3.8,3.1,49,175,0.4,3.809927
2021-06-28,16,5.4,16,5.1,16,64,2.4,43.0,53,74,2.4,42,53,72,0.8,36,52,0.8,39,53,37,9,0,0.0,0.0,0.0,0,0,0.0,15,44,3.8,3.1,50,101,0.4,20,42.0,3.8,3.1,49,175,0.4,3.809835
2021-06-28,18,5.4,16,5.1,16,64,2.4,43.0,53,74,2.4,42,53,72,0.8,38,52,0.8,40,53,37,9,0,0.0,0.0,0.0,0,0,0.0,15,44,4.0,3.2,51,105,0.4,20,43.0,3.9,3.1,50,120,0.4,3.862114
2021-06-28,20,5.4,16,5.1,16,64,2.4,43.0,53,74,2.4,42,53,72,0.8,38,52,0.8,40,53,37,9,0,0.0,0.0,0.0,0,0,0.0,15,44,4.0,3.2,51,105,0.4,20,43.0,3.9,3.1,50,120,0.4,4.128132
2021-06-28,22,5.4,16,5.1,16,64,2.4,43.0,53,74,2.4,42,53,72,0.8,38,52,0.8,40,53,36,9,0,0.0,0.0,0.0,0,0,0.0,15,44,4.0,3.2,51,105,0.4,20,43.0,3.9,3.1,50,120,0.4,3.89183
2021-06-28,0,5.4,16,5.2,16,60,2.4,43.0,53,77,2.4,42,53,80,0.8,37,51,0.8,40,53,36,9,0,0.0,0.0,0.0,0,0,0.0,15,42,4.0,3.0,50,103,0.4,20,43.0,4.0,3.0,51,117,0.4,3.653757
2021-06-29,2,5.4,16,5.0,16,68,2.4,43.0,55,75,2.4,42,51,72,0.7,37,51,0.7,39,53,34,9,0,0.0,0.0,0.0,0,0,0.0,15,45,4.0,3.0,50,105,0.4,20,44.0,4.0,3.0,50,100,0.4,3.163121
2021-06-29,4,5.4,16,5.2,16,65,2.4,42.0,50,77,2.4,42,53,75,0.7,36,50,0.7,38,53,33,9,0,0.0,0.0,0.0,0,0,0.0,15,44,4.0,3.0,50,103,0.4,19,46.0,4.0,3.0,52,115,0.4,2.389673
2021-06-29,6,5.4,16,5.1,16,65,2.4,42.0,52,77,2.4,42,55,75,0.9,36,52,0.9,38,53,33,9,0,0.0,0.0,0.0,0,0,0.0,15,45,4.0,3.0,52,110,0.4,20,45.0,4.0,3.0,53,154,0.4,2.704734
2021-06-29,8,5.5,16,5.1,16,65,2.4,42.0,52,75,2.4,42,55,72,1.0,36,52,1.0,38,53,33,9,0,0.0,0.0,0.0,0,0,0.0,15,42,4.0,3.0,49,104,0.4,20,42.0,4.0,3.0,49,272,0.4,2.790771
2021-06-29,10,5.5,16,5.1,16,65,2.4,42.0,52,75,2.4,42,55,72,1.0,36,52,1.0,38,53,35,9,0,0.0,0.0,0.0,0,0,0.0,15,42,4.0,3.0,49,104,0.4,20,42.0,4.0,3.0,49,272,0.4,2.702116
2021-06-29,12,5.6,16,5.2,16,65,2.4,43.0,52,74,2.4,42,54,72,0.9,38,52,0.7,39,52,37,9,0,0.0,0.0,0.0,0,0,0.0,15,46,3.5,2.9,51,101,0.4,21,45.0,3.6,2.9,51,104,0.4,2.674321
2021-06-29,14,5.6,16,5.2,16,65,2.4,43.0,52,74,2.4,42,54,72,0.9,38,52,0.7,39,52,37,9,0,0.0,0.0,0.0,0,0,0.0,15,46,3.5,2.9,51,101,0.4,21,45.0,3.6,2.9,51,104,0.4,2.593112
2021-06-29,16,5.6,16,5.2,16,66,2.4,45.0,54,75,2.4,45,54,71,0.9,39,52,0.9,42,52,39,9,0,0.0,0.0,0.0,0,0,0.0,15,46,3.7,2.9,51,243,0.4,21,44.0,4.3,3.3,50,105,0.4,2.730557
2021-06-29,18,5.5,16,5.1,16,65,2.4,45.0,53,75,2.4,45,53,72,0.8,39,53,0.8,42,53,39,9,0,0.0,0.0,0.0,0,0,0.0,15,46,4.0,3.1,51,106,0.4,21,46.0,4.1,3.0,51,122,0.4,3.02124
2021-06-29,20,5.5,16,5.1,16,65,2.4,45.0,53,75,2.4,45,53,72,0.8,39,53,0.8,42,53,39,9,0,0.0,0.0,0.0,0,0,0.0,15,46,4.0,3.1,51,106,0.4,21,46.0,4.1,3.0,51,122,0.4,3.111153
2021-06-29,22,5.6,16,5.6,16,64,2.3,45.0,53,75,2.3,45,51,74,0.8,39,53,0.8,42,50,38,9,0,0.0,0.0,0.0,0,0,0.0,15,47,4.0,3.0,53,123,0.4,21,45.0,4.0,3.0,51,116,0.4,2.652629
2021-06-29,0,5.6,16,5.6,16,64,2.3,45.0,53,75,2.3,45,51,74,0.8,39,53,0.8,42,50,37,9,0,0.0,0.0,0.0,0,0,0.0,15,48,4.0,3.0,52,114,0.4,21,46.0,4.0,3.0,50,100,0.4,2.592585
2021-06-30,2,5.6,16,5.2,16,67,2.4,45.0,53,75,2.4,45,51,75,0.8,39,53,0.8,42,52,37,9,0,0.0,0.0,0.0,0,0,0.0,15,43,4.0,3.0,48,206,0.4,21,44.0,4.0,3.0,51,113,0.4,2.601561
2021-06-30,4,5.6,16,5.3,16,65,2.4,42.0,54,75,2.4,42,50,76,0.8,39,51,0.8,41,51,36,9,0,0.0,0.0,0.0,0,0,0.0,15,47,4.0,3.0,52,115,0.4,20,46.0,4.0,3.0,52,117,0.4,5.0922585
2021-06-30,6,5.6,16,5.3,16,65,2.4,42.0,54,75,2.4,42,50,76,0.8,39,51,0.8,41,51,36,9,0,0.0,0.0,0.0,0,0,0.0,15,47,4.0,3.0,52,115,0.4,20,46.0,4.0,3.0,52,117,0.4,5.1623775
2021-06-30,8,5.6,16,5.3,16,65,2.4,42.0,54,75,2.4,42,50,76,0.8,39,51,0.8,41,51,36,9,0,0.0,0.0,0.0,0,0,0.0,15,47,4.0,3.0,52,115,0.4,20,46.0,4.0,3.0,52,117,0.4,4.8483855
2021-06-30,10,5.5,16,5.3,16,64,2.4,43.0,53,75,2.4,43,52,77,0.8,39,51,0.8,41,51,37,9,0,0.0,0.0,0.0,0,0,0.0,15,43,4.0,3.1,48,168,0.4,21,45.0,4.1,3.2,52,124,0.4,4.5329445
2021-06-30,12,5.4,16,5.2,16,66,2.3,44.0,53,74,2.4,44,52,75,0.8,40,52,0.8,42,52,39,9,0,0.0,0.0,0.0,0,0,0.0,15,46,34.0,2.9,49,245,0.4,21,44.0,3.5,2.9,50,158,0.4,5.44509
2021-06-30,14,5.5,16,5.1,16,67,2.4,45.0,52,74,2.4,45,52,74,0.7,40,52,0.7,42,52,39,9,0,0.0,0.0,0.0,0,0,0.0,15,46,3.4,2.8,50,104,0.4,22,46.0,3.6,2.9,50,275,0.4,4.5996615
2021-06-30,16,5.6,16,5.2,16,66,2.4,45.0,52,75,2.4,45,52,75,0.7,40,52,0.7,42,52,40,9,0,0.0,0.0,0.0,0,0,0.0,15,43,3.7,3.0,49,101,0.4,22,45.0,3.8,3.0,51,119,0.4,5.4737865
2021-06-30,18,5.6,16,5.2,16,66,2.4,45.0,52,75,2.4,45,52,75,0.7,40,52,0.7,42,52,39,9,0,0.0,0.0,0.0,0,0,0.0,15,43,3.7,3.0,49,101,0.4,22,45.0,3.8,3.0,51,119,0.4,5.10930000000001
2021-06-30,20,5.5,16,5.2,16,65,2.4,45.0,52,74,2.4,45,52,76,0.8,40,52,0.8,42,52,39,9,0,0.0,0.0,0.0,0,0,0.0,15,45,3.7,3.0,51,107,0.4,22,45.0,3.7,3.0,51,281,0.4,5.2455375
2021-06-30,22,5.8,16,5.4,16,64,2.4,45.0,50,79,2.4,45,53,78,0.7,39,50,0.9,42,52,36,9,0,0.0,0.0,0.0,0,0,0.0,15,46,3.6,3.0,52,141,0.4,20,47.0,4.0,3.0,52,287,0.4,5.4080775
2021-06-30,0,5.5,16,5.4,16,66,2.4,45.0,50,75,2.4,45,53,78,0.7,39,50,0.9,42,52,36,9,0,0.0,0.0,0.0,0,0,0.0,15,45,4.0,3.0,51,110,0.4,20,45.0,4.0,3.0,51,116,0.4,4.7723445
2021-07-01,2,5.8,16,5.5,16,67,2.4,45.0,52,73,2.4,45,50,70,0.8,39,54,0.9,40,54,39,9,0,0.0,0.0,0.0,0,0,0.0,15,47,4.0,3.0,51,251,0.4,20,48.0,4.0,3.0,53,159,0.4,5.1342165
2021-07-01,4,5.7,16,5.3,16,68,2.4,43.0,54,75,2.4,43,52,80,0.5,38,50,0.5,40,54,34,9,0,0.0,0.0,0.0,0,0,0.0,15,41,4.0,3.0,46,192,0.4,21,42.0,4.0,3.0,48,103,0.4,3.570083
