Дата,Время,Блок манифольда|P бм  |кгс/см²,Блок манифольда|t жидкости| °С,С-1|P сеп. |кгс/см²,С-1|t жидкости |°С,С-1|L жидкости| см,С-2/1|P сеп. |кгс/см²,С-2/1|t жидкости|°С,С-2/1|L межфазный|см,С-2/1|L нефти|см,С-2/2|P сеп. |кгс/см²,С-2/2|t жидкости|°С,С-2/2|L межфазный|см,С-2/2|L нефти|см,ОН-1/1|P отс. |кгс/см²,ОН-1/1|t жидкости|°С,ОН-1/1|L межфазный|см,ОН-1/2|P отс. |кгс/см²,ОН-1/2|t жидкости|°С,ОН-1/2|L  межфазный|см,С-3|t жидкости|°С,С-3|L нефти|см,П-1|Т нефти на входе|°С,П-1|Т нефти на выходе|°С,П-1|Р нефти на входе|кгс/см²,П-1|Р нефти на выходе|кгс/см²,П-1|Т теплоно-сителя|°С,П-1|Т дымовых газов|°С,П-1|Р на горелку|кгс/см2,П-2|Т нефти на входе|°С,П-2|Т нефти на выходе|°С,П-2|Р нефти на входе|кгс/см²,П-2|Р нефти на выходе|кгс/см²,П-2|Т теплоно-сителя|°С,П-2|Т дымовых газов|°С,П-2|Р на горелку|кгс/см3,П-3|Т нефти на входе|°С,П-3|Т нефти на выходе|°С,П-3|Р нефти на входе|кгс/см²,П-3|Р нефти на выходе|кгс/см²,П-3|Т теплоно-сителя|°С,П-3|Т дымовых газов|°С,П-3|Р на горелку|кгс/см4,Добыча воды за 2 ч |м3
2021-07-01,6,5.7,16,5.3,16,66,2.4,43.0,54,75,2.4,43,52,80,0.5,38,47,0.5,40,46,34,9,0,0.0,0.0,0.0,0,0,0.0,15,42,4.0,3.0,47,100,0.4,20,44.0,4.0,3.0,50,115,0.4,3.621971
2021-07-01,8,5.7,16,5.3,16,66,2.4,43.0,54,75,2.4,43,52,80,0.5,38,47,0.5,40,46,34,9,0,0.0,0.0,0.0,0,0,0.0,15,42,4.0,3.0,47,100,0.4,20,44.0,4.0,3.0,50,115,0.4,3.597338
2021-07-01,10,5.6,16,5.2,16,61,2.4,44.0,54,75,2.4,43,52,75,0.7,38,52,0.7,40,48,35,9,0,0.0,0.0,0.0,0,0,0.0,15,45,3.7,2.9,49,106,0.4,21,43.0,3.9,3.0,47,99,0.4,3.840862
2021-07-01,12,5.5,16,5.2,16,67,2.4,42.0,53,74,2.4,42,53,74,0.8,39,50,0.8,40,49,37,9,0,0.0,0.0,0.0,0,0,0.0,15,45,3.4,2.8,50,127,0.4,21,44.0,3.5,2.8,48,113,0.4,3.708451
2021-07-01,14,5.6,16,5.3,16,65,2.4,42.0,53,73,2.4,42,53,74,0.7,39,51,0.7,39,51,37,9,0,0.0,0.0,0.0,0,0,0.0,15,42,3.7,2.9,45,97,0.4,22,43.0,3.7,3.0,48,101,0.4,4.02201
2021-07-01,16,5.5,16,5.3,16,64,2.4,42.0,53,75,2.4,42,53,74,0.8,39,51,0.8,39,51,37,9,0,0.0,0.0,0.0,0,0,0.0,15,41,3.2,2.9,47,99,0.4,22,41.0,3.2,2.8,47,109,0.4,3.249509
2021-07-01,18,5.6,16,5.3,16,63,2.3,42.0,53,74,2.3,42,53,74,0.9,39,51,0.9,39,51,36,9,0,0.0,0.0,0.0,0,0,0.0,15,40,2.7,2.5,45,98,0.4,22,41.0,2.8,2.5,47,97,0.4,2.914169
2021-07-01,20,5.5,16,5.2,16,64,2.4,42.0,53,74,2.3,42,53,75,0.8,39,51,0.8,39,51,36,9,0,0.0,0.0,0.0,0,0,0.0,15,40,3.5,2.9,45,99,0.4,22,40.0,3.7,2.9,45,91,0.4,3.809858
2021-07-01,22,5.7,16,5.5,16,62,2.4,41.0,53,75,2.4,41,54,76,0.9,39,50,1.0,39,52,35,9,0,0.0,0.0,0.0,0,0,0.0,15,39,4.0,3.0,45,99,0.4,21,39.0,4.0,3.0,46,101,0.4,3.925387
2021-07-01,0,5.7,16,5.5,16,62,2.4,41.0,53,75,2.4,41,54,76,0.9,39,50,1.0,39,52,35,9,0,0.0,0.0,0.0,0,0,0.0,15,39,4.0,3.0,45,99,0.4,21,39.0,4.0,3.0,46,101,0.4,4.232322
2021-07-02,2,5.7,16,5.5,16,67,2.4,42.0,53,57,2.4,41,54,75,1.0,38,54,1.0,37,54,33,9,0,0.0,0.0,0.0,0,0,0.0,15,42,4.0,3.0,46,99,0.4,21,43.0,4.0,3.0,47,101,0.4,3.305284
2021-07-02,4,5.7,16,5.3,16,68,2.4,43.0,54,75,2.4,43,52,80,0.5,38,50,0.5,37,50,34,9,0,0.0,0.0,0.0,0,0,0.0,15,46,4.0,3.0,50,131,0.4,21,43.0,4.0,3.0,47,101,0.4,4.6708452
2021-07-02,6,5.4,16,5.3,16,66,2.3,41.0,51,73,2.3,41,51,68,0.6,38,46,0.7,37,45,33,9,0,0.0,0.0,0.0,0,0,0.0,15,41,4.0,3.0,45,100,0.4,21,44.0,4.0,3.0,48,278,0.4,4.5919125
2021-07-02,8,5.6,16,5.4,16,66,2.4,41.0,51,73,2.4,41,51,71,0.6,38,46,0.7,37,47,34,9,0,0.0,0.0,0.0,0,0,0.0,15,40,4.0,3.0,46,99,0.4,21,42.0,4.0,3.0,48,276,0.4,5.0822877
2021-07-02,10,5.5,16,5.3,16,66,2.4,41.0,51,73,2.4,41,51,71,0.6,38,46,0.7,39,47,34,9,0,0.0,0.0,0.0,0,0,0.0,15,40,4.0,3.0,47,99,0.4,21,40.0,4.0,3.0,47,276,0.4,6.206088
2021-07-02,12,5.7,16,5.6,16,66,2.4,41.0,51,73,2.4,41,51,71,0.6,38,46,0.7,39,47,35,9,0,0.0,0.0,0.0,0,0,0.0,15,43,4.0,3.0,48,99,0.4,21,39.0,4.0,3.0,45,276,0.4,6.4075431
2021-07-02,14,5.7,16,5.6,16,66,2.4,41.0,51,73,2.4,41,51,71,0.6,38,46,0.7,39,47,35,9,0,0.0,0.0,0.0,0,0,0.0,15,44,3.9,3.1,45,109,0.4,22,40.0,3.9,3.1,45,249,0.4,6.2436444
2021-07-02,16,5.6,16,5.5,16,65,2.4,42.0,51,74,2.4,41,51,73,0.7,38,52,0.7,39,51,35,9,0,0.0,0.0,0.0,0,0,0.0,15,42,3.5,2.9,47,100,0.4,21,42.0,3.6,2.9,47,98,0.4,5.3320092
2021-07-02,18,5.5,16,5.4,16,65,2.4,42.0,51,74,2.4,41,51,73,0.7,38,52,0.7,38,51,35,9,0,0.0,0.0,0.0,0,0,0.0,15,43,3.5,2.9,48,100,0.4,21,41.0,3.6,2.9,46,98,0.4,5.2972374
2021-07-02,20,5.7,16,5.4,16,65,2.4,41.0,51,74,2.4,41,51,73,0.7,38,52,0.7,38,51,34,9,0,0.0,0.0,0.0,0,0,0.0,15,41,3.5,2.9,45,100,0.4,21,42.0,3.6,2.9,47,98,0.4,5.7700125
2021-07-02,22,5.4,16,5.3,16,65,2.4,42.0,55,73,2.4,42,51,70,0.8,37,53,0.8,38,52,34,13,0,0.0,0.0,0.0,0,0,0.0,15,43,4.0,3.0,47,102,0.4,22,42.0,4.0,3.0,46,95,0.4,5.708073
2021-07-02,0,5.6,16,5.3,16,62,2.4,41.0,51,75,2.4,41,51,74,1.0,37,53,1.0,38,52,33,10,0,0.0,0.0,0.0,0,0,0.0,15,39,4.0,3.0,46,106,0.4,21,38.0,4.0,3.0,45,255,0.4,5.3304741
2021-07-06,2,5.3,16,5.1,16,65,2.4,41.0,52,76,2.4,41,53,76,0.8,35,55,0.9,36,54,31,9,0,0.0,0.0,0.0,0,0,0.0,15,41,4.0,3.0,47,103,0.4,23,42.0,4.0,3.0,49,136,0.4,2.841768
2021-07-06,4,5.4,16,5.4,16,67,2.4,41.0,55,73,2.4,41,50,80,0.6,36,52,0.6,37,50,32,9,0,0.0,0.0,0.0,0,0,0.0,15,42,4.0,3.0,45,99,0.4,22,42.0,4.0,3.0,46,259,0.4,2.525925
2021-07-06,6,5.7,16,5.5,16,65,2.4,40.0,55,75,2.4,40,52,71,0.8,34,46,0.8,36,55,30,9,0,0.0,0.0,0.0,0,0,0.0,15,45,4.0,3.0,49,145,0.4,23,42.0,4.0,3.0,48,121,0.4,2.5581
2021-07-06,8,5.7,16,5.5,16,65,2.4,40.0,50,75,2.4,41,52,71,1.0,34,48,1.0,38,45,30,9,0,0.0,0.0,0.0,0,0,0.0,15,41,4.0,3.0,46,102,0.4,23,39.0,4.0,3.0,45,98,0.4,2.560935
2021-07-06,10,5.6,16,5.4,16,65,2.4,41.0,50,75,2.4,41,52,71,1.0,34,48,1.0,38,45,30,9,0,0.0,0.0,0.0,0,0,0.0,15,39,4.0,3.0,45,102,0.4,23,42.0,4.0,3.0,48,98,0.4,2.614515
2021-07-06,12,5.5,16,5.3,16,65,2.4,42.0,50,75,2.4,42,52,71,1.0,35,48,1.0,39,45,32,9,0,0.0,0.0,0.0,0,0,0.0,15,41,4.0,3.0,46,102,0.4,23,39.0,4.0,3.0,45,98,0.4,2.471565
2021-07-06,14,5.6,16,5.2,16,65,2.4,42.0,50,75,2.4,42,52,71,1.0,35,48,1.0,39,45,33,9,0,0.0,0.0,0.0,0,0,0.0,15,45,4.0,3.0,48,102,0.4,23,41.0,4.0,3.0,46,98,0.4,2.268135
2021-07-06,16,5.5,16,5.4,16,65,2.4,42.0,50,75,2.4,42,52,71,1.0,36,48,1.0,39,45,33,9,0,0.0,0.0,0.0,0,0,0.0,15,41,4.0,3.0,46,102,0.4,23,43.0,4.0,3.0,49,98,0.4,2.419275
2021-07-06,18,5.6,16,5.3,16,65,2.4,41.0,50,75,2.4,41,52,71,1.0,36,48,1.0,39,45,33,9,0,0.0,0.0,0.0,0,0,0.0,15,45,4.0,3.0,50,102,0.4,23,40.0,4.0,3.0,45,98,0.4,2.697825
2021-07-06,20,5.7,16,5.4,16,65,2.4,41.0,50,75,2.4,41,52,71,1.0,36,48,1.0,38,45,33,9,0,0.0,0.0,0.0,0,0,0.0,15,40,4.0,3.0,45,102,0.4,23,40.0,4.0,3.0,46,98,0.4,2.688465
2021-07-06,22,5.7,16,5.4,16,65,2.4,41.0,50,75,2.4,41,52,71,1.0,36,48,1.0,38,45,33,9,0,0.0,0.0,0.0,0,0,0.0,15,40,4.0,3.0,49,127,0.4,23,40.0,4.0,3.0,49,146,0.4,2.796045
2021-07-06,0,5.8,16,5.3,16,68,2.4,41.0,50,75,2.4,41,53,76,0.8,35,54,0.5,38,54,32,9,0,0.0,0.0,0.0,0,0,0.0,15,43,4.0,3.0,47,106,0.4,22,42.0,4.0,3.0,47,102,0.4,2.30223
2021-07-07,2,5.3,16,5.3,16,68,2.4,41.0,50,75,2.4,41,53,76,0.8,35,53,0.5,38,54,32,13,0,0.0,0.0,0.0,0,0,0.0,15,41,4.0,3.0,47,106,0.4,22,42.0,4.0,3.0,47,132,0.4,1.973805
2021-07-07,4,5.5,16,5.4,16,66,2.4,41.0,55,75,2.4,41,50,75,0.6,36,52,0.6,37,50,32,9,0,0.0,0.0,0.0,0,0,0.0,15,41,4.0,3.0,45,101,0.4,22,43.0,4.0,3.0,48,128,0.4,0.916748
2021-07-07,6,5.7,16,5.3,16,66,2.4,41.0,53,74,2.4,41,54,71,0.9,35,47,0.9,39,44,30,9,0,0.0,0.0,0.0,0,0,0.0,15,43,4.0,3.0,47,107,0.4,23,42.0,4.0,3.0,47,284,0.4,1.177169
2021-07-07,8,5.7,16,5.3,16,66,2.4,41.0,53,74,2.4,41,54,71,0.9,35,51,0.9,39,46,30,9,0,0.0,0.0,0.0,0,0,0.0,15,43,4.0,3.0,47,107,0.4,23,42.0,4.0,3.0,47,284,0.4,1.296309
2021-07-07,10,5.6,16,5.3,16,66,2.4,41.0,53,74,2.4,41,54,71,0.9,35,51,0.9,38,46,32,9,0,0.0,0.0,0.0,0,0,0.0,15,41,4.0,3.0,46,107,0.4,23,39.0,4.0,3.0,45,284,0.4,1.283898
2021-07-07,12,5.8,16,5.5,16,66,2.4,42.0,53,74,2.4,41,54,71,0.9,35,51,0.9,38,46,33,9,0,0.0,0.0,0.0,0,0,0.0,15,41,4.0,3.0,45,107,0.4,23,41.0,4.0,3.0,46,284,0.4,1.226617
2021-07-07,14,5.5,16,5.2,16,66,2.4,42.0,53,74,2.4,42,54,71,0.9,36,51,0.9,38,46,33,9,0,0.0,0.0,0.0,0,0,0.0,15,40,4.0,3.0,45,107,0.4,23,40.0,4.0,3.0,46,284,0.4,1.07135
2021-07-07,16,5.7,16,5.4,16,65,2.4,42.0,53,74,2.4,42,53,73,0.8,36,52,0.8,38,52,33,9,0,0.0,0.0,0.0,0,0,0.0,15,43,3.1,2.7,47,231,0.4,23,44.0,3.3,2.7,48,251,0.4,1.082613
2021-07-07,18,5.7,16,5.5,16,65,2.4,42.0,53,74,2.4,41,53,73,0.8,36,52,0.8,38,52,33,9,0,0.0,0.0,0.0,0,0,0.0,15,41,3.1,2.7,46,231,0.4,23,41.0,3.3,2.7,47,251,0.4,1.221808
2021-07-07,20,5.6,16,5.3,16,65,2.4,40.0,53,74,2.4,40,53,73,0.8,36,52,0.8,38,52,33,9,0,0.0,0.0,0.0,0,0,0.0,15,43,3.1,2.7,48,231,0.4,23,43.0,3.3,2.7,49,251,0.4,1.337392
2021-07-07,22,5.6,16,5.4,16,62,2.4,41.0,52,76,2.4,41,54,74,1.0,36,55,1.0,38,55,32,9,0,0.0,0.0,0.0,0,0,0.0,15,40,4.0,3.0,46,106,0.4,23,40.0,4.0,3.0,46,107,0.4,1.242605
2021-07-07,0,5.6,16,5.4,16,62,2.4,41.0,52,76,2.4,41,54,74,1.0,36,55,1.0,38,55,32,9,0,0.0,0.0,0.0,0,0,0.0,15,40,4.0,3.0,46,106,0.4,23,40.0,4.0,3.0,46,107,0.4,1.180368
2021-07-08,2,5.3,16,5.3,16,66,2.4,41.0,52,75,2.4,41,54,75,1.0,36,54,1.0,37,55,32,9,0,0.0,0.0,0.0,0,0,0.0,15,40,4.0,3.0,45,102,0.4,22,40.0,4.0,3.0,45,97,0.4,1.120168
2021-07-08,4,5.5,16,5.3,16,66,2.4,41.0,55,75,2.4,41,50,75,0.6,36,52,0.6,37,50,32,9,0,0.0,0.0,0.0,0,0,0.0,15,41,4.0,3.0,45,101,0.4,22,43.0,4.0,3.0,48,128,0.4,2.98899
2021-07-08,6,5.5,16,5.3,16,66,2.4,41.0,55,75,2.4,41,50,75,0.6,36,52,0.6,37,50,32,9,0,0.0,0.0,0.0,0,0,0.0,15,41,4.0,3.0,45,101,0.4,22,43.0,4.0,3.0,48,128,0.4,3.30723
2021-07-08,8,5.5,16,5.3,16,66,2.4,41.0,55,75,2.4,41,50,75,0.6,36,52,0.6,37,50,32,9,0,0.0,0.0,0.0,0,0,0.0,15,41,4.0,3.0,45,101,0.4,22,43.0,4.0,3.0,48,128,0.4,3.478518
2021-07-08,10,5.5,16,5.3,16,66,2.4,41.0,55,75,2.4,41,50,75,0.6,36,52,0.6,37,50,32,9,0,0.0,0.0,0.0,0,0,0.0,15,41,4.0,3.0,45,101,0.4,22,43.0,4.0,3.0,48,128,0.4,3.256578
2021-07-08,12,5.5,16,5.3,16,66,2.4,41.0,55,75,2.4,41,50,75,0.6,36,52,0.6,37,50,32,9,0,0.0,0.0,0.0,0,0,0.0,15,41,4.0,3.0,45,101,0.4,22,43.0,4.0,3.0,48,128,0.4,3.204252
2021-07-08,14,5.5,16,5.3,16,66,2.4,42.0,55,75,2.4,41,50,75,0.6,36,52,0.6,38,50,33,9,0,0.0,0.0,0.0,0,0,0.0,15,42,4.0,3.0,46,101,0.4,23,43.0,4.0,3.0,49,128,0.4,3.104748
2021-07-08,16,5.5,16,5.3,16,66,2.4,42.0,55,75,2.4,41,50,75,0.6,36,52,0.6,38,50,33,9,0,0.0,0.0,0.0,0,0,0.0,15,42,4.0,3.0,46,101,0.4,23,43.0,4.0,3.0,49,128,0.4,2.9421
2021-07-08,18,5.7,16,5.5,16,66,2.4,41.0,55,75,2.4,41,50,75,0.6,36,52,0.6,39,50,32,9,0,0.0,0.0,0.0,0,0,0.0,15,40,4.0,3.0,46,101,0.4,23,39.0,4.0,3.0,45,128,0.4,3.962376
2021-07-08,20,5.7,16,5.5,16,66,2.4,41.0,55,75,2.4,41,50,75,0.6,36,52,0.6,39,50,32,9,0,0.0,0.0,0.0,0,0,0.0,15,40,4.0,3.0,46,101,0.4,23,39.0,4.0,3.0,45,128,0.4,3.566484
2021-07-08,22,5.6,16,5.5,16,65,2.4,41.0,55,75,2.4,41,52,79,0.9,36,55,0.9,37,50,33,9,0,0.0,0.0,0.0,0,0,0.0,15,40,4.0,3.0,45,104,0.4,24,43.0,4.0,3.0,49,232,0.4,3.42693
2021-07-08,0,5.6,16,5.5,16,65,2.4,41.0,55,75,2.4,41,52,79,0.9,36,55,0.9,37,50,32,9,0,0.0,0.0,0.0,0,0,0.0,15,43,4.0,3.0,48,121,0.4,24,40.0,4.0,3.0,46,277,0.4,3.416454
2021-07-09,2,5.8,16,5.5,16,65,2.4,41.0,52,75,2.4,41,56,75,0.8,35,54,0.8,36,54,32,9,0,0.0,0.0,0.0,0,0,0.0,15,42,4.0,3.0,47,106,0.4,24,41.0,4.0,3.0,47,109,0.4,3.118626
2021-07-09,4,5.5,16,5.3,16,66,2.4,41.0,55,75,2.4,41,50,75,0.6,36,52,0.6,37,50,32,9,0,0.0,0.0,0.0,0,0,0.0,15,41,4.0,3.0,45,101,0.4,22,43.0,4.0,3.0,48,128,0.4,2.832966
2021-07-09,6,5.5,16,5.3,16,66,2.4,41.0,55,75,2.4,41,50,75,0.6,36,52,0.6,37,50,32,9,0,0.0,0.0,0.0,0,0,0.0,15,41,4.0,3.0,45,101,0.4,22,43.0,4.0,3.0,48,128,0.4,3.19761
2021-07-09,8,5.5,16,5.3,16,66,2.4,41.0,55,75,2.4,41,50,75,0.6,36,52,0.6,37,50,32,9,0,0.0,0.0,0.0,0,0,0.0,15,40,4.0,3.0,45,102,0.4,24,42.0,4.0,3.0,47,112,0.4,3.479238
2021-07-09,10,5.8,16,5.6,16,66,2.4,42.0,55,75,2.4,41,50,75,0.6,36,52,0.6,37,50,32,9,0,0.0,0.0,0.0,0,0,0.0,15,40,4.0,3.0,45,102,0.4,24,42.0,4.0,3.0,47,112,0.4,3.362454
2021-07-09,12,5.8,16,5.5,16,66,2.4,41.0,55,75,2.4,41,50,75,0.6,36,52,0.6,38,50,34,9,0,0.0,0.0,0.0,0,0,0.0,15,42,4.0,3.0,45,102,0.4,24,41.0,4.0,3.0,45,112,0.4,2.933082
2021-07-09,14,5.7,16,5.3,16,66,2.4,42.0,55,75,2.4,41,50,75,0.6,37,52,0.6,38,50,35,9,0,0.0,0.0,0.0,0,0,0.0,15,39,4.0,3.0,45,102,0.4,24,42.0,4.0,3.0,48,112,0.4,3.183768
2021-07-09,16,5.5,16,5.4,16,66,2.4,41.0,55,75,2.4,41,50,75,0.6,37,52,0.6,38,50,35,9,0,0.0,0.0,0.0,0,0,0.0,15,43,4.0,3.0,49,102,0.4,24,40.0,4.0,3.0,46,112,0.4,3.28113
2021-07-09,18,5.6,16,5.5,16,66,2.4,41.0,55,75,2.4,41,50,75,0.6,37,52,0.6,38,50,35,9,0,0.0,0.0,0.0,0,0,0.0,15,40,4.0,3.0,45,102,0.4,24,42.0,4.0,3.0,48,112,0.4,3.346308
2021-07-09,20,5.6,16,5.5,16,66,2.4,41.0,55,75,2.4,41,50,75,0.6,37,52,0.6,38,50,35,9,0,0.0,0.0,0.0,0,0,0.0,15,40,4.0,3.0,45,102,0.4,24,42.0,4.0,3.0,48,112,0.4,3.136734
2021-07-09,22,5.6,16,5.5,16,66,2.4,41.0,55,75,2.4,41,50,75,0.6,37,52,0.6,38,50,35,9,0,0.0,0.0,0.0,0,0,0.0,15,42,4.0,3.0,47,102,0.4,24,42.0,4.0,3.0,47,112,0.4,3.598992
2021-07-09,0,5.6,16,5.5,16,66,2.4,41.0,55,75,2.4,41,50,75,0.6,37,52,0.6,38,50,35,9,0,0.0,0.0,0.0,0,0,0.0,15,41,4.0,3.0,47,102,0.4,24,40.0,4.0,3.0,46,112,0.4,3.460248
2021-07-10,2,5.6,16,5.5,16,66,2.4,41.0,55,75,2.4,41,50,75,0.6,37,52,0.6,38,50,35,9,0,0.0,0.0,0.0,0,0,0.0,15,42,4.0,3.0,47,102,0.4,24,40.0,4.0,3.0,45,112,0.4,3.167514
2021-07-10,4,5.5,16,5.3,16,66,2.4,41.0,55,75,2.4,41,50,75,0.6,36,52,0.6,37,50,32,9,0,0.0,0.0,0.0,0,0,0.0,15,41,4.0,3.0,45,101,0.4,22,43.0,4.0,3.0,48,128,0.4,2.777346
2021-07-10,6,5.5,16,5.3,16,66,2.4,41.0,55,75,2.4,41,50,75,0.6,36,52,0.6,37,50,32,9,0,0.0,0.0,0.0,0,0,0.0,15,41,4.0,3.0,45,101,0.4,22,43.0,4.0,3.0,48,128,0.4,3.45852
2021-07-10,8,5.5,16,5.3,16,66,2.4,41.0,55,75,2.4,41,50,75,0.6,36,52,0.6,37,50,32,9,0,0.0,0.0,0.0,0,0,0.0,15,42,4.0,3.0,47,101,0.4,22,42.0,4.0,3.0,48,128,0.4,3.252816
2021-07-10,10,5.5,16,5.3,16,66,2.4,42.0,55,75,2.4,41,50,75,0.6,36,52,0.6,38,50,35,9,0,0.0,0.0,0.0,0,0,0.0,15,43,4.0,3.0,47,101,0.4,22,44.0,4.0,3.0,48,128,0.4,3.310596
2021-07-10,12,5.6,16,5.4,16,66,2.4,42.0,55,75,2.4,42,50,75,0.6,37,52,0.6,39,50,35,9,0,0.0,0.0,0.0,0,0,0.0,15,43,4.0,3.0,48,101,0.4,22,41.0,4.0,3.0,47,128,0.4,3.091932
2021-07-10,14,5.6,16,5.4,16,66,2.4,42.0,55,75,2.4,42,50,75,0.6,38,52,0.6,39,50,36,9,0,0.0,0.0,0.0,0,0,0.0,15,43,4.0,3.0,48,101,0.4,22,38.0,4.0,3.0,45,128,0.4,2.966004
2021-07-10,16,5.6,16,5.4,16,66,2.4,42.0,55,75,2.4,42,50,75,0.6,38,52,0.6,39,50,36,9,0,0.0,0.0,0.0,0,0,0.0,15,43,4.0,3.0,48,101,0.4,22,38.0,4.0,3.0,45,128,0.4,3.314754
2021-07-10,18,5.7,16,5.6,16,66,2.4,41.0,55,75,2.4,41,50,75,0.6,38,52,0.6,39,50,36,9,0,0.0,0.0,0.0,0,0,0.0,15,44,4.0,3.0,49,101,0.4,22,40.0,4.0,3.0,46,128,0.4,3.202686
2021-07-10,20,5.6,16,5.5,16,66,2.4,42.0,55,75,2.4,42,50,75,0.6,37,52,0.6,38,50,33,9,0,0.0,0.0,0.0,0,0,0.0,15,40,4.0,3.0,45,101,0.4,22,40.0,4.0,3.0,46,128,0.4,3.186918
2021-07-10,22,5.6,16,5.5,16,66,2.4,42.0,55,75,2.4,42,50,75,0.6,37,52,0.6,38,50,33,9,0,0.0,0.0,0.0,0,0,0.0,15,40,4.0,3.0,48,101,0.4,22,39.0,4.0,3.0,46,128,0.4,3.387384
2021-07-10,0,5.6,16,5.5,16,66,2.4,42.0,55,75,2.4,42,50,75,0.6,37,52,0.6,38,50,33,9,0,0.0,0.0,0.0,0,0,0.0,15,42,4.0,3.0,48,101,0.4,22,42.0,4.0,3.0,48,128,0.4,3.479058
2021-07-11,2,5.6,16,5.5,16,66,2.4,42.0,55,75,2.4,42,50,75,0.6,37,52,0.6,38,50,33,9,0,0.0,0.0,0.0,0,0,0.0,15,41,4.0,3.0,47,101,0.4,22,43.0,4.0,3.0,48,128,0.4,3.1797
2021-07-11,4,5.5,16,5.3,16,66,2.4,42.0,55,75,2.4,42,50,75,0.6,37,52,0.6,38,50,32,9,0,0.0,0.0,0.0,0,0,0.0,15,44,4.0,3.0,48,101,0.4,22,40.0,4.0,3.0,45,128,0.4,2.15976
2021-07-11,6,5.5,16,5.3,16,66,2.4,42.0,55,75,2.4,42,50,75,0.6,37,52,0.6,38,50,32,9,0,0.0,0.0,0.0,0,0,0.0,15,44,4.0,3.0,49,101,0.4,22,42.0,4.0,3.0,47,128,0.4,2.004756
2021-07-11,8,5.5,16,5.3,16,66,2.4,42.0,55,75,2.4,42,50,75,0.6,37,52,0.6,38,50,32,9,0,0.0,0.0,0.0,0,0,0.0,15,41,4.0,3.0,46,101,0.4,22,42.0,4.0,3.0,48,128,0.4,2.05518
2021-07-11,10,5.8,16,5.5,16,66,2.4,41.0,55,75,2.4,41,50,75,0.6,35,52,0.6,38,50,32,9,0,0.0,0.0,0.0,0,0,0.0,15,43,4.0,3.0,48,101,0.4,22,43.0,4.0,3.0,49,128,0.4,2.08326
2021-07-11,12,5.8,16,5.4,16,66,2.4,42.0,55,75,2.4,42,50,75,0.6,36,52,0.6,38,50,33,9,0,0.0,0.0,0.0,0,0,0.0,15,44,4.0,3.0,48,101,0.4,22,40.0,4.0,3.0,45,128,0.4,1.964412
2021-07-11,14,5.6,16,5.3,16,66,2.4,42.0,55,75,2.4,42,50,75,0.6,36,52,0.6,38,50,33,9,0,0.0,0.0,0.0,0,0,0.0,15,43,4.0,3.0,47,101,0.4,22,42.0,4.0,3.0,47,128,0.4,1.945296
2021-07-11,16,5.6,16,5.4,16,66,2.4,41.0,55,75,2.4,41,50,75,0.6,36,52,0.6,38,50,33,9,0,0.0,0.0,0.0,0,0,0.0,15,44,4.0,3.0,48,101,0.4,22,43.0,4.0,3.0,48,128,0.4,2.01882
2021-07-11,18,5.7,16,5.5,16,66,2.4,42.0,55,75,2.4,42,50,75,0.6,36,52,0.6,38,50,33,9,0,0.0,0.0,0.0,0,0,0.0,15,41,4.0,3.0,45,101,0.4,22,42.0,4.0,3.0,47,128,0.4,2.166936
2021-07-11,20,5.8,16,5.6,16,66,2.4,41.0,55,75,2.4,41,50,75,0.6,36,52,0.6,38,50,33,9,0,0.0,0.0,0.0,0,0,0.0,15,40,4.0,3.0,45,101,0.4,22,40.0,4.0,3.0,45,128,0.4,2.533644
2021-07-11,22,5.8,16,5.6,16,66,2.4,41.0,55,75,2.4,41,50,75,0.6,36,52,0.6,38,50,33,9,0,0.0,0.0,0.0,0,0,0.0,15,42,4.0,3.0,47,101,0.4,22,39.0,4.0,3.0,45,128,0.4,2.483316
2021-07-11,0,5.8,16,5.6,16,66,2.4,41.0,55,75,2.4,41,50,75,0.6,36,52,0.6,38,50,33,9,0,0.0,0.0,0.0,0,0,0.0,15,42,4.0,3.0,47,101,0.4,22,39.0,4.0,3.0,45,128,0.4,2.541672
2021-07-12,2,5.8,16,5.6,16,66,2.4,41.0,55,75,2.4,41,50,75,0.6,36,52,0.6,38,50,33,9,0,0.0,0.0,0.0,0,0,0.0,15,43,4.0,3.0,47,101,0.4,22,42.0,4.0,3.0,46,128,0.4,2.324172
2021-07-12,4,5.7,16,5.4,16,66,2.4,41.0,55,75,2.4,41,50,75,0.6,36,52,0.6,38,50,32,9,0,0.0,0.0,0.0,0,0,0.0,15,44,4.0,3.0,49,101,0.4,22,40.0,4.0,3.0,46,128,0.4,2.306712
2021-07-12,6,5.9,16,5.7,16,66,2.4,41.0,55,75,2.4,41,50,75,0.6,36,52,0.6,38,50,32,9,0,0.0,0.0,0.0,0,0,0.0,15,43,4.0,3.0,49,101,0.4,22,42.0,4.0,3.0,49,128,0.4,2.028432
2021-07-12,8,5.8,16,5.5,16,66,2.4,41.0,55,75,2.4,41,50,75,0.6,36,52,0.6,38,50,32,9,0,0.0,0.0,0.0,0,0,0.0,15,44,4.0,3.0,49,101,0.4,22,40.0,4.0,3.0,46,128,0.4,2.232516
2021-07-12,10,5.8,16,5.5,16,66,2.4,41.0,55,75,2.4,41,50,75,0.6,34,52,0.6,37,50,32,9,0,0.0,0.0,0.0,0,0,0.0,15,44,4.0,3.0,49,101,0.4,22,40.0,4.0,3.0,46,128,0.4,2.200428
2021-07-12,12,5.7,16,5.3,16,66,2.4,41.0,55,75,2.4,42,50,75,0.6,35,52,0.6,37,50,32,9,0,0.0,0.0,0.0,0,0,0.0,15,43,4.0,3.0,47,101,0.4,22,40.0,4.0,3.0,45,128,0.4,2.23848
2021-07-12,14,5.6,16,5.4,16,66,2.4,42.0,55,75,2.4,42,50,75,0.6,35,52,0.6,37,50,33,9,0,0.0,0.0,0.0,0,0,0.0,15,43,4.0,3.0,48,101,0.4,22,39.0,4.0,3.0,46,128,0.4,1.907928
2021-07-12,16,5.7,16,5.6,16,66,2.4,41.0,55,75,2.4,41,50,75,0.6,35,52,0.6,38,50,33,9,0,0.0,0.0,0.0,0,0,0.0,15,45,4.0,3.0,50,101,0.4,22,43.0,4.0,3.0,49,128,0.4,2.055672
2021-07-12,18,5.5,16,5.3,16,66,2.4,41.0,55,75,2.4,41,50,75,0.6,35,52,0.6,37,50,33,9,0,0.0,0.0,0.0,0,0,0.0,15,40,4.0,3.0,45,101,0.4,22,43.0,4.0,3.0,48,128,0.4,2.02518
2021-07-12,20,5.6,16,5.4,16,66,2.4,41.0,55,75,2.4,41,50,75,0.6,36,52,0.6,38,50,33,9,0,0.0,0.0,0.0,0,0,0.0,15,44,4.0,3.0,49,101,0.4,22,42.0,4.0,3.0,47,128,0.4,2.260884
2021-07-12,22,5.8,16,5.5,16,66,2.4,41.0,55,75,2.4,41,50,75,0.6,36,52,0.6,38,50,33,9,0,0.0,0.0,0.0,0,0,0.0,15,42,4.0,3.0,47,101,0.4,22,39.0,4.0,3.0,45,128,0.4,2.213232
2021-07-12,0,5.7,16,5.6,16,66,2.4,41.0,55,75,2.4,41,50,75,0.6,36,52,0.6,38,50,33,9,0,0.0,0.0,0.0,0,0,0.0,15,41,4.0,3.0,46,101,0.4,22,42.0,4.0,3.0,48,128,0.4,2.034648
2021-07-13,2,5.6,16,5.4,16,66,2.4,41.0,55,75,2.4,41,50,75,0.6,36,52,0.6,38,50,33,9,0,0.0,0.0,0.0,0,0,0.0,15,45,4.0,3.0,49,101,0.4,22,43.0,4.0,3.0,48,128,0.4,2.095272
2021-07-13,4,5.7,16,5.4,16,66,2.4,41.0,55,75,2.4,41,50,75,0.6,36,52,0.6,38,50,32,9,0,0.0,0.0,0.0,0,0,0.0,15,44,4.0,3.0,49,101,0.4,22,40.0,4.0,3.0,46,128,0.4,1.74158
2021-07-13,6,5.9,16,5.5,16,66,2.4,41.0,55,75,2.4,41,50,75,0.6,36,52,0.6,38,50,32,9,0,0.0,0.0,0.0,0,0,0.0,15,43,4.0,3.0,48,101,0.4,22,39.0,4.0,3.0,45,128,0.4,2.00549
2021-07-13,8,6.0,16,5.6,16,66,2.4,41.0,55,75,2.4,41,50,75,0.6,36,52,0.6,38,50,32,9,0,0.0,0.0,0.0,0,0,0.0,15,43,4.0,3.0,49,101,0.4,22,39.0,4.0,3.0,46,128,0.4,1.96346
2021-07-13,10,6.0,16,5.6,16,66,2.4,41.0,55,75,2.4,41,50,75,0.6,34,52,0.6,37,50,33,9,0,0.0,0.0,0.0,0,0,0.0,15,43,4.0,3.0,49,101,0.4,22,38.0,4.0,3.0,45,128,0.4,1.83713
2021-07-13,12,5.7,16,5.5,16,66,2.4,41.0,55,75,2.4,41,50,75,0.6,35,52,0.6,38,50,34,9,0,0.0,0.0,0.0,0,0,0.0,15,44,4.0,3.0,48,101,0.4,22,43.0,4.0,3.0,49,128,0.4,1.7753
2021-07-13,14,5.6,16,5.3,16,66,2.4,42.0,55,75,2.4,41,50,75,0.6,36,52,0.6,38,50,35,9,0,0.0,0.0,0.0,0,0,0.0,15,44,4.0,3.0,48,101,0.4,22,42.0,4.0,3.0,47,128,0.4,1.74449
2021-07-13,16,5.7,16,5.5,16,66,2.4,42.0,55,75,2.4,42,50,75,0.6,36,52,0.6,38,50,34,9,0,0.0,0.0,0.0,0,0,0.0,15,41,4.0,3.0,45,101,0.4,22,40.0,4.0,3.0,45,128,0.4,1.69916
2021-07-13,18,5.8,16,5.4,16,66,2.4,42.0,55,75,2.4,41,50,75,0.6,36,52,0.6,38,50,34,9,0,0.0,0.0,0.0,0,0,0.0,15,40,4.0,3.0,45,101,0.4,22,40.0,4.0,3.0,46,128,0.4,1.85786
2021-07-13,20,5.5,16,5.3,16,66,2.4,41.0,55,75,2.4,41,50,75,0.6,36,52,0.6,38,50,34,9,0,0.0,0.0,0.0,0,0,0.0,15,46,4.0,3.0,50,101,0.4,22,43.0,4.0,3.0,48,128,0.4,1.837
2021-07-13,22,5.7,16,5.5,16,66,2.4,41.0,55,75,2.4,41,50,75,0.6,36,52,0.6,38,50,34,9,0,0.0,0.0,0.0,0,0,0.0,15,44,4.0,3.0,49,101,0.4,22,43.0,4.0,3.0,49,128,0.4,1.73483
2021-07-13,0,5.7,16,5.6,16,66,2.4,41.0,55,75,2.4,41,50,75,0.6,36,52,0.6,38,50,34,9,0,0.0,0.0,0.0,0,0,0.0,15,44,4.0,3.0,49,101,0.4,22,43.0,4.0,3.0,49,128,0.4,1.75891
2021-07-14,2,5.7,16,5.6,16,66,2.4,41.0,55,75,2.4,41,50,75,0.6,36,52,0.6,38,50,34,9,0,0.0,0.0,0.0,0,0,0.0,15,45,4.0,3.0,49,101,0.4,22,40.0,4.0,3.0,45,128,0.4,1.66481
2021-07-14,4,5.7,16,5.4,16,66,2.4,41.0,55,75,2.4,41,50,75,0.6,36,52,0.6,38,50,32,9,0,0.0,0.0,0.0,0,0,0.0,15,44,4.0,3.0,49,101,0.4,22,40.0,4.0,3.0,46,128,0.4,2.510998
2021-07-14,6,5.6,16,5.4,16,66,2.4,41.0,55,75,2.4,41,50,75,0.6,36,52,0.6,38,50,32,9,0,0.0,0.0,0.0,0,0,0.0,15,43,4.0,3.0,47,101,0.4,22,41.0,4.0,3.0,46,128,0.4,2.54947
2021-07-14,8,5.6,16,5.5,16,66,2.4,41.0,55,75,2.4,41,50,75,0.6,36,52,0.6,38,50,32,9,0,0.0,0.0,0.0,0,0,0.0,15,42,4.0,3.0,47,101,0.4,22,41.0,4.0,3.0,47,128,0.4,2.539404
2021-07-14,10,5.7,16,5.5,16,66,2.4,41.0,55,75,2.4,41,50,75,2.1,34,52,2.1,38,50,33,9,0,0.0,0.0,0.0,0,0,0.0,15,42,4.0,3.0,48,101,0.4,22,43.0,4.0,3.0,49,128,0.4,2.553586
2021-07-14,12,5.7,16,5.5,16,66,2.4,41.0,55,75,2.4,41,50,75,2.1,34,52,2.1,38,50,33,9,0,0.0,0.0,0.0,0,0,0.0,15,42,4.0,3.0,48,101,0.4,22,43.0,4.0,3.0,49,128,0.4,2.583238
2021-07-14,14,5.8,16,5.5,16,66,2.4,42.0,55,75,2.4,42,50,75,2.0,36,52,2.0,38,50,34,9,0,0.0,0.0,0.0,0,0,0.0,15,43,4.0,3.0,48,101,0.4,22,41.0,4.0,3.0,47,128,0.4,2.418472
2021-07-14,16,5.7,16,5.6,16,66,2.4,42.0,55,75,2.4,42,50,75,2.0,36,52,2.0,38,50,34,9,0,0.0,0.0,0.0,0,0,0.0,15,41,4.0,3.0,47,101,0.4,22,41.0,4.0,3.0,47,128,0.4,2.630558
2021-07-14,18,5.8,16,5.6,16,66,2.4,42.0,55,75,2.4,42,50,75,1.1,36,52,1.1,39,50,34,9,0,0.0,0.0,0.0,0,0,0.0,15,41,4.0,3.0,47,101,0.4,22,41.0,4.0,3.0,47,128,0.4,2.73301
2021-07-14,20,5.7,16,5.6,16,66,2.4,42.0,55,75,2.4,42,50,75,1.1,36,52,1.1,38,50,34,9,0,0.0,0.0,0.0,0,0,0.0,15,45,4.0,3.0,48,101,0.4,22,43.0,4.0,3.0,47,128,0.4,2.531508
2021-07-14,22,6.0,16,5.7,16,66,2.4,42.0,55,75,2.4,42,50,75,1.1,36,52,1.1,38,50,34,9,0,0.0,0.0,0.0,0,0,0.0,15,42,4.0,3.0,46,101,0.4,22,46.0,4.0,3.0,49,128,0.4,2.516052
2021-07-14,0,5.9,16,5.7,16,66,2.4,42.0,55,75,2.4,42,50,75,1.1,36,52,1.1,38,50,34,9,0,0.0,0.0,0.0,0,0,0.0,15,42,4.0,3.0,46,101,0.4,22,46.0,4.0,3.0,49,128,0.4,2.46918
2021-07-15,2,5.8,16,5.6,16,66,2.4,42.0,55,75,2.4,42,50,75,1.1,36,52,1.1,38,50,34,9,0,0.0,0.0,0.0,0,0,0.0,15,41,4.0,3.0,46,101,0.4,22,43.0,4.0,3.0,48,128,0.4,2.593738
2021-07-15,4,5.7,16,5.4,16,66,2.4,41.0,55,75,2.4,41,50,75,0.6,36,52,0.6,38,50,32,9,0,0.0,0.0,0.0,0,0,0.0,15,44,4.0,3.0,49,101,0.4,22,40.0,4.0,3.0,46,128,0.4,0.570447
2021-07-15,6,5.9,16,5.5,16,66,2.4,41.0,55,75,2.4,41,50,75,0.6,36,52,0.6,38,50,32,9,0,0.0,0.0,0.0,0,0,0.0,15,43,4.0,3.0,47,101,0.4,22,44.0,4.0,3.0,49,128,0.4,0.587028
2021-07-15,8,6.0,16,5.7,16,66,2.4,41.0,55,75,2.4,41,50,75,0.6,36,52,0.6,38,50,32,9,0,0.0,0.0,0.0,0,0,0.0,15,41,4.0,3.0,46,101,0.4,22,41.0,4.0,3.0,47,128,0.4,0.586893
2021-07-15,10,5.9,16,5.7,16,66,2.4,40.0,55,75,2.4,40,50,75,0.6,34,52,0.6,37,50,32,9,0,0.0,0.0,0.0,0,0,0.0,15,45,4.0,3.0,50,101,0.4,22,42.0,4.0,3.0,48,128,0.4,0.583863
2021-07-15,12,5.9,16,5.5,16,66,2.4,42.0,55,75,2.4,42,50,75,0.6,35,52,0.6,38,50,32,9,0,0.0,0.0,0.0,0,0,0.0,15,45,4.0,3.0,48,101,0.4,22,41.0,4.0,3.0,45,128,0.4,0.545673
2021-07-15,14,5.9,16,5.5,16,66,2.4,42.0,55,75,2.4,42,50,75,0.6,35,52,0.6,38,50,32,9,0,0.0,0.0,0.0,0,0,0.0,15,45,4.0,3.0,48,101,0.4,22,41.0,4.0,3.0,45,128,0.4,0.541899
2021-07-15,16,5.9,16,5.5,16,66,2.4,42.0,55,75,2.4,42,50,75,0.6,35,52,0.6,38,50,34,9,0,0.0,0.0,0.0,0,0,0.0,15,45,4.0,3.0,48,101,0.4,22,41.0,4.0,3.0,45,128,0.4,0.560079
2021-07-15,18,5.7,16,5.5,16,66,2.4,41.0,55,75,2.4,41,50,75,0.6,36,52,0.6,39,50,35,9,0,0.0,0.0,0.0,0,0,0.0,15,43,4.0,3.0,48,101,0.4,22,43.0,4.0,3.0,49,128,0.4,0.572592
2021-07-15,20,6.0,16,5.5,16,66,2.4,42.0,55,75,2.4,41,50,75,0.6,36,52,0.6,38,50,35,9,15,43.0,4.0,3.0,48,101,0.4,0,0,0.0,0.0,0,0,0.0,22,43.0,4.0,3.0,49,128,0.4,0.593613
2021-07-15,22,5.8,16,5.6,16,66,2.4,42.0,55,75,2.4,41,50,75,0.6,36,52,0.6,38,50,35,9,15,43.0,4.0,3.0,48,101,0.4,0,0,0.0,0.0,0,0,0.0,22,43.0,4.0,3.0,49,128,0.4,0.554958
2021-07-15,0,6.0,16,5.7,16,66,2.4,42.0,55,75,2.4,41,50,75,0.6,36,52,0.6,38,50,35,9,15,42.0,4.0,3.0,46,101,0.4,0,0,0.0,0.0,0,0,0.0,22,41.0,4.0,3.0,46,128,0.4,0.534039
2021-07-16,2,5.7,16,5.5,16,66,2.4,42.0,55,75,2.4,41,50,75,0.6,36,52,0.6,38,50,35,9,15,41.0,4.0,3.0,45,101,0.4,0,0,0.0,0.0,0,0,0.0,22,40.0,4.0,3.0,45,128,0.4,0.542328000000001
2021-07-16,4,6.0,16,5.5,16,66,2.4,41.0,55,75,2.4,41,50,75,0.6,36,52,0.6,38,50,32,9,15,42.0,4.0,3.0,47,127,0.4,0,0,0.0,0.0,0,0,0.0,22,42.0,4.0,3.0,47,174,0.4,0.834327
2021-07-16,6,6.0,16,5.5,16,66,2.4,41.0,55,75,2.4,41,50,75,0.6,36,52,0.6,38,50,32,9,15,42.0,4.0,3.0,47,127,0.4,0,0,0.0,0.0,0,0,0.0,22,42.0,4.0,3.0,47,174,0.4,0.870003000000001
2021-07-16,8,5.7,16,5.4,16,66,2.4,41.0,55,75,2.4,41,50,75,0.6,36,52,0.6,38,50,32,9,15,41.0,4.0,3.0,47,127,0.4,0,0,0.0,0.0,0,0,0.0,22,38.0,4.0,3.0,44,174,0.4,0.871848
2021-07-16,10,5.7,16,5.4,16,66,2.4,41.0,55,75,2.4,41,50,75,0.6,36,52,0.6,38,50,32,9,15,41.0,4.0,3.0,47,127,0.4,0,0,0.0,0.0,0,0,0.0,22,38.0,4.0,3.0,44,174,0.4,0.826173
2021-07-16,12,5.8,16,5.4,16,64,2.4,40.0,55,74,2.4,40,55,74,0.8,36,55,0.8,38,55,34,9,16,43.0,4.3,3.1,49,104,0.4,0,0,0.0,0.0,0,0,0.0,26,39.0,4.3,3.2,45,151,0.4,0.798601500000001
2021-07-16,14,5.8,16,5.4,16,64,2.4,41.0,55,74,2.4,41,55,74,0.9,36,52,0.9,38,52,35,9,16,40.0,3.8,3.1,45,147,0.4,0,0,0.0,0.0,0,0,0.0,27,41.0,3.9,3.0,47,124,0.4,0.784368
2021-07-16,16,5.8,16,5.4,16,64,2.4,41.0,55,74,2.4,41,55,74,0.9,36,52,0.9,38,52,35,9,16,44.0,3.9,3.0,49,184,0.4,0,0,0.0,0.0,0,0,0.0,26,42.0,4.1,3.1,47,217,0.4,0.783998999999999
2021-07-16,18,5.8,16,5.3,16,65,2.4,41.0,55,74,2.4,41,55,75,0.9,37,50,0.9,39,50,35,9,16,43.0,4.0,3.1,47,155,0.4,0,0,0.0,0.0,0,0,0.0,26,42.0,4.0,3.1,46,159,0.4,0.887557500000001
2021-07-16,20,5.9,16,5.3,16,65,2.4,41.0,55,75,2.4,41,55,74,0.9,37,51,0.9,39,50,35,9,16,41.0,3.9,2.9,46,108,0.4,0,0,0.0,0.0,0,0,0.0,26,41.0,3.9,2.9,47,132,0.4,0.8556525
2021-07-16,22,5.8,16,5.5,16,64,2.4,42.0,55,74,2.4,41,55,74,1.0,36,51,1.0,38,46,33,9,0,0.0,0.0,0.0,0,0,0.0,15,43,4.0,3.0,49,115,0.4,26,40.0,4.0,3.0,46,81,0.4,0.8680185
2021-07-16,0,5.8,16,5.5,16,64,2.4,42.0,55,74,2.4,41,55,74,0.9,36,51,0.9,38,47,33,9,0,0.0,0.0,0.0,0,0,0.0,15,41,4.0,3.0,47,105,0.4,26,44.0,4.0,3.0,49,189,0.4,0.851076
2021-07-17,2,5.9,16,5.5,16,64,2.4,42.0,55,74,2.4,41,55,74,0.9,36,51,0.9,38,48,33,9,0,0.0,0.0,0.0,0,0,0.0,15,40,4.0,3.0,45,103,0.4,26,41.0,4.0,3.0,47,82,0.4,0.7723395
2021-07-17,4,5.8,16,5.6,16,62,2.4,41.0,53,75,2.4,41,55,75,0.9,36,53,0.9,39,48,33,9,0,0.0,0.0,0.0,0,0,0.0,15,44,4.0,3.0,48,113,0.4,26,45.0,4.0,3.0,49,143,0.4,0.733064
2021-07-17,6,5.8,16,5.6,16,62,2.4,41.0,53,75,2.4,41,55,75,0.9,36,53,0.9,39,49,33,9,0,0.0,0.0,0.0,0,0,0.0,15,40,4.0,3.0,45,103,0.4,26,39.0,4.0,3.0,45,78,0.4,0.74986
2021-07-17,8,5.8,16,5.6,16,62,2.4,41.0,53,75,2.4,41,55,75,0.9,36,53,0.9,39,50,33,9,0,0.0,0.0,0.0,0,0,0.0,15,43,4.0,3.0,46,267,0.4,26,42.0,4.0,3.0,47,120,0.4,0.768612
2021-07-17,10,5.7,16,5.5,16,65,2.4,42.0,55,76,2.4,41,55,77,0.9,36,53,0.9,38,51,34,9,0,0.0,0.0,0.0,0,0,0.0,16,39,4.2,3.3,45,100,0.4,27,40.0,4.4,3.3,47,112,0.4,0.763172
2021-07-17,12,5.9,16,5.6,16,63,2.4,42.0,55,75,2.4,42,55,77,0.9,36,53,0.9,38,53,35,9,0,0.0,0.0,0.0,0,0,0.0,16,43,3.6,3.0,48,108,0.4,27,42.0,3.7,3.0,48,125,0.4,0.724756
2021-07-17,14,6.0,16,5.6,16,65,2.4,42.0,55,75,2.4,42,55,75,0.7,37,53,0.7,39,53,36,9,0,0.0,0.0,0.0,0,0,0.0,16,43,3.6,3.0,48,108,0.4,27,42.0,3.7,3.0,48,125,0.4,0.717492
2021-07-17,16,5.8,16,5.6,16,64,2.4,42.0,55,75,2.4,42,55,75,1.0,37,54,1.0,39,54,36,9,0,0.0,0.0,0.0,0,0,0.0,16,40,3.6,3.0,45,101,0.4,28,41.0,3.6,2.9,47,110,0.4,0.724528000000001
2021-07-17,18,5.6,16,5.4,16,65,2.4,42.0,55,75,2.4,42,55,75,0.8,38,54,0.8,39,54,36,9,0,0.0,0.0,0.0,0,0,0.0,16,42,4.0,3.0,46,102,0.4,28,42.0,4.1,3.1,46,107,0.4,0.80104
2021-07-17,20,5.0,16,5.0,16,64,2.4,42.0,55,75,2.4,42,55,75,0.8,38,49,0.8,39,49,36,9,16,44.0,3.5,2.9,49,99,0.4,0,0,0.0,0.0,0,0,0.0,26,42.0,3.7,2.8,47,110,0.4,0.739988
2021-07-17,22,5.0,16,4.7,16,64,2.4,42.0,55,75,2.4,42,55,75,0.8,38,49,0.8,39,47,36,9,16,41.0,4.0,3.0,47,98,0.4,0,0,0.0,0.0,0,0,0.0,26,39.0,4.0,3.0,45,107,0.4,0.731484
2021-07-17,0,5.1,16,4.7,16,64,2.4,42.0,55,75,2.4,42,55,75,0.8,38,49,0.8,39,47,36,9,15,42.0,4.0,3.0,47,98,0.4,0,0,0.0,0.0,0,0,0.0,25,40.0,4.0,3.0,45,253,0.4,0.745379999999999
2021-07-18,2,5.5,16,5.4,16,66,2.4,40.0,53,75,2.4,40,53,75,0.9,36,49,0.9,37,47,32,9,16,43.0,4.0,3.0,48,100,0.4,0,0,0.0,0.0,0,0,0.0,26,40.0,4.0,3.0,46,112,0.4,0.684432
2021-07-18,4,5.4,16,5.2,16,67,2.4,39.0,53,75,2.4,39,55,75,0.9,35,53,0.9,37,48,31,9,16,43.0,4.0,3.0,48,99,0.4,0,0,0.0,0.0,0,0,0.0,26,43.0,4.0,3.0,48,287,0.4,0.707796
2021-07-18,6,5.4,16,5.2,16,67,2.4,39.0,53,75,2.4,39,55,75,0.9,35,53,0.9,37,48,31,9,16,42.0,4.0,3.0,47,104,0.4,0,0,0.0,0.0,0,0,0.0,25,39.0,4.0,3.0,45,112,0.4,0.790204
2021-07-18,8,5.5,16,5.3,16,64,2.4,38.0,55,74,2.4,38,55,75,0.7,34,51,0.7,36,50,31,9,16,41.0,4.0,3.0,47,99,0.4,0,0,0.0,0.0,0,0,0.0,25,40.0,4.0,3.0,45,113,0.4,0.746124
2021-07-18,10,5.6,16,5.5,16,63,2.4,38.0,55,75,2.4,38,55,77,0.7,34,51,0.7,36,51,32,9,16,41.0,3.8,3.1,47,99,0.4,0,0,0.0,0.0,0,0,0.0,26,39.0,3.6,2.9,45,110,0.4,0.72714
2021-07-18,12,5.6,16,5.4,16,64,2.4,39.0,55,75,2.4,39,55,77,0.7,36,53,0.8,36,52,34,9,16,43.0,3.5,2.8,48,98,0.4,0,0,0.0,0.0,0,0,0.0,27,40.0,3.6,2.8,45,107,0.4,0.683788
2021-07-18,14,5.8,16,5.6,16,65,2.4,39.0,55,75,2.4,39,55,76,0.8,36,54,0.8,37,54,34,9,16,43.0,3.6,2.9,48,121,0.4,0,0,0.0,0.0,0,0,0.0,27,41.0,3.6,2.9,46,98,0.4,0.731812
2021-07-18,16,5.8,16,5.5,16,64,2.4,39.0,55,75,2.4,39,55,78,0.6,36,55,0.8,37,55,34,9,16,43.0,3.8,3.0,48,143,0.4,0,0,0.0,0.0,0,0,0.0,27,40.0,3.8,3.0,45,121,0.4,0.696784
2021-07-18,18,5.6,16,5.4,16,63,2.4,39.0,55,76,2.4,39,55,76,0.8,36,47,0.8,37,47,34,9,16,43.0,3.7,2.9,48,101,0.4,0,0,0.0,0.0,0,0,0.0,28,39.0,3.7,3.0,44,147,0.4,0.685
2021-07-18,20,5.8,16,5.4,16,63,2.4,39.0,55,76,2.4,39,55,76,0.8,36,48,0.8,37,48,34,9,16,41.0,4.2,3.2,48,137,0.4,0,0,0.0,0.0,0,0,0.0,27,41.0,3.9,2.9,45,101,0.4,0.750232
2021-07-18,22,5.8,16,5.5,16,64,2.4,38.0,56,73,2.4,38,56,73,0.8,36,48,0.8,36,47,33,9,16,41.0,4.0,3.0,47,96,0.4,0,0,0.0,0.0,0,0,0.0,26,40.0,4.0,3.0,45,108,0.4,0.77484
2021-07-18,0,5.8,16,5.5,16,64,2.4,38.0,56,73,2.4,38,56,73,0.8,36,48,0.8,36,47,33,9,16,41.0,4.0,3.0,47,98,0.4,0,0,0.0,0.0,0,0,0.0,26,40.0,4.0,3.0,45,262,0.4,0.716868
2021-07-19,2,5.6,16,5.4,16,66,2.4,38.0,56,75,2.4,38,56,75,0.9,35,48,0.9,36,48,31,9,16,42.0,4.0,3.0,48,99,0.4,0,0,0.0,0.0,0,0,0.0,26,44.0,4.0,3.0,49,219,0.4,0.690648
2021-07-19,4,5.8,16,5.5,16,65,2.4,38.0,57,75,2.4,38,55,75,0.9,34,53,0.9,36,48,30,9,16,40.0,4.0,3.0,47,99,0.4,0,0,0.0,0.0,0,0,0.0,26,41.0,4.0,3.0,48,125,0.4,0.620025
2021-07-19,6,5.8,16,5.5,16,65,2.4,38.0,57,75,2.4,38,55,75,0.9,34,53,0.9,36,48,30,9,16,40.0,4.0,3.0,47,99,0.4,0,0,0.0,0.0,0,0,0.0,26,41.0,4.0,3.0,48,125,0.4,0.666900500000001
2021-07-19,8,5.9,16,5.8,16,65,2.4,38.0,54,75,2.4,38,53,75,0.9,38,51,0.9,35,50,30,9,16,40.0,4.0,3.0,46,98,0.4,0,0,0.0,0.0,0,0,0.0,26,41.0,4.0,3.0,47,119,0.4,0.691169499999999
2021-07-19,10,5.9,16,5.6,16,65,2.4,38.0,54,75,2.4,38,54,75,0.7,34,53,0.7,35,53,30,9,16,42.0,3.8,2.9,46,103,0.4,0,0,0.0,0.0,0,0,0.0,27,43.0,4.0,3.0,47,283,0.4,0.6556305
2021-07-19,12,5.9,16,5.5,16,65,2.4,38.0,54,75,2.4,38,54,75,0.7,35,53,0.7,36,53,32,9,16,42.0,3.8,3.0,47,197,0.4,0,0,0.0,0.0,0,0,0.0,27,45.0,3.9,3.0,50,177,0.4,0.635684
2021-07-19,14,5.7,16,5.4,16,63,2.4,38.0,54,75,2.4,39,54,75,0.7,36,55,0.7,36,55,34,9,16,41.0,4.2,3.2,48,123,0.4,0,0,0.0,0.0,0,0,0.0,29,39.0,4.2,3.2,45,211,0.4,0.604789500000001
2021-07-19,16,5.9,16,5.7,16,65,2.4,38.0,54,75,2.4,39,54,75,0.7,36,55,0.7,36,55,34,9,16,43.0,3.7,2.9,49,194,0.4,0,0,0.0,0.0,0,0,0.0,28,43.0,3.8,3.0,49,101,0.4,0.563471999999999
2021-07-19,18,5.7,16,5.7,16,65,2.4,38.0,54,75,2.4,39,54,75,0.7,36,55,0.7,36,55,34,9,16,45.0,4.4,3.1,49,131,0.4,0,0,0.0,0.0,0,0,0.0,28,42.0,4.5,3.2,47,197,0.4,0.631078
2021-07-19,20,5.8,16,5.7,16,65,2.4,38.0,54,75,2.4,39,54,75,0.7,36,55,0.7,36,55,34,9,16,42.0,3.7,2.9,48,191,0.4,0,0,0.0,0.0,0,0,0.0,28,43.0,3.8,2.9,48,134,0.4,0.626017
2021-07-19,22,5.6,16,5.7,16,65,2.4,39.0,51,75,2.4,39,55,77,0.7,36,54,0.7,36,54,34,9,16,40.0,4.0,3.0,45,97,0.4,0,0,0.0,0.0,0,0,0.0,27,41.0,4.0,3.0,47,111,0.4,0.595966
2021-07-19,0,5.6,16,5.7,16,65,2.4,39.0,51,75,2.4,39,55,77,0.7,36,54,0.7,36,54,34,9,16,40.0,4.0,3.0,45,97,0.4,0,0,0.0,0.0,0,0,0.0,27,41.0,4.0,3.0,47,111,0.4,0.576401
2021-07-20,2,5.8,16,5.6,16,62,2.4,39.0,53,75,2.4,39,52,75,0.9,36,46,0.9,36,54,32,9,16,43.0,4.0,3.0,48,100,0.4,0,0,0.0,0.0,0,0,0.0,26,40.0,4.0,3.0,44,210,0.4,0.618912
2021-07-20,4,5.6,16,5.5,16,65,2.4,38.0,55,75,2.4,38,51,75,0.9,35,46,0.9,36,45,31,9,16,42.0,4.0,3.0,47,99,0.4,0,0,0.0,0.0,0,0,0.0,26,41.0,4.0,3.0,48,125,0.4,0.647878
2021-07-20,6,5.6,16,5.5,16,65,2.4,38.0,55,75,2.4,38,51,75,0.9,35,46,0.9,36,45,31,9,16,42.0,4.0,3.0,47,99,0.4,0,0,0.0,0.0,0,0,0.0,26,41.0,4.0,3.0,48,125,0.4,0.6697565
2021-07-20,8,5.6,16,5.5,16,65,2.4,38.0,55,75,2.4,38,51,75,0.9,35,46,0.9,36,45,31,9,16,40.0,4.0,3.0,46,98,0.4,0,0,0.0,0.0,0,0,0.0,26,40.0,4.0,3.0,47,122,0.4,0.6701695
2021-07-20,10,5.7,16,5.3,16,66,2.4,38.0,55,75,2.4,38,51,75,0.7,35,48,0.7,36,47,32,9,16,42.0,4.3,3.1,47,109,0.4,0,0,0.0,0.0,0,0,0.0,27,45.0,4.4,3.0,49,201,0.4,0.6379835
2021-07-20,12,5.7,17,5.5,17,66,2.4,39.0,54,74,2.4,38,54,73,0.6,36,50,0.6,36,48,35,9,16,43.0,3.8,3.0,48,154,0.4,0,0,0.0,0.0,0,0,0.0,27,43.0,3.9,3.0,47,125,0.4,0.5870165
2021-07-20,14,5.6,17,5.4,17,66,2.4,39.0,54,76,2.4,39,54,75,0.6,36,51,0.6,36,49,36,9,16,42.0,4.1,3.1,48,99,0.4,0,0,0.0,0.0,0,0,0.0,28,40.0,4.1,3.2,46,184,0.4,0.636132
2021-07-20,16,5.8,16,5.4,16,65,2.4,39.0,54,75,2.4,39,54,75,0.9,36,51,0.9,36,50,35,9,16,41.0,3.6,2.9,48,171,0.4,0,0,0.0,0.0,0,0,0.0,27,39.0,3.7,3.0,46,101,0.4,0.6231715
2021-07-20,18,5.7,16,5.4,16,65,2.4,38.0,54,75,2.4,39,54,75,0.8,35,53,0.8,36,51,34,9,16,42.0,3.8,3.0,48,100,0.4,0,0,0.0,0.0,0,0,0.0,28,42.0,3.9,3.0,47,231,0.4,0.6601
2021-07-20,20,5.5,16,5.4,16,65,2.4,38.0,54,75,2.4,39,54,75,0.8,35,53,0.8,36,51,34,9,16,44.0,4.1,3.2,50,187,0.4,0,0,0.0,0.0,0,0,0.0,26,39.0,4.1,3.2,45,279,0.4,0.6116145
2021-07-20,22,5.5,16,5.1,16,65,2.4,38.0,54,73,2.4,38,54,71,0.8,33,53,0.8,34,53,33,23,16,43.0,4.0,3.0,48,93,0.4,0,0,0.0,0.0,0,0,0.0,26,42.0,4.0,3.0,47,112,0.4,0.5891025
2021-07-20,0,5.5,16,5.1,16,65,2.4,38.0,54,73,2.4,38,54,71,0.8,33,53,0.8,34,53,33,9,16,43.0,4.0,3.0,48,93,0.4,0,0,0.0,0.0,0,0,0.0,26,42.0,4.0,3.0,47,112,0.4,0.5684805
2021-07-21,2,5.5,16,5.4,16,65,2.4,39.0,51,76,2.4,39,54,71,0.9,33,53,0.9,34,55,32,9,16,44.0,4.0,3.0,49,96,0.4,0,0,0.0,0.0,0,0,0.0,27,40.0,4.0,3.0,45,112,0.4,0.5943945
2021-07-21,4,5.6,16,5.2,16,63,2.4,38.0,55,77,2.4,38,51,80,0.9,35,55,0.9,36,55,29,9,16,42.0,4.0,3.0,47,99,0.4,0,0,0.0,0.0,0,0,0.0,26,41.0,4.0,3.0,48,125,0.4,0.687696
2021-07-21,6,5.6,16,5.3,16,62,2.4,38.0,52,75,2.4,38,53,73,0.8,33,55,0.8,34,54,29,9,16,43.0,4.0,3.0,47,95,0.4,0,0,0.0,0.0,0,0,0.0,26,39.0,4.0,3.0,44,159,0.4,0.69194
2021-07-21,8,5.6,16,5.3,16,62,2.4,38.0,52,75,2.4,38,53,73,0.8,33,55,0.8,34,54,29,9,16,43.0,4.0,3.0,47,95,0.4,0,0,0.0,0.0,0,0,0.0,26,39.0,4.0,3.0,44,159,0.4,0.684304
2021-07-21,10,5.6,16,5.3,16,62,2.4,38.0,52,75,2.4,38,53,73,0.8,33,47,0.8,34,47,29,9,16,44.0,3.6,2.9,49,194,0.4,0,0,0.0,0.0,0,0,0.0,27,42.0,3.6,2.9,47,119,0.4,0.641648
2021-07-21,12,5.7,16,5.5,16,64,2.4,39.0,54,75,2.4,39,54,73,0.7,35,47,0.7,36,47,33,9,16,45.0,3.7,2.9,49,101,0.4,0,0,0.0,0.0,0,0,0.0,27,44.0,3.8,2.9,48,198,0.4,0.639456000000001
2021-07-21,14,5.7,16,5.5,16,65,2.4,39.0,54,74,2.4,39,54,72,0.5,35,47,0.5,37,47,34,9,16,45.0,3.4,2.8,49,187,0.4,0,0,0.0,0.0,0,0,0.0,29,44.0,3.6,2.8,47,102,0.4,0.667416
2021-07-21,16,5.6,16,5.4,16,64,2.5,39.0,54,76,2.4,39,54,74,0.4,35,47,0.4,37,47,34,9,16,44.0,3.8,3.1,49,105,0.4,0,0,0.0,0.0,0,0,0.0,29,42.0,3.9,3.1,47,147,0.4,0.678144
2021-07-21,18,5.6,16,5.4,16,64,2.5,39.0,54,76,2.4,39,54,74,0.4,35,48,0.4,37,49,34,9,16,41.0,3.9,3.1,48,197,0.4,0,0,0.0,0.0,0,0,0.0,29,40.0,3.8,3.1,45,100,0.4,0.74332
2021-07-21,20,5.9,16,5.7,16,64,2.4,38.0,54,75,2.4,38,54,75,0.7,35,49,0.8,36,50,33,9,16,41.0,4.1,3.2,47,100,0.4,0,0,0.0,0.0,0,0,0.0,29,43.0,4.1,3.2,49,134,0.4,0.751252
2021-07-21,22,5.7,16,5.5,16,67,2.4,39.0,54,75,2.4,39,54,75,0.7,36,49,0.8,36,50,33,9,16,43.0,4.0,3.0,48,96,0.4,0,0,0.0,0.0,0,0,0.0,27,42.0,4.0,3.0,47,115,0.4,0.710212
2021-07-21,0,5.5,16,5.4,16,62,2.4,39.0,51,75,2.4,38,54,75,0.7,34,52,0.7,35,52,31,9,16,42.0,4.0,3.0,47,96,0.4,0,0,0.0,0.0,0,0,0.0,27,49.0,4.0,3.0,45,110,0.4,0.720396
2021-07-22,2,5.5,16,5.4,16,65,2.4,39.0,53,73,2.4,39,53,71,0.9,34,53,0.9,35,53,30,9,15,42.0,4.0,3.0,47,94,0.4,0,0,0.0,0.0,0,0,0.0,27,41.0,4.0,3.0,47,117,0.4,0.767744
2021-07-22,4,5.6,16,5.2,16,63,2.4,38.0,55,77,2.4,38,51,80,0.9,35,55,0.9,36,55,29,9,16,42.0,4.0,3.0,47,99,0.4,0,0,0.0,0.0,0,0,0.0,26,41.0,4.0,3.0,48,125,0.4,0.3500994
2021-07-22,6,5.7,16,5.4,16,66,2.4,38.0,54,74,2.4,38,53,75,0.8,33,55,0.8,35,54,29,9,15,44.0,4.0,3.0,48,95,0.4,0,0,0.0,0.0,0,0,0.0,27,45.0,4.0,3.0,49,142,0.4,0.3555573
2021-07-22,8,5.7,16,5.4,16,66,2.4,38.0,54,74,2.4,38,53,75,0.8,33,55,0.8,35,54,29,9,15,44.0,4.0,3.0,48,95,0.4,0,0,0.0,0.0,0,0,0.0,27,45.0,4.0,3.0,49,142,0.4,0.3427011
2021-07-22,10,5.5,16,5.4,16,64,2.4,38.0,54,75,2.4,38,54,75,0.7,33,48,0.7,35,48,31,9,16,42.0,4.0,3.2,48,191,0.4,0,0,0.0,0.0,0,0,0.0,29,38.0,4.7,3.6,45,194,0.4,0.3412647
2021-07-22,12,5.6,16,5.5,16,64,2.4,38.0,54,75,2.4,38,54,75,1.0,34,49,1.0,36,48,33,9,16,42.0,3.6,2.9,49,100,0.4,0,0,0.0,0.0,0,0,0.0,29,44.0,3.6,2.9,49,134,0.4,0.3363717
2021-07-22,14,5.6,16,5.5,16,65,2.4,39.0,54,75,2.4,39,54,76,0.6,35,49,0.6,36,49,33,9,16,44.0,3.5,2.8,50,210,0.4,0,0,0.0,0.0,0,0,0.0,29,44.0,3.5,2.8,49,101,0.4,0.3326085
2021-07-22,16,5.6,16,5.5,16,64,2.4,39.0,54,75,2.4,39,54,74,0.9,35,49,0.9,37,49,34,9,16,44.0,3.8,3.0,50,103,0.4,0,0,0.0,0.0,0,0,0.0,30,42.0,3.8,3.1,48,213,0.4,0.3288978
2021-07-22,18,5.5,16,5.4,16,63,2.4,39.0,54,75,2.4,39,54,74,0.9,35,50,0.9,37,50,35,9,16,43.0,3.8,3.0,49,211,0.4,0,0,0.0,0.0,0,0,0.0,30,43.0,3.8,3.1,48,98,0.4,0.388794
2021-07-22,20,5.5,16,5.2,16,64,2.4,39.0,54,75,2.4,39,54,75,0.8,35,50,0.8,36,50,32,9,16,43.0,3.4,2.8,49,154,0.4,0,0,0.0,0.0,0,0,0.0,29,41.0,3.5,2.8,47,141,0.4,0.3714144
2021-07-22,22,5.7,16,5.2,16,64,2.4,39.0,56,74,2.4,39,52,76,0.7,34,52,0.7,36,51,30,9,16,41.0,4.0,3.0,47,97,0.4,0,0,0.0,0.0,0,0,0.0,28,41.0,4.0,3.0,47,277,0.4,0.3735522
2021-07-22,0,5.7,16,5.2,16,64,2.4,39.0,56,74,2.4,39,52,76,0.7,34,52,0.7,36,51,30,9,16,41.0,4.0,3.0,46,99,0.4,0,0,0.0,0.0,0,0,0.0,28,44.0,4.0,3.0,49,228,0.4,0.3983826
2021-07-23,2,5.9,16,5.7,16,62,2.4,39.0,54,75,2.4,39,55,75,0.9,34,53,0.7,35,53,29,9,16,39.0,4.0,3.0,46,101,0.4,0,0,0.0,0.0,0,0,0.0,28,42.0,4.0,3.0,49,153,0.4,0.4308885
2021-07-23,4,5.9,16,5.5,16,64,2.4,38.0,55,73,2.4,39,53,70,0.9,33,54,0.9,35,54,29,9,15,42.0,4.0,3.0,47,263,0.4,0,0,0.0,0.0,0,0,0.0,27,41.0,4.0,3.0,47,117,0.4,0.4108524
2021-07-23,6,6.2,16,5.7,16,64,2.4,39.0,55,73,2.4,39,53,70,0.9,33,54,0.9,35,54,29,9,16,42.0,4.0,3.0,46,102,0.4,0,0,0.0,0.0,0,0,0.0,28,44.0,4.0,3.0,49,230,0.4,0.4317012
2021-07-23,8,6.0,16,5.7,16,64,2.4,39.0,55,73,2.4,39,53,70,0.9,33,44,0.9,35,44,29,9,16,42.0,4.0,3.0,48,123,0.4,0,0,0.0,0.0,0,0,0.0,28,44.0,4.0,3.0,39,111,0.4,0.4145778
2021-07-23,10,6.0,16,5.5,16,65,2.4,40.0,54,74,2.4,39,54,74,0.6,33,44,0.6,37,45,29,9,16,40.0,4.0,3.1,45,211,0.4,0,0,0.0,0.0,0,0,0.0,28,41.0,4.0,3.1,47,215,0.4,0.3963162
2021-07-23,12,6.0,16,5.6,16,64,2.4,40.0,54,74,2.4,39,54,73,1.0,33,44,1.0,37,45,29,9,18,42.0,4.1,3.2,47,108,0.4,0,0,0.0,0.0,0,0,0.0,31,39.0,4.0,3.1,44,115,0.4,0.422289
2021-07-23,14,5.8,16,5.4,16,64,2.4,39.0,54,74,2.4,39,54,74,0.6,34,44,0.6,37,46,31,9,16,42.0,3.9,3.0,46,149,0.4,0,0,0.0,0.0,0,0,0.0,29,44.0,4.0,3.0,49,234,0.4,0.4085886
2021-07-23,16,5.9,16,5.6,16,65,2.4,39.0,54,75,2.4,39,54,74,0.7,34,45,0.7,37,47,31,9,16,42.0,4.5,3.4,48,100,0.4,0,0,0.0,0.0,0,0,0.0,30,39.0,4.6,3.4,45,101,0.4,0.4059468
2021-07-23,18,6.0,16,5.8,16,66,2.4,39.0,54,75,2.4,39,54,75,1.0,34,46,1.0,37,48,32,9,16,41.0,3.8,3.0,46,154,0.4,0,0,0.0,0.0,0,0,0.0,31,43.0,3.9,2.9,49,132,0.4,0.439362
2021-07-23,20,5.8,16,5.5,16,63,2.4,40.0,54,75,2.4,39,54,75,1.0,34,47,1.0,37,49,32,9,16,40.0,3.9,3.1,45,231,0.4,0,0,0.0,0.0,0,0,0.0,30,41.0,3.9,3.1,47,252,0.4,0.4056339
2021-07-23,22,5.9,16,5.5,16,63,2.4,40.0,54,75,2.4,39,54,75,1.0,34,47,1.0,37,49,32,9,16,43.0,3.9,3.1,48,231,0.4,0,0,0.0,0.0,0,0,0.0,30,42.0,3.9,3.1,47,252,0.4,0.4110498
2021-07-23,0,6.0,16,5.6,16,63,2.4,40.0,54,75,2.4,39,54,75,1.0,34,47,1.0,37,49,32,9,16,40.0,3.9,3.1,45,231,0.4,0,0,0.0,0.0,0,0,0.0,30,41.0,3.9,3.1,46,252,0.4,0.3865785
2021-07-24,2,5.6,16,5.4,16,63,2.4,40.0,54,75,2.4,39,54,75,1.0,34,47,1.0,37,49,32,9,16,40.0,3.9,3.1,45,231,0.4,0,0,0.0,0.0,0,0,0.0,30,41.0,3.9,3.1,47,252,0.4,0.3686235
2021-07-24,4,5.8,16,5.6,16,64,2.4,40.0,55,73,2.4,40,53,70,0.9,33,54,0.9,35,54,29,9,15,40.0,4.0,3.0,45,263,0.4,0,0,0.0,0.0,0,0,0.0,27,41.0,4.0,3.0,48,117,0.4,1.45824
2021-07-24,6,5.7,16,5.6,16,64,2.4,40.0,55,73,2.4,40,53,70,0.9,33,54,0.9,35,54,29,9,15,40.0,4.0,3.0,45,263,0.4,0,0,0.0,0.0,0,0,0.0,27,41.0,4.0,3.0,48,117,0.4,1.500176
2021-07-24,8,5.8,16,5.5,16,64,2.4,40.0,55,73,2.4,40,53,70,0.9,33,54,0.9,35,54,29,9,15,42.0,4.0,3.0,46,263,0.4,0,0,0.0,0.0,0,0,0.0,27,42.0,4.0,3.0,46,117,0.4,1.436928
2021-07-24,10,5.9,17,5.7,16,64,2.4,39.0,54,73,2.4,39,54,73,0.9,34,47,0.9,36,48,31,9,16,43.0,3.3,2.8,48,115,0.4,0,0,0.0,0.0,0,0,0.0,29,41.0,3.3,2.8,46,194,0.4,1.344816
2021-07-24,12,5.8,16,5.7,16,65,2.4,40.0,53,75,2.4,40,54,75,0.6,35,47,0.6,37,49,33,9,16,42.0,3.9,3.0,47,211,0.4,0,0,0.0,0.0,0,0,0.0,29,40.0,3.9,3.1,45,123,0.4,1.3904
2021-07-24,14,6.0,17,5.8,16,65,2.4,40.0,53,75,2.4,40,54,75,0.9,35,48,0.9,37,50,33,9,16,42.0,3.6,2.9,47,100,0.4,0,0,0.0,0.0,0,0,0.0,31,39.0,3.6,3.0,45,211,0.4,1.411528
2021-07-24,16,6.0,17,5.8,16,65,2.4,40.0,53,75,2.4,40,54,75,0.9,35,48,0.9,37,51,33,9,16,42.0,3.9,3.0,46,135,0.4,0,0,0.0,0.0,0,0,0.0,31,40.0,4.2,3.1,45,142,0.4,1.562376
2021-07-24,18,5.9,16,5.6,16,65,2.4,40.0,54,75,2.4,40,54,75,1.0,35,48,1.0,37,52,33,9,18,42.0,4.3,3.1,47,214,0.4,0,0,0.0,0.0,0,0,0.0,33,41.0,4.4,3.2,46,215,0.4,1.631912
2021-07-24,20,5.9,16,5.7,16,63,2.4,40.0,54,75,2.4,40,54,75,1.0,35,50,1.0,37,53,33,9,16,42.0,4.1,3.2,47,116,0.4,0,0,0.0,0.0,0,0,0.0,30,39.0,4.0,3.2,46,112,0.4,1.573248
2021-07-24,22,5.8,16,5.6,16,63,2.4,40.0,54,75,2.4,40,54,75,1.0,35,50,1.0,37,53,33,9,16,42.0,4.1,3.2,47,116,0.4,0,0,0.0,0.0,0,0,0.0,30,39.0,4.0,3.2,46,112,0.4,1.542
2021-07-24,0,6.0,16,5.7,16,63,2.4,40.0,54,75,2.4,40,54,75,1.0,35,50,1.0,37,53,33,9,0,0.0,0.0,0.0,0,0,0.0,16,43,4.0,3.2,48,261,0.4,30,43.0,4.0,3.2,48,112,0.4,1.55344
2021-07-25,2,5.9,16,5.5,16,63,2.4,40.0,54,75,2.4,40,54,75,1.0,35,50,1.0,37,53,33,9,0,0.0,0.0,0.0,0,0,0.0,16,45,4.0,3.2,49,174,0.4,30,44.0,4.0,3.2,49,162,0.4,1.522848
2021-07-25,4,5.8,16,5.6,16,64,2.4,40.0,55,73,2.4,40,53,70,0.9,33,54,0.9,35,54,29,9,0,0.0,0.0,0.0,0,0,0.0,16,44,4.0,3.2,47,224,0.4,27,41.0,4.0,3.0,48,117,0.4,0.99209
2021-07-25,6,5.8,16,5.6,16,64,2.4,40.0,55,73,2.4,40,53,70,0.9,33,54,0.9,35,54,30,9,0,0.0,0.0,0.0,0,0,0.0,16,42,4.0,3.2,46,184,0.4,27,40.0,4.0,3.0,45,147,0.4,0.990015
2021-07-25,8,5.9,16,5.8,16,64,2.4,40.0,55,73,2.4,40,53,70,0.9,33,54,0.9,35,54,30,9,0,0.0,0.0,0.0,0,0,0.0,16,41,4.0,3.2,45,126,0.4,27,40.0,4.0,3.0,45,173,0.4,0.97119
2021-07-25,10,5.9,16,5.6,16,65,2.4,40.0,54,74,2.4,40,54,73,0.8,33,46,0.8,36,48,30,9,0,0.0,0.0,0.0,0,0,0.0,15,41,3.2,2.8,45,154,0.4,30,41.0,3.4,2.7,46,215,0.4,0.93804
2021-07-25,12,6.0,17,5.5,16,65,2.4,40.0,54,75,2.4,40,54,75,1.0,35,46,1.0,37,49,33,9,16,40.0,3.9,3.1,45,100,0.4,0,0,0.0,0.0,0,0,0.0,30,41.0,4.0,3.1,47,134,0.4,0.924269999999999
2021-07-25,14,5.8,17,5.6,17,66,2.4,41.0,54,76,2.4,41,54,77,0.7,35,47,0.7,37,50,33,9,16,41.0,4.0,3.0,45,211,0.4,0,0,0.0,0.0,0,0,0.0,31,41.0,4.2,3.2,46,215,0.4,0.942365
2021-07-25,16,5.9,17,5.7,17,63,2.4,41.0,54,74,2.4,41,54,74,0.9,35,47,0.9,38,50,32,9,16,40.0,4.2,3.3,46,103,0.4,0,0,0.0,0.0,0,0,0.0,31,39.0,4.3,3.2,46,103,0.4,1.013255
2021-07-25,18,5.8,16,5.4,16,62,2.4,41.0,54,74,2.4,41,54,74,1.0,35,48,1.0,38,52,32,9,16,42.0,4.0,3.1,47,192,0.4,0,0,0.0,0.0,0,0,0.0,31,39.0,4.0,3.1,44,192,0.4,0.96125
2021-07-25,20,6.1,16,5.7,16,64,2.4,41.0,54,75,2.4,41,54,75,1.0,35,49,1.0,38,53,32,9,16,40.0,4.3,3.1,45,211,0.4,0,0,0.0,0.0,0,0,0.0,31,40.0,4.4,3.2,45,111,0.4,0.986885
2021-07-25,22,5.8,16,5.6,16,64,2.4,41.0,54,75,2.4,41,54,75,1.0,35,49,1.0,38,53,32,9,16,40.0,4.3,3.1,45,211,0.4,0,0,0.0,0.0,0,0,0.0,31,40.0,4.4,3.2,45,111,0.4,0.930624999999999
2021-07-25,0,5.9,16,5.7,16,64,2.4,41.0,54,75,2.4,41,54,75,1.0,35,49,1.0,38,53,31,9,16,40.0,4.3,3.1,45,211,0.4,0,0,0.0,0.0,0,0,0.0,31,40.0,4.4,3.2,45,111,0.4,0.949375
2021-07-26,2,5.7,16,5.5,16,64,2.4,41.0,54,75,2.4,41,54,75,1.0,35,49,1.0,38,53,31,9,16,44.0,4.3,3.1,48,211,0.4,0,0,0.0,0.0,0,0,0.0,31,43.0,4.4,3.2,48,111,0.4,0.910985
2021-07-26,4,5.8,16,5.6,16,64,2.4,40.0,55,73,2.4,40,53,70,0.9,33,54,0.9,35,54,31,9,16,44.0,4.0,3.2,47,224,0.4,0,0,0.0,0.0,0,0,0.0,28,41.0,4.0,3.0,48,117,0.4,1.129626
2021-07-26,6,5.8,16,5.7,16,64,2.4,40.0,55,73,2.4,40,53,70,0.9,33,54,0.9,35,54,30,9,16,43.0,4.0,3.2,47,224,0.4,0,0,0.0,0.0,0,0,0.0,28,42.0,4.0,3.0,47,117,0.4,1.144074
2021-07-26,8,6.0,16,5.5,16,64,2.4,40.0,55,73,2.4,40,53,70,0.9,33,54,0.9,35,54,30,9,16,42.0,4.0,3.0,48,224,0.4,0,0,0.0,0.0,0,0,0.0,28,40.0,4.0,3.0,45,117,0.4,1.104732
2021-07-26,10,5.8,16,5.5,16,64,2.4,39.0,54,75,2.4,39,54,73,0.8,33,47,0.8,36,48,31,9,16,41.0,4.0,3.2,48,121,0.4,0,0,0.0,0.0,0,0,0.0,29,41.0,4.0,3.1,48,211,0.4,1.131666
2021-07-26,12,5.7,17,5.5,16,66,2.4,39.0,54,75,2.4,39,54,74,0.7,35,47,0.7,37,48,32,9,16,41.0,3.8,2.9,45,200,0.4,0,0,0.0,0.0,0,0,0.0,30,44.0,4.1,3.0,49,189,0.4,1.081818
2021-07-26,14,5.7,16,5.3,16,65,2.4,39.0,54,74,2.4,39,54,73,0.8,36,47,0.8,37,49,33,9,16,40.0,4.3,3.1,45,111,0.4,0,0,0.0,0.0,0,0,0.0,30,44.0,4.4,3.2,49,98,0.4,0.995609999999999
2021-07-26,16,5.8,16,5.5,16,65,2.4,39.0,54,75,2.4,39,54,74,0.7,35,47,0.8,37,50,32,9,16,42.0,3.4,2.8,47,174,0.4,0,0,0.0,0.0,0,0,0.0,29,40.0,3.5,2.9,45,113,0.4,1.024446
2021-07-26,18,5.8,16,5.5,16,65,2.4,39.0,54,75,2.4,39,54,74,0.7,35,48,0.8,37,51,32,9,16,41.0,3.5,2.8,46,126,0.4,0,0,0.0,0.0,0,0,0.0,29,41.0,3.6,2.9,46,215,0.4,1.073844
2021-07-26,20,5.8,16,5.5,16,65,2.4,39.0,54,75,2.4,39,54,74,0.8,35,49,0.8,37,52,32,9,16,40.0,3.7,2.9,45,215,0.4,0,0,0.0,0.0,0,0,0.0,30,43.0,3.8,3.0,48,143,0.4,1.062654
2021-07-26,22,5.7,16,5.5,16,65,2.4,39.0,54,75,2.4,39,54,74,0.8,35,49,0.8,37,52,32,9,16,41.0,3.7,2.9,45,215,0.4,0,0,0.0,0.0,0,0,0.0,29,45.0,3.8,3.0,49,143,0.4,1.080042
2021-07-26,0,5.8,16,5.6,16,65,2.4,39.0,54,75,2.4,39,54,74,0.8,35,49,0.8,37,52,32,9,16,40.0,3.7,2.9,45,215,0.4,0,0,0.0,0.0,0,0,0.0,29,42.0,3.8,3.0,48,143,0.4,1.053588
2021-07-27,2,5.8,16,5.6,16,65,2.4,39.0,54,75,2.4,39,54,74,0.8,35,49,0.8,37,52,32,9,16,40.0,3.8,3.0,45,215,0.4,0,0,0.0,0.0,0,0,0.0,29,40.0,3.8,3.0,45,143,0.4,1.039638
2021-07-27,4,5.6,16,5.4,16,64,2.4,40.0,55,73,2.4,40,53,70,0.9,33,54,0.9,35,54,30,9,16,44.0,4.0,3.2,47,224,0.4,0,0,0.0,0.0,0,0,0.0,28,41.0,4.0,3.0,48,117,0.4,1.109136
2021-07-27,6,5.6,16,5.4,16,64,2.4,40.0,55,73,2.4,40,53,70,0.9,33,54,0.9,35,54,30,9,16,44.0,4.0,3.2,47,224,0.4,0,0,0.0,0.0,0,0,0.0,28,41.0,4.0,3.0,48,117,0.4,1.098
2021-07-27,8,5.6,16,5.4,16,64,2.4,40.0,55,73,2.4,40,53,70,0.9,33,54,0.9,35,54,30,9,16,43.0,4.0,3.2,48,224,0.4,0,0,0.0,0.0,0,0,0.0,28,41.0,4.0,3.0,47,117,0.4,1.063992
2021-07-27,10,5.7,16,5.3,16,64,2.4,39.0,54,75,2.4,39,54,73,0.8,35,47,0.8,37,48,31,9,16,42.0,3.8,3.0,47,126,0.4,0,0,0.0,0.0,0,0,0.0,30,39.0,3.8,3.0,45,184,0.4,1.006134
2021-07-27,12,5.7,16,5.4,16,64,2.4,40.0,54,74,2.4,40,54,73,0.8,35,47,0.8,37,48,32,9,16,42.0,3.6,2.8,47,155,0.4,0,0,0.0,0.0,0,0,0.0,30,42.0,3.6,2.9,47,111,0.4,0.970278
2021-07-27,14,5.6,16,5.4,16,65,2.4,40.0,54,74,2.4,40,54,74,0.6,35,47,0.6,37,50,33,9,16,42.0,3.9,2.9,45,194,0.4,0,0,0.0,0.0,0,0,0.0,31,43.0,3.9,3.1,48,194,0.4,1.168728
2021-07-27,16,5.8,16,5.5,16,66,2.4,39.0,54,75,2.4,39,54,76,0.7,35,48,0.7,37,52,33,9,16,43.0,4.1,3.1,49,124,0.4,0,0,0.0,0.0,0,0,0.0,31,43.0,4.2,3.2,49,100,0.4,0.989664
2021-07-27,18,6.1,16,5.8,16,65,2.4,40.0,54,74,2.4,40,54,75,0.8,35,48,0.8,37,52,33,9,16,44.0,3.6,2.8,49,211,0.4,0,0,0.0,0.0,0,0,0.0,31,42.0,3.7,2.8,47,185,0.4,1.027884
2021-07-27,20,5.8,16,5.6,16,66,2.4,40.0,54,74,2.4,40,54,73,0.9,35,49,0.9,37,53,33,9,16,42.0,3.6,2.8,47,174,0.4,0,0,0.0,0.0,0,0,0.0,31,43.0,3.6,3.0,49,134,0.4,1.06758
2021-07-27,22,5.8,16,5.6,16,66,2.4,40.0,54,74,2.4,40,54,73,0.9,35,49,0.9,37,53,33,9,16,41.0,3.6,2.8,47,174,0.4,0,0,0.0,0.0,0,0,0.0,31,41.0,3.6,3.0,46,134,0.4,1.046826
2021-07-27,0,5.8,16,5.6,16,66,2.4,40.0,54,74,2.4,40,54,73,0.9,35,49,0.9,37,53,33,9,16,41.0,3.8,3.0,47,174,0.4,0,0,0.0,0.0,0,0,0.0,31,41.0,3.8,3.0,46,134,0.4,1.098726
2021-07-28,2,6.0,16,5.5,16,66,2.4,40.0,54,74,2.4,40,54,73,0.9,35,49,0.9,37,53,31,9,16,42.0,3.8,3.0,46,174,0.4,0,0,0.0,0.0,0,0,0.0,31,40.0,3.8,3.0,45,134,0.4,1.091406
