Дата,Время,Блок манифольда|P бм  |кгс/см²,Блок манифольда|t жидкости| °С,С-1|P сеп. |кгс/см²,С-1|t жидкости |°С,С-1|L жидкости| см,С-2/1|P сеп. |кгс/см²,С-2/1|t жидкости|°С,С-2/1|L межфазный|см,С-2/1|L нефти|см,С-2/2|P сеп. |кгс/см²,С-2/2|t жидкости|°С,С-2/2|L межфазный|см,С-2/2|L нефти|см,ОН-1/1|P отс. |кгс/см²,ОН-1/1|t жидкости|°С,ОН-1/1|L межфазный|см,ОН-1/2|P отс. |кгс/см²,ОН-1/2|t жидкости|°С,ОН-1/2|L  межфазный|см,С-3|t жидкости|°С,С-3|L нефти|см,П-1|Т нефти на входе|°С,П-1|Т нефти на выходе|°С,П-1|Р нефти на входе|кгс/см²,П-1|Р нефти на выходе|кгс/см²,П-1|Т теплоно-сителя|°С,П-1|Т дымовых газов|°С,П-1|Р на горелку|кгс/см2,П-2|Т нефти на входе|°С,П-2|Т нефти на выходе|°С,П-2|Р нефти на входе|кгс/см²,П-2|Р нефти на выходе|кгс/см²,П-2|Т теплоно-сителя|°С,П-2|Т дымовых газов|°С,П-2|Р на горелку|кгс/см3,П-3|Т нефти на входе|°С,П-3|Т нефти на выходе|°С,П-3|Р нефти на входе|кгс/см²,П-3|Р нефти на выходе|кгс/см²,П-3|Т теплоно-сителя|°С,П-3|Т дымовых газов|°С,П-3|Р на горелку|кгс/см4,Добыча воды за 2 ч |м3
2021-08-20,0,5.7,17,5.5,17,65,2.4,48.0,54,75,2.4,48,54,75,0.7,44,54,0.7,45,54,42,9,0,0.0,0.0,0.0,0,0,0.0,17,48,4.0,3.2,53,163,0.4,33,50.0,4.1,3.1,56,199,0.4,0.4877793
2021-08-21,2,5.7,17,5.4,17,65,2.4,48.0,54,75,2.4,48,54,75,0.7,44,54,0.7,45,54,42,9,0,0.0,0.0,0.0,0,0,0.0,17,50,4.0,3.2,56,163,0.4,33,46.0,4.1,3.1,53,199,0.4,0.4856382
2021-08-21,4,5.8,17,5.6,17,63,2.4,48.0,53,74,2.4,48,53,74,0.7,38,54,0.7,41,42,40,9,0,0.0,0.0,0.0,0,0,0.0,16,50,3.8,3.0,54,101,0.4,27,50.0,3.7,3.0,56,127,0.4,1.068912
2021-08-21,6,5.7,17,5.5,17,63,2.4,48.0,53,74,2.4,48,53,74,0.7,38,54,0.7,41,42,40,9,0,0.0,0.0,0.0,0,0,0.0,16,50,3.8,3.0,54,101,0.4,27,48.0,3.7,3.0,54,127,0.4,1.042332
2021-08-21,8,5.7,17,5.5,17,63,2.4,48.0,53,74,2.4,48,53,74,0.7,38,54,0.7,41,42,40,9,0,0.0,0.0,0.0,0,0,0.0,16,53,3.8,3.0,54,101,0.4,27,48.0,3.7,3.0,54,127,0.4,1.071846
2021-08-21,10,5.7,17,5.6,17,63,2.4,47.0,54,75,2.4,47,54,75,0.7,41,54,0.7,43,50,40,9,0,0.0,0.0,0.0,0,0,0.0,17,52,4.2,3.2,57,199,0.4,31,51.0,4.2,3.2,57,156,0.4,1.078404
2021-08-21,12,5.7,17,5.6,17,64,2.4,47.0,54,75,2.4,47,54,74,0.9,42,54,0.9,43,51,40,9,0,0.0,0.0,0.0,0,0,0.0,17,49,3.8,2.9,53,154,0.4,32,49.0,3.8,3.0,55,201,0.4,1.071546
2021-08-21,14,6.0,17,5.6,18,64,2.4,48.0,54,75,2.4,48,54,75,0.8,43,54,0.8,44,54,42,9,0,0.0,0.0,0.0,0,0,0.0,17,49,3.9,3.1,55,185,0.4,33,50.0,3.9,3.1,56,146,0.4,1.07805
2021-08-21,16,5.7,18,5.5,18,65,2.4,48.0,54,74,2.4,48,54,74,0.7,43,54,0.7,44,54,42,9,0,0.0,0.0,0.0,0,0,0.0,17,52,3.5,2.8,55,215,0.4,33,50.0,3.6,2.9,54,101,0.4,1.059924
2021-08-21,18,5.7,18,5.5,18,65,2.4,48.0,54,74,2.4,48,54,74,0.7,43,54,0.7,44,54,42,9,0,0.0,0.0,0.0,0,0,0.0,17,51,3.9,3.0,55,191,0.4,34,52.0,3.9,3.1,57,129,0.4,1.087416
2021-08-21,20,5.9,18,5.6,18,65,2.4,48.0,54,75,2.4,48,54,75,0.8,44,54,0.8,44,54,42,9,0,0.0,0.0,0.0,0,0,0.0,17,53,3.4,2.8,56,135,0.4,33,51.0,3.5,2.8,56,156,0.4,1.056216
2021-08-21,22,6.0,18,5.7,18,65,2.4,48.0,54,75,2.4,48,54,75,0.8,44,54,0.8,44,54,42,9,0,0.0,0.0,0.0,0,0,0.0,17,52,3.4,2.8,57,135,0.4,33,48.0,3.5,2.8,54,156,0.4,1.062786
2021-08-21,0,5.8,18,5.6,18,65,2.4,48.0,54,75,2.4,48,54,75,0.8,44,54,0.8,44,54,42,9,0,0.0,0.0,0.0,0,0,0.0,17,53,3.4,2.8,57,135,0.4,33,49.0,3.5,2.8,54,156,0.4,1.061358
2021-08-22,2,5.9,18,5.7,18,65,2.4,48.0,54,75,2.4,48,54,75,0.8,44,54,0.8,44,54,42,9,0,0.0,0.0,0.0,0,0,0.0,17,48,3.4,2.8,53,135,0.4,33,51.0,3.5,2.8,56,156,0.4,1.110006
2021-08-22,4,5.8,17,5.6,17,63,2.4,48.0,53,74,2.4,48,53,74,0.7,38,54,0.7,41,42,40,9,0,0.0,0.0,0.0,0,0,0.0,16,50,3.8,3.0,54,101,0.4,27,50.0,3.7,3.0,56,127,0.4,0.4623561
2021-08-22,6,5.8,17,5.6,17,63,2.4,48.0,53,74,2.4,48,53,74,0.7,38,54,0.7,41,42,40,9,0,0.0,0.0,0.0,0,0,0.0,16,50,3.8,3.0,54,101,0.4,27,50.0,3.7,3.0,56,127,0.4,0.4834215
2021-08-22,8,5.7,17,5.6,17,63,2.4,48.0,53,74,2.4,48,53,74,0.7,38,54,0.7,41,42,40,9,0,0.0,0.0,0.0,0,0,0.0,16,50,3.8,3.0,54,101,0.4,27,50.0,3.7,3.0,56,127,0.4,0.4777677
2021-08-22,10,5.9,17,5.6,17,61,2.4,48.0,54,75,2.4,48,54,76,0.9,41,54,0.9,42,54,38,9,0,0.0,0.0,0.0,0,0,0.0,17,45,4.5,3.5,52,155,0.4,31,49.0,4.5,3.5,56,211,0.4,0.4865913
2021-08-22,12,5.7,18,5.6,17,63,2.4,48.0,54,74,2.4,48,54,75,0.8,42,54,0.8,43,54,39,9,0,0.0,0.0,0.0,0,0,0.0,17,50,3.8,2.9,55,201,0.4,32,48.0,3.8,3.0,54,155,0.4,0.4740768
2021-08-22,14,5.9,18,5.6,18,65,2.4,48.0,54,75,2.4,48,54,77,0.7,42,54,0.7,43,54,40,9,0,0.0,0.0,0.0,0,0,0.0,17,49,4.2,3.0,53,188,0.4,33,49.0,4.3,3.0,53,178,0.4,0.474282
2021-08-22,16,5.9,18,5.4,18,64,2.4,47.0,54,75,2.4,48,54,75,0.8,43,54,0.8,44,54,41,9,0,0.0,0.0,0.0,0,0,0.0,17,53,3.9,2.9,57,124,0.4,34,51.0,3.9,3.0,57,135,0.4,0.4844502
2021-08-22,18,5.9,18,5.4,18,64,2.4,47.0,54,75,2.4,48,54,75,0.9,43,54,0.9,44,54,41,9,0,0.0,0.0,0.0,0,0,0.0,17,52,3.6,2.8,55,101,0.4,33,50.0,3.6,2.8,55,166,0.4,0.4729995
2021-08-22,20,5.9,18,5.4,18,64,2.4,47.0,54,75,2.4,48,54,75,0.9,43,54,0.9,44,54,41,9,0,0.0,0.0,0.0,0,0,0.0,17,50,3.7,2.9,54,166,0.4,32,47.0,3.8,2.9,53,216,0.4,0.4775436
2021-08-22,22,5.8,18,5.5,18,64,2.4,47.0,54,75,2.4,48,54,75,0.9,43,54,0.9,44,54,41,9,0,0.0,0.0,0.0,0,0,0.0,17,50,3.7,2.9,54,166,0.4,32,47.0,3.8,2.9,53,216,0.4,0.4829409
2021-08-22,0,5.8,18,5.5,18,64,2.4,47.0,54,75,2.4,48,54,75,0.9,43,54,0.9,44,54,41,9,0,0.0,0.0,0.0,0,0,0.0,17,50,3.7,2.9,54,166,0.4,32,47.0,3.8,2.9,53,216,0.4,0.4726674
2021-08-23,2,6.0,18,5.6,18,64,2.4,47.0,54,75,2.4,48,54,75,0.9,43,54,0.9,44,54,41,9,0,0.0,0.0,0.0,0,0,0.0,17,50,3.7,2.9,54,166,0.4,32,47.0,3.8,2.9,53,216,0.4,0.4707747
2021-08-23,4,5.8,17,5.6,17,63,2.4,48.0,53,74,2.4,48,53,74,0.7,38,54,0.7,41,42,40,9,0,0.0,0.0,0.0,0,0,0.0,16,50,3.8,3.0,54,101,0.4,27,50.0,3.7,3.0,56,127,0.4,0.4856166
2021-08-23,6,5.8,17,5.6,17,63,2.4,48.0,53,74,2.4,48,53,74,0.7,38,54,0.7,41,42,40,9,0,0.0,0.0,0.0,0,0,0.0,16,50,3.8,3.0,54,101,0.4,27,50.0,3.7,3.0,56,127,0.4,0.4881357
2021-08-23,8,6.0,17,5.7,17,63,2.4,48.0,53,74,2.4,48,53,74,0.7,38,54,0.7,41,42,40,9,0,0.0,0.0,0.0,0,0,0.0,16,50,3.8,3.0,54,101,0.4,27,50.0,3.7,3.0,56,127,0.4,0.4659903
2021-08-23,10,5.8,18,5.7,17,64,2.4,47.0,54,73,2.4,48,54,72,1.0,41,54,1.0,54,42,38,9,0,0.0,0.0,0.0,0,0,0.0,17,48,4.0,3.2,54,155,0.4,31,49.0,4.1,3.1,55,211,0.4,0.4570155
2021-08-23,12,5.8,18,5.6,17,66,2.4,48.0,54,75,2.4,48,54,74,0.7,42,49,0.7,42,49,38,9,0,0.0,0.0,0.0,0,0,0.0,17,52,3.8,3.0,56,221,0.4,32,48.0,3.9,3.0,53,156,0.4,0.461886300000001
2021-08-23,14,5.8,18,5.6,17,66,2.4,48.0,54,75,2.4,48,54,74,0.7,43,50,0.7,44,51,40,9,0,0.0,0.0,0.0,0,0,0.0,17,52,3.9,3.0,56,199,0.4,33,52.0,4.0,3.0,57,199,0.4,0.4606632
2021-08-23,16,5.8,18,5.6,17,66,2.4,48.0,54,75,2.4,48,54,74,0.8,43,51,0.8,44,53,41,9,0,0.0,0.0,0.0,0,0,0.0,17,52,4.0,3.2,56,111,0.4,34,46.0,4.1,3.2,53,216,0.4,0.4751892
2021-08-23,18,6.1,18,5.6,18,67,2.4,48.0,54,74,2.4,48,54,73,1.0,43,52,1.0,44,54,41,9,0,0.0,0.0,0.0,0,0,0.0,17,51,3.5,2.8,55,155,0.4,34,51.0,3.5,2.8,56,136,0.4,0.4653126
2021-08-23,20,5.8,18,5.6,18,66,2.4,48.0,54,75,2.4,48,54,75,0.7,43,53,0.7,44,54,41,9,0,0.0,0.0,0.0,0,0,0.0,17,53,3.8,3.0,57,177,0.4,33,48.0,3.9,3.1,54,100,0.4,0.4743954
2021-08-23,22,5.9,18,5.5,18,66,2.4,48.0,54,75,2.4,48,54,75,0.7,43,53,0.7,44,54,41,9,0,0.0,0.0,0.0,0,0,0.0,17,48,3.8,3.0,53,177,0.4,33,50.0,3.9,3.1,56,100,0.4,0.4711392
2021-08-23,0,5.7,18,5.4,18,66,2.4,48.0,54,75,2.4,48,54,75,0.7,43,53,0.7,44,54,41,9,0,0.0,0.0,0.0,0,0,0.0,17,53,3.8,3.0,56,177,0.4,33,50.0,3.9,3.1,55,100,0.4,0.4670001
2021-08-24,2,5.7,18,5.4,18,66,2.4,48.0,54,75,2.4,48,54,75,0.7,43,53,0.7,44,54,41,9,0,0.0,0.0,0.0,0,0,0.0,17,53,3.8,3.0,56,177,0.4,33,50.0,3.9,3.1,55,100,0.4,0.4605498
2021-08-24,4,5.8,17,5.6,17,63,2.4,48.0,53,74,2.4,48,53,74,0.7,38,54,0.7,41,42,40,9,0,0.0,0.0,0.0,0,0,0.0,16,50,3.8,3.0,54,101,0.4,27,50.0,3.7,3.0,56,127,0.4,0.4149768
2021-08-24,6,6.0,17,5.5,17,63,2.4,48.0,53,74,2.4,48,53,74,0.7,38,54,0.7,41,42,40,9,0,0.0,0.0,0.0,0,0,0.0,16,53,3.8,3.0,57,101,0.4,27,51.0,3.7,3.0,57,127,0.4,0.4272672
2021-08-24,8,5.9,17,5.5,17,63,2.4,48.0,53,74,2.4,48,53,74,0.7,38,54,0.7,41,42,40,9,0,0.0,0.0,0.0,0,0,0.0,16,53,3.8,3.0,57,101,0.4,27,51.0,3.7,3.0,57,127,0.4,0.4170912
2021-08-24,10,5.7,18,5.5,18,64,2.4,48.0,54,75,2.4,48,54,73,1.0,41,54,1.0,43,54,38,9,0,0.0,0.0,0.0,0,0,0.0,17,48,3.7,3.0,53,155,0.4,32,48.0,3.8,2.9,54,199,0.4,0.4081368
2021-08-24,12,5.9,18,5.7,18,66,2.4,48.0,54,73,2.4,48,54,75,0.8,42,54,0.8,43,54,39,9,0,0.0,0.0,0.0,0,0,0.0,17,51,3.8,2.8,55,199,0.4,33,51.0,3.9,2.9,56,136,0.4,0.4089864
2021-08-24,14,5.8,18,5.6,18,64,2.4,49.0,54,75,2.4,48,54,74,0.9,43,54,0.9,44,54,40,9,0,0.0,0.0,0.0,0,0,0.0,17,48,4.0,3.1,54,111,0.4,35,48.0,4.0,3.1,54,200,0.4,0.4085736
2021-08-24,16,5.7,18,5.6,18,66,2.4,48.0,54,74,2.4,48,54,74,0.8,43,54,0.8,44,54,40,9,0,0.0,0.0,0.0,0,0,0.0,17,53,3.6,2.7,56,166,0.4,35,49.0,3.6,2.8,54,223,0.4,0.4324224
2021-08-24,18,5.6,18,5.5,18,64,2.4,48.0,54,74,2.4,48,54,73,0.8,43,54,0.8,44,54,40,9,0,0.0,0.0,0.0,0,0,0.0,17,52,3.6,2.9,56,254,0.4,35,47.0,3.7,3.0,53,155,0.4,0.4040184
2021-08-24,20,5.6,18,5.5,18,66,2.4,48.0,54,75,2.4,48,54,72,0.7,43,54,0.7,44,54,40,9,0,0.0,0.0,0.0,0,0,0.0,17,51,3.4,2.7,54,199,0.4,33,49.0,3.5,2.8,53,199,0.4,0.403596
2021-08-24,22,5.8,18,5.6,18,66,2.4,48.0,54,75,2.4,48,54,72,0.7,43,54,0.7,44,54,40,9,0,0.0,0.0,0.0,0,0,0.0,17,51,3.4,2.7,54,199,0.4,33,47.0,3.5,2.8,52,199,0.4,0.4177776
2021-08-24,0,5.8,18,5.6,18,66,2.4,48.0,54,75,2.4,48,54,72,0.7,43,54,0.7,44,54,40,9,0,0.0,0.0,0.0,0,0,0.0,17,51,3.4,2.7,54,199,0.4,33,47.0,3.5,2.8,52,199,0.4,0.4023696
2021-08-25,2,5.9,18,5.6,18,66,2.4,48.0,54,75,2.4,48,54,72,0.7,43,54,0.7,44,54,40,9,0,0.0,0.0,0.0,0,0,0.0,17,52,3.4,2.7,57,199,0.4,33,50.0,3.5,2.8,56,199,0.4,0.406692
2021-08-25,4,5.8,17,5.6,17,63,2.4,48.0,53,74,2.4,48,53,74,0.7,38,54,0.7,41,42,40,9,0,0.0,0.0,0.0,0,0,0.0,16,50,3.8,3.0,54,101,0.4,27,50.0,3.7,3.0,56,127,0.4,0.504225
2021-08-25,6,5.7,17,5.4,17,63,2.4,48.0,53,74,2.4,48,53,74,0.7,38,54,0.7,41,42,40,9,0,0.0,0.0,0.0,0,0,0.0,16,50,3.8,3.0,54,101,0.4,27,50.0,3.7,3.0,56,127,0.4,0.518286
2021-08-25,8,5.7,17,5.4,17,63,2.4,48.0,53,74,2.4,48,53,74,0.7,38,54,0.7,41,42,40,9,0,0.0,0.0,0.0,0,0,0.0,16,52,3.8,3.0,56,101,0.4,27,50.0,3.7,3.0,55,127,0.4,0.517689
2021-08-25,10,5.6,18,5.5,18,62,2.4,48.0,54,75,2.4,48,54,76,0.9,41,54,0.9,43,54,38,9,0,0.0,0.0,0.0,0,0,0.0,17,51,3.5,2.9,57,147,0.4,33,48.0,3.6,2.8,54,120,0.4,0.553932
2021-08-25,12,5.7,18,5.5,18,62,2.4,48.0,54,74,2.4,48,54,74,0.9,42,54,0.9,44,54,40,9,0,0.0,0.0,0.0,0,0,0.0,17,50,3.8,3.0,55,132,0.4,33,48.0,4.0,3.0,53,119,0.4,0.527391
2021-08-25,14,5.8,18,5.5,18,64,2.4,48.0,54,75,2.4,48,54,74,0.9,43,54,0.9,44,54,41,9,0,0.0,0.0,0.0,0,0,0.0,17,51,3.5,3.0,56,281,0.4,34,47.0,4.0,3.0,55,120,0.4,0.559422
2021-08-25,16,5.9,18,5.7,18,65,2.4,48.0,55,74,2.4,48,54,74,0.9,43,54,0.9,43,54,41,9,0,0.0,0.0,0.0,0,0,0.0,17,52,3.6,2.9,56,185,0.4,35,48.0,3.9,3.0,53,199,0.4,0.538167
2021-08-25,18,5.9,18,5.7,18,64,2.4,48.0,54,75,2.4,48,54,74,0.9,43,54,0.9,43,54,40,9,0,0.0,0.0,0.0,0,0,0.0,17,52,3.6,2.9,56,185,0.4,35,48.0,3.9,3.0,53,199,0.4,0.53094
2021-08-25,20,5.9,18,5.7,18,64,2.4,48.0,55,75,2.4,48,55,75,0.9,43,54,0.9,43,54,40,9,0,0.0,0.0,0.0,0,0,0.0,17,48,3.8,3.0,55,120,0.4,35,46.0,3.8,3.0,52,127,0.4,0.536622
2021-08-25,22,6.0,18,5.7,18,64,2.4,48.0,55,75,2.4,48,55,75,0.9,43,54,0.9,43,54,40,9,0,0.0,0.0,0.0,0,0,0.0,17,48,3.8,3.0,55,120,0.4,35,46.0,3.8,3.0,52,127,0.4,0.533829
2021-08-25,0,5.8,18,5.6,18,64,2.4,48.0,55,75,2.4,48,55,75,0.9,43,54,0.9,43,54,40,9,0,0.0,0.0,0.0,0,0,0.0,17,51,3.8,3.0,57,120,0.4,35,48.0,3.8,3.0,54,127,0.4,0.518439
2021-08-26,2,6.0,18,5.7,18,64,2.4,48.0,55,75,2.4,48,55,75,0.9,43,54,0.9,43,54,40,9,0,0.0,0.0,0.0,0,0,0.0,17,52,3.8,3.0,57,120,0.4,35,49.0,3.8,3.0,54,127,0.4,0.523881
2021-08-26,4,5.8,17,5.6,17,63,2.4,48.0,53,74,2.4,48,53,74,0.7,38,54,0.7,41,42,40,9,0,0.0,0.0,0.0,0,0,0.0,16,50,3.8,3.0,54,101,0.4,27,50.0,3.7,3.0,56,127,0.4,0.695856000000001
2021-08-26,6,5.8,17,5.6,17,63,2.4,48.0,53,74,2.4,48,53,74,0.7,38,54,0.7,41,42,40,9,0,0.0,0.0,0.0,0,0,0.0,16,50,3.8,3.0,54,101,0.4,27,50.0,3.7,3.0,56,127,0.4,0.693944
2021-08-26,8,5.7,17,5.5,17,63,2.4,48.0,53,74,2.4,48,53,74,0.7,38,54,0.7,41,42,40,9,0,0.0,0.0,0.0,0,0,0.0,16,50,3.8,3.0,55,101,0.4,27,48.0,3.7,3.0,55,127,0.4,0.707248
2021-08-26,10,5.8,18,5.5,18,64,2.4,48.0,54,74,2.4,48,53,74,0.8,41,54,0.8,43,54,37,9,0,0.0,0.0,0.0,0,0,0.0,16,50,3.8,3.0,55,116,0.4,27,48.0,3.7,3.0,55,124,0.4,0.700496
2021-08-26,12,5.8,18,5.6,18,64,2.4,48.0,54,74,2.4,48,53,74,0.8,41,54,0.8,43,54,37,9,0,0.0,0.0,0.0,0,0,0.0,16,50,3.8,3.0,55,1127,0.4,27,48.0,3.7,3.0,55,136,0.4,0.686456
2021-08-26,14,5.8,18,5.7,18,64,2.4,48.0,53,74,2.4,48,53,74,0.9,42,54,0.9,43,54,38,9,0,0.0,0.0,0.0,0,0,0.0,16,50,3.8,3.0,55,1127,0.4,27,48.0,3.7,3.0,55,136,0.4,0.692852
2021-08-26,16,5.7,18,5.6,18,64,2.4,48.0,54,74,2.4,48,54,74,0.9,42,54,0.9,42,54,38,9,0,0.0,0.0,0.0,0,0,0.0,16,50,3.8,3.0,55,1127,0.4,27,48.0,3.7,3.0,55,136,0.4,0.728756
2021-08-26,18,5.8,18,5.6,18,64,2.4,48.0,54,74,2.4,48,54,74,0.9,42,54,0.9,42,54,38,9,0,0.0,0.0,0.0,0,0,0.0,16,50,3.8,3.0,55,1127,0.4,27,48.0,3.7,3.0,55,136,0.4,0.706948
2021-08-26,20,5.8,18,5.6,18,64,2.4,48.0,54,74,2.4,48,54,74,0.9,42,54,0.9,42,54,38,9,0,0.0,0.0,0.0,0,0,0.0,16,50,3.8,3.0,55,1127,0.4,27,48.0,3.7,3.0,55,136,0.4,0.704992
2021-08-26,22,5.7,18,5.5,18,64,2.4,48.0,54,74,2.4,48,54,74,0.9,42,54,0.9,42,54,38,9,0,0.0,0.0,0.0,0,0,0.0,16,49,3.8,3.0,54,1127,0.4,27,47.0,3.7,3.0,53,136,0.4,0.718944
2021-08-26,0,5.8,18,5.6,18,64,2.4,48.0,54,74,2.4,48,54,74,0.9,42,54,0.9,42,54,38,9,0,0.0,0.0,0.0,0,0,0.0,16,48,3.8,3.0,53,1127,0.4,27,48.0,3.7,3.0,54,136,0.4,0.706724
2021-08-27,2,5.7,18,5.5,18,64,2.4,48.0,54,74,2.4,48,54,74,0.9,42,54,0.9,42,54,38,9,0,0.0,0.0,0.0,0,0,0.0,16,50,3.8,3.0,55,1127,0.4,27,47.0,3.7,3.0,53,136,0.4,0.717004
2021-08-27,4,5.8,17,5.6,17,63,2.4,48.0,53,74,2.4,48,53,74,0.7,38,54,0.7,41,42,40,9,0,0.0,0.0,0.0,0,0,0.0,16,50,3.8,3.0,54,101,0.4,27,50.0,3.7,3.0,56,127,0.4,0.4200096
2021-08-27,6,5.8,17,5.6,17,63,2.4,48.0,53,74,2.4,48,53,74,0.7,38,54,0.7,41,42,40,9,0,0.0,0.0,0.0,0,0,0.0,16,50,3.8,3.0,54,101,0.4,27,50.0,3.7,3.0,56,127,0.4,0.4197984
2021-08-27,8,5.7,17,5.5,17,63,2.4,48.0,53,74,2.4,48,53,74,0.7,38,54,0.7,41,42,40,9,0,0.0,0.0,0.0,0,0,0.0,16,49,3.8,3.0,53,101,0.4,27,47.0,3.7,3.0,53,127,0.4,0.417276
2021-08-27,10,5.8,18,5.5,18,63,2.4,48.0,54,74,2.4,48,54,74,0.8,40,54,0.8,42,42,36,9,0,0.0,0.0,0.0,0,0,0.0,16,49,3.8,3.0,53,101,0.4,27,47.0,3.7,3.0,53,127,0.4,0.4525656
2021-08-27,12,5.8,18,5.5,18,63,2.4,48.0,54,74,2.4,48,54,74,0.8,42,54,0.8,42,42,38,9,0,0.0,0.0,0.0,0,0,0.0,16,49,3.8,3.0,53,101,0.4,27,47.0,3.7,3.0,53,127,0.4,0.415356
2021-08-27,14,5.8,18,5.5,18,63,2.4,48.0,54,74,2.4,48,54,74,0.8,42,54,0.8,42,42,38,9,0,0.0,0.0,0.0,0,0,0.0,16,49,3.8,3.0,53,101,0.4,27,47.0,3.7,3.0,53,127,0.4,0.4228704
2021-08-27,16,5.8,18,5.5,18,63,2.4,48.0,54,74,2.4,48,54,74,0.8,42,54,0.8,42,42,38,9,0,0.0,0.0,0.0,0,0,0.0,16,49,3.8,3.0,53,101,0.4,27,47.0,3.7,3.0,53,127,0.4,0.4264632
2021-08-27,18,5.8,18,5.6,18,64,2.4,49.0,54,74,2.4,49,54,74,0.7,42,54,0.7,44,42,38,9,0,0.0,0.0,0.0,0,0,0.0,16,49,3.8,3.0,53,101,0.4,27,47.0,3.7,3.0,53,127,0.4,0.408288
2021-08-27,20,5.8,18,5.6,18,64,2.4,49.0,54,74,2.4,49,54,74,0.7,42,54,0.7,44,42,38,9,0,0.0,0.0,0.0,0,0,0.0,16,49,3.8,3.0,53,101,0.4,27,47.0,3.7,3.0,53,127,0.4,0.43764
2021-08-27,22,5.8,18,5.5,18,64,2.4,48.0,54,74,2.4,48,54,74,0.7,42,54,0.7,44,42,38,9,0,0.0,0.0,0.0,0,0,0.0,16,54,3.8,3.0,58,101,0.4,27,52.0,3.7,3.0,58,127,0.4,0.4146384
2021-08-27,0,5.8,18,5.5,18,64,2.4,48.0,54,74,2.4,48,54,74,0.7,42,54,0.7,44,42,38,9,0,0.0,0.0,0.0,0,0,0.0,16,54,3.8,3.0,58,101,0.4,27,52.0,3.7,3.0,58,127,0.4,0.4137048
2021-08-28,2,5.8,18,5.5,18,64,2.4,48.0,54,74,2.4,48,54,74,0.7,42,54,0.7,44,42,37,9,0,0.0,0.0,0.0,0,0,0.0,16,54,3.8,3.0,58,101,0.4,27,52.0,3.7,3.0,58,127,0.4,0.437856
2021-08-28,4,5.8,17,5.6,17,63,2.4,48.0,53,74,2.4,48,53,74,0.7,38,54,0.7,41,42,37,9,0,0.0,0.0,0.0,0,0,0.0,16,51,3.8,3.0,56,101,0.4,27,51.0,3.7,3.0,57,127,0.4,0.520893
2021-08-28,6,5.8,17,5.5,17,63,2.4,50.0,53,74,2.4,50,53,74,0.7,41,54,0.7,43,42,37,9,0,0.0,0.0,0.0,0,0,0.0,16,57,3.8,3.0,60,101,0.4,27,51.0,3.7,3.0,56,127,0.4,0.517653
2021-08-28,8,5.8,17,5.6,17,63,2.4,50.0,53,74,2.4,50,53,74,0.7,41,54,0.7,43,42,37,9,0,0.0,0.0,0.0,0,0,0.0,16,52,3.8,3.0,59,101,0.4,27,50.0,3.7,3.0,57,127,0.4,0.537648
2021-08-28,10,5.8,17,5.6,17,63,2.4,50.0,53,74,2.4,50,53,74,0.7,41,54,0.7,43,42,37,9,0,0.0,0.0,0.0,0,0,0.0,16,52,3.8,3.0,59,101,0.4,27,50.0,3.7,3.0,57,127,0.4,0.504411
2021-08-28,12,5.8,18,5.6,17,63,2.4,51.0,53,74,2.4,51,53,74,0.7,42,54,0.7,44,42,37,9,0,0.0,0.0,0.0,0,0,0.0,16,52,3.8,3.0,59,101,0.4,27,50.0,3.7,3.0,57,127,0.4,0.53469
2021-08-28,14,5.8,18,5.6,17,63,2.4,51.0,53,74,2.4,51,53,74,0.7,42,54,0.7,44,42,37,9,0,0.0,0.0,0.0,0,0,0.0,16,52,3.8,3.0,59,101,0.4,27,50.0,3.7,3.0,57,127,0.4,0.52038
2021-08-28,16,5.8,18,5.6,17,63,2.4,51.0,53,74,2.4,51,53,74,0.7,42,54,0.7,44,42,37,9,0,0.0,0.0,0.0,0,0,0.0,16,52,3.8,3.0,59,101,0.4,27,50.0,3.7,3.0,57,127,0.4,0.529062
2021-08-28,18,5.8,18,5.6,17,63,2.4,51.0,53,74,2.4,51,53,74,0.7,42,54,0.7,44,42,37,9,0,0.0,0.0,0.0,0,0,0.0,16,52,3.8,3.0,59,101,0.4,27,50.0,3.7,3.0,57,127,0.4,0.520848
2021-08-28,20,5.8,18,5.6,17,63,2.4,51.0,53,74,2.4,51,53,74,0.7,42,54,0.7,44,42,37,9,0,0.0,0.0,0.0,0,0,0.0,16,52,3.8,3.0,59,101,0.4,27,50.0,3.7,3.0,57,127,0.4,0.543495
2021-08-28,22,5.8,18,5.6,17,63,2.4,49.0,53,74,2.4,48,53,74,0.7,42,54,0.7,44,42,37,9,0,0.0,0.0,0.0,0,0,0.0,16,51,3.8,3.0,56,101,0.4,27,48.0,3.7,3.0,55,127,0.4,0.531729
2021-08-28,0,5.8,18,5.6,17,63,2.4,50.0,53,74,2.4,50,53,74,0.7,41,54,0.7,44,42,37,9,0,0.0,0.0,0.0,0,0,0.0,16,54,3.8,3.0,58,101,0.4,27,54.0,3.7,3.0,60,127,0.4,0.505665
2021-08-29,2,5.8,18,5.6,17,63,2.4,50.0,53,74,2.4,50,53,74,0.7,41,54,0.7,44,42,37,9,0,0.0,0.0,0.0,0,0,0.0,16,54,3.8,3.0,58,101,0.4,27,54.0,3.7,3.0,60,127,0.4,0.54774
2021-08-29,4,5.8,17,5.6,17,63,2.4,50.0,53,74,2.4,50,53,74,0.7,41,54,0.7,44,42,37,9,0,0.0,0.0,0.0,0,0,0.0,16,51,3.8,3.0,56,101,0.4,27,51.0,3.7,3.0,57,127,0.4,0.84802
2021-08-29,6,5.8,17,5.6,17,63,2.4,50.0,53,74,2.4,50,53,74,0.7,41,54,0.7,43,42,37,9,0,0.0,0.0,0.0,0,0,0.0,16,53,3.8,3.0,57,101,0.4,27,54.0,3.7,3.0,59,127,0.4,0.857775
2021-08-29,8,5.8,17,5.6,17,63,2.4,50.0,53,74,2.4,50,53,74,0.7,41,54,0.7,43,42,38,9,0,0.0,0.0,0.0,0,0,0.0,16,53,3.8,3.0,57,101,0.4,27,54.0,3.7,3.0,59,127,0.4,0.87993
2021-08-29,10,5.8,18,5.6,17,63,2.4,50.0,53,74,2.4,50,53,74,0.7,42,54,0.7,44,42,38,9,0,0.0,0.0,0.0,0,0,0.0,16,53,3.8,3.0,57,101,0.4,27,54.0,3.7,3.0,59,127,0.4,0.843255
2021-08-29,12,5.8,18,5.6,17,63,2.4,50.0,53,74,2.4,50,53,74,0.7,42,54,0.7,44,42,39,9,0,0.0,0.0,0.0,0,0,0.0,16,53,3.8,3.0,57,150,0.4,27,54.0,3.7,3.0,59,123,0.4,0.858395
2021-08-29,14,5.8,18,5.6,17,63,2.4,50.0,53,74,2.4,50,53,74,0.7,42,54,0.7,44,42,39,9,0,0.0,0.0,0.0,0,0,0.0,16,53,3.8,3.0,57,150,0.4,27,54.0,3.7,3.0,59,123,0.4,0.846785000000001
2021-08-29,16,5.8,18,5.6,17,63,2.4,50.0,53,74,2.4,50,53,74,0.7,42,54,0.7,44,42,39,9,0,0.0,0.0,0.0,0,0,0.0,16,53,3.8,3.0,57,150,0.4,27,54.0,3.7,3.0,59,123,0.4,0.81686
2021-08-29,18,5.8,18,5.6,17,63,2.4,50.0,53,74,2.4,50,53,74,0.7,42,54,0.7,44,42,39,9,0,0.0,0.0,0.0,0,0,0.0,16,53,3.8,3.0,57,150,0.4,27,54.0,3.7,3.0,59,123,0.4,0.80081
2021-08-29,20,5.8,18,5.6,17,63,2.4,50.0,53,74,2.4,50,53,74,0.7,43,54,0.7,45,42,39,9,0,0.0,0.0,0.0,0,0,0.0,16,54,3.8,3.0,58,150,0.4,27,50.0,3.7,3.0,57,123,0.4,0.79082
2021-08-29,22,5.8,18,5.5,17,63,2.4,50.0,53,74,2.4,50,53,74,0.7,42,54,0.7,44,42,38,9,0,0.0,0.0,0.0,0,0,0.0,16,55,3.8,3.0,60,150,0.4,27,54.0,3.7,3.0,59,123,0.4,0.88733
2021-08-29,0,5.8,18,5.5,17,63,2.4,50.0,53,74,2.4,50,53,74,0.7,42,54,0.7,44,42,38,24,0,0.0,0.0,0.0,0,0,0.0,16,55,3.8,3.0,60,150,0.4,27,54.0,3.7,3.0,59,123,0.4,0.85448
2021-08-30,2,5.8,18,5.5,17,63,2.4,50.0,53,74,2.4,50,53,74,0.7,42,54,0.7,44,42,38,9,0,0.0,0.0,0.0,0,0,0.0,16,55,3.8,3.0,60,150,0.4,27,54.0,3.7,3.0,59,123,0.4,0.925485
2021-08-30,4,5.8,17,5.6,17,63,2.4,50.0,53,74,2.4,50,53,74,0.7,42,54,0.7,44,42,37,9,0,0.0,0.0,0.0,0,0,0.0,16,51,3.8,3.0,56,101,0.4,27,51.0,3.7,3.0,57,127,0.4,0.531255
2021-08-30,6,5.8,17,5.6,17,63,2.4,50.0,53,74,2.4,50,53,74,0.7,41,54,0.7,43,42,37,9,0,0.0,0.0,0.0,0,0,0.0,16,54,3.8,3.0,59,101,0.4,27,49.0,3.7,3.0,56,127,0.4,0.519624
2021-08-30,8,5.8,17,5.6,17,63,2.4,50.0,53,74,2.4,50,53,74,0.7,41,54,0.7,43,42,37,9,0,0.0,0.0,0.0,0,0,0.0,16,54,3.8,3.0,59,101,0.4,27,49.0,3.7,3.0,56,127,0.4,0.528663
2021-08-30,10,5.8,18,5.6,18,63,2.4,50.0,53,74,2.4,50,53,74,0.7,41,54,0.7,43,42,37,9,0,0.0,0.0,0.0,0,0,0.0,16,54,3.8,3.0,59,101,0.4,27,49.0,3.7,3.0,56,127,0.4,0.528846
2021-08-30,12,5.8,18,5.6,18,63,2.4,50.0,53,74,2.4,50,53,74,0.7,41,54,0.7,43,42,39,9,0,0.0,0.0,0.0,0,0,0.0,16,54,3.8,3.0,59,101,0.4,27,49.0,3.7,3.0,56,127,0.4,0.528825
2021-08-30,14,5.8,18,5.6,18,63,2.4,50.0,53,74,2.4,50,53,74,0.7,41,54,0.7,43,42,39,9,0,0.0,0.0,0.0,0,0,0.0,16,54,3.8,3.0,59,101,0.4,27,49.0,3.7,3.0,56,127,0.4,0.456168
2021-08-30,16,5.8,18,5.6,18,63,2.4,50.0,53,74,2.4,50,53,74,0.7,41,54,0.7,43,42,39,9,0,0.0,0.0,0.0,0,0,0.0,16,54,3.8,3.0,59,101,0.4,27,49.0,3.7,3.0,56,127,0.4,0.533217
2021-08-30,18,5.8,18,5.6,18,63,2.4,50.0,53,74,2.4,50,53,74,0.7,41,54,0.7,43,42,39,9,0,0.0,0.0,0.0,0,0,0.0,16,54,3.8,3.0,59,101,0.4,27,49.0,3.7,3.0,56,127,0.4,0.528798
2021-08-30,20,5.8,18,5.6,18,63,2.4,50.0,53,74,2.4,50,53,74,0.7,41,54,0.7,43,42,39,9,0,0.0,0.0,0.0,0,0,0.0,16,49,3.8,3.0,54,101,0.4,27,49.0,3.7,3.0,54,127,0.4,0.537612
2021-08-30,22,5.8,18,5.6,18,63,2.4,46.0,53,74,2.4,46,53,74,0.7,41,54,0.7,43,42,36,9,0,0.0,0.0,0.0,0,0,0.0,16,51,3.8,3.0,55,101,0.4,27,50.0,3.7,3.0,55,127,0.4,0.535182
2021-08-30,0,5.8,18,5.6,18,63,2.4,46.0,53,74,2.4,46,53,74,0.7,40,54,0.7,42,42,35,9,0,0.0,0.0,0.0,0,0,0.0,16,49,3.8,3.0,46,101,0.4,27,46.0,3.7,3.0,52,127,0.4,0.504384
2021-08-31,2,5.8,18,5.5,18,63,2.4,46.0,53,74,2.4,46,53,74,0.7,40,54,0.7,42,42,35,9,0,0.0,0.0,0.0,0,0,0.0,16,46,3.8,3.0,51,101,0.4,27,45.0,3.7,3.0,51,127,0.4,0.553257
2021-08-31,4,5.8,17,5.5,17,63,2.4,46.0,53,74,2.4,46,53,74,0.7,40,54,0.7,42,42,35,9,0,0.0,0.0,0.0,0,0,0.0,16,49,3.8,3.0,53,101,0.4,27,49.0,3.7,3.0,53,127,0.4,0.50139
2021-08-31,6,5.8,17,5.5,17,63,2.4,46.0,53,74,2.4,46,53,74,0.7,40,54,0.7,42,42,35,9,0,0.0,0.0,0.0,0,0,0.0,16,49,3.8,3.0,53,101,0.4,27,49.0,3.7,3.0,53,127,0.4,0.535749
2021-08-31,8,5.8,17,5.5,17,63,2.4,46.0,53,74,2.4,46,53,74,0.7,38,54,0.7,41,42,34,9,0,0.0,0.0,0.0,0,0,0.0,16,51,3.8,3.0,55,101,0.4,27,47.0,3.7,3.0,53,127,0.4,0.531792
2021-08-31,10,5.8,18,5.5,18,63,2.4,46.0,53,74,2.4,46,53,74,0.7,39,54,0.7,42,42,34,9,0,0.0,0.0,0.0,0,0,0.0,17,43,3.8,3.0,48,101,0.4,33,48.0,3.7,3.0,53,127,0.4,0.522324
2021-08-31,12,5.8,18,5.5,18,63,2.4,46.0,53,74,2.4,46,53,74,0.7,39,54,0.7,42,42,34,9,0,0.0,0.0,0.0,0,0,0.0,17,45,3.8,3.0,49,101,0.4,33,43.0,3.7,3.0,49,127,0.4,0.524643
2021-08-31,14,5.8,18,5.5,18,63,2.4,46.0,53,74,2.4,46,53,74,0.7,39,54,0.7,42,42,34,9,0,0.0,0.0,0.0,0,0,0.0,17,45,3.8,3.0,49,101,0.4,33,43.0,3.7,3.0,49,127,0.4,0.520878
2021-08-31,16,5.8,18,5.5,18,63,2.4,43.0,53,74,2.4,43,53,74,0.7,39,54,0.7,42,42,34,9,0,0.0,0.0,0.0,0,0,0.0,17,45,3.8,3.0,48,101,0.4,33,43.0,3.7,3.0,48,127,0.4,0.534561
2021-08-31,18,5.8,18,5.5,18,63,2.4,43.0,53,74,2.4,43,53,74,0.7,39,54,0.7,42,42,34,9,0,0.0,0.0,0.0,0,0,0.0,17,47,3.8,3.0,51,101,0.4,33,45.0,3.7,3.0,51,127,0.4,0.512748
2021-08-31,20,5.8,18,5.5,18,63,2.4,43.0,53,74,2.4,43,53,74,0.7,39,54,0.7,42,42,34,9,0,0.0,0.0,0.0,0,0,0.0,17,44,3.8,3.0,48,101,0.4,33,42.0,3.7,3.0,48,127,0.4,0.518583000000001
2021-08-31,22,5.8,18,5.5,18,63,2.4,43.0,53,74,2.4,43,53,74,0.7,39,54,0.7,42,42,34,9,0,0.0,0.0,0.0,0,0,0.0,17,44,3.8,3.0,48,101,0.4,33,42.0,3.7,3.0,48,127,0.4,0.529887
2021-08-31,0,5.8,18,5.5,18,63,2.4,41.0,53,74,2.4,41,53,74,0.7,39,54,0.7,40,42,34,9,0,0.0,0.0,0.0,0,0,0.0,17,43,3.8,3.0,48,101,0.4,33,41.0,3.7,3.0,48,127,0.4,0.513783
2021-09-01,2,5.8,18,5.5,18,63,2.4,41.0,53,74,2.4,41,53,74,0.7,39,54,0.7,40,42,34,9,0,0.0,0.0,0.0,0,0,0.0,17,43,3.8,3.0,48,101,0.4,33,41.0,3.7,3.0,48,127,0.4,0.513783
2021-09-01,4,5.8,17,5.5,17,63,2.4,42.0,53,74,2.4,42,53,74,0.7,38,54,0.7,39,42,33,9,0,0.0,0.0,0.0,0,0,0.0,16,48,3.8,3.0,52,101,0.4,27,43.0,3.7,3.0,48,127,0.4,0.526304061498422
2021-09-01,6,5.8,17,5.5,17,63,2.4,42.0,53,74,2.4,42,53,74,0.7,38,54,0.7,39,42,33,9,0,0.0,0.0,0.0,0,0,0.0,16,44,3.8,3.0,50,101,0.4,27,41.0,3.7,3.0,48,127,0.4,0.537648489603454
2021-09-01,8,5.8,17,5.5,17,63,2.4,43.0,53,74,2.4,43,53,74,0.7,38,54,0.7,38,42,33,9,0,0.0,0.0,0.0,0,0,0.0,16,43,3.8,3.0,48,101,0.4,27,43.0,3.7,3.0,49,127,0.4,0.490902694807022
2021-09-01,10,5.8,18,5.6,18,64,2.4,43.0,53,74,2.4,43,53,74,0.7,38,54,0.7,39,46,34,9,0,0.0,0.0,0.0,0,0,0.0,17,43,3.7,2.9,48,111,0.4,30,43.0,3.8,3.0,48,116,0.4,0.552213971996982
2021-09-01,12,5.8,18,5.6,18,64,2.4,43.0,53,74,2.4,43,53,74,0.7,38,54,0.7,39,46,35,9,0,0.0,0.0,0.0,0,0,0.0,17,43,3.7,2.9,48,111,0.4,30,43.0,3.8,3.0,48,116,0.4,0.549566660240565
2021-09-01,14,5.8,18,5.6,18,64,2.4,43.0,53,74,2.4,43,53,74,0.7,38,54,0.7,39,46,36,9,0,0.0,0.0,0.0,0,0,0.0,17,43,3.7,2.9,48,111,0.4,30,43.0,3.8,3.0,48,116,0.4,0.521116973009405
2021-09-01,16,5.8,18,5.6,18,64,2.4,43.0,53,74,2.4,43,53,74,0.7,38,51,0.7,39,51,36,9,0,0.0,0.0,0.0,0,0,0.0,17,43,3.7,2.9,48,111,0.4,30,43.0,3.8,3.0,48,116,0.4,0.534284580729109
2021-09-01,18,5.8,18,5.6,18,64,2.4,43.0,53,74,2.4,43,53,74,0.7,38,51,0.7,39,51,35,9,0,0.0,0.0,0.0,0,0,0.0,17,43,3.7,2.9,48,111,0.4,30,43.0,3.8,3.0,48,116,0.4,0.522202357133069
2021-09-01,20,5.8,18,5.6,18,64,2.4,43.0,53,74,2.4,42,53,74,0.7,39,51,0.7,39,51,35,9,0,0.0,0.0,0.0,0,0,0.0,17,45,3.7,2.9,50,111,0.4,30,42.0,3.8,3.0,48,116,0.4,0.540388891539434
2021-09-01,22,5.8,18,5.6,18,64,2.4,43.0,53,74,2.4,42,53,74,0.7,39,51,0.7,39,51,35,9,0,0.0,0.0,0.0,0,0,0.0,17,45,3.7,2.9,50,111,0.4,30,42.0,3.8,3.0,48,116,0.4,0.580486405710015
2021-09-01,0,5.8,18,5.6,18,64,2.4,43.0,53,74,2.4,42,53,74,0.7,39,51,0.7,39,51,35,9,0,0.0,0.0,0.0,0,0,0.0,17,45,3.7,2.9,50,111,0.4,30,42.0,3.8,3.0,48,116,0.4,0.524263948233898
2021-09-02,2,5.8,18,5.6,18,64,2.4,43.0,53,74,2.4,42,53,74,0.7,39,51,0.7,39,51,35,9,0,0.0,0.0,0.0,0,0,0.0,17,45,3.7,2.9,50,111,0.4,30,42.0,3.8,3.0,48,116,0.4,0.542361
2021-09-02,4,5.8,17,5.5,17,63,2.4,42.0,53,74,2.4,42,53,74,0.7,38,54,0.7,38,42,33,9,0,0.0,0.0,0.0,0,0,0.0,16,48,3.8,3.0,52,101,0.4,27,43.0,3.7,3.0,48,127,0.4,0.500601
2021-09-02,6,5.8,17,5.5,17,63,2.4,42.0,53,74,2.4,42,53,74,0.7,38,54,0.7,38,42,33,9,0,0.0,0.0,0.0,0,0,0.0,16,48,3.8,3.0,52,101,0.4,27,43.0,3.7,3.0,48,127,0.4,0.525999
2021-09-02,8,5.8,17,5.5,17,63,2.4,42.0,53,74,2.4,42,53,74,0.7,38,54,0.7,38,42,31,9,0,0.0,0.0,0.0,0,0,0.0,16,48,3.8,3.0,52,101,0.4,27,43.0,3.7,3.0,48,127,0.4,0.534855
2021-09-02,10,5.8,18,5.5,18,63,2.4,42.0,53,74,2.4,42,53,74,0.7,36,54,0.7,37,42,31,9,0,0.0,0.0,0.0,0,0,0.0,17,46,3.8,3.0,50,101,0.4,32,43.0,3.7,3.0,48,127,0.4,0.514623
2021-09-02,12,5.8,18,5.5,18,63,2.4,42.0,53,74,2.4,42,53,74,0.7,36,54,0.7,37,42,31,9,0,0.0,0.0,0.0,0,0,0.0,17,46,3.8,3.0,50,101,0.4,32,43.0,3.7,3.0,48,127,0.4,0.514425
2021-09-02,14,5.8,18,5.5,18,63,2.4,42.0,53,74,2.4,42,53,74,0.7,36,54,0.7,37,42,31,9,0,0.0,0.0,0.0,0,0,0.0,17,46,3.8,3.0,52,101,0.4,32,44.0,3.7,3.0,50,127,0.4,0.537114
2021-09-02,16,5.8,18,5.5,18,63,2.4,42.0,53,74,2.4,42,53,74,0.7,36,54,0.7,37,42,31,9,0,0.0,0.0,0.0,0,0,0.0,17,49,3.8,3.0,53,101,0.4,32,44.0,3.7,3.0,49,127,0.4,0.514164
2021-09-02,18,5.8,18,5.5,18,63,2.4,42.0,53,74,2.4,42,53,74,0.7,36,54,0.7,37,42,31,9,0,0.0,0.0,0.0,0,0,0.0,17,49,3.8,3.0,53,101,0.4,32,44.0,3.7,3.0,49,127,0.4,0.543588
2021-09-02,20,5.8,18,5.5,18,63,2.4,42.0,53,74,2.4,42,53,74,0.7,36,54,0.7,37,42,31,9,0,0.0,0.0,0.0,0,0,0.0,17,45,3.8,3.0,50,101,0.4,32,45.0,3.7,3.0,50,127,0.4,0.564771
2021-09-02,22,5.8,18,5.5,18,63,2.4,43.0,53,74,2.4,43,53,74,0.7,37,54,0.7,37,42,33,9,0,0.0,0.0,0.0,0,0,0.0,17,48,3.8,3.0,52,101,0.4,32,43.0,3.7,3.0,49,127,0.4,0.530514
2021-09-02,0,5.8,18,5.5,18,63,2.4,43.0,53,74,2.4,43,53,74,0.7,37,54,0.7,37,42,33,9,0,0.0,0.0,0.0,0,0,0.0,17,48,3.8,3.0,52,101,0.4,32,43.0,3.7,3.0,49,127,0.4,0.537621
2021-09-03,2,5.8,18,5.5,18,63,2.4,43.0,53,74,2.4,43,53,74,0.7,37,54,0.7,37,42,33,9,0,0.0,0.0,0.0,0,0,0.0,17,48,3.8,3.0,52,101,0.4,32,43.0,3.7,3.0,49,127,0.4,0.516084
2021-09-03,4,5.8,17,5.5,17,63,2.4,44.0,53,74,2.4,43,53,74,0.7,36,54,0.7,37,42,32,9,0,0.0,0.0,0.0,0,0,0.0,16,46,3.8,3.0,50,101,0.4,27,44.0,3.7,3.0,50,127,0.4,0.4403268
2021-09-03,6,5.8,17,5.5,17,63,2.4,44.0,53,74,2.4,43,53,74,0.7,36,54,0.7,37,42,32,9,0,0.0,0.0,0.0,0,0,0.0,16,46,3.8,3.0,50,101,0.4,27,44.0,3.7,3.0,50,127,0.4,0.4818177
2021-09-03,8,5.8,17,5.5,17,63,2.4,43.0,53,74,2.4,43,53,74,0.7,35,54,0.7,37,42,32,9,0,0.0,0.0,0.0,0,0,0.0,16,49,3.8,3.0,53,101,0.4,27,48.0,3.7,3.0,53,127,0.4,0.4752486
2021-09-03,10,5.8,18,5.5,18,63,2.4,43.0,53,74,2.4,43,53,74,0.7,35,54,0.7,37,42,32,9,0,0.0,0.0,0.0,0,0,0.0,16,47,3.8,3.0,52,101,0.4,27,47.0,3.7,3.0,53,127,0.4,0.4927581
2021-09-03,12,5.8,18,5.5,18,63,2.4,43.0,53,74,2.4,43,53,74,0.7,35,54,0.7,37,42,32,9,0,0.0,0.0,0.0,0,0,0.0,16,46,3.8,3.0,50,101,0.4,27,44.0,3.7,3.0,49,127,0.4,0.4620132
2021-09-03,14,5.8,18,5.5,18,63,2.4,43.0,53,74,2.4,43,53,74,0.7,35,54,0.7,37,42,32,9,0,0.0,0.0,0.0,0,0,0.0,16,48,3.8,3.0,52,101,0.4,27,45.0,3.7,3.0,51,127,0.4,0.458352
2021-09-03,16,5.8,18,5.5,18,63,2.4,43.0,53,74,2.4,43,53,74,0.7,35,54,0.7,37,42,32,9,0,0.0,0.0,0.0,0,0,0.0,16,48,3.8,3.0,52,101,0.4,27,45.0,3.7,3.0,51,127,0.4,0.5165046
2021-09-03,18,5.8,18,5.5,18,63,2.4,43.0,53,74,2.4,43,53,74,0.7,35,54,0.7,37,42,32,9,0,0.0,0.0,0.0,0,0,0.0,16,48,3.8,3.0,52,101,0.4,27,45.0,3.7,3.0,51,127,0.4,0.4593051
2021-09-03,20,5.8,18,5.5,18,63,2.4,43.0,53,74,2.4,43,53,74,0.7,36,54,0.7,37,42,32,9,0,0.0,0.0,0.0,0,0,0.0,16,48,3.8,3.0,52,101,0.4,27,45.0,3.7,3.0,49,127,0.4,0.4598181
2021-09-03,22,5.8,18,5.5,18,63,2.4,44.0,53,74,2.4,44,53,74,0.7,36,54,0.7,37,42,32,9,0,0.0,0.0,0.0,0,0,0.0,16,45,3.8,3.0,49,101,0.4,27,47.0,3.7,3.0,52,127,0.4,0.4613517
2021-09-03,0,5.8,18,5.5,18,63,2.4,43.0,53,74,2.4,42,53,74,0.7,36,54,0.7,37,42,32,12,0,0.0,0.0,0.0,0,0,0.0,16,44,3.8,3.0,51,101,0.4,27,46.0,3.7,3.0,53,127,0.4,0.4841451
2021-09-04,2,5.8,18,5.5,18,63,2.4,43.0,53,74,2.4,42,53,74,0.7,36,54,0.7,37,42,32,9,0,0.0,0.0,0.0,0,0,0.0,16,44,3.8,3.0,51,101,0.4,27,46.0,3.7,3.0,53,127,0.4,0.5094522
2021-09-04,4,5.8,17,5.5,17,63,2.4,43.0,53,74,2.4,43,53,74,0.7,35,54,0.7,37,42,32,9,0,0.0,0.0,0.0,0,0,0.0,16,49,3.8,3.0,52,101,0.4,27,45.0,3.7,3.0,49,127,0.4,0.4378896
2021-09-04,6,5.8,17,5.5,17,63,2.4,43.0,53,74,2.4,43,53,74,0.7,35,54,0.7,37,42,32,9,0,0.0,0.0,0.0,0,0,0.0,16,49,3.8,3.0,52,101,0.4,27,45.0,3.7,3.0,49,127,0.4,0.4192368
2021-09-04,8,5.8,17,5.5,17,63,2.4,43.0,53,74,2.4,43,53,74,0.7,35,54,0.7,37,42,32,9,0,0.0,0.0,0.0,0,0,0.0,16,48,3.8,3.0,52,101,0.4,27,47.0,3.7,3.0,53,127,0.4,0.43794
2021-09-04,10,5.8,18,5.5,18,63,2.4,43.0,53,74,2.4,43,53,74,0.7,35,54,0.7,37,42,32,9,0,0.0,0.0,0.0,0,0,0.0,17,46,3.8,3.0,50,101,0.4,32,47.0,3.7,3.0,49,127,0.4,0.4621248
2021-09-04,12,5.8,18,5.5,18,63,2.4,43.0,53,74,2.4,43,53,74,0.7,35,54,0.7,37,42,32,9,0,0.0,0.0,0.0,0,0,0.0,17,44,3.8,3.0,49,101,0.4,32,44.0,3.7,3.0,50,127,0.4,0.4230552
2021-09-04,14,5.8,18,5.5,18,63,2.4,43.0,53,74,2.4,43,53,74,0.7,35,54,0.7,37,42,32,9,0,0.0,0.0,0.0,0,0,0.0,17,44,3.8,3.0,49,101,0.4,32,44.0,3.7,3.0,50,127,0.4,0.4414752
2021-09-04,16,5.8,18,5.5,18,63,2.4,43.0,53,74,2.4,43,53,74,0.7,35,54,0.7,37,42,32,9,0,0.0,0.0,0.0,0,0,0.0,17,46,3.8,3.0,50,101,0.4,32,44.0,3.7,3.0,50,127,0.4,0.4416696
2021-09-04,18,5.8,18,5.5,18,63,2.4,43.0,53,74,2.4,43,53,74,0.7,35,54,0.7,37,42,32,9,0,0.0,0.0,0.0,0,0,0.0,17,46,3.8,3.0,50,101,0.4,32,44.0,3.7,3.0,50,127,0.4,0.4174416
2021-09-04,20,5.8,18,5.5,18,63,2.4,43.0,53,74,2.4,43,53,74,0.7,35,54,0.7,37,42,32,9,0,0.0,0.0,0.0,0,0,0.0,17,46,3.8,3.0,50,101,0.4,32,44.0,3.7,3.0,50,127,0.4,0.4593936
2021-09-04,22,5.8,18,5.5,18,63,2.4,42.0,53,74,2.4,43,53,74,0.7,35,54,0.7,37,42,31,9,0,0.0,0.0,0.0,0,0,0.0,17,48,3.8,3.0,53,101,0.4,32,45.0,3.7,3.0,51,127,0.4,0.4169952
2021-09-04,0,5.8,18,5.5,18,63,2.4,43.0,53,74,2.4,43,53,74,0.7,35,54,0.7,37,42,31,9,0,0.0,0.0,0.0,0,0,0.0,17,45,3.8,3.0,51,101,0.4,32,45.0,3.7,3.0,51,127,0.4,0.4531656
2021-09-05,2,5.8,18,5.5,18,63,2.4,42.0,53,74,2.4,43,53,74,0.7,34,54,0.7,37,42,31,9,0,0.0,0.0,0.0,0,0,0.0,17,47,3.8,3.0,52,101,0.4,32,44.0,3.7,3.0,50,127,0.4,0.4408056
2021-09-05,4,5.8,17,5.5,17,63,2.4,43.0,53,74,2.4,43,53,74,0.7,35,54,0.7,37,42,31,9,0,0.0,0.0,0.0,0,0,0.0,16,48,3.8,3.0,53,101,0.4,27,43.0,3.7,3.0,49,127,0.4,0.5102136
2021-09-05,6,5.8,17,5.5,17,63,2.4,43.0,53,74,2.4,43,53,74,0.7,35,54,0.7,37,42,31,9,0,0.0,0.0,0.0,0,0,0.0,16,48,3.8,3.0,53,101,0.4,27,43.0,3.7,3.0,49,127,0.4,0.4938138
2021-09-05,8,5.8,17,5.5,17,63,2.4,43.0,53,74,2.4,43,53,74,0.7,34,54,0.7,36,42,30,9,0,0.0,0.0,0.0,0,0,0.0,16,45,3.8,3.0,49,101,0.4,27,44.0,3.7,3.0,50,127,0.4,0.4905198
2021-09-05,10,5.8,18,5.5,18,63,2.4,43.0,53,74,2.4,43,53,74,0.7,34,54,0.7,36,42,30,9,0,0.0,0.0,0.0,0,0,0.0,16,45,3.8,3.0,49,101,0.4,27,44.0,3.7,3.0,50,127,0.4,0.4866831
2021-09-05,12,5.8,18,5.5,18,63,2.4,44.0,53,74,2.4,43,53,74,0.7,34,54,0.7,37,42,30,9,0,0.0,0.0,0.0,0,0,0.0,16,45,3.8,3.0,49,101,0.4,27,44.0,3.7,3.0,50,127,0.4,0.4946319
2021-09-05,14,5.8,18,5.5,18,63,2.4,44.0,53,74,2.4,43,53,74,0.7,34,54,0.7,37,42,31,9,0,0.0,0.0,0.0,0,0,0.0,16,45,3.8,3.0,49,101,0.4,27,44.0,3.7,3.0,50,127,0.4,0.5355477
2021-09-05,16,5.8,18,5.5,18,63,2.4,44.0,53,74,2.4,43,53,74,0.7,34,54,0.7,37,42,32,9,0,0.0,0.0,0.0,0,0,0.0,16,45,3.8,3.0,49,101,0.4,27,44.0,3.7,3.0,50,127,0.4,0.4837509
2021-09-05,18,5.8,18,5.5,18,63,2.4,44.0,53,74,2.4,43,53,74,0.7,34,54,0.7,37,42,32,9,0,0.0,0.0,0.0,0,0,0.0,16,45,3.8,3.0,49,101,0.4,27,44.0,3.7,3.0,50,127,0.4,0.4968297
2021-09-05,20,5.8,18,5.5,18,63,2.4,44.0,53,74,2.4,43,53,74,0.7,34,54,0.7,37,42,32,9,0,0.0,0.0,0.0,0,0,0.0,16,45,3.8,3.0,49,101,0.4,27,44.0,3.7,3.0,50,127,0.4,0.5107266
2021-09-05,22,5.8,18,5.5,18,63,2.4,43.0,53,74,2.4,43,53,74,0.7,35,54,0.7,37,42,32,9,0,0.0,0.0,0.0,0,0,0.0,16,46,3.8,3.0,49,101,0.4,27,48.0,3.7,3.0,53,127,0.4,0.4824495
2021-09-05,0,5.8,18,5.5,18,63,2.4,43.0,53,74,2.4,43,53,74,0.7,35,54,0.7,37,42,31,9,0,0.0,0.0,0.0,0,0,0.0,16,45,3.8,3.0,51,101,0.4,27,44.0,3.7,3.0,50,127,0.4,0.485157600000001
2021-09-06,2,5.8,18,5.5,18,63,2.4,43.0,53,74,2.4,43,53,74,0.7,35,54,0.7,37,42,31,9,0,0.0,0.0,0.0,0,0,0.0,16,45,3.8,3.0,51,101,0.4,27,44.0,3.7,3.0,50,127,0.4,0.5170365
2021-09-06,4,5.8,17,5.5,17,63,2.4,42.0,53,74,2.4,42,53,74,0.7,34,54,0.7,36,42,31,9,0,0.0,0.0,0.0,0,0,0.0,16,48,3.8,3.0,53,101,0.4,27,43.0,3.7,3.0,49,127,0.4,0.729024
2021-09-06,6,5.8,17,5.5,17,63,2.4,43.0,53,74,2.4,42,53,74,0.7,34,54,0.7,36,42,31,9,0,0.0,0.0,0.0,0,0,0.0,16,43,3.8,3.0,49,101,0.4,27,46.0,3.7,3.0,53,127,0.4,0.740888
2021-09-06,8,5.8,17,5.5,17,63,2.4,43.0,53,74,2.4,42,53,74,0.7,34,54,0.7,36,42,31,9,0,0.0,0.0,0.0,0,0,0.0,16,43,3.8,3.0,49,101,0.4,27,46.0,3.7,3.0,53,127,0.4,0.741536
2021-09-06,10,5.8,18,5.5,18,63,2.4,43.0,53,74,2.4,42,53,74,0.7,34,54,0.7,36,42,31,9,0,0.0,0.0,0.0,0,0,0.0,17,47,3.8,3.0,53,101,0.4,33,48.0,3.7,3.0,53,127,0.4,0.729656
2021-09-06,12,5.8,18,5.5,18,63,2.4,43.0,53,74,2.4,42,53,74,0.7,34,54,0.7,36,42,32,9,0,0.0,0.0,0.0,0,0,0.0,17,47,3.8,3.0,53,101,0.4,33,48.0,3.7,3.0,53,127,0.4,0.746172
2021-09-06,14,5.8,18,5.5,18,63,2.4,43.0,53,74,2.4,42,53,74,0.7,34,54,0.7,36,42,33,9,17,50.0,3.6,3.1,50,282,0.4,17,47,3.8,3.0,53,101,0.4,0,0.0,0.0,0.0,0,0,0.0,0.738056000000001
2021-09-06,16,5.8,18,5.5,18,63,2.4,43.0,53,74,2.4,42,53,74,0.7,34,54,0.7,36,42,33,9,17,54.0,3.6,3.1,55,282,0.4,17,47,3.8,3.0,53,101,0.4,0,0.0,0.0,0.0,0,0,0.0,0.750916
2021-09-06,18,5.8,18,5.5,18,63,2.4,43.0,53,74,2.4,42,53,74,0.7,34,54,0.7,36,42,34,9,17,54.0,3.6,3.1,55,282,0.4,17,47,3.8,3.0,53,101,0.4,0,0.0,0.0,0.0,0,0,0.0,0.7271
2021-09-06,20,5.8,18,5.5,18,63,2.4,43.0,53,74,2.4,42,53,74,0.7,34,54,0.7,36,42,34,9,17,54.0,3.6,3.1,55,282,0.4,17,47,3.8,3.0,53,101,0.4,0,0.0,0.0,0.0,0,0,0.0,0.737116
2021-09-06,22,5.8,18,5.5,18,63,2.4,43.0,53,74,2.4,42,53,74,0.7,34,54,0.7,36,42,34,9,17,55.0,3.6,3.1,55,282,0.4,0,0,0.0,0.0,0,0,0.0,32,47.0,3.8,3.0,53,101,0.4,0.737544
2021-09-06,0,5.8,18,5.5,18,63,2.4,45.0,53,74,2.4,45,53,74,0.7,35,54,0.7,39,42,34,9,17,55.0,3.6,3.1,55,282,0.4,0,0,0.0,0.0,0,0,0.0,32,46.0,3.8,3.0,51,101,0.4,0.735992
2021-09-07,2,5.8,18,5.5,18,63,2.4,45.0,53,74,2.4,45,53,74,0.7,36,54,0.7,39,42,33,9,17,49.0,3.6,3.1,51,282,0.4,0,0,0.0,0.0,0,0,0.0,32,48.0,3.8,3.0,55,101,0.4,0.747872
2021-09-07,4,5.8,17,5.5,17,63,2.4,46.0,53,74,2.4,46,53,74,0.7,36,54,0.7,39,42,33,9,16,50.0,3.8,3.0,50,101,0.4,0,0,0.0,0.0,0,0,0.0,27,45.0,3.7,3.0,51,127,0.4,0.4278744
2021-09-07,6,5.8,17,5.5,17,63,2.4,46.0,53,74,2.4,45,53,74,0.7,35,54,0.7,38,42,33,9,16,51.0,3.8,3.0,52,101,0.4,0,0,0.0,0.0,0,0,0.0,27,49.0,3.7,3.0,55,127,0.4,0.4353552
2021-09-07,8,5.8,17,5.5,17,63,2.4,46.0,53,74,2.4,45,53,74,0.7,35,54,0.7,38,42,33,9,16,51.0,3.8,3.0,52,101,0.4,0,0,0.0,0.0,0,0,0.0,27,49.0,3.7,3.0,55,127,0.4,0.4623288
2021-09-07,10,5.8,18,5.5,18,63,2.4,46.0,53,74,2.4,46,53,74,0.7,35,54,0.7,39,42,35,9,17,50.0,3.8,3.0,52,101,0.4,0,0,0.0,0.0,0,0,0.0,27,46.0,3.7,3.0,51,127,0.4,0.4397544
2021-09-07,12,5.8,18,5.5,18,63,2.4,46.0,53,74,2.4,46,53,74,0.7,35,54,0.7,39,42,35,9,0,0.0,0.0,0.0,0,0,0.0,17,50,3.8,3.0,52,101,0.4,27,46.0,3.7,3.0,51,127,0.4,0.4551072
2021-09-07,14,5.8,18,5.5,18,63,2.4,46.0,53,74,2.4,46,53,74,0.7,35,54,0.7,39,42,35,9,0,0.0,0.0,0.0,0,0,0.0,17,50,3.8,3.0,52,101,0.4,27,46.0,3.7,3.0,51,127,0.4,0.4334088
2021-09-07,16,5.8,18,5.5,18,63,2.4,46.0,53,74,2.4,46,53,74,0.7,35,54,0.7,39,42,35,9,0,0.0,0.0,0.0,0,0,0.0,17,50,3.8,3.0,52,101,0.4,27,46.0,3.7,3.0,51,127,0.4,0.4320048
2021-09-07,18,5.8,18,5.5,18,63,2.4,46.0,53,74,2.4,46,53,74,0.7,35,54,0.7,39,42,35,9,0,0.0,0.0,0.0,0,0,0.0,17,50,3.8,3.0,52,101,0.4,27,46.0,3.7,3.0,51,127,0.4,0.441864
2021-09-07,20,5.8,18,5.5,18,63,2.4,46.0,53,74,2.4,46,53,74,0.7,35,54,0.7,39,42,35,9,0,0.0,0.0,0.0,0,0,0.0,17,50,3.8,3.0,52,101,0.4,27,46.0,3.7,3.0,51,127,0.4,0.4590888
2021-09-07,22,5.8,18,5.5,18,63,2.4,44.0,53,74,2.4,44,53,74,0.7,36,54,0.7,39,42,33,9,0,0.0,0.0,0.0,0,0,0.0,17,48,3.8,3.0,53,101,0.4,27,44.0,3.7,3.0,40,127,0.4,0.4307256
2021-09-07,0,5.8,18,5.5,18,63,2.4,44.0,53,74,2.4,44,53,74,0.7,36,54,0.7,39,42,33,9,0,0.0,0.0,0.0,0,0,0.0,17,48,3.8,3.0,53,101,0.4,27,44.0,3.7,3.0,40,127,0.4,0.4438872
2021-09-08,2,5.8,18,5.5,18,63,2.4,45.0,53,74,2.4,45,53,74,0.7,35,54,0.7,38,42,32,9,0,0.0,0.0,0.0,0,0,0.0,17,49,3.8,3.0,52,101,0.4,27,46.0,3.7,3.0,49,127,0.4,0.437892
2021-09-08,4,5.8,17,5.5,17,63,2.4,44.0,53,74,2.4,44,53,74,0.7,35,54,0.7,38,42,32,9,0,0.0,0.0,0.0,0,0,0.0,17,43,3.8,3.0,49,101,0.4,27,46.0,3.7,3.0,52,127,0.4,0.439332
2021-09-08,6,5.8,17,5.5,17,63,2.4,44.0,53,74,2.4,44,53,74,0.7,35,54,0.7,38,42,32,31,0,0.0,0.0,0.0,0,0,0.0,17,43,3.8,3.0,49,101,0.4,27,46.0,3.7,3.0,52,127,0.4,0.4668264
2021-09-08,8,5.8,17,5.5,17,63,2.4,44.0,53,74,2.4,44,53,74,0.7,35,54,0.7,38,42,32,9,0,0.0,0.0,0.0,0,0,0.0,17,43,3.8,3.0,49,101,0.4,27,46.0,3.7,3.0,52,127,0.4,0.3953112
2021-09-08,10,5.8,18,5.5,18,63,2.4,44.0,53,74,2.4,44,53,74,0.7,35,54,0.7,38,42,32,9,0,0.0,0.0,0.0,0,0,0.0,17,43,3.8,3.0,49,101,0.4,27,46.0,3.7,3.0,52,127,0.4,0.4176408
2021-09-08,12,5.8,18,5.5,18,63,2.4,44.0,53,74,2.4,44,53,74,0.7,35,54,0.7,38,42,32,9,0,0.0,0.0,0.0,0,0,0.0,17,43,3.8,3.0,49,101,0.4,27,46.0,3.7,3.0,52,127,0.4,0.4332024
2021-09-08,14,5.8,18,5.5,18,63,2.4,44.0,53,74,2.4,44,53,74,0.7,35,54,0.7,38,42,32,9,0,0.0,0.0,0.0,0,0,0.0,17,43,3.8,3.0,49,101,0.4,27,46.0,3.7,3.0,52,127,0.4,0.441228
2021-09-08,16,5.8,18,5.5,18,63,2.4,44.0,53,74,2.4,44,53,74,0.7,35,54,0.7,38,42,32,9,0,0.0,0.0,0.0,0,0,0.0,17,43,3.8,3.0,49,101,0.4,27,46.0,3.7,3.0,52,127,0.4,0.3425424
2021-09-08,18,5.8,18,5.5,18,63,2.4,44.0,53,74,2.4,44,53,74,0.7,35,54,0.7,38,42,32,9,0,0.0,0.0,0.0,0,0,0.0,17,43,3.8,3.0,49,101,0.4,27,46.0,3.7,3.0,52,127,0.4,0.4893864
2021-09-08,20,5.8,18,5.5,18,63,2.4,44.0,53,74,2.4,44,53,74,0.7,35,54,0.7,38,42,32,9,0,0.0,0.0,0.0,0,0,0.0,17,43,3.8,3.0,49,101,0.4,27,46.0,3.7,3.0,52,127,0.4,0.436644
2021-09-08,22,5.8,18,5.5,18,63,2.4,44.0,53,74,2.4,44,53,74,0.7,35,54,0.7,38,42,32,9,0,0.0,0.0,0.0,0,0,0.0,17,43,3.8,3.0,49,101,0.4,27,46.0,3.7,3.0,52,127,0.4,0.429132
2021-09-08,0,5.8,18,5.5,18,63,2.4,44.0,53,74,2.4,44,53,74,0.7,36,54,0.7,39,42,32,9,0,0.0,0.0,0.0,0,0,0.0,17,47,3.8,3.0,51,101,0.4,27,46.0,3.7,3.0,51,127,0.4,0.4231056
2021-09-09,2,5.8,18,5.5,18,63,2.4,45.0,53,74,2.4,45,53,74,0.7,36,54,0.7,39,42,33,9,0,0.0,0.0,0.0,0,0,0.0,17,47,3.8,3.0,51,101,0.4,27,46.0,3.7,3.0,51,127,0.4,0.4327128
2021-09-09,4,5.8,17,5.5,17,63,2.4,45.0,53,74,2.4,45,53,74,0.7,36,54,0.7,38,42,32,9,0,0.0,0.0,0.0,0,0,0.0,17,46,3.8,3.0,50,101,0.4,27,43.0,3.7,3.0,49,127,0.4,0.4227504
2021-09-09,6,5.8,17,5.5,17,63,2.4,44.0,53,74,2.4,44,53,74,0.7,35,54,0.7,38,42,32,9,0,0.0,0.0,0.0,0,0,0.0,17,44,3.8,3.0,50,101,0.4,27,46.0,3.7,3.0,52,127,0.4,0.422124
2021-09-09,8,5.8,18,5.5,18,63,2.4,45.0,53,74,2.4,45,53,74,0.7,35,54,0.7,38,42,32,9,0,0.0,0.0,0.0,0,0,0.0,17,48,3.8,3.0,53,101,0.4,27,44.0,3.7,3.0,50,127,0.4,0.4359744
2021-09-09,10,5.8,18,5.5,18,63,2.4,45.0,53,74,2.4,45,53,74,0.7,35,54,0.7,38,42,32,9,0,0.0,0.0,0.0,0,0,0.0,17,48,3.8,3.0,53,101,0.4,27,44.0,3.7,3.0,50,127,0.4,0.4086888
2021-09-09,12,5.8,18,5.5,18,63,2.4,45.0,53,74,2.4,45,53,74,0.7,35,54,0.7,38,42,32,9,0,0.0,0.0,0.0,0,0,0.0,17,48,3.8,3.0,53,101,0.4,27,44.0,3.7,3.0,50,127,0.4,0.4140864
2021-09-09,14,5.8,18,5.5,18,63,2.4,45.0,53,74,2.4,45,53,74,0.7,35,54,0.7,38,42,32,9,0,0.0,0.0,0.0,0,0,0.0,17,48,3.8,3.0,53,101,0.4,27,44.0,3.7,3.0,50,127,0.4,0.3907248
2021-09-09,16,5.8,18,5.5,18,63,2.4,45.0,53,74,2.4,45,53,74,0.7,35,54,0.7,38,42,32,9,0,0.0,0.0,0.0,0,0,0.0,17,48,3.8,3.0,53,101,0.4,27,44.0,3.7,3.0,50,127,0.4,0.418932
2021-09-09,18,5.8,18,5.5,18,63,2.4,45.0,53,74,2.4,45,53,74,0.7,35,54,0.7,38,42,32,9,0,0.0,0.0,0.0,0,0,0.0,17,48,3.8,3.0,53,101,0.4,27,44.0,3.7,3.0,50,127,0.4,0.3698328
2021-09-09,20,5.8,18,5.5,18,63,2.4,45.0,53,74,2.4,45,53,74,0.7,35,54,0.7,38,42,32,9,0,0.0,0.0,0.0,0,0,0.0,17,48,3.8,3.0,53,101,0.4,27,44.0,3.7,3.0,50,127,0.4,0.3942072
2021-09-09,22,5.8,18,5.5,18,63,2.4,45.0,53,74,2.4,45,53,74,0.7,36,54,0.7,38,42,33,9,0,0.0,0.0,0.0,0,0,0.0,17,48,3.8,3.0,53,101,0.4,27,44.0,3.7,3.0,50,127,0.4,0.4386648
2021-09-09,0,5.8,18,5.5,18,63,2.4,45.0,53,74,2.4,45,53,74,0.7,36,54,0.7,38,42,33,9,0,0.0,0.0,0.0,0,0,0.0,17,48,3.8,3.0,53,101,0.4,27,44.0,3.7,3.0,50,127,0.4,0.4195464
2021-09-10,2,5.8,18,5.5,18,63,2.4,45.0,53,74,2.4,45,53,74,0.7,36,54,0.7,38,42,33,9,0,0.0,0.0,0.0,0,0,0.0,17,48,3.8,3.0,53,101,0.4,27,44.0,3.7,3.0,50,127,0.4,0.4286712
2021-09-10,4,5.8,17,5.5,17,63,2.4,45.0,53,74,2.4,45,53,74,0.7,36,54,0.7,39,42,33,9,0,0.0,0.0,0.0,0,0,0.0,17,45,3.8,3.0,51,101,0.4,27,45.0,3.7,3.0,51,127,0.4,0.530394
2021-09-10,6,5.8,17,5.5,17,63,2.4,44.0,53,74,2.4,44,53,74,0.7,36,54,0.7,39,42,33,9,0,0.0,0.0,0.0,0,0,0.0,17,47,3.8,3.0,52,101,0.4,27,47.0,3.7,3.0,53,127,0.4,0.514191
2021-09-10,8,5.8,17,5.5,17,63,2.4,45.0,53,74,2.4,45,53,74,0.7,36,54,0.7,38,42,33,9,0,0.0,0.0,0.0,0,0,0.0,17,46,3.8,3.0,50,101,0.4,27,47.0,3.7,3.0,52,127,0.4,0.515568
2021-09-10,10,5.8,18,5.5,18,63,2.4,45.0,53,74,2.4,45,53,74,0.7,36,54,0.7,38,42,33,9,0,0.0,0.0,0.0,0,0,0.0,17,54,3.8,3.0,50,101,0.4,27,47.0,3.7,3.0,50,127,0.4,0.541398
2021-09-10,12,5.8,18,5.5,18,63,2.4,45.0,53,74,2.4,45,53,74,0.7,36,54,0.7,38,42,33,9,0,0.0,0.0,0.0,0,0,0.0,17,54,3.8,3.0,50,101,0.4,27,47.0,3.7,3.0,50,127,0.4,0.446538
2021-09-10,14,5.8,18,5.5,18,63,2.4,45.0,53,74,2.4,45,53,74,0.7,36,54,0.7,38,42,33,9,0,0.0,0.0,0.0,0,0,0.0,17,54,3.8,3.0,50,101,0.4,27,47.0,3.7,3.0,50,127,0.4,0.536526
2021-09-10,16,5.8,18,5.5,18,63,2.4,45.0,53,74,2.4,45,53,74,0.7,36,54,0.7,38,42,33,9,0,0.0,0.0,0.0,0,0,0.0,17,54,3.8,3.0,50,101,0.4,27,47.0,3.7,3.0,50,127,0.4,0.520488
2021-09-10,18,5.8,18,5.5,18,63,2.4,45.0,53,74,2.4,45,53,74,0.7,36,54,0.7,38,42,33,9,0,0.0,0.0,0.0,0,0,0.0,17,54,3.8,3.0,50,101,0.4,27,47.0,3.7,3.0,50,127,0.4,0.466248
2021-09-10,20,5.8,18,5.5,18,63,2.4,45.0,53,74,2.4,45,53,74,0.7,36,54,0.7,38,42,33,9,0,0.0,0.0,0.0,0,0,0.0,17,54,3.8,3.0,50,101,0.4,27,47.0,3.7,3.0,50,127,0.4,0.517584
2021-09-10,22,5.7,18,5.6,18,64,2.4,44.0,53,75,2.4,45,53,75,0.7,36,54,0.7,36,54,32,9,0,0.0,0.0,0.0,0,0,0.0,17,46,3.8,2.9,50,166,0.4,32,47.0,3.9,3.0,52,199,0.4,0.474594
2021-09-10,0,5.8,18,5.6,18,65,2.4,45.0,53,74,2.4,45,53,74,0.9,35,54,0.9,38,54,32,9,0,0.0,0.0,0.0,0,0,0.0,17,48,3.5,2.8,52,136,0.4,33,44.0,3.7,2.8,49,274,0.4,0.508473
2021-09-12,2,5.8,18,5.4,18,65,2.4,45.0,53,74,2.4,45,53,75,0.8,36,54,0.8,36,54,33,9,0,0.0,0.0,0.0,0,0,0.0,17,44,3.7,3.0,49,197,0.4,32,46.0,3.8,3.0,52,141,0.4,0.364476
2021-09-12,4,5.8,18,5.5,18,63,2.4,45.0,53,74,2.4,45,53,75,0.7,36,54,0.7,39,54,33,9,0,0.0,0.0,0.0,0,0,0.0,17,45,3.8,3.0,51,101,0.4,32,45.0,3.7,3.0,51,127,0.4,0.4506381
2021-09-12,6,5.9,18,5.5,18,63,2.4,45.0,53,75,2.4,45,53,74,0.7,35,54,0.7,38,54,33,9,0,0.0,0.0,0.0,0,0,0.0,17,43,4.0,3.1,49,199,0.4,32,48.0,4.1,3.1,53,236,0.4,0.4693167
2021-09-12,8,5.9,18,5.5,18,63,2.4,45.0,53,75,2.4,45,53,74,0.7,35,54,0.7,38,54,33,9,0,0.0,0.0,0.0,0,0,0.0,17,43,4.0,3.1,49,199,0.4,32,48.0,4.1,3.1,53,236,0.4,0.4620105
2021-09-12,10,5.9,18,5.5,18,63,2.4,45.0,53,75,2.4,45,53,74,0.7,35,54,0.7,38,54,33,9,0,0.0,0.0,0.0,0,0,0.0,17,49,4.0,3.1,53,199,0.4,32,47.0,4.1,3.1,51,236,0.4,0.442581299999999
2021-09-12,12,5.9,18,5.5,18,63,2.4,45.0,53,75,2.4,45,53,74,0.7,35,54,0.7,38,54,33,9,0,0.0,0.0,0.0,0,0,0.0,17,49,4.0,3.1,53,199,0.4,32,47.0,4.1,3.1,51,236,0.4,0.4646511
2021-09-12,14,5.9,18,5.5,18,63,2.4,46.0,53,75,2.4,45,53,74,0.7,37,54,0.7,39,54,35,9,0,0.0,0.0,0.0,0,0,0.0,17,45,4.0,3.1,50,199,0.4,32,42.0,4.1,3.1,48,236,0.4,0.4407291
2021-09-12,16,5.9,18,5.5,18,63,2.4,45.0,53,75,2.4,45,53,74,0.7,37,54,0.7,40,54,35,9,0,0.0,0.0,0.0,0,0,0.0,17,44,4.0,3.1,49,199,0.4,32,47.0,4.1,3.1,53,236,0.4,0.452965500000001
2021-09-12,18,5.9,18,5.5,18,63,2.4,45.0,53,75,2.4,45,53,74,0.7,37,54,0.7,40,54,35,9,0,0.0,0.0,0.0,0,0,0.0,17,44,4.0,3.1,49,199,0.4,32,47.0,4.1,3.1,53,236,0.4,0.455652
2021-09-12,20,5.9,18,5.5,18,63,2.4,45.0,53,75,2.4,45,53,74,0.7,37,54,0.7,40,54,35,9,0,0.0,0.0,0.0,0,0,0.0,17,48,4.0,3.1,53,199,0.4,32,44.0,4.1,3.1,50,236,0.4,0.4507002
2021-09-12,22,6.0,18,5.6,18,65,2.4,45.0,53,75,2.4,45,53,73,0.9,37,54,0.9,40,54,35,9,0,0.0,0.0,0.0,0,0,0.0,17,48,3.6,2.8,52,101,0.4,34,45.0,3.7,2.8,50,154,0.4,0.4596912
2021-09-12,0,5.7,18,5.6,18,64,2.4,45.0,53,75,2.4,45,54,75,0.8,37,54,0.8,39,54,34,9,0,0.0,0.0,0.0,0,0,0.0,17,47,3.4,2.8,51,213,0.4,34,46.0,3.4,2.7,51,199,0.4,0.4461345
2021-09-13,2,5.7,18,5.6,18,64,2.4,45.0,53,75,2.4,45,54,75,0.8,37,54,0.8,39,54,34,9,0,0.0,0.0,0.0,0,0,0.0,17,45,3.1,2.6,50,154,0.4,34,44.0,3.2,2.7,49,101,0.4,0.4416741
2021-09-13,4,5.6,18,5.5,18,63,2.4,45.0,53,74,2.4,45,53,75,0.7,36,54,0.7,39,54,33,9,0,0.0,0.0,0.0,0,0,0.0,17,45,3.8,3.0,51,101,0.4,32,45.0,3.7,3.0,51,127,0.4,0.646184
2021-09-13,6,5.7,18,5.5,18,63,2.4,45.0,53,74,2.4,45,53,75,0.8,36,54,0.8,39,54,33,9,0,0.0,0.0,0.0,0,0,0.0,17,45,3.8,3.0,51,101,0.4,32,45.0,3.7,3.0,51,127,0.4,0.666748000000001
2021-09-13,8,5.7,18,5.5,18,63,2.4,45.0,53,74,2.4,45,53,75,0.8,36,54,0.8,39,54,33,9,0,0.0,0.0,0.0,0,0,0.0,17,45,3.8,3.0,51,101,0.4,32,45.0,3.7,3.0,51,127,0.4,0.664424
2021-09-13,10,5.7,18,5.5,18,63,2.4,45.0,53,74,2.4,45,53,75,0.8,36,54,0.8,39,54,34,9,0,0.0,0.0,0.0,0,0,0.0,17,45,3.8,3.0,49,101,0.4,32,44.0,3.7,3.0,50,127,0.4,0.654187999999999
2021-09-13,12,5.7,18,5.5,18,63,2.4,45.0,53,74,2.4,45,53,75,0.8,36,54,0.8,39,54,35,9,0,0.0,0.0,0.0,0,0,0.0,17,47,3.8,3.0,52,101,0.4,32,47.0,3.7,3.0,53,127,0.4,0.672952000000001
2021-09-13,14,5.8,18,5.5,18,63,2.4,45.0,53,74,2.4,45,53,75,0.8,37,54,0.8,40,54,35,9,0,0.0,0.0,0.0,0,0,0.0,17,46,3.8,3.0,49,101,0.4,32,46.0,3.7,3.0,51,127,0.4,0.649656
2021-09-13,16,5.8,18,5.5,18,63,2.4,45.0,53,74,2.4,45,53,75,0.8,37,54,0.8,40,54,35,9,0,0.0,0.0,0.0,0,0,0.0,17,46,3.8,3.0,49,101,0.4,32,46.0,3.7,3.0,51,127,0.4,0.660624
2021-09-13,18,5.8,18,5.5,18,63,2.4,45.0,53,74,2.4,45,53,75,0.8,37,54,0.8,40,54,36,9,0,0.0,0.0,0.0,0,0,0.0,17,47,3.8,3.0,53,101,0.4,32,43.0,3.7,3.0,50,127,0.4,0.655752
2021-09-13,20,5.8,18,5.5,18,63,2.4,45.0,53,74,2.4,45,53,75,0.8,38,54,0.8,40,54,35,9,0,0.0,0.0,0.0,0,0,0.0,17,46,3.8,3.0,50,101,0.4,32,46.0,3.7,3.0,51,127,0.4,0.667108
2021-09-13,22,6.0,18,5.6,18,64,2.4,45.0,53,75,2.4,45,53,74,0.7,38,54,0.7,40,54,35,9,0,0.0,0.0,0.0,0,0,0.0,17,46,4.0,3.1,50,199,0.4,35,46.0,4.1,3.2,51,211,0.4,0.650468
2021-09-13,0,6.0,18,5.6,18,64,2.4,45.0,53,75,2.4,45,53,74,0.7,38,54,0.7,40,54,35,9,0,0.0,0.0,0.0,0,0,0.0,17,46,4.0,3.1,50,199,0.4,35,46.0,4.1,3.2,51,211,0.4,0.649348
2021-09-14,2,6.0,18,5.6,18,64,2.4,45.0,53,75,2.4,45,53,74,0.7,38,54,0.7,40,54,34,9,0,0.0,0.0,0.0,0,0,0.0,17,46,4.0,3.1,50,199,0.4,34,46.0,4.1,3.2,51,211,0.4,0.66722
2021-09-14,4,5.6,18,5.5,18,63,2.4,45.0,53,74,2.4,45,53,75,0.8,37,54,0.8,39,54,34,9,0,0.0,0.0,0.0,0,0,0.0,17,45,3.8,3.0,51,101,0.4,32,45.0,3.7,3.0,51,127,0.4,0.485313
2021-09-14,6,5.8,18,5.5,18,63,2.4,45.0,53,74,2.4,45,53,74,0.8,37,54,0.8,39,54,34,9,0,0.0,0.0,0.0,0,0,0.0,17,48,3.5,2.9,53,255,0.4,34,44.0,3.5,2.9,51,154,0.4,0.484224
2021-09-14,8,5.8,18,5.5,18,63,2.4,45.0,53,75,2.4,45,53,76,0.7,36,54,0.7,39,54,34,9,0,0.0,0.0,0.0,0,0,0.0,17,48,3.5,2.9,53,255,0.4,34,44.0,3.5,2.9,51,154,0.4,0.498447
2021-09-14,10,5.8,18,5.5,18,63,2.4,45.0,53,75,2.4,45,53,76,0.7,37,54,0.7,39,54,34,9,0,0.0,0.0,0.0,0,0,0.0,17,45,3.5,2.9,49,255,0.4,34,47.0,3.5,2.9,53,154,0.4,0.491664
2021-09-14,12,5.8,18,5.5,18,63,2.4,45.0,53,75,2.4,45,53,76,0.7,37,54,0.7,40,54,36,19,0,0.0,0.0,0.0,0,0,0.0,17,44,3.5,2.9,50,255,0.4,34,48.0,3.5,2.9,53,154,0.4,0.490098
2021-09-14,14,5.8,18,5.5,18,63,2.4,43.0,53,75,2.4,44,53,76,0.7,37,54,0.7,40,54,35,9,0,0.0,0.0,0.0,0,0,0.0,17,42,3.5,2.9,47,255,0.4,34,46.0,3.5,2.9,51,154,0.4,0.490515
2021-09-14,16,5.8,18,5.5,18,63,2.4,44.0,53,75,2.4,44,53,76,0.7,38,54,0.7,40,54,35,9,0,0.0,0.0,0.0,0,0,0.0,17,44,3.5,2.9,49,255,0.4,34,43.0,3.5,2.9,48,154,0.4,0.497517
2021-09-14,18,5.8,18,5.5,18,63,2.4,43.0,53,75,2.4,43,53,76,0.7,38,54,0.7,40,54,35,9,0,0.0,0.0,0.0,0,0,0.0,17,45,3.5,2.9,50,255,0.4,34,43.0,3.5,2.9,49,154,0.4,0.504516
