Дата,Время,Блок манифольда|P бм  |кгс/см²,Блок манифольда|t жидкости| °С,С-1|P сеп. |кгс/см²,С-1|t жидкости |°С,С-1|L жидкости| см,С-2/1|P сеп. |кгс/см²,С-2/1|t жидкости|°С,С-2/1|L межфазный|см,С-2/1|L нефти|см,С-2/2|P сеп. |кгс/см²,С-2/2|t жидкости|°С,С-2/2|L межфазный|см,С-2/2|L нефти|см,ОН-1/1|P отс. |кгс/см²,ОН-1/1|t жидкости|°С,ОН-1/1|L межфазный|см,ОН-1/2|P отс. |кгс/см²,ОН-1/2|t жидкости|°С,ОН-1/2|L  межфазный|см,С-3|t жидкости|°С,С-3|L нефти|см,П-1|Т нефти на входе|°С,П-1|Т нефти на выходе|°С,П-1|Р нефти на входе|кгс/см²,П-1|Р нефти на выходе|кгс/см²,П-1|Т теплоно-сителя|°С,П-1|Т дымовых газов|°С,П-1|Р на горелку|кгс/см2,П-2|Т нефти на входе|°С,П-2|Т нефти на выходе|°С,П-2|Р нефти на входе|кгс/см²,П-2|Р нефти на выходе|кгс/см²,П-2|Т теплоно-сителя|°С,П-2|Т дымовых газов|°С,П-2|Р на горелку|кгс/см3,П-3|Т нефти на входе|°С,П-3|Т нефти на выходе|°С,П-3|Р нефти на входе|кгс/см²,П-3|Р нефти на выходе|кгс/см²,П-3|Т теплоно-сителя|°С,П-3|Т дымовых газов|°С,П-3|Р на горелку|кгс/см4,Добыча воды за 2 ч |м3
2021-11-01,12,5.8,15,5.4,15,60,3.0,49.0,53,74,3.0,49,53,75,0.9,40,53,0.9,45,53,38,9,0,0.0,0.0,0.0,0,0,0.0,15,52,4.2,3.5,58,284,0.4,16,52.0,4.3,3.5,58,219,0.4,3.613135
2021-11-01,14,5.8,15,5.4,15,60,3.0,49.0,53,74,3.0,49,53,75,0.9,40,53,0.9,45,53,38,9,0,0.0,0.0,0.0,0,0,0.0,15,52,4.2,3.5,58,284,0.4,16,52.0,4.3,3.5,58,219,0.4,3.621153
2021-11-01,16,5.8,15,5.4,15,60,3.0,49.0,53,74,3.0,49,53,75,0.9,40,53,0.9,45,53,38,9,0,0.0,0.0,0.0,0,0,0.0,15,52,4.2,3.5,58,284,0.4,16,52.0,4.3,3.5,58,219,0.4,3.61247
2021-11-01,18,5.8,15,5.4,15,60,3.0,49.0,53,74,3.0,49,53,75,0.9,40,53,0.9,45,53,38,9,0,0.0,0.0,0.0,0,0,0.0,15,52,4.2,3.5,58,284,0.4,16,52.0,4.3,3.5,58,219,0.4,3.683397
2021-11-01,20,5.7,15,5.5,15,60,3.0,50.0,49,75,3.0,49,50,73,1.0,40,53,0.9,45,52,38,9,0,0.0,0.0,0.0,0,0,0.0,15,56,4.5,3.6,61,296,0.4,16,53.0,4.5,3.6,59,138,0.4,3.677792
2021-11-01,22,5.4,15,5.2,16,60,3.0,49.0,49,75,3.0,49,50,76,1.0,40,52,1.0,45,52,38,9,0,0.0,0.0,0.0,0,0,0.0,15,56,4.5,3.6,61,296,0.4,16,53.0,4.5,3.6,59,138,0.4,3.667361
2021-11-02,0,5.4,15,5.2,16,60,3.0,49.0,49,75,3.0,49,50,76,1.0,40,52,1.0,45,52,38,9,0,0.0,0.0,0.0,0,0,0.0,15,56,4.5,3.6,61,296,0.4,16,53.0,4.5,3.6,59,138,0.4,3.707679
2021-11-02,2,5.7,16,5.4,16,60,3.0,51.0,53,75,3.0,50,54,76,1.0,38,52,1.0,45,51,35,9,0,0.0,0.0,0.0,0,0,0.0,16,53,5.1,4.5,58,119,0.4,17,52.0,5.1,4.5,58,154,0.4,0.755436
2021-11-02,4,5.7,16,5.4,16,60,3.0,51.0,53,75,3.0,50,54,76,1.0,38,52,1.0,45,51,35,9,0,0.0,0.0,0.0,0,0,0.0,16,53,5.1,4.5,58,119,0.4,17,52.0,5.1,4.5,58,154,0.4,0.756796000000001
2021-11-02,6,5.5,16,5.4,16,60,3.0,51.0,49,76,3.0,50,50,74,1.0,38,52,1.0,45,51,35,9,0,0.0,0.0,0.0,0,0,0.0,16,53,5.1,4.5,58,119,0.4,17,52.0,5.1,4.5,58,154,0.4,0.731104
2021-11-02,8,5.7,16,5.3,16,60,3.0,49.0,53,75,3.0,49,53,75,1.0,38,53,1.0,45,53,37,9,0,0.0,0.0,0.0,0,0,0.0,15,54,4.1,3.5,60,213,0.4,16,52.0,4.2,3.4,58,284,0.4,0.739892
2021-11-02,10,5.7,16,5.3,16,60,3.0,49.0,53,75,3.0,49,53,75,1.0,38,53,1.0,45,53,37,9,0,0.0,0.0,0.0,0,0,0.0,15,54,4.1,3.5,60,213,0.4,16,52.0,4.2,3.4,58,284,0.4,0.723684
2021-11-02,12,5.7,16,5.3,16,60,3.0,49.0,53,75,3.0,49,53,75,1.0,38,53,1.0,45,53,37,9,0,0.0,0.0,0.0,0,0,0.0,15,54,4.1,3.5,60,213,0.4,16,52.0,4.2,3.4,58,284,0.4,0.753996
2021-11-02,14,5.7,16,5.3,16,60,3.0,49.0,53,75,3.0,49,53,75,1.0,38,53,1.0,45,53,37,9,0,0.0,0.0,0.0,0,0,0.0,15,54,4.1,3.5,60,213,0.4,16,52.0,4.2,3.4,58,284,0.4,0.718871999999999
2021-11-02,16,5.7,16,5.3,16,60,3.0,49.0,53,75,3.0,49,53,75,1.0,38,53,1.0,45,53,37,9,0,0.0,0.0,0.0,0,0,0.0,15,54,4.1,3.5,60,213,0.4,16,52.0,4.2,3.4,58,284,0.4,0.737456
2021-11-02,18,5.7,16,5.3,16,60,3.0,49.0,53,75,3.0,49,53,75,1.0,38,53,1.0,45,53,37,9,0,0.0,0.0,0.0,0,0,0.0,15,54,4.1,3.5,60,213,0.4,16,52.0,4.2,3.4,58,284,0.4,0.749388
2021-11-02,20,5.4,16,5.3,16,60,3.0,50.0,52,75,3.0,50,50,74,1.0,40,54,1.0,45,53,37,9,0,0.0,0.0,0.0,0,0,0.0,15,53,4.6,3.7,60,291,0.4,16,55.0,4.6,3.7,62,276,0.4,0.73646
2021-11-02,22,5.4,16,5.3,16,60,3.0,50.0,52,75,3.0,50,50,74,1.0,40,54,1.0,45,53,37,9,0,0.0,0.0,0.0,0,0,0.0,15,53,4.6,3.7,60,291,0.4,16,55.0,4.6,3.7,62,276,0.4,0.743416
2021-11-03,0,5.9,16,5.3,16,60,3.0,50.0,52,75,3.0,50,50,74,1.0,40,54,1.0,45,53,37,9,0,0.0,0.0,0.0,0,0,0.0,15,53,4.6,3.7,60,291,0.4,16,55.0,4.6,3.7,62,276,0.4,0.7347
2021-11-03,2,5.7,16,5.4,16,60,3.0,51.0,53,75,3.0,50,54,76,1.0,38,52,1.0,45,51,35,9,0,0.0,0.0,0.0,0,0,0.0,16,53,5.1,4.5,58,182,0.4,17,52.0,5.1,4.5,58,158,0.4,0.91874
2021-11-03,4,5.5,16,5.4,16,60,3.0,51.0,53,75,3.0,50,54,76,1.0,38,52,1.0,45,51,35,9,0,0.0,0.0,0.0,0,0,0.0,16,53,5.1,4.5,58,182,0.4,17,52.0,5.1,4.5,58,158,0.4,0.90371
2021-11-03,6,5.3,16,5.4,16,60,3.0,51.0,53,75,3.0,50,54,76,1.0,38,52,1.0,45,51,35,9,0,0.0,0.0,0.0,0,0,0.0,16,53,5.1,4.5,58,182,0.4,17,52.0,5.1,4.5,58,158,0.4,0.925430000000001
2021-11-03,8,5.5,15,5.2,15,59,3.0,50.0,53,74,3.0,50,53,75,1.0,38,53,1.0,45,53,35,9,0,0.0,0.0,0.0,0,0,0.0,15,56,3.9,3.3,62,125,0.4,15,52.0,4.1,3.4,58,199,0.4,0.894815000000001
2021-11-03,10,5.5,15,5.2,15,59,3.0,50.0,60,47,3.0,50,53,75,1.0,38,53,1.0,45,53,35,9,0,0.0,0.0,0.0,0,0,0.0,15,56,3.9,3.3,62,125,0.4,15,52.0,4.1,3.4,58,199,0.4,0.915145
2021-11-03,12,5.5,15,5.2,15,59,3.0,50.0,53,75,3.0,50,53,75,1.0,38,53,1.0,45,53,35,9,0,0.0,0.0,0.0,0,0,0.0,15,56,3.9,3.3,62,125,0.4,15,52.0,4.1,3.4,58,199,0.4,0.94231
2021-11-03,14,5.5,15,5.2,15,59,3.0,50.0,53,75,3.0,50,53,75,1.0,39,53,1.0,46,53,36,9,0,0.0,0.0,0.0,0,0,0.0,15,56,3.9,3.3,62,125,0.4,15,52.0,4.1,3.4,58,199,0.4,0.92528
2021-11-03,16,5.5,15,5.2,15,59,3.0,50.0,53,75,3.0,50,53,75,1.0,39,53,1.0,46,53,36,9,0,0.0,0.0,0.0,0,0,0.0,15,56,3.9,3.3,62,125,0.4,15,52.0,4.1,3.4,58,199,0.4,0.95294
2021-11-03,18,5.5,15,5.2,15,59,3.0,50.0,53,75,3.0,50,53,75,1.0,39,53,1.0,46,53,36,9,0,0.0,0.0,0.0,0,0,0.0,15,56,3.9,3.3,62,125,0.4,15,52.0,4.1,3.4,58,199,0.4,0.959465000000001
2021-11-03,20,5.6,15,5.4,15,60,3.0,50.0,52,74,3.0,50,50,75,1.0,40,52,1.0,45,53,36,9,0,0.0,0.0,0.0,0,0,0.0,15,52,4.2,3.4,58,275,0.4,16,53.0,4.3,3.5,60,146,0.4,0.929455
2021-11-03,22,5.6,15,5.4,15,60,3.0,50.0,52,74,3.0,50,50,75,1.0,40,52,1.0,45,53,36,9,0,0.0,0.0,0.0,0,0,0.0,15,52,4.2,3.4,58,275,0.4,16,53.0,4.3,3.5,60,146,0.4,0.950655
2021-11-04,0,5.6,15,5.4,15,60,3.0,50.0,54,74,3.0,50,51,75,1.0,40,52,1.0,45,53,36,9,0,0.0,0.0,0.0,0,0,0.0,15,52,4.2,3.4,58,275,0.4,16,53.0,4.3,3.5,60,146,0.4,0.7347
2021-11-04,2,5.6,16,5.5,16,60,3.0,51.0,51,77,3.0,50,51,73,1.0,38,52,1.0,45,53,35,9,0,0.0,0.0,0.0,0,0,0.0,15,52,4.3,3.6,60,136,0.4,15,52.0,4.2,3.4,59,143,0.4,1.41987
2021-11-04,4,5.7,16,5.5,16,60,3.0,51.0,51,77,3.0,50,51,73,1.0,38,52,1.0,45,53,35,9,0,0.0,0.0,0.0,0,0,0.0,15,52,4.3,3.6,60,136,0.4,15,52.0,4.2,3.4,59,143,0.4,1.426365
2021-11-04,6,5.5,16,5.2,16,60,3.0,50.0,54,75,3.0,50,51,73,1.0,39,52,1.0,45,53,35,9,0,0.0,0.0,0.0,0,0,0.0,15,54,4.2,3.4,60,139,0.4,15,54.0,4.4,3.5,60,311,0.4,1.4118375
2021-11-04,8,5.6,15,5.4,15,60,3.0,50.0,54,75,3.0,50,51,73,1.0,39,52,1.0,45,53,35,9,0,0.0,0.0,0.0,0,0,0.0,15,54,4.2,3.4,60,139,0.4,15,54.0,4.4,3.5,60,311,0.4,1.4161875
2021-11-04,10,5.6,15,5.4,15,60,3.0,50.0,54,75,3.0,50,51,73,1.0,39,52,1.0,45,53,35,9,0,0.0,0.0,0.0,0,0,0.0,15,54,4.2,3.4,60,139,0.4,15,54.0,4.4,3.5,60,311,0.4,1.4100825
2021-11-04,12,5.6,15,5.6,15,60,3.0,50.0,54,75,3.0,50,51,73,1.0,39,52,1.0,45,53,35,9,0,0.0,0.0,0.0,0,0,0.0,15,54,4.2,3.4,60,139,0.4,15,54.0,4.4,3.5,60,311,0.4,1.397085
2021-11-04,14,5.6,15,5.6,15,60,3.0,50.0,54,75,3.0,50,51,73,1.0,39,52,1.0,45,53,37,9,0,0.0,0.0,0.0,0,0,0.0,15,50,4.5,3.6,58,284,0.4,15,52.0,4.6,3.7,59,178,0.4,1.3812225
2021-11-04,16,5.6,15,5.6,15,68,3.0,50.0,54,75,3.0,50,51,73,1.0,39,52,1.0,45,53,37,9,0,0.0,0.0,0.0,0,0,0.0,15,50,4.5,3.6,58,284,0.4,15,52.0,4.6,3.7,59,178,0.4,1.363965
2021-11-04,18,5.6,15,5.6,15,60,3.0,50.0,54,75,3.0,50,51,73,1.0,39,52,1.0,45,53,37,9,0,0.0,0.0,0.0,0,0,0.0,15,50,4.5,3.6,58,284,0.4,15,52.0,4.6,3.7,59,178,0.4,1.5058725
2021-11-04,20,5.7,15,5.3,15,60,3.0,50.0,54,76,3.0,50,51,75,1.1,40,52,1.1,46,52,37,9,0,0.0,0.0,0.0,0,0,0.0,15,54,4.1,3.5,62,170,0.4,16,55.0,4.0,3.4,60,308,0.4,1.44843
2021-11-04,22,5.7,15,5.3,15,60,3.0,50.0,54,76,3.0,50,51,75,1.1,40,52,1.1,46,52,37,9,0,0.0,0.0,0.0,0,0,0.0,15,54,4.1,3.5,62,170,0.4,16,55.0,4.0,3.4,60,308,0.4,1.424295
2021-11-05,0,5.6,15,5.3,15,58,3.0,50.0,52,76,3.0,50,51,77,1.1,40,52,1.1,46,53,37,9,0,0.0,0.0,0.0,0,0,0.0,15,56,4.3,3.5,62,300,0.4,16,53.0,4.3,3.5,60,138,0.4,1.404405
2021-11-05,2,5.6,16,5.5,16,60,3.0,51.0,51,77,3.0,50,51,73,1.0,38,52,1.0,45,53,35,9,0,0.0,0.0,0.0,0,0,0.0,15,52,4.3,3.6,60,136,0.4,15,52.0,4.2,3.4,59,143,0.4,2.5271596
2021-11-05,4,5.6,16,5.5,16,74,3.0,51.0,56,74,3.0,50,51,76,1.0,38,52,1.0,45,53,35,9,0,0.0,0.0,0.0,0,0,0.0,15,52,4.3,3.6,60,136,0.4,15,52.0,4.2,3.4,59,143,0.4,2.4098004
2021-11-05,6,5.6,16,5.5,16,74,3.0,51.0,56,74,3.0,50,51,76,1.0,38,52,1.0,45,53,35,9,0,0.0,0.0,0.0,0,0,0.0,15,52,4.3,3.6,60,136,0.4,15,52.0,4.2,3.4,59,143,0.4,2.5678177
2021-11-05,8,5.5,16,5.4,16,74,3.0,51.0,56,74,3.0,50,51,76,1.0,38,52,1.0,45,53,35,9,0,0.0,0.0,0.0,0,0,0.0,15,52,4.3,3.6,60,136,0.4,15,52.0,4.2,3.4,59,143,0.4,2.5188604
2021-11-05,10,5.5,16,5.4,16,74,3.0,51.0,56,74,3.0,50,51,76,1.0,38,52,1.0,45,53,35,9,0,0.0,0.0,0.0,0,0,0.0,15,52,4.3,3.6,60,136,0.4,15,52.0,4.2,3.4,59,143,0.4,2.5181289
2021-11-05,12,5.6,16,5.5,16,74,3.0,51.0,56,74,3.0,50,51,76,1.0,38,52,1.0,45,53,35,9,0,0.0,0.0,0.0,0,0,0.0,15,53,4.3,3.6,59,136,0.4,15,52.0,4.2,3.4,58,143,0.4,2.5290482
2021-11-05,14,5.5,16,5.2,16,74,3.0,51.0,56,74,3.0,50,51,76,0.9,38,52,0.9,45,53,35,9,0,0.0,0.0,0.0,0,0,0.0,15,53,4.3,3.6,59,136,0.4,15,52.0,4.2,3.4,58,143,0.4,2.5563797
2021-11-05,16,5.7,16,5.5,16,74,3.0,51.0,56,74,3.0,50,51,76,0.9,38,52,0.9,45,53,35,9,0,0.0,0.0,0.0,0,0,0.0,15,52,4.3,3.6,59,136,0.4,15,54.0,4.2,3.4,60,143,0.4,2.5000675
2021-11-05,18,5.8,16,5.5,16,74,3.0,51.0,56,74,3.0,50,51,76,0.9,38,52,0.9,45,53,35,9,0,0.0,0.0,0.0,0,0,0.0,15,52,4.3,3.6,59,136,0.4,15,54.0,4.2,3.4,60,143,0.4,2.4981789
2021-11-05,20,5.7,16,5.5,16,60,3.0,50.0,53,74,3.0,50,53,75,0.9,39,52,0.9,45,53,36,9,0,0.0,0.0,0.0,0,0,0.0,15,53,4.4,3.6,61,200,0.4,15,54.0,4.4,3.6,61,184,0.4,2.491489
2021-11-05,22,5.7,16,5.5,16,60,3.0,50.0,53,74,3.0,50,53,75,0.9,39,52,0.9,45,53,36,9,0,0.0,0.0,0.0,0,0,0.0,15,53,4.4,3.6,61,200,0.4,15,54.0,4.4,3.6,61,184,0.4,2.5325062
2021-11-06,0,5.7,16,5.5,16,60,3.0,52.0,53,74,3.0,52,53,75,1.0,39,52,1.0,45,53,38,9,0,0.0,0.0,0.0,0,0,0.0,15,53,4.4,3.6,61,200,0.4,15,54.0,4.4,3.6,61,184,0.4,2.4801707
2021-11-06,2,5.6,16,5.5,16,60,3.0,51.0,53,75,3.0,50,53,74,1.0,39,52,1.0,45,53,38,9,0,0.0,0.0,0.0,0,0,0.0,15,54,4.5,3.6,61,184,0.4,15,51.0,4.6,3.7,58,154,0.4,1.727475
2021-11-06,4,5.4,15,5.2,15,60,3.0,51.0,53,75,3.0,51,53,75,0.9,39,53,0.9,46,53,37,9,0,0.0,0.0,0.0,0,0,0.0,14,56,4.5,3.6,61,284,0.4,15,52.0,4.5,3.6,59,215,0.4,1.7584998
2021-11-06,6,5.4,15,5.2,15,60,3.0,51.0,53,75,3.0,51,53,75,0.9,39,53,0.9,46,53,37,9,0,0.0,0.0,0.0,0,0,0.0,14,56,4.5,3.6,61,284,0.4,15,52.0,4.5,3.6,59,215,0.4,1.7596065
2021-11-06,8,5.5,15,5.3,15,60,3.0,51.0,53,75,3.0,51,53,75,0.9,39,53,0.9,46,53,37,9,0,0.0,0.0,0.0,0,0,0.0,14,55,4.5,3.6,60,284,0.4,15,53.0,4.5,3.6,60,215,0.4,1.7689902
2021-11-06,10,5.6,15,5.3,15,60,3.0,51.0,53,75,3.0,51,53,75,0.9,39,53,0.9,46,53,37,9,0,0.0,0.0,0.0,0,0,0.0,14,55,4.5,3.6,60,284,0.4,15,53.0,4.5,3.6,60,215,0.4,1.7127531
2021-11-06,12,5.6,15,5.3,15,60,3.0,51.0,53,75,3.0,51,53,75,0.9,39,53,0.9,46,53,37,9,0,0.0,0.0,0.0,0,0,0.0,14,55,4.5,3.6,61,284,0.4,15,55.0,4.5,3.6,61,215,0.4,1.7450799
2021-11-06,14,5.6,15,5.3,15,60,3.0,51.0,53,75,3.0,51,53,75,0.9,39,53,0.9,46,53,37,9,0,0.0,0.0,0.0,0,0,0.0,14,55,4.5,3.6,61,284,0.4,15,55.0,4.5,3.6,61,215,0.4,1.7458332
2021-11-06,16,5.5,15,5.2,15,60,3.0,51.0,53,75,3.0,51,53,75,0.9,39,53,0.9,46,53,37,9,0,0.0,0.0,0.0,0,0,0.0,14,55,4.5,3.6,61,284,0.4,15,55.0,4.5,3.6,61,215,0.4,1.7194956
2021-11-06,18,5.7,15,5.4,15,60,3.0,51.0,53,75,3.0,51,53,75,0.9,39,53,0.9,46,53,37,9,0,0.0,0.0,0.0,0,0,0.0,14,54,4.5,3.6,60,284,0.4,15,54.0,4.5,3.6,60,215,0.4,1.7432757
2021-11-06,20,5.5,15,5.3,15,60,3.0,50.0,53,75,3.0,50,53,75,1.0,40,53,1.0,46,53,37,9,0,0.0,0.0,0.0,0,0,0.0,14,56,4.4,3.5,62,185,0.4,16,54.0,4.4,3.6,61,187,0.4,1.7303394
2021-11-06,22,5.5,15,5.3,15,60,3.0,50.0,53,75,3.0,50,53,75,1.0,40,53,1.0,46,53,37,9,0,0.0,0.0,0.0,0,0,0.0,14,56,4.4,3.5,62,185,0.4,16,54.0,4.4,3.6,61,187,0.4,1.7187237
2021-11-07,0,5.5,15,5.3,15,60,3.0,50.0,53,75,3.0,50,53,75,1.0,40,53,1.0,46,53,37,9,0,0.0,0.0,0.0,0,0,0.0,14,56,4.4,3.5,62,185,0.4,16,54.0,4.4,3.6,61,187,0.4,1.7509761
2021-11-07,2,5.6,15,5.5,15,60,3.0,50.0,53,75,3.0,50,53,74,1.0,39,52,1.0,46,53,36,9,0,0.0,0.0,0.0,0,0,0.0,15,54,4.5,3.6,61,184,0.4,15,51.0,4.6,3.7,58,154,0.4,0.8279685
2021-11-07,4,5.6,15,5.5,15,60,3.0,52.0,53,75,3.0,52,53,74,1.0,39,52,1.0,46,53,38,9,0,0.0,0.0,0.0,0,0,0.0,15,52,4.5,3.7,59,218,0.4,15,51.0,4.6,3.7,58,195,0.4,0.8307315
2021-11-07,6,5.6,15,5.5,15,60,3.0,52.0,53,75,3.0,52,53,74,1.0,39,52,1.0,46,53,38,9,0,0.0,0.0,0.0,0,0,0.0,15,52,4.5,3.7,59,218,0.4,15,51.0,4.6,3.7,58,195,0.4,0.838233
2021-11-07,8,5.5,15,5.2,15,60,3.0,52.0,53,75,3.0,52,53,74,1.0,39,52,1.0,46,53,38,9,0,0.0,0.0,0.0,0,0,0.0,15,53,4.5,3.7,59,218,0.4,15,51.0,4.6,3.7,58,195,0.4,0.827064
2021-11-07,10,5.4,15,5.2,15,60,3.0,52.0,53,75,3.0,52,53,74,1.0,39,52,1.0,46,53,38,9,0,0.0,0.0,0.0,0,0,0.0,15,53,4.5,3.7,59,218,0.4,15,51.0,4.6,3.7,58,195,0.4,0.822856499999999
2021-11-07,12,5.4,15,5.2,15,60,3.0,52.0,53,75,3.0,52,53,74,1.0,39,52,1.0,46,53,38,9,0,0.0,0.0,0.0,0,0,0.0,15,52,4.5,3.7,58,218,0.4,15,52.0,4.6,3.7,58,195,0.4,0.863235
2021-11-07,14,5.5,15,5.3,15,60,3.0,52.0,53,75,3.0,52,53,74,1.0,39,52,1.0,46,53,38,9,0,0.0,0.0,0.0,0,0,0.0,15,54,4.5,3.7,59,218,0.4,15,56.0,4.6,3.7,61,195,0.4,0.823005
2021-11-07,16,5.5,15,5.3,15,60,3.0,52.0,53,75,3.0,52,53,74,1.0,39,52,1.0,46,53,38,9,0,0.0,0.0,0.0,0,0,0.0,15,54,4.5,3.7,59,218,0.4,15,56.0,4.6,3.7,61,195,0.4,0.8147205
2021-11-07,18,5.6,15,5.4,15,60,3.0,52.0,53,75,3.0,52,53,74,1.0,39,52,1.0,46,53,38,9,0,0.0,0.0,0.0,0,0,0.0,15,54,4.5,3.7,59,218,0.4,15,56.0,4.6,3.7,61,195,0.4,0.8271
2021-11-07,20,5.6,15,5.3,15,60,3.0,52.0,53,75,3.0,52,53,74,1.0,39,52,1.0,46,53,38,9,0,0.0,0.0,0.0,0,0,0.0,14,54,4.3,3.5,62,184,0.4,16,52.0,4.3,3.5,60,284,0.4,0.8338005
2021-11-07,22,5.6,15,5.3,15,60,3.0,52.0,53,75,3.0,52,53,74,1.0,39,52,1.0,46,53,38,9,0,0.0,0.0,0.0,0,0,0.0,14,54,4.3,3.5,62,184,0.4,16,52.0,4.3,3.5,60,284,0.4,0.7564275
2021-11-08,0,5.6,15,5.3,15,60,3.0,50.0,53,75,3.0,50,53,74,1.0,42,52,1.0,46,53,38,9,0,0.0,0.0,0.0,0,0,0.0,14,54,4.3,3.5,62,184,0.4,16,52.0,4.3,3.5,60,284,0.4,0.7498395
2021-11-08,2,5.6,15,5.5,15,60,3.0,50.0,53,75,3.0,50,53,74,1.0,43,52,1.0,46,53,38,9,0,0.0,0.0,0.0,0,0,0.0,15,54,4.5,3.6,61,184,0.4,15,51.0,4.6,3.7,58,154,0.4,2.6236695
2021-11-08,4,5.6,15,5.5,15,60,3.0,50.0,53,75,3.0,50,53,74,1.0,43,52,1.0,46,53,38,9,0,0.0,0.0,0.0,0,0,0.0,15,54,4.5,3.6,61,184,0.4,15,51.0,4.6,3.7,58,154,0.4,2.682585
2021-11-08,6,5.6,15,5.5,15,60,3.0,50.0,53,75,3.0,50,53,74,1.0,43,52,1.0,46,53,38,9,0,0.0,0.0,0.0,0,0,0.0,15,54,4.5,3.6,61,184,0.4,15,51.0,4.6,3.7,58,154,0.4,2.642843
2021-11-08,8,5.6,15,5.5,15,60,3.0,50.0,53,75,3.0,50,53,74,1.0,43,52,1.0,46,53,38,9,0,0.0,0.0,0.0,0,0,0.0,15,55,4.5,3.6,60,184,0.4,15,55.0,4.6,3.7,61,154,0.4,2.6589785
2021-11-08,10,5.6,15,5.5,15,60,3.0,50.0,53,75,3.0,50,53,74,1.0,43,52,1.0,46,53,38,9,0,0.0,0.0,0.0,0,0,0.0,15,55,4.5,3.6,60,184,0.4,15,55.0,4.6,3.7,61,154,0.4,2.650903
2021-11-08,12,5.5,15,5.3,15,60,3.0,50.0,53,75,3.0,50,53,74,1.0,43,52,1.0,46,53,38,9,0,0.0,0.0,0.0,0,0,0.0,15,54,4.5,3.6,60,184,0.4,15,56.0,4.6,3.7,61,154,0.4,2.6839335
2021-11-08,14,5.5,15,5.3,15,60,3.0,50.0,53,75,3.0,50,53,74,1.0,43,52,1.0,46,53,38,9,0,0.0,0.0,0.0,0,0,0.0,15,54,4.5,3.6,60,184,0.4,15,56.0,4.6,3.7,61,154,0.4,2.653073
2021-11-08,16,5.6,15,5.3,15,60,3.0,50.0,53,75,3.0,50,53,74,1.0,43,52,1.0,46,53,38,9,0,0.0,0.0,0.0,0,0,0.0,15,54,4.5,3.6,60,184,0.4,15,56.0,4.6,3.7,61,154,0.4,2.674835
2021-11-08,18,5.4,15,5.2,15,60,3.0,50.0,53,75,3.0,50,53,74,1.0,43,52,1.0,46,53,38,9,0,0.0,0.0,0.0,0,0,0.0,15,55,4.5,3.6,62,184,0.4,15,55.0,4.6,3.7,61,154,0.4,2.5849505
2021-11-08,20,5.4,15,5.2,15,60,3.0,50.0,53,75,3.0,50,53,74,1.0,43,52,1.0,46,53,38,9,0,0.0,0.0,0.0,0,0,0.0,15,55,4.5,3.6,62,184,0.4,15,55.0,4.6,3.7,61,154,0.4,2.8086775
2021-11-08,22,5.4,15,5.2,15,60,3.0,50.0,53,75,3.0,50,53,74,1.0,43,52,1.0,46,53,38,9,0,0.0,0.0,0.0,0,0,0.0,15,55,4.5,3.6,62,184,0.4,15,55.0,4.6,3.7,61,154,0.4,2.6625125
2021-11-09,0,5.6,15,5.3,15,60,3.0,50.0,53,75,3.0,50,53,74,1.0,41,52,1.0,46,53,37,9,0,0.0,0.0,0.0,0,0,0.0,14,54,4.0,3.5,60,245,0.4,16,54.0,4.0,3.3,60,198,0.4,2.6938845
2021-11-09,2,5.6,15,5.5,15,60,3.0,50.0,53,75,3.0,50,53,74,1.0,41,52,1.0,46,53,37,9,0,0.0,0.0,0.0,0,0,0.0,15,54,4.5,3.6,61,184,0.4,15,51.0,4.6,3.7,58,154,0.4,0.3538647
2021-11-09,4,5.6,15,5.5,15,60,3.0,50.0,53,75,3.0,50,53,74,1.0,41,52,1.0,46,53,37,9,0,0.0,0.0,0.0,0,0,0.0,15,54,4.5,3.6,61,184,0.4,15,51.0,4.6,3.7,58,154,0.4,0.381045
2021-11-09,6,5.6,15,5.5,15,60,3.0,50.0,53,75,3.0,50,53,74,1.0,41,52,1.0,46,53,37,9,0,0.0,0.0,0.0,0,0,0.0,15,54,4.5,3.6,61,184,0.4,15,51.0,4.6,3.7,58,154,0.4,0.3621324
2021-11-09,8,5.5,15,5.4,15,60,3.0,50.0,53,75,3.0,50,53,74,1.0,41,52,1.0,46,53,37,9,0,0.0,0.0,0.0,0,0,0.0,15,53,4.5,3.6,59,184,0.4,15,54.0,4.6,3.7,61,154,0.4,0.3617775
2021-11-09,10,5.7,15,5.5,15,60,3.0,50.0,53,75,3.0,50,53,74,1.0,41,52,1.0,46,53,37,9,0,0.0,0.0,0.0,0,0,0.0,15,53,4.5,3.6,59,184,0.4,15,54.0,4.6,3.7,61,154,0.4,0.3737559
2021-11-09,12,5.6,15,5.4,15,60,3.0,50.0,53,75,3.0,50,53,74,1.0,41,52,1.0,46,53,37,9,0,0.0,0.0,0.0,0,0,0.0,15,52,4.5,3.6,58,184,0.4,15,55.0,4.6,3.7,61,154,0.4,0.3669204
2021-11-09,14,5.5,15,5.4,15,60,3.0,50.0,53,75,3.0,50,53,74,1.0,41,52,1.0,46,53,38,9,0,0.0,0.0,0.0,0,0,0.0,15,51,4.5,3.6,58,184,0.4,15,52.0,4.6,3.7,59,154,0.4,0.3907659
2021-11-09,16,5.5,15,5.4,15,60,3.0,50.0,53,75,3.0,50,53,74,1.0,41,52,1.0,46,53,38,9,0,0.0,0.0,0.0,0,0,0.0,15,51,4.5,3.6,58,184,0.4,15,52.0,4.6,3.7,59,154,0.4,0.4201134
2021-11-09,18,5.7,15,5.3,15,60,3.0,50.0,53,75,3.0,50,53,74,1.0,41,52,1.0,46,53,38,9,0,0.0,0.0,0.0,0,0,0.0,15,55,4.5,3.6,60,184,0.4,15,51.0,4.6,3.7,59,154,0.4,0.3830442
2021-11-09,20,5.7,15,5.3,15,60,3.0,50.0,53,75,3.0,50,53,74,1.0,41,52,1.0,46,53,38,9,0,0.0,0.0,0.0,0,0,0.0,15,55,4.5,3.6,60,184,0.4,15,51.0,4.6,3.7,59,154,0.4,0.360927
2021-11-09,22,5.7,15,5.3,15,60,3.0,50.0,53,75,3.0,50,53,74,1.0,41,52,1.0,46,53,38,9,0,0.0,0.0,0.0,0,0,0.0,15,55,4.5,3.6,60,184,0.4,15,51.0,4.6,3.7,59,154,0.4,0.3675987
2021-11-10,0,5.7,15,5.3,15,60,3.0,50.0,53,75,3.0,50,53,74,1.0,41,52,1.0,46,53,38,9,0,0.0,0.0,0.0,0,0,0.0,15,55,4.5,3.6,60,184,0.4,15,51.0,4.6,3.7,59,154,0.4,0.3625839
2021-11-10,2,5.7,15,5.4,15,60,3.0,51.0,53,75,3.0,51,53,74,1.0,41,50,1.0,47,50,39,9,0,0.0,0.0,0.0,0,0,0.0,15,55,4.4,3.6,62,213,0.4,15,55.0,4.5,3.6,62,198,0.4,2.5362244
2021-11-10,4,5.7,15,5.4,15,60,3.0,51.0,53,75,3.0,51,53,74,1.0,41,50,1.0,47,50,39,9,0,0.0,0.0,0.0,0,0,0.0,15,55,4.4,3.6,62,213,0.4,15,55.0,4.5,3.6,62,198,0.4,2.5566206
2021-11-10,6,5.7,15,5.4,15,60,3.0,51.0,53,75,3.0,51,53,74,1.0,41,50,1.0,47,50,39,9,0,0.0,0.0,0.0,0,0,0.0,15,55,4.4,3.6,62,213,0.4,15,55.0,4.5,3.6,62,198,0.4,2.585368
2021-11-10,8,5.6,15,5.3,15,60,3.0,51.0,53,75,3.0,51,53,74,1.0,41,50,1.0,47,50,39,9,0,0.0,0.0,0.0,0,0,0.0,15,54,4.4,3.6,61,213,0.4,15,52.0,4.5,3.6,58,198,0.4,2.5694686
2021-11-10,10,5.5,15,5.2,15,60,3.0,51.0,53,75,3.0,51,53,74,1.0,41,50,1.0,47,50,39,9,0,0.0,0.0,0.0,0,0,0.0,15,54,4.4,3.6,61,213,0.4,15,52.0,4.5,3.6,58,198,0.4,2.5113168
2021-11-10,12,5.5,15,5.2,15,60,3.0,51.0,53,75,3.0,51,53,74,1.0,41,50,1.0,47,50,39,9,0,0.0,0.0,0.0,0,0,0.0,15,54,4.4,3.6,61,213,0.4,15,52.0,4.5,3.6,58,198,0.4,2.6051948
2021-11-10,14,5.6,15,5.4,15,60,3.0,51.0,53,75,3.0,51,53,74,1.0,41,50,1.0,47,50,39,9,0,0.0,0.0,0.0,0,0,0.0,15,54,4.4,3.6,61,213,0.4,15,52.0,4.5,3.6,58,198,0.4,2.4367108
2021-11-10,16,5.7,15,5.5,15,60,3.0,51.0,53,75,3.0,51,53,74,1.0,41,50,1.0,47,50,39,9,0,0.0,0.0,0.0,0,0,0.0,15,54,4.4,3.6,61,213,0.4,15,52.0,4.5,3.6,58,198,0.4,2.5616138
2021-11-10,18,5.6,15,5.5,15,60,3.0,51.0,53,75,3.0,51,53,74,1.0,41,50,1.0,47,50,39,9,0,0.0,0.0,0.0,0,0,0.0,15,53,4.4,3.6,61,213,0.4,15,52.0,4.5,3.6,58,198,0.4,2.5428382
2021-11-10,20,5.8,15,5.5,15,60,3.0,52.0,53,75,3.0,52,53,74,1.0,40,53,1.0,48,53,39,9,0,0.0,0.0,0.0,0,0,0.0,14,55,4.4,3.6,62,157,0.4,15,52.0,4.4,3.6,59,217,0.4,2.5896166
2021-11-10,22,5.8,15,5.5,15,60,3.0,52.0,53,75,3.0,52,53,74,1.0,40,53,1.0,48,53,39,9,0,0.0,0.0,0.0,0,0,0.0,14,55,4.4,3.6,62,157,0.4,15,52.0,4.4,3.6,59,217,0.4,2.5941134
2021-11-11,0,5.7,15,5.5,15,60,3.0,51.0,53,75,3.0,51,53,74,1.0,40,53,1.0,47,53,37,9,0,0.0,0.0,0.0,0,0,0.0,14,55,4.4,3.6,62,157,0.4,15,52.0,4.4,3.6,59,217,0.4,2.6063336
2021-11-11,2,5.7,15,5.4,15,60,3.0,51.0,53,75,3.0,51,53,74,1.0,39,50,1.0,46,50,36,9,0,0.0,0.0,0.0,0,0,0.0,15,57,4.4,3.6,62,213,0.4,15,55.0,4.5,3.6,62,198,0.4,1.8770304
2021-11-11,4,5.7,15,5.4,15,60,3.0,49.0,53,75,3.0,49,53,74,1.0,39,50,1.0,46,50,36,9,0,0.0,0.0,0.0,0,0,0.0,15,57,4.4,3.6,62,213,0.4,15,55.0,4.5,3.6,62,198,0.4,1.8878496
2021-11-11,6,5.7,15,5.4,15,60,3.0,49.0,53,75,3.0,49,53,74,1.0,39,50,1.0,46,50,36,9,0,0.0,0.0,0.0,0,0,0.0,15,57,4.4,3.6,62,213,0.4,15,55.0,4.5,3.6,62,198,0.4,2.028096
2021-11-11,8,5.8,15,5.5,15,60,3.0,49.0,53,75,3.0,49,53,74,1.0,39,50,1.0,46,50,36,9,0,0.0,0.0,0.0,0,0,0.0,15,56,4.4,3.6,61,213,0.4,15,54.0,4.5,3.6,60,198,0.4,2.0594784
2021-11-11,10,5.7,15,5.4,15,60,3.0,49.0,53,75,3.0,49,53,74,1.0,39,50,1.0,46,50,36,9,0,0.0,0.0,0.0,0,0,0.0,15,56,4.4,3.6,61,213,0.4,15,54.0,4.5,3.6,60,198,0.4,2.0120128
2021-11-11,12,5.7,15,5.4,15,60,3.0,49.0,53,75,3.0,49,53,74,1.0,39,50,1.0,46,50,36,9,0,0.0,0.0,0.0,0,0,0.0,15,56,4.4,3.6,61,213,0.4,15,54.0,4.5,3.6,60,198,0.4,2.0128304
2021-11-11,14,5.8,15,5.5,15,60,3.0,49.0,53,75,3.0,49,53,74,1.0,39,50,1.0,46,50,36,9,0,0.0,0.0,0.0,0,0,0.0,15,57,4.4,3.6,62,213,0.4,15,54.0,4.5,3.6,60,198,0.4,1.9758032
2021-11-11,16,5.8,15,5.5,15,60,3.0,49.0,53,75,3.0,49,53,74,1.0,39,50,1.0,46,50,36,9,0,0.0,0.0,0.0,0,0,0.0,15,57,4.4,3.6,62,213,0.4,15,54.0,4.5,3.6,60,198,0.4,1.9867904
2021-11-11,18,5.7,15,5.6,15,60,3.0,49.0,53,75,3.0,49,53,74,1.0,39,50,1.0,46,50,36,9,0,0.0,0.0,0.0,0,0,0.0,15,56,4.4,3.6,61,213,0.4,15,55.0,4.5,3.6,61,198,0.4,1.9636512
2021-11-11,20,5.7,15,5.5,15,60,3.0,51.0,53,75,3.0,51,53,74,1.0,39,50,1.0,47,50,38,9,0,0.0,0.0,0.0,0,0,0.0,15,55,5.1,4.0,62,187,0.4,16,52.0,5.1,4.1,59,218,0.4,1.886864
2021-11-11,22,5.7,15,5.5,15,60,3.0,51.0,53,75,3.0,51,53,74,1.0,39,50,1.0,47,50,38,9,0,0.0,0.0,0.0,0,0,0.0,15,55,5.1,4.0,62,187,0.4,16,52.0,5.1,4.1,59,218,0.4,2.0806016
2021-11-12,0,5.7,15,5.5,15,60,3.0,50.0,53,75,3.0,50,53,74,1.0,39,50,1.0,47,50,37,9,0,0.0,0.0,0.0,0,0,0.0,15,55,5.1,4.0,62,187,0.4,16,52.0,5.1,4.1,59,218,0.4,1.9532016
2021-11-12,2,5.7,15,5.4,15,60,3.0,50.0,53,75,3.0,50,53,74,1.0,39,50,1.0,47,50,37,9,0,0.0,0.0,0.0,0,0,0.0,15,57,4.4,3.6,62,213,0.4,15,55.0,4.5,3.6,62,198,0.4,3.1632328
2021-11-12,4,5.7,15,5.4,15,60,3.0,50.0,53,75,3.0,50,53,74,1.0,39,50,1.0,47,50,37,9,0,0.0,0.0,0.0,0,0,0.0,15,57,4.4,3.6,62,213,0.4,15,55.0,4.5,3.6,62,198,0.4,3.2311734
2021-11-12,6,5.7,15,5.4,15,60,3.0,50.0,53,75,3.0,50,53,74,1.0,39,50,1.0,46,50,36,9,0,0.0,0.0,0.0,0,0,0.0,14,54,4.1,3.4,61,157,0.4,15,53.0,4.1,3.4,60,257,0.4,3.1848908
2021-11-12,8,5.7,15,5.4,15,60,3.0,50.0,53,75,3.0,50,53,74,1.0,39,50,1.0,46,50,36,9,0,0.0,0.0,0.0,0,0,0.0,14,54,4.1,3.4,61,157,0.4,15,53.0,4.1,3.4,60,257,0.4,3.3384442
2021-11-12,10,5.6,15,5.3,15,60,3.0,50.0,53,75,3.0,50,53,74,1.0,39,50,1.0,46,50,36,9,0,0.0,0.0,0.0,0,0,0.0,14,54,4.1,3.4,61,157,0.4,15,53.0,4.1,3.4,60,257,0.4,3.3859462
2021-11-12,12,5.7,15,5.4,15,60,3.0,50.0,53,75,3.0,50,53,74,1.0,39,50,1.0,46,50,36,9,0,0.0,0.0,0.0,0,0,0.0,14,54,4.1,3.4,61,157,0.4,15,53.0,4.1,3.4,60,257,0.4,3.3851454
2021-11-12,14,5.6,15,5.3,15,60,3.0,50.0,53,75,3.0,50,53,74,1.0,39,50,1.0,46,50,36,9,0,0.0,0.0,0.0,0,0,0.0,14,54,4.1,3.4,61,157,0.4,15,53.0,4.1,3.4,60,257,0.4,3.5035364
2021-11-12,16,5.8,15,5.4,15,60,3.0,50.0,53,75,3.0,50,53,74,1.0,39,50,1.0,46,50,36,9,0,0.0,0.0,0.0,0,0,0.0,14,54,4.1,3.4,61,157,0.4,15,53.0,4.1,3.4,60,257,0.4,3.2719596
2021-11-12,18,5.8,15,5.4,15,60,3.0,50.0,53,75,3.0,50,53,74,1.0,39,50,1.0,46,50,36,9,0,0.0,0.0,0.0,0,0,0.0,14,53,4.1,3.4,60,157,0.4,15,54.0,4.1,3.4,61,257,0.4,3.3477808
2021-11-12,20,5.7,15,5.5,15,60,3.0,51.0,53,75,3.0,51,53,75,1.0,39,50,1.0,47,50,37,9,0,0.0,0.0,0.0,0,0,0.0,14,55,4.3,3.5,60,198,0.4,15,53.0,4.4,3.6,60,148,0.4,3.4599838
2021-11-12,22,5.7,15,5.5,15,60,3.0,51.0,53,75,3.0,51,53,75,1.0,39,50,1.0,47,50,37,9,0,0.0,0.0,0.0,0,0,0.0,14,55,4.3,3.5,60,198,0.4,15,53.0,4.4,3.6,60,148,0.4,3.4026174
2021-11-13,0,5.7,15,5.5,15,60,3.0,50.0,53,75,3.0,50,53,75,1.0,38,50,1.0,47,50,36,9,0,0.0,0.0,0.0,0,0,0.0,14,55,4.3,3.5,60,198,0.4,15,53.0,4.4,3.6,60,148,0.4,3.4698846
2021-11-13,2,5.7,15,5.4,15,60,3.0,50.0,53,75,3.0,50,53,74,1.0,37,50,1.0,46,50,35,9,0,0.0,0.0,0.0,0,0,0.0,15,57,4.4,3.6,62,213,0.4,15,55.0,4.5,3.6,62,198,0.4,3.897054
2021-11-13,4,5.7,15,5.4,15,60,3.0,50.0,53,75,3.0,50,53,74,1.0,37,50,1.0,46,50,35,9,0,0.0,0.0,0.0,0,0,0.0,15,57,4.4,3.6,62,213,0.4,15,55.0,4.5,3.6,62,198,0.4,4.098402
2021-11-13,6,5.7,15,5.4,15,60,3.0,50.0,53,75,3.0,50,53,74,1.0,37,50,1.0,46,50,35,9,0,0.0,0.0,0.0,0,0,0.0,15,57,4.4,3.6,62,213,0.4,15,55.0,4.5,3.6,62,198,0.4,3.900372
2021-11-13,8,5.8,15,5.4,15,60,3.0,50.0,53,75,3.0,50,53,74,1.0,37,50,1.0,46,50,35,9,0,0.0,0.0,0.0,0,0,0.0,15,53,4.4,3.6,58,213,0.4,15,54.0,4.5,3.6,61,198,0.4,3.978597
2021-11-13,10,5.8,15,5.4,15,60,3.0,50.0,53,75,3.0,50,53,74,1.0,37,50,1.0,46,50,35,9,0,0.0,0.0,0.0,0,0,0.0,15,54,4.4,3.6,60,213,0.4,15,54.0,4.5,3.6,61,198,0.4,3.902514
2021-11-13,12,5.7,15,5.4,15,60,3.0,50.0,53,75,3.0,50,53,74,1.0,37,50,1.0,46,50,35,9,0,0.0,0.0,0.0,0,0,0.0,15,54,4.4,3.6,62,213,0.4,15,53.0,4.5,3.6,60,198,0.4,3.903543
2021-11-13,14,5.8,15,5.5,15,60,3.0,50.0,53,75,3.0,50,53,74,1.0,37,50,1.0,46,50,35,9,0,0.0,0.0,0.0,0,0,0.0,15,54,4.4,3.6,62,213,0.4,15,53.0,4.5,3.6,60,198,0.4,4.155522
2021-11-13,16,5.7,15,5.5,15,60,3.0,50.0,53,75,3.0,50,53,74,1.0,37,50,1.0,46,50,35,9,0,0.0,0.0,0.0,0,0,0.0,15,52,4.4,3.6,60,213,0.4,15,54.0,4.5,3.6,62,198,0.4,3.906567
2021-11-13,18,5.8,15,5.5,15,60,3.0,50.0,53,75,3.0,50,53,74,1.0,37,50,1.0,46,50,35,9,0,0.0,0.0,0.0,0,0,0.0,15,52,4.4,3.6,60,213,0.4,15,54.0,4.5,3.6,62,198,0.4,3.977526
2021-11-13,20,5.8,15,5.5,15,60,3.0,51.0,53,75,3.0,51,53,74,1.0,41,50,1.0,43,50,37,9,0,0.0,0.0,0.0,0,0,0.0,15,53,4.6,3.7,59,148,0.4,15,50.0,4.6,3.7,58,247,0.4,3.999093
2021-11-13,22,5.8,15,5.5,15,60,3.0,51.0,53,75,3.0,51,53,74,1.0,41,50,1.0,43,50,37,9,0,0.0,0.0,0.0,0,0,0.0,15,53,4.6,3.7,59,148,0.4,15,50.0,4.6,3.7,58,247,0.4,3.982146
2021-11-14,0,5.8,15,5.5,15,60,3.0,51.0,53,75,3.0,51,53,74,1.0,39,50,1.0,45,50,37,9,0,0.0,0.0,0.0,0,0,0.0,15,53,4.6,3.7,59,148,0.4,15,50.0,4.6,3.7,58,247,0.4,3.976938
2021-11-14,2,5.9,15,5.7,15,60,3.0,51.0,53,75,3.0,51,53,74,1.0,39,52,1.0,46,52,38,9,0,0.0,0.0,0.0,0,0,0.0,14,55,4.3,3.5,61,274,0.4,16,55.0,4.4,3.5,61,194,0.4,1.82886
2021-11-14,4,5.9,15,5.7,15,60,3.0,50.0,53,75,3.0,50,53,74,1.0,39,52,1.0,46,52,37,9,0,0.0,0.0,0.0,0,0,0.0,14,55,4.2,3.5,61,184,0.4,16,53.0,4.3,3.4,59,217,0.4,1.96696
2021-11-14,6,5.9,15,5.7,15,60,3.0,50.0,53,75,3.0,50,53,74,1.0,39,52,1.0,46,52,37,9,0,0.0,0.0,0.0,0,0,0.0,14,55,4.2,3.5,61,184,0.4,16,53.0,4.3,3.4,59,217,0.4,1.96411
2021-11-14,8,5.9,15,5.7,15,60,3.0,50.0,53,75,3.0,50,53,74,1.0,39,52,1.0,46,52,37,9,0,0.0,0.0,0.0,0,0,0.0,14,54,4.2,3.5,62,184,0.4,16,51.0,4.3,3.4,58,217,0.4,1.88677
2021-11-14,10,5.8,15,5.6,15,60,3.0,50.0,53,75,3.0,50,53,74,1.0,39,52,1.0,46,52,37,9,0,0.0,0.0,0.0,0,0,0.0,14,53,4.2,3.5,61,184,0.4,16,52.0,4.3,3.4,60,217,0.4,1.84248
2021-11-14,12,5.8,15,5.6,15,60,3.0,50.0,53,75,3.0,50,53,74,1.0,39,52,1.0,46,52,37,9,0,0.0,0.0,0.0,0,0,0.0,14,55,4.2,3.5,62,184,0.4,16,52.0,4.3,3.4,59,217,0.4,1.98814
2021-11-14,14,5.7,15,5.6,15,60,3.0,50.0,53,75,3.0,50,53,74,1.0,39,52,1.0,46,52,37,9,0,0.0,0.0,0.0,0,0,0.0,14,53,4.2,3.5,58,184,0.4,16,54.0,4.3,3.4,59,217,0.4,1.93771
2021-11-14,16,5.7,15,5.6,15,60,3.0,50.0,53,75,3.0,50,53,74,1.0,39,52,1.0,46,52,37,9,0,0.0,0.0,0.0,0,0,0.0,14,55,4.2,3.5,62,184,0.4,16,55.0,4.3,3.4,62,217,0.4,1.86966
2021-11-14,18,5.8,15,5.6,15,60,3.0,55.0,53,75,3.0,55,53,74,1.0,39,52,1.0,48,52,37,9,0,0.0,0.0,0.0,0,0,0.0,14,58,4.2,3.5,64,184,0.4,16,57.0,4.3,3.4,64,217,0.4,1.89218
2021-11-14,20,5.9,15,5.5,15,60,3.0,55.0,53,75,3.0,55,53,74,1.0,39,53,1.0,48,53,37,9,0,0.0,0.0,0.0,0,0,0.0,14,58,4.2,3.5,64,184,0.4,16,57.0,4.3,3.4,64,217,0.4,1.95587
2021-11-14,22,5.9,15,5.5,15,60,3.0,55.0,53,75,3.0,55,53,74,1.0,39,53,1.0,48,53,37,9,0,0.0,0.0,0.0,0,0,0.0,14,57,4.3,3.5,63,217,0.4,16,61.0,4.5,3.5,67,195,0.4,1.83396
2021-11-15,0,5.9,15,5.5,15,60,3.0,55.0,53,75,3.0,55,53,74,1.0,39,53,1.0,48,53,37,9,0,0.0,0.0,0.0,0,0,0.0,14,57,4.3,3.5,63,217,0.4,16,61.0,4.5,3.5,67,195,0.4,1.94408
2021-11-15,2,5.9,15,5.7,15,60,3.0,54.0,53,75,3.0,54,53,75,1.0,40,53,1.0,49,53,41,9,0,0.0,0.0,0.0,0,0,0.0,14,55,4.3,3.5,61,274,0.4,16,55.0,4.4,3.5,61,194,0.4,4.1014215
2021-11-15,4,5.9,15,5.7,15,60,3.0,55.0,53,75,3.0,55,53,75,1.0,40,53,1.0,50,53,41,9,0,0.0,0.0,0.0,0,0,0.0,14,55,4.3,3.5,61,274,0.4,16,55.0,4.4,3.5,61,194,0.4,4.0997814
2021-11-15,6,5.9,15,5.7,15,60,3.0,55.0,53,75,3.0,55,53,75,1.0,40,53,1.0,50,53,41,9,0,0.0,0.0,0.0,0,0,0.0,14,55,4.3,3.5,61,274,0.4,16,55.0,4.4,3.5,61,194,0.4,4.0530918
2021-11-15,8,5.8,15,5.6,15,60,3.0,55.0,53,75,3.0,55,53,75,1.0,40,53,1.0,50,53,41,9,0,0.0,0.0,0.0,0,0,0.0,14,58,4.3,3.5,64,274,0.4,16,56.0,4.4,3.5,63,194,0.4,4.2640257
2021-11-15,10,5.9,15,5.7,15,60,3.0,55.0,53,75,3.0,55,53,75,1.0,40,53,1.0,50,53,41,9,0,0.0,0.0,0.0,0,0,0.0,14,59,4.3,3.5,65,274,0.4,16,59.0,4.4,3.5,65,194,0.4,4.0392042
2021-11-15,12,5.8,15,5.6,15,60,3.0,55.0,53,75,3.0,55,53,75,1.0,40,53,1.0,50,53,41,9,14,55.0,4.2,3.4,56,277,0.4,14,57,4.3,3.5,63,274,0.4,16,58.0,4.4,3.5,64,194,0.4,3.846567
2021-11-15,14,5.7,15,5.5,15,60,3.0,55.0,53,75,3.0,55,53,75,1.0,40,53,1.0,50,53,41,9,14,55.0,4.2,3.4,56,277,0.4,14,57,4.3,3.5,63,274,0.4,16,58.0,4.4,3.5,64,194,0.4,4.0480224
2021-11-15,16,5.7,15,5.4,15,60,3.0,55.0,53,75,3.0,55,53,75,1.0,40,53,1.0,50,53,41,9,14,58.0,4.2,3.4,64,277,0.4,14,57,4.3,3.5,63,274,0.4,16,58.0,4.4,3.5,64,194,0.4,4.0796103
2021-11-15,18,5.7,15,5.4,15,60,3.0,58.0,53,75,3.0,58,53,75,1.0,42,53,1.0,52,53,43,9,14,66.0,4.2,3.4,66,184,0.4,14,59,4.3,3.5,66,215,0.4,16,59.0,4.4,3.5,66,213,0.4,4.0102788
2021-11-15,20,5.7,15,5.4,15,60,3.0,58.0,53,75,3.0,58,53,75,1.0,42,53,1.0,52,53,43,9,14,66.0,4.2,3.4,66,184,0.4,14,59,4.3,3.5,66,215,0.4,16,59.0,4.4,3.5,66,213,0.4,4.1488779
2021-11-15,22,5.7,15,5.4,15,60,2.7,58.0,53,75,2.7,58,53,75,1.0,42,53,1.0,52,53,43,9,14,66.0,3.9,3.4,64,221,0.4,14,60,3.9,3.4,65,154,0.4,14,60.0,3.9,3.4,65,185,0.4,3.9909384
2021-11-16,0,5.7,15,5.4,15,60,2.7,59.0,53,75,2.7,59,53,75,1.0,44,53,1.0,48,53,44,9,14,66.0,3.9,3.4,64,221,0.4,14,60,3.9,3.4,65,154,0.4,14,60.0,3.9,3.4,65,185,0.4,3.9405639
2021-11-16,2,5.5,15,5.3,15,60,2.7,59.0,54,76,2.7,59,54,75,0.7,44,53,0.7,48,53,44,9,14,65.0,3.9,3.3,64,197,0.4,14,61,4.0,3.5,67,199,0.4,14,60.0,4.0,3.4,64,199,0.4,1.86286
2021-11-16,4,5.5,15,5.3,15,60,2.6,59.0,54,76,2.6,59,54,75,0.7,44,53,0.7,51,53,45,9,14,65.0,3.9,3.3,64,197,0.4,14,61,4.0,3.5,67,199,0.4,14,60.0,4.0,3.4,64,199,0.4,1.91615
2021-11-16,6,5.5,15,5.3,15,60,2.6,59.0,54,76,2.6,59,54,75,0.7,44,53,0.7,51,53,45,9,14,65.0,3.9,3.3,64,197,0.4,14,61,4.0,3.5,67,199,0.4,14,60.0,4.0,3.4,64,199,0.4,1.86268
2021-11-16,8,5.6,15,5.4,15,60,2.6,59.0,54,76,2.6,59,54,75,0.7,44,53,0.7,51,53,45,9,14,65.0,3.9,3.3,64,197,0.4,14,61,4.0,3.5,67,199,0.4,14,60.0,4.0,3.4,64,199,0.4,1.9107
2021-11-16,10,5.7,15,5.5,15,60,2.6,59.0,54,76,2.6,59,54,75,0.7,44,53,0.7,51,53,45,9,14,62.0,3.9,3.3,64,197,0.4,14,59,4.0,3.5,64,199,0.4,14,59.0,4.0,3.4,63,199,0.4,1.89969
2021-11-16,12,5.7,15,5.5,15,60,2.6,59.0,54,76,2.6,59,54,75,0.7,44,53,0.7,51,53,45,9,14,62.0,3.9,3.3,64,197,0.4,14,59,4.0,3.5,64,199,0.4,14,59.0,4.0,3.4,63,199,0.4,1.89268
2021-11-16,14,5.8,15,5.5,15,60,2.6,59.0,54,76,2.6,59,54,75,0.7,44,32,0.7,51,53,45,9,14,62.0,3.9,3.3,64,197,0.4,14,59,4.0,3.5,64,199,0.4,14,59.0,4.0,3.4,63,199,0.4,1.81207
2021-11-16,16,5.7,15,5.5,15,60,2.6,59.0,54,76,2.6,59,54,75,0.7,44,33,0.7,51,53,45,9,14,61.0,3.9,3.3,64,197,0.4,14,58,4.0,3.5,64,199,0.4,14,58.0,4.0,3.4,62,199,0.4,1.89183
2021-11-16,18,5.8,15,5.5,15,60,2.6,59.0,54,76,2.6,59,54,75,0.7,44,34,0.7,51,53,45,9,14,61.0,3.9,3.3,64,197,0.4,14,59,4.0,3.5,64,199,0.4,14,59.0,4.0,3.4,64,199,0.4,1.92236
2021-11-16,20,5.8,15,5.5,15,60,2.6,59.0,54,76,2.6,59,54,75,0.7,47,34,0.7,53,53,44,9,14,61.0,3.9,3.3,64,197,0.4,14,59,4.0,3.5,64,199,0.4,14,59.0,4.0,3.4,64,199,0.4,1.9069
2021-11-16,22,5.8,15,5.5,15,60,2.6,59.0,54,76,2.6,59,54,75,0.7,47,34,0.7,53,53,44,9,14,63.0,3.5,3.0,64,188,0.4,14,61,3.5,3.1,65,271,0.4,14,59.0,3.5,3.1,63,214,0.4,1.93108
2021-11-17,0,5.8,15,5.5,15,60,2.6,59.0,54,76,2.6,59,54,75,0.7,48,34,0.7,53,53,44,9,14,63.0,3.5,3.0,64,188,0.4,14,61,3.5,3.1,65,271,0.4,14,59.0,3.5,3.1,63,214,0.4,1.90904
2021-11-17,2,5.7,15,5.5,15,60,2.7,58.0,54,75,2.7,58,54,75,0.7,50,34,0.7,53,53,44,9,14,65.0,3.9,3.3,64,197,0.4,14,61,4.0,3.5,66,215,0.4,14,60.0,4.0,3.4,64,199,0.4,5.485167
2021-11-17,4,5.7,15,5.5,15,60,2.7,58.0,54,75,2.7,58,54,75,0.7,50,34,0.7,53,53,44,9,14,65.0,3.9,3.3,64,197,0.4,14,61,4.0,3.5,66,215,0.4,14,60.0,4.0,3.4,64,199,0.4,5.8607115
2021-11-17,6,5.7,15,5.5,15,60,2.7,58.0,54,75,2.7,58,54,75,0.7,50,34,0.7,53,53,44,9,14,65.0,3.9,3.3,64,197,0.4,14,61,4.0,3.5,66,215,0.4,14,60.0,4.0,3.4,64,199,0.4,5.7078375
2021-11-17,8,5.7,15,5.5,15,60,2.7,58.0,54,75,2.7,58,54,75,0.7,50,34,0.7,53,53,44,9,14,65.0,3.9,3.3,64,197,0.4,14,61,4.0,3.5,66,215,0.4,14,60.0,4.0,3.4,64,199,0.4,5.490069
2021-11-17,10,5.7,15,5.5,15,60,2.7,58.0,54,75,2.7,58,54,75,0.7,50,52,0.7,53,53,44,26,0,0.0,0.0,0.0,0,0,0.0,14,60,3.6,3.0,65,215,0.4,14,60.0,3.6,3.0,65,199,0.4,3.4889415
2021-11-17,12,5.5,15,5.4,15,60,2.5,58.0,54,75,2.5,58,54,75,0.5,50,52,0.5,53,53,44,9,0,0.0,0.0,0.0,0,0,0.0,14,60,3.6,3.0,65,215,0.4,14,60.0,3.6,3.0,65,199,0.4,2.617782
2021-11-17,14,5.6,15,5.4,15,60,2.5,58.0,54,75,2.5,58,54,75,0.5,50,52,0.5,53,53,44,9,0,0.0,0.0,0.0,0,0,0.0,14,59,3.6,3.0,63,215,0.4,14,60.0,3.6,3.0,64,199,0.4,2.858322
2021-11-17,16,5.5,15,5.4,15,60,2.5,58.0,54,75,2.5,58,54,75,0.5,50,52,0.5,53,53,44,9,0,0.0,0.0,0.0,0,0,0.0,14,62,3.6,3.0,65,215,0.4,14,62.0,3.6,3.0,65,199,0.4,3.434934
2021-11-17,18,5.6,15,5.4,15,60,2.5,58.0,54,75,2.5,58,54,75,0.5,50,52,0.5,53,53,44,9,0,0.0,0.0,0.0,0,0,0.0,14,63,3.6,3.0,66,215,0.4,14,60.0,3.6,3.0,63,199,0.4,4.4514435
2021-11-17,20,5.7,15,5.4,15,60,2.9,58.0,54,75,2.9,58,54,75,1.0,50,52,1.0,53,53,42,9,15,60.0,4.2,3.7,63,187,0.4,15,58,4.2,3.6,64,194,0.4,15,58.0,4.3,3.6,64,217,0.4,4.6211325
2021-11-17,22,5.7,15,5.4,15,60,2.9,58.0,54,75,2.9,58,54,75,1.0,50,53,1.0,53,53,44,9,15,60.0,4.2,3.7,63,187,0.4,15,58,4.2,3.6,64,194,0.4,15,58.0,4.3,3.6,64,217,0.4,5.234766
2021-11-18,0,5.7,15,5.4,15,60,2.9,58.0,54,75,2.9,58,54,75,1.0,50,53,1.0,53,53,44,9,15,60.0,4.2,3.7,63,187,0.4,15,58,4.2,3.6,64,194,0.4,15,58.0,4.3,3.6,64,217,0.4,5.8208115
2021-11-18,2,5.7,15,5.5,15,60,2.7,58.0,54,75,2.7,58,54,75,0.7,50,34,0.7,53,53,44,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,14,60.0,3.9,3.4,64,199,0.4,1.233864
2021-11-18,4,5.7,15,5.5,15,60,2.7,58.0,54,75,2.7,58,54,75,0.7,50,34,0.7,53,53,44,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,14,60.0,3.9,3.4,64,199,0.4,1.177422
2021-11-18,6,5.7,15,5.5,15,60,2.7,58.0,54,75,2.7,58,54,75,0.7,50,34,0.7,53,53,44,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,14,60.0,3.9,3.4,64,199,0.4,1.184064
2021-11-18,8,5.7,15,5.5,15,60,2.7,58.0,54,75,2.7,58,54,75,0.7,50,34,0.7,53,53,44,9,14,58.0,3.8,3.4,63,158,0.4,14,58,3.8,3.5,65,197,0.4,14,57.0,3.9,3.4,63,199,0.4,1.204422
2021-11-18,10,5.6,15,5.3,15,60,2.7,58.0,54,75,2.7,58,54,75,0.7,50,34,0.7,53,53,44,9,14,62.0,3.8,3.4,64,158,0.4,14,58,3.8,3.5,63,197,0.4,14,60.0,3.9,3.4,64,199,0.4,1.205964
2021-11-18,12,5.7,15,5.4,15,60,2.8,58.0,54,75,2.8,58,54,75,0.9,50,34,0.9,53,53,44,9,14,62.0,3.8,3.4,64,158,0.4,14,58,3.8,3.5,63,197,0.4,14,60.0,3.9,3.4,64,199,0.4,1.190778
2021-11-18,14,5.6,15,5.3,15,60,2.8,58.0,54,75,2.8,58,54,75,0.9,50,34,0.9,53,53,44,9,14,63.0,3.8,3.4,65,158,0.4,14,61,3.8,3.5,66,197,0.4,14,63.0,3.9,3.4,66,199,0.4,1.125576
2021-11-18,16,5.7,15,5.4,15,60,2.8,58.0,54,75,2.8,58,54,75,0.9,50,34,0.9,53,53,44,9,14,61.0,3.8,3.4,63,158,0.4,14,58,3.8,3.5,63,197,0.4,14,60.0,3.9,3.4,64,199,0.4,1.094952
2021-11-18,18,5.6,15,5.4,15,60,2.8,58.0,54,75,2.8,58,54,75,0.9,50,34,0.9,53,53,44,9,14,61.0,3.8,3.4,64,158,0.4,14,60,3.8,3.5,66,197,0.4,14,58.0,3.9,3.4,63,199,0.4,1.047498
2021-11-18,20,5.6,15,5.4,15,60,2.8,58.0,54,75,2.8,58,54,75,0.9,50,34,0.9,53,53,44,9,14,61.0,3.8,3.4,64,158,0.4,14,60,3.8,3.5,66,197,0.4,14,58.0,3.9,3.4,63,199,0.4,1.202532
2021-11-18,22,5.6,15,5.4,15,60,2.8,58.0,53,75,2.8,58,53,75,0.9,46,53,0.9,54,53,44,9,14,64.0,4.1,3.6,66,197,0.4,14,58,4.2,3.6,64,284,0.4,15,62.0,4.2,3.6,67,235,0.4,1.168662
2021-11-19,0,5.6,15,5.4,15,60,2.8,58.0,53,75,2.8,58,53,75,0.9,46,53,0.9,54,53,44,9,14,64.0,4.1,3.6,66,197,0.4,14,58,4.2,3.6,64,284,0.4,15,62.0,4.2,3.6,67,235,0.4,1.149726
2021-11-19,2,5.7,15,5.5,15,60,2.7,58.0,54,75,2.7,58,54,75,0.7,50,34,0.7,53,53,44,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.578352
2021-11-19,4,5.7,15,5.5,15,60,2.7,58.0,54,75,2.7,58,54,75,0.7,50,34,0.7,53,53,44,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.5162
2021-11-19,6,5.7,15,5.5,15,60,2.7,58.0,54,75,2.7,58,54,75,0.7,50,34,0.7,53,53,44,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.560424
2021-11-19,8,5.7,15,5.6,15,59,2.8,59.0,49,75,2.8,58,54,70,1.0,50,34,1.0,53,53,43,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.533608
2021-11-19,10,5.7,15,5.5,15,60,2.8,59.0,49,75,2.8,54,54,70,1.0,50,34,1.0,53,53,43,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.475328
2021-11-19,12,5.7,15,5.5,15,60,2.8,59.0,49,75,2.8,58,54,70,1.0,50,34,1.0,53,53,44,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.480032
2021-11-19,14,5.7,15,5.4,15,61,2.8,58.0,50,74,2.8,58,53,43,1.0,44,52,1.0,53,52,44,9,14,60.0,3.8,3.4,67,158,0.4,14,61,3.8,3.5,66,197,0.4,15,60.0,3.9,3.4,66,199,0.4,1.449056
2021-11-19,16,5.7,15,5.4,15,61,2.8,58.0,50,74,2.8,58,53,43,1.0,44,52,1.0,53,52,44,9,14,60.0,3.8,3.4,67,158,0.4,14,61,3.8,3.5,66,197,0.4,15,60.0,3.9,3.4,66,199,0.4,1.386752
2021-11-19,18,5.7,15,5.4,15,60,2.8,59.0,49,74,2.8,58,52,75,1.0,47,48,1.0,53,48,44,9,14,63.0,3.8,3.4,65,158,0.4,14,59,3.8,3.5,63,197,0.4,15,59.0,3.9,3.4,64,199,0.4,1.539824
2021-11-19,20,5.7,15,5.4,15,60,2.8,59.0,49,74,2.8,58,52,75,1.0,47,48,1.0,53,48,44,9,14,63.0,3.8,3.4,65,158,0.4,14,59,3.8,3.5,63,197,0.4,15,59.0,3.9,3.4,64,199,0.4,1.502832
2021-11-19,22,5.7,15,5.4,15,60,2.8,59.0,49,74,2.8,58,52,75,1.0,47,48,1.0,53,48,44,9,14,63.0,3.8,3.4,65,158,0.4,14,59,3.8,3.5,63,197,0.4,15,59.0,3.9,3.4,64,199,0.4,1.501904
2021-11-20,0,5.7,15,5.4,15,60,2.8,59.0,49,74,2.8,58,52,75,1.0,46,48,1.0,53,45,44,9,14,63.0,3.8,3.4,65,158,0.4,14,59,3.8,3.5,63,197,0.4,15,59.0,3.9,3.4,64,199,0.4,1.670768
2021-11-20,2,5.7,15,5.5,15,60,2.7,58.0,54,75,2.7,58,54,75,0.7,50,34,0.7,53,53,44,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.13505
2021-11-20,4,5.7,15,5.5,15,60,2.7,58.0,54,75,2.7,58,54,75,0.7,50,34,0.7,53,53,44,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.19331
2021-11-20,6,5.7,15,5.5,15,60,2.7,58.0,54,75,2.7,58,54,75,0.7,50,34,0.7,53,53,44,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.1415
2021-11-20,8,5.7,15,5.5,15,60,2.7,58.0,54,75,2.7,58,54,75,0.7,50,34,0.7,53,53,44,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.154514
2021-11-20,10,5.7,15,5.4,15,60,2.8,58.0,53,74,2.8,58,50,75,1.0,47,34,1.0,53,51,44,9,14,64.0,3.8,3.4,66,158,0.4,14,58,3.8,3.5,63,197,0.4,15,60.0,3.9,3.4,65,199,0.4,1.094094
2021-11-20,12,5.7,15,5.4,15,60,2.8,58.0,53,74,2.8,58,50,75,1.0,47,34,1.0,53,51,44,9,14,64.0,3.8,3.4,66,158,0.4,14,58,3.8,3.5,63,197,0.4,15,60.0,3.9,3.4,65,199,0.4,1.179576
2021-11-20,14,5.7,15,5.4,15,60,2.8,58.0,53,74,2.8,58,50,75,1.0,47,34,1.0,53,51,44,9,14,64.0,3.8,3.4,66,158,0.4,14,58,3.8,3.5,63,197,0.4,15,60.0,3.9,3.4,65,199,0.4,1.135878
2021-11-20,16,5.7,15,5.4,15,60,2.8,58.0,53,74,2.8,58,50,75,1.0,47,34,1.0,53,51,44,9,14,64.0,3.8,3.4,66,158,0.4,14,58,3.8,3.5,63,197,0.4,15,60.0,3.9,3.4,65,199,0.4,1.225782
2021-11-20,18,5.7,15,5.4,15,60,2.8,58.0,53,74,2.8,58,50,75,1.0,47,34,1.0,53,51,44,9,14,64.0,3.8,3.4,66,158,0.4,14,58,3.8,3.5,63,197,0.4,15,60.0,3.9,3.4,65,199,0.4,1.074072
2021-11-20,20,5.7,15,5.4,15,60,2.8,58.0,53,74,2.8,58,50,75,1.0,47,34,1.0,53,51,44,9,14,64.0,3.8,3.4,66,158,0.4,14,58,3.8,3.5,63,197,0.4,15,60.0,3.9,3.4,65,199,0.4,1.171344
2021-11-20,22,5.7,15,5.4,15,60,2.8,58.0,53,74,2.8,58,50,75,1.0,47,34,1.0,53,51,44,9,14,64.0,3.8,3.4,66,158,0.4,14,58,3.8,3.5,63,197,0.4,15,60.0,3.9,3.4,65,199,0.4,1.1736
2021-11-21,0,5.7,15,5.4,15,60,2.8,58.0,53,74,2.8,58,50,75,1.0,47,34,1.0,53,51,44,9,14,64.0,3.8,3.4,66,158,0.4,14,58,3.8,3.5,63,197,0.4,15,60.0,3.9,3.4,65,199,0.4,1.144686
2021-11-21,2,5.7,15,5.5,15,60,2.7,58.0,54,75,2.7,58,54,75,0.7,50,34,0.7,53,53,44,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.124934
2021-11-21,4,5.7,15,5.5,15,60,2.7,58.0,54,75,2.7,58,54,75,0.7,50,34,0.7,53,53,44,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.16373
2021-11-21,6,5.7,15,5.5,15,60,2.7,58.0,54,75,2.7,58,54,75,0.7,50,34,0.7,53,53,44,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.17303
2021-11-21,8,5.7,15,5.5,15,60,2.7,58.0,54,75,2.7,58,54,75,0.7,50,34,0.7,53,53,44,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.140168
2021-11-21,10,5.7,15,5.5,15,62,0.0,0.0,0,0,2.7,58,54,75,0.7,50,34,0.7,53,53,44,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.18644
2021-11-21,12,5.7,15,5.5,15,60,0.0,0.0,0,0,2.7,58,54,75,0.7,50,34,0.7,53,53,45,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.124442
2021-11-21,14,5.7,15,5.5,15,59,0.0,0.0,0,0,2.7,58,54,75,0.7,50,34,0.7,53,53,45,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.088442
2021-11-21,16,5.7,15,5.5,15,60,2.8,58.0,54,75,2.8,58,50,74,1.0,48,47,1.0,44,50,44,9,14,65.0,3.8,3.4,66,158,0.4,14,62,3.8,3.5,67,197,0.4,15,58.0,3.9,3.4,62,199,0.4,1.14492
2021-11-21,18,5.7,15,5.5,15,60,2.8,58.0,54,75,2.8,58,50,74,1.0,48,47,1.0,44,50,44,9,14,65.0,3.8,3.4,66,158,0.4,14,62,3.8,3.5,67,197,0.4,15,58.0,3.9,3.4,62,199,0.4,1.168146
2021-11-21,20,5.7,15,5.5,15,60,2.8,58.0,54,75,2.8,58,50,74,1.0,48,47,1.0,44,50,44,9,14,65.0,3.8,3.4,66,158,0.4,14,62,3.8,3.5,67,197,0.4,15,58.0,3.9,3.4,62,199,0.4,1.097046
2021-11-21,22,5.7,15,5.5,15,60,2.8,58.0,54,75,2.8,58,50,74,1.0,48,47,1.0,44,50,44,9,14,65.0,3.8,3.4,66,158,0.4,14,62,3.8,3.5,67,197,0.4,15,58.0,3.9,3.4,62,199,0.4,1.142814
2021-11-22,0,5.7,15,5.5,15,60,2.8,58.0,54,75,2.8,58,50,74,1.0,48,47,1.0,44,50,44,9,14,65.0,3.8,3.4,66,158,0.4,14,62,3.8,3.5,67,197,0.4,15,58.0,3.9,3.4,62,199,0.4,1.139394
2021-11-22,2,5.7,15,5.5,15,60,2.7,58.0,54,75,2.7,58,54,75,1.0,50,48,1.0,53,44,44,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.54092
2021-11-22,4,5.7,15,5.5,15,60,2.7,58.0,54,75,2.7,58,54,75,1.0,50,48,1.0,53,44,44,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.508432
2021-11-22,6,5.7,15,5.5,15,60,2.7,58.0,54,75,2.7,58,54,75,1.0,50,48,1.0,53,44,44,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.506824
2021-11-22,8,5.7,15,5.5,15,60,2.7,58.0,54,75,2.7,58,54,75,1.0,50,48,1.0,53,44,44,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.52404
2021-11-22,10,5.6,15,5.3,15,60,2.8,59.0,54,75,0.0,0,0,0,1.0,48,48,1.0,51,44,44,9,14,65.0,3.8,3.4,66,158,0.4,14,60,3.8,3.5,66,197,0.4,15,59.0,3.9,3.4,64,199,0.4,1.443432
2021-11-22,12,5.7,15,5.4,15,59,2.8,59.0,49,75,0.0,0,0,0,1.0,48,49,1.0,50,44,45,9,14,63.0,3.8,3.4,64,158,0.4,14,61,3.8,3.5,67,197,0.4,15,62.0,3.9,3.4,67,199,0.4,1.550824
2021-11-22,14,5.5,15,5.2,15,59,2.8,59.0,49,75,2.8,58,53,77,1.0,48,49,1.0,50,44,45,9,14,63.0,3.8,3.4,64,158,0.4,14,61,3.8,3.5,67,197,0.4,15,62.0,3.9,3.4,67,199,0.4,1.451664
2021-11-22,16,5.6,15,5.4,15,59,2.8,59.0,55,75,2.8,59,53,77,1.0,48,49,1.0,50,44,45,9,14,63.0,3.8,3.4,65,158,0.4,14,61,3.8,3.5,67,197,0.4,15,57.0,3.9,3.4,63,199,0.4,1.519832
2021-11-22,18,5.7,15,5.5,15,63,2.8,59.0,55,75,2.8,59,53,77,1.0,48,49,1.0,50,44,45,9,14,63.0,3.8,3.4,65,158,0.4,14,61,3.8,3.5,67,197,0.4,15,57.0,3.9,3.4,63,199,0.4,1.502256
2021-11-22,20,5.7,15,5.5,15,63,2.8,59.0,55,75,2.8,59,53,77,1.0,48,49,1.0,50,44,45,9,14,63.0,3.8,3.4,65,158,0.4,14,61,3.8,3.5,67,197,0.4,15,57.0,3.9,3.4,63,199,0.4,1.503808
2021-11-22,22,5.7,15,5.5,15,63,2.8,59.0,55,75,2.8,59,53,77,1.0,48,49,1.0,50,44,45,9,14,63.0,3.8,3.4,65,158,0.4,14,61,3.8,3.5,67,197,0.4,15,57.0,3.9,3.4,63,199,0.4,1.52576
2021-11-24,0,5.8,15,5.5,15,60,2.8,58.0,51,73,2.8,58,51,71,1.0,47,49,1.0,46,49,44,9,14,62.0,3.8,3.4,65,158,0.4,14,57,3.8,3.5,63,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.8948
2021-11-24,2,5.7,15,5.5,15,60,2.8,58.0,54,75,2.8,58,54,75,1.0,50,48,1.0,53,44,44,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.565432
2021-11-24,4,5.7,15,5.5,15,60,2.8,58.0,54,75,2.8,58,54,75,1.0,50,48,1.0,53,44,44,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.519704
2021-11-24,6,5.7,15,5.5,15,60,2.8,58.0,54,75,2.8,58,54,75,1.0,50,48,1.0,53,44,44,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.528712
2021-11-24,8,5.7,15,5.5,15,61,2.8,58.0,53,75,2.8,58,45,76,1.0,50,48,1.0,53,44,45,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.516552
2021-11-24,10,5.7,15,5.5,15,61,2.8,58.0,53,75,2.8,58,45,76,1.0,50,48,1.0,53,44,45,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.544096
2021-11-24,12,5.6,15,5.5,15,60,2.8,58.0,53,75,2.8,58,45,76,1.0,46,48,1.0,53,44,46,9,14,62.0,3.8,3.4,65,158,0.4,14,61,3.8,3.5,67,197,0.4,15,59.0,3.9,3.4,65,199,0.4,1.4876
2021-11-24,14,5.7,15,5.5,15,60,2.8,58.0,53,75,2.8,58,45,76,1.0,46,48,1.0,53,44,46,9,14,62.0,3.8,3.4,65,158,0.4,14,61,3.8,3.5,67,197,0.4,15,59.0,3.9,3.4,65,199,0.4,1.502696
2021-11-24,16,5.7,15,5.5,15,60,2.8,58.0,53,75,2.8,58,45,76,1.0,46,48,1.0,53,44,46,9,14,62.0,3.8,3.4,65,158,0.4,14,61,3.8,3.5,67,197,0.4,15,59.0,3.9,3.4,65,199,0.4,1.475064
2021-11-24,18,5.7,15,5.4,15,60,2.8,58.0,49,76,2.8,58,49,77,1.0,45,50,1.0,53,44,45,9,14,61.0,3.8,3.4,63,158,0.4,14,58,3.8,3.5,64,197,0.4,15,62.0,3.9,3.4,67,199,0.4,1.52132
2021-11-24,20,5.7,15,5.4,15,60,2.8,58.0,49,76,2.8,58,49,77,1.0,45,50,1.0,53,44,45,9,14,61.0,3.8,3.4,63,158,0.4,14,58,3.8,3.5,64,197,0.4,15,62.0,3.9,3.4,67,199,0.4,1.609792
2021-11-24,22,5.7,15,5.4,15,60,2.8,58.0,49,76,2.8,58,49,77,1.0,45,50,1.0,53,44,45,9,14,61.0,3.8,3.4,63,158,0.4,14,58,3.8,3.5,64,197,0.4,15,62.0,3.9,3.4,67,199,0.4,1.523688
2021-11-25,0,5.7,15,5.4,15,60,2.8,58.0,49,76,2.8,58,49,77,1.0,45,50,1.0,53,44,45,9,14,61.0,3.8,3.4,63,158,0.4,14,58,3.8,3.5,64,197,0.4,15,62.0,3.9,3.4,67,199,0.4,1.494264
2021-11-25,2,5.7,15,5.5,15,60,2.8,58.0,54,75,2.8,58,54,75,1.0,50,48,1.0,53,44,44,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.500064
2021-11-25,4,5.7,15,5.5,15,60,2.8,58.0,54,75,2.8,58,54,75,1.0,50,48,1.0,53,44,44,8,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.516904
2021-11-25,6,5.7,15,5.5,15,60,2.8,58.0,54,75,2.8,58,54,75,1.0,50,48,1.0,53,44,44,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.430488
2021-11-25,8,5.8,15,5.6,15,60,2.8,58.0,50,75,2.8,58,54,73,1.0,46,48,1.0,53,48,44,9,14,63.0,3.8,3.4,65,234,0.4,14,61,3.8,3.5,66,203,0.4,14,60.0,3.9,3.4,65,128,0.4,1.53228
2021-11-25,10,5.7,15,5.5,15,60,2.8,58.0,50,75,2.8,58,54,73,1.0,46,48,1.0,53,48,44,9,14,63.0,3.8,3.4,65,234,0.4,14,61,3.8,3.5,66,203,0.4,14,60.0,3.9,3.4,65,128,0.4,1.458944
2021-11-25,12,5.6,15,5.5,15,60,2.8,58.0,50,75,2.8,58,54,73,1.0,46,48,1.0,53,48,44,9,14,63.0,3.8,3.4,65,234,0.4,14,61,3.8,3.5,66,203,0.4,14,60.0,3.9,3.4,65,128,0.4,1.579816
2021-11-25,14,5.7,15,5.4,15,60,2.8,58.0,50,75,2.8,58,54,73,1.0,46,48,1.0,53,48,44,8,14,63.0,3.8,3.4,65,234,0.4,14,61,3.8,3.5,66,203,0.4,14,60.0,3.9,3.4,65,128,0.4,1.559704
2021-11-25,16,5.7,15,5.4,15,60,2.8,58.0,50,75,2.8,58,54,73,1.0,46,48,1.0,53,48,44,9,14,63.0,3.8,3.4,65,234,0.4,14,61,3.8,3.5,66,203,0.4,14,60.0,3.9,3.4,65,128,0.4,1.446728
2021-11-25,18,5.7,15,5.4,15,60,2.8,58.0,50,75,2.8,58,54,73,1.0,46,48,1.0,53,33,44,9,14,63.0,3.8,3.4,65,234,0.4,14,61,3.8,3.5,66,203,0.4,14,60.0,3.9,3.4,65,128,0.4,1.544104
2021-11-25,20,5.7,15,5.4,15,60,2.8,58.0,50,75,2.8,58,54,73,1.0,46,48,1.0,53,33,44,9,14,63.0,3.8,3.4,65,234,0.4,14,61,3.8,3.5,66,203,0.4,14,60.0,3.9,3.4,65,128,0.4,1.435696
2021-11-25,22,5.7,15,5.4,15,60,2.8,58.0,50,75,2.8,58,54,73,1.0,46,48,1.0,53,33,44,8,14,63.0,3.8,3.4,65,234,0.4,14,61,3.8,3.5,66,203,0.4,14,60.0,3.9,3.4,65,128,0.4,1.549176
2021-11-26,0,5.7,15,5.4,15,60,2.8,58.0,50,75,2.8,58,54,73,1.0,46,48,1.0,53,33,44,9,14,63.0,3.8,3.4,65,234,0.4,14,61,3.8,3.5,66,203,0.4,14,60.0,3.9,3.4,65,128,0.4,1.461176
2021-11-26,2,5.7,15,5.5,15,60,2.8,58.0,54,75,2.8,58,54,75,1.0,50,48,1.0,53,44,44,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.485728
