Дата,Время,Блок манифольда|P бм  |кгс/см²,Блок манифольда|t жидкости| °С,С-1|P сеп. |кгс/см²,С-1|t жидкости |°С,С-1|L жидкости| см,С-2/1|P сеп. |кгс/см²,С-2/1|t жидкости|°С,С-2/1|L межфазный|см,С-2/1|L нефти|см,С-2/2|P сеп. |кгс/см²,С-2/2|t жидкости|°С,С-2/2|L межфазный|см,С-2/2|L нефти|см,ОН-1/1|P отс. |кгс/см²,ОН-1/1|t жидкости|°С,ОН-1/1|L межфазный|см,ОН-1/2|P отс. |кгс/см²,ОН-1/2|t жидкости|°С,ОН-1/2|L  межфазный|см,С-3|t жидкости|°С,С-3|L нефти|см,П-1|Т нефти на входе|°С,П-1|Т нефти на выходе|°С,П-1|Р нефти на входе|кгс/см²,П-1|Р нефти на выходе|кгс/см²,П-1|Т теплоно-сителя|°С,П-1|Т дымовых газов|°С,П-1|Р на горелку|кгс/см2,П-2|Т нефти на входе|°С,П-2|Т нефти на выходе|°С,П-2|Р нефти на входе|кгс/см²,П-2|Р нефти на выходе|кгс/см²,П-2|Т теплоно-сителя|°С,П-2|Т дымовых газов|°С,П-2|Р на горелку|кгс/см3,П-3|Т нефти на входе|°С,П-3|Т нефти на выходе|°С,П-3|Р нефти на входе|кгс/см²,П-3|Р нефти на выходе|кгс/см²,П-3|Т теплоно-сителя|°С,П-3|Т дымовых газов|°С,П-3|Р на горелку|кгс/см4,Добыча воды за 2 ч |м3
2021-11-26,4,5.7,15,5.5,15,60,2.8,58.0,54,75,2.8,58,54,75,1.0,50,48,1.0,53,44,44,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.5194
2021-11-26,6,5.7,15,5.5,15,60,2.8,58.0,54,75,2.8,58,54,75,1.0,50,48,1.0,53,44,44,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.542984
2021-11-26,8,5.7,15,5.5,15,60,2.8,58.0,54,75,2.8,58,54,75,1.0,50,48,1.0,53,44,44,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.453192
2021-11-26,10,5.8,15,5.5,15,61,4.5,54.0,51,147,4.5,54,51,139,1.0,47,50,0.0,0,0,42,9,14,58.0,3.8,3.4,60,158,0.4,14,54,3.8,3.5,59,197,0.4,15,53.0,3.9,3.4,58,199,0.4,1.356464
2021-11-26,12,5.8,15,5.6,15,62,2.8,54.0,53,76,2.8,53,50,78,1.1,44,49,1.1,49,17,41,9,14,58.0,3.8,3.4,59,158,0.4,14,52,3.8,3.5,57,197,0.4,15,53.0,3.9,3.4,57,199,0.4,1.65632
2021-11-26,14,5.9,15,5.7,15,61,2.8,54.0,54,74,2.8,53,50,78,1.1,44,49,1.1,49,17,41,9,14,58.0,3.8,3.4,59,158,0.4,14,52,3.8,3.5,57,197,0.4,15,53.0,3.9,3.4,57,199,0.4,1.717448
2021-11-26,16,5.7,15,5.5,15,59,2.8,54.0,55,76,2.8,53,49,78,1.1,44,49,1.1,49,18,42,9,14,58.0,3.8,3.4,59,158,0.4,14,52,3.8,3.5,57,197,0.4,15,53.0,3.9,3.4,57,199,0.4,1.519224
2021-11-26,18,5.7,15,5.5,15,59,2.8,54.0,54,75,2.8,53,51,76,1.1,44,49,1.1,49,25,41,9,14,57.0,3.8,3.4,58,158,0.4,14,55,3.8,3.5,60,197,0.4,15,57.0,3.9,3.4,62,199,0.4,1.628768
2021-11-26,20,5.7,15,5.5,15,59,2.8,54.0,54,75,2.8,53,51,76,1.1,44,49,1.1,49,30,41,9,14,57.0,3.8,3.4,58,158,0.4,14,55,3.8,3.5,60,197,0.4,15,57.0,3.9,3.4,62,199,0.4,1.657744
2021-11-26,22,5.8,14,5.6,14,62,2.8,54.0,49,75,2.8,53,53,70,1.1,43,49,1.1,49,36,41,9,14,57.0,3.9,3.2,59,109,0.4,14,53,3.9,3.2,58,123,0.4,14,57.0,3.9,3.2,62,163,0.4,1.644968
2021-11-27,0,5.8,14,5.6,14,62,2.8,54.0,49,75,2.8,53,53,70,1.1,43,49,1.1,49,36,41,9,14,57.0,3.9,3.2,59,109,0.4,14,53,3.9,3.2,58,123,0.4,14,57.0,3.9,3.2,62,163,0.4,1.762624
2021-11-27,2,5.7,15,5.5,15,60,2.8,54.0,54,75,2.8,53,54,75,1.0,44,48,1.0,49,44,41,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.022875
2021-11-27,4,5.7,15,5.5,15,60,2.8,54.0,54,75,2.8,53,54,75,1.0,44,48,1.0,49,44,41,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.0067
2021-11-27,6,5.7,15,5.5,15,60,2.8,54.0,54,75,2.8,53,54,75,1.0,44,48,1.0,49,44,41,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,0.996195
2021-11-27,8,5.7,15,5.5,15,60,2.8,54.0,52,76,2.8,53,52,72,1.0,44,48,1.0,49,44,40,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,0.968965
2021-11-27,10,5.7,15,5.6,15,59,2.8,54.0,48,75,2.8,53,50,75,1.0,44,48,1.0,49,43,40,8,14,57.0,3.8,3.4,59,158,0.4,14,52,3.8,3.5,58,197,0.4,15,57.0,3.9,3.4,61,199,0.4,0.89668
2021-11-27,12,5.7,15,5.6,15,59,2.8,54.0,48,75,2.8,53,50,75,1.0,44,48,1.0,49,43,40,9,14,57.0,3.8,3.4,59,158,0.4,14,52,3.8,3.5,58,197,0.4,15,57.0,3.9,3.4,61,199,0.4,1.044635
2021-11-27,14,5.7,15,5.6,15,59,2.8,54.0,50,75,2.8,54,53,74,1.0,44,47,1.0,49,44,41,9,14,57.0,3.8,3.4,59,158,0.4,14,52,3.8,3.5,58,197,0.4,15,54.0,3.9,3.4,59,199,0.4,0.88972
2021-11-27,16,5.7,15,5.5,15,61,2.8,54.0,49,77,2.8,53,54,76,1.0,44,47,1.0,49,44,40,10,14,56.0,3.8,3.4,58,158,0.4,14,54,3.8,3.5,60,197,0.4,15,54.0,3.9,3.4,60,199,0.4,1.069975
2021-11-27,18,5.7,15,5.5,15,61,2.8,54.0,49,77,2.8,53,54,76,1.0,44,47,1.0,49,44,40,9,14,56.0,3.8,3.4,58,158,0.4,14,54,3.8,3.5,60,197,0.4,15,54.0,3.9,3.4,60,199,0.4,0.978155
2021-11-27,20,5.7,15,5.5,15,61,2.8,54.0,49,77,2.8,53,54,76,1.0,44,47,1.0,49,44,40,9,14,56.0,3.8,3.4,58,158,0.4,14,54,3.8,3.5,60,197,0.4,15,54.0,3.9,3.4,60,199,0.4,1.02331
2021-11-27,22,5.7,15,5.5,15,61,2.8,54.0,49,77,2.8,53,54,76,1.0,44,47,1.0,49,44,40,9,14,56.0,3.8,3.4,58,158,0.4,14,54,3.8,3.5,60,197,0.4,15,54.0,3.9,3.4,60,199,0.4,0.971249999999999
2021-11-28,0,5.7,15,5.5,15,61,2.8,54.0,49,77,2.8,53,54,76,1.0,44,47,1.0,49,44,40,9,14,56.0,3.8,3.4,58,158,0.4,14,54,3.8,3.5,60,197,0.4,15,54.0,3.9,3.4,60,199,0.4,1.04312
2021-11-28,2,5.7,15,5.5,15,60,2.8,54.0,54,75,2.8,53,54,75,1.0,44,48,1.0,49,44,41,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.12905
2021-11-28,4,5.7,15,5.5,15,60,2.8,54.0,54,75,2.8,53,54,75,1.0,44,48,1.0,49,44,41,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.15245
2021-11-28,6,5.7,15,5.5,15,60,2.8,54.0,54,75,2.8,53,54,75,1.0,44,48,1.0,49,44,41,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.187706
2021-11-28,8,5.7,15,5.5,15,60,2.8,54.0,54,75,2.8,53,54,75,1.0,44,48,1.0,49,44,41,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.185522
2021-11-28,10,5.7,15,5.6,15,59,2.8,54.0,51,74,2.8,53,51,72,1.0,43,49,1.0,49,49,40,9,14,57.0,3.8,3.4,59,158,0.4,14,52,3.8,3.5,58,197,0.4,15,52.0,3.9,3.4,58,199,0.4,1.141836
2021-11-28,12,5.7,15,5.6,15,59,2.8,54.0,51,74,2.8,53,51,72,1.0,43,49,1.0,49,49,40,9,14,57.0,3.8,3.4,59,158,0.4,14,52,3.8,3.5,58,197,0.4,15,52.0,3.9,3.4,58,199,0.4,1.1364
2021-11-28,14,5.6,15,5.5,15,60,2.8,54.0,54,74,2.8,54,48,72,1.0,44,50,1.0,49,50,40,9,14,55.0,3.8,3.4,58,158,0.4,14,55,3.8,3.5,62,197,0.4,15,57.0,3.9,3.4,52,199,0.4,1.134666
2021-11-28,16,5.7,15,5.5,15,60,2.8,54.0,47,74,2.8,54,48,72,1.0,44,50,1.0,49,50,41,9,14,55.0,3.8,3.4,58,158,0.4,14,55,3.8,3.5,62,197,0.4,15,57.0,3.9,3.4,52,199,0.4,1.205496
2021-11-28,18,5.8,15,5.6,15,59,2.8,54.0,49,74,2.8,53,49,75,1.3,43,50,1.3,49,51,41,9,14,55.0,3.8,3.4,58,158,0.4,14,51,3.8,3.5,57,197,0.4,15,55.0,3.9,3.4,61,199,0.4,1.271316
2021-11-28,20,5.8,15,5.6,15,59,2.8,54.0,49,74,2.8,53,49,75,1.3,43,50,1.3,49,51,41,9,14,55.0,3.8,3.4,58,158,0.4,14,51,3.8,3.5,57,197,0.4,15,55.0,3.9,3.4,61,199,0.4,1.231206
2021-11-28,22,5.7,15,5.6,15,59,2.8,54.0,49,74,2.8,53,49,75,1.3,43,50,1.3,49,51,41,9,14,55.0,3.8,3.4,58,158,0.4,14,51,3.8,3.5,57,197,0.4,15,55.0,3.9,3.4,61,199,0.4,1.19742
2021-11-29,0,5.7,15,5.6,15,59,2.8,54.0,49,74,2.8,53,49,75,1.3,43,50,1.3,49,51,41,9,14,55.0,3.8,3.4,58,158,0.4,14,51,3.8,3.5,57,197,0.4,15,55.0,3.9,3.4,61,199,0.4,1.243032
2021-11-29,2,5.7,15,5.5,15,60,2.8,54.0,54,75,2.8,53,54,75,1.3,43,48,1.3,49,44,41,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,0.99636
2021-11-29,4,5.7,15,5.5,15,60,2.8,54.0,54,75,2.8,53,54,75,1.3,43,48,1.3,49,44,41,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,0.995745
2021-11-29,6,5.8,15,5.5,15,60,2.8,54.0,54,75,2.8,53,54,75,1.3,43,48,1.3,49,44,41,8,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.02091
2021-11-29,8,5.7,15,5.5,15,60,2.8,54.0,54,75,2.8,53,50,70,1.3,43,50,1.3,49,44,40,9,14,57.0,3.8,3.4,58,158,0.4,14,58,3.8,3.5,62,197,0.4,15,56.0,3.9,3.4,64,199,0.4,1.046915
2021-11-29,10,5.7,15,5.5,15,60,2.8,54.0,54,75,2.8,53,50,70,1.3,43,50,1.3,49,44,40,9,14,57.0,3.8,3.4,58,158,0.4,14,58,3.8,3.5,62,197,0.4,15,56.0,3.9,3.4,64,199,0.4,0.940135
2021-11-29,12,5.7,15,5.5,15,60,2.8,54.0,54,75,2.8,53,50,70,1.3,43,50,1.3,49,44,40,9,14,57.0,3.8,3.4,58,158,0.4,14,58,3.8,3.5,62,197,0.4,15,56.0,3.9,3.4,64,199,0.4,0.993415
2021-11-29,14,5.8,15,5.6,15,60,2.8,54.0,49,75,2.8,53,49,79,1.3,44,50,1.3,49,52,38,9,14,57.0,3.8,3.4,59,158,0.4,14,53,3.8,3.5,59,197,0.4,15,57.0,3.9,3.4,62,199,0.4,0.998990000000001
2021-11-29,16,5.7,15,5.6,15,60,2.8,54.0,49,75,2.8,53,49,79,1.3,44,50,1.3,49,52,38,9,14,57.0,3.8,3.4,59,158,0.4,14,53,3.8,3.5,59,197,0.4,15,57.0,3.9,3.4,62,199,0.4,1.004985
2021-11-29,18,5.7,15,5.5,15,60,2.8,54.0,55,75,2.8,53,53,76,1.0,43,50,1.0,49,52,38,9,14,60.0,3.8,3.4,61,158,0.4,14,54,3.8,3.5,60,197,0.4,15,53.0,3.9,3.4,57,199,0.4,1.01547
2021-11-29,20,5.7,15,5.5,15,60,2.8,54.0,55,75,2.8,53,53,76,1.0,43,50,1.0,49,52,38,9,14,60.0,3.8,3.4,61,158,0.4,14,54,3.8,3.5,60,197,0.4,15,53.0,3.9,3.4,57,199,0.4,0.99202
2021-11-29,22,5.7,15,5.5,15,60,2.8,54.0,55,75,2.8,53,53,76,1.0,43,50,1.0,49,52,38,9,14,60.0,3.8,3.4,61,158,0.4,14,54,3.8,3.5,60,197,0.4,15,53.0,3.9,3.4,57,199,0.4,0.991345
2021-11-30,0,5.7,15,5.5,15,60,2.8,54.0,55,75,2.8,53,53,76,1.0,43,50,1.0,49,52,38,9,14,60.0,3.8,3.4,61,158,0.4,14,54,3.8,3.5,60,197,0.4,15,53.0,3.9,3.4,57,199,0.4,0.99426
2021-11-30,2,5.7,15,5.5,15,60,2.8,54.0,54,75,2.8,53,54,75,1.0,43,48,1.0,49,44,38,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.172994
2021-11-30,4,5.7,15,5.5,15,60,2.8,54.0,54,75,2.8,53,54,75,1.0,43,48,1.0,49,44,38,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.169676
2021-11-30,6,5.7,15,5.5,15,60,2.8,54.0,54,75,2.8,53,54,75,1.0,43,48,1.0,49,44,39,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.137918
2021-11-30,8,5.6,15,5.4,15,60,2.8,54.0,49,75,2.8,54,53,78,1.0,43,49,1.0,49,53,39,25,14,57.0,3.8,3.4,59,158,0.4,14,52,3.8,3.5,58,197,0.4,15,56.0,3.9,3.4,61,199,0.4,1.162794
2021-11-30,10,5.8,15,5.7,15,60,2.8,54.0,55,75,2.8,54,55,74,1.0,43,49,1.0,49,53,39,9,14,58.0,3.8,3.4,60,158,0.4,14,54,3.8,3.5,60,197,0.4,15,55.0,3.9,3.4,61,199,0.4,1.20171
2021-11-30,12,5.8,15,5.7,15,60,2.8,54.0,55,75,2.8,54,55,74,1.0,43,49,1.0,49,53,39,9,14,58.0,3.8,3.4,60,158,0.4,14,54,3.8,3.5,60,197,0.4,15,55.0,3.9,3.4,61,199,0.4,1.209648
2021-11-30,14,5.7,15,5.5,15,60,2.8,54.0,55,75,2.8,54,55,74,1.0,43,49,1.0,49,53,39,9,14,58.0,3.8,3.4,60,158,0.4,14,54,3.8,3.5,60,197,0.4,15,55.0,3.9,3.4,61,199,0.4,1.216032
2021-11-30,16,5.7,15,5.5,15,60,2.8,54.0,55,75,2.8,54,55,74,1.0,43,49,1.0,49,53,39,9,14,58.0,3.8,3.4,60,158,0.4,14,54,3.8,3.5,60,197,0.4,15,55.0,3.9,3.4,61,199,0.4,1.235526
2021-11-30,18,6.0,15,5.7,15,60,2.8,54.0,55,75,2.8,54,55,74,1.0,43,49,1.0,49,53,39,9,14,58.0,3.8,3.4,60,158,0.4,14,54,3.8,3.5,60,197,0.4,15,55.0,3.9,3.4,61,199,0.4,1.1643
2021-11-30,20,5.9,15,5.7,15,60,2.8,54.0,55,75,2.8,54,55,74,1.0,43,49,1.0,49,53,39,9,14,58.0,3.8,3.4,60,158,0.4,14,54,3.8,3.5,60,197,0.4,15,55.0,3.9,3.4,61,199,0.4,1.267692
2021-11-30,22,6.0,15,5.7,15,60,2.8,54.0,55,75,2.8,54,55,74,1.0,43,49,1.0,49,53,39,9,14,58.0,3.8,3.4,60,158,0.4,14,54,3.8,3.5,60,197,0.4,15,55.0,3.9,3.4,61,199,0.4,1.201674
2021-12-01,0,6.0,15,5.7,15,60,2.8,54.0,55,75,2.8,54,55,74,1.0,43,49,1.0,49,53,39,9,14,58.0,3.8,3.4,60,158,0.4,14,54,3.8,3.5,60,197,0.4,15,55.0,3.9,3.4,61,199,0.4,1.249188
2021-12-01,2,5.7,15,5.5,15,60,2.8,54.0,54,75,2.8,53,54,75,1.0,43,48,1.0,49,53,38,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,0.82028
2021-12-01,4,5.8,15,5.5,15,60,2.8,54.0,54,75,2.8,53,54,75,1.0,43,48,1.0,49,53,38,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,0.8066
2021-12-01,6,5.8,15,5.5,15,60,2.8,54.0,54,75,2.8,53,54,75,1.0,43,48,1.0,49,44,38,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,0.813048
2021-12-01,8,5.6,15,5.4,15,60,2.8,54.0,48,75,2.8,53,54,76,1.0,43,48,1.0,49,44,38,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,0.806172000000001
2021-12-01,10,5.7,15,5.4,15,60,2.8,54.0,48,75,2.8,53,49,73,1.0,42,49,1.0,49,52,38,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,0.80594
2021-12-01,12,5.7,15,5.4,15,60,2.8,54.0,48,75,2.8,53,49,73,1.0,42,49,1.0,49,52,37,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,0.826135999999999
2021-12-01,14,5.7,15,5.5,15,60,2.8,53.0,48,76,2.8,53,52,76,1.0,42,50,1.0,49,53,37,9,14,58.0,4.1,3.4,60,158,0.4,14,45,4.1,3.4,60,197,0.4,15,57.0,4.1,3.4,62,199,0.4,0.793352000000001
2021-12-01,16,5.7,15,5.5,15,60,2.8,53.0,48,76,2.8,53,52,76,1.0,42,50,1.0,49,53,38,9,14,58.0,4.1,3.4,60,158,0.4,14,45,4.1,3.4,60,197,0.4,15,57.0,4.1,3.4,62,199,0.4,0.82756
2021-12-01,18,5.7,15,5.5,15,60,2.8,53.0,48,76,2.8,53,52,76,1.0,42,50,1.0,49,53,38,9,14,58.0,4.1,3.4,60,158,0.4,14,45,4.1,3.4,60,197,0.4,15,57.0,4.1,3.4,62,199,0.4,0.811052
2021-12-01,20,5.7,15,5.5,15,60,2.8,53.0,48,76,2.8,53,52,76,1.0,42,50,1.0,49,53,38,9,14,58.0,4.1,3.4,60,158,0.4,14,45,4.1,3.4,60,197,0.4,15,57.0,4.1,3.4,62,199,0.4,0.829512
2021-12-01,22,5.7,15,5.5,15,60,2.8,53.0,48,76,2.8,53,52,76,1.0,42,50,1.0,49,53,38,9,14,58.0,4.1,3.4,60,158,0.4,14,45,4.1,3.4,60,197,0.4,15,57.0,4.1,3.4,62,199,0.4,0.8331
2021-12-02,0,5.7,15,5.5,15,60,2.8,53.0,48,76,2.8,53,52,76,1.0,42,50,1.0,49,53,38,9,14,58.0,4.1,3.4,60,158,0.4,14,45,4.1,3.4,60,197,0.4,15,57.0,4.1,3.4,62,199,0.4,0.802348
2021-12-02,2,5.7,15,5.5,15,60,2.8,54.0,54,75,2.8,53,54,75,1.0,43,48,1.0,49,53,38,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,0.803912000000001
2021-12-02,4,5.7,15,5.5,15,60,2.8,54.0,54,75,2.8,53,54,75,1.0,43,48,1.0,49,53,38,8,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,0.816288
2021-12-02,6,5.7,15,5.5,15,60,2.8,54.0,54,75,2.8,53,54,75,1.0,43,48,1.0,49,53,38,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,0.816588
2021-12-02,8,5.7,15,5.5,15,59,2.8,54.0,53,76,2.8,53,51,74,1.0,42,49,1.0,49,53,38,9,14,58.0,3.8,3.4,61,158,0.4,14,51,3.8,3.5,58,197,0.4,15,55.0,3.9,3.4,61,199,0.4,0.826936
2021-12-02,10,5.7,15,5.5,15,59,2.8,54.0,53,76,2.8,53,51,74,1.0,42,49,1.0,49,53,38,9,14,58.0,3.8,3.4,61,158,0.4,14,51,3.8,3.5,58,197,0.4,15,55.0,3.9,3.4,61,199,0.4,0.795
2021-12-02,12,5.7,15,5.5,15,59,2.8,54.0,55,75,2.8,53,48,72,1.0,42,50,1.0,49,53,39,9,14,60.0,3.8,3.4,61,158,0.4,14,56,3.8,3.5,62,197,0.4,15,53.0,3.9,3.4,58,199,0.4,0.798528
2021-12-02,14,5.7,15,5.5,15,59,2.8,54.0,52,75,2.8,53,49,75,1.0,42,50,1.0,49,53,39,9,14,57.0,3.8,3.4,59,158,0.4,14,52,3.8,3.5,59,197,0.4,15,56.0,3.9,3.4,61,199,0.4,0.817856000000001
2021-12-02,16,5.7,15,5.5,15,59,2.8,54.0,52,75,2.8,53,49,75,1.0,42,50,1.0,49,53,39,9,14,57.0,3.8,3.4,59,158,0.4,14,52,3.8,3.5,59,197,0.4,15,56.0,3.9,3.4,61,199,0.4,0.781456
2021-12-02,18,5.7,15,5.5,15,59,2.8,54.0,52,75,2.8,53,49,75,1.0,42,50,1.0,49,53,39,9,14,57.0,3.8,3.4,59,158,0.4,14,52,3.8,3.5,59,197,0.4,15,56.0,3.9,3.4,61,199,0.4,0.81552
2021-12-02,20,5.7,15,5.5,15,59,2.8,54.0,52,75,2.8,53,49,75,1.0,42,50,1.0,49,53,39,9,14,57.0,3.8,3.4,59,158,0.4,14,52,3.8,3.5,59,197,0.4,15,56.0,3.9,3.4,61,199,0.4,0.796732
2021-12-02,22,5.7,15,5.5,15,59,2.8,54.0,52,75,2.8,53,49,75,1.0,42,50,1.0,49,53,39,9,14,57.0,3.8,3.4,59,158,0.4,14,52,3.8,3.5,59,197,0.4,15,56.0,3.9,3.4,61,199,0.4,0.79312
2021-12-03,0,5.7,15,5.5,15,59,2.8,54.0,52,75,2.8,53,49,75,1.0,42,50,1.0,49,53,39,9,14,57.0,3.8,3.4,59,158,0.4,14,52,3.8,3.5,59,197,0.4,15,56.0,3.9,3.4,61,199,0.4,0.794272
2021-12-03,2,5.7,15,5.5,15,60,2.8,54.0,54,75,2.8,53,54,75,1.0,43,48,1.0,49,53,38,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.612544
2021-12-03,4,5.7,15,5.5,15,60,2.8,54.0,54,75,2.8,53,54,75,1.0,43,48,1.0,49,53,38,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.632584
2021-12-03,6,5.7,15,5.5,15,60,2.8,54.0,54,75,2.8,53,54,75,1.0,43,48,1.0,49,53,38,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.623304
2021-12-03,8,5.9,15,5.6,15,61,2.8,54.0,53,75,2.8,53,53,75,1.0,42,50,1.0,49,53,38,9,14,60.0,4.1,3.5,61,199,0.4,14,57,4.2,3.5,62,201,0.4,15,56.0,4.2,3.5,59,232,0.4,1.61768
2021-12-03,10,5.9,15,5.6,15,61,2.8,54.0,53,75,2.8,53,53,75,1.0,42,50,1.0,49,53,38,9,14,61.0,3.9,3.4,62,184,0.4,13,54,4.0,3.3,59,185,0.4,15,57.0,4.0,3.4,61,189,0.4,1.62168
2021-12-03,12,5.9,15,5.6,15,61,2.8,54.0,53,75,2.8,53,53,75,1.0,42,50,1.0,49,53,38,9,14,61.0,3.9,3.4,62,184,0.4,13,54,4.0,3.3,59,185,0.4,15,57.0,4.0,3.4,61,189,0.4,1.679336
2021-12-03,14,5.9,15,5.6,15,61,2.8,54.0,53,75,2.8,53,53,75,1.0,42,50,1.0,49,53,38,9,14,61.0,3.9,3.4,62,184,0.4,13,54,4.0,3.3,59,185,0.4,15,57.0,4.0,3.4,61,189,0.4,1.619296
2021-12-03,16,5.9,15,5.6,15,61,2.8,54.0,53,75,2.8,53,53,75,1.0,42,50,1.0,49,53,38,9,14,61.0,3.9,3.4,62,184,0.4,13,54,4.0,3.3,59,185,0.4,15,57.0,4.0,3.4,61,189,0.4,1.640656
2021-12-03,18,5.9,15,5.6,15,61,2.8,54.0,53,75,2.8,53,53,75,1.0,40,50,1.0,49,53,39,9,14,57.0,3.8,3.2,58,214,0.4,14,53,3.9,3.3,58,253,0.4,14,54.0,3.9,3.4,59,157,0.4,1.644752
2021-12-03,20,5.9,15,5.7,15,61,2.8,54.0,53,75,2.8,53,53,75,1.0,40,50,1.0,49,53,39,9,14,59.0,3.8,3.2,61,214,0.4,14,57,3.9,3.3,62,253,0.4,14,53.0,3.9,3.4,58,157,0.4,1.794328
2021-12-03,22,5.9,15,5.7,15,61,2.8,54.0,53,75,2.8,53,53,75,1.0,40,50,1.0,49,53,39,9,14,59.0,3.8,3.2,61,214,0.4,14,57,3.9,3.3,62,253,0.4,14,53.0,3.9,3.4,58,157,0.4,1.70204
2021-12-04,0,5.9,15,5.7,15,61,2.8,54.0,53,75,2.8,53,53,75,1.0,40,50,1.0,49,53,39,9,14,58.0,3.8,3.2,61,214,0.4,14,55,3.9,3.3,62,253,0.4,14,54.0,3.9,3.4,61,157,0.4,1.670112
2021-12-04,2,5.7,15,5.5,15,60,2.8,54.0,54,75,2.8,53,54,75,1.0,43,48,1.0,49,53,38,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,4.1241
2021-12-04,4,5.8,15,5.6,15,60,2.8,54.0,54,75,2.8,53,54,75,1.0,43,48,1.0,49,53,38,9,14,56.0,3.8,3.4,58,158,0.4,14,53,3.8,3.5,59,197,0.4,15,53.0,3.9,3.4,58,199,0.4,4.21892
2021-12-04,6,6.0,15,5.7,15,60,2.8,54.0,54,75,2.8,53,54,75,1.0,43,48,1.0,49,53,38,9,14,56.0,3.8,3.4,58,158,0.4,14,53,3.8,3.5,59,197,0.4,15,53.0,3.9,3.4,58,199,0.4,4.18864
2021-12-04,8,5.8,14,5.7,14,60,2.8,54.0,53,75,2.8,53,53,75,1.0,40,53,1.0,49,53,38,9,14,57.0,4.2,3.5,59,249,0.4,14,52,4.2,3.6,58,286,0.4,14,56.0,4.2,3.6,61,200,0.4,4.11572
2021-12-04,10,5.8,14,5.7,14,60,2.8,54.0,53,75,2.8,53,53,75,1.0,40,53,1.0,49,53,38,9,14,57.0,4.2,3.5,59,249,0.4,14,52,4.2,3.6,58,286,0.4,14,56.0,4.2,3.6,61,200,0.4,4.21662
2021-12-04,12,5.8,14,5.7,14,60,2.8,54.0,53,75,2.8,53,53,75,1.0,40,53,1.0,49,53,38,9,14,57.0,4.2,3.5,59,249,0.4,14,52,4.2,3.6,58,286,0.4,14,56.0,4.2,3.6,61,200,0.4,4.12356
2021-12-04,14,5.8,14,5.7,14,60,2.8,54.0,53,75,2.8,53,53,75,1.0,40,53,1.0,49,53,38,9,14,57.0,4.2,3.5,59,249,0.4,14,52,4.2,3.6,58,286,0.4,14,56.0,4.2,3.6,61,200,0.4,4.21336
2021-12-04,16,5.8,14,5.7,14,60,2.8,54.0,53,75,2.8,53,53,75,1.0,40,53,1.0,49,53,38,9,14,57.0,4.2,3.5,59,249,0.4,14,52,4.2,3.6,58,286,0.4,14,56.0,4.2,3.6,61,200,0.4,3.9435
2021-12-04,18,5.8,14,5.7,14,60,2.8,54.0,53,75,2.8,53,53,75,1.0,40,53,1.0,49,53,38,9,14,57.0,4.2,3.5,59,249,0.4,14,52,4.2,3.6,58,286,0.4,14,56.0,4.2,3.6,61,200,0.4,4.29426
2021-12-04,20,5.8,14,5.7,14,60,2.8,54.0,53,75,2.8,53,53,75,1.0,40,53,1.0,49,53,38,9,14,57.0,4.2,3.5,59,249,0.4,14,52,4.2,3.6,58,286,0.4,14,56.0,4.2,3.6,61,200,0.4,4.47178
2021-12-04,22,5.7,14,5.5,14,60,2.8,54.0,53,75,2.8,53,53,75,1.0,40,53,1.0,49,53,38,9,14,57.0,4.2,3.5,59,249,0.4,14,52,4.2,3.6,58,286,0.4,14,56.0,4.2,3.6,61,200,0.4,4.24386
2021-12-05,0,5.9,14,5.6,14,60,2.8,54.0,53,75,2.8,53,53,75,1.0,40,53,1.0,49,53,38,9,14,59.0,4.2,3.5,60,249,0.4,14,55,4.2,3.6,61,286,0.4,14,58.0,4.2,3.6,61,200,0.4,4.37624
2021-12-05,2,5.7,15,5.5,15,60,2.8,54.0,54,75,2.8,53,54,75,1.0,43,48,1.0,49,53,38,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,3.015068
2021-12-05,4,5.7,15,5.5,15,60,2.8,54.0,54,75,2.8,53,54,75,1.0,43,48,1.0,49,53,38,9,14,56.0,3.8,3.4,58,158,0.4,14,52,3.8,3.5,57,197,0.4,15,58.0,3.9,3.4,63,199,0.4,2.971206
2021-12-05,6,5.7,15,5.5,15,60,2.8,54.0,54,75,2.8,53,54,75,1.0,43,48,1.0,49,53,38,9,14,56.0,3.8,3.4,58,158,0.4,14,52,3.8,3.5,57,197,0.4,15,58.0,3.9,3.4,63,199,0.4,2.979676
2021-12-05,8,6.0,15,5.5,15,60,2.8,54.0,53,75,2.8,53,53,75,1.0,40,53,1.0,50,53,39,9,14,58.0,4.1,3.7,59,199,0.4,14,57,4.2,3.6,62,212,0.4,25,56.0,4.2,3.7,61,254,0.4,3.013038
2021-12-05,10,6.0,15,5.5,15,60,2.8,54.0,53,75,2.8,53,53,75,1.0,40,53,1.0,50,53,39,9,14,58.0,4.2,3.5,60,218,0.4,14,54,4.2,3.6,60,185,0.4,25,57.0,4.2,3.7,62,185,0.4,3.047436
2021-12-05,12,5.8,15,5.5,15,60,2.8,54.0,53,75,2.8,53,53,75,1.1,40,53,1.1,50,53,39,9,14,58.0,4.2,3.5,60,218,0.4,14,54,4.2,3.6,60,185,0.4,25,57.0,4.2,3.7,62,185,0.4,2.991436
2021-12-05,14,5.8,15,5.5,15,60,2.8,54.0,53,75,2.8,53,53,75,1.1,40,53,1.1,50,53,39,9,14,57.0,4.3,3.7,59,159,0.4,14,53,4.2,3.6,58,213,0.4,25,56.0,4.2,3.6,61,274,0.4,2.94455
2021-12-05,16,5.8,15,5.5,15,60,2.8,54.0,53,75,2.8,53,53,75,1.1,40,53,1.1,50,53,38,9,14,57.0,4.3,3.7,59,159,0.4,14,53,4.2,3.6,58,213,0.4,25,56.0,4.2,3.6,61,274,0.4,3.021326
2021-12-05,18,5.8,15,5.5,15,60,2.8,54.0,53,75,2.8,53,53,75,1.1,40,53,1.1,50,53,39,9,14,60.0,4.1,3.5,61,195,0.4,14,53,4.2,3.6,58,159,0.4,24,58.0,4.2,3.6,62,198,0.4,3.133774
2021-12-05,20,5.9,15,5.6,15,60,2.8,54.0,53,75,2.8,53,53,75,1.1,40,53,1.1,50,53,39,9,14,60.0,4.1,3.5,61,195,0.4,14,53,4.2,3.6,58,159,0.4,24,58.0,4.2,3.6,62,198,0.4,2.938432
2021-12-05,22,5.7,15,5.5,15,60,2.8,54.0,53,75,2.8,53,53,75,1.1,40,53,1.1,50,53,39,9,14,57.0,4.1,3.5,61,195,0.4,14,57,4.2,3.6,62,159,0.4,24,57.0,4.2,3.6,62,198,0.4,2.979774
2021-12-06,0,5.9,15,5.6,15,60,2.8,54.0,53,75,2.8,53,53,75,1.1,40,53,1.1,50,53,39,9,14,56.0,4.1,3.5,59,195,0.4,14,56,4.2,3.6,62,159,0.4,24,52.0,4.2,3.6,58,198,0.4,2.977464
2021-12-06,2,5.7,15,5.5,15,60,2.8,54.0,54,75,2.8,53,54,75,1.0,43,48,1.0,49,53,38,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.06285
2021-12-06,4,5.9,15,5.6,15,60,2.8,54.0,54,75,2.8,53,54,75,1.0,43,48,1.0,49,53,38,9,14,58.0,3.8,3.4,60,158,0.4,14,54,3.8,3.5,59,197,0.4,15,55.0,3.9,3.4,59,199,0.4,1.069485
2021-12-06,6,5.7,15,5.5,15,60,2.8,54.0,54,75,2.8,53,54,75,1.0,43,48,1.0,49,53,38,9,14,58.0,3.8,3.4,60,158,0.4,14,54,3.8,3.5,59,197,0.4,15,55.0,3.9,3.4,59,199,0.4,1.075485
2021-12-06,8,5.8,15,5.6,15,60,2.8,54.0,53,75,2.8,53,53,75,1.0,39,53,1.0,49,53,38,9,14,59.0,4.1,3.6,61,239,0.4,14,52,4.1,3.5,58,284,0.4,24,54.0,4.0,3.6,59,157,0.4,1.049175
2021-12-06,10,5.8,15,5.6,15,60,2.8,54.0,53,75,2.8,53,53,75,1.0,39,53,1.0,49,53,38,9,14,59.0,4.1,3.6,61,239,0.4,14,52,4.1,3.5,58,284,0.4,24,54.0,4.0,3.6,59,157,0.4,1.06527
2021-12-06,12,5.8,15,5.6,15,60,2.8,54.0,53,75,2.8,53,53,75,1.0,39,53,1.0,49,53,38,9,14,59.0,4.1,3.5,60,169,0.4,14,53,4.2,3.4,58,186,0.4,24,54.0,4.2,3.5,59,286,0.4,1.06492
2021-12-06,14,6.0,15,5.6,15,60,2.8,54.0,53,75,2.8,53,53,75,1.0,39,53,1.0,49,53,38,9,14,55.0,3.8,3.4,57,246,0.4,14,55,3.9,3.3,61,219,0.4,24,52.0,4.0,3.3,57,185,0.4,1.058905
2021-12-06,16,6.0,15,5.6,15,60,2.8,53.0,53,75,2.8,51,53,75,1.0,39,53,1.0,46,53,36,9,14,55.0,3.8,3.4,59,185,0.4,14,50,3.9,3.3,57,124,0.4,24,54.0,4.0,3.3,57,185,0.4,1.043115
2021-12-06,18,6.0,15,5.6,15,60,2.8,53.0,53,75,2.8,52,53,75,1.0,39,53,1.0,47,53,36,9,14,55.0,3.8,3.4,59,185,0.4,14,50,3.9,3.3,57,124,0.4,24,54.0,4.0,3.3,57,185,0.4,1.08607
2021-12-06,20,5.9,15,5.6,15,60,2.8,53.0,53,75,2.8,52,53,75,1.0,39,53,1.0,47,53,36,9,14,57.0,3.8,3.4,59,185,0.4,14,54,3.9,3.3,60,124,0.4,24,53.0,4.0,3.3,57,185,0.4,1.0656
2021-12-06,22,6.0,15,5.7,15,60,2.8,53.0,53,75,2.8,52,53,75,1.0,39,53,1.0,47,53,36,9,14,57.0,3.8,3.4,59,185,0.4,14,54,3.9,3.3,60,124,0.4,24,53.0,4.0,3.3,57,185,0.4,1.070905
2021-12-07,0,5.9,15,5.6,15,60,2.8,53.0,53,75,2.8,52,53,75,1.0,39,53,1.0,47,53,36,9,14,57.0,3.8,3.4,59,185,0.4,14,54,3.9,3.3,60,124,0.4,24,53.0,4.0,3.3,57,185,0.4,1.07706
2021-12-07,2,5.7,15,5.5,15,60,2.8,54.0,54,75,2.8,53,54,75,1.0,43,48,1.0,49,53,38,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.741544
2021-12-07,4,5.8,15,5.6,15,60,2.8,54.0,54,75,2.8,53,54,75,1.0,43,48,1.0,49,53,38,9,14,60.0,3.8,3.4,63,158,0.4,14,61,3.8,3.5,65,197,0.4,15,60.0,3.9,3.4,64,199,0.4,1.73728
2021-12-07,6,5.9,15,5.6,15,60,2.8,54.0,54,75,2.8,53,54,75,1.0,43,48,1.0,49,53,38,9,14,56.0,3.8,3.4,58,158,0.4,14,53,3.8,3.5,58,197,0.4,15,53.0,3.9,3.4,58,199,0.4,1.71732
2021-12-07,8,6.0,14,5.8,14,60,2.8,53.0,53,75,2.8,52,53,75,1.1,38,53,1.1,48,53,36,9,14,55.0,3.7,3.2,58,199,0.4,14,50,3.7,3.4,56,258,0.4,23,52.0,3.7,3.2,57,216,0.4,1.734544
2021-12-07,10,6.0,14,5.8,14,60,2.8,53.0,53,75,2.8,52,53,75,1.1,38,53,1.1,48,53,36,9,14,55.0,3.7,3.2,58,199,0.4,14,50,3.7,3.4,56,258,0.4,23,52.0,3.7,3.2,57,216,0.4,1.701864
2021-12-07,12,6.0,14,5.8,14,60,2.8,53.0,53,75,2.8,52,53,75,1.1,38,53,1.1,48,53,36,9,14,56.0,4.2,3.7,59,235,0.4,14,53,4.3,3.6,59,199,0.4,23,56.0,4.3,3.6,61,154,0.4,1.682376
2021-12-07,14,6.0,14,5.8,14,60,2.8,51.0,53,75,2.8,50,53,75,1.1,38,53,1.1,46,53,35,9,14,55.0,4.0,3.5,58,158,0.4,14,51,4.0,3.5,57,185,0.4,24,49.0,4.0,3.5,55,195,0.4,1.724696
2021-12-07,16,6.0,14,5.8,14,60,2.8,51.0,53,75,2.8,51,53,78,1.1,38,53,1.1,46,53,35,9,14,55.0,4.0,3.5,58,158,0.4,14,51,4.0,3.5,57,185,0.4,24,49.0,4.0,3.5,55,195,0.4,1.72004
2021-12-07,18,6.0,14,5.8,14,60,2.8,51.0,53,75,2.8,50,53,75,1.2,38,53,1.2,46,53,34,9,14,52.0,4.0,3.5,55,236,0.4,14,52,4.0,35.0,59,254,0.4,23,50.0,3.9,3.5,55,167,0.4,1.708064
2021-12-07,20,5.9,14,5.7,14,60,2.8,51.0,53,75,2.8,50,53,75,1.2,38,53,1.2,46,53,34,9,14,52.0,4.0,3.5,55,236,0.4,14,52,4.0,35.0,59,254,0.4,23,50.0,3.9,3.5,55,167,0.4,1.702744
2021-12-07,22,6.0,14,5.7,14,60,2.8,51.0,53,75,2.8,50,53,75,1.2,38,53,1.2,46,53,34,9,14,52.0,4.0,3.5,55,236,0.4,14,52,4.0,35.0,59,254,0.4,23,50.0,3.9,3.5,55,167,0.4,1.718736
2021-12-08,0,5.8,14,5.5,14,60,2.8,51.0,53,75,2.8,50,53,75,1.2,38,53,1.2,46,53,34,9,14,52.0,4.0,3.5,55,236,0.4,14,52,4.0,35.0,59,254,0.4,23,50.0,3.9,3.5,55,167,0.4,1.69236
2021-12-08,2,5.7,15,5.5,15,60,2.8,51.0,54,75,2.8,50,54,75,1.0,38,53,1.0,46,53,38,9,14,51.0,3.8,3.4,55,158,0.4,14,52,3.8,3.5,59,197,0.4,15,52.0,3.9,3.4,58,199,0.4,1.70004
2021-12-08,4,6.0,15,5.6,15,60,2.8,51.0,54,75,2.8,50,54,75,1.0,38,53,1.0,46,53,38,9,14,51.0,3.8,3.4,55,158,0.4,14,52,3.8,3.5,59,197,0.4,15,52.0,3.9,3.4,58,199,0.4,1.696304
2021-12-08,6,5.8,15,5.5,15,60,2.8,51.0,54,75,2.8,50,54,75,1.0,38,53,1.0,46,53,38,9,14,51.0,3.8,3.4,55,158,0.4,14,52,3.8,3.5,59,197,0.4,15,52.0,3.9,3.4,58,199,0.4,1.725888
2021-12-08,8,5.8,15,5.5,15,60,2.8,51.0,54,75,2.8,50,54,75,1.0,36,53,1.0,46,53,33,9,14,53.0,4.0,3.3,55,199,0.4,14,51,4.1,3.5,57,236,0.4,23,53.0,4.1,3.4,57,239,0.4,1.674312
2021-12-08,10,5.8,15,5.5,15,60,2.8,51.0,54,75,2.8,50,54,75,1.0,37,53,1.0,46,53,34,9,14,53.0,4.0,3.3,55,199,0.4,14,51,4.1,3.5,57,236,0.4,23,53.0,4.1,3.4,57,239,0.4,1.692064
2021-12-08,12,5.9,15,5.4,15,60,2.8,50.0,53,75,2.8,50,53,75,1.0,37,53,1.0,46,53,34,9,14,52.0,4.1,3.5,54,218,0.4,14,49,4.2,3.5,54,198,0.4,24,49.0,4.2,3.6,54,285,0.4,1.726984
2021-12-08,14,5.9,15,5.4,15,60,2.8,50.0,53,75,2.8,50,53,75,1.0,37,53,1.0,46,53,34,9,14,52.0,4.1,3.5,54,218,0.4,14,49,4.2,3.5,54,198,0.4,24,49.0,4.2,3.6,54,285,0.4,1.687152
2021-12-08,16,5.9,15,5.4,15,60,2.8,50.0,53,75,2.8,50,53,75,1.0,37,53,1.0,46,53,35,9,14,55.0,3.7,3.2,57,256,0.4,14,51,3.8,3.3,56,214,0.4,24,50.0,3.8,3.4,55,156,0.4,1.700536
2021-12-08,18,5.9,15,5.4,15,60,2.8,50.0,53,75,2.8,50,53,75,1.0,37,53,1.0,46,53,35,9,14,55.0,3.7,3.2,57,256,0.4,14,51,3.8,3.3,56,214,0.4,24,50.0,3.8,3.4,55,156,0.4,1.686312
2021-12-08,20,5.8,15,5.4,15,60,2.8,50.0,53,75,2.8,50,53,75,1.0,37,53,1.0,46,53,35,9,14,52.0,3.7,3.2,54,256,0.4,14,51,3.8,3.3,56,214,0.4,24,52.0,3.8,3.4,57,156,0.4,1.675232
2021-12-08,22,5.8,15,5.4,15,60,2.8,50.0,53,75,2.8,50,53,75,1.0,37,53,1.0,46,53,35,9,14,55.0,3.7,3.2,57,256,0.4,14,51,3.8,3.3,56,214,0.4,24,52.0,3.8,3.4,57,156,0.4,1.722448
2021-12-09,0,5.9,15,5.5,15,60,2.8,50.0,53,75,2.8,50,53,75,1.0,37,53,1.0,46,53,35,9,14,55.0,3.7,3.2,57,256,0.4,14,51,3.8,3.3,56,214,0.4,24,52.0,3.8,3.4,57,156,0.4,1.673704
2021-12-09,2,5.7,15,5.5,15,60,2.8,51.0,54,75,2.8,50,54,75,1.0,38,53,1.0,46,53,38,9,14,51.0,3.8,3.4,55,158,0.4,14,52,3.8,3.5,59,197,0.4,15,52.0,3.9,3.4,58,199,0.4,1.262604
2021-12-09,4,5.8,15,5.4,15,60,2.8,50.0,54,75,2.8,50,54,75,1.0,37,53,1.0,46,53,35,9,14,53.0,3.8,3.4,55,158,0.4,14,51,3.8,3.5,57,197,0.4,15,51.0,3.9,3.4,56,199,0.4,1.290816
2021-12-09,6,5.9,15,5.5,15,60,2.8,50.0,54,75,2.8,50,54,75,1.0,37,53,1.0,46,53,35,9,14,53.0,3.8,3.4,55,158,0.4,14,51,3.8,3.5,57,197,0.4,15,51.0,3.9,3.4,56,199,0.4,1.263732
2021-12-09,8,5.9,15,5.5,15,60,2.8,49.0,54,75,2.8,49,54,75,1.0,36,53,1.0,45,53,34,9,14,54.0,4.2,3.7,57,196,0.4,14,51,4.1,3.6,58,268,0.4,23,52.0,3.9,3.5,58,211,0.4,1.260546
2021-12-09,10,6.0,15,5.6,15,60,2.8,50.0,53,75,2.8,50,53,75,0.9,36,53,0.9,45,53,35,9,14,54.0,4.2,3.7,57,196,0.4,14,51,4.1,3.6,58,268,0.4,23,52.0,3.9,3.5,58,211,0.4,1.268268
2021-12-09,12,6.0,15,5.5,15,60,2.8,50.0,53,75,2.8,50,53,75,0.8,36,53,0.8,45,53,34,9,14,54.0,4.2,3.7,57,214,0.4,14,51,4.1,3.6,58,169,0.4,23,52.0,3.9,3.5,58,268,0.4,1.265826
2021-12-09,14,6.0,15,5.5,15,60,2.8,50.0,53,75,2.8,49,53,75,1.0,36,53,1.0,45,53,35,9,14,54.0,4.2,3.7,57,214,0.4,14,51,4.1,3.6,58,169,0.4,23,52.0,3.9,3.5,58,268,0.4,1.241052
2021-12-09,16,6.0,15,5.7,15,60,2.8,50.0,53,75,2.8,50,53,75,1.0,36,53,1.0,45,53,35,9,14,54.0,4.2,3.7,57,214,0.4,14,51,4.1,3.6,58,169,0.4,23,52.0,3.9,3.5,58,268,0.4,1.26678
2021-12-09,18,6.0,15,5.7,15,60,2.8,50.0,53,75,2.8,50,53,75,1.0,36,53,1.0,45,53,35,9,14,54.0,4.2,3.7,57,196,0.4,14,51,4.1,3.6,58,213,0.4,23,52.0,3.9,3.5,58,196,0.4,1.186362
2021-12-09,20,5.8,15,5.5,15,60,2.8,50.0,53,75,2.8,50,53,75,1.0,36,53,1.0,45,53,35,9,14,54.0,4.2,3.7,57,196,0.4,14,51,4.1,3.6,58,213,0.4,23,52.0,3.9,3.5,58,196,0.4,1.211088
2021-12-09,22,5.9,15,5.6,15,60,2.8,50.0,53,75,2.8,50,53,75,1.0,36,53,1.0,45,53,35,9,14,54.0,4.2,3.7,57,196,0.4,14,51,4.1,3.6,58,213,0.4,23,52.0,3.9,3.5,58,196,0.4,1.217616
2021-12-10,0,6.0,15,5.7,15,60,2.8,50.0,53,75,2.8,50,53,75,1.0,36,53,1.0,45,53,35,9,14,53.0,4.2,3.7,55,196,0.4,14,52,4.1,3.6,57,213,0.4,23,54.0,3.9,3.5,58,196,0.4,1.237596
2021-12-10,2,5.7,15,5.5,15,60,2.8,50.0,54,75,2.8,50,54,75,1.0,38,53,1.0,46,53,38,9,14,51.0,3.8,3.4,55,158,0.4,14,52,3.8,3.5,59,197,0.4,15,52.0,3.9,3.4,58,199,0.4,2.60091
2021-12-10,4,5.8,15,5.5,15,60,2.8,50.0,54,75,2.8,50,54,75,1.0,38,53,1.0,46,53,38,9,14,51.0,3.8,3.4,55,158,0.4,14,52,3.8,3.5,59,197,0.4,15,52.0,3.9,3.4,58,199,0.4,2.657174
2021-12-10,6,5.9,15,5.6,15,60,2.8,50.0,54,75,2.8,50,54,75,1.0,38,53,1.0,46,53,38,9,14,52.0,3.8,3.4,54,158,0.4,14,48,3.8,3.5,54,197,0.4,15,51.0,3.9,3.4,56,199,0.4,2.668731
2021-12-10,8,5.9,15,5.6,15,60,2.8,50.0,54,75,2.8,50,54,75,0.9,37,53,0.9,46,53,35,9,14,55.0,4.0,3.5,57,196,0.4,14,48,4.1,3.5,54,284,0.4,15,53.0,4.1,3.4,57,218,0.4,2.579265
2021-12-10,10,5.9,15,5.6,15,60,2.8,50.0,54,75,2.8,50,54,75,0.9,37,53,0.9,46,53,35,9,14,55.0,4.0,3.5,57,196,0.4,14,48,4.1,3.5,54,284,0.4,15,53.0,4.1,3.4,57,218,0.4,2.638402
2021-12-10,12,5.8,15,5.5,15,60,2.8,50.0,54,75,2.8,50,54,75,0.9,37,53,0.9,46,53,36,9,14,55.0,4.0,3.5,57,196,0.4,14,48,4.1,3.5,54,284,0.4,15,53.0,4.1,3.4,57,218,0.4,2.654834
2021-12-10,14,5.8,15,5.5,15,60,2.8,50.0,54,75,2.8,50,54,75,0.9,37,53,0.9,45,53,36,9,14,55.0,4.0,3.5,57,196,0.4,14,48,4.1,3.5,54,284,0.4,15,53.0,4.1,3.4,57,218,0.4,2.697487
2021-12-10,16,5.8,15,5.5,15,60,2.8,50.0,54,75,2.8,50,54,75,0.9,37,53,0.9,45,53,36,9,14,55.0,4.0,3.5,57,196,0.4,14,48,4.1,3.5,54,284,0.4,15,53.0,4.1,3.4,57,218,0.4,2.505022
2021-12-10,18,5.8,15,5.5,15,60,2.8,50.0,54,75,2.8,50,54,75,0.9,37,53,0.9,45,53,36,9,14,55.0,4.0,3.5,57,196,0.4,14,48,4.1,3.5,54,284,0.4,15,53.0,4.1,3.4,57,218,0.4,2.675504
2021-12-10,20,5.9,15,5.5,15,60,2.8,50.0,54,75,2.8,50,54,75,0.9,37,53,0.9,45,53,36,9,14,57.0,4.0,3.5,57,196,0.4,14,48,4.1,3.5,54,284,0.4,15,53.0,4.1,3.4,57,218,0.4,2.906475
2021-12-10,22,5.9,15,5.5,15,60,2.8,50.0,54,75,2.8,50,54,75,0.9,37,53,0.9,45,53,36,9,14,57.0,4.0,3.5,57,196,0.4,14,48,4.1,3.5,54,284,0.4,15,53.0,4.1,3.4,57,218,0.4,2.742831
2021-12-11,0,5.9,15,5.5,15,60,2.8,50.0,54,75,2.8,50,54,75,0.9,37,53,0.9,45,53,36,9,14,53.0,4.0,3.5,55,196,0.4,14,50,4.1,3.5,56,284,0.4,15,52.0,4.1,3.4,57,218,0.4,2.696278
2021-12-11,2,5.7,15,5.5,15,60,2.8,50.0,54,75,2.8,50,54,75,1.0,38,53,1.0,46,53,35,9,14,51.0,3.8,3.4,55,158,0.4,14,52,3.8,3.5,59,197,0.4,15,52.0,3.9,3.4,58,199,0.4,1.490748
2021-12-11,4,5.8,15,5.5,15,60,2.8,50.0,54,75,2.8,50,54,75,1.0,38,53,1.0,46,53,35,9,14,51.0,3.8,3.4,55,158,0.4,14,52,3.8,3.5,59,197,0.4,15,52.0,3.9,3.4,58,199,0.4,1.458415
2021-12-11,6,5.9,15,5.6,15,60,2.8,50.0,54,75,2.8,50,54,75,1.0,38,53,1.0,46,53,35,9,14,52.0,3.8,3.4,55,158,0.4,14,51,3.8,3.5,57,197,0.4,15,49.0,3.9,3.4,54,199,0.4,1.483188
2021-12-11,8,5.9,15,5.6,15,60,2.8,50.0,54,75,2.8,50,54,75,1.0,38,53,1.0,46,53,35,9,14,52.0,3.8,3.4,55,158,0.4,14,51,3.8,3.5,57,197,0.4,15,49.0,3.9,3.4,54,199,0.4,1.432935
2021-12-11,10,5.9,15,5.7,15,60,2.8,50.0,54,75,2.8,50,54,75,1.0,37,53,1.0,45,53,35,9,14,53.0,4.2,3.6,55,199,0.4,14,49,4.2,3.7,55,268,0.4,15,49.0,4.1,3.6,55,215,0.4,1.454502
2021-12-11,12,5.9,15,5.7,15,60,2.8,50.0,54,75,2.8,50,54,75,1.0,37,53,1.0,45,53,35,9,14,53.0,4.2,3.6,54,199,0.4,14,49,4.2,3.7,56,268,0.4,15,49.0,4.1,3.6,56,286,0.4,1.451786
2021-12-11,14,5.9,15,5.7,15,60,2.8,50.0,54,75,2.8,50,54,75,1.0,36,53,1.0,45,53,35,9,14,53.0,4.2,3.6,54,199,0.4,14,49,4.2,3.7,56,268,0.4,15,49.0,4.1,3.6,56,286,0.4,1.558529
2021-12-11,16,5.9,15,5.7,15,60,2.8,50.0,54,75,2.8,50,54,75,1.0,36,53,1.0,45,53,35,9,14,53.0,4.2,3.6,54,199,0.4,14,49,4.2,3.7,56,268,0.4,15,49.0,4.1,3.6,56,286,0.4,1.360779
2021-12-11,18,6.0,15,5.7,15,60,2.8,50.0,54,75,2.8,50,54,75,1.0,36,53,1.0,45,53,35,9,14,53.0,4.2,3.6,54,199,0.4,14,49,4.2,3.7,56,268,0.4,15,49.0,4.1,3.6,56,286,0.4,1.448818
2021-12-11,20,5.8,15,5.5,15,60,2.8,50.0,54,75,2.8,50,54,75,1.0,36,53,1.0,45,53,35,9,14,53.0,4.2,3.6,54,199,0.4,14,49,4.2,3.7,56,268,0.4,15,49.0,4.1,3.6,56,286,0.4,1.467697
2021-12-11,22,5.8,15,5.5,15,60,2.8,50.0,54,75,2.8,50,54,75,1.0,36,53,1.0,45,53,35,9,14,53.0,4.2,3.6,55,199,0.4,14,51,4.2,3.7,58,268,0.4,15,51.0,4.1,3.6,57,286,0.4,1.499673
2021-12-12,0,5.9,15,5.6,15,60,2.8,50.0,54,75,2.8,50,54,75,1.0,36,53,1.0,45,53,35,9,14,53.0,4.2,3.6,55,199,0.4,14,51,4.2,3.7,58,268,0.4,15,51.0,4.1,3.6,57,286,0.4,1.438283
2021-12-12,2,5.7,15,5.5,15,60,2.8,50.0,54,75,2.8,50,54,75,1.0,38,53,1.0,46,53,35,9,14,51.0,3.8,3.4,55,158,0.4,14,52,3.8,3.5,59,197,0.4,15,52.0,3.9,3.4,58,199,0.4,1.017215
2021-12-12,4,5.7,15,5.5,15,70,2.8,50.0,54,85,2.8,50,54,85,1.0,38,53,1.0,46,53,35,9,14,51.0,3.8,3.4,55,158,0.4,14,52,3.8,3.5,59,197,0.4,15,52.0,3.9,3.4,58,199,0.4,0.988565
2021-12-12,6,5.8,15,5.5,15,70,2.8,50.0,54,85,2.8,50,54,85,1.0,38,53,1.0,46,53,35,9,14,51.0,3.8,3.4,55,158,0.4,14,52,3.8,3.5,59,197,0.4,15,52.0,3.9,3.4,58,199,0.4,1.05595
2021-12-12,8,5.8,15,5.5,15,70,2.8,49.0,54,85,2.8,49,54,85,1.0,36,53,1.0,45,53,34,9,14,55.0,3.7,3.3,57,196,0.4,14,53,3.8,3.2,57,239,0.4,23,53.0,4.1,3.4,57,239,0.4,1.004225
2021-12-12,10,5.8,15,5.5,15,70,2.8,49.0,54,85,2.8,49,54,85,1.0,36,53,1.0,45,53,35,9,14,55.0,3.7,3.3,57,196,0.4,14,53,3.8,3.2,57,239,0.4,23,53.0,4.1,3.4,57,239,0.4,0.993085
2021-12-12,12,6.0,15,5.7,15,70,2.8,50.0,54,85,2.8,50,54,85,1.0,36,53,1.0,45,53,36,9,15,52.0,4.0,3.5,54,218,0.4,15,48,4.1,3.6,54,196,0.4,25,49.0,4.0,3.5,54,199,0.4,1.089785
2021-12-12,14,6.0,15,5.7,15,70,2.8,50.0,54,85,2.8,50,54,85,1.0,36,53,1.0,46,53,36,9,15,52.0,4.0,3.5,54,218,0.4,15,48,4.1,3.6,54,196,0.4,25,49.0,4.0,3.5,54,199,0.4,1.051795
2021-12-12,16,6.0,15,5.7,15,70,2.8,50.0,54,85,2.8,50,54,85,1.0,36,53,1.0,46,53,36,9,15,52.0,4.0,3.5,54,218,0.4,15,48,4.1,3.6,54,196,0.4,25,49.0,4.0,3.5,54,199,0.4,1.025495
2021-12-12,18,5.9,15,5.7,15,70,2.8,50.0,54,85,2.8,50,54,85,1.0,36,53,1.0,45,53,36,9,15,55.0,4.1,3.6,57,198,0.4,15,50,4.1,3.6,56,218,0.4,25,49.0,4.1,3.6,54,254,0.4,1.09552
2021-12-12,20,5.9,15,5.7,15,70,2.8,50.0,54,85,2.8,50,54,85,1.0,36,53,1.0,45,53,36,9,15,55.0,4.1,3.6,57,198,0.4,15,50,4.1,3.6,56,218,0.4,25,49.0,4.1,3.6,54,254,0.4,0.993005
2021-12-12,22,5.8,15,5.6,15,70,2.8,50.0,54,85,2.8,50,54,85,1.0,36,53,1.0,45,53,36,9,15,54.0,4.1,3.6,56,198,0.4,15,54,4.1,3.6,58,218,0.4,25,49.0,4.1,3.6,54,254,0.4,0.992824999999999
2021-12-13,0,5.8,15,5.6,15,70,2.8,50.0,54,85,2.8,50,54,85,1.0,36,53,1.0,45,53,36,9,15,54.0,4.1,3.6,56,198,0.4,15,54,4.1,3.6,58,218,0.4,25,49.0,4.1,3.6,54,254,0.4,0.995785
2021-12-13,2,5.7,15,5.5,15,60,2.8,50.0,54,75,2.8,50,54,75,1.0,38,53,1.0,46,53,35,9,14,51.0,3.8,3.4,55,158,0.4,14,52,3.8,3.5,59,197,0.4,15,52.0,3.9,3.4,58,199,0.4,2.593721
2021-12-13,4,5.7,15,5.5,15,60,2.8,50.0,54,75,2.8,50,54,75,1.0,38,53,1.0,46,53,35,9,14,51.0,3.8,3.4,55,158,0.4,14,52,3.8,3.5,59,197,0.4,15,52.0,3.9,3.4,58,199,0.4,2.642185
2021-12-13,6,5.7,15,5.5,15,60,2.8,50.0,54,75,2.8,50,54,75,1.0,38,53,1.0,46,53,35,9,14,53.0,3.8,3.4,56,158,0.4,14,50,3.8,3.5,56,197,0.4,15,51.0,3.9,3.4,56,199,0.4,2.620163
2021-12-13,8,5.7,15,5.5,15,60,2.8,50.0,54,75,2.8,50,54,75,1.0,38,53,1.0,46,53,35,9,14,53.0,3.8,3.4,56,158,0.4,14,50,3.8,3.5,56,197,0.4,15,51.0,3.9,3.4,56,199,0.4,2.566824
2021-12-13,10,5.7,15,5.5,15,60,2.8,50.0,54,75,2.8,50,54,75,1.0,38,53,1.0,46,53,35,9,14,53.0,3.8,3.4,56,158,0.4,14,50,3.8,3.5,56,197,0.4,15,51.0,3.9,3.4,56,199,0.4,2.590302
2021-12-13,12,5.8,15,5.6,15,60,2.8,50.0,54,75,2.8,50,54,75,1.0,35,53,1.0,45,53,37,9,14,56.0,3.9,3.3,58,216,0.4,14,49,4.0,3.5,54,264,0.4,23,51.0,4.0,3.4,55,284,0.4,2.613026
2021-12-13,14,5.8,15,5.6,15,60,2.8,50.0,54,75,2.8,50,54,75,1.0,35,53,1.0,45,53,37,9,14,56.0,3.9,3.3,58,216,0.4,14,49,4.0,3.5,54,264,0.4,23,51.0,4.0,3.4,55,284,0.4,2.535117
2021-12-13,16,5.8,15,5.6,15,60,2.8,50.0,54,75,2.8,50,54,75,1.0,35,53,1.0,45,53,37,9,14,56.0,3.9,3.3,58,216,0.4,14,49,4.0,3.5,54,264,0.4,23,51.0,4.0,3.4,55,284,0.4,2.569593
2021-12-13,18,5.8,15,5.6,15,60,2.8,50.0,54,75,2.8,50,54,75,1.0,35,53,1.0,45,53,37,9,14,56.0,3.9,3.3,58,216,0.4,14,49,4.0,3.5,54,264,0.4,23,51.0,4.0,3.4,55,284,0.4,2.867501
2021-12-13,20,5.8,15,5.6,15,60,2.8,50.0,54,75,2.8,50,54,75,1.0,35,53,1.0,45,53,37,9,14,56.0,3.9,3.3,58,216,0.4,14,49,4.0,3.5,54,264,0.4,23,51.0,4.0,3.4,55,284,0.4,2.553408
2021-12-13,22,5.8,15,5.6,15,60,2.8,50.0,54,75,2.8,50,54,75,1.0,35,53,1.0,45,53,37,9,14,54.0,3.9,3.3,56,216,0.4,14,49,4.0,3.5,54,264,0.4,23,53.0,4.0,3.4,57,284,0.4,2.572037
2021-12-14,0,5.9,15,5.6,15,60,2.8,50.0,54,75,2.8,50,54,75,1.0,35,53,1.0,45,53,37,9,14,54.0,3.9,3.3,56,216,0.4,14,49,4.0,3.5,54,264,0.4,23,53.0,4.0,3.4,57,284,0.4,2.588378
2021-12-14,2,5.7,15,5.5,15,60,2.8,50.0,54,75,2.8,50,54,75,1.0,38,53,1.0,46,53,35,9,14,51.0,3.8,3.4,55,158,0.4,14,52,3.8,3.5,59,197,0.4,15,52.0,3.9,3.4,58,199,0.4,1.360219
2021-12-14,4,5.7,15,5.5,15,60,2.8,50.0,54,75,2.8,50,54,75,1.0,38,53,1.0,46,53,35,9,14,51.0,3.8,3.4,55,158,0.4,14,52,3.8,3.5,59,197,0.4,15,52.0,3.9,3.4,58,199,0.4,1.275757
2021-12-14,6,5.7,15,5.5,15,60,2.8,50.0,54,75,2.8,50,54,75,1.0,38,53,1.0,46,53,35,9,14,56.0,3.8,3.4,55,158,0.4,14,52,3.8,3.5,59,197,0.4,15,52.0,3.9,3.4,58,199,0.4,1.282582
2021-12-14,8,5.6,15,5.3,15,60,2.8,50.0,54,75,2.8,50,54,75,0.9,36,53,0.9,46,53,36,9,14,55.0,4.0,3.5,55,199,0.4,14,49,4.1,3.1,54,219,0.4,23,52.0,4.1,3.6,57,219,0.4,1.270416
2021-12-14,10,5.8,15,5.4,15,60,2.8,50.0,54,75,2.8,50,54,75,0.9,36,53,0.9,46,53,36,9,14,55.0,4.0,3.5,55,199,0.4,14,49,4.1,3.1,54,219,0.4,23,52.0,4.1,3.6,57,158,0.4,1.262058
2021-12-14,12,5.8,15,5.4,15,60,2.8,50.0,54,75,2.8,50,54,75,0.8,37,53,0.8,46,53,35,9,14,54.0,3.9,3.4,55,257,0.4,14,54,4.0,3.4,59,168,0.4,23,50.0,4.0,3.4,55,254,0.4,1.287258
2021-12-14,14,5.8,15,5.4,15,60,2.8,50.0,54,75,2.8,50,54,75,0.8,37,53,0.8,46,53,35,9,14,54.0,3.9,3.4,55,257,0.4,14,54,4.0,3.4,59,168,0.4,23,50.0,4.0,3.4,55,254,0.4,1.207752
2021-12-14,16,5.8,15,5.4,15,60,2.8,50.0,54,75,2.8,50,54,75,0.8,37,53,0.8,46,53,35,9,14,54.0,3.9,3.4,55,257,0.4,14,54,4.0,3.4,59,168,0.4,23,50.0,4.0,3.4,55,254,0.4,1.2894
2021-12-14,18,5.7,15,5.4,15,60,2.8,50.0,54,75,2.8,50,54,75,0.8,37,53,0.8,45,53,36,9,14,53.0,3.9,3.4,55,192,0.4,14,47,3.9,3.5,53,218,0.4,24,51.0,3.9,3.4,56,196,0.4,1.31929
2021-12-14,20,5.7,15,5.4,15,60,2.8,50.0,54,75,2.8,50,54,75,0.8,37,53,0.8,45,53,36,9,14,54.0,3.9,3.4,56,192,0.4,14,49,3.9,3.5,55,218,0.4,24,49.0,3.9,3.4,54,196,0.4,1.278235
2021-12-14,22,5.8,15,5.4,15,60,2.8,50.0,54,75,2.8,50,54,75,0.8,37,53,0.8,45,53,36,9,14,54.0,3.9,3.4,56,192,0.4,14,49,3.9,3.5,55,218,0.4,24,50.0,3.9,3.4,55,196,0.4,1.322818
2021-12-15,0,5.7,15,5.4,15,60,2.8,50.0,54,75,2.8,50,54,75,0.8,37,53,0.8,45,53,36,9,14,54.0,3.9,3.4,52,192,0.4,14,51,3.9,3.5,55,218,0.4,24,53.0,3.9,3.4,57,196,0.4,1.426327
2021-12-15,2,5.7,15,5.5,15,60,2.8,50.0,54,75,2.8,50,54,75,1.0,38,53,1.0,46,53,35,9,14,51.0,3.8,3.4,55,158,0.4,14,52,3.8,3.5,59,197,0.4,15,52.0,3.9,3.4,58,199,0.4,1.021365
2021-12-15,4,5.7,15,5.5,15,60,2.8,50.0,54,75,2.8,50,54,75,1.0,38,53,1.0,46,53,35,9,14,54.0,3.8,3.4,58,158,0.4,14,52,3.8,3.5,57,197,0.4,15,50.0,3.9,3.4,55,199,0.4,1.03045
2021-12-15,6,5.8,15,5.6,15,60,2.8,50.0,54,75,2.8,50,54,75,1.0,38,53,1.0,46,53,35,9,14,54.0,3.8,3.4,58,158,0.4,14,52,3.8,3.5,57,197,0.4,15,50.0,3.9,3.4,55,199,0.4,1.037695
2021-12-15,8,5.7,15,5.5,15,60,2.8,50.0,54,75,2.8,50,54,75,0.9,37,53,0.9,45,53,35,9,14,56.0,4.0,3.5,57,196,0.4,14,50,4.1,3.5,55,295,0.4,23,52.0,4.1,3.5,57,211,0.4,0.99664
2021-12-15,10,5.8,15,5.4,15,60,2.8,50.0,54,75,2.8,50,54,75,0.9,37,53,0.9,45,53,35,9,14,55.0,4.0,3.5,57,216,0.4,14,51,4.1,3.5,55,290,0.4,23,54.0,4.1,3.5,59,211,0.4,1.0282
2021-12-15,12,5.8,15,5.4,15,60,2.8,50.0,54,75,2.8,50,54,75,0.9,36,53,0.9,46,53,35,9,14,52.0,4.1,3.6,54,154,0.4,14,48,4.2,3.5,54,168,0.4,23,52.0,4.2,3.5,57,159,0.4,1.00786
2021-12-15,14,6.0,15,5.7,15,60,2.8,50.0,54,76,2.8,50,54,76,1.0,36,53,1.0,45,53,35,9,14,52.0,3.8,3.3,54,195,0.4,14,50,3.8,3.4,56,139,0.4,23,50.0,3.8,3.4,55,257,0.4,0.982050000000001
2021-12-15,16,6.0,15,5.7,15,60,2.8,50.0,54,76,2.8,50,54,76,1.0,36,53,1.0,45,53,35,9,14,52.0,3.8,3.3,54,195,0.4,14,50,3.8,3.4,56,139,0.4,23,50.0,3.8,3.4,55,257,0.4,1.009005
2021-12-15,18,6.0,15,5.7,15,60,2.8,50.0,54,76,2.8,50,54,76,1.0,36,53,1.0,45,53,35,9,14,52.0,3.8,3.3,54,195,0.4,14,50,3.8,3.4,56,139,0.4,23,50.0,3.8,3.4,55,257,0.4,1.022855
2021-12-15,20,5.9,15,5.6,15,60,2.8,50.0,54,76,2.8,50,54,76,1.0,36,53,1.0,45,53,35,9,14,52.0,3.8,3.3,54,195,0.4,14,50,3.8,3.4,56,139,0.4,23,50.0,3.8,3.4,55,257,0.4,1.015635
2021-12-15,22,5.9,15,5.6,15,60,2.8,50.0,54,76,2.8,50,54,76,1.0,36,53,1.0,45,53,35,9,14,52.0,3.8,3.3,54,195,0.4,14,50,3.8,3.4,56,139,0.4,23,50.0,3.8,3.4,55,257,0.4,1.022555
2021-12-16,0,5.8,15,5.6,15,60,2.8,50.0,54,76,2.8,50,54,76,1.0,36,53,1.0,45,53,35,9,14,55.0,3.8,3.3,57,195,0.4,14,50,3.8,3.4,55,139,0.4,23,50.0,3.8,3.4,55,257,0.4,1.02458
2021-12-16,2,5.7,15,5.5,15,60,2.8,50.0,54,75,2.8,50,54,75,1.0,38,53,1.0,46,53,35,9,14,51.0,3.8,3.4,55,158,0.4,14,52,3.8,3.5,59,197,0.4,15,52.0,3.9,3.4,58,199,0.4,2.02134
2021-12-16,4,5.7,15,5.5,15,60,2.8,50.0,54,75,2.8,50,54,75,1.0,38,53,1.0,46,53,35,9,14,51.0,3.8,3.4,55,158,0.4,14,52,3.8,3.5,59,197,0.4,15,52.0,3.9,3.4,58,199,0.4,1.95083
2021-12-16,6,5.8,15,5.6,15,60,2.8,50.0,54,75,2.8,50,54,75,1.0,38,53,1.0,46,53,35,9,14,51.0,3.8,3.4,55,158,0.4,14,52,3.8,3.5,59,197,0.4,15,52.0,3.9,3.4,58,199,0.4,2.0144
2021-12-16,8,5.7,15,5.5,15,60,2.8,50.0,54,75,2.8,50,54,75,0.9,40,53,0.9,45,53,35,9,14,55.0,4.1,3.6,57,196,0.4,14,49,4.1,3.6,54,217,0.4,24,50.0,4.1,3.6,55,219,0.4,2.00292
2021-12-16,10,5.7,15,5.5,15,60,2.8,50.0,54,75,2.8,50,54,75,0.9,41,53,0.9,46,53,36,9,14,55.0,4.1,3.6,57,196,0.4,14,49,4.1,3.6,54,217,0.4,24,50.0,4.1,3.6,55,219,0.4,1.98963
2021-12-16,12,5.7,15,5.5,15,60,2.8,50.0,54,75,2.8,50,54,75,0.9,41,53,0.9,46,53,36,9,14,55.0,4.1,3.6,57,196,0.4,14,49,4.1,3.6,54,217,0.4,24,50.0,4.1,3.6,55,219,0.4,1.97093
2021-12-16,14,5.7,15,5.5,15,60,2.8,50.0,54,75,2.8,50,54,75,0.9,41,53,0.9,46,53,36,9,14,55.0,4.1,3.6,57,196,0.4,14,49,4.1,3.6,54,217,0.4,24,50.0,4.1,3.6,55,219,0.4,2.00513
2021-12-16,16,5.7,15,5.5,15,60,2.8,50.0,54,75,2.8,50,54,75,0.9,41,53,0.9,46,53,36,9,14,55.0,4.1,3.6,57,196,0.4,14,49,4.1,3.6,54,217,0.4,24,50.0,4.1,3.6,55,219,0.4,2.0077
2021-12-16,18,6.0,15,5.5,15,60,2.8,50.0,54,75,2.8,50,54,75,0.9,41,53,0.9,46,53,37,9,14,55.0,4.1,3.6,57,196,0.4,14,49,4.1,3.6,54,217,0.4,24,50.0,4.1,3.6,55,219,0.4,2.10697
2021-12-16,20,6.0,15,5.5,15,60,2.8,50.0,54,75,2.8,50,54,75,0.9,41,53,0.9,46,53,37,9,14,55.0,4.1,3.6,57,196,0.4,14,49,4.1,3.6,54,217,0.4,24,50.0,4.1,3.6,55,219,0.4,2.05038
2021-12-16,22,5.9,15,5.6,15,60,2.8,50.0,54,75,2.8,50,54,75,0.9,41,53,0.9,46,53,37,9,14,55.0,4.1,3.6,57,196,0.4,14,49,4.1,3.6,54,217,0.4,24,50.0,4.1,3.6,55,219,0.4,2.07149
2021-12-17,0,5.9,15,5.6,15,60,2.8,50.0,54,75,2.8,50,54,75,0.9,41,53,0.9,46,53,37,9,14,55.0,4.1,3.6,57,196,0.4,14,49,4.1,3.6,54,217,0.4,24,50.0,4.1,3.6,55,219,0.4,1.02458
2021-12-17,2,5.7,15,5.5,15,60,2.8,50.0,54,75,2.8,50,54,75,1.0,38,53,1.0,46,53,35,9,14,51.0,3.8,3.4,55,158,0.4,14,52,3.8,3.5,59,197,0.4,15,52.0,3.9,3.4,58,199,0.4,1.415974
2021-12-17,4,5.8,15,5.6,15,60,2.8,50.0,54,75,2.8,50,54,75,1.0,38,53,1.0,46,53,35,9,14,51.0,3.8,3.4,55,158,0.4,14,52,3.8,3.5,59,197,0.4,15,52.0,3.9,3.4,58,199,0.4,1.449658
2021-12-17,6,5.8,15,5.6,15,60,2.8,50.0,54,75,2.8,50,54,75,1.0,38,53,1.0,46,53,35,9,14,51.0,3.8,3.4,55,158,0.4,14,52,3.8,3.5,59,197,0.4,15,52.0,3.9,3.4,58,199,0.4,1.427503
2021-12-17,8,5.8,15,5.6,15,60,2.8,50.0,54,75,2.8,50,54,75,1.0,38,53,1.0,46,53,35,9,14,51.0,3.8,3.4,55,158,0.4,14,52,3.8,3.5,59,197,0.4,15,52.0,3.9,3.4,58,199,0.4,1.4385
2021-12-17,10,5.7,15,5.6,15,60,2.8,50.0,54,75,2.8,50,54,75,1.0,38,53,1.0,46,53,35,9,14,51.0,3.8,3.4,55,158,0.4,14,52,3.8,3.5,59,197,0.4,15,52.0,3.9,3.4,58,199,0.4,1.440656
2021-12-17,12,5.9,15,5.6,15,60,2.8,50.0,54,75,2.8,50,54,75,1.0,38,53,1.0,46,53,35,11,14,51.0,3.8,3.4,55,158,0.4,14,52,3.8,3.5,59,197,0.4,15,52.0,3.9,3.4,58,199,0.4,1.402793
2021-12-17,14,5.8,15,5.6,15,60,2.8,50.0,54,75,2.8,50,54,75,1.0,38,53,1.0,46,53,35,9,14,51.0,3.8,3.4,55,158,0.4,14,52,3.8,3.5,59,197,0.4,15,52.0,3.9,3.4,58,199,0.4,1.449462
2021-12-17,16,6.1,15,5.6,15,60,2.8,50.0,54,75,2.8,50,54,75,1.0,38,53,1.0,46,53,35,9,14,51.0,3.8,3.4,55,158,0.4,14,52,3.8,3.5,59,197,0.4,15,52.0,3.9,3.4,58,199,0.4,1.37515
2021-12-17,18,5.7,15,5.6,15,60,2.8,50.0,54,75,2.8,50,54,75,1.0,38,53,1.0,46,53,35,9,14,51.0,3.8,3.4,55,158,0.4,14,52,3.8,3.5,59,197,0.4,15,52.0,3.9,3.4,58,199,0.4,1.36031
2021-12-17,20,5.7,15,5.6,15,60,2.8,50.0,54,75,2.8,50,54,75,1.0,38,53,1.0,46,53,35,9,14,51.0,3.8,3.4,55,158,0.4,14,52,3.8,3.5,59,197,0.4,15,52.0,3.9,3.4,58,199,0.4,1.595097
2021-12-17,22,5.8,14,5.6,14,60,2.8,50.0,55,75,2.8,50,53,76,1.0,40,52,1.0,46,53,36,9,14,52.0,3.8,3.3,55,253,0.4,14,52,3.8,3.3,59,153,0.4,15,51.0,3.9,3.4,55,129,0.4,1.40259
2021-12-18,0,5.8,14,5.6,14,60,2.8,50.0,55,75,2.8,50,53,76,1.0,40,52,1.0,46,53,36,9,14,52.0,3.8,3.3,55,253,0.4,14,52,3.8,3.3,59,153,0.4,15,51.0,3.9,3.4,55,129,0.4,1.02458
2021-12-18,2,5.8,14,5.5,14,60,2.8,50.0,55,75,2.8,50,53,76,1.0,40,52,1.0,46,53,35,9,14,51.0,3.8,3.3,55,253,0.4,14,52,3.8,3.3,59,153,0.4,15,51.0,3.9,3.4,58,129,0.4,2.224475
2021-12-18,4,5.8,14,5.5,14,60,2.8,50.0,55,75,2.8,50,53,76,1.0,40,52,1.0,46,53,35,9,14,54.0,3.8,3.3,56,253,0.4,14,53,3.8,3.3,59,153,0.4,15,49.0,3.9,3.4,54,129,0.4,2.296613
2021-12-18,6,5.8,14,5.5,14,60,2.8,50.0,55,75,2.8,50,53,76,1.0,40,52,1.0,46,53,35,9,14,54.0,3.8,3.3,56,253,0.4,14,53,3.8,3.3,59,153,0.4,15,49.0,3.9,3.4,54,129,0.4,2.236817
2021-12-18,8,5.9,14,5.5,14,60,2.8,50.0,55,75,2.8,50,53,76,1.0,40,52,1.0,46,53,35,9,14,54.0,3.8,3.3,56,253,0.4,14,53,3.8,3.3,59,153,0.4,15,49.0,3.9,3.4,54,129,0.4,2.17294
2021-12-18,10,5.7,14,5.5,14,60,2.8,50.0,55,75,2.8,50,53,76,1.0,40,52,1.0,46,53,35,10,14,54.0,3.8,3.3,56,253,0.4,14,53,3.8,3.3,59,153,0.4,15,49.0,3.9,3.4,54,129,0.4,2.132482
2021-12-18,12,5.7,14,5.5,14,60,2.8,50.0,55,75,2.8,50,53,76,1.0,40,52,1.0,46,53,35,9,14,54.0,3.8,3.3,56,253,0.4,14,53,3.8,3.3,59,153,0.4,15,49.0,3.9,3.4,54,129,0.4,2.242449
2021-12-18,14,5.9,14,5.5,14,60,2.8,50.0,55,75,2.8,50,53,76,1.0,40,52,1.0,46,53,35,9,14,54.0,3.8,3.3,56,253,0.4,14,53,3.8,3.3,59,153,0.4,15,49.0,3.9,3.4,54,129,0.4,2.167341
2021-12-18,16,5.7,14,5.5,14,60,2.8,50.0,55,75,2.8,50,53,76,1.0,40,52,1.0,46,53,35,9,14,54.0,3.8,3.3,56,253,0.4,14,53,3.8,3.3,59,153,0.4,15,49.0,3.9,3.4,54,129,0.4,2.271049
2021-12-18,18,5.7,14,5.5,14,60,2.8,50.0,55,75,2.8,50,53,76,1.0,40,52,1.0,46,53,35,9,14,54.0,3.8,3.3,56,253,0.4,14,53,3.8,3.3,59,153,0.4,15,49.0,3.9,3.4,54,129,0.4,2.25676
2021-12-18,20,5.7,14,5.5,14,60,2.8,50.0,55,75,2.8,50,53,76,1.0,40,52,1.0,46,53,35,9,14,54.0,3.8,3.3,56,253,0.4,14,53,3.8,3.3,59,153,0.4,15,49.0,3.9,3.4,54,129,0.4,2.276604
2021-12-18,22,5.8,14,5.6,14,60,2.8,50.0,55,75,2.8,50,53,76,1.0,40,52,1.0,46,53,35,9,14,54.0,3.8,3.3,56,253,0.4,14,53,3.8,3.3,59,153,0.4,15,49.0,3.9,3.4,54,129,0.4,2.225949
2021-12-19,0,5.8,14,5.6,14,60,2.8,50.0,55,75,2.8,50,53,76,1.0,40,52,1.0,46,53,35,9,14,54.0,3.8,3.3,56,253,0.4,14,53,3.8,3.3,59,153,0.4,15,49.0,3.9,3.4,54,129,0.4,1.02458
2021-12-19,2,5.8,14,5.5,14,60,2.8,50.0,55,75,2.8,50,53,76,1.0,40,52,1.0,46,53,35,9,14,51.0,3.8,3.3,55,253,0.4,14,52,3.8,3.3,59,153,0.4,15,51.0,3.9,3.4,58,129,0.4,3.25232
2021-12-19,4,5.8,14,5.5,14,60,2.8,50.0,55,75,2.8,50,53,76,1.0,40,52,1.0,46,53,35,9,14,51.0,3.8,3.3,55,253,0.4,14,52,3.8,3.3,59,153,0.4,15,51.0,3.9,3.4,58,129,0.4,3.23144
2021-12-19,6,5.8,14,5.5,14,60,2.8,50.0,55,75,2.8,50,53,76,1.0,40,52,1.0,46,53,35,9,14,51.0,3.8,3.3,55,253,0.4,14,52,3.8,3.3,59,153,0.4,15,51.0,3.9,3.4,58,129,0.4,3.22848
2021-12-19,8,5.8,14,5.5,14,60,2.8,50.0,55,75,2.8,50,53,76,1.0,40,52,1.0,46,53,35,9,14,51.0,3.8,3.3,55,253,0.4,14,52,3.8,3.3,59,153,0.4,15,51.0,3.9,3.4,58,129,0.4,3.295952
