Дата,Время,Блок манифольда|P бм  |кгс/см²,Блок манифольда|t жидкости| °С,С-1|P сеп. |кгс/см²,С-1|t жидкости |°С,С-1|L жидкости| см,С-2/1|P сеп. |кгс/см²,С-2/1|t жидкости|°С,С-2/1|L межфазный|см,С-2/1|L нефти|см,С-2/2|P сеп. |кгс/см²,С-2/2|t жидкости|°С,С-2/2|L межфазный|см,С-2/2|L нефти|см,ОН-1/1|P отс. |кгс/см²,ОН-1/1|t жидкости|°С,ОН-1/1|L межфазный|см,ОН-1/2|P отс. |кгс/см²,ОН-1/2|t жидкости|°С,ОН-1/2|L  межфазный|см,С-3|t жидкости|°С,С-3|L нефти|см,П-1|Т нефти на входе|°С,П-1|Т нефти на выходе|°С,П-1|Р нефти на входе|кгс/см²,П-1|Р нефти на выходе|кгс/см²,П-1|Т теплоно-сителя|°С,П-1|Т дымовых газов|°С,П-1|Р на горелку|кгс/см2,П-2|Т нефти на входе|°С,П-2|Т нефти на выходе|°С,П-2|Р нефти на входе|кгс/см²,П-2|Р нефти на выходе|кгс/см²,П-2|Т теплоно-сителя|°С,П-2|Т дымовых газов|°С,П-2|Р на горелку|кгс/см3,П-3|Т нефти на входе|°С,П-3|Т нефти на выходе|°С,П-3|Р нефти на входе|кгс/см²,П-3|Р нефти на выходе|кгс/см²,П-3|Т теплоно-сителя|°С,П-3|Т дымовых газов|°С,П-3|Р на горелку|кгс/см4,Добыча воды за 2 ч |м3
2021-12-19,10,5.8,14,5.5,14,60,2.8,50.0,55,75,2.8,50,53,76,1.0,40,52,1.0,46,53,35,9,14,51.0,3.8,3.3,55,253,0.4,14,52,3.8,3.3,59,153,0.4,15,51.0,3.9,3.4,58,129,0.4,3.251328
2021-12-19,12,5.8,14,5.5,14,60,2.8,50.0,55,75,2.8,50,53,76,1.0,40,52,1.0,46,53,35,9,14,51.0,3.8,3.3,55,253,0.4,14,52,3.8,3.3,59,153,0.4,15,51.0,3.9,3.4,58,129,0.4,3.185632
2021-12-19,14,5.8,14,5.5,14,60,2.8,50.0,55,75,2.8,50,53,76,1.0,40,52,1.0,46,53,35,9,14,51.0,3.8,3.3,55,253,0.4,14,52,3.8,3.3,59,153,0.4,15,51.0,3.9,3.4,58,129,0.4,3.052272
2021-12-19,16,5.8,14,5.5,14,60,2.8,50.0,55,75,2.8,50,53,76,1.0,40,52,1.0,46,53,35,9,14,51.0,3.8,3.3,55,253,0.4,14,52,3.8,3.3,59,153,0.4,15,51.0,3.9,3.4,58,129,0.4,3.432528
2021-12-19,18,5.8,14,5.5,14,60,2.8,50.0,55,75,2.8,50,53,76,1.0,40,52,1.0,46,53,35,9,14,51.0,3.8,3.3,55,253,0.4,14,52,3.8,3.3,59,153,0.4,15,51.0,3.9,3.4,58,129,0.4,3.275056
2021-12-19,20,5.8,14,5.5,14,60,2.8,50.0,55,75,2.8,50,53,76,1.0,40,52,1.0,46,53,35,9,14,51.0,3.8,3.3,55,253,0.4,14,52,3.8,3.3,59,153,0.4,15,51.0,3.9,3.4,58,129,0.4,3.203744
2021-12-19,22,5.8,14,5.5,14,60,2.8,50.0,55,75,2.8,50,53,76,1.0,40,52,1.0,46,53,35,9,14,51.0,3.8,3.3,55,253,0.4,14,52,3.8,3.3,59,153,0.4,15,51.0,3.9,3.4,58,129,0.4,3.221072
2021-12-20,0,5.7,14,5.5,14,60,2.8,50.0,55,75,2.8,50,53,76,1.0,40,52,1.0,46,53,35,9,14,51.0,3.8,3.3,55,253,0.4,14,52,3.8,3.3,59,153,0.4,15,51.0,3.9,3.4,58,129,0.4,3.199184
2021-12-20,2,5.7,14,5.5,14,60,2.8,50.0,55,75,2.8,50,53,76,1.0,40,52,1.0,46,53,35,9,14,51.0,3.8,3.3,55,253,0.4,14,52,3.8,3.3,59,153,0.4,15,51.0,3.9,3.4,58,129,0.4,1.827198
2021-12-20,4,5.7,14,5.5,14,60,2.8,50.0,55,75,2.8,50,53,76,1.0,40,52,1.0,46,53,35,9,14,51.0,3.8,3.3,55,253,0.4,14,52,3.8,3.3,59,153,0.4,15,51.0,3.9,3.4,58,129,0.4,1.861407
2021-12-20,6,5.7,14,5.5,14,60,2.8,50.0,55,75,2.8,50,53,76,1.0,40,52,1.0,46,53,35,9,14,51.0,3.8,3.3,55,253,0.4,14,52,3.8,3.3,59,153,0.4,15,51.0,3.9,3.4,58,129,0.4,1.821267
2021-12-20,8,5.7,14,5.5,14,60,2.8,50.0,55,75,2.8,50,53,76,1.0,40,52,1.0,46,53,35,9,14,51.0,3.8,3.3,55,253,0.4,14,52,3.8,3.3,59,153,0.4,15,51.0,3.9,3.4,58,129,0.4,1.787436
2021-12-20,10,5.7,14,5.5,14,60,2.8,50.0,55,75,2.8,50,53,76,1.0,40,52,1.0,46,53,35,9,14,51.0,3.8,3.3,55,253,0.4,14,52,3.8,3.3,59,153,0.4,15,51.0,3.9,3.4,58,129,0.4,1.824345
2021-12-20,12,5.7,14,5.5,14,60,2.8,50.0,55,75,2.8,50,53,76,1.0,40,52,1.0,46,53,35,9,14,51.0,3.8,3.3,55,253,0.4,14,52,3.8,3.3,59,153,0.4,15,51.0,3.9,3.4,58,129,0.4,1.861371
2021-12-20,14,5.7,14,5.5,14,60,2.8,50.0,55,75,2.8,50,53,76,1.0,40,52,1.0,46,53,35,9,14,51.0,3.8,3.3,55,253,0.4,14,52,3.8,3.3,59,153,0.4,15,51.0,3.9,3.4,58,129,0.4,1.850715
2021-12-20,16,5.7,14,5.5,14,60,2.8,50.0,55,75,2.8,50,53,76,1.0,40,52,1.0,46,53,35,9,14,51.0,3.8,3.3,55,253,0.4,14,52,3.8,3.3,59,153,0.4,15,51.0,3.9,3.4,58,129,0.4,1.832517
2021-12-20,18,5.7,14,5.5,14,60,2.8,50.0,55,75,2.8,50,53,76,1.0,40,52,1.0,46,53,35,9,14,51.0,3.8,3.3,55,253,0.4,14,52,3.8,3.3,59,153,0.4,15,51.0,3.9,3.4,58,129,0.4,1.804518
2021-12-20,20,5.7,14,5.5,14,60,2.8,50.0,55,75,2.8,50,53,76,1.0,40,52,1.0,46,53,35,9,14,51.0,3.8,3.3,55,253,0.4,14,52,3.8,3.3,59,153,0.4,15,51.0,3.9,3.4,58,129,0.4,1.852047
2021-12-20,22,5.7,14,5.5,14,60,2.8,50.0,55,75,2.8,50,53,76,1.0,40,52,1.0,46,53,35,9,14,51.0,3.8,3.3,55,253,0.4,14,52,3.8,3.3,59,153,0.4,15,51.0,3.9,3.4,58,129,0.4,1.834911
2021-12-21,0,5.7,14,5.5,14,60,2.8,50.0,55,75,2.8,50,53,76,1.0,40,52,1.0,46,53,35,9,14,51.0,3.8,3.3,55,253,0.4,14,52,3.8,3.3,59,153,0.4,15,51.0,3.9,3.4,58,129,0.4,1.798155
2021-12-21,2,5.7,14,5.5,14,60,2.8,50.0,55,75,2.8,50,53,76,1.0,40,52,1.0,46,53,35,9,14,51.0,3.8,3.3,55,253,0.4,14,52,3.8,3.3,59,153,0.4,15,51.0,3.9,3.4,58,129,0.4,1.215324
2021-12-21,4,5.7,14,5.5,14,60,2.8,50.0,55,75,2.8,50,53,76,1.0,40,52,1.0,46,53,35,9,14,51.0,3.8,3.3,55,253,0.4,14,52,3.8,3.3,59,153,0.4,15,51.0,3.9,3.4,58,129,0.4,1.208556
2021-12-21,6,5.7,14,5.5,14,60,2.8,50.0,55,75,2.8,50,53,76,1.0,40,52,1.0,46,53,35,9,14,51.0,3.8,3.3,55,253,0.4,14,52,3.8,3.3,59,153,0.4,15,51.0,3.9,3.4,58,129,0.4,1.297668
2021-12-21,8,5.7,14,5.5,14,60,2.8,50.0,55,75,2.8,50,53,76,1.0,40,52,1.0,46,53,35,9,14,51.0,3.8,3.3,55,253,0.4,14,52,3.8,3.3,59,153,0.4,15,51.0,3.9,3.4,58,129,0.4,1.102974
2021-12-21,10,5.7,14,5.5,14,60,2.8,50.0,55,75,2.8,50,53,76,1.0,40,52,1.0,46,53,35,9,14,51.0,3.8,3.3,55,253,0.4,14,52,3.8,3.3,59,153,0.4,15,51.0,3.9,3.4,58,129,0.4,1.20213
2021-12-21,12,5.7,14,5.5,14,60,2.8,50.0,55,75,2.8,50,53,76,1.0,40,52,1.0,46,53,35,9,14,51.0,3.8,3.3,55,253,0.4,14,52,3.8,3.3,59,153,0.4,15,51.0,3.9,3.4,58,129,0.4,1.142094
2021-12-21,14,5.7,14,5.5,14,60,2.8,50.0,55,75,2.8,50,53,76,1.0,40,52,1.0,46,53,35,9,14,51.0,3.8,3.3,55,253,0.4,14,52,3.8,3.3,59,153,0.4,15,51.0,3.9,3.4,58,129,0.4,1.205784
2021-12-21,16,5.7,14,5.5,14,60,2.8,50.0,55,75,2.8,50,53,76,1.0,40,52,1.0,46,53,35,9,14,51.0,3.8,3.3,55,253,0.4,14,52,3.8,3.3,59,153,0.4,15,51.0,3.9,3.4,58,129,0.4,1.200324
2021-12-21,18,5.7,14,5.5,14,60,2.8,50.0,55,75,2.8,50,53,76,1.0,40,52,1.0,46,53,35,9,14,51.0,3.8,3.3,55,253,0.4,14,52,3.8,3.3,59,153,0.4,15,51.0,3.9,3.4,58,129,0.4,1.26186
2021-12-21,20,5.7,14,5.5,14,60,2.8,50.0,55,75,2.8,50,53,76,1.0,40,52,1.0,46,53,35,9,14,51.0,3.8,3.3,55,253,0.4,14,52,3.8,3.3,59,153,0.4,15,51.0,3.9,3.4,58,129,0.4,1.2765
2021-12-21,22,5.7,14,5.5,14,60,2.8,50.0,55,75,2.8,50,53,76,1.0,40,52,1.0,46,53,35,9,14,51.0,3.8,3.3,55,253,0.4,14,52,3.8,3.3,59,153,0.4,15,51.0,3.9,3.4,58,129,0.4,1.237554
2021-12-22,0,5.7,14,5.5,14,60,2.8,50.0,55,75,2.8,50,53,76,1.0,40,52,1.0,46,53,35,9,14,51.0,3.8,3.3,55,253,0.4,14,52,3.8,3.3,59,153,0.4,15,51.0,3.9,3.4,58,129,0.4,1.220268
2021-12-22,2,5.7,14,5.5,14,60,2.8,50.0,55,75,2.8,50,53,76,1.0,40,52,1.0,46,53,35,9,14,51.0,3.8,3.3,55,253,0.4,14,52,3.8,3.3,59,153,0.4,15,51.0,3.9,3.4,58,129,0.4,1.22424
2021-12-22,4,5.7,14,5.5,14,60,2.8,50.0,55,75,2.8,50,53,76,1.0,40,52,1.0,46,53,35,9,14,51.0,3.8,3.3,55,253,0.4,14,52,3.8,3.3,59,153,0.4,15,51.0,3.9,3.4,58,129,0.4,1.238976
2021-12-22,6,5.7,14,5.5,14,60,2.8,50.0,55,75,2.8,50,53,76,1.0,40,52,1.0,46,53,35,9,14,51.0,3.8,3.3,55,253,0.4,14,52,3.8,3.3,59,153,0.4,15,51.0,3.9,3.4,58,129,0.4,1.195722
2021-12-22,8,5.7,14,5.5,14,60,2.8,50.0,55,75,2.8,50,53,76,1.0,40,52,1.0,46,53,35,9,14,51.0,3.8,3.3,55,253,0.4,14,52,3.8,3.3,59,153,0.4,15,51.0,3.9,3.4,58,129,0.4,1.23429
2021-12-22,10,5.7,14,5.5,14,60,2.8,50.0,55,75,2.8,50,53,76,1.0,40,52,1.0,46,53,35,9,14,51.0,3.8,3.3,55,253,0.4,14,52,3.8,3.3,59,153,0.4,15,51.0,3.9,3.4,58,129,0.4,1.221552
2021-12-22,12,5.7,14,5.5,14,60,2.8,50.0,55,75,2.8,50,53,76,1.0,40,52,1.0,46,53,35,9,14,51.0,3.8,3.3,55,253,0.4,14,52,3.8,3.3,59,153,0.4,15,51.0,3.9,3.4,58,129,0.4,1.22217
2021-12-22,14,5.7,14,5.5,14,60,2.8,50.0,55,75,2.8,50,53,76,1.0,40,52,1.0,46,53,35,9,14,51.0,3.8,3.3,55,253,0.4,14,52,3.8,3.3,59,153,0.4,15,51.0,3.9,3.4,58,129,0.4,1.226358
2021-12-22,16,5.7,14,5.5,14,60,2.8,50.0,55,75,2.8,50,53,76,1.0,40,52,1.0,46,53,35,9,14,51.0,3.8,3.3,55,253,0.4,14,52,3.8,3.3,59,153,0.4,15,51.0,3.9,3.4,58,129,0.4,1.225278
2021-12-22,18,5.7,14,5.5,14,60,2.8,50.0,55,75,2.8,50,53,76,1.0,40,52,1.0,46,53,35,9,14,51.0,3.8,3.3,55,253,0.4,14,52,3.8,3.3,59,153,0.4,15,51.0,3.9,3.4,58,129,0.4,1.249566
2021-12-22,20,5.7,14,5.5,14,60,2.8,50.0,55,75,2.8,50,53,76,1.0,40,52,1.0,46,53,35,9,14,51.0,3.8,3.3,55,253,0.4,14,52,3.8,3.3,59,153,0.4,15,51.0,3.9,3.4,58,129,0.4,1.243458
2021-12-22,22,5.7,14,5.5,14,60,2.8,50.0,55,75,2.8,50,53,76,1.0,40,52,1.0,46,53,35,9,14,51.0,3.8,3.3,55,253,0.4,14,52,3.8,3.3,59,153,0.4,15,51.0,3.9,3.4,58,129,0.4,1.199088
2021-12-23,0,5.7,14,5.5,14,60,2.8,50.0,55,75,2.8,50,53,76,1.0,40,52,1.0,46,53,35,9,14,51.0,3.8,3.3,55,253,0.4,14,52,3.8,3.3,59,153,0.4,15,51.0,3.9,3.4,58,129,0.4,1.190898
2021-12-23,2,5.7,14,5.5,14,60,2.8,50.0,55,75,2.8,50,53,76,1.0,40,52,1.0,46,53,35,9,14,51.0,3.8,3.3,55,253,0.4,14,52,3.8,3.3,59,153,0.4,15,51.0,3.9,3.4,58,129,0.4,0.792932
2021-12-23,4,5.7,14,5.5,14,60,2.8,50.0,55,75,2.8,50,53,76,1.0,40,52,1.0,46,53,35,9,14,51.0,3.8,3.3,55,253,0.4,14,52,3.8,3.3,59,153,0.4,15,51.0,3.9,3.4,58,129,0.4,0.816608
2021-12-23,6,5.7,14,5.5,14,60,2.8,50.0,55,75,2.8,50,53,76,1.0,40,52,1.0,46,53,35,9,14,51.0,3.8,3.3,55,253,0.4,14,52,3.8,3.3,59,153,0.4,15,51.0,3.9,3.4,58,129,0.4,0.757683999999999
2021-12-23,8,5.7,14,5.5,14,60,2.8,50.0,55,75,2.8,50,53,76,1.0,40,52,1.0,46,53,35,9,14,51.0,3.8,3.3,55,253,0.4,14,52,3.8,3.3,59,153,0.4,15,51.0,3.9,3.4,58,129,0.4,0.751672000000001
2021-12-23,10,5.7,14,5.5,14,60,2.8,50.0,55,75,2.8,50,53,76,1.0,40,52,1.0,46,53,35,9,14,51.0,3.8,3.3,55,253,0.4,14,52,3.8,3.3,59,153,0.4,15,51.0,3.9,3.4,58,129,0.4,0.78616
2021-12-23,12,5.7,14,5.5,14,60,2.8,50.0,55,75,2.8,50,53,76,1.0,40,52,1.0,46,53,35,9,14,51.0,3.8,3.3,55,253,0.4,14,52,3.8,3.3,59,153,0.4,15,51.0,3.9,3.4,58,129,0.4,0.790304
2021-12-23,14,5.7,14,5.5,14,60,2.8,50.0,55,75,2.8,50,53,76,1.0,40,52,1.0,46,53,35,9,14,51.0,3.8,3.3,55,253,0.4,14,52,3.8,3.3,59,153,0.4,15,51.0,3.9,3.4,58,129,0.4,0.809176
2021-12-23,16,5.7,14,5.5,14,60,2.8,50.0,55,75,2.8,50,53,76,1.0,40,52,1.0,46,53,35,9,14,51.0,3.8,3.3,55,253,0.4,14,52,3.8,3.3,59,153,0.4,15,51.0,3.9,3.4,58,129,0.4,0.797136
2021-12-23,18,5.7,14,5.5,14,60,2.8,50.0,55,75,2.8,50,53,76,1.0,40,52,1.0,46,53,35,9,14,51.0,3.8,3.3,55,253,0.4,14,52,3.8,3.3,59,153,0.4,15,51.0,3.9,3.4,58,129,0.4,0.807772
2021-12-23,20,5.7,14,5.5,14,60,2.8,50.0,55,75,2.8,50,53,76,1.0,40,52,1.0,46,53,35,9,14,51.0,3.8,3.3,55,253,0.4,14,52,3.8,3.3,59,153,0.4,15,51.0,3.9,3.4,58,129,0.4,0.79548
2021-12-23,22,5.7,14,5.5,14,60,2.8,50.0,55,75,2.8,50,53,76,1.0,40,52,1.0,46,53,35,9,14,51.0,3.8,3.3,55,253,0.4,14,52,3.8,3.3,59,153,0.4,15,51.0,3.9,3.4,58,129,0.4,0.776516
2021-12-24,0,5.7,14,5.5,14,60,2.8,50.0,55,75,2.8,50,53,76,1.0,40,52,1.0,46,53,35,9,14,51.0,3.8,3.3,55,253,0.4,14,52,3.8,3.3,59,153,0.4,15,51.0,3.9,3.4,58,129,0.4,0.811192
2021-12-24,2,5.7,14,5.5,14,60,2.8,50.0,55,75,2.8,50,53,76,1.0,40,52,1.0,46,53,35,9,14,51.0,3.8,3.3,55,253,0.4,14,52,3.8,3.3,59,153,0.4,15,51.0,3.9,3.4,58,129,0.4,0.792276000000001
2021-12-24,4,5.7,14,5.5,14,60,2.8,50.0,55,75,2.8,50,53,76,1.0,40,52,1.0,46,53,35,9,14,51.0,3.8,3.3,55,253,0.4,14,52,3.8,3.3,59,153,0.4,15,51.0,3.9,3.4,58,129,0.4,0.802407999999999
2021-12-24,6,5.7,14,5.5,14,60,2.8,50.0,55,75,2.8,50,53,76,1.0,40,52,1.0,46,53,35,9,14,51.0,3.8,3.3,55,253,0.4,14,52,3.8,3.3,59,153,0.4,15,51.0,3.9,3.4,58,129,0.4,0.803032
2021-12-24,8,5.7,14,5.5,14,60,2.8,50.0,55,75,2.8,50,53,76,1.0,40,52,1.0,46,53,35,9,14,51.0,3.8,3.3,55,253,0.4,14,52,3.8,3.3,59,153,0.4,15,51.0,3.9,3.4,58,129,0.4,0.799644000000001
2021-12-24,10,5.7,14,5.5,14,60,2.8,50.0,55,75,2.8,50,53,76,1.0,40,52,1.0,46,53,35,9,14,51.0,3.8,3.3,55,253,0.4,14,52,3.8,3.3,59,153,0.4,15,51.0,3.9,3.4,58,129,0.4,0.789748
2021-12-24,12,5.7,14,5.5,14,60,2.8,50.0,55,75,2.8,50,53,76,1.0,40,52,1.0,46,53,35,9,14,51.0,3.8,3.3,55,253,0.4,14,52,3.8,3.3,59,153,0.4,15,51.0,3.9,3.4,58,129,0.4,0.798328
2021-12-24,14,5.7,14,5.5,14,60,2.8,50.0,55,75,2.8,50,53,76,1.0,40,52,1.0,46,53,35,9,14,51.0,3.8,3.3,55,253,0.4,14,52,3.8,3.3,59,153,0.4,15,51.0,3.9,3.4,58,129,0.4,0.7934
2021-12-24,16,5.7,14,5.5,14,60,2.8,50.0,55,75,2.8,50,53,76,1.0,40,52,1.0,46,53,35,9,14,51.0,3.8,3.3,55,253,0.4,14,52,3.8,3.3,59,153,0.4,15,51.0,3.9,3.4,58,129,0.4,0.793208
2021-12-24,18,5.7,14,5.5,14,60,2.8,50.0,55,75,2.8,50,53,76,1.0,40,52,1.0,46,53,35,9,14,51.0,3.8,3.3,55,253,0.4,14,52,3.8,3.3,59,153,0.4,15,51.0,3.9,3.4,58,129,0.4,0.786524
2021-12-24,20,5.7,14,5.5,14,60,2.8,50.0,55,75,2.8,50,53,76,1.0,40,52,1.0,46,53,35,9,14,51.0,3.8,3.3,55,253,0.4,14,52,3.8,3.3,59,153,0.4,15,51.0,3.9,3.4,58,129,0.4,0.795164
2021-12-24,22,5.7,14,5.5,14,60,2.8,50.0,55,75,2.8,50,53,76,1.0,40,52,1.0,46,53,35,9,14,51.0,3.8,3.3,55,253,0.4,14,52,3.8,3.3,59,153,0.4,15,51.0,3.9,3.4,58,129,0.4,0.7726
2021-12-25,0,5.7,14,5.5,14,60,2.8,50.0,55,75,2.8,50,53,76,1.0,40,52,1.0,46,53,35,9,14,51.0,3.8,3.3,55,253,0.4,14,52,3.8,3.3,59,153,0.4,15,51.0,3.9,3.4,58,129,0.4,0.78954
2021-12-25,2,5.7,14,5.5,14,60,2.8,50.0,55,75,2.8,50,53,76,1.0,40,52,1.0,46,53,35,9,14,51.0,3.8,3.3,55,253,0.4,14,52,3.8,3.3,59,153,0.4,15,51.0,3.9,3.4,58,129,0.4,0.4202982
2021-12-25,4,5.7,14,5.5,14,60,2.8,50.0,55,75,2.8,50,53,76,1.0,40,52,1.0,46,53,35,9,14,51.0,3.8,3.3,55,253,0.4,14,52,3.8,3.3,59,153,0.4,15,51.0,3.9,3.4,58,129,0.4,0.4170054
2021-12-25,6,5.7,14,5.5,14,60,2.8,50.0,55,75,2.8,50,53,76,1.0,40,52,1.0,46,53,35,9,14,51.0,3.8,3.3,55,253,0.4,14,52,3.8,3.3,59,153,0.4,15,51.0,3.9,3.4,58,129,0.4,0.4067238
2021-12-25,8,5.7,14,5.5,14,60,2.8,50.0,55,75,2.8,50,53,76,1.0,40,52,1.0,46,53,35,9,14,51.0,3.8,3.3,55,253,0.4,14,52,3.8,3.3,59,153,0.4,15,51.0,3.9,3.4,58,129,0.4,0.4158357
2021-12-25,10,5.7,14,5.5,14,60,2.8,51.0,55,75,2.8,50,53,76,1.0,41,52,1.0,46,53,35,9,14,51.0,3.8,3.3,55,253,0.4,14,52,3.8,3.3,59,153,0.4,15,51.0,3.9,3.4,58,129,0.4,0.4051824
2021-12-25,12,5.7,14,5.5,14,60,2.8,51.0,55,75,2.8,50,53,76,1.0,41,52,1.0,46,53,35,9,14,51.0,3.8,3.3,55,253,0.4,0,0,0.0,0.0,0,0,0.0,15,51.0,3.9,3.4,58,129,0.4,0.4065705
2021-12-25,14,5.7,14,5.5,14,60,2.8,51.0,55,75,2.8,50,53,76,1.0,41,52,1.0,46,53,35,9,14,51.0,3.8,3.3,55,253,0.4,0,0,0.0,0.0,0,0,0.0,15,51.0,3.9,3.4,58,129,0.4,0.399357
2021-12-25,16,5.7,14,5.5,14,60,2.8,51.0,55,75,2.8,50,53,76,1.0,41,52,1.0,46,53,35,9,14,51.0,3.8,3.3,55,253,0.4,0,0,0.0,0.0,0,0,0.0,15,51.0,3.9,3.4,58,129,0.4,0.4051635
2021-12-25,18,5.7,14,5.5,14,60,2.8,53.0,55,75,2.8,53,53,76,1.0,39,52,1.0,46,53,35,9,14,56.0,3.8,3.3,58,253,0.4,0,0,0.0,0.0,0,0,0.0,15,56.0,3.9,3.4,60,129,0.4,0.4092165
2021-12-25,20,5.7,14,5.5,14,60,2.8,53.0,55,75,2.8,53,53,76,1.0,39,52,1.0,46,53,35,9,14,56.0,3.8,3.3,58,253,0.4,0,0,0.0,0.0,0,0,0.0,15,56.0,3.9,3.4,60,129,0.4,0.4180071
2021-12-25,22,5.7,14,5.5,13,59,2.8,55.0,52,75,2.8,55,52,73,1.1,40,51,1.1,48,51,37,9,13,59.0,4.4,3.4,63,277,0.4,0,0,0.0,0.0,0,0,0.0,15,58.0,4.4,3.4,65,303,0.4,0.4040778
2021-12-26,0,5.7,13,5.5,13,59,2.8,55.0,52,75,2.8,55,52,73,1.0,40,51,1.0,48,51,37,9,13,59.0,4.4,3.4,63,278,0.4,0,0,0.0,0.0,0,0,0.0,15,58.0,4.4,3.4,65,303,0.4,0.4189899
2021-12-26,2,5.7,13,5.5,13,60,2.8,50.0,55,75,2.8,50,53,73,1.0,40,51,1.0,48,51,37,9,14,59.0,4.4,3.3,63,278,0.4,0,0,0.0,0.0,0,0,0.0,15,58.0,4.4,3.4,65,303,0.4,0.3623958
2021-12-26,4,5.7,13,5.5,13,74,2.8,50.0,55,82,2.8,50,53,84,1.0,40,51,1.0,48,51,36,9,14,59.0,4.4,3.3,63,278,0.4,0,0,0.0,0.0,0,0,0.0,15,58.0,4.4,3.4,65,303,0.4,0.332289
2021-12-26,6,5.7,13,5.5,13,74,2.8,50.0,55,82,2.8,50,53,84,1.0,40,51,1.0,48,51,35,9,14,59.0,4.4,3.3,63,278,0.4,0,0,0.0,0.0,0,0,0.0,15,58.0,4.4,3.4,65,303,0.4,0.2925306
2021-12-26,8,4.7,13,5.5,13,74,2.8,50.0,55,82,2.8,50,53,84,1.0,40,51,1.0,48,51,35,9,14,59.0,4.4,3.3,63,278,0.4,0,0,0.0,0.0,0,0,0.0,15,58.0,4.4,3.4,65,303,0.4,0.0798353999999999
2021-12-26,10,4.5,13,5.5,13,74,2.8,50.0,55,82,2.8,50,53,84,1.0,40,51,1.0,48,51,35,9,14,59.0,4.4,3.3,63,278,0.4,0,0,0.0,0.0,0,0,0.0,15,58.0,4.4,3.4,65,303,0.4,0.0202032000000001
2021-12-26,12,4.4,13,5.5,13,74,2.8,50.0,55,82,2.8,50,53,84,1.0,40,51,1.0,48,51,35,9,14,59.0,4.4,3.3,63,278,0.4,0,0,0.0,0.0,0,0,0.0,0,0.0,0.0,0.0,0,0,0.0,0.0119790000000001
2021-12-26,14,3.8,13,5.5,13,74,2.8,50.0,55,82,2.8,50,53,84,1.0,40,51,1.0,48,51,35,9,14,59.0,4.4,3.3,63,278,0.4,0,0,0.0,0.0,0,0,0.0,0,0.0,0.0,0.0,0,0,0.0,0.0110304000000001
2021-12-26,16,3.8,13,5.5,13,74,2.8,50.0,55,82,2.8,50,53,84,1.0,40,51,1.0,48,51,35,3,14,59.0,4.4,3.3,63,278,0.4,0,0,0.0,0.0,0,0,0.0,0,0.0,0.0,0.0,0,0,0.0,0.0113435999999999
2021-12-26,18,5.6,14,5.5,13,63,2.8,52.0,55,75,2.8,52,51,76,1.1,41,51,1.1,41,51,34,9,14,59.0,4.4,3.3,63,278,0.4,0,0,0.0,0.0,0,0,0.0,0,0.0,0.0,0.0,0,0,0.0,0.4117464
2021-12-26,20,5.6,14,5.5,13,63,2.8,52.0,55,75,2.8,52,51,76,1.1,41,51,1.1,41,51,34,9,13,59.0,3.6,3.3,63,278,0.4,13,50,3.6,3.3,54,173,0.4,13,56.0,3.6,3.3,60,137,0.4,0.4053222
2021-12-26,22,5.7,13,5.4,13,60,2.8,51.0,52,75,2.8,51,51,72,1.1,41,51,1.1,48,51,37,9,13,54.0,3.6,3.3,56,263,0.4,13,53,3.6,3.3,58,173,0.4,14,52.0,3.6,3.3,56,288,0.4,0.3670506
2021-12-27,0,5.8,13,5.5,13,61,2.8,51.0,52,75,2.8,51,52,76,1.1,41,52,1.1,46,51,38,9,13,55.0,3.9,3.5,56,266,0.4,13,50,3.9,3.5,54,175,0.4,14,54.0,3.9,3.5,59,156,0.4,0.373392
2021-12-27,2,5.7,13,5.5,13,61,2.8,51.0,52,75,2.8,51,52,76,1.0,41,52,1.0,46,51,38,9,13,55.0,3.9,3.5,56,266,0.4,13,50,3.9,3.5,54,175,0.4,14,54.0,3.9,3.5,59,156,0.4,2.1596715
2021-12-27,4,5.7,13,5.5,13,61,2.8,51.0,52,75,2.8,51,52,76,1.0,41,52,1.0,46,51,37,9,13,55.0,3.9,3.5,56,266,0.4,13,50,3.9,3.5,54,175,0.4,14,54.0,3.9,3.5,59,156,0.4,2.2078455
2021-12-27,6,5.7,13,5.5,13,61,2.8,50.0,52,75,2.8,50,52,76,1.0,41,52,1.0,46,51,36,9,13,55.0,3.9,3.5,56,266,0.4,13,50,3.9,3.5,54,175,0.4,14,54.0,3.9,3.5,59,156,0.4,2.156322
2021-12-27,8,5.7,13,5.5,13,61,2.8,50.0,52,75,2.8,50,52,76,1.0,41,52,1.0,46,51,36,9,13,55.0,3.9,3.5,56,266,0.4,13,50,3.9,3.5,54,175,0.4,14,54.0,3.9,3.5,59,156,0.4,2.156259
2021-12-27,10,5.7,13,5.5,13,61,2.8,50.0,52,75,2.8,50,52,76,1.0,41,52,1.0,46,51,36,9,13,55.0,3.9,3.5,56,266,0.4,13,50,3.9,3.5,54,175,0.4,14,54.0,3.9,3.5,59,156,0.4,2.1434805
2021-12-27,12,5.7,13,5.5,13,61,2.8,50.0,52,75,2.8,50,52,76,1.0,41,52,1.0,46,51,36,9,13,55.0,3.9,3.5,56,266,0.4,13,50,3.9,3.5,54,175,0.4,14,54.0,3.9,3.5,59,156,0.4,2.0165145
2021-12-27,14,5.7,13,5.5,13,61,2.8,50.0,52,75,2.8,50,52,76,1.0,41,52,1.0,46,51,36,9,13,55.0,3.9,3.5,56,266,0.4,13,50,3.9,3.5,54,175,0.4,14,54.0,3.9,3.5,59,156,0.4,2.247945
2021-12-27,16,5.7,13,5.5,13,61,2.8,50.0,52,75,2.8,50,52,76,1.0,41,52,1.0,46,51,36,9,13,55.0,3.9,3.5,56,266,0.4,13,50,3.9,3.5,54,175,0.4,14,54.0,3.9,3.5,59,156,0.4,2.1184485
2021-12-27,18,5.7,13,5.5,13,61,2.8,50.0,52,75,2.8,50,52,76,1.0,41,52,1.0,46,51,36,9,13,55.0,3.9,3.5,56,266,0.4,13,50,3.9,3.5,54,175,0.4,14,54.0,3.9,3.5,59,156,0.4,1.6708755
2021-12-27,20,5.7,13,5.5,13,61,2.8,50.0,52,75,2.8,50,52,76,1.0,41,52,1.0,46,51,36,9,13,55.0,3.9,3.5,56,266,0.4,13,50,3.9,3.5,54,175,0.4,14,54.0,3.9,3.5,59,156,0.4,2.4952095
2021-12-27,22,5.7,13,5.5,13,61,2.8,50.0,52,75,2.8,50,52,76,1.0,41,52,1.0,46,51,36,9,13,55.0,3.9,3.5,56,266,0.4,13,50,3.9,3.5,54,175,0.4,14,54.0,3.9,3.5,59,156,0.4,2.069466
2021-12-28,0,5.7,13,5.5,13,61,2.8,50.0,52,75,2.8,50,52,76,1.0,41,52,1.0,46,51,36,9,13,55.0,3.9,3.5,56,266,0.4,13,50,3.9,3.5,54,175,0.4,14,54.0,3.9,3.5,59,156,0.4,2.229276
2021-12-28,2,5.7,13,5.5,13,61,2.8,50.0,52,75,2.8,50,52,76,1.0,41,52,1.0,46,51,36,9,13,55.0,3.9,3.5,56,266,0.4,13,50,3.9,3.5,54,175,0.4,14,54.0,3.9,3.5,59,156,0.4,1.492965
2021-12-28,4,5.7,13,5.5,13,61,2.8,50.0,52,75,2.8,50,52,76,1.0,41,52,1.0,46,51,36,9,13,55.0,3.9,3.5,56,266,0.4,13,50,3.9,3.5,54,175,0.4,14,54.0,3.9,3.5,59,156,0.4,1.48776
2021-12-28,6,5.7,13,5.5,13,61,2.8,50.0,52,75,2.8,50,52,76,1.0,41,52,1.0,46,51,36,9,13,55.0,3.9,3.5,56,266,0.4,13,50,3.9,3.5,54,175,0.4,14,54.0,3.9,3.5,59,156,0.4,1.49739
2021-12-28,8,5.7,13,5.5,13,61,2.8,50.0,52,75,2.8,50,52,76,1.0,41,52,1.0,46,51,36,9,13,55.0,3.9,3.5,56,266,0.4,13,50,3.9,3.5,54,175,0.4,14,54.0,3.9,3.5,59,156,0.4,1.4896425
2021-12-28,10,5.7,13,5.5,13,61,2.8,50.0,52,75,2.8,50,52,76,1.0,41,52,1.0,46,51,36,9,13,55.0,3.9,3.5,56,266,0.4,13,50,3.9,3.5,54,175,0.4,14,54.0,3.9,3.5,59,156,0.4,1.4769075
2021-12-28,12,5.7,13,5.5,13,61,2.8,50.0,52,75,2.8,50,52,76,1.0,41,52,1.0,46,51,36,9,13,55.0,3.9,3.5,56,266,0.4,13,50,3.9,3.5,54,175,0.4,14,54.0,3.9,3.5,59,156,0.4,1.5340425
2021-12-28,14,5.7,13,5.5,13,61,2.8,50.0,52,75,2.8,50,52,76,1.0,41,52,1.0,46,51,36,9,13,55.0,3.9,3.5,56,266,0.4,13,50,3.9,3.5,54,175,0.4,14,54.0,3.9,3.5,59,156,0.4,1.45701
2021-12-28,16,5.7,13,5.5,13,61,2.8,50.0,52,75,2.8,50,52,76,1.0,41,52,1.0,46,51,36,9,13,55.0,3.9,3.5,56,266,0.4,13,50,3.9,3.5,54,175,0.4,14,54.0,3.9,3.5,59,156,0.4,1.4974575
2021-12-28,18,5.7,13,5.5,13,61,2.8,50.0,52,75,2.8,50,52,76,1.0,41,52,1.0,46,51,36,9,13,55.0,3.9,3.5,56,266,0.4,13,50,3.9,3.5,54,175,0.4,14,54.0,3.9,3.5,59,156,0.4,1.4593575
2021-12-28,20,5.7,13,5.5,13,61,2.8,50.0,52,75,2.8,50,52,76,1.0,41,52,1.0,46,51,36,9,13,55.0,3.9,3.5,56,266,0.4,13,50,3.9,3.5,54,175,0.4,14,54.0,3.9,3.5,59,156,0.4,1.43778
2021-12-28,22,5.7,14,5.5,13,60,2.8,52.0,52,75,2.8,50,52,76,1.0,41,52,1.0,46,51,36,9,13,55.0,3.9,3.5,56,266,0.4,13,50,3.9,3.5,54,175,0.4,14,54.0,3.9,3.5,59,156,0.4,1.5538725
2021-12-29,0,5.7,14,5.5,13,60,2.8,52.0,52,75,2.8,50,52,76,1.0,41,52,1.0,46,51,36,9,13,55.0,3.9,3.5,56,266,0.4,13,50,3.9,3.5,54,175,0.4,14,54.0,3.9,3.5,59,156,0.4,1.4929125
2021-12-29,2,5.7,14,5.5,13,60,2.8,52.0,52,75,2.8,50,52,76,1.0,41,52,1.0,46,51,36,9,13,55.0,3.9,3.5,56,266,0.4,13,50,3.9,3.5,54,175,0.4,14,54.0,3.9,3.5,59,156,0.4,1.269632
2021-12-29,4,5.7,14,5.5,13,60,2.8,52.0,52,75,2.8,50,52,76,1.0,41,52,1.0,46,51,36,9,13,55.0,3.9,3.5,56,266,0.4,13,50,3.9,3.5,54,175,0.4,14,54.0,3.9,3.5,59,156,0.4,1.230008
2021-12-29,6,5.7,14,5.5,13,60,2.8,52.0,52,75,2.8,50,52,76,1.0,41,52,1.0,46,51,36,9,13,55.0,3.9,3.5,56,266,0.4,13,50,3.9,3.5,54,175,0.4,14,54.0,3.9,3.5,59,156,0.4,1.30624
2021-12-29,8,5.7,14,5.5,13,60,2.8,52.0,52,75,2.8,50,52,76,1.0,41,52,1.0,46,51,36,9,13,55.0,3.9,3.5,56,266,0.4,13,50,3.9,3.5,54,175,0.4,14,54.0,3.9,3.5,59,156,0.4,1.27855
2021-12-29,10,5.7,14,5.5,13,60,2.8,52.0,52,75,2.8,50,52,76,1.0,41,52,1.0,46,51,36,9,13,55.0,3.9,3.5,56,266,0.4,13,50,3.9,3.5,54,175,0.4,14,54.0,3.9,3.5,59,156,0.4,1.2984465
2021-12-29,12,5.7,14,5.5,13,60,2.8,52.0,52,75,2.8,50,52,76,1.0,41,52,1.0,46,51,36,9,13,55.0,3.9,3.5,56,266,0.4,13,50,3.9,3.5,54,175,0.4,14,54.0,3.9,3.5,59,156,0.4,1.2528945
2021-12-29,14,5.7,14,5.5,13,60,2.8,52.0,52,75,2.8,50,52,76,1.0,41,52,1.0,46,51,36,9,13,55.0,3.9,3.5,56,266,0.4,13,50,3.9,3.5,54,175,0.4,14,54.0,3.9,3.5,59,156,0.4,1.2670385
2021-12-29,16,5.7,14,5.5,13,60,2.8,52.0,52,75,2.8,50,52,76,1.0,41,52,1.0,46,51,36,9,13,55.0,3.9,3.5,56,266,0.4,13,50,3.9,3.5,54,175,0.4,14,54.0,3.9,3.5,59,156,0.4,1.3168285
2021-12-29,18,5.7,14,5.5,13,60,2.8,52.0,52,75,2.8,50,52,76,1.0,41,52,1.0,46,51,36,9,13,55.0,3.9,3.5,56,266,0.4,13,50,3.9,3.5,54,175,0.4,14,54.0,3.9,3.5,59,156,0.4,1.3790205
2021-12-29,20,5.7,14,5.5,13,60,2.8,52.0,52,75,2.8,50,52,76,1.0,41,52,1.0,46,51,36,9,13,55.0,3.9,3.5,56,266,0.4,13,50,3.9,3.5,54,175,0.4,14,54.0,3.9,3.5,59,156,0.4,1.3091585
2021-12-29,22,5.7,14,5.5,13,60,2.8,52.0,52,75,2.8,50,52,76,1.0,41,52,1.0,46,51,36,9,13,55.0,3.9,3.5,56,266,0.4,13,50,3.9,3.5,54,175,0.4,14,54.0,3.9,3.5,59,156,0.4,1.3055965
2021-12-30,0,5.7,14,5.5,13,60,2.8,52.0,52,75,2.8,50,52,76,1.0,41,52,1.0,46,51,36,9,13,55.0,3.9,3.5,56,266,0.4,13,50,3.9,3.5,54,175,0.4,14,54.0,3.9,3.5,59,156,0.4,1.392521
2021-12-30,2,5.7,14,5.5,13,60,2.8,52.0,52,75,2.8,50,52,76,1.0,41,52,1.0,46,51,36,9,13,55.0,3.9,3.5,56,266,0.4,13,50,3.9,3.5,54,175,0.4,14,54.0,3.9,3.5,59,156,0.4,2.70235
2021-12-30,4,5.7,14,5.5,13,60,2.8,52.0,52,75,2.8,50,52,76,1.0,41,52,1.0,46,51,36,9,13,55.0,3.9,3.5,56,266,0.4,13,50,3.9,3.5,54,175,0.4,14,54.0,3.9,3.5,59,156,0.4,2.957206
2021-12-30,6,5.7,14,5.5,13,60,2.8,52.0,52,75,2.8,50,52,76,1.0,41,52,1.0,46,51,36,9,13,55.0,3.9,3.5,56,266,0.4,13,50,3.9,3.5,54,175,0.4,14,54.0,3.9,3.5,59,156,0.4,2.894052
2021-12-30,8,5.7,14,5.5,13,60,2.8,52.0,52,75,2.8,50,52,76,1.0,41,52,1.0,46,51,36,9,13,55.0,3.9,3.5,56,266,0.4,13,50,3.9,3.5,54,175,0.4,14,54.0,3.9,3.5,59,156,0.4,2.926014
2021-12-30,10,5.7,14,5.5,13,60,2.8,52.0,52,75,2.8,50,52,76,1.0,41,52,1.0,46,51,36,9,13,55.0,3.9,3.5,56,266,0.4,13,50,3.9,3.5,54,175,0.4,14,54.0,3.9,3.5,59,156,0.4,2.831696
2021-12-30,12,5.7,14,5.5,13,60,2.8,52.0,52,75,2.8,50,52,76,1.0,41,52,1.0,46,51,36,9,13,55.0,3.9,3.5,56,266,0.4,13,50,3.9,3.5,54,175,0.4,14,54.0,3.9,3.5,59,156,0.4,2.85145
2021-12-30,14,5.7,14,5.5,13,60,2.8,52.0,52,75,2.8,50,52,76,1.0,41,52,1.0,46,51,36,9,13,55.0,3.9,3.5,56,266,0.4,13,50,3.9,3.5,54,175,0.4,14,54.0,3.9,3.5,59,156,0.4,7.43831318999945
2021-12-30,16,5.7,14,5.5,13,60,2.8,52.0,52,75,2.8,50,52,76,1.0,41,52,1.0,46,51,36,9,13,55.0,3.9,3.5,56,266,0.4,13,50,3.9,3.5,54,175,0.4,14,54.0,3.9,3.5,59,156,0.4,2.827174
2021-12-30,18,5.7,14,5.5,13,60,2.8,52.0,52,75,2.8,50,52,76,1.0,41,52,1.0,46,51,36,9,13,55.0,3.9,3.5,56,266,0.4,13,50,3.9,3.5,54,175,0.4,14,54.0,3.9,3.5,59,156,0.4,3.008908
2021-12-30,20,5.7,14,5.5,14,60,2.8,54.0,54,75,2.8,54,51,75,1.0,44,50,1.0,50,51,38,9,13,55.0,3.9,3.5,56,266,0.4,13,50,3.9,3.5,54,175,0.4,14,54.0,3.9,3.5,59,156,0.4,3.045574
2021-12-30,22,5.7,14,5.5,14,60,2.8,54.0,54,75,2.8,54,51,75,1.0,44,50,1.0,50,51,38,9,13,55.0,3.9,3.5,56,266,0.4,13,50,3.9,3.5,54,175,0.4,14,54.0,3.9,3.5,59,156,0.4,2.880612
2021-12-31,0,5.7,14,5.5,14,60,2.8,54.0,54,75,2.8,54,51,75,1.0,44,50,1.0,50,51,38,9,13,55.0,3.9,3.5,56,266,0.4,13,50,3.9,3.5,54,175,0.4,14,54.0,3.9,3.5,59,156,0.4,2.94966
2021-12-31,2,5.7,14,5.5,13,60,2.8,52.0,52,75,2.8,50,52,76,1.0,41,52,1.0,46,51,36,9,13,55.0,3.9,3.5,56,266,0.4,13,50,3.9,3.5,54,175,0.4,14,54.0,3.9,3.5,59,156,0.4,2.867732
2021-12-31,4,5.7,14,5.5,13,60,2.8,52.0,52,75,2.8,50,52,76,1.0,41,52,1.0,46,51,36,9,13,55.0,3.9,3.5,56,266,0.4,13,50,3.9,3.5,54,175,0.4,14,54.0,3.9,3.5,59,156,0.4,2.99572
2021-12-31,6,5.7,14,5.5,13,60,2.8,52.0,52,75,2.8,50,52,76,1.0,41,52,1.0,46,51,36,9,13,55.0,3.9,3.5,56,266,0.4,13,50,3.9,3.5,54,175,0.4,14,54.0,3.9,3.5,59,156,0.4,2.89625
2021-12-31,8,5.7,14,5.5,13,60,2.8,52.0,52,75,2.8,50,52,76,1.0,41,52,1.0,46,51,36,9,13,55.0,3.9,3.5,56,266,0.4,13,50,3.9,3.5,54,175,0.4,14,54.0,3.9,3.5,59,156,0.4,3.01259
2021-12-31,10,5.7,14,5.5,13,60,2.8,52.0,52,75,2.8,50,52,76,1.0,41,52,1.0,46,51,36,9,13,57.0,3.9,3.5,59,266,0.4,13,58,3.9,3.5,62,175,0.4,14,55.0,3.9,3.5,60,156,0.4,2.863854
2021-12-31,12,5.7,14,5.5,13,60,2.8,52.0,52,75,2.8,50,52,76,1.0,41,52,1.0,46,51,36,9,13,58.0,3.9,3.5,61,266,0.4,13,58,3.9,3.5,63,175,0.4,14,55.0,3.9,3.5,60,156,0.4,3.006178
2021-12-31,14,5.8,14,5.6,13,60,2.8,52.0,52,75,2.8,50,52,76,1.0,41,52,1.0,46,51,36,9,13,58.0,3.9,3.5,60,266,0.4,13,54,3.9,3.5,60,175,0.4,14,57.0,3.9,3.5,60,156,0.4,-2.33157804000001
2021-12-31,16,5.8,14,5.6,13,60,2.8,52.0,52,75,2.8,50,52,76,1.0,41,52,1.0,46,51,36,9,13,60.0,3.9,3.5,63,266,0.4,13,56,3.9,3.5,61,175,0.4,14,55.0,3.9,3.5,61,156,0.4,2.850316
2021-12-31,18,5.7,14,5.5,13,60,2.8,52.0,52,75,2.8,50,52,76,1.0,41,52,1.0,46,51,36,9,13,57.0,3.9,3.5,60,266,0.4,13,53,3.9,3.5,61,175,0.4,14,56.0,3.9,3.5,62,156,0.4,2.887416
2021-12-31,20,5.8,14,5.6,13,60,2.8,52.0,52,74,2.8,50,52,75,1.0,41,51,1.0,46,52,38,9,13,57.0,3.9,3.5,60,266,0.4,13,53,3.9,3.5,61,175,0.4,14,56.0,3.9,3.5,62,156,0.4,2.904706
2021-12-31,22,6.0,14,5.7,13,60,2.8,52.0,52,74,2.8,50,52,75,1.0,41,51,1.0,46,52,38,9,13,57.0,3.9,3.5,60,266,0.4,13,53,3.9,3.5,61,175,0.4,14,56.0,3.9,3.5,62,156,0.4,2.885708
