,Дата,Блок манифольда|P бм  |кгс/см²,Блок манифольда|t жидкости| °С,С-1|P сеп. |кгс/см²,С-1|t жидкости |°С,С-1|L жидкости| см,С-2|P сеп. |кгс/см²,С-2|t жидкости|°С,С-2|L межфазный|см,С-2|L нефти|см,ОН-1|t жидкости|°С,ОН-1|L межфазный|см,ОН-1|P отс. |кгс/см²,С-3|t жидкости|°С,С-3|L нефти|см,П-1|Т нефти на входе|°С,П-1|Т нефти на выходе|°С,П-1|Р нефти на входе|кгс/см²,П-1|Р нефти на выходе|кгс/см²,П-1|Т теплоно-сителя|°С,П-1|Т дымовых газов|°С,П-1|Р на горелку|кгс/см2,П-2|Т нефти на входе|°С,П-2|Т нефти на выходе|°С,П-2|Р нефти на входе|кгс/см²,П-2|Р нефти на выходе|кгс/см²,П-2|Т теплоно-сителя|°С,П-2|Т дымовых газов|°С,П-2|Р на горелку|кгс/см3,БЕВ-1|L воды|см,БЕВ-1|V воды|м3,БЕВ-1|V нефти,БЕВ-1|t воды
0,2022-01-01 00:00:00,5.5,14,5.4,14,66,3,58,53,73,0.8,52,53,42,8,13,57,3.3,3.1,62,263.8,0.4,14,58,3.3,3.1,62,127.7,0.4,150,50.786,0,35
1,2022-01-01 02:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,53,43,8,13,58,3.3,3.1,62,259.8,0.4,13,61,3.3,3.1,62,129.1,0.4,165,57.258,0,35
2,2022-01-01 04:00:00,5.6,13,5.2,13,65,3,58,54,73,0.8,55,53,43,8,13,58,3.3,3.1,62,266.3,0.4,13,61,3.3,3.1,62,128.7,0.4,177,62.391,0,35
3,2022-01-01 06:00:00,5.6,13,5.2,13,65,3,58,54,73,0.8,55,53,43,8,13,58,3.3,3.1,62,266.4,0.4,13,61,3.3,3.1,62,130,0.4,193,69.112,0,35
4,2022-01-01 08:00:00,5.6,13,5.2,13,65,3,58,54,73,0.8,55,53,43,8,13,58,3.3,3.1,62,266.4,0.4,13,61,3.3,3.1,62,130,0.4,83,22.827,0,35
5,2022-01-01 10:00:00,5.6,13,5.2,13,65,3,58,54,73,0.8,55,53,43,8,13,58,3.3,3.1,62,260,0.4,13,61,3.3,3.1,62,135,0.4,102,30.403,0,35
6,2022-01-01 12:00:00,5.6,13,5.2,13,65,3,58,54,73,0.8,55,53,43,8,13,58,3.3,3.1,62,260,0.4,13,61,3.3,3.1,62,135,0.4,119,37.486,0,35
7,2022-01-01 14:00:00,5.6,13,5.2,13,65,3,58,54,73,0.8,55,53,43,8,13,58,3.3,3.1,62,222,0.4,13,61,3.3,3.1,62,133,0.4,140,46.468,0,35
8,2022-01-01 16:00:00,5.6,13,5.2,13,65,3,58,54,73,0.8,55,53,43,8,13,58,3.3,3.1,62,222,0.4,13,61,3.3,3.1,62,133,0.4,155,52.947,0,35
9,2022-01-01 18:00:00,5.6,13,5.2,13,65,3,58,54,73,0.8,55,53,43,8,13,58,3.3,3.1,62,222,0.4,13,61,3.3,3.1,62,133,0.4,173,60.687,0,35
10,2022-01-01 20:00:00,5.6,13,5.2,13,65,3,58,54,73,0.8,55,53,43,8,13,58,3.3,3.1,62,253.2,0.4,13,61,3.3,3.1,62,128.1,0.4,195,69.938,0,35
11,2022-01-02 00:00:00,5.6,13,5.2,13,65,3,58,54,73,0.8,55,53,43,8,13,58,3.3,3.1,62,149,0.4,13,61,3.3,3.1,62,217.8,0.4,99,29.18,0,35
12,2022-01-02 02:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,53,45,8,13,58,3.3,3.1,62,131.7,0.4,13,61,3.3,3.1,62,133.4,0.4,119,37.486,0,35
13,2022-01-02 04:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,53,45,8,13,58,3.3,3.1,62,131.7,0.4,13,61,3.3,3.1,62,133.4,0.4,137,45.176,0,35
14,2022-01-02 06:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,53,45,8,13,58,3.3,3.1,62,255.1,0.4,13,61,3.3,3.1,62,125.4,0.4,157,53.81,0,35
15,2022-01-02 08:00:00,5.6,13,5.2,13,65,3,58,54,73,0.8,55,53,45,8,13,58,3.3,3.1,62,138.6,0.4,13,61,3.3,3.1,62,239.2,0.4,174,61.114,0,35
16,2022-01-02 10:00:00,5.6,13,5.2,13,65,3,58,54,73,0.8,55,53,45,8,13,58,3.3,3.1,62,138.6,0.4,13,61,3.3,3.1,62,239.2,0.4,72,18.667,0,35
17,2022-01-02 12:00:00,5.6,13,5.2,13,65,3,58,54,73,0.8,55,53,45,8,13,58,3.3,3.1,62,138.6,0.4,13,61,3.3,3.1,62,239.2,0.4,99,29.18,0,35
18,2022-01-02 14:00:00,5.6,13,5.2,13,65,3,58,54,73,0.8,55,53,45,8,13,58,3.3,3.1,62,260.1,0.4,13,61,3.3,3.1,62,125.7,0.4,121,38.333,0,35
19,2022-01-02 16:00:00,5.6,13,5.2,13,65,3,58,54,73,0.8,55,53,45,8,13,58,3.3,3.1,62,260.1,0.4,13,61,3.3,3.1,62,125.7,0.4,141,46.899,0,35
20,2022-01-02 18:00:00,5.6,13,5.2,13,65,3,58,54,73,0.8,55,53,45,8,13,58,3.3,3.1,62,260.1,0.4,13,61,3.3,3.1,62,125.7,0.4,163,56.397,0,35
21,2022-01-02 20:00:00,5.6,13,5.2,13,65,3,58,54,73,0.8,55,53,45,8,13,58,3.3,3.1,62,144.6,0.4,13,61,3.3,3.1,62,127.5,0.4,184,65.353,0,35
22,2022-01-03 00:00:00,5.6,13,5.2,13,65,3,58,54,73,0.8,55,53,45,8,13,58,3.3,3.1,62,250.6,0.4,13,61,3.3,3.1,62,244.2,0.4,98,28.774,0,35
23,2022-01-03 02:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,53,45,8,13,58,3.3,3.1,62,245.2,0.4,13,61,3.3,3.1,62,127.2,0.4,122,38.757,0,35
24,2022-01-03 04:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,53,45,8,13,58,3.3,3.1,62,165.1,0.4,13,61,3.3,3.1,62,126.7,0.4,144,48.194,0,35
25,2022-01-03 06:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,53,45,8,13,58,3.3,3.1,62,226.7,0.4,13,61,3.3,3.1,62,124.8,0.4,166,57.688,0,35
26,2022-01-03 08:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,53,45,8,13,58,3.3,3.1,62,227,0.4,13,61,3.3,3.1,62,125,0.4,88,24.777,0,35
27,2022-01-03 10:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,53,45,8,13,58,3.3,3.1,62,227,0.4,13,61,3.3,3.1,62,125,0.4,110,33.708,0,35
28,2022-01-03 12:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,53,45,8,13,58,3.3,3.1,62,227,0.4,13,61,3.3,3.1,62,125,0.4,134,43.885,0,35
29,2022-01-03 14:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,53,45,8,13,58,3.3,3.1,62,227,0.4,13,61,3.3,3.1,62,125,0.4,158,54.242,0,35
30,2022-01-03 16:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,53,45,8,13,58,3.3,3.1,62,227,0.4,13,61,3.3,3.1,62,125,0.4,179,63.24,0,35
31,2022-01-03 18:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,53,45,8,13,58,3.3,3.1,62,227,0.4,13,61,3.3,3.1,62,125,0.4,108,32.877,0,35
32,2022-01-03 20:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,53,45,8,13,58,3.3,3.1,62,180.4,0.4,13,61,3.3,3.1,62,127,0.4,131,42.598,0,35
33,2022-01-04 00:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,53,45,8,13,58,3.3,3.1,62,158.1,0.4,13,61,3.3,3.1,62,198.3,0.4,177,62.391,0,35
34,2022-01-04 02:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,53,45,8,13,58,3.3,3.1,62,123.1,0.4,13,61,3.3,3.1,62,207.4,0.4,201,72.394,0,35
35,2022-01-04 04:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,53,45,8,13,58,3.3,3.1,62,251,0.4,13,61,3.3,3.1,62,137,0.4,103,30.813,0,35
36,2022-01-04 06:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,53,45,8,13,58,3.3,3.1,62,251,0.4,13,61,3.3,3.1,62,137,0.4,124,39.607,0,35
37,2022-01-04 08:00:00,5.5,13,5.3,12,65,3,57,54,73,1,53,53,44,8,13,50,3.5,3.3,60,225,0.4,13,58,3.5,3.2,61,243,0.4,146,49.058,0,35
38,2022-01-04 10:00:00,5.5,13,5.3,12,65,3,57,54,73,1,53,53,44,8,13,58,3.5,3.2,60,208,0.4,13,52,3.4,3.2,60,131,0.4,168,58.546,0,35
39,2022-01-04 12:00:00,5.5,13,5.3,12,65,3,57,54,73,1,53,53,44,8,13,58,3.5,3.2,60,195.8,0.4,13,52,3.4,3.2,60,137.9,0.4,90,25.567,0,35
40,2022-01-04 14:00:00,5.6,13,5.1,12,65,3,58,54,73,0.9,54,53,45,9,13,60,3.6,3.3,63,140,0.4,13,58,3.7,3.3,62,141,0.4,114,35.38,0,35
41,2022-01-04 16:00:00,5.6,13,5.1,12,65,3,58,54,73,0.9,54,53,45,8,13,60,3.6,3.3,63,140,0.4,13,58,3.7,3.3,62,141,0.4,136,44.745,0,35
42,2022-01-04 18:00:00,5.6,13,5.1,12,65,3,58,54,73,0.9,54,53,45,8,13,60,3.6,3.3,63,257,0.4,13,58,3.7,3.3,62,129,0.4,159,54.673,0,35
43,2022-01-04 20:00:00,5.6,13,5.1,12,65,3,58,54,73,0.9,54,53,45,8,13,60,3.6,3.3,63,244,0.4,13,58,3.7,3.3,62,140.9,0.4,96,27.965,0,35
44,2022-01-05 00:00:00,5.6,13,5.1,12,65,3,58,54,73,0.9,54,53,45,8,13,60,3.6,3.3,63,133,0.4,13,58,3.7,3.3,62,136,0.4,126,40.459,0,35
45,2022-01-05 02:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,53,45,8,13,59,3.3,3.1,62,136,0.4,13,60,3.3,3.1,62,135,0.4,151,51.219,0,35
46,2022-01-05 04:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,53,45,8,13,59,3.3,3.1,62,168,0.4,13,60,3.3,3.1,62,200,0.4,173,60.687,0,35
47,2022-01-05 06:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,53,45,8,13,59,3.3,3.1,62,137,0.4,13,60,3.3,3.1,62,250,0.4,103,30.813,0,35
48,2022-01-05 08:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,53,45,8,13,59,3.3,3.1,62,135,0.4,13,60,3.3,3.1,62,238,0.4,123,39.182,0,35
49,2022-01-05 10:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,53,45,8,13,59,3.3,3.1,62,127,0.4,13,60,3.3,3.1,62,222,0.4,148,49.922,0,35
50,2022-01-05 12:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,53,45,8,13,59,3.3,3.1,62,127,0.4,13,60,3.3,3.1,62,222,0.4,167,58.117,0,35
51,2022-01-05 14:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,53,45,8,13,59,3.3,3.1,62,130,0.4,13,60,3.3,3.1,62,227,0.4,66,16.127,0,35
52,2022-01-05 16:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,53,45,8,13,59,3.3,3.1,62,130,0.4,13,60,3.3,3.1,62,227,0.4,93,26.761,0,35
53,2022-01-05 18:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,53,45,8,13,59,3.3,3.1,62,135,0.4,13,60,3.3,3.1,62,230,0.4,118,37.064,0,35
54,2022-01-05 20:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,53,45,8,13,59,3.3,3.1,62,155,0.4,13,60,3.3,3.1,62,176.9,0.4,141,46.899,0,35
55,2022-01-06 00:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,53,45,8,13,59,3.3,3.1,62,267,0.4,13,60,3.3,3.1,62,134,0.4,183,64.932,0,35
56,2022-01-06 02:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,53,45,8,13,59,3.3,3.1,62,134,0.4,13,60,3.3,3.1,62,131,0.4,208,75.213,0,35
57,2022-01-06 04:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,53,45,8,13,59,3.3,3.1,62,259,0.4,13,60,3.3,3.1,62,256,0.4,98,28.774,0,35
58,2022-01-06 06:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,53,45,8,13,59,3.3,3.1,62,198,0.4,13,60,3.3,3.1,62,201,0.4,124,39.607,0,35
59,2022-01-06 08:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,53,45,8,13,59,3.3,3.1,62,198,0.4,13,60,3.3,3.1,62,201,0.4,146,49.058,0,35
60,2022-01-06 10:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,53,45,8,13,59,3.3,3.1,62,202,0.4,13,60,3.3,3.1,62,225,0.4,169,58.975,0,35
61,2022-01-06 12:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,53,45,8,13,59,3.3,3.1,62,202,0.4,13,60,3.3,3.1,62,225,0.4,190,67.866,0,35
62,2022-01-06 14:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,53,45,8,13,59,3.3,3.1,62,202,0.4,13,60,3.3,3.1,62,225,0.4,75,19.782,0,35
63,2022-01-06 16:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,53,45,8,13,59,3.3,3.1,62,202,0.4,13,60,3.3,3.1,62,225,0.4,99,29.18,0,35
64,2022-01-06 18:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,53,45,8,13,59,3.3,3.1,62,138,0.4,13,60,3.3,3.1,62,131,0.4,123,39.182,0,35
65,2022-01-06 20:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,53,45,8,13,59,3.3,3.1,62,154,0.4,13,60,3.3,3.1,62,130,0.4,144,48.194,0,35
66,2022-01-07 00:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,53,45,8,13,59,3.3,3.1,62,235,0.4,13,60,3.3,3.1,62,233,0.4,186,66.193,0,35
67,2022-01-07 02:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,53,45,8,13,59,3.3,3.1,62,237,0.4,13,60,3.3,3.1,62,125,0.4,207,74.814,0,35
68,2022-01-07 04:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,53,45,8,13,59,3.3,3.1,62,132,0.4,13,60,3.3,3.1,62,220,0.4,112,34.542,0,35
69,2022-01-07 06:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,53,45,8,13,59,3.3,3.1,62,139,0.4,13,60,3.3,3.1,62,124,0.4,133,43.456,0,35
70,2022-01-07 08:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,53,45,8,13,59,3.3,3.1,62,139,0.4,13,60,3.3,3.1,62,124,0.4,155,52.947,0,35
71,2022-01-07 10:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,53,45,8,13,59,3.3,3.1,62,139,0.4,13,60,3.3,3.1,62,124,0.4,175,61.54,0,35
72,2022-01-07 12:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,53,45,8,13,59,3.3,3.1,62,139,0.4,13,60,3.3,3.1,62,124,0.4,182,64.51,0,35
73,2022-01-07 14:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,53,45,8,13,58,3.3,3.1,62,202,0.4,13,58,3.3,3.1,62,141,0.4,97,28.369,0,35
74,2022-01-07 16:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,53,45,8,13,58,3.3,3.1,62,202,0.4,13,58,3.3,3.1,62,141,0.4,120,37.909,0,35
75,2022-01-07 18:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,53,45,8,13,58,3.3,3.1,62,133,0.4,13,58,3.3,3.1,62,232,0.4,147,49.49,0,35
76,2022-01-07 20:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,44,45,8,13,58,3.3,3.1,62,166,0.4,13,58,3.3,3.1,62,122,0.4,169,58.975,0,35
77,2022-01-08 00:00:00,5.6,13,5.4,13,65,3,58,53,73,0.8,55,48,45,8,13,58,3.3,3.1,62,147,0.4,13,58,3.3,3.1,62,127,0.4,213,77.19,0,35
78,2022-01-08 02:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,49,45,8,13,59,3.3,3.1,62,239,0.4,13,60,3.3,3.1,62,245,0.4,190,67.866,0,35
79,2022-01-08 04:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,49,45,8,13,59,3.3,3.1,62,126,0.4,13,60,3.3,3.1,62,129,0.4,96,27.965,0,35
80,2022-01-08 06:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,49,45,8,13,59,3.3,3.1,62,239,0.4,13,60,3.3,3.1,62,241,0.4,120,37.909,0,35
81,2022-01-08 08:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,49,45,8,13,59,3.3,3.1,62,239,0.4,13,60,3.3,3.1,62,241,0.4,142,47.331,0,35
82,2022-01-08 10:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,49,45,8,13,59,3.3,3.1,62,239,0.4,13,60,3.3,3.1,62,241,0.4,162,55.967,0,35
83,2022-01-08 12:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,49,45,8,13,59,3.3,3.1,62,239,0.4,13,60,3.3,3.1,62,241,0.4,184,65.353,0,35
84,2022-01-08 14:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,49,45,8,13,58,3.3,3.1,62,222,0.4,13,59,3.4,3.1,62,237,0.4,205,74.012,0,35
85,2022-01-08 16:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,49,45,8,13,58,3.3,3.1,62,222,0.4,13,59,3.4,3.1,62,237,0.4,205,74.012,0,35
86,2022-01-08 18:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,49,45,8,13,58,3.3,3.1,62,130,0.4,13,59,3.4,3.1,62,127,0.4,111,34.125,0,35
87,2022-01-08 20:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,49,45,8,13,58,3.3,3.1,62,137,0.4,13,59,3.4,3.1,62,130,0.4,125,40.033,0,35
88,2022-01-09 00:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,54,45,8,13,58,3.3,3.1,62,131,0.4,13,59,3.4,3.1,62,128,0.4,152,51.651,0,35
89,2022-01-09 02:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,49,45,8,13,59,3.3,3.1,62,221,0.4,13,60,3.3,3.1,62,130,0.4,166,57.688,0,35
90,2022-01-09 04:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,58,45,8,13,59,3.3,3.1,62,267,0.4,13,60,3.3,3.1,62,127,0.4,181,64.087,0,35
91,2022-01-09 06:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,58,45,8,13,59,3.3,3.1,62,137,0.4,13,60,3.3,3.1,62,152,0.4,193,69.112,0,35
92,2022-01-09 08:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,58,45,8,13,58,3.3,3.1,62,141,0.4,13,59,3.3,3.1,62,160,0.4,135,44.315,0,35
93,2022-01-09 10:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,58,45,8,13,58,3.3,3.1,62,140,0.4,13,59,3.3,3.1,62,158,0.4,100,29.586,0,35
94,2022-01-09 12:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,58,45,8,13,58,3.3,3.1,62,140,0.4,13,59,3.3,3.1,62,158,0.4,113,34.961,0,35
95,2022-01-09 14:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,58,45,8,13,58,3.3,3.1,62,140,0.4,13,59,3.3,3.1,62,158,0.4,130,42.169,0,35
96,2022-01-09 16:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,58,45,8,13,58,3.3,3.1,62,140,0.4,13,59,3.3,3.1,62,158,0.4,146,49.058,0,35
97,2022-01-09 18:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,58,45,8,13,58,3.3,3.1,62,140,0.4,13,59,3.3,3.1,62,158,0.4,146,49.058,0,35
98,2022-01-09 20:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,58,45,8,13,58,3.3,3.1,62,133,0.4,13,59,3.3,3.1,62,158,0.4,172,60.26,0,35
99,2022-01-10 00:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,48,45,8,13,58,3.3,3.1,62,260,0.4,13,59,3.3,3.1,62,252,0.4,192,68.697,0,35
100,2022-01-10 02:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,56,45,8,13,59,3.3,3.1,62,135,0.4,13,60,3.3,3.1,62,152,0.4,205,74.012,0,35
101,2022-01-10 04:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,53,45,8,13,59,3.3,3.1,62,271,0.4,13,60,3.3,3.1,62,201,0.4,89,25.172,0,35
102,2022-01-10 06:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,55,45,8,13,59,3.3,3.1,62,130,0.4,13,60,3.3,3.1,62,60,0.4,101,29.994,0,35
103,2022-01-10 08:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,55,45,8,13,59,3.3,3.1,62,130,0.4,13,60,3.3,3.1,62,60,0.4,113,34.961,0,35
104,2022-01-10 10:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,55,45,8,13,59,3.3,3.1,62,130,0.4,13,60,3.3,3.1,62,60,0.4,123,39.182,0,35
105,2022-01-10 12:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,55,45,8,13,59,3.3,3.1,62,130,0.4,13,60,3.3,3.1,62,60,0.4,123,39.182,0,35
106,2022-01-10 14:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,55,45,8,13,59,3.3,3.1,62,130,0.4,13,60,3.3,3.1,62,60,0.4,141,46.899,0,35
107,2022-01-10 16:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,55,45,8,13,59,3.4,3.1,62,130,0.4,13,59,3.4,3.1,62,60,0.4,152,51.651,0,35
108,2022-01-10 18:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,55,45,8,13,59,3.4,3.1,62,258,0.4,13,59,3.4,3.1,62,135,0.4,163,56.397,0,35
109,2022-01-10 20:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,58,45,8,13,59,3.4,3.1,62,260,0.4,13,59,3.4,3.1,62,183,0.4,172,60.26,0,35
110,2022-01-11 00:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,52,45,8,13,59,3.4,3.1,62,257,0.4,13,59,3.4,3.1,62,145,0.4,100,29.586,0,35
111,2022-01-11 02:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,52,45,8,13,59,3.3,3.1,62,143,0.4,13,60,3.3,3.1,62,151,0.4,113,34.961,0,35
112,2022-01-11 04:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,52,45,8,13,59,3.3,3.1,62,137,0.4,13,60,3.3,3.1,62,132,0.4,128,41.314,0,35
113,2022-01-11 06:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,55,45,8,13,59,3.3,3.1,62,143,0.4,13,60,3.3,3.1,62,131,0.4,144,48.194,0,35
114,2022-01-11 08:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,55,45,8,13,59,3.3,3.1,62,143,0.4,13,60,3.3,3.1,62,131,0.4,163,56.397,0,35
115,2022-01-11 10:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,55,45,8,13,59,3.3,3.1,62,143,0.4,13,60,3.3,3.1,62,131,0.4,178,62.816,0,35
116,2022-01-11 12:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,55,45,8,13,59,3.3,3.1,62,143,0.4,13,60,3.3,3.1,62,131,0.4,193,69.112,0,35
117,2022-01-11 14:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,55,45,8,13,59,3.3,3.1,62,143,0.4,13,60,3.3,3.1,62,131,0.4,72,18.667,0,35
118,2022-01-11 16:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,55,45,8,13,59,3.3,3.1,62,143,0.4,13,60,3.3,3.1,62,131,0.4,88,24.777,0,35
119,2022-01-11 18:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,51,45,8,13,59,3.3,3.1,62,132,0.4,13,60,3.3,3.1,62,130,0.4,104,31.224,0,35
120,2022-01-11 20:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,51,45,8,13,59,3.3,3.1,62,144,0.4,13,60,3.3,3.1,62,138,0.4,120,37.909,0,35
121,2022-01-12 00:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,52,45,8,13,59,3.3,3.1,62,133,0.4,13,60,3.3,3.1,62,230,0.4,149,50.354,0,35
122,2022-01-12 02:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,47,45,8,13,59,3.3,3.1,62,150,0.4,13,60,3.3,3.1,62,128,0.4,166,57.688,0,35
123,2022-01-12 04:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,47,45,8,13,59,3.3,3.1,62,259,0.4,13,60,3.3,3.1,62,251,0.4,180,63.664,0,35
124,2022-01-12 06:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,47,45,8,13,59,3.3,3.1,62,135,0.4,13,60,3.3,3.1,62,140,0.4,195,69.938,0,35
125,2022-01-12 08:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,47,45,8,13,59,3.3,3.1,62,135,0.4,13,60,3.3,3.1,62,140,0.4,83,22.827,0,35
126,2022-01-12 10:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,47,45,8,13,59,3.3,3.1,62,135,0.4,13,60,3.3,3.1,62,130.4,0.4,99,29.18,0,35
127,2022-01-12 12:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,47,45,8,13,59,3.3,3.1,62,135,0.4,13,60,3.3,3.1,62,130.4,0.4,116,36.22,0,35
128,2022-01-12 14:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,47,45,8,13,56,3.3,3.1,59,161.2,0.4,13,59,3.3,3.1,62,128,0.4,132,43.027,0,35
129,2022-01-12 16:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,47,45,8,13,56,3.3,3.1,59,161.2,0.4,13,59,3.3,3.1,62,128,0.4,145,48.626,0,35
130,2022-01-12 18:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,47,45,8,13,56,3.3,3.1,59,131,0.4,13,59,3.3,3.1,62,137,0.4,160,55.105,0,35
131,2022-01-12 20:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,30,45,8,13,56,3.3,3.1,59,260,0.4,13,59,3.3,3.1,62,246,0.4,190,67.866,0,35
132,2022-01-13 00:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,38,45,8,13,56,3.3,3.1,59,196,0.4,13,59,3.3,3.1,62,128,0.4,113,34.961,0,35
133,2022-01-13 02:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,42,45,8,13,59,3.3,3.1,62,267,0.4,13,60,3.3,3.1,62,132,0.4,131,42.598,0,35
134,2022-01-13 04:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,46,45,8,13,59,3.3,3.1,62,131,0.4,13,60,3.3,3.1,62,128,0.4,152,51.651,0,35
135,2022-01-13 06:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,49,45,8,13,59,3.3,3.1,62,222,0.4,13,60,3.3,3.1,62,125,0.4,169,58.975,0,35
136,2022-01-13 08:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,49,45,8,13,59,3.3,3.1,62,222,0.4,13,60,3.3,3.1,62,125,0.4,175,61.54,0,35
137,2022-01-13 10:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,49,45,8,0,0,0,0,0,0,0,13,60,3.7,3.1,66,257,0.4,97,28.369,0,35
138,2022-01-13 12:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,49,45,8,0,0,0,0,0,0,0,13,60,3.7,3.1,66,257,0.4,116,36.22,0,35
139,2022-01-13 14:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,49,45,8,0,0,0,0,0,0,0,13,60,3.7,3.1,66,257,0.4,134,43.885,0,35
140,2022-01-13 16:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,49,45,8,0,0,0,0,0,0,0,13,60,3.7,3.1,66,257,0.4,153,52.083,0,35
141,2022-01-13 18:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,49,45,8,0,0,0,0,0,0,0,13,60,3.7,3.1,66,257,0.4,174,61.114,0,35
142,2022-01-13 20:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,49,45,8,0,0,0,0,0,0,0,13,60,3.7,3.1,66,162,0.4,194,69.525,0,35
143,2022-01-15 00:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,49,45,8,0,0,0,0,0,0,0,13,60,3.7,3.1,66,251,0.4,155,52.947,0,35
144,2022-01-15 02:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,42,45,8,0,0,0,0,0,0,0,13,60,3.3,3.1,62,254,0.4,175,61.54,0,35
145,2022-01-15 04:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,42,45,8,0,0,0,0,0,0,0,13,60,3.3,3.1,62,248,0.4,82,22.441,0,35
146,2022-01-15 06:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,42,45,8,0,0,0,0,0,0,0,13,60,3.3,3.1,62,248,0.4,99,29.18,0,35
147,2022-01-15 08:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,42,45,8,0,0,0,0,0,0,0,13,58,3.6,3.1,63,249,0.4,113,34.961,0,35
148,2022-01-15 10:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,42,45,8,0,0,0,0,0,0,0,13,58,3.6,3.1,63,249,0.4,136,44.745,0,35
149,2022-01-15 12:00:00,5.6,13,5.4,13,65,3,56,54,73,0.8,52,42,45,8,0,0,0,0,0,0,0,13,58,3.6,3.1,63,249,0.4,161,55.536,0,35
150,2022-01-15 14:00:00,5.6,13,5.4,13,65,3,56,54,73,0.8,52,42,45,8,0,0,0,0,0,0,0,13,58,3.6,3.1,63,255,0.4,181,64.087,0,35
151,2022-01-15 16:00:00,5.6,13,5.4,13,65,3,56,54,73,0.8,52,42,45,8,0,0,0,0,0,0,0,13,58,3.6,3.1,63,254,0.4,201,72.394,0,35
152,2022-01-15 18:00:00,5.6,13,5.4,13,65,3,56,54,73,0.8,52,42,45,8,0,0,0,0,0,0,0,13,58,3.6,3.1,63,251,0.4,106,32.049,0,35
153,2022-01-15 20:00:00,5.6,13,5.4,13,65,3,56,54,73,0.8,52,45,45,8,0,0,0,0,0,0,0,13,58,3.6,3.1,63,266,0.4,130,42.169,0,35
154,2022-01-16 00:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,52,43,8,0,0,0,0,0,0,0,13,57,3.6,3.1,62,138,0.4,104,31.224,0,35
155,2022-01-16 02:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,48,45,8,0,0,0,0,0,0,0,13,60,3.6,3.1,62,255,0.4,124,39.607,0,35
156,2022-01-16 04:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,48,45,8,0,0,0,0,0,0,0,13,60,3.6,3.1,62,248,0.4,147,49.49,0,35
157,2022-01-16 06:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,48,45,8,0,0,0,0,0,0,0,13,60,3.6,3.1,62,230,0.4,167,58.117,0,35
158,2022-01-16 08:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,48,43,8,0,0,0,0,0,0,0,13,60,3.6,3.1,62,248,0.4,90,25.567,0,35
159,2022-01-16 10:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,48,43,8,0,0,0,0,0,0,0,13,60,3.7,3.1,63,248,0.4,115,35.8,0,35
160,2022-01-16 12:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,48,43,8,0,0,0,0,0,0,0,13,60,3.7,3.1,63,248,0.4,135,44.315,0,35
161,2022-01-16 14:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,48,43,8,0,0,0,0,0,0,0,13,60,3.7,3.1,63,248,0.4,159,54.673,0,35
162,2022-01-16 16:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,48,43,8,0,0,0,0,0,0,0,13,60,3.7,3.1,63,248,0.4,180,63.664,0,35
163,2022-01-16 18:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,48,43,8,0,0,0,0,0,0,0,13,60,3.7,3.1,63,248,0.4,191,68.282,0,35
164,2022-01-16 20:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,48,43,8,0,0,0,0,0,0,0,13,60,3.7,3.1,63,236,0.4,203,73.205,0,35
165,2022-01-17 00:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,48,43,8,0,0,0,0,0,0,0,13,60,3.7,3.1,63,254,0.4,85,23.603,0,35
166,2022-01-17 02:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,48,45,8,0,0,0,0,0,0,0,13,60,3.6,3.1,62,252,0.4,97,28.369,0,35
167,2022-01-17 04:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,48,45,8,0,0,0,0,0,0,0,13,60,3.6,3.1,62,199,0.4,114,35.38,0,35
168,2022-01-17 06:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,48,45,8,0,0,0,0,0,0,0,13,60,3.6,3.1,62,208,0.4,137,45.176,0,35
169,2022-01-17 08:00:00,5.6,13,5.4,13,65,3,56,54,73,0.8,52,48,45,8,0,0,0,0,0,0,0,13,57,3.6,3.1,61,244.8,0.4,160,55.105,0,35
170,2022-01-17 10:00:00,5.6,13,5.4,13,65,3,56,54,73,0.8,52,48,43,8,0,0,0,0,0,0,0,13,57,3.6,3.1,61,205.2,0.4,184,65.353,0,35
171,2022-01-17 12:00:00,5.6,13,5.4,13,65,3,56,54,73,0.8,52,48,43,8,0,0,0,0,0,0,0,13,58,3.6,3.1,61,253.6,0.4,206,74.413,0,35
172,2022-01-17 14:00:00,5.6,13,5.4,13,65,3,56,54,73,0.8,52,48,43,8,0,0,0,0,0,0,0,13,58,3.6,3.1,61,253.5,0.4,103,30.813,0,35
173,2022-01-17 16:00:00,5.6,13,5.4,13,65,3,56,54,73,0.8,52,48,43,8,0,0,0,0,0,0,0,13,58,3.6,3.1,61,251.9,0.4,126,40.459,0,35
174,2022-01-17 18:00:00,5.6,13,5.4,13,65,3,56,54,73,0.8,52,51,43,8,0,0,0,0,0,0,0,13,58,3.6,3.1,61,205,0.4,149,50.354,0,35
175,2022-01-17 20:00:00,5.6,13,5.4,13,65,3,56,54,73,0.8,52,51,43,8,0,0,0,0,0,0,0,13,58,3.6,3.1,61,199,0.4,172,60.26,0,35
176,2022-01-18 00:00:00,5.6,13,5.4,13,65,3,56,54,73,0.8,52,51,43,8,0,0,0,0,0,0,0,13,58,3.6,3.1,64,254,0.4,120,37.909,0,35
177,2022-01-18 02:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,48,45,8,0,0,0,0,0,0,0,13,56,3.6,3.1,62,250,0.4,144,48.194,0,35
178,2022-01-18 04:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,48,45,8,0,0,0,0,0,0,0,13,57,3.6,3.1,63,148,0.4,164,56.828,0,35
179,2022-01-18 06:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,48,45,8,0,0,0,0,0,0,0,13,55,3.6,3.1,61,239,0.4,188,67.031,0,35
180,2022-01-18 08:00:00,5.6,13,5.4,13,65,3,56,54,73,0.8,53,48,45,8,0,0,0,0,0,0,0,13,55,3.6,3.1,61,246.9,0.4,211,76.403,0,35
181,2022-01-18 10:00:00,5.6,13,5.4,13,65,3,56,54,73,0.8,53,48,43,8,0,0,0,0,0,0,0,13,57,3.6,3.1,64,251.9,0.4,90,25.567,0,35
182,2022-01-18 12:00:00,5.6,13,5.4,13,65,3,56,54,73,0.8,53,48,43,8,0,0,0,0,0,0,0,13,57,3.6,3.1,64,251.3,0.4,117,36.642,0,35
183,2022-01-18 14:00:00,5.6,13,5.4,13,65,3,56,54,73,0.8,53,48,43,8,0,0,0,0,0,0,0,13,57,3.6,3.1,62,247.2,0.4,139,46.037,0,35
184,2022-01-18 16:00:00,5.6,13,5.4,13,65,3,57,54,73,0.8,53,48,43,8,0,0,0,0,0,0,0,13,57,3.6,3.1,62,155.6,0.4,162,55.967,0,35
185,2022-01-18 18:00:00,5.6,13,5.4,13,65,3,57,54,73,0.8,53,48,43,8,0,0,0,0,0,0,0,13,57,3.6,3.1,62,250,0.4,184,65.353,0,35
186,2022-01-18 20:00:00,5.6,13,5.4,13,65,3,57,54,73,0.8,53,48,43,8,0,0,0,0,0,0,0,13,55,3.6,3.1,62,138,0.4,205,74.012,0,35
187,2022-01-19 00:00:00,5.6,13,5.4,13,65,3,57,54,73,0.8,53,48,43,8,0,0,0,0,0,0,0,13,57,3.6,3.1,63,251,0.4,111,34.125,0,35
188,2022-01-19 02:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,48,45,8,0,0,0,0,0,0,0,13,55,3.6,3.1,61,249,0.4,138,45.606,0,35
189,2022-01-19 04:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,48,45,8,0,0,0,0,0,0,0,13,58,3.6,3.1,64,251,0.4,158,54.242,0,35
190,2022-01-19 06:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,48,45,8,0,0,0,0,0,0,0,13,58,3.6,3.1,63,253,0.4,183,64.932,0,35
191,2022-01-19 08:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,48,45,8,0,0,0,0,0,0,0,13,58,3.6,3.1,61,243.4,0.4,206,74.413,0,35
192,2022-01-19 10:00:00,5.6,13,5.4,13,65,3,56,54,73,0.8,53,48,44,8,0,0,0,0,0,0,0,13,58,3.6,3.1,64,252.7,0.4,237,86.157,0,35
193,2022-01-19 12:00:00,5.6,13,5.2,13,65,3,55,53,73,0.8,52,51,43,8,0,0,0,0,0,0,0,13,58,3.6,3.1,63,252,0.4,113,34.961,0,35
194,2022-01-19 14:00:00,5.6,13,5,13,65,3,55,53,73,0.8,52,51,43,8,0,0,0,0,0,0,0,13,58,3.6,3.1,62,251,0.4,137,45.176,0,35
195,2022-01-19 16:00:00,5.6,13,5,13,65,3,55,53,73,0.8,52,51,43,8,0,0,0,0,0,0,0,13,58,3.6,3.1,61,225.4,0.4,160,55.105,0,35
196,2022-01-19 18:00:00,5.6,13,5,13,65,3,55,53,73,0.8,52,51,43,8,0,0,0,0,0,0,0,13,58,3.6,3.1,64,253,0.4,182,64.51,0,35
197,2022-01-19 20:00:00,5.6,13,5,13,65,3,55,53,73,0.8,52,51,43,8,0,0,0,0,0,0,0,13,56,3.6,3.1,62,250,0.4,205,74.012,0,35
198,2022-01-20 00:00:00,5.6,13,5,13,65,3,55,53,73,0.8,52,51,43,8,0,0,0,0,0,0,0,13,58,3.6,3.1,65,255,0.4,142,47.331,0,35
199,2022-01-20 02:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,48,45,8,0,0,0,0,0,0,0,13,55,3.6,3.1,61,253,0.4,166,57.688,0,35
200,2022-01-20 04:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,48,45,8,0,0,0,0,0,0,0,13,55,3.6,3.1,61,245,0.4,185,65.773,0,35
201,2022-01-20 06:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,48,45,8,0,0,0,0,0,0,0,13,55,3.6,3.1,60,235,0.4,209,75.611,0,35
202,2022-01-20 08:00:00,5.6,13,5,13,65,3,56,53,73,0.8,55,48,44,8,0,0,0,0,0,0,0,13,55,3.6,3.1,64,256.1,0.4,234,85.092,0,35
203,2022-01-20 10:00:00,5.6,13,5,13,65,3,56,53,73,0.8,53,48,44,8,0,0,0,0,0,0,0,13,55,3.6,3.1,64,256.9,0.4,108,32.877,0,35
204,2022-01-20 12:00:00,5.6,13,5,13,65,3,56,53,73,0.8,53,48,44,8,0,0,0,0,0,0,0,13,55,3.6,3.1,64,256.3,0.4,133,43.456,0,35
205,2022-01-20 14:00:00,5.6,13,5,13,65,3,57,53,73,0.8,52,48,43,8,0,0,0,0,0,0,0,13,55,3.6,3.1,63,244,0.4,153,52.083,0,35
206,2022-01-20 16:00:00,5.6,13,5,13,65,3,56,53,73,0.8,52,48,38.9,8,0,0,0,0,0,0,0,13,55,3.6,3.1,63,161.7,0.4,177,62.391,0,35
207,2022-01-20 18:00:00,5.6,13,5,13,65,3,56,53,73,0.8,52,48,38.9,8,0,0,0,0,0,0,0,13,55,3.6,3.1,62,143,0.4,198,71.171,0,35
208,2022-01-20 20:00:00,5.6,13,5,13,65,3,56,53,73,0.8,52,48,38.9,8,0,0,0,0,0,0,0,13,56,3.6,3.1,64,176,0.4,103,30.813,0,35
209,2022-01-21 00:00:00,5.6,13,5,13,65,3,56,53,73,0.8,52,48,38.9,8,0,0,0,0,0,0,0,13,57,3.6,3.1,63,147,0.4,153,52.083,0,35
210,2022-01-21 02:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,48,45,8,0,0,0,0,0,0,0,13,58,3.6,3.1,63,254,0.4,177,62.391,0,35
211,2022-01-21 04:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,48,45,8,0,0,0,0,0,0,0,13,58,3.6,3.1,64,257,0.4,198,71.171,0,35
212,2022-01-21 06:00:00,5.6,13,5,13,65,3,58,54,73,0.8,53,48,41,8,0,0,0,0,0,0,0,13,58,3.6,3.1,65,250,0.4,224,81.418,0,35
213,2022-01-21 08:00:00,5.6,13,5,13,65,3,56,54,73,0.8,53,48,40,8,0,0,0,0,0,0,0,21,57,3.6,3.1,62,252.7,0.4,90,25.567,0,35
214,2022-01-21 10:00:00,5.6,13,5,13,65,3,56,54,73,0.8,53,48,40,8,0,0,0,0,0,0,0,19,57,3.6,3.1,63.4,256.6,0.4,116,36.22,0,35
215,2022-01-21 12:00:00,5.6,13,5,13,65,3,56,54,73,0.8,53,48,39.5,8,0,0,0,0,0,0,0,19,58,3.6,3.1,63.8,256.4,0.4,142,47.331,0,35
216,2022-01-21 14:00:00,5.6,13,5,13,65,3,56,54,73,0.8,53,48,39.5,8,0,0,0,0,0,0,0,19,58,3.6,3.1,61,233.1,0.4,164,56.828,0,35
217,2022-01-21 16:00:00,5.6,13,5,13,65,3,56,54,73,0.8,53,48,39.5,8,0,0,0,0,0,0,0,18,58,3.6,3.1,61,233.1,0.4,185,65.773,0,35
218,2022-01-21 18:00:00,5.6,13,5,13,65,3,56,54,73,0.8,52,48,39.5,8,0,0,0,0,0,0,0,18,58,3.6,3.1,64,257,0.4,208,75.213,0,35
219,2022-01-21 20:00:00,5.6,13,5,13,65,3,56,54,73,0.8,52,48,39.5,8,0,0,0,0,0,0,0,18,56,3.6,3.1,62,250,0.4,124,39.607,0,35
220,2022-01-22 00:00:00,5.6,13,5,13,65,3,56,54,73,0.8,52,48,39.5,8,0,0,0,0,0,0,0,18,58,3.6,3.1,64,180,0.4,167,58.117,0,35
221,2022-01-22 02:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,48,45,8,0,0,0,0,0,0,0,13,56,3.6,3.1,62,253,0.4,188,67.031,0,35
222,2022-01-22 04:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,48,45,8,0,0,0,0,0,0,0,13,57,3.6,3.1,63,254,0.4,209,75.611,0,35
223,2022-01-22 06:00:00,5.6,13,5.4,13,65,3,57,54,73,0.8,53,48,40,8,0,0,0,0,0,0,0,13,58,3.6,3.1,61,228.4,0.4,175,61.54,0,35
224,2022-01-22 08:00:00,5.6,13,5.4,13,65,3,56,54,73,0.8,52,48,39,8,0,0,0,0,0,0,0,22,57,3.6,3.1,62,251.8,0.4,198,71.171,0,35
225,2022-01-22 10:00:00,5.6,13,5.4,13,65,3,56,54,73,0.8,52,48,38,8,0,0,0,0,0,0,0,24.2,57,3.6,3.1,64.3,254,0.4,217,78.748,0,35
226,2022-01-22 12:00:00,5.6,13,5.4,13,65,3,56,54,73,0.8,52,48,39,8,0,0,0,0,0,0,0,20,57,3.6,3.1,62,246.2,0.4,113,34.961,0,35
227,2022-01-22 14:00:00,5.6,13,5.4,13,65,3,56,54,73,0.8,53,48,39,8,0,0,0,0,0,0,0,22,57,3.6,3.1,65,253.8,0.4,135,44.315,0,35
228,2022-01-22 16:00:00,5.6,13,5.4,13,65,3,56,54,73,0.8,53,48,38,8,0,0,0,0,0,0,0,18,57,3.6,3.1,60.5,214.1,0.4,155,52.947,0,35
229,2022-01-22 18:00:00,5.6,13,5.4,13,65,3,56,54,73,0.8,53,48,38,8,0,0,0,0,0,0,0,16,57,3.6,3.1,62,254,0.4,177,62.391,0,35
230,2022-01-22 20:00:00,5.6,13,5.4,13,65,3,56,54,73,0.8,53,48,38,8,0,0,0,0,0,0,0,22,58,3.6,3.1,65,256,0.4,198,71.171,0,35
231,2022-01-23 00:00:00,5.6,13,5.4,13,65,3,56,54,73,0.8,53,48,38,8,0,0,0,0,0,0,0,23,57,3.6,3.1,61,241,0.4,109,33.292,0,35
232,2022-01-23 02:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,48,45,8,0,0,0,0,0,0,0,17,58,3.6,3.1,64,157,0.4,131,42.598,0,35
233,2022-01-23 04:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,48,39,8,0,0,0,0,0,0,0,22,56,3.6,3.1,61,241,0.4,153,52.083,0,35
234,2022-01-23 06:00:00,5.6,13,5.4,13,65,3,56,54,73,0.8,52,48,38,8,0,0,0,0,0,0,0,16,58,3.6,3.1,64,172,0.4,174,61.114,0,35
235,2022-01-23 08:00:00,5.6,13,5.4,13,65,3,56,54,73,0.8,52,48,38,8,0,0,0,0,0,0,0,16,58,3.6,3.1,62,253.5,0.4,196,70.35,0,35
236,2022-01-23 10:00:00,5.6,13,5.4,13,65,3,56,54,73,0.8,52,48,39,8,0,0,0,0,0,0,0,23,58,3.6,3.1,64,257,0.4,217,78.748,0,35
237,2022-01-23 12:00:00,5.6,13,5.4,13,65,3,56,54,73,0.8,52,48,39,8,0,0,0,0,0,0,0,21,58,3.6,3.1,65,172.4,0.4,107,32.462,0,35
238,2022-01-23 14:00:00,5.6,13,5.4,13,65,3,56,54,73,0.8,52,48,39,8,0,0,0,0,0,0,0,18,58,3.6,3.1,63,254.4,0.4,128,41.314,0,35
239,2022-01-23 16:00:00,5.6,13,5.4,13,65,3,56,54,73,0.8,52,48,38,8,0,0,0,0,0,0,0,18,58,3.6,3.1,65,253,0.4,154,52.515,0,35
240,2022-01-23 18:00:00,5.6,13,5.4,13,65,3,56,54,73,0.8,52,48,38,8,0,0,0,0,0,0,0,16,58,3.6,3.1,63,147,0.4,173,60.687,0,35
241,2022-01-23 20:00:00,5.6,13,5.4,13,65,3,56,54,73,0.8,52,48,38,8,0,0,0,0,0,0,0,21,58,3.6,3.1,63,256,0.4,193,69.112,0,35
242,2022-01-24 00:00:00,5.6,13,5.4,13,65,3,56,54,73,0.8,52,48,38,8,0,0,0,0,0,0,0,23,58,3.6,3.1,64,258,0.4,156,53.379,0,35
243,2022-01-24 02:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,48,38,8,0,0,0,0,0,0,0,19,54,3.6,3.1,60,225,0.4,152,51.651,0,35
244,2022-01-24 04:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,48,38,8,0,0,0,0,0,0,0,23,58,3.6,3.1,64,250,0.4,172,60.26,0,35
245,2022-01-24 06:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,48,38,8,0,0,0,0,0,0,0,20,54,3.6,3.1,61,139,0.4,195,69.938,0,35
246,2022-01-24 08:00:00,5.6,13,5.2,13,65,3,57,54,73,0.8,53,48,39,8,0,0,0,0,0,0,0,21,54,3.6,3.1,63,155.9,0.4,113,34.961,0,35
247,2022-01-24 10:00:00,5.6,13,5,13,65,3,57,54,73,0.8,53,48,38,8,0,0,0,0,0,0,0,21,57,3.6,3.1,61,137.2,0.4,137,45.176,0,35
248,2022-01-24 12:00:00,5.6,13,5,13,65,3,58,54,73,0.8,53,48,38,8,0,0,0,0,0,0,0,16,57,3.6,3.1,63,157.3,0.4,158,54.242,0,35
249,2022-01-24 14:00:00,5.6,13,5,13,65,3,58,54,73,0.8,53,48,39,8,0,0,0,0,0,0,0,22,57,3.6,3.1,62.4,254.4,0.4,181,64.087,0,35
250,2022-01-24 16:00:00,5.6,13,5,13,65,3,56,54,73,0.8,52,48,39,8,0,0,0,0,0,0,0,21,57,3.6,3.1,63.6,258.2,0.4,203,73.205,0,35
251,2022-01-24 18:00:00,5.6,13,5,13,65,3,56,54,73,0.8,52,48,39,8,0,0,0,0,0,0,0,22,59,3.6,3.1,64,185,0.4,103,30.813,0,35
252,2022-01-24 20:00:00,5.6,13,5,13,65,3,56,54,73,0.8,52,48,39,8,0,0,0,0,0,0,0,22,58,3.6,3.1,63,156,0.4,122,38.757,0,35
253,2022-01-25 00:00:00,5.6,13,5,13,65,3,56,54,73,0.8,52,48,39,8,0,0,0,0,0,0,0,18,56,3.6,3.1,61,138,0.4,167,58.117,0,35
254,2022-01-25 02:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,48,38,8,0,0,0,0,0,0,0,23,58,3.6,3.1,64,173,0.4,186,66.193,0,35
255,2022-01-25 04:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,48,38,8,0,0,0,0,0,0,0,23,52,3.6,3.1,60,219,0.4,205,74.012,0,35
256,2022-01-25 06:00:00,5.6,13,5,13,65,3,58,54,73,0.8,55,48,38,8,0,0,0,0,0,0,0,16,56,3.6,3.1,64.7,260.4,0.4,112,34.542,0,35
257,2022-01-25 08:00:00,5.6,13,5,13,65,3,58,54,73,0.8,55,48,38,8,0,0,0,0,0,0,0,17,56,3.6,3.1,60,211.6,0.4,136,44.745,0,35
258,2022-01-25 10:00:00,5.6,13,5,13,65,3,58,54,73,0.8,55,48,38,8,0,0,0,0,0,0,0,17,56,3.6,3.1,60.7,221.8,0.4,155,52.947,0,35
259,2022-01-25 12:00:00,5.6,13,5,13,65,3,58,54,73,0.8,55,48,38,8,0,0,0,0,0,0,0,17,56,3.6,3.1,63.2,257.3,0.4,178,62.816,0,35
260,2022-01-25 14:00:00,5.6,13,5,13,65,3,56,53,73,0.8,53,48,38,8,0,0,0,0,0,0,0,23,56,3.6,3.1,64.6,258.7,0.4,200,71.987,0,35
261,2022-01-25 16:00:00,5.6,13,5,13,65,3,56,53,73,0.8,53,48,38,8,0,0,0,0,0,0,0,23,56,3.6,3.1,60.8,141.1,0.4,123,39.182,0,35
262,2022-01-25 18:00:00,5.6,13,5,13,65,3,56,53,73,0.8,53,48,38,8,0,0,0,0,0,0,0,24,56,3.6,3.1,64,259,0.4,144,48.194,0,35
263,2022-01-25 20:00:00,5.6,13,5,13,65,3,56,53,73,0.8,53,48,38,8,0,0,0,0,0,0,0,24,57,3.6,3.1,63,156,0.4,164,56.828,0,35
264,2022-01-26 00:00:00,5.6,13,5,13,65,3,56,53,73,0.8,53,48,38,8,0,0,0,0,0,0,0,17,56,3.6,3.1,62,257,0.4,209,75.611,0,35
265,2022-01-26 02:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,48,38,8,0,0,0,0,0,0,0,17,58,3.6,3.1,64,251,0.4,112,34.542,0,35
266,2022-01-26 04:00:00,5.6,13,5.4,13,65,3,58,54,73,0.8,55,48,38,8,0,0,0,0,0,0,0,24,58,3.6,3.1,63,258,0.4,134,43.885,0,35
267,2022-01-26 06:00:00,5.6,13,5,13,65,3,58,54,73,0.8,55,48,38,8,0,0,0,0,0,0,0,17,56,3.6,3.1,63,158,0.4,158,54.242,0,35
268,2022-01-26 08:00:00,5.6,13,5,13,65,3,56,54,73,0.8,52,48,37,8,0,0,0,0,0,0,0,17,56,3.6,3.1,64.2,257,0.4,179,63.24,0,35
269,2022-01-26 10:00:00,5.6,13,5,13,65,3,56,54,73,0.8,53,48,38,8,0,0,0,0,0,0,0,25,56,3.6,3.1,60.8,240.6,0.4,200,71.987,0,35
270,2022-01-26 12:00:00,5.6,13,5,13,65,3,56,54,73,0.8,53,48,38,8,0,0,0,0,0,0,0,18,56,3.6,3.1,64.6,256.2,0.4,119,37.486,0,35
271,2022-01-26 14:00:00,5.6,13,5,13,65,3,56,54,73,0.8,53,48,38,8,0,0,0,0,0,0,0,21,56,3.6,3.1,62.4,146.1,0.4,140,46.468,0,35
272,2022-01-26 16:00:00,5.6,13,5,13,65,3,56,54,73,0.8,53,48,38,8,0,0,0,0,0,0,0,16.8,56,3.6,3.1,62.5,253.6,0.4,163,56.397,0,35
273,2022-01-26 18:00:00,5.6,13,5,13,65,3,56,54,73,0.8,53,48,38,8,0,0,0,0,0,0,0,20,56,3.6,3.1,64,256,0.4,186,66.193,0,35
274,2022-01-26 20:00:00,5.6,13,5,13,65,3,56,54,73,0.8,53,48,38,8,0,0,0,0,0,0,0,23,56,3.6,3.1,62,139,0.4,206,74.413,0,35
275,2022-01-27 00:00:00,5.6,13,5,13,65,3,56,54,73,0.8,53,48,38,8,0,0,0,0,0,0,0,18,58,3.6,3.1,65,257,0.4,160,55.105,0,35
276,2022-01-27 02:00:00,5.6,13,5,13,65,3,58,54,73,0.8,55,48,38,8,0,0,0,0,0,0,0,20,57,3.6,3.1,62,142,0.4,184,65.353,0,35
277,2022-01-27 04:00:00,5.6,13,5,13,65,3,58,54,73,0.8,55,48,38,8,0,0,0,0,0,0,0,16,58,3.6,3.1,63,256,0.4,206,74.413,0,35
278,2022-01-27 06:00:00,5.6,13,5,13,65,3,58,54,73,0.8,55,48,38,8,0,0,0,0,0,0,0,16,62.8,3.6,3.1,62.7,153,0.4,145,48.626,0,35
279,2022-01-27 08:00:00,5.6,13,5,13,65,3,58,54,73,0.8,55,48,38,8,0,0,0,0,0,0,0,18,58,3.6,3.1,63.4,256.1,0.4,167,58.117,0,35
280,2022-01-27 10:00:00,5.6,13,5,13,65,3,58,54,73,0.8,55,48,39,8,0,0,0,0,0,0,0,17,57,3.6,3.1,62.5,254.5,0.4,189,67.449,0,35
281,2022-01-27 12:00:00,5.6,13,5,13,65,3,58,54,73,0.8,55,48,39,8,0,0,0,0,0,0,0,18,58,3.6,3.1,64.4,255,0.4,209,75.611,0,35
282,2022-01-27 14:00:00,5.6,13,5,13,65,3,59,53,73,0.8,52,48,39,8,0,0,0,0,0,0,0,22,58,3.6,3.1,62.7,145.1,0.4,103,30.813,0,35
283,2022-01-27 16:00:00,5.6,13,5,13,65,3,59,53,73,0.8,52,48,39.5,8,0,0,0,0,0,0,0,22.7,59.6,3.6,3.1,64.8,255.4,0.4,132,43.027,0,35
284,2022-01-27 18:00:00,5.6,13,5,13,65,3,59,53,73,0.8,52,48,39,8,0,0,0,0,0,0,0,22,56,3.6,3.1,61,138,0.4,153,52.083,0,35
285,2022-01-27 20:00:00,5.6,13,5,13,65,3,59,53,73,0.8,52,48,39,8,0,0,0,0,0,0,0,22,56,3.6,3.1,61,138,0.4,175,61.54,0,35
286,2022-01-28 00:00:00,5.6,13,5,13,65,3,59,53,73,0.8,52,48,39,8,0,0,0,0,0,0,0,22,56,3.6,3.1,61,138,0.4,210,76.008,0,35
287,2022-01-28 02:00:00,5.6,13,5,13,65,3,58,54,73,0.8,55,48,38,8,0,0,0,0,0,0,0,20,57,3.6,3.1,62,142,0.4,99,29.18,0,35
288,2022-01-28 04:00:00,5.6,13,5,13,65,3,58,54,73,0.8,55,48,38,8,0,0,0,0,0,0,0,20,57,3.6,3.1,62,142,0.4,122,38.757,0,35
289,2022-01-28 06:00:00,5.6,13,5,13,65,3,58,54,73,0.8,55,48,38,8,0,0,0,0,0,0,0,19,56,3.6,3.1,61.4,141.3,0.4,142,47.331,0,35
290,2022-01-28 08:00:00,5.6,13,5,13,65,3,56,54,73,0.8,53,48,38,8,0,0,0,0,0,0,0,17,56,3.6,3.1,62.7,254.1,0.4,162,55.967,0,35
291,2022-01-28 10:00:00,5.6,13,5,13,65,3,56,54,73,0.8,53,48,38.5,8,0,0,0,0,0,0,0,18,56,3.6,3.1,61.7,140.3,0.4,180,63.664,0,35
292,2022-01-28 12:00:00,5.6,13,5,13,65,3,56,54,73,0.8,53,48,38.5,8,0,0,0,0,0,0,0,17.4,56,3.6,3.1,63.4,254.8,0.4,199,71.58,0,35
293,2022-01-28 14:00:00,5.6,13,5,13,65,3,56,54,73,0.8,53,48,38.5,8,0,0,0,0,0,0,0,21,56,3.6,3.1,61.4,138.5,0.4,101,29.994,0,35
294,2022-01-28 16:00:00,5.6,13,5,13,65,3,56,54,73,0.8,53,48,38.5,8,0,0,0,0,0,0,0,15.3,57.4,3.6,3.1,63.1,254.2,0.4,124,39.607,0,35
295,2022-01-28 18:00:00,5.6,13,5,13,65,3,56,54,73,0.8,53,48,38,8,0,0,0,0,0,0,0,18,57.4,3.6,3.1,58,256,0.4,144,48.194,0,35
296,2022-01-28 20:00:00,5.6,13,5,13,65,3,56,54,73,0.8,53,48,38,8,0,0,0,0,0,0,0,18,57,3.6,3.1,62,253,0.4,160,55.105,0,35
297,2022-01-29 00:00:00,5.6,13,5,13,65,3,56,54,73,0.8,53,48,38,8,0,0,0,0,0,0,0,17,57,3.6,3.1,63,150,0.4,198,71.171,0,35
298,2022-01-29 02:00:00,5.6,13,5,13,65,3,58,54,73,0.8,55,48,38,8,0,0,0,0,0,0,0,16,59,3.6,3.1,64,257,0.4,220,79.902,0,35
299,2022-01-29 04:00:00,5.6,13,5,13,65,3,58,54,73,0.8,55,48,38,8,0,0,0,0,0,0,0,22,59,3.6,3.1,64,258,0.4,137,45.176,0,35
300,2022-01-29 06:00:00,5.6,13,5,13,65,3,58,54,73,0.8,53,48,38,8,0,0,0,0,0,0,0,21,56,3.6,3.1,61.8,251.1,0.4,155,52.947,0,35
301,2022-01-29 08:00:00,5.6,13,5,13,65,3,58,54,73,0.8,53,48,39,8,0,0,0,0,0,0,0,17,57,3.6,3.1,63.9,259,0.4,177,62.391,0,35
302,2022-01-29 10:00:00,5.6,13,5,13,65,3,58,54,73,0.8,53,48,38,8,0,0,0,0,0,0,0,16,57,3.6,3.1,61.5,248.7,0.4,106,32.049,0,35
303,2022-01-29 12:00:00,5.6,13,5,13,65,3,58,54,73,0.8,53,48,38,8,0,0,0,0,0,0,0,19,55,3.6,3.1,61.6,251,0.4,128,41.314,0,35
304,2022-01-29 14:00:00,5.6,13,5,13,65,3,58,54,73,0.8,53,48,38,8,0,0,0,0,0,0,0,16,58,3.6,3.1,64.4,178.5,0.4,145,48.626,0,35
305,2022-01-29 16:00:00,5.6,13,5,13,65,3,58,54,73,0.8,53,48,38,8,0,0,0,0,0,0,0,17,55,3.6,3.1,60.7,232.9,0.4,92,26.362,0,35
306,2022-01-29 18:00:00,5.6,13,5,13,65,3,58,54,73,0.8,53,48,39,8,0,0,0,0,0,0,0,18,56,3.6,3.1,62,252,0.4,112,34.542,0,35
307,2022-01-29 20:00:00,5.6,13,5,13,65,3,58,54,73,0.8,53,48,39,8,0,0,0,0,0,0,0,23,57,3.6,3.1,65,191,0.4,134,43.885,0,35
308,2022-01-30 00:00:00,5.6,13,5,13,65,3,58,54,73,0.8,53,48,39,8,0,0,0,0,0,0,0,18,56,3.6,3.1,63,159,0.4,171,59.832,0,35
309,2022-01-30 02:00:00,5.6,13,5,13,65,3,54,54,73,0.8,50,48,39,8,0,0,0,0,0,0,0,18,57,3.6,3.1,62,247,0.4,191,68.282,0,35
310,2022-01-30 04:00:00,5.6,13,5,13,65,3,54,54,73,0.8,50,48,39,8,0,0,0,0,0,0,0,15,56,3.6,3.1,61,139,0.4,212,76.797,0,35
311,2022-01-30 06:00:00,5.6,13,5,13,65,3,54,54,73,0.8,50,48,39,8,0,0,0,0,0,0,0,16,57,3.6,3.1,63.8,255,0.4,116,36.22,0,35
312,2022-01-30 08:00:00,5.6,13,5,13,65,3,54,54,73,0.8,50,48,39,8,0,0,0,0,0,0,0,18,59,3.6,3.1,64.5,255.5,0.4,134,43.885,0,35
313,2022-01-30 10:00:00,5.6,13,5,13,65,3,54,54,73,0.8,50,48,39,8,0,0,0,0,0,0,0,22.3,54.9,3.6,3.1,60.9,240.5,0.4,153,52.083,0,35
314,2022-01-30 12:00:00,5.6,13,5,13,65,3,54,54,73,0.8,50,48,39,8,0,0,0,0,0,0,0,19,58.2,3.6,3.1,64.4,251.7,0.4,172,60.26,0,35
315,2022-01-30 14:00:00,5.6,13,5,13,65,3,57,54,73,0.8,51,48,38,8,0,0,0,0,0,0,0,24,57,3.6,3.1,62.9,249.2,0.4,97,28.369,0,35
316,2022-01-30 16:00:00,5.6,13,5,13,65,3,57,54,73,0.8,51,48,38,8,0,0,0,0,0,0,0,16,54,3.6,3.1,60.6,221.4,0.4,120,37.909,0,35
317,2022-01-30 18:00:00,5.6,13,5,13,65,3,57,54,73,0.8,51,48,38,8,0,0,0,0,0,0,0,17,56,3.6,3.1,62,246,0.4,142,47.331,0,35
318,2022-01-30 20:00:00,5.6,13,5,13,65,3,57,54,73,0.8,51,48,38,8,0,0,0,0,0,0,0,21,58,3.6,3.1,64,165,0.4,161,55.536,0,35
319,2022-01-31 00:00:00,5.6,13,5,13,65,3,57,54,73,0.8,51,48,38,8,0,0,0,0,0,0,0,19,57,3.6,3.1,63,250,0.4,201,72.394,0,35
320,2022-01-31 02:00:00,5.6,13,5,13,65,3,54,54,73,0.8,50,48,38,8,0,0,0,0,0,0,0,21,58,3.6,3.1,64,251,0.4,100,29.586,0,35
321,2022-01-31 04:00:00,5.6,13,5,13,65,3,54,54,73,0.8,50,48,38,8,0,0,0,0,0,0,0,22,57,3.6,3.1,64,252,0.4,120,37.909,0,35
322,2022-01-31 06:00:00,5.6,13,5,13,65,3,54,54,73,0.8,50,48,38,8,0,0,0,0,0,0,0,22.8,58,3.6,3.1,64,251.8,0.4,140,46.468,0,35
323,2022-01-31 08:00:00,5.6,13,5,13,65,3,54,54,73,0.8,50,48,40,8,0,0,0,0,0,0,0,16,58,3.6,3.1,63.1,145.7,0.4,159,54.673,0,35
324,2022-01-31 10:00:00,5.6,13,5,13,65,3,54,54,73,0.8,50,48,40,8,0,0,0,0,0,0,0,17,59,3.6,3.1,65.1,234,0.4,117,36.642,0,35
325,2022-01-31 12:00:00,5.6,13,5,13,65,3,54,54,73,0.8,50,48,40,8,0,0,0,0,0,0,0,20,56,3.6,3.1,62.3,139.9,0.4,109,33.292,0,35
326,2022-01-31 14:00:00,5.6,13,5,13,65,3,54,54,73,0.8,50,48,40,8,0,0,0,0,0,0,0,18,58,3.6,3.1,63.7,250.1,0.4,128,41.314,0,35
327,2022-01-31 16:00:00,5.6,13,5,13,65,3,54,54,73,0.8,50,48,40,8,0,0,0,0,0,0,0,19.2,56,3.6,3.1,62.7,144.6,0.4,146,49.058,0,35
328,2022-01-31 18:00:00,5.6,13,5,13,65,3,54,54,73,0.8,50,48,39,8,0,0,0,0,0,0,0,22,58,3.6,3.1,65,179,0.4,167,58.117,0,35
329,2022-01-31 20:00:00,5.6,13,5,13,65,3,54,54,73,0.8,50,48,39,8,0,0,0,0,0,0,0,21,57,3.6,3.1,63,250,0.4,97,28.369,0,35
330,2022-02-01 00:00:00,5.6,13,5,13,65,3,54,54,73,0.8,50,48,39,8,0,0,0,0,0,0,0,17,56,3.6,3.1,62,249,0.4,139,46.037,0,35
331,2022-02-01 02:00:00,5.6,13,5,13,65,3,54,54,73,0.8,50,48,38,8,0,0,0,0,0,0,0,15,58,3.6,3.1,64,253,0.4,160,55.105,0,35
332,2022-02-01 04:00:00,5.6,13,5,13,65,3,54,54,73,0.8,50,48,38,8,0,0,0,0,0,0,0,16,58,3.6,3.1,64,253,0.4,102,30.403,0,35
333,2022-02-01 06:00:00,5.6,13,5,13,65,3,54,54,73,0.8,50,48,38,8,0,0,0,0,0,0,0,22,59,3.6,3.1,65,253,0.4,122,38.757,0,35
334,2022-02-01 08:00:00,5.6,13,5,13,65,3,54,54,73,0.8,50,48,39,8,0,0,0,0,0,0,0,16,55,3.6,3.1,62,248.4,0.4,142,47.331,0,35
335,2022-02-01 10:00:00,5.6,13,5,13,65,3,54,54,73,0.8,50,48,39,8,0,0,0,0,0,0,0,17.7,55.5,3.6,3.1,62.1,142,0.4,92,26.362,0,35
336,2022-02-01 12:00:00,5.6,13,5,13,65,3,54,54,73,0.8,50,48,38,8,0,0,0,0,0,0,0,17,57,3.6,3.1,63.2,250.3,0.4,113,34.961,0,35
337,2022-02-01 14:00:00,5.6,13,5,13,65,3,54,54,73,0.8,50,48,38,8,0,0,0,0,0,0,0,17.4,57,3.6,3.1,62.8,141.1,0.4,134,43.885,0,35
338,2022-02-01 16:00:00,5.6,13,5,13,65,3,54,54,73,0.8,50,48,39.6,8,0,0,0,0,0,0,0,22.5,58.5,3.6,3.1,53.9,251,0.4,150,50.786,0,35
339,2022-02-01 18:00:00,5.6,13,5,13,65,3,54,54,73,0.8,50,48,39.6,8,0,0,0,0,0,0,0,18,56,3.6,3.1,61,242,0.4,98,28.774,0,35
340,2022-02-01 20:00:00,5.6,13,5,13,65,3,54,54,73,0.8,50,48,39.6,8,0,0,0,0,0,0,0,23,58,3.6,3.1,63,250,0.4,122,38.757,0,35
341,2022-02-03 00:00:00,5.6,13,5,13,65,3,54,54,73,0.8,50,48,39,8,0,0,0,0,0,0,0,18,58,3.6,3.1,63,250,0.4,120,37.909,0,35
342,2022-02-03 02:00:00,5.6,13,5,13,65,3,54,54,73,0.8,50,48,38,8,0,0,0,0,0,0,0,23,57,3.6,3.1,62,248,0.4,140,46.468,0,35
343,2022-02-03 04:00:00,5.6,13,5,13,65,3,54,54,73,0.8,50,48,38,8,0,0,0,0,0,0,0,23,58,3.6,3.1,63,251,0.4,90,25.567,0,35
344,2022-02-03 06:00:00,5.6,13,5,13,65,3,54,54,73,0.8,50,48,38,8,0,0,0,0,0,0,0,22,57,3.6,3.1,62,138,0.4,112,34.542,0,35
345,2022-02-03 08:00:00,5.6,13,5,13,65,3,54,54,73,0.8,50,48,39,8,0,0,0,0,0,0,0,22,57,3.6,3.1,62.2,246.1,0.4,131,42.598,0,35
346,2022-02-03 10:00:00,5.6,13,5,13,65,3,54,54,73,0.8,50,48,38,8,0,0,0,0,0,0,0,16,54,3.6,3.1,60.4,203.5,0.4,152,51.651,0,35
347,2022-02-03 12:00:00,5.6,13,5,13,65,3,54,54,73,0.8,50,48,38,8,0,0,0,0,0,0,0,23.4,59.8,3.6,3.1,64.8,173.6,0.4,168,58.546,0,35
348,2022-02-03 14:00:00,5.6,13,5,13,65,3,54,54,73,0.8,50,48,40,8,0,0,0,0,0,0,0,19,56.4,3.6,3.1,62.8,248.6,0.4,184,65.353,0,35
349,2022-02-03 16:00:00,5.6,13,5,13,65,3,54,54,73,0.8,50,48,39,8,0,0,0,0,0,0,0,17,54,3.6,3.1,60.7,177.3,0.4,93,26.761,0,35
350,2022-02-03 18:00:00,5.6,13,5,13,65,3,54,54,73,0.8,50,48,39,8,0,0,0,0,0,0,0,17,57,3.6,3.1,64,249,0.4,114,35.38,0,35
351,2022-02-03 20:00:00,5.6,13,5,13,65,3,54,54,73,0.8,50,48,39,8,0,0,0,0,0,0,0,22,56,3.6,3.1,62,242,0.4,135,44.315,0,35
352,2022-02-04 00:00:00,5.6,13,5,13,65,3,54,54,73,0.8,50,48,39,8,0,0,0,0,0,0,0,17,56,3.6,3.1,62,240,0.4,174,61.114,0,35
353,2022-02-04 02:00:00,5.6,13,5,13,65,3,54,54,73,0.8,50,51,38,8,0,0,0,0,0,0,0,16,57,3.6,3.1,63,145,0.4,188,67.031,0,35
354,2022-02-04 04:00:00,5.6,13,5,13,65,3,54,54,73,0.8,50,51,38,8,0,0,0,0,0,0,0,23,58,3.6,3.1,64,252,0.4,110,33.708,0,35
355,2022-02-04 06:00:00,5.6,13,5,13,65,3,54,54,73,0.8,50,51,38,8,0,0,0,0,0,0,0,21.4,56,3.6,3.1,63.3,250.6,0.4,131,42.598,0,35
356,2022-02-04 08:00:00,5.6,13,5,13,65,3,54,54,73,0.8,50,51,38,8,0,0,0,0,0,0,0,16,56.6,3.6,3.1,62.1,139.2,0.4,146,49.058,0,35
357,2022-02-04 10:00:00,5.6,13,5,13,65,3,54,54,73,0.8,50,51,39,8,0,0,0,0,0,0,0,23,57.7,3.6,3.1,63.5,250.8,0.4,94,27.161,0,35
358,2022-02-04 12:00:00,5.6,13,5,13,65,3,54,54,73,0.8,50,51,39,8,0,0,0,0,0,0,0,15,57,3.6,3.1,62.6,246.6,0.4,116,36.22,0,35
359,2022-02-04 14:00:00,5.6,13,5,13,65,3,54,54,73,0.8,50,51,40,8,0,0,0,0,0,0,0,17.7,54.2,3.6,3.1,60.5,207.8,0.4,135,44.315,0,35
360,2022-02-04 16:00:00,5.6,13,5,13,65,3,54,54,73,0.8,50,51,40,8,0,0,0,0,0,0,0,20,57.6,3.6,3.1,63.7,151.3,0.4,154,52.515,0,35
361,2022-02-04 18:00:00,5.6,13,5,13,65,3,54,54,73,0.8,50,51,40,8,0,0,0,0,0,0,0,19,56,3.6,3.1,61,237,0.4,165,57.258,0,35
362,2022-02-04 20:00:00,5.6,13,5,13,65,3,54,54,73,0.8,50,51,40,8,0,0,0,0,0,0,0,23,56,3.6,3.1,62,138,0.4,184,65.353,0,35
363,2022-02-05 00:00:00,5.6,13,5,13,65,3,54,54,73,0.8,50,51,40,8,0,0,0,0,0,0,0,24,58,3.6,3.1,64,252,0.4,88,24.777,0,35
364,2022-02-05 02:00:00,5.6,13,5,13,65,3,54,54,73,0.8,50,51,40,8,0,0,0,0,0,0,0,15,59,3.6,3.1,64,252,0.4,112,34.542,0,35
365,2022-02-05 04:00:00,5.6,13,5,13,65,3,54,53,73,0.8,50,51,40,8,0,0,0,0,0,0,0,18,56,3.6,3.1,61,152,0.4,133,43.456,0,35
366,2022-02-05 06:00:00,5.6,13,5,13,65,3,54,53,73,0.8,50,51,40,8,0,0,0,0,0,0,0,17.1,55.7,3.6,3.1,61.8,139.6,0.4,150,50.786,0,35
367,2022-02-05 08:00:00,5.6,13,5,13,65,3,54,53,73,0.8,50,51,39,8,0,0,0,0,0,0,0,17.3,58.8,3.6,3.1,64.7,253.3,0.4,168,58.546,0,35
368,2022-02-05 10:00:00,5.6,13,5,13,65,3,54,53,73,0.8,50,51,39,8,0,0,0,0,0,0,0,19,61,3.6,3.1,64.7,251.7,0.4,190,67.866,0,35
369,2022-02-05 12:00:00,5.6,13,5,13,65,3,54,53,73,0.8,50,51,40,8,0,0,0,0,0,0,0,19.5,59,3.6,3.1,63.2,248.8,0.4,208,75.213,0,35
370,2022-02-05 14:00:00,5.6,13,5,13,65,3,54,53,73,0.8,50,51,40,8,0,0,0,0,0,0,0,15.1,59,3.6,3.1,64.2,251.3,0.4,140,46.468,0,35
371,2022-02-05 16:00:00,5.6,13,5,13,65,3,54,53,73,0.8,50,51,40,8,0,0,0,0,0,0,0,18.5,58.3,3.6,3.1,63.1,250.1,0.4,156,53.379,0,35
372,2022-02-05 18:00:00,5.6,13,5,13,65,3,54,53,73,0.8,50,51,40,8,0,0,0,0,0,0,0,18,56,3.6,3.1,62,245,0.4,176,61.966,0,35
373,2022-02-05 20:00:00,5.6,13,5,13,65,3,54,53,73,0.8,50,51,40,8,0,0,0,0,0,0,0,16,56,3.6,3.1,62,135,0.4,193,69.112,0,35
374,2022-02-06 00:00:00,5.6,13,5,13,65,3,54,53,73,0.8,50,51,40,8,0,0,0,0,0,0,0,17,59,3.6,3.1,65,165,0.4,102,30.403,0,35
375,2022-02-06 02:00:00,5.6,13,5,13,65,3,54,53,73,0.8,50,51,40,8,0,0,0,0,0,0,0,19,58,3.6,3.1,64,251,0.4,123,39.182,0,35
376,2022-02-06 04:00:00,5.6,13,5,13,65,3,54,53,73,0.8,50,51,40,8,0,0,0,0,0,0,0,18,57,3.6,3.1,62,136,0.4,141,46.899,0,35
377,2022-02-06 06:00:00,5.6,13,5,13,65,3,54,53,73,0.8,50,51,40,8,0,0,0,0,0,0,0,17.4,58.6,3.6,3.1,64.3,251.9,0.4,160,55.105,0,35
378,2022-02-06 08:00:00,5.6,13,5,13,65,3,54,53,73,0.8,50,51,40,8,0,0,0,0,0,0,0,17.6,59.2,3.6,3.1,63.3,250,0.4,177,62.391,0,35
379,2022-02-06 10:00:00,5.6,13,5,13,65,3,54,53,73,0.8,50,51,40,8,0,0,0,0,0,0,0,18.7,55.6,3.6,3.1,60.7,203.9,0.4,100,29.586,0,35
