,Дата,Блок манифольда|P бм  |кгс/см²,Блок манифольда|t жидкости| °С,С-1|P сеп. |кгс/см²,С-1|t жидкости |°С,С-1|L жидкости| см,С-2|P сеп. |кгс/см²,С-2|t жидкости|°С,С-2|L межфазный|см,С-2|L нефти|см,ОН-1|t жидкости|°С,ОН-1|L межфазный|см,ОН-1|P отс. |кгс/см²,С-3|t жидкости|°С,С-3|L нефти|см,П-1|Т нефти на входе|°С,П-1|Т нефти на выходе|°С,П-1|Р нефти на входе|кгс/см²,П-1|Р нефти на выходе|кгс/см²,П-1|Т теплоно-сителя|°С,П-1|Т дымовых газов|°С,П-1|Р на горелку|кгс/см2,П-2|Т нефти на входе|°С,П-2|Т нефти на выходе|°С,П-2|Р нефти на входе|кгс/см²,П-2|Р нефти на выходе|кгс/см²,П-2|Т теплоно-сителя|°С,П-2|Т дымовых газов|°С,П-2|Р на горелку|кгс/см3,БЕВ-1|L воды|см,БЕВ-1|V воды|м3,БЕВ-1|V нефти,БЕВ-1|t воды
380,2022-02-06 12:00:00,5.6,13,5,13,65,3,54,53,73,0.8,50,51,40,8,0,0,0,0,0,0,0,19.9,54.6,3.6,3.1,60.8,234.5,0.4,118,37.064,0,35
381,2022-02-06 14:00:00,5.6,13,5,13,65,3,54,53,73,0.8,50,51,40,8,0,0,0,0,0,0,0,16.5,53.7,3.6,3.1,61,141.8,0.4,134,43.885,0,35
382,2022-02-06 16:00:00,5.6,13,5,13,65,3,54,53,73,0.8,50,51,38.8,8,0,0,0,0,0,0,0,15.4,59.8,3.6,3.1,64.3,251.8,0.4,156,53.379,0,35
383,2022-02-06 18:00:00,5.6,13,5,13,65,3,54,53,73,0.8,50,51,38.8,8,0,0,0,0,0,0,0,18,58,3.6,3.1,63,143,0.4,172,60.26,0,35
384,2022-02-06 20:00:00,5.6,13,5,13,65,3,54,53,73,0.8,50,51,38.8,8,0,0,0,0,0,0,0,17,57,3.6,3.1,63,250,0.4,189,67.449,0,35
385,2022-02-07 00:00:00,5.6,13,5,13,65,3,54,53,73,0.8,50,51,38.8,8,0,0,0,0,0,0,0,18,56,3.6,3.1,62,250,0.4,130,42.169,0,35
386,2022-02-07 02:00:00,5.6,13,5,13,65,3,54,53,73,0.8,50,51,40,8,0,0,0,0,0,0,0,16,55,3.6,3.1,61,243,0.4,148,49.922,0,35
387,2022-02-07 04:00:00,5.6,13,5,13,65,3,54,53,73,0.8,50,51,40,8,0,0,0,0,0,0,0,20,53,3.6,3.1,60,154,0.4,166,57.688,0,35
388,2022-02-07 06:00:00,5.6,13,5,13,65,3,54,53,73,0.8,50,51,40,8,0,0,0,0,0,0,0,16,56,3.6,3.1,61,137,0.4,184,65.353,0,35
389,2022-02-07 08:00:00,5.6,13,5,13,65,3,54,53,73,0.8,50,51,40,8,0,0,0,0,0,0,0,17,57.2,3.6,3.1,62,137.8,0.4,102,30.403,0,35
390,2022-02-07 10:00:00,5.6,13,5,13,65,3,54,53,73,0.8,50,51,39.8,8,0,0,0,0,0,0,0,19.8,57.1,3.6,3.1,62.8,141.5,0.4,123,39.182,0,35
391,2022-02-07 12:00:00,5.6,13,5,13,65,3,54,53,73,0.8,50,51,39.8,8,0,0,0,0,0,0,0,18,59.9,3.6,3.1,65,175.2,0.4,141,46.899,0,35
392,2022-02-07 14:00:00,5.6,13,5,13,65,3,54,53,73,0.8,50,51,39.8,8,0,0,0,0,0,0,0,20.4,59.8,3.6,3.1,65,252.2,0.4,156,53.379,0,35
393,2022-02-07 16:00:00,5.6,13,5,13,65,3,54,53,73,0.8,50,51,39.8,8,0,0,0,0,0,0,0,16,57.6,3.6,3.1,64.2,171.1,0.4,147,49.49,0,35
394,2022-02-07 18:00:00,5.6,13,5,13,65,3,54,53,73,0.8,50,51,39.8,8,0,0,0,0,0,0,0,20,59,3.6,3.1,64,253,0.4,164,56.828,0,35
395,2022-02-07 20:00:00,5.6,13,5,13,65,3,54,53,73,0.8,50,51,39.8,8,0,0,0,0,0,0,0,17,55,3.6,3.1,61,244,0.4,181,64.087,0,35
396,2022-02-08 00:00:00,5.6,13,5,13,65,3,54,53,73,0.8,50,51,39.8,8,0,0,0,0,0,0,0,19,57,3.6,3.1,63,253,0.4,105,31.636,0,35
397,2022-02-08 02:00:00,5.6,13,5,13,65,3,54,53,73,0.8,50,51,40,8,0,0,0,0,0,0,0,18,55,3.6,3.1,61,137,0.4,123,39.182,0,35
398,2022-02-08 04:00:00,5.6,13,5,13,65,3,54,53,73,0.8,50,51,40,8,0,0,0,0,0,0,0,17,56,3.6,3.1,61,234,0.4,142,47.331,0,35
399,2022-02-08 06:00:00,5.6,13,5,13,65,3,54,53,73,0.8,50,51,40,8,0,0,0,0,0,0,0,22,59,3.6,3.1,65,255,0.4,162,55.967,0,35
400,2022-02-08 08:00:00,5.6,13,5,13,65,3,54,53,73,0.8,50,51,40,8,0,0,0,0,0,0,0,22,59,3.6,3.1,65,255,0.4,178,62.816,0,35
401,2022-02-08 10:00:00,5.6,13,5,13,65,3,54,53,73,0.8,50,51,40,8,0,0,0,0,0,0,0,22,59,3.6,3.1,65,247,0.4,198,71.171,0,35
402,2022-02-08 12:00:00,5.6,13,5,13,65,3,54,53,73,0.8,50,51,40,8,0,0,0,0,0,0,0,22,59,3.6,3.1,65,247,0.4,219,79.519,0,35
403,2022-02-08 14:00:00,5.6,13,5,13,65,3,54,53,73,0.8,50,51,40,8,0,0,0,0,0,0,0,22,59,3.6,3.1,65,247,0.4,81,22.056,0,35
404,2022-02-08 16:00:00,5.6,13,5,13,65,3,54,53,73,0.8,50,51,40,8,0,0,0,0,0,0,0,22,59,3.6,3.1,65,237,0.4,105,31.636,0,35
405,2022-02-08 18:00:00,5.6,13,5,13,65,3,54,53,73,0.8,50,51,40,8,0,0,0,0,0,0,0,22,59,3.6,3.1,65,237,0.4,123,39.182,0,35
406,2022-02-08 20:00:00,5.6,13,5,13,65,3,54,53,73,0.8,50,51,40,8,0,0,0,0,0,0,0,21,59,3.7,3.2,64,254,0.4,142,47.331,0,35
407,2022-02-09 00:00:00,5.6,13,5,13,65,3,54,53,73,0.8,50,51,40,8,0,0,0,0,0,0,0,18,57,3.8,3.2,63,252,0.4,97,28.369,0,35
408,2022-02-09 02:00:00,5.6,13,5,13,65,3,54,53,73,0.8,50,51,40,8,0,0,0,0,0,0,0,23,53,3.6,3.1,61,138,0.4,118,37.064,0,35
409,2022-02-09 04:00:00,5.6,13,5,13,65,3,56,53,73,0.8,51,51,40,8,0,0,0,0,0,0,0,23,53,3.8,3.2,61,138,0.4,138,45.606,0,35
410,2022-02-09 06:00:00,5.6,13,5,13,65,3,56,53,73,0.8,51,51,40,8,0,0,0,0,0,0,0,23,53,3.8,3.2,61,138,0.4,158,54.242,0,35
411,2022-02-09 08:00:00,5.6,13,5,13,65,3,56,53,73,0.8,51,51,40,8,0,0,0,0,0,0,0,23,53,3.8,3.2,61,138,0.4,177,62.391,0,35
412,2022-02-09 10:00:00,5.6,13,5,13,65,3,56,53,73,0.8,51,51,40,8,0,0,0,0,0,0,0,23,53,3.8,3.2,61,138,0.4,200,71.987,0,35
413,2022-02-09 12:00:00,5.6,13,5,13,65,3,56,46,73,0.8,51,51,40,8,0,0,0,0,0,0,0,23,53,3.8,3.2,61,138,0.4,70,17.932,0,35
414,2022-02-09 14:00:00,5.6,13,5,13,65,3,56,47,73,0.8,51,50,40,8,0,0,0,0,0,0,0,23,53,3.8,3.2,61,138,0.4,84,23.214,0,35
415,2022-02-09 16:00:00,5.6,13,5,13,52,3,56,47,73,0.8,51,50,40,8,0,0,0,0,0,0,0,23,53,3.8,3.2,61,138,0.4,86,23.993,0,35
416,2022-02-09 18:00:00,5.6,13,5,13,52,3,56,47,73,0.8,51,50,40,8,0,0,0,0,0,0,0,23,53,3.8,3.2,61,138,0.4,130,42.169,0,35
417,2022-02-09 20:00:00,5.6,13,5,13,52,3,56,52,73,0.8,50,50,40,8,0,0,0,0,0,0,0,20,55,3.8,3.2,63,252,0.4,148,49.922,0,35
418,2022-02-10 00:00:00,5.6,13,5,13,65,3,56,52,73,0.8,50,50,40,8,0,0,0,0,0,0,0,21,57,3.8,3.2,64,254,0.4,187,66.613,0,35
419,2022-02-10 02:00:00,5.6,13,5,13,65,3,54,53,73,0.8,50,50,40,8,0,0,0,0,0,0,0,19,57,3.8,3.2,63,254,0.4,68,17.204,0,35
420,2022-02-10 04:00:00,5.6,13,5,13,65,3,54,53,73,0.8,50,51,40,8,0,0,0,0,0,0,0,21,59,3.8,3.2,63,134,0.4,95,27.563,0,35
421,2022-02-10 06:00:00,5.6,13,5,13,65,3,54,53,73,0.8,50,51,40,8,0,0,0,0,0,0,0,21,59,3.8,3.2,63,134,0.4,115,35.8,0,35
422,2022-02-10 08:00:00,5.6,13,5,13,65,3,54,53,73,0.8,50,51,40,8,0,0,0,0,0,0,0,21,59,3.8,3.2,63,134,0.4,133,43.456,0,35
423,2022-02-10 10:00:00,5.6,13,5,13,65,3,54,53,73,0.8,50,51,40,8,0,0,0,0,0,0,0,21,59,3.8,3.2,63,134,0.4,153,52.083,0,35
424,2022-02-10 12:00:00,5.6,13,5,13,65,3,54,53,73,0.8,50,51,40,8,0,0,0,0,0,0,0,21,59,3.8,3.2,63,134,0.4,172,60.26,0,35
425,2022-02-10 14:00:00,5.6,13,5,13,65,3,54,53,73,0.8,50,51,40,8,0,0,0,0,0,0,0,21,59,3.8,3.2,63,134,0.4,86,23.993,0,35
426,2022-02-10 16:00:00,5.6,13,5,13,65,3,54,53,73,0.8,50,51,40,8,0,0,0,0,0,0,0,21,59,3.8,3.2,63,134,0.4,106,32.049,0,35
427,2022-02-10 18:00:00,5.6,13,5,13,65,3,54,53,73,0.8,50,51,40,8,0,0,0,0,0,0,0,21,59,3.8,3.2,63,134,0.4,125,40.033,0,35
428,2022-02-10 20:00:00,5.6,13,5,13,65,3,54,53,73,0.8,50,51,40,8,0,0,0,0,0,0,0,18,57,3.8,3.2,62,228,0.4,145,48.626,0,35
429,2022-02-11 00:00:00,5.6,13,5,13,65,3,54,53,73,0.8,50,51,40,8,0,0,0,0,0,0,0,20,58,3.8,3.2,64,252,0.4,105,31.636,0,35
430,2022-02-11 02:00:00,5.6,13,5,13,65,3,56,53,73,0.8,51,51,40,8,0,0,0,0,0,0,0,21,58,3.8,3.2,64,254,0.4,124,39.607,0,35
431,2022-02-11 04:00:00,5.6,13,5,13,65,3,56,53,73,0.8,51,51,40,8,0,0,0,0,0,0,0,21,58,3.8,3.2,64,254,0.4,80,21.673,0,35
432,2022-02-11 06:00:00,5.6,13,5,13,65,3,56,53,73,0.8,51,51,40,8,0,0,0,0,0,0,0,21,58,3.8,3.2,64,254,0.4,102,30.403,0,35
433,2022-02-11 08:00:00,5.6,13,5,13,65,3,56,53,73,0.8,51,51,40,8,0,0,0,0,0,0,0,21,58,3.8,3.2,64,254,0.4,120,37.909,0,35
434,2022-02-11 10:00:00,5.6,13,5,13,65,3,56,53,73,0.8,51,51,40,8,0,0,0,0,0,0,0,21,58,3.8,3.2,64,254,0.4,97,28.369,0,35
435,2022-02-11 12:00:00,5.6,13,5,13,65,3,56,53,73,0.8,51,51,40,8,0,0,0,0,0,0,0,21,58,3.8,3.2,64,254,0.4,120,37.909,0,35
436,2022-02-11 14:00:00,5.6,13,5,13,65,3,56,53,73,0.8,51,51,40,8,21,58,3.8,3.2,64,254,0.4,0,0,0,0,0,0,0,139,46.037,0,35
437,2022-02-11 16:00:00,5.6,13,5,13,65,3,56,53,73,0.8,51,51,40,8,21,58,3.8,3.2,64,254,0.4,0,0,0,0,0,0,0,157,53.81,0,35
438,2022-02-11 18:00:00,5.6,13,5,13,65,3,56,53,73,0.8,51,51,40,8,21,58,3.8,3.2,64,254,0.4,0,0,0,0,0,0,0,178,62.816,0,35
439,2022-02-11 20:00:00,5.6,13,5,13,65,3,56,53,73,0.8,51,51,40,8,18,58,3.8,3.2,63,256,0.4,0,0,0,0,0,0,0,126,40.459,0,35
440,2022-02-12 00:00:00,5.6,13,5,13,65,3,56,53,73,0.8,51,51,40,8,18,58,3.8,3.2,63,256,0.4,0,0,0,0,0,0,0,132,43.027,0,35
441,2022-02-12 02:00:00,5.6,13,5,13,65,3,56,53,73,0.8,51,51,40,8,20,58,3.8,3.2,63,252,0.4,0,0,0,0,0,0,0,152,51.651,0,35
442,2022-02-12 04:00:00,5.6,13,5,13,65,3,56,53,73,0.8,51,51,40,8,20,58,3.8,3.2,63,252,0.4,0,0,0,0,0,0,0,170,59.404,0,35
443,2022-02-12 06:00:00,5.6,13,5,13,65,3,56,53,73,0.8,51,51,40,8,18,56,3.8,3.2,61,252,0.4,0,0,0,0,0,0,0,196,70.35,0,35
444,2022-02-12 08:00:00,5.6,13,5,13,65,3,56,53,73,0.8,51,51,40,8,18,56,3.8,3.2,61,252,0.4,0,0,0,0,0,0,0,88,24.777,0,35
445,2022-02-12 10:00:00,5.6,13,5,13,65,3,56,53,73,0.8,51,51,40,8,18,56,3.8,3.2,61,252,0.4,0,0,0,0,0,0,0,109,33.292,0,35
446,2022-02-12 12:00:00,5.6,13,5,13,65,3,56,53,73,0.8,51,51,40,8,18,56,3.8,3.2,61,252,0.4,0,0,0,0,0,0,0,127,40.886,0,35
447,2022-02-12 14:00:00,5.6,13,5,13,65,3,56,53,73,0.8,51,51,40,8,18,56,3.8,3.2,61,252,0.4,0,0,0,0,0,0,0,144,48.194,0,35
448,2022-02-12 16:00:00,5.6,13,5,13,65,3,56,53,73,0.8,51,51,40,8,18,56,3.8,3.2,61,252,0.4,0,0,0,0,0,0,0,162,55.967,0,35
449,2022-02-12 18:00:00,5.6,13,5,13,65,3,56,53,73,0.8,51,51,40,8,18,56,3.8,3.2,61,252,0.4,0,0,0,0,0,0,0,184,65.353,0,35
450,2022-02-12 20:00:00,5.6,13,5,13,65,3,56,53,73,0.8,51,51,40,8,18,58,3.8,3.2,63,252,0.4,0,0,0,0,0,0,0,89,25.172,0,35
451,2022-02-13 00:00:00,5.6,13,5,13,65,3,56,53,73,0.8,51,51,40,8,18,58,3.8,3.2,63,252,0.4,0,0,0,0,0,0,0,130,42.169,0,35
452,2022-02-13 02:00:00,5.6,13,5,13,65,3,56,53,73,0.8,51,51,40,8,20,58,3.8,3.2,63,252,0.4,0,0,0,0,0,0,0,81,22.056,0,35
453,2022-02-13 04:00:00,5.6,13,5,13,65,3,56,53,73,0.8,51,51,40,8,20,58,3.8,3.2,63,252,0.4,0,0,0,0,0,0,0,105,31.636,0,35
454,2022-02-13 06:00:00,5.6,13,5,13,65,3,56,53,73,0.8,51,51,40,8,20,58,3.8,3.2,63,252,0.4,0,0,0,0,0,0,0,123,39.182,0,35
455,2022-02-13 08:00:00,5.6,13,5,13,65,3,56,53,73,0.8,51,51,40,8,20,58,3.8,3.2,63,252,0.4,0,0,0,0,0,0,0,140,46.468,0,35
456,2022-02-13 10:00:00,5.6,13,5,13,65,3,56,53,73,0.8,51,51,40,8,20,58,3.8,3.2,63,252,0.4,0,0,0,0,0,0,0,160,55.105,0,35
457,2022-02-13 12:00:00,5.6,13,5,13,65,3,56,53,73,0.8,51,51,40,8,20,58,3.8,3.2,63,252,0.4,0,0,0,0,0,0,0,178,62.816,0,35
458,2022-02-13 14:00:00,5.6,13,5,13,65,3,56,53,73,0.8,51,51,40,8,20,58,3.8,3.2,63,252,0.4,0,0,0,0,0,0,0,201,72.394,0,35
459,2022-02-13 16:00:00,5.6,13,5,13,65,3,56,53,73,0.8,51,51,40,8,20,58,3.8,3.2,63,252,0.4,0,0,0,0,0,0,0,105,31.636,0,35
460,2022-02-13 18:00:00,5.6,13,5,13,65,3,56,53,73,0.8,51,51,40,8,20,58,3.8,3.2,63,252,0.4,0,0,0,0,0,0,0,124,39.607,0,35
461,2022-02-13 20:00:00,5.6,13,5,13,65,3,56,53,73,0.8,51,51,40,8,18,59,3.8,3.2,64,264,0.4,0,0,0,0,0,0,0,142,47.331,0,35
462,2022-02-14 00:00:00,5.6,13,5,13,65,3,56,53,73,0.8,51,51,40,8,18,59,3.8,3.2,64,264,0.4,0,0,0,0,0,0,0,181,64.087,0,35
463,2022-02-14 02:00:00,5.6,13,5,13,65,3,56,53,73,0.8,51,51,40,8,20,58,3.8,3.2,63,252,0.4,0,0,0,0,0,0,0,95,27.563,0,35
464,2022-02-14 04:00:00,5.6,13,5,13,65,3,56,53,73,0.8,51,51,40,8,20,58,3.8,3.2,64,173,0.4,0,0,0,0,0,0,0,116,36.22,0,35
465,2022-02-14 06:00:00,5.6,13,5,13,65,3,56,53,73,0.8,51,51,40,8,20,58,3.8,3.2,64,173,0.4,0,0,0,0,0,0,0,136,44.745,0,35
466,2022-02-14 08:00:00,5.6,13,5,13,65,3,56,53,73,0.8,51,51,40,8,20,58,3.8,3.2,64,173,0.4,0,0,0,0,0,0,0,154,52.515,0,35
467,2022-02-14 10:00:00,5.6,13,5,13,65,3,56,53,73,0.8,51,51,40,8,20,58,3.8,3.2,64,173,0.4,0,0,0,0,0,0,0,174,61.114,0,35
468,2022-02-14 12:00:00,5.6,13,5,13,65,3,56,53,73,0.8,51,51,40,8,20,58,3.8,3.2,64,173,0.4,0,0,0,0,0,0,0,97,28.369,0,35
469,2022-02-14 14:00:00,5.6,13,5,13,65,3,56,53,73,0.8,51,51,40,8,20,58,3.8,3.2,64,173,0.4,0,0,0,0,0,0,0,117,36.642,0,35
470,2022-02-14 16:00:00,5.6,13,5,13,65,3,56,53,73,0.8,51,51,40,8,20,58,3.8,3.2,64,173,0.4,0,0,0,0,0,0,0,137,45.176,0,35
471,2022-02-14 18:00:00,5.6,13,5,13,65,3,56,53,73,0.8,51,51,40,8,20,58,3.8,3.2,64,173,0.4,0,0,0,0,0,0,0,157,53.81,0,35
472,2022-02-14 20:00:00,5.6,13,5,13,65,3,56,53,73,0.8,51,51,40,8,22,59,3.8,3.2,64,265,0.4,0,0,0,0,0,0,0,175,61.54,0,35
473,2022-02-15 00:00:00,5.6,13,5,13,65,3,56,53,73,0.8,51,51,40,8,22,59,3.8,3.2,64,265,0.4,0,0,0,0,0,0,0,103,30.813,0,35
474,2022-02-15 02:00:00,5.6,13,5,13,65,3,56,53,73,0.8,51,51,40,8,20,58,3.8,3.2,63,252,0.4,0,0,0,0,0,0,0,123,39.182,0,35
475,2022-02-15 04:00:00,5.6,13,5,13,65,3,56,53,73,0.8,51,51,40,8,20,58,3.8,3.2,63,252,0.4,0,0,0,0,0,0,0,145,48.626,0,35
476,2022-02-15 06:00:00,5.6,13,5,13,65,3,56,53,73,0.8,51,51,40,8,20,58,3.8,3.2,63,252,0.4,0,0,0,0,0,0,0,160,55.105,0,35
477,2022-02-15 08:00:00,5.6,13,5,13,65,3,56,53,73,0.8,51,51,40,8,20,58,3.8,3.2,63,252,0.4,0,0,0,0,0,0,0,180,63.664,0,35
478,2022-02-15 10:00:00,5.6,13,5,13,65,3,56,53,73,0.8,51,51,40,8,20,58,3.8,3.2,63,252,0.4,0,0,0,0,0,0,0,202,72.8,0,35
479,2022-02-15 12:00:00,5.6,13,5,13,65,3,56,53,73,0.8,51,51,40,8,20,58,3.8,3.2,63,252,0.4,0,0,0,0,0,0,0,122,38.757,0,35
480,2022-02-15 14:00:00,5.6,13,5,13,65,3,56,53,73,0.8,51,51,40,8,20,58,3.8,3.2,63,252,0.4,0,0,0,0,0,0,0,143,47.763,0,35
481,2022-02-15 16:00:00,5.6,13,5,13,65,3,56,53,73,0.8,51,51,40,8,20,58,3.8,3.2,63,252,0.4,0,0,0,0,0,0,0,159,54.673,0,35
482,2022-02-15 18:00:00,5.6,13,5,13,65,3,56,53,73,0.8,51,51,40,8,20,58,3.8,3.2,63,252,0.4,0,0,0,0,0,0,0,180,63.664,0,35
483,2022-02-15 20:00:00,5.6,13,5,13,65,3,56,53,73,0.8,51,51,40,8,20,58,3.8,3.2,63,252,0.4,0,0,0,0,0,0,0,202,72.8,0,35
484,2022-02-16 00:00:00,5.6,13,5,13,65,3,56,53,73,0.8,51,51,40,8,20,58,3.8,3.2,63,252,0.4,0,0,0,0,0,0,0,118,37.064,0,35
485,2022-02-16 02:00:00,5.6,13,5,13,65,3,56,53,73,0.8,51,51,40,8,18,59,3.8,3.2,64,185,0.4,0,0,0,0,0,0,0,138,45.606,0,35
486,2022-02-16 04:00:00,5.6,13,5,13,65,3,56,53,73,0.8,51,51,40,8,18,59,3.8,3.2,64,185,0.4,0,0,0,0,0,0,0,160,55.105,0,35
487,2022-02-16 06:00:00,5.6,13,5,13,65,3,56,53,73,0.8,51,51,40,8,22,58,3.8,3.2,63,254,0.4,0,0,0,0,0,0,0,180,63.664,0,35
488,2022-02-16 08:00:00,5.6,13,5,13,65,3,56,53,73,0.8,51,51,40,8,22,58,3.8,3.2,63,270,0.4,0,0,0,0,0,0,0,73,19.037,0,35
489,2022-02-16 10:00:00,5.6,13,5,13,65,3,56,53,73,0.8,51,51,40,8,22,58,3.8,3.2,63,270,0.4,0,0,0,0,0,0,0,102,30.403,0,35
490,2022-02-16 12:00:00,5.6,13,5,13,65,3,56,53,73,0.8,51,51,40,8,22,58,3.8,3.2,63,167,0.4,0,0,0,0,0,0,0,122,38.757,0,35
491,2022-02-16 14:00:00,5.6,13,5,13,65,3,56,53,73,0.8,51,51,40,8,22,58,3.8,3.2,63,167,0.4,0,0,0,0,0,0,0,142,47.331,0,35
492,2022-02-16 16:00:00,5.6,13,5,13,65,3,56,53,73,0.8,51,51,40,8,22,58,3.8,3.2,63,224,0.4,0,0,0,0,0,0,0,162,55.967,0,35
493,2022-02-16 18:00:00,5.6,13,5,13,65,3,56,53,73,0.8,51,51,40,8,22,58,3.8,3.2,63,224,0.4,0,0,0,0,0,0,0,182,64.51,0,35
494,2022-02-16 20:00:00,5.6,13,5,13,65,3,56,53,73,0.8,51,51,40,8,22,58,3.8,3.2,63,224,0.4,0,0,0,0,0,0,0,205,74.012,0,35
495,2022-02-17 00:00:00,5.6,13,5,13,65,3,56,53,73,0.8,51,51,40,8,20,59,3.8,3.2,64,238,0.4,0,0,0,0,0,0,0,112,34.542,0,35
496,2022-02-17 02:00:00,5.6,13,5,13,65,3,56,53,73,0.8,51,51,40,8,22,58,3.8,3.2,63,184,0.4,0,0,0,0,0,0,0,135,44.315,0,35
497,2022-02-17 04:00:00,5.6,13,5,13,65,3,56,53,73,0.8,51,51,40,8,22,58,3.8,3.2,63,184,0.4,0,0,0,0,0,0,0,153,52.083,0,35
498,2022-02-17 06:00:00,5.6,13,5,13,65,3,56,53,73,0.8,51,51,40,8,22,58,3.8,3.2,63,184,0.4,0,0,0,0,0,0,0,171,59.832,0,35
499,2022-02-17 08:00:00,5.6,13,5,13,65,3,56,53,73,0.8,51,51,40,8,22,58,3.8,3.2,63,183,0.4,0,0,0,0,0,0,0,191,68.282,0,35
500,2022-02-17 10:00:00,5.6,13,5,13,65,3,56,53,73,0.8,51,51,40,8,22,58,3.8,3.2,63,269,0.4,0,0,0,0,0,0,0,212,76.797,0,35
501,2022-02-17 12:00:00,5.6,13,5,13,65,3,56,53,73,0.8,51,51,40,8,22,58,3.8,3.2,63,232,0.4,0,0,0,0,0,0,0,232,84.372,0,35
502,2022-02-17 14:00:00,5.6,13,5,13,65,3,56,53,73,0.8,51,48,40,8,22,58,3.8,3.2,63,268,0.4,0,0,0,0,0,0,0,84,23.214,0,35
503,2022-02-17 16:00:00,5.6,13,5,13,65,3,56,53,73,0.8,51,51,40,8,22,58,3.8,3.2,63,265,0.4,0,0,0,0,0,0,0,104,31.224,0,35
504,2022-02-17 18:00:00,5.6,13,5,13,65,3,56,53,73,0.8,51,53,40,8,22,58,3.8,3.2,63,195,0.4,0,0,0,0,0,0,0,124,39.607,0,35
505,2022-02-17 20:00:00,5.6,13,5,13,65,3,56,53,73,0.8,51,53,40,8,22,58,3.8,3.2,63,195,0.4,0,0,0,0,0,0,0,145,48.626,0,35
506,2022-02-18 00:00:00,5.6,13,5,13,65,3,56,53,73,0.8,51,53,40,8,18,57,3.8,3.2,62,266,0.4,0,0,0,0,0,0,0,181,64.087,0,35
507,2022-02-18 02:00:00,5.6,13,5,13,65,3,57,53,73,0.8,52,53,40,8,18,58,3.8,3.2,63,269,0.4,0,0,0,0,0,0,0,79,21.292,0,35
508,2022-02-18 04:00:00,5.6,13,5,13,65,3,57,53,73,0.8,52,53,40,8,18,58,3.8,3.2,63,269,0.4,0,0,0,0,0,0,0,104,31.224,0,35
509,2022-02-18 06:00:00,5.6,13,5,13,65,3,57,53,73,0.8,52,53,40,8,18,58,3.8,3.2,63,269,0.4,0,0,0,0,0,0,0,123,39.182,0,35
510,2022-02-18 08:00:00,5.6,13,5,13,65,3,57,53,73,0.8,52,53,40,8,18,58,3.8,3.2,63,267,0.4,0,0,0,0,0,0,0,141,46.899,0,35
511,2022-02-18 10:00:00,5.6,13,5,13,65,3,57,53,73,0.8,52,53,40,8,18,58,3.8,3.2,63,264,0.4,0,0,0,0,0,0,0,162,55.967,0,35
512,2022-02-18 12:00:00,5.6,13,5,13,65,3,57,53,73,0.8,52,53,40,8,18,58,3.8,3.2,63,260,0.4,0,0,0,0,0,0,0,83,22.827,0,35
513,2022-02-18 14:00:00,5.6,13,5,13,65,3,57,53,73,0.8,52,53,40,8,18,58,3.8,3.2,63,259,0.4,0,0,0,0,0,0,0,104,31.224,0,35
514,2022-02-18 16:00:00,5.6,13,5,13,65,3,57,53,73,0.8,52,53,40,8,18,58,3.8,3.2,63,257,0.4,0,0,0,0,0,0,0,122,38.757,0,35
515,2022-02-18 18:00:00,5.6,13,5,13,65,3,57,53,73,0.8,52,53,40,8,18,58,3.8,3.2,63,206,0.4,0,0,0,0,0,0,0,141,46.899,0,35
516,2022-02-18 20:00:00,5.6,13,5,13,65,3,57,53,73,0.8,52,53,40,8,20,58,3.8,3.2,63,264,0.4,0,0,0,0,0,0,0,163,56.397,0,35
517,2022-02-19 00:00:00,5.2,13,5,13,65,3,56,53,73,0.07,51,53,39,8,17,58,3.6,3.2,62,127,0.4,0,0,0,0,0,0,0,196,70.35,0,35
518,2022-02-19 02:00:00,5.6,13,5,13,65,3,57,53,73,0.8,52,53,40,8,18,58,3.8,3.2,63,269,0.4,0,0,0,0,0,0,0,123,39.182,0,35
519,2022-02-19 04:00:00,5.2,13,5,13,65,3,56,53,73,0.6,50,53,40,8,18,58,3.8,3.2,61,261,0.4,0,0,0,0,0,0,0,98,28.774,0,35
520,2022-02-19 06:00:00,5.2,13,5,13,65,3,56,53,73,0.6,50,53,38,8,18,58,3.8,3.2,61,131,0.4,0,0,0,0,0,0,0,111,34.125,0,35
521,2022-02-19 08:00:00,5.2,13,5,13,65,3,56,53,73,0.6,50,46,38,8,18,58,3.8,3.2,61,134,0.4,0,0,0,0,0,0,0,129,41.741,0,35
522,2022-02-19 10:00:00,5.2,13,5,13,65,3,56,53,73,0.6,50,48,38,8,18,54,3.3,3,59,128,0.4,0,0,0,0,0,0,0,140,46.468,0,35
523,2022-02-19 12:00:00,5.2,13,5,13,65,3,56,53,73,0.6,50,48,38,8,18,54,3.3,3,59,128,0.4,0,0,0,0,0,0,0,152,51.651,0,35
524,2022-02-19 14:00:00,5.2,13,5,13,65,3,56,53,73,0.6,50,52,38,8,18,58,3.5,3.1,59,173,0.4,0,0,0,0,0,0,0,164,56.828,0,35
525,2022-02-19 16:00:00,5.2,13,5,13,65,3,56,53,73,0.6,50,52,38,8,18,58,3.5,3.1,59,253,0.4,0,0,0,0,0,0,0,180,63.664,0,35
526,2022-02-19 18:00:00,5.3,13,5,13,65,3,55,53,73,0.8,51,53,38,8,18,58,3.5,3.1,59,170,0.4,0,0,0,0,0,0,0,194,69.525,0,35
527,2022-02-19 20:00:00,5.3,13,5,13,65,3,55,53,73,0.8,51,53,38,8,18,57,3.6,3.1,60,256,0.4,0,0,0,0,0,0,0,211,76.403,0,35
528,2022-02-20 00:00:00,5.5,13,5,13,65,3,56,53,73,0.8,51,53,38,8,20,57,3.8,3.2,62,260,0.4,0,0,0,0,0,0,0,108,32.877,0,35
529,2022-02-20 02:00:00,5.5,13,5,13,65,3,57,53,73,0.8,51,53,40,8,20,59,3.8,3.2,63,144,0.4,0,0,0,0,0,0,0,124,39.607,0,35
530,2022-02-20 04:00:00,5.5,13,5,13,65,3,57,53,73,0.8,51,53,40,8,18,59,3.8,3.2,63,261,0.4,0,0,0,0,0,0,0,145,48.626,0,35
531,2022-02-20 06:00:00,5.5,13,5,13,65,3,57,53,73,0.8,53,53,40,8,21,58,3.8,3.2,63,252,0.4,0,0,0,0,0,0,0,164,56.828,0,35
532,2022-02-20 08:00:00,5.5,13,5,13,65,3,57,53,73,0.8,53,53,40,8,18,59.3,4.2,3.2,64.9,262,0.4,0,0,0,0,0,0,0,185,65.773,0,35
533,2022-02-20 10:00:00,5.5,13,5,13,65,3,57,53,73,0.8,53,53,40,8,18,59.3,4.2,3.2,64.9,138,0.4,0,0,0,0,0,0,0,205,74.012,0,35
534,2022-02-20 12:00:00,5.5,13,5,13,65,3,57,53,73,0.8,53,53,40,8,18,56.2,4.2,3.2,62.1,259,0.4,0,0,0,0,0,0,0,228,82.909,0,35
535,2022-02-20 14:00:00,5.5,13,5,13,65,3,57,53,73,0.8,53,53,40,8,21,57.6,4,3.3,63.6,259,0.4,0,0,0,0,0,0,0,79,21.292,0,35
536,2022-02-20 16:00:00,5.5,13,5,13,65,3,57,53,73,0.8,53,53,40,8,21,55,4,3.3,60.5,240.7,0.4,0,0,0,0,0,0,0,103,30.813,0,35
537,2022-02-20 18:00:00,5.5,13,5,13,65,3,57,53,73,0.8,53,53,40,8,18,58,3.8,3.1,60.5,259,0.4,0,0,0,0,0,0,0,124,39.607,0,35
538,2022-02-20 20:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,40,8,18,58,3.8,3.1,60.5,259,0.4,0,0,0,0,0,0,0,142,47.331,0,35
539,2022-02-21 00:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,40,8,18,58,3.8,3.1,60.5,240,0.4,0,0,0,0,0,0,0,184,65.353,0,35
540,2022-02-21 02:00:00,5.5,13,5,13,65,3,57,53,73,0.8,51,53,40,8,20,59,3.8,3.2,63,261,0.4,0,0,0,0,0,0,0,201,72.394,0,35
541,2022-02-21 04:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,40,8,21,59,3.8,3.2,63,185,0.4,0,0,0,0,0,0,0,96,27.965,0,35
542,2022-02-21 06:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,40,8,21,60,3.8,3.2,65,262,0.4,0,0,0,0,0,0,0,118,37.064,0,35
543,2022-02-21 08:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,40,8,21,58.5,3.8,3.2,62.9,260,0.4,0,0,0,0,0,0,0,142,47.331,0,35
544,2022-02-21 10:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,40,8,21,54,3.8,3.2,60,240,0.4,0,0,0,0,0,0,0,158,54.242,0,35
545,2022-02-21 12:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,52,40,8,21,56,3.8,3.2,62,145.8,0.4,0,0,0,0,0,0,0,174,61.114,0,35
546,2022-02-21 14:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,52,40,8,21,54,3.8,3.2,56,163.4,0.4,0,0,0,0,0,0,0,196,70.35,0,35
547,2022-02-21 16:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,52,40,8,21,61,3.8,3.2,65,198,0.4,0,0,0,0,0,0,0,215,77.972,0,35
548,2022-02-21 18:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,52,40,8,21,61,3.8,3.2,65,251,0.4,0,0,0,0,0,0,0,170,59.404,0,35
549,2022-02-21 20:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,52,40,8,21,61,3.8,3.2,65,170,0.4,0,0,0,0,0,0,0,98,28.774,0,35
550,2022-02-22 00:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,52,40,8,18,58,3.8,3.2,62,243,0.4,0,0,0,0,0,0,0,139,46.037,0,35
551,2022-02-22 02:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,40,8,20,58,3.8,3.2,63,262,0.4,0,0,0,0,0,0,0,161,55.536,0,35
552,2022-02-22 04:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,40,8,20,58,3.8,3.2,63,262,0.4,0,0,0,0,0,0,0,178,62.816,0,35
553,2022-02-22 06:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,40,8,20,60,3.8,3.2,65,222,0.4,0,0,0,0,0,0,0,196,70.35,0,35
554,2022-02-22 08:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,40,8,20,57,3.8,3.2,62,263,0.4,0,0,0,0,0,0,0,221,80.283,0,35
555,2022-02-22 10:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,46,40,8,20,59,3.8,3.2,64,174,0.4,0,0,0,0,0,0,0,80,21.673,0,35
556,2022-02-22 12:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,46,40,8,20,54,3.8,3.2,60,234,0.4,0,0,0,0,0,0,0,104,31.224,0,35
557,2022-02-22 14:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,51,40,8,20,59,3.8,3.2,65,178,0.4,0,0,0,0,0,0,0,113,34.961,0,35
558,2022-02-22 16:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,40,8,20,58,3.8,3.2,63,262,0.4,0,0,0,0,0,0,0,135,44.315,0,35
559,2022-02-22 18:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,40,8,20,58,3.8,3.2,63,260,0.4,0,0,0,0,0,0,0,153,52.083,0,35
560,2022-02-22 20:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,40,8,20,58,3.8,3.2,63,255,0.4,0,0,0,0,0,0,0,172,60.26,0,35
561,2022-02-23 00:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,40,8,18,58,3.8,3.2,63,258,0.4,0,0,0,0,0,0,0,213,77.19,0,35
562,2022-02-23 02:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,40,8,20,58,3.8,3.2,63,262,0.4,0,0,0,0,0,0,0,113,34.961,0,35
563,2022-02-23 04:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,40,8,20,58,3.8,3.2,63,262,0.4,0,0,0,0,0,0,0,135,44.315,0,35
564,2022-02-23 06:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,40,8,18,58,3.8,3.2,63,260,0.4,0,0,0,0,0,0,0,154,52.515,0,35
565,2022-02-23 08:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,40,8,18,57,3.8,3.2,64,150,0.4,0,0,0,0,0,0,0,172,60.26,0,35
566,2022-02-23 10:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,40,8,16,60,3.8,3.2,65,264,0.4,0,0,0,0,0,0,0,88,24.777,0,35
567,2022-02-23 12:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,16,56,3.8,3.2,62,257,0.4,0,0,0,0,0,0,0,108,32.877,0,35
568,2022-02-23 14:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,16,54,3.8,3.2,61,249,0.4,0,0,0,0,0,0,0,127,40.886,0,35
569,2022-02-23 16:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,18,54,3.8,3.2,61,135,0.4,0,0,0,0,0,0,0,147,49.49,0,35
570,2022-02-23 18:00:00,5.5,13,5,13,65,3,57,53,73,0.8,49,53,38,8,17.5,56.6,3.8,3.2,60.8,200,0.4,0,0,0,0,0,0,0,166,57.688,0,35
571,2022-02-23 20:00:00,5.5,13,5,13,65,3,57,53,73,0.8,49,53,38,8,24,56.4,3.8,3.2,60.8,236.8,0.4,0,0,0,0,0,0,0,187,66.613,0,35
572,2022-02-24 00:00:00,5.5,13,5,13,65,3,57,53,73,0.8,49,53,38,8,15.7,58.5,3.8,3.2,62.6,131.7,0.4,0,0,0,0,0,0,0,119,37.486,0,35
573,2022-02-24 02:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38.1,8,16.7,61.6,3.8,3.2,63,262,0.4,0,0,0,0,0,0,0,140,46.468,0,35
574,2022-02-24 04:00:00,5.5,13,5,13,65,3,48,53,73,0.8,47,53,38.1,8,19.7,59.8,3.8,3.2,64.1,144.3,0.4,0,0,0,0,0,0,0,155,52.947,0,35
575,2022-02-24 06:00:00,5.5,13,5,13,65,3,48,53,73,0.8,47,53,38.1,8,19.7,59.8,3.8,3.2,64.1,144.3,0.4,0,0,0,0,0,0,0,176,61.966,0,35
576,2022-02-24 08:00:00,5.5,13,5,13,65,3,48,53,73,0.8,47,53,38.1,8,14,59,3.8,3.2,63,136,0.4,0,0,0,0,0,0,0,194,69.525,0,35
577,2022-02-24 10:00:00,5.5,13,5,13,65,3,48,53,73,0.8,47,53,38.1,8,18,58,3.8,3.2,62,135,0.4,0,0,0,0,0,0,0,98,28.774,0,35
578,2022-02-24 12:00:00,5.5,13,5,13,65,3,48,53,73,0.8,47,53,38.1,8,16,58,3.8,3.2,62,257,0.4,0,0,0,0,0,0,0,121,38.333,0,35
579,2022-02-24 14:00:00,5.5,13,5,13,65,3,48,53,73,0.8,47,53,38.1,8,23,59,3.8,3.2,64,264,0.4,0,0,0,0,0,0,0,137,45.176,0,35
580,2022-02-24 16:00:00,5.5,13,5,13,65,3,48,53,73,0.8,47,53,38.1,8,14,56,3.8,3.2,62,141,0.4,0,0,0,0,0,0,0,160,55.105,0,35
581,2022-02-24 18:00:00,5.5,13,5,13,65,3,48,53,73,0.8,47,53,38.1,8,24.1,60.3,3.8,3.2,65.2,227,0.4,0,0,0,0,0,0,0,180,63.664,0,35
582,2022-02-24 20:00:00,5.5,13,5,13,65,3,48,53,73,0.8,47,53,39.7,8,22.6,57.6,3.8,3.2,62.3,262.8,0.4,0,0,0,0,0,0,0,201,72.394,0,35
583,2022-02-25 00:00:00,5.5,13,5,13,65,3,48,53,73,0.8,47,53,40.9,8,17.2,56.8,3.8,3.2,62.8,145.3,0.4,0,0,0,0,0,0,0,172,60.26,0,35
584,2022-02-25 02:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38.1,8,14.9,56.7,3.8,3.2,61.2,257.1,0.4,0,0,0,0,0,0,0,193,69.112,0,35
585,2022-02-25 04:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,40.6,8,15.3,56.7,3.8,3.2,63.2,151.4,0.4,0,0,0,0,0,0,0,110,33.708,0,35
586,2022-02-25 06:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,40.9,8,23.3,56.4,3.8,3.2,61.1,256.6,0.4,0,0,0,0,0,0,0,131,42.598,0,35
587,2022-02-25 08:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,40.9,8,18,54,3.8,3.2,60,241,0.4,0,0,0,0,0,0,0,155,52.947,0,35
588,2022-02-25 10:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,40.9,8,19,59,3.8,3.2,64,264,0.4,0,0,0,0,0,0,0,175,61.54,0,35
589,2022-02-25 12:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,40.9,8,23,59,3.8,3.2,64,264,0.4,0,0,0,0,0,0,0,195,69.938,0,35
590,2022-02-25 14:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,40.9,8,23,58,3.8,3.2,63,260,0.4,0,0,0,0,0,0,0,93,26.761,0,35
591,2022-02-25 16:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,40.9,8,21,56,3.8,3.2,63,149,0.4,0,0,0,0,0,0,0,116,36.22,0,35
592,2022-02-25 18:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,40,8,18,58,3.8,3.2,64,265,0.4,0,0,0,0,0,0,0,136,44.745,0,35
593,2022-02-25 20:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,40,8,23,59,3.8,3.2,65,260.5,0.4,0,0,0,0,0,0,0,157,53.81,0,35
594,2022-02-26 00:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,40,8,23.7,55.6,3.8,3.2,60.8,251,0.4,0,0,0,0,0,0,0,203,73.205,0,35
595,2022-02-26 02:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38.1,8,21.4,59.6,3.8,3.2,65,182.9,0.4,0,0,0,0,0,0,0,97,28.369,0,35
596,2022-02-26 04:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,40,8,24.9,56.3,3.8,3.2,61.5,262.4,0.4,0,0,0,0,0,0,0,119,37.486,0,35
597,2022-02-26 06:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,40,8,19,59,3.8,3.2,65,267,0.4,0,0,0,0,0,0,0,140,46.468,0,35
598,2022-02-26 08:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,40,8,17,59,3.8,3.2,65,267,0.4,0,0,0,0,0,0,0,163,56.397,0,35
599,2022-02-26 10:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,40,8,14,59,3.8,3.2,65,166,0.4,0,0,0,0,0,0,0,98,28.774,0,35
600,2022-02-26 12:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,21,57,3.8,3.2,62,260,0.4,0,0,0,0,0,0,0,120,37.909,0,35
601,2022-02-26 14:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,18,55,3.8,3.2,61,255,0.4,0,0,0,0,0,0,0,140,46.468,0,35
602,2022-02-26 16:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,40,8,24,58,3.8,3.2,64,155,0.4,0,0,0,0,0,0,0,160,55.105,0,35
603,2022-02-26 18:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,40,8,18,58,3.8,3.2,63,260,0.4,0,0,0,0,0,0,0,185,65.773,0,35
604,2022-02-26 20:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,40,8,18.7,57.9,3.8,3.2,63.4,262,0.4,0,0,0,0,0,0,0,92,26.362,0,35
605,2022-02-27 00:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,40,8,14.6,57.6,3.8,3.2,62.8,143.5,0.4,0,0,0,0,0,0,0,136,44.745,0,35
606,2022-02-27 02:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38.1,8,21.1,56.3,3.8,3.2,62.1,260.2,0.4,0,0,0,0,0,0,0,156,53.379,0,35
607,2022-02-27 04:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,40.8,8,18,58,3.8,3.2,63.9,156.5,0.4,0,0,0,0,0,0,0,174,61.114,0,35
608,2022-02-27 06:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,40,8,23,58,3.8,3.2,63,152,0.4,0,0,0,0,0,0,0,195,69.938,0,35
609,2022-02-27 08:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,40,8,15,59,3.8,3.2,64,264,0.4,0,0,0,0,0,0,0,98,28.774,0,35
610,2022-02-27 10:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,40,8,18,57,3.8,3.2,63,152,0.4,0,0,0,0,0,0,0,91,25.964,0,35
611,2022-02-27 12:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,15,59,3.8,3.2,65,265,0.4,0,0,0,0,0,0,0,64,15.772,0,35
612,2022-02-27 14:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,18,59,3.8,3.2,65,179,0.4,0,0,0,0,0,0,0,88,24.777,0,35
613,2022-02-27 16:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,40,8,20,54,3.8,3.2,61,259,0.4,0,0,0,0,0,0,0,111,34.125,0,35
614,2022-02-27 18:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39.3,8,20.9,58.3,3.8,3.2,63.1,262.3,0.4,0,0,0,0,0,0,0,131,42.598,0,35
615,2022-02-27 20:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39.3,8,23.5,55.1,3.8,3.2,60.8,189.6,0.4,0,0,0,0,0,0,0,95,27.563,0,35
616,2022-02-28 00:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39.3,8,17.2,58.1,3.8,3.2,64.3,263.6,0.4,0,0,0,0,0,0,0,141,46.899,0,35
617,2022-02-28 02:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38.1,8,22.5,56.9,3.8,3.2,62.3,260.8,0.4,0,0,0,0,0,0,0,85,23.603,0,35
618,2022-02-28 04:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39.8,8,18.3,58.6,3.8,3.2,64.7,172.2,0.4,0,0,0,0,0,0,0,110,33.708,0,35
619,2022-02-28 06:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39.8,8,15,60,3.8,3.2,65,267,0.4,0,0,0,0,0,0,0,133,43.456,0,35
620,2022-02-28 08:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39.8,8,21,57,3.8,3.2,62,263,0.4,0,0,0,0,0,0,0,150,50.786,0,35
621,2022-02-28 10:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39.8,8,15,55,3.8,3.2,61,240,0.4,0,0,0,0,0,0,0,173,60.687,0,35
622,2022-02-28 12:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39.8,8,14,60,3.8,3.2,65,263,0.4,0,0,0,0,0,0,0,191,68.282,0,35
623,2022-02-28 14:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39.8,8,23,60,3.8,3.2,65,196,0.4,0,0,0,0,0,0,0,101,29.994,0,35
624,2022-02-28 16:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39.8,8,20,59,3.8,3.2,63,264,0.4,0,0,0,0,0,0,0,120,37.909,0,35
625,2022-02-28 18:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39.8,8,14,60,3.8,3.2,64,264,0.4,0,0,0,0,0,0,0,143,47.763,0,35
626,2022-02-28 20:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39.8,8,17.9,57.1,3.8,3.2,62.6,148.5,0.4,0,0,0,0,0,0,0,161,55.536,0,35
627,2022-03-01 00:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39.8,8,21.6,58.6,3.8,3.2,63.2,164.9,0.4,0,0,0,0,0,0,0,146,49.058,0,35
628,2022-03-01 02:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38.1,8,13.8,58.1,3.8,3.2,62.8,265.3,0.4,0,0,0,0,0,0,0,95,27.563,0,35
629,2022-03-01 04:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38.1,8,18.9,56.2,3.8,3.2,62,146,0.4,0,0,0,0,0,0,0,116,36.22,0,35
630,2022-03-01 06:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38.1,8,22,60,3.8,3.2,65,269,0.4,0,0,0,0,0,0,0,140,46.468,0,35
631,2022-03-01 08:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38.1,8,15,58,3.8,3.2,63,267,0.4,0,0,0,0,0,0,0,158,54.242,0,35
632,2022-03-01 10:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38.1,8,14,56,3.8,3.2,62,143,0.4,0,0,0,0,0,0,0,183,64.932,0,35
633,2022-03-01 12:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38.1,8,22,54,3.8,3.2,60,242,0.4,0,0,0,0,0,0,0,201,72.394,0,35
634,2022-03-01 14:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38.1,8,16,56,3.8,3.2,63,266,0.4,0,0,0,0,0,0,0,96,27.965,0,35
635,2022-03-01 16:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38.1,8,0,0,0,0,0,0,0,17,60,3.8,3.2,65,146,0.4,115,35.8,0,35
636,2022-03-01 18:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38.1,8,0,0,0,0,0,0,0,19,61,3.8,3.2,65,251,0.4,140,46.468,0,35
637,2022-03-01 20:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38.1,8,0,0,0,0,0,0,0,18.3,61,3.8,3.2,63.3,132.3,0.4,157,53.81,0,35
638,2022-03-02 00:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,14.8,57.3,3.8,3.2,62.4,260.3,0.4,0,0,0,0,0,0,0,96,27.965,0,35
639,2022-03-02 02:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38.1,8,21.1,55.3,3.8,3.2,61.2,137.7,0.4,0,0,0,0,0,0,0,116,36.22,0,35
640,2022-03-02 04:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38.1,8,14.1,58.3,3.8,3.2,63.1,261.7,0.4,0,0,0,0,0,0,0,140,46.468,0,35
641,2022-03-02 06:00:00,5.5,13,5,13,65,3,57,51.7,73,0.8,49,53,38.1,8,20,57,3.8,3.2,62,259,0.4,0,0,0,0,0,0,0,124,39.607,0,35
642,2022-03-02 08:00:00,5.5,13,5,13,65,3,57,51.7,73,0.8,49,53,38.1,8,23,56,3.8,3.2,61,250,0.4,0,0,0,0,0,0,0,179,63.24,0,35
643,2022-03-02 10:00:00,5.5,13,5,13,65,3,57,51.7,73,0.8,49,53,38.1,8,18,60,3.8,3.2,64,137,0.4,0,0,0,0,0,0,0,201,72.394,0,35
644,2022-03-02 12:00:00,5.5,13,5,13,65,3,57,51.7,73,0.8,49,53,39,8,14,59,3.8,3.2,63,138,0.4,0,0,0,0,0,0,0,97,28.369,0,35
645,2022-03-02 14:00:00,5.5,13,5,13,65,3,57,51.7,73,0.8,49,53,39,8,22,58,3.8,3.2,62,136,0.4,0,0,0,0,0,0,0,122,38.757,0,35
646,2022-03-02 16:00:00,5.5,13,5,13,65,3,57,51.7,73,0.8,49,53,39,8,18,60,3.8,3.2,65,154,0.4,0,0,0,0,0,0,0,140,46.468,0,35
647,2022-03-02 18:00:00,5.5,13,5,13,65,3,57,51.7,73,0.8,49,53,39,8,21.3,62.3,3.8,3.2,65.2,230.7,0.4,0,0,0,0,0,0,0,163,56.397,0,35
648,2022-03-02 20:00:00,5.5,13,5,13,65,3,57,51.7,73,0.8,49,53,39,8,17.2,57.7,3.8,3.2,61,241.3,0.4,0,0,0,0,0,0,0,183,64.932,0,35
649,2022-03-03 00:00:00,5.5,13,5,13,65,3,57,51.7,73,0.8,49,53,39,8,16.5,61.4,3.8,3.2,65.3,165.4,0.4,0,0,0,0,0,0,0,228,82.909,0,35
650,2022-03-03 02:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38.1,8,13.7,61.4,3.8,3.2,64.7,266.4,0.4,0,0,0,0,0,0,0,101,29.994,0,35
651,2022-03-03 04:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38.1,8,15.2,57.8,3.8,3.2,61.4,134.1,0.4,0,0,0,0,0,0,0,122,38.757,0,35
652,2022-03-03 06:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38.1,8,17,59,3.8,3.2,63,114,0.4,0,0,0,0,0,0,0,140,46.468,0,35
653,2022-03-03 08:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38.1,8,17,58,3.8,3.2,62,259,0.4,0,0,0,0,0,0,0,165,57.258,0,35
654,2022-03-03 10:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38.1,8,23,57,3.8,3.2,61,214,0.4,0,0,0,0,0,0,0,183,64.932,0,35
655,2022-03-03 12:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38.1,8,17,59,3.8,3.2,63,136,0.4,0,0,0,0,0,0,0,201,72.394,0,35
656,2022-03-03 14:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38.1,8,24,61,3.8,3.2,64,148,0.4,0,0,0,0,0,0,0,86,23.993,0,35
657,2022-03-03 16:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38.1,8,16,58,3.8,3.2,62,258,0.4,0,0,0,0,0,0,0,118,37.064,0,35
658,2022-03-03 18:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38.1,8,23.4,57.5,3.8,3.2,61,132.6,0.4,0,0,0,0,0,0,0,131,42.598,0,35
659,2022-03-03 20:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,24.6,58.1,3.8,3.2,61.9,134.4,0.4,0,0,0,0,0,0,0,155,52.947,0,35
660,2022-03-04 00:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,15.1,57.4,3.8,3.2,60.9,243.5,0.4,0,0,0,0,0,0,0,197,70.761,0,35
661,2022-03-04 02:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,15.3,58.7,3.8,3.2,61.8,135.2,0.4,0,0,0,0,0,0,0,90,25.567,0,35
662,2022-03-04 04:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,21.1,60.6,3.8,3.2,64.2,143.4,0.4,0,0,0,0,0,0,0,111,34.125,0,35
663,2022-03-04 06:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,14,60,3.8,3.2,63,262,0.4,0,0,0,0,0,0,0,134,43.885,0,35
664,2022-03-04 08:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,17,62,3.8,3.2,65,159,0.4,17,60,3.8,3.2,64,208,0,154,52.515,0,35
665,2022-03-04 10:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,40,8,15,58,3.8,3.2,61,134,0.4,15,59,3.8,3.2,62,131,0,172,60.26,0,35
666,2022-03-04 12:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,40,8,14,60,3.8,3.2,64,149,0.4,14,58,3.8,3.2,60,126,0,192,68.697,0,35
667,2022-03-04 14:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,40,8,21,58,3.8,3.2,62,136,0.4,21,57,3.8,3.2,60,236,0,88,24.777,0,35
668,2022-03-04 16:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,40,8,17,57,3.8,3.2,60,247,0.4,17,58,3.8,3.2,61,127,0,110,33.708,0,35
669,2022-03-04 18:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,40,8,23,59,3.8,3.2,63,142,0.4,23,59,3.8,3.2,63,238,0,130,42.169,0,35
670,2022-03-04 20:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,40,8,13.7,60.4,3.8,3.2,63.5,261.5,0.4,14.9,59.2,3.8,3.2,61.5,126.4,0,150,50.786,0,35
671,2022-03-05 00:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,40,8,24.9,58.6,3.8,3.2,62,139.5,0.4,24.2,58.4,3.8,3.2,60.9,122.2,0,195,69.938,0,35
672,2022-03-05 02:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,16.7,60.7,3.8,3.2,64.6,164.5,0.4,16.9,59.7,3.8,3.2,63.3,216.7,0.4,114,35.38,0,35
673,2022-03-05 04:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,40,8,15.3,58.7,3.8,3.2,62.6,139.8,0.4,16.6,58.8,3.8,3.2,61.7,126.4,0.4,113,34.961,0,35
674,2022-03-05 06:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,40,8,22,57,3.8,3.2,60,136,0.4,22,57,3.8,3.2,60,122,0.4,133,43.456,0,35
675,2022-03-05 08:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,40,8,23,55,3.8,3.2,59,134,0.4,23,56,3.8,3.2,59,122,0.4,152,51.651,0,35
676,2022-03-05 10:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,40,8,20,59,3.8,3.2,62,142,0.4,20,59,3.8,3.2,61,128,0.4,171,59.832,0,35
677,2022-03-05 12:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,40,8,19,57,3.8,3.2,60,135,0.4,19,57,3.8,3.2,59,125,0.4,192,68.697,0,35
678,2022-03-05 14:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,40,8,16,58,3.8,3.2,61,245,0.4,16,59,3.8,3.2,62,129,0.4,92,26.362,0,35
679,2022-03-05 16:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,40,8,21,57,3.8,3.2,61,135,0.4,21,57,3.8,3.2,59,124,0.4,111,34.125,0,35
680,2022-03-05 18:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,40,8,16,58,3.8,3.2,62,133,0.4,16,58,3.8,3.2,62,134,0.4,132,43.027,0,35
681,2022-03-05 20:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,40,8,20,60.2,3.8,3.2,63.4,144.4,0.4,20.7,58.2,3.8,3.2,60.6,226.9,0.4,151,51.219,0,35
682,2022-03-06 00:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,40,23,13.8,60,3.8,3.2,63.6,141.1,0.4,14.9,60,3.8,3.2,62,123.8,0.4,117,36.642,0,35
683,2022-03-06 02:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,22.6,62,3.8,3.2,65.7,187.9,0.4,0,0,0,0,0,0,0,136,44.745,0,35
684,2022-03-06 04:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,19.4,57.6,3.8,3.2,61.4,131.3,0.4,0,0,0,0,0,0,0,151,51.219,0,35
685,2022-03-06 06:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,16,60,3.8,3.2,63,134,0.4,0,0,0,0,0,0,0,171,59.832,0,35
686,2022-03-06 08:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,21,57,3.8,3.2,61,127,0.4,0,0,0,0,0,0,0,190,67.866,0,35
687,2022-03-06 10:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,15,61,3.8,3.2,65,255,0.4,0,0,0,0,0,0,0,203,73.205,0,35
688,2022-03-06 12:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,19,57,3.8,3.2,62,131,0.4,0,0,0,0,0,0,0,92,26.362,0,35
689,2022-03-06 14:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,18,60,3.8,3.2,62,256,0.4,18,59,3.8,3.2,62,129,0.4,111,34.125,0,35
690,2022-03-06 16:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,21,60,3.8,3.2,65,145,0.4,21,58,3.8,3.2,61,127,0.4,131,42.598,0,35
691,2022-03-06 18:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,23,61,3.8,3.2,65,177,0.4,23,57,3.8,3.2,61,136,0.4,149,50.354,0,35
692,2022-03-06 20:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,22,56.3,3.8,3.2,59,149.5,0.4,22.3,57.8,3.8,3.2,59.3,129.3,0.4,161,55.536,0,35
693,2022-03-07 00:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,23,55.8,3.8,3.2,59.2,248.8,0.4,22.5,58.5,3.8,3.2,60.5,133,0.4,106,32.049,0,35
694,2022-03-07 02:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,17.6,58.4,3.8,3.2,61.7,138.3,0.4,18.1,56.1,3.8,3.2,57.9,240.8,0.4,126,40.459,0,35
695,2022-03-07 04:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,20.1,59.4,3.8,3.2,62.6,145.8,0.4,21.1,57.6,3.8,3.2,59.5,131.2,0.4,139,46.037,0,35
696,2022-03-07 06:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,16,56,3.8,3.2,60,136,0.4,16,56,3.8,3.2,58,131,0.4,157,53.81,0,35
697,2022-03-07 08:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,21,57,3.8,3.2,61,140,0.4,21,58,3.8,3.2,60,132,0.4,176,61.966,0,35
698,2022-03-07 10:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,22,54,3.8,3.2,59,179,0.4,22,59,3.8,3.2,62,141,0.4,195,69.938,0,35
699,2022-03-07 12:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,16,58,3.8,3.2,62,144,0.4,16,58,3.8,3.2,60,128,0.4,93,26.761,0,35
700,2022-03-07 14:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,24,58,3.8,3.2,61,255,0.4,24,59,3.8,3.2,62,136,0.4,115,35.8,0,35
701,2022-03-07 16:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,21,58,3.8,3.2,62,141,0.4,21,57,3.8,3.2,60,128,0.4,128,41.314,0,35
702,2022-03-07 18:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,16,58,3.8,3.2,62,140,0.4,16,57,3.8,3.2,59,127,0.4,148,49.922,0,35
703,2022-03-07 20:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,15.2,58.6,3.8,3.2,"61,,1",144.7,0.4,16.8,58.4,3.8,3.2,58.4,130.2,0.4,168,58.546,0,35
704,2022-03-08 00:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,16.7,56.1,3.8,3.2,59.7,250.7,0.4,17.8,61.3,3.8,3.2,63.5,158.5,0.4,203,73.205,0,35
705,2022-03-08 02:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,20.4,56.4,3.8,3.2,59.8,138.5,0.4,20.6,58.1,3.8,3.2,60.2,129.6,0.4,220,79.902,0,35
706,2022-03-08 04:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,40,8,23.5,57.1,3.8,3.2,60.5,254.9,0.4,22.9,59.6,3.8,3.2,62.2,248.2,0.4,97,28.369,0,35
707,2022-03-08 06:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,40,8,21.7,56.2,3.8,3.2,59.5,249,0.4,22.2,57.8,3.8,3.2,59.8,129,0.4,114,35.38,0,35
708,2022-03-08 08:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,40,8,16.2,58.3,3.8,3.2,61.9,143.3,0.4,16,59.8,3.8,3.2,62.3,138.5,0.4,137.3,45.176,0,35
709,2022-03-08 10:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,40,8,17.8,56.6,3.8,3.2,60.3,252,0.4,17.8,57.3,3.8,3.2,60.1,129,0.4,152,51.651,0,35
710,2022-03-08 12:00:00,5.5,13,5,13,65,3,57,53,73,0.8,47,53,40,8,16.6,59.2,3.8,3.2,62,142,0.4,18,61.2,3.8,3.2,63,138,0.4,171,59.832,0,35
711,2022-03-08 14:00:00,5.5,13,5,13,65,3,57,53,73,0.8,48,53,40,8,24.3,55.2,3.8,3.2,59.3,137.2,0.4,23.7,58.7,3.8,3.2,61.6,131.4,0.4,120,37.909,0,35
712,2022-03-08 16:00:00,5.5,13,5,13,65,3,57,53,73,0.8,49,53,40,8,17.9,60.2,3.8,3.2,63.6,160,0.4,18.8,56.8,3.8,3.2,59.5,129.9,0.4,133,43.456,0,35
713,2022-03-08 18:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,40,8,18.4,59.5,3.8,3.2,62,141,0.4,19.5,57.1,3.8,3.2,60.9,139,0.4,155,52.947,0,35
714,2022-03-08 20:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,40,8,22,61,3.8,3.2,62,144,0.4,22,59,3.8,3.2,60.9,133,0.4,177,62.391,0,35
715,2022-03-09 00:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,40,8,20,58,3.8,3.2,61,256,0.4,20,61,3.8,3.2,62,133,0.4,215,77.972,0,35
716,2022-03-09 02:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,18,58,3.8,3.2,60,254,0.4,17,57,3.8,3.2,61,131,0.4,162,55.967,0,35
717,2022-03-09 04:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,19,59,3.8,3.2,60,256,0.4,17,57,3.8,3.2,61,132,0.4,107,32.462,0,35
718,2022-03-09 06:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,20,60,3.8,3.2,60,201,0.4,19,59,3.8,3.2,61,199,0.4,124,39.607,0,35
719,2022-03-09 08:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,15.4,56.3,3.8,3.2,60.7,139.8,0.4,16.3,58.7,3.8,3.2,61.7,135.9,0.4,147,49.49,0,35
720,2022-03-09 10:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,15.4,56.3,3.8,3.2,60.7,139.8,0.4,16.3,58.7,3.8,3.2,61.7,135.9,0.4,161,55.536,0,35
721,2022-03-09 12:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,15.4,56.3,3.8,3.2,60.7,139.8,0.4,16.3,58.7,3.8,3.2,61.7,135.9,0.4,184,65.353,0,35
722,2022-03-09 14:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,15.4,56.3,3.8,3.2,60.7,139.8,0.4,16.3,58.7,3.8,3.2,61.7,135.9,0.4,208,75.213,0,35
723,2022-03-09 16:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,15.4,56.3,3.8,3.2,60.7,139.8,0.4,16.3,58.7,3.8,3.2,61.7,135.9,0.4,226,82.167,0,35
724,2022-03-09 18:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,20,58,3.8,3.2,61,162,0.4,20,60,3.8,3.2,63,247,0.4,163,56.397,0,35
725,2022-03-09 20:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,43,39,8,19,58,3.8,3.2,60,150,0.4,19,59,3.8,3.2,60,126,0.4,183,64.932,0,35
726,2022-03-10 00:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,48,39,8,20,60,3.8,3.2,63,231,0.4,20,59,3.8,3.2,62,193,0.4,225,81.794,0,35
727,2022-03-10 02:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,51,39,8,20,60,3.8,3.2,61,140,0.4,20,62,3.8,3.2,62,249,0.4,91,25.964,0,35
728,2022-03-10 04:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,20,60,3.8,3.2,61,163,0.4,17,61,3.8,3.2,62,174,0.4,117,36.642,0,35
729,2022-03-10 06:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,20,60,3.8,3.2,61,163,0.4,17,61,3.8,3.2,62,174,0.4,133,43.456,0,35
730,2022-03-10 08:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,46,39,8,18,55,3.8,3.2,59,242,0.4,17,60,3.8,3.2,62,140,0.4,159,54.673,0,35
731,2022-03-10 10:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,48,39,8,17.5,54,3.8,3.2,59,184,0.4,18,59,3.8,3.2,62,194,0.4,175,61.54,0,35
732,2022-03-10 12:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,48,39,8,18.6,58.2,3.8,3.2,61.8,143,0.4,19.2,59.9,3.8,3.2,62.5,140,0.4,198,71.171,0,35
733,2022-03-10 14:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,50,39,8,17.9,57,3.8,3.2,61.6,171,0.4,18.2,57.1,3.8,3.2,61.9,184,0.4,217,78.748,0,35
734,2022-03-10 16:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,22,56.3,3.8,3.2,62.3,210,0.4,23.1,56.1,3.8,3.2,61,174,0.4,183,64.932,0,35
735,2022-03-10 18:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,16,59,3.8,3.2,62,172,0.4,17,59,3.8,3.2,63,249,0.4,160,55.105,0,35
736,2022-03-10 20:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,44,39,8,20,58,3.8,3.2,60,138,0.4,20,56,3.8,3.2,60,131,0.4,181,64.087,0,35
737,2022-03-11 00:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,50,39,8,25,58,3.8,3.2,60,132,0.4,25,58,3.8,3.2,61,143,0.4,89,25.172,0,35
738,2022-03-11 02:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,20,60,3.8,3.2,61,212,0.4,20,62,3.8,3.2,62,239,0.4,107,32.462,0,35
739,2022-03-11 04:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,21,58,3.8,3.2,60,130,0.4,21,60,3.8,3.2,61,212,0.4,126,40.459,0,35
740,2022-03-11 06:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,21,54,3.8,3.2,59,130,0.4,21,51,3.8,3.2,60,212,0.4,144,48.194,0,35
741,2022-03-11 08:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,17,58,3.8,3.2,61,130,0.4,18,60,3.8,3.2,63,212,0.4,82,22.441,0,35
742,2022-03-11 10:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,17,58,3.8,3.2,61,130,0.4,18,60,3.8,3.2,63,212,0.4,110,33.708,0,35
743,2022-03-11 12:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,49,39,8,18.2,56.8,3.8,3.2,60.4,174,0.4,19.1,60.8,3.8,3.2,63.6,184,0.4,130,42.169,0,35
744,2022-03-11 14:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,50,39,8,24.1,59.3,3.8,3.2,62.7,210,0.4,22.3,57.6,3.8,3.2,60.1,201.2,0.4,154,52.515,0,35
745,2022-03-11 16:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,52,39,8,19.7,55.8,3.8,3.2,59,191.7,0.4,20.4,61.2,3.8,3.2,63.5,157.8,0.4,168,58.546,0,35
746,2022-03-11 18:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,50,39,8,22,61,3.8,3.2,62,146,0.4,21,60,3.8,3.2,61,132,0.4,187,66.613,0,35
747,2022-03-11 20:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,50,39,8,22,57,3.8,3.2,59,145,0.4,23,59,3.8,3.2,62,190,0.4,122,38.757,0,35
748,2022-03-12 00:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,23,61,3.8,3.2,64,142,0.4,23,59,3.8,3.2,62,203,0.4,107,32.462,0,35
749,2022-03-12 02:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,20,60,3.8,3.2,61,198,0.4,20,61,3.8,3.2,62,188,0.4,125,40.033,0,35
750,2022-03-12 04:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,24,58,3.8,3.2,60,241,0.4,25,57,3.8,3.2,60,160,0.4,143,47.763,0,35
751,2022-03-12 06:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,19.1,57,3.8,3.2,59.8,175,0.4,20.1,60.2,3.8,3.2,61.8,160,0.4,161,55.536,0,35
752,2022-03-12 08:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,17,58.8,3.8,3.2,62.4,201.4,0.4,18.2,60.87,3.8,3.2,63.3,194,0.4,183,64.932,0,35
753,2022-03-12 10:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,23.1,55.1,3.8,3.2,59.4,189,0.4,21,57.5,3.8,3.2,60.3,201,0.4,88,24.777,0,35
754,2022-03-12 12:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,16.5,60.3,3.8,3.2,62.6,148.2,0.4,14.8,62.7,3.8,3.2,62.7,138.8,0.4,109,33.292,0,35
755,2022-03-12 14:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,51,39,8,21,54.7,3.8,3.2,58.9,194,0.4,21.6,57.1,3.8,3.2,60.4,178.6,0.4,127,40.886,0,35
756,2022-03-12 16:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,52,39,8,13.5,59.5,3.8,3.2,63.2,171.7,0.4,14.1,60.7,3.8,3.2,63.5,194.5,0.4,145,48.626,0,35
757,2022-03-12 18:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,15,59,3.8,3.2,60,110,0.4,16,59,3.8,3.2,61,134,0.4,164,56.828,0,35
758,2022-03-12 20:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,42,39,8,20,58,3.8,3.2,60,138,0.4,20,56,3.8,3.2,59,133,0.4,188,67.031,0,35
759,2022-03-13 00:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,47,39,8,26,59,3.8,3.2,61,143,0.4,26,59,3.8,3.2,61,136,0.4,91,25.964,0,35
760,2022-03-13 02:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,50,39,8,18,58,3.8,3.2,61,249,0.4,18,59,3.8,3.2,62,144,0.4,101,29.994,0,35
761,2022-03-13 04:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,52,39,8,16,58,3.8,3.2,60,255,0.4,15,57,3.8,3.2,60,244,0.4,120,37.909,0,35
762,2022-03-13 06:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,52,39,8,23,60,3.8,3.2,64,187,0.4,21,57,3.8,3.2,60,229,0.4,140,46.468,0,35
