,Дата,Блок манифольда|P бм  |кгс/см²,Блок манифольда|t жидкости| °С,С-1|P сеп. |кгс/см²,С-1|t жидкости |°С,С-1|L жидкости| см,С-2|P сеп. |кгс/см²,С-2|t жидкости|°С,С-2|L межфазный|см,С-2|L нефти|см,ОН-1|t жидкости|°С,ОН-1|L межфазный|см,ОН-1|P отс. |кгс/см²,С-3|t жидкости|°С,С-3|L нефти|см,П-1|Т нефти на входе|°С,П-1|Т нефти на выходе|°С,П-1|Р нефти на входе|кгс/см²,П-1|Р нефти на выходе|кгс/см²,П-1|Т теплоно-сителя|°С,П-1|Т дымовых газов|°С,П-1|Р на горелку|кгс/см2,П-2|Т нефти на входе|°С,П-2|Т нефти на выходе|°С,П-2|Р нефти на входе|кгс/см²,П-2|Р нефти на выходе|кгс/см²,П-2|Т теплоно-сителя|°С,П-2|Т дымовых газов|°С,П-2|Р на горелку|кгс/см3,БЕВ-1|L воды|см,БЕВ-1|V воды|м3,БЕВ-1|V нефти,БЕВ-1|t воды
763,2022-03-13 08:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,52,39,8,23,60,3.8,3.2,64,187,0.4,21,57,3.8,3.2,60,229,0.4,160,55.105,0,35
764,2022-03-13 10:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,49,39,8,20.1,58.1,3.8,3.2,61.2,194,0.4,20.2,58.4,3.8,3.2,61,179,0.4,182,64.51,0,35
765,2022-03-13 12:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,49,39,8,16.7,57.1,3.8,3.2,61.2,187,0.4,17.1,59.8,3.8,3.2,61,128.9,0.4,201,72.394,0,35
766,2022-03-13 14:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,49,39,8,13.7,60,3.8,3.2,63.1,201.3,0.4,14.3,59.7,3.8,3.2,59.6,184,0.4,101,29.994,0,35
767,2022-03-13 16:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,51,39,8,21.4,60,3.8,3.2,62.6,175.4,0.4,25.5,56.4,3.8,3.2,59.6,201.3,0.4,123,39.182,0,35
768,2022-03-13 18:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,52,39,8,20.4,54.8,3.8,3.2,59.1,184,0.4,20.1,59.4,3.8,3.2,62.1,200.4,0.4,142,47.331,0,35
769,2022-03-13 20:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,19,58,3.8,3.2,60,190,0.4,19,59,3.8,3.2,61,180,0.4,70,17.932,0,35
770,2022-03-14 00:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,16,58,3.8,3.2,60,136,0.4,16,55,3.8,3.2,59,132,0.4,115,35.8,0,35
771,2022-03-14 02:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,50,39,8,25,58,3.8,3.2,61,143,0.4,26,58,3.8,3.2,62,133,0.4,134,43.885,0,35
772,2022-03-14 04:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,46,39,8,22,60,3.8,3.2,62,242,0.4,23,56,3.8,3.2,59,136,0.4,157,53.81,0,35
773,2022-03-14 06:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,46,39,8,17.3,55.8,3.8,3.2,62,203,0.4,18.4,57.4,3.8,3.2,62.3,178,0.4,175,61.54,0,35
774,2022-03-14 08:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,48,39,8,21,57,3.8,3.2,61,156,0.4,20,58,3.8,3.2,60,163,0.4,194,69.525,0,35
775,2022-03-14 10:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,49,39,8,17,58,3.8,3.2,63,184,0.4,17,55,3.8,3.2,59,197,0.4,173,60.687,0,35
776,2022-03-14 12:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,49,39,8,14,57,3.8,3.2,61,201,0.4,14,60,3.8,3.2,63,148,0.4,98,28.774,0,35
777,2022-03-14 14:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,51,39,8,13,57,3.8,3.2,60,201,0.4,14.2,60,3.8,3.2,62,174,0.4,119,37.486,0,35
778,2022-03-14 16:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,51,39,8,17.6,59.4,3.8,3.2,62.9,259.2,0.4,18.8,58.3,3.8,3.2,60.4,131.5,0.4,138,45.606,0,35
779,2022-03-14 18:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,51,39,8,15,60,3.8,3.2,64,88,0.4,13,57,3.8,3.2,59,132,0.4,158,54.242,0,35
780,2022-03-14 20:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,52,39,8,22,59,3.8,3.2,152,88,0.4,23,60,3.8,3.2,63,140,0.4,176,61.966,0,35
781,2022-03-15 00:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,52,39,8,14,57,3.8,3.2,59,236,0.4,16,59,3.8,3.2,59,131,0.4,172,60.26,0,35
782,2022-03-15 02:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,44,39,8,17,60,3.8,3.2,62,143,0.4,18,59,3.8,3.2,63,136,0.4,195,69.938,0,35
783,2022-03-15 04:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,46,39,8,21,59,3.8,3.2,62,201,0.4,21,60,3.8,3.2,63,164,0.4,215,77.972,0,35
784,2022-03-15 06:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,49,39,8,17,58,3.8,3.2,61,201,0.4,18,60,3.8,3.2,62,164,0.4,82,22.441,0,35
785,2022-03-15 08:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,51,39,8,18,57,3.8,3.2,60,141,0.4,18,58,3.8,3.2,60,175,0.4,105,31.636,0,35
786,2022-03-15 10:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,52,39,8,18,59,3.8,3.2,63,159,0.4,18,56,3.8,3.2,59,175,0.4,127,40.886,0,35
787,2022-03-15 12:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,52,39,8,15,56,3.8,3.2,59,201,0.4,16,59,3.8,3.2,61,164,0.4,153,52.083,0,35
788,2022-03-15 14:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,52,39,8,16,60,3.8,3.2,63,187,0.4,17,59,3.8,3.2,61,187,0.4,170,59.404,0,35
789,2022-03-15 16:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,52,39,8,17,58,3.8,3.2,62,201,0.4,17,60,3.8,3.2,63,203,0.4,188,67.031,0,35
790,2022-03-15 18:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,52,39,8,17,57,3.8,3.2,62,205,0.4,16,56,3.8,3.2,59,144,0.4,206,74.413,0,35
791,2022-03-15 20:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,52,39,8,24,58,3.8,3.2,61,259,0.4,22,60,3.8,3.2,63,140,0.4,84,23.214,0,35
792,2022-03-16 00:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,46,39,8,26,58,3.8,3.2,60,262,0.4,26,62,3.8,3.2,62,131,0.4,121,38.333,0,35
793,2022-03-16 02:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,52,39,8,18,60,3.8,3.2,62,148,0.4,17,59,3.8,3.2,63,135,0.4,145,48.626,0,35
794,2022-03-16 04:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,52,39,8,24,56,3.8,3.2,59,101,0.4,25,59,3.8,3.2,63,181,0.4,164,56.828,0,35
795,2022-03-16 06:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,52,39,8,17,59,3.8,3.2,62,258,0.4,17,58,3.8,3.2,61,247,0.4,182,64.51,0,35
796,2022-03-16 08:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,52,39,8,20,58,3.8,3.2,61,187,0.4,20,61,3.8,3.2,63,159,0.4,201,72.394,0,35
797,2022-03-16 10:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,52,39,8,18,58,3.8,3.2,61,204,0.4,19,59,3.8,3.2,91,175,0.4,92,26.362,0,35
798,2022-03-16 12:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,52,39,8,21.7,58.8,3.8,3.2,61.8,143.9,0.4,22.5,57.7,3.8,3.2,62,135,0.4,114,35.38,0,35
799,2022-03-16 14:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,52,39,8,19.1,59.4,3.8,3.2,60.4,200.1,0.4,18.4,58.7,3.8,3.2,61.2,203.1,0.4,133,43.456,0,35
800,2022-03-16 16:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,52,39,8,20.1,59.1,3.8,3.2,61.4,200.1,0.4,19.8,59.2,3.8,3.2,62.1,178.5,0.4,151,51.219,0,35
801,2022-03-16 18:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,52,39,8,19,60,3.8,3.2,62,141,0.4,18,58,3.8,3.2,62,133,0.4,167,58.117,0,35
802,2022-03-16 20:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,52,39,8,18,58,3.8,3.2,60,137,0.4,18,57,3.8,3.2,59,128,0.4,60,14.39,0,35
803,2022-03-17 00:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,48,39,8,19,58,3.8,3.2,60,137,0.4,17,60,3.8,3.2,63,218,0.4,108,32.877,0,35
804,2022-03-17 02:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,52,39,8,18,57,3.8,3.2,59,101,0.4,20,59,3.8,3.2,62,134,0.4,125,40.033,0,35
805,2022-03-17 04:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,52,39,8,20,59,3.8,3.2,61,152,0.4,22,59,3.8,3.2,63,133,0.4,133,43.456,0,35
806,2022-03-17 06:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,52,39,8,20,59,3.8,3.2,61,152,0.4,22,59,3.8,3.2,63,133,0.4,155,52.947,0,35
807,2022-03-17 08:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,48,39,8,17.7,60.2,3.8,3.2,62,152,0.4,18.8,60.7,3.8,3.2,61.2,133,0.4,190,67.866,0,35
808,2022-03-17 10:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,48,39,8,24,58,3.8,3.2,61,152,0.4,24,61,3.8,3.2,62.8,133,0.4,209,75.611,0,35
809,2022-03-17 12:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,48,39,8,17.6,59.8,3.8,3.2,63.4,155.1,0.4,18.6,59,3.8,3.2,61.2,153.8,0.4,77,20.534,0,35
810,2022-03-17 14:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,51,39,8,22,58,3.8,3.2,61,180,0.4,21,59,3.8,3.2,62,201,0.4,98,28.774,0,35
811,2022-03-17 16:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,51,39,8,22,58,3.8,3.2,61,180,0.4,21,59,3.8,3.2,62,201,0.4,119,37.486,0,35
812,2022-03-17 18:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,51,39,8,18,59,3.8,3.2,61,144,0.4,18,58,3.8,3.2,61,129,0.4,139,46.037,0,35
813,2022-03-17 20:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,45,39,8,26,60,3.8,3.2,60,144,0.4,24,58,3.8,3.2,63,129,0.4,68,17.204,0,35
814,2022-03-18 00:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,50,39,8,21,55,3.8,3.2,59,139,0.4,23,58,3.8,3.2,60,131,0.4,116,36.22,0,35
815,2022-03-18 02:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,22,61,3.8,3.2,63,161,0.4,21,61,3.8,3.2,64,137,0.4,134,43.885,0,35
816,2022-03-18 04:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,17,60,3.8,3.2,63,208,0.4,17,59,3.8,3.2,61,131,0.4,152,51.651,0,35
817,2022-03-18 06:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,17,60,3.8,3.2,63,208,0.4,17,59,3.8,3.2,61,131,0.4,178,62.816,0,35
818,2022-03-18 08:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,50,39,8,17,60,3.8,3.2,63,208,0.4,17,59,3.8,3.2,61,131,0.4,198,71.171,0,35
819,2022-03-18 10:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,51,39,8,20,59,3.8,3.2,62,208,0.4,18,58,3.8,3.2,61,131,0.4,88,24.777,0,35
820,2022-03-18 12:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,52,39,8,20,59,3.8,3.2,62,208,0.4,18,58,3.8,3.2,61,131,0.4,108,32.877,0,35
821,2022-03-18 14:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,20,59,3.8,3.2,62,208,0.4,18,58,3.8,3.2,61,131,0.4,127,40.886,0,35
822,2022-03-18 16:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,20,59,3.8,3.2,62,208,0.4,18,58,3.8,3.2,61,131,0.4,154,52.515,0,35
823,2022-03-18 18:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,19,59,3.8,3.2,57,199,0.4,20,58,3.8,3.2,61,170,0.4,172,60.26,0,35
824,2022-03-18 20:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,45,39,8,23,58,3.8,3.2,61,140,0.4,23,59,3.8,3.2,61,130,0.4,69,17.567,0,35
825,2022-03-19 00:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,47,39,8,19,58,3.8,3.2,61,241,0.4,20,59,3.8,3.2,61,138,0.4,110,33.708,0,35
826,2022-03-19 02:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,50,39,8,20,61,3.8,3.2,63,158,0.4,20,61,3.8,3.2,63,164,0.4,110,33.708,0,35
827,2022-03-19 04:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,19,61,3.8,3.2,63,201,0.4,19,61,3.8,3.2,63,211,0.4,157,53.81,0,35
828,2022-03-19 06:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,19,61,3.8,3.2,63,201,0.4,19,61,3.8,3.2,63,211,0.4,176,61.966,0,35
829,2022-03-19 08:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,19,61,3.8,3.2,63,201,0.4,19,61,3.8,3.2,63,211,0.4,195,69.938,0,35
830,2022-03-19 10:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,19,61,3.8,3.2,63,201,0.4,19,61,3.8,3.2,63,211,0.4,79,21.292,0,35
831,2022-03-19 12:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,19,61,3.8,3.2,63,201,0.4,19,61,3.8,3.2,63,211,0.4,98,28.774,0,35
832,2022-03-19 14:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,19,61,3.8,3.2,63,201,0.4,19,61,3.8,3.2,63,211,0.4,119,37.486,0,35
833,2022-03-19 16:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,19,61,3.8,3.2,63,201,0.4,19,61,3.8,3.2,63,211,0.4,138,45.606,0,35
834,2022-03-19 18:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,20,60,3.8,3.2,63,210,0.4,20,60,3.8,3.2,62,153,0.4,156,53.379,0,35
835,2022-03-19 20:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,20,60,3.8,3.2,63,210,0.4,20,60,3.8,3.2,62,153,0.4,178,62.816,0,35
836,2022-03-20 00:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,48,39,8,21,60,3.8,3.2,63,256,0.4,21,60,3.8,3.2,63,220,0.4,106,32.049,0,35
837,2022-03-20 02:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,50,39,8,20,61,3.8,3.2,62,131,0.4,20,61,3.8,3.2,61,171,0.4,125,40.033,0,35
838,2022-03-20 04:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,21,58,3.8,3.2,61,134,0.4,20,56,3.8,3.2,59,131,0.4,142,47.331,0,35
839,2022-03-20 06:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,21,58,3.8,3.2,61,134,0.4,20,56,3.8,3.2,59,131,0.4,160,55.105,0,35
840,2022-03-20 08:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,48,39,8,21,58,3.8,3.2,61,134,0.4,20,56,3.8,3.2,59,131,0.4,161,55.536,0,35
841,2022-03-20 10:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,49,39,8,21,58,3.8,3.2,61,134,0.4,20,56,3.8,3.2,59,131,0.4,90,25.567,0,35
842,2022-03-20 12:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,49,39,8,21,58,3.8,3.2,61,134,0.4,20,56,3.8,3.2,59,131,0.4,109,33.292,0,35
843,2022-03-20 14:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,52,39,8,21,58,3.8,3.2,61,134,0.4,20,56,3.8,3.2,59,131,0.4,133,43.456,0,35
844,2022-03-20 16:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,21,58,3.8,3.2,61,134,0.4,20,56,3.8,3.2,59,131,0.4,155,52.947,0,35
845,2022-03-20 18:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,20,58,3.8,3.2,60,227,0.4,21,56,3.8,3.2,60,126,0.4,173,60.687,0,35
846,2022-03-20 20:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,19,58,3.8,3.2,60,218,0.4,19,56,3.8,3.2,60,153,0.4,194,69.525,0,35
847,2022-03-21 00:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,51,39,8,20,58,3.8,3.2,60,211,0.4,18,56,3.8,3.2,60,159,0.4,94,27.161,0,35
848,2022-03-21 02:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,50,39,8,19,61,3.8,3.2,62,241,0.4,19,61,3.8,3.2,61,125,0.4,112,34.542,0,35
849,2022-03-21 04:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,20,60,3.8,3.2,62,162,0.4,19,61,3.8,3.2,61,149,0.4,139,46.037,0,35
850,2022-03-21 06:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,21,60,3.8,3.2,61,142,0.4,22,61,3.8,3.2,60,198,0.4,158,54.242,0,35
851,2022-03-21 08:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,48,39,8,21,57,3.8,3.2,61,137,0.4,22,57,3.8,3.2,60,123,0.4,176,61.966,0,35
852,2022-03-21 10:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,49,39,8,22,56,3.8,3.2,60,131,0.4,23,59,3.8,3.2,62,239,0.4,195,69.938,0,35
853,2022-03-21 12:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,49,39,8,19,56.7,3.5,3.2,61,246,0.2,21,60,3.5,3.2,62,127,0.2,163,56.397,0,35
854,2022-03-21 14:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,52,39,8,16,59,3.5,3.2,62,142,0.2,17,59,3.5,3.2,61,118,0.2,92,26.362,0,35
855,2022-03-21 16:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,17,59,3.5,3.2,62,138,0.2,18,58,3.5,3.2,60,125,0.2,119,37.486,0,35
856,2022-03-21 18:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,20,59,3.5,3.2,61,135,0.2,20,60,3.5,3.2,60,123,0.2,137,45.176,0,35
857,2022-03-21 20:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,45,39,8,23,59,3.5,3.2,61,136,0.2,24,59,3.5,3.2,59,125,0.2,158,54.242,0,35
858,2022-03-22 00:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,52,39,8,16,55,3.5,3.2,60,133,0.2,16,59,3.5,3.2,63,133,0.2,195,69.938,0,35
859,2022-03-22 02:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,21,56,3.8,3.2,59,247,0.2,19,54,3.8,3.2,59,126,0.2,80,21.673,0,35
860,2022-03-22 04:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,15,61,3.8,3.2,64,133,0.2,14,56,3.8,3.2,59,159,0.2,101,29.994,0,35
861,2022-03-22 06:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,15,61,3.8,3.2,64,133,0.2,14,56,3.8,3.2,59,159,0.2,122,38.757,0,35
862,2022-03-22 08:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,48,39,8,15,61,3.8,3.2,64,133,0.2,14,56,3.8,3.2,59,159,0.2,142,47.331,0,35
863,2022-03-22 10:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,49,39,8,15,61,3.8,3.2,64,133,0.2,14,56,3.8,3.2,59,159,0.2,159,54.673,0,35
864,2022-03-22 12:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,51,39,8,23,60,3.8,3.2,63,153,0.2,23,60,3.8,3.2,63,214,0.2,80,21.673,0,35
865,2022-03-22 14:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,52,39,8,23,60,3.8,3.2,63,150,0.2,23,60,3.8,3.2,62,129,0.2,110,33.708,0,35
866,2022-03-22 16:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,52,39,8,15,58,3.8,3.2,62,137,0.2,16,57,3.8,3.2,59,124,0.2,129,41.741,0,35
867,2022-03-22 18:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,52,39,8,19,56,3.8,3.2,60,135,0.2,19,58,3.8,3.2,61,127,0.2,149,50.354,0,35
868,2022-03-22 20:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,44,39,8,14,55,3.8,3.2,59,131,0.2,15,58,3.8,3.2,61,125,0.2,171,59.832,0,35
869,2022-03-23 00:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,49,39,8,26,58,3.8,3.2,61,254,0.2,25,59,3.8,3.2,60,182,0.2,208,75.213,0,35
870,2022-03-23 02:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,18,56,3.8,3.2,60,134,0.2,18,57,3.8,3.2,60,127,0.2,80,21.673,0,35
871,2022-03-23 04:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,24,57,3.8,3.2,61,254,0.2,26,58,3.8,3.2,61,128,0.2,123,39.182,0,35
872,2022-03-23 06:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,24,58,3.8,3.2,61,255.9,0.2,26,58,3.8,3.2,62,137.9,0.2,142,47.331,0,35
873,2022-03-23 08:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,17.9,60,3.8,3.2,63,165.8,0.2,18,59.4,3.8,3.2,61.8,129.3,0.2,160,55.105,0,35
874,2022-03-23 10:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,22.3,57.6,3.8,3.2,60.8,88,0.2,22,59,3.8,3.2,61.3,128,0.2,178,62.816,0,35
875,2022-03-23 12:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,16.8,56.8,3.8,3.2,60.3,136.2,0.2,17.8,57.6,3.8,3.2,60.6,126.3,0.2,204,73.609,0,35
876,2022-03-23 14:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,40,8,17.4,55.7,3.8,3.2,59.2,135.9,0.2,17.3,57.5,3.8,3.2,60.1,125.4,0.2,226,82.167,0,35
877,2022-03-23 16:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,40,8,20,55.4,3.8,3.2,59.2,235.8,0.2,19.8,57.5,3.8,3.2,60.1,123.8,0.2,145,48.626,0,35
878,2022-03-23 18:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,40,8,19,57,3.8,3.2,59,159,0.2,19,60,3.8,3.2,64,124,0.2,164,56.828,0,35
879,2022-03-23 20:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,40,8,23,60,3.8,3.2,64,154,0.2,23,60,3.8,3.2,62,245,0.2,182,64.51,0,35
880,2022-03-24 00:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,40,8,16,55,3.8,3.2,59,249,0.2,16,58,3.8,3.2,61,128,0.2,105,31.636,0,35
881,2022-03-24 02:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,17,60,3.8,3.2,64,180,0.2,17,67,3.8,3.2,59,127,0.2,127,40.886,0,35
882,2022-03-24 04:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,19,59,3.8,3.2,63,146,0.2,19,61,3.8,3.2,64,150,0.2,141,46.899,0,35
883,2022-03-24 06:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,40,8,17.6,56.8,3.8,3.2,60.8,136.3,0.2,18.8,58.9,3.8,3.2,61.7,133.3,0.2,159,54.673,0,35
884,2022-03-24 08:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,23.2,59.8,3.8,3.2,63.7,170.1,0.2,23.1,62.4,3.8,3.2,65.3,132.8,0.2,187,66.613,0,35
885,2022-03-24 10:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,40,8,14,57.9,3.8,3.2,61.4,138.1,0.2,14.8,60.3,3.8,3.2,63.1,138,0.2,206,74.413,0,35
886,2022-03-24 12:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,40,8,17.2,55.1,3.8,3.2,59.7,134.1,0.2,19.3,57.7,3.8,3.2,61.1,127.8,0.2,85,23.603,0,35
887,2022-03-24 14:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,40,8,23,58.3,3.8,3.2,62.6,145.9,0.2,22.3,58.1,3.8,3.2,61.7,242.5,0.2,104,31.224,0,35
888,2022-03-24 16:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,23.7,55.7,3.8,3.2,60,247.8,0.2,22.7,57.2,3.8,3.2,60.6,127.6,0.2,124,39.607,0,35
889,2022-03-24 18:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,18,58,3.8,3.2,63,144,0.2,18,61,3.8,3.2,63,159,0.2,143,47.763,0,35
890,2022-03-24 20:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,23,60,3.8,3.2,63,155,0.2,23,58,3.8,3.2,60,128,0.2,165,57.258,0,35
891,2022-03-25 00:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,21,59,3.8,3.2,63,183,0.2,21,56,3.8,3.2,59,128,0.2,212,76.797,0,35
892,2022-03-25 02:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,15,55,3.8,3.2,59,134,0.2,15,58,3.8,3.2,61,129,0.2,108,32.877,0,35
893,2022-03-25 04:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,25,59,3.8,3.2,63,158,0.2,25,59,3.8,3.2,62,250,0.2,128,41.314,0,35
894,2022-03-25 06:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,20.3,56.1,3.8,3.2,60.1,253.5,0.2,20.1,57.3,3.8,3.2,59.7,126.2,0.2,154,52.515,0,35
895,2022-03-25 08:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,40,8,26.3,54.3,3.8,3.2,59.1,112.8,0.2,24.3,58.5,3.8,3.2,61.9,131.4,0.2,172,60.26,0,35
896,2022-03-25 10:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,40,8,18.7,59.8,3.8,3.2,63.4,152.2,0.2,19,56.9,3.8,3.2,59.5,125.4,0.2,191,68.282,0,35
897,2022-03-25 12:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,40,8,17.6,58,3.8,3.2,62.6,142.9,0.2,19.2,59.6,3.8,3.2,63.2,148.8,0.2,211,76.403,0,35
898,2022-03-25 14:00:00,5.5,14,5,13,65,3,57,53,73,0.8,52,53,40,8,18.6,59,3.8,3.2,61.5,148.2,0.2,18.5,58,3.8,3.2,60,130,0.2,109,33.292,0,35
899,2022-03-25 16:00:00,5.5,14,5,13,65,3,57,53,73,0.8,52,53,40,8,19.1,59.7,3.8,3.2,63.7,176.7,0.2,20.6,57.2,3.8,3.2,60.6,236.4,0.2,130,42.169,0,35
900,2022-03-25 18:00:00,5.5,14,5,13,65,3,57,53,73,0.8,52,53,40,8,25,55,3.8,3.2,60,250,0.2,25,56,3.8,3.2,60,127,0.2,147,49.49,0,35
901,2022-03-25 20:00:00,5.5,14,5,13,65,3,57,53,73,0.8,52,53,40,8,24,58,3.8,3.2,63,147,0.2,24,60,3.8,3.2,63,137,0.2,173,60.687,0,35
902,2022-03-26 00:00:00,5.5,14,5,13,65,3,57,53,73,0.8,52,53,40,8,18,58,3.8,3.2,63,150,0.2,18,59,3.8,3.2,62,139,0.2,89,25.172,0,35
903,2022-03-26 02:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,19,57,3.8,3.2,61,254,0.2,19,57,3.8,3.2,60,128,0.2,110,33.708,0,35
904,2022-03-26 04:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,25,57,3.8,3.2,61,142,0.2,25,59,3.8,3.2,63,140,0.2,129,41.741,0,35
905,2022-03-26 06:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,22,58,3.8,3.2,62,256,0.2,22,56,3.8,3.2,59,127,0.2,147,49.49,0,35
906,2022-03-26 08:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,19.3,56.4,3.8,3.2,60,137,0.2,18.1,58.2,3.8,3.2,61,128.9,0.2,165,57.258,0,35
907,2022-03-26 10:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,25.8,58.9,3.8,3.2,63.2,228.5,0.2,25.5,56.8,3.8,3.2,60,232,0.2,185,65.773,0,35
908,2022-03-26 12:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,25.2,54.7,3.8,3.2,24.4,234.5,0.2,24.3,57.9,3.8,3.2,61.1,127.4,0.2,203,73.205,0,35
909,2022-03-26 14:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,26.6,57.7,3.8,3.2,62.2,141.6,0.2,25.8,55.6,3.8,3.2,59.1,216.5,0.2,104,31.224,0,35
910,2022-03-26 16:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,18.8,55.8,3.8,3.2,60.3,252.4,0.2,19.2,57.3,3.8,3.2,60.6,126.7,0.2,123,39.182,0,35
911,2022-03-26 18:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,19,52,3.8,3.2,59,129,0.2,19,59,3.8,3.2,62,243,0.2,142,47.331,0,35
912,2022-03-26 20:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,15,59,3.8,3.2,64,168,0.2,15,58,3.8,3.2,61,129,0.2,160,55.105,0,35
913,2022-03-27 00:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,22,56,3.8,3.2,60,131,0.2,22,57,3.8,3.2,60,126,0.2,203,73.205,0,35
914,2022-03-27 02:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,17,58,3.8,3.2,61,137,0.2,17,59,3.8,3.2,62,129,0.2,102,30.403,0,35
915,2022-03-27 04:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,19,56,3.8,3.2,59,131,0.2,19,57,3.8,3.2,60,230,0.2,122,38.757,0,35
916,2022-03-27 06:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,40,8,17,58.3,3.8,3.2,62,139.1,0.2,18.5,56.9,3.8,3.2,59.8,125.1,0.2,139,46.037,0,35
917,2022-03-27 08:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,40,8,17.4,55.7,3.8,3.2,59.8,251.1,0.2,17.7,59.3,3.8,3.2,62.4,128.6,0.2,157,53.81,0,35
918,2022-03-27 10:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,40,8,24.4,58.5,3.8,3.2,62.3,137.1,0.2,24.6,56.6,3.8,3.2,59.2,210.2,0.2,175,61.54,0,35
919,2022-03-27 12:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,40,8,24.5,56.6,3.8,3.2,61.3,135.6,0.2,23.5,59.2,3.8,3.2,62.7,132.2,0.2,193,69.112,0,35
920,2022-03-27 14:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,40,8,17.5,58.2,3.8,3.2,62.3,251.8,0.2,17.2,56.5,3.8,3.2,59.3,120.7,0.2,89,25.172,0,35
921,2022-03-27 16:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,40,8,16.5,56.4,3.8,3.2,60,131.5,0.2,17.7,58.2,3.8,3.2,60.6,123.7,0.2,107,32.462,0,35
922,2022-03-27 18:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,40,8,23,60,3.8,3.2,64,173,0.2,23,60,3.8,3.2,63,143,0.2,125,40.033,0,35
923,2022-03-27 20:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,40,8,15,58,3.8,3.2,62,140,0.2,15,58,3.8,3.2,58,123,0.2,151,51.219,0,35
924,2022-03-28 00:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,40,8,24,56,3.8,3.2,60,247,0.2,24,58,3.8,3.2,61,240,0.2,185,65.773,0,35
925,2022-03-28 02:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,14,56,3.8,3.2,59,181,0.2,14,59,3.8,3.2,61,126,0.2,112,34.542,0,35
926,2022-03-28 04:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,22,59,3.8,3.2,64,161,0.2,22,56,3.8,3.2,60,232,0.2,132,43.027,0,35
927,2022-03-28 06:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,40,8,21.5,57.5,3.8,3.2,62.2,255.1,0.2,22.2,56,3.8,3.2,59.4,126.9,0.2,151,51.219,0,35
928,2022-03-28 08:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,18.2,58.8,3.8,3.2,62.3,140.8,0.2,20.3,57.6,3.8,3.2,61.3,127.1,0.2,171,59.832,0,35
929,2022-03-28 10:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,24.3,55.9,3.8,3.2,59.6,134.3,0.2,24.3,56.9,3.8,3.2,59.2,124.1,0.2,76,20.157,0,35
930,2022-03-28 12:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,21.9,57,3.8,3.2,61.6,136.7,0.2,22.1,56.9,3.8,3.2,60.8,125,0.2,98,28.774,0,35
931,2022-03-28 14:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,21.7,55.5,3.8,3.2,59.2,130.8,0.2,22.4,60,3.8,3.2,62.6,133,0.2,122,38.757,0,35
932,2022-03-28 16:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,23.6,56.9,3.8,3.2,61.2,137.5,0.2,22.8,55.9,3.8,3.2,59.1,218.8,0.2,144,48.194,0,35
933,2022-03-28 18:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,40,8,22,56,3.8,3.2,60,251,0.2,22,59,3.8,3.2,61,127,0.2,160,55.105,0,35
934,2022-03-28 20:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,40,8,20,57,3.8,3.2,61,135,0.2,20,59,3.8,3.2,62,134,0.2,186,66.193,0,35
935,2022-03-29 00:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,40,8,26,56,3.8,3.2,60,254,0.2,26,57,3.8,3.2,59,198,0.2,94,27.161,0,35
936,2022-03-29 02:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,21,55,3.8,3.2,60,137,0.2,21,55,3.8,3.2,59,127,0.2,130,42.169,0,35
937,2022-03-29 04:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,25,57,3.8,3.2,62,256,0.2,25,58,3.8,3.2,61,129,0.2,154,52.515,0,35
938,2022-03-29 06:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,15,56,3.8,3.2,60,132,0.2,15,59,3.8,3.2,62,132,0.2,176,61.966,0,35
939,2022-03-29 08:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,14.2,57.9,3.8,3.2,61.8,138,0.2,14.3,59.6,3.8,3.2,62.3,135.9,0.2,198,71.171,0,35
940,2022-03-29 10:00:00,5.5,14,5,13,65,3,57,53,73,0.8,53,53,40,8,23.2,56.7,3.8,3.2,61.4,251.9,0.2,22.2,59.6,3.8,3.2,62.9,146.3,0.2,220,79.902,0,35
941,2022-03-29 12:00:00,5.5,14,5,13,65,3,57,53,73,0.8,53,53,40,8,13.4,55.6,3.8,3.2,59.7,129.4,0.2,14.1,60.1,3.8,3.2,63.4,155.8,0.2,104,31.224,0,35
942,2022-03-29 14:00:00,5.5,14,5,13,65,3,57,53,73,0.8,53,53,40,8,14.4,58.1,3.8,3.2,61.7,135.9,0.2,15.8,58.5,3.8,3.2,61.3,236,0.2,126,40.459,0,35
943,2022-03-29 16:00:00,5.5,14,5,13,65,3,57,53,73,0.8,53,53,41,8,25.2,54.5,3.8,3.2,58.9,199.1,0.2,25,57.6,3.8,3.2,60.7,123.3,0.2,143,47.763,0,35
944,2022-03-29 18:00:00,5.5,14,5,13,65,3,57,53,73,0.8,53,53,41,8,20.9,59.1,3.8,3.2,63,146.3,0.2,20.6,59.7,3.8,3.2,63,242.4,0.2,159,54.673,0,35
945,2022-03-29 20:00:00,5.5,14,5,13,65,3,57,53,73,0.8,53,53,40,8,26,55,3.8,3.2,59,230,0.2,26,56,3.8,3.2,59,123,0.2,182,64.51,0,35
946,2022-03-30 00:00:00,5.5,14,5,13,65,3,57,53,73,0.8,53,53,40,8,23,59,3.8,3.2,63,186,0.2,23,56,3.8,3.2,59,125,0.2,226,82.167,0,35
947,2022-03-30 02:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,15,56,3.8,3.2,60,136,0.2,15,58,3.8,3.2,61,128,0.2,104,31.224,0,35
948,2022-03-30 04:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,25,59,3.8,3.2,64,181,0.2,25,60,3.8,3.2,63,231,0.2,129,41.741,0,35
949,2022-03-30 06:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,21,56,3.8,3.2,57,135,0.2,21,58,3.8,3.2,61,126,0.2,147,49.49,0,35
950,2022-03-30 08:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,25.6,58.9,3.8,3.2,62.9,245,0.2,24.2,60.9,3.8,3.2,63.4,147.4,0.2,167,58.117,0,35
951,2022-03-30 10:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,21.5,56.7,3.8,3.2,60.6,134.1,0.2,21.9,56.7,3.8,3.2,59.6,122.9,0.2,188,67.031,0,35
952,2022-03-30 12:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,23.7,59.9,3.8,3.2,63.7,156.6,0.2,24.2,58.6,3.8,3.2,61.4,123.9,0.2,209,75.611,0,35
953,2022-03-30 14:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,24.1,56.3,3.8,3.2,60.4,131.6,0.2,23.5,56.2,3.8,3.2,59.6,225.9,0.2,97,28.369,0,35
954,2022-03-30 16:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,18.4,57.5,3.8,3.2,61.2,249.3,0.2,20.2,58.3,3.8,3.2,60.6,123.6,0.2,118,37.064,0,35
955,2022-03-30 18:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,24.3,57,3.8,3.2,60.8,136.9,0.2,23.5,59.8,3.8,3.2,62.7,133.7,0.2,144,48.194,0,35
956,2022-03-30 20:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,22,58,3.8,3.2,63,154,0.2,22,57,3.8,3.2,60,237,0.2,169,58.975,0,35
957,2022-03-31 00:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,23,60,3.8,3.2,64,167,0.2,23,58,3.8,3.2,61,239,0.2,209,75.611,0,35
958,2022-03-31 02:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,23,56,3.8,3.2,60,138,0.2,23,58,3.8,3.2,61,128,0.2,107,32.462,0,35
959,2022-03-31 04:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,28,57,3.8,3.2,61,141,0.2,28,58,3.8,3.2,61,130,0.2,122,38.757,0,35
960,2022-03-31 06:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,18,56,3.8,3.2,59,137,0.2,18,57,3.8,3.2,59,125,0.2,143,47.763,0,35
961,2022-03-31 08:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,17.9,58.9,3.8,3.2,62.5,146.6,0.2,18.1,58.5,3.8,3.2,61.5,128.6,0.2,160,55.105,0,35
962,2022-03-31 10:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,22.1,57.2,3.8,3.2,60.9,250.6,0.2,23.4,60.1,3.8,3.2,62.8,137.9,0.2,177,62.391,0,35
963,2022-03-31 12:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,26.7,57,3.8,3.2,61.3,138.8,0.2,25.5,56.2,3.8,3.2,59.3,123.9,0.2,201,72.394,0,35
964,2022-03-31 14:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,25.5,56.9,3.8,3.2,61.6,251.5,0.2,25.2,58.4,3.8,3.2,61.6,129.5,0.2,104,31.224,0,35
965,2022-03-31 16:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,17,57.4,3.8,3.2,61.5,141.6,0.2,17.9,56.2,3.8,3.2,59.1,124.9,0.2,125,40.033,0,35
966,2022-03-31 18:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,22.5,58.3,3.8,3.2,63.3,224.7,0.2,20.6,58.4,3.8,3.2,61.4,128.1,0.2,145,48.626,0,35
967,2022-03-31 20:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,22,55,3.8,3.2,59,137,0.2,22,60,3.8,3.2,63,192,0.2,98,28.774,0,35
968,2022-04-01 00:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,15,59,3.8,3.2,64,161,0.2,16,59,3.8,3.2,62,134,0.2,141,46.899,0,35
969,2022-04-01 02:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,23,55,3.8,3.2,60,137,0.2,23,55,3.8,3.2,59,125,0.2,159,54.673,0,35
970,2022-04-01 04:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,24,58,3.8,3.2,62,253,0.2,24,59,3.8,3.2,62,131,0.2,176,61.966,0,35
971,2022-04-01 06:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,18,57,3.8,3.2,61,139,0.2,18,56,3.8,3.2,59,125,0.2,204,73.609,0,35
972,2022-04-01 08:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,27.8,58,3.8,3.2,62.7,146.3,0.2,26.3,57.7,3.8,3.2,61.1,126.1,0.2,107,32.462,0,35
973,2022-04-01 10:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,19.8,54.2,3.8,3.2,58.7,228.1,0.2,20.2,58.7,3.8,3.2,62.6,241.8,0.2,125,40.033,0,35
974,2022-04-01 12:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,26.6,57.8,3.8,3.2,62.7,250,0.2,25.5,57.8,3.8,3.2,61.4,126.7,0.2,143,47.763,0,35
975,2022-04-01 14:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,15.8,56.3,3.8,3.2,60.5,138.3,0.2,17.6,56.3,3.8,3.2,59.5,124.2,0.2,162,55.967,0,35
976,2022-04-01 16:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,18.2,57.7,3.8,3.2,62.1,139.9,0.2,19.2,57.8,3.8,3.2,61.1,124.3,0.2,180,63.664,0,35
977,2022-04-01 18:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,20.2,57,3.8,3.2,61,139.6,0.2,20.4,56.3,3.8,3.2,59,175.8,0.2,201,72.394,0,35
978,2022-04-01 20:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,25,59,3.8,3.2,64,196,0.2,25,58,3.8,3.2,61,127,0.2,86,23.993,0,35
979,2022-04-02 00:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,19,57,3.8,3.2,61,124,0.2,19,57,3.8,3.2,60,126,0.2,125,40.033,0,35
980,2022-04-02 02:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,23,55,3.8,3.2,59,227,0.2,23,56,3.8,3.2,59,215,0.2,144,48.194,0,35
981,2022-04-02 04:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,18,59,3.8,3.2,63,143,0.2,18,58,3.8,3.2,61,125,0.2,167,58.117,0,35
982,2022-04-02 06:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,17,55,3.8,3.2,59,224,0.2,17,56,3.8,3.2,61,236,0.2,185,65.773,0,35
983,2022-04-02 08:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,18.9,55.1,3.8,3.2,59.7,109.3,0.2,20.3,57.3,3.8,3.2,60.7,125.7,0.2,114,35.38,0,35
984,2022-04-02 10:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,24.8,59.2,3.8,3.2,63.7,163.4,0.2,24.5,56,3.8,3.2,59.1,123.8,0.2,109,33.292,0,35
985,2022-04-02 12:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,16.6,57,3.8,3.2,60.8,145,0.2,17.9,59.8,3.8,3.2,62.6,129,0.2,132,43.027,0,35
986,2022-04-02 14:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,24.6,58.7,3.8,3.2,63.1,231.4,0.2,24.5,56.9,3.8,3.2,60,125.1,0.2,150,50.786,0,35
987,2022-04-02 16:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,19.6,55.7,3.8,3.2,60.3,242.3,0.2,19.9,59.3,3.8,3.2,62.4,128,0.2,169,58.975,0,35
988,2022-04-02 18:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,25.2,57.7,3.8,3.2,61.7,250,0.2,24.3,57.1,3.8,3.2,59.9,124.8,0.2,188,67.031,0,35
989,2022-04-02 20:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,16,56,3.8,3.2,60,136,0.2,16,59,3.8,3.2,62,128,0.2,209,75.611,0,35
990,2022-04-03 00:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,18,57,3.8,3.2,61,140,0.2,18,58,3.8,3.2,61,127,0.2,109,33.292,0,35
991,2022-04-03 02:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,22,57,3.8,3.2,60,245,0.2,22,58,3.8,3.2,61,235,0.2,128,41.314,0,35
992,2022-04-03 04:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,28,59,3.8,3.2,64,162,0.2,28,59,3.8,3.2,62,133,0.2,149,50.354,0,35
993,2022-04-03 06:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,21,56,3.8,3.2,61,138,0.2,21,57,3.8,3.2,60,125,0.2,167,58.117,0,35
994,2022-04-03 08:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,15.9,57.6,3.8,3.2,61.9,249.2,0.2,17.4,55.6,3.8,3.2,59,124,0.2,185,65.773,0,35
995,2022-04-03 10:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,24,58.9,3.8,3.2,62.9,147.6,0.2,24.9,60.2,3.8,3.2,62.8,132.7,0.2,97,28.369,0,35
996,2022-04-03 12:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,21,57.1,3.8,3.2,60.8,136.7,0.2,22.1,57.9,3.8,3.2,60.8,123.8,0.2,116,36.22,0,35
997,2022-04-03 14:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,17.8,57.9,3.8,3.2,61.7,162,0.2,19.1,23.7,3.8,3.2,59.3,136,0.2,136,44.745,0,35
998,2022-04-03 16:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,13.6,59.1,3.8,3.2,63.1,144.6,0.2,14.4,59.9,3.8,3.2,63.1,135.2,0.2,158,54.242,0,35
999,2022-04-03 18:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,17,56.6,3.8,3.2,60.9,134.6,0.2,18.7,57.6,3.8,3.2,60.9,122.1,0.2,176,61.966,0,35
1000,2022-04-03 20:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,25,56,3.8,3.2,61,247,0.2,25,57,3.8,3.2,62,243,0.2,198,71.171,0,35
1001,2022-04-04 00:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,25,55,3.8,3.2,60,243,0.2,25,55,3.8,3.2,59,125,0.2,99,29.18,0,35
1002,2022-04-04 02:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,20,58,3.8,3.2,62,142,0.2,20,58,3.8,3.2,61,127,0.2,118,37.064,0,35
1003,2022-04-04 04:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,23,55,3.8,3.2,60,136,0.2,23,55,3.8,3.2,60,124,0.2,136,44.745,0,35
1004,2022-04-04 06:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,20,59.7,3.8,3.2,63.8,151.5,0.2,17.1,59.4,3.8,3.2,62.3,127.8,0.2,154,52.515,0,35
1005,2022-04-04 08:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,13.6,58.5,3.8,3.2,62.6,141,0.2,14.4,57.2,3.8,3.2,60.2,142,0.2,172,60.26,0,35
1006,2022-04-04 10:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,20.5,53.9,3.8,3.2,58.8,230.9,0.2,20.2,59.5,3.8,3.2,63.3,143.1,0.2,98,28.774,0,35
1007,2022-04-04 12:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,16,60.1,3.8,3.2,63.9,165.8,0.2,17.5,58.4,3.8,3.2,61.2,124.6,0.2,117,36.642,0,35
1008,2022-04-04 14:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,16.2,56,3.8,3.2,60.2,136,0.2,17.9,56,3.8,3.2,59.3,122.5,0.2,136,44.745,0,35
1009,2022-04-04 16:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,26.4,53.9,3.8,3.2,58.9,233.7,0.2,24.8,59.2,3.8,3.2,62.8,132.7,0.2,154,52.515,0,35
1010,2022-04-04 18:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,13.6,60.1,3.8,3.2,63.8,134.8,0.2,14.5,57,3.8,3.2,59.6,235.6,0.2,173,60.687,0,35
1011,2022-04-04 20:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,22,57,3.8,3.2,62,251,0.2,22,56,3.8,3.2,60,121,0.2,192,68.697,0,35
1012,2022-04-05 00:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,23,58,3.8,3.2,62,251,0.2,23,57,3.8,3.2,23,222,0.2,118,37.064,0,35
1013,2022-04-05 02:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,22,56,3.8,3.2,60,133,0.2,22,57,3.8,3.2,61,122,0.2,136,44.745,0,35
1014,2022-04-05 04:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,24,59,3.8,3.2,63,144,0.2,24,60,3.8,3.2,62,129,0.2,158,54.242,0,35
1015,2022-04-05 06:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,26,58,3.8,3.2,63,159,0.2,26,56,3.8,3.2,60,123,0.2,181,64.087,0,35
1016,2022-04-05 08:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,21,56.7,3.8,3.2,60.8,134.9,0.2,20.5,56.7,3.8,3.2,59.6,121.4,0.2,201,72.394,0,35
1017,2022-04-05 10:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,13.7,58.5,3.8,3.2,62.3,252.5,0.2,14.9,58.7,3.8,3.2,61.6,124.6,0.2,101,29.994,0,35
1018,2022-04-05 12:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,23.3,54.7,3.8,3.2,59.4,133.7,0.2,22.7,58.6,3.8,3.2,62.1,240.9,0.2,119,37.486,0,35
1019,2022-04-05 14:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,16.4,57.8,3.8,3.2,61.8,138.4,0.2,17.8,56.7,3.8,3.2,59.4,120.5,0.2,139,46.037,0,35
1020,2022-04-05 16:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,16.6,59.4,3.8,3.2,63.7,159.7,0.2,18.1,56.8,3.8,3.2,60.1,123.4,0.2,156,53.379,0,35
1021,2022-04-05 18:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,21.5,57.2,3.8,3.2,62.1,141.6,0.2,20.7,60,3.8,3.2,63.5,158.8,0.2,176,61.966,0,35
1022,2022-04-05 20:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,16,55,3.8,3.2,59,240,0.2,16,57,3.8,3.2,60,124,0.2,194,69.525,0,35
1023,2022-04-06 00:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,23,57,3.8,3.2,62,255,0.2,23,60,3.8,3.2,63,0,0.2,115,35.8,0,35
1024,2022-04-06 02:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,23,56,3.8,3.2,60,138,0.2,23,56,3.8,3.2,60,127,0.2,135,44.315,0,35
1025,2022-04-06 04:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,18,59,3.8,3.2,63,150,0.2,18,59,3.8,3.2,62,128,0.2,161,55.536,0,35
1026,2022-04-06 06:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,28,54.7,3.8,3.2,59.3,135.1,0.2,28.4,54.8,3.8,3.2,60.7,238.1,0.2,179,63.24,0,35
1027,2022-04-06 08:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,13.6,54.9,3.8,3.2,58.9,232.8,0.2,14.8,59.8,3.8,3.2,63.3,139.7,0.2,102,30.403,0,35
1028,2022-04-06 10:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,40,8,27.9,5.3,3.8,3.2,62.8,144.3,0.2,27.1,58.4,3.8,3.2,60.9,124.9,0.2,122,38.757,0,35
1029,2022-04-06 12:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,26.9,59.9,3.8,3.2,63.9,156.5,0.2,27.7,60.4,3.8,3.2,63.1,129,0.2,143,47.763,0,35
1030,2022-04-06 14:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,39,8,29,55.7,3.8,3.2,60.9,138,0.2,27.7,56.7,3.8,3.2,60.5,124,0.2,161,55.536,0,35
1031,2022-04-06 16:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,32.6,57.3,3.8,3.2,60.7,136.7,0.2,29.7,56.7,3.8,3.2,59.5,123.1,0.2,179,63.24,0,35
1032,2022-04-06 18:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,28.5,56,3.8,3.2,59.9,135.4,0.2,28.3,57.6,3.8,3.2,60,124.3,0.2,198,71.171,0,35
1033,2022-04-06 20:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,23,55,3.8,3.2,60,244,0.2,23,56,3.8,3.2,60,124,0.2,87,24.384,0,35
1034,2022-04-07 00:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,28,56,3.8,3.2,61,139,0.2,28,55,3.8,3.2,59,123,0.2,131,42.598,0,35
1035,2022-04-07 02:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,14,56,3.8,3.2,60,136,0.2,14,56,3.8,3.2,56,122,0.2,150,50.786,0,35
1036,2022-04-07 04:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,26,55,3.8,3.2,59,241,0.2,26,57,3.8,3.2,59,124,0.2,168,58.546,0,35
1037,2022-04-07 06:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,23,57,3.8,3.2,60,134,0.2,23,58,3.8,3.2,60,123,0.2,187,66.613,0,35
1038,2022-04-07 08:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,26.7,59.8,3.8,3.2,63.6,152.5,0.2,26.5,56.9,3.8,3.2,59.2,122,0.2,206,74.413,0,35
1039,2022-04-07 10:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,21.2,58.6,3.8,3.2,62.6,251.6,0.2,21.8,57.6,3.8,3.2,60,123.1,0.2,101,29.994,0,35
1040,2022-04-07 12:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,28.6,58.5,3.8,3.2,62.9,133,0.2,28.5,57.5,3.8,3.2,60.5,168,0.2,120,37.909,0,35
1041,2022-04-07 14:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,33.1,55.8,3.8,3.2,60.4,135,0.2,31.3,56.4,3.8,3.2,59.9,120.6,0.2,140,46.468,0,35
1042,2022-04-07 16:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,29.1,55,3.8,3.2,59.3,134,0.2,28.5,57.5,3.8,3.2,60.4,123.2,0.2,158,54.242,0,35
1043,2022-04-07 18:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,25.3,57.5,3.8,3.2,61.1,186,0.2,27.9,60.1,3.8,3.2,62.3,159,0.2,178,62.816,0,35
1044,2022-04-07 20:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,23,55,3.8,3.2,59,136,0.2,23,60,3.8,3.2,63,129,0.2,198,71.171,0,35
1045,2022-04-08 00:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,25,55,3.8,3.2,59,244,0.2,25,59,3.8,3.2,62,130,0.2,96,27.965,0,35
1046,2022-04-08 02:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,41,8,34,55,3.8,3.2,60,249,0.2,34,59,3.8,3.2,62,135,0.2,116,36.22,0,35
1047,2022-04-08 04:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,15,55,3.8,3.2,59,145,0.2,15,56,3.8,3.2,59,128,0.2,136,44.745,0,35
1048,2022-04-08 06:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,15,56,3.8,3.2,59,136,0.2,15,58,3.8,3.2,60,125,0.2,155,52.947,0,35
1049,2022-04-08 08:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,29.8,56.3,3.8,3.2,59.6,135.2,0.2,28.8,58.1,3.8,3.2,60.1,124.4,0.2,175,61.54,0,35
1050,2022-04-08 10:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,24.3,55.3,3.8,3.2,59,135.3,0.2,23.3,55.1,3.8,3.2,59,122.9,0.2,191,68.282,0,35
1051,2022-04-08 12:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,26.3,57.7,3.8,3.2,60.9,135.9,0.2,26.6,59.9,3.8,3.2,62.6,125.5,0.2,204,73.609,0,35
1052,2022-04-08 14:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,25.7,59.3,3.8,3.2,63.4,229.2,0.2,23.7,56.8,3.8,3.2,59.6,122.5,0.2,226,82.167,0,35
1053,2022-04-08 16:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,27.6,56.5,3.8,3.2,63.4,136.9,0.2,27.8,56.5,3.8,3.2,59.2,123.1,0.2,117,36.642,0,35
1054,2022-04-08 18:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,24.3,55.8,3.8,3.2,59.8,136.1,0.2,25.7,57.2,3.8,3.2,57.1,123.8,0.2,134,43.885,0,35
1055,2022-04-08 20:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,32.3,56,3.8,3.2,59.7,136.3,0.2,30.6,57.6,3.8,3.2,60.7,124.5,0.2,155,52.947,0,35
1056,2022-04-09 00:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,27.1,55.2,3.8,3.2,59.2,237,0.2,27.4,59.3,3.8,3.2,62.2,127.8,0.2,194,69.525,0,35
1057,2022-04-09 02:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,14.1,55.9,3.8,3.2,59.1,136.1,0.2,15.7,60.6,3.8,3.2,63.6,156.7,0.2,86,23.993,0,35
1058,2022-04-09 04:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,0,0,0,0,0,0,0,17.6,55.7,3.8,3.2,60.4,222.8,0.2,107,32.462,0,35
1059,2022-04-09 06:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,0,0,0,0,0,0,0,14.9,54,3.8,3.2,60.8,238.1,0.2,128,41.314,0,35
1060,2022-04-09 08:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,28.8,61.2,3.8,3.2,64.7,133.9,0.2,27.3,60.1,3.8,3.2,62.3,127.5,0.2,146,49.058,0,35
1061,2022-04-09 10:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,32.8,59.5,3.8,3.2,63.7,140.8,0.2,33.1,58.7,3.8,3.2,61.3,124.9,0.2,165,57.258,0,35
1062,2022-04-09 12:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,32.2,57.7,3.8,3.2,62.3,233.4,0.2,31.2,57.7,3.8,3.2,60.5,123.8,0.2,185,65.773,0,35
1063,2022-04-09 14:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,14.4,61.2,3.8,3.2,65.9,250.8,0.2,18.1,56.2,3.8,3.2,60.3,123.7,0.2,205,74.012,0,35
1064,2022-04-09 16:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,29.8,57.8,3.8,3.2,63.2,241.3,0.2,29.2,57.2,3.8,3.2,60.2,123.5,0.2,225,81.794,0,35
1065,2022-04-09 18:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,31.1,61.7,3.8,3.2,66.4,193.8,0.2,27.2,55.4,3.8,3.2,58.9,185.4,0.2,104,31.224,0,35
1066,2022-04-09 20:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,13.5,59.8,3.8,3.2,63.9,142.9,0.2,14.3,56.1,3.8,3.2,59.2,121.4,0.2,123,39.182,0,35
1067,2022-04-10 00:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,27.6,56.9,3.8,3.2,60.4,193,0.2,27.9,57.2,3.8,3.2,59.4,124.2,0.2,156,53.379,0,35
1068,2022-04-10 02:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,28.3,61.1,3.8,3.2,64.6,147.7,0.2,27.8,57.4,3.8,3.2,59.6,123.4,0.2,175,61.54,0,35
1069,2022-04-10 04:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,26.9,59.7,3.8,3.2,63.8,142,0.2,27.5,57.3,3.8,3.2,60.1,124.2,0.2,194,69.525,0,35
1070,2022-04-10 06:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,19.5,57.6,3.8,3.2,61.4,138.6,0.2,21.4,56.5,3.8,3.2,59.6,148.5,0.2,93,26.761,0,35
1071,2022-04-10 08:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,28.8,59.4,3.8,3.2,64,251.9,0.2,27.9,57.9,3.8,3.2,60.9,124.9,0.2,111,34.125,0,35
1072,2022-04-10 10:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,30.7,57.6,3.8,3.2,61.7,240.4,0.2,30.5,58.1,3.8,3.2,60.4,124.3,0.2,132,43.027,0,35
1073,2022-04-10 12:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,32.8,60.2,3.8,3.2,65.1,154.6,0.2,32.3,57.9,3.8,3.2,61.1,125.2,0.2,150,50.786,0,35
1074,2022-04-10 14:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,24.4,57.1,3.8,3.2,60.9,137.5,0.2,25.1,57.3,3.8,3.2,60.4,124.1,0.2,169,58.975,0,35
1075,2022-04-10 16:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,20.6,56.6,3.8,3.2,60.6,244.4,0.2,23.6,58.2,3.8,3.2,60.9,245.6,0.2,189,67.449,0,35
1076,2022-04-10 18:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,23.7,58.2,3.8,3.2,62.2,144,0.2,24,57.5,3.8,3.2,60,123.4,0.2,211,76.403,0,35
1077,2022-04-10 20:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,26.3,56.4,3.8,3.2,60.1,243.2,0.2,27.1,57.6,3.8,3.2,60.3,123.8,0.2,88,24.777,0,35
1078,2022-04-11 00:00:00,5.5,13,5,13,65,3,57,50,73,0.8,52,53,38,8,26.2,57.1,3.8,3.2,60.8,139.3,0.2,26.1,57.2,3.8,3.2,59.8,119.4,0.2,115,35.8,0,35
1079,2022-04-11 02:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,13.1,57.1,3.8,3.2,62.1,146.8,0.2,13.7,56.1,3.8,3.2,59.3,124.2,0.2,153,52.083,0,35
1080,2022-04-11 04:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,23.1,58.4,3.8,3.2,61.8,144.1,0.2,24.9,56.8,3.8,3.2,59.2,124.1,0.2,163,56.397,0,35
1081,2022-04-11 06:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,25.2,58.8,3.8,3.2,62.1,146.9,0.2,25.7,59.6,3.8,3.2,62.6,241.7,0.2,181,64.087,0,35
1082,2022-04-11 08:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,23.6,59.5,3.8,3.2,63.1,174.9,0.2,25.5,58.7,3.8,3.2,61.7,236.7,0.2,66,16.127,0,35
1083,2022-04-11 10:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,28.3,55.6,3.8,3.2,58.9,135.4,0.2,27.4,57.2,3.8,3.2,59.6,122.5,0.2,86,23.993,0,35
1084,2022-04-11 12:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,17.3,58.2,3.8,3.2,60.2,139.5,0.2,14.8,57.7,3.8,3.2,60.1,120.4,0.2,114,35.38,0,35
1085,2022-04-11 14:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,13.9,54.9,3.8,3.2,58.5,145.5,0.2,15.1,57.9,3.8,3.2,61.2,156.6,0.2,131,42.598,0,35
1086,2022-04-11 16:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,28.3,56.3,3.8,3.2,59.6,136.5,0.2,27.3,60,3.8,3.2,62.6,127.1,0.2,147,49.49,0,35
1087,2022-04-11 18:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,25.9,56,3.8,3.2,61.1,139.6,0.2,25.6,58.8,3.8,3.2,62.6,131,0.2,172,60.26,0,35
1088,2022-04-11 20:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,29.9,57.7,3.8,3.2,62,247.5,0.2,31.1,60.1,3.8,3.2,63.2,135.9,0.2,64,15.772,0,35
1089,2022-04-12 00:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,17.2,57.2,3.8,3.2,60.7,138.2,0.2,18.8,57.2,3.8,3.2,59.4,123.6,0.2,112,34.542,0,35
1090,2022-04-12 02:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,24.9,56.9,3.8,3.2,60.4,139.2,0.2,26.2,60.8,3.8,3.2,59.3,147,0.2,129,41.741,0,35
1091,2022-04-12 04:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,30,55.8,3.8,3.2,59.4,137.1,0.2,30.3,60.8,3.8,3.2,63.5,147.7,0.2,151,51.219,0,35
1092,2022-04-12 06:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,27.5,59.1,3.8,3.2,62.1,138,0.2,27.9,59.1,3.8,3.2,62.1,131.1,0.2,170,59.404,0,35
1093,2022-04-12 08:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,27,59.1,3.8,3.2,63.1,146.5,0.2,27.4,59.8,3.8,3.2,63.1,136.3,0.2,186,66.193,0,35
1094,2022-04-12 10:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,28.5,57,3.8,3.2,61.6,140.7,0.2,28.3,60,3.8,3.2,63.5,149.6,0.2,204,73.609,0,35
1095,2022-04-12 12:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,27,56.4,3.8,3.2,59.2,168.3,0.2,27.4,58.1,3.8,3.2,62,164.3,0.2,69,17.567,0,35
1096,2022-04-12 14:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,30.1,56.5,3.8,3.2,60.4,239.6,0.2,29.7,57.7,3.8,3.2,60.7,122.6,0.2,81,22.056,0,35
1097,2022-04-12 16:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,23,57.9,3.8,3.2,61.7,135.6,0.2,25.1,54.7,3.8,3.2,59.7,123.8,0.2,108,32.877,0,35
1098,2022-04-12 18:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,29.2,59.1,3.8,3.2,62.2,127.3,0.2,30.3,56,3.8,3.2,60,145.9,0.2,125,40.033,0,35
1099,2022-04-12 20:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,29.2,59.1,3.8,3.2,62.2,127.3,0.2,30.3,56,3.8,3.2,60,145.9,0.2,125,40.033,0,35
1100,2022-04-13 00:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,25.4,58.5,3.8,3.2,62,142.3,0.2,26.2,60.2,3.8,3.2,62.9,132.6,0.2,188,67.031,0,35
1101,2022-04-13 02:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,29.4,56.3,3.8,3.2,60.3,138,0.2,28.8,58.8,3.8,3.2,61.6,127.1,0.2,206,74.413,0,35
1102,2022-04-13 04:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,33.2,56.6,3.8,3.2,59.8,138.9,0.2,34.1,58.8,3.8,3.2,60.9,127.5,0.2,76,20.157,0,35
1103,2022-04-13 06:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,29.3,58.6,3.8,3.2,60.9,139.2,0.2,28.4,57.8,3.8,3.2,61.1,125.3,0.2,94,27.161,0,35
1104,2022-04-13 08:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,25.7,56.9,3.8,3.2,60.1,138.5,0.2,25.4,58.3,3.8,3.2,60.9,124.7,0.2,120,37.909,0,35
1105,2022-04-13 10:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,36.8,56,3.8,3.2,61.4,139.9,0.2,35.8,56.4,3.8,3.2,60.8,124.5,0.2,136,44.745,0,35
1106,2022-04-13 12:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,19.4,58.8,3.8,3.2,61.8,140.5,0.2,14.8,58.3,3.8,3.2,61.8,124.6,0.2,159,54.673,0,35
1107,2022-04-13 14:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,32.3,57.6,3.8,3.2,61.8,246.5,0.2,31.4,59.5,3.8,3.2,62.2,126.1,0.2,176,61.966,0,35
1108,2022-04-13 16:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,30.5,60.3,3.8,3.2,62.8,246.7,0.2,30.1,60.3,3.8,3.2,62.9,128.1,0.2,193,69.112,0,35
1109,2022-04-13 18:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,28,59.1,3.8,3.2,63.8,167.3,0.2,27.8,59.6,3.8,3.2,62.6,132.8,0.2,223,81.042,0,35
