,Дата,Блок манифольда|P бм  |кгс/см²,Блок манифольда|t жидкости| °С,С-1|P сеп. |кгс/см²,С-1|t жидкости |°С,С-1|L жидкости| см,С-2|P сеп. |кгс/см²,С-2|t жидкости|°С,С-2|L межфазный|см,С-2|L нефти|см,ОН-1|t жидкости|°С,ОН-1|L межфазный|см,ОН-1|P отс. |кгс/см²,С-3|t жидкости|°С,С-3|L нефти|см,П-1|Т нефти на входе|°С,П-1|Т нефти на выходе|°С,П-1|Р нефти на входе|кгс/см²,П-1|Р нефти на выходе|кгс/см²,П-1|Т теплоно-сителя|°С,П-1|Т дымовых газов|°С,П-1|Р на горелку|кгс/см2,П-2|Т нефти на входе|°С,П-2|Т нефти на выходе|°С,П-2|Р нефти на входе|кгс/см²,П-2|Р нефти на выходе|кгс/см²,П-2|Т теплоно-сителя|°С,П-2|Т дымовых газов|°С,П-2|Р на горелку|кгс/см3,БЕВ-1|L воды|см,БЕВ-1|V воды|м3,БЕВ-1|V нефти,БЕВ-1|t воды
1110,2022-04-13 20:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,25.8,56.1,3.8,3.2,59.9,135.8,0.2,26.9,60.4,3.8,3.2,63.4,141.4,0.2,73,19.037,0,35
1111,2022-04-14 00:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,25.8,57.7,3.8,3.2,61.4,244.2,0.2,27,60.8,3.8,3.2,63.5,140,0.2,115,35.8,0,35
1112,2022-04-14 02:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,23.8,57.7,3.8,3.2,61.3,139.5,0.2,24.3,59.4,3.8,3.2,62,124.5,0.2,139,46.037,0,35
1113,2022-04-14 04:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,17.4,58,3.8,3.2,61.5,139.9,0.2,19.4,59.5,3.8,3.2,61.8,127.1,0.2,163,56.397,0,35
1114,2022-04-14 06:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,24.6,58.4,3.8,3.2,62,144.3,0.2,33,58.3,3.8,3.2,63,125.2,0.2,174,61.114,0,35
1115,2022-04-14 08:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,16,60.5,3.8,3.2,62.8,247.3,0.2,14,59.7,3.8,3.2,62.7,128,0.2,198,71.171,0,35
1116,2022-04-14 10:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,30.5,55.3,3.8,3.2,59.1,134.9,0.2,29.5,56.3,3.8,3.2,59.1,122,0.2,216,78.361,0,35
1117,2022-04-14 12:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,15.1,57,3.8,3.2,56.9,133.7,0.2,13.9,55.4,3.8,3.2,59.5,122.3,0.2,111,34.125,0,35
1118,2022-04-14 14:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,14.7,59.6,3.8,3.2,63,145.3,0.2,16.3,60,3.8,3.2,62.7,135.6,0.2,128,41.314,0,35
1119,2022-04-14 16:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,20.1,56.6,3.8,3.2,59.7,136.3,0.2,17.2,56.6,3.8,3.2,60.4,144.2,0.2,147,49.49,0,35
1120,2022-04-14 18:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,22.2,58.2,3.8,3.2,61.8,127.3,0.2,22.4,58.2,3.8,3.2,60.5,132.2,0.2,163,56.397,0,35
1121,2022-04-14 20:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,27.4,57.2,3.8,3.2,61.1,137,0.2,29.1,57.7,3.8,3.2,60.5,122.9,0.2,183,64.932,0,35
1122,2022-04-15 00:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,26.5,59.3,3.8,3.2,63.1,145.7,0.2,26,58.2,3.8,3.2,60.7,122.7,0.2,105,31.636,0,35
1123,2022-04-15 02:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,25.3,59.3,3.8,3.2,62.8,141.8,0.2,26.2,57.8,3.8,3.2,60.2,122.9,0.2,123,39.182,0,35
1124,2022-04-15 04:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,13.8,57.8,3.8,3.2,61.9,138.5,0.2,14.8,56.6,3.8,3.2,59.8,122.4,0.2,150,50.786,0,35
1125,2022-04-15 06:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,24.5,58.6,3.8,3.2,62.8,144.6,0.2,26.1,57.2,3.8,3.2,57.2,120.3,0.2,165,57.258,0,35
1126,2022-04-15 08:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,28.3,59.7,3.5,3.2,63.6,148.6,0.2,29.4,57.3,3.3,3.2,59.9,119.4,0.2,179,63.24,0,35
1127,2022-04-15 10:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,28.4,59.3,3.5,3.2,63.4,146.9,0.2,28.3,57.1,3.4,3.1,59.7,119.8,0.2,203,73.205,0,35
1128,2022-04-15 12:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,27.8,58.2,3.6,3.2,61.9,134.4,0.2,27.8,60.8,3.4,3.1,63.6,147.7,0.2,222,80.663,0,35
1129,2022-04-15 14:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,25,58.6,3.2,3.1,62.8,139.8,0.2,26.2,60.2,3.3,3,62.9,126.9,0.2,114,35.38,0,35
1130,2022-04-15 16:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,28.2,54.2,3.5,3.2,59,139.8,0.2,28,57,3.4,3.1,59.8,126.9,0.2,137,45.176,0,35
1131,2022-04-15 18:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,30.6,58.8,3.3,3.1,62.8,141.5,0.2,30.1,58.8,3.3,3.1,59.8,121,0.2,154,52.515,0,35
1132,2022-04-15 20:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,30.8,58.2,3.4,3.1,62.7,253.6,0.2,29.6,57.6,3.4,3.1,61,234.5,0.2,177,62.391,0,35
1133,2022-04-16 00:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,26.7,59.4,3.4,3.1,63.1,248.2,0.2,27,59.7,3.4,3.1,62.6,129.2,0.2,211,76.403,0,35
1134,2022-04-16 02:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,18.6,59.7,3.8,3.2,63.3,148.1,0.2,19.1,59.9,3.8,3.2,61.9,124.4,0.2,95,27.563,0,35
1135,2022-04-16 04:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,31.5,59.3,3.8,3.2,63.1,148.8,0.2,30.1,58.3,3.8,3.2,61,124.2,0.2,115,35.8,0,35
1136,2022-04-16 06:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,32.9,58.2,3.8,3.2,62.7,143.3,0.2,31.7,57.8,3.8,3.2,60.3,122.5,0.2,133,43.456,0,35
1137,2022-04-16 08:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,32.9,58.2,3.8,3.2,62.7,143.3,0.2,31.7,57.8,3.8,3.2,60.3,122.5,0.2,149,50.354,0,35
1138,2022-04-16 10:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,28.3,58.4,3.4,3.3,62.2,140.3,0.2,29,57.2,3.5,3.2,122.2,122.5,0.2,172,60.26,0,35
1139,2022-04-16 12:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,28.3,58.4,3.4,3.3,62.2,140.3,0.2,29,57.2,3.5,3.2,122.2,122.5,0.2,190,67.866,0,35
1140,2022-04-16 14:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,28.3,58.4,3.4,3.3,62.2,140.3,0.2,29,57.2,3.5,3.2,122.2,122.5,0.2,208,75.213,0,35
1141,2022-04-16 16:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,25.6,60.3,3.5,3.2,64,159.4,0.2,26.5,58.2,3.4,3.2,61.1,123.8,0.2,133,43.456,0,35
1142,2022-04-16 18:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,25.6,60.3,3.5,3.2,64,159.4,0.2,26.5,58.2,3.4,3.2,61.1,123.8,0.2,102,30.403,0,35
1143,2022-04-16 20:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,30.4,55.8,3.5,3.2,60.1,139.1,0.2,29.9,56.4,3.4,3.2,59.5,126.3,0.2,124,39.607,0,35
1144,2022-04-17 00:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,29,55.2,3.5,3.2,59.6,252.3,0.2,29,55.7,3.4,3.2,58.3,123.6,0.2,158,54.242,0,35
1145,2022-04-17 02:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,25,57.5,3.8,3.2,61.3,256.9,0.2,25.4,55.6,3.8,3.2,58.2,123.6,0.2,176,61.966,0,35
1146,2022-04-17 04:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,22.4,59,3.5,3.2,62.3,150.5,0.2,24.7,60.1,3.5,3.2,62.7,172.7,0.2,135,44.315,0,35
1147,2022-04-17 06:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,22.4,59,3.5,3.2,62.3,150.5,0.2,24.7,60.1,3.5,3.2,62.7,172.7,0.2,97,28.369,0,35
1148,2022-04-17 08:00:00,5.5,13,5,13,65,3,57,53,73,0.8,52,53,38,8,29.5,55.1,3.5,3.3,59.3,138,0.2,31.9,58.4,3.4,3.1,61.2,127.8,0.2,115,35.8,0,35
1149,2022-04-17 10:00:00,5.5,13,5,13,66,3,57,52,73,0.8,52,52,38,8,27.6,57.9,3.3,3.1,62.5,170.9,0.2,27.4,57.9,3.2,3,61.7,230.4,0.2,133,43.456,0,35
1150,2022-04-17 12:00:00,5.5,13,5,13,66,3,57,52,73,0.8,52,52,38,8,27.6,57.9,3.3,3.1,62.5,158.2,0.2,27.4,57.9,3.2,3,61.7,121.8,0.2,149,50.354,0,35
1151,2022-04-17 14:00:00,5.5,13,5,13,65,3,57,52,73,0.8,52,53,38,8,27.7,57,3.5,3.2,61.2,249.4,0.2,26.9,57.1,3.4,3.1,59.6,122.3,0.2,177,62.391,0,35
1152,2022-04-17 16:00:00,5.5,13,5,13,65,3,57,52,73,0.8,52,53,38,8,22.4,58.5,3.4,3.2,61.2,136.3,0.2,18.9,55.8,3.5,3.3,59.2,124,0.2,194,69.525,0,35
1153,2022-04-17 18:00:00,5.5,13,5,13,65,3,57,52,73,0.8,52,53,38,8,26.3,55,3.6,3.2,58.3,135.7,0.2,26.5,59.4,3.6,3.2,62.1,131.4,0.2,211,76.403,0,35
1154,2022-04-17 20:00:00,5.5,13,5,13,65,3,57,52,73,0.8,52,53,38,8,26,55.6,3.6,3.2,59.1,137.2,0.2,26.6,55.9,3.6,3.2,58.3,122.1,0.2,80,21.673,0,35
1155,2022-04-18 00:00:00,5.5,13,5,13,65,3,57,52,73,0.8,52,53,38,8,26.5,58.1,3.6,3.2,61.4,141.8,0.2,26.6,57.1,3.6,3.2,60.2,123.6,0.2,118,37.064,0,35
1156,2022-04-18 02:00:00,5.5,14,5,13,65,3,57,53,73,0.8,52,50,38,8,23.7,55.8,3.6,3.2,60.8,140.6,0.2,23.4,56.6,3.6,3.2,60.4,123.6,0.2,146,49.058,0,35
1157,2022-04-18 04:00:00,5.5,14,5,13,65,3,57,53,73,0.8,52,50,38,8,30.7,55.8,3.6,3.2,59.1,157.4,0.2,31.5,56.4,3.6,3.2,59,125.1,0.2,163,56.397,0,35
1158,2022-04-18 06:00:00,5.5,14,5,13,65,3,57,53,73,0.8,52,50,38,8,30.7,55.8,3.6,3.2,59.1,157.4,0.2,31.5,56.4,3.6,3.2,59,125.1,0.2,72,18.667,0,35
1159,2022-04-18 08:00:00,5.5,14,5,13,65,3,57,53,73,0.8,52,50,38,8,30.7,55.8,3.6,3.2,59.1,148.8,0.2,31.5,56.4,3.6,3.2,59,127.3,0.2,93.6,26.761,0,35
1160,2022-04-18 10:00:00,5.5,14,5,13,65,3,57,53,73,0.8,52,50,38,8,26.5,54.3,3.7,3.2,58.1,129.7,0.2,26.4,55.3,3.6,3.1,58.4,119.3,0.2,120,37.909,0,35
1161,2022-04-18 12:00:00,5.5,14,5,13,65,3,57,53,73,0.8,52,50,38,8,26.5,54.3,3.7,3.2,58.1,131,0.2,26.4,55.3,3.6,3.1,58.4,120.4,0.2,139,46.037,0,35
1162,2022-04-18 14:00:00,5.5,14,5,14,65,3,57,52,72,0.8,52,48,38,8,30.7,57.4,3.6,3.2,61.1,130.5,0.2,28.9,57.4,3.5,3.1,59.9,120.7,0.2,158,54.242,0,35
1163,2022-04-18 16:00:00,5.5,14,5,14,65,3,57,52,73,0.8,52,48,38,8,25.6,55.2,3.5,3.3,59.1,242.5,0.2,27.2,59.8,3.6,3.3,62.6,138,0.2,176,61.966,0,35
1164,2022-04-18 18:00:00,5.5,14,5,14,65,3,57,52,73,0.8,52,50,38,8,29.9,56.7,3.4,3.2,61.8,144.8,0.2,28.4,55.7,3.4,3.1,59.5,122.7,0.2,193,69.112,0,35
1165,2022-04-18 20:00:00,5.5,14,5,14,65,3,56,53,73,0.8,52,51,45,8,0,0,0,0,0,0,0,13.4,55,3.8,3.1,61.8,244.1,0.2,78,20.912,0,35
1166,2022-04-19 00:00:00,5.5,14,5,14,65,3,54,53,73,0.8,50,51,44,8,0,0,0,0,0,0,0,13.6,52.1,3.8,3.1,58.8,151,0.2,118,37.064,0,35
1167,2022-04-19 02:00:00,5.5,14,5,14,65,3,54,53,73,0.8,50,50,44,8,0,0,0,0,0,0,0,13.7,51.2,3.8,3.2,58.1,243.8,0.2,134,43.885,0,35
1168,2022-04-19 04:00:00,5.5,14,5,14,65,3,54,53,73,0.8,50,50,44,8,0,0,0,0,0,0,0,13.7,51.2,3.8,3.2,58.1,243.8,0.2,159,54.673,0,35
1169,2022-04-19 06:00:00,5.5,14,5,14,65,3,54,53,73,0.8,50,52,44,8,0,0,0,0,0,0,0,13.7,51.2,3.8,3.2,58.1,243.8,0.2,175,61.54,0,35
1170,2022-04-19 08:00:00,5.5,14,5,14,66,3,54,53,73,0.8,50,52,44,8,0,0,0,0,0,0,0,13.7,46.8,3.9,3.1,54.1,238.5,0.2,197,70.761,0,35
1171,2022-04-19 10:00:00,5.5,14,5,14,64,3,54,53,73,0.8,50,52,44,8,0,0,0,0,0,0,0,13.7,46.1,3.9,3.2,53.2,129.2,0.2,215,77.972,0,35
1172,2022-04-19 12:00:00,5.5,14,5,14,64,3,54,53,73,0.8,50,52,44,8,0,0,0,0,0,0,0,13.7,45.6,3.7,3.1,52.9,226.2,0.2,105,31.636,0,35
1173,2022-04-19 14:00:00,5.5,14,5,14,64,3,54,53,73,0.8,50,52,44,8,0,0,0,0,0,0,0,13.7,45.6,3.7,3.1,52.9,130.3,0.2,128,41.314,0,35
1174,2022-04-19 16:00:00,5.5,14,5,14,64,3,54,53,73,0.8,50,52,44,8,0,0,0,0,0,0,0,13.7,45.6,3.7,3.1,52.9,130.3,0.2,144,48.194,0,35
1175,2022-04-19 18:00:00,5.5,14,5,14,64,3,50,53,73,0.8,48,52,41,8,0,0,0,0,0,0,0,13.8,39.7,3.6,3.1,47.6,193.3,0.2,162,55.967,0,35
1176,2022-04-19 20:00:00,5.5,14,5,14,64,3,46,53,73,0.8,43,52,39,8,0,0,0,0,0,0,0,13.8,42.9,3.6,3.1,50.1,132,0.2,180,63.664,0,35
1177,2022-04-20 00:00:00,5.5,14,5,14,64,3,47,53,73,0.8,42,52,38,8,0,0,0,0,0,0,0,13.7,44.1,3.8,3.1,50.7,214.6,0.2,225,81.794,0,35
1178,2022-04-20 02:00:00,5.5,14,5,14,65,3,48,53,73,0.8,43,53,38,8,0,0,0,0,0,0,0,13.8,44.7,3.8,3.2,52.1,132,0.2,92,26.362,0,35
1179,2022-04-20 04:00:00,5.5,14,5,14,65,3,48,53,73,0.8,44,53,39,8,0,0,0,0,0,0,0,13.8,49.1,3.8,3.2,55.1,174.1,0.2,110,33.708,0,35
1180,2022-04-20 06:00:00,5.5,14,5,14,65,3,46,53,73,0.8,44,53,39,8,0,0,0,0,0,0,0,13.8,43.8,3.8,3.2,51.7,238.8,0.2,136,44.745,0,35
1181,2022-04-20 08:00:00,5.5,14,5,14,65,3,46,53,73,0.8,44,53,39,8,0,0,0,0,0,0,0,13.8,42.7,4.1,3.2,49,125.2,0.2,153,52.083,0,35
1182,2022-04-20 10:00:00,5.5,14,5,14,65,3,46,53,73,0.8,44,53,39,8,0,0,0,0,0,0,0,13.8,44,4,3.2,50.2,231.9,0.2,170,59.404,0,35
1183,2022-04-20 12:00:00,5.5,14,5,14,65,3,46,53,73,0.8,44,53,39,8,0,0,0,0,0,0,0,13.8,44,4,3.2,50.2,231.9,0.2,187,66.613,0,35
1184,2022-04-20 14:00:00,5.5,14,5,14,65,3,46,53,73,0.8,44,53,39,8,0,0,0,0,0,0,0,13.8,42.7,3.9,3.1,48.7,196.9,0.2,211,76.403,0,35
1185,2022-04-20 16:00:00,5.5,14,5,14,65,3,46,53,73,0.8,44,53,39,8,0,0,0,0,0,0,0,13.9,41.9,3.9,3.2,48.9,214.6,0.2,126,40.459,0,35
1186,2022-04-20 18:00:00,5.5,14,5,14,65,3,46,53,73,0.8,44,53,39,8,0,0,0,0,0,0,0,13.9,41.9,3.9,3.2,48.9,214.6,0.2,115,35.8,0,35
1187,2022-04-20 20:00:00,5.5,14,5,14,65,3,46,53,73,0.8,43,53,39,8,0,0,0,0,0,0,0,13.7,47.6,4,3.2,53,161.6,0.2,145,48.626,0,35
1188,2022-04-22 00:00:00,5.5,14,5,14,65,3,47,53,73,0.8,44,53,38,8,0,0,0,0,0,0,0,13.8,47.6,3.8,3.1,53.9,244.4,0.2,229,83.277,0,35
1189,2022-04-22 02:00:00,5.5,14,5,14,65,3,46,53,73,0.8,44,53,38,8,0,0,0,0,0,0,0,13.8,45.5,3.8,3.2,52.5,248.3,0.2,97,28.369,0,35
1190,2022-04-22 04:00:00,5.5,14,5,14,65,3,46,53,73,0.8,44,53,38,8,0,0,0,0,0,0,0,13.8,44.9,3.8,3.2,51.6,133.7,0.2,123,39.182,0,35
1191,2022-04-22 06:00:00,5.5,14,5,14,65,3,46,53,73,0.8,44,53,38,8,0,0,0,0,0,0,0,13.8,44.9,3.8,3.2,51.6,133.7,0.2,143,47.763,0,35
1192,2022-04-22 08:00:00,5.5,14,5,14,65,3,46,53,73,0.8,44,53,38,8,0,0,0,0,0,0,0,13.7,45.9,4.3,3.5,52.3,241.8,0.2,164,56.828,0,35
1193,2022-04-22 10:00:00,5.5,14,6,14,154,0,46,0,10,0,44,53,38,8,0,0,0,0,0,0,0,13.7,45.9,4.3,3.5,52.3,241.8,0.2,73,19.037,0,35
1194,2022-04-22 12:00:00,5.5,14,5,14.3,65,3,46,53,73,0.8,44,53,38,8,0,0,0,0,0,0,0,13.8,45.7,3.9,3.2,52.8,143.1,0.2,151,51.219,0,35
1195,2022-04-22 14:00:00,5.5,14,5,14,65,3,46,53,73,0.8,44,53,38,8,0,0,0,0,0,0,0,16,45.7,4,3.3,52.3,237.9,0.2,189,67.449,0,35
1196,2022-04-22 16:00:00,5.5,14,5,14,65,3,46,53,73,0.8,44,53,38,8,0,0,0,0,0,0,0,14,47,4,3.1,53.9,134.4,0.2,77,20.534,0,35
1197,2022-04-22 18:00:00,5.5,14,5,14,65,3,46,53,73,0.8,44,53,38,8,0,0,0,0,0,0,0,14,47,4,3.1,53.9,134.4,0.2,104,31.224,0,35
1198,2022-04-22 20:00:00,5.5,14,5,14,65,3,48,53,73,0.8,45,53,38,8,0,0,0,0,0,0,0,13.8,49.3,3.8,3.1,55.5,244.2,0.2,124,39.607,0,35
1199,2022-04-23 00:00:00,5.5,14,5,14,65,3,49,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,13.8,47.4,3.9,3.1,53.3,241.6,0.2,163,56.397,0,35
1200,2022-04-23 02:00:00,5.5,14,5,14,65,3,49,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,13.8,47.7,3.8,3.1,53.2,135.2,0.2,183,64.932,0,35
1201,2022-04-23 04:00:00,5.6,14,5,14,56,3,48,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,13.8,49.6,3.8,3.1,54.8,246.3,0.2,202,72.8,0,35
1202,2022-04-23 06:00:00,5.5,14,5,14,56,3,48,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,13.8,46,3.8,3.1,53,134,0.2,229,83.277,0,35
1203,2022-04-23 08:00:00,5.5,14,5,14,56,3,48,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,13.9,45,3.8,3.1,51,229.3,0.2,121,38.333,0,35
1204,2022-04-23 10:00:00,5.5,14,5,14,56,3,48,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,21,46,3.8,3.1,54.2,244,0.2,141,46.899,0,35
1205,2022-04-23 12:00:00,5.5,14,5,14,56,3,48,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,16.3,49,3.8,3.1,55.9,245.5,0.2,165,57.258,0,35
1206,2022-04-23 14:00:00,5.5,14,5,14,56,3,48,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,14.2,46.3,3.8,3.1,53.5,242.9,0.2,184,65.353,0,35
1207,2022-04-23 16:00:00,5.5,14,5,14,56,3,48,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,14.1,47.8,3.8,3.1,55.3,245.2,0.2,209,75.611,0,35
1208,2022-04-23 18:00:00,5.5,14,5,14,56,3,48,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,13.9,45.5,3.8,3.1,52.1,235.5,0.2,99,29.18,0,35
1209,2022-04-23 20:00:00,5.5,14,5,14,56,3,48,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,13.9,46.5,3.8,3.1,53.8,243.7,0.2,118,37.064,0,35
1210,2022-04-24 00:00:00,5.5,14,5,14,56,3,48,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,13.9,49.6,3.8,3.1,55.7,246.1,0.2,158,54.242,0,35
1211,2022-04-24 02:00:00,5.5,14,5,14,65,3,49,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,14,46,3.8,3.1,53.1,242,0.2,176,61.966,0,35
1212,2022-04-24 04:00:00,5.5,14,5,14,65,3,49,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,14,49.4,3.8,3.1,56,243.5,0.2,195,69.938,0,35
1213,2022-04-24 06:00:00,5.5,14,5,14,65,3,49,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,14,45.7,3.8,3.1,53.5,136.7,0.2,218,79.134,0,35
1214,2022-04-24 08:00:00,5.5,14,5,14,65,3,49,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15.6,46.4,3.8,3.1,53.7,243.8,0.2,102,30.403,0,35
1215,2022-04-24 10:00:00,5.5,14,5,14,65,3,49,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,14,49.2,3.8,3.1,55.6,243.7,0.2,122,38.757,0,35
1216,2022-04-24 12:00:00,5.5,14,5,14,65,3,49,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,14.3,46.7,3.8,3.1,53.3,132,0.2,143,47.763,0,35
1217,2022-04-24 14:00:00,5.5,14,5,14,65,3,49,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,14.1,48.9,3.8,3.1,55.4,241.1,0.2,162,55.967,0,35
1218,2022-04-24 16:00:00,5.5,14,5,14,65,3,49,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,14.1,44.7,3.8,3.1,51.8,228.3,0.2,188,67.031,0,35
1219,2022-04-24 18:00:00,5.5,14,5,14,65,3,49,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,14.1,47.4,3.8,3.1,53.6,239.1,0.2,203,73.205,0,35
1220,2022-04-24 20:00:00,5.5,14,5,14,65,3,49,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,14.1,47.2,3.8,3.1,54.5,141.3,0.2,95,27.563,0,35
1221,2022-04-25 00:00:00,5.5,14,5,14,65,3,49,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,14.1,45.7,3.8,3.1,53.5,137.5,0.2,134,43.885,0,35
1222,2022-04-25 02:00:00,5.5,14,5,14,65,3,49,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,14.2,46.4,3.8,3.1,53.3,24.1,0.2,154,52.515,0,35
1223,2022-04-25 04:00:00,5.5,14,5,14,65,3,49,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,14.1,47.4,3.8,3.1,54.2,141.3,0.2,173,60.687,0,35
1224,2022-04-25 06:00:00,5.5,14,5,14,65,3,49,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,14.1,46.4,3.8,3.1,52.9,238,0.2,194,69.525,0,35
1225,2022-04-25 08:00:00,5.5,14,5,14,65,3,49,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,14.5,49.5,3.8,3.1,55.8,243.3,0.2,214,77.582,0,35
1226,2022-04-25 10:00:00,5.5,14,5.5,14,65,4.5,49,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,14.6,49.3,3.8,3.1,55.6,152,0.2,103,30.813,0,35
1227,2022-04-25 12:00:00,5.5,14,5.5,14,65,4.5,49,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,14.7,48.1,3.8,3.1,54.4,238,0.2,125,40.033,0,35
1228,2022-04-25 14:00:00,5.5,14,5.5,14,65,4.5,49,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,14.8,46.1,3.8,3.1,52.2,229.6,0.2,141,46.899,0,35
1229,2022-04-25 16:00:00,5.5,14,5.5,14,65,4.5,49,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,14.8,49.3,3.8,3.1,56,209,0.2,168,58.546,0,35
1230,2022-04-25 18:00:00,5.8,14,5.5,14,65,4.5,49,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,14.8,48.4,5.4,4.8,55.3,240.9,0.2,188,67.031,0,35
1231,2022-04-25 20:00:00,5.8,14,5.5,14,65,4.5,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,14.8,46.1,5.4,4.8,52.3,231.9,0.2,209,75.611,0,35
1232,2022-04-26 00:00:00,5.8,14,5.5,14,65,4.5,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,14.8,49.8,5.4,4.8,55.9,242.6,0.2,115,35.8,0,35
1233,2022-04-26 02:00:00,5.8,14,5.5,14,65,4.5,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,14.8,49.1,5.4,4.8,54.5,242.2,0.2,137,45.176,0,35
1234,2022-04-26 04:00:00,5.8,14,5.5,14,65,4.5,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,14.8,45.7,5.4,4.8,51.8,227.8,0.2,162,55.967,0,35
1235,2022-04-26 06:00:00,5.8,14,5.5,14,65,4.5,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,14.8,49.3,5.4,4.8,55.6,243.1,0.2,184,65.353,0,35
1236,2022-04-26 08:00:00,5.8,14,5.5,14,65,4.5,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,14.8,49.9,5.4,4.8,55.7,147.4,0.2,108,32.877,0,35
1237,2022-04-26 10:00:00,5.8,14,5.5,14,65,4.5,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,14.9,47.3,5.4,4.8,54.1,237.5,0.2,134,43.885,0,35
1238,2022-04-26 12:00:00,5.8,14,5.5,14,65,4.5,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15,44.7,5.4,4.8,51.4,203.3,0.2,154,52.515,0,35
1239,2022-04-26 14:00:00,5.8,14,5.5,14,65,4.5,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15,46.3,5.4,4.8,53.3,131,0.2,176,61.966,0,35
1240,2022-04-26 16:00:00,5.8,14,5.5,14,65,4.5,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15.1,49.2,5.4,4.8,55.5,237.5,0.2,90,25.567,0,35
1241,2022-04-26 18:00:00,5.8,14,5.5,14,65,4.5,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15.1,47.1,5.4,4.8,54,134.8,0.2,115,35.8,0,35
1242,2022-04-26 20:00:00,5.8,14,5.5,14,65,4.5,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15,46.2,5.4,4.8,52.5,127.3,0.2,140,46.468,0,35
1243,2022-04-27 00:00:00,5.8,14,5.5,14,65,4.5,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,14.9,48.5,5.4,4.8,54.7,241.2,0.2,183,64.932,0,35
1244,2022-04-27 02:00:00,5.8,14,5.5,14,65,4.5,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,14.9,47,5.4,4.8,52.7,232.6,0.2,208,75.213,0,35
1245,2022-04-27 04:00:00,5.8,14,5.5,14,65,4.5,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15,49.6,5.4,4.8,56,183.5,0.2,102,30.403,0,35
1246,2022-04-27 06:00:00,5.8,14,5.5,14,65,4.5,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15,48.8,5.4,4.8,55.5,240.5,0.2,128,41.314,0,35
1247,2022-04-27 08:00:00,5.8,14,5.5,14,65,4.5,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15,45.4,5.4,4.8,52.2,126,0.2,149,50.354,0,35
1248,2022-04-27 10:00:00,5.8,14,5.5,14,65,4.5,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,19.1,47.1,5.4,4.8,53.6,131.3,0.2,172,60.26,0,35
1249,2022-04-27 12:00:00,5.8,14,5.5,14,65,4.5,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15.2,48.9,5.4,4.8,55,234.4,0.2,197,70.761,0,35
1250,2022-04-27 14:00:00,5.8,14,5.5,14,65,4.5,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15.1,49.4,5.4,4.8,55.3,234,0.2,83,22.827,0,35
1251,2022-04-27 16:00:00,5.8,14,5.5,14,65,4.5,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15,47.2,5.4,4.8,52.7,125.2,0.2,111,34.125,0,35
1252,2022-04-27 18:00:00,5.8,14,5.5,14,65,4.3,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15,45.6,5.4,4.8,52.2,126.4,0.2,135,44.315,0,35
1253,2022-04-27 20:00:00,5.8,14,5.4,14,65,4.3,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15,49.6,5.4,4.8,54.2,136.1,0.2,160,55.105,0,35
1254,2022-04-28 00:00:00,5.8,14,5.4,14,65,4.3,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15,48.8,5.4,4.8,55.2,238.9,0.2,203,73.205,0,35
1255,2022-04-28 02:00:00,5.8,14,5.4,14,65,4.3,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15,46.3,5.4,4.8,53.7,237.1,0.2,195,69.938,0,35
1256,2022-04-28 04:00:00,5.8,14,5.4,14,65,4.3,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15,48.7,5.4,4.8,54.2,238.7,0.2,114,35.38,0,35
1257,2022-04-28 06:00:00,5.8,14,5.4,14,65,4.3,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15,46.2,5.4,4.8,51.7,192.4,0.2,136,44.745,0,35
1258,2022-04-28 08:00:00,5.8,14,5.4,14,65,4.3,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15.1,48.2,5.4,4.8,54.8,140.2,0.2,159,54.673,0,35
1259,2022-04-28 10:00:00,5.8,14,5.4,14,65,4.3,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15.1,50.1,5.4,4.8,56.1,211.5,0.2,182,64.51,0,35
1260,2022-04-28 12:00:00,5.8,14,5.4,14,65,4.3,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15.1,46.4,5.4,4.8,52.6,230.2,0.2,86,23.993,0,35
1261,2022-04-28 14:00:00,5.8,14,5.4,14,65,4.3,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15.1,48.7,5.4,4.8,54.8,236.5,0.2,111,34.125,0,35
1262,2022-04-28 16:00:00,5.8,14,5.4,14,65,4.3,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15.1,47,5.4,4.8,52.4,230.4,0.2,134,43.885,0,35
1263,2022-04-28 18:00:00,5.8,14,5.4,14,65,4.3,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15,49,5.4,4.8,54.4,239.1,0.2,156,53.379,0,35
1264,2022-04-28 20:00:00,5.8,14,5.4,14,65,4.3,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15,47.9,5.4,4.8,53.5,239.4,0.2,179,63.24,0,35
1265,2022-04-29 00:00:00,5.8,14,5.4,14,65,4.3,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15,49.1,5.4,4.8,53.9,133.6,0.2,107,32.462,0,35
1266,2022-04-29 02:00:00,5.8,14,5.4,14,65,4.3,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15,48.5,5.4,4.8,54.9,149,0.2,128,41.314,0,35
1267,2022-04-29 04:00:00,5.8,14,5.4,14,65,4.3,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15,50,5.4,4.8,55.7,248.5,0.2,152,51.651,0,35
1268,2022-04-29 06:00:00,5.8,14,5.4,14,65,4.3,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15,48.5,5.4,4.8,54.2,244.7,0.2,176,61.966,0,35
1269,2022-04-29 08:00:00,5.8,14,5.4,14,65,4.3,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,14.9,47.6,5.4,4.8,54.1,243.7,0.2,198,71.171,0,35
1270,2022-04-29 10:00:00,5.8,14,5.4,14,65,4.3,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,14.9,44.8,5.4,4.8,51.7,169.1,0.2,209,75.611,0,35
1271,2022-04-29 12:00:00,5.8,14,5.4,14,65,4.3,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,14.9,46.7,5.4,4.8,52.4,236.7,0.2,85,23.603,0,35
1272,2022-04-29 14:00:00,5.8,14,5.4,14,65,4.3,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15,46.5,5.4,4.8,51.8,192.3,0.2,133,43.456,0,35
1273,2022-04-29 16:00:00,5.8,14,5.4,14,65,4.3,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15,50.1,5.4,4.8,55.1,140.5,0.2,160,55.105,0,35
1274,2022-04-29 18:00:00,5.8,14,5.4,14,65,4.3,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15,47,5.4,4.8,52.9,244.2,0.2,182,64.51,0,35
1275,2022-04-29 20:00:00,5.8,14,5.4,14,65,4.3,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15,49.3,5.4,4.8,56.1,242.4,0.2,207,74.814,0,35
1276,2022-04-30 00:00:00,5.8,14,5.4,14,65,4.3,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,14.9,46.7,5.4,4.8,52,228.3,0.2,125,40.033,0,35
1277,2022-04-30 02:00:00,5.8,14,5.4,14,65,4.3,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,14.9,48.8,5.4,4.8,55,145.5,0.2,143,47.763,0,35
1278,2022-04-30 04:00:00,5.8,14,5.4,14,65,4.3,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,14.9,50,5.4,4.8,56.1,235,0.2,168,58.546,0,35
1279,2022-04-30 06:00:00,5.8,14,5.4,14,65,4.3,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,14.9,48.2,5.4,4.8,54.7,247.2,0.2,191,68.282,0,35
1280,2022-04-30 08:00:00,5.8,14,5.4,14,65,4.3,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,14.9,46.4,5.4,4.8,53.1,240.2,0.2,214,77.582,0,35
1281,2022-04-30 10:00:00,5.8,14,5.4,14,65,4.3,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,14.9,48.2,5.4,4.8,53.3,130.9,0.2,97,28.369,0,35
1282,2022-04-30 12:00:00,5.8,14,5.4,14,65,4.3,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15,46.5,5.4,4.8,53,236.4,0.2,118,37.064,0,35
1283,2022-04-30 14:00:00,5.8,14,5.4,14,65,4.3,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15.1,45.4,5.4,4.8,52.3,126.5,0.2,139,46.037,0,35
1284,2022-04-30 16:00:00,5.8,14,5.4,14,65,4.3,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15.2,50.2,5.4,4.8,55.8,242.6,0.2,158,54.242,0,35
1285,2022-04-30 18:00:00,5.8,14,5.4,14,65,4.3,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15,47.2,5.4,4.8,53.3,238.3,0.2,179,63.24,0,35
1286,2022-04-30 20:00:00,5.8,14,5.4,14,65,4.3,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15,49.7,5.4,4.8,56.1,201.9,0.2,201,72.394,0,35
1287,2022-05-01 00:00:00,5.8,14,5.4,14,65,4.3,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15,49.2,5.4,4.8,55.8,245.1,0.2,100,29.586,0,35
1288,2022-05-01 02:00:00,5.8,14,5.4,14,65,4.3,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15,47.9,5.4,4.8,54.9,244.4,0.2,121,38.333,0,35
1289,2022-05-01 04:00:00,5.8,14,5.4,14,65,4.3,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15,48.6,5.4,4.8,54.9,245.5,0.2,141,46.899,0,35
1290,2022-05-01 06:00:00,5.8,14,5.4,14,65,4.3,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15,48.9,5.4,4.8,54.2,242.7,0.2,161,55.536,0,35
1291,2022-05-01 08:00:00,5.8,14,5.4,14,65,4.3,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15.1,48.9,5.4,4.8,55.7,243.5,0.2,183,64.932,0,35
1292,2022-05-01 10:00:00,5.8,14,5.4,14,65,4.3,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15.1,53.1,5.4,4.8,55.8,132,0.2,208,75.213,0,35
1293,2022-05-01 12:00:00,5.8,14,5.4,14,65,4.3,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15,48.1,5.4,4.8,54.5,239.4,0.2,228,82.909,0,35
1294,2022-05-01 14:00:00,5.8,14,5.4,14,65,4.3,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15,49.5,5.4,4.8,54.5,239.1,0.2,97,28.369,0,35
1295,2022-05-01 16:00:00,5.8,14,5.4,14,65,4.3,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15.1,46.9,5.4,4.8,52.9,124.8,0.2,124,39.607,0,35
1296,2022-05-01 18:00:00,5.8,14,5.4,14,65,4.3,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15,47.5,5.4,4.8,53.1,238,0.2,157,53.81,0,35
1297,2022-05-01 20:00:00,5.8,14,5.4,14,65,4.3,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15,46.5,5.4,4.8,52.5,244.3,0.2,162,55.967,0,35
1298,2022-05-02 00:00:00,5.8,14,5.4,14,65,4.3,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15,46.9,5.4,4.8,52.2,236.4,0.2,208,75.213,0,35
1299,2022-05-02 02:00:00,5.8,14,5.4,14,65,4.3,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15,49.1,5.4,4.8,54.3,141.4,0.2,98,28.774,0,35
1300,2022-05-02 04:00:00,5.8,14,5.4,14,65,4.3,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15,48.4,5.2,4.6,54.4,145.4,0.2,121,38.333,0,35
1301,2022-05-02 06:00:00,5.8,14,5.4,14,65,4.3,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15,48.9,5.2,4.6,55.6,165.4,0.2,144,48.194,0,35
1302,2022-05-02 08:00:00,5.8,14,5.4,14,65,4.3,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15,47.9,5.2,4.6,54.1,244.7,0.2,165,57.258,0,35
1303,2022-05-02 10:00:00,5.8,14,5.4,14,65,4.3,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15,47.3,5.2,4.6,53.5,240.6,0.2,185,65.773,0,35
1304,2022-05-02 12:00:00,5.8,14,5.4,14,65,4.3,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15.1,46.4,5.2,4.6,53.5,129.4,0.2,101,29.994,0,35
1305,2022-05-02 14:00:00,5.8,14,5.4,14,65,4.3,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15.2,48.8,5.2,4.6,55.1,242.8,0.2,126,40.459,0,35
1306,2022-05-02 16:00:00,5.8,14,5.4,14,65,4.3,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15.2,49.1,5.2,4.6,55.7,244.5,0.2,147,49.49,0,35
1307,2022-05-02 18:00:00,5.8,14,5.4,14,65,4.3,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15.2,46.3,5.2,4.6,51.9,229.8,0.2,172,60.26,0,35
1308,2022-05-02 20:00:00,5.8,14,5.4,14,65,4.3,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15.1,48.4,5.2,4.6,54.1,243.1,0.2,79,21.292,0,35
1309,2022-05-03 00:00:00,5.8,14,5.4,14,65,4.3,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15.1,48.9,5.2,4.6,53.9,137.5,0.2,126,40.459,0,35
1310,2022-05-03 02:00:00,5.8,14,5.4,14,65,4.3,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15.1,49.7,5.4,4.8,56.1,191.8,0.2,149,50.354,0,35
1311,2022-05-03 04:00:00,5.8,14,5.4,14,65,4.3,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15.1,50,5.4,4.8,55.1,248.7,0.2,172,60.26,0,35
1312,2022-05-03 06:00:00,5.8,14,5.4,14,65,4.3,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15.1,45.8,5.4,4.8,51.6,224,0.2,198,71.171,0,35
1313,2022-05-03 08:00:00,5.8,14,5.4,14,65,4.3,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15,44.9,5.4,4.8,51.6,220.8,0.2,96,27.965,0,35
1314,2022-05-03 10:00:00,5.8,14,5.4,14,65,4.3,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15.1,45.4,5.4,4.8,51.5,206.8,0.2,120,37.909,0,35
1315,2022-05-03 12:00:00,5.8,14,5.4,14,65,4.3,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15.1,45.5,5.4,4.8,52.1,159.5,0.2,145,48.626,0,35
1316,2022-05-03 14:00:00,5.8,14,5.4,14,65,4.3,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15.2,46.3,5.4,4.8,53.1,130.7,0.2,166,57.688,0,35
1317,2022-05-03 16:00:00,5.8,14,5.4,14,65,4.3,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15.2,47.5,5.4,4.8,53.9,147.1,0.2,81,22.056,0,35
1318,2022-05-03 18:00:00,5.8,14,5.4,14,65,4.3,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15.2,49.9,5.4,4.8,55.1,242.2,0.2,104,31.224,0,35
1319,2022-05-03 20:00:00,5.8,14,5.4,14,65,4.3,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15.1,46.9,5.4,4.8,52.2,127.4,0.2,129,41.741,0,35
1320,2022-05-04 00:00:00,5.8,14,5.4,14,65,4.3,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15.1,47.8,5.4,4.8,53.9,138.3,0.2,171,59.832,0,35
1321,2022-05-04 02:00:00,5.8,14,5.4,14,65,4.3,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15.1,48.9,5.4,4.8,55.6,166.4,0.2,192,68.697,0,35
1322,2022-05-04 04:00:00,5.8,14,5.4,14,65,4.3,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15.1,50.3,5.4,4.8,55.7,247.7,0.2,122,38.757,0,35
1323,2022-05-04 06:00:00,5.8,14,5.4,14,65,4.3,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15.2,51.1,5.4,4.8,55.9,246.2,0.2,143,47.763,0,35
1324,2022-05-04 08:00:00,5.8,14,5.4,14,65,4.3,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15.2,46.4,5.4,4.8,53.2,236.8,0.2,167,58.117,0,35
1325,2022-05-04 10:00:00,5.8,14,5.4,14,65,4.3,50,53,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15.2,46.4,5.4,4.8,53.2,238.2,0.2,190,67.866,0,35
1326,2022-05-04 12:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15.3,47.2,5.4,4.8,52.9,126.1,0.2,214,77.582,0,35
1327,2022-05-04 14:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15.4,48.7,5.4,4.8,53.6,234.4,0.2,104,31.224,0,35
1328,2022-05-04 16:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15.3,49.7,5.4,4.8,55.3,237.2,0.2,128,41.314,0,35
1329,2022-05-04 18:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15.3,48.1,5.4,4.8,53.8,235.4,0.2,152,51.651,0,35
1330,2022-05-04 20:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15.3,47,5.4,4.8,52.1,123.4,0.2,172,60.26,0,35
1331,2022-05-05 00:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15.2,50.7,5.4,4.8,56.2,170.4,0.2,228,82.909,0,35
1332,2022-05-05 02:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15.2,46.8,5.4,4.8,53.5,240.5,0.2,93,26.761,0,35
1333,2022-05-05 04:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15.2,46.6,5.4,4.8,52.5,236.4,0.2,115,35.8,0,35
1334,2022-05-05 06:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15.3,45.9,5.4,4.8,52,229.1,0.2,138,45.606,0,35
1335,2022-05-05 08:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15.3,49.7,5.4,4.8,56.1,195.5,0.2,162,55.967,0,35
1336,2022-05-05 10:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15.4,49.6,5.4,4.8,56.4,159.3,0.2,183,64.932,0,35
1337,2022-05-05 12:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15.3,46.1,5.4,4.8,51.9,226.5,0.2,95,27.563,0,35
1338,2022-05-05 14:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15.1,49.9,5.4,4.8,55.2,242.7,0.2,120,37.909,0,35
1339,2022-05-05 16:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15.2,46.4,5.4,4.8,51.7,171.5,0.2,143,47.763,0,35
1340,2022-05-05 18:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15.3,48.1,5.4,4.8,53.3,237.2,0.2,168,58.546,0,35
1341,2022-05-05 20:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15.2,50.2,5.4,4.8,56,245.6,0.2,189,67.449,0,35
1342,2022-05-06 00:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15.2,48.6,5.4,4.8,53.4,243.2,0.2,104,31.224,0,35
1343,2022-05-06 02:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15.2,45.7,5.4,4.8,51.7,183.3,0.2,128,41.314,0,35
1344,2022-05-06 04:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15.2,51.3,5.4,4.8,56.2,232.3,0.2,152,51.651,0,35
1345,2022-05-06 06:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15.3,45.6,5.4,4.8,51.9,234.7,0.2,176,61.966,0,35
1346,2022-05-06 08:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15.2,48.8,5.4,4.8,54.1,130.6,0.2,198,71.171,0,35
1347,2022-05-06 10:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15.2,48.2,5.4,4.8,53.9,127.6,0.2,92,26.362,0,35
1348,2022-05-06 12:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15.2,49.7,5.4,4.8,55.7,153.6,0.2,115,35.8,0,35
1349,2022-05-06 14:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15.3,46.7,5.4,4.8,52.7,234,0.2,140,46.468,0,35
1350,2022-05-06 16:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15.5,45.1,5.4,4.8,51.5,192,0.2,159,54.673,0,35
1351,2022-05-06 18:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15.4,48.1,5.4,4.8,52.6,124.6,0.2,179,63.24,0,35
1352,2022-05-06 20:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15.4,46.9,5.4,4.8,52.2,236.9,0.2,203,73.205,0,35
1353,2022-05-07 00:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15.4,48.8,5.4,4.8,54.5,145.4,0.2,105,31.636,0,35
1354,2022-05-07 02:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15.4,50,5.4,4.8,54.9,146.3,0.2,129,41.741,0,35
1355,2022-05-07 04:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15.4,49.7,5.4,4.8,56,250.5,0.2,150,50.786,0,35
1356,2022-05-07 06:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15.4,51.2,5.4,4.8,56.3,169.9,0.2,170,59.404,0,35
1357,2022-05-07 08:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15.9,49.2,5.4,4.8,54.9,233.1,0.2,193,69.112,0,35
1358,2022-05-07 10:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15.4,46.4,5.4,4.8,51.7,178.7,0.2,83,22.827,0,35
1359,2022-05-07 12:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15.5,47.9,5.4,4.8,53.9,132.2,0.2,107,32.462,0,35
1360,2022-05-07 14:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15.6,46.7,5.4,4.8,51.9,139.8,0.2,127,40.886,0,35
1361,2022-05-07 16:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15.6,47.9,5.4,4.8,54.2,240.4,0.2,151,51.219,0,35
1362,2022-05-07 18:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15.6,48,5.4,4.8,54.4,240.2,0.2,172,60.26,0,35
1363,2022-05-07 20:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15.5,47,5.4,4.8,53,239.7,0.2,195,69.938,0,35
1364,2022-05-08 00:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15.5,49.5,5.4,4.8,54.8,143.5,0.2,98,28.774,0,35
1365,2022-05-08 02:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15.5,46.8,5.4,4.8,52.4,129.8,0.2,122,38.757,0,35
1366,2022-05-08 04:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15.5,50.3,5.4,4.8,54.9,147.3,0.2,142,47.331,0,35
1367,2022-05-08 06:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15.5,48.5,5.4,4.8,53.8,135.2,0.2,166,57.688,0,35
1368,2022-05-08 08:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,50,39,8,0,0,0,0,0,0,0,15.5,48.2,5.4,4.8,54.1,133.4,0.2,188,67.031,0,35
1369,2022-05-08 10:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,51,39,8,0,0,0,0,0,0,0,15.5,48.2,5.4,4.8,54.2,135.2,0.2,209,75.611,0,35
1370,2022-05-08 12:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,51,39,8,0,0,0,0,0,0,0,15.6,48,5.4,4.8,53.4,130.3,0.2,231,84.009,0,35
1371,2022-05-08 14:00:00,5.7,14,5.4,14,65,4.3,50,60,73,0.8,45,52,39,8,0,0,0,0,0,0,0,15.6,47.2,5.4,4.8,52.2,129.4,0.2,120,37.909,0,35
1372,2022-05-08 16:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,52,39,8,0,0,0,0,0,0,0,15.6,45.5,5.4,4.8,51.8,169,0.2,139,46.037,0,35
1373,2022-05-08 18:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15.6,4,5.4,4.8,53.4,131.2,0.2,158,54.242,0,35
1374,2022-05-08 20:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15.5,49,5.4,4.8,53.4,243.2,0.2,180,63.664,0,35
1375,2022-05-09 00:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15.5,47,5.4,4.8,53,133,0.2,92,26.362,0,35
1376,2022-05-09 02:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15.5,49.5,5.4,4.8,55.5,245.4,0.2,114,35.38,0,35
1377,2022-05-09 04:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,53,39,8,0,0,0,0,0,0,0,15.5,48.5,5.4,4.8,53.8,242.2,0.2,135,44.315,0,35
1378,2022-05-09 06:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,45,39,8,0,0,0,0,0,0,0,15.5,47.1,5.4,4.8,52.4,127.3,0.2,160,55.105,0,35
1379,2022-05-09 08:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,47,39,8,0,0,0,0,0,0,0,15.5,49,5.4,4.8,54.5,138.9,0.2,180,63.664,0,35
1380,2022-05-09 10:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,45,39,8,0,0,0,0,0,0,0,15.5,46.3,5.4,4.8,52.2,123.9,0.2,201,72.394,0,35
1381,2022-05-09 12:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,45,39,8,0,0,0,0,0,0,0,15.6,48.4,5.4,4.8,53.8,131.1,0.2,222,80.663,0,35
1382,2022-05-09 14:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,46,39,8,0,0,0,0,0,0,0,15.7,47.2,5.4,4.8,52.7,124.1,0.2,112,34.542,0,35
1383,2022-05-09 16:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,46,39,8,0,0,0,0,0,0,0,15.7,45.5,5.4,4.8,52.1,228,0.2,133,43.456,0,35
1384,2022-05-09 18:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,47,46,39,8,0,0,0,0,0,0,0,15.6,48.7,5.4,4.8,53.6,131,0.2,153,52.083,0,35
1385,2022-05-09 20:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,47,47,39,8,0,0,0,0,0,0,0,15.6,47.4,5.4,4.8,52.9,233,0.2,106,32.049,0,35
1386,2022-05-10 00:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,47,47,39,8,0,0,0,0,0,0,0,15.5,47.9,5.4,4.8,54,238.9,0.2,113,34.961,0,35
1387,2022-05-10 02:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,47,39,8,0,0,0,0,0,0,0,15.5,52.2,5.4,4.8,57,243.6,0.2,132,43.027,0,35
1388,2022-05-10 04:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,49,39,8,0,0,0,0,0,0,0,15.5,48,5.4,4.8,53,125.7,0.2,155,52.947,0,35
1389,2022-05-10 06:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,51,39,8,0,0,0,0,0,0,0,15.5,48,5.4,4.8,52.5,231.8,0.2,174,61.114,0,35
1390,2022-05-10 08:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,52,39,8,0,0,0,0,0,0,0,15.5,48.7,5.4,4.8,53.7,130.5,0.2,194,69.525,0,35
1391,2022-05-10 10:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,52,39,8,0,0,0,0,0,0,0,15.5,46.1,5.4,4.8,52,124.6,0.2,220,79.902,0,35
1392,2022-05-10 12:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,52,39,8,0,0,0,0,0,0,0,15.5,48.7,5.4,4.8,53.9,154,0.2,87,24.384,0,35
1393,2022-05-10 14:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,52,39,8,0,0,0,0,0,0,0,15.5,47.8,5.4,4.8,53,129.6,0.2,112,34.542,0,35
1394,2022-05-10 16:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,52,39,8,0,0,0,0,0,0,0,15.5,47.2,5.4,4.8,51.8,139.4,0.2,130,42.169,0,35
1395,2022-05-10 18:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,52,39,8,0,0,0,0,0,0,0,15.5,48,5.4,4.8,53.3,130.5,0.2,153,52.083,0,35
1396,2022-05-10 20:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,50,39,8,0,0,0,0,0,0,0,15.6,47.1,5.4,4.8,51.9,242,0.2,173,60.687,0,35
1397,2022-05-11 00:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,50,39,8,0,0,0,0,0,0,0,15.5,51,5.4,4.8,56,163.4,0.2,111,34.125,0,35
1398,2022-05-11 02:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,48,39,8,0,0,0,0,0,0,0,15.5,48.3,5.4,4.8,54.5,237.1,0.2,132,43.027,0,35
1399,2022-05-11 04:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,50,39,8,0,0,0,0,0,0,0,15.5,50.8,5.4,4.8,56,161,0.2,151,51.219,0,35
1400,2022-05-11 06:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,50,39,8,0,0,0,0,0,0,0,15.5,50.4,5.4,4.8,55.7,241.7,0.2,175,61.54,0,35
1401,2022-05-11 08:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,50,39,8,0,0,0,0,0,0,0,15.5,48.6,5.4,4.8,55,142.1,0.2,194,69.525,0,35
1402,2022-05-11 10:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,50,39,8,0,0,0,0,0,0,0,15.5,48.1,5.4,4.8,54.8,124.8,0.2,220,79.902,0,35
1403,2022-05-11 12:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,51,39,8,0,0,0,0,0,0,0,15.5,50.1,5.4,4.8,56,184.2,0.2,91,25.964,0,35
1404,2022-05-11 14:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,51,39,8,0,0,0,0,0,0,0,15.5,44.8,5.4,4.8,50.8,235.1,0.2,115,35.8,0,35
1405,2022-05-11 16:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,52,39,8,0,0,0,0,0,0,0,15.5,49.8,5.4,4.8,55.8,158.5,0.2,137,45.176,0,35
1406,2022-05-11 18:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,51,39,8,0,0,0,0,0,0,0,15.5,45.8,5.4,4.8,53,129,0.2,159,54.673,0,35
1407,2022-05-11 20:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,51,39,8,0,0,0,0,0,0,0,15.6,48.6,5.4,4.8,54.1,238.2,0.2,179,63.24,0,35
1408,2022-05-12 00:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,51,39,8,0,0,0,0,0,0,0,15.5,51,5.4,4.8,56,141,0.2,90,25.567,0,35
1409,2022-05-12 02:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,51,39,8,0,0,0,0,0,0,0,15.5,49,5.4,4.8,54,237,0.2,111,34.125,0,35
1410,2022-05-12 04:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,52,39,8,0,0,0,0,0,0,0,15.6,47,5.4,4.8,53,125,0.2,135,44.315,0,35
1411,2022-05-12 06:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,52,39,8,0,0,0,0,0,0,0,16,47,5.4,4.8,54,242,0.2,155,52.947,0,35
1412,2022-05-12 08:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,53,39,8,0,0,0,0,0,0,0,16,48.9,5.4,4.8,54,154.2,0.2,173,60.687,0,35
1413,2022-05-12 10:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,50,39,8,0,0,0,0,0,0,0,16,50.3,5.4,4.8,55.6,242.7,0.2,198,71.171,0,35
1414,2022-05-12 12:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,50,39,8,0,0,0,0,0,0,0,16,50.8,5.4,4.8,56.2,189,0.2,223,81.042,0,35
1415,2022-05-12 14:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,50,39,8,0,0,0,0,0,0,0,16,49.6,5.4,4.8,55.6,134.1,0.2,106,32.049,0,35
1416,2022-05-12 16:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,50,39,8,0,0,0,0,0,0,0,16,48.5,5.4,4.8,54.8,128.4,0.2,130,42.169,0,35
1417,2022-05-12 18:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,50,39,8,0,0,0,0,0,0,0,16.1,49.1,5.4,4.8,54.6,241,0.2,148,49.922,0,35
1418,2022-05-12 20:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,50,39,8,0,0,0,0,0,0,0,15.5,47.2,5.4,4.8,52.7,235.8,0.2,169,58.975,0,35
1419,2022-05-13 00:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,52,39,8,0,0,0,0,0,0,0,15.5,47.5,5.4,4.8,53.6,237.1,0.2,76,20.157,0,35
1420,2022-05-13 02:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,51,39,8,0,0,0,0,0,0,0,15.5,49.3,5.4,4.8,55.4,242,0.2,97,28.369,0,35
1421,2022-05-13 04:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,51,39,8,0,0,0,0,0,0,0,15.5,50.6,5.4,4.8,55.3,130,0.2,120,37.909,0,35
1422,2022-05-13 06:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,51,39,8,0,0,0,0,0,0,0,15.5,46.8,5.4,4.8,52.1,123.4,0.2,143,47.763,0,35
1423,2022-05-13 08:00:00,5.8,15,5.4,15,65,4.3,50,60,73,0.8,45,52,38,8,0,0,0,0,0,0,0,15.5,46.5,5,4.8,52,124.9,0.2,162,55.967,0,35
1424,2022-05-13 10:00:00,5.8,15,5.4,15,65,4.3,49,60,73,0.8,44,52,38,8,0,0,0,0,0,0,0,15.5,46.3,5,4.8,52.2,125.7,0.2,183,64.932,0,35
1425,2022-05-13 12:00:00,6.2,16,5.7,15,65,4.5,49,60,73,0.9,44,52,38,8,0,0,0,0,0,0,0,15.5,46.8,5.5,4.8,53.3,135,0.2,201,72.394,0,35
1426,2022-05-13 14:00:00,6.3,16,5.7,15,65,4.5,49,60,73,0.9,44,52,38,8,0,0,0,0,0,0,0,15.5,45.6,5.5,4.8,53.2,145.6,0.2,225,81.794,0,35
1427,2022-05-13 16:00:00,6.3,16,5.9,15,65,4.6,49,60,73,0.9,44,52,38,8,0,0,0,0,0,0,0,15.5,48.8,5.5,4.8,55.3,239,0.2,106,32.049,0,35
1428,2022-05-13 18:00:00,6.3,16,5.9,15,65,4.7,49,60,73,1,44,52,38,8,15.4,48.8,5.3,4.8,53.5,248,0.2,15.5,48,5.3,4.8,54,239,0.2,123,39.182,0,35
1429,2022-05-13 20:00:00,6.7,16,6,15.6,64,4.8,49,59,73,1,45,49,39,8,15.4,46.7,5.2,4.9,51.5,126,0.2,15.5,47,5.3,4.8,51,139,0.2,146,49.058,0,35
1430,2022-05-14 00:00:00,6.5,16,6.2,15.5,65,4.7,49,59,73,1,45,49,39,8,15.5,51,5.2,4.9,55.6,186,0.2,15.5,49.1,5.3,4.8,53.8,236,0.2,187,66.613,0,35
1431,2022-05-14 02:00:00,5.8,14,5.4,14,65,4.3,50,60,73,0.8,45,51,39,8,15.4,48.5,5.2,4.9,53.8,132,0,15.5,50.7,5.4,4.8,55.3,147,0.2,139,46.037,0,35
1432,2022-05-14 04:00:00,6.4,16,5.4,15.5,65,4.6,50,58,72,1,45,50,39,8,15.4,51,5.2,4.9,55,154,0,15.5,50,5.4,4.8,54,223,0.2,94,27.161,0,35
1433,2022-05-14 06:00:00,6.4,16,5.4,15.5,65,4.6,50,58,72,1,45,50,39,8,15.4,49,5.2,4.9,55,145,0,15.5,49,5.4,4.8,55,126,0.2,114,35.38,0,35
1434,2022-05-14 08:00:00,6.4,16,6,15.5,65,4.7,50,58,73,1,45,52,39,8,15.4,46.8,5.2,4.8,51.2,124.5,0.2,15.5,48.3,5.2,4.8,55,119.4,0.2,139,46.037,0,35
1435,2022-05-14 10:00:00,6.6,16,6,15.8,65,4.7,50,57,73,1,45,50,39,8,15.4,48.7,5.4,4.9,53.9,246.4,0.2,15.5,49.1,5.4,4.9,52.8,116.5,0.2,161,55.536,0,35
1436,2022-05-14 12:00:00,6.6,16,5.9,15.9,65,4.7,50,57,73,1,45,50,39,8,15.5,50.6,5.4,4.9,55.3,222.7,0.2,15.5,49.7,5.4,4.9,53.1,118.2,0.2,181,64.087,0,35
1437,2022-05-14 14:00:00,6.6,16,5.8,15.9,65,4.6,50,58,73,1,45,50,39,8,15.5,46.4,5.2,4.8,52.4,125.1,0.2,15.5,46.7,5.2,4.8,51.9,114.1,0.2,201,72.394,0,35
1438,2022-05-14 16:00:00,6.6,16,5.8,16,65,4.5,49,58,73,1.1,46,50,40,8,15.5,50.1,5.2,4.8,55.4,141.7,0.2,15.5,50.7,5.2,4.8,55.2,136,0.2,231,84.009,0,35
1439,2022-05-14 18:00:00,6.5,16,5.9,16,65,4.5,49,58,73,1.1,46,50,40,8,15.5,49,5.2,4.8,54,134,0.2,15.5,49,5.2,4.8,55,151,0.2,101,29.994,0,35
1440,2022-05-14 20:00:00,6.6,16,5.9,15.7,66,4.4,50,59,73,1.1,46,50,40,8,15.5,47,5.2,4.8,51.8,128.7,0.2,15.4,50,5.2,4.8,54.6,132.6,0.2,122,38.757,0,35
1441,2022-05-15 00:00:00,6.6,16,5.9,15.7,64,4.6,50,59,73,1.2,46,50,40,8,15.5,47.9,5.2,4.8,52.2,136,0.2,15.4,49,5.2,4.8,54.1,120,0.2,171,59.832,0,35
1442,2022-05-15 02:00:00,6.5,16,5.8,15.5,65,4.7,50,60,73,1,45,51,40,8,15.4,46,5.2,4.9,52,141,0.2,15.5,47,5.4,4.8,51.4,125,0.2,95,27.563,0,35
1443,2022-05-15 04:00:00,6.6,16,5.9,15.5,66,4.6,50,57,74,0.9,45,51,40,8,15.4,47,5.2,4.9,52,131,0.2,15.5,48,5.4,4.8,54,138,0.2,99,29.18,0,35
1444,2022-05-15 06:00:00,6.6,16,5.9,15.5,66,4.6,50,57,74,0.9,45,51,40,8,15.4,46.1,5.2,4.9,51.2,132.2,0.2,15.5,47.3,5.2,4.9,52.8,222.8,0.2,122,38.757,0,35
1445,2022-05-15 08:00:00,6.6,16,5.9,15.8,66,4.6,49,56,73,1,45,51,40,8,15.5,47.5,5.4,4.9,54.4,139.5,0.2,15.5,46.3,5.4,4.9,52.3,122,0.2,144,48.194,0,35
1446,2022-05-15 10:00:00,6.8,16,6.1,16,66,4.6,49,57,73,1.2,45,51,40,8,15.5,47.1,5.2,4.9,53.1,242.2,0.2,15.5,49.3,5.2,4.9,55.2,211.7,0.2,164,56.828,0,35
1447,2022-05-15 12:00:00,6.8,16,5.9,16,66,4.6,49,57,73,1.2,45,51,40,9,15.5,44.4,5.4,4.9,50.3,235.1,0.2,15.5,44.5,5.2,4.9,51.8,224.7,0.2,184,65.353,0,35
1448,2022-05-15 14:00:00,6.6,16,5.9,16,66,4.7,48,58,73,1.2,44,51,40,9,15.5,47.9,5.2,4.9,53.9,139.8,0.2,15.5,48.8,5.2,4.9,53.9,138.7,0.2,204,73.609,0,35
1449,2022-05-15 16:00:00,6.6,16,5.9,16,66,4.7,49,57,73,1.3,45,52,40,9,15.5,46.1,5.2,4.9,51.5,125,0.2,15.5,45.8,5.2,4.9,50.4,119.3,0.2,226,82.167,0,35
1450,2022-05-15 18:00:00,6.9,16,5.9,16,65,4.7,49,57,74,1.4,45,52,40,9,15.5,49,5.2,4.9,52,128,0.2,15.5,46,5.2,4.9,54,154,0.2,103,30.813,0,35
1451,2022-05-15 20:00:00,6.8,16,5.9,16,67,4.7,49,58,73,1.4,45,52,40,9,15.5,47,5.2,4.9,53,248,0.2,15.5,45,5.2,4.9,50,122,0.2,134,43.885,0,35
1452,2022-05-16 00:00:00,6.8,16,6.2,16,64,4.8,48,57,73,1.5,45,51,40,9,15.5,47,5.2,4.9,56,162,0.2,15.5,46,5.2,4.9,52,232,0.2,180,63.664,0,35
1453,2022-05-16 02:00:00,7,16,5.8,16,65,4.9,49,59,72,1.4,45,51,40,8,15.4,48,5.2,4.9,54,139,0.2,15.5,47,5.4,4.8,53,233,0.2,200,71.987,0,35
1454,2022-05-16 04:00:00,6.6,16,5.9,16,65,4.9,49,58,73,1.3,45,51,40,9,15.5,49,5.2,4.9,55,235,0.2,15.5,49,5.4,4.8,54,133,0.2,89,25.172,0,35
1455,2022-05-16 06:00:00,6.6,16,6.3,16,64,4.9,49,58,73,1.3,45,51,40,9,15.5,49,5.2,4.9,55,234,0.2,15.5,49,5.4,4.8,54,231,0.2,120,37.909,0,35
1456,2022-05-16 08:00:00,6.7,16,6,16,64,4.7,49,58,73,1.3,44,50,38,9,15.5,44.5,5.2,4.9,50.9,123.8,0.2,15.5,46,5.4,4.8,51,118.3,0.2,140,46.468,0,35
1457,2022-05-16 10:00:00,6.7,16,5.9,16,65,4.7,48,57,73,1.3,44,50,39,9,15.5,47.8,5.2,4.9,53.6,134.8,0.2,15.5,48.7,5.4,4.9,53.9,136.9,0.2,159,54.673,0,35
1458,2022-05-16 12:00:00,6.7,16,5.9,16,65,4.7,48,57,73,1.3,44,50,39,9,15.5,47.3,5.2,4.9,53.1,238.7,0.2,15.5,44.8,5.4,4.9,50.5,219.6,0.2,186,66.193,0,35
1459,2022-05-16 14:00:00,6.7,16,5.9,16,65,4.7,48,57,73,1.3,44,50,39,9,15.5,44.1,5.2,4.9,50,123.6,0.2,15.5,46.3,5.4,4.9,51.6,117.5,0.2,206,74.413,0,35
1460,2022-05-16 16:00:00,6.8,16,6,16,65,4.7,48,57,73,1.2,44,50,38,9,15.5,46.5,5.2,4.9,52.4,132.7,0.2,15.5,48.4,5.4,4.9,53.8,237.9,0.2,150,50.786,0,35
1461,2022-05-16 18:00:00,6.8,16,6,16,65,4.7,48,57,73,1.2,44,50,38,9,15.5,48,5.2,4.9,52,245.1,0.2,15.5,51,5.4,4.9,52,120,0.2,117,36.642,0,35
1462,2022-05-16 20:00:00,6.9,16,6.2,16,64,4.7,48,58,73,1.3,44,52,38,9,15.5,48,5.2,4.9,54,157,0.2,15.5,50,5.4,4.9,50,119,0.2,137,45.176,0,35
1463,2022-05-17 00:00:00,6.8,16,6,16,65,2.5,48,57,74,0.9,45,52,38,9,15.5,45.5,5.2,4.9,52,245,0.2,15.5,45.8,5.4,4.9,54,239,0.2,197,70.761,0,35
1464,2022-05-17 02:00:00,6.6,16,5.8,16,65,2.4,49,57,73,1,45,50,40,8,15.4,44,3.5,2.6,51,133,0.2,15.5,47,3.5,2.6,53,126,0.2,223,81.042,0,35
1465,2022-05-17 04:00:00,6.6,16,5.8,16,67,2.4,49,57,74,1,45,52,40,10,15,46,3.8,2.8,53,134,0.2,15.2,50,3.8,2.8,55,240,0.2,115,35.8,0,35
