,Дата,Блок манифольда|P бм  |кгс/см²,Блок манифольда|t жидкости| °С,С-1|P сеп. |кгс/см²,С-1|t жидкости |°С,С-1|L жидкости| см,С-2|P сеп. |кгс/см²,С-2|t жидкости|°С,С-2|L межфазный|см,С-2|L нефти|см,ОН-1|t жидкости|°С,ОН-1|L межфазный|см,ОН-1|P отс. |кгс/см²,С-3|t жидкости|°С,С-3|L нефти|см,П-1|Т нефти на входе|°С,П-1|Т нефти на выходе|°С,П-1|Р нефти на входе|кгс/см²,П-1|Р нефти на выходе|кгс/см²,П-1|Т теплоно-сителя|°С,П-1|Т дымовых газов|°С,П-1|Р на горелку|кгс/см2,П-2|Т нефти на входе|°С,П-2|Т нефти на выходе|°С,П-2|Р нефти на входе|кгс/см²,П-2|Р нефти на выходе|кгс/см²,П-2|Т теплоно-сителя|°С,П-2|Т дымовых газов|°С,П-2|Р на горелку|кгс/см3,БЕВ-1|L воды|см,БЕВ-1|V воды|м3,БЕВ-1|V нефти,БЕВ-1|t воды
1466,2022-05-17 06:00:00,6.6,16,5.8,16,67,2.4,49,57,74,1,45,52,40,9,15,45,3.5,2.6,52.5,138.5,0.2,15.2,47.1,3.5,2.6,52.9,130.6,0.2,142,47.331,0,35
1467,2022-05-17 08:00:00,6.6,16,5.9,16,65,2.4,48,57,73,1,45,52,39,10,15,45.5,3.5,2.6,52.3,248.1,0.2,15.2,45.8,3.5,2.6,52.1,120.4,0.2,166,57.688,0,35
1468,2022-05-17 10:00:00,6.6,16,5.9,16,65,2.2,48,57,73,1,45,52,39,10,15,43.1,3.2,2.4,50,161.6,0.2,15.2,45.1,3.2,2.4,51.6,120.1,0.2,191,68.282,0,35
1469,2022-05-17 12:00:00,6,16,5.7,16,65,2,48,57,73,0.8,45,50,39,10,15,48.9,3,2.2,54.3,135.6,0.2,15.2,49.1,3,2.2,54.5,185.3,0.2,222,80.663,0,35
1470,2022-05-17 14:00:00,6,16,5.7,16,65,2,48,57,73,0.8,45,50,39,10,15,48.5,3,2.2,53.5,133.4,0.2,15.2,51.5,3,2.2,54.3,129,0.2,97,28.369,0,35
1471,2022-05-17 16:00:00,5.8,16,5.6,16,65,2,48,57,73,0.8,45,50,39,8,15,48.5,3,2.2,54.9,136.1,0.2,15.2,47.6,3,2.2,50.9,113.2,0.2,128,41.314,0,35
1472,2022-05-17 18:00:00,5.8,16,5.6,16,65,1.8,48,57,73,0.8,45,51,39,9,15,46.6,3,2,51.9,241,0.2,15.2,47.9,3,2,51.2,115,0.2,149,50.354,0,35
1473,2022-05-17 20:00:00,5.8,16,5.6,16,65,1.8,48,57,73,0.8,45,53,39,8,15,52,3,2,54,133,0.2,15.2,52,3,2,52,117,0.2,169,58.975,0,35
1474,2022-05-18 00:00:00,6,16,5.6,16,66,4.2,49,57,73,0.8,45,53,39,8,15,49,4.3,4.2,52,128,0.2,15.2,49,4.3,4.2,51,119,0.2,211,76.403,0,35
1475,2022-05-18 02:00:00,6,16,5.6,16,65,4,49,61,72,0.6,45,50,40,8,15.6,46,4.3,4.2,50,126,0.2,15.4,48,4.3,4.2,51,117,0.2,113,34.961,0,35
1476,2022-05-18 04:00:00,6,16,5.6,16,65,4,49,61,72,0.6,45,50,40,8,15.6,46,4.3,4.2,50,224,0.2,15.4,48,4.3,4.2,51,213,0.2,119,37.486,0,35
1477,2022-05-18 06:00:00,6,16,5.6,16,65,4,50,59,73,0.8,46,50,39,8,15.6,48.8,4.3,4.2,52.6,245.2,0.2,15.4,50.5,4.3,4.2,52.9,118.7,0.2,135,44.315,0,35
1478,2022-05-18 08:00:00,5.9,16,5.6,16,65,4,49,56,73,0.8,45,50,39,8,0,0,0,0,0,0,0,15.6,48.3,4.6,4.2,51.3,226.8,0.2,152,51.651,0,35
1479,2022-05-18 10:00:00,5.9,16,5.6,16,65,4,49,56,73,0.8,45,50,39,8,0,0,0,0,0,0,0,15.6,47.8,4.6,4.2,54.1,226.8,0.2,170,59.404,0,35
1480,2022-05-18 12:00:00,5.8,16,5.5,16,65,4,48,59,73,0.8,44,51,39,8,0,0,0,0,0,0,0,15.6,47.4,4.6,4.2,54.9,180.2,0.2,199,71.58,0,35
1481,2022-05-18 14:00:00,5.8,16,5.5,16,65,4,49,59,73,0.8,44,51,39,8,0,0,0,0,0,0,0,15.6,49.7,4.6,4.2,55.2,179,0.2,220,79.902,0,35
1482,2022-05-18 16:00:00,5.8,16,5.6,16,65,4.3,49,59,73,0.8,44,51,39,8,0,0,0,0,0,0,0,15.6,47.5,4.6,4.2,53.4,133.8,0.2,100,29.586,0,35
1483,2022-05-18 18:00:00,5.7,16,5.6,16,64,4.3,49,58,73,0.7,44,53,39,8,0,0,0,0,0,0,0,15.6,46.5,4.6,4.2,51.8,128.8,0.2,122,38.757,0,35
1484,2022-05-18 20:00:00,5.7,16,5.6,16,65,4.3,49,57,73,0.7,44,50,39,7,0,0,0,0,0,0,0,15.6,48,4.6,4.2,54,222,0.2,151,51.219,0,35
1485,2022-05-19 00:00:00,5.6,16,5.5,16,64,4.3,49,58,73,0.7,44,50,39,8,0,0,0,0,0,0,0,15.8,48,4.6,4.2,54,241,0.2,192,68.697,0,35
1486,2022-05-19 02:00:00,5.6,16,5.4,16,65,4,49,57,73,0.6,45,50,40,8,0,0,0,0,0,0,0,15.8,49,4.7,4.2,56,162,0.2,208,75.213,0,35
1487,2022-05-19 04:00:00,5.8,16,5.5,16,66,4.2,49,59,73,0.6,45,50,40,7,0,0,0,0,0,0,0,15.8,49,4.7,4.2,56,245,0.2,166,57.688,0,35
1488,2022-05-19 06:00:00,5.8,16,5.5,16,66,4.2,49,59,73,0.6,45,50,40,8,0,0,0,0,0,0,0,15.8,48,4.7,4.2,55,211,0.2,108,32.877,0,35
1489,2022-05-19 08:00:00,5.8,16,5.5,16,65,4,48,60,73,0.8,44,50,39,8,0,0,0,0,0,0,0,15.8,47.9,4.5,4.2,53.5,240,0.2,128,41.314,0,35
1490,2022-05-19 10:00:00,5.8,16,5.5,16,65,4,49,58,73,0.8,44,50,39,8,0,0,0,0,0,0,0,15.8,49.4,4.5,4.2,54.6,238,0.2,152,51.651,0,35
1491,2022-05-19 12:00:00,5.8,16,5.5,16,65,4,49,58,73,0.8,44,50,39,8,0,0,0,0,0,0,0,15.8,49.4,4.5,4.2,54.6,238,0.2,169,58.975,0,35
1492,2022-05-19 14:00:00,5.8,16,5.5,16,65,4,49,58,73,0.8,44,50,39,8,0,0,0,0,0,0,0,15.8,46.1,4.5,4.2,51.1,121.1,0.2,197,70.761,0,35
1493,2022-05-19 16:00:00,5.8,16,5.5,16,65,4,49,58,73,0.8,44,50,39,8,0,0,0,0,0,0,0,15.8,45.8,4.5,4.2,51,223.8,0.2,97,28.369,0,35
1494,2022-05-19 18:00:00,5.8,16,5.5,16,65,4,49,58,73,0.8,44,50,39,8,0,0,0,0,0,0,0,15.8,47.2,4.5,4.2,52,232.5,0.2,117,36.642,0,35
1495,2022-05-19 20:00:00,5.7,16,5.5,16,65,4.1,49,57,73,0.8,44,50,39,8,0,0,0,0,0,0,0,15.8,49.6,4.5,4.2,54,244,0.2,142,47.331,0,35
1496,2022-05-20 00:00:00,5.8,16,5.5,16,65,4.1,49,57,73,0.8,44,50,39,9,0,0,0,0,0,0,0,15.8,45.7,4.5,4.1,51.1,228.4,0.2,179,63.24,0,35
1497,2022-05-20 02:00:00,5.6,16,5.4,16,65,4,49,57,73,0.6,45,50,40,9,0,0,0,0,0,0,0,15.8,49,4.7,4.2,56,162,0.2,64,15.772,0,35
1498,2022-05-20 04:00:00,5.7,16,5.5,16,65,4,49,56,73,0.6,45,50,40,8,0,0,0,0,0,0,0,15.8,47,4.7,4.2,53,132,0.2,87,24.384,0,35
1499,2022-05-20 06:00:00,5.7,16,5.5,16,65,4,49,56,73,0.6,45,50,40,8,0,0,0,0,0,0,0,15.8,47.4,4.7,4.2,51.7,128.2,0.2,108,32.877,0,35
1500,2022-05-20 08:00:00,5.7,16,5.5,16,65,4,49,57,73,0.6,44,50,39,8,0,0,0,0,0,0,0,15.8,46.4,4.7,4.2,51.4,124.3,0.2,137,45.176,0,35
1501,2022-05-20 10:00:00,5.7,16,5.5,16,65,4,49,56,73,0.7,44,51,39,8,0,0,0,0,0,0,0,15.8,46.7,4.6,4.2,52.4,235.2,0.2,156,53.379,0,35
1502,2022-05-20 12:00:00,5.7,16,5.5,16,65,4,49,56,73,0.7,44,51,39,8,0,0,0,0,0,0,0,15.8,46.9,4.6,4.2,52.3,234.9,0.2,175,61.54,0,35
1503,2022-05-20 14:00:00,5.7,16,5.5,16,65,4,49,56,73,0.7,44,51,39,8,0,0,0,0,0,0,0,15.8,46.9,4.6,4.2,52.3,234.9,0.2,102,30.403,0,35
1504,2022-05-20 16:00:00,5.7,16,5.5,16,65,4,49,56,73,0.7,44,51,39,8,0,0,0,0,0,0,0,15.8,46.9,4.6,4.2,52.3,234.9,0.2,122,38.757,0,35
1505,2022-05-20 18:00:00,5.7,16,5.5,16,65,4,49,56,73,0.8,44,51,39,8,0,0,0,0,0,0,0,15.8,48,4.6,4.2,53,134,0.2,150,50.786,0,35
1506,2022-05-20 20:00:00,5.6,16,5.5,16,65,4,49,60,72,0.8,44,51,39,8,0,0,0,0,0,0,0,15.8,49,4.6,4.2,55,243,0.2,169,58.975,0,35
1507,2022-05-21 00:00:00,5.7,16,5.5,16,66,4,49,57,73,0.8,44,51,39,8,0,0,0,0,0,0,0,15.8,50,4.6,4.2,55,144,0.2,206,74.413,0,35
1508,2022-05-21 02:00:00,5.6,16,5.4,16,65,4,49,57,73,0.6,45,50,40,9,0,0,0,0,0,0,0,15.8,49,4.7,4.2,56,132,0.2,104,31.224,0,35
1509,2022-05-21 04:00:00,5.6,16,5.4,16,65,4,49,57,73,0.6,45,50,40,8,0,0,0,0,0,0,0,15.8,48,4.7,4.2,56,126,0.2,132,43.027,0,35
1510,2022-05-21 06:00:00,5.6,16,5.4,16,65,4,49,57,73,0.6,45,50,40,9,0,0,0,0,0,0,0,15.8,45,4.7,4.2,50,229,0.2,150,50.786,0,35
1511,2022-05-21 08:00:00,5.6,16,5.5,16,65,4,48,59,73,0.7,44,50,38,8,0,0,0,0,0,0,0,15.8,47.1,4.6,4.2,53.3,132,0.2,168,58.546,0,35
1512,2022-05-21 10:00:00,5.6,16,5.5,16,65,4,48,57,73,0.8,44,50,38,8,0,0,0,0,0,0,0,15.8,46.4,4.6,4.2,52.3,126,0.2,195,69.938,0,35
1513,2022-05-21 12:00:00,5.6,16,5.5,16,65,4,48,57,73,0.8,44,50,38,8,0,0,0,0,0,0,0,15.8,47.4,4.6,4.2,52.4,125,0.2,87,24.384,0,35
1514,2022-05-21 14:00:00,5.6,16,5.5,16,65,4,49,56,73,0.8,44,51,38,8,0,0,0,0,0,0,0,15.8,45.4,4.6,4.2,51.2,121.1,0.2,110,33.708,0,35
1515,2022-05-21 16:00:00,5.6,16,5.5,16,65,4,49,56,73,0.8,44,51,38,8,0,0,0,0,0,0,0,15.8,49.5,4.6,4.2,54.9,241.6,0.2,131,42.598,0,35
1516,2022-05-21 18:00:00,5.6,16,5.5,16,65,4,49,56,73,0.8,44,51,38,8,0,0,0,0,0,0,0,15.8,47,4.6,4.2,52,225,0.2,151,51.219,0,35
1517,2022-05-21 20:00:00,5.7,16,5.5,16,65,4,49,57,72,0.8,44,50,38,8,0,0,0,0,0,0,0,15.8,48,4.6,4.2,53,236,0.2,103,30.813,0,35
1518,2022-05-22 00:00:00,5.8,16,5.5,16,65,4,49,57,72,0.8,44,50,38,9,0,0,0,0,0,0,0,15.7,47,4.6,4.2,53,223.3,0.2,116,36.22,0,35
1519,2022-05-22 02:00:00,5.7,16,5.4,16,65,4,49,57,73,0.6,44,51,40,9,0,0,0,0,0,0,0,15.8,48,4.6,4.1,52,127,0.2,133,43.456,0,35
1520,2022-05-22 04:00:00,5.7,16,5.4,16,65,4,49,60,72,0.6,44,51,40,8,0,0,0,0,0,0,0,15.8,48,4.6,4.1,53,139,0.2,149,50.354,0,35
1521,2022-05-22 06:00:00,5.7,16,5.4,16,65,4,49,60,72,0.6,44,51,40,9,0,0,0,0,0,0,0,15.8,46.4,4.6,4.1,51.6,195.3,0.2,174,61.114,0,35
1522,2022-05-22 08:00:00,5.7,16,5.5,16,65,4,50,57,73,0.8,44,51,39,8,0,0,0,0,0,0,0,15.8,46.8,4.6,4.1,51.8,157.1,0.2,195,69.938,0,35
1523,2022-05-22 10:00:00,5.7,16,5.5,16,65,4,50,57,73,0.8,45,51,39,8,0,0,0,0,0,0,0,15.8,46.7,4.6,4.1,51.7,213.7,0.2,220,79.902,0,35
1524,2022-05-22 12:00:00,5.7,16,5.5,16,65,4,50,57,73,0.8,45,51,39,8,0,0,0,0,0,0,0,15.8,46.7,4.6,4.1,51.7,213.7,0.2,104,31.224,0,35
1525,2022-05-22 14:00:00,5.7,16,5.5,16,65,4,50,57,73,0.8,45,51,39,8,0,0,0,0,0,0,0,15.8,46.7,4.6,4.1,51.7,213.7,0.2,126,40.459,0,35
1526,2022-05-22 16:00:00,5.7,16,5.5,16,65,4,49,58,73,0.8,45,51,39,8,0,0,0,0,0,0,0,15.8,49.1,4.6,4.1,54.5,240.3,0.2,150,50.786,0,35
1527,2022-05-22 18:00:00,5.7,16,5.5,16,65,4,49,58,73,0.8,45,51,39,8,0,0,0,0,0,0,0,15.8,48,4.6,4.1,53,131,0.2,165,57.258,0,35
1528,2022-05-22 20:00:00,5.8,16,5.6,16,65,4,49,57,73,0.8,45,51,39,9,0,0,0,0,0,0,0,15.8,47,4.6,4.1,52,130,0.2,189,67.449,0,35
1529,2022-05-23 00:00:00,5.8,16,5.6,16,65,4,49,58,73,0.8,45,50,39,9,0,0,0,0,0,0,0,15.8,45.5,4.6,4.1,51,124,0.2,102,30.403,0,35
1530,2022-05-23 02:00:00,5.8,16,5.4,16,64,4,49,57,73,0.7,44,50,40,9,0,0,0,0,0,0,0,15.8,48,4.6,4.1,52,127,0.2,120,37.909,0,35
1531,2022-05-23 04:00:00,5.8,16,5.4,16,65,4,49,58,72,0.7,44,50,40,8,0,0,0,0,0,0,0,15.8,46,4.6,4.1,51,222,0.2,144,48.194,0,35
1532,2022-05-23 06:00:00,5.8,16,5.5,16,65,4,49,58,72,0.7,44,50,40,9,0,0,0,0,0,0,0,15.8,50,4.6,4.1,55.3,178.3,0.2,160,55.105,0,35
1533,2022-05-23 08:00:00,5.8,16,5.5,16,65,3.9,49,60,73,0.7,44,53,38,9,0,0,0,0,0,0,0,15.8,49.9,4.6,4.1,55,240.1,0.2,184,65.353,0,35
1534,2022-05-23 10:00:00,5.8,16,5.5,16,65,3.9,49,60,73,0.7,44,53,38,9,0,0,0,0,0,0,0,15.9,48.7,4.6,4.1,54.1,141.2,0.2,96,27.965,0,35
1535,2022-05-23 12:00:00,5.8,16,5.5,16,65,3.9,49,60,73,0.7,44,53,38,8,15.7,47.7,4.6,4.1,53.3,252.6,0.2,0,0,0,0,0,0,0,121,38.333,0,35
1536,2022-05-23 14:00:00,5.8,16,5.5,16,65,3.9,49,60,73,0.7,44,53,38,9,15.8,46.2,4.6,4.1,50.9,137.8,0.2,0,0,0,0,0,0,0,141,46.899,0,35
1537,2022-05-23 16:00:00,5.8,16,5.5,16,65,3.9,49,60,73,0.7,44,53,38,9,15.8,47.8,4.6,4.1,53.9,252.4,0.2,0,0,0,0,0,0,0,162,55.967,0,35
1538,2022-05-23 18:00:00,5.8,16,5.5,16,65,3.9,49,60,73,0.7,44,53,38,9,15.7,48.61,4.6,4.1,54.4,244.8,0.2,0,0,0,0,0,0,0,187,66.613,0,35
1539,2022-05-23 20:00:00,5.8,16,5.5,16,65,4,47,58,73,0.7,44,50,39,9,15.7,44.8,4.6,4.2,50.6,216.9,0.2,0,0,0,0,0,0,0,205,74.012,0,35
1540,2022-05-24 00:00:00,5.8,16,5.5,16,65,4,47,58,73,0.7,44,50,39,9,15.7,47.9,4.6,4.1,54.3,231.1,0.2,0,0,0,0,0,0,0,101,29.994,0,35
1541,2022-05-24 02:00:00,5.8,16,5.4,16,64,4,48,59,73,0.7,44,51,40,9,15.6,48.7,4.9,4.3,55.3,238.3,0.2,0,0,0,0,0,0,0,127,40.886,0,35
1542,2022-05-24 04:00:00,5.8,16,5.4,16,64,4,48,59,73,0.8,44,51,40,9,15.6,44.6,4.9,4.3,51.1,242.9,0.2,0,0,0,0,0,0,0,142,47.331,0,35
1543,2022-05-24 06:00:00,5.8,16,5.5,16,64,4,48,59,73,0.8,44,51,40,9,15.6,47,4.5,4.1,53.2,254.6,0.2,0,0,0,0,0,0,0,169,58.975,0,35
1544,2022-05-24 08:00:00,5.8,16,5.5,16,64,4,48,59,73,0.8,44,51,40,9,15.7,46.6,4.5,4.1,52.1,247.2,0.2,0,0,0,0,0,0,0,185,65.773,0,35
1545,2022-05-24 10:00:00,5.8,16,5.5,16,64,4,48,59,73,0.8,44,51,40,9,15.8,45.2,4.5,4.1,51.9,133.2,0.2,0,0,0,0,0,0,0,85,23.603,0,35
1546,2022-05-24 12:00:00,5.8,16,5.5,16,64,4,48,59,73,0.8,44,51,39,9,15.8,47.1,4.5,4.1,52.8,136.6,0.2,0,0,0,0,0,0,0,108,32.877,0,35
1547,2022-05-24 14:00:00,5.8,16,5.5,16,64,4,48,59,73,0.8,44,51,39,9,15.8,44.8,4.5,4.1,50.9,136.5,0.2,0,0,0,0,0,0,0,126,40.459,0,35
1548,2022-05-24 16:00:00,5.8,16,5.5,16,64,4,48,59,73,0.8,44,51,39,9,15.8,44.6,4.5,4.1,50.8,225.1,0.2,0,0,0,0,0,0,0,151,51.219,0,35
1549,2022-05-24 18:00:00,5.8,16,5.5,16,64,4,48,59,73,0.8,44,51,39,9,15.8,44.7,4.5,4.1,51,230,0.2,0,0,0,0,0,0,0,172,60.26,0,35
1550,2022-05-24 20:00:00,5.8,16,5.5,16,65,4,48,59,73,0.8,44,51,39,9,15.8,47.9,4.6,4.2,53.9,239.5,0.2,0,0,0,0,0,0,0,195,69.938,0,35
1551,2022-05-25 00:00:00,5.8,16,5.5,16,65,4,48,59,73,0.8,44,51,39,9,15.8,48,4.6,4.2,54.4,239.8,0.2,0,0,0,0,0,0,0,84,23.214,0,35
1552,2022-05-25 02:00:00,5.8,16,5.4,16,64,4,48,59,73,0.7,44,51,38,9,15.6,48.7,4.5,4.1,55.3,238.3,0.2,0,0,0,0,0,0,0,107,32.462,0,35
1553,2022-05-25 04:00:00,5.8,16,5.4,16,65,4,48,59,73,0.8,44,51,38,9,15.7,48.4,4.5,4.1,54.1,228.7,0.2,0,0,0,0,0,0,0,130,42.169,0,35
1554,2022-05-25 06:00:00,5.8,16,5.4,16,65,4,48,59,73,0.8,44,51,38,9,15.8,48.4,4.5,4.1,55,230,0.2,0,0,0,0,0,0,0,153,52.083,0,35
1555,2022-05-25 08:00:00,5.8,16,5.4,16,65,4,48,59,73,0.8,44,51,38,9,15.8,46.5,4.5,4.1,52.5,133.8,0.2,0,0,0,0,0,0,0,175,61.54,0,35
1556,2022-05-25 10:00:00,5.8,16,5.4,16,65,4,48,59,73,0.8,44,51,38,9,15.9,44.4,4.5,4.1,50.6,211.1,0.2,0,0,0,0,0,0,0,190,67.866,0,35
1557,2022-05-25 12:00:00,5.8,16,5.4,16,65,4,48,59,73,0.8,44,51,39,9,15.9,45.5,4.5,4.1,51.6,128.5,0.2,0,0,0,0,0,0,0,211,76.403,0,35
1558,2022-05-25 14:00:00,5.8,16,5.4,16,65,4,48,59,73,0.8,44,51,39,9,15.9,43.8,4.5,4.1,50.6,210,0.2,0,0,0,0,0,0,0,104,31.224,0,35
1559,2022-05-25 16:00:00,5.8,16,5.4,16,65,4,48,59,73,0.8,44,51,39,9,15.9,46.5,4.5,4.1,52.5,233.7,0.2,0,0,0,0,0,0,0,126,40.459,0,35
1560,2022-05-25 18:00:00,5.8,16,5.4,16,65,4,48,59,73,0.8,44,51,39,9,15.8,46.9,4.5,4.1,52.5,240,0.2,0,0,0,0,0,0,0,147,49.49,0,35
1561,2022-05-25 20:00:00,5.8,16,5.4,16,65,4,48,59,73,0.8,44,51,39,9,15.8,46.9,4.5,4.1,52.5,239.1,0.2,0,0,0,0,0,0,0,167,58.117,0,35
1562,2022-05-26 00:00:00,5.8,16,5.4,16,65,4,48,59,73,0.8,44,51,39,9,15.8,45.6,4.6,4.1,50.6,233,0.2,0,0,0,0,0,0,0,211,76.403,0,35
1563,2022-05-26 02:00:00,5.8,16,5.4,16,64,4,48,59,73,0.7,44,51,38,9,15.6,48.7,4.5,4.1,55.3,238.3,0.2,0,0,0,0,0,0,0,231,84.009,0,35
1564,2022-05-26 04:00:00,5.8,16,5.4,16,65,4,48,60,73,0.7,44,50,38,9,15.7,47.2,4.7,4.2,52.8,138.4,0.2,0,0,0,0,0,0,0,89,25.172,0,35
1565,2022-05-26 06:00:00,5.8,16,5.4,16,65,4,48,60,73,0.7,44,50,38,9,15.7,47.2,4.6,4.1,52.8,157.1,0.2,0,0,0,0,0,0,0,115,35.8,0,35
1566,2022-05-26 08:00:00,5.8,16,5.4,16,65,4,48,60,73,0.7,44,50,38,9,15.8,44.4,4.6,4.1,50.9,164.6,0.2,0,0,0,0,0,0,0,136,44.745,0,35
1567,2022-05-26 10:00:00,5.8,16,5.4,16,65,4,48,60,73,0.7,44,50,38,9,15.9,46.8,4.6,4.1,53.1,250.6,0.2,0,0,0,0,0,0,0,154,52.515,0,35
1568,2022-05-26 12:00:00,5.8,16,5.4,16,65,4,48,60,73,0.7,44,50,39,9,15.9,48,4.6,4.1,54.2,252,0.2,0,0,0,0,0,0,0,173,60.687,0,35
1569,2022-05-26 14:00:00,5.8,16,5.4,16,65,4,48,60,73,0.7,44,50,39,9,16,47.9,4.6,4.1,54.8,251.6,0.2,0,0,0,0,0,0,0,193,69.112,0,35
1570,2022-05-26 16:00:00,5.8,16,5.4,16,65,4,48,60,73,0.7,44,50,39,9,16,50.1,4.6,4.1,55.5,183.5,0.2,0,0,0,0,0,0,0,218,79.134,0,35
1571,2022-05-26 18:00:00,5.8,16,5.4,16,65,4,48,60,73,0.7,44,50,39,9,16,50,4.6,4.1,55,183,0.2,0,0,0,0,0,0,0,99,29.18,0,35
1572,2022-05-26 20:00:00,5.8,16,5.4,16,65,4,48,60,73,0.7,44,50,39,9,16,49.8,4.6,4.1,54.7,177.4,0.2,0,0,0,0,0,0,0,123,39.182,0,35
1573,2022-05-27 00:00:00,5.8,16,5.4,16,65,4,48,60,73,0.7,44,50,39,9,15.9,48,4.7,4.2,55,223,0.2,0,0,0,0,0,0,0,165,57.258,0,35
1574,2022-05-27 02:00:00,5.8,16,5.4,16,64,4,48,59,73,0.8,44,51,38,9,15.6,48.7,4.5,4.1,55.3,238.3,0.2,0,0,0,0,0,0,0,183,64.932,0,35
1575,2022-05-27 04:00:00,5.8,16,5.4,16,64,4,48,59,73,0.8,44,51,38,9,15.6,48.9,4.7,4.2,55,228.2,0.2,0,0,0,0,0,0,0,208,75.213,0,35
1576,2022-05-27 06:00:00,5.8,16,5.4,16,64,4,48,59,73,0.8,44,51,38,9,15.8,47.6,4.8,4.3,53.5,184.7,0.2,0,0,0,0,0,0,0,228,82.909,0,35
1577,2022-05-27 08:00:00,5.8,16,5.4,16,64,4,48,59,73,0.8,44,51,38,9,15.9,49,4.8,4.3,55.2,226.5,0.2,0,0,0,0,0,0,0,108,32.877,0,35
1578,2022-05-27 10:00:00,5.8,16,5.4,16,64,4,48,59,73,0.8,44,51,38,9,15.9,47,4.8,4.3,52.5,245.4,0.2,0,0,0,0,0,0,0,127,40.886,0,35
1579,2022-05-27 12:00:00,5.8,16,5.4,16,64,4,48,59,73,0.8,44,51,38,9,16,48.9,4.8,4.3,55,247.9,0.2,0,0,0,0,0,0,0,149,50.354,0,35
1580,2022-05-27 14:00:00,5.8,16,5.4,16,64,4,48,59,73,0.8,44,51,38,9,15.9,49.3,4.8,4.3,55.4,173.1,0.2,0,0,0,0,0,0,0,168,58.546,0,35
1581,2022-05-27 16:00:00,5.8,16,5.4,16,64,4,48,59,73,0.8,44,51,38,9,15.9,47.5,4.8,4.3,53.7,140.2,0.2,0,0,0,0,0,0,0,192,68.697,0,35
1582,2022-05-27 18:00:00,5.8,16,5.4,16,64,4,48,59,73,0.8,44,51,38,9,15.9,45.6,4.8,4.3,51.5,150,0.2,0,0,0,0,0,0,0,212,76.797,0,35
1583,2022-05-27 20:00:00,5.8,16,5.4,16,64,4,48,59,73,0.8,44,51,38,9,15.9,47.5,4.8,4.3,53.5,138,0.2,0,0,0,0,0,0,0,80,21.673,0,35
1584,2022-05-28 00:00:00,5.8,16,5.4,16,64,4,48,59,73,0.8,44,51,38,9,15.9,49.7,4.7,4.2,55.3,204.3,0.2,0,0,0,0,0,0,0,122,38.757,0,35
1585,2022-05-28 02:00:00,5.8,16,5.4,16,64,4,48,59,73,0.8,44,51,38,9,15.9,48.7,4.5,4.1,55.3,238.5,0.2,0,0,0,0,0,0,0,143,47.763,0,35
1586,2022-05-28 04:00:00,5.8,16,5.4,16,64,4,48,59,73,0.8,44,51,38,9,15.9,49.1,4.7,4.2,55,226,0.2,0,0,0,0,0,0,0,162,55.967,0,35
1587,2022-05-28 06:00:00,5.8,16,5.4,16,65,4,48,59,73,0.8,44,51,38,9,15.9,49.1,4.7,4.2,55,226,0.2,0,0,0,0,0,0,0,183,64.932,0,35
1588,2022-05-28 08:00:00,5.8,16,5.5,16,65,4,48,59,73,0.8,44,52,38,9,15.9,50,4.7,4.2,55.4,181.8,0.2,0,0,0,0,0,0,0,89,25.172,0,35
1589,2022-05-28 10:00:00,5.8,16,5.5,16,65,4,48,59,73,0.8,44,52,38,9,16,46.2,4.7,4.2,51.9,128.6,0.2,0,0,0,0,0,0,0,111,34.125,0,35
1590,2022-05-28 12:00:00,5.8,16,5.5,16,65,4,48,59,73,0.8,44,52,38,9,16,46.1,4.7,4.2,52.7,131.5,0.2,0,0,0,0,0,0,0,132,43.027,0,35
1591,2022-05-28 14:00:00,5.8,16,5.5,16,65,4,48,59,73,0.8,44,52,38,9,16,45.3,4.7,4.2,51.2,127.2,0.2,0,0,0,0,0,0,0,148,49.922,0,35
1592,2022-05-28 16:00:00,5.8,16,5.5,16,65,4,48,59,73,0.8,44,52,39,9,16,45.6,4.7,4.2,52.1,131.3,0.2,0,0,0,0,0,0,0,169,58.975,0,35
1593,2022-05-28 18:00:00,5.8,16,5.5,16,65,4,48,59,73,0.8,44,52,39,9,16,44.7,4.7,4.2,50.7,197,0.2,0,0,0,0,0,0,0,192,68.697,0,35
1594,2022-05-28 20:00:00,5.8,16,5.5,16,65,4,48,59,73,0.8,44,52,39,9,16,47,4.7,4.2,54.8,235.8,0.2,0,0,0,0,0,0,0,84,23.214,0,35
1595,2022-05-29 00:00:00,5.8,16,5.5,16,64,4,48,59,73,0.8,44,52,39,9,15.9,47.7,4.6,4.2,54.1,247.5,0.2,0,0,0,0,0,0,0,123,39.182,0,35
1596,2022-05-29 02:00:00,5.8,16,5.4,16,65,4,48,59,73,0.8,44,51,37,9,15.9,48.3,4.8,4.2,53.7,136.9,0.2,0,0,0,0,0,0,0,145,48.626,0,35
1597,2022-05-29 04:00:00,5.8,16,5.4,16,65,4,48,59,73,0.8,44,51,37,9,15.9,45.5,4.7,4.3,52.1,131.4,0.2,0,0,0,0,0,0,0,166,57.688,0,35
1598,2022-05-29 06:00:00,5.8,16,5.4,16,65,4,48,59,73,0.8,44,51,38,9,15.9,46.9,4.6,4.2,52.9,140,0.2,0,0,0,0,0,0,0,183,64.932,0,35
1599,2022-05-29 08:00:00,5.8,16,5.4,16,65,4,48,59,73,0.8,44,51,38,9,16,47.7,4.6,4.2,53.2,247.7,0.2,0,0,0,0,0,0,0,85,23.603,0,35
1600,2022-05-29 10:00:00,5.8,16,5.4,16,65,4,48,59,73,0.8,44,51,38,9,16,45.5,4.6,4.2,51.7,237.4,0.2,0,0,0,0,0,0,0,110,33.708,0,35
1601,2022-05-29 12:00:00,5.8,16,5.4,16,65,4,48,59,73,0.8,44,51,38,9,16,48.2,4.6,4.2,53.4,245.2,0.2,0,0,0,0,0,0,0,125,40.033,0,35
1602,2022-05-29 14:00:00,5.8,16,5.4,16,65,4,48,59,73,0.8,44,51,38,9,16.1,48.9,4.6,4.2,55.4,177.2,0.2,0,0,0,0,0,0,0,150,50.786,0,35
1603,2022-05-29 16:00:00,5.8,16,5.4,16,65,4,48,59,73,0.8,44,51,38,9,16.1,48.3,4.6,4.2,54.6,146.5,0.2,0,0,0,0,0,0,0,165,57.258,0,35
1604,2022-05-29 18:00:00,5.8,16,5.4,16,65,4,48,59,73,0.8,44,51,39,9,16.1,46.9,4.6,4.2,53.2,138.2,0.2,0,0,0,0,0,0,0,190,67.866,0,35
1605,2022-05-29 20:00:00,5.8,16,5.4,16,65,4,48,59,73,0.8,44,51,39,9,16,45.9,4.7,4.3,52,133.8,0.2,0,0,0,0,0,0,0,206,74.413,0,35
1606,2022-05-30 00:00:00,5.8,16,5.4,16,65,4,48,59,73,0.8,44,51,39,9,16,45.8,4.7,4.3,51.4,238.1,0.2,0,0,0,0,0,0,0,104,31.224,0,35
1607,2022-05-30 02:00:00,5.8,16,5.4,16,65,4,48,59,73,0.8,44,51,37,9,15.9,48.3,4.8,4.2,53.7,136.9,0.2,0,0,0,0,0,0,0,129,41.741,0,35
1608,2022-05-30 04:00:00,5.8,16,5.4,16,65,4,48,59,73,0.8,44,51,37,9,15.9,51,4.7,4.2,53.7,140.9,0.2,0,0,0,0,0,0,0,148,49.922,0,35
1609,2022-05-30 06:00:00,5.8,16,5.4,16,65,4,48,59,73,0.8,44,51,38,9,15.9,49,4.7,4.2,55.3,179.1,0.2,0,0,0,0,0,0,0,172,60.26,0,35
1610,2022-05-30 08:00:00,5.8,16,5.4,16,65,4,48,59,73,0.8,44,51,38,9,15.9,49.3,4.7,4.2,54.9,156.4,0.2,0,0,0,0,0,0,0,187,66.613,0,35
1611,2022-05-30 10:00:00,5.8,16,5.5,16,65,4,48,60,73,0.8,44,51,38,9,16,49.5,4.7,4.2,54.9,155.5,0.2,0,0,0,0,0,0,0,80,21.673,0,35
1612,2022-05-30 12:00:00,5.8,16,5.5,16,65,4,48,60,73,0.8,44,51,38,9,16,47.2,4.7,4.2,53.4,138.9,0.2,0,0,0,0,0,0,0,104,31.224,0,35
1613,2022-05-30 14:00:00,5.8,16,5.5,16,65,4,48,60,73,0.8,44,51,38,9,16.1,46,4.7,4.2,52.6,134,0.2,0,0,0,0,0,0,0,121,38.333,0,35
1614,2022-05-30 16:00:00,5.8,16,5.5,16,65,4,48,65,73,0.8,44,51,38,9,16.1,47.1,4.7,4.2,52.5,132.5,0.2,0,0,0,0,0,0,0,155,52.947,0,35
1615,2022-05-30 18:00:00,5.8,16,5.5,16,65,4,48,65,73,0.8,44,51,38,9,16.1,44,4.7,4.2,50.6,220.5,0.2,0,0,0,0,0,0,0,155,52.947,0,35
1616,2022-05-30 20:00:00,5.8,16,5.5,16,65,4,48,65,73,0.8,44,51,39,9,16.1,47.4,4.7,4.2,53.6,249.6,0.2,0,0,0,0,0,0,0,160,55.105,0,35
1617,2022-05-31 00:00:00,5.8,16,5.5,16,65,4,48,65,73,0.8,44,51,39,9,16.1,45,4.8,4.3,51,225,0.2,0,0,0,0,0,0,0,217,78.748,0,35
1618,2022-05-31 02:00:00,5.8,16,5.4,16,65,4,48,59,73,0.8,44,51,37,9,16,48.3,4.8,4.2,53.7,136.9,0.2,0,0,0,0,0,0,0,98,28.774,0,35
1619,2022-05-31 04:00:00,5.8,16,5.4,16,65,4,48,59,73,0.8,44,51,38,9,16,48,4.8,4.2,54,141,0.2,0,0,0,0,0,0,0,119,37.486,0,35
1620,2022-05-31 06:00:00,5.8,16,5.4,16,65,4,48,59,73,0.8,44,51,38,9,16,51.1,4.7,4.2,54.5,174.1,0.2,0,0,0,0,0,0,0,138,45.606,0,35
1621,2022-05-31 08:00:00,5.8,16,5.4,16,65,4,48,59,73,0.8,44,51,39,9,16.1,46.2,4.7,4.2,52.9,136.2,0.2,0,0,0,0,0,0,0,172,60.26,0,35
1622,2022-05-31 10:00:00,5.8,16,5.4,16,65,4,48,59,73,0.8,44,51,38,9,16.1,44.7,4.7,4.2,51.1,129.2,0.2,0,0,0,0,0,0,0,197,70.761,0,35
1623,2022-05-31 12:00:00,5.8,16,5.5,16,65,3,47,59,73,0.8,44,51,38,9,16,48.6,3.8,2.4,54.5,248.6,0.2,0,0,0,0,0,0,0,212,76.797,0,35
1624,2022-05-31 14:00:00,5.8,16,5.5,16,65,3,47,59,73,0.8,44,51,38,9,16,43.2,3.8,2.4,51.7,125.5,0.2,0,0,0,0,0,0,0,111,34.125,0,35
1625,2022-05-31 16:00:00,5.8,16,5.5,16,65,3,47,59,73,0.8,44,51,38,9,15.9,41.5,3.8,2.4,42,240.6,0.2,0,0,0,0,0,0,0,121,38.333,0,35
1626,2022-05-31 18:00:00,5.8,16,5.5,16,65,4,47,59,73,0.8,44,53,38,9,16.3,49.1,4.8,4.2,54.6,148.3,0.2,0,0,0,0,0,0,0,140,46.468,0,35
1627,2022-05-31 20:00:00,5.8,16,5.5,16,65,4,47,59,73,0.8,44,53,38,9,16.3,50.1,4.7,4.2,55,151.3,0.2,0,0,0,0,0,0,0,165,57.258,0,35
1628,2022-06-01 00:00:00,5.8,16,5.5,16,65,4,47,59,73,0.8,44,53,38,9,16.1,46.7,4.8,4.3,53,137.8,0.2,0,0,0,0,0,0,0,211,76.403,0,35
1629,2022-06-01 02:00:00,5.8,16,5.4,16,65,4,48,59,73,0.8,44,51,37,9,16,48.3,4.8,4.2,53.7,136.9,0.2,0,0,0,0,0,0,0,115,35.8,0,35
1630,2022-06-01 04:00:00,5.8,16,5.4,16,65,4,48,59,73,0.8,44,51,38,9,16.1,48.7,4.8,4.3,54.2,251.2,0.2,0,0,0,0,0,0,0,114,35.38,0,35
1631,2022-06-01 06:00:00,5.8,16,5.4,16,65,4,48,59,73,0.8,44,53,39,9,16.2,47.3,4.8,4.2,52.8,247.4,0.2,0,0,0,0,0,0,0,135,44.315,0,35
1632,2022-06-01 08:00:00,5.8,17,5.4,17,65,4,47,65,73,0.8,43,53,39,9,16.2,47.3,4.8,4.2,53.9,246.1,0.2,0,0,0,0,0,0,0,154,52.515,0,35
1633,2022-06-01 10:00:00,5.8,17,5.4,17,65,4,47,65,73,0.8,43,53,39,9,16.3,46.9,4.8,4.2,53,137.9,0.2,0,0,0,0,0,0,0,176,61.966,0,35
1634,2022-06-01 12:00:00,5.8,17,5.4,17,65,4,48,65,73,0.8,44,53,39,9,16.3,49.1,4.8,4.2,54.8,242.1,0.2,0,0,0,0,0,0,0,197,70.761,0,35
1635,2022-06-01 14:00:00,5.8,17,5.4,17,65,4,48,65,73,0.8,44,53,39,9,16.3,45.8,4.8,4.2,52.4,135.9,0.2,0,0,0,0,0,0,0,137,45.176,0,35
1636,2022-06-01 16:00:00,5.8,17,5.4,17,65,4,48,65,73,0.8,44,53,39,9,16.3,45.5,4.8,4.2,51.9,133.3,0.2,0,0,0,0,0,0,0,114,35.38,0,35
1637,2022-06-01 18:00:00,5.8,17,5.4,17,65,4,48,65,73,0.8,44,53,39,9,16.3,46,4.8,4.2,50.2,142,0.2,0,0,0,0,0,0,0,133,43.456,0,35
1638,2022-06-01 20:00:00,5.8,17,5.4,17,65,4,48,65,73,0.8,44,53,39,9,16.3,47.5,5,4.5,52.8,137.7,0.2,0,0,0,0,0,0,0,157,53.81,0,35
1639,2022-06-02 00:00:00,5.8,17,5.5,17,64,4.1,48,65,73,0.8,44,53,39,9,16.2,51.3,4.9,4.4,54.3,185.7,0.2,0,0,0,0,0,0,0,197,70.761,0,35
1640,2022-06-02 02:00:00,5.8,17,5.4,16,65,4,48,59,73,0.8,44,51,38,9,16.2,47,4.8,4.2,52.9,177.7,0.2,0,0,0,0,0,0,0,219,79.519,0,35
1641,2022-06-02 04:00:00,5.8,17,5.4,16,65,4,48,59,73,0.8,44,51,38,9,16.2,49.9,4.8,4.2,55.4,201.2,0.2,0,0,0,0,0,0,0,111,34.125,0,35
1642,2022-06-02 06:00:00,5.8,17,5.4,16,65,4,48,59,73,0.8,44,51,38,9,16.2,48.8,5,4.4,54.5,189.7,0.2,0,0,0,0,0,0,0,132,43.027,0,35
1643,2022-06-02 08:00:00,5.8,17,5.4,16,65,4,48,59,73,0.8,44,51,38,9,16.3,46,5,4.4,52.6,135.4,0.2,0,0,0,0,0,0,0,153,52.083,0,35
1644,2022-06-02 10:00:00,5.8,17,5.4,16,65,4,48,59,73,0.8,44,51,38,9,16.3,46.9,5,4.4,52.1,135.1,0.2,0,0,0,0,0,0,0,175,61.54,0,35
1645,2022-06-02 12:00:00,5.8,17,5.4,16,65,4,48,59,73,0.8,44,51,38,9,16.4,48.4,5,4.4,54.4,146.4,0.2,0,0,0,0,0,0,0,194,69.525,0,35
1646,2022-06-02 14:00:00,5.8,17,5.4,16,65,4,48,59,73,0.8,44,51,39,9,16.4,46.2,5,4.4,52.3,228.6,0.2,0,0,0,0,0,0,0,100,29.586,0,35
1647,2022-06-02 16:00:00,5.8,17,5.4,16,65,4,48,59,73,0.8,44,51,39,9,16.4,48.1,5,4.4,54.2,237.2,0.2,0,0,0,0,0,0,0,114,35.38,0,35
1648,2022-06-02 18:00:00,5.8,17,5.4,16,65,4,48,59,73,0.8,44,51,39,9,16.4,49,5,4.4,54,240,0.2,0,0,0,0,0,0,0,136,44.745,0,35
1649,2022-06-02 20:00:00,5.8,17,5.4,16,65,4,48,59,73,0.8,44,51,39,9,16.4,45.8,5,4.4,51.4,227.9,0.2,0,0,0,0,0,0,0,158,54.242,0,35
1650,2022-06-03 00:00:00,5.8,17,5.4,16,65,4,48,59,73,0.8,44,51,39,9,16.3,46.8,5,4.4,53.2,239.9,0.2,0,0,0,0,0,0,0,102,30.403,0,35
1651,2022-06-03 04:00:00,5.8,17,5.4,16,65,4,48,59,73,0.8,44,51,38,9,16.3,47.8,4.8,4.3,53.7,205.7,0.2,0,0,0,0,0,0,0,145,48.626,0,35
1652,2022-06-03 06:00:00,5.8,17,5.4,16,65,4,48,59,73,0.8,44,51,39,9,16.3,47.1,4.9,4.4,53.1,199.1,0.2,0,0,0,0,0,0,0,165,57.258,0,35
1653,2022-06-03 08:00:00,5.8,17,5.4,16,65,4,48,59,73,0.8,44,51,39,9,0,0,0,0,0,0,0,16.4,47.4,4.9,4.4,51,151.7,0.2,186,66.193,0,35
1654,2022-06-03 10:00:00,5.8,17,5.4,17,65,4,48,59,73,0.8,44,51,39,9,0,0,0,0,0,0,0,16.5,45.3,4.9,4.4,50.9,213.3,0.2,208,75.213,0,35
1655,2022-06-03 12:00:00,5.8,17,5.4,17,65,4,48,59,73,0.8,44,51,39,9,0,0,0,0,0,0,0,16.5,45.4,4.9,4.4,51.4,123.2,0.2,101,29.994,0,35
1656,2022-06-03 14:00:00,5.8,17,5.4,17,65,4,48,59,73,0.8,44,51,40,9,0,0,0,0,0,0,0,16.6,47.1,4.9,4.4,52.4,228.6,0.2,120,37.909,0,35
1657,2022-06-03 16:00:00,5.8,17,5.4,17,65,4,48,59,73,0.8,44,51,40,9,0,0,0,0,0,0,0,16.6,46.6,4.9,4.4,51.9,226.2,0.2,140,46.468,0,35
1658,2022-06-03 18:00:00,5.8,17,5.4,17,65,4,48,59,73,0.8,44,51,40,9,0,0,0,0,0,0,0,16.7,44.9,4.9,4.4,51.2,123.3,0.2,162,55.967,0,35
1659,2022-06-03 20:00:00,5.8,17,5.4,17,65,4,48,59,73,0.8,44,51,40,9,0,0,0,0,0,0,0,16.6,45.8,4.9,4.4,51,130,0.2,183,64.932,0,35
1660,2022-06-04 00:00:00,5.8,17,5.4,17,65,4,48,59,73,0.8,44,51,40,9,0,0,0,0,0,0,0,16.6,46,4.9,4.4,52.1,230.7,0.2,228,82.909,0,35
1661,2022-06-04 02:00:00,5.8,17,5.4,16,65,4,48,59,73,0.8,44,51,38,9,0,0,0,0,0,0,0,16.3,45.7,4.8,4.2,52.9,177.7,0.2,179,63.24,0,35
1662,2022-06-04 04:00:00,5.8,17,5.4,16,65,4,48,59,73,0.8,44,51,39,9,0,0,0,0,0,0,0,16.3,47,4.8,4.4,53.5,201.3,0.2,140,46.468,0,35
1663,2022-06-04 06:00:00,5.8,17,5.4,16,65,4,48,59,73,0.8,44,51,39,9,0,0,0,0,0,0,0,16.3,49.6,4.9,4.4,55.1,224.7,0.2,159,54.673,0,35
1664,2022-06-04 08:00:00,5.8,17,5.4,16,65,4,48,59,73,0.8,44,53,39,9,0,0,0,0,0,0,0,16.5,47.9,4.9,4.4,53.8,139,0.2,181,64.087,0,35
1665,2022-06-04 10:00:00,5.8,17,5.4,16,65,4,48,59,73,0.8,44,53,39,9,0,0,0,0,0,0,0,16.7,47.9,4.9,4.4,54.2,233.9,0.2,200,71.987,0,35
1666,2022-06-04 12:00:00,5.8,17,5.5,17,65,4,48,65,73,0.8,44,53,39,9,0,0,0,0,0,0,0,16.7,47.3,4.9,4.4,53.1,229.9,0.2,223,81.042,0,35
1667,2022-06-04 14:00:00,5.8,17,5.5,17,65,4,48,65,73,0.8,44,53,40,9,0,0,0,0,0,0,0,16.6,48.4,4.9,4.4,54.1,233.1,0.2,114,35.38,0,35
1668,2022-06-04 16:00:00,5.8,17,5.5,17,65,4,48,65,73,0.8,44,53,40,9,0,0,0,0,0,0,0,16.6,48.2,4.9,4.4,54,137.3,0.2,133,43.456,0,35
1669,2022-06-04 18:00:00,5.8,17,5.5,17,65,4,48,65,73,0.8,44,53,40,9,0,0,0,0,0,0,0,16.6,49.3,4.9,4.4,55,234.6,0.2,154,52.515,0,35
1670,2022-06-04 20:00:00,5.8,17,5.5,17,65,4,48,65,73,0.8,44,53,40,9,0,0,0,0,0,0,0,16.6,46.1,5,4.4,52,228.6,0.2,177,62.391,0,35
1671,2022-06-05 00:00:00,5.8,17,5.5,17,65,4,48,65,73,0.8,44,53,40,9,0,0,0,0,0,0,0,16.6,44.8,4.7,4.4,50.6,195.7,0.2,217,78.748,0,35
1672,2022-06-05 02:00:00,5.8,17,5.4,16,65,4,48,59,73,0.8,44,51,38,9,0,0,0,0,0,0,0,16.3,45.7,4.8,4.2,52.9,177.7,0.2,95,27.563,0,35
1673,2022-06-05 04:00:00,5.8,17,5.4,16,65,4,48,59,73,0.8,44,51,39,9,0,0,0,0,0,0,0,16.5,49.5,5,4.5,54.4,239.8,0.2,118,37.064,0,35
1674,2022-06-05 06:00:00,5.8,17,5.4,16,65,4,48,59,73,0.8,44,51,39,9,0,0,0,0,0,0,0,16.5,50,5,4.5,55,242.7,0.2,137,45.176,0,35
1675,2022-06-05 08:00:00,5.8,17,5.4,17,65,4,48,65,73,0.8,44,53,39,9,0,0,0,0,0,0,0,16.6,47.7,5,4.5,53.6,235.3,0.2,158,54.242,0,35
1676,2022-06-05 10:00:00,5.8,17,5.4,17,65,4,48,65,73,0.8,44,53,39,9,0,0,0,0,0,0,0,16.7,48.6,5,4.5,53.9,235.9,0.2,177,62.391,0,35
1677,2022-06-05 12:00:00,5.8,17,5.4,17,65,4,48,65,73,0.8,44,53,40,9,0,0,0,0,0,0,0,16.7,47.4,5,4.5,52.9,231.8,0.2,198,71.171,0,35
1678,2022-06-05 14:00:00,5.8,17,5.4,17,65,4.2,48,65,73,0.8,44,53,40,9,0,0,0,0,0,0,0,16.8,47.8,5,4.5,53.5,232.8,0.2,113,34.961,0,35
1679,2022-06-05 16:00:00,5.8,17,5.4,17,65,4.2,48,65,73,0.8,44,53,40,9,0,0,0,0,0,0,0,16.8,48,5,4.5,54.9,236.5,0.2,133,43.456,0,35
1680,2022-06-05 18:00:00,5.8,17,5.4,17,65,4.2,48,65,73,0.8,44,53,40,9,0,0,0,0,0,0,0,16.7,46.5,5,4.5,52.1,229.6,0.2,152,51.651,0,35
1681,2022-06-05 20:00:00,5.8,17,5.4,17,65,4.2,48,65,73,0.8,44,53,40,9,0,0,0,0,0,0,0,16.8,48.6,5,4.5,54.5,235.7,0.2,172,60.26,0,35
1682,2022-06-06 00:00:00,5.8,17,5.5,17,64,4.2,48,65,73,0.8,44,53,39,9,0,0,0,0,0,0,0,16.7,48.9,5,4.5,54.4,239.5,0.2,114,35.38,0,35
1683,2022-06-06 02:00:00,5.8,17,5.4,16,65,4,48,64,73,0.8,44,51,39,9,0,0,0,0,0,0,0,16.6,45.7,4.8,4.2,52.9,177.7,0.2,136,44.745,0,35
1684,2022-06-06 04:00:00,5.8,17,5.4,16,65,4,48,64,73,0.8,44,51,39,9,0,0,0,0,0,0,0,16.6,47.4,5,4.5,53,225.7,0.2,158,54.242,0,35
1685,2022-06-06 06:00:00,5.8,17,5.4,16,65,4,48,64,73,0.8,44,51,39,9,0,0,0,0,0,0,0,16.6,47.4,5,4.5,53,225.7,0.2,179,63.24,0,35
1686,2022-06-06 08:00:00,5.8,17,5.5,17,65,4.2,48,64,73,0.8,44,51,39,9,0,0,0,0,0,0,0,16.7,48.1,5,4.5,54,138.4,0.2,200,71.987,0,35
1687,2022-06-06 10:00:00,5.8,17,5.5,17,65,4.2,48,64,73,0.8,44,51,39,9,0,0,0,0,0,0,0,16.7,44.36,5,4.5,51.1,123.5,0.2,92,26.362,0,35
1688,2022-06-06 12:00:00,5.8,17,5.5,17,65,4.2,48,64,73,0.8,44,51,39,9,0,0,0,0,0,0,0,16.7,46,5,4.5,51.3,224.9,0.2,117,36.642,0,35
1689,2022-06-06 14:00:00,5.8,17,5.5,17,65,4.2,48,64,73,0.8,44,51,39,9,0,0,0,0,0,0,0,16.7,44,5,4.5,50.4,193.6,0.2,137,45.176,0,35
1690,2022-06-06 16:00:00,5.8,17,5.5,17,65,4.2,48,64,73,0.8,44,51,39,9,0,0,0,0,0,0,0,16.6,45.7,5,4.5,51.9,231.3,0.2,157,53.81,0,35
1691,2022-06-06 18:00:00,5.8,17,5.5,17,65,4.2,48,64,73,0.8,43,51,38,9,0,0,0,0,0,0,0,16.6,47.6,5,4.5,54.5,235.2,0.2,180,63.664,0,35
1692,2022-06-06 20:00:00,5.8,17,5.5,17,65,4.2,48,64,73,0.8,43,51,38,9,0,0,0,0,0,0,0,16.6,49,4.8,4.4,54.9,240.1,0.2,201,72.394,0,35
1693,2022-06-07 00:00:00,5.8,17,5.5,17,65,4.2,48,64,73,0.8,43,51,37,9,0,0,0,0,0,0,0,16.5,48.8,5,4.5,54.1,140.6,0.2,112,34.542,0,35
1694,2022-06-07 02:00:00,5.8,17,5.4,16,65,4,48,64,73,0.8,44,51,37,9,0,0,0,0,0,0,0,17.7,36.1,4.6,4.4,51.8,125.7,0.2,133,43.456,0,35
1695,2022-06-07 04:00:00,5.8,17,5.4,16,65,4,48,64,73,0.8,44,51,37,9,0,0,0,0,0,0,0,16.5,47.3,4.6,4.3,54.3,148,0.2,152,51.651,0,35
1696,2022-06-07 06:00:00,5.8,17,5.4,17,65,4,48,64,73,0.8,44,51,37,9,0,0,0,0,0,0,0,16.5,48.5,4.8,4.4,55,178.8,0.2,174,61.114,0,35
1697,2022-06-07 08:00:00,5.8,17,5.4,17,65,4,48,64,73,0.8,44,51,37,9,0,0,0,0,0,0,0,16.5,47.3,4.8,4.4,53.1,126.4,0.2,193,69.112,0,35
1698,2022-06-07 10:00:00,5.8,17,5.5,17,65,4.2,49,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,16.7,45.4,4.8,4.4,50.9,131.4,0.2,217,78.748,0,35
1699,2022-06-07 12:00:00,5.8,17,5.5,17,64,4.2,49,65,72,0.8,44,52,38,9,0,0,0,0,0,0,0,16.6,44.9,4.8,4.4,51,126.5,0.2,105,31.636,0,35
1700,2022-06-07 14:00:00,5.8,17,5.5,17,65,4.3,48,65,73,0.8,43,53,38,9,0,0,0,0,0,0,0,16.7,45.3,4.8,4.4,50.9,121.7,0.2,127,40.886,0,35
1701,2022-06-07 16:00:00,5.8,17,5.5,17,65,4.3,48,64,73,0.8,43,53,38,9,0,0,0,0,0,0,0,16.7,46.9,4.8,4.4,52.3,231.3,0.2,146,49.058,0,35
1702,2022-06-07 18:00:00,5.8,17,5.5,17,65,4.3,48,64,73,0.8,43,53,38,9,0,0,0,0,0,0,0,16.6,47.2,4.8,4.4,52.4,233,0.2,168,58.546,0,35
1703,2022-06-07 20:00:00,5.8,17,5.5,17,65,4.3,48,64,73,0.8,43,53,38,9,0,0,0,0,0,0,0,16.6,48.6,5,4.4,54.9,242.9,0.2,189,67.449,0,35
1704,2022-06-08 00:00:00,5.8,17,5.5,17,65,4.3,48,64,73,0.8,43,53,38,9,0,0,0,0,0,0,0,16.6,46.5,5.2,4.5,51.7,228.7,0.2,108,32.877,0,35
1705,2022-06-08 02:00:00,5.8,17,5.4,16,65,4,48,64,73,0.8,44,51,37,9,0,0,0,0,0,0,0,16.5,45.7,4.6,4.4,51.8,125.7,0.2,130,42.169,0,35
1706,2022-06-08 04:00:00,5.8,17,5.4,16,65,4,48,64,73,0.8,44,51,37,9,0,0,0,0,0,0,0,16.6,46.8,5,4.5,51.9,126,0.2,151,51.219,0,35
1707,2022-06-08 06:00:00,5.8,17,5.4,16,65,4,48,64,73,0.8,44,51,38,9,0,0,0,0,0,0,0,16.5,45.9,5,4.5,51.2,119.8,0.2,171,59.832,0,35
1708,2022-06-08 08:00:00,5.8,17,5.4,16,65,4,48,64,73,0.8,44,51,38,9,16.5,47.2,5,4.5,52.3,246.1,0.2,16.6,46.3,5,4.5,51.8,121.4,0.2,193,69.112,0,35
1709,2022-06-08 10:00:00,5.8,17,5.4,16,65,4,48,64,73,0.8,44,51,38,9,0,0,0,0,0,0,0,16.7,48.8,5,4.5,54.2,138.3,0.2,212,76.797,0,35
1710,2022-06-08 12:00:00,5.8,17,5.4,16,65,4,48,64,73,0.8,44,51,38,9,0,0,0,0,0,0,0,16.7,46.6,5,4.5,52.9,126.3,0.2,236,85.804,0,35
1711,2022-06-08 14:00:00,5.8,17,5.4,16,65,4,48,64,73,0.8,44,51,38,9,0,0,0,0,0,0,0,16.6,45.9,5,4.5,51.1,221.9,0.2,122,38.757,0,35
1712,2022-06-08 16:00:00,5.8,17,5.4,16,65,4,48,64,73,0.8,44,51,38,9,0,0,0,0,0,0,0,16.6,46.9,5,4.5,51.9,122.7,0.2,143,47.763,0,35
1713,2022-06-08 18:00:00,5.8,17,5.5,16,65,4.3,49,64,73,0.8,44,51,38,9,0,0,0,0,0,0,0,16.7,45.2,4.8,4.4,51.1,121.1,0.2,163,56.397,0,35
1714,2022-06-08 20:00:00,5.8,17,5.5,16,65,4.3,49,64,73,0.8,44,50,38,9,0,0,0,0,0,0,0,16.7,45.6,4.9,4.4,52.3,234.1,0.2,190,67.866,0,35
1715,2022-06-09 00:00:00,5.8,17,5.5,16,65,4.3,49,64,73,0.8,44,50,38,9,0,0,0,0,0,0,0,16.6,49.1,4.9,4.4,54.5,239.4,0.2,114,35.38,0,35
1716,2022-06-09 02:00:00,5.8,17,5.5,16,65,4.3,48,64,73,0.8,44,50,38,9,0,0,0,0,0,0,0,16.6,50.6,4.9,4.5,55.2,144.9,0.2,133,43.456,0,35
1717,2022-06-09 04:00:00,5.8,17,5.5,16,65,4.3,48,64,73,0.8,44,50,38,9,0,0,0,0,0,0,0,16.6,48.2,4.9,4.5,53.3,133.2,0.2,155,52.947,0,35
1718,2022-06-09 06:00:00,5.8,17,5.5,16,65,4.3,48,64,73,0.8,44,50,38,9,0,0,0,0,0,0,0,16.6,47.6,4.9,4.5,53.4,122.4,0.2,176,61.966,0,35
1719,2022-06-09 08:00:00,5.8,17,5.5,16,65,4.3,48,64,73,0.8,44,50,38,9,0,0,0,0,0,0,0,16.7,47.7,4.9,4.5,52.9,128.2,0.2,194,69.525,0,35
1720,2022-06-09 10:00:00,5.8,17,5.5,16,65,4.3,48,64,73,0.8,44,50,38,9,0,0,0,0,0,0,0,16.7,46.5,4.9,4.5,52.5,232.2,0.2,217,78.748,0,35
1721,2022-06-09 12:00:00,5.8,17,5.5,16,65,4.3,48,64,73,0.8,44,50,38,9,0,0,0,0,0,0,0,16.8,46.7,4.9,4.5,53.6,136.4,0.2,108,32.877,0,35
1722,2022-06-09 14:00:00,5.8,17,5.5,16,65,4.3,48,64,73,0.8,44,50,38,9,0,0,0,0,0,0,0,16.8,48.7,4.9,4.5,54.4,236.7,0.2,130,42.169,0,35
1723,2022-06-09 16:00:00,5.8,17,5.5,16,65,4.3,48,64,73,0.8,44,50,38,9,0,0,0,0,0,0,0,16.7,49,4.9,4.5,55.1,166.8,0.2,154,52.515,0,35
1724,2022-06-09 18:00:00,5.8,17,5.5,17,65,4.3,48,64,73,0.8,44,50,38,9,0,0,0,0,0,0,0,16.7,49.5,4.9,4.5,54.9,238.3,0.2,173,60.687,0,35
1725,2022-06-09 20:00:00,5.8,17,5.5,17,65,4.3,48,64,73,0.8,44,50,38,9,0,0,0,0,0,0,0,16.7,49.2,4.9,4.5,55.2,231.6,0.2,194,69.525,0,35
1726,2022-06-10 00:00:00,5.8,17,5.5,17,65,4.3,48,64,73,0.8,44,50,39,9,0,0,0,0,0,0,0,16.8,50.2,4.9,4.5,55.4,175.8,0.2,113,34.961,0,35
1727,2022-06-10 02:00:00,5.8,17,5.5,16,65,4.3,48,64,73,0.8,44,50,38,9,0,0,0,0,0,0,0,16.6,45.2,4.9,4.5,51.6,127.5,0.2,134,43.885,0,35
1728,2022-06-10 04:00:00,5.8,17,5.5,16,65,4.3,48,64,73,0.8,44,50,38,9,0,0,0,0,0,0,0,16.6,48.2,4.9,4.5,53.1,157.5,0.2,155,52.947,0,35
1729,2022-06-10 06:00:00,5.8,17,5.5,16,65,4.3,48,64,73,0.8,44,50,38,9,0,0,0,0,0,0,0,16.38,47.5,4.9,4.5,52.2,157.5,0.2,175,61.54,0,35
1730,2022-06-10 08:00:00,5.8,17,5.5,16,65,4.3,48,64,73,0.8,44,50,38,9,0,0,0,0,0,0,0,16.8,47.8,4.9,4.5,54.5,236.3,0.2,194,69.525,0,35
1731,2022-06-10 10:00:00,5.8,17,5.5,16,65,4.3,48,64,73,0.8,44,50,38,9,0,0,0,0,0,0,0,16.9,46.8,4.9,4.5,52.9,236.3,0.2,217,78.748,0,35
1732,2022-06-10 12:00:00,5.8,17,5.5,16,65,4.3,48,64,73,0.8,44,50,38,9,0,0,0,0,0,0,0,17,46.2,4.9,4.5,52.4,229.2,0.2,203,73.205,0,35
1733,2022-06-10 14:00:00,5.8,17,5.5,16,65,4.3,48,64,73,0.8,44,50,38,9,0,0,0,0,0,0,0,17.1,49.4,4.9,4.5,54.8,147.3,0.2,126,40.459,0,35
1734,2022-06-10 16:00:00,5.8,17,5.5,16,65,4.3,48,64,73,0.8,44,50,38,9,0,0,0,0,0,0,0,17,46.3,4.9,4.5,51.7,224,0.2,148,49.922,0,35
1735,2022-06-10 18:00:00,5.8,17,5.5,17,65,4.2,49,64,73,0.8,44,53,40,9,0,0,0,0,0,0,0,17,49.8,4.9,4.5,55.2,153.9,0.2,166,57.688,0,35
1736,2022-06-10 20:00:00,5.8,17,5.5,17,65,4.2,49,64,73,0.8,44,51,40,9,0,0,0,0,0,0,0,17,47.8,4.9,4.5,54.4,144.4,0.2,189,67.449,0,35
1737,2022-06-11 00:00:00,5.8,17,5.5,17,65,4.2,49,64,73,0.8,44,51,40,9,0,0,0,0,0,0,0,16.9,46.5,4.9,4.5,52.7,130.6,0.2,106,32.049,0,35
1738,2022-06-11 02:00:00,5.8,17,5.5,17,65,4.3,48,64,73,0.8,44,50,38,9,0,0,0,0,0,0,0,17,45.3,4.9,4.5,51.5,125,0.2,128,41.314,0,35
1739,2022-06-11 04:00:00,5.8,17,5.5,17,65,4.3,48,64,73,0.8,44,50,38,9,0,0,0,0,0,0,0,16.9,46.2,4.9,4.5,52.1,126.6,0.2,147,49.49,0,35
1740,2022-06-11 06:00:00,5.8,17,5.5,17,65,4.3,48,64,73,0.8,44,50,38,9,0,0,0,0,0,0,0,17,45,4.9,4.5,50.9,139.1,0.2,166,57.688,0,35
1741,2022-06-11 08:00:00,5.8,17,5.5,17,65,4.3,48,64,73,0.8,44,50,38,9,0,0,0,0,0,0,0,17,48.3,4.9,4.5,54.2,219.6,0.2,189,67.449,0,35
1742,2022-06-11 10:00:00,5.8,17,5.5,17,65,4.3,48,64,73,0.8,44,50,38,9,0,0,0,0,0,0,0,17.4,45.8,4.9,4.5,52,227.4,0.2,212,76.797,0,35
1743,2022-06-11 12:00:00,5.8,17,5.5,17,65,4.3,48,64,73,0.8,44,50,38,9,0,0,0,0,0,0,0,17.1,46.6,4.9,4.5,52.3,124,0.2,101,29.994,0,35
1744,2022-06-11 14:00:00,5.8,17,5.5,17,65,4.3,48,64,73,0.8,44,50,38,9,0,0,0,0,0,0,0,17.2,47.4,4.9,4.5,53.2,230.5,0.2,122,38.757,0,35
1745,2022-06-11 16:00:00,5.8,17,5.5,17,65,4.3,48,64,73,0.8,44,50,38,9,0,0,0,0,0,0,0,17.2,46.4,4.9,4.5,51.7,222.5,0.2,140,46.468,0,35
1746,2022-06-11 18:00:00,5.8,17,5.5,17,65,4.3,48,64,73,0.8,44,50,38,9,0,0,0,0,0,0,0,17.2,46.1,4.9,4.5,51.9,226.9,0.2,162,55.967,0,35
1747,2022-06-11 20:00:00,5.8,17,5.5,17,65,4.3,49,64,73,0.8,44,52,39,9,0,0,0,0,0,0,0,17.1,46.1,4.9,4.5,51.8,229.2,0.2,182,64.51,0,35
1748,2022-06-12 00:00:00,5.8,17,5.5,17,65,4.3,48,64,73,0.8,44,51,39,9,0,0,0,0,0,0,0,17,45.5,4.9,4.5,50.7,183.9,0.2,111,34.125,0,35
1749,2022-06-12 02:00:00,5.8,17,5.5,17,65,4.3,48,64,73,0.8,44,51,39,9,0,0,0,0,0,0,0,17,46.7,4.9,4.5,52.6,236.1,0.2,144,48.194,0,35
1750,2022-06-12 04:00:00,5.8,17,5.5,17,65,4.3,48,64,73,0.8,44,51,39,9,0,0,0,0,0,0,0,17,46.7,4.9,4.5,52.6,236.1,0.2,176,61.966,0,35
1751,2022-06-12 06:00:00,5.8,17,5.5,17,65,4.3,48,64,73,0.8,44,51,39,9,0,0,0,0,0,0,0,17,45.6,4.9,4.5,51,220.7,0.2,195,69.938,0,35
1752,2022-06-12 08:00:00,5.8,17,5.5,17,65,4.3,48,64,73,0.8,44,51,39,9,0,0,0,0,0,0,0,17,48.1,4.9,4.5,53.9,236.4,0.2,217,78.748,0,35
1753,2022-06-12 10:00:00,5.8,17,5.5,17,65,4.3,48,64,73,0.8,44,51,39,9,0,0,0,0,0,0,0,17,47.9,4.9,4.5,54.3,236.6,0.2,129,41.741,0,35
1754,2022-06-12 12:00:00,5.8,17,5.5,17,65,4.3,48,64,73,0.8,44,51,39,9,0,0,0,0,0,0,0,17.1,48.2,4.9,4.5,54.4,236.1,0.2,126,40.459,0,35
1755,2022-06-12 14:00:00,5.8,17,5.5,17,65,4.3,48,64,73,0.8,44,51,39,9,0,0,0,0,0,0,0,17.1,47.6,4.9,4.5,54.7,143,0.2,145,48.626,0,35
1756,2022-06-12 16:00:00,5.8,17,5.5,17,65,4.3,48,64,73,0.8,44,51,39,9,0,0,0,0,0,0,0,17,47.7,4.9,4.5,53.1,131.3,0.2,166,57.688,0,35
1757,2022-06-12 18:00:00,5.8,17,5.5,17,65,4.3,48,64,73,0.8,44,51,39,9,0,0,0,0,0,0,0,17,45.2,4.9,4.5,51.1,121.7,0.2,186,66.193,0,35
1758,2022-06-12 20:00:00,5.8,17,5.5,17,65,4.3,49,64,73,0.8,44,51,39,9,0,0,0,0,0,0,0,17,45.5,4.9,4.5,52.1,127.9,0.2,212,76.797,0,35
1759,2022-06-13 00:00:00,5.8,17,5.5,17,65,4.3,49,64,73,0.8,44,51,39,9,0,0,0,0,0,0,0,17,46.2,4.9,4.5,51.9,234.3,0.2,129,41.741,0,35
1760,2022-06-13 02:00:00,5.8,17,5.5,17,65,4.3,49,64,73,0.8,44,51,38,9,0,0,0,0,0,0,0,17,46.3,4.9,4.5,51.6,231.5,0.2,142,47.331,0,35
1761,2022-06-13 04:00:00,5.8,17,5.5,17,65,4.3,48,64,73,0.8,44,51,38,9,0,0,0,0,0,0,0,17,47.8,4.9,4.5,53.6,240.7,0.2,162,55.967,0,35
1762,2022-06-13 06:00:00,5.8,17,5.5,17,65,4.3,48,64,73,0.8,44,52,38,9,0,0,0,0,0,0,0,17,46.2,4.9,4.5,52.6,236.3,0.2,182,64.51,0,35
1763,2022-06-13 08:00:00,5.8,17,5.5,17,65,4.3,48,64,73,0.8,44,52,38,9,0,0,0,0,0,0,0,17,48.7,4.9,4.5,54.1,139.1,0.2,206,74.413,0,35
1764,2022-06-13 10:00:00,5.8,17,5.5,17,65,4.3,48,64,73,0.8,44,52,38,9,0,0,0,0,0,0,0,17.1,47.3,4.9,4.5,54,136.9,0.2,225,81.794,0,35
1765,2022-06-13 12:00:00,5.8,17,5.5,17,65,4.3,48,64,73,0.8,44,52,38,9,0,0,0,0,0,0,0,17.2,47.5,4.9,4.5,52.6,127.2,0.2,122,38.757,0,35
1766,2022-06-13 14:00:00,5.8,17,5.5,17,65,4.3,48,64,73,0.8,44,52,38,9,0,0,0,0,0,0,0,17.2,48.2,4.9,4.5,53.4,132,0.2,140,46.468,0,35
1767,2022-06-13 16:00:00,5.8,17,5.5,17,65,4.3,48,64,73,0.8,44,52,38,9,0,0,0,0,0,0,0,17.2,44.6,4.9,4.5,50.7,186.8,0.2,165,57.258,0,35
1768,2022-06-13 18:00:00,5.8,17,5.5,17,65,4.3,49,64,73,0.8,44,53,39,9,0,0,0,0,0,0,0,17.2,46.6,4.9,4.5,52.4,126.6,0.2,185,65.773,0,35
1769,2022-06-13 20:00:00,5.8,17,5.5,17,65,4.3,49,64,73,0.8,44,53,39,9,0,0,0,0,0,0,0,17.2,46.6,4.9,4.5,52.4,126.6,0.2,206,74.413,0,35
1770,2022-06-14 00:00:00,5.8,17,5.5,17,65,4.3,49,64,73,0.8,44,53,39,9,0,0,0,0,0,0,0,17.1,45,4.9,4.5,50.9,218.7,0.2,105,31.636,0,35
1771,2022-06-14 02:00:00,5.8,17,5.5,17,65,4.3,49,64,73,0.8,44,51,38,9,0,0,0,0,0,0,0,17,45.8,4.9,4.5,51.5,228.4,0.2,131,42.598,0,35
1772,2022-06-14 04:00:00,5.8,17,5.5,17,65,4.3,49,64,73,0.8,44,51,38,9,0,0,0,0,0,0,0,17,46,4.9,4.5,51.2,126,0.2,151,51.219,0,35
1773,2022-06-14 06:00:00,5.8,17,5.5,17,65,4.3,49,64,73,0.8,44,51,38,9,0,0,0,0,0,0,0,17.2,45,4.9,4.5,51.5,229.8,0.2,170,59.404,0,35
1774,2022-06-14 08:00:00,5.8,17,5.5,17,65,4.3,49,64,73,0.8,44,51,38,9,0,0,0,0,0,0,0,17.2,45.1,4.9,4.5,51,129.2,0.2,191,68.282,0,35
1775,2022-06-14 10:00:00,5.8,17,5.5,17,65,4.3,49,64,73,0.8,44,51,38,9,0,0,0,0,0,0,0,17.3,46.7,4.9,4.5,52.6,232.4,0.2,211,76.403,0,35
1776,2022-06-14 12:00:00,5.8,17,5.5,17,65,4.3,49,64,73,0.8,44,51,38,9,0,0,0,0,0,0,0,17.3,45,4.9,4.5,50.7,199.8,0.2,176,61.966,0,35
1777,2022-06-14 14:00:00,5.8,17,5.5,17,65,4.3,49,64,73,0.8,44,51,38,9,0,0,0,0,0,0,0,17.3,46.5,4.9,4.5,52.9,232.7,0.2,125,40.033,0,35
1778,2022-06-14 16:00:00,5.8,17,5.5,17,65,4.3,49,64,73,0.8,44,51,38,9,0,0,0,0,0,0,0,17.4,47.8,4.9,4.5,53.4,127.6,0.2,147,49.49,0,35
1779,2022-06-14 18:00:00,5.8,17,5.5,17,65,4.3,49,64,73,0.8,44,51,38,9,0,0,0,0,0,0,0,17.4,47.8,4.9,4.5,53.4,127.6,0.2,165,57.258,0,35
1780,2022-06-14 20:00:00,5.8,17,5.5,17,65,4.3,48,64,73,0.8,44,51,38,9,0,0,0,0,0,0,0,17.4,49.5,4.9,4.5,55,237.9,0.2,188,67.031,0,35
1781,2022-06-15 00:00:00,5.8,17,5.5,17,65,4.3,48,64,73,0.8,44,51,39,9,0,0,0,0,0,0,0,17.4,45.9,4.9,4.5,51.9,232.1,0.2,230,83.644,0,35
1782,2022-06-15 02:00:00,5.8,17,5.5,17,65,4.3,49,64,73,0.8,44,51,39,9,0,0,0,0,0,0,0,17,49.1,4.9,4.5,55,241.1,0.2,119,37.486,0,35
1783,2022-06-15 04:00:00,5.8,17,5.5,17,65,4.3,48,64,73,0.8,44,51,39,9,0,0,0,0,0,0,0,17.2,49.8,4.9,4.5,55.2,171.2,0.2,138,45.606,0,35
1784,2022-06-15 06:00:00,5.8,17,5.5,17,65,4.3,48,64,73,0.8,44,52,39,9,0,0,0,0,0,0,0,17.2,48.1,4.9,4.5,54.2,139.7,0.2,157,53.81,0,35
1785,2022-06-15 08:00:00,5.8,17,5.5,17,65,4.3,48,64,73,0.8,44,52,39,9,0,0,0,0,0,0,0,17.3,48.1,4.9,4.5,54.3,141.9,0.2,176,61.966,0,35
1786,2022-06-15 10:00:00,5.8,17,5.5,17,65,4.3,48,64,73,0.8,44,52,39,9,0,0,0,0,0,0,0,17.4,46,4.9,4.5,51.5,123.8,0.2,200,71.987,0,35
1787,2022-06-15 12:00:00,5.8,17,5.5,17,65,4.3,48,64,73,0.8,44,52,39,9,0,0,0,0,0,0,0,17.5,45.4,4.9,4.5,51.3,123,0.2,222,80.663,0,35
1788,2022-06-15 14:00:00,5.8,17,5.5,17,65,4.3,48,64,73,0.8,44,52,39,9,0,0,0,0,0,0,0,17.4,45.3,4.9,4.5,51,211,0.2,103,30.813,0,35
1789,2022-06-15 16:00:00,5.8,17,5.5,17,65,4.3,48,64,73,0.8,44,52,39,9,0,0,0,0,0,0,0,17.6,45.7,4.9,4.5,51.2,123,0.2,126,40.459,0,35
1790,2022-06-15 18:00:00,5.8,17,5.5,17,65,4.3,48,64,73,0.8,44,53,39,9,0,0,0,0,0,0,0,17.5,46.4,4.9,4.5,52.4,229.4,0.2,145,48.626,0,35
1791,2022-06-15 20:00:00,5.8,17,5.5,17,65,4.3,48,64,73,0.8,44,53,39,9,0,0,0,0,0,0,0,17.5,46.4,4.9,4.5,52.4,229.4,0.2,166,57.688,0,35
1792,2022-06-16 00:00:00,5.8,17,5.5,17,65,4.3,49,64,73,0.8,44,51,40,9,0,0,0,0,0,0,0,17.4,48.4,4.9,4.5,53.6,236.8,0.2,210,76.008,0,35
1793,2022-06-16 02:00:00,5.8,17,5.5,17,65,4.3,49,64,73,0.8,44,51,39,9,0,0,0,0,0,0,0,17.2,49.3,4.9,4.5,54.9,239.8,0.2,102,30.403,0,35
1794,2022-06-16 04:00:00,5.8,17,5.5,17,65,4.3,49,64,73,0.8,44,52,39,9,0,0,0,0,0,0,0,17.2,49,4.9,4.5,55,239.7,0.2,123,39.182,0,35
1795,2022-06-16 06:00:00,5.8,17,5.5,17,65,4.3,49,64,73,0.8,44,52,39,9,0,0,0,0,0,0,0,17.4,47.3,4.9,4.5,52.6,133.8,0.2,142,47.331,0,35
1796,2022-06-16 08:00:00,5.8,17,5.5,17,65,4.3,49,64,73,0.8,44,53,39,9,0,0,0,0,0,0,0,17.4,47.1,4.9,4.5,53,145,0.2,163,56.397,0,35
1797,2022-06-16 10:00:00,5.8,18,5.5,18,65,4.3,49,64,73,0.8,44,53,39,9,0,0,0,0,0,0,0,17.5,48.2,5,4.5,47.9,233,0.2,185,65.773,0,35
1798,2022-06-16 12:00:00,5.8,18,5.5,18,65,4.3,49,64,73,0.8,44,53,39,9,0,0,0,0,0,0,0,17.6,47.5,5,4.5,53.6,137.5,0.2,103,30.813,0,35
1799,2022-06-16 14:00:00,5.8,18,5.5,18,65,4.3,49,64,73,0.8,44,53,39,9,0,0,0,0,0,0,0,17.6,47.4,5,4.5,53.4,137.9,0.2,124,39.607,0,35
1800,2022-06-16 16:00:00,5.8,18,5.5,18,65,4.3,49,64,73,0.8,44,53,39,9,0,0,0,0,0,0,0,17.6,47.8,5,4.5,53,134.1,0.2,141,46.899,0,35
1801,2022-06-16 18:00:00,5.8,18,5.5,18,65,4.4,49,64,73,0.8,44,53,40,9,0,0,0,0,0,0,0,17.6,45.7,5,4.5,53,136.1,0.2,166,57.688,0,35
1802,2022-06-16 20:00:00,5.8,18,5.5,18,65,4.4,49,64,73,0.8,43,51,40,9,0,0,0,0,0,0,0,17.5,46.2,4.9,4.5,52,129.9,0.2,187,66.613,0,35
1803,2022-06-17 00:00:00,5.8,18,5.5,18,65,4.4,48,64,73,0.8,43,51,39,9,0,0,0,0,0,0,0,17.4,45.7,5,4.5,51.8,123.4,0.2,103,30.813,0,35
1804,2022-06-17 02:00:00,5.8,18,5.5,18,65,4.3,48,64,73,0.8,43,51,39,9,0,0,0,0,0,0,0,17.5,45.7,5,4.5,50.6,212.6,0.2,125,40.033,0,35
1805,2022-06-17 04:00:00,5.8,18,5.5,18,65,4.3,48,64,73,0.8,43,52,39,9,0,0,0,0,0,0,0,17.4,45.2,4.9,4.5,51.2,229.6,0.2,145,48.626,0,35
1806,2022-06-17 06:00:00,5.8,18,5.5,18,65,4.3,48,64,73,0.8,43,53,39,9,0,0,0,0,0,0,0,17.4,45.6,4.9,4.5,50.6,224.4,0.2,166,57.688,0,35
1807,2022-06-17 08:00:00,5.8,18,5.5,18,65,4.3,48,64,73,0.8,43,53,39,9,0,0,0,0,0,0,0,17.5,43.7,4.9,4.5,50.4,121.6,0.2,187,66.613,0,35
1808,2022-06-17 10:00:00,5.8,18,5.5,18,65,4.3,48,64,73,0.8,43,53,39,9,0,0,0,0,0,0,0,17.6,48.4,4.9,4.5,53.7,233.2,0.2,95,27.563,0,35
1809,2022-06-17 12:00:00,5.8,18,5.5,18,65,4.3,48,64,73,0.8,43,53,39,9,0,0,0,0,0,0,0,17.7,44.4,4.9,4.5,49.9,207.3,0.2,116,36.22,0,35
1810,2022-06-17 14:00:00,5.8,18,5.5,18,65,4.3,48,64,73,0.8,43,53,39,9,0,0,0,0,0,0,0,17.5,45.3,4.9,4.5,51.3,225.7,0.2,134,43.885,0,35
1811,2022-06-17 16:00:00,5.8,18,5.5,18,65,4.3,48,64,73,0.8,43,53,39,9,0,0,0,0,0,0,0,17.7,46.3,4.9,4.5,52.1,229.3,0.2,153,52.083,0,35
1812,2022-06-17 18:00:00,5.8,18,5.5,18,65,4.3,48,64,73,0.8,43,53,39,9,0,0,0,0,0,0,0,17.6,49,4.9,4.5,54.2,150,0.2,175,61.54,0,35
1813,2022-06-17 20:00:00,5.8,18,5.5,18,65,4.3,48,64,73,0.8,43,53,39,9,0,0,0,0,0,0,0,17.5,46.5,5,4.5,51.9,124.1,0.2,196,70.35,0,35
1814,2022-06-18 00:00:00,5.8,18,5.5,18,65,4.3,48,64,73,0.8,43,51,39,9,0,0,0,0,0,0,0,17.5,48.9,4.9,4.5,54.4,182.1,0.2,114,35.38,0,35
1815,2022-06-18 02:00:00,5.8,18,5.5,18,65,4.3,48,64,73,0.8,43,51,39,9,0,0,0,0,0,0,0,17.5,47.2,5,4.5,53,160,0.2,134,43.885,0,35
1816,2022-06-18 04:00:00,5.8,18,5.5,18,65,4.3,48,64,73,0.8,43,51,39,9,0,0,0,0,0,0,0,17.5,47.9,5,4.5,53.2,229.6,0.2,155,52.947,0,35
1817,2022-06-18 06:00:00,5.8,18,5.5,18,65,4.3,48,64,73,0.8,43,51,39,9,0,0,0,0,0,0,0,17.5,46.3,5,4.5,52.2,215.3,0.2,175,61.54,0,35
1818,2022-06-18 08:00:00,5.8,18,5.5,18,65,4.3,48,64,73,0.8,43,52,38,9,0,0,0,0,0,0,0,17.5,48,5,4.5,53.7,215.3,0.2,195,69.938,0,35
1819,2022-06-18 10:00:00,5.8,18,5.5,18,65,4.3,48,64,73,0.8,43,52,39,9,0,0,0,0,0,0,0,17.6,47.4,5.14,4.5,53.4,137.1,0.2,112,34.542,0,35
1820,2022-06-18 12:00:00,5.8,18,5.5,18,65,4.3,48,64,73,0.8,43,52,39,9,0,0,0,0,0,0,0,17.6,47.4,5.14,4.5,53.4,137.1,0.2,134,43.885,0,35
1821,2022-06-18 14:00:00,5.8,18,5.5,18,65,4.3,48,64,73,0.8,43,52,39,9,0,0,0,0,0,0,0,17.6,44.5,4.9,4.5,50.2,119,0.2,153,52.083,0,35
1822,2022-06-18 16:00:00,5.8,18,5.5,18,65,4.3,48,64,73,0.8,43,52,39,9,0,0,0,0,0,0,0,17.7,48,5,4.5,54.1,155.5,0.2,173,60.687,0,35
1823,2022-06-18 18:00:00,5.8,18,5.5,18,65,4.3,48,64,73,0.8,43,52,39,9,0,0,0,0,0,0,0,17.8,45.5,5,4.5,52.5,148.7,0.2,196,70.35,0,35
1824,2022-06-18 20:00:00,5.8,18,5.5,18,65,4.3,48,64,73,0.8,43,51,39,9,0,0,0,0,0,0,0,17.7,47.6,4.9,4.5,53.1,236.5,0.2,216,78.361,0,35
1825,2022-06-19 00:00:00,5.8,18,5.5,18,65,4.3,48,64,73,0.8,43,53,39,9,0,0,0,0,0,0,0,17.7,48.2,4.9,4.5,54,238.8,0.2,108,32.877,0,35
1826,2022-06-19 02:00:00,5.8,18,5.5,18,65,4.3,48,64,73,0.8,43,52,39,9,0,0,0,0,0,0,0,17.5,46.2,5,4.5,51,126.9,0.2,127,40.886,0,35
1827,2022-06-19 04:00:00,5.8,18,5.5,18,65,4.3,48,64,73,0.8,43,52,39,9,0,0,0,0,0,0,0,17.5,46.2,5,4.5,51,126.9,0.2,146,49.058,0,35
1828,2022-06-19 06:00:00,5.8,18,5.5,18,65,4.3,48,64,73,0.8,43,52,39,9,0,0,0,0,0,0,0,17.5,46.2,5,4.5,51,126.9,0.2,166,57.688,0,35
1829,2022-06-19 08:00:00,5.8,18,5.5,18,65,4.3,48,64,73,0.8,43,52,39,9,0,0,0,0,0,0,0,17.6,47.5,5,4.6,53.7,147.4,0.2,188,67.031,0,35
1830,2022-06-19 10:00:00,5.8,18,5.5,18,65,4.3,48,64,73,0.8,43,52,39,9,0,0,0,0,0,0,0,17.7,45.4,5,4.6,51.1,123.3,0.2,211,76.403,0,35
1831,2022-06-19 12:00:00,5.8,18,5.5,18,65,4.3,48,64,73,0.8,43,52,39,9,0,0,0,0,0,0,0,17.7,45.2,5,4.6,51.2,122.1,0.2,231,84.009,0,35
1832,2022-06-19 14:00:00,5.8,18,5.5,18,65,4.3,48,64,73,0.8,43,52,39,9,0,0,0,0,0,0,0,17.7,45,5,4.6,50.8,121.6,0.2,116,36.22,0,35
1833,2022-06-19 16:00:00,5.8,18,5.5,18,65,4.3,48,64,73,0.8,43,52,39,9,0,0,0,0,0,0,0,17.8,46.7,5,4.6,52.2,127.4,0.2,134,43.885,0,35
