,Дата,Блок манифольда|P бм  |кгс/см²,Блок манифольда|t жидкости| °С,С-1|P сеп. |кгс/см²,С-1|t жидкости |°С,С-1|L жидкости| см,С-2|P сеп. |кгс/см²,С-2|t жидкости|°С,С-2|L межфазный|см,С-2|L нефти|см,ОН-1|t жидкости|°С,ОН-1|L межфазный|см,ОН-1|P отс. |кгс/см²,С-3|t жидкости|°С,С-3|L нефти|см,П-1|Т нефти на входе|°С,П-1|Т нефти на выходе|°С,П-1|Р нефти на входе|кгс/см²,П-1|Р нефти на выходе|кгс/см²,П-1|Т теплоно-сителя|°С,П-1|Т дымовых газов|°С,П-1|Р на горелку|кгс/см2,П-2|Т нефти на входе|°С,П-2|Т нефти на выходе|°С,П-2|Р нефти на входе|кгс/см²,П-2|Р нефти на выходе|кгс/см²,П-2|Т теплоно-сителя|°С,П-2|Т дымовых газов|°С,П-2|Р на горелку|кгс/см3,БЕВ-1|L воды|см,БЕВ-1|V воды|м3,БЕВ-1|V нефти,БЕВ-1|t воды
1834,2022-06-19 18:00:00,5.8,18,5.5,18,65,4.3,48,64,73,0.8,43,53,39,9,0,0,0,0,0,0,0,17.8,45.2,5,4.6,51.1,149.9,0.2,156,53.379,0,35
1835,2022-06-19 20:00:00,5.8,18,5.5,18,65,4.3,48,64,73,0.8,43,51,39,9,0,0,0,0,0,0,0,17.8,45.3,5,4.6,50.9,229.1,0.2,180,63.664,0,35
1836,2022-06-20 00:00:00,5.8,18,5.5,18,65,4.3,48,64,73,0.8,43,52,39,9,0,0,0,0,0,0,0,17.6,45.5,4.9,4.6,50.7,124.4,0.2,105,31.636,0,35
1837,2022-06-20 02:00:00,5.8,18,5.5,18,65,4.3,48,64,73,0.8,43,52,39,9,0,0,0,0,0,0,0,17.5,47,4.9,4.5,52.2,236,0.2,125,40.033,0,35
1838,2022-06-20 04:00:00,5.8,18,5.5,18,65,4.3,48,64,73,0.8,43,52,39,9,0,0,0,0,0,0,0,17.5,47,4.9,4.5,52.2,236,0.2,146,49.058,0,35
1839,2022-06-20 06:00:00,5.8,18,5.5,18,65,4.3,48,64,73,0.8,43,52,39,9,0,0,0,0,0,0,0,17.5,47,4.9,4.5,52.2,236,0.2,169,58.975,0,35
1840,2022-06-20 08:00:00,5.8,18,5.5,18,65,4.3,48,64,73,0.8,43,53,38,9,0,0,0,0,0,0,0,17.6,48.36,4.9,4.5,53.4,236.4,0.2,188,67.031,0,35
1841,2022-06-20 10:00:00,5.8,18,5.5,18,65,4.3,48,64,73,0.8,43,53,38,9,0,0,0,0,0,0,0,17.6,46.3,4.9,4.5,52.3,231.7,0.2,211,76.403,0,35
1842,2022-06-20 12:00:00,5.8,18,5.5,18,65,4.3,48,64,73,0.8,43,53,38,9,0,0,0,0,0,0,0,17.6,46,4.9,4.5,51.4,224.4,0.2,233,84.733,0,35
1843,2022-06-20 14:00:00,5.8,18,5.5,18,65,4.3,48,64,73,0.8,43,53,38,9,0,0,0,0,0,0,0,17.7,49.1,4.9,4.5,54.6,233.2,0.2,134,43.885,0,35
1844,2022-06-20 16:00:00,5.8,18,5.5,18,65,4.3,48,64,73,0.8,43,53,38,9,0,0,0,0,0,0,0,17.6,47.4,4.9,4.5,51.8,115.3,0.2,153,52.083,0,35
1845,2022-06-20 18:00:00,5.8,18,5.5,18,65,4.2,49,64,73,0.8,44,53,38,9,0,0,0,0,0,0,0,17.6,45.3,4.9,4.5,52,122.4,0.2,174,61.114,0,35
1846,2022-06-20 20:00:00,5.8,18,5.6,18,65,4.3,49,64,73,0.8,44,53,38,9,0,0,0,0,0,0,0,17.6,45.2,5,4.5,50.9,215.9,0.2,197,70.761,0,35
1847,2022-06-21 00:00:00,5.9,18,5.6,18,65,4.3,49,64,73,0.8,44,53,39,9,0,0,0,0,0,0,0,17.6,45.8,5,4.5,51.2,124.7,0.2,109,33.292,0,35
1848,2022-06-21 02:00:00,5.9,18,5.6,18,65,4.3,48,64,73,0.8,44,52,39,9,0,0,0,0,0,0,0,17.6,45.2,4.9,4.5,50.9,125.6,0.2,131,42.598,0,35
1849,2022-06-21 04:00:00,5.9,18,5.6,18,65,4.3,48,64,73,0.8,44,52,39,9,0,0,0,0,0,0,0,17.6,47.9,5,4.5,53,135,0.2,149,50.354,0,35
1850,2022-06-21 06:00:00,5.9,18,5.6,18,65,4.3,48,64,73,0.8,44,52,39,9,0,0,0,0,0,0,0,17.6,47.9,5,4.5,53,135,0.2,169,58.975,0,35
1851,2022-06-21 08:00:00,5.9,18,5.6,18,65,4.3,48,64,73,0.8,44,52,39,9,0,0,0,0,0,0,0,17.6,46.4,5,4.5,52.7,125.8,0.2,188,67.031,0,35
1852,2022-06-21 10:00:00,5.9,18,5.6,18,65,4.3,48,64,73,0.8,44,52,39,9,0,0,0,0,0,0,0,17.7,47.3,5,4.5,53,126.5,0.2,213,77.19,0,35
1853,2022-06-21 12:00:00,5.9,18,5.6,18,65,4.3,48,64,73,0.8,44,52,39,9,0,0,0,0,0,0,0,17.7,49.8,5,4.5,55.4,170.5,0.2,118,37.064,0,35
1854,2022-06-21 14:00:00,5.9,18,5.6,18,65,4.3,48,64,73,0.8,44,52,39,9,0,0,0,0,0,0,0,17.8,46.7,5,4.5,52.7,125.6,0.2,124,39.607,0,35
1855,2022-06-21 16:00:00,5.9,18,5.6,18,65,4.3,48,64,73,0.8,44,52,39,9,0,0,0,0,0,0,0,17.8,48.7,5,4.5,54.8,154.4,0.2,146,49.058,0,35
1856,2022-06-21 18:00:00,5.9,18,5.6,18,65,4.3,48,64,73,0.8,44,52,39,9,0,0,0,0,0,0,0,17.7,44,4.9,4.5,51.1,190,0.2,166,57.688,0,35
1857,2022-06-21 20:00:00,5.9,18,5.6,18,65,4.3,48,64,73,0.8,44,52,39,9,0,0,0,0,0,0,0,17.7,44.7,4.9,4.5,50.7,209,0.2,188,67.031,0,35
1858,2022-06-22 00:00:00,5.9,18,5.6,18,65,4.3,48,64,73,0.9,44,52,39,9,0,0,0,0,0,0,0,17.7,48.1,5,4.5,52.2,238.7,0.2,104,31.224,0,35
1859,2022-06-22 02:00:00,5.9,18,5.6,18,65,4.3,48,64,73,0.9,44,52,39,9,0,0,0,0,0,0,0,17.7,49.3,5,4.5,54.7,240.1,0.2,131,42.598,0,35
1860,2022-06-22 04:00:00,5.9,18,5.6,18,65,4.3,49,64,73,0.9,44,51,39,9,0,0,0,0,0,0,0,17.7,48,5,4.5,53.4,138.1,0.2,153,52.083,0,35
1861,2022-06-22 06:00:00,5.9,18,5.6,18,65,4.3,49,64,73,0.9,44,51,39,9,0,0,0,0,0,0,0,17.7,48,5,4.5,53.4,138.1,0.2,173,60.687,0,35
1862,2022-06-22 08:00:00,5.9,18,5.6,18,65,4.3,49,64,73,0.9,44,51,39,9,0,0,0,0,0,0,0,17.7,49.4,5,4.5,55.2,162.2,0.2,194,69.525,0,35
1863,2022-06-22 10:00:00,5.9,18,5.6,18,65,4.3,49,64,73,0.9,44,51,39,9,0,0,0,0,0,0,0,17.8,49.4,5,4.5,55.2,156.2,0.2,214,77.582,0,35
1864,2022-06-22 12:00:00,5.9,18,5.6,18,65,4.3,49,64,73,0.9,44,51,39,9,0,0,0,0,0,0,0,17.9,46.2,5,4.5,53.3,131.7,0.2,122,38.757,0,35
1865,2022-06-22 14:00:00,5.9,18,5.6,18,65,4.3,49,64,73,0.9,44,51,39,9,0,0,0,0,0,0,0,17.9,46.7,5,4.5,53,227.8,0.2,169,58.975,0,35
1866,2022-06-22 16:00:00,5.9,18,5.6,18,65,4.3,49,64,73,0.9,44,51,39,9,0,0,0,0,0,0,0,18,47,5,4.5,53.3,227.8,0.2,170,59.404,0,35
1867,2022-06-22 18:00:00,5.9,18,5.6,18,65,4.3,49,64,73,0.9,44,51,39,9,0,0,0,0,0,0,0,17.8,49.9,5,4.5,55.5,172.6,0.2,190,67.866,0,35
1868,2022-06-22 20:00:00,5.9,18,5.6,18,65,4.3,48,64,73,0.9,44,50,40,9,0,0,0,0,0,0,0,17.8,49.4,5,4.5,55.2,182.7,0.2,206,74.413,0,35
1869,2022-06-23 00:00:00,5.9,18,5.6,18,65,4.3,49,64,73,0.9,44,50,40,9,0,0,0,0,0,0,0,17.8,49.8,5,4.5,55.4,178.9,0.2,112,34.542,0,35
1870,2022-06-23 02:00:00,5.9,18,5.6,18,65,4.3,48,64,73,0.9,44,50,39,9,0,0,0,0,0,0,0,17.7,47.9,5,4.5,54.2,143,0.2,134,43.885,0,35
1871,2022-06-23 04:00:00,5.9,18,5.6,18,65,4.3,48,64,73,0.9,44,51,39,9,0,0,0,0,0,0,0,17.7,44.5,5,4.5,51.1,125.3,0.2,152,51.651,0,35
1872,2022-06-23 06:00:00,5.9,18,5.6,18,65,4.3,48,64,73,0.9,44,43.8,39,9,0,0,0,0,0,0,0,17.8,47.7,5,4.5,54.1,235.2,0.2,173,60.687,0,35
1873,2022-06-23 08:00:00,5.9,18,5.6,18,65,4.3,48,64,73,0.9,44,43.8,39,9,0,0,0,0,0,0,0,17.8,48.8,5,4.5,54.8,233.2,0.2,191,68.282,0,35
1874,2022-06-23 10:00:00,6.1,18,5.6,18,65,4.3,48,64,73,0.9,44,43.8,39,9,0,0,0,0,0,0,0,17.9,48.8,5,4.5,54.9,233.4,0.2,102,30.403,0,35
1875,2022-06-23 12:00:00,6.1,18,5.6,18,65,4.3,48,64,73,0.9,44,43.8,39,9,0,0,0,0,0,0,0,17.9,49.4,5,4.5,54.7,233.6,0.2,123,39.182,0,35
1876,2022-06-23 14:00:00,6.1,18,5.6,18,65,4.3,48,64,73,0.9,44,43.8,39,9,0,0,0,0,0,0,0,17.9,48.3,5,4.5,54.9,233.2,0.2,141,46.899,0,35
1877,2022-06-23 16:00:00,5.9,18,5.6,18,65,4.3,48,64,73,0.9,44,43.8,39,9,0,0,0,0,0,0,0,18,48.1,5,4.5,54.6,232,0.2,162,55.967,0,35
1878,2022-06-23 18:00:00,6,18,5.6,18,65,4.3,48,65,73,0.9,44,53,39,9,0,0,0,0,0,0,0,18,49.5,5,4.5,55.1,157.7,0.2,183,64.932,0,35
1879,2022-06-23 20:00:00,6,18,5.6,18,65,4.3,46,65,73,0.9,43,53,40,9,0,0,0,0,0,0,0,17.9,48,5,4.5,54.6,234.9,0.2,205,74.012,0,35
1880,2022-06-24 00:00:00,5.9,18,5.7,18,65,4.3,47,65,73,0.9,44,53,40,9,0,0,0,0,0,0,0,17.8,49.4,5,4.5,55.1,227.3,0.2,132,43.027,0,35
1881,2022-06-24 02:00:00,5.9,18,5.6,18,65,4.3,47,65,73,0.9,44,53,40,9,0,0,0,0,0,0,0,17.8,49.1,5,4.5,54.9,235.9,0.2,152,51.651,0,35
1882,2022-06-24 04:00:00,5.9,18,5.6,18,65,4.3,47,65,73,0.9,44,53,39,9,0,0,0,0,0,0,0,17.8,48.5,5,4.5,53.3,233.4,0.2,170,59.404,0,35
1883,2022-06-24 06:00:00,5.9,18,5.6,18,65,4.3,47,65,73,0.9,44,53,39,9,0,0,0,0,0,0,0,17.9,46.5,5,4.5,53,232.9,0.2,191,68.282,0,35
1884,2022-06-24 08:00:00,5.9,18,5.6,18,65,4.3,47,65,73,0.9,44,53,39,9,0,0,0,0,0,0,0,17.9,48.8,5,4.5,54.8,233.5,0.2,212,76.797,0,35
1885,2022-06-24 10:00:00,6,18,5.6,18,65,4.3,47,65,73,0.9,44,53,39,9,0,0,0,0,0,0,0,17.9,47.9,5,4.5,53.7,225.2,0.2,110,33.708,0,35
1886,2022-06-24 12:00:00,6,18,5.6,18,65,4.3,47,65,73,0.9,44,53,39,9,0,0,0,0,0,0,0,18,46.3,5,4.5,51.9,223.1,0.2,131,42.598,0,35
1887,2022-06-24 14:00:00,5.9,18,5.6,18,65,4.3,47,65,73,0.9,44,53,39,9,0,0,0,0,0,0,0,18.1,46.2,5,4.5,53,228.1,0.2,148,49.922,0,35
1888,2022-06-24 16:00:00,5.7,18,5.6,18,65,4.3,47,65,73,0.9,44,53,39,9,0,0,0,0,0,0,0,18,48.1,5,4.5,53.9,230.1,0.2,169,58.975,0,35
1889,2022-06-24 18:00:00,5.9,18,5.6,18,65,4.3,47,65,73,0.9,44,53,39,9,0,0,0,0,0,0,0,18,46.6,5,4.5,52.6,228.9,0.2,188,67.031,0,35
1890,2022-06-24 20:00:00,5.9,18,5.6,18,65,4.3,48,64,73,0.9,44,53,40,9,0,0,0,0,0,0,0,17.9,48,5,4.5,53.5,233.6,0.2,119,37.486,0,35
1891,2022-06-25 00:00:00,5.9,18,5.6,18,65,4.4,48,65,73,0.9,44,53,40,9,0,0,0,0,0,0,0,18,46.4,5,4.5,52.4,233.2,0.2,160,55.105,0,35
1892,2022-06-25 02:00:00,5.9,18,5.6,18,65,4.4,48,65,73,0.9,44,53,40,9,0,0,0,0,0,0,0,17.9,46.3,5,4.5,52.3,233,0.2,181,64.087,0,35
1893,2022-06-25 04:00:00,5.9,18,5.6,18,65,4.4,48,65,73,0.9,44,53,40,9,0,0,0,0,0,0,0,17.9,44.9,5,4.5,50.9,218.3,0.2,200,71.987,0,35
1894,2022-06-25 06:00:00,5.9,18,5.6,18,65,4.4,48,65,73,0.9,44,53,40,9,0,0,0,0,0,0,0,17.9,46.5,5,4.5,52.4,230.2,0.2,222,80.663,0,35
1895,2022-06-25 08:00:00,5.9,18,5.6,18,65,4.4,48,65,73,0.9,44,53,40,9,0,0,0,0,0,0,0,17.9,44.9,5,4.5,51.5,121.4,0.2,116,36.22,0,35
1896,2022-06-25 10:00:00,5.9,18,5.6,18,65,4.4,48,65,73,0.9,44,53,40,9,0,0,0,0,0,0,0,18,45.7,5,4.5,52,226.5,0.2,134,43.885,0,35
1897,2022-06-25 12:00:00,5.9,18,5.6,18,65,4.4,48,65,73,0.9,44,53,40,9,0,0,0,0,0,0,0,18,46,5,4.5,51.7,121.8,0.2,154,52.515,0,35
1898,2022-06-25 14:00:00,5.9,18,5.6,18,65,4.4,48,65,73,0.9,44,53,40,9,0,0,0,0,0,0,0,18.1,45.2,5,4.5,51,214.6,0.2,173,60.687,0,35
1899,2022-06-25 16:00:00,5.9,18,5.6,18,65,4.4,48,65,73,0.9,44,53,40,9,0,0,0,0,0,0,0,18.2,45.9,5,4.5,51.6,223,0.2,193,69.112,0,35
1900,2022-06-25 18:00:00,5.9,18,5.6,18,65,4.4,48,65,73,0.9,44,53,40,9,0,0,0,0,0,0,0,18.1,46.6,5,4.5,51.4,121.4,0.2,214,77.582,0,35
1901,2022-06-25 20:00:00,6,18,5.6,18,65,4.4,49,65,73,0.9,44,53,40,9,0,0,0,0,0,0,0,18,45.8,5,4.5,51.4,124,0.2,239,86.858,0,35
1902,2022-06-26 00:00:00,6,18,5.6,18,65,4.4,48,65,73,0.9,44,53,39,9,0,0,0,0,0,0,0,18,46.1,5,4.5,52.4,130.6,0.2,130,42.169,0,35
1903,2022-06-26 02:00:00,5.9,18,5.6,18,65,4.4,48,65,73,0.9,44,53,40,9,0,0,0,0,0,0,0,17.9,44.8,5,4.5,51.3,126.1,0.2,152,51.651,0,35
1904,2022-06-26 04:00:00,6,18,5.6,18,65,4.4,48,65,73,0.9,44,53,39,9,0,0,0,0,0,0,0,18,43.8,5,4.5,50.5,199.5,0.2,169,58.975,0,35
1905,2022-06-26 06:00:00,6,18,5.6,18,65,4.4,48,65,73,0.9,44,53,39,9,0,0,0,0,0,0,0,18.1,47.9,5,4.5,54.9,153.6,0.2,191,68.282,0,35
1906,2022-06-26 08:00:00,6,18,5.6,18,65,4.4,48,65,73,0.9,44,53,39,9,0,0,0,0,0,0,0,18,47.6,5,4.5,53.4,132.7,0.2,101,29.994,0,35
1907,2022-06-26 10:00:00,6,18,5.6,18,65,4.4,48,65,73,0.9,44,53,39,9,0,0,0,0,0,0,0,18.1,48.2,5,4.5,54.6,177.8,0.2,116,36.22,0,35
1908,2022-06-26 12:00:00,6,18,5.6,18,65,4.4,48,65,73,0.9,44,53,39,9,0,0,0,0,0,0,0,18.1,46.2,5,4.5,52,124.3,0.2,134,43.885,0,35
1909,2022-06-26 14:00:00,6,18,5.6,18,65,4.4,48,65,73,0.9,44,53,39,9,0,0,0,0,0,0,0,18.2,44.3,5,4.5,50.5,204.7,0.2,154,52.515,0,35
1910,2022-06-26 16:00:00,6,18,5.6,18,65,4.4,48,65,73,0.9,44,53,39,9,0,0,0,0,0,0,0,18.1,44,5,4.5,50.7,175,0.2,173,60.687,0,35
1911,2022-06-26 18:00:00,6,18,5.6,18,65,4.4,48,65,73,0.9,44,53,39,9,0,0,0,0,0,0,0,18.1,45,5,4.5,52.3,125.2,0.2,194,69.525,0,35
1912,2022-06-26 20:00:00,5.9,18,5.5,18,65,4.3,49,65,73,0.9,44,50,39,9,0,0,0,0,0,0,0,18,45.7,5,4.5,51.7,126.9,0.2,212,76.797,0,35
1913,2022-06-27 00:00:00,5.9,18,5.5,18,65,4.3,49,65,73,0.9,44,50,39,9,0,0,0,0,0,0,0,18,45.6,5,4.5,51.2,126.5,0.2,126,40.459,0,35
1914,2022-06-27 02:00:00,5.9,18,5.6,18,65,4.4,48,65,73,0.9,44,53,38.8,9,0,0,0,0,0,0,0,18,48.6,5,4.5,54.7,152.1,0.2,149,50.354,0,35
1915,2022-06-27 04:00:00,5.9,18,5.6,18,65,4.4,48,65,73,0.9,44,53,38.8,9,0,0,0,0,0,0,0,18,47.5,5,4.5,54.5,149,0.2,167,58.117,0,35
1916,2022-06-27 06:00:00,6,18,5.6,18,65,4.4,48,65,73,0.9,44,53,38.8,9,0,0,0,0,0,0,0,18.1,46.9,5,4.5,53.8,139.5,0.2,188,67.031,0,35
1917,2022-06-27 08:00:00,6,18,5.6,18,65,4.4,48,65,73,0.9,44,53,38.8,9,0,0,0,0,0,0,0,18.1,45.4,5,4.5,51.9,122.3,0.2,198,71.171,0,35
1918,2022-06-27 10:00:00,6,18,5.6,18,65,4.4,48,65,73,0.9,44,53,38.8,9,0,0,0,0,0,0,0,18.1,48.6,5,4.5,54.9,237.3,0.2,112,34.542,0,35
1919,2022-06-27 12:00:00,6,18,5.6,18,65,4.4,48,65,73,0.9,44,53,38.8,9,0,0,0,0,0,0,0,18.2,49.3,5,4.5,55,235.5,0.2,137,45.176,0,35
1920,2022-06-27 14:00:00,6,18,5.6,18,65,4.4,48,65,73,0.9,44,53,38.8,9,0,0,0,0,0,0,0,18.3,48,5,4.5,54.7,235.2,0.2,159,54.673,0,35
1921,2022-06-27 16:00:00,6,18,5.6,18,65,4.4,48,65,73,0.9,44,53,38.8,9,0,0,0,0,0,0,0,18.3,48.5,5,4.5,54.8,234.9,0.2,180,63.664,0,35
1922,2022-06-27 18:00:00,6,18,5.6,18,65,4.4,48,65,73,0.9,44,53,40,9,0,0,0,0,0,0,0,18.3,47.6,5,4.5,54.7,235.6,0.2,203,73.205,0,35
1923,2022-06-27 20:00:00,6,18,5.6,18,65,4.4,48,65,73,0.9,44,53,40,9,0,0,0,0,0,0,0,18.3,47.7,5,4.5,55,157.6,0.2,227,82.539,0,35
1924,2022-06-28 00:00:00,6,19,5.6,18,65,4.5,48,65,73,0.9,44,53,39,9,0,0,0,0,0,0,0,18.2,49.3,5,4.5,54.7,238.4,0.2,133,43.456,0,35
1925,2022-06-28 02:00:00,5.9,18,5.6,18,65,4.3,47,65,73,0.9,44,53,38.8,9,0,0,0,0,0,0,0,18.2,48.7,5,4.5,55,239.8,0.2,152,51.651,0,35
1926,2022-06-28 04:00:00,5.9,19,5.6,18,65,4.2,47,65,73,0.9,44,53,38.8,9,0,0,0,0,0,0,0,18.1,47.6,5,4.5,53.9,237,0.2,173,60.687,0,35
1927,2022-06-28 06:00:00,5.9,19,5.6,18,65,4.2,47,65,73,0.9,44,53,38.8,9,0,0,0,0,0,0,0,18.2,49.3,5,4.5,54.9,237.8,0.2,193,69.112,0,35
1928,2022-06-28 08:00:00,6.1,19,5.6,18,65,4.2,47,65,73,0.9,44,53,38.8,9,0,0,0,0,0,0,0,18.2,48.4,5,4.5,54.6,237.1,0.2,216,78.361,0,35
1929,2022-06-28 10:00:00,6,19,5.6,18,65,4.2,47,65,73,0.9,44,53,38.8,9,0,0,0,0,0,0,0,18.3,47,5,4.5,54,235.4,0.2,99,29.18,0,35
1930,2022-06-28 12:00:00,6,19,5.6,18,65,4.2,47,65,73,0.9,44,53,38.8,9,0,0,0,0,0,0,0,18.2,45.7,5,4.5,52.2,229.3,0.2,120,37.909,0,35
1931,2022-06-28 14:00:00,6,19,5.6,18,65,4.2,47,65,73,0.9,44,53,38.8,9,0,0,0,0,0,0,0,18.3,45.3,5,4.5,51.9,229.8,0.2,140,46.468,0,35
1932,2022-06-28 16:00:00,6.1,19,5.6,18,65,4.2,47,65,73,0.9,44,53,38.8,9,0,0,0,0,0,0,0,18.3,44.9,5,4.5,50.8,181.5,0.2,160,55.105,0,35
1933,2022-06-28 18:00:00,6,19,5.6,18,65,4.3,48,65,73,0.9,44,53,38.8,9,0,0,0,0,0,0,0,18.2,46,5,4.5,52.1,230.7,0.2,179,63.24,0,35
1934,2022-06-28 20:00:00,6.1,19,5.6,18,65,4.3,48,65,73,0.9,44,53,38.8,9,0,0,0,0,0,0,0,18.3,46.1,5,4.5,52.1,234,0.2,203,73.205,0,35
1935,2022-06-29 00:00:00,6.1,19,5.6,18,65,4.4,48,65,73,0.9,44,53,38.8,9,0,0,0,0,0,0,0,18.2,45.7,5,4.5,51.2,127.5,0.2,154,52.515,0,35
1936,2022-06-29 02:00:00,5.9,18,5.6,18,65,4.3,47,65,73,0.9,44,53,38.8,9,0,0,0,0,0,0,0,18.2,49.9,5,4.5,55.2,168.1,0.2,172,60.26,0,35
1937,2022-06-29 04:00:00,5.9,18,5.6,18,65,4.3,47,65,73,0.9,44,53,38.8,9,0,0,0,0,0,0,0,18.2,48.7,5,4.5,54.5,147.6,0.2,192,68.697,0,35
1938,2022-06-29 06:00:00,5.9,18,5.6,18,65,4.3,47,65,73,0.9,44,53,38.8,9,0,0,0,0,0,0,0,18.2,44.2,5,4.5,50.8,167.8,0.2,212,76.797,0,35
1939,2022-06-29 08:00:00,5.9,18,5.6,18,65,4.3,47,65,73,0.9,44,53,38.8,9,0,0,0,0,0,0,0,18.2,47.3,5,4.5,53.7,136.8,0.2,105,31.636,0,35
1940,2022-06-29 10:00:00,5.9,18,5.6,18,65,4.3,47,65,73,0.9,44,53,38.8,9,0,0,0,0,0,0,0,18.1,47.7,5,4.5,54.5,170,0.2,129,41.741,0,35
1941,2022-06-29 12:00:00,5.9,18,5.6,18,65,4.3,47,65,73,0.9,44,53,38.8,9,0,0,0,0,0,0,0,18.2,45.9,5,4.5,51.4,170,0.2,154,52.515,0,35
1942,2022-06-29 14:00:00,5.9,18,5.6,18,65,4.3,47,65,73,0.9,44,53,38.8,9,0,0,0,0,0,0,0,18.2,47,5,4.5,54.3,239.2,0.2,178,62.816,0,35
1943,2022-06-29 16:00:00,5.9,18,5.6,18,65,4.3,47,65,73,0.9,44,53,38.8,9,0,0,0,0,0,0,0,18.3,45,5,4.5,51.2,227.5,0.2,202,72.8,0,35
1944,2022-06-29 18:00:00,5.9,18,5.6,18,65,4.3,47,65,73,0.9,44,53,38.8,9,0,0,0,0,0,0,0,18.2,47.8,5,4.5,53.6,239,0.2,227,82.539,0,35
1945,2022-06-29 20:00:00,6,19,5.6,18,65,4.4,48,65,73,0.9,44,53,38.8,9,0,0,0,0,0,0,0,18.3,45.7,5,4.5,53,133.7,0.2,125,40.033,0,35
1946,2022-06-30 00:00:00,6,19,5.6,18,65,4.4,48,65,73,0.9,44,53,38.8,9,0,0,0,0,0,0,0,18.2,46.7,5,4.5,52.3,237.8,0.2,168,58.546,0,35
1947,2022-06-30 02:00:00,5.9,19,5.6,18,65,4.4,48,65,73,0.9,44,53,38.8,9,0,0,0,0,0,0,0,18.2,44.4,5,4.5,51.3,127.9,0.2,187,66.613,0,35
1948,2022-06-30 04:00:00,5.9,19,5.6,18,65,4.4,48,65,73,0.9,44,53,38.8,9,0,0,0,0,0,0,0,18.2,46.4,5,4.5,52.6,131.9,0.2,208,75.213,0,35
1949,2022-06-30 06:00:00,5.9,19,5.6,18,65,4.4,48,65,73,0.9,44,53,38.8,9,0,0,0,0,0,0,0,18.2,48.9,5,4.5,54.7,242.1,0.2,231,84.009,0,35
1950,2022-06-30 08:00:00,5.9,19,5.6,18,65,4.4,48,65,73,0.9,44,53,38.8,9,0,0,0,0,0,0,0,18.2,47.2,5,4.5,54,138.6,0.2,127,40.886,0,35
1951,2022-06-30 10:00:00,5.9,19,5.6,18,65,4.4,48,65,73,0.9,44,53,38.8,9,0,0,0,0,0,0,0,18.2,46.6,5,4.5,52.3,232.6,0.2,145,48.626,0,35
1952,2022-06-30 12:00:00,5.9,19,5.6,18,65,4.4,48,65,73,0.9,44,53,38.8,9,0,0,0,0,0,0,0,18.3,44.6,5,4.5,50.8,199.4,0.2,166,57.688,0,35
1953,2022-06-30 14:00:00,5.9,19,5.6,18,65,4.4,48,65,73,0.9,44,53,38.8,9,0,0,0,0,0,0,0,18.3,44.3,5,4.5,509,220.1,0.2,186,66.193,0,35
1954,2022-06-30 16:00:00,5.9,19,5.6,18,65,4.4,48,65,73,0.9,44,53,38.8,9,0,0,0,0,0,0,0,18.4,45.7,5,4.5,52.6,233,0.2,205,74.012,0,35
1955,2022-06-30 18:00:00,5.9,19,5.6,18,65,4.4,48,65,73,0.9,44,53,38.8,9,0,0,0,0,0,0,0,18.3,45.3,5,4.5,51.8,229.5,0.2,114,35.38,0,35
1956,2022-06-30 20:00:00,5.9,19,5.6,18,65,4.4,48,65,73,0.9,44,53,38.8,9,0,0,0,0,0,0,0,18.3,46.8,5,4.5,52,233.1,0.2,137,45.176,0,35
1957,2022-07-01 00:00:00,5.9,19,5.6,18,65,4.4,48,65,73,0.9,44,53,38.8,9,0,0,0,0,0,0,0,18.2,47.9,5,4.5,54.3,240.5,0.2,175,61.54,0,35
1958,2022-07-01 02:00:00,6,19,5.6,18,65,4.4,48,65,73,0.9,44,53,38.8,9,0,0,0,0,0,0,0,18.3,47.9,5,4.5,53.5,239.1,0.2,197,70.761,0,35
1959,2022-07-01 04:00:00,6,19,5.6,18,65,4.4,48,65,73,0.9,44,53,38.8,9,0,0,0,0,0,0,0,18.3,47.1,5,4.5,52.4,235.4,0.2,113,34.961,0,35
1960,2022-07-01 06:00:00,6,19,5.6,18,65,4.4,48,65,73,0.9,44,53,38.8,9,0,0,0,0,0,0,0,18.3,44.5,5,4.5,50.7,205.9,0.2,135,44.315,0,35
1961,2022-07-01 08:00:00,6,19,5.6,18,65,4.4,48,65,73,0.9,44,53,38.8,9,0,0,0,0,0,0,0,18.3,47.1,5,4.5,54.5,145.9,0.2,155,52.947,0,35
1962,2022-07-01 10:00:00,6,19,5.6,18,65,4.4,48,65,73,0.9,44,53,38.8,9,0,0,0,0,0,0,0,18.4,47.9,5,4.5,54.6,238.2,0.2,174,61.114,0,35
1963,2022-07-01 12:00:00,6,19,5.6,18,65,4.4,48,65,73,0.9,44,53,38.8,9,0,0,0,0,0,0,0,18.5,47.3,5,4.5,53.1,233,0.2,97,28.369,0,35
1964,2022-07-01 14:00:00,6,19,5.6,18,65,4.4,48,65,73,0.9,44,53,38.8,9,0,0,0,0,0,0,0,18.4,45.3,5,4.5,50.9,129.6,0.2,119,37.486,0,35
1965,2022-07-01 16:00:00,6,19,5.6,18,65,4.4,48,65,73,0.9,44,53,38.8,9,0,0,0,0,0,0,0,18.5,45.6,5,4.5,52.6,128.3,0.2,141,46.899,0,35
1966,2022-07-01 18:00:00,6,19,5.6,18,65,4.4,48,65,73,0.9,44,53,38.8,9,0,0,0,0,0,0,0,18.3,45.4,5,4.5,51.9,231.6,0.2,160,55.105,0,35
1967,2022-07-01 20:00:00,5.9,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38.8,9,0,0,0,0,0,0,0,18.4,46.9,5,4.5,52.5,235.6,0.2,181,64.087,0,35
1968,2022-07-02 00:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38.8,9,0,0,0,0,0,0,0,18.3,46.9,5,4.5,53.3,135,0.2,150,50.786,0,35
1969,2022-07-02 02:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,18.3,50.3,5,4.5,55.4,193.6,0.2,119,37.486,0,35
1970,2022-07-02 04:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,18.3,44.3,5,4.5,50.6,197.9,0.2,137,45.176,0,35
1971,2022-07-02 06:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,18.3,44.5,5,4.5,51.3,123.2,0.2,155,52.947,0,35
1972,2022-07-02 08:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,18.4,47,5,4.5,53.5,237.5,0.2,177,62.391,0,35
1973,2022-07-02 10:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,18.4,46.8,5,4.5,55.2,156.5,0.2,126,40.459,0,35
1974,2022-07-02 12:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,18.5,49.4,5,4.5,55.2,172.3,0.2,116,36.22,0,35
1975,2022-07-02 14:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,18.6,44.8,5,4.5,51,125.1,0.2,137,45.176,0,35
1976,2022-07-02 16:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,18.5,45.2,5,4.5,51.8,124.6,0.2,155,52.947,0,35
1977,2022-07-02 18:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,18.5,46,5,4.5,51.8,230.4,0.2,175,61.54,0,35
1978,2022-07-02 20:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,18.4,44.9,5,4.5,51.2,123,0.2,195,69.938,0,35
1979,2022-07-03 00:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,18.4,46.4,5,4.5,52.2,234,0.2,119,37.486,0,35
1980,2022-07-03 02:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,18.4,45.8,5,4.5,52.5,128.4,0.2,139,46.037,0,35
1981,2022-07-03 04:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,18.4,47.6,5,4.5,54.6,144.6,0.2,158,54.242,0,35
1982,2022-07-03 06:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,18.3,48.1,5,4.5,54.1,239.2,0.2,178,62.816,0,35
1983,2022-07-03 08:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,18.4,48.2,5,4.5,54.9,146.1,0.2,100,29.586,0,35
1984,2022-07-03 10:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,18.5,47.8,5,4.5,54.1,236.7,0.2,120,37.909,0,35
1985,2022-07-03 12:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,18.5,48.2,5,4.5,54.4,137.8,0.2,141,46.899,0,35
1986,2022-07-03 14:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,18.5,46,5,4.5,52.5,126.3,0.2,160,55.105,0,35
1987,2022-07-03 16:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,18.6,47,5,4.5,53.7,134.4,0.2,92,26.362,0,35
1988,2022-07-03 18:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,18.5,43.6,5,4.5,50.7,214.4,0.2,110,33.708,0,35
1989,2022-07-03 20:00:00,5.9,19,5.6,19,64,4.4,48,65,73,0.8,44,53,39,9,0,0,0,0,0,0,0,18.5,46.8,5,4.5,53.2,235.9,0.2,130,42.169,0,35
1990,2022-07-04 00:00:00,5.9,19,5.6,19,65,4.4,48,65,73,0.8,44,53,39,9,0,0,0,0,0,0,0,18.5,47.5,5,4.5,54.5,147.1,0.2,174,61.114,0,35
1991,2022-07-04 02:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,18.4,47.5,5,4.5,53.4,238.5,0.2,197,70.761,0,35
1992,2022-07-04 04:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,18.4,47.1,5,4.5,52.8,236.9,0.2,136,44.745,0,35
1993,2022-07-04 06:00:00,6,19,5.6,18,64,4.4,48,64,73,0.8,44,53,39,9,0,0,0,0,0,0,0,18.4,46.8,5,4.5,54,140.2,0.2,120,37.909,0,35
1994,2022-07-04 08:00:00,6,19,5.6,18,64,4.4,48,64,73,0.8,44,53,39,9,0,0,0,0,0,0,0,18.5,44.9,5,4.5,51.5,121.7,0.2,141,46.899,0,35
1995,2022-07-04 10:00:00,6,19,5.6,18,64,4.4,48,64,73,0.8,44,53,39,9,0,0,0,0,0,0,0,18.4,47.9,5,4.5,53.9,235.6,0.2,156,53.379,0,35
1996,2022-07-04 12:00:00,6,19,5.6,18,64,4.4,48,64,73,0.8,44,53,39,9,0,0,0,0,0,0,0,18.5,47.1,5,4.5,53.5,129.6,0.2,100,29.586,0,35
1997,2022-07-04 14:00:00,6,19,5.6,18,64,4.4,48,64,73,0.8,44,53,39,9,0,0,0,0,0,0,0,18.6,44.2,5,4.5,50.8,175,0.2,116,36.22,0,35
1998,2022-07-04 16:00:00,6,19,5.6,18,64,4.4,48,64,73,0.8,44,53,39,9,0,0,0,0,0,0,0,18.5,47.5,5,4.5,53.6,129.6,0.2,135,44.315,0,35
1999,2022-07-04 18:00:00,6,19,5.6,18,64,4.4,48,64,73,0.8,44,53,39,9,0,0,0,0,0,0,0,18.4,45.8,5,4.5,51.8,230.5,0.2,155,52.947,0,35
2000,2022-07-04 20:00:00,6,19,5.6,18,64,4.4,48,64,73,0.8,44,53,39,9,0,0,0,0,0,0,0,18.4,48.1,5,4.5,54.8,161.5,0.2,175,61.54,0,35
2001,2022-07-05 00:00:00,5.9,19,5.5,18,64,4.4,48,64,73,0.8,44,53,39,9,0,0,0,0,0,0,0,18.4,48.5,5,4.5,53.7,131,0.2,119,37.486,0,35
2002,2022-07-05 02:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,18.4,44.2,5,4.5,51,121.6,0.2,141,46.899,0,35
2003,2022-07-05 04:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,39,9,0,0,0,0,0,0,0,18.4,47.6,5,4.5,53.9,238.9,0.2,157,53.81,0,35
2004,2022-07-05 06:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,39,9,0,0,0,0,0,0,0,18.4,45.2,5,4.5,51.3,123.2,0.2,180,63.664,0,35
2005,2022-07-05 08:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,39,9,0,0,0,0,0,0,0,18.4,47.2,5,4.5,54.4,141.2,0.2,198,71.171,0,35
2006,2022-07-05 10:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,39,9,0,0,0,0,0,0,0,18.5,46,5,4.5,52.5,126.4,0.2,123,39.182,0,35
2007,2022-07-05 12:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,39,9,0,0,0,0,0,0,0,18.5,47.3,5,4.5,53.5,235.6,0.2,141,46.899,0,35
2008,2022-07-05 14:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,39,9,0,0,0,0,0,0,0,18.5,47.6,5,4.5,54,236.2,0.2,166,57.688,0,35
2009,2022-07-05 16:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,39,9,0,0,0,0,0,0,0,18.5,46.4,5,4.5,52.1,124.2,0.2,187,66.613,0,35
2010,2022-07-05 18:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,39,9,0,0,0,0,0,0,0,18.6,49.4,5,4.5,52.1,163.3,0.2,205,74.012,0,35
2011,2022-07-05 20:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,39,9,0,0,0,0,0,0,0,18.5,48.3,5,4.5,53.7,239.6,0.2,227,82.539,0,35
2012,2022-07-06 00:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,39,9,0,0,0,0,0,0,0,18.5,47.6,5,4.5,53,239.6,0.2,119,37.486,0,35
2013,2022-07-06 02:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,18.5,46.6,5,4.5,53,241.4,0.2,139,46.037,0,35
2014,2022-07-06 04:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,18.54,47.9,5,4.5,54.8,122,0.2,159,54.673,0,35
2015,2022-07-06 06:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,18.5,47,5,4.5,53.3,239.4,0.2,175,61.54,0,35
2016,2022-07-06 08:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,25,38,9,0,0,0,0,0,0,0,18.5,47.8,5,4.5,54.1,236.6,0.2,106,32.049,0,35
2017,2022-07-06 10:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,25,38,9,0,0,0,0,0,0,0,18.6,45.1,5,4.5,51.6,120.5,0.2,130,42.169,0,35
2018,2022-07-06 12:00:00,4.7,19,4.7,18,35,1.5,48,65,35,0.5,44,25,38,9,0,0,0,0,0,0,0,18.2,42.7,5,4.5,50.5,223.5,0.2,149,50.354,0,35
2019,2022-07-06 14:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,23,38,9,0,0,0,0,0,0,0,18.7,46.9,5,4.5,52.2,122.7,0.2,160,55.105,0,35
2020,2022-07-06 16:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,23,38,9,0,0,0,0,0,0,0,18.7,46.2,5,4.5,52.9,127.8,0.2,187,66.613,0,35
2021,2022-07-06 18:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,23,38,9,0,0,0,0,0,0,0,18.7,47.6,5,4.5,54,132.6,0.2,209,75.611,0,35
2022,2022-07-06 20:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,23,38,9,0,0,0,0,0,0,0,18.7,44.8,5,4.5,51.2,224.3,0.2,233,84.733,0,35
2023,2022-07-07 00:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,23,38,9,0,0,0,0,0,0,0,18.6,48.8,5,4.5,55.1,172.2,0.2,129,41.741,0,35
2024,2022-07-07 02:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,18.6,45.8,5,4.5,51.2,225.8,0.2,152,51.651,0,35
2025,2022-07-07 04:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,18.6,45,5,4.5,51.3,124.8,0.2,174,61.114,0,35
2026,2022-07-07 06:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,18.7,46.2,5,4.5,52,229.9,0.2,195,69.938,0,35
2027,2022-07-07 08:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,18.6,45.7,5,4.5,51.8,121.4,0.2,214,77.582,0,35
2028,2022-07-07 10:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,24,38,9,0,0,0,0,0,0,0,18.7,48.1,5,4.5,55.5,156.7,0.2,234,85.092,0,35
2029,2022-07-07 12:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,25,38,9,0,0,0,0,0,0,0,18.8,47.1,5,4.5,52.8,229.8,0.2,130,42.169,0,35
2030,2022-07-07 14:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,25,38,9,0,0,0,0,0,0,0,18.8,46.3,5,4.5,51.9,227.2,0.2,150,50.786,0,35
2031,2022-07-07 16:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,25,38,9,0,0,0,0,0,0,0,18.8,50,5,4.5,55.3,195.1,0.2,170,59.404,0,35
2032,2022-07-07 18:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,30,38,9,0,0,0,0,0,0,0,18.8,47.7,5,4.5,53,231.6,0.2,192,68.697,0,35
2033,2022-07-07 20:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,30,38,9,0,0,0,0,0,0,0,18.8,48.2,5,4.5,53.7,235.8,0.2,211,76.403,0,35
2034,2022-07-08 00:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,30,38,9,0,0,0,0,0,0,0,18.7,47.1,5,4.5,52.6,235.2,0.2,162,55.967,0,35
2035,2022-07-08 02:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,18.7,47.7,5,4.5,53.2,132.5,0.2,180,63.664,0,35
2036,2022-07-08 04:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,18.6,46.8,5,4.5,52.3,236,0.2,200,71.987,0,35
2037,2022-07-08 06:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,18.6,46.8,5,4.5,52.3,236,0.2,117,36.642,0,35
2038,2022-07-08 08:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,18.7,47.7,5,4.5,54.7,237.4,0.2,135,44.315,0,35
2039,2022-07-08 10:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,18.7,45.6,5,4.5,51.7,227.8,0.2,156,53.379,0,35
2040,2022-07-08 12:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,18.7,47.5,5,4.5,54.5,140.7,0.2,180,63.664,0,35
2041,2022-07-08 14:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,18.7,50.2,5,4.5,55.3,194.4,0.2,91,25.964,0,35
2042,2022-07-08 16:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,18.7,47.7,5,4.5,53.7,135.3,0.2,116,36.22,0,35
2043,2022-07-08 18:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,18.7,48.4,5,4.5,54,233,0.2,134,43.885,0,35
2044,2022-07-08 20:00:00,5.9,19,5.6,18,65,4.4,48,65,73,0.8,44,50,38,9,0,0,0,0,0,0,0,18.9,46.5,5,4.5,52,127,0.2,156,53.379,0,35
2045,2022-07-09 00:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,18.8,47,5,4.5,54,140,0.2,118,37.064,0,35
2046,2022-07-09 02:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,18.7,46,5,4.5,52,226.7,0.2,139,46.037,0,35
2047,2022-07-09 04:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,18.8,49,5,4.5,55,241,0.2,160,55.105,0,35
2048,2022-07-09 06:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,18.8,46,5,4.5,51.6,228.2,0.2,177,62.391,0,35
2049,2022-07-09 08:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,18.8,46,5,4.5,51.7,123.4,0.2,100,29.586,0,35
2050,2022-07-09 10:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,18.8,45.5,5,4.5,52.2,124.4,0.2,134,43.885,0,35
2051,2022-07-09 12:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,18.8,46.3,5,4.5,51.8,225.6,0.2,152,51.651,0,35
2052,2022-07-09 14:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,18.8,47.5,5,4.5,53.3,230.5,0.2,172,60.26,0,35
2053,2022-07-09 16:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,18.8,47.5,5,4.5,52.8,127.4,0.2,98,28.774,0,35
2054,2022-07-09 18:00:00,6.1,19,5.6,18,65,4.4,48,65,72,0.8,44,53,38,9,0,0,0,0,0,0,0,18.8,49,5,4.5,55,235,0.2,117,36.642,0,35
2055,2022-07-09 20:00:00,6,19,5.6,18,64,4.4,48,63,74,0.8,44,53,38,8,0,0,0,0,0,0,0,18.8,46,5,4.5,51,226,0.2,138,45.606,0,35
2056,2022-07-10 00:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,50,38,9,0,0,0,0,0,0,0,18.8,47,5,4.5,53,235,0.2,179,63.24,0,35
2057,2022-07-10 02:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,50,38,9,0,0,0,0,0,0,0,18.7,45,5,4.5,56,118,0.2,95,27.563,0,35
2058,2022-07-10 04:00:00,5.9,19,5.6,18,68,4.4,48,66,74,0.8,44,50,38,8,0,0,0,0,0,0,0,18.7,52,5,4.5,55,153,0.2,116,36.22,0,35
2059,2022-07-10 06:00:00,5.9,19,5.6,18,68,4.4,48,66,74,0.8,44,50,38,9,0,0,0,0,0,0,0,18.7,49.2,5,4.5,55.2,165.7,0.2,134,43.885,0,35
2060,2022-07-10 08:00:00,5.9,19,5.6,18,68,4.4,48,66,74,0.8,44,50,38,9,0,0,0,0,0,0,0,18.7,47.7,5,4.5,53.3,232.6,0.2,152,51.651,0,35
2061,2022-07-10 10:00:00,5.9,19,5.6,18,68,4.4,48,66,74,0.8,44,51,38,9,0,0,0,0,0,0,0,18.7,44.7,5,4.5,50.8,166.3,0.2,173,60.687,0,35
2062,2022-07-10 12:00:00,5.9,19,5.6,18,68,4.4,48,66,74,0.8,44,51,38,9,0,0,0,0,0,0,0,18.7,45.9,5,4.5,52.2,126,0.2,102,30.403,0,35
2063,2022-07-10 14:00:00,5.9,19,5.6,18,68,4.4,48,66,74,0.8,44,51,38,9,0,0,0,0,0,0,0,18.7,45.9,5,4.5,52.2,126,0.2,122,38.757,0,35
2064,2022-07-10 16:00:00,5.9,19,5.6,18,68,4.4,48,66,74,0.8,44,51,38,9,0,0,0,0,0,0,0,18.7,45.9,5,4.5,52.2,126,0.2,141,46.899,0,35
2065,2022-07-10 18:00:00,5.9,19,5.6,18,68,4.4,48,66,74,0.8,44,52,38,9,0,0,0,0,0,0,0,18.7,46.6,5,4.5,51.9,224.5,0.2,160,55.105,0,35
2066,2022-07-10 20:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,18.7,48,5,4.5,55,144,0.2,187,66.613,0,35
2067,2022-07-11 00:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,18.9,50,5,4.5,55,181,0.2,113,34.961,0,35
2068,2022-07-11 02:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,18.9,45,5,4.5,51,149,0.2,133,43.456,0,35
2069,2022-07-11 04:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,8,0,0,0,0,0,0,0,18.9,44,5,4.5,51,223,0.2,152,51.651,0,35
2070,2022-07-11 06:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,18.9,45.6,5,4.5,51.8,228.2,0.2,173,60.687,0,35
2071,2022-07-11 08:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,18.9,46,5,4.5,52.2,124.6,0.2,192,68.697,0,35
2072,2022-07-11 10:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,18.9,47.9,5,4.5,54.3,138.5,0.2,140,46.468,0,35
2073,2022-07-11 12:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,49,38,9,0,0,0,0,0,0,0,18.9,44.8,5,4.5,50.8,170,0.2,163,56.397,0,35
2074,2022-07-11 14:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,49,38,9,0,0,0,0,0,0,0,18.9,46,5,4.5,51.9,222.3,0.2,183,64.932,0,35
2075,2022-07-11 16:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,49,38,9,0,0,0,0,0,0,0,18.9,47.1,5,4.5,53.2,129.8,0.2,202,72.8,0,35
2076,2022-07-11 18:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,49,38,9,0,0,0,0,0,0,0,18.9,48.3,5,4.5,54.1,137,0.2,130,42.169,0,35
2077,2022-07-11 20:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,49,38,8,0,0,0,0,0,0,0,18.9,45,5,4.5,55,149,0.2,150,50.786,0,35
2078,2022-07-12 00:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,19,46,5,4.5,51,125,0.2,187,66.613,0,35
2079,2022-07-12 02:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,18.9,45,5,4.5,51,149,0.2,209,75.611,0,35
2080,2022-07-12 04:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,18.9,49,5,4.5,55,144,0.2,98,28.774,0,35
2081,2022-07-12 06:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,18.9,49,5,4.5,55,144,0.2,120,37.909,0,35
2082,2022-07-12 08:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,18.9,47.2,5,4.5,52.7,229.9,0.2,139,46.037,0,35
2083,2022-07-12 10:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,18.9,49.1,5,4.5,54.8,223.7,0.2,156,53.379,0,35
2084,2022-07-12 12:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,18.9,47.6,5,4.5,53.9,133,0.2,177,62.391,0,35
2085,2022-07-12 14:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,18.9,47.9,5,4.5,54.1,188.3,0.2,198,71.171,0,35
2086,2022-07-12 16:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,18.9,46.7,5,4.5,52.5,224.2,0.2,89,25.172,0,35
2087,2022-07-12 18:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,18.9,46,5,4.5,52,126,0.2,114,35.38,0,35
2088,2022-07-12 20:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,18.9,49,5,4.5,55,148,0.2,135,44.315,0,35
2089,2022-07-13 00:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19,46,5,4.5,52,124,0.2,172,60.26,0,35
2090,2022-07-13 02:00:00,6,19,5.6,18,66,4.4,48,63,74,0.8,44,53,38,9,0,0,0,0,0,0,0,18.9,44,5,4.5,50,222,0.2,192,68.697,0,35
2091,2022-07-13 04:00:00,5.9,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,18.9,47,5,4.5,52,127,0.2,216,78.361,0,35
2092,2022-07-13 06:00:00,5.9,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,8,0,0,0,0,0,0,0,18.9,45,5,4.5,50,133,0.2,109,33.292,0,35
2093,2022-07-13 08:00:00,5.9,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,18.9,46,5,4.5,52.3,229.2,0.2,122,38.757,0,35
2094,2022-07-13 10:00:00,5.9,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,18.9,48.3,5,4.5,54.2,234.5,0.2,138,45.606,0,35
2095,2022-07-13 12:00:00,5.9,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,18.9,46.1,5,4.5,53,126.5,0.2,162,55.967,0,35
2096,2022-07-13 14:00:00,5.9,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,18.9,48.2,5,4.5,55.1,151.3,0.2,180,63.664,0,35
2097,2022-07-13 16:00:00,5.9,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,18.9,44.7,5,4.5,51.2,217.7,0.2,198,71.171,0,35
2098,2022-07-13 18:00:00,5.9,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,18.9,46,5,4.5,52.5,151.7,0.2,116,36.22,0,35
2099,2022-07-13 20:00:00,6,19,5.6,18,64,4.4,48,63,74,0.8,44,52,38,8,0,0,0,0,0,0,0,18.9,45,5,4.5,51,123,0.2,138,45.606,0,35
2100,2022-07-14 00:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19,48,5,4.5,54,133,0.2,178,62.816,0,35
2101,2022-07-14 02:00:00,6,19,5.6,18,66,4.4,48,63,74,0.8,44,53,38,9,0,0,0,0,0,0,0,19,46,5,4.5,53,231,0.2,131,42.598,0,35
2102,2022-07-14 04:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,52,38,8,0,0,0,0,0,0,0,19,49,5,4.5,54,136,0.2,107,32.462,0,35
2103,2022-07-14 06:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,8,0,0,0,0,0,0,0,19,49.8,5,4.5,55.1,164.2,0.2,129,41.741,0,35
2104,2022-07-14 08:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19,49.6,5,4.5,54.4,186.1,0.2,146,49.058,0,35
2105,2022-07-14 10:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19,45.1,5,4.5,51.4,120.9,0.2,166,57.688,0,35
2106,2022-07-14 12:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19,46.3,5,4.5,52.9,230.5,0.2,186,66.193,0,35
2107,2022-07-14 14:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19,46.3,5,4.5,53,229.7,0.2,206,74.413,0,35
2108,2022-07-14 16:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19,49.5,5,4.5,55.4,168.4,0.2,107,32.462,0,35
2109,2022-07-14 18:00:00,6.1,19,5.7,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19,46,5,4.5,52,224,0.2,127,40.886,0,35
2110,2022-07-14 20:00:00,6.1,19,5.7,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19,49,5,4.5,55,166,0.2,148,49.922,0,35
2111,2022-07-15 00:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,51,38,9,0,0,0,0,0,0,0,19,45,5,4.5,51,121,0.2,95,27.563,0,35
2112,2022-07-15 02:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19,45,5,4.5,51,123,0.2,117,36.642,0,35
2113,2022-07-15 04:00:00,6,19,5.6,18,65,4.4,48,64,73,0.8,44,51,38,9,0,0,0,0,0,0,0,19,44,5,4.5,51,218,0.2,135,44.315,0,35
2114,2022-07-15 06:00:00,6,19,5.6,18,65,4.4,48,64,73,0.8,44,51,38,9,0,0,0,0,0,0,0,19,49,5,4.5,55,237,0.2,157,53.81,0,35
2115,2022-07-15 08:00:00,6,19,5.6,18,65,4.4,48,64,73,0.8,44,51,38,9,0,0,0,0,0,0,0,19,48.3,5,4.5,54.6,234.9,0.2,174,61.114,0,35
2116,2022-07-15 10:00:00,6,19,5.6,18,65,4.4,48,64,73,0.8,44,51,38,9,0,0,0,0,0,0,0,19,47.8,5,4.5,53.7,131.8,0.2,196,70.35,0,35
2117,2022-07-15 12:00:00,6,19,5.6,18,65,4.4,48,64,73,0.8,44,51,38,9,0,0,0,0,0,0,0,19,48.6,5,4.5,54.4,136.1,0.2,85,23.603,0,35
2118,2022-07-15 14:00:00,6,19,5.6,18,65,4.4,48,64,73,0.8,44,51,38,9,0,0,0,0,0,0,0,19,46.8,5,4.5,52.6,218.3,0.2,107,32.462,0,35
2119,2022-07-15 16:00:00,6,19,5.6,18,65,4.4,48,64,73,0.8,44,51,38,9,0,0,0,0,0,0,0,19,47,5,4.5,52.8,228.6,0.2,127,40.886,0,35
2120,2022-07-15 18:00:00,6,19,5.6,18,65,4.4,48,64,73,0.8,44,51,38,9,0,0,0,0,0,0,0,19,48,5,4.5,54,235,0.2,144,48.194,0,35
2121,2022-07-15 20:00:00,6,19,5.6,18,65,4.4,48,64,73,0.8,44,51,38,9,0,0,0,0,0,0,0,19,48,5,4.5,55,230,0.2,167,58.117,0,35
2122,2022-07-16 00:00:00,6,19,5.6,18,65,4.4,48,63,73,0.8,44,51,38,9,0,0,0,0,0,0,0,19,47,5,4.5,53,234,0.2,148,49.922,0,35
2123,2022-07-16 02:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19,45,5,4.5,51,123,0.2,166,57.688,0,35
2124,2022-07-16 04:00:00,6,19,5.6,18,65,4.4,48,63,73,0.8,44,51,38,9,0,0,0,0,0,0,0,19,50,5,4.5,55,192,0.2,186,66.193,0,35
2125,2022-07-16 06:00:00,6,19,5.6,18,65,4.4,48,63,73,0.8,44,51,38,9,0,0,0,0,0,0,0,19,50,5,4.5,55,192,0.2,205,74.012,0,35
2126,2022-07-16 08:00:00,6,19,5.6,18,65,4.4,48,63,73,0.8,44,51,38,9,0,0,0,0,0,0,0,19,45.1,5,4.5,51.1,218.8,0.2,227,82.539,0,35
2127,2022-07-16 10:00:00,6,19,5.6,18,65,4.4,48,63,73,0.8,44,51,38,9,0,0,0,0,0,0,0,19,51.7,5,4.5,55.9,147.1,0.2,137,45.176,0,35
2128,2022-07-16 12:00:00,6,19,5.6,18,65,4.4,48,63,73,0.8,44,51,38,9,0,0,0,0,0,0,0,19,50,5,4.5,55,181,0.2,153,52.083,0,35
2129,2022-07-16 14:00:00,6,19,5.6,18,65,4.4,48,63,73,0.8,44,51,38,9,0,0,0,0,0,0,0,19,46.2,5,4.5,52.4,124.2,0.2,169,58.975,0,35
2130,2022-07-16 16:00:00,6,19,5.6,18,65,4.4,48,63,73,0.8,44,51,38,9,0,0,0,0,0,0,0,19,46,5,4.5,52.2,228,0.2,188,67.031,0,35
2131,2022-07-16 18:00:00,6,19,5.6,18,65,4.4,48,63,73,0.8,44,51,38,9,0,0,0,0,0,0,0,19,46,5,4.5,52,124,0.2,211,76.403,0,35
2132,2022-07-16 20:00:00,6,19,5.6,18,65,4.4,48,63,73,0.8,44,51,38,9,0,0,0,0,0,0,0,19,47,5,4.5,53,127,0.2,185,65.773,0,35
2133,2022-07-17 00:00:00,6,19,5.6,18,65,4.4,48,63,73,0.8,44,51,38,9,0,0,0,0,0,0,0,19,47,5,4.5,53,128,0.2,220,79.902,0,35
2134,2022-07-17 02:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19,50,5,4.5,55,198,0.2,170,59.404,0,35
2135,2022-07-17 04:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19,47,5,4.5,54,129,0.2,189,67.449,0,35
2136,2022-07-17 06:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19,46.4,5,4.5,52.2,127,0.2,205,74.012,0,35
2137,2022-07-17 08:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19,46.1,5,4.5,52.6,126.5,0.2,222,80.663,0,35
2138,2022-07-17 10:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19,48.5,5,4.5,55,152.7,0.2,176,61.966,0,35
2139,2022-07-17 12:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19,45.3,5,4.5,51.2,121.7,0.2,191,68.282,0,35
2140,2022-07-17 14:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19,47.5,5,4.5,53.3,232.1,0.2,211,76.403,0,35
2141,2022-07-17 16:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19,49.6,5,4.5,54.3,234.2,0.2,158,54.242,0,35
2142,2022-07-17 18:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19,50,5,4.5,55,217,0.2,173,60.687,0,35
2143,2022-07-17 20:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19,48,5,4.5,55,236,0.2,200,71.987,0,35
2144,2022-07-18 00:00:00,6,19,5.5,18,66,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19,50,5,4.5,55,141,0.2,240,87.204,0,35
2145,2022-07-18 02:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19,44,5,4.5,51,201,0.2,123,39.182,0,35
2146,2022-07-18 04:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,50,38,9,0,0,0,0,0,0,0,19,49,5,4.5,54,139,0.2,141,46.899,0,35
2147,2022-07-18 06:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,50,38,9,0,0,0,0,0,0,0,19,46,5,4.5,52,222,0.2,163,56.397,0,35
2148,2022-07-18 08:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,50,38,9,0,0,0,0,0,0,0,19,48.2,5,4.5,53.8,234.2,0.2,184,65.353,0,35
2149,2022-07-18 10:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,50,38,9,0,0,0,0,0,0,0,19,47.4,5,4.5,53.5,129.9,0.2,205,74.012,0,35
2150,2022-07-18 12:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,50,38,9,0,0,0,0,0,0,0,19.2,48.3,5,4.5,53.6,221.2,0.2,183,64.932,0,35
2151,2022-07-18 14:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,50,38,9,0,0,0,0,0,0,0,19.2,48.6,5,4.5,54.6,137,0.2,205,74.012,0,35
2152,2022-07-18 16:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,50,38,46,0,0,0,0,0,0,0,19.2,46.7,5,4.5,52.7,125.8,0.2,182,64.51,0,35
2153,2022-07-18 18:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,50,38,9,0,0,0,0,0,0,0,19.2,45.8,5,4.5,50.7,121.5,0.2,203,73.205,0,35
2154,2022-07-18 20:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,50,38,9,0,0,0,0,0,0,0,19.2,47,5,4.5,52,230,0.2,227,82.539,0,35
2155,2022-07-19 00:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,51,38,9,0,0,0,0,0,0,0,19.2,46,5,4.5,51,231,0.2,156,53.379,0,35
2156,2022-07-19 02:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19,47,5,4.5,52,230,0.2,177,62.391,0,35
2157,2022-07-19 04:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,51,38,9,0,0,0,0,0,0,0,19,48,5,4.5,53,119,0.2,195,69.938,0,35
2158,2022-07-19 06:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,51,38,9,0,0,0,0,0,0,0,19,46.1,5,4.5,51.7,125.8,0.2,218,79.134,0,35
2159,2022-07-19 08:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,51,38,9,0,0,0,0,0,0,0,19,48.3,5,4.5,53.1,220.6,0.2,140,46.468,0,35
2160,2022-07-19 10:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,51,38,9,0,0,0,0,0,0,0,19,49.1,5,4.5,52.1,123.2,0.2,163,56.397,0,35
2161,2022-07-19 12:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,51,38,9,0,0,0,0,0,0,0,19,44.7,5,4.5,50.2,119.1,0.2,119,37.486,0,35
2162,2022-07-19 14:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,51,38,9,0,0,0,0,0,0,0,19,47.9,5,4.5,52.7,136,0.2,140,46.468,0,35
2163,2022-07-19 16:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,51,38,9,0,0,0,0,0,0,0,19,47,5,4.5,53,192.4,0.2,159,54.673,0,35
2164,2022-07-19 18:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,51,38,9,0,0,0,0,0,0,0,19,46.1,5,4.5,51.7,121.7,0.2,179,63.24,0,35
2165,2022-07-19 20:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,51,38,9,0,0,0,0,0,0,0,19,44,5,4.5,50,130,0.2,200,71.987,0,35
2166,2022-07-20 00:00:00,6,19,5.6,18,66,4.4,48,66,73,0.8,44,52,38,9,0,0,0,0,0,0,0,19,49,5,4.5,54,239,0.2,240,87.204,0,35
2167,2022-07-20 02:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19,48,5,4.5,54,239,0.2,211,76.403,0,35
2168,2022-07-20 04:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,51,38,9,0,0,0,0,0,0,0,19,45,5,4.5,51,125,0.2,233,84.733,0,35
2169,2022-07-20 06:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,19,46,5,4.5,52,148,0.2,191,68.282,0,35
2170,2022-07-20 08:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,19,47,5,4.5,52,132,0.2,210,76.008,0,35
2171,2022-07-20 10:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,19,46.5,5,4.5,52.5,234.2,0.2,136,44.745,0,35
2172,2022-07-20 12:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,19,44.8,5,4.5,50.7,124.4,0.2,156,53.379,0,35
2173,2022-07-20 14:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,19,47.4,5,4.5,53.2,227.3,0.2,178,62.816,0,35
2174,2022-07-20 16:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,19,46.6,5,4.5,52.5,124.7,0.2,198,71.171,0,35
2175,2022-07-20 18:00:00,5.9,19,5.6,18,64,4.4,47,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,19,45,5,4.5,51,129,0.2,217,78.748,0,35
2176,2022-07-20 20:00:00,6,19,5.6,18,65,4.4,47,65,73,0.8,44,51,38,9,0,0,0,0,0,0,0,19,44,5,4.5,49,208,0.2,240,87.204,0,35
2177,2022-07-21 00:00:00,6,19,5.6,18,65,4.4,47,65,73,0.8,44,51,38,9,0,0,0,0,0,0,0,19,48,5,4.5,54,136,0.2,163,56.397,0,35
2178,2022-07-21 02:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,51,38,9,0,0,0,0,0,0,0,19,47,5,4.5,54,238,0.2,184,65.353,0,35
2179,2022-07-21 04:00:00,6,19,5.6,18,66,4.4,48,66,73,0.8,44,51,38,9,0,0,0,0,0,0,0,19,48,5,4.5,53,236,0.2,202,72.8,0,35
2180,2022-07-21 06:00:00,6,19,5.6,18,66,4.4,48,66,73,0.8,44,51,38,9,0,0,0,0,0,0,0,19,46.4,5,4.5,52.4,124.3,0.2,225,81.794,0,35
2181,2022-07-21 08:00:00,6,19,5.6,18,66,4.4,48,66,73,0.8,44,51,38,9,0,0,0,0,0,0,0,19,46,5,4.5,52,224.3,0.2,116,36.22,0,35
2182,2022-07-21 10:00:00,6,19,5.6,18,66,4.4,48,66,73,0.8,44,51,38,9,0,0,0,0,0,0,0,19,46.3,5,4.5,52.1,221,0.2,138,45.606,0,35
2183,2022-07-21 12:00:00,6,19,5.6,18,66,4.4,48,66,73,0.8,44,51,38,9,0,0,0,0,0,0,0,19,44.9,5,4.5,49.7,120,0.2,157,53.81,0,35
2184,2022-07-21 14:00:00,6,19,5.6,18,66,4.4,48,66,73,0.8,44,51,38,9,0,0,0,0,0,0,0,19,47.6,5,53,49.7,232.9,0.2,175,61.54,0,35
2185,2022-07-21 16:00:00,6,19,5.6,18,66,4.4,48,66,73,0.8,44,51,38,9,0,0,0,0,0,0,0,19,47.1,5,4.5,52,124.1,0.2,196,70.35,0,35
2186,2022-07-21 18:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,19,46,5,4.5,50,124,0.2,216,78.361,0,35
2187,2022-07-21 20:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,19,49,5,4.5,55,237,0.2,166,57.688,0,35
2188,2022-07-22 00:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,19,49,5,4.5,55,140,0.2,161,55.536,0,35
2189,2022-07-22 02:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,50,38,9,0,0,0,0,0,0,0,19,48,5,4.5,55,239,0.2,189,67.449,0,35
2190,2022-07-22 04:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,50,38,9,0,0,0,0,0,0,0,19,49,5,4.5,55,240,0.2,213,77.19,0,35
2191,2022-07-22 06:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,50,38,9,0,0,0,0,0,0,0,19,45,5,4.5,50,207,0.2,234,85.092,0,35
2192,2022-07-22 08:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,50,38,9,0,0,0,0,0,0,0,19,46,5,4.5,52,124,0.2,145,48.626,0,35
2193,2022-07-22 10:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,50,38,9,0,0,0,0,0,0,0,19,48.3,5,4.5,53.8,142.9,0.2,166,57.688,0,35
2194,2022-07-22 12:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,50,38,9,0,0,0,0,0,0,0,19,44.2,5,4.5,50,229,0.2,187,66.613,0,35
2195,2022-07-22 14:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,50,38,9,0,0,0,0,0,0,0,19,44,5,4.5,50,128.3,0.2,211,76.403,0,35
2196,2022-07-22 16:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,50,38,9,0,0,0,0,0,0,0,19,47,5,4.5,53,224,0.2,124,39.607,0,35
2197,2022-07-22 18:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19,48,5,4.5,53,139,0.2,154,52.515,0,35
2198,2022-07-22 20:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19,48,5,4.5,54,234,0.2,180,63.664,0,35
2199,2022-07-23 00:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,49,38,9,0,0,0,0,0,0,0,19,49,5,4.5,54,131,0.2,174,61.114,0,35
2200,2022-07-23 02:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,49,38,9,0,0,0,0,0,0,0,19,47,5,4.5,53,230,0.2,136,44.745,0,35
2201,2022-07-23 04:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,49,38,9,0,0,0,0,0,0,0,19,47,5,4.5,54,144,0.2,159,54.673,0,35
2202,2022-07-23 06:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,49,38,9,0,0,0,0,0,0,0,19,47,5,4.5,52,235,0.2,187,66.613,0,35
2203,2022-07-23 08:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,49,38,9,0,0,0,0,0,0,0,19.4,45.7,5,4.5,51.7,232.1,0.2,212,76.797,0,35
2204,2022-07-23 10:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,49,38,9,0,0,0,0,0,0,0,19.5,46,5,4.5,51.3,227.7,0.2,239,86.858,0,35
2205,2022-07-23 12:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,49,38,9,0,0,0,0,0,0,0,19.5,46.6,5,4.5,53.5,141.9,0.2,129,41.741,0,35
2206,2022-07-23 14:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,49,38,9,0,0,0,0,0,0,0,19.6,48.3,5,4.5,53.7,140.1,0.2,152,51.651,0,35
2207,2022-07-23 16:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,49,38,9,0,0,0,0,0,0,0,19.6,45,5,4.5,50.6,224,0.2,177,62.391,0,35
2208,2022-07-23 18:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,49,38,9,0,0,0,0,0,0,0,19.6,44.9,5,4.5,50.1,223.1,0.2,205,74.012,0,35
2209,2022-07-23 20:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,49,38,9,0,0,0,0,0,0,0,19.5,44.4,5,4.5,50.8,124.7,0.2,230,83.644,0,35
