,Дата,Блок манифольда|P бм  |кгс/см²,Блок манифольда|t жидкости| °С,С-1|P сеп. |кгс/см²,С-1|t жидкости |°С,С-1|L жидкости| см,С-2|P сеп. |кгс/см²,С-2|t жидкости|°С,С-2|L межфазный|см,С-2|L нефти|см,ОН-1|t жидкости|°С,ОН-1|L межфазный|см,ОН-1|P отс. |кгс/см²,С-3|t жидкости|°С,С-3|L нефти|см,П-1|Т нефти на входе|°С,П-1|Т нефти на выходе|°С,П-1|Р нефти на входе|кгс/см²,П-1|Р нефти на выходе|кгс/см²,П-1|Т теплоно-сителя|°С,П-1|Т дымовых газов|°С,П-1|Р на горелку|кгс/см2,П-2|Т нефти на входе|°С,П-2|Т нефти на выходе|°С,П-2|Р нефти на входе|кгс/см²,П-2|Р нефти на выходе|кгс/см²,П-2|Т теплоно-сителя|°С,П-2|Т дымовых газов|°С,П-2|Р на горелку|кгс/см3,БЕВ-1|L воды|см,БЕВ-1|V воды|м3,БЕВ-1|V нефти,БЕВ-1|t воды
2210,2022-07-24 00:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,49,38,9,0,0,0,0,0,0,0,19.4,48,5,4.5,54,172,0.2,155,52.947,0,35
2211,2022-07-24 02:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,49,38,9,0,0,0,0,0,0,0,19.5,46.2,5,4.5,51.8,235.2,0.2,181,64.087,0,35
2212,2022-07-24 04:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.4,45.3,5,4.5,51.6,128.5,0.2,205,74.012,0,35
2213,2022-07-24 06:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.5,47,5,4.5,53,140.2,0.2,233,84.733,0,35
2214,2022-07-24 08:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.5,47.3,5,4.5,52.8,131.2,0.2,112,34.542,0,35
2215,2022-07-24 10:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.5,47.8,5,4.5,53.5,137.8,0.2,141,46.899,0,35
2216,2022-07-24 12:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.6,47.6,5,4.5,54.2,193.3,0.2,165,57.258,0,35
2217,2022-07-24 14:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.7,44.3,5,4.5,50.8,121.9,0.2,192,68.697,0,35
2218,2022-07-24 16:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.7,45.6,5,4.5,50.3,121,0.2,214,77.582,0,35
2219,2022-07-24 18:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.5,46.9,5,4.5,53.3,139.6,0.2,119,37.486,0,35
2220,2022-07-24 20:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.5,46.1,5,4.5,52.3,234.7,0.2,146,49.058,0,35
2221,2022-07-25 00:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.5,45.3,5,4.5,51.3,231.4,0.2,193,69.112,0,35
2222,2022-07-25 02:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.5,46.6,5,4.5,51.9,234.7,0.2,223,81.042,0,35
2223,2022-07-25 04:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.5,47.1,5,4.5,52.3,236.5,0.2,133,43.456,0,35
2224,2022-07-25 06:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.5,46.3,5,4.5,52.1,131.8,0.2,156,53.379,0,35
2225,2022-07-25 08:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.5,44.9,5,4.5,51.2,124.2,0.2,180,63.664,0,35
2226,2022-07-25 10:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.5,45.5,5,4.5,51.4,126.9,0.2,205,74.012,0,35
2227,2022-07-25 12:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.5,47.3,5,4.5,52.9,233.3,0.2,227,82.539,0,35
2228,2022-07-25 14:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.6,46.7,5,4.5,52.3,232.2,0.2,109,33.292,0,35
2229,2022-07-25 16:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.6,46.1,5,4.5,51.9,128,0.2,130,42.169,0,35
2230,2022-07-25 18:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.5,47.1,5,4.5,52.9,234.9,0.2,157,53.81,0,35
2231,2022-07-25 20:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.5,48.1,5,4.5,53.4,237.3,0.2,184,65.353,0,35
2232,2022-07-26 00:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.5,45.6,5,4.5,50.8,124.8,0.2,107,32.462,0,35
2233,2022-07-26 02:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.5,47,5,4.5,51.8,129.3,0.2,134,43.885,0,35
2234,2022-07-26 04:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.5,47.6,5,4.5,53.4,239.3,0.2,156,53.379,0,35
2235,2022-07-26 06:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.5,46.7,5,4.5,51.4,232.8,0.2,185,65.773,0,35
2236,2022-07-26 08:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.4,45.9,5,4.5,51.1,228.1,0.2,209,75.611,0,35
2237,2022-07-26 10:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.5,47.2,5,4.5,53.9,234.3,0.2,233,84.733,0,35
2238,2022-07-26 12:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.6,47.8,5,4.5,53.1,232.3,0.2,130,42.169,0,35
2239,2022-07-26 14:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.7,45.5,5,4.5,50.7,223.4,0.2,156,53.379,0,35
2240,2022-07-26 16:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.7,46.7,5,4.5,51.8,227.7,0.2,184,65.353,0,35
2241,2022-07-26 18:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.7,45.4,5,4.5,51.3,228.1,0.2,208,75.213,0,35
2242,2022-07-26 20:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.6,46.6,5,4.5,52.4,130.6,0.2,233,84.733,0,35
2243,2022-07-27 00:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.5,44.7,5,4.5,50,130.5,0.2,148,49.922,0,35
2244,2022-07-27 02:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.5,49.1,5,4.5,54.4,172.4,0.2,170,59.404,0,35
2245,2022-07-27 04:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.5,47,5,4.5,52.7,135.7,0.2,194,69.525,0,35
2246,2022-07-27 06:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.6,44.9,5,4.5,50.3,223.8,0.2,220,79.902,0,35
2247,2022-07-27 08:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.6,45.2,5,4.5,51,123.7,0.2,113,34.961,0,35
2248,2022-07-27 10:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.7,45.7,5,4.5,51.3,122.9,0.2,141,46.899,0,35
2249,2022-07-27 12:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.7,44.6,5,4.5,50.2,219.5,0.2,163,56.397,0,35
2250,2022-07-27 14:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.8,44.4,5,4.5,50.7,220.4,0.2,185,65.773,0,35
2251,2022-07-27 16:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.7,47.3,5,4.5,52.5,229.4,0.2,208,75.213,0,35
2252,2022-07-27 18:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.7,45.7,5,4.5,52.3,131.7,0.2,105,31.636,0,35
2253,2022-07-27 20:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.6,47.9,5,4.5,52.6,132.3,0.2,128,41.314,0,35
2254,2022-07-28 00:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.6,45,5,4.5,50.2,221.1,0.2,173,60.687,0,35
2255,2022-07-28 02:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.6,47.6,5,4.5,52.4,235.2,0.2,202,72.8,0,35
2256,2022-07-28 04:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.6,47.6,5,4.5,53.1,136.3,0.2,112,34.542,0,35
2257,2022-07-28 06:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.6,48.9,5,4.5,54.2,184.1,0.2,137,45.176,0,35
2258,2022-07-28 08:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.6,47.8,5,4.5,53.8,145.1,0.2,161,55.536,0,35
2259,2022-07-28 10:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.7,46.9,5,4.5,52.3,231.7,0.2,184,65.353,0,35
2260,2022-07-28 12:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.7,46.2,5,4.5,51.4,227.8,0.2,208,75.213,0,35
2261,2022-07-28 14:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.8,46.9,5,4.5,52.1,229.4,0.2,112,34.542,0,35
2262,2022-07-28 16:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.8,47.1,5,4.5,52.1,128.7,0.2,136,44.745,0,35
2263,2022-07-28 18:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.8,45.4,5,4.5,50.9,224.3,0.2,160,55.105,0,35
2264,2022-07-28 20:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.7,46.1,5,4.5,52.8,136.5,0.2,184,65.353,0,35
2265,2022-07-29 00:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.6,44.7,5,4.5,50.9,232.4,0.2,123,39.182,0,35
2266,2022-07-29 02:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.6,45.9,5,4.5,51.5,128.5,0.2,153,52.083,0,35
2267,2022-07-29 04:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.6,47.7,5,4.5,52.8,136.4,0.2,177,62.391,0,35
2268,2022-07-29 06:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.6,45.3,5,4.5,50.4,225.9,0.2,200,71.987,0,35
2269,2022-07-29 08:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.6,43.8,5,4.5,50,223.2,0.2,92,26.362,0,35
2270,2022-07-29 10:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.7,47.7,5,4.5,53.6,235.4,0.2,117,36.642,0,35
2271,2022-07-29 12:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.7,48.7,5,4.5,53.9,235.1,0.2,141,46.899,0,35
2272,2022-07-29 14:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.7,48.7,5,4.5,54.3,193.9,0.2,163,56.397,0,35
2273,2022-07-29 16:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.8,45.5,5,4.5,51,124,0.2,187,66.613,0,35
2274,2022-07-29 18:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.8,48.1,5,4.5,53.5,234.6,0.2,113,34.961,0,35
2275,2022-07-29 20:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.7,50,5,4.5,54.4,157.8,0.2,143,47.763,0,35
2276,2022-07-30 00:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.6,44.3,5,4.5,50,215.1,0.2,192,68.697,0,35
2277,2022-07-30 02:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.6,44.5,5,4.5,50.2,225.6,0.2,98,28.774,0,35
2278,2022-07-30 04:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.6,46.3,5,4.5,51.2,126.1,0.2,123,39.182,0,35
2279,2022-07-30 06:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.6,47.8,5,4.5,54,163.7,0.2,149,50.354,0,35
2280,2022-07-30 08:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.6,45,5,4.5,51.2,230.8,0.2,173,60.687,0,35
2281,2022-07-30 10:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.7,47.8,5,4.5,54,188.1,0.2,102,30.403,0,35
2282,2022-07-30 12:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.6,46.8,5,4.5,52.6,132.8,0.2,127,40.886,0,35
2283,2022-07-30 14:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.7,43.5,5,4.5,49.7,190,0.2,144,48.194,0,35
2284,2022-07-30 16:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.8,49.4,5,4.5,54.4,187.7,0.2,169,58.975,0,35
2285,2022-07-30 18:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.8,43.8,5,4.5,49.9,155.3,0.2,193,69.112,0,35
2286,2022-07-30 20:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.7,49.4,5,4.5,54.4,165.7,0.2,90,25.567,0,35
2287,2022-07-31 00:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.6,44.5,5,4.5,50.1,122.5,0.2,148,49.922,0,35
2288,2022-07-31 02:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.6,45.8,5,4.5,51.1,126.1,0.2,172,60.26,0,35
2289,2022-07-31 04:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.5,49.5,5,4.5,54,153,0.2,196,70.35,0,35
2290,2022-07-31 06:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.6,43.8,5,4.5,49.7,199.5,0.2,113,34.961,0,35
2291,2022-07-31 08:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.6,45.1,5,4.5,50.6,226,0.2,133,43.456,0,35
2292,2022-07-31 10:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.7,47.6,5,4.5,52.4,232.4,0.2,162,55.967,0,35
2293,2022-07-31 12:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.7,43,5,4.5,49.8,152.8,0.2,185,65.773,0,35
2294,2022-07-31 14:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.7,45.5,5,4.5,50.9,123.7,0.2,209,75.611,0,35
2295,2022-07-31 16:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.8,45.3,5,4.5,51.9,126.8,0.2,106,32.049,0,35
2296,2022-07-31 18:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.7,46.7,5,4.5,52.3,130.8,0.2,131,42.598,0,35
2297,2022-07-31 20:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.7,45.9,5,4.5,51.3,230,0.2,150,50.786,0,35
2298,2022-08-01 00:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.7,48.1,5,4.5,52.7,133.6,0.2,205,74.012,0,35
2299,2022-08-01 02:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.7,47.9,5,4.5,53.1,237.4,0.2,106,32.049,0,35
2300,2022-08-01 04:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.6,44.7,5,4.5,50,122.8,0.2,134,43.885,0,35
2301,2022-08-01 06:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.7,44.7,5,4.5,50.4,123.8,0.2,154,52.515,0,35
2302,2022-08-01 08:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.6,47.1,5,4.5,52.6,132.6,0.2,177,62.391,0,35
2303,2022-08-01 10:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.7,46.6,5,4.5,52.7,130.9,0.2,93,26.761,0,35
2304,2022-08-01 12:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.7,46.6,5,4.5,51.8,125.9,0.2,120,37.909,0,35
2305,2022-08-01 14:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.8,45.1,5,4.5,51.2,123,0.2,145,48.626,0,35
2306,2022-08-01 16:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.8,48,5,4.5,53.7,136.2,0.2,166,57.688,0,35
2307,2022-08-01 18:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.8,45.5,5,4.5,50.7,222.3,0.2,191,68.282,0,35
2308,2022-08-01 20:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.7,44.4,5,4.5,50.6,227.5,0.2,106,32.049,0,35
2309,2022-08-02 00:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.6,46.1,5,4.5,51.8,129.5,0.2,153,52.083,0,35
2310,2022-08-02 02:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.6,48.4,5,4.5,54,154.1,0.2,180,63.664,0,35
2311,2022-08-02 04:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.6,48.1,5,4.5,53.6,240,0.2,206,74.413,0,35
2312,2022-08-02 06:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.7,45.9,5,4.5,51.6,128.4,0.2,114,35.38,0,35
2313,2022-08-02 08:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.7,47.1,5,4.5,53.1,235.6,0.2,139,46.037,0,35
2314,2022-08-02 10:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.7,48.2,5,4.5,52.9,233.8,0.2,165,57.258,0,35
2315,2022-08-02 12:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.7,43.5,5,4.5,49.8,211,0.2,191,68.282,0,35
2316,2022-08-02 14:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.8,48.6,5,4.5,53.8,148.4,0.2,87,24.384,0,35
2317,2022-08-02 16:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.8,45.5,5,4.5,51.6,229.3,0.2,116,36.22,0,35
2318,2022-08-02 18:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.9,43.5,5,4.5,49.9,125.4,0.2,143,47.763,0,35
2319,2022-08-02 20:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.7,47.5,5,4.5,52.2,234,0.2,162,55.967,0,35
2320,2022-08-03 00:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.6,47.9,5,4.5,53,137.6,0.2,110,33.708,0,35
2321,2022-08-03 02:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.6,46.9,5,4.5,51.7,234.4,0.2,130,42.169,0,35
2322,2022-08-03 04:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.7,45.6,5,4.5,50.9,231.7,0.2,158,54.242,0,35
2323,2022-08-03 06:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.7,46.9,5,4.5,52.8,238.1,0.2,185,65.773,0,35
2324,2022-08-03 08:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.7,47.3,5,4.5,53.2,137.5,0.2,96,27.965,0,35
2325,2022-08-03 10:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.7,46.5,5,4.5,51.6,231.1,0.2,124,39.607,0,35
2326,2022-08-03 12:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.7,46.5,5,4.5,52.1,232.4,0.2,145,48.626,0,35
2327,2022-08-03 14:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.8,47.3,5,4.5,53,134.4,0.2,173,60.687,0,35
2328,2022-08-03 16:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.8,45.9,5,4.5,51.2,227.1,0.2,194,69.525,0,35
2329,2022-08-03 18:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.7,51.5,5,4.5,54.8,144.3,0.2,111,34.125,0,35
2330,2022-08-03 20:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.8,47.7,5,4.5,54.1,182.3,0.2,132,43.027,0,35
2331,2022-08-04 00:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.7,45,5,4.5,50.7,123.9,0.2,187,66.613,0,35
2332,2022-08-04 02:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.7,45.5,5,4.5,51.4,232.6,0.2,211,76.403,0,35
2333,2022-08-04 04:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.7,47.1,5,4.5,52.3,130.7,0.2,122,38.757,0,35
2334,2022-08-04 06:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.7,44.9,5,4.5,50.3,121.8,0.2,149,50.354,0,35
2335,2022-08-04 08:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.7,45.9,5,4.5,51.3,228.6,0.2,91,25.964,0,35
2336,2022-08-04 10:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.7,48,5,4.5,53.7,143.9,0.2,117,36.642,0,35
2337,2022-08-04 12:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.8,46.8,5,4.5,52.6,231.4,0.2,142,47.331,0,35
2338,2022-08-04 14:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.9,45.5,5,4.5,51.4,227.3,0.2,162,55.967,0,35
2339,2022-08-04 16:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.9,48.4,5,4.5,54.1,208.4,0.2,190,67.866,0,35
2340,2022-08-04 18:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.9,46.6,5,4.5,51.9,230,0.2,109,33.292,0,35
2341,2022-08-04 20:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.8,46.5,5,4.5,51.8,127.7,0.2,130,42.169,0,35
2342,2022-08-05 00:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.7,43.7,5,4.5,49.7,209.6,0.2,181,64.087,0,35
2343,2022-08-05 02:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.7,44.5,5,4.5,50,123.8,0.2,209,75.611,0,35
2344,2022-08-05 04:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.7,45.2,5,4.5,51.2,126.5,0.2,126,40.459,0,35
2345,2022-08-05 06:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.7,45.2,5,4.5,50.4,221.7,0.2,148,49.922,0,35
2346,2022-08-05 08:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.8,44.8,5,4.5,50.6,226.2,0.2,169,58.975,0,35
2347,2022-08-05 10:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.8,45.7,5,4.5,52.3,130.4,0.2,198,71.171,0,35
2348,2022-08-05 12:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.9,47.6,5,4.5,53.2,135.7,0.2,105,31.636,0,35
2349,2022-08-05 14:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,20,44.2,5,4.5,50,120.5,0.2,115,35.8,0,35
2350,2022-08-05 16:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,20,45.4,5,4.5,51.8,128.1,0.2,138,45.606,0,35
2351,2022-08-05 18:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.9,46.1,5,4.5,51.2,228,0.2,167,58.117,0,35
2352,2022-08-05 20:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.8,46.9,5,4.5,52.8,133.9,0.2,190,67.866,0,35
2353,2022-08-06 00:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.8,45.2,5,4.5,50.9,229.6,0.2,116,36.22,0,35
2354,2022-08-06 02:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.8,45.3,5,4.5,50.1,218.5,0.2,140,46.468,0,35
2355,2022-08-06 04:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.7,49.5,5,4.5,54,158.9,0.2,162,55.967,0,35
2356,2022-08-06 06:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.8,44.6,5,4.5,51.1,124.5,0.2,184,65.353,0,35
2357,2022-08-06 08:00:00,6,19,5.6,18,66,4.4,48,65,73,0.8,43,51,38,9,0,0,0,0,0,0,0,19.9,44.2,5,4.5,50,121.7,0.2,100,29.586,0,35
2358,2022-08-06 10:00:00,6,19,5.6,18,66,4.4,48,65,73,0.8,43,50,38,9,0,0,0,0,0,0,0,19.9,46.8,5,4.5,50,231.4,0.2,125,40.033,0,35
2359,2022-08-06 12:00:00,6,19,5.6,18,66,4.4,48,65,73,0.8,43,50,38,9,0,0,0,0,0,0,0,20,45.1,5,4.5,52.1,123,0.2,153,52.083,0,35
2360,2022-08-06 14:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,43,50,38,9,0,0,0,0,0,0,0,20,43.7,5,4.5,49.8,164.9,0.2,174,61.114,0,35
2361,2022-08-06 16:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,43,50,38,9,0,0,0,0,0,0,0,20.1,48.9,5,4.5,53.9,232.9,0.2,198,71.171,0,35
2362,2022-08-06 18:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,43,50,38,9,0,0,0,0,0,0,0,20.1,47.3,5,4.5,53.4,137.8,0.2,110,33.708,0,35
2363,2022-08-06 20:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,43,50,38,9,0,0,0,0,0,0,0,20,48.2,5,4.5,54.3,166.6,0.2,141,46.899,0,35
2364,2022-08-07 00:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,43,50,38,9,0,0,0,0,0,0,0,19.9,43.9,5,4.5,50.2,122,0.2,186,66.193,0,35
2365,2022-08-07 02:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.9,45.3,5,4.5,51.1,124.7,0.2,209,75.611,0,35
2366,2022-08-07 04:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.9,47,5,4.5,52.4,131.4,0.2,116,36.22,0,35
2367,2022-08-07 06:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.8,46.1,5,4.5,51.6,232.7,0.2,138,45.606,0,35
2368,2022-08-07 08:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.9,44.3,5,4.5,49.8,213.9,0.2,159,54.673,0,35
2369,2022-08-07 10:00:00,6,19,5.6,18,66,4.4,48,65,73,0.8,44,51,38,8,0,0,0,0,0,0,0,19.8,46.7,5,4.5,53,135.2,0.2,188,67.031,0,35
2370,2022-08-07 12:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,51,38,8,0,0,0,0,0,0,0,20,46.9,5,4.5,52.5,230.5,0.2,213,77.19,0,35
2371,2022-08-07 14:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,51,38,8,0,0,0,0,0,0,0,20,48.5,5,4.5,53.4,231.2,0.2,99,29.18,0,35
2372,2022-08-07 16:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,51,38,8,0,0,0,0,0,0,0,20,45.5,5,4.5,51.9,229.2,0.2,123,39.182,0,35
2373,2022-08-07 18:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,51,38,8,0,0,0,0,0,0,0,20,46.2,5,4.5,52.1,127.2,0.2,145,48.626,0,35
2374,2022-08-07 20:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,51,38,9,0,0,0,0,0,0,0,19.9,46.1,5,4.5,52.4,232.8,0.2,168,58.546,0,35
2375,2022-08-08 00:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,51,38,9,0,0,0,0,0,0,0,19.9,45.4,5,4.5,50.8,123.9,0.2,102,30.403,0,35
2376,2022-08-08 02:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.9,46.8,5,4.5,52,129.7,0.2,126,40.459,0,35
2377,2022-08-08 04:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.9,45.8,5,4.5,51.6,233.3,0.2,148,49.922,0,35
2378,2022-08-08 06:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.9,47.3,5,4.5,52.4,130.1,0.2,171,59.832,0,35
2379,2022-08-08 08:00:00,6,19,5.7,18,65,4.4,48,64,73,0.8,43,51,39,9,0,0,0,0,0,0,0,19.9,48.8,5,4.5,54.3,180.2,0.2,197,70.761,0,35
2380,2022-08-08 10:00:00,6,19,5.7,18,65,4.4,48,64,73,0.8,43,51,39,9,0,0,0,0,0,0,0,20,48,5,4.5,54,232.3,0.2,222,80.663,0,35
2381,2022-08-08 12:00:00,6,19,5.7,18,65,4.4,48,65,73,0.8,43,51,39,9,0,0,0,0,0,0,0,20,44.4,5,4.5,50.4,120.8,0.2,132,43.027,0,35
2382,2022-08-08 14:00:00,6,19,5.7,18,65,4.4,48,65,73,0.8,43,51,39,9,0,0,0,0,0,0,0,20.1,46.5,5,4.5,51.6,124,0.2,154,52.515,0,35
2383,2022-08-08 16:00:00,6,19,5.7,18,65,4.4,48,65,73,0.8,43,51,39,9,0,0,0,0,0,0,0,20.1,47.8,5,4.5,54,230.7,0.2,177,62.391,0,35
2384,2022-08-08 18:00:00,6,19,5.7,18,65,4.4,48,65,73,0.8,43,51,39,9,0,0,0,0,0,0,0,20.1,46.5,5,4.5,53.4,121,0.2,202,72.8,0,35
2385,2022-08-08 20:00:00,6,19,5.7,18,65,4.4,48,65,73,0.8,43,51,39,9,0,0,0,0,0,0,0,20.1,46.5,5,4.5,53.4,121,0.2,228,82.909,0,35
2386,2022-08-09 00:00:00,6,19,5.7,18,65,4.4,48,65,73,0.8,43,51,39,9,0,0,0,0,0,0,0,20.1,43.5,5,4.5,51.2,162,0.2,181,64.087,0,35
2387,2022-08-09 02:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.9,46.8,5,4.5,52,129.7,0.2,205,74.012,0,35
2388,2022-08-09 04:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.9,45.4,5,4.5,51.5,136,0.2,132,43.027,0,35
2389,2022-08-09 06:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.9,48.6,5,4.5,53.9,236.9,0.2,154,52.515,0,35
2390,2022-08-09 08:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.9,45.2,5,4.5,50.9,232,0.2,179,63.24,0,35
2391,2022-08-09 10:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,20.1,47.1,5,4.5,52.2,125.7,0.2,202,72.8,0,35
2392,2022-08-09 12:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,20.2,46.1,5,4.5,51.8,227,0.2,141,46.899,0,35
2393,2022-08-09 14:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,20.2,47.4,5,4.5,53.1,171.9,0.2,138,45.606,0,35
2394,2022-08-09 16:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,20.2,43.1,5,4.5,49.3,216.6,0.2,163,56.397,0,35
2395,2022-08-09 18:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,20.2,45.8,5,4.5,51.5,227.1,0.2,185,65.773,0,35
2396,2022-08-09 20:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,20.2,44.5,5,4.5,50.6,217,0.2,211,76.403,0,35
2397,2022-08-10 00:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,20.2,47.5,5,4.5,51.7,126.5,0.2,173,60.687,0,35
2398,2022-08-10 02:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.9,45.8,5,4.5,51.6,226,0.2,193,69.112,0,35
2399,2022-08-10 04:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.9,47.5,5,4.5,53,124,0.2,222,80.663,0,35
2400,2022-08-10 06:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.9,46.6,5,4.5,52.3,236,0.2,141,46.899,0,35
2401,2022-08-10 08:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,20,48.5,5,4.5,53.8,142.7,0.2,171,59.832,0,35
2402,2022-08-10 10:00:00,6,20,5.6,20,65,4.4,48,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,20,45,5,4.5,50,121.9,0.2,191,68.282,0,35
2403,2022-08-10 12:00:00,6,20,5.6,20,65,4.4,48,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,20.1,46.1,5,4.5,52,227.1,0.2,217,78.748,0,35
2404,2022-08-10 14:00:00,6,20,5.6,20,65,4.4,48,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,20.1,47.1,5,4.5,52.9,231.8,0.2,159,54.673,0,35
2405,2022-08-10 16:00:00,6,20,5.6,20,65,4.4,48,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,20.2,46.3,5,4.5,51.1,120.7,0.2,156,53.379,0,35
2406,2022-08-10 18:00:00,6,20,5.6,20,65,4.4,48,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,20.2,45.2,5,4.5,50.7,201,0.2,184,65.353,0,35
2407,2022-08-10 20:00:00,6,20,5.6,20,65,4.4,48,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,20.2,46.1,5,4.5,51,147,0.2,203,73.205,0,35
2408,2022-08-11 00:00:00,6,20,5.6,20,65,4.4,48,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,20.3,45,5,4.5,51.4,221,0.2,145,48.626,0,35
2409,2022-08-11 02:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.9,47.6,5,4.5,53.8,136,0.2,171,59.832,0,35
2410,2022-08-11 04:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.9,47.1,5,4.5,52.7,237,0.2,190,67.866,0,35
2411,2022-08-11 06:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.9,45.9,5,4.5,51.3,125.9,0.2,214,77.582,0,35
2412,2022-08-11 08:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,20,45.2,5,4.5,50.7,184,0.2,188,67.031,0,35
2413,2022-08-11 10:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,20.2,46,5,4.5,50.9,121.2,0.2,138,45.606,0,35
2414,2022-08-11 12:00:00,6,20,5.6,20,65,4.4,48,65,73,0.8,44,51,38,9,0,0,0,0,0,0,0,20.2,47.9,5,4.5,53.3,230.5,0.2,162,55.967,0,35
2415,2022-08-11 14:00:00,6,20,5.6,20,65,4.4,48,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,20.2,46.9,5,4.5,52.5,228,0.2,186,66.193,0,35
2416,2022-08-11 16:00:00,6,20,5.6,20,65,4.4,48,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,20.2,46.3,5,4.5,53,132.3,0.2,195,69.938,0,35
2417,2022-08-11 18:00:00,6,20,5.6,20,65,4.4,48,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,20.2,46.6,5,4.5,53.2,136.4,0.2,116,36.22,0,35
2418,2022-08-11 20:00:00,6,20,5.6,20,65,4.4,48,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,20.2,46.4,5,4.5,53,134,0.2,139,46.037,0,35
2419,2022-08-12 00:00:00,6,20,5.6,20,65,4.4,48,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,20.2,46.9,5,4.5,52.6,221.3,0.2,188,67.031,0,35
2420,2022-08-12 02:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.9,47.6,5,4.5,53.8,136,0.2,100,29.586,0,35
2421,2022-08-12 04:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.9,47.4,5,4.5,53.6,142,0.2,125,40.033,0,35
2422,2022-08-12 06:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.9,47.3,5,4.5,53,226,0.2,148,49.922,0,35
2423,2022-08-12 08:00:00,6,20,5.6,20,65,4.4,48,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,20,46.6,5,4.5,52.5,235.6,0.2,171,59.832,0,35
2424,2022-08-12 10:00:00,6,20,5.6,20,65,4.4,48,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,20,47.2,5,4.5,52.8,235.1,0.2,198,71.171,0,35
2425,2022-08-12 12:00:00,6,20,5.6,20,65,4.4,48,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,20.2,46.3,5,4.5,51.3,124,0.2,222,80.663,0,35
2426,2022-08-12 14:00:00,6,20,5.6,20,65,4.4,48,65,73,0.8,44,51,38,9,0,0,0,0,0,0,0,20.2,45.9,5,4.5,51.3,123.8,0.2,141,46.899,0,35
2427,2022-08-12 16:00:00,6,20,5.6,20,65,4.4,48,65,73,0.8,44,51,38,9,0,0,0,0,0,0,0,20.2,46.5,5,4.5,51.7,228.9,0.2,168,58.546,0,35
2428,2022-08-12 18:00:00,6,20,5.6,20,65,4.4,48,65,73,0.8,44,51,38,9,0,0,0,0,0,0,0,20.2,43.4,5,4.5,49.5,205.2,0.2,188,67.031,0,35
2429,2022-08-12 20:00:00,6,20,5.6,20,65,4.4,48,65,73,0.8,44,51,38,9,0,0,0,0,0,0,0,20.2,42.5,5,4.5,49.4,184,0.2,128,41.314,0,35
2430,2022-08-13 00:00:00,6,20,5.6,20,65,4.4,48,65,73,0.8,44,51,38,9,0,0,0,0,0,0,0,20.2,45.8,5,4.5,51.9,130.9,0.2,184,65.353,0,35
2431,2022-08-13 02:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.9,45.7,5,4.5,50.3,123.8,0.2,138,45.606,0,35
2432,2022-08-13 04:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.9,46.8,5,4.5,53.3,224,0.2,160,55.105,0,35
2433,2022-08-13 06:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.9,46.8,5,4.5,53.3,224,0.2,187,66.613,0,35
2434,2022-08-13 08:00:00,6,20,5.6,20,65,4.4,48,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,20.1,47.9,5,4.5,53.2,137.2,0.2,208,75.213,0,35
2435,2022-08-13 10:00:00,6,20,5.6,20,65,4.4,48,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,20.1,46.4,5,4.5,52.7,131.6,0.2,236,85.804,0,35
2436,2022-08-13 12:00:00,6,20,5.6,20,65,4.4,48,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,20.2,43.8,5,4.5,49.8,208.2,0.2,127,40.886,0,35
2437,2022-08-13 14:00:00,6,20,5.6,20,65,4.4,48,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,20.2,43.8,5,4.5,50.7,121.2,0.2,157,53.81,0,35
2438,2022-08-13 16:00:00,6,20,5.6,20,65,4.4,48,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,20.2,45.6,5,4.5,52.4,129.7,0.2,183,64.932,0,35
2439,2022-08-13 18:00:00,6,20,5.6,20,65,4.4,48,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,20.2,45.2,5,4.5,51.5,228.7,0.2,209,75.611,0,35
2440,2022-08-13 20:00:00,6,20,5.6,20,65,4.4,48,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,20.2,44.2,5,4.5,50.8,171,0.2,106,32.049,0,35
2441,2022-08-14 00:00:00,6,20,5.6,20,65,4.4,48,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,20.2,45.7,5,4.5,51.3,124,0.2,156,53.379,0,35
2442,2022-08-14 02:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.9,45.7,5,4.5,50.3,123.8,0.2,181,64.087,0,35
2443,2022-08-14 04:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.9,41.9,5,4.5,53.2,262,0.2,206,74.413,0,35
2444,2022-08-14 06:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.9,45.3,5,4.5,50.5,226,0.2,138,45.606,0,35
2445,2022-08-14 08:00:00,6,20,5.6,20,65,4.4,48,65,73,0.8,44,51,38,9,0,0,0,0,0,0,0,20,46.1,5,4.5,51.1,123.4,0.2,163,56.397,0,35
2446,2022-08-14 10:00:00,6,20,5.6,20,65,4.4,48,65,73,0.8,44,51,38,9,0,0,0,0,0,0,0,20.1,47.3,5,4.5,52.7,132.2,0.2,187,66.613,0,35
2447,2022-08-14 12:00:00,6,20,5.6,20,65,4.4,48,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,20.2,46.8,5,4.5,52.4,128.7,0.2,205,74.012,0,35
2448,2022-08-14 14:00:00,6,20,5.6,20,65,4.4,48,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,20.2,44.9,5,4.5,50.1,118.8,0.2,103,30.813,0,35
2449,2022-08-14 16:00:00,6,20,5.6,20,65,4.4,48,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,20.2,47.6,5,4.5,52.6,129.5,0.2,133,43.456,0,35
2450,2022-08-14 18:00:00,6,20,5.6,20,65,4.4,48,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,20.2,46.1,5,4.5,52,146.6,0.2,153,52.083,0,35
2451,2022-08-14 20:00:00,6,20,5.6,20,65,4.4,48,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,20.2,46.1,5,4.5,52,146.6,0.2,180,63.664,0,35
2452,2022-08-15 00:00:00,6,20,5.6,20,65,4.4,48,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,20.2,47.7,53.8,4.5,52.4,241,0.2,114,35.38,0,35
2453,2022-08-15 02:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.9,46.2,5,4.5,51.2,123.8,0.2,135,44.315,0,35
2454,2022-08-15 04:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.9,47.8,5,4.5,53.7,234,0.2,159,54.673,0,35
2455,2022-08-15 06:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.9,47.9,5,4.5,53.1,226,0.2,183,64.932,0,35
2456,2022-08-15 08:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,20,45,5,4.5,50.6,121.8,0.2,205,74.012,0,35
2457,2022-08-15 10:00:00,6,20,5.6,20,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,20.1,48.2,5,4.5,54.1,161.2,0.2,161,55.536,0,35
2458,2022-08-15 12:00:00,6,20,5.6,20,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,20.2,48.2,5,4.5,54,150,0.2,170,59.404,0,35
2459,2022-08-15 14:00:00,6,20,5.6,20,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,20.2,48.3,5,4.5,53.6,233.1,0.2,191,68.282,0,35
2460,2022-08-15 16:00:00,6,20,5.6,20,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,20.2,44.9,5,4.5,50.3,220.5,0.2,217,78.748,0,35
2461,2022-08-15 18:00:00,6,20,5.6,20,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,20.2,47,5,4.5,53.1,134.9,0.2,116,36.22,0,35
2462,2022-08-15 20:00:00,6,20,5.6,20,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,20.2,47.3,5,4.5,53.4,141,0.2,127,40.886,0,35
2463,2022-08-16 00:00:00,6,20,5.6,20,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,20.2,48.1,5,4.5,53.7,148.5,0.2,172,60.26,0,35
2464,2022-08-16 02:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.9,46.2,5,4.5,51.2,123.8,0.2,191,68.282,0,35
2465,2022-08-16 04:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.9,47.9,5,4.5,52.7,201,0.2,115,35.8,0,35
2466,2022-08-16 06:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.9,48.3,5,4.5,54,241,0.2,140,46.468,0,35
2467,2022-08-16 08:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,20,44.4,5,4.5,49.7,201.2,0.2,159,54.673,0,35
2468,2022-08-16 10:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,20,48.9,5,4.5,54,263.2,0.2,90,25.567,0,35
2469,2022-08-16 12:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,20,46.4,5,4.5,51.1,226.5,0.2,117,36.642,0,35
2470,2022-08-16 14:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,20,46.4,5,4.5,51.1,233,0.2,138,45.606,0,35
2471,2022-08-16 16:00:00,6,20,5.6,20,65,4.4,48,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,20.2,44.2,5,4.5,50.3,222.1,0.2,162,55.967,0,35
2472,2022-08-16 18:00:00,6,20,5.6,20,65,4.4,48,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,20.3,46.3,5,4.5,52.4,130.1,0.2,188,67.031,0,35
2473,2022-08-16 20:00:00,6,20,5.6,20,65,4.4,48,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,20.3,46.3,5,4.5,52.4,130.1,0.2,176,61.966,0,35
2474,2022-08-17 00:00:00,6,20,5.6,20,65,4.4,48,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,20.3,47.4,5,4.5,53.9,224,0.2,134,43.885,0,35
2475,2022-08-17 02:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.9,46.2,5,4.5,51.2,123.8,0.2,154,52.515,0,35
2476,2022-08-17 04:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.9,46.8,5,4.5,51.8,156,0.2,173,60.687,0,35
2477,2022-08-17 06:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.9,45.1,5,4.5,51.4,126,0.2,127,40.886,0,35
2478,2022-08-17 08:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,20.1,45.1,5,4.5,50.2,220.4,0.2,148,49.922,0,35
2479,2022-08-17 10:00:00,6,20,5.6,20,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,20.1,48.1,5,4.5,53.2,235.1,0.2,168,58.546,0,35
2480,2022-08-17 12:00:00,6,20,5.6,20,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,20.1,45.2,5,4.5,50.4,119.4,0.2,189,67.449,0,35
2481,2022-08-17 14:00:00,6,20,5.6,20,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,20.2,44.3,5,4.5,50.4,222,0.2,213,77.19,0,35
2482,2022-08-17 16:00:00,6,20,5.6,20,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,20.2,47.8,5,4.5,53.9,144.1,0.2,110,33.708,0,35
2483,2022-08-17 18:00:00,6,20,5.6,20,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,20.2,44.9,5,4.5,51,121.7,0.2,132,43.027,0,35
2484,2022-08-17 20:00:00,6,20,5.6,20,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,20.2,47.6,5,4.5,53,218,0.2,158,54.242,0,35
2485,2022-08-18 00:00:00,6,20,5.6,20,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,20.2,49.1,5,4.5,54.7,236,0.2,111,34.125,0,35
2486,2022-08-18 02:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.9,47.1,5,4.5,52.5,224,0.2,143,47.763,0,35
2487,2022-08-18 04:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.9,46,5,4.5,51.5,156,0.2,164,56.828,0,35
2488,2022-08-18 06:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.9,49,5,4.5,54.1,126,0.2,185,65.773,0,35
2489,2022-08-18 08:00:00,6,20,5.6,20,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,20.1,45.7,5,4.5,52.5,128.6,0.2,216,78.361,0,35
2490,2022-08-18 10:00:00,6,20,5.6,20,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,20.2,48.8,5,4.5,54.1,136.6,0.2,112,34.542,0,35
2491,2022-08-18 12:00:00,6,20,5.6,20,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,20.2,47.9,5,4.5,53.5,130.9,0.2,141,46.899,0,35
2492,2022-08-18 14:00:00,6,20,5.6,20,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,20.2,48.7,5,4.5,54.8,149.5,0.2,164,56.828,0,35
2493,2022-08-18 16:00:00,6,20,5.6,20,65,4.4,48,65,73,0.8,44,50,38,9,0,0,0,0,0,0,0,20.2,47.1,5,4.5,52.2,227.5,0.2,192,68.697,0,35
2494,2022-08-18 18:00:00,6,20,5.6,20,65,4.4,48,65,73,0.8,44,50,38,9,0,0,0,0,0,0,0,20.2,46.1,5,4.5,51.6,176,0.2,227,82.539,0,35
2495,2022-08-18 20:00:00,6,20,5.6,20,65,4.4,48,65,73,0.8,44,50,38,9,0,0,0,0,0,0,0,20.2,46.1,5,4.5,51.6,176,0.2,123,39.182,0,35
2496,2022-08-19 00:00:00,6,20,5.6,20,65,4.4,48,65,73,0.8,44,50,38,9,0,0,0,0,0,0,0,20.2,47.6,5,4.5,53,234,0.2,170,59.404,0,35
2497,2022-08-19 02:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.9,47.1,5,4.5,52.5,236,0.2,193,69.112,0,35
2498,2022-08-19 04:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.9,47.6,5,4.5,52.7,232,0.2,116,36.22,0,35
2499,2022-08-19 06:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.9,46.7,5,4.5,52.2,127.3,0.2,138,45.606,0,35
2500,2022-08-19 08:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,20,45.3,5,4.5,50.7,186.9,0.2,161,55.536,0,35
2501,2022-08-19 10:00:00,6,20,5.6,20,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,20,50,5,4.5,54.8,143.1,0.2,90,25.567,0,35
2502,2022-08-19 12:00:00,6,20,5.6,20,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,20,46.4,5,4.5,51.4,122,0.2,113,34.961,0,35
2503,2022-08-19 14:00:00,6,20,5.6,20,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,20.1,46.7,5,4.5,52.7,233.4,0.2,138,45.606,0,35
2504,2022-08-19 16:00:00,6,20,5.6,20,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,20.1,45.6,5,4.5,51.1,230.2,0.2,159,54.673,0,35
2505,2022-08-19 18:00:00,6,20,5.6,20,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,20.1,45.6,5,4.5,51.1,230.2,0.2,189,67.449,0,35
2506,2022-08-19 20:00:00,6,20,5.6,20,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,20.1,45.6,5,4.5,51.1,230.2,0.2,100,29.586,0,35
2507,2022-08-20 00:00:00,6,20,5.6,20,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,20.1,48.6,5,4.5,54.1,232,0.2,156,53.379,0,35
2508,2022-08-20 02:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.9,47.1,5,4.5,52.5,236,0.2,182,64.51,0,35
2509,2022-08-20 04:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.9,48,5,4.5,52.7,226,0.2,110,33.708,0,35
2510,2022-08-20 06:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.9,44.8,5,4.5,49.8,124,0.2,131,42.598,0,35
2511,2022-08-20 08:00:00,6,20,5.6,20,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.9,44.5,5,4.5,50.2,123.2,0.2,159,54.673,0,35
2512,2022-08-20 10:00:00,6,20,5.6,20,65,4.4,48,65,73,0.8,44,54,38,9,0,0,0,0,0,0,0,20,44.8,5,4.5,50.5,222,0.2,184,65.353,0,35
2513,2022-08-20 12:00:00,6,20,5.6,20,65,4.4,48,65,73,0.8,44,54,38,9,0,0,0,0,0,0,0,20,44.5,5,4.5,50.5,224,0.2,214,77.582,0,35
2514,2022-08-20 14:00:00,6,20,5.6,20,65,4.4,48,65,73,0.8,44,55,38,9,0,0,0,0,0,0,0,20.1,47.8,5,4.5,52.6,132,0.2,129,41.741,0,35
2515,2022-08-20 16:00:00,6,20,5.6,20,65,4.4,48,65,73,0.8,44,56,38,9,0,0,0,0,0,0,0,20.2,45.1,5,4.5,53.9,236.1,0.2,157,53.81,0,35
2516,2022-08-20 18:00:00,6,20,5.6,20,65,4.4,48,65,73,0.8,44,57,38,9,0,0,0,0,0,0,0,20.2,45.7,5,4.5,50.8,222,0.2,186,66.193,0,35
2517,2022-08-20 20:00:00,6,20,5.6,20,65,4.4,48,65,73,0.8,44,57,38,9,0,0,0,0,0,0,0,20.2,45.7,5,4.5,50.8,222,0.2,111,34.125,0,35
2518,2022-08-21 00:00:00,6,20,5.6,20,65,4.4,48,65,73,0.8,44,57,38,9,0,0,0,0,0,0,0,20.2,47.3,5,4.5,52.3,136,0.2,167,58.117,0,35
2519,2022-08-21 02:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.9,47.1,5,4.5,52.5,236,0.2,102,30.403,0,35
2520,2022-08-21 04:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.9,45.8,5,4.5,50.5,134,0.2,126,40.459,0,35
2521,2022-08-21 06:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.9,44.9,5,4.5,50,126,0.2,152,51.651,0,35
2522,2022-08-21 08:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,63,38,9,0,0,0,0,0,0,0,19.9,47.8,5,4.5,53.8,239.2,0.2,183,64.932,0,35
2523,2022-08-21 10:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,63,38,9,0,0,0,0,0,0,0,20,47.5,5,4.5,52.8,131.7,0.2,206,74.413,0,35
2524,2022-08-21 12:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,63,38,9,0,0,0,0,0,0,0,20.1,47.3,5,4.5,53.9,234.5,0.2,166,57.688,0,35
2525,2022-08-21 14:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,48,38,9,0,0,0,0,0,0,0,20,45,5,4.5,50.4,121.2,0.2,193,69.112,0,35
2526,2022-08-21 16:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,48,38,9,0,0,0,0,0,0,0,20.2,47.1,5,4.5,53.8,234.5,0.2,227,82.539,0,35
2527,2022-08-21 18:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,48,38,9,0,0,0,0,0,0,0,20.2,45,5,4.5,52.3,221,0.2,159,54.673,0,35
2528,2022-08-21 20:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,48,38,9,0,0,0,0,0,0,0,20.2,44.5,5,4.5,51.4,217,0.2,188,67.031,0,35
2529,2022-08-22 00:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,48,38,9,0,0,0,0,0,0,0,20.2,49.3,5,4.5,53.9,224,0.2,129,41.741,0,35
2530,2022-08-22 02:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.9,47.1,5,4.5,52.5,236,0.2,158,54.242,0,35
2531,2022-08-22 04:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,58,38,9,0,0,0,0,0,0,0,19.9,46.3,5,4.5,50.9,154,0.2,185,65.773,0,35
2532,2022-08-22 06:00:00,6,20,5.6,20,65,4.4,48,65,73,0.8,44,49,38,9,0,0,0,0,0,0,0,19.9,48.8,5,4.5,52.3,224,0.2,214,77.582,0,35
2533,2022-08-22 08:00:00,6,20,5.6,20,65,4.4,48,65,73,0.8,44,49,38,9,0,0,0,0,0,0,0,20,47.2,5,4.5,53,237.8,0.2,102,30.403,0,35
2534,2022-08-22 10:00:00,6,20,5.6,20,65,4.4,48,65,73,0.8,44,51,38,9,0,0,0,0,0,0,0,20,44.1,5,4.5,49.7,178.9,0.2,131,42.598,0,35
2535,2022-08-22 12:00:00,6,20,5.6,20,65,4.4,48,65,73,0.8,44,51,38,9,0,0,0,0,0,0,0,20.1,45.1,5,4.5,51.8,128.5,0.2,158,54.242,0,35
2536,2022-08-22 14:00:00,6,20,5.6,20,65,4.4,48,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,20.1,46.5,5,4.5,51.3,229.2,0.2,184,65.353,0,35
2537,2022-08-22 16:00:00,6,20,5.6,20,65,4.4,48,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,20.2,45.9,5,4.5,51,124,0.2,214,77.582,0,35
2538,2022-08-22 18:00:00,6,20,5.6,20,65,4.4,48,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,20.2,46.5,5,4.5,52.9,211,0.2,173,60.687,0,35
2539,2022-08-22 20:00:00,6,20,5.6,20,65,4.4,48,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,20.2,46.5,5,4.5,52.9,211,0.2,203,73.205,0,35
2540,2022-08-23 00:00:00,6,20,5.6,20,65,4.4,48,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,20.2,48.4,5,4.5,53.3,164,0.2,177,62.391,0,35
2541,2022-08-23 02:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,53,38,9,0,0,0,0,0,0,0,19.9,47.1,5,4.5,52.5,236,0.2,200,71.987,0,35
2542,2022-08-23 04:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,48,38,9,0,0,0,0,0,0,0,19.9,44.7,5,4.5,49.7,126,0.2,110,33.708,0,35
2543,2022-08-23 06:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,48,38,9,0,0,0,0,0,0,0,19.9,46.9,5,4.5,52.6,224,0.2,137,45.176,0,35
2544,2022-08-23 08:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,48,38,9,0,0,0,0,0,0,0,20,47.3,5,4.5,53.2,236.4,0.2,167,58.117,0,35
2545,2022-08-23 10:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,48,38,9,0,0,0,0,0,0,0,20.1,45.3,5,4.5,50.6,224.6,0.2,194,69.525,0,35
2546,2022-08-23 12:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,48,38,9,0,0,0,0,0,0,0,20.1,44.3,5,4.5,50.5,122.3,0.2,223,81.042,0,35
2547,2022-08-23 14:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,48,38,9,0,0,0,0,0,0,0,20.2,47.8,5,4.5,53.9,146.2,0.2,133,43.456,0,35
2548,2022-08-23 16:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,48,38,9,0,0,0,0,0,0,0,202,44.3,5,4.5,50.2,221.9,0.2,159,54.673,0,35
2549,2022-08-23 18:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,48,38,9,0,0,0,0,0,0,0,20.2,45.3,5,4.5,51,125.1,0.2,193,69.112,0,35
2550,2022-08-23 20:00:00,6,19,5.6,18,65,4.4,48,65,73,0.8,44,48,39,9,0,0,0,0,0,0,0,20.1,47.7,5,4.5,52.7,236.3,0.2,140,46.468,0,35
2551,2022-08-24 00:00:00,6,20,5.6,20,65,4.4,48,65,73,0.8,44,48,39,9,0,0,0,0,0,0,0,20,46.1,5,4.5,51.6,235.9,0.2,163,56.397,0,35
2552,2022-08-24 02:00:00,6,20,5.6,20,65,4.4,48,65,73,0.8,44,48,39,9,0,0,0,0,0,0,0,20,45.6,5,4.5,51,127,0.2,190,67.866,0,35
2553,2022-08-24 04:00:00,6,20,5.6,20,65,4.4,48,65,73,0.8,44,51,38,9,0,0,0,0,0,0,0,20.1,47.9,5,4.5,53.5,241.4,0.2,225,81.794,0,35
2554,2022-08-24 06:00:00,6,20,5.6,20,65,4.4,47,65,73,0.8,43,51,38,9,0,0,0,0,0,0,0,20,45.3,5,4.5,51,233.1,0.2,124,39.607,0,35
2555,2022-08-24 08:00:00,6,20,5.6,20,65,4.4,47,65,73,0.8,43,51,38,9,0,0,0,0,0,0,0,20,47,5,4.5,52,128.9,0.2,149,50.354,0,35
2556,2022-08-24 10:00:00,6,20,5.6,20,65,4.4,47,65,73,0.8,43,51,38,9,0,0,0,0,0,0,0,20,47.1,5,4.5,52.1,231,0.2,177,62.391,0,35
2557,2022-08-24 12:00:00,6,20,5.6,20,65,4.4,47,65,73,0.8,43,51,38,9,0,0,0,0,0,0,0,20.1,45.8,5,4.5,51.2,228.6,0.2,205,74.012,0,35
2558,2022-08-24 14:00:00,6,20,5.6,20,65,4.4,47,65,73,0.8,43,52,39,9,0,0,0,0,0,0,0,20.2,44.9,5,4.5,50.2,218.4,0.2,133,43.456,0,35
2559,2022-08-24 16:00:00,6,20,5.6,20,65,4.4,47,65,73,0.8,43,52,39,9,0,0,0,0,0,0,0,20.2,45.8,5,4.5,51.4,126.1,0.2,161,55.536,0,35
2560,2022-08-24 18:00:00,6,20,5.6,20,65,4.4,47,65,73,0.8,43,52,39,9,0,0,0,0,0,0,0,20.1,48.2,5,4.5,54.3,186.5,0.2,187,66.613,0,35
2561,2022-08-24 20:00:00,6,21,5.6,20,65,4.4,46,65,73,0.8,43,52,40,9,0,0,0,0,0,0,0,20.1,47.1,5,4.5,53.5,238.9,0.2,217,78.748,0,35
2562,2022-08-25 00:00:00,6,21,5.6,20,65,4.4,46,65,73,0.8,43,52,39,9,0,0,0,0,0,0,0,20,46.5,5,4.5,51.9,131.7,0.2,145,48.626,0,35
2563,2022-08-25 02:00:00,6,20,5.6,20,65,4.4,47,65,73,0.8,43,52,39,9,0,0,0,0,0,0,0,20,49,5,4.5,53.9,242.5,0.2,174,61.114,0,35
2564,2022-08-25 04:00:00,6,20,5.6,20,65,4.4,47,65,73,0.8,43,52,38,9,0,0,0,0,0,0,0,20,45.2,5,4.5,50.6,232.2,0.2,151,51.219,0,35
2565,2022-08-25 06:00:00,6,20,5.6,20,65,4.4,47,65,73,0.8,43,52,38,9,0,0,0,0,0,0,0,20,46,5,4.5,52,130.4,0.2,134,43.885,0,35
2566,2022-08-25 08:00:00,6,20,5.6,20,65,4.4,47,65,73,0.8,43,52,38,9,0,0,0,0,0,0,0,20,47.7,5,4.5,53.1,237.4,0.2,162,55.967,0,35
2567,2022-08-25 10:00:00,6,20,5.6,20,65,4.4,47,65,73,0.8,43,52,39,9,0,0,0,0,0,0,0,20.1,46,5,4.5,51.3,228.9,0.2,193,69.112,0,35
2568,2022-08-25 12:00:00,6,20,5.6,20,65,4.4,47,65,73,0.8,43,52,39,9,0,0,0,0,0,0,0,20.1,45.9,5,4.5,52.3,131.1,0.2,225,81.794,0,35
2569,2022-08-25 14:00:00,6,20,5.6,20,65,4.4,47,65,73,0.8,43,52,39,9,0,0,0,0,0,0,0,20.2,47.6,5,4.5,53.8,146.3,0.2,133,43.456,0,35
2570,2022-08-25 16:00:00,6,20,5.6,20,65,4.4,47,65,73,0.8,43,52,39,9,0,0,0,0,0,0,0,20.2,47.6,5,4.5,53.5,233.9,0.2,161,55.536,0,35
2571,2022-08-25 18:00:00,6,20,5.6,20,65,4.4,47,65,73,0.8,43,52,39,9,0,0,0,0,0,0,0,20.1,45.4,5,4.5,50.5,122.3,0.2,190,67.866,0,35
2572,2022-08-25 20:00:00,6,20,5.6,20,65,4.4,47,65,73,0.8,43,52,39,9,0,0,0,0,0,0,0,20.1,45.9,5,4.5,51.8,130.6,0.2,217,78.748,0,35
2573,2022-08-26 00:00:00,6,21,5.6,20,65,4.4,47,65,73,0.8,43,52,39,9,0,0,0,0,0,0,0,20,48.1,5,4.5,53.6,239.8,0.2,137,45.176,0,35
2574,2022-08-26 02:00:00,6,20,5.6,20,65,4.4,47,65,73,0.8,43,53,39,9,0,0,0,0,0,0,0,20,46.9,5,4.5,52.1,236.7,0.2,162,55.967,0,35
2575,2022-08-26 04:00:00,6,20,5.6,20,65,4.4,47,65,73,0.8,43,53,38,9,0,0,0,0,0,0,0,20,46.3,5,4.5,51.4,129.9,0.2,191,68.282,0,35
2576,2022-08-26 06:00:00,6,20,5.6,20,65,4.4,47,65,73,0.8,43,53,38,9,0,0,0,0,0,0,0,20,46.9,5,4.5,53.3,143.9,0.2,220,79.902,0,35
2577,2022-08-26 08:00:00,6,20,5.6,20,65,4.4,47,65,73,0.8,43,53,38,9,0,0,0,0,0,0,0,20,44.7,5,4.5,49.9,129.2,0.2,168,58.546,0,35
2578,2022-08-26 10:00:00,6,20,5.6,20,65,4.4,47,65,73,0.8,43,53,38,9,0,0,0,0,0,0,0,20,44.1,5,4.5,44.2,225,0.2,194,69.525,0,35
2579,2022-08-26 12:00:00,6,20,5.6,20,65,4.4,47,65,73,0.8,43,53,38,9,0,0,0,0,0,0,0,20.1,47.6,5,4.5,52.7,132.8,0.2,98,28.774,0,35
2580,2022-08-26 14:00:00,6,20,5.6,20,65,4.4,47,65,73,0.8,43,53,38,9,0,0,0,0,0,0,0,20.2,47.1,5,4.5,53.2,233.3,0.2,130,42.169,0,35
2581,2022-08-26 16:00:00,6,20,5.6,20,65,4.4,47,65,73,0.8,43,53,38,9,0,0,0,0,0,0,0,20.2,43.8,5,4.5,49.9,136.5,0.2,158,54.242,0,35
2582,2022-08-26 18:00:00,6,20,5.6,20,65,4.4,47,65,73,0.8,43,53,38,9,0,0,0,0,0,0,0,20.2,47.6,5,4.5,53.7,146.9,0.2,184,65.353,0,35
2583,2022-08-26 20:00:00,6,21,5.7,20,65,4.5,47,65,73,0.8,43,53,39,9,0,0,0,0,0,0,0,20.1,47.2,5,4.5,53.9,156.3,0.2,214,77.582,0,35
2584,2022-08-27 00:00:00,6,21,5.6,20,64,4.5,47,65,73,0.8,43,53,39,9,0,0,0,0,0,0,0,20,44.9,5,4.5,50.2,223.2,0.2,133,43.456,0,35
