,Дата,Блок манифольда|P бм  |кгс/см²,Блок манифольда|t жидкости| °С,С-1|P сеп. |кгс/см²,С-1|t жидкости |°С,С-1|L жидкости| см,С-2|P сеп. |кгс/см²,С-2|t жидкости|°С,С-2|L межфазный|см,С-2|L нефти|см,ОН-1|t жидкости|°С,ОН-1|L межфазный|см,ОН-1|P отс. |кгс/см²,С-3|t жидкости|°С,С-3|L нефти|см,П-1|Т нефти на входе|°С,П-1|Т нефти на выходе|°С,П-1|Р нефти на входе|кгс/см²,П-1|Р нефти на выходе|кгс/см²,П-1|Т теплоно-сителя|°С,П-1|Т дымовых газов|°С,П-1|Р на горелку|кгс/см2,П-2|Т нефти на входе|°С,П-2|Т нефти на выходе|°С,П-2|Р нефти на входе|кгс/см²,П-2|Р нефти на выходе|кгс/см²,П-2|Т теплоно-сителя|°С,П-2|Т дымовых газов|°С,П-2|Р на горелку|кгс/см3,БЕВ-1|L воды|см,БЕВ-1|V воды|м3,БЕВ-1|V нефти,БЕВ-1|t воды
2585,2022-08-27 02:00:00,6,21,5.6,20,65,4.4,47,65,73,0.8,43,53,39,9,0,0,0,0,0,0,0,20,48.4,5,4.5,53.6,144.3,0.2,161,55.536,0,35
2586,2022-08-27 04:00:00,6,21,5.6,20,65,4.4,46,65,73,0.8,43,53,39,9,0,0,0,0,0,0,0,20,47.9,5,4.5,53.4,239.4,0.2,191,68.282,0,35
2587,2022-08-27 06:00:00,6,21,5.7,20,65,4.4,47,65,73,0.7,43,53,39,9,0,0,0,0,0,0,0,20,44.9,5,4.5,50.2,226.8,0.2,223,81.042,0,35
2588,2022-08-27 08:00:00,6,21,5.7,20,65,4.4,47,65,73,0.7,43,53,39,9,0,0,0,0,0,0,0,20,45.9,5,4.5,51.9,127.5,0.2,141,46.899,0,35
2589,2022-08-27 10:00:00,6,21,5.7,20,65,4.4,47,65,73,0.7,43,53,39,9,0,0,0,0,0,0,0,20.1,48.2,5,4.5,54.1,162.5,0.2,169,58.975,0,35
2590,2022-08-27 12:00:00,6,21,5.7,20,65,4.4,47,65,73,0.7,43,53,39,9,0,0,0,0,0,0,0,20.1,46.5,5,4.5,51.8,230.8,0.2,198,71.171,0,35
2591,2022-08-27 14:00:00,6,21,5.7,20,65,4.4,47,65,73,0.7,43,53,39,9,0,0,0,0,0,0,0,20.1,46.1,5,4.5,52.7,132.5,0.2,227,82.539,0,35
2592,2022-08-27 16:00:00,6,21,5.7,20,65,4.4,47,65,73,0.7,43,53,39,9,0,0,0,0,0,0,0,20.4,45.7,5,4.5,52,128,0.2,138,45.606,0,35
2593,2022-08-27 18:00:00,6,21,5.7,20,65,4.4,47,65,73,0.7,43,53,39,9,0,0,0,0,0,0,0,20.2,48.2,5,4.5,54,193.3,0.2,167,58.117,0,35
2594,2022-08-27 20:00:00,6,21,5.7,20,65,4.4,47,65,73,0.7,43,53,39,9,0,0,0,0,0,0,0,20.1,45.6,5,4.5,51.1,230.6,0.2,195,69.938,0,35
2595,2022-08-28 00:00:00,6,20,5.7,20,65,4.5,47,64,73,0.7,43,53,39,9,0,0,0,0,0,0,0,20,46.2,5,4.5,51.2,126.6,0.2,169,58.975,0,35
2596,2022-08-28 02:00:00,6,21,5.6,20,65,4.4,47,65,73,0.8,43,53,39,9,0,0,0,0,0,0,0,20.1,46.1,5,4.5,51.2,234,0.2,203,73.205,0,35
2597,2022-08-28 04:00:00,6,21,5.6,20,65,4.4,47,65,73,0.8,43,53,38,9,0,0,0,0,0,0,0,20,45.2,5,4.5,50.1,123.7,0.2,234,85.092,0,35
2598,2022-08-28 06:00:00,6,21,5.6,20,65,4.4,47,65,73,0.8,43,53,38,9,0,0,0,0,0,0,0,20,46.2,5,4.5,52.6,136.2,0.2,196,70.35,0,35
2599,2022-08-28 08:00:00,6,21,5.6,20,65,4.4,47,65,73,0.8,43,53,38,9,0,0,0,0,0,0,0,20,47.6,5,4.5,53.7,237.2,0.2,225,81.794,0,35
2600,2022-08-28 10:00:00,6,21,5.6,20,65,4.4,47,65,73,0.8,43,53,38,9,0,0,0,0,0,0,0,20.1,46.2,5,4.5,51.9,231.7,0.2,183,64.932,0,35
2601,2022-08-28 12:00:00,6,21,5.6,20,65,4.4,47,65,73,0.8,43,53,38,9,0,0,0,0,0,0,0,20.1,44.7,5,4.5,51.1,228,0.2,211,76.403,0,35
2602,2022-08-28 14:00:00,6,21,5.6,20,65,4.4,47,65,73,0.8,43,53,38,9,0,0,0,0,0,0,0,20.2,48.1,5,4.5,54.2,177.6,0.2,158,54.242,0,35
2603,2022-08-28 16:00:00,6,21,5.6,20,65,4.4,47,65,73,0.8,43,53,38,9,0,0,0,0,0,0,0,20.2,46.5,5,4.5,52.1,230.8,0.2,190,67.866,0,35
2604,2022-08-28 18:00:00,6,21,5.6,20,65,4.4,47,65,73,0.8,43,53,38,9,0,0,0,0,0,0,0,20.1,45.7,5,4.5,50.5,122.9,0.2,220,79.902,0,35
2605,2022-08-28 20:00:00,6,21,5.6,20,65,4.4,47,65,73,0.8,43,53,40,9,0,0,0,0,0,0,0,20.1,44.7,5,4.5,51.1,124.9,0.2,174,61.114,0,35
2606,2022-08-29 00:00:00,6,21,5.6,20,65,4.4,47,65,73,0.8,43,53,39,9,0,0,0,0,0,0,0,20,47.2,5,4.5,52.5,237.1,0.2,225,81.794,0,35
2607,2022-08-29 02:00:00,6,21,5.7,20,64,4.4,48,65,72,0.7,43,53,39,9,0,0,0,0,0,0,0,20.1,43.2,5,4.5,49.5,207.4,0.2,169,58.975,0,35
2608,2022-08-29 04:00:00,6,20,5.6,20,64,4.4,47,65,72,0.7,43,53,38,9,0,0,0,0,0,0,0,20,47.7,5,4.5,53.7,151.7,0.2,196,70.35,0,35
2609,2022-08-29 06:00:00,6,20,5.6,20,64,4.4,47,65,72,0.7,43,53,38,9,0,0,0,0,0,0,0,20,48.5,5,4.5,53.3,239.8,0.2,225,81.794,0,35
2610,2022-08-29 08:00:00,6,20,5.6,20,64,4.4,47,65,72,0.7,43,53,38,9,0,0,0,0,0,0,0,20,45.6,5,4.5,50.9,230.6,0.2,160,55.105,0,35
2611,2022-08-29 10:00:00,6,20,5.6,20,64,4.4,47,65,72,0.7,43,53,38,9,0,0,0,0,0,0,0,20.1,45.9,5,4.5,51.7,127.4,0.2,186,66.193,0,35
2612,2022-08-29 12:00:00,6,20,5.6,20,64,4.4,47,65,72,0.7,43,53,38,9,0,0,0,0,0,0,0,20.1,48.2,5,4.5,54.1,153.7,0.2,211,76.403,0,35
2613,2022-08-29 14:00:00,6,20,5.6,20,64,4.4,47,65,72,0.7,43,53,38,9,0,0,0,0,0,0,0,20.2,46.4,5,4.5,52.5,231.9,0.2,160,55.105,0,35
2614,2022-08-29 16:00:00,6,20,5.6,20,64,4.4,47,65,72,0.7,43,53,38,9,0,0,0,0,0,0,0,20.2,46.4,5,4.5,52.5,231.9,0.2,160,55.105,0,35
2615,2022-08-29 18:00:00,6,20,5.6,20,64,4.4,48,65,72,0.8,43,53,39,9,0,0,0,0,0,0,0,202,45.8,5,4.5,51.9,231.5,0.2,211,76.403,0,35
2616,2022-08-29 20:00:00,6,20,5.6,20,64,4.4,48,65,72,0.8,43,53,40,9,0,0,0,0,0,0,0,20,48.2,5,4.5,53.8,145.2,0.2,236,85.804,0,35
2617,2022-08-30 00:00:00,6,21,5.6,20,64,4.6,47,65,72,0.8,43,53,39,9,0,0,0,0,0,0,0,20,45,5,4.5,50.4,224.9,0.2,177,62.391,0,35
2618,2022-08-30 02:00:00,6,21,5.7,20,64,4.4,48,65,72,0.7,43,53,39,9,0,0,0,0,0,0,0,20,47.2,5,4.5,53.5,142.7,0.2,199,71.58,0,35
2619,2022-08-30 04:00:00,6,21,5.7,20,64,4.4,48,65,72,0.7,43,53,39,9,0,0,0,0,0,0,0,20,47.6,5,4.5,52.9,240.1,0.2,220,79.902,0,35
2620,2022-08-30 06:00:00,6,21,5.7,20,64,4.4,48,65,72,0.7,43,53,38,9,0,0,0,0,0,0,0,20,44.6,5,4.5,50.2,224.5,0.2,171,59.832,0,35
2621,2022-08-30 08:00:00,6,21,5.7,20,64,4.4,48,65,72,0.7,43,53,38,9,0,0,0,0,0,0,0,20,44.9,5,4.5,50.9,123.3,0.2,194,69.525,0,35
2622,2022-08-30 10:00:00,6,21,5.7,20,64,4.4,48,65,72,0.7,43,53,38,9,0,0,0,0,0,0,0,20,47.4,5,4.5,53,234.8,0.2,216,78.361,0,35
2623,2022-08-30 12:00:00,6,21,5.7,20,64,4.4,48,65,72,0.7,43,53,38,9,0,0,0,0,0,0,0,20.1,45.6,5,4.5,51.6,228.6,0.2,169,58.975,0,35
2624,2022-08-30 14:00:00,6,21,5.7,20,64,4.4,48,65,72,0.7,43,53,38,9,0,0,0,0,0,0,0,20.2,43.4,5,4.5,49.8,170,0.2,179,63.24,0,35
2625,2022-08-30 16:00:00,6,21,5.7,20,64,4.4,48,65,72,0.7,43,53,38,9,0,0,0,0,0,0,0,202,46,5,4.5,51.3,122.6,0.2,198,71.171,0,35
2626,2022-08-30 18:00:00,6,21,5.7,20,64,4.4,48,65,72,0.7,43,53,40,9,0,0,0,0,0,0,0,20.1,46.8,5,4.5,52.7,131.6,0.2,222,80.663,0,35
2627,2022-08-30 20:00:00,6,21,5.7,20,65,4.5,48,65,73,0.8,43,53,40,9,0,0,0,0,0,0,0,20.1,46.1,5,4.5,53.2,236,0.2,144,48.194,0,35
2628,2022-08-31 00:00:00,6,21,5.7,20,65,4.5,48,65,73,0.8,43,53,40,9,0,0,0,0,0,0,0,20,49.3,5,4.5,54.3,173.9,0.2,185,65.773,0,35
2629,2022-08-31 02:00:00,6,21,5.7,20,64,4.4,48,65,72,0.7,43,53,39,9,0,0,0,0,0,0,0,20,45.5,5,4.5,51.1,232.3,0.2,206,74.413,0,35
2630,2022-08-31 04:00:00,6,21,5.6,20,65,4.5,48,65,72,0.7,43,53,39,9,0,0,0,0,0,0,0,20,45.9,5,4.5,50.8,230.4,0.2,230,83.644,0,35
2631,2022-08-31 06:00:00,6,21,5.6,20,65,4.5,48,65,72,0.7,43,53,39,9,0,0,0,0,0,0,0,20,46.2,5,4.5,52.1,128.6,0.2,153,52.083,0,35
2632,2022-08-31 08:00:00,6,21,5.6,20,65,4.5,48,65,72,0.7,43,53,39,9,0,0,0,0,0,0,0,20,45.8,5,4.5,51.4,124.4,0.2,174,61.114,0,35
2633,2022-08-31 10:00:00,6,21,5.6,20,65,4.5,48,65,72,0.7,43,53,39,9,0,0,0,0,0,0,0,20.1,48.2,5,4.5,52.9,129.1,0.2,192,68.697,0,35
2634,2022-08-31 12:00:00,6,21,5.6,20,65,4.5,48,65,72,0.7,43,53,39,9,0,0,0,0,0,0,0,20.2,46.7,5,4.5,52.6,230.5,0.2,123,39.182,0,35
2635,2022-08-31 14:00:00,6,21,5.6,20,65,4.5,48,65,72,0.7,43,53,39,9,0,0,0,0,0,0,0,202,46.6,5,4.5,52,124,0.2,144,48.194,0,35
2636,2022-08-31 16:00:00,6,21,5.6,20,65,4.5,48,65,72,0.7,43,53,39,9,0,0,0,0,0,0,0,20.3,47.3,5,4.5,53.3,137.9,0.2,169,58.975,0,35
2637,2022-08-31 18:00:00,6,21,5.6,20,65,4.5,48,65,72,0.7,43,53,39,9,0,0,0,0,0,0,0,20.2,47.8,5,4.5,53.8,150.1,0.2,197,70.761,0,35
2638,2022-08-31 20:00:00,6,21,5.6,20,65,4.5,48,65,73,0.7,43,51,40,9,0,0,0,0,0,0,0,20.2,49.4,5,4.5,54.2,143.5,0.2,227,82.539,0,35
2639,2022-09-01 00:00:00,6,21,5.6,20,65,4.5,47,65,73,0.7,43,51,39,9,0,0,0,0,0,0,0,20.1,46.5,5,4.5,51.3,232.2,0.2,137,45.176,0,35
2640,2022-09-01 02:00:00,6,21,5.7,20,64,4.4,47,65,72,0.7,43,53,39,9,0,0,0,0,0,0,0,20.1,45.1,5,4.5,51.2,127.1,0.2,166,57.688,0,35
2641,2022-09-01 04:00:00,6,21,5.7,20,65,4.5,46,65,72,0.7,43,53,39,9,0,0,0,0,0,0,0,20.1,47,5,4.5,53.2,239.4,0.2,195,69.938,0,35
2642,2022-09-01 06:00:00,6,21,5.7,20,65,4.5,46,65,72,0.7,43,53,39,9,0,0,0,0,0,0,0,20.1,46.1,5,4.5,51.7,238.8,0.2,225,81.794,0,35
2643,2022-09-01 08:00:00,6,21,5.7,20,65,4.5,46,65,72,0.7,43,53,39,9,0,0,0,0,0,0,0,20.1,46.5,5,4.5,51.5,127.7,0.2,161,55.536,0,35
2644,2022-09-01 10:00:00,6,21,5.7,20,65,4.5,46,65,72,0.7,43,53,39,9,0,0,0,0,0,0,0,20.1,46.1,5,4.5,50.9,116,0.2,190,67.866,0,35
2645,2022-09-01 12:00:00,6,21,5.7,20,65,4.5,46,65,72,0.7,43,53,39,9,0,0,0,0,0,0,0,20.2,47.8,5,4.5,54.1,208.4,0.2,222,80.663,0,35
2646,2022-09-01 14:00:00,6,21,5.7,20,65,4.5,46,65,72,0.7,43,53,39,9,0,0,0,0,0,0,0,20.2,45.5,5,4.5,50.8,225.2,0.2,134,43.885,0,35
2647,2022-09-01 16:00:00,6,21,5.7,20,65,4.5,46,65,72,0.7,43,53,39,9,0,0,0,0,0,0,0,20.3,48.2,5,4.5,53.8,143.6,0.2,174,61.114,0,35
2648,2022-09-01 18:00:00,6,21,5.7,20,65,4.5,46,65,72,0.7,43,53,39,9,0,0,0,0,0,0,0,20.2,47.6,5,4.5,52.6,232.6,0.2,203,73.205,0,35
2649,2022-09-01 20:00:00,6,21,5.6,20,65,4.5,47,65,72,0.8,43,53,39,9,0,0,0,0,0,0,0,20.2,43.4,5,4.5,49.5,193.6,0.2,234,85.092,0,35
2650,2022-09-02 00:00:00,6,21,5.6,20,65,4.5,47,64,73,0.8,43,53,39,9,0,0,0,0,0,0,0,20.1,47.8,5,4.5,52.9,237.4,0.2,168,58.546,0,35
2651,2022-09-02 02:00:00,6,21,5.7,20,64,4.4,47,65,72,0.7,43,53,39,9,0,0,0,0,0,0,0,20.1,45.1,5,4.5,49.8,127.1,0.2,199,71.58,0,35
2652,2022-09-02 04:00:00,6,21,5.6,20,65,4.4,47,65,72,0.7,43,53,39,9,0,0,0,0,0,0,0,20.1,48.8,5,4.5,54.2,203.1,0.2,231,84.009,0,35
2653,2022-09-02 06:00:00,6,21,5.6,20,65,4.4,47,65,72,0.7,43,53,39,9,0,0,0,0,0,0,0,20.1,47.8,5,4.5,53.4,238.8,0.2,177,62.391,0,35
2654,2022-09-02 08:00:00,6,21,5.6,20,65,4.4,47,65,72,0.7,43,53,39,9,0,0,0,0,0,0,0,20.1,45.2,5,4.5,50.4,224,0.2,203,73.205,0,35
2655,2022-09-02 10:00:00,6,21,5.6,20,65,4.4,47,65,72,0.7,43,53,39,9,0,0,0,0,0,0,0,20.1,44.7,5,4.5,50.7,119.8,0.2,240,87.204,0,35
2656,2022-09-02 12:00:00,6,21,5.6,20,65,4.4,47,65,72,0.7,43,53,39,9,0,0,0,0,0,0,0,20.2,48.6,5,4.5,54.1,156.4,0.2,177,62.391,0,35
2657,2022-09-02 14:00:00,6,21,5.6,20,65,4.4,47,65,72,0.7,43,53,39,9,0,0,0,0,0,0,0,20.2,45.3,5,4.5,50,117.7,0.2,198,71.171,0,35
2658,2022-09-02 16:00:00,6,21,5.6,20,65,4.4,47,65,72,0.7,43,53,39,9,0,0,0,0,0,0,0,20.2,45.6,5,4.5,51.1,121.8,0.2,219,79.519,0,35
2659,2022-09-02 18:00:00,6,21,5.6,20,65,4.4,47,65,72,0.7,43,53,39,9,0,0,0,0,0,0,0,20.2,47.7,5,4.5,52.3,128.2,0.2,205,74.012,0,35
2660,2022-09-02 20:00:00,6,21,5.6,20,65,4.5,48,64,73,0.7,44,52,39,9,0,0,0,0,0,0,0,20.1,46.1,5,4.5,51.2,233,0.2,228,82.909,0,35
2661,2022-09-03 00:00:00,6,21,5.6,20,65,4.5,48,64,73,0.7,44,52,39,9,0,0,0,0,0,0,0,20.1,46,5,4.5,52.3,133.3,0.2,222,80.663,0,35
2662,2022-09-03 02:00:00,6,21,5.7,20,64,4.4,47,65,72,0.7,43,53,39,9,0,0,0,0,0,0,0,20.1,46.7,5,4.5,52.8,243.3,0.2,244,88.57,0,35
2663,2022-09-03 04:00:00,6,21,5.7,20,64,4.4,48,65,73,0.7,43,53,39,9,0,0,0,0,0,0,0,20.1,47.3,5,4.5,51.4,237,0.2,209,75.611,0,35
2664,2022-09-03 06:00:00,6,21,5.7,20,64,4.4,48,65,73,0.7,43,53,38,9,0,0,0,0,0,0,0,20.1,46.6,5,4.5,52.5,135.6,0.2,237,86.157,0,35
2665,2022-09-03 08:00:00,6,21,5.7,20,64,4.4,48,65,73,0.7,43,53,38,9,0,0,0,0,0,0,0,20,46.3,5,4.5,52.9,135.6,0.2,216,78.361,0,35
2666,2022-09-03 10:00:00,6,21,5.7,20,64,4.4,48,65,73,0.7,43,53,38,9,0,0,0,0,0,0,0,20,48.5,5,4.5,54,234.5,0.2,237,86.157,0,35
2667,2022-09-03 12:00:00,6,21,5.7,20,64,4.4,48,65,73,0.7,43,53,38,9,0,0,0,0,0,0,0,20.1,45.1,5,4.5,50.9,230.1,0.2,217,78.748,0,35
2668,2022-09-03 14:00:00,6,21,5.7,20,64,4.4,48,65,73,0.7,43,53,38,9,0,0,0,0,0,0,0,20.2,45.7,5,4.5,51.5,124.3,0.2,200,71.987,0,35
2669,2022-09-03 16:00:00,6,21,5.7,20,64,4.4,48,65,73,0.7,43,53,38,9,0,0,0,0,0,0,0,20.1,45.3,5,4.5,51.1,232.4,0.2,225,81.794,0,35
2670,2022-09-03 18:00:00,6,21,5.7,20,64,4.4,48,65,73,0.7,43,53,38,9,0,0,0,0,0,0,0,20.1,45.1,5,4.5,51,234.5,0.2,208,75.213,0,35
2671,2022-09-03 20:00:00,6,21,5.8,20,64,4.5,48,65,73,0.8,43,52,39,9,0,0,0,0,0,0,0,20.1,44.1,5,4.5,49.8,219.1,0.2,182,64.51,0,35
2672,2022-09-04 00:00:00,6,21,5.8,20,64,4.5,48,65,73,0.8,43,52,39,9,0,0,0,0,0,0,0,20.1,45.5,5,4.5,45.5,135.1,0.2,228,82.909,0,35
2673,2022-09-04 02:00:00,6,21,5.7,20,64,4.4,47,65,72,0.7,43,53,38,9,0,0,0,0,0,0,0,20.1,47.8,5,4.5,53.3,244.4,0.2,200,71.987,0,35
2674,2022-09-04 04:00:00,6,21,5.6,20,65,4.4,48,65,73,0.8,43,53,38,9,0,0,0,0,0,0,0,20,46.5,5,4.5,51.8,241.6,0.2,222,80.663,0,35
2675,2022-09-04 06:00:00,6,21,5.6,20,65,4.4,48,65,73,0.8,43,53,38,9,0,0,0,0,0,0,0,20.1,44.7,5,4.5,50,139.4,0.2,192,68.697,0,35
2676,2022-09-04 08:00:00,6,21,5.6,20,65,4.4,48,65,73,0.8,43,53,38,9,0,0,0,0,0,0,0,20,46.2,5,4.5,52,131,0.2,214,77.582,0,35
2677,2022-09-04 10:00:00,6,21,5.6,20,65,4.4,48,65,73,0.8,43,53,38,9,0,0,0,0,0,0,0,20.1,47.6,5,4.5,54,189.2,0.2,237,86.157,0,35
2678,2022-09-04 12:00:00,6,21,5.6,20,65,4.4,48,65,73,0.8,43,53,38,9,0,0,0,0,0,0,0,20.1,45.8,5,4.5,50.7,230.6,0.2,230,83.644,0,35
2679,2022-09-04 14:00:00,6,21,5.6,20,65,4.4,48,65,73,0.8,43,53,38,9,0,0,0,0,0,0,0,20,46.2,5,4.5,52,129.3,0.2,219,79.519,0,35
2680,2022-09-04 16:00:00,6,21,5.6,20,65,4.4,48,65,73,0.8,43,53,38,9,0,0,0,0,0,0,0,20,46.6,5,4.5,52.7,135.6,0.2,216,78.361,0,35
2681,2022-09-04 18:00:00,6,21,5.6,20,65,4.4,48,65,73,0.8,43,53,38,9,0,0,0,0,0,0,0,20,46.6,5,4.5,52.7,135.6,0.2,237,86.157,0,35
2682,2022-09-04 20:00:00,6,20,5.7,20,65,4.5,47,65,73,0.8,43,53,37,9,0,0,0,0,0,0,0,19.9,47.4,5,4.5,52.3,239.1,0.2,220,79.902,0,35
2683,2022-09-05 00:00:00,6,20,5.7,20,64,4.5,48,64,73,0.7,44,53,39,9,0,0,0,0,0,0,0,20,48.5,5,4.5,53.1,243.5,0.2,148,49.922,0,35
2684,2022-09-05 02:00:00,6,21,5.6,20,65,4.5,49,65,73,0.8,43,51,38,9,0,0,0,0,0,0,0,20,46.9,5,4.5,51.5,232.4,0.2,173,60.687,0,35
2685,2022-09-05 04:00:00,6,21,5.6,20,65,4.5,49,65,73,0.8,44,51,38,9,0,0,0,0,0,0,0,20,46.8,5,4.5,52.4,130.8,0.2,190,67.866,0,35
2686,2022-09-05 06:00:00,6,21,5.6,20,65,4.5,49,65,73,0.8,44,51,38,9,0,0,0,0,0,0,0,20,49.7,5,4.5,54.6,149.7,0.2,208,75.213,0,35
2687,2022-09-05 08:00:00,6,21,5.6,20,65,4.5,49,65,73,0.8,44,51,38,9,0,0,0,0,0,0,0,20,47.5,5,4.5,52.9,240.6,0.2,230,83.644,0,35
2688,2022-09-05 10:00:00,6,21,5.6,20,65,4.5,49,65,73,0.8,44,51,38,9,0,0,0,0,0,0,0,20,45.6,5,4.5,50.7,188.1,0.2,137,45.176,0,35
2689,2022-09-05 12:00:00,6,21,5.6,20,65,4.5,49,65,73,0.8,44,51,38,9,0,0,0,0,0,0,0,20,46.9,5,4.5,52.6,128.6,0.2,163,56.397,0,35
2690,2022-09-05 14:00:00,6,21,5.6,20,65,4.5,49,65,73,0.8,44,51,38,9,0,0,0,0,0,0,0,20,49,5,4.5,54.5,241.7,0.2,184,65.353,0,35
2691,2022-09-05 16:00:00,6,21,5.6,20,65,4.5,49,65,73,0.8,44,51,38,9,0,0,0,0,0,0,0,19.9,45.7,5,4.5,51,224.1,0.2,209,75.611,0,35
2692,2022-09-05 18:00:00,6,21,5.6,20,65,4.5,49,65,73,0.8,44,51,38,9,0,0,0,0,0,0,0,19.9,46.9,5,4.5,52.5,129,0.2,227,82.539,0,35
2693,2022-09-05 20:00:00,6,21,5.6,20,65,4.5,47,64,73,0.8,43,52,38,9,0,0,0,0,0,0,0,20,48.7,5,4.5,54.8,245.3,0.2,155,52.947,0,35
2694,2022-09-06 00:00:00,6,21,5.6,20,65,4.5,47,64,73,0.8,43,52,38,9,0,0,0,0,0,0,0,20,46.7,5,4.5,53,136.9,0.2,159,54.673,0,35
2695,2022-09-06 02:00:00,6,21,5.6,20,65,4.5,49,65,73,0.8,43,52,38,9,0,0,0,0,0,0,0,20,47.6,5,4.5,53.3,244.8,0.2,181,64.087,0,35
2696,2022-09-06 04:00:00,6,21,5.6,20,65,4.5,49,65,73,0.8,43,52,38,9,0,0,0,0,0,0,0,20,48.4,5,4.5,53,244.2,0.2,208,75.213,0,35
2697,2022-09-06 06:00:00,6,21,5.6,20,65,4.5,49,65,73,0.8,43,52,38,9,0,0,0,0,0,0,0,19.9,49.3,5,4.5,54.9,247.7,0.2,233,84.733,0,35
2698,2022-09-06 08:00:00,6,21,5.6,20,65,4.5,49,65,73,0.8,43,52,38,9,0,0,0,0,0,0,0,19.9,49.7,5,4.5,54.7,245.3,0.2,141,46.899,0,35
2699,2022-09-06 10:00:00,6,21,5.6,20,65,4.5,49,65,73,0.8,43,52,38,9,0,0,0,0,0,0,0,19.9,47.9,5,4.5,53.8,242,0.2,158,54.242,0,35
2700,2022-09-06 12:00:00,6,21,5.6,20,65,4.5,49,65,73,0.8,43,52,38,9,0,0,0,0,0,0,0,20,46,5,4.5,51.8,123.6,0.2,182,64.51,0,35
2701,2022-09-06 14:00:00,6,21,5.6,20,65,4.5,49,65,73,0.8,43,52,38,9,0,0,0,0,0,0,0,20,49.1,5,4.5,53.7,131.6,0.2,205,74.012,0,35
2702,2022-09-06 16:00:00,6,21,5.6,20,65,4.5,49,65,73,0.8,43,52,38,9,0,0,0,0,0,0,0,20,49.5,5,4.5,54.5,241.4,0.2,223,81.042,0,35
2703,2022-09-06 18:00:00,6,21,5.6,20,65,4.5,49,65,73,0.8,43,52,38,9,0,0,0,0,0,0,0,20,47.2,5,4.5,52.8,130.1,0.2,166,57.688,0,35
2704,2022-09-06 20:00:00,6,21,5.6,20,65,4.5,49,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,19.9,46.3,5,4.5,51.5,125.2,0.2,188,67.031,0,35
2705,2022-09-08 00:00:00,6,21,5.6,20,65,4.5,49,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,20,48.6,5,4.5,53.6,243.1,0.2,234,85.092,0,35
2706,2022-09-08 02:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,20,47.9,5,4.5,52.9,240.7,0.2,124,39.607,0,35
2707,2022-09-08 04:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,19.9,45.2,5,4.5,51.1,230.2,0.2,141,46.899,0,35
2708,2022-09-08 06:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,19.9,46.8,5,4.5,51.7,128,0.2,165,57.258,0,35
2709,2022-09-08 08:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,19.9,51.1,5,4.5,55.2,196.1,0.2,183,64.932,0,35
2710,2022-09-08 10:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,19.9,45.5,5,4.5,51,156.7,0.2,206,74.413,0,35
2711,2022-09-08 12:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,19.9,44.5,5,4.5,50.7,147,0.2,230,83.644,0,35
2712,2022-09-08 14:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,19.9,45.9,5,4.5,50.7,206.8,0.2,101,29.994,0,35
2713,2022-09-08 16:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,19.9,46.1,5,4.5,51.1,176,0.2,124,39.607,0,35
2714,2022-09-08 18:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,51,38,9,0,0,0,0,0,0,0,20,48.2,5,4.5,54,242.7,0.2,148,49.922,0,35
2715,2022-09-08 20:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,51,38,9,0,0,0,0,0,0,0,20,51.3,5,4.5,56.2,170.2,0.2,167,58.117,0,35
2716,2022-09-09 00:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,51,38,9,0,0,0,0,0,0,0,20,51.3,5,4.5,56,244.5,0.2,209,75.611,0,35
2717,2022-09-09 02:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,51,38,9,0,0,0,0,0,0,0,20,48.1,5,4.5,53.8,242.6,0.2,152,51.651,0,35
2718,2022-09-09 04:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,51,38,9,0,0,0,0,0,0,0,20,50.3,5,4.5,55,245.3,0.2,125,40.033,0,35
2719,2022-09-09 06:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,51,38,9,0,0,0,0,0,0,0,20,45.6,5,4.5,51.1,228.8,0.2,143,47.763,0,35
2720,2022-09-09 08:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,51,38,9,0,0,0,0,0,0,0,19.8,48.9,5,4.5,54.6,245.2,0.2,162,55.967,0,35
2721,2022-09-09 10:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,51,38,9,0,0,0,0,0,0,0,19.8,46.1,5,4.5,51.2,230.6,0.2,184,65.353,0,35
2722,2022-09-09 12:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,51,38,9,0,0,0,0,0,0,0,19.8,46.3,5,4.5,50.9,162.3,0.2,205,74.012,0,35
2723,2022-09-09 14:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,51,38,9,0,0,0,0,0,0,0,19.8,50.8,5,4.5,55.1,154.1,0.2,227,82.539,0,35
2724,2022-09-09 16:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,51,38,9,0,0,0,0,0,0,0,19.9,48.3,5,4.5,53.6,241.1,0.2,99,29.18,0,35
2725,2022-09-09 18:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,51,38,9,0,0,0,0,0,0,0,19.9,47.9,5,4.5,52.5,238,0.2,117,36.642,0,35
2726,2022-09-09 20:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,51,38,9,0,0,0,0,0,0,0,19.9,48.8,5,4.5,55,145.4,0.2,142,47.331,0,35
2727,2022-09-10 00:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,19.9,48.9,5,4.5,53.8,133.8,0.2,185,65.773,0,35
2728,2022-09-10 02:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,51,38,9,0,0,0,0,0,0,0,19.8,50.4,5,4.5,54.5,138.7,0.2,203,73.205,0,35
2729,2022-09-10 04:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,19.8,50.5,5,4.5,55,244.1,0.2,131,42.598,0,35
2730,2022-09-10 06:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,19.8,51.5,5,4.5,55.1,144.1,0.2,152,51.651,0,35
2731,2022-09-10 08:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,19.7,49.5,5,4.5,55,157.5,0.2,171,59.832,0,35
2732,2022-09-10 10:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,19.7,46.5,5,4.5,52.5,237.2,0.2,193,69.112,0,35
2733,2022-09-10 12:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,19.8,45.9,5,4.5,51.3,227.5,0.2,212,76.797,0,35
2734,2022-09-10 14:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,19.8,45.6,5,4.5,51,130.8,0.2,93,26.761,0,35
2735,2022-09-10 16:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,19.8,48.1,5,4.5,54.2,141.6,0.2,119,37.486,0,35
2736,2022-09-10 18:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,19.8,45.7,5,4.5,50.9,220.6,0.2,138,45.606,0,35
2737,2022-09-10 20:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,51,38,9,0,0,0,0,0,0,0,19.8,47.8,5,4.5,53.7,132.2,0.2,165,57.258,0,35
2738,2022-09-11 00:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,51,38,9,0,0,0,0,0,0,0,19.8,50,5,4.5,55.1,139,0.2,208,75.213,0,35
2739,2022-09-11 02:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,51,38,9,0,0,0,0,0,0,0,19.8,48.8,5,4.5,54,241,0.2,149,50.354,0,35
2740,2022-09-11 04:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,51,38,9,0,0,0,0,0,0,0,19.8,50.8,5,4.5,55.8,247,0.2,118,37.064,0,35
2741,2022-09-11 06:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,51,38,9,0,0,0,0,0,0,0,19.8,50.3,5,4.5,54.8,247,0.2,144,48.194,0,35
2742,2022-09-11 08:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,51,38,9,0,0,0,0,0,0,0,19.8,46.5,5,4.5,52.6,130.4,0.2,162,55.967,0,35
2743,2022-09-11 10:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,51,38,9,0,0,0,0,0,0,0,19.8,48.8,5,4.5,54.1,140.3,0.2,187,66.613,0,35
2744,2022-09-11 12:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,51,38,9,0,0,0,0,0,0,0,19.8,48.1,5,4.5,53.7,243.9,0.2,206,74.413,0,35
2745,2022-09-11 14:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,51,38,9,0,0,0,0,0,0,0,19.9,46.8,5,4.5,52.4,235.6,0.2,117,36.642,0,35
2746,2022-09-11 16:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,51,38,9,0,0,0,0,0,0,0,19.8,47,5,4.5,52.5,128.4,0.2,137,45.176,0,35
2747,2022-09-11 18:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,51,38,9,0,0,0,0,0,0,0,19.8,49.4,5,4.5,54,140,0.2,162,55.967,0,35
2748,2022-09-11 20:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,51,38,9,0,0,0,0,0,0,0,19.8,49,5,4.5,54.5,242,0.2,183,64.932,0,35
2749,2022-09-12 00:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,51,38,9,0,0,0,0,0,0,0,19.8,48.9,5,4.5,55.3,245.5,0.2,106,32.049,0,35
2750,2022-09-12 02:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,19.8,48.5,5,4.5,53.5,128,0.2,125,40.033,0,35
2751,2022-09-12 04:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,19.8,50,5,4.5,55.8,245.2,0.2,145,48.626,0,35
2752,2022-09-12 06:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,19.8,47.9,5,4.5,52.7,240.9,0.2,170,59.404,0,35
2753,2022-09-12 08:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,19.9,48.8,5,4.5,53.9,147,0.2,190,67.866,0,35
2754,2022-09-12 10:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,19.9,47.3,5,4.5,53,243.9,0.2,211,76.403,0,35
2755,2022-09-12 12:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,19.9,44.6,5,4.5,50.6,233.7,0.2,131,42.598,0,35
2756,2022-09-12 14:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,19.8,48.7,5,4.5,52.8,130,0.2,121,38.333,0,35
2757,2022-09-12 16:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,19.8,49.7,5,4.5,54.6,243.4,0.2,141,46.899,0,35
2758,2022-09-12 18:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,19.8,47.2,5,4.5,52.3,238.8,0.2,166,57.688,0,35
2759,2022-09-12 20:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,19.8,48,5,4.5,53.3,242.5,0.2,186,66.193,0,35
2760,2022-09-13 00:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,19.8,48.3,5,4.5,53.1,135.2,0.2,146,49.058,0,35
2761,2022-09-13 02:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,19.8,51.3,5,4.5,56.2,237.5,0.2,120,37.909,0,35
2762,2022-09-13 04:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,19.8,48.9,5,4.5,54.7,138.3,0.2,145,48.626,0,35
2763,2022-09-13 06:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,19.7,47,5,4.5,52.4,128.1,0.2,168,58.546,0,35
2764,2022-09-13 08:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,19.6,48.1,5,4.5,54,243.9,0.2,187,66.613,0,35
2765,2022-09-13 10:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,19.7,47.7,5,4.5,53.8,242.2,0.2,216,78.361,0,35
2766,2022-09-13 12:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,19.7,47.2,5,4.5,52.6,127.7,0.2,160,55.105,0,35
2767,2022-09-13 14:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,19.8,48,5,4.5,52.9,130.9,0.2,137,45.176,0,35
2768,2022-09-13 16:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,19.8,47.8,5,4.5,53.1,240,0.2,163,56.397,0,35
2769,2022-09-13 18:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,19.8,46.6,5,4.5,52.7,130.1,0.2,188,67.031,0,35
2770,2022-09-13 20:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,19.8,49.5,5,4.5,55.4,244.2,0.2,209,75.611,0,35
2771,2022-09-14 00:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,19.8,48.8,5,4.5,54.7,242.7,0.2,124,39.607,0,35
2772,2022-09-14 02:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,19.8,47,5,4.5,52.7,191.7,0.2,146,49.058,0,35
2773,2022-09-14 04:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,19.8,50,5,4.5,55.8,244.4,0.2,173,60.687,0,35
2774,2022-09-14 06:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,19.8,47.7,5,4.5,53.3,242.3,0.2,192,68.697,0,35
2775,2022-09-14 08:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,19.7,45.7,5,4.5,51.2,124.8,0.2,217,78.748,0,35
2776,2022-09-14 10:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,19.7,48.9,5,4.5,53.6,134.1,0.2,108,32.877,0,35
2777,2022-09-14 12:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,19.7,48.1,5,4.5,52.9,237.6,0.2,132,43.027,0,35
2778,2022-09-14 14:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,19.7,48.2,5,4.5,51.4,195,0.2,149,50.354,0,35
2779,2022-09-14 16:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,19.7,47.8,5,4.5,53,239.1,0.2,173,60.687,0,35
2780,2022-09-14 18:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,19.7,50.5,5,4.5,55.3,179.6,0.2,195,69.938,0,35
2781,2022-09-14 20:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,19.7,48.2,5,4.5,54.2,239.4,0.2,213,77.19,0,35
2782,2022-09-15 00:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,19.7,46,5,4.5,52.7,223.1,0.2,136,44.745,0,35
2783,2022-09-15 02:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,19.8,47,5,4.5,52.7,191.7,0.2,159,54.673,0,35
2784,2022-09-15 04:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,19.8,48.8,5,4.5,55.9,146.1,0.2,185,65.773,0,35
2785,2022-09-15 06:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,19.6,49.4,5,4.5,54.2,132.3,0.2,212,76.797,0,35
2786,2022-09-15 08:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,19.6,49.3,5,4.5,54,144,0.2,96,27.965,0,35
2787,2022-09-15 10:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,19.7,48.1,5,4.5,53.5,130.1,0.2,126,40.459,0,35
2788,2022-09-15 12:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,19.7,48.7,5,4.5,54.4,242.6,0.2,149,50.354,0,35
2789,2022-09-15 14:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,19.7,49.9,5,4.5,54.5,136.5,0.2,173,60.687,0,35
2790,2022-09-15 16:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,19.7,47.9,5,4.5,53.9,238.5,0.2,202,72.8,0,35
2791,2022-09-15 18:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,19.7,46.8,5,4.5,52.1,222.2,0.2,102,30.403,0,35
2792,2022-09-15 20:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,19.7,49.9,5,4.5,55.2,241.8,0.2,130,42.169,0,35
2793,2022-09-16 00:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,19.7,50.7,5,4.5,56.9,245.1,0.2,180,63.664,0,35
2794,2022-09-16 02:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,19.8,47.9,5,4.5,54.5,128.5,0.2,203,73.205,0,35
2795,2022-09-16 04:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,19.8,47.6,5,4.5,52.8,193.2,0.2,228,82.909,0,35
2796,2022-09-16 06:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,52,37,9,0,0,0,0,0,0,0,19.8,47.3,5,4.5,54.1,131.5,0.2,115,35.8,0,35
2797,2022-09-16 08:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,52,37,9,0,0,0,0,0,0,0,19.5,50.1,5,4.5,55.9,244.8,0.2,141,46.899,0,35
2798,2022-09-16 10:00:00,6,20,5.6,20,65,4.5,48,65,73,0.8,43,52,37,9,0,0,0,0,0,0,0,19.5,46.5,5,4.5,52.3,227.3,0.2,162,55.967,0,35
2799,2022-09-16 12:00:00,6,20,5.6,20,65,4.5,48,65,73,0.8,43,52,37,9,0,0,0,0,0,0,0,19.6,47.8,5,4.5,53,124.5,0.2,184,65.353,0,35
2800,2022-09-16 14:00:00,6,20,5.6,20,65,4.5,48,65,73,0.8,43,52,37,9,0,0,0,0,0,0,0,19.6,49.5,5,4.5,55.9,147.7,0.2,114,35.38,0,35
2801,2022-09-16 16:00:00,6,20,5.6,20,65,4.5,48,65,73,0.8,43,52,37,9,0,0,0,0,0,0,0,19.6,48.5,5,4.5,54.3,238.5,0.2,135,44.315,0,35
2802,2022-09-16 18:00:00,6,20,5.6,20,65,4.5,48,65,73,0.8,43,52,37,9,0,0,0,0,0,0,0,19.6,47,5,4.5,53,125.3,0.2,162,55.967,0,35
2803,2022-09-16 20:00:00,6,20,5.6,20,65,4.5,48,65,73,0.8,43,52,37,9,0,0,0,0,0,0,0,19.6,48.1,5,4.5,53.6,127.3,0.2,111,34.125,0,35
2804,2022-09-17 00:00:00,6,20,5.6,20,65,4.5,48,65,73,0.8,43,52,37,9,0,0,0,0,0,0,0,19.6,50.3,5,4.5,56.6,243.7,0.2,160,55.105,0,35
2805,2022-09-17 02:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,19.6,53.3,5,4.5,57,179.6,0.2,184,65.353,0,35
2806,2022-09-17 04:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,19.6,53,5,4.5,58.1,159.6,0.2,208,75.213,0,35
2807,2022-09-17 06:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,19.6,50.8,5,4.5,56.2,207.2,0.2,100,29.586,0,35
2808,2022-09-17 08:00:00,6,20,5.6,20,65,4.5,47,65,73,0.8,42,52,37,9,0,0,0,0,0,0,0,19.5,49.5,5,4.5,53.2,234.9,0.2,126,40.459,0,35
2809,2022-09-17 10:00:00,6,20,5.6,20,65,4.5,47,65,73,0.8,42,52,37,9,0,0,0,0,0,0,0,19.5,51.5,5,4.5,56.3,136.9,0.2,151,51.219,0,35
2810,2022-09-17 12:00:00,6,20,5.6,20,65,4.5,47,65,73,0.8,42,52,37,9,0,0,0,0,0,0,0,19.5,51.1,5,4.5,57.3,163.2,0.2,176,61.966,0,35
2811,2022-09-17 14:00:00,6,20,5.6,20,65,4.5,47,65,73,0.8,42,52,37,9,0,0,0,0,0,0,0,19.5,49.8,5,4.5,55.3,238.5,0.2,199,71.58,0,35
2812,2022-09-17 16:00:00,6,20,5.6,20,65,4.5,47,65,73,0.8,42,52,37,9,0,0,0,0,0,0,0,19.4,48.4,5,4.5,54,125.5,0.2,102,30.403,0,35
2813,2022-09-17 18:00:00,6,20,5.6,20,65,4.5,47,65,73,0.8,42,52,37,9,0,0,0,0,0,0,0,19.4,49.6,5,4.5,55.5,134.3,0.2,131,42.598,0,35
2814,2022-09-17 20:00:00,6,20,5.6,20,65,4.5,46,65,73,0.8,41,52,37,9,0,0,0,0,0,0,0,19.4,52,5,4.5,58.2,185,0.2,156,53.379,0,35
2815,2022-09-18 00:00:00,6,20,5.6,20,65,4.5,46,65,73,0.8,41,52,37,9,0,0,0,0,0,0,0,19.4,50.3,5,4.5,57.5,152.7,0.2,206,74.413,0,35
2816,2022-09-18 02:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,19.6,50.3,5,4.5,56.2,241.2,0.2,127,40.886,0,35
2817,2022-09-18 04:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,19.6,50.8,5,4.5,55.9,131.9,0.2,126,40.459,0,35
2818,2022-09-18 06:00:00,6,20,5.6,20,65,4.5,49,65,73,0.8,44,52,38,9,0,0,0,0,0,0,0,19.6,50.8,5,4.5,55.9,131.9,0.2,149,50.354,0,35
2819,2022-09-18 08:00:00,6,20,5.6,20,65,4.5,46,65,73,0.8,41,52,37,9,0,0,0,0,0,0,0,19.4,50.4,5,4.5,55.4,238.8,0.2,175,61.54,0,35
2820,2022-09-18 10:00:00,6,20,5.6,20,65,4.5,46,65,73,0.8,41,52,37,9,0,0,0,0,0,0,0,19.4,47.2,5,4.5,54.1,226,0.2,205,74.012,0,35
2821,2022-09-18 12:00:00,6,20,5.6,20,65,4.5,46,65,73,0.8,41,52,37,9,0,0,0,0,0,0,0,19.4,46.2,5,4.5,53.1,176,0.2,135,44.315,0,35
2822,2022-09-18 14:00:00,6,20,5.6,20,65,4.5,46,65,73,0.8,41,52,37,9,0,0,0,0,0,0,0,19.5,52.1,5,4.5,57.4,164,0.2,123,39.182,0,35
2823,2022-09-18 16:00:00,6,20,5.6,20,65,4.5,46,65,73,0.8,42,52,38,9,0,0,0,0,0,0,0,19.6,50.2,5,4.5,57.1,138.1,0.2,148,49.922,0,35
2824,2022-09-18 18:00:00,6,20,5.6,20,65,4.5,46,65,73,0.8,42,52,38,9,0,0,0,0,0,0,0,19.6,54,5,4.5,58.3,130.8,0.2,171,59.832,0,35
2825,2022-09-18 20:00:00,6,20,5.6,20,65,4.5,46,65,73,0.8,42,52,38,9,0,0,0,0,0,0,0,19.6,56.8,5,4.5,60.4,153.8,0.2,203,73.205,0,35
2826,2022-09-19 00:00:00,6,20,5.6,20,65,4.5,48,65,73,0.8,44,52,30,9,0,0,0,0,0,0,0,19.6,51.8,5,4.5,56.5,124,0.2,127,40.886,0,35
2827,2022-09-19 02:00:00,6,20,5.6,20,65,4.5,48,65,73,0.8,44,52,29,9,0,0,0,0,0,0,0,19.6,54.2,5,4.5,59.6,142.2,0.2,155,52.947,0,35
2828,2022-09-19 04:00:00,6,20,5.6,20,65,4.5,48,65,73,0.8,44,52,29,9,0,0,0,0,0,0,0,19.6,53.1,5,4.5,57.2,125.3,0.2,177,62.391,0,35
2829,2022-09-19 06:00:00,6,20,5.6,20,65,4.5,48,65,73,0.9,45,52,29,9,0,0,0,0,0,0,0,32.6,56.5,5,4.5,60.3,151.3,0.2,208,75.213,0,35
2830,2022-09-19 08:00:00,6,20,5.6,20,65,4.5,48,65,73,0.9,44,52,32,9,0,0,0,0,0,0,0,27.8,54.6,5,4.5,57.2,126.6,0.2,100,29.586,0,35
2831,2022-09-19 10:00:00,6,20,5.6,20,65,4.5,49,65,73,0.9,45,52,32,9,0,0,0,0,0,0,0,26.4,51.1,5,4.5,57.9,136.6,0.2,126,40.459,0,35
2832,2022-09-19 12:00:00,6,20,5.6,20,65,4.5,51,65,73,0.9,47,52,33,9,0,0,0,0,0,0,0,33.5,50.4,5,4.5,54.2,187.4,0.2,152,51.651,0,35
2833,2022-09-19 14:00:00,6,20,5.6,20,65,4.5,52,65,73,0.9,48,52,34,9,0,0,0,0,0,0,0,33,53.3,5,4.5,55.9,125.5,0.2,175,61.54,0,35
2834,2022-09-19 16:00:00,6,20,5.6,20,65,4.5,52,65,73,0.9,48,52,34,9,0,0,0,0,0,0,0,33.5,52.7,5,4.5,57.7,238.3,0.2,200,71.987,0,35
2835,2022-09-19 18:00:00,6,20,5.6,20,65,4.5,52,65,73,0.9,48,52,34,9,0,0,0,0,0,0,0,36.8,51.7,5,4.5,55,229.3,0.2,227,82.539,0,35
2836,2022-09-19 20:00:00,6,20,5.6,20,65,4.5,52,65,73,0.9,48,52,34,9,0,0,0,0,0,0,0,35.6,52.5,5,4.5,56.7,228.2,0.2,106,32.049,0,35
2837,2022-09-20 00:00:00,6,20,5.6,20,65,4.5,52,65,73,0.9,48,53,34,9,0,0,0,0,0,0,0,35.1,54,5,4.5,58.2,243,0.2,157,53.81,0,35
2838,2022-09-20 02:00:00,6,20,5.6,20,65,4.5,53,65,73,0.8,49,52,34,9,0,0,0,0,0,0,0,33.6,53.4,5,4.5,57.4,240,0.2,186,66.193,0,35
2839,2022-09-20 04:00:00,6,20,5.6,20,65,4.5,53,65,73,0.8,49,52,34,9,0,0,0,0,0,0,0,30.9,58.8,5,4.5,54.9,156.4,0.2,176,61.966,0,35
2840,2022-09-20 06:00:00,6,20,5.6,20,65,4.5,53,65,73,0.8,49,52,32,9,0,0,0,0,0,0,0,35.9,52.3,5,4.5,56.1,132.9,0.2,116,36.22,0,35
2841,2022-09-20 08:00:00,6,20,5.6,20,65,4.5,52,65,73,0.9,48,52,33,9,0,0,0,0,0,0,0,33.3,52.9,5.1,4.6,57,140.9,0.2,141,46.899,0,35
2842,2022-09-20 10:00:00,6,20,5.6,20,65,4.5,52,65,73,0.9,48,52,33,9,0,0,0,0,0,0,0,31.2,53.7,5.1,4.6,57.7,242.4,0.2,165,57.258,0,35
2843,2022-09-20 12:00:00,6,20,5.6,20,65,4.5,52,65,73,1,48,52,33,9,0,0,0,0,0,0,0,35.6,51.2,5.1,4.6,55.9,216.4,0.2,189,67.449,0,35
2844,2022-09-20 14:00:00,6,20,5.6,20,65,4.5,52,65,73,1,48,52,34,9,0,0,0,0,0,0,0,34.6,52.3,5.1,4.6,54.9,213.6,0.2,217,78.748,0,35
2845,2022-09-20 16:00:00,6,20,5.6,20,65,4.5,52,65,73,1,48,52,34,9,0,0,0,0,0,0,0,30.3,51.9,5.1,4.6,55.7,128.7,0.2,107,32.462,0,35
2846,2022-09-20 18:00:00,6,20,5.6,20,65,4.5,52,65,73,1,48,52,34,9,0,0,0,0,0,0,0,34,53.6,5.1,4.6,57.9,242.3,0.2,131,42.598,0,35
2847,2022-09-20 20:00:00,6,20,5.6,20,65,4.5,52,65,73,1,48,52,34,9,0,0,0,0,0,0,0,27.4,55,5.1,4.6,58.6,150.9,0.2,159,54.673,0,35
2848,2022-09-21 00:00:00,6,20,5.6,20,65,4.5,52,65,73,1,48,52,34,9,0,0,0,0,0,0,0,27.9,54,5.1,4.6,57.6,241.2,0.2,211,76.403,0,35
2849,2022-09-21 02:00:00,6,20,5.6,20,65,4.5,53,65,73,1,49,52,34,9,0,0,0,0,0,0,0,36.4,54.2,5,4.5,57.5,241,0.2,93,26.761,0,35
2850,2022-09-21 04:00:00,6,20,5.6,20,65,4.5,53,65,73,1,49,52,34,9,0,0,0,0,0,0,0,36.4,51.4,5,4.5,55.1,126.5,0.2,124,39.607,0,35
2851,2022-09-21 06:00:00,6,20,5.7,20,65,4.5,52,65,73,1,48,52,34,9,0,0,0,0,0,0,0,32.5,51.9,5.1,4.6,57.3,239.1,0.2,150,50.786,0,35
2852,2022-09-21 08:00:00,6,20,5.7,20,65,4.5,53,65,73,1,48,52,33,9,0,0,0,0,0,0,0,34.2,53.5,5.1,4.6,57.7,243.9,0.2,175,61.54,0,35
2853,2022-09-21 10:00:00,6,20,5.7,20,65,4.5,53,65,73,1,48,52,33,9,0,0,0,0,0,0,0,34.6,51.2,5.1,4.6,55.2,233.5,0.2,112,34.542,0,35
2854,2022-09-21 12:00:00,6,20,5.7,20,65,4.5,53,65,73,1,48,52,33,9,0,0,0,0,0,0,0,34.6,51.2,5.1,4.6,55.2,233.5,0.2,140,46.468,0,35
2855,2022-09-21 14:00:00,6,20,5.7,20,65,4.5,53,65,73,1,48,52,33,9,0,0,0,0,0,0,0,32.7,54.4,5.1,4.6,57.7,143.1,0.2,164,56.828,0,35
2856,2022-09-21 16:00:00,6,20,5.7,20,65,4.5,52,65,73,1,49,53,34,9,0,0,0,0,0,0,0,35.5,53.7,5.1,4.6,57.5,240.9,0.2,190,67.866,0,35
2857,2022-09-21 18:00:00,6,20,5.7,20,65,4.5,52,65,73,1,49,53,34,9,0,0,0,0,0,0,0,34.8,51.5,5.1,4.6,55.6,236.2,0.2,216,78.361,0,35
2858,2022-09-21 20:00:00,6,20,5.7,20,65,4.5,52,65,73,1,49,53,34,9,0,0,0,0,0,0,0,32.2,48.8,5.1,4.6,53.7,206.3,0.2,77,20.534,0,35
2859,2022-09-22 00:00:00,6,20,5.7,20,65,4.5,53,65,73,1,49,52,34,9,0,0,0,0,0,0,0,35.4,52.9,5.1,4.6,57,132.5,0.2,134,43.885,0,35
2860,2022-09-22 02:00:00,6,20,5.6,20,65,4.5,53,65,73,1,49,52,34,9,0,0,0,0,0,0,0,35.6,54.7,5,4.5,58.9,246.7,0.2,157,53.81,0,35
2861,2022-09-22 04:00:00,6,20,5.6,20,65,4.5,53,65,73,1,49,52,34,9,0,0,0,0,0,0,0,35,53.7,5,4.5,57.8,137.9,0.2,181,64.087,0,35
2862,2022-09-22 06:00:00,6,20,5.7,20,65,4.6,52,65,73,1,49,52,34,9,0,0,0,0,0,0,0,34.6,52.5,5.1,4.6,55.8,241.5,0.2,206,74.413,0,35
2863,2022-09-22 08:00:00,6,20,5.7,20,65,4.6,52,65,73,1,49,52,34,9,0,0,0,0,0,0,0,33.9,50.3,5.1,4.6,54.4,230.4,0.2,145,48.626,0,35
2864,2022-09-22 10:00:00,6,20,5.7,20,65,4.6,52,65,73,1,49,52,34,9,0,0,0,0,0,0,0,32.1,51.2,5.1,4.6,53.7,192.2,0.2,111,34.125,0,35
2865,2022-09-22 12:00:00,6,20,5.7,20,65,4.6,52,65,73,1,49,52,34,9,0,0,0,0,0,0,0,34.9,53.3,5.1,4.6,57.7,240.1,0.2,137,45.176,0,35
2866,2022-09-22 14:00:00,6,20,5.7,20,65,4.6,52,65,73,1,49,52,34,9,0,0,0,0,0,0,0,35.3,52.4,5.1,4.6,56.2,235.2,0.2,164,56.828,0,35
2867,2022-09-22 16:00:00,6,20,5.7,20,65,4.6,52,65,73,1,49,52,34,9,0,0,0,0,0,0,0,36.5,52.1,5.1,4.6,55.7,234.5,0.2,171,59.832,0,35
2868,2022-09-22 18:00:00,6,20,5.7,20,65,4.6,52,65,73,1,49,52,34,9,0,0,0,0,0,0,0,35.8,53.5,5.1,4.6,57.5,147.1,0.2,195,69.938,0,35
2869,2022-09-22 20:00:00,6,20,5.7,20,65,4.6,52,65,73,1,49,52,34,9,0,0,0,0,0,0,0,36.2,52.8,5.1,4.6,56.5,142,0.2,222,80.663,0,35
2870,2022-09-23 00:00:00,6,20,5.7,20,65,4.6,52,65,73,1,49,54,34,9,0,0,0,0,0,0,0,34.8,52.8,5.1,4.6,57.8,133.4,0.2,122,38.757,0,35
2871,2022-09-23 02:00:00,6,20,5.6,20,65,4.5,53,65,73,1,49,48,34,9,0,0,0,0,0,0,0,32,54.5,5,4.5,58.8,246.7,0.2,153,52.083,0,35
2872,2022-09-23 04:00:00,6,20,5.6,20,65,4.5,53,65,73,1,49,48,34,9,0,0,0,0,0,0,0,36,51.2,5,4.5,55.3,232.5,0.2,180,63.664,0,35
2873,2022-09-23 06:00:00,6,20,5.6,20,65,4.5,53,65,73,1,49,48,34,9,0,0,0,0,0,0,0,34.4,50.1,5,4.5,54.4,233,0.2,203,73.205,0,35
2874,2022-09-23 08:00:00,6,20,5.7,20,65,4.5,52,65,73,1,48,48,30,9,0,0,0,0,0,0,0,28.3,53.3,5.4,4.6,56.6,135.5,0.2,118,37.064,0,35
2875,2022-09-23 10:00:00,6,20,5.7,20,65,4.5,52,65,73,1,48,48,31,9,0,0,0,0,0,0,0,25.8,51.5,5.4,4.6,55.8,129.5,0.2,145,48.626,0,35
2876,2022-09-23 12:00:00,6,20,5.7,20,65,4.5,52,64,73,0.8,48,48,32,9,0,0,0,0,0,0,0,34,52.7,5.4,4.6,57.1,240.4,0.2,169,58.975,0,35
2877,2022-09-23 14:00:00,6,20,5.8,20,65,4.6,52,65,73,1,48,48,32,9,0,0,0,0,0,0,0,34.1,52.5,5.2,4.5,57.1,241,0.2,200,71.987,0,35
2878,2022-09-23 16:00:00,6,20,5.6,20,65,4.5,52,65,73,1,48,48,32,9,0,0,0,0,0,0,0,35.8,50.9,5.2,4.5,54.7,101.6,0.2,186,66.193,0,35
2879,2022-09-23 18:00:00,6,20,5.6,20,65,4.5,52,65,73,1,48,48,32,9,0,0,0,0,0,0,0,33.5,52.7,5.2,4.5,57.4,243,0.2,122,38.757,0,35
2880,2022-09-23 20:00:00,6,20,5.7,20,65,4.6,52,65,73,1,48,49,32,9,0,0,0,0,0,0,0,31.5,50.8,5.3,4.5,53.9,143.3,0.2,152,51.651,0,35
2881,2022-09-24 00:00:00,6,20,5.7,20,65,4.6,52,65,73,1,48,49,33,9,0,0,0,0,0,0,0,34.5,51.9,5.3,4.5,55.9,130.7,0.2,212,76.797,0,35
2882,2022-09-24 02:00:00,6,20,5.6,20,65,4.5,52,65,73,1,48,48,33,9,0,0,0,0,0,0,0,34.1,53.6,5.3,4.6,58.1,172,0.2,153,52.083,0,35
2883,2022-09-24 04:00:00,6,20,5.7,20,65,4.5,53,65,73,1,48,48,33,9,0,0,0,0,0,0,0,36.9,53.5,5.3,4.6,56.9,240.6,0.2,123,39.182,0,35
2884,2022-09-24 06:00:00,6,20,5.7,20,65,4.5,53,65,73,1,48,52,33,9,0,0,0,0,0,0,0,34.7,51.5,5.3,4.6,55.6,237.8,0.2,153,52.083,0,35
2885,2022-09-24 08:00:00,6,20,5.8,20,64,4.6,53,64,73,1,48,52,31,9,0,0,0,0,0,0,0,32.7,50,5.4,4.6,54.5,122.8,0.2,180,63.664,0,35
2886,2022-09-24 10:00:00,6,20,5.8,20,64,4.6,53,64,72,1,48,52,31,9,0,0,0,0,0,0,0,35.6,51.4,5.4,4.6,55.7,126,0.2,206,74.413,0,35
2887,2022-09-24 12:00:00,6,20,5.8,20,64,4.6,53,64,72,1,48,52,31,9,0,0,0,0,0,0,0,35.7,51.6,5.4,4.6,55.5,125.2,0.2,145,48.626,0,35
2888,2022-09-24 14:00:00,6,20,5.7,20,65,4.6,52,65,73,1,48,52,32,9,0,0,0,0,0,0,0,34.7,52.9,5.5,4.7,57.2,139.6,0.2,173,60.687,0,35
2889,2022-09-24 16:00:00,6,20,5.7,20,65,4.5,51,65,73,1,48,53,32,9,0,0,0,0,0,0,0,35.7,53.5,5.5,4.7,57.7,241.1,0.2,200,71.987,0,35
2890,2022-09-24 18:00:00,6,20,5.7,20,65,4.5,52,65,73,1,48,53,32,9,0,0,0,0,0,0,0,35.5,52.2,5.5,4.7,56.2,240.5,0.2,230,83.644,0,35
2891,2022-09-24 20:00:00,6,20,5.7,20,65,4.5,52,65,73,1,48,53,32,9,0,0,0,0,0,0,0,33.1,50.9,5.3,4.6,54.9,216.4,0.2,152,51.651,0,35
2892,2022-09-25 00:00:00,6,20,5.7,20,65,4.5,53,65,73,1,49,53,33,9,0,0,0,0,0,0,0,36.3,53.4,5.3,4.6,57.7,141.7,0.2,206,74.413,0,35
2893,2022-09-25 02:00:00,6,20,5.7,20,65,4.5,53,65,73,1,49,52,33,9,0,0,0,0,0,0,0,31.2,54.3,5.1,4.6,57.8,142.6,0.2,153,52.083,0,35
2894,2022-09-25 04:00:00,6,20,5.7,20,65,4.5,53,65,73,1,49,52,33,9,0,0,0,0,0,0,0,33.7,54.1,5.2,4.7,54.1,245.2,0.2,124,39.607,0,35
2895,2022-09-25 06:00:00,6,20,5.7,20,65,4.5,53,65,73,1,48,52,33,9,0,0,0,0,0,0,0,36.3,54.7,5.2,4.7,58.1,155.7,0.2,152,51.651,0,35
2896,2022-09-25 08:00:00,6,20,5.7,19,64,4.5,52,64,73,1,48,53,30,9,0,0,0,0,0,0,0,25.7,50.8,5.4,4.7,55.4,240.4,0.2,177,62.391,0,35
2897,2022-09-25 10:00:00,6,20,5.7,19,64,4.5,53,65,73,1,48,52,30,9,0,0,0,0,0,0,0,35,51.7,5.4,4.7,55,126.4,0.2,208,75.213,0,35
2898,2022-09-25 12:00:00,6,20,5.7,19,65,4.5,52,65,72,1,48,52,30,9,0,0,0,0,0,0,0,35,52.6,5.5,4.7,56.2,135,0.2,111,34.125,0,35
2899,2022-09-25 14:00:00,6,20,5.7,19,65,4.5,52,65,73,1,48,52,30,9,0,0,0,0,0,0,0,36.3,54.3,5.5,4.7,58,163.5,0.2,139,46.037,0,35
2900,2022-09-25 16:00:00,6,20,5.5,19,65,4.4,52,63,73,1,48,52,30,9,0,0,0,0,0,0,0,34,52.8,5.5,4.7,57.4,245,0.2,167,58.117,0,35
2901,2022-09-25 18:00:00,6,20,5.5,19,65,4.4,52,63,73,1,48,52,30,9,0,0,0,0,0,0,0,29.8,52.2,5.5,4.7,56,242.5,0.2,194,69.525,0,35
2902,2022-09-25 20:00:00,6,20,5.6,19,65,4.5,53,65,73,1,48,52,30,9,0,0,0,0,0,0,0,34.6,51.7,5.5,4.6,54.9,159.3,0.2,223,81.042,0,35
2903,2022-09-26 00:00:00,6,20,5.7,19,64,4.5,52,65,73,1,49,52,30,9,0,0,0,0,0,0,0,37.5,54.5,5.3,4.6,57.9,246,0.2,137,45.176,0,35
2904,2022-09-26 02:00:00,6,20,5.7,19,65,4.5,53,65,73,1,49,52,33,9,0,0,0,0,0,0,0,32.6,53.7,5.4,4.7,58.6,161.1,0.2,166,57.688,0,35
2905,2022-09-26 04:00:00,6,20,5.6,19,65,4.5,53,65,73,1,48,52,30,9,0,0,0,0,0,0,0,36.8,53,5.4,4.7,56.8,241.1,0.2,192,68.697,0,35
2906,2022-09-26 06:00:00,6,20,5.6,19,65,4.5,53,65,73,1,48,52,30,9,0,0,0,0,0,0,0,31.2,52,5.4,4.7,56.6,244.5,0.2,222,80.663,0,35
2907,2022-09-26 08:00:00,6,20,5.8,19,64,4.6,52,63,73,1,47,53,29,9,0,0,0,0,0,0,0,27.5,52.3,5.3,4.6,57.3,245.9,0.2,116,36.22,0,35
2908,2022-09-26 10:00:00,6,20,5.6,19,64,4.5,53,64,73,1,48,53,29,9,0,0,0,0,0,0,0,30.7,51.2,5.4,4.7,55,127.8,0.2,142,47.331,0,35
2909,2022-09-26 12:00:00,6,20,5.6,19,66,4.5,52,65,73,1,48,53,30,9,0,0,0,0,0,0,0,37.2,51.9,5.4,4.6,54.9,128.4,0.2,171,59.832,0,35
2910,2022-09-26 14:00:00,6,20,5.6,19,65,4.5,52,65,73,1,48,52,30,9,0,0,0,0,0,0,0,34.2,51.4,5.5,4.6,55.3,130.6,0.2,202,72.8,0,35
2911,2022-09-26 16:00:00,6,20,5.6,19,65,4.5,52,63,73,1,48,52,30,9,0,0,0,0,0,0,0,35.5,52.6,5.5,4.6,56.7,143.4,0.2,153,52.083,0,35
2912,2022-09-26 18:00:00,6,20,5.7,19,65,4.5,52,63,73,1,48,52,30,9,0,0,0,0,0,0,0,31.9,53.4,5.5,4.6,56.8,143.1,0.2,124,39.607,0,35
2913,2022-09-26 20:00:00,6,20,5.7,19,65,4.5,52,63,73,1,48,52,30,9,0,0,0,0,0,0,0,31.2,55.4,5.5,4.6,59.4,187.7,0.2,154,52.515,0,35
2914,2022-09-27 00:00:00,6,20,5.6,19,65,4.5,53,63,73,1,49,52,30,9,0,0,0,0,0,0,0,36,52.4,5.4,4.6,56.3,133.7,0.2,211,76.403,0,35
2915,2022-09-27 02:00:00,6,20,5.7,19,65,4.5,53,65,73,1,49,53,30,9,0,0,0,0,0,0,0,31.6,50.6,5.4,4.7,54.6,217.5,0.2,143,47.763,0,35
2916,2022-09-27 04:00:00,6,20,5.7,19,65,4.5,53,65,73,1,49,53,30,9,0,0,0,0,0,0,0,35.5,54.7,5.3,4.6,58.3,151,0.2,138,45.606,0,35
2917,2022-09-27 06:00:00,6,20,5.7,19,65,4.5,53,65,73,1,49,53,29,9,0,0,0,0,0,0,0,29.4,53.9,5.4,4.7,57.4,246.2,0.2,166,57.688,0,35
2918,2022-09-27 08:00:00,6,20,5.7,19,64,4.6,53,62,74,1,48,52,29,9,0,0,0,0,0,0,0,32.1,50.9,5.4,4.7,55.5,239.2,0.2,195,69.938,0,35
2919,2022-09-27 10:00:00,6,20,5.8,19,64,4.6,53,65,73,1,49,52,30,9,0,0,0,0,0,0,0,34.5,51.3,5.4,4.7,55.2,235,0.2,227,82.539,0,35
2920,2022-09-27 12:00:00,6,20,5.7,19,65,4.5,53,65,73,1,49,53,30,9,0,0,0,0,0,0,0,30.5,51.1,5.4,4.7,54.7,186.2,0.2,120,37.909,0,35
2921,2022-09-27 14:00:00,6,20,5.7,19,65,4.5,53,65,73,1,49,53,30,9,0,0,0,0,0,0,0,36.4,52.3,5.4,4.7,56.1,130.4,0.2,151,51.219,0,35
2922,2022-09-27 16:00:00,6,20,5.7,19,64,4.5,53,63,73,1,49,53,30,9,0,0,0,0,0,0,0,27.5,54.2,5.4,4.7,58.2,146.9,0.2,178,62.816,0,35
2923,2022-09-27 18:00:00,6,20,5.7,19,64,4.5,53,63,73,1,49,53,30,9,0,0,0,0,0,0,0,35.9,54.9,5.5,4.7,58.6,248.2,0.2,209,75.611,0,35
2924,2022-09-27 20:00:00,6,20,5.7,19,65,4.5,53,64,73,1,49,52,30,9,0,0,0,0,0,0,0,32.9,54,5.5,4.7,58,246.9,0.2,122,38.757,0,35
2925,2022-09-28 00:00:00,6,20,5.7,19,65,4.5,53,64,73,1,48,53,30,9,0,0,0,0,0,0,0,35,52.5,5.4,4.6,56.3,133.7,0.2,157,53.81,0,35
2926,2022-09-28 02:00:00,6,20,5.7,19,65,4.5,52,65,73,1,48,53,30,9,0,0,0,0,0,0,0,34.6,54.2,5.4,4.7,58.1,148.8,0.2,191,68.282,0,35
2927,2022-09-28 04:00:00,6,20,5.7,19,65,4.5,53,65,73,1,48,53,30,9,0,0,0,0,0,0,0,35.6,54.9,5.4,4.7,58.8,159.7,0.2,220,79.902,0,35
2928,2022-09-28 06:00:00,6,20,5.7,19,65,4.5,53,65,73,1,48,53,30,9,0,0,0,0,0,0,0,36,52.9,5.6,4.7,56.8,245,0.2,217,78.748,0,35
2929,2022-09-28 08:00:00,6,20,5.8,19,64,4.6,53,63,74,1,48,53,29,9,0,0,0,0,0,0,0,32.4,51.3,5.6,4.7,54.9,230.2,0.2,111,34.125,0,35
2930,2022-09-28 10:00:00,6,20,5.7,19,64,4.5,53,64,72,1,48,53,29,9,0,0,0,0,0,0,0,27.5,53,5.6,4.7,57.5,141.1,0.2,139,46.037,0,35
2931,2022-09-28 12:00:00,6,20,5.7,19,64,4.5,53,64,72,1,48,53,29,9,0,0,0,0,0,0,0,35.6,54.8,5.6,4.7,58.5,158.7,0.2,166,57.688,0,35
2932,2022-09-28 14:00:00,6,20,5.6,19,65,4.4,53,63,73,1,49,53,30,9,0,0,0,0,0,0,0,30.3,52.5,5.4,4.6,56.9,244.6,0.2,195,69.938,0,35
2933,2022-09-28 16:00:00,6,20,5.6,19,65,4.5,53,63,73,1,49,53,30,9,0,0,0,0,0,0,0,34.6,52.7,5.4,4.6,56.4,242.7,0.2,222,80.663,0,35
2934,2022-09-28 18:00:00,6,20,5.7,19,66,4.4,53,65,72,1,49,53,30,9,0,0,0,0,0,0,0,35.2,51.1,5.4,4.6,55.5,239.4,0.2,120,37.909,0,35
2935,2022-09-28 20:00:00,6,20,5.7,19,66,4.5,53,65,72,1,49,53,30,9,0,0,0,0,0,0,0,28.8,51.8,5.3,4.6,55.5,192.7,0.2,152,51.651,0,35
2936,2022-09-29 00:00:00,6,20,5.7,19,65,4.5,53,65,72,1,49,51,30,9,0,0,0,0,0,0,0,35.1,54.2,5.5,4.7,58.4,247.9,0.2,205,74.012,0,35
2937,2022-09-29 02:00:00,6,20,5.7,19,65,4.5,52,65,73,1,48,51,30,9,0,0,0,0,0,0,0,35.1,52.5,5.3,4.6,56.5,243.5,0.2,185,65.773,0,35
2938,2022-09-29 04:00:00,6,20,5.7,19,65,4.5,52,65,73,1,48,51,30,9,0,0,0,0,0,0,0,32.9,51.1,5.3,4.6,55.8,239.8,0.2,123,39.182,0,35
2939,2022-09-29 06:00:00,6,20,5.7,19,65,4.5,53,65,73,1,48,51,30,9,0,0,0,0,0,0,0,26.4,53.7,5,4.7,57.2,136.8,0.2,150,50.786,0,35
2940,2022-09-29 08:00:00,6,20,5.7,19,65,4.5,53,65,73,1,49,51,29,9,0,0,0,0,0,0,0,22.2,53,5.4,4.7,56.3,131.9,0.2,179,63.24,0,35
2941,2022-09-29 10:00:00,6,20,5.5,19,64,4.5,53,66,72,1,49,51,30,9,0,0,0,0,0,0,0,35.2,54.7,5.4,4.7,58.7,155.2,0.2,206,74.413,0,35
2942,2022-09-29 12:00:00,6,20,5.6,19,64,4.5,53,63,73,1,49,52,30,9,0,0,0,0,0,0,0,35.9,55.2,5.2,4.6,58.9,163.2,0.2,182,64.51,0,35
2943,2022-09-29 14:00:00,6,20,5.6,19,66,4.4,52,64,73,1,48,52,30,9,0,0,0,0,0,0,0,35.4,54.7,5.6,4.7,58.5,248.7,0.2,133,43.456,0,35
2944,2022-09-29 16:00:00,6,20,5.7,19,65,4.5,53,63,73,1,48,52,29,9,0,0,0,0,0,0,0,33.5,52.9,5.5,4.7,57.6,247.6,0.2,120,37.909,0,35
2945,2022-09-29 18:00:00,6,20,5.7,19,65,4.5,53,63,73,1,48,52,29,9,0,0,0,0,0,0,0,34.5,52.7,5.5,4.7,56.5,242.6,0.2,148,49.922,0,35
2946,2022-09-29 20:00:00,6,20,5.7,19,65,4.5,53,63,73,1,48,52,29,9,0,0,0,0,0,0,0,32.1,53,5.4,4.6,56.4,133.2,0.2,173,60.687,0,35
2947,2022-09-30 00:00:00,6,20,5.7,19,65,4.5,53,63,73,1,48,52,30,9,0,0,0,0,0,0,0,36,52.1,5.4,4.6,55.8,132.2,0.2,228,82.909,0,35
2948,2022-09-30 02:00:00,6,20,5.7,19,65,4.5,52,63,73,1,48,52,30,9,0,0,0,0,0,0,0,32.2,53.6,5.5,4.7,58.6,249.7,0.2,118,37.064,0,35
2949,2022-09-30 04:00:00,6,20,5.7,19,65,4.5,53,63,73,1,49,52,30,9,0,0,0,0,0,0,0,32.5,51.6,5.5,4.7,56.1,243.8,0.2,145,48.626,0,35
2950,2022-09-30 06:00:00,6,20,5.7,19,65,4.5,53,62,73,1,45,52,29,9,0,0,0,0,0,0,0,28,57.9,5.2,4.6,59.3,128.4,0.2,177,62.391,0,35
2951,2022-09-30 08:00:00,6,20,5.7,19,64,4.5,52,63,73,1,45,52,28,9,0,0,0,0,0,0,0,25.2,53.7,5.5,4.7,58,248.5,0.2,205,74.012,0,35
2952,2022-09-30 10:00:00,6.4,20,6.1,19,65,4.8,53,64,73,1.2,47,53,29,9,33.8,53.3,6,5,58,150.5,0.2,0,0,0,0,0,0,0,222,80.663,0,35
2953,2022-09-30 12:00:00,6.6,20,6.2,19,67,4.8,51,64,73,1.7,49,53,29,9,35,55.1,5.6,5,59.5,169.5,0.2,0,0,0,0,0,0,0,142,47.331,0,35
2954,2022-09-30 14:00:00,6.1,20,5.9,19,67,4.6,53,63,73,1.2,47,53,29,9,32.4,49.7,5.5,4.8,55.9,142,0.2,0,0,0,0,0,0,0,170,59.404,0,35
2955,2022-09-30 16:00:00,6,20,5.7,19,65,4.6,53,62,73,1,48,53,29,9,21.9,51.6,5.6,4.7,55.8,142.4,0.2,0,0,0,0,0,0,0,199,71.58,0,35
2956,2022-09-30 18:00:00,6.1,20,5.7,19,65,4.6,53,62,73,1,48,53,29,9,35.5,52.6,5.6,4.7,56.5,145,0.2,0,0,0,0,0,0,0,227,82.539,0,35
2957,2022-09-30 20:00:00,6.1,20,5.7,19,65,4.6,53,62,73,1,48,53,29,9,33.6,55.2,5.4,4.6,59.3,196.8,0.2,0,0,0,0,0,0,0,142,47.331,0,35
2958,2022-10-01 00:00:00,6,20,5.7,19,65,4.5,53,62,73,1,49,53,30,9,34,53.5,5.5,4.7,58.8,263,0.2,0,0,0,0,0,0,0,202,72.8,0,35
2959,2022-10-01 02:00:00,6,20,5.7,19,65,4.5,52,63,73,1,48,53,30,9,36.8,55.3,5.4,4.7,59.1,255.9,0.2,0,0,0,0,0,0,0,231,84.009,0,35
