,Дата,Блок манифольда|P бм  |кгс/см²,Блок манифольда|t жидкости| °С,С-1|P сеп. |кгс/см²,С-1|t жидкости |°С,С-1|L жидкости| см,С-2|P сеп. |кгс/см²,С-2|t жидкости|°С,С-2|L межфазный|см,С-2|L нефти|см,ОН-1|t жидкости|°С,ОН-1|L межфазный|см,ОН-1|P отс. |кгс/см²,С-3|t жидкости|°С,С-3|L нефти|см,П-1|Т нефти на входе|°С,П-1|Т нефти на выходе|°С,П-1|Р нефти на входе|кгс/см²,П-1|Р нефти на выходе|кгс/см²,П-1|Т теплоно-сителя|°С,П-1|Т дымовых газов|°С,П-1|Р на горелку|кгс/см2,П-2|Т нефти на входе|°С,П-2|Т нефти на выходе|°С,П-2|Р нефти на входе|кгс/см²,П-2|Р нефти на выходе|кгс/см²,П-2|Т теплоно-сителя|°С,П-2|Т дымовых газов|°С,П-2|Р на горелку|кгс/см3,БЕВ-1|L воды|см,БЕВ-1|V воды|м3,БЕВ-1|V нефти,БЕВ-1|t воды
2960,2022-10-01 04:00:00,6,20,5.7,19,65,4.5,52,63,73,1,48,53,30,9,35.7,54.1,5.4,4.7,58.2,154.3,0.2,0,0,0,0,0,0,0,153,52.083,0,35
2961,2022-10-01 06:00:00,6,20,5.7,19,65,4.5,52,63,73,1,49,53,29,9,31.7,54.2,5.4,4.7,59.1,138.2,0.2,0,0,0,0,0,0,0,182,64.51,0,35
2962,2022-10-01 08:00:00,6,20,5.7,19,64,4.6,53,62,73,1,49,53,29,9,23.5,54.4,5.5,4.7,59,168.6,0.2,0,0,0,0,0,0,0,211,76.403,0,35
2963,2022-10-01 10:00:00,6,20,5.8,19,66,4.5,53,62,73,1,49,53,30,9,36.3,55,5.6,4.8,59.3,227.4,0.2,0,0,0,0,0,0,0,151,51.219,0,35
2964,2022-10-01 12:00:00,6,20,5.7,19,65,4.5,53,62,73,1,49,53,31,9,35.1,54.3,5.4,4.7,58.3,260.4,0.2,0,0,0,0,0,0,0,133,43.456,0,35
2965,2022-10-01 14:00:00,6,20,5.5,19,66,4.5,53,62,73,1,49,53,31,9,36.4,55,5.5,4.7,59,261.3,0.2,0,0,0,0,0,0,0,162,55.967,0,35
2966,2022-10-01 16:00:00,6,20,5.5,19,66,4.5,53,62,73,1,49,53,31,9,28.3,52.1,5.5,4.7,57.4,258.1,0.2,0,0,0,0,0,0,0,191,68.282,0,35
2967,2022-10-01 18:00:00,6,20,5.6,19,66,4.5,53,63,73,1,49,53,31,9,34,52.7,5.5,4.7,57.3,260.4,0.2,0,0,0,0,0,0,0,225,81.794,0,35
2968,2022-10-01 20:00:00,6,20,5.7,19,66,4.5,52,62,73,1,48,53,30,9,36,53.6,5.6,4.7,57.5,262.3,0.2,0,0,0,0,0,0,0,127,40.886,0,35
2969,2022-10-02 00:00:00,6,20,5.7,19,66,4.5,52,62,73,1,48,53,30,9,35.7,51.5,5.6,4.7,55.7,258.2,0.2,0,0,0,0,0,0,0,186,66.193,0,35
2970,2022-10-02 02:00:00,6,20,5.7,19,65,4.6,53,63,73,1,48,52,30,9,33.1,52.3,5.5,4.7,58.4,170.7,0.2,0,0,0,0,0,0,0,222,80.663,0,35
2971,2022-10-02 04:00:00,6,20,5.7,19,65,4.6,53,63,73,1,48,52,30,9,35.1,50.6,5.5,4.7,54.7,245.8,0.2,0,0,0,0,0,0,0,120,37.909,0,35
2972,2022-10-02 06:00:00,6,20,5.7,19,65,4.6,53,63,73,1,48,52,30,9,34.6,50.9,5.6,4.7,54.7,230.9,0.2,0,0,0,0,0,0,0,148,49.922,0,35
2973,2022-10-02 08:00:00,6,20,5.8,19,66,4.6,54,65,73,1,49,52,30,9,34.9,52,5.6,4.7,55.5,140.3,0.2,0,0,0,0,0,0,0,175,61.54,0,35
2974,2022-10-02 10:00:00,6,20,5.6,19,65,4.5,54,64,73,1.1,49,52,30,9,34.9,53.1,5.5,4.7,57.1,144.3,0.2,0,0,0,0,0,0,0,208,75.213,0,35
2975,2022-10-02 12:00:00,6,20,5.8,19,66,4.6,54,62,73,1,49,52,30,9,30.5,51.7,5.5,4.7,56.5,142.6,0.2,0,0,0,0,0,0,0,220,79.902,0,35
2976,2022-10-02 14:00:00,6,20,5.7,19,66,4.5,53,63,73,1.1,49,52,30,9,32.9,52.3,5.5,4.7,58,152.2,0.2,0,0,0,0,0,0,0,120,37.909,0,35
2977,2022-10-02 16:00:00,6,20,5.7,19,65,4.6,53,63,73,1.1,49,52,30,9,32.1,53.6,5.5,4.7,58.9,165.3,0.2,0,0,0,0,0,0,0,148,49.922,0,35
2978,2022-10-02 18:00:00,6,20,5.7,19,65,4.6,53,62,73,1,49,52,30,9,30.5,53.1,5.5,4.7,58.9,171.2,0.2,0,0,0,0,0,0,0,177,62.391,0,35
2979,2022-10-02 20:00:00,6,20,5.7,19,65,4.6,53,62,73,1,49,52,30,9,35.7,55.2,5.5,4.7,59,261.1,0.2,0,0,0,0,0,0,0,208,75.213,0,35
2980,2022-10-03 00:00:00,6,20,5.7,19,65,4.6,53,63,73,1.1,49,53,30,9,36.4,55.2,5.5,4.7,59,164.9,0.2,0,0,0,0,0,0,0,113,34.961,0,35
2981,2022-10-03 02:00:00,6,20,5.7,19,65,4.6,53,63,73,1,48,52,30,9,35.6,55.2,5.5,4.7,59.1,241.9,0.2,0,0,0,0,0,0,0,145,48.626,0,35
2982,2022-10-03 04:00:00,6,20,5.7,19,65,4.6,53,63,73,1,49,52,30,9,34.3,54.4,5.5,4.7,59.3,213,0.2,0,0,0,0,0,0,0,175,61.54,0,35
2983,2022-10-03 06:00:00,6,20,5.7,19,65,4.6,53,63,73,1,49,52,29,9,34.8,51.5,5.5,4.7,56.5,259.7,0.2,0,0,0,0,0,0,0,202,72.8,0,35
2984,2022-10-03 08:00:00,6,20,5.7,19,65,4.5,53,64,73,1,48,52,30,9,36.3,55.4,5.6,4.7,58.7,263,0.2,0,0,0,0,0,0,0,128,41.314,0,35
2985,2022-10-03 10:00:00,6,20,5.8,19,64,4.6,53,64,72,1,49,52,30,9,32,53.8,5.6,4.7,57.2,258.8,0.2,0,0,0,0,0,0,0,127,40.886,0,35
2986,2022-10-03 12:00:00,6,20,5.7,19,65,4.6,53,63,73,1,49,53,31,9,36.4,52.9,5.6,4.7,55.9,252.3,0.2,0,0,0,0,0,0,0,151,51.219,0,35
2987,2022-10-03 14:00:00,6,20,5.7,19,65,4.6,53,63,73,1,49,53,31,9,35.4,51.4,5.6,4.7,54.7,238.5,0.2,0,0,0,0,0,0,0,176,61.966,0,35
2988,2022-10-03 16:00:00,6,20,5.7,19,65,4.6,53,63,73,1,49,53,31,9,21.9,51.5,5.6,4.7,55.3,139,0.2,0,0,0,0,0,0,0,208,75.213,0,35
2989,2022-10-03 18:00:00,6,20,5.7,19,65,4.6,53,63,73,1,49,53,31,9,35.9,51.4,5.6,4.7,55.1,140.9,0.2,0,0,0,0,0,0,0,125,40.033,0,35
2990,2022-10-03 20:00:00,6,20,5.7,19,65,4.6,54,64,73,1,49,53,31,9,36.7,52.2,5.4,4.6,55.8,142.5,0.2,0,0,0,0,0,0,0,155,52.947,0,35
2991,2022-10-04 00:00:00,6,20,5.6,19,65,4.5,53,63,73,1,49,53,31,9,35,51.4,5.5,4.7,54.8,213.4,0.2,0,0,0,0,0,0,0,208,75.213,0,35
2992,2022-10-04 02:00:00,6,20,5.6,19,65,4.5,53,63,73,1,48,52,30,9,36.7,51.2,5.5,4.7,55,142.2,0.2,0,0,0,0,0,0,0,139,46.037,0,35
2993,2022-10-04 04:00:00,6,20,5.7,19,65,4.6,53,63,73,1,49,52,30,9,35.8,52.8,5.5,4.7,56.8,147.6,0.2,0,0,0,0,0,0,0,112,34.542,0,35
2994,2022-10-04 06:00:00,6,20,5.7,19,65,4.6,53,63,73,1,49,52,30,9,36,55.1,5.5,4.7,58.9,167.2,0.2,0,0,0,0,0,0,0,143,47.763,0,35
2995,2022-10-04 08:00:00,6,20,5.7,19,66,4.5,53,64,73,1.1,49,52,30,9,35.5,55.5,5.5,4.7,59.4,195.7,0.2,0,0,0,0,0,0,0,170,59.404,0,35
2996,2022-10-04 10:00:00,6,20,5.9,19,64,4.6,53,64,73,1.1,49,52,29,9,21.9,56.3,5.6,4.7,59.3,217.2,0.2,0,0,0,0,0,0,0,195,69.938,0,35
2997,2022-10-04 12:00:00,6,20,5.6,19,65,4.5,53,62,73,1.1,49,52,30,9,35.6,54.4,5.4,4.6,58.4,261,0.2,0,0,0,0,0,0,0,220,79.902,0,35
2998,2022-10-04 14:00:00,6,20,5.6,19,65,4.5,53,63,73,1.1,49,52,31,9,35.5,54.7,5.5,4.7,57.7,260,0.2,0,0,0,0,0,0,0,109,33.292,0,35
2999,2022-10-04 16:00:00,6,20,5.6,19,65,4.5,53,65,73,1.1,49,52,31,9,35.8,53.6,5.5,4.7,57.1,258.5,0.2,0,0,0,0,0,0,0,141,46.899,0,35
3000,2022-10-04 18:00:00,6,19,5.7,19,65,4.5,53,65,73,1,49,53,31,9,30.3,53.2,5.4,4.6,55.9,255.9,0.2,0,0,0,0,0,0,0,168,58.546,0,35
3001,2022-10-04 20:00:00,6,19,5.7,19,65,4.5,53,65,73,1,49,53,31,9,36.1,53.3,5.5,4.6,56.9,261,0.2,0,0,0,0,0,0,0,195,69.938,0,35
3002,2022-10-05 00:00:00,6,19,5.7,19,65,4.5,53,65,73,1,49,53,30,9,28.9,52.2,5.7,4.7,55.8,142.3,0.2,0,0,0,0,0,0,0,115,35.8,0,35
3003,2022-10-05 02:00:00,6,19,5.7,19,65,4.5,54,62,73,1,49,52,30,9,34.7,50.1,5.6,4.7,55.1,141.6,0.2,0,0,0,0,0,0,0,144,48.194,0,35
3004,2022-10-05 04:00:00,6,19,5.7,19,65,4.6,54,62,73,1,48,51,30,9,33.8,50.5,5.5,4.7,54.7,211.9,0.2,0,0,0,0,0,0,0,177,62.391,0,35
3005,2022-10-05 06:00:00,6,19,5.7,19,65,4.6,54,62,73,1,48,51,30,9,35.6,51.5,5.5,4.7,55.9,141.3,0.2,0,0,0,0,0,0,0,203,73.205,0,35
3006,2022-10-05 08:00:00,6,19,5.8,19,65,4.6,54,63,73,1.1,49,52,30,9,36.9,53.1,5.5,4.7,57,143.7,0.2,0,0,0,0,0,0,0,236,85.804,0,35
3007,2022-10-05 10:00:00,6,19,5.9,19,64,4.7,53,63,73,1,49,52,29,9,27.9,53.8,5.5,4.7,58,149.8,0.2,0,0,0,0,0,0,0,118,37.064,0,35
3008,2022-10-05 12:00:00,6,19,5.8,19,66,4.6,54,63,73,1.1,47,52,29,9,34.9,52.5,5.6,4.7,56.8,145.9,0.2,0,0,0,0,0,0,0,146,49.058,0,35
3009,2022-10-05 14:00:00,6,19,5.6,19,66,4.5,53,63,73,1.1,48,52,29,9,35,54.7,5.4,4.6,58.6,160.5,0.2,0,0,0,0,0,0,0,173,60.687,0,35
3010,2022-10-05 16:00:00,6,19,5.7,19,65,4.5,53,65,73,1,49,52,30,9,36.5,55,5.6,4.7,58.8,158.8,0.2,0,0,0,0,0,0,0,198,71.171,0,35
3011,2022-10-05 18:00:00,6,19,5.7,19,65,4.5,53,65,73,1,49,52,30,9,34.1,52.3,5.6,4.7,57.8,152.6,0.2,0,0,0,0,0,0,0,228,82.909,0,35
3012,2022-10-05 20:00:00,6,19,5.7,19,65,4.5,53,65,73,1,49,52,30,9,33.7,54.4,5.5,4.7,58.5,161.5,0.2,0,0,0,0,0,0,0,114,35.38,0,35
3013,2022-10-06 00:00:00,6,19,5.7,19,65,4.5,54,64,73,1,49,52,30,9,30.1,51.3,5.5,4.7,56.4,259.1,0.2,0,0,0,0,0,0,0,175,61.54,0,35
3014,2022-10-06 02:00:00,6,19,5.7,19,65,4.5,54,62,73,1,49,52,30,9,34.7,52,5.6,4.7,55.1,141.6,0.2,0,0,0,0,0,0,0,202,72.8,0,35
3015,2022-10-06 04:00:00,6,19,5.7,19,65,4.5,54,63,73,1,49,52,30,9,32.4,52.4,5.3,4.6,56.3,154.8,0.2,0,0,0,0,0,0,0,174,61.114,0,35
3016,2022-10-06 06:00:00,6,19,5.7,19,65,4.5,54,63,73,1,49,52,30,9,33.8,50.2,5.5,4.7,54.7,223.2,0.2,0,0,0,0,0,0,0,125,40.033,0,35
3017,2022-10-06 08:00:00,6,19,5.7,19,65,4.5,54,64,73,1,49,52,29,9,29.1,51.5,5.4,4.7,56,140.9,0.2,0,0,0,0,0,0,0,155,52.947,0,35
3018,2022-10-06 10:00:00,6,19,5.6,19,65,4.5,53,63,73,1.1,48,52,29,9,34.9,54.3,5.5,4.7,58,151,0.2,0,0,0,0,0,0,0,184,65.353,0,35
3019,2022-10-06 12:00:00,6,19,5.8,19,65,4.6,53,62,73,1.1,48,52,30,9,33,53.8,5.5,4.7,58.7,260.4,0.2,0,0,0,0,0,0,0,211,76.403,0,35
3020,2022-10-06 14:00:00,6,19,5.9,19,64,4.7,53,62,72,1,49,52,30,9,24.5,55.9,5.5,4.7,59.2,244.8,0.2,0,0,0,0,0,0,0,104,31.224,0,35
3021,2022-10-06 16:00:00,6,19,5.7,19,66,4.5,53,63,73,1.1,49,52,30,9,35.3,54.1,5.5,4.7,57.7,258.8,0.2,0,0,0,0,0,0,0,130,42.169,0,35
3022,2022-10-06 18:00:00,6,19,5.7,19,66,4.5,53,63,73,1.1,49,52,30,9,34.6,52.8,5.5,4.7,57.8,215.8,0.2,0,0,0,0,0,0,0,159,54.673,0,35
3023,2022-10-06 20:00:00,6,19,5.7,19,66,4.5,53,63,73,1.1,49,52,30,9,34.6,52.8,5.5,4.7,57.8,260.8,0.2,0,0,0,0,0,0,0,183,64.932,0,35
3024,2022-10-07 00:00:00,6.2,19,5.8,19,75,4.5,53,62,73,1,49,53,30,9,35.9,54,5.6,4.7,57.8,262.3,0.2,0,0,0,0,0,0,0,240,87.204,0,35
3025,2022-10-07 02:00:00,6.2,19,5.8,19,68,4.6,52,62,73,1,49,52,30,9,36.3,52.1,5.7,4.8,55.9,141.4,0.2,0,0,0,0,0,0,0,109,33.292,0,35
3026,2022-10-07 04:00:00,6.2,19,5.8,19,67,4.6,52,62,73,1,49,52,30,9,25.7,52.3,5.7,4.8,55.5,255.2,0.2,0,0,0,0,0,0,0,139,46.037,0,35
3027,2022-10-07 06:00:00,6.2,19,5.7,19,65,4.6,54,63,73,1.2,48,53,29,9,35.5,51.8,5.4,4.7,55.4,140.1,0.2,0,0,0,0,0,0,0,161,55.536,0,35
3028,2022-10-07 08:00:00,6.2,19,5.8,19,68,4.6,54,62,73,1.1,48,53,29,9,28.3,50.3,5.5,4.7,55.4,140,0.2,0,0,0,0,0,0,0,192,68.697,0,35
3029,2022-10-07 10:00:00,6.2,19,5.7,19,67,4.6,54,63,73,1.2,49,53,30,9,35.8,52.1,5.6,4.8,55.9,138.7,0.2,0,0,0,0,0,0,0,216,78.361,0,35
3030,2022-10-07 12:00:00,6.2,19,5.7,19,76,4.6,54,62,73,1.2,49,53,30,9,35.3,51.9,5.6,4.8,56.7,143.9,0.2,0,0,0,0,0,0,0,119,37.486,0,35
3031,2022-10-07 14:00:00,6.2,19,5.7,19,82,4.5,53,62,73,1.2,49,53,30,9,35.7,51.3,5.6,4.8,56.4,143.5,0.2,0,0,0,0,0,0,0,148,49.922,0,35
3032,2022-10-07 16:00:00,6.2,19,5.8,19,72,4.6,53,62,73,1.2,49,53,30,9,35.8,52.9,5.8,4.8,58.4,164.1,0.2,0,0,0,0,0,0,0,175,61.54,0,35
3033,2022-10-07 18:00:00,6.2,19,5.8,19,72,4.6,53,62,73,1.2,49,53,30,9,36.4,54.4,5.8,4.8,58,259.8,0.2,0,0,0,0,0,0,0,203,73.205,0,35
3034,2022-10-07 20:00:00,6.2,19,5.8,19,68,4.5,53,63,73,1.2,49,53,30,9,32.4,54.5,5.8,4.8,58.5,153.9,0.2,0,0,0,0,0,0,0,237,86.157,0,35
3035,2022-10-08 00:00:00,6.2,19,5.8,19,70,4.6,53,63,73,1.1,49,53,30,9,32.3,55.6,5.7,4.8,59.2,170,0.2,0,0,0,0,0,0,0,137,45.176,0,35
3036,2022-10-08 02:00:00,6.2,19,5.8,19,69,4.6,53,62,73,1.1,49,53,30,9,36.2,55.4,5.7,4.8,59.4,190.4,0.2,0,0,0,0,0,0,0,166,57.688,0,33
3037,2022-10-08 04:00:00,6.2,19,5.8,19,71,4.6,53,63,73,1.1,49,53,30,9,35,54.9,5.7,4.8,58.6,163.1,0.2,0,0,0,0,0,0,0,195,69.938,0,33
3038,2022-10-08 06:00:00,6.2,19,5.8,19,71,4.6,53,63,73,1.1,49,53,30,9,36.4,55.7,5.7,4.8,59.4,178.6,0.2,0,0,0,0,0,0,0,225,81.794,0,33
3039,2022-10-08 08:00:00,6.2,19,5.8,19,71,4.6,53,63,73,1.1,49,53,30,9,35.2,54.2,5.7,4.8,57.7,260.7,0.2,0,0,0,0,0,0,0,93,26.761,0,33
3040,2022-10-08 10:00:00,6.2,19,5.8,19,71,4.6,53,63,73,1.1,49,53,30,9,30.2,50.5,5.7,4.8,56.2,139.2,0.2,0,0,0,0,0,0,0,123,39.182,0,33
3041,2022-10-08 12:00:00,6.2,19,5.8,19,71,4.6,53,63,73,1.1,49,53,30,9,36.4,53.4,5.7,4.8,56.9,254.9,0.2,0,0,0,0,0,0,0,146,49.058,0,33
3042,2022-10-08 14:00:00,6.2,19,5.8,19,71,4.6,53,63,73,1.1,49,53,30,9,36,54.3,5.7,4.8,58,148.5,0.2,0,0,0,0,0,0,0,169,58.975,0,33
3043,2022-10-08 16:00:00,6.2,19,5.8,19,71,4.6,53,63,73,1.1,49,53,30,9,34.1,52.3,5.7,4.8,55.8,251.6,0.2,0,0,0,0,0,0,0,198,71.171,0,33
3044,2022-10-08 18:00:00,6.2,19,5.8,19,67,4.6,53,64,73,1,49,52,30,9,35.7,52.2,5.6,4.7,56,256.1,0.2,0,0,0,0,0,0,0,101,29.994,0,33
3045,2022-10-08 20:00:00,6.2,19,5.8,19,70,4.6,53,63,73,1,49,52,30,9,35.6,52.7,5.6,4.7,56.2,258.4,0.2,0,0,0,0,0,0,0,129,41.741,0,33
3046,2022-10-09 00:00:00,6.2,19,5.8,19,68,4.6,53,62,73,1.1,49,50,30,9,34.9,51.9,5.7,4.8,54.6,241.4,0.2,0,0,0,0,0,0,0,191,68.282,0,33
3047,2022-10-09 02:00:00,6.2,19,5.8,19,69,4.6,53,62,73,1.1,49,53,30,9,28.7,53.2,5.7,4.8,56.7,261.5,0.2,0,0,0,0,0,0,0,223,81.042,0,33
3048,2022-10-09 04:00:00,6.2,19,5.8,19,67,4.6,54,62,73,1.1,49,53,30,9,34.6,52.4,5.7,4.8,55.9,261.2,0.2,0,0,0,0,0,0,0,107,32.462,0,33
3049,2022-10-09 06:00:00,6.2,19,5.8,19,67,4.6,54,62,73,1.1,49,50,30,9,36.2,51.3,5.7,4.8,55.3,142.7,0.2,0,0,0,0,0,0,0,133,43.456,0,33
3050,2022-10-09 08:00:00,6.2,19,5.8,19,67,4.6,54,62,73,1.1,49,41,30,9,26.7,50.2,5.7,4.8,56.4,147.4,0.2,0,0,0,0,0,0,0,168,58.546,0,33
3051,2022-10-09 10:00:00,6.2,19,5.8,19,67,4.6,54,62,73,1.1,49,41,30,9,35.3,52.6,5.7,4.8,56.6,145.5,0.2,0,0,0,0,0,0,0,192,68.697,0,33
3052,2022-10-09 12:00:00,6.2,19,5.8,19,67,4.6,54,62,73,1.1,49,41,30,9,32.8,53.5,5.7,4.8,59,258.6,0.2,0,0,0,0,0,0,0,153,52.083,0,33
3053,2022-10-09 14:00:00,6.2,19,5.8,19,65,4.6,54,62,73,1.1,49,24,30,9,23.1,49.2,5.7,4.8,51,158.5,0.2,0,0,0,0,0,0,0,102,30.403,0,33
3054,2022-10-09 16:00:00,6.2,19,5.8,19,65,4.6,54,62,73,1.1,49,24,30,9,34.3,52.4,5.7,4.8,58.1,153.7,0.2,0,0,0,0,0,0,0,127,40.886,0,33
3055,2022-10-09 18:00:00,6.2,19,5.8,19,66,4.6,54,62,73,1.1,48,30,30,9,35.1,53.6,5.7,4.8,57.6,149.4,0.2,0,0,0,0,0,0,0,152,51.651,0,33
3056,2022-10-09 20:00:00,6.2,19,5.8,19,66,4.6,54,62,73,1.1,48,32,30,9,34.9,54.3,5.6,4.8,58.2,156.1,0.2,0,0,0,0,0,0,0,177,62.391,0,33
3057,2022-10-10 00:00:00,6.2,19,5.8,19,65,4.6,53,62,73,1.1,49,35,30,9,35.6,54.7,5.5,4.8,58.3,263.3,0.2,0,0,0,0,0,0,0,244,88.57,0,33
3058,2022-10-10 02:00:00,6.2,19,5.8,19,650,4.6,53,62,73,1.1,49,37,30,9,35.6,55,5.5,4.8,58.8,166.8,0.2,0,0,0,0,0,0,0,111,34.125,0,33
3059,2022-10-10 04:00:00,6.2,19,5.8,19,650,4.6,53,62,73,1.1,49,38,30,9,34.7,56.3,5.5,4.7,59.8,247.3,0.2,0,0,0,0,0,0,0,139,46.037,0,33
3060,2022-10-10 06:00:00,6.2,19,5.8,19,650,4.6,53,62,73,1.1,49,40,30,9,21.4,54.6,5.5,4.7,59.2,177.2,0.2,0,0,0,0,0,0,0,170,59.404,0,33
3061,2022-10-10 08:00:00,6.2,19,5.8,19,650,4.6,53,62,73,1.1,49,41,30,9,36,51.8,5.5,4.7,55.3,139.1,0.2,0,0,0,0,0,0,0,195,69.938,0,33
3062,2022-10-10 10:00:00,6.2,19,5.8,19,65,4.6,53,62,73,1.1,49,42,30,9,31,51.7,5.5,4.7,55.2,137.6,0.2,0,0,0,0,0,0,0,222,80.663,0,33
3063,2022-10-10 12:00:00,6.2,19,5.8,19,65,4.6,53,62,73,1.1,49,43,30,9,36.3,51.7,5.5,4.7,55.4,140.2,0.2,0,0,0,0,0,0,0,94,27.161,0,33
3064,2022-10-10 14:00:00,6.2,19,5.8,19,65,4.6,53,62,73,1.1,49,44,30,9,36.6,55.2,5.5,4.7,59,165.8,0.2,0,0,0,0,0,0,0,126,40.459,0,33
3065,2022-10-10 16:00:00,6.2,19,5.8,19,65,4.6,53,62,73,1.1,49,45,30,9,31.4,51.5,5.5,4.7,54.7,233,0.2,0,0,0,0,0,0,0,152,51.651,0,33
3066,2022-10-10 18:00:00,6.2,19,5.8,19,65,4.6,53,62,73,1.1,49,45,30,9,35.9,52.7,5.5,4.7,56.7,147.2,0.2,0,0,0,0,0,0,0,177,62.391,0,33
3067,2022-10-10 20:00:00,6.2,19,5.8,19,70,4.6,53,62,73,1.1,49,48,30,9,36.6,53.3,5.5,4.7,57.3,148.3,0.2,0,0,0,0,0,0,0,202,72.8,0,33
3068,2022-10-11 00:00:00,6.2,19,5.8,19,67,4.6,53,62,73,1.1,49,49,30,9,29.7,53.5,5.7,4.8,57.2,258.6,0.2,0,0,0,0,0,0,0,105,31.636,0,33
3069,2022-10-11 02:00:00,6.2,19,5.8,19,65,4.6,53,62,73,1.1,49,50,30,9,31.5,54.9,5.6,4.8,58.9,261.5,0.2,0,0,0,0,0,0,0,137,45.176,0,33
3070,2022-10-11 04:00:00,6.2,19,5.8,19,66,4.6,54,63,73,1.1,49,51,30,9,36.5,56.7,5.6,4.8,59.8,192.1,0.2,0,0,0,0,0,0,0,166,57.688,0,33
3071,2022-10-11 06:00:00,6.2,19,5.8,19,66,4.6,54,63,73,1.1,49,52,30,9,36.5,56.1,5.6,4.8,60.2,178.1,0.2,0,0,0,0,0,0,0,192,68.697,0,33
3072,2022-10-11 08:00:00,6.2,19,5.8,19,66,4.6,54,63,73,1.1,49,52,30,9,35.3,50.6,5.6,4.8,55.5,228.4,0.2,0,0,0,0,0,0,0,223,81.042,0,33
3073,2022-10-11 10:00:00,6.2,19,5.8,19,66,4.6,54,63,73,1.1,49,52,30,9,35.9,53.9,5.6,4.8,57.8,149.5,0.2,0,0,0,0,0,0,0,130,42.169,0,33
3074,2022-10-11 12:00:00,6.2,19,5.8,19,66,4.6,54,63,73,1.1,49,52,30,9,34.6,52.5,5.6,4.8,57.7,259,0.2,0,0,0,0,0,0,0,156,53.379,0,33
3075,2022-10-11 14:00:00,6.2,19,5.8,19,66,4.6,54,63,73,1.1,49,52,30,9,36.7,53.1,5.6,4.8,56.5,248.4,0.2,0,0,0,0,0,0,0,181,64.087,0,33
3076,2022-10-11 16:00:00,6.2,19,5.8,19,66,4.6,54,63,73,1.1,49,52,30,9,36.3,53.5,5.6,4.8,57,253.8,0.2,0,0,0,0,0,0,0,208,75.213,0,33
3077,2022-10-11 18:00:00,6.2,19,5.8,19,66,4.6,54,63,73,1.1,50,53,30,9,36.2,53.6,5.6,4.8,57.2,253.3,0.2,0,0,0,0,0,0,0,186,66.193,0,33
3078,2022-10-11 20:00:00,6.2,19,5.8,19,68,4.6,54,63,73,1.1,50,53,30,9,36.3,53.7,5.6,4.8,57.2,255.7,0.2,0,0,0,0,0,0,0,211,76.403,0,33
3079,2022-10-12 00:00:00,6.2,19,5.8,19,70,4.6,54,63,73,1.1,50,53,30,9,31.2,52.9,5.6,4.8,56.7,138.9,0.2,0,0,0,0,0,0,0,162,55.967,0,33
3080,2022-10-12 02:00:00,6.2,19,5.8,19,650,4.6,54,62,73,1.1,50,53,30,9,35.9,54.9,5.5,4.8,57,149.1,0.2,0,0,0,0,0,0,0,186,66.193,0,33
3081,2022-10-12 04:00:00,6.2,19,5.7,19,66,4.6,53,63,73,1.1,49,53,30,9,36.2,54.6,5.5,4.7,58,152.1,0.2,0,0,0,0,0,0,0,211,76.403,0,33
3082,2022-10-12 06:00:00,6.2,19,5.7,19,66,4.6,53,63,73,1.1,49,53,30,9,36.1,55.5,5.5,4.7,59.3,167.8,0.2,0,0,0,0,0,0,0,240,87.204,0,33
3083,2022-10-12 08:00:00,6.2,19,5.7,19,66,4.6,53,63,73,1.1,49,53,30,9,36,54.9,5.5,4.7,58.7,157.8,0.2,0,0,0,0,0,0,0,183,64.932,0,33
3084,2022-10-12 10:00:00,6.2,19,5.7,19,66,4.6,53,63,73,1.1,49,53,30,9,35.4,52.5,5.5,4.7,56.1,140.8,0.2,0,0,0,0,0,0,0,211,76.403,0,33
3085,2022-10-12 12:00:00,6.2,19,5.7,19,66,4.6,53,63,73,1.1,49,53,30,9,33.3,48.9,5.5,4.7,54.6,207.3,0.2,0,0,0,0,0,0,0,166,57.688,0,33
3086,2022-10-12 14:00:00,6.2,19,5.7,19,66,4.6,53,63,73,1.1,49,53,30,9,35.1,55.1,5.5,4.7,59,162.2,0.2,0,0,0,0,0,0,0,191,68.282,0,33
3087,2022-10-12 16:00:00,6.2,19,5.7,19,66,4.6,53,63,73,1.1,49,53,30,9,31,52.9,5.5,4.7,56.6,142.2,0.2,0,0,0,0,0,0,0,220,79.902,0,33
3088,2022-10-12 18:00:00,6.2,19,5.7,19,68,4.6,54,63,73,1.1,49,53,30,9,35.6,52.6,5.5,4.7,56.4,141.1,0.2,0,0,0,0,0,0,0,178,62.816,0,33
3089,2022-10-12 20:00:00,6.2,19,5.7,19,68,4.6,54,63,73,1.1,49,53,30,9,34.5,54.4,5.5,4.7,58.3,152.7,0.2,0,0,0,0,0,0,0,202,72.8,0,33
3090,2022-10-13 00:00:00,6.2,19,5.8,19,65,4.6,53,63,73,1.1,49,53,30,9,36.1,54.7,5.5,4.7,58.2,259.2,0.2,0,0,0,0,0,0,0,138,45.606,0,33
3091,2022-10-13 02:00:00,6.2,19,5.8,19,65,4.6,54,63,73,1.1,50,52,30,9,33.9,56.4,5.5,4.8,59.8,176.9,0.2,0,0,0,0,0,0,0,163,56.397,0,33
3092,2022-10-13 04:00:00,6.2,19,5.8,19,66,4.6,54,63,73,1.1,50,52,30,9,28.9,55.6,5.5,4.8,59.1,260.3,0.2,0,0,0,0,0,0,0,188,67.031,0,33
3093,2022-10-13 06:00:00,6.2,19,5.8,19,67,4.6,54,63,73,1.1,50,52,30,9,35.6,54.6,5.5,4.8,58.3,261.7,0.2,0,0,0,0,0,0,0,216,78.361,0,33
3094,2022-10-13 08:00:00,6.2,19,5.8,19,67,4.6,54,63,73,1.1,50,52,30,9,35.9,55.3,5.5,4.8,59.1,167.4,0.2,0,0,0,0,0,0,0,164,56.828,0,33
3095,2022-10-13 10:00:00,6.2,19,5.8,19,67,4.6,54,63,73,1.1,50,52,30,9,36.3,51.4,5.5,4.8,55.1,137.9,0.2,0,0,0,0,0,0,0,192,68.697,0,33
3096,2022-10-13 12:00:00,6.2,19,5.8,19,67,4.6,54,63,73,1.1,50,52,30,9,35,54.1,5.5,4.8,57.9,148.2,0.2,0,0,0,0,0,0,0,222,80.663,0,33
3097,2022-10-13 14:00:00,6.2,19,5.8,19,67,4.6,54,63,73,1.1,50,52,30,9,30,50.7,5.5,4.8,56.3,139.5,0.2,0,0,0,0,0,0,0,176,61.966,0,33
3098,2022-10-13 16:00:00,6.2,19,5.8,19,67,4.6,54,63,73,1.1,50,52,30,9,36.2,55.6,5.5,4.8,59.2,239.1,0.2,0,0,0,0,0,0,0,202,72.8,0,33
3099,2022-10-13 18:00:00,6.2,19,5.8,19,68,4.6,54,63,73,1.1,49,53,30,9,26.7,55.6,5.5,4.8,59.3,173.1,0.2,0,0,0,0,0,0,0,230,83.644,0,33
3100,2022-10-13 20:00:00,6.2,19,5.8,19,68,4.6,54,63,73,1.1,49,53,30,9,33.8,52.7,5.5,4.8,58.1,154.1,0.2,0,0,0,0,0,0,0,152,51.651,0,33
3101,2022-10-14 00:00:00,6.2,19,5.8,19,67,4.6,54,63,73,1.1,49,53,30,9,34.2,53.8,5.5,4.8,57.4,258.6,0.2,0,0,0,0,0,0,0,203,73.205,0,33
3102,2022-10-14 02:00:00,6.2,19,5.8,19,65,4.6,54,63,73,1.1,50,52,30,9,35.2,56.6,5.5,4.8,56.7,255.8,0.2,0,0,0,0,0,0,0,236,85.804,0,33
3103,2022-10-14 04:00:00,6.2,19,5.8,19,66,4.6,54,64,73,1.1,49,52,30,9,35.4,52,5.5,4.8,55.4,137.2,0.2,0,0,0,0,0,0,0,160,55.105,0,33
3104,2022-10-14 06:00:00,6.2,19,5.8,19,66,4.6,54,64,73,1.1,49,52,30,9,27.5,52.5,5.5,4.8,56.9,142.7,0.2,0,0,0,0,0,0,0,185,65.773,0,33
3105,2022-10-14 08:00:00,6.2,19,5.8,19,66,4.6,54,64,73,1.1,49,52,30,9,36.8,55.3,5.5,4.8,58.6,261.8,0.2,0,0,0,0,0,0,0,209,75.611,0,33
3106,2022-10-14 10:00:00,6.2,19,5.8,19,66,4.6,54,64,73,1.1,49,52,30,9,36.3,50.7,5.5,4.8,55.6,137.2,0.2,0,0,0,0,0,0,0,138,45.606,0,33
3107,2022-10-14 12:00:00,6.2,19,5.8,19,66,4.6,54,64,73,1.1,49,52,30,9,35.7,51.7,5.5,4.8,55.2,138.3,0.2,0,0,0,0,0,0,0,169,58.975,0,33
3108,2022-10-14 14:00:00,6.2,19,5.8,19,66,4.6,54,64,73,1.1,49,52,30,9,23.1,53,5.5,4.8,56.2,255.8,0.2,0,0,0,0,0,0,0,193,69.112,0,33
3109,2022-10-14 16:00:00,6.2,19,5.8,19,66,4.6,54,64,73,1.1,49,52,30,9,33.9,54.3,5.5,4.8,58.9,164.9,0.2,0,0,0,0,0,0,0,180,63.664,0,33
3110,2022-10-14 18:00:00,6.2,19,5.8,19,66,4.6,54,64,73,1.1,49,52,30,9,36.1,54.8,5.5,4.8,58.3,152.4,0.2,0,0,0,0,0,0,0,209,75.611,0,33
3111,2022-10-14 20:00:00,6.2,19,5.8,19,72,4.6,54,64,73,1.1,49,51,30,9,28.3,51.1,5.5,4.7,55.7,138.4,0.2,0,0,0,0,0,0,0,242,87.892,0,33
3112,2022-10-15 00:00:00,6.2,19,5.7,19,65,4.5,53,63,73,1.1,49,51,30,9,36.2,56.2,5.5,4.7,59.1,162.9,0.2,0,0,0,0,0,0,0,144,48.194,0,33
3113,2022-10-15 02:00:00,6.1,19,5.7,19,67,4.5,54,63,73,1.1,49,51,30,9,32.8,53.9,5.3,4.6,57.4,148.7,0.2,0,0,0,0,0,0,0,170,59.404,0,33
3114,2022-10-15 04:00:00,6.1,19,5.7,19,67,4.5,54,63,73,1.1,49,51,30,9,35.2,53.6,5.4,4.6,4.7,165,0.2,0,0,0,0,0,0,0,202,72.8,0,33
3115,2022-10-15 06:00:00,6.1,19,5.7,19,67,4.5,54,63,73,1.1,49,51,30,9,35.7,54.1,5.4,4.6,57.4,261.9,0.2,0,0,0,0,0,0,0,225,81.794,0,33
3116,2022-10-15 08:00:00,6.1,19,5.7,19,67,4.5,54,63,73,1.1,49,51,30,9,22.2,55.8,5.4,4.6,59.3,219,0.2,0,0,0,0,0,0,0,118,37.064,0,33
3117,2022-10-15 10:00:00,6.1,19,5.7,19,67,4.5,54,63,73,1.1,49,51,30,9,36.1,51.5,5.4,4.6,55,243.6,0.2,0,0,0,0,0,0,0,142,47.331,0,33
3118,2022-10-15 12:00:00,6.1,19,5.7,19,67,4.5,54,63,73,1.1,49,51,30,9,37.3,52.4,5.4,4.6,55.6,252,0.2,0,0,0,0,0,0,0,167,58.117,0,33
3119,2022-10-15 14:00:00,6.1,19,5.7,19,67,4.5,54,63,73,1.1,49,51,30,9,21.1,50.1,5.4,4.6,54.2,233,0.2,0,0,0,0,0,0,0,189,67.449,0,33
3120,2022-10-15 16:00:00,6.1,19,5.7,19,67,4.5,54,63,73,1.1,49,51,30,9,36.7,54.3,5.4,4.6,58.2,141.5,0.2,0,0,0,0,0,0,0,214,77.582,0,33
3121,2022-10-15 18:00:00,6.1,19,5.7,19,67,4.5,53,63,73,1.1,49,53,30,9,36,55.2,5.4,4.6,58.6,261.6,0.2,0,0,0,0,0,0,0,107,32.462,0,33
3122,2022-10-15 20:00:00,6.1,19,5.7,19,67,4.5,53,63,73,1.1,49,53,30,9,36.4,54.2,5.3,4.6,57.1,236.3,0.2,0,0,0,0,0,0,0,127,40.886,0,33
3123,2022-10-16 00:00:00,6.1,19,5.7,19,65,4.5,54,63,73,1.1,50,51,30,9,37,53.8,5.3,4.6,58.1,139.5,0.2,0,0,0,0,0,0,0,174,61.114,0,33
3124,2022-10-16 02:00:00,6.1,19,5.7,19,67,4.5,54,63,73,1.1,50,52,30,9,31.2,51.7,5.4,4.6,56.8,187.2,0.2,0,0,0,0,0,0,0,107,32.462,0,33
3125,2022-10-16 04:00:00,6.1,19,5.7,19,67,4.5,54,63,73,1.1,50,52,30,9,36.2,54.5,5.4,4.6,58.1,145.6,0.2,0,0,0,0,0,0,0,128,41.314,0,33
3126,2022-10-16 06:00:00,6.1,19,5.7,19,67,4.5,54,63,73,1.1,50,52,30,9,36.4,54.7,5.4,4.6,58.3,264.2,0.2,0,0,0,0,0,0,0,152,51.651,0,33
3127,2022-10-16 08:00:00,6.1,19,5.7,19,67,4.5,54,63,73,1.1,50,52,30,9,36.6,52,5.4,4.6,55.3,248.1,0.2,0,0,0,0,0,0,0,172,60.26,0,33
3128,2022-10-16 10:00:00,6.1,19,5.7,19,67,4.5,54,63,73,1.1,50,52,30,9,22.9,55.4,5.4,4.6,58.5,146.8,0.2,0,0,0,0,0,0,0,193,69.112,0,33
3129,2022-10-16 12:00:00,6.1,19,5.7,19,67,4.5,54,63,73,1.1,50,52,30,9,35.7,53.3,5.4,4.6,56.8,140,0.2,0,0,0,0,0,0,0,211,76.403,0,33
3130,2022-10-16 14:00:00,6.1,19,5.7,19,67,4.5,54,63,73,1.1,50,52,30,9,35.7,52.8,5.4,4.6,56,253,0.2,0,0,0,0,0,0,0,231,84.009,0,33
3131,2022-10-16 16:00:00,6.1,19,5.7,19,67,4.5,54,63,73,1.1,50,52,30,9,37.5,53.6,5.4,4.6,55.9,137.1,0.2,0,0,0,0,0,0,0,112,34.542,0,33
3132,2022-10-16 18:00:00,6.1,19,5.7,19,67,4.5,54,63,73,1.1,50,52,30,9,34.7,54.8,5.4,4.6,59.2,239.4,0.2,0,0,0,0,0,0,0,133,43.456,0,33
3133,2022-10-16 20:00:00,6.1,19,5.7,19,67,4.5,54,63,73,1.1,50,52,30,9,37.5,51.8,5.4,4.6,54.9,210.1,0.2,0,0,0,0,0,0,0,150,50.786,0,33
3134,2022-10-17 00:00:00,6.1,19,5.7,19,67,4.5,54,63,73,1.1,50,52,30,9,22.1,53,5.4,4.6,56.2,257.8,0.2,0,0,0,0,0,0,0,191,68.282,0,33
3135,2022-10-17 02:00:00,6.1,19,5.7,19,67,4.5,54,63,73,1.1,50,52,30,9,36,53.2,5.4,4.6,56.6,140.5,0.2,0,0,0,0,0,0,0,97,28.369,0,33
3136,2022-10-17 04:00:00,6.1,19,5.7,19,67,4.5,54,63,73,1.1,50,52,30,9,37.2,53.6,5.4,4.6,56.9,262.9,0.2,0,0,0,0,0,0,0,116,36.22,0,33
3137,2022-10-17 06:00:00,6.1,19,5.7,19,67,4.5,54,63,73,1.1,50,52,30,9,32.9,53.6,5.4,4.6,58.9,164.6,0.2,0,0,0,0,0,0,0,140,46.468,0,33
3138,2022-10-17 08:00:00,6,19,5.7,19,66,4.5,55,64,72,0.9,50,52,28,9,34.5,53.3,5.3,4.6,56.9,141.8,0,0,0,0,0,0,0,0,158,54.242,0,33
3139,2022-10-17 10:00:00,6.1,19,5.7,19,65,4.5,55,65,73,1,50,53,28,9,34.7,53.7,5.4,4.6,58.5,262,0,0,0,0,0,0,0,0,177,62.391,0,33
3140,2022-10-17 12:00:00,6.3,19,5.8,19,66,4.6,55,63,73,1,50,53,29,9,36.9,53,5.4,4.7,57,140.8,0,0,0,0,0,0,0,0,194,69.525,0,33
3141,2022-10-17 14:00:00,6.1,19,5.6,19,65,4.5,55,65,73,0.9,49,53,30,9,37,55,5.4,4.7,58,143.6,0,0,0,0,0,0,0,0,213,77.19,0,33
3142,2022-10-17 16:00:00,6,19,5.7,19,65,4.5,54,62,73,1,50,53,30,9,36.1,50,5.4,4.7,53.7,140.1,0,0,0,0,0,0,0,0,223,81.042,0,33
3143,2022-10-17 18:00:00,6,19,5.7,19,65,4.5,54,62,73,1,50,53,30,9,33.3,53.2,5.4,4.7,56.9,138.2,0,0,0,0,0,0,0,0,123,39.182,0,33
3144,2022-10-17 20:00:00,6,19,5.7,19,65,4.5,54,62,73,1,50,53,30,9,37,51.7,5.4,4.7,55,160.7,0,0,0,0,0,0,0,0,113,34.961,0,33
3145,2022-10-18 00:00:00,6,19,5.7,19,65,4.5,54,62,73,1,50,53,30,9,35.4,52.6,5.4,4.7,55.5,133.3,0,0,0,0,0,0,0,0,143,47.763,0,33
3146,2022-10-18 02:00:00,6.1,19,5.7,19,67,4.5,54,63,73,1.1,50,52,30,9,35.9,55.7,5.4,4.6,59.2,245,0.2,0,0,0,0,0,0,0,155,52.947,0,33
3147,2022-10-18 04:00:00,6.1,19,5.7,19,67,4.5,54,63,73,1.1,50,52,30,9,35.6,52.6,5.4,4.6,56.3,136.6,0.2,0,0,0,0,0,0,0,172,60.26,0,33
3148,2022-10-18 06:00:00,6,19,5.7,19,65,4.5,54,63,73,1.1,49,52,28,9,35.8,52.2,5.4,4.6,55.8,255.4,0.2,0,0,0,0,0,0,0,188,67.031,0,33
3149,2022-10-18 08:00:00,6.1,19,5.8,19,65,4.6,54,65,72,1,50,53,28,9,35.6,55.8,5.2,4.5,59.6,161.4,0,0,0,0,0,0,0,0,205,74.012,0,33
3150,2022-10-18 10:00:00,6,19,5.6,19,65,4.5,55,64,73,1,49,52,28,9,36.4,53.2,5.3,4.7,56.8,134.5,0,0,0,0,0,0,0,0,220,79.902,0,33
3151,2022-10-18 12:00:00,6.2,19,5.6,19,69,4.5,54,63,73,1.1,49,52,28,9,36.6,53.9,5.3,4.7,57.2,258.1,0,0,0,0,0,0,0,0,142,47.331,0,33
3152,2022-10-18 14:00:00,6,19,5.7,19,67,4.6,54,63,73,1.1,49,52,28,9,36.4,53.8,5.3,4.6,57.9,139.8,0.19,0,0,0,0,0,0,0,136,44.745,0,33
3153,2022-10-18 16:00:00,6.1,19,5.7,19,68,4.5,54,63,73,1.1,49,51,28,9,34.6,51.5,5.4,4.7,55.2,133.3,0.2,0,0,0,0,0,0,0,156,53.379,0,33
3154,2022-10-18 18:00:00,6.1,19,5.9,19,66,4.5,54,63,73,0.9,49,51,28,9,25.6,53.4,5.4,4.7,56.7,170.1,0,0,0,0,0,0,0,0,172,60.26,0,33
3155,2022-10-18 20:00:00,6.1,19,5.9,19,66,4.5,54,63,73,0.9,49,51,28,9,35.4,54.7,5.4,4.7,58.4,141.6,0,0,0,0,0,0,0,0,188,67.031,0,33
3156,2022-10-19 00:00:00,6,19,5.9,19,66,4.5,54,63,73,0.9,49,51,28,9,33.8,56.1,5.4,4.7,59.7,175.3,0,0,0,0,0,0,0,0,132,43.027,0,33
3157,2022-10-19 02:00:00,6.1,19,5.8,18,65,4.5,54,63,73,1,50,50,30,9,35.1,54.8,5.4,4.6,58.6,143.5,0,0,0,0,0,0,0,0,148,49.922,0,33
3158,2022-10-19 04:00:00,6,19,5.7,18,65,4.5,54,63,73,0.9,50,50,30,9,35.9,52.2,5.4,4.6,56,131,0,0,0,0,0,0,0,0,164,56.828,0,33
3159,2022-10-19 06:00:00,6.1,19,5.8,18,73,4.6,53,65,73,1,50,52,29,9,35.7,55.1,5.5,4.8,58.6,256.2,0.2,0,0,0,0,0,0,0,177,62.391,0,33
3160,2022-10-19 08:00:00,6,19,5.7,18,73,4.5,53,63,73,1.1,49,52,28,9,36,55.7,5.4,4.6,59.5,202.3,0,0,0,0,0,0,0,0,193,69.112,0,33
3161,2022-10-19 10:00:00,6.1,19,5.9,18,70,4.6,54,65,73,1.1,50,52,28,9,36.4,51.9,5.4,4.6,55.4,133.1,0,0,0,0,0,0,0,0,209,75.611,0,33
3162,2022-10-19 12:00:00,6.2,19,5.7,18,68,4.5,55,63,73,1.1,49,52,29,9,36.2,53.6,5.4,4.7,57.5,138.3,0,0,0,0,0,0,0,0,191,68.282,0,33
3163,2022-10-19 14:00:00,6.1,19,5.7,18,69,4.5,54,63,73,1.1,49,53,29,9,29,58.7,5.6,4.8,57.5,148,0,0,0,0,0,0,0,0,112,34.542,0,33
3164,2022-10-19 16:00:00,5.9,19,5.7,18,70,4.5,54,63,73,1.1,49,51,29,9,37.9,53.4,5.6,4.8,56.9,255.8,0,0,0,0,0,0,0,0,131,42.598,0,33
3165,2022-10-19 18:00:00,6.4,19,5.9,18,70,4.5,54,63,73,1.1,49,51,29,9,35.7,51.6,5.6,4.8,55,133.9,0.2,0,0,0,0,0,0,0,148,49.922,0,33
3166,2022-10-19 20:00:00,6.4,19,5.9,18,70,4.5,54,63,73,1.1,49,51,29,9,34.3,55.9,5.6,4.8,59.6,186,0,0,0,0,0,0,0,0,166,57.688,0,33
3167,2022-10-20 00:00:00,6,19,5.7,18,65,4.5,54,63,73,1,49,51,29,9,35.7,51.4,5.6,4.8,55.1,133.4,0.2,0,0,0,0,0,0,0,112,34.542,0,33
3168,2022-10-20 02:00:00,6.2,19,5.7,18,65,4.5,54,63,73,1,50,50,30,9,35.8,55.8,5.4,4.6,59.4,160.2,0,0,0,0,0,0,0,0,136,44.745,0,33
3169,2022-10-20 04:00:00,6,18,5.8,18,65,4.5,50,63,73,1.1,50,50,28,9,36.6,53,5.4,4.6,56.7,135.2,0,0,0,0,0,0,0,0,148,49.922,0,33
3170,2022-10-20 06:00:00,6.3,18,5.7,18,65,4.5,50,63,73,1.1,50,50,28,9,37,52.5,5.4,4.6,55.9,135.5,0.2,0,0,0,0,0,0,0,165,57.258,0,33
3171,2022-10-20 08:00:00,6.1,19,5.7,19,65,4.5,50,64,73,1.1,50,53,28,9,36,54,5.4,4.7,55.9,142.6,0,0,0,0,0,0,0,0,182,64.51,0,33
3172,2022-10-20 10:00:00,6.2,19,5.7,19,66,4.5,52,63,73,1.1,48,53,28,9,34.2,52.2,5.5,4.8,56.2,136.2,0,0,0,0,0,0,0,0,198,71.171,0,33
3173,2022-10-20 12:00:00,6,19,5.6,19,66,4.5,54,65,73,1.1,48,53,29,9,35.4,52.5,5.4,4.7,56.1,135.1,0,0,0,0,0,0,0,0,216,78.361,0,33
3174,2022-10-20 14:00:00,5.9,19,5.6,19,65,4.4,54,65,73,1.1,49,53,29,9,35.8,51.6,5.4,4.7,54.9,203,0,0,0,0,0,0,0,0,92,26.362,0,33
3175,2022-10-20 16:00:00,6,19,5.8,19,67,4.5,53,63,73,1.1,50,53,29,9,37,55.9,5.5,4.7,59.5,204.7,0,0,0,0,0,0,0,0,110,33.708,0,33
3176,2022-10-20 18:00:00,6.1,19,5.8,19,67,4.5,53,63,73,1.1,50,53,29,9,0,0,0,0,0,0,0,28.9,48.6,5.5,4.7,53.3,254.1,0.2,123,39.182,0,33
3177,2022-10-20 20:00:00,6,19,5.7,19,67,4.5,53,63,73,1,50,53,28,9,0,0,0,0,0,0,0,24.7,52,5.5,4.7,56.7,135.2,0,141,46.899,0,33
3178,2022-10-21 00:00:00,6.1,19,5.7,19,65,4.5,53,63,73,1,50,53,28,9,0,0,0,0,0,0,0,37.6,54.1,5.5,4.7,57.3,249.9,0.2,171,59.832,0,33
3179,2022-10-21 02:00:00,6.2,19,5.7,18,65,4.5,54,63,73,1,50,50,30,9,0,0,0,0,0,0,0,34.6,52.8,5.4,4.7,57.1,137.5,0,191,68.282,0,33
3180,2022-10-21 04:00:00,6.2,19,5.7,18,65,4.5,54,63,73,1,50,50,30,9,0,0,0,0,0,0,0,24.3,52.2,5.4,4.7,56.2,245.1,0.2,209,75.611,0,33
3181,2022-10-21 06:00:00,5.9,19,5.6,18,66,4.5,54,63,73,1.1,50,53,30,9,0,0,0,0,0,0,0,35.6,54.6,5.5,4.7,58.6,147.21,0,96,27.965,0,33
3182,2022-10-21 08:00:00,6.1,19,5.8,18,65,4.5,54,63,73,1.1,50,53,30,9,0,0,0,0,0,0,0,36.6,52.1,5.4,4.7,56,244,0,117,36.642,0,33
3183,2022-10-21 10:00:00,6.1,19,5.8,18,67,4.5,54,64,73,1.1,50,53,30,9,0,0,0,0,0,0,0,34.8,54.5,5.5,4.7,58.6,202,0,134,43.885,0,33
3184,2022-10-21 12:00:00,6.1,19,5.6,18,67,4.5,54,63,73,1.1,50,53,30,9,0,0,0,0,0,0,0,36,54.4,5.5,4.7,58.3,251.2,0,151,51.219,0,33
3185,2022-10-21 14:00:00,6,19,5.7,19,65,4.7,54,63,74,0.9,50,53,30,9,0,0,0,0,0,0,0,27.2,55.3,5.5,4.8,59.3,122.1,0,168,58.546,0,33
3186,2022-10-21 16:00:00,6.1,19,5.7,19,68,4.7,54,63,74,1,50,53,30,9,0,0,0,0,0,0,0,36.5,52.7,5.4,4.7,56.6,131,0,186,66.193,0,33
3187,2022-10-21 18:00:00,6,19,5.8,19,68,4.7,54,63,74,1,50,53,30,9,0,0,0,0,0,0,0,36.9,54.7,5.4,4.7,58.2,139.7,0,205,74.012,0,33
3188,2022-10-21 20:00:00,6.1,19,5.8,19,68,4.7,54,63,74,1,50,53,30,9,0,0,0,0,0,0,0,35.6,54.3,5.4,4.7,58,252.1,0.2,91,25.964,0,33
3189,2022-10-22 00:00:00,6,18,5.7,18,65,4.7,54,63,74,1.1,50,53,30,9,0,0,0,0,0,0,0,35.7,55.7,5.4,4.7,59.4,184.4,0,123,39.182,0,33
3190,2022-10-22 02:00:00,6,18,5.7,18,65,4.5,54,63,73,1,50,53,30,9,0,0,0,0,0,0,0,36.1,54.5,5.4,4.7,58.2,140.1,0.2,135,44.315,0,33
3191,2022-10-22 04:00:00,6,18,5.7,18,65,4.5,54,63,73,1,50,53,30,9,0,0,0,0,0,0,0,36.2,55.2,5.4,4.7,58.9,154.2,0,148,49.922,0,33
3192,2022-10-22 06:00:00,5.9,18,5.7,18,65,4.5,54,63,73,1.1,50,53,27,9,0,0,0,0,0,0,0,37.1,55.2,5.3,4.6,59,256.2,0,161,55.536,0,33
3193,2022-10-22 08:00:00,6,18,5.8,18,64,4.6,54,63,73,1.1,50,53,27,9,0,0,0,0,0,0,0,36.2,55.3,5.2,4.7,59,256.7,0,173,60.687,0,33
3194,2022-10-22 10:00:00,6.1,19,5.8,19,66,4.4,54,65,73,1.1,50,51,27,9,0,0,0,0,0,0,0,34.3,52.8,5.3,4.6,56.7,247.9,0.2,196,70.35,0,33
3195,2022-10-22 12:00:00,6,19,5.8,19,65,4.4,54,66,73,1.1,50,51,28,9,0,0,0,0,0,0,0,36.7,54.4,5.4,4.7,58.3,252,0,209,75.611,0,33
3196,2022-10-22 14:00:00,6.2,19,5.9,19,66,4.5,54,63,73,1,49,50,28,9,0,0,0,0,0,0,0,37,51.9,5.5,4.7,55,170.8,0,223,81.042,0,33
3197,2022-10-22 16:00:00,6,19,5.7,18,65,4.5,54,63,73,1.1,49,51,28,9,0,0,0,0,0,0,0,35.3,53.5,5.4,4.7,57,249.6,0,108,32.877,0,33
3198,2022-10-22 18:00:00,6.1,19,5.7,18,66,4.5,54,63,73,1.1,49,51,29,9,0,0,0,0,0,0,0,36.6,52.6,5.5,4.7,55.2,180.8,0,121,38.333,0,33
3199,2022-10-22 20:00:00,6.1,19,5.6,18,64,4.5,53,65,73,1,50,51,28,9,0,0,0,0,0,0,0,35.1,55.8,5.2,4.6,55.7,176.2,0,138,45.606,0,33
3200,2022-10-23 00:00:00,6.1,19,5.7,18,71,4.4,54,62,73,1,49,52,28,9,0,0,0,0,0,0,0,36.3,54.7,5.5,4.7,58.4,149.3,0,166,57.688,0,33
3201,2022-10-23 02:00:00,6,19,5.6,18,67,4.4,54,63,73,1.1,50,52,28,9,0,0,0,0,0,0,0,36.1,52.5,5.4,4.6,55.8,134.3,0,180,63.664,0,33
3202,2022-10-23 04:00:00,6,19,5.7,18,65,4.5,54,63,73,1.1,50,52,28,9,0,0,0,0,0,0,0,36.4,55.1,5.4,4.6,58.7,259.1,0.2,193,69.112,0,33
3203,2022-10-23 06:00:00,6,18,5.7,18,65,4.5,54,63,73,1,50,52,27,9,0,0,0,0,0,0,0,31.4,54.2,5.4,4.6,59.2,179.6,0,209,75.611,0,33
3204,2022-10-23 08:00:00,6,18,5.7,18,65,4.5,54,63,73,1,50,52,27,9,0,0,0,0,0,0,0,36.4,52.4,5.4,4.6,56.1,248.6,0.2,222,80.663,0,33
3205,2022-10-23 10:00:00,6.1,18,5.7,18,65,4.5,54,63,73,1,50,52,27,9,0,0,0,0,0,0,0,35.1,53.8,5.4,4.6,57.6,254.2,0.2,93,26.761,0,33
3206,2022-10-23 12:00:00,6,18,5.7,18,65,4.5,54,63,73,1.1,50,52,27,9,0,0,0,0,0,0,0,36,55.6,5.4,4.6,59.5,178.8,0,107,32.462,0,33
3207,2022-10-23 14:00:00,6,18,5.7,18,65,4.5,54,63,73,1.1,50,52,28,9,0,0,0,0,0,0,0,35.5,53.4,5.4,4.6,57.2,134.2,0,127,40.886,0,33
3208,2022-10-23 16:00:00,6,18,5.7,18,65,4.5,54,63,73,1.1,50,52,28,9,0,0,0,0,0,0,0,34.5,54.1,5.4,4.6,58,253.1,0.2,141,46.899,0,33
3209,2022-10-23 18:00:00,6.3,19,5.7,18,65,4.4,55,59,72,1,49,53,27,9,0,0,0,0,0,0,0,24.9,51.6,5.3,4.6,55.4,129.7,0,166,57.688,0,33
3210,2022-10-23 20:00:00,6,19,5.8,18,67,4.5,54,62,73,1,49,52,27,9,0,0,0,0,0,0,0,31.7,51,5.3,4.6,56.7,251.1,0.2,183,64.932,0,33
3211,2022-10-24 00:00:00,5.9,19,5.5,18,73,4.5,55,65,72,1,50,52,28,9,0,0,0,0,0,0,0,27.2,52.1,5.4,4.7,55.5,130.2,0,148,49.922,0,33
3212,2022-10-24 02:00:00,6.1,19,5.7,18,74,4.5,54,62,73,1.1,50,52,28,9,0,0,0,0,0,0,0,36.7,54.2,5.4,4.6,57.9,253.8,0.2,163,56.397,0,33
3213,2022-10-24 04:00:00,6,19,5.7,18,79,4.5,54,62,73,1.1,50,52,28,9,0,0,0,0,0,0,0,36,53.9,5.5,4.7,57.5,136.8,0,177,62.391,0,33
3214,2022-10-24 06:00:00,6,19,5.7,18,79,4.5,54,62,73,1.1,50,52,28,9,0,0,0,0,0,0,0,35.5,52.7,5.5,4.7,56.4,132.1,0,193,69.112,0,33
3215,2022-10-24 08:00:00,6.1,19,5.7,18,70,4.5,54,62,73,1,50,52,28,9,0,0,0,0,0,0,0,36,55.1,5.5,4.7,58.9,154.9,0.2,219,79.519,0,33
3216,2022-10-24 10:00:00,6.1,19,5.7,18,65,4.5,54,62,73,1,50,52,28,9,0,0,0,0,0,0,0,36.1,54.8,5.5,4.7,57.8,145.1,0.2,98,28.774,0,33
3217,2022-10-24 12:00:00,6.1,19,5.7,18,65,4.5,54,62,73,1,50,52,28,9,0,0,0,0,0,0,0,35.6,55.4,5.5,4.7,59.4,180.3,0,113,34.961,0,33
3218,2022-10-24 14:00:00,6.1,19,5.7,18,70,4.5,54,62,73,1,50,52,28,9,0,0,0,0,0,0,0,35.7,54.8,5.5,4.7,58.8,147.9,0,129,41.741,0,33
3219,2022-10-24 16:00:00,6,19,5.7,18,70,4.5,54,62,73,1,50,52,28,9,0,0,0,0,0,0,0,36.5,52.7,5.5,4.7,56.3,129,0.2,144,48.194,0,33
3220,2022-10-24 18:00:00,6,19,5.7,18,70,4.5,54,62,73,1,50,52,28,9,0,0,0,0,0,0,0,33.2,54.3,5.5,4.7,58.6,149,0.2,160,55.105,0,33
3221,2022-10-24 20:00:00,6.1,19,5.7,18,66,4.5,54,63,73,1,49,52,28,9,0,0,0,0,0,0,0,36.3,51.9,5.5,4.7,55.6,128.2,0,175,61.54,0,33
3222,2022-10-25 00:00:00,6,19,5.6,18,66,4.4,53,63,73,1,50,53,28,9,0,0,0,0,0,0,0,33.9,51.4,5.5,4.7,54.8,199.4,0.2,122,38.757,0,33
3223,2022-10-25 02:00:00,6.1,19,5.7,18,74,4.5,54,62,73,1.1,50,52,28,9,0,0,0,0,0,0,0,21.8,52.9,5.6,4.7,57.6,249.6,0.2,139,46.037,0,33
3224,2022-10-25 04:00:00,6.2,19,5.8,18,68,4.6,54,61,73,1,49,51,27,9,0,0,0,0,0,0,0,33.5,52.8,5.5,4.7,58.2,149.5,0,155,52.947,0,33
3225,2022-10-25 06:00:00,6.2,19,5.8,18,68,4.6,54,61,73,1,49,51,27,9,0,0,0,0,0,0,0,35.4,50.7,5.5,4.7,54.8,210.5,0.2,169,58.975,0,33
3226,2022-10-25 08:00:00,6,19,5.7,18,68,4.5,54,61,73,1,49,51,28,9,0,0,0,0,0,0,0,36.1,55.2,5.5,4.7,58.9,154.3,0,184,65.353,0,33
3227,2022-10-25 10:00:00,6.1,19,5.7,18,68,4.5,54,61,73,1,49,51,28,9,0,0,0,0,0,0,0,35.3,52.4,5.5,4.7,56.1,127.5,0,200,71.987,0,33
3228,2022-10-25 12:00:00,6,19,5.7,18,71,4.5,54,61,73,1,49,51,28,9,0,0,0,0,0,0,0,33,52,5.5,4.7,55.9,128.1,0,91,25.964,0,33
3229,2022-10-25 14:00:00,6,19,5.7,18,71,4.5,54,61,73,1,49,51,28,9,0,0,0,0,0,0,0,34.3,50.9,5.5,4.7,55.3,127.9,0.2,115,35.8,0,33
3230,2022-10-25 16:00:00,6.2,19,5.7,18,65,4.5,53,62,73,1.1,48,50,27,9,0,0,0,0,0,0,0,34.5,52,5.5,4.7,55.6,127.3,0,131,42.598,0,33
3231,2022-10-25 18:00:00,6.2,19,5.7,18,65,4.5,53,62,73,1.1,48,50,27,9,0,0,0,0,0,0,0,25.6,54.5,5.5,4.7,58.7,148.6,0,147,49.49,0,33
3232,2022-10-25 20:00:00,6,19,5.8,18,65,4.5,54,61,74,1,49,51,27,9,0,0,0,0,0,0,0,22.6,50.8,5.6,4.7,54.9,228.7,0.2,163,56.397,0,33
3233,2022-10-26 00:00:00,6.2,19,5.5,18,72,4.4,54,61,73,1.1,49,51,28,9,0,0,0,0,0,0,0,35.7,52.5,5.4,4.7,56.1,131.7,0,194,69.525,0,33
3234,2022-10-26 02:00:00,6.1,19,5.7,18,74,4.5,54,62,73,1.1,50,52,28,9,0,0,0,0,0,0,0,35.5,56.6,5.2,4.7,59,148.4,0,116,36.22,0,33
3235,2022-10-26 04:00:00,6.2,19,5.7,18,69,4.5,54,61,73,1.1,49,52,27,9,0,0,0,0,0,0,0,35.7,53.7,5.2,4.6,57.3,136.7,0,134,43.885,0,33
3236,2022-10-26 06:00:00,6.1,19,5.7,18,71,4.5,54,61,73,1,49,52,27,9,0,0,0,0,0,0,0,34.5,52.7,5.2,4.6,56.6,251,0.2,154,52.515,0,33
3237,2022-10-26 08:00:00,6.1,19,5.7,18,71,4.5,54,61,73,1,49,52,27,9,0,0,0,0,0,0,0,36.4,53.7,5.2,4.6,57.5,136.6,0,169,58.975,0,33
3238,2022-10-26 10:00:00,6.1,19,5.7,18,67,4.5,53,63,73,1.1,49,52,28,9,0,0,0,0,0,0,0,36.2,53.4,5.2,4.6,57,132.9,0,184,65.353,0,33
3239,2022-10-26 12:00:00,6.2,19,5.7,18,69,4.5,53,62,73,1,49,52,28,9,0,0,0,0,0,0,0,36,51.8,5.2,4.6,55.1,232.1,0.2,87,24.384,0,33
3240,2022-10-26 14:00:00,6,19,5.7,18,71,4.5,54,62,73,1,49,52,28,9,0,0,0,0,0,0,0,35.7,54.3,5.2,4.6,57.9,137.5,0,105,31.636,0,33
3241,2022-10-26 16:00:00,6.1,19,5.7,18,77,4.5,54,62,73,1,49,52,28,9,0,0,0,0,0,0,0,36.2,51.6,5.2,4.6,54.9,221.6,0.2,122,38.757,0,33
3242,2022-10-26 18:00:00,6.2,19,5.8,18,66,4.6,54,61,73,1,48,53,28,9,0,0,0,0,0,0,0,35.2,53.2,5.6,4.7,57,135.9,0,138,45.606,0,33
3243,2022-10-26 20:00:00,6.1,19,5.7,18,68,4.5,54,61,73,1.1,49,53,28,9,0,0,0,0,0,0,0,36,51.6,5.7,4.7,54.9,223.3,0.2,155,52.947,0,33
3244,2022-10-27 00:00:00,6.1,19,5.6,18,67,4.5,54,61,73,1.1,50,53,28,9,0,0,0,0,0,0,0,35.9,51.6,5.4,4.6,55,161.4,0.2,188,67.031,0,33
3245,2022-10-27 02:00:00,6.1,19,5.7,18,66,4.5,54,61,73,1.1,50,53,28,9,0,0,0,0,0,0,0,36.3,55.3,5.4,4.7,59.1,158.2,0,121,38.333,0,33
3246,2022-10-27 04:00:00,6.1,19,5.8,18,64,4.6,54,61,73,1.1,49,53,28,9,0,0,0,0,0,0,0,35.6,52.8,5.2,4.7,56.3,134.5,0,138,45.606,0,33
3247,2022-10-27 06:00:00,6,19,5.7,18,67,4.5,54,61,73,1.1,49,53,28,9,0,0,0,0,0,0,0,36.6,54.1,5.2,4.7,57.8,257.4,0.2,156,53.379,0,33
3248,2022-10-27 08:00:00,6.1,19,5.8,18,65,4.5,53,61,73,1,49,53,28,9,0,0,0,0,0,0,0,36.2,52.7,5.2,4.7,56.5,135.5,0,172,60.26,0,33
3249,2022-10-27 10:00:00,6.1,18,5.7,18,65,4.5,53,61,73,1,49,53,28,9,0,0,0,0,0,0,0,36.6,53.3,5.2,4.7,56.9,133.2,0,180,63.664,0,33
3250,2022-10-27 12:00:00,6,18,5.8,18,65,4.5,53,61,73,1.1,49,52,28,9,0,0,0,0,0,0,0,37.7,55.6,5.2,4.7,59.4,199.5,0,196,70.35,0,33
3251,2022-10-27 14:00:00,6.2,18,5.7,18,68,4.5,54,61,73,1,49,53,28,9,0,0,0,0,0,0,0,36.4,52.3,5.2,4.7,55.9,130.1,0,85,23.603,0,33
3252,2022-10-27 16:00:00,6,18,5.8,18,66,4.5,54,61,73,1,49,53,28,9,0,0,0,0,0,0,0,36.7,55.7,5.2,4.7,59.4,175.5,0,105,31.636,0,33
3253,2022-10-27 18:00:00,6.2,18,5.7,18,65,4.5,54,61,73,1,50,53,28,9,0,0,0,0,0,0,0,36.6,53.3,5.2,4.7,56.6,249.4,0.2,123,39.182,0,33
3254,2022-10-27 20:00:00,6.2,18,5.7,18,67,4.5,54,64,73,1.1,50,53,28,9,0,0,0,0,0,0,0,36.3,51.6,5.4,4.7,54.9,195.8,0.2,135,44.315,0,33
3255,2022-10-28 00:00:00,6.2,18,5.7,18,66,4.4,53,62,73,1,50,53,28,9,0,0,0,0,0,0,0,37.5,53.3,5.4,4.6,55.8,238.8,0.2,165,57.258,0,33
3256,2022-10-28 02:00:00,6.1,18,5.8,18,70,4.6,54,61,73,1.1,48,53,27,9,0,0,0,0,0,0,0,35.4,52.5,5.5,4.7,56.1,134.8,0,183,64.932,0,33
3257,2022-10-28 04:00:00,6,18,5.8,18,65,4.5,52,62,73,1.1,49,53,27,9,0,0,0,0,0,0,0,36.8,52.3,5.5,4.6,55.5,130.2,0,192,68.697,0,33
3258,2022-10-28 06:00:00,6,18,5.8,18,66,4.5,53,61,73,1,49,53,27,9,0,0,0,0,0,0,0,20.6,53.7,5.5,4.7,59.1,190.3,0,116,36.22,0,33
3259,2022-10-28 08:00:00,6.1,18,5.8,18,66,4.5,53,62,73,1,49,53,27,9,0,0,0,0,0,0,0,36.3,51.9,5.5,4.7,55.2,130.2,0,128,41.314,0,33
3260,2022-10-28 10:00:00,6.2,18,5.8,18,66,4.5,53,62,73,1,49,53,27,9,0,0,0,0,0,0,0,35.6,51.8,5.5,4.7,55.3,236.1,0.2,146,49.058,0,33
3261,2022-10-28 12:00:00,6,18,5.8,18,77,4.5,53,62,73,1,49,53,28,9,0,0,0,0,0,0,0,36,52.2,5.5,4.7,55.8,130.4,0,162,55.967,0,33
3262,2022-10-28 14:00:00,6,18,5.8,18,68,4.5,53,62,73,0.9,49,53,28,9,0,0,0,0,0,0,0,35.1,51.6,5.5,4.7,55.4,237.2,0.2,183,64.932,0,33
3263,2022-10-28 16:00:00,6.1,18,5.7,18,66,4.5,53,65,73,1,49,53,28,9,0,0,0,0,0,0,0,36.2,52.9,5.5,4.7,56.5,247.1,0.2,205,74.012,0,33
3264,2022-10-28 18:00:00,6.1,18,5.7,18,66,4.5,53,65,73,1,49,53,28,9,0,0,0,0,0,0,0,36.2,52.3,5.5,4.7,55.9,130.4,0,223,81.042,0,33
3265,2022-10-28 20:00:00,6,19,5.8,18,67,4.4,54,66,72,1,50,53,28,9,0,0,0,0,0,0,0,36.2,52.8,5.4,4.6,56.5,247.2,0.2,122,38.757,0,33
3266,2022-10-29 00:00:00,6,19,5.5,18,70,4.5,54,62,73,1.1,50,53,28,9,0,0,0,0,0,0,0,36.1,51.7,5.3,4.6,55.2,129.4,0,152,51.651,0,33
3267,2022-10-29 02:00:00,6.1,18,5.6,18,70,4.5,54,61,73,1.1,49,53,27,9,0,0,0,0,0,0,0,34.6,54.2,5.5,4.7,58.1,141.4,0,172,60.26,0,33
3268,2022-10-29 04:00:00,6,18,5.7,18,73,4.5,54,60,73,1.1,49,53,28,9,0,0,0,0,0,0,0,36.1,52.4,5.5,4.7,55.8,132.5,0.2,191,68.282,0,33
3269,2022-10-29 06:00:00,6.1,18,5.7,18,65,4.4,53,65,73,1,49,53,27,9,0,0,0,0,0,0,0,35.4,55.5,5.5,4.7,59.4,187,0.2,209,75.611,0,33
3270,2022-10-29 08:00:00,6,18,5.7,18,65,4.4,53,65,73,1.1,49,53,27,9,0,0,0,0,0,0,0,36.3,53.6,5.5,4.7,57.2,134.8,0,110,33.708,0,33
3271,2022-10-29 10:00:00,6,18,5.8,18,65,4.4,53,65,73,0.9,49,53,27,9,0,0,0,0,0,0,0,33.2,52.1,5.5,4.7,56.5,245.6,0.2,110,33.708,0,33
3272,2022-10-29 12:00:00,6,18,5.8,18,66,4.4,53,61,73,1,49,53,27,9,0,0,0,0,0,0,0,36.4,54.4,5.5,4.7,58.1,139.6,0,121,38.333,0,33
3273,2022-10-29 14:00:00,6,18,5.8,18,66,4.4,53,61,73,1,49,53,27,9,0,0,0,0,0,0,0,36.5,52.4,5.5,4.7,56,132.4,0,140,46.468,0,33
3274,2022-10-29 16:00:00,6.1,18,5.7,18,67,4.5,54,61,73,1.1,49,53,28,9,0,0,0,0,0,0,0,35.7,51.9,5.5,4.7,55.4,129.1,0.2,150,50.786,0,33
3275,2022-10-29 18:00:00,6.2,18,5.7,18,65,4.5,55,60,73,1.1,50,53,28,9,0,0,0,0,0,0,0,36.6,52.6,5.5,4.7,56.1,130.6,0,170,59.404,0,33
3276,2022-10-29 20:00:00,6,18,5.8,18,65,4.6,55,60,73,1.1,49,53,27,9,0,0,0,0,0,0,0,36.7,56,5.5,4.6,58,134.2,0,187,66.613,0,33
3277,2022-10-30 00:00:00,6.1,18,5.7,18,72,4.5,54,64,73,1.1,50,53,28,9,0,0,0,0,0,0,0,36.4,53,5.5,4.7,56.7,246.5,0.2,220,79.902,0,33
3278,2022-10-30 02:00:00,6.1,18,5.6,18,70,4.5,54,61,73,1.1,49,53,27,9,0,0,0,0,0,0,0,36.4,53.1,5.5,4.7,56.8,131.3,0,233,84.733,0,33
3279,2022-10-30 04:00:00,6,18,5.7,18,66,4.5,53,62,73,1.2,49,53,28,9,0,0,0,0,0,0,0,27.5,49.7,5.5,4.7,55.4,244.1,0,117,36.642,0,33
3280,2022-10-30 06:00:00,6.1,18,5.7,17,68,4.5,53,61,73,1,48,53,27,9,0,0,0,0,0,0,0,26.7,51.6,5.5,4.7,57.9,148.4,0,130,42.169,0,33
3281,2022-10-30 08:00:00,6,18,5.7,18,68,4.5,53,63,73,1.1,48,53,27,9,0,0,0,0,0,0,0,35.5,52.2,5.5,4.7,55.7,238.1,0.2,139,46.037,0,33
3282,2022-10-30 10:00:00,6.1,18,5.7,18,73,4.5,53,61,73,1,49,53,27,9,0,0,0,0,0,0,0,35.2,53.4,5.5,4.7,57.1,130.8,0,156,53.379,0,33
3283,2022-10-30 12:00:00,6,18,5.8,18,73,4.5,53,61,73,1,49,53,27,9,0,0,0,0,0,0,0,34.4,51.4,5.5,4.7,55.5,237.1,0.2,173,60.687,0,33
3284,2022-10-30 14:00:00,6,18,5.7,18,71,4.4,54,61,73,1.1,49,53,27,9,0,0,0,0,0,0,0,36.1,54.2,5.5,4.7,58,136,0,191,68.282,0,33
3285,2022-10-30 16:00:00,6.1,18,5.7,18,73,4.4,54,61,73,1.1,49,53,27,9,0,0,0,0,0,0,0,37.2,55.5,5.5,4.7,59,246.7,0,199,71.58,0,33
3286,2022-10-30 18:00:00,6.1,18,5.7,18,73,4.4,54,61,73,1.1,49,53,27,9,0,0,0,0,0,0,0,35.4,53.5,5.5,4.7,57.1,127.4,0,98,28.774,0,33
3287,2022-10-30 20:00:00,6,18,5.7,17,71,4.5,53,61,73,1.1,49,53,27,9,0,0,0,0,0,0,0,35.9,55,5.5,4.7,58.9,249.2,0.2,115,35.8,0,33
3288,2022-10-31 00:00:00,6.2,18,5.7,17,67,"4,,5",54,62,73,1.1,49,53,27,9,0,0,0,0,0,0,0,35.4,51.8,5.4,4.7,55.4,124.9,0,141,46.899,0,33
3289,2022-10-31 02:00:00,6.3,18,5.9,18,66,4.6,54,62,73,1.1,48,53,27,9,0,0,0,0,0,0,0,35.1,54.4,5.3,4.6,58.2,138.8,0,157,53.81,0,33
3290,2022-10-31 04:00:00,6.2,18,5.7,18,69,4.5,55,61,73,1.1,49,53,28,9,0,0,0,0,0,0,0,35.5,53.3,5.6,4.8,57.2,130.2,0,173,60.687,0,33
3291,2022-10-31 06:00:00,6.2,18,5.7,18,66,4.5,54,61,73,1.1,49,53,28,9,0,0,0,0,0,0,0,35.9,54.1,5.6,4.8,57.9,246.7,0.2,188,67.031,0,33
3292,2022-10-31 08:00:00,6.1,18,5.7,18,65,4.5,54,61,73,1.1,49,53,28,9,0,0,0,0,0,0,0,36.3,54.5,5.6,4.8,58.4,140.2,0,209,75.611,0,33
3293,2022-10-31 10:00:00,6.2,18,5.7,18,65,4.5,54,61,73,1,49,53,28,9,0,0,0,0,0,0,0,36.9,54.1,5.6,4.8,57.5,133.9,0,78,20.912,0,33
3294,2022-10-31 12:00:00,6,18,5.7,18,68,4.5,54,61,73,1.1,49,51,28,9,0,0,0,0,0,0,0,35.6,53.9,5.6,4.8,57.9,249.3,0.2,94,27.161,0,33
3295,2022-10-31 14:00:00,6.1,18,5.7,18,65,4.5,54,61,73,1,49,51,28,9,0,0,0,0,0,0,0,36.2,53,5.6,4.8,56.8,131,0,109,33.292,0,33
3296,2022-10-31 16:00:00,6,18,5.7,18,65,4.5,54,65,73,1.1,49,51,28,9,0,0,0,0,0,0,0,35.8,52.2,5.6,4.8,55.9,129.3,0,130,42.169,0,33
3297,2022-10-31 18:00:00,6,18,5.7,18,65,4.5,54,65,73,1.1,49,51,28,9,0,0,0,0,0,0,0,32.1,50.7,5.5,4.7,55.7,244.7,0.2,143,47.763,0,33
3298,2022-10-31 20:00:00,6,18,5.5,17,66,4.5,53,61,73,1.1,49,52,28,9,0,0,0,0,0,0,0,36.1,54.9,5.2,4.6,58.8,152.2,0,156,53.379,0,33
3299,2022-11-01 00:00:00,6.2,18,5.6,17,65,4.4,54,65,73,1.2,50,51,28,9,0,0,0,0,0,0,0,35.3,52.9,5.2,4.6,55.5,129.5,0,192,68.697,0,33
3300,2022-11-01 02:00:00,6.3,18,5.6,17,66,4.4,51,62,73,1.1,47,51,27,9,0,0,0,0,0,0,0,34.2,53.4,5.4,4.6,57.5,133.7,0,198,71.171,0,33
3301,2022-11-01 04:00:00,6.4,17,6,17,66,4.6,51,62,73,1.1,46,51,26,9,0,0,0,0,0,0,0,34.7,53.6,5.5,4.7,57.6,134,0,108,32.877,0,33
3302,2022-11-01 06:00:00,6.2,18,5.8,17,65,4.5,54,62,73,1.1,46,51,26,9,0,0,0,0,0,0,0,35.2,52.6,5.5,4.7,56.1,130.9,0,121,38.333,0,33
3303,2022-11-01 08:00:00,6,18,5.7,17,65,4.5,53,62,73,1.1,49,51,26,9,0,0,0,0,0,0,0,36,54.7,5.5,4.7,58.6,146,0.2,134,43.885,0,33
3304,2022-11-01 10:00:00,6.1,18,5.7,17,67,4.4,54,62,73,1.1,49,51,26,9,0,0,0,0,0,0,0,34.8,52.4,5.5,4.7,56.1,126.3,0,146,49.058,0,33
3305,2022-11-01 12:00:00,6,18,5.7,17,68,4.5,53,61,73,1.1,48,51,26,9,0,0,0,0,0,0,0,36,51.9,5.5,4.7,55.3,124.2,0,167,58.117,0,33
3306,2022-11-01 14:00:00,6.2,18,5.7,17,68,4.4,54,61,73,1,48,51,26,9,0,0,0,0,0,0,0,26.3,51.9,5.5,4.7,56.6,129,0.2,179,63.24,0,33
3307,2022-11-01 16:00:00,6.1,18,5.8,17,66,4.5,54,61,73,1,48,51,26,9,0,0,0,0,0,0,0,35.3,54.9,5.5,4.7,58.9,157.9,0,197,70.761,0,33
3308,2022-11-01 18:00:00,6.1,18,5.8,17,66,4.5,54,61,73,1,48,51,26,9,0,0,0,0,0,0,0,35.6,55.6,5.5,4.7,59.5,184.9,0,208,75.213,0,33
3309,2022-11-01 20:00:00,6.2,18,5.7,17,72,4.5,51,62,73,1.1,47,52,26,9,0,0,0,0,0,0,0,34.4,53,5.3,4.6,57.5,132.4,0,227,82.539,0,33
3310,2022-11-02 00:00:00,6.1,18,5.9,17,64,4.6,54,61,73,1.1,48,52,26,9,0,0,0,0,0,0,0,27.4,49.9,5.4,4.6,55.4,127.2,0,121,38.333,0,33
3311,2022-11-02 02:00:00,6.2,18,5.9,17,65,4.5,50,64,73,1.1,46,52,26,9,0,0,0,0,0,0,0,34.1,54.3,5.4,4.7,58.5,250.8,0.2,148,49.922,0,33
3312,2022-11-02 04:00:00,6,17,5.7,17,65,4.5,51,63,73,1.1,46,52,26,9,0,0,0,0,0,0,0,33.5,53.3,5.3,4.6,57.4,132.9,0,163,56.397,0,33
3313,2022-11-02 06:00:00,6,18,5.6,17,66,4.4,51,63,73,1,46,53,25,9,0,0,0,0,0,0,0,34,52,5.4,4.6,55.7,125.4,0,181,64.087,0,33
3314,2022-11-02 08:00:00,6.1,18,5.6,17,66,4.4,51,63,73,1,46,53,25,9,0,0,0,0,0,0,0,25.8,50.5,5.4,4.6,55.5,120.5,0,199,71.58,0,33
3315,2022-11-02 10:00:00,6,18,5.6,17,66,4.4,51,63,73,1.1,46,53,25,9,0,0,0,0,0,0,0,33.1,53.6,5.4,4.6,57.8,126.4,0,220,79.902,0,33
3316,2022-11-02 12:00:00,6.1,18,5.6,17,65,4.4,53,62,73,1,46,53,25,9,0,0,0,0,0,0,0,33.3,53.5,5.4,4.6,57.8,133.1,0,97,28.369,0,33
3317,2022-11-02 14:00:00,6,18,5.6,17,66,4.4,53,62,73,1,47,52,26,9,0,0,0,0,0,0,0,34.9,53.1,5.4,4.6,57.2,131.4,0.2,116,36.22,0,33
3318,2022-11-02 16:00:00,6,18,5.6,17,65,4.4,52,61,73,0.9,46,52,26,9,0,0,0,0,0,0,0,33.7,53.8,5.4,4.6,58,139.5,0,133,43.456,0,33
3319,2022-11-02 18:00:00,6,18,5.6,17,65,4.4,52,61,73,0.9,46,52,26,9,0,0,0,0,0,0,0,35.8,55.9,5.2,4.5,59,140.7,0,146,49.058,0,33
3320,2022-11-02 20:00:00,6.1,18,5.8,17,65,4.5,52,65,73,1.1,45,52,26,9,0,0,0,0,0,0,0,35.3,51.6,5.5,4.7,55.4,229.7,0.2,163,56.397,0,33
3321,2022-11-03 00:00:00,6.1,18,5.6,17,73,4.4,52,63,73,1.1,44,52,26,9,0,0,0,0,0,0,0,34.9,51.8,5.4,4.6,55.6,128.4,0,187,66.613,0,33
3322,2022-11-03 02:00:00,6,18,5.6,17,66,4.5,52,63,73,1.1,44,53,26,9,0,0,0,0,0,0,0,34.9,52.8,5.4,4.6,56.6,129.7,0,199,71.58,0,33
3323,2022-11-03 04:00:00,6.2,18,5.7,17,66,4.5,53,63,73,1.1,43,53,26,9,0,0,0,0,0,0,0,34.3,54.2,5.4,4.6,58,138,0,213,77.19,0,33
3324,2022-11-03 06:00:00,6.1,18,5.6,17,65,4.4,52,65,73,1,48,53,26,9,0,0,0,0,0,0,0,34.9,54.9,5.4,4.6,59,142.9,0,112,34.542,0,33
3325,2022-11-03 08:00:00,6,18,5.8,17,65,4.4,52,63,73,1,48,53,26,9,0,0,0,0,0,0,0,34.6,51.8,5.4,4.6,55.4,127.6,0.2,138,45.606,0,33
3326,2022-11-03 10:00:00,6,18,5.8,17,65,4.4,52,63,73,1,48,53,26,9,0,0,0,0,0,0,0,34.1,52,5.4,4.6,55.7,126.1,0,153,52.083,0,33
3327,2022-11-03 12:00:00,6.1,18,5.6,17,65,4.4,52,62,73,0.9,47,53,26,9,0,0,0,0,0,0,0,30.3,53.5,5.4,4.6,57.4,131.8,0,171,59.832,0,33
3328,2022-11-03 14:00:00,6,18,5.6,17,65,4.4,52,62,73,0.9,47,53,26,9,0,0,0,0,0,0,0,35.2,54.4,5.4,4.6,58.3,137.4,0,188,67.031,0,33
