,Дата,Блок манифольда|P бм  |кгс/см²,Блок манифольда|t жидкости| °С,С-1|P сеп. |кгс/см²,С-1|t жидкости |°С,С-1|L жидкости| см,С-2|P сеп. |кгс/см²,С-2|t жидкости|°С,С-2|L межфазный|см,С-2|L нефти|см,ОН-1|t жидкости|°С,ОН-1|L межфазный|см,ОН-1|P отс. |кгс/см²,С-3|t жидкости|°С,С-3|L нефти|см,П-1|Т нефти на входе|°С,П-1|Т нефти на выходе|°С,П-1|Р нефти на входе|кгс/см²,П-1|Р нефти на выходе|кгс/см²,П-1|Т теплоно-сителя|°С,П-1|Т дымовых газов|°С,П-1|Р на горелку|кгс/см2,П-2|Т нефти на входе|°С,П-2|Т нефти на выходе|°С,П-2|Р нефти на входе|кгс/см²,П-2|Р нефти на выходе|кгс/см²,П-2|Т теплоно-сителя|°С,П-2|Т дымовых газов|°С,П-2|Р на горелку|кгс/см3,БЕВ-1|L воды|см,БЕВ-1|V воды|м3,БЕВ-1|V нефти,БЕВ-1|t воды
3329,2022-11-03 16:00:00,6,18,5.6,17,65,4.4,52,62,73,0.9,47,53,26,9,0,0,0,0,0,0,0,31.8,52.2,5.4,4.6,55.5,128.7,0.2,202,72.8,0,33
3330,2022-11-03 18:00:00,6,18,5.6,17,65,4.4,52,62,73,0.9,47,53,26,9,0,0,0,0,0,0,0,25.6,52.5,5.5,4.7,56.4,130.9,0,216,78.361,0,33
3331,2022-11-03 20:00:00,6.3,18,5.8,17,66,4.4,53,63,73,1,49,53,27,9,0,0,0,0,0,0,0,36.2,54.9,5.3,4.6,58.8,142.9,0,112,34.542,0,33
3332,2022-11-04 00:00:00,5.9,18,5.6,17,67,4.4,53,65,73,1.1,49,53,27,9,0,0,0,0,0,0,0,35.6,52.3,5.4,4.6,56,130,0,147,49.49,0,33
3333,2022-11-04 02:00:00,6.2,18,5.7,17,66,4.4,53,62,73,1.1,48,53,26,9,0,0,0,0,0,0,0,34.3,52,5.3,4.6,56.6,132.7,0,165,57.258,0,33
3334,2022-11-04 04:00:00,6.2,18,5.7,17,66,4.5,52,65,73,1.1,48,53,26,9,0,0,0,0,0,0,0,35,54.5,5.4,4.6,58.5,143.2,0.2,180,63.664,0,33
3335,2022-11-04 06:00:00,6,18,5.7,17,66,4.5,52,65,73,1.1,48,53,26,9,0,0,0,0,0,0,0,34.8,53.8,5.4,4.6,57.7,254,0.2,195,69.938,0,33
3336,2022-11-04 08:00:00,6.1,18,5.7,17,66,4.4,52,65,73,1.1,48,53,26,9,0,0,0,0,0,0,0,35.5,51.9,5.4,4.6,55.6,130,0,209,75.611,0,33
3337,2022-11-04 10:00:00,6,18,5.7,17,67,4.4,53,64,73,1.1,47,53,27,9,0,0,0,0,0,0,0,36,54.6,5.4,4.6,58.3,136.5,0,223,81.042,0,33
3338,2022-11-04 12:00:00,6.2,18,5.6,17,69,4.4,53,64,73,1,47,53,27,9,0,0,0,0,0,0,0,34.6,52.5,5.4,4.6,56.3,244,0.2,139,46.037,0,33
3339,2022-11-04 14:00:00,6,18,5.7,17,74,4.4,52,62,73,1,48,51,26,9,0,0,0,0,0,0,0,28,50.6,5.4,4.6,55.3,127.4,0,92,26.362,0,33
3340,2022-11-04 16:00:00,6,18,5.7,17,74,4.4,52,62,73,1,48,51,26,9,0,0,0,0,0,0,0,31.2,51.2,5.4,4.6,56.4,129.5,0,106,32.049,0,33
3341,2022-11-04 18:00:00,6,18,5.7,17,74,4.4,52,62,73,1,48,51,26,9,0,0,0,0,0,0,0,28.1,52.8,5.4,4.6,57.9,136,0,120,37.909,0,33
3342,2022-11-04 20:00:00,5.9,18,5.6,17,70,4.4,48.8,63,73,1.2,47,52,26,9,0,0,0,0,0,0,0,34.1,57.2,5.4,4.6,59.7,161,0,133,43.456,0,33
3343,2022-11-05 00:00:00,5.8,18,5.6,17,66,4.5,54,65,73,1.1,49,52,26,9,0,0,0,0,0,0,0,36.2,52.2,5.3,4.5,55.8,130.2,0,163,56.397,0,33
3344,2022-11-05 02:00:00,6.1,18,5.5,17,66,4.4,54,63,73,1.1,49,52,27,9,0,0,0,0,0,0,0,36,53.1,5.3,4.6,57,132.9,0,174,61.114,0,33
3345,2022-11-05 04:00:00,6.2,18,5.9,17,67,4.5,54,63,73,1.1,49,52,26,9,0,0,0,0,0,0,0,35.7,53.6,5.3,4.6,57.6,135.2,0,190,67.866,0,33
3346,2022-11-05 06:00:00,6,18,5.6,17,67,4.5,54,63,73,1.1,49,52,26,9,0,0,0,0,0,0,0,34.4,54,5.3,4.6,58.5,148.7,0,205,74.012,0,33
3347,2022-11-05 08:00:00,6.1,18,5.7,17,71,4.5,54,63,73,1,48,52,26,9,0,0,0,0,0,0,0,35.1,55.5,5.3,4.6,59.4,167.9,0,225,81.794,0,33
3348,2022-11-05 10:00:00,6.1,18,5.7,17,68,4.5,54,63,73,1,48,52,26,9,0,0,0,0,0,0,0,35.3,55.1,5.3,4.6,59.2,240.9,0.2,96,27.965,0,33
3349,2022-11-05 12:00:00,6.1,18,5.7,17,68,4.5,54,63,73,1,48,52,26,9,0,0,0,0,0,0,0,34.3,55,5.3,4.6,59,251.1,0,113,34.961,0,33
3350,2022-11-05 14:00:00,6,18,5.6,17,71,4.4,52,63,73,1.1,47,52,26,9,0,0,0,0,0,0,0,34.7,52.1,5.3,4.6,56,243.2,0.2,129,41.741,0,33
3351,2022-11-05 16:00:00,6.1,18,5.6,17,75,4.4,52,63,73,1,47,52,26,9,0,0,0,0,0,0,0,34.6,55.3,5.3,4.6,59.4,166,0,145,48.626,0,33
3352,2022-11-05 18:00:00,6.1,18,5.6,17,75,4.4,52,63,73,1,47,52,26,9,0,0,0,0,0,0,0,33.1,54.7,5.5,4.7,58.9,255,0.2,162,55.967,0,33
3353,2022-11-05 20:00:00,6,18,5.6,17,66,4.4,52,63,73,1,47,52,26,9,0,0,0,0,0,0,0,32.6,52.9,5.5,4.7,57.3,252.5,0.2,181,64.087,0,33
3354,2022-11-06 00:00:00,6.2,18,5.7,17,67,4.4,51,63,73,1.1,47,53,26,9,0,0,0,0,0,0,0,34.4,52.3,5.3,4.6,56.2,245.4,0.2,210,76.008,0,33
3355,2022-11-06 02:00:00,6.1,18,5.7,17,65,4.5,50,65,73,1.1,46,53,27,9,0,0,0,0,0,0,0,34.4,54.8,5.3,4.6,59.2,157.5,0,113,34.961,0,33
3356,2022-11-06 04:00:00,6,18,5.8,17,65,4.5,50,63,73,1.1,46,53,26,9,0,0,0,0,0,0,0,34.5,54.7,5.4,4.7,58.9,151.8,0,136,44.745,0,33
3357,2022-11-06 06:00:00,6,18,5.7,17,65,4.4,50,63,73,1,46,53,26,9,0,0,0,0,0,0,0,34.5,53.9,5.4,4.7,58,141.6,0,156,53.379,0,33
3358,2022-11-06 08:00:00,6,18,5.7,17,65,4.4,50,63,73,1,46,53,26,9,0,0,0,0,0,0,0,27.8,53.4,5.4,4.7,57.5,133.3,0,173,60.687,0,33
3359,2022-11-06 10:00:00,6,18,5.7,17,65,4.4,50,63,73,1,46,53,26,9,36.1,51.8,5.4,4.7,55.5,131.2,0,0,0,0,0,0,0,0,186,66.193,0,33
3360,2022-11-06 12:00:00,6,18,5.8,17,65,4.5,54,63,73,1.1,49,53,27,9,35.6,52,5.4,4.7,55.9,133.2,0,0,0,0,0,0,0,0,202,72.8,0,33
3361,2022-11-06 14:00:00,6,18,5.8,17,65,4.5,54,63,73,1.1,49,53,27,9,35.3,52,5.4,4.7,55.7,132.4,0.2,0,0,0,0,0,0,0,117,36.642,0,33
3362,2022-11-06 16:00:00,6.1,18,5.7,17,65,4.5,54,62,73,1.1,49,53,27,9,35,52.1,5.4,4.7,55.7,249.5,0.2,0,0,0,0,0,0,0,93,26.761,0,33
3363,2022-11-06 18:00:00,6.1,18,5.7,17,65,4.5,54,62,73,1.1,49,53,27,9,34.8,51.7,5.3,4.5,55.4,130.7,0,0,0,0,0,0,0,0,108,32.877,0,33
3364,2022-11-06 20:00:00,5.9,18,5.5,17,62,4.4,52,63,73,1,48,53,27,9,35,52.4,5.2,4.6,55.8,132.3,0,0,0,0,0,0,0,0,119,37.486,0,33
3365,2022-11-07 00:00:00,6,18,5.7,17,65,4.4,53,63,73,1.1,48,55,27,9,34.6,52.6,5.4,4.7,56.6,134,0,0,0,0,0,0,0,0,143,47.763,0,33
3366,2022-11-07 02:00:00,6.1,18,5.7,17,65,4.5,52,63,73,1,47,53,26,9,25.8,51,5.5,4.7,55.4,129.7,0,0,0,0,0,0,0,0,161,55.536,0,33
3367,2022-11-07 04:00:00,6.2,18,5.7,17,67,4.4,51,64,73,1,47,53,26,9,33,52.4,5.4,4.7,56,256.8,0.2,0,0,0,0,0,0,0,178,62.816,0,33
3368,2022-11-07 06:00:00,6.2,18,5.7,17,67,4.4,51,64,73,1,47,53,26,9,34.6,53.6,5.4,4.7,57.6,136.9,0,0,0,0,0,0,0,0,194,69.525,0,33
3369,2022-11-07 08:00:00,6,18,5.6,17,65,4.4,54,64,73,1,48,53,26,9,34.8,54.1,5.4,4.7,58.1,138.4,0,0,0,0,0,0,0,0,211,76.403,0,33
3370,2022-11-07 10:00:00,6,18,5.6,17,65,4.4,54,62,73,1,48,53,26,9,34.5,53.4,5.4,4.7,57.4,136.2,0,0,0,0,0,0,0,0,103,30.813,0,33
3371,2022-11-07 12:00:00,6.1,17,5.6,17,68,4.5,52,62,73,1,48,50,26,9,28.1,50.2,5.4,4.7,55,132.6,0.2,0,0,0,0,0,0,0,125,40.033,0,33
3372,2022-11-07 14:00:00,6,17,5.6,17,67,4.5,52,62,73,1,48,50,26,9,34.2,55.4,5.4,4.7,58.9,265.2,0,0,0,0,0,0,0,0,143,47.763,0,33
3373,2022-11-07 16:00:00,6.1,17,5.7,17,65,4.5,52,62,73,1,48,50,26,9,36.3,55.3,5.4,4.7,58.8,142.2,0,0,0,0,0,0,0,0,160,55.105,0,33
3374,2022-11-07 18:00:00,6.1,17,5.7,17,65,4.5,52,62,73,1,48,50,26,9,31.1,54.3,5.5,4.8,58.3,137.9,0,0,0,0,0,0,0,0,176,61.966,0,33
3375,2022-11-07 20:00:00,6,18,5.6,17,65,4.5,52,63,73,1,47,49,26,9,32.1,52.1,5.3,4.6,56.1,132.8,0,0,0,0,0,0,0,0,193,69.112,0,33
3376,2022-11-08 00:00:00,6.3,18,5.8,17,68,4.4,53,63,73,1,48,49,26,9,33.8,53.6,5.4,4.7,57.2,256.6,0.2,0,0,0,0,0,0,0,227,82.539,0,33
3377,2022-11-08 02:00:00,6.1,18,5.7,17,65,4.5,52,63,73,1,47,49,26,9,32.7,53.7,5.5,4.7,59.3,152,0,0,0,0,0,0,0,0,101,29.994,0,33
3378,2022-11-08 04:00:00,6.2,18,5.7,17,73,4.4,53,65,72,1,48,49,27,9,35,54.4,5.3,4.6,58.7,141.8,0.2,0,0,0,0,0,0,0,120,37.909,0,33
3379,2022-11-08 06:00:00,6.1,18,5.7,17,73,4.4,53,65,72,1,48,49,27,9,34.6,52.4,5.3,4.6,56.6,133.2,0.2,0,0,0,0,0,0,0,136,44.745,0,33
3380,2022-11-08 08:00:00,6.1,18,5.7,17,65,4.4,51,63,73,1,47,49,27,9,34.1,55.8,5.3,4.6,58.3,135.5,0.2,0,0,0,0,0,0,0,153,52.083,0,33
3381,2022-11-08 10:00:00,6,18,5.7,17,65,4.4,53,63,73,1,47,51,26,9,0,0,0,0,0,0,0.2,31.7,53.4,5.3,4.6,57.3,132.8,0.2,169,58.975,0,33
3382,2022-11-08 12:00:00,6.1,18,5.7,17,65,4.4,53,63,73,1,48,51,27,9,34.7,52.3,5.4,4.6,55.3,251,0.2,0,0,0,0,0,0,0,189,67.449,0,33
3383,2022-11-08 14:00:00,6.1,18,5.8,17,68,4.5,53,63,73,1.1,49,52,27,9,35.6,54.5,5.3,4.6,58.3,261.3,0.2,0,0,0,0,0,0,0,205,74.012,0,33
3384,2022-11-08 16:00:00,6.2,18,5.7,17,76,4.5,53,63,73,1,48,52,27,9,33.9,53.8,5.3,4.6,58.5,260.4,0.2,0,0,0,0,0,0,0,110,33.708,0,33
3385,2022-11-08 18:00:00,6.1,18,5.9,17,72,4.5,53,64,72,0.8,49,52,27,9,33,55.9,5.3,4.6,59.7,161.1,0.2,0,0,0,0,0,0,0,127,40.886,0,33
3386,2022-11-08 20:00:00,6,18,5.7,17,74,4.4,53,64,73,1,49,52,27,9,35.2,55.2,5.5,4.8,59.2,145.4,0.2,0,0,0,0,0,0,0,143,47.763,0,33
3387,2022-11-09 00:00:00,5.9,18,5.7,17,65,4.5,52,64,73,1,48,52,27,9,34.4,53.2,5.4,4.7,56.6,257.9,0.2,0,0,0,0,0,0,0,172,60.26,0,33
3388,2022-11-09 02:00:00,6.1,18,5.7,17,68,4.4,52,65,73,1,47,52,26,9,35,54.7,5.4,4.6,58.7,140.7,0.2,0,0,0,0,0,0,0,189,67.449,0,33
3389,2022-11-09 04:00:00,6,18,5.8,17,71,4.5,52,66,72,1,47,53,26,9,36.5,54.4,5.3,4.6,57.7,259.3,0.2,0,0,0,0,0,0,0,210,76.008,0,33
3390,2022-11-09 06:00:00,6,18,5.7,17,72,4.5,52,65,73,1,48,50,26,9,33.8,51.3,5.4,4.6,55.1,130.6,0.2,0,0,0,0,0,0,0,227,82.539,0,33
3391,2022-11-09 08:00:00,6,18,5.7,17,72,4.5,52,65,73,1,47,50,26,9,33.6,52.8,5.4,4.6,55.2,129.3,0.2,0,0,0,0,0,0,0,128,41.314,0,33
3392,2022-11-09 10:00:00,6,18,5.7,17,65,4.4,52,64,73,1,46,50,26,9,33.6,52,5.4,4.6,55.8,129.2,0.2,0,0,0,0,0,0,0,143,47.763,0,33
3393,2022-11-09 12:00:00,6.1,18,5.7,17,66,4.4,52,63,73,1,47,50,26,9,33.9,51.2,5.4,4.6,54.9,191.4,0.2,0,0,0,0,0,0,0,160,55.105,0,33
3394,2022-11-09 14:00:00,6.2,18,5.6,17,72,4.4,52,63,73,1,48,50,26,9,34.4,56,5.4,4.6,59.4,259.2,0.2,0,0,0,0,0,0,0,175,61.54,0,33
3395,2022-11-09 16:00:00,6,18,5.6,17,65,4.4,54,63,73,1,48,52,26,9,34.9,54.4,5.1,4.6,57,131.1,0.2,33.4,58.2,5.1,4.6,60.3,103.1,0.2,193,69.112,0,33
3396,2022-11-09 18:00:00,5.8,18,5.6,17,65,4.5,54,65,73,1,48,52,27,9,38.2,54.1,5.1,4.6,56.2,130.7,0,37.8,58.9,5.1,4.6,60.6,97.7,0,210,76.008,0,33
3397,2022-11-09 20:00:00,6.2,18,5.6,17,64,4.5,54,63,73,1,48,52,27,9,35.3,53.5,5,4.6,56.2,128.8,0,35.9,58.9,4.9,4.7,60.6,97,0,210,76.008,0,33
3398,2022-11-10 00:00:00,5.9,18,5.6,17,64,4.5,54,63,73,1.1,50,53,28,9,36.6,55.5,5,4.6,59.2,136.3,0,37,54.6,4.9,4.7,55.5,98.8,0,140,46.468,0,33
3399,2022-11-10 02:00:00,6.2,18,5.7,17,65,4.5,52,65,73,1.1,49,52,26,9,34.4,51,4.9,4.6,56.2,133.8,0,34.9,51.3,4.9,4.6,56.6,97.3,0,154,52.515,0,33
3400,2022-11-10 04:00:00,6.1,18,5.7,17,65,4.5,52,63,73,1.1,49,53,26,9,34.1,54.2,5,4.6,58.3,102.3,0.2,34,54.5,4.9,4.6,58.9,101.2,0.2,167,58.117,0,33
3401,2022-11-10 06:00:00,6.1,18,5.7,17,65,4.4,52,64,73,1,48,52,26,9,33.8,53.1,5,4.6,57.2,105.2,0.2,34.6,53.4,5,4.6,56.9,100,0.2,182,64.51,0,33
3402,2022-11-10 08:00:00,5.9,18,5.5,17,65,4.3,54,63,73,0.9,49,52,26,9,31.2,56.7,4.8,4.5,58.2,134.4,0.2,30.2,57.9,4.8,4.5,59.8,99.8,0.2,200,71.987,0,33
3403,2022-11-10 10:00:00,5.9,18,5.5,17,65,4.3,56,63,73,0.9,49,52,26,9,35.4,55,4.8,4.5,57.8,131.5,0.2,36.2,57.9,4.8,4.5,60.3,97.8,0.2,105,31.636,0,33
3404,2022-11-10 12:00:00,5.9,18,5.5,17,65,4.3,57,63,73,0.9,50,52,26,9,36.7,53.5,4.8,4.5,56.7,129.1,0.2,36.3,59.1,4.8,4.5,61.4,97.1,0.2,121,38.333,0,33
3405,2022-11-10 14:00:00,6,18,5.6,17,65,4.4,57,63,73,1,51,51,28,9,36.3,53.9,4.8,4.5,56.2,130.6,0.2,35.5,59.3,4.8,4.5,60.2,98.1,0.2,138,45.606,0,33
3406,2022-11-10 16:00:00,6.1,18,5.7,17,66,4.5,57,63,73,1,52,51,28,9,37.5,53,4.8,4.5,55.1,127,0.2,38.2,59.2,4.8,4.5,60.9,96.2,0.2,154,52.515,0,33
3407,2022-11-10 18:00:00,6.1,18,5.7,17,64,4.5,57,63,73,1,52,51,28,9,33,53.4,4.7,4.6,55.3,127.3,0.2,33,59.8,4.9,4.6,61,96.4,0.2,173,60.687,0,33
3408,2022-11-10 20:00:00,6,18,5.7,17,65,4.5,57,63,73,1,52,51,28,9,36.9,53.2,4.9,4.6,55.3,128.2,0.2,36.2,59.1,4.9,4.6,61,96.6,0.2,191,68.282,0,33
3409,2022-11-11 00:00:00,6.1,18,5.7,17,66,4.5,57,65,73,1.1,52,51,28,9,37.7,54,4.8,4.6,56,129.4,0.2,37.8,59.6,4.9,4.6,61.6,96.8,0.2,219,79.519,0,33
3410,2022-11-11 02:00:00,5.9,18,5.6,17,65,4.5,52,63,73,1.1,52,51,29,9,36.7,54.1,4.7,4.6,56.4,129,0.2,36.6,59.6,4.7,4.6,61.8,97,0.2,116,36.22,0,33
3411,2022-11-11 04:00:00,6.2,18,6,17,65,4.5,57,65,73,1.1,52,51,29,9,38.6,54.5,4.8,4.6,56.4,129.3,0.2,37.7,59.9,4.8,4.6,61.8,96.9,0.2,134,43.885,0,33
3412,2022-11-11 06:00:00,6.1,18,5.6,17,65,4.4,57,65,73,1.1,52,51,29,9,33.9,53.2,4.8,4.6,55.6,129.1,0.2,34.3,58.9,4.8,4.6,61.3,96.4,0.2,152,51.651,0,33
3413,2022-11-11 08:00:00,6.1,18,5.6,17,65,4.4,57,65,73,1.1,52,51,29,9,38.2,52.8,4.8,4.6,55.3,128.6,0.2,38.7,59,4.8,4.6,61,96.2,0.2,170,59.404,0,33
3414,2022-11-11 10:00:00,6.1,18,5.7,17,65,4.5,56,65,73,1,52,51,28,9,36.5,54.6,5.5,4.8,58.4,133,0.2,0,0,0,0,0,0,0,185,65.773,0,33
3415,2022-11-11 12:00:00,6.1,18,5.7,17,66,4.5,56,65,73,1,51,51,28,9,36.1,58.6,5.5,4.8,61.2,247.8,0.2,0,0,0,0,0,0,0,202,72.8,0,33
3416,2022-11-11 14:00:00,6,18,5.7,17,66,4.5,56,65,73,1.1,51,51,28,9,37,55.7,5.4,4.7,59.6,137,0.2,0,0,0,0,0,0,0,221,80.283,0,33
3417,2022-11-11 16:00:00,6,18,5.7,17,66,4.5,56,65,73,1.1,51,51,28,9,36.6,53.6,5.4,4.7,57.1,244,0.2,0,0,0,0,0,0,0,116,36.22,0,33
3418,2022-11-11 18:00:00,5.9,18,5.7,17,68,4.5,56,62,73,1.1,51,51,28,9,34.2,51.3,5.4,4.7,56.8,256.7,0.2,0,0,0,0,0,0,0,130,42.169,0,33
3419,2022-11-11 20:00:00,6,18,5.7,17,68,4.5,56,62,73,1.1,51,51,28,9,35.7,55.6,5.4,4.7,59.7,135,0.2,0,0,0,0,0,0,0,144,48.194,0,33
3420,2022-11-12 00:00:00,5.8,18,5.7,17,66,4.5,56,63,73,0.9,51,52,28,9,31.3,53.3,5.4,4.6,57,238.6,0.2,0,0,0,0,0,0,0,176,61.966,0,33
3421,2022-11-12 02:00:00,6.2,18,5.6,17,68,4.5,57,63,73,1.1,52,53,29,9,35.9,57.5,5.6,4.8,61,245.2,0.2,0,0,0,0,0,0,0,194,69.525,0,33
3422,2022-11-12 04:00:00,6,18,5.7,17,66,4.5,57,63,73,1,51,53,27,9,35.5,55.7,5.4,4.7,59.1,254.2,0.2,0,0,0,0,0,0,0,213,77.19,0,33
3423,2022-11-12 06:00:00,6,18,5.7,17,66,4.5,55,63,73,1.1,50,51,27,9,34.6,56.3,5.4,4.6,60.5,139.1,0.2,0,0,0,0,0,0,0,138,45.606,0,33
3424,2022-11-12 08:00:00,6,18,5.6,17,68,4.5,54,63,73,1.1,50,51,27,9,35.6,53.3,5.4,4.6,57.2,153.2,0.2,0,0,0,0,0,0,0,117,36.642,0,33
3425,2022-11-12 10:00:00,6.1,18,5.6,17,66,4.4,54,62,73,1,50,51,27,9,36.7,58.3,5.4,4.6,61.2,144.1,0.2,0,0,0,0,0,0,0,135,44.315,0,33
3426,2022-11-12 12:00:00,6.1,18,5.6,17,66,4.4,54,62,73,1,50,51,27,9,36,53.8,5.3,4.5,57.9,144.1,0.2,0,0,0,0,0,0,0,151,51.219,0,33
3427,2022-11-12 14:00:00,6.1,18,5.6,17,65,4.5,55,64,73,1,51,51,27,9,37.8,53.6,5.3,4.6,57,161.5,0.2,0,0,0,0,0,0,0,164,56.828,0,33
3428,2022-11-12 16:00:00,6.1,18,5.7,17,68,4.5,56,63,73,1,51,51,27,9,36.7,54.4,5.3,4.6,58.1,128.1,0.2,0,0,0,0,0,0,0,179,63.24,0,33
3429,2022-11-12 18:00:00,5.9,18,5.7,17,67,4.5,56,63,73,1,51,51,27,9,36.1,58,5.3,4.6,61.6,197.3,0.2,0,0,0,0,0,0,0,196,70.35,0,33
3430,2022-11-12 20:00:00,6,18,5.7,17,68,4.5,56,65,73,1,51,51,27,9,35.6,58,5.3,4.6,61.7,173.5,0.2,0,0,0,0,0,0,0,210,76.008,0,33
3431,2022-11-13 00:00:00,6.1,18,5.7,17,68,4.5,56,63,73,1.1,51,53,27,9,35.5,55.2,5.4,4.7,59.3,129,0.2,0,0,0,0,0,0,0,105,31.636,0,33
3432,2022-11-13 02:00:00,6,18,5.6,17,72,4.5,57,63,74,1.1,52,53,29,9,28,55.7,5.4,4.7,60,129.7,0.2,0,0,0,0,0,0,0,123,39.182,0,33
3433,2022-11-13 04:00:00,6.2,18,5.6,17,65,4.5,55,64,73,1.1,50,53,29,9,36,57.1,5.3,4.6,60,122,0.2,0,0,0,0,0,0,0,139,46.037,0,33
3434,2022-11-13 06:00:00,6,18,5.7,17,68,4.5,56,63,73,1.1,50,52,28,9,36.7,56,5.4,4.7,61.1,145.5,0.2,0,0,0,0,0,0,0,155,52.947,0,33
3435,2022-11-13 08:00:00,6.1,17,5.7,17,70,4.5,56,63,73,1,51,52,27,9,34.6,52.3,5.3,4.6,57.5,129.4,0.2,0,0,0,0,0,0,0,171,59.832,0,33
3436,2022-11-13 10:00:00,6.1,17,5.7,17,67,4.5,55,63,73,1.1,50,52,28,9,37.4,53.4,5.3,4.6,56.9,193.6,0.2,0,0,0,0,0,0,0,189,67.449,0,33
3437,2022-11-13 12:00:00,6.1,17,5.6,17,70,4.5,55,63,73,1.1,50,52,28,9,35.4,55.9,5.3,4.6,59.9,135.6,0.2,0,0,0,0,0,0,0,201,72.394,0,33
3438,2022-11-13 14:00:00,6.2,17,5.6,17,66,4.5,55,63,73,1.1,50,52,28,9,33.2,54.7,5.4,4.6,58.6,129.9,0.2,0,0,0,0,0,0,0,220,79.902,0,33
3439,2022-11-13 16:00:00,6.2,17,5.7,17,66,4.5,54,63,73,1.1,50,52,27,9,36.7,56.3,5.4,4.6,59.8,252.3,0.2,0,0,0,0,0,0,0,107,32.462,0,33
3440,2022-11-13 18:00:00,6,17,5.7,17,68,4.5,54,63,73,1.1,50,52,27,9,31.4,54.7,5.3,4.6,60.8,146.6,0.2,0,0,0,0,0,0,0,122,38.757,0,33
3441,2022-11-13 20:00:00,6.1,17,5.7,17,69,4.5,54,63,73,1.1,50,53,27,9,35.3,54.2,5.4,4.6,58.3,129.5,0.2,0,0,0,0,0,0,0,136,44.745,0,33
3442,2022-11-14 00:00:00,6,17,5.6,17,69,4.5,54,65,73,1.1,50,53,27,9,34.9,56.2,5.3,4.6,60.2,135.7,0.2,0,0,0,0,0,0,0,169,58.975,0,33
3443,2022-11-14 02:00:00,5.8,18,5.6,17,68,4.5,57,65,73,1,52,53,29,9,35.5,54.7,5.3,4.5,58.6,131.3,0.2,0,0,0,0,0,0,0,182,64.51,0,33
3444,2022-11-14 04:00:00,5.9,18,5.7,17,71,4.4,55,63,73,1,51,53,29,9,21,57.9,5.5,4.6,61.6,164.1,0.2,0,0,0,0,0,0,0,196,70.35,0,33
3445,2022-11-14 06:00:00,6,18,5.7,17,71,4.4,55,63,73,1,51,53,29,9,36.3,55.7,5.4,4.6,59.4,133.8,0.2,0,0,0,0,0,0,0,210,76.008,0,33
3446,2022-11-14 08:00:00,6,17,5.7,17,67,4.5,55,63,73,1,51,50,28,9,28.9,52.6,5.4,4.6,56.8,212.6,0.2,0,0,0,0,0,0,0,154,52.515,0,33
3447,2022-11-14 10:00:00,6,17,5.7,17,70,4.4,55,63,73,1,51,51,28,9,36.3,57.4,5.4,4.6,60.7,256.9,0.2,0,0,0,0,0,0,0,167,58.117,0,33
3448,2022-11-14 12:00:00,6,17,5.7,17,65,4.4,55,63,73,1.1,51,50,27,9,33.4,55.2,5.4,4.6,59.5,134.3,0.2,0,0,0,0,0,0,0,185,65.773,0,33
3449,2022-11-14 14:00:00,6.1,17,5.7,17,65,4.5,55,63,73,1,51,50,27,9,36,53.5,5.4,4.6,57.3,128.3,0.2,0,0,0,0,0,0,0,200,71.987,0,33
3450,2022-11-14 16:00:00,6.1,17,5.7,17,65,4.5,55,63,73,1,51,50,27,9,34.9,54.4,5.4,4.6,58.4,131.5,0.2,0,0,0,0,0,0,0,220,79.902,0,33
3451,2022-11-14 18:00:00,5.9,17,5.6,17,65,4.5,55,65,73,1,50,51,27,9,35.7,53.7,5.2,4.5,57.4,127.2,0.2,0,0,0,0,0,0,0,239,86.858,0,33
3452,2022-11-14 20:00:00,5.8,17,5.6,17,64,4.4,56,63,73,1,50,51,27,9,31.7,53.4,5.1,4.5,58.7,131.4,0.2,0,0,0,0,0,0,0,98,28.774,0,33
3453,2022-11-15 00:00:00,5.9,17,5.5,17,65,4.5,54,63,73,1.1,50,52,27,9,37.3,55.9,5.3,4.5,59.9,133.8,0.2,0,0,0,0,0,0,0,132,43.027,0,33
3454,2022-11-15 02:00:00,5.9,18,5.6,17,71,4.5,55,63,73,1,50,53,29,9,35.2,55.3,5.2,4.6,58.9,131.3,0.2,0,0,0,0,0,0,0,146,49.058,0,33
3455,2022-11-15 04:00:00,5.7,18,5.5,17,65,4.6,56,63,74,0.9,50,53,29,9,32,55.5,5.2,4.6,57.5,250.1,0.2,0,0,0,0,0,0,0,166,57.688,0,33
3456,2022-11-15 06:00:00,6,17,5.6,16,72,4.5,56,63,73,1,50,52,26,9,36.3,53.9,5.3,4.6,57.9,130.1,0.2,0,0,0,0,0,0,0,183,64.932,0,33
3457,2022-11-15 08:00:00,6,17,5.6,16,67,4.4,55,63,73,1,50,52,26,9,35.7,53.7,5.3,4.6,57.4,129.2,0.2,0,0,0,0,0,0,0,196,70.35,0,33
3458,2022-11-15 10:00:00,6,17,5.7,16,66,4.4,55,63,73,1,50,52,26,9,36.7,57.2,5.3,4.6,60.7,139.7,0.2,0,0,0,0,0,0,0,214,77.582,0,33
3459,2022-11-15 12:00:00,6.1,17,5.7,16,67,4.4,55,63,73,1.1,50,52,26,9,35.9,53.8,5.3,4.6,57.6,262.7,0.2,0,0,0,0,0,0,0,209,75.611,0,33
3460,2022-11-15 14:00:00,6.1,17,5.7,16,66,4.4,54,64,73,1,49,52,26,9,36,57.4,5.3,4.6,60.9,263.3,0.2,0,0,0,0,0,0,0,110,33.708,0,33
3461,2022-11-15 16:00:00,6,17,5.7,16,66,4.4,55,63,73,1,50,53,26,9,31.8,53.7,5.3,4.6,57.6,130.2,0.2,0,0,0,0,0,0,0,134,43.885,0,33
3462,2022-11-15 18:00:00,6.2,17,5.8,16,69,4.5,53,64,73,1.1,49,53,27,9,34.9,58,5.3,4.6,61.6,187.8,0.2,0,0,0,0,0,0,0,148,49.922,0,33
3463,2022-11-15 20:00:00,6.1,17,5.7,16,65,4.5,55,63,72,1.1,50,51,27,9,35.2,54,5.4,4.7,57.7,131,0.2,0,0,0,0,0,0,0,162,55.967,0,33
3464,2022-11-16 00:00:00,6.1,17,5.7,16,69,4.4,56,63,73,1.1,51,51,27,9,35.8,57.4,5.3,4.5,61.2,148.6,0.2,0,0,0,0,0,0,0,192,68.697,0,33
3465,2022-11-16 02:00:00,6,18,5.6,17,69,4.4,55,63,73,1,50,51,26,9,26.8,55.3,5.3,4.5,58.6,258.8,0.2,0,0,0,0,0,0,0,204,73.609,0,33
3466,2022-11-16 04:00:00,6.1,18,5.6,17,71,4.4,55,65,73,1,50,51,26,9,35.1,53.4,5.2,4.5,57.1,133.7,0.2,0,0,0,0,0,0,0,223,81.042,0,33
3467,2022-11-16 06:00:00,6,18,5.7,17,72,4.5,55,63,73,1,49,51,26,9,36,54.1,5.3,4.6,57.8,257.9,0.2,0,0,0,0,0,0,0,127,40.886,0,33
3468,2022-11-16 08:00:00,6,17,5.7,16,72,4.5,55,63,73,1,50,52,26,9,34.2,53.7,5.3,4.6,57.5,135.2,0.2,0,0,0,0,0,0,0,143,47.763,0,33
3469,2022-11-16 10:00:00,6.1,17,5.7,16,65,4.4,55,63,73,1.1,50,53,27,9,35.7,58,5.3,4.6,61.7,197,0.2,0,0,0,0,0,0,0,158,54.242,0,33
3470,2022-11-16 12:00:00,6.1,17,5.7,16,68,4.4,54,63,73,1,49,53,26,9,34.2,56.4,5.3,4.6,60.6,144.1,0.2,0,0,0,0,0,0,0,177,62.391,0,33
3471,2022-11-16 14:00:00,6.1,17,5.7,16,68,4.4,55,63,73,1.1,49,53,26,9,35.1,53.6,5.3,4.6,57.6,134.5,0.2,0,0,0,0,0,0,0,190,67.866,0,33
3472,2022-11-16 16:00:00,6.1,17,5.7,16,68,4.4,55,63,73,1.1,49,53,26,9,31.4,54.1,5.3,4.6,59.1,262.4,0.2,0,0,0,0,0,0,0,207,74.814,0,33
3473,2022-11-16 18:00:00,6,17,5.7,16,68,4.4,55,63,73,1.1,50,53,26,9,36.7,58.1,5.4,4.7,61.7,180.3,0.2,0,0,0,0,0,0,0,221,80.283,0,33
3474,2022-11-16 20:00:00,6.1,17,5.8,16,71,4.5,55,63,73,1.1,51,53,27,9,36.7,55.1,5.3,4.6,58.5,259.3,0.2,0,0,0,0,0,0,0,99,29.18,0,33
3475,2022-11-17 00:00:00,6.1,17,5.8,16,70,4.5,55,63,73,1,50,53,27,9,33.8,55,5.4,4.7,59.1,139.8,0.2,0,0,0,0,0,0,0,139,46.037,0,33
3476,2022-11-17 02:00:00,6.2,17,5.6,17,66,4.4,55,63,73,1.1,50,53,27,9,30.7,57.5,5.3,4.6,61.1,264.4,0.2,0,0,0,0,0,0,0,154,52.515,0,33
3477,2022-11-17 04:00:00,6.3,17,5.5,17,71,4.4,55,63,73,1.1,50,53,27,9,36.9,55.5,5.4,4.6,58.8,261,0.2,0,0,0,0,0,0,0,170,59.404,0,33
3478,2022-11-17 06:00:00,6.1,17,5.8,16,67,4.5,55,65,73,1,50,53,26,9,35.3,53.8,5.3,4.6,57.6,134.8,0.2,0,0,0,0,0,0,0,189,67.449,0,33
3479,2022-11-17 08:00:00,6,17,5.7,16,67,4.4,54,63,73,1,50,50,26,9,36.2,57.9,5.3,4.6,61.7,165.5,0.2,0,0,0,0,0,0,0,209,75.611,0,33
3480,2022-11-17 10:00:00,6.1,17,5.7,16,67,4.4,55,63,73,1,50,50,26,9,34.8,53.2,5.3,4.6,57.8,136.2,0.2,0,0,0,0,0,0,0,229,83.277,0,33
3481,2022-11-17 12:00:00,6.1,17,5.7,16,65,4.4,55,63,73,1,50,50,26,9,34.8,53.2,5.3,4.6,57.8,136.2,0.2,0,0,0,0,0,0,0,143,47.763,0,33
3482,2022-11-17 14:00:00,6.1,17,5.7,16,67,4.4,55,63,73,1,49,50,26,9,34.3,54.2,5.3,4.6,59.5,142.2,0.2,0,0,0,0,0,0,0,161,55.536,0,33
3483,2022-11-17 16:00:00,6,17,5.7,16,67,4.4,56,63,73,1,49,50,26,9,34.9,53.5,5.3,4.6,57.4,134.3,0.2,0,0,0,0,0,0,0,171,59.832,0,33
3484,2022-11-17 18:00:00,6.1,17,5.7,16,70,4.3,56,63,74,1,49,50,27,9,28.8,55.8,5.4,4.5,59.2,260.7,0.2,0,0,0,0,0,0,0,189,67.449,0,33
3485,2022-11-17 20:00:00,6,17,5.7,16,71,4.3,56,63,73,1,50,50,27,9,35.5,55.7,5.3,4.6,59.2,261.2,0.2,0,0,0,0,0,0,0,204,73.609,0,33
3486,2022-11-18 00:00:00,6.1,17,5.9,16,66,4.4,55,63,73,1.1,50,50,26,9,34.8,53.8,5.6,4.7,59.1,138.7,0.2,0,0,0,0,0,0,0,235,85.449,0,33
3487,2022-11-18 02:00:00,6,17,5.6,17,70,4.4,55,63,73,1.1,50,50,27,9,36.3,58,5.4,4.6,61.7,171.6,0.2,0,0,0,0,0,0,0,166,57.688,0,33
3488,2022-11-18 04:00:00,6,17,5.6,17,65,4.4,55,63,73,1.1,50,52,27,9,31.1,56.7,5.5,4.7,61.3,155,0.2,0,0,0,0,0,0,0,182,64.51,0,33
3489,2022-11-18 06:00:00,6,17,5.6,16,66,4.5,55,63,73,1,49,53,26,9,35.4,58.1,5.4,4.7,61.6,206,0.2,0,0,0,0,0,0,0,198,71.171,0,33
3490,2022-11-18 08:00:00,6,17,5.6,16,66,4.5,55,63,73,1,49,53,26,9,34.3,54.3,5.4,4.7,58.2,135.3,0.2,0,0,0,0,0,0,0,130,42.169,0,33
3491,2022-11-18 10:00:00,6.1,17,5.7,16,65,4.5,54,63,73,1,50,51,26,9,35.4,53.5,5.4,4.7,57.8,254.4,0.2,0,0,0,0,0,0,0,148,49.922,0,33
3492,2022-11-18 12:00:00,6.1,17,5.7,16,65,4.5,54,63,73,1,50,51,26,9,35.1,55.2,5.4,4.7,58.6,256.4,0.2,0,0,0,0,0,0,0,160,55.105,0,33
3493,2022-11-18 14:00:00,6.1,17,5.7,16,65,4.4,55,63,73,1,49,52,26,9,31.9,54.9,5.4,4.7,59.9,140.3,0.2,0,0,0,0,0,0,0,175,61.54,0,33
3494,2022-11-18 16:00:00,6,17,5.7,16,65,4.4,54,63,73,1,50,52,26,9,35.8,53.7,5.4,4.7,57.3,133.4,0.2,0,0,0,0,0,0,0,187,66.613,0,33
3495,2022-11-18 18:00:00,6.1,17,5.9,16,63,4.5,53,63,73,1,47,52,26,9,33.3,58,5.2,4.6,61.7,168.2,0.2,0,0,0,0,0,0,0,203,73.205,0,33
3496,2022-11-18 20:00:00,6,17,5.9,16,68,4.5,56,63,73,1,49,52,26,9,34.8,56.3,5.4,4.7,60.2,141,0.2,0,0,0,0,0,0,0,221,80.283,0,33
3497,2022-11-19 00:00:00,6,17,5.6,17,66,4.5,56,63,73,1.1,51,52,26,9,35.3,52.5,5.4,4.7,57,131.8,0.2,0,0,0,0,0,0,0,128,41.314,0,33
3498,2022-11-19 02:00:00,6.1,17,5.6,17,71,4.6,56,63,73,1,51,52,26,9,36.2,52.7,5.4,4.6,57.5,133.3,0.2,0,0,0,0,0,0,0,147,49.49,0,33
3499,2022-11-19 04:00:00,6,17,5.6,16,71,4.5,56,63,73,1.1,49,52,26,9,36.2,56.5,5.3,4.6,60.3,133.3,0.2,0,0,0,0,0,0,0,160,55.105,0,33
3500,2022-11-19 06:00:00,6,17,5.6,16,67,4.5,56,63,73,1,50,52,26,9,36.1,54.1,5.4,4.7,57.3,136.5,0.2,0,0,0,0,0,0,0,176,61.966,0,33
3501,2022-11-19 08:00:00,6,17,5.6,16,66,4.4,55,63,73,1,49,52,26,9,32.5,51.3,5.4,4.7,57.1,158.9,0.2,0,0,0,0,0,0,0,193,69.112,0,33
3502,2022-11-19 10:00:00,6,17,5.6,16,66,4.4,55,63,73,1,49,52,26,9,35.2,57.7,5.4,4.7,61.7,162.7,0.2,0,0,0,0,0,0,0,207,74.814,0,33
3503,2022-11-19 12:00:00,6,17,5.6,16,66,4.4,54,63,73,1,50,52,26,9,35.8,57.3,5.4,4.7,60.8,261.7,0.2,0,0,0,0,0,0,0,225,81.794,0,33
3504,2022-11-19 14:00:00,6,17,5.6,16,65,4.4,55,60,73,1,50,52,26,9,31.2,53.2,5.4,4.7,58.7,137.7,0.2,0,0,0,0,0,0,0,132,43.027,0,33
3505,2022-11-19 16:00:00,6,17,5.6,16,65,4.4,54,63,73,1,50,52,26,9,35.6,56.5,5.4,4.7,60.2,263.2,0.2,0,0,0,0,0,0,0,117,36.642,0,33
3506,2022-11-19 18:00:00,6.2,17,5.7,16,66,4.4,54,63,73,1.1,49,53,27,9,35.9,55.6,5.4,4.6,59.9,143.2,0.2,0,0,0,0,0,0,0,130,42.169,0,33
3507,2022-11-19 20:00:00,6.1,17,5.7,16,65,4.5,54,64,73,1,49,53,27,9,35.7,52.6,5.4,4.7,57.6,133.9,0.2,0,0,0,0,0,0,0,144,48.194,0,33
3508,2022-11-20 00:00:00,5.9,17,5.6,16,67,4.5,55,63,73,1.1,50,53,27,9,35.7,55.2,5.3,4.6,60,144,0.2,0,0,0,0,0,0,0,177,62.391,0,33
3509,2022-11-20 02:00:00,6.2,17,5.8,16,66,4.4,55,66,72,1,51,53,27,9,35.4,54,5.5,4.7,57.9,135.3,0.2,0,0,0,0,0,0,0,194,69.525,0,33
3510,2022-11-20 04:00:00,6,17,5.5,16,65,4.5,55,63,73,1.1,50,53,27,9,33.5,54.9,5.4,4.7,60.3,147.8,0.2,0,0,0,0,0,0,0,214,77.582,0,33
3511,2022-11-20 06:00:00,6.1,17,5.5,16,68,4.5,55,66,72,1.1,50,53,27,9,34.3,56.8,5.4,4.7,61,152.8,0.2,0,0,0,0,0,0,0,126,40.459,0,33
3512,2022-11-20 08:00:00,6.1,17,5.6,16,65,4.4,54,62,73,1,49,53,26,9,30.9,56,5.4,4.7,59.6,262.1,0.2,0,0,0,0,0,0,0,135,44.315,0,33
3513,2022-11-20 10:00:00,6,17,5.6,16,65,4.4,54,63,73,1,49,51,26,9,35.1,55.7,5.4,4.7,59.7,143,0.2,0,0,0,0,0,0,0,151,51.219,0,33
3514,2022-11-20 12:00:00,6,17,5.6,16,65,4.4,54,63,73,1,49,51,26,9,35.1,53.4,5.3,4.6,57.1,120.8,0.2,0,0,0,0,0,0,0,166,57.688,0,33
3515,2022-11-20 14:00:00,6,17,5.6,16,65,4.4,55,63,73,1,49,51,26,9,34.7,53.7,5.3,4.6,57.4,134.8,0.2,0,0,0,0,0,0,0,182,64.51,0,33
3516,2022-11-20 16:00:00,6,17,5.6,16,65,4.4,55,63,73,1,50,51,27,9,36.3,58.1,5.3,4.6,61.6,178.7,0.2,0,0,0,0,0,0,0,194,69.525,0,33
3517,2022-11-20 18:00:00,6.1,17,5.6,16,64,4.3,55,63,73,1.1,51,51,27,9,36.4,57.2,5.3,4.6,61.3,154.4,0.2,0,0,0,0,0,0,0,209,75.611,0,33
3518,2022-11-20 20:00:00,5.9,17,5.6,16,63,4.4,55,63,73,1.1,51,51,27,9,36,56,5.3,4.6,59.4,262.2,0.2,0,0,0,0,0,0,0,225,81.794,0,33
3519,2022-11-21 00:00:00,6.1,17,5.7,16,62,4.4,55,63,73,1.1,51,52,27,9,35.3,56.9,5.2,4.3,61.3,148.8,0.2,0,0,0,0,0,0,0,138,45.606,0,33
3520,2022-11-21 02:00:00,5.9,17,5.7,16,65,4.3,55,65,72,1,50,53,27,9,35.3,61.6,5.3,4.6,61.6,184.3,0.2,0,0,0,0,0,0,0,152,51.651,0,33
3521,2022-11-21 04:00:00,5.9,17,5.7,16,65,4.4,54,65,73,0.9,50,53,27,9,29.4,57.1,5.3,4.6,61.2,153,0.2,0,0,0,0,0,0,0,165,57.258,0,33
3522,2022-11-21 06:00:00,6,17,5.7,16,65,4.4,55,65,73,1,49,53,26,9,34.8,55.1,5.3,4.6,59.2,140.2,0.2,0,0,0,0,0,0,0,175,61.54,0,33
3523,2022-11-21 08:00:00,6,17,5.7,16,65,4.4,54,65,73,1.1,50,53,26,9,34.6,54.2,5.3,4.6,57.7,253.3,0.2,0,0,0,0,0,0,0,187,66.613,0,33
3524,2022-11-21 10:00:00,6,17,5.7,16,65,4.4,54,65,73,1,50,53,26,9,35.1,53.9,5.3,4.6,57.4,251.3,0.2,0,0,0,0,0,0,0,206,74.413,0,33
3525,2022-11-21 12:00:00,5.9,17,5.7,16,65,4.4,55,64,73,1,49,53,26,9,33.7,54.9,5.3,4.6,59.1,140.6,0.2,0,0,0,0,0,0,0,218,79.134,0,33
3526,2022-11-21 14:00:00,6,17,5.7,16,65,4.4,55,65,73,1,49,53,26,9,35.2,53.7,5.3,4.6,57.7,136.9,0.2,0,0,0,0,0,0,0,102,30.403,0,33
3527,2022-11-21 16:00:00,6,17,5.7,16,65,4.4,55,65,73,1,49,53,26,9,33.4,56.6,5.3,4.6,60.8,150.2,0.2,0,0,0,0,0,0,0,124,39.607,0,33
3528,2022-11-21 18:00:00,5.9,17,5.7,16,63,4.4,55,64,73,1,49,53,26,9,35.4,56.1,5.3,4.6,60.1,144.1,0.2,0,0,0,0,0,0,0,139,46.037,0,33
3529,2022-11-21 20:00:00,6.1,17,5.8,16,64,4.5,55,64,73,1,51,53,26,9,34.7,57.3,5.3,4.6,61.6,172.4,0.2,0,0,0,0,0,0,0,155,52.947,0,33
3530,2022-11-22 00:00:00,6,17,5.8,16,68,4.4,55,64,73,1,53,53,27,9,36.1,52.8,5.3,4.6,57,238.5,0.2,0,0,0,0,0,0,0,187,66.613,0,33
3531,2022-11-22 02:00:00,6.1,17,5.7,16,65,4.4,55,66,73,1,50,53,27,9,34.8,53.9,5.2,4.6,57.9,136,0.2,0,0,0,0,0,0,0,200,71.987,0,33
3532,2022-11-22 04:00:00,6.1,17,5.7,16,66,4.4,55,63,73,1,48,53,27,9,30.6,54.1,5.3,4.6,59.5,141.7,0.2,0,0,0,0,0,0,0,214,77.582,0,33
3533,2022-11-22 06:00:00,6.1,17,5.7,16,66,4.4,54,63,73,1,50,53,27,9,30.6,54.1,5.3,4.6,59.5,141.7,0.2,0,0,0,0,0,0,0,116,36.22,0,33
3534,2022-11-22 08:00:00,6,17,5.7,16,66,4.4,54,63,73,1,50,53,27,9,34,56.4,5.3,4.6,59.9,261.9,0.2,0,0,0,0,0,0,0,113,34.961,0,33
3535,2022-11-22 10:00:00,6.1,17,5.7,16,67,4.4,55,63,73,1,49,51,27,9,32.7,54.5,5.3,4.6,59.8,142.4,0.2,0,0,0,0,0,0,0,130,42.169,0,33
3536,2022-11-22 12:00:00,6.1,17,5.7,16,67,4.4,55,63,73,1,49,51,27,9,36,56.4,5.3,4.6,60.3,143.6,0.2,0,0,0,0,0,0,0,141,46.899,0,33
3537,2022-11-22 14:00:00,6.1,17,5.7,16,65,4.4,54,63,73,1,50,51,27,9,33.7,53.6,5.3,4.6,57.3,135.3,0.2,0,0,0,0,0,0,0,156,53.379,0,33
3538,2022-11-22 16:00:00,6,17,5.7,16,67,4.4,55,63,73,1,50,51,27,9,31.9,53.4,5.3,4.6,57,134,0.2,0,0,0,0,0,0,0,170,59.404,0,33
3539,2022-11-22 18:00:00,5.9,17,5.6,16,66,4.3,55,63,75,1.1,51,51,27,9,36.1,54.8,5.3,4.5,58,256,0.2,0,0,0,0,0,0,0,184,65.353,0,33
3540,2022-11-22 20:00:00,6,17,5.7,16,68,4.5,55,63,75,1,51,51,27,9,31.3,54.8,5.2,4.6,60.1,143.7,0.2,0,0,0,0,0,0,0,195,69.938,0,33
3541,2022-11-23 00:00:00,6,17,5.7,16,67,4.4,55,63,76,0.8,51,51,27,9,34.7,53.7,5.4,4.7,57.9,254.3,0.2,0,0,0,0,0,0,0,113,34.961,0,33
3542,2022-11-23 02:00:00,6.1,17,5.7,16,66,4.4,55,63,75,1,50,51,26,9,35.2,53.7,5.3,4.6,57.5,136,0.2,0,0,0,0,0,0,0,113,34.961,0,33
3543,2022-11-23 04:00:00,6,17,5.7,16,68,4.4,54,63,76,0.9,50,51,26,9,27.2,58,5.4,4.6,61.7,175.8,0.2,0,0,0,0,0,0,0,127,40.886,0,33
3544,2022-11-23 06:00:00,6,17,5.7,16,65,4.4,54,64,74,1,49,52,26,9,35.1,53.3,5.2,4.6,57,134.1,0.2,0,0,0,0,0,0,0,140,46.468,0,33
3545,2022-11-23 08:00:00,6,17,5.7,16,65,4.4,54,64,73,1,49,52,26,9,34.9,57.7,5.3,4.6,61.6,160.1,0.2,0,0,0,0,0,0,0,150,50.786,0,33
3546,2022-11-23 10:00:00,6,17,5.7,16,65,4.4,55,63,73,1,49,53,26,9,30.7,54.2,5.3,4.6,59.1,138.2,0.2,0,0,0,0,0,0,0,164,56.828,0,33
3547,2022-11-23 12:00:00,6.1,17,5.7,16,66,4.4,55,63,73,1,49,53,26,9,35.5,54.3,5.3,4.6,58.1,135,0.2,0,0,0,0,0,0,0,178,62.816,0,33
3548,2022-11-23 14:00:00,6.1,17,5.7,16,65,4.4,55,63,73,1,49,52,26,9,34.2,54.5,5.3,4.6,58.8,136.9,0.2,0,0,0,0,0,0,0,193,69.112,0,33
3549,2022-11-23 16:00:00,6.1,17,5.7,16,65,4.4,55,63,73,1,49,51,26,9,35.2,55.2,5.3,4.6,58.5,257.1,0.2,0,0,0,0,0,0,0,206,74.413,0,33
3550,2022-11-23 18:00:00,6.1,17,5.7,16,65,4.4,55,63,73,1,49,51,26,9,33,53.8,5.3,4.6,58.4,256.9,0.2,0,0,0,0,0,0,0,221,80.283,0,33
3551,2022-11-23 20:00:00,6.2,16,5.8,16,65,4.4,54,63,73,1,50,51,26,9,30.2,57.8,5.3,4.6,61.7,164,0,0,0,0,0,0,0,0,102,30.403,0,33
3552,2022-11-24 00:00:00,6.1,16,5.7,16,65,4.4,54,63,73,1,50,51,26,9,34.6,58.6,5.3,4.6,61.7,194.2,0,0,0,0,0,0,0,0,126,40.459,0,33
3553,2022-11-24 02:00:00,6,16,5.7,16,65,4.4,54,63,75,1,50,51,26,9,35,55.8,5.3,4.6,59.2,256.7,0.2,0,0,0,0,0,0,0,135,44.315,0,33
3554,2022-11-24 04:00:00,6.1,16,5.7,16,65,4.4,54,63,75,1,50,51,26,9,36.9,55,5.3,4.6,57.2,131.7,0,0,0,0,0,0,0,0,149,50.354,0,33
3555,2022-11-24 06:00:00,6,16,5.7,16,68,4.4,54,65,73,1,50,52,26,9,35.6,57.3,5.3,4.6,61,262,0.2,0,0,0,0,0,0,0,160,55.105,0,33
3556,2022-11-24 08:00:00,5.9,16,5.7,16,68,4.4,55,63,73,1,50,52,27,9,36,54.6,5.3,4.6,58.3,135.2,0.2,0,0,0,0,0,0,0,173,60.687,0,33
3557,2022-11-24 10:00:00,6.1,16,5.8,16,64,4.4,55,65,73,1,50,52,27,9,35.5,54.5,5.3,4.6,58.3,135.1,0,0,0,0,0,0,0,0,184,65.353,0,33
3558,2022-11-24 12:00:00,6.2,16,5.9,16,69,4.6,55,63,73,1,51,52,27,9,36.2,53.3,5.3,4.6,51.1,134.2,0.2,0,0,0,0,0,0,0,107,32.462,0,33
3559,2022-11-24 14:00:00,6.1,16,5.6,16,69,4.3,55,63,73,1,51,53,27,9,34.8,57.3,5.3,4.5,61.4,147.5,0.2,0,0,0,0,0,0,0,121,38.333,0,33
3560,2022-11-24 16:00:00,6,16,5.7,16,66,4.3,54,64,73,1.1,51,53,27,9,35.8,56.3,5.3,4.5,59.8,137.5,0,0,0,0,0,0,0,0,135,44.315,0,33
3561,2022-11-24 18:00:00,6.1,16,5.7,16,66,4.3,54,64,73,1,50,53,27,9,35.1,54.2,5.3,4.5,58.3,135.5,0,0,0,0,0,0,0,0,146,49.058,0,33
3562,2022-11-24 20:00:00,6.1,16,5.8,16,66,4.4,55,64,73,1,50,53,27,9,35.6,53.8,5.3,4.5,57.7,134.1,0,0,0,0,0,0,0,0,84,23.214,0,33
3563,2022-11-25 00:00:00,6.1,16,5.7,16,72,4.4,54,65,73,1,50,53,27,9,34.7,54.5,5.3,4.5,58.4,134.5,0,0,0,0,0,0,0,0,107,32.462,0,33
3564,2022-11-25 02:00:00,6.2,16,5.7,16,75,4.3,55,63,73,1,50,53,27,9,34,51.8,5.3,4.6,57,134.8,0.2,0,0,0,0,0,0,0,118,37.064,0,33
3565,2022-11-25 04:00:00,6.1,16,5.8,16,75,4.4,54,63,65,1.1,50,50,27,9,35.8,54.7,5.3,4.6,58,256.3,0.2,0,0,0,0,0,0,0,135,44.315,0,33
3566,2022-11-25 06:00:00,6.1,16,5.7,16,67,4.3,55,63,73,1.1,50,51,27,9,35.5,57,5.3,4.6,61,151.4,0,0,0,0,0,0,0,0,149,50.354,0,33
3567,2022-11-25 08:00:00,5.9,16,5.5,16,66,4.3,55,65,73,1.1,51,51,27,9,34.5,53.2,5.3,4.4,57.5,116.7,0.2,0,0,0,0,0,0,0,107,32.462,0,33
3568,2022-11-25 10:00:00,6,17,5.8,16,69,4.4,55,63,73,1,50,51,27,9,32.2,51.3,5.3,4.5,56.8,239.9,0.2,0,0,0,0,0,0,0,121,38.333,0,33
3569,2022-11-25 12:00:00,6.3,17,5.8,16,73,4.4,55,63,73,1,50,51,27,9,35.2,54.1,5.4,4.7,58.1,136.5,0,0,0,0,0,0,0,0,136,44.745,0,33
3570,2022-11-25 14:00:00,6.1,17,5.6,16,64,4.4,55,63,73,1.1,50,51,27,9,35.5,54,5.3,4.6,57.8,134.6,0,0,0,0,0,0,0,0,150,50.786,0,33
3571,2022-11-25 16:00:00,6,17,5.6,16,64,4.4,55,63,73,1.1,50,51,27,9,35.5,54,5.3,4.6,57.8,134.6,0,0,0,0,0,0,0,0,162,55.967,0,33
3572,2022-11-25 18:00:00,6.2,16,5.7,16,65,4.4,54,64,73,1,51,51,27,9,34.9,56.6,5.3,4.5,60.3,262.4,0.2,0,0,0,0,0,0,0,173,60.687,0,33
3573,2022-11-25 20:00:00,6.1,16,5.7,16,65,4.4,54,64,73,1,51,51,27,9,36,57.7,5.3,4.5,61.4,217.9,0,0,0,0,0,0,0,0,181,64.087,0,33
3574,2022-11-26 00:00:00,6,16,5.7,16,66,4.3,54,63,73,1.1,50,51,27,9,35,56.7,5.3,4.5,60.9,147.6,0,0,0,0,0,0,0,0,100,29.586,0,33
3575,2022-11-26 02:00:00,6.1,16,5.6,16,65,4.3,55,63,73,1,50,51,27,9,34.3,56,5.3,4.6,60.2,143.8,0,0,0,0,0,0,0,0,114,35.38,0,33
3576,2022-11-26 04:00:00,6,16,5.8,16,65,4.4,54,63,73,1,50,52,26,9,32.7,56,5.3,4.6,61.2,222.7,0.2,0,0,0,0,0,0,0,128,41.314,0,33
3577,2022-11-26 06:00:00,6.1,17,5.9,16,67,4.5,55,63,73,1.1,50,50,26,9,34.2,53.5,5.4,4.7,57.6,134.8,0,0,0,0,0,0,0,0,144,48.194,0,33
3578,2022-11-26 08:00:00,6.2,17,5.8,16,68,4.5,55,66,73,1,50,53,26,9,35.3,56.3,5.4,4.6,59.9,264.9,0.2,0,0,0,0,0,0,0,161,55.536,0,33
3579,2022-11-26 10:00:00,6,17,5.8,16,65,4.4,54,63,73,1.1,50,53,26,9,35,56.3,5.5,4.7,60.7,153.5,0.2,0,0,0,0,0,0,0,173,60.687,0,33
3580,2022-11-26 12:00:00,6,17,5.8,16,65,4.4,54,63,73,1.1,50,53,26,9,35,56.3,5.5,4.7,60.7,153.5,0.2,0,0,0,0,0,0,0,189,67.449,0,33
3581,2022-11-26 14:00:00,5.9,17,5.7,16,65,4.4,55,63,73,1,51,53,26,9,35.5,53.2,5.3,4.6,57,246.9,0.2,0,0,0,0,0,0,0,204,73.609,0,33
3582,2022-11-26 16:00:00,6,17,5.8,16,69,4.4,55,63,73,1,51,53,26,9,35.2,55.3,5.5,4.7,58.8,261.2,0.2,0,0,0,0,0,0,0,218,79.134,0,33
3583,2022-11-26 18:00:00,6.1,16,5.7,16,69,4.4,55,63,73,1,51,53,26,9,35.2,53.9,5.5,4.7,57.5,256.3,0.2,0,0,0,0,0,0,0,145,48.626,0,33
3584,2022-11-26 20:00:00,6.1,16,5.8,16,65,4.4,55,63,73,1.1,51,53,26,9,33.7,56.9,5.5,4.7,61.54,169.3,0,0,0,0,0,0,0,0,164,56.828,0,33
3585,2022-11-27 00:00:00,5.9,16,5.7,16,65,4.3,54,63,73,1.1,51,50,26,9,35.7,54.7,5.5,4.7,58.2,261.1,0.2,0,0,0,0,0,0,0,193,69.112,0,33
3586,2022-11-27 02:00:00,6,16,5.7,16,65,4.4,54,63,73,1,50,51,26,9,35.3,56.8,5.3,4.6,61.1,153,0,0,0,0,0,0,0,0,90,25.567,0,33
3587,2022-11-27 04:00:00,6.2,16,5.7,16,65,4.4,54,63,73,1,50,51,26,9,34.5,53.5,5.3,4.6,58.2,138.1,0,0,0,0,0,0,0,0,106,32.049,0,33
3588,2022-11-27 06:00:00,6.1,17,5.7,16,68,4.4,54,64,73,0.9,50,49,26,9,32.3,58,5.3,4.5,61.7,175.2,0,0,0,0,0,0,0,0,122,38.757,0,33
3589,2022-11-27 08:00:00,6,17,5.8,16,71,4.4,54,66,73,1,50,49,25,9,34.2,54.6,5.3,4.7,58.6,138.9,0,0,0,0,0,0,0,0,136,44.745,0,33
3590,2022-11-27 10:00:00,6.1,17,6,16,69,4.5,55,63,73,1,50,49,25,9,35.4,56.3,5.3,4.7,60.4,146,0,0,0,0,0,0,0,0,147,49.49,0,33
3591,2022-11-27 12:00:00,6,17,5.7,16,68,4.3,55,63,73,1,51,50,25,9,35.5,53.3,5.4,4.6,57.1,134.8,0,0,0,0,0,0,0,0,161,55.536,0,33
3592,2022-11-27 14:00:00,6.1,17,5.7,16,71,4.4,56,63,73,1.1,51,49,26,9,35.7,54.8,5.4,4.6,58.8,139.7,0,0,0,0,0,0,0,0,176,61.966,0,33
3593,2022-11-27 16:00:00,6,17,5.6,16,69,4.4,56,63,73,1.1,51,49,26,9,34.4,56.3,5.3,4.6,58.8,138.7,0,0,0,0,0,0,0,0,188,67.031,0,33
3594,2022-11-27 18:00:00,6.1,16,5.6,16,73,4.4,55,63,73,1,50,49,26,9,33.5,55.5,5.3,4.6,59.9,146.5,0,0,0,0,0,0,0,0,203,73.205,0,33
3595,2022-11-27 20:00:00,6,16,5.6,16,65,4.4,55,63,73,1,50,49,26,9,32.7,51.9,5.3,4.6,57.5,136.5,0.2,0,0,0,0,0,0,0,86,23.993,0,33
3596,2022-11-28 00:00:00,6.2,16,5.6,16,65,4.4,55,63,73,1,50,49,26,9,23.8,55.5,5.3,4.6,59.6,142,0,0,0,0,0,0,0,0,118,37.064,0,33
3597,2022-11-28 02:00:00,6.1,16,5.8,16,65,4.4,54,63,73,1,50,52,26,9,35.5,53.7,5.3,4.6,57.7,135.9,0,0,0,0,0,0,0,0,128,41.314,0,33
3598,2022-11-28 04:00:00,6,16,5.7,16,65,4.4,54,63,73,1,50,53,26,9,34.6,51.9,5.3,4.6,57,135.3,0.2,0,0,0,0,0,0,0,142,47.331,0,33
3599,2022-11-28 06:00:00,6,16,5.7,16,64,4.5,54,64,73,1.1,50,52,26,9,35.1,56.4,5.1,4.5,60.4,147.9,0,0,0,0,0,0,0,0,156,53.379,0,33
3600,2022-11-28 08:00:00,5.9,16,5.7,16,67,4.5,54,65,73,1.1,50,52,26,9,34.2,55.1,5.3,4.6,59.3,136.3,0,0,0,0,0,0,0,0,170,59.404,0,33
3601,2022-11-28 10:00:00,6,16,5.7,16,64,4.5,56,64,73,1.1,50,52,26,9,35.2,55.3,5.3,4.6,59.1,140.7,0,0,0,0,0,0,0,0,181,64.087,0,33
3602,2022-11-28 12:00:00,6.1,16,5.9,16,65,4.5,55,64,73,1,50,52,26,9,35.4,56.4,5.2,4.6,60.5,148.6,0,0,0,0,0,0,0,0,192,68.697,0,33
3603,2022-11-28 14:00:00,6.3,16,5.9,16,65,4.5,56,64,73,1.1,50,52,26,9,35,55.3,5.4,4.7,59.4,140.1,0.2,0,0,0,0,0,0,0,207,74.814,0,33
3604,2022-11-28 16:00:00,6,16,5.7,16,66,4.4,55,63,73,1,49,52,27,9,25.9,54,5.5,4.7,58.2,136.2,0,0,0,0,0,0,0,0,218,79.134,0,33
3605,2022-11-28 18:00:00,6.1,16,5.7,16,66,4.4,55,64,73,1,49,52,26,9,35.5,57.7,5.3,4.6,61.6,166.4,0,0,0,0,0,0,0,0,234,85.092,0,33
3606,2022-11-28 20:00:00,6,16,5.7,16,66,4.4,55,64,73,1,49,52,26,9,35.5,53.7,5.3,4.6,57.7,136.1,0,0,0,0,0,0,0,0,91,25.964,0,33
3607,2022-11-29 00:00:00,5.9,16,5.7,16,65,4.4,54,63,73,1,50,52,26,9,34.5,53.6,5.3,4.6,57.4,134.6,0,0,0,0,0,0,0,0,122,38.757,0,33
3608,2022-11-29 02:00:00,6,16,5.7,16,65,4.3,54,63,73,1,50,52,26,9,33.8,56.5,5.3,4.6,60.9,153.3,0,0,0,0,0,0,0,0,133,43.456,0,33
3609,2022-11-29 04:00:00,6,16,5.7,16,66,4.3,54,63,73,1,50,52,26,9,27.8,54.6,5.3,4.6,58.6,137.6,0,0,0,0,0,0,0,0,150,50.786,0,33
3610,2022-11-29 06:00:00,5.9,16,5.7,16,67,4.3,54,64,73,1.1,50,52,26,9,35.3,55,5.4,4.6,58.5,246.4,0.2,0,0,0,0,0,0,0,161,55.536,0,33
3611,2022-11-29 08:00:00,6.1,16,5.8,16,65,4.5,55,64,73,1,50,52,26,9,35,54.6,5.4,4.7,58.7,139.8,0,0,0,0,0,0,0,0,175,61.54,0,33
3612,2022-11-29 10:00:00,6,16,5.6,16,65,4.4,55,65,73,1.1,51,52,25,9,35.1,53.5,5.3,4.6,57.2,136.1,0,0,0,0,0,0,0,0,189,67.449,0,33
3613,2022-11-29 12:00:00,6,16,5.7,16,65,4.4,55,64,73,1.1,51,52,25,9,35.3,53.8,5.4,4.7,57.5,137.2,0,0,0,0,0,0,0,0,201,72.394,0,33
3614,2022-11-29 14:00:00,5.9,16,5.7,16,65,4.5,55,63,73,1.1,51,52,25,9,31.7,54.1,5.3,4.6,59,264.4,0.2,0,0,0,0,0,0,0,217,78.748,0,33
3615,2022-11-29 16:00:00,6.1,16,5.7,16,65,4.5,55,63,73,1.1,51,52,25,9,31.7,54.1,5.3,4.6,59,264.4,0.2,0,0,0,0,0,0,0,103,30.813,0,33
3616,2022-11-29 18:00:00,6,16,5.7,16,68,4.4,55,64,73,1.1,50,52,25,9,35,57.2,5.3,4.6,61,269.8,0,0,0,0,0,0,0,0,117,36.642,0,33
3617,2022-11-29 20:00:00,6.1,16,5.7,16,65,4.4,55,64,73,1,50,52,25,9,34.7,53.1,5.3,4.6,56.9,237.6,0.2,0,0,0,0,0,0,0,128,41.314,0,33
3618,2022-11-30 00:00:00,6,16,5.7,16,65,4.3,54,63,73,1,50,52,25,9,35.4,54.8,5.3,4.6,58.7,140.8,0,0,0,0,0,0,0,0,160,55.105,0,33
3619,2022-11-30 02:00:00,6,16,5.8,16,65,4.3,55,63,73,1.1,50,52,26,9,34.7,53.4,5.3,4.6,57.3,136.4,0,0,0,0,0,0,0,0,170,59.404,0,33
3620,2022-11-30 04:00:00,6.1,16,5.8,16,65,4.3,55,63,73,1,50,52,26,9,34.7,56.5,5.3,4.6,60.4,145.7,0,0,0,0,0,0,0,0,181,64.087,0,33
3621,2022-11-30 06:00:00,5.9,16,5.7,16,60,4.1,56,64,73,1.1,50,52,25,9,34.9,53.5,5.3,4.5,58,128.7,0,0,0,0,0,0,0,0,196,70.35,0,33
3622,2022-11-30 08:00:00,6,16,5.6,16,60,4.2,55,66,73,1,50,52,25,9,35.9,55.3,5.2,4.5,58.3,264.3,0,0,0,0,0,0,0,0,209,75.611,0,33
3623,2022-11-30 10:00:00,6,16,5.8,16,65,4.3,56,64,73,1.1,50,52,26,9,35.5,54.6,5.3,4.5,58.5,138.1,0,0,0,0,0,0,0,0,222,80.663,0,33
3624,2022-11-30 12:00:00,6.2,16,5.7,16,65,4.3,55,64,73,1,51,52,26,9,26.7,54.9,5.1,4.4,58.8,263.5,0.2,0,0,0,0,0,0,0,138,45.606,0,33
3625,2022-11-30 14:00:00,6.1,16,5.7,16,66,4.3,55,64,73,1,51,52,26,9,34.1,56.3,5.3,4.5,59.5,138.6,0.2,0,0,0,0,0,0,0,117,36.642,0,33
3626,2022-11-30 16:00:00,6.2,16,5.7,16,66,4.3,55,64,73,1,51,52,26,9,34.1,56.3,5.3,4.5,59.5,138.6,0.2,0,0,0,0,0,0,0,128,41.314,0,33
3627,2022-11-30 18:00:00,6,16,5.7,16,65,4.3,55,64,73,1,52,50,26,9,32.8,53.9,5.3,4.5,58.5,136.5,0,0,0,0,0,0,0,0,142,47.331,0,33
3628,2022-11-30 20:00:00,5.9,16,5.7,15,65,4.3,54,63,73,1,50,52,26,9,34.7,53.3,5.3,4.5,57,148.7,0.2,0,0,0,0,0,0,0,153,52.083,0,33
3629,2022-12-01 00:00:00,6.1,16,5.7,15,65,4.3,54,63,73,1,50,52,26,9,34.5,56.2,5.3,4.5,59.6,267.5,0.2,0,0,0,0,0,0,0,184,65.353,0,33
3630,2022-12-01 02:00:00,6,16,5.9,16,65,4.3,55,63,73,1.1,50,52,26,9,36.3,55.7,5.3,4.6,59.4,125.8,0,0,0,0,0,0,0,0,198,71.171,0,33
3631,2022-12-01 04:00:00,6.1,16,5.8,15,65,4.3,55,63,73,1.1,50,52,26,9,34.6,54.5,5.3,4.6,58.5,135.7,0,0,0,0,0,0,0,0,88,24.777,0,33
3632,2022-12-01 06:00:00,6.3,16,5.8,15,69,4.6,55,64,73,1.1,50,52,26,9,34.7,53,5.3,4.6,57.1,134.1,0,0,0,0,0,0,0,0,100,29.586,0,33
3633,2022-12-01 08:00:00,6.1,16,5.7,15,68,4.5,56,64,73,1,51,52,26,9,28.3,52.5,5.4,4.8,56.9,161,0,0,0,0,0,0,0,0,114,35.38,0,33
3634,2022-12-01 10:00:00,6,16,5.7,15,66,4.5,54,64,73,1.1,51,52,26,9,34,57.9,5.2,4.7,61.3,232.6,0,0,0,0,0,0,0,0,126,40.459,0,33
3635,2022-12-01 12:00:00,6.3,16,5.7,15,73,4.5,54,64,73,1.1,51,52,26,9,28.2,54.9,5.4,4.7,59.2,138.7,0,0,0,0,0,0,0,0,140,46.468,0,33
3636,2022-12-01 14:00:00,6.1,16,6,15,73,4.6,54,64,73,1,49,52,26,9,35.1,55.7,5.5,4.8,59.7,141.2,0,0,0,0,0,0,0,0,152,51.651,0,33
3637,2022-12-01 16:00:00,6,16,5.8,15,73,4.5,54,64,73,1.1,50,52,26,9,34,57.4,5.6,4.7,61,266.8,0,0,0,0,0,0,0,0,164,56.828,0,33
3638,2022-12-01 18:00:00,5.9,16,5.7,15,73,4.4,55,64,73,1,50,52,26,9,28.3,54.4,5.4,4.5,58.3,260.9,0.2,0,0,0,0,0,0,0,104,31.224,0,33
3639,2022-12-01 20:00:00,6.1,16,5.7,15,73,4.4,54,63,73,1,50,52,26,9,27,57.6,5.4,4.5,61.2,256.7,0,0,0,0,0,0,0,0,118,37.064,0,33
3640,2022-12-02 00:00:00,6.1,16,5.7,15,82,4.3,54,63,73,1,50,52,26,9,32.2,54,5.4,4.5,57.6,255.8,0.2,0,0,0,0,0,0,0,149,50.354,0,33
3641,2022-12-02 02:00:00,6.2,16,5.8,16,73,4.3,55,63,73,1,50,52,26,9,34.9,57.5,5.3,4.6,61.1,264.3,0,0,0,0,0,0,0,0,165,57.258,0,33
3642,2022-12-02 04:00:00,6,16,5.8,15,65,4.3,55,61,73,1,50,52,26,9,27,54.7,5.3,4.6,58,135.3,0.2,0,0,0,0,0,0,0,180,63.664,0,33
3643,2022-12-02 06:00:00,6.8,16,6,15,82,4.3,55,61,73,1,50,52,26,9,33.6,56.4,5.3,4.6,60.2,143.2,0.2,0,0,0,0,0,0,0,190,67.866,0,33
3644,2022-12-02 08:00:00,6.4,16,5.8,15,65,4.4,55,62,73,1.1,49,52,26,9,35.5,57.1,5.1,4.7,59.6,138.2,0.2,35.9,55.6,5.1,4.7,57,113.5,0.2,206,74.413,0,33
3645,2022-12-02 10:00:00,6.1,16,5.7,15,68,4.4,55,62,73,1,50,52,26,9,35.2,58.1,5.4,4.7,61.8,175.6,0.2,0,0,0,0,0,0,0,105,31.636,0,33
3646,2022-12-02 12:00:00,6.1,16,5.7,15,68,4.4,55,62,73,1.1,50,52,26,9,34.7,55.4,5.4,4.7,59.6,142.7,0.2,0,0,0,0,0,0,0,119,37.486,0,33
3647,2022-12-02 14:00:00,6.1,16,5.7,15,66,4.4,55,62,73,1.1,50,52,26,9,36.2,56.7,5.4,4.7,60,267.8,0.2,0,0,0,0,0,0,0,131,42.598,0,33
3648,2022-12-02 16:00:00,6.2,16,5.7,15,67,4.3,55,63,73,1,50,52,26,9,34.6,53.7,5.4,4.7,57.4,135.9,0.2,0,0,0,0,0,0,0,143,47.763,0,33
3649,2022-12-02 18:00:00,6.1,16,5.7,15,72,4.3,55,63,73,1,50,52,26,9,32.7,56.2,5.4,4.7,60.2,145.7,0,0,0,0,0,0,0,0,157,53.81,0,33
3650,2022-12-02 20:00:00,6.1,16,5.7,15,76,4.3,55,63,73,1,50,52,26,9,31.4,52.6,5.4,4.7,58,138.3,0,0,0,0,0,0,0,0,169,58.975,0,33
3651,2022-12-03 00:00:00,6.2,16,5.8,15,72,4.3,55,63,73,1,49,52,26,9,25.2,57.5,5.4,4.7,61.5,165.7,0,0,0,0,0,0,0,0,201,72.394,0,33
3652,2022-12-03 02:00:00,6.2,16,5.8,15,65,4.3,55,63,73,1,50,52,26,9,34.5,57.8,5.3,4.6,58.6,139.5,0.2,0,0,0,0,0,0,0,212,76.797,0,33
3653,2022-12-03 04:00:00,6.1,16,5.8,15,65,4.3,55,63,73,1,49,52,26,9,35,58,5.3,4.6,61.4,227.3,0.2,0,0,0,0,0,0,0,85,23.603,0,33
3654,2022-12-03 06:00:00,6.1,16,5.8,15,65,4.3,55,63,73,1,50,52,26,9,34.9,53.7,5.2,4.6,57.5,135.6,0.2,0,0,0,0,0,0,0,103,30.813,0,33
3655,2022-12-03 08:00:00,6.1,16,5.7,15,66,4.2,54,60,73,1,50,52,26,9,34.6,56.6,5.4,4.6,60.6,138.9,0.2,0,0,0,0,0,0,0,116,36.22,0,33
3656,2022-12-03 10:00:00,6,16,5.7,15,68,4.3,56,63,73,1,50,52,26,9,28.7,56,5.3,4.6,59.8,143.5,0.2,0,0,0,0,0,0,0,126,40.459,0,33
3657,2022-12-03 12:00:00,6,16,5.7,15,67,4.3,55,63,73,1,50,52,26,9,35.4,53.2,5.3,4.6,57,135.6,0.2,0,0,0,0,0,0,0,140,46.468,0,33
3658,2022-12-03 14:00:00,6.1,16,5.7,15,66,4.3,54,64,73,1.1,50,52,26,9,35.1,57.4,5.4,4.6,61.5,164.2,0.2,0,0,0,0,0,0,0,152,51.651,0,33
3659,2022-12-03 16:00:00,6.2,16,5.8,15,71,4.2,55,63,73,1,50,52,26,9,35.7,53.5,5.4,4.6,57.4,135.9,0.2,0,0,0,0,0,0,0,167,58.117,0,33
3660,2022-12-03 18:00:00,6.1,16,5.8,15,71,4.2,55,63,73,1,50,52,26,9,34.3,56.8,5.4,4.6,60.8,150.3,0.2,0,0,0,0,0,0,0,178,62.816,0,33
3661,2022-12-03 20:00:00,6,16,5.7,15,84,4.3,54,63,73,1,50,52,26,9,33.5,57,5.4,4.6,60.9,151.6,0,0,0,0,0,0,0,0,192,68.697,0,33
3662,2022-12-04 00:00:00,6,16,5.7,15,72,4.3,53,63,73,1,49,52,26,9,35.1,53.7,5.4,4.6,58.4,131,0,0,0,0,0,0,0,0,220,79.902,0,33
3663,2022-12-04 02:00:00,6,16,5.7,15,65,4.3,55,63,73,1.1,50,52,26,9,35.3,57.9,5.3,4.6,58.2,265,0.2,0,0,0,0,0,0,0,82,22.441,0,33
3664,2022-12-05 02:00:00,6,16,5.7,15,65,4.4,55,63,73,1,50,51,26,9,35.5,56.6,5.3,4.6,60.3,266.8,0.2,0,0,0,0,0,0,0,99,29.18,0,33
3665,2022-12-05 04:00:00,6.1,16,5.6,15,67,4.5,55,63,73,1.1,50,51,26,9,35.4,54,5.3,4.6,57.9,133,0.2,0,0,0,0,0,0,0,112,34.542,0,33
3666,2022-12-05 06:00:00,6.1,16,5.7,15,65,4.4,54,63,73,1.1,50,51,26,9,34.9,56.8,5.4,4.6,60.6,143.2,0.2,0,0,0,0,0,0,0,124,39.607,0,33
3667,2022-12-05 08:00:00,6.1,16,5.6,15,65,4.4,56,63,73,1.1,50,51,26,9,35.2,55.9,5.4,4.6,59.6,134.9,0.2,0,0,0,0,0,0,0,138,45.606,0,33
3668,2022-12-05 10:00:00,6.1,16,5.7,15,68,4.5,56,63,73,1,50,51,26,9,29.7,54.1,5.4,4.6,57.8,129.8,0.2,0,0,0,0,0,0,0,150,50.786,0,33
3669,2022-12-05 12:00:00,6.2,16,5.7,15,72,4.5,55,63,73,1,50,53,26,9,26.6,57,5.4,4.6,61.3,154.1,0.2,0,0,0,0,0,0,0,162,55.967,0,33
3670,2022-12-05 14:00:00,6.1,16,5.7,15,65,4.5,54,63,73,1,50,51,26,9,35.2,53.9,5.4,4.6,57.2,142.3,0.2,0,0,0,0,0,0,0,180,63.664,0,33
3671,2022-12-05 16:00:00,6.1,16,5.7,15,65,4.3,55,63,73,1,50,52,26,9,34.2,54.6,5.4,4.6,58.1,261.7,0.2,0,0,0,0,0,0,0,191,68.282,0,33
3672,2022-12-05 18:00:00,6,16,5.7,15,66,4.3,55,63,73,1,50,52,26,9,30,53.7,5.4,4.6,59,136.4,0,0,0,0,0,0,0,0,203,73.205,0,33
3673,2022-12-05 20:00:00,6,16,5.7,15,66,4.3,55,63,73,1,50,52,26,9,35.8,57.5,5.4,4.6,61.2,248.6,0,0,0,0,0,0,0,0,78,20.912,0,33
3674,2022-12-06 00:00:00,6.1,16,5.8,15,65,4.3,55,63,73,1,49,52,26,9,35,53,5.4,4.6,56.9,233.9,0.2,0,0,0,0,0,0,0,103,30.813,0,33
3675,2022-12-06 02:00:00,6.1,16,5.7,15,65,4.3,55,63,73,1.1,50,52,26,9,35.4,53.4,5.3,4.6,57.5,136.2,0,0,0,0,0,0,0,0,115,35.8,0,33
3676,2022-12-06 04:00:00,6,16,5.7,15,65,4.3,55,63,73,1.1,50,52,26,9,34.7,55.3,5.3,4.6,59.3,140.7,0,0,0,0,0,0,0,0,126,40.459,0,33
3677,2022-12-06 06:00:00,6,16,5.7,15,65,4.3,55,63,73,1.1,50,52,26,9,36,56.8,5.3,4.6,61.4,189.2,0.2,0,0,0,0,0,0,0,89,25.172,0,33
3678,2022-12-06 08:00:00,6,16,5.7,15,65,4.3,55,63,73,1.1,50,52,26,9,33.3,53.1,5.4,4.6,58.4,139.1,0.2,0,0,0,0,0,0,0,102,30.403,0,33
3679,2022-12-06 10:00:00,6,16,5.8,15,65,4.5,55,64,73,1.1,50,52,26,9,35.3,56.2,5.4,4.6,60.4,147.2,0.2,0,0,0,0,0,0,0,112,34.542,0,33
3680,2022-12-06 12:00:00,6,16,5.7,15,66,4.4,54,64,73,1.1,50,52,26,9,33.8,53.1,5.4,4.6,57.1,233.9,0.2,0,0,0,0,0,0,0,125,40.033,0,33
3681,2022-12-06 14:00:00,6.1,16,5.7,15,68,4.4,54,65,73,1.1,49,53,26,9,34.5,57,5.4,4.6,61.5,160.6,0.2,0,0,0,0,0,0,0,135,44.315,0,33
3682,2022-12-06 16:00:00,6.1,16,5.7,15,68,4.4,54,65,73,1.1,49,53,26,9,34.5,57,5.4,4.6,61.5,160.6,0.2,0,0,0,0,0,0,0,151,51.219,0,33
3683,2022-12-06 18:00:00,6.3,16,5.8,15,65,4.3,55,64,73,1.1,50,51,26,9,35.7,56.5,5.4,4.6,60.1,270.3,0.2,0,0,0,0,0,0,0,106,32.049,0,33
3684,2022-12-06 20:00:00,6,16,5.7,15,72,4.3,55,64,73,1.1,50,51,26,9,36,54.1,5.4,4.6,57.8,136.7,0,0,0,0,0,0,0,0,119,37.486,0,33
3685,2022-12-07 00:00:00,6,16,5.7,15,65,4.2,54,63,73,1.1,50,51,26,9,35.2,57.4,5.4,4.6,61.4,159.4,0,0,0,0,0,0,0,0,138,45.606,0,33
3686,2022-12-07 02:00:00,5.9,16,5.7,15,65,4.2,54,63,73,1.1,50,52,25,9,34.4,52.6,5.3,4.6,57,255.5,0.2,0,0,0,0,0,0,0,150,50.786,0,33
3687,2022-12-07 04:00:00,6.2,16,5.7,15,65,4.2,54,63,73,1.1,50,52,25,9,34.6,53.6,5.3,4.6,57.3,251,0.2,0,0,0,0,0,0,0,87,24.384,0,33
3688,2022-12-07 06:00:00,6,16,5.7,15,65,4.2,55,63,73,1.1,51,52,25,9,35.1,56.5,5.3,4.6,60.4,143.6,0.2,0,0,0,0,0,0,0,96,27.965,0,33
3689,2022-12-07 08:00:00,6,16,5.8,15,65,4.3,54,65,73,1.1,50,52,25,9,35.2,54.4,5.3,4.6,58.1,266.9,0.2,0,0,0,0,0,0,0,105,31.636,0,33
3690,2022-12-07 10:00:00,6.1,16,5.8,15,68,4.5,55,64,73,1.1,50,52,25,9,32.3,54.6,5.4,4.7,58.6,138.6,0.2,0,0,0,0,0,0,0,121,38.333,0,33
3691,2022-12-07 12:00:00,6,16,5.7,15,65,4.3,54,64,73,1.1,50,52,25,9,34.5,55.5,5.4,4.7,59,268,0.2,0,0,0,0,0,0,0,136,44.745,0,33
3692,2022-12-07 14:00:00,6,16,5.8,15,65,4.3,54,63,73,1,50,52,25,9,34.7,54.5,5.4,4.7,58.2,264.1,0.2,0,0,0,0,0,0,0,153,52.083,0,33
3693,2022-12-07 16:00:00,6.2,16,5.8,15,67,4.3,55,63,73,1,50,52,26,9,35.8,55.3,5.4,4.6,59.4,142.3,0.2,0,0,0,0,0,0,0,168,58.546,0,33
3694,2022-12-07 18:00:00,6.2,16,5.8,15,67,4.3,55,63,73,1.1,50,52,26,9,34.7,57.6,5.4,4.6,61.4,145.2,0,0,0,0,0,0,0,0,179,63.24,0,33
3695,2022-12-07 20:00:00,6.2,16,5.8,15,67,4.3,55,63,73,1.1,50,52,26,9,34.2,56.3,5.4,4.6,60.5,150.3,0,0,0,0,0,0,0,0,195,69.938,0,33
3696,2022-12-08 00:00:00,6,16,5.7,15,69,4.3,55,63,73,1.1,50,53,26,9,35,56.3,5.4,4.6,60.2,147,0,0,0,0,0,0,0,0,224,81.418,0,33
