,Дата,Блок манифольда|P бм  |кгс/см²,Блок манифольда|t жидкости| °С,С-1|P сеп. |кгс/см²,С-1|t жидкости |°С,С-1|L жидкости| см,С-2|P сеп. |кгс/см²,С-2|t жидкости|°С,С-2|L межфазный|см,С-2|L нефти|см,ОН-1|t жидкости|°С,ОН-1|L межфазный|см,ОН-1|P отс. |кгс/см²,С-3|t жидкости|°С,С-3|L нефти|см,П-1|Т нефти на входе|°С,П-1|Т нефти на выходе|°С,П-1|Р нефти на входе|кгс/см²,П-1|Р нефти на выходе|кгс/см²,П-1|Т теплоно-сителя|°С,П-1|Т дымовых газов|°С,П-1|Р на горелку|кгс/см2,П-2|Т нефти на входе|°С,П-2|Т нефти на выходе|°С,П-2|Р нефти на входе|кгс/см²,П-2|Р нефти на выходе|кгс/см²,П-2|Т теплоно-сителя|°С,П-2|Т дымовых газов|°С,П-2|Р на горелку|кгс/см3,БЕВ-1|L воды|см,БЕВ-1|V воды|м3,БЕВ-1|V нефти,БЕВ-1|t воды
3697,2022-12-08 02:00:00,6.2,16,5.7,15,65,4.2,54,63,73,1,50,52,25,9,26.1,57,5.3,4.6,61.1,154.5,0,0,0,0,0,0,0,0,72,18.667,0,33
3698,2022-12-08 04:00:00,6.2,16,5.7,15,65,4.2,54,63,73,1,50,52,25,9,35.3,55.6,5.3,4.6,59.6,145.3,0,0,0,0,0,0,0,0,86,23.993,0,33
3699,2022-12-08 06:00:00,6.1,16,5.7,15,64,4.3,54,64,73,1.1,51,53,25,9,34.5,55.4,5.4,4.7,59.4,142.5,0,0,0,0,0,0,0,0,100,29.586,0,33
3700,2022-12-08 08:00:00,6.3,16,5.7,15,65,4.2,54,64,73,1.1,50,53,25,9,34.8,57.9,5.3,4.5,61.6,175.7,0,0,0,0,0,0,0,0,116,36.22,0,33
3701,2022-12-08 10:00:00,6.2,16,5.8,15,66,4.5,55,64,73,1.1,50,53,25,9,34.8,55.6,5.4,4.6,59.3,268,0.2,0,0,0,0,0,0,0,128,41.314,0,33
3702,2022-12-08 12:00:00,5.9,16,5.8,15,67,4.3,55,64,73,1.1,50,53,25,9,34.5,52.5,5.3,4.5,57.1,135.8,0,0,0,0,0,0,0,0,144,48.194,0,33
3703,2022-12-08 14:00:00,6.2,16,5.8,15,69,4.3,55,64,73,1.1,50,53,25,9,35.4,56.3,5.5,4.6,60.6,150.6,0,0,0,0,0,0,0,0,158,54.242,0,33
3704,2022-12-08 16:00:00,6.1,16,5.8,15,69,4.4,55,64,73,1.2,50,53,26,9,32.5,51.7,5.4,4.6,56.8,254.5,0,0,0,0,0,0,0,0,169,58.975,0,33
3705,2022-12-08 18:00:00,6.2,16,5.8,15,65,4.4,55,64,73,1.1,50,53,26,9,35.3,56.7,5.4,4.6,60.7,157.3,0.2,0,0,0,0,0,0,0,181,64.087,0,33
3706,2022-12-08 20:00:00,6.2,16,5.8,15,65,4.3,55,63,73,1.1,50,53,26,9,34.5,55.3,5.4,4.6,59.5,143.2,0.2,0,0,0,0,0,0,0,198,71.171,0,33
3707,2022-12-09 00:00:00,6.1,16,5.7,15,65,4.3,55,63,73,1.1,50,53,26,9,34.8,55.8,5.4,4.6,59.8,145.9,0.2,0,0,0,0,0,0,0,225,81.794,0,33
3708,2022-12-09 02:00:00,6.2,16,5.8,15,68,4.3,54,63,73,1,50,52,25,9,34.5,55.4,5.4,4.6,59.4,142.7,0.2,0,0,0,0,0,0,0,142,47.331,0,33
3709,2022-12-09 04:00:00,6.2,16,5.8,15,65,4.2,55,63,73,1,50,53,25,9,32.1,54.1,5.4,4.6,60,208.3,0.2,0,0,0,0,0,0,0,157,53.81,0,33
3710,2022-12-09 06:00:00,6.3,16,5.9,15,63,4.2,55,63,73,1.1,50,53,25,9,32.8,56.1,5.5,4.8,61.2,181.8,0.2,0,0,0,0,0,0,0,171,59.832,0,33
3711,2022-12-09 08:00:00,6.3,16,5.7,15,63,4.2,55,65,73,1,50,53,25,9,34.3,53,5.4,4.6,56.8,245.8,0.2,0,0,0,0,0,0,0,183,64.932,0,33
3712,2022-12-09 10:00:00,6.1,16,5.7,15,63,4.4,55,65,73,1.1,50,53,25,9,36.6,55.2,5.4,4.6,58.7,270.2,0.2,0,0,0,0,0,0,0,196,70.35,0,33
3713,2022-12-09 12:00:00,6.2,16,5.7,15,65,4.4,55,63,73,1.1,50,53,25,9,35.4,54.6,5.4,4.6,58.6,136.8,0,0,0,0,0,0,0,0,209,75.611,0,33
3714,2022-12-09 14:00:00,6.3,16,6,15,65,4.5,55,63,73,1.1,50,53,25,9,35.2,56.7,5.5,4.6,60.9,150.7,0,0,0,0,0,0,0,0,220,79.902,0,33
3715,2022-12-09 16:00:00,6.1,16,5.9,15,68,4.5,55,63,73,1,50,53,25,9,34.3,53.1,5.4,4.7,57.2,118.1,0,0,0,0,0,0,0,0,237,86.157,0,33
3716,2022-12-09 18:00:00,6.1,16,5.9,15,68,4.5,55,63,73,1,50,53,25,9,33.4,55.3,5.4,4.7,60.7,152.6,0.2,0,0,0,0,0,0,0,197,70.761,0,33
3717,2022-12-09 20:00:00,6.1,16,5.8,15,65,4.5,54,64,73,1,50,53,25,9,34.1,56.9,5.4,4.7,60.9,268.7,0.2,0,0,0,0,0,0,0,209,75.611,0,33
3718,2022-12-10 00:00:00,6.1,16,5.8,15,66,4.4,55,63,73,1,50,53,25,9,33.7,55.6,5.4,4.7,60.1,141.2,0.2,0,0,0,0,0,0,0,242,87.892,0,33
3719,2022-12-10 02:00:00,6.2,16,5.8,15,68,4.3,54,63,73,1,50,52,25,9,34.5,55.4,5.4,4.6,59.4,142.7,0.2,0,0,0,0,0,0,0,185,65.773,0,33
3720,2022-12-10 04:00:00,6.1,16,5.7,15,65,4.4,56,63,73,1,50,51,25,9,34.6,56.8,5.4,4.6,60.9,146.1,0.2,0,0,0,0,0,0,0,169,58.975,0,36
3721,2022-12-10 06:00:00,6.2,16,5.7,15,70,4.4,55,64,73,1.1,50,51,25,9,33.8,57.3,5.4,4.7,61.5,158,0.2,0,0,0,0,0,0,0,174,61.114,0,36
3722,2022-12-10 08:00:00,6,16,5.7,15,68,4.3,55,63,73,1.1,50,51,25,9,35.1,56.8,5.4,4.6,60.7,270.2,0,0,0,0,0,0,0,0,182,64.51,0,36
3723,2022-12-10 10:00:00,6,16,5.7,15,68,4.5,55,63,73,1.1,50,51,25,9,34.9,53.3,5.4,4.5,57.3,132.5,0.2,0,0,0,0,0,0,0,152,51.651,0,36
3724,2022-12-10 12:00:00,6.3,16,5.7,15,73,4.5,55,63,73,1.1,50,51,25,9,35,57.1,5.5,4.7,61.3,153.1,0.2,0,0,0,0,0,0,0,119,37.486,0,36
3725,2022-12-10 14:00:00,6.2,16,5.7,15,73,4.6,55,63,73,1,50,51,25,9,28,55.4,5.5,4.7,60.2,142.1,0.2,0,0,0,0,0,0,0,60,14.39,0,36
3726,2022-12-10 16:00:00,6.3,16,5.9,15,69,4.6,55,53,71,1,50,51,25,9,28,55.4,5.5,4.7,60.2,142.1,0.2,0,0,0,0,0,0,0,29,5.053,0,36
3727,2022-12-10 18:00:00,6.1,16,5.9,15,69,4.6,55,53,71,1,50,51,25,9,34.4,56,5.5,4.7,60.2,141.8,0.2,0,0,0,0,0,0,0,51,11.423,0,36
3728,2022-12-10 20:00:00,6.1,16,5.9,15,69,4.6,55,53,71,1,50,51,25,9,33.5,52.5,5.4,4.6,57.8,133.1,0.2,0,0,0,0,0,0,0,68,17.204,0,36
3729,2022-12-11 00:00:00,6.1,16,5.9,15,69,4.6,55,53,71,1,50,51,25,9,23,54,5.4,4.6,59.2,264.7,0.2,0,0,0,0,0,0,0,165,57.258,0,36
3730,2022-12-11 02:00:00,6,16,5.8,15,65,4.4,54,64,73,1.1,46.5,51,23.8,9,33.3,52.7,5.4,4.5,57,238.7,0.2,0,0,0,0,0,0,0,180,63.664,0,33
3731,2022-12-11 04:00:00,6,16,5.8,15,65,4.4,54,64,73,1.1,46.5,51,23.8,9,35,53.1,5.4,4.6,57.1,132,0.2,0,0,0,0,0,0,0,188,67.031,0,33
3732,2022-12-11 06:00:00,6.1,16,5.8,15,65,4.4,54,64,73,1.1,46.5,51,23.8,9,34.1,56.1,5.4,4.5,60.3,129.9,0.2,0,0,0,0,0,0,0,197,70.761,0,33
3733,2022-12-11 08:00:00,6.2,16,5.8,15,60,4.4,55,64,73,1.1,46.5,51,23.8,9,34.5,53.4,5.4,4.7,57.3,131.5,0.2,0,0,0,0,0,0,0,210,76.008,0,33
3734,2022-12-11 10:00:00,6,16,5.8,15,60,4.4,55,63,73,1,46.5,51,23.8,9,29.5,51.8,5.5,4.5,56.9,239.1,0.2,0,0,0,0,0,0,0,217,78.748,0,33
3735,2022-12-11 12:00:00,5.8,16,5.8,15,60,4.4,55,64,73,1,49,51,25,9,34.2,57.4,5.3,4.4,61.4,219.2,0.2,0,0,0,0,0,0,0,221,80.283,0,33
3736,2022-12-11 14:00:00,6.1,16,5.8,15,65,4.6,55,65,73,1.1,50,51,25,9,34.5,53.7,5.3,4.5,57.7,132.5,0.2,0,0,0,0,0,0,0,159,54.673,0,33
3737,2022-12-11 16:00:00,6.3,16,5.9,15,70,4.5,55,63,73,1.1,50,51,25,9,28.4,53.3,5.5,4.7,57.8,133.3,0.2,0,0,0,0,0,0,0,169,58.975,0,33
3738,2022-12-11 18:00:00,6.3,16,5.8,15,65,4.5,54,63,73,1.1,50,51,25,9,34.8,55.7,5.4,4.6,59.4,264.2,0.2,0,0,0,0,0,0,0,181,64.087,0,33
3739,2022-12-11 20:00:00,6.1,16,5.8,15,65,4.5,55,64,73,1.1,50,51,25,9,35.2,56.6,5.4,4.6,60.5,142.5,0.2,0,0,0,0,0,0,0,189,67.449,0,33
3740,2022-12-12 00:00:00,6.2,16,5.8,15,67,4.4,55,64,73,1.1,50,51,25,9,34.9,53.6,5.4,4.6,57.8,132.6,0.2,0,0,0,0,0,0,0,99,29.18,0,33
3741,2022-12-12 02:00:00,6.2,16,5.8,15,67,4.4,55,64,73,1.1,50,51,25,9,35.9,53.2,5.4,4.5,57.1,131.1,0.2,0,0,0,0,0,0,0,107,32.462,0,33
3742,2022-12-12 04:00:00,6.2,16,5.8,15,65,4.4,53,61,73,1.1,50,51,25,9,36.1,57.9,5.4,4.5,61.7,163.1,0.2,0,0,0,0,0,0,0,118,37.064,0,33
3743,2022-12-12 06:00:00,6.1,16,5.9,15,68,4.5,53,64,73,1.1,50,51,25,9,33.9,56.3,5.4,4.5,60.7,147.3,0,0,0,0,0,0,0,0,127,40.886,0,33
3744,2022-12-12 08:00:00,6.2,16,5.9,15,71,4.3,54,64,73,1.1,50,51,25,9,34.9,57.4,5.6,4.8,61.6,165.4,0.2,0,0,0,0,0,0,0,135,44.315,0,33
3745,2022-12-12 10:00:00,6,16,5.8,15,69,4.5,55,64,73,1.1,50,51,25,9,33.9,55.2,5.5,4.8,59.6,139.3,0.2,0,0,0,0,0,0,0,146,49.058,0,33
3746,2022-12-12 12:00:00,6.1,16,5.8,15,64,4.5,53,64,73,1.1,50,51,25,9,34.9,59.9,5.5,4.8,63.1,161.9,0.2,0,0,0,0,0,0,0,157,53.81,0,33
3747,2022-12-12 14:00:00,6.2,16,5.8,15,64,4.5,53,64,73,1.1,50,51,25,9,35.2,56.4,5.4,4.6,60.4,138.7,0.2,0,0,0,0,0,0,0,168,58.546,0,33
3748,2022-12-12 16:00:00,6.3,16,5.8,15,71,4.6,56,63,73,1.1,50,51,26,9,35.1,56.5,5.4,4.7,61.4,144.2,0.2,0,0,0,0,0,0,0,182,64.51,0,33
3749,2022-12-12 18:00:00,6.3,16,5.8,15,71,4.6,56,63,73,1.1,50,51,26,9,35.1,56.5,5.4,4.7,61.4,144.2,0.2,0,0,0,0,0,0,0,194,69.525,0,33
3750,2022-12-12 20:00:00,6.1,16,5.8,15,67,4.3,56,61,73,1.1,51,51,26,9,34.8,54.9,5.4,4.7,59.1,136,0.2,0,0,0,0,0,0,0,209,75.611,0,33
3751,2022-12-13 00:00:00,6.2,16,5.8,15,65,4.4,55,63,73,1.1,51,53,26,9,34.9,55.2,5.4,4.7,59.1,122.4,0.2,0,0,0,0,0,0,0,94,27.161,0,33
3752,2022-12-13 02:00:00,6.1,16,5.8,15,65,4.3,54,63,73,1.1,50,51,25,9,30.6,54.8,5.4,4.5,60.5,141.9,0.2,0,0,0,0,0,0,0,111,34.125,0,33
3753,2022-12-13 04:00:00,6.1,16,5.8,15,65,4.3,55,63,73,1.1,50,51,25,9,36.3,57.1,5.4,4.5,60.6,266.2,0.2,0,0,0,0,0,0,0,124,39.607,0,33
3754,2022-12-13 06:00:00,6.2,16,5.8,15,60,4.3,55,63,73,1.1,50,50,26,9,34.4,57.1,5.4,4.7,61.5,141.9,0.2,0,0,0,0,0,0,0,135,44.315,0,33
3755,2022-12-13 08:00:00,6.1,16,5.9,15,60,4.3,57,65,73,1.1,51,51,26,9,35.4,57.5,5.4,4.7,61.8,145.6,0.2,0,0,0,0,0,0,0,146,49.058,0,33
3756,2022-12-13 10:00:00,6,16,5.7,15,73,4.3,57,65,73,1.1,51,51,26,9,36.1,56.3,5.5,4.7,60.8,142.2,0.2,0,0,0,0,0,0,0,158,54.242,0,33
3757,2022-12-13 12:00:00,6,16,5.7,15,50,4.3,57,65,73,1,51,51,27,9,33.9,57.7,5.4,4.7,61,139,0.2,0,0,0,0,0,0,0,169,58.975,0,33
3758,2022-12-13 14:00:00,6.2,16,5.7,15,50,4.3,57,65,73,1,51,51,27,9,35.3,58.2,5.4,4.8,61.6,265.6,0.2,0,0,0,0,0,0,0,180,63.664,0,33
3759,2022-12-13 16:00:00,6.1,16,5.7,15,50,4.4,57,63,73,1,51,51,27,9,30,56.8,5.4,4.7,61.7,145.6,0.2,0,0,0,0,0,0,0,192,68.697,0,33
3760,2022-12-13 18:00:00,6,16,5.7,15,50,4.4,57,63,73,1,51,51,27,9,35.2,56.4,5.4,4.7,60.4,140.5,0.2,0,0,0,0,0,0,0,201,72.394,0,33
3761,2022-12-13 20:00:00,6,16,5.7,15,58,4.4,56,60,73,1.1,50,51,26,9,25.6,52.6,5.4,4.7,57.1,131.4,0.2,0,0,0,0,0,0,0,212,76.797,0,33
3762,2022-12-14 00:00:00,6,16,5.8,15,65,4.3,55,61,73,1.1,49,51,26,9,34.2,54.9,5.4,4.7,58.7,266.3,0.2,0,0,0,0,0,0,0,227,82.539,0,33
3763,2022-12-14 02:00:00,6.1,16,5.8,15,65,4.3,54,63,73,1.1,50,51,25,9,30.6,54.8,5.4,4.5,60.5,141.9,0.2,0,0,0,0,0,0,0,111,34.125,0,33
3764,2022-12-14 04:00:00,6.1,16,5.8,15,65,4.5,55,64,73,1.1,50,51,25,9,34,56.3,5.4,4.5,60,266.3,0.2,0,0,0,0,0,0,0,127,40.886,0,33
3765,2022-12-14 06:00:00,6,16,5.7,15,65,4.6,55,63,73,1.1,50,51,25,9,33.5,56.4,5.4,4.7,60.5,148.9,0.2,0,0,0,0,0,0,0,139,46.037,0,33
3766,2022-12-14 08:00:00,6.1,16,5.8,15,68,4.5,56,63,73,1.1,50,51,25,9,35.1,54.6,5.5,4.7,58.6,139.1,0.2,0,0,0,0,0,0,0,151,51.219,0,33
3767,2022-12-14 10:00:00,6.2,16,5.8,15,45,4.4,55,63,73,1,50,51,25,9,33.5,55.5,5.5,4.7,58.3,145.1,0.2,0,0,0,0,0,0,0,168,58.546,0,33
3768,2022-12-14 12:00:00,6.3,16,5.8,15,64,4.5,55,66,73,1.1,50,51,25,9,35.4,57.7,5.6,4.7,61.7,192.6,0.2,0,0,0,0,0,0,0,175,61.54,0,33
3769,2022-12-14 14:00:00,6,16,5.8,15,55,4.5,55,65,73,1.1,50,51,25,9,34.3,54.7,5.4,4.6,58.8,139.1,0.2,0,0,0,0,0,0,0,185,65.773,0,33
3770,2022-12-14 16:00:00,6.1,16,5.8,15,56,4.5,55,63,73,1.1,50,51,25,9,35.2,57.7,5.5,4.7,61.5,207.9,0.2,0,0,0,0,0,0,0,194,69.525,0,33
3771,2022-12-14 18:00:00,6.1,16,5.8,15,63,4.5,55,63,73,1.1,50,51,25,9,34.9,55.4,5.4,4.7,59.5,141.6,0.2,0,0,0,0,0,0,0,206,74.413,0,33
3772,2022-12-14 20:00:00,6.1,16,5.8,15,67,4.5,55,63,73,1.1,50,51,25,9,34.8,54.4,5.4,4.7,58.2,259,0.2,0,0,0,0,0,0,0,221,80.283,0,33
3773,2022-12-15 00:00:00,6.2,16,5.8,15,65,4.5,55,63,73,1.1,50,51,25,9,32.1,52.5,5.4,4.7,58.1,135.3,0.2,0,0,0,0,0,0,0,104,31.224,0,33
3774,2022-12-15 02:00:00,6.1,16,5.8,15,65,4.3,54,63,73,1.1,50,51,25,9,30.6,54.8,5.4,4.5,60.5,141.9,0.2,0,0,0,0,0,0,0,116,36.22,0,33
3775,2022-12-15 04:00:00,6.2,16,5.8,15,66,4.5,54,63,73,1.1,50,51,25,9,28.6,55.4,5.4,4.5,59.8,141.5,0.2,0,0,0,0,0,0,0,128,41.314,0,33
3776,2022-12-15 06:00:00,6.1,16,5.8,15,64,4.5,54,65,73,1.1,50,51,25,9,34.8,54.2,5.4,4.5,58.3,135.7,0.2,0,0,0,0,0,0,0,132,43.027,0,33
3777,2022-12-15 08:00:00,6.1,16,5.8,15,65,4.5,55,63,73,1.1,50,51,25,9,35.8,53,5.5,4.7,56.9,233.2,0.2,0,0,0,0,0,0,0,147,49.49,0,33
3778,2022-12-15 10:00:00,6.2,16,5.9,15,69,4.4,55,63,73,1.1,50,51,25,9,35.9,54.6,5.3,4.5,58.1,268.3,0.2,0,0,0,0,0,0,0,158,54.242,0,33
3779,2022-12-15 12:00:00,6.1,16,5.9,15,69,4.4,55,63,73,1.1,50,51,25,9,35.1,54.8,5.4,4.6,58.1,137.2,0.2,0,0,0,0,0,0,0,170,59.404,0,33
3780,2022-12-15 14:00:00,6.2,16,5.9,15,65,4.4,55,64,73,1.1,50,53,25,9,35.6,53.8,5.4,4.6,57.8,135.7,0.2,0,0,0,0,0,0,0,185,65.773,0,33
3781,2022-12-15 16:00:00,6.1,16,5.9,15,66,4.4,55,63,73,1.1,50,53,25,9,35.8,54.4,5.3,4.4,57.8,257.7,0.2,0,0,0,0,0,0,0,196,70.35,0,33
3782,2022-12-15 18:00:00,6.1,16,5.9,15,67,4.5,55,63,73,1.1,50,53,25,9,33.8,52.9,5.3,4.4,57,134.1,0.2,0,0,0,0,0,0,0,209,75.611,0,33
3783,2022-12-15 20:00:00,6.1,16,5.9,15,67,4.5,55,63,73,1.1,50,53,25,9,33.8,52.9,5.3,4.4,57,134.1,0.2,0,0,0,0,0,0,0,221,80.283,0,33
3784,2022-12-16 00:00:00,6.1,16,5.8,15,68,4.5,55,63,73,1.1,49,53,25,9,35.2,53.4,5.3,4.4,58.3,138.2,0.2,0,0,0,0,0,0,0,245,88.906,0,33
3785,2022-12-16 02:00:00,6.1,16,5.8,15,65,4.3,54,63,73,1.1,50,51,25,9,30.6,54.8,5.4,4.5,60.5,141.9,0.2,0,0,0,0,0,0,0,125,40.033,0,33
3786,2022-12-16 04:00:00,6.2,16,5.8,15,66,4.4,54,64,73,1.1,49,51,25,9,35.4,55.2,5.4,4.5,59.1,134.2,0.2,0,0,0,0,0,0,0,136,44.745,0,33
3787,2022-12-16 06:00:00,6,16,5.8,15,65,4.4,54,63,73,1.1,49,51,25,9,33.2,54.8,5.4,4.5,59,141.4,0.2,0,0,0,0,0,0,0,148,49.922,0,33
3788,2022-12-16 08:00:00,6.1,16,5.8,15,70,4.4,54,63,73,1.1,49,51,25,9,34.5,56.6,5.6,4.8,60.9,150.8,0.2,0,0,0,0,0,0,0,160,55.105,0,33
3789,2022-12-16 10:00:00,6.2,16,5.8,15,65,4.4,54,63,73,1.1,49,51,25,9,32.2,54.8,5.4,4.7,58.6,137.5,0.2,0,0,0,0,0,0,0,172,60.26,0,33
3790,2022-12-16 12:00:00,6.2,16,5.8,15,65,4.4,54,63,73,1.1,49,51,25,9,35.1,56.8,5.4,4.7,60.5,265.2,0.2,0,0,0,0,0,0,0,181,64.087,0,33
3791,2022-12-16 14:00:00,6.2,16,5.8,15,60,4.4,54,63,73,1.1,49,51,25,9,35.1,52.9,5.5,4.8,57,135.2,0.2,0,0,0,0,0,0,0,189,67.449,0,33
3792,2022-12-16 16:00:00,6.1,16,5.9,15,69,4.4,54,63,73,1.1,49,51,26,9,34.4,56.5,5.5,4.7,60.9,228.1,0.2,0,0,0,0,0,0,0,200,71.987,0,33
3793,2022-12-16 18:00:00,6.1,16,5.9,15,67,4.5,55,63,73,1.1,48,52,26,9,35.1,57.7,5.4,4.7,61.6,166.1,0.2,0,0,0,0,0,0,0,209,75.611,0,33
3794,2022-12-16 20:00:00,6.2,16,5.8,15,64,4.5,56,60,73,1.1,48,52,26,9,28.8,53,5.4,4.7,58.3,134.5,0.2,0,0,0,0,0,0,0,229,83.277,0,33
3795,2022-12-17 00:00:00,6.2,16,5.8,15,64,4.5,56,60,73,1.1,48,52,26,9,28.8,53,5.4,4.7,58.3,134.5,0.2,0,0,0,0,0,0,0,172,60.26,0,33
3796,2022-12-17 02:00:00,6.1,16,5.8,15,65,4.3,54,63,73,1.1,50,51,25,9,30.6,54.8,5.4,4.5,60.5,141.9,0.2,0,0,0,0,0,0,0,185,65.773,0,33
3797,2022-12-17 04:00:00,6.2,16,5.8,15,72,4.5,55,64,73,1.1,49,53,26,9,34.6,57.5,5.3,4.6,61.2,245.1,0.2,0,0,0,0,0,0,0,70,17.932,0,33
3798,2022-12-17 06:00:00,6.3,16,5.8,15,70,4.5,55,63,73,1.1,48,53,26,9,35.5,57.1,5.5,4.8,61,153.1,0.2,0,0,0,0,0,0,0,55,12.741,0,33
3799,2022-12-17 08:00:00,6.1,16,5.8,15,70,4.6,55,63,73,1.1,49,53,26,9,25.4,54.3,5.5,4.7,57.8,257.2,0.2,0,0,0,0,0,0,0,73,19.037,0,33
3800,2022-12-17 10:00:00,6.3,16,5.8,15,72,4.6,55,63,73,1.1,49,53,26,9,31.6,53.5,5.4,4.6,57.2,113.1,0.2,0,0,0,0,0,0,0,90,25.567,0,33
3801,2022-12-17 12:00:00,6.2,16,5.8,15,72,4.6,55,63,73,1.1,49,53,26,9,32.2,54.5,5.4,4.8,59.9,263.7,0.2,0,0,0,0,0,0,0,109,33.292,0,33
3802,2022-12-17 14:00:00,6,16,5.8,15,73,4.6,55,63,73,1.1,49,53,26,9,33.9,53,5.4,4.7,57,143.8,0.2,0,0,0,0,0,0,0,120,37.909,0,33
3803,2022-12-17 16:00:00,6.3,16,5.8,15,65,4.6,55,63,73,1.1,49,53,26,9,33.4,56.5,5.3,4.8,60.6,142.5,0.2,0,0,0,0,0,0,0,135,44.315,0,33
3804,2022-12-17 18:00:00,6.1,16,5.8,15,72,4.6,55,63,73,1.1,50,53,26,9,33.4,56.5,5.3,4.8,60.6,142.5,0.2,0,0,0,0,0,0,0,145,48.626,0,33
3805,2022-12-17 20:00:00,6.2,16,5.8,15,65,4.6,54,63,73,1,49,53,26,9,34.2,55.1,5.3,4.8,60.3,263,0.2,0,0,0,0,0,0,0,160,55.105,0,33
3806,2022-12-18 00:00:00,6.2,16,5.7,15,65,4.5,55,63,73,1.1,50,50,26,9,34.2,57.8,5.3,4.7,61.6,156,0.2,0,0,0,0,0,0,0,189,67.449,0,33
3807,2022-12-18 02:00:00,6.2,16,5.8,15,65,4.5,56,63,73,1.1,50,50,27,9,28.2,54.4,5.3,4.7,57.9,132.5,0.2,0,0,0,0,0,0,0,200,71.987,0,33
3808,2022-12-18 04:00:00,6.2,16,5.8,15,66,4.5,55,63,73,1.1,51,50,27,9,35.4,55.5,5.3,4.7,59.2,262.2,0.2,0,0,0,0,0,0,0,212,76.797,0,33
3809,2022-12-18 06:00:00,6.4,16,6,15,65,4.7,55,63,74,1.1,51,50,27,9,24.6,53.1,5.4,4.8,59.2,232.1,0.2,0,0,0,0,0,0,0,107,32.462,0,33
3810,2022-12-18 08:00:00,6.3,16,6,15,66,4.7,55,60,71,1.1,51,50,27,9,23.3,54.6,5.5,4.8,58.1,133.3,0.2,0,0,0,0,0,0,0,121,38.333,0,33
3811,2022-12-18 10:00:00,6,16,6,15,66,4.7,55,55,73,1.1,51,50,27,9,34.7,56.4,5.3,4.7,60.5,139.8,0.2,0,0,0,0,0,0,0,140,46.468,0,33
3812,2022-12-18 12:00:00,6.1,16,6,15,69,4.7,55,55,73,1.1,51,50,27,9,31.9,54.9,5.5,4.8,59,133.5,0.2,0,0,0,0,0,0,0,153,52.083,0,33
3813,2022-12-18 14:00:00,6.1,16,6,15,68,4.6,55,65,73,1.2,50,50,27,9,35,54.9,5.3,4.8,58.8,257,0.2,0,0,0,0,0,0,0,156,53.379,0,33
3814,2022-12-18 16:00:00,6.2,16,5.9,15,69,4.6,55,64,73,1.2,50,50,27,9,34.3,55.2,5.3,4.7,58.8,257.4,0.2,0,0,0,0,0,0,0,163,56.397,0,33
3815,2022-12-18 18:00:00,6.2,16,5.9,15,66,4.6,54,63,73,1.2,50,50,27,9,34.8,54,5.4,4.7,57.9,252.3,0.2,0,0,0,0,0,0,0,173,60.687,0,33
3816,2022-12-18 20:00:00,6.2,16,5.9,15,65,4.6,55,63,73,1.2,50,50,27,9,34.3,53.4,5.4,4.7,57.2,131.7,0.2,0,0,0,0,0,0,0,182,64.51,0,33
3817,2022-12-19 00:00:00,6.2,16,5.8,15,68,4.6,54,63,73,1.2,50,51,27,9,32.8,56.3,5.4,4.7,60.1,135.8,0.2,0,0,0,0,0,0,0,201,72.394,0,33
3818,2022-12-19 02:00:00,6.2,16,5.8,15,65,4.5,56,63,73,1.1,50,50,27,9,28.2,54.4,5.3,4.7,57.9,132.5,0.2,0,0,0,0,0,0,0,107,32.462,0,33
3819,2022-12-19 04:00:00,6.2,16,5.8,15,65,4.6,56,60,73,1.1,51,52,27,9,35.8,56.6,5.3,4.7,59.7,260.1,0.2,0,0,0,0,0,0,0,112,34.542,0,33
3820,2022-12-19 06:00:00,6.2,16,5.8,15,65,4.6,56,63,73,1.1,50,51,27,9,34.9,54.8,5.3,4.7,58.6,134.5,0.2,0,0,0,0,0,0,0,126,40.459,0,33
3821,2022-12-19 08:00:00,6.1,16,5.8,15,65,4.5,55,64,73,1.1,50,51,27,9,32.8,54.7,5.3,4.7,58,130.4,0.2,0,0,0,0,0,0,0,137,45.176,0,33
3822,2022-12-19 10:00:00,6.3,16,5.7,15,65,4.5,55,64,73,1.1,49,51,27,9,33.6,57.1,5.3,4.8,60.7,260.5,0.2,0,0,0,0,0,0,0,146,49.058,0,33
3823,2022-12-19 12:00:00,6.1,16,5.7,15,65,4.5,55,63,73,1.1,48,51,27,9,33.4,58.2,5.3,4.8,61.8,189.1,0.2,0,0,0,0,0,0,0,154,52.515,0,33
3824,2022-12-19 14:00:00,6,16,5.7,15,65,4.6,54,63,73,1,49,51,27,9,24.7,58.3,5.2,4.8,61.7,150.5,0.2,0,0,0,0,0,0,0,164,56.828,0,33
3825,2022-12-19 16:00:00,6.2,16,5.9,15,65,4.5,54,64,73,0.9,49,51,25,9,33.1,53.8,5.3,4.8,57,129.4,0.2,0,0,0,0,0,0,0,175,61.54,0,33
3826,2022-12-19 18:00:00,6.2,15,5.8,15,65,4.5,52,64,73,1,47,51,24,9,34,55.1,5.3,4.7,58.5,131.2,0.2,0,0,0,0,0,0,0,184,65.353,0,33
3827,2022-12-19 20:00:00,6.2,15,5.8,14,65,4.5,56,64,73,1.1,49,51,25,9,32.6,57.1,5.3,4.7,60.6,135.5,0.2,0,0,0,0,0,0,0,192,68.697,0,33
3828,2022-12-20 00:00:00,6.2,15,5.8,14,65,4.5,55,63,73,1.1,49,51,25,9,36.1,55.7,5.3,4.7,59.2,131,0.2,0,0,0,0,0,0,0,107,32.462,0,33
3829,2022-12-20 02:00:00,6.2,15,5.8,14,65,4.6,56,60,73,1.1,49,52,25,9,29.3,54.7,5.3,4.7,60.2,137.5,0.2,0,0,0,0,0,0,0,119,37.486,0,33
3830,2022-12-20 04:00:00,6.2,15,5.8,14,65,4.6,56,63,73,1.1,51,53,25,9,36.6,54.1,5.3,4.7,57.9,130.3,0.2,0,0,0,0,0,0,0,128,41.314,0,33
3831,2022-12-20 06:00:00,6.2,15,5.8,14,65,4.5,56,63,73,1.1,51,51,25,9,32.1,56.7,5.2,4.7,60.2,265.1,0.2,0,0,0,0,0,0,0,139,46.037,0,33
3832,2022-12-20 08:00:00,6.1,15,5.8,14,64,4.5,56,63,73,1.1,51,51,25,9,26.2,58.2,5.1,4.6,61.7,257.6,0.2,0,0,0,0,0,0,0,149,50.354,0,33
3833,2022-12-20 10:00:00,6.2,15,5.8,14,65,4.4,56,65,73,1.1,51,51,25,9,34,57.8,5.1,4.7,61.5,131.2,0.2,0,0,0,0,0,0,0,160,55.105,0,33
3834,2022-12-20 12:00:00,6.2,15,5.8,14,65,4.4,54,65,73,1.1,50,51,25,9,33.1,55.3,5,4.6,58.6,133,0.2,0,0,0,0,0,0,0,170,59.404,0,33
3835,2022-12-20 14:00:00,6,15,5.9,14,64,4.5,54,63,73,1.1,50,51,25,9,32.7,57.2,5.2,4.8,60.4,266.8,0.2,0,0,0,0,0,0,0,178,62.816,0,33
3836,2022-12-20 16:00:00,6.1,15,5.9,14,66,4.4,54,63,73,1.1,50,51,25,9,35.2,55.9,5.2,4.6,58.6,132.3,0.2,0,0,0,0,0,0,0,193,69.112,0,33
3837,2022-12-20 18:00:00,6.1,15,5.8,14,65,4.4,55,63,73,1.1,48,51,25,9,34.6,55.5,5.2,4.6,58.7,133.6,0.2,0,0,0,0,0,0,0,204,73.609,0,33
3838,2022-12-20 20:00:00,6.1,15,5.8,14,65,4.3,54,63,73,1.1,49,51,25,9,33,55.6,5.2,4.6,59.3,134.8,0.2,0,0,0,0,0,0,0,220,79.902,0,33
3839,2022-12-21 00:00:00,6.1,15,5.7,14,65,4.3,55,63,73,1.1,50,51,25,9,31.9,55.3,5.2,4.7,58.9,134.1,0.2,0,0,0,0,0,0,0,133,43.456,0,33
3840,2022-12-21 02:00:00,6.2,15,5.8,14,65,4.6,56,60,73,1.1,49,52,25,9,29.3,54.7,5.3,4.7,60.2,137.5,0.2,0,0,0,0,0,0,0,144,48.194,0,33
3841,2022-12-21 04:00:00,6.2,15,5.7,14,66,4.5,55,61,73,1.1,48,52,25,9,35.2,57.8,5.3,4.7,61.6,153.8,0.2,0,0,0,0,0,0,0,154,52.515,0,33
3842,2022-12-21 06:00:00,5.8,15,5.6,14,64,4.5,55,63,73,1.1,50,53,25,9,34.9,54.7,5.1,4.7,58,259.2,0.2,0,0,0,0,0,0,0,168,58.546,0,33
3843,2022-12-21 08:00:00,6.1,15,5.6,15,65,4.5,55,63,73,1,50,53,25,9,26.3,54.6,5.4,4.8,58.5,135.1,0.2,0,0,0,0,0,0,0,184,65.353,0,33
3844,2022-12-21 10:00:00,6,15,5.7,15,67,4.5,55,63,73,1,51,53,25,9,34.5,56.5,5.4,4.8,59.9,265.9,0.2,0,0,0,0,0,0,0,195,69.938,0,33
3845,2022-12-21 12:00:00,6.3,15,5.7,15,67,4.5,55,66,73,1.1,51,53,25,9,34.5,54.3,5.4,4.8,57.8,134.4,0.2,0,0,0,0,0,0,0,203,73.205,0,33
3846,2022-12-21 14:00:00,6.1,15,5.7,15,65,4.5,55,65,73,1.1,51,47,25,9,33.6,55.6,5.3,4.8,59.4,137,0.2,0,0,0,0,0,0,0,225,81.794,0,33
3847,2022-12-21 16:00:00,6,15,5.7,15,67,4.5,55,64,73,1.1,51,47,25,9,32.9,57.5,5.3,4.8,61.5,156.5,0.2,0,0,0,0,0,0,0,145,48.626,0,33
3848,2022-12-21 18:00:00,6.2,15,5.8,15,68,4.5,54,63,73,1.1,48,47,25,9,33,55.6,5.3,4.7,59.8,142.2,0.2,0,0,0,0,0,0,0,155,52.947,0,33
3849,2022-12-21 20:00:00,6.2,15,5.8,15,68,4.5,54,63,73,1.1,48,47,25,9,33.2,56.3,5.3,4.7,60.4,143.1,0.2,0,0,0,0,0,0,0,165,57.258,0,33
3850,2022-12-22 00:00:00,6.2,15,5.8,15,65,4.5,55,60,73,1.1,50,47,26,9,35.8,54.6,5.3,4.7,57.3,132.8,0.2,0,0,0,0,0,0,0,192,68.697,0,33
3851,2022-12-22 02:00:00,6.2,15,5.7,14,65,4.5,53,63,73,1.1,48,47,25,9,33,54.7,5.3,4.7,57.6,253.6,0.2,0,0,0,0,0,0,0,203,73.205,0,33
3852,2022-12-22 04:00:00,6.2,15,5.7,14,65,4.5,55,63,73,1.1,49,47,25,9,35.3,56.7,5.3,4.7,60.3,138.1,0.2,0,0,0,0,0,0,0,218,79.134,0,33
3853,2022-12-22 06:00:00,6.1,15,5.7,14,66,4.5,56,63,73,1.1,51,47,25,9,35.9,55.3,5.3,4.7,60.3,132.7,0.2,0,0,0,0,0,0,0,232,84.372,0,33
3854,2022-12-22 08:00:00,6,15,5.7,14,66,4.5,55,63,73,1.1,51,47,25,9,33.9,56,5.2,4.7,58.6,133.9,0.2,0,0,0,0,0,0,0,153,52.083,0,33
3855,2022-12-22 10:00:00,6.1,15,5.7,14,66,4.5,55,64,73,1.1,47,47,25,9,32.9,55.6,5.2,4.7,58.2,196,0.2,0,0,0,0,0,0,0,165,57.258,0,33
3856,2022-12-22 12:00:00,6.3,15,5.7,14,65,4.5,55,63,73,1.1,48,47,25,9,33.2,55.3,5.3,4.9,58,132,0.2,0,0,0,0,0,0,0,180,63.664,0,33
3857,2022-12-22 14:00:00,6,15,5.7,15,65,4.5,54,66,73,1,49,47,25,9,36.2,54.7,5.2,4.7,57.8,130.6,0.2,0,0,0,0,0,0,0,192,68.697,0,33
3858,2022-12-22 16:00:00,6.3,15,5.7,15,65,4.5,54,63,73,1.1,49,47,25,9,32.2,54.2,5.2,4.7,57.1,130.4,0.2,0,0,0,0,0,0,0,206,74.413,0,33
3859,2022-12-22 18:00:00,6.3,15,5.7,15,65,4.5,55,63,73,1.1,50,48,25,9,34.3,57.6,5.2,4.7,60.3,262.2,0.2,0,0,0,0,0,0,0,218,79.134,0,33
3860,2022-12-22 20:00:00,6.2,15,5.7,15,65,4.5,54,63,73,1.1,49,50,25,9,30.3,55.6,5.2,4.7,58.7,113.5,0.2,0,0,0,0,0,0,0,231,84.009,0,33
3861,2022-12-23 00:00:00,6.2,15,5.7,15,65,4.5,54,63,73,1.1,50,52,25,9,34.2,55.6,5.2,4.7,59.3,131.1,0.2,0,0,0,0,0,0,0,156,53.379,0,33
3862,2022-12-23 02:00:00,6.2,15,5.7,14,65,4.5,55,63,73,1.1,49,53,25,9,33.8,56,5.3,4.7,60.3,132.5,0.2,0,0,0,0,0,0,0,170,59.404,0,33
3863,2022-12-23 04:00:00,6.2,15,5.7,14,69,4.5,55,63,73,1.1,49,53,25,9,30.5,54.3,5.3,4.7,58.2,125.5,0.2,0,0,0,0,0,0,0,185,65.773,0,33
3864,2022-12-23 06:00:00,6.4,15,5.7,14,69,4.5,55,63,73,1.2,49,53,25,9,32.7,56.2,5.3,4.7,59.1,128.8,0,0,0,0,0,0,0,0,196,70.35,0,33
3865,2022-12-23 08:00:00,6.2,15,5.7,14,65,4.5,55,63,73,1.2,47,53,25,9,31.9,54.3,5.3,4.7,57.1,130.5,0,0,0,0,0,0,0,0,206,74.413,0,33
3866,2022-12-23 10:00:00,6.3,15,5.8,14,65,4.5,55,63,73,1.2,50,53,25,9,35.2,57.5,5.3,4.7,60.6,134.6,0.2,0,0,0,0,0,0,0,115,35.8,0,33
3867,2022-12-23 12:00:00,6,15,5.7,14,65,4.5,55,63,73,1.2,50,53,25,9,27.1,55.3,5.3,4.7,58.2,130,0,0,0,0,0,0,0,0,129,41.741,0,33
3868,2022-12-23 14:00:00,6,15,5.7,14,65,4.5,55,63,73,1.2,50,53,25,9,33.7,54.2,5.3,4.7,57,129.8,0,0,0,0,0,0,0,0,137,45.176,0,33
3869,2022-12-23 16:00:00,6,15,5.7,14,65,4.5,55,63,73,1.1,50,53,25,9,32.6,57.5,5.3,4.7,61.1,141.7,0,0,0,0,0,0,0,0,149,50.354,0,33
3870,2022-12-23 18:00:00,6.1,15,5.6,15,65,4.5,52,65,73,1.2,48,52,25,9,31.7,55.3,5.1,4.7,58.6,133.1,0,0,0,0,0,0,0,0,159,54.673,0,33
3871,2022-12-23 20:00:00,6,15,5.7,15,65,4.5,49,65,73,1.2,46,52,25,9,32.7,58.3,5.2,4.8,61.8,186.6,0,0,0,0,0,0,0,0,169,58.975,0,33
3872,2022-12-24 00:00:00,6.1,15,5.8,15,64,4.6,51,64,73,1.2,48,52,25,9,33.1,53.2,5,4.7,57,227.7,0.2,0,0,0,0,0,0,0,191,68.282,0,33
3873,2022-12-24 02:00:00,6,15,5.8,15,65,4.6,50,64,73,1,46,52,24,9,33.1,56.7,5.1,4.8,59.8,136.4,0,0,0,0,0,0,0,0,203,73.205,0,33
3874,2022-12-24 04:00:00,6.1,15,5.7,15,66,4.6,54,64,73,1.1,49,53,25,9,34.8,54.5,5.3,4.8,57.4,132.5,0,0,0,0,0,0,0,0,217,78.748,0,33
3875,2022-12-24 06:00:00,6,15,5.7,15,65,4.6,54,64,73,1,48,53,25,9,34.5,58.8,5.3,4.8,61.9,159,0,0,0,0,0,0,0,0,228,82.909,0,33
3876,2022-12-24 08:00:00,6.1,15,5.7,15,65,4.5,50,64,73,1.1,46,53,25,9,30.5,55.3,5.3,4.8,58.9,134.6,0,0,0,0,0,0,0,0,97,28.369,0,33
3877,2022-12-24 10:00:00,6.4,15,5.8,15,65,4.5,54,63,73,1.1,48,53,25,9,36.3,54.4,5.3,4.8,57.8,254.5,0.2,0,0,0,0,0,0,0,103,30.813,0,33
3878,2022-12-24 12:00:00,6.1,15,5.8,15,65,4.5,52,63,73,1,48,53,25,9,34.5,56.9,5.3,4.8,59.8,138.1,0,0,0,0,0,0,0,0,114,35.38,0,33
3879,2022-12-24 14:00:00,6.1,15,5.8,15,65,4.5,53,63,73,1.1,47,53,25,9,32.9,54.8,5.3,4.8,57.7,133.4,0,0,0,0,0,0,0,0,125,40.033,0,33
3880,2022-12-24 16:00:00,6.2,15,5.8,15,65,4.5,53,63,73,1.1,49,53,25,9,34.3,57.2,5.3,4.8,60.7,140.5,0,0,0,0,0,0,0,0,136,44.745,0,33
3881,2022-12-24 18:00:00,6.2,15,5.8,15,65,4.5,53,63,73,1.1,49,53,25,9,30.4,55.6,5,4.7,58.9,133.7,0,0,0,0,0,0,0,0,146,49.058,0,33
3882,2022-12-24 20:00:00,6,15,5.7,14,65,4.6,49,64,73,1.1,46,53,24,9,32.7,58.7,5.3,4.8,61.7,154,0,0,0,0,0,0,0,0,156,53.379,0,33
3883,2022-12-25 00:00:00,6.3,15,5.6,14,65,4.6,55,64,73,1.2,48,53,24,9,33.7,57,5.2,4.8,60.3,136.7,0,0,0,0,0,0,0,0,175,61.54,0,33
3884,2022-12-25 02:00:00,6.3,15,5.8,14,65,4.6,52,64,73,1.2,48,53,25,9,32.8,54.7,5.2,4.8,57.6,131.6,0,0,0,0,0,0,0,0,187,66.613,0,33
3885,2022-12-25 04:00:00,6.2,15,5.8,14,65,4.6,50,65,73,1,46,53,24,9,32.1,57.8,5,4.7,60.8,143.2,0,0,0,0,0,0,0,0,200,71.987,0,33
3886,2022-12-25 06:00:00,6.2,15,5.8,14,65,4.5,52,65,73,1.2,48,53,24,9,33.9,53.3,5,4.7,57,247.2,0.2,0,0,0,0,0,0,0,214,77.582,0,33
3887,2022-12-25 08:00:00,6.1,15,5.8,14,65,4.5,51,65,73,1,47,53,24,9,24.1,56,5,4.7,59.8,136.3,0,0,0,0,0,0,0,0,93,26.761,0,33
3888,2022-12-25 10:00:00,6.3,15,5.8,14,65,4.5,51,65,73,1.1,47,53,24,9,29.4,55.8,5,4.7,59,134.1,0,0,0,0,0,0,0,0,106,32.049,0,33
3889,2022-12-25 12:00:00,6.8,15,6.4,14,70,4.8,53,63,73,1.3,49,48,24,9,28.6,57.7,5,4.7,61.7,171.9,0,0,0,0,0,0,0,0,117,36.642,0,33
3890,2022-12-25 14:00:00,6.3,15,6.4,14,65,4.5,50,63,73,1.2,47,48,24,9,31.7,57.5,5,4.7,61,129.4,0,0,0,0,0,0,0,0,125,40.033,0,33
3891,2022-12-25 16:00:00,6.3,15,6.4,14,65,4.5,50,63,73,1.2,47,48,24,9,30.5,55.3,5,4.7,58.5,134.5,0,0,0,0,0,0,0,0,140,46.468,0,33
3892,2022-12-25 18:00:00,6.4,15,5.9,14,65,4.5,48,64,73,1.3,45,48,24,9,31,56.3,5.1,4.8,60.5,143,0,0,0,0,0,0,0,0,152,51.651,0,33
3893,2022-12-25 20:00:00,6.1,15,5.8,14,65,4.6,54,65,73,1.2,48,48,23,9,33.4,54.9,5,4.8,58.5,105.8,0,0,0,0,0,0,0,0,165,57.258,0,33
3894,2022-12-26 00:00:00,6.4,15,5.8,14,65,4.6,49,64,73,1.1,45,48,23,9,30.7,55.7,5.1,4.6,58.6,135.8,0,0,0,0,0,0,0,0,185,65.773,0,33
3895,2022-12-26 02:00:00,6.2,15,5.8,14,66,4.6,48,64,73,1.2,44,48,23,9,29.1,56.1,5.2,4.7,59.5,137.9,0,0,0,0,0,0,0,0,196,70.35,0,33
3896,2022-12-26 04:00:00,6.2,15,5.9,14,65,4.6,54,63,73,1.1,46,48,23,9,31.7,57.4,4.9,4.7,61,148.1,0,0,0,0,0,0,0,0,207,74.814,0,33
3897,2022-12-26 06:00:00,6.2,15,5.9,14,65,4.6,54,63,73,1.1,46,48,23,9,34.3,58.1,5.2,4.7,61.5,219.4,0,0,0,0,0,0,0,0,220,79.902,0,33
3898,2022-12-26 08:00:00,6.3,15,5.9,14,65,4.6,50,63,73,1.1,46,48,23,9,33.6,55,5.2,4.7,58,134.6,0,0,0,0,0,0,0,0,87,24.384,0,33
3899,2022-12-26 10:00:00,6.1,15,5.9,14,65,4.6,48,63,73,1.1,45,48,23,9,26.3,57.2,5.2,4.7,61.2,151.4,0,0,0,0,0,0,0,0,99,29.18,0,33
3900,2022-12-26 12:00:00,6.3,15,5.7,14,65,4.5,53,63,73,1.2,48,48,23,9,33.9,54.1,5.2,4.7,57.6,258,0.2,0,0,0,0,0,0,0,110,33.708,0,33
3901,2022-12-26 14:00:00,6,15,5.8,14,65,4.5,51,63,73,1,47,48,23,9,31.8,56.6,5.2,4.7,59.3,137.4,0,0,0,0,0,0,0,0,123,39.182,0,33
3902,2022-12-26 16:00:00,6.2,15,5.8,14,65,4.3,48,63,73,1.2,46,48,23,9,31.8,58.2,5.2,4.7,61.3,241.4,0,0,0,0,0,0,0,0,134,43.885,0,33
3903,2022-12-26 18:00:00,6,15,5.6,14,65,4.6,54,63,73,1.2,50,50,24,9,33.8,55.3,5.2,4.7,58,133.8,0,0,0,0,0,0,0,0,142,47.331,0,33
3904,2022-12-26 20:00:00,6.2,15,5.9,14,64,4.6,52,63,73,1.1,48,50,24,9,34,57.4,5.1,4.8,60.9,145.6,0,0,0,0,0,0,0,0,154,52.515,0,33
3905,2022-12-27 00:00:00,6.3,15,5.9,14,65,4.6,49,65,73,1.2,45,53,23,9,30,54.4,5.3,4.8,57.6,134.3,0,0,0,0,0,0,0,0,181,64.087,0,33
3906,2022-12-27 02:00:00,6.2,15,5.8,14,65,4.6,53,65,73,1,47,51,23,9,34.3,56.7,5,4.7,59.3,137,0,0,0,0,0,0,0,0,196,70.35,0,33
3907,2022-12-27 04:00:00,6.4,15,5.8,14,66,4.6,49,63,73,1.1,47,51,24,9,22.6,58.7,5.3,4.8,61.6,211.2,0,0,0,0,0,0,0,0,207,74.814,0,33
3908,2022-12-27 06:00:00,6.2,15,5.6,14,66,4.5,49,63,73,1,45,51,24,9,30.9,54.9,5.3,4.8,57.1,134.8,0,0,0,0,0,0,0,0,220,79.902,0,33
3909,2022-12-27 08:00:00,6,15,5.6,14,65,4.5,48,63,73,1.1,44,51,24,9,30.6,55.6,5.3,4.8,59.3,137.7,0,0,0,0,0,0,0,0,92,26.362,0,33
3910,2022-12-27 10:00:00,6,15,5.7,14,65,4.6,47,63,73,1,47,51,24,9,33.8,58.4,5.3,4.8,61.7,199.2,0,0,0,0,0,0,0,0,101,29.994,0,33
3911,2022-12-27 12:00:00,6.3,15,5.7,14,65,4.5,54,63,73,1,48,51,24,9,31.6,54.7,5.3,4.8,58,259.8,0.2,0,0,0,0,0,0,0,114,35.38,0,33
3912,2022-12-27 14:00:00,6.1,15,5.8,14,65,4.5,53,63,73,1,49,51,24,9,34.8,58.3,5.3,4.8,61.4,144.2,0,0,0,0,0,0,0,0,124,39.607,0,33
3913,2022-12-27 16:00:00,6.3,15,5.7,14,65,4.5,50,63,73,0.9,47,51,24,9,25.7,55.1,5.3,4.8,58.6,135.63,0,0,0,0,0,0,0,0,135,44.315,0,33
3914,2022-12-27 18:00:00,6.5,15,5.8,14,65,4.6,48,65,73,0.8,45,51,24,9,29.4,58.1,5,4.7,61.4,96,0,0,0,0,0,0,0,0,143,47.763,0,33
3915,2022-12-27 20:00:00,6.5,15,5.9,14,67,4.6,48,65,73,0.09,44,51,23,9,35.5,56.9,5.2,4.8,59.9,138.7,0,0,0,0,0,0,0,0,157,53.81,0,33
3916,2022-12-28 00:00:00,6.4,15,5.9,14,65,4.5,51,64,73,1.3,47,51,24,9,32.8,55.8,5.1,4.8,59.5,137.6,0,0,0,0,0,0,0,0,175,61.54,0,33
3917,2022-12-28 02:00:00,6.2,15,5.6,14,65,4.5,48,64,73,1.1,45,51,23,9,30.9,58.8,5.1,4.7,61.8,203.8,0,0,0,0,0,0,0,0,186,66.193,0,33
3918,2022-12-28 04:00:00,6.1,15,5.8,14,63,4.6,54,63,73,1.3,45,52,23,9,31.1,54.2,5.2,4.8,57.5,134.6,0,0,0,0,0,0,0,0,197,70.761,0,33
3919,2022-12-28 06:00:00,6.2,15,5.8,14,63,4.6,52,63,73,1.1,47,52,23,9,35.4,56.3,5.2,4.8,59.2,136.8,0,0,0,0,0,0,0,0,214,77.582,0,33
3920,2022-12-28 08:00:00,6.3,15,5.9,14,66,4.5,49,63,73,1,46,52,23,9,31,54.8,5.2,4.8,57.9,134.5,0,0,0,0,0,0,0,0,86,23.993,0,33
3921,2022-12-28 10:00:00,6.2,15,5.9,14,65,4.5,48,63,73,1.2,44,52,23,9,30,57.6,5.2,4.8,60.9,144,0,0,0,0,0,0,0,0,95,27.563,0,33
3922,2022-12-28 12:00:00,6,15,5.9,14,65,4.5,53,63,73,1,45,52,23,9,33.5,55,5.2,4.8,57.9,135.3,0,0,0,0,0,0,0,0,106,32.049,0,33
3923,2022-12-28 14:00:00,6.4,15,6,14,65,4.6,52,63,73,1.1,49,52,23,9,32.8,58.4,5.2,4.8,61.2,147.9,0.2,0,0,0,0,0,0,0,117,36.642,0,33
3924,2022-12-28 16:00:00,6.1,15,6,14,66,4.5,51,63,73,1.1,47,52,23,9,35.3,55.9,5.2,4.8,59.3,137.9,0,0,0,0,0,0,0,0,129,41.741,0,33
3925,2022-12-28 18:00:00,6.3,15,6,14,66,4.5,48,63,73,1.3,45,52,23,9,29,58,5.3,4.8,61.4,59.8,0,0,0,0,0,0,0,0,139,46.037,0,33
3926,2022-12-28 20:00:00,6.1,15,5.8,14,65,4.5,47,63,73,1.1,43,53,23,9,29.7,54.4,5.1,4.8,57.6,134.5,0,0,0,0,0,0,0,0,150,50.786,0,33
3927,2022-12-29 00:00:00,6.1,15,5.8,14,65,4.6,50,63,73,1.2,47,53,24,9,32.7,53.9,5,4.7,57,222.6,0.2,0,0,0,0,0,0,0,172,60.26,0,33
3928,2022-12-29 02:00:00,6.2,15,5.6,14,65,4.5,48,64,73,1.1,45,51,23,9,29.6,56.1,5.1,4.8,56,137.4,0,0,0,0,0,0,0,0,183,64.932,0,33
3929,2022-12-29 04:00:00,6.3,15,6,14,64,4.6,54,54,73,1.3,45,53,22,9,30.9,58.1,5.1,4.8,58.1,168.9,0,0,0,0,0,0,0,0,195,69.938,0,33
3930,2022-12-29 06:00:00,6.3,15,5.7,14,65,4.6,52,52,73,1.2,47,53,24,9,32.1,54.7,5.1,4.8,58.7,135.5,0,0,0,0,0,0,0,0,206,74.413,0,33
3931,2022-12-29 08:00:00,6.2,15,5.8,14,65,4.5,48,52,73,1,43,53,24,9,31.3,54.4,5.1,4.8,58.2,259.1,0.2,0,0,0,0,0,0,0,75,19.782,0,33
3932,2022-12-29 10:00:00,6.4,15,5.7,14,65,4.5,48,52,73,1,43,53,24,9,32.7,55,5.1,4.8,58.2,134.9,0,0,0,0,0,0,0,0,84,23.214,0,33
3933,2022-12-29 12:00:00,6.4,15,5.8,14,65,4.6,46,52,73,1,42,53,24,9,31.8,57.3,5.1,4.8,61.3,153.5,0,0,0,0,0,0,0,0,97,28.369,0,33
3934,2022-12-29 14:00:00,6.1,15,5.9,14,65,4.5,45,52,73,1,47,53,24,9,29.6,54.4,5.1,4.8,57.2,133.4,0,0,0,0,0,0,0,0,108,32.877,0,33
3935,2022-12-29 16:00:00,6.4,15,5.8,14,65,4.5,52,52,73,1.1,48,53,24,9,28.8,57.1,5.1,4.8,60.3,138.2,0,0,0,0,0,0,0,0,120,37.909,0,33
3936,2022-12-29 18:00:00,6.3,15,5.8,14,65,4.5,49,52,73,1.1,46,53,24,9,32.5,55,5.1,4.8,58.2,134.8,0,0,0,0,0,0,0,0,131,42.598,0,33
3937,2022-12-29 20:00:00,6.2,15,5.7,14,66,4.6,52,64,73,1.1,49,53,24,9,31.7,58.7,5.2,4.7,61.4,145.1,0,0,0,0,0,0,0,0,139,46.037,0,33
3938,2022-12-30 00:00:00,6.3,15,6,14,64,4.6,47,63,74,0.9,44,53,23,9,25.1,57.6,5,4.7,60.8,265.1,0.2,0,0,0,0,0,0,0,161,55.536,0,33
3939,2022-12-30 02:00:00,6,15,5.6,14,64,4.6,54,64,73,1.2,44,53,23,9,31.3,55.3,4.9,4.6,58.5,136.1,0,0,0,0,0,0,0,0,107,32.462,0,33
3940,2022-12-30 04:00:00,6.2,15,5.9,14,65,4.6,50,64,73,1.1,47,53,24,9,33.5,58.4,5,4.8,61.8,165.3,0,0,0,0,0,0,0,0,121,38.333,0,33
3941,2022-12-30 06:00:00,6.2,15,5.9,14,65,4.5,49,64,73,1.1,45,53,24,9,28.2,55.7,5,4.8,59.4,137.2,0,0,0,0,0,0,0,0,132,43.027,0,33
3942,2022-12-30 08:00:00,6.2,15,5.8,14,65,4.5,47,64,73,0.9,44,53,24,9,33.5,57.9,5,4.8,61.2,258.1,0,0,0,0,0,0,0,0,144,48.194,0,33
3943,2022-12-30 10:00:00,6.1,15,5.7,14,65,4.6,55,64,73,1,46,53,24,9,36.5,55,5,4.8,58.2,136.7,0,0,0,0,0,0,0,0,151,51.219,0,33
3944,2022-12-30 12:00:00,6,15,5.7,14,65,4.6,46,64,73,0.9,48,53,24,9,29.5,55,5,4.8,57.7,135.4,0,0,0,0,0,0,0,0,163,56.397,0,33
3945,2022-12-30 14:00:00,6.1,15,5.6,14,65,4.5,49,64,73,1.1,46,53,24,9,31.1,56.7,5,4.8,60.5,138.8,0,0,0,0,0,0,0,0,171,59.832,0,33
3946,2022-12-30 16:00:00,6.1,15,5.6,14,65,4.5,54,64,73,1.1,45,53,24,9,36.2,54.4,5,4.8,57.1,135.2,0,0,0,0,0,0,0,0,87,24.384,0,33
3947,2022-12-30 18:00:00,6,15,5.7,14,65,4.6,51,64,73,1.2,48,53,24,9,32.5,57.6,5,4.8,61.5,157.2,0,0,0,0,0,0,0,0,105,31.636,0,33
3948,2022-12-30 20:00:00,6.1,15,5.8,14,66,4.6,50,64,73,1.1,46,50,24,9,33.9,55.5,5.1,4.8,58.2,136.3,0,0,0,0,0,0,0,0,118,37.064,0,33
3949,2022-12-31 00:00:00,6.3,15,5.7,14,65,4.5,47,65,73,1.2,43,50,23,9,31,54.1,5,4.6,57.4,135.4,0,0,0,0,0,0,0,0,142,47.331,0,33
3950,2022-12-31 02:00:00,6.2,15,5.6,14,64,4.9,54,64,73,1.2,47,50,23,9,33.4,57.1,5.3,4.8,60.3,141.3,0,0,0,0,0,0,0,0,147,49.49,0,33
3951,2022-12-31 04:00:00,6.1,15,5.9,14,64,4.4,51,65,72,0.9,47,50,24,9,30.9,55.9,5.1,4.7,59.2,138.2,0,0,0,0,0,0,0,0,157,53.81,0,33
3952,2022-12-31 06:00:00,6.2,15,5.8,14,64,4.6,48,65,72,1.2,45,50,24,9,29.8,53.8,5.1,4.7,56.9,224.4,0.2,0,0,0,0,0,0,0,164,56.828,0,33
3953,2022-12-31 08:00:00,6.3,15,5.8,14,64,4.6,55,65,72,1.1,49,50,24,9,32.6,55.4,5.1,4.8,58.5,136.3,0,0,0,0,0,0,0,0,177,62.391,0,33
3954,2022-12-31 10:00:00,6.2,15,5.9,14,64,4.5,51,65,72,1.1,48,50,24,9,31.6,54,5.1,4.8,57,135,0,0,0,0,0,0,0,0,189,67.449,0,33
3955,2022-12-31 12:00:00,6.3,15,5.7,14,64,4.6,49,65,72,1.1,45,50,24,9,30.8,56.7,5.1,4.8,59.7,139.5,0,0,0,0,0,0,0,0,201,72.394,0,33
3956,2022-12-31 14:00:00,6.3,15,5.8,14,64,4.5,52,65,72,1.2,45,50,24,9,29.8,57.2,5.1,4.8,60.6,266,0.2,0,0,0,0,0,0,0,215,77.972,0,33
3957,2022-12-31 16:00:00,6.1,15,5.6,14,64,4.5,54,65,72,1.1,49,50,24,9,29.6,55.8,5.1,4.8,59.3,137.4,0,0,0,0,0,0,0,0,220,79.902,0,33
3958,2022-12-31 18:00:00,6.3,15,5.8,14,64,4.5,50,65,72,0.7,46,50,24,9,31.6,53.4,5.1,4.8,56.9,214.2,0.2,0,0,0,0,0,0,0,85,23.603,0,33
3959,2022-12-31 20:00:00,6.3,15,5.9,14,67,4.5,49,64,73,1.2,45,50,24,9,31.6,54.2,5.2,4.8,57.5,134.9,0,0,0,0,0,0,0,0,95,27.563,0,33
